"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
9247,2026/09/11,05:40:15,9.468224E+01,6.978924E+01,9.497082E+01,5.110895E+02,7.243191E+01,0,2,46,8,2,2
9248,2026/09/11,05:41:15,9.464981E+01,6.946822E+01,9.500324E+01,5.469520E+02,7.416342E+01,0,4,48,8,2,2
9249,2026/09/11,05:42:15,9.464981E+01,6.950065E+01,9.497082E+01,5.303178E+02,7.310311E+01,0,6,50,8,2,2
9250,2026/09/11,05:43:15,9.468224E+01,6.917964E+01,9.500324E+01,4.184825E+02,7.930447E+01,0,8,51,8,2,2
9251,2026/09/11,05:44:15,9.468224E+01,6.901751E+01,9.497082E+01,5.363813E+02,7.498055E+01,0,10,53,8,2,2
9252,2026/09/11,05:45:15,9.464981E+01,6.869975E+01,9.500324E+01,4.409209E+02,7.603599E+01,0,11,55,8,2,2
9253,2026/09/11,05:46:15,9.464981E+01,6.824903E+01,9.497082E+01,6.299611E+02,7.262646E+01,0,13,56,8,2,2
9254,2026/09/11,05:47:15,9.464981E+01,6.792802E+01,9.497082E+01,4.492542E+02,7.555447E+01,0,15,58,8,2,2
9255,2026/09/11,05:48:15,9.464981E+01,6.728924E+01,9.497082E+01,6.254540E+02,7.473735E+01,0,17,60,8,2,2
9256,2026/09/11,05:49:15,9.468224E+01,6.687095E+01,9.497082E+01,4.998703E+02,7.493191E+01,0,18,62,8,2,2
9257,2026/09/11,05:50:15,9.464981E+01,6.674449E+01,9.500324E+01,4.700714E+02,7.690175E+01,0,20,63,8,2,2
9258,2026/09/11,05:51:15,9.464981E+01,6.677692E+01,9.497082E+01,4.601492E+02,7.521887E+01,0,22,65,8,2,2
9259,2026/09/11,05:52:15,9.464981E+01,6.680934E+01,9.497082E+01,4.572633E+02,7.521887E+01,0,24,67,8,2,2
9260,2026/09/11,05:53:15,9.464981E+01,6.690337E+01,9.497082E+01,3.582361E+02,7.646887E+01,0,26,68,8,2,2
9261,2026/09/11,05:54:15,9.464981E+01,6.748055E+01,9.497082E+01,4.543774E+02,7.113326E+01,0,27,70,8,2,2
9262,2026/09/11,05:55:15,9.468224E+01,6.786641E+01,9.497082E+01,3.572957E+02,7.598735E+01,0,29,72,8,2,2
9263,2026/09/11,05:56:15,9.464981E+01,6.792802E+01,9.500324E+01,4.876783E+02,7.517023E+01,0,31,73,8,2,2
9264,2026/09/11,05:57:15,9.468224E+01,6.821661E+01,9.497082E+01,5.043450E+02,7.017509E+01,0,33,75,8,2,2
9265,2026/09/11,05:58:15,9.468224E+01,6.850519E+01,9.497082E+01,3.162776E+02,7.551070E+01,0,35,77,8,2,2
9266,2026/09/11,05:59:15,9.464981E+01,6.860247E+01,9.497082E+01,5.101167E+02,7.267509E+01,0,36,79,8,2,2
9267,2026/09/11,06:00:15,9.462063E+01,6.876135E+01,9.497082E+01,2.973735E+02,7.733463E+01,0,38,80,8,2,2
9268,2026/09/11,06:01:15,9.468224E+01,6.917964E+01,9.497082E+01,3.992542E+02,7.401751E+01,1,40,82,2,2,4
9269,2026/09/11,06:02:15,9.468224E+01,6.981842E+01,9.497082E+01,4.165694E+02,7.301070E+01,3,42,83,2,2,4
9270,2026/09/11,06:03:15,9.464981E+01,6.994812E+01,9.500324E+01,4.037289E+02,7.546206E+01,5,44,84,2,2,4
9271,2026/09/11,06:04:15,9.464981E+01,7.059015E+01,9.500324E+01,3.880350E+02,7.248055E+01,6,45,85,2,2,4
9272,2026/09/11,06:05:15,9.464981E+01,7.097276E+01,9.500324E+01,2.489948E+02,7.642023E+01,8,47,87,2,2,4
9273,2026/09/11,06:06:15,9.468224E+01,7.122893E+01,9.500324E+01,4.373865E+02,7.459630E+01,10,49,88,2,2,4
9274,2026/09/11,06:07:15,9.464981E+01,7.167964E+01,9.500324E+01,2.861544E+02,7.488326E+01,12,51,89,2,2,4
9275,2026/09/11,06:08:15,9.464981E+01,7.174125E+01,9.497082E+01,4.745461E+02,7.565175E+01,14,52,90,2,2,4
9276,2026/09/11,06:09:15,9.468224E+01,7.196498E+01,9.500324E+01,3.604734E+02,7.613326E+01,15,54,92,2,2,4
9277,2026/09/11,06:10:15,9.464981E+01,7.241570E+01,9.497082E+01,3.451038E+02,7.502918E+01,17,56,93,2,2,4
9278,2026/09/11,06:11:15,9.464981E+01,7.292802E+01,9.497082E+01,3.294099E+02,7.531615E+01,19,58,94,2,2,4
9279,2026/09/11,06:12:15,9.464981E+01,7.328146E+01,9.497082E+01,4.489300E+02,7.411478E+01,21,60,96,2,2,4
9280,2026/09/11,06:13:15,9.468224E+01,7.318418E+01,9.497082E+01,4.595007E+02,7.498055E+01,23,61,97,2,2,4
9281,2026/09/11,06:14:15,9.464981E+01,7.305447E+01,9.497082E+01,4.527562E+02,7.579766E+01,24,63,98,2,2,4
9282,2026/09/11,06:15:15,9.464981E+01,7.296044E+01,9.497082E+01,4.675097E+02,7.498055E+01,26,65,99,2,2,4
9283,2026/09/11,06:16:15,9.468224E+01,7.273671E+01,9.500324E+01,4.790532E+02,7.469358E+01,28,67,100,2,2,4
9284,2026/09/11,06:17:15,9.468224E+01,7.250973E+01,9.497082E+01,4.793450E+02,7.464494E+01,30,69,100,2,2,4
9285,2026/09/11,06:18:15,9.468224E+01,7.235085E+01,9.500324E+01,4.719844E+02,7.603599E+01,32,70,101,2,2,4
9286,2026/09/11,06:19:15,9.464981E+01,7.215954E+01,9.497082E+01,4.751945E+02,7.551070E+01,33,72,101,2,2,4
9287,2026/09/11,06:20:15,9.468224E+01,7.190337E+01,9.497082E+01,4.956874E+02,7.498055E+01,35,74,102,2,2,4
9288,2026/09/11,06:21:15,9.464981E+01,7.142023E+01,9.500324E+01,5.735733E+02,7.478599E+01,37,76,102,2,2,4
9289,2026/09/11,06:22:15,9.464981E+01,7.074903E+01,9.500324E+01,5.552853E+02,7.593871E+01,39,78,103,2,2,4
9290,2026/09/11,06:23:15,9.468224E+01,7.017186E+01,9.497082E+01,5.546693E+02,7.478599E+01,40,79,103,2,2,4
9291,2026/09/11,06:24:15,9.468224E+01,6.962711E+01,9.497082E+01,5.014592E+02,7.603599E+01,42,81,103,2,2,4
9292,2026/09/11,06:25:15,9.464981E+01,6.917964E+01,9.497082E+01,5.533723E+02,7.377918E+01,44,83,104,2,2,4
9293,2026/09/11,06:26:15,9.464981E+01,6.857004E+01,9.500324E+01,5.610571E+02,7.613326E+01,46,85,104,2,2,4
9294,2026/09/11,06:27:15,9.464981E+01,6.818418E+01,9.497082E+01,4.553178E+02,7.536478E+01,48,87,105,2,2,4
9295,2026/09/11,06:28:15,9.468224E+01,6.812257E+01,9.497082E+01,4.440986E+02,7.546206E+01,49,88,105,2,2,4
9296,2026/09/11,06:29:15,9.471466E+01,6.812257E+01,9.500324E+01,4.438068E+02,7.440175E+01,51,90,106,2,2,4
9297,2026/09/11,06:30:15,9.468224E+01,6.802529E+01,9.497082E+01,4.627108E+02,7.498055E+01,53,92,106,2,2,4
9298,2026/09/11,06:31:16,9.464981E+01,6.786641E+01,9.500324E+01,4.639754E+02,7.473735E+01,55,94,107,2,2,4
9299,2026/09/11,06:32:16,9.468224E+01,6.776913E+01,9.497082E+01,4.575876E+02,7.526751E+01,57,96,107,2,2,4
9300,2026/09/11,06:33:16,9.464981E+01,6.761025E+01,9.497082E+01,4.710441E+02,7.435311E+01,58,97,107,2,2,4
9301,2026/09/11,06:34:16,9.462063E+01,6.767186E+01,9.497082E+01,3.758755E+02,7.507782E+01,60,99,108,2,2,4
9302,2026/09/11,06:35:16,9.464981E+01,6.792802E+01,9.500324E+01,3.790856E+02,7.507782E+01,62,101,108,2,2,4
9303,2026/09/11,06:36:16,9.468224E+01,6.824903E+01,9.497082E+01,3.585603E+02,7.584630E+01,64,103,109,2,2,4
9304,2026/09/11,06:37:16,9.468224E+01,6.869975E+01,9.497082E+01,3.361219E+02,7.469358E+01,66,105,109,2,2,4
9305,2026/09/11,06:38:16,9.464981E+01,6.901751E+01,9.500324E+01,3.723411E+02,7.541342E+01,67,106,110,2,2,4
9306,2026/09/11,06:39:16,9.468224E+01,6.930610E+01,9.497082E+01,3.954280E+02,7.502918E+01,69,108,110,2,2,4
9307,2026/09/11,06:40:16,9.464981E+01,6.969196E+01,9.497082E+01,3.303826E+02,7.517023E+01,71,110,111,2,2,4
9308,2026/09/11,06:41:16,9.468224E+01,7.065176E+01,9.497082E+01,2.124514E+02,7.512159E+01,73,112,111,2,2,4
9309,2026/09/11,06:42:16,9.464981E+01,7.187095E+01,9.500324E+01,2.089494E+02,7.507782E+01,75,114,112,2,2,4
9310,2026/09/11,06:43:16,9.464981E+01,7.305447E+01,9.500324E+01,1.941958E+02,7.421206E+01,76,115,112,2,2,4
9311,2026/09/11,06:44:16,9.464981E+01,7.427367E+01,9.497082E+01,2.493191E+02,7.421206E+01,78,117,113,2,2,4
9312,2026/09/11,06:45:16,9.464981E+01,7.548962E+01,9.497082E+01,1.999676E+02,7.565175E+01,80,119,113,2,2,4
9313,2026/09/11,06:46:16,9.464981E+01,7.677367E+01,9.500324E+01,1.974060E+02,7.555447E+01,82,121,113,2,2,4
9314,2026/09/11,06:47:16,9.464981E+01,7.789559E+01,9.497082E+01,2.140726E+02,7.411478E+01,83,123,114,2,2,4
9315,2026/09/11,06:48:16,9.464981E+01,7.907912E+01,9.497082E+01,2.150130E+02,7.401751E+01,85,124,114,2,2,4
9316,2026/09/11,06:49:16,9.464981E+01,8.023347E+01,9.497082E+01,2.230220E+02,7.517023E+01,87,126,115,2,2,4
9317,2026/09/11,06:50:16,9.464981E+01,8.138781E+01,9.497082E+01,2.102140E+02,7.416342E+01,89,128,115,2,2,4
9318,2026/09/11,06:51:16,9.464981E+01,8.257134E+01,9.497082E+01,2.092413E+02,7.512159E+01,91,130,116,2,2,4
9319,2026/09/11,06:52:16,9.464981E+01,8.362841E+01,9.500324E+01,2.448119E+02,7.521887E+01,92,132,116,2,2,4
9320,2026/09/11,06:53:16,9.464981E+01,8.462387E+01,9.500324E+01,2.496433E+02,7.521887E+01,94,133,117,2,2,4
9321,2026/09/11,06:54:16,9.464981E+01,8.580740E+01,9.500324E+01,1.547990E+02,7.546206E+01,96,135,117,2,2,4
9322,2026/09/11,06:55:16,9.462063E+01,8.731518E+01,9.497082E+01,1.515889E+02,7.478599E+01,98,137,118,2,2,4
9323,2026/09/11,06:56:16,9.464981E+01,8.875487E+01,9.497082E+01,1.531777E+02,7.555447E+01,100,139,118,2,2,4
9324,2026/09/11,06:57:16,9.468224E+01,8.958820E+01,9.497082E+01,2.621271E+02,7.512159E+01,101,141,119,2,2,4
9325,2026/09/11,06:58:16,9.464981E+01,8.962063E+01,9.500324E+01,4.027886E+02,7.493191E+01,103,142,119,16,16,4
9326,2026/09/11,06:59:16,9.468224E+01,8.801881E+01,9.497082E+01,2.768483E+02,7.488326E+01,103,142,120,16,16,4
9327,2026/09/11,07:00:16,9.468224E+01,8.596952E+01,9.500324E+01,4.447471E+02,7.531615E+01,103,142,120,16,16,4
9328,2026/09/11,07:01:16,9.464981E+01,8.455902E+01,9.500324E+01,3.085927E+02,7.536478E+01,104,142,121,2,16,4
9329,2026/09/11,07:02:16,9.464981E+01,8.308366E+01,9.497082E+01,4.915370E+02,7.920720E+01,106,142,121,2,16,4
9330,2026/09/11,07:03:16,9.468224E+01,8.151427E+01,9.500324E+01,6.059338E+02,7.108463E+01,107,142,122,2,16,4
9331,2026/09/11,07:04:16,9.464981E+01,7.972115E+01,9.497082E+01,4.921855E+02,7.632782E+01,109,142,122,2,16,4
9332,2026/09/11,07:05:16,9.468224E+01,7.805447E+01,9.497082E+01,5.732490E+02,7.752918E+01,111,142,122,2,16,4
9333,2026/09/11,07:06:16,9.464981E+01,7.616408E+01,9.500324E+01,5.930934E+02,7.017509E+01,113,142,123,2,16,4
9334,2026/09/11,07:07:16,9.468224E+01,7.433852E+01,9.497082E+01,4.803178E+02,7.656615E+01,115,142,123,2,16,4
9335,2026/09/11,07:08:16,9.464981E+01,7.263943E+01,9.500324E+01,6.289883E+02,7.301070E+01,117,142,124,2,16,4
9336,2026/09/11,07:09:16,9.468224E+01,7.061933E+01,9.497082E+01,6.094358E+02,7.853599E+01,119,142,124,2,16,4
9337,2026/09/11,07:10:16,9.471466E+01,6.946822E+01,9.497082E+01,6.193904E+02,7.329766E+01,121,143,125,2,2,4
9338,2026/09/11,07:11:16,9.468224E+01,6.895590E+01,9.497082E+01,6.177692E+02,7.031615E+01,122,145,125,2,2,4
9339,2026/09/11,07:12:16,9.464981E+01,6.812257E+01,9.497082E+01,5.210117E+02,7.276751E+01,124,147,126,2,2,4
9340,2026/09/11,07:13:16,9.464981E+01,6.776913E+01,9.500324E+01,5.495136E+02,7.334630E+01,126,148,126,2,2,4
9341,2026/09/11,07:14:16,9.468224E+01,6.732166E+01,9.497082E+01,4.623865E+02,7.762159E+01,128,150,127,2,2,4
9342,2026/09/11,07:15:16,9.468224E+01,6.655318E+01,9.500324E+01,5.770753E+02,7.459630E+01,130,152,127,2,2,4
9343,2026/09/11,07:16:16,9.464981E+01,6.600843E+01,9.497082E+01,5.453632E+02,7.401751E+01,131,154,128,2,2,4
9344,2026/09/11,07:17:16,9.464981E+01,6.517510E+01,9.497082E+01,5.844683E+02,8.055447E+01,133,156,128,2,2,4
9345,2026/09/11,07:18:16,9.468224E+01,6.494812E+01,9.497082E+01,5.158885E+02,7.089494E+01,135,157,129,2,2,4
9346,2026/09/11,07:19:16,9.468224E+01,6.402075E+01,9.500324E+01,6.171206E+02,7.199902E+01,137,159,129,2,2,4
9347,2026/09/11,07:20:16,9.468224E+01,6.357328E+01,9.497082E+01,5.254864E+02,7.296206E+01,139,161,130,2,2,4
9348,2026/09/11,07:21:16,9.468224E+01,6.312257E+01,9.497082E+01,4.662127E+02,7.968871E+01,140,163,130,2,2,4
9349,2026/09/11,07:22:16,9.468224E+01,6.293126E+01,9.497082E+01,5.453632E+02,7.392023E+01,142,165,130,2,2,4
9350,2026/09/11,07:23:16,9.464981E+01,6.267510E+01,9.497082E+01,4.928016E+02,7.901751E+01,144,166,131,2,2,4
9351,2026/09/11,07:24:16,9.468224E+01,6.238651E+01,9.500324E+01,4.101492E+02,7.868190E+01,146,168,131,2,2,4
9352,2026/09/11,07:25:16,9.468224E+01,6.254540E+01,9.497082E+01,4.607653E+02,7.469358E+01,148,170,132,2,2,4
9353,2026/09/11,07:26:16,9.464981E+01,6.286641E+01,9.500324E+01,3.646563E+02,7.344358E+01,149,172,132,2,2,4
9354,2026/09/11,07:27:16,9.464981E+01,6.270752E+01,9.497082E+01,4.623865E+02,7.868190E+01,151,174,133,2,2,4
9355,2026/09/11,07:28:16,9.464981E+01,6.254540E+01,9.497082E+01,6.165046E+02,7.084630E+01,153,175,133,2,2,4
9356,2026/09/11,07:29:16,9.464981E+01,6.193904E+01,9.497082E+01,3.511997E+02,7.949902E+01,155,177,134,2,2,4
9357,2026/09/11,07:30:16,9.471466E+01,6.139429E+01,9.497082E+01,6.091116E+02,7.531615E+01,157,179,134,2,2,4
9358,2026/09/11,07:31:16,9.464981E+01,6.084955E+01,9.500324E+01,5.697147E+02,7.267509E+01,158,181,135,2,2,4
9359,2026/09/11,07:32:16,9.468224E+01,6.033723E+01,9.497082E+01,4.838521E+02,7.555447E+01,160,183,135,2,2,4
9360,2026/09/11,07:33:16,9.468224E+01,6.039883E+01,9.497082E+01,4.755188E+02,7.382782E+01,162,184,136,2,2,4
9361,2026/09/11,07:34:16,9.464981E+01,6.046368E+01,9.500324E+01,2.115110E+02,8.007295E+01,164,186,136,2,2,4
9362,2026/09/11,07:35:16,9.468224E+01,6.084955E+01,9.497082E+01,4.738976E+02,7.382782E+01,166,188,137,2,2,4
9363,2026/09/11,07:36:16,9.471466E+01,6.068742E+01,9.500324E+01,4.043774E+02,8.132295E+01,167,190,137,2,2,4
9364,2026/09/11,07:37:16,9.464981E+01,6.113813E+01,9.497082E+01,4.249027E+02,7.426070E+01,169,191,137,2,2,4
9365,2026/09/11,07:38:16,9.468224E+01,6.142348E+01,9.500324E+01,3.803502E+02,7.449902E+01,171,193,138,2,2,4
9366,2026/09/11,07:39:16,9.464981E+01,6.193904E+01,9.497082E+01,2.752594E+02,7.570039E+01,173,195,138,2,2,4
9367,2026/09/11,07:40:16,9.468224E+01,6.196822E+01,9.500324E+01,4.293774E+02,7.661478E+01,175,197,139,2,2,4
9368,2026/09/11,07:41:16,9.464981E+01,6.261025E+01,9.497082E+01,4.694229E+02,7.190175E+01,176,199,139,2,2,4
9369,2026/09/11,07:42:16,9.464981E+01,6.302854E+01,9.500324E+01,2.550908E+02,7.507782E+01,178,200,140,2,2,4
9370,2026/09/11,07:43:16,9.464981E+01,6.389105E+01,9.497082E+01,3.886835E+02,7.349222E+01,180,202,140,2,2,4
9371,2026/09/11,07:44:16,9.468224E+01,6.430934E+01,9.500324E+01,3.851492E+02,7.440175E+01,182,204,141,2,2,4
9372,2026/09/11,07:45:16,9.464981E+01,6.414722E+01,9.497082E+01,4.479572E+02,7.546206E+01,184,206,141,2,2,4
9373,2026/09/11,07:46:16,9.464981E+01,6.434177E+01,9.497082E+01,5.027562E+02,7.262646E+01,185,208,142,2,2,4
9374,2026/09/11,07:47:16,9.468224E+01,6.424449E+01,9.497082E+01,4.428340E+02,7.416342E+01,187,209,142,2,2,4
9375,2026/09/11,07:48:16,9.468224E+01,6.437419E+01,9.497082E+01,3.765240E+02,7.743190E+01,189,211,143,2,2,4
9376,2026/09/11,07:49:16,9.464981E+01,6.427692E+01,9.500324E+01,5.639429E+02,7.276751E+01,191,213,145,2,2,4
9377,2026/09/11,07:50:16,9.464981E+01,6.398833E+01,9.500324E+01,5.030804E+02,7.454766E+01,193,215,146,2,2,4
9378,2026/09/11,07:51:16,9.468224E+01,6.389105E+01,9.497082E+01,4.181582E+02,7.618191E+01,194,217,147,2,2,4
9379,2026/09/11,07:52:16,9.468224E+01,6.392348E+01,9.500324E+01,4.402724E+02,7.507782E+01,196,218,148,2,2,4
9380,2026/09/11,07:53:16,9.471466E+01,6.421207E+01,9.500324E+01,3.633593E+02,7.531615E+01,198,220,150,2,2,4
9381,2026/09/11,07:54:16,9.468224E+01,6.466278E+01,9.497082E+01,3.460765E+02,7.531615E+01,200,222,151,2,2,4
9382,2026/09/11,07:55:16,9.471466E+01,6.450065E+01,9.497082E+01,3.704280E+02,7.690175E+01,202,224,152,2,2,4
9383,2026/09/11,07:56:16,9.464981E+01,6.485409E+01,9.500324E+01,3.716926E+02,7.507782E+01,203,225,154,2,2,4
9384,2026/09/11,07:57:16,9.464981E+01,6.526913E+01,9.497082E+01,3.636835E+02,7.454766E+01,205,227,155,2,2,4
9385,2026/09/11,07:58:16,9.468224E+01,6.546368E+01,9.500324E+01,3.149806E+02,7.743190E+01,207,229,156,2,2,4
9386,2026/09/11,07:59:16,9.464981E+01,6.616732E+01,9.497082E+01,3.120947E+02,7.521887E+01,209,231,158,2,2,4
9387,2026/09/11,08:00:16,9.464981E+01,6.680934E+01,9.500324E+01,3.274968E+02,7.430933E+01,211,232,159,2,4,2
9388,2026/09/11,08:01:16,9.468224E+01,6.732166E+01,9.500324E+01,3.457523E+02,7.435311E+01,212,234,161,2,4,2
9389,2026/09/11,08:02:16,9.468224E+01,6.728924E+01,9.500324E+01,5.540208E+02,7.113326E+01,214,235,163,2,4,2
9390,2026/09/11,08:03:16,9.468224E+01,6.770428E+01,9.497082E+01,3.297341E+02,7.498055E+01,216,236,164,2,4,2
9391,2026/09/11,08:04:16,9.468224E+01,6.824903E+01,9.497082E+01,3.271725E+02,7.507782E+01,218,237,166,2,4,2
9392,2026/09/11,08:05:16,9.468224E+01,6.879378E+01,9.497082E+01,3.024968E+02,7.618191E+01,220,239,168,2,4,2
9393,2026/09/11,08:06:16,9.468224E+01,6.946822E+01,9.497082E+01,3.377432E+02,7.483463E+01,221,240,169,2,4,2
9394,2026/09/11,08:07:16,9.464981E+01,6.998055E+01,9.500324E+01,3.149806E+02,7.483463E+01,223,241,171,2,4,2
9395,2026/09/11,08:08:16,9.464981E+01,7.055772E+01,9.500324E+01,3.069715E+02,7.464494E+01,225,243,173,2,4,2
9396,2026/09/11,08:09:16,9.468224E+01,7.167964E+01,9.500324E+01,1.499676E+02,7.618191E+01,227,244,174,2,4,2
9397,2026/09/11,08:10:16,9.468224E+01,7.311933E+01,9.500324E+01,2.297665E+02,7.440175E+01,229,245,176,2,4,2
9398,2026/09/11,08:11:16,9.464981E+01,7.437095E+01,9.497082E+01,1.890726E+02,7.565175E+01,230,247,178,2,4,2
9399,2026/09/11,08:12:16,9.471466E+01,7.558691E+01,9.500324E+01,1.909857E+02,7.560311E+01,232,248,179,2,4,2
9400,2026/09/11,08:13:16,9.464981E+01,7.683528E+01,9.500324E+01,2.230220E+02,7.296206E+01,234,249,181,2,4,2
9401,2026/09/11,08:14:16,9.468224E+01,7.779832E+01,9.500324E+01,2.259079E+02,7.536478E+01,236,251,183,2,4,2
9402,2026/09/11,08:15:16,9.468224E+01,7.888781E+01,9.497082E+01,2.313554E+02,7.517023E+01,238,251,185,2,4,2
9403,2026/09/11,08:16:16,9.468224E+01,7.984760E+01,9.497082E+01,2.287938E+02,7.526751E+01,239,251,186,2,4,2
9404,2026/09/11,08:17:16,9.464981E+01,8.093710E+01,9.497082E+01,2.380999E+02,7.498055E+01,241,251,188,2,4,2
9405,2026/09/11,08:18:16,9.468224E+01,8.205902E+01,9.500324E+01,2.191959E+02,7.546206E+01,243,251,190,2,4,2
9406,2026/09/11,08:19:16,9.468224E+01,8.324579E+01,9.497082E+01,1.855383E+02,7.478599E+01,245,251,191,2,4,2
9407,2026/09/11,08:20:16,9.468224E+01,8.436771E+01,9.500324E+01,2.345655E+02,7.570039E+01,247,251,193,2,4,2
9408,2026/09/11,08:21:16,9.464981E+01,8.535992E+01,9.497082E+01,2.868029E+02,7.416342E+01,248,251,195,2,4,2
9409,2026/09/11,08:22:16,9.468224E+01,8.606356E+01,9.497082E+01,3.047341E+02,7.498055E+01,250,251,196,2,4,2
9410,2026/09/11,08:23:16,9.468224E+01,8.657588E+01,9.500324E+01,3.114786E+02,7.531615E+01,252,251,198,2,4,2
9411,2026/09/11,08:24:16,9.464981E+01,8.683204E+01,9.497082E+01,4.723087E+02,7.368191E+01,254,251,200,2,4,2
9412,2026/09/11,08:25:16,9.468224E+01,8.657588E+01,9.500324E+01,4.799935E+02,7.560311E+01,256,251,202,2,4,2
9413,2026/09/11,08:26:16,9.464981E+01,8.660831E+01,9.500324E+01,4.399481E+02,7.546206E+01,257,251,203,2,4,2
9414,2026/09/11,08:27:16,9.464981E+01,8.612841E+01,9.497082E+01,5.844683E+02,7.286478E+01,259,251,205,2,4,2
9415,2026/09/11,08:28:16,9.468224E+01,8.519780E+01,9.497082E+01,6.866732E+02,7.161478E+01,261,251,207,2,4,2
9416,2026/09/11,08:29:16,9.468224E+01,8.398184E+01,9.497082E+01,6.869974E+02,7.646887E+01,263,251,208,2,4,2
9417,2026/09/11,08:30:16,9.468224E+01,8.311609E+01,9.500324E+01,6.219520E+02,7.387646E+01,265,251,210,2,4,2
9418,2026/09/11,08:31:16,9.468224E+01,8.218872E+01,9.500324E+01,5.424773E+02,8.012159E+01,266,251,212,2,4,2
9419,2026/09/11,08:32:16,9.468224E+01,8.167640E+01,9.500324E+01,5.998379E+02,7.401751E+01,268,251,213,2,4,2
9420,2026/09/11,08:33:16,9.464981E+01,8.084306E+01,9.497082E+01,5.594683E+02,7.685311E+01,270,251,215,2,4,2
9421,2026/09/11,08:34:16,9.468224E+01,8.020104E+01,9.497082E+01,6.088197E+02,7.281615E+01,272,251,217,2,4,2
9422,2026/09/11,08:35:16,9.464981E+01,7.933528E+01,9.500324E+01,5.299935E+02,8.170720E+01,274,251,219,2,4,2
9423,2026/09/11,08:36:16,9.462063E+01,7.904669E+01,9.497082E+01,5.700389E+02,7.060797E+01,275,251,220,2,4,2
9424,2026/09/11,08:37:16,9.471466E+01,7.821336E+01,9.497082E+01,6.084955E+02,7.493191E+01,277,251,222,2,4,2
9425,2026/09/11,08:38:16,9.468224E+01,7.795720E+01,9.497082E+01,4.697471E+02,7.238326E+01,279,251,224,2,4,2
9426,2026/09/11,08:39:16,9.464981E+01,7.722115E+01,9.497082E+01,5.930934E+02,7.786478E+01,281,251,225,2,4,2
9427,2026/09/11,08:40:16,9.464981E+01,7.670882E+01,9.497082E+01,5.825227E+02,7.430933E+01,283,251,227,2,4,2
9428,2026/09/11,08:41:16,9.464981E+01,7.622893E+01,9.497082E+01,5.274319E+02,7.978599E+01,284,251,229,2,4,2
9429,2026/09/11,08:42:16,9.464981E+01,7.565176E+01,9.500324E+01,4.838521E+02,7.651751E+01,286,251,230,2,4,2
9430,2026/09/11,08:43:16,9.468224E+01,7.504215E+01,9.497082E+01,6.385862E+02,7.574902E+01,288,251,232,2,4,2
9431,2026/09/11,08:44:16,9.464981E+01,7.443256E+01,9.497082E+01,4.745461E+02,7.690175E+01,290,251,234,2,4,2
9432,2026/09/11,08:45:16,9.468224E+01,7.401751E+01,9.497082E+01,5.899157E+02,7.382782E+01,292,251,236,2,4,2
9433,2026/09/11,08:46:16,9.468224E+01,7.350519E+01,9.500324E+01,4.274644E+02,7.786478E+01,294,251,237,2,4,2
9434,2026/09/11,08:47:16,9.464981E+01,7.337549E+01,9.497082E+01,5.584955E+02,7.233463E+01,295,251,239,2,4,2
9435,2026/09/11,08:48:16,9.464981E+01,7.267186E+01,9.500324E+01,5.165370E+02,7.978599E+01,297,251,241,2,4,2
9436,2026/09/11,08:49:16,9.464981E+01,7.244812E+01,9.497082E+01,5.334955E+02,7.204766E+01,299,251,242,2,4,2
9437,2026/09/11,08:50:16,9.464981E+01,7.170882E+01,9.500324E+01,5.027562E+02,7.920720E+01,301,251,244,2,4,2
9438,2026/09/11,08:51:16,9.464981E+01,7.139105E+01,9.497082E+01,5.418288E+02,7.267509E+01,303,251,246,2,4,2
9439,2026/09/11,08:52:16,9.464981E+01,7.110247E+01,9.500324E+01,6.305772E+02,6.820525E+01,304,251,247,2,4,2
9440,2026/09/11,08:53:16,9.464981E+01,7.001297E+01,9.500324E+01,7.363165E+02,7.074902E+01,306,251,249,2,4,2
9441,2026/09/11,08:54:16,9.468224E+01,6.898508E+01,9.497082E+01,6.088197E+02,7.406615E+01,308,251,251,2,4,2
9442,2026/09/11,08:55:16,9.468224E+01,6.812257E+01,9.497082E+01,6.296368E+02,7.209630E+01,310,251,253,2,4,2
9443,2026/09/11,08:56:16,9.468224E+01,6.709469E+01,9.500324E+01,5.447147E+02,7.945039E+01,312,251,254,2,4,2
9444,2026/09/11,08:57:16,9.468224E+01,6.629378E+01,9.500324E+01,5.915046E+02,8.444552E+01,313,251,256,2,4,2
9445,2026/09/11,08:58:16,9.464981E+01,6.661479E+01,9.500324E+01,5.008106E+02,6.911478E+01,315,251,258,2,4,2
9446,2026/09/11,08:59:16,9.464981E+01,6.639105E+01,9.497082E+01,4.053502E+02,7.968871E+01,317,251,259,2,4,2
9447,2026/09/11,09:00:16,9.464981E+01,6.693580E+01,9.500324E+01,3.380674E+02,7.281615E+01,319,251,261,2,4,2
9448,2026/09/11,09:01:16,9.468224E+01,6.700065E+01,9.500324E+01,4.547017E+02,7.334630E+01,321,251,263,2,4,2
9449,2026/09/11,09:02:16,9.468224E+01,6.719196E+01,9.500324E+01,4.354734E+02,7.473735E+01,322,251,264,2,4,2
9450,2026/09/11,09:03:16,9.464981E+01,6.767186E+01,9.500324E+01,3.252594E+02,7.498055E+01,324,251,266,2,4,2
9451,2026/09/11,09:04:16,9.464981E+01,6.767186E+01,9.497082E+01,4.675097E+02,7.483463E+01,326,251,268,2,4,2
9452,2026/09/11,09:05:16,9.464981E+01,6.809014E+01,9.497082E+01,3.505512E+02,7.551070E+01,328,251,269,2,4,2
9453,2026/09/11,09:06:16,9.464981E+01,6.805772E+01,9.497082E+01,4.678340E+02,7.478599E+01,330,251,271,2,4,2
9454,2026/09/11,09:07:16,9.468224E+01,6.837873E+01,9.500324E+01,2.999352E+02,7.623055E+01,331,251,273,2,4,2
9455,2026/09/11,09:08:16,9.468224E+01,6.869975E+01,9.497082E+01,3.002594E+02,7.608463E+01,333,251,275,2,4,2
9456,2026/09/11,09:09:16,9.464981E+01,6.908236E+01,9.497082E+01,4.440986E+02,7.396887E+01,335,251,276,2,4,2
9457,2026/09/11,09:10:16,9.464981E+01,6.921207E+01,9.497082E+01,3.047341E+02,7.800584E+01,337,251,278,2,4,2
9458,2026/09/11,09:11:16,9.464981E+01,6.978924E+01,9.500324E+01,4.194553E+02,7.339494E+01,339,251,280,2,4,2
9459,2026/09/11,09:12:16,9.464981E+01,6.985085E+01,9.500324E+01,5.373541E+02,7.598735E+01,340,251,281,2,4,2
9460,2026/09/11,09:13:16,9.468224E+01,7.007458E+01,9.497082E+01,4.226330E+02,7.512159E+01,342,251,283,2,4,2
9461,2026/09/11,09:14:16,9.468224E+01,7.017186E+01,9.497082E+01,3.822633E+02,7.593871E+01,344,251,285,2,4,2
9462,2026/09/11,09:15:16,9.468224E+01,7.059015E+01,9.497082E+01,3.585603E+02,7.488326E+01,346,251,287,2,4,2
9463,2026/09/11,09:16:16,9.464981E+01,7.097276E+01,9.500324E+01,3.566472E+02,7.546206E+01,348,251,288,2,4,2
9464,2026/09/11,09:17:16,9.468224E+01,7.145266E+01,9.497082E+01,3.412776E+02,7.613326E+01,349,251,290,2,4,2
9465,2026/09/11,09:18:16,9.468224E+01,7.151751E+01,9.497082E+01,5.834955E+02,6.892509E+01,351,251,292,2,4,2
9466,2026/09/11,09:19:16,9.468224E+01,7.065176E+01,9.497082E+01,6.177692E+02,7.767023E+01,353,251,293,2,4,2
9467,2026/09/11,09:20:16,9.464981E+01,6.998055E+01,9.500324E+01,5.332036E+02,7.517023E+01,355,251,295,2,4,2
9468,2026/09/11,09:21:16,9.464981E+01,6.950065E+01,9.497082E+01,5.431258E+02,7.449902E+01,357,251,297,2,4,2
9469,2026/09/11,09:22:16,9.468224E+01,6.882620E+01,9.500324E+01,5.809338E+02,7.488326E+01,358,251,298,2,4,2
9470,2026/09/11,09:23:16,9.471466E+01,6.805772E+01,9.500324E+01,5.899157E+02,7.454766E+01,360,251,300,2,4,2
9471,2026/09/11,09:24:16,9.464981E+01,6.725681E+01,9.497082E+01,5.867056E+02,7.536478E+01,362,251,302,2,4,2
9472,2026/09/11,09:25:16,9.468224E+01,6.616732E+01,9.497082E+01,6.526913E+02,7.493191E+01,364,251,304,2,4,2
9473,2026/09/11,09:26:16,9.464981E+01,6.507782E+01,9.497082E+01,6.472438E+02,7.521887E+01,366,251,305,2,4,2
9474,2026/09/11,09:27:16,9.468224E+01,6.421207E+01,9.497082E+01,5.597925E+02,7.502918E+01,368,251,307,2,4,2
9475,2026/09/11,09:28:16,9.464981E+01,6.357328E+01,9.497082E+01,5.604086E+02,7.493191E+01,369,251,309,2,4,2
9476,2026/09/11,09:29:16,9.468224E+01,6.289883E+01,9.500324E+01,5.620298E+02,7.488326E+01,371,251,310,2,4,2
9477,2026/09/11,09:30:16,9.468224E+01,6.209793E+01,9.500324E+01,5.972763E+02,7.459630E+01,373,251,312,2,4,2
9478,2026/09/11,09:31:16,9.464981E+01,6.142348E+01,9.497082E+01,4.316148E+02,7.815175E+01,375,251,314,2,4,2
9479,2026/09/11,09:32:16,9.468224E+01,6.148833E+01,9.500324E+01,4.264916E+02,7.574902E+01,377,251,315,2,4,2
9480,2026/09/11,09:33:16,9.468224E+01,6.152076E+01,9.500324E+01,4.694229E+02,7.320039E+01,378,251,317,2,4,2
9481,2026/09/11,09:34:16,9.468224E+01,6.152076E+01,9.500324E+01,4.312905E+02,7.445039E+01,380,251,319,2,4,2
9482,2026/09/11,09:35:16,9.468224E+01,6.142348E+01,9.497082E+01,6.129702E+02,6.954766E+01,382,251,320,2,4,2
9483,2026/09/11,09:36:16,9.471466E+01,6.068742E+01,9.497082E+01,4.498703E+02,7.916342E+01,384,251,322,2,4,2
9484,2026/09/11,09:37:16,9.464981E+01,6.007782E+01,9.497082E+01,6.043126E+02,7.363326E+01,386,251,324,2,4,2
9485,2026/09/11,09:38:16,9.464981E+01,5.930934E+01,9.500324E+01,6.264268E+02,7.435311E+01,387,251,326,2,4,2
9486,2026/09/11,09:39:16,9.468224E+01,5.873217E+01,9.500324E+01,5.665046E+02,7.392023E+01,389,251,327,2,4,2
9487,2026/09/11,09:40:16,9.464981E+01,5.838197E+01,9.500324E+01,5.440662E+02,7.329766E+01,391,251,329,2,4,2
9488,2026/09/11,09:41:16,9.464981E+01,5.818742E+01,9.500324E+01,3.848249E+02,7.776751E+01,393,251,331,2,4,2
9489,2026/09/11,09:42:16,9.464981E+01,5.761349E+01,9.500324E+01,5.796368E+02,7.526751E+01,395,251,332,2,4,2
9490,2026/09/11,09:43:16,9.468224E+01,5.668288E+01,9.497082E+01,4.716602E+02,8.262159E+01,396,251,334,2,4,2
9491,2026/09/11,09:44:16,9.464981E+01,5.655642E+01,9.497082E+01,4.559663E+02,7.699902E+01,398,251,336,2,4,2
9492,2026/09/11,09:45:16,9.468224E+01,5.645914E+01,9.500324E+01,4.463683E+02,7.863326E+01,400,251,337,2,4,2
9493,2026/09/11,09:46:16,9.464981E+01,5.658561E+01,9.497082E+01,4.591764E+02,7.671206E+01,402,251,339,2,4,2
9494,2026/09/11,09:47:16,9.464981E+01,5.671531E+01,9.497082E+01,4.931258E+02,7.238326E+01,404,252,341,2,4,2
9495,2026/09/11,09:48:16,9.468224E+01,5.713035E+01,9.497082E+01,2.108625E+02,7.449902E+01,405,253,343,2,4,2
9496,2026/09/11,09:49:16,9.468224E+01,5.809339E+01,9.500324E+01,2.438716E+02,7.541342E+01,407,255,344,2,4,2
9497,2026/09/11,09:50:16,9.464981E+01,5.905318E+01,9.497082E+01,2.919261E+02,7.353599E+01,409,256,346,2,4,2
9498,2026/09/11,09:51:16,9.464981E+01,5.966278E+01,9.497082E+01,3.287614E+02,7.449902E+01,411,257,348,2,4,2
9499,2026/09/11,09:52:16,9.464981E+01,6.017510E+01,9.500324E+01,3.309987E+02,7.512159E+01,413,259,349,2,4,2
9500,2026/09/11,09:53:16,9.468224E+01,6.097601E+01,9.500324E+01,2.528210E+02,7.517023E+01,414,260,351,2,4,2
9501,2026/09/11,09:54:16,9.468224E+01,6.238651E+01,9.500324E+01,1.842737E+02,7.483463E+01,416,261,353,2,4,2
9502,2026/09/11,09:55:16,9.462063E+01,6.376460E+01,9.497082E+01,1.659857E+02,7.498055E+01,418,263,354,2,4,2
9503,2026/09/11,09:56:16,9.468224E+01,6.526913E+01,9.500324E+01,1.275616E+02,7.387646E+01,420,264,356,2,4,2
9504,2026/09/11,09:57:16,9.471466E+01,6.671207E+01,9.497082E+01,1.563878E+02,7.546206E+01,422,266,358,2,4,2
9505,2026/09/11,09:58:16,9.468224E+01,6.773671E+01,9.497082E+01,1.778534E+02,7.748055E+01,423,267,360,2,4,2
9506,2026/09/11,09:59:16,9.464981E+01,6.924449E+01,9.497082E+01,1.333333E+02,7.574902E+01,425,267,361,2,8,2
9507,2026/09/11,10:00:16,9.468224E+01,7.071661E+01,9.497082E+01,1.951686E+02,7.507782E+01,427,267,363,2,8,2
9508,2026/09/11,10:01:16,9.468224E+01,7.215954E+01,9.497082E+01,1.547990E+02,7.589494E+01,429,267,365,2,8,2
9509,2026/09/11,10:02:16,9.471466E+01,7.366408E+01,9.497082E+01,1.563878E+02,7.478599E+01,431,267,366,2,8,2
9510,2026/09/11,10:03:16,9.464981E+01,7.510701E+01,9.497082E+01,2.524968E+02,7.176070E+01,432,267,368,2,8,2
9511,2026/09/11,10:04:16,9.464981E+01,7.622893E+01,9.500324E+01,1.499676E+02,7.449902E+01,434,267,370,2,8,2
9512,2026/09/11,10:05:16,9.464981E+01,7.760701E+01,9.497082E+01,1.823282E+02,7.498055E+01,436,267,371,2,8,2
9513,2026/09/11,10:06:16,9.468224E+01,7.853437E+01,9.500324E+01,3.515240E+02,7.498055E+01,438,267,373,2,8,2
9514,2026/09/11,10:07:16,9.464981E+01,7.927043E+01,9.500324E+01,2.960765E+02,7.526751E+01,440,267,375,2,8,2
9515,2026/09/11,10:08:16,9.468224E+01,7.988003E+01,9.500324E+01,3.806745E+02,7.349222E+01,441,267,377,2,8,2
9516,2026/09/11,10:09:16,9.468224E+01,7.997730E+01,9.500324E+01,4.268158E+02,7.445039E+01,443,267,378,2,8,2
9517,2026/09/11,10:10:16,9.468224E+01,7.991245E+01,9.497082E+01,4.162451E+02,7.704766E+01,445,267,380,2,8,2
9518,2026/09/11,10:11:16,9.464981E+01,8.055447E+01,9.497082E+01,2.832685E+02,7.358463E+01,447,267,382,2,8,2
9519,2026/09/11,10:12:16,9.464981E+01,8.096952E+01,9.497082E+01,3.579118E+02,7.493191E+01,449,267,383,2,8,2
9520,2026/09/11,10:13:16,9.468224E+01,8.109923E+01,9.500324E+01,3.050584E+02,7.901751E+01,450,267,385,2,8,2
9521,2026/09/11,10:14:16,9.464981E+01,8.116084E+01,9.497082E+01,5.392672E+02,7.271887E+01,452,267,387,2,8,2
9522,2026/09/11,10:15:16,9.468224E+01,8.106680E+01,9.497082E+01,3.447795E+02,7.738326E+01,454,267,389,2,8,2
9523,2026/09/11,10:16:16,9.468224E+01,8.164397E+01,9.497082E+01,4.399481E+02,7.051070E+01,456,267,390,2,8,2
9524,2026/09/11,10:17:16,9.468224E+01,8.161155E+01,9.497082E+01,3.374189E+02,7.526751E+01,458,267,392,2,8,2
9525,2026/09/11,10:18:16,9.468224E+01,8.215630E+01,9.500324E+01,3.643320E+02,7.377918E+01,459,267,394,2,8,2
9526,2026/09/11,10:19:16,9.464981E+01,8.292477E+01,9.500324E+01,2.425746E+02,7.531615E+01,461,267,395,2,8,2
9527,2026/09/11,10:20:16,9.471466E+01,8.327821E+01,9.497082E+01,3.797017E+02,7.459630E+01,463,267,397,2,8,2
9528,2026/09/11,10:21:16,9.464981E+01,8.417316E+01,9.497082E+01,2.419261E+02,7.541342E+01,465,267,399,2,8,2
9529,2026/09/11,10:22:16,9.468224E+01,8.471790E+01,9.500324E+01,3.745785E+02,7.454766E+01,467,267,401,2,8,2
9530,2026/09/11,10:23:16,9.464981E+01,8.532750E+01,9.500324E+01,3.912451E+02,7.349222E+01,469,267,402,2,8,2
9531,2026/09/11,10:24:16,9.464981E+01,8.577497E+01,9.497082E+01,3.089170E+02,7.536478E+01,470,267,404,2,8,2
9532,2026/09/11,10:25:16,9.471466E+01,8.599870E+01,9.500324E+01,4.690986E+02,7.411478E+01,472,267,406,2,8,2
9533,2026/09/11,10:26:16,9.468224E+01,8.606356E+01,9.497082E+01,3.092088E+02,7.728599E+01,474,267,407,2,8,2
9534,2026/09/11,10:27:16,9.471466E+01,8.638457E+01,9.497082E+01,4.928016E+02,7.228599E+01,476,267,409,2,8,2
9535,2026/09/11,10:28:16,9.464981E+01,8.651427E+01,9.497082E+01,4.726330E+02,7.301070E+01,478,267,411,2,8,2
9536,2026/09/11,10:29:16,9.471466E+01,8.667316E+01,9.497082E+01,2.720493E+02,7.882295E+01,479,267,413,2,8,2
9537,2026/09/11,10:30:16,9.468224E+01,8.702659E+01,9.497082E+01,4.976330E+02,7.248055E+01,481,267,414,2,8,2
9538,2026/09/11,10:31:16,9.464981E+01,8.660831E+01,9.500324E+01,4.668612E+02,7.690175E+01,483,267,416,2,8,2
9539,2026/09/11,10:32:16,9.468224E+01,8.677043E+01,9.500324E+01,4.293774E+02,7.570039E+01,485,267,418,2,8,2
9540,2026/09/11,10:33:16,9.464981E+01,8.712063E+01,9.497082E+01,3.072957E+02,7.555447E+01,487,267,419,2,8,2
9541,2026/09/11,10:34:16,9.468224E+01,8.708820E+01,9.500324E+01,5.623541E+02,7.349222E+01,488,267,421,2,8,2
9542,2026/09/11,10:35:16,9.464981E+01,8.692931E+01,9.500324E+01,5.190986E+02,7.281615E+01,490,267,423,2,8,2
9543,2026/09/11,10:36:16,9.464981E+01,8.683204E+01,9.497082E+01,4.386835E+02,7.565175E+01,492,267,425,2,8,2
9544,2026/09/11,10:37:16,9.468224E+01,8.683204E+01,9.497082E+01,4.434825E+02,7.349222E+01,494,267,426,2,8,2
9545,2026/09/11,10:38:16,9.464981E+01,8.677043E+01,9.500324E+01,4.742218E+02,7.382782E+01,496,267,428,2,8,2
9546,2026/09/11,10:39:16,9.464981E+01,8.731518E+01,9.500324E+01,3.332685E+02,7.392023E+01,497,267,430,2,8,2
9547,2026/09/11,10:40:16,9.468224E+01,8.737679E+01,9.500324E+01,4.780804E+02,7.368191E+01,499,267,431,2,8,2
9548,2026/09/11,10:41:16,9.464981E+01,8.750648E+01,9.497082E+01,3.857977E+02,7.464494E+01,501,267,433,2,8,2
9549,2026/09/11,10:42:16,9.464981E+01,8.830740E+01,9.497082E+01,3.002594E+02,7.435311E+01,503,267,435,2,8,2
9550,2026/09/11,10:43:16,9.464981E+01,8.881972E+01,9.497082E+01,3.768158E+02,7.800584E+01,505,267,436,2,8,2
9551,2026/09/11,10:44:16,9.468224E+01,8.958820E+01,9.497082E+01,1.265889E+02,7.762159E+01,506,267,438,2,8,2
9552,2026/09/11,10:45:16,9.468224E+01,8.926719E+01,9.497082E+01,2.739948E+02,7.483463E+01,507,267,439,16,8,16
9553,2026/09/11,10:46:16,9.468224E+01,8.785992E+01,9.497082E+01,1.800908E+02,7.767023E+01,507,267,439,16,8,16
9554,2026/09/11,10:47:16,9.468224E+01,8.667316E+01,9.497082E+01,1.785020E+02,7.507782E+01,507,267,439,16,8,16
9555,2026/09/11,10:48:16,9.464981E+01,8.519780E+01,9.500324E+01,1.967575E+02,7.718871E+01,507,267,439,16,8,16
9556,2026/09/11,10:49:16,9.464981E+01,8.484760E+01,9.500324E+01,3.620947E+02,7.310311E+01,507,267,440,16,8,2
9557,2026/09/11,10:50:16,9.464981E+01,8.455902E+01,9.500324E+01,2.467575E+02,7.517023E+01,507,267,442,16,8,2
9558,2026/09/11,10:51:16,9.468224E+01,8.452659E+01,9.497082E+01,3.653048E+02,7.296206E+01,507,267,444,16,8,2
9559,2026/09/11,10:52:16,9.468224E+01,8.407912E+01,9.497082E+01,3.662451E+02,7.296206E+01,507,267,445,16,8,2
9560,2026/09/11,10:53:16,9.468224E+01,8.404669E+01,9.497082E+01,1.487030E+02,7.714494E+01,507,267,447,16,8,2
9561,2026/09/11,10:54:16,9.468224E+01,8.430286E+01,9.500324E+01,3.319715E+02,7.214494E+01,507,267,449,16,8,2
9562,2026/09/11,10:55:16,9.468224E+01,8.369326E+01,9.497082E+01,4.322633E+02,7.368191E+01,507,267,451,16,8,2
9563,2026/09/11,10:56:16,9.464981E+01,8.314851E+01,9.497082E+01,3.118029E+02,7.618191E+01,507,267,452,16,8,2
9564,2026/09/11,10:57:16,9.464981E+01,8.285992E+01,9.497082E+01,2.329767E+02,7.579766E+01,507,267,454,16,8,2
9565,2026/09/11,10:58:16,9.468224E+01,8.273347E+01,9.497082E+01,2.893645E+02,7.541342E+01,507,267,456,16,8,2
9566,2026/09/11,10:59:16,9.464981E+01,8.209145E+01,9.497082E+01,3.809987E+02,7.964008E+01,507,267,458,16,8,2
9567,2026/09/11,11:00:16,9.468224E+01,8.148184E+01,9.500324E+01,5.735733E+02,6.786478E+01,507,267,459,16,8,2
9568,2026/09/11,11:01:16,9.471466E+01,7.994488E+01,9.497082E+01,5.863813E+02,7.127918E+01,507,267,461,16,8,2
9569,2026/09/11,11:02:16,9.464981E+01,7.805447E+01,9.497082E+01,6.165046E+02,7.401751E+01,507,267,463,16,8,2
9570,2026/09/11,11:03:16,9.468224E+01,7.635538E+01,9.497082E+01,5.578470E+02,7.353599E+01,507,267,465,16,8,2
9571,2026/09/11,11:04:16,9.468224E+01,7.452983E+01,9.500324E+01,5.005188E+02,7.901751E+01,507,267,466,16,8,2
9572,2026/09/11,11:05:16,9.464981E+01,7.372893E+01,9.497082E+01,2.515564E+02,7.757295E+01,507,267,468,16,8,2
9573,2026/09/11,11:06:16,9.468224E+01,7.292802E+01,9.500324E+01,4.838521E+02,7.565175E+01,507,267,470,16,8,2
9574,2026/09/11,11:07:16,9.464981E+01,7.263943E+01,9.497082E+01,2.134241E+02,7.502918E+01,507,267,472,16,8,2
9575,2026/09/11,11:08:16,9.468224E+01,7.187095E+01,9.500324E+01,4.719844E+02,7.493191E+01,507,267,473,16,8,2
9576,2026/09/11,11:09:16,9.471466E+01,7.103761E+01,9.500324E+01,2.316796E+02,7.743190E+01,507,267,475,16,8,2
9577,2026/09/11,11:10:16,9.464981E+01,7.087549E+01,9.497082E+01,3.601816E+02,7.248055E+01,507,267,477,16,8,2
9578,2026/09/11,11:11:16,9.468224E+01,7.042802E+01,9.500324E+01,3.329442E+02,7.526751E+01,507,267,479,16,8,2
9579,2026/09/11,11:12:16,9.464981E+01,7.020428E+01,9.500324E+01,2.524968E+02,7.546206E+01,507,267,480,16,8,2
9580,2026/09/11,11:13:16,9.464981E+01,7.033398E+01,9.497082E+01,2.255837E+02,7.593871E+01,507,267,482,16,8,2
9581,2026/09/11,11:14:16,9.468224E+01,7.013943E+01,9.500324E+01,3.588846E+02,7.387646E+01,507,267,484,16,8,2
9582,2026/09/11,11:15:16,9.471466E+01,7.026913E+01,9.500324E+01,3.355058E+02,7.498055E+01,509,267,486,2,8,2
9583,2026/09/11,11:16:16,9.464981E+01,7.084631E+01,9.500324E+01,3.406291E+02,7.493191E+01,510,267,487,2,8,2
9584,2026/09/11,11:17:16,9.468224E+01,7.119650E+01,9.497082E+01,3.893320E+02,7.473735E+01,512,267,489,2,8,2
9585,2026/09/11,11:18:16,9.464981E+01,7.129378E+01,9.497082E+01,4.761673E+02,7.464494E+01,514,267,491,2,8,2
9586,2026/09/11,11:19:16,9.464981E+01,7.113490E+01,9.497082E+01,4.566148E+02,7.551070E+01,516,267,493,2,8,2
9587,2026/09/11,11:20:16,9.468224E+01,7.103761E+01,9.500324E+01,4.549935E+02,7.536478E+01,518,267,494,2,8,2
9588,2026/09/11,11:21:16,9.471466E+01,7.097276E+01,9.497082E+01,4.578794E+02,7.502918E+01,519,267,496,2,8,2
9589,2026/09/11,11:22:16,9.464981E+01,7.087549E+01,9.497082E+01,4.566148E+02,7.517023E+01,521,267,498,2,8,2
9590,2026/09/11,11:23:16,9.468224E+01,7.084631E+01,9.497082E+01,4.399481E+02,7.459630E+01,523,267,499,2,8,2
9591,2026/09/11,11:24:16,9.468224E+01,7.078146E+01,9.497082E+01,4.399481E+02,7.483463E+01,525,267,501,2,8,2
9592,2026/09/11,11:25:16,9.464981E+01,7.001297E+01,9.500324E+01,6.914721E+02,7.248055E+01,527,267,503,2,8,2
9593,2026/09/11,11:26:16,9.464981E+01,6.876135E+01,9.497082E+01,5.870298E+02,7.983463E+01,528,267,505,2,8,2
9594,2026/09/11,11:27:16,9.468224E+01,6.809014E+01,9.497082E+01,5.860571E+02,7.531615E+01,530,267,506,2,8,2
9595,2026/09/11,11:28:16,9.464981E+01,6.735409E+01,9.497082E+01,5.806096E+02,7.536478E+01,532,267,508,2,8,2
9596,2026/09/11,11:29:16,9.468224E+01,6.648833E+01,9.500324E+01,6.389105E+02,7.363326E+01,534,267,510,2,8,2
9597,2026/09/11,11:30:16,9.471466E+01,6.549287E+01,9.500324E+01,6.318742E+02,7.454766E+01,536,267,511,2,8,2
9598,2026/09/11,11:31:16,9.468224E+01,6.440337E+01,9.497082E+01,6.466277E+02,7.541342E+01,537,267,513,2,8,2
9599,2026/09/11,11:32:16,9.464981E+01,6.363489E+01,9.497082E+01,5.825227E+02,7.469358E+01,539,267,515,2,8,2
9600,2026/09/11,11:33:16,9.471466E+01,6.318742E+01,9.497082E+01,4.213683E+02,8.290855E+01,541,267,517,2,8,2
9601,2026/09/11,11:34:16,9.464981E+01,6.315499E+01,9.497082E+01,4.822309E+02,7.757295E+01,543,267,518,2,8,2
9602,2026/09/11,11:35:16,9.464981E+01,6.286641E+01,9.497082E+01,5.770753E+02,7.180933E+01,545,267,520,2,8,2
9603,2026/09/11,11:36:16,9.468224E+01,6.222763E+01,9.497082E+01,5.431258E+02,7.776751E+01,546,267,522,2,8,2
9604,2026/09/11,11:37:16,9.468224E+01,6.206550E+01,9.500324E+01,4.069391E+02,8.065175E+01,548,267,523,2,8,2
9605,2026/09/11,11:38:16,9.468224E+01,6.270752E+01,9.497082E+01,3.143645E+02,7.517023E+01,550,267,525,2,8,2
9606,2026/09/11,11:39:16,9.464981E+01,6.315499E+01,9.497082E+01,3.685149E+02,7.512159E+01,552,267,527,2,8,2
9607,2026/09/11,11:40:16,9.468224E+01,6.360247E+01,9.497082E+01,3.691310E+02,7.507782E+01,554,267,529,2,8,2
9608,2026/09/11,11:41:16,9.468224E+01,6.408560E+01,9.497082E+01,3.300584E+02,7.483463E+01,555,267,530,2,8,2
9609,2026/09/11,11:42:16,9.468224E+01,6.459792E+01,9.497082E+01,3.303826E+02,7.502918E+01,557,267,532,2,8,2
9610,2026/09/11,11:43:16,9.468224E+01,6.517510E+01,9.500324E+01,3.355058E+02,7.488326E+01,559,267,534,2,8,2
9611,2026/09/11,11:44:16,9.464981E+01,6.571985E+01,9.497082E+01,3.307069E+02,7.488326E+01,561,267,535,2,8,2
9612,2026/09/11,11:45:16,9.464981E+01,6.603761E+01,9.497082E+01,4.841764E+02,7.324902E+01,563,267,537,2,8,2
9613,2026/09/11,11:46:16,9.464981E+01,6.574903E+01,9.497082E+01,5.751621E+02,7.209630E+01,564,267,539,2,8,2
9614,2026/09/11,11:47:16,9.464981E+01,6.507782E+01,9.500324E+01,4.463683E+02,8.180447E+01,566,267,541,2,8,2
9615,2026/09/11,11:48:16,9.464981E+01,6.568742E+01,9.497082E+01,3.149806E+02,7.536478E+01,568,267,542,2,8,2
9616,2026/09/11,11:49:16,9.468224E+01,6.632620E+01,9.500324E+01,3.153048E+02,7.555447E+01,570,267,544,2,8,2
9617,2026/09/11,11:50:16,9.468224E+01,6.706550E+01,9.500324E+01,3.011997E+02,7.560311E+01,572,267,546,2,8,2
9618,2026/09/11,11:51:16,9.464981E+01,6.767186E+01,9.500324E+01,3.454280E+02,7.526751E+01,574,267,547,2,8,2
9619,2026/09/11,11:52:16,9.468224E+01,6.837873E+01,9.500324E+01,2.996109E+02,7.459630E+01,575,267,549,2,8,2
9620,2026/09/11,11:53:16,9.468224E+01,6.914722E+01,9.497082E+01,3.011997E+02,7.483463E+01,577,267,551,2,8,2
9621,2026/09/11,11:54:16,9.468224E+01,6.975681E+01,9.497082E+01,3.214008E+02,7.531615E+01,579,267,553,2,8,2
9622,2026/09/11,11:55:16,9.468224E+01,7.046044E+01,9.497082E+01,3.034695E+02,7.531615E+01,581,267,554,2,8,2
9623,2026/09/11,11:56:16,9.468224E+01,7.103761E+01,9.500324E+01,2.877432E+02,7.704766E+01,583,267,556,2,8,2
9624,2026/09/11,11:57:16,9.464981E+01,7.187095E+01,9.500324E+01,2.816797E+02,7.517023E+01,584,267,558,2,8,2
9625,2026/09/11,11:58:16,9.468224E+01,7.225357E+01,9.497082E+01,3.934825E+02,7.478599E+01,586,267,560,2,8,2
9626,2026/09/11,11:59:16,9.468224E+01,7.292802E+01,9.497082E+01,2.883917E+02,7.512159E+01,588,267,561,2,8,2
9627,2026/09/11,12:00:16,9.464981E+01,7.376135E+01,9.500324E+01,2.784695E+02,7.526751E+01,590,267,563,2,8,2
9628,2026/09/11,12:01:16,9.468224E+01,7.465630E+01,9.497082E+01,2.576524E+02,7.421206E+01,592,267,565,2,8,2
9629,2026/09/11,12:02:16,9.464981E+01,7.568418E+01,9.497082E+01,2.457847E+02,7.464494E+01,593,267,566,2,8,2
9630,2026/09/11,12:03:16,9.468224E+01,7.670882E+01,9.500324E+01,2.473736E+02,7.493191E+01,595,267,568,2,8,2
9631,2026/09/11,12:04:16,9.462063E+01,7.757458E+01,9.500324E+01,2.845655E+02,7.445039E+01,597,267,570,2,8,2
9632,2026/09/11,12:05:16,9.468224E+01,7.840791E+01,9.500324E+01,2.794099E+02,7.536478E+01,599,267,572,2,8,2
9633,2026/09/11,12:06:16,9.468224E+01,7.924125E+01,9.497082E+01,2.778210E+02,7.493191E+01,601,267,573,2,8,2
9634,2026/09/11,12:07:16,9.464981E+01,8.007134E+01,9.497082E+01,2.659533E+02,7.478599E+01,602,267,575,2,8,2
9635,2026/09/11,12:08:16,9.464981E+01,8.077821E+01,9.500324E+01,3.511997E+02,7.521887E+01,604,267,577,2,8,2
9636,2026/09/11,12:09:16,9.468224E+01,8.132296E+01,9.497082E+01,2.544423E+02,7.666342E+01,606,267,578,2,8,2
9637,2026/09/11,12:10:16,9.464981E+01,8.238003E+01,9.497082E+01,2.201362E+02,7.565175E+01,608,267,580,2,8,2
9638,2026/09/11,12:11:16,9.464981E+01,8.333982E+01,9.497082E+01,2.438716E+02,7.238326E+01,610,267,582,2,8,2
9639,2026/09/11,12:12:16,9.468224E+01,8.391699E+01,9.497082E+01,3.294099E+02,7.454766E+01,612,267,584,2,8,2
9640,2026/09/11,12:13:16,9.464981E+01,8.481518E+01,9.497082E+01,2.198444E+02,7.603599E+01,613,267,585,2,8,2
9641,2026/09/11,12:14:16,9.468224E+01,8.539235E+01,9.497082E+01,3.370947E+02,7.426070E+01,615,267,587,2,8,2
9642,2026/09/11,12:15:16,9.464981E+01,8.619326E+01,9.497082E+01,2.499352E+02,7.536478E+01,617,267,589,2,8,2
9643,2026/09/11,12:16:16,9.464981E+01,8.683204E+01,9.500324E+01,3.431907E+02,7.464494E+01,619,267,590,2,8,2
9644,2026/09/11,12:17:16,9.468224E+01,8.699416E+01,9.497082E+01,3.390078E+02,7.618191E+01,621,267,592,2,8,2
9645,2026/09/11,12:18:16,9.464981E+01,8.731518E+01,9.497082E+01,4.595007E+02,7.469358E+01,622,267,594,2,8,2
9646,2026/09/11,12:19:16,9.471466E+01,8.718548E+01,9.500324E+01,4.383593E+02,7.579766E+01,624,267,596,2,8,2
9647,2026/09/11,12:20:16,9.468224E+01,8.725033E+01,9.497082E+01,4.271401E+02,7.574902E+01,626,267,597,2,8,2
9648,2026/09/11,12:21:16,9.468224E+01,8.712063E+01,9.500324E+01,5.460117E+02,7.248055E+01,628,267,599,2,8,2
9649,2026/09/11,12:22:16,9.464981E+01,8.654345E+01,9.497082E+01,5.652400E+02,7.445039E+01,630,267,601,4,2,2
9650,2026/09/11,12:23:16,9.464981E+01,8.625811E+01,9.497082E+01,4.549935E+02,7.459630E+01,631,269,602,4,2,2
9651,2026/09/11,12:24:16,9.468224E+01,8.628729E+01,9.497082E+01,4.588521E+02,7.445039E+01,633,271,604,4,2,2
9652,2026/09/11,12:25:16,9.468224E+01,8.622569E+01,9.497082E+01,4.601492E+02,7.478599E+01,634,272,606,4,2,2
9653,2026/09/11,12:26:16,9.468224E+01,8.638457E+01,9.497082E+01,3.662451E+02,7.618191E+01,635,274,607,4,2,2
9654,2026/09/11,12:27:16,9.468224E+01,8.686446E+01,9.500324E+01,3.544099E+02,7.430933E+01,637,276,609,4,2,2
9655,2026/09/11,12:28:16,9.468224E+01,8.744164E+01,9.500324E+01,3.223735E+02,7.488326E+01,638,278,611,4,2,2
9656,2026/09/11,12:29:16,9.468224E+01,8.805124E+01,9.497082E+01,2.749352E+02,7.656615E+01,640,279,612,4,2,2
9657,2026/09/11,12:30:16,9.468224E+01,8.904346E+01,9.497082E+01,2.704604E+02,7.521887E+01,641,281,614,4,2,2
9658,2026/09/11,12:31:16,9.464981E+01,8.987679E+01,9.497082E+01,1.442283E+02,7.593871E+01,643,282,615,4,16,16
9659,2026/09/11,12:32:16,9.471466E+01,8.872244E+01,9.497082E+01,2.534695E+02,7.512159E+01,644,282,615,4,16,16
9660,2026/09/11,12:33:16,9.464981E+01,8.750648E+01,9.497082E+01,1.666342E+02,7.551070E+01,646,282,615,4,16,16
9661,2026/09/11,12:34:16,9.464981E+01,8.635214E+01,9.497082E+01,2.499352E+02,7.521887E+01,647,282,615,4,16,16
9662,2026/09/11,12:35:16,9.464981E+01,8.519780E+01,9.497082E+01,1.480545E+02,7.546206E+01,649,282,615,4,16,16
9663,2026/09/11,12:36:16,9.468224E+01,8.564851E+01,9.500324E+01,2.211089E+02,7.464494E+01,650,284,616,4,2,2
9664,2026/09/11,12:37:16,9.464981E+01,8.725033E+01,9.497082E+01,1.156939E+02,7.574902E+01,652,285,618,4,2,2
9665,2026/09/11,12:38:16,9.468224E+01,8.901102E+01,9.497082E+01,1.948444E+02,7.507782E+01,652,287,620,4,2,2
9666,2026/09/11,12:39:16,9.468224E+01,8.977951E+01,9.497082E+01,2.794099E+02,7.464494E+01,652,289,621,4,16,16
9667,2026/09/11,12:40:16,9.464981E+01,8.817770E+01,9.500324E+01,3.322957E+02,7.464494E+01,652,289,621,4,16,16
9668,2026/09/11,12:41:16,9.468224E+01,8.619326E+01,9.500324E+01,3.915694E+02,7.584630E+01,652,289,621,4,16,16
9669,2026/09/11,12:42:16,9.468224E+01,8.475033E+01,9.497082E+01,4.694229E+02,7.180933E+01,652,289,622,4,2,2
9670,2026/09/11,12:43:16,9.464981E+01,8.481518E+01,9.497082E+01,3.656291E+02,7.877431E+01,652,291,623,4,2,2
9671,2026/09/11,12:44:16,9.464981E+01,8.513619E+01,9.497082E+01,5.072309E+02,7.344358E+01,652,293,625,4,2,2
9672,2026/09/11,12:45:16,9.464981E+01,8.494164E+01,9.500324E+01,5.258107E+02,8.093871E+01,652,294,627,4,2,2
9673,2026/09/11,12:46:16,9.464981E+01,8.500648E+01,9.497082E+01,5.229248E+02,7.301070E+01,652,296,628,4,2,2
9674,2026/09/11,12:47:16,9.468224E+01,8.510377E+01,9.497082E+01,4.460441E+02,7.690175E+01,652,298,630,4,2,2
9675,2026/09/11,12:48:16,9.468224E+01,8.558366E+01,9.500324E+01,4.274644E+02,7.416342E+01,652,300,632,4,2,2
9676,2026/09/11,12:49:16,9.468224E+01,8.596952E+01,9.500324E+01,3.396563E+02,7.685311E+01,652,302,634,4,2,2
9677,2026/09/11,12:50:16,9.468224E+01,8.692931E+01,9.497082E+01,2.393645E+02,7.180933E+01,652,303,635,4,2,2
9678,2026/09/11,12:51:16,9.464981E+01,8.785992E+01,9.497082E+01,4.434825E+02,7.449902E+01,652,305,637,4,2,2
9679,2026/09/11,12:52:16,9.464981E+01,8.740921E+01,9.497082E+01,5.344683E+02,7.896887E+01,652,307,639,4,2,2
9680,2026/09/11,12:53:16,9.464981E+01,8.757134E+01,9.500324E+01,5.540208E+02,7.161478E+01,652,309,640,4,2,2
9681,2026/09/11,12:54:16,9.468224E+01,8.728275E+01,9.500324E+01,5.075551E+02,7.373055E+01,652,311,642,4,2,2
9682,2026/09/11,12:55:16,9.464981E+01,8.680286E+01,9.497082E+01,6.472438E+02,7.017509E+01,652,312,644,4,2,2
9683,2026/09/11,12:56:16,9.468224E+01,8.657588E+01,9.497082E+01,4.335279E+02,7.820039E+01,652,314,645,4,2,2
9684,2026/09/11,12:57:16,9.464981E+01,8.631972E+01,9.497082E+01,5.485733E+02,7.839008E+01,652,316,647,4,2,2
9685,2026/09/11,12:58:16,9.468224E+01,8.599870E+01,9.497082E+01,4.828794E+02,7.858463E+01,652,318,649,4,2,2
9686,2026/09/11,12:59:16,9.464981E+01,8.619326E+01,9.497082E+01,4.155966E+02,7.642023E+01,652,320,651,4,2,2
9687,2026/09/11,13:00:16,9.464981E+01,8.641699E+01,9.500324E+01,4.969844E+02,7.267509E+01,652,321,652,4,2,2
9688,2026/09/11,13:01:16,9.464981E+01,8.654345E+01,9.500324E+01,3.630674E+02,7.983463E+01,652,323,654,4,2,2
9689,2026/09/11,13:02:16,9.464981E+01,8.673801E+01,9.497082E+01,4.803178E+02,7.002918E+01,652,325,656,4,2,2
9690,2026/09/11,13:03:16,9.468224E+01,8.609599E+01,9.497082E+01,4.790532E+02,7.964008E+01,652,327,657,4,2,2
9691,2026/09/11,13:04:16,9.471466E+01,8.606356E+01,9.497082E+01,4.556420E+02,7.839008E+01,652,328,659,4,2,2
