"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
9692,2026/09/11,13:05:16,9.468224E+01,8.644942E+01,9.497082E+01,3.787614E+02,7.464494E+01,652,330,661,4,2,2
9693,2026/09/11,13:06:16,9.464981E+01,8.699416E+01,9.497082E+01,3.617704E+02,7.526751E+01,652,332,662,4,2,2
9694,2026/09/11,13:07:16,9.464981E+01,8.750648E+01,9.497082E+01,3.765240E+02,7.469358E+01,652,334,664,4,2,2
9695,2026/09/11,13:08:16,9.468224E+01,8.773022E+01,9.497082E+01,4.751945E+02,7.387646E+01,652,336,666,4,2,2
9696,2026/09/11,13:09:16,9.464981E+01,8.766537E+01,9.500324E+01,4.973087E+02,7.464494E+01,652,337,668,4,2,2
9697,2026/09/11,13:10:16,9.468224E+01,8.798638E+01,9.497082E+01,3.954280E+02,7.546206E+01,652,339,669,4,2,2
9698,2026/09/11,13:11:16,9.471466E+01,8.830740E+01,9.497082E+01,3.819715E+02,7.512159E+01,652,341,671,4,2,2
9699,2026/09/11,13:12:16,9.468224E+01,8.881972E+01,9.497082E+01,3.620947E+02,7.531615E+01,652,343,673,4,2,2
9700,2026/09/11,13:13:16,9.468224E+01,8.936446E+01,9.500324E+01,3.601816E+02,7.541342E+01,652,345,674,4,2,2
9701,2026/09/11,13:14:16,9.468224E+01,8.971790E+01,9.497082E+01,3.582361E+02,7.565175E+01,652,346,676,4,2,2
9702,2026/09/11,13:15:16,9.464981E+01,8.975033E+01,9.497082E+01,5.043450E+02,7.166342E+01,652,348,678,4,16,16
9703,2026/09/11,13:16:16,9.468224E+01,8.667316E+01,9.497082E+01,6.491894E+02,7.151751E+01,652,348,678,4,16,16
9704,2026/09/11,13:17:16,9.468224E+01,8.462387E+01,9.497082E+01,4.816148E+02,7.521887E+01,652,349,678,4,2,2
9705,2026/09/11,13:18:16,9.464981E+01,8.462387E+01,9.497082E+01,4.598249E+02,7.478599E+01,652,350,680,4,2,2
9706,2026/09/11,13:19:16,9.471466E+01,8.494164E+01,9.497082E+01,5.082036E+02,7.377918E+01,652,352,681,4,2,2
9707,2026/09/11,13:20:16,9.464981E+01,8.529507E+01,9.500324E+01,3.576200E+02,7.546206E+01,652,354,683,4,2,2
9708,2026/09/11,13:21:16,9.464981E+01,8.583982E+01,9.497082E+01,3.729896E+02,7.469358E+01,652,356,685,4,2,2
9709,2026/09/11,13:22:16,9.464981E+01,8.638457E+01,9.500324E+01,3.617704E+02,7.579766E+01,652,358,687,4,2,2
9710,2026/09/11,13:23:16,9.468224E+01,8.753891E+01,9.497082E+01,2.666018E+02,7.646887E+01,652,359,688,4,2,2
9711,2026/09/11,13:24:16,9.462063E+01,8.869326E+01,9.497082E+01,2.976978E+02,7.396887E+01,652,361,690,4,2,2
9712,2026/09/11,13:25:16,9.464981E+01,8.949416E+01,9.497082E+01,4.008755E+02,7.151751E+01,652,363,692,4,2,2
9713,2026/09/11,13:26:16,9.468224E+01,8.949416E+01,9.497082E+01,3.534371E+02,7.699902E+01,652,364,693,4,16,16
9714,2026/09/11,13:27:16,9.471466E+01,8.779507E+01,9.497082E+01,3.210765E+02,7.507782E+01,652,364,693,4,16,16
9715,2026/09/11,13:28:16,9.464981E+01,8.625811E+01,9.497082E+01,2.115110E+02,7.637159E+01,652,364,693,4,16,16
9716,2026/09/11,13:29:16,9.468224E+01,8.513619E+01,9.500324E+01,2.115110E+02,7.478599E+01,652,364,693,4,16,16
9717,2026/09/11,13:30:16,9.471466E+01,8.587225E+01,9.497082E+01,2.137484E+02,7.435311E+01,652,366,694,4,2,2
9718,2026/09/11,13:31:16,9.464981E+01,8.718548E+01,9.500324E+01,2.156615E+02,7.445039E+01,652,367,696,4,2,2
9719,2026/09/11,13:32:16,9.464981E+01,8.846628E+01,9.497082E+01,2.169585E+02,7.579766E+01,652,369,698,4,2,2
9720,2026/09/11,13:33:16,9.464981E+01,8.971790E+01,9.497082E+01,2.483463E+02,7.541342E+01,652,371,699,4,2,2
9721,2026/09/11,13:34:16,9.468224E+01,8.904346E+01,9.497082E+01,2.787938E+02,7.363326E+01,652,371,700,4,16,16
9722,2026/09/11,13:35:16,9.464981E+01,8.747406E+01,9.497082E+01,2.646887E+02,7.498055E+01,652,371,700,4,16,16
9723,2026/09/11,13:36:16,9.468224E+01,8.606356E+01,9.500324E+01,2.682231E+02,7.478599E+01,652,371,700,4,16,16
9724,2026/09/11,13:37:16,9.468224E+01,8.494164E+01,9.500324E+01,3.011997E+02,7.507782E+01,652,372,700,4,2,2
9725,2026/09/11,13:38:16,9.464981E+01,8.558366E+01,9.497082E+01,3.979896E+02,7.493191E+01,652,374,702,4,2,2
9726,2026/09/11,13:39:16,9.468224E+01,8.593710E+01,9.497082E+01,4.005512E+02,7.517023E+01,652,375,703,4,2,2
9727,2026/09/11,13:40:16,9.464981E+01,8.667316E+01,9.500324E+01,4.207198E+02,7.262646E+01,652,377,705,4,2,2
9728,2026/09/11,13:41:16,9.468224E+01,8.683204E+01,9.500324E+01,4.421855E+02,7.521887E+01,652,379,707,4,2,2
9729,2026/09/11,13:42:16,9.468224E+01,8.740921E+01,9.497082E+01,4.309663E+02,7.219358E+01,652,381,708,4,2,2
9730,2026/09/11,13:43:16,9.464981E+01,8.750648E+01,9.497082E+01,4.524319E+02,7.512159E+01,652,382,710,4,2,2
9731,2026/09/11,13:44:16,9.471466E+01,8.750648E+01,9.497082E+01,4.409209E+02,7.464494E+01,652,384,712,4,2,2
9732,2026/09/11,13:45:16,9.468224E+01,8.702659E+01,9.497082E+01,5.626783E+02,7.449902E+01,652,386,714,4,2,2
9733,2026/09/11,13:46:16,9.464981E+01,8.686446E+01,9.500324E+01,4.405966E+02,7.560311E+01,652,388,715,4,2,2
9734,2026/09/11,13:47:16,9.468224E+01,8.677043E+01,9.497082E+01,5.575227E+02,7.281615E+01,652,390,717,4,2,2
9735,2026/09/11,13:48:16,9.464981E+01,8.622569E+01,9.497082E+01,5.027562E+02,7.998055E+01,652,391,719,4,2,2
9736,2026/09/11,13:49:16,9.464981E+01,8.654345E+01,9.497082E+01,3.938068E+02,7.584630E+01,652,393,720,4,2,2
9737,2026/09/11,13:50:16,9.464981E+01,8.692931E+01,9.500324E+01,3.838846E+02,7.430933E+01,652,395,722,4,2,2
9738,2026/09/11,13:51:16,9.468224E+01,8.680286E+01,9.500324E+01,4.886511E+02,8.040855E+01,652,397,724,4,2,2
9739,2026/09/11,13:52:16,9.468224E+01,8.712063E+01,9.497082E+01,4.091764E+02,7.377918E+01,652,399,725,4,2,2
9740,2026/09/11,13:53:16,9.464981E+01,8.737679E+01,9.497082E+01,4.290532E+02,7.430933E+01,652,400,727,4,2,2
9741,2026/09/11,13:54:16,9.464981E+01,8.763295E+01,9.497082E+01,4.085603E+02,7.526751E+01,652,402,729,4,2,2
9742,2026/09/11,13:55:16,9.464981E+01,8.788911E+01,9.497082E+01,4.098249E+02,7.512159E+01,652,404,731,4,2,2
9743,2026/09/11,13:56:16,9.464981E+01,8.814851E+01,9.497082E+01,4.101492E+02,7.498055E+01,652,406,732,4,2,2
9744,2026/09/11,13:57:16,9.468224E+01,8.833982E+01,9.497082E+01,4.383593E+02,7.454766E+01,652,408,734,4,2,2
9745,2026/09/11,13:58:16,9.464981E+01,8.853113E+01,9.497082E+01,3.733139E+02,7.680447E+01,652,409,736,4,2,2
9746,2026/09/11,13:59:16,9.468224E+01,8.894942E+01,9.500324E+01,3.816472E+02,7.469358E+01,652,411,737,4,2,2
9747,2026/09/11,14:00:16,9.468224E+01,8.936446E+01,9.497082E+01,3.829118E+02,7.478599E+01,652,413,739,4,2,2
9748,2026/09/11,14:01:16,9.468224E+01,8.968548E+01,9.497082E+01,4.469844E+02,7.065661E+01,652,415,741,4,2,2
9749,2026/09/11,14:02:16,9.464981E+01,8.929961E+01,9.500324E+01,4.973087E+02,7.690175E+01,652,417,742,4,2,2
9750,2026/09/11,14:03:16,9.464981E+01,8.901102E+01,9.500324E+01,4.934501E+02,7.517023E+01,652,418,744,4,2,2
9751,2026/09/11,14:04:16,9.468224E+01,8.907588E+01,9.497082E+01,3.928340E+02,7.598735E+01,652,420,746,4,2,2
9752,2026/09/11,14:05:16,9.468224E+01,8.994164E+01,9.497082E+01,2.797341E+02,7.426070E+01,652,422,747,4,2,2
9753,2026/09/11,14:06:16,9.468224E+01,8.888457E+01,9.500324E+01,2.387484E+02,7.584630E+01,652,422,748,4,16,16
9754,2026/09/11,14:07:16,9.464981E+01,8.760377E+01,9.497082E+01,2.774968E+02,7.464494E+01,652,422,748,4,16,16
9755,2026/09/11,14:08:16,9.468224E+01,8.625811E+01,9.497082E+01,2.377756E+02,7.445039E+01,652,422,748,4,16,16
9756,2026/09/11,14:09:16,9.464981E+01,8.503891E+01,9.497082E+01,2.467575E+02,7.488326E+01,652,422,748,4,16,16
9757,2026/09/11,14:10:16,9.464981E+01,8.577497E+01,9.500324E+01,2.633917E+02,7.478599E+01,653,424,749,4,2,2
9758,2026/09/11,14:11:16,9.468224E+01,8.680286E+01,9.497082E+01,2.640402E+02,7.502918E+01,655,425,751,4,2,2
9759,2026/09/11,14:12:16,9.468224E+01,8.776265E+01,9.500324E+01,2.614786E+02,7.512159E+01,657,427,752,4,2,2
9760,2026/09/11,14:13:16,9.464981E+01,8.875487E+01,9.500324E+01,2.659533E+02,7.498055E+01,658,429,754,4,2,2
9761,2026/09/11,14:14:16,9.468224E+01,8.977951E+01,9.497082E+01,2.640402E+02,7.517023E+01,660,431,756,4,2,2
9762,2026/09/11,14:15:16,9.468224E+01,8.897860E+01,9.497082E+01,2.662776E+02,7.507782E+01,661,431,756,4,16,16
9763,2026/09/11,14:16:16,9.468224E+01,8.699416E+01,9.500324E+01,4.627108E+02,7.248055E+01,663,431,756,4,16,16
9764,2026/09/11,14:17:16,9.464981E+01,8.481518E+01,9.500324E+01,3.576200E+02,7.521887E+01,664,431,756,4,2,2
9765,2026/09/11,14:18:16,9.464981E+01,8.523022E+01,9.497082E+01,3.614462E+02,7.507782E+01,666,433,758,4,2,2
9766,2026/09/11,14:19:16,9.468224E+01,8.580740E+01,9.497082E+01,3.668936E+02,7.493191E+01,667,435,759,4,2,2
9767,2026/09/11,14:20:16,9.464981E+01,8.641699E+01,9.497082E+01,3.268483E+02,7.488326E+01,669,436,761,4,2,2
9768,2026/09/11,14:21:16,9.468224E+01,8.715305E+01,9.500324E+01,3.047341E+02,7.546206E+01,670,438,763,8,2,2
9769,2026/09/11,14:22:16,9.464981E+01,8.808366E+01,9.500324E+01,2.333009E+02,7.603599E+01,670,440,765,8,2,2
9770,2026/09/11,14:23:16,9.464981E+01,8.929961E+01,9.497082E+01,2.294423E+02,7.551070E+01,670,442,766,8,2,2
9771,2026/09/11,14:24:16,9.468224E+01,8.958820E+01,9.500324E+01,2.320039E+02,7.478599E+01,670,443,767,8,16,16
9772,2026/09/11,14:25:16,9.464981E+01,8.821012E+01,9.500324E+01,2.960765E+02,7.392023E+01,670,443,767,8,16,16
9773,2026/09/11,14:26:16,9.471466E+01,8.664073E+01,9.497082E+01,4.130350E+02,7.276751E+01,670,443,767,8,16,16
9774,2026/09/11,14:27:16,9.471466E+01,8.471790E+01,9.497082E+01,4.159209E+02,7.507782E+01,670,443,767,8,2,2
9775,2026/09/11,14:28:16,9.464981E+01,8.542477E+01,9.497082E+01,3.140402E+02,7.502918E+01,670,445,769,8,2,2
9776,2026/09/11,14:29:16,9.468224E+01,8.625811E+01,9.500324E+01,2.935149E+02,7.637159E+01,670,446,771,8,2,2
9777,2026/09/11,14:30:16,9.464981E+01,8.683204E+01,9.497082E+01,3.005837E+02,7.723735E+01,670,448,773,8,2,2
9778,2026/09/11,14:31:16,9.468224E+01,8.760377E+01,9.497082E+01,3.742542E+02,7.478599E+01,670,450,774,8,2,2
9779,2026/09/11,14:32:16,9.464981E+01,8.808366E+01,9.500324E+01,3.749027E+02,7.512159E+01,670,452,776,8,2,2
9780,2026/09/11,14:33:16,9.468224E+01,8.894942E+01,9.500324E+01,3.745785E+02,7.493191E+01,670,454,778,8,2,2
9781,2026/09/11,14:34:16,9.468224E+01,8.939689E+01,9.500324E+01,3.739300E+02,7.473735E+01,670,455,779,8,2,2
9782,2026/09/11,14:35:16,9.464981E+01,8.962063E+01,9.500324E+01,2.646887E+02,7.512159E+01,670,457,780,8,16,16
9783,2026/09/11,14:36:16,9.468224E+01,8.817770E+01,9.497082E+01,3.028210E+02,7.392023E+01,670,457,780,8,16,16
9784,2026/09/11,14:37:16,9.468224E+01,8.664073E+01,9.500324E+01,2.822957E+02,7.478599E+01,670,457,780,8,16,16
9785,2026/09/11,14:38:16,9.464981E+01,8.500648E+01,9.500324E+01,3.332685E+02,7.478599E+01,670,457,780,8,16,16
9786,2026/09/11,14:39:16,9.468224E+01,8.551881E+01,9.497082E+01,3.044099E+02,7.551070E+01,670,458,782,8,2,2
9787,2026/09/11,14:40:16,9.464981E+01,8.638457E+01,9.497082E+01,2.858301E+02,7.488326E+01,670,460,784,8,2,2
9788,2026/09/11,14:41:16,9.468224E+01,8.731518E+01,9.497082E+01,3.313230E+02,7.445039E+01,670,462,785,8,2,2
9789,2026/09/11,14:42:16,9.468224E+01,8.773022E+01,9.497082E+01,4.738976E+02,7.161478E+01,670,464,787,8,2,2
9790,2026/09/11,14:43:16,9.464981E+01,8.680286E+01,9.500324E+01,4.675097E+02,7.574902E+01,670,465,788,16,2,4
9791,2026/09/11,14:44:16,9.468224E+01,8.596952E+01,9.500324E+01,3.544099E+02,7.536478E+01,670,467,790,16,2,4
9792,2026/09/11,14:45:16,9.468224E+01,8.548638E+01,9.497082E+01,3.236382E+02,7.498055E+01,670,469,791,16,2,4
9793,2026/09/11,14:46:16,9.468224E+01,8.484760E+01,9.497082E+01,4.409209E+02,7.358463E+01,670,471,792,16,2,4
9794,2026/09/11,14:47:16,9.464981E+01,8.420558E+01,9.497082E+01,4.300259E+02,7.324902E+01,670,473,794,16,2,4
9795,2026/09/11,14:48:16,9.468224E+01,8.362841E+01,9.497082E+01,3.383917E+02,7.459630E+01,670,475,795,16,2,4
9796,2026/09/11,14:49:16,9.468224E+01,8.340467E+01,9.497082E+01,2.339170E+02,7.560311E+01,670,476,796,16,2,4
9797,2026/09/11,14:50:16,9.468224E+01,8.340467E+01,9.497082E+01,2.390402E+02,7.541342E+01,670,478,797,16,2,4
9798,2026/09/11,14:51:16,9.468224E+01,8.333982E+01,9.497082E+01,2.768483E+02,7.426070E+01,670,480,799,16,2,4
9799,2026/09/11,14:52:16,9.464981E+01,8.350195E+01,9.500324E+01,1.595979E+02,7.512159E+01,670,482,800,16,2,4
9800,2026/09/11,14:53:16,9.468224E+01,8.359599E+01,9.497082E+01,2.941634E+02,7.377918E+01,670,484,801,16,2,4
9801,2026/09/11,14:54:16,9.468224E+01,8.330740E+01,9.497082E+01,2.944877E+02,7.546206E+01,670,486,803,16,2,4
9802,2026/09/11,14:55:16,9.468224E+01,8.327821E+01,9.497082E+01,2.057393E+02,7.445039E+01,670,487,804,16,2,4
9803,2026/09/11,14:56:16,9.464981E+01,8.263619E+01,9.497082E+01,3.912451E+02,7.536478E+01,670,489,805,16,2,4
9804,2026/09/11,14:57:16,9.464981E+01,8.244488E+01,9.500324E+01,2.784695E+02,7.449902E+01,670,491,806,16,2,4
9805,2026/09/11,14:58:16,9.464981E+01,8.228275E+01,9.497082E+01,2.643645E+02,7.493191E+01,670,493,807,16,2,4
9806,2026/09/11,14:59:16,9.468224E+01,8.221790E+01,9.497082E+01,2.496433E+02,7.536478E+01,670,495,807,16,2,4
9807,2026/09/11,15:00:16,9.468224E+01,8.238003E+01,9.497082E+01,1.567121E+02,7.512159E+01,670,497,808,16,2,4
9808,2026/09/11,15:01:16,9.471466E+01,8.276265E+01,9.500324E+01,1.724060E+02,7.493191E+01,670,499,808,16,2,4
9809,2026/09/11,15:02:16,9.468224E+01,8.311609E+01,9.500324E+01,1.720817E+02,7.502918E+01,670,500,809,16,2,4
9810,2026/09/11,15:03:16,9.464981E+01,8.343710E+01,9.497082E+01,1.740272E+02,7.507782E+01,670,502,809,16,2,4
9811,2026/09/11,15:04:16,9.464981E+01,8.382296E+01,9.500324E+01,1.720817E+02,7.483463E+01,670,504,810,16,2,4
9812,2026/09/11,15:05:16,9.468224E+01,8.420558E+01,9.497082E+01,1.551232E+02,7.536478E+01,670,506,810,16,2,4
9813,2026/09/11,15:06:16,9.464981E+01,8.462387E+01,9.497082E+01,1.554151E+02,7.512159E+01,670,508,811,16,2,4
9814,2026/09/11,15:07:16,9.468224E+01,8.516862E+01,9.497082E+01,1.256161E+02,7.541342E+01,670,510,811,16,2,4
9815,2026/09/11,15:08:16,9.468224E+01,8.558366E+01,9.497082E+01,1.685798E+02,7.512159E+01,670,512,811,16,2,4
9816,2026/09/11,15:09:16,9.468224E+01,8.596952E+01,9.500324E+01,1.781777E+02,7.498055E+01,670,513,812,16,2,4
9817,2026/09/11,15:10:16,9.468224E+01,8.631972E+01,9.497082E+01,1.682555E+02,7.517023E+01,670,515,812,16,2,4
9818,2026/09/11,15:11:16,9.468224E+01,8.673801E+01,9.497082E+01,1.406939E+02,7.459630E+01,670,517,813,16,2,4
9819,2026/09/11,15:12:16,9.468224E+01,8.728275E+01,9.497082E+01,1.432555E+02,7.473735E+01,670,519,813,16,2,4
9820,2026/09/11,15:13:16,9.468224E+01,8.737679E+01,9.500324E+01,2.653372E+02,7.473735E+01,670,521,814,16,2,4
9821,2026/09/11,15:14:16,9.464981E+01,8.721790E+01,9.500324E+01,2.688392E+02,7.483463E+01,670,523,814,16,2,4
9822,2026/09/11,15:15:16,9.464981E+01,8.753891E+01,9.500324E+01,1.618353E+02,7.541342E+01,670,524,815,16,2,4
9823,2026/09/11,15:16:16,9.464981E+01,8.795396E+01,9.500324E+01,2.089494E+02,7.473735E+01,670,526,815,16,2,4
9824,2026/09/11,15:17:16,9.464981E+01,8.824255E+01,9.500324E+01,2.813554E+02,7.440175E+01,670,528,815,16,2,4
9825,2026/09/11,15:18:16,9.464981E+01,8.805124E+01,9.500324E+01,2.845655E+02,7.478599E+01,670,530,816,16,2,4
9826,2026/09/11,15:19:16,9.464981E+01,8.776265E+01,9.497082E+01,2.883917E+02,7.584630E+01,670,532,816,16,2,4
9827,2026/09/11,15:20:16,9.468224E+01,8.747406E+01,9.497082E+01,3.313230E+02,7.416342E+01,670,534,817,16,2,4
9828,2026/09/11,15:21:16,9.464981E+01,8.696174E+01,9.497082E+01,3.486382E+02,7.546206E+01,670,536,817,16,2,4
9829,2026/09/11,15:22:16,9.464981E+01,8.644942E+01,9.500324E+01,3.348573E+02,7.584630E+01,670,537,818,16,2,4
9830,2026/09/11,15:23:16,9.464981E+01,8.612841E+01,9.497082E+01,2.726978E+02,7.603599E+01,670,539,818,16,2,4
9831,2026/09/11,15:24:16,9.468224E+01,8.590467E+01,9.497082E+01,2.925746E+02,7.570039E+01,670,541,819,16,2,4
9832,2026/09/11,15:25:16,9.468224E+01,8.564851E+01,9.497082E+01,2.855058E+02,7.560311E+01,670,543,819,16,2,4
9833,2026/09/11,15:26:16,9.468224E+01,8.542477E+01,9.497082E+01,2.851816E+02,7.546206E+01,670,545,820,16,2,4
9834,2026/09/11,15:27:16,9.468224E+01,8.519780E+01,9.500324E+01,1.695201E+02,7.714494E+01,670,547,820,16,2,4
9835,2026/09/11,15:28:16,9.464981E+01,8.561609E+01,9.497082E+01,1.666342E+02,7.502918E+01,670,549,821,16,2,4
9836,2026/09/11,15:29:16,9.468224E+01,8.590467E+01,9.500324E+01,2.278534E+02,7.406615E+01,670,550,821,16,2,4
9837,2026/09/11,15:30:16,9.464981E+01,8.609599E+01,9.500324E+01,2.037938E+02,7.498055E+01,670,552,822,16,2,4
9838,2026/09/11,15:31:16,9.464981E+01,8.625811E+01,9.500324E+01,1.993191E+02,7.473735E+01,670,554,822,16,2,4
9839,2026/09/11,15:32:16,9.468224E+01,8.638457E+01,9.500324E+01,2.339170E+02,7.517023E+01,670,556,822,16,2,4
9840,2026/09/11,15:33:16,9.468224E+01,8.631972E+01,9.497082E+01,3.319715E+02,7.392023E+01,670,558,823,16,2,4
9841,2026/09/11,15:34:16,9.464981E+01,8.625811E+01,9.497082E+01,2.102140E+02,7.493191E+01,670,560,823,16,2,4
9842,2026/09/11,15:35:16,9.464981E+01,8.631972E+01,9.500324E+01,2.422503E+02,7.512159E+01,670,561,824,16,2,4
9843,2026/09/11,15:36:16,9.464981E+01,8.631972E+01,9.500324E+01,2.364786E+02,7.464494E+01,670,563,824,16,2,4
9844,2026/09/11,15:37:16,9.464981E+01,8.641699E+01,9.500324E+01,2.880674E+02,7.421206E+01,670,565,825,16,2,4
9845,2026/09/11,15:38:16,9.468224E+01,8.667316E+01,9.500324E+01,2.803826E+02,7.445039E+01,670,567,825,16,2,4
9846,2026/09/11,15:39:16,9.464981E+01,8.651427E+01,9.500324E+01,2.387484E+02,7.498055E+01,670,569,826,16,2,4
9847,2026/09/11,15:40:16,9.468224E+01,8.670558E+01,9.497082E+01,2.659533E+02,7.478599E+01,670,571,826,16,2,4
9848,2026/09/11,15:41:16,9.464981E+01,8.654345E+01,9.500324E+01,2.707847E+02,7.464494E+01,670,573,827,16,2,4
9849,2026/09/11,15:42:16,9.468224E+01,8.641699E+01,9.497082E+01,2.739948E+02,7.498055E+01,670,574,827,16,2,4
9850,2026/09/11,15:43:16,9.471466E+01,8.667316E+01,9.497082E+01,1.643969E+02,7.531615E+01,670,576,828,16,2,4
9851,2026/09/11,15:44:16,9.464981E+01,8.702659E+01,9.500324E+01,1.791505E+02,7.531615E+01,670,578,828,16,2,4
9852,2026/09/11,15:45:16,9.468224E+01,8.737679E+01,9.497082E+01,1.829767E+02,7.349222E+01,670,580,829,16,2,4
9853,2026/09/11,15:46:16,9.468224E+01,8.731518E+01,9.497082E+01,2.973735E+02,7.377918E+01,670,582,829,16,2,4
9854,2026/09/11,15:47:16,9.468224E+01,8.721790E+01,9.497082E+01,1.785020E+02,7.502918E+01,670,584,830,16,2,4
9855,2026/09/11,15:48:16,9.468224E+01,8.747406E+01,9.500324E+01,2.201362E+02,7.469358E+01,670,586,830,16,2,4
9856,2026/09/11,15:49:16,9.464981E+01,8.757134E+01,9.497082E+01,2.207847E+02,7.435311E+01,670,587,831,16,2,4
9857,2026/09/11,15:50:16,9.468224E+01,8.766537E+01,9.497082E+01,2.275292E+02,7.469358E+01,670,589,831,16,2,4
9858,2026/09/11,15:51:16,9.464981E+01,8.782750E+01,9.497082E+01,1.852140E+02,7.517023E+01,670,591,831,16,2,4
9859,2026/09/11,15:52:16,9.464981E+01,8.814851E+01,9.500324E+01,1.848898E+02,7.517023E+01,670,593,832,16,2,4
9860,2026/09/11,15:53:16,9.464981E+01,8.843385E+01,9.497082E+01,1.893969E+02,7.517023E+01,670,595,832,16,2,4
9861,2026/09/11,15:54:16,9.464981E+01,8.872244E+01,9.497082E+01,1.967575E+02,7.498055E+01,670,597,833,16,2,4
9862,2026/09/11,15:55:16,9.464981E+01,8.901102E+01,9.497082E+01,1.676070E+02,7.546206E+01,670,599,833,16,2,4
9863,2026/09/11,15:56:16,9.464981E+01,8.939689E+01,9.497082E+01,1.682555E+02,7.555447E+01,670,600,834,16,2,4
9864,2026/09/11,15:57:16,9.471466E+01,8.975033E+01,9.500324E+01,2.050908E+02,7.488326E+01,670,602,834,16,2,4
9865,2026/09/11,15:58:16,9.468224E+01,8.990921E+01,9.500324E+01,2.098898E+02,7.488326E+01,670,604,835,16,2,4
9866,2026/09/11,15:59:16,9.468224E+01,8.939689E+01,9.497082E+01,2.098898E+02,7.623055E+01,670,605,835,16,16,4
9867,2026/09/11,16:00:16,9.464981E+01,8.840467E+01,9.497082E+01,1.740272E+02,7.536478E+01,670,605,836,16,16,4
9868,2026/09/11,16:01:16,9.468224E+01,8.744164E+01,9.497082E+01,1.893969E+02,7.502918E+01,670,605,836,16,16,4
9869,2026/09/11,16:02:16,9.464981E+01,8.651427E+01,9.500324E+01,1.756161E+02,7.507782E+01,670,605,837,16,16,4
9870,2026/09/11,16:03:16,9.464981E+01,8.571336E+01,9.500324E+01,1.515889E+02,7.551070E+01,670,605,837,16,16,4
9871,2026/09/11,16:04:16,9.464981E+01,8.488003E+01,9.497082E+01,1.621595E+02,7.526751E+01,670,605,838,16,2,4
9872,2026/09/11,16:05:16,9.464981E+01,8.526265E+01,9.497082E+01,1.563878E+02,7.498055E+01,670,607,838,16,2,4
9873,2026/09/11,16:06:16,9.468224E+01,8.574255E+01,9.500324E+01,1.563878E+02,7.521887E+01,670,609,839,16,2,4
9874,2026/09/11,16:07:16,9.462063E+01,8.606356E+01,9.497082E+01,1.733787E+02,7.531615E+01,670,610,839,16,2,4
9875,2026/09/11,16:08:16,9.468224E+01,8.635214E+01,9.500324E+01,1.897211E+02,7.488326E+01,670,612,839,16,2,4
9876,2026/09/11,16:09:16,9.464981E+01,8.628729E+01,9.497082E+01,2.640402E+02,7.493191E+01,670,614,840,16,2,4
9877,2026/09/11,16:10:16,9.468224E+01,8.619326E+01,9.497082E+01,2.605058E+02,7.502918E+01,670,616,840,16,2,4
9878,2026/09/11,16:11:16,9.468224E+01,8.631972E+01,9.500324E+01,1.833009E+02,7.512159E+01,670,618,841,16,2,4
9879,2026/09/11,16:12:16,9.468224E+01,8.651427E+01,9.497082E+01,2.345655E+02,7.536478E+01,670,620,841,16,2,4
9880,2026/09/11,16:13:16,9.464981E+01,8.654345E+01,9.497082E+01,2.294423E+02,7.546206E+01,670,622,842,16,2,4
9881,2026/09/11,16:14:16,9.468224E+01,8.644942E+01,9.497082E+01,2.621271E+02,7.473735E+01,670,623,842,16,2,4
9882,2026/09/11,16:15:16,9.464981E+01,8.631972E+01,9.497082E+01,2.627756E+02,7.551070E+01,670,625,843,16,2,4
9883,2026/09/11,16:16:16,9.464981E+01,8.635214E+01,9.500324E+01,2.416018E+02,7.396887E+01,670,627,843,16,2,4
9884,2026/09/11,16:17:16,9.468224E+01,8.587225E+01,9.497082E+01,3.803502E+02,7.449902E+01,670,629,844,16,2,4
9885,2026/09/11,16:18:16,9.468224E+01,8.523022E+01,9.497082E+01,3.688068E+02,7.498055E+01,670,631,844,16,2,4
9886,2026/09/11,16:19:16,9.464981E+01,8.455902E+01,9.500324E+01,3.691310E+02,7.478599E+01,670,633,845,16,2,4
9887,2026/09/11,16:20:16,9.471466E+01,8.379053E+01,9.497082E+01,4.716602E+02,7.349222E+01,670,635,845,16,2,4
9888,2026/09/11,16:21:16,9.464981E+01,8.253891E+01,9.500324E+01,4.130350E+02,7.728599E+01,670,636,846,16,2,4
9889,2026/09/11,16:22:16,9.468224E+01,8.138781E+01,9.497082E+01,4.684501E+02,7.483463E+01,670,638,846,16,2,4
9890,2026/09/11,16:23:16,9.468224E+01,8.016862E+01,9.497082E+01,4.655966E+02,7.449902E+01,670,640,847,16,2,4
9891,2026/09/11,16:24:16,9.468224E+01,7.933528E+01,9.497082E+01,3.547341E+02,7.473735E+01,670,642,847,16,2,4
9892,2026/09/11,16:25:16,9.464981E+01,7.872569E+01,9.500324E+01,3.544099E+02,7.488326E+01,670,644,847,16,2,4
9893,2026/09/11,16:26:16,9.468224E+01,7.811933E+01,9.497082E+01,3.553502E+02,7.498055E+01,670,646,848,16,2,4
9894,2026/09/11,16:27:16,9.468224E+01,7.750973E+01,9.497082E+01,3.643320E+02,7.473735E+01,670,647,848,16,2,4
9895,2026/09/11,16:28:16,9.468224E+01,7.683528E+01,9.500324E+01,3.656291E+02,7.560311E+01,670,649,849,16,2,4
9896,2026/09/11,16:29:16,9.464981E+01,7.683528E+01,9.497082E+01,2.313554E+02,7.502918E+01,670,651,849,16,2,4
9897,2026/09/11,16:30:16,9.468224E+01,7.693256E+01,9.497082E+01,1.954929E+02,7.589494E+01,670,653,850,16,2,4
9898,2026/09/11,16:31:16,9.468224E+01,7.738003E+01,9.497082E+01,1.502918E+02,7.632782E+01,670,655,852,16,2,4
9899,2026/09/11,16:32:16,9.468224E+01,7.783074E+01,9.500324E+01,1.525292E+02,7.469358E+01,670,657,853,16,2,4
9900,2026/09/11,16:33:16,9.462063E+01,7.827821E+01,9.500324E+01,1.589494E+02,7.469358E+01,670,658,854,16,2,4
9901,2026/09/11,16:34:16,9.468224E+01,7.879053E+01,9.497082E+01,1.454929E+02,7.478599E+01,670,660,856,16,2,4
9902,2026/09/11,16:35:16,9.468224E+01,7.930286E+01,9.500324E+01,1.474060E+02,7.498055E+01,670,662,857,16,2,4
9903,2026/09/11,16:36:16,9.464981E+01,7.962387E+01,9.497082E+01,1.557393E+02,7.517023E+01,670,664,858,16,2,4
9904,2026/09/11,16:37:16,9.464981E+01,7.994488E+01,9.500324E+01,1.502918E+02,7.502918E+01,670,666,860,16,2,4
9905,2026/09/11,16:38:16,9.468224E+01,8.039235E+01,9.500324E+01,1.913100E+02,7.449902E+01,670,668,861,16,2,4
9906,2026/09/11,16:39:16,9.464981E+01,8.068094E+01,9.497082E+01,1.804151E+02,7.324902E+01,670,669,862,16,2,4
9907,2026/09/11,16:40:16,9.464981E+01,8.048962E+01,9.497082E+01,2.845655E+02,7.426070E+01,670,671,864,16,2,4
9908,2026/09/11,16:41:16,9.464981E+01,8.026589E+01,9.497082E+01,2.774968E+02,7.541342E+01,670,673,865,16,2,4
9909,2026/09/11,16:42:16,9.468224E+01,8.035992E+01,9.500324E+01,1.945201E+02,7.565175E+01,670,675,865,16,2,8
9910,2026/09/11,16:43:16,9.464981E+01,8.061609E+01,9.497082E+01,1.913100E+02,7.488326E+01,670,677,865,16,2,8
9911,2026/09/11,16:44:16,9.464981E+01,8.096952E+01,9.500324E+01,1.640726E+02,7.498055E+01,670,679,865,16,2,8
9912,2026/09/11,16:45:16,9.464981E+01,8.135538E+01,9.500324E+01,1.541505E+02,7.546206E+01,670,681,865,16,2,8
9913,2026/09/11,16:46:16,9.464981E+01,8.196174E+01,9.500324E+01,1.281777E+02,7.507782E+01,670,682,865,16,2,8
9914,2026/09/11,16:47:16,9.464981E+01,8.250648E+01,9.500324E+01,1.390726E+02,7.541342E+01,670,684,865,16,2,8
9915,2026/09/11,16:48:16,9.468224E+01,8.308366E+01,9.497082E+01,1.445201E+02,7.517023E+01,670,686,865,16,2,8
9916,2026/09/11,16:49:16,9.464981E+01,8.359599E+01,9.497082E+01,1.531777E+02,7.411478E+01,670,688,865,16,2,8
9917,2026/09/11,16:50:16,9.468224E+01,8.369326E+01,9.497082E+01,2.848573E+02,7.565175E+01,670,690,865,16,2,8
9918,2026/09/11,16:51:16,9.464981E+01,8.362841E+01,9.497082E+01,2.143969E+02,7.488326E+01,670,692,865,16,2,8
9919,2026/09/11,16:52:16,9.464981E+01,8.379053E+01,9.497082E+01,2.050908E+02,7.464494E+01,670,694,865,16,2,8
9920,2026/09/11,16:53:16,9.464981E+01,8.414073E+01,9.497082E+01,1.685798E+02,7.507782E+01,670,696,865,16,2,8
9921,2026/09/11,16:54:16,9.464981E+01,8.452659E+01,9.497082E+01,1.695201E+02,7.507782E+01,670,697,865,16,2,8
9922,2026/09/11,16:55:16,9.468224E+01,8.484760E+01,9.500324E+01,1.695201E+02,7.512159E+01,670,699,865,16,2,8
9923,2026/09/11,16:56:16,9.468224E+01,8.519780E+01,9.497082E+01,1.749676E+02,7.521887E+01,670,701,865,16,2,8
9924,2026/09/11,16:57:16,9.468224E+01,8.558366E+01,9.500324E+01,1.701686E+02,7.507782E+01,670,703,865,16,2,8
9925,2026/09/11,16:58:16,9.468224E+01,8.596952E+01,9.500324E+01,1.874838E+02,7.493191E+01,670,705,865,16,2,8
9926,2026/09/11,16:59:16,9.462063E+01,8.622569E+01,9.500324E+01,1.903372E+02,7.493191E+01,670,707,865,16,2,8
9927,2026/09/11,17:00:16,9.468224E+01,8.660831E+01,9.497082E+01,1.551232E+02,7.401751E+01,670,709,865,16,2,8
9928,2026/09/11,17:01:16,9.464981E+01,8.712063E+01,9.497082E+01,1.339494E+02,7.464494E+01,670,710,865,16,2,8
9929,2026/09/11,17:02:16,9.464981E+01,8.776265E+01,9.500324E+01,1.176070E+02,7.387646E+01,670,712,865,16,2,8
9930,2026/09/11,17:03:16,9.464981E+01,8.801881E+01,9.497082E+01,1.439040E+02,7.574902E+01,670,714,865,16,2,8
9931,2026/09/11,17:04:16,9.468224E+01,8.853113E+01,9.497082E+01,1.397211E+02,7.426070E+01,670,716,865,16,2,8
9932,2026/09/11,17:05:16,9.471466E+01,8.917316E+01,9.497082E+01,1.153697E+02,7.603599E+01,670,718,865,16,2,8
