"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
"DATA No","DATE","TIME","V0910 Tank Level","V0907 Tank Level","V0909 Tank Level","FT0911 gpm","PT0911 psi","Softner1 total flow","Softner2 total flow","Softner3 total flow","Softner1 Mode","Softner2 Mode","Softner3 Mode"
0,2026/09/11,17:08:43,9.468224E+01,8.830740E+01,9.500324E+01,2.130999E+02,7.459630E+01,670,720,865,16,16,8
1,2026/09/11,17:09:43,9.468224E+01,8.718548E+01,9.497082E+01,2.585927E+02,7.498055E+01,670,720,865,16,16,8
2,2026/09/11,17:10:43,9.468224E+01,8.619326E+01,9.497082E+01,1.948444E+02,7.498055E+01,670,720,865,16,16,8
3,2026/09/11,17:11:43,9.464981E+01,8.526265E+01,9.497082E+01,1.900454E+02,7.473735E+01,670,720,865,16,16,8
4,2026/09/11,17:12:43,9.464981E+01,8.519780E+01,9.500324E+01,1.307717E+02,7.541342E+01,670,721,865,16,2,8
5,2026/09/11,17:13:43,9.464981E+01,8.568094E+01,9.500324E+01,1.624838E+02,7.483463E+01,670,723,865,16,2,8
6,2026/09/11,17:14:43,9.464981E+01,8.612841E+01,9.500324E+01,1.294747E+02,7.473735E+01,670,725,865,16,2,8
7,2026/09/11,17:15:43,9.468224E+01,8.660831E+01,9.497082E+01,1.974060E+02,7.464494E+01,670,727,865,16,2,8
8,2026/09/11,17:16:43,9.464981E+01,8.689689E+01,9.500324E+01,1.820363E+02,7.502918E+01,670,729,865,16,2,8
9,2026/09/11,17:17:43,9.464981E+01,8.721790E+01,9.500324E+01,1.570363E+02,7.541342E+01,670,731,865,16,2,8
10,2026/09/11,17:18:43,9.464981E+01,8.769780E+01,9.497082E+01,1.333333E+02,7.598735E+01,670,733,865,16,2,8
11,2026/09/11,17:19:43,9.471466E+01,8.827497E+01,9.497082E+01,1.288262E+02,7.551070E+01,670,734,865,16,2,8
12,2026/09/11,17:20:43,9.462063E+01,8.881972E+01,9.497082E+01,1.265889E+02,7.416342E+01,670,736,865,16,2,8
13,2026/09/11,17:21:43,9.464981E+01,8.923801E+01,9.500324E+01,2.457847E+02,7.387646E+01,670,738,865,16,2,8
14,2026/09/11,17:22:43,9.468224E+01,8.923801E+01,9.500324E+01,2.294423E+02,7.531615E+01,670,740,865,16,2,8
15,2026/09/11,17:23:43,9.464981E+01,8.952335E+01,9.497082E+01,2.483463E+02,7.349222E+01,670,742,865,16,2,8
16,2026/09/11,17:24:43,9.464981E+01,8.942931E+01,9.497082E+01,2.598898E+02,7.536478E+01,670,744,865,16,2,8
17,2026/09/11,17:25:43,9.464981E+01,8.977951E+01,9.497082E+01,1.243515E+02,7.411478E+01,670,746,865,16,2,8
18,2026/09/11,17:26:43,9.464981E+01,8.987679E+01,9.500324E+01,2.297665E+02,7.521887E+01,670,747,865,16,2,8
19,2026/09/11,17:27:43,9.464981E+01,8.981194E+01,9.497082E+01,1.060960E+02,7.411478E+01,670,748,865,16,16,8
20,2026/09/11,17:28:43,9.468224E+01,8.881972E+01,9.497082E+01,2.182231E+02,7.445039E+01,670,748,865,16,16,8
21,2026/09/11,17:29:43,9.468224E+01,8.792153E+01,9.497082E+01,1.461414E+02,7.570039E+01,670,748,865,16,16,8
22,2026/09/11,17:30:43,9.468224E+01,8.686446E+01,9.500324E+01,2.585927E+02,7.483463E+01,670,748,865,16,16,8
23,2026/09/11,17:31:43,9.468224E+01,8.558366E+01,9.500324E+01,1.727302E+02,7.502918E+01,670,748,865,16,16,8
24,2026/09/11,17:32:43,9.462063E+01,8.491245E+01,9.500324E+01,1.429313E+02,7.512159E+01,670,749,865,16,2,8
25,2026/09/11,17:33:43,9.464981E+01,8.535992E+01,9.500324E+01,1.493515E+02,7.377918E+01,670,750,865,16,2,8
26,2026/09/11,17:34:43,9.468224E+01,8.583982E+01,9.500324E+01,1.509403E+02,7.555447E+01,670,752,865,16,2,8
27,2026/09/11,17:35:43,9.464981E+01,8.628729E+01,9.497082E+01,1.502918E+02,7.449902E+01,670,754,865,16,2,8
28,2026/09/11,17:36:43,9.468224E+01,8.677043E+01,9.497082E+01,1.506161E+02,7.526751E+01,670,756,865,16,2,8
29,2026/09/11,17:37:43,9.464981E+01,8.721790E+01,9.497082E+01,1.720817E+02,7.373055E+01,670,758,865,16,2,8
30,2026/09/11,17:38:43,9.468224E+01,8.766537E+01,9.497082E+01,1.483787E+02,7.392023E+01,670,760,865,16,2,8
31,2026/09/11,17:39:43,9.464981E+01,8.814851E+01,9.500324E+01,1.458171E+02,7.565175E+01,670,762,865,16,2,8
32,2026/09/11,17:40:43,9.471466E+01,8.878729E+01,9.497082E+01,1.102464E+02,7.613326E+01,670,763,865,16,2,8
33,2026/09/11,17:41:43,9.468224E+01,8.949416E+01,9.497082E+01,1.060960E+02,7.555447E+01,670,765,865,16,2,8
34,2026/09/11,17:42:43,9.468224E+01,8.990921E+01,9.497082E+01,1.240272E+02,7.565175E+01,670,767,865,16,16,8
35,2026/09/11,17:43:43,9.468224E+01,8.914073E+01,9.497082E+01,2.646887E+02,7.536478E+01,670,767,865,16,16,8
36,2026/09/11,17:44:43,9.468224E+01,8.779507E+01,9.497082E+01,2.595655E+02,7.502918E+01,670,767,865,16,16,8
37,2026/09/11,17:45:43,9.468224E+01,8.696174E+01,9.497082E+01,1.355707E+02,7.396887E+01,670,767,865,16,16,8
38,2026/09/11,17:46:43,9.468224E+01,8.564851E+01,9.500324E+01,2.726978E+02,7.440175E+01,670,767,865,16,16,8
39,2026/09/11,17:47:43,9.468224E+01,8.497406E+01,9.497082E+01,1.676070E+02,7.517023E+01,670,768,865,16,2,8
40,2026/09/11,17:48:43,9.464981E+01,8.542477E+01,9.497082E+01,1.551232E+02,7.536478E+01,670,769,865,16,2,8
41,2026/09/11,17:49:43,9.462063E+01,8.603113E+01,9.500324E+01,1.173152E+02,7.555447E+01,670,771,865,16,2,8
42,2026/09/11,17:50:43,9.468224E+01,8.667316E+01,9.497082E+01,1.182555E+02,7.512159E+01,670,773,865,16,2,8
43,2026/09/11,17:51:43,9.464981E+01,8.728275E+01,9.497082E+01,1.185798E+02,7.401751E+01,670,775,865,16,2,8
44,2026/09/11,17:52:43,9.464981E+01,8.788911E+01,9.497082E+01,1.204929E+02,7.517023E+01,670,777,865,16,2,8
45,2026/09/11,17:53:43,9.464981E+01,8.856356E+01,9.497082E+01,1.006485E+02,7.546206E+01,670,779,865,16,2,8
46,2026/09/11,17:54:43,9.468224E+01,8.923801E+01,9.497082E+01,1.259403E+02,7.531615E+01,670,781,865,16,2,8
47,2026/09/11,17:55:43,9.464981E+01,8.968548E+01,9.497082E+01,1.643969E+02,7.469358E+01,670,782,865,16,2,8
48,2026/09/11,17:56:43,9.468224E+01,8.977951E+01,9.497082E+01,2.848573E+02,7.440175E+01,670,784,865,16,16,8
49,2026/09/11,17:57:43,9.468224E+01,8.837225E+01,9.497082E+01,2.576524E+02,7.517023E+01,670,784,865,16,16,8
50,2026/09/11,17:58:43,9.468224E+01,8.705902E+01,9.497082E+01,2.483463E+02,7.541342E+01,670,784,865,16,16,8
51,2026/09/11,17:59:43,9.468224E+01,8.619326E+01,9.497082E+01,1.128080E+02,7.555447E+01,670,784,865,16,16,8
52,2026/09/11,18:00:43,9.464981E+01,8.551881E+01,9.497082E+01,1.506161E+02,7.478599E+01,670,784,865,16,16,8
53,2026/09/11,18:01:43,9.468224E+01,8.497406E+01,9.497082E+01,1.499676E+02,7.507782E+01,670,784,865,16,2,8
54,2026/09/11,18:02:43,9.468224E+01,8.523022E+01,9.497082E+01,1.935473E+02,7.498055E+01,670,786,865,16,2,8
55,2026/09/11,18:03:43,9.468224E+01,8.555124E+01,9.497082E+01,1.961089E+02,7.459630E+01,670,788,865,16,2,8
56,2026/09/11,18:04:43,9.464981E+01,8.587225E+01,9.500324E+01,1.496758E+02,7.546206E+01,670,790,865,16,2,8
57,2026/09/11,18:05:43,9.468224E+01,8.631972E+01,9.497082E+01,1.490272E+02,7.521887E+01,670,792,865,16,2,8
58,2026/09/11,18:06:43,9.468224E+01,8.680286E+01,9.500324E+01,1.538262E+02,7.531615E+01,670,794,865,16,2,8
59,2026/09/11,18:07:43,9.464981E+01,8.731518E+01,9.497082E+01,1.378080E+02,7.373055E+01,670,796,865,16,2,8
60,2026/09/11,18:08:43,9.468224E+01,8.788911E+01,9.500324E+01,1.313878E+02,7.555447E+01,670,797,865,16,2,8
61,2026/09/11,18:09:43,9.468224E+01,8.849870E+01,9.497082E+01,1.179313E+02,7.526751E+01,670,799,865,16,2,8
62,2026/09/11,18:10:43,9.464981E+01,8.891699E+01,9.497082E+01,2.294423E+02,7.392023E+01,670,801,865,16,2,8
63,2026/09/11,18:11:43,9.468224E+01,8.881972E+01,9.500324E+01,2.297665E+02,7.551070E+01,670,803,865,16,2,8
64,2026/09/11,18:12:43,9.464981E+01,8.946174E+01,9.497082E+01,1.144293E+02,7.531615E+01,670,805,865,16,2,8
65,2026/09/11,18:13:43,9.468224E+01,8.994164E+01,9.497082E+01,7.918288E+01,7.401751E+01,670,806,865,16,16,8
66,2026/09/11,18:14:43,9.464981E+01,8.917316E+01,9.500324E+01,1.435798E+02,7.589494E+01,670,806,865,16,16,8
67,2026/09/11,18:15:43,9.468224E+01,8.824255E+01,9.497082E+01,2.403372E+02,7.502918E+01,670,806,865,16,16,8
68,2026/09/11,18:16:43,9.468224E+01,8.699416E+01,9.500324E+01,2.438716E+02,7.541342E+01,670,806,865,16,16,8
69,2026/09/11,18:17:43,9.464981E+01,8.580740E+01,9.500324E+01,1.345979E+02,7.546206E+01,670,806,865,16,16,8
70,2026/09/11,18:18:43,9.464981E+01,8.500648E+01,9.497082E+01,1.855383E+02,7.498055E+01,670,806,865,16,16,8
71,2026/09/11,18:19:43,9.464981E+01,8.510377E+01,9.497082E+01,2.438716E+02,7.426070E+01,670,808,865,16,2,8
72,2026/09/11,18:20:43,9.468224E+01,8.532750E+01,9.497082E+01,1.935473E+02,7.560311E+01,670,810,865,16,2,8
73,2026/09/11,18:21:43,9.468224E+01,8.571336E+01,9.500324E+01,1.496758E+02,7.560311E+01,670,812,865,16,2,8
74,2026/09/11,18:22:43,9.464981E+01,8.625811E+01,9.497082E+01,1.115434E+02,7.551070E+01,670,814,865,16,2,8
75,2026/09/11,18:23:43,9.468224E+01,8.699416E+01,9.500324E+01,1.025616E+02,7.565175E+01,670,815,865,16,2,8
76,2026/09/11,18:24:43,9.468224E+01,8.773022E+01,9.497082E+01,1.003243E+02,7.546206E+01,670,817,865,16,2,8
77,2026/09/11,18:25:43,9.464981E+01,8.830740E+01,9.500324E+01,2.070039E+02,7.464494E+01,670,819,865,16,2,8
78,2026/09/11,18:26:43,9.464981E+01,8.846628E+01,9.500324E+01,2.243191E+02,7.426070E+01,670,821,865,16,2,8
79,2026/09/11,18:27:43,9.464981E+01,8.894942E+01,9.497082E+01,1.198768E+02,7.560311E+01,670,823,865,16,2,8
80,2026/09/11,18:28:43,9.468224E+01,8.955578E+01,9.497082E+01,1.451686E+02,7.478599E+01,670,825,865,16,2,8
81,2026/09/11,18:29:43,9.468224E+01,8.997406E+01,9.500324E+01,1.618353E+02,7.570039E+01,670,827,865,16,16,8
82,2026/09/11,18:30:43,9.464981E+01,8.923801E+01,9.500324E+01,1.304475E+02,7.406615E+01,670,827,865,16,16,8
83,2026/09/11,18:31:43,9.468224E+01,8.859599E+01,9.497082E+01,1.230545E+02,7.570039E+01,670,827,865,16,16,8
84,2026/09/11,18:32:43,9.468224E+01,8.785992E+01,9.500324E+01,1.605707E+02,7.498055E+01,670,827,865,16,16,8
85,2026/09/11,18:33:43,9.468224E+01,8.721790E+01,9.500324E+01,1.227626E+02,7.579766E+01,670,827,865,16,16,8
86,2026/09/11,18:34:43,9.468224E+01,8.657588E+01,9.497082E+01,1.294747E+02,7.401751E+01,670,827,865,16,16,8
87,2026/09/11,18:35:43,9.468224E+01,8.590467E+01,9.500324E+01,1.483787E+02,7.416342E+01,670,827,865,16,16,8
88,2026/09/11,18:36:43,9.468224E+01,8.471790E+01,9.497082E+01,4.050259E+02,7.320039E+01,670,827,865,16,2,8
89,2026/09/11,18:37:43,9.468224E+01,8.379053E+01,9.497082E+01,4.088846E+02,7.488326E+01,670,829,865,16,2,8
90,2026/09/11,18:38:43,9.468224E+01,8.321336E+01,9.500324E+01,3.765240E+02,7.396887E+01,670,830,865,16,2,8
91,2026/09/11,18:39:43,9.464981E+01,8.260377E+01,9.500324E+01,2.842412E+02,7.589494E+01,670,832,865,16,2,8
92,2026/09/11,18:40:43,9.468224E+01,8.247730E+01,9.497082E+01,2.541180E+02,7.488326E+01,670,834,865,16,2,8
93,2026/09/11,18:41:43,9.464981E+01,8.234760E+01,9.497082E+01,2.595655E+02,7.488326E+01,670,836,865,16,2,8
94,2026/09/11,18:42:43,9.468224E+01,8.180286E+01,9.500324E+01,3.934825E+02,7.411478E+01,670,838,865,16,2,8
95,2026/09/11,18:43:43,9.471466E+01,8.100195E+01,9.497082E+01,3.307069E+02,7.767023E+01,670,840,865,16,2,8
96,2026/09/11,18:44:43,9.464981E+01,8.071336E+01,9.497082E+01,3.188392E+02,7.435311E+01,670,842,865,16,2,8
97,2026/09/11,18:45:43,9.471466E+01,8.032750E+01,9.500324E+01,2.861544E+02,7.565175E+01,670,843,865,16,2,8
98,2026/09/11,18:46:43,9.468224E+01,8.074579E+01,9.500324E+01,1.573606E+02,7.512159E+01,670,845,865,16,2,8
99,2026/09/11,18:47:43,9.464981E+01,8.119326E+01,9.497082E+01,1.487030E+02,7.512159E+01,670,847,865,16,2,8
100,2026/09/11,18:48:43,9.468224E+01,8.154669E+01,9.497082E+01,2.701362E+02,7.421206E+01,670,849,865,16,2,8
101,2026/09/11,18:49:43,9.464981E+01,8.129053E+01,9.500324E+01,2.925746E+02,7.551070E+01,670,851,865,16,2,8
102,2026/09/11,18:50:43,9.468224E+01,8.138781E+01,9.500324E+01,1.724060E+02,7.498055E+01,670,853,865,16,2,8
103,2026/09/11,18:51:43,9.464981E+01,8.164397E+01,9.497082E+01,1.842737E+02,7.440175E+01,670,855,865,16,2,8
104,2026/09/11,18:52:43,9.468224E+01,8.193256E+01,9.497082E+01,1.848898E+02,7.618191E+01,670,856,865,16,2,8
105,2026/09/11,18:53:43,9.464981E+01,8.231518E+01,9.497082E+01,1.515889E+02,7.526751E+01,670,858,865,16,2,8
106,2026/09/11,18:54:43,9.464981E+01,8.282750E+01,9.497082E+01,1.483787E+02,7.502918E+01,670,860,865,16,2,8
107,2026/09/11,18:55:43,9.464981E+01,8.330740E+01,9.497082E+01,1.365110E+02,7.469358E+01,670,862,865,16,2,8
108,2026/09/11,18:56:43,9.462063E+01,8.394942E+01,9.500324E+01,1.115434E+02,7.541342E+01,670,864,865,16,2,8
109,2026/09/11,18:57:43,9.468224E+01,8.459145E+01,9.497082E+01,9.614138E+01,7.416342E+01,670,866,865,16,2,8
110,2026/09/11,18:58:43,9.468224E+01,8.516862E+01,9.497082E+01,1.333333E+02,7.469358E+01,670,868,865,16,2,8
111,2026/09/11,18:59:43,9.464981E+01,8.571336E+01,9.500324E+01,1.025616E+02,7.531615E+01,670,870,865,16,2,8
112,2026/09/11,19:00:43,9.468224E+01,8.644942E+01,9.500324E+01,1.041505E+02,7.536478E+01,670,871,865,16,2,8
113,2026/09/11,19:01:43,9.464981E+01,8.715305E+01,9.500324E+01,9.870299E+01,7.579766E+01,670,873,865,16,2,8
114,2026/09/11,19:02:43,9.464981E+01,8.779507E+01,9.497082E+01,1.313878E+02,7.507782E+01,670,875,865,16,2,8
115,2026/09/11,19:03:43,9.471466E+01,8.837225E+01,9.500324E+01,1.227626E+02,7.502918E+01,670,877,865,16,2,8
116,2026/09/11,19:04:43,9.468224E+01,8.897860E+01,9.500324E+01,1.278859E+02,7.493191E+01,670,879,865,16,2,8
117,2026/09/11,19:05:43,9.468224E+01,8.936446E+01,9.500324E+01,1.874838E+02,7.531615E+01,670,881,865,16,2,8
118,2026/09/11,19:06:43,9.464981E+01,8.965305E+01,9.497082E+01,1.570363E+02,7.478599E+01,670,883,865,16,2,8
119,2026/09/11,19:07:43,9.468224E+01,8.981194E+01,9.497082E+01,1.650454E+02,7.584630E+01,670,884,865,16,16,8
120,2026/09/11,19:08:43,9.468224E+01,8.901102E+01,9.500324E+01,1.522374E+02,7.488326E+01,670,884,865,16,16,8
121,2026/09/11,19:09:43,9.462063E+01,8.821012E+01,9.500324E+01,1.502918E+02,7.512159E+01,670,884,865,16,16,8
122,2026/09/11,19:10:43,9.464981E+01,8.757134E+01,9.497082E+01,1.278859E+02,7.498055E+01,670,884,865,16,16,8
123,2026/09/11,19:11:43,9.468224E+01,8.689689E+01,9.500324E+01,1.128080E+02,7.517023E+01,670,884,865,16,16,8
124,2026/09/11,19:12:43,9.468224E+01,8.616084E+01,9.500324E+01,1.493515E+02,7.449902E+01,670,884,865,16,16,8
125,2026/09/11,19:13:43,9.464981E+01,8.542477E+01,9.500324E+01,8.975357E+01,7.551070E+01,670,884,865,16,16,8
126,2026/09/11,19:14:43,9.464981E+01,8.494164E+01,9.497082E+01,1.060960E+02,7.517023E+01,670,884,865,16,2,8
127,2026/09/11,19:15:43,9.464981E+01,8.568094E+01,9.497082E+01,1.012646E+02,7.536478E+01,670,886,865,16,2,8
128,2026/09/11,19:16:43,9.464981E+01,8.596952E+01,9.497082E+01,2.300908E+02,7.478599E+01,670,888,865,16,2,8
129,2026/09/11,19:17:43,9.468224E+01,8.612841E+01,9.500324E+01,2.175746E+02,7.445039E+01,670,890,865,16,2,8
130,2026/09/11,19:18:43,9.468224E+01,8.631972E+01,9.497082E+01,1.477302E+02,7.555447E+01,670,891,865,16,2,8
131,2026/09/11,19:19:43,9.468224E+01,8.667316E+01,9.497082E+01,1.791505E+02,7.502918E+01,670,893,865,16,2,8
132,2026/09/11,19:20:43,9.464981E+01,8.712063E+01,9.497082E+01,1.397211E+02,7.373055E+01,670,895,865,16,2,8
133,2026/09/11,19:21:43,9.468224E+01,8.785992E+01,9.497082E+01,1.413424E+02,7.570039E+01,671,897,866,2,4,2
134,2026/09/11,19:22:43,9.468224E+01,8.939689E+01,9.500324E+01,1.381323E+02,7.584630E+01,672,898,867,2,4,2
135,2026/09/11,19:23:43,9.468224E+01,8.968548E+01,9.497082E+01,1.506161E+02,7.382782E+01,673,899,868,16,4,16
136,2026/09/11,19:24:43,9.468224E+01,8.894942E+01,9.500324E+01,1.458171E+02,7.512159E+01,673,901,868,16,4,16
137,2026/09/11,19:25:43,9.464981E+01,8.817770E+01,9.497082E+01,1.374838E+02,7.598735E+01,673,902,868,16,4,16
138,2026/09/11,19:26:43,9.468224E+01,8.731518E+01,9.497082E+01,1.512646E+02,7.541342E+01,673,903,868,16,4,16
139,2026/09/11,19:27:43,9.468224E+01,8.654345E+01,9.500324E+01,1.128080E+02,7.521887E+01,673,905,868,16,4,16
140,2026/09/11,19:28:43,9.464981E+01,8.593710E+01,9.500324E+01,1.201686E+02,7.305933E+01,673,906,868,16,4,16
141,2026/09/11,19:29:43,9.464981E+01,8.532750E+01,9.500324E+01,9.902724E+01,7.521887E+01,673,908,868,16,4,16
142,2026/09/11,19:30:43,9.468224E+01,8.529507E+01,9.497082E+01,1.262646E+02,7.536478E+01,674,909,869,2,4,2
143,2026/09/11,19:31:43,9.464981E+01,8.696174E+01,9.497082E+01,1.121595E+02,7.421206E+01,675,910,870,2,4,2
144,2026/09/11,19:32:43,9.468224E+01,8.866084E+01,9.497082E+01,1.467899E+02,7.473735E+01,677,911,872,2,4,2
145,2026/09/11,19:33:43,9.464981E+01,9.000648E+01,9.497082E+01,1.422827E+02,7.493191E+01,679,913,873,16,4,16
146,2026/09/11,19:34:43,9.462063E+01,8.946174E+01,9.500324E+01,1.115434E+02,7.551070E+01,679,914,873,16,4,16
147,2026/09/11,19:35:43,9.464981E+01,8.888457E+01,9.497082E+01,1.025616E+02,7.387646E+01,679,916,873,16,4,16
148,2026/09/11,19:36:43,9.468224E+01,8.833982E+01,9.497082E+01,1.015888E+02,7.521887E+01,679,916,873,16,4,16
149,2026/09/11,19:37:43,9.464981E+01,8.779507E+01,9.500324E+01,1.012646E+02,7.526751E+01,679,916,874,16,4,16
150,2026/09/11,19:38:43,9.464981E+01,8.715305E+01,9.497082E+01,1.451686E+02,7.382782E+01,679,916,874,16,4,16
151,2026/09/11,19:39:43,9.468224E+01,8.583982E+01,9.500324E+01,2.730221E+02,7.454766E+01,679,916,874,16,4,16
152,2026/09/11,19:40:43,9.468224E+01,8.513619E+01,9.497082E+01,1.336252E+02,7.541342E+01,679,916,874,2,4,2
153,2026/09/11,19:41:43,9.464981E+01,8.673801E+01,9.497082E+01,1.342737E+02,7.469358E+01,681,916,876,2,4,2
154,2026/09/11,19:42:43,9.464981E+01,8.814851E+01,9.497082E+01,1.730545E+02,7.445039E+01,683,916,877,2,4,2
155,2026/09/11,19:43:43,9.464981E+01,8.971790E+01,9.500324E+01,1.362192E+02,7.579766E+01,685,916,879,2,4,2
156,2026/09/11,19:44:43,9.468224E+01,8.955578E+01,9.497082E+01,1.345979E+02,7.608463E+01,685,916,879,16,4,16
157,2026/09/11,19:45:43,9.468224E+01,8.878729E+01,9.500324E+01,1.330091E+02,7.570039E+01,685,916,879,16,4,16
158,2026/09/11,19:46:43,9.464981E+01,8.811609E+01,9.500324E+01,1.352464E+02,7.570039E+01,685,916,879,16,4,16
159,2026/09/11,19:47:43,9.468224E+01,8.740921E+01,9.500324E+01,1.669585E+02,7.387646E+01,685,916,879,16,4,16
160,2026/09/11,19:48:43,9.464981E+01,8.651427E+01,9.497082E+01,1.717575E+02,7.512159E+01,685,916,879,16,4,16
161,2026/09/11,19:49:43,9.464981E+01,8.571336E+01,9.500324E+01,1.304475E+02,7.512159E+01,685,916,879,16,4,16
162,2026/09/11,19:50:43,9.464981E+01,8.513619E+01,9.500324E+01,2.400130E+02,7.531615E+01,686,916,880,2,4,2
163,2026/09/11,19:51:43,9.468224E+01,8.644942E+01,9.497082E+01,1.153697E+02,7.541342E+01,687,916,882,2,4,2
164,2026/09/11,19:52:43,9.468224E+01,8.766537E+01,9.497082E+01,2.249676E+02,7.440175E+01,689,916,883,2,4,2
165,2026/09/11,19:53:43,9.468224E+01,8.907588E+01,9.500324E+01,1.032101E+02,7.531615E+01,691,916,885,2,4,2
166,2026/09/11,19:54:43,9.462063E+01,8.971790E+01,9.500324E+01,2.073282E+02,7.488326E+01,692,916,886,16,4,16
167,2026/09/11,19:55:43,9.464981E+01,8.875487E+01,9.497082E+01,1.320363E+02,7.579766E+01,692,916,886,16,4,16
168,2026/09/11,19:56:43,9.464981E+01,8.782750E+01,9.497082E+01,2.076524E+02,7.469358E+01,692,916,886,16,4,16
169,2026/09/11,19:57:43,9.464981E+01,8.692931E+01,9.497082E+01,7.788586E+01,7.603599E+01,692,916,886,16,4,16
170,2026/09/11,19:58:43,9.464981E+01,8.638457E+01,9.500324E+01,2.086252E+02,7.502918E+01,692,916,886,16,4,16
171,2026/09/11,19:59:43,9.468224E+01,8.519780E+01,9.500324E+01,2.621271E+02,7.483463E+01,692,916,886,16,4,16
172,2026/09/11,20:00:43,9.464981E+01,8.593710E+01,9.500324E+01,1.563878E+02,7.531615E+01,694,916,887,2,4,2
173,2026/09/11,20:01:43,9.464981E+01,8.728275E+01,9.497082E+01,2.374514E+02,7.387646E+01,695,916,889,2,4,2
174,2026/09/11,20:02:43,9.468224E+01,8.859599E+01,9.500324E+01,1.913100E+02,7.507782E+01,697,916,891,2,4,2
175,2026/09/11,20:03:43,9.464981E+01,8.997406E+01,9.497082E+01,1.515889E+02,7.392023E+01,699,916,892,16,4,16
176,2026/09/11,20:04:43,9.464981E+01,8.936446E+01,9.500324E+01,1.297990E+02,7.507782E+01,699,916,892,16,4,16
177,2026/09/11,20:05:43,9.468224E+01,8.869326E+01,9.500324E+01,1.317121E+02,7.526751E+01,699,916,892,16,4,16
178,2026/09/11,20:06:43,9.468224E+01,8.795396E+01,9.500324E+01,1.342737E+02,7.483463E+01,699,916,892,16,4,16
179,2026/09/11,20:07:43,9.468224E+01,8.731518E+01,9.497082E+01,1.057717E+02,7.584630E+01,699,916,892,16,4,16
180,2026/09/11,20:08:43,9.468224E+01,8.677043E+01,9.500324E+01,1.108949E+02,7.286478E+01,699,916,892,16,4,16
181,2026/09/11,20:09:43,9.468224E+01,8.609599E+01,9.500324E+01,1.426070E+02,7.555447E+01,699,916,892,16,4,16
182,2026/09/11,20:10:43,9.468224E+01,8.523022E+01,9.500324E+01,1.643969E+02,7.512159E+01,699,916,892,16,4,16
183,2026/09/11,20:11:43,9.464981E+01,8.580740E+01,9.497082E+01,2.473736E+02,7.310311E+01,700,916,894,2,4,2
184,2026/09/11,20:12:43,9.464981E+01,8.677043E+01,9.497082E+01,2.598898E+02,7.507782E+01,702,916,895,2,4,2
185,2026/09/11,20:13:43,9.468224E+01,8.830740E+01,9.500324E+01,1.301232E+02,7.435311E+01,704,916,897,2,4,2
186,2026/09/11,20:14:43,9.468224E+01,8.994164E+01,9.500324E+01,1.285020E+02,7.531615E+01,705,916,899,2,4,2
187,2026/09/11,20:15:43,9.464981E+01,8.946174E+01,9.500324E+01,1.278859E+02,7.387646E+01,706,916,899,16,4,16
188,2026/09/11,20:16:43,9.464981E+01,8.881972E+01,9.500324E+01,1.483787E+02,7.517023E+01,706,916,899,16,4,16
189,2026/09/11,20:17:43,9.468224E+01,8.805124E+01,9.500324E+01,1.666342E+02,7.546206E+01,706,916,899,16,4,16
190,2026/09/11,20:18:43,9.464981E+01,8.718548E+01,9.497082E+01,1.669585E+02,7.517023E+01,706,916,899,16,4,16
191,2026/09/11,20:19:43,9.464981E+01,8.638457E+01,9.497082E+01,1.355707E+02,7.551070E+01,706,916,899,16,4,16
192,2026/09/11,20:20:43,9.468224E+01,8.571336E+01,9.497082E+01,1.342737E+02,7.483463E+01,706,916,899,16,4,16
193,2026/09/11,20:21:43,9.468224E+01,8.503891E+01,9.500324E+01,1.349222E+02,7.382782E+01,706,916,899,16,4,16
194,2026/09/11,20:22:43,9.464981E+01,8.580740E+01,9.497082E+01,2.409857E+02,7.541342E+01,707,916,900,2,4,2
195,2026/09/11,20:23:43,9.468224E+01,8.721790E+01,9.497082E+01,1.080091E+02,7.551070E+01,709,916,902,2,4,2
196,2026/09/11,20:24:43,9.468224E+01,8.888457E+01,9.500324E+01,1.445201E+02,7.570039E+01,711,916,904,2,4,2
197,2026/09/11,20:25:43,9.464981E+01,8.990921E+01,9.500324E+01,1.313878E+02,7.426070E+01,712,916,905,16,4,16
198,2026/09/11,20:26:43,9.468224E+01,8.933204E+01,9.500324E+01,9.357977E+01,7.392023E+01,712,916,905,16,4,16
199,2026/09/11,20:27:43,9.464981E+01,8.888457E+01,9.500324E+01,9.841116E+01,7.392023E+01,712,916,905,16,4,16
200,2026/09/11,20:28:43,9.464981E+01,8.840467E+01,9.500324E+01,7.788586E+01,7.603599E+01,712,916,905,16,4,16
201,2026/09/11,20:29:43,9.468224E+01,8.801881E+01,9.497082E+01,7.691310E+01,7.570039E+01,712,916,905,16,4,16
202,2026/09/11,20:30:43,9.468224E+01,8.760377E+01,9.500324E+01,7.756161E+01,7.521887E+01,712,916,905,16,4,16
203,2026/09/11,20:31:43,9.462063E+01,8.721790E+01,9.497082E+01,8.142023E+01,7.469358E+01,712,916,905,16,4,16
204,2026/09/11,20:32:43,9.464981E+01,8.641699E+01,9.497082E+01,2.422503E+02,7.339494E+01,712,916,905,16,4,16
205,2026/09/11,20:33:43,9.464981E+01,8.500648E+01,9.497082E+01,2.771725E+02,7.579766E+01,712,916,905,16,4,16
206,2026/09/11,20:34:43,9.464981E+01,8.564851E+01,9.500324E+01,2.448119E+02,7.536478E+01,714,916,906,2,4,2
207,2026/09/11,20:35:43,9.468224E+01,8.718548E+01,9.497082E+01,1.487030E+02,7.565175E+01,716,916,908,2,4,2
208,2026/09/11,20:36:43,9.468224E+01,8.869326E+01,9.497082E+01,1.390726E+02,7.368191E+01,717,916,910,2,4,2
209,2026/09/11,20:37:43,9.468224E+01,8.994164E+01,9.497082E+01,1.592737E+02,7.555447E+01,719,916,911,16,4,16
210,2026/09/11,20:38:43,9.464981E+01,8.920558E+01,9.500324E+01,1.432555E+02,7.574902E+01,719,916,911,16,4,16
211,2026/09/11,20:39:43,9.468224E+01,8.849870E+01,9.497082E+01,1.528534E+02,7.488326E+01,719,916,911,16,4,16
212,2026/09/11,20:40:43,9.464981E+01,8.766537E+01,9.497082E+01,1.650454E+02,7.502918E+01,719,916,911,16,4,16
213,2026/09/11,20:41:43,9.464981E+01,8.699416E+01,9.500324E+01,1.522374E+02,7.526751E+01,719,916,911,16,4,16
214,2026/09/11,20:42:43,9.468224E+01,8.580740E+01,9.497082E+01,2.461089E+02,7.449902E+01,719,916,911,16,4,16
215,2026/09/11,20:43:43,9.462063E+01,8.494164E+01,9.500324E+01,1.317121E+02,7.536478E+01,719,916,911,2,4,2
216,2026/09/11,20:44:43,9.464981E+01,8.651427E+01,9.500324E+01,1.192283E+02,7.589494E+01,721,916,913,2,4,2
217,2026/09/11,20:45:43,9.464981E+01,8.814851E+01,9.500324E+01,1.358949E+02,7.584630E+01,723,916,915,2,4,2
218,2026/09/11,20:46:43,9.471466E+01,8.955578E+01,9.497082E+01,1.957847E+02,7.541342E+01,724,916,917,2,4,2
219,2026/09/11,20:47:43,9.464981E+01,8.949416E+01,9.497082E+01,2.259079E+02,7.228599E+01,725,916,917,16,4,16
220,2026/09/11,20:48:43,9.468224E+01,8.795396E+01,9.497082E+01,3.079442E+02,7.512159E+01,725,916,917,16,4,16
221,2026/09/11,20:49:43,9.468224E+01,8.654345E+01,9.497082E+01,1.996433E+02,7.488326E+01,725,916,917,16,4,16
222,2026/09/11,20:50:43,9.468224E+01,8.561609E+01,9.500324E+01,1.628080E+02,7.526751E+01,725,916,917,16,4,16
223,2026/09/11,20:51:43,9.468224E+01,8.510377E+01,9.497082E+01,1.650454E+02,7.517023E+01,725,916,917,2,4,2
224,2026/09/11,20:52:43,9.464981E+01,8.657588E+01,9.497082E+01,1.663100E+02,7.531615E+01,727,916,919,2,4,2
225,2026/09/11,20:53:43,9.468224E+01,8.782750E+01,9.497082E+01,3.396563E+02,7.127918E+01,729,916,921,2,4,2
226,2026/09/11,20:54:43,9.468224E+01,8.853113E+01,9.500324E+01,3.063554E+02,7.551070E+01,731,916,923,2,4,2
227,2026/09/11,20:55:43,9.462063E+01,8.975033E+01,9.500324E+01,1.948444E+02,7.517023E+01,733,916,924,2,4,2
228,2026/09/11,20:56:43,9.464981E+01,8.917316E+01,9.497082E+01,2.358625E+02,7.445039E+01,733,916,925,16,4,16
229,2026/09/11,20:57:43,9.468224E+01,8.805124E+01,9.497082E+01,1.967575E+02,7.373055E+01,733,916,925,16,4,16
230,2026/09/11,20:58:43,9.464981E+01,8.680286E+01,9.500324E+01,2.018807E+02,7.478599E+01,733,916,925,16,4,16
231,2026/09/11,20:59:43,9.464981E+01,8.551881E+01,9.497082E+01,2.499352E+02,7.531615E+01,733,916,925,16,4,16
232,2026/09/11,21:00:43,9.464981E+01,8.532750E+01,9.497082E+01,1.131323E+02,7.555447E+01,733,916,925,2,4,2
233,2026/09/11,21:01:43,9.471466E+01,8.715305E+01,9.497082E+01,1.189040E+02,7.598735E+01,735,916,927,2,4,2
234,2026/09/11,21:02:43,9.468224E+01,8.881972E+01,9.500324E+01,1.131323E+02,7.517023E+01,737,916,929,2,4,2
235,2026/09/11,21:03:43,9.468224E+01,8.990921E+01,9.497082E+01,1.095979E+02,7.570039E+01,738,916,930,16,4,16
236,2026/09/11,21:04:43,9.464981E+01,8.939689E+01,9.500324E+01,1.099222E+02,7.257782E+01,738,916,930,16,4,16
237,2026/09/11,21:05:43,9.468224E+01,8.875487E+01,9.497082E+01,1.128080E+02,7.512159E+01,738,916,930,16,4,16
238,2026/09/11,21:06:43,9.464981E+01,8.811609E+01,9.500324E+01,1.393969E+02,7.473735E+01,738,916,930,16,4,16
239,2026/09/11,21:07:43,9.464981E+01,8.728275E+01,9.497082E+01,1.717575E+02,7.416342E+01,738,916,930,16,4,16
240,2026/09/11,21:08:43,9.468224E+01,8.644942E+01,9.497082E+01,2.746109E+02,7.459630E+01,738,917,930,16,4,16
241,2026/09/11,21:09:43,9.462063E+01,8.526265E+01,9.497082E+01,1.365110E+02,7.541342E+01,738,918,930,16,4,16
242,2026/09/11,21:10:43,9.464981E+01,8.568094E+01,9.500324E+01,1.400454E+02,7.358463E+01,739,920,931,2,4,2
243,2026/09/11,21:11:43,9.468224E+01,8.718548E+01,9.497082E+01,1.442283E+02,7.551070E+01,741,921,932,2,4,2
244,2026/09/11,21:12:43,9.468224E+01,8.875487E+01,9.497082E+01,1.371595E+02,7.526751E+01,743,922,934,2,4,2
245,2026/09/11,21:13:43,9.464981E+01,8.997406E+01,9.500324E+01,1.047990E+02,7.349222E+01,744,924,935,16,4,16
246,2026/09/11,21:14:43,9.464981E+01,8.933204E+01,9.497082E+01,8.077173E+01,7.396887E+01,744,925,935,16,4,16
247,2026/09/11,21:15:43,9.468224E+01,8.881972E+01,9.497082E+01,1.365110E+02,7.570039E+01,744,926,936,16,4,16
248,2026/09/11,21:16:43,9.464981E+01,8.811609E+01,9.497082E+01,1.269131E+02,7.579766E+01,744,928,936,16,4,16
249,2026/09/11,21:17:43,9.468224E+01,8.753891E+01,9.500324E+01,1.253243E+02,7.498055E+01,744,929,936,16,4,16
250,2026/09/11,21:18:43,9.464981E+01,8.644942E+01,9.497082E+01,1.278859E+02,7.675584E+01,744,931,936,16,4,16
251,2026/09/11,21:19:43,9.468224E+01,8.548638E+01,9.497082E+01,1.560636E+02,7.603599E+01,744,932,936,16,4,16
252,2026/09/11,21:20:43,9.464981E+01,8.523022E+01,9.500324E+01,1.977302E+02,7.627918E+01,745,933,936,2,8,2
253,2026/09/11,21:21:43,9.464981E+01,8.667316E+01,9.497082E+01,1.756161E+02,7.473735E+01,747,933,938,2,8,2
254,2026/09/11,21:22:43,9.468224E+01,8.817770E+01,9.500324E+01,1.730545E+02,7.469358E+01,748,933,939,2,8,2
255,2026/09/11,21:23:43,9.468224E+01,8.977951E+01,9.497082E+01,1.358949E+02,7.502918E+01,750,933,941,2,8,2
256,2026/09/11,21:24:43,9.468224E+01,8.952335E+01,9.497082E+01,1.352464E+02,7.507782E+01,751,933,941,16,8,16
257,2026/09/11,21:25:43,9.468224E+01,8.878729E+01,9.497082E+01,1.358949E+02,7.521887E+01,751,933,941,16,8,16
258,2026/09/11,21:26:43,9.468224E+01,8.795396E+01,9.500324E+01,1.743191E+02,7.541342E+01,751,933,941,16,8,16
259,2026/09/11,21:27:43,9.468224E+01,8.712063E+01,9.500324E+01,1.547990E+02,7.464494E+01,751,933,941,16,8,16
260,2026/09/11,21:28:43,9.471466E+01,8.628729E+01,9.497082E+01,1.246758E+02,7.493191E+01,751,933,941,16,8,16
261,2026/09/11,21:29:43,9.464981E+01,8.513619E+01,9.497082E+01,2.345655E+02,7.560311E+01,751,933,941,16,8,16
262,2026/09/11,21:30:43,9.464981E+01,8.596952E+01,9.497082E+01,1.243515E+02,7.536478E+01,752,933,943,2,8,2
263,2026/09/11,21:31:43,9.464981E+01,8.763295E+01,9.500324E+01,1.330091E+02,7.555447E+01,754,933,945,2,8,2
264,2026/09/11,21:32:43,9.464981E+01,8.923801E+01,9.500324E+01,1.602464E+02,7.430933E+01,756,933,946,2,8,2
265,2026/09/11,21:33:43,9.464981E+01,8.981194E+01,9.500324E+01,1.717575E+02,7.449902E+01,757,933,948,16,8,16
266,2026/09/11,21:34:43,9.468224E+01,8.859599E+01,9.500324E+01,2.432231E+02,7.411478E+01,757,933,948,16,8,16
267,2026/09/11,21:35:43,9.464981E+01,8.747406E+01,9.497082E+01,2.252918E+02,7.387646E+01,757,933,948,16,8,16
268,2026/09/11,21:36:43,9.468224E+01,8.619326E+01,9.500324E+01,2.464332E+02,7.531615E+01,757,933,948,16,8,16
269,2026/09/11,21:37:43,9.464981E+01,8.539235E+01,9.500324E+01,1.573606E+02,7.440175E+01,757,933,948,16,8,16
270,2026/09/11,21:38:43,9.468224E+01,8.555124E+01,9.500324E+01,1.560636E+02,7.392023E+01,758,933,948,2,8,2
271,2026/09/11,21:39:43,9.468224E+01,8.705902E+01,9.497082E+01,1.615110E+02,7.445039E+01,760,933,950,2,8,2
272,2026/09/11,21:40:43,9.468224E+01,8.862841E+01,9.497082E+01,1.676070E+02,7.387646E+01,761,933,952,2,8,2
273,2026/09/11,21:41:43,9.468224E+01,9.000648E+01,9.497082E+01,1.701686E+02,7.478599E+01,763,933,954,16,8,16
274,2026/09/11,21:42:43,9.464981E+01,8.939689E+01,9.497082E+01,2.037938E+02,7.464494E+01,763,933,954,16,8,16
275,2026/09/11,21:43:43,9.471466E+01,8.846628E+01,9.500324E+01,2.115110E+02,7.483463E+01,763,933,954,16,8,16
276,2026/09/11,21:44:43,9.464981E+01,8.740921E+01,9.500324E+01,1.829767E+02,7.502918E+01,763,933,954,16,8,16
277,2026/09/11,21:45:43,9.464981E+01,8.696174E+01,9.500324E+01,8.236057E+01,7.363326E+01,763,933,954,16,8,16
278,2026/09/11,21:46:43,9.464981E+01,8.651427E+01,9.497082E+01,8.300908E+01,7.445039E+01,763,933,954,16,8,16
279,2026/09/11,21:47:43,9.464981E+01,8.587225E+01,9.497082E+01,1.448444E+02,7.565175E+01,763,933,954,16,8,16
280,2026/09/11,21:48:43,9.464981E+01,8.500648E+01,9.497082E+01,1.708171E+02,7.493191E+01,763,933,954,16,8,16
281,2026/09/11,21:49:43,9.464981E+01,8.625811E+01,9.500324E+01,1.339494E+02,7.531615E+01,765,933,955,2,8,2
282,2026/09/11,21:50:43,9.464981E+01,8.788911E+01,9.497082E+01,1.345979E+02,7.411478E+01,767,933,957,2,8,2
283,2026/09/11,21:51:43,9.468224E+01,8.946174E+01,9.497082E+01,1.362192E+02,7.541342E+01,768,933,959,2,8,2
284,2026/09/11,21:52:43,9.468224E+01,8.958820E+01,9.500324E+01,1.374838E+02,7.406615E+01,769,933,959,16,8,16
285,2026/09/11,21:53:43,9.468224E+01,8.878729E+01,9.500324E+01,1.688716E+02,7.531615E+01,769,933,959,16,8,16
286,2026/09/11,21:54:43,9.468224E+01,8.801881E+01,9.500324E+01,1.330091E+02,7.584630E+01,769,933,959,16,8,16
287,2026/09/11,21:55:43,9.464981E+01,8.686446E+01,9.500324E+01,2.448119E+02,7.560311E+01,769,933,959,16,8,16
288,2026/09/11,21:56:43,9.468224E+01,8.571336E+01,9.497082E+01,2.098898E+02,7.435311E+01,769,933,959,16,8,16
289,2026/09/11,21:57:43,9.464981E+01,8.510377E+01,9.500324E+01,7.597276E+01,7.627918E+01,769,933,959,16,8,16
290,2026/09/11,21:58:43,9.464981E+01,8.603113E+01,9.497082E+01,1.176070E+02,7.551070E+01,770,933,960,2,8,2
291,2026/09/11,21:59:43,9.464981E+01,8.776265E+01,9.500324E+01,1.233787E+02,7.502918E+01,772,933,962,2,8,2
292,2026/09/11,22:00:43,9.471466E+01,8.958820E+01,9.497082E+01,7.756161E+01,7.618191E+01,774,933,964,2,8,2
293,2026/09/11,22:01:43,9.468224E+01,8.968548E+01,9.500324E+01,7.691310E+01,7.656615E+01,774,933,964,16,8,16
294,2026/09/11,22:02:43,9.468224E+01,8.869326E+01,9.500324E+01,2.265564E+02,7.440175E+01,774,933,964,16,8,16
295,2026/09/11,22:03:43,9.464981E+01,8.744164E+01,9.497082E+01,2.435473E+02,7.392023E+01,774,933,964,16,8,16
296,2026/09/11,22:04:43,9.468224E+01,8.625811E+01,9.500324E+01,1.345979E+02,7.551070E+01,774,933,964,16,8,16
297,2026/09/11,22:05:43,9.464981E+01,8.555124E+01,9.497082E+01,1.349222E+02,7.396887E+01,774,933,964,16,8,16
298,2026/09/11,22:06:43,9.468224E+01,8.516862E+01,9.497082E+01,1.698444E+02,7.507782E+01,775,933,965,2,8,2
299,2026/09/11,22:07:43,9.468224E+01,8.657588E+01,9.500324E+01,1.570363E+02,7.454766E+01,777,933,967,2,8,2
300,2026/09/11,22:08:43,9.464981E+01,8.814851E+01,9.500324E+01,1.336252E+02,7.498055E+01,778,933,968,2,8,2
301,2026/09/11,22:09:43,9.464981E+01,8.975033E+01,9.497082E+01,1.410182E+02,7.411478E+01,780,933,970,2,8,2
302,2026/09/11,22:10:43,9.464981E+01,8.952335E+01,9.497082E+01,1.330091E+02,7.589494E+01,781,933,970,16,8,16
303,2026/09/11,22:11:43,9.468224E+01,8.885214E+01,9.500324E+01,1.015888E+02,7.430933E+01,781,933,970,16,8,16
304,2026/09/11,22:12:43,9.468224E+01,8.824255E+01,9.500324E+01,2.348898E+02,7.469358E+01,781,933,970,16,8,16
305,2026/09/11,22:13:43,9.464981E+01,8.718548E+01,9.497082E+01,9.581712E+01,7.502918E+01,781,933,970,16,8,16
306,2026/09/11,22:14:43,9.468224E+01,8.670558E+01,9.497082E+01,1.189040E+02,7.565175E+01,781,933,970,16,8,16
307,2026/09/11,22:15:43,9.464981E+01,8.612841E+01,9.500324E+01,1.115434E+02,7.589494E+01,781,933,970,16,8,16
308,2026/09/11,22:16:43,9.464981E+01,8.571336E+01,9.497082E+01,7.756161E+01,7.642023E+01,781,933,970,16,8,16
309,2026/09/11,22:17:43,9.468224E+01,8.497406E+01,9.497082E+01,2.115110E+02,7.526751E+01,781,933,970,16,8,16
310,2026/09/11,22:18:43,9.468224E+01,8.625811E+01,9.497082E+01,2.419261E+02,7.531615E+01,782,933,972,2,8,2
311,2026/09/11,22:19:43,9.468224E+01,8.731518E+01,9.500324E+01,2.461089E+02,7.531615E+01,784,933,974,2,8,2
312,2026/09/11,22:20:43,9.468224E+01,8.859599E+01,9.500324E+01,2.730221E+02,7.488326E+01,786,933,975,2,8,2
313,2026/09/11,22:21:43,9.468224E+01,8.958820E+01,9.500324E+01,2.425746E+02,7.551070E+01,788,933,977,2,8,2
314,2026/09/11,22:22:43,9.468224E+01,8.946174E+01,9.500324E+01,2.566797E+02,7.363326E+01,788,933,978,16,8,16
315,2026/09/11,22:23:43,9.468224E+01,8.817770E+01,9.500324E+01,2.416018E+02,7.507782E+01,788,933,978,16,8,16
316,2026/09/11,22:24:43,9.468224E+01,8.734760E+01,9.497082E+01,1.320363E+02,7.570039E+01,788,933,978,16,8,16
317,2026/09/11,22:25:43,9.464981E+01,8.619326E+01,9.497082E+01,2.416018E+02,7.401751E+01,788,933,978,16,8,16
318,2026/09/11,22:26:43,9.464981E+01,8.519780E+01,9.500324E+01,1.342737E+02,7.551070E+01,788,933,978,16,8,16
319,2026/09/11,22:27:43,9.464981E+01,8.564851E+01,9.500324E+01,2.457847E+02,7.517023E+01,789,933,979,2,8,2
320,2026/09/11,22:28:43,9.464981E+01,8.683204E+01,9.500324E+01,1.406939E+02,7.570039E+01,791,933,981,2,8,2
321,2026/09/11,22:29:43,9.462063E+01,8.859599E+01,9.497082E+01,7.756161E+01,7.401751E+01,793,933,982,2,8,2
322,2026/09/11,22:30:43,9.464981E+01,8.997406E+01,9.497082E+01,7.788586E+01,7.430933E+01,794,933,984,16,8,16
323,2026/09/11,22:31:43,9.468224E+01,8.962063E+01,9.500324E+01,7.629702E+01,7.406615E+01,794,933,984,16,8,16
324,2026/09/11,22:32:43,9.468224E+01,8.917316E+01,9.497082E+01,7.723736E+01,7.521887E+01,794,933,984,16,8,16
325,2026/09/11,22:33:43,9.464981E+01,8.878729E+01,9.497082E+01,7.885863E+01,7.551070E+01,794,933,984,16,8,16
326,2026/09/11,22:34:43,9.468224E+01,8.827497E+01,9.500324E+01,1.092737E+02,7.521887E+01,794,933,984,16,8,16
327,2026/09/11,22:35:43,9.464981E+01,8.760377E+01,9.497082E+01,1.762646E+02,7.363326E+01,794,933,984,16,8,16
328,2026/09/11,22:36:43,9.462063E+01,8.667316E+01,9.497082E+01,1.679313E+02,7.541342E+01,794,933,984,16,8,16
329,2026/09/11,22:37:43,9.468224E+01,8.593710E+01,9.497082E+01,1.317121E+02,7.473735E+01,794,933,984,16,8,16
330,2026/09/11,22:38:43,9.468224E+01,8.519780E+01,9.500324E+01,1.320363E+02,7.570039E+01,794,933,984,16,8,16
331,2026/09/11,22:39:43,9.468224E+01,8.580740E+01,9.500324E+01,1.336252E+02,7.488326E+01,796,933,985,2,8,2
332,2026/09/11,22:40:43,9.464981E+01,8.744164E+01,9.500324E+01,1.682555E+02,7.512159E+01,797,933,986,2,8,2
333,2026/09/11,22:41:43,9.464981E+01,8.891699E+01,9.497082E+01,1.855383E+02,7.517023E+01,799,933,988,2,8,2
334,2026/09/11,22:42:43,9.468224E+01,8.984436E+01,9.500324E+01,1.400454E+02,7.541342E+01,800,933,989,16,8,16
335,2026/09/11,22:43:43,9.464981E+01,8.888457E+01,9.500324E+01,2.428988E+02,7.541342E+01,800,933,989,16,8,16
336,2026/09/11,22:44:43,9.468224E+01,8.785992E+01,9.500324E+01,1.304475E+02,7.498055E+01,800,933,989,16,8,16
337,2026/09/11,22:45:43,9.464981E+01,8.718548E+01,9.500324E+01,1.124838E+02,7.531615E+01,800,933,989,16,8,16
338,2026/09/11,22:46:43,9.468224E+01,8.616084E+01,9.500324E+01,2.470493E+02,7.546206E+01,800,933,989,16,8,16
339,2026/09/11,22:47:43,9.464981E+01,8.503891E+01,9.497082E+01,1.422827E+02,7.551070E+01,800,933,989,16,8,16
340,2026/09/11,22:48:43,9.462063E+01,8.622569E+01,9.500324E+01,1.826524E+02,7.464494E+01,802,933,991,2,8,2
341,2026/09/11,22:49:43,9.468224E+01,8.795396E+01,9.497082E+01,1.095979E+02,7.555447E+01,804,933,993,2,8,2
342,2026/09/11,22:50:43,9.468224E+01,8.971790E+01,9.500324E+01,1.041505E+02,7.377918E+01,806,933,994,2,8,2
343,2026/09/11,22:51:43,9.464981E+01,8.965305E+01,9.500324E+01,1.137808E+02,7.517023E+01,806,933,995,16,8,16
344,2026/09/11,22:52:43,9.471466E+01,8.904346E+01,9.500324E+01,1.365110E+02,7.560311E+01,806,933,995,16,8,16
345,2026/09/11,22:53:43,9.462063E+01,8.830740E+01,9.497082E+01,1.720817E+02,7.392023E+01,806,933,995,16,8,16
346,2026/09/11,22:54:43,9.468224E+01,8.737679E+01,9.497082E+01,1.749676E+02,7.363326E+01,806,933,995,16,8,16
347,2026/09/11,22:55:43,9.464981E+01,8.667316E+01,9.500324E+01,1.378080E+02,7.521887E+01,806,933,995,16,8,16
348,2026/09/11,22:56:43,9.468224E+01,8.516862E+01,9.500324E+01,3.611219E+02,7.469358E+01,806,933,995,16,8,16
349,2026/09/11,22:57:43,9.468224E+01,8.513619E+01,9.500324E+01,2.400130E+02,7.738326E+01,807,933,996,2,8,2
350,2026/09/11,22:58:43,9.464981E+01,8.580740E+01,9.497082E+01,3.668936E+02,7.493191E+01,809,933,998,2,8,2
351,2026/09/11,22:59:43,9.464981E+01,8.654345E+01,9.500324E+01,2.368029E+02,7.565175E+01,811,933,1000,2,8,2
352,2026/09/11,23:00:43,9.464981E+01,8.760377E+01,9.500324E+01,2.278534E+02,7.531615E+01,813,933,1001,2,8,2
353,2026/09/11,23:01:43,9.468224E+01,8.862841E+01,9.500324E+01,2.531453E+02,7.406615E+01,815,933,1003,2,8,2
354,2026/09/11,23:02:43,9.464981E+01,8.971790E+01,9.500324E+01,2.541180E+02,7.546206E+01,816,933,1005,2,8,2
355,2026/09/11,23:03:43,9.468224E+01,8.923801E+01,9.500324E+01,2.297665E+02,7.440175E+01,817,933,1005,16,8,16
356,2026/09/11,23:04:43,9.464981E+01,8.805124E+01,9.497082E+01,2.384241E+02,7.551070E+01,817,933,1005,16,8,16
357,2026/09/11,23:05:43,9.464981E+01,8.677043E+01,9.500324E+01,2.432231E+02,7.531615E+01,817,933,1005,16,8,16
358,2026/09/11,23:06:43,9.464981E+01,8.551881E+01,9.497082E+01,2.374514E+02,7.449902E+01,817,933,1005,16,8,16
359,2026/09/11,23:07:43,9.468224E+01,8.519780E+01,9.497082E+01,2.861544E+02,7.459630E+01,818,933,1006,2,8,2
360,2026/09/11,23:08:43,9.468224E+01,8.606356E+01,9.497082E+01,3.470169E+02,7.377918E+01,820,933,1008,2,8,2
361,2026/09/11,23:09:43,9.468224E+01,8.651427E+01,9.497082E+01,3.598573E+02,7.493191E+01,821,933,1010,2,8,2
362,2026/09/11,23:10:43,9.464981E+01,8.721790E+01,9.497082E+01,3.620947E+02,7.301070E+01,823,933,1011,2,8,2
363,2026/09/11,23:11:43,9.464981E+01,8.773022E+01,9.497082E+01,3.021725E+02,7.887159E+01,825,933,1013,2,8,2
364,2026/09/11,23:12:43,9.468224E+01,8.907588E+01,9.497082E+01,1.877756E+02,7.507782E+01,827,933,1015,2,8,2
365,2026/09/11,23:13:43,9.464981E+01,8.981194E+01,9.497082E+01,1.852140E+02,7.536478E+01,828,933,1016,16,8,16
366,2026/09/11,23:14:43,9.464981E+01,8.885214E+01,9.497082E+01,1.836252E+02,7.512159E+01,828,933,1016,16,8,16
367,2026/09/11,23:15:43,9.468224E+01,8.785992E+01,9.500324E+01,1.839494E+02,7.521887E+01,828,933,1016,16,8,16
368,2026/09/11,23:16:43,9.468224E+01,8.689689E+01,9.497082E+01,1.836252E+02,7.512159E+01,828,933,1016,16,8,16
369,2026/09/11,23:17:43,9.468224E+01,8.577497E+01,9.500324E+01,2.855058E+02,7.416342E+01,828,933,1016,16,8,16
370,2026/09/11,23:18:43,9.464981E+01,8.503891E+01,9.497082E+01,3.028210E+02,7.426070E+01,829,933,1017,2,8,2
371,2026/09/11,23:19:43,9.468224E+01,8.603113E+01,9.500324E+01,2.444877E+02,7.531615E+01,831,933,1018,2,8,2
372,2026/09/11,23:20:43,9.464981E+01,8.705902E+01,9.500324E+01,2.387484E+02,7.551070E+01,832,933,1020,2,8,2
373,2026/09/11,23:21:43,9.464981E+01,8.814851E+01,9.497082E+01,2.441959E+02,7.536478E+01,834,933,1022,2,8,2
374,2026/09/11,23:22:43,9.468224E+01,8.914073E+01,9.500324E+01,2.435473E+02,7.541342E+01,836,933,1023,2,8,2
375,2026/09/11,23:23:43,9.464981E+01,8.987679E+01,9.500324E+01,2.509079E+02,7.469358E+01,837,933,1025,16,8,16
376,2026/09/11,23:24:43,9.464981E+01,8.821012E+01,9.497082E+01,3.758755E+02,7.469358E+01,837,933,1025,16,8,16
377,2026/09/11,23:25:43,9.468224E+01,8.641699E+01,9.497082E+01,3.476654E+02,7.483463E+01,837,933,1025,16,8,16
378,2026/09/11,23:26:43,9.464981E+01,8.519780E+01,9.497082E+01,8.174449E+01,7.392023E+01,837,933,1025,16,8,16
379,2026/09/11,23:27:43,9.464981E+01,8.564851E+01,9.497082E+01,8.044747E+01,7.598735E+01,838,933,1026,2,8,2
380,2026/09/11,23:28:43,9.468224E+01,8.753891E+01,9.497082E+01,7.821012E+01,7.426070E+01,840,933,1027,2,8,2
381,2026/09/11,23:29:43,9.464981E+01,8.936446E+01,9.500324E+01,7.885863E+01,7.512159E+01,842,933,1029,2,8,2
382,2026/09/11,23:30:43,9.464981E+01,8.984436E+01,9.500324E+01,7.950713E+01,7.517023E+01,842,933,1030,16,8,16
383,2026/09/11,23:31:43,9.468224E+01,8.923801E+01,9.497082E+01,1.711414E+02,7.406615E+01,842,933,1030,16,8,16
384,2026/09/11,23:32:43,9.464981E+01,8.846628E+01,9.497082E+01,1.682555E+02,7.401751E+01,842,933,1030,16,8,16
385,2026/09/11,23:33:43,9.468224E+01,8.773022E+01,9.500324E+01,1.330091E+02,7.483463E+01,842,933,1030,16,8,16
386,2026/09/11,23:34:43,9.468224E+01,8.699416E+01,9.500324E+01,1.352464E+02,7.478599E+01,842,933,1030,16,8,16
387,2026/09/11,23:35:43,9.471466E+01,8.628729E+01,9.497082E+01,1.339494E+02,7.574902E+01,842,933,1030,16,8,16
388,2026/09/11,23:36:43,9.464981E+01,8.558366E+01,9.500324E+01,1.336252E+02,7.488326E+01,842,933,1030,16,8,16
389,2026/09/11,23:37:43,9.468224E+01,8.500648E+01,9.500324E+01,1.365110E+02,7.603599E+01,843,933,1030,2,8,2
390,2026/09/11,23:38:43,9.468224E+01,8.664073E+01,9.500324E+01,1.410182E+02,7.570039E+01,844,933,1032,2,8,2
391,2026/09/11,23:39:43,9.468224E+01,8.814851E+01,9.497082E+01,1.698444E+02,7.498055E+01,846,933,1033,2,8,2
392,2026/09/11,23:40:43,9.468224E+01,8.977951E+01,9.497082E+01,1.128080E+02,7.551070E+01,848,933,1035,2,8,2
393,2026/09/11,23:41:43,9.468224E+01,8.965305E+01,9.500324E+01,1.089818E+02,7.521887E+01,848,933,1035,16,8,16
394,2026/09/11,23:42:43,9.464981E+01,8.862841E+01,9.500324E+01,2.246433E+02,7.426070E+01,848,933,1035,16,8,16
395,2026/09/11,23:43:43,9.464981E+01,8.757134E+01,9.500324E+01,9.263943E+01,7.733463E+01,848,933,1035,16,8,16
396,2026/09/11,23:44:43,9.464981E+01,8.670558E+01,9.497082E+01,2.130999E+02,7.560311E+01,848,933,1035,16,8,16
397,2026/09/11,23:45:43,9.464981E+01,8.577497E+01,9.500324E+01,8.044747E+01,7.483463E+01,848,933,1035,16,8,16
398,2026/09/11,23:46:43,9.464981E+01,8.494164E+01,9.497082E+01,2.095655E+02,7.440175E+01,848,933,1035,16,8,16
399,2026/09/11,23:47:43,9.464981E+01,8.590467E+01,9.497082E+01,1.403697E+02,7.541342E+01,850,933,1037,2,8,2
400,2026/09/11,23:48:43,9.468224E+01,8.725033E+01,9.497082E+01,2.435473E+02,7.377918E+01,852,933,1039,2,8,2
401,2026/09/11,23:49:43,9.464981E+01,8.837225E+01,9.500324E+01,1.663100E+02,7.584630E+01,854,933,1040,2,8,2
402,2026/09/11,23:50:43,9.468224E+01,9.000648E+01,9.500324E+01,1.355707E+02,7.531615E+01,855,933,1042,16,8,16
403,2026/09/11,23:51:43,9.468224E+01,8.885214E+01,9.500324E+01,2.390402E+02,7.541342E+01,856,933,1042,16,8,16
404,2026/09/11,23:52:43,9.464981E+01,8.798638E+01,9.500324E+01,1.317121E+02,7.570039E+01,856,933,1042,16,8,16
405,2026/09/11,23:53:43,9.468224E+01,8.728275E+01,9.500324E+01,1.310636E+02,7.584630E+01,856,933,1042,16,8,16
406,2026/09/11,23:54:43,9.471466E+01,8.660831E+01,9.500324E+01,1.313878E+02,7.579766E+01,856,933,1042,16,8,16
407,2026/09/11,23:55:43,9.468224E+01,8.587225E+01,9.497082E+01,1.416667E+02,7.541342E+01,856,933,1042,16,8,16
408,2026/09/11,23:56:43,9.464981E+01,8.516862E+01,9.500324E+01,1.307717E+02,7.507782E+01,856,933,1042,16,8,16
409,2026/09/11,23:57:43,9.464981E+01,8.583982E+01,9.500324E+01,1.345979E+02,7.555447E+01,857,933,1043,2,8,2
410,2026/09/11,23:58:43,9.468224E+01,8.744164E+01,9.497082E+01,2.018807E+02,7.733463E+01,859,933,1045,2,8,2
411,2026/09/11,23:59:43,9.468224E+01,8.907588E+01,9.500324E+01,1.345979E+02,7.546206E+01,860,933,1047,2,8,2
412,2026/09/12,00:00:43,9.464981E+01,8.987679E+01,9.497082E+01,9.581712E+01,7.426070E+01,861,933,1048,16,8,16
413,2026/09/12,00:01:43,9.464981E+01,8.939689E+01,9.497082E+01,7.853437E+01,7.392023E+01,861,933,1048,16,8,16
414,2026/09/12,00:02:43,9.464981E+01,8.894942E+01,9.497082E+01,7.723736E+01,7.387646E+01,861,933,1048,16,8,16
415,2026/09/12,00:03:43,9.464981E+01,8.853113E+01,9.497082E+01,8.142023E+01,7.493191E+01,861,933,1048,16,8,16
416,2026/09/12,00:04:43,9.468224E+01,8.760377E+01,9.500324E+01,2.095655E+02,7.473735E+01,861,933,1048,16,8,16
417,2026/09/12,00:05:43,9.468224E+01,8.686446E+01,9.500324E+01,8.012321E+01,7.541342E+01,861,933,1048,16,8,16
418,2026/09/12,00:06:43,9.468224E+01,8.638457E+01,9.500324E+01,8.268483E+01,7.541342E+01,861,933,1048,16,8,16
419,2026/09/12,00:07:43,9.464981E+01,8.596952E+01,9.500324E+01,1.160182E+02,7.440175E+01,861,933,1048,16,8,16
420,2026/09/12,00:08:43,9.468224E+01,8.510377E+01,9.500324E+01,1.691958E+02,7.541342E+01,861,933,1048,16,8,16
421,2026/09/12,00:09:43,9.464981E+01,8.593710E+01,9.497082E+01,1.358949E+02,7.454766E+01,863,933,1049,2,8,2
422,2026/09/12,00:10:43,9.464981E+01,8.744164E+01,9.497082E+01,1.374838E+02,7.483463E+01,865,933,1051,2,8,2
423,2026/09/12,00:11:43,9.464981E+01,8.901102E+01,9.497082E+01,1.487030E+02,7.464494E+01,866,933,1053,2,8,2
424,2026/09/12,00:12:43,9.464981E+01,8.987679E+01,9.500324E+01,1.345979E+02,7.502918E+01,867,933,1054,16,8,16
425,2026/09/12,00:13:43,9.468224E+01,8.869326E+01,9.500324E+01,2.662776E+02,7.493191E+01,867,933,1054,16,8,16
426,2026/09/12,00:14:43,9.464981E+01,8.744164E+01,9.500324E+01,1.845979E+02,7.517023E+01,867,933,1054,16,8,16
427,2026/09/12,00:15:43,9.468224E+01,8.677043E+01,9.500324E+01,1.310636E+02,7.377918E+01,867,933,1054,16,8,16
428,2026/09/12,00:16:43,9.464981E+01,8.609599E+01,9.500324E+01,1.310636E+02,7.551070E+01,867,933,1054,16,8,16
429,2026/09/12,00:17:43,9.464981E+01,8.545720E+01,9.500324E+01,1.105707E+02,7.426070E+01,867,933,1054,16,8,16
430,2026/09/12,00:18:43,9.464981E+01,8.507134E+01,9.500324E+01,1.121595E+02,7.560311E+01,868,933,1054,2,8,2
431,2026/09/12,00:19:43,9.464981E+01,8.667316E+01,9.497082E+01,1.490272E+02,7.541342E+01,870,933,1056,2,8,2
432,2026/09/12,00:20:43,9.471466E+01,8.824255E+01,9.500324E+01,1.525292E+02,7.464494E+01,871,933,1057,2,8,2
433,2026/09/12,00:21:43,9.468224E+01,8.981194E+01,9.500324E+01,1.185798E+02,7.531615E+01,873,933,1059,2,8,2
434,2026/09/12,00:22:43,9.468224E+01,8.897860E+01,9.497082E+01,2.528210E+02,7.473735E+01,873,933,1059,16,8,16
435,2026/09/12,00:23:43,9.464981E+01,8.801881E+01,9.500324E+01,2.461089E+02,7.353599E+01,873,933,1059,16,8,16
436,2026/09/12,00:24:43,9.468224E+01,8.683204E+01,9.500324E+01,2.204604E+02,7.435311E+01,873,933,1059,16,8,16
437,2026/09/12,00:25:43,9.468224E+01,8.609599E+01,9.500324E+01,1.150454E+02,7.551070E+01,873,933,1059,16,8,16
438,2026/09/12,00:26:43,9.464981E+01,8.545720E+01,9.497082E+01,1.173152E+02,7.445039E+01,873,933,1059,16,8,16
439,2026/09/12,00:27:43,9.468224E+01,8.500648E+01,9.497082E+01,1.169909E+02,7.551070E+01,874,933,1059,2,8,2
440,2026/09/12,00:28:43,9.464981E+01,8.638457E+01,9.500324E+01,2.111868E+02,7.440175E+01,875,933,1061,2,8,2
