"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
441,2026/09/12,00:29:43,9.468224E+01,8.750648E+01,9.497082E+01,1.371595E+02,7.574902E+01,877,933,1063,2,8,2
442,2026/09/12,00:30:43,9.468224E+01,8.904346E+01,9.497082E+01,1.573606E+02,7.574902E+01,879,933,1065,2,8,2
443,2026/09/12,00:31:43,9.468224E+01,8.981194E+01,9.497082E+01,1.365110E+02,7.536478E+01,880,933,1066,16,8,16
444,2026/09/12,00:32:43,9.464981E+01,8.910831E+01,9.497082E+01,1.384566E+02,7.473735E+01,880,933,1066,16,8,16
445,2026/09/12,00:33:43,9.468224E+01,8.840467E+01,9.497082E+01,1.131323E+02,7.440175E+01,880,933,1066,16,8,16
446,2026/09/12,00:34:43,9.464981E+01,8.760377E+01,9.497082E+01,1.464656E+02,7.531615E+01,880,933,1066,16,8,16
447,2026/09/12,00:35:43,9.462063E+01,8.686446E+01,9.497082E+01,1.474060E+02,7.478599E+01,880,933,1066,16,8,16
448,2026/09/12,00:36:43,9.468224E+01,8.622569E+01,9.497082E+01,1.115434E+02,7.574902E+01,880,933,1066,16,8,16
449,2026/09/12,00:37:43,9.462063E+01,8.564851E+01,9.500324E+01,1.118677E+02,7.324902E+01,880,933,1066,16,8,16
450,2026/09/12,00:38:43,9.468224E+01,8.507134E+01,9.497082E+01,8.910506E+01,7.449902E+01,880,933,1066,16,8,16
451,2026/09/12,00:39:43,9.468224E+01,8.631972E+01,9.497082E+01,8.300908E+01,7.392023E+01,882,933,1067,2,8,2
452,2026/09/12,00:40:43,9.464981E+01,8.760377E+01,9.500324E+01,2.124514E+02,7.464494E+01,883,933,1069,2,8,2
453,2026/09/12,00:41:43,9.468224E+01,8.907588E+01,9.497082E+01,1.012646E+02,7.589494E+01,885,933,1071,2,8,2
454,2026/09/12,00:42:43,9.468224E+01,8.987679E+01,9.500324E+01,1.038586E+02,7.579766E+01,886,933,1071,16,8,16
455,2026/09/12,00:43:43,9.468224E+01,8.936446E+01,9.497082E+01,1.124838E+02,7.517023E+01,886,933,1071,16,8,16
456,2026/09/12,00:44:43,9.464981E+01,8.875487E+01,9.497082E+01,1.666342E+02,7.478599E+01,886,933,1071,16,8,16
457,2026/09/12,00:45:43,9.468224E+01,8.795396E+01,9.497082E+01,1.714332E+02,7.526751E+01,886,933,1071,16,8,16
458,2026/09/12,00:46:43,9.464981E+01,8.705902E+01,9.497082E+01,1.445201E+02,7.555447E+01,886,933,1071,16,8,16
459,2026/09/12,00:47:43,9.468224E+01,8.583982E+01,9.500324E+01,2.541180E+02,7.517023E+01,886,933,1071,16,8,16
460,2026/09/12,00:48:43,9.464981E+01,8.523022E+01,9.500324E+01,1.224384E+02,7.560311E+01,887,933,1072,2,8,2
461,2026/09/12,00:49:43,9.468224E+01,8.641699E+01,9.500324E+01,2.476978E+02,7.517023E+01,889,933,1074,2,8,2
462,2026/09/12,00:50:43,9.464981E+01,8.766537E+01,9.497082E+01,1.285020E+02,7.589494E+01,890,933,1075,2,8,2
463,2026/09/12,00:51:43,9.468224E+01,8.888457E+01,9.497082E+01,2.566797E+02,7.521887E+01,892,933,1077,2,8,2
464,2026/09/12,00:52:43,9.468224E+01,8.987679E+01,9.500324E+01,1.810636E+02,7.526751E+01,894,933,1079,2,8,2
465,2026/09/12,00:53:43,9.468224E+01,8.910831E+01,9.500324E+01,2.704604E+02,7.459630E+01,894,933,1079,16,8,16
466,2026/09/12,00:54:43,9.468224E+01,8.785992E+01,9.503568E+01,1.592737E+02,7.555447E+01,894,933,1079,16,8,16
467,2026/09/12,00:55:43,9.464981E+01,8.712063E+01,9.500324E+01,1.368353E+02,7.546206E+01,894,933,1079,16,8,16
468,2026/09/12,00:56:43,9.464981E+01,8.555124E+01,9.497082E+01,3.355058E+02,7.421206E+01,894,933,1079,16,8,16
469,2026/09/12,00:57:43,9.464981E+01,8.542477E+01,9.497082E+01,2.329767E+02,7.570039E+01,895,933,1080,2,8,2
470,2026/09/12,00:58:43,9.464981E+01,8.660831E+01,9.497082E+01,2.089494E+02,7.623055E+01,897,933,1082,2,8,2
471,2026/09/12,00:59:43,9.468224E+01,8.779507E+01,9.500324E+01,2.217575E+02,7.531615E+01,899,933,1083,2,8,2
472,2026/09/12,01:00:43,9.464981E+01,8.897860E+01,9.500324E+01,2.044423E+02,7.507782E+01,901,933,1085,2,8,2
473,2026/09/12,01:01:43,9.468224E+01,8.997406E+01,9.497082E+01,9.870299E+01,7.531615E+01,902,933,1087,16,8,16
474,2026/09/12,01:02:43,9.464981E+01,8.949416E+01,9.500324E+01,1.131323E+02,7.574902E+01,902,933,1087,16,8,16
475,2026/09/12,01:03:43,9.468224E+01,8.901102E+01,9.497082E+01,7.435149E+01,7.416342E+01,902,933,1087,16,8,16
476,2026/09/12,01:04:43,9.468224E+01,8.862841E+01,9.500324E+01,1.041505E+02,7.459630E+01,902,933,1087,16,8,16
477,2026/09/12,01:05:43,9.468224E+01,8.795396E+01,9.497082E+01,1.419585E+02,7.541342E+01,902,933,1087,16,8,16
478,2026/09/12,01:06:43,9.471466E+01,8.721790E+01,9.500324E+01,1.708171E+02,7.301070E+01,902,933,1087,16,8,16
479,2026/09/12,01:07:43,9.468224E+01,8.657588E+01,9.497082E+01,1.054475E+02,7.517023E+01,902,933,1087,16,8,16
480,2026/09/12,01:08:43,9.468224E+01,8.603113E+01,9.500324E+01,1.047990E+02,7.517023E+01,902,933,1087,16,8,16
481,2026/09/12,01:09:43,9.464981E+01,8.548638E+01,9.497082E+01,1.047990E+02,7.507782E+01,902,933,1087,16,8,16
482,2026/09/12,01:10:43,9.468224E+01,8.491245E+01,9.497082E+01,1.551232E+02,7.483463E+01,902,933,1087,2,8,2
483,2026/09/12,01:11:43,9.464981E+01,8.667316E+01,9.500324E+01,1.047990E+02,7.526751E+01,904,933,1088,2,8,2
484,2026/09/12,01:12:43,9.468224E+01,8.843385E+01,9.497082E+01,1.060960E+02,7.373055E+01,906,933,1090,2,8,2
485,2026/09/12,01:13:43,9.468224E+01,9.000648E+01,9.497082E+01,1.054475E+02,7.541342E+01,907,933,1092,16,8,16
486,2026/09/12,01:14:43,9.468224E+01,8.939689E+01,9.500324E+01,1.352464E+02,7.488326E+01,907,933,1092,16,8,16
487,2026/09/12,01:15:43,9.471466E+01,8.885214E+01,9.497082E+01,1.092737E+02,7.512159E+01,907,933,1092,16,8,16
488,2026/09/12,01:16:43,9.471466E+01,8.830740E+01,9.500324E+01,1.281777E+02,7.493191E+01,907,933,1092,16,8,16
489,2026/09/12,01:17:43,9.468224E+01,8.760377E+01,9.500324E+01,1.352464E+02,7.373055E+01,907,933,1092,16,8,16
490,2026/09/12,01:18:43,9.468224E+01,8.702659E+01,9.497082E+01,9.870299E+01,7.531615E+01,907,933,1092,16,8,16
491,2026/09/12,01:19:43,9.468224E+01,8.648184E+01,9.500324E+01,9.711414E+01,7.531615E+01,907,933,1092,16,8,16
492,2026/09/12,01:20:43,9.468224E+01,8.609599E+01,9.497082E+01,7.950713E+01,7.349222E+01,907,933,1092,16,8,16
493,2026/09/12,01:21:43,9.464981E+01,8.561609E+01,9.500324E+01,7.435149E+01,7.574902E+01,907,933,1092,16,8,16
494,2026/09/12,01:22:43,9.464981E+01,8.516862E+01,9.500324E+01,1.044747E+02,7.521887E+01,907,933,1092,16,8,16
495,2026/09/12,01:23:43,9.464981E+01,8.596952E+01,9.500324E+01,1.032101E+02,7.517023E+01,909,933,1093,2,8,2
496,2026/09/12,01:24:43,9.464981E+01,8.773022E+01,9.497082E+01,1.115434E+02,7.526751E+01,910,933,1095,2,8,2
497,2026/09/12,01:25:43,9.464981E+01,8.939689E+01,9.497082E+01,1.413424E+02,7.478599E+01,912,933,1096,2,8,2
498,2026/09/12,01:26:43,9.464981E+01,8.962063E+01,9.497082E+01,1.448444E+02,7.483463E+01,913,933,1097,16,8,16
499,2026/09/12,01:27:43,9.464981E+01,8.891699E+01,9.500324E+01,1.092737E+02,7.560311E+01,913,933,1097,16,8,16
500,2026/09/12,01:28:43,9.468224E+01,8.830740E+01,9.497082E+01,1.281777E+02,7.512159E+01,913,933,1097,16,8,16
501,2026/09/12,01:29:43,9.464981E+01,8.776265E+01,9.497082E+01,1.057717E+02,7.526751E+01,913,933,1097,16,8,16
502,2026/09/12,01:30:43,9.464981E+01,8.718548E+01,9.497082E+01,1.054475E+02,7.517023E+01,913,933,1097,16,8,16
503,2026/09/12,01:31:43,9.464981E+01,8.664073E+01,9.500324E+01,1.221141E+02,7.488326E+01,913,933,1097,16,8,16
504,2026/09/12,01:32:43,9.468224E+01,8.603113E+01,9.500324E+01,1.275616E+02,7.483463E+01,913,933,1097,16,8,16
505,2026/09/12,01:33:43,9.464981E+01,8.529507E+01,9.500324E+01,1.118677E+02,7.493191E+01,913,933,1097,16,8,16
506,2026/09/12,01:34:43,9.468224E+01,8.542477E+01,9.497082E+01,1.118677E+02,7.507782E+01,914,933,1098,2,8,2
507,2026/09/12,01:35:43,9.464981E+01,8.715305E+01,9.497082E+01,1.003243E+02,7.546206E+01,915,933,1099,2,8,2
508,2026/09/12,01:36:43,9.464981E+01,8.891699E+01,9.500324E+01,9.711414E+01,7.526751E+01,917,933,1101,2,8,2
509,2026/09/12,01:37:43,9.464981E+01,8.990921E+01,9.497082E+01,9.870299E+01,7.565175E+01,918,933,1102,16,8,16
510,2026/09/12,01:38:43,9.464981E+01,8.939689E+01,9.497082E+01,1.092737E+02,7.507782E+01,918,933,1102,16,8,16
511,2026/09/12,01:39:43,9.468224E+01,8.881972E+01,9.497082E+01,1.102464E+02,7.445039E+01,918,933,1102,16,8,16
512,2026/09/12,01:40:43,9.464981E+01,8.833982E+01,9.500324E+01,7.564851E+01,7.435311E+01,918,933,1102,16,8,16
513,2026/09/12,01:41:43,9.468224E+01,8.795396E+01,9.500324E+01,7.500000E+01,7.488326E+01,918,933,1102,16,8,16
514,2026/09/12,01:42:43,9.468224E+01,8.740921E+01,9.497082E+01,1.105707E+02,7.512159E+01,918,933,1102,16,8,16
515,2026/09/12,01:43:43,9.464981E+01,8.683204E+01,9.497082E+01,1.051232E+02,7.521887E+01,918,933,1102,16,8,16
516,2026/09/12,01:44:43,9.464981E+01,8.625811E+01,9.497082E+01,1.054475E+02,7.507782E+01,918,933,1102,16,8,16
517,2026/09/12,01:45:43,9.468224E+01,8.568094E+01,9.497082E+01,1.060960E+02,7.507782E+01,918,933,1102,16,8,16
518,2026/09/12,01:46:43,9.468224E+01,8.516862E+01,9.500324E+01,1.070363E+02,7.507782E+01,918,933,1102,16,8,16
519,2026/09/12,01:47:43,9.471466E+01,8.593710E+01,9.500324E+01,1.217899E+02,7.483463E+01,919,933,1103,2,8,2
520,2026/09/12,01:48:43,9.464981E+01,8.760377E+01,9.500324E+01,1.057717E+02,7.531615E+01,921,933,1105,2,8,2
521,2026/09/12,01:49:43,9.468224E+01,8.929961E+01,9.497082E+01,1.044747E+02,7.551070E+01,923,933,1107,2,8,2
522,2026/09/12,01:50:43,9.464981E+01,8.965305E+01,9.497082E+01,1.358949E+02,7.502918E+01,924,933,1107,16,8,16
523,2026/09/12,01:51:43,9.468224E+01,8.888457E+01,9.497082E+01,1.691958E+02,7.570039E+01,924,933,1107,16,8,16
524,2026/09/12,01:52:43,9.464981E+01,8.811609E+01,9.500324E+01,1.301232E+02,7.478599E+01,924,933,1107,16,8,16
525,2026/09/12,01:53:43,9.464981E+01,8.740921E+01,9.497082E+01,1.342737E+02,7.613326E+01,924,933,1107,16,8,16
526,2026/09/12,01:54:43,9.464981E+01,8.670558E+01,9.500324E+01,1.243515E+02,7.488326E+01,924,933,1107,16,8,16
527,2026/09/12,01:55:43,9.468224E+01,8.609599E+01,9.500324E+01,1.198768E+02,7.498055E+01,924,933,1107,16,8,16
528,2026/09/12,01:56:43,9.464981E+01,8.555124E+01,9.500324E+01,7.723736E+01,7.531615E+01,924,933,1107,16,8,16
529,2026/09/12,01:57:43,9.468224E+01,8.516862E+01,9.500324E+01,7.629702E+01,7.551070E+01,924,933,1107,16,8,16
530,2026/09/12,01:58:43,9.468224E+01,8.564851E+01,9.500324E+01,7.723736E+01,7.498055E+01,925,933,1108,2,8,2
531,2026/09/12,01:59:43,9.468224E+01,8.737679E+01,9.500324E+01,1.102464E+02,7.493191E+01,926,933,1110,2,8,2
532,2026/09/12,02:00:43,9.468224E+01,8.904346E+01,9.500324E+01,1.304475E+02,7.473735E+01,928,933,1112,2,8,2
533,2026/09/12,02:01:43,9.464981E+01,8.984436E+01,9.500324E+01,1.057717E+02,7.392023E+01,929,933,1112,16,8,16
534,2026/09/12,02:02:43,9.468224E+01,8.933204E+01,9.497082E+01,1.057717E+02,7.521887E+01,929,933,1112,16,8,16
535,2026/09/12,02:03:43,9.464981E+01,8.872244E+01,9.500324E+01,1.221141E+02,7.512159E+01,929,933,1112,16,8,16
536,2026/09/12,02:04:43,9.468224E+01,8.814851E+01,9.500324E+01,1.060960E+02,7.531615E+01,929,933,1112,16,8,16
537,2026/09/12,02:05:43,9.464981E+01,8.760377E+01,9.500324E+01,1.035344E+02,7.531615E+01,929,933,1112,16,8,16
538,2026/09/12,02:06:43,9.462063E+01,8.705902E+01,9.500324E+01,1.057717E+02,7.541342E+01,929,933,1112,16,8,16
539,2026/09/12,02:07:43,9.464981E+01,8.648184E+01,9.500324E+01,1.262646E+02,7.498055E+01,929,933,1112,16,8,16
540,2026/09/12,02:08:43,9.464981E+01,8.580740E+01,9.500324E+01,1.291505E+02,7.478599E+01,929,933,1112,16,8,16
541,2026/09/12,02:09:43,9.464981E+01,8.510377E+01,9.497082E+01,1.281777E+02,7.469358E+01,929,933,1112,16,8,16
542,2026/09/12,02:10:43,9.464981E+01,8.606356E+01,9.497082E+01,1.310636E+02,7.493191E+01,931,933,1114,2,8,2
543,2026/09/12,02:11:43,9.464981E+01,8.766537E+01,9.500324E+01,1.304475E+02,7.521887E+01,932,933,1116,2,8,2
544,2026/09/12,02:12:43,9.468224E+01,8.923801E+01,9.500324E+01,1.643969E+02,7.589494E+01,934,933,1117,2,8,2
545,2026/09/12,02:13:43,9.464981E+01,8.971790E+01,9.497082E+01,1.493515E+02,7.488326E+01,935,933,1118,16,8,16
546,2026/09/12,02:14:43,9.464981E+01,8.904346E+01,9.500324E+01,1.169909E+02,7.541342E+01,935,933,1118,16,8,16
547,2026/09/12,02:15:43,9.464981E+01,8.859599E+01,9.500324E+01,7.467575E+01,7.396887E+01,935,933,1118,16,8,16
548,2026/09/12,02:16:43,9.464981E+01,8.817770E+01,9.497082E+01,7.532426E+01,7.454766E+01,935,933,1118,16,8,16
549,2026/09/12,02:17:43,9.468224E+01,8.779507E+01,9.497082E+01,7.435149E+01,7.565175E+01,935,933,1118,16,8,16
550,2026/09/12,02:18:43,9.464981E+01,8.737679E+01,9.497082E+01,7.373541E+01,7.555447E+01,935,933,1118,16,8,16
551,2026/09/12,02:19:43,9.468224E+01,8.699416E+01,9.497082E+01,9.263943E+01,7.512159E+01,935,933,1118,16,8,16
552,2026/09/12,02:20:43,9.464981E+01,8.651427E+01,9.497082E+01,1.047990E+02,7.517023E+01,935,933,1118,16,8,16
553,2026/09/12,02:21:43,9.464981E+01,8.596952E+01,9.497082E+01,1.054475E+02,7.512159E+01,935,933,1118,16,8,16
554,2026/09/12,02:22:43,9.471466E+01,8.539235E+01,9.497082E+01,1.051232E+02,7.512159E+01,935,933,1118,16,8,16
555,2026/09/12,02:23:43,9.468224E+01,8.516862E+01,9.497082E+01,1.041505E+02,7.521887E+01,936,933,1118,2,8,2
556,2026/09/12,02:24:43,9.464981E+01,8.696174E+01,9.500324E+01,1.047990E+02,7.502918E+01,937,933,1120,2,8,2
557,2026/09/12,02:25:43,9.468224E+01,8.856356E+01,9.500324E+01,1.291505E+02,7.502918E+01,939,933,1122,2,8,2
558,2026/09/12,02:26:43,9.464981E+01,9.000648E+01,9.497082E+01,1.294747E+02,7.531615E+01,941,933,1123,16,8,16
559,2026/09/12,02:27:43,9.464981E+01,8.936446E+01,9.500324E+01,1.304475E+02,7.507782E+01,941,933,1123,16,8,16
560,2026/09/12,02:28:43,9.468224E+01,8.872244E+01,9.497082E+01,1.307717E+02,7.498055E+01,941,933,1123,16,8,16
561,2026/09/12,02:29:43,9.468224E+01,8.808366E+01,9.497082E+01,9.581712E+01,7.536478E+01,941,933,1123,16,8,16
562,2026/09/12,02:30:43,9.468224E+01,8.757134E+01,9.500324E+01,1.064202E+02,7.507782E+01,941,933,1123,16,8,16
563,2026/09/12,02:31:43,9.464981E+01,8.699416E+01,9.497082E+01,1.118677E+02,7.498055E+01,941,933,1123,16,8,16
564,2026/09/12,02:32:43,9.468224E+01,8.635214E+01,9.500324E+01,1.108949E+02,7.512159E+01,941,933,1123,16,8,16
565,2026/09/12,02:33:43,9.464981E+01,8.583982E+01,9.497082E+01,7.435149E+01,7.570039E+01,941,933,1123,16,8,16
566,2026/09/12,02:34:43,9.468224E+01,8.545720E+01,9.497082E+01,7.691310E+01,7.570039E+01,941,933,1123,16,8,16
567,2026/09/12,02:35:43,9.468224E+01,8.507134E+01,9.500324E+01,9.101816E+01,7.416342E+01,941,933,1123,16,8,16
568,2026/09/12,02:36:43,9.468224E+01,8.622569E+01,9.500324E+01,1.038586E+02,7.493191E+01,942,933,1125,2,8,2
569,2026/09/12,02:37:43,9.464981E+01,8.798638E+01,9.500324E+01,1.047990E+02,7.382782E+01,944,933,1127,2,8,2
570,2026/09/12,02:38:43,9.464981E+01,8.975033E+01,9.500324E+01,1.035344E+02,7.512159E+01,946,933,1128,2,8,2
571,2026/09/12,02:39:43,9.464981E+01,8.965305E+01,9.497082E+01,1.054475E+02,7.387646E+01,946,933,1129,16,8,16
572,2026/09/12,02:40:43,9.464981E+01,8.901102E+01,9.500324E+01,1.647211E+02,7.368191E+01,946,933,1129,16,8,16
573,2026/09/12,02:41:43,9.468224E+01,8.830740E+01,9.500324E+01,1.285020E+02,7.507782E+01,946,933,1129,16,8,16
574,2026/09/12,02:42:43,9.468224E+01,8.763295E+01,9.497082E+01,1.281777E+02,7.488326E+01,946,933,1129,16,8,16
575,2026/09/12,02:43:43,9.464981E+01,8.696174E+01,9.500324E+01,1.637484E+02,7.555447E+01,946,933,1129,16,8,16
576,2026/09/12,02:44:43,9.468224E+01,8.606356E+01,9.497082E+01,1.640726E+02,7.560311E+01,946,933,1129,16,8,16
577,2026/09/12,02:45:43,9.468224E+01,8.523022E+01,9.497082E+01,1.272374E+02,7.478599E+01,946,933,1129,16,8,16
578,2026/09/12,02:46:43,9.468224E+01,8.571336E+01,9.500324E+01,1.086576E+02,7.512159E+01,947,933,1129,2,8,2
579,2026/09/12,02:47:43,9.464981E+01,8.747406E+01,9.500324E+01,1.051232E+02,7.541342E+01,949,933,1131,2,8,2
580,2026/09/12,02:48:43,9.468224E+01,8.923801E+01,9.500324E+01,8.686771E+01,7.396887E+01,951,933,1133,2,8,2
581,2026/09/12,02:49:43,9.468224E+01,8.984436E+01,9.497082E+01,8.557069E+01,7.565175E+01,951,933,1134,16,8,16
582,2026/09/12,02:50:43,9.464981E+01,8.949416E+01,9.497082E+01,7.211414E+01,7.574902E+01,951,933,1134,16,8,16
583,2026/09/12,02:51:43,9.468224E+01,8.904346E+01,9.497082E+01,9.263943E+01,7.546206E+01,951,933,1134,16,8,16
584,2026/09/12,02:52:43,9.468224E+01,8.866084E+01,9.500324E+01,7.405966E+01,7.406615E+01,951,933,1134,16,8,16
585,2026/09/12,02:53:43,9.468224E+01,8.821012E+01,9.497082E+01,7.662127E+01,7.546206E+01,951,933,1134,16,8,16
586,2026/09/12,02:54:43,9.468224E+01,8.785992E+01,9.497082E+01,7.597276E+01,7.555447E+01,951,933,1134,16,8,16
587,2026/09/12,02:55:43,9.464981E+01,8.728275E+01,9.497082E+01,1.451686E+02,7.445039E+01,951,933,1134,16,8,16
588,2026/09/12,02:56:43,9.464981E+01,8.651427E+01,9.497082E+01,1.506161E+02,7.483463E+01,951,933,1134,16,8,16
589,2026/09/12,02:57:43,9.464981E+01,8.571336E+01,9.497082E+01,1.330091E+02,7.478599E+01,951,933,1134,16,8,16
590,2026/09/12,02:58:43,9.468224E+01,8.500648E+01,9.500324E+01,1.297990E+02,7.493191E+01,951,933,1134,16,8,16
591,2026/09/12,02:59:43,9.468224E+01,8.622569E+01,9.500324E+01,1.352464E+02,7.498055E+01,953,933,1135,2,8,2
592,2026/09/12,03:00:43,9.464981E+01,8.785992E+01,9.497082E+01,1.285020E+02,7.493191E+01,955,933,1137,2,8,2
593,2026/09/12,03:01:43,9.464981E+01,8.949416E+01,9.497082E+01,1.294747E+02,7.498055E+01,957,933,1139,2,8,2
594,2026/09/12,03:02:43,9.464981E+01,8.962063E+01,9.497082E+01,1.393969E+02,7.498055E+01,957,933,1139,16,8,16
595,2026/09/12,03:03:43,9.468224E+01,8.894942E+01,9.497082E+01,1.060960E+02,7.551070E+01,957,933,1139,16,8,16
596,2026/09/12,03:04:43,9.468224E+01,8.840467E+01,9.500324E+01,1.070363E+02,7.521887E+01,957,933,1139,16,8,16
597,2026/09/12,03:05:43,9.468224E+01,8.788911E+01,9.500324E+01,9.325552E+01,7.382782E+01,957,933,1139,16,8,16
598,2026/09/12,03:06:43,9.464981E+01,8.740921E+01,9.500324E+01,1.144293E+02,7.502918E+01,957,933,1139,16,8,16
599,2026/09/12,03:07:43,9.464981E+01,8.641699E+01,9.497082E+01,2.329767E+02,7.551070E+01,957,933,1139,16,8,16
600,2026/09/12,03:08:43,9.464981E+01,8.535992E+01,9.497082E+01,1.371595E+02,7.637159E+01,957,933,1139,16,8,16
601,2026/09/12,03:09:43,9.464981E+01,8.510377E+01,9.500324E+01,2.611544E+02,7.483463E+01,958,933,1140,2,8,2
602,2026/09/12,03:10:43,9.468224E+01,8.619326E+01,9.497082E+01,1.711414E+02,7.666342E+01,960,933,1142,2,8,2
603,2026/09/12,03:11:43,9.464981E+01,8.782750E+01,9.497082E+01,1.941958E+02,7.387646E+01,961,933,1143,2,8,2
604,2026/09/12,03:12:43,9.468224E+01,8.885214E+01,9.497082E+01,2.656615E+02,7.488326E+01,963,933,1145,2,8,2
605,2026/09/12,03:13:43,9.468224E+01,8.997406E+01,9.497082E+01,1.339494E+02,7.454766E+01,965,933,1147,16,8,16
606,2026/09/12,03:14:43,9.464981E+01,8.926719E+01,9.500324E+01,1.336252E+02,7.406615E+01,965,933,1147,16,8,16
607,2026/09/12,03:15:43,9.464981E+01,8.853113E+01,9.500324E+01,2.297665E+02,7.411478E+01,965,933,1147,16,8,16
608,2026/09/12,03:16:43,9.464981E+01,8.731518E+01,9.497082E+01,2.573282E+02,7.517023E+01,965,933,1147,16,8,16
609,2026/09/12,03:17:43,9.468224E+01,8.638457E+01,9.500324E+01,1.531777E+02,7.551070E+01,965,933,1147,16,8,16
610,2026/09/12,03:18:43,9.468224E+01,8.542477E+01,9.497082E+01,1.711414E+02,7.536478E+01,965,933,1147,16,8,16
611,2026/09/12,03:19:43,9.464981E+01,8.516862E+01,9.500324E+01,2.579442E+02,7.483463E+01,965,933,1147,2,8,2
612,2026/09/12,03:20:43,9.464981E+01,8.612841E+01,9.497082E+01,2.566797E+02,7.498055E+01,967,933,1149,2,8,2
613,2026/09/12,03:21:43,9.468224E+01,8.744164E+01,9.497082E+01,2.576524E+02,7.502918E+01,969,933,1151,2,8,2
614,2026/09/12,03:22:43,9.464981E+01,8.840467E+01,9.497082E+01,2.570039E+02,7.373055E+01,1,0,0,2,8,2
615,2026/09/12,03:23:43,9.468224E+01,8.997406E+01,9.500324E+01,2.345655E+02,7.416342E+01,3,0,2,16,8,16
616,2026/09/12,03:24:43,9.462063E+01,8.885214E+01,9.500324E+01,2.384241E+02,7.440175E+01,3,0,2,16,8,16
617,2026/09/12,03:25:43,9.468224E+01,8.817770E+01,9.500324E+01,1.355707E+02,7.565175E+01,3,0,2,16,8,16
618,2026/09/12,03:26:43,9.468224E+01,8.699416E+01,9.500324E+01,2.473736E+02,7.560311E+01,3,0,2,16,8,16
619,2026/09/12,03:27:43,9.468224E+01,8.603113E+01,9.500324E+01,1.294747E+02,7.560311E+01,3,0,2,16,8,16
620,2026/09/12,03:28:43,9.471466E+01,8.519780E+01,9.500324E+01,2.576524E+02,7.276751E+01,3,0,2,16,8,16
621,2026/09/12,03:29:43,9.464981E+01,8.545720E+01,9.497082E+01,2.701362E+02,7.483463E+01,4,0,4,2,8,2
622,2026/09/12,03:30:43,9.464981E+01,8.686446E+01,9.500324E+01,1.281777E+02,7.565175E+01,6,0,5,2,8,2
623,2026/09/12,03:31:43,9.468224E+01,8.853113E+01,9.497082E+01,1.070363E+02,7.536478E+01,8,0,7,2,8,2
624,2026/09/12,03:32:43,9.464981E+01,8.997406E+01,9.500324E+01,1.089818E+02,7.613326E+01,9,0,8,16,8,16
625,2026/09/12,03:33:43,9.468224E+01,8.946174E+01,9.497082E+01,1.102464E+02,7.598735E+01,9,0,8,16,8,16
626,2026/09/12,03:34:43,9.468224E+01,8.872244E+01,9.500324E+01,1.977302E+02,7.593871E+01,9,0,8,16,8,16
627,2026/09/12,03:35:43,9.468224E+01,8.801881E+01,9.497082E+01,2.098898E+02,7.449902E+01,9,0,8,16,8,16
628,2026/09/12,03:36:43,9.468224E+01,8.686446E+01,9.500324E+01,2.259079E+02,7.435311E+01,9,0,8,16,8,16
629,2026/09/12,03:37:43,9.464981E+01,8.606356E+01,9.500324E+01,2.262322E+02,7.430933E+01,9,0,8,16,8,16
630,2026/09/12,03:38:43,9.468224E+01,8.491245E+01,9.497082E+01,2.249676E+02,7.560311E+01,9,0,8,2,8,2
631,2026/09/12,03:39:43,9.464981E+01,8.631972E+01,9.497082E+01,2.403372E+02,7.541342E+01,11,0,10,2,8,2
632,2026/09/12,03:40:43,9.464981E+01,8.740921E+01,9.497082E+01,2.371271E+02,7.541342E+01,13,0,12,2,8,2
633,2026/09/12,03:41:43,9.468224E+01,8.881972E+01,9.497082E+01,1.595979E+02,7.536478E+01,15,0,14,2,8,2
634,2026/09/12,03:42:43,9.468224E+01,8.994164E+01,9.500324E+01,1.083333E+02,7.526751E+01,16,0,15,16,8,16
635,2026/09/12,03:43:43,9.468224E+01,8.926719E+01,9.497082E+01,1.643969E+02,7.392023E+01,16,0,15,16,8,16
636,2026/09/12,03:44:43,9.464981E+01,8.853113E+01,9.497082E+01,1.285020E+02,7.565175E+01,16,0,15,16,8,16
637,2026/09/12,03:45:43,9.468224E+01,8.776265E+01,9.497082E+01,1.051232E+02,7.368191E+01,16,0,15,16,8,16
638,2026/09/12,03:46:43,9.468224E+01,8.689689E+01,9.500324E+01,2.066796E+02,7.449902E+01,16,0,15,16,8,16
639,2026/09/12,03:47:43,9.464981E+01,8.571336E+01,9.497082E+01,2.390402E+02,7.526751E+01,16,0,15,16,8,16
640,2026/09/12,03:48:43,9.464981E+01,8.513619E+01,9.497082E+01,1.339494E+02,7.531615E+01,16,0,15,2,8,2
641,2026/09/12,03:49:43,9.468224E+01,8.673801E+01,9.497082E+01,1.342737E+02,7.570039E+01,18,0,17,2,8,2
642,2026/09/12,03:50:43,9.464981E+01,8.843385E+01,9.497082E+01,1.913100E+02,7.488326E+01,20,0,19,2,8,2
643,2026/09/12,03:51:43,9.464981E+01,8.968548E+01,9.497082E+01,2.054151E+02,7.478599E+01,22,0,20,2,8,2
644,2026/09/12,03:52:43,9.468224E+01,8.981194E+01,9.500324E+01,7.979897E+01,7.464494E+01,22,0,21,16,8,16
645,2026/09/12,03:53:43,9.468224E+01,8.929961E+01,9.500324E+01,1.051232E+02,7.579766E+01,22,0,21,16,8,16
646,2026/09/12,03:54:43,9.464981E+01,8.875487E+01,9.497082E+01,1.041505E+02,7.579766E+01,22,0,21,16,8,16
647,2026/09/12,03:55:43,9.468224E+01,8.817770E+01,9.500324E+01,1.211414E+02,7.502918E+01,22,0,21,16,8,16
648,2026/09/12,03:56:43,9.464981E+01,8.699416E+01,9.500324E+01,2.361868E+02,7.546206E+01,22,0,21,16,8,16
649,2026/09/12,03:57:43,9.468224E+01,8.593710E+01,9.497082E+01,1.301232E+02,7.570039E+01,22,0,21,16,8,16
650,2026/09/12,03:58:43,9.468224E+01,8.526265E+01,9.500324E+01,1.269131E+02,7.373055E+01,22,0,21,16,8,16
651,2026/09/12,03:59:43,9.471466E+01,8.574255E+01,9.497082E+01,1.291505E+02,7.551070E+01,23,0,22,2,8,2
652,2026/09/12,04:00:43,9.464981E+01,8.725033E+01,9.500324E+01,2.352140E+02,7.392023E+01,25,0,24,2,8,2
653,2026/09/12,04:01:43,9.468224E+01,8.840467E+01,9.497082E+01,2.374514E+02,7.536478E+01,27,0,25,2,8,2
654,2026/09/12,04:02:43,9.468224E+01,8.975033E+01,9.500324E+01,1.288262E+02,7.584630E+01,29,0,27,2,8,2
655,2026/09/12,04:03:43,9.468224E+01,8.958820E+01,9.500324E+01,9.007782E+01,7.512159E+01,29,0,27,16,8,16
656,2026/09/12,04:04:43,9.468224E+01,8.914073E+01,9.497082E+01,8.300908E+01,7.392023E+01,29,0,27,16,8,16
657,2026/09/12,04:05:43,9.464981E+01,8.869326E+01,9.500324E+01,7.341116E+01,7.565175E+01,29,0,27,16,8,16
658,2026/09/12,04:06:43,9.464981E+01,8.821012E+01,9.500324E+01,1.124838E+02,7.565175E+01,29,0,27,16,8,16
659,2026/09/12,04:07:43,9.464981E+01,8.760377E+01,9.500324E+01,1.185798E+02,7.373055E+01,29,0,27,16,8,16
660,2026/09/12,04:08:43,9.464981E+01,8.705902E+01,9.497082E+01,1.089818E+02,7.517023E+01,29,0,27,16,8,16
661,2026/09/12,04:09:43,9.464981E+01,8.657588E+01,9.500324E+01,7.276265E+01,7.551070E+01,29,0,27,16,8,16
662,2026/09/12,04:10:43,9.468224E+01,8.609599E+01,9.500324E+01,8.268483E+01,7.526751E+01,29,0,27,16,8,16
663,2026/09/12,04:11:43,9.468224E+01,8.555124E+01,9.500324E+01,2.156615E+02,7.464494E+01,29,0,27,16,8,16
664,2026/09/12,04:12:43,9.464981E+01,8.526265E+01,9.500324E+01,2.172828E+02,7.473735E+01,30,0,28,2,8,2
665,2026/09/12,04:13:43,9.468224E+01,8.641699E+01,9.497082E+01,2.553826E+02,7.541342E+01,31,0,30,2,8,2
666,2026/09/12,04:14:43,9.464981E+01,8.795396E+01,9.500324E+01,1.278859E+02,7.560311E+01,33,0,31,2,8,2
667,2026/09/12,04:15:43,9.468224E+01,8.952335E+01,9.500324E+01,1.653697E+02,7.387646E+01,35,0,33,2,8,2
668,2026/09/12,04:16:43,9.464981E+01,8.965305E+01,9.497082E+01,1.269131E+02,7.560311E+01,36,0,34,16,8,16
669,2026/09/12,04:17:43,9.464981E+01,8.891699E+01,9.497082E+01,1.355707E+02,7.401751E+01,36,0,34,16,8,16
670,2026/09/12,04:18:43,9.464981E+01,8.817770E+01,9.497082E+01,1.275616E+02,7.560311E+01,36,0,34,16,8,16
671,2026/09/12,04:19:43,9.464981E+01,8.766537E+01,9.500324E+01,7.243839E+01,7.421206E+01,36,0,34,16,8,16
672,2026/09/12,04:20:43,9.464981E+01,8.728275E+01,9.500324E+01,7.308690E+01,7.445039E+01,36,0,34,16,8,16
673,2026/09/12,04:21:43,9.464981E+01,8.683204E+01,9.497082E+01,7.564851E+01,7.464494E+01,36,0,34,16,8,16
674,2026/09/12,04:22:43,9.468224E+01,8.638457E+01,9.497082E+01,7.853437E+01,7.546206E+01,36,0,34,16,8,16
675,2026/09/12,04:23:43,9.468224E+01,8.542477E+01,9.500324E+01,2.041180E+02,7.469358E+01,36,0,34,16,8,16
676,2026/09/12,04:24:43,9.468224E+01,8.516862E+01,9.500324E+01,7.405966E+01,7.560311E+01,36,0,34,2,8,2
677,2026/09/12,04:25:43,9.468224E+01,8.705902E+01,9.500324E+01,9.263943E+01,7.512159E+01,38,0,36,2,8,2
678,2026/09/12,04:26:43,9.471466E+01,8.878729E+01,9.500324E+01,1.047990E+02,7.541342E+01,39,0,37,2,8,2
679,2026/09/12,04:27:43,9.468224E+01,8.990921E+01,9.500324E+01,1.224384E+02,7.517023E+01,41,0,39,16,8,16
680,2026/09/12,04:28:43,9.471466E+01,8.936446E+01,9.500324E+01,1.291505E+02,7.502918E+01,41,0,39,16,8,16
681,2026/09/12,04:29:43,9.464981E+01,8.866084E+01,9.500324E+01,1.294747E+02,7.488326E+01,41,0,39,16,8,16
682,2026/09/12,04:30:43,9.464981E+01,8.792153E+01,9.497082E+01,1.355707E+02,7.493191E+01,41,0,39,16,8,16
683,2026/09/12,04:31:43,9.464981E+01,8.708820E+01,9.497082E+01,1.951686E+02,7.483463E+01,41,0,39,16,8,16
684,2026/09/12,04:32:43,9.468224E+01,8.619326E+01,9.500324E+01,1.733787E+02,7.536478E+01,41,0,39,16,8,16
685,2026/09/12,04:33:43,9.471466E+01,8.539235E+01,9.500324E+01,1.089818E+02,7.526751E+01,41,0,39,16,8,16
686,2026/09/12,04:34:43,9.468224E+01,8.519780E+01,9.497082E+01,2.057393E+02,7.440175E+01,41,0,39,2,8,2
687,2026/09/12,04:35:43,9.464981E+01,8.641699E+01,9.500324E+01,2.111868E+02,7.473735E+01,43,0,41,2,8,2
688,2026/09/12,04:36:43,9.464981E+01,8.801881E+01,9.497082E+01,1.865110E+02,7.310311E+01,45,0,43,2,8,2
689,2026/09/12,04:37:43,9.462063E+01,8.926719E+01,9.497082E+01,2.044423E+02,7.498055E+01,47,0,44,2,8,2
690,2026/09/12,04:38:43,9.464981E+01,8.990921E+01,9.497082E+01,7.532426E+01,7.305933E+01,48,0,45,16,8,16
691,2026/09/12,04:39:43,9.464981E+01,8.885214E+01,9.497082E+01,2.050908E+02,7.483463E+01,48,0,45,16,8,16
692,2026/09/12,04:40:43,9.468224E+01,8.817770E+01,9.497082E+01,1.102464E+02,7.555447E+01,48,0,45,16,8,16
693,2026/09/12,04:41:43,9.468224E+01,8.702659E+01,9.497082E+01,2.448119E+02,7.498055E+01,48,0,45,16,8,16
694,2026/09/12,04:42:43,9.464981E+01,8.596952E+01,9.497082E+01,1.442283E+02,7.574902E+01,48,0,45,16,8,16
695,2026/09/12,04:43:43,9.464981E+01,8.503891E+01,9.497082E+01,2.390402E+02,7.546206E+01,48,0,45,16,8,16
696,2026/09/12,04:44:43,9.462063E+01,8.574255E+01,9.497082E+01,2.243191E+02,7.565175E+01,49,0,47,2,8,2
697,2026/09/12,04:45:43,9.468224E+01,8.737679E+01,9.500324E+01,1.301232E+02,7.416342E+01,51,0,48,2,8,2
698,2026/09/12,04:46:43,9.471466E+01,8.897860E+01,9.497082E+01,1.345979E+02,7.570039E+01,53,0,50,2,8,2
699,2026/09/12,04:47:43,9.464981E+01,8.984436E+01,9.497082E+01,1.310636E+02,7.416342E+01,54,0,51,16,8,16
700,2026/09/12,04:48:43,9.464981E+01,8.929961E+01,9.497082E+01,1.015888E+02,7.570039E+01,54,0,51,16,8,16
701,2026/09/12,04:49:43,9.468224E+01,8.872244E+01,9.497082E+01,1.006485E+02,7.512159E+01,54,0,51,16,8,16
702,2026/09/12,04:50:43,9.464981E+01,8.821012E+01,9.497082E+01,1.108949E+02,7.579766E+01,54,0,51,16,8,16
703,2026/09/12,04:51:43,9.464981E+01,8.769780E+01,9.497082E+01,7.564851E+01,7.570039E+01,54,0,51,16,8,16
704,2026/09/12,04:52:43,9.464981E+01,8.673801E+01,9.497082E+01,2.079767E+02,7.449902E+01,54,0,51,16,8,16
705,2026/09/12,04:53:43,9.468224E+01,8.558366E+01,9.500324E+01,2.390402E+02,7.526751E+01,54,0,51,16,8,16
706,2026/09/12,04:54:43,9.468224E+01,8.539235E+01,9.497082E+01,1.099222E+02,7.551070E+01,55,0,52,2,8,2
707,2026/09/12,04:55:43,9.468224E+01,8.715305E+01,9.497082E+01,1.080091E+02,7.570039E+01,57,0,54,2,8,2
708,2026/09/12,04:56:43,9.464981E+01,8.888457E+01,9.500324E+01,1.099222E+02,7.358463E+01,58,0,56,2,8,2
709,2026/09/12,04:57:43,9.464981E+01,8.984436E+01,9.500324E+01,1.323606E+02,7.401751E+01,60,0,57,16,8,16
710,2026/09/12,04:58:43,9.464981E+01,8.914073E+01,9.497082E+01,1.310636E+02,7.387646E+01,60,0,57,16,8,16
711,2026/09/12,04:59:43,9.464981E+01,8.846628E+01,9.497082E+01,1.429313E+02,7.536478E+01,60,0,57,16,8,16
712,2026/09/12,05:00:43,9.468224E+01,8.776265E+01,9.497082E+01,1.490272E+02,7.281615E+01,60,0,57,16,8,16
713,2026/09/12,05:01:43,9.464981E+01,8.644942E+01,9.500324E+01,1.025616E+02,7.733463E+01,60,0,57,16,8,16
714,2026/09/12,05:02:43,9.468224E+01,8.535992E+01,9.497082E+01,2.707847E+02,7.449902E+01,60,0,57,16,8,16
715,2026/09/12,05:03:43,9.468224E+01,8.561609E+01,9.497082E+01,2.691634E+02,7.454766E+01,61,0,58,2,8,2
716,2026/09/12,05:04:43,9.468224E+01,8.641699E+01,9.500324E+01,9.357977E+01,7.757295E+01,62,0,59,2,8,2
717,2026/09/12,05:05:43,9.464981E+01,8.747406E+01,9.497082E+01,2.791180E+02,7.642023E+01,64,0,61,2,8,2
718,2026/09/12,05:06:43,9.468224E+01,8.888457E+01,9.500324E+01,2.759079E+02,7.459630E+01,66,0,63,2,8,2
719,2026/09/12,05:07:43,9.464981E+01,9.000648E+01,9.500324E+01,8.077173E+01,7.454766E+01,68,0,65,16,8,16
720,2026/09/12,05:08:43,9.468224E+01,8.891699E+01,9.500324E+01,2.839170E+02,7.435311E+01,68,0,65,16,8,16
721,2026/09/12,05:09:43,9.468224E+01,8.795396E+01,9.500324E+01,2.835927E+02,7.430933E+01,68,0,65,16,8,16
722,2026/09/12,05:10:43,9.464981E+01,8.686446E+01,9.497082E+01,2.614786E+02,7.363326E+01,68,0,65,16,8,16
723,2026/09/12,05:11:43,9.464981E+01,8.542477E+01,9.497082E+01,1.487030E+02,7.714494E+01,68,0,65,16,8,16
724,2026/09/12,05:12:43,9.464981E+01,8.507134E+01,9.500324E+01,3.204280E+02,7.498055E+01,69,0,65,2,8,2
725,2026/09/12,05:13:43,9.468224E+01,8.622569E+01,9.497082E+01,3.130674E+02,7.305933E+01,70,0,67,2,8,2
726,2026/09/12,05:14:43,9.464981E+01,8.721790E+01,9.500324E+01,1.464656E+02,7.551070E+01,72,0,69,2,8,2
727,2026/09/12,05:15:43,9.468224E+01,8.776265E+01,9.500324E+01,3.877108E+02,7.401751E+01,74,0,71,2,8,2
728,2026/09/12,05:16:43,9.468224E+01,8.849870E+01,9.500324E+01,3.028210E+02,7.305933E+01,76,0,72,2,8,2
729,2026/09/12,05:17:43,9.468224E+01,8.901102E+01,9.497082E+01,2.576524E+02,7.800584E+01,78,0,74,2,8,2
730,2026/09/12,05:18:43,9.464981E+01,9.000648E+01,9.497082E+01,1.189040E+02,7.603599E+01,79,0,76,16,8,16
731,2026/09/12,05:19:43,9.464981E+01,8.901102E+01,9.497082E+01,2.265564E+02,7.469358E+01,79,0,76,16,8,16
732,2026/09/12,05:20:43,9.464981E+01,8.795396E+01,9.500324E+01,1.189040E+02,7.551070E+01,79,0,76,16,8,16
733,2026/09/12,05:21:43,9.468224E+01,8.708820E+01,9.497082E+01,2.284695E+02,7.392023E+01,79,0,76,16,8,16
734,2026/09/12,05:22:43,9.468224E+01,8.590467E+01,9.500324E+01,1.397211E+02,7.555447E+01,79,0,76,16,8,16
735,2026/09/12,05:23:43,9.464981E+01,8.513619E+01,9.500324E+01,1.640726E+02,7.339494E+01,79,0,76,16,8,16
736,2026/09/12,05:24:43,9.471466E+01,8.551881E+01,9.500324E+01,2.605058E+02,7.483463E+01,81,0,77,2,8,2
737,2026/09/12,05:25:43,9.468224E+01,8.689689E+01,9.497082E+01,1.493515E+02,7.546206E+01,82,0,79,2,8,2
738,2026/09/12,05:26:43,9.464981E+01,8.837225E+01,9.500324E+01,1.541505E+02,7.555447E+01,84,0,80,2,8,2
739,2026/09/12,05:27:43,9.464981E+01,8.990921E+01,9.500324E+01,1.297990E+02,7.421206E+01,86,0,82,2,8,2
740,2026/09/12,05:28:43,9.468224E+01,8.952335E+01,9.500324E+01,1.227626E+02,7.593871E+01,86,0,82,16,8,16
741,2026/09/12,05:29:43,9.468224E+01,8.888457E+01,9.497082E+01,9.967575E+01,7.449902E+01,86,0,82,16,8,16
742,2026/09/12,05:30:43,9.464981E+01,8.837225E+01,9.500324E+01,1.490272E+02,7.560311E+01,86,0,82,16,8,16
743,2026/09/12,05:31:43,9.468224E+01,8.788911E+01,9.500324E+01,1.144293E+02,7.512159E+01,86,0,82,16,8,16
744,2026/09/12,05:32:43,9.464981E+01,8.734760E+01,9.497082E+01,9.776265E+01,7.551070E+01,86,0,82,16,8,16
745,2026/09/12,05:33:43,9.468224E+01,8.686446E+01,9.497082E+01,9.422828E+01,7.517023E+01,86,0,82,16,8,16
746,2026/09/12,05:34:43,9.464981E+01,8.609599E+01,9.497082E+01,9.390402E+01,7.349222E+01,86,0,82,16,8,16
747,2026/09/12,05:35:43,9.468224E+01,8.529507E+01,9.497082E+01,2.864786E+02,7.392023E+01,86,0,82,16,8,16
748,2026/09/12,05:36:43,9.468224E+01,8.603113E+01,9.497082E+01,1.134566E+02,7.526751E+01,87,0,83,2,8,2
749,2026/09/12,05:37:43,9.464981E+01,8.708820E+01,9.497082E+01,3.697795E+02,7.406615E+01,89,0,85,2,8,2
750,2026/09/12,05:38:43,9.464981E+01,8.827497E+01,9.497082E+01,1.147211E+02,7.579766E+01,91,0,87,2,8,2
751,2026/09/12,05:39:43,9.464981E+01,8.952335E+01,9.497082E+01,1.595979E+02,7.767023E+01,93,0,89,2,8,2
752,2026/09/12,05:40:43,9.464981E+01,8.971790E+01,9.500324E+01,1.185798E+02,7.565175E+01,93,0,89,16,8,16
753,2026/09/12,05:41:43,9.464981E+01,8.866084E+01,9.497082E+01,1.153697E+02,7.570039E+01,93,0,89,16,8,16
754,2026/09/12,05:42:43,9.468224E+01,8.785992E+01,9.500324E+01,2.650130E+02,7.320039E+01,93,0,89,16,8,16
755,2026/09/12,05:43:43,9.468224E+01,8.708820E+01,9.500324E+01,8.621920E+01,7.675584E+01,93,0,89,16,8,16
756,2026/09/12,05:44:43,9.464981E+01,8.616084E+01,9.497082E+01,1.659857E+02,7.560311E+01,93,0,89,16,8,16
757,2026/09/12,05:45:43,9.468224E+01,8.571336E+01,9.497082E+01,9.552529E+01,7.478599E+01,93,0,89,16,8,16
758,2026/09/12,05:46:43,9.468224E+01,8.519780E+01,9.497082E+01,1.217899E+02,7.526751E+01,94,0,90,2,8,2
759,2026/09/12,05:47:43,9.464981E+01,8.635214E+01,9.497082E+01,3.595331E+02,7.055933E+01,96,0,91,2,8,2
760,2026/09/12,05:48:43,9.464981E+01,8.696174E+01,9.497082E+01,2.566797E+02,7.498055E+01,97,0,93,2,8,2
761,2026/09/12,05:49:43,9.464981E+01,8.795396E+01,9.500324E+01,3.130674E+02,7.324902E+01,99,0,95,2,8,2
762,2026/09/12,05:50:43,9.464981E+01,8.929961E+01,9.497082E+01,1.451686E+02,7.555447E+01,101,0,96,2,8,2
763,2026/09/12,05:51:43,9.464981E+01,8.926719E+01,9.497082E+01,2.284695E+02,7.743190E+01,102,0,97,16,8,16
764,2026/09/12,05:52:43,9.468224E+01,8.846628E+01,9.500324E+01,1.506161E+02,7.541342E+01,102,0,97,16,8,16
765,2026/09/12,05:53:43,9.464981E+01,8.702659E+01,9.500324E+01,1.448444E+02,7.733463E+01,102,0,97,16,8,16
766,2026/09/12,05:54:43,9.468224E+01,8.596952E+01,9.497082E+01,2.582685E+02,7.502918E+01,102,0,97,16,8,16
767,2026/09/12,05:55:43,9.464981E+01,8.519780E+01,9.497082E+01,1.454929E+02,7.728599E+01,103,0,98,2,8,2
768,2026/09/12,05:56:43,9.464981E+01,8.664073E+01,9.497082E+01,3.021725E+02,7.301070E+01,104,0,100,2,8,2
769,2026/09/12,05:57:43,9.468224E+01,8.760377E+01,9.500324E+01,1.631323E+02,7.339494E+01,106,0,101,2,8,2
770,2026/09/12,05:58:43,9.468224E+01,8.846628E+01,9.497082E+01,2.585927E+02,7.526751E+01,108,0,103,2,8,2
771,2026/09/12,05:59:43,9.464981E+01,8.971790E+01,9.497082E+01,2.493191E+02,7.368191E+01,110,0,105,2,8,2
772,2026/09/12,06:00:43,9.468224E+01,8.917316E+01,9.497082E+01,2.589170E+02,7.517023E+01,110,0,105,16,8,16
773,2026/09/12,06:01:43,9.468224E+01,8.840467E+01,9.497082E+01,1.253243E+02,7.536478E+01,110,0,105,16,8,16
774,2026/09/12,06:02:43,9.468224E+01,8.776265E+01,9.497082E+01,1.256161E+02,7.546206E+01,110,0,105,16,8,16
775,2026/09/12,06:03:43,9.468224E+01,8.692931E+01,9.497082E+01,2.124514E+02,7.445039E+01,110,0,105,16,8,16
776,2026/09/12,06:04:43,9.468224E+01,8.568094E+01,9.497082E+01,3.290856E+02,7.445039E+01,110,0,105,16,8,16
777,2026/09/12,06:05:43,9.464981E+01,8.500648E+01,9.497082E+01,3.281129E+02,7.430933E+01,111,0,106,2,8,2
778,2026/09/12,06:06:43,9.468224E+01,8.558366E+01,9.500324E+01,3.355058E+02,7.421206E+01,113,0,108,2,8,2
779,2026/09/12,06:07:43,9.464981E+01,8.644942E+01,9.497082E+01,3.297341E+02,7.449902E+01,115,0,109,2,8,2
780,2026/09/12,06:08:43,9.468224E+01,8.628729E+01,9.497082E+01,6.857004E+02,7.565175E+01,116,0,111,2,8,2
781,2026/09/12,06:09:43,9.468224E+01,8.523022E+01,9.497082E+01,7.334306E+02,6.873055E+01,118,0,113,2,8,2
782,2026/09/12,06:10:43,9.468224E+01,8.555124E+01,9.497082E+01,2.589170E+02,7.733463E+01,120,0,115,2,8,2
783,2026/09/12,06:11:43,9.464981E+01,8.619326E+01,9.500324E+01,2.233463E+02,7.589494E+01,122,0,116,2,8,2
784,2026/09/12,06:12:43,9.464981E+01,8.683204E+01,9.497082E+01,3.697795E+02,7.752918E+01,124,0,118,2,8,2
785,2026/09/12,06:13:43,9.464981E+01,8.785992E+01,9.497082E+01,3.720169E+02,7.281615E+01,126,0,120,2,8,2
786,2026/09/12,06:14:43,9.468224E+01,8.872244E+01,9.497082E+01,1.941958E+02,7.517023E+01,127,0,121,2,8,2
787,2026/09/12,06:15:43,9.464981E+01,8.984436E+01,9.500324E+01,1.932231E+02,7.526751E+01,129,0,123,2,8,2
788,2026/09/12,06:16:43,9.468224E+01,8.757134E+01,9.497082E+01,5.838197E+02,7.478599E+01,129,0,123,16,8,16
789,2026/09/12,06:17:43,9.464981E+01,8.491245E+01,9.497082E+01,1.974060E+02,8.238326E+01,129,0,123,2,8,2
790,2026/09/12,06:18:43,9.471466E+01,8.609599E+01,9.497082E+01,1.916342E+02,7.574902E+01,131,0,125,2,8,2
791,2026/09/12,06:19:43,9.468224E+01,8.728275E+01,9.497082E+01,3.050584E+02,7.353599E+01,133,0,127,2,8,2
792,2026/09/12,06:20:43,9.471466E+01,8.788911E+01,9.497082E+01,3.072957E+02,7.555447E+01,135,0,129,2,8,2
793,2026/09/12,06:21:43,9.464981E+01,8.904346E+01,9.500324E+01,2.204604E+02,7.584630E+01,137,0,130,2,8,2
794,2026/09/12,06:22:43,9.464981E+01,8.990921E+01,9.500324E+01,2.220817E+02,7.598735E+01,138,0,132,16,8,16
795,2026/09/12,06:23:43,9.468224E+01,8.866084E+01,9.497082E+01,4.944229E+02,6.325389E+01,138,0,132,16,8,16
796,2026/09/12,06:24:43,9.464981E+01,8.558366E+01,9.500324E+01,5.959792E+02,7.421206E+01,138,0,132,16,8,16
797,2026/09/12,06:25:43,9.468224E+01,8.462387E+01,9.500324E+01,2.143969E+02,7.868190E+01,139,0,133,2,8,2
798,2026/09/12,06:26:43,9.468224E+01,8.539235E+01,9.500324E+01,3.281129E+02,7.449902E+01,141,0,135,2,8,2
799,2026/09/12,06:27:43,9.464981E+01,8.593710E+01,9.497082E+01,1.993191E+02,7.651751E+01,143,0,136,2,8,2
800,2026/09/12,06:28:43,9.468224E+01,8.660831E+01,9.500324E+01,3.854734E+02,7.795720E+01,145,0,138,2,8,2
801,2026/09/12,06:29:43,9.468224E+01,8.747406E+01,9.500324E+01,4.002270E+02,7.161478E+01,147,0,140,2,8,2
802,2026/09/12,06:30:43,9.468224E+01,8.795396E+01,9.500324E+01,2.476978E+02,7.281615E+01,149,0,142,2,8,2
803,2026/09/12,06:31:43,9.464981E+01,8.686446E+01,9.497082E+01,8.414073E+02,7.156615E+01,150,0,143,2,8,2
804,2026/09/12,06:32:43,9.468224E+01,8.564851E+01,9.497082E+01,3.377432E+02,8.425584E+01,152,0,145,2,8,2
805,2026/09/12,06:33:43,9.471466E+01,8.628729E+01,9.500324E+01,2.102140E+02,7.618191E+01,154,0,147,2,8,2
806,2026/09/12,06:34:43,9.464981E+01,8.696174E+01,9.497082E+01,3.909209E+02,7.632782E+01,156,0,148,2,8,2
807,2026/09/12,06:35:43,9.464981E+01,8.766537E+01,9.500324E+01,3.217250E+02,7.204766E+01,158,0,150,2,8,2
808,2026/09/12,06:36:43,9.468224E+01,8.782750E+01,9.500324E+01,2.707847E+02,7.949902E+01,159,0,152,2,8,2
809,2026/09/12,06:37:43,9.468224E+01,8.849870E+01,9.500324E+01,4.521401E+02,5.960117E+01,161,0,154,2,8,2
810,2026/09/12,06:38:43,9.462063E+01,8.664073E+01,9.500324E+01,7.039559E+02,8.454280E+01,163,0,155,2,8,2
811,2026/09/12,06:39:43,9.468224E+01,8.603113E+01,9.500324E+01,4.386835E+02,7.767023E+01,165,0,157,2,8,2
812,2026/09/12,06:40:43,9.471466E+01,8.670558E+01,9.500324E+01,4.415370E+02,7.151751E+01,167,0,159,2,8,2
813,2026/09/12,06:41:43,9.468224E+01,8.702659E+01,9.500324E+01,2.810311E+02,7.651751E+01,168,0,160,2,8,2
814,2026/09/12,06:42:43,9.464981E+01,8.766537E+01,9.497082E+01,2.425746E+02,7.593871E+01,170,0,162,2,8,2
815,2026/09/12,06:43:43,9.464981E+01,8.869326E+01,9.500324E+01,2.384241E+02,7.498055E+01,172,0,164,2,8,2
816,2026/09/12,06:44:43,9.468224E+01,8.975033E+01,9.500324E+01,3.066472E+02,6.277237E+01,174,0,166,2,8,2
817,2026/09/12,06:45:43,9.468224E+01,8.885214E+01,9.500324E+01,6.289883E+02,7.411478E+01,176,0,167,2,8,2
818,2026/09/12,06:46:43,9.464981E+01,8.862841E+01,9.497082E+01,2.428988E+02,7.968871E+01,178,0,169,2,8,2
819,2026/09/12,06:47:43,9.468224E+01,8.968548E+01,9.497082E+01,2.345655E+02,7.531615E+01,179,0,171,2,8,2
820,2026/09/12,06:48:43,9.468224E+01,8.926719E+01,9.500324E+01,2.352140E+02,7.454766E+01,180,0,171,16,8,16
821,2026/09/12,06:49:43,9.464981E+01,8.801881E+01,9.500324E+01,2.342413E+02,7.483463E+01,180,0,171,16,8,16
822,2026/09/12,06:50:43,9.464981E+01,8.648184E+01,9.497082E+01,3.428664E+02,7.411478E+01,180,0,171,16,8,16
823,2026/09/12,06:51:43,9.464981E+01,8.478275E+01,9.500324E+01,3.066472E+02,7.843871E+01,180,0,172,2,8,2
824,2026/09/12,06:52:43,9.464981E+01,8.382296E+01,9.500324E+01,7.283074E+02,7.271887E+01,182,0,173,2,8,2
825,2026/09/12,06:53:43,9.468224E+01,8.276265E+01,9.497082E+01,3.028210E+02,8.699416E+01,184,0,175,2,8,2
826,2026/09/12,06:54:43,9.468224E+01,8.314851E+01,9.497082E+01,3.502270E+02,7.546206E+01,186,0,177,2,8,2
827,2026/09/12,06:55:43,9.464981E+01,8.356680E+01,9.497082E+01,4.053502E+02,7.498055E+01,187,0,178,2,8,2
828,2026/09/12,06:56:43,9.464981E+01,8.439689E+01,9.497082E+01,3.918936E+02,7.171206E+01,189,0,180,2,8,2
829,2026/09/12,06:57:43,9.464981E+01,8.503891E+01,9.497082E+01,2.352140E+02,7.560311E+01,191,0,182,2,8,2
830,2026/09/12,06:58:43,9.464981E+01,8.555124E+01,9.500324E+01,2.611544E+02,7.940175E+01,193,0,184,2,8,2
831,2026/09/12,06:59:43,9.464981E+01,8.555124E+01,9.500324E+01,7.263943E+02,6.829766E+01,195,0,185,2,8,2
832,2026/09/12,07:00:43,9.468224E+01,8.436771E+01,9.500324E+01,6.119974E+02,7.493191E+01,196,0,187,2,8,2
833,2026/09/12,07:01:43,9.464981E+01,8.465305E+01,9.500324E+01,2.060636E+02,7.646887E+01,198,0,189,2,8,2
834,2026/09/12,07:02:43,9.464981E+01,8.542477E+01,9.497082E+01,3.777886E+02,7.449902E+01,200,0,190,2,8,2
835,2026/09/12,07:03:43,9.464981E+01,8.644942E+01,9.500324E+01,3.681907E+02,6.854086E+01,202,0,192,2,8,2
836,2026/09/12,07:04:43,9.468224E+01,8.667316E+01,9.500324E+01,3.188392E+02,7.699902E+01,204,0,194,4,2,2
837,2026/09/12,07:05:43,9.468224E+01,8.798638E+01,9.497082E+01,2.787938E+02,7.454766E+01,205,2,196,4,2,2
838,2026/09/12,07:06:43,9.464981E+01,8.942931E+01,9.500324E+01,1.688716E+02,7.531615E+01,207,4,197,4,2,2
839,2026/09/12,07:07:43,9.464981E+01,8.875487E+01,9.500324E+01,5.572309E+02,7.925584E+01,208,6,199,4,2,2
840,2026/09/12,07:08:43,9.468224E+01,8.875487E+01,9.500324E+01,3.063554E+02,7.738326E+01,210,7,201,4,2,2
841,2026/09/12,07:09:43,9.464981E+01,8.994164E+01,9.497082E+01,2.646887E+02,7.060797E+01,211,9,202,4,2,2
842,2026/09/12,07:10:43,9.464981E+01,8.897860E+01,9.500324E+01,2.339170E+02,7.551070E+01,213,9,202,4,16,16
843,2026/09/12,07:11:43,9.464981E+01,8.776265E+01,9.497082E+01,2.335927E+02,7.435311E+01,214,9,202,4,16,16
844,2026/09/12,07:12:43,9.464981E+01,8.648184E+01,9.497082E+01,2.473736E+02,7.507782E+01,216,9,202,4,16,16
845,2026/09/12,07:13:43,9.462063E+01,8.523022E+01,9.497082E+01,2.339170E+02,7.502918E+01,217,9,202,4,16,16
846,2026/09/12,07:14:43,9.464981E+01,8.398184E+01,9.497082E+01,6.245136E+02,7.401751E+01,219,11,204,4,2,2
847,2026/09/12,07:15:43,9.468224E+01,8.359599E+01,9.500324E+01,2.425746E+02,8.247568E+01,220,12,205,4,2,2
848,2026/09/12,07:16:43,9.468224E+01,8.459145E+01,9.500324E+01,2.698120E+02,7.473735E+01,222,14,207,4,2,2
849,2026/09/12,07:17:43,9.468224E+01,8.548638E+01,9.500324E+01,3.409533E+02,7.392023E+01,223,16,209,4,2,2
850,2026/09/12,07:18:43,9.464981E+01,8.616084E+01,9.500324E+01,2.413100E+02,7.757295E+01,225,18,211,4,2,2
851,2026/09/12,07:19:43,9.468224E+01,8.737679E+01,9.500324E+01,2.342413E+02,7.493191E+01,226,20,212,4,2,2
852,2026/09/12,07:20:43,9.464981E+01,8.859599E+01,9.497082E+01,2.339170E+02,7.426070E+01,226,21,214,4,2,2
853,2026/09/12,07:21:43,9.468224E+01,8.958820E+01,9.497082E+01,3.970169E+02,7.209630E+01,226,23,216,4,2,2
854,2026/09/12,07:22:43,9.464981E+01,8.965305E+01,9.500324E+01,2.031777E+02,7.498055E+01,226,24,217,4,16,16
855,2026/09/12,07:23:43,9.464981E+01,8.686446E+01,9.497082E+01,6.184177E+02,7.675584E+01,226,24,217,4,16,16
856,2026/09/12,07:24:43,9.464981E+01,8.410831E+01,9.500324E+01,7.500973E+02,7.301070E+01,226,25,217,4,2,2
857,2026/09/12,07:25:43,9.464981E+01,8.513619E+01,9.497082E+01,3.303826E+02,7.166342E+01,226,27,219,4,2,2
858,2026/09/12,07:26:43,9.464981E+01,8.609599E+01,9.497082E+01,1.890726E+02,7.498055E+01,226,28,221,4,2,2
859,2026/09/12,07:27:43,9.471466E+01,8.667316E+01,9.500324E+01,4.312905E+02,7.396887E+01,226,30,222,4,2,2
860,2026/09/12,07:28:43,9.464981E+01,8.753891E+01,9.497082E+01,2.281453E+02,7.185797E+01,226,32,224,4,2,2
861,2026/09/12,07:29:43,9.468224E+01,8.801881E+01,9.500324E+01,3.355058E+02,7.651751E+01,226,34,226,4,2,2
862,2026/09/12,07:30:43,9.471466E+01,8.856356E+01,9.500324E+01,3.486382E+02,7.584630E+01,226,36,227,4,2,2
863,2026/09/12,07:31:43,9.468224E+01,8.952335E+01,9.497082E+01,3.028210E+02,7.507782E+01,226,37,229,4,2,2
864,2026/09/12,07:32:43,9.464981E+01,8.933204E+01,9.497082E+01,3.627432E+02,7.536478E+01,226,39,230,4,16,16
865,2026/09/12,07:33:43,9.464981E+01,8.795396E+01,9.500324E+01,3.713683E+02,7.074902E+01,226,39,230,4,16,16
866,2026/09/12,07:34:43,9.464981E+01,8.580740E+01,9.497082E+01,2.377756E+02,7.988326E+01,226,39,230,4,16,16
867,2026/09/12,07:35:43,9.464981E+01,8.481518E+01,9.500324E+01,4.040532E+02,7.185797E+01,226,39,231,4,2,2
868,2026/09/12,07:36:43,9.468224E+01,8.529507E+01,9.497082E+01,3.486382E+02,7.565175E+01,226,41,232,4,2,2
869,2026/09/12,07:37:43,9.464981E+01,8.590467E+01,9.497082E+01,2.374514E+02,7.560311E+01,226,43,234,4,2,2
870,2026/09/12,07:38:43,9.464981E+01,8.705902E+01,9.497082E+01,2.387484E+02,7.560311E+01,226,44,236,4,2,2
871,2026/09/12,07:39:43,9.464981E+01,8.827497E+01,9.497082E+01,2.499352E+02,7.541342E+01,226,46,238,4,2,2
872,2026/09/12,07:40:43,9.468224E+01,8.946174E+01,9.500324E+01,2.380999E+02,7.454766E+01,226,48,239,4,2,2
873,2026/09/12,07:41:43,9.464981E+01,8.946174E+01,9.500324E+01,2.374514E+02,7.502918E+01,226,49,240,4,16,16
874,2026/09/12,07:42:43,9.468224E+01,8.821012E+01,9.497082E+01,2.409857E+02,7.512159E+01,226,49,240,4,16,16
875,2026/09/12,07:43:43,9.464981E+01,8.692931E+01,9.500324E+01,2.409857E+02,7.531615E+01,226,49,240,4,16,16
876,2026/09/12,07:44:43,9.464981E+01,8.568094E+01,9.500324E+01,2.380999E+02,7.541342E+01,226,49,240,4,16,16
877,2026/09/12,07:45:43,9.468224E+01,8.503891E+01,9.500324E+01,3.515240E+02,7.421206E+01,226,50,241,4,2,2
878,2026/09/12,07:46:43,9.464981E+01,8.587225E+01,9.497082E+01,2.428988E+02,7.541342E+01,226,52,243,4,2,2
879,2026/09/12,07:47:43,9.464981E+01,8.699416E+01,9.500324E+01,2.393645E+02,7.574902E+01,226,53,244,4,2,2
880,2026/09/12,07:48:43,9.464981E+01,8.821012E+01,9.497082E+01,2.374514E+02,7.560311E+01,226,55,246,4,2,2
881,2026/09/12,07:49:43,9.462063E+01,8.923801E+01,9.500324E+01,2.739948E+02,7.483463E+01,226,57,248,4,2,2
882,2026/09/12,07:50:43,9.468224E+01,8.971790E+01,9.500324E+01,2.794099E+02,7.954766E+01,226,59,249,4,2,2
883,2026/09/12,07:51:43,9.464981E+01,8.891699E+01,9.500324E+01,3.909209E+02,7.426070E+01,226,59,250,4,16,16
884,2026/09/12,07:52:43,9.464981E+01,8.753891E+01,9.497082E+01,2.204604E+02,7.449902E+01,226,59,250,4,16,16
885,2026/09/12,07:53:43,9.464981E+01,8.590467E+01,9.497082E+01,2.095655E+02,7.632782E+01,226,59,250,4,16,16
886,2026/09/12,07:54:43,9.464981E+01,8.484760E+01,9.497082E+01,3.034695E+02,7.930447E+01,226,60,250,4,2,2
887,2026/09/12,07:55:43,9.464981E+01,8.583982E+01,9.497082E+01,4.534047E+02,7.070039E+01,226,61,252,4,2,2
888,2026/09/12,07:56:43,9.464981E+01,8.612841E+01,9.500324E+01,3.393320E+02,7.608463E+01,226,63,254,4,2,2
889,2026/09/12,07:57:43,9.468224E+01,8.683204E+01,9.500324E+01,3.685149E+02,7.959144E+01,226,65,256,4,2,2
890,2026/09/12,07:58:43,9.468224E+01,8.795396E+01,9.500324E+01,3.707523E+02,7.296206E+01,226,67,257,4,2,2
