"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
891,2026/09/12,07:59:43,9.468224E+01,8.897860E+01,9.500324E+01,2.057393E+02,7.488326E+01,226,69,259,4,2,2
892,2026/09/12,08:00:43,9.464981E+01,8.949416E+01,9.497082E+01,5.053178E+02,7.214494E+01,226,70,261,4,2,2
893,2026/09/12,08:01:43,9.468224E+01,8.990921E+01,9.497082E+01,3.185149E+02,7.521887E+01,226,72,262,4,2,2
894,2026/09/12,08:02:43,9.464981E+01,8.792153E+01,9.497082E+01,3.476654E+02,7.786478E+01,226,72,263,4,16,16
895,2026/09/12,08:03:43,9.471466E+01,8.577497E+01,9.500324E+01,5.097925E+02,7.382782E+01,226,72,263,4,16,16
896,2026/09/12,08:04:43,9.468224E+01,8.507134E+01,9.497082E+01,3.816472E+02,7.046206E+01,226,73,264,4,2,2
897,2026/09/12,08:05:43,9.464981E+01,8.510377E+01,9.497082E+01,3.976654E+02,7.536478E+01,226,75,265,4,2,2
898,2026/09/12,08:06:43,9.468224E+01,8.548638E+01,9.497082E+01,3.643320E+02,7.517023E+01,226,77,267,4,2,2
899,2026/09/12,08:07:43,9.464981E+01,8.606356E+01,9.497082E+01,3.656291E+02,7.502918E+01,226,79,269,4,2,2
900,2026/09/12,08:08:43,9.471466E+01,8.660831E+01,9.500324E+01,3.851492E+02,7.426070E+01,226,81,270,4,2,2
901,2026/09/12,08:09:43,9.468224E+01,8.766537E+01,9.500324E+01,2.441959E+02,7.555447E+01,226,82,272,4,2,2
902,2026/09/12,08:10:43,9.468224E+01,8.881972E+01,9.497082E+01,2.435473E+02,7.526751E+01,226,84,274,4,2,2
903,2026/09/12,08:11:43,9.468224E+01,8.997406E+01,9.497082E+01,2.553826E+02,7.526751E+01,226,86,276,4,16,16
904,2026/09/12,08:12:43,9.468224E+01,8.881972E+01,9.497082E+01,2.422503E+02,7.541342E+01,226,86,276,4,16,16
905,2026/09/12,08:13:43,9.468224E+01,8.750648E+01,9.500324E+01,2.425746E+02,7.551070E+01,226,86,276,4,16,16
906,2026/09/12,08:14:43,9.464981E+01,8.612841E+01,9.500324E+01,3.473411E+02,7.411478E+01,226,86,276,4,16,16
907,2026/09/12,08:15:43,9.464981E+01,8.491245E+01,9.500324E+01,3.409533E+02,7.493191E+01,226,87,276,4,2,2
908,2026/09/12,08:16:43,9.468224E+01,8.561609E+01,9.500324E+01,3.428664E+02,7.551070E+01,226,88,278,4,2,2
909,2026/09/12,08:17:43,9.464981E+01,8.583982E+01,9.500324E+01,6.235409E+02,5.950389E+01,226,90,279,4,2,2
910,2026/09/12,08:18:43,9.471466E+01,8.430286E+01,9.497082E+01,7.023671E+02,7.925584E+01,226,92,281,4,2,2
911,2026/09/12,08:19:43,9.464981E+01,8.305123E+01,9.500324E+01,4.171855E+02,9.160992E+01,226,94,283,4,2,2
912,2026/09/12,08:20:43,9.468224E+01,8.337225E+01,9.500324E+01,5.107653E+02,7.382782E+01,226,96,285,4,2,2
913,2026/09/12,08:21:43,9.468224E+01,8.372569E+01,9.500324E+01,3.367704E+02,7.598735E+01,226,97,286,4,2,2
914,2026/09/12,08:22:43,9.464981E+01,8.356680E+01,9.497082E+01,4.684501E+02,7.839008E+01,226,99,288,4,2,2
915,2026/09/12,08:23:43,9.468224E+01,8.318094E+01,9.497082E+01,6.392348E+02,7.301070E+01,226,101,290,4,2,2
916,2026/09/12,08:24:43,9.468224E+01,8.295720E+01,9.500324E+01,6.100843E+02,6.959630E+01,226,103,291,4,2,2
917,2026/09/12,08:25:43,9.464981E+01,8.138781E+01,9.497082E+01,7.866407E+02,7.675584E+01,226,105,293,4,2,2
918,2026/09/12,08:26:43,9.464981E+01,7.930286E+01,9.497082E+01,9.349871E+02,7.526751E+01,226,106,295,4,2,2
919,2026/09/12,08:27:43,9.468224E+01,7.843710E+01,9.500324E+01,6.962711E+02,6.993191E+01,226,108,297,4,2,2
920,2026/09/12,08:28:43,9.464981E+01,7.738003E+01,9.500324E+01,5.812581E+02,7.651751E+01,226,110,298,4,2,2
921,2026/09/12,08:29:43,9.464981E+01,7.728600E+01,9.500324E+01,5.226005E+02,6.757782E+01,226,112,300,4,2,2
922,2026/09/12,08:30:43,9.464981E+01,7.680610E+01,9.497082E+01,4.742218E+02,7.733463E+01,226,113,302,4,2,2
923,2026/09/12,08:31:43,9.464981E+01,7.632296E+01,9.500324E+01,5.741894E+02,8.238326E+01,226,115,303,4,2,2
924,2026/09/12,08:32:43,9.468224E+01,7.565176E+01,9.500324E+01,8.977951E+02,6.257782E+01,226,117,305,4,2,2
925,2026/09/12,08:33:43,9.468224E+01,7.321661E+01,9.500324E+01,9.106356E+02,7.748055E+01,226,119,307,4,2,2
926,2026/09/12,08:34:43,9.462063E+01,7.177367E+01,9.497082E+01,4.847925E+02,8.285992E+01,226,121,309,4,2,2
927,2026/09/12,08:35:43,9.464981E+01,7.180610E+01,9.497082E+01,4.591764E+02,7.560311E+01,226,122,310,4,2,2
928,2026/09/12,08:36:43,9.471466E+01,7.190337E+01,9.497082E+01,4.569391E+02,7.536478E+01,226,124,312,4,2,2
929,2026/09/12,08:37:43,9.464981E+01,7.193580E+01,9.497082E+01,4.569391E+02,7.411478E+01,226,126,314,4,2,2
930,2026/09/12,08:38:43,9.468224E+01,7.212711E+01,9.500324E+01,3.303826E+02,7.748055E+01,226,128,315,4,2,2
931,2026/09/12,08:39:43,9.468224E+01,7.296044E+01,9.497082E+01,3.044099E+02,7.584630E+01,226,130,317,4,2,2
932,2026/09/12,08:40:43,9.464981E+01,7.212711E+01,9.500324E+01,6.571985E+02,7.517023E+01,226,131,319,4,2,2
933,2026/09/12,08:41:43,9.468224E+01,7.158236E+01,9.497082E+01,3.079442E+02,8.199902E+01,226,133,321,4,2,2
934,2026/09/12,08:42:43,9.468224E+01,7.244812E+01,9.500324E+01,2.976978E+02,7.473735E+01,226,135,322,4,2,2
935,2026/09/12,08:43:43,9.464981E+01,7.331064E+01,9.497082E+01,3.361219E+02,7.517023E+01,226,137,324,4,2,2
936,2026/09/12,08:44:43,9.464981E+01,7.401751E+01,9.497082E+01,3.278210E+02,7.512159E+01,226,139,326,4,2,2
937,2026/09/12,08:45:43,9.464981E+01,7.475357E+01,9.500324E+01,3.223735E+02,7.454766E+01,226,140,327,4,2,2
938,2026/09/12,08:46:43,9.464981E+01,7.548962E+01,9.497082E+01,3.217250E+02,7.464494E+01,226,142,329,4,2,2
939,2026/09/12,08:47:43,9.464981E+01,7.408237E+01,9.500324E+01,8.362841E+02,7.805447E+01,226,144,331,4,2,2
940,2026/09/12,08:48:43,9.464981E+01,7.302529E+01,9.500324E+01,4.796693E+02,8.084144E+01,226,146,332,4,2,2
941,2026/09/12,08:49:43,9.464981E+01,7.357004E+01,9.497082E+01,2.874514E+02,7.493191E+01,226,148,334,4,2,2
942,2026/09/12,08:50:43,9.464981E+01,7.372893E+01,9.497082E+01,4.117380E+02,7.603599E+01,226,149,336,4,2,2
943,2026/09/12,08:51:43,9.468224E+01,7.411479E+01,9.500324E+01,5.286965E+02,7.281615E+01,226,151,338,4,2,2
944,2026/09/12,08:52:43,9.471466E+01,7.414397E+01,9.500324E+01,4.050259E+02,7.632782E+01,228,153,339,4,2,2
945,2026/09/12,08:53:43,9.464981E+01,7.401751E+01,9.497082E+01,3.572957E+02,7.127918E+01,229,155,341,4,2,2
946,2026/09/12,08:54:43,9.464981E+01,7.286317E+01,9.500324E+01,7.924125E+02,7.055933E+01,231,156,343,4,2,32
947,2026/09/12,08:55:43,9.468224E+01,7.065176E+01,9.500324E+01,3.101816E+02,8.632295E+01,232,158,343,4,2,32
948,2026/09/12,08:56:43,9.464981E+01,6.978924E+01,9.500324E+01,2.992867E+02,7.839008E+01,234,160,343,4,2,32
949,2026/09/12,08:57:43,9.468224E+01,6.956226E+01,9.500324E+01,2.916018E+02,7.449902E+01,235,162,343,4,2,32
950,2026/09/12,08:58:43,9.464981E+01,6.860247E+01,9.497082E+01,3.261997E+02,7.743190E+01,237,164,343,4,2,32
951,2026/09/12,08:59:43,9.471466E+01,6.773671E+01,9.497082E+01,5.216602E+02,7.349222E+01,239,166,343,4,2,32
952,2026/09/12,09:00:43,9.464981E+01,6.687095E+01,9.500324E+01,3.640078E+02,7.555447E+01,240,168,343,4,2,32
953,2026/09/12,09:01:43,9.464981E+01,6.501297E+01,9.497082E+01,7.148508E+02,7.454766E+01,242,170,343,4,2,32
954,2026/09/12,09:02:43,9.464981E+01,6.232166E+01,9.497082E+01,7.254216E+02,8.165855E+01,243,171,343,4,2,32
955,2026/09/12,09:03:43,9.464981E+01,6.097601E+01,9.497082E+01,4.329118E+02,7.589494E+01,245,173,343,2,2,4
956,2026/09/12,09:04:43,9.468224E+01,6.104086E+01,9.500324E+01,4.312905E+02,7.541342E+01,247,175,343,2,2,4
957,2026/09/12,09:05:43,9.468224E+01,6.084955E+01,9.497082E+01,5.005188E+02,7.449902E+01,248,177,343,2,2,4
958,2026/09/12,09:06:43,9.468224E+01,6.043126E+01,9.497082E+01,4.742218E+02,7.445039E+01,250,179,343,2,2,4
959,2026/09/12,09:07:43,9.468224E+01,6.033723E+01,9.500324E+01,3.890078E+02,7.848735E+01,252,181,343,2,2,4
960,2026/09/12,09:08:43,9.464981E+01,6.071984E+01,9.500324E+01,3.729896E+02,7.483463E+01,254,182,343,2,2,4
961,2026/09/12,09:09:43,9.468224E+01,5.979248E+01,9.500324E+01,7.164721E+02,7.396887E+01,256,184,343,2,2,4
962,2026/09/12,09:10:43,9.468224E+01,5.818742E+01,9.500324E+01,8.321336E+02,7.185797E+01,257,186,343,2,2,4
963,2026/09/12,09:11:43,9.464981E+01,5.773995E+01,9.497082E+01,5.626783E+02,7.320039E+01,259,188,343,2,2,4
964,2026/09/12,09:12:43,9.468224E+01,5.710117E+01,9.497082E+01,5.626783E+02,7.546206E+01,261,190,343,2,2,4
965,2026/09/12,09:13:43,9.468224E+01,5.681258E+01,9.500324E+01,5.254864E+02,7.267509E+01,263,191,343,2,2,4
966,2026/09/12,09:14:43,9.464981E+01,5.655642E+01,9.500324E+01,4.232815E+02,7.940175E+01,265,193,343,2,2,4
967,2026/09/12,09:15:43,9.468224E+01,5.684177E+01,9.497082E+01,4.988976E+02,7.195039E+01,266,195,343,2,2,4
968,2026/09/12,09:16:43,9.464981E+01,5.668288E+01,9.500324E+01,7.219196E+02,6.680933E+01,268,197,343,2,2,4
969,2026/09/12,09:17:43,9.464981E+01,5.549611E+01,9.500324E+01,5.966277E+02,7.598735E+01,270,199,343,2,2,4
970,2026/09/12,09:18:43,9.468224E+01,5.549611E+01,9.497082E+01,2.653372E+02,7.714494E+01,272,201,343,2,2,4
971,2026/09/12,09:19:43,9.468224E+01,5.607328E+01,9.500324E+01,4.486057E+02,7.271887E+01,274,202,343,2,2,4
972,2026/09/12,09:20:43,9.464981E+01,5.639429E+01,9.500324E+01,3.271725E+02,7.637159E+01,275,204,343,2,2,4
973,2026/09/12,09:21:43,9.471466E+01,5.697147E+01,9.497082E+01,2.166342E+02,7.771887E+01,277,206,343,2,2,4
974,2026/09/12,09:22:43,9.468224E+01,5.850843E+01,9.497082E+01,2.621271E+02,7.459630E+01,279,208,343,2,2,4
975,2026/09/12,09:23:43,9.464981E+01,5.998379E+01,9.497082E+01,1.144293E+02,7.560311E+01,281,210,343,2,2,4
976,2026/09/12,09:24:43,9.464981E+01,6.104086E+01,9.497082E+01,2.195201E+02,7.608463E+01,283,212,343,2,2,4
977,2026/09/12,09:25:43,9.468224E+01,6.091116E+01,9.500324E+01,5.953307E+02,7.324902E+01,284,213,343,2,2,4
978,2026/09/12,09:26:43,9.464981E+01,6.030480E+01,9.497082E+01,2.653372E+02,8.473735E+01,286,215,343,2,2,4
979,2026/09/12,09:27:43,9.464981E+01,6.161803E+01,9.497082E+01,2.999352E+02,7.464494E+01,288,217,343,2,2,4
980,2026/09/12,09:28:43,9.468224E+01,6.241894E+01,9.500324E+01,3.672179E+02,7.305933E+01,290,219,344,2,2,4
981,2026/09/12,09:29:43,9.464981E+01,6.325227E+01,9.500324E+01,3.050584E+02,7.199902E+01,292,221,345,2,2,4
982,2026/09/12,09:30:43,9.464981E+01,6.369974E+01,9.500324E+01,3.544099E+02,7.454766E+01,293,222,347,2,2,4
983,2026/09/12,09:31:43,9.464981E+01,6.453307E+01,9.497082E+01,3.040856E+02,7.574902E+01,295,224,348,2,2,4
984,2026/09/12,09:32:43,9.464981E+01,6.514268E+01,9.497082E+01,3.550259E+02,7.546206E+01,297,226,349,2,2,4
985,2026/09/12,09:33:43,9.464981E+01,6.584631E+01,9.497082E+01,2.416018E+02,7.584630E+01,299,228,350,2,2,4
986,2026/09/12,09:34:43,9.464981E+01,6.706550E+01,9.497082E+01,1.964332E+02,7.531615E+01,301,230,352,2,2,4
987,2026/09/12,09:35:43,9.464981E+01,6.831388E+01,9.497082E+01,1.993191E+02,7.517023E+01,302,231,353,2,2,4
988,2026/09/12,09:36:43,9.468224E+01,7.004539E+01,9.500324E+01,9.390402E+01,7.507782E+01,304,233,354,2,2,4
989,2026/09/12,09:37:43,9.468224E+01,7.183852E+01,9.497082E+01,1.019131E+02,7.651751E+01,306,235,355,2,2,4
990,2026/09/12,09:38:43,9.464981E+01,7.337549E+01,9.500324E+01,1.502918E+02,7.449902E+01,308,237,357,2,2,4
991,2026/09/12,09:39:43,9.464981E+01,7.485085E+01,9.500324E+01,1.512646E+02,7.488326E+01,310,239,358,2,2,4
992,2026/09/12,09:40:43,9.468224E+01,7.603437E+01,9.497082E+01,4.988976E+02,6.642509E+01,311,240,359,2,2,4
993,2026/09/12,09:41:43,9.464981E+01,7.546044E+01,9.497082E+01,6.081712E+02,7.233463E+01,313,242,360,2,2,4
994,2026/09/12,09:42:43,9.464981E+01,7.504215E+01,9.497082E+01,3.537614E+02,7.853599E+01,315,244,362,2,2,4
995,2026/09/12,09:43:43,9.464981E+01,7.552205E+01,9.497082E+01,3.508755E+02,7.445039E+01,317,246,362,2,2,4
996,2026/09/12,09:44:43,9.468224E+01,7.654669E+01,9.500324E+01,2.377756E+02,7.493191E+01,319,248,362,2,2,4
997,2026/09/12,09:45:43,9.468224E+01,7.773347E+01,9.497082E+01,2.037938E+02,7.551070E+01,320,249,363,2,2,4
998,2026/09/12,09:46:43,9.464981E+01,7.898184E+01,9.497082E+01,2.022049E+02,7.445039E+01,322,251,363,2,2,4
999,2026/09/12,09:47:43,9.468224E+01,8.020104E+01,9.497082E+01,2.134241E+02,7.536478E+01,324,253,364,2,2,4
1000,2026/09/12,09:48:43,9.468224E+01,7.952659E+01,9.500324E+01,5.921531E+02,7.396887E+01,326,255,364,2,2,4
1001,2026/09/12,09:49:43,9.468224E+01,7.936771E+01,9.500324E+01,2.150130E+02,7.949902E+01,328,257,365,2,2,4
1002,2026/09/12,09:50:43,9.468224E+01,8.058691E+01,9.497082E+01,2.018807E+02,7.560311E+01,329,258,365,2,2,4
1003,2026/09/12,09:51:43,9.464981E+01,8.180286E+01,9.500324E+01,2.022049E+02,7.574902E+01,331,260,366,2,2,4
1004,2026/09/12,09:52:43,9.464981E+01,8.279507E+01,9.500324E+01,3.120947E+02,7.483463E+01,333,262,366,2,2,4
1005,2026/09/12,09:53:43,9.464981E+01,8.359599E+01,9.500324E+01,2.031777E+02,7.637159E+01,335,264,367,2,2,4
1006,2026/09/12,09:54:43,9.464981E+01,8.484760E+01,9.497082E+01,2.002918E+02,7.469358E+01,337,266,367,2,2,4
1007,2026/09/12,09:55:43,9.468224E+01,8.465305E+01,9.497082E+01,5.722763E+02,7.502918E+01,338,267,367,2,2,4
1008,2026/09/12,09:56:43,9.464981E+01,8.410831E+01,9.500324E+01,2.544423E+02,8.642023E+01,340,269,368,2,2,4
1009,2026/09/12,09:57:43,9.464981E+01,8.532750E+01,9.497082E+01,2.009403E+02,7.488326E+01,342,271,368,2,2,4
1010,2026/09/12,09:58:43,9.468224E+01,8.635214E+01,9.497082E+01,2.022049E+02,7.618191E+01,344,273,369,2,2,4
1011,2026/09/12,09:59:43,9.464981E+01,8.705902E+01,9.500324E+01,3.114786E+02,7.531615E+01,346,275,369,2,2,4
1012,2026/09/12,10:00:43,9.464981E+01,8.773022E+01,9.500324E+01,3.111544E+02,7.521887E+01,347,276,370,2,2,4
1013,2026/09/12,10:01:43,9.468224E+01,8.833982E+01,9.497082E+01,3.044099E+02,7.574902E+01,349,278,370,2,2,4
1014,2026/09/12,10:02:43,9.468224E+01,8.830740E+01,9.497082E+01,7.142023E+02,6.858949E+01,351,280,371,2,2,4
1015,2026/09/12,10:03:43,9.464981E+01,8.683204E+01,9.497082E+01,7.424125E+02,7.344358E+01,353,282,371,2,2,4
1016,2026/09/12,10:04:43,9.468224E+01,8.619326E+01,9.497082E+01,4.037289E+02,7.718871E+01,355,284,371,2,2,4
1017,2026/09/12,10:05:43,9.464981E+01,8.712063E+01,9.497082E+01,3.544099E+02,7.036478E+01,356,286,372,2,2,4
1018,2026/09/12,10:06:43,9.468224E+01,8.757134E+01,9.497082E+01,4.396239E+02,7.248055E+01,358,287,372,2,2,4
1019,2026/09/12,10:07:43,9.464981E+01,8.766537E+01,9.497082E+01,4.165694E+02,7.478599E+01,360,289,373,2,2,4
1020,2026/09/12,10:08:43,9.464981E+01,8.811609E+01,9.497082E+01,4.050259E+02,7.315175E+01,362,291,373,2,2,4
1021,2026/09/12,10:09:43,9.468224E+01,8.821012E+01,9.497082E+01,4.867380E+02,6.036965E+01,364,293,374,2,2,4
1022,2026/09/12,10:10:43,9.468224E+01,8.699416E+01,9.497082E+01,6.629377E+02,7.473735E+01,365,295,374,2,2,4
1023,2026/09/12,10:11:43,9.464981E+01,8.631972E+01,9.500324E+01,3.118029E+02,8.108463E+01,367,296,375,2,2,4
1024,2026/09/12,10:12:43,9.464981E+01,8.702659E+01,9.500324E+01,3.072957E+02,7.541342E+01,369,298,375,2,2,4
1025,2026/09/12,10:13:43,9.468224E+01,8.766537E+01,9.497082E+01,3.415694E+02,7.435311E+01,371,300,376,2,2,4
1026,2026/09/12,10:14:43,9.468224E+01,8.798638E+01,9.497082E+01,3.617704E+02,7.786478E+01,373,302,376,2,2,4
1027,2026/09/12,10:15:43,9.464981E+01,8.827497E+01,9.497082E+01,4.428340E+02,7.358463E+01,374,304,377,2,2,4
1028,2026/09/12,10:16:43,9.468224E+01,8.827497E+01,9.500324E+01,4.784047E+02,7.368191E+01,376,305,377,2,2,4
1029,2026/09/12,10:17:43,9.468224E+01,8.705902E+01,9.497082E+01,7.568418E+02,7.478599E+01,378,307,378,2,2,4
1030,2026/09/12,10:18:43,9.462063E+01,8.542477E+01,9.497082E+01,7.555447E+02,7.478599E+01,380,309,378,2,2,4
1031,2026/09/12,10:19:43,9.464981E+01,8.430286E+01,9.497082E+01,5.171531E+02,7.738326E+01,382,311,379,2,2,4
1032,2026/09/12,10:20:43,9.468224E+01,8.379053E+01,9.497082E+01,6.123217E+02,7.267509E+01,383,313,379,2,2,4
1033,2026/09/12,10:21:43,9.468224E+01,8.318094E+01,9.500324E+01,6.145590E+02,7.262646E+01,385,314,380,2,2,4
1034,2026/09/12,10:22:43,9.464981E+01,8.221790E+01,9.500324E+01,6.296368E+02,7.521887E+01,387,316,380,2,2,4
1035,2026/09/12,10:23:43,9.468224E+01,8.132296E+01,9.500324E+01,6.273995E+02,7.521887E+01,389,318,381,2,2,4
1036,2026/09/12,10:24:43,9.468224E+01,8.052205E+01,9.497082E+01,5.254864E+02,7.651751E+01,391,320,381,2,2,4
1037,2026/09/12,10:25:43,9.464981E+01,7.955901E+01,9.497082E+01,7.468871E+02,7.252918E+01,392,322,382,2,2,4
1038,2026/09/12,10:26:43,9.464981E+01,7.779832E+01,9.500324E+01,8.484760E+02,7.209630E+01,394,323,382,2,2,4
1039,2026/09/12,10:27:43,9.464981E+01,7.600519E+01,9.497082E+01,5.700389E+02,8.512159E+01,396,325,382,2,2,4
1040,2026/09/12,10:28:43,9.468224E+01,7.577821E+01,9.497082E+01,4.210441E+02,7.555447E+01,398,327,383,2,2,4
1041,2026/09/12,10:29:43,9.464981E+01,7.587549E+01,9.497082E+01,4.050259E+02,7.478599E+01,400,329,383,2,2,4
1042,2026/09/12,10:30:43,9.464981E+01,7.603437E+01,9.497082E+01,4.069391E+02,7.493191E+01,401,331,384,2,2,4
1043,2026/09/12,10:31:43,9.468224E+01,7.622893E+01,9.500324E+01,4.079118E+02,7.464494E+01,403,332,384,2,2,4
1044,2026/09/12,10:32:43,9.468224E+01,7.638781E+01,9.497082E+01,4.037289E+02,7.498055E+01,405,334,385,2,2,4
1045,2026/09/12,10:33:43,9.468224E+01,7.597276E+01,9.500324E+01,6.831388E+02,7.108463E+01,407,336,385,2,2,4
1046,2026/09/12,10:34:43,9.464981E+01,7.462711E+01,9.500324E+01,7.049286E+02,7.536478E+01,409,338,386,2,2,4
1047,2026/09/12,10:35:43,9.468224E+01,7.388781E+01,9.500324E+01,4.329118E+02,7.675584E+01,410,340,386,2,2,4
1048,2026/09/12,10:36:43,9.464981E+01,7.388781E+01,9.497082E+01,5.043450E+02,7.324902E+01,412,342,387,2,2,4
1049,2026/09/12,10:37:43,9.464981E+01,7.350519E+01,9.500324E+01,5.094682E+02,7.488326E+01,414,343,387,2,2,4
1050,2026/09/12,10:38:43,9.468224E+01,7.363165E+01,9.497082E+01,3.992542E+02,7.488326E+01,416,345,388,2,2,4
1051,2026/09/12,10:39:43,9.464981E+01,7.376135E+01,9.500324E+01,4.345007E+02,7.483463E+01,418,347,388,2,2,4
1052,2026/09/12,10:40:43,9.462063E+01,7.385538E+01,9.497082E+01,4.229572E+02,7.671206E+01,419,349,389,2,2,4
1053,2026/09/12,10:41:43,9.468224E+01,7.292802E+01,9.497082E+01,6.770428E+02,7.147373E+01,421,351,389,2,2,4
1054,2026/09/12,10:42:43,9.464981E+01,7.142023E+01,9.500324E+01,7.286317E+02,7.526751E+01,423,352,390,2,2,4
1055,2026/09/12,10:43:43,9.468224E+01,7.103761E+01,9.500324E+01,4.707198E+02,7.478599E+01,425,354,390,2,2,4
1056,2026/09/12,10:44:43,9.468224E+01,7.132620E+01,9.497082E+01,3.255512E+02,7.555447E+01,427,356,391,2,2,4
1057,2026/09/12,10:45:43,9.468224E+01,7.190337E+01,9.500324E+01,3.271725E+02,7.555447E+01,428,358,391,2,2,4
1058,2026/09/12,10:46:43,9.464981E+01,7.225357E+01,9.500324E+01,4.364138E+02,7.469358E+01,430,360,392,2,2,4
1059,2026/09/12,10:47:43,9.468224E+01,7.225357E+01,9.497082E+01,4.498703E+02,7.387646E+01,432,361,392,2,2,4
1060,2026/09/12,10:48:43,9.468224E+01,7.270428E+01,9.497082E+01,4.120623E+02,7.377918E+01,434,363,393,2,2,4
1061,2026/09/12,10:49:43,9.468224E+01,7.279832E+01,9.500324E+01,4.165694E+02,7.560311E+01,436,365,393,2,2,4
1062,2026/09/12,10:50:43,9.468224E+01,7.324903E+01,9.497082E+01,5.895914E+02,6.584630E+01,437,367,394,2,2,4
1063,2026/09/12,10:51:43,9.468224E+01,7.225357E+01,9.497082E+01,6.421207E+02,7.478599E+01,439,369,394,2,2,4
1064,2026/09/12,10:52:43,9.464981E+01,7.148508E+01,9.500324E+01,3.236382E+02,8.185311E+01,441,370,394,2,2,4
1065,2026/09/12,10:53:43,9.464981E+01,7.212711E+01,9.497082E+01,3.316472E+02,7.238326E+01,443,372,395,2,2,4
1066,2026/09/12,10:54:43,9.464981E+01,7.254215E+01,9.500324E+01,3.883593E+02,7.199902E+01,445,374,395,2,2,4
1067,2026/09/12,10:55:43,9.468224E+01,7.260701E+01,9.500324E+01,4.534047E+02,7.377918E+01,446,376,396,2,2,4
1068,2026/09/12,10:56:43,9.464981E+01,7.254215E+01,9.497082E+01,4.460441E+02,7.555447E+01,448,378,396,2,2,4
1069,2026/09/12,10:57:43,9.464981E+01,7.289559E+01,9.497082E+01,3.255512E+02,7.570039E+01,450,379,397,2,2,4
1070,2026/09/12,10:58:43,9.468224E+01,7.344034E+01,9.497082E+01,3.521725E+02,7.454766E+01,452,381,397,2,2,4
1071,2026/09/12,10:59:43,9.468224E+01,7.427367E+01,9.500324E+01,2.297665E+02,7.493191E+01,454,383,398,2,2,4
1072,2026/09/12,11:00:43,9.464981E+01,7.533074E+01,9.500324E+01,2.252918E+02,7.498055E+01,455,385,398,2,2,4
1073,2026/09/12,11:01:43,9.464981E+01,7.642023E+01,9.500324E+01,2.281453E+02,7.512159E+01,457,387,399,2,2,4
1074,2026/09/12,11:02:43,9.464981E+01,7.747730E+01,9.497082E+01,2.291180E+02,7.531615E+01,459,389,399,2,2,4
1075,2026/09/12,11:03:43,9.468224E+01,7.863165E+01,9.497082E+01,2.265564E+02,7.526751E+01,461,390,400,2,2,4
1076,2026/09/12,11:04:43,9.468224E+01,7.975357E+01,9.497082E+01,2.243191E+02,7.531615E+01,462,392,400,2,2,4
1077,2026/09/12,11:05:43,9.464981E+01,8.039235E+01,9.497082E+01,3.857977E+02,7.656615E+01,464,394,401,2,2,4
1078,2026/09/12,11:06:43,9.464981E+01,8.113165E+01,9.497082E+01,2.335927E+02,7.536478E+01,466,396,401,2,2,4
1079,2026/09/12,11:07:43,9.468224E+01,8.221790E+01,9.500324E+01,2.400130E+02,7.488326E+01,468,398,402,2,2,4
1080,2026/09/12,11:08:43,9.468224E+01,8.324579E+01,9.497082E+01,3.284371E+02,7.233463E+01,470,399,402,2,2,4
1081,2026/09/12,11:09:43,9.468224E+01,8.414073E+01,9.497082E+01,3.358301E+02,7.421206E+01,471,401,403,2,2,4
1082,2026/09/12,11:10:43,9.468224E+01,8.465305E+01,9.500324E+01,3.342088E+02,7.445039E+01,473,403,403,2,2,4
1083,2026/09/12,11:11:43,9.464981E+01,8.571336E+01,9.497082E+01,2.496433E+02,7.517023E+01,475,405,404,2,2,4
1084,2026/09/12,11:12:43,9.464981E+01,8.670558E+01,9.500324E+01,2.518807E+02,7.512159E+01,477,407,404,2,2,4
1085,2026/09/12,11:13:43,9.468224E+01,8.766537E+01,9.500324E+01,2.531453E+02,7.546206E+01,479,408,405,2,2,4
1086,2026/09/12,11:14:43,9.468224E+01,8.853113E+01,9.497082E+01,2.694877E+02,7.488326E+01,480,410,405,2,2,4
1087,2026/09/12,11:15:43,9.464981E+01,8.984436E+01,9.500324E+01,1.618353E+02,7.551070E+01,482,412,406,2,2,4
1088,2026/09/12,11:16:43,9.464981E+01,8.939689E+01,9.500324E+01,1.259403E+02,7.445039E+01,482,412,408,16,16,4
1089,2026/09/12,11:17:43,9.468224E+01,8.866084E+01,9.497082E+01,1.499676E+02,7.421206E+01,482,412,409,16,16,4
1090,2026/09/12,11:18:43,9.468224E+01,8.792153E+01,9.497082E+01,1.535020E+02,7.546206E+01,482,412,410,16,16,4
1091,2026/09/12,11:19:43,9.471466E+01,8.725033E+01,9.497082E+01,1.291505E+02,7.517023E+01,482,412,412,16,16,4
1092,2026/09/12,11:20:43,9.468224E+01,8.657588E+01,9.500324E+01,1.291505E+02,7.565175E+01,482,412,413,16,16,4
1093,2026/09/12,11:21:43,9.464981E+01,8.587225E+01,9.497082E+01,1.339494E+02,7.507782E+01,482,412,414,16,16,4
1094,2026/09/12,11:22:43,9.464981E+01,8.507134E+01,9.497082E+01,1.640726E+02,7.551070E+01,482,412,416,16,16,4
1095,2026/09/12,11:23:43,9.464981E+01,8.494164E+01,9.497082E+01,2.682231E+02,7.464494E+01,482,414,417,16,2,4
1096,2026/09/12,11:24:43,9.462063E+01,8.475033E+01,9.500324E+01,2.733463E+02,7.464494E+01,482,416,418,16,2,4
1097,2026/09/12,11:25:43,9.468224E+01,8.497406E+01,9.497082E+01,2.579442E+02,7.498055E+01,482,417,420,16,2,4
1098,2026/09/12,11:26:43,9.468224E+01,8.484760E+01,9.497082E+01,2.585927E+02,7.488326E+01,482,419,421,16,2,8
1099,2026/09/12,11:27:43,9.464981E+01,8.513619E+01,9.500324E+01,2.566797E+02,7.502918E+01,482,421,421,16,2,8
1100,2026/09/12,11:28:43,9.464981E+01,8.500648E+01,9.497082E+01,2.810311E+02,7.421206E+01,482,423,421,16,2,8
1101,2026/09/12,11:29:43,9.468224E+01,8.529507E+01,9.497082E+01,2.086252E+02,7.209630E+01,482,425,421,16,2,8
1102,2026/09/12,11:30:43,9.464981E+01,8.507134E+01,9.497082E+01,2.858301E+02,7.440175E+01,482,427,421,16,2,8
1103,2026/09/12,11:31:43,9.468224E+01,8.516862E+01,9.497082E+01,1.817121E+02,7.478599E+01,482,429,421,16,2,8
1104,2026/09/12,11:32:43,9.468224E+01,8.510377E+01,9.497082E+01,2.858301E+02,7.579766E+01,482,430,421,16,2,8
1105,2026/09/12,11:33:43,9.464981E+01,8.507134E+01,9.500324E+01,1.845979E+02,7.478599E+01,482,432,421,16,2,8
1106,2026/09/12,11:34:43,9.468224E+01,8.507134E+01,9.500324E+01,2.835927E+02,7.411478E+01,482,434,421,16,2,8
1107,2026/09/12,11:35:43,9.468224E+01,8.488003E+01,9.500324E+01,1.880999E+02,7.666342E+01,482,436,421,16,2,8
1108,2026/09/12,11:36:43,9.464981E+01,8.519780E+01,9.500324E+01,1.858625E+02,7.478599E+01,482,438,421,16,2,8
1109,2026/09/12,11:37:43,9.464981E+01,8.568094E+01,9.500324E+01,1.451686E+02,7.560311E+01,482,440,421,16,2,8
1110,2026/09/12,11:38:43,9.464981E+01,8.609599E+01,9.497082E+01,1.217899E+02,7.555447E+01,482,442,421,16,2,8
1111,2026/09/12,11:39:43,9.464981E+01,8.648184E+01,9.500324E+01,2.361868E+02,7.276751E+01,482,443,421,16,2,8
1112,2026/09/12,11:40:43,9.468224E+01,8.603113E+01,9.500324E+01,3.297341E+02,7.464494E+01,482,445,421,16,2,8
1113,2026/09/12,11:41:43,9.464981E+01,8.590467E+01,9.497082E+01,3.319715E+02,7.440175E+01,482,447,421,16,2,8
1114,2026/09/12,11:42:43,9.464981E+01,8.542477E+01,9.497082E+01,3.313230E+02,7.449902E+01,482,449,421,16,2,8
1115,2026/09/12,11:43:43,9.464981E+01,8.494164E+01,9.500324E+01,3.367704E+02,7.555447E+01,482,451,421,16,2,8
1116,2026/09/12,11:44:43,9.468224E+01,8.491245E+01,9.500324E+01,2.166342E+02,7.536478E+01,482,453,421,16,2,8
1117,2026/09/12,11:45:43,9.464981E+01,8.491245E+01,9.497082E+01,2.335927E+02,7.574902E+01,482,455,421,16,2,8
1118,2026/09/12,11:46:43,9.468224E+01,8.497406E+01,9.497082E+01,2.326524E+02,7.426070E+01,482,456,421,16,2,8
1119,2026/09/12,11:47:43,9.464981E+01,8.500648E+01,9.497082E+01,2.320039E+02,7.551070E+01,482,458,421,16,2,8
1120,2026/09/12,11:48:43,9.468224E+01,8.503891E+01,9.497082E+01,2.326524E+02,7.426070E+01,482,460,421,16,2,8
1121,2026/09/12,11:49:43,9.464981E+01,8.503891E+01,9.500324E+01,2.502594E+02,7.488326E+01,482,462,421,16,2,8
1122,2026/09/12,11:50:43,9.468224E+01,8.497406E+01,9.500324E+01,2.547665E+02,7.517023E+01,482,464,421,16,2,8
1123,2026/09/12,11:51:43,9.464981E+01,8.491245E+01,9.500324E+01,2.534695E+02,7.512159E+01,482,466,421,16,2,8
1124,2026/09/12,11:52:43,9.462063E+01,8.484760E+01,9.500324E+01,2.515564E+02,7.512159E+01,482,468,421,16,2,8
1125,2026/09/12,11:53:43,9.464981E+01,8.423801E+01,9.500324E+01,3.886835E+02,7.387646E+01,482,469,421,16,2,8
1126,2026/09/12,11:54:43,9.468224E+01,8.366084E+01,9.500324E+01,2.698120E+02,7.642023E+01,482,471,421,16,2,8
1127,2026/09/12,11:55:43,9.464981E+01,8.308366E+01,9.500324E+01,3.736382E+02,7.435311E+01,482,473,421,16,2,8
1128,2026/09/12,11:56:43,9.468224E+01,8.257134E+01,9.497082E+01,3.569715E+02,7.392023E+01,482,475,421,16,2,8
1129,2026/09/12,11:57:43,9.468224E+01,8.193256E+01,9.500324E+01,3.425422E+02,7.574902E+01,482,477,421,16,2,8
1130,2026/09/12,11:58:43,9.468224E+01,8.190013E+01,9.497082E+01,2.211089E+02,7.589494E+01,482,479,421,16,2,8
1131,2026/09/12,11:59:43,9.464981E+01,8.205902E+01,9.497082E+01,1.919585E+02,7.483463E+01,482,481,421,16,2,8
1132,2026/09/12,12:00:43,9.468224E+01,8.228275E+01,9.497082E+01,2.022049E+02,7.618191E+01,482,482,421,16,2,8
1133,2026/09/12,12:01:43,9.468224E+01,8.247730E+01,9.497082E+01,2.028534E+02,7.560311E+01,482,484,421,16,2,8
1134,2026/09/12,12:02:43,9.464981E+01,8.266862E+01,9.500324E+01,2.015564E+02,7.459630E+01,482,486,421,16,2,8
1135,2026/09/12,12:03:43,9.468224E+01,8.270104E+01,9.497082E+01,3.069715E+02,7.305933E+01,482,488,421,16,2,8
1136,2026/09/12,12:04:43,9.464981E+01,8.231518E+01,9.497082E+01,3.111544E+02,7.498055E+01,482,490,421,16,2,8
1137,2026/09/12,12:05:43,9.464981E+01,8.228275E+01,9.500324E+01,3.044099E+02,7.324902E+01,482,492,421,16,2,8
1138,2026/09/12,12:06:43,9.468224E+01,8.190013E+01,9.500324E+01,3.108301E+02,7.483463E+01,482,493,421,16,2,8
1139,2026/09/12,12:07:43,9.468224E+01,8.193256E+01,9.497082E+01,2.646887E+02,7.291342E+01,482,495,421,16,2,8
1140,2026/09/12,12:08:43,9.468224E+01,8.093710E+01,9.497082E+01,4.620623E+02,7.392023E+01,482,497,421,16,2,8
1141,2026/09/12,12:09:43,9.468224E+01,7.997730E+01,9.497082E+01,3.675422E+02,7.642023E+01,482,499,421,16,2,8
1142,2026/09/12,12:10:43,9.468224E+01,7.933528E+01,9.497082E+01,3.649806E+02,7.526751E+01,482,501,421,16,2,8
1143,2026/09/12,12:11:43,9.468224E+01,7.869650E+01,9.497082E+01,3.534371E+02,7.512159E+01,482,503,421,16,2,8
1144,2026/09/12,12:12:43,9.468224E+01,7.818094E+01,9.497082E+01,3.704280E+02,7.065661E+01,482,505,421,16,2,8
1145,2026/09/12,12:13:43,9.468224E+01,7.741245E+01,9.500324E+01,3.559987E+02,7.430933E+01,482,506,421,16,2,8
1146,2026/09/12,12:14:43,9.468224E+01,7.626135E+01,9.497082E+01,4.655966E+02,7.526751E+01,482,508,421,16,2,8
1147,2026/09/12,12:15:43,9.468224E+01,7.539559E+01,9.497082E+01,3.521725E+02,7.464494E+01,482,510,421,16,2,8
1148,2026/09/12,12:16:43,9.464981E+01,7.430610E+01,9.497082E+01,4.665370E+02,7.521887E+01,482,512,421,16,2,8
1149,2026/09/12,12:17:43,9.464981E+01,7.337549E+01,9.497082E+01,3.585603E+02,7.627918E+01,482,514,421,16,2,8
1150,2026/09/12,12:18:43,9.468224E+01,7.241570E+01,9.497082E+01,4.668612E+02,7.512159E+01,482,516,421,16,2,8
1151,2026/09/12,12:19:43,9.464981E+01,7.132620E+01,9.497082E+01,3.582361E+02,7.868190E+01,482,518,421,16,2,8
1152,2026/09/12,12:20:43,9.464981E+01,7.116408E+01,9.497082E+01,2.310311E+02,7.493191E+01,482,519,421,16,2,8
1153,2026/09/12,12:21:43,9.464981E+01,7.026913E+01,9.497082E+01,5.741894E+02,7.238326E+01,482,521,421,16,2,8
1154,2026/09/12,12:22:43,9.464981E+01,6.917964E+01,9.497082E+01,6.757782E+02,7.151751E+01,484,523,421,2,2,8
1155,2026/09/12,12:23:43,9.464981E+01,6.943580E+01,9.497082E+01,3.380674E+02,7.483463E+01,486,525,421,2,2,8
1156,2026/09/12,12:24:43,9.468224E+01,6.998055E+01,9.500324E+01,3.435149E+02,7.464494E+01,487,527,421,2,2,8
1157,2026/09/12,12:25:43,9.468224E+01,7.039559E+01,9.500324E+01,3.707523E+02,7.531615E+01,489,529,421,2,2,8
1158,2026/09/12,12:26:43,9.468224E+01,7.100519E+01,9.497082E+01,2.685473E+02,7.555447E+01,491,530,421,2,2,8
1159,2026/09/12,12:27:43,9.468224E+01,7.190337E+01,9.497082E+01,2.746109E+02,7.560311E+01,493,532,421,2,2,8
1160,2026/09/12,12:28:43,9.464981E+01,7.263943E+01,9.497082E+01,5.559338E+02,6.858949E+01,495,534,421,2,2,8
1161,2026/09/12,12:29:43,9.468224E+01,7.196498E+01,9.500324E+01,5.687419E+02,7.498055E+01,496,536,421,2,2,8
1162,2026/09/12,12:30:43,9.464981E+01,7.231842E+01,9.497082E+01,1.913100E+02,7.795720E+01,498,538,421,2,2,8
1163,2026/09/12,12:31:43,9.464981E+01,7.366408E+01,9.497082E+01,2.015564E+02,7.473735E+01,500,539,421,2,2,8
1164,2026/09/12,12:32:43,9.468224E+01,7.491570E+01,9.497082E+01,2.028534E+02,7.435311E+01,502,541,421,2,2,8
1165,2026/09/12,12:33:43,9.464981E+01,7.609923E+01,9.497082E+01,2.419261E+02,7.368191E+01,504,543,421,2,2,8
1166,2026/09/12,12:34:43,9.468224E+01,7.693256E+01,9.500324E+01,3.444553E+02,7.531615E+01,505,545,421,2,2,8
1167,2026/09/12,12:35:43,9.468224E+01,7.690013E+01,9.500324E+01,5.764268E+02,7.276751E+01,507,547,421,2,2,8
1168,2026/09/12,12:36:43,9.468224E+01,7.616408E+01,9.500324E+01,5.857328E+02,7.464494E+01,509,549,421,2,2,8
1169,2026/09/12,12:37:43,9.464981E+01,7.677367E+01,9.500324E+01,2.262322E+02,7.498055E+01,511,550,421,2,2,8
1170,2026/09/12,12:38:43,9.468224E+01,7.779832E+01,9.497082E+01,2.333009E+02,7.517023E+01,513,552,421,2,2,8
1171,2026/09/12,12:39:43,9.468224E+01,7.892023E+01,9.497082E+01,2.316796E+02,7.521887E+01,514,554,421,2,2,8
1172,2026/09/12,12:40:43,9.464981E+01,8.000973E+01,9.497082E+01,2.307393E+02,7.401751E+01,516,556,421,2,2,8
1173,2026/09/12,12:41:43,9.464981E+01,8.106680E+01,9.500324E+01,2.339170E+02,7.526751E+01,518,558,421,2,2,8
1174,2026/09/12,12:42:43,9.468224E+01,8.215630E+01,9.497082E+01,2.643645E+02,6.560797E+01,520,559,421,2,2,8
1175,2026/09/12,12:43:43,9.464981E+01,8.148184E+01,9.500324E+01,5.924773E+02,7.396887E+01,522,561,421,2,2,8
1176,2026/09/12,12:44:43,9.471466E+01,8.119326E+01,9.497082E+01,3.364462E+02,7.752918E+01,523,563,421,2,2,8
1177,2026/09/12,12:45:43,9.464981E+01,8.161155E+01,9.497082E+01,3.960441E+02,7.507782E+01,525,565,421,2,2,8
1178,2026/09/12,12:46:43,9.462063E+01,8.209145E+01,9.497082E+01,2.829442E+02,7.584630E+01,527,567,421,2,2,8
1179,2026/09/12,12:47:43,9.464981E+01,8.302205E+01,9.500324E+01,2.493191E+02,7.493191E+01,529,569,421,2,2,8
1180,2026/09/12,12:48:43,9.468224E+01,8.401427E+01,9.500324E+01,2.496433E+02,7.512159E+01,531,570,421,2,2,8
1181,2026/09/12,12:49:43,9.464981E+01,8.475033E+01,9.500324E+01,5.629702E+02,6.580253E+01,532,572,421,2,2,8
1182,2026/09/12,12:50:43,9.471466E+01,8.394942E+01,9.497082E+01,6.004864E+02,7.541342E+01,534,574,421,2,2,8
1183,2026/09/12,12:51:43,9.468224E+01,8.442931E+01,9.500324E+01,1.403697E+02,7.738326E+01,536,576,421,2,2,8
1184,2026/09/12,12:52:43,9.468224E+01,8.593710E+01,9.500324E+01,1.631323E+02,7.541342E+01,538,578,421,2,2,8
1185,2026/09/12,12:53:43,9.464981E+01,8.734760E+01,9.497082E+01,1.615110E+02,7.396887E+01,540,579,421,2,2,8
1186,2026/09/12,12:54:43,9.464981E+01,8.888457E+01,9.500324E+01,1.461414E+02,7.440175E+01,542,581,421,2,2,8
1187,2026/09/12,12:55:43,9.464981E+01,8.990921E+01,9.497082E+01,1.451686E+02,7.421206E+01,543,583,421,16,16,8
1188,2026/09/12,12:56:43,9.464981E+01,8.888457E+01,9.497082E+01,4.947471E+02,6.858949E+01,543,583,421,16,16,8
1189,2026/09/12,12:57:43,9.464981E+01,8.616084E+01,9.500324E+01,5.114138E+02,7.589494E+01,543,583,421,16,16,8
1190,2026/09/12,12:58:43,9.468224E+01,8.513619E+01,9.497082E+01,1.134566E+02,7.718871E+01,543,584,421,16,2,8
1191,2026/09/12,12:59:43,9.468224E+01,8.568094E+01,9.497082E+01,1.519131E+02,7.551070E+01,543,585,421,16,2,8
1192,2026/09/12,13:00:43,9.468224E+01,8.619326E+01,9.497082E+01,1.432555E+02,7.377918E+01,543,587,421,16,2,8
1193,2026/09/12,13:01:43,9.464981E+01,8.667316E+01,9.500324E+01,1.615110E+02,7.512159E+01,543,589,421,16,2,8
1194,2026/09/12,13:02:43,9.464981E+01,8.712063E+01,9.500324E+01,2.967250E+02,7.190175E+01,543,591,421,16,2,8
1195,2026/09/12,13:03:43,9.468224E+01,8.689689E+01,9.500324E+01,2.842412E+02,7.469358E+01,543,593,421,16,2,8
1196,2026/09/12,13:04:43,9.468224E+01,8.583982E+01,9.500324E+01,5.671531E+02,7.416342E+01,543,595,421,16,2,8
1197,2026/09/12,13:05:43,9.464981E+01,8.394942E+01,9.500324E+01,6.828145E+02,7.171206E+01,543,597,421,16,2,8
1198,2026/09/12,13:06:43,9.464981E+01,8.292477E+01,9.497082E+01,3.864462E+02,7.589494E+01,543,598,421,16,2,8
1199,2026/09/12,13:07:43,9.464981E+01,8.250648E+01,9.497082E+01,2.576524E+02,7.618191E+01,543,600,421,16,2,8
1200,2026/09/12,13:08:43,9.464981E+01,8.253891E+01,9.497082E+01,2.778210E+02,7.118191E+01,543,602,421,16,2,8
1201,2026/09/12,13:09:43,9.464981E+01,8.221790E+01,9.500324E+01,3.383917E+02,7.344358E+01,543,604,421,16,2,8
1202,2026/09/12,13:10:43,9.464981E+01,8.167640E+01,9.497082E+01,3.361219E+02,7.464494E+01,543,606,421,16,2,8
1203,2026/09/12,13:11:43,9.468224E+01,8.071336E+01,9.497082E+01,6.597601E+02,6.834630E+01,543,608,421,16,2,8
1204,2026/09/12,13:12:43,9.464981E+01,7.863165E+01,9.497082E+01,5.860571E+02,7.646887E+01,543,610,421,16,2,8
1205,2026/09/12,13:13:43,9.464981E+01,7.766862E+01,9.500324E+01,2.230220E+02,7.718871E+01,543,611,421,16,2,8
1206,2026/09/12,13:14:43,9.464981E+01,7.776589E+01,9.497082E+01,2.265564E+02,7.526751E+01,543,613,421,16,2,8
1207,2026/09/12,13:15:43,9.464981E+01,7.783074E+01,9.500324E+01,2.377756E+02,7.493191E+01,543,615,421,16,2,8
1208,2026/09/12,13:16:43,9.464981E+01,7.770104E+01,9.500324E+01,2.265564E+02,7.521887E+01,543,617,421,16,2,8
1209,2026/09/12,13:17:43,9.464981E+01,7.712387E+01,9.500324E+01,4.928016E+02,7.195039E+01,543,619,421,16,2,8
1210,2026/09/12,13:18:43,9.464981E+01,7.587549E+01,9.497082E+01,3.970169E+02,7.671206E+01,543,621,421,16,2,8
1211,2026/09/12,13:19:43,9.464981E+01,7.392023E+01,9.500324E+01,7.004540E+02,7.401751E+01,543,623,421,16,2,8
1212,2026/09/12,13:20:43,9.468224E+01,7.158236E+01,9.497082E+01,6.261025E+02,8.814688E+01,543,624,421,16,2,8
1213,2026/09/12,13:21:43,9.464981E+01,7.164722E+01,9.500324E+01,2.083009E+02,7.526751E+01,543,626,421,16,2,8
1214,2026/09/12,13:22:43,9.464981E+01,7.142023E+01,9.497082E+01,4.063230E+02,7.065661E+01,543,628,421,16,2,8
1215,2026/09/12,13:23:43,9.468224E+01,7.097276E+01,9.500324E+01,3.082685E+02,7.613326E+01,543,630,421,2,4,2
1216,2026/09/12,13:24:43,9.468224E+01,7.190337E+01,9.500324E+01,2.063878E+02,7.526751E+01,545,631,423,2,4,2
1217,2026/09/12,13:25:43,9.462063E+01,7.250973E+01,9.500324E+01,3.370947E+02,7.498055E+01,547,632,425,2,4,2
1218,2026/09/12,13:26:43,9.468224E+01,7.308691E+01,9.497082E+01,5.559338E+02,6.767509E+01,549,634,426,2,4,2
1219,2026/09/12,13:27:43,9.471466E+01,7.199741E+01,9.497082E+01,6.904994E+02,7.464494E+01,550,635,428,2,4,2
1220,2026/09/12,13:28:43,9.464981E+01,7.148508E+01,9.500324E+01,2.742867E+02,7.877431E+01,552,636,430,2,4,2
1221,2026/09/12,13:29:43,9.464981E+01,7.235085E+01,9.500324E+01,3.338846E+02,7.498055E+01,554,638,431,2,4,2
1222,2026/09/12,13:30:43,9.464981E+01,7.296044E+01,9.500324E+01,2.291180E+02,7.690175E+01,556,639,433,2,4,2
1223,2026/09/12,13:31:43,9.468224E+01,7.401751E+01,9.500324E+01,2.371271E+02,7.593871E+01,558,640,435,2,4,2
1224,2026/09/12,13:32:43,9.464981E+01,7.507458E+01,9.497082E+01,2.259079E+02,7.517023E+01,559,642,437,2,4,2
1225,2026/09/12,13:33:43,9.464981E+01,7.616408E+01,9.500324E+01,2.268807E+02,7.517023E+01,561,643,438,2,4,2
1226,2026/09/12,13:34:43,9.464981E+01,7.728600E+01,9.497082E+01,2.272049E+02,7.512159E+01,563,644,440,2,4,2
1227,2026/09/12,13:35:43,9.464981E+01,7.837549E+01,9.497082E+01,2.291180E+02,7.507782E+01,565,646,442,2,4,2
1228,2026/09/12,13:36:43,9.468224E+01,7.943256E+01,9.497082E+01,2.195201E+02,7.488326E+01,567,647,443,2,4,2
1229,2026/09/12,13:37:43,9.462063E+01,8.052205E+01,9.500324E+01,2.153372E+02,7.546206E+01,568,648,445,2,4,2
1230,2026/09/12,13:38:43,9.468224E+01,8.173801E+01,9.500324E+01,1.746433E+02,7.478599E+01,570,649,447,2,4,2
1231,2026/09/12,13:39:43,9.468224E+01,8.311609E+01,9.497082E+01,2.031777E+02,7.551070E+01,572,649,448,2,4,2
1232,2026/09/12,13:40:43,9.471466E+01,8.436771E+01,9.500324E+01,1.967575E+02,7.488326E+01,574,649,450,2,4,2
1233,2026/09/12,13:41:43,9.468224E+01,8.564851E+01,9.500324E+01,2.691634E+02,7.132782E+01,576,649,452,2,4,2
1234,2026/09/12,13:42:43,9.468224E+01,8.628729E+01,9.500324E+01,3.351816E+02,7.435311E+01,577,649,454,2,4,2
1235,2026/09/12,13:43:43,9.464981E+01,8.728275E+01,9.497082E+01,2.265564E+02,7.454766E+01,579,649,455,2,4,2
1236,2026/09/12,13:44:43,9.464981E+01,8.827497E+01,9.497082E+01,3.370947E+02,7.454766E+01,581,649,457,2,4,2
1237,2026/09/12,13:45:43,9.464981E+01,8.881972E+01,9.497082E+01,3.358301E+02,7.593871E+01,583,649,459,2,4,2
1238,2026/09/12,13:46:43,9.464981E+01,8.981194E+01,9.500324E+01,2.255837E+02,7.449902E+01,585,649,461,2,4,2
1239,2026/09/12,13:47:43,9.464981E+01,8.910831E+01,9.497082E+01,2.390402E+02,7.541342E+01,585,649,461,16,4,16
1240,2026/09/12,13:48:43,9.464981E+01,8.785992E+01,9.497082E+01,2.348898E+02,7.339494E+01,585,649,461,16,4,16
1241,2026/09/12,13:49:43,9.464981E+01,8.648184E+01,9.500324E+01,2.868029E+02,7.358463E+01,585,649,461,16,4,16
1242,2026/09/12,13:50:43,9.468224E+01,8.488003E+01,9.500324E+01,3.098573E+02,7.502918E+01,585,649,461,2,4,2
1243,2026/09/12,13:51:43,9.464981E+01,8.577497E+01,9.500324E+01,1.999676E+02,7.426070E+01,587,649,463,2,4,2
1244,2026/09/12,13:52:43,9.462063E+01,8.651427E+01,9.500324E+01,3.063554E+02,7.512159E+01,589,649,464,2,4,2
1245,2026/09/12,13:53:43,9.464981E+01,8.715305E+01,9.500324E+01,3.351816E+02,7.440175E+01,590,649,466,2,4,2
1246,2026/09/12,13:54:43,9.468224E+01,8.795396E+01,9.500324E+01,2.275292E+02,7.608463E+01,592,649,468,2,4,2
1247,2026/09/12,13:55:43,9.464981E+01,8.866084E+01,9.500324E+01,4.508431E+02,7.132782E+01,594,649,469,2,4,2
1248,2026/09/12,13:56:43,9.464981E+01,8.894942E+01,9.497082E+01,4.559663E+02,7.305933E+01,596,649,471,2,4,2
1249,2026/09/12,13:57:43,9.468224E+01,8.885214E+01,9.497082E+01,4.614138E+02,7.473735E+01,598,649,473,2,4,2
1250,2026/09/12,13:58:43,9.464981E+01,8.894942E+01,9.497082E+01,3.925422E+02,7.627918E+01,599,649,475,2,4,2
1251,2026/09/12,13:59:43,9.464981E+01,8.923801E+01,9.500324E+01,3.867704E+02,7.473735E+01,601,649,476,2,4,2
1252,2026/09/12,14:00:43,9.468224E+01,8.936446E+01,9.500324E+01,4.771077E+02,7.695039E+01,603,649,478,2,4,2
1253,2026/09/12,14:01:43,9.468224E+01,8.952335E+01,9.497082E+01,4.601492E+02,7.469358E+01,605,649,480,2,4,2
1254,2026/09/12,14:02:43,9.464981E+01,8.939689E+01,9.497082E+01,4.601492E+02,7.483463E+01,607,649,481,2,4,2
1255,2026/09/12,14:03:43,9.464981E+01,8.952335E+01,9.497082E+01,4.595007E+02,7.483463E+01,608,649,483,2,4,2
1256,2026/09/12,14:04:43,9.468224E+01,8.962063E+01,9.500324E+01,3.531129E+02,7.579766E+01,610,649,485,2,4,2
1257,2026/09/12,14:05:43,9.464981E+01,8.955578E+01,9.497082E+01,3.492867E+02,7.473735E+01,611,649,486,16,4,16
1258,2026/09/12,14:06:43,9.468224E+01,8.773022E+01,9.500324E+01,3.524643E+02,7.430933E+01,611,649,486,16,4,16
1259,2026/09/12,14:07:43,9.464981E+01,8.587225E+01,9.500324E+01,3.524643E+02,7.536478E+01,611,649,486,16,4,16
1260,2026/09/12,14:08:43,9.464981E+01,8.471790E+01,9.500324E+01,4.595007E+02,7.396887E+01,612,649,487,2,4,2
1261,2026/09/12,14:09:43,9.464981E+01,8.497406E+01,9.497082E+01,2.547665E+02,7.805447E+01,614,649,489,2,4,2
1262,2026/09/12,14:10:43,9.468224E+01,8.657588E+01,9.500324E+01,1.233787E+02,7.589494E+01,616,649,490,2,4,2
1263,2026/09/12,14:11:43,9.464981E+01,8.824255E+01,9.497082E+01,1.250000E+02,7.502918E+01,618,649,492,2,4,2
1264,2026/09/12,14:12:43,9.464981E+01,8.981194E+01,9.500324E+01,1.451686E+02,7.416342E+01,619,649,494,2,4,2
1265,2026/09/12,14:13:43,9.464981E+01,8.946174E+01,9.500324E+01,1.410182E+02,7.411478E+01,620,649,494,16,4,16
1266,2026/09/12,14:14:43,9.464981E+01,8.878729E+01,9.497082E+01,1.259403E+02,7.426070E+01,620,649,494,16,4,16
1267,2026/09/12,14:15:43,9.468224E+01,8.811609E+01,9.497082E+01,1.259403E+02,7.387646E+01,620,649,494,16,4,16
1268,2026/09/12,14:16:43,9.468224E+01,8.750648E+01,9.497082E+01,1.121595E+02,7.324902E+01,620,649,494,16,4,16
1269,2026/09/12,14:17:43,9.464981E+01,8.696174E+01,9.500324E+01,8.686771E+01,7.368191E+01,620,649,494,16,4,16
1270,2026/09/12,14:18:43,9.462063E+01,8.651427E+01,9.500324E+01,9.520104E+01,7.426070E+01,620,649,494,16,4,16
1271,2026/09/12,14:19:43,9.464981E+01,8.571336E+01,9.497082E+01,2.025292E+02,7.459630E+01,620,649,494,16,4,16
1272,2026/09/12,14:20:43,9.468224E+01,8.519780E+01,9.500324E+01,9.325552E+01,7.651751E+01,620,649,494,2,4,2
1273,2026/09/12,14:21:43,9.468224E+01,8.692931E+01,9.500324E+01,1.368353E+02,7.555447E+01,622,649,496,2,4,2
1274,2026/09/12,14:22:43,9.464981E+01,8.840467E+01,9.497082E+01,1.579767E+02,7.551070E+01,624,649,498,2,4,2
1275,2026/09/12,14:23:43,9.464981E+01,8.987679E+01,9.497082E+01,1.439040E+02,7.584630E+01,626,649,500,2,4,2
1276,2026/09/12,14:24:43,9.468224E+01,8.939689E+01,9.500324E+01,1.487030E+02,7.426070E+01,626,649,500,16,4,16
1277,2026/09/12,14:25:43,9.468224E+01,8.862841E+01,9.500324E+01,1.416667E+02,7.421206E+01,626,649,500,16,4,16
1278,2026/09/12,14:26:43,9.464981E+01,8.788911E+01,9.497082E+01,1.416667E+02,7.464494E+01,626,649,500,16,4,16
1279,2026/09/12,14:27:43,9.468224E+01,8.715305E+01,9.497082E+01,1.281777E+02,7.574902E+01,626,649,500,16,4,16
1280,2026/09/12,14:28:43,9.468224E+01,8.654345E+01,9.500324E+01,1.217899E+02,7.593871E+01,626,649,500,16,4,16
1281,2026/09/12,14:29:43,9.464981E+01,8.590467E+01,9.497082E+01,1.256161E+02,7.377918E+01,626,649,500,16,4,16
1282,2026/09/12,14:30:43,9.464981E+01,8.516862E+01,9.497082E+01,2.272049E+02,7.377918E+01,626,649,500,16,4,16
1283,2026/09/12,14:31:43,9.464981E+01,8.561609E+01,9.497082E+01,2.335927E+02,7.401751E+01,627,649,501,2,4,2
1284,2026/09/12,14:32:44,9.471466E+01,8.673801E+01,9.497082E+01,2.291180E+02,7.560311E+01,629,649,503,2,4,2
1285,2026/09/12,14:33:44,9.468224E+01,8.833982E+01,9.500324E+01,1.204929E+02,7.483463E+01,631,649,505,2,4,2
1286,2026/09/12,14:34:44,9.464981E+01,8.997406E+01,9.500324E+01,1.330091E+02,7.478599E+01,633,649,506,2,4,2
1287,2026/09/12,14:35:44,9.464981E+01,8.929961E+01,9.497082E+01,2.300908E+02,7.430933E+01,633,649,506,16,4,16
1288,2026/09/12,14:36:44,9.464981E+01,8.837225E+01,9.497082E+01,2.374514E+02,7.382782E+01,633,649,506,16,4,16
1289,2026/09/12,14:37:44,9.468224E+01,8.728275E+01,9.500324E+01,1.208171E+02,7.574902E+01,633,649,506,16,4,16
1290,2026/09/12,14:38:44,9.468224E+01,8.664073E+01,9.500324E+01,1.659857E+02,7.498055E+01,633,649,506,16,4,16
1291,2026/09/12,14:39:44,9.464981E+01,8.583982E+01,9.500324E+01,1.214656E+02,7.574902E+01,633,649,506,16,4,16
1292,2026/09/12,14:40:44,9.468224E+01,8.491245E+01,9.497082E+01,2.118353E+02,7.579766E+01,633,649,507,2,4,2
1293,2026/09/12,14:41:44,9.468224E+01,8.609599E+01,9.497082E+01,2.316796E+02,7.536478E+01,635,649,508,2,4,2
1294,2026/09/12,14:42:44,9.468224E+01,8.680286E+01,9.497082E+01,3.329442E+02,7.435311E+01,636,649,510,2,4,2
1295,2026/09/12,14:43:44,9.464981E+01,8.757134E+01,9.500324E+01,2.284695E+02,7.603599E+01,638,649,512,2,4,2
1296,2026/09/12,14:44:44,9.464981E+01,8.872244E+01,9.497082E+01,2.220817E+02,7.464494E+01,640,649,513,2,4,2
1297,2026/09/12,14:45:44,9.468224E+01,8.987679E+01,9.497082E+01,2.207847E+02,7.488326E+01,642,649,515,2,4,2
1298,2026/09/12,14:46:44,9.468224E+01,8.897860E+01,9.497082E+01,3.124189E+02,7.291342E+01,642,649,515,16,4,16
1299,2026/09/12,14:47:44,9.468224E+01,8.753891E+01,9.497082E+01,3.252594E+02,7.286478E+01,642,649,515,16,4,16
1300,2026/09/12,14:48:44,9.464981E+01,8.574255E+01,9.497082E+01,3.018483E+02,7.704766E+01,642,649,515,16,4,16
1301,2026/09/12,14:49:44,9.468224E+01,8.513619E+01,9.500324E+01,2.518807E+02,7.517023E+01,643,649,516,2,4,2
1302,2026/09/12,14:50:44,9.462063E+01,8.612841E+01,9.500324E+01,2.528210E+02,7.517023E+01,644,649,518,2,4,2
1303,2026/09/12,14:51:44,9.462063E+01,8.686446E+01,9.497082E+01,3.662451E+02,7.349222E+01,646,649,519,2,4,2
1304,2026/09/12,14:52:44,9.464981E+01,8.689689E+01,9.497082E+01,4.925097E+02,7.507782E+01,648,649,521,2,4,2
1305,2026/09/12,14:53:44,9.468224E+01,8.670558E+01,9.497082E+01,3.999027E+02,7.791342E+01,650,649,523,2,4,2
1306,2026/09/12,14:54:44,9.464981E+01,8.677043E+01,9.500324E+01,4.915370E+02,7.502918E+01,652,649,525,2,4,2
1307,2026/09/12,14:55:44,9.462063E+01,8.657588E+01,9.497082E+01,3.989300E+02,7.767023E+01,653,649,526,2,4,2
1308,2026/09/12,14:56:44,9.464981E+01,8.660831E+01,9.500324E+01,4.892996E+02,7.421206E+01,655,649,528,2,4,2
1309,2026/09/12,14:57:44,9.462063E+01,8.641699E+01,9.500324E+01,4.066148E+02,7.791342E+01,657,649,530,2,4,2
1310,2026/09/12,14:58:44,9.468224E+01,8.670558E+01,9.497082E+01,3.848249E+02,7.454766E+01,659,649,531,2,4,2
1311,2026/09/12,14:59:44,9.464981E+01,8.750648E+01,9.497082E+01,2.694877E+02,7.368191E+01,661,649,533,2,4,2
1312,2026/09/12,15:00:44,9.464981E+01,8.830740E+01,9.497082E+01,2.528210E+02,7.704766E+01,663,649,535,2,4,2
1313,2026/09/12,15:01:44,9.464981E+01,8.910831E+01,9.497082E+01,3.364462E+02,7.454766E+01,664,649,537,2,4,2
1314,2026/09/12,15:02:44,9.464981E+01,8.977951E+01,9.500324E+01,2.589170E+02,7.690175E+01,666,649,538,2,4,2
1315,2026/09/12,15:03:44,9.464981E+01,8.901102E+01,9.497082E+01,3.380674E+02,7.574902E+01,666,649,539,16,4,16
1316,2026/09/12,15:04:44,9.464981E+01,8.734760E+01,9.497082E+01,3.127432E+02,7.810311E+01,666,649,539,16,4,16
1317,2026/09/12,15:05:44,9.464981E+01,8.603113E+01,9.497082E+01,3.355058E+02,7.421206E+01,666,649,539,16,4,16
1318,2026/09/12,15:06:44,9.464981E+01,8.494164E+01,9.497082E+01,3.367704E+02,7.449902E+01,667,649,539,2,4,2
1319,2026/09/12,15:07:44,9.464981E+01,8.596952E+01,9.500324E+01,2.390402E+02,7.541342E+01,669,649,541,2,4,2
1320,2026/09/12,15:08:44,9.468224E+01,8.657588E+01,9.497082E+01,3.383917E+02,7.469358E+01,671,649,543,2,4,2
1321,2026/09/12,15:09:44,9.464981E+01,8.747406E+01,9.500324E+01,2.278534E+02,7.598735E+01,672,649,544,2,4,2
1322,2026/09/12,15:10:44,9.464981E+01,8.866084E+01,9.497082E+01,1.967575E+02,7.512159E+01,674,649,546,2,4,2
1323,2026/09/12,15:11:44,9.464981E+01,8.962063E+01,9.497082E+01,3.053826E+02,7.551070E+01,676,651,548,2,4,2
1324,2026/09/12,15:12:44,9.462063E+01,8.946174E+01,9.497082E+01,2.022049E+02,7.685311E+01,677,652,549,16,4,16
1325,2026/09/12,15:13:44,9.468224E+01,8.837225E+01,9.497082E+01,1.970817E+02,7.493191E+01,677,654,549,16,4,16
1326,2026/09/12,15:14:44,9.464981E+01,8.734760E+01,9.497082E+01,2.252918E+02,7.445039E+01,677,655,549,16,4,16
1327,2026/09/12,15:15:44,9.464981E+01,8.612841E+01,9.497082E+01,2.573282E+02,7.411478E+01,677,656,549,16,4,16
1328,2026/09/12,15:16:44,9.464981E+01,8.488003E+01,9.497082E+01,2.630999E+02,7.469358E+01,677,658,549,2,4,2
1329,2026/09/12,15:17:44,9.468224E+01,8.574255E+01,9.500324E+01,2.633917E+02,7.473735E+01,679,659,551,2,4,2
1330,2026/09/12,15:18:44,9.471466E+01,8.664073E+01,9.497082E+01,2.650130E+02,7.627918E+01,681,660,552,2,4,2
1331,2026/09/12,15:19:44,9.468224E+01,8.737679E+01,9.497082E+01,3.752270E+02,7.214494E+01,682,662,554,2,4,2
1332,2026/09/12,15:20:44,9.464981E+01,8.788911E+01,9.500324E+01,2.922503E+02,7.791342E+01,684,663,556,2,4,2
1333,2026/09/12,15:21:44,9.464981E+01,8.872244E+01,9.500324E+01,3.351816E+02,7.445039E+01,686,664,557,2,4,2
