"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
1334,2026/09/12,15:22:44,9.464981E+01,8.926719E+01,9.500324E+01,2.666018E+02,7.791342E+01,688,665,559,2,8,2
1335,2026/09/12,15:23:44,9.468224E+01,8.949416E+01,9.497082E+01,3.367704E+02,7.430933E+01,689,665,560,16,8,16
1336,2026/09/12,15:24:44,9.468224E+01,8.766537E+01,9.497082E+01,3.326200E+02,7.642023E+01,689,665,560,16,8,16
1337,2026/09/12,15:25:44,9.468224E+01,8.638457E+01,9.497082E+01,3.284371E+02,7.257782E+01,689,665,560,16,8,16
1338,2026/09/12,15:26:44,9.468224E+01,8.481518E+01,9.497082E+01,3.364462E+02,7.565175E+01,689,665,560,2,8,2
1339,2026/09/12,15:27:44,9.464981E+01,8.583982E+01,9.497082E+01,2.284695E+02,7.565175E+01,691,665,562,2,8,2
1340,2026/09/12,15:28:44,9.464981E+01,8.657588E+01,9.500324E+01,3.447795E+02,7.574902E+01,693,665,564,2,8,2
1341,2026/09/12,15:29:44,9.468224E+01,8.737679E+01,9.500324E+01,2.191959E+02,7.632782E+01,695,665,566,2,8,2
1342,2026/09/12,15:30:44,9.468224E+01,8.856356E+01,9.497082E+01,2.172828E+02,7.531615E+01,696,665,567,2,8,2
1343,2026/09/12,15:31:44,9.468224E+01,8.955578E+01,9.497082E+01,2.528210E+02,7.517023E+01,698,665,569,2,8,2
1344,2026/09/12,15:32:44,9.468224E+01,8.936446E+01,9.497082E+01,2.592412E+02,7.521887E+01,699,665,570,16,8,16
1345,2026/09/12,15:33:44,9.468224E+01,8.805124E+01,9.500324E+01,2.428988E+02,7.541342E+01,699,665,570,16,8,16
1346,2026/09/12,15:34:44,9.464981E+01,8.680286E+01,9.497082E+01,2.272049E+02,7.555447E+01,699,665,570,16,8,16
1347,2026/09/12,15:35:44,9.468224E+01,8.561609E+01,9.500324E+01,2.268807E+02,7.426070E+01,699,665,570,16,8,16
1348,2026/09/12,15:36:44,9.468224E+01,8.529507E+01,9.500324E+01,2.297665E+02,7.546206E+01,700,665,571,2,8,2
1349,2026/09/12,15:37:44,9.468224E+01,8.638457E+01,9.497082E+01,2.342413E+02,7.593871E+01,702,665,572,2,8,2
1350,2026/09/12,15:38:44,9.468224E+01,8.750648E+01,9.500324E+01,2.262322E+02,7.579766E+01,703,665,574,2,8,2
1351,2026/09/12,15:39:44,9.464981E+01,8.853113E+01,9.500324E+01,2.595655E+02,7.502918E+01,705,665,576,2,8,2
1352,2026/09/12,15:40:44,9.464981E+01,8.955578E+01,9.500324E+01,2.457847E+02,7.555447E+01,707,665,577,2,8,2
1353,2026/09/12,15:41:44,9.464981E+01,8.936446E+01,9.500324E+01,2.464332E+02,7.421206E+01,708,665,578,16,8,16
1354,2026/09/12,15:42:44,9.468224E+01,8.805124E+01,9.497082E+01,2.233463E+02,7.574902E+01,708,665,578,16,8,16
1355,2026/09/12,15:43:44,9.468224E+01,8.686446E+01,9.497082E+01,2.451362E+02,7.512159E+01,708,665,578,16,8,16
1356,2026/09/12,15:44:44,9.468224E+01,8.535992E+01,9.500324E+01,3.518483E+02,7.353599E+01,708,665,578,16,8,16
1357,2026/09/12,15:45:44,9.464981E+01,8.510377E+01,9.500324E+01,2.682231E+02,7.661478E+01,709,665,579,2,8,2
1358,2026/09/12,15:46:44,9.464981E+01,8.603113E+01,9.497082E+01,2.646887E+02,7.454766E+01,711,665,581,2,8,2
1359,2026/09/12,15:47:44,9.468224E+01,8.696174E+01,9.497082E+01,2.614786E+02,7.512159E+01,713,665,583,2,8,2
1360,2026/09/12,15:48:44,9.464981E+01,8.795396E+01,9.497082E+01,2.355383E+02,7.589494E+01,715,665,585,2,8,2
1361,2026/09/12,15:49:44,9.464981E+01,8.914073E+01,9.497082E+01,2.095655E+02,7.483463E+01,716,665,586,2,8,2
1362,2026/09/12,15:50:44,9.462063E+01,8.981194E+01,9.500324E+01,3.082685E+02,7.546206E+01,718,665,588,16,8,16
1363,2026/09/12,15:51:44,9.468224E+01,8.827497E+01,9.497082E+01,2.054151E+02,7.666342E+01,718,665,588,16,8,16
1364,2026/09/12,15:52:44,9.468224E+01,8.725033E+01,9.497082E+01,2.018807E+02,7.579766E+01,718,665,588,16,8,16
1365,2026/09/12,15:53:44,9.462063E+01,8.606356E+01,9.500324E+01,3.037614E+02,7.349222E+01,718,665,588,16,8,16
1366,2026/09/12,15:54:44,9.468224E+01,8.484760E+01,9.497082E+01,3.399806E+02,7.123055E+01,718,665,588,2,8,2
1367,2026/09/12,15:55:44,9.464981E+01,8.542477E+01,9.500324E+01,3.319715E+02,7.440175E+01,720,665,590,2,8,2
1368,2026/09/12,15:56:44,9.468224E+01,8.628729E+01,9.497082E+01,3.387160E+02,7.406615E+01,721,665,591,2,8,2
1369,2026/09/12,15:57:44,9.464981E+01,8.683204E+01,9.497082E+01,3.377432E+02,7.579766E+01,723,665,593,2,8,2
1370,2026/09/12,15:58:44,9.464981E+01,8.769780E+01,9.500324E+01,2.742867E+02,7.339494E+01,725,665,595,2,8,2
1371,2026/09/12,15:59:44,9.468224E+01,8.805124E+01,9.497082E+01,3.701038E+02,7.498055E+01,727,665,596,2,8,2
1372,2026/09/12,16:00:44,9.468224E+01,8.910831E+01,9.497082E+01,1.246758E+02,7.593871E+01,729,665,598,2,8,2
1373,2026/09/12,16:01:44,9.464981E+01,8.968548E+01,9.497082E+01,2.380999E+02,7.449902E+01,730,665,599,16,8,16
1374,2026/09/12,16:02:44,9.462063E+01,8.866084E+01,9.497082E+01,1.669585E+02,7.541342E+01,730,665,599,16,8,16
1375,2026/09/12,16:03:44,9.464981E+01,8.798638E+01,9.500324E+01,1.278859E+02,7.526751E+01,730,665,599,16,8,16
1376,2026/09/12,16:04:44,9.464981E+01,8.731518E+01,9.500324E+01,1.243515E+02,7.401751E+01,730,665,599,16,8,16
1377,2026/09/12,16:05:44,9.464981E+01,8.670558E+01,9.497082E+01,1.211414E+02,7.579766E+01,730,665,599,16,8,16
1378,2026/09/12,16:06:44,9.468224E+01,8.555124E+01,9.497082E+01,2.598898E+02,7.382782E+01,730,665,599,16,8,16
1379,2026/09/12,16:07:44,9.464981E+01,8.551881E+01,9.497082E+01,1.243515E+02,7.551070E+01,731,665,600,2,8,2
1380,2026/09/12,16:08:44,9.464981E+01,8.712063E+01,9.500324E+01,1.595979E+02,7.526751E+01,733,665,602,2,8,2
1381,2026/09/12,16:09:44,9.464981E+01,8.846628E+01,9.497082E+01,2.451362E+02,7.363326E+01,734,665,604,2,8,2
1382,2026/09/12,16:10:44,9.462063E+01,8.962063E+01,9.497082E+01,2.954604E+02,7.349222E+01,736,665,605,2,8,2
1383,2026/09/12,16:11:44,9.464981E+01,8.962063E+01,9.497082E+01,1.429313E+02,7.603599E+01,737,665,606,16,8,16
1384,2026/09/12,16:12:44,9.468224E+01,8.901102E+01,9.497082E+01,9.390402E+01,7.411478E+01,737,665,606,16,8,16
1385,2026/09/12,16:13:44,9.464981E+01,8.846628E+01,9.497082E+01,1.006485E+02,7.584630E+01,737,665,606,16,8,16
1386,2026/09/12,16:14:44,9.464981E+01,8.792153E+01,9.497082E+01,1.214656E+02,7.546206E+01,737,665,606,16,8,16
1387,2026/09/12,16:15:44,9.462063E+01,8.728275E+01,9.497082E+01,1.221141E+02,7.565175E+01,737,665,606,16,8,16
1388,2026/09/12,16:16:44,9.468224E+01,8.660831E+01,9.497082E+01,1.217899E+02,7.565175E+01,737,665,606,16,8,16
1389,2026/09/12,16:17:44,9.464981E+01,8.593710E+01,9.500324E+01,1.243515E+02,7.531615E+01,737,665,606,16,8,16
1390,2026/09/12,16:18:44,9.464981E+01,8.529507E+01,9.497082E+01,1.602464E+02,7.560311E+01,737,665,606,16,8,16
1391,2026/09/12,16:19:44,9.464981E+01,8.564851E+01,9.497082E+01,1.243515E+02,7.368191E+01,738,665,607,2,8,2
1392,2026/09/12,16:20:44,9.464981E+01,8.699416E+01,9.500324E+01,2.345655E+02,7.546206E+01,740,665,609,2,8,2
1393,2026/09/12,16:21:44,9.464981E+01,8.808366E+01,9.497082E+01,2.130999E+02,7.603599E+01,741,665,610,2,8,2
1394,2026/09/12,16:22:44,9.464981E+01,8.952335E+01,9.497082E+01,2.355383E+02,7.469358E+01,743,665,612,2,8,2
1395,2026/09/12,16:23:44,9.468224E+01,8.946174E+01,9.497082E+01,2.307393E+02,7.570039E+01,744,665,613,16,8,16
1396,2026/09/12,16:24:44,9.468224E+01,8.875487E+01,9.497082E+01,1.362192E+02,7.551070E+01,744,665,613,16,8,16
1397,2026/09/12,16:25:44,9.464981E+01,8.805124E+01,9.497082E+01,1.474060E+02,7.546206E+01,744,665,613,16,8,16
1398,2026/09/12,16:26:44,9.464981E+01,8.728275E+01,9.497082E+01,1.406939E+02,7.579766E+01,744,665,613,16,8,16
1399,2026/09/12,16:27:44,9.468224E+01,8.660831E+01,9.497082E+01,1.124838E+02,7.526751E+01,744,665,613,16,8,16
1400,2026/09/12,16:28:44,9.468224E+01,8.612841E+01,9.500324E+01,9.935149E+01,7.353599E+01,744,665,613,16,8,16
1401,2026/09/12,16:29:44,9.464981E+01,8.561609E+01,9.500324E+01,9.646563E+01,7.574902E+01,744,665,613,16,8,16
1402,2026/09/12,16:30:44,9.464981E+01,8.507134E+01,9.497082E+01,9.646563E+01,7.695039E+01,744,665,613,16,8,16
1403,2026/09/12,16:31:44,9.468224E+01,8.628729E+01,9.497082E+01,9.711414E+01,7.560311E+01,745,665,614,2,8,2
1404,2026/09/12,16:32:44,9.468224E+01,8.811609E+01,9.500324E+01,9.841116E+01,7.411478E+01,747,665,616,2,8,2
1405,2026/09/12,16:33:44,9.464981E+01,8.981194E+01,9.497082E+01,1.246758E+02,7.507782E+01,749,665,618,2,8,2
1406,2026/09/12,16:34:44,9.468224E+01,8.952335E+01,9.500324E+01,1.663100E+02,7.387646E+01,749,665,618,16,8,16
1407,2026/09/12,16:35:44,9.464981E+01,8.885214E+01,9.497082E+01,1.294747E+02,7.502918E+01,749,665,618,16,8,16
1408,2026/09/12,16:36:44,9.464981E+01,8.817770E+01,9.497082E+01,1.265889E+02,7.493191E+01,749,665,618,16,8,16
1409,2026/09/12,16:37:44,9.464981E+01,8.740921E+01,9.500324E+01,2.316796E+02,7.396887E+01,749,665,618,16,8,16
1410,2026/09/12,16:38:44,9.464981E+01,8.616084E+01,9.497082E+01,2.653372E+02,7.478599E+01,749,665,618,16,8,16
1411,2026/09/12,16:39:44,9.464981E+01,8.510377E+01,9.500324E+01,2.640402E+02,7.478599E+01,749,665,618,16,8,16
1412,2026/09/12,16:40:44,9.464981E+01,8.551881E+01,9.500324E+01,2.714008E+02,7.454766E+01,751,665,619,2,8,2
1413,2026/09/12,16:41:44,9.468224E+01,8.686446E+01,9.497082E+01,2.726978E+02,7.483463E+01,753,665,621,2,8,2
1414,2026/09/12,16:42:44,9.464981E+01,8.785992E+01,9.497082E+01,2.413100E+02,7.430933E+01,754,665,623,2,8,2
1415,2026/09/12,16:43:44,9.462063E+01,8.933204E+01,9.500324E+01,1.659857E+02,7.368191E+01,756,665,624,2,8,2
1416,2026/09/12,16:44:44,9.468224E+01,8.968548E+01,9.497082E+01,2.380999E+02,7.560311E+01,757,665,626,16,8,16
1417,2026/09/12,16:45:44,9.468224E+01,8.881972E+01,9.497082E+01,1.089818E+02,7.435311E+01,757,665,626,16,8,16
1418,2026/09/12,16:46:44,9.468224E+01,8.785992E+01,9.500324E+01,2.204604E+02,7.449902E+01,757,665,626,16,8,16
1419,2026/09/12,16:47:44,9.464981E+01,8.670558E+01,9.500324E+01,2.086252E+02,7.473735E+01,757,665,626,16,8,16
1420,2026/09/12,16:48:44,9.468224E+01,8.587225E+01,9.497082E+01,9.678989E+01,7.570039E+01,757,665,626,16,8,16
1421,2026/09/12,16:49:44,9.468224E+01,8.526265E+01,9.497082E+01,1.195525E+02,7.546206E+01,757,665,626,16,8,16
1422,2026/09/12,16:50:44,9.464981E+01,8.558366E+01,9.497082E+01,1.217899E+02,7.546206E+01,758,665,626,2,8,2
1423,2026/09/12,16:51:44,9.464981E+01,8.728275E+01,9.497082E+01,1.204929E+02,7.565175E+01,760,665,628,2,8,2
1424,2026/09/12,16:52:44,9.462063E+01,8.888457E+01,9.497082E+01,1.775292E+02,7.536478E+01,762,665,630,2,8,2
1425,2026/09/12,16:53:44,9.471466E+01,8.994164E+01,9.497082E+01,1.877756E+02,7.521887E+01,763,665,631,16,8,16
1426,2026/09/12,16:54:44,9.464981E+01,8.897860E+01,9.497082E+01,2.198444E+02,7.368191E+01,763,665,631,16,8,16
1427,2026/09/12,16:55:44,9.464981E+01,8.792153E+01,9.497082E+01,1.906615E+02,7.517023E+01,763,665,631,16,8,16
1428,2026/09/12,16:56:44,9.464981E+01,8.712063E+01,9.497082E+01,1.493515E+02,7.406615E+01,763,665,631,16,8,16
1429,2026/09/12,16:57:44,9.468224E+01,8.644942E+01,9.500324E+01,1.076848E+02,7.565175E+01,763,665,631,16,8,16
1430,2026/09/12,16:58:44,9.464981E+01,8.590467E+01,9.497082E+01,1.403697E+02,7.555447E+01,763,665,631,16,8,16
1431,2026/09/12,16:59:44,9.462063E+01,8.529507E+01,9.497082E+01,1.217899E+02,7.551070E+01,763,665,631,16,8,16
1432,2026/09/12,17:00:44,9.468224E+01,8.548638E+01,9.497082E+01,2.255837E+02,7.377918E+01,764,665,632,2,8,2
1433,2026/09/12,17:01:44,9.464981E+01,8.644942E+01,9.497082E+01,2.633917E+02,7.493191E+01,766,665,634,2,8,2
1434,2026/09/12,17:02:44,9.468224E+01,8.776265E+01,9.497082E+01,1.519131E+02,7.353599E+01,768,665,635,2,8,2
1435,2026/09/12,17:03:44,9.468224E+01,8.869326E+01,9.497082E+01,2.585927E+02,7.502918E+01,770,665,637,2,8,2
1436,2026/09/12,17:04:44,9.464981E+01,8.965305E+01,9.500324E+01,2.602140E+02,7.512159E+01,771,665,639,2,8,2
1437,2026/09/12,17:05:44,9.464981E+01,8.955578E+01,9.500324E+01,1.291505E+02,7.396887E+01,772,665,639,16,8,16
1438,2026/09/12,17:06:44,9.464981E+01,8.885214E+01,9.500324E+01,1.291505E+02,7.574902E+01,772,665,639,16,8,16
1439,2026/09/12,17:07:44,9.468224E+01,8.805124E+01,9.500324E+01,1.659857E+02,7.560311E+01,772,665,639,16,8,16
1440,2026/09/12,17:08:44,9.468224E+01,8.718548E+01,9.500324E+01,1.672828E+02,7.396887E+01,772,665,639,16,8,16
1441,2026/09/12,17:09:44,9.464981E+01,8.606356E+01,9.497082E+01,2.707847E+02,7.469358E+01,772,665,639,16,8,16
1442,2026/09/12,17:10:44,9.468224E+01,8.497406E+01,9.500324E+01,2.592412E+02,7.493191E+01,772,665,640,2,8,2
1443,2026/09/12,17:11:44,9.468224E+01,8.641699E+01,9.500324E+01,1.490272E+02,7.546206E+01,774,665,641,2,8,2
1444,2026/09/12,17:12:44,9.464981E+01,8.795396E+01,9.497082E+01,1.528534E+02,7.541342E+01,776,665,643,2,8,2
1445,2026/09/12,17:13:44,9.468224E+01,8.942931E+01,9.497082E+01,1.615110E+02,7.396887E+01,778,665,645,2,8,2
1446,2026/09/12,17:14:44,9.464981E+01,8.946174E+01,9.497082E+01,1.374838E+02,7.598735E+01,778,665,645,16,8,16
1447,2026/09/12,17:15:44,9.468224E+01,8.843385E+01,9.500324E+01,2.416018E+02,7.555447E+01,778,665,645,16,8,16
1448,2026/09/12,17:16:44,9.468224E+01,8.734760E+01,9.497082E+01,1.086576E+02,7.541342E+01,778,665,645,16,8,16
1449,2026/09/12,17:17:44,9.468224E+01,8.680286E+01,9.497082E+01,1.035344E+02,7.560311E+01,778,665,645,16,8,16
1450,2026/09/12,17:18:44,9.468224E+01,8.622569E+01,9.497082E+01,1.054475E+02,7.507782E+01,778,665,645,16,8,16
1451,2026/09/12,17:19:44,9.464981E+01,8.542477E+01,9.497082E+01,1.285020E+02,7.579766E+01,778,665,645,16,8,16
1452,2026/09/12,17:20:44,9.468224E+01,8.507134E+01,9.497082E+01,2.368029E+02,7.546206E+01,779,665,646,2,8,2
1453,2026/09/12,17:21:44,9.464981E+01,8.603113E+01,9.497082E+01,2.694877E+02,7.469358E+01,781,665,648,2,8,2
1454,2026/09/12,17:22:44,9.468224E+01,8.728275E+01,9.500324E+01,2.691634E+02,7.478599E+01,782,665,649,2,8,2
1455,2026/09/12,17:23:44,9.464981E+01,8.805124E+01,9.497082E+01,2.957523E+02,7.565175E+01,784,665,651,2,8,2
1456,2026/09/12,17:24:44,9.464981E+01,8.926719E+01,9.497082E+01,2.877432E+02,7.440175E+01,786,665,653,2,8,2
1457,2026/09/12,17:25:44,9.464981E+01,8.984436E+01,9.497082E+01,2.752594E+02,7.440175E+01,787,665,654,16,8,16
1458,2026/09/12,17:26:44,9.468224E+01,8.897860E+01,9.500324E+01,1.551232E+02,7.579766E+01,787,665,654,16,8,16
1459,2026/09/12,17:27:44,9.464981E+01,8.776265E+01,9.497082E+01,2.393645E+02,7.531615E+01,787,665,654,16,8,16
1460,2026/09/12,17:28:44,9.468224E+01,8.641699E+01,9.500324E+01,5.062581E+02,6.954766E+01,787,665,654,16,8,16
1461,2026/09/12,17:29:44,9.468224E+01,8.439689E+01,9.500324E+01,6.193904E+02,7.214494E+01,788,665,655,2,8,2
1462,2026/09/12,17:30:44,9.464981E+01,8.442931E+01,9.497082E+01,2.435473E+02,7.714494E+01,790,665,657,2,8,2
1463,2026/09/12,17:31:44,9.464981E+01,8.603113E+01,9.497082E+01,1.445201E+02,7.546206E+01,792,665,658,2,8,2
1464,2026/09/12,17:32:44,9.468224E+01,8.763295E+01,9.500324E+01,1.310636E+02,7.421206E+01,794,665,660,2,8,2
1465,2026/09/12,17:33:44,9.464981E+01,8.926719E+01,9.500324E+01,1.381323E+02,7.541342E+01,795,665,662,2,8,2
1466,2026/09/12,17:34:44,9.468224E+01,8.977951E+01,9.497082E+01,1.285020E+02,7.430933E+01,796,665,663,16,8,16
1467,2026/09/12,17:35:44,9.464981E+01,8.894942E+01,9.497082E+01,4.332361E+02,6.517509E+01,796,665,663,16,8,16
1468,2026/09/12,17:36:44,9.471466E+01,8.619326E+01,9.497082E+01,5.402399E+02,7.498055E+01,796,665,663,16,8,16
1469,2026/09/12,17:37:44,9.468224E+01,8.513619E+01,9.500324E+01,1.637484E+02,7.906615E+01,797,665,663,2,8,2
1470,2026/09/12,17:38:44,9.464981E+01,8.660831E+01,9.497082E+01,1.628080E+02,7.546206E+01,799,665,665,2,8,2
1471,2026/09/12,17:39:44,9.468224E+01,8.805124E+01,9.500324E+01,1.631323E+02,7.521887E+01,801,665,667,2,8,2
1472,2026/09/12,17:40:44,9.464981E+01,8.971790E+01,9.497082E+01,1.070363E+02,7.642023E+01,803,665,669,2,8,2
1473,2026/09/12,17:41:44,9.468224E+01,8.958820E+01,9.500324E+01,1.304475E+02,7.445039E+01,803,665,669,16,8,16
1474,2026/09/12,17:42:44,9.464981E+01,8.885214E+01,9.497082E+01,1.339494E+02,7.565175E+01,803,665,669,16,8,16
1475,2026/09/12,17:43:44,9.464981E+01,8.696174E+01,9.497082E+01,5.219844E+02,7.305933E+01,803,665,669,16,8,16
1476,2026/09/12,17:44:44,9.468224E+01,8.436771E+01,9.497082E+01,6.331388E+02,7.334630E+01,803,665,669,2,8,2
1477,2026/09/12,17:45:44,9.464981E+01,8.542477E+01,9.497082E+01,1.855383E+02,7.651751E+01,805,665,671,2,8,2
1478,2026/09/12,17:46:44,9.468224E+01,8.699416E+01,9.500324E+01,1.349222E+02,7.411478E+01,807,665,673,2,8,2
1479,2026/09/12,17:47:44,9.464981E+01,8.859599E+01,9.497082E+01,1.432555E+02,7.478599E+01,809,665,675,2,8,2
1480,2026/09/12,17:48:44,9.464981E+01,8.997406E+01,9.500324E+01,1.365110E+02,7.377918E+01,810,665,676,16,8,16
1481,2026/09/12,17:49:44,9.464981E+01,8.926719E+01,9.500324E+01,1.563878E+02,7.421206E+01,810,665,676,16,8,16
1482,2026/09/12,17:50:44,9.464981E+01,8.763295E+01,9.497082E+01,5.661803E+02,7.041342E+01,810,665,676,16,8,16
1483,2026/09/12,17:51:44,9.468224E+01,8.462387E+01,9.500324E+01,5.793126E+02,7.488326E+01,811,665,676,2,8,2
1484,2026/09/12,17:52:44,9.464981E+01,8.545720E+01,9.500324E+01,1.807393E+02,7.493191E+01,812,665,678,2,8,2
1485,2026/09/12,17:53:44,9.464981E+01,8.657588E+01,9.497082E+01,2.701362E+02,7.464494E+01,814,665,680,2,8,2
1486,2026/09/12,17:54:44,9.462063E+01,8.805124E+01,9.500324E+01,1.256161E+02,7.541342E+01,816,665,681,2,8,2
1487,2026/09/12,17:55:44,9.468224E+01,8.968548E+01,9.497082E+01,1.304475E+02,7.435311E+01,818,665,683,2,8,2
1488,2026/09/12,17:56:44,9.464981E+01,8.955578E+01,9.497082E+01,1.704929E+02,7.531615E+01,818,665,683,16,8,16
1489,2026/09/12,17:57:44,9.468224E+01,8.801881E+01,9.497082E+01,5.142996E+02,7.156615E+01,818,665,683,16,8,16
1490,2026/09/12,17:58:44,9.468224E+01,8.497406E+01,9.500324E+01,6.280156E+02,7.353599E+01,818,665,683,16,8,16
1491,2026/09/12,17:59:44,9.464981E+01,8.555124E+01,9.497082E+01,2.339170E+02,7.723735E+01,820,665,685,2,8,2
1492,2026/09/12,18:00:44,9.464981E+01,8.715305E+01,9.497082E+01,1.602464E+02,7.493191E+01,822,665,687,2,8,2
1493,2026/09/12,18:01:44,9.464981E+01,8.872244E+01,9.497082E+01,1.387808E+02,7.579766E+01,823,665,688,2,8,2
1494,2026/09/12,18:02:44,9.468224E+01,8.997406E+01,9.500324E+01,1.480545E+02,7.579766E+01,825,665,690,16,8,16
1495,2026/09/12,18:03:44,9.464981E+01,8.894942E+01,9.500324E+01,2.448119E+02,7.435311E+01,825,665,690,16,8,16
1496,2026/09/12,18:04:44,9.464981E+01,8.670558E+01,9.497082E+01,5.277562E+02,7.488326E+01,825,665,690,16,8,16
1497,2026/09/12,18:05:44,9.464981E+01,8.433528E+01,9.497082E+01,6.283398E+02,8.372568E+01,826,665,691,2,8,2
1498,2026/09/12,18:06:44,9.464981E+01,8.571336E+01,9.500324E+01,2.627756E+02,7.473735E+01,827,665,692,2,8,2
1499,2026/09/12,18:07:44,9.468224E+01,8.660831E+01,9.497082E+01,2.762322E+02,7.454766E+01,829,665,694,2,8,2
1500,2026/09/12,18:08:44,9.468224E+01,8.795396E+01,9.497082E+01,1.807393E+02,7.521887E+01,831,665,696,2,8,2
1501,2026/09/12,18:09:44,9.468224E+01,8.936446E+01,9.497082E+01,1.682555E+02,7.507782E+01,833,665,698,2,8,2
1502,2026/09/12,18:10:44,9.464981E+01,8.939689E+01,9.497082E+01,2.822957E+02,7.445039E+01,834,665,698,16,8,16
1503,2026/09/12,18:11:44,9.464981E+01,8.660831E+01,9.500324E+01,6.177692E+02,7.002918E+01,834,665,698,16,8,16
1504,2026/09/12,18:12:44,9.468224E+01,8.462387E+01,9.500324E+01,1.842737E+02,8.487840E+01,835,665,699,2,8,2
1505,2026/09/12,18:13:44,9.462063E+01,8.609599E+01,9.497082E+01,1.512646E+02,7.555447E+01,836,665,701,2,8,2
1506,2026/09/12,18:14:44,9.468224E+01,8.757134E+01,9.500324E+01,1.618353E+02,7.517023E+01,838,665,703,2,8,2
1507,2026/09/12,18:15:44,9.464981E+01,8.904346E+01,9.500324E+01,1.502918E+02,7.426070E+01,840,665,704,2,8,2
1508,2026/09/12,18:16:44,9.468224E+01,8.984436E+01,9.500324E+01,1.560636E+02,7.502918E+01,841,665,706,16,8,16
1509,2026/09/12,18:17:44,9.464981E+01,8.897860E+01,9.497082E+01,1.634241E+02,7.546206E+01,841,665,706,16,8,16
1510,2026/09/12,18:18:44,9.468224E+01,8.817770E+01,9.497082E+01,1.586252E+02,7.445039E+01,841,665,706,16,8,16
1511,2026/09/12,18:19:44,9.468224E+01,8.734760E+01,9.500324E+01,1.659857E+02,7.502918E+01,841,665,706,16,8,16
1512,2026/09/12,18:20:44,9.468224E+01,8.651427E+01,9.497082E+01,1.788262E+02,7.507782E+01,841,665,706,16,8,16
1513,2026/09/12,18:21:44,9.464981E+01,8.568094E+01,9.500324E+01,1.586252E+02,7.546206E+01,841,665,706,16,8,16
1514,2026/09/12,18:22:44,9.468224E+01,8.497406E+01,9.500324E+01,1.557393E+02,7.517023E+01,841,665,706,2,8,2
1515,2026/09/12,18:23:44,9.464981E+01,8.648184E+01,9.500324E+01,1.547990E+02,7.536478E+01,843,665,707,2,8,2
1516,2026/09/12,18:24:44,9.468224E+01,8.795396E+01,9.500324E+01,1.371595E+02,7.526751E+01,845,665,709,2,8,2
1517,2026/09/12,18:25:44,9.464981E+01,8.942931E+01,9.500324E+01,1.672828E+02,7.392023E+01,847,665,711,2,8,2
1518,2026/09/12,18:26:44,9.468224E+01,8.958820E+01,9.497082E+01,1.701686E+02,7.416342E+01,847,665,712,16,8,16
1519,2026/09/12,18:27:44,9.464981E+01,8.869326E+01,9.500324E+01,1.961089E+02,7.488326E+01,847,665,712,16,8,16
1520,2026/09/12,18:28:44,9.464981E+01,8.750648E+01,9.500324E+01,2.246433E+02,7.584630E+01,847,665,712,16,8,16
1521,2026/09/12,18:29:44,9.468224E+01,8.635214E+01,9.497082E+01,1.893969E+02,7.502918E+01,847,665,712,16,8,16
1522,2026/09/12,18:30:44,9.471466E+01,8.535992E+01,9.497082E+01,1.874838E+02,7.488326E+01,847,665,712,16,8,16
1523,2026/09/12,18:31:44,9.468224E+01,8.555124E+01,9.500324E+01,1.884241E+02,7.512159E+01,848,665,713,2,8,2
1524,2026/09/12,18:32:44,9.468224E+01,8.708820E+01,9.497082E+01,1.032101E+02,7.517023E+01,850,665,714,2,8,2
1525,2026/09/12,18:33:44,9.464981E+01,8.881972E+01,9.500324E+01,1.076848E+02,7.608463E+01,852,665,716,2,8,2
1526,2026/09/12,18:34:44,9.468224E+01,8.990921E+01,9.500324E+01,1.112192E+02,7.618191E+01,853,665,717,16,8,16
1527,2026/09/12,18:35:44,9.468224E+01,8.939689E+01,9.497082E+01,1.214656E+02,7.598735E+01,853,665,717,16,8,16
1528,2026/09/12,18:36:44,9.468224E+01,8.859599E+01,9.497082E+01,4.639754E+02,6.637646E+01,853,665,717,16,8,16
1529,2026/09/12,18:37:44,9.468224E+01,8.587225E+01,9.500324E+01,5.245461E+02,7.488326E+01,853,665,717,16,8,16
1530,2026/09/12,18:38:44,9.468224E+01,8.551881E+01,9.497082E+01,1.285020E+02,7.738326E+01,854,665,718,2,8,2
1531,2026/09/12,18:39:44,9.464981E+01,8.715305E+01,9.497082E+01,1.326848E+02,7.502918E+01,856,665,720,2,8,2
1532,2026/09/12,18:40:44,9.464981E+01,8.878729E+01,9.497082E+01,1.256161E+02,7.608463E+01,858,665,722,2,8,2
1533,2026/09/12,18:41:44,9.468224E+01,8.990921E+01,9.497082E+01,1.285020E+02,7.449902E+01,859,665,723,16,8,16
1534,2026/09/12,18:42:44,9.468224E+01,8.933204E+01,9.497082E+01,1.099222E+02,7.565175E+01,859,665,723,16,8,16
1535,2026/09/12,18:43:44,9.464981E+01,8.875487E+01,9.497082E+01,1.086576E+02,7.570039E+01,859,665,723,16,8,16
1536,2026/09/12,18:44:44,9.468224E+01,8.795396E+01,9.497082E+01,1.666342E+02,7.560311E+01,859,665,723,16,8,16
1537,2026/09/12,18:45:44,9.464981E+01,8.715305E+01,9.497082E+01,1.515889E+02,7.560311E+01,859,665,723,16,8,16
1538,2026/09/12,18:46:44,9.468224E+01,8.644942E+01,9.497082E+01,1.589494E+02,7.382782E+01,859,665,723,16,8,16
1539,2026/09/12,18:47:44,9.464981E+01,8.568094E+01,9.497082E+01,1.342737E+02,7.483463E+01,859,665,723,16,8,16
1540,2026/09/12,18:48:44,9.464981E+01,8.507134E+01,9.497082E+01,1.378080E+02,7.579766E+01,859,665,723,16,8,16
1541,2026/09/12,18:49:44,9.468224E+01,8.619326E+01,9.497082E+01,1.265889E+02,7.478599E+01,861,665,724,2,8,2
1542,2026/09/12,18:50:44,9.464981E+01,8.792153E+01,9.497082E+01,1.054475E+02,7.536478E+01,863,665,726,2,8,2
1543,2026/09/12,18:51:44,9.464981E+01,8.968548E+01,9.497082E+01,1.278859E+02,7.493191E+01,864,665,728,2,8,2
1544,2026/09/12,18:52:44,9.468224E+01,8.965305E+01,9.497082E+01,1.419585E+02,7.421206E+01,865,665,728,16,8,16
1545,2026/09/12,18:53:44,9.464981E+01,8.910831E+01,9.500324E+01,1.057717E+02,7.560311E+01,865,665,728,16,8,16
1546,2026/09/12,18:54:44,9.464981E+01,8.856356E+01,9.497082E+01,1.041505E+02,7.440175E+01,865,665,728,16,8,16
1547,2026/09/12,18:55:44,9.464981E+01,8.808366E+01,9.497082E+01,7.146563E+01,7.526751E+01,865,665,728,16,8,16
1548,2026/09/12,18:56:44,9.468224E+01,8.769780E+01,9.500324E+01,1.060960E+02,7.358463E+01,865,665,728,16,8,16
1549,2026/09/12,18:57:44,9.464981E+01,8.725033E+01,9.497082E+01,1.041505E+02,7.406615E+01,865,665,728,16,8,16
1550,2026/09/12,18:58:44,9.468224E+01,8.673801E+01,9.500324E+01,9.841116E+01,7.551070E+01,865,665,728,16,8,16
1551,2026/09/12,18:59:44,9.468224E+01,8.619326E+01,9.497082E+01,9.967575E+01,7.517023E+01,865,665,728,16,8,16
1552,2026/09/12,19:00:44,9.468224E+01,8.571336E+01,9.497082E+01,9.711414E+01,7.526751E+01,865,665,728,16,8,16
1553,2026/09/12,19:01:44,9.468224E+01,8.507134E+01,9.497082E+01,1.368353E+02,7.449902E+01,865,665,728,16,8,16
1554,2026/09/12,19:02:44,9.464981E+01,8.616084E+01,9.500324E+01,1.637484E+02,7.531615E+01,866,665,730,2,8,2
1555,2026/09/12,19:03:44,9.468224E+01,8.760377E+01,9.497082E+01,1.631323E+02,7.560311E+01,868,665,731,2,8,2
1556,2026/09/12,19:04:44,9.468224E+01,8.907588E+01,9.497082E+01,1.634241E+02,7.493191E+01,870,665,733,2,8,2
1557,2026/09/12,19:05:44,9.464981E+01,8.984436E+01,9.497082E+01,1.397211E+02,7.536478E+01,871,665,734,16,8,16
1558,2026/09/12,19:06:44,9.468224E+01,8.929961E+01,9.497082E+01,1.025616E+02,7.531615E+01,871,665,734,16,8,16
1559,2026/09/12,19:07:44,9.468224E+01,8.872244E+01,9.500324E+01,1.233787E+02,7.507782E+01,871,665,734,16,8,16
1560,2026/09/12,19:08:44,9.468224E+01,8.814851E+01,9.497082E+01,1.080091E+02,7.531615E+01,871,665,734,16,8,16
1561,2026/09/12,19:09:44,9.468224E+01,8.760377E+01,9.497082E+01,1.060960E+02,7.526751E+01,871,665,734,16,8,16
1562,2026/09/12,19:10:44,9.464981E+01,8.705902E+01,9.497082E+01,8.109598E+01,7.560311E+01,871,665,734,16,8,16
1563,2026/09/12,19:11:44,9.468224E+01,8.667316E+01,9.497082E+01,7.691310E+01,7.396887E+01,871,665,734,16,8,16
1564,2026/09/12,19:12:44,9.464981E+01,8.625811E+01,9.497082E+01,7.243839E+01,7.570039E+01,871,665,734,16,8,16
1565,2026/09/12,19:13:44,9.471466E+01,8.571336E+01,9.497082E+01,1.044747E+02,7.387646E+01,871,665,734,16,8,16
1566,2026/09/12,19:14:44,9.464981E+01,8.519780E+01,9.500324E+01,1.070363E+02,7.517023E+01,871,665,734,16,8,16
1567,2026/09/12,19:15:44,9.468224E+01,8.590467E+01,9.500324E+01,1.025616E+02,7.526751E+01,872,665,735,2,8,2
1568,2026/09/12,19:16:44,9.468224E+01,8.763295E+01,9.500324E+01,1.272374E+02,7.498055E+01,874,666,737,4,2,2
1569,2026/09/12,19:17:44,9.464981E+01,8.933204E+01,9.497082E+01,1.624838E+02,7.430933E+01,875,667,739,4,2,2
1570,2026/09/12,19:18:44,9.468224E+01,8.965305E+01,9.497082E+01,1.583009E+02,7.574902E+01,877,668,740,4,16,16
1571,2026/09/12,19:19:44,9.468224E+01,8.888457E+01,9.497082E+01,1.208171E+02,7.517023E+01,878,668,740,4,16,16
1572,2026/09/12,19:20:44,9.468224E+01,8.833982E+01,9.497082E+01,9.520104E+01,7.546206E+01,880,668,740,4,16,16
1573,2026/09/12,19:21:44,9.468224E+01,8.782750E+01,9.497082E+01,9.808690E+01,7.387646E+01,881,668,740,4,16,16
1574,2026/09/12,19:22:44,9.464981E+01,8.731518E+01,9.497082E+01,9.776265E+01,7.531615E+01,883,668,740,4,16,16
1575,2026/09/12,19:23:44,9.468224E+01,8.680286E+01,9.500324E+01,1.144293E+02,7.296206E+01,884,668,740,4,16,16
1576,2026/09/12,19:24:44,9.464981E+01,8.625811E+01,9.500324E+01,1.051232E+02,7.512159E+01,886,668,740,4,16,16
1577,2026/09/12,19:25:44,9.464981E+01,8.564851E+01,9.497082E+01,1.192283E+02,7.507782E+01,887,668,740,4,16,16
1578,2026/09/12,19:26:44,9.464981E+01,8.500648E+01,9.500324E+01,1.217899E+02,7.488326E+01,889,668,740,4,16,16
1579,2026/09/12,19:27:44,9.468224E+01,8.641699E+01,9.500324E+01,1.217899E+02,7.502918E+01,890,670,741,4,2,2
1580,2026/09/12,19:28:44,9.468224E+01,8.830740E+01,9.497082E+01,1.118677E+02,7.502918E+01,892,672,743,4,2,2
1581,2026/09/12,19:29:44,9.468224E+01,9.000648E+01,9.497082E+01,9.711414E+01,7.555447E+01,893,673,744,4,16,16
1582,2026/09/12,19:30:44,9.464981E+01,8.962063E+01,9.497082E+01,9.166667E+01,7.401751E+01,895,673,744,4,16,16
1583,2026/09/12,19:31:44,9.464981E+01,8.914073E+01,9.497082E+01,9.101816E+01,7.426070E+01,896,673,744,4,16,16
1584,2026/09/12,19:32:44,9.468224E+01,8.862841E+01,9.497082E+01,9.296368E+01,7.541342E+01,896,673,744,4,16,16
1585,2026/09/12,19:33:44,9.468224E+01,8.801881E+01,9.500324E+01,1.275616E+02,7.507782E+01,896,673,744,4,16,16
1586,2026/09/12,19:34:44,9.464981E+01,8.734760E+01,9.500324E+01,1.281777E+02,7.493191E+01,896,673,744,4,16,16
1587,2026/09/12,19:35:44,9.468224E+01,8.677043E+01,9.500324E+01,8.975357E+01,7.517023E+01,896,673,744,4,16,16
1588,2026/09/12,19:36:44,9.462063E+01,8.625811E+01,9.497082E+01,9.422828E+01,7.521887E+01,896,673,744,4,16,16
1589,2026/09/12,19:37:44,9.464981E+01,8.564851E+01,9.497082E+01,1.198768E+02,7.502918E+01,896,673,744,4,16,16
1590,2026/09/12,19:38:44,9.468224E+01,8.503891E+01,9.497082E+01,1.204929E+02,7.498055E+01,896,673,744,4,16,16
1591,2026/09/12,19:39:44,9.468224E+01,8.641699E+01,9.500324E+01,1.336252E+02,7.478599E+01,896,675,746,4,2,2
1592,2026/09/12,19:40:44,9.468224E+01,8.817770E+01,9.500324E+01,1.237030E+02,7.502918E+01,896,677,748,4,2,2
1593,2026/09/12,19:41:44,9.464981E+01,8.994164E+01,9.497082E+01,1.387808E+02,7.502918E+01,896,678,749,4,2,2
1594,2026/09/12,19:42:44,9.468224E+01,8.942931E+01,9.497082E+01,1.631323E+02,7.435311E+01,896,678,749,4,16,16
1595,2026/09/12,19:43:44,9.464981E+01,8.856356E+01,9.500324E+01,1.647211E+02,7.546206E+01,896,678,749,4,16,16
1596,2026/09/12,19:44:44,9.468224E+01,8.769780E+01,9.500324E+01,1.631323E+02,7.454766E+01,896,678,749,4,16,16
1597,2026/09/12,19:45:44,9.471466E+01,8.683204E+01,9.497082E+01,1.477302E+02,7.459630E+01,896,678,749,4,16,16
1598,2026/09/12,19:46:44,9.471466E+01,8.606356E+01,9.497082E+01,1.490272E+02,7.454766E+01,896,678,749,4,16,16
1599,2026/09/12,19:47:44,9.471466E+01,8.523022E+01,9.497082E+01,1.480545E+02,7.464494E+01,896,678,749,4,16,16
1600,2026/09/12,19:48:44,9.468224E+01,8.587225E+01,9.500324E+01,1.297990E+02,7.502918E+01,896,680,750,4,2,2
1601,2026/09/12,19:49:44,9.464981E+01,8.773022E+01,9.497082E+01,8.751621E+01,7.574902E+01,896,681,752,4,2,2
1602,2026/09/12,19:50:44,9.464981E+01,8.975033E+01,9.497082E+01,8.109598E+01,7.421206E+01,896,683,754,4,2,2
1603,2026/09/12,19:51:44,9.464981E+01,8.977951E+01,9.497082E+01,7.243839E+01,7.421206E+01,896,683,754,4,16,16
1604,2026/09/12,19:52:44,9.464981E+01,8.936446E+01,9.497082E+01,9.263943E+01,7.546206E+01,896,683,754,4,16,16
1605,2026/09/12,19:53:44,9.464981E+01,8.891699E+01,9.497082E+01,9.199092E+01,7.396887E+01,896,683,754,4,16,16
1606,2026/09/12,19:54:44,9.464981E+01,8.840467E+01,9.497082E+01,9.199092E+01,7.546206E+01,896,683,754,4,16,16
1607,2026/09/12,19:55:44,9.468224E+01,8.776265E+01,9.497082E+01,1.227626E+02,7.373055E+01,896,683,754,4,16,16
1608,2026/09/12,19:56:44,9.471466E+01,8.721790E+01,9.500324E+01,1.035344E+02,7.541342E+01,896,683,754,4,16,16
1609,2026/09/12,19:57:44,9.464981E+01,8.654345E+01,9.497082E+01,1.512646E+02,7.449902E+01,896,683,754,4,16,16
1610,2026/09/12,19:58:44,9.468224E+01,8.574255E+01,9.497082E+01,1.980545E+02,7.603599E+01,896,683,754,4,16,16
1611,2026/09/12,19:59:44,9.468224E+01,8.497406E+01,9.497082E+01,1.845979E+02,7.531615E+01,896,684,754,4,2,2
1612,2026/09/12,20:00:44,9.464981E+01,8.644942E+01,9.500324E+01,1.640726E+02,7.560311E+01,896,685,756,4,2,2
1613,2026/09/12,20:01:44,9.462063E+01,8.811609E+01,9.497082E+01,1.281777E+02,7.521887E+01,896,687,758,4,2,2
1614,2026/09/12,20:02:44,9.464981E+01,8.981194E+01,9.497082E+01,1.304475E+02,7.512159E+01,896,689,759,4,2,2
1615,2026/09/12,20:03:44,9.468224E+01,8.952335E+01,9.500324E+01,1.262646E+02,7.517023E+01,896,689,760,4,16,16
1616,2026/09/12,20:04:44,9.468224E+01,8.894942E+01,9.497082E+01,1.067121E+02,7.406615E+01,896,689,760,4,16,16
1617,2026/09/12,20:05:44,9.464981E+01,8.840467E+01,9.497082E+01,1.025616E+02,7.536478E+01,896,689,760,4,16,16
1618,2026/09/12,20:06:44,9.464981E+01,8.779507E+01,9.497082E+01,1.095979E+02,7.546206E+01,896,689,760,4,16,16
1619,2026/09/12,20:07:44,9.468224E+01,8.728275E+01,9.497082E+01,1.032101E+02,7.502918E+01,896,689,760,4,16,16
1620,2026/09/12,20:08:44,9.468224E+01,8.673801E+01,9.497082E+01,1.038586E+02,7.507782E+01,896,689,760,4,16,16
1621,2026/09/12,20:09:44,9.468224E+01,8.619326E+01,9.497082E+01,1.028859E+02,7.546206E+01,896,689,760,4,16,16
1622,2026/09/12,20:10:44,9.468224E+01,8.561609E+01,9.497082E+01,9.935149E+01,7.498055E+01,896,689,760,4,16,16
1623,2026/09/12,20:11:44,9.464981E+01,8.510377E+01,9.497082E+01,1.339494E+02,7.445039E+01,896,689,760,4,16,16
1624,2026/09/12,20:12:44,9.468224E+01,8.619326E+01,9.497082E+01,1.490272E+02,7.593871E+01,896,691,761,4,2,2
1625,2026/09/12,20:13:44,9.468224E+01,8.788911E+01,9.500324E+01,1.464656E+02,7.483463E+01,896,692,763,4,2,2
1626,2026/09/12,20:14:44,9.468224E+01,8.949416E+01,9.497082E+01,1.836252E+02,7.411478E+01,896,694,764,4,2,2
1627,2026/09/12,20:15:44,9.468224E+01,8.949416E+01,9.500324E+01,1.823282E+02,7.454766E+01,896,695,765,4,16,16
1628,2026/09/12,20:16:44,9.468224E+01,8.859599E+01,9.500324E+01,1.634241E+02,7.473735E+01,896,695,765,4,16,16
1629,2026/09/12,20:17:44,9.464981E+01,8.769780E+01,9.497082E+01,1.634241E+02,7.435311E+01,896,695,765,4,16,16
1630,2026/09/12,20:18:44,9.464981E+01,8.702659E+01,9.497082E+01,1.304475E+02,7.488326E+01,896,695,765,4,16,16
1631,2026/09/12,20:19:44,9.464981E+01,8.644942E+01,9.500324E+01,1.064202E+02,7.521887E+01,896,695,765,4,16,16
1632,2026/09/12,20:20:44,9.464981E+01,8.587225E+01,9.500324E+01,1.032101E+02,7.387646E+01,896,695,765,4,16,16
1633,2026/09/12,20:21:44,9.468224E+01,8.532750E+01,9.497082E+01,1.003243E+02,7.507782E+01,896,695,765,4,16,16
1634,2026/09/12,20:22:44,9.464981E+01,8.539235E+01,9.497082E+01,1.032101E+02,7.521887E+01,896,695,766,4,2,2
1635,2026/09/12,20:23:44,9.468224E+01,8.734760E+01,9.497082E+01,1.047990E+02,7.521887E+01,896,697,767,4,2,2
1636,2026/09/12,20:24:44,9.468224E+01,8.920558E+01,9.497082E+01,1.307717E+02,7.512159E+01,896,699,769,4,2,2
1637,2026/09/12,20:25:44,9.468224E+01,8.971790E+01,9.500324E+01,1.448444E+02,7.488326E+01,896,700,770,4,16,16
1638,2026/09/12,20:26:44,9.464981E+01,8.897860E+01,9.497082E+01,1.454929E+02,7.488326E+01,896,700,770,4,16,16
1639,2026/09/12,20:27:44,9.462063E+01,8.821012E+01,9.500324E+01,1.602464E+02,7.570039E+01,896,700,770,4,16,16
1640,2026/09/12,20:28:44,9.468224E+01,8.740921E+01,9.497082E+01,1.897211E+02,7.411478E+01,896,700,770,4,16,16
1641,2026/09/12,20:29:44,9.464981E+01,8.667316E+01,9.497082E+01,1.259403E+02,7.498055E+01,896,700,770,4,16,16
1642,2026/09/12,20:30:44,9.464981E+01,8.599870E+01,9.497082E+01,1.378080E+02,7.478599E+01,896,700,770,4,16,16
1643,2026/09/12,20:31:44,9.468224E+01,8.532750E+01,9.497082E+01,1.285020E+02,7.483463E+01,896,700,770,4,16,16
1644,2026/09/12,20:32:44,9.468224E+01,8.568094E+01,9.500324E+01,1.272374E+02,7.627918E+01,896,701,771,4,2,2
1645,2026/09/12,20:33:44,9.468224E+01,8.744164E+01,9.497082E+01,1.262646E+02,7.498055E+01,896,702,772,4,2,2
1646,2026/09/12,20:34:44,9.468224E+01,8.910831E+01,9.500324E+01,1.631323E+02,7.464494E+01,896,704,774,4,2,2
1647,2026/09/12,20:35:44,9.464981E+01,8.975033E+01,9.497082E+01,1.650454E+02,7.454766E+01,896,705,775,4,16,16
1648,2026/09/12,20:36:44,9.464981E+01,8.885214E+01,9.497082E+01,2.150130E+02,7.521887E+01,896,705,775,4,16,16
1649,2026/09/12,20:37:44,9.468224E+01,8.814851E+01,9.500324E+01,1.269131E+02,7.488326E+01,896,705,775,4,16,16
1650,2026/09/12,20:38:44,9.468224E+01,8.744164E+01,9.497082E+01,1.531777E+02,7.579766E+01,896,705,775,4,16,16
1651,2026/09/12,20:39:44,9.468224E+01,8.667316E+01,9.500324E+01,1.461414E+02,7.483463E+01,896,705,775,4,16,16
1652,2026/09/12,20:40:44,9.464981E+01,8.590467E+01,9.497082E+01,1.477302E+02,7.473735E+01,896,705,775,4,16,16
1653,2026/09/12,20:41:44,9.468224E+01,8.513619E+01,9.497082E+01,1.451686E+02,7.464494E+01,896,705,775,4,16,16
1654,2026/09/12,20:42:44,9.462063E+01,8.612841E+01,9.500324E+01,1.297990E+02,7.469358E+01,896,707,776,4,2,2
1655,2026/09/12,20:43:44,9.468224E+01,8.788911E+01,9.500324E+01,1.413424E+02,7.493191E+01,896,708,778,4,2,2
1656,2026/09/12,20:44:44,9.468224E+01,8.965305E+01,9.497082E+01,1.262646E+02,7.526751E+01,896,710,780,4,2,2
1657,2026/09/12,20:45:44,9.464981E+01,8.962063E+01,9.497082E+01,1.259403E+02,7.521887E+01,896,711,780,4,16,16
1658,2026/09/12,20:46:44,9.464981E+01,8.897860E+01,9.500324E+01,1.288262E+02,7.493191E+01,896,711,780,4,16,16
1659,2026/09/12,20:47:44,9.464981E+01,8.830740E+01,9.497082E+01,1.278859E+02,7.382782E+01,896,711,780,4,16,16
1660,2026/09/12,20:48:44,9.468224E+01,8.760377E+01,9.497082E+01,1.262646E+02,7.512159E+01,896,711,780,4,16,16
1661,2026/09/12,20:49:44,9.464981E+01,8.696174E+01,9.500324E+01,1.259403E+02,7.498055E+01,896,711,780,4,16,16
1662,2026/09/12,20:50:44,9.462063E+01,8.625811E+01,9.497082E+01,1.554151E+02,7.416342E+01,896,711,780,4,16,16
1663,2026/09/12,20:51:44,9.468224E+01,8.539235E+01,9.500324E+01,1.631323E+02,7.435311E+01,896,711,780,4,16,16
1664,2026/09/12,20:52:44,9.464981E+01,8.551881E+01,9.500324E+01,1.621595E+02,7.555447E+01,896,711,781,4,2,2
1665,2026/09/12,20:53:44,9.464981E+01,8.712063E+01,9.497082E+01,1.579767E+02,7.483463E+01,896,713,783,4,2,2
1666,2026/09/12,20:54:44,9.464981E+01,8.885214E+01,9.497082E+01,1.285020E+02,7.521887E+01,896,715,784,4,2,2
1667,2026/09/12,20:55:44,9.464981E+01,8.981194E+01,9.497082E+01,1.499676E+02,7.498055E+01,896,716,785,4,16,16
1668,2026/09/12,20:56:44,9.464981E+01,8.907588E+01,9.497082E+01,1.448444E+02,7.608463E+01,896,716,785,4,16,16
1669,2026/09/12,20:57:44,9.468224E+01,8.837225E+01,9.497082E+01,1.259403E+02,7.512159E+01,896,716,785,4,16,16
1670,2026/09/12,20:58:44,9.464981E+01,8.766537E+01,9.500324E+01,1.756161E+02,7.502918E+01,896,716,785,4,16,16
1671,2026/09/12,20:59:44,9.464981E+01,8.699416E+01,9.500324E+01,1.390726E+02,7.469358E+01,896,716,785,4,16,16
1672,2026/09/12,21:00:44,9.468224E+01,8.631972E+01,9.497082E+01,1.256161E+02,7.507782E+01,896,716,785,4,16,16
1673,2026/09/12,21:01:44,9.464981E+01,8.574255E+01,9.497082E+01,1.083333E+02,7.517023E+01,896,716,785,4,16,16
1674,2026/09/12,21:02:44,9.468224E+01,8.526265E+01,9.497082E+01,1.297990E+02,7.426070E+01,896,716,785,4,16,16
1675,2026/09/12,21:03:44,9.471466E+01,8.558366E+01,9.497082E+01,7.405966E+01,7.406615E+01,896,717,786,4,2,2
1676,2026/09/12,21:04:44,9.464981E+01,8.763295E+01,9.500324E+01,7.723736E+01,7.541342E+01,898,719,788,4,2,2
1677,2026/09/12,21:05:44,9.468224E+01,8.962063E+01,9.500324E+01,7.020104E+01,7.570039E+01,900,720,789,4,2,2
1678,2026/09/12,21:06:44,9.464981E+01,8.981194E+01,9.497082E+01,7.597276E+01,7.517023E+01,901,721,790,4,16,16
1679,2026/09/12,21:07:44,9.464981E+01,8.929961E+01,9.500324E+01,1.003243E+02,7.541342E+01,903,721,790,4,16,16
1680,2026/09/12,21:08:44,9.471466E+01,8.878729E+01,9.500324E+01,1.067121E+02,7.526751E+01,904,721,790,4,16,16
1681,2026/09/12,21:09:44,9.464981E+01,8.805124E+01,9.497082E+01,1.365110E+02,7.483463E+01,906,721,790,4,16,16
1682,2026/09/12,21:10:44,9.464981E+01,8.718548E+01,9.497082E+01,1.698444E+02,7.430933E+01,907,721,790,4,16,16
1683,2026/09/12,21:11:44,9.468224E+01,8.644942E+01,9.497082E+01,1.253243E+02,7.498055E+01,909,721,790,4,16,16
1684,2026/09/12,21:12:44,9.468224E+01,8.577497E+01,9.497082E+01,1.259403E+02,7.483463E+01,910,721,790,4,16,16
1685,2026/09/12,21:13:44,9.471466E+01,8.510377E+01,9.497082E+01,1.285020E+02,7.498055E+01,912,721,790,4,16,16
1686,2026/09/12,21:14:44,9.464981E+01,8.609599E+01,9.497082E+01,1.551232E+02,7.449902E+01,913,722,791,4,2,2
1687,2026/09/12,21:15:44,9.468224E+01,8.773022E+01,9.497082E+01,1.605707E+02,7.445039E+01,915,724,793,8,2,2
1688,2026/09/12,21:16:44,9.468224E+01,8.939689E+01,9.500324E+01,1.464656E+02,7.488326E+01,915,726,794,8,2,2
1689,2026/09/12,21:17:44,9.468224E+01,8.965305E+01,9.497082E+01,1.470817E+02,7.488326E+01,915,726,795,8,16,16
1690,2026/09/12,21:18:44,9.464981E+01,8.891699E+01,9.497082E+01,1.326848E+02,7.502918E+01,915,726,795,8,16,16
1691,2026/09/12,21:19:44,9.464981E+01,8.821012E+01,9.497082E+01,1.262646E+02,7.498055E+01,915,726,795,8,16,16
1692,2026/09/12,21:20:44,9.468224E+01,8.753891E+01,9.497082E+01,1.445201E+02,7.473735E+01,915,726,795,8,16,16
1693,2026/09/12,21:21:44,9.464981E+01,8.677043E+01,9.497082E+01,1.445201E+02,7.613326E+01,915,726,795,8,16,16
1694,2026/09/12,21:22:44,9.468224E+01,8.599870E+01,9.497082E+01,1.464656E+02,7.449902E+01,915,726,795,8,16,16
1695,2026/09/12,21:23:44,9.464981E+01,8.513619E+01,9.500324E+01,1.628080E+02,7.435311E+01,915,726,795,8,16,16
1696,2026/09/12,21:24:44,9.464981E+01,8.606356E+01,9.500324E+01,1.621595E+02,7.421206E+01,915,728,796,8,2,2
1697,2026/09/12,21:25:44,9.464981E+01,8.776265E+01,9.497082E+01,1.323606E+02,7.502918E+01,915,730,798,8,2,2
1698,2026/09/12,21:26:44,9.468224E+01,8.952335E+01,9.497082E+01,1.275616E+02,7.512159E+01,915,731,800,8,2,2
1699,2026/09/12,21:27:44,9.468224E+01,8.965305E+01,9.497082E+01,1.297990E+02,7.526751E+01,915,732,800,8,16,16
1700,2026/09/12,21:28:44,9.464981E+01,8.897860E+01,9.500324E+01,1.262646E+02,7.507782E+01,915,732,800,8,16,16
1701,2026/09/12,21:29:44,9.468224E+01,8.833982E+01,9.500324E+01,1.256161E+02,7.526751E+01,915,732,800,8,16,16
1702,2026/09/12,21:30:44,9.464981E+01,8.769780E+01,9.497082E+01,1.022374E+02,7.459630E+01,915,732,800,8,16,16
1703,2026/09/12,21:31:44,9.464981E+01,8.715305E+01,9.497082E+01,1.214656E+02,7.498055E+01,915,732,800,8,16,16
1704,2026/09/12,21:32:44,9.468224E+01,8.657588E+01,9.500324E+01,1.006485E+02,7.502918E+01,915,732,800,8,16,16
1705,2026/09/12,21:33:44,9.464981E+01,8.616084E+01,9.500324E+01,8.463035E+01,7.546206E+01,915,732,800,8,16,16
1706,2026/09/12,21:34:44,9.464981E+01,8.551881E+01,9.497082E+01,1.121595E+02,7.517023E+01,915,732,800,8,16,16
1707,2026/09/12,21:35:44,9.464981E+01,8.494164E+01,9.500324E+01,1.089818E+02,7.507782E+01,915,732,800,8,2,2
1708,2026/09/12,21:36:44,9.462063E+01,8.673801E+01,9.500324E+01,9.614138E+01,7.488326E+01,915,734,802,8,2,2
1709,2026/09/12,21:37:44,9.464981E+01,8.866084E+01,9.497082E+01,9.390402E+01,7.555447E+01,915,735,804,8,2,2
1710,2026/09/12,21:38:44,9.464981E+01,8.997406E+01,9.500324E+01,1.009728E+02,7.401751E+01,915,737,805,8,16,16
1711,2026/09/12,21:39:44,9.462063E+01,8.949416E+01,9.497082E+01,9.455253E+01,7.560311E+01,915,737,805,8,16,16
1712,2026/09/12,21:40:44,9.468224E+01,8.897860E+01,9.500324E+01,9.614138E+01,7.541342E+01,915,737,805,8,16,16
1713,2026/09/12,21:41:44,9.468224E+01,8.846628E+01,9.500324E+01,9.520104E+01,7.560311E+01,915,737,805,8,16,16
1714,2026/09/12,21:42:44,9.464981E+01,8.776265E+01,9.497082E+01,1.269131E+02,7.498055E+01,915,737,805,8,16,16
1715,2026/09/12,21:43:44,9.464981E+01,8.721790E+01,9.497082E+01,1.047990E+02,7.449902E+01,915,737,805,8,16,16
1716,2026/09/12,21:44:44,9.464981E+01,8.667316E+01,9.500324E+01,1.028859E+02,7.555447E+01,915,737,805,8,16,16
1717,2026/09/12,21:45:44,9.468224E+01,8.612841E+01,9.500324E+01,1.064202E+02,7.536478E+01,915,737,805,8,16,16
1718,2026/09/12,21:46:44,9.464981E+01,8.558366E+01,9.497082E+01,1.028859E+02,7.521887E+01,915,737,805,8,16,16
1719,2026/09/12,21:47:44,9.464981E+01,8.500648E+01,9.497082E+01,1.224384E+02,7.488326E+01,915,737,805,8,16,16
1720,2026/09/12,21:48:44,9.464981E+01,8.651427E+01,9.497082E+01,1.121595E+02,7.502918E+01,915,738,806,8,2,2
1721,2026/09/12,21:49:44,9.468224E+01,8.837225E+01,9.500324E+01,1.015888E+02,7.546206E+01,915,740,808,8,2,2
1722,2026/09/12,21:50:44,9.464981E+01,9.000648E+01,9.497082E+01,7.308690E+01,7.411478E+01,915,742,810,8,16,16
1723,2026/09/12,21:51:44,9.471466E+01,8.965305E+01,9.500324E+01,7.243839E+01,7.536478E+01,915,742,810,8,16,16
1724,2026/09/12,21:52:44,9.468224E+01,8.926719E+01,9.497082E+01,6.955253E+01,7.531615E+01,915,742,810,8,16,16
1725,2026/09/12,21:53:44,9.468224E+01,8.869326E+01,9.497082E+01,1.320363E+02,7.493191E+01,915,742,810,8,16,16
1726,2026/09/12,21:54:44,9.468224E+01,8.798638E+01,9.497082E+01,1.313878E+02,7.421206E+01,915,742,810,8,16,16
1727,2026/09/12,21:55:44,9.471466E+01,8.734760E+01,9.497082E+01,1.317121E+02,7.488326E+01,915,742,810,8,16,16
1728,2026/09/12,21:56:44,9.468224E+01,8.667316E+01,9.497082E+01,1.253243E+02,7.488326E+01,915,742,810,8,16,16
1729,2026/09/12,21:57:44,9.464981E+01,8.603113E+01,9.500324E+01,1.256161E+02,7.493191E+01,915,742,810,8,16,16
1730,2026/09/12,21:58:44,9.464981E+01,8.532750E+01,9.497082E+01,1.730545E+02,7.507782E+01,915,742,810,8,16,16
1731,2026/09/12,21:59:44,9.468224E+01,8.561609E+01,9.500324E+01,1.243515E+02,7.517023E+01,915,742,810,8,2,2
1732,2026/09/12,22:00:44,9.468224E+01,8.753891E+01,9.497082E+01,1.019131E+02,7.531615E+01,915,744,812,8,2,2
1733,2026/09/12,22:01:44,9.468224E+01,8.946174E+01,9.497082E+01,1.019131E+02,7.392023E+01,915,746,814,8,2,2
1734,2026/09/12,22:02:44,9.468224E+01,8.946174E+01,9.500324E+01,2.092413E+02,7.488326E+01,915,747,814,8,16,16
1735,2026/09/12,22:03:44,9.464981E+01,8.837225E+01,9.500324E+01,2.281453E+02,7.454766E+01,915,747,814,8,16,16
1736,2026/09/12,22:04:44,9.464981E+01,8.721790E+01,9.497082E+01,2.275292E+02,7.502918E+01,915,747,814,8,16,16
1737,2026/09/12,22:05:44,9.464981E+01,8.583982E+01,9.500324E+01,2.678988E+02,7.478599E+01,915,747,814,8,16,16
1738,2026/09/12,22:06:44,9.464981E+01,8.510377E+01,9.500324E+01,2.486706E+02,7.512159E+01,915,747,815,8,2,2
1739,2026/09/12,22:07:44,9.468224E+01,8.638457E+01,9.500324E+01,1.858625E+02,7.521887E+01,915,749,816,8,2,2
1740,2026/09/12,22:08:44,9.468224E+01,8.785992E+01,9.497082E+01,1.848898E+02,7.507782E+01,915,751,818,8,2,2
1741,2026/09/12,22:09:44,9.468224E+01,8.936446E+01,9.497082E+01,1.778534E+02,7.541342E+01,915,753,820,8,2,2
1742,2026/09/12,22:10:44,9.468224E+01,8.962063E+01,9.500324E+01,1.701686E+02,7.478599E+01,915,753,821,8,16,16
1743,2026/09/12,22:11:44,9.468224E+01,8.853113E+01,9.497082E+01,2.012322E+02,7.498055E+01,915,753,821,8,16,16
1744,2026/09/12,22:12:44,9.464981E+01,8.747406E+01,9.497082E+01,2.009403E+02,7.464494E+01,915,753,821,8,16,16
1745,2026/09/12,22:13:44,9.468224E+01,8.641699E+01,9.497082E+01,2.156615E+02,7.541342E+01,915,753,821,8,16,16
1746,2026/09/12,22:14:44,9.464981E+01,8.519780E+01,9.500324E+01,2.323282E+02,7.555447E+01,915,753,821,8,16,16
1747,2026/09/12,22:15:44,9.468224E+01,8.568094E+01,9.500324E+01,2.310311E+02,7.551070E+01,915,755,822,8,2,2
1748,2026/09/12,22:16:44,9.468224E+01,8.692931E+01,9.500324E+01,2.313554E+02,7.546206E+01,915,756,824,8,2,2
1749,2026/09/12,22:17:44,9.464981E+01,8.827497E+01,9.497082E+01,2.098898E+02,7.483463E+01,915,758,825,8,2,2
1750,2026/09/12,22:18:44,9.468224E+01,8.958820E+01,9.497082E+01,2.493191E+02,7.555447E+01,915,760,827,8,2,2
1751,2026/09/12,22:19:44,9.468224E+01,8.926719E+01,9.500324E+01,2.666018E+02,7.502918E+01,915,761,828,8,16,16
1752,2026/09/12,22:20:44,9.464981E+01,8.798638E+01,9.500324E+01,2.451362E+02,7.541342E+01,915,761,828,8,16,16
1753,2026/09/12,22:21:44,9.464981E+01,8.677043E+01,9.497082E+01,2.073282E+02,7.464494E+01,915,761,828,8,16,16
1754,2026/09/12,22:22:44,9.464981E+01,8.568094E+01,9.497082E+01,2.079767E+02,7.454766E+01,915,761,828,8,16,16
1755,2026/09/12,22:23:44,9.471466E+01,8.516862E+01,9.497082E+01,2.102140E+02,7.483463E+01,915,761,828,8,2,2
1756,2026/09/12,22:24:44,9.464981E+01,8.654345E+01,9.500324E+01,2.102140E+02,7.483463E+01,915,763,830,8,2,2
1757,2026/09/12,22:25:44,9.468224E+01,8.782750E+01,9.497082E+01,2.095655E+02,7.488326E+01,915,765,832,8,2,2
1758,2026/09/12,22:26:44,9.468224E+01,8.920558E+01,9.497082E+01,2.066796E+02,7.483463E+01,915,767,833,8,2,2
1759,2026/09/12,22:27:44,9.468224E+01,8.968548E+01,9.500324E+01,2.083009E+02,7.507782E+01,915,768,834,8,16,16
1760,2026/09/12,22:28:44,9.464981E+01,8.853113E+01,9.497082E+01,2.083009E+02,7.454766E+01,915,768,834,8,16,16
1761,2026/09/12,22:29:44,9.464981E+01,8.734760E+01,9.500324E+01,2.323282E+02,7.565175E+01,915,768,834,8,16,16
1762,2026/09/12,22:30:44,9.468224E+01,8.612841E+01,9.497082E+01,2.323282E+02,7.478599E+01,915,768,834,8,16,16
1763,2026/09/12,22:31:44,9.464981E+01,8.491245E+01,9.497082E+01,2.361868E+02,7.560311E+01,915,768,834,8,2,2
1764,2026/09/12,22:32:44,9.468224E+01,8.603113E+01,9.497082E+01,2.377756E+02,7.416342E+01,915,770,836,8,2,2
1765,2026/09/12,22:33:44,9.464981E+01,8.728275E+01,9.497082E+01,2.313554E+02,7.574902E+01,915,771,838,8,2,2
1766,2026/09/12,22:34:44,9.468224E+01,8.849870E+01,9.500324E+01,2.310311E+02,7.570039E+01,915,773,839,8,2,2
1767,2026/09/12,22:35:44,9.464981E+01,8.977951E+01,9.497082E+01,2.294423E+02,7.521887E+01,915,775,841,8,2,2
1768,2026/09/12,22:36:44,9.468224E+01,8.917316E+01,9.500324E+01,2.275292E+02,7.584630E+01,915,775,841,8,16,16
1769,2026/09/12,22:37:44,9.468224E+01,8.798638E+01,9.497082E+01,2.275292E+02,7.445039E+01,915,775,841,8,16,16
1770,2026/09/12,22:38:44,9.468224E+01,8.725033E+01,9.497082E+01,1.435798E+02,7.565175E+01,915,775,841,8,16,16
1771,2026/09/12,22:39:44,9.468224E+01,8.638457E+01,9.500324E+01,1.800908E+02,7.551070E+01,915,775,841,8,16,16
1772,2026/09/12,22:40:44,9.464981E+01,8.558366E+01,9.497082E+01,1.605707E+02,7.531615E+01,915,775,841,8,16,16
