"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
1773,2026/09/12,22:41:44,9.464981E+01,8.526265E+01,9.497082E+01,1.583009E+02,7.526751E+01,915,776,842,8,2,2
1774,2026/09/12,22:42:44,9.464981E+01,8.696174E+01,9.500324E+01,1.076848E+02,7.565175E+01,915,778,844,8,2,2
1775,2026/09/12,22:43:44,9.468224E+01,8.885214E+01,9.497082E+01,1.060960E+02,7.555447E+01,915,779,845,8,2,2
1776,2026/09/12,22:44:44,9.468224E+01,8.990921E+01,9.497082E+01,1.064202E+02,7.324902E+01,915,780,846,8,16,16
1777,2026/09/12,22:45:44,9.468224E+01,8.939689E+01,9.497082E+01,1.131323E+02,7.613326E+01,915,780,846,8,16,16
1778,2026/09/12,22:46:44,9.468224E+01,8.872244E+01,9.497082E+01,1.265889E+02,7.512159E+01,915,780,846,8,16,16
1779,2026/09/12,22:47:44,9.464981E+01,8.805124E+01,9.497082E+01,1.253243E+02,7.507782E+01,915,780,846,8,16,16
1780,2026/09/12,22:48:44,9.468224E+01,8.740921E+01,9.497082E+01,1.262646E+02,7.488326E+01,915,780,846,8,16,16
1781,2026/09/12,22:49:44,9.468224E+01,8.673801E+01,9.500324E+01,1.333333E+02,7.459630E+01,915,780,846,8,16,16
1782,2026/09/12,22:50:44,9.464981E+01,8.593710E+01,9.500324E+01,1.804151E+02,7.526751E+01,915,780,846,8,16,16
1783,2026/09/12,22:51:44,9.468224E+01,8.500648E+01,9.497082E+01,2.384241E+02,7.257782E+01,915,780,846,8,16,16
1784,2026/09/12,22:52:44,9.464981E+01,8.603113E+01,9.497082E+01,1.573606E+02,7.541342E+01,915,782,848,8,2,2
1785,2026/09/12,22:53:44,9.464981E+01,8.776265E+01,9.497082E+01,1.250000E+02,7.536478E+01,915,784,850,8,2,2
1786,2026/09/12,22:54:44,9.468224E+01,8.958820E+01,9.497082E+01,1.102464E+02,7.382782E+01,915,786,851,8,2,2
1787,2026/09/12,22:55:44,9.468224E+01,8.971790E+01,9.497082E+01,1.105707E+02,7.344358E+01,915,786,852,8,16,16
1788,2026/09/12,22:56:44,9.468224E+01,8.878729E+01,9.497082E+01,2.083009E+02,7.473735E+01,915,786,852,8,16,16
1789,2026/09/12,22:57:44,9.464981E+01,8.766537E+01,9.500324E+01,2.076524E+02,7.483463E+01,915,786,852,8,16,16
1790,2026/09/12,22:58:44,9.468224E+01,8.657588E+01,9.497082E+01,2.086252E+02,7.464494E+01,915,786,852,8,16,16
1791,2026/09/12,22:59:44,9.464981E+01,8.542477E+01,9.497082E+01,2.570039E+02,7.546206E+01,915,786,852,8,16,16
1792,2026/09/12,23:00:44,9.464981E+01,8.548638E+01,9.497082E+01,2.316796E+02,7.478599E+01,915,787,853,8,2,2
1793,2026/09/12,23:01:44,9.468224E+01,8.664073E+01,9.500324E+01,2.678988E+02,7.478599E+01,915,789,854,8,2,2
1794,2026/09/12,23:02:44,9.468224E+01,8.769780E+01,9.497082E+01,2.730221E+02,7.473735E+01,915,791,856,8,2,2
1795,2026/09/12,23:03:44,9.464981E+01,8.869326E+01,9.497082E+01,2.874514E+02,7.502918E+01,915,793,858,8,2,2
1796,2026/09/12,23:04:44,9.464981E+01,8.981194E+01,9.500324E+01,2.518807E+02,7.551070E+01,915,794,860,8,2,2
1797,2026/09/12,23:05:44,9.468224E+01,8.904346E+01,9.500324E+01,2.573282E+02,7.517023E+01,915,795,860,8,16,16
1798,2026/09/12,23:06:44,9.468224E+01,8.769780E+01,9.497082E+01,2.496433E+02,7.507782E+01,915,795,860,8,16,16
1799,2026/09/12,23:07:44,9.464981E+01,8.654345E+01,9.500324E+01,2.268807E+02,7.541342E+01,915,795,860,8,16,16
1800,2026/09/12,23:08:44,9.464981E+01,8.542477E+01,9.500324E+01,2.182231E+02,7.435311E+01,915,795,860,8,16,16
1801,2026/09/12,23:09:44,9.468224E+01,8.551881E+01,9.497082E+01,2.115110E+02,7.454766E+01,915,796,861,8,2,2
1802,2026/09/12,23:10:44,9.468224E+01,8.686446E+01,9.500324E+01,2.140726E+02,7.478599E+01,915,798,863,8,2,2
1803,2026/09/12,23:11:44,9.464981E+01,8.817770E+01,9.500324E+01,2.435473E+02,7.521887E+01,915,799,864,8,2,2
1804,2026/09/12,23:12:44,9.464981E+01,8.949416E+01,9.497082E+01,2.188716E+02,7.488326E+01,915,801,866,8,2,2
1805,2026/09/12,23:13:44,9.468224E+01,8.942931E+01,9.497082E+01,2.060636E+02,7.488326E+01,915,802,867,8,16,16
1806,2026/09/12,23:14:44,9.468224E+01,8.824255E+01,9.497082E+01,2.086252E+02,7.478599E+01,915,802,867,8,16,16
1807,2026/09/12,23:15:44,9.464981E+01,8.715305E+01,9.500324E+01,2.066796E+02,7.469358E+01,915,802,867,8,16,16
1808,2026/09/12,23:16:44,9.468224E+01,8.596952E+01,9.497082E+01,2.278534E+02,7.517023E+01,915,802,867,8,16,16
1809,2026/09/12,23:17:44,9.464981E+01,8.497406E+01,9.500324E+01,2.509079E+02,7.498055E+01,915,802,867,8,2,2
1810,2026/09/12,23:18:44,9.468224E+01,8.603113E+01,9.500324E+01,2.541180E+02,7.526751E+01,915,804,869,8,2,2
1811,2026/09/12,23:19:44,9.464981E+01,8.715305E+01,9.500324E+01,2.845655E+02,7.454766E+01,915,806,871,8,2,2
1812,2026/09/12,23:20:44,9.468224E+01,8.833982E+01,9.497082E+01,2.326524E+02,7.560311E+01,915,808,872,8,2,2
1813,2026/09/12,23:21:44,9.464981E+01,8.958820E+01,9.497082E+01,2.335927E+02,7.430933E+01,915,809,874,8,2,2
1814,2026/09/12,23:22:44,9.468224E+01,8.929961E+01,9.497082E+01,2.364786E+02,7.546206E+01,915,810,875,8,16,16
1815,2026/09/12,23:23:44,9.464981E+01,8.811609E+01,9.497082E+01,2.291180E+02,7.459630E+01,915,810,875,8,16,16
1816,2026/09/12,23:24:44,9.471466E+01,8.699416E+01,9.497082E+01,2.102140E+02,7.493191E+01,915,810,875,8,16,16
1817,2026/09/12,23:25:44,9.464981E+01,8.580740E+01,9.500324E+01,2.108625E+02,7.473735E+01,915,810,875,8,16,16
1818,2026/09/12,23:26:44,9.468224E+01,8.510377E+01,9.497082E+01,2.089494E+02,7.589494E+01,915,810,875,8,2,2
1819,2026/09/12,23:27:44,9.468224E+01,8.641699E+01,9.497082E+01,2.457847E+02,7.526751E+01,915,812,877,8,2,2
1820,2026/09/12,23:28:44,9.464981E+01,8.773022E+01,9.500324E+01,2.095655E+02,7.454766E+01,915,814,878,8,2,2
1821,2026/09/12,23:29:44,9.468224E+01,8.907588E+01,9.497082E+01,2.092413E+02,7.526751E+01,915,816,880,8,2,2
1822,2026/09/12,23:30:44,9.468224E+01,8.984436E+01,9.500324E+01,2.333009E+02,7.570039E+01,915,817,882,8,16,16
1823,2026/09/12,23:31:44,9.468224E+01,8.866084E+01,9.500324E+01,2.278534E+02,7.584630E+01,915,817,882,8,16,16
1824,2026/09/12,23:32:44,9.468224E+01,8.747406E+01,9.497082E+01,2.287938E+02,7.570039E+01,915,817,882,8,16,16
1825,2026/09/12,23:33:44,9.468224E+01,8.625811E+01,9.500324E+01,2.159857E+02,7.459630E+01,915,817,882,8,16,16
1826,2026/09/12,23:34:44,9.464981E+01,8.507134E+01,9.500324E+01,2.364786E+02,7.435311E+01,915,817,882,8,16,16
1827,2026/09/12,23:35:44,9.464981E+01,8.583982E+01,9.497082E+01,2.335927E+02,7.430933E+01,915,819,883,8,2,2
1828,2026/09/12,23:36:44,9.464981E+01,8.702659E+01,9.500324E+01,2.387484E+02,7.521887E+01,915,821,885,8,2,2
1829,2026/09/12,23:37:44,9.464981E+01,8.827497E+01,9.497082E+01,2.175746E+02,7.454766E+01,915,822,886,8,2,2
1830,2026/09/12,23:38:44,9.464981E+01,8.955578E+01,9.497082E+01,2.169585E+02,7.593871E+01,915,824,888,8,2,2
1831,2026/09/12,23:39:44,9.464981E+01,8.939689E+01,9.497082E+01,2.243191E+02,7.473735E+01,915,825,889,8,16,16
1832,2026/09/12,23:40:44,9.468224E+01,8.833982E+01,9.497082E+01,1.858625E+02,7.531615E+01,915,825,889,8,16,16
1833,2026/09/12,23:41:44,9.468224E+01,8.740921E+01,9.497082E+01,1.810636E+02,7.507782E+01,915,825,889,8,16,16
1834,2026/09/12,23:42:44,9.464981E+01,8.644942E+01,9.497082E+01,1.807393E+02,7.512159E+01,915,825,889,8,16,16
1835,2026/09/12,23:43:44,9.464981E+01,8.545720E+01,9.500324E+01,1.804151E+02,7.512159E+01,915,825,889,8,16,16
1836,2026/09/12,23:44:44,9.464981E+01,8.545720E+01,9.497082E+01,1.800908E+02,7.498055E+01,915,826,890,8,2,2
1837,2026/09/12,23:45:44,9.464981E+01,8.692931E+01,9.497082E+01,1.804151E+02,7.521887E+01,915,827,891,8,2,2
1838,2026/09/12,23:46:44,9.464981E+01,8.843385E+01,9.500324E+01,1.810636E+02,7.512159E+01,915,829,893,8,2,2
1839,2026/09/12,23:47:44,9.464981E+01,8.990921E+01,9.497082E+01,1.791505E+02,7.498055E+01,915,831,895,8,2,2
1840,2026/09/12,23:48:44,9.464981E+01,8.923801E+01,9.497082E+01,1.813878E+02,7.521887E+01,915,831,895,8,16,16
1841,2026/09/12,23:49:44,9.468224E+01,8.827497E+01,9.497082E+01,1.839494E+02,7.517023E+01,915,831,895,8,16,16
1842,2026/09/12,23:50:44,9.468224E+01,8.728275E+01,9.497082E+01,1.817121E+02,7.517023E+01,915,831,895,8,16,16
1843,2026/09/12,23:51:44,9.468224E+01,8.631972E+01,9.497082E+01,2.037938E+02,7.454766E+01,915,831,895,8,16,16
1844,2026/09/12,23:52:44,9.464981E+01,8.526265E+01,9.497082E+01,2.047665E+02,7.473735E+01,915,831,895,8,16,16
1845,2026/09/12,23:53:44,9.468224E+01,8.577497E+01,9.497082E+01,2.018807E+02,7.608463E+01,915,832,896,8,2,2
1846,2026/09/12,23:54:44,9.464981E+01,8.715305E+01,9.497082E+01,2.012322E+02,7.603599E+01,915,834,898,8,2,2
1847,2026/09/12,23:55:44,9.471466E+01,8.837225E+01,9.497082E+01,2.653372E+02,7.483463E+01,915,836,899,8,2,2
1848,2026/09/12,23:56:44,9.468224E+01,8.984436E+01,9.497082E+01,1.515889E+02,7.560311E+01,915,838,901,8,2,2
1849,2026/09/12,23:57:44,9.468224E+01,8.946174E+01,9.500324E+01,1.592737E+02,7.454766E+01,915,838,901,8,16,16
1850,2026/09/12,23:58:44,9.464981E+01,8.875487E+01,9.497082E+01,9.902724E+01,7.584630E+01,915,838,901,8,16,16
1851,2026/09/12,23:59:44,9.464981E+01,8.821012E+01,9.500324E+01,1.028859E+02,7.541342E+01,915,838,901,8,16,16
1852,2026/09/13,00:00:44,9.468224E+01,8.766537E+01,9.497082E+01,1.015888E+02,7.541342E+01,915,838,901,8,16,16
1853,2026/09/13,00:01:44,9.464981E+01,8.708820E+01,9.500324E+01,1.051232E+02,7.579766E+01,915,838,901,8,16,16
1854,2026/09/13,00:02:44,9.464981E+01,8.654345E+01,9.497082E+01,9.935149E+01,7.555447E+01,915,838,901,8,16,16
1855,2026/09/13,00:03:44,9.462063E+01,8.596952E+01,9.497082E+01,1.422827E+02,7.430933E+01,915,838,901,8,16,16
1856,2026/09/13,00:04:44,9.464981E+01,8.529507E+01,9.497082E+01,1.025616E+02,7.507782E+01,915,838,901,8,16,16
1857,2026/09/13,00:05:44,9.468224E+01,8.548638E+01,9.497082E+01,1.032101E+02,7.521887E+01,915,838,902,8,2,2
1858,2026/09/13,00:06:44,9.464981E+01,8.734760E+01,9.497082E+01,8.878081E+01,7.555447E+01,915,840,904,8,2,2
1859,2026/09/13,00:07:44,9.464981E+01,8.936446E+01,9.500324E+01,8.686771E+01,7.426070E+01,915,842,905,8,2,2
1860,2026/09/13,00:08:44,9.464981E+01,8.984436E+01,9.497082E+01,7.146563E+01,7.416342E+01,915,843,906,8,16,16
1861,2026/09/13,00:09:44,9.468224E+01,8.946174E+01,9.497082E+01,7.885863E+01,7.416342E+01,915,843,906,8,16,16
1862,2026/09/13,00:10:44,9.464981E+01,8.878729E+01,9.497082E+01,1.092737E+02,7.541342E+01,915,843,906,8,16,16
1863,2026/09/13,00:11:44,9.468224E+01,8.824255E+01,9.497082E+01,1.099222E+02,7.507782E+01,915,843,906,8,16,16
1864,2026/09/13,00:12:44,9.464981E+01,8.773022E+01,9.497082E+01,9.520104E+01,7.521887E+01,915,843,906,8,16,16
1865,2026/09/13,00:13:44,9.464981E+01,8.721790E+01,9.497082E+01,9.902724E+01,7.541342E+01,915,843,906,8,16,16
1866,2026/09/13,00:14:44,9.468224E+01,8.660831E+01,9.500324E+01,1.275616E+02,7.473735E+01,915,843,906,8,16,16
1867,2026/09/13,00:15:44,9.464981E+01,8.596952E+01,9.497082E+01,1.272374E+02,7.473735E+01,915,843,906,8,16,16
1868,2026/09/13,00:16:44,9.464981E+01,8.535992E+01,9.500324E+01,1.390726E+02,7.449902E+01,915,843,906,8,16,16
1869,2026/09/13,00:17:44,9.468224E+01,8.564851E+01,9.497082E+01,1.067121E+02,7.512159E+01,915,843,907,8,2,2
1870,2026/09/13,00:18:44,9.468224E+01,8.753891E+01,9.497082E+01,1.032101E+02,7.526751E+01,915,845,908,8,2,2
1871,2026/09/13,00:19:44,9.464981E+01,8.946174E+01,9.500324E+01,1.028859E+02,7.574902E+01,915,847,910,8,2,2
1872,2026/09/13,00:20:44,9.464981E+01,8.975033E+01,9.497082E+01,1.041505E+02,7.401751E+01,915,848,911,8,16,16
1873,2026/09/13,00:21:44,9.464981E+01,8.920558E+01,9.497082E+01,1.525292E+02,7.449902E+01,915,848,911,8,16,16
1874,2026/09/13,00:22:44,9.468224E+01,8.859599E+01,9.497082E+01,1.038586E+02,7.382782E+01,915,848,911,8,16,16
1875,2026/09/13,00:23:44,9.462063E+01,8.798638E+01,9.497082E+01,1.393969E+02,7.498055E+01,915,848,911,8,16,16
1876,2026/09/13,00:24:44,9.462063E+01,8.747406E+01,9.500324E+01,8.654345E+01,7.387646E+01,915,848,911,8,16,16
1877,2026/09/13,00:25:44,9.464981E+01,8.699416E+01,9.497082E+01,9.007782E+01,7.541342E+01,915,848,911,8,16,16
1878,2026/09/13,00:26:44,9.468224E+01,8.651427E+01,9.500324E+01,8.333334E+01,7.483463E+01,915,848,911,8,16,16
1879,2026/09/13,00:27:44,9.468224E+01,8.606356E+01,9.497082E+01,9.325552E+01,7.382782E+01,915,848,911,8,16,16
1880,2026/09/13,00:28:44,9.464981E+01,8.558366E+01,9.497082E+01,9.581712E+01,7.531615E+01,915,848,911,8,16,16
1881,2026/09/13,00:29:44,9.468224E+01,8.507134E+01,9.497082E+01,9.743839E+01,7.536478E+01,915,848,911,8,16,16
1882,2026/09/13,00:30:44,9.468224E+01,8.635214E+01,9.497082E+01,9.841116E+01,7.531615E+01,915,849,912,8,2,2
1883,2026/09/13,00:31:44,9.468224E+01,8.830740E+01,9.497082E+01,9.678989E+01,7.536478E+01,915,851,914,8,2,2
1884,2026/09/13,00:32:44,9.464981E+01,9.000648E+01,9.500324E+01,1.019131E+02,7.541342E+01,915,852,915,8,16,16
1885,2026/09/13,00:33:44,9.462063E+01,8.942931E+01,9.497082E+01,1.256161E+02,7.517023E+01,915,852,915,8,16,16
1886,2026/09/13,00:34:44,9.468224E+01,8.881972E+01,9.500324E+01,1.015888E+02,7.507782E+01,915,852,915,8,16,16
1887,2026/09/13,00:35:44,9.468224E+01,8.827497E+01,9.497082E+01,1.025616E+02,7.526751E+01,915,852,915,8,16,16
1888,2026/09/13,00:36:44,9.464981E+01,8.773022E+01,9.500324E+01,1.342737E+02,7.469358E+01,915,852,915,8,16,16
1889,2026/09/13,00:37:44,9.464981E+01,8.712063E+01,9.497082E+01,1.076848E+02,7.392023E+01,915,852,915,8,16,16
1890,2026/09/13,00:38:44,9.468224E+01,8.651427E+01,9.500324E+01,1.035344E+02,7.536478E+01,915,852,915,8,16,16
1891,2026/09/13,00:39:44,9.468224E+01,8.596952E+01,9.497082E+01,1.035344E+02,7.512159E+01,915,852,915,8,16,16
1892,2026/09/13,00:40:44,9.468224E+01,8.535992E+01,9.497082E+01,1.221141E+02,7.478599E+01,915,852,915,8,16,16
1893,2026/09/13,00:41:44,9.464981E+01,8.555124E+01,9.497082E+01,9.263943E+01,7.536478E+01,915,853,916,8,2,2
1894,2026/09/13,00:42:44,9.462063E+01,8.753891E+01,9.500324E+01,9.134241E+01,7.387646E+01,915,855,918,8,2,2
1895,2026/09/13,00:43:44,9.468224E+01,8.955578E+01,9.497082E+01,9.231518E+01,7.546206E+01,915,857,919,8,2,2
1896,2026/09/13,00:44:44,9.468224E+01,8.965305E+01,9.497082E+01,9.520104E+01,7.551070E+01,915,857,920,8,16,16
1897,2026/09/13,00:45:44,9.464981E+01,8.914073E+01,9.497082E+01,1.019131E+02,7.430933E+01,915,857,920,8,16,16
1898,2026/09/13,00:46:44,9.468224E+01,8.862841E+01,9.500324E+01,9.581712E+01,7.551070E+01,915,857,920,8,16,16
1899,2026/09/13,00:47:44,9.471466E+01,8.811609E+01,9.497082E+01,9.678989E+01,7.541342E+01,915,857,920,8,16,16
1900,2026/09/13,00:48:44,9.464981E+01,8.760377E+01,9.497082E+01,9.357977E+01,7.507782E+01,915,857,920,8,16,16
1901,2026/09/13,00:49:44,9.464981E+01,8.692931E+01,9.500324E+01,1.269131E+02,7.483463E+01,915,857,920,8,16,16
1902,2026/09/13,00:50:44,9.468224E+01,8.635214E+01,9.497082E+01,1.698444E+02,7.315175E+01,915,857,920,8,16,16
1903,2026/09/13,00:51:44,9.468224E+01,8.561609E+01,9.497082E+01,1.313878E+02,7.464494E+01,915,857,920,8,16,16
1904,2026/09/13,00:52:44,9.471466E+01,8.507134E+01,9.497082E+01,9.678989E+01,7.507782E+01,915,857,920,8,16,16
1905,2026/09/13,00:53:44,9.468224E+01,8.641699E+01,9.497082E+01,9.678989E+01,7.517023E+01,915,859,921,8,2,2
1906,2026/09/13,00:54:44,9.464981E+01,8.801881E+01,9.500324E+01,9.808690E+01,7.387646E+01,915,860,923,8,2,2
1907,2026/09/13,00:55:44,9.468224E+01,8.933204E+01,9.497082E+01,9.711414E+01,7.430933E+01,915,861,924,8,2,2
1908,2026/09/13,00:56:44,9.464981E+01,8.965305E+01,9.497082E+01,2.086252E+02,7.478599E+01,915,862,925,8,16,16
1909,2026/09/13,00:57:44,9.468224E+01,8.859599E+01,9.497082E+01,2.105383E+02,7.661478E+01,915,862,925,8,16,16
1910,2026/09/13,00:58:44,9.464981E+01,8.744164E+01,9.500324E+01,2.396887E+02,7.536478E+01,915,862,925,8,16,16
1911,2026/09/13,00:59:44,9.468224E+01,8.631972E+01,9.497082E+01,2.217575E+02,7.421206E+01,915,862,925,8,16,16
1912,2026/09/13,01:00:44,9.464981E+01,8.532750E+01,9.497082E+01,1.842737E+02,7.483463E+01,915,862,925,8,16,16
1913,2026/09/13,01:01:44,9.464981E+01,8.526265E+01,9.497082E+01,2.086252E+02,7.589494E+01,915,863,926,8,2,2
1914,2026/09/13,01:02:44,9.468224E+01,8.603113E+01,9.500324E+01,1.964332E+02,7.473735E+01,915,864,927,8,2,2
1915,2026/09/13,01:03:44,9.464981E+01,8.680286E+01,9.497082E+01,1.964332E+02,7.483463E+01,915,866,928,8,2,2
1916,2026/09/13,01:04:44,9.468224E+01,8.763295E+01,9.497082E+01,2.006161E+02,7.483463E+01,915,867,929,8,2,2
1917,2026/09/13,01:05:44,9.464981E+01,8.837225E+01,9.500324E+01,2.185473E+02,7.483463E+01,915,868,931,8,2,2
1918,2026/09/13,01:06:44,9.471466E+01,8.917316E+01,9.500324E+01,2.006161E+02,7.512159E+01,915,870,932,8,2,2
1919,2026/09/13,01:07:44,9.468224E+01,9.000648E+01,9.497082E+01,1.720817E+02,7.555447E+01,915,871,933,8,16,16
1920,2026/09/13,01:08:44,9.464981E+01,8.923801E+01,9.497082E+01,1.720817E+02,7.517023E+01,915,871,933,8,16,16
1921,2026/09/13,01:09:44,9.468224E+01,8.827497E+01,9.497082E+01,2.035020E+02,7.483463E+01,915,871,933,8,16,16
1922,2026/09/13,01:10:44,9.464981E+01,8.718548E+01,9.500324E+01,2.012322E+02,7.498055E+01,915,871,933,8,16,16
1923,2026/09/13,01:11:44,9.468224E+01,8.612841E+01,9.497082E+01,2.009403E+02,7.593871E+01,915,871,933,8,16,16
1924,2026/09/13,01:12:44,9.464981E+01,8.510377E+01,9.497082E+01,2.018807E+02,7.589494E+01,915,871,933,8,16,16
1925,2026/09/13,01:13:44,9.468224E+01,8.593710E+01,9.500324E+01,2.345655E+02,7.488326E+01,915,872,935,8,2,2
1926,2026/09/13,01:14:44,9.464981E+01,8.734760E+01,9.497082E+01,2.028534E+02,7.502918E+01,915,874,936,8,2,2
1927,2026/09/13,01:15:44,9.464981E+01,8.872244E+01,9.497082E+01,2.224060E+02,7.449902E+01,915,876,938,8,2,2
1928,2026/09/13,01:16:44,9.468224E+01,8.994164E+01,9.497082E+01,2.086252E+02,7.473735E+01,915,878,940,8,16,16
1929,2026/09/13,01:17:44,9.464981E+01,8.888457E+01,9.497082E+01,2.146887E+02,7.478599E+01,915,878,940,8,16,16
1930,2026/09/13,01:18:44,9.464981E+01,8.779507E+01,9.497082E+01,2.089494E+02,7.493191E+01,915,878,940,8,16,16
1931,2026/09/13,01:19:44,9.468224E+01,8.654345E+01,9.497082E+01,2.461089E+02,7.536478E+01,915,878,940,8,16,16
1932,2026/09/13,01:20:44,9.468224E+01,8.532750E+01,9.500324E+01,2.172828E+02,7.473735E+01,915,878,940,8,16,16
1933,2026/09/13,01:21:44,9.468224E+01,8.558366E+01,9.500324E+01,2.140726E+02,7.449902E+01,915,879,941,8,2,2
1934,2026/09/13,01:22:44,9.468224E+01,8.692931E+01,9.500324E+01,2.018807E+02,7.454766E+01,915,881,942,8,2,2
1935,2026/09/13,01:23:44,9.464981E+01,8.830740E+01,9.497082E+01,1.993191E+02,7.469358E+01,915,882,944,8,2,2
1936,2026/09/13,01:24:44,9.464981E+01,8.971790E+01,9.497082E+01,2.086252E+02,7.502918E+01,915,884,946,8,2,2
1937,2026/09/13,01:25:44,9.468224E+01,8.926719E+01,9.500324E+01,2.489948E+02,7.526751E+01,915,884,946,8,16,16
1938,2026/09/13,01:26:44,9.468224E+01,8.827497E+01,9.500324E+01,1.781777E+02,7.512159E+01,915,884,946,8,16,16
1939,2026/09/13,01:27:44,9.464981E+01,8.731518E+01,9.497082E+01,1.794747E+02,7.517023E+01,915,884,946,8,16,16
1940,2026/09/13,01:28:44,9.468224E+01,8.638457E+01,9.497082E+01,2.073282E+02,7.440175E+01,915,884,946,8,16,16
1941,2026/09/13,01:29:44,9.464981E+01,8.526265E+01,9.497082E+01,2.169585E+02,7.555447E+01,915,884,946,8,16,16
1942,2026/09/13,01:30:44,9.468224E+01,8.564851E+01,9.500324E+01,2.185473E+02,7.464494E+01,915,886,947,8,2,2
1943,2026/09/13,01:31:44,9.464981E+01,8.692931E+01,9.497082E+01,2.483463E+02,7.531615E+01,915,888,949,8,2,2
1944,2026/09/13,01:32:44,9.464981E+01,8.817770E+01,9.497082E+01,2.169585E+02,7.570039E+01,915,889,951,8,2,2
1945,2026/09/13,01:33:44,9.468224E+01,8.952335E+01,9.497082E+01,2.182231E+02,7.478599E+01,915,891,953,8,2,2
1946,2026/09/13,01:34:44,9.464981E+01,8.942931E+01,9.497082E+01,2.236706E+02,7.473735E+01,915,892,953,8,16,16
1947,2026/09/13,01:35:44,9.464981E+01,8.830740E+01,9.497082E+01,2.108625E+02,7.473735E+01,915,892,953,8,16,16
1948,2026/09/13,01:36:44,9.468224E+01,8.721790E+01,9.500324E+01,2.153372E+02,7.440175E+01,915,892,953,8,16,16
1949,2026/09/13,01:37:44,9.468224E+01,8.606356E+01,9.497082E+01,2.089494E+02,7.445039E+01,915,892,953,8,16,16
1950,2026/09/13,01:38:44,9.468224E+01,8.488003E+01,9.497082E+01,2.323282E+02,7.517023E+01,915,892,953,8,2,2
1951,2026/09/13,01:39:44,9.468224E+01,8.599870E+01,9.497082E+01,2.333009E+02,7.449902E+01,915,894,955,8,2,2
1952,2026/09/13,01:40:44,9.468224E+01,8.708820E+01,9.500324E+01,2.621271E+02,7.502918E+01,915,895,957,8,2,2
1953,2026/09/13,01:41:44,9.464981E+01,8.811609E+01,9.497082E+01,2.502594E+02,7.541342E+01,915,897,958,8,2,2
1954,2026/09/13,01:42:44,9.464981E+01,8.907588E+01,9.500324E+01,2.720493E+02,7.488326E+01,915,899,960,8,2,2
1955,2026/09/13,01:43:44,9.471466E+01,8.994164E+01,9.497082E+01,2.666018E+02,7.551070E+01,915,900,962,8,16,16
1956,2026/09/13,01:44:44,9.468224E+01,8.872244E+01,9.497082E+01,2.364786E+02,7.584630E+01,915,900,962,8,16,16
1957,2026/09/13,01:45:44,9.464981E+01,8.753891E+01,9.497082E+01,2.294423E+02,7.560311E+01,915,900,962,8,16,16
1958,2026/09/13,01:46:44,9.464981E+01,8.638457E+01,9.497082E+01,2.102140E+02,7.483463E+01,915,900,962,8,16,16
1959,2026/09/13,01:47:44,9.468224E+01,8.529507E+01,9.497082E+01,2.281453E+02,7.454766E+01,915,900,962,8,16,16
1960,2026/09/13,01:48:44,9.468224E+01,8.568094E+01,9.500324E+01,2.432231E+02,7.517023E+01,915,902,963,8,2,2
1961,2026/09/13,01:49:44,9.464981E+01,8.686446E+01,9.497082E+01,2.486706E+02,7.502918E+01,915,903,965,8,2,2
1962,2026/09/13,01:50:44,9.464981E+01,8.798638E+01,9.497082E+01,2.470493E+02,7.584630E+01,915,905,966,8,2,2
1963,2026/09/13,01:51:44,9.464981E+01,8.936446E+01,9.497082E+01,2.089494E+02,7.469358E+01,915,907,968,8,2,2
1964,2026/09/13,01:52:44,9.464981E+01,8.955578E+01,9.497082E+01,2.079767E+02,7.454766E+01,915,908,969,8,16,16
1965,2026/09/13,01:53:44,9.464981E+01,8.878729E+01,9.497082E+01,1.028859E+02,7.541342E+01,915,908,969,8,16,16
1966,2026/09/13,01:54:44,9.468224E+01,8.817770E+01,9.497082E+01,1.227626E+02,7.589494E+01,915,908,969,8,16,16
1967,2026/09/13,01:55:44,9.464981E+01,8.740921E+01,9.497082E+01,1.454929E+02,7.565175E+01,915,908,969,8,16,16
1968,2026/09/13,01:56:44,9.464981E+01,8.667316E+01,9.500324E+01,1.480545E+02,7.401751E+01,915,908,969,8,16,16
1969,2026/09/13,01:57:44,9.464981E+01,8.590467E+01,9.500324E+01,1.454929E+02,7.526751E+01,915,908,969,8,16,16
1970,2026/09/13,01:58:44,9.468224E+01,8.510377E+01,9.497082E+01,1.643969E+02,7.502918E+01,915,908,969,8,16,16
1971,2026/09/13,01:59:44,9.464981E+01,8.619326E+01,9.497082E+01,1.272374E+02,7.469358E+01,915,909,970,8,2,2
1972,2026/09/13,02:00:44,9.468224E+01,8.798638E+01,9.497082E+01,1.265889E+02,7.498055E+01,915,911,972,8,2,2
1973,2026/09/13,02:01:44,9.464981E+01,8.984436E+01,9.500324E+01,1.047990E+02,7.488326E+01,915,913,974,8,2,2
1974,2026/09/13,02:02:44,9.468224E+01,8.962063E+01,9.497082E+01,1.006485E+02,7.324902E+01,915,913,974,8,16,16
1975,2026/09/13,02:03:44,9.464981E+01,8.907588E+01,9.497082E+01,1.201686E+02,7.445039E+01,915,913,974,8,16,16
1976,2026/09/13,02:04:44,9.464981E+01,8.853113E+01,9.497082E+01,1.019131E+02,7.526751E+01,915,913,974,8,16,16
1977,2026/09/13,02:05:44,9.464981E+01,8.801881E+01,9.497082E+01,1.028859E+02,7.521887E+01,915,913,974,8,16,16
1978,2026/09/13,02:06:44,9.464981E+01,8.744164E+01,9.500324E+01,1.156939E+02,7.464494E+01,915,913,974,8,16,16
1979,2026/09/13,02:07:44,9.462063E+01,8.670558E+01,9.497082E+01,1.230545E+02,7.498055E+01,915,913,974,8,16,16
1980,2026/09/13,02:08:44,9.468224E+01,8.606356E+01,9.497082E+01,1.214656E+02,7.493191E+01,915,913,974,8,16,16
1981,2026/09/13,02:09:44,9.468224E+01,8.539235E+01,9.497082E+01,1.224384E+02,7.478599E+01,915,913,974,8,16,16
1982,2026/09/13,02:10:44,9.468224E+01,8.545720E+01,9.497082E+01,1.214656E+02,7.473735E+01,915,914,974,8,2,2
1983,2026/09/13,02:11:44,9.464981E+01,8.734760E+01,9.497082E+01,1.028859E+02,7.517023E+01,915,916,976,8,2,2
1984,2026/09/13,02:12:44,9.468224E+01,8.920558E+01,9.497082E+01,1.259403E+02,7.502918E+01,915,917,978,8,2,2
1985,2026/09/13,02:13:44,9.464981E+01,8.977951E+01,9.500324E+01,1.326848E+02,7.493191E+01,915,918,979,8,16,16
1986,2026/09/13,02:14:44,9.464981E+01,8.907588E+01,9.497082E+01,1.262646E+02,7.507782E+01,915,918,979,8,16,16
1987,2026/09/13,02:15:44,9.468224E+01,8.840467E+01,9.497082E+01,1.275616E+02,7.498055E+01,915,918,979,8,16,16
1988,2026/09/13,02:16:44,9.468224E+01,8.763295E+01,9.497082E+01,1.275616E+02,7.637159E+01,915,918,979,8,16,16
1989,2026/09/13,02:17:44,9.468224E+01,8.699416E+01,9.500324E+01,1.269131E+02,7.478599E+01,915,918,979,8,16,16
1990,2026/09/13,02:18:44,9.468224E+01,8.635214E+01,9.500324E+01,1.015888E+02,7.521887E+01,915,918,979,8,16,16
1991,2026/09/13,02:19:44,9.464981E+01,8.580740E+01,9.497082E+01,1.201686E+02,7.493191E+01,915,918,979,8,16,16
1992,2026/09/13,02:20:44,9.464981E+01,8.519780E+01,9.497082E+01,1.204929E+02,7.483463E+01,915,918,979,8,16,16
1993,2026/09/13,02:21:44,9.468224E+01,8.593710E+01,9.500324E+01,1.211414E+02,7.498055E+01,915,919,980,8,2,2
1994,2026/09/13,02:22:44,9.468224E+01,8.769780E+01,9.500324E+01,1.204929E+02,7.502918E+01,915,921,981,8,2,2
1995,2026/09/13,02:23:44,9.468224E+01,8.952335E+01,9.497082E+01,1.214656E+02,7.526751E+01,915,923,983,8,2,2
1996,2026/09/13,02:24:44,9.468224E+01,8.968548E+01,9.500324E+01,1.012646E+02,7.555447E+01,915,923,983,8,16,16
1997,2026/09/13,02:25:44,9.464981E+01,8.910831E+01,9.500324E+01,1.378080E+02,7.502918E+01,915,923,983,8,16,16
1998,2026/09/13,02:26:44,9.464981E+01,8.849870E+01,9.497082E+01,1.006485E+02,7.493191E+01,915,923,983,8,16,16
1999,2026/09/13,02:27:44,9.464981E+01,8.795396E+01,9.497082E+01,1.009728E+02,7.546206E+01,915,923,983,8,16,16
2000,2026/09/13,02:28:44,9.464981E+01,8.744164E+01,9.497082E+01,1.006485E+02,7.521887E+01,915,923,983,8,16,16
2001,2026/09/13,02:29:44,9.464981E+01,8.683204E+01,9.500324E+01,1.256161E+02,7.488326E+01,915,923,983,8,16,16
2002,2026/09/13,02:30:44,9.464981E+01,8.612841E+01,9.497082E+01,1.259403E+02,7.483463E+01,915,923,983,8,16,16
2003,2026/09/13,02:31:44,9.468224E+01,8.545720E+01,9.497082E+01,1.269131E+02,7.502918E+01,915,923,983,8,16,16
2004,2026/09/13,02:32:44,9.464981E+01,8.526265E+01,9.497082E+01,1.250000E+02,7.627918E+01,915,924,984,8,2,2
2005,2026/09/13,02:33:44,9.468224E+01,8.702659E+01,9.500324E+01,1.454929E+02,7.598735E+01,915,926,986,8,2,2
2006,2026/09/13,02:34:44,9.464981E+01,8.869326E+01,9.497082E+01,1.445201E+02,7.546206E+01,915,927,987,8,2,2
2007,2026/09/13,02:35:44,9.468224E+01,8.990921E+01,9.497082E+01,1.387808E+02,7.473735E+01,915,929,989,8,16,16
2008,2026/09/13,02:36:44,9.464981E+01,8.923801E+01,9.497082E+01,1.281777E+02,7.507782E+01,915,929,989,8,16,16
2009,2026/09/13,02:37:44,9.468224E+01,8.859599E+01,9.497082E+01,1.538262E+02,7.435311E+01,915,929,989,8,16,16
2010,2026/09/13,02:38:44,9.468224E+01,8.805124E+01,9.500324E+01,1.012646E+02,7.541342E+01,915,929,989,8,16,16
2011,2026/09/13,02:39:44,9.464981E+01,8.753891E+01,9.497082E+01,1.028859E+02,7.377918E+01,915,929,989,8,16,16
2012,2026/09/13,02:40:44,9.464981E+01,8.699416E+01,9.497082E+01,9.935149E+01,7.521887E+01,915,929,989,8,16,16
2013,2026/09/13,02:41:44,9.464981E+01,8.641699E+01,9.500324E+01,1.083333E+02,7.498055E+01,915,929,989,8,16,16
2014,2026/09/13,02:42:44,9.464981E+01,8.587225E+01,9.497082E+01,1.025616E+02,7.526751E+01,915,929,989,8,16,16
2015,2026/09/13,02:43:44,9.468224E+01,8.535992E+01,9.500324E+01,1.025616E+02,7.526751E+01,915,929,989,8,16,16
2016,2026/09/13,02:44:44,9.468224E+01,8.535992E+01,9.497082E+01,1.067121E+02,7.521887E+01,915,929,989,8,2,2
2017,2026/09/13,02:45:44,9.468224E+01,8.725033E+01,9.500324E+01,1.134566E+02,7.531615E+01,915,931,991,8,2,2
2018,2026/09/13,02:46:44,9.468224E+01,8.901102E+01,9.500324E+01,1.483787E+02,7.430933E+01,915,933,993,8,2,2
2019,2026/09/13,02:47:44,9.468224E+01,8.977951E+01,9.497082E+01,1.817121E+02,7.536478E+01,915,934,994,8,16,16
2020,2026/09/13,02:48:44,9.464981E+01,8.888457E+01,9.497082E+01,1.445201E+02,7.483463E+01,915,934,994,8,16,16
2021,2026/09/13,02:49:44,9.468224E+01,8.814851E+01,9.497082E+01,1.451686E+02,7.469358E+01,915,934,994,8,16,16
2022,2026/09/13,02:50:44,9.464981E+01,8.734760E+01,9.497082E+01,1.352464E+02,7.478599E+01,915,934,994,8,16,16
2023,2026/09/13,02:51:44,9.468224E+01,8.667316E+01,9.500324E+01,1.403697E+02,7.473735E+01,915,934,994,8,16,16
2024,2026/09/13,02:52:44,9.464981E+01,8.599870E+01,9.500324E+01,1.253243E+02,7.488326E+01,915,934,994,8,16,16
2025,2026/09/13,02:53:44,9.464981E+01,8.545720E+01,9.500324E+01,1.019131E+02,7.502918E+01,915,934,994,8,16,16
2026,2026/09/13,02:54:44,9.464981E+01,8.510377E+01,9.500324E+01,1.080091E+02,7.512159E+01,915,934,994,8,2,2
2027,2026/09/13,02:55:44,9.464981E+01,8.702659E+01,9.497082E+01,1.009728E+02,7.531615E+01,915,936,996,8,2,2
2028,2026/09/13,02:56:44,9.468224E+01,8.897860E+01,9.497082E+01,1.012646E+02,7.541342E+01,915,938,997,8,2,2
2029,2026/09/13,02:57:44,9.464981E+01,8.987679E+01,9.497082E+01,1.022374E+02,7.382782E+01,915,939,998,8,16,16
2030,2026/09/13,02:58:44,9.464981E+01,8.933204E+01,9.500324E+01,1.009728E+02,7.551070E+01,915,939,998,8,16,16
2031,2026/09/13,02:59:44,9.468224E+01,8.878729E+01,9.497082E+01,1.032101E+02,7.478599E+01,915,939,998,8,16,16
2032,2026/09/13,03:00:44,9.468224E+01,8.817770E+01,9.497082E+01,1.217899E+02,7.502918E+01,915,939,998,8,16,16
2033,2026/09/13,03:01:44,9.471466E+01,8.744164E+01,9.497082E+01,1.583009E+02,7.430933E+01,915,939,998,8,16,16
2034,2026/09/13,03:02:44,9.464981E+01,8.667316E+01,9.500324E+01,1.208171E+02,7.498055E+01,915,939,998,8,16,16
2035,2026/09/13,03:03:44,9.464981E+01,8.596952E+01,9.497082E+01,1.451686E+02,7.464494E+01,915,939,998,8,16,16
2036,2026/09/13,03:04:44,9.464981E+01,8.529507E+01,9.500324E+01,1.269131E+02,7.551070E+01,915,939,998,8,16,16
2037,2026/09/13,03:05:44,9.468224E+01,8.564851E+01,9.500324E+01,1.250000E+02,7.473735E+01,915,940,999,8,2,2
2038,2026/09/13,03:06:44,9.464981E+01,8.744164E+01,9.500324E+01,1.253243E+02,7.498055E+01,915,941,1001,8,2,2
2039,2026/09/13,03:07:44,9.464981E+01,8.920558E+01,9.497082E+01,1.397211E+02,7.473735E+01,915,943,1003,8,2,2
2040,2026/09/13,03:08:44,9.464981E+01,8.975033E+01,9.497082E+01,1.259403E+02,7.512159E+01,915,944,1003,8,16,16
2041,2026/09/13,03:09:44,9.468224E+01,8.914073E+01,9.497082E+01,1.035344E+02,7.541342E+01,915,944,1003,8,16,16
2042,2026/09/13,03:10:44,9.464981E+01,8.859599E+01,9.497082E+01,1.342737E+02,7.445039E+01,915,944,1003,8,16,16
2043,2026/09/13,03:11:44,9.468224E+01,8.805124E+01,9.497082E+01,1.012646E+02,7.469358E+01,915,944,1003,8,16,16
2044,2026/09/13,03:12:44,9.468224E+01,8.750648E+01,9.497082E+01,1.032101E+02,7.387646E+01,915,944,1003,8,16,16
2045,2026/09/13,03:13:44,9.464981E+01,8.686446E+01,9.497082E+01,1.214656E+02,7.473735E+01,915,944,1003,8,16,16
2046,2026/09/13,03:14:44,9.464981E+01,8.625811E+01,9.500324E+01,1.217899E+02,7.498055E+01,915,944,1003,8,16,16
2047,2026/09/13,03:15:44,9.464981E+01,8.548638E+01,9.497082E+01,1.426070E+02,7.469358E+01,915,944,1003,8,16,16
2048,2026/09/13,03:16:44,9.468224E+01,8.526265E+01,9.497082E+01,1.422827E+02,7.541342E+01,915,945,1004,8,2,2
2049,2026/09/13,03:17:44,9.468224E+01,8.689689E+01,9.500324E+01,1.595979E+02,7.445039E+01,915,946,1006,8,2,2
2050,2026/09/13,03:18:44,9.471466E+01,8.869326E+01,9.497082E+01,1.022374E+02,7.555447E+01,915,948,1007,8,2,2
2051,2026/09/13,03:19:44,9.464981E+01,8.990921E+01,9.497082E+01,1.012646E+02,7.406615E+01,915,949,1008,8,16,16
2052,2026/09/13,03:20:44,9.468224E+01,8.946174E+01,9.500324E+01,1.015888E+02,7.541342E+01,915,949,1008,8,16,16
2053,2026/09/13,03:21:44,9.464981E+01,8.881972E+01,9.500324E+01,1.256161E+02,7.531615E+01,915,949,1008,8,16,16
2054,2026/09/13,03:22:44,9.464981E+01,8.814851E+01,9.500324E+01,1.246758E+02,7.502918E+01,915,949,1008,8,16,16
2055,2026/09/13,03:23:44,9.464981E+01,8.744164E+01,9.497082E+01,1.406939E+02,7.469358E+01,915,949,1008,8,16,16
2056,2026/09/13,03:24:44,9.464981E+01,8.677043E+01,9.497082E+01,1.269131E+02,7.488326E+01,915,949,1008,8,16,16
2057,2026/09/13,03:25:44,9.468224E+01,8.612841E+01,9.497082E+01,1.269131E+02,7.502918E+01,915,949,1008,8,16,16
2058,2026/09/13,03:26:44,9.468224E+01,8.535992E+01,9.497082E+01,1.704929E+02,7.546206E+01,915,949,1008,8,16,16
2059,2026/09/13,03:27:44,9.468224E+01,8.561609E+01,9.497082E+01,1.445201E+02,7.473735E+01,915,950,1009,8,2,2
2060,2026/09/13,03:28:44,9.468224E+01,8.734760E+01,9.500324E+01,1.442283E+02,7.478599E+01,915,952,1011,8,2,2
2061,2026/09/13,03:29:44,9.468224E+01,8.901102E+01,9.500324E+01,1.448444E+02,7.488326E+01,915,954,1013,8,2,2
2062,2026/09/13,03:30:44,9.464981E+01,8.987679E+01,9.497082E+01,1.092737E+02,7.546206E+01,915,955,1014,8,16,16
2063,2026/09/13,03:31:44,9.464981E+01,8.933204E+01,9.497082E+01,1.022374E+02,7.546206E+01,915,955,1014,8,16,16
2064,2026/09/13,03:32:44,9.464981E+01,8.878729E+01,9.500324E+01,1.038586E+02,7.392023E+01,915,955,1014,8,16,16
2065,2026/09/13,03:33:44,9.468224E+01,8.814851E+01,9.500324E+01,1.044747E+02,7.546206E+01,915,955,1014,8,16,16
2066,2026/09/13,03:34:44,9.468224E+01,8.757134E+01,9.497082E+01,1.032101E+02,7.396887E+01,915,955,1014,8,16,16
2067,2026/09/13,03:35:44,9.464981E+01,8.702659E+01,9.500324E+01,1.038586E+02,7.373055E+01,915,955,1014,8,16,16
2068,2026/09/13,03:36:44,9.464981E+01,8.648184E+01,9.497082E+01,1.032101E+02,7.435311E+01,915,955,1014,8,16,16
2069,2026/09/13,03:37:44,9.468224E+01,8.593710E+01,9.497082E+01,1.012646E+02,7.517023E+01,915,955,1014,8,16,16
2070,2026/09/13,03:38:44,9.464981E+01,8.532750E+01,9.497082E+01,1.288262E+02,7.498055E+01,915,955,1014,8,16,16
2071,2026/09/13,03:39:44,9.468224E+01,8.545720E+01,9.497082E+01,2.031777E+02,7.483463E+01,915,956,1014,8,2,2
2072,2026/09/13,03:40:44,9.464981E+01,8.702659E+01,9.497082E+01,1.470817E+02,7.473735E+01,915,957,1016,8,2,2
2073,2026/09/13,03:41:44,9.468224E+01,8.872244E+01,9.497082E+01,1.464656E+02,7.469358E+01,915,959,1018,8,2,2
2074,2026/09/13,03:42:44,9.468224E+01,8.990921E+01,9.497082E+01,1.464656E+02,7.478599E+01,915,961,1019,8,16,16
2075,2026/09/13,03:43:44,9.468224E+01,8.923801E+01,9.497082E+01,1.797665E+02,7.521887E+01,915,961,1019,8,16,16
2076,2026/09/13,03:44:44,9.464981E+01,8.856356E+01,9.497082E+01,1.272374E+02,7.493191E+01,915,961,1019,8,16,16
2077,2026/09/13,03:45:44,9.468224E+01,8.788911E+01,9.497082E+01,1.028859E+02,7.517023E+01,915,961,1019,8,16,16
2078,2026/09/13,03:46:44,9.468224E+01,8.718548E+01,9.497082E+01,1.153697E+02,7.517023E+01,915,961,1019,8,16,16
2079,2026/09/13,03:47:44,9.464981E+01,8.667316E+01,9.500324E+01,1.035344E+02,7.507782E+01,915,961,1019,8,16,16
2080,2026/09/13,03:48:44,9.468224E+01,8.609599E+01,9.500324E+01,1.032101E+02,7.517023E+01,915,961,1019,8,16,16
2081,2026/09/13,03:49:44,9.468224E+01,8.555124E+01,9.497082E+01,1.041505E+02,7.401751E+01,915,961,1019,8,16,16
2082,2026/09/13,03:50:44,9.464981E+01,8.497406E+01,9.500324E+01,1.038586E+02,7.526751E+01,915,961,1019,8,16,16
2083,2026/09/13,03:51:44,9.468224E+01,8.664073E+01,9.500324E+01,1.022374E+02,7.521887E+01,915,962,1021,8,2,2
2084,2026/09/13,03:52:44,9.464981E+01,8.837225E+01,9.500324E+01,1.595979E+02,7.430933E+01,915,964,1023,8,2,2
2085,2026/09/13,03:53:44,9.464981E+01,9.000648E+01,9.497082E+01,1.233787E+02,7.521887E+01,915,966,1024,8,16,16
2086,2026/09/13,03:54:44,9.468224E+01,8.939689E+01,9.497082E+01,1.355707E+02,7.502918E+01,915,966,1024,8,16,16
2087,2026/09/13,03:55:44,9.468224E+01,8.872244E+01,9.497082E+01,1.416667E+02,7.469358E+01,915,966,1024,8,16,16
2088,2026/09/13,03:56:44,9.464981E+01,8.801881E+01,9.500324E+01,1.355707E+02,7.488326E+01,915,966,1024,8,16,16
2089,2026/09/13,03:57:44,9.468224E+01,8.734760E+01,9.497082E+01,1.272374E+02,7.493191E+01,915,966,1024,8,16,16
2090,2026/09/13,03:58:44,9.468224E+01,8.654345E+01,9.500324E+01,1.310636E+02,7.473735E+01,915,966,1024,8,16,16
2091,2026/09/13,03:59:44,9.464981E+01,8.590467E+01,9.497082E+01,1.281777E+02,7.478599E+01,915,966,1024,8,16,16
2092,2026/09/13,04:00:44,9.468224E+01,8.519780E+01,9.500324E+01,1.326848E+02,7.512159E+01,915,966,1024,8,16,16
2093,2026/09/13,04:01:44,9.464981E+01,8.596952E+01,9.497082E+01,1.281777E+02,7.512159E+01,915,967,1025,8,2,2
2094,2026/09/13,04:02:44,9.464981E+01,8.776265E+01,9.500324E+01,1.272374E+02,7.507782E+01,915,969,1027,8,2,2
2095,2026/09/13,04:03:44,9.464981E+01,8.962063E+01,9.500324E+01,1.102464E+02,7.546206E+01,915,971,1029,8,2,2
2096,2026/09/13,04:04:44,9.468224E+01,8.971790E+01,9.500324E+01,1.038586E+02,7.401751E+01,915,971,1029,8,16,16
2097,2026/09/13,04:05:44,9.468224E+01,8.914073E+01,9.500324E+01,1.227626E+02,7.517023E+01,915,971,1029,8,16,16
2098,2026/09/13,04:06:44,9.464981E+01,8.846628E+01,9.497082E+01,1.240272E+02,7.502918E+01,915,971,1029,8,16,16
2099,2026/09/13,04:07:44,9.468224E+01,8.779507E+01,9.497082E+01,1.230545E+02,7.507782E+01,915,971,1029,8,16,16
2100,2026/09/13,04:08:44,9.471466E+01,8.715305E+01,9.500324E+01,1.224384E+02,7.512159E+01,915,971,1029,8,16,16
2101,2026/09/13,04:09:44,9.468224E+01,8.651427E+01,9.497082E+01,1.041505E+02,7.541342E+01,915,971,1029,8,16,16
2102,2026/09/13,04:10:44,9.464981E+01,8.593710E+01,9.497082E+01,1.092737E+02,7.521887E+01,915,971,1029,8,16,16
2103,2026/09/13,04:11:44,9.464981E+01,8.539235E+01,9.500324E+01,1.227626E+02,7.473735E+01,915,971,1029,8,16,16
2104,2026/09/13,04:12:44,9.468224E+01,8.529507E+01,9.500324E+01,1.047990E+02,7.531615E+01,915,971,1029,8,2,2
2105,2026/09/13,04:13:44,9.464981E+01,8.718548E+01,9.497082E+01,1.022374E+02,7.531615E+01,915,973,1031,8,2,2
2106,2026/09/13,04:14:44,9.464981E+01,8.901102E+01,9.500324E+01,1.281777E+02,7.411478E+01,915,975,1033,8,2,2
2107,2026/09/13,04:15:44,9.468224E+01,8.975033E+01,9.500324E+01,1.628080E+02,7.426070E+01,915,976,1034,8,16,16
2108,2026/09/13,04:16:44,9.468224E+01,8.897860E+01,9.497082E+01,1.628080E+02,7.449902E+01,915,976,1034,8,16,16
2109,2026/09/13,04:17:44,9.464981E+01,8.821012E+01,9.497082E+01,1.272374E+02,7.498055E+01,915,976,1034,8,16,16
2110,2026/09/13,04:18:44,9.464981E+01,8.753891E+01,9.500324E+01,1.371595E+02,7.517023E+01,915,976,1034,8,16,16
2111,2026/09/13,04:19:44,9.468224E+01,8.680286E+01,9.497082E+01,1.480545E+02,7.459630E+01,915,976,1034,8,16,16
2112,2026/09/13,04:20:44,9.464981E+01,8.609599E+01,9.497082E+01,1.230545E+02,7.473735E+01,915,976,1034,8,16,16
2113,2026/09/13,04:21:44,9.468224E+01,8.542477E+01,9.497082E+01,1.573606E+02,7.440175E+01,915,976,1034,8,16,16
2114,2026/09/13,04:22:44,9.464981E+01,8.555124E+01,9.497082E+01,1.217899E+02,7.483463E+01,915,977,1035,8,2,2
2115,2026/09/13,04:23:44,9.462063E+01,8.747406E+01,9.500324E+01,1.035344E+02,7.546206E+01,915,979,1036,8,2,2
2116,2026/09/13,04:24:44,9.464981E+01,8.939689E+01,9.497082E+01,1.047990E+02,7.449902E+01,915,980,1038,8,2,2
2117,2026/09/13,04:25:44,9.468224E+01,8.975033E+01,9.497082E+01,1.038586E+02,7.531615E+01,915,981,1039,8,16,16
2118,2026/09/13,04:26:44,9.464981E+01,8.920558E+01,9.500324E+01,1.035344E+02,7.526751E+01,915,981,1039,8,16,16
2119,2026/09/13,04:27:44,9.468224E+01,8.866084E+01,9.497082E+01,1.240272E+02,7.512159E+01,915,981,1039,8,16,16
2120,2026/09/13,04:28:44,9.464981E+01,8.805124E+01,9.497082E+01,1.400454E+02,7.473735E+01,915,981,1039,8,16,16
2121,2026/09/13,04:29:44,9.468224E+01,8.740921E+01,9.497082E+01,1.028859E+02,7.526751E+01,915,981,1039,8,16,16
2122,2026/09/13,04:30:44,9.468224E+01,8.686446E+01,9.500324E+01,1.028859E+02,7.526751E+01,915,981,1039,8,16,16
2123,2026/09/13,04:31:44,9.464981E+01,8.625811E+01,9.497082E+01,1.275616E+02,7.478599E+01,915,981,1039,8,16,16
2124,2026/09/13,04:32:44,9.468224E+01,8.555124E+01,9.500324E+01,1.490272E+02,7.473735E+01,915,981,1039,8,16,16
2125,2026/09/13,04:33:44,9.464981E+01,8.523022E+01,9.497082E+01,1.474060E+02,7.449902E+01,915,982,1039,8,2,2
2126,2026/09/13,04:34:44,9.464981E+01,8.692931E+01,9.500324E+01,1.454929E+02,7.584630E+01,915,983,1041,8,2,2
2127,2026/09/13,04:35:44,9.464981E+01,8.859599E+01,9.497082E+01,1.464656E+02,7.473735E+01,915,985,1042,8,2,2
2128,2026/09/13,04:36:44,9.468224E+01,8.994164E+01,9.497082E+01,1.275616E+02,7.526751E+01,915,987,1044,8,16,16
2129,2026/09/13,04:37:44,9.464981E+01,8.936446E+01,9.497082E+01,1.038586E+02,7.541342E+01,915,987,1044,8,16,16
2130,2026/09/13,04:38:44,9.468224E+01,8.875487E+01,9.500324E+01,1.041505E+02,7.555447E+01,915,987,1044,8,16,16
2131,2026/09/13,04:39:44,9.468224E+01,8.821012E+01,9.497082E+01,1.032101E+02,7.502918E+01,915,987,1044,8,16,16
2132,2026/09/13,04:40:44,9.462063E+01,8.766537E+01,9.497082E+01,1.025616E+02,7.531615E+01,915,987,1044,8,16,16
2133,2026/09/13,04:41:44,9.468224E+01,8.712063E+01,9.497082E+01,1.028859E+02,7.493191E+01,915,987,1044,8,16,16
2134,2026/09/13,04:42:44,9.468224E+01,8.657588E+01,9.500324E+01,1.095979E+02,7.536478E+01,915,987,1044,8,16,16
2135,2026/09/13,04:43:44,9.468224E+01,8.603113E+01,9.500324E+01,1.233787E+02,7.488326E+01,915,987,1044,8,16,16
2136,2026/09/13,04:44:44,9.464981E+01,8.545720E+01,9.497082E+01,1.028859E+02,7.517023E+01,915,987,1044,8,16,16
2137,2026/09/13,04:45:44,9.464981E+01,8.507134E+01,9.500324E+01,1.230545E+02,7.459630E+01,915,987,1044,8,2,2
2138,2026/09/13,04:46:44,9.464981E+01,8.686446E+01,9.500324E+01,1.227626E+02,7.498055E+01,915,989,1046,8,2,2
2139,2026/09/13,04:47:44,9.468224E+01,8.866084E+01,9.500324E+01,1.230545E+02,7.507782E+01,915,990,1048,8,2,2
2140,2026/09/13,04:48:44,9.464981E+01,8.990921E+01,9.500324E+01,1.451686E+02,7.478599E+01,915,992,1049,8,16,16
2141,2026/09/13,04:49:44,9.464981E+01,8.920558E+01,9.497082E+01,1.281777E+02,7.502918E+01,915,992,1049,8,16,16
2142,2026/09/13,04:50:44,9.468224E+01,8.849870E+01,9.497082E+01,1.310636E+02,7.488326E+01,915,992,1049,8,16,16
2143,2026/09/13,04:51:44,9.464981E+01,8.782750E+01,9.500324E+01,1.281777E+02,7.488326E+01,915,992,1049,8,16,16
2144,2026/09/13,04:52:44,9.468224E+01,8.715305E+01,9.500324E+01,1.272374E+02,7.493191E+01,915,992,1049,8,16,16
2145,2026/09/13,04:53:44,9.468224E+01,8.648184E+01,9.497082E+01,1.362192E+02,7.473735E+01,915,992,1049,8,16,16
2146,2026/09/13,04:54:44,9.464981E+01,8.574255E+01,9.497082E+01,1.230545E+02,7.507782E+01,915,992,1049,8,16,16
2147,2026/09/13,04:55:44,9.468224E+01,8.523022E+01,9.500324E+01,1.038586E+02,7.512159E+01,915,992,1049,8,16,16
2148,2026/09/13,04:56:44,9.471466E+01,8.574255E+01,9.500324E+01,1.240272E+02,7.488326E+01,915,993,1050,8,2,2
2149,2026/09/13,04:57:44,9.464981E+01,8.692931E+01,9.497082E+01,1.233787E+02,7.498055E+01,915,995,1051,16,2,4
2150,2026/09/13,04:58:44,9.464981E+01,8.744164E+01,9.497082E+01,1.445201E+02,7.469358E+01,915,996,1052,16,2,4
2151,2026/09/13,04:59:44,9.464981E+01,8.792153E+01,9.500324E+01,1.634241E+02,7.570039E+01,915,998,1054,16,2,4
2152,2026/09/13,05:00:44,9.464981E+01,8.846628E+01,9.500324E+01,1.233787E+02,7.498055E+01,915,1000,1055,16,2,4
2153,2026/09/13,05:01:44,9.468224E+01,8.907588E+01,9.500324E+01,1.224384E+02,7.502918E+01,915,1002,1056,16,2,4
2154,2026/09/13,05:02:44,9.464981E+01,8.971790E+01,9.497082E+01,1.554151E+02,7.449902E+01,915,1004,1058,16,2,4
2155,2026/09/13,05:03:44,9.468224E+01,8.977951E+01,9.500324E+01,1.038586E+02,7.454766E+01,915,1005,1059,16,16,4
2156,2026/09/13,05:04:44,9.464981E+01,8.917316E+01,9.500324E+01,1.272374E+02,7.363326E+01,915,1005,1060,16,16,4
2157,2026/09/13,05:05:44,9.464981E+01,8.849870E+01,9.500324E+01,1.262646E+02,7.498055E+01,915,1005,1061,16,16,4
2158,2026/09/13,05:06:44,9.464981E+01,8.779507E+01,9.497082E+01,1.509403E+02,7.363326E+01,915,1005,1063,16,16,4
2159,2026/09/13,05:07:44,9.464981E+01,8.712063E+01,9.497082E+01,1.278859E+02,7.488326E+01,915,1005,1064,16,16,4
2160,2026/09/13,05:08:44,9.468224E+01,8.648184E+01,9.497082E+01,1.281777E+02,7.483463E+01,915,1005,1065,16,16,4
2161,2026/09/13,05:09:44,9.464981E+01,8.577497E+01,9.497082E+01,1.275616E+02,7.488326E+01,915,1005,1066,16,16,4
2162,2026/09/13,05:10:44,9.468224E+01,8.507134E+01,9.500324E+01,1.269131E+02,7.478599E+01,915,1005,1068,16,16,4
2163,2026/09/13,05:11:44,9.464981E+01,8.532750E+01,9.500324E+01,1.464656E+02,7.454766E+01,915,1006,1069,16,2,4
2164,2026/09/13,05:12:44,9.468224E+01,8.580740E+01,9.500324E+01,1.477302E+02,7.464494E+01,915,1008,1070,16,2,4
2165,2026/09/13,05:13:44,9.471466E+01,8.628729E+01,9.497082E+01,1.474060E+02,7.445039E+01,915,1010,1070,16,2,4
2166,2026/09/13,05:14:44,9.468224E+01,8.677043E+01,9.497082E+01,1.470817E+02,7.565175E+01,915,1012,1071,16,2,4
2167,2026/09/13,05:15:44,9.464981E+01,8.721790E+01,9.500324E+01,1.416667E+02,7.459630E+01,915,1013,1071,16,2,4
2168,2026/09/13,05:16:44,9.468224E+01,8.782750E+01,9.500324E+01,1.272374E+02,7.498055E+01,915,1015,1072,16,2,4
2169,2026/09/13,05:17:44,9.464981E+01,8.840467E+01,9.497082E+01,1.275616E+02,7.488326E+01,915,1017,1072,16,2,4
2170,2026/09/13,05:18:44,9.462063E+01,8.897860E+01,9.497082E+01,1.272374E+02,7.498055E+01,915,1019,1073,16,2,4
2171,2026/09/13,05:19:44,9.464981E+01,8.955578E+01,9.497082E+01,1.304475E+02,7.517023E+01,915,1021,1073,16,2,4
2172,2026/09/13,05:20:44,9.468224E+01,8.990921E+01,9.500324E+01,1.272374E+02,7.517023E+01,915,1022,1074,16,16,4
2173,2026/09/13,05:21:44,9.464981E+01,8.923801E+01,9.497082E+01,1.278859E+02,7.498055E+01,915,1022,1074,16,16,4
2174,2026/09/13,05:22:44,9.464981E+01,8.853113E+01,9.500324E+01,1.461414E+02,7.469358E+01,915,1022,1074,16,16,4
2175,2026/09/13,05:23:44,9.464981E+01,8.776265E+01,9.500324E+01,1.288262E+02,7.488326E+01,915,1022,1075,16,16,4
2176,2026/09/13,05:24:44,9.468224E+01,8.708820E+01,9.500324E+01,1.307717E+02,7.464494E+01,915,1022,1075,16,16,4
2177,2026/09/13,05:25:44,9.468224E+01,8.631972E+01,9.497082E+01,1.470817E+02,7.598735E+01,915,1022,1076,16,16,4
2178,2026/09/13,05:26:44,9.468224E+01,8.551881E+01,9.500324E+01,1.483787E+02,7.464494E+01,915,1022,1076,16,16,4
2179,2026/09/13,05:27:44,9.464981E+01,8.497406E+01,9.500324E+01,1.515889E+02,7.445039E+01,915,1023,1077,16,2,4
2180,2026/09/13,05:28:44,9.464981E+01,8.542477E+01,9.500324E+01,1.435798E+02,7.512159E+01,915,1025,1077,16,2,4
2181,2026/09/13,05:29:44,9.464981E+01,8.616084E+01,9.497082E+01,1.032101E+02,7.531615E+01,915,1026,1078,16,2,4
2182,2026/09/13,05:30:44,9.468224E+01,8.686446E+01,9.497082E+01,1.038586E+02,7.526751E+01,915,1028,1078,16,2,4
2183,2026/09/13,05:31:44,9.468224E+01,8.753891E+01,9.497082E+01,1.230545E+02,7.502918E+01,915,1030,1079,16,2,4
2184,2026/09/13,05:32:44,9.468224E+01,8.824255E+01,9.497082E+01,1.035344E+02,7.512159E+01,915,1032,1079,16,2,4
2185,2026/09/13,05:33:44,9.468224E+01,8.894942E+01,9.500324E+01,1.035344E+02,7.435311E+01,915,1034,1079,16,2,4
2186,2026/09/13,05:34:44,9.468224E+01,8.965305E+01,9.500324E+01,1.092737E+02,7.459630E+01,915,1036,1080,16,2,4
2187,2026/09/13,05:35:44,9.468224E+01,8.981194E+01,9.500324E+01,1.041505E+02,7.531615E+01,915,1037,1080,16,16,4
2188,2026/09/13,05:36:44,9.464981E+01,8.926719E+01,9.497082E+01,1.080091E+02,7.478599E+01,915,1037,1081,16,16,4
2189,2026/09/13,05:37:44,9.464981E+01,8.869326E+01,9.500324E+01,1.028859E+02,7.507782E+01,915,1037,1081,16,16,4
2190,2026/09/13,05:38:44,9.464981E+01,8.795396E+01,9.497082E+01,1.512646E+02,7.445039E+01,915,1037,1082,16,16,4
2191,2026/09/13,05:39:44,9.464981E+01,8.715305E+01,9.500324E+01,1.512646E+02,7.546206E+01,915,1037,1082,16,16,4
2192,2026/09/13,05:40:44,9.462063E+01,8.635214E+01,9.500324E+01,1.618353E+02,7.551070E+01,915,1037,1083,16,16,4
2193,2026/09/13,05:41:44,9.468224E+01,8.551881E+01,9.497082E+01,1.560636E+02,7.565175E+01,915,1037,1083,16,16,4
2194,2026/09/13,05:42:44,9.464981E+01,8.497406E+01,9.500324E+01,1.317121E+02,7.473735E+01,915,1037,1084,16,2,4
2195,2026/09/13,05:43:44,9.468224E+01,8.551881E+01,9.500324E+01,1.310636E+02,7.579766E+01,915,1039,1084,16,2,4
2196,2026/09/13,05:44:44,9.468224E+01,8.609599E+01,9.497082E+01,1.083333E+02,7.517023E+01,915,1041,1085,16,2,4
2197,2026/09/13,05:45:44,9.468224E+01,8.680286E+01,9.497082E+01,1.080091E+02,7.526751E+01,915,1043,1085,16,2,4
2198,2026/09/13,05:46:44,9.464981E+01,8.744164E+01,9.497082E+01,1.086576E+02,7.521887E+01,915,1044,1086,16,2,4
2199,2026/09/13,05:47:44,9.464981E+01,8.808366E+01,9.497082E+01,1.416667E+02,7.483463E+01,915,1046,1086,16,2,4
2200,2026/09/13,05:48:44,9.464981E+01,8.872244E+01,9.500324E+01,1.137808E+02,7.526751E+01,915,1048,1087,16,2,4
2201,2026/09/13,05:49:44,9.468224E+01,8.939689E+01,9.500324E+01,1.080091E+02,7.551070E+01,915,1050,1087,16,2,4
2202,2026/09/13,05:50:44,9.468224E+01,8.997406E+01,9.500324E+01,1.076848E+02,7.435311E+01,915,1051,1088,16,16,4
2203,2026/09/13,05:51:44,9.468224E+01,8.936446E+01,9.497082E+01,1.281777E+02,7.502918E+01,915,1051,1088,16,16,4
2204,2026/09/13,05:52:44,9.464981E+01,8.872244E+01,9.500324E+01,1.269131E+02,7.502918E+01,915,1051,1089,16,16,4
2205,2026/09/13,05:53:44,9.464981E+01,8.798638E+01,9.500324E+01,1.499676E+02,7.435311E+01,915,1051,1089,16,16,4
2206,2026/09/13,05:54:44,9.468224E+01,8.718548E+01,9.497082E+01,1.519131E+02,7.449902E+01,915,1051,1090,16,16,4
2207,2026/09/13,05:55:44,9.468224E+01,8.641699E+01,9.500324E+01,1.368353E+02,7.493191E+01,915,1051,1090,16,16,4
2208,2026/09/13,05:56:44,9.464981E+01,8.574255E+01,9.500324E+01,1.432555E+02,7.464494E+01,915,1051,1091,16,16,4
