"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
2209,2026/09/13,05:57:44,9.468224E+01,8.503891E+01,9.497082E+01,1.313878E+02,7.517023E+01,915,1051,1091,16,16,4
2210,2026/09/13,05:58:44,9.468224E+01,8.532750E+01,9.500324E+01,1.330091E+02,7.488326E+01,915,1053,1092,16,2,4
2211,2026/09/13,05:59:44,9.464981E+01,8.555124E+01,9.497082E+01,2.300908E+02,7.570039E+01,915,1055,1092,16,2,4
2212,2026/09/13,06:00:44,9.464981E+01,8.551881E+01,9.497082E+01,2.387484E+02,7.546206E+01,915,1057,1093,16,2,4
2213,2026/09/13,06:01:44,9.468224E+01,8.558366E+01,9.497082E+01,2.320039E+02,7.546206E+01,915,1059,1093,16,2,4
2214,2026/09/13,06:02:44,9.462063E+01,8.564851E+01,9.500324E+01,2.278534E+02,7.531615E+01,915,1060,1093,16,2,4
2215,2026/09/13,06:03:44,9.464981E+01,8.571336E+01,9.500324E+01,2.505837E+02,7.339494E+01,915,1062,1094,16,2,4
2216,2026/09/13,06:04:44,9.468224E+01,8.571336E+01,9.500324E+01,2.467575E+02,7.493191E+01,915,1064,1094,16,2,4
2217,2026/09/13,06:05:44,9.464981E+01,8.564851E+01,9.497082E+01,2.486706E+02,7.526751E+01,915,1066,1095,16,2,4
2218,2026/09/13,06:06:44,9.464981E+01,8.561609E+01,9.500324E+01,2.531453E+02,7.507782E+01,915,1068,1095,16,2,4
2219,2026/09/13,06:07:44,9.468224E+01,8.555124E+01,9.500324E+01,2.467575E+02,7.517023E+01,915,1070,1096,16,2,4
2220,2026/09/13,06:08:44,9.468224E+01,8.551881E+01,9.497082E+01,2.272049E+02,7.570039E+01,915,1072,1096,16,2,4
2221,2026/09/13,06:09:44,9.464981E+01,8.558366E+01,9.497082E+01,2.281453E+02,7.406615E+01,915,1073,1097,16,2,4
2222,2026/09/13,06:10:44,9.468224E+01,8.564851E+01,9.497082E+01,2.041180E+02,7.584630E+01,915,1075,1097,16,2,4
2223,2026/09/13,06:11:44,9.464981E+01,8.580740E+01,9.497082E+01,2.041180E+02,7.464494E+01,915,1077,1098,16,2,4
2224,2026/09/13,06:12:44,9.468224E+01,8.599870E+01,9.500324E+01,2.047665E+02,7.498055E+01,915,1079,1098,16,2,4
2225,2026/09/13,06:13:44,9.464981E+01,8.619326E+01,9.497082E+01,2.041180E+02,7.512159E+01,915,1081,1099,16,2,4
2226,2026/09/13,06:14:44,9.468224E+01,8.583982E+01,9.500324E+01,5.969520E+02,6.805933E+01,915,1083,1099,16,2,4
2227,2026/09/13,06:15:44,9.464981E+01,8.353437E+01,9.500324E+01,7.815175E+02,7.238326E+01,915,1084,1100,16,2,4
2228,2026/09/13,06:16:44,9.468224E+01,8.151427E+01,9.497082E+01,4.159209E+02,7.848735E+01,915,1086,1100,16,2,4
2229,2026/09/13,06:17:44,9.468224E+01,8.064851E+01,9.497082E+01,4.085603E+02,7.502918E+01,0,1,0,16,2,4
2230,2026/09/13,06:18:44,9.464981E+01,7.972115E+01,9.500324E+01,4.232815E+02,7.541342E+01,0,3,0,16,2,4
2231,2026/09/13,06:19:44,9.471466E+01,7.872569E+01,9.497082E+01,4.373865E+02,7.488326E+01,0,5,1,16,2,4
2232,2026/09/13,06:20:44,9.468224E+01,7.773347E+01,9.500324E+01,4.236057E+02,7.546206E+01,0,7,1,16,2,4
2233,2026/09/13,06:21:44,9.464981E+01,7.674125E+01,9.497082E+01,4.354734E+02,7.512159E+01,0,9,2,16,2,4
2234,2026/09/13,06:22:44,9.464981E+01,7.485085E+01,9.497082E+01,7.798962E+02,7.199902E+01,0,10,2,16,2,4
2235,2026/09/13,06:23:44,9.468224E+01,7.199741E+01,9.500324E+01,7.946498E+02,7.483463E+01,0,12,3,16,2,4
2236,2026/09/13,06:24:44,9.468224E+01,7.081388E+01,9.500324E+01,4.079118E+02,7.598735E+01,0,14,3,16,2,4
2237,2026/09/13,06:25:44,9.468224E+01,6.991570E+01,9.497082E+01,4.290532E+02,7.473735E+01,0,16,4,2,2,4
2238,2026/09/13,06:26:44,9.468224E+01,6.998055E+01,9.497082E+01,4.239300E+02,7.498055E+01,2,18,4,2,2,4
2239,2026/09/13,06:27:44,9.468224E+01,7.001297E+01,9.497082E+01,4.236057E+02,7.502918E+01,3,19,5,2,2,4
2240,2026/09/13,06:28:44,9.468224E+01,7.036317E+01,9.497082E+01,2.621271E+02,7.767023E+01,5,21,5,2,2,4
2241,2026/09/13,06:29:44,9.464981E+01,7.142023E+01,9.500324E+01,2.246433E+02,7.498055E+01,7,23,6,2,2,4
2242,2026/09/13,06:30:44,9.468224E+01,7.071661E+01,9.500324E+01,6.248379E+02,7.560311E+01,9,25,6,2,2,4
2243,2026/09/13,06:31:44,9.464981E+01,7.004539E+01,9.500324E+01,2.560311E+02,8.382295E+01,11,27,6,2,2,4
2244,2026/09/13,06:32:44,9.468224E+01,7.110247E+01,9.497082E+01,2.217575E+02,7.507782E+01,12,28,7,2,2,4
2245,2026/09/13,06:33:44,9.468224E+01,7.222439E+01,9.497082E+01,2.211089E+02,7.498055E+01,14,30,7,2,2,4
2246,2026/09/13,06:34:44,9.464981E+01,7.331064E+01,9.500324E+01,2.230220E+02,7.512159E+01,16,32,8,2,2,4
2247,2026/09/13,06:35:44,9.468224E+01,7.449741E+01,9.497082E+01,2.211089E+02,7.502918E+01,18,34,8,2,2,4
2248,2026/09/13,06:36:44,9.464981E+01,7.561933E+01,9.497082E+01,2.255837E+02,7.502918E+01,19,36,9,2,2,4
2249,2026/09/13,06:37:44,9.464981E+01,7.642023E+01,9.497082E+01,5.758107E+02,6.570525E+01,21,38,9,2,2,4
2250,2026/09/13,06:38:44,9.468224E+01,7.555447E+01,9.500324E+01,6.165046E+02,7.498055E+01,23,39,10,2,2,4
2251,2026/09/13,06:39:44,9.468224E+01,7.571661E+01,9.500324E+01,2.262322E+02,7.695039E+01,25,41,10,2,2,4
2252,2026/09/13,06:40:44,9.464981E+01,7.680610E+01,9.497082E+01,2.275292E+02,7.517023E+01,27,43,11,2,2,4
2253,2026/09/13,06:41:44,9.468224E+01,7.789559E+01,9.497082E+01,2.259079E+02,7.526751E+01,28,45,11,2,2,4
2254,2026/09/13,06:42:44,9.468224E+01,7.895266E+01,9.500324E+01,2.432231E+02,7.483463E+01,30,47,12,2,2,4
2255,2026/09/13,06:43:44,9.464981E+01,8.000973E+01,9.497082E+01,2.304151E+02,7.536478E+01,32,48,12,2,2,4
2256,2026/09/13,06:44:44,9.468224E+01,8.087225E+01,9.497082E+01,5.533723E+02,6.368677E+01,34,50,13,2,2,4
2257,2026/09/13,06:45:44,9.468224E+01,7.984760E+01,9.497082E+01,6.395590E+02,7.473735E+01,36,52,14,2,2,4
2258,2026/09/13,06:46:44,9.468224E+01,7.972115E+01,9.500324E+01,2.499352E+02,7.868190E+01,37,54,16,2,2,4
2259,2026/09/13,06:47:44,9.468224E+01,8.071336E+01,9.497082E+01,2.444877E+02,7.502918E+01,39,55,17,2,2,4
2260,2026/09/13,06:48:44,9.468224E+01,8.177043E+01,9.497082E+01,2.307393E+02,7.555447E+01,41,57,18,2,2,4
2261,2026/09/13,06:49:44,9.464981E+01,8.285992E+01,9.497082E+01,2.300908E+02,7.555447E+01,43,59,20,2,2,4
2262,2026/09/13,06:50:44,9.468224E+01,8.394942E+01,9.497082E+01,2.259079E+02,7.551070E+01,45,61,21,2,2,4
2263,2026/09/13,06:51:44,9.468224E+01,8.507134E+01,9.500324E+01,2.428988E+02,7.406615E+01,46,63,22,2,2,4
2264,2026/09/13,06:52:44,9.464981E+01,8.452659E+01,9.500324E+01,6.196823E+02,7.435311E+01,48,64,24,2,2,4
2265,2026/09/13,06:53:44,9.464981E+01,8.379053E+01,9.497082E+01,2.425746E+02,8.555447E+01,50,66,25,2,2,4
2266,2026/09/13,06:54:44,9.464981E+01,8.488003E+01,9.500324E+01,2.307393E+02,7.570039E+01,52,68,26,2,2,4
2267,2026/09/13,06:55:44,9.468224E+01,8.596952E+01,9.497082E+01,2.307393E+02,7.426070E+01,53,70,27,2,2,4
2268,2026/09/13,06:56:44,9.464981E+01,8.705902E+01,9.500324E+01,2.284695E+02,7.445039E+01,55,72,28,2,2,8
2269,2026/09/13,06:57:44,9.464981E+01,8.811609E+01,9.497082E+01,2.502594E+02,7.512159E+01,57,73,28,2,2,8
2270,2026/09/13,06:58:44,9.468224E+01,8.907588E+01,9.500324E+01,2.473736E+02,7.440175E+01,59,75,28,2,2,8
2271,2026/09/13,06:59:44,9.464981E+01,8.984436E+01,9.500324E+01,4.140078E+02,6.502918E+01,60,77,28,16,16,8
2272,2026/09/13,07:00:44,9.464981E+01,8.712063E+01,9.497082E+01,5.456874E+02,7.517023E+01,60,77,28,16,16,8
2273,2026/09/13,07:01:44,9.468224E+01,8.548638E+01,9.497082E+01,1.304475E+02,7.541342E+01,60,77,28,16,16,8
2274,2026/09/13,07:02:44,9.464981E+01,8.500648E+01,9.500324E+01,1.320363E+02,7.396887E+01,60,77,28,16,2,8
2275,2026/09/13,07:03:44,9.464981E+01,8.558366E+01,9.500324E+01,1.336252E+02,7.521887E+01,60,79,28,16,2,8
2276,2026/09/13,07:04:44,9.468224E+01,8.609599E+01,9.497082E+01,1.339494E+02,7.392023E+01,60,81,28,16,2,8
2277,2026/09/13,07:05:44,9.468224E+01,8.667316E+01,9.500324E+01,1.358949E+02,7.454766E+01,60,83,28,16,2,8
2278,2026/09/13,07:06:44,9.464981E+01,8.680286E+01,9.497082E+01,4.902400E+02,6.940661E+01,60,85,28,16,2,8
2279,2026/09/13,07:07:44,9.464981E+01,8.539235E+01,9.500324E+01,5.363813E+02,7.396887E+01,60,87,28,16,2,8
2280,2026/09/13,07:08:44,9.464981E+01,8.503891E+01,9.500324E+01,1.083333E+02,7.728599E+01,60,88,28,16,2,8
2281,2026/09/13,07:09:44,9.464981E+01,8.574255E+01,9.500324E+01,1.076848E+02,7.555447E+01,60,90,28,16,2,8
2282,2026/09/13,07:10:44,9.464981E+01,8.638457E+01,9.500324E+01,1.269131E+02,7.574902E+01,60,92,28,16,2,8
2283,2026/09/13,07:11:44,9.464981E+01,8.696174E+01,9.500324E+01,1.301232E+02,7.560311E+01,60,94,28,16,2,8
2284,2026/09/13,07:12:44,9.464981E+01,8.757134E+01,9.497082E+01,1.281777E+02,7.546206E+01,60,96,28,16,2,8
2285,2026/09/13,07:13:44,9.464981E+01,8.808366E+01,9.497082E+01,1.323606E+02,7.498055E+01,60,98,28,16,2,8
2286,2026/09/13,07:14:44,9.464981E+01,8.721790E+01,9.497082E+01,5.021077E+02,7.435311E+01,60,100,28,16,2,8
2287,2026/09/13,07:15:44,9.471466E+01,8.603113E+01,9.497082E+01,1.406939E+02,8.276751E+01,60,101,28,16,2,8
2288,2026/09/13,07:16:44,9.468224E+01,8.670558E+01,9.497082E+01,1.141051E+02,7.555447E+01,60,103,28,16,2,8
2289,2026/09/13,07:17:44,9.464981E+01,8.740921E+01,9.497082E+01,1.092737E+02,7.546206E+01,60,105,28,16,2,8
2290,2026/09/13,07:18:44,9.464981E+01,8.795396E+01,9.497082E+01,1.326848E+02,7.421206E+01,60,107,28,16,2,8
2291,2026/09/13,07:19:44,9.464981E+01,8.849870E+01,9.497082E+01,1.397211E+02,7.551070E+01,60,109,28,16,2,8
2292,2026/09/13,07:20:44,9.464981E+01,8.907588E+01,9.497082E+01,1.333333E+02,7.483463E+01,60,111,28,16,2,8
2293,2026/09/13,07:21:44,9.468224E+01,8.962063E+01,9.497082E+01,1.330091E+02,7.426070E+01,60,113,28,16,2,8
2294,2026/09/13,07:22:44,9.468224E+01,8.942931E+01,9.500324E+01,5.171531E+02,7.151751E+01,60,114,28,16,2,8
2295,2026/09/13,07:23:44,9.468224E+01,8.792153E+01,9.497082E+01,5.536965E+02,7.301070E+01,60,116,28,16,2,8
2296,2026/09/13,07:24:44,9.464981E+01,8.779507E+01,9.497082E+01,1.291505E+02,7.608463E+01,60,118,28,16,2,8
2297,2026/09/13,07:25:44,9.468224E+01,8.837225E+01,9.497082E+01,1.250000E+02,7.536478E+01,60,120,28,16,2,8
2298,2026/09/13,07:26:44,9.464981E+01,8.894942E+01,9.500324E+01,1.310636E+02,7.565175E+01,60,122,28,16,2,8
2299,2026/09/13,07:27:44,9.468224E+01,8.955578E+01,9.500324E+01,1.108949E+02,7.401751E+01,60,124,28,16,2,8
2300,2026/09/13,07:28:44,9.468224E+01,8.987679E+01,9.497082E+01,1.173152E+02,7.603599E+01,60,125,28,16,16,8
2301,2026/09/13,07:29:44,9.464981E+01,8.923801E+01,9.497082E+01,1.124838E+02,7.531615E+01,60,125,28,16,16,8
2302,2026/09/13,07:30:44,9.468224E+01,8.862841E+01,9.497082E+01,1.073606E+02,7.526751E+01,60,125,28,16,16,8
2303,2026/09/13,07:31:44,9.471466E+01,8.798638E+01,9.500324E+01,1.336252E+02,7.498055E+01,60,125,28,16,16,8
2304,2026/09/13,07:32:44,9.464981E+01,8.728275E+01,9.497082E+01,1.397211E+02,7.473735E+01,60,125,28,16,16,8
2305,2026/09/13,07:33:44,9.468224E+01,8.657588E+01,9.500324E+01,1.403697E+02,7.469358E+01,60,125,28,16,16,8
2306,2026/09/13,07:34:44,9.468224E+01,8.580740E+01,9.497082E+01,1.336252E+02,7.618191E+01,60,125,28,16,16,8
2307,2026/09/13,07:35:44,9.468224E+01,8.510377E+01,9.500324E+01,1.371595E+02,7.459630E+01,60,125,28,16,16,8
2308,2026/09/13,07:36:44,9.471466E+01,8.529507E+01,9.497082E+01,1.336252E+02,7.478599E+01,60,126,28,16,2,8
2309,2026/09/13,07:37:44,9.468224E+01,8.574255E+01,9.500324E+01,1.544747E+02,7.449902E+01,60,128,28,16,2,8
2310,2026/09/13,07:38:44,9.468224E+01,8.616084E+01,9.500324E+01,1.583009E+02,7.498055E+01,60,130,28,16,2,8
2311,2026/09/13,07:39:44,9.464981E+01,8.673801E+01,9.497082E+01,1.499676E+02,7.469358E+01,60,132,28,16,2,8
2312,2026/09/13,07:40:44,9.464981E+01,8.728275E+01,9.500324E+01,1.272374E+02,7.507782E+01,60,134,28,16,2,8
2313,2026/09/13,07:41:44,9.464981E+01,8.795396E+01,9.497082E+01,1.137808E+02,7.526751E+01,60,136,28,16,2,8
2314,2026/09/13,07:42:44,9.468224E+01,8.862841E+01,9.497082E+01,1.086576E+02,7.531615E+01,60,138,28,16,2,8
2315,2026/09/13,07:43:44,9.464981E+01,8.929961E+01,9.497082E+01,1.115434E+02,7.526751E+01,60,139,28,16,2,8
2316,2026/09/13,07:44:44,9.468224E+01,8.997406E+01,9.500324E+01,1.095979E+02,7.517023E+01,60,141,28,16,2,8
2317,2026/09/13,07:45:44,9.464981E+01,8.949416E+01,9.500324E+01,1.099222E+02,7.502918E+01,60,141,28,16,16,8
2318,2026/09/13,07:46:44,9.464981E+01,8.891699E+01,9.500324E+01,1.131323E+02,7.406615E+01,60,141,28,16,16,8
2319,2026/09/13,07:47:44,9.468224E+01,8.824255E+01,9.500324E+01,1.416667E+02,7.464494E+01,60,141,28,16,16,8
2320,2026/09/13,07:48:44,9.464981E+01,8.750648E+01,9.500324E+01,1.326848E+02,7.493191E+01,60,141,28,16,16,8
2321,2026/09/13,07:49:44,9.468224E+01,8.683204E+01,9.497082E+01,1.320363E+02,7.498055E+01,60,141,28,16,16,8
2322,2026/09/13,07:50:44,9.464981E+01,8.590467E+01,9.500324E+01,1.759403E+02,7.560311E+01,60,141,28,16,16,8
2323,2026/09/13,07:51:44,9.471466E+01,8.503891E+01,9.500324E+01,1.737030E+02,7.406615E+01,60,141,28,16,16,8
2324,2026/09/13,07:52:44,9.471466E+01,8.513619E+01,9.497082E+01,1.724060E+02,7.478599E+01,60,143,28,16,2,8
2325,2026/09/13,07:53:44,9.464981E+01,8.551881E+01,9.500324E+01,1.493515E+02,7.498055E+01,60,145,28,16,2,8
2326,2026/09/13,07:54:44,9.468224E+01,8.612841E+01,9.497082E+01,1.637484E+02,7.541342E+01,60,147,28,16,2,8
2327,2026/09/13,07:55:44,9.464981E+01,8.680286E+01,9.500324E+01,1.281777E+02,7.493191E+01,60,149,28,16,2,8
2328,2026/09/13,07:56:44,9.464981E+01,8.747406E+01,9.497082E+01,1.092737E+02,7.531615E+01,60,150,28,16,2,8
2329,2026/09/13,07:57:44,9.464981E+01,8.814851E+01,9.500324E+01,1.112192E+02,7.493191E+01,60,152,28,16,2,8
2330,2026/09/13,07:58:44,9.464981E+01,8.881972E+01,9.500324E+01,1.076848E+02,7.392023E+01,60,154,28,16,2,8
2331,2026/09/13,07:59:44,9.468224E+01,8.949416E+01,9.497082E+01,1.112192E+02,7.536478E+01,60,156,28,16,2,8
2332,2026/09/13,08:00:44,9.471466E+01,8.990921E+01,9.497082E+01,1.070363E+02,7.531615E+01,60,157,28,16,16,8
2333,2026/09/13,08:01:44,9.464981E+01,8.936446E+01,9.500324E+01,1.105707E+02,7.445039E+01,60,157,28,16,16,8
2334,2026/09/13,08:02:44,9.464981E+01,8.872244E+01,9.500324E+01,1.304475E+02,7.493191E+01,60,157,28,16,16,8
2335,2026/09/13,08:03:44,9.464981E+01,8.792153E+01,9.497082E+01,1.519131E+02,7.464494E+01,60,157,28,16,16,8
2336,2026/09/13,08:04:44,9.464981E+01,8.712063E+01,9.497082E+01,1.509403E+02,7.449902E+01,60,157,28,16,16,8
2337,2026/09/13,08:05:44,9.464981E+01,8.631972E+01,9.500324E+01,1.499676E+02,7.449902E+01,60,157,28,16,16,8
2338,2026/09/13,08:06:44,9.464981E+01,8.551881E+01,9.500324E+01,1.554151E+02,7.449902E+01,60,157,28,16,16,8
2339,2026/09/13,08:07:44,9.464981E+01,8.500648E+01,9.497082E+01,1.345979E+02,7.560311E+01,60,158,28,16,2,8
2340,2026/09/13,08:08:44,9.471466E+01,8.555124E+01,9.497082E+01,1.297990E+02,7.608463E+01,60,160,28,16,2,8
2341,2026/09/13,08:09:44,9.462063E+01,8.619326E+01,9.500324E+01,1.060960E+02,7.521887E+01,60,162,28,16,2,8
2342,2026/09/13,08:10:44,9.464981E+01,8.683204E+01,9.500324E+01,1.227626E+02,7.507782E+01,60,163,28,16,2,8
2343,2026/09/13,08:11:44,9.464981E+01,8.747406E+01,9.497082E+01,1.313878E+02,7.483463E+01,60,165,28,16,2,8
2344,2026/09/13,08:12:44,9.464981E+01,8.814851E+01,9.497082E+01,1.080091E+02,7.440175E+01,60,167,28,16,2,8
2345,2026/09/13,08:13:44,9.471466E+01,8.881972E+01,9.500324E+01,1.083333E+02,7.445039E+01,60,169,28,16,2,8
2346,2026/09/13,08:14:44,9.464981E+01,8.917316E+01,9.497082E+01,4.803178E+02,6.902237E+01,60,171,28,16,2,8
2347,2026/09/13,08:15:44,9.464981E+01,8.782750E+01,9.500324E+01,5.011349E+02,7.435311E+01,60,173,28,16,2,8
2348,2026/09/13,08:16:44,9.468224E+01,8.718548E+01,9.497082E+01,1.320363E+02,7.704766E+01,60,175,28,16,2,8
2349,2026/09/13,08:17:44,9.464981E+01,8.760377E+01,9.497082E+01,1.752918E+02,7.498055E+01,60,176,28,16,2,8
2350,2026/09/13,08:18:44,9.464981E+01,8.805124E+01,9.500324E+01,1.541505E+02,7.555447E+01,60,178,28,16,2,8
2351,2026/09/13,08:19:44,9.464981E+01,8.853113E+01,9.500324E+01,1.522374E+02,7.526751E+01,60,180,28,16,2,8
2352,2026/09/13,08:20:44,9.468224E+01,8.904346E+01,9.500324E+01,1.294747E+02,7.541342E+01,60,182,28,16,2,8
2353,2026/09/13,08:21:44,9.464981E+01,8.958820E+01,9.497082E+01,1.390726E+02,7.551070E+01,60,184,28,16,2,8
2354,2026/09/13,08:22:44,9.464981E+01,8.968548E+01,9.497082E+01,4.748703E+02,6.637646E+01,60,185,28,16,16,8
2355,2026/09/13,08:23:44,9.464981E+01,8.651427E+01,9.497082E+01,6.952983E+02,7.324902E+01,60,185,28,16,16,8
2356,2026/09/13,08:24:44,9.464981E+01,8.497406E+01,9.497082E+01,1.124838E+02,7.709630E+01,60,186,28,16,2,8
2357,2026/09/13,08:25:44,9.468224E+01,8.564851E+01,9.497082E+01,1.076848E+02,7.517023E+01,60,187,28,16,2,8
2358,2026/09/13,08:26:44,9.468224E+01,8.631972E+01,9.500324E+01,1.112192E+02,7.473735E+01,60,189,28,16,2,8
2359,2026/09/13,08:27:44,9.464981E+01,8.699416E+01,9.497082E+01,1.275616E+02,7.579766E+01,60,191,28,16,2,8
2360,2026/09/13,08:28:44,9.468224E+01,8.763295E+01,9.497082E+01,1.105707E+02,7.584630E+01,60,193,28,16,2,8
2361,2026/09/13,08:29:44,9.468224E+01,8.776265E+01,9.497082E+01,5.075551E+02,7.012646E+01,60,195,28,16,2,8
2362,2026/09/13,08:30:44,9.464981E+01,8.628729E+01,9.497082E+01,5.223087E+02,7.517023E+01,60,197,28,16,2,8
2363,2026/09/13,08:31:44,9.464981E+01,8.616084E+01,9.497082E+01,1.541505E+02,7.555447E+01,60,199,28,16,2,8
2364,2026/09/13,08:32:44,9.464981E+01,8.664073E+01,9.497082E+01,1.493515E+02,7.521887E+01,60,200,28,16,2,8
2365,2026/09/13,08:33:44,9.464981E+01,8.715305E+01,9.497082E+01,1.336252E+02,7.406615E+01,60,202,28,16,2,8
2366,2026/09/13,08:34:44,9.464981E+01,8.763295E+01,9.500324E+01,1.512646E+02,7.401751E+01,60,204,28,16,2,8
2367,2026/09/13,08:35:44,9.468224E+01,8.814851E+01,9.500324E+01,1.310636E+02,7.560311E+01,60,206,28,16,2,8
2368,2026/09/13,08:36:44,9.468224E+01,8.885214E+01,9.497082E+01,1.817121E+02,6.575389E+01,61,208,28,2,4,2
2369,2026/09/13,08:37:44,9.464981E+01,8.840467E+01,9.497082E+01,5.261349E+02,7.507782E+01,63,209,30,2,4,2
2370,2026/09/13,08:38:44,9.464981E+01,8.869326E+01,9.497082E+01,1.304475E+02,7.776751E+01,64,210,32,2,4,2
2371,2026/09/13,08:39:44,9.464981E+01,8.994164E+01,9.500324E+01,1.313878E+02,7.430933E+01,66,212,33,16,4,16
2372,2026/09/13,08:40:44,9.464981E+01,8.929961E+01,9.497082E+01,1.204929E+02,7.517023E+01,66,213,33,16,4,16
2373,2026/09/13,08:41:44,9.464981E+01,8.869326E+01,9.497082E+01,1.095979E+02,7.406615E+01,66,214,33,16,4,16
2374,2026/09/13,08:42:44,9.468224E+01,8.808366E+01,9.500324E+01,1.313878E+02,7.555447E+01,66,216,33,16,4,16
2375,2026/09/13,08:43:44,9.464981E+01,8.740921E+01,9.497082E+01,1.467899E+02,7.454766E+01,66,217,33,16,4,16
2376,2026/09/13,08:44:44,9.464981E+01,8.535992E+01,9.500324E+01,5.258107E+02,7.473735E+01,66,218,33,16,4,16
2377,2026/09/13,08:45:44,9.468224E+01,8.449416E+01,9.500324E+01,1.727302E+02,8.310311E+01,67,220,34,2,4,2
2378,2026/09/13,08:46:44,9.468224E+01,8.599870E+01,9.500324E+01,1.345979E+02,7.570039E+01,69,221,36,2,4,2
2379,2026/09/13,08:47:44,9.464981E+01,8.757134E+01,9.497082E+01,1.371595E+02,7.555447E+01,71,222,38,2,4,2
2380,2026/09/13,08:48:44,9.468224E+01,8.914073E+01,9.500324E+01,1.320363E+02,7.546206E+01,73,224,40,2,4,2
2381,2026/09/13,08:49:44,9.464981E+01,8.977951E+01,9.497082E+01,1.355707E+02,7.579766E+01,74,225,41,16,4,16
2382,2026/09/13,08:50:44,9.468224E+01,8.907588E+01,9.497082E+01,1.487030E+02,7.570039E+01,74,226,41,16,4,16
2383,2026/09/13,08:51:44,9.464981E+01,8.692931E+01,9.497082E+01,5.264592E+02,7.464494E+01,74,227,41,16,4,16
2384,2026/09/13,08:52:44,9.464981E+01,8.471790E+01,9.497082E+01,1.717575E+02,8.526264E+01,74,227,41,2,4,2
2385,2026/09/13,08:53:44,9.468224E+01,8.625811E+01,9.500324E+01,1.333333E+02,7.551070E+01,76,227,43,2,4,2
2386,2026/09/13,08:54:44,9.464981E+01,8.785992E+01,9.500324E+01,1.326848E+02,7.541342E+01,78,227,44,2,4,2
2387,2026/09/13,08:55:44,9.464981E+01,8.946174E+01,9.497082E+01,1.445201E+02,7.445039E+01,79,227,46,2,4,2
2388,2026/09/13,08:56:44,9.468224E+01,8.958820E+01,9.497082E+01,1.554151E+02,7.411478E+01,80,227,47,16,4,16
2389,2026/09/13,08:57:44,9.464981E+01,8.878729E+01,9.497082E+01,1.586252E+02,7.541342E+01,80,227,47,16,4,16
2390,2026/09/13,08:58:44,9.468224E+01,8.715305E+01,9.500324E+01,5.399157E+02,7.180933E+01,80,227,47,16,4,16
2391,2026/09/13,08:59:44,9.464981E+01,8.455902E+01,9.497082E+01,5.588197E+02,7.449902E+01,80,227,47,2,4,2
2392,2026/09/13,09:00:44,9.468224E+01,8.555124E+01,9.497082E+01,1.336252E+02,7.565175E+01,82,227,49,2,4,2
2393,2026/09/13,09:01:44,9.464981E+01,8.712063E+01,9.500324E+01,1.387808E+02,7.546206E+01,84,227,50,2,4,2
2394,2026/09/13,09:02:44,9.468224E+01,8.872244E+01,9.500324E+01,1.365110E+02,7.416342E+01,86,227,52,2,4,2
2395,2026/09/13,09:03:44,9.468224E+01,8.990921E+01,9.497082E+01,1.528534E+02,7.565175E+01,87,227,53,16,4,16
2396,2026/09/13,09:04:44,9.468224E+01,8.917316E+01,9.500324E+01,1.608625E+02,7.551070E+01,87,227,53,16,4,16
2397,2026/09/13,09:05:44,9.468224E+01,8.827497E+01,9.497082E+01,1.599222E+02,7.507782E+01,87,227,53,16,4,16
2398,2026/09/13,09:06:44,9.468224E+01,8.648184E+01,9.500324E+01,5.315824E+02,7.257782E+01,87,227,53,16,4,16
2399,2026/09/13,09:07:44,9.468224E+01,8.449416E+01,9.500324E+01,5.286965E+02,7.493191E+01,88,227,54,2,4,2
2400,2026/09/13,09:08:44,9.468224E+01,8.568094E+01,9.497082E+01,1.342737E+02,7.565175E+01,90,227,56,2,4,2
2401,2026/09/13,09:09:44,9.464981E+01,8.718548E+01,9.497082E+01,1.560636E+02,7.493191E+01,92,227,58,2,4,2
2402,2026/09/13,09:10:44,9.464981E+01,8.866084E+01,9.500324E+01,1.538262E+02,7.574902E+01,93,227,59,2,4,2
2403,2026/09/13,09:11:44,9.468224E+01,9.000648E+01,9.500324E+01,1.278859E+02,7.598735E+01,95,227,61,16,4,16
2404,2026/09/13,09:12:44,9.468224E+01,8.936446E+01,9.497082E+01,1.297990E+02,7.512159E+01,95,227,61,16,4,16
2405,2026/09/13,09:13:44,9.468224E+01,8.840467E+01,9.500324E+01,4.870623E+02,6.829766E+01,95,227,61,16,4,16
2406,2026/09/13,09:14:44,9.468224E+01,8.577497E+01,9.500324E+01,5.008106E+02,7.430933E+01,95,227,61,16,4,16
2407,2026/09/13,09:15:44,9.464981E+01,8.583982E+01,9.497082E+01,1.304475E+02,7.579766E+01,96,227,62,2,4,2
2408,2026/09/13,09:16:44,9.464981E+01,8.757134E+01,9.500324E+01,1.089818E+02,7.349222E+01,98,227,64,2,4,2
2409,2026/09/13,09:17:44,9.464981E+01,8.926719E+01,9.500324E+01,1.115434E+02,7.334630E+01,100,227,65,2,4,2
2410,2026/09/13,09:18:44,9.471466E+01,8.975033E+01,9.500324E+01,1.323606E+02,7.565175E+01,101,227,66,16,4,16
2411,2026/09/13,09:19:44,9.464981E+01,8.907588E+01,9.500324E+01,1.336252E+02,7.555447E+01,101,227,66,16,4,16
2412,2026/09/13,09:20:44,9.464981E+01,8.837225E+01,9.497082E+01,1.333333E+02,7.502918E+01,101,227,66,16,4,16
2413,2026/09/13,09:21:44,9.471466E+01,8.750648E+01,9.497082E+01,4.396239E+02,6.575389E+01,101,227,66,16,4,16
2414,2026/09/13,09:22:44,9.468224E+01,8.475033E+01,9.500324E+01,5.488975E+02,7.526751E+01,101,227,66,2,4,2
2415,2026/09/13,09:23:44,9.468224E+01,8.507134E+01,9.497082E+01,1.541505E+02,7.714494E+01,102,227,68,2,4,2
2416,2026/09/13,09:24:44,9.464981E+01,8.657588E+01,9.497082E+01,1.691958E+02,7.488326E+01,104,227,69,2,4,2
2417,2026/09/13,09:25:44,9.468224E+01,8.805124E+01,9.497082E+01,1.525292E+02,7.541342E+01,106,227,71,2,4,2
2418,2026/09/13,09:26:44,9.468224E+01,8.965305E+01,9.497082E+01,1.041505E+02,7.570039E+01,108,227,73,2,4,2
2419,2026/09/13,09:27:44,9.471466E+01,8.965305E+01,9.500324E+01,1.028859E+02,7.507782E+01,108,227,73,16,4,16
2420,2026/09/13,09:28:44,9.464981E+01,8.904346E+01,9.497082E+01,1.095979E+02,7.560311E+01,108,227,73,16,4,16
2421,2026/09/13,09:29:44,9.464981E+01,8.849870E+01,9.497082E+01,1.147211E+02,7.507782E+01,108,227,73,16,4,16
2422,2026/09/13,09:30:44,9.464981E+01,8.792153E+01,9.497082E+01,1.102464E+02,7.483463E+01,108,227,73,16,4,16
2423,2026/09/13,09:31:44,9.464981E+01,8.734760E+01,9.500324E+01,1.442283E+02,7.435311E+01,108,227,73,16,4,16
2424,2026/09/13,09:32:44,9.464981E+01,8.657588E+01,9.500324E+01,1.323606E+02,7.488326E+01,108,227,73,16,4,16
2425,2026/09/13,09:33:44,9.462063E+01,8.590467E+01,9.500324E+01,1.381323E+02,7.551070E+01,108,227,73,16,4,16
2426,2026/09/13,09:34:44,9.464981E+01,8.519780E+01,9.497082E+01,1.326848E+02,7.483463E+01,108,227,73,16,4,16
2427,2026/09/13,09:35:44,9.464981E+01,8.577497E+01,9.500324E+01,1.583009E+02,7.473735E+01,109,227,74,2,4,2
2428,2026/09/13,09:36:44,9.464981E+01,8.728275E+01,9.500324E+01,1.573606E+02,7.502918E+01,111,227,76,2,4,2
2429,2026/09/13,09:37:44,9.468224E+01,8.757134E+01,9.500324E+01,5.443904E+02,7.377918E+01,113,227,78,2,4,2
2430,2026/09/13,09:38:44,9.468224E+01,8.705902E+01,9.500324E+01,5.479248E+02,7.421206E+01,115,227,79,2,4,2
2431,2026/09/13,09:39:44,9.468224E+01,8.849870E+01,9.497082E+01,1.371595E+02,7.574902E+01,117,227,81,2,4,2
2432,2026/09/13,09:40:44,9.468224E+01,9.003891E+01,9.500324E+01,1.381323E+02,7.440175E+01,118,227,83,16,4,16
2433,2026/09/13,09:41:44,9.468224E+01,8.939689E+01,9.500324E+01,1.439040E+02,7.502918E+01,118,227,83,16,4,16
2434,2026/09/13,09:42:44,9.464981E+01,8.866084E+01,9.497082E+01,1.051232E+02,7.536478E+01,118,227,83,16,4,16
2435,2026/09/13,09:43:44,9.468224E+01,8.808366E+01,9.500324E+01,1.137808E+02,7.411478E+01,118,227,83,16,4,16
2436,2026/09/13,09:44:44,9.471466E+01,8.715305E+01,9.497082E+01,4.825551E+02,6.801070E+01,118,227,83,16,4,16
2437,2026/09/13,09:45:44,9.464981E+01,8.462387E+01,9.497082E+01,5.024319E+02,7.416342E+01,119,227,83,2,4,2
2438,2026/09/13,09:46:44,9.464981E+01,8.545720E+01,9.497082E+01,1.060960E+02,7.714494E+01,120,227,85,2,4,2
2439,2026/09/13,09:47:44,9.464981E+01,8.718548E+01,9.500324E+01,1.294747E+02,7.570039E+01,122,227,86,2,4,2
2440,2026/09/13,09:48:44,9.468224E+01,8.885214E+01,9.497082E+01,1.265889E+02,7.584630E+01,124,227,88,2,4,2
2441,2026/09/13,09:49:44,9.471466E+01,8.987679E+01,9.497082E+01,1.615110E+02,7.502918E+01,125,227,90,16,4,16
2442,2026/09/13,09:50:44,9.464981E+01,8.910831E+01,9.497082E+01,1.554151E+02,7.541342E+01,125,227,90,16,4,16
2443,2026/09/13,09:51:44,9.468224E+01,8.827497E+01,9.500324E+01,1.554151E+02,7.449902E+01,125,227,90,16,4,16
2444,2026/09/13,09:52:44,9.468224E+01,8.583982E+01,9.497082E+01,5.309338E+02,7.469358E+01,125,227,90,16,4,16
2445,2026/09/13,09:53:44,9.468224E+01,8.478275E+01,9.500324E+01,1.326848E+02,8.103599E+01,127,227,91,2,4,2
2446,2026/09/13,09:54:44,9.464981E+01,8.638457E+01,9.500324E+01,1.387808E+02,7.560311E+01,128,227,92,2,4,2
2447,2026/09/13,09:55:44,9.468224E+01,8.795396E+01,9.497082E+01,1.467899E+02,7.498055E+01,130,227,94,2,4,2
2448,2026/09/13,09:56:44,9.468224E+01,8.962063E+01,9.500324E+01,1.147211E+02,7.613326E+01,132,227,96,2,4,2
2449,2026/09/13,09:57:44,9.464981E+01,8.965305E+01,9.500324E+01,1.166667E+02,7.358463E+01,132,227,96,16,4,16
2450,2026/09/13,09:58:44,9.464981E+01,8.901102E+01,9.497082E+01,1.118677E+02,7.574902E+01,132,227,96,16,4,16
2451,2026/09/13,09:59:44,9.464981E+01,8.788911E+01,9.497082E+01,4.944229E+02,7.084630E+01,132,227,96,16,4,16
2452,2026/09/13,10:00:44,9.464981E+01,8.529507E+01,9.497082E+01,5.078794E+02,7.555447E+01,132,227,96,16,4,16
2453,2026/09/13,10:01:44,9.468224E+01,8.561609E+01,9.497082E+01,1.137808E+02,7.675584E+01,134,227,98,2,4,2
2454,2026/09/13,10:02:44,9.464981E+01,8.725033E+01,9.500324E+01,1.519131E+02,7.488326E+01,136,227,99,2,4,2
2455,2026/09/13,10:03:44,9.464981E+01,8.872244E+01,9.497082E+01,1.724060E+02,7.507782E+01,137,227,101,2,4,2
2456,2026/09/13,10:04:44,9.464981E+01,8.997406E+01,9.497082E+01,1.541505E+02,7.498055E+01,139,227,103,16,4,16
2457,2026/09/13,10:05:44,9.464981E+01,8.923801E+01,9.497082E+01,1.595979E+02,7.531615E+01,139,227,103,16,4,16
2458,2026/09/13,10:06:44,9.464981E+01,8.849870E+01,9.497082E+01,1.339494E+02,7.560311E+01,139,227,103,16,4,16
2459,2026/09/13,10:07:44,9.468224E+01,8.648184E+01,9.497082E+01,5.312581E+02,7.449902E+01,139,227,103,16,4,16
2460,2026/09/13,10:08:44,9.464981E+01,8.452659E+01,9.497082E+01,4.585279E+02,8.896400E+01,140,227,103,2,4,2
2461,2026/09/13,10:09:44,9.464981E+01,8.609599E+01,9.497082E+01,1.410182E+02,7.579766E+01,142,227,105,2,4,2
2462,2026/09/13,10:10:44,9.468224E+01,8.766537E+01,9.500324E+01,1.355707E+02,7.570039E+01,143,227,107,2,4,2
2463,2026/09/13,10:11:44,9.468224E+01,8.926719E+01,9.497082E+01,1.163424E+02,7.555447E+01,145,227,108,2,4,2
2464,2026/09/13,10:12:44,9.471466E+01,8.981194E+01,9.500324E+01,1.102464E+02,7.373055E+01,146,227,109,16,4,16
2465,2026/09/13,10:13:44,9.468224E+01,8.920558E+01,9.497082E+01,1.147211E+02,7.603599E+01,146,227,109,16,4,16
2466,2026/09/13,10:14:44,9.464981E+01,8.849870E+01,9.497082E+01,3.082685E+02,6.483949E+01,146,227,109,16,4,16
2467,2026/09/13,10:15:44,9.464981E+01,8.580740E+01,9.500324E+01,5.248703E+02,7.498055E+01,146,227,109,16,4,16
2468,2026/09/13,10:16:44,9.464981E+01,8.529507E+01,9.497082E+01,1.522374E+02,7.738326E+01,147,227,110,2,4,2
2469,2026/09/13,10:17:44,9.464981E+01,8.673801E+01,9.497082E+01,1.756161E+02,7.526751E+01,149,227,112,2,4,2
2470,2026/09/13,10:18:44,9.468224E+01,8.814851E+01,9.497082E+01,1.746433E+02,7.521887E+01,151,227,114,2,4,2
2471,2026/09/13,10:19:44,9.468224E+01,8.955578E+01,9.500324E+01,1.714332E+02,7.555447E+01,153,227,115,2,4,2
2472,2026/09/13,10:20:44,9.468224E+01,8.962063E+01,9.500324E+01,1.400454E+02,7.531615E+01,153,227,116,16,4,16
2473,2026/09/13,10:21:44,9.464981E+01,8.888457E+01,9.497082E+01,1.432555E+02,7.493191E+01,153,227,116,16,4,16
2474,2026/09/13,10:22:44,9.468224E+01,8.648184E+01,9.497082E+01,5.293450E+02,7.469358E+01,153,227,116,16,4,16
2475,2026/09/13,10:23:44,9.468224E+01,8.475033E+01,9.500324E+01,1.387808E+02,8.320039E+01,154,228,117,2,4,2
2476,2026/09/13,10:24:44,9.464981E+01,8.635214E+01,9.500324E+01,1.413424E+02,7.579766E+01,156,229,118,2,4,2
2477,2026/09/13,10:25:44,9.464981E+01,8.788911E+01,9.497082E+01,1.349222E+02,7.551070E+01,157,230,120,2,4,2
2478,2026/09/13,10:26:44,9.468224E+01,8.946174E+01,9.497082E+01,1.345979E+02,7.488326E+01,159,232,122,2,4,2
2479,2026/09/13,10:27:44,9.468224E+01,8.962063E+01,9.497082E+01,1.368353E+02,7.411478E+01,160,233,122,16,4,16
2480,2026/09/13,10:28:44,9.468224E+01,8.888457E+01,9.497082E+01,1.531777E+02,7.411478E+01,160,234,122,16,4,16
2481,2026/09/13,10:29:44,9.464981E+01,8.801881E+01,9.497082E+01,2.742867E+02,6.411964E+01,160,236,122,16,4,16
2482,2026/09/13,10:30:44,9.464981E+01,8.526265E+01,9.497082E+01,5.344683E+02,7.526751E+01,160,237,122,16,4,16
2483,2026/09/13,10:31:44,9.468224E+01,8.491245E+01,9.500324E+01,1.781777E+02,7.887159E+01,161,238,124,2,4,2
2484,2026/09/13,10:32:44,9.471466E+01,8.641699E+01,9.500324E+01,1.393969E+02,7.551070E+01,163,240,126,2,4,2
2485,2026/09/13,10:33:44,9.464981E+01,8.795396E+01,9.497082E+01,1.339494E+02,7.570039E+01,165,241,127,2,4,2
2486,2026/09/13,10:34:44,9.464981E+01,8.955578E+01,9.497082E+01,1.345979E+02,7.445039E+01,167,242,129,2,4,2
2487,2026/09/13,10:35:44,9.464981E+01,8.958820E+01,9.500324E+01,1.509403E+02,7.565175E+01,167,243,129,16,8,16
2488,2026/09/13,10:36:44,9.464981E+01,8.885214E+01,9.497082E+01,1.345979E+02,7.416342E+01,167,243,129,16,8,16
2489,2026/09/13,10:37:44,9.468224E+01,8.673801E+01,9.497082E+01,5.290208E+02,7.459630E+01,167,243,129,16,8,16
2490,2026/09/13,10:38:44,9.468224E+01,8.471790E+01,9.497082E+01,1.759403E+02,8.478599E+01,168,243,130,2,8,2
2491,2026/09/13,10:39:44,9.464981E+01,8.628729E+01,9.497082E+01,1.374838E+02,7.579766E+01,170,243,132,2,8,2
2492,2026/09/13,10:40:44,9.464981E+01,8.788911E+01,9.497082E+01,1.349222E+02,7.416342E+01,171,243,133,2,8,2
2493,2026/09/13,10:41:44,9.468224E+01,8.939689E+01,9.497082E+01,1.592737E+02,7.531615E+01,173,243,135,2,8,2
2494,2026/09/13,10:42:44,9.468224E+01,8.965305E+01,9.497082E+01,1.541505E+02,7.536478E+01,174,243,136,16,8,16
2495,2026/09/13,10:43:44,9.468224E+01,8.881972E+01,9.497082E+01,1.563878E+02,7.411478E+01,174,243,136,16,8,16
2496,2026/09/13,10:44:44,9.464981E+01,8.798638E+01,9.500324E+01,1.554151E+02,7.531615E+01,174,243,136,16,8,16
2497,2026/09/13,10:45:44,9.464981E+01,8.721790E+01,9.500324E+01,1.384566E+02,7.353599E+01,174,243,136,16,8,16
2498,2026/09/13,10:46:44,9.468224E+01,8.462387E+01,9.497082E+01,5.405642E+02,7.464494E+01,174,243,136,2,8,2
2499,2026/09/13,10:47:44,9.464981E+01,8.475033E+01,9.497082E+01,1.393969E+02,7.920720E+01,176,243,138,2,8,2
2500,2026/09/13,10:48:44,9.464981E+01,8.596952E+01,9.500324E+01,2.396887E+02,7.517023E+01,178,243,140,2,8,2
2501,2026/09/13,10:49:44,9.468224E+01,8.702659E+01,9.500324E+01,2.480220E+02,7.541342E+01,180,243,141,2,8,2
2502,2026/09/13,10:50:44,9.464981E+01,8.808366E+01,9.500324E+01,2.374514E+02,7.507782E+01,181,243,143,2,8,2
2503,2026/09/13,10:51:44,9.468224E+01,8.910831E+01,9.500324E+01,2.579442E+02,7.502918E+01,183,243,145,2,8,2
2504,2026/09/13,10:52:44,9.464981E+01,8.990921E+01,9.497082E+01,2.377756E+02,7.502918E+01,185,243,146,16,8,16
2505,2026/09/13,10:53:44,9.464981E+01,8.869326E+01,9.500324E+01,2.384241E+02,7.488326E+01,185,243,146,16,8,16
2506,2026/09/13,10:54:44,9.464981E+01,8.740921E+01,9.497082E+01,2.582685E+02,7.478599E+01,185,243,146,16,8,16
2507,2026/09/13,10:55:44,9.464981E+01,8.603113E+01,9.497082E+01,2.589170E+02,7.517023E+01,185,243,146,16,8,16
2508,2026/09/13,10:56:44,9.468224E+01,8.491245E+01,9.497082E+01,2.618029E+02,7.488326E+01,185,243,147,2,8,2
2509,2026/09/13,10:57:44,9.464981E+01,8.587225E+01,9.497082E+01,2.605058E+02,7.493191E+01,187,243,148,2,8,2
2510,2026/09/13,10:58:44,9.464981E+01,8.686446E+01,9.500324E+01,2.444877E+02,7.555447E+01,189,243,150,2,8,2
2511,2026/09/13,10:59:44,9.464981E+01,8.785992E+01,9.500324E+01,2.425746E+02,7.541342E+01,190,243,152,2,8,2
2512,2026/09/13,11:00:44,9.471466E+01,8.891699E+01,9.500324E+01,2.493191E+02,7.416342E+01,192,243,153,2,8,2
2513,2026/09/13,11:01:44,9.468224E+01,9.000648E+01,9.497082E+01,2.140726E+02,7.454766E+01,194,243,155,16,8,16
2514,2026/09/13,11:02:44,9.468224E+01,8.891699E+01,9.497082E+01,2.207847E+02,7.454766E+01,194,243,155,16,8,16
2515,2026/09/13,11:03:44,9.468224E+01,8.773022E+01,9.500324E+01,2.268807E+02,7.531615E+01,194,243,155,16,8,16
2516,2026/09/13,11:04:44,9.464981E+01,8.657588E+01,9.497082E+01,2.451362E+02,7.507782E+01,194,243,155,16,8,16
2517,2026/09/13,11:05:44,9.468224E+01,8.539235E+01,9.497082E+01,2.204604E+02,7.546206E+01,194,243,155,16,8,16
2518,2026/09/13,11:06:44,9.468224E+01,8.545720E+01,9.500324E+01,2.188716E+02,7.560311E+01,195,243,156,2,8,2
2519,2026/09/13,11:07:44,9.468224E+01,8.651427E+01,9.497082E+01,2.736706E+02,7.454766E+01,197,243,158,2,8,2
2520,2026/09/13,11:08:44,9.468224E+01,8.747406E+01,9.497082E+01,2.621271E+02,7.517023E+01,199,243,160,2,8,2
2521,2026/09/13,11:09:44,9.464981E+01,8.840467E+01,9.497082E+01,2.659533E+02,7.507782E+01,200,243,161,2,8,2
2522,2026/09/13,11:10:44,9.468224E+01,8.933204E+01,9.497082E+01,3.011997E+02,7.469358E+01,202,243,163,2,8,2
2523,2026/09/13,11:11:44,9.464981E+01,8.971790E+01,9.497082E+01,2.435473E+02,7.435311E+01,204,243,164,16,8,16
2524,2026/09/13,11:12:44,9.464981E+01,8.843385E+01,9.497082E+01,2.461089E+02,7.531615E+01,204,243,164,16,8,16
2525,2026/09/13,11:13:44,9.468224E+01,8.715305E+01,9.500324E+01,2.438716E+02,7.517023E+01,204,243,164,16,8,16
2526,2026/09/13,11:14:44,9.464981E+01,8.587225E+01,9.497082E+01,2.432231E+02,7.507782E+01,204,243,164,16,8,16
2527,2026/09/13,11:15:44,9.464981E+01,8.503891E+01,9.500324E+01,2.265564E+02,7.498055E+01,204,243,165,2,8,2
2528,2026/09/13,11:16:44,9.464981E+01,8.619326E+01,9.500324E+01,2.178988E+02,7.454766E+01,206,243,166,2,8,2
2529,2026/09/13,11:17:44,9.468224E+01,8.737679E+01,9.497082E+01,2.182231E+02,7.517023E+01,208,243,168,2,8,2
2530,2026/09/13,11:18:44,9.464981E+01,8.846628E+01,9.500324E+01,2.659533E+02,7.478599E+01,209,243,170,2,8,2
2531,2026/09/13,11:19:44,9.464981E+01,8.965305E+01,9.497082E+01,2.175746E+02,7.551070E+01,211,243,172,2,8,2
2532,2026/09/13,11:20:44,9.464981E+01,8.929961E+01,9.497082E+01,2.384241E+02,7.498055E+01,212,243,172,16,8,16
2533,2026/09/13,11:21:44,9.464981E+01,8.801881E+01,9.497082E+01,2.611544E+02,7.521887E+01,212,243,172,16,8,16
2534,2026/09/13,11:22:44,9.468224E+01,8.664073E+01,9.500324E+01,2.662776E+02,7.483463E+01,212,243,172,16,8,16
2535,2026/09/13,11:23:44,9.464981E+01,8.526265E+01,9.497082E+01,2.803826E+02,7.426070E+01,212,243,172,16,8,16
2536,2026/09/13,11:24:44,9.464981E+01,8.551881E+01,9.497082E+01,2.470493E+02,7.521887E+01,213,243,173,2,8,2
2537,2026/09/13,11:25:44,9.464981E+01,8.654345E+01,9.497082E+01,2.419261E+02,7.430933E+01,215,243,175,2,8,2
2538,2026/09/13,11:26:44,9.468224E+01,8.757134E+01,9.497082E+01,2.464332E+02,7.531615E+01,217,243,177,2,8,2
2539,2026/09/13,11:27:44,9.464981E+01,8.859599E+01,9.500324E+01,2.425746E+02,7.541342E+01,218,243,179,2,8,2
2540,2026/09/13,11:28:44,9.464981E+01,8.962063E+01,9.497082E+01,2.422503E+02,7.551070E+01,220,243,180,2,8,2
2541,2026/09/13,11:29:44,9.468224E+01,8.926719E+01,9.497082E+01,2.461089E+02,7.551070E+01,221,243,181,16,8,16
2542,2026/09/13,11:30:44,9.468224E+01,8.808366E+01,9.497082E+01,2.201362E+02,7.579766E+01,221,243,181,16,8,16
2543,2026/09/13,11:31:44,9.464981E+01,8.689689E+01,9.497082E+01,2.233463E+02,7.454766E+01,221,243,181,16,8,16
2544,2026/09/13,11:32:44,9.464981E+01,8.574255E+01,9.497082E+01,2.226978E+02,7.570039E+01,221,243,181,16,8,16
2545,2026/09/13,11:33:44,9.468224E+01,8.503891E+01,9.500324E+01,2.204604E+02,7.555447E+01,221,243,181,2,8,2
2546,2026/09/13,11:34:44,9.468224E+01,8.606356E+01,9.497082E+01,2.435473E+02,7.541342E+01,223,243,183,2,8,2
2547,2026/09/13,11:35:44,9.464981E+01,8.712063E+01,9.497082E+01,2.435473E+02,7.440175E+01,225,243,185,2,8,2
2548,2026/09/13,11:36:44,9.468224E+01,8.811609E+01,9.497082E+01,2.656615E+02,7.498055E+01,227,243,187,2,8,2
2549,2026/09/13,11:37:44,9.464981E+01,8.901102E+01,9.497082E+01,2.656615E+02,7.560311E+01,229,243,188,2,8,2
2550,2026/09/13,11:38:44,9.464981E+01,8.997406E+01,9.497082E+01,2.486706E+02,7.541342E+01,230,243,190,16,8,16
2551,2026/09/13,11:39:44,9.464981E+01,8.878729E+01,9.497082E+01,2.595655E+02,7.517023E+01,230,243,190,16,8,16
2552,2026/09/13,11:40:44,9.464981E+01,8.747406E+01,9.500324E+01,2.457847E+02,7.536478E+01,230,243,190,16,8,16
2553,2026/09/13,11:41:44,9.468224E+01,8.616084E+01,9.497082E+01,2.678988E+02,7.382782E+01,230,243,190,16,8,16
2554,2026/09/13,11:42:44,9.468224E+01,8.488003E+01,9.497082E+01,2.441959E+02,7.411478E+01,230,243,190,2,8,2
2555,2026/09/13,11:43:44,9.468224E+01,8.577497E+01,9.497082E+01,2.451362E+02,7.531615E+01,232,243,192,2,8,2
2556,2026/09/13,11:44:44,9.468224E+01,8.609599E+01,9.500324E+01,5.889429E+02,7.132782E+01,234,243,193,2,8,2
2557,2026/09/13,11:45:44,9.464981E+01,8.532750E+01,9.500324E+01,5.870298E+02,7.459630E+01,236,243,195,2,8,2
2558,2026/09/13,11:46:44,9.468224E+01,8.548638E+01,9.497082E+01,2.428988E+02,7.748055E+01,238,243,197,2,8,2
2559,2026/09/13,11:47:44,9.464981E+01,8.644942E+01,9.497082E+01,2.598898E+02,7.507782E+01,239,243,199,2,8,2
2560,2026/09/13,11:48:44,9.464981E+01,8.737679E+01,9.497082E+01,2.646887E+02,7.498055E+01,241,243,200,2,8,2
2561,2026/09/13,11:49:44,9.464981E+01,8.833982E+01,9.497082E+01,2.839170E+02,7.488326E+01,243,243,202,2,8,2
2562,2026/09/13,11:50:44,9.468224E+01,8.923801E+01,9.497082E+01,2.682231E+02,7.493191E+01,245,243,204,2,8,2
2563,2026/09/13,11:51:44,9.464981E+01,8.987679E+01,9.497082E+01,1.454929E+02,7.589494E+01,246,243,205,16,8,16
2564,2026/09/13,11:52:44,9.468224E+01,8.801881E+01,9.497082E+01,5.277562E+02,7.286478E+01,246,243,205,16,8,16
2565,2026/09/13,11:53:44,9.464981E+01,8.519780E+01,9.497082E+01,5.367056E+02,7.579766E+01,246,243,205,16,8,16
2566,2026/09/13,11:54:44,9.468224E+01,8.609599E+01,9.500324E+01,1.467899E+02,7.541342E+01,248,243,206,2,8,2
2567,2026/09/13,11:55:44,9.468224E+01,8.766537E+01,9.497082E+01,1.579767E+02,7.401751E+01,249,243,208,2,8,2
2568,2026/09/13,11:56:44,9.468224E+01,8.920558E+01,9.497082E+01,1.403697E+02,7.421206E+01,251,243,210,2,8,2
2569,2026/09/13,11:57:44,9.464981E+01,8.977951E+01,9.500324E+01,1.442283E+02,7.579766E+01,252,243,211,16,8,16
2570,2026/09/13,11:58:44,9.464981E+01,8.897860E+01,9.497082E+01,1.393969E+02,7.570039E+01,252,243,211,16,8,16
2571,2026/09/13,11:59:44,9.464981E+01,8.821012E+01,9.500324E+01,4.444229E+02,6.580253E+01,252,243,211,16,8,16
2572,2026/09/13,12:00:44,9.468224E+01,8.551881E+01,9.497082E+01,5.274319E+02,7.473735E+01,252,243,211,16,8,16
2573,2026/09/13,12:01:44,9.471466E+01,8.510377E+01,9.500324E+01,1.323606E+02,7.752918E+01,253,243,212,2,8,2
2574,2026/09/13,12:02:44,9.468224E+01,8.670558E+01,9.500324E+01,1.345979E+02,7.546206E+01,255,243,214,2,8,2
2575,2026/09/13,12:03:44,9.468224E+01,8.830740E+01,9.500324E+01,1.355707E+02,7.426070E+01,257,243,215,2,8,2
2576,2026/09/13,12:04:44,9.464981E+01,8.994164E+01,9.497082E+01,1.156939E+02,7.584630E+01,259,243,217,2,8,2
2577,2026/09/13,12:05:44,9.464981E+01,8.946174E+01,9.497082E+01,1.406939E+02,7.541342E+01,259,243,217,16,8,16
2578,2026/09/13,12:06:44,9.468224E+01,8.869326E+01,9.497082E+01,1.432555E+02,7.546206E+01,259,243,217,16,8,16
2579,2026/09/13,12:07:44,9.462063E+01,8.680286E+01,9.500324E+01,5.251621E+02,7.286478E+01,259,243,217,16,8,16
2580,2026/09/13,12:08:44,9.464981E+01,8.452659E+01,9.500324E+01,5.309338E+02,8.233463E+01,259,243,218,2,8,2
2581,2026/09/13,12:09:44,9.464981E+01,8.603113E+01,9.497082E+01,1.464656E+02,7.565175E+01,261,243,219,2,8,2
2582,2026/09/13,12:10:44,9.464981E+01,8.760377E+01,9.497082E+01,1.410182E+02,7.541342E+01,263,243,221,2,8,2
2583,2026/09/13,12:11:44,9.464981E+01,8.917316E+01,9.497082E+01,1.595979E+02,7.551070E+01,265,243,223,2,8,2
2584,2026/09/13,12:12:44,9.464981E+01,8.977951E+01,9.497082E+01,1.429313E+02,7.464494E+01,266,243,224,16,8,16
2585,2026/09/13,12:13:44,9.468224E+01,8.904346E+01,9.497082E+01,1.362192E+02,7.406615E+01,266,243,224,16,8,16
2586,2026/09/13,12:14:44,9.464981E+01,8.805124E+01,9.497082E+01,5.011349E+02,6.791342E+01,266,243,224,16,8,16
2587,2026/09/13,12:15:44,9.464981E+01,8.529507E+01,9.497082E+01,5.271077E+02,7.483463E+01,266,243,224,16,8,16
2588,2026/09/13,12:16:44,9.471466E+01,8.523022E+01,9.497082E+01,1.355707E+02,7.728599E+01,267,243,225,2,8,2
2589,2026/09/13,12:17:44,9.471466E+01,8.683204E+01,9.497082E+01,1.121595E+02,7.449902E+01,269,243,227,2,8,2
2590,2026/09/13,12:18:44,9.468224E+01,8.853113E+01,9.500324E+01,1.150454E+02,7.613326E+01,271,243,229,2,8,2
2591,2026/09/13,12:19:44,9.464981E+01,9.000648E+01,9.500324E+01,1.384566E+02,7.546206E+01,272,243,230,16,8,16
2592,2026/09/13,12:20:44,9.468224E+01,8.933204E+01,9.497082E+01,1.365110E+02,7.584630E+01,272,243,230,16,8,16
2593,2026/09/13,12:21:44,9.464981E+01,8.856356E+01,9.500324E+01,1.410182E+02,7.574902E+01,272,243,230,16,8,16
2594,2026/09/13,12:22:44,9.468224E+01,8.699416E+01,9.497082E+01,5.290208E+02,7.301070E+01,272,243,230,16,8,16
2595,2026/09/13,12:23:44,9.462063E+01,8.455902E+01,9.497082E+01,5.312581E+02,7.440175E+01,273,243,231,2,8,2
2596,2026/09/13,12:24:44,9.468224E+01,8.580740E+01,9.500324E+01,1.406939E+02,7.536478E+01,275,243,232,2,8,2
2597,2026/09/13,12:25:44,9.464981E+01,8.734760E+01,9.500324E+01,1.826524E+02,7.551070E+01,276,243,234,2,8,2
2598,2026/09/13,12:26:44,9.464981E+01,8.888457E+01,9.497082E+01,1.656939E+02,7.546206E+01,278,243,236,2,8,2
2599,2026/09/13,12:27:44,9.468224E+01,8.990921E+01,9.497082E+01,1.727302E+02,7.521887E+01,280,243,237,16,8,16
2600,2026/09/13,12:28:44,9.464981E+01,8.907588E+01,9.497082E+01,1.602464E+02,7.445039E+01,280,243,237,16,8,16
2601,2026/09/13,12:29:44,9.468224E+01,8.705902E+01,9.500324E+01,5.242218E+02,7.315175E+01,280,243,237,16,8,16
2602,2026/09/13,12:30:44,9.468224E+01,8.465305E+01,9.500324E+01,4.133593E+02,8.728113E+01,280,243,237,2,8,2
2603,2026/09/13,12:31:44,9.464981E+01,8.631972E+01,9.497082E+01,1.204929E+02,7.546206E+01,282,243,239,2,8,2
2604,2026/09/13,12:32:44,9.464981E+01,8.798638E+01,9.497082E+01,1.185798E+02,7.339494E+01,284,243,241,2,8,2
2605,2026/09/13,12:33:44,9.464981E+01,8.965305E+01,9.497082E+01,1.176070E+02,7.565175E+01,285,243,243,2,8,2
2606,2026/09/13,12:34:44,9.468224E+01,8.965305E+01,9.497082E+01,1.419585E+02,7.483463E+01,286,243,243,16,8,16
2607,2026/09/13,12:35:44,9.464981E+01,8.846628E+01,9.500324E+01,2.406615E+02,7.445039E+01,286,243,243,16,8,16
2608,2026/09/13,12:36:44,9.464981E+01,8.718548E+01,9.497082E+01,2.454604E+02,7.560311E+01,286,243,243,16,8,16
2609,2026/09/13,12:37:44,9.464981E+01,8.442931E+01,9.497082E+01,6.270753E+02,7.377918E+01,286,243,243,2,8,2
2610,2026/09/13,12:38:44,9.468224E+01,8.398184E+01,9.497082E+01,2.461089E+02,8.093871E+01,288,243,245,2,8,2
2611,2026/09/13,12:39:44,9.468224E+01,8.500648E+01,9.500324E+01,2.602140E+02,7.483463E+01,290,243,247,2,8,2
2612,2026/09/13,12:40:44,9.468224E+01,8.590467E+01,9.497082E+01,2.605058E+02,7.498055E+01,292,243,249,2,8,2
2613,2026/09/13,12:41:44,9.468224E+01,8.686446E+01,9.497082E+01,2.650130E+02,7.473735E+01,293,243,250,2,8,2
2614,2026/09/13,12:42:44,9.468224E+01,8.779507E+01,9.497082E+01,2.621271E+02,7.507782E+01,295,243,252,2,8,2
2615,2026/09/13,12:43:44,9.468224E+01,8.885214E+01,9.500324E+01,2.371271E+02,7.546206E+01,297,243,254,2,8,2
2616,2026/09/13,12:44:44,9.468224E+01,8.869326E+01,9.497082E+01,6.065499E+02,7.358463E+01,299,243,255,2,8,2
2617,2026/09/13,12:45:44,9.468224E+01,8.788911E+01,9.497082E+01,5.082036E+02,9.132295E+01,301,243,257,2,8,2
2618,2026/09/13,12:46:44,9.464981E+01,8.901102E+01,9.500324E+01,2.163100E+02,7.488326E+01,302,243,259,2,8,2
2619,2026/09/13,12:47:44,9.464981E+01,8.990921E+01,9.500324E+01,2.233463E+02,7.473735E+01,304,243,260,16,8,16
2620,2026/09/13,12:48:44,9.464981E+01,8.881972E+01,9.500324E+01,2.172828E+02,7.473735E+01,304,243,260,16,8,16
2621,2026/09/13,12:49:44,9.464981E+01,8.766537E+01,9.497082E+01,2.163100E+02,7.469358E+01,304,243,260,16,8,16
2622,2026/09/13,12:50:44,9.468224E+01,8.641699E+01,9.497082E+01,2.461089E+02,7.526751E+01,304,243,260,16,8,16
2623,2026/09/13,12:51:44,9.464981E+01,8.488003E+01,9.500324E+01,5.825227E+02,6.555933E+01,304,243,260,16,8,16
2624,2026/09/13,12:52:44,9.464981E+01,8.372569E+01,9.497082E+01,6.482166E+02,7.435311E+01,306,243,262,2,8,2
2625,2026/09/13,12:53:44,9.468224E+01,8.423801E+01,9.500324E+01,2.627756E+02,7.521887E+01,307,243,264,2,8,2
2626,2026/09/13,12:54:44,9.468224E+01,8.513619E+01,9.497082E+01,2.595655E+02,7.498055E+01,309,243,266,2,8,2
2627,2026/09/13,12:55:44,9.464981E+01,8.609599E+01,9.497082E+01,2.640402E+02,7.373055E+01,311,243,267,2,8,2
2628,2026/09/13,12:56:44,9.468224E+01,8.702659E+01,9.497082E+01,2.409857E+02,7.555447E+01,313,243,269,2,8,2
2629,2026/09/13,12:57:44,9.468224E+01,8.814851E+01,9.500324E+01,2.146887E+02,7.454766E+01,315,243,271,2,8,2
2630,2026/09/13,12:58:44,9.464981E+01,8.933204E+01,9.500324E+01,2.204604E+02,7.473735E+01,316,243,272,2,8,2
2631,2026/09/13,12:59:44,9.464981E+01,8.965305E+01,9.497082E+01,2.348898E+02,7.449902E+01,318,243,273,16,8,16
2632,2026/09/13,13:00:44,9.471466E+01,8.849870E+01,9.497082E+01,2.159857E+02,7.483463E+01,318,243,273,16,8,16
2633,2026/09/13,13:01:44,9.471466E+01,8.734760E+01,9.497082E+01,2.272049E+02,7.464494E+01,318,243,273,16,8,16
2634,2026/09/13,13:02:44,9.468224E+01,8.619326E+01,9.500324E+01,2.265564E+02,7.454766E+01,318,243,273,16,8,16
2635,2026/09/13,13:03:44,9.464981E+01,8.497406E+01,9.497082E+01,2.428988E+02,7.435311E+01,318,243,273,16,8,16
2636,2026/09/13,13:04:44,9.464981E+01,8.574255E+01,9.497082E+01,2.483463E+02,7.517023E+01,319,243,275,2,8,2
2637,2026/09/13,13:05:44,9.464981E+01,8.673801E+01,9.497082E+01,2.393645E+02,7.493191E+01,321,243,277,2,8,2
2638,2026/09/13,13:06:44,9.468224E+01,8.773022E+01,9.497082E+01,2.630999E+02,7.517023E+01,323,243,279,2,8,2
2639,2026/09/13,13:07:44,9.464981E+01,8.862841E+01,9.497082E+01,2.585927E+02,7.517023E+01,325,243,280,2,8,2
2640,2026/09/13,13:08:44,9.471466E+01,8.958820E+01,9.497082E+01,2.579442E+02,7.526751E+01,326,243,282,2,8,2
2641,2026/09/13,13:09:44,9.468224E+01,8.929961E+01,9.497082E+01,2.637160E+02,7.531615E+01,327,243,283,16,8,16
2642,2026/09/13,13:10:44,9.471466E+01,8.792153E+01,9.497082E+01,2.662776E+02,7.493191E+01,327,243,283,16,8,16
2643,2026/09/13,13:11:44,9.468224E+01,8.654345E+01,9.500324E+01,2.602140E+02,7.498055E+01,327,243,283,16,8,16
2644,2026/09/13,13:12:44,9.471466E+01,8.529507E+01,9.500324E+01,2.364786E+02,7.531615E+01,327,243,283,16,8,16
2645,2026/09/13,13:13:44,9.464981E+01,8.558366E+01,9.497082E+01,2.217575E+02,7.555447E+01,328,243,284,2,8,2
2646,2026/09/13,13:14:44,9.468224E+01,8.677043E+01,9.497082E+01,2.163100E+02,7.464494E+01,330,243,286,2,8,2
2647,2026/09/13,13:15:44,9.471466E+01,8.788911E+01,9.500324E+01,2.371271E+02,7.440175E+01,332,243,287,2,8,2
2648,2026/09/13,13:16:44,9.464981E+01,8.904346E+01,9.500324E+01,2.159857E+02,7.488326E+01,334,243,289,2,8,2
2649,2026/09/13,13:17:44,9.468224E+01,8.987679E+01,9.500324E+01,2.137484E+02,7.498055E+01,335,243,291,16,8,16
2650,2026/09/13,13:18:44,9.471466E+01,8.875487E+01,9.500324E+01,2.361868E+02,7.459630E+01,335,243,291,16,8,16
2651,2026/09/13,13:19:44,9.468224E+01,8.740921E+01,9.497082E+01,2.576524E+02,7.421206E+01,335,243,291,16,8,16
2652,2026/09/13,13:20:44,9.468224E+01,8.606356E+01,9.500324E+01,2.570039E+02,7.507782E+01,335,243,291,16,8,16
