"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
2653,2026/09/13,13:21:44,9.464981E+01,8.491245E+01,9.497082E+01,2.557069E+02,7.507782E+01,336,243,291,2,8,2
2654,2026/09/13,13:22:44,9.468224E+01,8.580740E+01,9.497082E+01,2.742867E+02,7.426070E+01,337,243,292,2,8,2
2655,2026/09/13,13:23:44,9.468224E+01,8.677043E+01,9.497082E+01,2.579442E+02,7.507782E+01,339,243,294,2,8,2
2656,2026/09/13,13:24:44,9.464981E+01,8.773022E+01,9.500324E+01,2.637160E+02,7.498055E+01,341,243,296,2,8,2
2657,2026/09/13,13:25:44,9.464981E+01,8.869326E+01,9.500324E+01,2.390402E+02,7.574902E+01,343,243,298,2,8,2
2658,2026/09/13,13:26:44,9.464981E+01,8.971790E+01,9.497082E+01,2.355383E+02,7.531615E+01,345,243,299,2,8,2
2659,2026/09/13,13:27:44,9.468224E+01,8.929961E+01,9.497082E+01,2.130999E+02,7.498055E+01,345,243,300,16,8,16
2660,2026/09/13,13:28:44,9.468224E+01,8.817770E+01,9.497082E+01,2.140726E+02,7.478599E+01,345,243,300,16,8,16
2661,2026/09/13,13:29:44,9.464981E+01,8.708820E+01,9.500324E+01,2.124514E+02,7.478599E+01,345,243,300,16,8,16
2662,2026/09/13,13:30:44,9.468224E+01,8.596952E+01,9.497082E+01,2.163100E+02,7.459630E+01,345,243,300,16,8,16
2663,2026/09/13,13:31:44,9.468224E+01,8.491245E+01,9.497082E+01,2.313554E+02,7.426070E+01,345,243,300,2,8,2
2664,2026/09/13,13:32:44,9.468224E+01,8.616084E+01,9.497082E+01,1.579767E+02,7.531615E+01,347,243,302,2,8,2
2665,2026/09/13,13:33:44,9.464981E+01,8.763295E+01,9.500324E+01,1.583009E+02,7.541342E+01,349,243,303,2,8,2
2666,2026/09/13,13:34:44,9.468224E+01,8.910831E+01,9.497082E+01,1.579767E+02,7.526751E+01,351,243,305,2,8,2
2667,2026/09/13,13:35:44,9.468224E+01,8.977951E+01,9.497082E+01,1.583009E+02,7.546206E+01,352,243,306,16,8,16
2668,2026/09/13,13:36:44,9.468224E+01,8.904346E+01,9.500324E+01,1.393969E+02,7.416342E+01,352,243,306,16,8,16
2669,2026/09/13,13:37:44,9.464981E+01,8.827497E+01,9.497082E+01,1.374838E+02,7.526751E+01,352,243,306,16,8,16
2670,2026/09/13,13:38:44,9.464981E+01,8.757134E+01,9.497082E+01,1.410182E+02,7.551070E+01,352,243,306,16,8,16
2671,2026/09/13,13:39:44,9.471466E+01,8.680286E+01,9.497082E+01,1.429313E+02,7.512159E+01,352,243,306,16,8,16
2672,2026/09/13,13:40:44,9.464981E+01,8.606356E+01,9.497082E+01,1.393969E+02,7.406615E+01,352,243,306,16,8,16
2673,2026/09/13,13:41:44,9.468224E+01,8.539235E+01,9.500324E+01,1.141051E+02,7.411478E+01,352,243,306,16,8,16
2674,2026/09/13,13:42:44,9.464981E+01,8.507134E+01,9.497082E+01,4.998703E+02,6.407101E+01,353,243,307,2,8,2
2675,2026/09/13,13:43:44,9.468224E+01,8.442931E+01,9.500324E+01,5.777238E+02,7.541342E+01,354,243,309,2,8,2
2676,2026/09/13,13:44:44,9.468224E+01,8.439689E+01,9.497082E+01,1.810636E+02,7.839008E+01,356,243,310,2,8,2
2677,2026/09/13,13:45:44,9.468224E+01,8.568094E+01,9.497082E+01,2.015564E+02,7.488326E+01,358,243,312,2,8,2
2678,2026/09/13,13:46:44,9.471466E+01,8.692931E+01,9.500324E+01,2.028534E+02,7.507782E+01,360,243,314,2,8,2
2679,2026/09/13,13:47:44,9.464981E+01,8.811609E+01,9.500324E+01,2.243191E+02,7.574902E+01,362,243,315,2,8,2
2680,2026/09/13,13:48:44,9.468224E+01,8.926719E+01,9.497082E+01,2.255837E+02,7.440175E+01,363,243,317,2,8,2
2681,2026/09/13,13:49:44,9.468224E+01,8.971790E+01,9.500324E+01,2.060636E+02,7.493191E+01,364,243,318,16,8,16
2682,2026/09/13,13:50:44,9.464981E+01,8.795396E+01,9.497082E+01,5.799611E+02,7.079766E+01,364,243,318,16,8,16
2683,2026/09/13,13:51:44,9.464981E+01,8.484760E+01,9.497082E+01,6.007782E+02,7.440175E+01,364,243,318,16,8,16
2684,2026/09/13,13:52:44,9.468224E+01,8.523022E+01,9.497082E+01,2.134241E+02,7.623055E+01,366,243,320,2,8,2
2685,2026/09/13,13:53:44,9.468224E+01,8.644942E+01,9.500324E+01,2.083009E+02,7.531615E+01,368,243,322,2,8,2
2686,2026/09/13,13:54:44,9.464981E+01,8.766537E+01,9.497082E+01,2.054151E+02,7.541342E+01,370,243,323,2,8,2
2687,2026/09/13,13:55:44,9.468224E+01,8.885214E+01,9.500324E+01,2.118353E+02,7.560311E+01,372,243,325,2,8,2
2688,2026/09/13,13:56:44,9.468224E+01,8.997406E+01,9.497082E+01,1.848898E+02,7.551070E+01,373,243,327,16,8,16
2689,2026/09/13,13:57:44,9.468224E+01,8.878729E+01,9.497082E+01,5.386187E+02,6.594358E+01,373,243,327,16,8,16
2690,2026/09/13,13:58:44,9.468224E+01,8.574255E+01,9.497082E+01,5.930934E+02,7.449902E+01,373,243,327,16,8,16
2691,2026/09/13,13:59:44,9.468224E+01,8.526265E+01,9.500324E+01,2.025292E+02,7.642023E+01,374,243,328,2,8,2
2692,2026/09/13,14:00:44,9.464981E+01,8.648184E+01,9.500324E+01,2.063878E+02,7.531615E+01,376,243,329,2,8,2
2693,2026/09/13,14:01:44,9.464981E+01,8.769780E+01,9.500324E+01,2.015564E+02,7.483463E+01,378,243,331,2,8,2
2694,2026/09/13,14:02:44,9.464981E+01,8.897860E+01,9.497082E+01,1.845979E+02,7.531615E+01,380,243,333,2,8,2
2695,2026/09/13,14:03:44,9.471466E+01,8.987679E+01,9.497082E+01,2.627756E+02,7.401751E+01,381,243,334,16,8,16
2696,2026/09/13,14:04:44,9.464981E+01,8.875487E+01,9.500324E+01,2.070039E+02,7.560311E+01,381,243,334,16,8,16
2697,2026/09/13,14:05:44,9.464981E+01,8.587225E+01,9.497082E+01,5.956550E+02,7.416342E+01,381,243,334,16,8,16
2698,2026/09/13,14:06:44,9.468224E+01,8.475033E+01,9.500324E+01,2.137484E+02,8.002431E+01,383,243,335,2,8,2
2699,2026/09/13,14:07:44,9.464981E+01,8.593710E+01,9.497082E+01,2.060636E+02,7.473735E+01,384,243,337,2,8,2
2700,2026/09/13,14:08:44,9.468224E+01,8.712063E+01,9.500324E+01,2.047665E+02,7.536478E+01,386,243,339,2,8,2
2701,2026/09/13,14:09:44,9.471466E+01,8.830740E+01,9.500324E+01,2.121271E+02,7.483463E+01,388,243,340,2,8,2
2702,2026/09/13,14:10:44,9.464981E+01,8.952335E+01,9.497082E+01,2.060636E+02,7.483463E+01,390,243,342,2,8,2
2703,2026/09/13,14:11:44,9.468224E+01,8.942931E+01,9.497082E+01,2.307393E+02,7.555447E+01,390,243,343,16,8,16
2704,2026/09/13,14:12:44,9.464981E+01,8.715305E+01,9.497082E+01,6.312257E+02,7.329766E+01,390,243,343,16,8,16
2705,2026/09/13,14:13:44,9.468224E+01,8.439689E+01,9.500324E+01,6.184177E+02,7.459630E+01,391,243,343,2,8,2
2706,2026/09/13,14:14:44,9.468224E+01,8.542477E+01,9.500324E+01,2.035020E+02,7.646887E+01,393,243,345,2,8,2
2707,2026/09/13,14:15:44,9.464981E+01,8.667316E+01,9.497082E+01,1.826524E+02,7.517023E+01,395,243,347,2,8,2
2708,2026/09/13,14:16:44,9.468224E+01,8.798638E+01,9.497082E+01,1.839494E+02,7.517023E+01,396,243,348,2,8,2
2709,2026/09/13,14:17:44,9.464981E+01,8.933204E+01,9.497082E+01,1.833009E+02,7.526751E+01,398,243,350,2,8,2
2710,2026/09/13,14:18:44,9.468224E+01,8.975033E+01,9.497082E+01,1.112192E+02,7.608463E+01,399,243,351,16,8,16
2711,2026/09/13,14:19:44,9.468224E+01,8.872244E+01,9.500324E+01,5.034047E+02,6.810797E+01,399,243,351,16,8,16
2712,2026/09/13,14:20:44,9.468224E+01,8.606356E+01,9.497082E+01,5.110895E+02,7.541342E+01,399,243,351,16,8,16
2713,2026/09/13,14:21:44,9.468224E+01,8.551881E+01,9.497082E+01,1.163424E+02,7.728599E+01,400,243,352,2,8,2
2714,2026/09/13,14:22:44,9.464981E+01,8.715305E+01,9.497082E+01,1.378080E+02,7.570039E+01,402,243,353,2,8,2
2715,2026/09/13,14:23:44,9.468224E+01,8.869326E+01,9.497082E+01,1.439040E+02,7.536478E+01,403,243,355,2,8,2
2716,2026/09/13,14:24:44,9.464981E+01,8.997406E+01,9.500324E+01,1.631323E+02,7.526751E+01,405,243,357,16,8,16
2717,2026/09/13,14:25:44,9.468224E+01,8.907588E+01,9.497082E+01,1.817121E+02,7.392023E+01,405,243,357,16,8,16
2718,2026/09/13,14:26:44,9.468224E+01,8.811609E+01,9.500324E+01,1.848898E+02,7.521887E+01,405,243,357,16,8,16
2719,2026/09/13,14:27:44,9.464981E+01,8.596952E+01,9.500324E+01,5.559338E+02,7.286478E+01,405,243,357,16,8,16
2720,2026/09/13,14:28:44,9.464981E+01,8.423801E+01,9.497082E+01,5.678016E+02,7.608463E+01,406,243,358,2,8,2
2721,2026/09/13,14:29:44,9.468224E+01,8.555124E+01,9.497082E+01,1.416667E+02,7.579766E+01,408,243,359,2,8,2
2722,2026/09/13,14:30:44,9.468224E+01,8.721790E+01,9.500324E+01,1.198768E+02,7.584630E+01,410,243,361,2,8,2
2723,2026/09/13,14:31:44,9.464981E+01,8.888457E+01,9.497082E+01,1.144293E+02,7.613326E+01,412,243,363,2,8,2
2724,2026/09/13,14:32:44,9.464981E+01,8.990921E+01,9.497082E+01,1.176070E+02,7.565175E+01,413,243,364,16,8,16
2725,2026/09/13,14:33:44,9.464981E+01,8.926719E+01,9.497082E+01,1.179313E+02,7.613326E+01,413,243,364,16,8,16
2726,2026/09/13,14:34:44,9.468224E+01,8.866084E+01,9.497082E+01,1.246758E+02,7.536478E+01,413,243,364,16,8,16
2727,2026/09/13,14:35:44,9.468224E+01,8.631972E+01,9.497082E+01,5.200389E+02,7.301070E+01,413,243,364,16,8,16
2728,2026/09/13,14:36:44,9.464981E+01,8.519780E+01,9.497082E+01,1.230545E+02,7.964008E+01,414,243,365,2,8,2
2729,2026/09/13,14:37:44,9.468224E+01,8.677043E+01,9.497082E+01,1.390726E+02,7.565175E+01,415,243,366,2,8,2
2730,2026/09/13,14:38:44,9.464981E+01,8.827497E+01,9.497082E+01,1.595979E+02,7.521887E+01,417,243,368,2,8,2
2731,2026/09/13,14:39:44,9.464981E+01,8.965305E+01,9.500324E+01,1.836252E+02,7.502918E+01,419,243,370,2,8,2
2732,2026/09/13,14:40:44,9.464981E+01,8.942931E+01,9.500324E+01,1.813878E+02,7.536478E+01,419,243,370,16,8,16
2733,2026/09/13,14:41:44,9.464981E+01,8.843385E+01,9.500324E+01,1.800908E+02,7.464494E+01,419,243,370,16,8,16
2734,2026/09/13,14:42:44,9.464981E+01,8.596952E+01,9.497082E+01,5.341440E+02,7.454766E+01,419,243,370,16,8,16
2735,2026/09/13,14:43:44,9.468224E+01,8.465305E+01,9.500324E+01,1.448444E+02,8.324416E+01,420,243,371,2,8,2
2736,2026/09/13,14:44:44,9.468224E+01,8.616084E+01,9.500324E+01,1.554151E+02,7.546206E+01,422,243,373,2,8,2
2737,2026/09/13,14:45:44,9.468224E+01,8.766537E+01,9.500324E+01,1.214656E+02,7.493191E+01,424,243,375,2,8,2
2738,2026/09/13,14:46:44,9.468224E+01,8.923801E+01,9.497082E+01,1.551232E+02,7.536478E+01,426,243,376,2,8,2
2739,2026/09/13,14:47:44,9.468224E+01,8.981194E+01,9.500324E+01,1.185798E+02,7.339494E+01,427,243,377,16,8,16
2740,2026/09/13,14:48:44,9.471466E+01,8.914073E+01,9.500324E+01,1.176070E+02,7.377918E+01,427,243,377,16,8,16
2741,2026/09/13,14:49:44,9.468224E+01,8.779507E+01,9.497082E+01,5.024319E+02,7.224222E+01,427,243,377,16,8,16
2742,2026/09/13,14:50:44,9.468224E+01,8.513619E+01,9.497082E+01,5.142996E+02,7.541342E+01,427,243,377,16,8,16
2743,2026/09/13,14:51:44,9.468224E+01,8.580740E+01,9.500324E+01,1.746433E+02,7.521887E+01,428,243,379,2,8,2
2744,2026/09/13,14:52:44,9.464981E+01,8.712063E+01,9.500324E+01,1.688716E+02,7.531615E+01,430,243,380,2,8,2
2745,2026/09/13,14:53:44,9.468224E+01,8.856356E+01,9.497082E+01,1.679313E+02,7.449902E+01,432,243,382,2,8,2
2746,2026/09/13,14:54:44,9.468224E+01,9.000648E+01,9.497082E+01,1.640726E+02,7.555447E+01,434,243,384,16,8,16
2747,2026/09/13,14:55:44,9.468224E+01,8.933204E+01,9.497082E+01,1.429313E+02,7.478599E+01,434,243,384,16,8,16
2748,2026/09/13,14:56:44,9.468224E+01,8.856356E+01,9.500324E+01,1.467899E+02,7.536478E+01,434,243,384,16,8,16
2749,2026/09/13,14:57:44,9.464981E+01,8.776265E+01,9.497082E+01,1.419585E+02,7.560311E+01,434,243,384,16,8,16
2750,2026/09/13,14:58:44,9.468224E+01,8.683204E+01,9.497082E+01,4.832036E+02,6.733949E+01,434,243,384,16,8,16
2751,2026/09/13,14:59:44,9.464981E+01,8.459145E+01,9.500324E+01,5.101167E+02,7.560311E+01,434,243,384,2,8,2
2752,2026/09/13,15:00:44,9.464981E+01,8.587225E+01,9.497082E+01,1.185798E+02,7.551070E+01,436,243,386,2,8,2
2753,2026/09/13,15:01:44,9.464981E+01,8.757134E+01,9.497082E+01,1.163424E+02,7.565175E+01,438,243,388,2,8,2
2754,2026/09/13,15:02:44,9.464981E+01,8.920558E+01,9.497082E+01,1.179313E+02,7.546206E+01,440,243,389,2,8,2
2755,2026/09/13,15:03:44,9.464981E+01,8.981194E+01,9.497082E+01,1.535020E+02,7.382782E+01,440,243,390,16,8,16
2756,2026/09/13,15:04:44,9.468224E+01,8.914073E+01,9.500324E+01,1.403697E+02,7.551070E+01,440,243,390,16,8,16
2757,2026/09/13,15:05:44,9.468224E+01,8.830740E+01,9.500324E+01,1.602464E+02,7.435311E+01,440,243,390,16,8,16
2758,2026/09/13,15:06:44,9.464981E+01,8.747406E+01,9.500324E+01,1.621595E+02,7.517023E+01,440,243,390,16,8,16
2759,2026/09/13,15:07:44,9.468224E+01,8.660831E+01,9.497082E+01,1.791505E+02,7.531615E+01,440,243,390,16,8,16
2760,2026/09/13,15:08:44,9.464981E+01,8.574255E+01,9.497082E+01,1.439040E+02,7.493191E+01,440,243,390,16,8,16
2761,2026/09/13,15:09:44,9.464981E+01,8.500648E+01,9.497082E+01,1.416667E+02,7.454766E+01,440,243,390,16,8,16
2762,2026/09/13,15:10:44,9.464981E+01,8.606356E+01,9.500324E+01,1.785020E+02,7.493191E+01,442,243,392,2,8,2
2763,2026/09/13,15:11:44,9.468224E+01,8.747406E+01,9.500324E+01,1.605707E+02,7.517023E+01,444,243,394,2,8,2
2764,2026/09/13,15:12:44,9.468224E+01,8.897860E+01,9.497082E+01,1.512646E+02,7.498055E+01,446,243,395,2,8,2
2765,2026/09/13,15:13:44,9.468224E+01,8.990921E+01,9.500324E+01,1.182555E+02,7.526751E+01,447,243,396,16,8,16
2766,2026/09/13,15:14:44,9.464981E+01,8.929961E+01,9.497082E+01,1.189040E+02,7.526751E+01,447,243,396,16,8,16
2767,2026/09/13,15:15:44,9.464981E+01,8.866084E+01,9.497082E+01,1.275616E+02,7.406615E+01,447,243,396,16,8,16
2768,2026/09/13,15:16:44,9.462063E+01,8.805124E+01,9.500324E+01,1.179313E+02,7.507782E+01,447,243,396,16,8,16
2769,2026/09/13,15:17:44,9.464981E+01,8.696174E+01,9.500324E+01,2.278534E+02,7.353599E+01,447,243,396,16,8,16
2770,2026/09/13,15:18:44,9.464981E+01,8.555124E+01,9.497082E+01,2.691634E+02,7.502918E+01,447,243,396,16,8,16
2771,2026/09/13,15:19:44,9.464981E+01,8.510377E+01,9.497082E+01,3.188392E+02,7.387646E+01,448,243,397,2,8,2
2772,2026/09/13,15:20:44,9.464981E+01,8.593710E+01,9.497082E+01,2.733463E+02,7.459630E+01,450,243,399,2,8,2
2773,2026/09/13,15:21:44,9.464981E+01,8.670558E+01,9.497082E+01,2.842412E+02,7.454766E+01,451,243,401,2,8,2
2774,2026/09/13,15:22:44,9.464981E+01,8.757134E+01,9.500324E+01,2.499352E+02,7.541342E+01,453,243,402,2,8,2
2775,2026/09/13,15:23:44,9.468224E+01,8.849870E+01,9.500324E+01,2.989624E+02,7.377918E+01,455,243,404,2,8,2
2776,2026/09/13,15:24:44,9.468224E+01,8.926719E+01,9.497082E+01,2.851816E+02,7.493191E+01,457,243,406,2,8,2
2777,2026/09/13,15:25:44,9.468224E+01,8.987679E+01,9.500324E+01,2.470493E+02,7.570039E+01,458,243,407,16,8,16
2778,2026/09/13,15:26:44,9.464981E+01,8.856356E+01,9.497082E+01,2.787938E+02,7.430933E+01,458,243,407,16,8,16
2779,2026/09/13,15:27:44,9.468224E+01,8.715305E+01,9.497082E+01,2.454604E+02,7.546206E+01,458,243,407,16,8,16
2780,2026/09/13,15:28:44,9.464981E+01,8.587225E+01,9.497082E+01,2.451362E+02,7.502918E+01,458,243,407,16,8,16
2781,2026/09/13,15:29:44,9.464981E+01,8.500648E+01,9.500324E+01,2.951362E+02,7.555447E+01,459,243,408,2,8,2
2782,2026/09/13,15:30:44,9.468224E+01,8.571336E+01,9.500324E+01,2.883917E+02,7.440175E+01,461,243,409,2,8,2
2783,2026/09/13,15:31:44,9.468224E+01,8.635214E+01,9.500324E+01,3.085927E+02,7.368191E+01,463,243,411,2,8,2
2784,2026/09/13,15:32:44,9.464981E+01,8.705902E+01,9.497082E+01,3.095331E+02,7.449902E+01,464,243,413,2,8,2
2785,2026/09/13,15:33:44,9.468224E+01,8.776265E+01,9.497082E+01,3.072957E+02,7.521887E+01,466,243,415,2,8,2
2786,2026/09/13,15:34:44,9.468224E+01,8.840467E+01,9.497082E+01,3.057069E+02,7.598735E+01,468,243,416,2,8,2
2787,2026/09/13,15:35:44,9.464981E+01,8.917316E+01,9.500324E+01,2.868029E+02,7.493191E+01,470,243,418,2,8,2
2788,2026/09/13,15:36:44,9.471466E+01,8.994164E+01,9.500324E+01,2.893645E+02,7.459630E+01,472,243,420,2,8,2
2789,2026/09/13,15:37:44,9.464981E+01,8.866084E+01,9.500324E+01,2.883917E+02,7.459630E+01,472,243,420,16,8,16
2790,2026/09/13,15:38:44,9.468224E+01,8.715305E+01,9.497082E+01,2.883917E+02,7.570039E+01,472,243,420,16,8,16
2791,2026/09/13,15:39:44,9.464981E+01,8.551881E+01,9.500324E+01,3.044099E+02,7.521887E+01,472,243,420,16,8,16
2792,2026/09/13,15:40:44,9.468224E+01,8.526265E+01,9.497082E+01,2.820039E+02,7.565175E+01,473,243,421,2,8,2
2793,2026/09/13,15:41:44,9.468224E+01,8.606356E+01,9.497082E+01,2.820039E+02,7.454766E+01,474,243,423,2,8,2
2794,2026/09/13,15:42:44,9.468224E+01,8.692931E+01,9.500324E+01,2.880674E+02,7.574902E+01,476,243,424,2,8,2
2795,2026/09/13,15:43:44,9.468224E+01,8.769780E+01,9.497082E+01,2.816797E+02,7.526751E+01,478,243,426,2,8,2
2796,2026/09/13,15:44:44,9.464981E+01,8.837225E+01,9.500324E+01,3.011997E+02,7.632782E+01,480,243,428,2,8,2
2797,2026/09/13,15:45:44,9.464981E+01,8.926719E+01,9.497082E+01,2.662776E+02,7.473735E+01,482,243,429,2,8,2
2798,2026/09/13,15:46:44,9.464981E+01,8.981194E+01,9.497082E+01,2.666018E+02,7.502918E+01,483,243,431,16,8,16
2799,2026/09/13,15:47:44,9.464981E+01,8.843385E+01,9.497082E+01,2.643645E+02,7.498055E+01,483,243,431,16,8,16
2800,2026/09/13,15:48:44,9.468224E+01,8.721790E+01,9.500324E+01,2.224060E+02,7.454766E+01,483,243,431,16,8,16
2801,2026/09/13,15:49:44,9.468224E+01,8.593710E+01,9.500324E+01,2.781453E+02,7.435311E+01,483,243,431,16,8,16
2802,2026/09/13,15:50:44,9.468224E+01,8.500648E+01,9.500324E+01,2.476978E+02,7.531615E+01,484,243,431,2,8,2
2803,2026/09/13,15:51:44,9.471466E+01,8.599870E+01,9.500324E+01,2.448119E+02,7.526751E+01,485,243,433,2,8,2
2804,2026/09/13,15:52:44,9.464981E+01,8.692931E+01,9.500324E+01,2.653372E+02,7.493191E+01,487,243,435,2,8,2
2805,2026/09/13,15:53:44,9.468224E+01,8.782750E+01,9.500324E+01,2.678988E+02,7.493191E+01,489,243,436,2,8,2
2806,2026/09/13,15:54:44,9.468224E+01,8.875487E+01,9.497082E+01,2.685473E+02,7.507782E+01,491,243,438,2,8,2
2807,2026/09/13,15:55:44,9.471466E+01,8.962063E+01,9.500324E+01,3.066472E+02,7.526751E+01,493,243,440,2,8,2
2808,2026/09/13,15:56:44,9.464981E+01,8.933204E+01,9.497082E+01,2.473736E+02,7.570039E+01,493,243,441,16,8,16
2809,2026/09/13,15:57:44,9.464981E+01,8.795396E+01,9.497082E+01,2.646887E+02,7.502918E+01,493,243,441,16,8,16
2810,2026/09/13,15:58:44,9.464981E+01,8.657588E+01,9.497082E+01,2.656615E+02,7.478599E+01,493,243,441,16,8,16
2811,2026/09/13,15:59:44,9.464981E+01,8.519780E+01,9.497082E+01,2.637160E+02,7.473735E+01,493,243,441,16,8,16
2812,2026/09/13,16:00:44,9.464981E+01,8.545720E+01,9.500324E+01,2.646887E+02,7.469358E+01,495,243,442,2,8,2
2813,2026/09/13,16:01:44,9.468224E+01,8.635214E+01,9.497082E+01,2.489948E+02,7.536478E+01,497,243,444,2,8,2
2814,2026/09/13,16:02:44,9.468224E+01,8.734760E+01,9.500324E+01,2.464332E+02,7.521887E+01,498,243,445,2,8,2
2815,2026/09/13,16:03:44,9.468224E+01,8.837225E+01,9.500324E+01,2.448119E+02,7.546206E+01,500,243,447,2,8,2
2816,2026/09/13,16:04:44,9.464981E+01,8.920558E+01,9.497082E+01,2.512322E+02,7.555447E+01,502,243,449,2,8,2
2817,2026/09/13,16:05:44,9.468224E+01,8.981194E+01,9.500324E+01,2.451362E+02,7.541342E+01,503,243,450,16,8,16
2818,2026/09/13,16:06:44,9.464981E+01,8.843385E+01,9.497082E+01,2.871271E+02,7.426070E+01,503,243,450,16,8,16
2819,2026/09/13,16:07:44,9.464981E+01,8.705902E+01,9.500324E+01,2.467575E+02,7.541342E+01,503,243,450,16,8,16
2820,2026/09/13,16:08:44,9.464981E+01,8.577497E+01,9.497082E+01,2.467575E+02,7.445039E+01,503,243,450,16,8,16
2821,2026/09/13,16:09:44,9.464981E+01,8.510377E+01,9.500324E+01,2.499352E+02,7.526751E+01,504,243,451,2,8,2
2822,2026/09/13,16:10:44,9.464981E+01,8.606356E+01,9.497082E+01,2.650130E+02,7.478599E+01,506,243,452,2,8,2
2823,2026/09/13,16:11:44,9.468224E+01,8.699416E+01,9.497082E+01,2.768483E+02,7.454766E+01,508,243,454,2,8,2
2824,2026/09/13,16:12:44,9.464981E+01,8.776265E+01,9.500324E+01,2.967250E+02,7.426070E+01,509,243,456,2,8,2
2825,2026/09/13,16:13:44,9.468224E+01,8.840467E+01,9.497082E+01,2.851816E+02,7.454766E+01,511,243,458,2,8,2
2826,2026/09/13,16:14:44,9.464981E+01,8.929961E+01,9.497082E+01,2.678988E+02,7.502918E+01,513,243,459,2,8,2
2827,2026/09/13,16:15:44,9.464981E+01,8.975033E+01,9.497082E+01,3.194877E+02,7.478599E+01,514,243,461,16,8,16
2828,2026/09/13,16:16:44,9.464981E+01,8.824255E+01,9.497082E+01,2.912776E+02,7.593871E+01,514,243,461,16,8,16
2829,2026/09/13,16:17:44,9.468224E+01,8.667316E+01,9.500324E+01,2.909533E+02,7.421206E+01,514,243,461,16,8,16
2830,2026/09/13,16:18:44,9.464981E+01,8.513619E+01,9.500324E+01,2.925746E+02,7.478599E+01,514,243,461,16,8,16
2831,2026/09/13,16:19:44,9.468224E+01,8.542477E+01,9.500324E+01,2.912776E+02,7.555447E+01,516,243,462,2,8,2
2832,2026/09/13,16:20:44,9.464981E+01,8.609599E+01,9.500324E+01,3.114786E+02,7.546206E+01,518,243,464,2,8,2
2833,2026/09/13,16:21:44,9.468224E+01,8.686446E+01,9.500324E+01,2.903048E+02,7.478599E+01,520,243,466,2,8,2
2834,2026/09/13,16:22:44,9.464981E+01,8.766537E+01,9.497082E+01,2.851816E+02,7.449902E+01,521,243,467,2,8,2
2835,2026/09/13,16:23:44,9.468224E+01,8.843385E+01,9.500324E+01,3.044099E+02,7.551070E+01,523,243,469,2,8,2
2836,2026/09/13,16:24:44,9.464981E+01,8.910831E+01,9.500324E+01,3.438392E+02,7.401751E+01,525,243,471,2,8,2
2837,2026/09/13,16:25:44,9.464981E+01,8.990921E+01,9.500324E+01,2.012322E+02,7.699902E+01,527,243,472,2,8,2
2838,2026/09/13,16:26:44,9.468224E+01,8.910831E+01,9.500324E+01,1.989948E+02,7.507782E+01,527,243,473,16,8,16
2839,2026/09/13,16:27:44,9.464981E+01,8.817770E+01,9.497082E+01,1.535020E+02,7.551070E+01,527,243,473,16,8,16
2840,2026/09/13,16:28:44,9.464981E+01,8.740921E+01,9.497082E+01,1.439040E+02,7.584630E+01,527,243,473,16,8,16
2841,2026/09/13,16:29:44,9.468224E+01,8.670558E+01,9.497082E+01,2.230220E+02,7.382782E+01,527,243,473,16,8,16
2842,2026/09/13,16:30:44,9.468224E+01,8.564851E+01,9.500324E+01,1.147211E+02,7.551070E+01,527,243,473,16,8,16
2843,2026/09/13,16:31:44,9.468224E+01,8.503891E+01,9.497082E+01,1.163424E+02,7.349222E+01,527,243,473,16,8,16
2844,2026/09/13,16:32:44,9.464981E+01,8.628729E+01,9.497082E+01,1.166667E+02,7.574902E+01,528,243,474,2,8,2
2845,2026/09/13,16:33:44,9.464981E+01,8.788911E+01,9.500324E+01,1.519131E+02,7.560311E+01,530,243,476,2,8,2
2846,2026/09/13,16:34:44,9.464981E+01,8.933204E+01,9.500324E+01,1.781777E+02,7.440175E+01,532,243,478,2,8,2
2847,2026/09/13,16:35:44,9.471466E+01,8.971790E+01,9.500324E+01,1.403697E+02,7.406615E+01,533,243,478,16,8,16
2848,2026/09/13,16:36:44,9.464981E+01,8.897860E+01,9.497082E+01,1.589494E+02,7.536478E+01,533,243,478,16,8,16
2849,2026/09/13,16:37:44,9.464981E+01,8.808366E+01,9.500324E+01,1.711414E+02,7.541342E+01,533,243,478,16,8,16
2850,2026/09/13,16:38:44,9.464981E+01,8.725033E+01,9.500324E+01,1.599222E+02,7.349222E+01,533,243,478,16,8,16
2851,2026/09/13,16:39:44,9.468224E+01,8.641699E+01,9.500324E+01,1.589494E+02,7.488326E+01,533,243,478,16,8,16
2852,2026/09/13,16:40:44,9.464981E+01,8.558366E+01,9.497082E+01,1.403697E+02,7.396887E+01,533,243,478,16,8,16
2853,2026/09/13,16:41:44,9.464981E+01,8.500648E+01,9.497082E+01,1.964332E+02,7.445039E+01,533,243,479,2,8,2
2854,2026/09/13,16:42:44,9.464981E+01,8.651427E+01,9.500324E+01,1.576848E+02,7.531615E+01,535,243,480,2,8,2
2855,2026/09/13,16:43:44,9.464981E+01,8.814851E+01,9.497082E+01,1.397211E+02,7.473735E+01,537,243,482,2,8,2
2856,2026/09/13,16:44:44,9.468224E+01,8.981194E+01,9.497082E+01,1.176070E+02,7.512159E+01,539,243,484,2,8,2
2857,2026/09/13,16:45:44,9.471466E+01,8.958820E+01,9.497082E+01,1.656939E+02,7.536478E+01,539,243,484,16,8,16
2858,2026/09/13,16:46:44,9.468224E+01,8.894942E+01,9.497082E+01,1.166667E+02,7.593871E+01,539,243,484,16,8,16
2859,2026/09/13,16:47:44,9.464981E+01,8.833982E+01,9.500324E+01,1.160182E+02,7.469358E+01,539,243,484,16,8,16
2860,2026/09/13,16:48:44,9.464981E+01,8.760377E+01,9.497082E+01,1.397211E+02,7.478599E+01,539,243,484,16,8,16
2861,2026/09/13,16:49:44,9.464981E+01,8.686446E+01,9.497082E+01,1.371595E+02,7.593871E+01,539,243,484,16,8,16
2862,2026/09/13,16:50:44,9.468224E+01,8.603113E+01,9.500324E+01,1.659857E+02,7.493191E+01,539,243,484,16,8,16
2863,2026/09/13,16:51:44,9.464981E+01,8.519780E+01,9.500324E+01,1.592737E+02,7.445039E+01,539,243,484,16,8,16
2864,2026/09/13,16:52:44,9.464981E+01,8.564851E+01,9.500324E+01,1.605707E+02,7.536478E+01,540,243,485,2,8,2
2865,2026/09/13,16:53:44,9.468224E+01,8.708820E+01,9.500324E+01,1.932231E+02,7.531615E+01,542,243,487,2,8,2
2866,2026/09/13,16:54:44,9.464981E+01,8.862841E+01,9.497082E+01,1.397211E+02,7.555447E+01,544,243,489,2,8,2
2867,2026/09/13,16:55:44,9.464981E+01,8.997406E+01,9.497082E+01,1.374838E+02,7.555447E+01,545,243,490,16,8,16
2868,2026/09/13,16:56:44,9.464981E+01,8.926719E+01,9.497082E+01,1.419585E+02,7.574902E+01,545,243,490,16,8,16
2869,2026/09/13,16:57:44,9.464981E+01,8.862841E+01,9.497082E+01,1.128080E+02,7.598735E+01,545,243,490,16,8,16
2870,2026/09/13,16:58:44,9.464981E+01,8.801881E+01,9.497082E+01,1.250000E+02,7.406615E+01,545,243,490,16,8,16
2871,2026/09/13,16:59:44,9.464981E+01,8.740921E+01,9.497082E+01,1.336252E+02,7.498055E+01,545,243,490,16,8,16
2872,2026/09/13,17:00:44,9.468224E+01,8.680286E+01,9.497082E+01,1.189040E+02,7.507782E+01,545,243,490,16,8,16
2873,2026/09/13,17:01:44,9.464981E+01,8.612841E+01,9.500324E+01,1.150454E+02,7.507782E+01,545,243,490,16,8,16
2874,2026/09/13,17:02:44,9.468224E+01,8.555124E+01,9.497082E+01,1.163424E+02,7.517023E+01,545,243,490,16,8,16
2875,2026/09/13,17:03:44,9.464981E+01,8.494164E+01,9.497082E+01,1.349222E+02,7.459630E+01,545,243,490,2,8,2
2876,2026/09/13,17:04:44,9.464981E+01,8.644942E+01,9.500324E+01,1.720817E+02,7.421206E+01,547,243,492,2,8,2
2877,2026/09/13,17:05:44,9.471466E+01,8.776265E+01,9.500324E+01,1.605707E+02,7.526751E+01,549,243,494,2,8,2
2878,2026/09/13,17:06:44,9.468224E+01,8.885214E+01,9.497082E+01,5.232490E+02,6.834630E+01,551,243,495,2,8,2
2879,2026/09/13,17:07:44,9.464981E+01,8.837225E+01,9.500324E+01,5.303178E+02,7.469358E+01,553,243,497,2,8,2
2880,2026/09/13,17:08:44,9.468224E+01,8.894942E+01,9.497082E+01,1.410182E+02,7.762159E+01,554,243,499,2,8,2
2881,2026/09/13,17:09:44,9.468224E+01,8.987679E+01,9.497082E+01,1.416667E+02,7.593871E+01,556,243,500,16,8,16
2882,2026/09/13,17:10:44,9.468224E+01,8.910831E+01,9.497082E+01,1.393969E+02,7.435311E+01,556,243,500,16,8,16
2883,2026/09/13,17:11:44,9.464981E+01,8.837225E+01,9.497082E+01,1.381323E+02,7.551070E+01,556,243,500,16,8,16
2884,2026/09/13,17:12:44,9.464981E+01,8.776265E+01,9.500324E+01,1.214656E+02,7.426070E+01,556,243,500,16,8,16
2885,2026/09/13,17:13:44,9.468224E+01,8.712063E+01,9.497082E+01,1.150454E+02,7.387646E+01,556,243,500,16,8,16
2886,2026/09/13,17:14:44,9.468224E+01,8.513619E+01,9.497082E+01,5.056420E+02,7.401751E+01,556,243,500,16,8,16
2887,2026/09/13,17:15:44,9.468224E+01,8.459145E+01,9.497082E+01,1.487030E+02,8.310311E+01,557,243,502,2,8,2
2888,2026/09/13,17:16:44,9.468224E+01,8.619326E+01,9.500324E+01,1.608625E+02,7.555447E+01,559,243,503,2,8,2
2889,2026/09/13,17:17:44,9.464981E+01,8.760377E+01,9.500324E+01,2.006161E+02,7.483463E+01,561,243,505,2,8,2
2890,2026/09/13,17:18:44,9.464981E+01,8.885214E+01,9.500324E+01,1.967575E+02,7.502918E+01,563,243,507,2,8,2
2891,2026/09/13,17:19:44,9.464981E+01,8.994164E+01,9.500324E+01,1.785020E+02,7.531615E+01,564,243,508,16,8,16
2892,2026/09/13,17:20:44,9.468224E+01,8.904346E+01,9.500324E+01,1.602464E+02,7.551070E+01,564,243,508,16,8,16
2893,2026/09/13,17:21:44,9.468224E+01,8.721790E+01,9.497082E+01,5.347925E+02,7.243191E+01,564,243,508,16,8,16
2894,2026/09/13,17:22:44,9.468224E+01,8.455902E+01,9.497082E+01,5.424773E+02,7.536478E+01,564,243,509,4,2,2
2895,2026/09/13,17:23:44,9.464981E+01,8.583982E+01,9.497082E+01,1.602464E+02,7.555447E+01,566,245,510,4,2,2
2896,2026/09/13,17:24:44,9.468224E+01,8.753891E+01,9.500324E+01,1.368353E+02,7.579766E+01,567,247,512,4,2,2
2897,2026/09/13,17:25:44,9.468224E+01,8.923801E+01,9.497082E+01,1.922828E+02,7.507782E+01,569,249,514,4,2,2
2898,2026/09/13,17:26:44,9.468224E+01,8.968548E+01,9.497082E+01,1.358949E+02,7.570039E+01,570,250,514,4,16,16
2899,2026/09/13,17:27:44,9.464981E+01,8.897860E+01,9.497082E+01,1.416667E+02,7.551070E+01,572,250,514,4,16,16
2900,2026/09/13,17:28:44,9.464981E+01,8.773022E+01,9.500324E+01,5.133268E+02,6.969358E+01,573,250,514,4,16,16
2901,2026/09/13,17:29:44,9.468224E+01,8.494164E+01,9.497082E+01,5.504864E+02,7.517023E+01,575,250,514,4,16,16
2902,2026/09/13,17:30:44,9.471466E+01,8.558366E+01,9.500324E+01,1.544747E+02,7.546206E+01,576,251,516,4,2,2
2903,2026/09/13,17:31:44,9.468224E+01,8.715305E+01,9.497082E+01,1.720817E+02,7.521887E+01,578,253,518,4,2,2
2904,2026/09/13,17:32:44,9.464981E+01,8.859599E+01,9.500324E+01,2.054151E+02,7.493191E+01,579,255,519,4,2,2
2905,2026/09/13,17:33:44,9.462063E+01,8.997406E+01,9.497082E+01,1.413424E+02,7.589494E+01,581,256,521,4,16,16
2906,2026/09/13,17:34:44,9.464981E+01,8.929961E+01,9.497082E+01,1.403697E+02,7.570039E+01,582,256,521,4,16,16
2907,2026/09/13,17:35:44,9.464981E+01,8.859599E+01,9.497082E+01,1.378080E+02,7.551070E+01,584,256,521,4,16,16
2908,2026/09/13,17:36:44,9.464981E+01,8.599870E+01,9.500324E+01,5.309338E+02,7.454766E+01,585,256,521,4,16,16
2909,2026/09/13,17:37:44,9.468224E+01,8.500648E+01,9.500324E+01,1.349222E+02,7.911478E+01,587,257,522,4,2,2
2910,2026/09/13,17:38:44,9.464981E+01,8.673801E+01,9.497082E+01,1.378080E+02,7.579766E+01,587,259,524,4,2,2
2911,2026/09/13,17:39:44,9.464981E+01,8.846628E+01,9.497082E+01,1.397211E+02,7.445039E+01,587,261,525,4,2,2
2912,2026/09/13,17:40:44,9.468224E+01,9.000648E+01,9.500324E+01,1.371595E+02,7.536478E+01,587,263,527,4,16,16
2913,2026/09/13,17:41:44,9.468224E+01,8.929961E+01,9.497082E+01,1.451686E+02,7.603599E+01,587,263,527,4,16,16
2914,2026/09/13,17:42:44,9.464981E+01,8.853113E+01,9.497082E+01,1.563878E+02,7.546206E+01,587,263,527,4,16,16
2915,2026/09/13,17:43:44,9.464981E+01,8.664073E+01,9.497082E+01,5.472763E+02,7.320039E+01,587,263,527,4,16,16
2916,2026/09/13,17:44:44,9.468224E+01,8.449416E+01,9.497082E+01,5.501621E+02,7.512159E+01,587,263,527,4,2,2
2917,2026/09/13,17:45:44,9.464981E+01,8.590467E+01,9.497082E+01,1.573606E+02,7.546206E+01,587,265,529,4,2,2
2918,2026/09/13,17:46:44,9.464981E+01,8.760377E+01,9.500324E+01,1.185798E+02,7.373055E+01,587,267,531,4,2,2
2919,2026/09/13,17:47:44,9.468224E+01,8.926719E+01,9.500324E+01,1.865110E+02,7.488326E+01,587,269,533,4,2,2
2920,2026/09/13,17:48:44,9.468224E+01,8.968548E+01,9.497082E+01,1.413424E+02,7.574902E+01,587,270,533,4,16,16
2921,2026/09/13,17:49:44,9.464981E+01,8.894942E+01,9.500324E+01,1.413424E+02,7.498055E+01,587,270,533,4,16,16
2922,2026/09/13,17:50:44,9.468224E+01,8.753891E+01,9.497082E+01,5.203632E+02,7.127918E+01,587,270,533,4,16,16
2923,2026/09/13,17:51:44,9.464981E+01,8.478275E+01,9.497082E+01,5.299935E+02,7.464494E+01,587,270,533,4,2,2
2924,2026/09/13,17:52:44,9.468224E+01,8.574255E+01,9.500324E+01,1.413424E+02,7.541342E+01,587,271,535,4,2,2
2925,2026/09/13,17:53:44,9.468224E+01,8.744164E+01,9.497082E+01,1.397211E+02,7.502918E+01,587,273,537,4,2,2
2926,2026/09/13,17:54:44,9.464981E+01,8.914073E+01,9.497082E+01,1.387808E+02,7.382782E+01,587,275,539,4,2,2
2927,2026/09/13,17:55:44,9.464981E+01,8.971790E+01,9.497082E+01,1.416667E+02,7.449902E+01,587,276,539,4,16,16
2928,2026/09/13,17:56:44,9.468224E+01,8.891699E+01,9.497082E+01,1.560636E+02,7.570039E+01,587,276,539,4,16,16
2929,2026/09/13,17:57:44,9.464981E+01,8.805124E+01,9.497082E+01,1.567121E+02,7.546206E+01,587,276,539,4,16,16
2930,2026/09/13,17:58:44,9.468224E+01,8.564851E+01,9.500324E+01,5.533723E+02,7.521887E+01,587,276,539,4,16,16
2931,2026/09/13,17:59:44,9.468224E+01,8.452659E+01,9.497082E+01,2.130999E+02,8.483463E+01,587,277,541,4,2,2
2932,2026/09/13,18:00:44,9.464981E+01,8.619326E+01,9.497082E+01,1.535020E+02,7.546206E+01,587,279,542,4,2,2
2933,2026/09/13,18:01:44,9.464981E+01,8.785992E+01,9.497082E+01,1.461414E+02,7.502918E+01,587,281,544,4,2,2
2934,2026/09/13,18:02:44,9.468224E+01,8.955578E+01,9.500324E+01,1.458171E+02,7.512159E+01,587,282,546,4,2,2
2935,2026/09/13,18:03:44,9.468224E+01,8.958820E+01,9.500324E+01,1.551232E+02,7.502918E+01,587,283,546,4,16,16
2936,2026/09/13,18:04:44,9.464981E+01,8.881972E+01,9.497082E+01,1.826524E+02,7.521887E+01,587,283,546,4,16,16
2937,2026/09/13,18:05:44,9.468224E+01,8.782750E+01,9.497082E+01,5.069066E+02,6.407101E+01,587,283,546,4,16,16
2938,2026/09/13,18:06:44,9.464981E+01,8.491245E+01,9.497082E+01,5.424773E+02,7.623055E+01,587,283,546,4,16,16
2939,2026/09/13,18:07:44,9.464981E+01,8.535992E+01,9.497082E+01,1.442283E+02,7.733463E+01,587,285,548,4,2,2
2940,2026/09/13,18:08:44,9.468224E+01,8.702659E+01,9.500324E+01,1.746433E+02,7.541342E+01,587,286,550,4,2,2
2941,2026/09/13,18:09:44,9.464981E+01,8.866084E+01,9.500324E+01,1.586252E+02,7.546206E+01,587,288,551,4,2,2
2942,2026/09/13,18:10:44,9.464981E+01,8.994164E+01,9.497082E+01,1.605707E+02,7.560311E+01,587,290,553,4,16,16
2943,2026/09/13,18:11:44,9.464981E+01,8.914073E+01,9.497082E+01,1.573606E+02,7.541342E+01,587,290,553,4,16,16
2944,2026/09/13,18:12:44,9.464981E+01,8.830740E+01,9.500324E+01,1.643969E+02,7.521887E+01,587,290,553,4,16,16
2945,2026/09/13,18:13:44,9.468224E+01,8.574255E+01,9.500324E+01,5.328794E+02,7.440175E+01,587,290,553,4,16,16
2946,2026/09/13,18:14:44,9.468224E+01,8.500648E+01,9.497082E+01,1.368353E+02,7.882295E+01,587,291,554,4,2,2
2947,2026/09/13,18:15:44,9.468224E+01,8.670558E+01,9.497082E+01,1.410182E+02,7.584630E+01,587,293,556,4,2,2
2948,2026/09/13,18:16:44,9.468224E+01,8.840467E+01,9.500324E+01,1.393969E+02,7.574902E+01,587,294,557,4,2,2
2949,2026/09/13,18:17:44,9.464981E+01,9.000648E+01,9.500324E+01,1.156939E+02,7.618191E+01,587,296,559,4,16,16
2950,2026/09/13,18:18:44,9.464981E+01,8.939689E+01,9.500324E+01,1.451686E+02,7.531615E+01,587,296,559,4,16,16
2951,2026/09/13,18:19:44,9.468224E+01,8.869326E+01,9.497082E+01,1.544747E+02,7.546206E+01,587,296,559,4,16,16
2952,2026/09/13,18:20:44,9.464981E+01,8.792153E+01,9.500324E+01,1.403697E+02,7.387646E+01,587,296,559,4,16,16
2953,2026/09/13,18:21:44,9.464981E+01,8.702659E+01,9.497082E+01,1.794747E+02,7.521887E+01,587,296,559,4,16,16
2954,2026/09/13,18:22:44,9.464981E+01,8.616084E+01,9.497082E+01,1.599222E+02,7.512159E+01,587,296,559,4,16,16
2955,2026/09/13,18:23:44,9.468224E+01,8.532750E+01,9.500324E+01,1.579767E+02,7.531615E+01,587,296,559,4,16,16
2956,2026/09/13,18:24:44,9.464981E+01,8.568094E+01,9.500324E+01,1.579767E+02,7.512159E+01,587,297,560,4,2,2
2957,2026/09/13,18:25:44,9.462063E+01,8.725033E+01,9.497082E+01,1.589494E+02,7.541342E+01,587,299,561,4,2,2
2958,2026/09/13,18:26:44,9.464981E+01,8.891699E+01,9.500324E+01,1.419585E+02,7.426070E+01,587,301,563,4,2,2
2959,2026/09/13,18:27:44,9.464981E+01,8.984436E+01,9.497082E+01,1.403697E+02,7.536478E+01,587,302,564,4,16,16
2960,2026/09/13,18:28:44,9.468224E+01,8.923801E+01,9.500324E+01,1.134566E+02,7.507782E+01,587,302,564,4,16,16
2961,2026/09/13,18:29:44,9.468224E+01,8.859599E+01,9.497082E+01,1.147211E+02,7.546206E+01,587,302,564,4,16,16
2962,2026/09/13,18:30:44,9.468224E+01,8.795396E+01,9.497082E+01,1.179313E+02,7.392023E+01,587,302,564,4,16,16
2963,2026/09/13,18:31:44,9.468224E+01,8.734760E+01,9.497082E+01,1.195525E+02,7.517023E+01,587,302,564,4,16,16
2964,2026/09/13,18:32:44,9.464981E+01,8.673801E+01,9.500324E+01,1.182555E+02,7.521887E+01,587,302,564,4,16,16
2965,2026/09/13,18:33:44,9.468224E+01,8.609599E+01,9.497082E+01,1.160182E+02,7.512159E+01,587,302,564,4,16,16
2966,2026/09/13,18:34:44,9.464981E+01,8.539235E+01,9.500324E+01,1.422827E+02,7.459630E+01,587,302,564,4,16,16
2967,2026/09/13,18:35:44,9.464981E+01,8.545720E+01,9.497082E+01,2.012322E+02,7.483463E+01,587,303,565,4,2,2
2968,2026/09/13,18:36:44,9.468224E+01,8.692931E+01,9.497082E+01,1.865110E+02,7.411478E+01,587,304,567,4,2,2
2969,2026/09/13,18:37:44,9.468224E+01,8.837225E+01,9.500324E+01,1.794747E+02,7.469358E+01,587,306,568,4,2,2
2970,2026/09/13,18:38:44,9.464981E+01,8.987679E+01,9.500324E+01,1.954929E+02,7.507782E+01,587,308,570,4,2,2
2971,2026/09/13,18:39:44,9.468224E+01,8.792153E+01,9.500324E+01,5.367056E+02,7.473735E+01,587,308,570,4,16,16
2972,2026/09/13,18:40:44,9.464981E+01,8.571336E+01,9.497082E+01,1.384566E+02,7.906615E+01,587,308,570,4,16,16
2973,2026/09/13,18:41:44,9.468224E+01,8.494164E+01,9.497082E+01,1.131323E+02,7.526751E+01,587,308,570,4,2,2
2974,2026/09/13,18:42:44,9.468224E+01,8.670558E+01,9.500324E+01,1.108949E+02,7.536478E+01,587,310,572,4,2,2
2975,2026/09/13,18:43:44,9.468224E+01,8.856356E+01,9.500324E+01,1.102464E+02,7.555447E+01,587,312,574,4,2,2
2976,2026/09/13,18:44:44,9.471466E+01,8.994164E+01,9.497082E+01,1.330091E+02,7.401751E+01,587,313,575,4,16,16
2977,2026/09/13,18:45:44,9.464981E+01,8.926719E+01,9.497082E+01,1.413424E+02,7.416342E+01,587,313,575,4,16,16
2978,2026/09/13,18:46:44,9.468224E+01,8.853113E+01,9.500324E+01,1.323606E+02,7.440175E+01,587,313,575,4,16,16
2979,2026/09/13,18:47:44,9.468224E+01,8.776265E+01,9.497082E+01,1.573606E+02,7.426070E+01,587,313,575,4,16,16
2980,2026/09/13,18:48:44,9.468224E+01,8.696174E+01,9.497082E+01,1.650454E+02,7.541342E+01,587,313,575,4,16,16
2981,2026/09/13,18:49:44,9.468224E+01,8.609599E+01,9.497082E+01,1.570363E+02,7.551070E+01,587,313,575,4,16,16
2982,2026/09/13,18:50:44,9.468224E+01,8.529507E+01,9.497082E+01,1.618353E+02,7.401751E+01,587,313,575,4,16,16
2983,2026/09/13,18:51:44,9.468224E+01,8.571336E+01,9.500324E+01,1.701686E+02,7.377918E+01,587,314,576,4,2,2
2984,2026/09/13,18:52:44,9.468224E+01,8.734760E+01,9.497082E+01,1.362192E+02,7.541342E+01,587,316,578,4,2,2
2985,2026/09/13,18:53:44,9.464981E+01,8.904346E+01,9.500324E+01,1.371595E+02,7.445039E+01,587,318,579,4,2,2
2986,2026/09/13,18:54:44,9.468224E+01,8.981194E+01,9.497082E+01,1.365110E+02,7.449902E+01,587,319,580,4,16,16
2987,2026/09/13,18:55:44,9.471466E+01,8.910831E+01,9.500324E+01,1.365110E+02,7.598735E+01,587,319,580,4,16,16
2988,2026/09/13,18:56:44,9.464981E+01,8.837225E+01,9.497082E+01,1.400454E+02,7.411478E+01,587,319,580,4,16,16
2989,2026/09/13,18:57:44,9.464981E+01,8.747406E+01,9.500324E+01,1.487030E+02,7.416342E+01,587,319,580,4,16,16
2990,2026/09/13,18:58:44,9.468224E+01,8.670558E+01,9.500324E+01,1.506161E+02,7.377918E+01,587,319,580,4,16,16
2991,2026/09/13,18:59:44,9.464981E+01,8.599870E+01,9.497082E+01,1.124838E+02,7.589494E+01,587,319,580,4,16,16
2992,2026/09/13,19:00:44,9.468224E+01,8.542477E+01,9.500324E+01,1.208171E+02,7.555447E+01,587,319,580,4,16,16
2993,2026/09/13,19:01:44,9.468224E+01,8.523022E+01,9.497082E+01,1.118677E+02,7.546206E+01,587,319,581,4,2,2
2994,2026/09/13,19:02:44,9.464981E+01,8.692931E+01,9.497082E+01,1.547990E+02,7.435311E+01,587,321,582,4,2,2
2995,2026/09/13,19:03:44,9.468224E+01,8.853113E+01,9.497082E+01,1.563878E+02,7.493191E+01,587,323,584,4,2,2
2996,2026/09/13,19:04:44,9.464981E+01,8.997406E+01,9.497082E+01,1.605707E+02,7.464494E+01,587,324,586,4,16,16
2997,2026/09/13,19:05:44,9.468224E+01,8.917316E+01,9.497082E+01,1.573606E+02,7.517023E+01,587,324,586,4,16,16
2998,2026/09/13,19:06:44,9.464981E+01,8.846628E+01,9.497082E+01,1.355707E+02,7.498055E+01,587,324,586,4,16,16
2999,2026/09/13,19:07:44,9.468224E+01,8.776265E+01,9.497082E+01,1.506161E+02,7.445039E+01,587,324,586,4,16,16
3000,2026/09/13,19:08:44,9.468224E+01,8.699416E+01,9.500324E+01,1.804151E+02,7.498055E+01,587,324,586,4,16,16
3001,2026/09/13,19:09:44,9.464981E+01,8.625811E+01,9.500324E+01,1.416667E+02,7.584630E+01,587,324,586,4,16,16
3002,2026/09/13,19:10:44,9.464981E+01,8.555124E+01,9.500324E+01,1.349222E+02,7.598735E+01,589,324,586,4,16,16
3003,2026/09/13,19:11:44,9.468224E+01,8.503891E+01,9.500324E+01,1.406939E+02,7.469358E+01,590,325,586,4,2,2
3004,2026/09/13,19:12:44,9.464981E+01,8.686446E+01,9.497082E+01,1.169909E+02,7.521887E+01,592,326,588,4,2,2
3005,2026/09/13,19:13:44,9.464981E+01,8.862841E+01,9.500324E+01,1.224384E+02,7.517023E+01,593,328,589,4,2,2
3006,2026/09/13,19:14:44,9.464981E+01,8.994164E+01,9.497082E+01,1.153697E+02,7.546206E+01,595,329,591,4,16,16
3007,2026/09/13,19:15:44,9.468224E+01,8.933204E+01,9.497082E+01,1.419585E+02,7.493191E+01,596,329,591,4,16,16
3008,2026/09/13,19:16:44,9.464981E+01,8.859599E+01,9.497082E+01,1.336252E+02,7.493191E+01,598,329,591,4,16,16
3009,2026/09/13,19:17:44,9.464981E+01,8.779507E+01,9.497082E+01,1.547990E+02,7.589494E+01,599,329,591,4,16,16
3010,2026/09/13,19:18:44,9.468224E+01,8.699416E+01,9.500324E+01,1.554151E+02,7.469358E+01,601,329,591,4,16,16
3011,2026/09/13,19:19:44,9.468224E+01,8.619326E+01,9.497082E+01,1.393969E+02,7.473735E+01,602,329,591,4,16,16
3012,2026/09/13,19:20:44,9.468224E+01,8.548638E+01,9.497082E+01,1.362192E+02,7.440175E+01,604,329,591,4,16,16
3013,2026/09/13,19:21:44,9.471466E+01,8.523022E+01,9.497082E+01,1.378080E+02,7.579766E+01,606,330,591,8,2,2
3014,2026/09/13,19:22:44,9.468224E+01,8.686446E+01,9.497082E+01,1.628080E+02,7.613326E+01,606,332,593,8,2,2
3015,2026/09/13,19:23:44,9.464981E+01,8.856356E+01,9.497082E+01,1.538262E+02,7.469358E+01,606,333,594,8,2,2
3016,2026/09/13,19:24:44,9.471466E+01,8.997406E+01,9.497082E+01,1.429313E+02,7.478599E+01,606,335,596,8,16,16
3017,2026/09/13,19:25:44,9.468224E+01,8.923801E+01,9.497082E+01,1.746433E+02,7.560311E+01,606,335,596,8,16,16
3018,2026/09/13,19:26:44,9.464981E+01,8.830740E+01,9.497082E+01,1.772049E+02,7.526751E+01,606,335,596,8,16,16
3019,2026/09/13,19:27:44,9.468224E+01,8.750648E+01,9.500324E+01,1.387808E+02,7.478599E+01,606,335,596,8,16,16
3020,2026/09/13,19:28:44,9.468224E+01,8.673801E+01,9.497082E+01,1.666342E+02,7.435311E+01,606,335,596,8,16,16
3021,2026/09/13,19:29:44,9.468224E+01,8.587225E+01,9.497082E+01,1.605707E+02,7.478599E+01,606,335,596,8,16,16
3022,2026/09/13,19:30:44,9.464981E+01,8.503891E+01,9.500324E+01,1.573606E+02,7.546206E+01,606,335,596,8,16,16
3023,2026/09/13,19:31:44,9.468224E+01,8.619326E+01,9.500324E+01,1.583009E+02,7.555447E+01,606,337,597,8,2,2
3024,2026/09/13,19:32:44,9.464981E+01,8.785992E+01,9.497082E+01,1.445201E+02,7.488326E+01,606,338,599,8,2,2
3025,2026/09/13,19:33:44,9.464981E+01,8.955578E+01,9.500324E+01,1.384566E+02,7.483463E+01,606,340,601,8,2,2
3026,2026/09/13,19:34:44,9.464981E+01,8.955578E+01,9.497082E+01,1.381323E+02,7.498055E+01,606,341,601,8,16,16
3027,2026/09/13,19:35:44,9.464981E+01,8.885214E+01,9.497082E+01,1.185798E+02,7.531615E+01,606,341,601,8,16,16
3028,2026/09/13,19:36:44,9.464981E+01,8.824255E+01,9.500324E+01,1.163424E+02,7.517023E+01,606,341,601,8,16,16
3029,2026/09/13,19:37:44,9.464981E+01,8.763295E+01,9.497082E+01,1.153697E+02,7.392023E+01,606,341,601,8,16,16
3030,2026/09/13,19:38:44,9.468224E+01,8.702659E+01,9.500324E+01,1.176070E+02,7.507782E+01,606,341,601,8,16,16
3031,2026/09/13,19:39:44,9.464981E+01,8.638457E+01,9.500324E+01,1.352464E+02,7.483463E+01,606,341,601,8,16,16
3032,2026/09/13,19:40:44,9.468224E+01,8.577497E+01,9.497082E+01,1.163424E+02,7.507782E+01,606,341,601,8,16,16
3033,2026/09/13,19:41:44,9.464981E+01,8.513619E+01,9.500324E+01,1.355707E+02,7.464494E+01,606,341,601,8,16,16
3034,2026/09/13,19:42:44,9.468224E+01,8.612841E+01,9.497082E+01,1.345979E+02,7.498055E+01,606,342,603,8,2,2
3035,2026/09/13,19:43:45,9.464981E+01,8.782750E+01,9.500324E+01,1.387808E+02,7.488326E+01,606,344,604,8,2,2
3036,2026/09/13,19:44:45,9.464981E+01,8.955578E+01,9.497082E+01,1.349222E+02,7.498055E+01,606,345,606,8,2,2
3037,2026/09/13,19:45:45,9.468224E+01,8.952335E+01,9.500324E+01,1.467899E+02,7.598735E+01,606,346,606,8,16,16
3038,2026/09/13,19:46:45,9.464981E+01,8.878729E+01,9.497082E+01,1.490272E+02,7.498055E+01,606,346,606,8,16,16
3039,2026/09/13,19:47:45,9.464981E+01,8.798638E+01,9.497082E+01,1.390726E+02,7.469358E+01,606,346,606,8,16,16
3040,2026/09/13,19:48:45,9.468224E+01,8.728275E+01,9.497082E+01,1.426070E+02,7.459630E+01,606,346,606,8,16,16
3041,2026/09/13,19:49:45,9.468224E+01,8.651427E+01,9.500324E+01,1.410182E+02,7.469358E+01,606,346,606,8,16,16
3042,2026/09/13,19:50:45,9.464981E+01,8.571336E+01,9.497082E+01,1.717575E+02,7.502918E+01,606,346,606,8,16,16
3043,2026/09/13,19:51:45,9.468224E+01,8.503891E+01,9.500324E+01,1.201686E+02,7.493191E+01,606,346,606,8,16,16
3044,2026/09/13,19:52:45,9.468224E+01,8.641699E+01,9.500324E+01,1.163424E+02,7.517023E+01,606,348,608,8,2,2
3045,2026/09/13,19:53:45,9.464981E+01,8.827497E+01,9.497082E+01,1.176070E+02,7.541342E+01,606,349,610,8,2,2
3046,2026/09/13,19:54:45,9.468224E+01,9.003891E+01,9.500324E+01,1.192283E+02,7.536478E+01,606,351,611,8,16,16
3047,2026/09/13,19:55:45,9.468224E+01,8.942931E+01,9.500324E+01,1.541505E+02,7.459630E+01,606,351,611,8,16,16
3048,2026/09/13,19:56:45,9.471466E+01,8.859599E+01,9.497082E+01,1.756161E+02,7.459630E+01,606,351,611,8,16,16
3049,2026/09/13,19:57:45,9.464981E+01,8.776265E+01,9.500324E+01,1.365110E+02,7.512159E+01,606,351,611,8,16,16
3050,2026/09/13,19:58:45,9.464981E+01,8.702659E+01,9.500324E+01,1.749676E+02,7.546206E+01,606,351,611,8,16,16
3051,2026/09/13,19:59:45,9.468224E+01,8.638457E+01,9.497082E+01,1.269131E+02,7.483463E+01,606,351,611,8,16,16
3052,2026/09/13,20:00:45,9.464981E+01,8.571336E+01,9.497082E+01,1.291505E+02,7.488326E+01,606,351,611,8,16,16
3053,2026/09/13,20:01:45,9.464981E+01,8.500648E+01,9.500324E+01,1.390726E+02,7.603599E+01,606,351,611,8,16,16
3054,2026/09/13,20:02:45,9.468224E+01,8.628729E+01,9.500324E+01,1.858625E+02,7.430933E+01,606,353,613,8,2,2
3055,2026/09/13,20:03:45,9.468224E+01,8.779507E+01,9.497082E+01,1.861868E+02,7.531615E+01,606,354,615,8,2,2
3056,2026/09/13,20:04:45,9.464981E+01,8.926719E+01,9.497082E+01,1.865110E+02,7.565175E+01,606,356,616,8,2,2
3057,2026/09/13,20:05:45,9.468224E+01,8.965305E+01,9.497082E+01,1.845979E+02,7.512159E+01,606,357,617,8,16,16
3058,2026/09/13,20:06:45,9.464981E+01,8.866084E+01,9.497082E+01,2.108625E+02,7.661478E+01,606,357,617,8,16,16
3059,2026/09/13,20:07:45,9.468224E+01,8.779507E+01,9.500324E+01,1.740272E+02,7.464494E+01,606,357,617,8,16,16
3060,2026/09/13,20:08:45,9.468224E+01,8.705902E+01,9.497082E+01,1.345979E+02,7.613326E+01,606,357,617,8,16,16
3061,2026/09/13,20:09:45,9.468224E+01,8.631972E+01,9.497082E+01,1.378080E+02,7.584630E+01,606,357,617,8,16,16
3062,2026/09/13,20:10:45,9.464981E+01,8.558366E+01,9.497082E+01,1.419585E+02,7.454766E+01,606,357,617,8,16,16
3063,2026/09/13,20:11:45,9.464981E+01,8.500648E+01,9.497082E+01,1.570363E+02,7.536478E+01,606,357,617,8,2,2
3064,2026/09/13,20:12:45,9.468224E+01,8.673801E+01,9.497082E+01,1.608625E+02,7.469358E+01,606,359,619,8,2,2
3065,2026/09/13,20:13:45,9.468224E+01,8.837225E+01,9.497082E+01,1.595979E+02,7.464494E+01,606,361,621,8,2,2
3066,2026/09/13,20:14:45,9.464981E+01,9.003891E+01,9.497082E+01,1.182555E+02,7.551070E+01,606,363,622,8,16,16
3067,2026/09/13,20:15:45,9.464981E+01,8.939689E+01,9.500324E+01,1.198768E+02,7.526751E+01,606,363,622,8,16,16
3068,2026/09/13,20:16:45,9.464981E+01,8.866084E+01,9.497082E+01,1.285020E+02,7.502918E+01,606,363,622,8,16,16
3069,2026/09/13,20:17:45,9.464981E+01,8.792153E+01,9.497082E+01,1.477302E+02,7.521887E+01,606,363,622,8,16,16
3070,2026/09/13,20:18:45,9.468224E+01,8.715305E+01,9.497082E+01,1.439040E+02,7.493191E+01,606,363,622,8,16,16
3071,2026/09/13,20:19:45,9.468224E+01,8.638457E+01,9.497082E+01,1.461414E+02,7.473735E+01,606,363,622,8,16,16
3072,2026/09/13,20:20:45,9.464981E+01,8.561609E+01,9.500324E+01,1.544747E+02,7.440175E+01,606,363,622,8,16,16
3073,2026/09/13,20:21:45,9.471466E+01,8.500648E+01,9.500324E+01,1.663100E+02,7.551070E+01,606,363,623,8,2,2
3074,2026/09/13,20:22:45,9.468224E+01,8.654345E+01,9.497082E+01,1.737030E+02,7.574902E+01,606,365,624,8,2,2
3075,2026/09/13,20:23:45,9.464981E+01,8.811609E+01,9.497082E+01,1.717575E+02,7.560311E+01,606,367,626,8,2,2
3076,2026/09/13,20:24:45,9.464981E+01,8.971790E+01,9.497082E+01,1.422827E+02,7.483463E+01,606,368,628,8,2,2
3077,2026/09/13,20:25:45,9.464981E+01,8.958820E+01,9.500324E+01,1.160182E+02,7.541342E+01,606,369,628,8,16,16
3078,2026/09/13,20:26:45,9.464981E+01,8.894942E+01,9.497082E+01,1.211414E+02,7.517023E+01,606,369,628,8,16,16
3079,2026/09/13,20:27:45,9.464981E+01,8.827497E+01,9.497082E+01,1.403697E+02,7.483463E+01,606,369,628,8,16,16
3080,2026/09/13,20:28:45,9.468224E+01,8.766537E+01,9.497082E+01,1.150454E+02,7.517023E+01,606,369,628,8,16,16
3081,2026/09/13,20:29:45,9.468224E+01,8.705902E+01,9.500324E+01,1.275616E+02,7.483463E+01,606,369,628,8,16,16
3082,2026/09/13,20:30:45,9.464981E+01,8.638457E+01,9.497082E+01,1.156939E+02,7.512159E+01,606,369,628,8,16,16
3083,2026/09/13,20:31:45,9.468224E+01,8.580740E+01,9.500324E+01,1.166667E+02,7.507782E+01,606,369,628,8,16,16
3084,2026/09/13,20:32:45,9.471466E+01,8.510377E+01,9.500324E+01,1.400454E+02,7.440175E+01,606,369,628,8,16,16
3085,2026/09/13,20:33:45,9.468224E+01,8.616084E+01,9.497082E+01,1.390726E+02,7.464494E+01,606,370,629,8,2,2
3086,2026/09/13,20:34:45,9.468224E+01,8.785992E+01,9.500324E+01,1.595979E+02,7.469358E+01,606,372,631,8,2,2
3087,2026/09/13,20:35:45,9.468224E+01,8.949416E+01,9.500324E+01,1.595979E+02,7.464494E+01,606,374,633,8,2,2
3088,2026/09/13,20:36:45,9.464981E+01,8.952335E+01,9.500324E+01,1.589494E+02,7.574902E+01,606,374,633,8,16,16
3089,2026/09/13,20:37:45,9.464981E+01,8.869326E+01,9.500324E+01,1.621595E+02,7.445039E+01,606,374,633,8,16,16
3090,2026/09/13,20:38:45,9.468224E+01,8.782750E+01,9.500324E+01,1.390726E+02,7.469358E+01,606,374,633,8,16,16
3091,2026/09/13,20:39:45,9.468224E+01,8.721790E+01,9.497082E+01,1.217899E+02,7.512159E+01,606,374,633,8,16,16
