"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3092,2026/09/13,20:40:45,9.464981E+01,8.654345E+01,9.500324E+01,1.204929E+02,7.521887E+01,606,374,633,8,16,16
3093,2026/09/13,20:41:45,9.468224E+01,8.593710E+01,9.500324E+01,1.173152E+02,7.512159E+01,606,374,633,8,16,16
3094,2026/09/13,20:42:45,9.464981E+01,8.532750E+01,9.497082E+01,1.198768E+02,7.512159E+01,606,374,633,8,16,16
3095,2026/09/13,20:43:45,9.468224E+01,8.555124E+01,9.500324E+01,1.378080E+02,7.469358E+01,606,375,634,8,2,2
3096,2026/09/13,20:44:45,9.464981E+01,8.737679E+01,9.500324E+01,1.160182E+02,7.507782E+01,606,377,636,8,2,2
3097,2026/09/13,20:45:45,9.464981E+01,8.901102E+01,9.497082E+01,1.233787E+02,7.526751E+01,606,379,638,8,2,2
3098,2026/09/13,20:46:45,9.468224E+01,8.975033E+01,9.500324E+01,1.778534E+02,7.507782E+01,606,380,639,8,16,16
3099,2026/09/13,20:47:45,9.464981E+01,8.888457E+01,9.497082E+01,1.461414E+02,7.488326E+01,606,380,639,8,16,16
3100,2026/09/13,20:48:45,9.464981E+01,8.801881E+01,9.497082E+01,1.688716E+02,7.449902E+01,606,380,639,8,16,16
3101,2026/09/13,20:49:45,9.468224E+01,8.712063E+01,9.497082E+01,1.631323E+02,7.531615E+01,606,380,639,8,16,16
3102,2026/09/13,20:50:45,9.464981E+01,8.622569E+01,9.500324E+01,1.599222E+02,7.459630E+01,606,380,639,8,16,16
3103,2026/09/13,20:51:45,9.468224E+01,8.539235E+01,9.497082E+01,1.691958E+02,7.512159E+01,606,380,639,8,16,16
3104,2026/09/13,20:52:45,9.468224E+01,8.555124E+01,9.500324E+01,1.454929E+02,7.618191E+01,606,380,639,8,2,2
3105,2026/09/13,20:53:45,9.468224E+01,8.728275E+01,9.500324E+01,1.393969E+02,7.469358E+01,606,382,641,8,2,2
3106,2026/09/13,20:54:45,9.464981E+01,8.891699E+01,9.497082E+01,1.785020E+02,7.301070E+01,606,384,643,8,2,2
3107,2026/09/13,20:55:45,9.464981E+01,8.990921E+01,9.497082E+01,2.749352E+02,7.498055E+01,606,386,645,8,2,2
3108,2026/09/13,20:56:45,9.468224E+01,8.878729E+01,9.497082E+01,2.791180E+02,7.478599E+01,606,386,645,8,16,16
3109,2026/09/13,20:57:45,9.462063E+01,8.737679E+01,9.497082E+01,2.742867E+02,7.478599E+01,606,386,645,8,16,16
3110,2026/09/13,20:58:45,9.471466E+01,8.593710E+01,9.500324E+01,2.714008E+02,7.459630E+01,606,386,645,8,16,16
3111,2026/09/13,20:59:45,9.462063E+01,8.500648E+01,9.500324E+01,2.970493E+02,7.440175E+01,606,386,645,8,2,2
3112,2026/09/13,21:00:45,9.464981E+01,8.599870E+01,9.500324E+01,2.774968E+02,7.560311E+01,606,388,647,8,2,2
3113,2026/09/13,21:01:45,9.464981E+01,8.696174E+01,9.500324E+01,2.960765E+02,7.435311E+01,606,390,649,8,2,2
3114,2026/09/13,21:02:45,9.468224E+01,8.785992E+01,9.497082E+01,2.922503E+02,7.464494E+01,606,392,650,8,2,2
3115,2026/09/13,21:03:45,9.464981E+01,8.878729E+01,9.497082E+01,2.973735E+02,7.507782E+01,606,394,652,8,2,2
3116,2026/09/13,21:04:45,9.464981E+01,8.968548E+01,9.497082E+01,2.928988E+02,7.565175E+01,606,395,654,8,2,2
3117,2026/09/13,21:05:45,9.464981E+01,8.914073E+01,9.500324E+01,2.704604E+02,7.478599E+01,606,396,654,8,16,16
3118,2026/09/13,21:06:45,9.468224E+01,8.773022E+01,9.500324E+01,2.691634E+02,7.478599E+01,606,396,654,8,16,16
3119,2026/09/13,21:07:45,9.468224E+01,8.628729E+01,9.500324E+01,2.717250E+02,7.541342E+01,606,396,654,8,16,16
3120,2026/09/13,21:08:45,9.468224E+01,8.481518E+01,9.500324E+01,3.294099E+02,7.435311E+01,606,396,654,8,2,2
3121,2026/09/13,21:09:45,9.462063E+01,8.568094E+01,9.497082E+01,2.893645E+02,7.570039E+01,606,398,656,8,2,2
3122,2026/09/13,21:10:45,9.468224E+01,8.638457E+01,9.497082E+01,2.896887E+02,7.584630E+01,606,400,658,16,2,4
3123,2026/09/13,21:11:45,9.464981E+01,8.606356E+01,9.500324E+01,2.951362E+02,7.570039E+01,606,402,659,16,2,4
3124,2026/09/13,21:12:45,9.464981E+01,8.580740E+01,9.497082E+01,2.893645E+02,7.531615E+01,606,404,660,16,2,4
3125,2026/09/13,21:13:45,9.468224E+01,8.551881E+01,9.497082E+01,2.916018E+02,7.507782E+01,606,405,662,16,2,4
3126,2026/09/13,21:14:45,9.464981E+01,8.529507E+01,9.497082E+01,2.983139E+02,7.546206E+01,606,407,663,16,2,4
3127,2026/09/13,21:15:45,9.468224E+01,8.497406E+01,9.497082E+01,3.044099E+02,7.493191E+01,606,409,664,16,2,4
3128,2026/09/13,21:16:45,9.464981E+01,8.481518E+01,9.500324E+01,2.659533E+02,7.493191E+01,606,411,665,16,2,4
3129,2026/09/13,21:17:45,9.468224E+01,8.455902E+01,9.500324E+01,2.900130E+02,7.541342E+01,606,413,667,16,2,4
3130,2026/09/13,21:18:45,9.464981E+01,8.455902E+01,9.500324E+01,1.413424E+02,7.541342E+01,606,415,668,16,2,4
3131,2026/09/13,21:19:45,9.464981E+01,8.503891E+01,9.497082E+01,1.688716E+02,7.517023E+01,606,416,669,16,2,4
3132,2026/09/13,21:20:45,9.468224E+01,8.542477E+01,9.500324E+01,1.624838E+02,7.498055E+01,606,418,670,16,2,4
3133,2026/09/13,21:21:45,9.464981E+01,8.577497E+01,9.500324E+01,1.666342E+02,7.526751E+01,606,420,672,16,2,4
3134,2026/09/13,21:22:45,9.464981E+01,8.606356E+01,9.497082E+01,2.259079E+02,7.421206E+01,606,422,673,16,2,4
3135,2026/09/13,21:23:45,9.468224E+01,8.612841E+01,9.497082E+01,2.403372E+02,7.521887E+01,606,424,674,16,2,4
3136,2026/09/13,21:24:45,9.471466E+01,8.622569E+01,9.497082E+01,2.204604E+02,7.454766E+01,606,426,676,16,2,4
3137,2026/09/13,21:25:45,9.468224E+01,8.587225E+01,9.500324E+01,3.886835E+02,7.387646E+01,606,427,677,16,2,4
3138,2026/09/13,21:26:45,9.464981E+01,8.561609E+01,9.500324E+01,4.024644E+02,7.204766E+01,606,429,677,16,2,4
3139,2026/09/13,21:27:45,9.464981E+01,8.488003E+01,9.497082E+01,3.874189E+02,7.459630E+01,606,431,678,16,2,4
3140,2026/09/13,21:28:45,9.464981E+01,8.417316E+01,9.497082E+01,3.902724E+02,7.411478E+01,606,433,678,16,2,4
3141,2026/09/13,21:29:45,9.464981E+01,8.346952E+01,9.497082E+01,3.886835E+02,7.546206E+01,606,435,679,16,2,4
3142,2026/09/13,21:30:45,9.468224E+01,8.285992E+01,9.500324E+01,2.726978E+02,7.401751E+01,606,437,679,16,2,4
3143,2026/09/13,21:31:45,9.464981E+01,8.263619E+01,9.497082E+01,2.441959E+02,7.089494E+01,606,438,680,16,2,4
3144,2026/09/13,21:32:45,9.468224E+01,8.199416E+01,9.500324E+01,3.511997E+02,7.531615E+01,606,440,680,16,2,4
3145,2026/09/13,21:33:45,9.468224E+01,8.183528E+01,9.497082E+01,1.833009E+02,7.598735E+01,606,442,680,16,2,4
3146,2026/09/13,21:34:45,9.464981E+01,8.209145E+01,9.497082E+01,2.345655E+02,7.454766E+01,606,444,681,16,2,4
3147,2026/09/13,21:35:45,9.468224E+01,8.238003E+01,9.497082E+01,1.817121E+02,7.584630E+01,606,446,681,16,2,4
3148,2026/09/13,21:36:45,9.464981E+01,8.266862E+01,9.500324E+01,1.817121E+02,7.579766E+01,606,448,682,16,2,4
3149,2026/09/13,21:37:45,9.464981E+01,8.295720E+01,9.500324E+01,1.954929E+02,7.473735E+01,606,450,682,16,2,4
3150,2026/09/13,21:38:45,9.464981E+01,8.321336E+01,9.497082E+01,2.287938E+02,7.493191E+01,606,451,683,16,2,4
3151,2026/09/13,21:39:45,9.468224E+01,8.356680E+01,9.500324E+01,1.663100E+02,7.498055E+01,606,453,683,16,2,4
3152,2026/09/13,21:40:45,9.468224E+01,8.388457E+01,9.497082E+01,1.983787E+02,7.454766E+01,606,455,684,16,2,4
3153,2026/09/13,21:41:45,9.471466E+01,8.398184E+01,9.500324E+01,2.313554E+02,7.546206E+01,606,457,684,16,2,4
3154,2026/09/13,21:42:45,9.462063E+01,8.407912E+01,9.497082E+01,2.035020E+02,7.512159E+01,606,459,685,16,2,4
3155,2026/09/13,21:43:45,9.468224E+01,8.427043E+01,9.497082E+01,2.022049E+02,7.464494E+01,606,461,685,16,2,4
3156,2026/09/13,21:44:45,9.464981E+01,8.446174E+01,9.500324E+01,1.887484E+02,7.493191E+01,606,462,686,16,2,4
3157,2026/09/13,21:45:45,9.468224E+01,8.468548E+01,9.497082E+01,2.060636E+02,7.603599E+01,606,464,686,16,2,4
3158,2026/09/13,21:46:45,9.468224E+01,8.484760E+01,9.497082E+01,2.044423E+02,7.483463E+01,606,466,686,16,2,4
3159,2026/09/13,21:47:45,9.468224E+01,8.516862E+01,9.500324E+01,1.794747E+02,7.507782E+01,606,468,687,16,2,4
3160,2026/09/13,21:48:45,9.468224E+01,8.551881E+01,9.500324E+01,1.628080E+02,7.531615E+01,606,470,687,16,2,4
3161,2026/09/13,21:49:45,9.464981E+01,8.590467E+01,9.500324E+01,1.640726E+02,7.531615E+01,606,472,688,16,2,4
3162,2026/09/13,21:50:45,9.468224E+01,8.628729E+01,9.500324E+01,2.095655E+02,7.551070E+01,606,474,688,16,2,4
3163,2026/09/13,21:51:45,9.468224E+01,8.635214E+01,9.497082E+01,2.916018E+02,7.392023E+01,606,475,689,16,2,4
3164,2026/09/13,21:52:45,9.464981E+01,8.564851E+01,9.500324E+01,4.719844E+02,7.863326E+01,606,477,689,16,2,4
3165,2026/09/13,21:53:45,9.468224E+01,8.526265E+01,9.497082E+01,3.223735E+02,7.406615E+01,606,479,690,16,2,4
3166,2026/09/13,21:54:45,9.464981E+01,8.465305E+01,9.497082E+01,3.640078E+02,7.498055E+01,606,481,690,16,2,4
3167,2026/09/13,21:55:45,9.468224E+01,8.414073E+01,9.497082E+01,3.281129E+02,7.454766E+01,606,483,691,16,2,4
3168,2026/09/13,21:56:45,9.468224E+01,8.369326E+01,9.500324E+01,3.274968E+02,7.469358E+01,606,485,691,16,2,4
3169,2026/09/13,21:57:45,9.464981E+01,8.327821E+01,9.497082E+01,3.082685E+02,7.502918E+01,606,486,692,16,2,4
3170,2026/09/13,21:58:45,9.464981E+01,8.234760E+01,9.500324E+01,3.284371E+02,7.608463E+01,606,488,692,16,2,4
3171,2026/09/13,21:59:45,9.468224E+01,8.177043E+01,9.497082E+01,4.428340E+02,7.301070E+01,606,490,693,16,2,4
3172,2026/09/13,22:00:45,9.468224E+01,8.093710E+01,9.497082E+01,3.332685E+02,7.579766E+01,606,492,693,16,2,4
3173,2026/09/13,22:01:45,9.468224E+01,8.045720E+01,9.500324E+01,3.297341E+02,7.526751E+01,606,494,694,16,2,4
3174,2026/09/13,22:02:45,9.468224E+01,8.000973E+01,9.497082E+01,3.258755E+02,7.565175E+01,606,496,694,16,2,4
3175,2026/09/13,22:03:45,9.468224E+01,7.907912E+01,9.497082E+01,4.297017E+02,7.781615E+01,606,498,695,16,2,4
3176,2026/09/13,22:04:45,9.464981E+01,7.927043E+01,9.500324E+01,1.643969E+02,7.488326E+01,606,499,695,16,2,4
3177,2026/09/13,22:05:45,9.464981E+01,7.972115E+01,9.497082E+01,1.595979E+02,7.478599E+01,606,501,696,16,2,4
3178,2026/09/13,22:06:45,9.468224E+01,8.007134E+01,9.500324E+01,1.893969E+02,7.502918E+01,606,503,696,16,2,4
3179,2026/09/13,22:07:45,9.464981E+01,8.013619E+01,9.500324E+01,2.022049E+02,7.565175E+01,606,505,697,16,2,4
3180,2026/09/13,22:08:45,9.471466E+01,8.035992E+01,9.500324E+01,2.037938E+02,7.421206E+01,606,507,697,16,2,4
3181,2026/09/13,22:09:45,9.468224E+01,8.055447E+01,9.497082E+01,1.986706E+02,7.445039E+01,606,509,698,16,2,4
3182,2026/09/13,22:10:45,9.468224E+01,8.077821E+01,9.497082E+01,2.428988E+02,7.473735E+01,606,510,698,16,2,4
3183,2026/09/13,22:11:45,9.468224E+01,8.106680E+01,9.497082E+01,1.884241E+02,7.459630E+01,606,512,699,16,2,4
3184,2026/09/13,22:12:45,9.464981E+01,8.135538E+01,9.497082E+01,1.855383E+02,7.478599E+01,606,514,699,16,2,4
3185,2026/09/13,22:13:45,9.464981E+01,8.161155E+01,9.497082E+01,1.967575E+02,7.531615E+01,606,516,700,16,2,4
3186,2026/09/13,22:14:45,9.468224E+01,8.164397E+01,9.500324E+01,3.066472E+02,7.507782E+01,606,518,700,16,2,4
3187,2026/09/13,22:15:45,9.468224E+01,8.125811E+01,9.497082E+01,3.076200E+02,7.507782E+01,606,520,701,16,2,4
3188,2026/09/13,22:16:45,9.468224E+01,8.093710E+01,9.497082E+01,3.047341E+02,7.502918E+01,606,522,701,16,2,4
3189,2026/09/13,22:17:45,9.468224E+01,8.103437E+01,9.497082E+01,2.163100E+02,7.440175E+01,606,523,702,16,2,4
3190,2026/09/13,22:18:45,9.464981E+01,8.068094E+01,9.497082E+01,3.547341E+02,7.387646E+01,606,525,702,16,2,4
3191,2026/09/13,22:19:45,9.464981E+01,8.064851E+01,9.497082E+01,1.935473E+02,7.517023E+01,606,527,703,16,2,4
3192,2026/09/13,22:20:45,9.462063E+01,8.090467E+01,9.497082E+01,1.874838E+02,7.464494E+01,606,529,703,16,2,4
3193,2026/09/13,22:21:45,9.468224E+01,8.100195E+01,9.497082E+01,2.855058E+02,7.507782E+01,606,531,704,16,2,4
3194,2026/09/13,22:22:45,9.468224E+01,8.116084E+01,9.500324E+01,2.938392E+02,7.228599E+01,606,533,704,16,2,4
3195,2026/09/13,22:23:45,9.464981E+01,8.087225E+01,9.500324E+01,2.864786E+02,7.551070E+01,606,535,705,16,2,4
3196,2026/09/13,22:24:45,9.468224E+01,8.109923E+01,9.497082E+01,2.688392E+02,7.430933E+01,606,536,705,16,2,4
3197,2026/09/13,22:25:45,9.468224E+01,8.090467E+01,9.497082E+01,2.893645E+02,7.406615E+01,606,538,706,16,2,4
3198,2026/09/13,22:26:45,9.468224E+01,8.109923E+01,9.497082E+01,1.804151E+02,7.488326E+01,606,540,706,16,2,4
3199,2026/09/13,22:27:45,9.468224E+01,8.090467E+01,9.497082E+01,2.842412E+02,7.546206E+01,606,542,707,16,2,4
3200,2026/09/13,22:28:45,9.464981E+01,8.106680E+01,9.500324E+01,1.563878E+02,7.498055E+01,606,544,707,16,2,4
3201,2026/09/13,22:29:45,9.468224E+01,8.125811E+01,9.497082E+01,3.060311E+02,7.291342E+01,606,546,708,16,2,4
3202,2026/09/13,22:30:45,9.468224E+01,8.084306E+01,9.497082E+01,2.765564E+02,7.593871E+01,606,547,708,16,2,4
3203,2026/09/13,22:31:45,9.464981E+01,8.090467E+01,9.497082E+01,2.178988E+02,7.565175E+01,606,549,709,16,2,4
3204,2026/09/13,22:32:45,9.468224E+01,8.103437E+01,9.500324E+01,2.175746E+02,7.512159E+01,606,551,709,16,2,4
3205,2026/09/13,22:33:45,9.468224E+01,8.103437E+01,9.497082E+01,2.326524E+02,7.382782E+01,606,553,710,16,2,4
3206,2026/09/13,22:34:45,9.468224E+01,8.109923E+01,9.500324E+01,2.323282E+02,7.507782E+01,606,555,710,16,2,4
3207,2026/09/13,22:35:45,9.468224E+01,8.106680E+01,9.500324E+01,2.614786E+02,7.445039E+01,606,557,711,16,2,4
3208,2026/09/13,22:36:45,9.468224E+01,8.106680E+01,9.500324E+01,2.390402E+02,7.512159E+01,606,558,711,16,2,4
3209,2026/09/13,22:37:45,9.468224E+01,8.125811E+01,9.500324E+01,1.938716E+02,7.454766E+01,606,560,711,16,2,4
3210,2026/09/13,22:38:45,9.468224E+01,8.141699E+01,9.497082E+01,2.204604E+02,7.493191E+01,606,562,712,16,2,4
3211,2026/09/13,22:39:45,9.468224E+01,8.154669E+01,9.500324E+01,2.028534E+02,7.526751E+01,606,564,712,16,2,4
3212,2026/09/13,22:40:45,9.464981E+01,8.151427E+01,9.497082E+01,2.707847E+02,7.430933E+01,606,566,713,16,2,4
3213,2026/09/13,22:41:45,9.464981E+01,8.144942E+01,9.497082E+01,2.294423E+02,7.541342E+01,606,568,713,16,2,4
3214,2026/09/13,22:42:45,9.464981E+01,8.151427E+01,9.497082E+01,2.265564E+02,7.526751E+01,606,570,714,16,2,4
3215,2026/09/13,22:43:45,9.468224E+01,8.151427E+01,9.500324E+01,2.358625E+02,7.507782E+01,606,571,714,16,2,4
3216,2026/09/13,22:44:45,9.468224E+01,8.154669E+01,9.500324E+01,2.246433E+02,7.382782E+01,606,573,715,16,2,4
3217,2026/09/13,22:45:45,9.468224E+01,8.154669E+01,9.500324E+01,2.403372E+02,7.517023E+01,606,575,715,16,2,4
3218,2026/09/13,22:46:45,9.471466E+01,8.148184E+01,9.500324E+01,2.903048E+02,7.320039E+01,606,577,716,16,2,4
3219,2026/09/13,22:47:45,9.468224E+01,8.135538E+01,9.497082E+01,2.553826E+02,7.464494E+01,606,579,716,16,2,4
3220,2026/09/13,22:48:45,9.464981E+01,8.129053E+01,9.497082E+01,2.602140E+02,7.478599E+01,606,581,717,16,2,4
3221,2026/09/13,22:49:45,9.464981E+01,8.109923E+01,9.500324E+01,2.762322E+02,7.531615E+01,606,582,717,16,2,4
3222,2026/09/13,22:50:45,9.464981E+01,8.090467E+01,9.500324E+01,2.771725E+02,7.421206E+01,606,584,718,16,2,4
3223,2026/09/13,22:51:45,9.464981E+01,8.071336E+01,9.500324E+01,3.153048E+02,7.459630E+01,606,586,718,16,2,4
3224,2026/09/13,22:52:45,9.464981E+01,8.035992E+01,9.500324E+01,2.996109E+02,7.507782E+01,606,588,719,16,2,4
3225,2026/09/13,22:53:45,9.468224E+01,8.000973E+01,9.500324E+01,3.890078E+02,6.906615E+01,606,590,719,16,2,4
3226,2026/09/13,22:54:45,9.464981E+01,7.914397E+01,9.497082E+01,5.437744E+02,7.007782E+01,606,592,720,16,2,4
3227,2026/09/13,22:55:45,9.464981E+01,7.750973E+01,9.500324E+01,5.668288E+02,7.531615E+01,606,594,720,16,2,4
3228,2026/09/13,22:56:45,9.468224E+01,7.594034E+01,9.497082E+01,5.476005E+02,7.478599E+01,606,595,721,16,2,4
3229,2026/09/13,22:57:45,9.468224E+01,7.440013E+01,9.500324E+01,5.482490E+02,7.459630E+01,606,597,721,16,2,4
3230,2026/09/13,22:58:45,9.464981E+01,7.286317E+01,9.500324E+01,5.274319E+02,8.214008E+01,606,599,723,16,2,4
3231,2026/09/13,22:59:45,9.468224E+01,7.212711E+01,9.497082E+01,3.854734E+02,7.517023E+01,606,601,724,16,2,4
3232,2026/09/13,23:00:45,9.468224E+01,7.142023E+01,9.500324E+01,3.765240E+02,7.574902E+01,606,603,725,16,2,4
3233,2026/09/13,23:01:45,9.464981E+01,7.068418E+01,9.500324E+01,3.816472E+02,7.502918E+01,606,605,727,16,2,4
3234,2026/09/13,23:02:45,9.468224E+01,6.994812E+01,9.500324E+01,3.890078E+02,7.483463E+01,606,606,728,2,2,4
3235,2026/09/13,23:03:45,9.468224E+01,7.017186E+01,9.500324E+01,3.752270E+02,7.551070E+01,607,608,729,2,2,4
3236,2026/09/13,23:04:45,9.464981E+01,7.059015E+01,9.500324E+01,3.406291E+02,7.473735E+01,609,610,731,2,2,4
3237,2026/09/13,23:05:45,9.464981E+01,7.100519E+01,9.500324E+01,3.736382E+02,7.526751E+01,611,612,732,2,2,4
3238,2026/09/13,23:06:45,9.471466E+01,7.126135E+01,9.497082E+01,4.495461E+02,7.118191E+01,613,614,733,2,2,4
3239,2026/09/13,23:07:45,9.464981E+01,7.103761E+01,9.497082E+01,4.857653E+02,7.536478E+01,615,615,734,2,2,4
3240,2026/09/13,23:08:45,9.468224E+01,7.135863E+01,9.497082E+01,3.444553E+02,7.488326E+01,616,617,736,2,2,4
3241,2026/09/13,23:09:45,9.464981E+01,7.180610E+01,9.497082E+01,3.761997E+02,7.536478E+01,618,619,737,2,2,8
3242,2026/09/13,23:10:45,9.468224E+01,7.225357E+01,9.497082E+01,3.537614E+02,7.445039E+01,620,621,737,2,2,8
3243,2026/09/13,23:11:45,9.464981E+01,7.276589E+01,9.497082E+01,2.726978E+02,7.546206E+01,622,623,737,2,2,8
3244,2026/09/13,23:12:45,9.468224E+01,7.363165E+01,9.500324E+01,2.835927E+02,7.517023E+01,623,624,737,2,2,8
3245,2026/09/13,23:13:45,9.464981E+01,7.440013E+01,9.500324E+01,2.890402E+02,7.517023E+01,625,626,737,2,2,8
3246,2026/09/13,23:14:45,9.464981E+01,7.523347E+01,9.497082E+01,2.653372E+02,7.459630E+01,627,628,737,2,2,8
3247,2026/09/13,23:15:45,9.464981E+01,7.603437E+01,9.497082E+01,2.948120E+02,7.502918E+01,629,630,737,2,2,8
3248,2026/09/13,23:16:45,9.468224E+01,7.686771E+01,9.500324E+01,2.691634E+02,7.526751E+01,631,632,737,2,2,8
3249,2026/09/13,23:17:45,9.468224E+01,7.766862E+01,9.497082E+01,2.874514E+02,7.387646E+01,632,634,737,2,2,8
3250,2026/09/13,23:18:45,9.468224E+01,7.840791E+01,9.497082E+01,3.486382E+02,7.224222E+01,634,635,737,2,2,8
3251,2026/09/13,23:19:45,9.468224E+01,7.872569E+01,9.500324E+01,3.800259E+02,7.430933E+01,636,637,737,2,2,8
3252,2026/09/13,23:20:45,9.468224E+01,7.875811E+01,9.497082E+01,4.748703E+02,7.541342E+01,638,639,737,2,2,8
3253,2026/09/13,23:21:45,9.464981E+01,7.866408E+01,9.500324E+01,4.460441E+02,7.517023E+01,640,641,737,2,2,8
3254,2026/09/13,23:22:45,9.468224E+01,7.866408E+01,9.497082E+01,4.396239E+02,7.483463E+01,641,643,737,2,2,8
3255,2026/09/13,23:23:45,9.468224E+01,7.869650E+01,9.500324E+01,4.466926E+02,7.459630E+01,643,644,737,2,2,8
3256,2026/09/13,23:24:45,9.464981E+01,7.869650E+01,9.497082E+01,4.440986E+02,7.464494E+01,645,646,737,2,2,8
3257,2026/09/13,23:25:45,9.468224E+01,7.869650E+01,9.497082E+01,4.457198E+02,7.445039E+01,647,648,737,2,2,8
3258,2026/09/13,23:26:45,9.464981E+01,7.850195E+01,9.500324E+01,4.764916E+02,7.517023E+01,649,650,737,2,2,8
3259,2026/09/13,23:27:45,9.468224E+01,7.837549E+01,9.500324E+01,4.617380E+02,7.560311E+01,650,652,737,2,2,8
3260,2026/09/13,23:28:45,9.468224E+01,7.824579E+01,9.497082E+01,4.713359E+02,7.517023E+01,652,654,737,2,2,8
3261,2026/09/13,23:29:45,9.464981E+01,7.808691E+01,9.497082E+01,4.415370E+02,7.483463E+01,654,655,737,2,2,8
3262,2026/09/13,23:30:45,9.464981E+01,7.805447E+01,9.500324E+01,4.412451E+02,7.478599E+01,656,657,737,2,2,8
3263,2026/09/13,23:31:45,9.464981E+01,7.773347E+01,9.497082E+01,5.485733E+02,7.483463E+01,657,659,737,2,2,8
3264,2026/09/13,23:32:45,9.468224E+01,7.738003E+01,9.500324E+01,4.559663E+02,7.627918E+01,659,661,737,2,2,8
3265,2026/09/13,23:33:45,9.464981E+01,7.827821E+01,9.497082E+01,2.602140E+02,7.584630E+01,661,663,737,2,2,8
3266,2026/09/13,23:34:45,9.464981E+01,7.914397E+01,9.497082E+01,2.611544E+02,7.449902E+01,663,664,737,2,2,8
3267,2026/09/13,23:35:45,9.464981E+01,8.007134E+01,9.500324E+01,2.582685E+02,7.598735E+01,665,666,737,2,2,8
3268,2026/09/13,23:36:45,9.464981E+01,8.100195E+01,9.497082E+01,2.650130E+02,7.473735E+01,666,668,737,2,2,8
3269,2026/09/13,23:37:45,9.468224E+01,8.186771E+01,9.497082E+01,3.015240E+02,7.502918E+01,668,670,737,2,2,8
3270,2026/09/13,23:38:45,9.462063E+01,8.257134E+01,9.500324E+01,3.057069E+02,7.531615E+01,670,672,737,2,2,8
3271,2026/09/13,23:39:45,9.468224E+01,8.333982E+01,9.497082E+01,3.002594E+02,7.536478E+01,672,674,737,2,2,8
3272,2026/09/13,23:40:45,9.464981E+01,8.404669E+01,9.497082E+01,3.101816E+02,7.507782E+01,674,675,737,2,2,8
3273,2026/09/13,23:41:45,9.464981E+01,8.478275E+01,9.500324E+01,3.028210E+02,7.531615E+01,675,677,737,2,2,8
3274,2026/09/13,23:42:45,9.464981E+01,8.548638E+01,9.500324E+01,3.172179E+02,7.147373E+01,677,679,737,2,2,8
3275,2026/09/13,23:43:45,9.464981E+01,8.561609E+01,9.497082E+01,4.152724E+02,7.483463E+01,679,681,737,2,2,8
3276,2026/09/13,23:44:45,9.464981E+01,8.622569E+01,9.500324E+01,3.044099E+02,7.565175E+01,681,683,737,2,2,8
3277,2026/09/13,23:45:45,9.468224E+01,8.686446E+01,9.500324E+01,3.047341E+02,7.546206E+01,683,685,737,2,2,8
3278,2026/09/13,23:46:45,9.468224E+01,8.757134E+01,9.497082E+01,3.024968E+02,7.421206E+01,684,686,737,2,2,8
3279,2026/09/13,23:47:45,9.468224E+01,8.824255E+01,9.497082E+01,3.085927E+02,7.526751E+01,686,688,737,2,2,8
3280,2026/09/13,23:48:45,9.464981E+01,8.894942E+01,9.497082E+01,3.060311E+02,7.546206E+01,688,690,737,2,2,8
3281,2026/09/13,23:49:45,9.464981E+01,8.968548E+01,9.500324E+01,3.040856E+02,7.435311E+01,690,692,737,2,2,8
3282,2026/09/13,23:50:45,9.468224E+01,8.936446E+01,9.497082E+01,3.031453E+02,7.546206E+01,691,693,737,16,16,8
3283,2026/09/13,23:51:45,9.468224E+01,8.776265E+01,9.497082E+01,3.060311E+02,7.536478E+01,691,693,737,16,16,8
3284,2026/09/13,23:52:45,9.464981E+01,8.609599E+01,9.500324E+01,3.217250E+02,7.483463E+01,691,693,737,16,16,8
3285,2026/09/13,23:53:45,9.464981E+01,8.468548E+01,9.497082E+01,3.060311E+02,7.526751E+01,691,693,737,16,2,8
3286,2026/09/13,23:54:45,9.468224E+01,8.439689E+01,9.500324E+01,3.015240E+02,7.521887E+01,691,695,737,16,2,8
3287,2026/09/13,23:55:45,9.468224E+01,8.404669E+01,9.497082E+01,3.166018E+02,7.473735E+01,691,697,737,16,2,8
3288,2026/09/13,23:56:45,9.464981E+01,8.388457E+01,9.500324E+01,2.829442E+02,7.401751E+01,691,699,737,16,2,8
3289,2026/09/13,23:57:45,9.464981E+01,8.372569E+01,9.500324E+01,1.839494E+02,7.699902E+01,691,701,737,16,2,8
3290,2026/09/13,23:58:45,9.468224E+01,8.401427E+01,9.500324E+01,1.906615E+02,7.498055E+01,691,703,737,16,2,8
3291,2026/09/13,23:59:45,9.468224E+01,8.446174E+01,9.500324E+01,1.330091E+02,7.546206E+01,691,704,737,16,2,8
3292,2026/09/14,00:00:45,9.468224E+01,8.503891E+01,9.497082E+01,1.294747E+02,7.551070E+01,691,706,737,16,2,8
3293,2026/09/14,00:01:45,9.468224E+01,8.542477E+01,9.497082E+01,1.775292E+02,7.512159E+01,691,708,737,16,2,8
3294,2026/09/14,00:02:45,9.464981E+01,8.577497E+01,9.497082E+01,1.730545E+02,7.507782E+01,691,710,737,16,2,8
3295,2026/09/14,00:03:45,9.464981E+01,8.616084E+01,9.497082E+01,1.525292E+02,7.541342E+01,691,712,737,16,2,8
3296,2026/09/14,00:04:45,9.464981E+01,8.657588E+01,9.500324E+01,1.602464E+02,7.406615E+01,691,714,737,16,2,8
3297,2026/09/14,00:05:45,9.464981E+01,8.692931E+01,9.497082E+01,1.890726E+02,7.498055E+01,691,716,737,16,2,8
3298,2026/09/14,00:06:45,9.468224E+01,8.721790E+01,9.497082E+01,1.797665E+02,7.521887E+01,691,717,737,16,2,8
3299,2026/09/14,00:07:45,9.468224E+01,8.750648E+01,9.497082E+01,2.002918E+02,7.493191E+01,691,719,737,16,2,8
3300,2026/09/14,00:08:45,9.464981E+01,8.769780E+01,9.500324E+01,2.092413E+02,7.469358E+01,691,721,737,16,2,8
3301,2026/09/14,00:09:45,9.468224E+01,8.795396E+01,9.500324E+01,1.810636E+02,7.512159E+01,691,723,737,16,2,8
3302,2026/09/14,00:10:45,9.468224E+01,8.769780E+01,9.500324E+01,3.226654E+02,7.478599E+01,691,725,737,16,2,8
3303,2026/09/14,00:11:45,9.464981E+01,8.757134E+01,9.500324E+01,2.111868E+02,7.459630E+01,691,727,737,16,2,8
3304,2026/09/14,00:12:45,9.464981E+01,8.788911E+01,9.497082E+01,1.730545E+02,7.526751E+01,691,729,737,16,2,8
3305,2026/09/14,00:13:45,9.468224E+01,8.830740E+01,9.500324E+01,1.333333E+02,7.589494E+01,691,731,737,16,2,8
3306,2026/09/14,00:14:45,9.464981E+01,8.885214E+01,9.500324E+01,1.583009E+02,7.421206E+01,691,732,737,16,2,8
3307,2026/09/14,00:15:45,9.464981E+01,8.926719E+01,9.497082E+01,1.695201E+02,7.555447E+01,691,734,737,16,2,8
3308,2026/09/14,00:16:45,9.468224E+01,8.965305E+01,9.497082E+01,1.848898E+02,7.411478E+01,691,736,737,16,2,8
3309,2026/09/14,00:17:45,9.464981E+01,8.994164E+01,9.500324E+01,1.804151E+02,7.526751E+01,691,738,737,16,2,8
3310,2026/09/14,00:18:45,9.471466E+01,8.914073E+01,9.497082E+01,1.932231E+02,7.521887E+01,691,738,737,16,16,8
3311,2026/09/14,00:19:45,9.464981E+01,8.805124E+01,9.497082E+01,2.207847E+02,7.435311E+01,691,738,737,16,16,8
3312,2026/09/14,00:20:45,9.464981E+01,8.692931E+01,9.497082E+01,2.146887E+02,7.608463E+01,691,738,737,16,16,8
3313,2026/09/14,00:21:45,9.468224E+01,8.577497E+01,9.497082E+01,2.182231E+02,7.541342E+01,691,738,737,16,16,8
3314,2026/09/14,00:22:45,9.464981E+01,8.484760E+01,9.497082E+01,1.974060E+02,7.613326E+01,691,739,737,16,2,8
3315,2026/09/14,00:23:45,9.464981E+01,8.491245E+01,9.500324E+01,3.015240E+02,7.349222E+01,691,740,737,16,2,8
3316,2026/09/14,00:24:45,9.464981E+01,8.455902E+01,9.497082E+01,3.082685E+02,7.738326E+01,691,742,737,16,2,8
3317,2026/09/14,00:25:45,9.468224E+01,8.478275E+01,9.500324E+01,1.746433E+02,7.507782E+01,691,744,737,16,2,8
3318,2026/09/14,00:26:45,9.462063E+01,8.507134E+01,9.500324E+01,1.768807E+02,7.502918E+01,691,746,737,16,2,8
3319,2026/09/14,00:27:45,9.468224E+01,8.551881E+01,9.497082E+01,1.749676E+02,7.517023E+01,691,748,737,16,2,8
3320,2026/09/14,00:28:45,9.468224E+01,8.596952E+01,9.497082E+01,1.554151E+02,7.382782E+01,691,750,737,16,2,8
3321,2026/09/14,00:29:45,9.464981E+01,8.638457E+01,9.500324E+01,1.570363E+02,7.507782E+01,691,752,737,16,2,8
3322,2026/09/14,00:30:45,9.464981E+01,8.683204E+01,9.497082E+01,1.711414E+02,7.526751E+01,691,754,737,16,2,8
3323,2026/09/14,00:31:45,9.462063E+01,8.715305E+01,9.497082E+01,1.868353E+02,7.488326E+01,691,755,737,16,2,8
3324,2026/09/14,00:32:45,9.468224E+01,8.734760E+01,9.497082E+01,2.368029E+02,7.512159E+01,691,757,737,16,2,8
3325,2026/09/14,00:33:45,9.468224E+01,8.734760E+01,9.497082E+01,2.156615E+02,7.603599E+01,691,759,737,16,2,8
3326,2026/09/14,00:34:45,9.464981E+01,8.747406E+01,9.497082E+01,2.191959E+02,7.454766E+01,691,761,737,16,2,8
3327,2026/09/14,00:35:45,9.464981E+01,8.750648E+01,9.497082E+01,2.390402E+02,7.531615E+01,691,763,737,16,2,8
3328,2026/09/14,00:36:45,9.464981E+01,8.744164E+01,9.500324E+01,2.505837E+02,7.373055E+01,691,765,737,16,2,8
3329,2026/09/14,00:37:45,9.468224E+01,8.712063E+01,9.500324E+01,3.226654E+02,7.483463E+01,691,767,737,16,2,8
3330,2026/09/14,00:38:45,9.468224E+01,8.696174E+01,9.497082E+01,2.345655E+02,7.608463E+01,691,768,737,16,2,8
3331,2026/09/14,00:39:45,9.464981E+01,8.718548E+01,9.497082E+01,1.926070E+02,7.483463E+01,691,770,737,16,2,8
3332,2026/09/14,00:40:45,9.464981E+01,8.747406E+01,9.500324E+01,1.717575E+02,7.541342E+01,691,772,737,16,2,8
3333,2026/09/14,00:41:45,9.464981E+01,8.782750E+01,9.500324E+01,1.682555E+02,7.536478E+01,691,774,737,16,2,8
3334,2026/09/14,00:42:45,9.464981E+01,8.821012E+01,9.497082E+01,1.730545E+02,7.502918E+01,691,776,737,16,2,8
3335,2026/09/14,00:43:45,9.464981E+01,8.840467E+01,9.497082E+01,2.396887E+02,7.483463E+01,691,778,737,16,2,8
3336,2026/09/14,00:44:45,9.468224E+01,8.872244E+01,9.497082E+01,1.701686E+02,7.536478E+01,691,780,737,16,2,8
3337,2026/09/14,00:45:45,9.468224E+01,8.888457E+01,9.500324E+01,2.156615E+02,7.464494E+01,691,781,737,16,2,8
3338,2026/09/14,00:46:45,9.468224E+01,8.904346E+01,9.497082E+01,2.118353E+02,7.483463E+01,691,783,737,16,2,8
3339,2026/09/14,00:47:45,9.464981E+01,8.920558E+01,9.497082E+01,2.159857E+02,7.401751E+01,691,785,737,16,2,8
3340,2026/09/14,00:48:45,9.464981E+01,8.926719E+01,9.497082E+01,2.175746E+02,7.478599E+01,691,787,737,16,2,8
3341,2026/09/14,00:49:45,9.468224E+01,8.936446E+01,9.497082E+01,1.993191E+02,7.521887E+01,691,789,737,16,2,8
3342,2026/09/14,00:50:45,9.464981E+01,8.936446E+01,9.497082E+01,3.569715E+02,7.368191E+01,691,791,737,16,2,8
3343,2026/09/14,00:51:45,9.464981E+01,8.888457E+01,9.500324E+01,3.214008E+02,7.671206E+01,691,793,737,16,2,8
3344,2026/09/14,00:52:45,9.464981E+01,8.901102E+01,9.497082E+01,2.175746E+02,7.459630E+01,691,794,737,16,2,8
3345,2026/09/14,00:53:45,9.464981E+01,8.910831E+01,9.500324E+01,2.175746E+02,7.469358E+01,691,796,737,16,2,8
3346,2026/09/14,00:54:45,9.468224E+01,8.923801E+01,9.497082E+01,2.172828E+02,7.464494E+01,691,798,737,16,2,8
3347,2026/09/14,00:55:45,9.464981E+01,8.946174E+01,9.497082E+01,2.262322E+02,7.377918E+01,691,800,737,16,2,8
3348,2026/09/14,00:56:45,9.464981E+01,8.939689E+01,9.497082E+01,2.845655E+02,7.430933E+01,691,802,737,16,2,8
3349,2026/09/14,00:57:45,9.468224E+01,8.914073E+01,9.497082E+01,2.861544E+02,7.483463E+01,691,804,737,16,2,8
3350,2026/09/14,00:58:45,9.468224E+01,8.881972E+01,9.497082E+01,3.201038E+02,7.507782E+01,691,806,737,16,2,8
3351,2026/09/14,00:59:45,9.468224E+01,8.837225E+01,9.500324E+01,3.303826E+02,7.454766E+01,691,807,737,16,2,8
3352,2026/09/14,01:00:45,9.468224E+01,8.795396E+01,9.500324E+01,3.159533E+02,7.512159E+01,691,809,737,16,2,8
3353,2026/09/14,01:01:45,9.464981E+01,8.763295E+01,9.500324E+01,2.774968E+02,7.469358E+01,691,811,737,16,2,8
3354,2026/09/14,01:02:45,9.468224E+01,8.753891E+01,9.497082E+01,2.848573E+02,7.478599E+01,691,813,737,16,2,8
3355,2026/09/14,01:03:45,9.468224E+01,8.715305E+01,9.497082E+01,3.765240E+02,7.478599E+01,691,815,737,16,2,8
3356,2026/09/14,01:04:45,9.464981E+01,8.664073E+01,9.497082E+01,2.736706E+02,7.646887E+01,691,817,737,16,2,8
3357,2026/09/14,01:05:45,9.468224E+01,8.648184E+01,9.497082E+01,2.419261E+02,7.555447E+01,691,819,737,16,2,8
3358,2026/09/14,01:06:45,9.468224E+01,8.635214E+01,9.497082E+01,3.178664E+02,7.623055E+01,691,821,737,16,2,8
3359,2026/09/14,01:07:45,9.464981E+01,8.612841E+01,9.500324E+01,2.800584E+02,7.589494E+01,691,822,737,16,2,8
3360,2026/09/14,01:08:45,9.468224E+01,8.593710E+01,9.500324E+01,2.829442E+02,7.637159E+01,691,824,737,16,2,8
3361,2026/09/14,01:09:45,9.468224E+01,8.571336E+01,9.497082E+01,2.807069E+02,7.603599E+01,691,826,737,16,2,8
3362,2026/09/14,01:10:45,9.464981E+01,8.551881E+01,9.497082E+01,2.986382E+02,7.512159E+01,691,828,737,16,2,8
3363,2026/09/14,01:11:45,9.468224E+01,8.500648E+01,9.497082E+01,3.169261E+02,7.502918E+01,691,830,737,16,2,8
3364,2026/09/14,01:12:45,9.464981E+01,8.452659E+01,9.497082E+01,3.297341E+02,7.570039E+01,691,832,737,16,2,8
3365,2026/09/14,01:13:45,9.468224E+01,8.410831E+01,9.500324E+01,3.178664E+02,7.464494E+01,691,834,737,16,2,8
3366,2026/09/14,01:14:45,9.468224E+01,8.372569E+01,9.497082E+01,3.153048E+02,7.493191E+01,691,835,737,16,2,8
3367,2026/09/14,01:15:45,9.468224E+01,8.337225E+01,9.497082E+01,4.857653E+02,6.377918E+01,691,837,737,16,2,8
3368,2026/09/14,01:16:45,9.468224E+01,8.218872E+01,9.497082E+01,4.027886E+02,7.502918E+01,691,839,737,16,2,8
3369,2026/09/14,01:17:45,9.464981E+01,8.154669E+01,9.500324E+01,2.928988E+02,7.848735E+01,691,841,737,16,2,8
3370,2026/09/14,01:18:45,9.464981E+01,8.193256E+01,9.497082E+01,1.467899E+02,7.517023E+01,691,843,737,16,2,8
3371,2026/09/14,01:19:45,9.468224E+01,8.238003E+01,9.500324E+01,1.320363E+02,7.526751E+01,691,845,737,16,2,8
3372,2026/09/14,01:20:45,9.468224E+01,8.292477E+01,9.500324E+01,1.362192E+02,7.536478E+01,691,847,737,16,2,8
3373,2026/09/14,01:21:45,9.464981E+01,8.346952E+01,9.497082E+01,1.631323E+02,7.502918E+01,691,848,737,16,2,8
3374,2026/09/14,01:22:45,9.468224E+01,8.382296E+01,9.500324E+01,1.579767E+02,7.536478E+01,691,850,737,16,2,8
3375,2026/09/14,01:23:45,9.464981E+01,8.430286E+01,9.500324E+01,1.615110E+02,7.387646E+01,691,852,737,16,2,8
3376,2026/09/14,01:24:45,9.468224E+01,8.465305E+01,9.497082E+01,1.756161E+02,7.493191E+01,691,854,737,16,2,8
3377,2026/09/14,01:25:45,9.464981E+01,8.488003E+01,9.500324E+01,2.348898E+02,7.473735E+01,691,856,737,16,2,8
3378,2026/09/14,01:26:45,9.468224E+01,8.471790E+01,9.500324E+01,2.906291E+02,7.478599E+01,691,858,737,16,2,8
3379,2026/09/14,01:27:45,9.468224E+01,8.455902E+01,9.500324E+01,2.912776E+02,7.560311E+01,691,860,737,16,2,8
3380,2026/09/14,01:28:45,9.464981E+01,8.446174E+01,9.497082E+01,2.348898E+02,7.546206E+01,691,861,737,16,2,8
3381,2026/09/14,01:29:45,9.464981E+01,8.401427E+01,9.497082E+01,3.518483E+02,7.551070E+01,691,863,737,16,2,8
3382,2026/09/14,01:30:45,9.471466E+01,8.382296E+01,9.500324E+01,2.140726E+02,7.593871E+01,691,865,737,16,2,8
3383,2026/09/14,01:31:45,9.468224E+01,8.401427E+01,9.497082E+01,2.163100E+02,7.473735E+01,691,867,737,16,2,8
3384,2026/09/14,01:32:45,9.468224E+01,8.404669E+01,9.500324E+01,2.127756E+02,7.791342E+01,691,869,737,16,2,8
3385,2026/09/14,01:33:45,9.468224E+01,8.391699E+01,9.500324E+01,1.551232E+02,7.723735E+01,691,871,737,16,2,8
3386,2026/09/14,01:34:45,9.464981E+01,8.388457E+01,9.500324E+01,1.451686E+02,7.714494E+01,691,873,737,2,4,2
3387,2026/09/14,01:35:45,9.468224E+01,8.484760E+01,9.497082E+01,1.509403E+02,7.733463E+01,692,874,739,2,4,2
3388,2026/09/14,01:36:45,9.462063E+01,8.580740E+01,9.500324E+01,1.618353E+02,7.723735E+01,694,875,740,2,4,2
3389,2026/09/14,01:37:45,9.468224E+01,8.641699E+01,9.497082E+01,4.864138E+02,6.762646E+01,696,876,742,2,4,2
3390,2026/09/14,01:38:45,9.464981E+01,8.712063E+01,9.500324E+01,2.236706E+02,7.800584E+01,698,878,744,2,4,2
3391,2026/09/14,01:39:45,9.464981E+01,8.763295E+01,9.500324E+01,4.184825E+02,7.988326E+01,700,879,745,2,4,2
3392,2026/09/14,01:40:45,9.464981E+01,8.837225E+01,9.497082E+01,2.384241E+02,7.776751E+01,702,880,747,2,4,2
3393,2026/09/14,01:41:45,9.468224E+01,8.885214E+01,9.497082E+01,3.355058E+02,8.017023E+01,703,882,749,2,4,2
3394,2026/09/14,01:42:45,9.468224E+01,8.933204E+01,9.497082E+01,3.572957E+02,6.729086E+01,705,883,750,2,4,2
3395,2026/09/14,01:43:45,9.464981E+01,9.000648E+01,9.497082E+01,1.974060E+02,7.531615E+01,707,884,752,16,4,16
3396,2026/09/14,01:44:45,9.468224E+01,8.910831E+01,9.497082E+01,2.092413E+02,7.473735E+01,707,886,752,16,4,16
3397,2026/09/14,01:45:45,9.468224E+01,8.798638E+01,9.497082E+01,2.089494E+02,7.613326E+01,707,887,752,16,4,16
3398,2026/09/14,01:46:45,9.471466E+01,8.689689E+01,9.497082E+01,2.083009E+02,7.473735E+01,707,888,752,16,4,16
3399,2026/09/14,01:47:45,9.464981E+01,8.583982E+01,9.497082E+01,1.989948E+02,7.483463E+01,707,890,752,16,4,16
3400,2026/09/14,01:48:45,9.464981E+01,8.503891E+01,9.497082E+01,1.858625E+02,7.488326E+01,707,891,752,2,4,2
3401,2026/09/14,01:49:45,9.464981E+01,8.635214E+01,9.500324E+01,1.890726E+02,7.488326E+01,709,892,754,2,4,2
3402,2026/09/14,01:50:45,9.468224E+01,8.769780E+01,9.497082E+01,2.057393E+02,7.493191E+01,711,892,756,2,4,2
3403,2026/09/14,01:51:45,9.468224E+01,8.894942E+01,9.500324E+01,1.897211E+02,7.507782E+01,713,892,758,2,4,2
3404,2026/09/14,01:52:45,9.468224E+01,8.990921E+01,9.497082E+01,2.239948E+02,7.435311E+01,714,892,759,16,4,16
3405,2026/09/14,01:53:45,9.464981E+01,8.869326E+01,9.500324E+01,2.361868E+02,7.454766E+01,714,892,759,16,4,16
3406,2026/09/14,01:54:45,9.468224E+01,8.766537E+01,9.497082E+01,1.737030E+02,7.541342E+01,714,892,759,16,4,16
3407,2026/09/14,01:55:45,9.468224E+01,8.651427E+01,9.500324E+01,2.864786E+02,7.430933E+01,714,892,759,16,4,16
3408,2026/09/14,01:56:45,9.464981E+01,8.519780E+01,9.497082E+01,1.717575E+02,7.531615E+01,714,892,759,16,4,16
3409,2026/09/14,01:57:45,9.464981E+01,8.574255E+01,9.500324E+01,1.909857E+02,7.478599E+01,715,892,760,2,4,2
3410,2026/09/14,01:58:45,9.468224E+01,8.689689E+01,9.500324E+01,1.909857E+02,7.488326E+01,717,892,762,2,4,2
3411,2026/09/14,01:59:45,9.464981E+01,8.817770E+01,9.497082E+01,1.890726E+02,7.517023E+01,719,892,764,2,4,2
3412,2026/09/14,02:00:45,9.464981E+01,8.949416E+01,9.500324E+01,1.909857E+02,7.521887E+01,721,892,765,2,4,2
3413,2026/09/14,02:01:45,9.464981E+01,8.949416E+01,9.500324E+01,2.060636E+02,7.478599E+01,722,892,766,16,4,16
3414,2026/09/14,02:02:45,9.468224E+01,8.837225E+01,9.500324E+01,2.060636E+02,7.488326E+01,722,892,766,16,4,16
3415,2026/09/14,02:03:45,9.464981E+01,8.725033E+01,9.500324E+01,2.496433E+02,7.498055E+01,722,892,766,16,4,16
3416,2026/09/14,02:04:45,9.468224E+01,8.612841E+01,9.497082E+01,1.929313E+02,7.473735E+01,722,892,766,16,4,16
3417,2026/09/14,02:05:45,9.468224E+01,8.516862E+01,9.497082E+01,1.759403E+02,7.502918E+01,722,892,766,16,4,16
3418,2026/09/14,02:06:45,9.464981E+01,8.580740E+01,9.497082E+01,1.768807E+02,7.517023E+01,723,892,767,2,4,2
3419,2026/09/14,02:07:45,9.464981E+01,8.725033E+01,9.497082E+01,1.406939E+02,7.565175E+01,725,892,769,2,4,2
3420,2026/09/14,02:08:45,9.464981E+01,8.843385E+01,9.500324E+01,2.550908E+02,7.507782E+01,727,892,771,2,4,2
3421,2026/09/14,02:09:45,9.464981E+01,8.968548E+01,9.500324E+01,1.422827E+02,7.589494E+01,728,892,772,2,4,2
3422,2026/09/14,02:10:45,9.464981E+01,8.949416E+01,9.500324E+01,1.429313E+02,7.555447E+01,729,892,773,16,4,16
3423,2026/09/14,02:11:45,9.464981E+01,8.869326E+01,9.497082E+01,1.589494E+02,7.570039E+01,729,892,773,16,4,16
3424,2026/09/14,02:12:45,9.468224E+01,8.792153E+01,9.497082E+01,1.554151E+02,7.560311E+01,729,892,773,16,4,16
3425,2026/09/14,02:13:45,9.464981E+01,8.702659E+01,9.497082E+01,2.060636E+02,7.459630E+01,729,892,773,16,4,16
3426,2026/09/14,02:14:45,9.464981E+01,8.606356E+01,9.497082E+01,1.615110E+02,7.502918E+01,729,892,773,16,4,16
3427,2026/09/14,02:15:45,9.464981E+01,8.529507E+01,9.500324E+01,1.432555E+02,7.551070E+01,729,892,773,16,4,16
3428,2026/09/14,02:16:45,9.468224E+01,8.564851E+01,9.500324E+01,1.797665E+02,7.521887E+01,730,892,774,2,4,2
3429,2026/09/14,02:17:45,9.468224E+01,8.708820E+01,9.497082E+01,1.624838E+02,7.498055E+01,732,892,775,2,4,2
3430,2026/09/14,02:18:45,9.464981E+01,8.824255E+01,9.500324E+01,3.374189E+02,7.387646E+01,734,892,777,2,4,2
3431,2026/09/14,02:19:45,9.468224E+01,8.881972E+01,9.497082E+01,3.246109E+02,7.493191E+01,735,892,779,2,4,2
3432,2026/09/14,02:20:45,9.468224E+01,8.952335E+01,9.500324E+01,2.909533E+02,7.551070E+01,737,892,781,2,4,2
3433,2026/09/14,02:21:45,9.464981E+01,8.946174E+01,9.500324E+01,2.964008E+02,7.445039E+01,738,892,782,16,4,16
3434,2026/09/14,02:22:45,9.468224E+01,8.744164E+01,9.497082E+01,4.005512E+02,7.560311E+01,738,892,782,16,4,16
3435,2026/09/14,02:23:45,9.468224E+01,8.519780E+01,9.497082E+01,2.909533E+02,7.781615E+01,738,892,782,16,4,16
3436,2026/09/14,02:24:45,9.468224E+01,8.526265E+01,9.497082E+01,3.274968E+02,7.473735E+01,740,892,783,2,4,2
3437,2026/09/14,02:25:45,9.468224E+01,8.599870E+01,9.500324E+01,2.791180E+02,7.498055E+01,741,892,785,2,4,2
3438,2026/09/14,02:26:45,9.468224E+01,8.689689E+01,9.500324E+01,2.585927E+02,7.531615E+01,743,892,786,2,4,2
3439,2026/09/14,02:27:45,9.471466E+01,8.734760E+01,9.500324E+01,5.354410E+02,6.512646E+01,745,892,788,2,4,2
3440,2026/09/14,02:28:45,9.464981E+01,8.779507E+01,9.497082E+01,2.582685E+02,7.786478E+01,747,892,790,2,4,2
3441,2026/09/14,02:29:45,9.464981E+01,8.833982E+01,9.500324E+01,4.306420E+02,7.301070E+01,749,892,792,2,4,2
3442,2026/09/14,02:30:45,9.468224E+01,8.929961E+01,9.497082E+01,1.775292E+02,7.916342E+01,751,892,793,2,4,2
3443,2026/09/14,02:31:45,9.464981E+01,8.971790E+01,9.500324E+01,4.687743E+02,7.690175E+01,752,892,795,16,4,16
3444,2026/09/14,02:32:45,9.464981E+01,8.878729E+01,9.500324E+01,1.823282E+02,7.531615E+01,752,892,795,16,4,16
3445,2026/09/14,02:33:45,9.464981E+01,8.782750E+01,9.497082E+01,1.823282E+02,7.521887E+01,752,892,795,16,4,16
3446,2026/09/14,02:34:45,9.464981E+01,8.670558E+01,9.500324E+01,2.762322E+02,7.449902E+01,752,892,795,16,4,16
3447,2026/09/14,02:35:45,9.468224E+01,8.526265E+01,9.500324E+01,2.150130E+02,7.627918E+01,752,892,795,16,4,16
3448,2026/09/14,02:36:45,9.468224E+01,8.577497E+01,9.497082E+01,1.621595E+02,7.541342E+01,753,892,796,2,4,2
3449,2026/09/14,02:37:45,9.464981E+01,8.725033E+01,9.497082E+01,1.647211E+02,7.526751E+01,755,892,798,2,4,2
3450,2026/09/14,02:38:45,9.462063E+01,8.869326E+01,9.497082E+01,1.538262E+02,7.551070E+01,757,892,799,2,4,2
3451,2026/09/14,02:39:45,9.464981E+01,8.997406E+01,9.500324E+01,1.631323E+02,7.565175E+01,759,892,801,16,4,16
3452,2026/09/14,02:40:45,9.464981E+01,8.920558E+01,9.500324E+01,1.663100E+02,7.512159E+01,759,892,801,16,4,16
3453,2026/09/14,02:41:45,9.468224E+01,8.830740E+01,9.500324E+01,1.631323E+02,7.541342E+01,759,892,801,16,4,16
3454,2026/09/14,02:42:45,9.468224E+01,8.747406E+01,9.500324E+01,1.403697E+02,7.392023E+01,759,892,801,16,4,16
3455,2026/09/14,02:43:45,9.464981E+01,8.667316E+01,9.500324E+01,1.698444E+02,7.507782E+01,759,892,801,16,4,16
3456,2026/09/14,02:44:45,9.464981E+01,8.580740E+01,9.497082E+01,1.650454E+02,7.498055E+01,759,892,801,16,4,16
3457,2026/09/14,02:45:45,9.464981E+01,8.497406E+01,9.500324E+01,1.599222E+02,7.526751E+01,759,892,801,16,4,16
3458,2026/09/14,02:46:45,9.464981E+01,8.593710E+01,9.497082E+01,2.499352E+02,7.411478E+01,760,892,802,2,4,2
3459,2026/09/14,02:47:45,9.464981E+01,8.715305E+01,9.497082E+01,2.723735E+02,7.459630E+01,762,892,804,2,4,2
3460,2026/09/14,02:48:45,9.464981E+01,8.808366E+01,9.497082E+01,1.727302E+02,7.748055E+01,764,892,806,2,4,2
3461,2026/09/14,02:49:45,9.464981E+01,8.952335E+01,9.500324E+01,1.650454E+02,7.377918E+01,766,892,808,2,4,2
3462,2026/09/14,02:50:45,9.464981E+01,8.952335E+01,9.500324E+01,1.519131E+02,7.560311E+01,766,892,808,16,4,16
3463,2026/09/14,02:51:45,9.468224E+01,8.859599E+01,9.500324E+01,2.262322E+02,7.426070E+01,766,892,808,16,4,16
3464,2026/09/14,02:52:45,9.468224E+01,8.747406E+01,9.497082E+01,1.791505E+02,7.531615E+01,766,892,808,16,4,16
3465,2026/09/14,02:53:45,9.464981E+01,8.654345E+01,9.500324E+01,1.823282E+02,7.517023E+01,766,892,808,16,4,16
3466,2026/09/14,02:54:45,9.468224E+01,8.558366E+01,9.500324E+01,1.794747E+02,7.507782E+01,766,892,808,16,4,16
3467,2026/09/14,02:55:45,9.468224E+01,8.526265E+01,9.497082E+01,1.691958E+02,7.507782E+01,767,892,809,2,4,2
3468,2026/09/14,02:56:45,9.464981E+01,8.667316E+01,9.500324E+01,1.788262E+02,7.507782E+01,769,892,810,2,4,2
3469,2026/09/14,02:57:45,9.468224E+01,8.795396E+01,9.500324E+01,2.195201E+02,7.430933E+01,771,892,812,2,4,2
3470,2026/09/14,02:58:45,9.468224E+01,8.926719E+01,9.500324E+01,1.986706E+02,7.517023E+01,772,892,814,2,4,2
3471,2026/09/14,02:59:45,9.464981E+01,8.971790E+01,9.500324E+01,2.089494E+02,7.478599E+01,773,892,815,16,4,16
3472,2026/09/14,03:00:45,9.468224E+01,8.869326E+01,9.497082E+01,1.845979E+02,7.521887E+01,773,892,815,16,4,16
3473,2026/09/14,03:01:45,9.468224E+01,8.731518E+01,9.497082E+01,2.900130E+02,7.449902E+01,773,892,815,16,4,16
3474,2026/09/14,03:02:45,9.464981E+01,8.622569E+01,9.500324E+01,1.890726E+02,7.546206E+01,773,892,815,16,4,16
3475,2026/09/14,03:03:45,9.468224E+01,8.529507E+01,9.497082E+01,2.214332E+02,7.541342E+01,773,892,815,16,4,16
3476,2026/09/14,03:04:45,9.468224E+01,8.571336E+01,9.500324E+01,1.567121E+02,7.531615E+01,775,892,816,2,4,2
3477,2026/09/14,03:05:45,9.464981E+01,8.721790E+01,9.497082E+01,1.621595E+02,7.396887E+01,776,892,818,2,4,2
3478,2026/09/14,03:06:45,9.468224E+01,8.869326E+01,9.497082E+01,1.567121E+02,7.579766E+01,778,892,819,2,4,2
3479,2026/09/14,03:07:45,9.464981E+01,8.997406E+01,9.500324E+01,1.720817E+02,7.560311E+01,780,892,821,16,4,16
3480,2026/09/14,03:08:45,9.468224E+01,8.923801E+01,9.500324E+01,1.576848E+02,7.392023E+01,780,892,821,16,4,16
3481,2026/09/14,03:09:45,9.464981E+01,8.833982E+01,9.500324E+01,1.804151E+02,7.521887E+01,780,892,821,16,4,16
3482,2026/09/14,03:10:45,9.464981E+01,8.740921E+01,9.497082E+01,1.772049E+02,7.502918E+01,780,892,821,16,4,16
3483,2026/09/14,03:11:45,9.468224E+01,8.648184E+01,9.500324E+01,1.775292E+02,7.507782E+01,780,892,821,16,4,16
3484,2026/09/14,03:12:45,9.464981E+01,8.545720E+01,9.497082E+01,2.018807E+02,7.464494E+01,780,892,821,16,4,16
3485,2026/09/14,03:13:45,9.464981E+01,8.529507E+01,9.500324E+01,2.883917E+02,7.411478E+01,781,892,822,2,4,2
3486,2026/09/14,03:14:45,9.468224E+01,8.612841E+01,9.500324E+01,1.954929E+02,7.666342E+01,783,892,823,2,4,2
3487,2026/09/14,03:15:45,9.468224E+01,8.750648E+01,9.500324E+01,1.586252E+02,7.555447E+01,785,892,825,2,4,2
3488,2026/09/14,03:16:45,9.464981E+01,8.894942E+01,9.497082E+01,1.759403E+02,7.521887E+01,786,892,827,2,4,2
3489,2026/09/14,03:17:45,9.464981E+01,8.971790E+01,9.500324E+01,1.682555E+02,7.709630E+01,788,892,829,2,4,2
3490,2026/09/14,03:18:45,9.464981E+01,8.933204E+01,9.500324E+01,1.929313E+02,7.483463E+01,789,892,829,16,4,16
3491,2026/09/14,03:19:45,9.468224E+01,8.827497E+01,9.497082E+01,1.961089E+02,7.483463E+01,789,892,829,16,4,16
3492,2026/09/14,03:20:45,9.464981E+01,8.715305E+01,9.497082E+01,2.355383E+02,7.560311E+01,789,892,829,16,4,16
3493,2026/09/14,03:21:45,9.468224E+01,8.551881E+01,9.497082E+01,2.384241E+02,7.748055E+01,789,892,829,16,4,16
3494,2026/09/14,03:22:45,9.468224E+01,8.519780E+01,9.497082E+01,4.816148E+02,7.224222E+01,790,894,830,2,4,2
3495,2026/09/14,03:23:45,9.471466E+01,8.596952E+01,9.497082E+01,2.233463E+02,7.800584E+01,792,895,832,2,4,2
3496,2026/09/14,03:24:45,9.464981E+01,8.673801E+01,9.497082E+01,1.986706E+02,7.666342E+01,793,896,833,2,4,2
3497,2026/09/14,03:25:45,9.464981E+01,8.808366E+01,9.497082E+01,1.842737E+02,7.507782E+01,795,898,835,2,4,2
3498,2026/09/14,03:26:45,9.468224E+01,8.942931E+01,9.497082E+01,1.586252E+02,7.536478E+01,797,899,837,2,4,2
3499,2026/09/14,03:27:45,9.468224E+01,8.933204E+01,9.497082E+01,2.691634E+02,7.445039E+01,798,900,838,16,4,16
3500,2026/09/14,03:28:45,9.464981E+01,8.801881E+01,9.497082E+01,1.656939E+02,7.570039E+01,798,902,838,16,4,16
3501,2026/09/14,03:29:45,9.464981E+01,8.705902E+01,9.497082E+01,2.041180E+02,7.459630E+01,0,1,0,16,4,16
3502,2026/09/14,03:30:45,9.464981E+01,8.603113E+01,9.497082E+01,1.759403E+02,7.498055E+01,0,3,0,16,4,16
3503,2026/09/14,03:31:45,9.468224E+01,8.510377E+01,9.497082E+01,1.749676E+02,7.507782E+01,0,4,0,16,4,16
3504,2026/09/14,03:32:45,9.471466E+01,8.583982E+01,9.500324E+01,1.926070E+02,7.478599E+01,1,5,1,2,4,2
3505,2026/09/14,03:33:45,9.464981E+01,8.705902E+01,9.500324E+01,2.102140E+02,7.469358E+01,3,6,3,2,8,2
3506,2026/09/14,03:34:45,9.468224E+01,8.824255E+01,9.497082E+01,2.169585E+02,7.469358E+01,5,6,4,2,8,2
3507,2026/09/14,03:35:45,9.464981E+01,8.949416E+01,9.497082E+01,1.922828E+02,7.488326E+01,7,6,6,2,8,2
3508,2026/09/14,03:36:45,9.468224E+01,8.939689E+01,9.500324E+01,2.480220E+02,7.406615E+01,7,6,7,16,8,16
3509,2026/09/14,03:37:45,9.468224E+01,8.821012E+01,9.500324E+01,2.172828E+02,7.454766E+01,7,6,7,16,8,16
3510,2026/09/14,03:38:45,9.464981E+01,8.712063E+01,9.500324E+01,2.083009E+02,7.473735E+01,7,6,7,16,8,16
3511,2026/09/14,03:39:45,9.468224E+01,8.603113E+01,9.497082E+01,2.076524E+02,7.469358E+01,7,6,7,16,8,16
3512,2026/09/14,03:40:45,9.468224E+01,8.491245E+01,9.497082E+01,3.040856E+02,7.570039E+01,8,6,7,2,8,2
3513,2026/09/14,03:41:45,9.468224E+01,8.542477E+01,9.497082E+01,3.944553E+02,7.546206E+01,10,6,9,2,8,2
3514,2026/09/14,03:42:45,9.468224E+01,8.574255E+01,9.500324E+01,3.287614E+02,7.642023E+01,11,6,11,2,8,2
3515,2026/09/14,03:43:45,9.468224E+01,8.638457E+01,9.500324E+01,3.226654E+02,7.483463E+01,13,6,12,2,8,2
3516,2026/09/14,03:44:45,9.464981E+01,8.699416E+01,9.497082E+01,2.896887E+02,7.608463E+01,15,6,14,2,8,2
3517,2026/09/14,03:45:45,9.471466E+01,8.782750E+01,9.497082E+01,2.855058E+02,7.570039E+01,17,6,16,2,8,2
3518,2026/09/14,03:46:45,9.468224E+01,8.856356E+01,9.500324E+01,3.018483E+02,7.521887E+01,19,6,17,2,8,2
3519,2026/09/14,03:47:45,9.468224E+01,8.929961E+01,9.500324E+01,3.040856E+02,7.526751E+01,21,6,19,2,8,2
3520,2026/09/14,03:48:45,9.468224E+01,8.936446E+01,9.497082E+01,3.290856E+02,7.675584E+01,22,6,21,2,8,2
3521,2026/09/14,03:49:45,9.464981E+01,8.997406E+01,9.500324E+01,3.159533E+02,7.541342E+01,24,6,23,16,8,16
3522,2026/09/14,03:50:45,9.464981E+01,8.827497E+01,9.497082E+01,3.422179E+02,7.536478E+01,24,6,23,16,8,16
3523,2026/09/14,03:51:45,9.464981E+01,8.641699E+01,9.497082E+01,3.418936E+02,6.738813E+01,24,6,23,16,8,16
3524,2026/09/14,03:52:45,9.468224E+01,8.471790E+01,9.500324E+01,4.280804E+02,8.026751E+01,25,6,23,2,8,2
3525,2026/09/14,03:53:45,9.468224E+01,8.500648E+01,9.500324E+01,3.246109E+02,7.214494E+01,27,6,25,2,8,2
3526,2026/09/14,03:54:45,9.464981E+01,8.497406E+01,9.497082E+01,4.633268E+02,7.853599E+01,28,6,27,2,8,2
3527,2026/09/14,03:55:45,9.464981E+01,8.494164E+01,9.497082E+01,3.934825E+02,6.757782E+01,30,6,28,2,8,2
3528,2026/09/14,03:56:45,9.468224E+01,8.535992E+01,9.500324E+01,2.057393E+02,8.084144E+01,32,6,30,2,8,2
3529,2026/09/14,03:57:45,9.468224E+01,8.673801E+01,9.500324E+01,1.775292E+02,7.507782E+01,34,6,32,2,8,2
3530,2026/09/14,03:58:45,9.464981E+01,8.814851E+01,9.500324E+01,1.749676E+02,7.526751E+01,36,6,34,2,8,2
3531,2026/09/14,03:59:45,9.468224E+01,8.955578E+01,9.497082E+01,1.711414E+02,7.521887E+01,37,6,35,2,8,2
3532,2026/09/14,04:00:45,9.464981E+01,8.949416E+01,9.497082E+01,1.711414E+02,7.416342E+01,38,6,36,16,8,16
3533,2026/09/14,04:01:45,9.468224E+01,8.856356E+01,9.500324E+01,2.143969E+02,7.334630E+01,38,6,36,16,8,16
