"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3534,2026/09/14,04:02:45,9.468224E+01,8.715305E+01,9.500324E+01,2.778210E+02,7.435311E+01,38,6,36,16,8,16
3535,2026/09/14,04:03:45,9.471466E+01,8.564851E+01,9.500324E+01,2.791180E+02,7.598735E+01,38,6,36,16,8,16
3536,2026/09/14,04:04:45,9.468224E+01,8.542477E+01,9.497082E+01,1.823282E+02,7.517023E+01,39,6,37,2,8,2
3537,2026/09/14,04:05:45,9.471466E+01,8.641699E+01,9.500324E+01,2.633917E+02,7.498055E+01,41,6,38,2,8,2
3538,2026/09/14,04:06:45,9.468224E+01,8.740921E+01,9.500324E+01,2.444877E+02,7.551070E+01,43,6,40,2,8,2
3539,2026/09/14,04:07:45,9.464981E+01,8.840467E+01,9.497082E+01,2.444877E+02,7.536478E+01,44,6,42,2,8,2
3540,2026/09/14,04:08:45,9.464981E+01,8.897860E+01,9.500324E+01,3.665694E+02,7.493191E+01,46,6,44,2,8,2
3541,2026/09/14,04:09:45,9.464981E+01,8.968548E+01,9.500324E+01,2.662776E+02,7.512159E+01,48,6,45,2,8,2
3542,2026/09/14,04:10:45,9.468224E+01,8.942931E+01,9.497082E+01,2.598898E+02,7.517023E+01,49,6,46,16,8,16
3543,2026/09/14,04:11:45,9.464981E+01,8.795396E+01,9.497082E+01,3.438392E+02,7.411478E+01,49,6,46,16,8,16
3544,2026/09/14,04:12:45,9.468224E+01,8.631972E+01,9.500324E+01,2.287938E+02,7.685311E+01,49,6,46,16,8,16
3545,2026/09/14,04:13:45,9.471466E+01,8.503891E+01,9.500324E+01,2.592412E+02,7.493191E+01,49,6,46,16,8,16
3546,2026/09/14,04:14:45,9.468224E+01,8.568094E+01,9.497082E+01,1.823282E+02,7.699902E+01,50,6,47,2,8,2
3547,2026/09/14,04:15:45,9.468224E+01,8.680286E+01,9.500324E+01,2.832685E+02,7.430933E+01,52,6,49,2,8,2
3548,2026/09/14,04:16:45,9.468224E+01,8.773022E+01,9.497082E+01,2.022049E+02,7.675584E+01,54,6,51,2,8,2
3549,2026/09/14,04:17:45,9.468224E+01,8.897860E+01,9.497082E+01,1.842737E+02,7.541342E+01,56,6,53,2,8,2
3550,2026/09/14,04:18:45,9.464981E+01,8.987679E+01,9.500324E+01,1.637484E+02,7.531615E+01,57,6,54,16,8,16
3551,2026/09/14,04:19:45,9.468224E+01,8.869326E+01,9.500324E+01,3.928340E+02,7.209630E+01,57,6,54,16,8,16
3552,2026/09/14,04:20:45,9.468224E+01,8.654345E+01,9.500324E+01,4.136835E+02,7.488326E+01,57,6,54,16,8,16
3553,2026/09/14,04:21:45,9.468224E+01,8.481518E+01,9.497082E+01,2.970493E+02,7.757295E+01,57,6,54,2,8,2
3554,2026/09/14,04:22:45,9.468224E+01,8.535992E+01,9.500324E+01,3.146563E+02,7.070039E+01,59,6,56,2,8,2
3555,2026/09/14,04:23:45,9.464981E+01,8.503891E+01,9.497082E+01,5.424773E+02,7.579766E+01,61,6,57,2,8,2
3556,2026/09/14,04:24:45,9.464981E+01,8.510377E+01,9.500324E+01,4.383593E+02,7.911478E+01,63,6,59,2,8,2
3557,2026/09/14,04:25:45,9.468224E+01,8.481518E+01,9.500324E+01,5.562581E+02,7.526751E+01,64,6,61,2,8,2
3558,2026/09/14,04:26:45,9.464981E+01,8.439689E+01,9.500324E+01,4.226330E+02,7.911478E+01,66,6,63,2,8,2
3559,2026/09/14,04:27:45,9.468224E+01,8.379053E+01,9.497082E+01,6.478923E+02,7.180933E+01,68,6,64,2,8,2
3560,2026/09/14,04:28:45,9.468224E+01,8.350195E+01,9.500324E+01,4.098249E+02,7.224222E+01,70,6,66,2,8,2
3561,2026/09/14,04:29:45,9.462063E+01,8.276265E+01,9.497082E+01,6.443580E+02,7.565175E+01,72,6,68,2,8,2
3562,2026/09/14,04:30:45,9.468224E+01,8.244488E+01,9.500324E+01,4.633268E+02,7.743190E+01,73,6,70,2,8,2
3563,2026/09/14,04:31:45,9.468224E+01,8.228275E+01,9.500324E+01,4.232815E+02,7.421206E+01,75,6,71,2,8,2
3564,2026/09/14,04:32:45,9.468224E+01,8.285992E+01,9.500324E+01,3.021725E+02,7.656615E+01,77,6,73,2,8,2
3565,2026/09/14,04:33:45,9.468224E+01,8.362841E+01,9.497082E+01,4.136835E+02,7.435311E+01,79,6,75,2,8,2
3566,2026/09/14,04:34:45,9.464981E+01,8.423801E+01,9.500324E+01,2.822957E+02,7.618191E+01,81,6,76,2,8,2
3567,2026/09/14,04:35:45,9.468224E+01,8.510377E+01,9.500324E+01,3.133917E+02,7.555447E+01,83,6,78,2,8,2
3568,2026/09/14,04:36:45,9.468224E+01,8.532750E+01,9.500324E+01,5.219844E+02,7.498055E+01,84,6,80,2,8,2
3569,2026/09/14,04:37:45,9.468224E+01,8.593710E+01,9.497082E+01,3.239624E+02,7.488326E+01,86,6,82,2,8,2
3570,2026/09/14,04:38:45,9.468224E+01,8.696174E+01,9.500324E+01,2.018807E+02,7.704766E+01,88,6,83,2,8,2
3571,2026/09/14,04:39:45,9.468224E+01,8.811609E+01,9.497082E+01,1.807393E+02,7.541342E+01,90,6,85,2,8,2
3572,2026/09/14,04:40:45,9.468224E+01,8.929961E+01,9.497082E+01,2.118353E+02,7.113326E+01,92,6,87,2,8,2
3573,2026/09/14,04:41:45,9.464981E+01,8.975033E+01,9.497082E+01,1.932231E+02,7.531615E+01,93,6,88,16,8,16
3574,2026/09/14,04:42:45,9.468224E+01,8.853113E+01,9.500324E+01,1.810636E+02,7.521887E+01,93,6,88,16,8,16
3575,2026/09/14,04:43:45,9.468224E+01,8.734760E+01,9.500324E+01,2.630999E+02,7.483463E+01,93,6,88,16,8,16
3576,2026/09/14,04:44:45,9.471466E+01,8.580740E+01,9.497082E+01,2.467575E+02,7.843871E+01,93,6,88,16,8,16
3577,2026/09/14,04:45:45,9.468224E+01,8.507134E+01,9.500324E+01,1.945201E+02,7.171206E+01,93,6,88,2,8,2
3578,2026/09/14,04:46:45,9.464981E+01,8.628729E+01,9.497082E+01,2.595655E+02,7.507782E+01,95,6,90,2,8,2
3579,2026/09/14,04:47:45,9.468224E+01,8.708820E+01,9.497082E+01,2.768483E+02,7.632782E+01,97,6,92,2,8,2
3580,2026/09/14,04:48:45,9.468224E+01,8.837225E+01,9.500324E+01,2.307393E+02,7.046206E+01,99,6,94,2,8,2
3581,2026/09/14,04:49:45,9.468224E+01,8.965305E+01,9.497082E+01,1.573606E+02,7.570039E+01,101,6,95,2,8,2
3582,2026/09/14,04:50:45,9.464981E+01,8.942931E+01,9.497082E+01,1.519131E+02,7.570039E+01,101,6,96,16,8,16
3583,2026/09/14,04:51:45,9.464981E+01,8.846628E+01,9.500324E+01,1.531777E+02,7.593871E+01,101,6,96,16,8,16
3584,2026/09/14,04:52:45,9.468224E+01,8.757134E+01,9.497082E+01,1.788262E+02,7.531615E+01,101,6,96,16,8,16
3585,2026/09/14,04:53:45,9.468224E+01,8.654345E+01,9.500324E+01,1.974060E+02,7.473735E+01,101,6,96,16,8,16
3586,2026/09/14,04:54:45,9.468224E+01,8.491245E+01,9.497082E+01,3.085927E+02,7.546206E+01,101,6,96,2,8,2
3587,2026/09/14,04:55:45,9.468224E+01,8.526265E+01,9.497082E+01,3.108301E+02,7.531615E+01,103,6,98,2,8,2
3588,2026/09/14,04:56:45,9.468224E+01,8.599870E+01,9.497082E+01,3.069715E+02,7.541342E+01,105,6,99,2,8,2
3589,2026/09/14,04:57:45,9.464981E+01,8.660831E+01,9.500324E+01,3.678664E+02,7.392023E+01,107,6,101,2,8,2
3590,2026/09/14,04:58:45,9.468224E+01,8.734760E+01,9.497082E+01,2.989624E+02,7.521887E+01,108,6,103,2,8,2
3591,2026/09/14,04:59:45,9.468224E+01,8.821012E+01,9.497082E+01,2.922503E+02,7.507782E+01,110,6,104,2,8,2
3592,2026/09/14,05:00:45,9.464981E+01,8.862841E+01,9.497082E+01,3.870947E+02,7.185797E+01,112,6,106,2,8,2
3593,2026/09/14,05:01:45,9.468224E+01,8.878729E+01,9.500324E+01,3.774643E+02,7.507782E+01,114,6,108,2,8,2
3594,2026/09/14,05:02:45,9.464981E+01,8.917316E+01,9.500324E+01,3.630674E+02,7.536478E+01,116,6,110,2,8,2
3595,2026/09/14,05:03:45,9.468224E+01,8.977951E+01,9.497082E+01,3.489624E+02,7.387646E+01,117,6,111,2,8,2
3596,2026/09/14,05:04:45,9.464981E+01,8.981194E+01,9.497082E+01,4.415370E+02,7.551070E+01,119,6,113,2,8,2
3597,2026/09/14,05:05:45,9.464981E+01,8.923801E+01,9.497082E+01,3.758755E+02,7.483463E+01,120,6,114,16,8,16
3598,2026/09/14,05:06:45,9.468224E+01,8.699416E+01,9.500324E+01,4.790532E+02,7.349222E+01,120,6,114,16,8,16
3599,2026/09/14,05:07:45,9.464981E+01,8.484760E+01,9.500324E+01,3.713683E+02,7.661478E+01,120,6,114,2,8,2
3600,2026/09/14,05:08:45,9.464981E+01,8.507134E+01,9.500324E+01,3.809987E+02,7.449902E+01,122,6,116,2,8,2
3601,2026/09/14,05:09:45,9.468224E+01,8.532750E+01,9.497082E+01,3.995785E+02,7.541342E+01,124,6,118,2,8,2
3602,2026/09/14,05:10:45,9.468224E+01,8.548638E+01,9.500324E+01,4.031129E+02,7.642023E+01,126,6,119,2,8,2
3603,2026/09/14,05:11:45,9.464981E+01,8.603113E+01,9.497082E+01,4.043774E+02,7.498055E+01,128,6,121,2,8,2
3604,2026/09/14,05:12:45,9.468224E+01,8.631972E+01,9.497082E+01,3.842088E+02,7.502918E+01,129,6,123,2,8,2
3605,2026/09/14,05:13:45,9.464981E+01,8.664073E+01,9.497082E+01,3.857977E+02,7.459630E+01,131,6,124,2,8,2
3606,2026/09/14,05:14:45,9.464981E+01,8.651427E+01,9.500324E+01,5.005188E+02,7.449902E+01,133,6,126,2,8,2
3607,2026/09/14,05:15:45,9.468224E+01,8.657588E+01,9.497082E+01,4.191310E+02,7.464494E+01,135,6,128,2,8,2
3608,2026/09/14,05:16:45,9.464981E+01,8.651427E+01,9.497082E+01,4.236057E+02,7.608463E+01,137,6,130,2,8,2
3609,2026/09/14,05:17:45,9.464981E+01,8.677043E+01,9.497082E+01,3.089170E+02,7.728599E+01,138,6,131,2,8,2
3610,2026/09/14,05:18:45,9.464981E+01,8.718548E+01,9.500324E+01,4.329118E+02,7.401751E+01,140,6,133,2,8,2
3611,2026/09/14,05:19:45,9.464981E+01,8.715305E+01,9.500324E+01,4.524319E+02,7.536478E+01,142,6,135,2,8,2
3612,2026/09/14,05:20:45,9.464981E+01,8.725033E+01,9.500324E+01,3.467250E+02,7.579766E+01,144,6,137,2,8,2
3613,2026/09/14,05:21:45,9.464981E+01,8.766537E+01,9.497082E+01,3.630674E+02,7.526751E+01,146,6,138,2,8,2
3614,2026/09/14,05:22:45,9.468224E+01,8.817770E+01,9.500324E+01,3.406291E+02,7.469358E+01,147,6,140,2,8,2
3615,2026/09/14,05:23:45,9.468224E+01,8.869326E+01,9.497082E+01,3.566472E+02,7.411478E+01,149,6,142,2,8,2
3616,2026/09/14,05:24:45,9.464981E+01,8.933204E+01,9.500324E+01,2.329767E+02,7.613326E+01,151,6,144,2,8,2
3617,2026/09/14,05:25:45,9.468224E+01,8.968548E+01,9.497082E+01,2.553826E+02,7.551070E+01,152,6,145,16,8,16
3618,2026/09/14,05:26:45,9.464981E+01,8.827497E+01,9.500324E+01,2.858301E+02,7.430933E+01,152,6,145,16,8,16
3619,2026/09/14,05:27:45,9.468224E+01,8.651427E+01,9.500324E+01,3.435149E+02,7.440175E+01,152,6,145,16,8,16
3620,2026/09/14,05:28:45,9.464981E+01,8.478275E+01,9.500324E+01,3.447795E+02,7.555447E+01,153,6,145,2,8,2
3621,2026/09/14,05:29:45,9.464981E+01,8.491245E+01,9.497082E+01,4.392996E+02,7.454766E+01,154,6,147,2,8,2
3622,2026/09/14,05:30:45,9.468224E+01,8.510377E+01,9.497082E+01,2.794099E+02,7.815175E+01,156,6,148,2,8,2
3623,2026/09/14,05:31:45,9.468224E+01,8.571336E+01,9.500324E+01,3.822633E+02,7.329766E+01,158,6,150,2,8,2
3624,2026/09/14,05:32:45,9.464981E+01,8.603113E+01,9.500324E+01,4.069391E+02,7.517023E+01,160,6,152,2,8,2
3625,2026/09/14,05:33:45,9.464981E+01,8.635214E+01,9.497082E+01,3.598573E+02,7.536478E+01,162,6,154,2,8,2
3626,2026/09/14,05:34:45,9.471466E+01,8.660831E+01,9.497082E+01,3.688068E+02,7.498055E+01,163,6,155,2,8,2
3627,2026/09/14,05:35:45,9.468224E+01,8.740921E+01,9.500324E+01,2.166342E+02,7.637159E+01,165,6,157,2,8,2
3628,2026/09/14,05:36:45,9.464981E+01,8.821012E+01,9.497082E+01,2.896887E+02,7.469358E+01,167,6,159,2,8,2
3629,2026/09/14,05:37:45,9.468224E+01,8.904346E+01,9.497082E+01,1.906615E+02,7.546206E+01,169,6,161,2,8,2
3630,2026/09/14,05:38:45,9.471466E+01,8.997406E+01,9.497082E+01,2.618029E+02,7.536478E+01,171,6,162,16,8,16
3631,2026/09/14,05:39:45,9.464981E+01,8.872244E+01,9.500324E+01,1.996433E+02,7.392023E+01,171,6,162,16,8,16
3632,2026/09/14,05:40:45,9.464981E+01,8.715305E+01,9.500324E+01,3.444553E+02,7.411478E+01,171,6,162,16,8,16
3633,2026/09/14,05:41:45,9.464981E+01,8.529507E+01,9.500324E+01,3.101816E+02,7.531615E+01,171,6,162,16,8,16
3634,2026/09/14,05:42:45,9.468224E+01,8.497406E+01,9.497082E+01,4.095007E+02,7.493191E+01,172,6,164,2,8,2
3635,2026/09/14,05:43:45,9.468224E+01,8.529507E+01,9.497082E+01,3.678664E+02,7.493191E+01,174,6,165,2,8,2
3636,2026/09/14,05:44:45,9.464981E+01,8.619326E+01,9.500324E+01,2.576524E+02,7.507782E+01,176,6,167,2,8,2
3637,2026/09/14,05:45:45,9.462063E+01,8.708820E+01,9.497082E+01,2.820039E+02,7.536478E+01,177,6,169,2,8,2
3638,2026/09/14,05:46:45,9.468224E+01,8.792153E+01,9.500324E+01,2.813554E+02,7.473735E+01,179,6,170,2,8,2
3639,2026/09/14,05:47:45,9.464981E+01,8.875487E+01,9.497082E+01,3.172179E+02,7.526751E+01,181,6,172,2,8,2
3640,2026/09/14,05:48:45,9.468224E+01,8.949416E+01,9.497082E+01,2.954604E+02,7.464494E+01,183,6,174,2,8,2
3641,2026/09/14,05:49:45,9.471466E+01,8.955578E+01,9.500324E+01,2.816797E+02,7.449902E+01,184,6,175,16,8,16
3642,2026/09/14,05:50:45,9.468224E+01,8.769780E+01,9.497082E+01,3.601816E+02,7.531615E+01,184,6,175,16,8,16
3643,2026/09/14,05:51:45,9.468224E+01,8.609599E+01,9.497082E+01,3.451038E+02,7.329766E+01,184,6,175,16,8,16
3644,2026/09/14,05:52:45,9.464981E+01,8.488003E+01,9.500324E+01,3.624189E+02,7.507782E+01,185,6,176,2,8,2
3645,2026/09/14,05:53:45,9.468224E+01,8.564851E+01,9.497082E+01,2.262322E+02,7.598735E+01,186,6,177,2,8,2
3646,2026/09/14,05:54:45,9.468224E+01,8.603113E+01,9.500324E+01,3.886835E+02,7.565175E+01,188,6,179,2,8,2
3647,2026/09/14,05:55:45,9.468224E+01,8.638457E+01,9.500324E+01,3.797017E+02,7.493191E+01,190,6,181,2,8,2
3648,2026/09/14,05:56:45,9.468224E+01,8.712063E+01,9.500324E+01,2.864786E+02,7.546206E+01,192,6,183,2,8,2
3649,2026/09/14,05:57:45,9.464981E+01,8.782750E+01,9.500324E+01,2.807069E+02,7.541342E+01,194,6,184,2,8,2
3650,2026/09/14,05:58:45,9.464981E+01,8.846628E+01,9.497082E+01,3.425422E+02,7.464494E+01,196,6,186,2,8,2
3651,2026/09/14,05:59:45,9.464981E+01,8.897860E+01,9.497082E+01,3.435149E+02,7.551070E+01,197,6,188,2,8,2
3652,2026/09/14,06:00:45,9.464981E+01,8.958820E+01,9.497082E+01,3.601816E+02,7.377918E+01,199,6,189,2,8,2
3653,2026/09/14,06:01:45,9.468224E+01,8.952335E+01,9.500324E+01,2.534695E+02,7.209630E+01,200,6,190,16,8,16
3654,2026/09/14,06:02:45,9.468224E+01,8.773022E+01,9.500324E+01,3.444553E+02,7.498055E+01,200,6,190,16,8,16
3655,2026/09/14,06:03:45,9.464981E+01,8.593710E+01,9.497082E+01,3.473411E+02,7.551070E+01,200,6,190,16,8,16
3656,2026/09/14,06:04:45,9.464981E+01,8.497406E+01,9.500324E+01,2.118353E+02,7.521887E+01,200,6,191,2,8,2
3657,2026/09/14,06:05:45,9.468224E+01,8.583982E+01,9.500324E+01,2.864786E+02,7.493191E+01,202,6,192,2,8,2
3658,2026/09/14,06:06:45,9.468224E+01,8.702659E+01,9.500324E+01,1.839494E+02,7.521887E+01,204,6,194,2,8,2
3659,2026/09/14,06:07:45,9.464981E+01,8.830740E+01,9.497082E+01,2.150130E+02,7.478599E+01,206,6,196,2,8,2
3660,2026/09/14,06:08:45,9.468224E+01,8.929961E+01,9.500324E+01,2.259079E+02,7.603599E+01,208,6,198,2,8,2
3661,2026/09/14,06:09:45,9.468224E+01,8.962063E+01,9.500324E+01,3.313230E+02,7.469358E+01,209,6,199,16,8,16
3662,2026/09/14,06:10:45,9.464981E+01,8.801881E+01,9.500324E+01,2.284695E+02,7.589494E+01,209,6,199,16,8,16
3663,2026/09/14,06:11:45,9.468224E+01,8.670558E+01,9.497082E+01,2.640402E+02,7.498055E+01,209,6,199,16,8,16
3664,2026/09/14,06:12:45,9.464981E+01,8.545720E+01,9.500324E+01,2.262322E+02,7.521887E+01,209,6,199,16,8,16
3665,2026/09/14,06:13:45,9.471466E+01,8.532750E+01,9.497082E+01,2.682231E+02,7.464494E+01,210,6,200,2,8,2
3666,2026/09/14,06:14:45,9.464981E+01,8.606356E+01,9.500324E+01,3.653048E+02,7.517023E+01,212,6,202,2,8,2
3667,2026/09/14,06:15:45,9.464981E+01,8.686446E+01,9.497082E+01,3.697795E+02,7.498055E+01,214,6,203,2,8,2
3668,2026/09/14,06:16:45,9.468224E+01,8.721790E+01,9.497082E+01,3.640078E+02,7.517023E+01,215,6,205,2,8,2
3669,2026/09/14,06:17:45,9.464981E+01,8.795396E+01,9.497082E+01,3.768158E+02,7.445039E+01,217,6,207,2,8,2
3670,2026/09/14,06:18:45,9.464981E+01,8.840467E+01,9.500324E+01,3.604734E+02,7.430933E+01,219,6,208,2,8,2
3671,2026/09/14,06:19:45,9.468224E+01,8.920558E+01,9.500324E+01,3.335603E+02,7.281615E+01,221,6,210,2,8,2
3672,2026/09/14,06:20:45,9.464981E+01,8.962063E+01,9.500324E+01,3.649806E+02,7.502918E+01,223,6,212,2,8,2
3673,2026/09/14,06:21:45,9.464981E+01,8.955578E+01,9.500324E+01,2.435473E+02,7.579766E+01,224,6,213,16,8,16
3674,2026/09/14,06:22:45,9.468224E+01,8.785992E+01,9.500324E+01,3.499027E+02,7.430933E+01,224,6,213,16,8,16
3675,2026/09/14,06:23:45,9.468224E+01,8.628729E+01,9.500324E+01,2.422503E+02,7.546206E+01,224,6,213,16,8,16
3676,2026/09/14,06:24:45,9.468224E+01,8.500648E+01,9.497082E+01,2.931907E+02,7.339494E+01,224,6,213,16,8,16
3677,2026/09/14,06:25:45,9.464981E+01,8.561609E+01,9.500324E+01,2.685473E+02,7.502918E+01,225,6,215,2,8,2
3678,2026/09/14,06:26:45,9.468224E+01,8.651427E+01,9.497082E+01,3.496109E+02,7.320039E+01,227,6,216,2,8,2
3679,2026/09/14,06:27:45,9.468224E+01,8.680286E+01,9.497082E+01,3.848249E+02,7.517023E+01,229,6,218,2,8,2
3680,2026/09/14,06:28:45,9.464981E+01,8.744164E+01,9.500324E+01,3.185149E+02,7.507782E+01,231,6,220,2,8,2
3681,2026/09/14,06:29:45,9.471466E+01,8.821012E+01,9.500324E+01,2.944877E+02,7.632782E+01,233,6,222,2,8,2
3682,2026/09/14,06:30:45,9.468224E+01,8.837225E+01,9.497082E+01,6.533398E+02,6.983949E+01,234,6,223,2,8,2
3683,2026/09/14,06:31:45,9.464981E+01,8.725033E+01,9.497082E+01,6.488651E+02,7.488326E+01,236,6,225,2,8,2
3684,2026/09/14,06:32:45,9.462063E+01,8.708820E+01,9.500324E+01,3.662451E+02,7.555447E+01,238,6,227,2,8,2
3685,2026/09/14,06:33:45,9.468224E+01,8.785992E+01,9.500324E+01,3.592088E+02,7.339494E+01,240,6,228,2,8,2
3686,2026/09/14,06:34:45,9.464981E+01,8.824255E+01,9.500324E+01,3.656291E+02,7.507782E+01,242,6,230,2,8,2
3687,2026/09/14,06:35:45,9.464981E+01,8.914073E+01,9.497082E+01,2.518807E+02,7.560311E+01,244,6,232,2,8,2
3688,2026/09/14,06:36:45,9.468224E+01,8.984436E+01,9.497082E+01,2.441959E+02,7.502918E+01,245,6,233,16,8,16
3689,2026/09/14,06:37:45,9.468224E+01,8.853113E+01,9.500324E+01,2.563554E+02,7.464494E+01,245,6,233,16,8,16
3690,2026/09/14,06:38:45,9.468224E+01,8.638457E+01,9.500324E+01,6.677692E+02,7.084630E+01,245,6,233,16,8,16
3691,2026/09/14,06:39:45,9.471466E+01,8.398184E+01,9.497082E+01,6.424449E+02,7.488326E+01,246,6,234,2,8,2
3692,2026/09/14,06:40:45,9.464981E+01,8.465305E+01,9.500324E+01,2.880674E+02,7.593871E+01,248,6,236,2,8,2
3693,2026/09/14,06:41:45,9.464981E+01,8.564851E+01,9.500324E+01,2.329767E+02,7.531615E+01,250,6,238,2,8,2
3694,2026/09/14,06:42:45,9.464981E+01,8.670558E+01,9.497082E+01,2.329767E+02,7.541342E+01,251,6,239,2,8,2
3695,2026/09/14,06:43:45,9.464981E+01,8.779507E+01,9.497082E+01,2.313554E+02,7.551070E+01,253,6,241,2,8,2
3696,2026/09/14,06:44:45,9.468224E+01,8.821012E+01,9.500324E+01,4.409209E+02,7.368191E+01,255,6,243,2,8,2
3697,2026/09/14,06:45:45,9.464981E+01,8.740921E+01,9.500324E+01,8.318093E+02,6.839494E+01,257,6,245,2,8,2
3698,2026/09/14,06:46:45,9.464981E+01,8.535992E+01,9.497082E+01,8.686447E+02,7.041342E+01,258,6,246,2,8,2
3699,2026/09/14,06:47:45,9.471466E+01,8.410831E+01,9.500324E+01,5.610571E+02,7.651751E+01,260,6,248,2,8,2
3700,2026/09/14,06:48:45,9.464981E+01,8.391699E+01,9.500324E+01,4.392996E+02,7.224222E+01,262,6,250,2,8,2
3701,2026/09/14,06:49:45,9.464981E+01,8.333982E+01,9.500324E+01,5.533723E+02,7.488326E+01,264,6,252,2,8,2
3702,2026/09/14,06:50:45,9.468224E+01,8.314851E+01,9.500324E+01,3.768158E+02,7.839008E+01,266,6,253,2,8,2
3703,2026/09/14,06:51:45,9.468224E+01,8.302205E+01,9.497082E+01,4.575876E+02,7.507782E+01,267,6,255,2,8,2
3704,2026/09/14,06:52:45,9.462063E+01,8.321336E+01,9.500324E+01,3.496109E+02,7.546206E+01,269,6,257,2,8,2
3705,2026/09/14,06:53:45,9.462063E+01,8.231518E+01,9.500324E+01,7.741245E+02,7.070039E+01,271,6,258,2,8,2
3706,2026/09/14,06:54:45,9.468224E+01,8.042477E+01,9.500324E+01,7.504216E+02,8.017023E+01,273,6,260,2,8,2
3707,2026/09/14,06:55:45,9.464981E+01,8.064851E+01,9.500324E+01,3.803502E+02,7.589494E+01,275,6,262,2,8,2
3708,2026/09/14,06:56:45,9.464981E+01,8.154669E+01,9.500324E+01,2.614786E+02,7.483463E+01,276,6,264,2,8,2
3709,2026/09/14,06:57:45,9.464981E+01,8.231518E+01,9.500324E+01,3.024968E+02,7.536478E+01,278,6,265,2,8,2
3710,2026/09/14,06:58:45,9.464981E+01,8.343710E+01,9.497082E+01,2.105383E+02,7.445039E+01,280,6,267,2,8,2
3711,2026/09/14,06:59:45,9.464981E+01,8.465305E+01,9.497082E+01,2.079767E+02,7.584630E+01,282,6,269,2,8,2
3712,2026/09/14,07:00:45,9.464981E+01,8.551881E+01,9.497082E+01,5.652400E+02,6.608949E+01,284,6,271,2,8,2
3713,2026/09/14,07:01:45,9.464981E+01,8.471790E+01,9.500324E+01,6.020753E+02,7.551070E+01,285,6,272,2,8,2
3714,2026/09/14,07:02:45,9.464981E+01,8.465305E+01,9.500324E+01,3.153048E+02,7.690175E+01,287,6,274,2,8,2
3715,2026/09/14,07:03:45,9.468224E+01,8.535992E+01,9.500324E+01,3.085927E+02,7.473735E+01,289,6,276,2,8,2
3716,2026/09/14,07:04:45,9.468224E+01,8.622569E+01,9.500324E+01,2.855058E+02,7.473735E+01,291,6,277,2,8,2
3717,2026/09/14,07:05:45,9.464981E+01,8.705902E+01,9.497082E+01,2.672503E+02,7.546206E+01,293,6,279,2,8,2
3718,2026/09/14,07:06:45,9.468224E+01,8.795396E+01,9.500324E+01,2.406615E+02,7.565175E+01,294,6,281,2,8,2
3719,2026/09/14,07:07:45,9.464981E+01,8.891699E+01,9.497082E+01,2.822957E+02,7.454766E+01,296,6,283,2,8,2
3720,2026/09/14,07:08:45,9.468224E+01,8.891699E+01,9.500324E+01,6.693580E+02,7.046206E+01,298,6,284,2,8,2
3721,2026/09/14,07:09:45,9.464981E+01,8.766537E+01,9.497082E+01,6.728923E+02,7.498055E+01,300,6,286,2,8,2
3722,2026/09/14,07:10:45,9.464981E+01,8.788911E+01,9.500324E+01,2.871271E+02,7.618191E+01,302,6,288,2,8,2
3723,2026/09/14,07:11:45,9.464981E+01,8.875487E+01,9.500324E+01,2.656615E+02,7.507782E+01,303,6,290,2,8,2
3724,2026/09/14,07:12:45,9.471466E+01,8.946174E+01,9.500324E+01,3.979896E+02,7.363326E+01,305,6,291,2,8,2
3725,2026/09/14,07:13:45,9.464981E+01,8.977951E+01,9.500324E+01,3.781129E+02,7.478599E+01,307,6,293,2,8,2
3726,2026/09/14,07:14:45,9.468224E+01,8.936446E+01,9.500324E+01,2.672503E+02,7.502918E+01,308,6,294,16,8,16
3727,2026/09/14,07:15:45,9.468224E+01,8.769780E+01,9.497082E+01,3.274968E+02,7.459630E+01,308,6,294,16,8,16
3728,2026/09/14,07:16:45,9.468224E+01,8.510377E+01,9.497082E+01,6.270753E+02,7.555447E+01,308,6,294,16,8,16
3729,2026/09/14,07:17:45,9.464981E+01,8.385214E+01,9.500324E+01,6.414721E+02,7.271887E+01,309,6,295,2,8,2
3730,2026/09/14,07:18:45,9.468224E+01,8.436771E+01,9.497082E+01,2.960765E+02,7.570039E+01,311,6,297,2,8,2
3731,2026/09/14,07:19:45,9.464981E+01,8.507134E+01,9.500324E+01,3.156291E+02,7.478599E+01,313,6,299,2,8,2
3732,2026/09/14,07:20:45,9.468224E+01,8.564851E+01,9.500324E+01,3.704280E+02,7.483463E+01,315,6,301,2,8,2
3733,2026/09/14,07:21:45,9.464981E+01,8.619326E+01,9.497082E+01,2.640402E+02,7.685311E+01,317,6,302,2,8,2
3734,2026/09/14,07:22:45,9.468224E+01,8.664073E+01,9.500324E+01,3.781129E+02,7.473735E+01,319,6,304,2,8,2
3735,2026/09/14,07:23:45,9.464981E+01,8.734760E+01,9.500324E+01,2.842412E+02,7.493191E+01,320,6,306,2,8,2
3736,2026/09/14,07:24:45,9.464981E+01,8.651427E+01,9.500324E+01,6.664721E+02,7.320039E+01,322,6,307,2,8,2
3737,2026/09/14,07:25:45,9.464981E+01,8.596952E+01,9.500324E+01,2.582685E+02,8.098735E+01,324,6,309,2,8,2
3738,2026/09/14,07:26:45,9.468224E+01,8.696174E+01,9.500324E+01,2.499352E+02,7.541342E+01,326,6,311,2,8,2
3739,2026/09/14,07:27:45,9.464981E+01,8.798638E+01,9.500324E+01,2.489948E+02,7.526751E+01,328,6,313,2,8,2
3740,2026/09/14,07:28:45,9.464981E+01,8.881972E+01,9.500324E+01,2.464332E+02,7.551070E+01,329,6,314,2,8,2
3741,2026/09/14,07:29:45,9.464981E+01,8.933204E+01,9.497082E+01,3.694553E+02,7.507782E+01,331,6,316,2,8,2
3742,2026/09/14,07:30:45,9.464981E+01,8.997406E+01,9.497082E+01,2.444877E+02,7.574902E+01,333,6,318,2,8,2
3743,2026/09/14,07:31:45,9.468224E+01,8.795396E+01,9.500324E+01,7.594034E+02,6.330253E+01,333,6,318,16,8,16
3744,2026/09/14,07:32:45,9.464981E+01,8.423801E+01,9.500324E+01,8.157912E+02,7.353599E+01,333,6,318,2,8,2
3745,2026/09/14,07:33:45,9.464981E+01,8.321336E+01,9.497082E+01,5.030804E+02,7.680447E+01,335,6,320,2,8,2
3746,2026/09/14,07:34:45,9.468224E+01,8.324579E+01,9.500324E+01,4.857653E+02,7.276751E+01,337,6,322,2,8,2
3747,2026/09/14,07:35:45,9.468224E+01,8.292477E+01,9.500324E+01,5.232490E+02,7.488326E+01,339,6,323,2,8,2
3748,2026/09/14,07:36:45,9.468224E+01,8.285992E+01,9.497082E+01,3.931582E+02,7.560311E+01,341,6,325,2,8,2
3749,2026/09/14,07:37:45,9.468224E+01,8.346952E+01,9.497082E+01,2.637160E+02,7.521887E+01,342,6,327,2,8,2
3750,2026/09/14,07:38:45,9.468224E+01,8.430286E+01,9.500324E+01,3.278210E+02,7.430933E+01,344,6,329,2,8,2
3751,2026/09/14,07:39:45,9.468224E+01,8.481518E+01,9.500324E+01,3.624189E+02,7.469358E+01,346,6,330,2,8,2
3752,2026/09/14,07:40:45,9.468224E+01,8.500648E+01,9.497082E+01,4.530804E+02,7.488326E+01,348,6,332,2,8,2
3753,2026/09/14,07:41:45,9.464981E+01,8.503891E+01,9.497082E+01,4.242542E+02,7.473735E+01,350,6,334,2,8,2
3754,2026/09/14,07:42:45,9.468224E+01,8.568094E+01,9.497082E+01,3.156291E+02,7.502918E+01,351,6,335,2,8,2
3755,2026/09/14,07:43:45,9.468224E+01,8.619326E+01,9.500324E+01,3.752270E+02,7.469358E+01,353,6,337,2,8,2
3756,2026/09/14,07:44:45,9.468224E+01,8.654345E+01,9.500324E+01,3.752270E+02,7.478599E+01,355,6,339,2,8,2
3757,2026/09/14,07:45:45,9.468224E+01,8.686446E+01,9.497082E+01,3.521725E+02,7.603599E+01,357,6,341,2,8,2
3758,2026/09/14,07:46:45,9.464981E+01,8.715305E+01,9.500324E+01,4.880026E+02,7.502918E+01,359,6,342,2,8,2
3759,2026/09/14,07:47:45,9.468224E+01,8.721790E+01,9.500324E+01,4.790532E+02,7.464494E+01,360,6,344,2,8,2
3760,2026/09/14,07:48:45,9.468224E+01,8.705902E+01,9.500324E+01,4.793450E+02,7.421206E+01,362,6,346,2,8,2
3761,2026/09/14,07:49:45,9.468224E+01,8.721790E+01,9.500324E+01,4.729572E+02,7.421206E+01,364,6,347,2,8,2
3762,2026/09/14,07:50:45,9.464981E+01,8.712063E+01,9.497082E+01,4.498703E+02,7.488326E+01,366,6,349,2,8,2
3763,2026/09/14,07:51:45,9.462063E+01,8.708820E+01,9.500324E+01,4.370623E+02,7.459630E+01,368,6,351,2,8,2
3764,2026/09/14,07:52:45,9.468224E+01,8.747406E+01,9.500324E+01,2.839170E+02,7.555447E+01,369,6,353,2,8,2
3765,2026/09/14,07:53:45,9.462063E+01,8.862841E+01,9.497082E+01,2.127756E+02,7.488326E+01,371,6,354,2,8,2
3766,2026/09/14,07:54:45,9.468224E+01,8.984436E+01,9.497082E+01,2.178988E+02,7.488326E+01,373,6,356,2,8,2
3767,2026/09/14,07:55:45,9.464981E+01,8.904346E+01,9.500324E+01,2.406615E+02,7.464494E+01,373,6,356,16,8,16
3768,2026/09/14,07:56:45,9.464981E+01,8.785992E+01,9.497082E+01,2.236706E+02,7.589494E+01,373,6,356,16,8,16
3769,2026/09/14,07:57:45,9.464981E+01,8.667316E+01,9.500324E+01,2.195201E+02,7.459630E+01,373,6,356,16,8,16
3770,2026/09/14,07:58:45,9.464981E+01,8.535992E+01,9.500324E+01,2.432231E+02,7.555447E+01,373,6,356,16,8,16
3771,2026/09/14,07:59:45,9.464981E+01,8.551881E+01,9.497082E+01,2.057393E+02,7.473735E+01,374,6,357,2,8,2
3772,2026/09/14,08:00:45,9.468224E+01,8.667316E+01,9.500324E+01,2.230220E+02,7.449902E+01,376,6,359,2,8,2
3773,2026/09/14,08:01:45,9.464981E+01,8.773022E+01,9.500324E+01,2.284695E+02,7.560311E+01,378,6,361,2,8,2
3774,2026/09/14,08:02:45,9.468224E+01,8.869326E+01,9.500324E+01,3.431907E+02,7.426070E+01,380,6,363,2,8,2
3775,2026/09/14,08:03:45,9.464981E+01,8.920558E+01,9.500324E+01,3.768158E+02,7.502918E+01,382,6,364,2,8,2
3776,2026/09/14,08:04:45,9.464981E+01,8.990921E+01,9.500324E+01,1.525292E+02,7.565175E+01,383,6,366,16,8,16
3777,2026/09/14,08:05:45,9.468224E+01,8.875487E+01,9.500324E+01,1.691958E+02,7.551070E+01,383,6,366,16,8,16
3778,2026/09/14,08:06:45,9.464981E+01,8.760377E+01,9.500324E+01,2.518807E+02,7.478599E+01,383,6,366,16,8,16
3779,2026/09/14,08:07:45,9.468224E+01,8.638457E+01,9.500324E+01,2.409857E+02,7.541342E+01,383,6,366,16,8,16
3780,2026/09/14,08:08:45,9.464981E+01,8.497406E+01,9.500324E+01,3.422179E+02,7.401751E+01,383,6,366,16,8,16
3781,2026/09/14,08:09:45,9.468224E+01,8.564851E+01,9.500324E+01,2.457847E+02,7.445039E+01,385,6,367,2,8,2
3782,2026/09/14,08:10:45,9.464981E+01,8.686446E+01,9.500324E+01,1.506161E+02,7.560311E+01,386,6,369,2,8,2
3783,2026/09/14,08:11:45,9.464981E+01,8.837225E+01,9.500324E+01,1.656939E+02,7.536478E+01,388,6,371,2,8,2
3784,2026/09/14,08:12:45,9.468224E+01,8.981194E+01,9.497082E+01,1.765889E+02,7.531615E+01,390,6,372,2,8,2
3785,2026/09/14,08:13:45,9.468224E+01,8.914073E+01,9.497082E+01,2.358625E+02,7.396887E+01,390,6,373,16,8,16
3786,2026/09/14,08:14:45,9.464981E+01,8.792153E+01,9.500324E+01,2.342413E+02,7.555447E+01,390,6,373,16,8,16
3787,2026/09/14,08:15:45,9.471466E+01,8.657588E+01,9.500324E+01,2.425746E+02,7.517023E+01,390,6,373,16,8,16
3788,2026/09/14,08:16:45,9.468224E+01,8.497406E+01,9.500324E+01,3.893320E+02,7.387646E+01,390,6,373,16,8,16
3789,2026/09/14,08:17:45,9.464981E+01,8.503891E+01,9.500324E+01,4.447471E+02,7.339494E+01,392,6,374,2,8,2
3790,2026/09/14,08:18:45,9.464981E+01,8.510377E+01,9.497082E+01,4.559663E+02,7.459630E+01,394,6,376,2,8,2
3791,2026/09/14,08:19:45,9.464981E+01,8.507134E+01,9.500324E+01,4.364138E+02,7.551070E+01,396,6,378,2,8,2
3792,2026/09/14,08:20:45,9.468224E+01,8.510377E+01,9.500324E+01,4.370623E+02,7.536478E+01,397,6,379,2,8,2
3793,2026/09/14,08:21:45,9.468224E+01,8.539235E+01,9.497082E+01,3.233139E+02,7.675584E+01,399,8,381,4,2,2
3794,2026/09/14,08:22:45,9.468224E+01,8.616084E+01,9.500324E+01,3.233139E+02,7.401751E+01,400,10,383,4,2,2
3795,2026/09/14,08:23:45,9.468224E+01,8.692931E+01,9.500324E+01,3.037614E+02,7.551070E+01,402,12,385,4,2,2
3796,2026/09/14,08:24:45,9.468224E+01,8.776265E+01,9.500324E+01,3.021725E+02,7.454766E+01,403,13,386,4,2,2
3797,2026/09/14,08:25:45,9.468224E+01,8.849870E+01,9.497082E+01,3.057069E+02,7.565175E+01,405,15,388,4,2,2
3798,2026/09/14,08:26:45,9.468224E+01,8.933204E+01,9.500324E+01,3.255512E+02,7.488326E+01,407,17,390,4,2,2
3799,2026/09/14,08:27:45,9.471466E+01,8.984436E+01,9.497082E+01,4.495461E+02,7.353599E+01,408,19,391,4,2,2
3800,2026/09/14,08:28:45,9.468224E+01,8.981194E+01,9.500324E+01,3.697795E+02,7.718871E+01,410,20,393,4,16,16
3801,2026/09/14,08:29:45,9.468224E+01,8.792153E+01,9.500324E+01,3.890078E+02,7.416342E+01,411,20,393,4,16,16
3802,2026/09/14,08:30:45,9.468224E+01,8.583982E+01,9.497082E+01,4.152724E+02,7.445039E+01,413,20,393,4,16,16
3803,2026/09/14,08:31:45,9.464981E+01,8.481518E+01,9.497082E+01,4.261673E+02,7.551070E+01,414,21,394,4,2,2
3804,2026/09/14,08:32:45,9.464981E+01,8.462387E+01,9.500324E+01,5.216602E+02,7.498055E+01,416,23,395,4,2,2
3805,2026/09/14,08:33:45,9.468224E+01,8.359599E+01,9.497082E+01,7.927043E+02,7.310311E+01,417,25,397,4,2,2
3806,2026/09/14,08:34:45,9.471466E+01,8.180286E+01,9.500324E+01,8.039235E+02,7.478599E+01,419,27,399,4,2,2
3807,2026/09/14,08:35:45,9.471466E+01,8.064851E+01,9.497082E+01,5.133268E+02,7.949902E+01,420,28,401,4,2,2
3808,2026/09/14,08:36:45,9.468224E+01,8.052205E+01,9.497082E+01,4.828794E+02,7.315175E+01,420,30,402,4,2,2
3809,2026/09/14,08:37:45,9.468224E+01,8.081064E+01,9.497082E+01,3.838846E+02,7.584630E+01,420,32,404,4,2,2
3810,2026/09/14,08:38:45,9.468224E+01,8.125811E+01,9.500324E+01,3.787614E+02,7.440175E+01,420,34,406,4,2,2
3811,2026/09/14,08:39:45,9.468224E+01,8.167640E+01,9.497082E+01,3.752270E+02,7.546206E+01,420,35,407,4,2,2
3812,2026/09/14,08:40:45,9.464981E+01,8.209145E+01,9.500324E+01,4.037289E+02,7.498055E+01,420,37,409,4,2,2
3813,2026/09/14,08:41:45,9.468224E+01,8.212387E+01,9.500324E+01,7.142023E+02,6.330253E+01,420,39,411,4,2,2
3814,2026/09/14,08:42:45,9.468224E+01,8.064851E+01,9.500324E+01,7.661155E+02,7.219358E+01,420,41,412,4,2,2
3815,2026/09/14,08:43:45,9.468224E+01,7.917640E+01,9.500324E+01,4.963359E+02,8.660992E+01,420,43,414,4,2,2
3816,2026/09/14,08:44:45,9.464981E+01,7.930286E+01,9.497082E+01,4.348249E+02,7.574902E+01,420,44,416,4,2,2
3817,2026/09/14,08:45:45,9.464981E+01,7.898184E+01,9.497082E+01,5.546693E+02,7.454766E+01,420,46,418,4,2,2
3818,2026/09/14,08:46:45,9.464981E+01,7.850195E+01,9.497082E+01,5.748379E+02,7.464494E+01,420,48,419,4,2,2
3819,2026/09/14,08:47:45,9.468224E+01,7.792477E+01,9.497082E+01,5.867056E+02,7.411478E+01,420,50,421,4,2,2
3820,2026/09/14,08:48:45,9.471466E+01,7.728600E+01,9.500324E+01,6.549286E+02,7.301070E+01,420,52,423,4,2,2
3821,2026/09/14,08:49:45,9.464981E+01,7.603437E+01,9.500324E+01,8.625811E+02,6.782101E+01,420,53,424,4,2,2
3822,2026/09/14,08:50:45,9.464981E+01,7.430610E+01,9.497082E+01,7.911155E+02,7.546206E+01,420,55,426,4,2,2
3823,2026/09/14,08:51:45,9.468224E+01,7.289559E+01,9.500324E+01,5.319066E+02,8.406128E+01,420,57,428,4,2,2
3824,2026/09/14,08:52:45,9.464981E+01,7.263943E+01,9.497082E+01,4.985733E+02,7.555447E+01,420,59,430,4,2,2
3825,2026/09/14,08:53:45,9.464981E+01,7.267186E+01,9.497082E+01,4.428340E+02,7.483463E+01,420,61,431,4,2,2
3826,2026/09/14,08:54:45,9.464981E+01,7.279832E+01,9.497082E+01,4.370623E+02,7.512159E+01,420,62,433,4,2,2
3827,2026/09/14,08:55:45,9.464981E+01,7.289559E+01,9.500324E+01,4.521401E+02,7.483463E+01,420,64,435,4,2,2
3828,2026/09/14,08:56:45,9.464981E+01,7.289559E+01,9.497082E+01,4.956874E+02,7.353599E+01,420,66,436,4,2,2
3829,2026/09/14,08:57:45,9.468224E+01,7.231842E+01,9.497082E+01,7.440013E+02,6.954766E+01,420,68,438,4,2,2
3830,2026/09/14,08:58:45,9.464981E+01,7.090791E+01,9.497082E+01,7.212711E+02,7.685311E+01,420,69,440,4,2,2
3831,2026/09/14,08:59:45,9.468224E+01,7.020428E+01,9.497082E+01,4.191310E+02,7.935311E+01,420,71,441,4,2,2
3832,2026/09/14,09:00:45,9.468224E+01,7.059015E+01,9.500324E+01,3.970169E+02,7.469358E+01,420,73,443,4,2,2
3833,2026/09/14,09:01:45,9.464981E+01,7.087549E+01,9.500324E+01,4.873541E+02,7.396887E+01,420,75,445,4,2,2
3834,2026/09/14,09:02:45,9.468224E+01,7.061933E+01,9.500324E+01,5.572309E+02,7.358463E+01,420,77,447,4,2,2
3835,2026/09/14,09:03:45,9.468224E+01,7.039559E+01,9.497082E+01,4.553178E+02,7.555447E+01,420,78,448,4,2,2
3836,2026/09/14,09:04:45,9.468224E+01,7.046044E+01,9.500324E+01,4.601492E+02,7.498055E+01,420,80,450,4,2,2
3837,2026/09/14,09:05:45,9.464981E+01,6.937095E+01,9.497082E+01,7.786317E+02,7.387646E+01,420,82,452,4,2,2
3838,2026/09/14,09:06:45,9.462063E+01,6.767186E+01,9.497082E+01,8.035992E+02,7.459630E+01,420,84,453,4,2,2
3839,2026/09/14,09:07:45,9.464981E+01,6.700065E+01,9.497082E+01,5.034047E+02,7.671206E+01,420,86,455,4,2,2
3840,2026/09/14,09:08:45,9.468224E+01,6.683852E+01,9.500324E+01,4.998703E+02,7.478599E+01,420,87,457,4,2,2
3841,2026/09/14,09:09:45,9.464981E+01,6.671207E+01,9.497082E+01,4.236057E+02,7.646887E+01,420,89,459,4,2,2
3842,2026/09/14,09:10:45,9.468224E+01,6.715954E+01,9.497082E+01,3.428664E+02,7.627918E+01,420,91,460,4,2,2
3843,2026/09/14,09:11:45,9.468224E+01,6.770428E+01,9.500324E+01,3.861219E+02,7.483463E+01,420,93,462,4,2,2
3844,2026/09/14,09:12:45,9.468224E+01,6.821661E+01,9.500324E+01,3.518483E+02,7.469358E+01,420,95,464,4,2,2
3845,2026/09/14,09:13:45,9.468224E+01,6.722439E+01,9.497082E+01,7.244812E+02,7.382782E+01,420,96,465,4,2,2
3846,2026/09/14,09:14:45,9.468224E+01,6.594358E+01,9.500324E+01,5.661803E+02,9.406128E+01,420,98,467,4,2,2
3847,2026/09/14,09:15:45,9.468224E+01,6.623217E+01,9.500324E+01,4.329118E+02,7.454766E+01,420,100,469,4,2,2
3848,2026/09/14,09:16:45,9.468224E+01,6.635863E+01,9.500324E+01,3.309987E+02,7.848735E+01,420,102,470,4,2,2
3849,2026/09/14,09:17:45,9.464981E+01,6.664722E+01,9.500324E+01,4.505188E+02,7.521887E+01,420,103,472,4,2,2
3850,2026/09/14,09:18:45,9.464981E+01,6.690337E+01,9.500324E+01,3.364462E+02,7.531615E+01,420,105,474,4,2,2
3851,2026/09/14,09:19:45,9.464981E+01,6.728924E+01,9.497082E+01,4.450714E+02,7.382782E+01,420,107,476,4,2,2
3852,2026/09/14,09:20:45,9.464981E+01,6.773671E+01,9.500324E+01,2.976978E+02,7.623055E+01,420,109,477,4,2,2
3853,2026/09/14,09:21:45,9.464981E+01,6.674449E+01,9.500324E+01,7.526589E+02,7.406615E+01,420,111,479,4,2,2
3854,2026/09/14,09:22:45,9.464981E+01,6.555772E+01,9.500324E+01,3.261997E+02,8.968871E+01,420,112,481,4,2,2
3855,2026/09/14,09:23:45,9.468224E+01,6.635863E+01,9.497082E+01,3.053826E+02,7.257782E+01,420,114,482,4,2,2
3856,2026/09/14,09:24:45,9.464981E+01,6.677692E+01,9.497082E+01,3.835603E+02,7.426070E+01,420,116,484,4,2,2
3857,2026/09/14,09:25:45,9.464981E+01,6.748055E+01,9.497082E+01,3.233139E+02,7.589494E+01,420,118,486,4,2,2
3858,2026/09/14,09:26:45,9.464981E+01,6.841116E+01,9.500324E+01,3.009079E+02,7.411478E+01,420,120,488,4,2,2
3859,2026/09/14,09:27:45,9.468224E+01,6.930610E+01,9.500324E+01,2.887160E+02,7.507782E+01,420,121,489,4,2,2
3860,2026/09/14,09:28:45,9.468224E+01,6.991570E+01,9.500324E+01,6.145590E+02,6.661478E+01,420,123,491,4,2,2
3861,2026/09/14,09:29:45,9.468224E+01,6.889105E+01,9.500324E+01,6.975681E+02,7.392023E+01,420,125,493,4,2,2
3862,2026/09/14,09:30:45,9.464981E+01,6.821661E+01,9.497082E+01,3.418936E+02,8.070039E+01,420,127,494,4,2,2
3863,2026/09/14,09:31:45,9.464981E+01,6.892348E+01,9.500324E+01,3.496109E+02,7.579766E+01,420,129,496,4,2,2
3864,2026/09/14,09:32:45,9.471466E+01,6.950065E+01,9.497082E+01,3.918936E+02,7.454766E+01,420,130,498,4,2,2
3865,2026/09/14,09:33:45,9.468224E+01,7.001297E+01,9.500324E+01,3.726654E+02,7.435311E+01,420,132,499,4,2,2
3866,2026/09/14,09:34:45,9.464981E+01,6.991570E+01,9.500324E+01,5.165370E+02,7.406615E+01,420,134,501,4,2,2
3867,2026/09/14,09:35:45,9.468224E+01,7.004539E+01,9.500324E+01,3.576200E+02,7.603599E+01,420,136,503,4,2,2
3868,2026/09/14,09:36:45,9.468224E+01,6.991570E+01,9.497082E+01,6.943580E+02,7.089494E+01,420,138,505,4,2,2
3869,2026/09/14,09:37:45,9.464981E+01,6.831388E+01,9.500324E+01,7.968872E+02,7.324902E+01,420,139,506,4,2,2
3870,2026/09/14,09:38:45,9.468224E+01,6.751297E+01,9.497082E+01,4.719844E+02,7.675584E+01,420,141,508,4,2,2
3871,2026/09/14,09:39:45,9.468224E+01,6.767186E+01,9.500324E+01,3.191634E+02,7.935311E+01,420,143,510,4,2,2
3872,2026/09/14,09:40:45,9.468224E+01,6.831388E+01,9.500324E+01,3.460765E+02,7.478599E+01,420,145,511,4,2,2
3873,2026/09/14,09:41:45,9.464981E+01,6.921207E+01,9.500324E+01,2.768483E+02,7.507782E+01,420,146,513,4,2,2
3874,2026/09/14,09:42:45,9.468224E+01,7.010701E+01,9.500324E+01,3.617704E+02,7.416342E+01,420,148,515,4,2,2
3875,2026/09/14,09:43:45,9.464981E+01,7.074903E+01,9.500324E+01,2.637160E+02,7.752918E+01,420,150,517,4,2,2
3876,2026/09/14,09:44:45,9.468224E+01,7.164722E+01,9.497082E+01,3.409533E+02,7.363326E+01,420,152,518,4,2,2
3877,2026/09/14,09:45:45,9.464981E+01,7.228600E+01,9.500324E+01,3.793774E+02,7.301070E+01,420,154,520,4,2,2
3878,2026/09/14,09:46:45,9.468224E+01,7.260701E+01,9.497082E+01,6.860247E+02,6.493677E+01,420,155,522,4,2,2
3879,2026/09/14,09:47:45,9.464981E+01,7.129378E+01,9.500324E+01,7.328145E+02,7.334630E+01,420,157,523,4,2,2
3880,2026/09/14,09:48:45,9.468224E+01,7.119650E+01,9.500324E+01,3.845331E+02,7.483463E+01,420,159,525,4,2,2
3881,2026/09/14,09:49:45,9.464981E+01,7.170882E+01,9.500324E+01,3.438392E+02,7.498055E+01,420,161,527,4,2,2
3882,2026/09/14,09:50:45,9.468224E+01,7.238327E+01,9.500324E+01,3.415694E+02,7.488326E+01,420,163,529,4,2,32
3883,2026/09/14,09:51:45,9.468224E+01,7.180610E+01,9.500324E+01,3.768158E+02,7.493191E+01,420,164,529,4,2,32
3884,2026/09/14,09:52:45,9.471466E+01,7.126135E+01,9.500324E+01,3.415694E+02,7.521887E+01,420,166,529,4,2,32
3885,2026/09/14,09:53:45,9.468224E+01,7.074903E+01,9.500324E+01,3.287614E+02,7.531615E+01,420,168,529,4,2,32
3886,2026/09/14,09:54:45,9.462063E+01,7.007458E+01,9.497082E+01,4.203956E+02,7.521887E+01,420,170,529,4,2,32
3887,2026/09/14,09:55:45,9.464981E+01,6.914722E+01,9.500324E+01,3.252594E+02,7.940175E+01,420,172,529,4,2,32
3888,2026/09/14,09:56:45,9.464981E+01,6.879378E+01,9.497082E+01,2.931907E+02,7.570039E+01,420,174,529,4,2,32
3889,2026/09/14,09:57:45,9.468224E+01,6.860247E+01,9.497082E+01,2.688392E+02,7.521887E+01,420,176,529,4,2,32
3890,2026/09/14,09:58:45,9.464981E+01,6.841116E+01,9.500324E+01,2.688392E+02,7.517023E+01,420,177,529,4,2,32
3891,2026/09/14,09:59:45,9.468224E+01,6.812257E+01,9.500324E+01,2.855058E+02,7.469358E+01,420,179,529,4,2,32
3892,2026/09/14,10:00:45,9.468224E+01,6.763943E+01,9.500324E+01,3.383917E+02,7.478599E+01,420,181,529,4,2,32
3893,2026/09/14,10:01:45,9.468224E+01,6.715954E+01,9.500324E+01,3.236382E+02,7.483463E+01,420,183,529,4,2,32
3894,2026/09/14,10:02:45,9.464981E+01,6.603761E+01,9.497082E+01,4.588521E+02,7.589494E+01,420,185,529,4,2,32
3895,2026/09/14,10:03:45,9.464981E+01,6.494812E+01,9.497082E+01,4.908885E+02,7.454766E+01,420,187,529,4,2,32
3896,2026/09/14,10:04:45,9.468224E+01,6.379702E+01,9.497082E+01,4.726330E+02,7.387646E+01,420,189,529,4,2,32
3897,2026/09/14,10:05:45,9.464981E+01,6.241894E+01,9.497082E+01,5.014592E+02,7.483463E+01,420,190,529,4,2,32
3898,2026/09/14,10:06:45,9.468224E+01,6.107328E+01,9.500324E+01,5.110895E+02,7.565175E+01,420,192,529,4,2,32
3899,2026/09/14,10:07:45,9.468224E+01,5.953308E+01,9.497082E+01,5.130026E+02,7.593871E+01,420,194,529,4,2,32
3900,2026/09/14,10:08:45,9.468224E+01,5.857328E+01,9.500324E+01,4.031129E+02,7.493191E+01,422,196,529,4,2,32
3901,2026/09/14,10:09:45,9.464981E+01,5.732491E+01,9.500324E+01,5.383268E+02,7.387646E+01,423,198,529,4,2,32
3902,2026/09/14,10:10:45,9.468224E+01,5.604086E+01,9.500324E+01,5.245461E+02,7.108463E+01,425,200,529,4,2,32
3903,2026/09/14,10:11:45,9.468224E+01,5.508107E+01,9.497082E+01,4.245785E+02,7.517023E+01,426,202,529,4,2,32
3904,2026/09/14,10:12:45,9.468224E+01,5.415046E+01,9.500324E+01,3.797017E+02,7.570039E+01,428,203,529,4,2,32
3905,2026/09/14,10:13:45,9.468224E+01,5.328794E+01,9.497082E+01,4.588521E+02,7.324902E+01,429,205,529,4,2,32
3906,2026/09/14,10:14:45,9.468224E+01,5.213359E+01,9.497082E+01,5.536965E+02,7.224222E+01,431,207,529,4,2,32
3907,2026/09/14,10:15:45,9.468224E+01,5.043450E+01,9.500324E+01,5.674773E+02,7.536478E+01,433,209,529,4,2,32
3908,2026/09/14,10:16:45,9.471466E+01,4.892996E+01,9.500324E+01,3.966926E+02,7.896887E+01,434,211,529,4,2,32
3909,2026/09/14,10:17:45,9.468224E+01,4.803178E+01,9.497082E+01,3.989300E+02,7.483463E+01,436,213,529,4,2,32
3910,2026/09/14,10:18:45,9.468224E+01,4.671855E+01,9.500324E+01,4.213683E+02,7.743190E+01,437,214,529,4,2,32
3911,2026/09/14,10:19:45,9.468224E+01,4.440986E+01,9.497082E+01,8.750649E+02,6.627918E+01,439,216,529,4,2,32
3912,2026/09/14,10:20:45,9.468224E+01,4.236057E+01,9.500324E+01,7.696498E+02,8.151751E+01,441,218,529,2,2,4
3913,2026/09/14,10:21:45,9.464981E+01,4.245785E+01,9.500324E+01,4.425097E+02,7.421206E+01,442,220,529,2,2,4
3914,2026/09/14,10:22:45,9.464981E+01,4.258431E+01,9.500324E+01,3.457523E+02,7.949902E+01,444,222,529,2,2,4
3915,2026/09/14,10:23:45,9.468224E+01,4.287289E+01,9.497082E+01,4.242542E+02,7.498055E+01,446,224,529,2,2,4
3916,2026/09/14,10:24:45,9.468224E+01,4.303502E+01,9.500324E+01,4.005512E+02,7.214494E+01,448,225,529,2,2,4
3917,2026/09/14,10:25:45,9.464981E+01,4.335279E+01,9.500324E+01,3.524643E+02,7.613326E+01,450,227,529,2,2,4
3918,2026/09/14,10:26:45,9.468224E+01,4.357977E+01,9.500324E+01,6.571985E+02,6.354086E+01,451,229,529,2,2,4
3919,2026/09/14,10:27:45,9.464981E+01,4.216926E+01,9.500324E+01,7.222438E+02,7.426070E+01,453,231,529,2,2,4
3920,2026/09/14,10:28:45,9.464981E+01,4.107977E+01,9.497082E+01,3.601816E+02,8.401751E+01,455,233,529,2,2,4
3921,2026/09/14,10:29:45,9.468224E+01,4.146239E+01,9.497082E+01,3.665694E+02,7.603599E+01,457,234,529,2,2,4
3922,2026/09/14,10:30:45,9.468224E+01,4.194553E+01,9.500324E+01,3.335603E+02,7.464494E+01,459,236,529,2,2,4
3923,2026/09/14,10:31:45,9.464981E+01,4.245785E+01,9.500324E+01,3.761997E+02,7.517023E+01,460,238,529,2,2,4
3924,2026/09/14,10:32:45,9.464981E+01,4.287289E+01,9.500324E+01,3.390078E+02,7.473735E+01,462,240,529,2,2,4
3925,2026/09/14,10:33:45,9.464981E+01,4.293774E+01,9.500324E+01,4.819066E+02,7.406615E+01,464,242,529,2,2,4
3926,2026/09/14,10:34:45,9.468224E+01,4.271401E+01,9.497082E+01,6.369974E+02,6.661478E+01,466,244,529,2,2,4
3927,2026/09/14,10:35:45,9.464981E+01,4.133593E+01,9.500324E+01,7.603438E+02,7.440175E+01,468,245,529,2,2,4
3928,2026/09/14,10:36:45,9.468224E+01,4.047017E+01,9.497082E+01,3.636835E+02,8.160992E+01,469,247,529,2,2,4
3929,2026/09/14,10:37:45,9.471466E+01,4.088846E+01,9.500324E+01,3.496109E+02,7.536478E+01,471,249,529,2,2,4
3930,2026/09/14,10:38:45,9.462063E+01,4.117380E+01,9.500324E+01,4.985733E+02,7.060797E+01,473,251,529,2,2,4
3931,2026/09/14,10:39:45,9.468224E+01,4.146239E+01,9.497082E+01,4.486057E+02,7.190175E+01,475,253,529,2,2,4
3932,2026/09/14,10:40:45,9.464981E+01,4.127108E+01,9.500324E+01,5.133268E+02,7.248055E+01,477,255,529,2,2,4
3933,2026/09/14,10:41:45,9.468224E+01,4.133593E+01,9.500324E+01,3.710765E+02,7.517023E+01,478,256,529,2,2,4
3934,2026/09/14,10:42:45,9.468224E+01,4.005513E+01,9.500324E+01,8.346952E+02,7.190175E+01,480,258,529,2,2,4
3935,2026/09/14,10:43:45,9.394617E+01,3.905967E+01,9.500324E+01,8.074579E+02,7.228599E+01,482,260,529,2,2,4
3936,2026/09/14,10:44:45,9.324255E+01,3.973411E+01,9.497082E+01,4.787289E+02,7.598735E+01,484,262,530,2,2,4
3937,2026/09/14,10:45:45,9.253568E+01,4.104734E+01,9.497082E+01,3.390078E+02,7.642023E+01,486,264,531,2,2,4
3938,2026/09/14,10:46:45,9.186446E+01,4.258431E+01,9.500324E+01,3.387160E+02,7.478599E+01,487,265,532,2,2,4
3939,2026/09/14,10:47:45,9.109599E+01,4.412452E+01,9.500324E+01,3.425422E+02,7.498055E+01,489,267,534,2,2,4
3940,2026/09/14,10:48:45,9.038911E+01,4.566148E+01,9.500324E+01,3.409533E+02,7.488326E+01,491,269,535,2,2,4
3941,2026/09/14,10:49:45,8.965305E+01,4.671855E+01,9.500324E+01,6.456550E+02,6.632782E+01,493,271,536,2,2,4
3942,2026/09/14,10:50:45,8.891699E+01,4.604410E+01,9.500324E+01,8.631971E+02,7.233463E+01,495,272,537,2,2,4
3943,2026/09/14,10:51:45,8.821012E+01,4.527562E+01,9.497082E+01,4.960117E+02,8.435311E+01,496,274,539,2,2,4
3944,2026/09/14,10:52:45,8.747406E+01,4.556421E+01,9.500324E+01,5.979248E+02,7.498055E+01,498,276,540,2,2,4
3945,2026/09/14,10:53:45,8.680286E+01,4.627108E+01,9.500324E+01,4.780804E+02,7.488326E+01,500,278,541,2,2,4
3946,2026/09/14,10:54:45,8.606356E+01,4.687743E+01,9.497082E+01,4.940986E+02,7.560311E+01,502,280,542,2,2,4
3947,2026/09/14,10:55:45,8.532750E+01,4.767834E+01,9.497082E+01,4.969844E+02,7.483463E+01,504,281,544,2,2,4
3948,2026/09/14,10:56:45,8.465305E+01,4.832037E+01,9.500324E+01,4.700714E+02,7.507782E+01,505,283,545,2,2,4
3949,2026/09/14,10:57:45,8.394942E+01,4.841764E+01,9.497082E+01,7.802205E+02,7.324902E+01,507,285,546,2,2,4
3950,2026/09/14,10:58:45,8.327821E+01,4.787289E+01,9.500324E+01,6.946823E+02,7.675584E+01,509,287,548,2,2,4
3951,2026/09/14,10:59:45,8.253891E+01,4.832037E+01,9.497082E+01,3.925422E+02,7.666342E+01,511,289,548,2,2,4
3952,2026/09/14,11:00:45,8.180286E+01,4.953956E+01,9.497082E+01,4.140078E+02,7.531615E+01,512,290,548,2,2,4
3953,2026/09/14,11:01:45,8.116084E+01,5.056421E+01,9.497082E+01,4.610895E+02,7.536478E+01,514,292,549,2,2,4
3954,2026/09/14,11:02:45,8.042477E+01,5.142996E+01,9.497082E+01,4.521401E+02,7.449902E+01,516,294,549,2,2,4
3955,2026/09/14,11:03:45,7.975357E+01,5.235733E+01,9.500324E+01,4.479572E+02,7.488326E+01,518,296,550,2,2,4
3956,2026/09/14,11:04:45,7.901427E+01,5.319066E+01,9.500324E+01,5.652400E+02,7.079766E+01,520,298,550,2,2,4
3957,2026/09/14,11:05:45,7.831064E+01,5.283723E+01,9.500324E+01,8.071336E+02,7.426070E+01,521,299,551,2,2,4
3958,2026/09/14,11:06:45,7.760701E+01,5.194228E+01,9.500324E+01,8.100195E+02,7.065661E+01,523,301,551,2,2,4
3959,2026/09/14,11:07:45,7.699741E+01,5.181258E+01,9.500324E+01,5.363813E+02,7.651751E+01,525,303,552,2,2,4
3960,2026/09/14,11:08:45,7.629053E+01,5.283723E+01,9.497082E+01,4.239300E+02,7.551070E+01,527,305,552,2,2,4
3961,2026/09/14,11:09:45,7.558691E+01,5.389429E+01,9.497082E+01,4.578794E+02,7.598735E+01,529,307,553,2,2,4
3962,2026/09/14,11:10:45,7.488327E+01,5.523995E+01,9.500324E+01,2.822957E+02,7.776751E+01,530,308,553,2,2,4
3963,2026/09/14,11:11:45,7.420882E+01,5.687419E+01,9.497082E+01,2.810311E+02,7.574902E+01,532,310,554,2,2,4
3964,2026/09/14,11:12:45,7.357004E+01,5.821984E+01,9.500324E+01,4.297017E+02,7.363326E+01,534,312,554,2,2,4
3965,2026/09/14,11:13:45,7.292802E+01,5.764267E+01,9.500324E+01,7.033398E+02,7.776751E+01,536,314,554,2,2,4
3966,2026/09/14,11:14:45,7.219196E+01,5.735733E+01,9.500324E+01,4.928016E+02,8.315175E+01,538,316,555,2,2,4
3967,2026/09/14,11:15:45,7.151751E+01,5.818742E+01,9.500324E+01,4.284047E+02,7.704766E+01,539,317,555,2,2,4
3968,2026/09/14,11:16:45,7.081388E+01,5.924773E+01,9.500324E+01,5.040208E+02,7.291342E+01,541,319,556,2,2,4
3969,2026/09/14,11:17:45,7.017186E+01,6.017510E+01,9.500324E+01,3.672179E+02,7.892023E+01,543,321,556,2,2,4
3970,2026/09/14,11:18:45,6.946822E+01,6.139429E+01,9.500324E+01,4.988976E+02,7.156615E+01,545,323,557,2,2,4
3971,2026/09/14,11:19:45,6.876135E+01,6.222763E+01,9.500324E+01,4.011673E+02,7.949902E+01,547,325,557,2,2,4
3972,2026/09/14,11:20:45,6.812257E+01,6.277238E+01,9.500324E+01,6.994812E+02,7.320039E+01,548,326,558,2,2,4
3973,2026/09/14,11:21:45,6.741570E+01,6.222763E+01,9.500324E+01,7.420882E+02,7.262646E+01,550,328,558,2,2,4
3974,2026/09/14,11:22:45,6.671207E+01,6.337873E+01,9.500324E+01,3.290856E+02,7.521887E+01,552,330,559,2,2,4
3975,2026/09/14,11:23:45,6.610247E+01,6.478924E+01,9.500324E+01,3.451038E+02,7.565175E+01,554,332,559,2,2,4
3976,2026/09/14,11:24:45,6.543126E+01,6.619975E+01,9.500324E+01,4.005512E+02,7.387646E+01,555,333,560,2,2,4
3977,2026/09/14,11:25:45,6.475681E+01,6.738327E+01,9.497082E+01,3.963683E+02,7.449902E+01,557,335,560,2,2,4
3978,2026/09/14,11:26:45,6.405318E+01,6.879378E+01,9.500324E+01,4.136835E+02,7.286478E+01,559,337,561,2,2,4
3979,2026/09/14,11:27:45,6.334631E+01,6.956226E+01,9.497082E+01,5.892672E+02,7.228599E+01,561,339,561,2,2,4
3980,2026/09/14,11:28:45,6.267510E+01,7.020428E+01,9.500324E+01,5.863813E+02,7.147373E+01,563,341,562,2,2,4
3981,2026/09/14,11:29:45,6.200065E+01,7.033398E+01,9.500324E+01,5.927692E+02,7.507782E+01,564,342,562,2,2,4
3982,2026/09/14,11:30:45,6.136187E+01,7.090791E+01,9.500324E+01,4.908885E+02,7.570039E+01,566,344,563,2,2,4
