"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3983,2026/09/14,11:31:45,6.071984E+01,7.110247E+01,9.500324E+01,6.225681E+02,7.517023E+01,568,346,563,2,2,4
3984,2026/09/14,11:32:45,6.004864E+01,7.135863E+01,9.497082E+01,5.235733E+02,7.593871E+01,570,348,564,2,2,4
3985,2026/09/14,11:33:45,5.937419E+01,7.187095E+01,9.500324E+01,5.456874E+02,7.099222E+01,572,350,564,2,2,4
3986,2026/09/14,11:34:45,5.870298E+01,7.190337E+01,9.500324E+01,5.908560E+02,7.555447E+01,573,351,565,2,2,4
3987,2026/09/14,11:35:45,5.802854E+01,7.267186E+01,9.500324E+01,4.271401E+02,7.483463E+01,575,353,565,2,2,4
3988,2026/09/14,11:36:45,5.738651E+01,7.392023E+01,9.500324E+01,3.681907E+02,7.531615E+01,577,355,566,2,2,4
3989,2026/09/14,11:37:45,5.671531E+01,7.520104E+01,9.497082E+01,3.592088E+02,7.598735E+01,579,357,566,2,2,4
3990,2026/09/14,11:38:45,5.604086E+01,7.657912E+01,9.500324E+01,3.585603E+02,7.478599E+01,581,359,567,2,2,4
3991,2026/09/14,11:39:45,5.540208E+01,7.789559E+01,9.497082E+01,3.733139E+02,7.541342E+01,582,360,567,2,2,4
3992,2026/09/14,11:40:45,5.476006E+01,7.917640E+01,9.500324E+01,4.152724E+02,7.579766E+01,584,362,568,2,2,4
3993,2026/09/14,11:41:45,5.412127E+01,8.052205E+01,9.500324E+01,3.579118E+02,7.498055E+01,586,364,568,2,2,4
3994,2026/09/14,11:42:45,5.341440E+01,8.186771E+01,9.497082E+01,3.576200E+02,7.507782E+01,588,366,568,2,2,4
3995,2026/09/14,11:43:45,5.277562E+01,8.321336E+01,9.497082E+01,3.604734E+02,7.502918E+01,590,368,569,2,2,4
3996,2026/09/14,11:44:45,5.213359E+01,8.452659E+01,9.497082E+01,3.883593E+02,7.714494E+01,591,369,569,2,2,4
3997,2026/09/14,11:45:45,5.232491E+01,8.404669E+01,9.497082E+01,3.806745E+02,7.526751E+01,593,371,570,2,2,4
3998,2026/09/14,11:46:45,5.392672E+01,8.218872E+01,9.497082E+01,2.774968E+02,7.618191E+01,595,373,570,2,2,4
3999,2026/09/14,11:47:45,5.559339E+01,8.081064E+01,9.497082E+01,2.134241E+02,7.593871E+01,597,375,571,2,2,4
4000,2026/09/14,11:48:45,5.726006E+01,7.965630E+01,9.500324E+01,2.880674E+02,7.349222E+01,599,377,571,2,2,4
4001,2026/09/14,11:49:45,5.882944E+01,7.837549E+01,9.497082E+01,2.339170E+02,7.517023E+01,600,378,572,2,2,4
4002,2026/09/14,11:50:45,6.036641E+01,7.718872E+01,9.497082E+01,2.015564E+02,7.570039E+01,602,380,572,2,2,4
4003,2026/09/14,11:51:45,6.206550E+01,7.613165E+01,9.500324E+01,2.826200E+02,7.329766E+01,604,382,573,2,2,4
4004,2026/09/14,11:52:45,6.347601E+01,7.459469E+01,9.497082E+01,2.938392E+02,7.493191E+01,606,384,573,2,2,4
4005,2026/09/14,11:53:45,6.514268E+01,7.363165E+01,9.500324E+01,1.611868E+02,7.473735E+01,607,385,574,2,2,4
4006,2026/09/14,11:54:45,6.680934E+01,7.283074E+01,9.500324E+01,1.570363E+02,7.469358E+01,609,387,574,2,2,4
4007,2026/09/14,11:55:45,6.837873E+01,7.202983E+01,9.497082E+01,1.628080E+02,7.449902E+01,611,389,575,2,2,4
4008,2026/09/14,11:56:45,6.991570E+01,7.119650E+01,9.500324E+01,1.467899E+02,7.565175E+01,613,391,575,2,2,4
4009,2026/09/14,11:57:45,7.148508E+01,7.039559E+01,9.500324E+01,1.672828E+02,7.416342E+01,615,393,576,2,2,4
4010,2026/09/14,11:58:45,7.235085E+01,7.046044E+01,9.497082E+01,1.961089E+02,7.555447E+01,616,394,576,2,2,4
4011,2026/09/14,11:59:45,7.263943E+01,7.174125E+01,9.497082E+01,1.970817E+02,7.396887E+01,618,396,577,2,2,4
4012,2026/09/14,12:00:45,7.267186E+01,7.296044E+01,9.500324E+01,2.800584E+02,7.296206E+01,620,398,577,2,2,4
4013,2026/09/14,12:01:45,7.263943E+01,7.366408E+01,9.497082E+01,3.057069E+02,7.454766E+01,622,400,578,2,2,4
4014,2026/09/14,12:02:45,7.267186E+01,7.485085E+01,9.500324E+01,1.608625E+02,7.469358E+01,624,402,578,2,2,4
4015,2026/09/14,12:03:45,7.267186E+01,7.597276E+01,9.500324E+01,2.794099E+02,7.498055E+01,625,403,579,2,2,4
4016,2026/09/14,12:04:45,7.270428E+01,7.670882E+01,9.500324E+01,2.807069E+02,7.800584E+01,627,405,579,2,2,4
4017,2026/09/14,12:05:45,7.263943E+01,7.805447E+01,9.500324E+01,1.768807E+02,7.517023E+01,629,407,580,2,2,4
4018,2026/09/14,12:06:45,7.267186E+01,7.930286E+01,9.497082E+01,2.015564E+02,7.445039E+01,631,409,580,2,2,4
4019,2026/09/14,12:07:45,7.267186E+01,8.052205E+01,9.500324E+01,2.098898E+02,7.526751E+01,633,411,581,2,2,4
4020,2026/09/14,12:08:45,7.267186E+01,8.170558E+01,9.500324E+01,2.118353E+02,7.421206E+01,634,412,581,2,2,4
4021,2026/09/14,12:09:45,7.267186E+01,8.285992E+01,9.497082E+01,2.249676E+02,7.478599E+01,636,414,582,2,2,4
4022,2026/09/14,12:10:45,7.267186E+01,8.420558E+01,9.497082E+01,1.679313E+02,7.502918E+01,638,416,582,2,2,4
4023,2026/09/14,12:11:45,7.289559E+01,8.484760E+01,9.500324E+01,2.015564E+02,7.454766E+01,640,418,583,2,2,4
4024,2026/09/14,12:12:45,7.449741E+01,8.379053E+01,9.497082E+01,2.028534E+02,7.454766E+01,642,420,583,2,2,4
4025,2026/09/14,12:13:45,7.600519E+01,8.273347E+01,9.500324E+01,2.012322E+02,7.454766E+01,643,421,584,2,2,4
4026,2026/09/14,12:14:45,7.763619E+01,8.167640E+01,9.500324E+01,2.105383E+02,7.464494E+01,645,423,584,2,2,4
4027,2026/09/14,12:15:45,7.924125E+01,8.048962E+01,9.497082E+01,2.211089E+02,7.570039E+01,647,425,585,2,2,4
4028,2026/09/14,12:16:45,8.077821E+01,7.892023E+01,9.497082E+01,3.249352E+02,7.396887E+01,649,427,585,2,2,4
4029,2026/09/14,12:17:45,8.241245E+01,7.744488E+01,9.500324E+01,1.836252E+02,7.623055E+01,650,429,586,2,2,4
4030,2026/09/14,12:18:45,8.404669E+01,7.606680E+01,9.500324E+01,2.999352E+02,7.473735E+01,652,430,586,2,2,4
4031,2026/09/14,12:19:45,8.558366E+01,7.468872E+01,9.497082E+01,1.842737E+02,7.589494E+01,654,432,587,2,2,4
4032,2026/09/14,12:20:45,8.718548E+01,7.340791E+01,9.500324E+01,2.916018E+02,7.493191E+01,656,434,587,2,2,4
4033,2026/09/14,12:21:45,8.878729E+01,7.187095E+01,9.500324E+01,3.941310E+02,7.118191E+01,658,436,588,2,2,4
4034,2026/09/14,12:22:45,9.035668E+01,7.042802E+01,9.500324E+01,1.897211E+02,7.541342E+01,659,438,588,2,2,4
4035,2026/09/14,12:23:45,9.115759E+01,7.055772E+01,9.497082E+01,1.839494E+02,7.555447E+01,661,439,589,2,2,4
4036,2026/09/14,12:24:45,9.138457E+01,7.180610E+01,9.500324E+01,2.009403E+02,7.517023E+01,663,441,589,2,2,4
4037,2026/09/14,12:25:45,9.138457E+01,7.296044E+01,9.500324E+01,2.201362E+02,7.521887E+01,665,443,590,2,2,4
4038,2026/09/14,12:26:45,9.144617E+01,7.395266E+01,9.500324E+01,3.050584E+02,7.459630E+01,667,445,590,2,2,4
4039,2026/09/14,12:27:45,9.144617E+01,7.459469E+01,9.497082E+01,3.063554E+02,7.478599E+01,668,447,591,2,2,4
4040,2026/09/14,12:28:45,9.144617E+01,7.552205E+01,9.497082E+01,2.919261E+02,7.502918E+01,670,448,591,2,2,4
4041,2026/09/14,12:29:45,9.141375E+01,7.642023E+01,9.500324E+01,1.874838E+02,7.531615E+01,672,450,592,2,2,4
4042,2026/09/14,12:30:45,9.144617E+01,7.750973E+01,9.500324E+01,2.848573E+02,7.555447E+01,674,452,592,2,2,4
4043,2026/09/14,12:31:45,9.141375E+01,7.831064E+01,9.497082E+01,1.961089E+02,7.584630E+01,676,454,593,2,2,4
4044,2026/09/14,12:32:45,9.141375E+01,7.952659E+01,9.500324E+01,1.996433E+02,7.526751E+01,677,456,595,2,2,4
4045,2026/09/14,12:33:45,9.144617E+01,8.058691E+01,9.497082E+01,3.550259E+02,7.238326E+01,679,457,596,2,2,4
4046,2026/09/14,12:34:45,9.141375E+01,8.151427E+01,9.497082E+01,1.967575E+02,7.440175E+01,681,459,597,2,2,4
4047,2026/09/14,12:35:45,9.141375E+01,8.270104E+01,9.500324E+01,1.951686E+02,7.473735E+01,683,461,599,2,2,4
4048,2026/09/14,12:36:45,9.138457E+01,8.388457E+01,9.500324E+01,2.018807E+02,7.473735E+01,685,463,600,2,2,4
4049,2026/09/14,12:37:45,9.144617E+01,8.503891E+01,9.497082E+01,2.022049E+02,7.541342E+01,686,464,601,2,2,4
4050,2026/09/14,12:38:45,9.260052E+01,8.417316E+01,9.497082E+01,1.929313E+02,7.459630E+01,688,466,602,2,2,4
4051,2026/09/14,12:39:45,9.410506E+01,8.282750E+01,9.497082E+01,3.040856E+02,7.392023E+01,690,468,604,2,2,4
4052,2026/09/14,12:40:45,9.471466E+01,8.276265E+01,9.500324E+01,2.310311E+02,7.551070E+01,691,469,605,2,2,4
4053,2026/09/14,12:41:45,9.484436E+01,8.369326E+01,9.497082E+01,2.970493E+02,7.257782E+01,693,471,606,2,2,4
4054,2026/09/14,12:42:45,9.487679E+01,8.459145E+01,9.497082E+01,1.788262E+02,7.488326E+01,695,473,607,2,2,4
4055,2026/09/14,12:43:45,9.487679E+01,8.529507E+01,9.500324E+01,3.470169E+02,7.281615E+01,697,475,607,2,2,8
4056,2026/09/14,12:44:45,9.490921E+01,8.638457E+01,9.500324E+01,1.794747E+02,7.512159E+01,698,476,607,2,2,8
4057,2026/09/14,12:45:45,9.490921E+01,8.766537E+01,9.497082E+01,2.105383E+02,7.517023E+01,700,478,607,2,2,8
4058,2026/09/14,12:46:45,9.487679E+01,8.901102E+01,9.500324E+01,2.118353E+02,7.459630E+01,702,480,607,2,2,8
4059,2026/09/14,12:47:45,9.490921E+01,8.984436E+01,9.497082E+01,1.909857E+02,7.551070E+01,703,481,607,16,16,8
4060,2026/09/14,12:48:45,9.490921E+01,8.881972E+01,9.497082E+01,2.118353E+02,7.469358E+01,703,481,607,16,16,8
4061,2026/09/14,12:49:45,9.490921E+01,8.766537E+01,9.497082E+01,2.438716E+02,7.536478E+01,703,481,607,16,16,8
4062,2026/09/14,12:50:45,9.484436E+01,8.625811E+01,9.497082E+01,2.822957E+02,7.396887E+01,703,481,607,16,16,8
4063,2026/09/14,12:51:45,9.487679E+01,8.475033E+01,9.500324E+01,2.941634E+02,7.531615E+01,703,482,607,16,2,8
4064,2026/09/14,12:52:45,9.490921E+01,8.407912E+01,9.497082E+01,4.091764E+02,7.488326E+01,703,484,607,16,2,8
4065,2026/09/14,12:53:45,9.487679E+01,8.276265E+01,9.500324E+01,4.123865E+02,7.646887E+01,703,485,607,16,2,8
4066,2026/09/14,12:54:45,9.490921E+01,8.190013E+01,9.497082E+01,3.970169E+02,7.531615E+01,703,487,607,16,2,8
4067,2026/09/14,12:55:45,9.490921E+01,8.087225E+01,9.497082E+01,4.220169E+02,7.632782E+01,703,489,607,16,2,8
4068,2026/09/14,12:56:45,9.490921E+01,7.997730E+01,9.497082E+01,4.181582E+02,7.502918E+01,703,491,607,16,2,8
4069,2026/09/14,12:57:45,9.490921E+01,7.898184E+01,9.500324E+01,4.258431E+02,7.493191E+01,703,493,607,16,2,8
4070,2026/09/14,12:58:45,9.490921E+01,7.770104E+01,9.500324E+01,5.354410E+02,7.329766E+01,703,495,607,16,2,8
4071,2026/09/14,12:59:45,9.484436E+01,7.635538E+01,9.500324E+01,5.005188E+02,7.488326E+01,703,497,607,16,2,8
4072,2026/09/14,13:00:45,9.490921E+01,7.510701E+01,9.497082E+01,4.184825E+02,7.978599E+01,703,498,607,16,2,8
4073,2026/09/14,13:01:45,9.484436E+01,7.446498E+01,9.497082E+01,3.576200E+02,7.574902E+01,703,500,607,16,2,8
4074,2026/09/14,13:02:45,9.490921E+01,7.328146E+01,9.497082E+01,5.498379E+02,7.469358E+01,703,502,607,16,2,8
4075,2026/09/14,13:03:45,9.484436E+01,7.180610E+01,9.500324E+01,4.527562E+02,7.608463E+01,703,504,607,16,2,8
4076,2026/09/14,13:04:45,9.487679E+01,7.116408E+01,9.497082E+01,4.255188E+02,7.301070E+01,703,506,607,16,2,8
4077,2026/09/14,13:05:45,9.490921E+01,7.017186E+01,9.500324E+01,3.412776E+02,7.671206E+01,703,508,607,16,2,8
4078,2026/09/14,13:06:45,9.487679E+01,7.020428E+01,9.500324E+01,3.390078E+02,7.493191E+01,704,510,607,2,2,8
4079,2026/09/14,13:07:45,9.490921E+01,7.065176E+01,9.500324E+01,3.604734E+02,7.608463E+01,706,511,607,2,2,8
4080,2026/09/14,13:08:45,9.487679E+01,7.094034E+01,9.497082E+01,4.495461E+02,7.373055E+01,708,513,607,2,2,8
4081,2026/09/14,13:09:45,9.487679E+01,7.139105E+01,9.497082E+01,3.140402E+02,7.618191E+01,710,515,607,2,2,8
4082,2026/09/14,13:10:45,9.484436E+01,7.183852E+01,9.500324E+01,3.457523E+02,7.507782E+01,712,517,607,2,2,8
4083,2026/09/14,13:11:45,9.490921E+01,7.225357E+01,9.500324E+01,3.611219E+02,7.512159E+01,713,519,607,2,2,8
4084,2026/09/14,13:12:45,9.487679E+01,7.113490E+01,9.500324E+01,7.283074E+02,7.176070E+01,715,521,607,2,2,8
4085,2026/09/14,13:13:45,9.487679E+01,6.946822E+01,9.500324E+01,7.565175E+02,7.493191E+01,717,522,607,2,2,8
4086,2026/09/14,13:14:45,9.490921E+01,6.911479E+01,9.500324E+01,4.761673E+02,7.512159E+01,719,524,607,2,2,8
4087,2026/09/14,13:15:45,9.487679E+01,6.844358E+01,9.500324E+01,5.684177E+02,7.473735E+01,721,526,607,2,2,8
4088,2026/09/14,13:16:45,9.490921E+01,6.789883E+01,9.500324E+01,5.523995E+02,7.363326E+01,722,528,607,2,2,8
4089,2026/09/14,13:17:45,9.487679E+01,6.735409E+01,9.497082E+01,5.447147E+02,7.459630E+01,724,530,607,2,2,8
4090,2026/09/14,13:18:45,9.487679E+01,6.703307E+01,9.500324E+01,5.770753E+02,7.195039E+01,726,531,607,2,2,8
4091,2026/09/14,13:19:45,9.484436E+01,6.658236E+01,9.500324E+01,4.598249E+02,7.541342E+01,728,533,607,2,2,8
4092,2026/09/14,13:20:45,9.487679E+01,6.491894E+01,9.497082E+01,8.356680E+02,7.449902E+01,730,535,607,2,2,8
4093,2026/09/14,13:21:45,9.484436E+01,6.299611E+01,9.497082E+01,8.324579E+02,8.271887E+01,731,537,607,2,2,8
4094,2026/09/14,13:22:45,9.487679E+01,6.283398E+01,9.497082E+01,3.970169E+02,7.555447E+01,733,539,607,2,2,8
4095,2026/09/14,13:23:45,9.484436E+01,6.277238E+01,9.500324E+01,5.120298E+02,7.396887E+01,735,541,607,2,2,8
4096,2026/09/14,13:24:45,9.484436E+01,6.248379E+01,9.497082E+01,5.174773E+02,7.512159E+01,737,542,607,2,2,8
4097,2026/09/14,13:25:45,9.487679E+01,6.219520E+01,9.500324E+01,4.431582E+02,7.551070E+01,739,544,607,2,2,8
4098,2026/09/14,13:26:45,9.487679E+01,6.232166E+01,9.497082E+01,4.024644E+02,7.517023E+01,740,546,607,2,2,8
4099,2026/09/14,13:27:45,9.490921E+01,6.209793E+01,9.497082E+01,7.110247E+02,6.772373E+01,742,548,607,2,2,8
4100,2026/09/14,13:28:45,9.487679E+01,6.052854E+01,9.497082E+01,7.709144E+02,7.387646E+01,744,550,607,2,2,8
4101,2026/09/14,13:29:45,9.487679E+01,6.001622E+01,9.500324E+01,3.874189E+02,7.791342E+01,746,551,607,2,2,8
4102,2026/09/14,13:30:45,9.487679E+01,6.043126E+01,9.497082E+01,3.217250E+02,7.473735E+01,748,553,607,2,2,8
4103,2026/09/14,13:31:45,9.487679E+01,6.113813E+01,9.500324E+01,3.207523E+02,7.488326E+01,749,555,607,2,2,8
4104,2026/09/14,13:32:45,9.487679E+01,6.139429E+01,9.497082E+01,4.123865E+02,7.488326E+01,751,557,607,2,2,8
4105,2026/09/14,13:33:45,9.487679E+01,6.161803E+01,9.497082E+01,3.153048E+02,7.704766E+01,753,559,607,2,2,8
4106,2026/09/14,13:34:45,9.490921E+01,6.196822E+01,9.500324E+01,6.161803E+02,6.551070E+01,755,561,607,2,2,8
4107,2026/09/14,13:35:45,9.487679E+01,6.084955E+01,9.500324E+01,7.286317E+02,7.161478E+01,757,562,607,2,2,8
4108,2026/09/14,13:36:45,9.487679E+01,5.959793E+01,9.500324E+01,4.572633E+02,8.156615E+01,758,564,607,2,2,8
4109,2026/09/14,13:37:45,9.490921E+01,6.001622E+01,9.497082E+01,2.931907E+02,7.593871E+01,760,566,607,2,2,8
4110,2026/09/14,13:38:45,9.484436E+01,6.071984E+01,9.500324E+01,3.031453E+02,7.526751E+01,762,568,607,2,2,8
4111,2026/09/14,13:39:45,9.487679E+01,6.113813E+01,9.497082E+01,4.543774E+02,7.305933E+01,764,570,607,2,2,8
4112,2026/09/14,13:40:45,9.490921E+01,6.126460E+01,9.497082E+01,4.050259E+02,7.584630E+01,766,572,607,2,2,8
4113,2026/09/14,13:41:45,9.487679E+01,6.193904E+01,9.497082E+01,2.816797E+02,7.541342E+01,768,573,607,2,2,8
4114,2026/09/14,13:42:45,9.487679E+01,6.196822E+01,9.500324E+01,7.026913E+02,7.185797E+01,769,575,607,2,2,8
4115,2026/09/14,13:43:45,9.490921E+01,6.052854E+01,9.500324E+01,7.702983E+02,7.401751E+01,771,577,607,2,2,8
4116,2026/09/14,13:44:45,9.487679E+01,5.998379E+01,9.500324E+01,3.739300E+02,7.574902E+01,773,579,607,2,2,8
4117,2026/09/14,13:45:45,9.487679E+01,6.011025E+01,9.497082E+01,4.501945E+02,7.555447E+01,775,581,607,2,2,8
4118,2026/09/14,13:46:45,9.487679E+01,6.043126E+01,9.500324E+01,4.159209E+02,7.411478E+01,777,582,607,2,2,8
4119,2026/09/14,13:47:45,9.487679E+01,6.052854E+01,9.500324E+01,3.271725E+02,7.863326E+01,778,584,607,2,2,8
4120,2026/09/14,13:48:45,9.487679E+01,6.129702E+01,9.500324E+01,2.803826E+02,7.459630E+01,780,586,607,2,2,8
4121,2026/09/14,13:49:45,9.487679E+01,6.219520E+01,9.497082E+01,2.566797E+02,7.541342E+01,782,588,607,2,2,8
4122,2026/09/14,13:50:45,9.490921E+01,6.206550E+01,9.500324E+01,6.440338E+02,7.310311E+01,784,590,607,2,2,8
4123,2026/09/14,13:51:45,9.490921E+01,6.094358E+01,9.497082E+01,6.763943E+02,7.526751E+01,786,592,607,2,2,8
4124,2026/09/14,13:52:45,9.487679E+01,6.139429E+01,9.497082E+01,2.832685E+02,7.618191E+01,787,593,607,2,2,8
4125,2026/09/14,13:53:45,9.490921E+01,6.219520E+01,9.500324E+01,2.954604E+02,7.541342E+01,789,595,607,2,2,8
4126,2026/09/14,13:54:45,9.484436E+01,6.293126E+01,9.497082E+01,2.973735E+02,7.426070E+01,791,597,607,2,2,8
4127,2026/09/14,13:55:45,9.487679E+01,6.360247E+01,9.500324E+01,3.316472E+02,7.464494E+01,793,599,607,2,2,8
4128,2026/09/14,13:56:45,9.490921E+01,6.424449E+01,9.500324E+01,3.383917E+02,7.435311E+01,795,601,607,2,2,8
4129,2026/09/14,13:57:45,9.490921E+01,6.463036E+01,9.497082E+01,5.873217E+02,6.479086E+01,796,602,607,2,2,8
4130,2026/09/14,13:58:45,9.490921E+01,6.337873E+01,9.500324E+01,7.638781E+02,7.199902E+01,798,604,607,2,2,8
4131,2026/09/14,13:59:45,9.490921E+01,6.241894E+01,9.497082E+01,3.316472E+02,8.267023E+01,800,606,607,2,2,8
4132,2026/09/14,14:00:45,9.487679E+01,6.318742E+01,9.497082E+01,2.195201E+02,7.608463E+01,802,608,607,2,2,8
4133,2026/09/14,14:01:45,9.487679E+01,6.437419E+01,9.497082E+01,2.140726E+02,7.454766E+01,804,610,607,2,2,8
4134,2026/09/14,14:02:45,9.487679E+01,6.546368E+01,9.500324E+01,3.024968E+02,7.368191E+01,805,612,607,2,2,8
4135,2026/09/14,14:03:45,9.490921E+01,6.616732E+01,9.497082E+01,2.352140E+02,7.671206E+01,807,613,607,2,2,8
4136,2026/09/14,14:04:45,9.487679E+01,6.735409E+01,9.497082E+01,2.345655E+02,7.445039E+01,809,615,607,2,2,8
4137,2026/09/14,14:05:45,9.484436E+01,6.680934E+01,9.497082E+01,6.056096E+02,7.396887E+01,811,617,607,2,2,8
4138,2026/09/14,14:06:45,9.484436E+01,6.632620E+01,9.497082E+01,1.752918E+02,8.526264E+01,813,619,607,2,2,8
4139,2026/09/14,14:07:45,9.487679E+01,6.748055E+01,9.500324E+01,2.742867E+02,7.498055E+01,814,621,607,2,2,8
4140,2026/09/14,14:08:45,9.487679E+01,6.847276E+01,9.497082E+01,2.816797E+02,7.483463E+01,816,622,607,2,2,8
4141,2026/09/14,14:09:45,9.490921E+01,6.930610E+01,9.497082E+01,2.903048E+02,7.507782E+01,818,624,607,2,2,8
4142,2026/09/14,14:10:45,9.490921E+01,7.055772E+01,9.500324E+01,1.672828E+02,7.584630E+01,820,626,607,2,2,8
4143,2026/09/14,14:11:45,9.493839E+01,7.190337E+01,9.500324E+01,2.175746E+02,7.526751E+01,822,628,607,2,2,8
4144,2026/09/14,14:12:45,9.490921E+01,7.248055E+01,9.500324E+01,6.645590E+02,6.377918E+01,823,630,607,2,2,8
4145,2026/09/14,14:13:45,9.487679E+01,7.129378E+01,9.500324E+01,6.860247E+02,7.469358E+01,825,632,607,2,2,8
4146,2026/09/14,14:14:45,9.484436E+01,7.126135E+01,9.497082E+01,2.025292E+02,7.940175E+01,827,633,607,2,2,8
4147,2026/09/14,14:15:45,9.490921E+01,7.257458E+01,9.500324E+01,1.833009E+02,7.411478E+01,829,635,607,2,2,8
4148,2026/09/14,14:16:45,9.487679E+01,7.350519E+01,9.500324E+01,2.541180E+02,7.632782E+01,831,637,609,2,4,2
4149,2026/09/14,14:17:45,9.490921E+01,7.433852E+01,9.497082E+01,3.105058E+02,7.363326E+01,832,638,610,2,4,2
4150,2026/09/14,14:18:45,9.487679E+01,7.523347E+01,9.497082E+01,2.755836E+02,7.349222E+01,834,639,612,2,4,2
4151,2026/09/14,14:19:45,9.487679E+01,7.590791E+01,9.497082E+01,3.028210E+02,7.459630E+01,836,640,614,2,4,2
4152,2026/09/14,14:20:45,9.487679E+01,7.683528E+01,9.500324E+01,3.063554E+02,7.473735E+01,838,642,616,2,4,2
4153,2026/09/14,14:21:45,9.490921E+01,7.738003E+01,9.500324E+01,3.124189E+02,7.507782E+01,839,643,617,2,4,2
4154,2026/09/14,14:22:45,9.490921E+01,7.683528E+01,9.500324E+01,5.899157E+02,7.426070E+01,841,644,619,2,4,2
4155,2026/09/14,14:23:45,9.487679E+01,7.622893E+01,9.497082E+01,2.422503E+02,8.531128E+01,843,646,621,2,4,2
4156,2026/09/14,14:24:45,9.487679E+01,7.741245E+01,9.500324E+01,1.941958E+02,7.464494E+01,845,647,622,2,4,2
4157,2026/09/14,14:25:45,9.487679E+01,7.856680E+01,9.500324E+01,2.134241E+02,7.421206E+01,847,648,624,2,4,2
4158,2026/09/14,14:26:45,9.490921E+01,7.972115E+01,9.497082E+01,2.105383E+02,7.574902E+01,848,649,626,2,4,2
4159,2026/09/14,14:27:45,9.484436E+01,8.084306E+01,9.497082E+01,2.121271E+02,7.507782E+01,850,651,627,2,4,2
4160,2026/09/14,14:28:45,9.487679E+01,8.183528E+01,9.500324E+01,2.473736E+02,7.507782E+01,852,652,629,2,4,2
4161,2026/09/14,14:29:45,9.487679E+01,8.289235E+01,9.500324E+01,1.919585E+02,7.459630E+01,854,653,631,2,4,2
4162,2026/09/14,14:30:45,9.490921E+01,8.414073E+01,9.500324E+01,2.268807E+02,7.512159E+01,855,655,632,2,4,2
4163,2026/09/14,14:31:45,9.487679E+01,8.523022E+01,9.497082E+01,1.964332E+02,7.488326E+01,857,655,634,2,4,2
4164,2026/09/14,14:32:45,9.493839E+01,8.638457E+01,9.497082E+01,1.893969E+02,7.498055E+01,859,655,636,2,4,2
4165,2026/09/14,14:33:45,9.487679E+01,8.773022E+01,9.497082E+01,1.772049E+02,7.536478E+01,861,655,637,2,4,2
4166,2026/09/14,14:34:45,9.490921E+01,8.888457E+01,9.500324E+01,2.861544E+02,7.440175E+01,863,655,639,2,4,2
4167,2026/09/14,14:35:45,9.490921E+01,8.981194E+01,9.497082E+01,1.961089E+02,7.709630E+01,864,655,641,2,4,2
4168,2026/09/14,14:36:45,9.487679E+01,8.933204E+01,9.500324E+01,1.785020E+02,7.551070E+01,865,655,641,16,4,16
4169,2026/09/14,14:37:45,9.490921E+01,8.840467E+01,9.497082E+01,1.785020E+02,7.521887E+01,865,655,641,16,4,16
4170,2026/09/14,14:38:45,9.487679E+01,8.740921E+01,9.500324E+01,1.993191E+02,7.488326E+01,865,655,641,16,4,16
4171,2026/09/14,14:39:45,9.490921E+01,8.631972E+01,9.497082E+01,1.961089E+02,7.478599E+01,865,655,641,16,4,16
4172,2026/09/14,14:40:45,9.484436E+01,8.481518E+01,9.497082E+01,3.034695E+02,7.373055E+01,865,655,641,16,4,2
4173,2026/09/14,14:41:45,9.490921E+01,8.430286E+01,9.497082E+01,3.406291E+02,7.541342E+01,865,655,643,16,4,2
4174,2026/09/14,14:42:45,9.487679E+01,8.430286E+01,9.497082E+01,2.201362E+02,7.593871E+01,865,655,645,16,4,2
4175,2026/09/14,14:43:45,9.487679E+01,8.452659E+01,9.500324E+01,1.788262E+02,7.488326E+01,865,655,647,16,4,2
4176,2026/09/14,14:44:45,9.484436E+01,8.439689E+01,9.500324E+01,3.018483E+02,7.521887E+01,865,655,648,16,4,2
4177,2026/09/14,14:45:45,9.490921E+01,8.420558E+01,9.500324E+01,1.957847E+02,7.646887E+01,865,655,650,16,4,2
4178,2026/09/14,14:46:45,9.490921E+01,8.436771E+01,9.497082E+01,1.999676E+02,7.555447E+01,865,655,652,16,4,2
4179,2026/09/14,14:47:45,9.487679E+01,8.459145E+01,9.497082E+01,1.967575E+02,7.483463E+01,865,655,654,16,4,2
4180,2026/09/14,14:48:45,9.487679E+01,8.484760E+01,9.500324E+01,1.954929E+02,7.531615E+01,865,655,655,16,4,2
4181,2026/09/14,14:49:45,9.490921E+01,8.494164E+01,9.497082E+01,2.035020E+02,7.469358E+01,865,655,657,16,4,2
4182,2026/09/14,14:50:45,9.487679E+01,8.503891E+01,9.497082E+01,2.102140E+02,7.459630E+01,865,655,659,16,4,2
4183,2026/09/14,14:51:45,9.487679E+01,8.519780E+01,9.500324E+01,2.041180E+02,7.483463E+01,865,655,661,16,4,2
4184,2026/09/14,14:52:45,9.487679E+01,8.548638E+01,9.500324E+01,1.948444E+02,7.483463E+01,865,655,662,16,4,2
4185,2026/09/14,14:53:45,9.490921E+01,8.568094E+01,9.500324E+01,1.945201E+02,7.483463E+01,865,655,664,16,4,2
4186,2026/09/14,14:54:45,9.484436E+01,8.593710E+01,9.497082E+01,1.993191E+02,7.493191E+01,865,655,666,16,4,2
4187,2026/09/14,14:55:45,9.487679E+01,8.609599E+01,9.500324E+01,2.287938E+02,7.517023E+01,865,655,668,16,4,2
4188,2026/09/14,14:56:45,9.487679E+01,8.628729E+01,9.500324E+01,2.130999E+02,7.498055E+01,865,655,669,16,4,2
4189,2026/09/14,14:57:45,9.487679E+01,8.644942E+01,9.500324E+01,1.855383E+02,7.498055E+01,865,655,671,16,4,2
4190,2026/09/14,14:58:45,9.487679E+01,8.622569E+01,9.500324E+01,3.024968E+02,7.536478E+01,865,655,673,16,4,2
4191,2026/09/14,14:59:45,9.487679E+01,8.609599E+01,9.497082E+01,3.166018E+02,7.291342E+01,865,655,675,16,4,2
4192,2026/09/14,15:00:45,9.487679E+01,8.577497E+01,9.497082E+01,2.935149E+02,7.598735E+01,865,655,676,16,4,2
4193,2026/09/14,15:01:45,9.490921E+01,8.577497E+01,9.500324E+01,2.832685E+02,7.401751E+01,865,655,678,16,4,2
4194,2026/09/14,15:02:45,9.490921E+01,8.568094E+01,9.497082E+01,1.717575E+02,7.517023E+01,865,655,680,16,4,2
4195,2026/09/14,15:03:45,9.487679E+01,8.564851E+01,9.497082E+01,2.861544E+02,7.584630E+01,865,655,682,16,4,2
4196,2026/09/14,15:04:45,9.490921E+01,8.532750E+01,9.500324E+01,2.871271E+02,7.598735E+01,865,655,683,16,4,2
4197,2026/09/14,15:05:45,9.490921E+01,8.535992E+01,9.500324E+01,2.335927E+02,7.555447E+01,865,655,685,16,4,2
4198,2026/09/14,15:06:45,9.484436E+01,8.555124E+01,9.497082E+01,1.954929E+02,7.608463E+01,865,655,687,16,4,2
4199,2026/09/14,15:07:45,9.487679E+01,8.568094E+01,9.500324E+01,2.143969E+02,7.459630E+01,865,655,689,16,4,2
4200,2026/09/14,15:08:45,9.484436E+01,8.590467E+01,9.500324E+01,1.935473E+02,7.478599E+01,865,655,690,16,4,2
4201,2026/09/14,15:09:45,9.490921E+01,8.612841E+01,9.497082E+01,1.781777E+02,7.512159E+01,865,655,692,16,4,2
4202,2026/09/14,15:10:45,9.487679E+01,8.644942E+01,9.500324E+01,1.797665E+02,7.517023E+01,865,655,694,16,4,2
4203,2026/09/14,15:11:45,9.490921E+01,8.677043E+01,9.500324E+01,1.778534E+02,7.531615E+01,865,655,696,16,4,2
4204,2026/09/14,15:12:45,9.487679E+01,8.712063E+01,9.500324E+01,1.775292E+02,7.531615E+01,865,655,697,16,4,2
4205,2026/09/14,15:13:45,9.487679E+01,8.699416E+01,9.497082E+01,2.848573E+02,7.483463E+01,865,655,699,16,4,2
4206,2026/09/14,15:14:45,9.484436E+01,8.715305E+01,9.500324E+01,1.778534E+02,7.526751E+01,865,655,701,16,4,2
4207,2026/09/14,15:15:45,9.490921E+01,8.747406E+01,9.500324E+01,1.778534E+02,7.512159E+01,865,655,703,16,4,2
4208,2026/09/14,15:16:45,9.487679E+01,8.728275E+01,9.500324E+01,3.175421E+02,7.483463E+01,865,655,704,16,4,2
4209,2026/09/14,15:17:45,9.490921E+01,8.689689E+01,9.500324E+01,2.310311E+02,7.771887E+01,865,655,706,16,4,2
4210,2026/09/14,15:18:45,9.487679E+01,8.692931E+01,9.500324E+01,3.159533E+02,7.315175E+01,865,655,708,16,4,2
4211,2026/09/14,15:19:45,9.487679E+01,8.664073E+01,9.497082E+01,3.101816E+02,7.517023E+01,865,655,710,16,4,2
4212,2026/09/14,15:20:45,9.484436E+01,8.619326E+01,9.497082E+01,3.720169E+02,7.291342E+01,865,655,711,16,4,2
4213,2026/09/14,15:21:45,9.490921E+01,8.622569E+01,9.500324E+01,2.178988E+02,7.498055E+01,865,655,713,16,4,2
4214,2026/09/14,15:22:45,9.490921E+01,8.638457E+01,9.500324E+01,1.737030E+02,7.531615E+01,865,655,715,16,4,2
4215,2026/09/14,15:23:45,9.487679E+01,8.667316E+01,9.500324E+01,2.435473E+02,7.565175E+01,865,655,717,16,4,2
4216,2026/09/14,15:24:45,9.490921E+01,8.635214E+01,9.500324E+01,3.057069E+02,7.536478E+01,865,655,718,16,4,2
4217,2026/09/14,15:25:45,9.490921E+01,8.616084E+01,9.500324E+01,2.335927E+02,7.574902E+01,865,655,720,16,4,2
4218,2026/09/14,15:26:45,9.490921E+01,8.603113E+01,9.500324E+01,2.544423E+02,7.666342E+01,865,655,722,16,4,2
4219,2026/09/14,15:27:45,9.490921E+01,8.577497E+01,9.497082E+01,3.009079E+02,7.411478E+01,865,655,724,16,4,2
4220,2026/09/14,15:28:45,9.487679E+01,8.561609E+01,9.497082E+01,1.807393E+02,7.690175E+01,865,655,726,16,4,2
4221,2026/09/14,15:29:45,9.487679E+01,8.577497E+01,9.497082E+01,2.848573E+02,7.421206E+01,865,655,727,16,4,2
4222,2026/09/14,15:30:45,9.490921E+01,8.548638E+01,9.500324E+01,3.999027E+02,7.344358E+01,865,655,729,16,4,2
4223,2026/09/14,15:31:45,9.490921E+01,8.507134E+01,9.500324E+01,2.835927E+02,7.627918E+01,865,655,731,16,4,2
4224,2026/09/14,15:32:45,9.487679E+01,8.500648E+01,9.500324E+01,1.685798E+02,7.502918E+01,865,655,733,16,4,2
4225,2026/09/14,15:33:45,9.487679E+01,8.523022E+01,9.500324E+01,2.255837E+02,7.560311E+01,865,655,734,16,4,2
4226,2026/09/14,15:34:45,9.490921E+01,8.542477E+01,9.497082E+01,1.788262E+02,7.498055E+01,865,655,736,16,4,2
4227,2026/09/14,15:35:45,9.487679E+01,8.568094E+01,9.500324E+01,2.355383E+02,7.478599E+01,865,655,738,16,4,2
4228,2026/09/14,15:36:45,9.484436E+01,8.593710E+01,9.500324E+01,2.006161E+02,7.454766E+01,865,655,740,16,4,2
4229,2026/09/14,15:37:45,9.490921E+01,8.622569E+01,9.500324E+01,1.810636E+02,7.507782E+01,865,655,741,16,4,2
4230,2026/09/14,15:38:45,9.490921E+01,8.651427E+01,9.500324E+01,1.865110E+02,7.502918E+01,865,655,743,16,4,2
4231,2026/09/14,15:39:45,9.487679E+01,8.651427E+01,9.500324E+01,3.793774E+02,7.248055E+01,865,655,745,16,4,2
4232,2026/09/14,15:40:45,9.487679E+01,8.593710E+01,9.500324E+01,2.964008E+02,7.603599E+01,865,655,747,16,4,2
4233,2026/09/14,15:41:45,9.487679E+01,8.587225E+01,9.500324E+01,3.387160E+02,7.344358E+01,865,655,748,16,4,2
4234,2026/09/14,15:42:45,9.487679E+01,8.593710E+01,9.497082E+01,1.720817E+02,7.526751E+01,865,655,750,16,4,2
4235,2026/09/14,15:43:45,9.487679E+01,8.590467E+01,9.497082E+01,1.762646E+02,7.714494E+01,865,655,752,16,4,2
4236,2026/09/14,15:44:45,9.484436E+01,8.609599E+01,9.497082E+01,2.707847E+02,7.464494E+01,865,655,754,16,4,2
4237,2026/09/14,15:45:45,9.490921E+01,8.564851E+01,9.500324E+01,2.528210E+02,7.560311E+01,865,655,755,16,4,2
4238,2026/09/14,15:46:45,9.490921E+01,8.583982E+01,9.500324E+01,1.772049E+02,7.536478E+01,865,655,757,16,4,2
4239,2026/09/14,15:47:45,9.490921E+01,8.635214E+01,9.497082E+01,1.410182E+02,7.377918E+01,865,655,759,16,4,2
4240,2026/09/14,15:48:45,9.490921E+01,8.667316E+01,9.497082E+01,2.579442E+02,7.498055E+01,865,655,761,16,4,2
4241,2026/09/14,15:49:45,9.490921E+01,8.664073E+01,9.497082E+01,2.563554E+02,7.521887E+01,865,655,762,16,4,2
4242,2026/09/14,15:50:45,9.487679E+01,8.699416E+01,9.500324E+01,1.874838E+02,7.488326E+01,865,655,764,16,4,2
4243,2026/09/14,15:51:45,9.490921E+01,8.734760E+01,9.500324E+01,1.900454E+02,7.469358E+01,865,655,766,16,4,2
4244,2026/09/14,15:52:45,9.487679E+01,8.757134E+01,9.500324E+01,1.820363E+02,7.536478E+01,865,655,768,16,4,2
4245,2026/09/14,15:53:45,9.490921E+01,8.776265E+01,9.497082E+01,3.233139E+02,7.305933E+01,865,655,769,16,4,2
4246,2026/09/14,15:54:45,9.490921E+01,8.737679E+01,9.497082E+01,3.098573E+02,7.570039E+01,865,655,771,16,4,2
4247,2026/09/14,15:55:45,9.487679E+01,8.696174E+01,9.500324E+01,3.425422E+02,7.656615E+01,865,655,773,16,4,2
4248,2026/09/14,15:56:45,9.490921E+01,8.715305E+01,9.500324E+01,3.246109E+02,7.286478E+01,865,655,775,16,4,2
4249,2026/09/14,15:57:45,9.487679E+01,8.721790E+01,9.500324E+01,1.522374E+02,7.570039E+01,865,655,776,16,4,2
4250,2026/09/14,15:58:45,9.487679E+01,8.705902E+01,9.497082E+01,1.752918E+02,7.723735E+01,865,655,778,16,4,2
4251,2026/09/14,15:59:45,9.487679E+01,8.692931E+01,9.500324E+01,3.595331E+02,7.416342E+01,865,655,780,16,4,2
4252,2026/09/14,16:00:45,9.490921E+01,8.692931E+01,9.500324E+01,2.204604E+02,7.435311E+01,865,655,782,16,4,2
4253,2026/09/14,16:01:45,9.487679E+01,8.651427E+01,9.500324E+01,1.974060E+02,7.661478E+01,865,655,784,16,4,2
4254,2026/09/14,16:02:45,9.487679E+01,8.628729E+01,9.497082E+01,3.867704E+02,7.570039E+01,865,655,785,16,4,2
4255,2026/09/14,16:03:45,9.490921E+01,8.638457E+01,9.497082E+01,2.326524E+02,7.089494E+01,865,656,787,16,4,2
4256,2026/09/14,16:04:45,9.487679E+01,8.619326E+01,9.500324E+01,1.711414E+02,7.555447E+01,865,657,789,16,4,2
4257,2026/09/14,16:05:45,9.490921E+01,8.596952E+01,9.497082E+01,3.595331E+02,7.435311E+01,865,659,791,16,4,2
4258,2026/09/14,16:06:45,9.484436E+01,8.603113E+01,9.497082E+01,3.300584E+02,7.257782E+01,865,660,792,16,4,2
4259,2026/09/14,16:07:45,9.490921E+01,8.577497E+01,9.497082E+01,1.656939E+02,7.531615E+01,865,661,794,16,4,2
4260,2026/09/14,16:08:45,9.487679E+01,8.551881E+01,9.500324E+01,3.021725E+02,7.873055E+01,865,663,796,16,4,2
4261,2026/09/14,16:09:45,9.490921E+01,8.561609E+01,9.497082E+01,3.370947E+02,7.426070E+01,865,664,798,16,4,2
4262,2026/09/14,16:10:45,9.487679E+01,8.564851E+01,9.500324E+01,2.230220E+02,7.584630E+01,865,665,799,16,4,2
4263,2026/09/14,16:11:45,9.487679E+01,8.606356E+01,9.500324E+01,1.714332E+02,7.531615E+01,865,667,801,16,4,2
4264,2026/09/14,16:12:45,9.487679E+01,8.654345E+01,9.500324E+01,1.439040E+02,7.551070E+01,865,668,803,16,4,2
4265,2026/09/14,16:13:45,9.490921E+01,8.696174E+01,9.497082E+01,1.563878E+02,7.560311E+01,865,670,805,16,4,2
4266,2026/09/14,16:14:45,9.487679E+01,8.734760E+01,9.500324E+01,1.669585E+02,7.526751E+01,865,671,806,16,4,2
4267,2026/09/14,16:15:45,9.490921E+01,8.773022E+01,9.497082E+01,1.663100E+02,7.536478E+01,865,671,808,16,8,2
4268,2026/09/14,16:16:45,9.487679E+01,8.801881E+01,9.500324E+01,2.035020E+02,7.478599E+01,865,671,810,16,8,2
4269,2026/09/14,16:17:45,9.487679E+01,8.817770E+01,9.497082E+01,3.066472E+02,7.377918E+01,865,671,812,16,8,2
4270,2026/09/14,16:18:45,9.490921E+01,8.699416E+01,9.500324E+01,6.552529E+02,7.195039E+01,865,671,813,16,8,2
4271,2026/09/14,16:19:45,9.487679E+01,8.523022E+01,9.497082E+01,5.578470E+02,7.493191E+01,865,671,815,16,8,2
4272,2026/09/14,16:20:45,9.487679E+01,8.513619E+01,9.500324E+01,2.070039E+02,7.502918E+01,865,671,817,16,8,2
4273,2026/09/14,16:21:45,9.487679E+01,8.548638E+01,9.497082E+01,1.688716E+02,7.536478E+01,865,671,819,16,8,2
4274,2026/09/14,16:22:45,9.490921E+01,8.580740E+01,9.500324E+01,1.957847E+02,7.459630E+01,865,671,820,16,8,2
4275,2026/09/14,16:23:45,9.487679E+01,8.606356E+01,9.497082E+01,2.018807E+02,7.483463E+01,865,671,822,16,8,2
4276,2026/09/14,16:24:45,9.487679E+01,8.638457E+01,9.500324E+01,1.467899E+02,7.560311E+01,865,671,824,16,8,2
4277,2026/09/14,16:25:45,9.490921E+01,8.660831E+01,9.497082E+01,5.200389E+02,6.623055E+01,865,671,826,16,8,2
4278,2026/09/14,16:26:45,9.487679E+01,8.494164E+01,9.497082E+01,5.578470E+02,7.469358E+01,865,671,827,16,8,2
4279,2026/09/14,16:27:45,9.490921E+01,8.442931E+01,9.500324E+01,1.829767E+02,7.680447E+01,865,671,829,16,8,2
4280,2026/09/14,16:28:45,9.484436E+01,8.439689E+01,9.500324E+01,2.550908E+02,7.502918E+01,865,671,831,16,8,2
4281,2026/09/14,16:29:45,9.490921E+01,8.394942E+01,9.500324E+01,2.143969E+02,7.892023E+01,865,671,833,16,8,2
4282,2026/09/14,16:30:45,9.487679E+01,8.417316E+01,9.500324E+01,3.233139E+02,7.445039E+01,865,671,835,16,8,2
4283,2026/09/14,16:31:45,9.490921E+01,8.420558E+01,9.500324E+01,1.810636E+02,7.507782E+01,865,671,836,16,8,2
4284,2026/09/14,16:32:45,9.490921E+01,8.391699E+01,9.500324E+01,1.794747E+02,7.690175E+01,865,671,838,16,8,2
4285,2026/09/14,16:33:45,9.490921E+01,8.205902E+01,9.497082E+01,6.969196E+02,7.084630E+01,865,671,840,16,8,2
4286,2026/09/14,16:34:45,9.487679E+01,8.039235E+01,9.500324E+01,2.537938E+02,8.045720E+01,865,671,842,16,8,2
4287,2026/09/14,16:35:45,9.490921E+01,8.004215E+01,9.497082E+01,1.567121E+02,7.892023E+01,865,671,843,16,8,2
4288,2026/09/14,16:36:45,9.490921E+01,8.010377E+01,9.500324E+01,3.271725E+02,7.416342E+01,865,671,845,16,8,2
4289,2026/09/14,16:37:45,9.487679E+01,8.013619E+01,9.500324E+01,2.015564E+02,7.449902E+01,865,671,847,16,8,2
4290,2026/09/14,16:38:45,9.487679E+01,7.997730E+01,9.497082E+01,1.595979E+02,7.661478E+01,865,671,849,16,8,2
4291,2026/09/14,16:39:45,9.490921E+01,7.994488E+01,9.497082E+01,3.092088E+02,7.829766E+01,865,671,850,16,8,2
4292,2026/09/14,16:40:45,9.490921E+01,8.035992E+01,9.497082E+01,1.615110E+02,7.502918E+01,865,671,852,16,8,2
4293,2026/09/14,16:41:45,9.487679E+01,8.077821E+01,9.497082E+01,1.490272E+02,7.512159E+01,865,671,854,16,8,2
4294,2026/09/14,16:42:45,9.487679E+01,8.103437E+01,9.497082E+01,2.573282E+02,7.464494E+01,865,671,856,16,8,2
4295,2026/09/14,16:43:45,9.490921E+01,8.090467E+01,9.500324E+01,1.852140E+02,7.695039E+01,865,671,857,16,8,2
4296,2026/09/14,16:44:45,9.487679E+01,8.119326E+01,9.497082E+01,1.957847E+02,7.565175E+01,865,671,859,16,8,2
4297,2026/09/14,16:45:45,9.490921E+01,8.138781E+01,9.500324E+01,1.676070E+02,7.483463E+01,865,671,861,16,8,2
4298,2026/09/14,16:46:45,9.487679E+01,8.170558E+01,9.497082E+01,1.813878E+02,7.473735E+01,865,671,863,16,8,2
4299,2026/09/14,16:47:45,9.487679E+01,8.209145E+01,9.497082E+01,1.570363E+02,7.502918E+01,865,671,865,16,8,2
4300,2026/09/14,16:48:45,9.487679E+01,8.247730E+01,9.497082E+01,1.653697E+02,7.502918E+01,865,671,866,16,8,2
4301,2026/09/14,16:49:45,9.490921E+01,8.285992E+01,9.500324E+01,1.691958E+02,7.493191E+01,865,671,868,16,8,2
4302,2026/09/14,16:50:45,9.490921E+01,8.327821E+01,9.500324E+01,1.647211E+02,7.512159E+01,865,671,870,16,8,2
4303,2026/09/14,16:51:45,9.490921E+01,8.362841E+01,9.500324E+01,1.631323E+02,7.521887E+01,865,671,872,16,8,2
4304,2026/09/14,16:52:45,9.487679E+01,8.401427E+01,9.497082E+01,1.573606E+02,7.502918E+01,865,671,873,16,8,2
4305,2026/09/14,16:53:45,9.490921E+01,8.436771E+01,9.497082E+01,1.768807E+02,7.483463E+01,865,671,875,16,8,2
4306,2026/09/14,16:54:45,9.487679E+01,8.471790E+01,9.500324E+01,1.406939E+02,7.565175E+01,865,671,877,16,8,2
4307,2026/09/14,16:55:45,9.487679E+01,8.516862E+01,9.500324E+01,1.115434E+02,7.531615E+01,865,671,879,16,8,2
4308,2026/09/14,16:56:45,9.490921E+01,8.580740E+01,9.500324E+01,1.310636E+02,7.541342E+01,865,671,880,16,8,2
4309,2026/09/14,16:57:45,9.490921E+01,8.635214E+01,9.497082E+01,1.339494E+02,7.526751E+01,865,671,882,16,8,2
4310,2026/09/14,16:58:45,9.487679E+01,8.622569E+01,9.497082E+01,3.214008E+02,7.118191E+01,865,671,884,16,8,2
4311,2026/09/14,16:59:45,9.490921E+01,8.606356E+01,9.497082E+01,1.413424E+02,7.541342E+01,865,671,886,16,8,2
4312,2026/09/14,17:00:45,9.487679E+01,8.606356E+01,9.500324E+01,3.060311E+02,7.541342E+01,865,671,887,16,8,2
4313,2026/09/14,17:01:45,9.487679E+01,8.625811E+01,9.500324E+01,3.226654E+02,7.305933E+01,865,671,889,16,8,2
4314,2026/09/14,17:02:45,9.487679E+01,8.622569E+01,9.497082E+01,1.374838E+02,7.560311E+01,865,671,891,16,8,2
4315,2026/09/14,17:03:45,9.490921E+01,8.622569E+01,9.497082E+01,2.009403E+02,7.728599E+01,865,671,893,16,8,2
4316,2026/09/14,17:04:45,9.487679E+01,8.651427E+01,9.500324E+01,3.040856E+02,7.349222E+01,865,671,895,16,8,2
4317,2026/09/14,17:05:45,9.490921E+01,8.628729E+01,9.497082E+01,2.464332E+02,7.551070E+01,865,671,896,16,8,2
4318,2026/09/14,17:06:45,9.490921E+01,8.590467E+01,9.497082E+01,1.804151E+02,7.930447E+01,865,671,898,16,8,2
4319,2026/09/14,17:07:45,9.487679E+01,8.619326E+01,9.497082E+01,3.021725E+02,7.353599E+01,865,671,900,16,8,2
4320,2026/09/14,17:08:45,9.490921E+01,8.635214E+01,9.497082E+01,1.720817E+02,7.517023E+01,865,671,902,16,8,2
4321,2026/09/14,17:09:45,9.490921E+01,8.677043E+01,9.497082E+01,1.711414E+02,7.541342E+01,865,671,903,16,8,2
4322,2026/09/14,17:10:45,9.490921E+01,8.712063E+01,9.497082E+01,1.720817E+02,7.387646E+01,865,671,905,16,8,2
4323,2026/09/14,17:11:45,9.487679E+01,8.705902E+01,9.500324E+01,2.733463E+02,7.459630E+01,865,671,907,16,8,2
4324,2026/09/14,17:12:45,9.487679E+01,8.712063E+01,9.497082E+01,1.868353E+02,7.483463E+01,865,671,909,16,8,2
4325,2026/09/14,17:13:45,9.487679E+01,8.766537E+01,9.500324E+01,1.339494E+02,7.570039E+01,865,671,910,16,8,2
4326,2026/09/14,17:14:45,9.487679E+01,8.821012E+01,9.500324E+01,1.336252E+02,7.574902E+01,865,671,912,16,8,2
4327,2026/09/14,17:15:45,9.487679E+01,8.875487E+01,9.500324E+01,1.467899E+02,7.560311E+01,865,671,914,16,8,2
4328,2026/09/14,17:16:45,9.490921E+01,8.926719E+01,9.500324E+01,1.393969E+02,7.426070E+01,865,671,916,16,8,2
4329,2026/09/14,17:17:45,9.487679E+01,8.984436E+01,9.497082E+01,1.358949E+02,7.546206E+01,865,671,917,16,8,2
4330,2026/09/14,17:18:45,9.490921E+01,8.958820E+01,9.500324E+01,1.349222E+02,7.473735E+01,865,671,918,16,8,16
4331,2026/09/14,17:19:45,9.490921E+01,8.888457E+01,9.500324E+01,1.317121E+02,7.565175E+01,865,671,918,16,8,16
4332,2026/09/14,17:20:45,9.490921E+01,8.769780E+01,9.497082E+01,2.502594E+02,7.406615E+01,865,671,918,16,8,16
4333,2026/09/14,17:21:45,9.487679E+01,8.644942E+01,9.500324E+01,2.938392E+02,7.373055E+01,865,671,918,16,8,16
4334,2026/09/14,17:22:45,9.487679E+01,8.510377E+01,9.500324E+01,2.829442E+02,7.416342E+01,865,671,918,16,8,16
4335,2026/09/14,17:23:45,9.487679E+01,8.462387E+01,9.497082E+01,2.557069E+02,7.493191E+01,865,671,919,16,8,2
4336,2026/09/14,17:24:45,9.490921E+01,8.475033E+01,9.497082E+01,2.630999E+02,7.493191E+01,865,671,921,16,8,2
4337,2026/09/14,17:25:45,9.487679E+01,8.481518E+01,9.500324E+01,1.262646E+02,7.560311E+01,865,671,923,16,8,2
4338,2026/09/14,17:26:45,9.490921E+01,8.497406E+01,9.500324E+01,2.573282E+02,7.498055E+01,865,671,925,16,8,2
4339,2026/09/14,17:27:45,9.490921E+01,8.519780E+01,9.497082E+01,1.240272E+02,7.521887E+01,865,671,926,16,8,2
4340,2026/09/14,17:28:45,9.487679E+01,8.558366E+01,9.500324E+01,1.509403E+02,7.517023E+01,865,671,928,16,8,2
4341,2026/09/14,17:29:45,9.487679E+01,8.596952E+01,9.497082E+01,1.704929E+02,7.521887E+01,865,671,930,16,8,2
4342,2026/09/14,17:30:45,9.493839E+01,8.644942E+01,9.500324E+01,1.349222E+02,7.430933E+01,865,671,932,16,8,2
4343,2026/09/14,17:31:45,9.490921E+01,8.705902E+01,9.500324E+01,1.349222E+02,7.392023E+01,865,671,934,16,8,2
4344,2026/09/14,17:32:45,9.490921E+01,8.763295E+01,9.500324E+01,1.214656E+02,7.574902E+01,865,671,935,16,8,2
4345,2026/09/14,17:33:45,9.490921E+01,8.811609E+01,9.500324E+01,2.826200E+02,7.252918E+01,865,671,937,16,8,2
4346,2026/09/14,17:34:45,9.490921E+01,8.827497E+01,9.497082E+01,1.554151E+02,7.560311E+01,865,671,939,16,8,2
4347,2026/09/14,17:35:45,9.490921E+01,8.833982E+01,9.500324E+01,1.515889E+02,7.570039E+01,865,671,941,16,8,2
4348,2026/09/14,17:36:45,9.490921E+01,8.846628E+01,9.497082E+01,2.896887E+02,7.421206E+01,865,671,942,16,8,2
4349,2026/09/14,17:37:45,9.487679E+01,8.888457E+01,9.497082E+01,1.547990E+02,7.262646E+01,865,671,944,16,8,2
4350,2026/09/14,17:38:45,9.490921E+01,8.897860E+01,9.500324E+01,1.198768E+02,7.584630E+01,865,671,946,16,8,2
4351,2026/09/14,17:39:45,9.490921E+01,8.910831E+01,9.500324E+01,2.900130E+02,7.426070E+01,865,671,948,16,8,2
4352,2026/09/14,17:40:45,9.487679E+01,8.942931E+01,9.497082E+01,2.746109E+02,7.257782E+01,865,671,949,16,8,2
4353,2026/09/14,17:41:45,9.490921E+01,8.907588E+01,9.497082E+01,2.310311E+02,7.598735E+01,865,671,951,16,8,2
4354,2026/09/14,17:42:45,9.484436E+01,8.881972E+01,9.500324E+01,3.851492E+02,7.224222E+01,865,671,953,16,8,2
4355,2026/09/14,17:43:45,9.490921E+01,8.862841E+01,9.500324E+01,2.602140E+02,7.507782E+01,865,671,955,16,8,2
4356,2026/09/14,17:44:45,9.490921E+01,8.894942E+01,9.497082E+01,1.861868E+02,7.507782E+01,865,671,956,16,8,2
4357,2026/09/14,17:45:45,9.490921E+01,8.929961E+01,9.500324E+01,1.525292E+02,7.517023E+01,865,671,958,16,8,2
4358,2026/09/14,17:46:45,9.490921E+01,8.975033E+01,9.500324E+01,1.512646E+02,7.560311E+01,865,671,960,16,8,2
4359,2026/09/14,17:47:45,9.490921E+01,8.968548E+01,9.500324E+01,1.685798E+02,7.526751E+01,865,671,961,16,8,16
4360,2026/09/14,17:48:45,9.490921E+01,8.881972E+01,9.497082E+01,1.880999E+02,7.502918E+01,865,671,961,16,8,16
4361,2026/09/14,17:49:45,9.490921E+01,8.782750E+01,9.497082E+01,1.887484E+02,7.507782E+01,865,671,961,16,8,16
4362,2026/09/14,17:50:45,9.493839E+01,8.670558E+01,9.500324E+01,1.499676E+02,7.551070E+01,865,671,961,16,8,16
4363,2026/09/14,17:51:45,9.490921E+01,8.535992E+01,9.500324E+01,2.752594E+02,7.449902E+01,865,671,961,16,8,16
4364,2026/09/14,17:52:45,9.487679E+01,8.475033E+01,9.497082E+01,2.044423E+02,7.709630E+01,865,671,962,16,8,2
4365,2026/09/14,17:53:45,9.490921E+01,8.516862E+01,9.497082E+01,1.368353E+02,7.551070E+01,865,671,964,16,8,2
4366,2026/09/14,17:54:45,9.490921E+01,8.532750E+01,9.497082E+01,3.018483E+02,7.353599E+01,865,671,965,16,8,2
4367,2026/09/14,17:55:45,9.490921E+01,8.574255E+01,9.500324E+01,1.070363E+02,7.541342E+01,865,671,967,16,8,2
4368,2026/09/14,17:56:45,9.487679E+01,8.568094E+01,9.497082E+01,2.086252E+02,7.507782E+01,865,671,969,16,8,2
4369,2026/09/14,17:57:45,9.487679E+01,8.583982E+01,9.497082E+01,2.906291E+02,7.396887E+01,865,671,971,16,8,2
4370,2026/09/14,17:58:45,9.493839E+01,8.638457E+01,9.497082E+01,9.808690E+01,7.262646E+01,865,671,972,16,8,2
4371,2026/09/14,17:59:45,9.487679E+01,8.619326E+01,9.500324E+01,2.643645E+02,7.478599E+01,865,671,974,16,8,2
4372,2026/09/14,18:00:45,9.484436E+01,8.580740E+01,9.497082E+01,3.793774E+02,7.262646E+01,865,671,976,16,8,2
4373,2026/09/14,18:01:45,9.490921E+01,8.612841E+01,9.500324E+01,1.339494E+02,7.541342E+01,865,671,978,16,8,2
4374,2026/09/14,18:02:45,9.487679E+01,8.673801E+01,9.497082E+01,1.221141E+02,7.565175E+01,865,671,979,16,8,2
4375,2026/09/14,18:03:45,9.490921E+01,8.718548E+01,9.500324E+01,2.031777E+02,7.473735E+01,865,671,981,16,8,2
4376,2026/09/14,18:04:45,9.487679E+01,8.753891E+01,9.497082E+01,1.740272E+02,7.517023E+01,865,671,983,16,8,2
4377,2026/09/14,18:05:45,9.490921E+01,8.737679E+01,9.500324E+01,2.646887E+02,7.493191E+01,865,671,985,16,8,2
4378,2026/09/14,18:06:45,9.487679E+01,8.753891E+01,9.500324E+01,1.365110E+02,7.560311E+01,865,671,986,16,8,2
4379,2026/09/14,18:07:45,9.487679E+01,8.808366E+01,9.500324E+01,1.390726E+02,7.377918E+01,865,671,988,16,8,2
4380,2026/09/14,18:08:45,9.484436E+01,8.853113E+01,9.497082E+01,1.743191E+02,7.531615E+01,865,671,990,16,8,2
4381,2026/09/14,18:09:45,9.487679E+01,8.897860E+01,9.500324E+01,1.166667E+02,7.541342E+01,865,671,992,16,8,2
4382,2026/09/14,18:10:45,9.490921E+01,8.965305E+01,9.497082E+01,1.006485E+02,7.512159E+01,865,671,993,16,8,2
4383,2026/09/14,18:11:45,9.487679E+01,8.971790E+01,9.500324E+01,1.416667E+02,7.570039E+01,865,671,994,16,8,16
4384,2026/09/14,18:12:45,9.484436E+01,8.901102E+01,9.497082E+01,1.583009E+02,7.392023E+01,865,671,994,16,8,16
4385,2026/09/14,18:13:45,9.487679E+01,8.795396E+01,9.497082E+01,2.912776E+02,7.401751E+01,865,671,994,16,8,16
4386,2026/09/14,18:14:45,9.487679E+01,8.712063E+01,9.500324E+01,1.073606E+02,7.526751E+01,865,671,994,16,8,16
4387,2026/09/14,18:15:45,9.490921E+01,8.599870E+01,9.500324E+01,1.006485E+02,7.579766E+01,865,671,994,16,8,16
4388,2026/09/14,18:16:45,9.490921E+01,8.500648E+01,9.500324E+01,2.579442E+02,7.498055E+01,865,671,994,16,8,16
4389,2026/09/14,18:17:45,9.487679E+01,8.539235E+01,9.497082E+01,2.585927E+02,7.502918E+01,865,671,996,16,8,2
4390,2026/09/14,18:18:45,9.493839E+01,8.587225E+01,9.497082E+01,9.007782E+01,7.526751E+01,865,671,998,16,8,2
4391,2026/09/14,18:19:45,9.490921E+01,8.593710E+01,9.497082E+01,1.009728E+02,7.579766E+01,865,671,999,16,8,2
4392,2026/09/14,18:20:45,9.487679E+01,8.664073E+01,9.497082E+01,1.095979E+02,7.589494E+01,865,671,1001,16,8,2
4393,2026/09/14,18:21:45,9.487679E+01,8.715305E+01,9.500324E+01,1.422827E+02,7.512159E+01,865,671,1003,16,8,2
4394,2026/09/14,18:22:45,9.490921E+01,8.782750E+01,9.500324E+01,1.112192E+02,7.579766E+01,865,671,1005,16,8,2
4395,2026/09/14,18:23:45,9.490921E+01,8.849870E+01,9.497082E+01,1.019131E+02,7.449902E+01,865,671,1006,16,8,2
4396,2026/09/14,18:24:45,9.490921E+01,8.910831E+01,9.500324E+01,1.387808E+02,7.593871E+01,865,671,1008,16,8,2
4397,2026/09/14,18:25:45,9.487679E+01,8.949416E+01,9.500324E+01,1.410182E+02,7.531615E+01,865,671,1010,16,8,2
4398,2026/09/14,18:26:45,9.484436E+01,8.997406E+01,9.500324E+01,1.342737E+02,7.406615E+01,865,671,1012,16,8,16
4399,2026/09/14,18:27:45,9.490921E+01,8.929961E+01,9.500324E+01,1.403697E+02,7.574902E+01,865,671,1012,16,8,16
4400,2026/09/14,18:28:45,9.487679E+01,8.859599E+01,9.497082E+01,1.397211E+02,7.521887E+01,865,671,1012,16,8,16
4401,2026/09/14,18:29:45,9.490921E+01,8.763295E+01,9.500324E+01,1.682555E+02,7.551070E+01,865,671,1012,16,8,16
4402,2026/09/14,18:30:45,9.487679E+01,8.664073E+01,9.500324E+01,2.467575E+02,7.536478E+01,865,671,1012,16,8,16
4403,2026/09/14,18:31:45,9.487679E+01,8.548638E+01,9.500324E+01,1.368353E+02,7.551070E+01,865,671,1012,16,8,16
4404,2026/09/14,18:32:45,9.487679E+01,8.497406E+01,9.500324E+01,2.598898E+02,7.252918E+01,865,671,1012,16,8,2
4405,2026/09/14,18:33:45,9.490921E+01,8.510377E+01,9.500324E+01,2.169585E+02,7.570039E+01,865,671,1014,16,8,2
4406,2026/09/14,18:34:45,9.487679E+01,8.523022E+01,9.497082E+01,2.214332E+02,7.555447E+01,865,671,1016,16,8,2
4407,2026/09/14,18:35:45,9.487679E+01,8.526265E+01,9.500324E+01,3.742542E+02,7.243191E+01,865,671,1018,16,8,2
4408,2026/09/14,18:36:45,9.490921E+01,8.478275E+01,9.497082E+01,2.326524E+02,7.560311E+01,865,671,1019,16,8,2
4409,2026/09/14,18:37:45,9.487679E+01,8.471790E+01,9.500324E+01,3.178664E+02,7.570039E+01,865,671,1021,16,8,2
4410,2026/09/14,18:38:45,9.487679E+01,8.510377E+01,9.500324E+01,2.880674E+02,7.392023E+01,865,671,1023,16,8,2
4411,2026/09/14,18:39:45,9.487679E+01,8.519780E+01,9.500324E+01,1.214656E+02,7.565175E+01,865,671,1025,16,8,2
4412,2026/09/14,18:40:45,9.490921E+01,8.574255E+01,9.500324E+01,1.221141E+02,7.546206E+01,865,671,1026,16,8,2
4413,2026/09/14,18:41:45,9.487679E+01,8.628729E+01,9.500324E+01,1.179313E+02,7.555447E+01,865,671,1028,16,8,2
4414,2026/09/14,18:42:45,9.487679E+01,8.654345E+01,9.500324E+01,2.502594E+02,7.526751E+01,865,671,1030,16,8,2
4415,2026/09/14,18:43:45,9.487679E+01,8.664073E+01,9.497082E+01,1.429313E+02,7.551070E+01,865,671,1032,16,8,2
4416,2026/09/14,18:44:45,9.487679E+01,8.725033E+01,9.500324E+01,1.035344E+02,7.358463E+01,865,671,1033,16,8,2
4417,2026/09/14,18:45:45,9.490921E+01,8.782750E+01,9.497082E+01,1.137808E+02,7.546206E+01,865,671,1035,16,8,2
4418,2026/09/14,18:46:45,9.484436E+01,8.846628E+01,9.497082E+01,9.870299E+01,7.589494E+01,865,671,1037,16,8,2
4419,2026/09/14,18:47:45,9.490921E+01,8.907588E+01,9.500324E+01,1.342737E+02,7.416342E+01,865,671,1039,16,8,2
4420,2026/09/14,18:48:45,9.487679E+01,8.962063E+01,9.497082E+01,1.345979E+02,7.493191E+01,865,671,1040,16,8,2
4421,2026/09/14,18:49:45,9.487679E+01,8.990921E+01,9.500324E+01,1.118677E+02,7.536478E+01,865,671,1042,16,8,16
4422,2026/09/14,18:50:45,9.490921E+01,8.936446E+01,9.500324E+01,1.095979E+02,7.526751E+01,865,671,1042,16,8,16
4423,2026/09/14,18:51:45,9.487679E+01,8.866084E+01,9.500324E+01,1.826524E+02,7.377918E+01,865,671,1042,16,8,16
