"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
4424,2026/09/14,18:52:45,9.487679E+01,8.737679E+01,9.497082E+01,1.265889E+02,7.555447E+01,865,671,1042,16,8,16
4425,2026/09/14,18:53:45,9.487679E+01,8.616084E+01,9.497082E+01,2.105383E+02,7.709630E+01,865,671,1042,16,8,16
4426,2026/09/14,18:54:45,9.487679E+01,8.558366E+01,9.497082E+01,1.038586E+02,7.541342E+01,865,671,1042,16,8,16
4427,2026/09/14,18:55:45,9.487679E+01,8.510377E+01,9.497082E+01,9.646563E+01,7.368191E+01,865,671,1042,16,8,16
4428,2026/09/14,18:56:45,9.490921E+01,8.532750E+01,9.500324E+01,1.573606E+02,7.521887E+01,865,671,1043,16,8,2
4429,2026/09/14,18:57:45,9.487679E+01,8.555124E+01,9.500324E+01,2.377756E+02,7.565175E+01,865,671,1045,16,8,2
4430,2026/09/14,18:58:45,9.487679E+01,8.555124E+01,9.497082E+01,2.320039E+02,7.473735E+01,865,671,1046,16,8,2
4431,2026/09/14,18:59:45,9.490921E+01,8.612841E+01,9.497082E+01,1.237030E+02,7.421206E+01,865,671,1048,16,8,2
4432,2026/09/14,19:00:45,9.487679E+01,8.648184E+01,9.497082E+01,2.294423E+02,7.401751E+01,865,671,1050,16,8,2
4433,2026/09/14,19:01:45,9.490921E+01,8.651427E+01,9.500324E+01,2.300908E+02,7.435311E+01,865,671,1052,16,8,2
4434,2026/09/14,19:02:45,9.490921E+01,8.699416E+01,9.500324E+01,1.080091E+02,7.526751E+01,865,671,1053,16,8,2
4435,2026/09/14,19:03:45,9.487679E+01,8.760377E+01,9.500324E+01,1.362192E+02,7.445039E+01,865,671,1055,16,8,2
4436,2026/09/14,19:04:45,9.487679E+01,8.811609E+01,9.497082E+01,1.413424E+02,7.551070E+01,865,671,1057,16,8,2
4437,2026/09/14,19:05:45,9.487679E+01,8.849870E+01,9.497082E+01,1.714332E+02,7.396887E+01,865,671,1059,16,8,2
4438,2026/09/14,19:06:45,9.490921E+01,8.840467E+01,9.497082E+01,2.666018E+02,7.781615E+01,865,671,1060,16,8,2
4439,2026/09/14,19:07:45,9.487679E+01,8.894942E+01,9.497082E+01,1.323606E+02,7.416342E+01,865,671,1062,16,8,2
4440,2026/09/14,19:08:45,9.490921E+01,8.958820E+01,9.497082E+01,1.198768E+02,7.565175E+01,865,671,1064,16,8,2
4441,2026/09/14,19:09:45,9.487679E+01,8.987679E+01,9.497082E+01,1.041505E+02,7.526751E+01,865,671,1065,16,8,16
4442,2026/09/14,19:10:45,9.487679E+01,8.936446E+01,9.500324E+01,8.044747E+01,7.373055E+01,865,671,1065,16,8,16
4443,2026/09/14,19:11:45,9.487679E+01,8.881972E+01,9.497082E+01,7.821012E+01,7.392023E+01,865,671,1065,16,8,16
4444,2026/09/14,19:12:45,9.490921E+01,8.833982E+01,9.500324E+01,9.069391E+01,7.469358E+01,865,671,1065,16,8,16
4445,2026/09/14,19:13:45,9.487679E+01,8.776265E+01,9.497082E+01,1.076848E+02,7.401751E+01,865,671,1065,16,8,16
4446,2026/09/14,19:14:45,9.490921E+01,8.718548E+01,9.500324E+01,1.102464E+02,7.382782E+01,865,671,1065,16,8,16
4447,2026/09/14,19:15:45,9.490921E+01,8.664073E+01,9.500324E+01,1.275616E+02,7.406615E+01,865,671,1065,16,8,16
4448,2026/09/14,19:16:45,9.487679E+01,8.574255E+01,9.497082E+01,2.403372E+02,7.324902E+01,865,671,1065,16,8,16
4449,2026/09/14,19:17:45,9.487679E+01,8.465305E+01,9.500324E+01,2.973735E+02,7.642023E+01,865,671,1066,16,8,2
4450,2026/09/14,19:18:45,9.490921E+01,8.507134E+01,9.497082E+01,1.730545E+02,7.517023E+01,865,671,1067,16,8,2
4451,2026/09/14,19:19:45,9.490921E+01,8.548638E+01,9.500324E+01,2.800584E+02,7.171206E+01,865,671,1069,16,8,2
4452,2026/09/14,19:20:45,9.490921E+01,8.580740E+01,9.500324E+01,1.173152E+02,7.551070E+01,865,671,1071,16,8,2
4453,2026/09/14,19:21:45,9.484436E+01,8.599870E+01,9.500324E+01,8.206874E+01,7.671206E+01,865,671,1073,16,8,2
4454,2026/09/14,19:22:45,9.490921E+01,8.638457E+01,9.500324E+01,2.595655E+02,7.493191E+01,865,671,1074,16,8,2
4455,2026/09/14,19:23:45,9.490921E+01,8.699416E+01,9.500324E+01,2.012322E+02,7.214494E+01,865,671,1076,16,8,2
4456,2026/09/14,19:24:45,9.490921E+01,8.708820E+01,9.500324E+01,1.221141E+02,7.570039E+01,865,671,1078,16,8,2
4457,2026/09/14,19:25:45,9.487679E+01,8.744164E+01,9.500324E+01,2.127756E+02,7.546206E+01,865,671,1080,16,8,2
4458,2026/09/14,19:26:45,9.487679E+01,8.769780E+01,9.497082E+01,8.780804E+01,7.464494E+01,865,671,1081,16,8,2
4459,2026/09/14,19:27:45,9.487679E+01,8.830740E+01,9.497082E+01,1.022374E+02,7.363326E+01,865,671,1083,16,8,2
4460,2026/09/14,19:28:45,9.487679E+01,8.897860E+01,9.497082E+01,1.214656E+02,7.603599E+01,865,671,1085,16,8,2
4461,2026/09/14,19:29:45,9.490921E+01,8.958820E+01,9.500324E+01,1.035344E+02,7.377918E+01,865,671,1087,16,8,2
4462,2026/09/14,19:30:45,9.490921E+01,8.984436E+01,9.500324E+01,1.439040E+02,7.570039E+01,865,671,1088,16,8,16
4463,2026/09/14,19:31:45,9.484436E+01,8.929961E+01,9.500324E+01,1.153697E+02,7.565175E+01,865,671,1088,16,8,16
4464,2026/09/14,19:32:45,9.484436E+01,8.875487E+01,9.497082E+01,1.041505E+02,7.454766E+01,865,671,1088,16,8,16
4465,2026/09/14,19:33:45,9.490921E+01,8.814851E+01,9.497082E+01,1.243515E+02,7.517023E+01,865,671,1088,16,8,16
4466,2026/09/14,19:34:45,9.490921E+01,8.728275E+01,9.500324E+01,1.509403E+02,7.373055E+01,865,671,1088,16,8,16
4467,2026/09/14,19:35:45,9.487679E+01,8.644942E+01,9.497082E+01,2.432231E+02,7.363326E+01,865,671,1088,16,8,16
4468,2026/09/14,19:36:45,9.487679E+01,8.513619E+01,9.497082E+01,3.380674E+02,7.074902E+01,865,671,1088,16,8,16
4469,2026/09/14,19:37:45,9.487679E+01,8.491245E+01,9.497082E+01,1.717575E+02,7.478599E+01,865,671,1089,16,8,2
4470,2026/09/14,19:38:45,9.490921E+01,8.484760E+01,9.497082E+01,3.326200E+02,7.733463E+01,865,671,1091,16,8,2
4471,2026/09/14,19:39:45,9.490921E+01,8.488003E+01,9.500324E+01,2.377756E+02,7.521887E+01,865,671,1093,16,8,2
4472,2026/09/14,19:40:45,9.490921E+01,8.535992E+01,9.500324E+01,7.723736E+01,7.382782E+01,865,671,1095,16,8,2
4473,2026/09/14,19:41:45,9.490921E+01,8.587225E+01,9.497082E+01,2.153372E+02,7.623055E+01,865,671,1096,16,8,2
4474,2026/09/14,19:42:45,9.484436E+01,8.622569E+01,9.497082E+01,2.124514E+02,7.613326E+01,865,671,1098,16,8,2
4475,2026/09/14,19:43:45,9.487679E+01,8.625811E+01,9.500324E+01,1.032101E+02,7.339494E+01,865,671,1100,16,8,2
4476,2026/09/14,19:44:45,9.490921E+01,8.648184E+01,9.500324E+01,2.454604E+02,7.502918E+01,865,671,1102,16,8,2
4477,2026/09/14,19:45:45,9.487679E+01,8.670558E+01,9.497082E+01,1.506161E+02,7.551070E+01,865,671,1103,16,8,2
4478,2026/09/14,19:46:45,9.490921E+01,8.718548E+01,9.497082E+01,1.406939E+02,7.377918E+01,865,671,1105,16,8,2
4479,2026/09/14,19:47:45,9.487679E+01,8.766537E+01,9.500324E+01,1.419585E+02,7.382782E+01,865,671,1107,16,8,2
4480,2026/09/14,19:48:45,9.490921E+01,8.811609E+01,9.497082E+01,1.794747E+02,7.526751E+01,865,671,1109,16,8,2
4481,2026/09/14,19:49:45,9.490921E+01,8.805124E+01,9.497082E+01,2.550908E+02,7.541342E+01,865,671,1110,16,8,2
4482,2026/09/14,19:50:45,9.490921E+01,8.795396E+01,9.500324E+01,1.557393E+02,7.738326E+01,865,671,1112,16,8,2
4483,2026/09/14,19:51:45,9.490921E+01,8.763295E+01,9.500324E+01,3.883593E+02,7.521887E+01,865,671,1114,16,8,2
4484,2026/09/14,19:52:45,9.487679E+01,8.760377E+01,9.500324E+01,2.621271E+02,7.507782E+01,865,671,1115,16,8,2
4485,2026/09/14,19:53:45,9.490921E+01,8.779507E+01,9.497082E+01,2.333009E+02,7.334630E+01,865,671,1117,16,8,2
4486,2026/09/14,19:54:45,9.490921E+01,8.776265E+01,9.497082E+01,2.310311E+02,7.430933E+01,865,671,1119,16,8,2
4487,2026/09/14,19:55:45,9.487679E+01,8.814851E+01,9.497082E+01,2.595655E+02,7.555447E+01,865,671,1121,16,8,2
4488,2026/09/14,19:56:45,9.487679E+01,8.808366E+01,9.500324E+01,1.826524E+02,7.593871E+01,865,671,1122,16,8,2
4489,2026/09/14,19:57:45,9.490921E+01,8.866084E+01,9.497082E+01,1.064202E+02,7.435311E+01,865,671,1124,16,8,2
4490,2026/09/14,19:58:45,9.484436E+01,8.939689E+01,9.500324E+01,1.144293E+02,7.488326E+01,865,671,1126,16,8,2
4491,2026/09/14,19:59:45,9.490921E+01,8.997406E+01,9.497082E+01,1.275616E+02,7.579766E+01,865,671,1128,16,8,16
4492,2026/09/14,20:00:45,9.487679E+01,8.942931E+01,9.500324E+01,1.768807E+02,7.521887E+01,865,671,1128,16,8,16
4493,2026/09/14,20:01:45,9.490921E+01,8.859599E+01,9.500324E+01,1.871595E+02,7.498055E+01,865,671,1128,16,8,16
4494,2026/09/14,20:02:45,9.487679E+01,8.763295E+01,9.500324E+01,1.528534E+02,7.531615E+01,865,671,1128,16,8,16
4495,2026/09/14,20:03:45,9.484436E+01,8.686446E+01,9.497082E+01,1.541505E+02,7.546206E+01,865,671,1128,16,8,16
4496,2026/09/14,20:04:45,9.490921E+01,8.606356E+01,9.497082E+01,1.531777E+02,7.459630E+01,865,671,1128,16,8,16
4497,2026/09/14,20:05:45,9.487679E+01,8.484760E+01,9.500324E+01,1.589494E+02,7.718871E+01,865,671,1128,16,8,2
4498,2026/09/14,20:06:45,9.487679E+01,8.491245E+01,9.500324E+01,3.188392E+02,7.483463E+01,865,671,1130,16,8,2
4499,2026/09/14,20:07:45,9.484436E+01,8.519780E+01,9.497082E+01,1.006485E+02,7.565175E+01,865,671,1131,16,8,2
4500,2026/09/14,20:08:45,9.490921E+01,8.542477E+01,9.500324E+01,9.935149E+01,7.507782E+01,865,671,1133,16,8,2
4501,2026/09/14,20:09:45,9.490921E+01,8.513619E+01,9.497082E+01,3.604734E+02,7.512159E+01,865,671,1135,16,8,2
4502,2026/09/14,20:10:45,9.487679E+01,8.571336E+01,9.497082E+01,1.301232E+02,7.546206E+01,865,671,1137,16,8,2
4503,2026/09/14,20:11:45,9.490921E+01,8.638457E+01,9.497082E+01,1.214656E+02,7.541342E+01,865,671,1138,16,8,2
4504,2026/09/14,20:12:45,9.487679E+01,8.699416E+01,9.500324E+01,1.182555E+02,7.560311E+01,865,671,1140,16,8,2
4505,2026/09/14,20:13:45,9.490921E+01,8.760377E+01,9.497082E+01,1.208171E+02,7.396887E+01,865,671,1142,16,8,2
4506,2026/09/14,20:14:45,9.487679E+01,8.821012E+01,9.500324E+01,1.390726E+02,7.546206E+01,865,671,1144,16,8,2
4507,2026/09/14,20:15:45,9.490921E+01,8.869326E+01,9.500324E+01,1.483787E+02,7.454766E+01,865,671,1145,16,8,2
4508,2026/09/14,20:16:45,9.490921E+01,8.926719E+01,9.500324E+01,1.028859E+02,7.551070E+01,865,671,1147,16,8,2
4509,2026/09/14,20:17:45,9.490921E+01,8.990921E+01,9.497082E+01,1.525292E+02,7.512159E+01,865,671,1149,16,8,2
4510,2026/09/14,20:18:45,9.490921E+01,8.958820E+01,9.497082E+01,1.041505E+02,7.478599E+01,865,671,1149,16,8,16
4511,2026/09/14,20:19:45,9.490921E+01,8.907588E+01,9.497082E+01,1.019131E+02,7.445039E+01,865,671,1149,16,8,16
4512,2026/09/14,20:20:45,9.487679E+01,8.827497E+01,9.500324E+01,2.105383E+02,7.464494E+01,865,671,1149,16,8,16
4513,2026/09/14,20:21:45,9.490921E+01,8.728275E+01,9.500324E+01,1.044747E+02,7.651751E+01,865,671,1149,16,8,16
4514,2026/09/14,20:22:45,9.490921E+01,8.641699E+01,9.500324E+01,2.759079E+02,7.430933E+01,865,671,1149,16,8,16
4515,2026/09/14,20:23:45,9.490921E+01,8.568094E+01,9.500324E+01,1.201686E+02,7.551070E+01,865,671,1149,16,8,16
4516,2026/09/14,20:24:45,9.487679E+01,8.513619E+01,9.500324E+01,1.035344E+02,7.536478E+01,865,671,1149,16,8,16
4517,2026/09/14,20:25:45,9.487679E+01,8.535992E+01,9.497082E+01,1.352464E+02,7.536478E+01,865,671,1150,16,8,2
4518,2026/09/14,20:26:45,9.487679E+01,8.609599E+01,9.500324E+01,7.629702E+01,7.363326E+01,865,671,1152,16,8,2
4519,2026/09/14,20:27:45,9.490921E+01,8.683204E+01,9.497082E+01,1.189040E+02,7.570039E+01,865,671,1154,16,8,2
4520,2026/09/14,20:28:45,9.490921E+01,8.753891E+01,9.497082E+01,1.047990E+02,7.546206E+01,865,671,1156,16,8,2
4521,2026/09/14,20:29:45,9.490921E+01,8.821012E+01,9.500324E+01,1.522374E+02,7.430933E+01,865,671,1157,16,8,2
4522,2026/09/14,20:30:45,9.487679E+01,8.878729E+01,9.500324E+01,1.695201E+02,7.406615E+01,865,671,1159,16,8,2
4523,2026/09/14,20:31:45,9.490921E+01,8.920558E+01,9.500324E+01,1.317121E+02,7.493191E+01,865,671,1161,16,8,2
4524,2026/09/14,20:32:45,9.490921E+01,8.975033E+01,9.500324E+01,1.528534E+02,7.570039E+01,865,671,1163,16,8,2
4525,2026/09/14,20:33:45,9.487679E+01,8.977951E+01,9.497082E+01,2.448119E+02,7.368191E+01,865,671,1164,16,8,16
4526,2026/09/14,20:34:45,9.490921E+01,8.849870E+01,9.497082E+01,2.451362E+02,7.555447E+01,865,671,1164,16,8,16
4527,2026/09/14,20:35:45,9.487679E+01,8.734760E+01,9.500324E+01,3.060311E+02,7.541342E+01,865,671,1164,16,8,16
4528,2026/09/14,20:36:45,9.487679E+01,8.651427E+01,9.500324E+01,1.169909E+02,7.363326E+01,865,671,1164,16,8,16
4529,2026/09/14,20:37:45,9.484436E+01,8.548638E+01,9.497082E+01,1.288262E+02,7.560311E+01,865,671,1164,16,8,16
4530,2026/09/14,20:38:45,9.487679E+01,8.478275E+01,9.500324E+01,2.931907E+02,7.401751E+01,865,671,1164,16,8,2
4531,2026/09/14,20:39:45,9.484436E+01,8.455902E+01,9.497082E+01,2.813554E+02,7.502918E+01,865,671,1166,16,8,2
4532,2026/09/14,20:40:45,9.487679E+01,8.488003E+01,9.497082E+01,1.304475E+02,7.541342E+01,865,671,1168,16,8,2
4533,2026/09/14,20:41:45,9.487679E+01,8.535992E+01,9.500324E+01,1.547990E+02,7.517023E+01,865,671,1170,16,8,2
4534,2026/09/14,20:42:45,9.490921E+01,8.577497E+01,9.500324E+01,1.583009E+02,7.493191E+01,865,671,1171,16,8,2
4535,2026/09/14,20:43:45,9.490921E+01,8.606356E+01,9.500324E+01,2.041180E+02,7.459630E+01,865,671,1173,16,8,2
4536,2026/09/14,20:44:45,9.487679E+01,8.641699E+01,9.500324E+01,1.628080E+02,7.521887E+01,865,671,1175,16,8,2
4537,2026/09/14,20:45:45,9.487679E+01,8.667316E+01,9.500324E+01,1.605707E+02,7.541342E+01,865,671,1177,16,8,2
4538,2026/09/14,20:46:45,9.487679E+01,8.708820E+01,9.500324E+01,1.599222E+02,7.517023E+01,865,671,1178,16,8,2
4539,2026/09/14,20:47:45,9.490921E+01,8.757134E+01,9.497082E+01,1.227626E+02,7.426070E+01,865,671,1180,16,8,2
4540,2026/09/14,20:48:45,9.490921E+01,8.817770E+01,9.497082E+01,1.201686E+02,7.401751E+01,865,671,1182,16,8,2
4541,2026/09/14,20:49:45,9.490921E+01,8.866084E+01,9.497082E+01,1.317121E+02,7.560311E+01,865,671,1184,16,8,2
4542,2026/09/14,20:50:45,9.490921E+01,8.875487E+01,9.500324E+01,3.797017E+02,7.243191E+01,865,671,1185,16,8,2
4543,2026/09/14,20:51:45,9.490921E+01,8.837225E+01,9.500324E+01,1.663100E+02,7.738326E+01,865,671,1187,16,8,2
4544,2026/09/14,20:52:45,9.490921E+01,8.846628E+01,9.497082E+01,2.835927E+02,7.440175E+01,865,671,1189,16,8,2
4545,2026/09/14,20:53:45,9.487679E+01,8.888457E+01,9.500324E+01,2.781453E+02,7.276751E+01,865,671,1191,16,8,2
4546,2026/09/14,20:54:45,9.490921E+01,8.901102E+01,9.500324E+01,2.342413E+02,7.445039E+01,865,671,1192,16,8,2
4547,2026/09/14,20:55:45,9.484436E+01,8.904346E+01,9.497082E+01,2.335927E+02,7.546206E+01,865,671,1194,16,8,2
4548,2026/09/14,20:56:45,9.487679E+01,8.965305E+01,9.500324E+01,1.025616E+02,7.334630E+01,865,671,1196,16,8,2
4549,2026/09/14,20:57:45,9.487679E+01,8.981194E+01,9.500324E+01,1.035344E+02,7.593871E+01,865,671,1197,16,8,16
4550,2026/09/14,20:58:45,9.490921E+01,8.869326E+01,9.500324E+01,2.656615E+02,7.478599E+01,865,671,1197,16,8,16
4551,2026/09/14,20:59:45,9.487679E+01,8.750648E+01,9.500324E+01,1.785020E+02,7.526751E+01,865,671,1197,16,8,16
4552,2026/09/14,21:00:45,9.487679E+01,8.670558E+01,9.500324E+01,1.227626E+02,7.483463E+01,865,671,1197,16,8,16
4553,2026/09/14,21:01:45,9.487679E+01,8.603113E+01,9.500324E+01,1.297990E+02,7.517023E+01,865,671,1197,16,8,16
4554,2026/09/14,21:02:45,9.487679E+01,8.539235E+01,9.500324E+01,1.272374E+02,7.435311E+01,865,671,1197,16,8,16
4555,2026/09/14,21:03:45,9.487679E+01,8.507134E+01,9.497082E+01,1.275616E+02,7.377918E+01,865,671,1197,16,8,2
4556,2026/09/14,21:04:45,9.490921E+01,8.564851E+01,9.497082E+01,1.608625E+02,7.426070E+01,865,671,1199,16,8,2
4557,2026/09/14,21:05:45,9.487679E+01,8.612841E+01,9.497082E+01,1.067121E+02,7.593871E+01,865,671,1201,16,8,2
4558,2026/09/14,21:06:45,9.487679E+01,8.660831E+01,9.500324E+01,2.797341E+02,7.445039E+01,865,671,1203,16,8,2
4559,2026/09/14,21:07:45,9.490921E+01,8.686446E+01,9.500324E+01,1.547990E+02,7.517023E+01,865,671,1204,16,8,2
4560,2026/09/14,21:08:45,9.487679E+01,8.670558E+01,9.500324E+01,1.698444E+02,7.728599E+01,865,671,1206,16,8,2
4561,2026/09/14,21:09:45,9.487679E+01,8.708820E+01,9.500324E+01,1.368353E+02,7.574902E+01,865,671,1208,16,8,2
4562,2026/09/14,21:10:45,9.487679E+01,8.757134E+01,9.500324E+01,1.743191E+02,7.459630E+01,865,671,1210,16,8,2
4563,2026/09/14,21:11:45,9.487679E+01,8.801881E+01,9.500324E+01,2.576524E+02,7.315175E+01,865,671,1211,16,8,2
4564,2026/09/14,21:12:45,9.490921E+01,8.792153E+01,9.497082E+01,2.640402E+02,7.488326E+01,865,671,1213,16,8,2
4565,2026/09/14,21:13:45,9.490921E+01,8.808366E+01,9.500324E+01,1.551232E+02,7.521887E+01,865,671,1215,16,8,2
4566,2026/09/14,21:14:45,9.487679E+01,8.869326E+01,9.497082E+01,1.095979E+02,7.401751E+01,865,671,1217,16,8,2
4567,2026/09/14,21:15:45,9.490921E+01,8.917316E+01,9.500324E+01,2.172828E+02,7.449902E+01,865,671,1218,16,8,2
4568,2026/09/14,21:16:45,9.487679E+01,8.926719E+01,9.500324E+01,2.313554E+02,7.488326E+01,865,671,1220,16,8,2
4569,2026/09/14,21:17:45,9.487679E+01,8.968548E+01,9.500324E+01,1.221141E+02,7.589494E+01,865,671,1222,16,8,2
4570,2026/09/14,21:18:45,9.484436E+01,8.981194E+01,9.497082E+01,1.051232E+02,7.349222E+01,865,671,1223,16,8,16
4571,2026/09/14,21:19:45,9.490921E+01,8.907588E+01,9.497082E+01,1.416667E+02,7.478599E+01,865,671,1223,16,8,16
4572,2026/09/14,21:20:45,9.487679E+01,8.833982E+01,9.500324E+01,2.419261E+02,7.373055E+01,865,671,1223,16,8,16
4573,2026/09/14,21:21:45,9.487679E+01,8.667316E+01,9.500324E+01,2.480220E+02,7.800584E+01,865,671,1223,16,8,16
4574,2026/09/14,21:22:45,9.490921E+01,8.587225E+01,9.497082E+01,1.112192E+02,7.526751E+01,865,671,1223,16,8,16
4575,2026/09/14,21:23:45,9.490921E+01,8.516862E+01,9.500324E+01,1.073606E+02,7.555447E+01,865,671,1223,16,8,16
4576,2026/09/14,21:24:45,9.490921E+01,8.497406E+01,9.500324E+01,2.364786E+02,7.521887E+01,865,671,1224,16,8,2
4577,2026/09/14,21:25:45,9.487679E+01,8.497406E+01,9.500324E+01,2.371271E+02,7.541342E+01,865,671,1225,16,8,2
4578,2026/09/14,21:26:45,9.487679E+01,8.545720E+01,9.497082E+01,1.663100E+02,7.531615E+01,865,671,1227,16,8,2
4579,2026/09/14,21:27:45,9.487679E+01,8.568094E+01,9.500324E+01,1.788262E+02,7.507782E+01,865,671,1229,16,8,2
4580,2026/09/14,21:28:45,9.490921E+01,8.593710E+01,9.497082E+01,2.086252E+02,7.454766E+01,865,671,1231,16,8,2
4581,2026/09/14,21:29:45,9.487679E+01,8.609599E+01,9.497082E+01,2.079767E+02,7.493191E+01,865,671,1232,16,8,2
4582,2026/09/14,21:30:45,9.487679E+01,8.644942E+01,9.497082E+01,1.698444E+02,7.517023E+01,865,671,1234,16,8,2
4583,2026/09/14,21:31:45,9.490921E+01,8.677043E+01,9.497082E+01,1.868353E+02,7.507782E+01,865,671,1236,16,8,2
4584,2026/09/14,21:32:45,9.487679E+01,8.699416E+01,9.500324E+01,1.740272E+02,7.512159E+01,866,671,1237,2,16,4
4585,2026/09/14,21:33:45,9.490921E+01,8.689689E+01,9.500324E+01,2.803826E+02,7.445039E+01,868,671,1239,2,16,4
4586,2026/09/14,21:34:45,9.490921E+01,8.686446E+01,9.500324E+01,1.490272E+02,7.536478E+01,870,671,1240,2,16,4
4587,2026/09/14,21:35:45,9.490921E+01,8.651427E+01,9.497082E+01,2.941634E+02,7.935311E+01,872,671,1241,2,16,4
4588,2026/09/14,21:36:45,9.487679E+01,8.660831E+01,9.500324E+01,3.072957E+02,7.349222E+01,873,671,1242,2,16,4
4589,2026/09/14,21:37:45,9.490921E+01,8.667316E+01,9.497082E+01,1.381323E+02,7.574902E+01,875,671,1244,2,16,4
4590,2026/09/14,21:38:45,9.490921E+01,8.644942E+01,9.497082E+01,2.050908E+02,7.675584E+01,877,671,1245,2,16,4
4591,2026/09/14,21:39:45,9.490921E+01,8.638457E+01,9.500324E+01,3.278210E+02,7.454766E+01,879,671,1246,2,16,4
4592,2026/09/14,21:40:45,9.490921E+01,8.644942E+01,9.500324E+01,1.567121E+02,7.531615E+01,881,671,1248,2,16,4
4593,2026/09/14,21:41:45,9.487679E+01,8.654345E+01,9.500324E+01,2.662776E+02,7.478599E+01,883,671,1249,2,16,4
4594,2026/09/14,21:42:45,9.490921E+01,8.612841E+01,9.500324E+01,2.348898E+02,7.646887E+01,885,671,1250,2,16,4
4595,2026/09/14,21:43:45,9.487679E+01,8.631972E+01,9.497082E+01,1.663100E+02,7.531615E+01,886,671,1251,2,16,4
4596,2026/09/14,21:44:45,9.487679E+01,8.660831E+01,9.497082E+01,1.368353E+02,7.574902E+01,888,671,1253,2,16,4
4597,2026/09/14,21:45:45,9.490921E+01,8.677043E+01,9.497082E+01,2.476978E+02,7.478599E+01,890,671,1254,2,16,4
4598,2026/09/14,21:46:45,9.490921E+01,8.654345E+01,9.500324E+01,2.791180E+02,7.565175E+01,892,671,1255,2,16,4
4599,2026/09/14,21:47:45,9.487679E+01,8.635214E+01,9.497082E+01,2.384241E+02,7.541342E+01,894,671,1256,2,16,4
4600,2026/09/14,21:48:45,9.484436E+01,8.631972E+01,9.500324E+01,2.198444E+02,7.593871E+01,896,671,1257,2,16,4
4601,2026/09/14,21:49:45,9.490921E+01,8.587225E+01,9.500324E+01,3.249352E+02,7.464494E+01,898,671,1257,2,16,4
4602,2026/09/14,21:50:45,9.490921E+01,8.539235E+01,9.497082E+01,2.150130E+02,7.613326E+01,899,671,1257,2,16,4
4603,2026/09/14,21:51:45,9.490921E+01,8.523022E+01,9.497082E+01,2.118353E+02,7.546206E+01,901,671,1258,2,16,4
4604,2026/09/14,21:52:45,9.490921E+01,8.497406E+01,9.500324E+01,3.290856E+02,7.454766E+01,903,671,1258,2,16,4
4605,2026/09/14,21:53:45,9.487679E+01,8.459145E+01,9.497082E+01,3.300584E+02,7.113326E+01,905,671,1259,2,16,4
4606,2026/09/14,21:54:45,9.487679E+01,8.410831E+01,9.497082E+01,1.961089E+02,7.843871E+01,907,671,1259,2,16,4
4607,2026/09/14,21:55:45,9.487679E+01,8.420558E+01,9.500324E+01,1.727302E+02,7.324902E+01,909,671,1260,2,16,4
4608,2026/09/14,21:56:45,9.487679E+01,8.391699E+01,9.500324E+01,2.666018E+02,7.454766E+01,911,671,1260,2,16,4
4609,2026/09/14,21:57:45,9.490921E+01,8.414073E+01,9.497082E+01,1.941958E+02,7.483463E+01,912,671,1261,2,16,4
4610,2026/09/14,21:58:45,9.490921E+01,8.385214E+01,9.497082E+01,3.367704E+02,7.329766E+01,914,671,1261,2,16,4
4611,2026/09/14,21:59:45,9.487679E+01,8.346952E+01,9.500324E+01,2.070039E+02,7.651751E+01,916,671,1262,2,16,4
4612,2026/09/14,22:00:45,9.490921E+01,8.350195E+01,9.500324E+01,2.239948E+02,7.406615E+01,918,671,1262,2,16,4
4613,2026/09/14,22:01:45,9.490921E+01,8.359599E+01,9.497082E+01,1.877756E+02,7.478599E+01,920,671,1263,2,16,4
4614,2026/09/14,22:02:45,9.487679E+01,8.337225E+01,9.500324E+01,3.005837E+02,7.454766E+01,922,671,1263,2,16,4
4615,2026/09/14,22:03:45,9.487679E+01,8.302205E+01,9.500324E+01,1.935473E+02,7.632782E+01,924,671,1264,2,16,4
4616,2026/09/14,22:04:45,9.490921E+01,8.324579E+01,9.497082E+01,1.720817E+02,7.329766E+01,926,671,1264,2,16,4
4617,2026/09/14,22:05:45,9.490921E+01,8.292477E+01,9.500324E+01,3.246109E+02,7.430933E+01,927,671,1265,2,16,4
4618,2026/09/14,22:06:45,9.487679E+01,8.234760E+01,9.500324E+01,3.418936E+02,7.551070E+01,929,671,1265,2,16,4
4619,2026/09/14,22:07:45,9.487679E+01,8.148184E+01,9.500324E+01,3.120947E+02,7.748055E+01,931,671,1265,2,16,4
4620,2026/09/14,22:08:45,9.487679E+01,8.100195E+01,9.497082E+01,3.338846E+02,7.430933E+01,933,671,1266,2,16,4
4621,2026/09/14,22:09:45,9.490921E+01,8.048962E+01,9.497082E+01,2.861544E+02,7.579766E+01,935,671,1266,2,16,4
4622,2026/09/14,22:10:45,9.487679E+01,8.016862E+01,9.497082E+01,2.752594E+02,7.651751E+01,937,671,1267,2,16,4
4623,2026/09/14,22:11:46,9.487679E+01,8.039235E+01,9.500324E+01,1.419585E+02,7.526751E+01,939,671,1267,2,16,4
4624,2026/09/14,22:12:46,9.490921E+01,8.068094E+01,9.500324E+01,1.419585E+02,7.498055E+01,940,671,1268,2,16,4
4625,2026/09/14,22:13:46,9.490921E+01,8.090467E+01,9.500324E+01,2.358625E+02,7.478599E+01,942,671,1268,2,16,4
4626,2026/09/14,22:14:46,9.490921E+01,8.064851E+01,9.497082E+01,2.307393E+02,7.656615E+01,944,671,1269,2,16,4
4627,2026/09/14,22:15:46,9.487679E+01,8.106680E+01,9.497082E+01,1.483787E+02,7.502918E+01,946,671,1269,2,16,4
4628,2026/09/14,22:16:46,9.490921E+01,8.135538E+01,9.500324E+01,1.634241E+02,7.493191E+01,948,671,1270,2,16,4
4629,2026/09/14,22:17:46,9.490921E+01,8.132296E+01,9.500324E+01,1.890726E+02,7.666342E+01,950,671,1270,2,16,4
4630,2026/09/14,22:18:46,9.490921E+01,8.113165E+01,9.500324E+01,2.589170E+02,7.449902E+01,952,671,1271,2,16,4
4631,2026/09/14,22:19:46,9.490921E+01,8.077821E+01,9.497082E+01,2.957523E+02,7.526751E+01,954,671,1271,2,16,4
4632,2026/09/14,22:20:46,9.487679E+01,8.068094E+01,9.500324E+01,1.893969E+02,7.584630E+01,955,671,1272,2,16,4
4633,2026/09/14,22:21:46,9.487679E+01,8.058691E+01,9.500324E+01,2.278534E+02,7.478599E+01,957,671,1272,2,16,4
4634,2026/09/14,22:22:46,9.490921E+01,8.039235E+01,9.500324E+01,2.537938E+02,7.478599E+01,959,671,1273,2,16,4
4635,2026/09/14,22:23:46,9.490921E+01,8.013619E+01,9.500324E+01,2.486706E+02,7.521887E+01,961,671,1273,2,16,4
4636,2026/09/14,22:24:46,9.490921E+01,7.981518E+01,9.500324E+01,3.063554E+02,7.493191E+01,963,671,1274,2,16,4
4637,2026/09/14,22:25:46,9.490921E+01,7.952659E+01,9.500324E+01,2.662776E+02,7.541342E+01,965,671,1274,2,16,4
4638,2026/09/14,22:26:46,9.490921E+01,7.885538E+01,9.500324E+01,2.428988E+02,7.752918E+01,967,671,1275,2,16,4
4639,2026/09/14,22:27:46,9.490921E+01,7.869650E+01,9.497082E+01,3.399806E+02,7.329766E+01,968,671,1275,2,16,4
4640,2026/09/14,22:28:46,9.490921E+01,7.885538E+01,9.497082E+01,1.256161E+02,7.502918E+01,970,671,1276,2,16,4
4641,2026/09/14,22:29:46,9.490921E+01,7.924125E+01,9.497082E+01,1.490272E+02,7.478599E+01,972,671,1276,2,16,4
4642,2026/09/14,22:30:46,9.490921E+01,7.949741E+01,9.500324E+01,1.848898E+02,7.560311E+01,974,671,1277,2,16,4
4643,2026/09/14,22:31:46,9.487679E+01,7.981518E+01,9.500324E+01,1.278859E+02,7.517023E+01,976,671,1277,2,16,4
4644,2026/09/14,22:32:46,9.490921E+01,8.029832E+01,9.500324E+01,1.339494E+02,7.521887E+01,978,671,1278,2,16,4
4645,2026/09/14,22:33:46,9.487679E+01,8.061609E+01,9.497082E+01,1.384566E+02,7.551070E+01,980,671,1278,2,16,4
4646,2026/09/14,22:34:46,9.493839E+01,8.093710E+01,9.497082E+01,1.672828E+02,7.646887E+01,981,671,1279,2,16,4
4647,2026/09/14,22:35:46,9.490921E+01,8.129053E+01,9.497082E+01,1.413424E+02,7.507782E+01,983,671,1279,2,16,4
4648,2026/09/14,22:36:46,9.487679E+01,8.173801E+01,9.500324E+01,1.448444E+02,7.512159E+01,985,671,1280,2,16,4
4649,2026/09/14,22:37:46,9.487679E+01,8.205902E+01,9.497082E+01,1.461414E+02,7.517023E+01,987,671,1280,2,16,4
4650,2026/09/14,22:38:46,9.490921E+01,8.241245E+01,9.497082E+01,1.948444E+02,7.421206E+01,989,671,1281,2,16,4
4651,2026/09/14,22:39:46,9.487679E+01,8.273347E+01,9.500324E+01,1.528534E+02,7.517023E+01,991,671,1281,2,16,4
4652,2026/09/14,22:40:46,9.487679E+01,8.305123E+01,9.500324E+01,2.028534E+02,7.426070E+01,993,671,1282,2,16,4
4653,2026/09/14,22:41:46,9.490921E+01,8.279507E+01,9.500324E+01,4.059987E+02,7.257782E+01,995,671,1282,2,16,4
4654,2026/09/14,22:42:46,9.487679E+01,8.202659E+01,9.500324E+01,1.778534E+02,7.839008E+01,996,671,1283,2,16,4
4655,2026/09/14,22:43:46,9.487679E+01,8.135538E+01,9.500324E+01,4.325876E+02,7.344358E+01,998,671,1283,2,16,4
4656,2026/09/14,22:44:46,9.490921E+01,8.093710E+01,9.497082E+01,2.015564E+02,7.608463E+01,1000,671,1284,2,16,4
4657,2026/09/14,22:45:46,9.487679E+01,8.026589E+01,9.497082E+01,1.880999E+02,7.815175E+01,1002,671,1284,2,16,4
4658,2026/09/14,22:46:46,9.490921E+01,7.975357E+01,9.500324E+01,3.880350E+02,7.521887E+01,1004,671,1285,2,16,4
4659,2026/09/14,22:47:46,9.487679E+01,7.952659E+01,9.497082E+01,2.688392E+02,7.387646E+01,1006,671,1285,2,16,4
4660,2026/09/14,22:48:46,9.487679E+01,7.869650E+01,9.500324E+01,2.822957E+02,7.767023E+01,1008,671,1286,2,16,4
4661,2026/09/14,22:49:46,9.487679E+01,7.843710E+01,9.500324E+01,4.216926E+02,7.195039E+01,1009,671,1286,2,16,4
4662,2026/09/14,22:50:46,9.490921E+01,7.773347E+01,9.497082E+01,2.489948E+02,7.843871E+01,1011,671,1287,2,16,4
4663,2026/09/14,22:51:46,9.487679E+01,7.715630E+01,9.497082E+01,3.915694E+02,7.281615E+01,1013,671,1287,2,16,4
4664,2026/09/14,22:52:46,9.487679E+01,7.699741E+01,9.497082E+01,1.688716E+02,7.627918E+01,1015,671,1288,2,16,4
4665,2026/09/14,22:53:46,9.490921E+01,7.657912E+01,9.500324E+01,1.916342E+02,7.598735E+01,1017,671,1288,2,16,4
4666,2026/09/14,22:54:46,9.487679E+01,7.619650E+01,9.497082E+01,4.271401E+02,7.243191E+01,1019,671,1289,2,16,4
4667,2026/09/14,22:55:46,9.490921E+01,7.548962E+01,9.500324E+01,3.431907E+02,7.387646E+01,1021,671,1289,2,16,4
4668,2026/09/14,22:56:46,9.487679E+01,7.443256E+01,9.500324E+01,3.044099E+02,7.786478E+01,1023,671,1290,2,16,4
4669,2026/09/14,22:57:46,9.490921E+01,7.392023E+01,9.497082E+01,3.002594E+02,7.142509E+01,1024,671,1290,2,16,4
4670,2026/09/14,22:58:46,9.490921E+01,7.311933E+01,9.497082E+01,4.079118E+02,7.411478E+01,1026,671,1291,2,16,4
4671,2026/09/14,22:59:46,9.484436E+01,7.202983E+01,9.497082E+01,4.178340E+02,7.551070E+01,1028,671,1291,2,16,4
4672,2026/09/14,23:00:46,9.487679E+01,7.100519E+01,9.497082E+01,4.155966E+02,7.531615E+01,1030,671,1292,2,16,4
4673,2026/09/14,23:01:46,9.490921E+01,7.023671E+01,9.500324E+01,3.130674E+02,7.593871E+01,1032,671,1292,2,16,4
4674,2026/09/14,23:02:46,9.490921E+01,7.020428E+01,9.500324E+01,3.166018E+02,7.574902E+01,1034,672,1293,2,2,4
4675,2026/09/14,23:03:46,9.490921E+01,7.087549E+01,9.497082E+01,3.053826E+02,7.454766E+01,1036,674,1293,2,2,4
4676,2026/09/14,23:04:46,9.490921E+01,7.100519E+01,9.497082E+01,4.242542E+02,7.560311E+01,1037,676,1294,2,2,4
4677,2026/09/14,23:05:46,9.487679E+01,7.122893E+01,9.500324E+01,3.438392E+02,7.666342E+01,1039,677,1294,2,2,4
4678,2026/09/14,23:06:46,9.487679E+01,7.183852E+01,9.500324E+01,3.534371E+02,7.574902E+01,1041,679,1295,2,2,4
4679,2026/09/14,23:07:46,9.487679E+01,7.235085E+01,9.497082E+01,4.309663E+02,7.276751E+01,1043,681,1295,2,2,4
4680,2026/09/14,23:08:46,9.487679E+01,7.244812E+01,9.500324E+01,4.140078E+02,7.541342E+01,1045,683,1296,2,2,4
4681,2026/09/14,23:09:46,9.484436E+01,7.305447E+01,9.500324E+01,3.229896E+02,7.536478E+01,1046,685,1296,2,2,4
4682,2026/09/14,23:10:46,9.490921E+01,7.350519E+01,9.497082E+01,4.604410E+02,6.911478E+01,1048,686,1297,2,2,4
4683,2026/09/14,23:11:46,9.487679E+01,7.353761E+01,9.500324E+01,4.434825E+02,7.430933E+01,1050,688,1297,2,2,4
4684,2026/09/14,23:12:46,9.487679E+01,7.331064E+01,9.500324E+01,5.463359E+02,7.449902E+01,1052,690,1298,2,2,4
4685,2026/09/14,23:13:46,9.487679E+01,7.334306E+01,9.497082E+01,4.649481E+02,7.267509E+01,1054,692,1298,2,2,4
4686,2026/09/14,23:14:46,9.490921E+01,7.299287E+01,9.497082E+01,4.466926E+02,7.627918E+01,1055,694,1299,2,2,4
4687,2026/09/14,23:15:46,9.487679E+01,7.273671E+01,9.497082E+01,4.892996E+02,7.637159E+01,1057,695,1299,2,2,4
4688,2026/09/14,23:16:46,9.487679E+01,7.324903E+01,9.497082E+01,4.178340E+02,6.974222E+01,1059,697,1300,2,2,4
4689,2026/09/14,23:17:46,9.490921E+01,7.344034E+01,9.497082E+01,4.037289E+02,7.430933E+01,1061,699,1300,2,2,4
4690,2026/09/14,23:18:46,9.487679E+01,7.321661E+01,9.500324E+01,5.501621E+02,7.440175E+01,1063,701,1301,2,2,4
4691,2026/09/14,23:19:46,9.490921E+01,7.315176E+01,9.497082E+01,4.960117E+02,7.185797E+01,1064,703,1302,2,2,4
4692,2026/09/14,23:20:46,9.490921E+01,7.334306E+01,9.500324E+01,3.284371E+02,7.574902E+01,1066,704,1303,2,2,4
4693,2026/09/14,23:21:46,9.490921E+01,7.401751E+01,9.500324E+01,2.909533E+02,7.507782E+01,1068,706,1304,2,2,4
4694,2026/09/14,23:22:46,9.490921E+01,7.376135E+01,9.500324E+01,4.431582E+02,7.204766E+01,1069,708,1306,32,2,4
4695,2026/09/14,23:23:46,9.487679E+01,7.305447E+01,9.500324E+01,4.066148E+02,7.401751E+01,1069,710,1307,32,2,4
4696,2026/09/14,23:24:46,9.487679E+01,7.235085E+01,9.500324E+01,2.871271E+02,7.704766E+01,1069,712,1308,32,2,4
4697,2026/09/14,23:25:46,9.484436E+01,7.158236E+01,9.497082E+01,4.149481E+02,7.368191E+01,1069,713,1310,32,2,4
4698,2026/09/14,23:26:46,9.490921E+01,7.113490E+01,9.497082E+01,2.960765E+02,7.416342E+01,1069,715,1311,32,2,4
4699,2026/09/14,23:27:46,9.490921E+01,7.090791E+01,9.500324E+01,2.759079E+02,7.521887E+01,1069,717,1312,32,2,4
4700,2026/09/14,23:28:46,9.490921E+01,7.030156E+01,9.500324E+01,3.822633E+02,7.498055E+01,1069,719,1313,32,2,4
4701,2026/09/14,23:29:46,9.490921E+01,6.969196E+01,9.500324E+01,2.941634E+02,7.642023E+01,1069,721,1315,32,2,4
4702,2026/09/14,23:30:46,9.490921E+01,6.940337E+01,9.500324E+01,2.845655E+02,7.483463E+01,1069,723,1316,32,2,4
4703,2026/09/14,23:31:46,9.490921E+01,6.950065E+01,9.500324E+01,3.963683E+02,7.421206E+01,1069,724,1318,4,2,2
4704,2026/09/14,23:32:46,9.487679E+01,6.975681E+01,9.500324E+01,3.624189E+02,7.868190E+01,1071,726,1319,4,2,2
4705,2026/09/14,23:33:46,9.484436E+01,7.061933E+01,9.500324E+01,2.774968E+02,7.478599E+01,1073,728,1321,4,2,2
4706,2026/09/14,23:34:46,9.484436E+01,7.145266E+01,9.500324E+01,3.079442E+02,7.454766E+01,1074,730,1323,4,2,2
4707,2026/09/14,23:35:46,9.490921E+01,7.196498E+01,9.497082E+01,3.511997E+02,7.642023E+01,1076,732,1324,4,2,2
4708,2026/09/14,23:36:46,9.487679E+01,7.219196E+01,9.497082E+01,4.181582E+02,7.546206E+01,1077,733,1326,4,2,2
4709,2026/09/14,23:37:46,9.487679E+01,7.273671E+01,9.497082E+01,2.922503E+02,7.498055E+01,1079,735,1328,4,2,2
4710,2026/09/14,23:38:46,9.487679E+01,7.359923E+01,9.500324E+01,2.880674E+02,7.502918E+01,1080,737,1329,4,2,2
4711,2026/09/14,23:39:46,9.487679E+01,7.433852E+01,9.500324E+01,3.995785E+02,7.464494E+01,1082,739,1331,4,2,2
4712,2026/09/14,23:40:46,9.487679E+01,7.468872E+01,9.500324E+01,4.047017E+02,7.603599E+01,1083,740,1333,4,2,2
4713,2026/09/14,23:41:46,9.490921E+01,7.500973E+01,9.500324E+01,2.765564E+02,7.800584E+01,1085,742,1334,4,2,2
4714,2026/09/14,23:42:46,9.490921E+01,7.561933E+01,9.497082E+01,3.374189E+02,7.704766E+01,1086,744,1336,4,2,2
4715,2026/09/14,23:43:46,9.490921E+01,7.609923E+01,9.500324E+01,3.989300E+02,7.464494E+01,1088,746,1338,4,2,2
4716,2026/09/14,23:44:46,9.490921E+01,7.651751E+01,9.500324E+01,4.249027E+02,7.334630E+01,1089,748,1339,4,2,2
4717,2026/09/14,23:45:46,9.487679E+01,7.683528E+01,9.497082E+01,3.809987E+02,7.579766E+01,1091,749,1341,4,2,2
4718,2026/09/14,23:46:46,9.487679E+01,7.760701E+01,9.497082E+01,3.771401E+02,7.382782E+01,1091,751,1343,4,2,2
4719,2026/09/14,23:47:46,9.490921E+01,7.795720E+01,9.500324E+01,3.249352E+02,7.877431E+01,1091,753,1345,4,2,2
4720,2026/09/14,23:48:46,9.487679E+01,7.888781E+01,9.497082E+01,2.890402E+02,7.531615E+01,1091,755,1346,4,2,2
4721,2026/09/14,23:49:46,9.487679E+01,7.965630E+01,9.500324E+01,2.960765E+02,7.483463E+01,1091,756,1348,4,2,2
4722,2026/09/14,23:50:46,9.490921E+01,8.052205E+01,9.500324E+01,2.896887E+02,7.546206E+01,1091,758,1350,4,2,2
4723,2026/09/14,23:51:46,9.487679E+01,8.148184E+01,9.497082E+01,2.621271E+02,7.613326E+01,1091,760,1351,4,2,2
4724,2026/09/14,23:52:46,9.487679E+01,8.250648E+01,9.500324E+01,2.624514E+02,7.478599E+01,1091,762,1353,4,2,2
4725,2026/09/14,23:53:46,9.487679E+01,8.353437E+01,9.500324E+01,2.726978E+02,7.464494E+01,1091,764,1355,4,2,2
4726,2026/09/14,23:54:46,9.487679E+01,8.459145E+01,9.500324E+01,2.637160E+02,7.469358E+01,1091,765,1356,4,2,2
4727,2026/09/14,23:55:46,9.487679E+01,8.558366E+01,9.497082E+01,3.198120E+02,7.498055E+01,1091,767,1358,4,2,2
4728,2026/09/14,23:56:46,9.487679E+01,8.683204E+01,9.500324E+01,1.740272E+02,7.546206E+01,1091,769,1360,4,2,2
4729,2026/09/14,23:57:46,9.487679E+01,8.840467E+01,9.497082E+01,1.573606E+02,7.541342E+01,1091,771,1361,4,2,2
4730,2026/09/14,23:58:46,9.490921E+01,8.994164E+01,9.497082E+01,1.624838E+02,7.464494E+01,1091,773,1363,4,2,2
4731,2026/09/14,23:59:46,9.490921E+01,8.929961E+01,9.500324E+01,1.647211E+02,7.560311E+01,1091,773,1363,4,16,16
4732,2026/09/15,00:00:46,9.487679E+01,8.814851E+01,9.497082E+01,3.050584E+02,7.396887E+01,1091,773,1363,4,16,16
4733,2026/09/15,00:01:46,9.487679E+01,8.660831E+01,9.500324E+01,2.035020E+02,7.695039E+01,1091,773,1363,4,16,16
4734,2026/09/15,00:02:46,9.487679E+01,8.571336E+01,9.497082E+01,1.852140E+02,7.464494E+01,1091,773,1363,4,16,16
4735,2026/09/15,00:03:46,9.490921E+01,8.488003E+01,9.500324E+01,1.829767E+02,7.493191E+01,1091,773,1363,4,16,2
4736,2026/09/15,00:04:46,9.490921E+01,8.523022E+01,9.500324E+01,1.974060E+02,7.473735E+01,1091,773,1365,4,16,2
4737,2026/09/15,00:05:46,9.487679E+01,8.548638E+01,9.500324E+01,1.579767E+02,7.526751E+01,1091,773,1367,4,16,2
4738,2026/09/15,00:06:46,9.487679E+01,8.583982E+01,9.497082E+01,1.669585E+02,7.526751E+01,1091,773,1369,4,16,2
4739,2026/09/15,00:07:46,9.490921E+01,8.622569E+01,9.500324E+01,1.685798E+02,7.531615E+01,1091,773,1370,4,16,2
4740,2026/09/15,00:08:46,9.487679E+01,8.657588E+01,9.500324E+01,1.711414E+02,7.517023E+01,1091,773,1372,4,16,2
4741,2026/09/15,00:09:46,9.487679E+01,8.692931E+01,9.500324E+01,1.926070E+02,7.416342E+01,1091,773,1374,4,16,2
4742,2026/09/15,00:10:46,9.487679E+01,8.712063E+01,9.497082E+01,2.130999E+02,7.445039E+01,1091,773,1376,4,16,2
4743,2026/09/15,00:11:46,9.490921E+01,8.740921E+01,9.497082E+01,1.823282E+02,7.507782E+01,1091,773,1377,4,16,2
4744,2026/09/15,00:12:46,9.487679E+01,8.776265E+01,9.497082E+01,1.531777E+02,7.411478E+01,1091,773,1379,4,16,2
4745,2026/09/15,00:13:46,9.487679E+01,8.795396E+01,9.500324E+01,3.370947E+02,7.204766E+01,1091,773,1381,4,16,2
4746,2026/09/15,00:14:46,9.487679E+01,8.757134E+01,9.500324E+01,2.198444E+02,7.843871E+01,1091,773,1383,4,16,2
4747,2026/09/15,00:15:46,9.487679E+01,8.763295E+01,9.497082E+01,2.060636E+02,7.493191E+01,1091,773,1384,4,16,2
4748,2026/09/15,00:16:46,9.487679E+01,8.785992E+01,9.500324E+01,1.974060E+02,7.493191E+01,1091,773,1386,4,16,2
4749,2026/09/15,00:17:46,9.484436E+01,8.801881E+01,9.500324E+01,1.848898E+02,7.512159E+01,1091,773,1388,4,16,2
4750,2026/09/15,00:18:46,9.487679E+01,8.769780E+01,9.497082E+01,3.255512E+02,7.483463E+01,1091,773,1389,4,16,2
4751,2026/09/15,00:19:46,9.490921E+01,8.769780E+01,9.497082E+01,1.865110E+02,7.526751E+01,1091,773,1391,4,16,2
4752,2026/09/15,00:20:46,9.487679E+01,8.808366E+01,9.497082E+01,1.653697E+02,7.560311E+01,1091,773,1393,4,16,2
4753,2026/09/15,00:21:46,9.487679E+01,8.821012E+01,9.500324E+01,2.726978E+02,7.488326E+01,1091,773,1395,4,16,2
4754,2026/09/15,00:22:46,9.490921E+01,8.798638E+01,9.500324E+01,2.714008E+02,7.521887E+01,1091,773,1396,4,16,2
4755,2026/09/15,00:23:46,9.490921E+01,8.837225E+01,9.500324E+01,1.531777E+02,7.574902E+01,1091,773,1398,4,16,2
4756,2026/09/15,00:24:46,9.487679E+01,8.843385E+01,9.497082E+01,2.585927E+02,7.521887E+01,1091,773,1400,4,16,2
4757,2026/09/15,00:25:46,9.484436E+01,8.849870E+01,9.497082E+01,1.547990E+02,7.541342E+01,1091,773,1402,4,16,2
4758,2026/09/15,00:26:46,9.490921E+01,8.894942E+01,9.500324E+01,2.098898E+02,7.449902E+01,1091,773,1403,4,16,2
4759,2026/09/15,00:27:46,9.490921E+01,8.917316E+01,9.497082E+01,1.961089E+02,7.483463E+01,1091,773,1405,4,16,2
4760,2026/09/15,00:28:46,9.490921E+01,8.929961E+01,9.497082E+01,1.829767E+02,7.521887E+01,1091,773,1407,4,16,2
4761,2026/09/15,00:29:46,9.490921E+01,8.949416E+01,9.500324E+01,1.996433E+02,7.493191E+01,1091,773,1409,4,16,2
4762,2026/09/15,00:30:46,9.484436E+01,8.968548E+01,9.500324E+01,2.054151E+02,7.637159E+01,1091,773,1410,4,16,2
4763,2026/09/15,00:31:46,9.490921E+01,8.977951E+01,9.500324E+01,2.326524E+02,7.579766E+01,1091,773,1412,4,16,2
4764,2026/09/15,00:32:46,9.490921E+01,8.990921E+01,9.500324E+01,2.006161E+02,7.488326E+01,1091,773,1414,4,16,2
4765,2026/09/15,00:33:46,9.487679E+01,8.952335E+01,9.497082E+01,2.297665E+02,7.541342E+01,1091,773,1415,4,16,16
4766,2026/09/15,00:34:46,9.490921E+01,8.833982E+01,9.500324E+01,2.124514E+02,7.454766E+01,1091,773,1415,4,16,16
4767,2026/09/15,00:35:46,9.487679E+01,8.718548E+01,9.500324E+01,2.153372E+02,7.449902E+01,1091,773,1415,4,16,16
4768,2026/09/15,00:36:46,9.490921E+01,8.606356E+01,9.500324E+01,2.140726E+02,7.526751E+01,1091,773,1415,4,16,16
4769,2026/09/15,00:37:46,9.487679E+01,8.497406E+01,9.500324E+01,2.098898E+02,7.551070E+01,1091,773,1415,4,16,16
4770,2026/09/15,00:38:46,9.487679E+01,8.488003E+01,9.497082E+01,2.419261E+02,7.521887E+01,1091,773,1416,4,16,2
4771,2026/09/15,00:39:46,9.487679E+01,8.488003E+01,9.497082E+01,2.726978E+02,7.430933E+01,1091,773,1418,4,16,2
4772,2026/09/15,00:40:46,9.490921E+01,8.478275E+01,9.500324E+01,2.243191E+02,7.589494E+01,1091,773,1420,4,16,2
4773,2026/09/15,00:41:46,9.490921E+01,8.484760E+01,9.500324E+01,2.166342E+02,7.435311E+01,1091,773,1421,4,16,2
4774,2026/09/15,00:42:46,9.490921E+01,8.500648E+01,9.500324E+01,1.813878E+02,7.507782E+01,1091,773,1423,4,16,2
4775,2026/09/15,00:43:46,9.487679E+01,8.510377E+01,9.500324E+01,2.339170E+02,7.536478E+01,1091,773,1425,4,16,2
4776,2026/09/15,00:44:46,9.490921E+01,8.542477E+01,9.500324E+01,1.659857E+02,7.536478E+01,1091,773,1427,4,16,2
4777,2026/09/15,00:45:46,9.490921E+01,8.580740E+01,9.500324E+01,1.663100E+02,7.531615E+01,1091,773,1428,4,16,2
4778,2026/09/15,00:46:46,9.490921E+01,8.616084E+01,9.497082E+01,2.239948E+02,7.353599E+01,1091,773,1430,4,16,2
4779,2026/09/15,00:47:46,9.487679E+01,8.644942E+01,9.500324E+01,1.631323E+02,7.526751E+01,1091,773,1432,4,16,2
4780,2026/09/15,00:48:46,9.487679E+01,8.677043E+01,9.497082E+01,1.980545E+02,7.478599E+01,1091,773,1434,4,16,2
4781,2026/09/15,00:49:46,9.490921E+01,8.686446E+01,9.497082E+01,2.361868E+02,7.526751E+01,1091,773,1435,4,16,2
4782,2026/09/15,00:50:46,9.487679E+01,8.686446E+01,9.497082E+01,2.368029E+02,7.416342E+01,1091,773,1437,4,16,2
4783,2026/09/15,00:51:46,9.487679E+01,8.683204E+01,9.500324E+01,2.400130E+02,7.521887E+01,1091,773,1439,4,16,2
4784,2026/09/15,00:52:46,9.487679E+01,8.677043E+01,9.500324E+01,2.502594E+02,7.507782E+01,1091,773,1441,4,16,2
4785,2026/09/15,00:53:46,9.487679E+01,8.667316E+01,9.500324E+01,2.509079E+02,7.507782E+01,1091,773,1442,4,16,2
4786,2026/09/15,00:54:46,9.490921E+01,8.651427E+01,9.500324E+01,2.146887E+02,7.512159E+01,1091,773,1444,4,16,2
4787,2026/09/15,00:55:46,9.490921E+01,8.641699E+01,9.497082E+01,2.182231E+02,7.570039E+01,1091,773,1445,4,16,2
4788,2026/09/15,00:56:46,9.487679E+01,8.590467E+01,9.500324E+01,3.335603E+02,7.426070E+01,1091,773,1447,4,16,2
4789,2026/09/15,00:57:46,9.487679E+01,8.539235E+01,9.500324E+01,2.797341E+02,7.469358E+01,1091,773,1448,4,16,2
4790,2026/09/15,00:58:46,9.490921E+01,8.488003E+01,9.500324E+01,3.668936E+02,7.267509E+01,1091,773,1449,4,16,2
4791,2026/09/15,00:59:46,9.487679E+01,8.439689E+01,9.500324E+01,2.800584E+02,7.593871E+01,1091,773,1451,4,16,2
4792,2026/09/15,01:00:46,9.487679E+01,8.407912E+01,9.497082E+01,2.573282E+02,7.478599E+01,1091,773,1452,4,16,2
4793,2026/09/15,01:01:46,9.487679E+01,8.375811E+01,9.500324E+01,2.592412E+02,7.536478E+01,1091,773,1454,4,16,2
4794,2026/09/15,01:02:46,9.487679E+01,8.337225E+01,9.497082E+01,2.714008E+02,7.426070E+01,1091,773,1455,4,16,2
4795,2026/09/15,01:03:46,9.487679E+01,8.273347E+01,9.500324E+01,2.669261E+02,7.632782E+01,1091,773,1457,4,16,2
4796,2026/09/15,01:04:46,9.490921E+01,8.196174E+01,9.500324E+01,3.210765E+02,7.646887E+01,1091,773,1458,4,16,2
4797,2026/09/15,01:05:46,9.490921E+01,8.103437E+01,9.500324E+01,4.063230E+02,7.118191E+01,1091,773,1459,4,16,2
4798,2026/09/15,01:06:46,9.490921E+01,8.013619E+01,9.500324E+01,3.742542E+02,7.089494E+01,1091,773,1461,4,16,2
4799,2026/09/15,01:07:46,9.490921E+01,7.920882E+01,9.497082E+01,3.300584E+02,7.839008E+01,1091,773,1462,4,16,2
4800,2026/09/15,01:08:46,9.487679E+01,7.834306E+01,9.500324E+01,4.495461E+02,7.151751E+01,1091,773,1464,4,16,2
4801,2026/09/15,01:09:46,9.490921E+01,7.744488E+01,9.497082E+01,4.428340E+02,7.334630E+01,1091,773,1465,4,16,2
4802,2026/09/15,01:10:46,9.487679E+01,7.715630E+01,9.497082E+01,2.816797E+02,7.502918E+01,1091,773,1467,4,16,2
4803,2026/09/15,01:11:46,9.487679E+01,7.677367E+01,9.497082E+01,3.441634E+02,7.353599E+01,1091,773,1469,4,16,2
4804,2026/09/15,01:12:46,9.487679E+01,7.632296E+01,9.497082E+01,3.370947E+02,7.517023E+01,1091,773,1471,4,16,2
4805,2026/09/15,01:13:46,9.490921E+01,7.594034E+01,9.500324E+01,3.015240E+02,7.498055E+01,1091,773,1472,4,16,2
4806,2026/09/15,01:14:46,9.490921E+01,7.561933E+01,9.497082E+01,3.018483E+02,7.493191E+01,1091,773,1474,4,16,2
4807,2026/09/15,01:15:46,9.490921E+01,7.529832E+01,9.500324E+01,3.153048E+02,7.473735E+01,1091,773,1476,4,16,2
4808,2026/09/15,01:16:46,9.487679E+01,7.491570E+01,9.500324E+01,2.989624E+02,7.546206E+01,1091,773,1477,4,16,2
4809,2026/09/15,01:17:46,9.487679E+01,7.456226E+01,9.500324E+01,3.098573E+02,7.373055E+01,1091,773,1479,4,16,2
4810,2026/09/15,01:18:46,9.487679E+01,7.408237E+01,9.497082E+01,3.063554E+02,7.445039E+01,1092,773,1481,4,16,2
4811,2026/09/15,01:19:46,9.490921E+01,7.369650E+01,9.500324E+01,3.181907E+02,7.541342E+01,1094,773,1483,4,16,2
4812,2026/09/15,01:20:46,9.490921E+01,7.321661E+01,9.500324E+01,3.057069E+02,7.555447E+01,1095,773,1484,4,16,2
4813,2026/09/15,01:21:46,9.487679E+01,7.279832E+01,9.500324E+01,3.322957E+02,7.598735E+01,1097,773,1486,4,16,2
4814,2026/09/15,01:22:46,9.487679E+01,7.254215E+01,9.497082E+01,2.861544E+02,7.473735E+01,1099,773,1488,4,16,2
4815,2026/09/15,01:23:46,9.487679E+01,7.231842E+01,9.500324E+01,2.637160E+02,7.560311E+01,1100,773,1490,4,16,2
4816,2026/09/15,01:24:46,9.490921E+01,7.212711E+01,9.497082E+01,2.707847E+02,7.416342E+01,1102,773,1491,4,16,2
4817,2026/09/15,01:25:46,9.490921E+01,7.196498E+01,9.500324E+01,2.999352E+02,7.449902E+01,1103,773,1493,4,16,2
4818,2026/09/15,01:26:46,9.490921E+01,7.174125E+01,9.500324E+01,2.669261E+02,7.546206E+01,1105,773,1495,4,16,2
4819,2026/09/15,01:27:46,9.484436E+01,7.158236E+01,9.500324E+01,2.669261E+02,7.406615E+01,1106,773,1497,4,16,2
4820,2026/09/15,01:28:46,9.490921E+01,7.139105E+01,9.497082E+01,2.832685E+02,7.440175E+01,1108,773,1498,4,16,2
4821,2026/09/15,01:29:46,9.490921E+01,7.116408E+01,9.500324E+01,2.999352E+02,7.435311E+01,1110,773,1500,4,16,2
4822,2026/09/15,01:30:46,9.490921E+01,7.084631E+01,9.500324E+01,2.922503E+02,7.488326E+01,1110,773,1502,8,16,2
4823,2026/09/15,01:31:46,9.490921E+01,7.052529E+01,9.500324E+01,3.181907E+02,7.430933E+01,1110,773,1504,8,16,2
4824,2026/09/15,01:32:46,9.487679E+01,7.007458E+01,9.497082E+01,3.229896E+02,7.551070E+01,1110,773,1505,8,16,2
4825,2026/09/15,01:33:46,9.487679E+01,7.039559E+01,9.497082E+01,3.508755E+02,7.546206E+01,1110,774,1507,8,2,2
4826,2026/09/15,01:34:46,9.493839E+01,7.113490E+01,9.497082E+01,3.284371E+02,7.546206E+01,1110,776,1509,8,2,2
4827,2026/09/15,01:35:46,9.487679E+01,7.180610E+01,9.497082E+01,3.226654E+02,7.551070E+01,1110,778,1510,8,2,2
4828,2026/09/15,01:36:46,9.490921E+01,7.248055E+01,9.500324E+01,3.383917E+02,7.651751E+01,1110,779,1512,8,2,2
4829,2026/09/15,01:37:46,9.487679E+01,7.337549E+01,9.497082E+01,1.823282E+02,7.546206E+01,1110,781,1514,8,2,2
4830,2026/09/15,01:38:46,9.490921E+01,7.446498E+01,9.497082E+01,1.833009E+02,7.603599E+01,1110,783,1515,8,2,2
4831,2026/09/15,01:39:46,9.487679E+01,7.536317E+01,9.497082E+01,3.294099E+02,7.281615E+01,1110,785,1517,8,2,2
4832,2026/09/15,01:40:46,9.490921E+01,7.616408E+01,9.497082E+01,2.086252E+02,7.781615E+01,1110,786,1519,8,2,2
4833,2026/09/15,01:41:46,9.490921E+01,7.735085E+01,9.500324E+01,2.316796E+02,7.469358E+01,1110,788,1520,8,2,2
4834,2026/09/15,01:42:46,9.487679E+01,7.834306E+01,9.497082E+01,3.278210E+02,7.190175E+01,1110,790,1522,8,2,2
4835,2026/09/15,01:43:46,9.490921E+01,7.924125E+01,9.497082E+01,2.566797E+02,7.478599E+01,1110,791,1523,8,2,2
4836,2026/09/15,01:44:46,9.490921E+01,8.016862E+01,9.500324E+01,2.960765E+02,7.469358E+01,1110,793,1525,8,2,2
4837,2026/09/15,01:45:46,9.487679E+01,8.119326E+01,9.497082E+01,2.220817E+02,7.574902E+01,1110,795,1526,8,2,2
4838,2026/09/15,01:46:46,9.490921E+01,8.231518E+01,9.497082E+01,2.198444E+02,7.502918E+01,1110,796,1528,8,2,2
4839,2026/09/15,01:47:46,9.487679E+01,8.337225E+01,9.497082E+01,2.576524E+02,7.546206E+01,1110,798,1530,8,2,2
4840,2026/09/15,01:48:46,9.487679E+01,8.452659E+01,9.497082E+01,2.746109E+02,7.426070E+01,1110,800,1531,8,2,2
4841,2026/09/15,01:49:46,9.487679E+01,8.571336E+01,9.497082E+01,2.550908E+02,7.502918E+01,1110,801,1533,8,2,2
4842,2026/09/15,01:50:46,9.487679E+01,8.699416E+01,9.500324E+01,2.175746E+02,7.536478E+01,1110,803,1535,8,2,2
4843,2026/09/15,01:51:46,9.487679E+01,8.817770E+01,9.497082E+01,2.723735E+02,7.464494E+01,1110,805,1536,8,2,2
4844,2026/09/15,01:52:46,9.490921E+01,8.933204E+01,9.497082E+01,2.358625E+02,7.445039E+01,1110,807,1538,8,2,2
4845,2026/09/15,01:53:46,9.487679E+01,8.958820E+01,9.497082E+01,2.355383E+02,7.502918E+01,1110,808,1539,8,16,16
4846,2026/09/15,01:54:46,9.487679E+01,8.833982E+01,9.497082E+01,2.348898E+02,7.521887E+01,1110,808,1539,8,16,16
4847,2026/09/15,01:55:46,9.490921E+01,8.725033E+01,9.500324E+01,1.893969E+02,7.512159E+01,1110,808,1539,8,16,16
4848,2026/09/15,01:56:46,9.487679E+01,8.612841E+01,9.500324E+01,2.432231E+02,7.551070E+01,1110,808,1539,8,16,16
4849,2026/09/15,01:57:46,9.490921E+01,8.488003E+01,9.497082E+01,2.348898E+02,7.517023E+01,1110,808,1539,8,16,2
4850,2026/09/15,01:58:46,9.487679E+01,8.475033E+01,9.497082E+01,2.390402E+02,7.536478E+01,1110,808,1541,8,16,2
4851,2026/09/15,01:59:46,9.487679E+01,8.471790E+01,9.500324E+01,2.467575E+02,7.560311E+01,1110,808,1543,8,16,2
4852,2026/09/15,02:00:46,9.487679E+01,8.475033E+01,9.500324E+01,2.291180E+02,7.536478E+01,1110,808,1544,8,16,2
4853,2026/09/15,02:01:46,9.490921E+01,8.471790E+01,9.500324E+01,2.675746E+02,7.464494E+01,1110,808,1546,8,16,2
4854,2026/09/15,02:02:46,9.490921E+01,8.468548E+01,9.497082E+01,2.265564E+02,7.430933E+01,1110,808,1548,8,16,2
4855,2026/09/15,02:03:46,9.490921E+01,8.471790E+01,9.497082E+01,2.384241E+02,7.546206E+01,1110,808,1550,8,16,2
4856,2026/09/15,02:04:46,9.490921E+01,8.488003E+01,9.500324E+01,2.127756E+02,7.493191E+01,1110,808,1551,8,16,2
4857,2026/09/15,02:05:46,9.487679E+01,8.510377E+01,9.497082E+01,2.028534E+02,7.473735E+01,1110,808,1553,8,16,2
