"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
4858,2026/09/15,02:06:46,9.490921E+01,8.545720E+01,9.500324E+01,1.775292E+02,7.507782E+01,1110,808,1555,8,16,2
4859,2026/09/15,02:07:46,9.487679E+01,8.583982E+01,9.500324E+01,1.551232E+02,7.536478E+01,1110,808,1557,8,16,2
4860,2026/09/15,02:08:46,9.487679E+01,8.616084E+01,9.497082E+01,1.791505E+02,7.507782E+01,1110,808,1558,8,16,2
4861,2026/09/15,02:09:46,9.487679E+01,8.641699E+01,9.500324E+01,1.781777E+02,7.560311E+01,1110,808,1560,8,16,2
4862,2026/09/15,02:10:46,9.487679E+01,8.680286E+01,9.500324E+01,1.432555E+02,7.536478E+01,1110,808,1562,8,16,2
4863,2026/09/15,02:11:46,9.487679E+01,8.705902E+01,9.500324E+01,1.752918E+02,7.507782E+01,1110,808,1564,8,16,2
4864,2026/09/15,02:12:46,9.490921E+01,8.744164E+01,9.497082E+01,1.836252E+02,7.459630E+01,1110,808,1565,8,16,2
4865,2026/09/15,02:13:46,9.487679E+01,8.776265E+01,9.497082E+01,1.807393E+02,7.464494E+01,1110,808,1567,8,16,2
4866,2026/09/15,02:14:46,9.487679E+01,8.805124E+01,9.497082E+01,1.737030E+02,7.551070E+01,1110,808,1569,8,16,2
4867,2026/09/15,02:15:46,9.490921E+01,8.843385E+01,9.500324E+01,1.439040E+02,7.387646E+01,1110,808,1570,8,16,2
4868,2026/09/15,02:16:46,9.490921E+01,8.881972E+01,9.497082E+01,1.890726E+02,7.526751E+01,1110,808,1572,8,16,2
4869,2026/09/15,02:17:46,9.493839E+01,8.917316E+01,9.497082E+01,1.480545E+02,7.512159E+01,1110,808,1574,8,16,2
4870,2026/09/15,02:18:46,9.487679E+01,8.965305E+01,9.497082E+01,1.554151E+02,7.411478E+01,1110,808,1576,8,16,2
4871,2026/09/15,02:19:46,9.490921E+01,8.994164E+01,9.500324E+01,1.599222E+02,7.396887E+01,1110,808,1577,8,16,16
4872,2026/09/15,02:20:46,9.490921E+01,8.926719E+01,9.500324E+01,1.403697E+02,7.598735E+01,1110,808,1577,8,16,16
4873,2026/09/15,02:21:46,9.487679E+01,8.846628E+01,9.500324E+01,1.406939E+02,7.382782E+01,1110,808,1577,8,16,16
4874,2026/09/15,02:22:46,9.487679E+01,8.760377E+01,9.497082E+01,1.752918E+02,7.498055E+01,1110,808,1577,8,16,16
4875,2026/09/15,02:23:46,9.490921E+01,8.686446E+01,9.497082E+01,1.397211E+02,7.392023E+01,1110,808,1577,8,16,16
4876,2026/09/15,02:24:46,9.487679E+01,8.612841E+01,9.500324E+01,1.909857E+02,7.449902E+01,1110,808,1577,8,16,16
4877,2026/09/15,02:25:46,9.487679E+01,8.523022E+01,9.497082E+01,1.583009E+02,7.502918E+01,1110,808,1577,8,16,16
4878,2026/09/15,02:26:46,9.493839E+01,8.513619E+01,9.497082E+01,1.432555E+02,7.512159E+01,1110,808,1578,8,16,2
4879,2026/09/15,02:27:46,9.487679E+01,8.542477E+01,9.500324E+01,1.685798E+02,7.507782E+01,1110,808,1580,8,16,2
4880,2026/09/15,02:28:46,9.487679E+01,8.568094E+01,9.497082E+01,1.663100E+02,7.560311E+01,1110,808,1582,8,16,2
4881,2026/09/15,02:29:46,9.490921E+01,8.609599E+01,9.500324E+01,1.467899E+02,7.531615E+01,1110,808,1584,8,16,2
4882,2026/09/15,02:30:46,9.490921E+01,8.654345E+01,9.497082E+01,1.461414E+02,7.464494E+01,1110,808,1585,8,16,2
4883,2026/09/15,02:31:46,9.490921E+01,8.702659E+01,9.497082E+01,1.531777E+02,7.382782E+01,1110,808,1587,8,16,2
4884,2026/09/15,02:32:46,9.487679E+01,8.744164E+01,9.500324E+01,1.676070E+02,7.579766E+01,1110,808,1589,8,16,2
4885,2026/09/15,02:33:46,9.487679E+01,8.779507E+01,9.500324E+01,1.599222E+02,7.502918E+01,1110,808,1591,8,16,2
4886,2026/09/15,02:34:46,9.487679E+01,8.817770E+01,9.497082E+01,1.768807E+02,7.502918E+01,1110,808,1592,8,16,2
4887,2026/09/15,02:35:46,9.487679E+01,8.862841E+01,9.500324E+01,1.919585E+02,7.459630E+01,1110,808,1594,8,16,2
4888,2026/09/15,02:36:46,9.490921E+01,8.907588E+01,9.500324E+01,1.602464E+02,7.396887E+01,1110,808,1596,8,16,2
4889,2026/09/15,02:37:46,9.484436E+01,8.942931E+01,9.500324E+01,1.704929E+02,7.521887E+01,1110,808,1598,8,16,2
4890,2026/09/15,02:38:46,9.490921E+01,8.968548E+01,9.497082E+01,2.124514E+02,7.473735E+01,1110,808,1599,8,16,2
4891,2026/09/15,02:39:46,9.487679E+01,8.987679E+01,9.497082E+01,1.752918E+02,7.536478E+01,1110,808,1601,8,16,2
4892,2026/09/15,02:40:46,9.490921E+01,8.939689E+01,9.497082E+01,1.788262E+02,7.421206E+01,1110,808,1602,8,16,16
4893,2026/09/15,02:41:46,9.490921E+01,8.846628E+01,9.500324E+01,1.557393E+02,7.517023E+01,1110,808,1602,8,16,16
4894,2026/09/15,02:42:46,9.487679E+01,8.760377E+01,9.497082E+01,1.858625E+02,7.498055E+01,1110,808,1602,8,16,16
4895,2026/09/15,02:43:46,9.490921E+01,8.657588E+01,9.497082E+01,2.121271E+02,7.459630E+01,1110,808,1602,8,16,16
4896,2026/09/15,02:44:46,9.490921E+01,8.574255E+01,9.500324E+01,1.615110E+02,7.536478E+01,1110,808,1602,8,16,16
4897,2026/09/15,02:45:46,9.490921E+01,8.488003E+01,9.497082E+01,1.643969E+02,7.498055E+01,1110,808,1602,8,16,2
4898,2026/09/15,02:46:46,9.490921E+01,8.510377E+01,9.500324E+01,1.643969E+02,7.512159E+01,1110,808,1603,8,16,2
4899,2026/09/15,02:47:46,9.490921E+01,8.545720E+01,9.500324E+01,1.631323E+02,7.517023E+01,1110,808,1605,8,16,2
4900,2026/09/15,02:48:46,9.490921E+01,8.587225E+01,9.500324E+01,1.634241E+02,7.517023E+01,1110,808,1607,8,16,2
4901,2026/09/15,02:49:46,9.490921E+01,8.622569E+01,9.497082E+01,1.605707E+02,7.526751E+01,1110,808,1609,8,16,2
4902,2026/09/15,02:50:46,9.487679E+01,8.657588E+01,9.500324E+01,1.583009E+02,7.531615E+01,1110,808,1610,8,16,2
4903,2026/09/15,02:51:46,9.487679E+01,8.686446E+01,9.497082E+01,2.226978E+02,7.411478E+01,1110,808,1612,8,16,2
4904,2026/09/15,02:52:46,9.487679E+01,8.725033E+01,9.497082E+01,1.535020E+02,7.546206E+01,1110,808,1614,8,16,2
4905,2026/09/15,02:53:46,9.490921E+01,8.763295E+01,9.500324E+01,1.977302E+02,7.478599E+01,1110,808,1616,8,16,2
4906,2026/09/15,02:54:46,9.490921E+01,8.798638E+01,9.500324E+01,1.410182E+02,7.565175E+01,1110,808,1617,8,16,2
4907,2026/09/15,02:55:46,9.487679E+01,8.824255E+01,9.500324E+01,2.153372E+02,7.555447E+01,1110,808,1619,8,16,2
4908,2026/09/15,02:56:46,9.490921E+01,8.862841E+01,9.500324E+01,1.839494E+02,7.368191E+01,1110,808,1621,8,16,2
4909,2026/09/15,02:57:46,9.487679E+01,8.891699E+01,9.497082E+01,1.785020E+02,7.502918E+01,1110,808,1623,8,16,2
4910,2026/09/15,02:58:46,9.487679E+01,8.920558E+01,9.497082E+01,1.865110E+02,7.536478E+01,1110,808,1624,8,16,2
4911,2026/09/15,02:59:46,9.490921E+01,8.942931E+01,9.497082E+01,1.900454E+02,7.502918E+01,1110,808,1626,8,16,2
4912,2026/09/15,03:00:46,9.487679E+01,8.958820E+01,9.497082E+01,1.884241E+02,7.521887E+01,1110,808,1628,8,16,2
4913,2026/09/15,03:01:46,9.487679E+01,8.977951E+01,9.500324E+01,2.262322E+02,7.454766E+01,1110,808,1629,8,16,2
4914,2026/09/15,03:02:46,9.487679E+01,8.981194E+01,9.497082E+01,1.666342E+02,7.536478E+01,1110,808,1631,8,16,16
4915,2026/09/15,03:03:46,9.490921E+01,8.891699E+01,9.497082E+01,1.659857E+02,7.392023E+01,1110,808,1631,8,16,16
4916,2026/09/15,03:04:46,9.487679E+01,8.805124E+01,9.500324E+01,1.563878E+02,7.435311E+01,1110,808,1631,8,16,16
4917,2026/09/15,03:05:46,9.490921E+01,8.715305E+01,9.500324E+01,1.986706E+02,7.473735E+01,1110,808,1631,8,16,16
4918,2026/09/15,03:06:46,9.490921E+01,8.622569E+01,9.500324E+01,2.025292E+02,7.459630E+01,1110,808,1631,8,16,16
4919,2026/09/15,03:07:46,9.487679E+01,8.532750E+01,9.497082E+01,1.749676E+02,7.521887E+01,1110,808,1631,8,16,16
4920,2026/09/15,03:08:46,9.487679E+01,8.510377E+01,9.500324E+01,1.362192E+02,7.416342E+01,1110,808,1632,8,16,2
4921,2026/09/15,03:09:46,9.490921E+01,8.561609E+01,9.500324E+01,1.233787E+02,7.445039E+01,1110,808,1633,8,16,2
4922,2026/09/15,03:10:46,9.490921E+01,8.616084E+01,9.500324E+01,1.515889E+02,7.546206E+01,1110,808,1635,8,16,2
4923,2026/09/15,03:11:46,9.490921E+01,8.651427E+01,9.500324E+01,1.807393E+02,7.512159E+01,1110,808,1637,8,16,2
4924,2026/09/15,03:12:46,9.490921E+01,8.683204E+01,9.500324E+01,1.967575E+02,7.478599E+01,1110,808,1638,8,16,2
4925,2026/09/15,03:13:46,9.487679E+01,8.712063E+01,9.497082E+01,1.637484E+02,7.526751E+01,1110,808,1640,8,16,2
4926,2026/09/15,03:14:46,9.487679E+01,8.753891E+01,9.497082E+01,1.797665E+02,7.502918E+01,1110,808,1642,8,16,2
4927,2026/09/15,03:15:46,9.487679E+01,8.779507E+01,9.497082E+01,1.800908E+02,7.526751E+01,1110,808,1644,8,16,2
4928,2026/09/15,03:16:46,9.490921E+01,8.808366E+01,9.497082E+01,1.772049E+02,7.493191E+01,1110,808,1645,8,16,2
4929,2026/09/15,03:17:46,9.490921E+01,8.833982E+01,9.500324E+01,1.813878E+02,7.521887E+01,1110,808,1647,8,16,2
4930,2026/09/15,03:18:46,9.490921E+01,8.840467E+01,9.500324E+01,2.195201E+02,7.464494E+01,1110,808,1649,8,16,2
4931,2026/09/15,03:19:46,9.487679E+01,8.862841E+01,9.500324E+01,2.108625E+02,7.464494E+01,1110,808,1651,8,16,2
4932,2026/09/15,03:20:46,9.487679E+01,8.904346E+01,9.500324E+01,1.608625E+02,7.387646E+01,1110,808,1652,8,16,2
4933,2026/09/15,03:21:46,9.487679E+01,8.958820E+01,9.497082E+01,1.272374E+02,7.555447E+01,1110,808,1654,8,16,2
4934,2026/09/15,03:22:46,9.490921E+01,8.990921E+01,9.500324E+01,1.250000E+02,7.416342E+01,1110,808,1655,8,16,16
4935,2026/09/15,03:23:46,9.490921E+01,8.923801E+01,9.497082E+01,1.416667E+02,7.536478E+01,1110,808,1655,8,16,16
4936,2026/09/15,03:24:46,9.487679E+01,8.856356E+01,9.500324E+01,1.198768E+02,7.382782E+01,1110,808,1655,8,16,16
4937,2026/09/15,03:25:46,9.487679E+01,8.779507E+01,9.500324E+01,1.605707E+02,7.507782E+01,1110,808,1655,8,16,16
4938,2026/09/15,03:26:46,9.490921E+01,8.705902E+01,9.500324E+01,1.461414E+02,7.521887E+01,1110,808,1655,8,16,16
4939,2026/09/15,03:27:46,9.490921E+01,8.625811E+01,9.500324E+01,1.595979E+02,7.401751E+01,1110,808,1655,8,16,16
4940,2026/09/15,03:28:46,9.487679E+01,8.542477E+01,9.500324E+01,1.615110E+02,7.512159E+01,1110,808,1655,8,16,16
4941,2026/09/15,03:29:46,9.487679E+01,8.494164E+01,9.500324E+01,2.031777E+02,7.464494E+01,1110,808,1656,8,16,2
4942,2026/09/15,03:30:46,9.487679E+01,8.510377E+01,9.497082E+01,2.002918E+02,7.478599E+01,1110,808,1658,8,16,2
4943,2026/09/15,03:31:46,9.487679E+01,8.526265E+01,9.500324E+01,2.018807E+02,7.502918E+01,1110,808,1660,8,16,2
4944,2026/09/15,03:32:46,9.487679E+01,8.545720E+01,9.500324E+01,2.002918E+02,7.473735E+01,1110,808,1661,8,16,2
4945,2026/09/15,03:33:46,9.487679E+01,8.568094E+01,9.500324E+01,1.781777E+02,7.493191E+01,1110,808,1663,8,16,2
4946,2026/09/15,03:34:46,9.487679E+01,8.599870E+01,9.497082E+01,1.586252E+02,7.531615E+01,1110,808,1665,8,16,2
4947,2026/09/15,03:35:46,9.490921E+01,8.622569E+01,9.497082E+01,2.037938E+02,7.488326E+01,1110,808,1667,8,16,2
4948,2026/09/15,03:36:46,9.490921E+01,8.651427E+01,9.500324E+01,1.746433E+02,7.526751E+01,1110,808,1668,8,16,2
4949,2026/09/15,03:37:46,9.490921E+01,8.686446E+01,9.500324E+01,1.756161E+02,7.517023E+01,1110,808,1670,8,16,2
4950,2026/09/15,03:38:46,9.487679E+01,8.712063E+01,9.497082E+01,1.938716E+02,7.541342E+01,1110,808,1672,8,16,2
4951,2026/09/15,03:39:46,9.493839E+01,8.747406E+01,9.500324E+01,1.941958E+02,7.502918E+01,1110,808,1674,8,16,2
4952,2026/09/15,03:40:46,9.493839E+01,8.779507E+01,9.500324E+01,1.759403E+02,7.526751E+01,1110,808,1675,8,16,2
4953,2026/09/15,03:41:46,9.487679E+01,8.808366E+01,9.500324E+01,1.996433E+02,7.483463E+01,1110,808,1677,8,16,2
4954,2026/09/15,03:42:46,9.487679E+01,8.814851E+01,9.500324E+01,1.829767E+02,7.507782E+01,1110,808,1679,8,16,2
4955,2026/09/15,03:43:46,9.487679E+01,8.830740E+01,9.500324E+01,1.977302E+02,7.502918E+01,1110,808,1681,8,16,2
4956,2026/09/15,03:44:46,9.487679E+01,8.853113E+01,9.500324E+01,1.932231E+02,7.483463E+01,1110,808,1682,8,16,2
4957,2026/09/15,03:45:46,9.487679E+01,8.872244E+01,9.500324E+01,1.957847E+02,7.502918E+01,1110,808,1684,8,16,2
4958,2026/09/15,03:46:46,9.487679E+01,8.888457E+01,9.497082E+01,1.983787E+02,7.517023E+01,1110,808,1686,8,16,2
4959,2026/09/15,03:47:46,9.490921E+01,8.917316E+01,9.500324E+01,1.746433E+02,7.551070E+01,1110,808,1688,8,16,2
4960,2026/09/15,03:48:46,9.490921E+01,8.952335E+01,9.500324E+01,1.724060E+02,7.536478E+01,1110,808,1689,8,16,2
4961,2026/09/15,03:49:46,9.493839E+01,8.968548E+01,9.500324E+01,2.224060E+02,7.440175E+01,1110,808,1691,8,16,2
4962,2026/09/15,03:50:46,9.487679E+01,8.984436E+01,9.497082E+01,1.765889E+02,7.536478E+01,1110,808,1693,8,16,2
4963,2026/09/15,03:51:46,9.490921E+01,8.962063E+01,9.500324E+01,1.740272E+02,7.531615E+01,1110,808,1694,8,16,16
4964,2026/09/15,03:52:46,9.490921E+01,8.878729E+01,9.500324E+01,1.541505E+02,7.440175E+01,1110,808,1694,8,16,16
4965,2026/09/15,03:53:46,9.484436E+01,8.795396E+01,9.497082E+01,1.506161E+02,7.373055E+01,1110,808,1694,8,16,16
4966,2026/09/15,03:54:46,9.487679E+01,8.718548E+01,9.500324E+01,1.509403E+02,7.430933E+01,1110,808,1694,8,16,16
4967,2026/09/15,03:55:46,9.490921E+01,8.638457E+01,9.500324E+01,1.724060E+02,7.531615E+01,1110,808,1694,8,16,16
4968,2026/09/15,03:56:46,9.487679E+01,8.545720E+01,9.497082E+01,2.073282E+02,7.435311E+01,1110,808,1694,8,16,16
4969,2026/09/15,03:57:46,9.493839E+01,8.484760E+01,9.500324E+01,2.294423E+02,7.449902E+01,1110,808,1694,8,16,2
4970,2026/09/15,03:58:46,9.487679E+01,8.497406E+01,9.497082E+01,2.422503E+02,7.521887E+01,1110,808,1696,8,16,2
4971,2026/09/15,03:59:46,9.487679E+01,8.519780E+01,9.500324E+01,2.002918E+02,7.473735E+01,1110,808,1698,8,16,2
4972,2026/09/15,04:00:46,9.487679E+01,8.548638E+01,9.497082E+01,1.768807E+02,7.517023E+01,1110,808,1700,8,16,2
4973,2026/09/15,04:01:46,9.490921E+01,8.577497E+01,9.500324E+01,1.628080E+02,7.546206E+01,1110,808,1701,8,16,2
4974,2026/09/15,04:02:46,9.490921E+01,8.609599E+01,9.500324E+01,1.698444E+02,7.531615E+01,1110,808,1703,8,16,2
4975,2026/09/15,04:03:46,9.484436E+01,8.641699E+01,9.497082E+01,2.041180E+02,7.449902E+01,1110,808,1705,8,16,2
4976,2026/09/15,04:04:46,9.487679E+01,8.648184E+01,9.500324E+01,2.528210E+02,7.531615E+01,1110,808,1707,8,16,2
4977,2026/09/15,04:05:46,9.490921E+01,8.628729E+01,9.497082E+01,2.733463E+02,7.517023E+01,1110,808,1708,8,16,2
4978,2026/09/15,04:06:46,9.490921E+01,8.612841E+01,9.497082E+01,2.582685E+02,7.435311E+01,1110,808,1710,8,16,2
4979,2026/09/15,04:07:46,9.490921E+01,8.603113E+01,9.500324E+01,2.364786E+02,7.584630E+01,1110,808,1712,8,16,2
4980,2026/09/15,04:08:46,9.487679E+01,8.622569E+01,9.497082E+01,2.858301E+02,7.396887E+01,1110,808,1713,8,16,2
4981,2026/09/15,04:09:46,9.490921E+01,8.596952E+01,9.500324E+01,3.021725E+02,7.536478E+01,1110,808,1715,8,16,2
4982,2026/09/15,04:10:46,9.487679E+01,8.587225E+01,9.497082E+01,2.083009E+02,7.613326E+01,1110,808,1717,8,16,2
4983,2026/09/15,04:11:46,9.487679E+01,8.561609E+01,9.500324E+01,2.313554E+02,7.570039E+01,1110,808,1719,8,16,2
4984,2026/09/15,04:12:46,9.487679E+01,8.548638E+01,9.500324E+01,3.207523E+02,7.473735E+01,1110,808,1720,8,16,2
4985,2026/09/15,04:13:46,9.490921E+01,8.507134E+01,9.500324E+01,3.297341E+02,7.339494E+01,1110,808,1722,8,16,2
4986,2026/09/15,04:14:46,9.487679E+01,8.494164E+01,9.500324E+01,3.034695E+02,7.262646E+01,1110,808,1724,8,16,2
4987,2026/09/15,04:15:46,9.487679E+01,8.452659E+01,9.500324E+01,3.178664E+02,7.469358E+01,1110,808,1726,8,16,2
4988,2026/09/15,04:16:46,9.487679E+01,8.433528E+01,9.500324E+01,1.980545E+02,7.651751E+01,1110,808,1727,8,16,2
4989,2026/09/15,04:17:46,9.493839E+01,8.420558E+01,9.500324E+01,2.063878E+02,7.651751E+01,1110,808,1729,8,16,2
4990,2026/09/15,04:18:46,9.493839E+01,8.442931E+01,9.500324E+01,1.977302E+02,7.459630E+01,1110,808,1731,8,16,2
4991,2026/09/15,04:19:46,9.490921E+01,8.465305E+01,9.500324E+01,1.810636E+02,7.502918E+01,1110,808,1733,8,16,2
4992,2026/09/15,04:20:46,9.490921E+01,8.488003E+01,9.500324E+01,1.858625E+02,7.483463E+01,1110,808,1734,8,16,2
4993,2026/09/15,04:21:46,9.490921E+01,8.513619E+01,9.500324E+01,1.887484E+02,7.502918E+01,1110,808,1736,8,16,2
4994,2026/09/15,04:22:46,9.490921E+01,8.535992E+01,9.500324E+01,1.909857E+02,7.642023E+01,1110,808,1738,8,16,2
4995,2026/09/15,04:23:46,9.487679E+01,8.551881E+01,9.500324E+01,2.163100E+02,7.464494E+01,1110,808,1740,8,16,2
4996,2026/09/15,04:24:46,9.490921E+01,8.564851E+01,9.500324E+01,2.178988E+02,7.430933E+01,0,0,0,8,16,2
4997,2026/09/15,04:25:46,9.490921E+01,8.561609E+01,9.500324E+01,3.005837E+02,7.358463E+01,0,0,2,8,16,2
4998,2026/09/15,04:26:46,9.490921E+01,8.516862E+01,9.500324E+01,3.915694E+02,7.392023E+01,0,0,4,8,16,2
4999,2026/09/15,04:27:46,9.487679E+01,8.423801E+01,9.500324E+01,4.155966E+02,7.464494E+01,0,0,5,8,16,2
5000,2026/09/15,04:28:46,9.487679E+01,8.350195E+01,9.497082E+01,4.008755E+02,7.536478E+01,0,0,7,8,16,2
5001,2026/09/15,04:29:46,9.490921E+01,8.295720E+01,9.500324E+01,2.807069E+02,7.608463E+01,0,0,9,8,16,2
5002,2026/09/15,04:30:46,9.487679E+01,8.282750E+01,9.500324E+01,2.130999E+02,7.565175E+01,0,0,11,8,16,2
5003,2026/09/15,04:31:46,9.487679E+01,8.212387E+01,9.500324E+01,3.137160E+02,7.728599E+01,0,0,12,8,16,2
5004,2026/09/15,04:32:46,9.490921E+01,8.164397E+01,9.500324E+01,2.726978E+02,7.613326E+01,0,0,14,8,16,2
5005,2026/09/15,04:33:46,9.487679E+01,8.103437E+01,9.500324E+01,3.800259E+02,7.555447E+01,0,0,16,8,16,2
5006,2026/09/15,04:34:46,9.487679E+01,8.026589E+01,9.497082E+01,4.636511E+02,7.176070E+01,0,0,18,8,16,2
5007,2026/09/15,04:35:46,9.490921E+01,7.997730E+01,9.500324E+01,2.861544E+02,7.334630E+01,0,0,19,8,16,2
5008,2026/09/15,04:36:46,9.487679E+01,7.907912E+01,9.500324E+01,5.101167E+02,7.320039E+01,0,0,21,8,16,2
5009,2026/09/15,04:37:46,9.490921E+01,7.831064E+01,9.500324E+01,3.101816E+02,7.507782E+01,0,0,23,8,16,2
5010,2026/09/15,04:38:46,9.490921E+01,7.738003E+01,9.500324E+01,5.078794E+02,7.329766E+01,0,0,25,8,16,2
5011,2026/09/15,04:39:46,9.490921E+01,7.635538E+01,9.500324E+01,3.896563E+02,7.502918E+01,0,0,26,8,16,2
5012,2026/09/15,04:40:46,9.490921E+01,7.539559E+01,9.497082E+01,4.876783E+02,7.368191E+01,0,0,28,8,16,2
5013,2026/09/15,04:41:46,9.487679E+01,7.472115E+01,9.500324E+01,3.992542E+02,7.310311E+01,0,0,30,8,16,2
5014,2026/09/15,04:42:46,9.487679E+01,7.379378E+01,9.500324E+01,2.980221E+02,7.877431E+01,0,0,32,8,16,2
5015,2026/09/15,04:43:46,9.487679E+01,7.350519E+01,9.500324E+01,3.742542E+02,7.349222E+01,0,0,33,8,16,2
5016,2026/09/15,04:44:46,9.487679E+01,7.238327E+01,9.497082E+01,3.819715E+02,7.723735E+01,0,0,35,8,16,2
5017,2026/09/15,04:45:46,9.487679E+01,7.225357E+01,9.500324E+01,1.877756E+02,7.579766E+01,0,0,37,8,16,2
5018,2026/09/15,04:46:46,9.484436E+01,7.222439E+01,9.500324E+01,1.909857E+02,7.570039E+01,0,0,39,8,16,2
5019,2026/09/15,04:47:46,9.487679E+01,7.248055E+01,9.500324E+01,1.932231E+02,7.445039E+01,0,0,40,8,16,2
5020,2026/09/15,04:48:46,9.487679E+01,7.254215E+01,9.500324E+01,2.887160E+02,7.411478E+01,0,0,42,8,16,2
5021,2026/09/15,04:49:46,9.487679E+01,7.209469E+01,9.497082E+01,3.758755E+02,7.560311E+01,0,0,44,8,16,2
5022,2026/09/15,04:50:46,9.490921E+01,7.148508E+01,9.497082E+01,3.752270E+02,7.536478E+01,0,0,45,8,16,2
5023,2026/09/15,04:51:46,9.487679E+01,7.142023E+01,9.497082E+01,2.300908E+02,7.555447E+01,0,0,47,8,16,2
5024,2026/09/15,04:52:46,9.487679E+01,7.167964E+01,9.497082E+01,2.493191E+02,7.401751E+01,0,0,49,8,16,2
5025,2026/09/15,04:53:46,9.490921E+01,7.164722E+01,9.497082E+01,3.018483E+02,7.416342E+01,0,0,51,8,16,2
5026,2026/09/15,04:54:46,9.487679E+01,7.170882E+01,9.497082E+01,2.050908E+02,7.498055E+01,0,0,52,8,16,2
5027,2026/09/15,04:55:46,9.487679E+01,7.209469E+01,9.497082E+01,1.368353E+02,7.584630E+01,0,0,54,8,16,2
5028,2026/09/15,04:56:46,9.490921E+01,7.238327E+01,9.500324E+01,1.458171E+02,7.473735E+01,0,0,56,8,16,2
5029,2026/09/15,04:57:46,9.490921E+01,7.270428E+01,9.500324E+01,1.384566E+02,7.618191E+01,0,0,58,8,16,2
5030,2026/09/15,04:58:46,9.487679E+01,7.308691E+01,9.500324E+01,2.262322E+02,7.483463E+01,0,0,59,8,16,2
5031,2026/09/15,04:59:46,9.487679E+01,7.286317E+01,9.497082E+01,3.255512E+02,7.363326E+01,0,0,61,8,16,2
5032,2026/09/15,05:00:46,9.490921E+01,7.270428E+01,9.497082E+01,3.201038E+02,7.377918E+01,0,0,63,8,16,2
5033,2026/09/15,05:01:46,9.487679E+01,7.286317E+01,9.497082E+01,2.493191E+02,7.329766E+01,0,0,65,8,16,2
5034,2026/09/15,05:02:46,9.490921E+01,7.267186E+01,9.500324E+01,3.653048E+02,7.296206E+01,0,0,66,8,16,2
5035,2026/09/15,05:03:46,9.490921E+01,7.222439E+01,9.500324E+01,3.742542E+02,7.344358E+01,0,0,68,8,16,2
5036,2026/09/15,05:04:46,9.484436E+01,7.199741E+01,9.500324E+01,3.646563E+02,7.137646E+01,0,0,70,8,16,2
5037,2026/09/15,05:05:46,9.487679E+01,7.158236E+01,9.500324E+01,2.633917E+02,7.392023E+01,0,0,72,8,16,2
5038,2026/09/15,05:06:46,9.487679E+01,7.116408E+01,9.500324E+01,2.871271E+02,7.493191E+01,0,0,73,8,16,2
5039,2026/09/15,05:07:46,9.490921E+01,7.071661E+01,9.497082E+01,2.877432E+02,7.488326E+01,0,0,75,8,16,2
5040,2026/09/15,05:08:46,9.490921E+01,7.055772E+01,9.500324E+01,2.701362E+02,7.416342E+01,0,0,77,8,16,2
5041,2026/09/15,05:09:46,9.487679E+01,7.074903E+01,9.497082E+01,2.105383E+02,7.320039E+01,0,0,78,8,16,2
5042,2026/09/15,05:10:46,9.487679E+01,7.052529E+01,9.500324E+01,2.948120E+02,7.440175E+01,0,0,80,8,16,2
5043,2026/09/15,05:11:46,9.487679E+01,7.007458E+01,9.500324E+01,2.855058E+02,7.627918E+01,0,0,82,8,16,2
5044,2026/09/15,05:12:46,9.487679E+01,7.074903E+01,9.500324E+01,1.804151E+02,7.560311E+01,0,1,84,8,2,2
5045,2026/09/15,05:13:46,9.490921E+01,7.212711E+01,9.500324E+01,1.778534E+02,7.579766E+01,0,3,85,8,2,2
5046,2026/09/15,05:14:46,9.490921E+01,7.315176E+01,9.497082E+01,3.159533E+02,7.502918E+01,0,5,87,8,2,2
5047,2026/09/15,05:15:46,9.490921E+01,7.398508E+01,9.500324E+01,2.576524E+02,7.786478E+01,0,7,89,8,2,2
5048,2026/09/15,05:16:46,9.490921E+01,7.539559E+01,9.500324E+01,1.608625E+02,7.464494E+01,0,8,90,8,2,2
5049,2026/09/15,05:17:46,9.490921E+01,7.657912E+01,9.497082E+01,4.091764E+02,7.286478E+01,0,10,92,8,2,2
5050,2026/09/15,05:18:46,9.487679E+01,7.690013E+01,9.500324E+01,3.870947E+02,7.526751E+01,0,12,94,8,2,2
5051,2026/09/15,05:19:46,9.490921E+01,7.744488E+01,9.497082E+01,4.409209E+02,7.248055E+01,0,14,96,8,2,2
5052,2026/09/15,05:20:46,9.490921E+01,7.808691E+01,9.500324E+01,3.274968E+02,7.555447E+01,0,16,97,8,2,2
5053,2026/09/15,05:21:46,9.490921E+01,7.824579E+01,9.497082E+01,4.168936E+02,7.646887E+01,0,17,99,8,2,2
5054,2026/09/15,05:22:46,9.487679E+01,7.850195E+01,9.500324E+01,3.880350E+02,7.551070E+01,0,19,101,8,2,2
5055,2026/09/15,05:23:46,9.487679E+01,7.892023E+01,9.500324E+01,3.909209E+02,7.488326E+01,0,21,102,8,2,2
5056,2026/09/15,05:24:46,9.490921E+01,7.930286E+01,9.500324E+01,5.069066E+02,7.132782E+01,0,23,104,8,2,2
5057,2026/09/15,05:25:46,9.487679E+01,7.898184E+01,9.497082E+01,5.386187E+02,7.642023E+01,0,25,106,8,2,2
5058,2026/09/15,05:26:46,9.490921E+01,7.917640E+01,9.500324E+01,4.960117E+02,6.839494E+01,0,26,107,8,2,2
5059,2026/09/15,05:27:46,9.487679E+01,7.895266E+01,9.497082E+01,4.578794E+02,7.382782E+01,0,28,109,8,2,2
5060,2026/09/15,05:28:46,9.487679E+01,7.843710E+01,9.500324E+01,5.693904E+02,7.671206E+01,0,30,111,8,2,2
5061,2026/09/15,05:29:46,9.490921E+01,7.789559E+01,9.500324E+01,5.729248E+02,7.315175E+01,0,32,113,8,2,2
5062,2026/09/15,05:30:46,9.487679E+01,7.741245E+01,9.497082E+01,6.014268E+02,7.065661E+01,0,33,114,8,2,2
5063,2026/09/15,05:31:46,9.490921E+01,7.754215E+01,9.497082E+01,4.146239E+02,7.204766E+01,0,35,116,8,2,2
5064,2026/09/15,05:32:46,9.487679E+01,7.741245E+01,9.497082E+01,4.771077E+02,7.502918E+01,0,37,118,8,2,2
5065,2026/09/15,05:33:46,9.487679E+01,7.779832E+01,9.500324E+01,3.909209E+02,7.521887E+01,0,39,119,8,2,2
5066,2026/09/15,05:34:46,9.487679E+01,7.853437E+01,9.497082E+01,4.159209E+02,7.209630E+01,0,41,121,8,2,2
5067,2026/09/15,05:35:46,9.490921E+01,7.904669E+01,9.500324E+01,3.598573E+02,7.469358E+01,0,42,123,8,2,2
5068,2026/09/15,05:36:46,9.490921E+01,7.984760E+01,9.497082E+01,2.858301E+02,7.329766E+01,0,44,124,8,2,2
5069,2026/09/15,05:37:46,9.487679E+01,8.013619E+01,9.500324E+01,4.572633E+02,7.440175E+01,0,46,126,8,2,2
5070,2026/09/15,05:38:46,9.487679E+01,8.035992E+01,9.500324E+01,3.957198E+02,7.445039E+01,0,48,128,8,2,2
5071,2026/09/15,05:39:46,9.487679E+01,8.068094E+01,9.497082E+01,4.082361E+02,7.469358E+01,0,50,129,8,2,2
5072,2026/09/15,05:40:46,9.487679E+01,8.113165E+01,9.497082E+01,3.390078E+02,7.406615E+01,0,51,131,8,2,2
5073,2026/09/15,05:41:46,9.490921E+01,8.157912E+01,9.497082E+01,2.851816E+02,7.598735E+01,0,53,133,8,2,2
5074,2026/09/15,05:42:46,9.490921E+01,8.212387E+01,9.500324E+01,4.043774E+02,7.541342E+01,0,55,135,8,2,2
5075,2026/09/15,05:43:46,9.487679E+01,8.244488E+01,9.500324E+01,4.684501E+02,7.329766E+01,0,57,136,8,2,2
5076,2026/09/15,05:44:46,9.487679E+01,8.228275E+01,9.497082E+01,4.845007E+02,7.488326E+01,0,59,138,8,2,2
5077,2026/09/15,05:45:46,9.487679E+01,8.225033E+01,9.497082E+01,3.832361E+02,7.800584E+01,0,60,140,8,2,2
5078,2026/09/15,05:46:46,9.487679E+01,8.273347E+01,9.500324E+01,3.784371E+02,7.521887E+01,0,62,141,8,2,2
5079,2026/09/15,05:47:46,9.490921E+01,8.343710E+01,9.497082E+01,2.986382E+02,7.560311E+01,0,64,143,8,2,2
5080,2026/09/15,05:48:46,9.490921E+01,8.410831E+01,9.497082E+01,2.967250E+02,7.546206E+01,0,66,145,8,2,2
5081,2026/09/15,05:49:46,9.487679E+01,8.507134E+01,9.497082E+01,2.826200E+02,7.565175E+01,0,68,146,8,2,2
5082,2026/09/15,05:50:46,9.487679E+01,8.599870E+01,9.497082E+01,3.009079E+02,7.546206E+01,0,69,148,8,2,2
5083,2026/09/15,05:51:46,9.490921E+01,8.667316E+01,9.497082E+01,3.524643E+02,7.517023E+01,0,71,150,8,2,2
5084,2026/09/15,05:52:46,9.490921E+01,8.725033E+01,9.500324E+01,3.563230E+02,7.473735E+01,0,73,152,8,2,2
5085,2026/09/15,05:53:46,9.490921E+01,8.788911E+01,9.497082E+01,3.316472E+02,7.473735E+01,0,75,153,8,2,2
5086,2026/09/15,05:54:46,9.490921E+01,8.856356E+01,9.500324E+01,3.393320E+02,7.454766E+01,0,77,155,8,2,2
5087,2026/09/15,05:55:46,9.487679E+01,8.907588E+01,9.497082E+01,4.322633E+02,7.108463E+01,0,78,157,8,2,2
5088,2026/09/15,05:56:46,9.490921E+01,8.917316E+01,9.497082E+01,4.345007E+02,7.507782E+01,0,80,158,8,2,2
5089,2026/09/15,05:57:46,9.490921E+01,8.946174E+01,9.497082E+01,4.027886E+02,7.728599E+01,0,82,160,8,2,2
5090,2026/09/15,05:58:46,9.493839E+01,8.981194E+01,9.500324E+01,4.745461E+02,7.123055E+01,0,84,162,8,2,2
5091,2026/09/15,05:59:46,9.490921E+01,8.891699E+01,9.500324E+01,3.451038E+02,7.603599E+01,0,84,162,8,16,16
5092,2026/09/15,06:00:46,9.487679E+01,8.705902E+01,9.497082E+01,3.393320E+02,7.435311E+01,0,84,162,8,16,16
5093,2026/09/15,06:01:46,9.490921E+01,8.507134E+01,9.500324E+01,4.700714E+02,7.123055E+01,0,84,162,8,16,16
5094,2026/09/15,06:02:46,9.490921E+01,8.410831E+01,9.500324E+01,3.630674E+02,7.017509E+01,0,84,164,8,16,2
5095,2026/09/15,06:03:46,9.487679E+01,8.362841E+01,9.497082E+01,3.524643E+02,7.483463E+01,0,84,166,8,16,2
5096,2026/09/15,06:04:46,9.487679E+01,8.295720E+01,9.497082E+01,3.636835E+02,7.464494E+01,0,84,167,8,16,2
5097,2026/09/15,06:05:46,9.490921E+01,8.221790E+01,9.497082E+01,3.771401E+02,7.536478E+01,0,84,169,8,16,2
5098,2026/09/15,06:06:46,9.487679E+01,8.144942E+01,9.500324E+01,3.576200E+02,7.531615E+01,0,84,171,8,16,2
5099,2026/09/15,06:07:46,9.490921E+01,8.084306E+01,9.497082E+01,3.479896E+02,7.536478E+01,0,84,173,8,16,2
5100,2026/09/15,06:08:46,9.487679E+01,7.968872E+01,9.497082E+01,4.678340E+02,7.526751E+01,0,84,174,8,16,2
5101,2026/09/15,06:09:46,9.490921E+01,7.872569E+01,9.497082E+01,3.710765E+02,7.613326E+01,0,84,176,8,16,2
5102,2026/09/15,06:10:46,9.487679E+01,7.776589E+01,9.500324E+01,4.284047E+02,7.512159E+01,0,84,178,8,16,2
5103,2026/09/15,06:11:46,9.487679E+01,7.674125E+01,9.500324E+01,4.277886E+02,7.536478E+01,0,84,180,8,16,2
5104,2026/09/15,06:12:46,9.490921E+01,7.590791E+01,9.500324E+01,3.982815E+02,7.435311E+01,0,84,181,8,16,2
5105,2026/09/15,06:13:46,9.490921E+01,7.533074E+01,9.497082E+01,3.367704E+02,7.536478E+01,0,84,183,8,16,2
5106,2026/09/15,06:14:46,9.490921E+01,7.478600E+01,9.497082E+01,3.358301E+02,7.526751E+01,0,84,185,8,16,2
5107,2026/09/15,06:15:46,9.490921E+01,7.337549E+01,9.500324E+01,7.090792E+02,7.113326E+01,0,84,187,8,16,2
5108,2026/09/15,06:16:46,9.490921E+01,7.090791E+01,9.497082E+01,7.267186E+02,7.526751E+01,0,84,188,8,16,2
5109,2026/09/15,06:17:46,9.487679E+01,7.023671E+01,9.497082E+01,2.669261E+02,7.863326E+01,0,85,190,8,2,2
5110,2026/09/15,06:18:46,9.484436E+01,7.135863E+01,9.497082E+01,2.400130E+02,7.574902E+01,0,87,192,8,2,2
5111,2026/09/15,06:19:46,9.490921E+01,7.248055E+01,9.500324E+01,2.887160E+02,7.502918E+01,0,89,193,8,2,2
5112,2026/09/15,06:20:46,9.490921E+01,7.331064E+01,9.500324E+01,3.460765E+02,7.459630E+01,0,91,195,8,2,2
5113,2026/09/15,06:21:46,9.490921E+01,7.395266E+01,9.497082E+01,3.300584E+02,7.560311E+01,0,92,197,8,2,2
5114,2026/09/15,06:22:46,9.490921E+01,7.497730E+01,9.497082E+01,2.573282E+02,7.478599E+01,0,94,198,8,2,2
5115,2026/09/15,06:23:46,9.487679E+01,7.597276E+01,9.500324E+01,2.717250E+02,7.526751E+01,0,96,200,8,2,2
5116,2026/09/15,06:24:46,9.490921E+01,7.661155E+01,9.500324E+01,5.786965E+02,6.983949E+01,0,98,202,8,2,2
5117,2026/09/15,06:25:46,9.490921E+01,7.568418E+01,9.497082E+01,7.049286E+02,7.401751E+01,0,100,204,8,2,2
5118,2026/09/15,06:26:46,9.490921E+01,7.577821E+01,9.497082E+01,3.011997E+02,7.666342E+01,0,101,205,8,2,2
5119,2026/09/15,06:27:46,9.487679E+01,7.654669E+01,9.500324E+01,2.765564E+02,7.752918E+01,2,103,207,2,2,4
5120,2026/09/15,06:28:46,9.487679E+01,7.754215E+01,9.497082E+01,3.133917E+02,7.445039E+01,3,105,208,2,2,4
5121,2026/09/15,06:29:46,9.487679E+01,7.802205E+01,9.500324E+01,3.492867E+02,7.560311E+01,5,107,209,2,2,4
5122,2026/09/15,06:30:46,9.493839E+01,7.843710E+01,9.497082E+01,3.300584E+02,7.536478E+01,7,108,210,2,2,4
5123,2026/09/15,06:31:46,9.490921E+01,7.904669E+01,9.497082E+01,4.085603E+02,6.075389E+01,9,110,211,2,2,4
5124,2026/09/15,06:32:46,9.490921E+01,7.757458E+01,9.497082E+01,7.318418E+02,7.401751E+01,10,112,213,2,2,4
5125,2026/09/15,06:33:46,9.487679E+01,7.661155E+01,9.497082E+01,3.473411E+02,8.118190E+01,12,113,214,2,2,4
5126,2026/09/15,06:34:46,9.490921E+01,7.702983E+01,9.497082E+01,3.370947E+02,7.531615E+01,14,115,215,2,2,4
5127,2026/09/15,06:35:46,9.487679E+01,7.763619E+01,9.497082E+01,3.870947E+02,7.267509E+01,15,117,216,2,2,4
5128,2026/09/15,06:36:46,9.487679E+01,7.776589E+01,9.500324E+01,4.784047E+02,7.286478E+01,17,119,217,2,2,4
5129,2026/09/15,06:37:46,9.490921E+01,7.776589E+01,9.497082E+01,4.399481E+02,7.267509E+01,19,120,219,2,2,4
5130,2026/09/15,06:38:46,9.490921E+01,7.792477E+01,9.497082E+01,3.716926E+02,7.521887E+01,21,122,220,2,2,4
5131,2026/09/15,06:39:46,9.490921E+01,7.754215E+01,9.500324E+01,6.690338E+02,6.810797E+01,23,124,221,2,2,4
5132,2026/09/15,06:40:46,9.487679E+01,7.613165E+01,9.500324E+01,7.286317E+02,7.233463E+01,24,126,223,2,2,4
5133,2026/09/15,06:41:46,9.490921E+01,7.642023E+01,9.500324E+01,3.527886E+02,7.488326E+01,26,128,224,2,2,4
5134,2026/09/15,06:42:46,9.487679E+01,7.696498E+01,9.500324E+01,3.236382E+02,7.473735E+01,28,129,224,2,2,4
5135,2026/09/15,06:43:46,9.487679E+01,7.754215E+01,9.500324E+01,3.217250E+02,7.459630E+01,30,131,225,2,2,4
5136,2026/09/15,06:44:46,9.493839E+01,7.843710E+01,9.497082E+01,2.909533E+02,7.498055E+01,32,133,225,2,2,4
5137,2026/09/15,06:45:46,9.490921E+01,7.866408E+01,9.500324E+01,4.053502E+02,7.440175E+01,33,135,226,2,2,4
5138,2026/09/15,06:46:46,9.487679E+01,7.853437E+01,9.497082E+01,7.359922E+02,6.522373E+01,35,137,226,2,2,4
5139,2026/09/15,06:47:46,9.487679E+01,7.670882E+01,9.500324E+01,7.991245E+02,7.478599E+01,37,138,227,2,2,4
5140,2026/09/15,06:48:46,9.490921E+01,7.603437E+01,9.500324E+01,4.947471E+02,7.555447E+01,39,140,227,2,2,4
5141,2026/09/15,06:49:46,9.487679E+01,7.584306E+01,9.500324E+01,3.915694E+02,7.675584E+01,41,142,228,2,2,4
5142,2026/09/15,06:50:46,9.490921E+01,7.561933E+01,9.497082E+01,5.251621E+02,7.421206E+01,42,144,228,2,2,4
5143,2026/09/15,06:51:46,9.487679E+01,7.520104E+01,9.497082E+01,4.774319E+02,7.488326E+01,44,146,229,2,2,4
5144,2026/09/15,06:52:46,9.487679E+01,7.510701E+01,9.500324E+01,4.370623E+02,7.473735E+01,46,147,229,2,2,4
5145,2026/09/15,06:53:46,9.490921E+01,7.478600E+01,9.497082E+01,7.571660E+02,6.402237E+01,48,149,229,2,2,4
5146,2026/09/15,06:54:46,9.490921E+01,7.286317E+01,9.500324E+01,8.423801E+02,7.493191E+01,50,151,230,2,2,4
5147,2026/09/15,06:55:46,9.490921E+01,7.170882E+01,9.500324E+01,4.793450E+02,7.843871E+01,51,153,230,2,2,4
5148,2026/09/15,06:56:46,9.487679E+01,7.154993E+01,9.500324E+01,4.687743E+02,7.498055E+01,53,155,231,2,2,4
5149,2026/09/15,06:57:46,9.487679E+01,7.135863E+01,9.500324E+01,4.803178E+02,7.517023E+01,55,156,231,2,2,4
5150,2026/09/15,06:58:46,9.487679E+01,7.116408E+01,9.500324E+01,4.736057E+02,7.473735E+01,57,158,232,2,2,4
5151,2026/09/15,06:59:46,9.490921E+01,7.097276E+01,9.497082E+01,4.736057E+02,7.507782E+01,59,160,232,2,2,4
5152,2026/09/15,07:00:46,9.487679E+01,7.081388E+01,9.497082E+01,4.694229E+02,7.493191E+01,60,162,233,2,2,4
5153,2026/09/15,07:01:46,9.487679E+01,6.933852E+01,9.500324E+01,8.116083E+02,6.824902E+01,62,164,233,2,2,4
5154,2026/09/15,07:02:46,9.490921E+01,6.735409E+01,9.497082E+01,5.793126E+02,8.521887E+01,64,166,234,2,2,4
5155,2026/09/15,07:03:46,9.490921E+01,6.725681E+01,9.497082E+01,3.861219E+02,7.656615E+01,66,167,234,2,2,4
5156,2026/09/15,07:04:46,9.487679E+01,6.744812E+01,9.497082E+01,4.210441E+02,7.498055E+01,68,169,235,2,2,4
5157,2026/09/15,07:05:46,9.487679E+01,6.748055E+01,9.500324E+01,4.896239E+02,7.324902E+01,69,171,235,2,2,4
5158,2026/09/15,07:06:46,9.487679E+01,6.719196E+01,9.497082E+01,5.088521E+02,7.570039E+01,71,173,236,2,2,4
5159,2026/09/15,07:07:46,9.490921E+01,6.709469E+01,9.497082E+01,4.396239E+02,7.483463E+01,73,175,236,2,2,4
5160,2026/09/15,07:08:46,9.490921E+01,6.559014E+01,9.500324E+01,8.423801E+02,7.209630E+01,75,176,236,2,2,4
5161,2026/09/15,07:09:46,9.487679E+01,6.408560E+01,9.497082E+01,5.200389E+02,8.160992E+01,77,178,237,2,2,4
5162,2026/09/15,07:10:46,9.487679E+01,6.398833E+01,9.500324E+01,4.697471E+02,7.445039E+01,78,180,237,2,2,4
5163,2026/09/15,07:11:46,9.487679E+01,6.382944E+01,9.500324E+01,4.771077E+02,7.469358E+01,80,182,238,2,2,4
5164,2026/09/15,07:12:46,9.490921E+01,6.363489E+01,9.500324E+01,4.027886E+02,7.757295E+01,82,184,238,2,2,4
5165,2026/09/15,07:13:46,9.487679E+01,6.392348E+01,9.500324E+01,3.742542E+02,7.363326E+01,84,185,239,2,2,4
5166,2026/09/15,07:14:46,9.493839E+01,6.350843E+01,9.497082E+01,7.529832E+02,6.589494E+01,86,187,239,2,2,4
5167,2026/09/15,07:15:46,9.484436E+01,6.113813E+01,9.500324E+01,9.288911E+02,7.473735E+01,88,189,240,2,2,4
5168,2026/09/15,07:16:46,9.490921E+01,6.007782E+01,9.497082E+01,3.566472E+02,7.945039E+01,89,191,240,2,2,4
5169,2026/09/15,07:17:46,9.490921E+01,6.046368E+01,9.497082E+01,3.793774E+02,7.435311E+01,91,193,241,2,2,4
5170,2026/09/15,07:18:46,9.487679E+01,6.049611E+01,9.497082E+01,4.543774E+02,7.478599E+01,93,194,241,2,2,4
5171,2026/09/15,07:19:46,9.490921E+01,6.052854E+01,9.500324E+01,3.787614E+02,7.627918E+01,95,196,242,2,2,4
5172,2026/09/15,07:20:46,9.490921E+01,6.088197E+01,9.497082E+01,3.640078E+02,7.512159E+01,97,198,242,2,2,4
5173,2026/09/15,07:21:46,9.490921E+01,6.097601E+01,9.497082E+01,3.656291E+02,7.685311E+01,98,200,243,2,2,4
5174,2026/09/15,07:22:46,9.490921E+01,5.959793E+01,9.500324E+01,8.311608E+02,7.262646E+01,100,202,243,2,2,4
5175,2026/09/15,07:23:46,9.490921E+01,5.751622E+01,9.500324E+01,7.901427E+02,9.723249E+01,102,203,244,2,2,4
5176,2026/09/15,07:24:46,9.490921E+01,5.770752E+01,9.500324E+01,3.476654E+02,7.546206E+01,104,205,244,2,2,4
5177,2026/09/15,07:25:46,9.490921E+01,5.815824E+01,9.500324E+01,3.464008E+02,7.551070E+01,106,207,245,2,2,4
5178,2026/09/15,07:26:46,9.490921E+01,5.821984E+01,9.497082E+01,4.547017E+02,7.459630E+01,107,209,245,2,2,4
5179,2026/09/15,07:27:46,9.487679E+01,5.831712E+01,9.500324E+01,3.374189E+02,7.771887E+01,109,211,246,2,2,4
5180,2026/09/15,07:28:46,9.490921E+01,5.882944E+01,9.497082E+01,3.476654E+02,7.459630E+01,111,212,246,2,2,4
5181,2026/09/15,07:29:46,9.493839E+01,5.895914E+01,9.497082E+01,4.998703E+02,7.219358E+01,113,214,247,2,2,4
5182,2026/09/15,07:30:46,9.493839E+01,5.867056E+01,9.497082E+01,4.816148E+02,7.627918E+01,115,216,247,2,2,4
5183,2026/09/15,07:31:46,9.490921E+01,5.681258E+01,9.497082E+01,8.241245E+02,7.531615E+01,116,218,248,2,2,4
5184,2026/09/15,07:32:46,9.487679E+01,5.536965E+01,9.500324E+01,4.588521E+02,8.238326E+01,118,220,248,2,2,4
5185,2026/09/15,07:33:46,9.490921E+01,5.549611E+01,9.500324E+01,4.341764E+02,7.512159E+01,120,221,249,2,2,4
5186,2026/09/15,07:34:46,9.490921E+01,5.562581E+01,9.497082E+01,3.387160E+02,7.762159E+01,122,223,249,2,2,4
5187,2026/09/15,07:35:46,9.487679E+01,5.569066E+01,9.500324E+01,4.486057E+02,7.478599E+01,124,225,250,2,2,4
5188,2026/09/15,07:36:46,9.487679E+01,5.552854E+01,9.500324E+01,4.540532E+02,7.493191E+01,125,227,250,2,2,4
5189,2026/09/15,07:37:46,9.490921E+01,5.610571E+01,9.497082E+01,2.893645E+02,7.560311E+01,127,229,251,2,2,4
5190,2026/09/15,07:38:46,9.487679E+01,5.668288E+01,9.497082E+01,4.175097E+02,7.305933E+01,129,231,251,2,2,4
5191,2026/09/15,07:39:46,9.487679E+01,5.697147E+01,9.497082E+01,3.966926E+02,7.449902E+01,131,232,252,2,2,4
5192,2026/09/15,07:40:46,9.490921E+01,5.741894E+01,9.500324E+01,2.073282E+02,7.800584E+01,133,234,252,2,2,4
5193,2026/09/15,07:41:46,9.490921E+01,5.821984E+01,9.497082E+01,3.111544E+02,7.502918E+01,134,236,253,2,2,4
5194,2026/09/15,07:42:46,9.493839E+01,5.918288E+01,9.497082E+01,2.845655E+02,7.301070E+01,136,238,253,2,2,4
5195,2026/09/15,07:43:46,9.490921E+01,5.976006E+01,9.497082E+01,3.957198E+02,7.238326E+01,138,240,254,2,2,4
5196,2026/09/15,07:44:46,9.487679E+01,5.995136E+01,9.497082E+01,3.854734E+02,7.469358E+01,140,241,254,2,2,4
5197,2026/09/15,07:45:46,9.490921E+01,6.027238E+01,9.500324E+01,3.130674E+02,7.748055E+01,142,243,255,2,2,4
5198,2026/09/15,07:46:46,9.487679E+01,6.075227E+01,9.500324E+01,3.425422E+02,7.623055E+01,144,245,255,2,2,4
5199,2026/09/15,07:47:46,9.490921E+01,6.152076E+01,9.500324E+01,2.307393E+02,7.637159E+01,145,247,256,2,2,4
5200,2026/09/15,07:48:46,9.490921E+01,6.254540E+01,9.500324E+01,3.210765E+02,7.435311E+01,147,249,256,2,2,4
5201,2026/09/15,07:49:46,9.490921E+01,6.328470E+01,9.497082E+01,3.236382E+02,7.483463E+01,149,250,257,2,2,4
5202,2026/09/15,07:50:46,9.487679E+01,6.385863E+01,9.497082E+01,3.355058E+02,7.454766E+01,151,252,257,2,2,4
5203,2026/09/15,07:51:46,9.490921E+01,6.478924E+01,9.500324E+01,2.226978E+02,7.445039E+01,153,254,258,2,2,4
5204,2026/09/15,07:52:46,9.487679E+01,6.578146E+01,9.497082E+01,2.640402E+02,7.377918E+01,154,256,258,2,2,4
5205,2026/09/15,07:53:46,9.487679E+01,6.629378E+01,9.500324E+01,3.624189E+02,7.574902E+01,156,258,259,2,2,4
5206,2026/09/15,07:54:46,9.487679E+01,6.674449E+01,9.497082E+01,3.412776E+02,7.555447E+01,158,259,259,2,2,4
5207,2026/09/15,07:55:46,9.490921E+01,6.719196E+01,9.500324E+01,3.716926E+02,7.565175E+01,160,261,260,2,2,4
5208,2026/09/15,07:56:46,9.487679E+01,6.783398E+01,9.500324E+01,3.771401E+02,7.296206E+01,162,263,260,2,2,4
5209,2026/09/15,07:57:46,9.490921E+01,6.818418E+01,9.497082E+01,3.832361E+02,7.478599E+01,163,265,261,2,2,4
5210,2026/09/15,07:58:46,9.490921E+01,6.882620E+01,9.497082E+01,2.797341E+02,7.502918E+01,165,267,261,2,2,4
5211,2026/09/15,07:59:46,9.487679E+01,6.956226E+01,9.500324E+01,2.822957E+02,7.483463E+01,167,268,262,2,2,4
5212,2026/09/15,08:00:46,9.487679E+01,7.004539E+01,9.500324E+01,3.902724E+02,7.464494E+01,169,270,262,2,2,4
5213,2026/09/15,08:01:46,9.487679E+01,7.010701E+01,9.500324E+01,4.021401E+02,7.733463E+01,171,272,263,2,2,4
5214,2026/09/15,08:02:46,9.487679E+01,7.052529E+01,9.497082E+01,3.771401E+02,7.469358E+01,172,274,263,2,2,4
5215,2026/09/15,08:03:46,9.490921E+01,7.074903E+01,9.500324E+01,4.079118E+02,7.551070E+01,174,276,264,2,2,4
5216,2026/09/15,08:04:46,9.487679E+01,7.090791E+01,9.497082E+01,3.159533E+02,7.820039E+01,176,277,264,2,2,4
5217,2026/09/15,08:05:46,9.487679E+01,7.170882E+01,9.500324E+01,2.813554E+02,7.512159E+01,178,279,265,2,2,4
5218,2026/09/15,08:06:46,9.487679E+01,7.248055E+01,9.500324E+01,3.483139E+02,7.324902E+01,180,281,265,2,2,4
5219,2026/09/15,08:07:46,9.487679E+01,7.257458E+01,9.500324E+01,4.399481E+02,7.449902E+01,181,283,265,2,2,4
5220,2026/09/15,08:08:46,9.487679E+01,7.286317E+01,9.497082E+01,3.576200E+02,7.546206E+01,183,285,266,2,2,4
5221,2026/09/15,08:09:46,9.493839E+01,7.305447E+01,9.497082E+01,4.345007E+02,7.430933E+01,185,286,266,2,2,4
5222,2026/09/15,08:10:46,9.490921E+01,7.308691E+01,9.497082E+01,4.633268E+02,7.498055E+01,187,288,267,2,2,4
5223,2026/09/15,08:11:46,9.487679E+01,7.328146E+01,9.500324E+01,3.742542E+02,7.334630E+01,189,290,267,2,2,4
5224,2026/09/15,08:12:46,9.490921E+01,7.334306E+01,9.497082E+01,4.220169E+02,7.541342E+01,190,292,268,2,2,4
5225,2026/09/15,08:13:46,9.487679E+01,7.376135E+01,9.500324E+01,4.220169E+02,7.344358E+01,192,294,268,2,2,4
5226,2026/09/15,08:14:46,9.490921E+01,7.379378E+01,9.500324E+01,4.309663E+02,7.632782E+01,194,295,270,2,2,4
5227,2026/09/15,08:15:46,9.487679E+01,7.430610E+01,9.500324E+01,3.406291E+02,7.387646E+01,196,297,271,2,2,4
5228,2026/09/15,08:16:46,9.490921E+01,7.485085E+01,9.497082E+01,3.464008E+02,7.579766E+01,198,299,272,2,2,4
5229,2026/09/15,08:17:46,9.487679E+01,7.520104E+01,9.500324E+01,3.995785E+02,7.473735E+01,199,301,274,2,2,4
5230,2026/09/15,08:18:46,9.487679E+01,7.542802E+01,9.497082E+01,3.979896E+02,7.473735E+01,201,303,275,2,2,4
5231,2026/09/15,08:19:46,9.487679E+01,7.609923E+01,9.500324E+01,2.893645E+02,7.512159E+01,203,304,276,2,2,4
5232,2026/09/15,08:20:46,9.487679E+01,7.651751E+01,9.497082E+01,3.563230E+02,7.459630E+01,205,306,277,2,2,4
5233,2026/09/15,08:21:46,9.493839E+01,7.657912E+01,9.500324E+01,4.662127E+02,7.531615E+01,207,308,279,2,2,4
5234,2026/09/15,08:22:46,9.490921E+01,7.638781E+01,9.500324E+01,3.966926E+02,7.675584E+01,208,310,280,2,2,4
5235,2026/09/15,08:23:46,9.487679E+01,7.667640E+01,9.500324E+01,3.701038E+02,7.435311E+01,210,311,281,2,2,4
5236,2026/09/15,08:24:46,9.490921E+01,7.693256E+01,9.500324E+01,4.700714E+02,7.132782E+01,212,313,283,2,2,4
5237,2026/09/15,08:25:46,9.487679E+01,7.667640E+01,9.500324E+01,4.860895E+02,7.483463E+01,214,315,284,2,2,4
5238,2026/09/15,08:26:46,9.487679E+01,7.683528E+01,9.500324E+01,3.710765E+02,7.593871E+01,216,317,284,2,2,8
5239,2026/09/15,08:27:46,9.493839E+01,7.696498E+01,9.497082E+01,4.816148E+02,7.334630E+01,217,319,284,2,2,8
5240,2026/09/15,08:28:46,9.490921E+01,7.686771E+01,9.500324E+01,5.575227E+02,7.074902E+01,219,320,284,2,2,8
5241,2026/09/15,08:29:46,9.490921E+01,7.622893E+01,9.497082E+01,5.453632E+02,7.512159E+01,221,322,284,2,2,8
5242,2026/09/15,08:30:46,9.490921E+01,7.546044E+01,9.500324E+01,5.687419E+02,7.546206E+01,223,324,284,2,2,8
5243,2026/09/15,08:31:46,9.490921E+01,7.468872E+01,9.500324E+01,8.673801E+02,6.094844E+01,225,326,284,2,2,8
5244,2026/09/15,08:32:46,9.487679E+01,7.215954E+01,9.500324E+01,8.718547E+02,8.324416E+01,226,328,284,2,2,8
5245,2026/09/15,08:33:46,9.487679E+01,7.065176E+01,9.497082E+01,5.562581E+02,7.978599E+01,228,330,284,2,2,8
5246,2026/09/15,08:34:46,9.487679E+01,7.010701E+01,9.500324E+01,5.383268E+02,7.521887E+01,230,331,284,2,2,8
5247,2026/09/15,08:35:46,9.487679E+01,7.026913E+01,9.497082E+01,4.713359E+02,7.271887E+01,232,333,284,2,2,8
5248,2026/09/15,08:36:46,9.490921E+01,7.033398E+01,9.497082E+01,4.784047E+02,7.396887E+01,234,335,284,2,2,8
5249,2026/09/15,08:37:46,9.490921E+01,7.013943E+01,9.500324E+01,3.922179E+02,7.892023E+01,235,337,284,2,2,8
5250,2026/09/15,08:38:46,9.487679E+01,7.010701E+01,9.497082E+01,4.799935E+02,7.426070E+01,237,339,284,2,2,8
5251,2026/09/15,08:39:46,9.487679E+01,6.904993E+01,9.497082E+01,7.065175E+02,7.512159E+01,239,341,284,2,2,8
5252,2026/09/15,08:40:46,9.487679E+01,6.732166E+01,9.500324E+01,5.882944E+02,9.242704E+01,241,342,284,2,2,8
5253,2026/09/15,08:41:46,9.487679E+01,6.776913E+01,9.500324E+01,3.198120E+02,7.137646E+01,243,344,284,2,2,8
5254,2026/09/15,08:42:46,9.490921E+01,6.773671E+01,9.497082E+01,4.857653E+02,7.339494E+01,244,346,284,2,2,8
5255,2026/09/15,08:43:46,9.490921E+01,6.767186E+01,9.500324E+01,4.146239E+02,8.074902E+01,246,348,284,2,2,8
5256,2026/09/15,08:44:46,9.490921E+01,6.799287E+01,9.497082E+01,3.720169E+02,7.786478E+01,248,350,284,2,2,8
5257,2026/09/15,08:45:46,9.487679E+01,6.866732E+01,9.497082E+01,3.159533E+02,7.526751E+01,250,351,284,2,2,8
5258,2026/09/15,08:46:46,9.490921E+01,6.725681E+01,9.500324E+01,7.690013E+02,7.401751E+01,252,353,284,2,2,8
5259,2026/09/15,08:47:46,9.487679E+01,6.619975E+01,9.497082E+01,3.822633E+02,8.065175E+01,253,355,284,2,2,8
5260,2026/09/15,08:48:46,9.487679E+01,6.652075E+01,9.497082E+01,3.941310E+02,7.257782E+01,255,357,284,2,2,8
5261,2026/09/15,08:49:46,9.487679E+01,6.635863E+01,9.497082E+01,5.101167E+02,7.219358E+01,257,359,284,2,2,8
5262,2026/09/15,08:50:46,9.490921E+01,6.607004E+01,9.500324E+01,4.931258E+02,7.521887E+01,259,361,284,2,2,8
5263,2026/09/15,08:51:46,9.490921E+01,6.578146E+01,9.497082E+01,5.072309E+02,7.445039E+01,261,362,284,2,2,8
5264,2026/09/15,08:52:46,9.490921E+01,6.482166E+01,9.500324E+01,7.283074E+02,7.339494E+01,263,364,284,2,2,8
5265,2026/09/15,08:53:46,9.487679E+01,6.318742E+01,9.500324E+01,8.122568E+02,7.281615E+01,264,366,284,2,2,8
5266,2026/09/15,08:54:46,9.490921E+01,6.264267E+01,9.500324E+01,4.623865E+02,7.666342E+01,266,368,284,2,2,8
5267,2026/09/15,08:55:46,9.487679E+01,6.309015E+01,9.500324E+01,3.153048E+02,7.512159E+01,268,370,284,2,2,8
5268,2026/09/15,08:56:46,9.490921E+01,6.376460E+01,9.500324E+01,3.284371E+02,7.363326E+01,270,372,284,2,2,8
5269,2026/09/15,08:57:46,9.490921E+01,6.389105E+01,9.497082E+01,4.223411E+02,7.560311E+01,272,373,284,2,2,8
5270,2026/09/15,08:58:46,9.487679E+01,6.427692E+01,9.500324E+01,3.114786E+02,7.536478E+01,273,375,284,2,2,8
5271,2026/09/15,08:59:46,9.490921E+01,6.491894E+01,9.497082E+01,3.271725E+02,7.483463E+01,275,377,284,2,2,8
5272,2026/09/15,09:00:46,9.487679E+01,6.366732E+01,9.500324E+01,7.831064E+02,7.176070E+01,277,379,284,2,2,8
5273,2026/09/15,09:01:46,9.487679E+01,6.196822E+01,9.497082E+01,5.578470E+02,9.021400E+01,279,381,284,2,2,8
5274,2026/09/15,09:02:46,9.487679E+01,6.180934E+01,9.500324E+01,4.915370E+02,7.502918E+01,281,382,284,2,2,8
5275,2026/09/15,09:03:46,9.490921E+01,6.161803E+01,9.500324E+01,4.787289E+02,7.440175E+01,282,384,284,2,2,8
5276,2026/09/15,09:04:46,9.490921E+01,6.142348E+01,9.497082E+01,4.501945E+02,7.469358E+01,284,386,284,2,2,8
5277,2026/09/15,09:05:46,9.490921E+01,6.158561E+01,9.500324E+01,3.909209E+02,7.584630E+01,286,388,284,2,2,8
5278,2026/09/15,09:06:46,9.490921E+01,6.171206E+01,9.500324E+01,4.607653E+02,7.464494E+01,288,390,284,2,2,8
5279,2026/09/15,09:07:46,9.487679E+01,6.075227E+01,9.497082E+01,7.936771E+02,7.180933E+01,290,392,284,2,2,8
5280,2026/09/15,09:08:46,9.487679E+01,5.924773E+01,9.497082E+01,7.010701E+02,7.526751E+01,292,393,284,2,2,8
5281,2026/09/15,09:09:46,9.490921E+01,5.934177E+01,9.497082E+01,3.441634E+02,7.574902E+01,293,395,284,2,2,8
5282,2026/09/15,09:10:46,9.490921E+01,5.979248E+01,9.500324E+01,3.640078E+02,7.498055E+01,295,397,284,2,2,8
5283,2026/09/15,09:11:46,9.487679E+01,6.043126E+01,9.497082E+01,1.980545E+02,7.512159E+01,297,399,284,2,2,8
5284,2026/09/15,09:12:46,9.487679E+01,6.132944E+01,9.497082E+01,2.650130E+02,7.507782E+01,299,401,284,2,2,8
5285,2026/09/15,09:13:46,9.490921E+01,6.209793E+01,9.500324E+01,3.438392E+02,7.396887E+01,301,403,284,2,2,8
5286,2026/09/15,09:14:46,9.487679E+01,6.193904E+01,9.500324E+01,7.357004E+02,6.296692E+01,302,404,284,2,2,8
5287,2026/09/15,09:15:46,9.490921E+01,6.036641E+01,9.500324E+01,7.722114E+02,7.339494E+01,304,406,284,2,2,8
5288,2026/09/15,09:16:46,9.487679E+01,5.908561E+01,9.500324E+01,4.027886E+02,8.440175E+01,306,408,284,2,2,8
5289,2026/09/15,09:17:46,9.490921E+01,5.918288E+01,9.500324E+01,4.973087E+02,7.473735E+01,308,410,284,2,2,8
5290,2026/09/15,09:18:46,9.487679E+01,5.911803E+01,9.497082E+01,3.777886E+02,7.623055E+01,310,412,284,2,2,8
5291,2026/09/15,09:19:46,9.490921E+01,5.918288E+01,9.500324E+01,4.915370E+02,7.401751E+01,311,414,284,2,2,8
5292,2026/09/15,09:20:46,9.487679E+01,5.889429E+01,9.497082E+01,4.940986E+02,7.459630E+01,313,415,284,2,2,8
5293,2026/09/15,09:21:46,9.490921E+01,5.889429E+01,9.497082E+01,4.111219E+02,7.478599E+01,315,417,284,2,2,8
5294,2026/09/15,09:22:46,9.487679E+01,5.793126E+01,9.497082E+01,6.828145E+02,7.421206E+01,317,419,284,2,2,8
5295,2026/09/15,09:23:46,9.487679E+01,5.655642E+01,9.497082E+01,7.347277E+02,7.401751E+01,319,421,284,2,2,8
5296,2026/09/15,09:24:46,9.490921E+01,5.620298E+01,9.497082E+01,4.338521E+02,7.546206E+01,321,423,284,2,2,8
5297,2026/09/15,09:25:46,9.487679E+01,5.639429E+01,9.497082E+01,4.005512E+02,7.512159E+01,322,424,284,2,2,8
5298,2026/09/15,09:26:46,9.490921E+01,5.658561E+01,9.497082E+01,3.966926E+02,7.507782E+01,324,426,284,2,2,8
5299,2026/09/15,09:27:46,9.487679E+01,5.681258E+01,9.497082E+01,3.979896E+02,7.521887E+01,326,428,284,2,2,8
5300,2026/09/15,09:28:46,9.490921E+01,5.690662E+01,9.500324E+01,4.203956E+02,7.469358E+01,328,430,284,2,2,8
5301,2026/09/15,09:29:46,9.487679E+01,5.639429E+01,9.497082E+01,7.968872E+02,6.493677E+01,330,432,284,2,2,8
