"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
5302,2026/09/15,09:30:46,9.490921E+01,5.418288E+01,9.500324E+01,8.529507E+02,7.502918E+01,331,434,284,2,2,8
5303,2026/09/15,09:31:46,9.487679E+01,5.277562E+01,9.500324E+01,5.825227E+02,7.853599E+01,333,435,284,2,2,8
5304,2026/09/15,09:32:46,9.490921E+01,5.242218E+01,9.500324E+01,5.059663E+02,7.546206E+01,335,437,284,2,2,8
5305,2026/09/15,09:33:46,9.490921E+01,5.235733E+01,9.500324E+01,3.970169E+02,7.459630E+01,337,439,284,2,2,8
5306,2026/09/15,09:34:46,9.490921E+01,5.258107E+01,9.500324E+01,4.072633E+02,7.478599E+01,339,441,284,2,2,8
5307,2026/09/15,09:35:46,9.493839E+01,5.267834E+01,9.500324E+01,4.120623E+02,7.642023E+01,340,443,284,2,2,8
5308,2026/09/15,09:36:46,9.487679E+01,5.235733E+01,9.497082E+01,7.773347E+02,6.469358E+01,342,445,284,2,2,8
5309,2026/09/15,09:37:46,9.487679E+01,5.040208E+01,9.500324E+01,8.234760E+02,7.478599E+01,344,446,284,2,2,8
5310,2026/09/15,09:38:46,9.487679E+01,5.005188E+01,9.497082E+01,4.120623E+02,7.603599E+01,346,448,284,2,2,8
5311,2026/09/15,09:39:46,9.487679E+01,5.021077E+01,9.500324E+01,4.014916E+02,7.579766E+01,348,450,284,2,2,8
5312,2026/09/15,09:40:46,9.490921E+01,5.088522E+01,9.497082E+01,2.861544E+02,7.526751E+01,350,452,284,2,2,8
5313,2026/09/15,09:41:46,9.490921E+01,5.155642E+01,9.500324E+01,3.220493E+02,7.618191E+01,351,454,284,2,2,8
5314,2026/09/15,09:42:46,9.490921E+01,5.178016E+01,9.500324E+01,3.928340E+02,7.507782E+01,353,455,284,2,2,8
5315,2026/09/15,09:43:46,9.487679E+01,5.245461E+01,9.497082E+01,2.784695E+02,7.536478E+01,355,457,284,2,2,8
5316,2026/09/15,09:44:46,9.487679E+01,5.328794E+01,9.500324E+01,2.791180E+02,7.430933E+01,357,459,284,2,2,8
5317,2026/09/15,09:45:46,9.490921E+01,5.415046E+01,9.500324E+01,2.553826E+02,7.608463E+01,359,461,284,2,2,8
5318,2026/09/15,09:46:46,9.487679E+01,5.523995E+01,9.500324E+01,1.848898E+02,7.637159E+01,360,463,284,2,2,8
5319,2026/09/15,09:47:46,9.490921E+01,5.652400E+01,9.497082E+01,2.098898E+02,7.574902E+01,362,465,284,2,2,8
5320,2026/09/15,09:48:46,9.493839E+01,5.751622E+01,9.500324E+01,2.931907E+02,7.541342E+01,364,466,284,2,2,8
5321,2026/09/15,09:49:46,9.487679E+01,5.834955E+01,9.500324E+01,2.044423E+02,7.642023E+01,366,468,284,2,2,8
5322,2026/09/15,09:50:46,9.487679E+01,5.966278E+01,9.500324E+01,2.217575E+02,7.565175E+01,368,470,284,2,2,8
5323,2026/09/15,09:51:46,9.487679E+01,6.036641E+01,9.500324E+01,3.011997E+02,7.531615E+01,369,472,284,2,2,8
5324,2026/09/15,09:52:46,9.493839E+01,6.123217E+01,9.500324E+01,2.156615E+02,7.555447E+01,371,474,284,2,2,8
5325,2026/09/15,09:53:46,9.487679E+01,6.209793E+01,9.497082E+01,3.707523E+02,7.296206E+01,373,475,284,2,2,8
5326,2026/09/15,09:54:46,9.493839E+01,6.232166E+01,9.500324E+01,3.601816E+02,7.541342E+01,375,477,284,2,2,8
5327,2026/09/15,09:55:46,9.490921E+01,6.277238E+01,9.500324E+01,3.704280E+02,7.473735E+01,377,479,284,2,2,8
5328,2026/09/15,09:56:46,9.490921E+01,6.344358E+01,9.497082E+01,2.678988E+02,7.551070E+01,379,481,284,2,2,8
5329,2026/09/15,09:57:46,9.490921E+01,6.402075E+01,9.500324E+01,2.698120E+02,7.680447E+01,380,483,284,2,2,8
5330,2026/09/15,09:58:46,9.493839E+01,6.443580E+01,9.500324E+01,3.492867E+02,7.598735E+01,382,485,284,2,2,8
5331,2026/09/15,09:59:46,9.490921E+01,6.456550E+01,9.497082E+01,6.187419E+02,7.176070E+01,384,486,284,2,2,8
5332,2026/09/15,10:00:46,9.490921E+01,6.347601E+01,9.497082E+01,6.869974E+02,7.459630E+01,386,488,284,2,2,8
5333,2026/09/15,10:01:46,9.490921E+01,6.280156E+01,9.500324E+01,4.646239E+02,7.651751E+01,388,490,284,2,2,8
5334,2026/09/15,10:02:46,9.490921E+01,6.315499E+01,9.500324E+01,2.531453E+02,7.718871E+01,389,492,284,2,2,8
5335,2026/09/15,10:03:46,9.490921E+01,6.411803E+01,9.497082E+01,2.928988E+02,7.526751E+01,391,493,285,2,4,2
5336,2026/09/15,10:04:46,9.490921E+01,6.475681E+01,9.500324E+01,3.851492E+02,7.449902E+01,393,495,287,2,4,2
5337,2026/09/15,10:05:46,9.493839E+01,6.498055E+01,9.497082E+01,3.290856E+02,7.771887E+01,395,496,288,2,4,2
5338,2026/09/15,10:06:46,9.487679E+01,6.546368E+01,9.497082E+01,6.283398E+02,6.455253E+01,397,497,290,2,4,2
5339,2026/09/15,10:07:46,9.493839E+01,6.421207E+01,9.500324E+01,6.965953E+02,6.954766E+01,398,499,292,2,4,2
5340,2026/09/15,10:08:46,9.490921E+01,6.286641E+01,9.497082E+01,6.030480E+02,7.613326E+01,400,500,293,2,4,2
5341,2026/09/15,10:09:46,9.490921E+01,6.245136E+01,9.497082E+01,4.399481E+02,7.589494E+01,402,501,295,2,4,2
5342,2026/09/15,10:10:46,9.490921E+01,6.235409E+01,9.500324E+01,4.447471E+02,7.204766E+01,404,502,297,2,4,2
5343,2026/09/15,10:11:46,9.487679E+01,6.190662E+01,9.500324E+01,5.235733E+02,7.512159E+01,406,504,298,2,4,2
5344,2026/09/15,10:12:46,9.490921E+01,6.139429E+01,9.497082E+01,5.235733E+02,7.512159E+01,407,505,300,2,4,2
5345,2026/09/15,10:13:46,9.490921E+01,6.088197E+01,9.497082E+01,5.450389E+02,7.478599E+01,409,506,302,2,4,2
5346,2026/09/15,10:14:46,9.487679E+01,5.924773E+01,9.500324E+01,8.266862E+02,7.180933E+01,411,508,303,2,4,2
5347,2026/09/15,10:15:46,9.493839E+01,5.713035E+01,9.497082E+01,7.863165E+02,8.656128E+01,413,509,305,2,4,2
5348,2026/09/15,10:16:46,9.490921E+01,5.710117E+01,9.500324E+01,4.088846E+02,7.459630E+01,415,510,307,2,4,2
5349,2026/09/15,10:17:46,9.487679E+01,5.745136E+01,9.497082E+01,3.787614E+02,7.551070E+01,416,512,308,2,4,2
5350,2026/09/15,10:18:46,9.487679E+01,5.738651E+01,9.500324E+01,5.030804E+02,7.421206E+01,418,512,310,2,4,2
5351,2026/09/15,10:19:46,9.487679E+01,5.713035E+01,9.500324E+01,4.963359E+02,7.709630E+01,420,512,312,2,4,2
5352,2026/09/15,10:20:46,9.490921E+01,5.690662E+01,9.497082E+01,5.027562E+02,7.517023E+01,422,512,313,2,4,2
5353,2026/09/15,10:21:46,9.490921E+01,5.533723E+01,9.497082E+01,8.936447E+02,7.070039E+01,424,512,315,2,4,2
5354,2026/09/15,10:22:46,9.490921E+01,5.299935E+01,9.497082E+01,7.808690E+02,7.925584E+01,425,512,317,2,4,2
5355,2026/09/15,10:23:46,9.487679E+01,5.200389E+01,9.497082E+01,4.889754E+02,7.853599E+01,427,512,319,2,4,2
5356,2026/09/15,10:24:46,9.487679E+01,5.174773E+01,9.500324E+01,4.348249E+02,7.733463E+01,429,512,320,2,4,2
5357,2026/09/15,10:25:46,9.490921E+01,5.142996E+01,9.497082E+01,5.168612E+02,7.555447E+01,431,512,322,2,4,2
5358,2026/09/15,10:26:46,9.487679E+01,5.197147E+01,9.497082E+01,3.659209E+02,7.570039E+01,433,512,324,2,4,2
5359,2026/09/15,10:27:46,9.490921E+01,5.229248E+01,9.500324E+01,4.140078E+02,7.565175E+01,434,512,325,2,4,2
5360,2026/09/15,10:28:46,9.490921E+01,5.197147E+01,9.497082E+01,6.667964E+02,7.007782E+01,436,512,327,2,4,2
5361,2026/09/15,10:29:46,9.487679E+01,5.046693E+01,9.500324E+01,7.959144E+02,7.671206E+01,438,512,329,2,4,2
5362,2026/09/15,10:30:46,9.487679E+01,4.940986E+01,9.500324E+01,4.921855E+02,7.608463E+01,440,512,330,2,4,2
5363,2026/09/15,10:31:46,9.487679E+01,4.928016E+01,9.497082E+01,4.492542E+02,7.224222E+01,442,512,332,2,4,2
5364,2026/09/15,10:32:46,9.490921E+01,4.925097E+01,9.500324E+01,5.383268E+02,7.094358E+01,443,512,334,2,4,2
5365,2026/09/15,10:33:46,9.490921E+01,4.880026E+01,9.500324E+01,4.578794E+02,7.863326E+01,445,512,335,2,4,2
5366,2026/09/15,10:34:46,9.487679E+01,4.870623E+01,9.497082E+01,3.842088E+02,7.781615E+01,447,512,337,2,4,2
5367,2026/09/15,10:35:46,9.487679E+01,4.918612E+01,9.497082E+01,2.682231E+02,7.560311E+01,449,512,339,2,4,2
5368,2026/09/15,10:36:46,9.493839E+01,4.905642E+01,9.500324E+01,6.360247E+02,7.262646E+01,451,512,340,2,4,2
5369,2026/09/15,10:37:46,9.490921E+01,4.774319E+01,9.497082E+01,7.452983E+02,7.291342E+01,452,512,342,2,4,2
5370,2026/09/15,10:38:46,9.490921E+01,4.777562E+01,9.500324E+01,3.656291E+02,7.718871E+01,454,512,344,2,4,2
5371,2026/09/15,10:39:46,9.490921E+01,4.867380E+01,9.500324E+01,2.493191E+02,7.546206E+01,456,512,345,2,4,2
5372,2026/09/15,10:40:46,9.490921E+01,4.960117E+01,9.500324E+01,2.941634E+02,7.430933E+01,458,512,347,2,4,2
5373,2026/09/15,10:41:46,9.490921E+01,5.005188E+01,9.497082E+01,3.627432E+02,7.454766E+01,460,512,349,2,4,2
5374,2026/09/15,10:42:46,9.487679E+01,5.069066E+01,9.497082E+01,2.515564E+02,7.637159E+01,462,512,351,2,4,2
5375,2026/09/15,10:43:46,9.487679E+01,5.168612E+01,9.500324E+01,2.406615E+02,7.469358E+01,463,512,352,2,4,2
5376,2026/09/15,10:44:46,9.484436E+01,5.072309E+01,9.497082E+01,7.225357E+02,7.248055E+01,465,512,354,2,4,2
5377,2026/09/15,10:45:46,9.490921E+01,4.956874E+01,9.497082E+01,3.726654E+02,8.540855E+01,467,512,356,2,4,2
5378,2026/09/15,10:46:46,9.484436E+01,5.030804E+01,9.497082E+01,1.903372E+02,7.574902E+01,469,512,357,2,4,2
5379,2026/09/15,10:47:46,9.493839E+01,5.152400E+01,9.500324E+01,2.515564E+02,7.426070E+01,471,512,359,2,4,2
5380,2026/09/15,10:48:46,9.490921E+01,5.223087E+01,9.497082E+01,3.255512E+02,7.473735E+01,472,512,361,2,4,2
5381,2026/09/15,10:49:46,9.490921E+01,5.306096E+01,9.500324E+01,2.153372E+02,7.555447E+01,474,512,362,2,4,2
5382,2026/09/15,10:50:46,9.487679E+01,5.434501E+01,9.500324E+01,1.762646E+02,7.589494E+01,476,512,364,2,4,2
5383,2026/09/15,10:51:46,9.490921E+01,5.523995E+01,9.500324E+01,5.428016E+02,6.003405E+01,478,512,366,2,4,2
5384,2026/09/15,10:52:46,9.487679E+01,5.383269E+01,9.500324E+01,7.308690E+02,7.449902E+01,480,512,367,2,4,2
5385,2026/09/15,10:53:46,9.490921E+01,5.325552E+01,9.497082E+01,3.486382E+02,7.776751E+01,481,512,369,2,4,2
5386,2026/09/15,10:54:46,9.490921E+01,5.373541E+01,9.497082E+01,3.409533E+02,7.536478E+01,483,512,371,2,4,2
5387,2026/09/15,10:55:46,9.487679E+01,5.453632E+01,9.500324E+01,2.214332E+02,7.551070E+01,485,512,372,2,4,2
5388,2026/09/15,10:56:46,9.490921E+01,5.559339E+01,9.497082E+01,2.255837E+02,7.565175E+01,487,512,374,2,4,2
5389,2026/09/15,10:57:46,9.487679E+01,5.668288E+01,9.497082E+01,2.185473E+02,7.536478E+01,489,512,376,2,4,2
5390,2026/09/15,10:58:46,9.487679E+01,5.780480E+01,9.497082E+01,2.262322E+02,7.531615E+01,490,512,378,2,4,2
5391,2026/09/15,10:59:46,9.487679E+01,5.764267E+01,9.497082E+01,6.059338E+02,7.334630E+01,492,512,379,2,4,2
5392,2026/09/15,11:00:46,9.490921E+01,5.645914E+01,9.500324E+01,7.068418E+02,7.935311E+01,494,512,381,2,4,2
5393,2026/09/15,11:01:46,9.490921E+01,5.674773E+01,9.500324E+01,4.123865E+02,7.329766E+01,496,512,383,2,4,2
5394,2026/09/15,11:02:46,9.487679E+01,5.703632E+01,9.497082E+01,3.649806E+02,7.493191E+01,498,512,384,2,4,2
5395,2026/09/15,11:03:46,9.487679E+01,5.738651E+01,9.500324E+01,4.203956E+02,7.392023E+01,500,512,386,2,4,2
5396,2026/09/15,11:04:46,9.490921E+01,5.761349E+01,9.497082E+01,4.181582E+02,7.353599E+01,501,512,388,2,4,2
5397,2026/09/15,11:05:46,9.490921E+01,5.780480E+01,9.497082E+01,4.143320E+02,7.579766E+01,503,512,389,2,4,2
5398,2026/09/15,11:06:46,9.490921E+01,5.735733E+01,9.500324E+01,5.703632E+02,8.579280E+01,505,512,391,2,4,2
5399,2026/09/15,11:07:46,9.487679E+01,5.748379E+01,9.497082E+01,3.803502E+02,7.613326E+01,507,512,393,2,4,2
5400,2026/09/15,11:08:46,9.490921E+01,5.770752E+01,9.497082E+01,3.694553E+02,7.459630E+01,509,512,394,2,4,2
5401,2026/09/15,11:09:46,9.490921E+01,5.793126E+01,9.497082E+01,3.710765E+02,7.469358E+01,510,512,396,2,4,2
5402,2026/09/15,11:10:46,9.493839E+01,5.783723E+01,9.500324E+01,3.758755E+02,7.637159E+01,512,512,398,2,4,2
5403,2026/09/15,11:11:46,9.490921E+01,5.818742E+01,9.500324E+01,3.761997E+02,7.464494E+01,514,512,400,2,4,2
5404,2026/09/15,11:12:46,9.487679E+01,5.847601E+01,9.497082E+01,3.681907E+02,7.469358E+01,516,512,401,2,4,2
5405,2026/09/15,11:13:46,9.487679E+01,5.899157E+01,9.497082E+01,2.602140E+02,7.671206E+01,518,512,403,2,4,2
5406,2026/09/15,11:14:46,9.490921E+01,5.979248E+01,9.500324E+01,2.524968E+02,7.502918E+01,519,512,405,2,4,2
5407,2026/09/15,11:15:46,9.487679E+01,6.075227E+01,9.497082E+01,2.537938E+02,7.512159E+01,521,512,406,2,4,2
5408,2026/09/15,11:16:46,9.487679E+01,6.158561E+01,9.497082E+01,2.614786E+02,7.483463E+01,523,512,408,2,4,2
5409,2026/09/15,11:17:46,9.490921E+01,6.251297E+01,9.497082E+01,2.457847E+02,7.546206E+01,525,512,410,2,4,2
5410,2026/09/15,11:18:46,9.490921E+01,6.341116E+01,9.500324E+01,2.768483E+02,7.560311E+01,527,512,411,2,4,2
5411,2026/09/15,11:19:46,9.487679E+01,6.450065E+01,9.497082E+01,2.169585E+02,7.473735E+01,528,512,413,2,4,2
5412,2026/09/15,11:20:46,9.487679E+01,6.552529E+01,9.500324E+01,2.400130E+02,7.541342E+01,530,512,415,2,4,2
5413,2026/09/15,11:21:46,9.490921E+01,6.632620E+01,9.497082E+01,3.620947E+02,7.353599E+01,532,512,416,2,4,2
5414,2026/09/15,11:22:46,9.487679E+01,6.693580E+01,9.497082E+01,3.294099E+02,7.593871E+01,534,512,418,2,4,2
5415,2026/09/15,11:23:46,9.487679E+01,6.767186E+01,9.500324E+01,2.159857E+02,7.671206E+01,536,512,420,2,4,2
5416,2026/09/15,11:24:46,9.487679E+01,6.789883E+01,9.500324E+01,3.175421E+02,6.954766E+01,537,512,421,2,4,2
5417,2026/09/15,11:25:46,9.490921E+01,6.834631E+01,9.500324E+01,1.880999E+02,7.363326E+01,539,512,423,2,4,2
5418,2026/09/15,11:26:46,9.487679E+01,6.889105E+01,9.500324E+01,3.319715E+02,7.699902E+01,541,512,425,2,4,2
5419,2026/09/15,11:27:46,9.490921E+01,6.895590E+01,9.497082E+01,4.130350E+02,6.824902E+01,543,512,427,2,4,2
5420,2026/09/15,11:28:46,9.490921E+01,6.943580E+01,9.497082E+01,3.745785E+02,8.026751E+01,545,512,428,2,4,2
5421,2026/09/15,11:29:46,9.493839E+01,6.959469E+01,9.500324E+01,4.312905E+02,6.652237E+01,546,512,430,2,4,2
5422,2026/09/15,11:30:46,9.490921E+01,6.930610E+01,9.497082E+01,6.619974E+02,7.449902E+01,548,512,432,2,4,2
5423,2026/09/15,11:31:46,9.487679E+01,6.773671E+01,9.500324E+01,9.013295E+02,6.335117E+01,550,512,433,2,4,2
5424,2026/09/15,11:32:46,9.490921E+01,6.674449E+01,9.497082E+01,3.515240E+02,8.218871E+01,552,512,435,2,4,2
5425,2026/09/15,11:33:46,9.487679E+01,6.706550E+01,9.497082E+01,3.559987E+02,7.839008E+01,554,512,437,2,4,2
5426,2026/09/15,11:34:46,9.490921E+01,6.763943E+01,9.500324E+01,3.838846E+02,7.517023E+01,555,512,438,2,4,2
5427,2026/09/15,11:35:46,9.490921E+01,6.799287E+01,9.500324E+01,3.774643E+02,7.507782E+01,557,512,440,2,4,2
5428,2026/09/15,11:36:46,9.487679E+01,6.850519E+01,9.500324E+01,3.550259E+02,7.526751E+01,559,512,442,2,4,2
5429,2026/09/15,11:37:46,9.487679E+01,6.892348E+01,9.497082E+01,3.492867E+02,7.454766E+01,561,512,443,2,4,2
5430,2026/09/15,11:38:46,9.490921E+01,6.821661E+01,9.500324E+01,6.789883E+02,7.301070E+01,563,512,445,2,4,2
5431,2026/09/15,11:39:46,9.490921E+01,6.690337E+01,9.497082E+01,7.110247E+02,7.377918E+01,564,512,447,2,4,2
5432,2026/09/15,11:40:46,9.490921E+01,6.683852E+01,9.500324E+01,3.781129E+02,7.680447E+01,566,512,448,2,4,2
5433,2026/09/15,11:41:46,9.490921E+01,6.712711E+01,9.497082E+01,3.742542E+02,7.507782E+01,568,512,450,2,4,2
5434,2026/09/15,11:42:46,9.490921E+01,6.741570E+01,9.500324E+01,3.838846E+02,7.493191E+01,570,512,452,2,4,2
5435,2026/09/15,11:43:46,9.487679E+01,6.770428E+01,9.500324E+01,3.672179E+02,7.570039E+01,572,512,454,2,4,2
5436,2026/09/15,11:44:46,9.487679E+01,6.761025E+01,9.500324E+01,4.582036E+02,7.541342E+01,574,512,455,2,4,2
5437,2026/09/15,11:45:46,9.490921E+01,6.783398E+01,9.497082E+01,3.691310E+02,7.536478E+01,575,512,457,2,4,2
5438,2026/09/15,11:46:46,9.490921E+01,6.652075E+01,9.500324E+01,7.193580E+02,7.464494E+01,577,512,459,2,4,2
5439,2026/09/15,11:47:46,9.490921E+01,6.543126E+01,9.500324E+01,3.749027E+02,8.300584E+01,579,512,460,2,4,2
5440,2026/09/15,11:48:46,9.490921E+01,6.533398E+01,9.497082E+01,4.825551E+02,7.526751E+01,581,512,462,2,4,2
5441,2026/09/15,11:49:46,9.487679E+01,6.504539E+01,9.497082E+01,4.700714E+02,7.781615E+01,583,512,464,2,4,2
5442,2026/09/15,11:50:46,9.487679E+01,6.507782E+01,9.497082E+01,4.143320E+02,7.536478E+01,584,513,465,2,4,2
5443,2026/09/15,11:51:46,9.484436E+01,6.511025E+01,9.500324E+01,4.348249E+02,7.551070E+01,586,514,467,2,4,2
5444,2026/09/15,11:52:46,9.490921E+01,6.504539E+01,9.500324E+01,4.360895E+02,7.498055E+01,588,516,469,2,4,2
5445,2026/09/15,11:53:46,9.487679E+01,6.402075E+01,9.497082E+01,7.363165E+02,7.238326E+01,590,517,470,2,4,2
5446,2026/09/15,11:54:46,9.490921E+01,6.238651E+01,9.497082E+01,7.440013E+02,7.449902E+01,592,518,472,2,4,2
5447,2026/09/15,11:55:46,9.487679E+01,6.177692E+01,9.500324E+01,5.424773E+02,7.396887E+01,593,520,474,2,4,2
5448,2026/09/15,11:56:46,9.484436E+01,6.126460E+01,9.497082E+01,5.213359E+02,7.536478E+01,595,521,475,2,4,2
5449,2026/09/15,11:57:46,9.490921E+01,6.139429E+01,9.500324E+01,3.954280E+02,7.565175E+01,597,522,477,2,4,2
5450,2026/09/15,11:58:46,9.490921E+01,6.152076E+01,9.497082E+01,3.832361E+02,7.498055E+01,599,524,479,2,4,2
5451,2026/09/15,11:59:46,9.490921E+01,6.136187E+01,9.500324E+01,4.976330E+02,7.464494E+01,600,525,480,2,4,2
5452,2026/09/15,12:00:46,9.487679E+01,6.075227E+01,9.500324E+01,6.722438E+02,7.176070E+01,602,526,482,2,4,2
5453,2026/09/15,12:01:46,9.490921E+01,5.943904E+01,9.497082E+01,6.453307E+02,7.757295E+01,604,528,484,2,4,2
5454,2026/09/15,12:02:46,9.490921E+01,5.927692E+01,9.500324E+01,2.839170E+02,7.791342E+01,606,528,485,2,8,2
5455,2026/09/15,12:03:46,9.487679E+01,6.011025E+01,9.497082E+01,2.771725E+02,7.546206E+01,608,528,487,2,8,2
5456,2026/09/15,12:04:46,9.487679E+01,6.084955E+01,9.497082E+01,2.948120E+02,7.440175E+01,609,528,489,2,8,2
5457,2026/09/15,12:05:46,9.490921E+01,6.155318E+01,9.497082E+01,3.335603E+02,7.406615E+01,611,528,490,2,8,2
5458,2026/09/15,12:06:46,9.490921E+01,6.177692E+01,9.497082E+01,4.107977E+02,7.493191E+01,613,528,492,2,8,2
5459,2026/09/15,12:07:46,9.487679E+01,6.206550E+01,9.500324E+01,4.095007E+02,7.512159E+01,615,528,494,2,8,2
5460,2026/09/15,12:08:46,9.490921E+01,6.107328E+01,9.497082E+01,7.481842E+02,7.339494E+01,617,528,496,2,8,2
5461,2026/09/15,12:09:46,9.487679E+01,5.940662E+01,9.500324E+01,7.558690E+02,7.478599E+01,619,528,497,2,8,2
5462,2026/09/15,12:10:46,9.487679E+01,5.950389E+01,9.500324E+01,3.861219E+02,7.589494E+01,620,528,499,2,8,2
5463,2026/09/15,12:11:46,9.490921E+01,5.972763E+01,9.497082E+01,3.970169E+02,7.521887E+01,622,528,501,2,8,2
5464,2026/09/15,12:12:46,9.487679E+01,6.001622E+01,9.500324E+01,3.893320E+02,7.435311E+01,624,528,502,2,8,2
5465,2026/09/15,12:13:46,9.487679E+01,6.033723E+01,9.497082E+01,3.563230E+02,7.541342E+01,626,528,504,2,8,2
5466,2026/09/15,12:14:46,9.487679E+01,6.081712E+01,9.500324E+01,3.428664E+02,7.483463E+01,628,528,506,2,8,2
5467,2026/09/15,12:15:46,9.487679E+01,6.014267E+01,9.500324E+01,6.882620E+02,7.392023E+01,629,528,507,2,8,2
5468,2026/09/15,12:16:46,9.487679E+01,5.863813E+01,9.500324E+01,7.965629E+02,7.358463E+01,631,530,509,4,2,2
5469,2026/09/15,12:17:46,9.490921E+01,5.860571E+01,9.500324E+01,3.556745E+02,7.887159E+01,632,532,511,4,2,2
5470,2026/09/15,12:18:46,9.490921E+01,5.921531E+01,9.497082E+01,3.374189E+02,7.536478E+01,634,533,512,4,2,2
5471,2026/09/15,12:19:46,9.487679E+01,5.976006E+01,9.497082E+01,3.412776E+02,7.565175E+01,635,535,514,4,2,2
5472,2026/09/15,12:20:46,9.487679E+01,5.982166E+01,9.497082E+01,4.498703E+02,7.507782E+01,637,537,516,4,2,2
5473,2026/09/15,12:21:46,9.490921E+01,6.023995E+01,9.497082E+01,3.114786E+02,7.517023E+01,638,539,517,4,2,2
5474,2026/09/15,12:22:46,9.490921E+01,6.023995E+01,9.500324E+01,6.763943E+02,7.104086E+01,640,540,519,4,2,2
5475,2026/09/15,12:23:46,9.484436E+01,5.911803E+01,9.500324E+01,6.703307E+02,7.526751E+01,641,542,521,4,2,2
5476,2026/09/15,12:24:46,9.487679E+01,5.892672E+01,9.500324E+01,3.479896E+02,7.257782E+01,643,544,522,4,2,2
5477,2026/09/15,12:25:46,9.490921E+01,5.899157E+01,9.500324E+01,4.518158E+02,7.493191E+01,644,546,524,4,2,2
5478,2026/09/15,12:26:46,9.487679E+01,5.892672E+01,9.497082E+01,4.473087E+02,7.517023E+01,646,547,526,4,2,2
5479,2026/09/15,12:27:46,9.490921E+01,5.899157E+01,9.497082E+01,4.549935E+02,7.473735E+01,647,549,527,4,2,2
5480,2026/09/15,12:28:46,9.490921E+01,5.892672E+01,9.500324E+01,4.690986E+02,7.546206E+01,649,551,529,4,2,2
5481,2026/09/15,12:29:46,9.490921E+01,5.886187E+01,9.500324E+01,5.107653E+02,7.473735E+01,650,553,531,4,2,2
5482,2026/09/15,12:30:46,9.490921E+01,5.754864E+01,9.500324E+01,8.032750E+02,7.426070E+01,652,554,532,4,2,2
5483,2026/09/15,12:31:46,9.487679E+01,5.597925E+01,9.500324E+01,7.642023E+02,7.642023E+01,652,556,534,4,2,2
5484,2026/09/15,12:32:46,9.490921E+01,5.543450E+01,9.497082E+01,4.642996E+02,7.541342E+01,652,558,536,4,2,2
5485,2026/09/15,12:33:46,9.487679E+01,5.523995E+01,9.500324E+01,5.024319E+02,7.618191E+01,652,560,537,4,2,2
5486,2026/09/15,12:34:46,9.490921E+01,5.472763E+01,9.500324E+01,5.466602E+02,7.512159E+01,652,562,539,4,2,2
5487,2026/09/15,12:35:46,9.487679E+01,5.443904E+01,9.497082E+01,5.226005E+02,7.459630E+01,652,563,541,4,2,2
5488,2026/09/15,12:36:46,9.487679E+01,5.428016E+01,9.500324E+01,4.213683E+02,7.723735E+01,652,565,542,4,2,2
5489,2026/09/15,12:37:46,9.490921E+01,5.434501E+01,9.500324E+01,5.437744E+02,6.868191E+01,652,567,544,4,2,2
5490,2026/09/15,12:38:46,9.490921E+01,5.395914E+01,9.500324E+01,5.155642E+02,7.493191E+01,652,569,546,4,2,2
5491,2026/09/15,12:39:46,9.493839E+01,5.386187E+01,9.497082E+01,3.156291E+02,7.834630E+01,652,570,547,4,2,2
5492,2026/09/15,12:40:46,9.490921E+01,5.431258E+01,9.497082E+01,6.139429E+02,6.902237E+01,652,572,549,4,2,2
5493,2026/09/15,12:41:46,9.487679E+01,5.274319E+01,9.500324E+01,6.648833E+02,8.170720E+01,652,574,551,4,2,2
5494,2026/09/15,12:42:46,9.487679E+01,5.235733E+01,9.500324E+01,3.418936E+02,7.911478E+01,652,576,552,4,2,2
5495,2026/09/15,12:43:46,9.490921E+01,5.293450E+01,9.497082E+01,3.829118E+02,7.526751E+01,652,578,554,4,2,2
5496,2026/09/15,12:44:46,9.490921E+01,5.347925E+01,9.500324E+01,3.188392E+02,7.603599E+01,652,579,556,4,2,2
5497,2026/09/15,12:45:46,9.490921E+01,5.376784E+01,9.500324E+01,3.752270E+02,6.714494E+01,652,581,557,4,2,2
5498,2026/09/15,12:46:46,9.487679E+01,5.383269E+01,9.500324E+01,3.716926E+02,7.968871E+01,652,583,559,4,2,2
5499,2026/09/15,12:47:46,9.490921E+01,5.383269E+01,9.497082E+01,5.950389E+02,6.594358E+01,652,585,561,4,2,2
5500,2026/09/15,12:48:46,9.490921E+01,5.395914E+01,9.500324E+01,3.979896E+02,7.666342E+01,652,587,562,4,2,2
5501,2026/09/15,12:49:46,9.490921E+01,5.412127E+01,9.500324E+01,4.040532E+02,8.070039E+01,652,588,564,4,2,2
5502,2026/09/15,12:50:46,9.487679E+01,5.514592E+01,9.500324E+01,2.307393E+02,7.521887E+01,652,590,566,4,2,2
5503,2026/09/15,12:51:46,9.487679E+01,5.632944E+01,9.500324E+01,2.172828E+02,7.574902E+01,652,592,567,4,2,2
5504,2026/09/15,12:52:46,9.490921E+01,5.758107E+01,9.500324E+01,2.518807E+02,7.478599E+01,652,594,569,4,2,2
5505,2026/09/15,12:53:46,9.490921E+01,5.879702E+01,9.500324E+01,3.009079E+02,7.195039E+01,652,595,571,4,2,2
5506,2026/09/15,12:54:46,9.487679E+01,5.934177E+01,9.497082E+01,3.511997E+02,7.502918E+01,652,597,572,4,2,2
5507,2026/09/15,12:55:46,9.487679E+01,5.988651E+01,9.500324E+01,3.412776E+02,7.445039E+01,652,599,574,4,2,2
5508,2026/09/15,12:56:46,9.490921E+01,6.059339E+01,9.497082E+01,2.310311E+02,7.781615E+01,652,601,576,4,2,2
5509,2026/09/15,12:57:46,9.487679E+01,6.184177E+01,9.497082E+01,2.146887E+02,7.440175E+01,652,603,577,4,2,2
5510,2026/09/15,12:58:46,9.490921E+01,6.305772E+01,9.500324E+01,2.807069E+02,7.406615E+01,652,604,579,4,2,2
5511,2026/09/15,12:59:46,9.490921E+01,6.414722E+01,9.500324E+01,2.358625E+02,7.546206E+01,652,606,581,4,2,2
5512,2026/09/15,13:00:46,9.487679E+01,6.514268E+01,9.500324E+01,2.393645E+02,7.579766E+01,652,608,582,4,2,2
5513,2026/09/15,13:01:46,9.487679E+01,6.587873E+01,9.500324E+01,3.431907E+02,7.536478E+01,652,610,584,4,2,2
5514,2026/09/15,13:02:46,9.487679E+01,6.661479E+01,9.500324E+01,2.528210E+02,7.546206E+01,652,611,586,4,2,2
5515,2026/09/15,13:03:46,9.490921E+01,6.763943E+01,9.500324E+01,3.217250E+02,7.512159E+01,652,613,587,4,2,2
5516,2026/09/15,13:04:46,9.487679E+01,6.841116E+01,9.500324E+01,3.153048E+02,7.521887E+01,652,615,589,4,2,2
5517,2026/09/15,13:05:46,9.490921E+01,6.946822E+01,9.500324E+01,2.329767E+02,7.517023E+01,652,617,591,4,2,2
5518,2026/09/15,13:06:46,9.487679E+01,7.036317E+01,9.500324E+01,3.114786E+02,7.454766E+01,652,619,593,4,2,2
5519,2026/09/15,13:07:46,9.487679E+01,7.113490E+01,9.497082E+01,3.287614E+02,6.483949E+01,652,620,594,4,2,2
5520,2026/09/15,13:08:46,9.490921E+01,7.033398E+01,9.500324E+01,5.927692E+02,7.502918E+01,652,622,596,4,2,2
5521,2026/09/15,13:09:46,9.490921E+01,7.010701E+01,9.500324E+01,2.326524E+02,8.127431E+01,652,624,598,4,2,2
5522,2026/09/15,13:10:46,9.487679E+01,7.148508E+01,9.497082E+01,2.419261E+02,7.430933E+01,652,626,599,4,2,2
5523,2026/09/15,13:11:46,9.490921E+01,7.267186E+01,9.500324E+01,2.204604E+02,7.507782E+01,652,628,601,4,2,2
5524,2026/09/15,13:12:46,9.490921E+01,7.395266E+01,9.497082E+01,1.813878E+02,7.608463E+01,652,629,603,4,2,2
5525,2026/09/15,13:13:46,9.490921E+01,7.533074E+01,9.500324E+01,3.072957E+02,7.041342E+01,652,631,604,4,2,2
5526,2026/09/15,13:14:46,9.487679E+01,7.581064E+01,9.500324E+01,3.358301E+02,7.541342E+01,652,633,606,4,2,2
5527,2026/09/15,13:15:46,9.490921E+01,7.539559E+01,9.497082E+01,6.850519E+02,7.296206E+01,652,635,608,4,2,2
5528,2026/09/15,13:16:46,9.487679E+01,7.427367E+01,9.497082E+01,6.591116E+02,7.521887E+01,652,637,609,4,2,2
5529,2026/09/15,13:17:46,9.490921E+01,7.446498E+01,9.500324E+01,4.934501E+02,7.382782E+01,652,638,611,4,2,2
5530,2026/09/15,13:18:46,9.487679E+01,7.395266E+01,9.500324E+01,5.094682E+02,8.180447E+01,652,640,613,4,2,2
5531,2026/09/15,13:19:46,9.487679E+01,7.427367E+01,9.500324E+01,3.518483E+02,7.666342E+01,652,642,614,4,2,2
5532,2026/09/15,13:20:46,9.490921E+01,7.494488E+01,9.497082E+01,3.358301E+02,7.546206E+01,652,644,616,4,2,2
5533,2026/09/15,13:21:46,9.487679E+01,7.510701E+01,9.500324E+01,3.412776E+02,7.680447E+01,652,646,618,4,2,2
5534,2026/09/15,13:22:46,9.490921E+01,7.565176E+01,9.500324E+01,3.745785E+02,6.647373E+01,652,647,619,4,2,2
5535,2026/09/15,13:23:46,9.490921E+01,7.427367E+01,9.500324E+01,8.122568E+02,7.324902E+01,652,649,621,4,2,2
5536,2026/09/15,13:24:46,9.490921E+01,7.279832E+01,9.500324E+01,3.797017E+02,9.266537E+01,652,651,623,4,2,2
5537,2026/09/15,13:25:46,9.487679E+01,7.350519E+01,9.497082E+01,3.089170E+02,7.618191E+01,652,653,624,4,2,2
5538,2026/09/15,13:26:46,9.490921E+01,7.420882E+01,9.500324E+01,3.239624E+02,7.430933E+01,652,655,626,4,2,2
5539,2026/09/15,13:27:46,9.490921E+01,7.494488E+01,9.500324E+01,3.233139E+02,7.541342E+01,652,656,628,4,2,2
5540,2026/09/15,13:28:46,9.490921E+01,7.568418E+01,9.500324E+01,3.229896E+02,7.449902E+01,652,658,630,4,2,2
5541,2026/09/15,13:29:46,9.487679E+01,7.642023E+01,9.497082E+01,3.009079E+02,7.464494E+01,652,660,631,4,2,2
5542,2026/09/15,13:30:46,9.490921E+01,7.645266E+01,9.497082E+01,6.299611E+02,7.286478E+01,652,662,633,4,2,2
5543,2026/09/15,13:31:46,9.490921E+01,7.548962E+01,9.500324E+01,6.661479E+02,7.459630E+01,652,664,635,4,2,2
5544,2026/09/15,13:32:46,9.487679E+01,7.581064E+01,9.500324E+01,1.679313E+02,7.829766E+01,652,665,636,4,2,2
5545,2026/09/15,13:33:46,9.487679E+01,7.735085E+01,9.497082E+01,1.810636E+02,7.440175E+01,652,667,638,4,2,2
5546,2026/09/15,13:34:46,9.487679E+01,7.882296E+01,9.497082E+01,1.804151E+02,7.560311E+01,652,669,640,4,2,2
5547,2026/09/15,13:35:46,9.487679E+01,7.975357E+01,9.497082E+01,5.405642E+02,6.834630E+01,652,671,641,4,2,2
5548,2026/09/15,13:36:46,9.487679E+01,8.052205E+01,9.500324E+01,2.931907E+02,7.541342E+01,652,673,643,4,2,2
5549,2026/09/15,13:37:46,9.490921E+01,8.170558E+01,9.500324E+01,1.858625E+02,7.459630E+01,652,674,645,4,2,2
5550,2026/09/15,13:38:46,9.487679E+01,8.135538E+01,9.497082E+01,6.389105E+02,6.233949E+01,652,676,646,4,2,2
5551,2026/09/15,13:39:46,9.487679E+01,8.096952E+01,9.500324E+01,2.951362E+02,8.281615E+01,652,678,648,4,2,2
5552,2026/09/15,13:40:46,9.487679E+01,8.170558E+01,9.497082E+01,2.640402E+02,7.704766E+01,652,680,650,4,2,2
5553,2026/09/15,13:41:46,9.493839E+01,8.218872E+01,9.500324E+01,3.902724E+02,8.026751E+01,652,682,651,4,2,2
5554,2026/09/15,13:42:46,9.487679E+01,8.273347E+01,9.500324E+01,2.633917E+02,7.839008E+01,652,683,653,4,2,2
5555,2026/09/15,13:43:46,9.490921E+01,8.404669E+01,9.497082E+01,2.022049E+02,7.598735E+01,652,685,655,4,2,2
5556,2026/09/15,13:44:46,9.493839E+01,8.462387E+01,9.497082E+01,5.758107E+02,7.151751E+01,652,687,656,4,2,2
5557,2026/09/15,13:45:46,9.490921E+01,8.398184E+01,9.500324E+01,5.860571E+02,7.459630E+01,652,689,658,4,2,2
5558,2026/09/15,13:46:46,9.487679E+01,8.491245E+01,9.500324E+01,1.961089E+02,7.661478E+01,652,691,660,4,2,2
5559,2026/09/15,13:47:46,9.484436E+01,8.631972E+01,9.500324E+01,2.054151E+02,7.483463E+01,652,692,662,4,2,2
5560,2026/09/15,13:48:46,9.490921E+01,8.776265E+01,9.497082E+01,1.733787E+02,7.536478E+01,652,694,663,4,2,2
5561,2026/09/15,13:49:46,9.487679E+01,8.875487E+01,9.497082E+01,2.820039E+02,7.459630E+01,652,696,665,4,2,2
5562,2026/09/15,13:50:46,9.490921E+01,8.987679E+01,9.497082E+01,1.823282E+02,7.531615E+01,652,698,667,4,2,2
5563,2026/09/15,13:51:46,9.487679E+01,8.891699E+01,9.500324E+01,2.816797E+02,7.440175E+01,652,698,667,4,16,16
5564,2026/09/15,13:52:46,9.493839E+01,8.561609E+01,9.500324E+01,6.280156E+02,8.060311E+01,652,698,667,4,16,16
5565,2026/09/15,13:53:46,9.487679E+01,8.481518E+01,9.497082E+01,2.954604E+02,7.748055E+01,652,699,668,4,2,2
5566,2026/09/15,13:54:46,9.487679E+01,8.574255E+01,9.500324E+01,2.845655E+02,7.541342E+01,652,701,670,4,2,2
5567,2026/09/15,13:55:46,9.487679E+01,8.670558E+01,9.497082E+01,3.178664E+02,7.498055E+01,652,703,671,4,2,2
5568,2026/09/15,13:56:46,9.490921E+01,8.715305E+01,9.500324E+01,3.970169E+02,7.536478E+01,652,705,673,4,2,2
5569,2026/09/15,13:57:46,9.490921E+01,8.760377E+01,9.500324E+01,2.960765E+02,7.627918E+01,652,706,675,4,2,2
5570,2026/09/15,13:58:46,9.490921E+01,8.840467E+01,9.497082E+01,3.486382E+02,7.074902E+01,652,708,676,4,2,2
5571,2026/09/15,13:59:46,9.490921E+01,8.866084E+01,9.500324E+01,4.188068E+02,7.469358E+01,652,710,678,4,2,2
5572,2026/09/15,14:00:46,9.487679E+01,8.923801E+01,9.500324E+01,2.999352E+02,7.579766E+01,652,712,680,4,2,2
5573,2026/09/15,14:01:46,9.487679E+01,8.984436E+01,9.500324E+01,3.941310E+02,7.171206E+01,652,713,681,4,16,16
5574,2026/09/15,14:02:46,9.487679E+01,8.773022E+01,9.497082E+01,4.104734E+02,7.512159E+01,652,713,681,4,16,16
5575,2026/09/15,14:03:46,9.487679E+01,8.599870E+01,9.497082E+01,3.130674E+02,7.531615E+01,653,713,681,4,16,16
5576,2026/09/15,14:04:46,9.493839E+01,8.497406E+01,9.500324E+01,2.996109E+02,7.483463E+01,655,714,682,4,2,2
5577,2026/09/15,14:05:46,9.490921E+01,8.577497E+01,9.500324E+01,3.018483E+02,7.473735E+01,657,716,683,4,2,2
5578,2026/09/15,14:06:46,9.487679E+01,8.593710E+01,9.497082E+01,6.020753E+02,8.012159E+01,658,717,685,4,2,2
5579,2026/09/15,14:07:46,9.487679E+01,8.644942E+01,9.500324E+01,3.550259E+02,7.541342E+01,660,719,687,4,2,2
5580,2026/09/15,14:08:46,9.487679E+01,8.702659E+01,9.497082E+01,3.806745E+02,7.339494E+01,661,721,688,4,2,2
5581,2026/09/15,14:09:46,9.487679E+01,8.788911E+01,9.500324E+01,2.502594E+02,7.623055E+01,663,723,690,4,2,2
5582,2026/09/15,14:10:46,9.487679E+01,8.894942E+01,9.497082E+01,1.650454E+02,7.757295E+01,664,725,692,4,2,2
5583,2026/09/15,14:11:46,9.490921E+01,8.994164E+01,9.500324E+01,4.181582E+02,7.829766E+01,666,726,693,4,2,2
5584,2026/09/15,14:12:46,9.490921E+01,8.881972E+01,9.500324E+01,1.836252E+02,7.695039E+01,667,726,694,4,16,16
5585,2026/09/15,14:13:46,9.490921E+01,8.725033E+01,9.497082E+01,2.980221E+02,7.882295E+01,669,726,694,4,16,16
5586,2026/09/15,14:14:46,9.490921E+01,8.574255E+01,9.500324E+01,3.425422E+02,6.724222E+01,671,726,694,4,16,16
5587,2026/09/15,14:15:46,9.490921E+01,8.513619E+01,9.500324E+01,2.749352E+02,7.646887E+01,671,727,694,8,2,2
5588,2026/09/15,14:16:46,9.490921E+01,8.660831E+01,9.497082E+01,1.836252E+02,7.521887E+01,671,729,696,8,2,2
5589,2026/09/15,14:17:46,9.487679E+01,8.763295E+01,9.500324E+01,3.909209E+02,7.574902E+01,671,731,698,8,2,2
5590,2026/09/15,14:18:46,9.487679E+01,8.907588E+01,9.500324E+01,1.861868E+02,7.517023E+01,671,733,700,8,2,2
5591,2026/09/15,14:19:46,9.484436E+01,9.000648E+01,9.497082E+01,2.191959E+02,7.646887E+01,671,735,701,8,16,16
5592,2026/09/15,14:20:46,9.487679E+01,8.904346E+01,9.497082E+01,1.871595E+02,7.238326E+01,671,735,701,8,16,16
5593,2026/09/15,14:21:46,9.493839E+01,8.740921E+01,9.500324E+01,2.803826E+02,7.551070E+01,671,735,701,8,16,16
5594,2026/09/15,14:22:46,9.487679E+01,8.580740E+01,9.497082E+01,2.928988E+02,7.536478E+01,671,735,701,8,16,16
5595,2026/09/15,14:23:46,9.490921E+01,8.510377E+01,9.500324E+01,2.826200E+02,7.570039E+01,671,735,702,8,2,2
5596,2026/09/15,14:24:46,9.487679E+01,8.609599E+01,9.500324E+01,2.832685E+02,7.478599E+01,671,737,704,8,2,2
5597,2026/09/15,14:25:46,9.490921E+01,8.705902E+01,9.500324E+01,2.624514E+02,7.507782E+01,671,739,705,8,2,2
5598,2026/09/15,14:26:46,9.493839E+01,8.763295E+01,9.497082E+01,2.784695E+02,7.656615E+01,671,741,707,8,2,2
5599,2026/09/15,14:27:46,9.487679E+01,8.849870E+01,9.497082E+01,4.399481E+02,7.176070E+01,671,742,709,8,2,2
5600,2026/09/15,14:28:46,9.487679E+01,8.920558E+01,9.497082E+01,2.746109E+02,7.483463E+01,671,744,710,8,2,2
5601,2026/09/15,14:29:46,9.490921E+01,8.984436E+01,9.500324E+01,4.479572E+02,7.349222E+01,671,746,712,8,2,2
5602,2026/09/15,14:30:46,9.490921E+01,8.907588E+01,9.497082E+01,2.553826E+02,7.531615E+01,671,746,713,8,16,16
5603,2026/09/15,14:31:46,9.487679E+01,8.776265E+01,9.497082E+01,2.633917E+02,7.507782E+01,671,746,713,8,16,16
5604,2026/09/15,14:32:46,9.490921E+01,8.631972E+01,9.497082E+01,3.242867E+02,7.483463E+01,671,746,713,8,16,16
5605,2026/09/15,14:33:46,9.487679E+01,8.488003E+01,9.497082E+01,2.820039E+02,7.493191E+01,671,747,713,8,2,2
5606,2026/09/15,14:34:46,9.487679E+01,8.574255E+01,9.500324E+01,2.778210E+02,7.473735E+01,671,748,714,8,2,2
5607,2026/09/15,14:35:46,9.487679E+01,8.664073E+01,9.497082E+01,3.281129E+02,7.469358E+01,671,750,716,8,2,2
5608,2026/09/15,14:36:46,9.490921E+01,8.744164E+01,9.497082E+01,3.198120E+02,7.502918E+01,671,752,718,8,2,2
5609,2026/09/15,14:37:46,9.490921E+01,8.644942E+01,9.500324E+01,7.103762E+02,7.421206E+01,671,754,719,8,2,2
5610,2026/09/15,14:38:46,9.484436E+01,8.564851E+01,9.500324E+01,2.980221E+02,8.387159E+01,671,755,721,8,2,2
5611,2026/09/15,14:39:46,9.490921E+01,8.660831E+01,9.500324E+01,2.826200E+02,7.473735E+01,671,757,723,8,2,2
5612,2026/09/15,14:40:46,9.493839E+01,8.760377E+01,9.500324E+01,2.659533E+02,7.502918E+01,671,759,725,8,2,2
5613,2026/09/15,14:41:46,9.487679E+01,8.859599E+01,9.497082E+01,2.618029E+02,7.502918E+01,671,761,726,8,2,2
5614,2026/09/15,14:42:46,9.487679E+01,8.910831E+01,9.497082E+01,4.085603E+02,7.521887E+01,671,763,728,8,2,2
5615,2026/09/15,14:43:46,9.493839E+01,8.952335E+01,9.500324E+01,3.137160E+02,7.632782E+01,671,764,730,8,2,2
5616,2026/09/15,14:44:46,9.490921E+01,8.910831E+01,9.500324E+01,6.683853E+02,5.955253E+01,671,765,731,8,16,16
5617,2026/09/15,14:45:46,9.490921E+01,8.494164E+01,9.497082E+01,8.144942E+02,7.406615E+01,671,765,731,8,16,16
5618,2026/09/15,14:46:46,9.490921E+01,8.414073E+01,9.500324E+01,3.309987E+02,7.661478E+01,671,767,732,8,2,2
5619,2026/09/15,14:47:46,9.487679E+01,8.433528E+01,9.497082E+01,4.383593E+02,7.521887E+01,671,769,734,8,2,2
5620,2026/09/15,14:48:46,9.487679E+01,8.427043E+01,9.497082E+01,4.040532E+02,8.021887E+01,671,771,736,8,2,2
5621,2026/09/15,14:49:46,9.490921E+01,8.452659E+01,9.497082E+01,5.296693E+02,7.238326E+01,671,773,737,8,2,2
5622,2026/09/15,14:50:46,9.490921E+01,8.452659E+01,9.497082E+01,3.809987E+02,7.608463E+01,671,774,739,8,2,2
5623,2026/09/15,14:51:46,9.490921E+01,8.455902E+01,9.500324E+01,5.178016E+02,7.536478E+01,671,776,741,8,2,2
5624,2026/09/15,14:52:46,9.487679E+01,8.401427E+01,9.500324E+01,7.831064E+02,6.604086E+01,671,778,743,8,2,2
5625,2026/09/15,14:53:46,9.490921E+01,8.276265E+01,9.500324E+01,3.133917E+02,8.560311E+01,671,780,744,8,2,2
5626,2026/09/15,14:54:46,9.490921E+01,8.314851E+01,9.500324E+01,4.623865E+02,7.445039E+01,671,782,746,8,2,2
5627,2026/09/15,14:55:46,9.490921E+01,8.382296E+01,9.500324E+01,4.460441E+02,7.214494E+01,671,783,748,8,2,2
5628,2026/09/15,14:56:46,9.487679E+01,8.427043E+01,9.500324E+01,2.768483E+02,7.632782E+01,671,785,749,8,2,2
5629,2026/09/15,14:57:46,9.487679E+01,8.468548E+01,9.497082E+01,3.809987E+02,7.998055E+01,671,787,751,8,2,2
5630,2026/09/15,14:58:46,9.493839E+01,8.539235E+01,9.500324E+01,4.607653E+02,7.238326E+01,671,789,753,8,2,2
5631,2026/09/15,14:59:46,9.487679E+01,8.596952E+01,9.497082E+01,2.967250E+02,7.584630E+01,671,791,755,8,2,2
5632,2026/09/15,15:00:46,9.493839E+01,8.625811E+01,9.500324E+01,3.021725E+02,7.959144E+01,671,792,756,8,2,2
5633,2026/09/15,15:01:46,9.490921E+01,8.683204E+01,9.497082E+01,4.377108E+02,7.382782E+01,671,794,758,8,2,2
5634,2026/09/15,15:02:46,9.487679E+01,8.760377E+01,9.500324E+01,2.553826E+02,7.329766E+01,671,796,760,8,2,2
5635,2026/09/15,15:03:46,9.490921E+01,8.811609E+01,9.500324E+01,2.566797E+02,7.723735E+01,671,798,761,8,2,2
5636,2026/09/15,15:04:46,9.493839E+01,8.897860E+01,9.497082E+01,3.207523E+02,7.531615E+01,671,799,763,8,2,2
5637,2026/09/15,15:05:46,9.490921E+01,8.971790E+01,9.500324E+01,3.175421E+02,7.531615E+01,671,801,765,8,2,2
5638,2026/09/15,15:06:46,9.490921E+01,8.904346E+01,9.500324E+01,3.159533E+02,7.517023E+01,671,802,765,8,16,16
5639,2026/09/15,15:07:46,9.487679E+01,8.737679E+01,9.500324E+01,3.188392E+02,7.574902E+01,671,802,765,8,16,16
5640,2026/09/15,15:08:46,9.487679E+01,8.590467E+01,9.500324E+01,2.723735E+02,7.459630E+01,671,802,765,8,16,16
5641,2026/09/15,15:09:46,9.490921E+01,8.503891E+01,9.497082E+01,2.829442E+02,7.464494E+01,671,802,766,8,2,2
5642,2026/09/15,15:10:46,9.490921E+01,8.599870E+01,9.497082E+01,2.742867E+02,7.483463E+01,671,804,768,8,2,2
5643,2026/09/15,15:11:46,9.487679E+01,8.699416E+01,9.500324E+01,3.166018E+02,7.421206E+01,671,806,769,8,2,2
5644,2026/09/15,15:12:46,9.490921E+01,8.785992E+01,9.500324E+01,3.047341E+02,7.546206E+01,671,808,771,8,2,2
5645,2026/09/15,15:13:46,9.487679E+01,8.878729E+01,9.497082E+01,2.720493E+02,7.498055E+01,671,810,773,8,2,2
5646,2026/09/15,15:14:46,9.490921E+01,8.977951E+01,9.497082E+01,2.762322E+02,7.589494E+01,671,811,774,8,2,2
5647,2026/09/15,15:15:46,9.487679E+01,8.866084E+01,9.497082E+01,3.710765E+02,7.512159E+01,671,812,775,8,16,16
5648,2026/09/15,15:16:46,9.487679E+01,8.696174E+01,9.500324E+01,2.746109E+02,7.579766E+01,671,812,775,8,16,16
5649,2026/09/15,15:17:46,9.490921E+01,8.551881E+01,9.500324E+01,2.868029E+02,7.555447E+01,671,812,775,8,16,16
5650,2026/09/15,15:18:46,9.487679E+01,8.529507E+01,9.500324E+01,2.832685E+02,7.579766E+01,671,813,776,8,2,2
5651,2026/09/15,15:19:46,9.487679E+01,8.628729E+01,9.500324E+01,2.848573E+02,7.464494E+01,671,815,778,8,2,2
5652,2026/09/15,15:20:46,9.490921E+01,8.718548E+01,9.497082E+01,2.871271E+02,7.584630E+01,671,817,779,8,2,2
5653,2026/09/15,15:21:46,9.487679E+01,8.817770E+01,9.500324E+01,2.787938E+02,7.488326E+01,671,818,781,8,2,2
5654,2026/09/15,15:22:46,9.487679E+01,8.891699E+01,9.497082E+01,3.694553E+02,7.507782E+01,671,820,783,8,2,2
5655,2026/09/15,15:23:46,9.487679E+01,8.987679E+01,9.500324E+01,3.246109E+02,7.214494E+01,671,822,784,8,16,16
5656,2026/09/15,15:24:46,9.490921E+01,8.843385E+01,9.497082E+01,1.877756E+02,7.531615E+01,671,822,784,8,16,16
5657,2026/09/15,15:25:46,9.493839E+01,8.686446E+01,9.500324E+01,3.585603E+02,7.627918E+01,671,822,784,8,16,16
5658,2026/09/15,15:26:46,9.493839E+01,8.561609E+01,9.497082E+01,4.668612E+02,6.979086E+01,671,822,784,8,16,16
5659,2026/09/15,15:27:46,9.490921E+01,8.523022E+01,9.500324E+01,2.893645E+02,7.603599E+01,671,823,785,8,2,2
5660,2026/09/15,15:28:46,9.493839E+01,8.551881E+01,9.500324E+01,3.153048E+02,7.906615E+01,671,825,787,8,2,2
5661,2026/09/15,15:29:46,9.490921E+01,8.564851E+01,9.500324E+01,5.434501E+02,7.377918E+01,671,826,789,8,2,2
5662,2026/09/15,15:30:46,9.490921E+01,8.564851E+01,9.500324E+01,4.963359E+02,7.022373E+01,671,828,790,8,2,2
5663,2026/09/15,15:31:46,9.487679E+01,8.510377E+01,9.497082E+01,3.973411E+02,8.170720E+01,671,830,792,8,2,2
5664,2026/09/15,15:32:46,9.490921E+01,8.555124E+01,9.500324E+01,3.640078E+02,7.498055E+01,671,832,794,8,2,2
5665,2026/09/15,15:33:46,9.487679E+01,8.590467E+01,9.500324E+01,4.803178E+02,7.368191E+01,671,834,796,8,2,2
5666,2026/09/15,15:34:46,9.490921E+01,8.583982E+01,9.500324E+01,4.819066E+02,7.426070E+01,671,835,797,8,2,2
5667,2026/09/15,15:35:46,9.490921E+01,8.616084E+01,9.500324E+01,3.790856E+02,7.478599E+01,671,837,799,8,2,2
5668,2026/09/15,15:36:46,9.490921E+01,8.648184E+01,9.500324E+01,4.088846E+02,7.517023E+01,671,839,801,8,2,2
5669,2026/09/15,15:37:46,9.490921E+01,8.692931E+01,9.497082E+01,3.653048E+02,7.512159E+01,671,841,802,8,2,2
5670,2026/09/15,15:38:46,9.490921E+01,8.731518E+01,9.497082E+01,4.114462E+02,7.517023E+01,671,843,804,8,2,2
5671,2026/09/15,15:39:46,9.490921E+01,8.769780E+01,9.500324E+01,4.143320E+02,7.507782E+01,671,844,806,8,2,2
5672,2026/09/15,15:40:46,9.487679E+01,8.811609E+01,9.500324E+01,3.630674E+02,7.526751E+01,671,846,808,8,2,2
5673,2026/09/15,15:41:46,9.490921E+01,8.859599E+01,9.500324E+01,3.630674E+02,7.555447E+01,671,848,809,8,2,2
5674,2026/09/15,15:42:46,9.487679E+01,8.920558E+01,9.500324E+01,3.653048E+02,7.512159E+01,671,850,811,8,2,2
5675,2026/09/15,15:43:46,9.487679E+01,8.971790E+01,9.497082E+01,3.713683E+02,7.512159E+01,671,851,813,8,2,2
5676,2026/09/15,15:44:46,9.490921E+01,8.923801E+01,9.500324E+01,3.140402E+02,7.565175E+01,671,852,814,8,16,16
5677,2026/09/15,15:45:46,9.487679E+01,8.753891E+01,9.497082E+01,3.143645E+02,7.521887E+01,671,852,814,8,16,16
5678,2026/09/15,15:46:46,9.487679E+01,8.590467E+01,9.500324E+01,2.701362E+02,7.882295E+01,671,852,814,8,16,16
5679,2026/09/15,15:47:46,9.493839E+01,8.494164E+01,9.500324E+01,1.865110E+02,7.478599E+01,671,852,814,8,2,2
5680,2026/09/15,15:48:46,9.487679E+01,8.622569E+01,9.497082E+01,1.874838E+02,7.507782E+01,671,854,815,8,2,2
5681,2026/09/15,15:49:46,9.487679E+01,8.773022E+01,9.500324E+01,1.768807E+02,7.521887E+01,671,856,817,8,2,2
5682,2026/09/15,15:50:46,9.487679E+01,8.894942E+01,9.497082E+01,3.467250E+02,7.421206E+01,671,858,819,8,2,2
5683,2026/09/15,15:51:46,9.487679E+01,8.994164E+01,9.500324E+01,2.252918E+02,7.238326E+01,671,859,820,8,16,16
5684,2026/09/15,15:52:46,9.490921E+01,8.837225E+01,9.500324E+01,2.076524E+02,7.656615E+01,671,859,820,8,16,16
5685,2026/09/15,15:53:46,9.487679E+01,8.680286E+01,9.500324E+01,3.755512E+02,7.445039E+01,671,859,820,8,16,16
5686,2026/09/15,15:54:46,9.490921E+01,8.548638E+01,9.500324E+01,3.851492E+02,7.219358E+01,671,859,820,8,16,16
5687,2026/09/15,15:55:46,9.490921E+01,8.539235E+01,9.497082E+01,2.313554E+02,7.579766E+01,671,861,821,8,2,2
5688,2026/09/15,15:56:46,9.487679E+01,8.609599E+01,9.500324E+01,3.838846E+02,7.421206E+01,671,862,823,8,2,2
5689,2026/09/15,15:57:46,9.487679E+01,8.715305E+01,9.500324E+01,4.264916E+02,7.252918E+01,671,864,825,8,2,2
5690,2026/09/15,15:58:46,9.487679E+01,8.821012E+01,9.500324E+01,1.634241E+02,7.541342E+01,671,866,827,8,2,2
5691,2026/09/15,15:59:46,9.487679E+01,8.910831E+01,9.497082E+01,2.195201E+02,7.906615E+01,671,868,828,8,2,2
5692,2026/09/15,16:00:46,9.490921E+01,8.946174E+01,9.497082E+01,3.604734E+02,7.349222E+01,671,869,829,8,16,16
5693,2026/09/15,16:01:46,9.493839E+01,8.814851E+01,9.500324E+01,2.015564E+02,7.632782E+01,671,869,829,8,16,16
5694,2026/09/15,16:02:46,9.490921E+01,8.715305E+01,9.497082E+01,1.890726E+02,7.498055E+01,671,869,829,8,16,16
5695,2026/09/15,16:03:46,9.490921E+01,8.619326E+01,9.500324E+01,1.932231E+02,7.483463E+01,671,869,829,8,16,16
5696,2026/09/15,16:04:46,9.490921E+01,8.513619E+01,9.500324E+01,2.108625E+02,7.483463E+01,671,869,829,8,16,16
5697,2026/09/15,16:05:46,9.490921E+01,8.590467E+01,9.497082E+01,2.130999E+02,7.469358E+01,671,870,831,8,2,2
5698,2026/09/15,16:06:46,9.490921E+01,8.715305E+01,9.500324E+01,2.432231E+02,7.531615E+01,671,872,832,8,2,2
5699,2026/09/15,16:07:46,9.490921E+01,8.827497E+01,9.497082E+01,2.502594E+02,7.421206E+01,671,874,834,8,2,2
5700,2026/09/15,16:08:46,9.487679E+01,8.949416E+01,9.497082E+01,2.224060E+02,7.454766E+01,671,876,836,8,2,2
5701,2026/09/15,16:09:46,9.490921E+01,8.952335E+01,9.500324E+01,1.865110E+02,7.541342E+01,671,876,837,8,16,16
5702,2026/09/15,16:10:46,9.490921E+01,8.856356E+01,9.497082E+01,1.836252E+02,7.531615E+01,671,876,837,8,16,16
5703,2026/09/15,16:11:46,9.490921E+01,8.757134E+01,9.500324E+01,2.083009E+02,7.478599E+01,671,876,837,8,16,16
5704,2026/09/15,16:12:46,9.490921E+01,8.628729E+01,9.497082E+01,2.476978E+02,7.536478E+01,671,876,837,8,16,16
5705,2026/09/15,16:13:46,9.487679E+01,8.503891E+01,9.500324E+01,2.518807E+02,7.521887E+01,671,876,837,8,16,16
5706,2026/09/15,16:14:46,9.487679E+01,8.574255E+01,9.497082E+01,2.576524E+02,7.531615E+01,671,878,838,8,2,2
5707,2026/09/15,16:15:46,9.487679E+01,8.686446E+01,9.500324E+01,2.633917E+02,7.493191E+01,671,880,840,8,2,2
5708,2026/09/15,16:16:46,9.487679E+01,8.788911E+01,9.500324E+01,2.637160E+02,7.493191E+01,671,882,842,8,2,2
5709,2026/09/15,16:17:46,9.490921E+01,8.856356E+01,9.500324E+01,3.890078E+02,7.406615E+01,671,883,843,8,2,2
5710,2026/09/15,16:18:46,9.490921E+01,8.920558E+01,9.500324E+01,2.813554E+02,7.656615E+01,671,885,845,8,2,2
5711,2026/09/15,16:19:46,9.490921E+01,8.990921E+01,9.500324E+01,4.367380E+02,7.199902E+01,671,887,847,8,2,2
5712,2026/09/15,16:20:46,9.490921E+01,8.856356E+01,9.500324E+01,4.569391E+02,7.560311E+01,671,888,847,8,16,16
5713,2026/09/15,16:21:46,9.490921E+01,8.638457E+01,9.500324E+01,3.909209E+02,7.608463E+01,671,888,847,8,16,16
5714,2026/09/15,16:22:46,9.487679E+01,8.478275E+01,9.497082E+01,3.755512E+02,7.589494E+01,671,888,848,8,2,2
5715,2026/09/15,16:23:46,9.493839E+01,8.529507E+01,9.500324E+01,3.643320E+02,7.488326E+01,671,890,849,8,2,2
5716,2026/09/15,16:24:46,9.490921E+01,8.574255E+01,9.497082E+01,3.749027E+02,7.551070E+01,671,892,851,8,2,2
5717,2026/09/15,16:25:46,9.490921E+01,8.619326E+01,9.500324E+01,3.835603E+02,7.459630E+01,671,893,853,8,2,2
5718,2026/09/15,16:26:46,9.493839E+01,8.648184E+01,9.500324E+01,5.152399E+02,7.329766E+01,671,895,855,8,2,2
5719,2026/09/15,16:27:46,9.487679E+01,8.696174E+01,9.500324E+01,3.069715E+02,7.512159E+01,671,897,856,8,2,2
5720,2026/09/15,16:28:46,9.490921E+01,8.725033E+01,9.500324E+01,3.089170E+02,7.733463E+01,671,899,858,8,2,2
5721,2026/09/15,16:29:46,9.493839E+01,8.776265E+01,9.497082E+01,4.796693E+02,7.358463E+01,671,901,860,8,2,2
5722,2026/09/15,16:30:46,9.487679E+01,8.827497E+01,9.497082E+01,3.556745E+02,7.478599E+01,671,902,861,8,2,2
5723,2026/09/15,16:31:46,9.490921E+01,8.833982E+01,9.497082E+01,3.646563E+02,7.718871E+01,671,904,863,8,2,2
5724,2026/09/15,16:32:46,9.487679E+01,8.843385E+01,9.500324E+01,4.549935E+02,7.704766E+01,671,906,865,8,2,2
5725,2026/09/15,16:33:46,9.487679E+01,8.904346E+01,9.500324E+01,2.252918E+02,7.839008E+01,671,908,867,8,2,2
5726,2026/09/15,16:34:46,9.487679E+01,8.946174E+01,9.497082E+01,3.624189E+02,7.983463E+01,671,910,868,8,2,2
5727,2026/09/15,16:35:46,9.490921E+01,8.949416E+01,9.497082E+01,3.563230E+02,7.377918E+01,671,911,869,8,16,16
5728,2026/09/15,16:36:46,9.487679E+01,8.833982E+01,9.497082E+01,1.829767E+02,7.526751E+01,671,911,869,8,16,16
5729,2026/09/15,16:37:46,9.487679E+01,8.737679E+01,9.500324E+01,1.865110E+02,7.521887E+01,671,911,869,8,16,16
5730,2026/09/15,16:38:46,9.490921E+01,8.638457E+01,9.500324E+01,1.884241E+02,7.507782E+01,671,911,869,8,16,16
5731,2026/09/15,16:39:46,9.487679E+01,8.539235E+01,9.500324E+01,1.890726E+02,7.493191E+01,671,911,869,8,16,16
5732,2026/09/15,16:40:46,9.490921E+01,8.551881E+01,9.500324E+01,1.893969E+02,7.498055E+01,671,912,870,8,2,2
5733,2026/09/15,16:41:46,9.490921E+01,8.696174E+01,9.500324E+01,1.900454E+02,7.507782E+01,671,913,872,8,2,2
5734,2026/09/15,16:42:46,9.490921E+01,8.782750E+01,9.500324E+01,3.322957E+02,7.435311E+01,671,915,874,8,2,2
5735,2026/09/15,16:43:46,9.487679E+01,8.897860E+01,9.500324E+01,2.585927E+02,7.517023E+01,671,917,875,8,2,2
5736,2026/09/15,16:44:46,9.490921E+01,8.994164E+01,9.497082E+01,2.496433E+02,7.469358E+01,671,919,877,8,16,16
5737,2026/09/15,16:45:46,9.493839E+01,8.888457E+01,9.497082E+01,2.115110E+02,7.488326E+01,671,919,877,8,16,16
5738,2026/09/15,16:46:46,9.487679E+01,8.763295E+01,9.497082E+01,2.916018E+02,7.843871E+01,671,919,877,8,16,16
5739,2026/09/15,16:47:46,9.487679E+01,8.638457E+01,9.500324E+01,3.390078E+02,7.406615E+01,671,919,877,8,16,16
5740,2026/09/15,16:48:46,9.490921E+01,8.513619E+01,9.500324E+01,1.765889E+02,7.517023E+01,671,919,877,8,16,16
5741,2026/09/15,16:49:46,9.490921E+01,8.542477E+01,9.497082E+01,1.691958E+02,7.704766E+01,671,920,878,8,2,2
5742,2026/09/15,16:50:46,9.490921E+01,8.664073E+01,9.497082E+01,3.428664E+02,7.396887E+01,671,922,880,8,2,2
5743,2026/09/15,16:51:46,9.490921E+01,8.792153E+01,9.497082E+01,1.768807E+02,7.521887E+01,671,924,882,8,2,2
5744,2026/09/15,16:52:46,9.487679E+01,8.875487E+01,9.497082E+01,2.063878E+02,7.675584E+01,671,925,883,8,2,2
