"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
5745,2026/09/15,16:53:46,9.490921E+01,8.971790E+01,9.500324E+01,3.784371E+02,7.478599E+01,671,927,885,8,2,2
5746,2026/09/15,16:54:46,9.490921E+01,8.942931E+01,9.497082E+01,1.855383E+02,7.526751E+01,671,928,886,8,16,16
5747,2026/09/15,16:55:46,9.487679E+01,8.840467E+01,9.500324E+01,2.050908E+02,7.483463E+01,671,928,886,8,16,16
5748,2026/09/15,16:56:46,9.490921E+01,8.734760E+01,9.497082E+01,2.118353E+02,7.546206E+01,671,928,886,8,16,16
5749,2026/09/15,16:57:46,9.490921E+01,8.625811E+01,9.500324E+01,2.054151E+02,7.473735E+01,671,928,886,8,16,16
5750,2026/09/15,16:58:46,9.490921E+01,8.519780E+01,9.497082E+01,1.948444E+02,7.483463E+01,671,928,886,8,16,16
5751,2026/09/15,16:59:46,9.490921E+01,8.583982E+01,9.497082E+01,2.022049E+02,7.560311E+01,671,929,887,8,2,2
5752,2026/09/15,17:00:46,9.490921E+01,8.728275E+01,9.500324E+01,2.406615E+02,7.430933E+01,671,931,889,8,2,2
5753,2026/09/15,17:01:46,9.487679E+01,8.866084E+01,9.497082E+01,2.037938E+02,7.555447E+01,671,933,890,8,2,2
5754,2026/09/15,17:02:46,9.490921E+01,9.000648E+01,9.500324E+01,2.092413E+02,7.483463E+01,671,934,892,8,16,16
5755,2026/09/15,17:03:46,9.490921E+01,8.904346E+01,9.497082E+01,2.063878E+02,7.493191E+01,671,934,892,8,16,16
5756,2026/09/15,17:04:46,9.490921E+01,8.811609E+01,9.497082E+01,1.659857E+02,7.541342E+01,671,934,892,8,16,16
5757,2026/09/15,17:05:46,9.487679E+01,8.718548E+01,9.500324E+01,1.679313E+02,7.368191E+01,671,934,892,8,16,16
5758,2026/09/15,17:06:46,9.487679E+01,8.558366E+01,9.500324E+01,4.111219E+02,7.426070E+01,671,934,892,8,16,16
5759,2026/09/15,17:07:46,9.490921E+01,8.548638E+01,9.497082E+01,2.774968E+02,7.449902E+01,671,935,893,8,2,2
5760,2026/09/15,17:08:46,9.487679E+01,8.593710E+01,9.500324E+01,3.511997E+02,7.805447E+01,671,937,895,8,2,2
5761,2026/09/15,17:09:46,9.490921E+01,8.673801E+01,9.500324E+01,3.393320E+02,7.555447E+01,671,939,897,8,2,2
5762,2026/09/15,17:10:46,9.487679E+01,8.785992E+01,9.500324E+01,2.031777E+02,7.493191E+01,671,941,898,8,2,2
5763,2026/09/15,17:11:46,9.490921E+01,8.862841E+01,9.497082E+01,2.102140E+02,7.666342E+01,671,943,900,8,2,2
5764,2026/09/15,17:12:46,9.490921E+01,8.965305E+01,9.500324E+01,3.758755E+02,7.473735E+01,671,944,902,8,2,2
5765,2026/09/15,17:13:46,9.487679E+01,8.939689E+01,9.500324E+01,2.493191E+02,7.661478E+01,671,945,902,8,16,16
5766,2026/09/15,17:14:46,9.490921E+01,8.837225E+01,9.497082E+01,2.816797E+02,7.339494E+01,671,945,902,8,16,16
5767,2026/09/15,17:15:46,9.490921E+01,8.692931E+01,9.500324E+01,2.980221E+02,7.570039E+01,671,945,902,8,16,16
5768,2026/09/15,17:16:46,9.487679E+01,8.529507E+01,9.500324E+01,3.130674E+02,7.771887E+01,671,945,902,8,16,16
5769,2026/09/15,17:17:46,9.484436E+01,8.561609E+01,9.497082E+01,2.287938E+02,7.507782E+01,671,946,903,8,2,2
5770,2026/09/15,17:18:46,9.490921E+01,8.686446E+01,9.497082E+01,2.323282E+02,7.435311E+01,671,948,905,8,2,2
5771,2026/09/15,17:19:46,9.490921E+01,8.814851E+01,9.500324E+01,1.922828E+02,7.498055E+01,671,950,907,8,2,2
5772,2026/09/15,17:20:46,9.487679E+01,8.958820E+01,9.500324E+01,1.929313E+02,7.521887E+01,671,952,909,8,2,2
5773,2026/09/15,17:21:46,9.490921E+01,8.936446E+01,9.497082E+01,2.124514E+02,7.296206E+01,671,952,909,8,16,16
5774,2026/09/15,17:22:46,9.484436E+01,8.792153E+01,9.497082E+01,2.925746E+02,7.401751E+01,671,952,909,8,16,16
5775,2026/09/15,17:23:46,9.487679E+01,8.631972E+01,9.497082E+01,3.130674E+02,7.512159E+01,671,952,909,8,16,16
5776,2026/09/15,17:24:46,9.493839E+01,8.481518E+01,9.497082E+01,3.149806E+02,7.493191E+01,671,952,909,8,2,2
5777,2026/09/15,17:25:46,9.487679E+01,8.580740E+01,9.500324E+01,2.435473E+02,7.541342E+01,671,954,911,8,2,2
5778,2026/09/15,17:26:46,9.487679E+01,8.660831E+01,9.497082E+01,3.169261E+02,7.502918E+01,671,956,913,8,2,2
5779,2026/09/15,17:27:46,9.487679E+01,8.740921E+01,9.497082E+01,1.781777E+02,7.521887E+01,671,958,914,16,2,4
5780,2026/09/15,17:28:46,9.487679E+01,8.769780E+01,9.497082E+01,2.028534E+02,7.449902E+01,671,959,915,16,2,4
5781,2026/09/15,17:29:46,9.493839E+01,8.728275E+01,9.497082E+01,2.726978E+02,7.565175E+01,671,961,917,16,2,4
5782,2026/09/15,17:30:46,9.487679E+01,8.696174E+01,9.500324E+01,3.835603E+02,7.421206E+01,671,963,918,16,2,4
5783,2026/09/15,17:31:46,9.490921E+01,8.702659E+01,9.497082E+01,3.217250E+02,7.243191E+01,671,965,919,16,2,4
5784,2026/09/15,17:32:46,9.490921E+01,8.686446E+01,9.497082E+01,1.813878E+02,7.502918E+01,671,967,920,16,2,4
5785,2026/09/15,17:33:46,9.487679E+01,8.708820E+01,9.500324E+01,2.018807E+02,7.502918E+01,671,969,922,16,2,4
5786,2026/09/15,17:34:46,9.490921E+01,8.705902E+01,9.500324E+01,3.156291E+02,7.469358E+01,671,971,923,16,2,4
5787,2026/09/15,17:35:46,9.490921E+01,8.657588E+01,9.500324E+01,4.120623E+02,7.286478E+01,671,972,924,16,2,4
5788,2026/09/15,17:36:46,9.490921E+01,8.555124E+01,9.500324E+01,4.191310E+02,7.791342E+01,671,974,925,16,2,4
5789,2026/09/15,17:37:46,9.487679E+01,8.503891E+01,9.497082E+01,3.553502E+02,7.430933E+01,671,976,927,16,2,4
5790,2026/09/15,17:38:46,9.490921E+01,8.452659E+01,9.497082E+01,3.364462E+02,7.449902E+01,671,978,928,16,2,4
5791,2026/09/15,17:39:46,9.487679E+01,8.401427E+01,9.500324E+01,3.294099E+02,7.469358E+01,671,980,929,16,2,4
5792,2026/09/15,17:40:46,9.490921E+01,8.346952E+01,9.500324E+01,3.534371E+02,7.498055E+01,671,982,931,16,2,4
5793,2026/09/15,17:41:46,9.490921E+01,8.285992E+01,9.497082E+01,3.524643E+02,7.517023E+01,671,983,932,16,2,4
5794,2026/09/15,17:42:46,9.490921E+01,8.238003E+01,9.497082E+01,3.226654E+02,7.498055E+01,671,985,933,16,2,4
5795,2026/09/15,17:43:46,9.493839E+01,8.199416E+01,9.497082E+01,3.261997E+02,7.517023E+01,671,987,933,16,2,4
5796,2026/09/15,17:44:46,9.490921E+01,8.154669E+01,9.497082E+01,4.043774E+02,6.752918E+01,671,989,934,16,2,4
5797,2026/09/15,17:45:46,9.493839E+01,8.004215E+01,9.500324E+01,4.409209E+02,7.762159E+01,671,991,934,16,2,4
5798,2026/09/15,17:46:46,9.487679E+01,7.901427E+01,9.500324E+01,5.072309E+02,7.310311E+01,671,993,935,16,2,4
5799,2026/09/15,17:47:46,9.490921E+01,7.885538E+01,9.500324E+01,2.339170E+02,7.521887E+01,671,995,935,16,2,4
5800,2026/09/15,17:48:46,9.490921E+01,7.904669E+01,9.497082E+01,1.823282E+02,7.593871E+01,671,996,936,16,2,4
5801,2026/09/15,17:49:46,9.490921E+01,7.927043E+01,9.497082E+01,2.419261E+02,7.593871E+01,671,998,936,16,2,4
5802,2026/09/15,17:50:46,9.490921E+01,7.850195E+01,9.497082E+01,5.812581E+02,7.281615E+01,671,1000,937,16,2,4
5803,2026/09/15,17:51:46,9.487679E+01,7.674125E+01,9.500324E+01,5.863813E+02,7.555447E+01,671,1002,937,16,2,4
5804,2026/09/15,17:52:46,9.490921E+01,7.654669E+01,9.500324E+01,1.951686E+02,7.589494E+01,671,1004,937,16,2,4
5805,2026/09/15,17:53:46,9.487679E+01,7.677367E+01,9.500324E+01,1.756161E+02,7.459630E+01,671,1006,938,16,2,4
5806,2026/09/15,17:54:46,9.490921E+01,7.693256E+01,9.500324E+01,2.826200E+02,7.349222E+01,671,1007,938,16,2,4
5807,2026/09/15,17:55:46,9.487679E+01,7.670882E+01,9.500324E+01,2.848573E+02,7.488326E+01,671,1009,939,16,2,4
5808,2026/09/15,17:56:46,9.487679E+01,7.686771E+01,9.500324E+01,1.791505E+02,7.536478E+01,671,1011,939,16,2,4
5809,2026/09/15,17:57:46,9.490921E+01,7.718872E+01,9.497082E+01,1.759403E+02,7.473735E+01,671,1013,940,16,2,4
5810,2026/09/15,17:58:46,9.490921E+01,7.574579E+01,9.497082E+01,6.071985E+02,7.873055E+01,671,1015,940,16,2,4
5811,2026/09/15,17:59:46,9.490921E+01,7.411479E+01,9.497082E+01,3.809987E+02,8.142023E+01,671,1017,941,16,2,4
5812,2026/09/15,18:00:46,9.490921E+01,7.398508E+01,9.497082E+01,2.031777E+02,7.565175E+01,671,1019,941,16,2,4
5813,2026/09/15,18:01:46,9.490921E+01,7.414397E+01,9.497082E+01,1.848898E+02,7.430933E+01,671,1020,942,16,2,4
5814,2026/09/15,18:02:46,9.490921E+01,7.456226E+01,9.500324E+01,1.691958E+02,7.464494E+01,671,1022,942,16,2,4
5815,2026/09/15,18:03:46,9.490921E+01,7.488327E+01,9.500324E+01,2.047665E+02,7.526751E+01,671,1024,943,16,2,4
5816,2026/09/15,18:04:46,9.487679E+01,7.462711E+01,9.500324E+01,2.957523E+02,7.488326E+01,671,1026,943,16,2,4
5817,2026/09/15,18:05:46,9.487679E+01,7.459469E+01,9.500324E+01,3.838846E+02,6.267509E+01,671,1028,944,16,2,4
5818,2026/09/15,18:06:46,9.490921E+01,7.299287E+01,9.500324E+01,5.488975E+02,7.493191E+01,671,1030,944,16,2,4
5819,2026/09/15,18:07:46,9.490921E+01,7.215954E+01,9.497082E+01,1.458171E+02,7.805447E+01,671,1031,944,16,2,4
5820,2026/09/15,18:08:46,9.487679E+01,7.260701E+01,9.497082E+01,1.576848E+02,7.464494E+01,671,1033,945,16,2,4
5821,2026/09/15,18:09:46,9.493839E+01,7.270428E+01,9.500324E+01,2.957523E+02,7.464494E+01,671,1035,945,16,2,4
5822,2026/09/15,18:10:46,9.487679E+01,7.244812E+01,9.500324E+01,2.948120E+02,7.464494E+01,671,1037,946,16,2,4
5823,2026/09/15,18:11:46,9.487679E+01,7.244812E+01,9.500324E+01,1.929313E+02,7.560311E+01,671,1039,946,16,2,4
5824,2026/09/15,18:12:46,9.490921E+01,7.286317E+01,9.500324E+01,1.595979E+02,7.459630E+01,671,1041,947,16,2,4
5825,2026/09/15,18:13:46,9.487679E+01,7.296044E+01,9.497082E+01,6.382944E+02,5.815661E+01,671,1043,947,16,2,4
5826,2026/09/15,18:14:46,9.487679E+01,7.100519E+01,9.500324E+01,5.472763E+02,7.666342E+01,671,1044,948,16,2,4
5827,2026/09/15,18:15:46,9.490921E+01,7.030156E+01,9.500324E+01,1.656939E+02,7.916342E+01,671,1046,948,2,2,4
5828,2026/09/15,18:16:46,9.490921E+01,7.135863E+01,9.500324E+01,3.377432E+02,7.507782E+01,673,1048,949,2,2,4
5829,2026/09/15,18:17:46,9.487679E+01,7.206226E+01,9.497082E+01,3.864462E+02,7.252918E+01,675,1050,949,2,2,4
5830,2026/09/15,18:18:46,9.490921E+01,7.292802E+01,9.500324E+01,1.666342E+02,7.608463E+01,677,1052,950,2,2,4
5831,2026/09/15,18:19:46,9.487679E+01,7.430610E+01,9.497082E+01,1.608625E+02,7.454766E+01,678,1053,950,2,2,4
5832,2026/09/15,18:20:46,9.487679E+01,7.555447E+01,9.500324E+01,4.255188E+02,6.248540E+01,680,1055,951,2,2,4
5833,2026/09/15,18:21:46,9.487679E+01,7.478600E+01,9.497082E+01,5.953307E+02,7.526751E+01,682,1057,951,2,2,4
5834,2026/09/15,18:22:46,9.490921E+01,7.497730E+01,9.497082E+01,2.307393E+02,7.695039E+01,684,1059,952,2,2,4
5835,2026/09/15,18:23:46,9.493839E+01,7.629053E+01,9.497082E+01,1.634241E+02,7.541342E+01,685,1061,952,2,2,4
5836,2026/09/15,18:24:46,9.484436E+01,7.773347E+01,9.497082E+01,1.637484E+02,7.478599E+01,687,1062,953,2,2,4
5837,2026/09/15,18:25:46,9.490921E+01,7.911155E+01,9.500324E+01,1.659857E+02,7.483463E+01,689,1064,953,2,2,4
5838,2026/09/15,18:26:46,9.487679E+01,8.052205E+01,9.500324E+01,1.653697E+02,7.473735E+01,691,1066,954,2,2,4
5839,2026/09/15,18:27:46,9.490921E+01,8.196174E+01,9.497082E+01,1.640726E+02,7.502918E+01,693,1068,954,2,2,4
5840,2026/09/15,18:28:46,9.490921E+01,8.257134E+01,9.500324E+01,5.463359E+02,7.243191E+01,694,1070,955,2,2,4
5841,2026/09/15,18:29:46,9.493839E+01,8.186771E+01,9.500324E+01,5.806096E+02,7.031615E+01,696,1072,955,2,2,4
5842,2026/09/15,18:30:46,9.487679E+01,8.244488E+01,9.497082E+01,1.893969E+02,7.642023E+01,698,1073,956,2,2,4
5843,2026/09/15,18:31:46,9.487679E+01,8.289235E+01,9.500324E+01,3.028210E+02,7.723735E+01,700,1075,956,2,2,4
5844,2026/09/15,18:32:46,9.490921E+01,8.362841E+01,9.500324E+01,3.114786E+02,7.526751E+01,702,1077,957,2,2,4
5845,2026/09/15,18:33:46,9.487679E+01,8.497406E+01,9.497082E+01,1.833009E+02,7.502918E+01,703,1079,957,2,2,4
5846,2026/09/15,18:34:46,9.490921E+01,8.622569E+01,9.500324E+01,2.134241E+02,7.551070E+01,705,1081,958,2,2,4
5847,2026/09/15,18:35:46,9.490921E+01,8.744164E+01,9.497082E+01,1.804151E+02,7.502918E+01,707,1082,958,2,2,4
5848,2026/09/15,18:36:46,9.490921E+01,8.875487E+01,9.497082E+01,1.701686E+02,7.555447E+01,709,1084,959,2,2,4
5849,2026/09/15,18:37:46,9.490921E+01,8.997406E+01,9.500324E+01,1.685798E+02,7.531615E+01,710,1086,959,16,16,4
5850,2026/09/15,18:38:46,9.490921E+01,8.875487E+01,9.500324E+01,2.749352E+02,7.478599E+01,710,1086,960,16,16,4
5851,2026/09/15,18:39:46,9.490921E+01,8.731518E+01,9.497082E+01,2.797341E+02,7.449902E+01,710,1086,960,16,16,4
5852,2026/09/15,18:40:46,9.490921E+01,8.593710E+01,9.500324E+01,2.031777E+02,7.483463E+01,710,1086,961,16,16,4
5853,2026/09/15,18:41:46,9.487679E+01,8.484760E+01,9.500324E+01,2.326524E+02,7.488326E+01,710,1086,961,16,2,4
5854,2026/09/15,18:42:46,9.490921E+01,8.491245E+01,9.500324E+01,2.201362E+02,7.435311E+01,710,1088,962,16,2,4
5855,2026/09/15,18:43:46,9.487679E+01,8.503891E+01,9.500324E+01,2.211089E+02,7.430933E+01,710,1090,962,16,2,4
5856,2026/09/15,18:44:46,9.490921E+01,8.455902E+01,9.500324E+01,2.249676E+02,7.776751E+01,710,1091,963,16,2,4
5857,2026/09/15,18:45:46,9.487679E+01,8.465305E+01,9.497082E+01,2.265564E+02,7.464494E+01,710,1093,963,16,2,4
5858,2026/09/15,18:46:46,9.490921E+01,8.471790E+01,9.497082E+01,2.441959E+02,7.493191E+01,710,1095,964,16,2,4
5859,2026/09/15,18:47:46,9.490921E+01,8.471790E+01,9.500324E+01,2.371271E+02,7.483463E+01,710,1097,964,16,2,4
5860,2026/09/15,18:48:46,9.487679E+01,8.436771E+01,9.497082E+01,3.396563E+02,7.555447E+01,710,1099,965,16,2,4
5861,2026/09/15,18:49:46,9.487679E+01,8.391699E+01,9.497082E+01,3.518483E+02,7.469358E+01,710,1101,965,16,2,4
5862,2026/09/15,18:50:46,9.490921E+01,8.398184E+01,9.500324E+01,2.044423E+02,7.469358E+01,710,1103,966,16,2,4
5863,2026/09/15,18:51:46,9.490921E+01,8.414073E+01,9.500324E+01,2.278534E+02,7.555447E+01,710,1104,966,16,2,4
5864,2026/09/15,18:52:46,9.487679E+01,8.427043E+01,9.497082E+01,2.224060E+02,7.440175E+01,710,1106,967,16,2,4
5865,2026/09/15,18:53:46,9.493839E+01,8.442931E+01,9.497082E+01,2.150130E+02,7.454766E+01,710,1108,967,16,2,4
5866,2026/09/15,18:54:46,9.490921E+01,8.455902E+01,9.497082E+01,2.191959E+02,7.449902E+01,710,1110,968,16,2,4
5867,2026/09/15,18:55:46,9.487679E+01,8.452659E+01,9.500324E+01,2.464332E+02,7.498055E+01,710,1112,968,16,2,4
5868,2026/09/15,18:56:46,9.490921E+01,8.452659E+01,9.497082E+01,2.287938E+02,7.440175E+01,710,1114,969,16,2,4
5869,2026/09/15,18:57:46,9.487679E+01,8.442931E+01,9.497082E+01,3.989300E+02,7.151751E+01,710,1115,969,16,2,4
5870,2026/09/15,18:58:46,9.487679E+01,8.401427E+01,9.500324E+01,3.582361E+02,7.310311E+01,710,1117,970,16,2,4
5871,2026/09/15,18:59:46,9.487679E+01,8.295720E+01,9.500324E+01,4.360895E+02,7.911478E+01,710,1119,970,16,2,4
5872,2026/09/15,19:00:46,9.487679E+01,8.282750E+01,9.500324E+01,3.668936E+02,7.248055E+01,710,1121,971,16,2,4
5873,2026/09/15,19:01:46,9.487679E+01,8.260377E+01,9.497082E+01,2.044423E+02,7.627918E+01,710,1123,971,16,2,4
5874,2026/09/15,19:02:46,9.490921E+01,8.221790E+01,9.497082E+01,2.092413E+02,7.762159E+01,710,1125,972,16,2,4
5875,2026/09/15,19:03:46,9.490921E+01,8.234760E+01,9.500324E+01,2.130999E+02,7.565175E+01,710,1127,972,16,2,4
5876,2026/09/15,19:04:46,9.490921E+01,8.260377E+01,9.497082E+01,2.124514E+02,7.531615E+01,710,1128,973,16,2,4
5877,2026/09/15,19:05:46,9.490921E+01,8.263619E+01,9.497082E+01,2.403372E+02,7.521887E+01,710,1130,973,16,2,4
5878,2026/09/15,19:06:46,9.493839E+01,8.257134E+01,9.497082E+01,2.425746E+02,7.507782E+01,710,1132,974,16,2,4
5879,2026/09/15,19:07:46,9.490921E+01,8.250648E+01,9.500324E+01,3.153048E+02,7.449902E+01,710,1134,974,16,2,4
5880,2026/09/15,19:08:46,9.487679E+01,8.199416E+01,9.497082E+01,3.175421E+02,7.748055E+01,710,1136,975,16,2,4
5881,2026/09/15,19:09:46,9.487679E+01,8.205902E+01,9.500324E+01,2.278534E+02,7.551070E+01,710,1138,975,16,2,4
5882,2026/09/15,19:10:46,9.487679E+01,8.212387E+01,9.500324E+01,2.320039E+02,7.517023E+01,710,1139,976,16,2,4
5883,2026/09/15,19:11:46,9.487679E+01,8.215630E+01,9.500324E+01,2.204604E+02,7.541342E+01,710,1141,976,16,2,4
5884,2026/09/15,19:12:46,9.490921E+01,8.231518E+01,9.497082E+01,2.083009E+02,7.574902E+01,710,1143,977,16,2,4
5885,2026/09/15,19:13:46,9.487679E+01,8.250648E+01,9.497082E+01,1.986706E+02,7.593871E+01,710,1145,977,16,2,4
5886,2026/09/15,19:14:46,9.487679E+01,8.241245E+01,9.500324E+01,3.502270E+02,7.445039E+01,710,1147,978,16,2,4
5887,2026/09/15,19:15:46,9.490921E+01,8.138781E+01,9.497082E+01,3.854734E+02,7.978599E+01,710,1149,979,16,2,4
5888,2026/09/15,19:16:46,9.487679E+01,8.029832E+01,9.497082E+01,5.168612E+02,7.733463E+01,710,1151,981,16,2,4
5889,2026/09/15,19:17:46,9.487679E+01,7.930286E+01,9.497082E+01,4.620623E+02,7.377918E+01,710,1152,982,16,2,4
5890,2026/09/15,19:18:46,9.487679E+01,7.815176E+01,9.497082E+01,4.569391E+02,7.593871E+01,710,1154,983,16,2,4
5891,2026/09/15,19:19:46,9.487679E+01,7.735085E+01,9.497082E+01,4.354734E+02,7.507782E+01,710,1156,984,16,2,4
5892,2026/09/15,19:20:46,9.490921E+01,7.651751E+01,9.500324E+01,3.313230E+02,7.570039E+01,710,1158,986,16,2,4
5893,2026/09/15,19:21:46,9.490921E+01,7.561933E+01,9.500324E+01,4.527562E+02,7.401751E+01,710,1160,987,16,2,4
5894,2026/09/15,19:22:46,9.490921E+01,7.472115E+01,9.500324E+01,3.819715E+02,7.536478E+01,710,1162,988,16,2,4
5895,2026/09/15,19:23:46,9.490921E+01,7.404993E+01,9.497082E+01,3.886835E+02,7.598735E+01,710,1163,990,16,2,4
5896,2026/09/15,19:24:46,9.487679E+01,7.337549E+01,9.500324E+01,3.819715E+02,7.498055E+01,710,1165,991,16,2,4
5897,2026/09/15,19:25:46,9.490921E+01,7.340791E+01,9.500324E+01,2.031777E+02,7.555447E+01,710,1167,992,16,2,4
5898,2026/09/15,19:26:46,9.487679E+01,7.398508E+01,9.497082E+01,1.977302E+02,7.421206E+01,711,1169,994,2,4,2
5899,2026/09/15,19:27:46,9.487679E+01,7.520104E+01,9.497082E+01,1.993191E+02,7.430933E+01,713,1170,995,2,4,2
5900,2026/09/15,19:28:46,9.487679E+01,7.606680E+01,9.497082E+01,3.659209E+02,7.589494E+01,715,1171,997,2,4,2
5901,2026/09/15,19:29:46,9.487679E+01,7.712387E+01,9.497082E+01,3.588846E+02,7.281615E+01,717,1173,999,2,4,2
5902,2026/09/15,19:30:46,9.490921E+01,7.792477E+01,9.497082E+01,2.015564E+02,7.589494E+01,718,1174,1001,2,4,2
5903,2026/09/15,19:31:46,9.487679E+01,7.917640E+01,9.497082E+01,1.945201E+02,7.502918E+01,720,1175,1002,2,4,2
5904,2026/09/15,19:32:46,9.487679E+01,8.026589E+01,9.497082E+01,2.169585E+02,7.579766E+01,722,1176,1004,2,4,2
5905,2026/09/15,19:33:46,9.490921E+01,8.148184E+01,9.497082E+01,2.102140E+02,7.445039E+01,724,1178,1006,2,4,2
5906,2026/09/15,19:34:46,9.487679E+01,8.266862E+01,9.500324E+01,1.852140E+02,7.488326E+01,725,1179,1007,2,4,2
5907,2026/09/15,19:35:46,9.487679E+01,8.401427E+01,9.497082E+01,1.656939E+02,7.531615E+01,727,1180,1009,2,4,2
5908,2026/09/15,19:36:46,9.487679E+01,8.532750E+01,9.500324E+01,1.826524E+02,7.498055E+01,729,1182,1011,2,4,2
5909,2026/09/15,19:37:46,9.490921E+01,8.660831E+01,9.497082E+01,1.865110E+02,7.507782E+01,731,1183,1012,2,4,2
5910,2026/09/15,19:38:46,9.490921E+01,8.792153E+01,9.500324E+01,2.028534E+02,7.243191E+01,733,1184,1014,2,4,2
5911,2026/09/15,19:39:46,9.490921E+01,8.878729E+01,9.500324E+01,2.762322E+02,7.473735E+01,734,1186,1016,2,4,2
5912,2026/09/15,19:40:46,9.493839E+01,8.997406E+01,9.497082E+01,1.640726E+02,7.574902E+01,736,1187,1017,16,4,16
5913,2026/09/15,19:41:46,9.487679E+01,8.907588E+01,9.500324E+01,2.022049E+02,7.502918E+01,736,1188,1017,16,4,16
5914,2026/09/15,19:42:46,9.487679E+01,8.808366E+01,9.497082E+01,2.047665E+02,7.473735E+01,736,1188,1017,16,4,16
5915,2026/09/15,19:43:46,9.490921E+01,8.702659E+01,9.500324E+01,3.290856E+02,7.262646E+01,736,1188,1017,16,4,16
5916,2026/09/15,19:44:46,9.490921E+01,8.580740E+01,9.500324E+01,1.691958E+02,7.521887E+01,736,1188,1017,16,4,16
5917,2026/09/15,19:45:46,9.490921E+01,8.513619E+01,9.497082E+01,1.653697E+02,7.714494E+01,737,1188,1018,2,4,2
5918,2026/09/15,19:46:46,9.487679E+01,8.619326E+01,9.500324E+01,3.342088E+02,7.445039E+01,738,1188,1020,2,4,2
5919,2026/09/15,19:47:46,9.490921E+01,8.734760E+01,9.497082E+01,2.502594E+02,7.161478E+01,740,1188,1021,2,4,2
5920,2026/09/15,19:48:46,9.487679E+01,8.837225E+01,9.500324E+01,2.224060E+02,7.473735E+01,742,1188,1023,2,4,2
5921,2026/09/15,19:49:46,9.487679E+01,8.958820E+01,9.497082E+01,2.201362E+02,7.603599E+01,744,1188,1025,2,4,2
5922,2026/09/15,19:50:46,9.493839E+01,8.933204E+01,9.500324E+01,2.217575E+02,7.473735E+01,745,1188,1025,16,4,16
5923,2026/09/15,19:51:46,9.490921E+01,8.821012E+01,9.497082E+01,2.733463E+02,7.493191E+01,745,1188,1025,16,4,16
5924,2026/09/15,19:52:46,9.487679E+01,8.689689E+01,9.500324E+01,1.637484E+02,7.536478E+01,745,1188,1025,16,4,16
5925,2026/09/15,19:53:46,9.487679E+01,8.599870E+01,9.500324E+01,1.679313E+02,7.517023E+01,745,1188,1025,16,4,16
5926,2026/09/15,19:54:46,9.490921E+01,8.510377E+01,9.497082E+01,1.759403E+02,7.512159E+01,745,1188,1025,16,4,16
5927,2026/09/15,19:55:46,9.490921E+01,8.593710E+01,9.497082E+01,1.813878E+02,7.521887E+01,746,1188,1027,2,4,2
5928,2026/09/15,19:56:46,9.490921E+01,8.692931E+01,9.500324E+01,2.704604E+02,7.469358E+01,748,1188,1029,2,4,2
5929,2026/09/15,19:57:46,9.487679E+01,8.779507E+01,9.500324E+01,2.694877E+02,7.488326E+01,750,1188,1030,2,4,2
5930,2026/09/15,19:58:46,9.487679E+01,8.866084E+01,9.497082E+01,2.723735E+02,7.502918E+01,751,1188,1032,2,4,2
5931,2026/09/15,19:59:46,9.490921E+01,8.942931E+01,9.497082E+01,4.319391E+02,7.195039E+01,753,1188,1034,2,4,2
5932,2026/09/15,20:00:46,9.490921E+01,8.987679E+01,9.500324E+01,2.916018E+02,7.195039E+01,755,1188,1035,16,4,16
5933,2026/09/15,20:01:46,9.487679E+01,8.769780E+01,9.500324E+01,3.287614E+02,7.666342E+01,755,1188,1035,16,4,16
5934,2026/09/15,20:02:46,9.490921E+01,8.596952E+01,9.497082E+01,3.252594E+02,7.498055E+01,755,1188,1035,16,4,16
5935,2026/09/15,20:03:46,9.490921E+01,8.497406E+01,9.500324E+01,2.980221E+02,7.565175E+01,755,1188,1036,2,4,2
5936,2026/09/15,20:04:46,9.490921E+01,8.568094E+01,9.497082E+01,3.771401E+02,7.238326E+01,757,1188,1038,2,4,2
5937,2026/09/15,20:05:46,9.490921E+01,8.606356E+01,9.497082E+01,2.855058E+02,7.820039E+01,759,1188,1039,2,4,2
5938,2026/09/15,20:06:46,9.490921E+01,8.696174E+01,9.500324E+01,2.890402E+02,7.526751E+01,761,1188,1041,2,4,2
5939,2026/09/15,20:07:46,9.490921E+01,8.782750E+01,9.500324E+01,2.762322E+02,7.473735E+01,763,1188,1043,2,4,2
5940,2026/09/15,20:08:46,9.487679E+01,8.872244E+01,9.500324E+01,2.714008E+02,7.502918E+01,765,1188,1044,2,4,2
5941,2026/09/15,20:09:46,9.487679E+01,8.962063E+01,9.500324E+01,2.694877E+02,7.498055E+01,766,1188,1046,2,4,2
5942,2026/09/15,20:10:46,9.487679E+01,8.926719E+01,9.497082E+01,2.726978E+02,7.483463E+01,767,1188,1047,16,4,16
5943,2026/09/15,20:11:46,9.490921E+01,8.779507E+01,9.500324E+01,2.826200E+02,7.570039E+01,767,1188,1047,16,4,16
5944,2026/09/15,20:12:46,9.490921E+01,8.631972E+01,9.497082E+01,3.060311E+02,7.498055E+01,767,1188,1047,16,4,16
5945,2026/09/15,20:13:46,9.487679E+01,8.481518E+01,9.500324E+01,3.217250E+02,7.315175E+01,767,1188,1047,2,4,2
5946,2026/09/15,20:14:46,9.490921E+01,8.488003E+01,9.500324E+01,3.326200E+02,7.618191E+01,769,1188,1049,2,4,2
5947,2026/09/15,20:15:46,9.493839E+01,8.561609E+01,9.497082E+01,2.666018E+02,7.488326E+01,771,1188,1050,2,4,2
5948,2026/09/15,20:16:46,9.487679E+01,8.651427E+01,9.497082E+01,2.694877E+02,7.603599E+01,773,1188,1052,2,4,2
5949,2026/09/15,20:17:46,9.487679E+01,8.696174E+01,9.500324E+01,3.822633E+02,7.579766E+01,774,1188,1054,2,4,2
5950,2026/09/15,20:18:46,9.490921E+01,8.766537E+01,9.500324E+01,2.467575E+02,7.546206E+01,776,1188,1056,2,4,2
5951,2026/09/15,20:19:46,9.490921E+01,8.869326E+01,9.497082E+01,2.454604E+02,7.555447E+01,778,1188,1057,2,4,2
5952,2026/09/15,20:20:46,9.490921E+01,8.971790E+01,9.500324E+01,2.522049E+02,7.555447E+01,780,1188,1059,2,4,2
5953,2026/09/15,20:21:46,9.487679E+01,8.920558E+01,9.500324E+01,2.461089E+02,7.536478E+01,780,1188,1060,16,4,16
5954,2026/09/15,20:22:46,9.487679E+01,8.779507E+01,9.497082E+01,2.835927E+02,7.469358E+01,780,1188,1060,16,4,16
5955,2026/09/15,20:23:46,9.487679E+01,8.631972E+01,9.497082E+01,3.210765E+02,7.531615E+01,780,1188,1060,16,4,16
5956,2026/09/15,20:24:46,9.487679E+01,8.481518E+01,9.500324E+01,3.079442E+02,7.512159E+01,781,1188,1060,2,4,2
5957,2026/09/15,20:25:46,9.490921E+01,8.551881E+01,9.500324E+01,3.297341E+02,7.435311E+01,782,1188,1061,2,4,2
5958,2026/09/15,20:26:46,9.487679E+01,8.612841E+01,9.500324E+01,3.223735E+02,7.469358E+01,784,1188,1063,2,4,2
5959,2026/09/15,20:27:46,9.490921E+01,8.657588E+01,9.497082E+01,4.707198E+02,6.854086E+01,786,1188,1065,2,4,2
5960,2026/09/15,20:28:46,9.490921E+01,8.683204E+01,9.497082E+01,3.502270E+02,7.570039E+01,788,1188,1067,2,4,2
5961,2026/09/15,20:29:46,9.487679E+01,8.683204E+01,9.500324E+01,3.473411E+02,7.776751E+01,790,1188,1068,2,4,2
5962,2026/09/15,20:30:46,9.487679E+01,8.664073E+01,9.500324E+01,5.767510E+02,7.353599E+01,791,1188,1070,2,4,2
5963,2026/09/15,20:31:46,9.487679E+01,8.680286E+01,9.500324E+01,3.024968E+02,7.565175E+01,793,1188,1072,2,4,2
5964,2026/09/15,20:32:46,9.487679E+01,8.699416E+01,9.497082E+01,3.095331E+02,7.733463E+01,795,1188,1073,2,4,2
5965,2026/09/15,20:33:46,9.487679E+01,8.725033E+01,9.500324E+01,4.726330E+02,7.392023E+01,797,1188,1075,2,4,2
5966,2026/09/15,20:34:46,9.487679E+01,8.769780E+01,9.500324E+01,4.114462E+02,7.517023E+01,799,1188,1077,2,4,2
5967,2026/09/15,20:35:46,9.487679E+01,8.788911E+01,9.497082E+01,3.329442E+02,7.843871E+01,800,1188,1079,2,4,2
5968,2026/09/15,20:36:46,9.490921E+01,8.862841E+01,9.497082E+01,3.089170E+02,7.546206E+01,802,1188,1080,2,4,2
5969,2026/09/15,20:37:46,9.490921E+01,8.949416E+01,9.497082E+01,2.640402E+02,7.507782E+01,804,1188,1082,2,4,2
5970,2026/09/15,20:38:46,9.487679E+01,8.952335E+01,9.500324E+01,2.698120E+02,7.478599E+01,805,1188,1083,16,4,16
5971,2026/09/15,20:39:46,9.490921E+01,8.821012E+01,9.500324E+01,1.637484E+02,7.733463E+01,805,1188,1083,16,4,16
5972,2026/09/15,20:40:46,9.490921E+01,8.728275E+01,9.500324E+01,1.800908E+02,7.517023E+01,805,1188,1083,16,4,16
5973,2026/09/15,20:41:46,9.490921E+01,8.635214E+01,9.500324E+01,1.804151E+02,7.526751E+01,805,1188,1083,16,4,16
5974,2026/09/15,20:42:46,9.487679E+01,8.491245E+01,9.497082E+01,2.900130E+02,7.430933E+01,805,1188,1083,16,4,16
5975,2026/09/15,20:43:46,9.487679E+01,8.580740E+01,9.500324E+01,1.932231E+02,7.483463E+01,807,1188,1085,2,4,2
5976,2026/09/15,20:44:46,9.487679E+01,8.721790E+01,9.497082E+01,1.611868E+02,7.555447E+01,809,1188,1086,2,4,2
5977,2026/09/15,20:45:46,9.490921E+01,8.862841E+01,9.500324E+01,1.986706E+02,7.521887E+01,811,1188,1088,2,4,2
5978,2026/09/15,20:46:46,9.487679E+01,8.965305E+01,9.497082E+01,3.383917E+02,7.430933E+01,812,1188,1090,2,4,2
5979,2026/09/15,20:47:46,9.487679E+01,8.955578E+01,9.497082E+01,2.178988E+02,7.017509E+01,813,1188,1090,16,4,16
5980,2026/09/15,20:48:46,9.490921E+01,8.833982E+01,9.500324E+01,2.054151E+02,7.502918E+01,813,1188,1090,16,4,16
5981,2026/09/15,20:49:46,9.490921E+01,8.725033E+01,9.500324E+01,2.060636E+02,7.488326E+01,813,1188,1090,16,4,16
5982,2026/09/15,20:50:46,9.487679E+01,8.625811E+01,9.500324E+01,1.461414E+02,7.570039E+01,813,1188,1090,16,4,16
5983,2026/09/15,20:51:46,9.490921E+01,8.548638E+01,9.497082E+01,1.483787E+02,7.502918E+01,813,1188,1090,16,4,16
5984,2026/09/15,20:52:46,9.493839E+01,8.519780E+01,9.497082E+01,1.381323E+02,7.498055E+01,813,1188,1091,2,4,2
5985,2026/09/15,20:53:46,9.487679E+01,8.670558E+01,9.497082E+01,1.608625E+02,7.517023E+01,815,1188,1093,2,4,2
5986,2026/09/15,20:54:46,9.490921E+01,8.811609E+01,9.500324E+01,1.608625E+02,7.411478E+01,817,1188,1094,2,4,2
5987,2026/09/15,20:55:46,9.487679E+01,8.936446E+01,9.497082E+01,2.425746E+02,7.214494E+01,819,1188,1096,2,4,2
5988,2026/09/15,20:56:46,9.487679E+01,8.984436E+01,9.497082E+01,3.114786E+02,7.483463E+01,820,1188,1097,16,4,16
5989,2026/09/15,20:57:46,9.487679E+01,8.830740E+01,9.497082E+01,1.932231E+02,7.695039E+01,820,1188,1097,16,4,16
5990,2026/09/15,20:58:46,9.490921E+01,8.731518E+01,9.497082E+01,1.842737E+02,7.526751E+01,820,1188,1097,16,4,16
5991,2026/09/15,20:59:46,9.487679E+01,8.599870E+01,9.500324E+01,4.127108E+02,7.219358E+01,820,1188,1097,16,4,16
5992,2026/09/15,21:00:46,9.490921E+01,8.497406E+01,9.500324E+01,3.268483E+02,7.454766E+01,821,1188,1098,2,4,2
5993,2026/09/15,21:01:46,9.490921E+01,8.507134E+01,9.500324E+01,3.329442E+02,7.843871E+01,823,1188,1100,2,4,2
5994,2026/09/15,21:02:46,9.487679E+01,8.616084E+01,9.500324E+01,2.236706E+02,7.541342E+01,825,1188,1101,2,4,2
5995,2026/09/15,21:03:46,9.490921E+01,8.744164E+01,9.500324E+01,1.797665E+02,7.541342E+01,826,1188,1103,2,4,2
5996,2026/09/15,21:04:46,9.490921E+01,8.881972E+01,9.500324E+01,1.794747E+02,7.536478E+01,828,1188,1105,2,4,2
5997,2026/09/15,21:05:46,9.487679E+01,8.994164E+01,9.500324E+01,1.887484E+02,7.512159E+01,830,1188,1106,16,4,16
5998,2026/09/15,21:06:46,9.490921E+01,8.901102E+01,9.497082E+01,2.031777E+02,7.478599E+01,830,1188,1106,16,4,16
5999,2026/09/15,21:07:46,9.487679E+01,8.792153E+01,9.500324E+01,1.970817E+02,7.498055E+01,830,1188,1106,16,4,16
6000,2026/09/15,21:08:46,9.490921E+01,8.651427E+01,9.500324E+01,3.188392E+02,7.493191E+01,830,1188,1106,16,4,16
6001,2026/09/15,21:09:46,9.490921E+01,8.510377E+01,9.497082E+01,2.050908E+02,7.469358E+01,830,1188,1106,16,4,16
6002,2026/09/15,21:10:46,9.487679E+01,8.574255E+01,9.497082E+01,2.239948E+02,7.493191E+01,831,1188,1108,2,4,2
6003,2026/09/15,21:11:46,9.490921E+01,8.702659E+01,9.500324E+01,1.974060E+02,7.483463E+01,833,1188,1109,2,4,2
6004,2026/09/15,21:12:46,9.490921E+01,8.814851E+01,9.500324E+01,2.211089E+02,7.512159E+01,835,1188,1111,2,4,2
6005,2026/09/15,21:13:46,9.490921E+01,8.939689E+01,9.500324E+01,1.948444E+02,7.526751E+01,837,1188,1113,2,4,2
6006,2026/09/15,21:14:46,9.487679E+01,8.958820E+01,9.497082E+01,1.880999E+02,7.531615E+01,837,1190,1114,16,4,16
6007,2026/09/15,21:15:46,9.487679E+01,8.853113E+01,9.500324E+01,2.345655E+02,7.416342E+01,837,1191,1114,16,4,16
6008,2026/09/15,21:16:46,9.490921E+01,8.625811E+01,9.500324E+01,4.572633E+02,7.892023E+01,837,1192,1114,16,4,16
6009,2026/09/15,21:17:46,9.493839E+01,8.468548E+01,9.500324E+01,5.126783E+02,7.118191E+01,838,1194,1114,2,4,2
6010,2026/09/15,21:18:46,9.487679E+01,8.462387E+01,9.497082E+01,3.736382E+02,7.651751E+01,839,1195,1115,2,4,2
6011,2026/09/15,21:19:46,9.487679E+01,8.439689E+01,9.500324E+01,5.184501E+02,7.973735E+01,841,1196,1117,2,4,2
6012,2026/09/15,21:20:46,9.487679E+01,8.459145E+01,9.497082E+01,5.187744E+02,7.089494E+01,843,1198,1119,2,4,2
6013,2026/09/15,21:21:46,9.490921E+01,8.478275E+01,9.500324E+01,3.883593E+02,7.435311E+01,845,1199,1121,2,4,2
6014,2026/09/15,21:22:46,9.487679E+01,8.564851E+01,9.497082E+01,3.720169E+02,7.199902E+01,847,1201,1122,2,4,2
6015,2026/09/15,21:23:46,9.487679E+01,8.587225E+01,9.500324E+01,3.784371E+02,7.464494E+01,848,1202,1124,2,4,2
6016,2026/09/15,21:24:46,9.490921E+01,8.670558E+01,9.500324E+01,1.913100E+02,7.493191E+01,850,1203,1126,2,4,2
6017,2026/09/15,21:25:46,9.487679E+01,8.808366E+01,9.500324E+01,1.737030E+02,7.536478E+01,852,1204,1127,2,8,2
6018,2026/09/15,21:26:46,9.487679E+01,8.926719E+01,9.497082E+01,2.252918E+02,7.488326E+01,854,1204,1129,2,8,2
6019,2026/09/15,21:27:46,9.484436E+01,8.971790E+01,9.500324E+01,1.999676E+02,7.498055E+01,855,1204,1130,16,8,16
6020,2026/09/15,21:28:46,9.487679E+01,8.859599E+01,9.497082E+01,2.146887E+02,7.493191E+01,855,1204,1130,16,8,16
6021,2026/09/15,21:29:46,9.487679E+01,8.750648E+01,9.500324E+01,2.089494E+02,7.473735E+01,855,1204,1130,16,8,16
6022,2026/09/15,21:30:46,9.487679E+01,8.625811E+01,9.500324E+01,2.464332E+02,7.531615E+01,855,1204,1130,16,8,16
6023,2026/09/15,21:31:46,9.490921E+01,8.497406E+01,9.497082E+01,2.595655E+02,7.512159E+01,855,1204,1130,16,8,16
6024,2026/09/15,21:32:46,9.487679E+01,8.564851E+01,9.497082E+01,3.874189E+02,7.195039E+01,857,1204,1132,2,8,2
6025,2026/09/15,21:33:46,9.487679E+01,8.654345E+01,9.500324E+01,3.979896E+02,7.185797E+01,858,1204,1133,2,8,2
6026,2026/09/15,21:34:46,9.487679E+01,8.712063E+01,9.500324E+01,2.624514E+02,7.478599E+01,860,1204,1135,2,8,2
6027,2026/09/15,21:35:46,9.487679E+01,8.798638E+01,9.500324E+01,2.678988E+02,7.498055E+01,862,1204,1137,2,8,2
6028,2026/09/15,21:36:46,9.490921E+01,8.891699E+01,9.500324E+01,3.483139E+02,7.416342E+01,864,1204,1138,2,8,2
6029,2026/09/15,21:37:46,9.487679E+01,8.936446E+01,9.497082E+01,3.428664E+02,7.464494E+01,866,1204,1140,2,8,2
6030,2026/09/15,21:38:46,9.490921E+01,8.990921E+01,9.500324E+01,3.217250E+02,7.512159E+01,867,1204,1142,2,8,2
6031,2026/09/15,21:39:46,9.490921E+01,8.859599E+01,9.500324E+01,3.249352E+02,7.483463E+01,868,1204,1142,16,8,16
6032,2026/09/15,21:40:46,9.487679E+01,8.692931E+01,9.497082E+01,3.201038E+02,7.507782E+01,868,1204,1142,16,8,16
6033,2026/09/15,21:41:46,9.490921E+01,8.478275E+01,9.500324E+01,3.508755E+02,7.998055E+01,868,1204,1142,2,8,2
6034,2026/09/15,21:42:46,9.493839E+01,8.532750E+01,9.497082E+01,3.207523E+02,7.502918E+01,870,1204,1144,2,8,2
6035,2026/09/15,21:43:46,9.490921E+01,8.593710E+01,9.500324E+01,3.229896E+02,7.498055E+01,871,1204,1146,2,8,2
6036,2026/09/15,21:44:46,9.490921E+01,8.654345E+01,9.500324E+01,3.441634E+02,7.507782E+01,873,1204,1147,2,8,2
6037,2026/09/15,21:45:46,9.487679E+01,8.699416E+01,9.497082E+01,3.585603E+02,7.421206E+01,875,1204,1149,2,8,2
6038,2026/09/15,21:46:46,9.493839E+01,8.712063E+01,9.497082E+01,6.501297E+02,6.272373E+01,877,1204,1151,2,8,2
6039,2026/09/15,21:47:46,9.487679E+01,8.609599E+01,9.500324E+01,4.873541E+02,7.935311E+01,879,1204,1152,2,8,2
6040,2026/09/15,21:48:46,9.490921E+01,8.609599E+01,9.500324E+01,4.107977E+02,7.930447E+01,880,1204,1154,2,8,2
6041,2026/09/15,21:49:46,9.487679E+01,8.651427E+01,9.500324E+01,3.627432E+02,7.517023E+01,882,1204,1156,2,8,2
6042,2026/09/15,21:50:46,9.487679E+01,8.705902E+01,9.497082E+01,3.271725E+02,7.829766E+01,884,1204,1158,2,8,2
6043,2026/09/15,21:51:46,9.490921E+01,8.760377E+01,9.497082E+01,3.986057E+02,7.882295E+01,886,1204,1159,2,8,2
6044,2026/09/15,21:52:46,9.490921E+01,8.866084E+01,9.500324E+01,3.105058E+02,7.324902E+01,888,1204,1161,2,8,2
6045,2026/09/15,21:53:46,9.493839E+01,8.939689E+01,9.500324E+01,3.198120E+02,7.387646E+01,889,1204,1163,2,8,2
6046,2026/09/15,21:54:46,9.487679E+01,8.994164E+01,9.500324E+01,2.236706E+02,7.637159E+01,891,1204,1164,16,8,16
6047,2026/09/15,21:55:46,9.487679E+01,8.888457E+01,9.500324E+01,2.140726E+02,7.546206E+01,891,1204,1164,16,8,16
6048,2026/09/15,21:56:46,9.490921E+01,8.782750E+01,9.500324E+01,2.255837E+02,7.430933E+01,891,1204,1164,16,8,16
6049,2026/09/15,21:57:46,9.487679E+01,8.657588E+01,9.500324E+01,2.448119E+02,7.464494E+01,891,1204,1164,16,8,16
6050,2026/09/15,21:58:46,9.490921E+01,8.535992E+01,9.497082E+01,2.217575E+02,7.555447E+01,891,1204,1164,16,8,16
6051,2026/09/15,21:59:46,9.487679E+01,8.542477E+01,9.497082E+01,2.489948E+02,7.204766E+01,892,1204,1165,2,8,2
6052,2026/09/15,22:00:46,9.493839E+01,8.599870E+01,9.497082E+01,3.406291E+02,7.406615E+01,894,1204,1167,2,8,2
6053,2026/09/15,22:01:46,9.487679E+01,8.664073E+01,9.497082E+01,2.355383E+02,7.579766E+01,896,1204,1169,2,8,2
6054,2026/09/15,22:02:46,9.493839E+01,8.753891E+01,9.500324E+01,2.307393E+02,7.593871E+01,898,1204,1171,2,8,2
6055,2026/09/15,22:03:46,9.490921E+01,8.811609E+01,9.497082E+01,4.120623E+02,7.363326E+01,899,1204,1172,2,8,2
6056,2026/09/15,22:04:46,9.493839E+01,8.888457E+01,9.500324E+01,3.899806E+02,7.166342E+01,901,1204,1174,2,8,2
6057,2026/09/15,22:05:46,9.490921E+01,8.955578E+01,9.500324E+01,2.111868E+02,7.646887E+01,903,1204,1176,2,8,2
6058,2026/09/15,22:06:46,9.490921E+01,8.878729E+01,9.500324E+01,4.889754E+02,7.248055E+01,904,1204,1176,16,8,16
6059,2026/09/15,22:07:46,9.490921E+01,8.718548E+01,9.497082E+01,3.076200E+02,7.416342E+01,904,1204,1176,16,8,16
6060,2026/09/15,22:08:46,9.490921E+01,8.587225E+01,9.500324E+01,1.871595E+02,7.507782E+01,904,1204,1176,16,8,16
6061,2026/09/15,22:09:46,9.487679E+01,8.491245E+01,9.500324E+01,1.996433E+02,7.488326E+01,904,1204,1176,2,8,2
6062,2026/09/15,22:10:46,9.490921E+01,8.603113E+01,9.500324E+01,1.842737E+02,7.512159E+01,906,1204,1178,2,8,2
6063,2026/09/15,22:11:46,9.487679E+01,8.734760E+01,9.500324E+01,1.935473E+02,7.493191E+01,907,1204,1180,2,8,2
6064,2026/09/15,22:12:46,9.487679E+01,8.856356E+01,9.497082E+01,2.163100E+02,7.459630E+01,909,1204,1182,2,8,2
6065,2026/09/15,22:13:46,9.487679E+01,8.971790E+01,9.497082E+01,2.156615E+02,7.493191E+01,911,1204,1183,2,8,2
6066,2026/09/15,22:14:46,9.490921E+01,8.910831E+01,9.500324E+01,3.072957E+02,7.526751E+01,912,1204,1184,16,8,16
6067,2026/09/15,22:15:46,9.487679E+01,8.782750E+01,9.497082E+01,2.083009E+02,7.440175E+01,912,1204,1184,16,8,16
6068,2026/09/15,22:16:46,9.490921E+01,8.670558E+01,9.497082E+01,2.195201E+02,7.521887E+01,912,1204,1184,16,8,16
6069,2026/09/15,22:17:46,9.490921E+01,8.555124E+01,9.497082E+01,2.230220E+02,7.459630E+01,912,1204,1184,16,8,16
6070,2026/09/15,22:18:46,9.487679E+01,8.532750E+01,9.497082E+01,2.178988E+02,7.478599E+01,913,1204,1185,2,8,2
6071,2026/09/15,22:19:46,9.487679E+01,8.612841E+01,9.500324E+01,3.636835E+02,7.507782E+01,914,1204,1186,2,8,2
6072,2026/09/15,22:20:46,9.493839E+01,8.725033E+01,9.497082E+01,3.307069E+02,7.079766E+01,916,1204,1188,2,8,2
6073,2026/09/15,22:21:46,9.493839E+01,8.785992E+01,9.500324E+01,2.111868E+02,7.646887E+01,918,1204,1190,2,8,2
6074,2026/09/15,22:22:46,9.490921E+01,8.878729E+01,9.497082E+01,3.261997E+02,7.546206E+01,920,1204,1192,2,8,2
6075,2026/09/15,22:23:46,9.490921E+01,8.952335E+01,9.500324E+01,2.086252E+02,7.699902E+01,922,1204,1193,2,8,2
6076,2026/09/15,22:24:46,9.487679E+01,8.923801E+01,9.497082E+01,2.842412E+02,7.445039E+01,922,1204,1194,16,8,16
6077,2026/09/15,22:25:46,9.487679E+01,8.785992E+01,9.500324E+01,2.960765E+02,7.396887E+01,922,1204,1194,16,8,16
6078,2026/09/15,22:26:46,9.487679E+01,8.635214E+01,9.497082E+01,3.005837E+02,7.449902E+01,922,1204,1194,16,8,16
6079,2026/09/15,22:27:46,9.487679E+01,8.516862E+01,9.500324E+01,2.976978E+02,7.373055E+01,922,1204,1194,16,8,16
6080,2026/09/15,22:28:46,9.490921E+01,8.539235E+01,9.497082E+01,2.002918E+02,7.646887E+01,924,1204,1195,2,8,2
6081,2026/09/15,22:29:46,9.493839E+01,8.670558E+01,9.500324E+01,1.839494E+02,7.507782E+01,926,1204,1197,2,8,2
6082,2026/09/15,22:30:46,9.490921E+01,8.805124E+01,9.500324E+01,1.980545E+02,7.416342E+01,927,1204,1199,2,8,2
6083,2026/09/15,22:31:46,9.490921E+01,8.929961E+01,9.497082E+01,1.938716E+02,7.507782E+01,929,1204,1200,2,8,2
6084,2026/09/15,22:32:46,9.490921E+01,8.965305E+01,9.500324E+01,1.957847E+02,7.507782E+01,930,1204,1201,16,8,16
6085,2026/09/15,22:33:46,9.487679E+01,8.859599E+01,9.500324E+01,2.012322E+02,7.488326E+01,930,1204,1201,16,8,16
6086,2026/09/15,22:34:46,9.490921E+01,8.702659E+01,9.500324E+01,2.002918E+02,7.656615E+01,930,1204,1201,16,8,16
6087,2026/09/15,22:35:46,9.490921E+01,8.574255E+01,9.500324E+01,1.893969E+02,7.680447E+01,930,1204,1201,16,8,16
6088,2026/09/15,22:36:46,9.487679E+01,8.491245E+01,9.497082E+01,1.506161E+02,7.541342E+01,930,1204,1201,2,8,2
6089,2026/09/15,22:37:46,9.487679E+01,8.635214E+01,9.500324E+01,1.621595E+02,7.498055E+01,932,1204,1203,2,8,2
6090,2026/09/15,22:38:46,9.487679E+01,8.769780E+01,9.497082E+01,2.166342E+02,7.435311E+01,934,1204,1205,2,8,2
6091,2026/09/15,22:39:46,9.487679E+01,8.891699E+01,9.500324E+01,2.076524E+02,7.603599E+01,936,1204,1207,2,8,2
6092,2026/09/15,22:40:46,9.487679E+01,8.997406E+01,9.500324E+01,2.143969E+02,7.507782E+01,937,1204,1208,16,8,16
6093,2026/09/15,22:41:46,9.490921E+01,8.888457E+01,9.497082E+01,3.146563E+02,7.209630E+01,937,1204,1208,16,8,16
6094,2026/09/15,22:42:46,9.487679E+01,8.696174E+01,9.497082E+01,4.687743E+02,7.324902E+01,937,1204,1208,16,8,16
6095,2026/09/15,22:43:46,9.490921E+01,8.465305E+01,9.500324E+01,4.915370E+02,7.483463E+01,937,1204,1208,2,8,2
6096,2026/09/15,22:44:46,9.493839E+01,8.484760E+01,9.500324E+01,3.905966E+02,7.570039E+01,939,1204,1210,2,8,2
6097,2026/09/15,22:45:46,9.490921E+01,8.516862E+01,9.497082E+01,3.915694E+02,7.483463E+01,941,1204,1212,2,8,2
6098,2026/09/15,22:46:46,9.490921E+01,8.548638E+01,9.497082E+01,3.902724E+02,7.411478E+01,943,1204,1213,2,8,2
6099,2026/09/15,22:47:46,9.490921E+01,8.664073E+01,9.500324E+01,1.900454E+02,7.551070E+01,945,1204,1215,2,8,2
6100,2026/09/15,22:48:46,9.487679E+01,8.798638E+01,9.497082E+01,1.852140E+02,7.473735E+01,946,1204,1217,2,8,2
6101,2026/09/15,22:49:46,9.490921E+01,8.904346E+01,9.497082E+01,3.124189E+02,7.421206E+01,948,1204,1219,2,8,2
6102,2026/09/15,22:50:46,9.490921E+01,8.933204E+01,9.500324E+01,4.444229E+02,7.440175E+01,950,1204,1220,2,8,2
6103,2026/09/15,22:51:46,9.490921E+01,8.942931E+01,9.500324E+01,3.691310E+02,7.560311E+01,952,1204,1222,2,8,2
6104,2026/09/15,22:52:46,9.493839E+01,8.971790E+01,9.497082E+01,3.934825E+02,7.555447E+01,954,1204,1224,2,8,2
6105,2026/09/15,22:53:46,9.487679E+01,8.997406E+01,9.500324E+01,3.736382E+02,7.469358E+01,955,1204,1225,16,8,16
6106,2026/09/15,22:54:46,9.490921E+01,8.801881E+01,9.497082E+01,3.874189E+02,7.498055E+01,955,1204,1225,16,8,16
6107,2026/09/15,22:55:46,9.493839E+01,8.612841E+01,9.500324E+01,3.335603E+02,7.541342E+01,955,1204,1225,16,8,16
6108,2026/09/15,22:56:46,9.490921E+01,8.475033E+01,9.500324E+01,4.098249E+02,7.526751E+01,956,1204,1226,2,8,2
6109,2026/09/15,22:57:46,9.487679E+01,8.484760E+01,9.500324E+01,4.162451E+02,7.493191E+01,958,1204,1228,2,8,2
6110,2026/09/15,22:58:46,9.490921E+01,8.488003E+01,9.500324E+01,5.187744E+02,7.301070E+01,960,1204,1229,2,8,2
6111,2026/09/15,22:59:46,9.487679E+01,8.436771E+01,9.497082E+01,5.536965E+02,7.401751E+01,961,1204,1231,2,8,2
6112,2026/09/15,23:00:46,9.493839E+01,8.423801E+01,9.497082E+01,4.412451E+02,7.507782E+01,963,1204,1233,2,8,2
6113,2026/09/15,23:01:46,9.490921E+01,8.430286E+01,9.500324E+01,3.281129E+02,7.743190E+01,965,1204,1235,2,8,2
6114,2026/09/15,23:02:46,9.487679E+01,8.491245E+01,9.500324E+01,3.220493E+02,7.589494E+01,967,1204,1236,2,8,2
6115,2026/09/15,23:03:46,9.490921E+01,8.555124E+01,9.497082E+01,3.153048E+02,7.435311E+01,969,1204,1238,2,8,2
6116,2026/09/15,23:04:46,9.490921E+01,8.628729E+01,9.497082E+01,2.822957E+02,7.469358E+01,971,1204,1240,2,8,2
6117,2026/09/15,23:05:46,9.490921E+01,8.708820E+01,9.497082E+01,2.723735E+02,7.531615E+01,972,1204,1241,2,8,2
6118,2026/09/15,23:06:46,9.490921E+01,8.795396E+01,9.500324E+01,3.120947E+02,7.498055E+01,974,1204,1243,2,8,2
6119,2026/09/15,23:07:46,9.493839E+01,8.869326E+01,9.500324E+01,3.329442E+02,7.521887E+01,976,1204,1245,2,8,2
6120,2026/09/15,23:08:46,9.487679E+01,8.866084E+01,9.500324E+01,4.784047E+02,7.512159E+01,978,1204,1247,2,8,2
6121,2026/09/15,23:09:46,9.490921E+01,8.827497E+01,9.497082E+01,5.187744E+02,7.459630E+01,980,1204,1248,2,8,2
6122,2026/09/15,23:10:46,9.490921E+01,8.801881E+01,9.500324E+01,5.219844E+02,7.642023E+01,981,1204,1250,2,8,2
6123,2026/09/15,23:11:46,9.490921E+01,8.769780E+01,9.500324E+01,5.190986E+02,7.507782E+01,983,1204,1252,2,8,2
6124,2026/09/15,23:12:46,9.490921E+01,8.731518E+01,9.500324E+01,4.985733E+02,7.526751E+01,985,1204,1253,2,8,2
6125,2026/09/15,23:13:46,9.487679E+01,8.702659E+01,9.500324E+01,5.065824E+02,7.551070E+01,987,1204,1255,2,8,2
6126,2026/09/15,23:14:46,9.493839E+01,8.667316E+01,9.500324E+01,4.963359E+02,7.574902E+01,989,1204,1257,2,8,2
6127,2026/09/15,23:15:46,9.490921E+01,8.635214E+01,9.497082E+01,4.889754E+02,7.469358E+01,990,1204,1259,2,8,2
6128,2026/09/15,23:16:46,9.487679E+01,8.609599E+01,9.497082E+01,4.899481E+02,7.593871E+01,992,1204,1260,2,8,2
6129,2026/09/15,23:17:46,9.487679E+01,8.593710E+01,9.497082E+01,4.703956E+02,7.526751E+01,994,1204,1262,2,8,2
6130,2026/09/15,23:18:46,9.490921E+01,8.568094E+01,9.500324E+01,4.857653E+02,7.498055E+01,996,1204,1264,2,8,2
6131,2026/09/15,23:19:46,9.490921E+01,8.542477E+01,9.497082E+01,4.982490E+02,7.483463E+01,998,1204,1265,2,8,2
6132,2026/09/15,23:20:46,9.490921E+01,8.488003E+01,9.500324E+01,5.773995E+02,7.824902E+01,999,1204,1267,2,8,2
6133,2026/09/15,23:21:46,9.493839E+01,8.516862E+01,9.500324E+01,3.175421E+02,7.593871E+01,1001,1204,1269,2,8,2
6134,2026/09/15,23:22:46,9.487679E+01,8.583982E+01,9.500324E+01,2.992867E+02,7.579766E+01,1003,1204,1271,2,8,2
6135,2026/09/15,23:23:46,9.487679E+01,8.651427E+01,9.497082E+01,3.063554E+02,7.560311E+01,1005,1204,1272,2,8,2
6136,2026/09/15,23:24:46,9.490921E+01,8.731518E+01,9.500324E+01,2.851816E+02,7.473735E+01,1007,1204,1274,2,8,2
6137,2026/09/15,23:25:46,9.487679E+01,8.817770E+01,9.500324E+01,2.669261E+02,7.493191E+01,1008,1204,1276,2,8,2
6138,2026/09/15,23:26:46,9.490921E+01,8.910831E+01,9.500324E+01,2.896887E+02,7.473735E+01,1010,1204,1277,2,8,2
6139,2026/09/15,23:27:46,9.493839E+01,8.997406E+01,9.500324E+01,2.595655E+02,7.507782E+01,1012,1204,1279,2,8,2
6140,2026/09/15,23:28:46,9.487679E+01,8.878729E+01,9.497082E+01,2.656615E+02,7.473735E+01,1012,1204,1279,16,8,16
6141,2026/09/15,23:29:46,9.487679E+01,8.721790E+01,9.500324E+01,3.162776E+02,7.478599E+01,1012,1204,1279,16,8,16
6142,2026/09/15,23:30:46,9.490921E+01,8.555124E+01,9.497082E+01,3.207523E+02,7.421206E+01,1012,1204,1279,16,8,16
6143,2026/09/15,23:31:46,9.490921E+01,8.494164E+01,9.500324E+01,3.588846E+02,7.430933E+01,1013,1204,1280,2,8,2
6144,2026/09/15,23:32:46,9.490921E+01,8.539235E+01,9.497082E+01,3.492867E+02,7.488326E+01,1015,1204,1282,2,8,2
6145,2026/09/15,23:33:46,9.487679E+01,8.568094E+01,9.497082E+01,4.405966E+02,7.445039E+01,1017,1204,1284,2,8,2
6146,2026/09/15,23:34:46,9.493839E+01,8.587225E+01,9.500324E+01,3.028210E+02,7.598735E+01,1019,1204,1285,2,8,2
6147,2026/09/15,23:35:46,9.487679E+01,8.670558E+01,9.497082E+01,2.608301E+02,7.498055E+01,1020,1204,1287,2,8,2
6148,2026/09/15,23:36:46,9.490921E+01,8.763295E+01,9.500324E+01,2.602140E+02,7.498055E+01,1022,1204,1289,2,8,2
6149,2026/09/15,23:37:46,9.490921E+01,8.856356E+01,9.497082E+01,2.633917E+02,7.493191E+01,1024,1204,1290,2,8,2
6150,2026/09/15,23:38:46,9.493839E+01,8.949416E+01,9.500324E+01,2.755836E+02,7.507782E+01,1026,1204,1292,2,8,2
6151,2026/09/15,23:39:46,9.487679E+01,8.942931E+01,9.497082E+01,2.742867E+02,7.469358E+01,1027,1204,1293,16,8,16
6152,2026/09/15,23:40:46,9.493839E+01,8.798638E+01,9.497082E+01,2.736706E+02,7.488326E+01,1027,1204,1293,16,8,16
6153,2026/09/15,23:41:46,9.490921E+01,8.664073E+01,9.500324E+01,2.541180E+02,7.623055E+01,1027,1204,1293,16,8,16
6154,2026/09/15,23:42:46,9.493839E+01,8.523022E+01,9.500324E+01,3.143645E+02,7.473735E+01,1027,1204,1293,16,8,16
6155,2026/09/15,23:43:46,9.490921E+01,8.539235E+01,9.500324E+01,2.839170E+02,7.488326E+01,1028,1204,1294,2,8,2
6156,2026/09/15,23:44:46,9.487679E+01,8.619326E+01,9.500324E+01,2.800584E+02,7.473735E+01,1030,1204,1296,2,8,2
6157,2026/09/15,23:45:46,9.490921E+01,8.680286E+01,9.500324E+01,4.014916E+02,7.363326E+01,1032,1204,1298,2,8,2
6158,2026/09/15,23:46:46,9.487679E+01,8.702659E+01,9.500324E+01,4.162451E+02,7.469358E+01,1033,1204,1299,2,8,2
6159,2026/09/15,23:47:46,9.487679E+01,8.747406E+01,9.497082E+01,3.842088E+02,7.421206E+01,1035,1204,1301,2,8,2
6160,2026/09/15,23:48:46,9.487679E+01,8.805124E+01,9.497082E+01,2.348898E+02,7.521887E+01,1037,1204,1303,2,8,2
6161,2026/09/15,23:49:46,9.487679E+01,8.843385E+01,9.500324E+01,3.861219E+02,7.416342E+01,1039,1204,1305,2,8,2
6162,2026/09/15,23:50:46,9.490921E+01,8.907588E+01,9.497082E+01,3.656291E+02,7.454766E+01,1041,1204,1306,2,8,2
6163,2026/09/15,23:51:46,9.490921E+01,8.939689E+01,9.500324E+01,3.797017E+02,7.454766E+01,1043,1204,1308,2,8,2
6164,2026/09/15,23:52:46,9.490921E+01,8.977951E+01,9.497082E+01,2.698120E+02,7.488326E+01,1044,1204,1309,16,8,16
6165,2026/09/15,23:53:46,9.490921E+01,8.833982E+01,9.500324E+01,2.688392E+02,7.627918E+01,1044,1204,1309,16,8,16
6166,2026/09/15,23:54:46,9.490921E+01,8.689689E+01,9.497082E+01,3.204280E+02,7.493191E+01,1044,1204,1309,16,8,16
6167,2026/09/15,23:55:46,9.487679E+01,8.523022E+01,9.500324E+01,3.271725E+02,7.411478E+01,1044,1204,1309,16,8,16
6168,2026/09/15,23:56:46,9.493839E+01,8.564851E+01,9.497082E+01,1.967575E+02,7.526751E+01,1045,1204,1311,2,8,2
6169,2026/09/15,23:57:46,9.490921E+01,8.689689E+01,9.500324E+01,2.236706E+02,7.531615E+01,1047,1204,1312,2,8,2
6170,2026/09/15,23:58:46,9.487679E+01,8.805124E+01,9.500324E+01,2.163100E+02,7.541342E+01,1049,1204,1314,2,8,2
6171,2026/09/15,23:59:46,9.487679E+01,8.933204E+01,9.497082E+01,1.589494E+02,7.396887E+01,1051,1204,1316,2,8,2
6172,2026/09/16,00:00:46,9.487679E+01,8.965305E+01,9.497082E+01,1.615110E+02,7.478599E+01,1052,1204,1317,16,8,16
6173,2026/09/16,00:01:46,9.490921E+01,8.891699E+01,9.497082E+01,1.291505E+02,7.531615E+01,1052,1204,1317,16,8,16
6174,2026/09/16,00:02:46,9.487679E+01,8.824255E+01,9.497082E+01,1.307717E+02,7.526751E+01,1052,1204,1317,16,8,16
6175,2026/09/16,00:03:46,9.493839E+01,8.753891E+01,9.500324E+01,1.358949E+02,7.502918E+01,1052,1204,1317,16,8,16
6176,2026/09/16,00:04:46,9.490921E+01,8.683204E+01,9.500324E+01,1.285020E+02,7.507782E+01,1052,1204,1317,16,8,16
6177,2026/09/16,00:05:46,9.490921E+01,8.619326E+01,9.500324E+01,1.166667E+02,7.536478E+01,1052,1204,1317,16,8,16
6178,2026/09/16,00:06:46,9.490921E+01,8.555124E+01,9.497082E+01,1.192283E+02,7.536478E+01,1052,1204,1317,16,8,16
