"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
6179,2026/09/16,00:07:46,9.490921E+01,8.510377E+01,9.497082E+01,2.515564E+02,7.483463E+01,1052,1204,1317,2,8,2
6180,2026/09/16,00:08:46,9.487679E+01,8.631972E+01,9.497082E+01,1.506161E+02,7.555447E+01,1054,1204,1319,2,8,2
6181,2026/09/16,00:09:46,9.487679E+01,8.785992E+01,9.500324E+01,1.631323E+02,7.445039E+01,1056,1204,1320,2,8,2
6182,2026/09/16,00:10:46,9.490921E+01,8.933204E+01,9.500324E+01,1.595979E+02,7.435311E+01,1058,1204,1322,2,8,2
6183,2026/09/16,00:11:46,9.487679E+01,8.952335E+01,9.497082E+01,2.781453E+02,7.517023E+01,1059,1204,1323,16,8,16
6184,2026/09/16,00:12:46,9.487679E+01,8.830740E+01,9.500324E+01,1.621595E+02,7.426070E+01,1059,1204,1323,16,8,16
6185,2026/09/16,00:13:46,9.490921E+01,8.737679E+01,9.500324E+01,1.800908E+02,7.454766E+01,1059,1204,1323,16,8,16
6186,2026/09/16,00:14:46,9.487679E+01,8.599870E+01,9.500324E+01,2.807069E+02,7.435311E+01,1059,1204,1323,16,8,16
6187,2026/09/16,00:15:46,9.490921E+01,8.491245E+01,9.497082E+01,3.063554E+02,7.570039E+01,1059,1204,1324,2,8,2
6188,2026/09/16,00:16:46,9.490921E+01,8.551881E+01,9.500324E+01,3.309987E+02,7.517023E+01,1061,1204,1325,2,8,2
6189,2026/09/16,00:17:46,9.490921E+01,8.644942E+01,9.500324E+01,1.967575E+02,7.536478E+01,1063,1204,1327,2,8,2
6190,2026/09/16,00:18:46,9.487679E+01,8.773022E+01,9.500324E+01,1.980545E+02,7.454766E+01,1064,1204,1329,2,8,2
6191,2026/09/16,00:19:46,9.493839E+01,8.901102E+01,9.500324E+01,1.977302E+02,7.512159E+01,1066,1204,1331,2,8,2
6192,2026/09/16,00:20:46,9.487679E+01,8.984436E+01,9.500324E+01,1.621595E+02,7.445039E+01,1068,1204,1332,16,8,16
6193,2026/09/16,00:21:46,9.487679E+01,8.904346E+01,9.497082E+01,1.711414E+02,7.574902E+01,1068,1204,1332,16,8,16
6194,2026/09/16,00:22:46,9.487679E+01,8.817770E+01,9.497082E+01,1.618353E+02,7.396887E+01,1068,1204,1332,16,8,16
6195,2026/09/16,00:23:46,9.490921E+01,8.731518E+01,9.497082E+01,1.775292E+02,7.541342E+01,1068,1204,1332,16,8,16
6196,2026/09/16,00:24:46,9.490921E+01,8.638457E+01,9.497082E+01,1.903372E+02,7.531615E+01,1068,1204,1332,16,8,16
6197,2026/09/16,00:25:46,9.487679E+01,8.539235E+01,9.500324E+01,2.012322E+02,7.382782E+01,1068,1204,1332,16,8,16
6198,2026/09/16,00:26:46,9.493839E+01,8.551881E+01,9.497082E+01,1.957847E+02,7.512159E+01,1069,1204,1333,2,8,2
6199,2026/09/16,00:27:46,9.490921E+01,8.686446E+01,9.500324E+01,1.797665E+02,7.546206E+01,1070,1204,1334,2,8,2
6200,2026/09/16,00:28:46,9.487679E+01,8.837225E+01,9.500324E+01,1.467899E+02,7.473735E+01,1072,1204,1336,2,8,2
6201,2026/09/16,00:29:46,9.487679E+01,8.984436E+01,9.497082E+01,1.663100E+02,7.507782E+01,1074,1204,1338,2,8,2
6202,2026/09/16,00:30:46,9.490921E+01,8.942931E+01,9.497082E+01,1.522374E+02,7.608463E+01,1074,1204,1338,16,8,16
6203,2026/09/16,00:31:46,9.487679E+01,8.866084E+01,9.500324E+01,1.487030E+02,7.488326E+01,1074,1204,1338,16,8,16
6204,2026/09/16,00:32:46,9.487679E+01,8.782750E+01,9.500324E+01,1.720817E+02,7.579766E+01,1074,1204,1338,16,8,16
6205,2026/09/16,00:33:46,9.493839E+01,8.677043E+01,9.500324E+01,3.521725E+02,7.291342E+01,1074,1204,1338,16,8,16
6206,2026/09/16,00:34:46,9.490921E+01,8.577497E+01,9.500324E+01,1.785020E+02,7.536478E+01,1074,1204,1338,16,8,16
6207,2026/09/16,00:35:46,9.490921E+01,8.497406E+01,9.497082E+01,1.909857E+02,7.507782E+01,1074,1204,1338,2,8,2
6208,2026/09/16,00:36:46,9.487679E+01,8.609599E+01,9.497082E+01,2.483463E+02,7.478599E+01,1076,1204,1340,2,8,2
6209,2026/09/16,00:37:46,9.487679E+01,8.708820E+01,9.500324E+01,2.335927E+02,7.517023E+01,1078,1204,1342,2,8,2
6210,2026/09/16,00:38:46,9.487679E+01,8.811609E+01,9.497082E+01,3.281129E+02,7.368191E+01,1080,1204,1343,2,8,2
6211,2026/09/16,00:39:46,9.490921E+01,8.866084E+01,9.500324E+01,3.268483E+02,7.449902E+01,1082,1204,1345,2,8,2
6212,2026/09/16,00:40:46,9.490921E+01,8.946174E+01,9.500324E+01,2.678988E+02,7.574902E+01,1083,1204,1347,2,8,2
6213,2026/09/16,00:41:46,9.493839E+01,8.977951E+01,9.497082E+01,1.634241E+02,7.454766E+01,1085,1204,1348,16,8,16
6214,2026/09/16,00:42:46,9.487679E+01,8.894942E+01,9.500324E+01,1.611868E+02,7.493191E+01,1085,1204,1348,16,8,16
6215,2026/09/16,00:43:46,9.487679E+01,8.811609E+01,9.497082E+01,1.759403E+02,7.526751E+01,1085,1204,1348,16,8,16
6216,2026/09/16,00:44:46,9.490921E+01,8.728275E+01,9.500324E+01,1.579767E+02,7.589494E+01,1085,1204,1348,16,8,16
6217,2026/09/16,00:45:46,9.487679E+01,8.641699E+01,9.500324E+01,1.746433E+02,7.546206E+01,1085,1204,1348,16,8,16
6218,2026/09/16,00:46:46,9.487679E+01,8.551881E+01,9.497082E+01,1.746433E+02,7.531615E+01,1085,1204,1348,16,8,16
6219,2026/09/16,00:47:46,9.490921E+01,8.526265E+01,9.500324E+01,1.605707E+02,7.430933E+01,1085,1204,1348,2,8,2
6220,2026/09/16,00:48:46,9.493839E+01,8.680286E+01,9.497082E+01,1.381323E+02,7.623055E+01,1087,1204,1350,2,8,2
6221,2026/09/16,00:49:46,9.490921E+01,8.833982E+01,9.497082E+01,1.313878E+02,7.512159E+01,1089,1204,1352,2,8,2
6222,2026/09/16,00:50:46,9.487679E+01,8.984436E+01,9.500324E+01,1.509403E+02,7.526751E+01,1091,1204,1354,2,8,2
6223,2026/09/16,00:51:46,9.487679E+01,8.914073E+01,9.500324E+01,2.140726E+02,7.536478E+01,1091,1204,1354,16,8,16
6224,2026/09/16,00:52:46,9.490921E+01,8.801881E+01,9.497082E+01,2.159857E+02,7.531615E+01,1091,1204,1354,16,8,16
6225,2026/09/16,00:53:46,9.487679E+01,8.680286E+01,9.497082E+01,2.499352E+02,7.483463E+01,1091,1204,1354,16,8,16
6226,2026/09/16,00:54:46,9.490921E+01,8.545720E+01,9.500324E+01,2.579442E+02,7.478599E+01,1091,1204,1354,16,8,16
6227,2026/09/16,00:55:46,9.490921E+01,8.529507E+01,9.497082E+01,2.432231E+02,7.507782E+01,1092,1204,1355,2,8,2
6228,2026/09/16,00:56:46,9.490921E+01,8.555124E+01,9.500324E+01,4.383593E+02,7.565175E+01,1094,1204,1357,2,8,2
6229,2026/09/16,00:57:46,9.490921E+01,8.564851E+01,9.497082E+01,4.088846E+02,7.512159E+01,1095,1204,1358,2,8,2
6230,2026/09/16,00:58:46,9.487679E+01,8.580740E+01,9.497082E+01,4.127108E+02,7.507782E+01,1097,1204,1360,2,8,2
6231,2026/09/16,00:59:46,9.490921E+01,8.599870E+01,9.500324E+01,4.059987E+02,7.517023E+01,1099,1204,1362,2,8,2
6232,2026/09/16,01:00:46,9.490921E+01,8.612841E+01,9.500324E+01,4.518158E+02,7.521887E+01,1101,1204,1363,2,8,2
6233,2026/09/16,01:01:46,9.490921E+01,8.635214E+01,9.500324E+01,3.912451E+02,7.469358E+01,1103,1204,1365,2,8,2
6234,2026/09/16,01:02:46,9.490921E+01,8.654345E+01,9.497082E+01,4.232815E+02,7.478599E+01,1104,1204,1367,2,8,2
6235,2026/09/16,01:03:46,9.490921E+01,8.657588E+01,9.500324E+01,4.348249E+02,7.454766E+01,1106,1204,1369,2,8,2
6236,2026/09/16,01:04:46,9.487679E+01,8.657588E+01,9.500324E+01,4.415370E+02,7.502918E+01,1108,1204,1370,2,8,2
6237,2026/09/16,01:05:46,9.487679E+01,8.664073E+01,9.500324E+01,4.040532E+02,7.541342E+01,1110,1204,1372,2,8,2
6238,2026/09/16,01:06:46,9.487679E+01,8.686446E+01,9.500324E+01,3.864462E+02,7.579766E+01,1112,1204,1374,2,8,2
6239,2026/09/16,01:07:46,9.490921E+01,8.718548E+01,9.497082E+01,3.653048E+02,7.473735E+01,1113,1204,1375,2,8,2
6240,2026/09/16,01:08:46,9.490921E+01,8.757134E+01,9.500324E+01,3.569715E+02,7.493191E+01,1115,1204,1377,2,8,2
6241,2026/09/16,01:09:46,9.490921E+01,8.795396E+01,9.497082E+01,3.620947E+02,7.488326E+01,1117,1204,1379,2,8,2
6242,2026/09/16,01:10:46,9.487679E+01,8.833982E+01,9.497082E+01,3.685149E+02,7.498055E+01,1119,1204,1381,2,8,2
6243,2026/09/16,01:11:46,9.487679E+01,8.866084E+01,9.500324E+01,3.825876E+02,7.488326E+01,1121,1204,1382,2,8,2
6244,2026/09/16,01:12:46,9.490921E+01,8.894942E+01,9.497082E+01,3.857977E+02,7.464494E+01,1122,1204,1384,2,8,2
6245,2026/09/16,01:13:46,9.490921E+01,8.917316E+01,9.500324E+01,4.143320E+02,7.598735E+01,1124,1204,1386,2,8,2
6246,2026/09/16,01:14:46,9.490921E+01,8.917316E+01,9.500324E+01,4.627108E+02,7.426070E+01,1126,1204,1387,2,8,2
6247,2026/09/16,01:15:46,9.490921E+01,8.914073E+01,9.497082E+01,4.392996E+02,7.464494E+01,1128,1204,1389,2,8,2
6248,2026/09/16,01:16:46,9.490921E+01,8.907588E+01,9.500324E+01,4.633268E+02,7.551070E+01,1130,1204,1391,2,8,2
6249,2026/09/16,01:17:46,9.487679E+01,8.904346E+01,9.497082E+01,4.377108E+02,7.488326E+01,1131,1204,1393,2,8,2
6250,2026/09/16,01:18:46,9.487679E+01,8.904346E+01,9.500324E+01,4.203956E+02,7.526751E+01,1133,1204,1394,2,8,2
6251,2026/09/16,01:19:46,9.490921E+01,8.914073E+01,9.497082E+01,4.194553E+02,7.526751E+01,1135,1204,1396,2,8,2
6252,2026/09/16,01:20:46,9.493839E+01,8.929961E+01,9.497082E+01,3.931582E+02,7.570039E+01,1137,1204,1398,2,8,2
6253,2026/09/16,01:21:46,9.487679E+01,8.962063E+01,9.500324E+01,3.774643E+02,7.483463E+01,1139,1204,1399,2,8,2
6254,2026/09/16,01:22:46,9.487679E+01,8.994164E+01,9.497082E+01,3.765240E+02,7.488326E+01,1140,1204,1401,2,8,2
6255,2026/09/16,01:23:46,9.493839E+01,8.827497E+01,9.497082E+01,4.069391E+02,7.440175E+01,1141,1204,1401,16,8,16
6256,2026/09/16,01:24:46,9.487679E+01,8.612841E+01,9.497082E+01,4.063230E+02,7.517023E+01,1141,1204,1401,16,8,16
6257,2026/09/16,01:25:46,9.487679E+01,8.468548E+01,9.497082E+01,4.421855E+02,7.406615E+01,1141,1204,1402,2,8,2
6258,2026/09/16,01:26:46,9.490921E+01,8.475033E+01,9.500324E+01,4.178340E+02,7.483463E+01,1143,1204,1404,2,8,2
6259,2026/09/16,01:27:46,9.487679E+01,8.484760E+01,9.497082E+01,4.098249E+02,7.526751E+01,1145,1204,1405,2,8,2
6260,2026/09/16,01:28:46,9.490921E+01,8.503891E+01,9.500324E+01,4.091764E+02,7.517023E+01,1147,1204,1407,2,8,2
6261,2026/09/16,01:29:46,9.490921E+01,8.516862E+01,9.497082E+01,4.255188E+02,7.454766E+01,1149,1204,1409,2,8,2
6262,2026/09/16,01:30:46,9.493839E+01,8.526265E+01,9.497082E+01,4.194553E+02,7.507782E+01,1150,1204,1411,2,8,2
6263,2026/09/16,01:31:46,9.487679E+01,8.532750E+01,9.497082E+01,4.226330E+02,7.488326E+01,1152,1204,1412,2,8,2
6264,2026/09/16,01:32:46,9.490921E+01,8.542477E+01,9.500324E+01,4.171855E+02,7.498055E+01,1154,1204,1414,2,8,2
6265,2026/09/16,01:33:46,9.490921E+01,8.558366E+01,9.497082E+01,3.925422E+02,7.579766E+01,1156,1204,1416,2,8,2
6266,2026/09/16,01:34:46,9.487679E+01,8.577497E+01,9.500324E+01,4.216926E+02,7.469358E+01,1158,1204,1417,2,8,2
6267,2026/09/16,01:35:46,9.490921E+01,8.583982E+01,9.500324E+01,4.258431E+02,7.478599E+01,1159,1204,1419,2,8,2
6268,2026/09/16,01:36:46,9.490921E+01,8.596952E+01,9.497082E+01,4.236057E+02,7.493191E+01,1161,1204,1421,2,8,2
6269,2026/09/16,01:37:46,9.490921E+01,8.606356E+01,9.500324E+01,4.175097E+02,7.502918E+01,1163,1204,1423,2,8,2
6270,2026/09/16,01:38:46,9.493839E+01,8.625811E+01,9.497082E+01,3.944553E+02,7.570039E+01,1165,1204,1424,2,8,2
6271,2026/09/16,01:39:46,9.487679E+01,8.648184E+01,9.497082E+01,3.925422E+02,7.396887E+01,1167,1204,1426,2,8,2
6272,2026/09/16,01:40:46,9.490921E+01,8.667316E+01,9.500324E+01,4.050259E+02,7.521887E+01,1168,1204,1428,2,8,2
6273,2026/09/16,01:41:46,9.490921E+01,8.686446E+01,9.500324E+01,4.056745E+02,7.469358E+01,1170,1204,1430,2,8,2
6274,2026/09/16,01:42:46,9.487679E+01,8.696174E+01,9.497082E+01,4.357977E+02,7.430933E+01,1172,1204,1431,2,8,2
6275,2026/09/16,01:43:46,9.490921E+01,8.657588E+01,9.500324E+01,5.940662E+02,7.560311E+01,1174,1204,1433,2,8,2
6276,2026/09/16,01:44:46,9.493839E+01,8.599870E+01,9.497082E+01,5.492218E+02,7.445039E+01,1176,1204,1435,2,8,2
6277,2026/09/16,01:45:46,9.487679E+01,8.548638E+01,9.500324E+01,5.213359E+02,7.521887E+01,1177,1204,1436,2,8,2
6278,2026/09/16,01:46:46,9.490921E+01,8.507134E+01,9.500324E+01,4.976330E+02,7.488326E+01,1179,1204,1438,2,8,2
6279,2026/09/16,01:47:46,9.487679E+01,8.475033E+01,9.500324E+01,5.485733E+02,7.555447E+01,1181,1204,1440,2,8,2
6280,2026/09/16,01:48:46,9.490921E+01,8.446174E+01,9.500324E+01,4.988976E+02,7.459630E+01,1183,1204,1442,2,8,2
6281,2026/09/16,01:49:46,9.490921E+01,8.417316E+01,9.500324E+01,4.966602E+02,7.579766E+01,1185,1204,1443,2,8,2
6282,2026/09/16,01:50:46,9.490921E+01,8.388457E+01,9.500324E+01,4.950714E+02,7.555447E+01,1186,1204,1445,2,8,2
6283,2026/09/16,01:51:46,9.490921E+01,8.362841E+01,9.500324E+01,4.075876E+02,7.738326E+01,1188,1204,1447,2,8,2
6284,2026/09/16,01:52:46,9.490921E+01,8.385214E+01,9.497082E+01,3.989300E+02,7.541342E+01,1190,1204,1449,2,8,2
6285,2026/09/16,01:53:46,9.490921E+01,8.407912E+01,9.500324E+01,3.979896E+02,7.541342E+01,1192,1204,1450,2,8,2
6286,2026/09/16,01:54:46,9.490921E+01,8.427043E+01,9.497082E+01,4.085603E+02,7.517023E+01,1194,1204,1452,2,8,2
6287,2026/09/16,01:55:46,9.487679E+01,8.436771E+01,9.500324E+01,4.486057E+02,7.392023E+01,1196,1204,1454,2,8,2
6288,2026/09/16,01:56:46,9.490921E+01,8.494164E+01,9.497082E+01,3.172179E+02,7.570039E+01,1197,1204,1455,2,8,2
6289,2026/09/16,01:57:46,9.490921E+01,8.564851E+01,9.500324E+01,3.120947E+02,7.421206E+01,1199,1204,1457,2,8,2
6290,2026/09/16,01:58:46,9.490921E+01,8.625811E+01,9.497082E+01,3.377432E+02,7.512159E+01,1201,1204,1459,2,8,2
6291,2026/09/16,01:59:46,9.490921E+01,8.683204E+01,9.500324E+01,2.992867E+02,7.560311E+01,1203,1204,1461,2,8,2
6292,2026/09/16,02:00:46,9.487679E+01,8.769780E+01,9.497082E+01,2.720493E+02,7.483463E+01,1205,1204,1462,2,8,2
6293,2026/09/16,02:01:46,9.487679E+01,8.856356E+01,9.500324E+01,2.582685E+02,7.517023E+01,1206,1204,1464,2,8,2
6294,2026/09/16,02:02:46,9.490921E+01,8.955578E+01,9.497082E+01,2.557069E+02,7.498055E+01,1208,1204,1466,2,8,2
6295,2026/09/16,02:03:46,9.493839E+01,8.929961E+01,9.497082E+01,3.316472E+02,7.478599E+01,1209,1204,1467,16,8,16
6296,2026/09/16,02:04:46,9.487679E+01,8.779507E+01,9.500324E+01,2.944877E+02,7.459630E+01,1209,1204,1467,16,8,16
6297,2026/09/16,02:05:46,9.487679E+01,8.631972E+01,9.500324E+01,2.678988E+02,7.478599E+01,1209,1204,1467,16,8,16
6298,2026/09/16,02:06:46,9.490921E+01,8.500648E+01,9.500324E+01,2.630999E+02,7.464494E+01,1209,1204,1467,16,8,16
6299,2026/09/16,02:07:46,9.487679E+01,8.558366E+01,9.500324E+01,2.730221E+02,7.382782E+01,1211,1204,1468,2,8,2
6300,2026/09/16,02:08:46,9.487679E+01,8.644942E+01,9.497082E+01,2.685473E+02,7.469358E+01,1213,1204,1470,2,8,2
6301,2026/09/16,02:09:46,9.487679E+01,8.725033E+01,9.497082E+01,2.851816E+02,7.449902E+01,1214,1204,1472,2,8,2
6302,2026/09/16,02:10:46,9.490921E+01,8.808366E+01,9.497082E+01,2.851816E+02,7.454766E+01,1216,1204,1473,2,8,2
6303,2026/09/16,02:11:46,9.493839E+01,8.897860E+01,9.500324E+01,2.816797E+02,7.603599E+01,1218,1206,1475,4,2,2
6304,2026/09/16,02:12:46,9.487679E+01,8.987679E+01,9.500324E+01,2.868029E+02,7.483463E+01,1219,1207,1477,4,2,2
6305,2026/09/16,02:13:46,9.487679E+01,8.891699E+01,9.497082E+01,2.650130E+02,7.493191E+01,1221,1208,1477,4,16,16
6306,2026/09/16,02:14:46,9.490921E+01,8.747406E+01,9.497082E+01,2.685473E+02,7.637159E+01,1222,1208,1477,4,16,16
6307,2026/09/16,02:15:46,9.490921E+01,8.609599E+01,9.500324E+01,2.736706E+02,7.454766E+01,1224,1208,1477,4,16,16
6308,2026/09/16,02:16:46,9.490921E+01,8.497406E+01,9.500324E+01,2.659533E+02,7.459630E+01,1225,1208,1477,4,2,2
6309,2026/09/16,02:17:46,9.487679E+01,8.596952E+01,9.497082E+01,2.678988E+02,7.608463E+01,1227,1210,1479,4,2,2
6310,2026/09/16,02:18:46,9.490921E+01,8.699416E+01,9.497082E+01,2.736706E+02,7.488326E+01,1228,1211,1481,4,2,2
6311,2026/09/16,02:19:46,9.490921E+01,8.801881E+01,9.497082E+01,2.682231E+02,7.488326E+01,1230,1213,1482,4,2,2
6312,2026/09/16,02:20:46,9.487679E+01,8.888457E+01,9.497082E+01,3.018483E+02,7.584630E+01,1231,1215,1484,4,2,2
6313,2026/09/16,02:21:46,9.490921E+01,8.968548E+01,9.500324E+01,3.009079E+02,7.589494E+01,1233,1217,1486,4,2,2
6314,2026/09/16,02:22:46,9.487679E+01,8.907588E+01,9.500324E+01,3.175421E+02,7.440175E+01,1234,1217,1486,4,16,16
6315,2026/09/16,02:23:46,9.490921E+01,8.747406E+01,9.497082E+01,2.877432E+02,7.464494E+01,1236,1217,1486,4,16,16
6316,2026/09/16,02:24:46,9.487679E+01,8.590467E+01,9.500324E+01,2.851816E+02,7.579766E+01,1237,1217,1486,4,16,16
6317,2026/09/16,02:25:46,9.490921E+01,8.503891E+01,9.500324E+01,2.842412E+02,7.464494E+01,1239,1218,1487,4,2,2
6318,2026/09/16,02:26:46,9.490921E+01,8.606356E+01,9.500324E+01,2.666018E+02,7.478599E+01,1239,1220,1489,4,2,2
6319,2026/09/16,02:27:46,9.493839E+01,8.705902E+01,9.497082E+01,2.967250E+02,7.584630E+01,1239,1221,1490,4,2,2
6320,2026/09/16,02:28:46,9.490921E+01,8.788911E+01,9.497082E+01,2.954604E+02,7.454766E+01,1239,1223,1492,4,2,2
6321,2026/09/16,02:29:46,9.487679E+01,8.881972E+01,9.500324E+01,2.893645E+02,7.464494E+01,1239,1225,1494,4,2,2
6322,2026/09/16,02:30:46,9.487679E+01,8.962063E+01,9.500324E+01,2.935149E+02,7.449902E+01,1239,1227,1495,4,2,2
6323,2026/09/16,02:31:46,9.490921E+01,8.926719E+01,9.497082E+01,2.890402E+02,7.469358E+01,1239,1228,1496,4,16,16
6324,2026/09/16,02:32:46,9.487679E+01,8.731518E+01,9.497082E+01,2.973735E+02,7.627918E+01,1239,1228,1496,4,16,16
6325,2026/09/16,02:33:46,9.493839E+01,8.580740E+01,9.500324E+01,2.880674E+02,7.579766E+01,1239,1228,1496,4,16,16
6326,2026/09/16,02:34:46,9.490921E+01,8.513619E+01,9.497082E+01,2.835927E+02,7.603599E+01,1239,1228,1497,4,2,2
6327,2026/09/16,02:35:46,9.490921E+01,8.596952E+01,9.500324E+01,3.355058E+02,7.526751E+01,1239,1230,1498,4,2,2
6328,2026/09/16,02:36:46,9.490921E+01,8.667316E+01,9.497082E+01,3.229896E+02,7.541342E+01,1239,1232,1500,4,2,2
6329,2026/09/16,02:37:46,9.490921E+01,8.744164E+01,9.497082E+01,3.268483E+02,7.416342E+01,1239,1234,1502,4,2,2
6330,2026/09/16,02:38:46,9.487679E+01,8.811609E+01,9.500324E+01,3.370947E+02,7.531615E+01,1239,1235,1504,4,2,2
6331,2026/09/16,02:39:46,9.490921E+01,8.885214E+01,9.500324E+01,3.242867E+02,7.536478E+01,1239,1237,1505,4,2,2
6332,2026/09/16,02:40:46,9.487679E+01,8.958820E+01,9.500324E+01,3.201038E+02,7.555447E+01,1239,1239,1507,4,2,2
6333,2026/09/16,02:41:46,9.490921E+01,8.933204E+01,9.497082E+01,3.009079E+02,7.589494E+01,1239,1240,1508,4,16,16
6334,2026/09/16,02:42:46,9.490921E+01,8.776265E+01,9.500324E+01,3.207523E+02,7.421206E+01,1239,1240,1508,4,16,16
6335,2026/09/16,02:43:46,9.487679E+01,8.609599E+01,9.500324E+01,3.002594E+02,7.440175E+01,1239,1240,1508,4,16,16
6336,2026/09/16,02:44:46,9.490921E+01,8.497406E+01,9.500324E+01,3.011997E+02,7.411478E+01,1239,1240,1508,4,2,2
6337,2026/09/16,02:45:46,9.493839E+01,8.583982E+01,9.497082E+01,3.024968E+02,7.440175E+01,1239,1242,1510,4,2,2
6338,2026/09/16,02:46:46,9.487679E+01,8.660831E+01,9.497082E+01,3.239624E+02,7.541342E+01,1239,1244,1512,4,2,2
6339,2026/09/16,02:47:47,9.490921E+01,8.734760E+01,9.500324E+01,3.284371E+02,7.570039E+01,1239,1246,1513,4,2,2
6340,2026/09/16,02:48:47,9.490921E+01,8.811609E+01,9.500324E+01,3.351816E+02,7.526751E+01,1239,1248,1515,4,2,2
6341,2026/09/16,02:49:47,9.490921E+01,8.881972E+01,9.500324E+01,3.377432E+02,7.536478E+01,1239,1249,1517,4,2,2
6342,2026/09/16,02:50:47,9.487679E+01,8.949416E+01,9.500324E+01,3.377432E+02,7.541342E+01,1239,1251,1519,4,2,2
6343,2026/09/16,02:51:47,9.490921E+01,8.958820E+01,9.500324E+01,3.153048E+02,7.570039E+01,1239,1252,1520,4,16,16
6344,2026/09/16,02:52:47,9.487679E+01,8.792153E+01,9.500324E+01,3.313230E+02,7.531615E+01,1239,1252,1520,4,16,16
6345,2026/09/16,02:53:47,9.487679E+01,8.622569E+01,9.497082E+01,3.268483E+02,7.546206E+01,1239,1252,1520,4,16,16
6346,2026/09/16,02:54:47,9.490921E+01,8.491245E+01,9.497082E+01,3.188392E+02,7.536478E+01,1239,1253,1520,4,2,2
6347,2026/09/16,02:55:47,9.490921E+01,8.568094E+01,9.500324E+01,3.146563E+02,7.551070E+01,1239,1255,1522,4,2,2
6348,2026/09/16,02:56:47,9.490921E+01,8.644942E+01,9.497082E+01,3.172179E+02,7.546206E+01,1239,1256,1524,4,2,2
6349,2026/09/16,02:57:47,9.490921E+01,8.725033E+01,9.497082E+01,3.198120E+02,7.411478E+01,1239,1258,1525,4,2,2
6350,2026/09/16,02:58:47,9.484436E+01,8.801881E+01,9.497082E+01,3.412776E+02,7.526751E+01,1239,1260,1527,4,2,2
6351,2026/09/16,02:59:47,9.487679E+01,8.869326E+01,9.497082E+01,3.531129E+02,7.546206E+01,1239,1262,1529,4,2,2
6352,2026/09/16,03:00:47,9.493839E+01,8.942931E+01,9.500324E+01,3.201038E+02,7.546206E+01,1239,1264,1530,4,2,2
6353,2026/09/16,03:01:47,9.490921E+01,8.997406E+01,9.497082E+01,3.685149E+02,7.488326E+01,1239,1265,1532,4,16,16
6354,2026/09/16,03:02:47,9.490921E+01,8.814851E+01,9.500324E+01,3.544099E+02,7.498055E+01,1239,1265,1532,4,16,16
6355,2026/09/16,03:03:47,9.490921E+01,8.641699E+01,9.500324E+01,3.204280E+02,7.421206E+01,1239,1265,1532,4,16,16
6356,2026/09/16,03:04:47,9.490921E+01,8.478275E+01,9.497082E+01,3.214008E+02,7.401751E+01,1239,1265,1532,4,2,2
6357,2026/09/16,03:05:47,9.487679E+01,8.561609E+01,9.497082E+01,3.021725E+02,7.416342E+01,1239,1267,1534,4,2,2
6358,2026/09/16,03:06:47,9.490921E+01,8.631972E+01,9.500324E+01,4.784047E+02,7.271887E+01,1239,1269,1536,4,2,2
6359,2026/09/16,03:07:47,9.490921E+01,8.648184E+01,9.500324E+01,4.312905E+02,7.493191E+01,1239,1271,1537,4,2,2
6360,2026/09/16,03:08:47,9.487679E+01,8.667316E+01,9.500324E+01,4.450714E+02,7.551070E+01,1239,1273,1539,4,2,2
6361,2026/09/16,03:09:47,9.487679E+01,8.677043E+01,9.497082E+01,4.498703E+02,7.560311E+01,1239,1274,1541,4,2,2
6362,2026/09/16,03:10:47,9.490921E+01,8.689689E+01,9.500324E+01,4.543774E+02,7.541342E+01,1239,1276,1542,4,2,2
6363,2026/09/16,03:11:47,9.487679E+01,8.692931E+01,9.500324E+01,4.793450E+02,7.493191E+01,1239,1278,1544,4,2,2
6364,2026/09/16,03:12:47,9.487679E+01,8.683204E+01,9.500324E+01,4.806420E+02,7.478599E+01,1239,1280,1546,4,2,2
6365,2026/09/16,03:13:47,9.490921E+01,8.670558E+01,9.500324E+01,4.697471E+02,7.555447E+01,1239,1282,1548,4,2,2
6366,2026/09/16,03:14:47,9.487679E+01,8.673801E+01,9.497082E+01,4.953956E+02,7.358463E+01,1239,1283,1549,4,2,2
6367,2026/09/16,03:15:47,9.490921E+01,8.667316E+01,9.500324E+01,4.832036E+02,7.478599E+01,1239,1285,1551,4,2,2
6368,2026/09/16,03:16:47,9.490921E+01,8.683204E+01,9.500324E+01,3.249352E+02,7.555447E+01,1239,1287,1553,4,2,2
6369,2026/09/16,03:17:47,9.487679E+01,8.760377E+01,9.500324E+01,3.284371E+02,7.531615E+01,1239,1289,1554,4,2,2
6370,2026/09/16,03:18:47,9.493839E+01,8.830740E+01,9.497082E+01,3.050584E+02,7.570039E+01,1239,1290,1556,4,2,2
6371,2026/09/16,03:19:47,9.490921E+01,8.920558E+01,9.500324E+01,3.037614E+02,7.584630E+01,1239,1292,1558,4,2,2
6372,2026/09/16,03:20:47,9.490921E+01,8.994164E+01,9.500324E+01,3.105058E+02,7.574902E+01,1239,1294,1559,4,16,16
6373,2026/09/16,03:21:47,9.493839E+01,8.843385E+01,9.497082E+01,2.903048E+02,7.488326E+01,1239,1294,1559,4,16,16
6374,2026/09/16,03:22:47,9.490921E+01,8.689689E+01,9.497082E+01,2.938392E+02,7.454766E+01,1239,1294,1559,4,16,16
6375,2026/09/16,03:23:47,9.490921E+01,8.532750E+01,9.500324E+01,3.229896E+02,7.406615E+01,1239,1294,1559,4,16,16
6376,2026/09/16,03:24:47,9.487679E+01,8.542477E+01,9.500324E+01,2.855058E+02,7.584630E+01,1239,1295,1561,4,2,2
6377,2026/09/16,03:25:47,9.490921E+01,8.641699E+01,9.500324E+01,2.711089E+02,7.483463E+01,1239,1297,1562,4,2,2
6378,2026/09/16,03:26:47,9.490921E+01,8.737679E+01,9.497082E+01,2.666018E+02,7.632782E+01,1239,1299,1564,4,2,2
6379,2026/09/16,03:27:47,9.490921E+01,8.846628E+01,9.500324E+01,2.608301E+02,7.469358E+01,1239,1301,1566,4,2,2
6380,2026/09/16,03:28:47,9.493839E+01,8.942931E+01,9.497082E+01,2.829442E+02,7.603599E+01,1239,1302,1568,4,2,2
6381,2026/09/16,03:29:47,9.487679E+01,8.952335E+01,9.497082E+01,3.133917E+02,7.440175E+01,1239,1304,1569,4,16,16
6382,2026/09/16,03:30:47,9.487679E+01,8.785992E+01,9.497082E+01,2.864786E+02,7.488326E+01,1239,1304,1569,4,16,16
6383,2026/09/16,03:31:47,9.487679E+01,8.638457E+01,9.497082E+01,2.640402E+02,7.473735E+01,1239,1304,1569,4,16,16
6384,2026/09/16,03:32:47,9.487679E+01,8.494164E+01,9.497082E+01,3.040856E+02,7.416342E+01,1239,1304,1569,4,16,16
6385,2026/09/16,03:33:47,9.490921E+01,8.561609E+01,9.497082E+01,2.723735E+02,7.493191E+01,1239,1305,1570,4,2,2
6386,2026/09/16,03:34:47,9.490921E+01,8.660831E+01,9.497082E+01,3.415694E+02,7.502918E+01,1239,1307,1572,4,2,2
6387,2026/09/16,03:35:47,9.490921E+01,8.753891E+01,9.497082E+01,3.009079E+02,7.464494E+01,1239,1309,1574,4,2,2
6388,2026/09/16,03:36:47,9.490921E+01,8.843385E+01,9.500324E+01,3.044099E+02,7.574902E+01,0,2,1,4,2,2
6389,2026/09/16,03:37:47,9.487679E+01,8.926719E+01,9.500324E+01,3.009079E+02,7.469358E+01,0,3,3,4,2,2
6390,2026/09/16,03:38:47,9.490921E+01,8.984436E+01,9.497082E+01,3.005837E+02,7.454766E+01,0,5,5,4,16,16
6391,2026/09/16,03:39:47,9.490921E+01,8.830740E+01,9.500324E+01,3.009079E+02,7.454766E+01,0,5,5,4,16,16
6392,2026/09/16,03:40:47,9.487679E+01,8.673801E+01,9.500324E+01,3.011997E+02,7.584630E+01,0,5,5,4,16,16
6393,2026/09/16,03:41:47,9.487679E+01,8.507134E+01,9.497082E+01,3.201038E+02,7.382782E+01,0,5,5,4,16,16
6394,2026/09/16,03:42:47,9.490921E+01,8.535992E+01,9.500324E+01,3.518483E+02,7.483463E+01,0,7,6,4,2,2
6395,2026/09/16,03:43:47,9.490921E+01,8.599870E+01,9.500324E+01,3.335603E+02,7.526751E+01,0,8,8,4,2,2
6396,2026/09/16,03:44:47,9.487679E+01,8.680286E+01,9.497082E+01,2.992867E+02,7.454766E+01,0,10,9,4,2,2
6397,2026/09/16,03:45:47,9.487679E+01,8.776265E+01,9.497082E+01,2.951362E+02,7.435311E+01,0,12,11,4,2,2
6398,2026/09/16,03:46:47,9.490921E+01,8.872244E+01,9.500324E+01,2.803826E+02,7.478599E+01,0,14,13,4,2,2
6399,2026/09/16,03:47:47,9.487679E+01,8.971790E+01,9.500324E+01,2.807069E+02,7.469358E+01,0,16,15,4,2,2
6400,2026/09/16,03:48:47,9.493839E+01,8.910831E+01,9.497082E+01,2.633917E+02,7.483463E+01,0,16,15,4,16,16
6401,2026/09/16,03:49:47,9.490921E+01,8.766537E+01,9.500324E+01,2.813554E+02,7.469358E+01,0,16,15,4,16,16
6402,2026/09/16,03:50:47,9.487679E+01,8.568094E+01,9.497082E+01,4.085603E+02,7.502918E+01,0,16,15,4,16,16
6403,2026/09/16,03:51:47,9.487679E+01,8.484760E+01,9.497082E+01,4.120623E+02,7.512159E+01,0,17,16,4,2,2
6404,2026/09/16,03:52:47,9.487679E+01,8.516862E+01,9.497082E+01,4.114462E+02,7.373055E+01,0,19,18,4,2,2
6405,2026/09/16,03:53:47,9.490921E+01,8.545720E+01,9.500324E+01,4.143320E+02,7.502918E+01,0,21,20,4,2,2
6406,2026/09/16,03:54:47,9.490921E+01,8.545720E+01,9.500324E+01,4.819066E+02,7.478599E+01,0,23,21,4,2,2
6407,2026/09/16,03:55:47,9.487679E+01,8.542477E+01,9.500324E+01,5.412127E+02,7.396887E+01,0,24,23,4,2,2
6408,2026/09/16,03:56:47,9.487679E+01,8.503891E+01,9.497082E+01,5.216602E+02,7.526751E+01,0,26,25,4,2,2
6409,2026/09/16,03:57:47,9.487679E+01,8.471790E+01,9.497082E+01,5.536965E+02,7.430933E+01,0,28,26,4,2,2
6410,2026/09/16,03:58:47,9.487679E+01,8.465305E+01,9.497082E+01,4.216926E+02,7.406615E+01,1,30,28,4,2,2
6411,2026/09/16,03:59:47,9.487679E+01,8.449416E+01,9.500324E+01,4.873541E+02,7.469358E+01,3,32,30,4,2,2
6412,2026/09/16,04:00:47,9.490921E+01,8.455902E+01,9.500324E+01,4.063230E+02,7.536478E+01,4,33,31,4,2,2
6413,2026/09/16,04:01:47,9.487679E+01,8.452659E+01,9.500324E+01,4.825551E+02,7.459630E+01,6,35,33,4,2,2
6414,2026/09/16,04:02:47,9.487679E+01,8.491245E+01,9.497082E+01,2.893645E+02,7.608463E+01,8,37,35,4,2,2
6415,2026/09/16,04:03:47,9.487679E+01,8.558366E+01,9.497082E+01,3.521725E+02,7.488326E+01,9,39,37,4,2,2
6416,2026/09/16,04:04:47,9.490921E+01,8.641699E+01,9.497082E+01,2.749352E+02,7.459630E+01,11,40,38,4,2,2
6417,2026/09/16,04:05:47,9.490921E+01,8.699416E+01,9.500324E+01,3.707523E+02,7.454766E+01,12,42,40,4,2,2
6418,2026/09/16,04:06:47,9.490921E+01,8.766537E+01,9.500324E+01,3.060311E+02,7.478599E+01,14,44,42,4,2,2
6419,2026/09/16,04:07:47,9.490921E+01,8.811609E+01,9.497082E+01,3.890078E+02,7.574902E+01,15,46,43,4,2,2
6420,2026/09/16,04:08:47,9.490921E+01,8.859599E+01,9.500324E+01,3.034695E+02,7.618191E+01,17,48,45,4,2,2
6421,2026/09/16,04:09:47,9.487679E+01,8.907588E+01,9.497082E+01,4.127108E+02,7.392023E+01,18,49,47,4,2,2
6422,2026/09/16,04:10:47,9.487679E+01,8.939689E+01,9.497082E+01,3.665694E+02,7.469358E+01,19,51,48,8,2,2
6423,2026/09/16,04:11:47,9.487679E+01,8.894942E+01,9.500324E+01,3.636835E+02,7.498055E+01,19,53,50,16,2,4
6424,2026/09/16,04:12:47,9.487679E+01,8.827497E+01,9.497082E+01,3.492867E+02,7.502918E+01,19,55,51,16,2,4
6425,2026/09/16,04:13:47,9.487679E+01,8.795396E+01,9.497082E+01,3.489624E+02,7.521887E+01,19,57,52,16,2,4
6426,2026/09/16,04:14:47,9.487679E+01,8.731518E+01,9.500324E+01,3.758755E+02,7.469358E+01,19,59,54,16,2,4
6427,2026/09/16,04:15:47,9.493839E+01,8.686446E+01,9.500324E+01,3.672179E+02,7.464494E+01,19,60,55,16,2,4
6428,2026/09/16,04:16:47,9.487679E+01,8.606356E+01,9.497082E+01,3.989300E+02,7.464494E+01,19,62,56,16,2,4
6429,2026/09/16,04:17:47,9.487679E+01,8.551881E+01,9.500324E+01,3.137160E+02,7.574902E+01,19,64,57,16,2,4
6430,2026/09/16,04:18:47,9.487679E+01,8.513619E+01,9.500324E+01,3.082685E+02,7.526751E+01,19,66,59,16,2,4
6431,2026/09/16,04:19:47,9.490921E+01,8.471790E+01,9.500324E+01,3.431907E+02,7.507782E+01,19,68,60,16,2,4
6432,2026/09/16,04:20:47,9.490921E+01,8.430286E+01,9.497082E+01,3.322957E+02,7.416342E+01,19,70,61,16,2,4
6433,2026/09/16,04:21:47,9.490921E+01,8.353437E+01,9.497082E+01,4.127108E+02,7.512159E+01,19,71,63,16,2,4
6434,2026/09/16,04:22:47,9.487679E+01,8.244488E+01,9.500324E+01,5.360571E+02,7.411478E+01,19,73,64,16,2,4
6435,2026/09/16,04:23:47,9.484436E+01,8.087225E+01,9.497082E+01,5.402399E+02,7.449902E+01,19,75,65,16,2,4
6436,2026/09/16,04:24:47,9.487679E+01,7.917640E+01,9.497082E+01,5.562581E+02,7.512159E+01,19,77,66,16,2,4
6437,2026/09/16,04:25:47,9.487679E+01,7.754215E+01,9.497082E+01,5.578470E+02,7.488326E+01,19,79,68,16,2,4
6438,2026/09/16,04:26:47,9.487679E+01,7.587549E+01,9.500324E+01,5.540208E+02,7.507782E+01,19,81,68,16,2,4
6439,2026/09/16,04:27:47,9.487679E+01,7.420882E+01,9.500324E+01,6.450065E+02,7.214494E+01,19,83,69,16,2,4
6440,2026/09/16,04:28:47,9.490921E+01,7.235085E+01,9.500324E+01,5.418288E+02,7.531615E+01,19,84,69,16,2,4
6441,2026/09/16,04:29:47,9.487679E+01,7.068418E+01,9.497082E+01,6.350843E+02,7.267509E+01,19,86,70,16,2,4
6442,2026/09/16,04:30:47,9.490921E+01,6.943580E+01,9.500324E+01,5.383268E+02,7.526751E+01,20,88,70,2,2,4
6443,2026/09/16,04:31:47,9.490921E+01,6.869975E+01,9.500324E+01,6.530156E+02,7.377918E+01,21,90,71,2,2,4
6444,2026/09/16,04:32:47,9.490921E+01,6.799287E+01,9.500324E+01,5.373541E+02,7.512159E+01,23,92,71,2,2,4
6445,2026/09/16,04:33:47,9.490921E+01,6.715954E+01,9.500324E+01,6.725681E+02,7.440175E+01,25,93,71,2,2,4
6446,2026/09/16,04:34:47,9.487679E+01,6.648833E+01,9.500324E+01,5.447147E+02,7.507782E+01,27,95,72,2,2,4
6447,2026/09/16,04:35:47,9.490921E+01,6.562257E+01,9.497082E+01,6.049611E+02,7.834630E+01,29,97,72,2,2,4
6448,2026/09/16,04:36:47,9.490921E+01,6.504539E+01,9.500324E+01,5.380026E+02,7.488326E+01,30,99,73,2,2,4
6449,2026/09/16,04:37:47,9.487679E+01,6.456550E+01,9.497082E+01,5.245461E+02,7.541342E+01,32,101,73,2,2,4
6450,2026/09/16,04:38:47,9.493839E+01,6.405318E+01,9.500324E+01,5.232490E+02,7.536478E+01,34,103,74,2,2,4
6451,2026/09/16,04:39:47,9.490921E+01,6.360247E+01,9.497082E+01,5.286965E+02,7.507782E+01,36,104,74,2,2,4
6452,2026/09/16,04:40:47,9.487679E+01,6.315499E+01,9.497082E+01,5.219844E+02,7.526751E+01,38,106,75,2,2,4
6453,2026/09/16,04:41:47,9.490921E+01,6.286641E+01,9.497082E+01,4.925097E+02,7.483463E+01,39,108,75,2,2,4
6454,2026/09/16,04:42:47,9.487679E+01,6.254540E+01,9.500324E+01,5.056420E+02,7.498055E+01,41,110,76,2,2,4
6455,2026/09/16,04:43:47,9.487679E+01,6.225681E+01,9.500324E+01,4.973087E+02,7.473735E+01,43,112,76,2,2,4
6456,2026/09/16,04:44:47,9.490921E+01,6.196822E+01,9.500324E+01,4.963359E+02,7.464494E+01,45,113,77,2,2,4
6457,2026/09/16,04:45:47,9.487679E+01,6.203308E+01,9.497082E+01,3.842088E+02,7.613326E+01,47,115,77,2,2,4
6458,2026/09/16,04:46:47,9.490921E+01,6.225681E+01,9.500324E+01,4.107977E+02,7.512159E+01,48,117,78,2,2,4
6459,2026/09/16,04:47:47,9.487679E+01,6.238651E+01,9.500324E+01,4.143320E+02,7.526751E+01,50,119,78,2,2,4
6460,2026/09/16,04:48:47,9.490921E+01,6.251297E+01,9.500324E+01,3.986057E+02,7.570039E+01,52,121,78,2,2,4
6461,2026/09/16,04:49:47,9.487679E+01,6.273995E+01,9.500324E+01,4.005512E+02,7.459630E+01,54,122,79,2,2,4
6462,2026/09/16,04:50:47,9.487679E+01,6.350843E+01,9.500324E+01,2.553826E+02,7.488326E+01,56,124,79,2,2,4
6463,2026/09/16,04:51:47,9.490921E+01,6.414722E+01,9.500324E+01,3.403048E+02,7.526751E+01,57,126,80,2,2,4
6464,2026/09/16,04:52:47,9.487679E+01,6.472439E+01,9.500324E+01,2.861544E+02,7.521887E+01,59,128,80,2,2,4
6465,2026/09/16,04:53:47,9.490921E+01,6.536641E+01,9.500324E+01,3.954280E+02,7.387646E+01,61,130,81,2,2,4
6466,2026/09/16,04:54:47,9.484436E+01,6.600843E+01,9.500324E+01,2.585927E+02,7.517023E+01,63,131,81,2,2,4
6467,2026/09/16,04:55:47,9.490921E+01,6.655318E+01,9.497082E+01,3.595331E+02,7.507782E+01,65,133,82,2,2,4
6468,2026/09/16,04:56:47,9.487679E+01,6.725681E+01,9.497082E+01,3.537614E+02,7.521887E+01,66,135,82,2,2,4
6469,2026/09/16,04:57:47,9.487679E+01,6.773671E+01,9.500324E+01,2.820039E+02,7.507782E+01,68,137,83,2,2,4
6470,2026/09/16,04:58:47,9.487679E+01,6.847276E+01,9.500324E+01,2.922503E+02,7.488326E+01,70,139,83,2,2,4
6471,2026/09/16,04:59:47,9.493839E+01,6.921207E+01,9.497082E+01,2.960765E+02,7.483463E+01,72,140,84,2,2,4
6472,2026/09/16,05:00:47,9.490921E+01,6.988327E+01,9.497082E+01,3.069715E+02,7.603599E+01,74,142,84,2,2,4
6473,2026/09/16,05:01:47,9.490921E+01,7.055772E+01,9.500324E+01,3.120947E+02,7.464494E+01,75,144,85,2,2,4
6474,2026/09/16,05:02:47,9.490921E+01,7.119650E+01,9.500324E+01,3.204280E+02,7.560311E+01,77,146,85,2,2,4
6475,2026/09/16,05:03:47,9.490921E+01,7.183852E+01,9.500324E+01,3.258755E+02,7.449902E+01,79,148,86,2,2,4
6476,2026/09/16,05:04:47,9.487679E+01,7.248055E+01,9.500324E+01,3.140402E+02,7.488326E+01,81,149,86,2,2,4
6477,2026/09/16,05:05:47,9.487679E+01,7.315176E+01,9.497082E+01,3.089170E+02,7.469358E+01,82,151,87,2,2,4
6478,2026/09/16,05:06:47,9.490921E+01,7.379378E+01,9.500324E+01,3.111544E+02,7.483463E+01,84,153,87,2,2,4
6479,2026/09/16,05:07:47,9.490921E+01,7.443256E+01,9.497082E+01,3.092088E+02,7.478599E+01,86,155,88,2,2,4
6480,2026/09/16,05:08:47,9.490921E+01,7.513943E+01,9.500324E+01,3.089170E+02,7.498055E+01,88,157,88,2,2,4
6481,2026/09/16,05:09:47,9.487679E+01,7.577821E+01,9.497082E+01,3.415694E+02,7.517023E+01,90,158,89,2,2,4
6482,2026/09/16,05:10:47,9.487679E+01,7.632296E+01,9.500324E+01,3.383917E+02,7.551070E+01,91,160,89,2,2,4
6483,2026/09/16,05:11:47,9.487679E+01,7.690013E+01,9.500324E+01,3.268483E+02,7.598735E+01,93,162,90,2,2,4
6484,2026/09/16,05:12:47,9.490921E+01,7.754215E+01,9.500324E+01,2.980221E+02,7.536478E+01,95,164,90,2,2,4
6485,2026/09/16,05:13:47,9.490921E+01,7.821336E+01,9.497082E+01,3.140402E+02,7.507782E+01,97,166,91,2,2,4
6486,2026/09/16,05:14:47,9.490921E+01,7.888781E+01,9.500324E+01,3.406291E+02,7.541342E+01,99,168,91,2,2,4
6487,2026/09/16,05:15:47,9.490921E+01,7.955901E+01,9.497082E+01,3.130674E+02,7.368191E+01,100,169,92,2,2,4
6488,2026/09/16,05:16:47,9.490921E+01,8.023347E+01,9.500324E+01,3.085927E+02,7.526751E+01,102,171,92,2,2,4
6489,2026/09/16,05:17:47,9.487679E+01,8.100195E+01,9.497082E+01,2.928988E+02,7.406615E+01,104,173,93,2,2,4
6490,2026/09/16,05:18:47,9.490921E+01,8.135538E+01,9.497082E+01,4.940986E+02,7.416342E+01,106,175,93,2,2,4
6491,2026/09/16,05:19:47,9.490921E+01,8.113165E+01,9.497082E+01,4.812905E+02,7.555447E+01,108,177,94,2,2,4
6492,2026/09/16,05:20:47,9.487679E+01,8.090467E+01,9.500324E+01,4.828794E+02,7.469358E+01,109,178,94,2,2,4
6493,2026/09/16,05:21:47,9.487679E+01,8.081064E+01,9.500324E+01,4.572633E+02,7.521887E+01,111,180,95,2,2,4
6494,2026/09/16,05:22:47,9.490921E+01,8.077821E+01,9.500324E+01,4.402724E+02,7.469358E+01,113,182,95,2,2,4
6495,2026/09/16,05:23:47,9.487679E+01,8.061609E+01,9.500324E+01,4.687743E+02,7.478599E+01,115,184,96,2,2,4
6496,2026/09/16,05:24:47,9.490921E+01,8.048962E+01,9.500324E+01,4.671855E+02,7.507782E+01,117,186,96,2,2,4
6497,2026/09/16,05:25:47,9.487679E+01,8.035992E+01,9.497082E+01,4.793450E+02,7.469358E+01,118,187,97,2,2,4
6498,2026/09/16,05:26:47,9.487679E+01,8.013619E+01,9.497082E+01,4.111219E+02,7.795720E+01,120,189,97,2,2,4
6499,2026/09/16,05:27:47,9.490921E+01,8.058691E+01,9.500324E+01,3.422179E+02,7.502918E+01,122,191,98,2,2,4
6500,2026/09/16,05:28:47,9.490921E+01,8.135538E+01,9.497082E+01,2.845655E+02,7.449902E+01,124,193,98,2,2,4
6501,2026/09/16,05:29:47,9.490921E+01,8.221790E+01,9.497082E+01,2.736706E+02,7.546206E+01,126,195,99,2,2,4
6502,2026/09/16,05:30:47,9.490921E+01,8.321336E+01,9.500324E+01,2.470493E+02,7.478599E+01,127,196,99,2,2,4
6503,2026/09/16,05:31:47,9.490921E+01,8.417316E+01,9.500324E+01,2.524968E+02,7.449902E+01,129,198,100,2,2,4
6504,2026/09/16,05:32:47,9.487679E+01,8.471790E+01,9.500324E+01,3.563230E+02,7.478599E+01,131,200,100,2,2,4
6505,2026/09/16,05:33:47,9.490921E+01,8.523022E+01,9.497082E+01,3.274968E+02,7.551070E+01,133,202,101,2,2,4
6506,2026/09/16,05:34:47,9.490921E+01,8.577497E+01,9.497082E+01,3.409533E+02,7.493191E+01,135,204,101,2,2,4
6507,2026/09/16,05:35:47,9.487679E+01,8.622569E+01,9.500324E+01,3.752270E+02,7.411478E+01,136,206,102,2,2,4
6508,2026/09/16,05:36:47,9.487679E+01,8.651427E+01,9.500324E+01,3.845331E+02,7.570039E+01,138,207,102,2,2,4
6509,2026/09/16,05:37:47,9.493839E+01,8.683204E+01,9.497082E+01,4.014916E+02,7.541342E+01,140,209,103,2,2,4
6510,2026/09/16,05:38:47,9.490921E+01,8.705902E+01,9.500324E+01,3.954280E+02,7.517023E+01,142,211,103,2,2,4
6511,2026/09/16,05:39:47,9.484436E+01,8.731518E+01,9.497082E+01,3.704280E+02,7.493191E+01,144,213,104,2,2,4
6512,2026/09/16,05:40:47,9.487679E+01,8.769780E+01,9.500324E+01,3.656291E+02,7.478599E+01,145,215,104,2,2,4
6513,2026/09/16,05:41:47,9.490921E+01,8.811609E+01,9.497082E+01,3.614462E+02,7.483463E+01,147,216,105,2,2,4
6514,2026/09/16,05:42:47,9.490921E+01,8.843385E+01,9.500324E+01,3.867704E+02,7.488326E+01,149,218,105,2,2,4
6515,2026/09/16,05:43:47,9.490921E+01,8.878729E+01,9.497082E+01,3.678664E+02,7.483463E+01,151,220,106,2,2,4
6516,2026/09/16,05:44:47,9.493839E+01,8.910831E+01,9.497082E+01,3.771401E+02,7.454766E+01,153,222,106,2,2,4
6517,2026/09/16,05:45:47,9.487679E+01,8.936446E+01,9.500324E+01,4.280804E+02,7.512159E+01,154,224,107,2,2,4
6518,2026/09/16,05:46:47,9.487679E+01,8.933204E+01,9.500324E+01,4.370623E+02,7.546206E+01,156,225,107,2,2,4
6519,2026/09/16,05:47:47,9.490921E+01,8.914073E+01,9.497082E+01,5.985409E+02,7.334630E+01,158,227,108,2,2,4
6520,2026/09/16,05:48:47,9.490921E+01,8.907588E+01,9.497082E+01,3.957198E+02,7.584630E+01,160,229,108,2,2,4
6521,2026/09/16,05:49:47,9.490921E+01,8.926719E+01,9.497082E+01,4.098249E+02,7.560311E+01,162,231,109,2,2,4
6522,2026/09/16,05:50:47,9.487679E+01,8.936446E+01,9.500324E+01,5.091440E+02,7.546206E+01,163,233,109,2,2,4
6523,2026/09/16,05:51:47,9.487679E+01,8.955578E+01,9.500324E+01,4.431582E+02,7.435311E+01,165,234,110,2,2,4
6524,2026/09/16,05:52:47,9.490921E+01,8.958820E+01,9.497082E+01,4.466926E+02,7.440175E+01,167,236,110,2,2,4
6525,2026/09/16,05:53:47,9.490921E+01,8.958820E+01,9.497082E+01,4.329118E+02,7.464494E+01,169,238,111,2,2,4
6526,2026/09/16,05:54:47,9.487679E+01,8.990921E+01,9.500324E+01,3.944553E+02,7.483463E+01,171,240,111,2,2,4
6527,2026/09/16,05:55:47,9.493839E+01,8.997406E+01,9.500324E+01,4.675097E+02,7.329766E+01,172,242,112,2,2,4
6528,2026/09/16,05:56:47,9.487679E+01,8.977951E+01,9.497082E+01,4.960117E+02,7.459630E+01,174,243,112,2,2,4
6529,2026/09/16,05:57:47,9.490921E+01,8.962063E+01,9.500324E+01,4.723087E+02,7.521887E+01,176,245,113,2,2,4
6530,2026/09/16,05:58:47,9.490921E+01,8.955578E+01,9.500324E+01,4.319391E+02,7.512159E+01,178,247,114,2,2,4
6531,2026/09/16,05:59:47,9.490921E+01,8.965305E+01,9.500324E+01,4.229572E+02,7.560311E+01,180,249,115,2,2,4
6532,2026/09/16,06:00:47,9.487679E+01,8.977951E+01,9.500324E+01,4.031129E+02,7.517023E+01,181,251,117,2,2,4
6533,2026/09/16,06:01:47,9.490921E+01,8.997406E+01,9.500324E+01,4.021401E+02,7.536478E+01,183,252,118,16,16,4
6534,2026/09/16,06:02:47,9.490921E+01,8.805124E+01,9.497082E+01,3.947795E+02,7.517023E+01,183,252,119,16,16,4
6535,2026/09/16,06:03:47,9.493839E+01,8.596952E+01,9.497082E+01,4.040532E+02,7.396887E+01,183,252,121,16,16,4
6536,2026/09/16,06:04:47,9.487679E+01,8.401427E+01,9.500324E+01,4.876783E+02,7.574902E+01,183,253,122,16,2,4
6537,2026/09/16,06:05:47,9.490921E+01,8.302205E+01,9.497082E+01,4.031129E+02,7.536478E+01,183,255,123,16,2,4
6538,2026/09/16,06:06:47,9.490921E+01,8.218872E+01,9.500324E+01,3.995785E+02,7.536478E+01,183,257,125,16,2,4
6539,2026/09/16,06:07:47,9.484436E+01,8.135538E+01,9.500324E+01,4.261673E+02,7.449902E+01,183,259,126,16,2,4
6540,2026/09/16,06:08:47,9.487679E+01,8.029832E+01,9.497082E+01,4.588521E+02,7.440175E+01,183,261,127,16,2,4
6541,2026/09/16,06:09:47,9.487679E+01,7.940013E+01,9.500324E+01,3.973411E+02,7.507782E+01,183,263,128,16,2,4
6542,2026/09/16,06:10:47,9.490921E+01,7.850195E+01,9.500324E+01,4.140078E+02,7.459630E+01,183,264,129,16,2,8
6543,2026/09/16,06:11:47,9.487679E+01,7.750973E+01,9.497082E+01,4.136835E+02,7.498055E+01,183,266,129,16,2,8
6544,2026/09/16,06:12:47,9.490921E+01,7.661155E+01,9.500324E+01,4.155966E+02,7.565175E+01,183,268,129,16,2,8
6545,2026/09/16,06:13:47,9.490921E+01,7.561933E+01,9.497082E+01,4.146239E+02,7.570039E+01,183,270,129,16,2,8
6546,2026/09/16,06:14:47,9.490921E+01,7.465630E+01,9.500324E+01,4.338521E+02,7.531615E+01,183,272,129,16,2,8
6547,2026/09/16,06:15:47,9.487679E+01,7.363165E+01,9.500324E+01,4.450714E+02,7.512159E+01,183,274,129,16,2,8
6548,2026/09/16,06:16:47,9.493839E+01,7.231842E+01,9.497082E+01,5.601168E+02,7.445039E+01,183,275,129,16,2,8
6549,2026/09/16,06:17:47,9.487679E+01,7.052529E+01,9.497082E+01,6.011025E+02,7.459630E+01,183,277,129,16,2,8
6550,2026/09/16,06:18:47,9.490921E+01,6.937095E+01,9.500324E+01,5.713035E+02,7.584630E+01,184,279,129,2,2,8
6551,2026/09/16,06:19:47,9.490921E+01,6.876135E+01,9.497082E+01,5.508107E+02,7.473735E+01,186,281,129,2,2,8
6552,2026/09/16,06:20:47,9.487679E+01,6.818418E+01,9.500324E+01,5.504864E+02,7.478599E+01,188,283,129,2,2,8
6553,2026/09/16,06:21:47,9.490921E+01,6.744812E+01,9.500324E+01,5.821985E+02,7.584630E+01,190,285,129,2,2,8
6554,2026/09/16,06:22:47,9.487679E+01,6.677692E+01,9.500324E+01,5.956550E+02,7.454766E+01,192,286,129,2,2,8
6555,2026/09/16,06:23:47,9.487679E+01,6.587873E+01,9.500324E+01,6.456550E+02,7.613326E+01,193,288,129,2,2,8
6556,2026/09/16,06:24:47,9.487679E+01,6.514268E+01,9.500324E+01,5.761349E+02,7.531615E+01,195,290,129,2,2,8
6557,2026/09/16,06:25:47,9.487679E+01,6.434177E+01,9.500324E+01,5.831712E+02,7.502918E+01,197,292,129,2,2,8
6558,2026/09/16,06:26:47,9.490921E+01,6.366732E+01,9.500324E+01,5.681258E+02,7.555447E+01,199,294,129,2,2,8
6559,2026/09/16,06:27:47,9.490921E+01,6.296368E+01,9.500324E+01,6.187419E+02,7.483463E+01,201,295,129,2,2,8
6560,2026/09/16,06:28:47,9.487679E+01,6.225681E+01,9.500324E+01,5.959792E+02,7.301070E+01,202,297,129,2,2,8
6561,2026/09/16,06:29:47,9.490921E+01,6.155318E+01,9.500324E+01,5.649157E+02,7.565175E+01,204,299,129,2,2,8
6562,2026/09/16,06:30:47,9.487679E+01,6.091116E+01,9.500324E+01,5.632944E+02,7.459630E+01,206,301,129,2,2,8
6563,2026/09/16,06:31:47,9.487679E+01,6.033723E+01,9.500324E+01,5.546693E+02,7.368191E+01,208,303,129,2,2,8
6564,2026/09/16,06:32:47,9.493839E+01,5.969520E+01,9.500324E+01,5.504864E+02,7.498055E+01,210,305,129,2,2,8
6565,2026/09/16,06:33:47,9.490921E+01,5.908561E+01,9.500324E+01,5.796368E+02,7.478599E+01,211,306,129,2,2,8
6566,2026/09/16,06:34:47,9.493839E+01,5.847601E+01,9.500324E+01,5.075551E+02,7.714494E+01,213,308,129,2,2,8
6567,2026/09/16,06:35:47,9.487679E+01,5.844682E+01,9.500324E+01,4.200714E+02,7.483463E+01,215,310,129,2,2,8
6568,2026/09/16,06:36:47,9.487679E+01,5.841440E+01,9.500324E+01,5.027562E+02,7.368191E+01,217,312,129,2,2,8
6569,2026/09/16,06:37:47,9.487679E+01,5.806096E+01,9.497082E+01,4.271401E+02,7.656615E+01,219,314,129,2,2,8
6570,2026/09/16,06:38:47,9.490921E+01,5.815824E+01,9.497082E+01,4.188068E+02,7.574902E+01,220,315,129,2,2,8
6571,2026/09/16,06:39:47,9.487679E+01,5.854086E+01,9.500324E+01,3.656291E+02,7.426070E+01,222,317,129,2,2,8
6572,2026/09/16,06:40:47,9.493839E+01,5.899157E+01,9.500324E+01,3.515240E+02,7.498055E+01,224,319,129,2,2,8
6573,2026/09/16,06:41:47,9.490921E+01,5.947147E+01,9.497082E+01,3.566472E+02,7.488326E+01,226,321,129,2,2,8
6574,2026/09/16,06:42:47,9.490921E+01,5.991894E+01,9.497082E+01,3.544099E+02,7.483463E+01,228,323,129,2,2,8
6575,2026/09/16,06:43:47,9.490921E+01,6.033723E+01,9.500324E+01,3.697795E+02,7.435311E+01,229,325,129,2,2,8
6576,2026/09/16,06:44:47,9.490921E+01,6.056096E+01,9.500324E+01,4.011673E+02,7.392023E+01,231,326,129,2,2,8
6577,2026/09/16,06:45:47,9.487679E+01,6.068742E+01,9.500324E+01,4.287289E+02,7.445039E+01,233,328,129,2,2,8
6578,2026/09/16,06:46:47,9.490921E+01,6.065499E+01,9.497082E+01,4.354734E+02,7.593871E+01,235,330,129,2,2,8
6579,2026/09/16,06:47:47,9.487679E+01,6.068742E+01,9.497082E+01,4.364138E+02,7.464494E+01,237,332,129,2,2,8
6580,2026/09/16,06:48:47,9.487679E+01,6.062257E+01,9.500324E+01,4.758431E+02,7.454766E+01,238,334,129,2,2,8
6581,2026/09/16,06:49:47,9.490921E+01,6.059339E+01,9.500324E+01,4.335279E+02,7.584630E+01,240,335,129,2,2,8
6582,2026/09/16,06:50:47,9.490921E+01,6.059339E+01,9.497082E+01,4.345007E+02,7.459630E+01,242,337,129,2,2,8
6583,2026/09/16,06:51:47,9.487679E+01,6.062257E+01,9.500324E+01,4.428340E+02,7.426070E+01,244,339,129,2,2,8
6584,2026/09/16,06:52:47,9.490921E+01,6.059339E+01,9.500324E+01,4.665370E+02,7.493191E+01,246,341,129,2,2,8
6585,2026/09/16,06:53:47,9.487679E+01,6.043126E+01,9.500324E+01,4.732815E+02,7.502918E+01,247,343,129,2,2,8
6586,2026/09/16,06:54:47,9.490921E+01,6.023995E+01,9.500324E+01,5.043450E+02,7.310311E+01,249,345,129,2,2,8
6587,2026/09/16,06:55:47,9.490921E+01,6.011025E+01,9.497082E+01,4.482815E+02,7.603599E+01,251,346,129,2,2,8
6588,2026/09/16,06:56:47,9.487679E+01,6.011025E+01,9.497082E+01,4.380350E+02,7.512159E+01,253,348,129,2,2,8
6589,2026/09/16,06:57:47,9.490921E+01,6.007782E+01,9.497082E+01,4.335279E+02,7.469358E+01,255,350,129,2,2,8
6590,2026/09/16,06:58:47,9.490921E+01,6.014267E+01,9.500324E+01,4.303502E+02,7.541342E+01,256,352,129,2,2,8
6591,2026/09/16,06:59:47,9.493839E+01,6.007782E+01,9.500324E+01,4.742218E+02,7.623055E+01,258,354,129,2,2,8
6592,2026/09/16,07:00:47,9.487679E+01,6.011025E+01,9.497082E+01,4.312905E+02,7.473735E+01,260,355,129,2,2,8
6593,2026/09/16,07:01:47,9.487679E+01,6.017510E+01,9.497082E+01,4.345007E+02,7.608463E+01,262,357,129,2,2,8
6594,2026/09/16,07:02:47,9.490921E+01,6.017510E+01,9.500324E+01,4.341764E+02,7.517023E+01,264,359,129,2,2,8
6595,2026/09/16,07:03:47,9.487679E+01,6.014267E+01,9.500324E+01,4.383593E+02,7.459630E+01,265,361,129,2,2,8
6596,2026/09/16,07:04:47,9.487679E+01,6.017510E+01,9.497082E+01,4.440986E+02,7.512159E+01,267,363,129,2,2,8
6597,2026/09/16,07:05:47,9.493839E+01,6.027238E+01,9.497082E+01,4.255188E+02,7.546206E+01,269,365,129,2,2,8
6598,2026/09/16,07:06:47,9.490921E+01,6.043126E+01,9.500324E+01,4.088846E+02,7.517023E+01,271,366,129,2,2,8
6599,2026/09/16,07:07:47,9.487679E+01,6.027238E+01,9.500324E+01,5.552853E+02,7.377918E+01,273,368,129,2,2,8
6600,2026/09/16,07:08:47,9.490921E+01,5.991894E+01,9.500324E+01,4.956874E+02,7.536478E+01,275,370,129,2,2,8
6601,2026/09/16,07:09:47,9.490921E+01,5.940662E+01,9.500324E+01,5.642672E+02,7.574902E+01,276,372,129,2,2,8
6602,2026/09/16,07:10:47,9.487679E+01,5.905318E+01,9.497082E+01,4.771077E+02,7.464494E+01,278,374,129,2,2,8
6603,2026/09/16,07:11:47,9.487679E+01,5.905318E+01,9.500324E+01,4.742218E+02,7.498055E+01,280,375,129,2,2,8
6604,2026/09/16,07:12:47,9.487679E+01,5.818742E+01,9.497082E+01,6.411803E+02,7.507782E+01,282,377,129,2,2,8
6605,2026/09/16,07:13:47,9.490921E+01,5.713035E+01,9.500324E+01,6.658236E+02,7.238326E+01,283,379,129,2,2,8
6606,2026/09/16,07:14:47,9.490921E+01,5.655642E+01,9.497082E+01,5.293450E+02,7.469358E+01,285,381,129,2,2,8
6607,2026/09/16,07:15:47,9.490921E+01,5.594682E+01,9.500324E+01,5.629702E+02,7.541342E+01,287,383,129,2,2,8
6608,2026/09/16,07:16:47,9.493839E+01,5.521077E+01,9.500324E+01,6.411803E+02,7.396887E+01,289,385,129,2,2,8
6609,2026/09/16,07:17:47,9.487679E+01,5.408885E+01,9.500324E+01,6.831388E+02,7.291342E+01,291,386,129,2,2,8
6610,2026/09/16,07:18:47,9.493839E+01,5.322309E+01,9.500324E+01,5.786965E+02,7.449902E+01,293,388,129,2,2,8
6611,2026/09/16,07:19:47,9.493839E+01,5.248703E+01,9.500324E+01,5.815824E+02,7.440175E+01,294,390,129,2,2,8
6612,2026/09/16,07:20:47,9.487679E+01,5.174773E+01,9.500324E+01,5.790208E+02,7.449902E+01,296,392,129,2,2,8
6613,2026/09/16,07:21:47,9.487679E+01,5.097925E+01,9.500324E+01,5.754864E+02,7.541342E+01,298,394,129,2,2,8
6614,2026/09/16,07:22:47,9.487679E+01,5.024319E+01,9.500324E+01,5.850843E+02,7.512159E+01,300,395,129,2,2,8
6615,2026/09/16,07:23:47,9.490921E+01,4.950713E+01,9.500324E+01,5.806096E+02,7.421206E+01,301,397,129,2,2,8
6616,2026/09/16,07:24:47,9.490921E+01,4.873541E+01,9.500324E+01,5.818742E+02,7.502918E+01,303,399,129,2,2,8
6617,2026/09/16,07:25:47,9.490921E+01,4.812906E+01,9.500324E+01,5.517834E+02,7.502918E+01,305,401,129,2,2,8
6618,2026/09/16,07:26:47,9.490921E+01,4.748703E+01,9.500324E+01,5.504864E+02,7.502918E+01,307,403,129,2,2,8
