"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
6619,2026/09/16,07:27:47,9.490921E+01,4.671855E+01,9.500324E+01,5.899157E+02,7.560311E+01,309,404,129,2,2,8
6620,2026/09/16,07:28:47,9.490921E+01,4.601492E+01,9.500324E+01,5.738651E+02,7.551070E+01,310,406,129,2,2,8
6621,2026/09/16,07:29:47,9.487679E+01,4.537289E+01,9.497082E+01,5.472763E+02,7.349222E+01,312,408,129,2,2,8
6622,2026/09/16,07:30:47,9.487679E+01,4.460441E+01,9.500324E+01,5.773995E+02,7.584630E+01,314,410,129,2,2,8
6623,2026/09/16,07:31:47,9.490921E+01,4.428340E+01,9.497082E+01,4.992218E+02,7.257782E+01,316,412,129,2,2,8
6624,2026/09/16,07:32:47,9.490921E+01,4.380350E+01,9.497082E+01,4.293774E+02,7.728599E+01,318,414,129,2,2,8
6625,2026/09/16,07:33:47,9.490921E+01,4.389754E+01,9.497082E+01,4.249027E+02,7.541342E+01,319,415,129,2,2,8
6626,2026/09/16,07:34:47,9.490921E+01,4.396239E+01,9.497082E+01,4.203956E+02,7.536478E+01,321,417,129,2,2,8
6627,2026/09/16,07:35:47,9.490921E+01,4.392996E+01,9.500324E+01,4.966602E+02,7.435311E+01,323,419,129,2,2,8
6628,2026/09/16,07:36:47,9.490921E+01,4.367380E+01,9.497082E+01,5.065824E+02,7.584630E+01,325,421,129,2,2,8
6629,2026/09/16,07:37:47,9.487679E+01,4.325875E+01,9.497082E+01,4.627108E+02,7.642023E+01,327,423,129,2,2,8
6630,2026/09/16,07:38:47,9.490921E+01,4.335279E+01,9.500324E+01,3.890078E+02,7.478599E+01,329,424,129,2,2,8
6631,2026/09/16,07:39:47,9.487679E+01,4.351492E+01,9.500324E+01,4.300259E+02,7.531615E+01,330,426,129,2,2,8
6632,2026/09/16,07:40:47,9.490921E+01,4.351492E+01,9.500324E+01,4.428340E+02,7.469358E+01,332,428,129,2,2,8
6633,2026/09/16,07:41:47,9.487679E+01,4.341764E+01,9.500324E+01,4.348249E+02,7.502918E+01,334,430,129,2,2,8
6634,2026/09/16,07:42:47,9.490921E+01,4.348249E+01,9.500324E+01,4.351492E+02,7.493191E+01,336,432,129,2,2,8
6635,2026/09/16,07:43:47,9.487679E+01,4.348249E+01,9.500324E+01,4.338521E+02,7.507782E+01,338,434,129,2,2,8
6636,2026/09/16,07:44:47,9.490921E+01,4.351492E+01,9.500324E+01,4.495461E+02,7.493191E+01,339,435,129,2,2,8
6637,2026/09/16,07:45:47,9.487679E+01,4.338522E+01,9.500324E+01,4.956874E+02,7.618191E+01,341,437,129,2,2,8
6638,2026/09/16,07:46:47,9.487679E+01,4.335279E+01,9.500324E+01,4.486057E+02,7.469358E+01,343,439,129,2,2,8
6639,2026/09/16,07:47:47,9.487679E+01,4.329118E+01,9.497082E+01,4.732815E+02,7.521887E+01,345,441,129,2,2,8
6640,2026/09/16,07:48:47,9.490921E+01,4.306421E+01,9.500324E+01,4.854410E+02,7.507782E+01,347,443,129,2,2,8
6641,2026/09/16,07:49:47,9.487679E+01,4.284047E+01,9.500324E+01,4.995461E+02,7.324902E+01,348,444,129,2,2,8
6642,2026/09/16,07:50:47,9.490921E+01,4.258431E+01,9.497082E+01,4.838521E+02,7.493191E+01,350,446,129,2,2,8
6643,2026/09/16,07:51:47,9.490921E+01,4.245785E+01,9.500324E+01,5.065824E+02,7.593871E+01,352,448,129,2,2,8
6644,2026/09/16,07:52:47,9.487679E+01,4.236057E+01,9.500324E+01,4.537289E+02,7.464494E+01,354,450,129,2,2,8
6645,2026/09/16,07:53:47,9.487679E+01,4.223411E+01,9.497082E+01,4.719844E+02,7.541342E+01,356,452,129,2,2,8
6646,2026/09/16,07:54:47,9.490921E+01,4.207199E+01,9.497082E+01,4.726330E+02,7.541342E+01,357,454,129,2,2,8
6647,2026/09/16,07:55:47,9.490921E+01,4.229572E+01,9.497082E+01,3.518483E+02,7.483463E+01,359,455,129,2,2,8
6648,2026/09/16,07:56:47,9.487679E+01,4.280804E+01,9.500324E+01,3.412776E+02,7.435311E+01,361,457,129,2,2,8
6649,2026/09/16,07:57:47,9.490921E+01,4.332361E+01,9.500324E+01,3.390078E+02,7.536478E+01,363,459,129,2,2,8
6650,2026/09/16,07:58:47,9.490921E+01,4.367380E+01,9.500324E+01,5.088521E+02,7.199902E+01,365,461,129,2,2,8
6651,2026/09/16,07:59:47,9.487679E+01,4.322633E+01,9.500324E+01,5.344683E+02,7.449902E+01,366,463,129,2,2,8
6652,2026/09/16,08:00:47,9.490921E+01,4.284047E+01,9.500324E+01,4.223411E+02,7.743190E+01,368,464,129,2,2,8
6653,2026/09/16,08:01:47,9.490921E+01,4.303502E+01,9.500324E+01,3.473411E+02,7.551070E+01,370,466,129,2,2,8
6654,2026/09/16,08:02:47,9.487679E+01,4.354734E+01,9.500324E+01,3.060311E+02,7.584630E+01,372,468,129,2,2,8
6655,2026/09/16,08:03:47,9.487679E+01,4.418612E+01,9.500324E+01,3.156291E+02,7.593871E+01,374,470,129,2,2,8
6656,2026/09/16,08:04:47,9.490921E+01,4.492542E+01,9.500324E+01,3.060311E+02,7.464494E+01,375,472,129,2,2,8
6657,2026/09/16,08:05:47,9.484436E+01,4.549935E+01,9.497082E+01,3.204280E+02,7.464494E+01,377,473,129,2,2,8
6658,2026/09/16,08:06:47,9.487679E+01,4.610895E+01,9.500324E+01,3.188392E+02,7.498055E+01,379,475,129,2,2,8
6659,2026/09/16,08:07:47,9.490921E+01,4.668612E+01,9.500324E+01,3.457523E+02,7.406615E+01,381,477,129,2,2,8
6660,2026/09/16,08:08:47,9.487679E+01,4.707199E+01,9.500324E+01,3.758755E+02,7.512159E+01,383,479,129,2,2,8
6661,2026/09/16,08:09:47,9.487679E+01,4.745461E+01,9.497082E+01,3.697795E+02,7.521887E+01,384,481,129,2,2,8
6662,2026/09/16,08:10:47,9.493839E+01,4.774319E+01,9.497082E+01,3.835603E+02,7.521887E+01,386,483,129,2,2,8
6663,2026/09/16,08:11:47,9.487679E+01,4.806421E+01,9.497082E+01,3.803502E+02,7.498055E+01,388,484,129,2,2,8
6664,2026/09/16,08:12:47,9.487679E+01,4.825551E+01,9.497082E+01,4.082361E+02,7.598735E+01,390,486,129,2,2,8
6665,2026/09/16,08:13:47,9.493839E+01,4.841764E+01,9.500324E+01,4.140078E+02,7.469358E+01,392,488,129,2,2,8
6666,2026/09/16,08:14:47,9.490921E+01,4.857653E+01,9.500324E+01,4.123865E+02,7.440175E+01,393,490,129,2,2,8
6667,2026/09/16,08:15:47,9.487679E+01,4.857653E+01,9.500324E+01,5.261349E+02,7.517023E+01,395,492,129,2,2,8
6668,2026/09/16,08:16:47,9.490921E+01,4.828794E+01,9.500324E+01,4.184825E+02,7.603599E+01,397,493,129,2,2,8
6669,2026/09/16,08:17:47,9.487679E+01,4.719844E+01,9.500324E+01,7.613165E+02,7.368191E+01,399,495,129,2,2,8
6670,2026/09/16,08:18:47,9.490921E+01,4.588522E+01,9.500324E+01,4.828794E+02,7.959144E+01,401,497,129,2,2,8
6671,2026/09/16,08:19:47,9.487679E+01,4.575875E+01,9.500324E+01,4.486057E+02,7.411478E+01,402,499,129,2,2,8
6672,2026/09/16,08:20:47,9.490921E+01,4.575875E+01,9.500324E+01,4.405966E+02,7.502918E+01,404,501,129,2,2,8
6673,2026/09/16,08:21:47,9.487679E+01,4.562906E+01,9.500324E+01,4.293774E+02,7.551070E+01,406,503,129,2,2,8
6674,2026/09/16,08:22:47,9.487679E+01,4.572633E+01,9.497082E+01,4.274644E+02,7.570039E+01,408,504,129,2,2,8
6675,2026/09/16,08:23:47,9.490921E+01,4.601492E+01,9.500324E+01,3.931582E+02,7.445039E+01,410,506,129,2,2,8
6676,2026/09/16,08:24:47,9.487679E+01,4.623865E+01,9.500324E+01,3.928340E+02,7.449902E+01,411,508,129,2,2,8
6677,2026/09/16,08:25:47,9.490921E+01,4.646239E+01,9.497082E+01,3.742542E+02,7.493191E+01,413,510,129,2,2,8
6678,2026/09/16,08:26:47,9.487679E+01,4.681583E+01,9.500324E+01,3.749027E+02,7.507782E+01,415,512,129,2,2,8
6679,2026/09/16,08:27:47,9.487679E+01,4.713359E+01,9.497082E+01,3.905966E+02,7.454766E+01,417,513,129,2,2,8
6680,2026/09/16,08:28:47,9.487679E+01,4.719844E+01,9.497082E+01,4.264916E+02,7.526751E+01,419,515,129,2,2,8
6681,2026/09/16,08:29:47,9.490921E+01,4.710441E+01,9.500324E+01,5.142996E+02,7.435311E+01,420,517,129,2,2,8
6682,2026/09/16,08:30:47,9.487679E+01,4.684501E+01,9.500324E+01,3.540856E+02,7.800584E+01,422,519,129,2,2,8
6683,2026/09/16,08:31:47,9.490921E+01,4.668612E+01,9.500324E+01,5.818742E+02,7.526751E+01,424,521,129,2,2,8
6684,2026/09/16,08:32:47,9.490921E+01,4.591764E+01,9.500324E+01,5.844683E+02,7.661478E+01,426,523,129,2,2,8
6685,2026/09/16,08:33:47,9.487679E+01,4.530804E+01,9.500324E+01,5.578470E+02,7.473735E+01,428,524,129,2,2,8
6686,2026/09/16,08:34:47,9.490921E+01,4.521401E+01,9.500324E+01,3.418936E+02,7.570039E+01,429,526,130,2,4,2
6687,2026/09/16,08:35:47,9.493839E+01,4.569390E+01,9.497082E+01,3.422179E+02,7.411478E+01,431,527,132,2,4,2
6688,2026/09/16,08:36:47,9.487679E+01,4.610895E+01,9.497082E+01,3.944553E+02,7.445039E+01,433,528,133,2,4,2
6689,2026/09/16,08:37:47,9.487679E+01,4.658885E+01,9.500324E+01,3.444553E+02,7.459630E+01,435,530,135,2,4,2
6690,2026/09/16,08:38:47,9.487679E+01,4.707199E+01,9.500324E+01,3.406291E+02,7.570039E+01,437,531,137,2,4,2
6691,2026/09/16,08:39:47,9.490921E+01,4.646239E+01,9.497082E+01,7.504216E+02,7.228599E+01,438,532,138,2,4,2
6692,2026/09/16,08:40:47,9.490921E+01,4.466926E+01,9.497082E+01,7.722114E+02,7.521887E+01,440,533,140,2,4,2
6693,2026/09/16,08:41:47,9.487679E+01,4.498703E+01,9.500324E+01,3.467250E+02,7.555447E+01,442,535,142,2,4,2
6694,2026/09/16,08:42:47,9.487679E+01,4.518158E+01,9.500324E+01,4.383593E+02,7.276751E+01,444,536,143,2,4,2
6695,2026/09/16,08:43:47,9.490921E+01,4.514916E+01,9.500324E+01,4.332361E+02,7.517023E+01,445,537,145,2,4,2
6696,2026/09/16,08:44:47,9.490921E+01,4.537289E+01,9.500324E+01,3.464008E+02,7.570039E+01,447,539,147,2,4,2
6697,2026/09/16,08:45:47,9.487679E+01,4.582037E+01,9.500324E+01,3.569715E+02,7.281615E+01,449,540,148,2,4,2
6698,2026/09/16,08:46:47,9.487679E+01,4.559663E+01,9.500324E+01,4.710441E+02,7.551070E+01,451,541,150,2,4,2
6699,2026/09/16,08:47:47,9.487679E+01,4.537289E+01,9.500324E+01,4.703956E+02,7.546206E+01,452,543,152,2,4,2
6700,2026/09/16,08:48:47,9.487679E+01,4.373865E+01,9.500324E+01,8.314851E+02,7.276751E+01,454,544,154,2,4,2
6701,2026/09/16,08:49:47,9.490921E+01,4.178340E+01,9.500324E+01,5.895914E+02,8.362840E+01,456,544,155,2,4,2
6702,2026/09/16,08:50:47,9.487679E+01,4.095007E+01,9.497082E+01,5.953307E+02,7.426070E+01,458,544,157,2,4,2
6703,2026/09/16,08:51:47,9.487679E+01,4.021401E+01,9.497082E+01,5.809338E+02,7.521887E+01,460,544,159,2,4,2
6704,2026/09/16,08:52:47,9.439365E+01,4.011673E+01,9.500324E+01,6.241894E+02,7.248055E+01,461,544,160,2,4,2
6705,2026/09/16,08:53:47,9.362517E+01,4.034371E+01,9.500324E+01,5.790208E+02,7.531615E+01,463,544,162,2,4,2
6706,2026/09/16,08:54:47,9.292153E+01,4.104734E+01,9.500324E+01,4.655966E+02,7.574902E+01,465,544,164,2,4,2
6707,2026/09/16,08:55:47,9.215305E+01,4.188068E+01,9.500324E+01,4.867380E+02,7.507782E+01,467,544,165,2,4,2
6708,2026/09/16,08:56:47,9.147860E+01,4.261673E+01,9.497082E+01,4.845007E+02,7.502918E+01,469,544,167,2,4,2
6709,2026/09/16,08:57:47,9.074255E+01,4.223411E+01,9.500324E+01,8.218872E+02,7.358463E+01,470,544,169,2,4,2
6710,2026/09/16,08:58:47,9.000648E+01,4.133593E+01,9.500324E+01,5.549611E+02,8.507295E+01,472,544,171,2,4,2
6711,2026/09/16,08:59:47,8.929961E+01,4.200713E+01,9.500324E+01,5.373541E+02,7.507782E+01,474,544,172,2,4,2
6712,2026/09/16,09:00:47,8.859599E+01,4.277886E+01,9.500324E+01,4.784047E+02,7.498055E+01,476,544,174,2,4,2
6713,2026/09/16,09:01:47,8.785992E+01,4.392996E+01,9.500324E+01,3.653048E+02,7.507782E+01,478,544,176,2,4,2
6714,2026/09/16,09:02:47,8.715305E+01,4.530804E+01,9.500324E+01,3.781129E+02,7.459630E+01,479,544,177,2,4,2
6715,2026/09/16,09:03:47,8.648184E+01,4.658885E+01,9.497082E+01,3.899806E+02,7.464494E+01,481,544,179,2,4,2
6716,2026/09/16,09:04:47,8.571336E+01,4.774319E+01,9.497082E+01,3.864462E+02,7.478599E+01,483,544,181,2,4,2
6717,2026/09/16,09:05:47,8.497406E+01,4.806421E+01,9.497082E+01,7.158236E+02,7.123055E+01,485,544,182,2,4,2
6718,2026/09/16,09:06:47,8.430286E+01,4.758431E+01,9.500324E+01,7.507458E+02,7.964008E+01,487,544,184,2,4,2
6719,2026/09/16,09:07:47,8.359599E+01,4.845007E+01,9.500324E+01,4.521401E+02,7.488326E+01,488,544,186,2,4,2
6720,2026/09/16,09:08:47,8.292477E+01,4.928016E+01,9.497082E+01,4.671855E+02,7.546206E+01,490,544,188,2,4,2
6721,2026/09/16,09:09:47,8.221790E+01,5.005188E+01,9.500324E+01,4.921855E+02,7.593871E+01,492,544,189,2,4,2
6722,2026/09/16,09:10:47,8.148184E+01,5.082037E+01,9.500324E+01,4.665370E+02,7.430933E+01,494,544,191,2,4,2
6723,2026/09/16,09:11:47,8.077821E+01,5.165370E+01,9.500324E+01,5.290208E+02,7.396887E+01,496,544,193,2,4,2
6724,2026/09/16,09:12:47,8.010377E+01,5.258107E+01,9.500324E+01,4.043774E+02,7.478599E+01,497,544,194,2,4,2
6725,2026/09/16,09:13:47,7.940013E+01,5.370298E+01,9.497082E+01,4.501945E+02,7.536478E+01,499,544,196,2,4,2
6726,2026/09/16,09:14:47,7.869650E+01,5.332037E+01,9.500324E+01,7.494488E+02,7.507782E+01,501,544,198,2,4,2
6727,2026/09/16,09:15:47,7.798962E+01,5.293450E+01,9.500324E+01,5.678016E+02,8.579280E+01,503,544,199,2,4,2
6728,2026/09/16,09:16:47,7.731842E+01,5.408885E+01,9.500324E+01,3.938068E+02,7.498055E+01,505,544,201,2,4,2
6729,2026/09/16,09:17:47,7.661155E+01,5.530480E+01,9.500324E+01,4.021401E+02,7.498055E+01,506,544,203,2,4,2
6730,2026/09/16,09:18:47,7.594034E+01,5.649157E+01,9.497082E+01,4.002270E+02,7.521887E+01,508,544,205,2,4,2
6731,2026/09/16,09:19:47,7.523347E+01,5.767510E+01,9.500324E+01,3.976654E+02,7.536478E+01,510,544,206,2,4,2
6732,2026/09/16,09:20:47,7.456226E+01,5.892672E+01,9.500324E+01,3.966926E+02,7.507782E+01,512,544,208,2,4,2
6733,2026/09/16,09:21:47,7.388781E+01,6.004864E+01,9.497082E+01,3.957198E+02,7.565175E+01,514,544,210,2,4,2
6734,2026/09/16,09:22:47,7.321661E+01,6.100843E+01,9.500324E+01,4.598249E+02,7.430933E+01,515,544,211,2,4,2
6735,2026/09/16,09:23:47,7.254215E+01,6.104086E+01,9.500324E+01,7.328145E+02,7.593871E+01,517,544,213,2,4,2
6736,2026/09/16,09:24:47,7.187095E+01,6.078470E+01,9.500324E+01,6.623217E+02,7.507782E+01,519,544,215,2,4,2
6737,2026/09/16,09:25:47,7.119650E+01,6.228924E+01,9.500324E+01,3.053826E+02,7.618191E+01,521,544,216,2,4,2
6738,2026/09/16,09:26:47,7.049287E+01,6.392348E+01,9.497082E+01,3.883593E+02,7.401751E+01,523,544,218,2,4,2
6739,2026/09/16,09:27:47,6.981842E+01,6.517510E+01,9.500324E+01,3.390078E+02,7.551070E+01,524,544,220,2,4,2
6740,2026/09/16,09:28:47,6.917964E+01,6.671207E+01,9.500324E+01,3.383917E+02,7.411478E+01,526,544,222,2,4,2
6741,2026/09/16,09:29:47,6.847276E+01,6.841116E+01,9.500324E+01,2.912776E+02,7.473735E+01,528,544,223,2,4,2
6742,2026/09/16,09:30:47,6.780156E+01,6.956226E+01,9.500324E+01,3.124189E+02,7.651751E+01,530,544,225,2,4,2
6743,2026/09/16,09:31:47,6.709469E+01,7.122893E+01,9.500324E+01,4.197795E+02,6.594358E+01,532,544,227,2,4,2
6744,2026/09/16,09:32:47,6.639105E+01,7.113490E+01,9.500324E+01,6.584631E+02,7.555447E+01,533,544,228,2,4,2
6745,2026/09/16,09:33:47,6.578146E+01,7.139105E+01,9.500324E+01,3.082685E+02,8.065175E+01,535,544,230,2,4,2
6746,2026/09/16,09:34:47,6.507782E+01,7.302529E+01,9.500324E+01,2.992867E+02,7.498055E+01,537,544,232,2,4,2
6747,2026/09/16,09:35:47,6.440337E+01,7.433852E+01,9.500324E+01,3.761997E+02,7.502918E+01,539,544,233,2,4,2
6748,2026/09/16,09:36:47,6.373217E+01,7.561933E+01,9.500324E+01,3.777886E+02,7.512159E+01,541,544,235,2,4,2
6749,2026/09/16,09:37:47,6.302854E+01,7.696498E+01,9.500324E+01,3.201038E+02,7.473735E+01,542,544,237,2,4,2
6750,2026/09/16,09:38:47,6.238651E+01,7.846952E+01,9.497082E+01,3.361219E+02,7.445039E+01,544,544,239,2,4,2
6751,2026/09/16,09:39:47,6.174449E+01,7.975357E+01,9.500324E+01,2.944877E+02,7.570039E+01,546,544,240,2,4,2
6752,2026/09/16,09:40:47,6.107328E+01,8.109923E+01,9.500324E+01,4.847925E+02,7.416342E+01,548,544,242,2,4,2
6753,2026/09/16,09:41:47,6.039883E+01,8.170558E+01,9.500324E+01,6.405318E+02,7.349222E+01,550,544,244,2,4,2
6754,2026/09/16,09:42:47,5.972763E+01,8.116084E+01,9.497082E+01,6.940338E+02,7.829766E+01,551,544,245,2,4,2
6755,2026/09/16,09:43:47,5.905318E+01,8.205902E+01,9.500324E+01,4.104734E+02,7.498055E+01,553,544,247,2,4,2
6756,2026/09/16,09:44:47,5.841440E+01,8.270104E+01,9.497082E+01,4.149481E+02,7.642023E+01,555,544,249,2,4,2
6757,2026/09/16,09:45:47,5.773995E+01,8.340467E+01,9.500324E+01,6.097601E+02,7.296206E+01,557,544,251,2,4,2
6758,2026/09/16,09:46:47,5.703632E+01,8.337225E+01,9.497082E+01,6.248379E+02,7.459630E+01,559,544,252,2,4,2
6759,2026/09/16,09:47:47,5.642672E+01,8.333982E+01,9.497082E+01,6.254540E+02,7.560311E+01,560,544,254,2,4,2
6760,2026/09/16,09:48:47,5.575227E+01,8.321336E+01,9.500324E+01,6.700065E+02,7.406615E+01,562,544,256,2,4,2
6761,2026/09/16,09:49:47,5.511349E+01,8.359599E+01,9.500324E+01,5.251621E+02,7.473735E+01,564,544,257,2,4,2
6762,2026/09/16,09:50:47,5.447147E+01,8.369326E+01,9.497082E+01,8.183528E+02,6.935797E+01,566,544,259,2,4,2
6763,2026/09/16,09:51:47,5.383269E+01,8.279507E+01,9.500324E+01,8.305123E+02,7.382782E+01,568,544,261,2,4,2
6764,2026/09/16,09:52:47,5.309339E+01,8.244488E+01,9.497082E+01,5.373541E+02,7.618191E+01,569,544,262,2,4,2
6765,2026/09/16,09:53:47,5.245461E+01,8.302205E+01,9.500324E+01,4.457198E+02,7.570039E+01,571,544,264,2,4,2
6766,2026/09/16,09:54:47,5.181258E+01,8.346952E+01,9.500324E+01,5.373541E+02,7.565175E+01,573,544,266,2,4,2
6767,2026/09/16,09:55:47,5.117056E+01,8.417316E+01,9.500324E+01,4.399481E+02,7.608463E+01,575,544,268,2,4,2
6768,2026/09/16,09:56:47,5.053178E+01,8.481518E+01,9.500324E+01,5.687419E+02,7.502918E+01,577,544,269,2,4,2
6769,2026/09/16,09:57:47,5.075551E+01,8.420558E+01,9.497082E+01,4.133593E+02,7.233463E+01,578,544,271,2,4,2
6770,2026/09/16,09:58:47,5.219844E+01,8.167640E+01,9.497082E+01,4.098249E+02,7.873055E+01,580,544,273,2,4,2
6771,2026/09/16,09:59:47,5.386187E+01,7.962387E+01,9.500324E+01,5.184501E+02,6.157101E+01,582,544,274,2,4,2
6772,2026/09/16,10:00:47,5.540208E+01,7.577821E+01,9.500324E+01,6.478923E+02,7.680447E+01,584,544,276,2,4,2
6773,2026/09/16,10:01:47,5.703632E+01,7.228600E+01,9.500324E+01,4.976330E+02,8.160992E+01,585,544,278,2,4,2
6774,2026/09/16,10:02:47,5.873217E+01,7.030156E+01,9.497082E+01,5.059663E+02,7.002918E+01,587,544,279,2,4,2
6775,2026/09/16,10:03:47,5.911803E+01,6.946822E+01,9.500324E+01,4.348249E+02,7.498055E+01,589,544,281,2,4,2
6776,2026/09/16,10:04:47,5.918288E+01,6.882620E+01,9.500324E+01,4.828794E+02,7.916342E+01,591,544,283,2,4,2
6777,2026/09/16,10:05:47,5.918288E+01,6.850519E+01,9.497082E+01,5.950389E+02,7.459630E+01,593,544,285,2,4,2
6778,2026/09/16,10:06:47,5.915046E+01,6.802529E+01,9.500324E+01,4.601492E+02,7.608463E+01,594,544,286,2,4,2
6779,2026/09/16,10:07:47,5.918288E+01,6.725681E+01,9.497082E+01,5.710117E+02,7.968871E+01,596,544,288,2,4,2
6780,2026/09/16,10:08:47,5.915046E+01,6.591116E+01,9.500324E+01,8.657588E+02,7.219358E+01,598,544,290,2,4,2
6781,2026/09/16,10:09:47,5.921531E+01,6.440337E+01,9.500324E+01,4.373865E+02,8.055447E+01,600,544,291,2,4,2
6782,2026/09/16,10:10:47,5.921531E+01,6.376460E+01,9.497082E+01,4.479572E+02,7.940175E+01,602,544,293,2,4,2
6783,2026/09/16,10:11:47,5.915046E+01,6.347601E+01,9.497082E+01,5.915046E+02,7.426070E+01,603,544,295,2,4,2
6784,2026/09/16,10:12:47,5.915046E+01,6.325227E+01,9.497082E+01,4.226330E+02,7.493191E+01,605,544,297,2,4,2
6785,2026/09/16,10:13:47,5.918288E+01,6.334631E+01,9.500324E+01,4.329118E+02,7.473735E+01,607,544,298,2,4,2
6786,2026/09/16,10:14:47,5.915046E+01,6.334631E+01,9.497082E+01,4.457198E+02,7.449902E+01,609,544,300,2,4,2
6787,2026/09/16,10:15:47,5.921531E+01,6.328470E+01,9.500324E+01,4.434825E+02,7.469358E+01,611,544,302,2,4,2
6788,2026/09/16,10:16:47,5.918288E+01,6.325227E+01,9.497082E+01,4.463683E+02,7.469358E+01,612,544,303,2,4,2
6789,2026/09/16,10:17:47,5.921531E+01,6.318742E+01,9.500324E+01,4.457198E+02,7.579766E+01,614,544,305,2,4,2
6790,2026/09/16,10:18:47,5.915046E+01,6.296368E+01,9.500324E+01,4.883269E+02,7.488326E+01,616,544,307,2,4,2
6791,2026/09/16,10:19:47,5.915046E+01,6.270752E+01,9.500324E+01,4.748703E+02,7.521887E+01,618,544,308,2,4,2
6792,2026/09/16,10:20:47,5.918288E+01,6.245136E+01,9.500324E+01,4.963359E+02,7.488326E+01,620,544,310,2,4,2
6793,2026/09/16,10:21:47,5.918288E+01,6.245136E+01,9.497082E+01,3.797017E+02,7.565175E+01,621,545,312,2,4,2
6794,2026/09/16,10:22:47,5.918288E+01,6.283398E+01,9.500324E+01,3.428664E+02,7.507782E+01,623,547,313,2,4,2
6795,2026/09/16,10:23:47,5.921531E+01,6.321984E+01,9.500324E+01,3.630674E+02,7.478599E+01,625,548,315,2,4,2
6796,2026/09/16,10:24:47,5.921531E+01,6.354086E+01,9.500324E+01,3.720169E+02,7.478599E+01,627,549,317,2,4,2
6797,2026/09/16,10:25:47,5.918288E+01,6.389105E+01,9.497082E+01,3.566472E+02,7.498055E+01,629,551,319,2,4,2
6798,2026/09/16,10:26:47,5.918288E+01,6.434177E+01,9.500324E+01,3.418936E+02,7.526751E+01,630,552,320,2,4,2
6799,2026/09/16,10:27:47,5.921531E+01,6.504539E+01,9.497082E+01,3.047341E+02,7.426070E+01,632,553,322,2,4,2
6800,2026/09/16,10:28:47,5.921531E+01,6.571985E+01,9.497082E+01,2.871271E+02,7.464494E+01,634,555,324,2,4,2
6801,2026/09/16,10:29:47,5.915046E+01,6.635863E+01,9.497082E+01,3.268483E+02,7.560311E+01,636,556,325,2,4,2
6802,2026/09/16,10:30:47,5.921531E+01,6.677692E+01,9.500324E+01,3.508755E+02,7.512159E+01,638,557,327,2,4,2
6803,2026/09/16,10:31:47,5.918288E+01,6.715954E+01,9.500324E+01,4.687743E+02,7.315175E+01,639,559,329,2,4,2
6804,2026/09/16,10:32:47,5.921531E+01,6.757782E+01,9.500324E+01,2.896887E+02,7.488326E+01,641,560,331,2,4,2
6805,2026/09/16,10:33:47,5.915046E+01,6.805772E+01,9.497082E+01,4.633268E+02,7.387646E+01,643,560,332,2,8,2
6806,2026/09/16,10:34:47,5.921531E+01,6.748055E+01,9.500324E+01,7.030156E+02,7.281615E+01,645,560,334,2,8,2
6807,2026/09/16,10:35:47,5.915046E+01,6.571985E+01,9.497082E+01,7.296044E+02,7.815175E+01,647,560,336,2,8,2
6808,2026/09/16,10:36:47,5.915046E+01,6.584631E+01,9.497082E+01,3.438392E+02,7.243191E+01,648,561,337,4,2,2
6809,2026/09/16,10:37:47,5.915046E+01,6.632620E+01,9.500324E+01,2.935149E+02,7.598735E+01,650,563,339,4,2,2
6810,2026/09/16,10:38:47,5.918288E+01,6.687095E+01,9.500324E+01,4.566148E+02,7.411478E+01,651,564,341,4,2,2
6811,2026/09/16,10:39:47,5.921531E+01,6.773671E+01,9.497082E+01,2.835927E+02,7.483463E+01,653,566,342,4,2,2
6812,2026/09/16,10:40:47,5.921531E+01,6.812257E+01,9.500324E+01,3.290856E+02,7.584630E+01,654,568,344,4,2,2
6813,2026/09/16,10:41:47,5.915046E+01,6.882620E+01,9.500324E+01,4.447471E+02,7.248055E+01,656,570,346,4,2,2
6814,2026/09/16,10:42:47,5.918288E+01,6.921207E+01,9.497082E+01,3.592088E+02,7.512159E+01,657,572,348,4,2,2
6815,2026/09/16,10:43:47,5.915046E+01,6.946822E+01,9.497082E+01,5.991894E+02,6.051556E+01,659,573,349,4,2,2
6816,2026/09/16,10:44:47,5.915046E+01,6.805772E+01,9.500324E+01,6.952983E+02,7.521887E+01,660,575,351,4,2,2
6817,2026/09/16,10:45:47,5.918288E+01,6.655318E+01,9.500324E+01,5.947147E+02,8.271887E+01,662,577,353,4,2,2
6818,2026/09/16,10:46:47,5.918288E+01,6.652075E+01,9.500324E+01,4.572633E+02,7.464494E+01,663,579,354,4,2,2
6819,2026/09/16,10:47:47,5.918288E+01,6.639105E+01,9.497082E+01,4.319391E+02,7.695039E+01,665,581,356,4,2,2
6820,2026/09/16,10:48:47,5.918288E+01,6.652075E+01,9.497082E+01,4.345007E+02,7.536478E+01,666,582,358,4,2,2
6821,2026/09/16,10:49:47,5.921531E+01,6.584631E+01,9.500324E+01,5.809338E+02,7.517023E+01,668,584,359,4,2,2
6822,2026/09/16,10:50:47,5.921531E+01,6.533398E+01,9.500324E+01,6.655318E+02,7.051070E+01,669,586,361,4,2,2
6823,2026/09/16,10:51:47,5.918288E+01,6.463036E+01,9.500324E+01,5.126783E+02,7.387646E+01,670,588,363,4,2,2
6824,2026/09/16,10:52:47,5.921531E+01,6.402075E+01,9.500324E+01,6.305772E+02,7.464494E+01,670,589,364,4,2,2
6825,2026/09/16,10:53:47,5.915046E+01,6.219520E+01,9.500324E+01,8.333982E+02,7.584630E+01,670,591,366,4,2,2
6826,2026/09/16,10:54:47,5.918288E+01,6.020752E+01,9.497082E+01,8.161155E+02,7.565175E+01,670,593,368,4,2,2
6827,2026/09/16,10:55:47,5.915046E+01,5.972763E+01,9.500324E+01,5.190986E+02,7.488326E+01,670,595,370,4,2,2
6828,2026/09/16,10:56:47,5.918288E+01,5.937419E+01,9.500324E+01,5.078794E+02,7.551070E+01,670,597,371,4,2,2
6829,2026/09/16,10:57:47,5.918288E+01,5.911803E+01,9.497082E+01,4.982490E+02,7.589494E+01,670,598,373,4,2,2
6830,2026/09/16,10:58:47,5.918288E+01,5.899157E+01,9.497082E+01,4.886511E+02,7.589494E+01,670,600,375,4,2,2
6831,2026/09/16,10:59:47,5.915046E+01,5.889429E+01,9.500324E+01,4.748703E+02,7.498055E+01,670,602,376,4,2,2
6832,2026/09/16,11:00:47,5.918288E+01,5.879702E+01,9.500324E+01,4.822309E+02,7.473735E+01,670,604,378,4,2,2
6833,2026/09/16,11:01:47,5.915046E+01,5.882944E+01,9.500324E+01,4.553178E+02,7.565175E+01,670,606,380,4,2,2
6834,2026/09/16,11:02:47,5.921531E+01,5.806096E+01,9.497082E+01,7.513943E+02,7.315175E+01,670,607,381,4,2,2
6835,2026/09/16,11:03:47,5.915046E+01,5.652400E+01,9.500324E+01,7.542802E+02,7.493191E+01,670,609,383,4,2,2
6836,2026/09/16,11:04:47,5.921531E+01,5.610571E+01,9.497082E+01,4.402724E+02,7.589494E+01,670,611,385,4,2,2
6837,2026/09/16,11:05:47,5.921531E+01,5.604086E+01,9.497082E+01,5.533723E+02,7.776751E+01,670,613,386,4,2,2
6838,2026/09/16,11:06:47,5.918288E+01,5.594682E+01,9.500324E+01,6.139429E+02,7.046206E+01,670,615,388,4,2,2
6839,2026/09/16,11:07:47,5.918288E+01,5.546693E+01,9.497082E+01,4.889754E+02,7.589494E+01,670,616,390,4,2,2
6840,2026/09/16,11:08:47,5.918288E+01,5.488976E+01,9.497082E+01,5.094682E+02,7.800584E+01,670,618,392,4,2,2
6841,2026/09/16,11:09:47,5.918288E+01,5.431258E+01,9.500324E+01,6.568742E+02,7.440175E+01,670,620,393,4,2,2
6842,2026/09/16,11:10:47,5.918288E+01,5.402400E+01,9.500324E+01,4.668612E+02,7.618191E+01,670,622,395,4,2,2
6843,2026/09/16,11:11:47,5.915046E+01,5.334955E+01,9.497082E+01,7.892023E+02,7.113326E+01,670,624,397,4,2,2
6844,2026/09/16,11:12:47,5.918288E+01,5.190986E+01,9.497082E+01,7.411479E+02,7.815175E+01,670,625,398,4,2,2
6845,2026/09/16,11:13:47,5.915046E+01,5.200389E+01,9.500324E+01,3.316472E+02,7.526751E+01,670,627,400,4,2,2
6846,2026/09/16,11:14:47,5.918288E+01,5.264592E+01,9.500324E+01,3.739300E+02,7.555447E+01,670,629,402,4,2,2
6847,2026/09/16,11:15:47,5.921531E+01,5.341440E+01,9.500324E+01,2.778210E+02,7.570039E+01,670,631,403,4,2,2
6848,2026/09/16,11:16:47,5.921531E+01,5.453632E+01,9.500324E+01,2.829442E+02,7.531615E+01,670,633,405,4,2,2
6849,2026/09/16,11:17:47,5.921531E+01,5.523995E+01,9.500324E+01,2.912776E+02,7.574902E+01,670,634,407,4,2,2
6850,2026/09/16,11:18:47,5.918288E+01,5.649157E+01,9.500324E+01,2.467575E+02,7.593871E+01,670,636,409,4,2,2
6851,2026/09/16,11:19:47,5.915046E+01,5.758107E+01,9.500324E+01,2.964008E+02,7.526751E+01,670,638,410,4,2,2
6852,2026/09/16,11:20:47,5.918288E+01,5.738651E+01,9.500324E+01,6.379702E+02,7.368191E+01,670,640,412,4,2,2
6853,2026/09/16,11:21:47,5.918288E+01,5.674773E+01,9.500324E+01,2.656615E+02,8.209144E+01,670,642,414,4,2,2
6854,2026/09/16,11:22:47,5.921531E+01,5.758107E+01,9.500324E+01,4.155966E+02,7.449902E+01,670,643,415,4,2,2
6855,2026/09/16,11:23:47,5.921531E+01,5.844682E+01,9.497082E+01,2.384241E+02,7.473735E+01,670,645,417,4,2,2
6856,2026/09/16,11:24:47,5.918288E+01,5.899157E+01,9.500324E+01,2.698120E+02,7.627918E+01,670,647,419,4,2,2
6857,2026/09/16,11:25:47,5.918288E+01,5.966278E+01,9.500324E+01,3.813230E+02,7.560311E+01,670,649,420,4,2,2
6858,2026/09/16,11:26:47,5.918288E+01,6.081712E+01,9.497082E+01,3.627432E+02,7.421206E+01,670,651,422,4,2,2
6859,2026/09/16,11:27:47,5.918288E+01,6.174449E+01,9.500324E+01,2.092413E+02,7.502918E+01,670,652,424,4,2,2
6860,2026/09/16,11:28:47,5.915046E+01,6.235409E+01,9.500324E+01,4.928016E+02,6.863813E+01,670,654,425,4,2,2
6861,2026/09/16,11:29:47,5.921531E+01,6.126460E+01,9.497082E+01,8.215629E+02,6.974222E+01,670,656,427,4,2,2
6862,2026/09/16,11:30:47,5.918288E+01,6.049611E+01,9.497082E+01,3.566472E+02,7.868190E+01,670,658,429,4,2,2
6863,2026/09/16,11:31:47,5.918288E+01,6.052854E+01,9.497082E+01,3.595331E+02,7.863326E+01,670,660,431,4,2,2
6864,2026/09/16,11:32:47,5.915046E+01,6.100843E+01,9.500324E+01,4.316148E+02,7.055933E+01,670,661,432,4,2,2
6865,2026/09/16,11:33:47,5.915046E+01,6.094358E+01,9.500324E+01,4.396239E+02,7.541342E+01,670,663,434,4,2,2
6866,2026/09/16,11:34:47,5.918288E+01,6.062257E+01,9.500324E+01,4.095007E+02,7.916342E+01,670,665,436,4,2,2
6867,2026/09/16,11:35:47,5.918288E+01,6.078470E+01,9.497082E+01,5.453632E+02,7.440175E+01,670,667,437,4,2,2
6868,2026/09/16,11:36:47,5.918288E+01,6.126460E+01,9.497082E+01,3.178664E+02,7.574902E+01,670,668,439,4,2,2
6869,2026/09/16,11:37:47,5.918288E+01,6.059339E+01,9.500324E+01,6.578145E+02,7.449902E+01,670,670,441,4,2,2
6870,2026/09/16,11:38:47,5.921531E+01,5.959793E+01,9.500324E+01,5.783723E+02,8.704280E+01,670,672,442,4,2,2
6871,2026/09/16,11:39:47,5.915046E+01,6.049611E+01,9.497082E+01,2.006161E+02,7.512159E+01,670,674,444,4,2,2
6872,2026/09/16,11:40:47,5.918288E+01,6.190662E+01,9.497082E+01,1.839494E+02,7.521887E+01,670,676,446,4,2,2
6873,2026/09/16,11:41:47,5.921531E+01,6.331388E+01,9.497082E+01,2.428988E+02,7.473735E+01,670,677,448,4,2,2
6874,2026/09/16,11:42:47,5.915046E+01,6.446822E+01,9.500324E+01,2.669261E+02,7.473735E+01,670,679,449,4,2,2
6875,2026/09/16,11:43:47,5.921531E+01,6.571985E+01,9.500324E+01,2.102140E+02,7.551070E+01,670,681,451,4,2,2
6876,2026/09/16,11:44:47,5.921531E+01,6.693580E+01,9.497082E+01,2.236706E+02,7.517023E+01,670,683,453,4,2,2
6877,2026/09/16,11:45:47,5.915046E+01,6.796044E+01,9.500324E+01,5.860571E+02,6.729086E+01,670,685,454,4,2,2
6878,2026/09/16,11:46:47,5.915046E+01,6.703307E+01,9.500324E+01,6.398833E+02,7.445039E+01,670,686,456,4,2,2
6879,2026/09/16,11:47:47,5.915046E+01,6.719196E+01,9.497082E+01,2.499352E+02,7.704766E+01,670,688,458,4,2,2
6880,2026/09/16,11:48:47,5.915046E+01,6.824903E+01,9.500324E+01,2.656615E+02,7.517023E+01,670,690,459,4,2,2
6881,2026/09/16,11:49:47,5.918288E+01,6.930610E+01,9.500324E+01,2.461089E+02,7.531615E+01,670,692,461,4,2,2
6882,2026/09/16,11:50:47,5.915046E+01,6.985085E+01,9.500324E+01,2.502594E+02,7.723735E+01,670,694,463,4,2,2
6883,2026/09/16,11:51:47,5.921531E+01,7.061933E+01,9.500324E+01,4.133593E+02,7.377918E+01,670,695,464,4,2,2
6884,2026/09/16,11:52:47,5.921531E+01,7.151751E+01,9.497082E+01,2.499352E+02,7.531615E+01,670,697,466,4,2,2
6885,2026/09/16,11:53:47,5.915046E+01,7.209469E+01,9.497082E+01,2.464332E+02,7.555447E+01,670,699,468,4,2,2
6886,2026/09/16,11:54:47,5.915046E+01,7.212711E+01,9.500324E+01,7.972114E+02,6.834630E+01,670,701,470,4,2,2
6887,2026/09/16,11:55:47,5.915046E+01,7.084631E+01,9.500324E+01,7.635538E+02,6.801070E+01,670,703,471,4,2,2
6888,2026/09/16,11:56:47,5.918288E+01,7.081388E+01,9.500324E+01,2.685473E+02,7.570039E+01,670,704,473,4,2,2
6889,2026/09/16,11:57:47,5.918288E+01,7.119650E+01,9.500324E+01,2.980221E+02,7.714494E+01,670,706,475,4,2,2
6890,2026/09/16,11:58:47,5.918288E+01,7.193580E+01,9.497082E+01,4.482815E+02,7.478599E+01,670,708,476,4,2,2
6891,2026/09/16,11:59:47,5.921531E+01,7.270428E+01,9.500324E+01,2.896887E+02,7.555447E+01,670,710,478,4,2,2
6892,2026/09/16,12:00:47,5.918288E+01,7.334306E+01,9.500324E+01,2.861544E+02,7.570039E+01,670,712,480,4,2,2
6893,2026/09/16,12:01:47,5.918288E+01,7.404993E+01,9.497082E+01,4.345007E+02,7.507782E+01,670,713,481,4,2,2
6894,2026/09/16,12:02:47,5.918288E+01,7.488327E+01,9.497082E+01,2.156615E+02,7.623055E+01,670,715,483,4,2,2
6895,2026/09/16,12:03:47,5.915046E+01,7.561933E+01,9.500324E+01,2.348898E+02,7.603599E+01,670,717,485,4,2,2
6896,2026/09/16,12:04:47,5.915046E+01,7.645266E+01,9.497082E+01,3.951038E+02,7.488326E+01,670,719,487,4,2,2
6897,2026/09/16,12:05:47,5.915046E+01,7.757458E+01,9.500324E+01,2.733463E+02,7.396887E+01,670,721,488,4,2,2
6898,2026/09/16,12:06:47,5.918288E+01,7.798962E+01,9.497082E+01,6.302853E+02,7.156615E+01,670,722,490,4,2,2
6899,2026/09/16,12:07:47,5.918288E+01,7.728600E+01,9.500324E+01,3.024968E+02,8.324416E+01,670,724,492,4,2,2
6900,2026/09/16,12:08:47,5.921531E+01,7.824579E+01,9.497082E+01,2.778210E+02,7.589494E+01,670,726,493,4,2,2
6901,2026/09/16,12:09:47,5.921531E+01,7.965630E+01,9.500324E+01,1.778534E+02,7.618191E+01,670,728,495,4,2,2
6902,2026/09/16,12:10:47,5.921531E+01,8.116084E+01,9.497082E+01,1.852140E+02,7.478599E+01,670,730,497,4,2,2
6903,2026/09/16,12:11:47,5.918288E+01,8.257134E+01,9.500324E+01,1.986706E+02,7.483463E+01,670,731,498,4,2,2
6904,2026/09/16,12:12:47,5.918288E+01,8.407912E+01,9.497082E+01,1.880999E+02,7.498055E+01,670,733,500,4,2,2
6905,2026/09/16,12:13:47,5.921531E+01,8.488003E+01,9.500324E+01,2.528210E+02,7.445039E+01,670,735,502,4,2,2
6906,2026/09/16,12:14:47,6.100843E+01,8.353437E+01,9.497082E+01,2.848573E+02,7.435311E+01,670,737,503,4,2,2
6907,2026/09/16,12:15:47,6.273995E+01,8.218872E+01,9.497082E+01,2.505837E+02,7.531615E+01,670,738,505,4,2,2
6908,2026/09/16,12:16:47,6.463036E+01,8.090467E+01,9.497082E+01,2.493191E+02,7.498055E+01,670,740,507,4,2,2
6909,2026/09/16,12:17:47,6.632620E+01,7.731842E+01,9.500324E+01,7.930286E+02,7.329766E+01,670,742,508,4,2,2
6910,2026/09/16,12:18:47,6.773671E+01,7.468872E+01,9.500324E+01,3.857977E+02,7.426070E+01,670,744,510,4,2,2
6911,2026/09/16,12:19:47,6.946822E+01,7.193580E+01,9.497082E+01,5.492218E+02,7.781615E+01,670,746,512,4,2,2
6912,2026/09/16,12:20:47,7.074903E+01,6.959469E+01,9.497082E+01,5.283723E+02,7.916342E+01,670,747,514,4,2,2
6913,2026/09/16,12:21:47,7.103761E+01,7.017186E+01,9.500324E+01,4.486057E+02,7.382782E+01,670,749,515,4,2,2
6914,2026/09/16,12:22:47,7.110247E+01,7.049287E+01,9.500324E+01,4.453956E+02,7.464494E+01,670,751,517,4,2,2
6915,2026/09/16,12:23:47,7.113490E+01,7.010701E+01,9.500324E+01,4.540532E+02,7.723735E+01,671,753,519,4,2,2
6916,2026/09/16,12:24:47,7.107004E+01,6.985085E+01,9.497082E+01,6.142348E+02,7.363326E+01,672,755,520,4,2,2
6917,2026/09/16,12:25:47,7.110247E+01,6.952983E+01,9.500324E+01,4.748703E+02,6.805933E+01,674,756,522,4,2,2
6918,2026/09/16,12:26:47,7.113490E+01,6.748055E+01,9.500324E+01,8.510377E+02,7.887159E+01,676,758,524,4,2,2
6919,2026/09/16,12:27:47,7.107004E+01,6.559014E+01,9.500324E+01,8.058690E+02,8.762159E+01,677,760,525,4,2,2
6920,2026/09/16,12:28:47,7.107004E+01,6.488651E+01,9.497082E+01,5.085279E+02,7.791342E+01,679,762,527,4,2,2
6921,2026/09/16,12:29:47,7.107004E+01,6.453307E+01,9.497082E+01,6.261025E+02,7.243191E+01,680,763,529,4,2,2
6922,2026/09/16,12:30:47,7.110247E+01,6.414722E+01,9.500324E+01,4.021401E+02,7.560311E+01,682,765,530,4,2,2
6923,2026/09/16,12:31:47,7.110247E+01,6.357328E+01,9.497082E+01,5.082036E+02,7.810311E+01,683,767,532,4,2,2
6924,2026/09/16,12:32:47,7.107004E+01,6.341116E+01,9.497082E+01,6.126459E+02,7.334630E+01,685,769,534,4,2,2
6925,2026/09/16,12:33:47,7.107004E+01,6.328470E+01,9.500324E+01,3.870947E+02,7.603599E+01,686,770,535,4,2,2
6926,2026/09/16,12:34:47,7.107004E+01,6.369974E+01,9.500324E+01,3.653048E+02,7.473735E+01,688,772,537,4,2,2
6927,2026/09/16,12:35:47,7.110247E+01,6.417964E+01,9.500324E+01,4.828794E+02,6.469358E+01,689,774,538,8,2,2
6928,2026/09/16,12:36:47,7.107004E+01,6.331388E+01,9.497082E+01,6.216277E+02,7.507782E+01,689,776,540,8,2,2
6929,2026/09/16,12:37:47,7.113490E+01,6.283398E+01,9.497082E+01,3.454280E+02,7.911478E+01,689,777,542,8,2,2
6930,2026/09/16,12:38:47,7.113490E+01,6.347601E+01,9.500324E+01,3.351816E+02,7.584630E+01,689,779,544,8,2,2
6931,2026/09/16,12:39:47,7.107004E+01,6.411803E+01,9.500324E+01,3.258755E+02,7.574902E+01,689,781,545,8,2,2
6932,2026/09/16,12:40:47,7.110247E+01,6.469196E+01,9.500324E+01,3.790856E+02,7.334630E+01,689,783,547,8,2,2
6933,2026/09/16,12:41:47,7.110247E+01,6.555772E+01,9.497082E+01,2.621271E+02,7.488326E+01,689,785,549,8,2,2
6934,2026/09/16,12:42:47,7.107004E+01,6.658236E+01,9.500324E+01,2.720493E+02,7.498055E+01,689,786,550,8,2,2
6935,2026/09/16,12:43:47,7.107004E+01,6.761025E+01,9.500324E+01,2.864786E+02,7.478599E+01,689,788,552,8,2,2
6936,2026/09/16,12:44:47,7.107004E+01,6.857004E+01,9.500324E+01,3.185149E+02,7.546206E+01,689,790,554,8,2,2
6937,2026/09/16,12:45:47,7.113490E+01,6.802529E+01,9.500324E+01,6.225681E+02,7.733463E+01,689,792,556,8,2,2
6938,2026/09/16,12:46:47,7.103761E+01,6.706550E+01,9.497082E+01,4.969844E+02,8.377431E+01,689,794,557,8,2,2
6939,2026/09/16,12:47:47,7.113490E+01,6.780156E+01,9.497082E+01,2.820039E+02,7.598735E+01,689,795,559,8,2,2
6940,2026/09/16,12:48:47,7.113490E+01,6.821661E+01,9.500324E+01,2.855058E+02,7.675584E+01,689,797,561,8,2,2
6941,2026/09/16,12:49:47,7.107004E+01,6.860247E+01,9.497082E+01,4.511673E+02,7.435311E+01,689,799,562,8,2,2
6942,2026/09/16,12:50:47,7.110247E+01,6.933852E+01,9.500324E+01,4.617380E+02,7.344358E+01,689,801,564,8,2,2
6943,2026/09/16,12:51:47,7.110247E+01,6.975681E+01,9.497082E+01,3.031453E+02,7.613326E+01,689,802,566,8,2,2
6944,2026/09/16,12:52:47,7.110247E+01,6.994812E+01,9.500324E+01,3.540856E+02,7.728599E+01,689,804,567,8,2,2
6945,2026/09/16,12:53:47,7.107004E+01,7.036317E+01,9.500324E+01,4.921855E+02,7.440175E+01,689,806,569,8,2,2
6946,2026/09/16,12:54:47,7.107004E+01,6.937095E+01,9.497082E+01,6.715953E+02,7.498055E+01,689,808,571,8,2,2
6947,2026/09/16,12:55:47,7.110247E+01,6.796044E+01,9.500324E+01,4.357977E+02,9.016537E+01,689,810,573,8,2,2
6948,2026/09/16,12:56:47,7.110247E+01,6.885863E+01,9.500324E+01,2.883917E+02,7.262646E+01,689,811,574,8,2,2
6949,2026/09/16,12:57:47,7.110247E+01,6.924449E+01,9.497082E+01,2.896887E+02,7.517023E+01,689,813,576,8,2,2
6950,2026/09/16,12:58:47,7.107004E+01,6.975681E+01,9.497082E+01,4.572633E+02,7.377918E+01,689,815,578,8,2,2
6951,2026/09/16,12:59:47,7.107004E+01,7.046044E+01,9.500324E+01,4.627108E+02,7.243191E+01,689,817,579,8,2,2
6952,2026/09/16,13:00:47,7.107004E+01,7.097276E+01,9.500324E+01,2.842412E+02,7.498055E+01,689,819,581,8,2,2
6953,2026/09/16,13:01:47,7.110247E+01,7.135863E+01,9.500324E+01,2.999352E+02,7.795720E+01,689,820,583,8,2,2
6954,2026/09/16,13:02:47,7.107004E+01,7.238327E+01,9.500324E+01,2.643645E+02,7.531615E+01,689,822,584,8,2,2
6955,2026/09/16,13:03:47,7.110247E+01,7.235085E+01,9.497082E+01,6.642348E+02,7.334630E+01,689,824,586,8,2,2
6956,2026/09/16,13:04:47,7.110247E+01,7.132620E+01,9.500324E+01,6.555772E+02,7.430933E+01,689,826,588,8,2,2
6957,2026/09/16,13:05:47,7.107004E+01,7.167964E+01,9.500324E+01,5.847601E+02,7.084630E+01,689,828,590,8,2,2
6958,2026/09/16,13:06:47,7.107004E+01,7.202983E+01,9.497082E+01,2.666018E+02,7.541342E+01,689,829,591,8,2,2
6959,2026/09/16,13:07:47,7.110247E+01,7.302529E+01,9.500324E+01,2.666018E+02,7.536478E+01,689,831,593,8,2,2
6960,2026/09/16,13:08:47,7.110247E+01,7.372893E+01,9.500324E+01,3.274968E+02,7.512159E+01,689,833,595,8,2,2
6961,2026/09/16,13:09:47,7.110247E+01,7.443256E+01,9.500324E+01,3.326200E+02,7.464494E+01,689,835,596,8,2,2
6962,2026/09/16,13:10:47,7.113490E+01,7.513943E+01,9.500324E+01,3.607977E+02,7.473735E+01,689,837,598,8,2,2
6963,2026/09/16,13:11:47,7.110247E+01,7.568418E+01,9.500324E+01,3.387160E+02,7.449902E+01,689,838,600,8,2,2
6964,2026/09/16,13:12:47,7.107004E+01,7.513943E+01,9.497082E+01,6.889105E+02,7.387646E+01,689,840,601,8,2,2
6965,2026/09/16,13:13:47,7.113490E+01,7.395266E+01,9.500324E+01,6.914721E+02,7.815175E+01,689,842,603,8,2,2
6966,2026/09/16,13:14:47,7.110247E+01,7.449741E+01,9.500324E+01,3.909209E+02,7.579766E+01,689,844,605,8,2,2
6967,2026/09/16,13:15:47,7.110247E+01,7.459469E+01,9.500324E+01,3.928340E+02,7.685311E+01,689,846,607,8,2,2
6968,2026/09/16,13:16:47,7.110247E+01,7.475357E+01,9.497082E+01,5.357653E+02,7.373055E+01,689,847,608,8,2,2
6969,2026/09/16,13:17:47,7.107004E+01,7.494488E+01,9.500324E+01,3.592088E+02,7.579766E+01,689,849,610,8,2,2
6970,2026/09/16,13:18:47,7.110247E+01,7.488327E+01,9.497082E+01,3.537614E+02,7.781615E+01,689,851,612,8,2,2
6971,2026/09/16,13:19:47,7.113490E+01,7.513943E+01,9.497082E+01,5.235733E+02,7.416342E+01,689,853,613,8,2,2
6972,2026/09/16,13:20:47,7.110247E+01,7.555447E+01,9.500324E+01,3.415694E+02,7.267509E+01,689,855,615,8,2,2
6973,2026/09/16,13:21:47,7.113490E+01,7.510701E+01,9.500324E+01,6.690338E+02,7.127918E+01,689,856,617,8,2,2
6974,2026/09/16,13:22:47,7.113490E+01,7.340791E+01,9.500324E+01,1.008658E+03,6.205253E+01,689,858,618,8,2,2
6975,2026/09/16,13:23:47,7.110247E+01,7.215954E+01,9.500324E+01,3.582361E+02,7.718871E+01,689,860,620,8,2,2
6976,2026/09/16,13:24:47,7.110247E+01,7.183852E+01,9.500324E+01,3.915694E+02,7.555447E+01,689,862,622,8,2,2
6977,2026/09/16,13:25:47,7.110247E+01,7.158236E+01,9.500324E+01,4.335279E+02,7.627918E+01,689,864,624,8,2,2
6978,2026/09/16,13:26:47,7.107004E+01,7.071661E+01,9.500324E+01,5.697147E+02,7.089494E+01,689,865,625,8,2,2
6979,2026/09/16,13:27:47,7.110247E+01,7.065176E+01,9.500324E+01,5.181258E+02,7.800584E+01,689,867,627,8,2,2
6980,2026/09/16,13:28:47,7.110247E+01,7.068418E+01,9.500324E+01,4.364138E+02,6.940661E+01,689,869,629,8,2,2
6981,2026/09/16,13:29:47,7.113490E+01,7.039559E+01,9.497082E+01,4.168936E+02,8.065175E+01,689,871,630,8,2,2
6982,2026/09/16,13:30:47,7.107004E+01,7.084631E+01,9.500324E+01,4.703956E+02,7.108463E+01,689,872,632,8,2,2
6983,2026/09/16,13:31:47,7.107004E+01,6.991570E+01,9.500324E+01,6.786641E+02,7.695039E+01,689,874,634,8,2,2
6984,2026/09/16,13:32:47,7.110247E+01,6.837873E+01,9.500324E+01,5.594683E+02,8.632295E+01,689,876,635,8,2,2
6985,2026/09/16,13:33:47,7.110247E+01,6.866732E+01,9.497082E+01,3.749027E+02,7.507782E+01,689,878,637,8,2,2
6986,2026/09/16,13:34:47,7.107004E+01,6.863490E+01,9.500324E+01,4.796693E+02,7.570039E+01,689,880,639,8,2,2
6987,2026/09/16,13:35:47,7.110247E+01,6.882620E+01,9.500324E+01,4.729572E+02,7.401751E+01,689,882,641,8,2,2
6988,2026/09/16,13:36:47,7.113490E+01,6.885863E+01,9.500324E+01,3.854734E+02,7.603599E+01,689,883,642,8,2,2
6989,2026/09/16,13:37:47,7.110247E+01,6.885863E+01,9.500324E+01,4.828794E+02,7.560311E+01,689,885,644,8,2,2
6990,2026/09/16,13:38:47,7.113490E+01,6.904993E+01,9.497082E+01,3.640078E+02,7.512159E+01,689,887,646,8,2,2
6991,2026/09/16,13:39:47,7.110247E+01,6.908236E+01,9.500324E+01,4.784047E+02,7.536478E+01,689,889,647,8,2,2
6992,2026/09/16,13:40:47,7.113490E+01,6.818418E+01,9.500324E+01,7.084631E+02,7.675584E+01,689,890,649,8,2,2
6993,2026/09/16,13:41:47,7.107004E+01,6.757782E+01,9.497082E+01,3.662451E+02,7.892023E+01,689,892,651,8,2,2
6994,2026/09/16,13:42:47,7.113490E+01,6.834631E+01,9.500324E+01,2.659533E+02,7.517023E+01,689,894,653,8,2,2
6995,2026/09/16,13:43:47,7.113490E+01,6.847276E+01,9.500324E+01,4.453956E+02,7.920720E+01,689,896,654,8,2,2
6996,2026/09/16,13:44:47,7.110247E+01,6.882620E+01,9.500324E+01,5.133268E+02,7.440175E+01,689,898,656,8,2,2
6997,2026/09/16,13:45:47,7.113490E+01,6.908236E+01,9.497082E+01,3.489624E+02,7.555447E+01,689,900,658,8,2,2
6998,2026/09/16,13:46:47,7.107004E+01,6.937095E+01,9.497082E+01,2.169585E+02,7.767023E+01,689,901,659,8,2,2
6999,2026/09/16,13:47:47,7.110247E+01,7.013943E+01,9.500324E+01,3.813230E+02,7.464494E+01,689,903,661,8,2,2
7000,2026/09/16,13:48:47,7.107004E+01,7.119650E+01,9.500324E+01,4.271401E+02,7.445039E+01,689,905,663,8,2,2
7001,2026/09/16,13:49:47,7.110247E+01,7.199741E+01,9.497082E+01,2.374514E+02,7.546206E+01,689,907,664,8,2,2
7002,2026/09/16,13:50:47,7.107004E+01,7.267186E+01,9.497082E+01,2.666018E+02,7.498055E+01,689,908,666,8,2,2
7003,2026/09/16,13:51:47,7.113490E+01,7.347276E+01,9.497082E+01,3.999027E+02,7.445039E+01,689,910,668,8,2,2
7004,2026/09/16,13:52:47,7.113490E+01,7.440013E+01,9.497082E+01,2.313554E+02,7.502918E+01,689,912,670,8,2,2
7005,2026/09/16,13:53:47,7.107004E+01,7.513943E+01,9.497082E+01,2.467575E+02,7.574902E+01,689,914,671,8,2,2
7006,2026/09/16,13:54:47,7.113490E+01,7.587549E+01,9.500324E+01,4.386835E+02,7.416342E+01,689,916,673,8,2,2
7007,2026/09/16,13:55:47,7.110247E+01,7.699741E+01,9.500324E+01,2.163100E+02,7.589494E+01,689,917,675,8,2,2
7008,2026/09/16,13:56:47,7.110247E+01,7.754215E+01,9.497082E+01,3.239624E+02,7.498055E+01,689,919,676,8,2,2
7009,2026/09/16,13:57:47,7.107004E+01,7.783074E+01,9.497082E+01,4.136835E+02,7.589494E+01,689,921,678,8,2,2
7010,2026/09/16,13:58:47,7.110247E+01,7.875811E+01,9.497082E+01,3.050584E+02,7.598735E+01,689,923,680,8,2,2
7011,2026/09/16,13:59:47,7.110247E+01,7.972115E+01,9.497082E+01,2.707847E+02,7.565175E+01,689,925,681,8,2,2
7012,2026/09/16,14:00:47,7.107004E+01,8.071336E+01,9.500324E+01,2.986382E+02,7.449902E+01,689,926,683,8,2,2
7013,2026/09/16,14:01:47,7.107004E+01,8.173801E+01,9.500324E+01,2.598898E+02,7.473735E+01,689,928,685,8,2,2
7014,2026/09/16,14:02:47,7.113490E+01,8.276265E+01,9.497082E+01,2.592412E+02,7.421206E+01,689,930,687,8,2,2
7015,2026/09/16,14:03:47,7.110247E+01,8.388457E+01,9.500324E+01,2.573282E+02,7.593871E+01,689,932,688,8,2,2
7016,2026/09/16,14:04:47,7.113490E+01,8.459145E+01,9.500324E+01,3.489624E+02,7.473735E+01,689,934,690,8,2,2
7017,2026/09/16,14:05:47,7.126135E+01,8.475033E+01,9.497082E+01,2.656615E+02,7.478599E+01,689,935,692,8,2,2
7018,2026/09/16,14:06:47,7.296044E+01,8.350195E+01,9.497082E+01,2.377756E+02,7.488326E+01,689,937,693,8,2,2
7019,2026/09/16,14:07:47,7.462711E+01,8.225033E+01,9.500324E+01,2.400130E+02,7.473735E+01,689,939,695,8,2,2
7020,2026/09/16,14:08:47,7.635538E+01,8.090467E+01,9.497082E+01,2.630999E+02,7.426070E+01,689,941,697,8,2,2
7021,2026/09/16,14:09:47,7.808691E+01,7.949741E+01,9.497082E+01,2.675746E+02,7.593871E+01,689,943,698,8,2,2
7022,2026/09/16,14:10:47,7.981518E+01,7.776589E+01,9.500324E+01,3.098573E+02,7.469358E+01,689,944,700,8,2,2
7023,2026/09/16,14:11:47,8.144942E+01,7.571661E+01,9.500324E+01,5.036965E+02,7.291342E+01,689,946,702,8,2,2
7024,2026/09/16,14:12:47,8.311609E+01,7.359923E+01,9.497082E+01,2.461089E+02,7.565175E+01,689,948,703,8,2,2
7025,2026/09/16,14:13:47,8.481518E+01,7.154993E+01,9.497082E+01,6.354086E+02,7.363326E+01,689,950,705,8,2,2
7026,2026/09/16,14:14:47,8.619326E+01,6.978924E+01,9.500324E+01,4.348249E+02,7.296206E+01,689,952,707,8,2,2
7027,2026/09/16,14:15:47,8.648184E+01,6.975681E+01,9.500324E+01,4.120623E+02,7.574902E+01,689,953,709,8,2,2
7028,2026/09/16,14:16:47,8.651427E+01,6.952983E+01,9.497082E+01,4.630026E+02,7.920720E+01,689,955,710,8,2,2
7029,2026/09/16,14:17:47,8.657588E+01,6.950065E+01,9.500324E+01,5.738651E+02,7.646887E+01,689,957,712,8,2,2
7030,2026/09/16,14:18:47,8.660831E+01,6.917964E+01,9.497082E+01,3.566472E+02,7.728599E+01,689,959,714,8,2,2
7031,2026/09/16,14:19:47,8.657588E+01,6.850519E+01,9.497082E+01,8.000973E+02,7.142509E+01,689,961,715,8,2,2
7032,2026/09/16,14:20:47,8.654345E+01,6.847276E+01,9.497082E+01,4.944229E+02,7.469358E+01,689,962,717,8,2,2
7033,2026/09/16,14:21:47,8.654345E+01,6.818418E+01,9.500324E+01,6.001622E+02,6.805933E+01,689,964,719,8,2,2
7034,2026/09/16,14:22:47,8.654345E+01,6.837873E+01,9.497082E+01,3.492867E+02,7.723735E+01,689,966,720,8,2,2
7035,2026/09/16,14:23:47,8.651427E+01,6.895590E+01,9.497082E+01,3.553502E+02,7.531615E+01,689,968,722,8,2,2
7036,2026/09/16,14:24:47,8.657588E+01,6.959469E+01,9.497082E+01,3.556745E+02,7.493191E+01,689,970,724,8,2,2
7037,2026/09/16,14:25:47,8.657588E+01,7.033398E+01,9.500324E+01,3.120947E+02,7.464494E+01,689,971,726,8,2,2
7038,2026/09/16,14:26:47,8.657588E+01,7.113490E+01,9.497082E+01,3.098573E+02,7.483463E+01,689,973,727,8,2,2
7039,2026/09/16,14:27:47,8.657588E+01,7.241570E+01,9.500324E+01,1.829767E+02,7.473735E+01,689,975,729,8,2,2
7040,2026/09/16,14:28:47,8.657588E+01,7.385538E+01,9.497082E+01,1.775292E+02,7.502918E+01,689,977,731,8,2,2
7041,2026/09/16,14:29:47,8.657588E+01,7.529832E+01,9.497082E+01,2.012322E+02,7.440175E+01,689,979,732,8,2,2
7042,2026/09/16,14:30:47,8.654345E+01,7.651751E+01,9.497082E+01,2.307393E+02,7.440175E+01,689,980,734,8,2,2
7043,2026/09/16,14:31:47,8.657588E+01,7.779832E+01,9.497082E+01,2.146887E+02,7.445039E+01,689,982,736,8,2,2
7044,2026/09/16,14:32:47,8.657588E+01,7.914397E+01,9.500324E+01,1.781777E+02,7.478599E+01,689,984,737,8,2,2
7045,2026/09/16,14:33:47,8.657588E+01,8.061609E+01,9.500324E+01,1.804151E+02,7.656615E+01,689,986,739,8,2,2
7046,2026/09/16,14:34:47,8.657588E+01,8.205902E+01,9.497082E+01,2.044423E+02,7.507782E+01,689,988,741,8,2,2
7047,2026/09/16,14:35:47,8.654345E+01,8.343710E+01,9.497082E+01,2.130999E+02,7.507782E+01,689,989,743,8,2,2
7048,2026/09/16,14:36:47,8.654345E+01,8.481518E+01,9.500324E+01,1.954929E+02,7.507782E+01,689,991,744,8,2,2
7049,2026/09/16,14:37:47,8.763295E+01,8.430286E+01,9.497082E+01,1.996433E+02,7.488326E+01,689,993,746,8,2,2
7050,2026/09/16,14:38:47,8.946174E+01,8.333982E+01,9.497082E+01,1.791505E+02,7.507782E+01,689,995,748,8,2,2
7051,2026/09/16,14:39:47,9.106356E+01,8.238003E+01,9.497082E+01,1.772049E+02,7.507782E+01,689,996,749,8,2,2
7052,2026/09/16,14:40:47,9.269780E+01,8.141699E+01,9.500324E+01,1.836252E+02,7.483463E+01,689,998,751,8,2,2
7053,2026/09/16,14:41:47,9.439365E+01,8.035992E+01,9.500324E+01,1.996433E+02,7.488326E+01,689,1000,753,8,2,2
7054,2026/09/16,14:42:47,9.474709E+01,8.151427E+01,9.497082E+01,2.105383E+02,7.498055E+01,689,1002,754,8,2,2
7055,2026/09/16,14:43:47,9.487679E+01,8.292477E+01,9.497082E+01,1.903372E+02,7.498055E+01,689,1004,756,8,2,2
7056,2026/09/16,14:44:47,9.487679E+01,8.436771E+01,9.500324E+01,1.727302E+02,7.517023E+01,689,1005,758,2,2,4
7057,2026/09/16,14:45:47,9.487679E+01,8.568094E+01,9.497082E+01,1.788262E+02,7.526751E+01,691,1007,759,2,2,4
7058,2026/09/16,14:46:47,9.484436E+01,8.699416E+01,9.500324E+01,1.932231E+02,7.517023E+01,692,1009,760,2,2,4
7059,2026/09/16,14:47:47,9.484436E+01,8.811609E+01,9.500324E+01,2.316796E+02,7.512159E+01,694,1011,762,2,2,4
7060,2026/09/16,14:48:47,9.484436E+01,8.923801E+01,9.500324E+01,1.996433E+02,7.353599E+01,696,1013,763,2,2,4
7061,2026/09/16,14:49:47,9.487679E+01,8.981194E+01,9.497082E+01,1.717575E+02,7.570039E+01,697,1014,764,16,16,4
7062,2026/09/16,14:50:47,9.484436E+01,8.888457E+01,9.497082E+01,1.935473E+02,7.541342E+01,697,1014,765,16,16,4
