"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7063,2026/09/16,14:51:47,9.484436E+01,8.788911E+01,9.500324E+01,1.913100E+02,7.546206E+01,697,1014,767,16,16,4
7064,2026/09/16,14:52:47,9.490921E+01,8.696174E+01,9.500324E+01,1.768807E+02,7.531615E+01,697,1014,768,16,16,4
7065,2026/09/16,14:53:47,9.490921E+01,8.596952E+01,9.500324E+01,2.272049E+02,7.512159E+01,697,1014,769,16,16,4
7066,2026/09/16,14:54:47,9.490921E+01,8.503891E+01,9.497082E+01,1.749676E+02,7.339494E+01,697,1014,771,16,16,4
7067,2026/09/16,14:55:47,9.487679E+01,8.510377E+01,9.497082E+01,1.743191E+02,7.521887E+01,697,1015,772,16,2,4
7068,2026/09/16,14:56:47,9.487679E+01,8.542477E+01,9.497082E+01,1.768807E+02,7.493191E+01,697,1017,773,16,2,4
7069,2026/09/16,14:57:47,9.484436E+01,8.577497E+01,9.500324E+01,1.807393E+02,7.526751E+01,697,1019,774,16,2,4
7070,2026/09/16,14:58:47,9.484436E+01,8.606356E+01,9.500324E+01,1.733787E+02,7.334630E+01,697,1021,776,16,2,4
7071,2026/09/16,14:59:47,9.487679E+01,8.641699E+01,9.497082E+01,1.871595E+02,7.344358E+01,697,1023,777,16,2,4
7072,2026/09/16,15:00:47,9.487679E+01,8.670558E+01,9.500324E+01,1.926070E+02,7.531615E+01,697,1025,777,16,2,4
7073,2026/09/16,15:01:47,9.490921E+01,8.686446E+01,9.500324E+01,2.300908E+02,7.512159E+01,697,1026,778,16,2,4
7074,2026/09/16,15:02:47,9.484436E+01,8.699416E+01,9.500324E+01,1.974060E+02,7.421206E+01,697,1028,778,16,2,4
7075,2026/09/16,15:03:47,9.484436E+01,8.718548E+01,9.500324E+01,2.134241E+02,7.526751E+01,697,1030,779,16,2,4
7076,2026/09/16,15:04:47,9.484436E+01,8.753891E+01,9.500324E+01,1.788262E+02,7.488326E+01,697,1032,779,16,2,4
7077,2026/09/16,15:05:47,9.487679E+01,8.785992E+01,9.500324E+01,1.756161E+02,7.373055E+01,697,1034,780,16,2,4
7078,2026/09/16,15:06:47,9.490921E+01,8.808366E+01,9.500324E+01,4.245785E+02,6.954766E+01,697,1036,780,16,2,4
7079,2026/09/16,15:07:47,9.490921E+01,8.805124E+01,9.500324E+01,1.698444E+02,7.507782E+01,697,1037,780,16,2,4
7080,2026/09/16,15:08:47,9.490921E+01,8.811609E+01,9.500324E+01,2.598898E+02,7.483463E+01,697,1039,781,16,2,4
7081,2026/09/16,15:09:47,9.487679E+01,8.801881E+01,9.497082E+01,2.618029E+02,7.440175E+01,697,1041,781,16,2,4
7082,2026/09/16,15:10:47,9.487679E+01,8.769780E+01,9.500324E+01,3.813230E+02,7.848735E+01,697,1043,782,16,2,4
7083,2026/09/16,15:11:47,9.490921E+01,8.721790E+01,9.497082E+01,2.592412E+02,7.396887E+01,697,1045,782,16,2,4
7084,2026/09/16,15:12:47,9.487679E+01,8.651427E+01,9.497082E+01,2.787938E+02,7.843871E+01,697,1047,783,16,2,4
7085,2026/09/16,15:13:47,9.484436E+01,8.577497E+01,9.500324E+01,2.822957E+02,7.805447E+01,697,1048,783,16,2,4
7086,2026/09/16,15:14:47,9.484436E+01,8.548638E+01,9.500324E+01,3.137160E+02,7.469358E+01,697,1050,784,16,2,4
7087,2026/09/16,15:15:47,9.484436E+01,8.510377E+01,9.500324E+01,3.120947E+02,7.430933E+01,697,1052,784,16,2,4
7088,2026/09/16,15:16:47,9.484436E+01,8.468548E+01,9.497082E+01,3.114786E+02,7.507782E+01,697,1054,785,16,2,4
7089,2026/09/16,15:17:47,9.484436E+01,8.439689E+01,9.497082E+01,2.931907E+02,7.421206E+01,697,1056,785,16,2,4
7090,2026/09/16,15:18:47,9.487679E+01,8.407912E+01,9.500324E+01,2.938392E+02,7.411478E+01,697,1058,786,16,2,4
7091,2026/09/16,15:19:47,9.484436E+01,8.382296E+01,9.500324E+01,2.935149E+02,7.454766E+01,697,1060,786,16,2,4
7092,2026/09/16,15:20:47,9.484436E+01,8.356680E+01,9.500324E+01,2.717250E+02,7.430933E+01,697,1061,787,16,2,4
7093,2026/09/16,15:21:47,9.487679E+01,8.333982E+01,9.497082E+01,2.944877E+02,7.416342E+01,697,1063,787,16,2,4
7094,2026/09/16,15:22:47,9.487679E+01,8.302205E+01,9.497082E+01,2.976978E+02,7.421206E+01,697,1065,788,16,2,4
7095,2026/09/16,15:23:47,9.487679E+01,8.241245E+01,9.500324E+01,4.290532E+02,7.421206E+01,697,1067,788,16,2,4
7096,2026/09/16,15:24:47,9.484436E+01,8.141699E+01,9.500324E+01,4.969844E+02,7.334630E+01,697,1069,789,16,2,4
7097,2026/09/16,15:25:47,9.484436E+01,8.042477E+01,9.500324E+01,4.191310E+02,7.469358E+01,697,1071,789,16,2,4
7098,2026/09/16,15:26:47,9.484436E+01,7.943256E+01,9.500324E+01,4.226330E+02,7.464494E+01,697,1072,790,16,2,4
7099,2026/09/16,15:27:47,9.487679E+01,7.846952E+01,9.497082E+01,4.220169E+02,7.488326E+01,697,1074,790,16,2,4
7100,2026/09/16,15:28:47,9.484436E+01,7.747730E+01,9.497082E+01,4.258431E+02,7.555447E+01,697,1076,791,16,2,4
7101,2026/09/16,15:29:47,9.487679E+01,7.645266E+01,9.500324E+01,4.277886E+02,7.551070E+01,697,1078,791,16,2,4
7102,2026/09/16,15:30:47,9.490921E+01,7.555447E+01,9.497082E+01,4.085603E+02,7.464494E+01,697,1080,791,16,2,4
7103,2026/09/16,15:31:47,9.487679E+01,7.468872E+01,9.497082E+01,4.146239E+02,7.435311E+01,697,1082,792,16,2,4
7104,2026/09/16,15:32:47,9.487679E+01,7.379378E+01,9.497082E+01,4.091764E+02,7.478599E+01,697,1084,792,16,2,4
7105,2026/09/16,15:33:47,9.487679E+01,7.292802E+01,9.497082E+01,4.098249E+02,7.459630E+01,697,1085,793,16,2,4
7106,2026/09/16,15:34:47,9.487679E+01,7.196498E+01,9.500324E+01,4.191310E+02,7.430933E+01,697,1087,793,16,2,4
7107,2026/09/16,15:35:47,9.484436E+01,7.103761E+01,9.500324E+01,4.178340E+02,7.421206E+01,697,1089,794,16,2,4
7108,2026/09/16,15:36:47,9.484436E+01,7.013943E+01,9.497082E+01,4.152724E+02,7.541342E+01,697,1091,794,16,2,4
7109,2026/09/16,15:37:47,9.490921E+01,6.946822E+01,9.497082E+01,3.832361E+02,8.329280E+01,699,1093,795,2,2,4
7110,2026/09/16,15:38:47,9.490921E+01,7.020428E+01,9.500324E+01,2.912776E+02,7.493191E+01,700,1094,795,2,2,4
7111,2026/09/16,15:39:47,9.484436E+01,7.087549E+01,9.500324E+01,3.246109E+02,7.579766E+01,702,1096,796,2,2,4
7112,2026/09/16,15:40:47,9.484436E+01,7.122893E+01,9.497082E+01,3.678664E+02,7.570039E+01,704,1098,796,2,2,4
7113,2026/09/16,15:41:47,9.487679E+01,7.135863E+01,9.497082E+01,4.059987E+02,7.949902E+01,706,1100,797,2,2,4
7114,2026/09/16,15:42:47,9.484436E+01,7.148508E+01,9.500324E+01,3.229896E+02,7.142509E+01,708,1102,797,2,2,4
7115,2026/09/16,15:43:47,9.484436E+01,7.161479E+01,9.500324E+01,3.931582E+02,7.863326E+01,709,1104,798,2,2,4
7116,2026/09/16,15:44:47,9.484436E+01,7.193580E+01,9.497082E+01,4.181582E+02,6.820525E+01,711,1105,798,2,2,4
7117,2026/09/16,15:45:47,9.487679E+01,7.206226E+01,9.497082E+01,3.143645E+02,7.868190E+01,713,1107,799,2,2,4
7118,2026/09/16,15:46:47,9.487679E+01,7.267186E+01,9.497082E+01,2.752594E+02,7.546206E+01,715,1109,799,2,2,4
7119,2026/09/16,15:47:47,9.487679E+01,7.344034E+01,9.497082E+01,2.832685E+02,7.521887E+01,717,1111,800,2,2,4
7120,2026/09/16,15:48:47,9.487679E+01,7.424125E+01,9.500324E+01,2.851816E+02,7.512159E+01,718,1113,800,2,2,4
7121,2026/09/16,15:49:47,9.487679E+01,7.507458E+01,9.500324E+01,2.813554E+02,7.517023E+01,720,1114,801,2,2,4
7122,2026/09/16,15:50:47,9.487679E+01,7.590791E+01,9.497082E+01,2.858301E+02,7.521887E+01,722,1116,801,2,2,4
7123,2026/09/16,15:51:47,9.484436E+01,7.670882E+01,9.497082E+01,3.120947E+02,7.488326E+01,724,1118,802,2,2,4
7124,2026/09/16,15:52:47,9.484436E+01,7.728600E+01,9.500324E+01,3.338846E+02,7.449902E+01,726,1120,802,2,2,4
7125,2026/09/16,15:53:47,9.490921E+01,7.783074E+01,9.500324E+01,3.374189E+02,7.454766E+01,727,1122,803,2,2,4
7126,2026/09/16,15:54:47,9.484436E+01,7.831064E+01,9.497082E+01,3.556745E+02,7.560311E+01,729,1123,803,2,2,4
7127,2026/09/16,15:55:47,9.490921E+01,7.885538E+01,9.497082E+01,3.579118E+02,7.464494E+01,731,1125,804,2,2,4
7128,2026/09/16,15:56:47,9.487679E+01,7.946498E+01,9.497082E+01,3.313230E+02,7.623055E+01,733,1127,804,2,2,4
7129,2026/09/16,15:57:47,9.490921E+01,8.007134E+01,9.500324E+01,3.191634E+02,7.512159E+01,735,1129,805,2,2,4
7130,2026/09/16,15:58:47,9.487679E+01,8.068094E+01,9.500324E+01,3.198120E+02,7.521887E+01,736,1131,805,2,2,4
7131,2026/09/16,15:59:47,9.487679E+01,8.132296E+01,9.497082E+01,3.194877E+02,7.521887E+01,738,1132,806,2,2,4
7132,2026/09/16,16:00:47,9.487679E+01,8.193256E+01,9.500324E+01,3.217250E+02,7.526751E+01,740,1134,806,2,2,4
7133,2026/09/16,16:01:47,9.484436E+01,8.247730E+01,9.500324E+01,3.258755E+02,7.512159E+01,742,1136,807,2,2,4
7134,2026/09/16,16:02:47,9.490921E+01,8.311609E+01,9.497082E+01,3.191634E+02,7.521887E+01,744,1138,807,2,2,4
7135,2026/09/16,16:03:47,9.487679E+01,8.372569E+01,9.500324E+01,3.210765E+02,7.541342E+01,745,1140,808,2,2,4
7136,2026/09/16,16:04:47,9.484436E+01,8.427043E+01,9.497082E+01,3.210765E+02,7.546206E+01,747,1141,808,2,2,4
7137,2026/09/16,16:05:47,9.487679E+01,8.481518E+01,9.497082E+01,3.601816E+02,7.454766E+01,749,1143,809,2,2,4
7138,2026/09/16,16:06:47,9.487679E+01,8.519780E+01,9.497082E+01,3.675422E+02,7.483463E+01,751,1145,809,2,2,4
7139,2026/09/16,16:07:47,9.487679E+01,8.558366E+01,9.497082E+01,3.646563E+02,7.459630E+01,753,1147,810,2,2,4
7140,2026/09/16,16:08:47,9.487679E+01,8.596952E+01,9.500324E+01,3.226654E+02,7.579766E+01,754,1148,810,2,2,4
7141,2026/09/16,16:09:47,9.487679E+01,8.673801E+01,9.497082E+01,2.723735E+02,7.459630E+01,756,1150,811,2,2,4
7142,2026/09/16,16:10:47,9.484436E+01,8.763295E+01,9.500324E+01,2.688392E+02,7.478599E+01,758,1152,811,2,2,4
7143,2026/09/16,16:11:47,9.487679E+01,8.856356E+01,9.500324E+01,3.021725E+02,7.570039E+01,760,1154,812,2,2,4
7144,2026/09/16,16:12:47,9.484436E+01,8.929961E+01,9.497082E+01,2.986382E+02,7.426070E+01,762,1156,812,2,2,4
7145,2026/09/16,16:13:47,9.487679E+01,8.994164E+01,9.497082E+01,3.044099E+02,7.469358E+01,763,1157,813,16,16,4
7146,2026/09/16,16:14:47,9.487679E+01,8.814851E+01,9.497082E+01,4.251945E+02,7.483463E+01,763,1157,813,16,16,4
7147,2026/09/16,16:15:47,9.484436E+01,8.590467E+01,9.497082E+01,4.312905E+02,7.459630E+01,763,1157,814,16,16,4
7148,2026/09/16,16:16:47,9.487679E+01,8.439689E+01,9.500324E+01,3.172179E+02,7.541342E+01,763,1158,814,16,2,4
7149,2026/09/16,16:17:47,9.484436E+01,8.401427E+01,9.497082E+01,3.018483E+02,7.546206E+01,763,1160,815,16,2,4
7150,2026/09/16,16:18:47,9.490921E+01,8.372569E+01,9.497082E+01,2.935149E+02,7.589494E+01,763,1162,815,16,2,4
7151,2026/09/16,16:19:47,9.487679E+01,8.340467E+01,9.500324E+01,3.307069E+02,7.502918E+01,763,1164,816,16,2,4
7152,2026/09/16,16:20:47,9.484436E+01,8.282750E+01,9.500324E+01,3.496109E+02,7.469358E+01,763,1166,816,16,2,4
7153,2026/09/16,16:21:47,9.490921E+01,8.225033E+01,9.497082E+01,3.348573E+02,7.493191E+01,763,1168,817,16,2,4
7154,2026/09/16,16:22:47,9.484436E+01,8.177043E+01,9.500324E+01,3.239624E+02,7.536478E+01,763,1169,817,16,2,4
7155,2026/09/16,16:23:47,9.484436E+01,8.148184E+01,9.500324E+01,2.980221E+02,7.531615E+01,763,1171,818,16,2,4
7156,2026/09/16,16:24:47,9.484436E+01,8.113165E+01,9.497082E+01,3.143645E+02,7.531615E+01,763,1173,818,16,2,4
7157,2026/09/16,16:25:47,9.487679E+01,8.074579E+01,9.500324E+01,3.194877E+02,7.507782E+01,763,1175,819,16,2,4
7158,2026/09/16,16:26:47,9.490921E+01,8.039235E+01,9.497082E+01,2.037938E+02,7.464494E+01,763,1177,819,16,2,4
7159,2026/09/16,16:27:47,9.487679E+01,8.064851E+01,9.500324E+01,1.916342E+02,7.478599E+01,763,1179,820,16,2,4
7160,2026/09/16,16:28:47,9.487679E+01,8.093710E+01,9.500324E+01,1.743191E+02,7.642023E+01,763,1180,820,16,2,4
7161,2026/09/16,16:29:47,9.487679E+01,8.129053E+01,9.497082E+01,1.762646E+02,7.493191E+01,763,1182,821,16,2,4
7162,2026/09/16,16:30:47,9.487679E+01,8.164397E+01,9.500324E+01,1.897211E+02,7.483463E+01,763,1184,821,16,2,4
7163,2026/09/16,16:31:47,9.484436E+01,8.190013E+01,9.497082E+01,1.887484E+02,7.469358E+01,763,1186,822,16,2,4
7164,2026/09/16,16:32:47,9.490921E+01,8.199416E+01,9.497082E+01,2.281453E+02,7.493191E+01,763,1188,823,16,2,4
7165,2026/09/16,16:33:47,9.487679E+01,8.202659E+01,9.500324E+01,2.175746E+02,7.478599E+01,763,1190,824,16,2,4
7166,2026/09/16,16:34:47,9.487679E+01,8.225033E+01,9.497082E+01,1.730545E+02,7.498055E+01,763,1192,826,16,2,4
7167,2026/09/16,16:35:47,9.487679E+01,8.260377E+01,9.500324E+01,1.595979E+02,7.546206E+01,763,1193,827,16,2,4
7168,2026/09/16,16:36:47,9.487679E+01,8.298962E+01,9.500324E+01,1.615110E+02,7.546206E+01,763,1195,828,16,2,4
7169,2026/09/16,16:37:47,9.487679E+01,8.340467E+01,9.497082E+01,1.634241E+02,7.531615E+01,763,1197,830,16,2,4
7170,2026/09/16,16:38:47,9.484436E+01,8.379053E+01,9.497082E+01,1.599222E+02,7.454766E+01,763,1199,831,16,2,4
7171,2026/09/16,16:39:47,9.490921E+01,8.420558E+01,9.497082E+01,1.595979E+02,7.440175E+01,763,1201,832,16,2,4
7172,2026/09/16,16:40:47,9.484436E+01,8.459145E+01,9.497082E+01,2.076524E+02,7.526751E+01,763,1203,834,16,2,4
7173,2026/09/16,16:41:47,9.487679E+01,8.500648E+01,9.497082E+01,1.669585E+02,7.526751E+01,763,1204,835,16,2,4
7174,2026/09/16,16:42:47,9.487679E+01,8.542477E+01,9.500324E+01,1.579767E+02,7.454766E+01,763,1206,836,16,2,4
7175,2026/09/16,16:43:47,9.487679E+01,8.596952E+01,9.497082E+01,1.913100E+02,7.517023E+01,764,1208,838,2,4,2
7176,2026/09/16,16:44:47,9.487679E+01,8.721790E+01,9.497082E+01,2.236706E+02,7.531615E+01,765,1209,839,2,4,2
7177,2026/09/16,16:45:47,9.484436E+01,8.830740E+01,9.500324E+01,2.172828E+02,7.531615E+01,767,1211,841,2,4,2
7178,2026/09/16,16:46:47,9.484436E+01,8.946174E+01,9.497082E+01,2.191959E+02,7.531615E+01,769,1212,843,2,4,2
7179,2026/09/16,16:47:47,9.487679E+01,8.955578E+01,9.500324E+01,1.650454E+02,7.445039E+01,770,1213,844,16,4,16
7180,2026/09/16,16:48:47,9.484436E+01,8.872244E+01,9.497082E+01,1.570363E+02,7.473735E+01,770,1215,844,16,4,16
7181,2026/09/16,16:49:47,9.487679E+01,8.785992E+01,9.500324E+01,1.595979E+02,7.598735E+01,770,1216,844,16,4,16
7182,2026/09/16,16:50:47,9.487679E+01,8.702659E+01,9.497082E+01,1.615110E+02,7.421206E+01,770,1217,844,16,4,16
7183,2026/09/16,16:51:47,9.484436E+01,8.619326E+01,9.497082E+01,1.589494E+02,7.411478E+01,770,1219,844,16,4,16
7184,2026/09/16,16:52:47,9.487679E+01,8.535992E+01,9.500324E+01,1.567121E+02,7.426070E+01,770,1220,844,16,4,16
7185,2026/09/16,16:53:47,9.484436E+01,8.551881E+01,9.500324E+01,1.352464E+02,7.502918E+01,771,1221,844,2,4,2
7186,2026/09/16,16:54:47,9.487679E+01,8.708820E+01,9.497082E+01,1.432555E+02,7.478599E+01,773,1223,846,2,4,2
7187,2026/09/16,16:55:47,9.487679E+01,8.859599E+01,9.500324E+01,1.470817E+02,7.517023E+01,774,1224,848,2,4,2
7188,2026/09/16,16:56:47,9.484436E+01,9.000648E+01,9.500324E+01,1.643969E+02,7.536478E+01,776,1225,849,16,4,16
7189,2026/09/16,16:57:47,9.487679E+01,8.923801E+01,9.497082E+01,1.611868E+02,7.430933E+01,776,1227,849,16,4,16
7190,2026/09/16,16:58:47,9.490921E+01,8.824255E+01,9.497082E+01,1.996433E+02,7.531615E+01,776,1228,849,16,4,16
7191,2026/09/16,16:59:47,9.487679E+01,8.721790E+01,9.497082E+01,2.172828E+02,7.421206E+01,776,1228,849,16,4,16
7192,2026/09/16,17:00:47,9.487679E+01,8.625811E+01,9.500324E+01,1.426070E+02,7.445039E+01,776,1228,849,16,4,16
7193,2026/09/16,17:01:47,9.484436E+01,8.551881E+01,9.500324E+01,1.855383E+02,7.512159E+01,776,1228,849,16,4,16
7194,2026/09/16,17:02:47,9.487679E+01,8.526265E+01,9.497082E+01,1.458171E+02,7.488326E+01,777,1228,850,2,4,2
7195,2026/09/16,17:03:47,9.487679E+01,8.677043E+01,9.497082E+01,1.461414E+02,7.584630E+01,778,1228,851,2,4,2
7196,2026/09/16,17:04:47,9.487679E+01,8.830740E+01,9.500324E+01,1.515889E+02,7.512159E+01,780,1228,853,2,4,2
7197,2026/09/16,17:05:47,9.484436E+01,8.981194E+01,9.497082E+01,1.445201E+02,7.353599E+01,782,1228,855,2,4,2
7198,2026/09/16,17:06:47,9.487679E+01,8.949416E+01,9.497082E+01,1.458171E+02,7.493191E+01,782,1228,855,16,4,16
7199,2026/09/16,17:07:47,9.487679E+01,8.875487E+01,9.500324E+01,1.458171E+02,7.498055E+01,782,1228,855,16,4,16
7200,2026/09/16,17:08:47,9.484436E+01,8.801881E+01,9.497082E+01,1.439040E+02,7.416342E+01,782,1228,855,16,4,16
7201,2026/09/16,17:09:47,9.484436E+01,8.699416E+01,9.500324E+01,2.009403E+02,7.531615E+01,782,1228,855,16,4,16
7202,2026/09/16,17:10:47,9.490921E+01,8.590467E+01,9.500324E+01,2.111868E+02,7.526751E+01,782,1228,855,16,4,16
7203,2026/09/16,17:11:47,9.487679E+01,8.494164E+01,9.500324E+01,1.807393E+02,7.521887E+01,782,1228,855,16,4,16
7204,2026/09/16,17:12:47,9.487679E+01,8.609599E+01,9.497082E+01,1.785020E+02,7.521887E+01,784,1228,857,2,4,2
7205,2026/09/16,17:13:47,9.487679E+01,8.747406E+01,9.497082E+01,1.589494E+02,7.411478E+01,786,1228,858,2,4,2
7206,2026/09/16,17:14:47,9.487679E+01,8.894942E+01,9.500324E+01,1.599222E+02,7.430933E+01,788,1228,860,2,4,2
7207,2026/09/16,17:15:47,9.487679E+01,8.987679E+01,9.500324E+01,2.134241E+02,7.526751E+01,789,1228,862,16,4,16
7208,2026/09/16,17:16:47,9.487679E+01,8.888457E+01,9.497082E+01,1.977302E+02,7.536478E+01,789,1228,862,16,4,16
7209,2026/09/16,17:17:47,9.487679E+01,8.801881E+01,9.497082E+01,1.618353E+02,7.579766E+01,789,1228,862,16,4,16
7210,2026/09/16,17:18:47,9.484436E+01,8.715305E+01,9.500324E+01,1.624838E+02,7.555447E+01,789,1228,862,16,4,16
7211,2026/09/16,17:19:47,9.487679E+01,8.631972E+01,9.497082E+01,1.576848E+02,7.421206E+01,789,1228,862,16,4,16
7212,2026/09/16,17:20:47,9.484436E+01,8.545720E+01,9.497082E+01,1.599222E+02,7.440175E+01,789,1228,862,16,4,16
7213,2026/09/16,17:21:47,9.487679E+01,8.535992E+01,9.497082E+01,1.560636E+02,7.551070E+01,790,1228,862,2,4,2
7214,2026/09/16,17:22:47,9.484436E+01,8.677043E+01,9.497082E+01,1.829767E+02,7.546206E+01,792,1228,864,2,4,2
7215,2026/09/16,17:23:47,9.484436E+01,8.817770E+01,9.497082E+01,1.624838E+02,7.584630E+01,793,1228,866,2,4,2
7216,2026/09/16,17:24:47,9.484436E+01,8.971790E+01,9.497082E+01,1.403697E+02,7.493191E+01,795,1228,867,2,4,2
7217,2026/09/16,17:25:47,9.484436E+01,8.929961E+01,9.497082E+01,1.974060E+02,7.555447E+01,796,1228,868,16,4,16
7218,2026/09/16,17:26:47,9.487679E+01,8.824255E+01,9.497082E+01,1.794747E+02,7.498055E+01,796,1228,868,16,4,16
7219,2026/09/16,17:27:47,9.487679E+01,8.747406E+01,9.500324E+01,1.189040E+02,7.502918E+01,796,1228,868,16,4,16
7220,2026/09/16,17:28:47,9.487679E+01,8.680286E+01,9.497082E+01,1.224384E+02,7.551070E+01,796,1228,868,16,4,16
7221,2026/09/16,17:29:47,9.487679E+01,8.619326E+01,9.497082E+01,1.195525E+02,7.464494E+01,796,1228,868,16,4,16
7222,2026/09/16,17:30:47,9.487679E+01,8.558366E+01,9.497082E+01,1.166667E+02,7.493191E+01,796,1228,868,16,4,16
7223,2026/09/16,17:31:47,9.484436E+01,8.491245E+01,9.497082E+01,1.541505E+02,7.406615E+01,796,1228,868,2,4,2
7224,2026/09/16,17:32:47,9.490921E+01,8.641699E+01,9.500324E+01,1.333333E+02,7.531615E+01,797,1228,869,2,4,2
7225,2026/09/16,17:33:47,9.487679E+01,8.801881E+01,9.500324E+01,1.419585E+02,7.368191E+01,799,1228,871,2,4,2
7226,2026/09/16,17:34:47,9.487679E+01,8.955578E+01,9.497082E+01,1.643969E+02,7.531615E+01,801,1228,873,2,4,2
7227,2026/09/16,17:35:47,9.487679E+01,8.952335E+01,9.497082E+01,1.775292E+02,7.526751E+01,802,1228,873,16,4,16
7228,2026/09/16,17:36:47,9.490921E+01,8.856356E+01,9.500324E+01,2.178988E+02,7.454766E+01,802,1228,873,16,4,16
7229,2026/09/16,17:37:47,9.484436E+01,8.737679E+01,9.497082E+01,2.185473E+02,7.579766E+01,802,1228,873,16,4,16
7230,2026/09/16,17:38:47,9.487679E+01,8.625811E+01,9.500324E+01,2.127756E+02,7.623055E+01,802,1228,873,16,4,16
7231,2026/09/16,17:39:47,9.487679E+01,8.526265E+01,9.497082E+01,1.599222E+02,7.493191E+01,802,1228,873,16,4,16
7232,2026/09/16,17:40:47,9.490921E+01,8.564851E+01,9.497082E+01,1.650454E+02,7.421206E+01,803,1228,874,2,4,2
7233,2026/09/16,17:41:47,9.484436E+01,8.725033E+01,9.500324E+01,1.342737E+02,7.483463E+01,805,1228,876,2,4,2
7234,2026/09/16,17:42:47,9.487679E+01,8.878729E+01,9.497082E+01,1.342737E+02,7.517023E+01,806,1228,878,2,4,2
7235,2026/09/16,17:43:47,9.484436E+01,8.990921E+01,9.497082E+01,1.342737E+02,7.459630E+01,808,1228,879,16,4,16
7236,2026/09/16,17:44:47,9.484436E+01,8.920558E+01,9.497082E+01,1.352464E+02,7.488326E+01,808,1228,879,16,4,16
7237,2026/09/16,17:45:47,9.487679E+01,8.849870E+01,9.500324E+01,1.400454E+02,7.502918E+01,808,1228,879,16,4,16
7238,2026/09/16,17:46:47,9.487679E+01,8.776265E+01,9.497082E+01,1.368353E+02,7.488326E+01,808,1228,879,16,4,16
7239,2026/09/16,17:47:47,9.487679E+01,8.696174E+01,9.500324E+01,2.095655E+02,7.531615E+01,808,1228,879,16,4,16
7240,2026/09/16,17:48:47,9.487679E+01,8.587225E+01,9.497082E+01,2.156615E+02,7.517023E+01,808,1228,879,16,4,16
7241,2026/09/16,17:49:47,9.484436E+01,8.500648E+01,9.497082E+01,2.150130E+02,7.517023E+01,808,1228,879,2,4,2
7242,2026/09/16,17:50:47,9.490921E+01,8.628729E+01,9.500324E+01,1.794747E+02,7.521887E+01,810,1228,881,2,4,2
7243,2026/09/16,17:51:47,9.487679E+01,8.766537E+01,9.500324E+01,1.775292E+02,7.373055E+01,812,1228,883,2,4,2
7244,2026/09/16,17:52:47,9.484436E+01,8.907588E+01,9.500324E+01,1.586252E+02,7.426070E+01,813,1228,885,2,4,2
7245,2026/09/16,17:53:47,9.487679E+01,8.984436E+01,9.500324E+01,1.579767E+02,7.435311E+01,815,1228,886,16,4,16
7246,2026/09/16,17:54:47,9.487679E+01,8.901102E+01,9.500324E+01,1.583009E+02,7.584630E+01,815,1228,886,16,4,16
7247,2026/09/16,17:55:47,9.487679E+01,8.814851E+01,9.500324E+01,2.614786E+02,7.473735E+01,815,1228,886,16,4,16
7248,2026/09/16,17:56:47,9.487679E+01,8.667316E+01,9.500324E+01,2.877432E+02,7.440175E+01,815,1228,886,16,4,16
7249,2026/09/16,17:57:47,9.487679E+01,8.513619E+01,9.500324E+01,2.742867E+02,7.459630E+01,815,1228,886,16,4,16
7250,2026/09/16,17:58:47,9.484436E+01,8.545720E+01,9.500324E+01,3.005837E+02,7.421206E+01,816,1228,887,2,4,2
7251,2026/09/16,17:59:47,9.484436E+01,8.619326E+01,9.500324E+01,3.018483E+02,7.574902E+01,818,1228,889,2,4,2
7252,2026/09/16,18:00:47,9.484436E+01,8.689689E+01,9.500324E+01,3.028210E+02,7.579766E+01,820,1228,890,2,4,2
7253,2026/09/16,18:01:47,9.487679E+01,8.773022E+01,9.500324E+01,2.845655E+02,7.464494E+01,822,1228,892,2,4,2
7254,2026/09/16,18:02:47,9.487679E+01,8.849870E+01,9.497082E+01,2.839170E+02,7.608463E+01,823,1228,894,2,4,2
7255,2026/09/16,18:03:47,9.484436E+01,8.917316E+01,9.497082E+01,3.220493E+02,7.560311E+01,825,1228,896,2,4,2
7256,2026/09/16,18:04:47,9.484436E+01,8.984436E+01,9.497082E+01,3.047341E+02,7.584630E+01,827,1228,897,2,4,2
7257,2026/09/16,18:05:47,9.487679E+01,8.885214E+01,9.500324E+01,2.883917E+02,7.464494E+01,827,1228,898,16,4,16
7258,2026/09/16,18:06:47,9.487679E+01,8.798638E+01,9.497082E+01,1.592737E+02,7.440175E+01,827,1228,898,16,4,16
7259,2026/09/16,18:07:47,9.487679E+01,8.715305E+01,9.500324E+01,1.628080E+02,7.565175E+01,827,1228,898,16,4,16
7260,2026/09/16,18:08:47,9.487679E+01,8.619326E+01,9.500324E+01,1.961089E+02,7.541342E+01,827,1228,898,16,4,16
7261,2026/09/16,18:09:47,9.484436E+01,8.513619E+01,9.497082E+01,2.009403E+02,7.517023E+01,827,1228,898,16,4,16
7262,2026/09/16,18:10:47,9.487679E+01,8.590467E+01,9.500324E+01,1.624838E+02,7.512159E+01,829,1228,899,2,4,2
7263,2026/09/16,18:11:47,9.484436E+01,8.734760E+01,9.497082E+01,1.586252E+02,7.488326E+01,831,1228,901,2,4,2
7264,2026/09/16,18:12:47,9.487679E+01,8.881972E+01,9.497082E+01,1.592737E+02,7.454766E+01,832,1228,902,2,4,2
7265,2026/09/16,18:13:47,9.487679E+01,8.990921E+01,9.497082E+01,1.586252E+02,7.512159E+01,834,1228,904,16,4,16
7266,2026/09/16,18:14:47,9.487679E+01,8.901102E+01,9.500324E+01,1.817121E+02,7.551070E+01,834,1228,904,16,4,16
7267,2026/09/16,18:15:47,9.484436E+01,8.805124E+01,9.497082E+01,1.794747E+02,7.373055E+01,834,1228,904,16,4,16
7268,2026/09/16,18:16:47,9.490921E+01,8.715305E+01,9.500324E+01,1.791505E+02,7.488326E+01,834,1228,904,16,4,16
7269,2026/09/16,18:17:47,9.487679E+01,8.622569E+01,9.497082E+01,1.624838E+02,7.387646E+01,834,1228,904,16,4,16
7270,2026/09/16,18:18:47,9.487679E+01,8.532750E+01,9.500324E+01,1.820363E+02,7.507782E+01,834,1228,904,16,4,16
7271,2026/09/16,18:19:47,9.490921E+01,8.568094E+01,9.497082E+01,1.762646E+02,7.531615E+01,835,1228,905,2,4,2
7272,2026/09/16,18:20:47,9.487679E+01,8.718548E+01,9.500324E+01,1.269131E+02,7.512159E+01,837,1228,907,2,4,2
7273,2026/09/16,18:21:47,9.487679E+01,8.881972E+01,9.497082E+01,1.217899E+02,7.536478E+01,838,1228,908,2,4,2
7274,2026/09/16,18:22:47,9.487679E+01,8.990921E+01,9.500324E+01,1.208171E+02,7.478599E+01,840,1228,909,16,4,16
7275,2026/09/16,18:23:47,9.484436E+01,8.926719E+01,9.497082E+01,1.429313E+02,7.478599E+01,840,1228,909,16,4,16
7276,2026/09/16,18:24:47,9.484436E+01,8.846628E+01,9.500324E+01,1.442283E+02,7.483463E+01,840,1228,909,16,4,16
7277,2026/09/16,18:25:47,9.484436E+01,8.773022E+01,9.500324E+01,1.439040E+02,7.536478E+01,840,1228,909,16,4,16
7278,2026/09/16,18:26:47,9.487679E+01,8.696174E+01,9.500324E+01,1.765889E+02,7.551070E+01,840,1228,909,16,4,16
7279,2026/09/16,18:27:47,9.487679E+01,8.616084E+01,9.500324E+01,1.608625E+02,7.469358E+01,840,1228,909,16,4,16
7280,2026/09/16,18:28:47,9.487679E+01,8.526265E+01,9.500324E+01,1.611868E+02,7.546206E+01,840,1228,909,16,4,16
7281,2026/09/16,18:29:47,9.487679E+01,8.561609E+01,9.497082E+01,1.974060E+02,7.521887E+01,841,1228,911,2,4,2
7282,2026/09/16,18:30:47,9.490921E+01,8.686446E+01,9.500324E+01,1.999676E+02,7.536478E+01,843,1228,912,2,4,2
7283,2026/09/16,18:31:47,9.484436E+01,8.830740E+01,9.497082E+01,1.419585E+02,7.473735E+01,845,1229,914,2,4,2
7284,2026/09/16,18:32:47,9.487679E+01,8.981194E+01,9.497082E+01,1.416667E+02,7.478599E+01,846,1231,916,2,4,2
7285,2026/09/16,18:33:47,9.484436E+01,8.949416E+01,9.497082E+01,1.400454E+02,7.488326E+01,847,1232,916,16,4,16
7286,2026/09/16,18:34:47,9.490921E+01,8.872244E+01,9.497082E+01,1.439040E+02,7.464494E+01,847,1233,916,16,4,16
7287,2026/09/16,18:35:47,9.484436E+01,8.795396E+01,9.497082E+01,1.567121E+02,7.464494E+01,847,1235,916,16,4,16
7288,2026/09/16,18:36:47,9.484436E+01,8.718548E+01,9.500324E+01,1.941958E+02,7.608463E+01,847,1236,916,16,4,16
7289,2026/09/16,18:37:47,9.487679E+01,8.644942E+01,9.500324E+01,1.435798E+02,7.469358E+01,847,1238,916,16,4,16
7290,2026/09/16,18:38:47,9.487679E+01,8.571336E+01,9.497082E+01,1.426070E+02,7.498055E+01,847,1239,916,16,4,16
7291,2026/09/16,18:39:47,9.484436E+01,8.497406E+01,9.497082E+01,1.422827E+02,7.593871E+01,847,1240,916,16,4,16
7292,2026/09/16,18:40:47,9.484436E+01,8.606356E+01,9.500324E+01,1.993191E+02,7.498055E+01,848,1242,917,2,4,2
7293,2026/09/16,18:41:47,9.490921E+01,8.728275E+01,9.500324E+01,1.989948E+02,7.526751E+01,850,1243,919,2,4,2
7294,2026/09/16,18:42:47,9.487679E+01,8.849870E+01,9.497082E+01,1.983787E+02,7.551070E+01,852,1244,921,2,8,2
7295,2026/09/16,18:43:47,9.484436E+01,8.984436E+01,9.497082E+01,1.592737E+02,7.435311E+01,854,1244,923,2,8,2
7296,2026/09/16,18:44:47,9.490921E+01,8.942931E+01,9.500324E+01,1.406939E+02,7.483463E+01,854,1244,923,16,8,16
7297,2026/09/16,18:45:47,9.487679E+01,8.866084E+01,9.497082E+01,1.422827E+02,7.488326E+01,854,1244,923,16,8,16
7298,2026/09/16,18:46:47,9.487679E+01,8.788911E+01,9.497082E+01,1.419585E+02,7.488326E+01,854,1244,923,16,8,16
7299,2026/09/16,18:47:47,9.484436E+01,8.715305E+01,9.500324E+01,1.477302E+02,7.488326E+01,854,1244,923,16,8,16
7300,2026/09/16,18:48:47,9.487679E+01,8.638457E+01,9.500324E+01,1.432555E+02,7.464494E+01,854,1244,923,16,8,16
7301,2026/09/16,18:49:47,9.487679E+01,8.564851E+01,9.497082E+01,1.656939E+02,7.531615E+01,854,1244,923,16,8,16
7302,2026/09/16,18:50:47,9.487679E+01,8.497406E+01,9.497082E+01,1.451686E+02,7.449902E+01,854,1244,923,2,8,2
7303,2026/09/16,18:51:47,9.484436E+01,8.648184E+01,9.500324E+01,1.602464E+02,7.560311E+01,856,1244,925,2,8,2
7304,2026/09/16,18:52:47,9.487679E+01,8.798638E+01,9.497082E+01,1.474060E+02,7.478599E+01,858,1244,926,2,8,2
7305,2026/09/16,18:53:47,9.484436E+01,8.946174E+01,9.497082E+01,1.381323E+02,7.488326E+01,859,1244,928,2,8,2
7306,2026/09/16,18:54:47,9.487679E+01,8.955578E+01,9.500324E+01,1.810636E+02,7.570039E+01,860,1244,929,16,8,16
7307,2026/09/16,18:55:47,9.487679E+01,8.859599E+01,9.497082E+01,1.775292E+02,7.507782E+01,860,1244,929,16,8,16
7308,2026/09/16,18:56:47,9.487679E+01,8.769780E+01,9.500324E+01,1.496758E+02,7.483463E+01,860,1244,929,16,8,16
7309,2026/09/16,18:57:47,9.484436E+01,8.683204E+01,9.500324E+01,1.557393E+02,7.435311E+01,860,1244,929,16,8,16
7310,2026/09/16,18:58:47,9.484436E+01,8.619326E+01,9.497082E+01,1.195525E+02,7.517023E+01,860,1244,929,16,8,16
7311,2026/09/16,18:59:47,9.487679E+01,8.555124E+01,9.500324E+01,1.182555E+02,7.517023E+01,860,1244,929,16,8,16
7312,2026/09/16,19:00:47,9.487679E+01,8.494164E+01,9.497082E+01,1.185798E+02,7.507782E+01,860,1244,929,2,8,2
7313,2026/09/16,19:01:47,9.487679E+01,8.654345E+01,9.500324E+01,1.227626E+02,7.517023E+01,862,1244,930,2,8,2
7314,2026/09/16,19:02:47,9.487679E+01,8.811609E+01,9.500324E+01,1.272374E+02,7.377918E+01,864,1244,932,2,8,2
7315,2026/09/16,19:03:47,9.484436E+01,8.977951E+01,9.500324E+01,1.448444E+02,7.493191E+01,866,1244,934,2,8,2
7316,2026/09/16,19:04:47,9.484436E+01,8.949416E+01,9.497082E+01,1.454929E+02,7.445039E+01,866,1244,934,16,8,16
7317,2026/09/16,19:05:47,9.487679E+01,8.872244E+01,9.497082E+01,1.442283E+02,7.560311E+01,866,1244,934,16,8,16
7318,2026/09/16,19:06:47,9.487679E+01,8.792153E+01,9.500324E+01,1.669585E+02,7.517023E+01,866,1244,934,16,8,16
7319,2026/09/16,19:07:47,9.487679E+01,8.699416E+01,9.500324E+01,1.817121E+02,7.493191E+01,866,1244,934,16,8,16
7320,2026/09/16,19:08:47,9.487679E+01,8.612841E+01,9.500324E+01,1.631323E+02,7.502918E+01,866,1244,934,16,8,16
7321,2026/09/16,19:09:47,9.490921E+01,8.529507E+01,9.500324E+01,1.628080E+02,7.498055E+01,866,1244,934,16,8,16
7322,2026/09/16,19:10:47,9.487679E+01,8.568094E+01,9.497082E+01,1.214656E+02,7.531615E+01,867,1244,935,2,8,2
7323,2026/09/16,19:11:47,9.487679E+01,8.721790E+01,9.500324E+01,1.573606E+02,7.531615E+01,869,1244,937,2,8,2
7324,2026/09/16,19:12:47,9.487679E+01,8.862841E+01,9.497082E+01,1.611868E+02,7.363326E+01,870,1244,938,2,8,2
7325,2026/09/16,19:13:47,9.490921E+01,8.997406E+01,9.500324E+01,1.640726E+02,7.430933E+01,872,1244,940,16,8,16
7326,2026/09/16,19:14:47,9.490921E+01,8.933204E+01,9.497082E+01,1.224384E+02,7.478599E+01,872,1244,940,16,8,16
7327,2026/09/16,19:15:47,9.487679E+01,8.869326E+01,9.500324E+01,1.208171E+02,7.541342E+01,872,1244,940,16,8,16
7328,2026/09/16,19:16:47,9.487679E+01,8.805124E+01,9.500324E+01,1.269131E+02,7.440175E+01,872,1244,940,16,8,16
7329,2026/09/16,19:17:47,9.487679E+01,8.744164E+01,9.500324E+01,1.253243E+02,7.560311E+01,872,1244,940,16,8,16
7330,2026/09/16,19:18:47,9.487679E+01,8.677043E+01,9.497082E+01,1.262646E+02,7.526751E+01,872,1244,940,16,8,16
7331,2026/09/16,19:19:47,9.484436E+01,8.590467E+01,9.500324E+01,1.666342E+02,7.493191E+01,872,1244,940,16,8,16
7332,2026/09/16,19:20:47,9.487679E+01,8.497406E+01,9.500324E+01,1.746433E+02,7.483463E+01,872,1244,940,16,8,16
7333,2026/09/16,19:21:47,9.484436E+01,8.609599E+01,9.497082E+01,1.608625E+02,7.502918E+01,874,1244,942,2,8,2
7334,2026/09/16,19:22:47,9.487679E+01,8.757134E+01,9.497082E+01,1.602464E+02,7.521887E+01,876,1244,943,2,8,2
7335,2026/09/16,19:23:47,9.490921E+01,8.907588E+01,9.500324E+01,1.579767E+02,7.435311E+01,877,1244,945,2,8,2
7336,2026/09/16,19:24:47,9.484436E+01,8.981194E+01,9.497082E+01,1.426070E+02,7.435311E+01,878,1244,946,16,8,16
7337,2026/09/16,19:25:47,9.490921E+01,8.907588E+01,9.497082E+01,1.214656E+02,7.459630E+01,878,1244,946,16,8,16
7338,2026/09/16,19:26:47,9.487679E+01,8.833982E+01,9.500324E+01,1.589494E+02,7.449902E+01,878,1244,946,16,8,16
7339,2026/09/16,19:27:47,9.487679E+01,8.753891E+01,9.500324E+01,1.595979E+02,7.526751E+01,878,1244,946,16,8,16
7340,2026/09/16,19:28:47,9.490921E+01,8.673801E+01,9.497082E+01,1.192283E+02,7.435311E+01,878,1244,946,16,8,16
7341,2026/09/16,19:29:47,9.487679E+01,8.606356E+01,9.500324E+01,1.640726E+02,7.469358E+01,878,1244,946,16,8,16
7342,2026/09/16,19:30:47,9.490921E+01,8.539235E+01,9.500324E+01,1.230545E+02,7.521887E+01,878,1244,946,16,8,16
7343,2026/09/16,19:31:47,9.484436E+01,8.532750E+01,9.500324E+01,1.147211E+02,7.536478E+01,879,1244,947,2,8,2
7344,2026/09/16,19:32:47,9.487679E+01,8.689689E+01,9.497082E+01,1.393969E+02,7.421206E+01,881,1244,948,2,8,2
7345,2026/09/16,19:33:47,9.487679E+01,8.846628E+01,9.500324E+01,1.365110E+02,7.541342E+01,883,1244,950,2,8,2
7346,2026/09/16,19:34:47,9.490921E+01,8.994164E+01,9.497082E+01,1.663100E+02,7.507782E+01,884,1244,952,2,8,2
7347,2026/09/16,19:35:47,9.487679E+01,8.933204E+01,9.500324E+01,1.637484E+02,7.353599E+01,884,1244,952,16,8,16
7348,2026/09/16,19:36:47,9.487679E+01,8.856356E+01,9.500324E+01,1.461414E+02,7.546206E+01,884,1244,952,16,8,16
7349,2026/09/16,19:37:47,9.484436E+01,8.785992E+01,9.497082E+01,1.406939E+02,7.416342E+01,884,1244,952,16,8,16
7350,2026/09/16,19:38:47,9.487679E+01,8.708820E+01,9.500324E+01,1.791505E+02,7.493191E+01,884,1244,952,16,8,16
7351,2026/09/16,19:39:47,9.490921E+01,8.635214E+01,9.497082E+01,1.541505E+02,7.498055E+01,884,1244,952,16,8,16
7352,2026/09/16,19:40:47,9.484436E+01,8.561609E+01,9.500324E+01,1.410182E+02,7.517023E+01,884,1244,952,16,8,16
7353,2026/09/16,19:41:47,9.490921E+01,8.507134E+01,9.497082E+01,1.602464E+02,7.502918E+01,885,1244,952,2,8,2
7354,2026/09/16,19:42:47,9.487679E+01,8.651427E+01,9.500324E+01,1.522374E+02,7.502918E+01,887,1244,954,2,8,2
7355,2026/09/16,19:43:47,9.490921E+01,8.805124E+01,9.500324E+01,1.182555E+02,7.555447E+01,888,1244,955,2,8,2
7356,2026/09/16,19:44:47,9.484436E+01,8.975033E+01,9.500324E+01,1.169909E+02,7.560311E+01,890,1244,957,2,8,2
7357,2026/09/16,19:45:47,9.487679E+01,8.946174E+01,9.497082E+01,1.541505E+02,7.502918E+01,890,1244,957,16,8,16
7358,2026/09/16,19:46:47,9.487679E+01,8.869326E+01,9.497082E+01,1.410182E+02,7.445039E+01,890,1244,957,16,8,16
7359,2026/09/16,19:47:47,9.484436E+01,8.792153E+01,9.500324E+01,1.502918E+02,7.526751E+01,890,1244,957,16,8,16
7360,2026/09/16,19:48:47,9.487679E+01,8.718548E+01,9.500324E+01,1.410182E+02,7.363326E+01,890,1244,957,16,8,16
7361,2026/09/16,19:49:47,9.487679E+01,8.654345E+01,9.500324E+01,1.230545E+02,7.531615E+01,890,1244,957,16,8,16
7362,2026/09/16,19:50:47,9.484436E+01,8.587225E+01,9.497082E+01,1.326848E+02,7.546206E+01,890,1244,957,16,8,16
7363,2026/09/16,19:51:47,9.487679E+01,8.516862E+01,9.500324E+01,1.262646E+02,7.329766E+01,890,1244,957,16,8,16
7364,2026/09/16,19:52:47,9.487679E+01,8.580740E+01,9.500324E+01,1.525292E+02,7.502918E+01,892,1244,959,2,8,2
7365,2026/09/16,19:53:47,9.487679E+01,8.731518E+01,9.497082E+01,1.525292E+02,7.507782E+01,893,1244,960,2,8,2
7366,2026/09/16,19:54:47,9.487679E+01,8.875487E+01,9.500324E+01,1.810636E+02,7.498055E+01,895,1244,962,2,8,2
7367,2026/09/16,19:55:47,9.487679E+01,8.994164E+01,9.500324E+01,1.621595E+02,7.387646E+01,897,1244,963,16,8,16
7368,2026/09/16,19:56:47,9.490921E+01,8.923801E+01,9.497082E+01,1.195525E+02,7.555447E+01,897,1244,963,16,8,16
7369,2026/09/16,19:57:47,9.490921E+01,8.862841E+01,9.497082E+01,1.262646E+02,7.531615E+01,897,1244,963,16,8,16
7370,2026/09/16,19:58:47,9.490921E+01,8.785992E+01,9.500324E+01,1.400454E+02,7.541342E+01,897,1244,963,16,8,16
7371,2026/09/16,19:59:47,9.487679E+01,8.712063E+01,9.497082E+01,1.432555E+02,7.526751E+01,897,1244,963,16,8,16
7372,2026/09/16,20:00:47,9.487679E+01,8.635214E+01,9.500324E+01,1.419585E+02,7.507782E+01,897,1244,963,16,8,16
7373,2026/09/16,20:01:47,9.484436E+01,8.561609E+01,9.500324E+01,1.233787E+02,7.531615E+01,897,1244,963,16,8,16
7374,2026/09/16,20:02:47,9.490921E+01,8.500648E+01,9.497082E+01,1.182555E+02,7.502918E+01,897,1244,963,16,8,16
7375,2026/09/16,20:03:47,9.490921E+01,8.638457E+01,9.497082E+01,1.243515E+02,7.531615E+01,898,1244,965,2,8,2
7376,2026/09/16,20:04:47,9.490921E+01,8.801881E+01,9.500324E+01,1.153697E+02,7.551070E+01,900,1244,967,2,8,2
7377,2026/09/16,20:05:47,9.487679E+01,8.952335E+01,9.500324E+01,1.538262E+02,7.551070E+01,902,1244,968,2,8,2
7378,2026/09/16,20:06:47,9.490921E+01,8.952335E+01,9.497082E+01,1.768807E+02,7.521887E+01,903,1244,969,16,8,16
7379,2026/09/16,20:07:47,9.487679E+01,8.859599E+01,9.497082E+01,1.781777E+02,7.507782E+01,903,1244,969,16,8,16
7380,2026/09/16,20:08:47,9.484436E+01,8.776265E+01,9.497082E+01,1.429313E+02,7.526751E+01,903,1244,969,16,8,16
7381,2026/09/16,20:09:47,9.487679E+01,8.699416E+01,9.500324E+01,1.422827E+02,7.353599E+01,903,1244,969,16,8,16
7382,2026/09/16,20:10:47,9.487679E+01,8.625811E+01,9.500324E+01,1.573606E+02,7.512159E+01,903,1244,969,16,8,16
7383,2026/09/16,20:11:47,9.487679E+01,8.539235E+01,9.500324E+01,1.791505E+02,7.488326E+01,903,1244,969,16,8,16
7384,2026/09/16,20:12:47,9.484436E+01,8.551881E+01,9.500324E+01,1.653697E+02,7.493191E+01,903,1244,970,2,8,2
7385,2026/09/16,20:13:47,9.487679E+01,8.702659E+01,9.500324E+01,1.448444E+02,7.521887E+01,905,1244,972,2,8,2
7386,2026/09/16,20:14:47,9.487679E+01,8.856356E+01,9.497082E+01,1.256161E+02,7.373055E+01,907,1244,973,2,8,2
7387,2026/09/16,20:15:47,9.487679E+01,8.997406E+01,9.500324E+01,1.307717E+02,7.373055E+01,909,1244,975,16,8,16
7388,2026/09/16,20:16:47,9.487679E+01,8.939689E+01,9.500324E+01,1.198768E+02,7.406615E+01,909,1244,975,16,8,16
7389,2026/09/16,20:17:47,9.487679E+01,8.872244E+01,9.497082E+01,1.589494E+02,7.488326E+01,909,1244,975,16,8,16
7390,2026/09/16,20:18:47,9.490921E+01,8.763295E+01,9.500324E+01,5.036965E+02,7.204766E+01,909,1244,975,16,8,16
7391,2026/09/16,20:19:47,9.484436E+01,8.500648E+01,9.500324E+01,5.123541E+02,7.406615E+01,909,1244,975,16,8,16
7392,2026/09/16,20:20:47,9.487679E+01,8.542477E+01,9.500324E+01,1.182555E+02,7.521887E+01,910,1244,976,2,8,2
7393,2026/09/16,20:21:47,9.487679E+01,8.708820E+01,9.500324E+01,1.201686E+02,7.541342E+01,912,1244,978,2,8,2
7394,2026/09/16,20:22:47,9.487679E+01,8.872244E+01,9.500324E+01,1.317121E+02,7.430933E+01,914,1244,980,2,8,2
7395,2026/09/16,20:23:47,9.487679E+01,9.000648E+01,9.500324E+01,1.999676E+02,7.574902E+01,916,1244,981,16,8,16
7396,2026/09/16,20:24:47,9.487679E+01,8.904346E+01,9.497082E+01,1.906615E+02,7.546206E+01,916,1244,981,16,8,16
7397,2026/09/16,20:25:47,9.487679E+01,8.801881E+01,9.500324E+01,1.842737E+02,7.377918E+01,916,1244,981,16,8,16
7398,2026/09/16,20:26:47,9.487679E+01,8.715305E+01,9.497082E+01,1.368353E+02,7.478599E+01,916,1244,981,16,8,16
7399,2026/09/16,20:27:47,9.490921E+01,8.641699E+01,9.497082E+01,1.381323E+02,7.454766E+01,916,1244,981,16,8,16
7400,2026/09/16,20:28:47,9.487679E+01,8.455902E+01,9.497082E+01,5.059663E+02,7.546206E+01,916,1244,982,2,8,2
7401,2026/09/16,20:29:47,9.487679E+01,8.494164E+01,9.497082E+01,1.240272E+02,7.699902E+01,918,1244,984,2,8,2
7402,2026/09/16,20:30:47,9.490921E+01,8.660831E+01,9.497082E+01,1.227626E+02,7.521887E+01,920,1244,985,2,8,2
7403,2026/09/16,20:31:47,9.487679E+01,8.827497E+01,9.500324E+01,1.189040E+02,7.517023E+01,922,1244,987,2,8,2
7404,2026/09/16,20:32:47,9.490921E+01,8.990921E+01,9.497082E+01,1.237030E+02,7.521887E+01,923,1244,989,2,8,2
7405,2026/09/16,20:33:47,9.487679E+01,8.949416E+01,9.497082E+01,1.531777E+02,7.531615E+01,924,1244,989,16,8,16
7406,2026/09/16,20:34:47,9.487679E+01,8.878729E+01,9.500324E+01,1.310636E+02,7.512159E+01,924,1244,989,16,8,16
7407,2026/09/16,20:35:47,9.487679E+01,8.798638E+01,9.500324E+01,1.589494E+02,7.426070E+01,924,1244,989,16,8,16
7408,2026/09/16,20:36:47,9.487679E+01,8.715305E+01,9.500324E+01,1.647211E+02,7.555447E+01,924,1244,989,16,8,16
7409,2026/09/16,20:37:47,9.487679E+01,8.625811E+01,9.500324E+01,1.628080E+02,7.363326E+01,924,1244,989,16,8,16
7410,2026/09/16,20:38:47,9.487679E+01,8.529507E+01,9.497082E+01,1.740272E+02,7.531615E+01,924,1244,989,16,8,16
7411,2026/09/16,20:39:47,9.490921E+01,8.558366E+01,9.497082E+01,1.679313E+02,7.440175E+01,925,1244,990,2,8,2
7412,2026/09/16,20:40:47,9.487679E+01,8.702659E+01,9.500324E+01,1.442283E+02,7.618191E+01,926,1244,992,2,8,2
7413,2026/09/16,20:41:47,9.484436E+01,8.859599E+01,9.500324E+01,1.445201E+02,7.488326E+01,928,1244,993,2,8,2
7414,2026/09/16,20:42:47,9.487679E+01,9.000648E+01,9.497082E+01,1.435798E+02,7.512159E+01,930,1244,995,16,8,16
7415,2026/09/16,20:43:47,9.490921E+01,8.923801E+01,9.500324E+01,1.954929E+02,7.551070E+01,930,1244,995,16,8,16
7416,2026/09/16,20:44:47,9.487679E+01,8.827497E+01,9.500324E+01,1.775292E+02,7.401751E+01,930,1244,995,16,8,16
7417,2026/09/16,20:45:47,9.487679E+01,8.731518E+01,9.500324E+01,1.848898E+02,7.358463E+01,930,1244,995,16,8,16
7418,2026/09/16,20:46:47,9.487679E+01,8.654345E+01,9.497082E+01,1.204929E+02,7.502918E+01,930,1244,995,16,8,16
7419,2026/09/16,20:47:47,9.487679E+01,8.587225E+01,9.497082E+01,1.250000E+02,7.512159E+01,930,1244,995,16,8,16
7420,2026/09/16,20:48:47,9.490921E+01,8.526265E+01,9.497082E+01,1.185798E+02,7.502918E+01,930,1244,995,16,8,16
7421,2026/09/16,20:49:47,9.484436E+01,8.568094E+01,9.500324E+01,1.400454E+02,7.445039E+01,931,1244,996,2,8,2
7422,2026/09/16,20:50:47,9.490921E+01,8.721790E+01,9.497082E+01,1.797665E+02,7.570039E+01,933,1244,998,2,8,2
7423,2026/09/16,20:51:47,9.487679E+01,8.875487E+01,9.500324E+01,1.451686E+02,7.493191E+01,934,1244,999,2,8,2
7424,2026/09/16,20:52:47,9.490921E+01,8.994164E+01,9.497082E+01,1.387808E+02,7.512159E+01,936,1244,1001,16,8,16
7425,2026/09/16,20:53:47,9.484436E+01,8.920558E+01,9.500324E+01,1.419585E+02,7.488326E+01,936,1244,1001,16,8,16
7426,2026/09/16,20:54:47,9.487679E+01,8.840467E+01,9.500324E+01,1.941958E+02,7.531615E+01,936,1244,1001,16,8,16
7427,2026/09/16,20:55:47,9.487679E+01,8.757134E+01,9.500324E+01,1.618353E+02,7.445039E+01,936,1244,1001,16,8,16
7428,2026/09/16,20:56:47,9.484436E+01,8.673801E+01,9.497082E+01,1.634241E+02,7.598735E+01,936,1244,1001,16,8,16
7429,2026/09/16,20:57:47,9.487679E+01,8.583982E+01,9.497082E+01,1.749676E+02,7.541342E+01,936,1244,1001,16,8,16
7430,2026/09/16,20:58:47,9.490921E+01,8.491245E+01,9.497082E+01,2.028534E+02,7.517023E+01,936,1244,1001,2,8,2
7431,2026/09/16,20:59:47,9.490921E+01,8.516862E+01,9.500324E+01,5.876459E+02,7.401751E+01,938,1244,1003,2,8,2
7432,2026/09/16,21:00:47,9.490921E+01,8.449416E+01,9.497082E+01,5.594683E+02,7.551070E+01,940,1244,1004,2,8,2
7433,2026/09/16,21:01:47,9.487679E+01,8.580740E+01,9.497082E+01,1.153697E+02,7.512159E+01,941,1244,1006,2,8,2
7434,2026/09/16,21:02:47,9.487679E+01,8.747406E+01,9.500324E+01,1.355707E+02,7.478599E+01,943,1244,1008,2,8,2
7435,2026/09/16,21:03:47,9.490921E+01,8.907588E+01,9.500324E+01,1.358949E+02,7.507782E+01,945,1244,1009,2,8,2
7436,2026/09/16,21:04:47,9.490921E+01,8.984436E+01,9.497082E+01,1.355707E+02,7.502918E+01,946,1244,1010,16,8,16
7437,2026/09/16,21:05:47,9.484436E+01,8.910831E+01,9.500324E+01,1.368353E+02,7.517023E+01,946,1244,1010,16,8,16
7438,2026/09/16,21:06:47,9.490921E+01,8.840467E+01,9.497082E+01,1.422827E+02,7.498055E+01,946,1244,1010,16,8,16
7439,2026/09/16,21:07:47,9.487679E+01,8.769780E+01,9.497082E+01,1.192283E+02,7.536478E+01,946,1244,1010,16,8,16
7440,2026/09/16,21:08:47,9.487679E+01,8.705902E+01,9.500324E+01,1.214656E+02,7.521887E+01,946,1244,1010,16,8,16
7441,2026/09/16,21:09:47,9.487679E+01,8.644942E+01,9.497082E+01,1.250000E+02,7.507782E+01,946,1244,1010,16,8,16
7442,2026/09/16,21:10:47,9.487679E+01,8.574255E+01,9.500324E+01,1.326848E+02,7.507782E+01,946,1244,1010,16,8,16
7443,2026/09/16,21:11:47,9.490921E+01,8.507134E+01,9.497082E+01,1.141051E+02,7.512159E+01,946,1244,1010,16,8,16
7444,2026/09/16,21:12:47,9.487679E+01,8.622569E+01,9.500324E+01,1.121595E+02,7.526751E+01,948,1244,1012,2,8,2
7445,2026/09/16,21:13:47,9.490921E+01,8.795396E+01,9.500324E+01,1.128080E+02,7.541342E+01,949,1244,1014,2,8,2
7446,2026/09/16,21:14:47,9.484436E+01,8.962063E+01,9.497082E+01,1.317121E+02,7.488326E+01,951,1244,1015,2,8,2
7447,2026/09/16,21:15:47,9.487679E+01,8.958820E+01,9.500324E+01,1.470817E+02,7.459630E+01,952,1244,1016,16,8,16
7448,2026/09/16,21:16:47,9.484436E+01,8.885214E+01,9.497082E+01,1.339494E+02,7.512159E+01,952,1244,1016,16,8,16
7449,2026/09/16,21:17:47,9.487679E+01,8.811609E+01,9.497082E+01,1.586252E+02,7.411478E+01,952,1244,1016,16,8,16
7450,2026/09/16,21:18:47,9.484436E+01,8.725033E+01,9.500324E+01,1.611868E+02,7.449902E+01,952,1244,1016,16,8,16
7451,2026/09/16,21:19:47,9.490921E+01,8.641699E+01,9.500324E+01,1.727302E+02,7.526751E+01,952,1244,1016,16,8,16
7452,2026/09/16,21:20:47,9.484436E+01,8.548638E+01,9.500324E+01,1.807393E+02,7.517023E+01,952,1244,1016,16,8,16
7453,2026/09/16,21:21:47,9.490921E+01,8.539235E+01,9.497082E+01,1.458171E+02,7.498055E+01,952,1244,1016,2,8,2
7454,2026/09/16,21:22:47,9.490921E+01,8.696174E+01,9.497082E+01,1.451686E+02,7.469358E+01,954,1244,1018,2,8,2
7455,2026/09/16,21:23:47,9.490921E+01,8.849870E+01,9.497082E+01,1.403697E+02,7.507782E+01,956,1244,1020,2,8,2
7456,2026/09/16,21:24:47,9.484436E+01,9.000648E+01,9.500324E+01,1.442283E+02,7.498055E+01,958,1244,1021,16,8,16
7457,2026/09/16,21:25:47,9.487679E+01,8.936446E+01,9.500324E+01,1.487030E+02,7.488326E+01,958,1244,1021,16,8,16
7458,2026/09/16,21:26:47,9.490921E+01,8.856356E+01,9.497082E+01,1.474060E+02,7.478599E+01,958,1244,1021,16,8,16
7459,2026/09/16,21:27:47,9.490921E+01,8.785992E+01,9.500324E+01,1.307717E+02,7.387646E+01,958,1244,1021,16,8,16
7460,2026/09/16,21:28:47,9.484436E+01,8.670558E+01,9.500324E+01,3.149806E+02,7.565175E+01,958,1244,1021,16,8,16
7461,2026/09/16,21:29:47,9.487679E+01,8.568094E+01,9.500324E+01,2.964008E+02,7.551070E+01,958,1244,1021,16,8,16
7462,2026/09/16,21:30:47,9.484436E+01,8.510377E+01,9.497082E+01,3.166018E+02,7.382782E+01,959,1244,1022,2,8,2
7463,2026/09/16,21:31:47,9.484436E+01,8.583982E+01,9.500324E+01,3.265240E+02,7.521887E+01,960,1244,1024,2,8,2
7464,2026/09/16,21:32:47,9.487679E+01,8.644942E+01,9.500324E+01,3.271725E+02,7.406615E+01,962,1244,1026,2,8,2
7465,2026/09/16,21:33:47,9.487679E+01,8.712063E+01,9.500324E+01,3.265240E+02,7.531615E+01,964,1244,1027,2,8,2
7466,2026/09/16,21:34:47,9.484436E+01,8.824255E+01,9.500324E+01,1.288262E+02,7.521887E+01,966,1244,1029,2,8,2
7467,2026/09/16,21:35:47,9.487679E+01,8.888457E+01,9.500324E+01,3.332685E+02,7.426070E+01,968,1244,1031,2,8,2
7468,2026/09/16,21:36:47,9.484436E+01,8.984436E+01,9.497082E+01,1.390726E+02,7.498055E+01,969,1244,1033,2,8,2
7469,2026/09/16,21:37:47,9.490921E+01,8.933204E+01,9.500324E+01,1.717575E+02,7.517023E+01,970,1244,1033,16,8,16
7470,2026/09/16,21:38:47,9.487679E+01,8.846628E+01,9.500324E+01,1.624838E+02,7.555447E+01,970,1244,1033,16,8,16
7471,2026/09/16,21:39:47,9.490921E+01,8.763295E+01,9.497082E+01,1.634241E+02,7.430933E+01,970,1244,1033,16,8,16
7472,2026/09/16,21:40:47,9.487679E+01,8.677043E+01,9.500324E+01,1.618353E+02,7.430933E+01,970,1244,1033,16,8,16
7473,2026/09/16,21:41:47,9.490921E+01,8.590467E+01,9.500324E+01,1.634241E+02,7.430933E+01,970,1244,1033,16,8,16
7474,2026/09/16,21:42:47,9.487679E+01,8.503891E+01,9.500324E+01,1.429313E+02,7.459630E+01,970,1244,1033,16,8,16
7475,2026/09/16,21:43:47,9.484436E+01,8.612841E+01,9.500324E+01,1.393969E+02,7.469358E+01,971,1244,1034,2,8,2
7476,2026/09/16,21:44:47,9.484436E+01,8.766537E+01,9.500324E+01,1.679313E+02,7.459630E+01,973,1244,1036,2,8,2
7477,2026/09/16,21:45:47,9.490921E+01,8.910831E+01,9.500324E+01,1.634241E+02,7.493191E+01,975,1244,1038,2,8,2
7478,2026/09/16,21:46:47,9.487679E+01,8.981194E+01,9.497082E+01,2.054151E+02,7.546206E+01,976,1244,1039,16,8,16
7479,2026/09/16,21:47:47,9.490921E+01,8.881972E+01,9.500324E+01,1.922828E+02,7.536478E+01,976,1244,1039,16,8,16
7480,2026/09/16,21:48:47,9.490921E+01,8.798638E+01,9.500324E+01,1.169909E+02,7.551070E+01,976,1244,1039,16,8,16
7481,2026/09/16,21:49:47,9.487679E+01,8.740921E+01,9.500324E+01,1.044747E+02,7.531615E+01,976,1244,1039,16,8,16
7482,2026/09/16,21:50:47,9.487679E+01,8.680286E+01,9.497082E+01,1.384566E+02,7.488326E+01,976,1244,1039,16,8,16
7483,2026/09/16,21:51:47,9.484436E+01,8.609599E+01,9.500324E+01,1.387808E+02,7.478599E+01,976,1244,1039,16,8,16
7484,2026/09/16,21:52:47,9.490921E+01,8.542477E+01,9.500324E+01,1.230545E+02,7.488326E+01,976,1244,1039,16,8,16
7485,2026/09/16,21:53:47,9.487679E+01,8.535992E+01,9.497082E+01,1.541505E+02,7.589494E+01,977,1244,1040,2,8,2
7486,2026/09/16,21:54:47,9.487679E+01,8.664073E+01,9.500324E+01,3.351816E+02,7.526751E+01,979,1244,1041,2,8,2
7487,2026/09/16,21:55:47,9.484436E+01,8.795396E+01,9.500324E+01,1.474060E+02,7.478599E+01,980,1244,1043,2,8,2
7488,2026/09/16,21:56:47,9.484436E+01,8.942931E+01,9.497082E+01,1.602464E+02,7.469358E+01,982,1244,1045,2,8,2
7489,2026/09/16,21:57:47,9.484436E+01,8.958820E+01,9.500324E+01,1.538262E+02,7.483463E+01,983,1244,1045,16,8,16
7490,2026/09/16,21:58:47,9.487679E+01,8.878729E+01,9.497082E+01,1.339494E+02,7.512159E+01,983,1244,1045,16,8,16
7491,2026/09/16,21:59:47,9.490921E+01,8.808366E+01,9.500324E+01,1.509403E+02,7.469358E+01,983,1244,1045,16,8,16
7492,2026/09/16,22:00:47,9.484436E+01,8.725033E+01,9.497082E+01,1.861868E+02,7.536478E+01,983,1244,1045,16,8,16
7493,2026/09/16,22:01:47,9.490921E+01,8.628729E+01,9.497082E+01,2.416018E+02,7.502918E+01,983,1244,1045,16,8,16
7494,2026/09/16,22:02:47,9.487679E+01,8.529507E+01,9.500324E+01,1.845979E+02,7.358463E+01,983,1244,1045,16,8,16
7495,2026/09/16,22:03:47,9.487679E+01,8.539235E+01,9.497082E+01,3.290856E+02,7.334630E+01,984,1244,1046,2,8,2
7496,2026/09/16,22:04:47,9.484436E+01,8.660831E+01,9.497082E+01,1.259403E+02,7.521887E+01,986,1244,1048,2,8,2
7497,2026/09/16,22:05:47,9.487679E+01,8.833982E+01,9.497082E+01,1.083333E+02,7.565175E+01,988,1244,1050,2,8,2
