"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7498,2026/09/16,22:06:47,9.487679E+01,9.000648E+01,9.500324E+01,1.060960E+02,7.382782E+01,989,1244,1052,16,8,16
7499,2026/09/16,22:07:47,9.484436E+01,8.955578E+01,9.497082E+01,1.153697E+02,7.488326E+01,989,1244,1052,16,8,16
7500,2026/09/16,22:08:47,9.490921E+01,8.891699E+01,9.500324E+01,1.397211E+02,7.498055E+01,989,1244,1052,16,8,16
7501,2026/09/16,22:09:47,9.487679E+01,8.817770E+01,9.500324E+01,1.320363E+02,7.555447E+01,989,1244,1052,16,8,16
7502,2026/09/16,22:10:47,9.484436E+01,8.747406E+01,9.500324E+01,1.323606E+02,7.440175E+01,989,1244,1052,16,8,16
7503,2026/09/16,22:11:47,9.487679E+01,8.673801E+01,9.497082E+01,1.522374E+02,7.531615E+01,989,1244,1052,16,8,16
7504,2026/09/16,22:12:47,9.487679E+01,8.587225E+01,9.500324E+01,1.669585E+02,7.493191E+01,989,1244,1052,16,8,16
7505,2026/09/16,22:13:47,9.487679E+01,8.497406E+01,9.500324E+01,1.688716E+02,7.493191E+01,989,1244,1052,16,8,16
7506,2026/09/16,22:14:47,9.487679E+01,8.606356E+01,9.500324E+01,1.615110E+02,7.517023E+01,991,1244,1053,2,8,2
7507,2026/09/16,22:15:47,9.490921E+01,8.744164E+01,9.497082E+01,1.605707E+02,7.517023E+01,993,1244,1055,2,8,2
7508,2026/09/16,22:16:47,9.484436E+01,8.881972E+01,9.500324E+01,1.788262E+02,7.526751E+01,995,1244,1057,2,8,2
7509,2026/09/16,22:17:47,9.484436E+01,8.994164E+01,9.497082E+01,1.794747E+02,7.502918E+01,996,1244,1058,16,8,16
7510,2026/09/16,22:18:47,9.487679E+01,8.914073E+01,9.500324E+01,1.733787E+02,7.517023E+01,996,1244,1058,16,8,16
7511,2026/09/16,22:19:47,9.487679E+01,8.830740E+01,9.497082E+01,1.509403E+02,7.521887E+01,996,1244,1058,16,8,16
7512,2026/09/16,22:20:47,9.487679E+01,8.705902E+01,9.500324E+01,2.390402E+02,7.488326E+01,996,1244,1058,16,8,16
7513,2026/09/16,22:21:47,9.490921E+01,8.583982E+01,9.497082E+01,2.345655E+02,7.498055E+01,996,1244,1058,16,8,16
7514,2026/09/16,22:22:47,9.487679E+01,8.503891E+01,9.500324E+01,2.355383E+02,7.488326E+01,997,1244,1058,2,8,2
7515,2026/09/16,22:23:47,9.487679E+01,8.599870E+01,9.500324E+01,2.650130E+02,7.478599E+01,998,1244,1060,2,8,2
7516,2026/09/16,22:24:47,9.487679E+01,8.683204E+01,9.497082E+01,2.733463E+02,7.459630E+01,1000,1244,1062,2,8,2
7517,2026/09/16,22:25:47,9.487679E+01,8.766537E+01,9.497082E+01,2.759079E+02,7.574902E+01,1002,1244,1064,2,8,2
7518,2026/09/16,22:26:47,9.487679E+01,8.846628E+01,9.497082E+01,2.845655E+02,7.464494E+01,1004,1244,1065,2,8,2
7519,2026/09/16,22:27:47,9.490921E+01,8.917316E+01,9.497082E+01,3.079442E+02,7.426070E+01,1006,1244,1067,2,8,2
7520,2026/09/16,22:28:47,9.490921E+01,8.981194E+01,9.500324E+01,3.069715E+02,7.445039E+01,1007,1244,1069,2,8,2
7521,2026/09/16,22:29:47,9.490921E+01,8.910831E+01,9.500324E+01,1.621595E+02,7.541342E+01,1008,1244,1069,16,8,16
7522,2026/09/16,22:30:47,9.490921E+01,8.817770E+01,9.500324E+01,1.817121E+02,7.551070E+01,1008,1244,1069,16,8,16
7523,2026/09/16,22:31:47,9.484436E+01,8.728275E+01,9.500324E+01,1.531777E+02,7.445039E+01,1008,1244,1069,16,8,16
7524,2026/09/16,22:32:47,9.487679E+01,8.657588E+01,9.500324E+01,1.310636E+02,7.488326E+01,1008,1244,1069,16,8,16
7525,2026/09/16,22:33:47,9.484436E+01,8.590467E+01,9.500324E+01,1.374838E+02,7.483463E+01,1008,1244,1069,16,8,16
7526,2026/09/16,22:34:47,9.484436E+01,8.503891E+01,9.497082E+01,1.628080E+02,7.449902E+01,1008,1244,1069,16,8,16
7527,2026/09/16,22:35:47,9.490921E+01,8.606356E+01,9.500324E+01,1.656939E+02,7.435311E+01,1009,1244,1071,2,8,2
7528,2026/09/16,22:36:47,9.487679E+01,8.757134E+01,9.497082E+01,1.397211E+02,7.536478E+01,1011,1244,1072,2,8,2
7529,2026/09/16,22:37:47,9.490921E+01,8.917316E+01,9.500324E+01,1.313878E+02,7.555447E+01,1013,1244,1074,2,8,2
7530,2026/09/16,22:38:47,9.487679E+01,8.984436E+01,9.497082E+01,1.102464E+02,7.459630E+01,1014,1244,1075,16,8,16
7531,2026/09/16,22:39:47,9.487679E+01,8.929961E+01,9.497082E+01,1.115434E+02,7.512159E+01,1014,1244,1075,16,8,16
7532,2026/09/16,22:40:47,9.490921E+01,8.859599E+01,9.500324E+01,1.349222E+02,7.498055E+01,1014,1244,1075,16,8,16
7533,2026/09/16,22:41:47,9.487679E+01,8.788911E+01,9.500324E+01,1.250000E+02,7.517023E+01,1014,1244,1075,16,8,16
7534,2026/09/16,22:42:47,9.484436E+01,8.725033E+01,9.497082E+01,1.265889E+02,7.493191E+01,1014,1244,1075,16,8,16
7535,2026/09/16,22:43:47,9.487679E+01,8.654345E+01,9.500324E+01,1.384566E+02,7.469358E+01,1014,1244,1075,16,8,16
7536,2026/09/16,22:44:47,9.484436E+01,8.574255E+01,9.500324E+01,1.618353E+02,7.416342E+01,1014,1244,1075,16,8,16
7537,2026/09/16,22:45:47,9.484436E+01,8.494164E+01,9.500324E+01,1.310636E+02,7.498055E+01,1014,1244,1075,2,8,2
7538,2026/09/16,22:46:47,9.484436E+01,8.644942E+01,9.497082E+01,1.458171E+02,7.473735E+01,1016,1244,1077,2,8,2
7539,2026/09/16,22:47:47,9.490921E+01,8.805124E+01,9.500324E+01,1.246758E+02,7.546206E+01,1017,1244,1078,2,8,2
7540,2026/09/16,22:48:47,9.484436E+01,8.968548E+01,9.500324E+01,1.256161E+02,7.551070E+01,1019,1244,1080,2,8,2
7541,2026/09/16,22:49:47,9.490921E+01,8.958820E+01,9.500324E+01,1.381323E+02,7.507782E+01,1020,1244,1080,16,8,16
7542,2026/09/16,22:50:47,9.490921E+01,8.875487E+01,9.497082E+01,1.458171E+02,7.478599E+01,1020,1244,1080,16,8,16
7543,2026/09/16,22:51:47,9.487679E+01,8.795396E+01,9.500324E+01,1.737030E+02,7.521887E+01,1020,1244,1080,16,8,16
7544,2026/09/16,22:52:47,9.490921E+01,8.715305E+01,9.497082E+01,1.487030E+02,7.598735E+01,1020,1244,1080,16,8,16
7545,2026/09/16,22:53:47,9.487679E+01,8.635214E+01,9.497082E+01,1.541505E+02,7.449902E+01,1020,1244,1080,16,8,16
7546,2026/09/16,22:54:47,9.487679E+01,8.513619E+01,9.500324E+01,1.900454E+02,7.329766E+01,1020,1244,1080,16,8,16
7547,2026/09/16,22:55:47,9.487679E+01,8.510377E+01,9.497082E+01,3.607977E+02,7.555447E+01,1021,1244,1082,2,8,2
7548,2026/09/16,22:56:47,9.484436E+01,8.516862E+01,9.497082E+01,5.030804E+02,7.358463E+01,1023,1244,1084,2,8,2
7549,2026/09/16,22:57:47,9.490921E+01,8.475033E+01,9.500324E+01,5.155642E+02,7.551070E+01,1025,1244,1085,2,8,2
7550,2026/09/16,22:58:47,9.487679E+01,8.465305E+01,9.500324E+01,4.553178E+02,7.560311E+01,1027,1244,1087,2,8,2
7551,2026/09/16,22:59:47,9.487679E+01,8.513619E+01,9.500324E+01,2.726978E+02,7.449902E+01,1028,1244,1089,2,8,2
7552,2026/09/16,23:00:47,9.487679E+01,8.596952E+01,9.497082E+01,2.726978E+02,7.464494E+01,1030,1244,1090,2,8,2
7553,2026/09/16,23:01:47,9.487679E+01,8.705902E+01,9.500324E+01,2.313554E+02,7.512159E+01,1032,1244,1092,2,8,2
7554,2026/09/16,23:02:47,9.490921E+01,8.808366E+01,9.497082E+01,2.522049E+02,7.488326E+01,1034,1244,1094,2,8,2
7555,2026/09/16,23:03:47,9.490921E+01,8.907588E+01,9.497082E+01,2.502594E+02,7.502918E+01,1036,1244,1096,2,8,2
7556,2026/09/16,23:04:47,9.487679E+01,8.990921E+01,9.497082E+01,2.980221E+02,7.411478E+01,1037,1244,1097,16,8,16
7557,2026/09/16,23:05:47,9.490921E+01,8.862841E+01,9.500324E+01,2.585927E+02,7.488326E+01,1037,1244,1097,16,8,16
7558,2026/09/16,23:06:47,9.487679E+01,8.728275E+01,9.497082E+01,2.717250E+02,7.613326E+01,1037,1244,1097,16,8,16
7559,2026/09/16,23:07:47,9.487679E+01,8.590467E+01,9.500324E+01,2.733463E+02,7.459630E+01,1037,1244,1097,16,8,16
7560,2026/09/16,23:08:47,9.484436E+01,8.500648E+01,9.500324E+01,2.602140E+02,7.627918E+01,1038,1244,1098,2,8,2
7561,2026/09/16,23:09:47,9.490921E+01,8.583982E+01,9.497082E+01,2.771725E+02,7.435311E+01,1040,1244,1099,2,8,2
7562,2026/09/16,23:10:47,9.490921E+01,8.670558E+01,9.500324E+01,2.598898E+02,7.454766E+01,1041,1244,1101,2,8,2
7563,2026/09/16,23:11:47,9.490921E+01,8.760377E+01,9.497082E+01,2.570039E+02,7.488326E+01,1043,1244,1103,2,8,2
7564,2026/09/16,23:12:47,9.487679E+01,8.859599E+01,9.500324E+01,2.560311E+02,7.473735E+01,1045,1244,1104,2,8,2
7565,2026/09/16,23:13:47,9.487679E+01,8.946174E+01,9.500324E+01,2.496433E+02,7.521887E+01,1047,1244,1106,2,8,2
7566,2026/09/16,23:14:47,9.487679E+01,8.958820E+01,9.500324E+01,2.342413E+02,7.531615E+01,1048,1244,1107,16,8,16
7567,2026/09/16,23:15:47,9.487679E+01,8.821012E+01,9.500324E+01,2.896887E+02,7.445039E+01,1048,1244,1107,16,8,16
7568,2026/09/16,23:16:47,9.490921E+01,8.670558E+01,9.497082E+01,2.839170E+02,7.459630E+01,1048,1244,1107,16,8,16
7569,2026/09/16,23:17:47,9.487679E+01,8.519780E+01,9.500324E+01,2.906291E+02,7.579766E+01,1048,1244,1107,16,8,16
7570,2026/09/16,23:18:47,9.487679E+01,8.551881E+01,9.500324E+01,2.358625E+02,7.498055E+01,1049,1244,1108,2,8,2
7571,2026/09/16,23:19:47,9.487679E+01,8.660831E+01,9.500324E+01,2.454604E+02,7.502918E+01,1051,1244,1110,2,8,2
7572,2026/09/16,23:20:47,9.487679E+01,8.673801E+01,9.500324E+01,5.543450E+02,7.396887E+01,1053,1244,1112,2,8,2
7573,2026/09/16,23:21:47,9.487679E+01,8.616084E+01,9.500324E+01,5.424773E+02,7.449902E+01,1055,1244,1114,2,8,2
7574,2026/09/16,23:22:47,9.487679E+01,8.561609E+01,9.500324E+01,5.424773E+02,7.589494E+01,1056,1244,1115,2,8,2
7575,2026/09/16,23:23:47,9.487679E+01,8.507134E+01,9.500324E+01,5.578470E+02,7.396887E+01,1058,1244,1117,2,8,2
7576,2026/09/16,23:24:47,9.487679E+01,8.446174E+01,9.497082E+01,5.521077E+02,7.493191E+01,1060,1244,1119,2,8,2
7577,2026/09/16,23:25:47,9.484436E+01,8.394942E+01,9.500324E+01,5.286965E+02,7.608463E+01,1062,1244,1120,2,8,2
7578,2026/09/16,23:26:47,9.490921E+01,8.346952E+01,9.500324E+01,5.309338E+02,7.526751E+01,1064,1244,1122,2,8,2
7579,2026/09/16,23:27:47,9.490921E+01,8.298962E+01,9.500324E+01,5.479248E+02,7.555447E+01,1065,1244,1124,2,8,2
7580,2026/09/16,23:28:47,9.490921E+01,8.238003E+01,9.497082E+01,5.488975E+02,7.483463E+01,1067,1244,1126,2,8,2
7581,2026/09/16,23:29:47,9.490921E+01,8.196174E+01,9.500324E+01,4.293774E+02,7.627918E+01,1069,1244,1127,2,8,2
7582,2026/09/16,23:30:47,9.487679E+01,8.202659E+01,9.497082E+01,4.236057E+02,7.570039E+01,1071,1244,1129,2,8,2
7583,2026/09/16,23:31:47,9.487679E+01,8.209145E+01,9.497082E+01,4.309663E+02,7.593871E+01,1073,1244,1131,2,8,2
7584,2026/09/16,23:32:47,9.493839E+01,8.218872E+01,9.500324E+01,4.572633E+02,7.190175E+01,1074,1244,1132,2,8,2
7585,2026/09/16,23:33:47,9.487679E+01,8.314851E+01,9.500324E+01,2.207847E+02,7.656615E+01,1076,1244,1134,2,8,2
7586,2026/09/16,23:34:47,9.487679E+01,8.430286E+01,9.497082E+01,2.137484E+02,7.507782E+01,1078,1244,1136,2,8,2
7587,2026/09/16,23:35:47,9.487679E+01,8.542477E+01,9.497082E+01,2.230220E+02,7.507782E+01,1080,1244,1137,2,8,2
7588,2026/09/16,23:36:47,9.487679E+01,8.660831E+01,9.500324E+01,2.143969E+02,7.512159E+01,1082,1244,1139,2,8,2
7589,2026/09/16,23:37:47,9.487679E+01,8.782750E+01,9.500324E+01,1.772049E+02,7.536478E+01,1083,1244,1141,2,8,2
7590,2026/09/16,23:38:47,9.487679E+01,8.920558E+01,9.500324E+01,1.752918E+02,7.459630E+01,1085,1244,1143,2,8,2
7591,2026/09/16,23:39:47,9.484436E+01,8.975033E+01,9.500324E+01,1.890726E+02,7.555447E+01,1086,1244,1144,16,8,16
7592,2026/09/16,23:40:47,9.490921E+01,8.878729E+01,9.500324E+01,1.797665E+02,7.377918E+01,1086,1244,1144,16,8,16
7593,2026/09/16,23:41:47,9.490921E+01,8.785992E+01,9.497082E+01,1.756161E+02,7.551070E+01,1086,1244,1144,16,8,16
7594,2026/09/16,23:42:47,9.487679E+01,8.699416E+01,9.497082E+01,1.608625E+02,7.502918E+01,1086,1244,1144,16,8,16
7595,2026/09/16,23:43:47,9.490921E+01,8.616084E+01,9.500324E+01,1.599222E+02,7.565175E+01,1086,1244,1144,16,8,16
7596,2026/09/16,23:44:47,9.490921E+01,8.532750E+01,9.500324E+01,1.493515E+02,7.517023E+01,1086,1244,1144,16,8,16
7597,2026/09/16,23:45:47,9.490921E+01,8.564851E+01,9.500324E+01,1.393969E+02,7.478599E+01,1087,1244,1145,2,8,2
7598,2026/09/16,23:46:47,9.487679E+01,8.721790E+01,9.497082E+01,1.589494E+02,7.473735E+01,1089,1244,1146,2,8,2
7599,2026/09/16,23:47:47,9.487679E+01,8.866084E+01,9.500324E+01,1.826524E+02,7.551070E+01,1091,1244,1148,2,8,2
7600,2026/09/16,23:48:47,9.490921E+01,9.000648E+01,9.497082E+01,1.599222E+02,7.440175E+01,1093,1244,1150,16,8,16
7601,2026/09/16,23:49:47,9.484436E+01,8.920558E+01,9.497082E+01,1.730545E+02,7.541342E+01,1093,1244,1150,16,8,16
7602,2026/09/16,23:50:47,9.487679E+01,8.830740E+01,9.497082E+01,1.531777E+02,7.445039E+01,1093,1244,1150,16,8,16
7603,2026/09/16,23:51:47,9.487679E+01,8.750648E+01,9.497082E+01,1.519131E+02,7.473735E+01,1093,1244,1150,16,8,16
7604,2026/09/16,23:52:47,9.490921E+01,8.670558E+01,9.497082E+01,1.570363E+02,7.502918E+01,1093,1244,1150,16,8,16
7605,2026/09/16,23:53:47,9.490921E+01,8.587225E+01,9.497082E+01,1.554151E+02,7.517023E+01,1093,1244,1150,16,8,16
7606,2026/09/16,23:54:47,9.487679E+01,8.507134E+01,9.500324E+01,1.628080E+02,7.565175E+01,1093,1244,1150,16,8,16
7607,2026/09/16,23:55:47,9.487679E+01,8.609599E+01,9.497082E+01,1.519131E+02,7.464494E+01,1094,1244,1151,2,8,2
7608,2026/09/16,23:56:47,9.487679E+01,8.740921E+01,9.500324E+01,2.156615E+02,7.517023E+01,1096,1244,1153,2,8,2
7609,2026/09/16,23:57:47,9.490921E+01,8.853113E+01,9.497082E+01,2.098898E+02,7.449902E+01,1098,1244,1155,2,8,2
7610,2026/09/16,23:58:47,9.484436E+01,8.971790E+01,9.497082E+01,2.130999E+02,7.469358E+01,1100,1244,1156,2,8,2
7611,2026/09/16,23:59:47,9.484436E+01,8.929961E+01,9.497082E+01,1.922828E+02,7.551070E+01,1100,1244,1157,16,8,16
7612,2026/09/17,00:00:47,9.487679E+01,8.833982E+01,9.500324E+01,1.756161E+02,7.541342E+01,1100,1244,1157,16,8,16
7613,2026/09/17,00:01:47,9.487679E+01,8.734760E+01,9.500324E+01,1.778534E+02,7.541342E+01,1100,1244,1157,16,8,16
7614,2026/09/17,00:02:47,9.490921E+01,8.638457E+01,9.500324E+01,1.746433E+02,7.517023E+01,1100,1244,1157,16,8,16
7615,2026/09/17,00:03:47,9.487679E+01,8.555124E+01,9.500324E+01,1.551232E+02,7.459630E+01,1100,1244,1157,16,8,16
7616,2026/09/17,00:04:47,9.490921E+01,8.519780E+01,9.497082E+01,1.368353E+02,7.464494E+01,1100,1244,1157,2,8,2
7617,2026/09/17,00:05:47,9.487679E+01,8.673801E+01,9.497082E+01,1.365110E+02,7.488326E+01,1102,1244,1159,2,8,2
7618,2026/09/17,00:06:47,9.487679E+01,8.830740E+01,9.497082E+01,1.310636E+02,7.488326E+01,1104,1244,1160,2,8,2
7619,2026/09/17,00:07:47,9.490921E+01,8.987679E+01,9.497082E+01,1.358949E+02,7.507782E+01,1106,1244,1162,2,8,2
7620,2026/09/17,00:08:47,9.487679E+01,8.946174E+01,9.497082E+01,1.371595E+02,7.507782E+01,1106,1244,1162,16,8,16
7621,2026/09/17,00:09:47,9.487679E+01,8.869326E+01,9.497082E+01,1.855383E+02,7.546206E+01,1106,1244,1162,16,8,16
7622,2026/09/17,00:10:47,9.490921E+01,8.773022E+01,9.497082E+01,1.804151E+02,7.541342E+01,1106,1244,1162,16,8,16
7623,2026/09/17,00:11:47,9.487679E+01,8.677043E+01,9.497082E+01,2.006161E+02,7.426070E+01,1106,1244,1162,16,8,16
7624,2026/09/17,00:12:47,9.487679E+01,8.580740E+01,9.497082E+01,1.829767E+02,7.502918E+01,1106,1244,1162,16,8,16
7625,2026/09/17,00:13:47,9.487679E+01,8.491245E+01,9.497082E+01,1.983787E+02,7.512159E+01,1106,1244,1162,2,8,2
7626,2026/09/17,00:14:47,9.490921E+01,8.612841E+01,9.497082E+01,2.070039E+02,7.526751E+01,1108,1244,1164,2,8,2
7627,2026/09/17,00:15:47,9.487679E+01,8.734760E+01,9.500324E+01,1.996433E+02,7.546206E+01,1110,1244,1166,2,8,2
7628,2026/09/17,00:16:47,9.490921E+01,8.859599E+01,9.497082E+01,2.009403E+02,7.541342E+01,1112,1244,1168,2,8,2
7629,2026/09/17,00:17:47,9.487679E+01,8.990921E+01,9.500324E+01,1.538262E+02,7.459630E+01,1113,1244,1169,2,8,2
7630,2026/09/17,00:18:47,9.484436E+01,8.929961E+01,9.497082E+01,1.659857E+02,7.483463E+01,1113,1244,1169,16,8,16
7631,2026/09/17,00:19:47,9.490921E+01,8.849870E+01,9.497082E+01,1.695201E+02,7.493191E+01,1113,1244,1169,16,8,16
7632,2026/09/17,00:20:47,9.487679E+01,8.760377E+01,9.497082E+01,1.714332E+02,7.570039E+01,1113,1244,1169,16,8,16
7633,2026/09/17,00:21:47,9.490921E+01,8.670558E+01,9.500324E+01,1.679313E+02,7.507782E+01,1113,1244,1169,16,8,16
7634,2026/09/17,00:22:47,9.490921E+01,8.577497E+01,9.497082E+01,1.708171E+02,7.546206E+01,1113,1244,1169,16,8,16
7635,2026/09/17,00:23:47,9.487679E+01,8.491245E+01,9.497082E+01,1.650454E+02,7.555447E+01,1114,1244,1170,2,8,2
7636,2026/09/17,00:24:47,9.487679E+01,8.635214E+01,9.497082E+01,1.749676E+02,7.541342E+01,1115,1244,1171,2,8,2
7637,2026/09/17,00:25:47,9.487679E+01,8.776265E+01,9.500324E+01,1.781777E+02,7.551070E+01,1117,1244,1173,2,8,2
7638,2026/09/17,00:26:47,9.487679E+01,8.920558E+01,9.500324E+01,1.743191E+02,7.536478E+01,1119,1244,1175,2,8,2
7639,2026/09/17,00:27:47,9.487679E+01,8.971790E+01,9.497082E+01,1.929313E+02,7.382782E+01,1120,1244,1176,16,8,16
7640,2026/09/17,00:28:47,9.490921E+01,8.875487E+01,9.500324E+01,1.983787E+02,7.541342E+01,1120,1244,1176,16,8,16
7641,2026/09/17,00:29:47,9.487679E+01,8.773022E+01,9.497082E+01,1.961089E+02,7.541342E+01,1120,1244,1176,16,8,16
7642,2026/09/17,00:30:47,9.490921E+01,8.664073E+01,9.497082E+01,1.852140E+02,7.521887E+01,1120,1244,1176,16,8,16
7643,2026/09/17,00:31:47,9.484436E+01,8.571336E+01,9.500324E+01,1.813878E+02,7.536478E+01,1120,1244,1176,16,8,16
7644,2026/09/17,00:32:47,9.490921E+01,8.494164E+01,9.497082E+01,1.634241E+02,7.570039E+01,1120,1244,1176,2,8,2
7645,2026/09/17,00:33:47,9.490921E+01,8.638457E+01,9.500324E+01,1.547990E+02,7.551070E+01,1122,1244,1178,2,8,2
7646,2026/09/17,00:34:47,9.487679E+01,8.782750E+01,9.497082E+01,1.608625E+02,7.488326E+01,1124,1244,1179,2,8,2
7647,2026/09/17,00:35:47,9.487679E+01,8.936446E+01,9.497082E+01,1.499676E+02,7.469358E+01,1126,1244,1181,2,8,2
7648,2026/09/17,00:36:47,9.487679E+01,8.968548E+01,9.497082E+01,1.403697E+02,7.507782E+01,1126,1244,1182,16,8,16
7649,2026/09/17,00:37:47,9.487679E+01,8.894942E+01,9.497082E+01,1.563878E+02,7.593871E+01,1126,1244,1182,16,8,16
7650,2026/09/17,00:38:47,9.490921E+01,8.808366E+01,9.500324E+01,1.624838E+02,7.445039E+01,1126,1244,1182,16,8,16
7651,2026/09/17,00:39:47,9.487679E+01,8.715305E+01,9.497082E+01,1.961089E+02,7.526751E+01,1126,1244,1182,16,8,16
7652,2026/09/17,00:40:47,9.490921E+01,8.606356E+01,9.497082E+01,2.127756E+02,7.531615E+01,1126,1244,1182,16,8,16
7653,2026/09/17,00:41:47,9.490921E+01,8.494164E+01,9.500324E+01,2.037938E+02,7.502918E+01,1126,1244,1182,16,8,16
7654,2026/09/17,00:42:47,9.487679E+01,8.596952E+01,9.497082E+01,2.057393E+02,7.498055E+01,1128,1244,1183,2,8,2
7655,2026/09/17,00:43:47,9.487679E+01,8.734760E+01,9.497082E+01,1.858625E+02,7.526751E+01,1130,1244,1185,2,8,2
7656,2026/09/17,00:44:47,9.487679E+01,8.878729E+01,9.500324E+01,1.618353E+02,7.574902E+01,1132,1244,1187,2,8,2
7657,2026/09/17,00:45:47,9.487679E+01,8.994164E+01,9.497082E+01,1.567121E+02,7.440175E+01,1133,1244,1188,16,8,16
7658,2026/09/17,00:46:47,9.490921E+01,8.914073E+01,9.497082E+01,1.823282E+02,7.565175E+01,1133,1244,1188,16,8,16
7659,2026/09/17,00:47:47,9.490921E+01,8.805124E+01,9.497082E+01,2.098898E+02,7.531615E+01,1133,1244,1188,16,8,16
7660,2026/09/17,00:48:47,9.487679E+01,8.689689E+01,9.500324E+01,2.259079E+02,7.526751E+01,1133,1244,1188,16,8,16
7661,2026/09/17,00:49:47,9.484436E+01,8.564851E+01,9.497082E+01,2.265564E+02,7.493191E+01,1133,1244,1188,16,8,16
7662,2026/09/17,00:50:47,9.487679E+01,8.516862E+01,9.497082E+01,2.249676E+02,7.507782E+01,1134,1244,1189,2,8,2
7663,2026/09/17,00:51:47,9.484436E+01,8.641699E+01,9.497082E+01,1.637484E+02,7.396887E+01,1136,1244,1191,2,8,2
7664,2026/09/17,00:52:47,9.487679E+01,8.782750E+01,9.500324E+01,1.765889E+02,7.521887E+01,1137,1244,1192,2,8,2
7665,2026/09/17,00:53:47,9.490921E+01,8.910831E+01,9.500324E+01,1.932231E+02,7.551070E+01,1139,1244,1194,2,8,2
7666,2026/09/17,00:54:47,9.490921E+01,8.981194E+01,9.500324E+01,1.714332E+02,7.574902E+01,1140,1244,1195,16,8,16
7667,2026/09/17,00:55:47,9.487679E+01,8.894942E+01,9.500324E+01,1.727302E+02,7.512159E+01,1140,1244,1195,16,8,16
7668,2026/09/17,00:56:47,9.487679E+01,8.805124E+01,9.497082E+01,1.676070E+02,7.440175E+01,1140,1244,1195,16,8,16
7669,2026/09/17,00:57:47,9.487679E+01,8.725033E+01,9.497082E+01,1.522374E+02,7.478599E+01,1140,1244,1195,16,8,16
7670,2026/09/17,00:58:47,9.490921E+01,8.631972E+01,9.497082E+01,2.563554E+02,7.517023E+01,1140,1244,1195,16,8,16
7671,2026/09/17,00:59:47,9.487679E+01,8.516862E+01,9.500324E+01,2.105383E+02,7.301070E+01,1140,1244,1195,16,8,16
7672,2026/09/17,01:00:47,9.487679E+01,8.519780E+01,9.500324E+01,3.143645E+02,7.680447E+01,1142,1244,1196,2,8,2
7673,2026/09/17,01:01:47,9.490921E+01,8.507134E+01,9.497082E+01,3.944553E+02,7.695039E+01,1143,1244,1197,2,8,2
7674,2026/09/17,01:02:47,9.484436E+01,8.475033E+01,9.500324E+01,4.473087E+02,7.733463E+01,1144,1244,1199,2,8,2
7675,2026/09/17,01:03:47,9.487679E+01,8.459145E+01,9.497082E+01,4.646239E+02,7.228599E+01,1146,1244,1200,2,8,2
7676,2026/09/17,01:04:47,9.490921E+01,8.423801E+01,9.500324E+01,3.246109E+02,7.521887E+01,1147,1244,1201,2,8,2
7677,2026/09/17,01:05:47,9.484436E+01,8.401427E+01,9.500324E+01,3.406291E+02,7.704766E+01,1148,1244,1203,2,8,2
7678,2026/09/17,01:06:47,9.487679E+01,8.394942E+01,9.500324E+01,3.563230E+02,7.022373E+01,1150,1244,1204,2,8,2
7679,2026/09/17,01:07:47,9.484436E+01,8.362841E+01,9.497082E+01,3.665694E+02,7.704766E+01,1151,1244,1205,2,8,2
7680,2026/09/17,01:08:47,9.490921E+01,8.340467E+01,9.500324E+01,3.995785E+02,7.123055E+01,1152,1244,1207,2,8,2
7681,2026/09/17,01:09:47,9.487679E+01,8.343710E+01,9.500324E+01,3.233139E+02,7.531615E+01,1154,1244,1208,2,8,2
7682,2026/09/17,01:10:47,9.484436E+01,8.385214E+01,9.500324E+01,4.264916E+02,7.291342E+01,1156,1244,1210,2,8,2
7683,2026/09/17,01:11:47,9.484436E+01,8.369326E+01,9.500324E+01,3.140402E+02,7.945039E+01,1158,1244,1212,2,8,2
7684,2026/09/17,01:12:47,9.490921E+01,8.414073E+01,9.500324E+01,3.989300E+02,7.301070E+01,1159,1244,1213,2,8,2
7685,2026/09/17,01:13:47,9.484436E+01,8.459145E+01,9.497082E+01,2.826200E+02,7.627918E+01,1161,1244,1215,2,8,2
7686,2026/09/17,01:14:47,9.487679E+01,8.516862E+01,9.500324E+01,3.444553E+02,7.598735E+01,1163,1244,1217,2,8,2
7687,2026/09/17,01:15:47,9.487679E+01,8.555124E+01,9.500324E+01,5.011349E+02,6.926070E+01,1165,1244,1218,2,8,2
7688,2026/09/17,01:16:47,9.490921E+01,8.606356E+01,9.500324E+01,2.842412E+02,7.623055E+01,1167,1244,1220,2,8,2
7689,2026/09/17,01:17:47,9.487679E+01,8.670558E+01,9.500324E+01,3.435149E+02,7.123055E+01,1168,1244,1222,2,8,2
7690,2026/09/17,01:18:47,9.490921E+01,8.753891E+01,9.497082E+01,2.868029E+02,7.579766E+01,1170,1244,1223,2,8,2
7691,2026/09/17,01:19:47,9.487679E+01,8.875487E+01,9.500324E+01,1.781777E+02,7.459630E+01,1172,1244,1225,2,8,2
7692,2026/09/17,01:20:47,9.490921E+01,8.987679E+01,9.500324E+01,2.060636E+02,7.560311E+01,1174,1244,1227,2,8,2
7693,2026/09/17,01:21:47,9.487679E+01,8.904346E+01,9.497082E+01,2.050908E+02,7.531615E+01,1174,1244,1227,16,8,16
7694,2026/09/17,01:22:47,9.490921E+01,8.769780E+01,9.500324E+01,3.072957E+02,7.517023E+01,1174,1244,1227,16,8,16
7695,2026/09/17,01:23:47,9.490921E+01,8.654345E+01,9.500324E+01,1.874838E+02,7.526751E+01,1174,1244,1227,16,8,16
7696,2026/09/17,01:24:47,9.490921E+01,8.526265E+01,9.497082E+01,3.290856E+02,7.349222E+01,1174,1244,1227,16,8,16
7697,2026/09/17,01:25:47,9.490921E+01,8.545720E+01,9.497082E+01,2.576524E+02,7.517023E+01,1175,1244,1228,2,8,2
7698,2026/09/17,01:26:47,9.484436E+01,8.644942E+01,9.500324E+01,2.079767E+02,7.521887E+01,1177,1244,1230,2,8,2
7699,2026/09/17,01:27:47,9.490921E+01,8.744164E+01,9.500324E+01,2.060636E+02,7.531615E+01,1179,1244,1232,2,8,2
7700,2026/09/17,01:28:47,9.490921E+01,8.792153E+01,9.500324E+01,3.390078E+02,6.782101E+01,1181,1244,1234,2,8,2
7701,2026/09/17,01:29:47,9.487679E+01,8.846628E+01,9.497082E+01,4.601492E+02,7.089494E+01,1183,1244,1235,2,8,2
7702,2026/09/17,01:30:47,9.484436E+01,8.936446E+01,9.497082E+01,3.223735E+02,7.185797E+01,1184,1244,1237,2,8,2
7703,2026/09/17,01:31:47,9.487679E+01,8.977951E+01,9.497082E+01,3.857977E+02,7.074902E+01,1186,1244,1238,16,8,16
7704,2026/09/17,01:32:47,9.490921E+01,8.821012E+01,9.500324E+01,3.803502E+02,7.733463E+01,1186,1244,1238,16,8,16
7705,2026/09/17,01:33:47,9.487679E+01,8.677043E+01,9.500324E+01,2.207847E+02,7.123055E+01,1186,1244,1238,16,8,16
7706,2026/09/17,01:34:47,9.487679E+01,8.519780E+01,9.497082E+01,2.041180E+02,7.704766E+01,1186,1244,1238,16,8,16
7707,2026/09/17,01:35:47,9.487679E+01,8.532750E+01,9.500324E+01,3.880350E+02,7.060797E+01,1187,1244,1240,2,8,2
7708,2026/09/17,01:36:47,9.490921E+01,8.619326E+01,9.497082E+01,1.759403E+02,7.723735E+01,1189,1244,1241,2,8,2
7709,2026/09/17,01:37:47,9.487679E+01,8.702659E+01,9.497082E+01,4.402724E+02,7.151751E+01,1191,1244,1243,2,8,2
7710,2026/09/17,01:38:47,9.487679E+01,8.814851E+01,9.497082E+01,1.605707E+02,7.411478E+01,1193,1244,1245,2,8,2
7711,2026/09/17,01:39:47,9.490921E+01,8.952335E+01,9.497082E+01,1.592737E+02,7.613326E+01,1194,1244,1246,2,8,2
7712,2026/09/17,01:40:47,9.484436E+01,8.958820E+01,9.500324E+01,1.608625E+02,7.411478E+01,1195,1244,1247,16,8,16
7713,2026/09/17,01:41:47,9.487679E+01,8.869326E+01,9.500324E+01,1.669585E+02,7.421206E+01,1195,1244,1247,16,8,16
7714,2026/09/17,01:42:47,9.487679E+01,8.782750E+01,9.497082E+01,1.592737E+02,7.411478E+01,1195,1244,1247,16,8,16
7715,2026/09/17,01:43:47,9.487679E+01,8.696174E+01,9.500324E+01,1.640726E+02,7.546206E+01,1195,1244,1247,16,8,16
7716,2026/09/17,01:44:47,9.487679E+01,8.609599E+01,9.497082E+01,1.608625E+02,7.435311E+01,1195,1244,1247,16,8,16
7717,2026/09/17,01:45:47,9.490921E+01,8.513619E+01,9.497082E+01,1.890726E+02,7.521887E+01,1195,1244,1247,16,8,16
7718,2026/09/17,01:46:47,9.487679E+01,8.574255E+01,9.497082E+01,2.960765E+02,7.344358E+01,1196,1244,1248,2,8,2
7719,2026/09/17,01:47:47,9.490921E+01,8.622569E+01,9.500324E+01,3.688068E+02,7.435311E+01,1198,1244,1250,2,8,2
7720,2026/09/17,01:48:47,9.490921E+01,8.664073E+01,9.500324E+01,3.592088E+02,7.469358E+01,1200,1244,1252,2,8,2
7721,2026/09/17,01:49:47,9.490921E+01,8.712063E+01,9.497082E+01,3.441634E+02,7.498055E+01,1202,1244,1253,2,8,2
7722,2026/09/17,01:50:47,9.490921E+01,8.757134E+01,9.500324E+01,3.499027E+02,7.488326E+01,1204,1244,1255,2,8,2
7723,2026/09/17,01:51:47,9.487679E+01,8.801881E+01,9.497082E+01,3.342088E+02,7.560311E+01,1205,1244,1257,2,8,2
7724,2026/09/17,01:52:47,9.487679E+01,8.866084E+01,9.500324E+01,2.960765E+02,7.440175E+01,1207,1244,1258,2,8,2
7725,2026/09/17,01:53:47,9.490921E+01,8.939689E+01,9.500324E+01,2.919261E+02,7.603599E+01,1209,1244,1260,2,8,2
7726,2026/09/17,01:54:47,9.487679E+01,8.977951E+01,9.497082E+01,2.935149E+02,7.618191E+01,1210,1244,1261,16,8,16
7727,2026/09/17,01:55:47,9.490921E+01,8.824255E+01,9.497082E+01,2.954604E+02,7.603599E+01,1210,1244,1261,16,8,16
7728,2026/09/17,01:56:47,9.490921E+01,8.670558E+01,9.497082E+01,2.989624E+02,7.426070E+01,1210,1244,1261,16,8,16
7729,2026/09/17,01:57:47,9.484436E+01,8.519780E+01,9.497082E+01,2.717250E+02,7.608463E+01,1210,1244,1261,16,8,16
7730,2026/09/17,01:58:47,9.487679E+01,8.539235E+01,9.497082E+01,2.912776E+02,7.502918E+01,1212,1244,1263,2,8,2
7731,2026/09/17,01:59:47,9.487679E+01,8.644942E+01,9.497082E+01,1.711414E+02,7.526751E+01,1214,1244,1264,2,8,2
7732,2026/09/17,02:00:47,9.490921E+01,8.782750E+01,9.497082E+01,1.611868E+02,7.584630E+01,1215,1244,1266,2,8,2
7733,2026/09/17,02:01:47,9.487679E+01,8.933204E+01,9.500324E+01,1.589494E+02,7.579766E+01,1217,1244,1268,2,8,2
7734,2026/09/17,02:02:47,9.484436E+01,8.975033E+01,9.497082E+01,1.410182E+02,7.507782E+01,1218,1244,1269,16,8,16
7735,2026/09/17,02:03:47,9.487679E+01,8.897860E+01,9.497082E+01,1.595979E+02,7.430933E+01,1218,1244,1269,16,8,16
7736,2026/09/17,02:04:47,9.490921E+01,8.814851E+01,9.500324E+01,1.615110E+02,7.593871E+01,1218,1244,1269,16,8,16
7737,2026/09/17,02:05:47,9.490921E+01,8.728275E+01,9.500324E+01,1.634241E+02,7.517023E+01,1218,1244,1269,16,8,16
7738,2026/09/17,02:06:47,9.484436E+01,8.648184E+01,9.497082E+01,1.390726E+02,7.531615E+01,1218,1244,1269,16,8,16
7739,2026/09/17,02:07:47,9.490921E+01,8.577497E+01,9.497082E+01,1.368353E+02,7.498055E+01,1218,1244,1269,16,8,16
7740,2026/09/17,02:08:47,9.487679E+01,8.507134E+01,9.497082E+01,1.362192E+02,7.512159E+01,1218,1244,1269,16,8,16
7741,2026/09/17,02:09:47,9.487679E+01,8.612841E+01,9.500324E+01,1.464656E+02,7.488326E+01,1220,1244,1270,2,8,2
7742,2026/09/17,02:10:47,9.490921E+01,8.763295E+01,9.497082E+01,1.563878E+02,7.512159E+01,1221,1244,1272,2,8,2
7743,2026/09/17,02:11:47,9.487679E+01,8.901102E+01,9.500324E+01,2.163100E+02,7.459630E+01,1223,1244,1274,2,8,2
7744,2026/09/17,02:12:47,9.487679E+01,8.994164E+01,9.500324E+01,2.252918E+02,7.483463E+01,1225,1244,1275,16,8,16
7745,2026/09/17,02:13:47,9.487679E+01,8.894942E+01,9.497082E+01,1.913100E+02,7.512159E+01,1225,1244,1275,16,8,16
7746,2026/09/17,02:14:47,9.484436E+01,8.792153E+01,9.497082E+01,1.909857E+02,7.502918E+01,1225,1244,1275,16,8,16
7747,2026/09/17,02:15:47,9.484436E+01,8.718548E+01,9.500324E+01,1.317121E+02,7.536478E+01,1225,1244,1275,16,8,16
7748,2026/09/17,02:16:47,9.487679E+01,8.648184E+01,9.500324E+01,1.211414E+02,7.531615E+01,1225,1244,1275,16,8,16
7749,2026/09/17,02:17:47,9.487679E+01,8.587225E+01,9.497082E+01,1.253243E+02,7.411478E+01,1225,1244,1275,16,8,16
7750,2026/09/17,02:18:47,9.490921E+01,8.523022E+01,9.500324E+01,1.054475E+02,7.521887E+01,1225,1244,1275,16,8,16
7751,2026/09/17,02:19:47,9.487679E+01,8.516862E+01,9.500324E+01,1.429313E+02,7.627918E+01,1226,1244,1276,2,8,2
7752,2026/09/17,02:20:47,9.490921E+01,8.686446E+01,9.497082E+01,1.076848E+02,7.546206E+01,1228,1244,1278,2,8,2
7753,2026/09/17,02:21:47,9.487679E+01,8.859599E+01,9.500324E+01,1.076848E+02,7.565175E+01,1230,1244,1279,2,8,2
7754,2026/09/17,02:22:47,9.487679E+01,9.000648E+01,9.500324E+01,1.060960E+02,7.541342E+01,1231,1244,1281,16,8,16
7755,2026/09/17,02:23:47,9.487679E+01,8.904346E+01,9.500324E+01,1.445201E+02,7.459630E+01,1231,1244,1281,16,8,16
7756,2026/09/17,02:24:47,9.487679E+01,8.766537E+01,9.500324E+01,3.345331E+02,7.723735E+01,1231,1244,1281,16,8,16
7757,2026/09/17,02:25:47,9.487679E+01,8.596952E+01,9.497082E+01,2.871271E+02,7.613326E+01,1231,1244,1281,16,8,16
7758,2026/09/17,02:26:47,9.487679E+01,8.478275E+01,9.497082E+01,5.530480E+02,7.762159E+01,1232,1244,1282,2,8,2
7759,2026/09/17,02:27:47,9.490921E+01,8.523022E+01,9.500324E+01,2.730221E+02,7.651751E+01,1234,1244,1283,2,8,2
7760,2026/09/17,02:28:47,9.487679E+01,8.590467E+01,9.500324E+01,2.560311E+02,7.464494E+01,1235,1244,1285,2,8,2
7761,2026/09/17,02:29:47,9.487679E+01,8.689689E+01,9.497082E+01,2.499352E+02,7.483463E+01,1237,1244,1287,2,8,2
7762,2026/09/17,02:30:47,9.490921E+01,8.782750E+01,9.497082E+01,2.646887E+02,7.473735E+01,1239,1244,1289,2,8,2
7763,2026/09/17,02:31:47,9.484436E+01,8.875487E+01,9.497082E+01,2.633917E+02,7.488326E+01,1241,1244,1290,2,8,2
7764,2026/09/17,02:32:47,9.484436E+01,8.968548E+01,9.497082E+01,2.678988E+02,7.493191E+01,1243,1244,1292,2,8,2
7765,2026/09/17,02:33:47,9.487679E+01,8.926719E+01,9.500324E+01,2.512322E+02,7.507782E+01,1243,1244,1293,16,8,16
7766,2026/09/17,02:34:47,9.484436E+01,8.785992E+01,9.497082E+01,2.637160E+02,7.478599E+01,1243,1244,1293,16,8,16
7767,2026/09/17,02:35:47,9.487679E+01,8.644942E+01,9.497082E+01,3.130674E+02,7.406615E+01,1243,1244,1293,16,8,16
7768,2026/09/17,02:36:47,9.490921E+01,8.488003E+01,9.500324E+01,3.031453E+02,7.421206E+01,1243,1244,1293,2,8,2
7769,2026/09/17,02:37:47,9.490921E+01,8.545720E+01,9.497082E+01,3.220493E+02,7.526751E+01,1245,1244,1294,2,8,2
7770,2026/09/17,02:38:47,9.490921E+01,8.654345E+01,9.500324E+01,1.974060E+02,7.526751E+01,1247,1244,1296,2,8,2
7771,2026/09/17,02:39:47,9.487679E+01,8.779507E+01,9.500324E+01,1.938716E+02,7.536478E+01,1249,1244,1298,2,8,2
7772,2026/09/17,02:40:47,9.487679E+01,8.910831E+01,9.500324E+01,1.659857E+02,7.435311E+01,1251,1244,1300,2,8,2
7773,2026/09/17,02:41:47,9.487679E+01,8.984436E+01,9.500324E+01,1.362192E+02,7.502918E+01,1252,1244,1301,16,8,16
7774,2026/09/17,02:42:47,9.490921E+01,8.914073E+01,9.497082E+01,1.393969E+02,7.498055E+01,1252,1244,1301,16,8,16
7775,2026/09/17,02:43:47,9.490921E+01,8.849870E+01,9.497082E+01,1.153697E+02,7.512159E+01,1252,1244,1301,16,8,16
7776,2026/09/17,02:44:47,9.487679E+01,8.785992E+01,9.500324E+01,1.243515E+02,7.512159E+01,1252,1244,1301,16,8,16
7777,2026/09/17,02:45:47,9.487679E+01,8.725033E+01,9.497082E+01,1.137808E+02,7.368191E+01,1252,1244,1301,16,8,16
7778,2026/09/17,02:46:47,9.490921E+01,8.664073E+01,9.497082E+01,1.131323E+02,7.353599E+01,1252,1244,1301,16,8,16
7779,2026/09/17,02:47:47,9.490921E+01,8.606356E+01,9.500324E+01,9.646563E+01,7.387646E+01,1252,1244,1301,16,8,16
7780,2026/09/17,02:48:47,9.487679E+01,8.551881E+01,9.497082E+01,1.032101E+02,7.521887E+01,1252,1244,1301,16,8,16
7781,2026/09/17,02:49:47,9.490921E+01,8.497406E+01,9.497082E+01,1.006485E+02,7.536478E+01,1252,1244,1301,16,8,16
7782,2026/09/17,02:50:47,9.484436E+01,8.651427E+01,9.497082E+01,1.221141E+02,7.531615E+01,1253,1244,1302,2,8,2
7783,2026/09/17,02:51:47,9.487679E+01,8.805124E+01,9.500324E+01,1.586252E+02,7.526751E+01,1255,1244,1304,2,8,2
7784,2026/09/17,02:52:47,9.490921E+01,8.958820E+01,9.497082E+01,1.458171E+02,7.555447E+01,1257,1244,1306,2,8,2
7785,2026/09/17,02:53:47,9.487679E+01,8.958820E+01,9.497082E+01,1.422827E+02,7.541342E+01,1258,1244,1306,16,8,16
7786,2026/09/17,02:54:47,9.487679E+01,8.885214E+01,9.500324E+01,1.253243E+02,7.555447E+01,1258,1244,1306,16,8,16
7787,2026/09/17,02:55:47,9.487679E+01,8.811609E+01,9.497082E+01,1.464656E+02,7.426070E+01,1258,1244,1306,16,8,16
7788,2026/09/17,02:56:47,9.487679E+01,8.737679E+01,9.497082E+01,1.393969E+02,7.541342E+01,1258,1244,1306,16,8,16
7789,2026/09/17,02:57:47,9.487679E+01,8.664073E+01,9.500324E+01,1.393969E+02,7.526751E+01,1258,1244,1306,16,8,16
7790,2026/09/17,02:58:47,9.487679E+01,8.599870E+01,9.500324E+01,1.134566E+02,7.531615E+01,1258,1244,1306,16,8,16
7791,2026/09/17,02:59:47,9.487679E+01,8.532750E+01,9.497082E+01,1.237030E+02,7.546206E+01,1258,1244,1306,16,8,16
7792,2026/09/17,03:00:47,9.490921E+01,8.555124E+01,9.497082E+01,1.487030E+02,7.521887E+01,1258,1244,1307,2,8,2
7793,2026/09/17,03:01:47,9.487679E+01,8.705902E+01,9.500324E+01,1.509403E+02,7.521887E+01,1260,1244,1309,2,8,2
7794,2026/09/17,03:02:47,9.490921E+01,8.856356E+01,9.500324E+01,1.515889E+02,7.435311E+01,1262,1244,1310,2,8,2
7795,2026/09/17,03:03:47,9.484436E+01,9.000648E+01,9.497082E+01,1.704929E+02,7.531615E+01,1264,1244,1312,16,8,16
7796,2026/09/17,03:04:47,9.490921E+01,8.920558E+01,9.500324E+01,1.362192E+02,7.406615E+01,1264,1244,1312,16,8,16
7797,2026/09/17,03:05:47,9.487679E+01,8.843385E+01,9.497082E+01,1.586252E+02,7.396887E+01,1264,1244,1312,16,8,16
7798,2026/09/17,03:06:47,9.484436E+01,8.753891E+01,9.500324E+01,2.771725E+02,7.445039E+01,1264,1244,1312,16,8,16
7799,2026/09/17,03:07:47,9.490921E+01,8.606356E+01,9.497082E+01,2.861544E+02,7.445039E+01,1264,1244,1312,16,8,16
7800,2026/09/17,03:08:47,9.490921E+01,8.494164E+01,9.500324E+01,2.714008E+02,7.598735E+01,1264,1244,1312,2,8,2
7801,2026/09/17,03:09:47,9.487679E+01,8.577497E+01,9.500324E+01,2.595655E+02,7.459630E+01,1266,1244,1314,2,8,2
7802,2026/09/17,03:10:47,9.487679E+01,8.670558E+01,9.500324E+01,2.614786E+02,7.483463E+01,1268,1244,1316,2,8,2
7803,2026/09/17,03:11:47,9.487679E+01,8.763295E+01,9.497082E+01,2.618029E+02,7.498055E+01,1269,1244,1317,2,8,2
7804,2026/09/17,03:12:47,9.487679E+01,8.805124E+01,9.500324E+01,3.172179E+02,8.040855E+01,1271,1246,1319,4,2,2
7805,2026/09/17,03:13:47,9.484436E+01,8.904346E+01,9.497082E+01,2.742867E+02,7.454766E+01,1272,1248,1321,4,2,2
7806,2026/09/17,03:14:47,9.490921E+01,8.994164E+01,9.497082E+01,2.669261E+02,7.488326E+01,1274,1249,1322,4,16,16
7807,2026/09/17,03:15:47,9.484436E+01,8.853113E+01,9.500324E+01,3.954280E+02,7.623055E+01,1275,1249,1322,4,16,16
7808,2026/09/17,03:16:47,9.490921E+01,8.673801E+01,9.497082E+01,5.591440E+02,7.079766E+01,1277,1249,1322,4,16,16
7809,2026/09/17,03:17:47,9.487679E+01,8.481518E+01,9.497082E+01,2.928988E+02,7.805447E+01,1278,1249,1323,4,2,2
7810,2026/09/17,03:18:47,9.487679E+01,8.519780E+01,9.497082E+01,5.101167E+02,6.892509E+01,1280,1251,1324,4,2,2
7811,2026/09/17,03:19:47,9.487679E+01,8.574255E+01,9.497082E+01,2.890402E+02,7.618191E+01,1281,1253,1326,4,2,2
7812,2026/09/17,03:20:47,9.487679E+01,8.677043E+01,9.497082E+01,1.848898E+02,7.483463E+01,1283,1255,1328,4,2,2
7813,2026/09/17,03:21:47,9.490921E+01,8.853113E+01,9.500324E+01,1.201686E+02,7.546206E+01,1284,1256,1329,4,2,2
7814,2026/09/17,03:22:47,9.484436E+01,8.997406E+01,9.500324E+01,1.541505E+02,7.469358E+01,1286,1258,1331,4,16,16
7815,2026/09/17,03:23:47,9.487679E+01,8.926719E+01,9.497082E+01,1.570363E+02,7.464494E+01,1288,1258,1331,4,16,16
7816,2026/09/17,03:24:47,9.490921E+01,8.849870E+01,9.497082E+01,1.416667E+02,7.473735E+01,1289,1258,1331,4,16,16
7817,2026/09/17,03:25:47,9.490921E+01,8.776265E+01,9.500324E+01,1.378080E+02,7.536478E+01,1291,1258,1331,4,16,16
7818,2026/09/17,03:26:47,9.487679E+01,8.715305E+01,9.500324E+01,1.563878E+02,7.526751E+01,1292,1258,1331,4,16,16
7819,2026/09/17,03:27:47,9.490921E+01,8.635214E+01,9.497082E+01,1.547990E+02,7.445039E+01,1292,1258,1331,4,16,16
7820,2026/09/17,03:28:47,9.487679E+01,8.548638E+01,9.500324E+01,1.589494E+02,7.517023E+01,1292,1258,1331,4,16,16
7821,2026/09/17,03:29:47,9.484436E+01,8.539235E+01,9.497082E+01,1.413424E+02,7.531615E+01,1292,1259,1331,4,2,2
7822,2026/09/17,03:30:47,9.490921E+01,8.702659E+01,9.500324E+01,1.567121E+02,7.507782E+01,1292,1260,1333,4,2,2
7823,2026/09/17,03:31:47,9.487679E+01,8.862841E+01,9.497082E+01,1.589494E+02,7.353599E+01,1292,1262,1335,4,2,2
7824,2026/09/17,03:32:47,9.490921E+01,8.994164E+01,9.497082E+01,1.634241E+02,7.551070E+01,1292,1264,1336,4,16,16
7825,2026/09/17,03:33:47,9.487679E+01,8.917316E+01,9.497082E+01,1.464656E+02,7.555447E+01,1292,1264,1336,4,16,16
7826,2026/09/17,03:34:47,9.487679E+01,8.833982E+01,9.497082E+01,1.528534E+02,7.541342E+01,1292,1264,1336,4,16,16
7827,2026/09/17,03:35:47,9.490921E+01,8.763295E+01,9.500324E+01,1.387808E+02,7.493191E+01,1292,1264,1336,4,16,16
7828,2026/09/17,03:36:47,9.487679E+01,8.686446E+01,9.500324E+01,1.515889E+02,7.382782E+01,1292,1264,1336,4,16,16
7829,2026/09/17,03:37:47,9.487679E+01,8.609599E+01,9.497082E+01,1.499676E+02,7.512159E+01,1292,1264,1336,4,16,16
7830,2026/09/17,03:38:47,9.484436E+01,8.529507E+01,9.497082E+01,1.522374E+02,7.521887E+01,1292,1264,1336,4,16,16
7831,2026/09/17,03:39:47,9.487679E+01,8.571336E+01,9.500324E+01,1.653697E+02,7.498055E+01,1292,1265,1337,4,2,2
7832,2026/09/17,03:40:47,9.487679E+01,8.744164E+01,9.497082E+01,1.352464E+02,7.353599E+01,1292,1267,1339,4,2,2
7833,2026/09/17,03:41:47,9.484436E+01,8.920558E+01,9.497082E+01,1.259403E+02,7.536478E+01,1292,1268,1341,4,2,2
7834,2026/09/17,03:42:47,9.490921E+01,8.981194E+01,9.500324E+01,1.064202E+02,7.493191E+01,1292,1269,1341,4,16,16
7835,2026/09/17,03:43:47,9.484436E+01,8.849870E+01,9.497082E+01,1.454929E+02,7.675584E+01,1292,1269,1341,4,16,16
7836,2026/09/17,03:44:47,9.487679E+01,8.779507E+01,9.500324E+01,1.330091E+02,7.507782E+01,1292,1269,1341,4,16,16
7837,2026/09/17,03:45:47,9.490921E+01,8.708820E+01,9.497082E+01,1.426070E+02,7.551070E+01,1292,1269,1341,4,16,16
7838,2026/09/17,03:46:47,9.487679E+01,8.635214E+01,9.500324E+01,1.224384E+02,7.507782E+01,1292,1269,1341,4,16,16
7839,2026/09/17,03:47:47,9.487679E+01,8.532750E+01,9.500324E+01,1.269131E+02,7.546206E+01,1292,1269,1341,4,16,16
7840,2026/09/17,03:48:47,9.487679E+01,8.564851E+01,9.500324E+01,3.736382E+02,7.132782E+01,1292,1270,1342,4,2,2
7841,2026/09/17,03:49:47,9.484436E+01,8.670558E+01,9.500324E+01,1.701686E+02,7.608463E+01,1292,1272,1344,4,2,2
7842,2026/09/17,03:50:47,9.490921E+01,8.776265E+01,9.500324E+01,4.175097E+02,7.195039E+01,1292,1274,1346,4,2,2
7843,2026/09/17,03:51:47,9.490921E+01,8.881972E+01,9.497082E+01,1.807393E+02,7.723735E+01,1292,1276,1348,4,2,2
7844,2026/09/17,03:52:47,9.490921E+01,8.994164E+01,9.500324E+01,1.733787E+02,7.579766E+01,1292,1277,1349,4,16,16
7845,2026/09/17,03:53:47,9.490921E+01,8.929961E+01,9.500324E+01,1.349222E+02,7.498055E+01,1292,1277,1349,4,16,16
7846,2026/09/17,03:54:47,9.487679E+01,8.856356E+01,9.497082E+01,1.365110E+02,7.507782E+01,1292,1277,1349,4,16,16
7847,2026/09/17,03:55:47,9.487679E+01,8.795396E+01,9.497082E+01,1.272374E+02,7.517023E+01,1292,1277,1349,4,16,16
7848,2026/09/17,03:56:47,9.487679E+01,8.725033E+01,9.500324E+01,1.432555E+02,7.483463E+01,1292,1277,1349,4,16,16
7849,2026/09/17,03:57:47,9.487679E+01,8.651427E+01,9.500324E+01,1.429313E+02,7.526751E+01,1292,1277,1349,4,16,16
7850,2026/09/17,03:58:47,9.487679E+01,8.574255E+01,9.497082E+01,1.426070E+02,7.517023E+01,1292,1277,1349,4,16,16
7851,2026/09/17,03:59:47,9.490921E+01,8.500648E+01,9.497082E+01,1.330091E+02,7.521887E+01,1292,1277,1349,4,16,16
7852,2026/09/17,04:00:47,9.487679E+01,8.648184E+01,9.500324E+01,1.217899E+02,7.521887E+01,1292,1279,1351,4,2,2
7853,2026/09/17,04:01:47,9.490921E+01,8.817770E+01,9.497082E+01,1.602464E+02,7.459630E+01,1292,1281,1352,4,2,2
7854,2026/09/17,04:02:47,9.487679E+01,8.981194E+01,9.500324E+01,2.563554E+02,7.493191E+01,1292,1283,1354,4,2,2
7855,2026/09/17,04:03:47,9.490921E+01,8.901102E+01,9.497082E+01,2.422503E+02,7.517023E+01,1292,1283,1354,4,16,16
7856,2026/09/17,04:04:47,9.490921E+01,8.779507E+01,9.497082E+01,2.339170E+02,7.502918E+01,1292,1283,1354,4,16,16
7857,2026/09/17,04:05:47,9.487679E+01,8.657588E+01,9.497082E+01,2.342413E+02,7.507782E+01,1292,1283,1354,4,16,16
7858,2026/09/17,04:06:47,9.484436E+01,8.535992E+01,9.497082E+01,2.236706E+02,7.488326E+01,1292,1283,1354,4,16,16
7859,2026/09/17,04:07:47,9.487679E+01,8.555124E+01,9.500324E+01,2.291180E+02,7.488326E+01,1292,1284,1355,4,2,2
7860,2026/09/17,04:08:47,9.487679E+01,8.680286E+01,9.497082E+01,2.300908E+02,7.502918E+01,1292,1286,1357,4,2,2
7861,2026/09/17,04:09:47,9.484436E+01,8.779507E+01,9.497082E+01,2.851816E+02,7.555447E+01,1292,1288,1359,4,2,2
7862,2026/09/17,04:10:47,9.490921E+01,8.878729E+01,9.497082E+01,3.229896E+02,7.493191E+01,1292,1289,1361,4,2,2
7863,2026/09/17,04:11:47,9.487679E+01,8.946174E+01,9.497082E+01,3.524643E+02,7.502918E+01,1292,1291,1362,4,2,2
7864,2026/09/17,04:12:47,9.490921E+01,8.981194E+01,9.497082E+01,3.473411E+02,7.517023E+01,1292,1293,1364,4,16,16
7865,2026/09/17,04:13:47,9.484436E+01,8.811609E+01,9.497082E+01,2.976978E+02,7.440175E+01,1292,1293,1364,4,16,16
7866,2026/09/17,04:14:47,9.490921E+01,8.660831E+01,9.500324E+01,2.794099E+02,7.464494E+01,1292,1293,1364,4,16,16
7867,2026/09/17,04:15:47,9.487679E+01,8.568094E+01,9.500324E+01,1.563878E+02,7.536478E+01,1292,1293,1364,4,16,16
7868,2026/09/17,04:16:47,9.484436E+01,8.497406E+01,9.497082E+01,1.538262E+02,7.459630E+01,1292,1293,1364,4,2,2
7869,2026/09/17,04:17:47,9.490921E+01,8.660831E+01,9.500324E+01,1.496758E+02,7.478599E+01,1292,1295,1366,4,2,2
7870,2026/09/17,04:18:47,9.484436E+01,8.827497E+01,9.497082E+01,1.448444E+02,7.478599E+01,1292,1296,1367,4,2,2
7871,2026/09/17,04:19:47,9.490921E+01,8.997406E+01,9.500324E+01,1.362192E+02,7.498055E+01,1292,1298,1369,4,2,2
7872,2026/09/17,04:20:47,9.484436E+01,8.946174E+01,9.500324E+01,1.288262E+02,7.502918E+01,1292,1298,1369,4,16,16
7873,2026/09/17,04:21:47,9.487679E+01,8.875487E+01,9.500324E+01,1.278859E+02,7.526751E+01,1292,1298,1369,4,16,16
7874,2026/09/17,04:22:47,9.484436E+01,8.795396E+01,9.497082E+01,1.519131E+02,7.507782E+01,1292,1298,1369,4,16,16
7875,2026/09/17,04:23:47,9.487679E+01,8.718548E+01,9.497082E+01,1.512646E+02,7.531615E+01,1292,1298,1369,4,16,16
7876,2026/09/17,04:24:47,9.487679E+01,8.635214E+01,9.500324E+01,1.759403E+02,7.512159E+01,1292,1298,1369,4,16,16
7877,2026/09/17,04:25:47,9.487679E+01,8.545720E+01,9.500324E+01,1.833009E+02,7.478599E+01,1292,1298,1369,4,16,16
7878,2026/09/17,04:26:47,9.484436E+01,8.545720E+01,9.500324E+01,1.573606E+02,7.507782E+01,1292,1299,1370,4,2,2
7879,2026/09/17,04:27:47,9.487679E+01,8.680286E+01,9.497082E+01,2.595655E+02,7.483463E+01,1292,1301,1371,4,2,2
7880,2026/09/17,04:28:47,9.484436E+01,8.795396E+01,9.497082E+01,2.646887E+02,7.459630E+01,1292,1303,1373,4,2,2
7881,2026/09/17,04:29:47,9.484436E+01,8.917316E+01,9.497082E+01,1.800908E+02,7.555447E+01,1292,1304,1375,4,2,2
7882,2026/09/17,04:30:47,9.487679E+01,8.968548E+01,9.497082E+01,2.675746E+02,7.445039E+01,1292,1306,1376,4,16,16
7883,2026/09/17,04:31:47,9.490921E+01,8.843385E+01,9.497082E+01,1.445201E+02,7.483463E+01,1292,1306,1376,4,16,16
7884,2026/09/17,04:32:47,9.490921E+01,8.731518E+01,9.500324E+01,2.518807E+02,7.493191E+01,1292,1306,1376,4,16,16
7885,2026/09/17,04:33:47,9.484436E+01,8.599870E+01,9.497082E+01,1.852140E+02,7.526751E+01,1292,1306,1376,4,16,16
7886,2026/09/17,04:34:47,9.490921E+01,8.507134E+01,9.497082E+01,2.201362E+02,7.502918E+01,1292,1306,1376,4,16,16
7887,2026/09/17,04:35:47,9.487679E+01,8.587225E+01,9.500324E+01,2.413100E+02,7.483463E+01,1292,1307,1378,4,2,2
7888,2026/09/17,04:36:47,9.487679E+01,8.744164E+01,9.497082E+01,1.429313E+02,7.478599E+01,1292,1309,1379,4,2,2
7889,2026/09/17,04:37:47,9.490921E+01,8.920558E+01,9.500324E+01,1.368353E+02,7.478599E+01,1292,1311,1381,4,2,2
7890,2026/09/17,04:38:47,9.484436E+01,8.958820E+01,9.497082E+01,1.929313E+02,7.555447E+01,1292,1312,1382,4,16,16
7891,2026/09/17,04:39:47,9.484436E+01,8.869326E+01,9.497082E+01,1.551232E+02,7.445039E+01,1292,1312,1382,4,16,16
7892,2026/09/17,04:40:47,9.490921E+01,8.795396E+01,9.497082E+01,1.426070E+02,7.488326E+01,1292,1312,1382,4,16,16
7893,2026/09/17,04:41:47,9.487679E+01,8.728275E+01,9.497082E+01,1.217899E+02,7.512159E+01,1292,1312,1382,4,16,16
7894,2026/09/17,04:42:47,9.487679E+01,8.667316E+01,9.500324E+01,1.022374E+02,7.555447E+01,1292,1312,1382,4,16,16
7895,2026/09/17,04:43:47,9.487679E+01,8.606356E+01,9.500324E+01,1.358949E+02,7.488326E+01,1292,1312,1382,4,16,16
7896,2026/09/17,04:44:47,9.487679E+01,8.548638E+01,9.497082E+01,1.131323E+02,7.517023E+01,1292,1312,1382,4,16,16
7897,2026/09/17,04:45:47,9.484436E+01,8.510377E+01,9.500324E+01,1.118677E+02,7.517023E+01,1292,1312,1382,4,2,2
7898,2026/09/17,04:46:47,9.484436E+01,8.692931E+01,9.500324E+01,1.310636E+02,7.473735E+01,1292,1314,1384,4,2,2
7899,2026/09/17,04:47:47,9.487679E+01,8.878729E+01,9.500324E+01,1.044747E+02,7.406615E+01,1292,1315,1385,4,2,2
7900,2026/09/17,04:48:47,9.490921E+01,8.981194E+01,9.497082E+01,1.653697E+02,7.551070E+01,1292,1317,1387,4,16,16
7901,2026/09/17,04:49:47,9.490921E+01,8.894942E+01,9.500324E+01,1.381323E+02,7.440175E+01,1292,1317,1387,4,16,16
7902,2026/09/17,04:50:47,9.484436E+01,8.821012E+01,9.500324E+01,1.362192E+02,7.541342E+01,1292,1317,1387,4,16,16
7903,2026/09/17,04:51:47,9.487679E+01,8.753891E+01,9.497082E+01,1.195525E+02,7.459630E+01,1292,1317,1387,4,16,16
7904,2026/09/17,04:52:47,9.487679E+01,8.699416E+01,9.500324E+01,9.614138E+01,7.411478E+01,1292,1317,1387,4,16,16
7905,2026/09/17,04:53:47,9.487679E+01,8.654345E+01,9.500324E+01,8.012321E+01,7.478599E+01,1292,1317,1387,4,16,16
7906,2026/09/17,04:54:47,9.487679E+01,8.609599E+01,9.497082E+01,7.564851E+01,7.445039E+01,1292,1317,1387,4,16,16
7907,2026/09/17,04:55:47,9.484436E+01,8.568094E+01,9.497082E+01,7.276265E+01,7.565175E+01,1292,1317,1387,4,16,16
7908,2026/09/17,04:56:47,9.490921E+01,8.529507E+01,9.497082E+01,7.467575E+01,7.526751E+01,1292,1317,1387,4,16,16
7909,2026/09/17,04:57:47,9.484436E+01,8.503891E+01,9.497082E+01,9.231518E+01,7.555447E+01,1292,1317,1387,4,2,2
7910,2026/09/17,04:58:47,9.487679E+01,8.692931E+01,9.497082E+01,1.121595E+02,7.526751E+01,1292,1319,1388,4,2,2
7911,2026/09/17,04:59:47,9.487679E+01,8.875487E+01,9.497082E+01,1.237030E+02,7.521887E+01,1294,1320,1390,4,2,2
7912,2026/09/17,05:00:47,9.490921E+01,8.990921E+01,9.497082E+01,1.102464E+02,7.551070E+01,1295,1322,1391,4,16,16
7913,2026/09/17,05:01:47,9.487679E+01,8.881972E+01,9.500324E+01,3.024968E+02,7.430933E+01,1297,1322,1391,4,16,16
7914,2026/09/17,05:02:47,9.487679E+01,8.731518E+01,9.497082E+01,2.906291E+02,7.445039E+01,1298,1322,1391,4,16,16
7915,2026/09/17,05:03:47,9.487679E+01,8.577497E+01,9.497082E+01,2.948120E+02,7.445039E+01,1300,1322,1391,4,16,16
7916,2026/09/17,05:04:47,9.487679E+01,8.491245E+01,9.497082E+01,3.338846E+02,7.584630E+01,1301,1322,1392,4,2,2
7917,2026/09/17,05:05:47,9.484436E+01,8.568094E+01,9.497082E+01,3.630674E+02,7.459630E+01,1303,1324,1394,4,2,2
7918,2026/09/17,05:06:47,9.487679E+01,8.628729E+01,9.500324E+01,3.118029E+02,7.574902E+01,1304,1326,1395,4,2,2
7919,2026/09/17,05:07:47,9.487679E+01,8.699416E+01,9.500324E+01,3.037614E+02,7.646887E+01,1306,1328,1397,4,2,2
7920,2026/09/17,05:08:47,9.490921E+01,8.782750E+01,9.500324E+01,3.550259E+02,7.483463E+01,1308,1330,1399,4,2,2
7921,2026/09/17,05:09:47,9.487679E+01,8.866084E+01,9.500324E+01,3.941310E+02,7.382782E+01,1309,1331,1401,4,2,2
7922,2026/09/17,05:10:47,9.487679E+01,8.926719E+01,9.497082E+01,3.854734E+02,7.392023E+01,1311,1333,1402,4,2,2
7923,2026/09/17,05:11:47,9.484436E+01,8.994164E+01,9.497082E+01,3.047341E+02,7.593871E+01,1311,1335,1404,8,2,2
7924,2026/09/17,05:12:47,9.487679E+01,8.833982E+01,9.500324E+01,3.745785E+02,7.473735E+01,1311,1335,1404,8,16,16
7925,2026/09/17,05:13:47,9.487679E+01,8.664073E+01,9.500324E+01,3.857977E+02,7.373055E+01,1311,1335,1404,8,16,16
