"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7926,2026/09/17,05:14:47,9.484436E+01,8.481518E+01,9.497082E+01,3.229896E+02,7.551070E+01,1311,1335,1404,8,2,2
7927,2026/09/17,05:15:47,9.487679E+01,8.545720E+01,9.500324E+01,3.467250E+02,7.502918E+01,1311,1337,1406,8,2,2
7928,2026/09/17,05:16:47,9.490921E+01,8.625811E+01,9.500324E+01,3.040856E+02,7.473735E+01,1311,1339,1408,8,2,2
7929,2026/09/17,05:17:47,9.490921E+01,8.776265E+01,9.497082E+01,1.595979E+02,7.426070E+01,1311,1341,1409,8,2,2
7930,2026/09/17,05:18:47,9.490921E+01,8.942931E+01,9.500324E+01,1.201686E+02,7.531615E+01,1311,1342,1411,8,2,2
7931,2026/09/17,05:19:47,9.490921E+01,8.968548E+01,9.500324E+01,1.246758E+02,7.546206E+01,1311,1343,1412,8,16,16
7932,2026/09/17,05:20:47,9.487679E+01,8.910831E+01,9.500324E+01,1.105707E+02,7.517023E+01,1311,1343,1412,8,16,16
7933,2026/09/17,05:21:47,9.487679E+01,8.846628E+01,9.500324E+01,1.076848E+02,7.560311E+01,1311,1343,1412,8,16,16
7934,2026/09/17,05:22:47,9.487679E+01,8.788911E+01,9.500324E+01,1.044747E+02,7.396887E+01,1311,1343,1412,8,16,16
7935,2026/09/17,05:23:47,9.484436E+01,8.718548E+01,9.500324E+01,1.781777E+02,7.502918E+01,1311,1343,1412,8,16,16
7936,2026/09/17,05:24:47,9.487679E+01,8.631972E+01,9.497082E+01,1.647211E+02,7.483463E+01,1311,1343,1412,8,16,16
7937,2026/09/17,05:25:47,9.487679E+01,8.539235E+01,9.500324E+01,1.823282E+02,7.483463E+01,1311,1343,1412,8,16,16
7938,2026/09/17,05:26:47,9.487679E+01,8.551881E+01,9.500324E+01,1.826524E+02,7.488326E+01,1311,1344,1413,8,2,2
7939,2026/09/17,05:27:47,9.487679E+01,8.705902E+01,9.500324E+01,2.009403E+02,7.574902E+01,1311,1346,1414,8,2,2
7940,2026/09/17,05:28:47,9.490921E+01,8.853113E+01,9.497082E+01,1.807393E+02,7.498055E+01,1311,1348,1416,8,2,2
7941,2026/09/17,05:29:47,9.490921E+01,8.997406E+01,9.497082E+01,2.012322E+02,7.502918E+01,1311,1349,1418,8,2,2
7942,2026/09/17,05:30:47,9.487679E+01,8.907588E+01,9.500324E+01,1.986706E+02,7.498055E+01,1311,1349,1418,8,16,16
7943,2026/09/17,05:31:47,9.487679E+01,8.769780E+01,9.497082E+01,2.845655E+02,7.541342E+01,1311,1349,1418,8,16,16
7944,2026/09/17,05:32:47,9.487679E+01,8.644942E+01,9.497082E+01,1.926070E+02,7.531615E+01,1311,1349,1418,8,16,16
7945,2026/09/17,05:33:47,9.490921E+01,8.545720E+01,9.497082E+01,1.989948E+02,7.526751E+01,1311,1349,1418,8,16,16
7946,2026/09/17,05:34:47,9.487679E+01,8.551881E+01,9.497082E+01,2.037938E+02,7.502918E+01,1311,1350,1419,8,2,2
7947,2026/09/17,05:35:47,9.487679E+01,8.721790E+01,9.500324E+01,1.913100E+02,7.526751E+01,1311,1352,1420,8,2,2
7948,2026/09/17,05:36:47,9.490921E+01,8.862841E+01,9.497082E+01,1.941958E+02,7.349222E+01,1311,1354,1422,8,2,2
7949,2026/09/17,05:37:47,9.490921E+01,8.994164E+01,9.500324E+01,1.250000E+02,7.430933E+01,1311,1355,1423,8,16,16
7950,2026/09/17,05:38:47,9.490921E+01,8.939689E+01,9.500324E+01,1.179313E+02,7.526751E+01,1311,1355,1423,8,16,16
7951,2026/09/17,05:39:47,9.490921E+01,8.872244E+01,9.500324E+01,2.089494E+02,7.531615E+01,1311,1355,1423,8,16,16
7952,2026/09/17,05:40:47,9.484436E+01,8.753891E+01,9.500324E+01,2.592412E+02,7.478599E+01,1311,1355,1423,8,16,16
7953,2026/09/17,05:41:47,9.487679E+01,8.628729E+01,9.500324E+01,2.435473E+02,7.488326E+01,1311,1355,1423,8,16,16
7954,2026/09/17,05:42:47,9.487679E+01,8.491245E+01,9.497082E+01,2.736706E+02,7.449902E+01,1311,1355,1423,8,2,2
7955,2026/09/17,05:43:47,9.487679E+01,8.580740E+01,9.497082E+01,2.522049E+02,7.473735E+01,1311,1357,1425,8,2,2
7956,2026/09/17,05:44:47,9.487679E+01,8.699416E+01,9.500324E+01,2.441959E+02,7.517023E+01,1311,1359,1427,8,2,2
7957,2026/09/17,05:45:47,9.487679E+01,8.811609E+01,9.497082E+01,2.518807E+02,7.502918E+01,1311,1361,1429,8,2,2
7958,2026/09/17,05:46:47,9.484436E+01,8.923801E+01,9.500324E+01,2.592412E+02,7.498055E+01,0,2,1,8,2,2
7959,2026/09/17,05:47:47,9.487679E+01,8.968548E+01,9.497082E+01,2.672503E+02,7.478599E+01,0,3,2,8,16,16
7960,2026/09/17,05:48:47,9.487679E+01,8.833982E+01,9.500324E+01,2.528210E+02,7.498055E+01,0,3,2,8,16,16
7961,2026/09/17,05:49:47,9.487679E+01,8.702659E+01,9.497082E+01,2.358625E+02,7.502918E+01,0,3,2,8,16,16
7962,2026/09/17,05:50:47,9.490921E+01,8.568094E+01,9.497082E+01,2.759079E+02,7.449902E+01,0,3,2,8,16,16
7963,2026/09/17,05:51:47,9.487679E+01,8.516862E+01,9.500324E+01,2.851816E+02,7.598735E+01,0,4,3,8,2,2
7964,2026/09/17,05:52:47,9.487679E+01,8.606356E+01,9.497082E+01,3.153048E+02,7.536478E+01,0,5,5,8,2,2
7965,2026/09/17,05:53:47,9.484436E+01,8.680286E+01,9.497082E+01,3.294099E+02,7.401751E+01,0,7,7,8,2,2
7966,2026/09/17,05:54:47,9.487679E+01,8.766537E+01,9.500324E+01,2.880674E+02,7.440175E+01,0,9,8,8,2,2
7967,2026/09/17,05:55:47,9.487679E+01,8.859599E+01,9.500324E+01,2.842412E+02,7.483463E+01,0,11,10,8,2,2
7968,2026/09/17,05:56:47,9.487679E+01,8.949416E+01,9.497082E+01,3.089170E+02,7.449902E+01,0,13,12,8,2,2
7969,2026/09/17,05:57:47,9.487679E+01,8.949416E+01,9.497082E+01,2.948120E+02,7.449902E+01,0,14,13,8,16,16
7970,2026/09/17,05:58:47,9.487679E+01,8.795396E+01,9.500324E+01,2.883917E+02,7.464494E+01,0,14,13,8,16,16
7971,2026/09/17,05:59:47,9.490921E+01,8.644942E+01,9.500324E+01,2.925746E+02,7.445039E+01,0,14,13,8,16,16
7972,2026/09/17,06:00:47,9.490921E+01,8.500648E+01,9.497082E+01,2.765564E+02,7.589494E+01,0,14,13,8,16,16
7973,2026/09/17,06:01:47,9.484436E+01,8.568094E+01,9.500324E+01,2.778210E+02,7.449902E+01,0,15,14,8,2,2
7974,2026/09/17,06:02:47,9.490921E+01,8.670558E+01,9.500324E+01,2.666018E+02,7.526751E+01,0,17,16,8,2,2
7975,2026/09/17,06:03:47,9.487679E+01,8.766537E+01,9.497082E+01,2.726978E+02,7.469358E+01,0,19,18,8,2,2
7976,2026/09/17,06:04:47,9.487679E+01,8.869326E+01,9.497082E+01,2.999352E+02,7.584630E+01,0,21,19,8,2,2
7977,2026/09/17,06:05:47,9.487679E+01,8.955578E+01,9.497082E+01,3.181907E+02,7.426070E+01,0,22,21,8,2,2
7978,2026/09/17,06:06:47,9.490921E+01,8.907588E+01,9.497082E+01,4.066148E+02,7.349222E+01,0,23,22,8,16,16
7979,2026/09/17,06:07:47,9.484436E+01,8.689689E+01,9.497082E+01,4.127108E+02,7.454766E+01,0,23,22,8,16,16
7980,2026/09/17,06:08:47,9.490921E+01,8.475033E+01,9.497082E+01,4.143320E+02,7.498055E+01,0,23,22,8,2,2
7981,2026/09/17,06:09:47,9.484436E+01,8.494164E+01,9.497082E+01,4.335279E+02,7.416342E+01,0,25,24,8,2,2
7982,2026/09/17,06:10:47,9.487679E+01,8.519780E+01,9.497082E+01,3.986057E+02,7.555447E+01,0,27,25,8,2,2
7983,2026/09/17,06:11:47,9.487679E+01,8.555124E+01,9.500324E+01,4.047017E+02,7.396887E+01,0,29,27,8,2,2
7984,2026/09/17,06:12:47,9.484436E+01,8.587225E+01,9.500324E+01,4.053502E+02,7.507782E+01,0,31,29,8,2,2
7985,2026/09/17,06:13:47,9.484436E+01,8.619326E+01,9.497082E+01,4.351492E+02,7.435311E+01,0,32,31,8,2,2
7986,2026/09/17,06:14:47,9.487679E+01,8.635214E+01,9.497082E+01,4.652724E+02,7.488326E+01,0,34,32,8,2,2
7987,2026/09/17,06:15:47,9.487679E+01,8.635214E+01,9.497082E+01,4.716602E+02,7.502918E+01,0,36,34,8,2,2
7988,2026/09/17,06:16:47,9.484436E+01,8.638457E+01,9.497082E+01,4.537289E+02,7.430933E+01,0,38,36,8,2,2
7989,2026/09/17,06:17:47,9.487679E+01,8.644942E+01,9.500324E+01,4.540532E+02,7.421206E+01,0,40,37,8,2,2
7990,2026/09/17,06:18:47,9.487679E+01,8.542477E+01,9.497082E+01,4.671855E+02,7.445039E+01,0,41,39,16,2,4
7991,2026/09/17,06:19:47,9.487679E+01,8.442931E+01,9.500324E+01,4.469844E+02,7.473735E+01,0,43,40,16,2,4
7992,2026/09/17,06:20:47,9.487679E+01,8.340467E+01,9.497082E+01,4.386835E+02,7.445039E+01,0,45,41,16,2,4
7993,2026/09/17,06:21:47,9.484436E+01,8.212387E+01,9.497082E+01,5.162127E+02,7.584630E+01,0,47,42,16,2,4
7994,2026/09/17,06:22:47,9.490921E+01,8.077821E+01,9.500324E+01,4.976330E+02,7.551070E+01,0,49,44,16,2,4
7995,2026/09/17,06:23:47,9.490921E+01,7.962387E+01,9.497082E+01,3.870947E+02,7.536478E+01,0,51,45,16,2,4
7996,2026/09/17,06:24:47,9.487679E+01,7.846952E+01,9.497082E+01,4.908885E+02,7.579766E+01,0,53,46,16,2,4
7997,2026/09/17,06:25:47,9.487679E+01,7.789559E+01,9.500324E+01,2.791180E+02,7.574902E+01,0,54,48,16,2,4
7998,2026/09/17,06:26:47,9.484436E+01,7.747730E+01,9.500324E+01,3.502270E+02,7.421206E+01,0,56,49,16,2,4
7999,2026/09/17,06:27:47,9.487679E+01,7.718872E+01,9.497082E+01,2.807069E+02,7.401751E+01,0,58,50,16,2,4
8000,2026/09/17,06:28:47,9.487679E+01,7.696498E+01,9.500324E+01,2.871271E+02,7.517023E+01,0,60,51,16,2,4
8001,2026/09/17,06:29:47,9.487679E+01,7.670882E+01,9.500324E+01,2.941634E+02,7.531615E+01,0,62,53,16,2,4
8002,2026/09/17,06:30:47,9.487679E+01,7.629053E+01,9.497082E+01,3.085927E+02,7.517023E+01,0,64,54,16,2,4
8003,2026/09/17,06:31:47,9.487679E+01,7.594034E+01,9.497082E+01,3.098573E+02,7.469358E+01,0,65,55,16,2,4
8004,2026/09/17,06:32:47,9.484436E+01,7.555447E+01,9.500324E+01,3.118029E+02,7.488326E+01,0,67,56,16,2,4
8005,2026/09/17,06:33:47,9.484436E+01,7.510701E+01,9.497082E+01,3.566472E+02,7.469358E+01,0,69,57,16,2,4
8006,2026/09/17,06:34:47,9.484436E+01,7.446498E+01,9.497082E+01,3.640078E+02,7.406615E+01,0,71,57,16,2,4
8007,2026/09/17,06:35:47,9.487679E+01,7.379378E+01,9.500324E+01,3.726654E+02,7.512159E+01,0,73,58,16,2,4
8008,2026/09/17,06:36:47,9.487679E+01,7.321661E+01,9.500324E+01,3.377432E+02,7.440175E+01,0,75,58,16,2,4
8009,2026/09/17,06:37:47,9.487679E+01,7.270428E+01,9.497082E+01,3.418936E+02,7.421206E+01,0,76,59,16,2,4
8010,2026/09/17,06:38:47,9.487679E+01,7.219196E+01,9.500324E+01,3.380674E+02,7.570039E+01,0,78,59,16,2,4
8011,2026/09/17,06:39:47,9.490921E+01,7.151751E+01,9.497082E+01,3.845331E+02,7.493191E+01,0,80,60,16,2,4
8012,2026/09/17,06:40:47,9.490921E+01,7.084631E+01,9.497082E+01,3.733139E+02,7.498055E+01,0,82,60,16,2,4
8013,2026/09/17,06:41:47,9.487679E+01,7.010701E+01,9.497082E+01,3.842088E+02,7.498055E+01,0,84,61,16,2,4
8014,2026/09/17,06:42:47,9.490921E+01,7.020428E+01,9.497082E+01,3.675422E+02,7.526751E+01,1,86,61,2,2,4
8015,2026/09/17,06:43:47,9.487679E+01,7.055772E+01,9.500324E+01,3.681907E+02,7.502918E+01,3,88,62,2,2,4
8016,2026/09/17,06:44:47,9.487679E+01,7.097276E+01,9.497082E+01,3.252594E+02,7.449902E+01,4,89,62,2,2,4
8017,2026/09/17,06:45:47,9.490921E+01,7.164722E+01,9.497082E+01,3.057069E+02,7.613326E+01,6,91,63,2,2,4
8018,2026/09/17,06:46:47,9.487679E+01,7.215954E+01,9.500324E+01,3.313230E+02,7.603599E+01,8,93,63,2,2,4
8019,2026/09/17,06:47:47,9.487679E+01,7.273671E+01,9.497082E+01,3.399806E+02,7.536478E+01,10,95,64,2,2,4
8020,2026/09/17,06:48:47,9.490921E+01,7.321661E+01,9.500324E+01,3.409533E+02,7.416342E+01,12,97,64,2,2,4
8021,2026/09/17,06:49:47,9.490921E+01,7.369650E+01,9.497082E+01,3.246109E+02,7.613326E+01,13,98,64,2,2,4
8022,2026/09/17,06:50:47,9.490921E+01,7.424125E+01,9.500324E+01,3.396563E+02,7.440175E+01,15,100,65,2,2,4
8023,2026/09/17,06:51:47,9.490921E+01,7.475357E+01,9.497082E+01,3.547341E+02,7.531615E+01,17,102,65,2,2,4
8024,2026/09/17,06:52:47,9.490921E+01,7.520104E+01,9.497082E+01,3.630674E+02,7.454766E+01,19,104,66,2,2,4
8025,2026/09/17,06:53:47,9.487679E+01,7.568418E+01,9.500324E+01,3.486382E+02,7.440175E+01,21,106,66,2,2,4
8026,2026/09/17,06:54:47,9.484436E+01,7.613165E+01,9.497082E+01,3.390078E+02,7.459630E+01,22,107,67,2,2,4
8027,2026/09/17,06:55:47,9.490921E+01,7.670882E+01,9.497082E+01,3.242867E+02,7.483463E+01,24,109,67,2,2,4
8028,2026/09/17,06:56:47,9.487679E+01,7.735085E+01,9.497082E+01,2.733463E+02,7.555447E+01,26,111,68,2,2,4
8029,2026/09/17,06:57:47,9.487679E+01,7.811933E+01,9.497082E+01,3.246109E+02,7.464494E+01,28,113,68,2,2,4
8030,2026/09/17,06:58:47,9.487679E+01,7.821336E+01,9.500324E+01,4.505188E+02,7.512159E+01,30,115,69,2,2,4
8031,2026/09/17,06:59:47,9.490921E+01,7.802205E+01,9.497082E+01,4.870623E+02,7.565175E+01,31,116,69,2,2,4
8032,2026/09/17,07:00:47,9.487679E+01,7.779832E+01,9.500324E+01,4.707198E+02,7.473735E+01,33,118,70,2,2,4
8033,2026/09/17,07:01:47,9.487679E+01,7.763619E+01,9.497082E+01,4.799935E+02,7.416342E+01,35,120,70,2,2,4
8034,2026/09/17,07:02:47,9.484436E+01,7.738003E+01,9.500324E+01,4.793450E+02,7.459630E+01,37,122,71,2,2,4
8035,2026/09/17,07:03:47,9.484436E+01,7.747730E+01,9.497082E+01,4.034371E+02,7.488326E+01,39,124,71,2,2,4
8036,2026/09/17,07:04:47,9.487679E+01,7.766862E+01,9.500324E+01,3.989300E+02,7.483463E+01,40,125,72,2,2,4
8037,2026/09/17,07:05:47,9.490921E+01,7.786317E+01,9.497082E+01,4.114462E+02,7.449902E+01,42,127,72,2,2,4
8038,2026/09/17,07:06:47,9.487679E+01,7.808691E+01,9.500324E+01,4.056745E+02,7.498055E+01,44,129,73,2,2,4
8039,2026/09/17,07:07:47,9.487679E+01,7.818094E+01,9.500324E+01,4.245785E+02,7.517023E+01,46,131,73,2,2,4
8040,2026/09/17,07:08:47,9.484436E+01,7.831064E+01,9.497082E+01,4.107977E+02,7.531615E+01,48,133,74,2,2,4
8041,2026/09/17,07:09:47,9.490921E+01,7.846952E+01,9.497082E+01,3.966926E+02,7.502918E+01,49,134,74,2,2,4
8042,2026/09/17,07:10:47,9.490921E+01,7.863165E+01,9.500324E+01,4.261673E+02,7.546206E+01,51,136,75,2,2,4
8043,2026/09/17,07:11:47,9.484436E+01,7.866408E+01,9.500324E+01,4.530804E+02,7.502918E+01,53,138,75,2,2,4
8044,2026/09/17,07:12:47,9.487679E+01,7.853437E+01,9.500324E+01,4.655966E+02,7.459630E+01,55,140,76,2,2,4
8045,2026/09/17,07:13:47,9.487679E+01,7.811933E+01,9.500324E+01,5.258107E+02,7.440175E+01,57,142,76,2,2,4
8046,2026/09/17,07:14:47,9.490921E+01,7.779832E+01,9.500324E+01,5.091440E+02,7.646887E+01,58,144,77,2,2,4
8047,2026/09/17,07:15:47,9.490921E+01,7.811933E+01,9.497082E+01,3.444553E+02,7.507782E+01,60,145,77,2,2,4
8048,2026/09/17,07:16:47,9.484436E+01,7.872569E+01,9.500324E+01,3.172179E+02,7.507782E+01,62,147,78,2,2,4
8049,2026/09/17,07:17:48,9.487679E+01,7.933528E+01,9.497082E+01,3.614462E+02,7.555447E+01,64,149,78,2,2,4
8050,2026/09/17,07:18:48,9.484436E+01,8.000973E+01,9.497082E+01,3.108301E+02,7.526751E+01,66,151,79,2,2,4
8051,2026/09/17,07:19:48,9.487679E+01,8.074579E+01,9.497082E+01,3.377432E+02,7.454766E+01,67,153,79,2,2,4
8052,2026/09/17,07:20:48,9.487679E+01,8.148184E+01,9.497082E+01,2.896887E+02,7.584630E+01,69,154,80,2,2,4
8053,2026/09/17,07:21:48,9.490921E+01,8.225033E+01,9.497082E+01,3.441634E+02,7.459630E+01,71,156,80,2,2,4
8054,2026/09/17,07:22:48,9.490921E+01,8.289235E+01,9.497082E+01,3.607977E+02,7.445039E+01,73,158,81,2,2,4
8055,2026/09/17,07:23:48,9.490921E+01,8.327821E+01,9.497082E+01,3.883593E+02,7.531615E+01,75,160,81,2,2,4
8056,2026/09/17,07:24:48,9.487679E+01,8.375811E+01,9.500324E+01,2.816797E+02,7.613326E+01,76,162,82,2,2,4
8057,2026/09/17,07:25:48,9.487679E+01,8.449416E+01,9.497082E+01,3.034695E+02,7.551070E+01,78,163,82,2,2,4
8058,2026/09/17,07:26:48,9.484436E+01,8.519780E+01,9.497082E+01,3.015240E+02,7.478599E+01,80,165,83,2,2,4
8059,2026/09/17,07:27:48,9.487679E+01,8.587225E+01,9.497082E+01,3.024968E+02,7.551070E+01,82,167,83,2,2,4
8060,2026/09/17,07:28:48,9.490921E+01,8.641699E+01,9.500324E+01,4.197795E+02,7.310311E+01,84,169,84,2,2,4
8061,2026/09/17,07:29:48,9.490921E+01,8.667316E+01,9.497082E+01,3.819715E+02,7.426070E+01,85,171,84,2,2,4
8062,2026/09/17,07:30:48,9.490921E+01,8.702659E+01,9.497082E+01,3.909209E+02,7.579766E+01,87,172,85,2,2,4
8063,2026/09/17,07:31:48,9.487679E+01,8.740921E+01,9.497082E+01,3.806745E+02,7.421206E+01,89,174,85,2,2,4
8064,2026/09/17,07:32:48,9.484436E+01,8.769780E+01,9.500324E+01,3.800259E+02,7.512159E+01,91,176,86,2,2,4
8065,2026/09/17,07:33:48,9.487679E+01,8.785992E+01,9.500324E+01,4.021401E+02,7.498055E+01,93,178,86,2,2,4
8066,2026/09/17,07:34:48,9.487679E+01,8.821012E+01,9.500324E+01,4.213683E+02,7.526751E+01,94,180,87,2,2,4
8067,2026/09/17,07:35:48,9.490921E+01,8.849870E+01,9.500324E+01,4.024644E+02,7.358463E+01,96,181,87,2,2,4
8068,2026/09/17,07:36:48,9.484436E+01,8.881972E+01,9.500324E+01,3.524643E+02,7.426070E+01,98,183,88,2,2,4
8069,2026/09/17,07:37:48,9.484436E+01,8.933204E+01,9.497082E+01,4.040532E+02,7.435311E+01,100,185,88,2,2,4
8070,2026/09/17,07:38:48,9.484436E+01,8.971790E+01,9.497082E+01,3.861219E+02,7.464494E+01,102,187,89,2,2,4
8071,2026/09/17,07:39:48,9.487679E+01,8.994164E+01,9.497082E+01,3.701038E+02,7.473735E+01,103,189,89,16,16,4
8072,2026/09/17,07:40:48,9.490921E+01,8.776265E+01,9.500324E+01,4.719844E+02,7.478599E+01,103,189,90,16,16,4
8073,2026/09/17,07:41:48,9.487679E+01,8.529507E+01,9.497082E+01,4.912127E+02,7.512159E+01,103,189,90,16,16,4
8074,2026/09/17,07:42:48,9.487679E+01,8.394942E+01,9.497082E+01,3.819715E+02,7.623055E+01,103,190,91,16,2,4
8075,2026/09/17,07:43:48,9.490921E+01,8.314851E+01,9.497082E+01,3.771401E+02,7.623055E+01,103,192,91,16,2,4
8076,2026/09/17,07:44:48,9.487679E+01,8.234760E+01,9.497082E+01,3.704280E+02,7.440175E+01,103,194,92,16,2,4
8077,2026/09/17,07:45:48,9.484436E+01,8.180286E+01,9.497082E+01,3.527886E+02,7.651751E+01,103,196,92,16,2,4
8078,2026/09/17,07:46:48,9.487679E+01,8.122569E+01,9.500324E+01,3.633593E+02,7.445039E+01,103,197,93,16,2,4
8079,2026/09/17,07:47:48,9.490921E+01,8.090467E+01,9.500324E+01,2.774968E+02,7.574902E+01,103,199,93,16,2,4
8080,2026/09/17,07:48:48,9.487679E+01,8.071336E+01,9.497082E+01,2.746109E+02,7.526751E+01,103,201,94,16,2,4
8081,2026/09/17,07:49:48,9.487679E+01,8.023347E+01,9.500324E+01,3.685149E+02,7.401751E+01,103,203,94,16,2,4
8082,2026/09/17,07:50:48,9.487679E+01,7.952659E+01,9.497082E+01,3.970169E+02,7.440175E+01,103,205,94,16,2,4
8083,2026/09/17,07:51:48,9.490921E+01,7.859923E+01,9.500324E+01,4.210441E+02,7.426070E+01,103,207,95,16,2,4
8084,2026/09/17,07:52:48,9.487679E+01,7.779832E+01,9.500324E+01,3.848249E+02,7.536478E+01,103,209,95,16,2,4
8085,2026/09/17,07:53:48,9.487679E+01,7.702983E+01,9.500324E+01,3.874189E+02,7.521887E+01,103,210,96,16,2,4
8086,2026/09/17,07:54:48,9.487679E+01,7.622893E+01,9.497082E+01,3.938068E+02,7.483463E+01,103,212,96,16,2,4
8087,2026/09/17,07:55:48,9.487679E+01,7.552205E+01,9.497082E+01,3.761997E+02,7.382782E+01,103,214,97,16,2,4
8088,2026/09/17,07:56:48,9.490921E+01,7.485085E+01,9.497082E+01,3.624189E+02,7.555447E+01,103,216,97,16,2,4
8089,2026/09/17,07:57:48,9.490921E+01,7.417640E+01,9.497082E+01,3.685149E+02,7.555447E+01,103,218,98,16,2,4
8090,2026/09/17,07:58:48,9.487679E+01,7.353761E+01,9.500324E+01,3.617704E+02,7.387646E+01,103,220,98,16,2,4
8091,2026/09/17,07:59:48,9.487679E+01,7.283074E+01,9.500324E+01,3.854734E+02,7.478599E+01,103,221,99,16,2,4
8092,2026/09/17,08:00:48,9.487679E+01,7.199741E+01,9.500324E+01,3.842088E+02,7.473735E+01,103,223,99,16,2,4
8093,2026/09/17,08:01:48,9.487679E+01,7.129378E+01,9.497082E+01,3.518483E+02,7.632782E+01,103,225,100,16,2,4
8094,2026/09/17,08:02:48,9.487679E+01,7.084631E+01,9.500324E+01,3.111544E+02,7.598735E+01,103,227,100,16,2,4
8095,2026/09/17,08:03:48,9.490921E+01,7.052529E+01,9.500324E+01,2.774968E+02,7.493191E+01,103,229,101,16,2,4
8096,2026/09/17,08:04:48,9.487679E+01,7.023671E+01,9.497082E+01,3.002594E+02,7.464494E+01,103,231,101,16,2,4
8097,2026/09/17,08:05:48,9.487679E+01,7.023671E+01,9.500324E+01,2.919261E+02,7.493191E+01,104,233,103,2,2,4
8098,2026/09/17,08:06:48,9.487679E+01,7.094034E+01,9.500324E+01,2.931907E+02,7.483463E+01,106,234,104,2,2,4
8099,2026/09/17,08:07:48,9.490921E+01,7.161479E+01,9.500324E+01,3.540856E+02,7.517023E+01,107,236,105,2,2,4
8100,2026/09/17,08:08:48,9.484436E+01,7.193580E+01,9.497082E+01,4.264916E+02,7.358463E+01,109,238,107,2,2,4
8101,2026/09/17,08:09:48,9.490921E+01,7.180610E+01,9.497082E+01,3.496109E+02,7.536478E+01,111,240,108,2,2,4
8102,2026/09/17,08:10:48,9.490921E+01,7.228600E+01,9.500324E+01,3.531129E+02,7.469358E+01,113,241,109,2,2,4
8103,2026/09/17,08:11:48,9.484436E+01,7.257458E+01,9.500324E+01,4.319391E+02,7.570039E+01,115,243,110,2,2,4
8104,2026/09/17,08:12:48,9.490921E+01,7.257458E+01,9.497082E+01,4.415370E+02,7.627918E+01,116,245,112,2,2,4
8105,2026/09/17,08:13:48,9.490921E+01,7.257458E+01,9.497082E+01,4.463683E+02,7.521887E+01,118,247,113,2,2,4
8106,2026/09/17,08:14:48,9.487679E+01,7.250973E+01,9.497082E+01,4.556420E+02,7.589494E+01,120,249,114,2,2,4
8107,2026/09/17,08:15:48,9.484436E+01,7.244812E+01,9.497082E+01,4.149481E+02,7.598735E+01,122,250,116,2,2,4
8108,2026/09/17,08:16:48,9.487679E+01,7.238327E+01,9.500324E+01,4.495461E+02,7.507782E+01,124,252,117,2,2,4
8109,2026/09/17,08:17:48,9.487679E+01,7.225357E+01,9.500324E+01,4.793450E+02,7.603599E+01,125,254,117,2,2,8
8110,2026/09/17,08:18:48,9.490921E+01,7.225357E+01,9.500324E+01,3.636835E+02,7.579766E+01,127,256,117,2,2,8
8111,2026/09/17,08:19:48,9.493839E+01,7.267186E+01,9.497082E+01,3.688068E+02,7.546206E+01,129,258,117,2,2,8
8112,2026/09/17,08:20:48,9.490921E+01,7.305447E+01,9.497082E+01,3.409533E+02,7.574902E+01,131,260,117,2,2,8
8113,2026/09/17,08:21:48,9.487679E+01,7.408237E+01,9.500324E+01,2.115110E+02,7.598735E+01,133,261,117,2,2,8
8114,2026/09/17,08:22:48,9.484436E+01,7.523347E+01,9.500324E+01,2.121271E+02,7.613326E+01,134,263,117,2,2,8
8115,2026/09/17,08:23:48,9.487679E+01,7.635538E+01,9.497082E+01,2.217575E+02,7.574902E+01,136,265,117,2,2,8
8116,2026/09/17,08:24:48,9.490921E+01,7.757458E+01,9.500324E+01,2.098898E+02,7.449902E+01,138,267,117,2,2,8
8117,2026/09/17,08:25:48,9.490921E+01,7.875811E+01,9.497082E+01,2.130999E+02,7.478599E+01,140,269,117,2,2,8
8118,2026/09/17,08:26:48,9.487679E+01,7.927043E+01,9.500324E+01,5.806096E+02,7.214494E+01,142,270,117,2,2,8
8119,2026/09/17,08:27:48,9.487679E+01,7.843710E+01,9.500324E+01,6.104086E+02,7.454766E+01,143,272,117,2,2,8
8120,2026/09/17,08:28:48,9.487679E+01,7.917640E+01,9.500324E+01,1.957847E+02,7.488326E+01,145,274,117,2,2,8
8121,2026/09/17,08:29:48,9.487679E+01,8.039235E+01,9.497082E+01,2.044423E+02,7.642023E+01,147,276,117,2,2,8
8122,2026/09/17,08:30:48,9.484436E+01,8.161155E+01,9.497082E+01,2.156615E+02,7.459630E+01,149,278,117,2,2,8
8123,2026/09/17,08:31:48,9.487679E+01,8.273347E+01,9.497082E+01,2.493191E+02,7.618191E+01,151,280,117,2,2,8
8124,2026/09/17,08:32:48,9.490921E+01,8.356680E+01,9.497082E+01,2.919261E+02,7.478599E+01,153,281,117,2,2,8
8125,2026/09/17,08:33:48,9.484436E+01,8.439689E+01,9.497082E+01,2.771725E+02,7.430933E+01,154,283,117,2,2,8
8126,2026/09/17,08:34:48,9.487679E+01,8.494164E+01,9.497082E+01,3.127432E+02,7.445039E+01,156,285,117,2,2,8
8127,2026/09/17,08:35:48,9.490921E+01,8.548638E+01,9.497082E+01,3.627432E+02,7.416342E+01,158,287,117,2,2,8
8128,2026/09/17,08:36:48,9.487679E+01,8.439689E+01,9.500324E+01,6.879377E+02,7.517023E+01,160,289,117,2,2,8
8129,2026/09/17,08:37:48,9.490921E+01,8.330740E+01,9.497082E+01,3.729896E+02,8.285992E+01,162,291,117,2,2,8
8130,2026/09/17,08:38:48,9.487679E+01,8.369326E+01,9.500324E+01,3.617704E+02,7.449902E+01,163,292,117,2,2,8
8131,2026/09/17,08:39:48,9.487679E+01,8.455902E+01,9.497082E+01,2.698120E+02,7.507782E+01,165,294,117,2,2,8
8132,2026/09/17,08:40:48,9.487679E+01,8.535992E+01,9.497082E+01,3.015240E+02,7.521887E+01,167,296,117,2,2,8
8133,2026/09/17,08:41:48,9.484436E+01,8.609599E+01,9.497082E+01,3.085927E+02,7.589494E+01,169,298,117,2,2,8
8134,2026/09/17,08:42:48,9.484436E+01,8.664073E+01,9.500324E+01,3.838846E+02,7.416342E+01,171,300,117,2,2,8
8135,2026/09/17,08:43:48,9.484436E+01,8.728275E+01,9.497082E+01,3.194877E+02,7.531615E+01,172,301,117,2,2,8
8136,2026/09/17,08:44:48,9.490921E+01,8.788911E+01,9.497082E+01,4.127108E+02,6.594358E+01,174,303,117,2,2,8
8137,2026/09/17,08:45:48,9.487679E+01,8.660831E+01,9.500324E+01,7.161479E+02,7.377918E+01,176,305,117,2,2,8
8138,2026/09/17,08:46:48,9.490921E+01,8.555124E+01,9.497082E+01,3.790856E+02,8.012159E+01,178,307,117,2,2,8
8139,2026/09/17,08:47:48,9.490921E+01,8.568094E+01,9.497082E+01,3.838846E+02,7.699902E+01,180,309,117,2,2,8
8140,2026/09/17,08:48:48,9.487679E+01,8.631972E+01,9.497082E+01,3.137160E+02,7.546206E+01,181,311,117,2,2,8
8141,2026/09/17,08:49:48,9.484436E+01,8.686446E+01,9.497082E+01,3.681907E+02,7.392023E+01,183,312,117,2,2,8
8142,2026/09/17,08:50:48,9.487679E+01,8.750648E+01,9.500324E+01,3.011997E+02,7.445039E+01,185,314,117,2,2,8
8143,2026/09/17,08:51:48,9.490921E+01,8.824255E+01,9.500324E+01,3.005837E+02,7.449902E+01,187,316,117,2,2,8
8144,2026/09/17,08:52:48,9.487679E+01,8.885214E+01,9.497082E+01,3.120947E+02,7.574902E+01,189,318,117,2,2,8
8145,2026/09/17,08:53:48,9.487679E+01,8.977951E+01,9.500324E+01,1.964332E+02,7.570039E+01,190,320,117,2,2,8
8146,2026/09/17,08:54:48,9.484436E+01,8.776265E+01,9.497082E+01,5.818742E+02,7.488326E+01,191,320,117,16,16,8
8147,2026/09/17,08:55:48,9.487679E+01,8.516862E+01,9.497082E+01,1.909857E+02,7.892023E+01,191,320,117,16,16,8
8148,2026/09/17,08:56:48,9.490921E+01,8.497406E+01,9.500324E+01,2.153372E+02,7.502918E+01,191,321,117,16,2,8
8149,2026/09/17,08:57:48,9.487679E+01,8.513619E+01,9.497082E+01,2.025292E+02,7.512159E+01,191,323,117,16,2,8
8150,2026/09/17,08:58:48,9.490921E+01,8.529507E+01,9.497082E+01,2.050908E+02,7.517023E+01,191,325,117,16,2,8
8151,2026/09/17,08:59:48,9.484436E+01,8.535992E+01,9.497082E+01,2.473736E+02,7.512159E+01,191,327,117,16,2,8
8152,2026/09/17,09:00:48,9.487679E+01,8.571336E+01,9.497082E+01,1.640726E+02,7.541342E+01,191,329,117,16,2,8
8153,2026/09/17,09:01:48,9.487679E+01,8.590467E+01,9.500324E+01,2.095655E+02,7.521887E+01,191,331,117,16,2,8
8154,2026/09/17,09:02:48,9.484436E+01,8.603113E+01,9.500324E+01,2.172828E+02,7.517023E+01,191,333,117,16,2,8
8155,2026/09/17,09:03:48,9.487679E+01,8.430286E+01,9.500324E+01,5.773995E+02,7.728599E+01,191,334,117,16,2,8
8156,2026/09/17,09:04:48,9.490921E+01,8.340467E+01,9.500324E+01,1.708171E+02,7.733463E+01,191,336,117,16,2,8
8157,2026/09/17,09:05:48,9.490921E+01,8.375811E+01,9.497082E+01,1.682555E+02,7.483463E+01,191,338,117,16,2,8
8158,2026/09/17,09:06:48,9.490921E+01,8.414073E+01,9.500324E+01,1.695201E+02,7.521887E+01,191,340,117,16,2,8
8159,2026/09/17,09:07:48,9.490921E+01,8.455902E+01,9.500324E+01,1.570363E+02,7.454766E+01,191,342,117,16,2,8
8160,2026/09/17,09:08:48,9.490921E+01,8.497406E+01,9.497082E+01,1.666342E+02,7.426070E+01,191,344,117,16,2,8
8161,2026/09/17,09:09:48,9.490921E+01,8.539235E+01,9.497082E+01,1.794747E+02,7.551070E+01,191,346,117,16,2,8
8162,2026/09/17,09:10:48,9.487679E+01,8.568094E+01,9.497082E+01,1.932231E+02,7.517023E+01,191,347,117,16,2,8
8163,2026/09/17,09:11:48,9.484436E+01,8.542477E+01,9.497082E+01,6.434177E+02,6.964494E+01,191,349,117,16,2,8
8164,2026/09/17,09:12:48,9.484436E+01,8.379053E+01,9.497082E+01,5.447147E+02,7.493191E+01,191,351,117,16,2,8
8165,2026/09/17,09:13:48,9.487679E+01,8.340467E+01,9.497082E+01,1.826524E+02,7.493191E+01,191,353,117,16,2,8
8166,2026/09/17,09:14:48,9.484436E+01,8.324579E+01,9.497082E+01,2.973735E+02,7.440175E+01,191,355,117,16,2,8
8167,2026/09/17,09:15:48,9.493839E+01,8.285992E+01,9.497082E+01,3.313230E+02,7.493191E+01,191,357,117,16,2,8
8168,2026/09/17,09:16:48,9.487679E+01,8.244488E+01,9.500324E+01,3.178664E+02,7.517023E+01,191,359,117,16,2,8
8169,2026/09/17,09:17:48,9.490921E+01,8.202659E+01,9.497082E+01,3.278210E+02,7.512159E+01,191,360,117,16,2,8
8170,2026/09/17,09:18:48,9.490921E+01,8.161155E+01,9.500324E+01,3.172179E+02,7.531615E+01,191,362,117,16,2,8
8171,2026/09/17,09:19:48,9.490921E+01,8.103437E+01,9.500324E+01,3.816472E+02,7.560311E+01,191,364,117,16,2,8
8172,2026/09/17,09:20:48,9.487679E+01,7.984760E+01,9.500324E+01,6.853762E+02,7.036478E+01,191,366,117,16,2,8
8173,2026/09/17,09:21:48,9.487679E+01,7.741245E+01,9.500324E+01,7.087549E+02,7.526751E+01,191,368,117,16,2,8
8174,2026/09/17,09:22:48,9.490921E+01,7.581064E+01,9.497082E+01,3.653048E+02,7.791342E+01,191,370,117,16,2,8
8175,2026/09/17,09:23:48,9.490921E+01,7.520104E+01,9.497082E+01,3.601816E+02,7.536478E+01,191,372,117,16,2,8
8176,2026/09/17,09:24:48,9.487679E+01,7.459469E+01,9.497082E+01,3.534371E+02,7.426070E+01,191,374,117,16,2,8
8177,2026/09/17,09:25:48,9.490921E+01,7.388781E+01,9.500324E+01,3.902724E+02,7.478599E+01,191,375,117,16,2,8
8178,2026/09/17,09:26:48,9.490921E+01,7.318418E+01,9.500324E+01,3.556745E+02,7.551070E+01,191,377,117,16,2,8
8179,2026/09/17,09:27:48,9.490921E+01,7.267186E+01,9.500324E+01,3.399806E+02,7.445039E+01,191,379,117,16,2,8
8180,2026/09/17,09:28:48,9.490921E+01,7.206226E+01,9.500324E+01,3.441634E+02,7.445039E+01,191,381,117,16,2,8
8181,2026/09/17,09:29:48,9.487679E+01,7.151751E+01,9.497082E+01,3.508755E+02,7.411478E+01,191,383,117,16,2,8
8182,2026/09/17,09:30:48,9.484436E+01,6.975681E+01,9.497082E+01,6.965953E+02,7.305933E+01,191,385,117,2,2,8
8183,2026/09/17,09:31:48,9.490921E+01,6.831388E+01,9.497082E+01,7.148508E+02,7.483463E+01,192,386,117,2,2,8
8184,2026/09/17,09:32:48,9.487679E+01,6.863490E+01,9.497082E+01,3.021725E+02,7.771887E+01,194,388,117,2,2,8
8185,2026/09/17,09:33:48,9.487679E+01,6.985085E+01,9.500324E+01,2.102140E+02,7.541342E+01,196,390,117,2,2,8
8186,2026/09/17,09:34:48,9.487679E+01,7.107004E+01,9.497082E+01,2.057393E+02,7.570039E+01,198,392,117,2,2,8
8187,2026/09/17,09:35:48,9.490921E+01,7.219196E+01,9.500324E+01,2.396887E+02,7.589494E+01,200,394,117,2,2,8
8188,2026/09/17,09:36:48,9.487679E+01,7.328146E+01,9.497082E+01,1.996433E+02,7.478599E+01,201,396,117,2,2,8
8189,2026/09/17,09:37:48,9.487679E+01,7.446498E+01,9.497082E+01,2.066796E+02,7.546206E+01,203,397,117,2,2,8
8190,2026/09/17,09:38:48,9.484436E+01,7.568418E+01,9.497082E+01,2.015564E+02,7.603599E+01,205,399,117,2,2,8
8191,2026/09/17,09:39:48,9.487679E+01,7.683528E+01,9.497082E+01,5.017834E+02,7.079766E+01,207,401,117,2,2,8
8192,2026/09/17,09:40:48,9.490921E+01,7.635538E+01,9.497082E+01,5.453632E+02,7.517023E+01,209,403,117,2,2,8
8193,2026/09/17,09:41:48,9.487679E+01,7.709145E+01,9.497082E+01,1.535020E+02,7.541342E+01,210,405,117,2,2,8
8194,2026/09/17,09:42:48,9.484436E+01,7.856680E+01,9.497082E+01,1.448444E+02,7.396887E+01,212,406,117,2,2,8
8195,2026/09/17,09:43:48,9.487679E+01,8.010377E+01,9.497082E+01,1.461414E+02,7.574902E+01,214,408,117,2,2,8
8196,2026/09/17,09:44:48,9.490921E+01,8.164397E+01,9.500324E+01,1.487030E+02,7.430933E+01,216,410,117,2,2,8
8197,2026/09/17,09:45:48,9.487679E+01,8.324579E+01,9.497082E+01,1.259403E+02,7.502918E+01,218,412,117,2,2,8
8198,2026/09/17,09:46:48,9.484436E+01,8.484760E+01,9.497082E+01,1.429313E+02,7.603599E+01,219,414,117,2,2,8
8199,2026/09/17,09:47:48,9.484436E+01,8.638457E+01,9.500324E+01,1.579767E+02,7.531615E+01,221,416,117,2,2,8
8200,2026/09/17,09:48:48,9.484436E+01,8.660831E+01,9.497082E+01,5.447147E+02,7.421206E+01,223,417,117,2,2,8
8201,2026/09/17,09:49:48,9.487679E+01,8.644942E+01,9.497082E+01,1.528534E+02,7.781615E+01,225,419,117,2,2,8
8202,2026/09/17,09:50:48,9.484436E+01,8.792153E+01,9.500324E+01,1.557393E+02,7.488326E+01,227,421,117,2,2,8
8203,2026/09/17,09:51:48,9.487679E+01,8.942931E+01,9.497082E+01,1.525292E+02,7.459630E+01,228,423,117,2,2,8
8204,2026/09/17,09:52:48,9.487679E+01,8.968548E+01,9.497082E+01,1.304475E+02,7.507782E+01,229,424,117,16,16,8
8205,2026/09/17,09:53:48,9.490921E+01,8.881972E+01,9.500324E+01,1.762646E+02,7.555447E+01,229,424,117,16,16,8
8206,2026/09/17,09:54:48,9.487679E+01,8.788911E+01,9.500324E+01,1.727302E+02,7.526751E+01,229,424,117,16,16,8
8207,2026/09/17,09:55:48,9.490921E+01,8.721790E+01,9.497082E+01,1.233787E+02,7.469358E+01,229,424,117,16,16,8
8208,2026/09/17,09:56:48,9.490921E+01,8.660831E+01,9.497082E+01,1.201686E+02,7.498055E+01,229,424,117,16,16,8
8209,2026/09/17,09:57:48,9.490921E+01,8.599870E+01,9.500324E+01,1.160182E+02,7.401751E+01,229,424,117,16,16,8
8210,2026/09/17,09:58:48,9.487679E+01,8.539235E+01,9.500324E+01,1.240272E+02,7.526751E+01,229,424,117,16,16,8
8211,2026/09/17,09:59:48,9.490921E+01,8.497406E+01,9.500324E+01,1.076848E+02,7.502918E+01,229,424,117,16,2,8
8212,2026/09/17,10:00:48,9.487679E+01,8.571336E+01,9.497082E+01,1.025616E+02,7.498055E+01,229,426,117,16,2,8
8213,2026/09/17,10:01:48,9.490921E+01,8.631972E+01,9.500324E+01,1.237030E+02,7.464494E+01,229,428,117,16,2,8
8214,2026/09/17,10:02:48,9.487679E+01,8.680286E+01,9.497082E+01,2.348898E+02,7.488326E+01,229,430,117,16,2,8
8215,2026/09/17,10:03:48,9.487679E+01,8.673801E+01,9.497082E+01,2.733463E+02,7.478599E+01,229,432,117,16,2,8
8216,2026/09/17,10:04:48,9.487679E+01,8.660831E+01,9.500324E+01,2.560311E+02,7.618191E+01,229,434,117,16,2,8
8217,2026/09/17,10:05:48,9.487679E+01,8.660831E+01,9.497082E+01,2.307393E+02,7.502918E+01,229,436,117,16,2,8
8218,2026/09/17,10:06:48,9.487679E+01,8.654345E+01,9.500324E+01,3.527886E+02,7.478599E+01,229,437,117,16,2,8
8219,2026/09/17,10:07:48,9.487679E+01,8.596952E+01,9.497082E+01,3.537614E+02,7.483463E+01,229,439,117,16,2,8
8220,2026/09/17,10:08:48,9.487679E+01,8.532750E+01,9.500324E+01,3.771401E+02,7.449902E+01,229,441,117,16,2,8
8221,2026/09/17,10:09:48,9.487679E+01,8.420558E+01,9.500324E+01,4.591764E+02,7.541342E+01,229,443,117,16,2,8
8222,2026/09/17,10:10:48,9.487679E+01,8.314851E+01,9.497082E+01,4.415370E+02,7.454766E+01,229,445,117,16,2,8
8223,2026/09/17,10:11:48,9.484436E+01,8.225033E+01,9.497082E+01,3.995785E+02,7.526751E+01,229,447,117,16,2,8
8224,2026/09/17,10:12:48,9.484436E+01,8.141699E+01,9.500324E+01,3.960441E+02,7.546206E+01,229,449,117,16,2,8
8225,2026/09/17,10:13:48,9.490921E+01,8.052205E+01,9.497082E+01,3.925422E+02,7.401751E+01,229,450,117,16,2,8
8226,2026/09/17,10:14:48,9.487679E+01,7.955901E+01,9.497082E+01,4.495461E+02,7.498055E+01,229,452,117,16,2,8
8227,2026/09/17,10:15:48,9.490921E+01,7.834306E+01,9.497082E+01,4.963359E+02,7.555447E+01,229,454,117,16,2,8
8228,2026/09/17,10:16:48,9.490921E+01,7.699741E+01,9.500324E+01,4.912127E+02,7.551070E+01,229,456,117,16,2,8
8229,2026/09/17,10:17:48,9.490921E+01,7.565176E+01,9.500324E+01,4.921855E+02,7.526751E+01,229,458,117,16,2,8
8230,2026/09/17,10:18:48,9.490921E+01,7.449741E+01,9.497082E+01,4.264916E+02,7.574902E+01,229,460,117,16,2,8
8231,2026/09/17,10:19:48,9.487679E+01,7.347276E+01,9.497082E+01,4.790532E+02,7.377918E+01,229,462,117,16,2,8
8232,2026/09/17,10:20:48,9.490921E+01,7.228600E+01,9.500324E+01,4.527562E+02,7.488326E+01,229,463,117,16,2,8
8233,2026/09/17,10:21:48,9.487679E+01,7.103761E+01,9.500324E+01,4.937743E+02,7.517023E+01,229,465,117,16,2,8
8234,2026/09/17,10:22:48,9.490921E+01,6.981842E+01,9.497082E+01,5.053178E+02,7.478599E+01,229,467,117,2,2,8
8235,2026/09/17,10:23:48,9.490921E+01,6.946822E+01,9.497082E+01,5.049935E+02,7.459630E+01,231,469,117,2,2,8
8236,2026/09/17,10:24:48,9.484436E+01,6.917964E+01,9.497082E+01,4.937743E+02,7.483463E+01,233,471,117,2,2,8
8237,2026/09/17,10:25:48,9.484436E+01,6.889105E+01,9.500324E+01,4.556420E+02,7.613326E+01,235,473,117,2,2,8
8238,2026/09/17,10:26:48,9.487679E+01,6.879378E+01,9.497082E+01,4.617380E+02,7.440175E+01,237,474,117,2,2,8
8239,2026/09/17,10:27:48,9.490921E+01,6.818418E+01,9.500324E+01,7.843710E+02,6.767509E+01,238,476,117,2,2,8
8240,2026/09/17,10:28:48,9.487679E+01,6.635863E+01,9.497082E+01,7.965629E+02,7.507782E+01,240,478,117,2,2,8
8241,2026/09/17,10:29:48,9.487679E+01,6.507782E+01,9.500324E+01,4.854410E+02,7.892023E+01,242,480,117,2,2,8
8242,2026/09/17,10:30:48,9.487679E+01,6.491894E+01,9.497082E+01,4.723087E+02,7.551070E+01,244,482,117,2,2,8
8243,2026/09/17,10:31:48,9.490921E+01,6.469196E+01,9.500324E+01,5.299935E+02,7.315175E+01,246,484,117,2,2,8
8244,2026/09/17,10:32:48,9.484436E+01,6.382944E+01,9.500324E+01,6.853762E+02,7.238326E+01,247,485,117,2,2,8
8245,2026/09/17,10:33:48,9.487679E+01,6.277238E+01,9.497082E+01,6.020753E+02,7.584630E+01,249,487,117,2,2,8
8246,2026/09/17,10:34:48,9.490921E+01,6.277238E+01,9.497082E+01,2.787938E+02,7.623055E+01,251,489,117,2,2,8
8247,2026/09/17,10:35:48,9.487679E+01,6.347601E+01,9.500324E+01,3.595331E+02,7.603599E+01,253,491,117,2,2,8
8248,2026/09/17,10:36:48,9.487679E+01,6.411803E+01,9.500324E+01,5.690662E+02,6.671206E+01,255,493,117,2,2,8
8249,2026/09/17,10:37:48,9.487679E+01,6.305772E+01,9.497082E+01,6.543126E+02,7.512159E+01,256,495,117,2,2,8
8250,2026/09/17,10:38:48,9.487679E+01,6.273995E+01,9.497082E+01,3.082685E+02,7.531615E+01,258,496,117,2,2,8
8251,2026/09/17,10:39:48,9.487679E+01,6.341116E+01,9.500324E+01,2.970493E+02,7.454766E+01,260,498,117,2,2,8
8252,2026/09/17,10:40:48,9.490921E+01,6.417964E+01,9.500324E+01,3.172179E+02,7.411478E+01,262,500,117,2,2,8
8253,2026/09/17,10:41:48,9.487679E+01,6.475681E+01,9.497082E+01,3.223735E+02,7.541342E+01,264,502,117,2,2,8
8254,2026/09/17,10:42:48,9.490921E+01,6.536641E+01,9.497082E+01,3.233139E+02,7.392023E+01,265,504,117,2,2,8
8255,2026/09/17,10:43:48,9.490921E+01,6.591116E+01,9.500324E+01,3.271725E+02,7.430933E+01,267,506,117,2,2,8
8256,2026/09/17,10:44:48,9.487679E+01,6.655318E+01,9.500324E+01,2.992867E+02,7.478599E+01,269,507,117,2,2,8
8257,2026/09/17,10:45:48,9.490921E+01,6.607004E+01,9.497082E+01,6.539883E+02,7.296206E+01,271,509,117,2,2,8
8258,2026/09/17,10:46:48,9.487679E+01,6.469196E+01,9.500324E+01,7.103762E+02,7.464494E+01,273,511,117,2,2,8
8259,2026/09/17,10:47:48,9.490921E+01,6.446822E+01,9.500324E+01,4.242542E+02,7.714494E+01,274,513,117,2,4,2
8260,2026/09/17,10:48:48,9.490921E+01,6.446822E+01,9.497082E+01,4.591764E+02,7.421206E+01,276,514,119,2,4,2
8261,2026/09/17,10:49:48,9.487679E+01,6.427692E+01,9.497082E+01,4.646239E+02,7.536478E+01,278,515,121,2,4,2
8262,2026/09/17,10:50:48,9.490921E+01,6.417964E+01,9.497082E+01,4.239300E+02,7.521887E+01,280,517,122,2,4,2
8263,2026/09/17,10:51:48,9.487679E+01,6.424449E+01,9.497082E+01,4.370623E+02,7.483463E+01,282,518,124,2,4,2
8264,2026/09/17,10:52:48,9.484436E+01,6.430934E+01,9.500324E+01,4.120623E+02,7.536478E+01,283,519,126,2,4,2
8265,2026/09/17,10:53:48,9.487679E+01,6.417964E+01,9.500324E+01,4.540532E+02,7.536478E+01,285,520,127,2,4,2
8266,2026/09/17,10:54:48,9.487679E+01,6.328470E+01,9.500324E+01,7.520104E+02,7.315175E+01,287,522,129,2,4,2
8267,2026/09/17,10:55:48,9.487679E+01,6.155318E+01,9.497082E+01,7.613165E+02,7.440175E+01,289,523,131,2,4,2
8268,2026/09/17,10:56:48,9.487679E+01,6.075227E+01,9.500324E+01,4.482815E+02,7.589494E+01,290,524,132,2,4,2
8269,2026/09/17,10:57:48,9.487679E+01,6.059339E+01,9.500324E+01,4.274644E+02,7.531615E+01,292,526,134,2,4,2
8270,2026/09/17,10:58:48,9.490921E+01,6.059339E+01,9.500324E+01,4.360895E+02,7.521887E+01,294,527,136,2,4,2
8271,2026/09/17,10:59:48,9.490921E+01,6.056096E+01,9.500324E+01,4.537289E+02,7.401751E+01,296,528,137,2,4,2
8272,2026/09/17,11:00:48,9.484436E+01,6.046368E+01,9.497082E+01,4.508431E+02,7.555447E+01,298,530,139,2,4,2
8273,2026/09/17,11:01:48,9.490921E+01,6.030480E+01,9.500324E+01,4.675097E+02,7.502918E+01,299,531,141,2,4,2
8274,2026/09/17,11:02:48,9.487679E+01,6.011025E+01,9.497082E+01,4.690986E+02,7.498055E+01,301,532,142,2,4,2
8275,2026/09/17,11:03:48,9.490921E+01,5.982166E+01,9.497082E+01,6.568742E+02,6.555933E+01,303,532,144,2,4,2
8276,2026/09/17,11:04:48,9.490921E+01,5.825227E+01,9.497082E+01,7.526589E+02,7.536478E+01,305,532,146,2,4,2
8277,2026/09/17,11:05:48,9.490921E+01,5.681258E+01,9.497082E+01,4.812905E+02,8.036478E+01,306,532,148,2,4,2
8278,2026/09/17,11:06:48,9.490921E+01,5.639429E+01,9.500324E+01,5.184501E+02,7.493191E+01,308,532,149,2,4,2
8279,2026/09/17,11:07:48,9.484436E+01,5.588197E+01,9.500324E+01,5.652400E+02,7.421206E+01,310,532,151,2,4,2
8280,2026/09/17,11:08:48,9.487679E+01,5.523995E+01,9.500324E+01,4.816148E+02,7.507782E+01,312,532,152,2,4,2
8281,2026/09/17,11:09:48,9.487679E+01,5.450389E+01,9.500324E+01,5.825227E+02,7.613326E+01,313,532,154,2,4,2
8282,2026/09/17,11:10:48,9.487679E+01,5.405642E+01,9.500324E+01,5.049935E+02,7.521887E+01,315,532,156,2,4,2
8283,2026/09/17,11:11:48,9.487679E+01,5.370298E+01,9.500324E+01,4.194553E+02,7.834630E+01,317,532,157,2,4,2
8284,2026/09/17,11:12:48,9.484436E+01,5.334955E+01,9.500324E+01,7.747730E+02,6.502918E+01,319,532,159,2,4,2
8285,2026/09/17,11:13:48,9.487679E+01,5.123541E+01,9.497082E+01,8.311608E+02,7.536478E+01,321,532,161,2,4,2
8286,2026/09/17,11:14:48,9.487679E+01,4.998703E+01,9.497082E+01,4.902400E+02,7.786478E+01,322,532,163,2,4,2
8287,2026/09/17,11:15:48,9.487679E+01,5.011349E+01,9.500324E+01,3.159533E+02,7.666342E+01,324,532,164,2,4,2
8288,2026/09/17,11:16:48,9.487679E+01,5.078794E+01,9.497082E+01,3.316472E+02,7.464494E+01,326,532,166,2,4,2
8289,2026/09/17,11:17:48,9.487679E+01,5.130026E+01,9.500324E+01,3.342088E+02,7.464494E+01,328,532,168,2,4,2
8290,2026/09/17,11:18:48,9.490921E+01,5.181258E+01,9.500324E+01,3.377432E+02,7.565175E+01,330,532,169,2,4,2
8291,2026/09/17,11:19:48,9.487679E+01,5.226006E+01,9.500324E+01,3.515240E+02,7.570039E+01,331,532,171,2,4,2
8292,2026/09/17,11:20:48,9.487679E+01,5.254864E+01,9.497082E+01,3.307069E+02,7.555447E+01,333,532,173,2,4,2
8293,2026/09/17,11:21:48,9.487679E+01,5.344682E+01,9.497082E+01,1.804151E+02,7.555447E+01,335,532,174,2,4,2
8294,2026/09/17,11:22:48,9.487679E+01,5.306096E+01,9.500324E+01,5.645914E+02,7.469358E+01,337,532,176,2,4,2
8295,2026/09/17,11:23:48,9.487679E+01,5.325552E+01,9.500324E+01,1.737030E+02,7.685311E+01,339,532,178,2,4,2
8296,2026/09/17,11:24:48,9.490921E+01,5.472763E+01,9.500324E+01,1.493515E+02,7.430933E+01,340,532,179,2,4,2
8297,2026/09/17,11:25:48,9.487679E+01,5.626784E+01,9.500324E+01,1.506161E+02,7.531615E+01,342,532,181,2,4,2
8298,2026/09/17,11:26:48,9.487679E+01,5.773995E+01,9.500324E+01,1.451686E+02,7.454766E+01,344,532,183,2,4,2
8299,2026/09/17,11:27:48,9.490921E+01,5.908561E+01,9.497082E+01,1.800908E+02,7.502918E+01,346,532,185,2,4,2
8300,2026/09/17,11:28:48,9.487679E+01,6.030480E+01,9.500324E+01,2.339170E+02,7.488326E+01,348,532,186,2,4,2
8301,2026/09/17,11:29:48,9.487679E+01,6.148833E+01,9.500324E+01,1.628080E+02,7.560311E+01,349,532,188,2,4,2
8302,2026/09/17,11:30:48,9.487679E+01,6.177692E+01,9.497082E+01,5.591440E+02,7.305933E+01,351,532,190,2,4,2
8303,2026/09/17,11:31:48,9.490921E+01,6.107328E+01,9.497082E+01,5.591440E+02,8.271887E+01,353,532,191,2,4,2
8304,2026/09/17,11:32:48,9.487679E+01,6.222763E+01,9.497082E+01,2.377756E+02,7.493191E+01,355,532,193,2,4,2
8305,2026/09/17,11:33:48,9.487679E+01,6.321984E+01,9.500324E+01,2.396887E+02,7.502918E+01,357,532,195,2,4,2
8306,2026/09/17,11:34:48,9.490921E+01,6.430934E+01,9.497082E+01,1.996433E+02,7.531615E+01,358,532,196,2,4,2
8307,2026/09/17,11:35:48,9.487679E+01,6.543126E+01,9.497082E+01,2.371271E+02,7.531615E+01,360,532,198,2,4,2
8308,2026/09/17,11:36:48,9.484436E+01,6.652075E+01,9.497082E+01,2.153372E+02,7.536478E+01,362,532,200,2,4,2
8309,2026/09/17,11:37:48,9.487679E+01,6.767186E+01,9.500324E+01,1.826524E+02,7.584630E+01,364,532,201,2,4,2
8310,2026/09/17,11:38:48,9.487679E+01,6.898508E+01,9.500324E+01,2.041180E+02,7.406615E+01,366,532,203,2,4,2
8311,2026/09/17,11:39:48,9.487679E+01,7.001297E+01,9.497082E+01,5.492218E+02,7.017509E+01,367,532,205,2,4,2
8312,2026/09/17,11:40:48,9.490921E+01,6.933852E+01,9.500324E+01,5.610571E+02,7.454766E+01,369,532,207,2,4,2
8313,2026/09/17,11:41:48,9.490921E+01,6.991570E+01,9.497082E+01,1.708171E+02,7.613326E+01,371,532,208,2,4,2
8314,2026/09/17,11:42:48,9.487679E+01,7.135863E+01,9.500324E+01,1.653697E+02,7.454766E+01,373,532,210,2,4,2
8315,2026/09/17,11:43:48,9.487679E+01,7.263943E+01,9.500324E+01,1.897211E+02,7.593871E+01,375,532,212,2,4,2
8316,2026/09/17,11:44:48,9.487679E+01,7.385538E+01,9.500324E+01,2.050908E+02,7.430933E+01,376,532,213,2,4,2
8317,2026/09/17,11:45:48,9.490921E+01,7.504215E+01,9.497082E+01,2.659533E+02,7.502918E+01,378,532,215,2,4,2
8318,2026/09/17,11:46:48,9.490921E+01,7.613165E+01,9.497082E+01,2.006161E+02,7.632782E+01,380,532,217,2,4,2
8319,2026/09/17,11:47:48,9.487679E+01,7.731842E+01,9.497082E+01,2.166342E+02,7.449902E+01,382,532,218,2,4,2
8320,2026/09/17,11:48:48,9.484436E+01,7.827821E+01,9.500324E+01,5.453632E+02,6.767509E+01,384,532,220,2,4,2
8321,2026/09/17,11:49:48,9.490921E+01,7.728600E+01,9.497082E+01,6.978923E+02,7.349222E+01,385,532,222,2,4,2
8322,2026/09/17,11:50:48,9.490921E+01,7.702983E+01,9.497082E+01,3.258755E+02,7.671206E+01,387,532,223,2,4,2
8323,2026/09/17,11:51:48,9.490921E+01,7.763619E+01,9.497082E+01,3.418936E+02,7.531615E+01,389,532,225,2,4,2
8324,2026/09/17,11:52:48,9.490921E+01,7.831064E+01,9.500324E+01,3.040856E+02,7.531615E+01,391,532,227,2,4,2
8325,2026/09/17,11:53:48,9.487679E+01,7.898184E+01,9.500324E+01,3.057069E+02,7.531615E+01,393,532,229,2,4,2
8326,2026/09/17,11:54:48,9.484436E+01,7.965630E+01,9.500324E+01,3.053826E+02,7.531615E+01,394,532,230,2,4,2
8327,2026/09/17,11:55:48,9.490921E+01,8.035992E+01,9.500324E+01,3.390078E+02,7.392023E+01,396,532,232,2,4,2
8328,2026/09/17,11:56:48,9.484436E+01,8.109923E+01,9.500324E+01,2.781453E+02,7.526751E+01,398,532,234,2,4,2
8329,2026/09/17,11:57:48,9.484436E+01,8.074579E+01,9.497082E+01,6.715953E+02,7.358463E+01,400,532,235,2,4,2
8330,2026/09/17,11:58:48,9.487679E+01,7.943256E+01,9.500324E+01,7.004540E+02,7.396887E+01,402,532,237,2,4,2
8331,2026/09/17,11:59:48,9.490921E+01,7.904669E+01,9.497082E+01,4.072633E+02,7.502918E+01,403,532,239,2,4,2
8332,2026/09/17,12:00:48,9.487679E+01,7.901427E+01,9.500324E+01,4.559663E+02,7.507782E+01,405,532,240,2,4,2
8333,2026/09/17,12:01:48,9.487679E+01,7.888781E+01,9.497082E+01,4.578794E+02,7.493191E+01,407,532,242,2,4,2
8334,2026/09/17,12:02:48,9.487679E+01,7.885538E+01,9.497082E+01,4.127108E+02,7.493191E+01,409,532,244,2,4,2
8335,2026/09/17,12:03:48,9.487679E+01,7.888781E+01,9.500324E+01,4.588521E+02,7.488326E+01,411,532,245,2,4,2
8336,2026/09/17,12:04:48,9.487679E+01,7.875811E+01,9.497082E+01,4.329118E+02,7.579766E+01,412,532,247,2,4,2
8337,2026/09/17,12:05:48,9.487679E+01,7.879053E+01,9.500324E+01,4.319391E+02,7.526751E+01,414,532,249,2,4,2
8338,2026/09/17,12:06:48,9.487679E+01,7.872569E+01,9.497082E+01,4.799935E+02,7.411478E+01,416,532,251,2,4,2
8339,2026/09/17,12:07:48,9.487679E+01,7.853437E+01,9.497082E+01,4.710441E+02,7.478599E+01,418,532,252,2,4,2
8340,2026/09/17,12:08:48,9.490921E+01,7.840791E+01,9.497082E+01,4.578794E+02,7.502918E+01,420,532,254,2,4,2
8341,2026/09/17,12:09:48,9.490921E+01,7.834306E+01,9.497082E+01,4.521401E+02,7.493191E+01,421,532,256,2,4,2
8342,2026/09/17,12:10:48,9.487679E+01,7.824579E+01,9.500324E+01,4.290532E+02,7.560311E+01,423,532,257,2,4,2
8343,2026/09/17,12:11:48,9.487679E+01,7.821336E+01,9.500324E+01,4.828794E+02,7.430933E+01,425,532,259,2,4,2
8344,2026/09/17,12:12:48,9.487679E+01,7.808691E+01,9.500324E+01,5.027562E+02,7.521887E+01,427,532,261,2,4,2
8345,2026/09/17,12:13:48,9.487679E+01,7.766862E+01,9.500324E+01,4.684501E+02,7.709630E+01,429,532,262,2,4,2
8346,2026/09/17,12:14:48,9.487679E+01,7.744488E+01,9.500324E+01,4.928016E+02,7.555447E+01,430,532,264,2,4,2
8347,2026/09/17,12:15:48,9.487679E+01,7.661155E+01,9.497082E+01,6.027238E+02,7.512159E+01,432,532,266,2,4,2
8348,2026/09/17,12:16:48,9.487679E+01,7.590791E+01,9.500324E+01,5.251621E+02,7.656615E+01,434,532,267,2,4,2
8349,2026/09/17,12:17:48,9.487679E+01,7.584306E+01,9.500324E+01,4.562905E+02,7.449902E+01,436,532,269,2,4,2
8350,2026/09/17,12:18:48,9.487679E+01,7.577821E+01,9.500324E+01,4.457198E+02,7.493191E+01,438,532,271,2,4,2
8351,2026/09/17,12:19:48,9.490921E+01,7.571661E+01,9.500324E+01,4.489300E+02,7.512159E+01,439,532,273,2,4,2
8352,2026/09/17,12:20:48,9.490921E+01,7.565176E+01,9.497082E+01,3.995785E+02,7.805447E+01,441,532,274,2,4,2
8353,2026/09/17,12:21:48,9.487679E+01,7.619650E+01,9.497082E+01,3.274968E+02,7.483463E+01,443,532,276,2,4,2
8354,2026/09/17,12:22:48,9.487679E+01,7.670882E+01,9.497082E+01,3.297341E+02,7.555447E+01,445,532,278,2,4,2
8355,2026/09/17,12:23:48,9.490921E+01,7.735085E+01,9.500324E+01,3.220493E+02,7.488326E+01,447,532,279,2,4,2
8356,2026/09/17,12:24:48,9.487679E+01,7.792477E+01,9.497082E+01,3.332685E+02,7.493191E+01,448,532,281,2,4,2
8357,2026/09/17,12:25:48,9.484436E+01,7.827821E+01,9.500324E+01,3.771401E+02,7.555447E+01,450,532,283,2,4,2
8358,2026/09/17,12:26:48,9.487679E+01,7.859923E+01,9.497082E+01,3.675422E+02,7.546206E+01,452,532,284,2,4,2
8359,2026/09/17,12:27:48,9.490921E+01,7.895266E+01,9.500324E+01,3.803502E+02,7.521887E+01,454,532,286,2,4,2
8360,2026/09/17,12:28:48,9.487679E+01,7.940013E+01,9.500324E+01,3.701038E+02,7.526751E+01,456,532,288,2,4,2
8361,2026/09/17,12:29:48,9.484436E+01,8.000973E+01,9.497082E+01,3.239624E+02,7.498055E+01,457,532,289,2,4,2
8362,2026/09/17,12:30:48,9.487679E+01,8.064851E+01,9.497082E+01,3.124189E+02,7.546206E+01,459,532,291,2,4,2
8363,2026/09/17,12:31:48,9.484436E+01,8.141699E+01,9.500324E+01,2.858301E+02,7.570039E+01,461,532,293,2,4,2
8364,2026/09/17,12:32:48,9.490921E+01,8.212387E+01,9.500324E+01,2.861544E+02,7.570039E+01,463,532,295,2,4,2
8365,2026/09/17,12:33:48,9.487679E+01,8.285992E+01,9.497082E+01,2.861544E+02,7.430933E+01,465,532,296,2,4,2
8366,2026/09/17,12:34:48,9.487679E+01,8.362841E+01,9.497082E+01,2.851816E+02,7.560311E+01,466,532,298,2,4,2
8367,2026/09/17,12:35:48,9.490921E+01,8.442931E+01,9.500324E+01,2.239948E+02,7.488326E+01,468,534,300,2,4,2
8368,2026/09/17,12:36:48,9.487679E+01,8.545720E+01,9.497082E+01,2.323282E+02,7.507782E+01,470,535,301,2,4,2
8369,2026/09/17,12:37:48,9.487679E+01,8.651427E+01,9.497082E+01,2.518807E+02,7.483463E+01,472,536,303,2,4,2
8370,2026/09/17,12:38:48,9.490921E+01,8.740921E+01,9.497082E+01,2.524968E+02,7.469358E+01,473,538,305,2,4,2
