"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
8371,2026/09/17,12:39:48,9.487679E+01,8.821012E+01,9.497082E+01,2.765564E+02,7.502918E+01,475,539,306,2,4,2
8372,2026/09/17,12:40:48,9.484436E+01,8.897860E+01,9.497082E+01,2.803826E+02,7.498055E+01,477,540,308,2,4,2
8373,2026/09/17,12:41:48,9.487679E+01,8.977951E+01,9.500324E+01,2.964008E+02,7.454766E+01,479,542,310,2,4,2
8374,2026/09/17,12:42:48,9.490921E+01,8.904346E+01,9.497082E+01,3.057069E+02,7.555447E+01,479,543,310,16,4,16
8375,2026/09/17,12:43:48,9.487679E+01,8.737679E+01,9.497082E+01,3.553502E+02,7.488326E+01,479,544,310,16,4,16
8376,2026/09/17,12:44:48,9.487679E+01,8.561609E+01,9.497082E+01,3.156291E+02,7.541342E+01,479,546,310,16,4,16
8377,2026/09/17,12:45:48,9.487679E+01,8.452659E+01,9.497082E+01,3.127432E+02,7.421206E+01,479,547,311,16,4,2
8378,2026/09/17,12:46:48,9.487679E+01,8.394942E+01,9.500324E+01,3.300584E+02,7.473735E+01,479,548,313,16,8,2
8379,2026/09/17,12:47:48,9.487679E+01,8.343710E+01,9.500324E+01,3.418936E+02,7.478599E+01,479,548,315,16,8,2
8380,2026/09/17,12:48:48,9.487679E+01,8.276265E+01,9.497082E+01,3.403048E+02,7.608463E+01,479,548,316,16,8,2
8381,2026/09/17,12:49:48,9.484436E+01,8.148184E+01,9.497082E+01,5.533723E+02,7.296206E+01,479,548,318,16,8,2
8382,2026/09/17,12:50:48,9.484436E+01,7.962387E+01,9.500324E+01,6.635862E+02,7.142509E+01,479,548,320,16,8,2
8383,2026/09/17,12:51:48,9.487679E+01,7.741245E+01,9.497082E+01,6.613489E+02,7.498055E+01,479,548,322,16,8,2
8384,2026/09/17,12:52:48,9.487679E+01,7.523347E+01,9.500324E+01,6.206550E+02,7.579766E+01,479,548,323,16,8,2
8385,2026/09/17,12:53:48,9.490921E+01,7.334306E+01,9.500324E+01,5.899157E+02,7.541342E+01,479,548,325,16,8,2
8386,2026/09/17,12:54:48,9.493839E+01,7.180610E+01,9.500324E+01,5.681258E+02,7.401751E+01,479,548,327,16,8,2
8387,2026/09/17,12:55:48,9.487679E+01,7.033398E+01,9.500324E+01,4.684501E+02,7.603599E+01,479,548,329,16,8,2
8388,2026/09/17,12:56:48,9.487679E+01,6.978924E+01,9.497082E+01,4.675097E+02,7.430933E+01,481,548,330,2,8,2
8389,2026/09/17,12:57:48,9.487679E+01,6.946822E+01,9.497082E+01,5.043450E+02,7.454766E+01,482,548,332,2,8,2
8390,2026/09/17,12:58:48,9.487679E+01,6.882620E+01,9.497082E+01,5.274319E+02,7.555447E+01,484,548,334,2,8,2
8391,2026/09/17,12:59:48,9.490921E+01,6.834631E+01,9.500324E+01,5.354410E+02,7.517023E+01,486,548,335,2,8,2
8392,2026/09/17,13:00:48,9.487679E+01,6.783398E+01,9.497082E+01,5.101167E+02,7.498055E+01,488,548,337,2,8,2
8393,2026/09/17,13:01:48,9.487679E+01,6.719196E+01,9.497082E+01,5.533723E+02,7.560311E+01,489,548,339,2,8,2
8394,2026/09/17,13:02:48,9.490921E+01,6.674449E+01,9.497082E+01,5.091440E+02,7.454766E+01,491,548,340,2,8,2
8395,2026/09/17,13:03:48,9.484436E+01,6.648833E+01,9.497082E+01,4.566148E+02,7.618191E+01,493,548,342,2,8,2
8396,2026/09/17,13:04:48,9.484436E+01,6.613490E+01,9.497082E+01,5.110895E+02,7.546206E+01,495,548,344,2,8,2
8397,2026/09/17,13:05:48,9.484436E+01,6.568742E+01,9.497082E+01,5.082036E+02,7.430933E+01,497,548,345,2,8,2
8398,2026/09/17,13:06:48,9.490921E+01,6.530156E+01,9.500324E+01,5.088521E+02,7.546206E+01,498,548,347,2,8,2
8399,2026/09/17,13:07:48,9.487679E+01,6.539883E+01,9.500324E+01,3.111544E+02,7.603599E+01,500,548,349,2,8,2
8400,2026/09/17,13:08:48,9.487679E+01,6.607004E+01,9.497082E+01,3.191634E+02,7.541342E+01,502,548,351,2,8,2
8401,2026/09/17,13:09:48,9.487679E+01,6.687095E+01,9.500324E+01,2.698120E+02,7.493191E+01,504,548,352,2,8,2
8402,2026/09/17,13:10:48,9.490921E+01,6.763943E+01,9.500324E+01,2.739948E+02,7.488326E+01,506,548,354,2,8,2
8403,2026/09/17,13:11:48,9.490921E+01,6.844358E+01,9.497082E+01,3.271725E+02,7.555447E+01,507,548,356,2,8,2
8404,2026/09/17,13:12:48,9.487679E+01,6.904993E+01,9.497082E+01,3.447795E+02,7.406615E+01,509,548,357,2,8,2
8405,2026/09/17,13:13:48,9.490921E+01,6.952983E+01,9.497082E+01,3.079442E+02,7.488326E+01,511,548,359,2,8,2
8406,2026/09/17,13:14:48,9.487679E+01,7.017186E+01,9.500324E+01,3.053826E+02,7.464494E+01,513,548,361,2,8,2
8407,2026/09/17,13:15:48,9.487679E+01,7.081388E+01,9.497082E+01,3.172179E+02,7.454766E+01,515,548,362,2,8,2
8408,2026/09/17,13:16:48,9.490921E+01,7.139105E+01,9.497082E+01,3.435149E+02,7.430933E+01,516,548,364,2,8,2
8409,2026/09/17,13:17:48,9.490921E+01,7.193580E+01,9.500324E+01,3.223735E+02,7.459630E+01,518,548,366,2,8,2
8410,2026/09/17,13:18:48,9.490921E+01,7.241570E+01,9.497082E+01,3.447795E+02,7.555447E+01,520,548,368,2,8,2
8411,2026/09/17,13:19:48,9.484436E+01,7.289559E+01,9.497082E+01,3.281129E+02,7.473735E+01,522,548,369,2,8,2
8412,2026/09/17,13:20:48,9.487679E+01,7.347276E+01,9.500324E+01,3.300584E+02,7.464494E+01,524,548,371,2,8,2
8413,2026/09/17,13:21:48,9.487679E+01,7.398508E+01,9.497082E+01,3.309987E+02,7.593871E+01,525,548,373,2,8,2
8414,2026/09/17,13:22:48,9.487679E+01,7.456226E+01,9.500324E+01,3.307069E+02,7.469358E+01,527,548,374,2,8,2
8415,2026/09/17,13:23:48,9.484436E+01,7.507458E+01,9.497082E+01,3.329442E+02,7.449902E+01,529,548,376,2,8,2
8416,2026/09/17,13:24:48,9.487679E+01,7.561933E+01,9.500324E+01,3.358301E+02,7.483463E+01,531,548,378,2,8,2
8417,2026/09/17,13:25:48,9.487679E+01,7.609923E+01,9.497082E+01,3.236382E+02,7.473735E+01,533,548,379,2,8,2
8418,2026/09/17,13:26:48,9.484436E+01,7.664397E+01,9.500324E+01,3.534371E+02,7.421206E+01,534,548,381,2,8,2
8419,2026/09/17,13:27:48,9.487679E+01,7.715630E+01,9.497082E+01,3.246109E+02,7.445039E+01,536,548,383,2,8,2
8420,2026/09/17,13:28:48,9.487679E+01,7.741245E+01,9.500324E+01,4.537289E+02,7.478599E+01,538,548,385,2,8,2
8421,2026/09/17,13:29:48,9.490921E+01,7.770104E+01,9.497082E+01,2.368029E+02,7.815175E+01,540,548,386,2,8,2
8422,2026/09/17,13:30:48,9.490921E+01,7.885538E+01,9.497082E+01,2.230220E+02,7.449902E+01,542,548,388,2,8,2
8423,2026/09/17,13:31:48,9.490921E+01,8.016862E+01,9.497082E+01,1.804151E+02,7.646887E+01,543,548,390,2,8,2
8424,2026/09/17,13:32:48,9.487679E+01,8.135538E+01,9.497082E+01,2.454604E+02,7.488326E+01,545,548,391,2,8,2
8425,2026/09/17,13:33:48,9.487679E+01,8.244488E+01,9.497082E+01,2.102140E+02,7.493191E+01,547,548,393,2,8,2
8426,2026/09/17,13:34:48,9.490921E+01,8.302205E+01,9.497082E+01,2.073282E+02,7.478599E+01,549,548,395,2,8,2
8427,2026/09/17,13:35:48,9.487679E+01,8.423801E+01,9.500324E+01,1.794747E+02,7.526751E+01,551,548,396,2,8,2
8428,2026/09/17,13:36:48,9.484436E+01,8.539235E+01,9.500324E+01,2.246433E+02,7.488326E+01,552,548,398,2,8,2
8429,2026/09/17,13:37:48,9.490921E+01,8.644942E+01,9.497082E+01,2.400130E+02,7.493191E+01,554,548,400,2,8,2
8430,2026/09/17,13:38:48,9.490921E+01,8.750648E+01,9.500324E+01,2.255837E+02,7.521887E+01,556,548,402,2,8,2
8431,2026/09/17,13:39:48,9.487679E+01,8.859599E+01,9.500324E+01,2.268807E+02,7.521887E+01,558,548,403,2,8,2
8432,2026/09/17,13:40:48,9.487679E+01,8.968548E+01,9.497082E+01,2.255837E+02,7.531615E+01,560,548,405,2,8,2
8433,2026/09/17,13:41:48,9.484436E+01,8.923801E+01,9.500324E+01,2.294423E+02,7.521887E+01,560,548,406,16,8,16
8434,2026/09/17,13:42:48,9.487679E+01,8.795396E+01,9.497082E+01,2.553826E+02,7.483463E+01,560,548,406,16,8,16
8435,2026/09/17,13:43:48,9.484436E+01,8.657588E+01,9.497082E+01,2.512322E+02,7.493191E+01,560,548,406,16,8,16
8436,2026/09/17,13:44:48,9.487679E+01,8.526265E+01,9.497082E+01,2.333009E+02,7.478599E+01,560,548,406,16,8,16
8437,2026/09/17,13:45:48,9.487679E+01,8.478275E+01,9.497082E+01,2.589170E+02,7.493191E+01,560,548,407,16,8,2
8438,2026/09/17,13:46:48,9.487679E+01,8.488003E+01,9.500324E+01,2.150130E+02,7.493191E+01,560,548,408,16,8,2
8439,2026/09/17,13:47:48,9.484436E+01,8.494164E+01,9.497082E+01,2.239948E+02,7.488326E+01,560,548,410,16,8,2
8440,2026/09/17,13:48:48,9.487679E+01,8.500648E+01,9.497082E+01,2.150130E+02,7.507782E+01,560,548,412,16,8,2
8441,2026/09/17,13:49:48,9.487679E+01,8.516862E+01,9.500324E+01,2.108625E+02,7.512159E+01,560,548,414,16,8,2
8442,2026/09/17,13:50:48,9.487679E+01,8.526265E+01,9.500324E+01,2.464332E+02,7.435311E+01,560,548,415,16,8,2
8443,2026/09/17,13:51:48,9.487679E+01,8.545720E+01,9.500324E+01,2.079767E+02,7.526751E+01,560,548,417,16,8,2
8444,2026/09/17,13:52:48,9.487679E+01,8.545720E+01,9.500324E+01,3.476654E+02,7.478599E+01,560,548,419,16,8,2
8445,2026/09/17,13:53:48,9.487679E+01,8.478275E+01,9.500324E+01,3.540856E+02,7.493191E+01,560,548,421,16,8,2
8446,2026/09/17,13:54:48,9.487679E+01,8.401427E+01,9.500324E+01,3.896563E+02,7.507782E+01,560,548,422,16,8,2
8447,2026/09/17,13:55:48,9.487679E+01,8.305123E+01,9.500324E+01,4.293774E+02,7.440175E+01,560,548,424,16,8,2
8448,2026/09/17,13:56:48,9.484436E+01,8.209145E+01,9.497082E+01,4.277886E+02,7.579766E+01,560,548,426,16,8,2
8449,2026/09/17,13:57:48,9.490921E+01,8.103437E+01,9.497082E+01,4.229572E+02,7.473735E+01,560,548,427,16,8,2
8450,2026/09/17,13:58:48,9.487679E+01,8.000973E+01,9.500324E+01,4.322633E+02,7.421206E+01,560,548,429,16,8,2
8451,2026/09/17,13:59:48,9.487679E+01,7.914397E+01,9.497082E+01,3.713683E+02,7.579766E+01,560,548,431,16,8,2
8452,2026/09/17,14:00:48,9.490921E+01,7.843710E+01,9.500324E+01,3.707523E+02,7.536478E+01,560,548,433,16,8,2
8453,2026/09/17,14:01:48,9.490921E+01,7.773347E+01,9.500324E+01,3.707523E+02,7.416342E+01,560,548,434,16,8,2
8454,2026/09/17,14:02:48,9.484436E+01,7.738003E+01,9.497082E+01,2.916018E+02,7.541342E+01,560,548,436,16,8,2
8455,2026/09/17,14:03:48,9.490921E+01,7.706226E+01,9.497082E+01,3.108301E+02,7.502918E+01,560,548,438,16,8,2
8456,2026/09/17,14:04:48,9.490921E+01,7.674125E+01,9.497082E+01,2.890402E+02,7.521887E+01,560,548,440,16,8,2
8457,2026/09/17,14:05:48,9.484436E+01,7.645266E+01,9.500324E+01,2.954604E+02,7.512159E+01,560,548,441,16,8,2
8458,2026/09/17,14:06:48,9.490921E+01,7.616408E+01,9.497082E+01,2.906291E+02,7.507782E+01,560,548,443,16,8,2
8459,2026/09/17,14:07:48,9.487679E+01,7.584306E+01,9.497082E+01,2.973735E+02,7.488326E+01,560,548,445,16,8,2
8460,2026/09/17,14:08:48,9.487679E+01,7.555447E+01,9.500324E+01,3.159533E+02,7.483463E+01,560,548,447,16,8,2
8461,2026/09/17,14:09:48,9.487679E+01,7.523347E+01,9.497082E+01,2.822957E+02,7.531615E+01,560,548,448,16,8,2
8462,2026/09/17,14:10:48,9.490921E+01,7.456226E+01,9.497082E+01,6.113813E+02,6.969358E+01,560,548,450,16,8,2
8463,2026/09/17,14:11:48,9.487679E+01,7.279832E+01,9.497082E+01,5.501621E+02,7.498055E+01,560,548,452,16,8,2
8464,2026/09/17,14:12:48,9.490921E+01,7.254215E+01,9.497082E+01,1.313878E+02,7.565175E+01,560,548,453,16,8,2
8465,2026/09/17,14:13:48,9.487679E+01,7.305447E+01,9.500324E+01,1.403697E+02,7.473735E+01,560,548,455,16,8,2
8466,2026/09/17,14:14:48,9.487679E+01,7.340791E+01,9.500324E+01,1.666342E+02,7.623055E+01,560,548,457,16,8,2
8467,2026/09/17,14:15:48,9.490921E+01,7.372893E+01,9.500324E+01,1.926070E+02,7.627918E+01,560,548,459,16,8,2
8468,2026/09/17,14:16:48,9.487679E+01,7.398508E+01,9.497082E+01,1.817121E+02,7.445039E+01,560,548,460,16,8,2
8469,2026/09/17,14:17:48,9.487679E+01,7.414397E+01,9.497082E+01,2.528210E+02,7.555447E+01,560,548,462,16,8,2
8470,2026/09/17,14:18:48,9.484436E+01,7.411479E+01,9.500324E+01,2.522049E+02,7.449902E+01,560,548,464,16,8,2
8471,2026/09/17,14:19:48,9.484436E+01,7.289559E+01,9.500324E+01,6.091116E+02,7.440175E+01,560,548,466,16,8,2
8472,2026/09/17,14:20:48,9.490921E+01,7.139105E+01,9.497082E+01,2.207847E+02,7.959144E+01,560,548,467,16,8,2
8473,2026/09/17,14:21:48,9.487679E+01,7.142023E+01,9.500324E+01,2.137484E+02,7.440175E+01,560,548,469,16,8,2
8474,2026/09/17,14:22:48,9.484436E+01,7.158236E+01,9.500324E+01,2.304151E+02,7.526751E+01,560,548,471,16,8,2
8475,2026/09/17,14:23:48,9.490921E+01,7.158236E+01,9.500324E+01,2.281453E+02,7.406615E+01,560,548,472,16,8,2
8476,2026/09/17,14:24:48,9.487679E+01,7.158236E+01,9.500324E+01,2.816797E+02,7.560311E+01,560,548,474,16,8,2
8477,2026/09/17,14:25:48,9.490921E+01,7.164722E+01,9.500324E+01,2.137484E+02,7.546206E+01,560,548,476,16,8,2
8478,2026/09/17,14:26:48,9.487679E+01,7.174125E+01,9.500324E+01,2.191959E+02,7.589494E+01,560,548,478,16,8,2
8479,2026/09/17,14:27:48,9.487679E+01,7.042802E+01,9.497082E+01,6.110571E+02,7.416342E+01,560,548,479,16,8,2
8480,2026/09/17,14:28:48,9.490921E+01,6.988327E+01,9.497082E+01,1.317121E+02,7.930447E+01,561,548,481,2,8,2
8481,2026/09/17,14:29:48,9.487679E+01,7.148508E+01,9.500324E+01,1.297990E+02,7.521887E+01,563,548,483,2,8,2
8482,2026/09/17,14:30:48,9.490921E+01,7.289559E+01,9.497082E+01,1.442283E+02,7.517023E+01,565,548,485,2,8,2
8483,2026/09/17,14:31:48,9.487679E+01,7.417640E+01,9.497082E+01,2.172828E+02,7.589494E+01,567,548,486,2,8,2
8484,2026/09/17,14:32:48,9.490921E+01,7.529832E+01,9.500324E+01,2.156615E+02,7.445039E+01,569,548,488,2,8,2
8485,2026/09/17,14:33:48,9.490921E+01,7.642023E+01,9.500324E+01,2.172828E+02,7.483463E+01,570,548,490,2,8,2
8486,2026/09/17,14:34:48,9.487679E+01,7.754215E+01,9.497082E+01,2.268807E+02,7.426070E+01,572,548,491,2,8,2
8487,2026/09/17,14:35:48,9.487679E+01,7.853437E+01,9.497082E+01,4.937743E+02,6.661478E+01,574,548,493,2,8,2
8488,2026/09/17,14:36:48,9.487679E+01,7.757458E+01,9.497082E+01,6.293126E+02,7.555447E+01,576,548,495,2,8,2
8489,2026/09/17,14:37:48,9.490921E+01,7.773347E+01,9.497082E+01,2.304151E+02,7.618191E+01,578,548,496,2,8,2
8490,2026/09/17,14:38:48,9.484436E+01,7.885538E+01,9.497082E+01,2.079767E+02,7.454766E+01,579,548,498,2,8,2
8491,2026/09/17,14:39:48,9.484436E+01,8.004215E+01,9.497082E+01,2.150130E+02,7.623055E+01,581,548,500,2,8,2
8492,2026/09/17,14:40:48,9.487679E+01,8.116084E+01,9.497082E+01,2.105383E+02,7.478599E+01,583,548,502,2,8,2
8493,2026/09/17,14:41:48,9.487679E+01,8.231518E+01,9.500324E+01,2.304151E+02,7.507782E+01,585,548,503,2,8,2
8494,2026/09/17,14:42:48,9.484436E+01,8.356680E+01,9.497082E+01,1.525292E+02,7.560311E+01,587,548,505,2,8,2
8495,2026/09/17,14:43:48,9.484436E+01,8.468548E+01,9.497082E+01,3.085927E+02,7.560311E+01,588,548,507,2,8,2
8496,2026/09/17,14:44:48,9.484436E+01,8.369326E+01,9.497082E+01,6.498055E+02,7.478599E+01,590,548,508,2,8,2
8497,2026/09/17,14:45:48,9.487679E+01,8.343710E+01,9.497082E+01,3.028210E+02,7.781615E+01,592,548,510,2,8,2
8498,2026/09/17,14:46:48,9.487679E+01,8.414073E+01,9.500324E+01,3.009079E+02,7.536478E+01,594,548,512,2,8,2
8499,2026/09/17,14:47:48,9.487679E+01,8.478275E+01,9.500324E+01,3.191634E+02,7.406615E+01,596,548,514,2,8,2
8500,2026/09/17,14:48:48,9.490921E+01,8.535992E+01,9.497082E+01,3.246109E+02,7.521887E+01,597,548,515,2,8,2
8501,2026/09/17,14:49:48,9.487679E+01,8.603113E+01,9.497082E+01,3.076200E+02,7.430933E+01,599,548,517,2,8,2
8502,2026/09/17,14:50:48,9.487679E+01,8.686446E+01,9.500324E+01,2.733463E+02,7.565175E+01,601,548,519,2,8,2
8503,2026/09/17,14:51:48,9.484436E+01,8.773022E+01,9.497082E+01,2.762322E+02,7.464494E+01,603,548,520,2,8,2
8504,2026/09/17,14:52:48,9.490921E+01,8.718548E+01,9.497082E+01,5.908560E+02,7.411478E+01,605,548,522,2,8,2
8505,2026/09/17,14:53:48,9.487679E+01,8.712063E+01,9.500324E+01,1.179313E+02,7.699902E+01,606,548,524,2,8,2
8506,2026/09/17,14:54:48,9.487679E+01,8.878729E+01,9.497082E+01,1.227626E+02,7.536478E+01,608,548,525,2,8,2
8507,2026/09/17,14:55:48,9.490921E+01,8.994164E+01,9.497082E+01,1.153697E+02,7.435311E+01,609,548,527,16,8,16
8508,2026/09/17,14:56:48,9.484436E+01,8.933204E+01,9.500324E+01,1.166667E+02,7.531615E+01,609,548,527,16,8,16
8509,2026/09/17,14:57:48,9.487679E+01,8.859599E+01,9.500324E+01,1.374838E+02,7.512159E+01,609,548,527,16,8,16
8510,2026/09/17,14:58:48,9.490921E+01,8.782750E+01,9.497082E+01,1.538262E+02,7.526751E+01,609,548,527,16,8,16
8511,2026/09/17,14:59:48,9.487679E+01,8.692931E+01,9.497082E+01,1.586252E+02,7.507782E+01,609,548,527,16,8,16
8512,2026/09/17,15:00:48,9.484436E+01,8.568094E+01,9.500324E+01,5.882944E+02,6.935797E+01,609,548,527,16,8,16
8513,2026/09/17,15:01:48,9.487679E+01,8.324579E+01,9.497082E+01,6.206550E+02,7.459630E+01,609,548,528,16,8,2
8514,2026/09/17,15:02:48,9.487679E+01,8.250648E+01,9.500324E+01,2.159857E+02,7.661478E+01,609,548,530,16,8,2
8515,2026/09/17,15:03:48,9.487679E+01,8.285992E+01,9.500324E+01,1.567121E+02,7.440175E+01,609,548,531,16,8,2
8516,2026/09/17,15:04:48,9.490921E+01,8.330740E+01,9.497082E+01,1.390726E+02,7.464494E+01,609,548,533,16,8,2
8517,2026/09/17,15:05:48,9.484436E+01,8.391699E+01,9.497082E+01,1.144293E+02,7.507782E+01,609,548,535,16,8,2
8518,2026/09/17,15:06:48,9.484436E+01,8.452659E+01,9.497082E+01,1.176070E+02,7.512159E+01,609,548,537,16,8,2
8519,2026/09/17,15:07:48,9.487679E+01,8.513619E+01,9.500324E+01,1.333333E+02,7.483463E+01,609,548,538,16,8,2
8520,2026/09/17,15:08:48,9.487679E+01,8.571336E+01,9.497082E+01,1.160182E+02,7.541342E+01,609,548,540,16,8,2
8521,2026/09/17,15:09:48,9.487679E+01,8.500648E+01,9.497082E+01,5.062581E+02,7.507782E+01,609,548,542,16,8,2
8522,2026/09/17,15:10:48,9.487679E+01,8.404669E+01,9.497082E+01,1.019131E+02,7.718871E+01,609,548,544,16,8,2
8523,2026/09/17,15:11:48,9.487679E+01,8.471790E+01,9.500324E+01,9.967575E+01,7.531615E+01,609,548,545,16,8,2
8524,2026/09/17,15:12:48,9.487679E+01,8.532750E+01,9.497082E+01,1.227626E+02,7.521887E+01,609,548,547,16,8,2
8525,2026/09/17,15:13:48,9.490921E+01,8.587225E+01,9.500324E+01,1.445201E+02,7.449902E+01,609,548,549,16,8,2
8526,2026/09/17,15:14:48,9.484436E+01,8.631972E+01,9.497082E+01,1.499676E+02,7.440175E+01,609,548,550,16,8,2
8527,2026/09/17,15:15:48,9.487679E+01,8.677043E+01,9.497082E+01,1.586252E+02,7.517023E+01,609,548,552,16,8,2
8528,2026/09/17,15:16:48,9.490921E+01,8.715305E+01,9.497082E+01,1.602464E+02,7.521887E+01,609,548,554,16,8,2
8529,2026/09/17,15:17:48,9.487679E+01,8.760377E+01,9.497082E+01,1.820363E+02,6.690661E+01,609,548,556,16,8,2
8530,2026/09/17,15:18:48,9.487679E+01,8.596952E+01,9.500324E+01,5.722763E+02,7.502918E+01,609,548,557,16,8,2
8531,2026/09/17,15:19:48,9.487679E+01,8.519780E+01,9.497082E+01,1.749676E+02,7.714494E+01,609,548,559,16,8,2
8532,2026/09/17,15:20:48,9.487679E+01,8.561609E+01,9.497082E+01,1.499676E+02,7.459630E+01,609,548,561,16,8,2
8533,2026/09/17,15:21:48,9.490921E+01,8.606356E+01,9.497082E+01,1.531777E+02,7.579766E+01,609,548,563,16,8,2
8534,2026/09/17,15:22:48,9.490921E+01,8.648184E+01,9.500324E+01,1.512646E+02,7.464494E+01,609,548,564,16,8,2
8535,2026/09/17,15:23:48,9.487679E+01,8.692931E+01,9.497082E+01,1.691958E+02,7.517023E+01,609,548,566,16,8,2
8536,2026/09/17,15:24:48,9.487679E+01,8.712063E+01,9.500324E+01,2.025292E+02,7.541342E+01,609,548,568,16,8,2
8537,2026/09/17,15:25:48,9.487679E+01,8.721790E+01,9.500324E+01,2.220817E+02,7.521887E+01,609,548,570,16,8,2
8538,2026/09/17,15:26:48,9.490921E+01,8.616084E+01,9.497082E+01,6.667964E+02,7.127918E+01,609,548,571,16,8,2
8539,2026/09/17,15:27:48,9.484436E+01,8.404669E+01,9.497082E+01,6.241894E+02,7.531615E+01,609,548,573,16,8,2
8540,2026/09/17,15:28:48,9.490921E+01,8.404669E+01,9.500324E+01,2.079767E+02,7.502918E+01,609,548,575,16,8,2
8541,2026/09/17,15:29:48,9.484436E+01,8.385214E+01,9.500324E+01,2.765564E+02,7.560311E+01,609,548,576,16,8,2
8542,2026/09/17,15:30:48,9.487679E+01,8.369326E+01,9.497082E+01,2.553826E+02,7.464494E+01,609,548,578,16,8,2
8543,2026/09/17,15:31:48,9.484436E+01,8.369326E+01,9.497082E+01,2.153372E+02,7.502918E+01,609,548,580,16,8,2
8544,2026/09/17,15:32:48,9.487679E+01,8.375811E+01,9.497082E+01,2.688392E+02,7.421206E+01,609,548,582,16,8,2
8545,2026/09/17,15:33:48,9.484436E+01,8.385214E+01,9.500324E+01,2.140726E+02,7.502918E+01,609,548,583,16,8,2
8546,2026/09/17,15:34:48,9.487679E+01,8.398184E+01,9.497082E+01,1.487030E+02,7.555447E+01,609,548,585,16,8,2
8547,2026/09/17,15:35:48,9.487679E+01,8.439689E+01,9.500324E+01,1.586252E+02,7.541342E+01,609,548,587,16,8,2
8548,2026/09/17,15:36:48,9.484436E+01,8.398184E+01,9.497082E+01,5.523995E+02,7.382782E+01,609,548,589,16,8,2
8549,2026/09/17,15:37:48,9.487679E+01,8.231518E+01,9.497082E+01,5.591440E+02,7.517023E+01,609,548,590,16,8,2
8550,2026/09/17,15:38:48,9.490921E+01,8.205902E+01,9.500324E+01,1.605707E+02,7.555447E+01,609,548,592,16,8,2
8551,2026/09/17,15:39:48,9.484436E+01,8.244488E+01,9.500324E+01,1.938716E+02,7.502918E+01,609,548,594,16,8,2
8552,2026/09/17,15:40:48,9.487679E+01,8.273347E+01,9.497082E+01,1.800908E+02,7.502918E+01,609,548,596,16,8,2
8553,2026/09/17,15:41:48,9.484436E+01,8.305123E+01,9.497082E+01,1.672828E+02,7.536478E+01,609,548,597,16,8,2
8554,2026/09/17,15:42:48,9.487679E+01,8.439689E+01,9.497082E+01,1.701686E+02,7.440175E+01,611,550,599,4,2,2
8555,2026/09/17,15:43:48,9.490921E+01,8.596952E+01,9.497082E+01,1.595979E+02,7.570039E+01,612,551,601,4,2,2
8556,2026/09/17,15:44:48,9.484436E+01,8.760377E+01,9.497082E+01,1.189040E+02,7.555447E+01,614,553,602,4,2,2
8557,2026/09/17,15:45:48,9.484436E+01,8.929961E+01,9.497082E+01,1.214656E+02,7.555447E+01,615,555,604,4,2,2
8558,2026/09/17,15:46:48,9.487679E+01,8.975033E+01,9.500324E+01,1.240272E+02,7.454766E+01,617,556,605,4,16,16
8559,2026/09/17,15:47:48,9.484436E+01,8.910831E+01,9.497082E+01,1.326848E+02,7.488326E+01,618,556,605,4,16,16
8560,2026/09/17,15:48:48,9.490921E+01,8.846628E+01,9.497082E+01,1.250000E+02,7.526751E+01,620,556,605,4,16,16
8561,2026/09/17,15:49:48,9.490921E+01,8.782750E+01,9.500324E+01,1.214656E+02,7.382782E+01,621,556,605,4,16,16
8562,2026/09/17,15:50:48,9.487679E+01,8.718548E+01,9.500324E+01,1.221141E+02,7.531615E+01,623,556,605,4,16,16
8563,2026/09/17,15:51:48,9.484436E+01,8.612841E+01,9.497082E+01,2.489948E+02,7.488326E+01,624,556,605,4,16,16
8564,2026/09/17,15:52:48,9.484436E+01,8.484760E+01,9.497082E+01,3.060311E+02,7.536478E+01,626,556,605,4,2,2
8565,2026/09/17,15:53:48,9.487679E+01,8.558366E+01,9.500324E+01,2.736706E+02,7.445039E+01,627,558,606,4,2,2
8566,2026/09/17,15:54:48,9.484436E+01,8.654345E+01,9.500324E+01,2.698120E+02,7.536478E+01,629,559,608,4,2,2
8567,2026/09/17,15:55:48,9.487679E+01,8.753891E+01,9.497082E+01,2.842412E+02,7.449902E+01,630,561,610,4,2,2
8568,2026/09/17,15:56:48,9.490921E+01,8.859599E+01,9.500324E+01,2.502594E+02,7.498055E+01,632,563,611,4,2,2
8569,2026/09/17,15:57:48,9.487679E+01,8.971790E+01,9.497082E+01,2.489948E+02,7.502918E+01,632,565,613,4,2,2
8570,2026/09/17,15:58:48,9.487679E+01,8.901102E+01,9.500324E+01,3.181907E+02,7.502918E+01,632,565,614,4,16,16
8571,2026/09/17,15:59:48,9.490921E+01,8.760377E+01,9.500324E+01,2.358625E+02,7.507782E+01,632,565,614,4,16,16
8572,2026/09/17,16:00:48,9.487679E+01,8.628729E+01,9.497082E+01,2.630999E+02,7.502918E+01,632,565,614,4,16,16
8573,2026/09/17,16:01:48,9.487679E+01,8.484760E+01,9.500324E+01,2.848573E+02,7.454766E+01,632,565,614,4,2,2
8574,2026/09/17,16:02:48,9.484436E+01,8.574255E+01,9.497082E+01,2.861544E+02,7.512159E+01,632,567,615,4,2,2
8575,2026/09/17,16:03:48,9.487679E+01,8.651427E+01,9.497082E+01,3.636835E+02,7.349222E+01,632,569,617,4,2,2
8576,2026/09/17,16:04:48,9.487679E+01,8.708820E+01,9.497082E+01,3.403048E+02,7.521887E+01,632,571,619,4,2,2
8577,2026/09/17,16:05:48,9.484436E+01,8.760377E+01,9.500324E+01,3.742542E+02,7.449902E+01,632,572,620,4,2,2
8578,2026/09/17,16:06:48,9.487679E+01,8.811609E+01,9.497082E+01,3.627432E+02,7.574902E+01,632,574,622,4,2,2
8579,2026/09/17,16:07:48,9.487679E+01,8.862841E+01,9.500324E+01,3.601816E+02,7.478599E+01,632,576,624,4,2,2
8580,2026/09/17,16:08:48,9.487679E+01,8.917316E+01,9.500324E+01,3.620947E+02,7.493191E+01,632,578,625,4,2,2
8581,2026/09/17,16:09:48,9.487679E+01,8.990921E+01,9.497082E+01,3.082685E+02,7.507782E+01,632,580,627,4,2,2
8582,2026/09/17,16:10:48,9.484436E+01,8.862841E+01,9.497082E+01,3.108301E+02,7.449902E+01,632,580,627,4,16,16
8583,2026/09/17,16:11:48,9.487679E+01,8.702659E+01,9.500324E+01,3.172179E+02,7.560311E+01,632,580,627,4,16,16
8584,2026/09/17,16:12:48,9.487679E+01,8.516862E+01,9.500324E+01,3.524643E+02,7.488326E+01,632,580,627,4,16,16
8585,2026/09/17,16:13:48,9.490921E+01,8.523022E+01,9.500324E+01,3.473411E+02,7.498055E+01,632,581,629,4,2,2
8586,2026/09/17,16:14:48,9.487679E+01,8.580740E+01,9.500324E+01,3.511997E+02,7.493191E+01,632,583,630,4,2,2
8587,2026/09/17,16:15:48,9.487679E+01,8.638457E+01,9.500324E+01,3.492867E+02,7.488326E+01,632,585,632,4,2,2
8588,2026/09/17,16:16:48,9.490921E+01,8.699416E+01,9.497082E+01,4.024644E+02,7.392023E+01,632,587,634,4,2,2
8589,2026/09/17,16:17:48,9.487679E+01,8.753891E+01,9.500324E+01,3.521725E+02,7.502918E+01,632,588,635,4,2,2
8590,2026/09/17,16:18:48,9.487679E+01,8.805124E+01,9.500324E+01,3.749027E+02,7.459630E+01,632,590,637,4,2,2
8591,2026/09/17,16:19:48,9.484436E+01,8.853113E+01,9.497082E+01,3.223735E+02,7.709630E+01,632,592,639,4,2,2
8592,2026/09/17,16:20:48,9.490921E+01,8.965305E+01,9.497082E+01,2.528210E+02,7.521887E+01,632,594,640,4,2,2
8593,2026/09/17,16:21:48,9.487679E+01,8.923801E+01,9.500324E+01,2.461089E+02,7.541342E+01,632,594,641,4,16,16
8594,2026/09/17,16:22:48,9.487679E+01,8.801881E+01,9.497082E+01,2.150130E+02,7.531615E+01,632,594,641,4,16,16
8595,2026/09/17,16:23:48,9.487679E+01,8.689689E+01,9.497082E+01,2.166342E+02,7.526751E+01,632,594,641,4,16,16
8596,2026/09/17,16:24:48,9.487679E+01,8.571336E+01,9.497082E+01,2.272049E+02,7.521887E+01,632,594,641,4,16,16
8597,2026/09/17,16:25:48,9.487679E+01,8.519780E+01,9.497082E+01,2.140726E+02,7.502918E+01,632,595,641,4,2,2
8598,2026/09/17,16:26:48,9.487679E+01,8.644942E+01,9.500324E+01,2.169585E+02,7.507782E+01,632,597,643,4,2,2
8599,2026/09/17,16:27:48,9.487679E+01,8.776265E+01,9.500324E+01,1.909857E+02,7.473735E+01,632,599,645,4,2,2
8600,2026/09/17,16:28:48,9.487679E+01,8.923801E+01,9.497082E+01,1.708171E+02,7.541342E+01,632,600,646,4,2,2
8601,2026/09/17,16:29:48,9.487679E+01,8.981194E+01,9.497082E+01,1.185798E+02,7.526751E+01,632,601,647,4,16,16
8602,2026/09/17,16:30:48,9.490921E+01,8.933204E+01,9.497082E+01,9.581712E+01,7.593871E+01,632,601,647,4,16,16
8603,2026/09/17,16:31:48,9.487679E+01,8.859599E+01,9.497082E+01,1.467899E+02,7.473735E+01,632,601,647,4,16,16
8604,2026/09/17,16:32:48,9.490921E+01,8.782750E+01,9.500324E+01,1.525292E+02,7.464494E+01,632,601,647,4,16,16
8605,2026/09/17,16:33:48,9.487679E+01,8.699416E+01,9.497082E+01,1.448444E+02,7.478599E+01,632,601,647,4,16,16
8606,2026/09/17,16:34:48,9.490921E+01,8.619326E+01,9.497082E+01,1.848898E+02,7.531615E+01,632,601,647,4,16,16
8607,2026/09/17,16:35:48,9.487679E+01,8.529507E+01,9.500324E+01,1.720817E+02,7.526751E+01,632,601,647,4,16,16
8608,2026/09/17,16:36:48,9.490921E+01,8.571336E+01,9.497082E+01,1.791505E+02,7.526751E+01,632,602,648,4,2,2
8609,2026/09/17,16:37:48,9.490921E+01,8.728275E+01,9.497082E+01,1.685798E+02,7.546206E+01,632,604,650,4,2,2
8610,2026/09/17,16:38:48,9.487679E+01,8.866084E+01,9.500324E+01,2.246433E+02,7.517023E+01,632,606,652,4,2,2
8611,2026/09/17,16:39:48,9.487679E+01,8.990921E+01,9.500324E+01,2.249676E+02,7.521887E+01,632,608,653,4,2,2
8612,2026/09/17,16:40:48,9.484436E+01,8.901102E+01,9.497082E+01,2.214332E+02,7.531615E+01,632,608,654,4,16,16
8613,2026/09/17,16:41:48,9.487679E+01,8.792153E+01,9.497082E+01,1.951686E+02,7.541342E+01,632,608,654,4,16,16
8614,2026/09/17,16:42:48,9.487679E+01,8.692931E+01,9.497082E+01,1.775292E+02,7.536478E+01,632,608,654,4,16,16
8615,2026/09/17,16:43:48,9.487679E+01,8.593710E+01,9.500324E+01,1.983787E+02,7.488326E+01,632,608,654,4,16,16
8616,2026/09/17,16:44:48,9.487679E+01,8.484760E+01,9.500324E+01,2.102140E+02,7.517023E+01,632,608,654,4,2,2
8617,2026/09/17,16:45:48,9.487679E+01,8.619326E+01,9.500324E+01,1.996433E+02,7.353599E+01,632,610,655,4,2,2
8618,2026/09/17,16:46:48,9.484436E+01,8.757134E+01,9.500324E+01,1.983787E+02,7.526751E+01,632,611,657,4,2,2
8619,2026/09/17,16:47:48,9.487679E+01,8.891699E+01,9.500324E+01,1.833009E+02,7.387646E+01,632,613,659,4,2,2
8620,2026/09/17,16:48:48,9.487679E+01,8.984436E+01,9.500324E+01,1.788262E+02,7.560311E+01,632,615,660,4,16,16
8621,2026/09/17,16:49:48,9.487679E+01,8.894942E+01,9.497082E+01,1.768807E+02,7.565175E+01,632,615,660,4,16,16
8622,2026/09/17,16:50:48,9.487679E+01,8.798638E+01,9.497082E+01,2.255837E+02,7.512159E+01,632,615,660,4,16,16
8623,2026/09/17,16:51:48,9.487679E+01,8.705902E+01,9.500324E+01,1.720817E+02,7.459630E+01,632,615,660,4,16,16
8624,2026/09/17,16:52:48,9.484436E+01,8.616084E+01,9.497082E+01,1.848898E+02,7.521887E+01,632,615,660,4,16,16
8625,2026/09/17,16:53:48,9.487679E+01,8.516862E+01,9.497082E+01,1.772049E+02,7.344358E+01,632,615,660,4,16,16
8626,2026/09/17,16:54:48,9.487679E+01,8.587225E+01,9.497082E+01,1.730545E+02,7.512159E+01,632,616,661,4,2,2
8627,2026/09/17,16:55:48,9.487679E+01,8.737679E+01,9.497082E+01,1.711414E+02,7.555447E+01,632,618,663,4,2,2
8628,2026/09/17,16:56:48,9.487679E+01,8.837225E+01,9.497082E+01,3.018483E+02,7.426070E+01,632,619,664,4,2,2
8629,2026/09/17,16:57:48,9.487679E+01,8.914073E+01,9.497082E+01,3.095331E+02,7.574902E+01,632,621,666,4,2,2
8630,2026/09/17,16:58:48,9.490921E+01,8.990921E+01,9.497082E+01,3.060311E+02,7.546206E+01,632,623,668,4,2,2
8631,2026/09/17,16:59:48,9.490921E+01,8.862841E+01,9.500324E+01,3.258755E+02,7.541342E+01,632,623,668,4,16,16
8632,2026/09/17,17:00:48,9.487679E+01,8.702659E+01,9.497082E+01,2.925746E+02,7.498055E+01,632,623,668,4,16,16
8633,2026/09/17,17:01:48,9.487679E+01,8.561609E+01,9.497082E+01,2.739948E+02,7.459630E+01,632,623,668,4,16,16
8634,2026/09/17,17:02:48,9.487679E+01,8.526265E+01,9.500324E+01,2.829442E+02,7.593871E+01,632,624,669,4,2,2
8635,2026/09/17,17:03:48,9.484436E+01,8.625811E+01,9.497082E+01,2.368029E+02,7.507782E+01,632,626,671,4,2,2
8636,2026/09/17,17:04:48,9.487679E+01,8.747406E+01,9.497082E+01,2.297665E+02,7.507782E+01,632,628,672,4,2,2
8637,2026/09/17,17:05:48,9.490921E+01,8.897860E+01,9.500324E+01,1.064202E+02,7.560311E+01,632,630,674,4,2,2
8638,2026/09/17,17:06:48,9.487679E+01,8.981194E+01,9.497082E+01,1.397211E+02,7.493191E+01,632,631,675,4,16,16
8639,2026/09/17,17:07:48,9.487679E+01,8.907588E+01,9.497082E+01,1.403697E+02,7.488326E+01,632,631,675,4,16,16
8640,2026/09/17,17:08:48,9.487679E+01,8.830740E+01,9.497082E+01,1.448444E+02,7.473735E+01,632,631,675,4,16,16
8641,2026/09/17,17:09:48,9.490921E+01,8.760377E+01,9.500324E+01,1.397211E+02,7.488326E+01,632,631,675,4,16,16
8642,2026/09/17,17:10:48,9.484436E+01,8.673801E+01,9.497082E+01,1.605707E+02,7.512159E+01,632,631,675,4,16,16
8643,2026/09/17,17:11:48,9.487679E+01,8.590467E+01,9.497082E+01,1.669585E+02,7.502918E+01,632,631,675,4,16,16
8644,2026/09/17,17:12:48,9.487679E+01,8.488003E+01,9.500324E+01,2.294423E+02,7.589494E+01,632,631,675,4,2,2
8645,2026/09/17,17:13:48,9.487679E+01,8.619326E+01,9.500324E+01,1.823282E+02,7.488326E+01,632,632,677,4,2,2
8646,2026/09/17,17:14:48,9.490921E+01,8.763295E+01,9.497082E+01,1.717575E+02,7.517023E+01,632,634,678,4,2,2
8647,2026/09/17,17:15:48,9.487679E+01,8.917316E+01,9.500324E+01,1.871595E+02,7.488326E+01,632,636,680,4,2,2
8648,2026/09/17,17:16:48,9.487679E+01,8.971790E+01,9.497082E+01,1.720817E+02,7.541342E+01,632,637,681,4,16,16
8649,2026/09/17,17:17:48,9.487679E+01,8.881972E+01,9.500324E+01,1.768807E+02,7.521887E+01,632,637,681,4,16,16
8650,2026/09/17,17:18:48,9.487679E+01,8.808366E+01,9.497082E+01,1.214656E+02,7.570039E+01,632,637,681,4,16,16
8651,2026/09/17,17:19:48,9.490921E+01,8.744164E+01,9.497082E+01,1.253243E+02,7.377918E+01,632,637,681,4,16,16
8652,2026/09/17,17:20:48,9.487679E+01,8.683204E+01,9.497082E+01,1.054475E+02,7.551070E+01,632,637,681,4,16,16
8653,2026/09/17,17:21:48,9.484436E+01,8.625811E+01,9.497082E+01,1.153697E+02,7.512159E+01,632,637,681,4,16,16
8654,2026/09/17,17:22:48,9.484436E+01,8.564851E+01,9.497082E+01,1.243515E+02,7.483463E+01,632,637,681,4,16,16
8655,2026/09/17,17:23:48,9.490921E+01,8.491245E+01,9.497082E+01,1.250000E+02,7.521887E+01,632,637,681,4,2,2
8656,2026/09/17,17:24:48,9.484436E+01,8.664073E+01,9.497082E+01,1.224384E+02,7.536478E+01,632,639,683,4,2,2
8657,2026/09/17,17:25:48,9.487679E+01,8.843385E+01,9.497082E+01,1.224384E+02,7.555447E+01,632,641,684,4,2,2
8658,2026/09/17,17:26:48,9.490921E+01,9.000648E+01,9.497082E+01,1.028859E+02,7.416342E+01,632,642,686,4,16,16
8659,2026/09/17,17:27:48,9.487679E+01,8.949416E+01,9.500324E+01,1.064202E+02,7.473735E+01,632,642,686,4,16,16
8660,2026/09/17,17:28:48,9.487679E+01,8.894942E+01,9.497082E+01,1.095979E+02,7.546206E+01,632,642,686,4,16,16
8661,2026/09/17,17:29:48,9.490921E+01,8.840467E+01,9.500324E+01,1.015888E+02,7.396887E+01,633,642,686,4,16,16
8662,2026/09/17,17:30:48,9.487679E+01,8.788911E+01,9.500324E+01,1.019131E+02,7.555447E+01,635,642,686,4,16,16
8663,2026/09/17,17:31:48,9.490921E+01,8.734760E+01,9.500324E+01,1.227626E+02,7.541342E+01,636,642,686,4,16,16
8664,2026/09/17,17:32:48,9.487679E+01,8.689689E+01,9.497082E+01,7.979897E+01,7.498055E+01,638,642,686,4,16,16
8665,2026/09/17,17:33:48,9.487679E+01,8.635214E+01,9.497082E+01,1.089818E+02,7.536478E+01,639,642,686,4,16,16
8666,2026/09/17,17:34:48,9.487679E+01,8.580740E+01,9.497082E+01,1.022374E+02,7.392023E+01,641,642,686,4,16,16
8667,2026/09/17,17:35:48,9.487679E+01,8.529507E+01,9.500324E+01,1.025616E+02,7.406615E+01,643,642,686,4,16,16
8668,2026/09/17,17:36:48,9.484436E+01,8.564851E+01,9.500324E+01,1.246758E+02,7.546206E+01,644,643,687,4,2,2
8669,2026/09/17,17:37:48,9.487679E+01,8.740921E+01,9.500324E+01,1.246758E+02,7.521887E+01,646,645,688,4,2,2
8670,2026/09/17,17:38:48,9.487679E+01,8.917316E+01,9.500324E+01,1.413424E+02,7.531615E+01,647,647,690,4,2,2
8671,2026/09/17,17:39:48,9.487679E+01,8.968548E+01,9.497082E+01,1.704929E+02,7.406615E+01,649,648,691,4,16,16
8672,2026/09/17,17:40:48,9.487679E+01,8.878729E+01,9.497082E+01,1.730545E+02,7.521887E+01,650,648,691,4,16,16
8673,2026/09/17,17:41:48,9.484436E+01,8.785992E+01,9.497082E+01,2.083009E+02,7.473735E+01,650,648,691,8,16,16
8674,2026/09/17,17:42:48,9.484436E+01,8.673801E+01,9.497082E+01,2.589170E+02,7.512159E+01,650,648,691,8,16,16
8675,2026/09/17,17:43:48,9.484436E+01,8.561609E+01,9.497082E+01,2.111868E+02,7.531615E+01,650,648,691,8,16,16
8676,2026/09/17,17:44:48,9.484436E+01,8.526265E+01,9.497082E+01,2.089494E+02,7.512159E+01,650,648,692,8,2,2
8677,2026/09/17,17:45:48,9.484436E+01,8.660831E+01,9.497082E+01,2.089494E+02,7.517023E+01,650,650,693,8,2,2
8678,2026/09/17,17:46:48,9.484436E+01,8.792153E+01,9.500324E+01,2.095655E+02,7.521887E+01,650,652,695,8,2,2
8679,2026/09/17,17:47:48,9.487679E+01,8.885214E+01,9.497082E+01,3.521725E+02,7.498055E+01,650,654,697,8,2,2
8680,2026/09/17,17:48:48,9.487679E+01,8.952335E+01,9.497082E+01,3.079442E+02,7.555447E+01,650,656,699,8,2,2
8681,2026/09/17,17:49:48,9.487679E+01,8.952335E+01,9.500324E+01,3.226654E+02,7.551070E+01,650,657,700,8,16,16
8682,2026/09/17,17:50:48,9.487679E+01,8.785992E+01,9.500324E+01,3.284371E+02,7.536478E+01,650,657,700,8,16,16
8683,2026/09/17,17:51:48,9.487679E+01,8.612841E+01,9.497082E+01,3.226654E+02,7.411478E+01,650,657,700,8,16,16
8684,2026/09/17,17:52:48,9.484436E+01,8.497406E+01,9.497082E+01,3.018483E+02,7.449902E+01,650,657,700,8,2,2
8685,2026/09/17,17:53:48,9.490921E+01,8.587225E+01,9.497082E+01,2.515564E+02,7.488326E+01,650,659,702,8,2,2
8686,2026/09/17,17:54:48,9.487679E+01,8.699416E+01,9.497082E+01,2.476978E+02,7.483463E+01,650,661,703,8,2,2
8687,2026/09/17,17:55:48,9.490921E+01,8.814851E+01,9.497082E+01,2.505837E+02,7.498055E+01,650,663,705,8,2,2
8688,2026/09/17,17:56:48,9.487679E+01,8.929961E+01,9.497082E+01,2.473736E+02,7.502918E+01,650,664,707,8,2,2
8689,2026/09/17,17:57:48,9.484436E+01,8.962063E+01,9.500324E+01,2.557069E+02,7.498055E+01,650,665,708,8,16,16
8690,2026/09/17,17:58:48,9.487679E+01,8.827497E+01,9.497082E+01,2.541180E+02,7.483463E+01,650,665,708,8,16,16
8691,2026/09/17,17:59:48,9.490921E+01,8.734760E+01,9.497082E+01,1.211414E+02,7.502918E+01,650,665,708,8,16,16
8692,2026/09/17,18:00:48,9.490921E+01,8.664073E+01,9.500324E+01,1.752918E+02,7.536478E+01,650,665,708,8,16,16
8693,2026/09/17,18:01:48,9.490921E+01,8.574255E+01,9.497082E+01,1.756161E+02,7.507782E+01,650,665,708,8,16,16
8694,2026/09/17,18:02:48,9.487679E+01,8.507134E+01,9.497082E+01,2.031777E+02,7.334630E+01,650,666,708,8,2,2
8695,2026/09/17,18:03:48,9.487679E+01,8.657588E+01,9.497082E+01,1.893969E+02,7.536478E+01,650,668,710,8,2,2
8696,2026/09/17,18:04:48,9.487679E+01,8.795396E+01,9.497082E+01,1.913100E+02,7.526751E+01,650,669,712,8,2,2
8697,2026/09/17,18:05:48,9.484436E+01,8.942931E+01,9.497082E+01,1.759403E+02,7.565175E+01,650,671,713,8,2,2
8698,2026/09/17,18:06:48,9.490921E+01,8.955578E+01,9.497082E+01,1.727302E+02,7.517023E+01,650,672,714,8,16,16
8699,2026/09/17,18:07:48,9.484436E+01,8.862841E+01,9.500324E+01,1.737030E+02,7.584630E+01,650,672,714,8,16,16
8700,2026/09/17,18:08:48,9.484436E+01,8.769780E+01,9.497082E+01,1.727302E+02,7.373055E+01,650,672,714,8,16,16
8701,2026/09/17,18:09:48,9.487679E+01,8.680286E+01,9.497082E+01,1.727302E+02,7.507782E+01,650,672,714,8,16,16
8702,2026/09/17,18:10:48,9.490921E+01,8.587225E+01,9.500324E+01,1.749676E+02,7.493191E+01,650,672,714,8,16,16
8703,2026/09/17,18:11:48,9.487679E+01,8.497406E+01,9.497082E+01,1.714332E+02,7.406615E+01,650,672,714,8,16,16
8704,2026/09/17,18:12:48,9.487679E+01,8.619326E+01,9.497082E+01,1.967575E+02,7.521887E+01,650,674,716,8,2,2
8705,2026/09/17,18:13:48,9.487679E+01,8.760377E+01,9.500324E+01,2.496433E+02,7.579766E+01,650,675,717,8,2,2
8706,2026/09/17,18:14:48,9.487679E+01,8.897860E+01,9.497082E+01,1.974060E+02,7.541342E+01,650,677,719,8,2,2
8707,2026/09/17,18:15:48,9.487679E+01,8.984436E+01,9.497082E+01,2.137484E+02,7.546206E+01,650,679,720,8,16,16
8708,2026/09/17,18:16:48,9.490921E+01,8.869326E+01,9.500324E+01,2.268807E+02,7.498055E+01,650,679,720,8,16,16
8709,2026/09/17,18:17:48,9.487679E+01,8.753891E+01,9.500324E+01,2.300908E+02,7.512159E+01,650,679,720,8,16,16
8710,2026/09/17,18:18:48,9.484436E+01,8.677043E+01,9.500324E+01,1.025616E+02,7.570039E+01,650,679,720,8,16,16
8711,2026/09/17,18:19:48,9.487679E+01,8.616084E+01,9.500324E+01,1.304475E+02,7.478599E+01,650,679,720,8,16,16
8712,2026/09/17,18:20:48,9.490921E+01,8.555124E+01,9.497082E+01,1.182555E+02,7.521887E+01,650,679,720,8,16,16
8713,2026/09/17,18:21:48,9.487679E+01,8.497406E+01,9.500324E+01,1.192283E+02,7.517023E+01,650,679,721,8,2,2
8714,2026/09/17,18:22:48,9.487679E+01,8.677043E+01,9.500324E+01,1.198768E+02,7.502918E+01,650,680,722,8,2,2
8715,2026/09/17,18:23:48,9.487679E+01,8.856356E+01,9.500324E+01,1.198768E+02,7.555447E+01,650,682,724,8,2,2
8716,2026/09/17,18:24:48,9.487679E+01,8.994164E+01,9.497082E+01,1.179313E+02,7.411478E+01,650,684,725,8,16,16
8717,2026/09/17,18:25:48,9.487679E+01,8.936446E+01,9.500324E+01,1.192283E+02,7.551070E+01,650,684,725,8,16,16
8718,2026/09/17,18:26:48,9.487679E+01,8.875487E+01,9.497082E+01,1.531777E+02,7.541342E+01,650,684,725,8,16,16
8719,2026/09/17,18:27:48,9.490921E+01,8.792153E+01,9.497082E+01,1.871595E+02,7.498055E+01,650,684,725,8,16,16
8720,2026/09/17,18:28:48,9.487679E+01,8.689689E+01,9.497082E+01,1.804151E+02,7.469358E+01,650,684,725,8,16,16
8721,2026/09/17,18:29:48,9.490921E+01,8.590467E+01,9.500324E+01,1.929313E+02,7.478599E+01,650,684,725,8,16,16
8722,2026/09/17,18:30:48,9.490921E+01,8.491245E+01,9.500324E+01,1.954929E+02,7.521887E+01,650,684,725,8,2,2
8723,2026/09/17,18:31:48,9.484436E+01,8.635214E+01,9.497082E+01,1.727302E+02,7.493191E+01,650,686,727,8,2,2
8724,2026/09/17,18:32:48,9.484436E+01,8.792153E+01,9.500324E+01,1.650454E+02,7.541342E+01,650,687,729,8,2,2
8725,2026/09/17,18:33:48,9.484436E+01,8.942931E+01,9.497082E+01,1.737030E+02,7.555447E+01,650,689,731,8,2,2
8726,2026/09/17,18:34:48,9.487679E+01,8.962063E+01,9.497082E+01,1.400454E+02,7.521887E+01,650,690,731,8,16,16
8727,2026/09/17,18:35:48,9.487679E+01,8.878729E+01,9.500324E+01,1.724060E+02,7.565175E+01,650,690,731,8,16,16
8728,2026/09/17,18:36:48,9.487679E+01,8.792153E+01,9.497082E+01,1.573606E+02,7.416342E+01,650,690,731,8,16,16
8729,2026/09/17,18:37:48,9.487679E+01,8.725033E+01,9.497082E+01,1.032101E+02,7.546206E+01,650,690,731,8,16,16
8730,2026/09/17,18:38:48,9.484436E+01,8.619326E+01,9.497082E+01,2.310311E+02,7.507782E+01,650,690,731,8,16,16
8731,2026/09/17,18:39:48,9.487679E+01,8.500648E+01,9.497082E+01,2.310311E+02,7.488326E+01,650,690,731,8,16,16
8732,2026/09/17,18:40:48,9.490921E+01,8.590467E+01,9.497082E+01,2.685473E+02,7.454766E+01,650,691,733,8,2,2
8733,2026/09/17,18:41:48,9.487679E+01,8.683204E+01,9.497082E+01,2.931907E+02,7.570039E+01,650,693,734,8,2,2
8734,2026/09/17,18:42:48,9.487679E+01,8.776265E+01,9.500324E+01,2.877432E+02,7.613326E+01,650,695,736,8,2,2
8735,2026/09/17,18:43:48,9.487679E+01,8.866084E+01,9.497082E+01,2.893645E+02,7.493191E+01,650,697,738,8,2,2
8736,2026/09/17,18:44:48,9.487679E+01,8.962063E+01,9.500324E+01,2.701362E+02,7.478599E+01,650,699,740,8,2,2
8737,2026/09/17,18:45:48,9.487679E+01,8.923801E+01,9.500324E+01,2.688392E+02,7.478599E+01,650,699,740,8,16,16
8738,2026/09/17,18:46:48,9.490921E+01,8.788911E+01,9.500324E+01,2.342413E+02,7.517023E+01,650,699,740,8,16,16
8739,2026/09/17,18:47:48,9.487679E+01,8.664073E+01,9.500324E+01,2.509079E+02,7.478599E+01,650,699,740,8,16,16
8740,2026/09/17,18:48:48,9.487679E+01,8.545720E+01,9.497082E+01,1.179313E+02,7.531615E+01,650,699,740,8,16,16
8741,2026/09/17,18:49:48,9.490921E+01,8.497406E+01,9.500324E+01,1.025616E+02,7.541342E+01,650,699,740,8,2,2
8742,2026/09/17,18:50:48,9.487679E+01,8.686446E+01,9.497082E+01,1.022374E+02,7.541342E+01,650,701,742,8,2,2
8743,2026/09/17,18:51:48,9.490921E+01,8.869326E+01,9.497082E+01,1.269131E+02,7.396887E+01,650,703,744,8,2,2
8744,2026/09/17,18:52:48,9.490921E+01,8.994164E+01,9.500324E+01,1.047990E+02,7.555447E+01,650,704,745,8,16,16
8745,2026/09/17,18:53:48,9.490921E+01,8.939689E+01,9.497082E+01,1.291505E+02,7.560311E+01,650,704,745,8,16,16
8746,2026/09/17,18:54:48,9.487679E+01,8.872244E+01,9.500324E+01,1.301232E+02,7.363326E+01,650,704,745,8,16,16
8747,2026/09/17,18:55:48,9.490921E+01,8.805124E+01,9.500324E+01,1.301232E+02,7.536478E+01,650,704,745,8,16,16
8748,2026/09/17,18:56:48,9.490921E+01,8.737679E+01,9.497082E+01,1.345979E+02,7.521887E+01,650,704,745,8,16,16
8749,2026/09/17,18:57:48,9.487679E+01,8.673801E+01,9.497082E+01,1.047990E+02,7.536478E+01,650,704,745,8,16,16
8750,2026/09/17,18:58:48,9.484436E+01,8.619326E+01,9.500324E+01,1.028859E+02,7.411478E+01,650,704,745,8,16,16
8751,2026/09/17,18:59:48,9.487679E+01,8.561609E+01,9.500324E+01,1.035344E+02,7.541342E+01,650,704,745,8,16,16
8752,2026/09/17,19:00:48,9.487679E+01,8.507134E+01,9.497082E+01,1.115434E+02,7.526751E+01,650,704,745,8,16,16
8753,2026/09/17,19:01:48,9.487679E+01,8.631972E+01,9.500324E+01,1.083333E+02,7.536478E+01,650,706,746,8,2,2
8754,2026/09/17,19:02:48,9.484436E+01,8.728275E+01,9.497082E+01,8.236057E+01,7.464494E+01,650,708,748,16,2,4
8755,2026/09/17,19:03:48,9.490921E+01,8.811609E+01,9.500324E+01,6.666667E+01,7.498055E+01,650,709,749,16,2,4
8756,2026/09/17,19:04:48,9.487679E+01,8.901102E+01,9.497082E+01,7.691310E+01,7.483463E+01,650,711,750,16,2,4
8757,2026/09/17,19:05:48,9.484436E+01,8.987679E+01,9.497082E+01,5.898184E+01,7.565175E+01,650,713,751,16,2,4
8758,2026/09/17,19:06:48,9.487679E+01,8.984436E+01,9.497082E+01,5.577172E+01,7.526751E+01,650,713,753,16,16,4
8759,2026/09/17,19:07:48,9.490921E+01,8.946174E+01,9.497082E+01,9.390402E+01,7.445039E+01,650,713,754,16,16,4
8760,2026/09/17,19:08:48,9.487679E+01,8.901102E+01,9.500324E+01,9.808690E+01,7.473735E+01,650,713,755,16,16,4
8761,2026/09/17,19:09:48,9.484436E+01,8.843385E+01,9.500324E+01,1.192283E+02,7.565175E+01,650,713,757,16,16,4
8762,2026/09/17,19:10:48,9.490921E+01,8.779507E+01,9.500324E+01,1.291505E+02,7.536478E+01,650,713,758,16,16,4
8763,2026/09/17,19:11:48,9.487679E+01,8.702659E+01,9.497082E+01,1.474060E+02,7.536478E+01,650,713,759,16,16,4
8764,2026/09/17,19:12:48,9.484436E+01,8.638457E+01,9.500324E+01,1.128080E+02,7.551070E+01,650,713,760,16,16,4
8765,2026/09/17,19:13:48,9.487679E+01,8.577497E+01,9.497082E+01,1.156939E+02,7.521887E+01,650,713,762,16,16,4
8766,2026/09/17,19:14:48,9.487679E+01,8.519780E+01,9.500324E+01,1.192283E+02,7.517023E+01,650,713,763,16,16,4
8767,2026/09/17,19:15:48,9.484436E+01,8.526265E+01,9.497082E+01,1.144293E+02,7.493191E+01,650,714,764,16,2,4
8768,2026/09/17,19:16:48,9.490921E+01,8.590467E+01,9.497082E+01,1.112192E+02,7.517023E+01,650,716,765,16,2,4
8769,2026/09/17,19:17:48,9.484436E+01,8.670558E+01,9.500324E+01,7.373541E+01,7.483463E+01,650,718,766,16,2,4
8770,2026/09/17,19:18:48,9.490921E+01,8.750648E+01,9.500324E+01,7.950713E+01,7.488326E+01,650,720,766,16,2,4
8771,2026/09/17,19:19:48,9.490921E+01,8.837225E+01,9.497082E+01,8.300908E+01,7.565175E+01,650,722,767,16,2,4
8772,2026/09/17,19:20:48,9.487679E+01,8.910831E+01,9.497082E+01,1.095979E+02,7.551070E+01,650,724,767,16,2,4
8773,2026/09/17,19:21:48,9.484436E+01,8.975033E+01,9.500324E+01,1.201686E+02,7.551070E+01,650,725,768,16,2,4
8774,2026/09/17,19:22:48,9.487679E+01,8.975033E+01,9.500324E+01,1.166667E+02,7.396887E+01,650,726,768,16,16,4
8775,2026/09/17,19:23:48,9.487679E+01,8.914073E+01,9.500324E+01,1.355707E+02,7.512159E+01,650,726,769,16,16,4
8776,2026/09/17,19:24:48,9.487679E+01,8.853113E+01,9.500324E+01,1.153697E+02,7.377918E+01,650,726,769,16,16,4
8777,2026/09/17,19:25:48,9.487679E+01,8.792153E+01,9.497082E+01,1.153697E+02,7.546206E+01,650,726,770,16,16,4
8778,2026/09/17,19:26:48,9.484436E+01,8.677043E+01,9.497082E+01,2.435473E+02,7.579766E+01,650,726,770,16,16,4
8779,2026/09/17,19:27:48,9.490921E+01,8.551881E+01,9.500324E+01,2.454604E+02,7.574902E+01,650,726,771,16,16,4
8780,2026/09/17,19:28:48,9.487679E+01,8.481518E+01,9.500324E+01,2.422503E+02,7.416342E+01,650,727,771,16,2,4
8781,2026/09/17,19:29:48,9.487679E+01,8.475033E+01,9.497082E+01,2.441959E+02,7.618191E+01,650,729,772,16,2,4
8782,2026/09/17,19:30:48,9.490921E+01,8.481518E+01,9.500324E+01,2.262322E+02,7.512159E+01,650,731,772,16,2,4
8783,2026/09/17,19:31:48,9.487679E+01,8.484760E+01,9.497082E+01,2.252918E+02,7.502918E+01,650,733,773,16,2,4
8784,2026/09/17,19:32:48,9.490921E+01,8.491245E+01,9.500324E+01,2.345655E+02,7.507782E+01,650,735,773,16,2,4
8785,2026/09/17,19:33:48,9.484436E+01,8.500648E+01,9.500324E+01,2.329767E+02,7.478599E+01,650,736,773,16,2,4
8786,2026/09/17,19:34:48,9.490921E+01,8.500648E+01,9.497082E+01,2.464332E+02,7.488326E+01,650,738,774,16,2,4
8787,2026/09/17,19:35:48,9.490921E+01,8.497406E+01,9.500324E+01,2.476978E+02,7.608463E+01,650,740,774,16,2,4
8788,2026/09/17,19:36:48,9.484436E+01,8.551881E+01,9.500324E+01,1.176070E+02,7.512159E+01,650,742,775,16,2,4
8789,2026/09/17,19:37:48,9.484436E+01,8.625811E+01,9.500324E+01,7.500000E+01,7.565175E+01,650,744,775,16,2,4
8790,2026/09/17,19:38:48,9.487679E+01,8.712063E+01,9.497082E+01,7.853437E+01,7.421206E+01,650,746,776,16,2,4
8791,2026/09/17,19:39:48,9.487679E+01,8.788911E+01,9.497082E+01,1.358949E+02,7.512159E+01,650,748,776,16,2,4
8792,2026/09/17,19:40:48,9.487679E+01,8.849870E+01,9.500324E+01,1.118677E+02,7.555447E+01,650,749,777,16,2,4
8793,2026/09/17,19:41:48,9.490921E+01,8.917316E+01,9.500324E+01,1.153697E+02,7.560311E+01,650,751,777,16,2,4
8794,2026/09/17,19:42:48,9.487679E+01,8.984436E+01,9.500324E+01,1.105707E+02,7.531615E+01,650,753,778,16,2,4
8795,2026/09/17,19:43:48,9.487679E+01,8.962063E+01,9.497082E+01,1.102464E+02,7.579766E+01,650,753,778,16,16,4
8796,2026/09/17,19:44:48,9.484436E+01,8.910831E+01,9.497082E+01,7.788586E+01,7.483463E+01,650,753,779,16,16,4
8797,2026/09/17,19:45:48,9.487679E+01,8.872244E+01,9.500324E+01,7.341116E+01,7.517023E+01,650,753,779,16,16,4
8798,2026/09/17,19:46:48,9.484436E+01,8.833982E+01,9.500324E+01,7.341116E+01,7.498055E+01,650,753,780,16,16,4
8799,2026/09/17,19:47:48,9.487679E+01,8.795396E+01,9.500324E+01,7.308690E+01,7.488326E+01,650,753,780,16,16,4
8800,2026/09/17,19:48:48,9.484436E+01,8.766537E+01,9.500324E+01,5.385863E+01,7.536478E+01,650,753,781,16,16,4
8801,2026/09/17,19:49:48,9.484436E+01,8.740921E+01,9.497082E+01,4.938392E+01,7.536478E+01,650,753,781,16,16,4
8802,2026/09/17,19:50:48,9.484436E+01,8.712063E+01,9.497082E+01,5.032426E+01,7.521887E+01,650,753,782,16,16,4
8803,2026/09/17,19:51:48,9.490921E+01,8.686446E+01,9.500324E+01,4.938392E+01,7.421206E+01,650,753,782,16,16,4
8804,2026/09/17,19:52:48,9.484436E+01,8.660831E+01,9.497082E+01,4.873541E+01,7.521887E+01,650,753,783,16,16,4
8805,2026/09/17,19:53:48,9.487679E+01,8.628729E+01,9.500324E+01,4.776265E+01,7.517023E+01,650,753,783,16,16,4
8806,2026/09/17,19:54:48,9.484436E+01,8.606356E+01,9.497082E+01,4.970817E+01,7.392023E+01,650,753,784,16,16,4
8807,2026/09/17,19:55:48,9.490921E+01,8.568094E+01,9.497082E+01,8.719196E+01,7.430933E+01,650,753,784,16,16,4
8808,2026/09/17,19:56:48,9.490921E+01,8.529507E+01,9.497082E+01,7.788586E+01,7.507782E+01,650,753,785,16,16,4
8809,2026/09/17,19:57:48,9.487679E+01,8.503891E+01,9.500324E+01,7.243839E+01,7.512159E+01,650,754,785,16,2,4
8810,2026/09/17,19:58:48,9.490921E+01,8.587225E+01,9.497082E+01,7.211414E+01,7.598735E+01,650,756,786,16,2,4
