"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
8811,2026/09/17,19:59:48,9.487679E+01,8.677043E+01,9.500324E+01,7.084955E+01,7.478599E+01,650,757,786,16,2,4
8812,2026/09/17,20:00:48,9.484436E+01,8.766537E+01,9.497082E+01,7.723736E+01,7.493191E+01,650,759,787,16,2,4
8813,2026/09/17,20:01:48,9.487679E+01,8.849870E+01,9.497082E+01,7.276265E+01,7.488326E+01,650,761,787,16,2,4
8814,2026/09/17,20:02:48,9.490921E+01,8.936446E+01,9.497082E+01,7.178989E+01,7.502918E+01,650,763,788,16,2,4
8815,2026/09/17,20:03:48,9.484436E+01,8.994164E+01,9.497082E+01,7.178989E+01,7.507782E+01,650,764,788,16,16,4
8816,2026/09/17,20:04:48,9.490921E+01,8.962063E+01,9.500324E+01,7.532426E+01,7.502918E+01,650,764,789,16,16,4
8817,2026/09/17,20:05:48,9.487679E+01,8.926719E+01,9.497082E+01,7.146563E+01,7.531615E+01,650,764,789,16,16,4
8818,2026/09/17,20:06:48,9.487679E+01,8.885214E+01,9.497082E+01,7.211414E+01,7.483463E+01,650,764,790,16,16,4
8819,2026/09/17,20:07:48,9.487679E+01,8.849870E+01,9.500324E+01,7.243839E+01,7.507782E+01,650,764,790,16,16,4
8820,2026/09/17,20:08:48,9.484436E+01,8.811609E+01,9.497082E+01,7.532426E+01,7.469358E+01,650,764,791,16,16,4
8821,2026/09/17,20:09:48,9.490921E+01,8.757134E+01,9.500324E+01,1.083333E+02,7.555447E+01,650,764,791,16,16,4
8822,2026/09/17,20:10:48,9.487679E+01,8.715305E+01,9.500324E+01,8.557069E+01,7.440175E+01,650,764,792,16,16,4
8823,2026/09/17,20:11:48,9.490921E+01,8.664073E+01,9.497082E+01,1.073606E+02,7.521887E+01,650,764,792,16,16,4
8824,2026/09/17,20:12:48,9.490921E+01,8.619326E+01,9.497082E+01,8.686771E+01,7.445039E+01,650,764,793,16,16,4
8825,2026/09/17,20:13:48,9.487679E+01,8.574255E+01,9.500324E+01,8.654345E+01,7.459630E+01,650,764,793,16,16,4
8826,2026/09/17,20:14:48,9.487679E+01,8.526265E+01,9.500324E+01,7.308690E+01,7.493191E+01,650,764,794,16,16,4
8827,2026/09/17,20:15:48,9.487679E+01,8.503891E+01,9.497082E+01,7.341116E+01,7.478599E+01,650,765,794,16,2,4
8828,2026/09/17,20:16:48,9.487679E+01,8.590467E+01,9.497082E+01,7.084955E+01,7.473735E+01,650,766,795,16,2,4
8829,2026/09/17,20:17:48,9.484436E+01,8.677043E+01,9.500324E+01,7.117381E+01,7.507782E+01,650,768,795,16,2,4
8830,2026/09/17,20:18:48,9.490921E+01,8.760377E+01,9.497082E+01,7.341116E+01,7.502918E+01,650,770,796,16,2,4
8831,2026/09/17,20:19:48,9.487679E+01,8.846628E+01,9.497082E+01,7.467575E+01,7.469358E+01,650,772,796,16,2,4
8832,2026/09/17,20:20:48,9.487679E+01,8.933204E+01,9.497082E+01,7.435149E+01,7.512159E+01,650,774,797,16,2,4
8833,2026/09/17,20:21:48,9.490921E+01,9.000648E+01,9.500324E+01,7.341116E+01,7.502918E+01,650,775,797,16,16,4
8834,2026/09/17,20:22:48,9.484436E+01,8.962063E+01,9.497082E+01,7.723736E+01,7.498055E+01,650,775,798,16,16,4
8835,2026/09/17,20:23:48,9.487679E+01,8.917316E+01,9.500324E+01,1.051232E+02,7.531615E+01,650,775,798,16,16,4
8836,2026/09/17,20:24:48,9.490921E+01,8.869326E+01,9.497082E+01,7.308690E+01,7.498055E+01,650,775,799,16,16,4
8837,2026/09/17,20:25:48,9.484436E+01,8.830740E+01,9.500324E+01,7.276265E+01,7.502918E+01,650,775,799,16,16,4
8838,2026/09/17,20:26:48,9.487679E+01,8.798638E+01,9.500324E+01,4.938392E+01,7.565175E+01,650,775,800,16,16,4
8839,2026/09/17,20:27:48,9.484436E+01,8.773022E+01,9.497082E+01,6.507782E+01,7.493191E+01,650,775,800,16,16,4
8840,2026/09/17,20:28:48,9.490921E+01,8.747406E+01,9.500324E+01,4.905967E+01,7.551070E+01,650,775,801,16,16,4
8841,2026/09/17,20:29:48,9.487679E+01,8.721790E+01,9.497082E+01,6.731518E+01,7.488326E+01,650,775,801,16,16,4
8842,2026/09/17,20:30:48,9.487679E+01,8.689689E+01,9.500324E+01,6.699092E+01,7.517023E+01,650,775,802,16,16,4
8843,2026/09/17,20:31:48,9.487679E+01,8.644942E+01,9.497082E+01,8.333334E+01,7.454766E+01,650,775,802,16,16,4
8844,2026/09/17,20:32:48,9.487679E+01,8.590467E+01,9.497082E+01,1.515889E+02,7.531615E+01,650,775,803,16,16,4
8845,2026/09/17,20:33:48,9.490921E+01,8.513619E+01,9.500324E+01,1.560636E+02,7.512159E+01,650,775,803,16,16,4
8846,2026/09/17,20:34:48,9.487679E+01,8.519780E+01,9.500324E+01,1.480545E+02,7.526751E+01,650,777,804,16,2,4
8847,2026/09/17,20:35:48,9.484436E+01,8.568094E+01,9.497082E+01,1.464656E+02,7.531615E+01,650,778,804,16,2,4
8848,2026/09/17,20:36:48,9.484436E+01,8.616084E+01,9.497082E+01,1.406939E+02,7.517023E+01,650,780,805,16,2,4
8849,2026/09/17,20:37:48,9.484436E+01,8.667316E+01,9.500324E+01,2.002918E+02,7.464494E+01,650,782,805,16,2,4
8850,2026/09/17,20:38:48,9.484436E+01,8.705902E+01,9.500324E+01,1.701686E+02,7.430933E+01,650,784,806,16,2,4
8851,2026/09/17,20:39:48,9.484436E+01,8.740921E+01,9.497082E+01,1.768807E+02,7.517023E+01,650,786,806,16,2,4
8852,2026/09/17,20:40:48,9.487679E+01,8.769780E+01,9.500324E+01,1.845979E+02,7.493191E+01,650,788,807,16,2,4
8853,2026/09/17,20:41:48,9.484436E+01,8.795396E+01,9.500324E+01,1.685798E+02,7.507782E+01,650,790,807,16,2,4
8854,2026/09/17,20:42:48,9.487679E+01,8.830740E+01,9.500324E+01,1.691958E+02,7.498055E+01,650,791,807,16,2,4
8855,2026/09/17,20:43:48,9.487679E+01,8.888457E+01,9.500324E+01,1.403697E+02,7.565175E+01,650,793,808,16,2,4
8856,2026/09/17,20:44:48,9.487679E+01,8.949416E+01,9.497082E+01,1.730545E+02,7.521887E+01,650,795,808,16,2,4
8857,2026/09/17,20:45:48,9.484436E+01,8.994164E+01,9.500324E+01,1.201686E+02,7.531615E+01,650,797,809,16,16,4
8858,2026/09/17,20:46:48,9.490921E+01,8.929961E+01,9.497082E+01,1.419585E+02,7.401751E+01,650,797,809,16,16,4
8859,2026/09/17,20:47:48,9.487679E+01,8.849870E+01,9.497082E+01,1.410182E+02,7.546206E+01,650,797,810,16,16,4
8860,2026/09/17,20:48:48,9.490921E+01,8.769780E+01,9.500324E+01,1.615110E+02,7.517023E+01,650,797,810,16,16,4
8861,2026/09/17,20:49:48,9.490921E+01,8.680286E+01,9.497082E+01,2.358625E+02,7.406615E+01,650,797,812,16,16,4
8862,2026/09/17,20:50:48,9.487679E+01,8.551881E+01,9.500324E+01,2.342413E+02,7.483463E+01,650,797,813,16,16,4
8863,2026/09/17,20:51:48,9.484436E+01,8.481518E+01,9.500324E+01,2.464332E+02,7.464494E+01,650,797,814,16,2,4
8864,2026/09/17,20:52:48,9.484436E+01,8.481518E+01,9.497082E+01,2.320039E+02,7.498055E+01,650,799,816,16,2,4
8865,2026/09/17,20:53:48,9.487679E+01,8.488003E+01,9.500324E+01,2.300908E+02,7.488326E+01,650,801,817,16,2,4
8866,2026/09/17,20:54:48,9.487679E+01,8.491245E+01,9.497082E+01,2.329767E+02,7.512159E+01,650,803,818,16,2,4
8867,2026/09/17,20:55:48,9.487679E+01,8.494164E+01,9.497082E+01,2.377756E+02,7.623055E+01,650,805,819,16,2,4
8868,2026/09/17,20:56:48,9.487679E+01,8.497406E+01,9.497082E+01,2.307393E+02,7.493191E+01,650,807,821,16,2,4
8869,2026/09/17,20:57:48,9.487679E+01,8.497406E+01,9.500324E+01,2.432231E+02,7.469358E+01,650,808,822,16,2,4
8870,2026/09/17,20:58:48,9.487679E+01,8.500648E+01,9.497082E+01,2.384241E+02,7.483463E+01,650,810,823,16,2,4
8871,2026/09/17,20:59:48,9.487679E+01,8.500648E+01,9.497082E+01,2.570039E+02,7.464494E+01,650,812,825,16,2,4
8872,2026/09/17,21:00:48,9.487679E+01,8.497406E+01,9.497082E+01,2.377756E+02,7.483463E+01,650,814,826,16,2,4
8873,2026/09/17,21:01:48,9.487679E+01,8.500648E+01,9.500324E+01,2.320039E+02,7.531615E+01,650,816,826,16,2,8
8874,2026/09/17,21:02:48,9.484436E+01,8.503891E+01,9.500324E+01,2.323282E+02,7.502918E+01,650,818,826,16,2,8
8875,2026/09/17,21:03:48,9.490921E+01,8.513619E+01,9.497082E+01,2.515564E+02,7.464494E+01,650,820,826,16,2,8
8876,2026/09/17,21:04:48,9.487679E+01,8.494164E+01,9.497082E+01,2.842412E+02,7.589494E+01,650,821,826,16,2,8
8877,2026/09/17,21:05:48,9.484436E+01,8.442931E+01,9.500324E+01,3.835603E+02,7.560311E+01,650,823,826,16,2,8
8878,2026/09/17,21:06:48,9.484436E+01,8.366084E+01,9.500324E+01,3.861219E+02,7.555447E+01,650,825,826,16,2,8
8879,2026/09/17,21:07:48,9.490921E+01,8.292477E+01,9.497082E+01,3.947795E+02,7.517023E+01,650,827,826,16,2,8
8880,2026/09/17,21:08:48,9.487679E+01,8.234760E+01,9.497082E+01,3.486382E+02,7.473735E+01,650,829,826,16,2,8
8881,2026/09/17,21:09:48,9.487679E+01,8.173801E+01,9.500324E+01,3.508755E+02,7.464494E+01,650,831,826,16,2,8
8882,2026/09/17,21:10:48,9.487679E+01,8.116084E+01,9.497082E+01,3.316472E+02,7.517023E+01,650,833,826,16,2,8
8883,2026/09/17,21:11:48,9.490921E+01,8.077821E+01,9.497082E+01,3.172179E+02,7.526751E+01,650,834,826,16,2,8
8884,2026/09/17,21:12:48,9.484436E+01,8.035992E+01,9.500324E+01,3.178664E+02,7.517023E+01,650,836,826,16,2,8
8885,2026/09/17,21:13:48,9.484436E+01,7.994488E+01,9.497082E+01,3.188392E+02,7.507782E+01,650,838,826,16,2,8
8886,2026/09/17,21:14:48,9.487679E+01,7.955901E+01,9.500324E+01,3.188392E+02,7.493191E+01,650,840,826,16,2,8
8887,2026/09/17,21:15:48,9.490921E+01,7.914397E+01,9.497082E+01,3.322957E+02,7.478599E+01,650,842,826,16,2,8
8888,2026/09/17,21:16:48,9.490921E+01,7.875811E+01,9.497082E+01,2.964008E+02,7.531615E+01,650,844,826,16,2,8
8889,2026/09/17,21:17:48,9.487679E+01,7.840791E+01,9.500324E+01,3.178664E+02,7.502918E+01,650,846,826,16,2,8
8890,2026/09/17,21:18:48,9.487679E+01,7.802205E+01,9.500324E+01,3.229896E+02,7.488326E+01,650,848,826,16,2,8
8891,2026/09/17,21:19:48,9.484436E+01,7.754215E+01,9.500324E+01,3.210765E+02,7.488326E+01,650,849,826,16,2,8
8892,2026/09/17,21:20:48,9.490921E+01,7.735085E+01,9.500324E+01,1.938716E+02,7.445039E+01,650,851,826,16,2,8
8893,2026/09/17,21:21:48,9.490921E+01,7.754215E+01,9.497082E+01,1.945201E+02,7.613326E+01,650,853,826,16,2,8
8894,2026/09/17,21:22:48,9.484436E+01,7.776589E+01,9.500324E+01,1.945201E+02,7.493191E+01,650,855,826,16,2,8
8895,2026/09/17,21:23:48,9.484436E+01,7.802205E+01,9.497082E+01,1.932231E+02,7.512159E+01,650,857,826,16,2,8
8896,2026/09/17,21:24:48,9.487679E+01,7.824579E+01,9.497082E+01,1.986706E+02,7.478599E+01,650,859,826,16,2,8
8897,2026/09/17,21:25:48,9.490921E+01,7.846952E+01,9.500324E+01,1.935473E+02,7.469358E+01,650,861,826,16,2,8
8898,2026/09/17,21:26:48,9.484436E+01,7.872569E+01,9.500324E+01,1.929313E+02,7.623055E+01,650,862,826,16,2,8
8899,2026/09/17,21:27:48,9.490921E+01,7.895266E+01,9.497082E+01,1.916342E+02,7.469358E+01,650,864,826,16,2,8
8900,2026/09/17,21:28:48,9.490921E+01,7.920882E+01,9.500324E+01,1.970817E+02,7.469358E+01,650,866,826,16,2,8
8901,2026/09/17,21:29:48,9.487679E+01,7.949741E+01,9.497082E+01,1.724060E+02,7.469358E+01,650,868,826,16,2,8
8902,2026/09/17,21:30:48,9.490921E+01,7.984760E+01,9.500324E+01,1.752918E+02,7.488326E+01,650,870,826,16,2,8
8903,2026/09/17,21:31:48,9.487679E+01,8.013619E+01,9.500324E+01,2.204604E+02,7.546206E+01,650,872,826,16,2,8
8904,2026/09/17,21:32:48,9.484436E+01,8.029832E+01,9.497082E+01,2.121271E+02,7.598735E+01,650,874,826,16,2,8
8905,2026/09/17,21:33:48,9.487679E+01,8.045720E+01,9.497082E+01,2.140726E+02,7.449902E+01,650,875,826,16,2,8
8906,2026/09/17,21:34:48,9.484436E+01,8.064851E+01,9.500324E+01,2.070039E+02,7.483463E+01,650,877,826,16,2,8
8907,2026/09/17,21:35:48,9.487679E+01,8.081064E+01,9.500324E+01,2.073282E+02,7.483463E+01,650,879,826,16,2,8
8908,2026/09/17,21:36:48,9.487679E+01,8.103437E+01,9.497082E+01,1.772049E+02,7.623055E+01,650,881,826,16,2,8
8909,2026/09/17,21:37:48,9.490921E+01,8.135538E+01,9.500324E+01,1.682555E+02,7.579766E+01,650,883,826,16,2,8
8910,2026/09/17,21:38:48,9.484436E+01,8.173801E+01,9.500324E+01,1.717575E+02,7.478599E+01,650,885,826,16,2,8
8911,2026/09/17,21:39:48,9.487679E+01,8.205902E+01,9.497082E+01,1.970817E+02,7.483463E+01,650,887,826,16,2,8
8912,2026/09/17,21:40:48,9.487679E+01,8.231518E+01,9.497082E+01,1.922828E+02,7.603599E+01,650,888,826,16,2,8
8913,2026/09/17,21:41:48,9.487679E+01,8.244488E+01,9.500324E+01,2.233463E+02,7.671206E+01,650,890,826,16,2,8
8914,2026/09/17,21:42:48,9.484436E+01,8.253891E+01,9.500324E+01,2.220817E+02,7.464494E+01,650,892,826,16,2,8
8915,2026/09/17,21:43:48,9.487679E+01,8.260377E+01,9.497082E+01,2.300908E+02,7.483463E+01,650,894,826,16,2,8
8916,2026/09/17,21:44:48,9.484436E+01,8.215630E+01,9.500324E+01,3.460765E+02,7.454766E+01,650,896,826,16,2,8
8917,2026/09/17,21:45:48,9.487679E+01,8.164397E+01,9.500324E+01,3.034695E+02,7.584630E+01,650,898,826,16,2,8
8918,2026/09/17,21:46:48,9.487679E+01,8.138781E+01,9.497082E+01,2.980221E+02,7.546206E+01,650,900,826,16,2,8
8919,2026/09/17,21:47:48,9.487679E+01,8.103437E+01,9.497082E+01,3.169261E+02,7.517023E+01,650,901,826,16,2,8
8920,2026/09/17,21:48:48,9.490921E+01,8.064851E+01,9.497082E+01,4.729572E+02,6.729086E+01,650,903,826,16,2,8
8921,2026/09/17,21:49:48,9.487679E+01,7.885538E+01,9.497082E+01,5.991894E+02,7.498055E+01,650,905,826,16,2,8
8922,2026/09/17,21:50:48,9.490921E+01,7.706226E+01,9.497082E+01,4.249027E+02,8.295720E+01,650,907,826,16,2,8
8923,2026/09/17,21:51:48,9.484436E+01,7.680610E+01,9.497082E+01,2.935149E+02,7.526751E+01,650,909,826,16,2,8
8924,2026/09/17,21:52:48,9.487679E+01,7.654669E+01,9.497082E+01,2.925746E+02,7.521887E+01,650,911,826,16,2,8
8925,2026/09/17,21:53:48,9.484436E+01,7.626135E+01,9.497082E+01,3.005837E+02,7.454766E+01,650,913,826,16,2,8
8926,2026/09/17,21:54:48,9.487679E+01,7.587549E+01,9.497082E+01,3.159533E+02,7.478599E+01,650,914,826,16,2,8
8927,2026/09/17,21:55:48,9.484436E+01,7.548962E+01,9.497082E+01,3.146563E+02,7.483463E+01,650,916,826,16,2,8
8928,2026/09/17,21:56:48,9.487679E+01,7.513943E+01,9.497082E+01,3.169261E+02,7.469358E+01,650,918,826,16,2,8
8929,2026/09/17,21:57:48,9.487679E+01,7.468872E+01,9.497082E+01,3.178664E+02,7.627918E+01,650,920,826,16,2,8
8930,2026/09/17,21:58:48,9.487679E+01,7.462711E+01,9.500324E+01,1.913100E+02,7.555447E+01,650,922,826,16,2,8
8931,2026/09/17,21:59:48,9.487679E+01,7.488327E+01,9.500324E+01,1.964332E+02,7.440175E+01,650,924,826,16,2,8
8932,2026/09/17,22:00:48,9.484436E+01,7.510701E+01,9.500324E+01,1.983787E+02,7.512159E+01,650,926,826,16,2,8
8933,2026/09/17,22:01:48,9.484436E+01,7.533074E+01,9.497082E+01,1.996433E+02,7.637159E+01,650,928,826,16,2,8
8934,2026/09/17,22:02:48,9.484436E+01,7.548962E+01,9.497082E+01,2.172828E+02,7.440175E+01,650,929,826,16,2,8
8935,2026/09/17,22:03:48,9.490921E+01,7.561933E+01,9.497082E+01,2.352140E+02,7.435311E+01,650,931,826,16,2,8
8936,2026/09/17,22:04:48,9.490921E+01,7.568418E+01,9.497082E+01,2.316796E+02,7.411478E+01,650,933,826,16,2,8
8937,2026/09/17,22:05:48,9.487679E+01,7.574579E+01,9.497082E+01,2.300908E+02,7.426070E+01,650,935,826,16,2,8
8938,2026/09/17,22:06:48,9.487679E+01,7.584306E+01,9.500324E+01,2.239948E+02,7.589494E+01,650,937,826,16,2,8
8939,2026/09/17,22:07:48,9.487679E+01,7.594034E+01,9.500324E+01,2.159857E+02,7.618191E+01,650,939,826,16,2,8
8940,2026/09/17,22:08:48,9.487679E+01,7.616408E+01,9.497082E+01,1.717575E+02,7.445039E+01,650,941,826,16,2,8
8941,2026/09/17,22:09:48,9.484436E+01,7.648508E+01,9.497082E+01,1.691958E+02,7.488326E+01,650,942,826,16,2,8
8942,2026/09/17,22:10:48,9.490921E+01,7.683528E+01,9.497082E+01,1.752918E+02,7.464494E+01,650,944,826,16,2,8
8943,2026/09/17,22:11:48,9.487679E+01,7.696498E+01,9.497082E+01,2.361868E+02,7.579766E+01,650,946,826,16,2,8
8944,2026/09/17,22:12:48,9.484436E+01,7.706226E+01,9.500324E+01,2.233463E+02,7.536478E+01,650,948,826,16,2,8
8945,2026/09/17,22:13:48,9.487679E+01,7.712387E+01,9.500324E+01,2.291180E+02,7.603599E+01,650,950,826,16,2,8
8946,2026/09/17,22:14:48,9.490921E+01,7.715630E+01,9.497082E+01,2.361868E+02,7.531615E+01,650,952,826,16,2,8
8947,2026/09/17,22:15:48,9.484436E+01,7.712387E+01,9.500324E+01,2.419261E+02,7.445039E+01,650,954,826,16,2,8
8948,2026/09/17,22:16:48,9.487679E+01,7.677367E+01,9.497082E+01,5.556096E+02,7.243191E+01,650,955,826,16,2,8
8949,2026/09/17,22:17:48,9.487679E+01,7.517186E+01,9.497082E+01,5.472763E+02,7.459630E+01,650,957,826,16,2,8
8950,2026/09/17,22:18:48,9.484436E+01,7.452983E+01,9.497082E+01,1.970817E+02,7.627918E+01,650,959,826,16,2,8
8951,2026/09/17,22:19:48,9.490921E+01,7.475357E+01,9.497082E+01,2.252918E+02,7.603599E+01,650,961,826,16,2,8
8952,2026/09/17,22:20:48,9.487679E+01,7.494488E+01,9.497082E+01,2.105383E+02,7.449902E+01,650,963,826,16,2,8
8953,2026/09/17,22:21:48,9.487679E+01,7.510701E+01,9.500324E+01,2.098898E+02,7.598735E+01,650,965,826,16,2,8
8954,2026/09/17,22:22:48,9.484436E+01,7.523347E+01,9.497082E+01,2.169585E+02,7.579766E+01,650,967,826,16,2,8
8955,2026/09/17,22:23:48,9.487679E+01,7.539559E+01,9.497082E+01,2.166342E+02,7.502918E+01,650,968,826,16,2,8
8956,2026/09/17,22:24:48,9.490921E+01,7.552205E+01,9.500324E+01,2.083009E+02,7.473735E+01,650,970,826,16,2,8
8957,2026/09/17,22:25:48,9.487679E+01,7.561933E+01,9.500324E+01,2.326524E+02,7.440175E+01,650,972,826,16,2,8
8958,2026/09/17,22:26:48,9.487679E+01,7.539559E+01,9.500324E+01,3.624189E+02,7.521887E+01,650,974,826,16,2,8
8959,2026/09/17,22:27:48,9.487679E+01,7.472115E+01,9.497082E+01,3.665694E+02,7.498055E+01,650,976,826,16,2,8
8960,2026/09/17,22:28:48,9.490921E+01,7.398508E+01,9.497082E+01,3.934825E+02,7.469358E+01,650,978,826,16,2,8
8961,2026/09/17,22:29:48,9.484436E+01,7.321661E+01,9.497082E+01,3.874189E+02,7.483463E+01,650,980,826,16,2,8
8962,2026/09/17,22:30:48,9.487679E+01,7.244812E+01,9.500324E+01,3.870947E+02,7.469358E+01,650,982,826,16,2,8
8963,2026/09/17,22:31:48,9.487679E+01,7.170882E+01,9.500324E+01,3.848249E+02,7.498055E+01,650,983,826,16,2,8
8964,2026/09/17,22:32:48,9.490921E+01,7.094034E+01,9.497082E+01,3.870947E+02,7.498055E+01,650,985,826,16,2,8
8965,2026/09/17,22:33:48,9.487679E+01,7.001297E+01,9.497082E+01,4.421855E+02,7.483463E+01,650,987,826,16,2,8
8966,2026/09/17,22:34:48,9.490921E+01,6.988327E+01,9.497082E+01,4.425097E+02,7.488326E+01,652,989,826,2,2,8
8967,2026/09/17,22:35:48,9.487679E+01,6.985085E+01,9.497082E+01,4.690986E+02,7.526751E+01,654,991,826,2,2,8
8968,2026/09/17,22:36:48,9.487679E+01,6.978924E+01,9.500324E+01,4.764916E+02,7.493191E+01,656,993,826,2,2,8
8969,2026/09/17,22:37:48,9.487679E+01,6.959469E+01,9.500324E+01,4.774319E+02,7.502918E+01,657,994,826,2,2,8
8970,2026/09/17,22:38:48,9.487679E+01,6.950065E+01,9.500324E+01,4.245785E+02,7.541342E+01,659,996,826,2,2,8
8971,2026/09/17,22:39:48,9.490921E+01,6.959469E+01,9.497082E+01,4.229572E+02,7.517023E+01,661,998,826,2,2,8
8972,2026/09/17,22:40:48,9.484436E+01,6.969196E+01,9.497082E+01,4.191310E+02,7.526751E+01,663,1000,826,2,2,8
8973,2026/09/17,22:41:48,9.490921E+01,6.975681E+01,9.500324E+01,3.271725E+02,7.603599E+01,665,1002,826,2,2,8
8974,2026/09/17,22:42:48,9.487679E+01,7.059015E+01,9.500324E+01,2.768483E+02,7.517023E+01,666,1004,826,2,2,8
8975,2026/09/17,22:43:48,9.487679E+01,7.145266E+01,9.500324E+01,2.563554E+02,7.555447E+01,668,1005,826,2,2,8
8976,2026/09/17,22:44:48,9.484436E+01,7.250973E+01,9.500324E+01,1.313878E+02,7.570039E+01,670,1007,826,2,2,8
8977,2026/09/17,22:45:48,9.487679E+01,7.411479E+01,9.497082E+01,1.317121E+02,7.445039E+01,672,1009,826,2,2,8
8978,2026/09/17,22:46:48,9.487679E+01,7.561933E+01,9.500324E+01,1.403697E+02,7.521887E+01,673,1011,826,2,2,8
8979,2026/09/17,22:47:48,9.490921E+01,7.718872E+01,9.497082E+01,1.310636E+02,7.426070E+01,675,1013,826,2,2,8
8980,2026/09/17,22:48:48,9.490921E+01,7.875811E+01,9.497082E+01,1.384566E+02,7.430933E+01,677,1014,826,2,2,8
8981,2026/09/17,22:49:48,9.490921E+01,8.035992E+01,9.497082E+01,1.393969E+02,7.478599E+01,679,1016,826,2,2,8
8982,2026/09/17,22:50:48,9.490921E+01,8.193256E+01,9.497082E+01,1.378080E+02,7.483463E+01,681,1018,826,2,2,8
8983,2026/09/17,22:51:48,9.484436E+01,8.337225E+01,9.497082E+01,2.115110E+02,7.598735E+01,682,1020,826,2,2,8
8984,2026/09/17,22:52:48,9.487679E+01,8.462387E+01,9.497082E+01,1.938716E+02,7.464494E+01,684,1022,826,2,2,8
8985,2026/09/17,22:53:48,9.484436E+01,8.590467E+01,9.497082E+01,2.054151E+02,7.459630E+01,686,1024,826,2,2,8
8986,2026/09/17,22:54:48,9.490921E+01,8.708820E+01,9.497082E+01,2.166342E+02,7.478599E+01,688,1025,826,2,2,8
8987,2026/09/17,22:55:48,9.490921E+01,8.824255E+01,9.497082E+01,2.243191E+02,7.459630E+01,690,1027,826,2,2,8
8988,2026/09/17,22:56:48,9.487679E+01,8.901102E+01,9.497082E+01,3.239624E+02,7.541342E+01,691,1029,826,2,2,8
8989,2026/09/17,22:57:48,9.487679E+01,8.958820E+01,9.500324E+01,3.396563E+02,7.521887E+01,693,1031,826,2,2,8
8990,2026/09/17,22:58:48,9.487679E+01,8.952335E+01,9.497082E+01,3.082685E+02,7.430933E+01,694,1032,826,16,16,8
8991,2026/09/17,22:59:48,9.487679E+01,8.792153E+01,9.497082E+01,3.092088E+02,7.411478E+01,694,1032,826,16,16,8
8992,2026/09/17,23:00:48,9.490921E+01,8.631972E+01,9.497082E+01,2.438716E+02,7.478599E+01,694,1032,826,16,16,8
8993,2026/09/17,23:01:48,9.484436E+01,8.510377E+01,9.500324E+01,2.335927E+02,7.502918E+01,694,1032,826,16,16,8
8994,2026/09/17,23:02:48,9.490921E+01,8.484760E+01,9.497082E+01,2.291180E+02,7.493191E+01,694,1034,826,16,2,8
8995,2026/09/17,23:03:48,9.484436E+01,8.484760E+01,9.500324E+01,2.422503E+02,7.473735E+01,694,1036,826,16,2,8
8996,2026/09/17,23:04:48,9.490921E+01,8.481518E+01,9.497082E+01,2.515564E+02,7.531615E+01,694,1037,826,16,2,8
8997,2026/09/17,23:05:48,9.490921E+01,8.481518E+01,9.497082E+01,2.464332E+02,7.478599E+01,694,1039,826,16,2,8
8998,2026/09/17,23:06:48,9.490921E+01,8.465305E+01,9.497082E+01,3.098573E+02,7.560311E+01,694,1041,826,16,2,8
8999,2026/09/17,23:07:48,9.484436E+01,8.382296E+01,9.500324E+01,4.425097E+02,7.387646E+01,694,1043,826,16,2,8
9000,2026/09/17,23:08:48,9.484436E+01,8.282750E+01,9.500324E+01,4.360895E+02,7.579766E+01,694,1045,826,16,2,8
9001,2026/09/17,23:09:48,9.490921E+01,8.183528E+01,9.500324E+01,4.284047E+02,7.440175E+01,694,1047,826,16,2,8
9002,2026/09/17,23:10:48,9.487679E+01,8.081064E+01,9.497082E+01,4.335279E+02,7.555447E+01,694,1049,826,16,2,8
9003,2026/09/17,23:11:48,9.490921E+01,7.988003E+01,9.497082E+01,4.136835E+02,7.464494E+01,694,1050,826,16,2,8
9004,2026/09/17,23:12:48,9.484436E+01,7.914397E+01,9.500324E+01,3.643320E+02,7.454766E+01,694,1052,826,16,2,8
9005,2026/09/17,23:13:48,9.487679E+01,7.850195E+01,9.497082E+01,3.550259E+02,7.541342E+01,694,1054,826,16,2,8
9006,2026/09/17,23:14:48,9.490921E+01,7.789559E+01,9.500324E+01,3.556745E+02,7.411478E+01,694,1056,826,16,2,8
9007,2026/09/17,23:15:48,9.487679E+01,7.731842E+01,9.497082E+01,3.550259E+02,7.546206E+01,694,1058,826,16,2,8
9008,2026/09/17,23:16:48,9.484436E+01,7.664397E+01,9.500324E+01,3.758755E+02,7.536478E+01,694,1060,826,16,2,8
9009,2026/09/17,23:17:48,9.490921E+01,7.597276E+01,9.497082E+01,3.643320E+02,7.401751E+01,694,1062,826,16,2,8
9010,2026/09/17,23:18:48,9.487679E+01,7.533074E+01,9.500324E+01,3.550259E+02,7.546206E+01,694,1063,826,16,2,8
9011,2026/09/17,23:19:48,9.484436E+01,7.481842E+01,9.500324E+01,2.358625E+02,7.579766E+01,694,1065,826,16,2,8
9012,2026/09/17,23:20:48,9.487679E+01,7.485085E+01,9.497082E+01,2.537938E+02,7.464494E+01,694,1067,826,16,2,8
9013,2026/09/17,23:21:48,9.487679E+01,7.491570E+01,9.497082E+01,2.287938E+02,7.416342E+01,694,1069,826,16,2,8
9014,2026/09/17,23:22:48,9.490921E+01,7.497730E+01,9.497082E+01,2.262322E+02,7.546206E+01,694,1071,826,16,2,8
9015,2026/09/17,23:23:48,9.490921E+01,7.500973E+01,9.497082E+01,2.473736E+02,7.546206E+01,694,1073,826,16,2,8
9016,2026/09/17,23:24:48,9.487679E+01,7.507458E+01,9.500324E+01,2.204604E+02,7.416342E+01,694,1075,826,16,2,8
9017,2026/09/17,23:25:48,9.484436E+01,7.517186E+01,9.497082E+01,2.355383E+02,7.589494E+01,694,1077,826,16,2,8
9018,2026/09/17,23:26:48,9.487679E+01,7.523347E+01,9.497082E+01,2.316796E+02,7.546206E+01,694,1078,826,16,2,8
9019,2026/09/17,23:27:48,9.484436E+01,7.526589E+01,9.500324E+01,2.390402E+02,7.546206E+01,694,1080,826,16,2,8
9020,2026/09/17,23:28:48,9.490921E+01,7.526589E+01,9.497082E+01,2.358625E+02,7.473735E+01,694,1082,826,16,2,8
9021,2026/09/17,23:29:48,9.487679E+01,7.523347E+01,9.497082E+01,2.384241E+02,7.546206E+01,694,1084,826,16,2,8
9022,2026/09/17,23:30:48,9.484436E+01,7.523347E+01,9.497082E+01,2.534695E+02,7.541342E+01,694,1086,826,16,2,8
9023,2026/09/17,23:31:48,9.490921E+01,7.520104E+01,9.500324E+01,2.512322E+02,7.555447E+01,694,1088,826,16,2,8
9024,2026/09/17,23:32:48,9.484436E+01,7.513943E+01,9.497082E+01,2.595655E+02,7.593871E+01,694,1090,826,16,2,8
9025,2026/09/17,23:33:48,9.490921E+01,7.513943E+01,9.497082E+01,2.339170E+02,7.536478E+01,694,1091,826,16,2,8
9026,2026/09/17,23:34:48,9.484436E+01,7.507458E+01,9.497082E+01,2.493191E+02,7.416342E+01,694,1093,826,16,2,8
9027,2026/09/17,23:35:48,9.487679E+01,7.500973E+01,9.497082E+01,2.522049E+02,7.396887E+01,694,1095,826,16,2,8
9028,2026/09/17,23:36:48,9.487679E+01,7.491570E+01,9.497082E+01,2.637160E+02,7.551070E+01,694,1097,826,16,2,8
9029,2026/09/17,23:37:48,9.490921E+01,7.481842E+01,9.497082E+01,2.633917E+02,7.570039E+01,694,1099,826,16,2,8
9030,2026/09/17,23:38:48,9.484436E+01,7.472115E+01,9.500324E+01,2.605058E+02,7.551070E+01,694,1101,826,16,2,8
9031,2026/09/17,23:39:48,9.487679E+01,7.459469E+01,9.497082E+01,2.781453E+02,7.536478E+01,694,1103,826,16,2,8
9032,2026/09/17,23:40:48,9.487679E+01,7.449741E+01,9.497082E+01,2.627756E+02,7.541342E+01,694,1104,826,16,2,8
9033,2026/09/17,23:41:48,9.487679E+01,7.440013E+01,9.497082E+01,2.444877E+02,7.406615E+01,694,1106,826,16,2,8
9034,2026/09/17,23:42:48,9.487679E+01,7.449741E+01,9.497082E+01,2.086252E+02,7.445039E+01,694,1108,826,16,2,8
9035,2026/09/17,23:43:48,9.484436E+01,7.468872E+01,9.497082E+01,2.070039E+02,7.507782E+01,694,1110,826,16,2,8
9036,2026/09/17,23:44:48,9.487679E+01,7.478600E+01,9.497082E+01,2.300908E+02,7.421206E+01,694,1112,826,16,2,8
9037,2026/09/17,23:45:48,9.484436E+01,7.481842E+01,9.500324E+01,2.278534E+02,7.464494E+01,694,1114,826,16,2,8
9038,2026/09/17,23:46:48,9.487679E+01,7.494488E+01,9.497082E+01,1.227626E+02,7.579766E+01,694,1116,826,16,2,8
9039,2026/09/17,23:47:48,9.487679E+01,7.548962E+01,9.497082E+01,1.429313E+02,7.401751E+01,694,1118,826,16,2,8
9040,2026/09/17,23:48:48,9.487679E+01,7.600519E+01,9.497082E+01,1.442283E+02,7.411478E+01,694,1119,826,16,2,8
9041,2026/09/17,23:49:48,9.487679E+01,7.651751E+01,9.500324E+01,1.458171E+02,7.551070E+01,694,1121,826,16,2,8
9042,2026/09/17,23:50:48,9.487679E+01,7.690013E+01,9.500324E+01,1.615110E+02,7.589494E+01,694,1123,826,16,2,8
9043,2026/09/17,23:51:48,9.484436E+01,7.741245E+01,9.497082E+01,1.467899E+02,7.411478E+01,694,1125,826,16,2,8
9044,2026/09/17,23:52:48,9.490921E+01,7.741245E+01,9.500324E+01,2.694877E+02,7.426070E+01,694,1127,826,16,2,8
9045,2026/09/17,23:53:48,9.484436E+01,7.728600E+01,9.497082E+01,2.531453E+02,7.416342E+01,694,1129,826,16,2,8
9046,2026/09/17,23:54:48,9.484436E+01,7.738003E+01,9.497082E+01,2.111868E+02,7.498055E+01,694,1131,826,16,2,8
9047,2026/09/17,23:55:48,9.487679E+01,7.750973E+01,9.497082E+01,2.364786E+02,7.618191E+01,694,1132,826,16,2,8
9048,2026/09/17,23:56:48,9.487679E+01,7.763619E+01,9.497082E+01,2.300908E+02,7.430933E+01,694,1134,826,16,2,8
9049,2026/09/17,23:57:48,9.487679E+01,7.766862E+01,9.497082E+01,2.316796E+02,7.435311E+01,694,1136,826,16,2,8
9050,2026/09/17,23:58:48,9.487679E+01,7.770104E+01,9.497082E+01,2.355383E+02,7.406615E+01,694,1138,826,16,2,8
9051,2026/09/17,23:59:48,9.487679E+01,7.773347E+01,9.500324E+01,2.524968E+02,7.440175E+01,694,1140,826,16,2,8
9052,2026/09/18,00:00:48,9.487679E+01,7.757458E+01,9.497082E+01,2.880674E+02,7.536478E+01,694,1142,826,16,2,8
9053,2026/09/18,00:01:48,9.490921E+01,7.731842E+01,9.500324E+01,1.884241E+02,7.387646E+01,694,1144,826,16,2,8
9054,2026/09/18,00:02:48,9.484436E+01,7.773347E+01,9.497082E+01,1.608625E+02,7.498055E+01,694,1145,826,16,2,8
9055,2026/09/18,00:03:48,9.487679E+01,7.815176E+01,9.500324E+01,1.615110E+02,7.406615E+01,694,1147,826,16,2,8
9056,2026/09/18,00:04:48,9.490921E+01,7.863165E+01,9.497082E+01,1.422827E+02,7.426070E+01,694,1149,826,16,2,8
9057,2026/09/18,00:05:48,9.487679E+01,7.914397E+01,9.497082E+01,1.416667E+02,7.464494E+01,694,1151,826,16,2,8
9058,2026/09/18,00:06:48,9.487679E+01,7.965630E+01,9.497082E+01,1.413424E+02,7.426070E+01,694,1153,826,16,2,8
9059,2026/09/18,00:07:48,9.487679E+01,8.013619E+01,9.500324E+01,1.560636E+02,7.469358E+01,694,1155,826,16,2,8
9060,2026/09/18,00:08:48,9.484436E+01,8.058691E+01,9.500324E+01,1.544747E+02,7.642023E+01,694,1157,826,16,2,8
9061,2026/09/18,00:09:48,9.487679E+01,8.103437E+01,9.497082E+01,1.551232E+02,7.478599E+01,694,1159,826,16,2,8
9062,2026/09/18,00:10:48,9.487679E+01,8.141699E+01,9.497082E+01,1.672828E+02,7.483463E+01,694,1160,826,16,2,8
9063,2026/09/18,00:11:48,9.487679E+01,8.180286E+01,9.497082E+01,1.743191E+02,7.618191E+01,694,1162,826,16,2,8
9064,2026/09/18,00:12:48,9.487679E+01,8.231518E+01,9.497082E+01,1.182555E+02,7.493191E+01,694,1164,826,16,2,8
9065,2026/09/18,00:13:48,9.487679E+01,8.292477E+01,9.497082E+01,1.400454E+02,7.507782E+01,694,1166,826,16,2,8
9066,2026/09/18,00:14:48,9.490921E+01,8.343710E+01,9.497082E+01,1.384566E+02,7.493191E+01,694,1168,826,16,2,8
9067,2026/09/18,00:15:48,9.487679E+01,8.398184E+01,9.497082E+01,1.413424E+02,7.507782E+01,694,1170,826,16,2,8
9068,2026/09/18,00:16:48,9.484436E+01,8.446174E+01,9.497082E+01,1.477302E+02,7.502918E+01,694,1172,826,16,2,8
9069,2026/09/18,00:17:48,9.490921E+01,8.503891E+01,9.500324E+01,1.160182E+02,7.526751E+01,694,1173,826,16,2,8
9070,2026/09/18,00:18:48,9.490921E+01,8.568094E+01,9.497082E+01,1.291505E+02,7.526751E+01,694,1175,826,16,2,8
9071,2026/09/18,00:19:48,9.490921E+01,8.625811E+01,9.497082E+01,1.326848E+02,7.344358E+01,694,1177,826,16,2,8
9072,2026/09/18,00:20:48,9.487679E+01,8.763295E+01,9.500324E+01,1.285020E+02,7.546206E+01,696,1179,828,2,4,2
9073,2026/09/18,00:21:48,9.487679E+01,8.923801E+01,9.497082E+01,1.336252E+02,7.565175E+01,697,1180,829,2,4,2
9074,2026/09/18,00:22:48,9.490921E+01,8.975033E+01,9.497082E+01,1.250000E+02,7.565175E+01,698,1181,830,16,4,16
9075,2026/09/18,00:23:48,9.484436E+01,8.910831E+01,9.497082E+01,1.240272E+02,7.416342E+01,698,1182,830,16,4,16
9076,2026/09/18,00:24:48,9.490921E+01,8.849870E+01,9.497082E+01,1.000000E+02,7.396887E+01,698,1184,830,16,4,16
9077,2026/09/18,00:25:48,9.490921E+01,8.795396E+01,9.500324E+01,1.108949E+02,7.541342E+01,698,1185,830,16,4,16
9078,2026/09/18,00:26:48,9.487679E+01,8.740921E+01,9.500324E+01,1.358949E+02,7.521887E+01,698,1187,830,16,4,16
9079,2026/09/18,00:27:48,9.487679E+01,8.667316E+01,9.497082E+01,1.653697E+02,7.502918E+01,698,1188,830,16,4,16
9080,2026/09/18,00:28:48,9.490921E+01,8.583982E+01,9.500324E+01,1.567121E+02,7.521887E+01,698,1189,830,16,4,16
9081,2026/09/18,00:29:48,9.484436E+01,8.500648E+01,9.497082E+01,1.743191E+02,7.478599E+01,698,1191,830,16,4,16
9082,2026/09/18,00:30:48,9.487679E+01,8.609599E+01,9.497082E+01,1.547990E+02,7.517023E+01,700,1192,832,2,4,2
9083,2026/09/18,00:31:48,9.484436E+01,8.757134E+01,9.497082E+01,1.535020E+02,7.502918E+01,702,1193,833,2,4,2
9084,2026/09/18,00:32:48,9.490921E+01,8.907588E+01,9.497082E+01,1.541505E+02,7.531615E+01,704,1194,835,2,4,2
9085,2026/09/18,00:33:48,9.484436E+01,8.977951E+01,9.497082E+01,1.906615E+02,7.517023E+01,705,1196,836,16,4,16
9086,2026/09/18,00:34:48,9.487679E+01,8.878729E+01,9.497082E+01,1.945201E+02,7.498055E+01,705,1197,836,16,4,16
9087,2026/09/18,00:35:48,9.490921E+01,8.785992E+01,9.497082E+01,1.768807E+02,7.512159E+01,705,1197,836,16,4,16
9088,2026/09/18,00:36:48,9.487679E+01,8.696174E+01,9.497082E+01,1.531777E+02,7.526751E+01,705,1197,836,16,4,16
9089,2026/09/18,00:37:48,9.490921E+01,8.625811E+01,9.497082E+01,1.275616E+02,7.358463E+01,705,1197,836,16,4,16
9090,2026/09/18,00:38:48,9.490921E+01,8.574255E+01,9.500324E+01,9.422828E+01,7.396887E+01,705,1197,836,16,4,16
9091,2026/09/18,00:39:48,9.490921E+01,8.526265E+01,9.497082E+01,9.134241E+01,7.551070E+01,705,1197,836,16,4,16
9092,2026/09/18,00:40:48,9.487679E+01,8.561609E+01,9.497082E+01,1.092737E+02,7.512159E+01,706,1197,837,2,4,2
9093,2026/09/18,00:41:48,9.487679E+01,8.734760E+01,9.500324E+01,1.076848E+02,7.339494E+01,707,1197,839,2,4,2
9094,2026/09/18,00:42:48,9.487679E+01,8.907588E+01,9.497082E+01,1.073606E+02,7.560311E+01,709,1197,840,2,4,2
9095,2026/09/18,00:43:48,9.484436E+01,8.975033E+01,9.500324E+01,2.060636E+02,7.478599E+01,710,1197,841,16,4,16
9096,2026/09/18,00:44:48,9.484436E+01,8.872244E+01,9.500324E+01,1.737030E+02,7.555447E+01,710,1197,841,16,4,16
9097,2026/09/18,00:45:48,9.490921E+01,8.788911E+01,9.500324E+01,2.377756E+02,7.421206E+01,710,1197,841,16,4,16
9098,2026/09/18,00:46:48,9.490921E+01,8.667316E+01,9.497082E+01,1.772049E+02,7.521887E+01,710,1197,841,16,4,16
9099,2026/09/18,00:47:48,9.490921E+01,8.596952E+01,9.497082E+01,2.063878E+02,7.440175E+01,710,1197,841,16,4,16
9100,2026/09/18,00:48:48,9.487679E+01,8.488003E+01,9.497082E+01,2.092413E+02,7.445039E+01,710,1197,841,2,4,2
9101,2026/09/18,00:49:48,9.484436E+01,8.644942E+01,9.497082E+01,1.230545E+02,7.526751E+01,712,1197,843,2,4,2
9102,2026/09/18,00:50:48,9.487679E+01,8.801881E+01,9.500324E+01,1.429313E+02,7.536478E+01,714,1197,845,2,4,2
9103,2026/09/18,00:51:48,9.487679E+01,8.962063E+01,9.497082E+01,1.330091E+02,7.546206E+01,716,1197,846,2,4,2
9104,2026/09/18,00:52:48,9.487679E+01,8.958820E+01,9.500324E+01,1.387808E+02,7.560311E+01,716,1197,847,16,4,16
9105,2026/09/18,00:53:48,9.487679E+01,8.881972E+01,9.500324E+01,1.557393E+02,7.507782E+01,716,1197,847,16,4,16
9106,2026/09/18,00:54:48,9.490921E+01,8.798638E+01,9.500324E+01,1.567121E+02,7.493191E+01,716,1197,847,16,4,16
9107,2026/09/18,00:55:48,9.487679E+01,8.715305E+01,9.497082E+01,1.483787E+02,7.536478E+01,716,1197,847,16,4,16
9108,2026/09/18,00:56:48,9.484436E+01,8.625811E+01,9.500324E+01,1.845979E+02,7.498055E+01,716,1197,847,16,4,16
9109,2026/09/18,00:57:48,9.484436E+01,8.542477E+01,9.497082E+01,1.570363E+02,7.507782E+01,716,1197,847,16,4,16
9110,2026/09/18,00:58:48,9.487679E+01,8.535992E+01,9.497082E+01,1.387808E+02,7.536478E+01,717,1197,847,2,4,2
9111,2026/09/18,00:59:48,9.487679E+01,8.657588E+01,9.497082E+01,3.781129E+02,7.382782E+01,719,1197,849,2,4,2
9112,2026/09/18,01:00:48,9.484436E+01,8.680286E+01,9.497082E+01,4.027886E+02,7.526751E+01,720,1197,851,2,4,2
9113,2026/09/18,01:01:48,9.490921E+01,8.734760E+01,9.497082E+01,3.896563E+02,7.392023E+01,722,1197,853,2,4,2
9114,2026/09/18,01:02:48,9.487679E+01,8.757134E+01,9.497082E+01,3.992542E+02,7.507782E+01,724,1197,854,2,4,2
9115,2026/09/18,01:03:48,9.487679E+01,8.821012E+01,9.500324E+01,3.880350E+02,7.401751E+01,726,1197,856,2,4,2
9116,2026/09/18,01:04:48,9.484436E+01,8.846628E+01,9.497082E+01,3.918936E+02,7.536478E+01,728,1197,858,2,4,2
9117,2026/09/18,01:05:48,9.487679E+01,8.910831E+01,9.500324E+01,3.146563E+02,7.373055E+01,729,1197,859,2,4,2
9118,2026/09/18,01:06:48,9.490921E+01,8.933204E+01,9.497082E+01,4.133593E+02,7.488326E+01,731,1197,861,2,4,2
9119,2026/09/18,01:07:48,9.484436E+01,8.958820E+01,9.500324E+01,2.906291E+02,7.642023E+01,733,1197,863,2,4,2
9120,2026/09/18,01:08:48,9.487679E+01,8.939689E+01,9.497082E+01,3.040856E+02,7.598735E+01,734,1197,864,16,4,16
9121,2026/09/18,01:09:48,9.487679E+01,8.788911E+01,9.497082E+01,2.762322E+02,7.449902E+01,734,1197,864,16,4,16
9122,2026/09/18,01:10:48,9.487679E+01,8.641699E+01,9.500324E+01,2.723735E+02,7.473735E+01,734,1197,864,16,4,16
9123,2026/09/18,01:11:48,9.490921E+01,8.526265E+01,9.497082E+01,1.339494E+02,7.478599E+01,734,1197,864,16,4,16
9124,2026/09/18,01:12:48,9.487679E+01,8.548638E+01,9.500324E+01,1.355707E+02,7.478599E+01,735,1197,865,2,4,2
9125,2026/09/18,01:13:48,9.487679E+01,8.660831E+01,9.500324E+01,2.291180E+02,7.498055E+01,737,1197,866,2,4,2
9126,2026/09/18,01:14:48,9.490921E+01,8.814851E+01,9.497082E+01,9.902724E+01,7.570039E+01,739,1197,868,2,4,2
9127,2026/09/18,01:15:48,9.487679E+01,8.990921E+01,9.500324E+01,1.144293E+02,7.551070E+01,740,1197,870,2,4,2
9128,2026/09/18,01:16:48,9.490921E+01,8.965305E+01,9.500324E+01,9.646563E+01,7.579766E+01,740,1197,870,16,4,16
9129,2026/09/18,01:17:48,9.487679E+01,8.914073E+01,9.500324E+01,1.265889E+02,7.531615E+01,740,1197,870,16,4,16
9130,2026/09/18,01:18:48,9.487679E+01,8.811609E+01,9.497082E+01,1.996433E+02,7.521887E+01,740,1197,870,16,4,16
9131,2026/09/18,01:19:48,9.487679E+01,8.737679E+01,9.500324E+01,9.199092E+01,7.560311E+01,740,1197,870,16,4,16
9132,2026/09/18,01:20:48,9.487679E+01,8.667316E+01,9.500324E+01,1.531777E+02,7.473735E+01,740,1197,870,16,4,16
9133,2026/09/18,01:21:48,9.487679E+01,8.529507E+01,9.497082E+01,2.608301E+02,7.608463E+01,740,1197,870,16,4,16
9134,2026/09/18,01:22:48,9.487679E+01,8.583982E+01,9.497082E+01,1.362192E+02,7.502918E+01,742,1197,871,2,4,2
9135,2026/09/18,01:23:48,9.484436E+01,8.721790E+01,9.500324E+01,1.221141E+02,7.521887E+01,743,1197,873,2,4,2
9136,2026/09/18,01:24:48,9.490921E+01,8.843385E+01,9.500324E+01,2.333009E+02,7.507782E+01,745,1197,875,2,4,2
9137,2026/09/18,01:25:48,9.487679E+01,8.965305E+01,9.497082E+01,1.310636E+02,7.521887E+01,747,1197,876,2,4,2
9138,2026/09/18,01:26:48,9.484436E+01,8.910831E+01,9.500324E+01,2.621271E+02,7.488326E+01,747,1197,877,16,4,16
9139,2026/09/18,01:27:48,9.487679E+01,8.792153E+01,9.500324E+01,1.573606E+02,7.531615E+01,747,1197,877,16,4,16
9140,2026/09/18,01:28:48,9.487679E+01,8.673801E+01,9.497082E+01,2.656615E+02,7.623055E+01,747,1197,877,16,4,16
9141,2026/09/18,01:29:48,9.487679E+01,8.558366E+01,9.500324E+01,1.502918E+02,7.517023E+01,747,1197,877,16,4,16
9142,2026/09/18,01:30:48,9.484436E+01,8.507134E+01,9.497082E+01,2.416018E+02,7.488326E+01,748,1197,877,2,4,2
9143,2026/09/18,01:31:48,9.487679E+01,8.609599E+01,9.497082E+01,2.476978E+02,7.507782E+01,750,1197,879,2,4,2
9144,2026/09/18,01:32:48,9.490921E+01,8.715305E+01,9.497082E+01,1.470817E+02,7.483463E+01,752,1197,881,2,4,2
9145,2026/09/18,01:33:48,9.487679E+01,8.866084E+01,9.497082E+01,1.605707E+02,7.584630E+01,753,1197,882,2,4,2
9146,2026/09/18,01:34:48,9.487679E+01,9.000648E+01,9.497082E+01,1.589494E+02,7.440175E+01,755,1197,884,16,4,16
9147,2026/09/18,01:35:48,9.487679E+01,8.933204E+01,9.500324E+01,1.419585E+02,7.502918E+01,755,1197,884,16,4,16
9148,2026/09/18,01:36:48,9.487679E+01,8.856356E+01,9.500324E+01,1.336252E+02,7.546206E+01,755,1197,884,16,4,16
9149,2026/09/18,01:37:48,9.484436E+01,8.788911E+01,9.497082E+01,1.272374E+02,7.531615E+01,755,1197,884,16,4,16
9150,2026/09/18,01:38:48,9.487679E+01,8.737679E+01,9.497082E+01,8.524644E+01,7.449902E+01,755,1197,884,16,4,16
9151,2026/09/18,01:39:48,9.487679E+01,8.692931E+01,9.500324E+01,1.012646E+02,7.574902E+01,755,1197,884,16,4,16
9152,2026/09/18,01:40:48,9.487679E+01,8.638457E+01,9.497082E+01,1.076848E+02,7.536478E+01,755,1197,884,16,4,16
9153,2026/09/18,01:41:48,9.490921E+01,8.580740E+01,9.497082E+01,1.141051E+02,7.531615E+01,755,1197,884,16,4,16
9154,2026/09/18,01:42:48,9.490921E+01,8.507134E+01,9.497082E+01,1.647211E+02,7.502918E+01,755,1197,884,16,4,16
9155,2026/09/18,01:43:48,9.484436E+01,8.590467E+01,9.497082E+01,1.637484E+02,7.502918E+01,757,1197,885,2,4,2
9156,2026/09/18,01:44:48,9.484436E+01,8.689689E+01,9.500324E+01,2.723735E+02,7.464494E+01,758,1197,887,2,4,2
9157,2026/09/18,01:45:48,9.487679E+01,8.779507E+01,9.500324E+01,2.444877E+02,7.493191E+01,760,1197,889,2,4,2
9158,2026/09/18,01:46:48,9.487679E+01,8.878729E+01,9.500324E+01,2.486706E+02,7.593871E+01,762,1197,890,2,4,2
9159,2026/09/18,01:47:48,9.487679E+01,8.994164E+01,9.497082E+01,1.701686E+02,7.426070E+01,763,1197,892,16,4,16
9160,2026/09/18,01:48:48,9.487679E+01,8.917316E+01,9.497082E+01,1.509403E+02,7.507782E+01,763,1197,892,16,4,16
9161,2026/09/18,01:49:48,9.487679E+01,8.837225E+01,9.500324E+01,1.493515E+02,7.469358E+01,763,1197,892,16,4,16
9162,2026/09/18,01:50:48,9.487679E+01,8.766537E+01,9.500324E+01,1.285020E+02,7.517023E+01,763,1197,892,16,4,16
9163,2026/09/18,01:51:48,9.490921E+01,8.696174E+01,9.497082E+01,1.384566E+02,7.473735E+01,763,1197,892,16,4,16
9164,2026/09/18,01:52:48,9.490921E+01,8.628729E+01,9.497082E+01,1.294747E+02,7.517023E+01,763,1197,892,16,4,16
9165,2026/09/18,01:53:48,9.490921E+01,8.555124E+01,9.497082E+01,2.201362E+02,7.421206E+01,763,1197,892,16,4,16
9166,2026/09/18,01:54:48,9.487679E+01,8.532750E+01,9.500324E+01,2.224060E+02,7.546206E+01,764,1197,893,2,4,2
9167,2026/09/18,01:55:48,9.484436E+01,8.689689E+01,9.497082E+01,1.932231E+02,7.459630E+01,766,1197,894,2,4,2
9168,2026/09/18,01:56:48,9.484436E+01,8.811609E+01,9.497082E+01,1.983787E+02,7.507782E+01,768,1197,896,2,4,2
9169,2026/09/18,01:57:48,9.484436E+01,8.984436E+01,9.497082E+01,1.781777E+02,7.498055E+01,770,1197,898,2,4,2
9170,2026/09/18,01:58:48,9.484436E+01,8.923801E+01,9.500324E+01,1.935473E+02,7.517023E+01,770,1197,898,16,4,16
9171,2026/09/18,01:59:48,9.487679E+01,8.859599E+01,9.497082E+01,1.115434E+02,7.493191E+01,770,1197,898,16,4,16
9172,2026/09/18,02:00:48,9.487679E+01,8.731518E+01,9.497082E+01,3.467250E+02,7.502918E+01,770,1197,898,16,4,16
9173,2026/09/18,02:01:48,9.487679E+01,8.590467E+01,9.497082E+01,2.396887E+02,7.488326E+01,770,1197,898,16,4,16
9174,2026/09/18,02:02:48,9.490921E+01,8.484760E+01,9.500324E+01,3.825876E+02,7.416342E+01,771,1197,899,2,4,2
9175,2026/09/18,02:03:48,9.487679E+01,8.545720E+01,9.497082E+01,2.871271E+02,7.464494E+01,772,1197,900,2,4,2
9176,2026/09/18,02:04:48,9.487679E+01,8.628729E+01,9.500324E+01,2.797341E+02,7.608463E+01,774,1197,902,2,4,2
9177,2026/09/18,02:05:48,9.487679E+01,8.708820E+01,9.497082E+01,2.903048E+02,7.459630E+01,776,1197,904,2,4,2
9178,2026/09/18,02:06:48,9.487679E+01,8.795396E+01,9.500324E+01,2.576524E+02,7.498055E+01,778,1197,906,2,4,2
9179,2026/09/18,02:07:48,9.487679E+01,8.891699E+01,9.497082E+01,2.400130E+02,7.521887E+01,780,1198,907,2,4,2
9180,2026/09/18,02:08:48,9.484436E+01,8.994164E+01,9.497082E+01,2.476978E+02,7.502918E+01,781,1200,909,2,4,2
9181,2026/09/18,02:09:48,9.484436E+01,8.891699E+01,9.500324E+01,2.352140E+02,7.521887E+01,782,1201,909,16,4,16
9182,2026/09/18,02:10:48,9.487679E+01,8.788911E+01,9.497082E+01,1.083333E+02,7.541342E+01,782,1203,909,16,4,16
9183,2026/09/18,02:11:48,9.490921E+01,8.740921E+01,9.500324E+01,9.808690E+01,7.565175E+01,782,1204,909,16,4,16
9184,2026/09/18,02:12:48,9.484436E+01,8.692931E+01,9.500324E+01,7.979897E+01,7.426070E+01,782,1205,909,16,4,16
9185,2026/09/18,02:13:48,9.487679E+01,8.587225E+01,9.500324E+01,2.438716E+02,7.488326E+01,782,1207,909,16,4,16
9186,2026/09/18,02:14:48,9.484436E+01,8.494164E+01,9.497082E+01,1.272374E+02,7.430933E+01,782,1208,909,2,4,2
9187,2026/09/18,02:15:48,9.490921E+01,8.644942E+01,9.497082E+01,1.288262E+02,7.502918E+01,783,1209,911,2,4,2
9188,2026/09/18,02:16:48,9.484436E+01,8.801881E+01,9.500324E+01,1.323606E+02,7.512159E+01,785,1211,912,2,4,2
9189,2026/09/18,02:17:48,9.484436E+01,8.958820E+01,9.500324E+01,1.313878E+02,7.531615E+01,787,1212,914,2,4,2
9190,2026/09/18,02:18:48,9.490921E+01,8.962063E+01,9.500324E+01,1.323606E+02,7.531615E+01,787,1213,915,16,4,16
9191,2026/09/18,02:19:48,9.487679E+01,8.894942E+01,9.500324E+01,1.483787E+02,7.531615E+01,787,1214,915,16,8,16
9192,2026/09/18,02:20:48,9.484436E+01,8.798638E+01,9.497082E+01,2.563554E+02,7.473735E+01,787,1214,915,16,8,16
9193,2026/09/18,02:21:48,9.484436E+01,8.670558E+01,9.497082E+01,1.823282E+02,7.478599E+01,787,1214,915,16,8,16
9194,2026/09/18,02:22:48,9.487679E+01,8.599870E+01,9.500324E+01,1.426070E+02,7.579766E+01,787,1214,915,16,8,16
9195,2026/09/18,02:23:48,9.487679E+01,8.523022E+01,9.497082E+01,1.400454E+02,7.584630E+01,787,1214,915,16,8,16
9196,2026/09/18,02:24:48,9.484436E+01,8.574255E+01,9.497082E+01,1.477302E+02,7.603599E+01,789,1214,916,2,8,2
9197,2026/09/18,02:25:48,9.490921E+01,8.721790E+01,9.497082E+01,1.743191E+02,7.498055E+01,790,1214,917,2,8,2
9198,2026/09/18,02:26:48,9.487679E+01,8.856356E+01,9.497082E+01,1.900454E+02,7.551070E+01,792,1214,919,2,8,2
9199,2026/09/18,02:27:48,9.487679E+01,8.997406E+01,9.497082E+01,1.502918E+02,7.478599E+01,794,1214,921,2,8,2
9200,2026/09/18,02:28:48,9.490921E+01,8.939689E+01,9.500324E+01,1.464656E+02,7.478599E+01,794,1214,921,16,8,16
9201,2026/09/18,02:29:48,9.487679E+01,8.862841E+01,9.497082E+01,1.403697E+02,7.493191E+01,794,1214,921,16,8,16
9202,2026/09/18,02:30:48,9.487679E+01,8.801881E+01,9.497082E+01,1.044747E+02,7.517023E+01,794,1214,921,16,8,16
9203,2026/09/18,02:31:48,9.490921E+01,8.696174E+01,9.497082E+01,2.185473E+02,7.502918E+01,794,1214,921,16,8,16
9204,2026/09/18,02:32:48,9.487679E+01,8.587225E+01,9.500324E+01,1.400454E+02,7.473735E+01,794,1214,921,16,8,16
9205,2026/09/18,02:33:48,9.487679E+01,8.494164E+01,9.500324E+01,2.483463E+02,7.464494E+01,794,1214,921,2,8,2
9206,2026/09/18,02:34:48,9.490921E+01,8.635214E+01,9.500324E+01,1.022374E+02,7.551070E+01,796,1214,923,2,8,2
9207,2026/09/18,02:35:48,9.484436E+01,8.760377E+01,9.500324E+01,2.140726E+02,7.512159E+01,798,1214,925,2,8,2
9208,2026/09/18,02:36:48,9.490921E+01,8.907588E+01,9.497082E+01,1.076848E+02,7.517023E+01,800,1214,926,2,8,2
9209,2026/09/18,02:37:48,9.484436E+01,8.977951E+01,9.497082E+01,2.156615E+02,7.502918E+01,801,1214,927,16,8,16
9210,2026/09/18,02:38:48,9.484436E+01,8.897860E+01,9.497082E+01,1.006485E+02,7.377918E+01,801,1214,927,16,8,16
9211,2026/09/18,02:39:48,9.490921E+01,8.805124E+01,9.500324E+01,2.361868E+02,7.531615E+01,801,1214,927,16,8,16
9212,2026/09/18,02:40:48,9.487679E+01,8.705902E+01,9.497082E+01,1.204929E+02,7.521887E+01,801,1214,927,16,8,16
9213,2026/09/18,02:41:48,9.487679E+01,8.648184E+01,9.500324E+01,1.009728E+02,7.526751E+01,801,1214,927,16,8,16
9214,2026/09/18,02:42:48,9.490921E+01,8.593710E+01,9.497082E+01,9.841116E+01,7.363326E+01,801,1214,927,16,8,16
9215,2026/09/18,02:43:48,9.487679E+01,8.555124E+01,9.500324E+01,6.540208E+01,7.502918E+01,801,1214,927,16,8,16
9216,2026/09/18,02:44:48,9.490921E+01,8.523022E+01,9.500324E+01,6.316472E+01,7.531615E+01,801,1214,927,16,8,16
9217,2026/09/18,02:45:48,9.484436E+01,8.513619E+01,9.497082E+01,4.714656E+01,7.512159E+01,801,1214,928,2,8,2
9218,2026/09/18,02:46:48,9.487679E+01,8.705902E+01,9.500324E+01,7.084955E+01,7.493191E+01,803,1214,929,2,8,2
9219,2026/09/18,02:47:48,9.484436E+01,8.894942E+01,9.497082E+01,1.073606E+02,7.531615E+01,805,1214,931,2,8,2
9220,2026/09/18,02:48:48,9.484436E+01,8.987679E+01,9.497082E+01,1.115434E+02,7.546206E+01,806,1214,932,16,8,16
9221,2026/09/18,02:49:48,9.490921E+01,8.942931E+01,9.497082E+01,7.084955E+01,7.507782E+01,806,1214,932,16,8,16
9222,2026/09/18,02:50:48,9.484436E+01,8.904346E+01,9.500324E+01,9.808690E+01,7.416342E+01,806,1214,932,16,8,16
9223,2026/09/18,02:51:48,9.487679E+01,8.840467E+01,9.500324E+01,1.730545E+02,7.445039E+01,806,1214,932,16,8,16
9224,2026/09/18,02:52:48,9.487679E+01,8.718548E+01,9.500324E+01,2.457847E+02,7.593871E+01,806,1214,932,16,8,16
9225,2026/09/18,02:53:48,9.487679E+01,8.641699E+01,9.500324E+01,1.134566E+02,7.536478E+01,806,1214,932,16,8,16
9226,2026/09/18,02:54:48,9.487679E+01,8.580740E+01,9.497082E+01,1.201686E+02,7.541342E+01,806,1214,932,16,8,16
9227,2026/09/18,02:55:48,9.487679E+01,8.519780E+01,9.497082E+01,1.141051E+02,7.521887E+01,806,1214,932,16,8,16
9228,2026/09/18,02:56:48,9.487679E+01,8.590467E+01,9.500324E+01,9.487679E+01,7.565175E+01,807,1214,933,2,8,2
9229,2026/09/18,02:57:48,9.490921E+01,8.763295E+01,9.497082E+01,1.214656E+02,7.541342E+01,809,1214,935,2,8,2
9230,2026/09/18,02:58:48,9.484436E+01,8.929961E+01,9.500324E+01,1.201686E+02,7.570039E+01,811,1214,937,2,8,2
9231,2026/09/18,02:59:48,9.487679E+01,8.968548E+01,9.497082E+01,1.583009E+02,7.373055E+01,811,1214,937,16,8,16
9232,2026/09/18,03:00:48,9.484436E+01,8.885214E+01,9.497082E+01,1.634241E+02,7.517023E+01,811,1214,937,16,8,16
9233,2026/09/18,03:01:48,9.490921E+01,8.798638E+01,9.500324E+01,1.560636E+02,7.512159E+01,811,1214,937,16,8,16
9234,2026/09/18,03:02:48,9.484436E+01,8.718548E+01,9.500324E+01,1.560636E+02,7.521887E+01,811,1214,937,16,8,16
9235,2026/09/18,03:03:48,9.490921E+01,8.648184E+01,9.497082E+01,1.432555E+02,7.498055E+01,811,1214,937,16,8,16
9236,2026/09/18,03:04:48,9.487679E+01,8.577497E+01,9.497082E+01,1.737030E+02,7.488326E+01,811,1214,937,16,8,16
9237,2026/09/18,03:05:48,9.484436E+01,8.500648E+01,9.497082E+01,3.031453E+02,7.406615E+01,812,1214,938,2,8,2
9238,2026/09/18,03:06:48,9.487679E+01,8.574255E+01,9.497082E+01,2.230220E+02,7.498055E+01,814,1214,940,2,8,2
9239,2026/09/18,03:07:48,9.487679E+01,8.667316E+01,9.497082E+01,2.925746E+02,7.426070E+01,816,1214,941,2,8,2
9240,2026/09/18,03:08:48,9.484436E+01,8.760377E+01,9.500324E+01,1.807393E+02,7.531615E+01,817,1214,943,2,8,2
9241,2026/09/18,03:09:48,9.487679E+01,8.862841E+01,9.500324E+01,2.220817E+02,7.526751E+01,819,1214,945,2,8,2
9242,2026/09/18,03:10:48,9.490921E+01,9.000648E+01,9.497082E+01,1.115434E+02,7.570039E+01,821,1214,946,16,8,16
9243,2026/09/18,03:11:48,9.490921E+01,8.914073E+01,9.497082E+01,2.233463E+02,7.512159E+01,821,1214,946,16,8,16
9244,2026/09/18,03:12:48,9.487679E+01,8.817770E+01,9.497082E+01,1.141051E+02,7.551070E+01,821,1214,946,16,8,16
9245,2026/09/18,03:13:48,9.490921E+01,8.728275E+01,9.500324E+01,2.268807E+02,7.507782E+01,821,1214,946,16,8,16
9246,2026/09/18,03:14:48,9.487679E+01,8.619326E+01,9.497082E+01,1.198768E+02,7.517023E+01,821,1214,946,16,8,16
9247,2026/09/18,03:15:48,9.490921E+01,8.564851E+01,9.497082E+01,1.092737E+02,7.541342E+01,821,1214,946,16,8,16
