"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
9248,2026/09/18,03:16:48,9.484436E+01,8.507134E+01,9.497082E+01,1.131323E+02,7.521887E+01,821,1214,946,16,8,16
9249,2026/09/18,03:17:48,9.484436E+01,8.628729E+01,9.497082E+01,9.520104E+01,7.541342E+01,822,1214,948,2,8,2
9250,2026/09/18,03:18:48,9.487679E+01,8.808366E+01,9.500324E+01,8.975357E+01,7.546206E+01,824,1214,950,2,8,2
9251,2026/09/18,03:19:48,9.484436E+01,8.977951E+01,9.497082E+01,1.144293E+02,7.396887E+01,826,1214,951,2,8,2
9252,2026/09/18,03:20:48,9.484436E+01,8.946174E+01,9.500324E+01,1.480545E+02,7.560311E+01,826,1214,952,16,8,16
9253,2026/09/18,03:21:48,9.487679E+01,8.856356E+01,9.497082E+01,1.813878E+02,7.498055E+01,826,1214,952,16,8,16
9254,2026/09/18,03:22:48,9.487679E+01,8.760377E+01,9.497082E+01,1.791505E+02,7.498055E+01,826,1214,952,16,8,16
9255,2026/09/18,03:23:48,9.487679E+01,8.664073E+01,9.500324E+01,2.239948E+02,7.301070E+01,826,1214,952,16,8,16
9256,2026/09/18,03:24:48,9.490921E+01,8.519780E+01,9.497082E+01,2.589170E+02,7.488326E+01,826,1214,952,16,8,16
9257,2026/09/18,03:25:48,9.487679E+01,8.596952E+01,9.500324E+01,1.477302E+02,7.478599E+01,828,1214,953,2,8,2
9258,2026/09/18,03:26:48,9.487679E+01,8.753891E+01,9.497082E+01,1.442283E+02,7.517023E+01,829,1214,955,2,8,2
9259,2026/09/18,03:27:48,9.487679E+01,8.907588E+01,9.497082E+01,1.531777E+02,7.651751E+01,831,1214,956,2,8,2
9260,2026/09/18,03:28:48,9.484436E+01,8.981194E+01,9.497082E+01,1.439040E+02,7.512159E+01,832,1214,957,16,8,16
9261,2026/09/18,03:29:48,9.490921E+01,8.907588E+01,9.500324E+01,1.410182E+02,7.483463E+01,832,1214,957,16,8,16
9262,2026/09/18,03:30:48,9.490921E+01,8.833982E+01,9.497082E+01,1.390726E+02,7.555447E+01,832,1214,957,16,8,16
9263,2026/09/18,03:31:48,9.484436E+01,8.773022E+01,9.497082E+01,1.208171E+02,7.536478E+01,832,1214,957,16,8,16
9264,2026/09/18,03:32:48,9.490921E+01,8.673801E+01,9.497082E+01,3.002594E+02,7.176070E+01,832,1214,957,16,8,16
9265,2026/09/18,03:33:48,9.490921E+01,8.475033E+01,9.497082E+01,3.934825E+02,7.401751E+01,832,1214,957,2,8,2
9266,2026/09/18,03:34:48,9.490921E+01,8.545720E+01,9.500324E+01,2.589170E+02,7.502918E+01,834,1214,959,2,8,2
9267,2026/09/18,03:35:48,9.487679E+01,8.641699E+01,9.500324E+01,2.432231E+02,7.478599E+01,836,1214,961,2,8,2
9268,2026/09/18,03:36:48,9.490921E+01,8.750648E+01,9.500324E+01,2.233463E+02,7.517023E+01,838,1214,963,2,8,2
9269,2026/09/18,03:37:48,9.487679E+01,8.853113E+01,9.497082E+01,2.464332E+02,7.512159E+01,840,1214,964,2,8,2
9270,2026/09/18,03:38:48,9.487679E+01,8.952335E+01,9.497082E+01,2.473736E+02,7.507782E+01,842,1214,966,2,8,2
9271,2026/09/18,03:39:48,9.487679E+01,8.942931E+01,9.497082E+01,2.941634E+02,7.454766E+01,843,1214,967,16,8,16
9272,2026/09/18,03:40:48,9.490921E+01,8.805124E+01,9.500324E+01,2.486706E+02,7.512159E+01,843,1214,967,16,8,16
9273,2026/09/18,03:41:48,9.490921E+01,8.734760E+01,9.500324E+01,1.131323E+02,7.551070E+01,843,1214,967,16,8,16
9274,2026/09/18,03:42:48,9.487679E+01,8.631972E+01,9.497082E+01,2.249676E+02,7.502918E+01,843,1214,967,16,8,16
9275,2026/09/18,03:43:48,9.487679E+01,8.545720E+01,9.500324E+01,1.144293E+02,7.536478E+01,843,1214,967,16,8,16
9276,2026/09/18,03:44:48,9.487679E+01,8.510377E+01,9.497082E+01,1.150454E+02,7.512159E+01,843,1214,967,2,8,2
9277,2026/09/18,03:45:48,9.487679E+01,8.680286E+01,9.500324E+01,1.240272E+02,7.507782E+01,845,1214,969,2,8,2
9278,2026/09/18,03:46:48,9.490921E+01,8.846628E+01,9.500324E+01,1.057717E+02,7.536478E+01,846,1214,971,2,8,2
9279,2026/09/18,03:47:48,9.487679E+01,9.000648E+01,9.497082E+01,9.808690E+01,7.411478E+01,848,1214,972,16,8,16
9280,2026/09/18,03:48:48,9.487679E+01,8.946174E+01,9.497082E+01,1.326848E+02,7.560311E+01,848,1214,972,16,8,16
9281,2026/09/18,03:49:48,9.484436E+01,8.881972E+01,9.497082E+01,1.189040E+02,7.396887E+01,848,1214,972,16,8,16
9282,2026/09/18,03:50:48,9.487679E+01,8.817770E+01,9.497082E+01,1.160182E+02,7.551070E+01,848,1214,972,16,8,16
9283,2026/09/18,03:51:48,9.487679E+01,8.757134E+01,9.497082E+01,1.269131E+02,7.445039E+01,848,1214,972,16,8,16
9284,2026/09/18,03:52:48,9.487679E+01,8.644942E+01,9.497082E+01,2.050908E+02,7.469358E+01,848,1214,972,16,8,16
9285,2026/09/18,03:53:48,9.484436E+01,8.587225E+01,9.497082E+01,8.589494E+01,7.598735E+01,848,1214,972,16,8,16
9286,2026/09/18,03:54:48,9.484436E+01,8.529507E+01,9.500324E+01,1.147211E+02,7.521887E+01,848,1214,972,16,8,16
9287,2026/09/18,03:55:48,9.490921E+01,8.551881E+01,9.497082E+01,1.153697E+02,7.512159E+01,849,1214,973,2,8,2
9288,2026/09/18,03:56:48,9.484436E+01,8.721790E+01,9.497082E+01,1.003243E+02,7.411478E+01,851,1214,974,2,8,2
9289,2026/09/18,03:57:48,9.484436E+01,8.894942E+01,9.500324E+01,1.448444E+02,7.498055E+01,852,1214,976,2,8,2
9290,2026/09/18,03:58:48,9.484436E+01,8.990921E+01,9.497082E+01,2.102140E+02,7.488326E+01,854,1214,978,16,8,16
9291,2026/09/18,03:59:48,9.484436E+01,8.885214E+01,9.497082E+01,1.974060E+02,7.507782E+01,854,1214,978,16,8,16
9292,2026/09/18,04:00:48,9.484436E+01,8.779507E+01,9.497082E+01,2.108625E+02,7.623055E+01,854,1214,978,16,8,16
9293,2026/09/18,04:01:48,9.484436E+01,8.667316E+01,9.497082E+01,2.115110E+02,7.603599E+01,854,1214,978,16,8,16
9294,2026/09/18,04:02:48,9.484436E+01,8.507134E+01,9.497082E+01,3.191634E+02,7.411478E+01,854,1214,978,16,8,16
9295,2026/09/18,04:03:48,9.484436E+01,8.587225E+01,9.497082E+01,1.323606E+02,7.502918E+01,855,1214,979,2,8,2
9296,2026/09/18,04:04:48,9.487679E+01,8.715305E+01,9.500324E+01,1.999676E+02,7.531615E+01,857,1214,981,2,8,2
9297,2026/09/18,04:05:48,9.487679E+01,8.840467E+01,9.500324E+01,1.643969E+02,7.560311E+01,859,1214,983,2,8,2
9298,2026/09/18,04:06:48,9.490921E+01,8.987679E+01,9.500324E+01,2.047665E+02,7.560311E+01,861,1214,984,2,8,2
9299,2026/09/18,04:07:48,9.487679E+01,8.910831E+01,9.497082E+01,2.339170E+02,7.498055E+01,861,1214,984,16,8,16
9300,2026/09/18,04:08:48,9.487679E+01,8.814851E+01,9.497082E+01,2.518807E+02,7.498055E+01,861,1214,984,16,8,16
9301,2026/09/18,04:09:48,9.487679E+01,8.667316E+01,9.497082E+01,2.931907E+02,7.449902E+01,861,1214,984,16,8,16
9302,2026/09/18,04:10:48,9.490921E+01,8.542477E+01,9.497082E+01,2.570039E+02,7.454766E+01,861,1214,984,16,8,16
9303,2026/09/18,04:11:48,9.484436E+01,8.551881E+01,9.500324E+01,2.015564E+02,7.512159E+01,862,1214,985,2,8,2
9304,2026/09/18,04:12:48,9.487679E+01,8.593710E+01,9.500324E+01,3.954280E+02,7.406615E+01,864,1214,987,2,8,2
9305,2026/09/18,04:13:48,9.484436E+01,8.660831E+01,9.497082E+01,1.820363E+02,7.526751E+01,866,1214,989,2,8,2
9306,2026/09/18,04:14:48,9.487679E+01,8.769780E+01,9.500324E+01,2.720493E+02,7.464494E+01,867,1214,991,2,8,2
9307,2026/09/18,04:15:48,9.490921E+01,8.875487E+01,9.500324E+01,1.804151E+02,7.546206E+01,869,1214,992,2,8,2
9308,2026/09/18,04:16:48,9.487679E+01,8.977951E+01,9.497082E+01,3.620947E+02,7.498055E+01,871,1214,994,2,8,2
9309,2026/09/18,04:17:48,9.484436E+01,8.923801E+01,9.497082E+01,3.066472E+02,7.426070E+01,872,1214,995,16,8,16
9310,2026/09/18,04:18:48,9.487679E+01,8.740921E+01,9.500324E+01,3.668936E+02,7.449902E+01,872,1214,995,16,8,16
9311,2026/09/18,04:19:48,9.484436E+01,8.551881E+01,9.497082E+01,2.960765E+02,7.555447E+01,872,1214,995,16,8,16
9312,2026/09/18,04:20:48,9.490921E+01,8.526265E+01,9.497082E+01,2.810311E+02,7.459630E+01,873,1214,996,2,8,2
9313,2026/09/18,04:21:48,9.484436E+01,8.606356E+01,9.497082E+01,2.294423E+02,7.498055E+01,875,1214,998,2,8,2
9314,2026/09/18,04:22:48,9.487679E+01,8.692931E+01,9.500324E+01,3.659209E+02,7.459630E+01,877,1214,999,2,8,2
9315,2026/09/18,04:23:48,9.487679E+01,8.734760E+01,9.497082E+01,2.752594E+02,7.695039E+01,879,1214,1001,2,8,2
9316,2026/09/18,04:24:48,9.490921E+01,8.846628E+01,9.500324E+01,2.207847E+02,7.536478E+01,880,1214,1003,2,8,2
9317,2026/09/18,04:25:48,9.487679E+01,8.949416E+01,9.500324E+01,2.464332E+02,7.512159E+01,882,1214,1005,2,8,2
9318,2026/09/18,04:26:48,9.487679E+01,8.946174E+01,9.497082E+01,2.691634E+02,7.469358E+01,883,1214,1005,16,8,16
9319,2026/09/18,04:27:48,9.484436E+01,8.801881E+01,9.497082E+01,2.800584E+02,7.473735E+01,883,1214,1005,16,8,16
9320,2026/09/18,04:28:48,9.484436E+01,8.686446E+01,9.500324E+01,1.368353E+02,7.498055E+01,883,1214,1005,16,8,16
9321,2026/09/18,04:29:48,9.487679E+01,8.625811E+01,9.500324E+01,1.041505E+02,7.488326E+01,883,1214,1005,16,8,16
9322,2026/09/18,04:30:48,9.487679E+01,8.564851E+01,9.500324E+01,1.147211E+02,7.531615E+01,883,1214,1005,16,8,16
9323,2026/09/18,04:31:48,9.484436E+01,8.503891E+01,9.497082E+01,1.208171E+02,7.502918E+01,883,1214,1005,16,8,16
9324,2026/09/18,04:32:48,9.487679E+01,8.622569E+01,9.500324E+01,1.233787E+02,7.502918E+01,885,1214,1007,2,8,2
9325,2026/09/18,04:33:48,9.484436E+01,8.773022E+01,9.497082E+01,2.304151E+02,7.430933E+01,886,1214,1009,2,8,2
9326,2026/09/18,04:34:48,9.490921E+01,8.901102E+01,9.497082E+01,1.105707E+02,7.551070E+01,888,1214,1010,2,8,2
9327,2026/09/18,04:35:48,9.487679E+01,8.987679E+01,9.497082E+01,2.188716E+02,7.430933E+01,890,1214,1012,16,8,16
9328,2026/09/18,04:36:48,9.487679E+01,8.888457E+01,9.500324E+01,1.919585E+02,7.502918E+01,890,1214,1012,16,8,16
9329,2026/09/18,04:37:48,9.487679E+01,8.814851E+01,9.497082E+01,1.839494E+02,7.502918E+01,890,1214,1012,16,8,16
9330,2026/09/18,04:38:48,9.490921E+01,8.718548E+01,9.497082E+01,1.906615E+02,7.493191E+01,890,1214,1012,16,8,16
9331,2026/09/18,04:39:48,9.487679E+01,8.619326E+01,9.500324E+01,1.884241E+02,7.498055E+01,890,1214,1012,16,8,16
9332,2026/09/18,04:40:48,9.487679E+01,8.526265E+01,9.497082E+01,3.105058E+02,7.541342E+01,890,1214,1012,16,8,16
9333,2026/09/18,04:41:48,9.487679E+01,8.523022E+01,9.500324E+01,2.928988E+02,7.521887E+01,891,1214,1013,2,8,2
9334,2026/09/18,04:42:48,9.490921E+01,8.641699E+01,9.500324E+01,2.393645E+02,7.483463E+01,893,1214,1015,2,8,2
9335,2026/09/18,04:43:48,9.487679E+01,8.740921E+01,9.500324E+01,3.261997E+02,7.531615E+01,895,1214,1016,2,8,2
9336,2026/09/18,04:44:48,9.490921E+01,8.821012E+01,9.497082E+01,2.518807E+02,7.502918E+01,896,1214,1018,2,8,2
9337,2026/09/18,04:45:48,9.484436E+01,8.958820E+01,9.500324E+01,2.262322E+02,7.531615E+01,898,1214,1020,2,8,2
9338,2026/09/18,04:46:48,9.487679E+01,8.936446E+01,9.497082E+01,2.364786E+02,7.526751E+01,899,1214,1020,16,8,16
9339,2026/09/18,04:47:48,9.487679E+01,8.856356E+01,9.500324E+01,2.406615E+02,7.512159E+01,899,1214,1020,16,8,16
9340,2026/09/18,04:48:48,9.490921E+01,8.731518E+01,9.497082E+01,2.996109E+02,7.373055E+01,899,1214,1020,16,8,16
9341,2026/09/18,04:49:48,9.487679E+01,8.609599E+01,9.497082E+01,2.130999E+02,7.512159E+01,899,1214,1020,16,8,16
9342,2026/09/18,04:50:48,9.490921E+01,8.481518E+01,9.497082E+01,3.118029E+02,7.382782E+01,899,1214,1021,2,8,2
9343,2026/09/18,04:51:48,9.487679E+01,8.606356E+01,9.497082E+01,2.246433E+02,7.502918E+01,901,1214,1022,2,8,2
9344,2026/09/18,04:52:48,9.484436E+01,8.750648E+01,9.500324E+01,2.169585E+02,7.502918E+01,903,1214,1024,2,8,2
9345,2026/09/18,04:53:48,9.487679E+01,8.888457E+01,9.500324E+01,1.410182E+02,7.493191E+01,904,1214,1026,2,8,2
9346,2026/09/18,04:54:48,9.490921E+01,8.994164E+01,9.497082E+01,1.393969E+02,7.498055E+01,906,1214,1027,16,8,16
9347,2026/09/18,04:55:48,9.487679E+01,8.917316E+01,9.497082E+01,1.150454E+02,7.531615E+01,906,1214,1027,16,8,16
9348,2026/09/18,04:56:48,9.490921E+01,8.837225E+01,9.500324E+01,1.150454E+02,7.526751E+01,906,1214,1027,16,8,16
9349,2026/09/18,04:57:48,9.487679E+01,8.757134E+01,9.497082E+01,1.153697E+02,7.469358E+01,906,1214,1027,16,8,16
9350,2026/09/18,04:58:48,9.490921E+01,8.696174E+01,9.497082E+01,1.233787E+02,7.512159E+01,906,1214,1027,16,8,16
9351,2026/09/18,04:59:48,9.487679E+01,8.635214E+01,9.497082E+01,1.288262E+02,7.517023E+01,906,1214,1027,16,8,16
9352,2026/09/18,05:00:48,9.484436E+01,8.574255E+01,9.497082E+01,1.141051E+02,7.526751E+01,906,1214,1027,16,8,16
9353,2026/09/18,05:01:48,9.487679E+01,8.507134E+01,9.500324E+01,2.416018E+02,7.473735E+01,906,1214,1028,2,8,2
9354,2026/09/18,05:02:48,9.490921E+01,8.609599E+01,9.497082E+01,2.419261E+02,7.488326E+01,1,0,1,2,8,2
9355,2026/09/18,05:03:48,9.484436E+01,8.712063E+01,9.500324E+01,2.451362E+02,7.493191E+01,3,0,3,2,8,2
9356,2026/09/18,05:04:48,9.487679E+01,8.814851E+01,9.497082E+01,2.413100E+02,7.493191E+01,5,0,5,2,8,2
9357,2026/09/18,05:05:48,9.487679E+01,8.885214E+01,9.497082E+01,3.704280E+02,7.473735E+01,7,0,6,2,8,2
9358,2026/09/18,05:06:48,9.490921E+01,8.914073E+01,9.497082E+01,4.040532E+02,7.560311E+01,8,0,8,2,8,2
9359,2026/09/18,05:07:48,9.490921E+01,8.962063E+01,9.500324E+01,2.371271E+02,7.517023E+01,10,0,10,2,8,2
9360,2026/09/18,05:08:48,9.487679E+01,8.933204E+01,9.497082E+01,2.396887E+02,7.526751E+01,11,0,10,16,8,16
9361,2026/09/18,05:09:48,9.487679E+01,8.792153E+01,9.497082E+01,3.726654E+02,7.445039E+01,11,0,10,16,8,16
9362,2026/09/18,05:10:48,9.484436E+01,8.631972E+01,9.497082E+01,3.701038E+02,7.440175E+01,11,0,10,16,8,16
9363,2026/09/18,05:11:48,9.487679E+01,8.481518E+01,9.500324E+01,3.556745E+02,7.459630E+01,11,0,11,2,8,2
9364,2026/09/18,05:12:48,9.490921E+01,8.599870E+01,9.497082E+01,2.287938E+02,7.502918E+01,13,0,12,2,8,2
9365,2026/09/18,05:13:48,9.484436E+01,8.708820E+01,9.497082E+01,2.134241E+02,7.521887E+01,15,0,14,2,8,2
9366,2026/09/18,05:14:48,9.487679E+01,8.862841E+01,9.497082E+01,2.281453E+02,7.445039E+01,17,0,16,2,8,2
9367,2026/09/18,05:15:48,9.484436E+01,8.977951E+01,9.497082E+01,2.169585E+02,7.512159E+01,18,0,18,2,8,2
9368,2026/09/18,05:16:48,9.484436E+01,8.965305E+01,9.497082E+01,1.791505E+02,7.541342E+01,19,0,18,16,8,16
9369,2026/09/18,05:17:48,9.487679E+01,8.849870E+01,9.497082E+01,2.185473E+02,7.526751E+01,19,0,18,16,8,16
9370,2026/09/18,05:18:48,9.490921E+01,8.776265E+01,9.497082E+01,1.250000E+02,7.507782E+01,19,0,18,16,8,16
9371,2026/09/18,05:19:48,9.487679E+01,8.708820E+01,9.497082E+01,1.384566E+02,7.502918E+01,19,0,18,16,8,16
9372,2026/09/18,05:20:48,9.487679E+01,8.644942E+01,9.497082E+01,1.076848E+02,7.521887E+01,19,0,18,16,8,16
9373,2026/09/18,05:21:48,9.487679E+01,8.551881E+01,9.500324E+01,9.743839E+01,7.551070E+01,19,0,18,16,8,16
9374,2026/09/18,05:22:48,9.490921E+01,8.507134E+01,9.497082E+01,9.263943E+01,7.512159E+01,19,0,18,16,8,16
9375,2026/09/18,05:23:48,9.487679E+01,8.625811E+01,9.500324E+01,6.219196E+01,7.579766E+01,20,0,19,2,8,2
9376,2026/09/18,05:24:48,9.481194E+01,8.821012E+01,9.497082E+01,6.987679E+01,7.598735E+01,22,0,21,2,8,2
9377,2026/09/18,05:25:48,9.490921E+01,8.997406E+01,9.497082E+01,1.003243E+02,7.411478E+01,24,0,23,2,8,2
9378,2026/09/18,05:26:48,9.487679E+01,8.881972E+01,9.497082E+01,2.832685E+02,7.454766E+01,24,0,23,16,8,16
9379,2026/09/18,05:27:48,9.484436E+01,8.757134E+01,9.497082E+01,1.961089E+02,7.541342E+01,24,0,23,16,8,16
9380,2026/09/18,05:28:48,9.484436E+01,8.622569E+01,9.497082E+01,2.175746E+02,7.517023E+01,24,0,23,16,8,16
9381,2026/09/18,05:29:48,9.487679E+01,8.491245E+01,9.500324E+01,2.163100E+02,7.507782E+01,24,0,23,2,8,2
9382,2026/09/18,05:30:48,9.487679E+01,8.568094E+01,9.497082E+01,3.611219E+02,7.526751E+01,26,0,24,2,8,2
9383,2026/09/18,05:31:48,9.484436E+01,8.599870E+01,9.497082E+01,4.370623E+02,7.426070E+01,27,0,26,2,8,2
9384,2026/09/18,05:32:48,9.490921E+01,8.680286E+01,9.500324E+01,4.239300E+02,7.224222E+01,29,0,28,2,8,2
9385,2026/09/18,05:33:48,9.487679E+01,8.705902E+01,9.497082E+01,4.357977E+02,7.324902E+01,31,0,29,2,8,2
9386,2026/09/18,05:34:48,9.484436E+01,8.712063E+01,9.497082E+01,4.104734E+02,7.310311E+01,33,0,31,2,8,2
9387,2026/09/18,05:35:48,9.487679E+01,8.728275E+01,9.500324E+01,3.672179E+02,7.454766E+01,34,0,33,2,8,2
9388,2026/09/18,05:36:48,9.487679E+01,8.766537E+01,9.497082E+01,3.707523E+02,7.593871E+01,36,0,35,2,8,2
9389,2026/09/18,05:37:48,9.484436E+01,8.798638E+01,9.497082E+01,3.665694E+02,7.469358E+01,38,0,36,2,8,2
9390,2026/09/18,05:38:48,9.484436E+01,8.837225E+01,9.497082E+01,3.729896E+02,7.551070E+01,40,0,38,2,8,2
9391,2026/09/18,05:39:48,9.490921E+01,8.862841E+01,9.497082E+01,4.486057E+02,7.426070E+01,42,0,40,2,8,2
9392,2026/09/18,05:40:48,9.490921E+01,8.814851E+01,9.497082E+01,5.597925E+02,7.565175E+01,43,0,41,2,8,2
9393,2026/09/18,05:41:48,9.490921E+01,8.788911E+01,9.500324E+01,4.002270E+02,7.560311E+01,45,0,43,2,8,2
9394,2026/09/18,05:42:48,9.490921E+01,8.773022E+01,9.500324E+01,5.187744E+02,7.473735E+01,47,0,45,2,8,2
9395,2026/09/18,05:43:48,9.490921E+01,8.744164E+01,9.497082E+01,4.960117E+02,7.593871E+01,49,0,46,2,8,2
9396,2026/09/18,05:44:48,9.490921E+01,8.712063E+01,9.500324E+01,5.110895E+02,7.401751E+01,51,0,48,2,8,2
9397,2026/09/18,05:45:48,9.487679E+01,8.686446E+01,9.500324E+01,4.716602E+02,7.512159E+01,52,0,50,2,8,2
9398,2026/09/18,05:46:48,9.490921E+01,8.660831E+01,9.500324E+01,4.953956E+02,7.574902E+01,54,0,52,2,8,2
9399,2026/09/18,05:47:48,9.490921E+01,8.631972E+01,9.500324E+01,5.014592E+02,7.416342E+01,56,0,53,2,8,2
9400,2026/09/18,05:48:48,9.490921E+01,8.616084E+01,9.497082E+01,3.777886E+02,7.863326E+01,58,0,55,2,8,2
9401,2026/09/18,05:49:48,9.487679E+01,8.619326E+01,9.497082E+01,5.373541E+02,7.454766E+01,60,0,57,2,8,2
9402,2026/09/18,05:50:48,9.487679E+01,8.574255E+01,9.500324E+01,4.377108E+02,7.608463E+01,61,0,58,2,8,2
9403,2026/09/18,05:51:48,9.487679E+01,8.558366E+01,9.497082E+01,5.386187E+02,7.349222E+01,63,0,60,2,8,2
9404,2026/09/18,05:52:48,9.490921E+01,8.497406E+01,9.497082E+01,5.450389E+02,7.435311E+01,65,0,62,2,8,2
9405,2026/09/18,05:53:48,9.487679E+01,8.478275E+01,9.497082E+01,4.851167E+02,7.392023E+01,67,0,63,2,8,2
9406,2026/09/18,05:54:48,9.487679E+01,8.442931E+01,9.500324E+01,4.973087E+02,7.454766E+01,69,0,65,2,8,2
9407,2026/09/18,05:55:48,9.484436E+01,8.436771E+01,9.500324E+01,4.412451E+02,7.445039E+01,70,0,67,2,8,2
9408,2026/09/18,05:56:48,9.490921E+01,8.417316E+01,9.497082E+01,4.925097E+02,7.406615E+01,72,0,69,2,8,2
9409,2026/09/18,05:57:48,9.490921E+01,8.382296E+01,9.497082E+01,5.206874E+02,7.416342E+01,74,0,70,2,8,2
9410,2026/09/18,05:58:48,9.487679E+01,8.285992E+01,9.500324E+01,5.514592E+02,7.570039E+01,76,0,72,2,8,2
9411,2026/09/18,05:59:48,9.490921E+01,8.225033E+01,9.500324E+01,5.540208E+02,7.416342E+01,78,0,74,2,8,2
9412,2026/09/18,06:00:48,9.490921E+01,8.199416E+01,9.497082E+01,5.684177E+02,7.224222E+01,79,0,75,2,8,2
9413,2026/09/18,06:01:48,9.490921E+01,8.151427E+01,9.497082E+01,4.566148E+02,7.517023E+01,81,0,77,2,8,2
9414,2026/09/18,06:02:48,9.484436E+01,8.141699E+01,9.497082E+01,4.425097E+02,7.440175E+01,83,0,79,2,8,2
9415,2026/09/18,06:03:48,9.487679E+01,8.154669E+01,9.497082E+01,4.021401E+02,7.531615E+01,85,0,81,2,8,2
9416,2026/09/18,06:04:48,9.487679E+01,8.177043E+01,9.500324E+01,4.047017E+02,7.512159E+01,87,0,82,2,8,2
9417,2026/09/18,06:05:48,9.487679E+01,8.190013E+01,9.497082E+01,4.098249E+02,7.502918E+01,88,0,84,2,8,2
9418,2026/09/18,06:06:48,9.484436E+01,8.215630E+01,9.500324E+01,3.415694E+02,7.584630E+01,90,0,86,2,8,2
9419,2026/09/18,06:07:48,9.484436E+01,8.241245E+01,9.497082E+01,4.018158E+02,7.521887E+01,92,0,87,2,8,2
9420,2026/09/18,06:08:48,9.487679E+01,8.260377E+01,9.500324E+01,4.018158E+02,7.517023E+01,94,0,89,2,8,2
9421,2026/09/18,06:09:48,9.487679E+01,8.263619E+01,9.497082E+01,4.447471E+02,7.478599E+01,96,0,91,2,8,2
9422,2026/09/18,06:10:48,9.490921E+01,8.260377E+01,9.497082E+01,4.460441E+02,7.517023E+01,97,0,92,2,8,2
9423,2026/09/18,06:11:48,9.487679E+01,8.257134E+01,9.497082E+01,4.684501E+02,7.469358E+01,99,0,94,2,8,2
9424,2026/09/18,06:12:48,9.487679E+01,8.221790E+01,9.500324E+01,5.998379E+02,7.488326E+01,101,0,96,2,8,2
9425,2026/09/18,06:13:48,9.484436E+01,8.151427E+01,9.497082E+01,5.799611E+02,7.440175E+01,103,0,98,2,8,2
9426,2026/09/18,06:14:48,9.487679E+01,8.103437E+01,9.497082E+01,5.508107E+02,7.512159E+01,105,0,99,2,8,2
9427,2026/09/18,06:15:48,9.487679E+01,8.039235E+01,9.500324E+01,5.552853E+02,7.498055E+01,106,0,101,2,8,2
9428,2026/09/18,06:16:48,9.484436E+01,8.007134E+01,9.500324E+01,5.831712E+02,7.118191E+01,108,0,103,2,8,2
9429,2026/09/18,06:17:48,9.487679E+01,7.946498E+01,9.500324E+01,5.495136E+02,7.531615E+01,110,0,104,2,8,2
9430,2026/09/18,06:18:48,9.487679E+01,7.940013E+01,9.500324E+01,4.486057E+02,7.541342E+01,112,0,106,2,8,2
9431,2026/09/18,06:19:48,9.487679E+01,7.927043E+01,9.497082E+01,4.646239E+02,7.473735E+01,114,0,108,2,8,2
9432,2026/09/18,06:20:48,9.487679E+01,7.927043E+01,9.497082E+01,4.896239E+02,7.363326E+01,115,0,110,2,8,2
9433,2026/09/18,06:21:48,9.490921E+01,7.924125E+01,9.497082E+01,4.421855E+02,7.430933E+01,117,0,111,2,8,2
9434,2026/09/18,06:22:48,9.487679E+01,7.930286E+01,9.497082E+01,4.595007E+02,7.498055E+01,119,0,113,2,8,2
9435,2026/09/18,06:23:48,9.490921E+01,7.914397E+01,9.500324E+01,4.450714E+02,7.541342E+01,121,0,115,2,8,2
9436,2026/09/18,06:24:48,9.484436E+01,7.914397E+01,9.500324E+01,4.540532E+02,7.512159E+01,123,0,116,2,8,2
9437,2026/09/18,06:25:48,9.490921E+01,7.892023E+01,9.500324E+01,5.408885E+02,7.536478E+01,124,0,118,2,8,2
9438,2026/09/18,06:26:48,9.484436E+01,7.869650E+01,9.497082E+01,4.588521E+02,7.791342E+01,126,0,120,2,8,2
9439,2026/09/18,06:27:48,9.484436E+01,7.853437E+01,9.500324E+01,4.236057E+02,7.603599E+01,128,0,121,2,8,2
9440,2026/09/18,06:28:48,9.487679E+01,7.892023E+01,9.497082E+01,3.636835E+02,7.411478E+01,130,0,123,2,8,2
9441,2026/09/18,06:29:48,9.487679E+01,7.917640E+01,9.497082E+01,3.614462E+02,7.551070E+01,132,0,125,2,8,2
9442,2026/09/18,06:30:48,9.490921E+01,7.949741E+01,9.500324E+01,3.710765E+02,7.416342E+01,133,0,127,2,8,2
9443,2026/09/18,06:31:48,9.487679E+01,7.981518E+01,9.497082E+01,3.857977E+02,7.521887E+01,135,0,128,2,8,2
9444,2026/09/18,06:32:48,9.487679E+01,8.004215E+01,9.497082E+01,4.040532E+02,7.469358E+01,137,0,130,2,8,2
9445,2026/09/18,06:33:48,9.487679E+01,8.020104E+01,9.500324E+01,4.014916E+02,7.507782E+01,139,0,132,2,8,2
9446,2026/09/18,06:34:48,9.487679E+01,8.039235E+01,9.497082E+01,3.838846E+02,7.546206E+01,141,0,133,2,8,2
9447,2026/09/18,06:35:48,9.487679E+01,8.071336E+01,9.500324E+01,3.941310E+02,7.507782E+01,142,0,135,2,8,2
9448,2026/09/18,06:36:48,9.487679E+01,8.084306E+01,9.497082E+01,4.037289E+02,7.493191E+01,144,0,137,2,8,2
9449,2026/09/18,06:37:48,9.484436E+01,8.106680E+01,9.497082E+01,4.014916E+02,7.502918E+01,146,0,139,2,8,2
9450,2026/09/18,06:38:48,9.484436E+01,8.113165E+01,9.500324E+01,4.440986E+02,7.488326E+01,148,0,140,2,8,2
9451,2026/09/18,06:39:48,9.487679E+01,8.109923E+01,9.497082E+01,4.332361E+02,7.426070E+01,150,0,142,2,8,2
9452,2026/09/18,06:40:48,9.487679E+01,8.106680E+01,9.500324E+01,4.335279E+02,7.555447E+01,151,0,144,2,8,2
9453,2026/09/18,06:41:48,9.487679E+01,8.113165E+01,9.497082E+01,4.149481E+02,7.618191E+01,153,0,145,2,8,2
9454,2026/09/18,06:42:48,9.487679E+01,8.119326E+01,9.497082E+01,4.216926E+02,7.469358E+01,155,0,147,2,8,2
9455,2026/09/18,06:43:48,9.487679E+01,8.129053E+01,9.497082E+01,4.095007E+02,7.483463E+01,157,0,149,2,8,2
9456,2026/09/18,06:44:48,9.487679E+01,8.109923E+01,9.500324E+01,5.334955E+02,7.416342E+01,159,0,150,2,8,2
9457,2026/09/18,06:45:48,9.484436E+01,8.058691E+01,9.500324E+01,5.341440E+02,7.574902E+01,160,0,152,2,8,2
9458,2026/09/18,06:46:48,9.487679E+01,8.016862E+01,9.497082E+01,5.793126E+02,7.416342E+01,162,0,154,2,8,2
9459,2026/09/18,06:47:48,9.487679E+01,7.952659E+01,9.500324E+01,4.697471E+02,7.718871E+01,164,0,156,2,8,2
9460,2026/09/18,06:48:48,9.490921E+01,7.911155E+01,9.497082E+01,5.703632E+02,7.440175E+01,166,0,157,2,8,2
9461,2026/09/18,06:49:48,9.487679E+01,7.850195E+01,9.497082E+01,4.751945E+02,7.666342E+01,168,0,159,2,8,2
9462,2026/09/18,06:50:48,9.490921E+01,7.795720E+01,9.497082E+01,6.209792E+02,7.440175E+01,169,0,161,2,8,2
9463,2026/09/18,06:51:48,9.487679E+01,7.718872E+01,9.500324E+01,4.816148E+02,7.795720E+01,171,0,162,2,8,2
9464,2026/09/18,06:52:48,9.484436E+01,7.677367E+01,9.497082E+01,5.886187E+02,7.401751E+01,173,0,164,2,8,2
9465,2026/09/18,06:53:48,9.487679E+01,7.626135E+01,9.500324E+01,4.582036E+02,7.718871E+01,175,0,166,2,8,2
9466,2026/09/18,06:54:48,9.487679E+01,7.609923E+01,9.500324E+01,4.527562E+02,7.488326E+01,176,0,167,2,8,2
9467,2026/09/18,06:55:48,9.490921E+01,7.565176E+01,9.497082E+01,5.565824E+02,7.483463E+01,178,0,169,2,8,2
9468,2026/09/18,06:56:48,9.490921E+01,7.542802E+01,9.500324E+01,4.203956E+02,7.598735E+01,180,0,171,2,8,2
9469,2026/09/18,06:57:48,9.487679E+01,7.548962E+01,9.500324E+01,4.216926E+02,7.555447E+01,182,0,173,2,8,2
9470,2026/09/18,06:58:48,9.490921E+01,7.555447E+01,9.500324E+01,4.197795E+02,7.570039E+01,184,0,174,2,8,2
9471,2026/09/18,06:59:48,9.487679E+01,7.565176E+01,9.497082E+01,4.188068E+02,7.536478E+01,185,0,176,2,8,2
9472,2026/09/18,07:00:48,9.487679E+01,7.555447E+01,9.497082E+01,4.703956E+02,7.435311E+01,187,0,178,2,8,2
9473,2026/09/18,07:01:48,9.490921E+01,7.539559E+01,9.497082E+01,4.690986E+02,7.541342E+01,189,0,179,2,8,2
9474,2026/09/18,07:02:48,9.487679E+01,7.526589E+01,9.500324E+01,4.383593E+02,7.526751E+01,191,0,181,2,8,2
9475,2026/09/18,07:03:48,9.487679E+01,7.523347E+01,9.497082E+01,4.421855E+02,7.521887E+01,193,0,183,2,8,2
9476,2026/09/18,07:04:48,9.487679E+01,7.517186E+01,9.500324E+01,4.610895E+02,7.469358E+01,194,0,185,2,8,2
9477,2026/09/18,07:05:48,9.484436E+01,7.507458E+01,9.500324E+01,4.367380E+02,7.551070E+01,196,0,186,2,8,2
9478,2026/09/18,07:06:48,9.484436E+01,7.504215E+01,9.500324E+01,4.479572E+02,7.512159E+01,198,0,188,2,8,2
9479,2026/09/18,07:07:48,9.487679E+01,7.500973E+01,9.500324E+01,4.473087E+02,7.512159E+01,200,0,190,2,8,2
9480,2026/09/18,07:08:48,9.484436E+01,7.510701E+01,9.500324E+01,4.066148E+02,7.570039E+01,202,0,191,2,8,2
9481,2026/09/18,07:09:48,9.490921E+01,7.488327E+01,9.497082E+01,5.479248E+02,7.541342E+01,203,0,193,2,8,2
9482,2026/09/18,07:10:48,9.487679E+01,7.440013E+01,9.500324E+01,4.591764E+02,7.690175E+01,205,0,195,2,8,2
9483,2026/09/18,07:11:48,9.484436E+01,7.452983E+01,9.497082E+01,4.091764E+02,7.435311E+01,207,0,196,2,8,2
9484,2026/09/18,07:12:48,9.487679E+01,7.465630E+01,9.500324E+01,3.989300E+02,7.493191E+01,209,0,198,2,8,2
9485,2026/09/18,07:13:48,9.484436E+01,7.485085E+01,9.500324E+01,3.995785E+02,7.507782E+01,211,0,200,2,8,2
9486,2026/09/18,07:14:48,9.487679E+01,7.500973E+01,9.500324E+01,3.957198E+02,7.469358E+01,212,0,202,2,8,2
9487,2026/09/18,07:15:48,9.487679E+01,7.523347E+01,9.497082E+01,3.992542E+02,7.473735E+01,214,0,203,2,8,2
9488,2026/09/18,07:16:48,9.490921E+01,7.542802E+01,9.497082E+01,3.938068E+02,7.483463E+01,216,0,205,2,8,2
9489,2026/09/18,07:17:48,9.487679E+01,7.558691E+01,9.497082E+01,3.146563E+02,7.714494E+01,218,0,207,2,8,2
9490,2026/09/18,07:18:48,9.490921E+01,7.629053E+01,9.500324E+01,2.999352E+02,7.521887E+01,220,0,208,2,8,2
9491,2026/09/18,07:19:48,9.487679E+01,7.699741E+01,9.497082E+01,3.002594E+02,7.502918E+01,221,0,210,2,8,2
9492,2026/09/18,07:20:48,9.487679E+01,7.766862E+01,9.497082E+01,2.835927E+02,7.565175E+01,223,0,212,2,8,2
9493,2026/09/18,07:21:48,9.487679E+01,7.843710E+01,9.500324E+01,3.089170E+02,7.502918E+01,225,0,214,2,8,2
9494,2026/09/18,07:22:48,9.487679E+01,7.911155E+01,9.500324E+01,3.053826E+02,7.526751E+01,227,0,215,2,8,2
9495,2026/09/18,07:23:48,9.490921E+01,7.978600E+01,9.497082E+01,3.140402E+02,7.512159E+01,229,0,217,2,8,2
9496,2026/09/18,07:24:48,9.484436E+01,8.045720E+01,9.500324E+01,3.021725E+02,7.377918E+01,230,0,219,2,8,2
9497,2026/09/18,07:25:48,9.490921E+01,8.116084E+01,9.500324E+01,3.534371E+02,7.421206E+01,232,0,220,2,8,2
9498,2026/09/18,07:26:48,9.487679E+01,8.183528E+01,9.500324E+01,3.124189E+02,7.517023E+01,234,0,222,2,8,2
9499,2026/09/18,07:27:48,9.487679E+01,8.244488E+01,9.500324E+01,3.057069E+02,7.551070E+01,236,0,224,2,8,2
9500,2026/09/18,07:28:48,9.487679E+01,8.340467E+01,9.500324E+01,2.127756E+02,7.493191E+01,237,0,225,2,8,2
9501,2026/09/18,07:29:48,9.487679E+01,8.459145E+01,9.497082E+01,1.262646E+02,7.493191E+01,239,0,227,2,8,2
9502,2026/09/18,07:30:48,9.487679E+01,8.619326E+01,9.497082E+01,1.464656E+02,7.459630E+01,241,0,229,2,8,2
9503,2026/09/18,07:31:48,9.484436E+01,8.773022E+01,9.497082E+01,1.451686E+02,7.488326E+01,243,0,231,2,8,2
9504,2026/09/18,07:32:48,9.487679E+01,8.920558E+01,9.500324E+01,1.855383E+02,7.589494E+01,245,0,232,2,8,2
9505,2026/09/18,07:33:48,9.484436E+01,8.975033E+01,9.497082E+01,1.749676E+02,7.541342E+01,246,0,233,16,8,16
9506,2026/09/18,07:34:48,9.490921E+01,8.885214E+01,9.497082E+01,1.563878E+02,7.454766E+01,246,0,233,16,8,16
9507,2026/09/18,07:35:48,9.487679E+01,8.798638E+01,9.500324E+01,1.599222E+02,7.406615E+01,246,0,233,16,8,16
9508,2026/09/18,07:36:48,9.490921E+01,8.718548E+01,9.497082E+01,1.461414E+02,7.517023E+01,246,0,233,16,8,16
9509,2026/09/18,07:37:48,9.490921E+01,8.657588E+01,9.500324E+01,1.185798E+02,7.507782E+01,246,0,233,16,8,16
9510,2026/09/18,07:38:48,9.487679E+01,8.596952E+01,9.500324E+01,1.240272E+02,7.488326E+01,246,0,233,16,8,16
9511,2026/09/18,07:39:48,9.490921E+01,8.507134E+01,9.500324E+01,1.913100E+02,7.507782E+01,246,0,233,16,8,16
9512,2026/09/18,07:40:48,9.490921E+01,8.609599E+01,9.497082E+01,1.198768E+02,7.512159E+01,247,0,235,2,8,2
9513,2026/09/18,07:41:48,9.487679E+01,8.776265E+01,9.500324E+01,1.179313E+02,7.531615E+01,249,0,236,2,8,2
9514,2026/09/18,07:42:48,9.487679E+01,8.920558E+01,9.497082E+01,1.781777E+02,7.541342E+01,251,0,238,2,8,2
9515,2026/09/18,07:43:48,9.487679E+01,8.965305E+01,9.497082E+01,2.127756E+02,7.531615E+01,252,0,239,16,8,16
9516,2026/09/18,07:44:48,9.493839E+01,8.866084E+01,9.497082E+01,1.817121E+02,7.517023E+01,252,0,239,16,8,16
9517,2026/09/18,07:45:48,9.490921E+01,8.769780E+01,9.497082E+01,1.781777E+02,7.435311E+01,252,0,239,16,8,16
9518,2026/09/18,07:46:48,9.487679E+01,8.677043E+01,9.497082E+01,1.656939E+02,7.498055E+01,252,0,239,16,8,16
9519,2026/09/18,07:47:48,9.490921E+01,8.599870E+01,9.497082E+01,1.410182E+02,7.454766E+01,252,0,239,16,8,16
9520,2026/09/18,07:48:48,9.487679E+01,8.519780E+01,9.500324E+01,1.448444E+02,7.608463E+01,252,0,239,16,8,16
9521,2026/09/18,07:49:48,9.487679E+01,8.580740E+01,9.497082E+01,1.579767E+02,7.416342E+01,253,0,240,2,8,2
9522,2026/09/18,07:50:48,9.487679E+01,8.718548E+01,9.500324E+01,1.560636E+02,7.426070E+01,255,0,242,2,8,2
9523,2026/09/18,07:51:48,9.484436E+01,8.862841E+01,9.500324E+01,1.685798E+02,7.699902E+01,257,0,244,2,8,2
9524,2026/09/18,07:52:48,9.490921E+01,9.000648E+01,9.500324E+01,1.666342E+02,7.435311E+01,258,0,245,16,8,16
9525,2026/09/18,07:53:48,9.487679E+01,8.923801E+01,9.497082E+01,1.605707E+02,7.608463E+01,258,0,245,16,8,16
9526,2026/09/18,07:54:48,9.490921E+01,8.840467E+01,9.497082E+01,1.589494E+02,7.478599E+01,258,0,245,16,8,16
9527,2026/09/18,07:55:48,9.490921E+01,8.747406E+01,9.500324E+01,2.002918E+02,7.531615E+01,258,0,245,16,8,16
9528,2026/09/18,07:56:48,9.490921E+01,8.583982E+01,9.500324E+01,3.367704E+02,7.521887E+01,258,0,245,16,8,16
9529,2026/09/18,07:57:48,9.487679E+01,8.497406E+01,9.497082E+01,3.329442E+02,7.517023E+01,259,0,246,2,8,2
9530,2026/09/18,07:58:48,9.490921E+01,8.555124E+01,9.500324E+01,3.297341E+02,7.387646E+01,261,0,248,2,8,2
9531,2026/09/18,07:59:48,9.490921E+01,8.619326E+01,9.497082E+01,2.739948E+02,7.454766E+01,263,0,249,2,8,2
9532,2026/09/18,08:00:48,9.490921E+01,8.702659E+01,9.497082E+01,2.948120E+02,7.445039E+01,265,0,251,2,8,2
9533,2026/09/18,08:01:48,9.487679E+01,8.779507E+01,9.497082E+01,2.935149E+02,7.483463E+01,266,0,253,2,8,2
9534,2026/09/18,08:02:48,9.490921E+01,8.859599E+01,9.497082E+01,2.880674E+02,7.589494E+01,268,0,255,2,8,2
9535,2026/09/18,08:03:48,9.487679E+01,8.939689E+01,9.497082E+01,2.896887E+02,7.449902E+01,270,0,256,2,8,2
9536,2026/09/18,08:04:48,9.484436E+01,8.975033E+01,9.497082E+01,2.749352E+02,7.488326E+01,271,0,258,16,8,16
9537,2026/09/18,08:05:48,9.484436E+01,8.827497E+01,9.500324E+01,2.714008E+02,7.555447E+01,271,0,258,16,8,16
9538,2026/09/18,08:06:48,9.487679E+01,8.680286E+01,9.500324E+01,2.826200E+02,7.598735E+01,271,0,258,16,8,16
9539,2026/09/18,08:07:48,9.484436E+01,8.542477E+01,9.497082E+01,2.534695E+02,7.473735E+01,271,0,258,16,8,16
9540,2026/09/18,08:08:48,9.484436E+01,8.535992E+01,9.500324E+01,2.698120E+02,7.464494E+01,273,0,259,2,8,2
9541,2026/09/18,08:09:48,9.484436E+01,8.606356E+01,9.500324E+01,2.887160E+02,7.603599E+01,274,0,260,2,8,2
9542,2026/09/18,08:10:48,9.487679E+01,8.648184E+01,9.497082E+01,3.928340E+02,7.243191E+01,276,0,262,2,8,2
9543,2026/09/18,08:11:48,9.484436E+01,8.673801E+01,9.497082E+01,3.970169E+02,7.680447E+01,278,0,264,2,8,2
9544,2026/09/18,08:12:48,9.484436E+01,8.702659E+01,9.497082E+01,4.505188E+02,7.286478E+01,280,0,266,2,8,2
9545,2026/09/18,08:13:48,9.487679E+01,8.766537E+01,9.497082E+01,1.791505E+02,7.531615E+01,282,0,267,2,8,2
9546,2026/09/18,08:14:48,9.487679E+01,8.869326E+01,9.500324E+01,2.896887E+02,7.271887E+01,283,0,269,2,8,2
9547,2026/09/18,08:15:48,9.487679E+01,8.971790E+01,9.497082E+01,1.435798E+02,7.430933E+01,285,0,271,2,8,2
9548,2026/09/18,08:16:48,9.487679E+01,8.897860E+01,9.500324E+01,1.439040E+02,7.382782E+01,286,0,271,16,8,16
9549,2026/09/18,08:17:48,9.490921E+01,8.785992E+01,9.497082E+01,2.589170E+02,7.430933E+01,286,0,271,16,8,16
9550,2026/09/18,08:18:48,9.484436E+01,8.657588E+01,9.497082E+01,2.605058E+02,7.498055E+01,286,0,271,16,8,16
9551,2026/09/18,08:19:48,9.487679E+01,8.516862E+01,9.497082E+01,2.037938E+02,7.421206E+01,286,0,271,16,8,16
9552,2026/09/18,08:20:48,9.487679E+01,8.545720E+01,9.497082E+01,2.249676E+02,7.498055E+01,287,0,272,2,8,2
9553,2026/09/18,08:21:48,9.487679E+01,8.625811E+01,9.497082E+01,3.492867E+02,7.426070E+01,289,0,274,2,8,2
9554,2026/09/18,08:22:48,9.487679E+01,8.705902E+01,9.497082E+01,4.021401E+02,7.531615E+01,290,0,276,2,8,2
9555,2026/09/18,08:23:48,9.487679E+01,8.737679E+01,9.497082E+01,3.550259E+02,7.551070E+01,292,0,277,2,8,2
9556,2026/09/18,08:24:48,9.484436E+01,8.788911E+01,9.497082E+01,3.415694E+02,7.526751E+01,294,0,279,4,2,2
9557,2026/09/18,08:25:48,9.487679E+01,8.814851E+01,9.500324E+01,3.457523E+02,7.358463E+01,295,2,281,4,2,2
9558,2026/09/18,08:26:48,9.484436E+01,8.875487E+01,9.497082E+01,3.210765E+02,7.440175E+01,297,4,282,4,2,2
9559,2026/09/18,08:27:48,9.490921E+01,8.920558E+01,9.497082E+01,4.120623E+02,7.440175E+01,298,5,284,4,2,2
9560,2026/09/18,08:28:48,9.490921E+01,8.984436E+01,9.497082E+01,3.169261E+02,7.498055E+01,299,7,286,4,2,2
9561,2026/09/18,08:29:48,9.487679E+01,8.910831E+01,9.497082E+01,2.070039E+02,7.531615E+01,301,7,286,4,16,16
9562,2026/09/18,08:30:48,9.484436E+01,8.808366E+01,9.500324E+01,1.983787E+02,7.555447E+01,302,7,286,4,16,16
9563,2026/09/18,08:31:48,9.490921E+01,8.696174E+01,9.497082E+01,2.108625E+02,7.344358E+01,304,7,286,4,16,16
9564,2026/09/18,08:32:48,9.490921E+01,8.583982E+01,9.497082E+01,2.163100E+02,7.483463E+01,306,7,286,4,16,16
9565,2026/09/18,08:33:48,9.487679E+01,8.507134E+01,9.497082E+01,2.108625E+02,7.521887E+01,307,8,286,4,2,2
9566,2026/09/18,08:34:48,9.484436E+01,8.625811E+01,9.497082E+01,2.102140E+02,7.517023E+01,308,9,288,4,2,2
9567,2026/09/18,08:35:48,9.490921E+01,8.728275E+01,9.497082E+01,3.348573E+02,7.349222E+01,310,11,289,4,2,2
9568,2026/09/18,08:36:48,9.487679E+01,8.782750E+01,9.497082E+01,3.620947E+02,7.464494E+01,311,13,291,4,2,2
9569,2026/09/18,08:37:48,9.487679E+01,8.795396E+01,9.497082E+01,4.665370E+02,7.498055E+01,313,15,293,4,2,2
9570,2026/09/18,08:38:48,9.490921E+01,8.788911E+01,9.497082E+01,3.874189E+02,7.358463E+01,314,16,294,4,2,2
9571,2026/09/18,08:39:48,9.484436E+01,8.769780E+01,9.497082E+01,5.431258E+02,7.695039E+01,315,18,296,4,2,2
9572,2026/09/18,08:40:48,9.487679E+01,8.792153E+01,9.500324E+01,3.364462E+02,7.608463E+01,315,20,297,4,2,2
9573,2026/09/18,08:41:48,9.490921E+01,8.824255E+01,9.500324E+01,4.200714E+02,7.517023E+01,315,21,299,4,2,2
9574,2026/09/18,08:42:48,9.490921E+01,8.824255E+01,9.497082E+01,4.450714E+02,7.685311E+01,315,23,301,4,2,2
9575,2026/09/18,08:43:48,9.490921E+01,8.827497E+01,9.500324E+01,5.424773E+02,7.598735E+01,315,25,302,4,2,2
9576,2026/09/18,08:44:48,9.484436E+01,8.824255E+01,9.500324E+01,5.395914E+02,7.560311E+01,315,27,304,4,2,2
9577,2026/09/18,08:45:48,9.487679E+01,8.843385E+01,9.500324E+01,5.117056E+02,7.574902E+01,315,29,306,4,2,2
9578,2026/09/18,08:46:48,9.487679E+01,8.737679E+01,9.497082E+01,7.664397E+02,6.527237E+01,315,30,308,4,2,2
9579,2026/09/18,08:47:48,9.484436E+01,8.587225E+01,9.497082E+01,7.648508E+02,6.892509E+01,315,32,309,4,2,2
9580,2026/09/18,08:48:48,9.487679E+01,8.535992E+01,9.500324E+01,5.523995E+02,7.228599E+01,315,34,311,4,2,2
9581,2026/09/18,08:49:48,9.490921E+01,8.513619E+01,9.500324E+01,4.501945E+02,7.584630E+01,315,36,313,4,2,2
9582,2026/09/18,08:50:48,9.487679E+01,8.500648E+01,9.497082E+01,4.463683E+02,7.541342E+01,315,38,314,4,2,2
9583,2026/09/18,08:51:48,9.493839E+01,8.568094E+01,9.500324E+01,3.223735E+02,7.551070E+01,315,39,316,4,2,2
9584,2026/09/18,08:52:48,9.490921E+01,8.641699E+01,9.500324E+01,3.217250E+02,7.555447E+01,315,41,318,4,2,2
9585,2026/09/18,08:53:48,9.487679E+01,8.718548E+01,9.497082E+01,3.072957E+02,7.560311E+01,315,43,319,4,2,2
9586,2026/09/18,08:54:48,9.487679E+01,8.792153E+01,9.497082E+01,3.505512E+02,7.396887E+01,315,45,321,4,2,2
9587,2026/09/18,08:55:48,9.487679E+01,8.737679E+01,9.500324E+01,6.687095E+02,7.426070E+01,315,47,323,4,2,2
9588,2026/09/18,08:56:48,9.487679E+01,8.625811E+01,9.497082E+01,5.991894E+02,8.656128E+01,315,48,324,4,2,2
9589,2026/09/18,08:57:48,9.490921E+01,8.708820E+01,9.497082E+01,2.650130E+02,7.483463E+01,315,50,326,4,2,2
9590,2026/09/18,08:58:48,9.487679E+01,8.814851E+01,9.500324E+01,2.698120E+02,7.608463E+01,315,52,328,4,2,2
9591,2026/09/18,08:59:48,9.487679E+01,8.917316E+01,9.497082E+01,2.570039E+02,7.502918E+01,315,54,329,4,2,2
9592,2026/09/18,09:00:48,9.487679E+01,8.975033E+01,9.497082E+01,2.848573E+02,7.546206E+01,315,55,331,4,16,16
9593,2026/09/18,09:01:48,9.490921E+01,8.833982E+01,9.497082E+01,2.637160E+02,7.473735E+01,315,55,331,4,16,16
9594,2026/09/18,09:02:48,9.484436E+01,8.689689E+01,9.500324E+01,2.768483E+02,7.449902E+01,315,55,331,4,16,16
9595,2026/09/18,09:03:48,9.487679E+01,8.503891E+01,9.497082E+01,6.568742E+02,6.589494E+01,315,55,331,4,16,16
9596,2026/09/18,09:04:48,9.484436E+01,8.359599E+01,9.500324E+01,6.761025E+02,7.449902E+01,315,57,332,4,2,2
9597,2026/09/18,09:05:48,9.487679E+01,8.321336E+01,9.500324E+01,3.300584E+02,7.690175E+01,315,59,334,4,2,2
9598,2026/09/18,09:06:48,9.487679E+01,8.391699E+01,9.497082E+01,3.005837E+02,7.584630E+01,315,60,336,4,2,2
9599,2026/09/18,09:07:48,9.490921E+01,8.481518E+01,9.497082E+01,2.957523E+02,7.589494E+01,315,62,337,4,2,2
9600,2026/09/18,09:08:48,9.490921E+01,8.564851E+01,9.500324E+01,2.960765E+02,7.570039E+01,315,64,339,4,2,2
9601,2026/09/18,09:09:48,9.490921E+01,8.651427E+01,9.500324E+01,2.941634E+02,7.560311E+01,315,66,341,4,2,2
9602,2026/09/18,09:10:48,9.490921E+01,8.734760E+01,9.497082E+01,3.050584E+02,7.445039E+01,315,67,342,4,2,2
9603,2026/09/18,09:11:48,9.484436E+01,8.760377E+01,9.500324E+01,4.251945E+02,7.483463E+01,315,69,344,4,2,2
9604,2026/09/18,09:12:48,9.487679E+01,8.683204E+01,9.497082E+01,7.052529E+02,7.396887E+01,315,71,346,4,2,2
9605,2026/09/18,09:13:48,9.490921E+01,8.551881E+01,9.497082E+01,7.263943E+02,7.521887E+01,315,73,347,4,2,2
9606,2026/09/18,09:14:48,9.484436E+01,8.539235E+01,9.497082E+01,4.409209E+02,7.464494E+01,315,75,349,4,2,2
9607,2026/09/18,09:15:48,9.487679E+01,8.551881E+01,9.497082E+01,4.822309E+02,7.454766E+01,315,76,351,4,2,2
9608,2026/09/18,09:16:48,9.487679E+01,8.535992E+01,9.500324E+01,4.902400E+02,7.445039E+01,315,78,353,4,2,2
9609,2026/09/18,09:17:48,9.484436E+01,8.481518E+01,9.497082E+01,5.953307E+02,7.555447E+01,315,80,354,4,2,2
9610,2026/09/18,09:18:48,9.490921E+01,8.401427E+01,9.500324E+01,5.741894E+02,7.690175E+01,315,82,356,4,2,2
9611,2026/09/18,09:19:48,9.487679E+01,8.311609E+01,9.497082E+01,6.578145E+02,7.449902E+01,315,84,358,4,2,2
9612,2026/09/18,09:20:48,9.490921E+01,8.250648E+01,9.497082E+01,4.956874E+02,7.618191E+01,315,85,359,4,2,2
9613,2026/09/18,09:21:48,9.490921E+01,8.119326E+01,9.497082E+01,8.090467E+02,7.310311E+01,315,87,361,4,2,2
9614,2026/09/18,09:22:48,9.487679E+01,7.962387E+01,9.497082E+01,7.071660E+02,7.565175E+01,315,89,363,4,2,2
9615,2026/09/18,09:23:48,9.490921E+01,7.898184E+01,9.497082E+01,5.114138E+02,7.517023E+01,315,91,364,4,2,2
9616,2026/09/18,09:24:48,9.487679E+01,7.901427E+01,9.500324E+01,3.867704E+02,7.531615E+01,315,93,366,4,2,2
9617,2026/09/18,09:25:48,9.487679E+01,7.904669E+01,9.497082E+01,5.017834E+02,7.536478E+01,315,94,368,4,2,2
9618,2026/09/18,09:26:48,9.487679E+01,7.901427E+01,9.497082E+01,3.864462E+02,7.541342E+01,315,96,369,4,2,2
9619,2026/09/18,09:27:48,9.490921E+01,7.949741E+01,9.497082E+01,3.694553E+02,7.416342E+01,315,98,371,4,2,2
9620,2026/09/18,09:28:48,9.487679E+01,7.994488E+01,9.497082E+01,3.697795E+02,7.416342E+01,315,100,373,4,2,2
9621,2026/09/18,09:29:48,9.487679E+01,8.106680E+01,9.497082E+01,2.400130E+02,7.454766E+01,315,101,375,4,2,2
9622,2026/09/18,09:30:48,9.487679E+01,8.113165E+01,9.500324E+01,5.902075E+02,7.377918E+01,315,103,376,4,2,2
9623,2026/09/18,09:31:48,9.487679E+01,8.042477E+01,9.497082E+01,6.088197E+02,7.613326E+01,315,105,378,4,2,2
9624,2026/09/18,09:32:48,9.487679E+01,8.141699E+01,9.497082E+01,2.768483E+02,7.536478E+01,315,107,380,4,2,2
9625,2026/09/18,09:33:48,9.490921E+01,8.193256E+01,9.497082E+01,3.813230E+02,7.493191E+01,315,109,381,4,2,2
9626,2026/09/18,09:34:48,9.490921E+01,8.263619E+01,9.500324E+01,2.746109E+02,7.593871E+01,315,110,383,4,2,2
9627,2026/09/18,09:35:48,9.487679E+01,8.366084E+01,9.500324E+01,2.762322E+02,7.560311E+01,315,112,385,4,2,2
9628,2026/09/18,09:36:48,9.487679E+01,8.478275E+01,9.500324E+01,2.191959E+02,7.507782E+01,315,114,386,4,2,2
9629,2026/09/18,09:37:48,9.487679E+01,8.606356E+01,9.500324E+01,2.172828E+02,7.521887E+01,315,116,388,4,2,2
9630,2026/09/18,09:38:48,9.490921E+01,8.731518E+01,9.497082E+01,4.165694E+02,6.839494E+01,315,118,390,4,2,2
9631,2026/09/18,09:39:48,9.490921E+01,8.677043E+01,9.497082E+01,5.911803E+02,7.416342E+01,315,119,391,4,2,2
9632,2026/09/18,09:40:48,9.490921E+01,8.670558E+01,9.500324E+01,2.272049E+02,7.887159E+01,315,121,393,4,2,2
9633,2026/09/18,09:41:48,9.487679E+01,8.798638E+01,9.500324E+01,2.287938E+02,7.517023E+01,315,123,395,4,2,2
9634,2026/09/18,09:42:48,9.487679E+01,8.914073E+01,9.497082E+01,2.454604E+02,7.498055E+01,315,125,397,4,2,2
9635,2026/09/18,09:43:48,9.487679E+01,8.977951E+01,9.500324E+01,2.451362E+02,7.521887E+01,315,126,398,4,16,16
9636,2026/09/18,09:44:48,9.490921E+01,8.849870E+01,9.497082E+01,2.454604E+02,7.507782E+01,315,126,398,4,16,16
9637,2026/09/18,09:45:48,9.487679E+01,8.721790E+01,9.497082E+01,2.342413E+02,7.512159E+01,315,126,398,4,16,16
9638,2026/09/18,09:46:48,9.487679E+01,8.603113E+01,9.497082E+01,2.255837E+02,7.498055E+01,315,126,398,4,16,16
9639,2026/09/18,09:47:48,9.490921E+01,8.471790E+01,9.497082E+01,5.168612E+02,6.695525E+01,315,126,398,4,2,2
9640,2026/09/18,09:48:48,9.487679E+01,8.407912E+01,9.497082E+01,5.844683E+02,7.426070E+01,315,128,400,4,2,2
9641,2026/09/18,09:49:48,9.490921E+01,8.478275E+01,9.497082E+01,1.451686E+02,7.651751E+01,315,130,401,4,2,2
9642,2026/09/18,09:50:48,9.487679E+01,8.641699E+01,9.497082E+01,1.820363E+02,7.546206E+01,315,132,403,4,2,2
9643,2026/09/18,09:51:48,9.487679E+01,8.760377E+01,9.500324E+01,3.249352E+02,7.555447E+01,315,133,405,4,2,2
9644,2026/09/18,09:52:48,9.487679E+01,8.830740E+01,9.500324E+01,3.271725E+02,7.555447E+01,315,135,406,4,2,2
9645,2026/09/18,09:53:48,9.490921E+01,8.907588E+01,9.497082E+01,3.015240E+02,7.608463E+01,315,137,408,4,2,2
9646,2026/09/18,09:54:48,9.487679E+01,8.997406E+01,9.497082E+01,2.855058E+02,7.493191E+01,315,139,410,4,2,2
9647,2026/09/18,09:55:48,9.487679E+01,8.859599E+01,9.500324E+01,5.178016E+02,6.709630E+01,315,139,410,4,16,16
9648,2026/09/18,09:56:48,9.490921E+01,8.519780E+01,9.497082E+01,6.591116E+02,7.478599E+01,315,139,410,4,16,16
9649,2026/09/18,09:57:48,9.487679E+01,8.436771E+01,9.497082E+01,2.944877E+02,7.795720E+01,315,140,411,4,2,2
9650,2026/09/18,09:58:48,9.490921E+01,8.529507E+01,9.500324E+01,2.842412E+02,7.584630E+01,315,142,413,4,2,2
9651,2026/09/18,09:59:48,9.490921E+01,8.622569E+01,9.500324E+01,2.678988E+02,7.469358E+01,315,144,415,4,2,2
9652,2026/09/18,10:00:48,9.490921E+01,8.750648E+01,9.497082E+01,1.595979E+02,7.507782E+01,315,146,416,4,2,2
9653,2026/09/18,10:01:48,9.487679E+01,8.910831E+01,9.497082E+01,1.535020E+02,7.440175E+01,315,148,418,4,2,2
9654,2026/09/18,10:02:48,9.487679E+01,8.977951E+01,9.497082E+01,1.349222E+02,7.502918E+01,315,149,419,4,16,16
9655,2026/09/18,10:03:48,9.490921E+01,8.897860E+01,9.497082E+01,1.890726E+02,7.555447E+01,315,149,419,4,16,16
9656,2026/09/18,10:04:48,9.490921E+01,8.747406E+01,9.500324E+01,5.604086E+02,7.161478E+01,315,149,419,4,16,16
9657,2026/09/18,10:05:48,9.490921E+01,8.459145E+01,9.500324E+01,5.697147E+02,7.493191E+01,315,149,419,4,2,2
9658,2026/09/18,10:06:48,9.487679E+01,8.574255E+01,9.500324E+01,1.400454E+02,7.608463E+01,315,151,421,4,2,2
9659,2026/09/18,10:07:48,9.490921E+01,8.744164E+01,9.497082E+01,1.624838E+02,7.459630E+01,315,152,422,4,2,2
9660,2026/09/18,10:08:48,9.487679E+01,8.885214E+01,9.497082E+01,2.086252E+02,7.546206E+01,315,154,424,4,2,2
9661,2026/09/18,10:09:48,9.490921E+01,8.990921E+01,9.497082E+01,2.108625E+02,7.469358E+01,315,156,426,4,16,16
9662,2026/09/18,10:10:48,9.490921E+01,8.878729E+01,9.500324E+01,2.390402E+02,7.368191E+01,315,156,426,4,16,16
9663,2026/09/18,10:11:48,9.487679E+01,8.757134E+01,9.497082E+01,2.127756E+02,7.478599E+01,316,156,426,4,16,16
9664,2026/09/18,10:12:48,9.490921E+01,8.644942E+01,9.497082E+01,2.188716E+02,7.517023E+01,317,156,426,4,16,16
9665,2026/09/18,10:13:48,9.487679E+01,8.532750E+01,9.497082E+01,2.066796E+02,7.526751E+01,319,156,426,4,16,16
9666,2026/09/18,10:14:48,9.487679E+01,8.539235E+01,9.500324E+01,5.437744E+02,6.709630E+01,320,157,427,4,2,2
9667,2026/09/18,10:15:48,9.490921E+01,8.410831E+01,9.497082E+01,6.039883E+02,7.488326E+01,322,159,428,4,2,32
9668,2026/09/18,10:16:48,9.487679E+01,8.302205E+01,9.500324E+01,2.537938E+02,7.656615E+01,323,160,428,4,2,32
9669,2026/09/18,10:17:48,9.487679E+01,8.298962E+01,9.497082E+01,2.509079E+02,7.473735E+01,325,162,428,4,2,32
9670,2026/09/18,10:18:48,9.490921E+01,8.292477E+01,9.497082E+01,2.374514E+02,7.512159E+01,326,164,428,4,2,32
9671,2026/09/18,10:19:48,9.490921E+01,8.305123E+01,9.497082E+01,2.178988E+02,7.488326E+01,328,166,428,4,2,32
9672,2026/09/18,10:20:48,9.490921E+01,8.324579E+01,9.497082E+01,1.970817E+02,7.493191E+01,330,168,428,4,2,32
9673,2026/09/18,10:21:48,9.487679E+01,8.343710E+01,9.497082E+01,2.102140E+02,7.502918E+01,331,170,428,4,2,32
9674,2026/09/18,10:22:48,9.487679E+01,8.337225E+01,9.500324E+01,3.229896E+02,7.426070E+01,333,172,428,4,2,32
9675,2026/09/18,10:23:48,9.487679E+01,8.292477E+01,9.497082E+01,3.229896E+02,7.526751E+01,334,173,428,16,2,4
9676,2026/09/18,10:24:48,9.487679E+01,8.270104E+01,9.497082E+01,2.057393E+02,7.493191E+01,334,175,428,16,2,4
9677,2026/09/18,10:25:48,9.490921E+01,8.285992E+01,9.500324E+01,2.025292E+02,7.502918E+01,334,177,428,16,2,4
9678,2026/09/18,10:26:48,9.490921E+01,8.270104E+01,9.497082E+01,2.736706E+02,7.483463E+01,334,179,428,16,2,4
9679,2026/09/18,10:27:48,9.487679E+01,8.244488E+01,9.497082E+01,3.210765E+02,7.574902E+01,334,181,428,16,2,4
9680,2026/09/18,10:28:48,9.487679E+01,8.202659E+01,9.497082E+01,3.149806E+02,7.627918E+01,334,183,428,16,2,4
9681,2026/09/18,10:29:48,9.490921E+01,8.116084E+01,9.497082E+01,4.120623E+02,7.459630E+01,334,185,428,16,2,4
9682,2026/09/18,10:30:48,9.487679E+01,8.026589E+01,9.500324E+01,3.784371E+02,7.579766E+01,334,187,428,16,2,4
9683,2026/09/18,10:31:48,9.490921E+01,7.959145E+01,9.500324E+01,3.749027E+02,7.406615E+01,334,188,428,16,2,4
9684,2026/09/18,10:32:48,9.487679E+01,7.888781E+01,9.497082E+01,3.691310E+02,7.531615E+01,334,190,428,16,2,4
9685,2026/09/18,10:33:48,9.487679E+01,7.811933E+01,9.497082E+01,4.274644E+02,7.387646E+01,334,192,428,16,2,4
9686,2026/09/18,10:34:48,9.487679E+01,7.715630E+01,9.500324E+01,4.239300E+02,7.574902E+01,334,194,428,16,2,4
9687,2026/09/18,10:35:48,9.487679E+01,7.616408E+01,9.500324E+01,4.585279E+02,7.469358E+01,334,196,428,16,2,4
9688,2026/09/18,10:36:48,9.487679E+01,7.494488E+01,9.497082E+01,4.774319E+02,7.521887E+01,334,198,428,16,2,4
9689,2026/09/18,10:37:48,9.490921E+01,7.366408E+01,9.497082E+01,5.440662E+02,7.271887E+01,334,200,428,16,2,4
9690,2026/09/18,10:38:48,9.490921E+01,7.219196E+01,9.497082E+01,5.254864E+02,7.526751E+01,334,202,428,16,2,4
9691,2026/09/18,10:39:48,9.487679E+01,7.068418E+01,9.500324E+01,4.985733E+02,7.502918E+01,334,203,428,16,2,4
9692,2026/09/18,10:40:48,9.487679E+01,6.975681E+01,9.497082E+01,4.547017E+02,7.685311E+01,334,205,428,2,2,4
9693,2026/09/18,10:41:48,9.490921E+01,6.972439E+01,9.497082E+01,4.392996E+02,7.483463E+01,336,207,428,2,2,4
