"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
9694,2026/09/18,10:42:48,9.487679E+01,6.975681E+01,9.500324E+01,4.258431E+02,7.526751E+01,338,209,428,2,2,4
9695,2026/09/18,10:43:48,9.487679E+01,6.975681E+01,9.497082E+01,4.271401E+02,7.574902E+01,340,211,428,2,2,4
9696,2026/09/18,10:44:48,9.490921E+01,6.895590E+01,9.497082E+01,7.170882E+02,7.411478E+01,341,213,428,2,2,4
9697,2026/09/18,10:45:48,9.487679E+01,6.748055E+01,9.497082E+01,7.206226E+02,7.541342E+01,343,214,428,2,2,4
9698,2026/09/18,10:46:48,9.490921E+01,6.703307E+01,9.497082E+01,4.188068E+02,7.541342E+01,345,216,428,2,2,4
9699,2026/09/18,10:47:48,9.487679E+01,6.744812E+01,9.497082E+01,2.992867E+02,7.377918E+01,347,218,428,2,2,4
9700,2026/09/18,10:48:48,9.487679E+01,6.812257E+01,9.497082E+01,3.095331E+02,7.449902E+01,349,220,429,2,2,4
9701,2026/09/18,10:49:48,9.490921E+01,6.872893E+01,9.497082E+01,3.217250E+02,7.579766E+01,350,222,430,2,2,4
9702,2026/09/18,10:50:48,9.487679E+01,6.930610E+01,9.497082E+01,3.146563E+02,7.488326E+01,352,223,432,2,2,4
9703,2026/09/18,10:51:48,9.484436E+01,6.981842E+01,9.497082E+01,3.521725E+02,7.546206E+01,354,225,433,2,2,4
9704,2026/09/18,10:52:48,9.490921E+01,7.030156E+01,9.500324E+01,3.220493E+02,7.440175E+01,356,227,434,2,2,4
9705,2026/09/18,10:53:48,9.487679E+01,6.988327E+01,9.500324E+01,6.680934E+02,7.301070E+01,357,229,435,2,2,4
9706,2026/09/18,10:54:48,9.490921E+01,6.837873E+01,9.497082E+01,7.283074E+02,7.373055E+01,359,231,437,2,2,4
9707,2026/09/18,10:55:48,9.487679E+01,6.860247E+01,9.500324E+01,3.518483E+02,7.551070E+01,361,232,438,2,2,4
9708,2026/09/18,10:56:48,9.487679E+01,6.901751E+01,9.497082E+01,3.537614E+02,7.469358E+01,363,234,439,2,2,4
9709,2026/09/18,10:57:48,9.490921E+01,6.962711E+01,9.500324E+01,2.964008E+02,7.478599E+01,365,236,440,2,2,4
9710,2026/09/18,10:58:48,9.490921E+01,7.033398E+01,9.497082E+01,2.976978E+02,7.517023E+01,366,238,442,2,2,4
9711,2026/09/18,10:59:48,9.490921E+01,7.107004E+01,9.497082E+01,2.871271E+02,7.498055E+01,368,239,443,2,2,4
9712,2026/09/18,11:00:48,9.490921E+01,7.183852E+01,9.497082E+01,2.653372E+02,7.536478E+01,370,241,444,2,2,4
9713,2026/09/18,11:01:48,9.490921E+01,7.270428E+01,9.500324E+01,2.685473E+02,7.531615E+01,372,243,446,2,2,4
9714,2026/09/18,11:02:48,9.487679E+01,7.177367E+01,9.500324E+01,6.411803E+02,7.469358E+01,373,245,446,2,2,4
9715,2026/09/18,11:03:48,9.484436E+01,7.110247E+01,9.497082E+01,3.057069E+02,8.017023E+01,375,247,447,2,2,4
9716,2026/09/18,11:04:48,9.487679E+01,7.174125E+01,9.500324E+01,3.024968E+02,7.478599E+01,377,248,447,2,2,4
9717,2026/09/18,11:05:48,9.487679E+01,7.244812E+01,9.497082E+01,2.826200E+02,7.517023E+01,379,250,448,2,2,4
9718,2026/09/18,11:06:48,9.490921E+01,7.318418E+01,9.500324E+01,3.223735E+02,7.623055E+01,381,252,448,2,2,4
9719,2026/09/18,11:07:48,9.490921E+01,7.359923E+01,9.500324E+01,3.534371E+02,7.406615E+01,382,254,449,2,2,4
9720,2026/09/18,11:08:48,9.487679E+01,7.411479E+01,9.497082E+01,3.428664E+02,7.498055E+01,384,256,449,2,2,4
9721,2026/09/18,11:09:48,9.487679E+01,7.462711E+01,9.497082E+01,3.348573E+02,7.478599E+01,386,258,450,2,2,4
9722,2026/09/18,11:10:48,9.487679E+01,7.513943E+01,9.500324E+01,5.783723E+02,6.714494E+01,388,259,450,2,2,4
9723,2026/09/18,11:11:48,9.490921E+01,7.398508E+01,9.497082E+01,6.664721E+02,7.574902E+01,389,261,451,2,2,4
9724,2026/09/18,11:12:48,9.487679E+01,7.344034E+01,9.497082E+01,3.057069E+02,7.863326E+01,391,263,451,2,2,4
9725,2026/09/18,11:13:48,9.487679E+01,7.408237E+01,9.497082E+01,2.771725E+02,7.541342E+01,393,265,451,2,2,4
9726,2026/09/18,11:14:48,9.487679E+01,7.488327E+01,9.497082E+01,3.002594E+02,7.507782E+01,395,266,452,2,2,4
9727,2026/09/18,11:15:48,9.487679E+01,7.546044E+01,9.500324E+01,3.249352E+02,7.531615E+01,397,268,452,2,2,4
9728,2026/09/18,11:16:48,9.487679E+01,7.606680E+01,9.497082E+01,3.242867E+02,7.459630E+01,398,270,453,2,2,4
9729,2026/09/18,11:17:48,9.487679E+01,7.664397E+01,9.497082E+01,3.255512E+02,7.536478E+01,400,272,453,2,2,4
9730,2026/09/18,11:18:48,9.490921E+01,7.712387E+01,9.497082E+01,3.614462E+02,7.536478E+01,402,274,454,2,2,4
9731,2026/09/18,11:19:48,9.490921E+01,7.741245E+01,9.500324E+01,6.437419E+02,6.719358E+01,404,276,454,2,2,4
9732,2026/09/18,11:20:48,9.487679E+01,7.619650E+01,9.497082E+01,6.318742E+02,7.589494E+01,405,277,455,2,2,4
9733,2026/09/18,11:21:48,9.487679E+01,7.606680E+01,9.500324E+01,2.473736E+02,7.786478E+01,407,279,455,2,2,4
9734,2026/09/18,11:22:48,9.490921E+01,7.680610E+01,9.500324E+01,3.220493E+02,7.488326E+01,409,281,456,2,2,4
9735,2026/09/18,11:23:48,9.490921E+01,7.770104E+01,9.500324E+01,2.473736E+02,7.435311E+01,411,283,456,2,2,4
9736,2026/09/18,11:24:48,9.490921E+01,7.843710E+01,9.500324E+01,3.412776E+02,7.445039E+01,413,285,457,2,2,4
9737,2026/09/18,11:25:48,9.487679E+01,7.920882E+01,9.497082E+01,3.159533E+02,7.459630E+01,414,286,457,2,2,4
9738,2026/09/18,11:26:48,9.484436E+01,7.940013E+01,9.500324E+01,4.264916E+02,7.406615E+01,416,288,458,2,2,4
9739,2026/09/18,11:27:48,9.487679E+01,7.972115E+01,9.497082E+01,4.492542E+02,7.329766E+01,418,290,458,2,2,4
9740,2026/09/18,11:28:48,9.487679E+01,7.882296E+01,9.497082E+01,8.295720E+02,7.104086E+01,420,292,459,2,2,4
9741,2026/09/18,11:29:48,9.490921E+01,7.702983E+01,9.497082E+01,8.324579E+02,7.252918E+01,422,294,459,2,2,4
9742,2026/09/18,11:30:48,9.490921E+01,7.648508E+01,9.500324E+01,4.171855E+02,7.608463E+01,423,295,460,2,2,4
9743,2026/09/18,11:31:48,9.487679E+01,7.677367E+01,9.497082E+01,3.166018E+02,7.473735E+01,425,297,460,2,2,4
9744,2026/09/18,11:32:48,9.487679E+01,7.744488E+01,9.497082E+01,2.605058E+02,7.526751E+01,427,299,461,2,2,4
9745,2026/09/18,11:33:48,9.490921E+01,7.859923E+01,9.497082E+01,2.528210E+02,7.421206E+01,429,301,461,2,2,4
9746,2026/09/18,11:34:48,9.490921E+01,7.911155E+01,9.497082E+01,3.752270E+02,7.406615E+01,431,303,462,2,2,4
9747,2026/09/18,11:35:49,9.490921E+01,7.984760E+01,9.500324E+01,2.108625E+02,7.416342E+01,432,305,462,2,2,4
9748,2026/09/18,11:36:49,9.487679E+01,8.000973E+01,9.500324E+01,3.883593E+02,7.570039E+01,434,306,463,2,2,4
9749,2026/09/18,11:37:49,9.487679E+01,7.924125E+01,9.500324E+01,6.603762E+02,7.396887E+01,436,308,463,2,2,4
9750,2026/09/18,11:38:49,9.487679E+01,7.805447E+01,9.497082E+01,4.473087E+02,8.656128E+01,438,310,464,2,2,4
9751,2026/09/18,11:39:49,9.487679E+01,7.859923E+01,9.497082E+01,3.460765E+02,7.473735E+01,440,312,464,2,2,4
9752,2026/09/18,11:40:49,9.487679E+01,7.805447E+01,9.497082E+01,4.380350E+02,7.791342E+01,441,314,465,2,2,4
9753,2026/09/18,11:41:49,9.484436E+01,7.824579E+01,9.500324E+01,3.534371E+02,7.593871E+01,443,315,465,2,2,4
9754,2026/09/18,11:42:49,9.484436E+01,7.827821E+01,9.497082E+01,5.303178E+02,7.723735E+01,445,317,465,2,2,4
9755,2026/09/18,11:43:49,9.487679E+01,7.856680E+01,9.497082E+01,4.242542E+02,7.382782E+01,447,319,466,2,2,4
9756,2026/09/18,11:44:49,9.487679E+01,7.863165E+01,9.500324E+01,3.390078E+02,7.671206E+01,449,321,466,2,2,4
9757,2026/09/18,11:45:49,9.487679E+01,7.866408E+01,9.500324E+01,7.437095E+02,6.714494E+01,450,323,467,2,2,4
9758,2026/09/18,11:46:49,9.487679E+01,7.690013E+01,9.497082E+01,7.907912E+02,7.401751E+01,452,325,467,2,2,4
9759,2026/09/18,11:47:49,9.490921E+01,7.574579E+01,9.497082E+01,3.345331E+02,8.070039E+01,454,326,468,2,2,4
9760,2026/09/18,11:48:49,9.490921E+01,7.613165E+01,9.497082E+01,4.063230E+02,7.449902E+01,456,328,468,2,2,4
9761,2026/09/18,11:49:49,9.484436E+01,7.590791E+01,9.497082E+01,5.136511E+02,7.464494E+01,457,330,469,2,2,4
9762,2026/09/18,11:50:49,9.490921E+01,7.577821E+01,9.500324E+01,3.678664E+02,7.843871E+01,459,332,469,2,2,4
9763,2026/09/18,11:51:49,9.487679E+01,7.629053E+01,9.497082E+01,3.204280E+02,7.521887E+01,461,334,470,2,2,4
9764,2026/09/18,11:52:49,9.487679E+01,7.709145E+01,9.500324E+01,1.432555E+02,7.584630E+01,463,335,470,2,2,4
9765,2026/09/18,11:53:49,9.487679E+01,7.869650E+01,9.497082E+01,1.397211E+02,7.411478E+01,465,337,471,2,2,4
9766,2026/09/18,11:54:49,9.487679E+01,8.013619E+01,9.497082E+01,4.107977E+02,6.926070E+01,466,339,471,2,2,4
9767,2026/09/18,11:55:49,9.493839E+01,7.955901E+01,9.497082E+01,5.668288E+02,7.469358E+01,468,341,472,2,2,4
9768,2026/09/18,11:56:49,9.484436E+01,7.988003E+01,9.500324E+01,2.150130E+02,7.642023E+01,470,343,472,2,2,4
9769,2026/09/18,11:57:49,9.490921E+01,8.096952E+01,9.497082E+01,2.364786E+02,7.454766E+01,472,344,473,2,2,4
9770,2026/09/18,11:58:49,9.487679E+01,8.190013E+01,9.500324E+01,4.386835E+02,6.964494E+01,474,346,473,2,2,4
9771,2026/09/18,11:59:49,9.490921E+01,8.209145E+01,9.500324E+01,4.011673E+02,7.795720E+01,475,348,474,2,2,4
9772,2026/09/18,12:00:49,9.487679E+01,8.241245E+01,9.497082E+01,2.605058E+02,7.815175E+01,477,350,474,2,2,4
9773,2026/09/18,12:01:49,9.487679E+01,8.289235E+01,9.500324E+01,2.255837E+02,7.656615E+01,479,352,475,2,2,4
9774,2026/09/18,12:02:49,9.490921E+01,8.324579E+01,9.500324E+01,7.690013E+02,7.373055E+01,481,354,475,2,2,4
9775,2026/09/18,12:03:49,9.490921E+01,8.183528E+01,9.497082E+01,8.186771E+02,8.214008E+01,483,355,476,2,2,4
9776,2026/09/18,12:04:49,9.484436E+01,8.154669E+01,9.497082E+01,2.480220E+02,7.993190E+01,484,357,476,2,2,4
9777,2026/09/18,12:05:49,9.490921E+01,8.221790E+01,9.500324E+01,3.672179E+02,6.969358E+01,486,359,477,2,2,4
9778,2026/09/18,12:06:49,9.487679E+01,8.282750E+01,9.500324E+01,2.211089E+02,7.671206E+01,488,361,477,2,2,4
9779,2026/09/18,12:07:49,9.490921E+01,8.337225E+01,9.497082E+01,5.678016E+02,6.834630E+01,490,363,478,2,2,4
9780,2026/09/18,12:08:49,9.487679E+01,8.340467E+01,9.497082E+01,3.489624E+02,7.666342E+01,491,364,478,2,2,4
9781,2026/09/18,12:09:49,9.490921E+01,8.359599E+01,9.497082E+01,3.438392E+02,7.675584E+01,493,366,479,2,2,4
9782,2026/09/18,12:10:49,9.490921E+01,8.410831E+01,9.500324E+01,3.393320E+02,7.498055E+01,495,368,479,2,2,4
9783,2026/09/18,12:11:49,9.487679E+01,8.462387E+01,9.497082E+01,3.460765E+02,7.502918E+01,497,370,480,2,2,4
9784,2026/09/18,12:12:49,9.490921E+01,8.420558E+01,9.497082E+01,7.334306E+02,7.204766E+01,499,372,480,2,2,4
9785,2026/09/18,12:13:49,9.490921E+01,8.244488E+01,9.497082E+01,8.282750E+02,7.406615E+01,500,373,481,2,2,4
9786,2026/09/18,12:14:49,9.490921E+01,8.199416E+01,9.500324E+01,4.642996E+02,7.493191E+01,502,375,481,2,2,4
9787,2026/09/18,12:15:49,9.487679E+01,8.196174E+01,9.497082E+01,4.008755E+02,7.521887E+01,504,377,482,2,2,4
9788,2026/09/18,12:16:49,9.490921E+01,8.215630E+01,9.497082E+01,4.213683E+02,7.469358E+01,506,379,482,2,2,4
9789,2026/09/18,12:17:49,9.490921E+01,8.231518E+01,9.500324E+01,3.694553E+02,7.570039E+01,508,381,483,2,2,4
9790,2026/09/18,12:18:49,9.490921E+01,8.270104E+01,9.497082E+01,3.675422E+02,7.570039E+01,509,383,483,2,2,4
9791,2026/09/18,12:19:49,9.490921E+01,8.302205E+01,9.497082E+01,3.681907E+02,7.449902E+01,511,384,484,2,2,4
9792,2026/09/18,12:20:49,9.490921E+01,8.340467E+01,9.500324E+01,3.672179E+02,7.507782E+01,513,386,484,2,2,4
9793,2026/09/18,12:21:49,9.490921E+01,8.375811E+01,9.497082E+01,3.736382E+02,7.440175E+01,515,388,485,2,2,4
9794,2026/09/18,12:22:49,9.490921E+01,8.407912E+01,9.500324E+01,3.729896E+02,7.574902E+01,517,390,485,2,2,4
9795,2026/09/18,12:23:49,9.490921E+01,8.439689E+01,9.497082E+01,3.835603E+02,7.469358E+01,518,392,486,2,2,4
9796,2026/09/18,12:24:49,9.487679E+01,8.475033E+01,9.500324E+01,3.758755E+02,7.498055E+01,520,393,486,2,2,4
9797,2026/09/18,12:25:49,9.490921E+01,8.551881E+01,9.500324E+01,2.387484E+02,7.483463E+01,522,395,487,2,2,4
9798,2026/09/18,12:26:49,9.490921E+01,8.657588E+01,9.497082E+01,2.275292E+02,7.507782E+01,524,397,487,2,2,4
9799,2026/09/18,12:27:49,9.490921E+01,8.769780E+01,9.497082E+01,2.403372E+02,7.502918E+01,526,399,488,2,2,4
9800,2026/09/18,12:28:49,9.490921E+01,8.869326E+01,9.497082E+01,2.602140E+02,7.478599E+01,527,401,488,2,2,4
9801,2026/09/18,12:29:49,9.487679E+01,8.962063E+01,9.497082E+01,2.461089E+02,7.507782E+01,529,402,489,2,2,4
9802,2026/09/18,12:30:49,9.487679E+01,8.933204E+01,9.500324E+01,2.457847E+02,7.512159E+01,530,403,489,16,16,4
9803,2026/09/18,12:31:49,9.487679E+01,8.795396E+01,9.497082E+01,2.698120E+02,7.473735E+01,530,403,490,16,16,4
9804,2026/09/18,12:32:49,9.490921E+01,8.667316E+01,9.500324E+01,2.457847E+02,7.498055E+01,530,403,490,16,16,4
9805,2026/09/18,12:33:49,9.487679E+01,8.535992E+01,9.500324E+01,2.672503E+02,7.469358E+01,530,403,491,16,16,4
9806,2026/09/18,12:34:49,9.490921E+01,8.471790E+01,9.500324E+01,2.855058E+02,7.421206E+01,530,404,492,16,2,4
9807,2026/09/18,12:35:49,9.490921E+01,8.442931E+01,9.497082E+01,2.903048E+02,7.536478E+01,530,406,493,16,2,4
9808,2026/09/18,12:36:49,9.490921E+01,8.414073E+01,9.497082E+01,3.137160E+02,7.498055E+01,530,408,494,16,2,4
9809,2026/09/18,12:37:49,9.487679E+01,8.366084E+01,9.497082E+01,3.265240E+02,7.512159E+01,530,410,496,16,2,4
9810,2026/09/18,12:38:49,9.487679E+01,8.324579E+01,9.497082E+01,3.191634E+02,7.392023E+01,530,412,497,16,2,4
9811,2026/09/18,12:39:49,9.490921E+01,8.282750E+01,9.497082E+01,3.166018E+02,7.507782E+01,530,413,498,16,2,4
9812,2026/09/18,12:40:49,9.487679E+01,8.238003E+01,9.497082E+01,3.124189E+02,7.546206E+01,530,415,499,16,2,4
9813,2026/09/18,12:41:49,9.490921E+01,8.193256E+01,9.497082E+01,3.191634E+02,7.521887E+01,530,417,501,16,2,4
9814,2026/09/18,12:42:49,9.490921E+01,8.157912E+01,9.497082E+01,3.207523E+02,7.502918E+01,530,419,502,16,2,4
9815,2026/09/18,12:43:49,9.484436E+01,8.096952E+01,9.497082E+01,4.133593E+02,7.478599E+01,530,421,503,16,2,4
9816,2026/09/18,12:44:49,9.487679E+01,8.026589E+01,9.500324E+01,3.435149E+02,7.473735E+01,530,423,505,16,2,4
9817,2026/09/18,12:45:49,9.490921E+01,7.968872E+01,9.497082E+01,3.550259E+02,7.426070E+01,530,424,506,16,2,4
9818,2026/09/18,12:46:49,9.484436E+01,7.911155E+01,9.497082E+01,3.137160E+02,7.502918E+01,530,426,507,16,2,8
9819,2026/09/18,12:47:49,9.490921E+01,7.843710E+01,9.497082E+01,3.941310E+02,7.493191E+01,530,428,507,16,2,8
9820,2026/09/18,12:48:49,9.493839E+01,7.779832E+01,9.500324E+01,3.592088E+02,7.570039E+01,530,430,507,16,2,8
9821,2026/09/18,12:49:49,9.487679E+01,7.715630E+01,9.497082E+01,3.781129E+02,7.502918E+01,530,432,507,16,2,8
9822,2026/09/18,12:50:49,9.487679E+01,7.594034E+01,9.497082E+01,7.074903E+02,6.767509E+01,530,434,507,16,2,8
9823,2026/09/18,12:51:49,9.484436E+01,7.446498E+01,9.497082E+01,4.501945E+02,7.498055E+01,530,436,507,16,2,8
9824,2026/09/18,12:52:49,9.490921E+01,7.340791E+01,9.500324E+01,4.549935E+02,7.488326E+01,530,437,507,16,2,8
9825,2026/09/18,12:53:49,9.490921E+01,7.235085E+01,9.497082E+01,4.492542E+02,7.473735E+01,530,439,507,16,2,8
9826,2026/09/18,12:54:49,9.490921E+01,7.100519E+01,9.497082E+01,4.742218E+02,7.824902E+01,530,441,507,16,2,8
9827,2026/09/18,12:55:49,9.484436E+01,6.981842E+01,9.500324E+01,4.694229E+02,6.729086E+01,530,443,507,2,2,8
9828,2026/09/18,12:56:49,9.490921E+01,6.927367E+01,9.500324E+01,6.552529E+02,7.973735E+01,532,445,507,2,2,8
9829,2026/09/18,12:57:49,9.490921E+01,6.885863E+01,9.497082E+01,4.738976E+02,7.920720E+01,534,447,507,2,2,8
9830,2026/09/18,12:58:49,9.490921E+01,6.850519E+01,9.497082E+01,6.052853E+02,6.738813E+01,536,449,507,2,2,8
9831,2026/09/18,12:59:49,9.490921E+01,6.812257E+01,9.497082E+01,4.380350E+02,7.685311E+01,538,450,507,2,2,8
9832,2026/09/18,13:00:49,9.490921E+01,6.828146E+01,9.500324E+01,3.989300E+02,7.430933E+01,539,452,507,2,2,8
9833,2026/09/18,13:01:49,9.484436E+01,6.841116E+01,9.497082E+01,4.389754E+02,7.478599E+01,541,454,507,2,2,8
9834,2026/09/18,13:02:49,9.487679E+01,6.841116E+01,9.497082E+01,4.399481E+02,7.473735E+01,543,456,507,2,2,8
9835,2026/09/18,13:03:49,9.490921E+01,6.841116E+01,9.500324E+01,4.338521E+02,7.493191E+01,545,458,507,2,2,8
9836,2026/09/18,13:04:49,9.490921E+01,6.844358E+01,9.497082E+01,4.027886E+02,7.584630E+01,547,459,507,2,2,8
9837,2026/09/18,13:05:49,9.490921E+01,6.889105E+01,9.497082E+01,3.037614E+02,7.560311E+01,548,461,507,2,2,8
9838,2026/09/18,13:06:49,9.493839E+01,6.952983E+01,9.497082E+01,3.124189E+02,7.613326E+01,550,463,507,2,2,8
9839,2026/09/18,13:07:49,9.487679E+01,7.068418E+01,9.500324E+01,1.765889E+02,7.512159E+01,552,465,507,2,2,8
9840,2026/09/18,13:08:49,9.487679E+01,7.206226E+01,9.500324E+01,1.704929E+02,7.608463E+01,554,467,507,2,2,8
9841,2026/09/18,13:09:49,9.487679E+01,7.344034E+01,9.497082E+01,1.720817E+02,7.339494E+01,556,469,507,2,2,8
9842,2026/09/18,13:10:49,9.487679E+01,7.488327E+01,9.497082E+01,1.509403E+02,7.541342E+01,557,470,507,2,2,8
9843,2026/09/18,13:11:49,9.487679E+01,7.635538E+01,9.497082E+01,1.547990E+02,7.536478E+01,559,472,507,2,2,8
9844,2026/09/18,13:12:49,9.487679E+01,7.773347E+01,9.497082E+01,1.913100E+02,7.608463E+01,561,474,507,2,2,8
9845,2026/09/18,13:13:49,9.487679E+01,7.901427E+01,9.497082E+01,1.977302E+02,7.469358E+01,563,476,507,2,2,8
9846,2026/09/18,13:14:49,9.487679E+01,8.029832E+01,9.500324E+01,1.922828E+02,7.483463E+01,564,478,507,2,2,8
9847,2026/09/18,13:15:49,9.484436E+01,8.173801E+01,9.500324E+01,1.720817E+02,7.478599E+01,566,480,507,2,2,8
9848,2026/09/18,13:16:49,9.487679E+01,8.321336E+01,9.497082E+01,1.541505E+02,7.507782E+01,568,481,507,2,2,8
9849,2026/09/18,13:17:49,9.487679E+01,8.475033E+01,9.497082E+01,1.355707E+02,7.454766E+01,570,483,507,2,2,8
9850,2026/09/18,13:18:49,9.487679E+01,8.635214E+01,9.500324E+01,1.499676E+02,7.464494E+01,572,485,507,2,2,8
9851,2026/09/18,13:19:49,9.490921E+01,8.785992E+01,9.497082E+01,1.496758E+02,7.593871E+01,573,487,507,2,2,8
9852,2026/09/18,13:20:49,9.487679E+01,8.933204E+01,9.500324E+01,1.740272E+02,7.546206E+01,575,489,507,2,2,8
9853,2026/09/18,13:21:49,9.490921E+01,8.981194E+01,9.497082E+01,9.935149E+01,7.507782E+01,576,489,507,16,16,8
9854,2026/09/18,13:22:49,9.490921E+01,8.926719E+01,9.497082E+01,1.015888E+02,7.603599E+01,576,489,507,16,16,8
9855,2026/09/18,13:23:49,9.487679E+01,8.875487E+01,9.500324E+01,9.678989E+01,7.546206E+01,576,489,507,16,16,8
9856,2026/09/18,13:24:49,9.484436E+01,8.814851E+01,9.500324E+01,1.368353E+02,7.498055E+01,576,489,507,16,16,8
9857,2026/09/18,13:25:49,9.490921E+01,8.734760E+01,9.497082E+01,1.547990E+02,7.478599E+01,576,489,507,16,16,8
9858,2026/09/18,13:26:49,9.487679E+01,8.644942E+01,9.497082E+01,1.579767E+02,7.512159E+01,576,489,507,16,16,8
9859,2026/09/18,13:27:49,9.490921E+01,8.577497E+01,9.500324E+01,1.176070E+02,7.541342E+01,576,489,507,16,16,8
9860,2026/09/18,13:28:49,9.487679E+01,8.516862E+01,9.497082E+01,1.179313E+02,7.358463E+01,576,489,507,16,16,8
9861,2026/09/18,13:29:49,9.490921E+01,8.475033E+01,9.500324E+01,2.659533E+02,7.531615E+01,576,491,507,16,2,8
9862,2026/09/18,13:30:49,9.487679E+01,8.459145E+01,9.500324E+01,2.560311E+02,7.517023E+01,576,493,507,16,2,8
9863,2026/09/18,13:31:49,9.484436E+01,8.452659E+01,9.500324E+01,2.755836E+02,7.440175E+01,576,495,507,16,2,8
9864,2026/09/18,13:32:49,9.487679E+01,8.452659E+01,9.497082E+01,2.310311E+02,7.493191E+01,576,496,507,16,2,8
9865,2026/09/18,13:33:49,9.484436E+01,8.439689E+01,9.497082E+01,2.630999E+02,7.555447E+01,576,498,507,16,2,8
9866,2026/09/18,13:34:49,9.490921E+01,8.427043E+01,9.497082E+01,2.605058E+02,7.613326E+01,576,500,507,16,2,8
9867,2026/09/18,13:35:49,9.487679E+01,8.417316E+01,9.497082E+01,2.608301E+02,7.478599E+01,576,502,507,16,2,8
9868,2026/09/18,13:36:49,9.487679E+01,8.401427E+01,9.497082E+01,2.957523E+02,7.421206E+01,576,504,507,16,2,8
9869,2026/09/18,13:37:49,9.490921E+01,8.369326E+01,9.497082E+01,2.976978E+02,7.565175E+01,576,506,507,16,2,8
9870,2026/09/18,13:38:49,9.487679E+01,8.350195E+01,9.497082E+01,2.582685E+02,7.421206E+01,576,508,507,16,2,8
9871,2026/09/18,13:39:49,9.487679E+01,8.321336E+01,9.497082E+01,2.582685E+02,7.584630E+01,576,509,507,16,2,8
9872,2026/09/18,13:40:49,9.487679E+01,8.311609E+01,9.497082E+01,2.480220E+02,7.642023E+01,576,511,507,16,2,8
9873,2026/09/18,13:41:49,9.490921E+01,8.305123E+01,9.497082E+01,2.489948E+02,7.593871E+01,576,513,507,16,2,8
9874,2026/09/18,13:42:49,9.487679E+01,8.298962E+01,9.497082E+01,2.448119E+02,7.488326E+01,576,515,507,16,2,8
9875,2026/09/18,13:43:49,9.487679E+01,8.279507E+01,9.497082E+01,5.274319E+02,7.022373E+01,576,517,507,16,2,8
9876,2026/09/18,13:44:49,9.484436E+01,8.238003E+01,9.497082E+01,2.377756E+02,7.469358E+01,576,519,507,16,2,8
9877,2026/09/18,13:45:49,9.487679E+01,8.228275E+01,9.497082E+01,3.588846E+02,7.430933E+01,576,521,507,16,2,8
9878,2026/09/18,13:46:49,9.490921E+01,8.154669E+01,9.500324E+01,3.704280E+02,7.666342E+01,576,523,507,16,2,8
9879,2026/09/18,13:47:49,9.487679E+01,8.042477E+01,9.500324E+01,5.053178E+02,7.551070E+01,576,524,507,16,2,8
9880,2026/09/18,13:48:49,9.487679E+01,7.879053E+01,9.500324E+01,6.203307E+02,7.118191E+01,576,526,507,16,2,8
9881,2026/09/18,13:49:49,9.487679E+01,7.735085E+01,9.497082E+01,4.037289E+02,8.151751E+01,576,528,507,16,2,8
9882,2026/09/18,13:50:49,9.493839E+01,7.651751E+01,9.497082E+01,2.371271E+02,7.824902E+01,576,530,507,16,2,8
9883,2026/09/18,13:51:49,9.487679E+01,7.638781E+01,9.497082E+01,2.486706E+02,7.598735E+01,576,532,507,16,2,8
9884,2026/09/18,13:52:49,9.487679E+01,7.632296E+01,9.497082E+01,2.226978E+02,7.536478E+01,576,534,507,16,2,8
9885,2026/09/18,13:53:49,9.490921E+01,7.645266E+01,9.500324E+01,2.582685E+02,7.560311E+01,576,536,507,16,2,8
9886,2026/09/18,13:54:49,9.487679E+01,7.657912E+01,9.500324E+01,1.355707E+02,7.551070E+01,576,537,507,16,2,8
9887,2026/09/18,13:55:49,9.490921E+01,7.702983E+01,9.497082E+01,2.441959E+02,7.608463E+01,576,539,507,16,2,8
9888,2026/09/18,13:56:49,9.490921E+01,7.702983E+01,9.500324E+01,2.230220E+02,7.421206E+01,576,541,507,16,2,8
9889,2026/09/18,13:57:49,9.487679E+01,7.763619E+01,9.500324E+01,1.208171E+02,7.440175E+01,576,543,507,16,2,8
9890,2026/09/18,13:58:49,9.490921E+01,7.818094E+01,9.497082E+01,1.605707E+02,7.406615E+01,576,545,507,16,2,8
9891,2026/09/18,13:59:49,9.490921E+01,7.863165E+01,9.500324E+01,1.544747E+02,7.396887E+01,576,547,507,16,2,8
9892,2026/09/18,14:00:49,9.487679E+01,7.907912E+01,9.500324E+01,1.371595E+02,7.469358E+01,576,549,507,16,2,8
9893,2026/09/18,14:01:49,9.490921E+01,7.959145E+01,9.497082E+01,2.268807E+02,7.623055E+01,576,550,507,16,2,8
9894,2026/09/18,14:02:49,9.484436E+01,7.962387E+01,9.497082E+01,2.294423E+02,7.598735E+01,576,552,507,16,2,8
9895,2026/09/18,14:03:49,9.487679E+01,8.020104E+01,9.497082E+01,1.358949E+02,7.546206E+01,576,554,507,16,2,8
9896,2026/09/18,14:04:49,9.490921E+01,8.081064E+01,9.497082E+01,1.092737E+02,7.502918E+01,576,556,507,16,2,8
9897,2026/09/18,14:05:49,9.487679E+01,8.151427E+01,9.500324E+01,1.128080E+02,7.493191E+01,576,558,507,16,2,8
9898,2026/09/18,14:06:49,9.487679E+01,8.212387E+01,9.500324E+01,1.265889E+02,7.478599E+01,576,560,507,16,2,8
9899,2026/09/18,14:07:49,9.484436E+01,8.257134E+01,9.497082E+01,1.996433E+02,7.498055E+01,576,562,507,16,2,8
9900,2026/09/18,14:08:49,9.487679E+01,8.273347E+01,9.500324E+01,2.377756E+02,7.555447E+01,576,563,507,16,2,8
9901,2026/09/18,14:09:49,9.490921E+01,8.266862E+01,9.500324E+01,2.499352E+02,7.464494E+01,576,565,507,16,2,8
9902,2026/09/18,14:10:49,9.487679E+01,8.260377E+01,9.497082E+01,2.473736E+02,7.608463E+01,576,567,507,16,2,8
9903,2026/09/18,14:11:49,9.487679E+01,8.266862E+01,9.500324E+01,2.130999E+02,7.478599E+01,576,569,507,16,2,8
9904,2026/09/18,14:12:49,9.487679E+01,8.282750E+01,9.500324E+01,1.961089E+02,7.498055E+01,576,571,507,16,2,8
9905,2026/09/18,14:13:49,9.487679E+01,8.308366E+01,9.497082E+01,1.945201E+02,7.498055E+01,576,573,507,16,2,8
9906,2026/09/18,14:14:49,9.487679E+01,8.327821E+01,9.500324E+01,2.188716E+02,7.478599E+01,576,575,507,16,2,8
9907,2026/09/18,14:15:49,9.484436E+01,8.337225E+01,9.497082E+01,2.243191E+02,7.478599E+01,576,576,507,16,2,8
9908,2026/09/18,14:16:49,9.490921E+01,8.346952E+01,9.497082E+01,2.541180E+02,7.459630E+01,576,578,507,16,2,8
9909,2026/09/18,14:17:49,9.484436E+01,8.253891E+01,9.497082E+01,4.559663E+02,7.498055E+01,576,580,507,16,2,8
9910,2026/09/18,14:18:49,9.487679E+01,8.148184E+01,9.497082E+01,3.607977E+02,7.613326E+01,576,582,507,16,2,8
9911,2026/09/18,14:19:49,9.490921E+01,8.052205E+01,9.500324E+01,4.575876E+02,7.507782E+01,576,584,507,16,2,8
9912,2026/09/18,14:20:49,9.484436E+01,7.949741E+01,9.497082E+01,3.877108E+02,7.536478E+01,576,586,507,16,2,8
9913,2026/09/18,14:21:49,9.487679E+01,7.859923E+01,9.500324E+01,4.223411E+02,7.574902E+01,576,588,507,16,2,8
9914,2026/09/18,14:22:49,9.487679E+01,7.786317E+01,9.500324E+01,3.015240E+02,7.551070E+01,576,590,507,16,2,8
9915,2026/09/18,14:23:49,9.490921E+01,7.722115E+01,9.497082E+01,3.925422E+02,7.498055E+01,576,591,507,16,2,8
9916,2026/09/18,14:24:49,9.487679E+01,7.667640E+01,9.500324E+01,2.822957E+02,7.565175E+01,576,593,507,16,2,8
9917,2026/09/18,14:25:49,9.490921E+01,7.603437E+01,9.497082E+01,4.726330E+02,7.440175E+01,576,595,507,16,2,8
9918,2026/09/18,14:26:49,9.487679E+01,7.497730E+01,9.497082E+01,3.713683E+02,7.531615E+01,576,597,507,16,2,8
9919,2026/09/18,14:27:49,9.487679E+01,7.414397E+01,9.500324E+01,4.953956E+02,7.310311E+01,576,599,507,16,2,8
9920,2026/09/18,14:28:49,9.490921E+01,7.286317E+01,9.497082E+01,4.985733E+02,7.502918E+01,576,601,507,16,2,8
9921,2026/09/18,14:29:49,9.490921E+01,7.199741E+01,9.497082E+01,3.893320E+02,7.483463E+01,576,603,507,16,2,8
9922,2026/09/18,14:30:49,9.490921E+01,7.122893E+01,9.497082E+01,3.678664E+02,7.521887E+01,576,604,507,16,2,8
9923,2026/09/18,14:31:49,9.493839E+01,7.052529E+01,9.497082E+01,4.146239E+02,7.411478E+01,576,606,507,16,2,8
9924,2026/09/18,14:32:49,9.490921E+01,7.004539E+01,9.497082E+01,3.598573E+02,7.536478E+01,576,608,507,2,2,8
9925,2026/09/18,14:33:49,9.487679E+01,7.046044E+01,9.497082E+01,3.598573E+02,7.531615E+01,578,610,507,2,2,8
9926,2026/09/18,14:34:49,9.487679E+01,7.074903E+01,9.497082E+01,4.050259E+02,7.555447E+01,580,612,507,2,2,8
9927,2026/09/18,14:35:49,9.490921E+01,7.094034E+01,9.500324E+01,4.133593E+02,7.541342E+01,582,614,507,2,2,8
9928,2026/09/18,14:36:49,9.484436E+01,7.122893E+01,9.497082E+01,3.624189E+02,7.517023E+01,584,615,507,2,2,8
9929,2026/09/18,14:37:49,9.487679E+01,7.164722E+01,9.500324E+01,3.620947E+02,7.551070E+01,585,617,507,2,2,8
9930,2026/09/18,14:38:49,9.490921E+01,7.199741E+01,9.497082E+01,3.678664E+02,7.517023E+01,587,619,507,2,2,8
9931,2026/09/18,14:39:49,9.490921E+01,7.244812E+01,9.500324E+01,3.611219E+02,7.536478E+01,589,621,507,2,2,8
9932,2026/09/18,14:40:49,9.490921E+01,7.286317E+01,9.497082E+01,3.627432E+02,7.459630E+01,591,623,507,2,2,8
9933,2026/09/18,14:41:49,9.490921E+01,7.311933E+01,9.500324E+01,3.966926E+02,7.454766E+01,593,625,507,2,2,8
9934,2026/09/18,14:42:49,9.490921E+01,7.331064E+01,9.500324E+01,4.021401E+02,7.478599E+01,594,626,507,2,2,8
9935,2026/09/18,14:43:49,9.487679E+01,7.315176E+01,9.497082E+01,5.049935E+02,7.517023E+01,596,628,507,2,2,8
9936,2026/09/18,14:44:49,9.490921E+01,7.273671E+01,9.497082E+01,5.251621E+02,7.565175E+01,598,630,507,2,4,2
9937,2026/09/18,14:45:49,9.484436E+01,7.276589E+01,9.500324E+01,3.995785E+02,7.435311E+01,600,631,509,2,4,2
9938,2026/09/18,14:46:49,9.487679E+01,7.296044E+01,9.500324E+01,3.739300E+02,7.541342E+01,601,632,511,2,4,2
9939,2026/09/18,14:47:49,9.487679E+01,7.328146E+01,9.497082E+01,3.630674E+02,7.541342E+01,603,634,512,2,4,2
9940,2026/09/18,14:48:49,9.487679E+01,7.388781E+01,9.500324E+01,2.444877E+02,7.579766E+01,605,635,514,2,4,2
9941,2026/09/18,14:49:49,9.484436E+01,7.481842E+01,9.497082E+01,2.544423E+02,7.574902E+01,607,636,516,2,4,2
9942,2026/09/18,14:50:49,9.490921E+01,7.571661E+01,9.497082E+01,2.550908E+02,7.421206E+01,609,638,517,2,4,2
9943,2026/09/18,14:51:49,9.487679E+01,7.670882E+01,9.500324E+01,2.579442E+02,7.555447E+01,610,639,519,2,4,2
9944,2026/09/18,14:52:49,9.487679E+01,7.773347E+01,9.497082E+01,2.259079E+02,7.570039E+01,612,640,521,2,4,2
9945,2026/09/18,14:53:49,9.487679E+01,7.882296E+01,9.500324E+01,2.239948E+02,7.570039E+01,614,642,522,2,4,2
9946,2026/09/18,14:54:49,9.490921E+01,7.988003E+01,9.497082E+01,2.435473E+02,7.445039E+01,616,643,524,2,4,2
9947,2026/09/18,14:55:49,9.490921E+01,8.084306E+01,9.500324E+01,2.422503E+02,7.435311E+01,617,644,526,2,4,2
9948,2026/09/18,14:56:49,9.487679E+01,8.183528E+01,9.497082E+01,2.448119E+02,7.574902E+01,619,646,527,2,4,2
9949,2026/09/18,14:57:49,9.487679E+01,8.276265E+01,9.497082E+01,2.454604E+02,7.570039E+01,621,647,529,2,4,2
9950,2026/09/18,14:58:49,9.490921E+01,8.379053E+01,9.500324E+01,2.252918E+02,7.526751E+01,623,648,531,2,4,2
9951,2026/09/18,14:59:49,9.490921E+01,8.488003E+01,9.500324E+01,2.224060E+02,7.498055E+01,625,649,532,2,4,2
9952,2026/09/18,15:00:49,9.490921E+01,8.596952E+01,9.497082E+01,2.272049E+02,7.507782E+01,626,649,534,2,4,2
9953,2026/09/18,15:01:49,9.487679E+01,8.708820E+01,9.500324E+01,2.371271E+02,7.507782E+01,628,649,536,2,4,2
9954,2026/09/18,15:02:49,9.487679E+01,8.811609E+01,9.500324E+01,2.278534E+02,7.526751E+01,630,649,537,2,4,2
9955,2026/09/18,15:03:49,9.490921E+01,8.904346E+01,9.500324E+01,2.627756E+02,7.488326E+01,632,649,539,2,4,2
9956,2026/09/18,15:04:49,9.490921E+01,8.994164E+01,9.497082E+01,2.643645E+02,7.498055E+01,634,649,541,2,4,2
9957,2026/09/18,15:05:49,9.484436E+01,8.875487E+01,9.497082E+01,2.666018E+02,7.637159E+01,634,649,541,16,4,16
9958,2026/09/18,15:06:49,9.490921E+01,8.750648E+01,9.500324E+01,2.297665E+02,7.512159E+01,634,649,541,16,4,16
9959,2026/09/18,15:07:49,9.487679E+01,8.628729E+01,9.500324E+01,2.723735E+02,7.445039E+01,634,649,541,16,4,16
9960,2026/09/18,15:08:49,9.487679E+01,8.481518E+01,9.500324E+01,2.774968E+02,7.603599E+01,634,649,541,16,4,2
9961,2026/09/18,15:09:49,9.490921E+01,8.455902E+01,9.497082E+01,2.797341E+02,7.426070E+01,634,649,543,16,4,2
9962,2026/09/18,15:10:49,9.487679E+01,8.433528E+01,9.497082E+01,2.839170E+02,7.579766E+01,634,649,544,16,4,2
9963,2026/09/18,15:11:49,9.487679E+01,8.410831E+01,9.497082E+01,2.585927E+02,7.469358E+01,634,649,546,16,4,2
9964,2026/09/18,15:12:49,9.490921E+01,8.398184E+01,9.497082E+01,2.585927E+02,7.464494E+01,634,649,548,16,4,2
9965,2026/09/18,15:13:49,9.487679E+01,8.382296E+01,9.497082E+01,2.409857E+02,7.598735E+01,634,649,550,16,4,2
9966,2026/09/18,15:14:49,9.487679E+01,8.382296E+01,9.500324E+01,2.403372E+02,7.459630E+01,634,649,551,16,4,2
9967,2026/09/18,15:15:49,9.487679E+01,8.382296E+01,9.497082E+01,2.384241E+02,7.618191E+01,634,649,553,16,4,2
9968,2026/09/18,15:16:49,9.487679E+01,8.382296E+01,9.500324E+01,2.384241E+02,7.469358E+01,634,649,555,16,4,2
9969,2026/09/18,15:17:49,9.490921E+01,8.382296E+01,9.497082E+01,2.371271E+02,7.531615E+01,634,649,557,16,4,2
9970,2026/09/18,15:18:49,9.487679E+01,8.350195E+01,9.497082E+01,5.322309E+02,7.204766E+01,634,649,558,16,4,2
9971,2026/09/18,15:19:49,9.487679E+01,8.314851E+01,9.497082E+01,2.384241E+02,7.488326E+01,634,649,560,16,4,2
9972,2026/09/18,15:20:49,9.490921E+01,8.314851E+01,9.500324E+01,2.428988E+02,7.483463E+01,634,649,562,16,4,2
9973,2026/09/18,15:21:49,9.487679E+01,8.311609E+01,9.500324E+01,2.400130E+02,7.469358E+01,634,649,564,16,4,2
9974,2026/09/18,15:22:49,9.487679E+01,8.273347E+01,9.497082E+01,2.787938E+02,7.593871E+01,634,649,565,16,4,2
9975,2026/09/18,15:23:49,9.487679E+01,8.193256E+01,9.497082E+01,4.595007E+02,7.906615E+01,634,649,567,16,4,2
9976,2026/09/18,15:24:49,9.487679E+01,8.122569E+01,9.497082E+01,3.076200E+02,7.733463E+01,634,649,569,16,4,2
9977,2026/09/18,15:25:49,9.487679E+01,8.032750E+01,9.497082E+01,3.505512E+02,7.748055E+01,634,649,570,16,4,2
9978,2026/09/18,15:26:49,9.484436E+01,7.962387E+01,9.497082E+01,5.613813E+02,6.599222E+01,634,649,572,16,4,2
9979,2026/09/18,15:27:49,9.490921E+01,7.853437E+01,9.497082E+01,3.829118E+02,7.541342E+01,634,649,574,16,4,2
9980,2026/09/18,15:28:49,9.487679E+01,7.776589E+01,9.497082E+01,3.838846E+02,7.517023E+01,634,649,576,16,4,2
9981,2026/09/18,15:29:49,9.490921E+01,7.696498E+01,9.497082E+01,3.832361E+02,7.502918E+01,634,649,577,16,4,2
9982,2026/09/18,15:30:49,9.490921E+01,7.619650E+01,9.500324E+01,3.848249E+02,7.512159E+01,634,649,579,16,4,2
9983,2026/09/18,15:31:49,9.487679E+01,7.546044E+01,9.497082E+01,3.851492E+02,7.493191E+01,634,649,581,16,4,2
9984,2026/09/18,15:32:49,9.487679E+01,7.468872E+01,9.497082E+01,3.842088E+02,7.517023E+01,634,649,583,16,4,2
9985,2026/09/18,15:33:49,9.490921E+01,7.395266E+01,9.500324E+01,3.979896E+02,7.421206E+01,634,649,584,16,4,2
9986,2026/09/18,15:34:49,9.490921E+01,7.299287E+01,9.500324E+01,4.197795E+02,7.555447E+01,634,649,586,16,4,2
9987,2026/09/18,15:35:49,9.484436E+01,7.206226E+01,9.500324E+01,4.194553E+02,7.551070E+01,634,649,588,16,4,2
9988,2026/09/18,15:36:49,9.487679E+01,7.122893E+01,9.500324E+01,3.838846E+02,7.502918E+01,634,649,590,16,4,2
9989,2026/09/18,15:37:49,9.484436E+01,7.039559E+01,9.500324E+01,4.091764E+02,7.541342E+01,634,649,591,16,4,2
9990,2026/09/18,15:38:49,9.490921E+01,7.001297E+01,9.500324E+01,3.918936E+02,7.603599E+01,634,649,593,2,4,2
9991,2026/09/18,15:39:49,9.490921E+01,7.030156E+01,9.500324E+01,4.034371E+02,7.430933E+01,636,649,595,2,4,2
9992,2026/09/18,15:40:49,9.487679E+01,7.052529E+01,9.500324E+01,3.893320E+02,7.478599E+01,638,649,596,2,4,2
9993,2026/09/18,15:41:49,9.487679E+01,7.081388E+01,9.497082E+01,3.787614E+02,7.493191E+01,640,649,598,2,4,2
9994,2026/09/18,15:42:49,9.487679E+01,7.110247E+01,9.497082E+01,3.954280E+02,7.473735E+01,642,649,600,2,4,2
9995,2026/09/18,15:43:49,9.484436E+01,7.132620E+01,9.497082E+01,3.928340E+02,7.603599E+01,643,649,602,2,4,2
9996,2026/09/18,15:44:49,9.490921E+01,7.154993E+01,9.497082E+01,3.944553E+02,7.603599E+01,645,649,603,2,4,2
9997,2026/09/18,15:45:49,9.487679E+01,7.177367E+01,9.500324E+01,3.928340E+02,7.488326E+01,647,649,605,2,4,2
9998,2026/09/18,15:46:49,9.493839E+01,7.196498E+01,9.500324E+01,4.072633E+02,7.565175E+01,649,649,607,2,4,2
9999,2026/09/18,15:47:49,9.490921E+01,7.206226E+01,9.500324E+01,4.303502E+02,7.507782E+01,650,649,608,2,4,2
10000,2026/09/18,15:48:49,9.487679E+01,7.209469E+01,9.500324E+01,4.364138E+02,7.377918E+01,652,649,610,2,4,2
10001,2026/09/18,15:49:49,9.484436E+01,7.235085E+01,9.500324E+01,2.928988E+02,7.498055E+01,654,649,612,2,4,2
10002,2026/09/18,15:50:49,9.487679E+01,7.308691E+01,9.500324E+01,2.970493E+02,7.502918E+01,656,649,613,2,4,2
10003,2026/09/18,15:51:49,9.487679E+01,7.379378E+01,9.497082E+01,2.903048E+02,7.521887E+01,658,649,615,2,4,2
10004,2026/09/18,15:52:49,9.487679E+01,7.459469E+01,9.500324E+01,2.659533E+02,7.555447E+01,659,649,617,2,4,2
10005,2026/09/18,15:53:49,9.490921E+01,7.555447E+01,9.500324E+01,2.509079E+02,7.584630E+01,661,649,619,2,4,2
10006,2026/09/18,15:54:49,9.484436E+01,7.651751E+01,9.500324E+01,2.544423E+02,7.555447E+01,663,649,620,2,4,2
10007,2026/09/18,15:55:49,9.490921E+01,7.744488E+01,9.497082E+01,2.704604E+02,7.560311E+01,665,649,622,2,4,2
10008,2026/09/18,15:56:49,9.487679E+01,7.837549E+01,9.500324E+01,2.608301E+02,7.445039E+01,667,649,624,2,4,2
10009,2026/09/18,15:57:49,9.487679E+01,7.930286E+01,9.500324E+01,2.589170E+02,7.584630E+01,668,649,625,2,4,2
10010,2026/09/18,15:58:49,9.487679E+01,8.023347E+01,9.497082E+01,2.534695E+02,7.416342E+01,670,649,627,2,4,2
10011,2026/09/18,15:59:49,9.490921E+01,8.119326E+01,9.497082E+01,2.537938E+02,7.469358E+01,672,649,629,2,4,2
10012,2026/09/18,16:00:49,9.487679E+01,8.218872E+01,9.500324E+01,2.624514E+02,7.449902E+01,674,649,631,2,4,2
10013,2026/09/18,16:01:49,9.487679E+01,8.311609E+01,9.497082E+01,2.486706E+02,7.464494E+01,676,649,632,2,4,2
10014,2026/09/18,16:02:49,9.487679E+01,8.410831E+01,9.500324E+01,2.480220E+02,7.502918E+01,677,649,634,2,4,2
10015,2026/09/18,16:03:49,9.490921E+01,8.513619E+01,9.500324E+01,2.307393E+02,7.651751E+01,679,649,636,2,4,2
10016,2026/09/18,16:04:49,9.487679E+01,8.616084E+01,9.500324E+01,2.438716E+02,7.478599E+01,681,649,637,2,4,2
10017,2026/09/18,16:05:49,9.490921E+01,8.715305E+01,9.497082E+01,2.518807E+02,7.512159E+01,683,649,639,2,4,2
10018,2026/09/18,16:06:49,9.493839E+01,8.805124E+01,9.497082E+01,2.611544E+02,7.502918E+01,685,649,641,2,4,2
10019,2026/09/18,16:07:49,9.490921E+01,8.914073E+01,9.500324E+01,2.294423E+02,7.502918E+01,686,649,642,2,4,2
10020,2026/09/18,16:08:49,9.490921E+01,8.984436E+01,9.500324E+01,2.313554E+02,7.531615E+01,688,649,644,16,4,16
10021,2026/09/18,16:09:49,9.487679E+01,8.875487E+01,9.497082E+01,1.967575E+02,7.377918E+01,688,649,644,16,4,16
10022,2026/09/18,16:10:49,9.487679E+01,8.763295E+01,9.500324E+01,2.528210E+02,7.502918E+01,688,649,644,16,4,16
10023,2026/09/18,16:11:49,9.490921E+01,8.641699E+01,9.500324E+01,2.489948E+02,7.498055E+01,688,649,644,16,4,16
10024,2026/09/18,16:12:49,9.487679E+01,8.526265E+01,9.497082E+01,2.233463E+02,7.498055E+01,688,649,644,16,4,16
10025,2026/09/18,16:13:49,9.487679E+01,8.484760E+01,9.497082E+01,2.265564E+02,7.498055E+01,688,649,645,16,4,2
10026,2026/09/18,16:14:49,9.487679E+01,8.484760E+01,9.497082E+01,2.438716E+02,7.469358E+01,688,649,647,16,4,2
10027,2026/09/18,16:15:49,9.490921E+01,8.475033E+01,9.500324E+01,2.822957E+02,7.608463E+01,688,649,649,16,4,2
10028,2026/09/18,16:16:49,9.487679E+01,8.452659E+01,9.497082E+01,2.803826E+02,7.584630E+01,688,649,650,16,4,2
10029,2026/09/18,16:17:49,9.487679E+01,8.430286E+01,9.497082E+01,2.669261E+02,7.478599E+01,688,649,652,16,4,2
10030,2026/09/18,16:18:49,9.493839E+01,8.417316E+01,9.500324E+01,2.255837E+02,7.488326E+01,688,649,654,16,4,2
10031,2026/09/18,16:19:49,9.487679E+01,8.423801E+01,9.497082E+01,2.243191E+02,7.478599E+01,688,649,655,16,4,2
10032,2026/09/18,16:20:49,9.490921E+01,8.433528E+01,9.500324E+01,2.236706E+02,7.488326E+01,688,649,657,16,4,2
10033,2026/09/18,16:21:49,9.487679E+01,8.439689E+01,9.500324E+01,2.284695E+02,7.483463E+01,688,649,659,16,4,2
10034,2026/09/18,16:22:49,9.487679E+01,8.439689E+01,9.500324E+01,2.287938E+02,7.469358E+01,688,649,661,16,4,2
10035,2026/09/18,16:23:49,9.490921E+01,8.446174E+01,9.500324E+01,2.063878E+02,7.512159E+01,688,649,662,16,4,2
10036,2026/09/18,16:24:49,9.484436E+01,8.459145E+01,9.497082E+01,2.316796E+02,7.656615E+01,688,649,664,16,4,2
10037,2026/09/18,16:25:49,9.487679E+01,8.462387E+01,9.497082E+01,2.246433E+02,7.498055E+01,688,649,666,16,4,2
10038,2026/09/18,16:26:49,9.490921E+01,8.471790E+01,9.500324E+01,2.262322E+02,7.493191E+01,688,649,668,16,4,2
10039,2026/09/18,16:27:49,9.487679E+01,8.442931E+01,9.497082E+01,3.835603E+02,7.382782E+01,688,649,669,16,4,2
10040,2026/09/18,16:28:49,9.490921E+01,8.369326E+01,9.497082E+01,3.761997E+02,7.430933E+01,688,649,671,16,4,2
10041,2026/09/18,16:29:49,9.484436E+01,8.285992E+01,9.500324E+01,3.989300E+02,7.531615E+01,688,649,673,16,4,2
10042,2026/09/18,16:30:49,9.487679E+01,8.202659E+01,9.500324E+01,4.011673E+02,7.377918E+01,688,649,675,16,4,2
10043,2026/09/18,16:31:49,9.487679E+01,8.138781E+01,9.500324E+01,3.489624E+02,7.459630E+01,688,649,676,16,4,2
10044,2026/09/18,16:32:49,9.484436E+01,8.081064E+01,9.497082E+01,3.367704E+02,7.464494E+01,688,651,678,16,4,2
10045,2026/09/18,16:33:49,9.490921E+01,8.023347E+01,9.500324E+01,3.438392E+02,7.478599E+01,688,652,680,16,4,2
10046,2026/09/18,16:34:49,9.487679E+01,7.959145E+01,9.497082E+01,3.544099E+02,7.593871E+01,688,653,682,16,4,2
10047,2026/09/18,16:35:49,9.484436E+01,7.898184E+01,9.500324E+01,3.489624E+02,7.435311E+01,688,655,683,16,4,2
10048,2026/09/18,16:36:49,9.487679E+01,7.840791E+01,9.497082E+01,3.563230E+02,7.589494E+01,688,656,685,16,4,2
10049,2026/09/18,16:37:49,9.490921E+01,7.783074E+01,9.497082E+01,3.524643E+02,7.555447E+01,688,658,687,16,4,2
10050,2026/09/18,16:38:49,9.490921E+01,7.760701E+01,9.500324E+01,2.387484E+02,7.411478E+01,688,659,689,16,4,2
10051,2026/09/18,16:39:49,9.490921E+01,7.760701E+01,9.497082E+01,2.310311E+02,7.440175E+01,688,660,690,16,4,2
10052,2026/09/18,16:40:49,9.487679E+01,7.747730E+01,9.500324E+01,2.909533E+02,7.426070E+01,688,662,692,16,4,2
10053,2026/09/18,16:41:49,9.487679E+01,7.722115E+01,9.497082E+01,2.893645E+02,7.406615E+01,688,663,694,16,4,2
10054,2026/09/18,16:42:49,9.490921E+01,7.702983E+01,9.497082E+01,2.771725E+02,7.551070E+01,688,664,695,16,4,2
10055,2026/09/18,16:43:49,9.490921E+01,7.686771E+01,9.497082E+01,2.486706E+02,7.426070E+01,688,665,697,16,8,2
10056,2026/09/18,16:44:49,9.490921E+01,7.696498E+01,9.497082E+01,2.137484E+02,7.478599E+01,688,665,699,16,8,2
10057,2026/09/18,16:45:49,9.490921E+01,7.712387E+01,9.497082E+01,2.095655E+02,7.498055E+01,688,665,701,16,8,2
10058,2026/09/18,16:46:49,9.487679E+01,7.725357E+01,9.497082E+01,2.083009E+02,7.459630E+01,688,665,702,16,8,2
10059,2026/09/18,16:47:49,9.487679E+01,7.744488E+01,9.497082E+01,2.083009E+02,7.579766E+01,688,665,704,16,8,2
10060,2026/09/18,16:48:49,9.487679E+01,7.757458E+01,9.500324E+01,2.233463E+02,7.454766E+01,688,665,706,16,8,2
10061,2026/09/18,16:49:49,9.490921E+01,7.760701E+01,9.500324E+01,2.239948E+02,7.421206E+01,688,665,708,16,8,2
10062,2026/09/18,16:50:49,9.487679E+01,7.770104E+01,9.497082E+01,2.246433E+02,7.440175E+01,688,665,709,16,8,2
10063,2026/09/18,16:51:49,9.487679E+01,7.776589E+01,9.500324E+01,2.249676E+02,7.440175E+01,688,665,711,16,8,2
10064,2026/09/18,16:52:49,9.487679E+01,7.783074E+01,9.500324E+01,2.246433E+02,7.440175E+01,688,665,713,16,8,2
10065,2026/09/18,16:53:49,9.490921E+01,7.789559E+01,9.497082E+01,2.441959E+02,7.483463E+01,688,665,715,16,8,2
10066,2026/09/18,16:54:49,9.484436E+01,7.786317E+01,9.497082E+01,2.214332E+02,7.440175E+01,688,665,716,16,8,2
10067,2026/09/18,16:55:49,9.490921E+01,7.783074E+01,9.497082E+01,2.803826E+02,7.565175E+01,688,665,718,16,8,2
10068,2026/09/18,16:56:49,9.490921E+01,7.760701E+01,9.497082E+01,2.816797E+02,7.541342E+01,688,665,720,16,8,2
10069,2026/09/18,16:57:49,9.490921E+01,7.744488E+01,9.500324E+01,2.621271E+02,7.589494E+01,688,665,722,16,8,2
10070,2026/09/18,16:58:49,9.490921E+01,7.735085E+01,9.500324E+01,2.265564E+02,7.598735E+01,688,665,723,16,8,2
10071,2026/09/18,16:59:49,9.487679E+01,7.738003E+01,9.497082E+01,2.406615E+02,7.579766E+01,688,665,725,16,8,2
10072,2026/09/18,17:00:49,9.487679E+01,7.744488E+01,9.497082E+01,2.262322E+02,7.435311E+01,688,665,727,16,8,2
10073,2026/09/18,17:01:49,9.487679E+01,7.754215E+01,9.497082E+01,2.073282E+02,7.454766E+01,688,665,729,16,8,2
10074,2026/09/18,17:02:49,9.487679E+01,7.770104E+01,9.500324E+01,2.076524E+02,7.623055E+01,688,665,731,16,8,2
10075,2026/09/18,17:03:49,9.487679E+01,7.792477E+01,9.500324E+01,1.916342E+02,7.469358E+01,688,665,732,16,8,2
10076,2026/09/18,17:04:49,9.487679E+01,7.818094E+01,9.500324E+01,1.919585E+02,7.473735E+01,688,665,734,16,8,2
10077,2026/09/18,17:05:49,9.490921E+01,7.846952E+01,9.497082E+01,1.772049E+02,7.488326E+01,688,665,736,16,8,2
10078,2026/09/18,17:06:49,9.490921E+01,7.875811E+01,9.500324E+01,1.804151E+02,7.459630E+01,688,665,738,16,8,2
10079,2026/09/18,17:07:49,9.487679E+01,7.895266E+01,9.497082E+01,2.018807E+02,7.454766E+01,688,665,739,16,8,2
10080,2026/09/18,17:08:49,9.490921E+01,7.927043E+01,9.497082E+01,1.829767E+02,7.464494E+01,688,665,741,16,8,2
10081,2026/09/18,17:09:49,9.490921E+01,7.955901E+01,9.500324E+01,1.756161E+02,7.469358E+01,688,665,743,16,8,2
10082,2026/09/18,17:10:49,9.487679E+01,7.988003E+01,9.500324E+01,1.583009E+02,7.512159E+01,688,665,745,16,8,2
10083,2026/09/18,17:11:49,9.487679E+01,8.026589E+01,9.497082E+01,1.563878E+02,7.521887E+01,688,665,746,16,8,2
10084,2026/09/18,17:12:49,9.490921E+01,8.068094E+01,9.497082E+01,1.592737E+02,7.536478E+01,688,665,748,16,8,2
10085,2026/09/18,17:13:49,9.490921E+01,8.093710E+01,9.500324E+01,1.909857E+02,7.478599E+01,688,665,750,16,8,2
10086,2026/09/18,17:14:49,9.490921E+01,8.119326E+01,9.497082E+01,1.913100E+02,7.478599E+01,688,665,752,16,8,2
10087,2026/09/18,17:15:49,9.490921E+01,8.135538E+01,9.497082E+01,2.291180E+02,7.478599E+01,688,665,753,16,8,2
10088,2026/09/18,17:16:49,9.490921E+01,8.167640E+01,9.497082E+01,1.714332E+02,7.512159E+01,688,665,755,16,8,2
10089,2026/09/18,17:17:49,9.490921E+01,8.193256E+01,9.497082E+01,1.935473E+02,7.493191E+01,688,665,757,16,8,2
10090,2026/09/18,17:18:49,9.487679E+01,8.218872E+01,9.497082E+01,1.935473E+02,7.512159E+01,688,665,759,16,8,2
10091,2026/09/18,17:19:49,9.487679E+01,8.241245E+01,9.497082E+01,1.954929E+02,7.498055E+01,688,665,760,16,8,2
10092,2026/09/18,17:20:49,9.487679E+01,8.257134E+01,9.500324E+01,2.163100E+02,7.478599E+01,688,665,762,16,8,2
10093,2026/09/18,17:21:49,9.487679E+01,8.266862E+01,9.500324E+01,2.166342E+02,7.488326E+01,688,665,764,16,8,2
10094,2026/09/18,17:22:49,9.487679E+01,8.266862E+01,9.500324E+01,2.505837E+02,7.469358E+01,688,665,766,16,8,2
10095,2026/09/18,17:23:49,9.487679E+01,8.273347E+01,9.500324E+01,2.217575E+02,7.584630E+01,688,665,767,16,8,2
10096,2026/09/18,17:24:49,9.490921E+01,8.289235E+01,9.497082E+01,2.050908E+02,7.488326E+01,688,665,769,16,8,2
10097,2026/09/18,17:25:49,9.490921E+01,8.308366E+01,9.500324E+01,2.037938E+02,7.502918E+01,688,665,771,16,8,2
10098,2026/09/18,17:26:49,9.487679E+01,8.305123E+01,9.497082E+01,2.371271E+02,7.449902E+01,688,665,773,16,8,2
10099,2026/09/18,17:27:49,9.493839E+01,8.279507E+01,9.497082E+01,3.633593E+02,7.430933E+01,688,665,774,16,8,2
10100,2026/09/18,17:28:49,9.487679E+01,8.234760E+01,9.497082E+01,2.396887E+02,7.454766E+01,688,665,776,16,8,2
10101,2026/09/18,17:29:49,9.490921E+01,8.193256E+01,9.497082E+01,3.309987E+02,7.488326E+01,688,665,778,16,8,2
10102,2026/09/18,17:30:49,9.490921E+01,8.167640E+01,9.497082E+01,2.031777E+02,7.502918E+01,688,665,780,16,8,2
10103,2026/09/18,17:31:49,9.490921E+01,8.132296E+01,9.500324E+01,3.345331E+02,7.473735E+01,688,665,781,16,8,2
10104,2026/09/18,17:32:49,9.487679E+01,8.116084E+01,9.497082E+01,2.057393E+02,7.618191E+01,688,665,783,16,8,2
10105,2026/09/18,17:33:49,9.490921E+01,8.071336E+01,9.500324E+01,3.534371E+02,7.435311E+01,688,665,785,16,8,2
10106,2026/09/18,17:34:49,9.484436E+01,8.039235E+01,9.497082E+01,2.464332E+02,7.555447E+01,688,665,787,16,8,2
10107,2026/09/18,17:35:49,9.487679E+01,7.994488E+01,9.500324E+01,3.550259E+02,7.416342E+01,688,665,788,16,8,2
10108,2026/09/18,17:36:49,9.490921E+01,7.959145E+01,9.497082E+01,2.416018E+02,7.521887E+01,688,665,790,16,8,2
10109,2026/09/18,17:37:49,9.490921E+01,7.946498E+01,9.497082E+01,3.338846E+02,7.464494E+01,688,665,792,16,8,2
10110,2026/09/18,17:38:49,9.487679E+01,7.898184E+01,9.497082E+01,2.720493E+02,7.618191E+01,688,665,794,16,8,2
10111,2026/09/18,17:39:49,9.487679E+01,7.907912E+01,9.497082E+01,2.236706E+02,7.618191E+01,688,665,795,16,8,2
10112,2026/09/18,17:40:49,9.487679E+01,7.917640E+01,9.500324E+01,2.236706E+02,7.632782E+01,688,665,797,16,8,2
10113,2026/09/18,17:41:49,9.484436E+01,7.917640E+01,9.500324E+01,2.522049E+02,7.565175E+01,688,665,799,16,8,2
10114,2026/09/18,17:42:49,9.484436E+01,7.901427E+01,9.497082E+01,2.614786E+02,7.426070E+01,688,665,801,16,8,2
10115,2026/09/18,17:43:49,9.490921E+01,7.837549E+01,9.497082E+01,3.848249E+02,7.526751E+01,688,665,802,16,8,2
10116,2026/09/18,17:44:49,9.487679E+01,7.763619E+01,9.497082E+01,3.492867E+02,7.584630E+01,688,665,804,16,8,2
10117,2026/09/18,17:45:49,9.487679E+01,7.715630E+01,9.500324E+01,3.271725E+02,7.478599E+01,688,665,806,16,8,2
10118,2026/09/18,17:46:49,9.487679E+01,7.667640E+01,9.500324E+01,3.457523E+02,7.454766E+01,688,665,808,16,8,2
10119,2026/09/18,17:47:49,9.490921E+01,7.558691E+01,9.497082E+01,4.803178E+02,7.445039E+01,688,665,809,16,8,2
10120,2026/09/18,17:48:49,9.484436E+01,7.462711E+01,9.497082E+01,3.499027E+02,7.598735E+01,688,665,811,16,8,2
10121,2026/09/18,17:49:49,9.490921E+01,7.408237E+01,9.497082E+01,3.489624E+02,7.546206E+01,688,665,813,16,8,2
10122,2026/09/18,17:50:49,9.490921E+01,7.363165E+01,9.500324E+01,3.120947E+02,7.464494E+01,688,665,815,16,8,2
10123,2026/09/18,17:51:49,9.490921E+01,7.328146E+01,9.497082E+01,3.108301E+02,7.541342E+01,688,665,816,16,8,2
10124,2026/09/18,17:52:49,9.490921E+01,7.318418E+01,9.500324E+01,2.070039E+02,7.589494E+01,688,665,818,16,8,2
10125,2026/09/18,17:53:49,9.490921E+01,7.334306E+01,9.500324E+01,2.102140E+02,7.589494E+01,688,665,820,16,8,2
10126,2026/09/18,17:54:49,9.487679E+01,7.347276E+01,9.497082E+01,2.134241E+02,7.421206E+01,688,665,822,16,8,2
10127,2026/09/18,17:55:49,9.487679E+01,7.363165E+01,9.500324E+01,2.320039E+02,7.570039E+01,688,665,823,16,8,2
10128,2026/09/18,17:56:49,9.490921E+01,7.359923E+01,9.497082E+01,2.451362E+02,7.531615E+01,688,665,825,16,8,2
10129,2026/09/18,17:57:49,9.484436E+01,7.357004E+01,9.497082E+01,2.448119E+02,7.555447E+01,688,665,827,16,8,2
10130,2026/09/18,17:58:49,9.487679E+01,7.347276E+01,9.500324E+01,2.476978E+02,7.411478E+01,688,665,829,16,8,2
10131,2026/09/18,17:59:49,9.484436E+01,7.350519E+01,9.500324E+01,2.355383E+02,7.396887E+01,688,665,830,16,8,2
10132,2026/09/18,18:00:49,9.487679E+01,7.344034E+01,9.497082E+01,2.409857E+02,7.464494E+01,688,665,832,16,8,2
10133,2026/09/18,18:01:49,9.490921E+01,7.385538E+01,9.497082E+01,1.432555E+02,7.396887E+01,688,665,834,16,8,2
