"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
10134,2026/09/18,18:02:49,9.487679E+01,7.440013E+01,9.500324E+01,1.153697E+02,7.521887E+01,688,665,836,16,8,2
10135,2026/09/18,18:03:49,9.487679E+01,7.504215E+01,9.497082E+01,1.189040E+02,7.488326E+01,688,665,837,16,8,2
10136,2026/09/18,18:04:49,9.484436E+01,7.584306E+01,9.497082E+01,7.564851E+01,7.445039E+01,688,665,839,16,8,2
10137,2026/09/18,18:05:49,9.487679E+01,7.664397E+01,9.500324E+01,8.206874E+01,7.488326E+01,688,665,841,16,8,2
10138,2026/09/18,18:06:49,9.487679E+01,7.750973E+01,9.497082E+01,7.691310E+01,7.464494E+01,688,665,843,16,8,2
10139,2026/09/18,18:07:49,9.487679E+01,7.827821E+01,9.497082E+01,8.910506E+01,7.517023E+01,688,665,844,16,8,2
10140,2026/09/18,18:08:49,9.490921E+01,7.904669E+01,9.497082E+01,8.845655E+01,7.396887E+01,688,665,846,16,8,2
10141,2026/09/18,18:09:49,9.487679E+01,7.978600E+01,9.500324E+01,8.751621E+01,7.536478E+01,688,665,848,16,8,2
10142,2026/09/18,18:10:49,9.490921E+01,8.058691E+01,9.500324E+01,8.878081E+01,7.435311E+01,688,665,850,16,8,2
10143,2026/09/18,18:11:49,9.490921E+01,7.978600E+01,9.500324E+01,4.806420E+02,7.401751E+01,688,665,851,16,8,2
10144,2026/09/18,18:12:49,9.487679E+01,7.892023E+01,9.497082E+01,7.788586E+01,7.839008E+01,688,665,853,16,8,2
10145,2026/09/18,18:13:49,9.490921E+01,7.968872E+01,9.497082E+01,9.455253E+01,7.478599E+01,688,665,855,16,8,2
10146,2026/09/18,18:14:49,9.490921E+01,8.042477E+01,9.497082E+01,9.101816E+01,7.473735E+01,688,665,857,16,8,2
10147,2026/09/18,18:15:49,9.490921E+01,8.109923E+01,9.497082E+01,1.384566E+02,7.435311E+01,688,665,858,16,8,2
10148,2026/09/18,18:16:49,9.487679E+01,8.164397E+01,9.497082E+01,1.195525E+02,7.488326E+01,688,665,860,16,8,2
10149,2026/09/18,18:17:49,9.484436E+01,8.228275E+01,9.500324E+01,1.169909E+02,7.502918E+01,688,665,862,16,8,2
10150,2026/09/18,18:18:49,9.487679E+01,8.292477E+01,9.497082E+01,1.166667E+02,7.502918E+01,688,665,864,16,8,2
10151,2026/09/18,18:19:49,9.490921E+01,8.302205E+01,9.497082E+01,4.921855E+02,7.401751E+01,688,665,865,16,8,2
10152,2026/09/18,18:20:49,9.484436E+01,8.177043E+01,9.500324E+01,4.988976E+02,7.560311E+01,688,665,867,16,8,2
10153,2026/09/18,18:21:49,9.487679E+01,8.196174E+01,9.500324E+01,1.032101E+02,7.517023E+01,688,665,869,16,8,2
10154,2026/09/18,18:22:49,9.490921E+01,8.263619E+01,9.497082E+01,1.044747E+02,7.498055E+01,688,665,871,16,8,2
10155,2026/09/18,18:23:49,9.490921E+01,8.333982E+01,9.497082E+01,1.044747E+02,7.517023E+01,688,665,872,16,8,2
10156,2026/09/18,18:24:49,9.490921E+01,8.404669E+01,9.497082E+01,1.035344E+02,7.517023E+01,688,665,874,16,8,2
10157,2026/09/18,18:25:49,9.487679E+01,8.471790E+01,9.500324E+01,1.012646E+02,7.531615E+01,688,665,876,16,8,2
10158,2026/09/18,18:26:49,9.484436E+01,8.535992E+01,9.500324E+01,1.317121E+02,7.512159E+01,688,665,878,16,8,2
10159,2026/09/18,18:27:49,9.487679E+01,8.587225E+01,9.497082E+01,1.387808E+02,7.517023E+01,688,665,879,16,8,2
10160,2026/09/18,18:28:49,9.490921E+01,8.638457E+01,9.497082E+01,1.393969E+02,7.363326E+01,688,665,881,16,8,2
10161,2026/09/18,18:29:49,9.487679E+01,8.692931E+01,9.497082E+01,1.374838E+02,7.560311E+01,688,665,883,16,8,2
10162,2026/09/18,18:30:49,9.484436E+01,8.750648E+01,9.497082E+01,1.189040E+02,7.373055E+01,688,665,885,16,8,2
10163,2026/09/18,18:31:49,9.487679E+01,8.821012E+01,9.497082E+01,9.967575E+01,7.421206E+01,688,665,886,16,8,2
10164,2026/09/18,18:32:49,9.487679E+01,8.897860E+01,9.500324E+01,1.022374E+02,7.459630E+01,688,665,888,16,8,2
10165,2026/09/18,18:33:49,9.487679E+01,8.968548E+01,9.500324E+01,1.015888E+02,7.574902E+01,688,665,890,16,8,2
10166,2026/09/18,18:34:49,9.490921E+01,8.977951E+01,9.500324E+01,1.381323E+02,7.541342E+01,688,665,891,16,8,16
10167,2026/09/18,18:35:49,9.490921E+01,8.901102E+01,9.497082E+01,1.628080E+02,7.526751E+01,688,665,891,16,8,16
10168,2026/09/18,18:36:49,9.487679E+01,8.821012E+01,9.500324E+01,1.628080E+02,7.517023E+01,688,665,891,16,8,16
10169,2026/09/18,18:37:49,9.490921E+01,8.734760E+01,9.497082E+01,1.615110E+02,7.512159E+01,688,665,891,16,8,16
10170,2026/09/18,18:38:49,9.490921E+01,8.651427E+01,9.500324E+01,1.611868E+02,7.488326E+01,688,665,891,16,8,16
10171,2026/09/18,18:39:49,9.484436E+01,8.580740E+01,9.497082E+01,1.217899E+02,7.512159E+01,688,665,891,16,8,16
10172,2026/09/18,18:40:49,9.484436E+01,8.513619E+01,9.497082E+01,1.297990E+02,7.512159E+01,688,665,891,16,8,16
10173,2026/09/18,18:41:49,9.484436E+01,8.529507E+01,9.500324E+01,1.204929E+02,7.507782E+01,688,665,892,16,8,2
10174,2026/09/18,18:42:49,9.487679E+01,8.593710E+01,9.497082E+01,1.076848E+02,7.546206E+01,688,665,894,16,8,2
10175,2026/09/18,18:43:49,9.490921E+01,8.667316E+01,9.497082E+01,7.467575E+01,7.579766E+01,688,665,896,16,8,2
10176,2026/09/18,18:44:49,9.490921E+01,8.753891E+01,9.497082E+01,7.308690E+01,7.493191E+01,688,665,897,16,8,2
10177,2026/09/18,18:45:49,9.487679E+01,8.840467E+01,9.497082E+01,7.276265E+01,7.488326E+01,688,665,899,16,8,2
10178,2026/09/18,18:46:49,9.487679E+01,8.923801E+01,9.500324E+01,7.084955E+01,7.507782E+01,688,665,901,16,8,2
10179,2026/09/18,18:47:49,9.487679E+01,9.000648E+01,9.497082E+01,7.341116E+01,7.512159E+01,688,665,902,16,8,16
10180,2026/09/18,18:48:49,9.487679E+01,8.968548E+01,9.500324E+01,7.500000E+01,7.521887E+01,688,665,902,16,8,16
10181,2026/09/18,18:49:49,9.490921E+01,8.933204E+01,9.497082E+01,7.597276E+01,7.483463E+01,688,665,902,16,8,16
10182,2026/09/18,18:50:49,9.487679E+01,8.885214E+01,9.497082E+01,9.935149E+01,7.430933E+01,688,665,902,16,8,16
10183,2026/09/18,18:51:49,9.484436E+01,8.833982E+01,9.500324E+01,1.153697E+02,7.541342E+01,688,665,902,16,8,16
10184,2026/09/18,18:52:49,9.484436E+01,8.779507E+01,9.497082E+01,1.221141E+02,7.555447E+01,688,665,902,16,8,16
10185,2026/09/18,18:53:49,9.490921E+01,8.715305E+01,9.500324E+01,1.150454E+02,7.546206E+01,688,665,902,16,8,16
10186,2026/09/18,18:54:49,9.487679E+01,8.657588E+01,9.497082E+01,1.153697E+02,7.521887E+01,688,665,902,16,8,16
10187,2026/09/18,18:55:49,9.490921E+01,8.596952E+01,9.500324E+01,1.179313E+02,7.546206E+01,688,665,902,16,8,16
10188,2026/09/18,18:56:49,9.490921E+01,8.542477E+01,9.500324E+01,9.646563E+01,7.401751E+01,688,665,902,16,8,16
10189,2026/09/18,18:57:49,9.490921E+01,8.497406E+01,9.500324E+01,9.614138E+01,7.584630E+01,688,665,903,16,8,2
10190,2026/09/18,18:58:49,9.487679E+01,8.577497E+01,9.500324E+01,1.339494E+02,7.531615E+01,688,665,904,16,8,2
10191,2026/09/18,18:59:49,9.490921E+01,8.631972E+01,9.497082E+01,1.378080E+02,7.526751E+01,688,665,906,16,8,2
10192,2026/09/18,19:00:49,9.487679E+01,8.670558E+01,9.497082E+01,1.919585E+02,7.483463E+01,688,665,908,16,8,2
10193,2026/09/18,19:01:49,9.490921E+01,8.699416E+01,9.497082E+01,1.336252E+02,7.531615E+01,688,665,910,16,8,2
10194,2026/09/18,19:02:49,9.484436E+01,8.760377E+01,9.497082E+01,1.173152E+02,7.536478E+01,688,665,912,16,8,2
10195,2026/09/18,19:03:49,9.490921E+01,8.830740E+01,9.500324E+01,8.813230E+01,7.449902E+01,688,665,913,16,8,2
10196,2026/09/18,19:04:49,9.487679E+01,8.881972E+01,9.500324E+01,2.307393E+02,7.483463E+01,688,665,915,16,8,2
10197,2026/09/18,19:05:49,9.487679E+01,8.891699E+01,9.500324E+01,2.384241E+02,7.570039E+01,688,665,917,16,8,2
10198,2026/09/18,19:06:49,9.490921E+01,8.888457E+01,9.497082E+01,2.457847E+02,7.517023E+01,688,665,919,16,8,2
10199,2026/09/18,19:07:49,9.487679E+01,8.875487E+01,9.500324E+01,2.829442E+02,7.478599E+01,688,665,920,16,8,2
10200,2026/09/18,19:08:49,9.487679E+01,8.859599E+01,9.500324E+01,2.682231E+02,7.469358E+01,688,665,922,16,8,2
10201,2026/09/18,19:09:49,9.487679E+01,8.725033E+01,9.497082E+01,5.940662E+02,7.421206E+01,688,665,924,16,8,2
10202,2026/09/18,19:10:49,9.490921E+01,8.542477E+01,9.497082E+01,4.249027E+02,8.430447E+01,688,665,926,16,8,2
10203,2026/09/18,19:11:49,9.487679E+01,8.539235E+01,9.500324E+01,2.419261E+02,7.483463E+01,688,665,927,16,8,2
10204,2026/09/18,19:12:49,9.487679E+01,8.535992E+01,9.500324E+01,2.428988E+02,7.473735E+01,688,665,929,16,8,2
10205,2026/09/18,19:13:49,9.487679E+01,8.532750E+01,9.497082E+01,2.435473E+02,7.483463E+01,688,665,931,16,8,2
10206,2026/09/18,19:14:49,9.487679E+01,8.539235E+01,9.497082E+01,2.220817E+02,7.517023E+01,688,665,933,16,8,2
10207,2026/09/18,19:15:49,9.490921E+01,8.593710E+01,9.497082E+01,1.198768E+02,7.521887E+01,688,665,934,16,8,2
10208,2026/09/18,19:16:49,9.487679E+01,8.654345E+01,9.497082E+01,1.064202E+02,7.541342E+01,688,665,936,16,8,2
10209,2026/09/18,19:17:49,9.490921E+01,8.725033E+01,9.497082E+01,1.124838E+02,7.507782E+01,688,665,938,16,8,2
10210,2026/09/18,19:18:49,9.484436E+01,8.788911E+01,9.497082E+01,1.086576E+02,7.483463E+01,688,665,940,16,8,2
10211,2026/09/18,19:19:49,9.487679E+01,8.840467E+01,9.500324E+01,1.467899E+02,7.478599E+01,688,665,941,16,8,2
10212,2026/09/18,19:20:49,9.487679E+01,8.888457E+01,9.500324E+01,1.474060E+02,7.541342E+01,688,665,943,16,8,2
10213,2026/09/18,19:21:49,9.484436E+01,8.936446E+01,9.497082E+01,1.512646E+02,7.435311E+01,688,665,945,16,8,2
10214,2026/09/18,19:22:49,9.487679E+01,8.981194E+01,9.497082E+01,1.461414E+02,7.555447E+01,688,665,947,16,8,2
10215,2026/09/18,19:23:49,9.484436E+01,8.946174E+01,9.500324E+01,1.772049E+02,7.459630E+01,688,665,947,16,8,16
10216,2026/09/18,19:24:49,9.484436E+01,8.859599E+01,9.497082E+01,1.624838E+02,7.526751E+01,688,665,947,16,8,16
10217,2026/09/18,19:25:49,9.490921E+01,8.776265E+01,9.500324E+01,1.624838E+02,7.507782E+01,688,665,947,16,8,16
10218,2026/09/18,19:26:49,9.484436E+01,8.692931E+01,9.497082E+01,1.493515E+02,7.531615E+01,688,665,947,16,8,16
10219,2026/09/18,19:27:49,9.490921E+01,8.616084E+01,9.500324E+01,1.413424E+02,7.517023E+01,688,665,947,16,8,16
10220,2026/09/18,19:28:49,9.487679E+01,8.545720E+01,9.497082E+01,1.246758E+02,7.526751E+01,688,665,947,16,8,16
10221,2026/09/18,19:29:49,9.487679E+01,8.500648E+01,9.500324E+01,1.230545E+02,7.517023E+01,688,665,948,16,8,2
10222,2026/09/18,19:30:49,9.493839E+01,8.561609E+01,9.497082E+01,1.259403E+02,7.478599E+01,688,665,949,16,8,2
10223,2026/09/18,19:31:49,9.487679E+01,8.619326E+01,9.497082E+01,1.233787E+02,7.521887E+01,688,665,951,16,8,2
10224,2026/09/18,19:32:49,9.484436E+01,8.677043E+01,9.497082E+01,1.384566E+02,7.531615E+01,688,665,953,16,8,2
10225,2026/09/18,19:33:49,9.487679E+01,8.731518E+01,9.497082E+01,1.281777E+02,7.401751E+01,688,665,955,16,8,2
10226,2026/09/18,19:34:49,9.487679E+01,8.785992E+01,9.500324E+01,1.297990E+02,7.536478E+01,688,665,956,16,8,2
10227,2026/09/18,19:35:49,9.487679E+01,8.843385E+01,9.497082E+01,1.275616E+02,7.551070E+01,688,665,958,16,8,2
10228,2026/09/18,19:36:49,9.490921E+01,8.904346E+01,9.497082E+01,1.448444E+02,7.541342E+01,688,665,960,16,8,2
10229,2026/09/18,19:37:49,9.490921E+01,8.955578E+01,9.500324E+01,1.448444E+02,7.551070E+01,688,665,962,16,8,2
10230,2026/09/18,19:38:49,9.487679E+01,8.994164E+01,9.500324E+01,1.413424E+02,7.396887E+01,688,665,963,16,8,16
10231,2026/09/18,19:39:49,9.490921E+01,8.926719E+01,9.497082E+01,1.176070E+02,7.512159E+01,688,665,963,16,8,16
10232,2026/09/18,19:40:49,9.487679E+01,8.875487E+01,9.500324E+01,1.000000E+02,7.416342E+01,688,665,963,16,8,16
10233,2026/09/18,19:41:49,9.490921E+01,8.821012E+01,9.500324E+01,7.950713E+01,7.469358E+01,688,665,963,16,8,16
10234,2026/09/18,19:42:49,9.490921E+01,8.779507E+01,9.497082E+01,8.077173E+01,7.498055E+01,688,665,963,16,8,16
10235,2026/09/18,19:43:49,9.487679E+01,8.734760E+01,9.500324E+01,8.557069E+01,7.608463E+01,688,665,963,16,8,16
10236,2026/09/18,19:44:49,9.490921E+01,8.689689E+01,9.500324E+01,8.621920E+01,7.449902E+01,688,665,963,16,8,16
10237,2026/09/18,19:45:49,9.490921E+01,8.644942E+01,9.500324E+01,1.032101E+02,7.493191E+01,688,665,963,16,8,16
10238,2026/09/18,19:46:49,9.487679E+01,8.587225E+01,9.500324E+01,1.006485E+02,7.396887E+01,688,665,963,16,8,16
10239,2026/09/18,19:47:49,9.490921E+01,8.532750E+01,9.500324E+01,1.118677E+02,7.526751E+01,688,665,963,16,8,16
10240,2026/09/18,19:48:49,9.487679E+01,8.507134E+01,9.500324E+01,1.041505E+02,7.512159E+01,688,665,964,16,8,2
10241,2026/09/18,19:49:49,9.487679E+01,8.580740E+01,9.497082E+01,8.557069E+01,7.421206E+01,688,665,966,16,8,2
10242,2026/09/18,19:50:49,9.490921E+01,8.651427E+01,9.497082E+01,9.841116E+01,7.392023E+01,688,665,967,16,8,2
10243,2026/09/18,19:51:49,9.490921E+01,8.721790E+01,9.497082E+01,1.006485E+02,7.469358E+01,688,665,969,16,8,2
10244,2026/09/18,19:52:49,9.487679E+01,8.792153E+01,9.497082E+01,1.035344E+02,7.541342E+01,688,665,971,16,8,2
10245,2026/09/18,19:53:49,9.487679E+01,8.866084E+01,9.497082E+01,1.080091E+02,7.541342E+01,688,665,973,16,8,2
10246,2026/09/18,19:54:49,9.487679E+01,8.933204E+01,9.497082E+01,1.009728E+02,7.411478E+01,688,665,974,16,8,2
10247,2026/09/18,19:55:49,9.487679E+01,8.984436E+01,9.497082E+01,2.457847E+02,7.430933E+01,688,665,976,16,8,2
10248,2026/09/18,19:56:49,9.487679E+01,8.984436E+01,9.497082E+01,1.451686E+02,7.536478E+01,688,665,978,16,8,2
10249,2026/09/18,19:57:49,9.487679E+01,8.929961E+01,9.497082E+01,2.461089E+02,7.507782E+01,688,665,978,16,8,16
10250,2026/09/18,19:58:49,9.487679E+01,8.811609E+01,9.497082E+01,1.262646E+02,7.507782E+01,688,665,978,16,8,16
10251,2026/09/18,19:59:49,9.484436E+01,8.708820E+01,9.497082E+01,2.387484E+02,7.498055E+01,688,665,978,16,8,16
10252,2026/09/18,20:00:49,9.490921E+01,8.599870E+01,9.497082E+01,9.870299E+01,7.565175E+01,688,665,978,16,8,16
10253,2026/09/18,20:01:49,9.487679E+01,8.510377E+01,9.500324E+01,2.333009E+02,7.493191E+01,688,665,978,16,8,16
10254,2026/09/18,20:02:49,9.490921E+01,8.507134E+01,9.497082E+01,6.027886E+01,7.546206E+01,688,665,980,16,8,2
10255,2026/09/18,20:03:49,9.487679E+01,8.568094E+01,9.500324E+01,1.932231E+02,7.377918E+01,688,665,981,16,8,2
10256,2026/09/18,20:04:49,9.487679E+01,8.606356E+01,9.497082E+01,7.211414E+01,7.406615E+01,688,665,983,16,8,2
10257,2026/09/18,20:05:49,9.487679E+01,8.686446E+01,9.497082E+01,1.749676E+02,7.349222E+01,688,665,985,16,8,2
10258,2026/09/18,20:06:49,9.490921E+01,8.715305E+01,9.500324E+01,1.836252E+02,7.531615E+01,688,665,987,16,8,2
10259,2026/09/18,20:07:49,9.490921E+01,8.795396E+01,9.497082E+01,7.308690E+01,7.454766E+01,688,665,988,16,8,2
10260,2026/09/18,20:08:49,9.487679E+01,8.881972E+01,9.500324E+01,7.020104E+01,7.551070E+01,688,665,990,16,8,2
10261,2026/09/18,20:09:49,9.490921E+01,8.971790E+01,9.500324E+01,7.052529E+01,7.570039E+01,688,665,992,16,8,2
10262,2026/09/18,20:10:49,9.484436E+01,8.981194E+01,9.497082E+01,7.341116E+01,7.593871E+01,688,665,993,16,8,16
10263,2026/09/18,20:11:49,9.487679E+01,8.949416E+01,9.497082E+01,6.634241E+01,7.531615E+01,688,665,993,16,8,16
10264,2026/09/18,20:12:49,9.487679E+01,8.917316E+01,9.497082E+01,6.987679E+01,7.512159E+01,688,665,993,16,8,16
10265,2026/09/18,20:13:49,9.487679E+01,8.885214E+01,9.497082E+01,6.861219E+01,7.507782E+01,688,665,993,16,8,16
10266,2026/09/18,20:14:49,9.487679E+01,8.846628E+01,9.497082E+01,6.605058E+01,7.517023E+01,688,665,993,16,8,16
10267,2026/09/18,20:15:49,9.490921E+01,8.814851E+01,9.497082E+01,6.089494E+01,7.483463E+01,688,665,993,16,8,16
10268,2026/09/18,20:16:49,9.487679E+01,8.785992E+01,9.497082E+01,7.052529E+01,7.507782E+01,688,665,993,16,8,16
10269,2026/09/18,20:17:49,9.490921E+01,8.757134E+01,9.500324E+01,7.979897E+01,7.473735E+01,688,665,993,16,8,16
10270,2026/09/18,20:18:49,9.490921E+01,8.705902E+01,9.497082E+01,2.281453E+02,7.426070E+01,688,665,993,16,8,16
10271,2026/09/18,20:19:49,9.490921E+01,8.580740E+01,9.497082E+01,2.387484E+02,7.546206E+01,688,665,993,16,8,16
10272,2026/09/18,20:20:49,9.490921E+01,8.513619E+01,9.497082E+01,1.230545E+02,7.521887E+01,688,665,993,16,8,16
10273,2026/09/18,20:21:49,9.484436E+01,8.535992E+01,9.500324E+01,1.112192E+02,7.512159E+01,688,665,994,16,8,2
10274,2026/09/18,20:22:49,9.487679E+01,8.593710E+01,9.497082E+01,1.185798E+02,7.536478E+01,688,665,996,16,8,2
10275,2026/09/18,20:23:49,9.490921E+01,8.667316E+01,9.500324E+01,8.333334E+01,7.449902E+01,688,665,997,16,8,2
10276,2026/09/18,20:24:49,9.487679E+01,8.740921E+01,9.500324E+01,1.083333E+02,7.536478E+01,688,665,999,16,8,2
10277,2026/09/18,20:25:49,9.490921E+01,8.805124E+01,9.497082E+01,1.227626E+02,7.406615E+01,688,665,1001,16,8,2
10278,2026/09/18,20:26:49,9.487679E+01,8.869326E+01,9.500324E+01,1.256161E+02,7.406615E+01,688,665,1003,16,8,2
10279,2026/09/18,20:27:49,9.487679E+01,8.901102E+01,9.500324E+01,2.355383E+02,7.449902E+01,688,665,1004,16,8,2
10280,2026/09/18,20:28:49,9.487679E+01,8.917316E+01,9.497082E+01,1.253243E+02,7.555447E+01,688,665,1006,16,8,2
10281,2026/09/18,20:29:49,9.487679E+01,8.984436E+01,9.497082E+01,8.142023E+01,7.488326E+01,688,665,1008,16,8,2
10282,2026/09/18,20:30:49,9.490921E+01,8.971790E+01,9.497082E+01,8.845655E+01,7.459630E+01,688,665,1008,16,8,16
10283,2026/09/18,20:31:49,9.484436E+01,8.920558E+01,9.497082E+01,1.047990E+02,7.560311E+01,688,665,1008,16,8,16
10284,2026/09/18,20:32:49,9.487679E+01,8.869326E+01,9.497082E+01,1.012646E+02,7.430933E+01,688,665,1008,16,8,16
10285,2026/09/18,20:33:49,9.487679E+01,8.811609E+01,9.497082E+01,1.025616E+02,7.541342E+01,688,665,1008,16,8,16
10286,2026/09/18,20:34:49,9.490921E+01,8.737679E+01,9.497082E+01,1.714332E+02,7.521887E+01,688,665,1008,16,8,16
10287,2026/09/18,20:35:49,9.487679E+01,8.657588E+01,9.500324E+01,1.538262E+02,7.521887E+01,688,665,1008,16,8,16
10288,2026/09/18,20:36:49,9.487679E+01,8.577497E+01,9.497082E+01,1.576848E+02,7.373055E+01,688,665,1008,16,8,16
10289,2026/09/18,20:37:49,9.490921E+01,8.468548E+01,9.497082E+01,2.893645E+02,7.440175E+01,688,665,1009,16,8,2
10290,2026/09/18,20:38:49,9.490921E+01,8.491245E+01,9.497082E+01,1.743191E+02,7.517023E+01,688,665,1011,16,8,2
10291,2026/09/18,20:39:49,9.487679E+01,8.526265E+01,9.497082E+01,1.759403E+02,7.526751E+01,688,665,1012,16,8,2
10292,2026/09/18,20:40:49,9.487679E+01,8.507134E+01,9.500324E+01,3.076200E+02,7.416342E+01,688,665,1014,16,8,2
10293,2026/09/18,20:41:49,9.487679E+01,8.494164E+01,9.500324E+01,1.974060E+02,7.507782E+01,688,665,1016,16,8,2
10294,2026/09/18,20:42:49,9.487679E+01,8.526265E+01,9.497082E+01,1.567121E+02,7.507782E+01,688,665,1018,16,8,2
10295,2026/09/18,20:43:49,9.487679E+01,8.571336E+01,9.497082E+01,1.720817E+02,7.473735E+01,688,665,1019,16,8,2
10296,2026/09/18,20:44:49,9.487679E+01,8.609599E+01,9.497082E+01,1.557393E+02,7.555447E+01,688,665,1021,16,8,2
10297,2026/09/18,20:45:49,9.490921E+01,8.654345E+01,9.497082E+01,1.579767E+02,7.473735E+01,688,665,1023,16,8,2
10298,2026/09/18,20:46:49,9.490921E+01,8.696174E+01,9.500324E+01,1.586252E+02,7.454766E+01,688,665,1025,16,8,2
10299,2026/09/18,20:47:49,9.487679E+01,8.744164E+01,9.497082E+01,1.217899E+02,7.517023E+01,688,665,1026,16,8,2
10300,2026/09/18,20:48:49,9.490921E+01,8.811609E+01,9.497082E+01,9.743839E+01,7.579766E+01,688,665,1028,16,8,2
10301,2026/09/18,20:49:49,9.487679E+01,8.881972E+01,9.497082E+01,1.006485E+02,7.517023E+01,688,665,1030,16,8,2
10302,2026/09/18,20:50:49,9.487679E+01,8.955578E+01,9.500324E+01,1.003243E+02,7.421206E+01,688,665,1032,16,8,2
10303,2026/09/18,20:51:49,9.490921E+01,8.990921E+01,9.500324E+01,1.032101E+02,7.666342E+01,688,665,1033,16,8,16
10304,2026/09/18,20:52:49,9.490921E+01,8.929961E+01,9.500324E+01,1.240272E+02,7.555447E+01,688,665,1033,16,8,16
10305,2026/09/18,20:53:49,9.490921E+01,8.866084E+01,9.500324E+01,1.198768E+02,7.401751E+01,688,665,1033,16,8,16
10306,2026/09/18,20:54:49,9.487679E+01,8.795396E+01,9.500324E+01,1.397211E+02,7.373055E+01,688,665,1033,16,8,16
10307,2026/09/18,20:55:49,9.487679E+01,8.725033E+01,9.497082E+01,1.208171E+02,7.546206E+01,688,665,1033,16,8,16
10308,2026/09/18,20:56:49,9.487679E+01,8.660831E+01,9.500324E+01,1.230545E+02,7.531615E+01,688,665,1033,16,8,16
10309,2026/09/18,20:57:49,9.490921E+01,8.596952E+01,9.497082E+01,1.221141E+02,7.387646E+01,688,665,1033,16,8,16
10310,2026/09/18,20:58:49,9.490921E+01,8.535992E+01,9.497082E+01,1.198768E+02,7.498055E+01,688,665,1033,16,8,16
10311,2026/09/18,20:59:49,9.490921E+01,8.507134E+01,9.497082E+01,1.378080E+02,7.502918E+01,688,665,1033,16,8,2
10312,2026/09/18,21:00:49,9.490921E+01,8.564851E+01,9.500324E+01,1.192283E+02,7.536478E+01,688,665,1035,16,8,2
10313,2026/09/18,21:01:49,9.490921E+01,8.625811E+01,9.500324E+01,1.211414E+02,7.546206E+01,688,665,1037,16,8,2
10314,2026/09/18,21:02:49,9.487679E+01,8.692931E+01,9.497082E+01,9.646563E+01,7.411478E+01,688,665,1039,16,8,2
10315,2026/09/18,21:03:49,9.484436E+01,8.766537E+01,9.500324E+01,9.776265E+01,7.478599E+01,688,665,1040,16,8,2
10316,2026/09/18,21:04:49,9.487679E+01,8.843385E+01,9.500324E+01,9.581712E+01,7.593871E+01,688,665,1042,16,8,2
10317,2026/09/18,21:05:49,9.487679E+01,8.904346E+01,9.497082E+01,1.250000E+02,7.541342E+01,688,665,1044,16,8,2
10318,2026/09/18,21:06:49,9.487679E+01,8.968548E+01,9.500324E+01,9.967575E+01,7.421206E+01,688,665,1046,16,8,2
10319,2026/09/18,21:07:49,9.484436E+01,8.977951E+01,9.497082E+01,9.841116E+01,7.589494E+01,688,665,1046,16,8,16
10320,2026/09/18,21:08:49,9.490921E+01,8.933204E+01,9.497082E+01,7.146563E+01,7.526751E+01,688,665,1046,16,8,16
10321,2026/09/18,21:09:49,9.490921E+01,8.881972E+01,9.497082E+01,1.259403E+02,7.551070E+01,688,665,1046,16,8,16
10322,2026/09/18,21:10:49,9.487679E+01,8.814851E+01,9.497082E+01,1.128080E+02,7.536478E+01,688,665,1046,16,8,16
10323,2026/09/18,21:11:49,9.490921E+01,8.757134E+01,9.500324E+01,1.092737E+02,7.541342E+01,688,665,1046,16,8,16
10324,2026/09/18,21:12:49,9.487679E+01,8.702659E+01,9.500324E+01,1.105707E+02,7.536478E+01,688,665,1046,16,8,16
10325,2026/09/18,21:13:49,9.490921E+01,8.644942E+01,9.500324E+01,1.163424E+02,7.541342E+01,688,665,1046,16,8,16
10326,2026/09/18,21:14:49,9.487679E+01,8.603113E+01,9.500324E+01,7.276265E+01,7.469358E+01,688,665,1046,16,8,16
10327,2026/09/18,21:15:49,9.490921E+01,8.561609E+01,9.497082E+01,8.813230E+01,7.430933E+01,688,665,1046,16,8,16
10328,2026/09/18,21:16:49,9.487679E+01,8.523022E+01,9.497082E+01,7.243839E+01,7.478599E+01,688,665,1046,16,8,16
10329,2026/09/18,21:17:49,9.490921E+01,8.513619E+01,9.497082E+01,7.341116E+01,7.464494E+01,688,665,1047,16,8,2
10330,2026/09/18,21:18:49,9.484436E+01,8.596952E+01,9.497082E+01,9.422828E+01,7.430933E+01,688,665,1049,16,8,2
10331,2026/09/18,21:19:49,9.490921E+01,8.683204E+01,9.500324E+01,7.211414E+01,7.493191E+01,688,665,1050,16,8,2
10332,2026/09/18,21:20:49,9.490921E+01,8.757134E+01,9.497082E+01,1.025616E+02,7.440175E+01,688,665,1052,16,8,2
10333,2026/09/18,21:21:49,9.487679E+01,8.824255E+01,9.500324E+01,9.935149E+01,7.406615E+01,688,665,1054,16,8,2
10334,2026/09/18,21:22:49,9.490921E+01,8.904346E+01,9.497082E+01,7.950713E+01,7.483463E+01,688,665,1056,16,8,2
10335,2026/09/18,21:23:49,9.484436E+01,8.984436E+01,9.497082E+01,8.109598E+01,7.464494E+01,688,665,1057,16,8,2
10336,2026/09/18,21:24:49,9.484436E+01,8.968548E+01,9.500324E+01,1.057717E+02,7.555447E+01,688,665,1058,16,8,16
10337,2026/09/18,21:25:49,9.490921E+01,8.910831E+01,9.500324E+01,1.047990E+02,7.536478E+01,688,665,1058,16,8,16
10338,2026/09/18,21:26:49,9.490921E+01,8.856356E+01,9.500324E+01,1.019131E+02,7.411478E+01,688,665,1058,16,8,16
10339,2026/09/18,21:27:49,9.487679E+01,8.801881E+01,9.500324E+01,1.105707E+02,7.353599E+01,688,665,1058,16,8,16
10340,2026/09/18,21:28:49,9.487679E+01,8.747406E+01,9.497082E+01,1.073606E+02,7.531615E+01,688,665,1058,16,8,16
10341,2026/09/18,21:29:49,9.490921E+01,8.692931E+01,9.500324E+01,1.041505E+02,7.531615E+01,688,665,1058,16,8,16
10342,2026/09/18,21:30:49,9.487679E+01,8.641699E+01,9.500324E+01,8.524644E+01,7.478599E+01,688,665,1058,16,8,16
10343,2026/09/18,21:31:49,9.490921E+01,8.577497E+01,9.497082E+01,1.602464E+02,7.526751E+01,688,665,1058,16,8,16
10344,2026/09/18,21:32:49,9.490921E+01,8.500648E+01,9.497082E+01,1.445201E+02,7.512159E+01,688,665,1058,16,8,16
10345,2026/09/18,21:33:49,9.490921E+01,8.532750E+01,9.497082E+01,1.397211E+02,7.531615E+01,688,665,1059,16,8,2
10346,2026/09/18,21:34:49,9.487679E+01,8.596952E+01,9.497082E+01,1.009728E+02,7.387646E+01,688,665,1061,16,8,2
10347,2026/09/18,21:35:49,9.487679E+01,8.680286E+01,9.497082E+01,7.084955E+01,7.493191E+01,688,665,1063,16,8,2
10348,2026/09/18,21:36:49,9.487679E+01,8.766537E+01,9.497082E+01,6.475357E+01,7.512159E+01,688,665,1065,16,8,2
10349,2026/09/18,21:37:49,9.493839E+01,8.862841E+01,9.497082E+01,5.032426E+01,7.541342E+01,688,665,1066,16,8,2
10350,2026/09/18,21:38:49,9.487679E+01,8.952335E+01,9.497082E+01,7.435149E+01,7.507782E+01,688,665,1068,16,8,2
10351,2026/09/18,21:39:49,9.487679E+01,8.990921E+01,9.497082E+01,7.918288E+01,7.488326E+01,688,665,1069,16,8,16
10352,2026/09/18,21:40:49,9.490921E+01,8.952335E+01,9.497082E+01,8.077173E+01,7.493191E+01,688,665,1069,16,8,16
10353,2026/09/18,21:41:49,9.487679E+01,8.910831E+01,9.497082E+01,7.629702E+01,7.498055E+01,688,665,1069,16,8,16
10354,2026/09/18,21:42:49,9.490921E+01,8.869326E+01,9.497082E+01,7.629702E+01,7.498055E+01,688,665,1069,16,8,16
10355,2026/09/18,21:43:49,9.487679E+01,8.757134E+01,9.497082E+01,2.287938E+02,7.565175E+01,688,665,1069,16,8,16
10356,2026/09/18,21:44:49,9.490921E+01,8.638457E+01,9.497082E+01,2.287938E+02,7.454766E+01,688,665,1069,16,8,16
10357,2026/09/18,21:45:49,9.487679E+01,8.510377E+01,9.497082E+01,2.493191E+02,7.464494E+01,688,665,1069,16,8,16
10358,2026/09/18,21:46:49,9.487679E+01,8.478275E+01,9.500324E+01,2.493191E+02,7.483463E+01,688,665,1071,16,8,2
10359,2026/09/18,21:47:49,9.487679E+01,8.465305E+01,9.500324E+01,2.522049E+02,7.469358E+01,688,665,1072,16,8,2
10360,2026/09/18,21:48:49,9.487679E+01,8.459145E+01,9.500324E+01,2.480220E+02,7.469358E+01,688,665,1074,16,8,2
10361,2026/09/18,21:49:49,9.484436E+01,8.455902E+01,9.500324E+01,2.316796E+02,7.517023E+01,688,665,1076,16,8,2
10362,2026/09/18,21:50:49,9.487679E+01,8.475033E+01,9.497082E+01,2.037938E+02,7.507782E+01,688,665,1078,16,8,2
10363,2026/09/18,21:51:49,9.487679E+01,8.494164E+01,9.497082E+01,2.025292E+02,7.521887E+01,688,665,1079,16,8,2
10364,2026/09/18,21:52:49,9.487679E+01,8.513619E+01,9.497082E+01,2.012322E+02,7.521887E+01,688,665,1081,16,8,2
10365,2026/09/18,21:53:49,9.490921E+01,8.583982E+01,9.497082E+01,7.564851E+01,7.493191E+01,688,665,1083,16,8,2
10366,2026/09/18,21:54:49,9.490921E+01,8.657588E+01,9.500324E+01,1.288262E+02,7.488326E+01,688,665,1085,16,8,2
10367,2026/09/18,21:55:49,9.490921E+01,8.680286E+01,9.497082E+01,2.348898E+02,7.493191E+01,688,665,1086,16,8,2
10368,2026/09/18,21:56:49,9.490921E+01,8.712063E+01,9.500324E+01,1.570363E+02,7.488326E+01,688,665,1088,16,8,2
10369,2026/09/18,21:57:49,9.490921E+01,8.712063E+01,9.497082E+01,2.387484E+02,7.488326E+01,688,665,1090,16,8,2
10370,2026/09/18,21:58:49,9.490921E+01,8.728275E+01,9.500324E+01,2.560311E+02,7.473735E+01,688,665,1092,16,8,2
10371,2026/09/18,21:59:49,9.484436E+01,8.728275E+01,9.497082E+01,2.342413E+02,7.579766E+01,688,665,1093,16,8,2
10372,2026/09/18,22:00:49,9.487679E+01,8.737679E+01,9.497082E+01,2.637160E+02,7.632782E+01,688,665,1095,16,8,2
10373,2026/09/18,22:01:49,9.490921E+01,8.740921E+01,9.500324E+01,1.621595E+02,7.445039E+01,688,665,1097,16,8,2
10374,2026/09/18,22:02:49,9.487679E+01,8.753891E+01,9.500324E+01,2.457847E+02,7.498055E+01,688,665,1099,16,8,2
10375,2026/09/18,22:03:49,9.490921E+01,8.773022E+01,9.500324E+01,1.563878E+02,7.469358E+01,688,665,1100,16,8,2
10376,2026/09/18,22:04:49,9.487679E+01,8.824255E+01,9.497082E+01,1.403697E+02,7.488326E+01,688,665,1102,16,8,2
10377,2026/09/18,22:05:49,9.490921E+01,8.885214E+01,9.500324E+01,1.051232E+02,7.560311E+01,688,665,1104,16,8,2
10378,2026/09/18,22:06:49,9.487679E+01,8.955578E+01,9.497082E+01,1.035344E+02,7.401751E+01,688,665,1106,16,8,2
10379,2026/09/18,22:07:49,9.487679E+01,8.987679E+01,9.500324E+01,1.025616E+02,7.551070E+01,688,665,1107,16,8,16
10380,2026/09/18,22:08:49,9.487679E+01,8.949416E+01,9.497082E+01,8.012321E+01,7.507782E+01,688,665,1107,16,8,16
10381,2026/09/18,22:09:49,9.487679E+01,8.901102E+01,9.497082E+01,8.077173E+01,7.478599E+01,688,665,1107,16,8,16
10382,2026/09/18,22:10:49,9.487679E+01,8.859599E+01,9.500324E+01,8.654345E+01,7.478599E+01,688,665,1107,16,8,16
10383,2026/09/18,22:11:49,9.490921E+01,8.817770E+01,9.497082E+01,8.430610E+01,7.560311E+01,688,665,1107,16,8,16
10384,2026/09/18,22:12:49,9.490921E+01,8.763295E+01,9.500324E+01,1.019131E+02,7.536478E+01,688,665,1107,16,8,16
10385,2026/09/18,22:13:49,9.487679E+01,8.712063E+01,9.497082E+01,1.108949E+02,7.531615E+01,688,665,1107,16,8,16
10386,2026/09/18,22:14:49,9.487679E+01,8.641699E+01,9.497082E+01,1.317121E+02,7.512159E+01,688,665,1107,16,8,16
10387,2026/09/18,22:15:49,9.490921E+01,8.551881E+01,9.497082E+01,1.724060E+02,7.493191E+01,688,665,1107,16,8,16
10388,2026/09/18,22:16:49,9.487679E+01,8.494164E+01,9.497082E+01,1.781777E+02,7.469358E+01,688,665,1107,16,8,2
10389,2026/09/18,22:17:49,9.487679E+01,8.526265E+01,9.497082E+01,1.704929E+02,7.493191E+01,688,665,1109,16,8,2
10390,2026/09/18,22:18:49,9.487679E+01,8.561609E+01,9.497082E+01,1.711414E+02,7.488326E+01,688,665,1111,16,8,2
10391,2026/09/18,22:19:49,9.490921E+01,8.593710E+01,9.497082E+01,1.890726E+02,7.478599E+01,688,665,1113,16,8,2
10392,2026/09/18,22:20:49,9.484436E+01,8.628729E+01,9.500324E+01,1.691958E+02,7.502918E+01,688,665,1114,16,8,2
10393,2026/09/18,22:21:49,9.490921E+01,8.664073E+01,9.497082E+01,1.669585E+02,7.498055E+01,688,665,1116,16,8,2
10394,2026/09/18,22:22:49,9.484436E+01,8.702659E+01,9.500324E+01,1.605707E+02,7.526751E+01,688,665,1118,16,8,2
10395,2026/09/18,22:23:49,9.490921E+01,8.747406E+01,9.500324E+01,1.448444E+02,7.536478E+01,688,665,1120,16,8,2
10396,2026/09/18,22:24:49,9.487679E+01,8.795396E+01,9.497082E+01,1.502918E+02,7.502918E+01,688,665,1121,16,8,2
10397,2026/09/18,22:25:49,9.487679E+01,8.827497E+01,9.500324E+01,1.768807E+02,7.521887E+01,688,665,1123,16,8,2
10398,2026/09/18,22:26:49,9.487679E+01,8.862841E+01,9.497082E+01,1.756161E+02,7.502918E+01,688,665,1125,16,8,2
10399,2026/09/18,22:27:49,9.487679E+01,8.891699E+01,9.497082E+01,1.785020E+02,7.512159E+01,688,665,1127,16,8,2
10400,2026/09/18,22:28:49,9.487679E+01,8.923801E+01,9.497082E+01,1.880999E+02,7.521887E+01,688,665,1128,16,8,2
10401,2026/09/18,22:29:49,9.490921E+01,8.968548E+01,9.497082E+01,1.413424E+02,7.382782E+01,688,665,1130,16,8,2
10402,2026/09/18,22:30:49,9.490921E+01,8.977951E+01,9.497082E+01,1.439040E+02,7.392023E+01,688,665,1131,16,8,16
10403,2026/09/18,22:31:49,9.490921E+01,8.901102E+01,9.500324E+01,1.563878E+02,7.426070E+01,688,665,1131,16,8,16
10404,2026/09/18,22:32:49,9.490921E+01,8.827497E+01,9.500324E+01,1.410182E+02,7.493191E+01,688,665,1131,16,8,16
10405,2026/09/18,22:33:49,9.487679E+01,8.753891E+01,9.497082E+01,1.384566E+02,7.521887E+01,688,665,1131,16,8,16
10406,2026/09/18,22:34:49,9.490921E+01,8.683204E+01,9.497082E+01,1.041505E+02,7.502918E+01,688,665,1131,16,8,16
10407,2026/09/18,22:35:49,9.487679E+01,8.628729E+01,9.497082E+01,1.185798E+02,7.541342E+01,688,665,1131,16,8,16
10408,2026/09/18,22:36:49,9.487679E+01,8.580740E+01,9.497082E+01,8.524644E+01,7.430933E+01,688,665,1131,16,8,16
10409,2026/09/18,22:37:49,9.484436E+01,8.545720E+01,9.497082E+01,5.544747E+01,7.536478E+01,688,665,1131,16,8,16
10410,2026/09/18,22:38:49,9.487679E+01,8.513619E+01,9.497082E+01,7.084955E+01,7.473735E+01,688,665,1131,16,8,16
10411,2026/09/18,22:39:49,9.487679E+01,8.532750E+01,9.497082E+01,7.178989E+01,7.493191E+01,688,665,1132,16,8,2
10412,2026/09/18,22:40:49,9.487679E+01,8.619326E+01,9.497082E+01,6.955253E+01,7.483463E+01,688,665,1134,16,8,2
10413,2026/09/18,22:41:49,9.490921E+01,8.702659E+01,9.497082E+01,7.243839E+01,7.507782E+01,688,665,1136,16,8,2
10414,2026/09/18,22:42:49,9.490921E+01,8.788911E+01,9.497082E+01,5.129702E+01,7.546206E+01,689,665,1137,2,16,4
10415,2026/09/18,22:43:49,9.490921E+01,8.872244E+01,9.497082E+01,4.776265E+01,7.517023E+01,690,665,1138,2,16,4
10416,2026/09/18,22:44:49,9.490921E+01,8.952335E+01,9.500324E+01,7.341116E+01,7.507782E+01,692,665,1140,2,16,4
10417,2026/09/18,22:45:49,9.487679E+01,8.994164E+01,9.500324E+01,9.902724E+01,7.435311E+01,694,665,1141,16,16,4
10418,2026/09/18,22:46:49,9.490921E+01,8.946174E+01,9.497082E+01,1.000000E+02,7.426070E+01,694,665,1142,16,16,4
10419,2026/09/18,22:47:49,9.487679E+01,8.891699E+01,9.497082E+01,9.902724E+01,7.478599E+01,694,665,1143,16,16,4
10420,2026/09/18,22:48:49,9.487679E+01,8.840467E+01,9.500324E+01,9.870299E+01,7.589494E+01,694,665,1145,16,16,4
10421,2026/09/18,22:49:49,9.490921E+01,8.788911E+01,9.497082E+01,1.076848E+02,7.541342E+01,694,665,1146,16,16,4
10422,2026/09/18,22:50:49,9.490921E+01,8.737679E+01,9.500324E+01,8.044747E+01,7.449902E+01,694,665,1147,16,16,4
10423,2026/09/18,22:51:49,9.490921E+01,8.689689E+01,9.497082E+01,9.902724E+01,7.651751E+01,694,665,1149,16,16,4
10424,2026/09/18,22:52:49,9.490921E+01,8.638457E+01,9.497082E+01,1.025616E+02,7.430933E+01,694,665,1150,16,16,4
10425,2026/09/18,22:53:49,9.490921E+01,8.577497E+01,9.497082E+01,1.208171E+02,7.536478E+01,694,665,1151,16,16,4
10426,2026/09/18,22:54:49,9.490921E+01,8.507134E+01,9.497082E+01,1.393969E+02,7.512159E+01,694,665,1152,16,16,4
10427,2026/09/18,22:55:49,9.490921E+01,8.523022E+01,9.500324E+01,1.115434E+02,7.493191E+01,695,665,1154,2,16,4
10428,2026/09/18,22:56:49,9.487679E+01,8.561609E+01,9.497082E+01,1.848898E+02,7.488326E+01,697,665,1155,2,16,4
10429,2026/09/18,22:57:49,9.490921E+01,8.574255E+01,9.497082E+01,1.861868E+02,7.483463E+01,699,665,1156,2,16,4
10430,2026/09/18,22:58:49,9.487679E+01,8.587225E+01,9.497082E+01,1.842737E+02,7.483463E+01,701,665,1156,2,16,4
10431,2026/09/18,22:59:49,9.490921E+01,8.603113E+01,9.497082E+01,1.807393E+02,7.493191E+01,703,665,1157,2,16,4
10432,2026/09/18,23:00:49,9.487679E+01,8.619326E+01,9.497082E+01,1.810636E+02,7.483463E+01,704,665,1157,2,16,4
10433,2026/09/18,23:01:49,9.487679E+01,8.631972E+01,9.500324E+01,1.807393E+02,7.502918E+01,706,665,1158,2,16,4
10434,2026/09/18,23:02:49,9.487679E+01,8.644942E+01,9.497082E+01,1.893969E+02,7.488326E+01,708,665,1158,2,16,4
10435,2026/09/18,23:03:49,9.490921E+01,8.654345E+01,9.497082E+01,1.884241E+02,7.483463E+01,710,665,1159,2,16,4
10436,2026/09/18,23:04:49,9.484436E+01,8.667316E+01,9.497082E+01,1.874838E+02,7.493191E+01,712,665,1159,2,16,4
10437,2026/09/18,23:05:49,9.490921E+01,8.673801E+01,9.497082E+01,2.130999E+02,7.478599E+01,714,665,1160,2,16,4
10438,2026/09/18,23:06:49,9.487679E+01,8.677043E+01,9.500324E+01,2.057393E+02,7.469358E+01,715,665,1160,2,16,4
10439,2026/09/18,23:07:49,9.487679E+01,8.680286E+01,9.497082E+01,2.191959E+02,7.454766E+01,717,665,1161,2,16,4
10440,2026/09/18,23:08:49,9.487679E+01,8.683204E+01,9.497082E+01,2.044423E+02,7.488326E+01,719,665,1161,2,16,4
10441,2026/09/18,23:09:49,9.487679E+01,8.683204E+01,9.500324E+01,2.095655E+02,7.488326E+01,721,665,1162,2,16,4
10442,2026/09/18,23:10:49,9.490921E+01,8.670558E+01,9.497082E+01,2.486706E+02,7.483463E+01,723,665,1162,2,16,4
10443,2026/09/18,23:11:49,9.487679E+01,8.651427E+01,9.497082E+01,2.476978E+02,7.478599E+01,725,665,1162,2,16,4
10444,2026/09/18,23:12:49,9.490921E+01,8.654345E+01,9.500324E+01,1.413424E+02,7.459630E+01,727,665,1163,2,16,4
10445,2026/09/18,23:13:49,9.487679E+01,8.696174E+01,9.497082E+01,1.173152E+02,7.541342E+01,728,665,1163,2,16,4
10446,2026/09/18,23:14:49,9.490921E+01,8.753891E+01,9.497082E+01,8.142023E+01,7.579766E+01,730,665,1164,2,16,4
10447,2026/09/18,23:15:49,9.487679E+01,8.817770E+01,9.500324E+01,8.300908E+01,7.603599E+01,732,665,1164,2,16,4
10448,2026/09/18,23:16:49,9.490921E+01,8.888457E+01,9.497082E+01,8.206874E+01,7.584630E+01,734,665,1165,2,16,4
10449,2026/09/18,23:17:49,9.487679E+01,8.952335E+01,9.500324E+01,8.654345E+01,7.454766E+01,736,665,1165,2,16,4
10450,2026/09/18,23:18:49,9.487679E+01,8.990921E+01,9.500324E+01,1.000000E+02,7.430933E+01,737,665,1166,16,16,4
10451,2026/09/18,23:19:49,9.487679E+01,8.939689E+01,9.497082E+01,1.012646E+02,7.416342E+01,737,665,1166,16,16,4
10452,2026/09/18,23:20:49,9.487679E+01,8.881972E+01,9.497082E+01,1.041505E+02,7.555447E+01,737,665,1167,16,16,4
10453,2026/09/18,23:21:49,9.487679E+01,8.830740E+01,9.497082E+01,1.022374E+02,7.406615E+01,737,665,1167,16,16,4
10454,2026/09/18,23:22:49,9.490921E+01,8.782750E+01,9.500324E+01,7.821012E+01,7.469358E+01,737,665,1168,16,16,4
10455,2026/09/18,23:23:49,9.484436E+01,8.740921E+01,9.497082E+01,1.009728E+02,7.551070E+01,737,665,1168,16,16,4
10456,2026/09/18,23:24:49,9.490921E+01,8.696174E+01,9.500324E+01,8.142023E+01,7.488326E+01,737,665,1169,16,16,4
10457,2026/09/18,23:25:49,9.487679E+01,8.651427E+01,9.497082E+01,7.950713E+01,7.459630E+01,737,665,1169,16,16,4
10458,2026/09/18,23:26:49,9.490921E+01,8.609599E+01,9.497082E+01,8.654345E+01,7.464494E+01,737,665,1170,16,16,4
10459,2026/09/18,23:27:49,9.487679E+01,8.564851E+01,9.497082E+01,8.174449E+01,7.598735E+01,737,665,1170,16,16,4
10460,2026/09/18,23:28:49,9.490921E+01,8.523022E+01,9.497082E+01,7.950713E+01,7.584630E+01,737,665,1171,16,16,4
10461,2026/09/18,23:29:49,9.490921E+01,8.510377E+01,9.500324E+01,1.044747E+02,7.507782E+01,738,665,1171,2,16,4
10462,2026/09/18,23:30:49,9.490921E+01,8.568094E+01,9.497082E+01,1.038586E+02,7.536478E+01,740,665,1172,2,16,4
10463,2026/09/18,23:31:49,9.487679E+01,8.622569E+01,9.500324E+01,1.147211E+02,7.526751E+01,742,665,1172,2,16,4
10464,2026/09/18,23:32:49,9.484436E+01,8.648184E+01,9.497082E+01,1.592737E+02,7.512159E+01,744,665,1173,2,16,4
10465,2026/09/18,23:33:49,9.487679E+01,8.670558E+01,9.497082E+01,1.643969E+02,7.507782E+01,745,665,1173,2,16,4
10466,2026/09/18,23:34:49,9.490921E+01,8.696174E+01,9.500324E+01,1.615110E+02,7.536478E+01,747,665,1174,2,16,4
10467,2026/09/18,23:35:49,9.490921E+01,8.734760E+01,9.497082E+01,1.166667E+02,7.421206E+01,749,665,1174,2,16,4
10468,2026/09/18,23:36:49,9.487679E+01,8.798638E+01,9.500324E+01,8.077173E+01,7.469358E+01,751,665,1175,2,16,4
10469,2026/09/18,23:37:49,9.490921E+01,8.869326E+01,9.497082E+01,8.589494E+01,7.565175E+01,753,665,1175,2,16,4
10470,2026/09/18,23:38:49,9.490921E+01,8.936446E+01,9.497082E+01,7.885863E+01,7.483463E+01,755,665,1176,2,16,4
10471,2026/09/18,23:39:49,9.487679E+01,9.000648E+01,9.500324E+01,9.902724E+01,7.608463E+01,756,665,1176,16,16,4
10472,2026/09/18,23:40:49,9.487679E+01,8.965305E+01,9.497082E+01,7.918288E+01,7.555447E+01,756,665,1177,16,16,4
10473,2026/09/18,23:41:49,9.484436E+01,8.923801E+01,9.497082E+01,7.918288E+01,7.469358E+01,756,665,1177,16,16,4
10474,2026/09/18,23:42:49,9.487679E+01,8.869326E+01,9.497082E+01,1.022374E+02,7.454766E+01,756,665,1178,16,16,4
10475,2026/09/18,23:43:49,9.493839E+01,8.814851E+01,9.497082E+01,1.047990E+02,7.536478E+01,756,665,1178,16,16,4
10476,2026/09/18,23:44:49,9.487679E+01,8.760377E+01,9.497082E+01,1.032101E+02,7.517023E+01,756,665,1179,16,16,4
10477,2026/09/18,23:45:49,9.487679E+01,8.696174E+01,9.497082E+01,1.262646E+02,7.392023E+01,756,665,1179,16,16,4
10478,2026/09/18,23:46:49,9.490921E+01,8.628729E+01,9.497082E+01,1.237030E+02,7.512159E+01,756,665,1180,16,16,4
10479,2026/09/18,23:47:49,9.487679E+01,8.568094E+01,9.497082E+01,1.237030E+02,7.521887E+01,756,665,1180,16,16,4
10480,2026/09/18,23:48:49,9.487679E+01,8.500648E+01,9.500324E+01,1.243515E+02,7.411478E+01,756,665,1181,16,16,4
10481,2026/09/18,23:49:49,9.490921E+01,8.539235E+01,9.497082E+01,1.038586E+02,7.521887E+01,758,665,1181,2,16,4
10482,2026/09/18,23:50:49,9.484436E+01,8.593710E+01,9.500324E+01,1.025616E+02,7.435311E+01,760,665,1182,2,16,4
10483,2026/09/18,23:51:49,9.484436E+01,8.648184E+01,9.497082E+01,1.080091E+02,7.517023E+01,762,665,1182,2,16,4
10484,2026/09/18,23:52:49,9.490921E+01,8.702659E+01,9.497082E+01,1.057717E+02,7.382782E+01,764,665,1183,2,16,4
10485,2026/09/18,23:53:49,9.484436E+01,8.763295E+01,9.500324E+01,7.821012E+01,7.493191E+01,766,665,1183,2,16,4
10486,2026/09/18,23:54:49,9.487679E+01,8.830740E+01,9.497082E+01,8.430610E+01,7.464494E+01,767,665,1184,2,16,4
10487,2026/09/18,23:55:49,9.490921E+01,8.897860E+01,9.497082E+01,1.015888E+02,7.421206E+01,769,665,1184,2,16,4
10488,2026/09/18,23:56:49,9.487679E+01,8.955578E+01,9.497082E+01,1.204929E+02,7.551070E+01,771,665,1185,2,16,4
10489,2026/09/18,23:57:49,9.490921E+01,8.997406E+01,9.497082E+01,1.166667E+02,7.430933E+01,773,665,1185,16,16,4
10490,2026/09/18,23:58:49,9.490921E+01,8.929961E+01,9.497082E+01,1.631323E+02,7.541342E+01,773,665,1186,16,16,4
10491,2026/09/18,23:59:49,9.487679E+01,8.846628E+01,9.497082E+01,1.602464E+02,7.512159E+01,773,665,1186,16,16,4
10492,2026/09/19,00:00:49,9.490921E+01,8.766537E+01,9.497082E+01,1.237030E+02,7.541342E+01,773,665,1187,16,16,4
10493,2026/09/19,00:01:49,9.490921E+01,8.699416E+01,9.497082E+01,1.250000E+02,7.411478E+01,773,665,1187,16,16,4
10494,2026/09/19,00:02:49,9.490921E+01,8.641699E+01,9.500324E+01,1.089818E+02,7.512159E+01,773,665,1188,16,16,4
10495,2026/09/19,00:03:49,9.484436E+01,8.583982E+01,9.500324E+01,1.032101E+02,7.382782E+01,773,665,1188,16,16,4
10496,2026/09/19,00:04:49,9.490921E+01,8.529507E+01,9.500324E+01,1.003243E+02,7.382782E+01,773,665,1189,16,16,4
10497,2026/09/19,00:05:49,9.487679E+01,8.503891E+01,9.500324E+01,8.589494E+01,7.560311E+01,773,665,1189,2,16,4
10498,2026/09/19,00:06:49,9.484436E+01,8.564851E+01,9.497082E+01,8.589494E+01,7.445039E+01,775,665,1190,2,16,4
10499,2026/09/19,00:07:49,9.490921E+01,8.635214E+01,9.497082E+01,7.950713E+01,7.502918E+01,777,665,1190,2,16,4
10500,2026/09/19,00:08:49,9.487679E+01,8.708820E+01,9.500324E+01,7.564851E+01,7.469358E+01,779,665,1191,2,16,4
10501,2026/09/19,00:09:49,9.490921E+01,8.779507E+01,9.497082E+01,7.788586E+01,7.493191E+01,781,665,1191,2,16,4
10502,2026/09/19,00:10:49,9.484436E+01,8.849870E+01,9.497082E+01,7.564851E+01,7.613326E+01,783,665,1192,2,16,4
10503,2026/09/19,00:11:49,9.487679E+01,8.920558E+01,9.500324E+01,9.166667E+01,7.493191E+01,785,665,1192,2,16,4
10504,2026/09/19,00:12:49,9.487679E+01,8.977951E+01,9.497082E+01,9.390402E+01,7.603599E+01,786,665,1193,2,16,4
10505,2026/09/19,00:13:49,9.487679E+01,8.984436E+01,9.497082E+01,7.276265E+01,7.507782E+01,787,665,1193,16,16,4
10506,2026/09/19,00:14:49,9.490921E+01,8.946174E+01,9.497082E+01,7.276265E+01,7.498055E+01,787,665,1194,16,16,4
10507,2026/09/19,00:15:49,9.487679E+01,8.907588E+01,9.497082E+01,5.515564E+01,7.551070E+01,787,665,1194,16,16,4
10508,2026/09/19,00:16:49,9.487679E+01,8.881972E+01,9.497082E+01,5.097276E+01,7.512159E+01,787,665,1195,16,16,4
10509,2026/09/19,00:17:49,9.490921E+01,8.849870E+01,9.500324E+01,7.532426E+01,7.502918E+01,787,665,1195,16,16,4
10510,2026/09/19,00:18:49,9.487679E+01,8.811609E+01,9.500324E+01,7.467575E+01,7.488326E+01,787,665,1196,16,16,4
10511,2026/09/19,00:19:49,9.490921E+01,8.760377E+01,9.497082E+01,1.173152E+02,7.421206E+01,787,665,1196,16,16,4
10512,2026/09/19,00:20:49,9.490921E+01,8.702659E+01,9.497082E+01,1.153697E+02,7.526751E+01,787,665,1197,16,16,4
10513,2026/09/19,00:21:49,9.487679E+01,8.638457E+01,9.497082E+01,1.195525E+02,7.502918E+01,787,665,1197,16,16,4
10514,2026/09/19,00:22:49,9.490921E+01,8.574255E+01,9.497082E+01,1.173152E+02,7.531615E+01,787,665,1198,16,16,4
10515,2026/09/19,00:23:49,9.487679E+01,8.516862E+01,9.500324E+01,8.077173E+01,7.454766E+01,787,665,1198,16,16,4
10516,2026/09/19,00:24:49,9.490921E+01,8.526265E+01,9.497082E+01,7.597276E+01,7.464494E+01,788,665,1199,2,16,4
10517,2026/09/19,00:25:49,9.487679E+01,8.590467E+01,9.500324E+01,1.253243E+02,7.531615E+01,790,665,1199,2,16,4
10518,2026/09/19,00:26:49,9.490921E+01,8.631972E+01,9.497082E+01,1.250000E+02,7.526751E+01,792,665,1200,2,16,4
10519,2026/09/19,00:27:49,9.487679E+01,8.677043E+01,9.497082E+01,1.477302E+02,7.349222E+01,793,665,1200,2,16,4
10520,2026/09/19,00:28:49,9.490921E+01,8.728275E+01,9.497082E+01,1.006485E+02,7.483463E+01,795,665,1201,2,16,4
10521,2026/09/19,00:29:49,9.487679E+01,8.792153E+01,9.497082E+01,9.069391E+01,7.483463E+01,797,665,1202,2,16,4
10522,2026/09/19,00:30:49,9.490921E+01,8.853113E+01,9.497082E+01,9.357977E+01,7.430933E+01,799,665,1203,2,16,4
10523,2026/09/19,00:31:49,9.487679E+01,8.914073E+01,9.500324E+01,9.036965E+01,7.546206E+01,801,665,1204,2,16,4
10524,2026/09/19,00:32:49,9.490921E+01,8.977951E+01,9.497082E+01,9.069391E+01,7.473735E+01,803,665,1206,2,16,4
10525,2026/09/19,00:33:49,9.490921E+01,8.975033E+01,9.497082E+01,1.131323E+02,7.493191E+01,803,665,1207,16,16,4
10526,2026/09/19,00:34:49,9.487679E+01,8.910831E+01,9.500324E+01,1.224384E+02,7.546206E+01,803,665,1208,16,16,4
10527,2026/09/19,00:35:49,9.487679E+01,8.849870E+01,9.500324E+01,1.134566E+02,7.565175E+01,803,665,1210,16,16,4
10528,2026/09/19,00:36:49,9.490921E+01,8.792153E+01,9.497082E+01,1.189040E+02,7.555447E+01,803,665,1211,16,16,4
10529,2026/09/19,00:37:49,9.484436E+01,8.734760E+01,9.500324E+01,1.019131E+02,7.392023E+01,803,665,1212,16,16,4
10530,2026/09/19,00:38:49,9.487679E+01,8.673801E+01,9.497082E+01,1.275616E+02,7.536478E+01,803,665,1214,16,16,4
10531,2026/09/19,00:39:49,9.487679E+01,8.603113E+01,9.500324E+01,1.378080E+02,7.445039E+01,803,665,1215,16,16,4
10532,2026/09/19,00:40:49,9.487679E+01,8.532750E+01,9.497082E+01,1.185798E+02,7.349222E+01,803,665,1216,16,16,4
10533,2026/09/19,00:41:49,9.487679E+01,8.503891E+01,9.500324E+01,1.166667E+02,7.551070E+01,804,665,1217,2,16,8
10534,2026/09/19,00:42:49,9.487679E+01,8.539235E+01,9.500324E+01,1.445201E+02,7.521887E+01,806,665,1217,2,16,8
10535,2026/09/19,00:43:49,9.490921E+01,8.577497E+01,9.500324E+01,1.480545E+02,7.483463E+01,808,665,1217,2,16,8
10536,2026/09/19,00:44:49,9.490921E+01,8.612841E+01,9.497082E+01,1.378080E+02,7.517023E+01,810,665,1217,2,16,8
10537,2026/09/19,00:45:49,9.490921E+01,8.644942E+01,9.497082E+01,1.676070E+02,7.363326E+01,811,665,1217,2,16,8
10538,2026/09/19,00:46:49,9.490921E+01,8.667316E+01,9.497082E+01,1.691958E+02,7.498055E+01,813,665,1217,2,16,8
10539,2026/09/19,00:47:49,9.490921E+01,8.715305E+01,9.500324E+01,1.108949E+02,7.502918E+01,815,665,1217,2,16,8
10540,2026/09/19,00:48:49,9.490921E+01,8.769780E+01,9.497082E+01,1.118677E+02,7.560311E+01,817,665,1217,2,16,8
10541,2026/09/19,00:49:49,9.490921E+01,8.817770E+01,9.497082E+01,1.105707E+02,7.551070E+01,819,665,1217,2,16,8
10542,2026/09/19,00:50:49,9.490921E+01,8.878729E+01,9.497082E+01,7.691310E+01,7.507782E+01,821,665,1217,2,16,8
10543,2026/09/19,00:51:49,9.487679E+01,8.949416E+01,9.500324E+01,7.276265E+01,7.512159E+01,822,665,1217,2,16,8
10544,2026/09/19,00:52:49,9.487679E+01,8.994164E+01,9.500324E+01,9.870299E+01,7.440175E+01,824,665,1217,16,16,8
10545,2026/09/19,00:53:49,9.490921E+01,8.946174E+01,9.497082E+01,9.870299E+01,7.473735E+01,824,665,1217,16,16,8
10546,2026/09/19,00:54:49,9.484436E+01,8.891699E+01,9.500324E+01,8.495461E+01,7.488326E+01,824,665,1217,16,16,8
10547,2026/09/19,00:55:49,9.490921E+01,8.853113E+01,9.497082E+01,6.121920E+01,7.512159E+01,824,665,1217,16,16,8
10548,2026/09/19,00:56:49,9.490921E+01,8.824255E+01,9.497082E+01,6.121920E+01,7.478599E+01,824,665,1217,16,16,8
10549,2026/09/19,00:57:49,9.487679E+01,8.779507E+01,9.497082E+01,7.885863E+01,7.478599E+01,824,665,1217,16,16,8
10550,2026/09/19,00:58:49,9.487679E+01,8.737679E+01,9.497082E+01,8.654345E+01,7.464494E+01,824,665,1217,16,16,8
10551,2026/09/19,00:59:49,9.487679E+01,8.692931E+01,9.500324E+01,9.935149E+01,7.560311E+01,824,665,1217,16,16,8
10552,2026/09/19,01:00:49,9.487679E+01,8.651427E+01,9.497082E+01,7.853437E+01,7.469358E+01,824,665,1217,16,16,8
10553,2026/09/19,01:01:49,9.490921E+01,8.609599E+01,9.497082E+01,8.012321E+01,7.478599E+01,824,665,1217,16,16,8
10554,2026/09/19,01:02:49,9.490921E+01,8.564851E+01,9.497082E+01,8.044747E+01,7.464494E+01,824,665,1217,16,16,8
10555,2026/09/19,01:03:49,9.490921E+01,8.526265E+01,9.497082E+01,7.756161E+01,7.570039E+01,824,665,1217,16,16,8
10556,2026/09/19,01:04:49,9.490921E+01,8.507134E+01,9.497082E+01,8.430610E+01,7.584630E+01,824,665,1217,2,16,8
10557,2026/09/19,01:05:49,9.490921E+01,8.564851E+01,9.497082E+01,9.902724E+01,7.589494E+01,826,665,1217,2,16,8
10558,2026/09/19,01:06:49,9.490921E+01,8.625811E+01,9.497082E+01,9.902724E+01,7.449902E+01,828,665,1217,2,16,8
10559,2026/09/19,01:07:49,9.487679E+01,8.683204E+01,9.497082E+01,1.083333E+02,7.517023E+01,830,665,1217,2,16,8
10560,2026/09/19,01:08:49,9.487679E+01,8.740921E+01,9.497082E+01,1.012646E+02,7.517023E+01,832,665,1217,2,16,8
10561,2026/09/19,01:09:49,9.487679E+01,8.808366E+01,9.500324E+01,7.821012E+01,7.483463E+01,834,665,1217,2,16,8
10562,2026/09/19,01:10:49,9.487679E+01,8.866084E+01,9.497082E+01,1.051232E+02,7.555447E+01,835,665,1217,2,16,8
10563,2026/09/19,01:11:49,9.484436E+01,8.923801E+01,9.500324E+01,1.035344E+02,7.478599E+01,837,665,1217,2,16,8
10564,2026/09/19,01:12:49,9.490921E+01,8.981194E+01,9.497082E+01,1.009728E+02,7.507782E+01,839,665,1217,2,16,8
10565,2026/09/19,01:13:49,9.484436E+01,8.968548E+01,9.497082E+01,1.400454E+02,7.531615E+01,840,665,1217,16,16,8
