"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
10566,2026/09/19,01:14:49,9.487679E+01,8.894942E+01,9.500324E+01,1.400454E+02,7.551070E+01,840,665,1217,16,16,8
10567,2026/09/19,01:15:49,9.490921E+01,8.821012E+01,9.500324E+01,1.426070E+02,7.546206E+01,840,665,1217,16,16,8
10568,2026/09/19,01:16:49,9.487679E+01,8.757134E+01,9.497082E+01,1.179313E+02,7.473735E+01,840,665,1217,16,16,8
10569,2026/09/19,01:17:49,9.490921E+01,8.699416E+01,9.497082E+01,1.166667E+02,7.459630E+01,840,665,1217,16,16,8
10570,2026/09/19,01:18:49,9.484436E+01,8.648184E+01,9.500324E+01,8.430610E+01,7.459630E+01,840,665,1217,16,16,8
10571,2026/09/19,01:19:49,9.490921E+01,8.606356E+01,9.500324E+01,8.174449E+01,7.565175E+01,840,665,1217,16,16,8
10572,2026/09/19,01:20:49,9.487679E+01,8.564851E+01,9.500324E+01,7.146563E+01,7.498055E+01,840,665,1217,16,16,8
10573,2026/09/19,01:21:49,9.490921E+01,8.526265E+01,9.497082E+01,7.020104E+01,7.493191E+01,840,665,1217,16,16,8
10574,2026/09/19,01:22:49,9.484436E+01,8.497406E+01,9.497082E+01,4.873541E+01,7.502918E+01,840,665,1217,2,16,8
10575,2026/09/19,01:23:49,9.487679E+01,8.577497E+01,9.500324E+01,4.970817E+01,7.526751E+01,842,665,1217,2,16,8
10576,2026/09/19,01:24:49,9.490921E+01,8.664073E+01,9.497082E+01,5.129702E+01,7.493191E+01,843,665,1217,2,16,8
10577,2026/09/19,01:25:49,9.484436E+01,8.747406E+01,9.500324E+01,5.097276E+01,7.541342E+01,845,665,1217,2,16,8
10578,2026/09/19,01:26:49,9.487679E+01,8.811609E+01,9.497082E+01,7.723736E+01,7.488326E+01,847,665,1217,2,16,8
10579,2026/09/19,01:27:49,9.490921E+01,8.881972E+01,9.500324E+01,7.662127E+01,7.507782E+01,849,665,1217,2,16,8
10580,2026/09/19,01:28:49,9.487679E+01,8.952335E+01,9.500324E+01,7.979897E+01,7.502918E+01,851,665,1217,2,16,8
10581,2026/09/19,01:29:49,9.487679E+01,8.994164E+01,9.497082E+01,7.662127E+01,7.507782E+01,852,665,1217,16,16,8
10582,2026/09/19,01:30:49,9.490921E+01,8.955578E+01,9.497082E+01,8.142023E+01,7.593871E+01,852,665,1217,16,16,8
10583,2026/09/19,01:31:49,9.487679E+01,8.917316E+01,9.497082E+01,8.430610E+01,7.464494E+01,852,665,1217,16,16,8
10584,2026/09/19,01:32:49,9.484436E+01,8.869326E+01,9.497082E+01,9.325552E+01,7.464494E+01,852,665,1217,16,16,8
10585,2026/09/19,01:33:49,9.487679E+01,8.821012E+01,9.500324E+01,9.069391E+01,7.521887E+01,852,665,1217,16,16,8
10586,2026/09/19,01:34:49,9.490921E+01,8.773022E+01,9.497082E+01,9.455253E+01,7.426070E+01,852,665,1217,16,16,8
10587,2026/09/19,01:35:49,9.490921E+01,8.731518E+01,9.497082E+01,7.052529E+01,7.493191E+01,852,665,1217,16,16,8
10588,2026/09/19,01:36:49,9.484436E+01,8.692931E+01,9.497082E+01,6.987679E+01,7.498055E+01,852,665,1217,16,16,8
10589,2026/09/19,01:37:49,9.487679E+01,8.660831E+01,9.500324E+01,5.321012E+01,7.512159E+01,852,665,1217,16,16,8
10590,2026/09/19,01:38:49,9.490921E+01,8.635214E+01,9.500324E+01,4.714656E+01,7.536478E+01,852,665,1217,16,16,8
10591,2026/09/19,01:39:49,9.487679E+01,8.612841E+01,9.497082E+01,4.617380E+01,7.445039E+01,852,665,1217,16,16,8
10592,2026/09/19,01:40:49,9.487679E+01,8.587225E+01,9.497082E+01,4.808690E+01,7.517023E+01,852,665,1217,16,16,8
10593,2026/09/19,01:41:49,9.487679E+01,8.551881E+01,9.497082E+01,8.524644E+01,7.449902E+01,852,665,1217,16,16,8
10594,2026/09/19,01:42:49,9.490921E+01,8.503891E+01,9.497082E+01,8.365759E+01,7.445039E+01,852,665,1217,16,16,8
10595,2026/09/19,01:43:49,9.490921E+01,8.539235E+01,9.497082E+01,9.134241E+01,7.570039E+01,854,665,1217,2,16,8
10596,2026/09/19,01:44:49,9.490921E+01,8.603113E+01,9.500324E+01,8.495461E+01,7.608463E+01,855,665,1217,2,16,8
10597,2026/09/19,01:45:49,9.487679E+01,8.667316E+01,9.497082E+01,6.699092E+01,7.512159E+01,857,665,1217,2,16,8
10598,2026/09/19,01:46:49,9.487679E+01,8.740921E+01,9.500324E+01,6.890402E+01,7.483463E+01,859,665,1217,2,16,8
10599,2026/09/19,01:47:49,9.490921E+01,8.817770E+01,9.500324E+01,8.910506E+01,7.598735E+01,861,665,1217,2,16,8
10600,2026/09/19,01:48:49,9.490921E+01,8.888457E+01,9.500324E+01,7.084955E+01,7.512159E+01,863,665,1217,2,16,8
10601,2026/09/19,01:49:49,9.487679E+01,8.971790E+01,9.497082E+01,4.552529E+01,7.536478E+01,2,0,0,2,16,8
10602,2026/09/19,01:50:49,9.487679E+01,8.990921E+01,9.497082E+01,4.714656E+01,7.555447E+01,2,0,0,16,16,8
10603,2026/09/19,01:51:49,9.490921E+01,8.962063E+01,9.497082E+01,6.987679E+01,7.493191E+01,2,0,0,16,16,8
10604,2026/09/19,01:52:49,9.487679E+01,8.923801E+01,9.497082E+01,7.662127E+01,7.483463E+01,2,0,0,16,16,8
10605,2026/09/19,01:53:49,9.490921E+01,8.869326E+01,9.497082E+01,9.935149E+01,7.421206E+01,2,0,0,16,16,8
10606,2026/09/19,01:54:49,9.484436E+01,8.817770E+01,9.500324E+01,1.006485E+02,7.584630E+01,2,0,0,16,16,8
10607,2026/09/19,01:55:49,9.487679E+01,8.766537E+01,9.497082E+01,1.006485E+02,7.603599E+01,2,0,0,16,16,8
10608,2026/09/19,01:56:49,9.490921E+01,8.718548E+01,9.497082E+01,7.821012E+01,7.498055E+01,2,0,0,16,16,8
10609,2026/09/19,01:57:49,9.487679E+01,8.677043E+01,9.497082E+01,7.821012E+01,7.502918E+01,2,0,0,16,16,8
10610,2026/09/19,01:58:49,9.487679E+01,8.628729E+01,9.497082E+01,9.808690E+01,7.598735E+01,2,0,0,16,16,8
10611,2026/09/19,01:59:49,9.490921E+01,8.580740E+01,9.500324E+01,9.967575E+01,7.469358E+01,2,0,0,16,16,8
10612,2026/09/19,02:00:49,9.493839E+01,8.526265E+01,9.497082E+01,9.967575E+01,7.565175E+01,2,0,0,16,16,8
10613,2026/09/19,02:01:49,9.490921E+01,8.507134E+01,9.497082E+01,1.003243E+02,7.593871E+01,3,0,0,2,16,8
10614,2026/09/19,02:02:49,9.487679E+01,8.574255E+01,9.497082E+01,7.853437E+01,7.498055E+01,5,0,0,2,16,8
10615,2026/09/19,02:03:49,9.490921E+01,8.622569E+01,9.497082E+01,1.368353E+02,7.536478E+01,7,0,0,2,16,8
10616,2026/09/19,02:04:49,9.487679E+01,8.670558E+01,9.497082E+01,1.156939E+02,7.551070E+01,8,0,0,2,16,8
10617,2026/09/19,02:05:49,9.490921E+01,8.721790E+01,9.497082E+01,1.156939E+02,7.430933E+01,10,0,0,2,16,8
10618,2026/09/19,02:06:49,9.487679E+01,8.769780E+01,9.500324E+01,1.166667E+02,7.531615E+01,12,0,0,2,16,8
10619,2026/09/19,02:07:49,9.490921E+01,8.827497E+01,9.500324E+01,7.979897E+01,7.469358E+01,14,0,0,2,16,8
10620,2026/09/19,02:08:49,9.487679E+01,8.897860E+01,9.497082E+01,7.918288E+01,7.502918E+01,16,0,0,2,16,8
10621,2026/09/19,02:09:49,9.487679E+01,8.962063E+01,9.497082E+01,7.979897E+01,7.493191E+01,18,0,0,2,16,8
10622,2026/09/19,02:10:49,9.487679E+01,8.994164E+01,9.497082E+01,6.121920E+01,7.526751E+01,19,0,0,16,16,8
10623,2026/09/19,02:11:49,9.490921E+01,8.962063E+01,9.500324E+01,7.950713E+01,7.493191E+01,19,0,0,16,16,8
10624,2026/09/19,02:12:49,9.490921E+01,8.923801E+01,9.497082E+01,6.890402E+01,7.488326E+01,19,0,0,16,16,8
10625,2026/09/19,02:13:49,9.490921E+01,8.888457E+01,9.497082E+01,7.276265E+01,7.512159E+01,19,0,0,16,16,8
10626,2026/09/19,02:14:49,9.487679E+01,8.843385E+01,9.497082E+01,9.134241E+01,7.440175E+01,19,0,0,16,16,8
10627,2026/09/19,02:15:49,9.487679E+01,8.798638E+01,9.497082E+01,7.117381E+01,7.507782E+01,19,0,0,16,16,8
10628,2026/09/19,02:16:49,9.487679E+01,8.763295E+01,9.497082E+01,7.146563E+01,7.502918E+01,19,0,0,16,16,8
10629,2026/09/19,02:17:49,9.484436E+01,8.725033E+01,9.497082E+01,1.009728E+02,7.584630E+01,19,0,0,16,16,8
10630,2026/09/19,02:18:49,9.487679E+01,8.670558E+01,9.497082E+01,9.935149E+01,7.574902E+01,19,0,0,16,16,8
10631,2026/09/19,02:19:49,9.487679E+01,8.619326E+01,9.497082E+01,1.047990E+02,7.498055E+01,19,0,0,16,16,8
10632,2026/09/19,02:20:49,9.487679E+01,8.574255E+01,9.497082E+01,7.691310E+01,7.598735E+01,19,0,0,16,16,8
10633,2026/09/19,02:21:49,9.487679E+01,8.535992E+01,9.497082E+01,7.723736E+01,7.473735E+01,19,0,0,16,16,8
10634,2026/09/19,02:22:49,9.487679E+01,8.497406E+01,9.500324E+01,7.756161E+01,7.608463E+01,19,0,0,2,16,8
10635,2026/09/19,02:23:49,9.487679E+01,8.564851E+01,9.500324E+01,7.821012E+01,7.493191E+01,21,0,0,2,16,8
10636,2026/09/19,02:24:49,9.484436E+01,8.631972E+01,9.497082E+01,7.756161E+01,7.498055E+01,22,0,0,2,16,8
10637,2026/09/19,02:25:49,9.487679E+01,8.689689E+01,9.500324E+01,1.044747E+02,7.526751E+01,24,0,0,2,16,8
10638,2026/09/19,02:26:49,9.487679E+01,8.747406E+01,9.497082E+01,9.776265E+01,7.536478E+01,26,0,0,2,16,8
10639,2026/09/19,02:27:49,9.490921E+01,8.808366E+01,9.497082E+01,9.808690E+01,7.406615E+01,28,0,0,2,16,8
10640,2026/09/19,02:28:49,9.490921E+01,8.875487E+01,9.500324E+01,6.154345E+01,7.526751E+01,30,0,0,2,16,8
10641,2026/09/19,02:29:49,9.487679E+01,8.952335E+01,9.500324E+01,6.121920E+01,7.526751E+01,32,0,0,2,16,8
10642,2026/09/19,02:30:49,9.490921E+01,8.994164E+01,9.497082E+01,4.905967E+01,7.498055E+01,33,0,0,16,16,8
10643,2026/09/19,02:31:49,9.487679E+01,8.971790E+01,9.497082E+01,5.353437E+01,7.521887E+01,33,0,0,16,16,8
10644,2026/09/19,02:32:49,9.490921E+01,8.946174E+01,9.497082E+01,4.905967E+01,7.401751E+01,33,0,0,16,16,8
10645,2026/09/19,02:33:49,9.487679E+01,8.904346E+01,9.497082E+01,8.333334E+01,7.459630E+01,33,0,0,16,16,8
10646,2026/09/19,02:34:49,9.490921E+01,8.859599E+01,9.497082E+01,8.430610E+01,7.560311E+01,33,0,0,16,16,8
10647,2026/09/19,02:35:49,9.490921E+01,8.814851E+01,9.497082E+01,1.064202E+02,7.536478E+01,33,0,0,16,16,8
10648,2026/09/19,02:36:49,9.487679E+01,8.769780E+01,9.497082E+01,8.398184E+01,7.483463E+01,33,0,0,16,16,8
10649,2026/09/19,02:37:49,9.487679E+01,8.728275E+01,9.497082E+01,7.146563E+01,7.507782E+01,33,0,0,16,16,8
10650,2026/09/19,02:38:49,9.487679E+01,8.683204E+01,9.497082E+01,9.296368E+01,7.603599E+01,33,0,0,16,16,8
10651,2026/09/19,02:39:49,9.487679E+01,8.638457E+01,9.500324E+01,9.166667E+01,7.493191E+01,33,0,0,16,16,8
10652,2026/09/19,02:40:49,9.487679E+01,8.587225E+01,9.497082E+01,9.520104E+01,7.570039E+01,33,0,0,16,16,8
10653,2026/09/19,02:41:49,9.487679E+01,8.539235E+01,9.500324E+01,9.263943E+01,7.646887E+01,33,0,0,16,16,8
10654,2026/09/19,02:42:49,9.490921E+01,8.500648E+01,9.497082E+01,6.987679E+01,7.493191E+01,33,0,0,16,16,8
10655,2026/09/19,02:43:49,9.487679E+01,8.551881E+01,9.500324E+01,7.052529E+01,7.464494E+01,34,0,0,2,16,8
10656,2026/09/19,02:44:49,9.487679E+01,8.625811E+01,9.497082E+01,7.084955E+01,7.464494E+01,36,0,0,2,16,8
10657,2026/09/19,02:45:49,9.490921E+01,8.699416E+01,9.497082E+01,4.743839E+01,7.546206E+01,38,0,0,2,16,8
10658,2026/09/19,02:46:49,9.487679E+01,8.769780E+01,9.500324E+01,7.756161E+01,7.459630E+01,40,0,0,2,16,8
10659,2026/09/19,02:47:49,9.487679E+01,8.837225E+01,9.497082E+01,8.300908E+01,7.473735E+01,41,0,0,2,16,8
10660,2026/09/19,02:48:49,9.490921E+01,8.907588E+01,9.497082E+01,7.629702E+01,7.502918E+01,43,0,0,2,16,8
10661,2026/09/19,02:49:49,9.487679E+01,8.975033E+01,9.500324E+01,8.012321E+01,7.473735E+01,45,0,0,2,16,8
10662,2026/09/19,02:50:49,9.490921E+01,8.981194E+01,9.497082E+01,7.788586E+01,7.488326E+01,46,0,0,16,16,8
10663,2026/09/19,02:51:49,9.487679E+01,8.926719E+01,9.497082E+01,1.355707E+02,7.555447E+01,46,0,0,16,16,8
10664,2026/09/19,02:52:49,9.487679E+01,8.862841E+01,9.497082E+01,1.227626E+02,7.454766E+01,46,0,0,16,16,8
10665,2026/09/19,02:53:49,9.487679E+01,8.798638E+01,9.497082E+01,1.217899E+02,7.353599E+01,46,0,0,16,16,8
10666,2026/09/19,02:54:49,9.487679E+01,8.734760E+01,9.500324E+01,1.240272E+02,7.401751E+01,46,0,0,16,16,8
10667,2026/09/19,02:55:49,9.487679E+01,8.680286E+01,9.500324E+01,1.012646E+02,7.396887E+01,46,0,0,16,16,8
10668,2026/09/19,02:56:49,9.487679E+01,8.625811E+01,9.500324E+01,1.015888E+02,7.536478E+01,46,0,0,16,16,8
10669,2026/09/19,02:57:49,9.487679E+01,8.571336E+01,9.500324E+01,1.047990E+02,7.377918E+01,46,0,0,16,16,8
10670,2026/09/19,02:58:49,9.490921E+01,8.526265E+01,9.497082E+01,7.979897E+01,7.473735E+01,46,0,0,16,16,8
10671,2026/09/19,02:59:49,9.490921E+01,8.507134E+01,9.497082E+01,7.950713E+01,7.603599E+01,46,0,0,2,16,8
10672,2026/09/19,03:00:49,9.490921E+01,8.577497E+01,9.500324E+01,7.788586E+01,7.483463E+01,48,0,0,2,16,8
10673,2026/09/19,03:01:49,9.487679E+01,8.644942E+01,9.497082E+01,7.885863E+01,7.608463E+01,50,0,0,2,16,8
10674,2026/09/19,03:02:49,9.487679E+01,8.712063E+01,9.500324E+01,7.788586E+01,7.464494E+01,52,0,0,2,16,8
10675,2026/09/19,03:03:49,9.487679E+01,8.766537E+01,9.497082E+01,1.147211E+02,7.521887E+01,54,0,0,2,16,8
10676,2026/09/19,03:04:49,9.490921E+01,8.811609E+01,9.497082E+01,1.358949E+02,7.396887E+01,55,0,0,2,16,8
10677,2026/09/19,03:05:49,9.487679E+01,8.846628E+01,9.500324E+01,1.592737E+02,7.517023E+01,57,0,0,2,16,8
10678,2026/09/19,03:06:49,9.487679E+01,8.872244E+01,9.497082E+01,1.579767E+02,7.541342E+01,59,0,0,2,16,8
10679,2026/09/19,03:07:49,9.490921E+01,8.897860E+01,9.497082E+01,1.807393E+02,7.517023E+01,61,0,0,2,16,8
10680,2026/09/19,03:08:49,9.487679E+01,8.946174E+01,9.500324E+01,1.047990E+02,7.368191E+01,63,0,0,2,16,8
10681,2026/09/19,03:09:49,9.490921E+01,8.997406E+01,9.497082E+01,1.006485E+02,7.430933E+01,65,0,0,16,16,8
10682,2026/09/19,03:10:49,9.487679E+01,8.955578E+01,9.497082E+01,1.025616E+02,7.570039E+01,65,0,0,16,16,8
10683,2026/09/19,03:11:49,9.487679E+01,8.901102E+01,9.500324E+01,1.022374E+02,7.555447E+01,65,0,0,16,16,8
10684,2026/09/19,03:12:49,9.487679E+01,8.849870E+01,9.497082E+01,9.870299E+01,7.574902E+01,65,0,0,16,16,8
10685,2026/09/19,03:13:49,9.487679E+01,8.805124E+01,9.500324E+01,7.885863E+01,7.478599E+01,65,0,0,16,16,8
10686,2026/09/19,03:14:49,9.487679E+01,8.760377E+01,9.497082E+01,8.719196E+01,7.469358E+01,65,0,0,16,16,8
10687,2026/09/19,03:15:49,9.487679E+01,8.718548E+01,9.500324E+01,8.300908E+01,7.483463E+01,65,0,0,16,16,8
10688,2026/09/19,03:16:49,9.487679E+01,8.673801E+01,9.497082E+01,8.044747E+01,7.469358E+01,65,0,0,16,16,8
10689,2026/09/19,03:17:49,9.490921E+01,8.631972E+01,9.500324E+01,8.044747E+01,7.502918E+01,65,0,0,16,16,8
10690,2026/09/19,03:18:49,9.487679E+01,8.580740E+01,9.497082E+01,1.083333E+02,7.521887E+01,65,0,0,16,16,8
10691,2026/09/19,03:19:49,9.487679E+01,8.516862E+01,9.497082E+01,1.237030E+02,7.531615E+01,65,0,0,16,16,8
10692,2026/09/19,03:20:49,9.487679E+01,8.513619E+01,9.497082E+01,1.240272E+02,7.536478E+01,66,0,0,2,16,8
10693,2026/09/19,03:21:49,9.490921E+01,8.558366E+01,9.497082E+01,1.076848E+02,7.521887E+01,68,0,0,2,16,8
10694,2026/09/19,03:22:49,9.487679E+01,8.616084E+01,9.500324E+01,1.044747E+02,7.387646E+01,69,0,0,2,16,8
10695,2026/09/19,03:23:49,9.487679E+01,8.670558E+01,9.497082E+01,1.035344E+02,7.377918E+01,71,0,0,2,16,8
10696,2026/09/19,03:24:49,9.490921E+01,8.734760E+01,9.500324E+01,8.430610E+01,7.498055E+01,73,0,0,2,16,8
10697,2026/09/19,03:25:49,9.487679E+01,8.801881E+01,9.497082E+01,7.564851E+01,7.498055E+01,75,0,0,2,16,8
10698,2026/09/19,03:26:49,9.487679E+01,8.872244E+01,9.500324E+01,7.308690E+01,7.488326E+01,77,0,0,2,16,8
10699,2026/09/19,03:27:49,9.490921E+01,8.955578E+01,9.497082E+01,5.642023E+01,7.565175E+01,79,0,0,2,16,8
10700,2026/09/19,03:28:49,9.487679E+01,8.994164E+01,9.497082E+01,5.129702E+01,7.387646E+01,80,0,0,16,16,8
10701,2026/09/19,03:29:49,9.487679E+01,8.968548E+01,9.497082E+01,4.905967E+01,7.392023E+01,80,0,0,16,16,8
10702,2026/09/19,03:30:49,9.490921E+01,8.942931E+01,9.500324E+01,5.064851E+01,7.536478E+01,80,0,0,16,16,8
10703,2026/09/19,03:31:49,9.487679E+01,8.910831E+01,9.497082E+01,7.405966E+01,7.507782E+01,80,0,0,16,16,8
10704,2026/09/19,03:32:49,9.487679E+01,8.869326E+01,9.500324E+01,1.073606E+02,7.555447E+01,80,0,0,16,16,8
10705,2026/09/19,03:33:49,9.484436E+01,8.811609E+01,9.497082E+01,1.262646E+02,7.546206E+01,80,0,0,16,16,8
10706,2026/09/19,03:34:49,9.490921E+01,8.744164E+01,9.500324E+01,1.275616E+02,7.531615E+01,80,0,0,16,16,8
10707,2026/09/19,03:35:49,9.490921E+01,8.683204E+01,9.497082E+01,1.147211E+02,7.541342E+01,80,0,0,16,16,8
10708,2026/09/19,03:36:49,9.487679E+01,8.625811E+01,9.500324E+01,1.076848E+02,7.526751E+01,80,0,0,16,16,8
10709,2026/09/19,03:37:49,9.487679E+01,8.580740E+01,9.500324E+01,7.084955E+01,7.488326E+01,80,0,0,16,16,8
10710,2026/09/19,03:38:49,9.490921E+01,8.542477E+01,9.500324E+01,8.365759E+01,7.440175E+01,80,0,0,16,16,8
10711,2026/09/19,03:39:49,9.490921E+01,8.500648E+01,9.497082E+01,8.813230E+01,7.421206E+01,80,0,0,16,16,8
10712,2026/09/19,03:40:49,9.490921E+01,8.551881E+01,9.497082E+01,7.243839E+01,7.507782E+01,81,0,0,2,16,8
10713,2026/09/19,03:41:49,9.493839E+01,8.622569E+01,9.497082E+01,6.060312E+01,7.551070E+01,83,0,0,2,16,8
10714,2026/09/19,03:42:49,9.490921E+01,8.705902E+01,9.497082E+01,5.129702E+01,7.541342E+01,85,0,0,2,16,8
10715,2026/09/19,03:43:49,9.487679E+01,8.792153E+01,9.497082E+01,4.873541E+01,7.521887E+01,87,0,0,2,16,8
10716,2026/09/19,03:44:49,9.487679E+01,8.872244E+01,9.500324E+01,7.052529E+01,7.377918E+01,88,0,0,2,16,8
10717,2026/09/19,03:45:49,9.487679E+01,8.942931E+01,9.497082E+01,6.890402E+01,7.493191E+01,90,0,0,2,16,8
10718,2026/09/19,03:46:49,9.490921E+01,9.000648E+01,9.497082E+01,9.325552E+01,7.440175E+01,92,0,0,16,16,8
10719,2026/09/19,03:47:49,9.487679E+01,8.955578E+01,9.497082E+01,9.520104E+01,7.440175E+01,92,0,0,16,16,8
10720,2026/09/19,03:48:49,9.487679E+01,8.910831E+01,9.497082E+01,7.373541E+01,7.498055E+01,92,0,0,16,16,8
10721,2026/09/19,03:49:49,9.487679E+01,8.872244E+01,9.497082E+01,7.405966E+01,7.469358E+01,92,0,0,16,16,8
10722,2026/09/19,03:50:49,9.490921E+01,8.817770E+01,9.497082E+01,1.041505E+02,7.551070E+01,92,0,0,16,16,8
10723,2026/09/19,03:51:49,9.490921E+01,8.763295E+01,9.497082E+01,1.044747E+02,7.570039E+01,92,0,0,16,16,8
10724,2026/09/19,03:52:49,9.490921E+01,8.712063E+01,9.500324E+01,1.035344E+02,7.623055E+01,92,0,0,16,16,8
10725,2026/09/19,03:53:49,9.490921E+01,8.657588E+01,9.497082E+01,1.028859E+02,7.416342E+01,92,0,0,16,16,8
10726,2026/09/19,03:54:49,9.490921E+01,8.603113E+01,9.500324E+01,1.067121E+02,7.502918E+01,92,0,0,16,16,8
10727,2026/09/19,03:55:49,9.484436E+01,8.551881E+01,9.500324E+01,1.003243E+02,7.401751E+01,92,0,0,16,16,8
10728,2026/09/19,03:56:49,9.487679E+01,8.510377E+01,9.497082E+01,8.077173E+01,7.598735E+01,92,0,0,16,16,8
10729,2026/09/19,03:57:49,9.487679E+01,8.519780E+01,9.497082E+01,1.182555E+02,7.507782E+01,93,0,0,2,16,8
10730,2026/09/19,03:58:49,9.490921E+01,8.574255E+01,9.500324E+01,1.000000E+02,7.551070E+01,95,0,0,2,16,8
10731,2026/09/19,03:59:49,9.487679E+01,8.619326E+01,9.497082E+01,1.393969E+02,7.526751E+01,97,0,0,2,16,8
10732,2026/09/19,04:00:49,9.490921E+01,8.654345E+01,9.500324E+01,1.422827E+02,7.507782E+01,99,0,0,2,16,8
10733,2026/09/19,04:01:49,9.490921E+01,8.696174E+01,9.497082E+01,7.979897E+01,7.464494E+01,101,0,0,4,2,2
10734,2026/09/19,04:02:49,9.490921E+01,8.891699E+01,9.497082E+01,7.950713E+01,7.498055E+01,102,2,2,4,2,2
10735,2026/09/19,04:03:49,9.487679E+01,8.987679E+01,9.500324E+01,1.032101E+02,7.416342E+01,104,3,3,4,16,16
10736,2026/09/19,04:04:49,9.487679E+01,8.936446E+01,9.500324E+01,1.080091E+02,7.396887E+01,105,3,3,4,16,16
10737,2026/09/19,04:05:49,9.490921E+01,8.881972E+01,9.497082E+01,1.032101E+02,7.430933E+01,107,3,3,4,16,16
10738,2026/09/19,04:06:49,9.487679E+01,8.824255E+01,9.497082E+01,1.025616E+02,7.411478E+01,108,3,3,4,16,16
10739,2026/09/19,04:07:49,9.490921E+01,8.769780E+01,9.500324E+01,1.086576E+02,7.531615E+01,110,3,3,4,16,16
10740,2026/09/19,04:08:49,9.490921E+01,8.718548E+01,9.500324E+01,1.032101E+02,7.430933E+01,111,3,3,4,16,16
10741,2026/09/19,04:09:49,9.487679E+01,8.664073E+01,9.497082E+01,1.022374E+02,7.440175E+01,113,3,3,4,16,16
10742,2026/09/19,04:10:49,9.487679E+01,8.616084E+01,9.500324E+01,7.979897E+01,7.483463E+01,114,3,3,4,16,16
10743,2026/09/19,04:11:49,9.487679E+01,8.568094E+01,9.497082E+01,1.201686E+02,7.517023E+01,116,3,3,4,16,16
10744,2026/09/19,04:12:49,9.484436E+01,8.513619E+01,9.497082E+01,1.003243E+02,7.526751E+01,117,3,3,4,16,16
10745,2026/09/19,04:13:49,9.490921E+01,8.599870E+01,9.497082E+01,1.243515E+02,7.531615E+01,119,4,4,4,2,2
10746,2026/09/19,04:14:49,9.487679E+01,8.779507E+01,9.500324E+01,1.281777E+02,7.426070E+01,120,6,6,4,2,2
10747,2026/09/19,04:15:49,9.487679E+01,8.968548E+01,9.497082E+01,1.051232E+02,7.570039E+01,122,8,7,4,2,2
10748,2026/09/19,04:16:49,9.490921E+01,8.971790E+01,9.497082E+01,1.032101E+02,7.598735E+01,123,8,8,4,16,16
10749,2026/09/19,04:17:49,9.487679E+01,8.914073E+01,9.500324E+01,1.019131E+02,7.416342E+01,123,8,8,4,16,16
10750,2026/09/19,04:18:49,9.490921E+01,8.859599E+01,9.497082E+01,1.044747E+02,7.445039E+01,123,8,8,4,16,16
10751,2026/09/19,04:19:49,9.487679E+01,8.808366E+01,9.497082E+01,1.022374E+02,7.560311E+01,123,8,8,4,16,16
10752,2026/09/19,04:20:49,9.487679E+01,8.750648E+01,9.497082E+01,1.355707E+02,7.541342E+01,123,8,8,4,16,16
10753,2026/09/19,04:21:49,9.490921E+01,8.680286E+01,9.497082E+01,1.387808E+02,7.517023E+01,123,8,8,4,16,16
10754,2026/09/19,04:22:49,9.487679E+01,8.609599E+01,9.497082E+01,1.221141E+02,7.555447E+01,123,8,8,4,16,16
10755,2026/09/19,04:23:49,9.484436E+01,8.545720E+01,9.497082E+01,1.224384E+02,7.531615E+01,123,8,8,4,16,16
10756,2026/09/19,04:24:49,9.490921E+01,8.497406E+01,9.497082E+01,9.296368E+01,7.406615E+01,123,8,8,4,2,2
10757,2026/09/19,04:25:49,9.490921E+01,8.689689E+01,9.500324E+01,9.743839E+01,7.570039E+01,123,10,9,4,2,2
10758,2026/09/19,04:26:49,9.490921E+01,8.881972E+01,9.497082E+01,9.455253E+01,7.478599E+01,123,12,11,4,2,2
10759,2026/09/19,04:27:49,9.490921E+01,8.990921E+01,9.497082E+01,1.102464E+02,7.555447E+01,123,13,12,4,16,16
10760,2026/09/19,04:28:49,9.490921E+01,8.952335E+01,9.497082E+01,7.373541E+01,7.502918E+01,123,13,12,4,16,16
10761,2026/09/19,04:29:49,9.487679E+01,8.914073E+01,9.500324E+01,7.276265E+01,7.498055E+01,123,13,12,4,16,16
10762,2026/09/19,04:30:49,9.490921E+01,8.872244E+01,9.500324E+01,7.341116E+01,7.498055E+01,123,13,12,4,16,16
10763,2026/09/19,04:31:49,9.490921E+01,8.833982E+01,9.497082E+01,6.378080E+01,7.551070E+01,123,13,12,4,16,16
10764,2026/09/19,04:32:49,9.487679E+01,8.808366E+01,9.500324E+01,4.970817E+01,7.382782E+01,123,13,12,4,16,16
10765,2026/09/19,04:33:49,9.487679E+01,8.763295E+01,9.497082E+01,8.621920E+01,7.445039E+01,123,13,12,4,16,16
10766,2026/09/19,04:34:49,9.487679E+01,8.721790E+01,9.497082E+01,8.780804E+01,7.483463E+01,123,13,12,4,16,16
10767,2026/09/19,04:35:49,9.490921E+01,8.664073E+01,9.500324E+01,8.398184E+01,7.445039E+01,123,13,12,4,16,16
10768,2026/09/19,04:36:49,9.490921E+01,8.622569E+01,9.500324E+01,8.012321E+01,7.459630E+01,123,13,12,4,16,16
10769,2026/09/19,04:37:49,9.487679E+01,8.577497E+01,9.497082E+01,1.000000E+02,7.426070E+01,123,13,12,4,16,16
10770,2026/09/19,04:38:49,9.487679E+01,8.519780E+01,9.497082E+01,9.870299E+01,7.488326E+01,123,13,12,4,16,16
10771,2026/09/19,04:39:49,9.487679E+01,8.574255E+01,9.500324E+01,1.032101E+02,7.551070E+01,123,14,13,4,2,2
10772,2026/09/19,04:40:49,9.487679E+01,8.769780E+01,9.500324E+01,1.022374E+02,7.426070E+01,123,16,15,4,2,2
10773,2026/09/19,04:41:49,9.490921E+01,8.965305E+01,9.500324E+01,7.950713E+01,7.488326E+01,123,18,16,4,2,2
10774,2026/09/19,04:42:49,9.487679E+01,8.977951E+01,9.500324E+01,7.788586E+01,7.488326E+01,123,18,17,4,16,16
10775,2026/09/19,04:43:49,9.487679E+01,8.917316E+01,9.500324E+01,1.368353E+02,7.411478E+01,123,18,17,4,16,16
10776,2026/09/19,04:44:49,9.487679E+01,8.853113E+01,9.497082E+01,1.224384E+02,7.521887E+01,123,18,17,4,16,16
10777,2026/09/19,04:45:49,9.484436E+01,8.808366E+01,9.497082E+01,8.430610E+01,7.459630E+01,123,18,17,4,16,16
10778,2026/09/19,04:46:49,9.490921E+01,8.747406E+01,9.497082E+01,1.137808E+02,7.541342E+01,123,18,17,4,16,16
10779,2026/09/19,04:47:49,9.487679E+01,8.692931E+01,9.500324E+01,1.080091E+02,7.541342E+01,123,18,17,4,16,16
10780,2026/09/19,04:48:49,9.490921E+01,8.638457E+01,9.497082E+01,1.019131E+02,7.445039E+01,123,18,17,4,16,16
10781,2026/09/19,04:49:49,9.487679E+01,8.583982E+01,9.500324E+01,1.015888E+02,7.387646E+01,123,18,17,4,16,16
10782,2026/09/19,04:50:49,9.490921E+01,8.529507E+01,9.500324E+01,1.035344E+02,7.469358E+01,123,18,17,4,16,16
10783,2026/09/19,04:51:49,9.490921E+01,8.558366E+01,9.497082E+01,9.841116E+01,7.396887E+01,123,19,17,4,2,2
10784,2026/09/19,04:52:49,9.487679E+01,8.750648E+01,9.497082E+01,1.035344E+02,7.401751E+01,123,20,19,4,2,2
10785,2026/09/19,04:53:49,9.487679E+01,8.929961E+01,9.497082E+01,1.416667E+02,7.546206E+01,123,22,21,4,2,2
10786,2026/09/19,04:54:49,9.490921E+01,8.981194E+01,9.497082E+01,6.251621E+01,7.517023E+01,123,23,21,4,16,16
10787,2026/09/19,04:55:49,9.487679E+01,8.952335E+01,9.497082E+01,6.219196E+01,7.517023E+01,123,23,21,4,16,16
10788,2026/09/19,04:56:49,9.490921E+01,8.923801E+01,9.500324E+01,5.000000E+01,7.392023E+01,123,23,21,4,16,16
10789,2026/09/19,04:57:49,9.487679E+01,8.894942E+01,9.500324E+01,5.194553E+01,7.469358E+01,123,23,21,4,16,16
10790,2026/09/19,04:58:49,9.487679E+01,8.869326E+01,9.500324E+01,4.776265E+01,7.435311E+01,123,23,21,4,16,16
10791,2026/09/19,04:59:49,9.490921E+01,8.843385E+01,9.500324E+01,6.634241E+01,7.411478E+01,123,23,21,4,16,16
10792,2026/09/19,05:00:49,9.487679E+01,8.817770E+01,9.497082E+01,4.873541E+01,7.541342E+01,123,23,21,4,16,16
10793,2026/09/19,05:01:49,9.490921E+01,8.792153E+01,9.500324E+01,4.841116E+01,7.541342E+01,123,23,21,4,16,16
10794,2026/09/19,05:02:49,9.487679E+01,8.766537E+01,9.500324E+01,4.873541E+01,7.551070E+01,123,23,21,4,16,16
10795,2026/09/19,05:03:49,9.484436E+01,8.740921E+01,9.497082E+01,4.841116E+01,7.469358E+01,123,23,21,4,16,16
10796,2026/09/19,05:04:49,9.490921E+01,8.708820E+01,9.497082E+01,6.763943E+01,7.478599E+01,123,23,21,4,16,16
10797,2026/09/19,05:05:49,9.487679E+01,8.670558E+01,9.500324E+01,6.796368E+01,7.507782E+01,123,23,21,4,16,16
10798,2026/09/19,05:06:49,9.484436E+01,8.628729E+01,9.500324E+01,1.009728E+02,7.396887E+01,123,23,21,4,16,16
10799,2026/09/19,05:07:49,9.490921E+01,8.577497E+01,9.497082E+01,9.007782E+01,7.570039E+01,123,23,21,4,16,16
10800,2026/09/19,05:08:49,9.487679E+01,8.542477E+01,9.500324E+01,7.052529E+01,7.464494E+01,123,23,21,4,16,16
10801,2026/09/19,05:09:49,9.490921E+01,8.507134E+01,9.500324E+01,7.178989E+01,7.478599E+01,123,23,21,4,16,16
10802,2026/09/19,05:10:49,9.487679E+01,8.641699E+01,9.497082E+01,7.020104E+01,7.502918E+01,123,24,23,4,2,2
10803,2026/09/19,05:11:49,9.487679E+01,8.853113E+01,9.497082E+01,4.552529E+01,7.541342E+01,123,26,24,4,2,2
10804,2026/09/19,05:12:49,9.487679E+01,8.997406E+01,9.500324E+01,8.686771E+01,7.454766E+01,123,28,26,4,16,16
10805,2026/09/19,05:13:49,9.487679E+01,8.975033E+01,9.497082E+01,4.714656E+01,7.396887E+01,123,28,26,4,16,16
10806,2026/09/19,05:14:49,9.487679E+01,8.949416E+01,9.500324E+01,4.776265E+01,7.445039E+01,123,28,26,4,16,16
10807,2026/09/19,05:15:49,9.493839E+01,8.914073E+01,9.500324E+01,1.019131E+02,7.406615E+01,123,28,26,4,16,16
10808,2026/09/19,05:16:49,9.490921E+01,8.872244E+01,9.500324E+01,7.821012E+01,7.454766E+01,123,28,26,4,16,16
10809,2026/09/19,05:17:49,9.487679E+01,8.824255E+01,9.497082E+01,9.743839E+01,7.565175E+01,123,28,26,4,16,16
10810,2026/09/19,05:18:49,9.487679E+01,8.776265E+01,9.497082E+01,1.015888E+02,7.454766E+01,123,28,26,4,16,16
10811,2026/09/19,05:19:49,9.487679E+01,8.725033E+01,9.497082E+01,9.520104E+01,7.478599E+01,123,28,26,4,16,16
10812,2026/09/19,05:20:49,9.487679E+01,8.673801E+01,9.497082E+01,9.711414E+01,7.570039E+01,123,28,26,4,16,16
10813,2026/09/19,05:21:49,9.490921E+01,8.625811E+01,9.497082E+01,7.723736E+01,7.478599E+01,123,28,26,4,16,16
10814,2026/09/19,05:22:49,9.493839E+01,8.587225E+01,9.497082E+01,7.435149E+01,7.473735E+01,123,28,26,4,16,16
10815,2026/09/19,05:23:49,9.487679E+01,8.548638E+01,9.497082E+01,8.077173E+01,7.493191E+01,123,28,26,4,16,16
10816,2026/09/19,05:24:49,9.487679E+01,8.507134E+01,9.500324E+01,8.012321E+01,7.603599E+01,123,28,26,4,16,16
10817,2026/09/19,05:25:49,9.490921E+01,8.638457E+01,9.500324E+01,7.918288E+01,7.464494E+01,123,29,27,4,2,2
10818,2026/09/19,05:26:49,9.487679E+01,8.840467E+01,9.497082E+01,7.853437E+01,7.498055E+01,123,31,29,4,2,2
10819,2026/09/19,05:27:49,9.487679E+01,9.000648E+01,9.497082E+01,1.038586E+02,7.565175E+01,123,32,30,4,16,16
10820,2026/09/19,05:28:49,9.487679E+01,8.952335E+01,9.497082E+01,9.776265E+01,7.579766E+01,123,32,30,4,16,16
10821,2026/09/19,05:29:49,9.487679E+01,8.897860E+01,9.500324E+01,1.137808E+02,7.546206E+01,123,32,30,4,16,16
10822,2026/09/19,05:30:49,9.487679E+01,8.843385E+01,9.500324E+01,1.227626E+02,7.570039E+01,123,32,30,4,16,16
10823,2026/09/19,05:31:49,9.490921E+01,8.776265E+01,9.497082E+01,1.358949E+02,7.536478E+01,123,32,30,4,16,16
10824,2026/09/19,05:32:49,9.490921E+01,8.712063E+01,9.500324E+01,1.281777E+02,7.363326E+01,123,32,30,4,16,16
10825,2026/09/19,05:33:49,9.487679E+01,8.644942E+01,9.497082E+01,1.243515E+02,7.469358E+01,123,32,30,4,16,16
10826,2026/09/19,05:34:49,9.487679E+01,8.590467E+01,9.497082E+01,8.012321E+01,7.459630E+01,123,32,30,4,16,16
10827,2026/09/19,05:35:49,9.487679E+01,8.548638E+01,9.500324E+01,8.206874E+01,7.488326E+01,123,32,30,4,16,16
10828,2026/09/19,05:36:49,9.487679E+01,8.507134E+01,9.497082E+01,8.206874E+01,7.570039E+01,123,32,30,4,16,16
10829,2026/09/19,05:37:49,9.487679E+01,8.631972E+01,9.497082E+01,8.044747E+01,7.449902E+01,123,34,31,4,2,2
10830,2026/09/19,05:38:49,9.487679E+01,8.837225E+01,9.500324E+01,8.012321E+01,7.488326E+01,123,35,33,4,2,2
10831,2026/09/19,05:39:49,9.490921E+01,9.000648E+01,9.500324E+01,8.463035E+01,7.478599E+01,123,37,34,4,16,16
10832,2026/09/19,05:40:49,9.487679E+01,8.965305E+01,9.500324E+01,8.206874E+01,7.498055E+01,123,37,34,4,16,16
10833,2026/09/19,05:41:49,9.487679E+01,8.920558E+01,9.500324E+01,8.300908E+01,7.464494E+01,123,37,34,4,16,16
10834,2026/09/19,05:42:49,9.487679E+01,8.875487E+01,9.497082E+01,8.044747E+01,7.483463E+01,123,37,34,4,16,16
10835,2026/09/19,05:43:49,9.484436E+01,8.821012E+01,9.497082E+01,1.118677E+02,7.565175E+01,123,37,34,4,16,16
10836,2026/09/19,05:44:49,9.490921E+01,8.753891E+01,9.497082E+01,1.256161E+02,7.526751E+01,123,37,34,4,16,16
10837,2026/09/19,05:45:49,9.487679E+01,8.689689E+01,9.497082E+01,1.250000E+02,7.531615E+01,123,37,34,4,16,16
10838,2026/09/19,05:46:49,9.487679E+01,8.622569E+01,9.500324E+01,1.259403E+02,7.531615E+01,123,37,34,4,16,16
10839,2026/09/19,05:47:49,9.487679E+01,8.561609E+01,9.500324E+01,1.224384E+02,7.536478E+01,123,37,34,4,16,16
10840,2026/09/19,05:48:49,9.487679E+01,8.503891E+01,9.497082E+01,1.076848E+02,7.483463E+01,123,37,34,4,16,16
10841,2026/09/19,05:49:49,9.487679E+01,8.654345E+01,9.497082E+01,8.813230E+01,7.579766E+01,125,38,36,4,2,2
10842,2026/09/19,05:50:49,9.487679E+01,8.859599E+01,9.500324E+01,6.699092E+01,7.498055E+01,126,40,38,4,2,2
10843,2026/09/19,05:51:49,9.490921E+01,9.000648E+01,9.497082E+01,5.097276E+01,7.411478E+01,128,41,39,4,16,16
10844,2026/09/19,05:52:49,9.487679E+01,8.975033E+01,9.497082E+01,5.256161E+01,7.401751E+01,129,41,39,4,16,16
10845,2026/09/19,05:53:49,9.487679E+01,8.946174E+01,9.500324E+01,5.064851E+01,7.541342E+01,131,41,39,4,16,16
10846,2026/09/19,05:54:49,9.484436E+01,8.920558E+01,9.497082E+01,5.515564E+01,7.430933E+01,132,41,39,4,16,16
10847,2026/09/19,05:55:49,9.487679E+01,8.891699E+01,9.500324E+01,6.666667E+01,7.449902E+01,134,41,39,4,16,16
10848,2026/09/19,05:56:49,9.490921E+01,8.849870E+01,9.497082E+01,7.821012E+01,7.483463E+01,135,41,39,4,16,16
10849,2026/09/19,05:57:49,9.490921E+01,8.801881E+01,9.497082E+01,1.038586E+02,7.435311E+01,137,41,39,4,16,16
10850,2026/09/19,05:58:49,9.490921E+01,8.747406E+01,9.497082E+01,9.552529E+01,7.416342E+01,139,41,39,4,16,16
10851,2026/09/19,05:59:49,9.487679E+01,8.699416E+01,9.500324E+01,9.552529E+01,7.570039E+01,140,41,39,4,16,16
10852,2026/09/19,06:00:49,9.487679E+01,8.651427E+01,9.497082E+01,7.885863E+01,7.483463E+01,142,41,39,8,16,16
10853,2026/09/19,06:01:49,9.487679E+01,8.609599E+01,9.497082E+01,7.500000E+01,7.608463E+01,142,41,39,8,16,16
10854,2026/09/19,06:02:49,9.490921E+01,8.571336E+01,9.500324E+01,7.405966E+01,7.541342E+01,142,41,39,8,16,16
10855,2026/09/19,06:03:49,9.490921E+01,8.529507E+01,9.497082E+01,9.166667E+01,7.435311E+01,142,41,39,8,16,16
10856,2026/09/19,06:04:49,9.484436E+01,8.519780E+01,9.500324E+01,7.691310E+01,7.574902E+01,142,42,39,8,2,2
10857,2026/09/19,06:05:49,9.487679E+01,8.721790E+01,9.500324E+01,7.629702E+01,7.459630E+01,142,44,41,8,2,2
10858,2026/09/19,06:06:49,9.490921E+01,8.926719E+01,9.500324E+01,7.821012E+01,7.502918E+01,142,45,42,8,2,2
10859,2026/09/19,06:07:49,9.487679E+01,8.984436E+01,9.500324E+01,7.918288E+01,7.502918E+01,142,46,43,8,16,16
10860,2026/09/19,06:08:49,9.487679E+01,8.946174E+01,9.497082E+01,7.756161E+01,7.478599E+01,142,46,43,8,16,16
10861,2026/09/19,06:09:49,9.490921E+01,8.878729E+01,9.497082E+01,1.762646E+02,7.526751E+01,142,46,43,8,16,16
10862,2026/09/19,06:10:49,9.487679E+01,8.773022E+01,9.497082E+01,2.262322E+02,7.440175E+01,142,46,43,8,16,16
10863,2026/09/19,06:11:49,9.490921E+01,8.654345E+01,9.500324E+01,2.329767E+02,7.459630E+01,142,46,43,8,16,16
10864,2026/09/19,06:12:49,9.487679E+01,8.535992E+01,9.497082E+01,2.249676E+02,7.579766E+01,142,46,43,8,16,16
10865,2026/09/19,06:13:49,9.490921E+01,8.561609E+01,9.497082E+01,2.002918E+02,7.469358E+01,142,47,44,8,2,2
10866,2026/09/19,06:14:49,9.487679E+01,8.705902E+01,9.500324E+01,1.785020E+02,7.507782E+01,142,49,46,8,2,2
10867,2026/09/19,06:15:49,9.487679E+01,8.853113E+01,9.497082E+01,1.794747E+02,7.498055E+01,142,51,47,8,2,2
10868,2026/09/19,06:16:49,9.490921E+01,9.000648E+01,9.497082E+01,1.794747E+02,7.526751E+01,142,52,49,8,16,16
10869,2026/09/19,06:17:49,9.490921E+01,8.917316E+01,9.500324E+01,1.765889E+02,7.493191E+01,142,52,49,8,16,16
10870,2026/09/19,06:18:49,9.490921E+01,8.824255E+01,9.497082E+01,1.781777E+02,7.512159E+01,142,52,49,8,16,16
10871,2026/09/19,06:19:49,9.490921E+01,8.731518E+01,9.497082E+01,2.002918E+02,7.464494E+01,142,52,49,8,16,16
10872,2026/09/19,06:20:49,9.490921E+01,8.635214E+01,9.500324E+01,1.788262E+02,7.502918E+01,142,52,49,8,16,16
10873,2026/09/19,06:21:49,9.490921E+01,8.542477E+01,9.500324E+01,1.929313E+02,7.469358E+01,142,52,49,8,16,16
10874,2026/09/19,06:22:49,9.490921E+01,8.555124E+01,9.497082E+01,1.833009E+02,7.498055E+01,142,53,50,8,2,2
10875,2026/09/19,06:23:49,9.490921E+01,8.699416E+01,9.500324E+01,2.031777E+02,7.469358E+01,142,55,52,8,2,2
10876,2026/09/19,06:24:49,9.487679E+01,8.837225E+01,9.500324E+01,2.035020E+02,7.483463E+01,142,57,53,8,2,2
10877,2026/09/19,06:25:49,9.487679E+01,8.971790E+01,9.497082E+01,2.035020E+02,7.498055E+01,142,59,55,8,2,2
10878,2026/09/19,06:26:49,9.490921E+01,8.920558E+01,9.497082E+01,2.268807E+02,7.613326E+01,142,59,55,8,16,16
10879,2026/09/19,06:27:49,9.490921E+01,8.805124E+01,9.497082E+01,2.073282E+02,7.483463E+01,142,59,55,8,16,16
10880,2026/09/19,06:28:49,9.487679E+01,8.696174E+01,9.500324E+01,2.076524E+02,7.478599E+01,142,59,55,8,16,16
10881,2026/09/19,06:29:49,9.490921E+01,8.590467E+01,9.497082E+01,2.086252E+02,7.464494E+01,142,59,55,8,16,16
10882,2026/09/19,06:30:49,9.490921E+01,8.494164E+01,9.497082E+01,2.066796E+02,7.464494E+01,142,59,56,8,2,2
10883,2026/09/19,06:31:49,9.487679E+01,8.631972E+01,9.500324E+01,2.070039E+02,7.459630E+01,142,61,57,8,2,2
10884,2026/09/19,06:32:49,9.484436E+01,8.773022E+01,9.497082E+01,1.842737E+02,7.512159E+01,142,63,59,8,2,2
10885,2026/09/19,06:33:49,9.487679E+01,8.923801E+01,9.497082E+01,1.788262E+02,7.517023E+01,142,65,61,8,2,2
10886,2026/09/19,06:34:49,9.487679E+01,8.965305E+01,9.500324E+01,1.826524E+02,7.521887E+01,142,66,62,8,16,16
10887,2026/09/19,06:35:49,9.490921E+01,8.869326E+01,9.500324E+01,2.031777E+02,7.488326E+01,142,66,62,8,16,16
10888,2026/09/19,06:36:49,9.490921E+01,8.776265E+01,9.500324E+01,1.759403E+02,7.502918E+01,142,66,62,8,16,16
10889,2026/09/19,06:37:49,9.487679E+01,8.670558E+01,9.500324E+01,1.897211E+02,7.507782E+01,142,66,62,8,16,16
10890,2026/09/19,06:38:49,9.490921E+01,8.574255E+01,9.500324E+01,1.826524E+02,7.473735E+01,142,66,62,8,16,16
10891,2026/09/19,06:39:49,9.493839E+01,8.503891E+01,9.497082E+01,1.711414E+02,7.488326E+01,142,66,62,8,2,2
10892,2026/09/19,06:40:49,9.487679E+01,8.660831E+01,9.497082E+01,1.640726E+02,7.517023E+01,142,68,63,8,2,2
10893,2026/09/19,06:41:49,9.490921E+01,8.814851E+01,9.500324E+01,1.704929E+02,7.521887E+01,142,70,65,8,2,2
10894,2026/09/19,06:42:49,9.487679E+01,8.965305E+01,9.497082E+01,1.785020E+02,7.526751E+01,142,71,67,8,2,2
10895,2026/09/19,06:43:49,9.490921E+01,8.942931E+01,9.497082E+01,1.762646E+02,7.536478E+01,142,72,67,8,16,16
10896,2026/09/19,06:44:49,9.490921E+01,8.849870E+01,9.497082E+01,1.945201E+02,7.483463E+01,142,72,67,8,16,16
10897,2026/09/19,06:45:49,9.487679E+01,8.744164E+01,9.497082E+01,2.037938E+02,7.473735E+01,142,72,67,8,16,16
10898,2026/09/19,06:46:49,9.490921E+01,8.635214E+01,9.497082E+01,2.031777E+02,7.469358E+01,142,72,67,8,16,16
10899,2026/09/19,06:47:49,9.490921E+01,8.529507E+01,9.500324E+01,2.031777E+02,7.584630E+01,142,72,67,8,16,16
10900,2026/09/19,06:48:49,9.487679E+01,8.571336E+01,9.500324E+01,1.810636E+02,7.483463E+01,142,73,68,8,2,2
10901,2026/09/19,06:49:49,9.487679E+01,8.721790E+01,9.497082E+01,1.804151E+02,7.488326E+01,142,75,70,8,2,2
10902,2026/09/19,06:50:49,9.490921E+01,8.862841E+01,9.497082E+01,2.025292E+02,7.498055E+01,142,76,72,8,2,2
10903,2026/09/19,06:51:49,9.490921E+01,9.000648E+01,9.497082E+01,2.207847E+02,7.483463E+01,142,78,73,8,16,16
10904,2026/09/19,06:52:49,9.490921E+01,8.901102E+01,9.497082E+01,2.387484E+02,7.445039E+01,142,78,73,8,16,16
10905,2026/09/19,06:53:49,9.490921E+01,8.776265E+01,9.500324E+01,2.198444E+02,7.627918E+01,142,78,73,8,16,16
10906,2026/09/19,06:54:49,9.487679E+01,8.664073E+01,9.500324E+01,1.807393E+02,7.502918E+01,142,78,73,8,16,16
10907,2026/09/19,06:55:49,9.484436E+01,8.571336E+01,9.497082E+01,1.865110E+02,7.637159E+01,142,78,73,8,16,16
10908,2026/09/19,06:56:49,9.490921E+01,8.503891E+01,9.497082E+01,1.797665E+02,7.488326E+01,142,79,74,8,2,2
10909,2026/09/19,06:57:49,9.487679E+01,8.644942E+01,9.500324E+01,2.031777E+02,7.642023E+01,142,80,75,8,2,2
10910,2026/09/19,06:58:49,9.487679E+01,8.782750E+01,9.497082E+01,1.986706E+02,7.493191E+01,142,82,77,8,2,2
10911,2026/09/19,06:59:49,9.490921E+01,8.920558E+01,9.500324E+01,2.002918E+02,7.493191E+01,142,84,79,8,2,2
10912,2026/09/19,07:00:49,9.493839E+01,8.965305E+01,9.497082E+01,2.086252E+02,7.478599E+01,142,85,80,8,16,16
10913,2026/09/19,07:01:49,9.487679E+01,8.862841E+01,9.497082E+01,1.999676E+02,7.483463E+01,142,85,80,8,16,16
10914,2026/09/19,07:02:49,9.487679E+01,8.753891E+01,9.500324E+01,2.002918E+02,7.488326E+01,142,85,80,8,16,16
10915,2026/09/19,07:03:49,9.490921E+01,8.648184E+01,9.500324E+01,1.986706E+02,7.483463E+01,142,85,80,8,16,16
10916,2026/09/19,07:04:49,9.487679E+01,8.455902E+01,9.497082E+01,5.886187E+02,7.411478E+01,142,85,80,8,2,2
10917,2026/09/19,07:05:49,9.490921E+01,8.388457E+01,9.497082E+01,5.927692E+02,7.435311E+01,142,87,82,8,2,2
10918,2026/09/19,07:06:49,9.490921E+01,8.516862E+01,9.500324E+01,1.974060E+02,7.498055E+01,142,89,83,8,2,2
10919,2026/09/19,07:07:49,9.487679E+01,8.648184E+01,9.497082E+01,2.342413E+02,7.498055E+01,142,91,85,8,2,2
10920,2026/09/19,07:08:49,9.490921E+01,8.805124E+01,9.500324E+01,1.166667E+02,7.531615E+01,142,92,87,8,2,2
10921,2026/09/19,07:09:49,9.490921E+01,8.987679E+01,9.500324E+01,1.032101E+02,7.382782E+01,142,94,88,8,2,2
10922,2026/09/19,07:10:49,9.490921E+01,8.975033E+01,9.497082E+01,8.044747E+01,7.459630E+01,142,94,89,8,16,16
10923,2026/09/19,07:11:49,9.490921E+01,8.929961E+01,9.497082E+01,7.885863E+01,7.603599E+01,142,94,89,8,16,16
10924,2026/09/19,07:12:49,9.490921E+01,8.888457E+01,9.497082E+01,8.142023E+01,7.589494E+01,142,94,89,8,16,16
10925,2026/09/19,07:13:49,9.490921E+01,8.840467E+01,9.497082E+01,1.044747E+02,7.521887E+01,142,94,89,8,16,16
10926,2026/09/19,07:14:49,9.484436E+01,8.788911E+01,9.497082E+01,1.032101E+02,7.401751E+01,142,94,89,8,16,16
10927,2026/09/19,07:15:49,9.487679E+01,8.734760E+01,9.500324E+01,1.012646E+02,7.411478E+01,142,94,89,8,16,16
10928,2026/09/19,07:16:49,9.490921E+01,8.503891E+01,9.500324E+01,5.223087E+02,7.502918E+01,142,94,89,8,16,16
10929,2026/09/19,07:17:49,9.490921E+01,8.462387E+01,9.500324E+01,1.362192E+02,7.858463E+01,142,96,90,8,2,2
10930,2026/09/19,07:18:49,9.487679E+01,8.641699E+01,9.500324E+01,1.250000E+02,7.512159E+01,142,98,92,8,2,2
10931,2026/09/19,07:19:49,9.487679E+01,8.817770E+01,9.500324E+01,1.502918E+02,7.449902E+01,142,100,94,8,2,2
10932,2026/09/19,07:20:49,9.490921E+01,9.000648E+01,9.497082E+01,8.268483E+01,7.589494E+01,142,101,95,8,16,16
10933,2026/09/19,07:21:49,9.487679E+01,8.971790E+01,9.500324E+01,7.979897E+01,7.551070E+01,142,101,95,8,16,16
10934,2026/09/19,07:22:49,9.490921E+01,8.929961E+01,9.497082E+01,8.044747E+01,7.507782E+01,142,101,95,8,16,16
10935,2026/09/19,07:23:49,9.487679E+01,8.830740E+01,9.497082E+01,4.732815E+02,7.324902E+01,142,101,95,8,16,16
10936,2026/09/19,07:24:49,9.484436E+01,8.587225E+01,9.500324E+01,4.838521E+02,7.459630E+01,142,101,95,8,16,16
10937,2026/09/19,07:25:49,9.487679E+01,8.571336E+01,9.497082E+01,7.629702E+01,7.551070E+01,142,102,96,8,2,2
10938,2026/09/19,07:26:49,9.487679E+01,8.776265E+01,9.497082E+01,7.405966E+01,7.430933E+01,142,104,98,8,2,2
10939,2026/09/19,07:27:49,9.487679E+01,8.977951E+01,9.500324E+01,7.435149E+01,7.551070E+01,142,106,99,8,2,2
10940,2026/09/19,07:28:49,9.490921E+01,8.977951E+01,9.497082E+01,7.629702E+01,7.401751E+01,142,106,99,8,16,16
10941,2026/09/19,07:29:49,9.490921E+01,8.926719E+01,9.497082E+01,1.137808E+02,7.541342E+01,142,106,99,8,16,16
10942,2026/09/19,07:30:49,9.484436E+01,8.843385E+01,9.497082E+01,4.700714E+02,6.916342E+01,142,106,99,8,16,16
10943,2026/09/19,07:31:49,9.490921E+01,8.568094E+01,9.500324E+01,5.405642E+02,7.440175E+01,142,106,99,8,16,16
10944,2026/09/19,07:32:49,9.487679E+01,8.532750E+01,9.497082E+01,1.515889E+02,7.623055E+01,142,107,101,8,2,2
10945,2026/09/19,07:33:49,9.490921E+01,8.702659E+01,9.500324E+01,1.246758E+02,7.507782E+01,142,109,102,8,2,2
10946,2026/09/19,07:34:49,9.490921E+01,8.878729E+01,9.497082E+01,1.246758E+02,7.526751E+01,142,111,104,8,2,2
10947,2026/09/19,07:35:49,9.487679E+01,8.990921E+01,9.497082E+01,1.246758E+02,7.396887E+01,142,112,105,8,16,16
10948,2026/09/19,07:36:49,9.487679E+01,8.936446E+01,9.497082E+01,1.000000E+02,7.551070E+01,142,112,105,8,16,16
10949,2026/09/19,07:37:49,9.490921E+01,8.885214E+01,9.500324E+01,9.870299E+01,7.435311E+01,142,112,105,8,16,16
10950,2026/09/19,07:38:49,9.487679E+01,8.664073E+01,9.500324E+01,4.944229E+02,7.416342E+01,142,112,105,8,16,16
10951,2026/09/19,07:39:49,9.487679E+01,8.503891E+01,9.500324E+01,1.246758E+02,7.843871E+01,142,112,106,8,2,2
10952,2026/09/19,07:40:49,9.487679E+01,8.692931E+01,9.500324E+01,1.003243E+02,7.551070E+01,142,114,107,8,2,2
10953,2026/09/19,07:41:49,9.490921E+01,8.885214E+01,9.500324E+01,1.025616E+02,7.382782E+01,142,116,109,8,2,2
10954,2026/09/19,07:42:49,9.490921E+01,8.990921E+01,9.500324E+01,1.009728E+02,7.603599E+01,142,117,110,8,16,16
10955,2026/09/19,07:43:49,9.487679E+01,8.923801E+01,9.497082E+01,1.442283E+02,7.478599E+01,142,117,110,8,16,16
10956,2026/09/19,07:44:49,9.487679E+01,8.846628E+01,9.497082E+01,1.448444E+02,7.541342E+01,142,117,110,8,16,16
10957,2026/09/19,07:45:49,9.490921E+01,8.769780E+01,9.497082E+01,1.451686E+02,7.406615E+01,142,117,110,8,16,16
10958,2026/09/19,07:46:49,9.487679E+01,8.696174E+01,9.497082E+01,1.246758E+02,7.502918E+01,142,117,110,8,16,16
10959,2026/09/19,07:47:49,9.490921E+01,8.631972E+01,9.500324E+01,1.323606E+02,7.521887E+01,142,117,110,8,16,16
10960,2026/09/19,07:48:49,9.487679E+01,8.564851E+01,9.497082E+01,1.240272E+02,7.526751E+01,142,117,110,8,16,16
10961,2026/09/19,07:49:49,9.487679E+01,8.513619E+01,9.497082E+01,2.201362E+02,7.435311E+01,142,118,111,8,2,2
10962,2026/09/19,07:50:49,9.490921E+01,8.571336E+01,9.500324E+01,6.014268E+02,7.286478E+01,142,119,112,8,2,2
10963,2026/09/19,07:51:49,9.487679E+01,8.500648E+01,9.500324E+01,5.934177E+02,7.435311E+01,142,121,114,8,2,2
10964,2026/09/19,07:52:49,9.490921E+01,8.555124E+01,9.497082E+01,1.929313E+02,7.536478E+01,142,123,116,8,2,2
10965,2026/09/19,07:53:49,9.493839E+01,8.705902E+01,9.497082E+01,1.775292E+02,7.531615E+01,142,125,117,8,2,2
10966,2026/09/19,07:54:49,9.490921E+01,8.856356E+01,9.500324E+01,1.740272E+02,7.536478E+01,142,127,119,8,2,2
10967,2026/09/19,07:55:49,9.490921E+01,8.997406E+01,9.497082E+01,1.906615E+02,7.560311E+01,142,128,121,8,16,16
10968,2026/09/19,07:56:49,9.487679E+01,8.907588E+01,9.497082E+01,2.153372E+02,7.521887E+01,142,128,121,8,16,16
10969,2026/09/19,07:57:49,9.490921E+01,8.725033E+01,9.500324E+01,6.004864E+02,7.185797E+01,142,128,121,8,16,16
10970,2026/09/19,07:58:49,9.484436E+01,8.446174E+01,9.500324E+01,6.152075E+02,7.512159E+01,142,129,121,8,2,2
10971,2026/09/19,07:59:49,9.487679E+01,8.513619E+01,9.500324E+01,2.153372E+02,7.507782E+01,142,131,123,8,2,2
10972,2026/09/19,08:00:49,9.484436E+01,8.654345E+01,9.500324E+01,1.964332E+02,7.517023E+01,142,132,125,8,2,2
10973,2026/09/19,08:01:49,9.484436E+01,8.795396E+01,9.500324E+01,1.957847E+02,7.526751E+01,142,134,126,8,2,2
10974,2026/09/19,08:02:49,9.490921E+01,8.936446E+01,9.497082E+01,1.948444E+02,7.526751E+01,142,136,128,8,2,2
10975,2026/09/19,08:03:49,9.490921E+01,8.958820E+01,9.500324E+01,1.989948E+02,7.536478E+01,142,137,129,8,16,16
10976,2026/09/19,08:04:49,9.490921E+01,8.667316E+01,9.500324E+01,5.899157E+02,7.426070E+01,142,137,129,8,16,16
10977,2026/09/19,08:05:49,9.484436E+01,8.471790E+01,9.497082E+01,2.054151E+02,8.084144E+01,142,137,129,8,2,2
10978,2026/09/19,08:06:49,9.487679E+01,8.612841E+01,9.497082E+01,1.964332E+02,7.502918E+01,142,139,131,8,2,2
10979,2026/09/19,08:07:49,9.487679E+01,8.753891E+01,9.500324E+01,1.967575E+02,7.551070E+01,142,141,133,8,2,2
10980,2026/09/19,08:08:49,9.490921E+01,8.894942E+01,9.497082E+01,1.948444E+02,7.541342E+01,142,143,135,8,2,2
10981,2026/09/19,08:09:49,9.487679E+01,8.981194E+01,9.497082E+01,2.150130E+02,7.531615E+01,142,144,136,8,16,16
10982,2026/09/19,08:10:49,9.484436E+01,8.869326E+01,9.500324E+01,2.175746E+02,7.546206E+01,142,144,136,8,16,16
10983,2026/09/19,08:11:49,9.490921E+01,8.753891E+01,9.497082E+01,2.313554E+02,7.483463E+01,142,144,136,8,16,16
10984,2026/09/19,08:12:49,9.487679E+01,8.638457E+01,9.500324E+01,2.198444E+02,7.512159E+01,142,144,136,8,16,16
10985,2026/09/19,08:13:49,9.490921E+01,8.532750E+01,9.500324E+01,1.948444E+02,7.498055E+01,142,144,136,8,16,16
10986,2026/09/19,08:14:49,9.490921E+01,8.561609E+01,9.497082E+01,1.967575E+02,7.502918E+01,142,145,137,8,2,2
10987,2026/09/19,08:15:49,9.487679E+01,8.708820E+01,9.497082E+01,1.948444E+02,7.387646E+01,142,147,139,8,2,2
10988,2026/09/19,08:16:49,9.487679E+01,8.846628E+01,9.500324E+01,1.996433E+02,7.416342E+01,142,149,140,8,2,2
10989,2026/09/19,08:17:49,9.490921E+01,8.987679E+01,9.497082E+01,1.993191E+02,7.411478E+01,142,151,142,8,2,2
10990,2026/09/19,08:18:49,9.490921E+01,8.920558E+01,9.497082E+01,2.035020E+02,7.521887E+01,142,151,142,8,16,16
10991,2026/09/19,08:19:49,9.490921E+01,8.814851E+01,9.500324E+01,1.989948E+02,7.536478E+01,142,151,142,8,16,16
10992,2026/09/19,08:20:49,9.490921E+01,8.725033E+01,9.497082E+01,1.717575E+02,7.531615E+01,142,151,142,8,16,16
10993,2026/09/19,08:21:49,9.484436E+01,8.616084E+01,9.500324E+01,5.187744E+02,6.844358E+01,142,151,142,8,16,16
10994,2026/09/19,08:22:49,9.490921E+01,8.433528E+01,9.497082E+01,5.818742E+02,7.426070E+01,142,152,143,8,2,2
10995,2026/09/19,08:23:49,9.487679E+01,8.462387E+01,9.497082E+01,1.929313E+02,7.690175E+01,142,154,145,8,2,2
10996,2026/09/19,08:24:49,9.487679E+01,8.606356E+01,9.497082E+01,1.926070E+02,7.526751E+01,142,155,146,8,2,2
10997,2026/09/19,08:25:49,9.490921E+01,8.747406E+01,9.497082E+01,1.980545E+02,7.536478E+01,142,157,148,8,2,2
10998,2026/09/19,08:26:49,9.490921E+01,8.894942E+01,9.500324E+01,1.788262E+02,7.531615E+01,142,159,150,8,2,2
10999,2026/09/19,08:27:49,9.487679E+01,8.981194E+01,9.497082E+01,1.999676E+02,7.536478E+01,142,160,151,8,16,16
11000,2026/09/19,08:28:49,9.487679E+01,8.888457E+01,9.497082E+01,1.791505E+02,7.531615E+01,142,160,151,8,16,16
11001,2026/09/19,08:29:49,9.484436E+01,8.638457E+01,9.500324E+01,5.918288E+02,7.421206E+01,142,160,151,8,16,16
11002,2026/09/19,08:30:49,9.487679E+01,8.475033E+01,9.497082E+01,2.063878E+02,7.868190E+01,142,161,152,8,2,2
11003,2026/09/19,08:31:49,9.487679E+01,8.558366E+01,9.500324E+01,3.223735E+02,7.531615E+01,142,163,154,8,2,2
11004,2026/09/19,08:32:49,9.487679E+01,8.635214E+01,9.500324E+01,3.207523E+02,7.421206E+01,142,165,155,8,2,2
11005,2026/09/19,08:33:49,9.487679E+01,8.708820E+01,9.497082E+01,3.268483E+02,7.536478E+01,142,167,157,8,2,2
11006,2026/09/19,08:34:49,9.490921E+01,8.785992E+01,9.500324E+01,3.204280E+02,7.536478E+01,142,168,159,8,2,2
11007,2026/09/19,08:35:49,9.487679E+01,8.862841E+01,9.497082E+01,3.037614E+02,7.565175E+01,142,170,160,8,2,2
11008,2026/09/19,08:36:49,9.487679E+01,8.939689E+01,9.497082E+01,3.185149E+02,7.570039E+01,142,172,162,8,2,2
11009,2026/09/19,08:37:49,9.490921E+01,8.968548E+01,9.497082E+01,3.181907E+02,7.551070E+01,142,173,163,8,16,16
