"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
11010,2026/09/19,08:38:49,9.484436E+01,8.798638E+01,9.500324E+01,3.181907E+02,7.546206E+01,142,173,163,8,16,16
11011,2026/09/19,08:39:49,9.487679E+01,8.667316E+01,9.497082E+01,1.695201E+02,7.493191E+01,142,173,163,8,16,16
11012,2026/09/19,08:40:49,9.487679E+01,8.577497E+01,9.500324E+01,1.794747E+02,7.521887E+01,142,173,163,8,16,16
11013,2026/09/19,08:41:49,9.484436E+01,8.491245E+01,9.497082E+01,1.669585E+02,7.377918E+01,142,173,164,8,2,2
11014,2026/09/19,08:42:49,9.490921E+01,8.648184E+01,9.497082E+01,1.704929E+02,7.469358E+01,142,175,165,8,2,2
11015,2026/09/19,08:43:49,9.490921E+01,8.801881E+01,9.500324E+01,1.906615E+02,7.541342E+01,142,177,167,8,2,2
11016,2026/09/19,08:44:49,9.487679E+01,8.949416E+01,9.500324E+01,1.932231E+02,7.565175E+01,142,179,169,8,2,2
11017,2026/09/19,08:45:49,9.487679E+01,8.946174E+01,9.500324E+01,1.929313E+02,7.551070E+01,142,179,169,8,16,16
11018,2026/09/19,08:46:49,9.487679E+01,8.846628E+01,9.497082E+01,1.932231E+02,7.512159E+01,142,179,169,8,16,16
11019,2026/09/19,08:47:49,9.490921E+01,8.747406E+01,9.500324E+01,1.926070E+02,7.416342E+01,142,179,169,8,16,16
11020,2026/09/19,08:48:49,9.487679E+01,8.648184E+01,9.500324E+01,1.945201E+02,7.536478E+01,142,179,169,8,16,16
11021,2026/09/19,08:49:49,9.484436E+01,8.535992E+01,9.500324E+01,2.159857E+02,7.502918E+01,142,179,169,8,16,16
11022,2026/09/19,08:50:49,9.493839E+01,8.571336E+01,9.497082E+01,1.250000E+02,7.517023E+01,142,181,170,8,2,2
11023,2026/09/19,08:51:49,9.487679E+01,8.750648E+01,9.497082E+01,1.179313E+02,7.555447E+01,142,182,172,8,2,2
11024,2026/09/19,08:52:49,9.490921E+01,8.946174E+01,9.500324E+01,9.646563E+01,7.579766E+01,142,184,174,8,2,2
11025,2026/09/19,08:53:49,9.487679E+01,8.984436E+01,9.500324E+01,7.629702E+01,7.416342E+01,142,185,174,8,16,16
11026,2026/09/19,08:54:49,9.490921E+01,8.942931E+01,9.497082E+01,7.532426E+01,7.565175E+01,142,185,174,8,16,16
11027,2026/09/19,08:55:49,9.490921E+01,8.901102E+01,9.497082E+01,7.564851E+01,7.521887E+01,142,185,174,8,16,16
11028,2026/09/19,08:56:49,9.484436E+01,8.862841E+01,9.497082E+01,1.134566E+02,7.570039E+01,142,185,174,8,16,16
11029,2026/09/19,08:57:49,9.487679E+01,8.801881E+01,9.497082E+01,1.137808E+02,7.521887E+01,142,185,174,8,16,16
11030,2026/09/19,08:58:49,9.490921E+01,8.744164E+01,9.497082E+01,1.000000E+02,7.396887E+01,142,185,174,8,16,16
11031,2026/09/19,08:59:49,9.487679E+01,8.692931E+01,9.497082E+01,1.144293E+02,7.551070E+01,142,185,174,8,16,16
11032,2026/09/19,09:00:49,9.487679E+01,8.638457E+01,9.497082E+01,9.776265E+01,7.536478E+01,142,185,174,8,16,16
11033,2026/09/19,09:01:49,9.487679E+01,8.587225E+01,9.500324E+01,1.044747E+02,7.507782E+01,142,185,174,8,16,16
11034,2026/09/19,09:02:49,9.490921E+01,8.529507E+01,9.497082E+01,1.240272E+02,7.512159E+01,142,185,174,8,16,16
11035,2026/09/19,09:03:49,9.493839E+01,8.564851E+01,9.497082E+01,1.250000E+02,7.517023E+01,142,186,175,8,2,2
11036,2026/09/19,09:04:49,9.490921E+01,8.744164E+01,9.497082E+01,1.230545E+02,7.541342E+01,142,187,177,8,2,2
11037,2026/09/19,09:05:49,9.487679E+01,8.929961E+01,9.500324E+01,9.967575E+01,7.421206E+01,142,189,178,8,2,2
11038,2026/09/19,09:06:49,9.490921E+01,8.984436E+01,9.500324E+01,7.885863E+01,7.498055E+01,142,190,179,8,16,16
11039,2026/09/19,09:07:49,9.490921E+01,8.946174E+01,9.497082E+01,7.853437E+01,7.473735E+01,142,190,179,8,16,16
11040,2026/09/19,09:08:49,9.490921E+01,8.904346E+01,9.497082E+01,8.236057E+01,7.488326E+01,142,190,179,8,16,16
11041,2026/09/19,09:09:49,9.490921E+01,8.862841E+01,9.497082E+01,7.853437E+01,7.498055E+01,142,190,179,8,16,16
11042,2026/09/19,09:10:49,9.490921E+01,8.817770E+01,9.497082E+01,7.788586E+01,7.469358E+01,142,190,179,8,16,16
11043,2026/09/19,09:11:49,9.487679E+01,8.776265E+01,9.497082E+01,7.885863E+01,7.449902E+01,142,190,179,8,16,16
11044,2026/09/19,09:12:49,9.490921E+01,8.737679E+01,9.497082E+01,7.821012E+01,7.603599E+01,142,190,179,8,16,16
11045,2026/09/19,09:13:49,9.487679E+01,8.696174E+01,9.497082E+01,7.885863E+01,7.473735E+01,142,190,179,8,16,16
11046,2026/09/19,09:14:49,9.487679E+01,8.651427E+01,9.497082E+01,1.019131E+02,7.454766E+01,142,190,179,8,16,16
11047,2026/09/19,09:15:49,9.487679E+01,8.596952E+01,9.500324E+01,1.374838E+02,7.546206E+01,142,190,179,8,16,16
11048,2026/09/19,09:16:49,9.490921E+01,8.532750E+01,9.497082E+01,1.256161E+02,7.512159E+01,142,190,179,8,16,16
11049,2026/09/19,09:17:49,9.487679E+01,8.564851E+01,9.500324E+01,1.227626E+02,7.488326E+01,142,191,180,8,2,2
11050,2026/09/19,09:18:49,9.487679E+01,8.744164E+01,9.500324E+01,1.230545E+02,7.358463E+01,142,192,182,8,2,2
11051,2026/09/19,09:19:49,9.484436E+01,8.929961E+01,9.500324E+01,1.051232E+02,7.512159E+01,142,194,183,8,2,2
11052,2026/09/19,09:20:49,9.487679E+01,8.977951E+01,9.497082E+01,1.028859E+02,7.517023E+01,142,195,184,8,16,16
11053,2026/09/19,09:21:49,9.487679E+01,8.933204E+01,9.500324E+01,7.950713E+01,7.498055E+01,142,195,184,8,16,16
11054,2026/09/19,09:22:49,9.490921E+01,8.891699E+01,9.497082E+01,7.853437E+01,7.498055E+01,142,195,184,8,16,16
11055,2026/09/19,09:23:49,9.490921E+01,8.853113E+01,9.497082E+01,8.109598E+01,7.483463E+01,142,195,184,8,16,16
11056,2026/09/19,09:24:49,9.487679E+01,8.808366E+01,9.497082E+01,7.918288E+01,7.521887E+01,142,195,184,8,16,16
11057,2026/09/19,09:25:49,9.490921E+01,8.769780E+01,9.500324E+01,7.979897E+01,7.478599E+01,142,195,184,8,16,16
11058,2026/09/19,09:26:49,9.490921E+01,8.725033E+01,9.497082E+01,7.723736E+01,7.478599E+01,142,195,184,8,16,16
11059,2026/09/19,09:27:49,9.490921E+01,8.680286E+01,9.500324E+01,7.950713E+01,7.454766E+01,142,195,184,8,16,16
11060,2026/09/19,09:28:49,9.487679E+01,8.606356E+01,9.497082E+01,2.320039E+02,7.555447E+01,142,195,184,8,16,16
11061,2026/09/19,09:29:49,9.484436E+01,8.488003E+01,9.500324E+01,2.557069E+02,7.483463E+01,142,195,184,8,2,2
11062,2026/09/19,09:30:49,9.484436E+01,8.599870E+01,9.497082E+01,2.621271E+02,7.473735E+01,142,197,186,8,2,2
11063,2026/09/19,09:31:49,9.487679E+01,8.712063E+01,9.497082E+01,2.672503E+02,7.598735E+01,142,199,188,8,2,2
11064,2026/09/19,09:32:49,9.487679E+01,8.824255E+01,9.497082E+01,2.316796E+02,7.512159E+01,142,200,189,8,2,2
11065,2026/09/19,09:33:49,9.487679E+01,8.946174E+01,9.497082E+01,2.326524E+02,7.536478E+01,142,202,191,8,2,2
11066,2026/09/19,09:34:49,9.490921E+01,8.942931E+01,9.500324E+01,2.348898E+02,7.512159E+01,142,203,192,8,16,16
11067,2026/09/19,09:35:49,9.490921E+01,8.821012E+01,9.497082E+01,2.102140E+02,7.498055E+01,142,203,192,8,16,16
11068,2026/09/19,09:36:49,9.487679E+01,8.712063E+01,9.497082E+01,2.092413E+02,7.526751E+01,142,203,192,8,16,16
11069,2026/09/19,09:37:49,9.490921E+01,8.599870E+01,9.500324E+01,2.086252E+02,7.517023E+01,142,203,192,8,16,16
11070,2026/09/19,09:38:49,9.487679E+01,8.491245E+01,9.500324E+01,2.063878E+02,7.478599E+01,142,203,192,8,2,2
11071,2026/09/19,09:39:49,9.487679E+01,8.609599E+01,9.500324E+01,2.121271E+02,7.531615E+01,142,205,193,8,2,2
11072,2026/09/19,09:40:49,9.487679E+01,8.737679E+01,9.500324E+01,2.368029E+02,7.502918E+01,142,207,195,8,2,2
11073,2026/09/19,09:41:49,9.490921E+01,8.859599E+01,9.500324E+01,2.342413E+02,7.531615E+01,142,208,197,8,2,2
11074,2026/09/19,09:42:49,9.490921E+01,8.975033E+01,9.497082E+01,2.509079E+02,7.521887E+01,142,210,199,8,2,2
11075,2026/09/19,09:43:49,9.490921E+01,8.910831E+01,9.500324E+01,2.522049E+02,7.502918E+01,142,211,199,8,16,16
11076,2026/09/19,09:44:49,9.487679E+01,8.779507E+01,9.500324E+01,2.515564E+02,7.488326E+01,142,211,199,8,16,16
11077,2026/09/19,09:45:49,9.487679E+01,8.648184E+01,9.500324E+01,2.524968E+02,7.478599E+01,142,211,199,8,16,16
11078,2026/09/19,09:46:49,9.484436E+01,8.523022E+01,9.497082E+01,2.345655E+02,7.507782E+01,142,211,199,8,16,16
11079,2026/09/19,09:47:49,9.490921E+01,8.423801E+01,9.497082E+01,5.892672E+02,7.401751E+01,142,212,200,8,2,2
11080,2026/09/19,09:48:49,9.490921E+01,8.372569E+01,9.500324E+01,3.111544E+02,8.238326E+01,142,214,202,8,2,2
11081,2026/09/19,09:49:49,9.487679E+01,8.500648E+01,9.497082E+01,2.252918E+02,7.502918E+01,142,216,204,8,2,2
11082,2026/09/19,09:50:49,9.490921E+01,8.673801E+01,9.497082E+01,1.028859E+02,7.541342E+01,142,217,205,8,2,2
11083,2026/09/19,09:51:49,9.490921E+01,8.862841E+01,9.497082E+01,1.086576E+02,7.387646E+01,142,219,207,8,2,2
11084,2026/09/19,09:52:49,9.487679E+01,8.997406E+01,9.500324E+01,1.025616E+02,7.406615E+01,142,221,208,8,16,16
11085,2026/09/19,09:53:49,9.487679E+01,8.946174E+01,9.500324E+01,8.012321E+01,7.368191E+01,142,221,208,8,16,16
11086,2026/09/19,09:54:49,9.487679E+01,8.840467E+01,9.500324E+01,4.694229E+02,7.344358E+01,142,221,208,8,16,16
11087,2026/09/19,09:55:49,9.490921E+01,8.590467E+01,9.497082E+01,4.925097E+02,7.430933E+01,142,221,208,8,16,16
11088,2026/09/19,09:56:49,9.487679E+01,8.510377E+01,9.500324E+01,1.025616E+02,7.526751E+01,142,221,209,8,2,2
11089,2026/09/19,09:57:49,9.487679E+01,8.705902E+01,9.497082E+01,9.967575E+01,7.551070E+01,142,223,210,8,2,2
11090,2026/09/19,09:58:49,9.487679E+01,8.881972E+01,9.497082E+01,1.246758E+02,7.526751E+01,142,225,212,8,2,2
11091,2026/09/19,09:59:49,9.487679E+01,8.990921E+01,9.497082E+01,1.025616E+02,7.579766E+01,142,226,213,8,16,16
11092,2026/09/19,10:00:49,9.490921E+01,8.939689E+01,9.500324E+01,1.025616E+02,7.459630E+01,142,226,213,8,16,16
11093,2026/09/19,10:01:49,9.487679E+01,8.840467E+01,9.500324E+01,4.902400E+02,7.257782E+01,142,226,213,8,16,16
11094,2026/09/19,10:02:49,9.487679E+01,8.580740E+01,9.497082E+01,4.995461E+02,7.560311E+01,142,226,213,8,16,16
11095,2026/09/19,10:03:49,9.487679E+01,8.571336E+01,9.500324E+01,1.163424E+02,7.512159E+01,142,227,214,8,2,2
11096,2026/09/19,10:04:49,9.490921E+01,8.760377E+01,9.497082E+01,1.009728E+02,7.387646E+01,142,229,216,8,2,2
11097,2026/09/19,10:05:49,9.490921E+01,8.952335E+01,9.500324E+01,1.019131E+02,7.555447E+01,142,230,218,8,2,2
11098,2026/09/19,10:06:49,9.487679E+01,8.929961E+01,9.497082E+01,2.633917E+02,7.483463E+01,142,231,218,8,16,16
11099,2026/09/19,10:07:49,9.487679E+01,8.788911E+01,9.500324E+01,2.630999E+02,7.493191E+01,142,231,218,8,16,16
11100,2026/09/19,10:08:49,9.487679E+01,8.660831E+01,9.497082E+01,2.326524E+02,7.507782E+01,142,231,218,8,16,16
11101,2026/09/19,10:09:49,9.487679E+01,8.446174E+01,9.500324E+01,6.382944E+02,7.377918E+01,142,231,219,8,2,2
11102,2026/09/19,10:10:49,9.490921E+01,8.356680E+01,9.497082E+01,6.417964E+02,7.517023E+01,142,233,220,8,2,2
11103,2026/09/19,10:11:49,9.487679E+01,8.455902E+01,9.497082E+01,2.461089E+02,7.469358E+01,142,235,222,8,2,2
11104,2026/09/19,10:12:49,9.490921E+01,8.577497E+01,9.500324E+01,2.265564E+02,7.502918E+01,142,237,224,8,2,2
11105,2026/09/19,10:13:49,9.487679E+01,8.699416E+01,9.500324E+01,2.272049E+02,7.512159E+01,142,239,226,8,2,2
11106,2026/09/19,10:14:49,9.487679E+01,8.821012E+01,9.497082E+01,2.262322E+02,7.517023E+01,142,240,227,8,2,2
11107,2026/09/19,10:15:49,9.487679E+01,8.946174E+01,9.497082E+01,2.313554E+02,7.536478E+01,142,242,229,8,2,2
11108,2026/09/19,10:16:49,9.487679E+01,8.946174E+01,9.497082E+01,2.509079E+02,7.512159E+01,142,243,230,8,16,16
11109,2026/09/19,10:17:49,9.490921E+01,8.641699E+01,9.497082E+01,6.392348E+02,7.382782E+01,142,243,230,8,16,16
11110,2026/09/19,10:18:49,9.487679E+01,8.481518E+01,9.497082E+01,1.003243E+02,7.911478E+01,142,244,231,8,2,2
11111,2026/09/19,10:19:49,9.490921E+01,8.683204E+01,9.497082E+01,1.179313E+02,7.507782E+01,142,246,232,8,2,2
11112,2026/09/19,10:20:49,9.490921E+01,8.875487E+01,9.497082E+01,1.025616E+02,7.411478E+01,142,248,234,8,2,2
11113,2026/09/19,10:21:49,9.490921E+01,8.994164E+01,9.500324E+01,1.022374E+02,7.435311E+01,142,249,235,8,16,16
11114,2026/09/19,10:22:49,9.484436E+01,8.933204E+01,9.500324E+01,1.022374E+02,7.377918E+01,142,249,235,8,16,16
11115,2026/09/19,10:23:49,9.484436E+01,8.881972E+01,9.497082E+01,9.711414E+01,7.435311E+01,142,249,235,8,16,16
11116,2026/09/19,10:24:49,9.484436E+01,8.667316E+01,9.497082E+01,5.008106E+02,7.387646E+01,142,249,235,8,16,16
11117,2026/09/19,10:25:49,9.490921E+01,8.484760E+01,9.500324E+01,1.233787E+02,7.887159E+01,142,249,236,8,2,2
11118,2026/09/19,10:26:49,9.487679E+01,8.680286E+01,9.497082E+01,9.007782E+01,7.579766E+01,142,251,237,8,2,2
11119,2026/09/19,10:27:49,9.490921E+01,8.878729E+01,9.497082E+01,9.325552E+01,7.517023E+01,142,253,239,8,2,2
11120,2026/09/19,10:28:49,9.487679E+01,8.994164E+01,9.497082E+01,8.942931E+01,7.560311E+01,142,254,240,8,16,16
11121,2026/09/19,10:29:49,9.487679E+01,8.946174E+01,9.497082E+01,8.813230E+01,7.565175E+01,142,254,240,8,16,16
11122,2026/09/19,10:30:49,9.490921E+01,8.894942E+01,9.500324E+01,8.845655E+01,7.454766E+01,142,254,240,8,16,16
11123,2026/09/19,10:31:49,9.490921E+01,8.814851E+01,9.500324E+01,4.764916E+02,7.276751E+01,142,254,240,8,16,16
11124,2026/09/19,10:32:49,9.487679E+01,8.564851E+01,9.500324E+01,4.822309E+02,7.454766E+01,142,254,240,8,16,16
11125,2026/09/19,10:33:49,9.490921E+01,8.555124E+01,9.497082E+01,1.137808E+02,7.526751E+01,142,255,241,8,2,2
11126,2026/09/19,10:34:49,9.490921E+01,8.740921E+01,9.500324E+01,1.131323E+02,7.546206E+01,142,257,243,8,2,2
11127,2026/09/19,10:35:49,9.484436E+01,8.923801E+01,9.497082E+01,1.509403E+02,7.459630E+01,142,259,245,8,2,2
11128,2026/09/19,10:36:49,9.490921E+01,8.971790E+01,9.500324E+01,1.378080E+02,7.512159E+01,142,260,245,8,16,16
11129,2026/09/19,10:37:49,9.487679E+01,8.901102E+01,9.497082E+01,1.378080E+02,7.507782E+01,142,260,245,8,16,16
11130,2026/09/19,10:38:49,9.487679E+01,8.830740E+01,9.497082E+01,1.439040E+02,7.368191E+01,142,260,245,8,16,16
11131,2026/09/19,10:39:49,9.484436E+01,8.673801E+01,9.500324E+01,5.085279E+02,7.377918E+01,142,260,245,8,16,16
11132,2026/09/19,10:40:49,9.490921E+01,8.459145E+01,9.497082E+01,5.142996E+02,7.531615E+01,142,260,246,8,2,2
11133,2026/09/19,10:41:49,9.490921E+01,8.603113E+01,9.497082E+01,9.422828E+01,7.536478E+01,142,262,248,8,2,2
11134,2026/09/19,10:42:49,9.487679E+01,8.795396E+01,9.500324E+01,9.422828E+01,7.526751E+01,142,264,249,8,2,2
11135,2026/09/19,10:43:49,9.490921E+01,8.990921E+01,9.497082E+01,1.150454E+02,7.401751E+01,142,266,251,8,2,2
11136,2026/09/19,10:44:49,9.484436E+01,8.965305E+01,9.497082E+01,9.902724E+01,7.449902E+01,142,266,251,8,16,16
11137,2026/09/19,10:45:49,9.487679E+01,8.914073E+01,9.497082E+01,9.552529E+01,7.589494E+01,142,266,251,8,16,16
11138,2026/09/19,10:46:49,9.487679E+01,8.862841E+01,9.500324E+01,9.552529E+01,7.435311E+01,142,266,251,8,16,16
11139,2026/09/19,10:47:49,9.490921E+01,8.631972E+01,9.500324E+01,5.126783E+02,7.536478E+01,142,266,251,8,16,16
11140,2026/09/19,10:48:49,9.490921E+01,8.484760E+01,9.497082E+01,1.368353E+02,7.829766E+01,142,266,252,8,2,2
11141,2026/09/19,10:49:49,9.490921E+01,8.657588E+01,9.497082E+01,1.464656E+02,7.498055E+01,142,268,254,8,2,2
11142,2026/09/19,10:50:49,9.487679E+01,8.827497E+01,9.500324E+01,1.422827E+02,7.473735E+01,142,270,255,8,2,2
11143,2026/09/19,10:51:49,9.490921E+01,8.987679E+01,9.497082E+01,1.900454E+02,7.565175E+01,142,272,257,8,2,2
11144,2026/09/19,10:52:49,9.487679E+01,8.939689E+01,9.497082E+01,1.179313E+02,7.551070E+01,142,272,257,8,16,16
11145,2026/09/19,10:53:49,9.490921E+01,8.878729E+01,9.497082E+01,1.185798E+02,7.498055E+01,142,272,257,8,16,16
11146,2026/09/19,10:54:49,9.490921E+01,8.817770E+01,9.500324E+01,1.185798E+02,7.483463E+01,142,272,257,8,16,16
11147,2026/09/19,10:55:49,9.484436E+01,8.753891E+01,9.497082E+01,1.189040E+02,7.517023E+01,142,272,257,8,16,16
11148,2026/09/19,10:56:49,9.493839E+01,8.708820E+01,9.497082E+01,6.507782E+01,7.421206E+01,142,272,257,8,16,16
11149,2026/09/19,10:57:49,9.487679E+01,8.673801E+01,9.497082E+01,6.442931E+01,7.224222E+01,142,272,257,8,16,16
11150,2026/09/19,10:58:49,9.487679E+01,8.631972E+01,9.500324E+01,6.666667E+01,7.493191E+01,142,272,257,8,16,16
11151,2026/09/19,10:59:49,9.490921E+01,8.599870E+01,9.497082E+01,6.699092E+01,7.483463E+01,142,272,257,8,16,16
11152,2026/09/19,11:00:49,9.490921E+01,8.555124E+01,9.497082E+01,1.916342E+02,7.464494E+01,142,272,257,8,16,16
11153,2026/09/19,11:01:49,9.487679E+01,8.532750E+01,9.500324E+01,1.957847E+02,7.473735E+01,142,273,258,8,2,2
11154,2026/09/19,11:02:49,9.487679E+01,8.660831E+01,9.500324E+01,2.284695E+02,7.483463E+01,142,274,259,8,2,2
11155,2026/09/19,11:03:49,9.487679E+01,8.763295E+01,9.497082E+01,3.290856E+02,7.502918E+01,142,276,261,8,2,2
11156,2026/09/19,11:04:49,9.490921E+01,8.837225E+01,9.500324E+01,3.316472E+02,7.536478E+01,142,278,263,8,2,2
11157,2026/09/19,11:05:49,9.487679E+01,8.910831E+01,9.497082E+01,3.108301E+02,7.570039E+01,142,280,265,8,2,2
11158,2026/09/19,11:06:49,9.490921E+01,8.975033E+01,9.497082E+01,3.550259E+02,7.507782E+01,142,282,266,8,2,2
11159,2026/09/19,11:07:49,9.487679E+01,8.901102E+01,9.497082E+01,3.656291E+02,7.483463E+01,142,282,267,8,16,16
11160,2026/09/19,11:08:49,9.487679E+01,8.715305E+01,9.500324E+01,3.486382E+02,7.507782E+01,142,282,267,8,16,16
11161,2026/09/19,11:09:49,9.487679E+01,8.577497E+01,9.497082E+01,2.300908E+02,7.507782E+01,142,282,267,8,16,16
11162,2026/09/19,11:10:49,9.487679E+01,8.510377E+01,9.500324E+01,2.329767E+02,7.493191E+01,142,283,267,8,2,2
11163,2026/09/19,11:11:49,9.490921E+01,8.635214E+01,9.497082E+01,2.304151E+02,7.507782E+01,142,285,269,8,2,2
11164,2026/09/19,11:12:49,9.487679E+01,8.760377E+01,9.497082E+01,2.307393E+02,7.521887E+01,142,286,271,8,2,2
11165,2026/09/19,11:13:49,9.487679E+01,8.881972E+01,9.497082E+01,2.345655E+02,7.517023E+01,142,288,273,8,2,2
11166,2026/09/19,11:14:49,9.493839E+01,9.000648E+01,9.500324E+01,2.294423E+02,7.541342E+01,142,290,274,8,16,16
11167,2026/09/19,11:15:49,9.490921E+01,8.881972E+01,9.497082E+01,2.496433E+02,7.498055E+01,142,290,274,8,16,16
11168,2026/09/19,11:16:49,9.487679E+01,8.753891E+01,9.497082E+01,2.493191E+02,7.493191E+01,142,290,274,8,16,16
11169,2026/09/19,11:17:49,9.490921E+01,8.622569E+01,9.500324E+01,2.483463E+02,7.478599E+01,142,290,274,8,16,16
11170,2026/09/19,11:18:49,9.490921E+01,8.494164E+01,9.497082E+01,2.316796E+02,7.498055E+01,142,290,274,8,16,16
11171,2026/09/19,11:19:49,9.487679E+01,8.606356E+01,9.497082E+01,2.134241E+02,7.521887E+01,142,292,276,8,2,2
11172,2026/09/19,11:20:49,9.490921E+01,8.737679E+01,9.500324E+01,2.121271E+02,7.512159E+01,142,294,278,8,2,2
11173,2026/09/19,11:21:49,9.490921E+01,8.869326E+01,9.500324E+01,2.118353E+02,7.541342E+01,142,295,279,8,2,2
11174,2026/09/19,11:22:49,9.490921E+01,9.000648E+01,9.497082E+01,2.111868E+02,7.526751E+01,142,297,281,8,16,16
11175,2026/09/19,11:23:49,9.490921E+01,8.897860E+01,9.500324E+01,2.262322E+02,7.531615E+01,142,297,281,8,16,16
11176,2026/09/19,11:24:49,9.487679E+01,8.785992E+01,9.497082E+01,2.124514E+02,7.416342E+01,142,297,281,8,16,16
11177,2026/09/19,11:25:49,9.490921E+01,8.677043E+01,9.497082E+01,2.118353E+02,7.512159E+01,142,297,281,8,16,16
11178,2026/09/19,11:26:49,9.490921E+01,8.564851E+01,9.500324E+01,2.153372E+02,7.531615E+01,142,297,281,8,16,16
11179,2026/09/19,11:27:49,9.487679E+01,8.488003E+01,9.500324E+01,5.447147E+02,6.998055E+01,142,298,282,8,2,2
11180,2026/09/19,11:28:49,9.487679E+01,8.433528E+01,9.497082E+01,5.825227E+02,7.435311E+01,142,299,283,8,2,2
11181,2026/09/19,11:29:49,9.490921E+01,8.442931E+01,9.497082E+01,2.304151E+02,7.695039E+01,142,301,285,8,2,2
11182,2026/09/19,11:30:49,9.490921E+01,8.568094E+01,9.500324E+01,2.323282E+02,7.493191E+01,142,303,287,8,2,2
11183,2026/09/19,11:31:49,9.487679E+01,8.689689E+01,9.497082E+01,2.313554E+02,7.521887E+01,142,305,288,8,2,2
11184,2026/09/19,11:32:49,9.490921E+01,8.821012E+01,9.500324E+01,1.893969E+02,7.546206E+01,142,307,290,8,2,2
11185,2026/09/19,11:33:49,9.487679E+01,8.968548E+01,9.497082E+01,2.108625E+02,7.546206E+01,142,308,292,8,2,2
11186,2026/09/19,11:34:49,9.487679E+01,8.929961E+01,9.500324E+01,2.111868E+02,7.526751E+01,142,309,292,8,16,16
11187,2026/09/19,11:35:49,9.487679E+01,8.644942E+01,9.500324E+01,5.629702E+02,7.531615E+01,142,309,292,8,16,16
11188,2026/09/19,11:36:49,9.490921E+01,8.510377E+01,9.497082E+01,1.868353E+02,7.709630E+01,142,310,293,8,2,2
11189,2026/09/19,11:37:49,9.487679E+01,8.657588E+01,9.500324E+01,1.922828E+02,7.526751E+01,142,311,295,8,2,2
11190,2026/09/19,11:38:49,9.490921E+01,8.798638E+01,9.497082E+01,1.871595E+02,7.493191E+01,142,313,296,8,2,2
11191,2026/09/19,11:39:49,9.487679E+01,8.946174E+01,9.497082E+01,2.079767E+02,7.521887E+01,142,315,298,8,2,2
11192,2026/09/19,11:40:49,9.490921E+01,8.952335E+01,9.500324E+01,1.890726E+02,7.435311E+01,142,316,299,8,16,16
11193,2026/09/19,11:41:49,9.490921E+01,8.849870E+01,9.497082E+01,2.115110E+02,7.401751E+01,142,316,299,8,16,16
11194,2026/09/19,11:42:49,9.487679E+01,8.596952E+01,9.497082E+01,5.645914E+02,7.526751E+01,142,316,299,8,16,16
11195,2026/09/19,11:43:49,9.487679E+01,8.439689E+01,9.497082E+01,4.784047E+02,8.257295E+01,142,317,300,8,2,2
11196,2026/09/19,11:44:49,9.487679E+01,8.571336E+01,9.500324E+01,2.153372E+02,7.521887E+01,142,319,301,8,2,2
11197,2026/09/19,11:45:49,9.490921E+01,8.705902E+01,9.497082E+01,1.951686E+02,7.531615E+01,142,320,303,8,2,2
11198,2026/09/19,11:46:49,9.490921E+01,8.853113E+01,9.500324E+01,1.800908E+02,7.521887E+01,142,322,305,8,2,2
11199,2026/09/19,11:47:49,9.487679E+01,9.000648E+01,9.497082E+01,1.871595E+02,7.392023E+01,142,324,306,8,16,16
11200,2026/09/19,11:48:49,9.487679E+01,8.917316E+01,9.497082E+01,1.817121E+02,7.526751E+01,142,324,306,8,16,16
11201,2026/09/19,11:49:49,9.487679E+01,8.760377E+01,9.500324E+01,5.527238E+02,7.180933E+01,142,324,306,8,16,16
11202,2026/09/19,11:50:49,9.487679E+01,8.468548E+01,9.497082E+01,5.389429E+02,7.469358E+01,142,324,307,8,2,2
11203,2026/09/19,11:51:49,9.490921E+01,8.519780E+01,9.500324E+01,1.877756E+02,7.565175E+01,142,326,308,8,2,2
11204,2026/09/19,11:52:49,9.487679E+01,8.664073E+01,9.500324E+01,1.871595E+02,7.507782E+01,142,328,310,8,2,2
11205,2026/09/19,11:53:49,9.487679E+01,8.811609E+01,9.497082E+01,1.621595E+02,7.421206E+01,142,330,312,8,2,2
11206,2026/09/19,11:54:49,9.487679E+01,8.975033E+01,9.497082E+01,1.570363E+02,7.541342E+01,142,331,313,8,2,2
11207,2026/09/19,11:55:49,9.487679E+01,8.929961E+01,9.500324E+01,2.015564E+02,7.560311E+01,142,332,314,8,16,16
11208,2026/09/19,11:56:49,9.490921E+01,8.833982E+01,9.497082E+01,1.807393E+02,7.401751E+01,142,332,314,8,16,16
11209,2026/09/19,11:57:49,9.487679E+01,8.628729E+01,9.497082E+01,5.312581E+02,7.478599E+01,142,332,314,8,16,16
11210,2026/09/19,11:58:49,9.487679E+01,8.452659E+01,9.500324E+01,5.114138E+02,7.551070E+01,142,332,314,8,2,2
11211,2026/09/19,11:59:49,9.487679E+01,8.603113E+01,9.497082E+01,1.611868E+02,7.469358E+01,142,334,316,8,2,2
11212,2026/09/19,12:00:49,9.487679E+01,8.766537E+01,9.497082E+01,1.576848E+02,7.560311E+01,142,336,318,8,2,2
11213,2026/09/19,12:01:49,9.490921E+01,8.914073E+01,9.500324E+01,1.820363E+02,7.551070E+01,142,338,320,8,2,2
11214,2026/09/19,12:02:49,9.487679E+01,8.975033E+01,9.500324E+01,1.817121E+02,7.555447E+01,142,339,321,8,16,16
11215,2026/09/19,12:03:49,9.490921E+01,8.878729E+01,9.497082E+01,1.813878E+02,7.421206E+01,142,339,321,8,16,16
11216,2026/09/19,12:04:49,9.487679E+01,8.782750E+01,9.497082E+01,1.874838E+02,7.521887E+01,142,339,321,8,16,16
11217,2026/09/19,12:05:49,9.487679E+01,8.683204E+01,9.500324E+01,2.118353E+02,7.507782E+01,142,339,321,8,16,16
11218,2026/09/19,12:06:49,9.490921E+01,8.571336E+01,9.500324E+01,2.095655E+02,7.488326E+01,142,339,321,8,16,16
11219,2026/09/19,12:07:49,9.490921E+01,8.510377E+01,9.497082E+01,1.865110E+02,7.502918E+01,142,339,321,8,2,2
11220,2026/09/19,12:08:49,9.490921E+01,8.651427E+01,9.497082E+01,2.150130E+02,7.512159E+01,142,341,323,8,2,2
11221,2026/09/19,12:09:49,9.487679E+01,8.779507E+01,9.500324E+01,2.127756E+02,7.373055E+01,142,343,324,8,2,2
11222,2026/09/19,12:10:49,9.490921E+01,8.914073E+01,9.500324E+01,2.086252E+02,7.392023E+01,142,345,326,8,2,2
11223,2026/09/19,12:11:49,9.490921E+01,8.968548E+01,9.500324E+01,2.297665E+02,7.392023E+01,142,346,327,8,16,16
11224,2026/09/19,12:12:49,9.490921E+01,8.885214E+01,9.500324E+01,8.206874E+01,7.435311E+01,142,346,327,8,16,16
11225,2026/09/19,12:13:49,9.487679E+01,8.795396E+01,9.500324E+01,4.646239E+02,7.291342E+01,142,346,327,8,16,16
11226,2026/09/19,12:14:49,9.490921E+01,8.542477E+01,9.497082E+01,5.152399E+02,7.421206E+01,142,346,327,8,16,16
11227,2026/09/19,12:15:49,9.490921E+01,8.548638E+01,9.497082E+01,1.032101E+02,7.546206E+01,142,347,328,8,2,2
11228,2026/09/19,12:16:49,9.490921E+01,8.740921E+01,9.497082E+01,1.051232E+02,7.396887E+01,142,349,330,8,2,2
11229,2026/09/19,12:17:49,9.490921E+01,8.926719E+01,9.497082E+01,1.044747E+02,7.521887E+01,142,351,332,8,2,2
11230,2026/09/19,12:18:49,9.487679E+01,8.981194E+01,9.500324E+01,1.038586E+02,7.521887E+01,142,352,332,8,16,16
11231,2026/09/19,12:19:49,9.487679E+01,8.923801E+01,9.500324E+01,1.099222E+02,7.526751E+01,142,352,332,8,16,16
11232,2026/09/19,12:20:49,9.484436E+01,8.869326E+01,9.497082E+01,1.041505E+02,7.396887E+01,142,352,332,8,16,16
11233,2026/09/19,12:21:49,9.487679E+01,8.705902E+01,9.497082E+01,5.136511E+02,7.339494E+01,142,352,332,8,16,16
11234,2026/09/19,12:22:49,9.490921E+01,8.459145E+01,9.500324E+01,5.834955E+02,7.219358E+01,142,352,333,8,2,2
11235,2026/09/19,12:23:49,9.490921E+01,8.568094E+01,9.497082E+01,2.243191E+02,7.498055E+01,142,354,334,8,2,2
11236,2026/09/19,12:24:49,9.490921E+01,8.689689E+01,9.497082E+01,2.291180E+02,7.507782E+01,142,355,336,8,2,2
11237,2026/09/19,12:25:49,9.487679E+01,8.824255E+01,9.497082E+01,2.054151E+02,7.536478E+01,142,357,338,8,2,2
11238,2026/09/19,12:26:49,9.490921E+01,8.958820E+01,9.497082E+01,2.035020E+02,7.502918E+01,142,359,339,8,2,2
11239,2026/09/19,12:27:49,9.484436E+01,8.936446E+01,9.497082E+01,2.243191E+02,7.521887E+01,142,360,340,8,16,16
11240,2026/09/19,12:28:49,9.490921E+01,8.776265E+01,9.500324E+01,5.469520E+02,7.219358E+01,142,360,340,8,16,16
11241,2026/09/19,12:29:49,9.490921E+01,8.484760E+01,9.497082E+01,5.597925E+02,7.521887E+01,142,360,340,8,16,16
11242,2026/09/19,12:30:49,9.490921E+01,8.510377E+01,9.497082E+01,2.204604E+02,7.671206E+01,142,361,342,8,2,2
11243,2026/09/19,12:31:49,9.487679E+01,8.631972E+01,9.500324E+01,2.304151E+02,7.502918E+01,142,363,343,8,2,2
11244,2026/09/19,12:32:49,9.487679E+01,8.757134E+01,9.500324E+01,2.291180E+02,7.517023E+01,142,365,345,8,2,2
11245,2026/09/19,12:33:49,9.487679E+01,8.878729E+01,9.497082E+01,2.291180E+02,7.536478E+01,142,367,347,8,2,2
11246,2026/09/19,12:34:49,9.490921E+01,8.990921E+01,9.500324E+01,2.791180E+02,7.454766E+01,142,369,348,8,2,2
11247,2026/09/19,12:35:49,9.487679E+01,8.891699E+01,9.497082E+01,2.493191E+02,7.498055E+01,142,369,349,8,16,16
11248,2026/09/19,12:36:49,9.490921E+01,8.657588E+01,9.497082E+01,5.963035E+02,7.392023E+01,142,369,349,8,16,16
11249,2026/09/19,12:37:49,9.487679E+01,8.433528E+01,9.500324E+01,6.001622E+02,7.517023E+01,142,369,349,8,2,2
11250,2026/09/19,12:38:49,9.487679E+01,8.523022E+01,9.500324E+01,2.047665E+02,7.512159E+01,142,371,351,8,2,2
11251,2026/09/19,12:39:49,9.487679E+01,8.657588E+01,9.497082E+01,2.070039E+02,7.589494E+01,142,373,353,8,2,2
11252,2026/09/19,12:40:49,9.484436E+01,8.859599E+01,9.497082E+01,8.333334E+01,7.584630E+01,142,375,354,8,2,2
11253,2026/09/19,12:41:49,9.487679E+01,8.994164E+01,9.497082E+01,8.142023E+01,7.396887E+01,142,376,356,8,16,16
11254,2026/09/19,12:42:49,9.487679E+01,8.958820E+01,9.497082E+01,8.077173E+01,7.584630E+01,142,376,356,8,16,16
11255,2026/09/19,12:43:49,9.487679E+01,8.907588E+01,9.500324E+01,1.676070E+02,6.877918E+01,142,376,356,8,16,16
11256,2026/09/19,12:44:49,9.490921E+01,8.651427E+01,9.497082E+01,4.992218E+02,7.445039E+01,142,376,356,8,16,16
11257,2026/09/19,12:45:49,9.490921E+01,8.494164E+01,9.497082E+01,1.035344E+02,7.526751E+01,142,376,356,8,2,2
11258,2026/09/19,12:46:49,9.487679E+01,8.673801E+01,9.497082E+01,1.102464E+02,7.517023E+01,142,378,357,8,2,2
11259,2026/09/19,12:47:49,9.487679E+01,8.862841E+01,9.500324E+01,1.044747E+02,7.421206E+01,142,380,359,8,2,2
11260,2026/09/19,12:48:49,9.487679E+01,8.994164E+01,9.497082E+01,1.246758E+02,7.493191E+01,142,381,360,8,16,16
11261,2026/09/19,12:49:49,9.487679E+01,8.929961E+01,9.497082E+01,1.246758E+02,7.517023E+01,142,381,360,8,16,16
11262,2026/09/19,12:50:49,9.490921E+01,8.866084E+01,9.497082E+01,1.250000E+02,7.526751E+01,142,381,360,8,16,16
11263,2026/09/19,12:51:49,9.490921E+01,8.798638E+01,9.497082E+01,1.243515E+02,7.546206E+01,142,381,360,8,16,16
11264,2026/09/19,12:52:49,9.490921E+01,8.747406E+01,9.497082E+01,1.044747E+02,7.464494E+01,142,381,360,8,16,16
11265,2026/09/19,12:53:49,9.487679E+01,8.689689E+01,9.497082E+01,1.038586E+02,7.377918E+01,142,381,360,8,16,16
11266,2026/09/19,12:54:49,9.490921E+01,8.631972E+01,9.500324E+01,1.083333E+02,7.531615E+01,142,381,360,8,16,16
11267,2026/09/19,12:55:49,9.487679E+01,8.574255E+01,9.497082E+01,1.083333E+02,7.517023E+01,142,381,360,8,16,16
11268,2026/09/19,12:56:49,9.484436E+01,8.526265E+01,9.497082E+01,8.109598E+01,7.445039E+01,142,381,360,8,16,16
11269,2026/09/19,12:57:49,9.487679E+01,8.545720E+01,9.497082E+01,8.333334E+01,7.440175E+01,142,382,361,8,2,2
11270,2026/09/19,12:58:49,9.487679E+01,8.747406E+01,9.497082E+01,8.654345E+01,7.464494E+01,142,384,362,8,2,2
11271,2026/09/19,12:59:49,9.490921E+01,8.946174E+01,9.497082E+01,1.060960E+02,7.435311E+01,142,385,364,8,2,2
11272,2026/09/19,13:00:49,9.487679E+01,8.977951E+01,9.497082E+01,1.089818E+02,7.565175E+01,142,386,365,8,16,16
11273,2026/09/19,13:01:49,9.487679E+01,8.917316E+01,9.500324E+01,1.259403E+02,7.551070E+01,142,386,365,8,16,16
11274,2026/09/19,13:02:49,9.487679E+01,8.853113E+01,9.497082E+01,1.313878E+02,7.565175E+01,142,386,365,8,16,16
11275,2026/09/19,13:03:49,9.490921E+01,8.788911E+01,9.500324E+01,1.259403E+02,7.546206E+01,142,386,365,8,16,16
11276,2026/09/19,13:04:49,9.487679E+01,8.725033E+01,9.500324E+01,1.256161E+02,7.546206E+01,142,386,365,8,16,16
11277,2026/09/19,13:05:49,9.487679E+01,8.657588E+01,9.500324E+01,1.865110E+02,6.762646E+01,142,386,365,8,16,16
11278,2026/09/19,13:06:49,9.490921E+01,8.462387E+01,9.500324E+01,4.988976E+02,7.440175E+01,142,386,365,8,2,2
11279,2026/09/19,13:07:49,9.487679E+01,8.548638E+01,9.497082E+01,1.060960E+02,7.531615E+01,142,388,367,8,2,2
11280,2026/09/19,13:08:49,9.490921E+01,8.737679E+01,9.497082E+01,1.047990E+02,7.546206E+01,142,390,369,8,2,2
11281,2026/09/19,13:09:49,9.490921E+01,8.926719E+01,9.497082E+01,1.060960E+02,7.396887E+01,142,392,370,8,2,2
11282,2026/09/19,13:10:49,9.487679E+01,8.977951E+01,9.500324E+01,1.112192E+02,7.502918E+01,142,393,371,8,16,16
11283,2026/09/19,13:11:49,9.487679E+01,8.929961E+01,9.497082E+01,8.077173E+01,7.565175E+01,142,393,371,8,16,16
11284,2026/09/19,13:12:49,9.490921E+01,8.888457E+01,9.500324E+01,8.142023E+01,7.483463E+01,142,393,371,8,16,16
11285,2026/09/19,13:13:49,9.490921E+01,8.843385E+01,9.500324E+01,8.142023E+01,7.493191E+01,142,393,371,8,16,16
11286,2026/09/19,13:14:49,9.487679E+01,8.801881E+01,9.497082E+01,9.199092E+01,7.406615E+01,142,393,371,8,16,16
11287,2026/09/19,13:15:49,9.487679E+01,8.750648E+01,9.497082E+01,1.211414E+02,7.531615E+01,142,393,371,8,16,16
11288,2026/09/19,13:16:49,9.487679E+01,8.692931E+01,9.500324E+01,1.012646E+02,7.565175E+01,142,393,371,8,16,16
11289,2026/09/19,13:17:49,9.490921E+01,8.539235E+01,9.500324E+01,4.940986E+02,7.426070E+01,142,393,371,8,16,16
11290,2026/09/19,13:18:49,9.487679E+01,8.459145E+01,9.497082E+01,4.755188E+02,7.478599E+01,142,394,372,8,2,2
11291,2026/09/19,13:19:49,9.487679E+01,8.628729E+01,9.500324E+01,8.942931E+01,7.546206E+01,142,396,374,8,2,2
11292,2026/09/19,13:20:49,9.487679E+01,8.817770E+01,9.497082E+01,8.975357E+01,7.517023E+01,142,398,376,8,2,2
11293,2026/09/19,13:21:49,9.487679E+01,9.003891E+01,9.500324E+01,9.487679E+01,7.353599E+01,142,399,377,8,16,16
11294,2026/09/19,13:22:49,9.487679E+01,8.968548E+01,9.497082E+01,7.597276E+01,7.579766E+01,142,399,377,8,16,16
11295,2026/09/19,13:23:49,9.487679E+01,8.933204E+01,9.500324E+01,7.500000E+01,7.574902E+01,142,399,377,8,16,16
11296,2026/09/19,13:24:49,9.487679E+01,8.885214E+01,9.497082E+01,2.230220E+02,6.791342E+01,142,399,377,8,16,16
11297,2026/09/19,13:25:49,9.487679E+01,8.641699E+01,9.500324E+01,4.675097E+02,7.502918E+01,142,399,377,8,16,16
11298,2026/09/19,13:26:49,9.490921E+01,8.507134E+01,9.497082E+01,2.050908E+02,7.695039E+01,142,400,378,8,2,2
11299,2026/09/19,13:27:49,9.490921E+01,8.641699E+01,9.497082E+01,2.092413E+02,7.526751E+01,142,402,380,8,2,2
11300,2026/09/19,13:28:49,9.490921E+01,8.766537E+01,9.497082E+01,2.259079E+02,7.498055E+01,142,403,381,8,2,2
11301,2026/09/19,13:29:49,9.490921E+01,8.891699E+01,9.497082E+01,2.259079E+02,7.521887E+01,142,405,383,8,2,2
11302,2026/09/19,13:30:49,9.490921E+01,8.990921E+01,9.497082E+01,2.268807E+02,7.373055E+01,142,407,384,8,16,16
11303,2026/09/19,13:31:49,9.490921E+01,8.875487E+01,9.500324E+01,2.335927E+02,7.521887E+01,142,407,384,8,16,16
11304,2026/09/19,13:32:49,9.487679E+01,8.699416E+01,9.500324E+01,5.488975E+02,7.209630E+01,142,407,384,8,16,16
11305,2026/09/19,13:33:49,9.484436E+01,8.449416E+01,9.500324E+01,5.799611E+02,7.449902E+01,142,407,385,8,2,2
11306,2026/09/19,13:34:49,9.487679E+01,8.503891E+01,9.497082E+01,2.275292E+02,7.517023E+01,142,409,386,8,2,2
11307,2026/09/19,13:35:49,9.484436E+01,8.628729E+01,9.497082E+01,2.300908E+02,7.502918E+01,142,411,388,8,2,2
11308,2026/09/19,13:36:49,9.490921E+01,8.750648E+01,9.497082E+01,2.300908E+02,7.507782E+01,142,413,390,8,2,2
11309,2026/09/19,13:37:49,9.490921E+01,8.888457E+01,9.497082E+01,1.051232E+02,7.560311E+01,142,414,392,8,2,2
11310,2026/09/19,13:38:49,9.487679E+01,8.987679E+01,9.497082E+01,1.044747E+02,7.387646E+01,142,416,393,8,16,16
11311,2026/09/19,13:39:49,9.490921E+01,8.936446E+01,9.500324E+01,1.051232E+02,7.406615E+01,142,416,393,8,16,16
11312,2026/09/19,13:40:49,9.487679E+01,8.881972E+01,9.497082E+01,8.910506E+01,7.574902E+01,142,416,393,8,16,16
11313,2026/09/19,13:41:49,9.490921E+01,8.837225E+01,9.500324E+01,1.028859E+02,7.377918E+01,142,416,393,8,16,16
11314,2026/09/19,13:42:49,9.490921E+01,8.779507E+01,9.497082E+01,1.006485E+02,7.411478E+01,142,416,393,8,16,16
11315,2026/09/19,13:43:49,9.490921E+01,8.728275E+01,9.497082E+01,1.022374E+02,7.517023E+01,142,416,393,8,16,16
11316,2026/09/19,13:44:49,9.487679E+01,8.673801E+01,9.497082E+01,1.067121E+02,7.541342E+01,142,416,393,8,16,16
11317,2026/09/19,13:45:49,9.490921E+01,8.468548E+01,9.497082E+01,4.738976E+02,7.473735E+01,142,416,393,8,2,2
11318,2026/09/19,13:46:49,9.484436E+01,8.510377E+01,9.500324E+01,8.077173E+01,7.738326E+01,142,418,395,8,2,2
11319,2026/09/19,13:47:49,9.490921E+01,8.712063E+01,9.497082E+01,1.009728E+02,7.560311E+01,142,419,396,8,2,2
11320,2026/09/19,13:48:49,9.490921E+01,8.910831E+01,9.497082E+01,1.009728E+02,7.401751E+01,142,421,398,8,2,2
11321,2026/09/19,13:49:49,9.487679E+01,8.984436E+01,9.497082E+01,1.051232E+02,7.498055E+01,142,422,399,8,16,16
11322,2026/09/19,13:50:49,9.487679E+01,8.929961E+01,9.497082E+01,1.095979E+02,7.493191E+01,142,422,399,8,16,16
11323,2026/09/19,13:51:49,9.487679E+01,8.872244E+01,9.497082E+01,1.038586E+02,7.411478E+01,142,422,399,8,16,16
11324,2026/09/19,13:52:49,9.484436E+01,8.692931E+01,9.497082E+01,4.969844E+02,7.416342E+01,142,422,399,8,16,16
11325,2026/09/19,13:53:49,9.490921E+01,8.465305E+01,9.500324E+01,4.492542E+02,8.089008E+01,142,422,399,8,2,2
11326,2026/09/19,13:54:49,9.484436E+01,8.648184E+01,9.500324E+01,1.269131E+02,7.488326E+01,142,424,401,8,2,2
11327,2026/09/19,13:55:49,9.487679E+01,8.833982E+01,9.497082E+01,1.025616E+02,7.531615E+01,142,426,402,8,2,2
11328,2026/09/19,13:56:49,9.487679E+01,9.000648E+01,9.500324E+01,1.022374E+02,7.507782E+01,142,428,404,8,16,16
11329,2026/09/19,13:57:49,9.487679E+01,8.952335E+01,9.500324E+01,1.041505E+02,7.521887E+01,142,428,404,8,16,16
11330,2026/09/19,13:58:49,9.484436E+01,8.897860E+01,9.497082E+01,8.463035E+01,7.579766E+01,142,428,404,8,16,16
11331,2026/09/19,13:59:49,9.487679E+01,8.821012E+01,9.497082E+01,4.652724E+02,7.132782E+01,142,428,404,8,16,16
11332,2026/09/19,14:00:49,9.490921E+01,8.574255E+01,9.500324E+01,4.748703E+02,7.483463E+01,142,428,404,8,16,16
11333,2026/09/19,14:01:49,9.490921E+01,8.583982E+01,9.497082E+01,8.174449E+01,7.517023E+01,142,429,405,8,2,2
11334,2026/09/19,14:02:49,9.487679E+01,8.785992E+01,9.497082E+01,7.950713E+01,7.551070E+01,142,431,407,8,2,2
11335,2026/09/19,14:03:49,9.490921E+01,8.984436E+01,9.500324E+01,1.009728E+02,7.579766E+01,142,432,408,8,2,2
11336,2026/09/19,14:04:49,9.487679E+01,8.971790E+01,9.500324E+01,1.038586E+02,7.502918E+01,142,433,409,8,16,16
11337,2026/09/19,14:05:49,9.490921E+01,8.917316E+01,9.497082E+01,1.047990E+02,7.541342E+01,142,433,409,8,16,16
11338,2026/09/19,14:06:49,9.490921E+01,8.824255E+01,9.497082E+01,4.905642E+02,7.248055E+01,142,433,409,8,16,16
11339,2026/09/19,14:07:49,9.487679E+01,8.564851E+01,9.497082E+01,5.203632E+02,7.502918E+01,142,433,409,8,16,16
11340,2026/09/19,14:08:49,9.487679E+01,8.596952E+01,9.500324E+01,1.256161E+02,7.526751E+01,142,434,410,8,2,2
11341,2026/09/19,14:09:49,9.490921E+01,8.773022E+01,9.500324E+01,1.269131E+02,7.507782E+01,142,436,411,8,2,2
11342,2026/09/19,14:10:49,9.487679E+01,8.897860E+01,9.497082E+01,2.528210E+02,7.498055E+01,142,437,413,8,2,2
11343,2026/09/19,14:11:49,9.487679E+01,8.990921E+01,9.500324E+01,2.320039E+02,7.531615E+01,142,439,415,8,16,16
11344,2026/09/19,14:12:49,9.487679E+01,8.875487E+01,9.497082E+01,2.333009E+02,7.502918E+01,142,439,415,8,16,16
11345,2026/09/19,14:13:49,9.487679E+01,8.641699E+01,9.500324E+01,5.533723E+02,7.387646E+01,142,439,415,8,16,16
11346,2026/09/19,14:14:49,9.484436E+01,8.446174E+01,9.500324E+01,5.395914E+02,7.579766E+01,142,440,415,8,2,2
11347,2026/09/19,14:15:49,9.487679E+01,8.558366E+01,9.500324E+01,1.961089E+02,7.521887E+01,142,441,417,8,2,2
11348,2026/09/19,14:16:49,9.487679E+01,8.705902E+01,9.500324E+01,1.775292E+02,7.541342E+01,142,443,419,8,2,2
11349,2026/09/19,14:17:49,9.487679E+01,8.856356E+01,9.500324E+01,1.788262E+02,7.517023E+01,142,445,420,8,2,2
11350,2026/09/19,14:18:49,9.487679E+01,8.997406E+01,9.497082E+01,1.826524E+02,7.449902E+01,142,447,422,8,16,16
11351,2026/09/19,14:19:49,9.487679E+01,8.862841E+01,9.500324E+01,3.502270E+02,7.502918E+01,142,447,422,8,16,16
11352,2026/09/19,14:20:49,9.487679E+01,8.686446E+01,9.497082E+01,3.278210E+02,7.574902E+01,142,447,422,8,16,16
11353,2026/09/19,14:21:49,9.487679E+01,8.564851E+01,9.497082E+01,2.448119E+02,6.916342E+01,142,447,422,8,16,16
11354,2026/09/19,14:22:49,9.487679E+01,8.423801E+01,9.497082E+01,5.821985E+02,7.435311E+01,142,448,423,8,2,2
11355,2026/09/19,14:23:49,9.490921E+01,8.391699E+01,9.500324E+01,2.441959E+02,8.036478E+01,142,450,425,8,2,2
11356,2026/09/19,14:24:49,9.487679E+01,8.516862E+01,9.500324E+01,2.134241E+02,7.507782E+01,142,452,427,8,2,2
11357,2026/09/19,14:25:49,9.490921E+01,8.644942E+01,9.500324E+01,2.134241E+02,7.526751E+01,142,453,428,8,2,2
11358,2026/09/19,14:26:49,9.487679E+01,8.779507E+01,9.497082E+01,2.159857E+02,7.517023E+01,142,455,430,8,2,2
11359,2026/09/19,14:27:49,9.490921E+01,8.907588E+01,9.500324E+01,2.316796E+02,7.536478E+01,142,457,432,8,2,2
11360,2026/09/19,14:28:49,9.487679E+01,8.977951E+01,9.497082E+01,1.922828E+02,7.507782E+01,142,458,433,8,16,16
11361,2026/09/19,14:29:49,9.490921E+01,8.881972E+01,9.500324E+01,1.906615E+02,7.546206E+01,142,458,433,8,16,16
11362,2026/09/19,14:30:49,9.487679E+01,8.776265E+01,9.497082E+01,1.871595E+02,7.536478E+01,142,458,433,8,16,16
11363,2026/09/19,14:31:49,9.490921E+01,8.680286E+01,9.497082E+01,1.897211E+02,7.502918E+01,142,458,433,8,16,16
11364,2026/09/19,14:32:49,9.487679E+01,8.580740E+01,9.500324E+01,1.909857E+02,7.507782E+01,142,458,433,8,16,16
11365,2026/09/19,14:33:49,9.490921E+01,8.491245E+01,9.500324E+01,2.249676E+02,7.478599E+01,142,458,433,8,2,2
11366,2026/09/19,14:34:49,9.487679E+01,8.612841E+01,9.497082E+01,2.368029E+02,7.493191E+01,142,460,435,8,2,2
11367,2026/09/19,14:35:50,9.487679E+01,8.734760E+01,9.500324E+01,2.483463E+02,7.502918E+01,142,462,437,8,2,2
11368,2026/09/19,14:36:50,9.484436E+01,8.853113E+01,9.500324E+01,2.339170E+02,7.521887E+01,142,464,438,8,2,2
11369,2026/09/19,14:37:50,9.493839E+01,8.936446E+01,9.500324E+01,5.655642E+02,7.094358E+01,142,466,440,8,2,2
11370,2026/09/19,14:38:50,9.487679E+01,8.885214E+01,9.500324E+01,5.665046E+02,7.521887E+01,142,467,442,8,2,2
11371,2026/09/19,14:39:50,9.490921E+01,8.917316E+01,9.500324E+01,2.124514E+02,7.718871E+01,142,469,443,8,2,2
11372,2026/09/19,14:40:50,9.487679E+01,8.968548E+01,9.497082E+01,2.137484E+02,7.521887E+01,142,470,444,8,16,16
11373,2026/09/19,14:41:50,9.487679E+01,8.856356E+01,9.500324E+01,2.140726E+02,7.521887E+01,142,470,444,8,16,16
11374,2026/09/19,14:42:50,9.487679E+01,8.725033E+01,9.497082E+01,2.493191E+02,7.478599E+01,142,470,444,8,16,16
11375,2026/09/19,14:43:50,9.487679E+01,8.606356E+01,9.500324E+01,1.919585E+02,7.521887E+01,142,470,444,8,16,16
11376,2026/09/19,14:44:50,9.487679E+01,8.507134E+01,9.497082E+01,1.919585E+02,7.512159E+01,142,470,444,8,16,16
11377,2026/09/19,14:45:50,9.487679E+01,8.446174E+01,9.497082E+01,5.418288E+02,7.416342E+01,142,472,446,8,2,2
11378,2026/09/19,14:46:50,9.490921E+01,8.430286E+01,9.497082E+01,1.996433E+02,8.065175E+01,142,474,448,8,2,2
11379,2026/09/19,14:47:50,9.484436E+01,8.571336E+01,9.497082E+01,2.111868E+02,7.526751E+01,142,475,449,8,2,2
11380,2026/09/19,14:48:50,9.487679E+01,8.702659E+01,9.497082E+01,2.115110E+02,7.541342E+01,142,477,451,8,2,2
11381,2026/09/19,14:49:50,9.487679E+01,8.837225E+01,9.497082E+01,2.143969E+02,7.517023E+01,142,479,453,8,2,2
11382,2026/09/19,14:50:50,9.490921E+01,8.971790E+01,9.497082E+01,2.102140E+02,7.551070E+01,142,481,454,8,2,2
11383,2026/09/19,14:51:50,9.487679E+01,8.929961E+01,9.500324E+01,2.281453E+02,7.521887E+01,142,481,455,8,16,16
11384,2026/09/19,14:52:50,9.487679E+01,8.702659E+01,9.500324E+01,5.597925E+02,7.373055E+01,142,481,455,8,16,16
11385,2026/09/19,14:53:50,9.490921E+01,8.452659E+01,9.497082E+01,5.642672E+02,7.440175E+01,142,482,455,8,2,2
11386,2026/09/19,14:54:50,9.490921E+01,8.574255E+01,9.497082E+01,2.159857E+02,7.507782E+01,142,483,457,8,2,2
11387,2026/09/19,14:55:50,9.490921E+01,8.705902E+01,9.497082E+01,2.108625E+02,7.526751E+01,142,485,459,8,2,2
11388,2026/09/19,14:56:50,9.487679E+01,8.840467E+01,9.500324E+01,2.130999E+02,7.344358E+01,142,487,460,8,2,2
11389,2026/09/19,14:57:50,9.490921E+01,8.971790E+01,9.497082E+01,2.140726E+02,7.531615E+01,142,489,462,8,2,2
11390,2026/09/19,14:58:50,9.487679E+01,8.933204E+01,9.500324E+01,1.913100E+02,7.387646E+01,142,489,462,8,16,16
11391,2026/09/19,14:59:50,9.487679E+01,8.811609E+01,9.500324E+01,5.145914E+02,6.940661E+01,142,489,462,8,16,16
11392,2026/09/19,15:00:50,9.487679E+01,8.529507E+01,9.497082E+01,5.530480E+02,7.353599E+01,142,489,462,8,16,16
11393,2026/09/19,15:01:50,9.487679E+01,8.471790E+01,9.497082E+01,2.118353E+02,7.882295E+01,142,491,464,8,2,2
11394,2026/09/19,15:02:50,9.490921E+01,8.606356E+01,9.500324E+01,2.111868E+02,7.521887E+01,142,493,465,8,2,2
11395,2026/09/19,15:03:50,9.490921E+01,8.737679E+01,9.500324E+01,2.115110E+02,7.521887E+01,142,494,467,8,2,2
11396,2026/09/19,15:04:50,9.490921E+01,8.878729E+01,9.497082E+01,1.890726E+02,7.555447E+01,142,496,469,8,2,2
11397,2026/09/19,15:05:50,9.487679E+01,8.994164E+01,9.497082E+01,1.906615E+02,7.411478E+01,142,498,470,8,16,16
11398,2026/09/19,15:06:50,9.487679E+01,8.901102E+01,9.497082E+01,1.903372E+02,7.377918E+01,142,498,470,8,16,16
11399,2026/09/19,15:07:50,9.487679E+01,8.740921E+01,9.500324E+01,5.501621E+02,7.199902E+01,142,498,470,8,16,16
11400,2026/09/19,15:08:50,9.487679E+01,8.462387E+01,9.500324E+01,5.418288E+02,7.454766E+01,142,498,470,8,2,2
11401,2026/09/19,15:09:50,9.490921E+01,8.516862E+01,9.497082E+01,2.153372E+02,7.521887E+01,142,500,472,8,2,2
11402,2026/09/19,15:10:50,9.490921E+01,8.648184E+01,9.500324E+01,2.121271E+02,7.517023E+01,142,501,474,8,2,2
11403,2026/09/19,15:11:50,9.484436E+01,8.779507E+01,9.497082E+01,2.127756E+02,7.531615E+01,142,503,476,8,2,2
11404,2026/09/19,15:12:50,9.490921E+01,8.917316E+01,9.497082E+01,2.127756E+02,7.536478E+01,142,505,477,8,2,2
11405,2026/09/19,15:13:50,9.490921E+01,8.975033E+01,9.497082E+01,2.127756E+02,7.536478E+01,142,506,478,8,16,16
11406,2026/09/19,15:14:50,9.487679E+01,8.853113E+01,9.500324E+01,2.390402E+02,7.526751E+01,142,506,478,8,16,16
11407,2026/09/19,15:15:50,9.484436E+01,8.590467E+01,9.500324E+01,5.620298E+02,7.526751E+01,142,506,478,8,16,16
11408,2026/09/19,15:16:50,9.490921E+01,8.446174E+01,9.497082E+01,2.627756E+02,8.060311E+01,142,507,479,8,2,2
11409,2026/09/19,15:17:50,9.490921E+01,8.539235E+01,9.500324E+01,1.897211E+02,7.517023E+01,142,509,481,16,4,2
11410,2026/09/19,15:18:50,9.487679E+01,8.558366E+01,9.500324E+01,1.919585E+02,7.526751E+01,142,510,483,16,4,2
11411,2026/09/19,15:19:50,9.487679E+01,8.583982E+01,9.497082E+01,1.890726E+02,7.507782E+01,142,512,485,16,4,2
11412,2026/09/19,15:20:50,9.487679E+01,8.612841E+01,9.500324E+01,1.884241E+02,7.517023E+01,142,513,486,16,4,2
11413,2026/09/19,15:21:50,9.490921E+01,8.635214E+01,9.497082E+01,1.932231E+02,7.517023E+01,142,514,488,16,4,2
11414,2026/09/19,15:22:50,9.490921E+01,8.545720E+01,9.497082E+01,5.408885E+02,7.430933E+01,142,515,490,16,4,2
11415,2026/09/19,15:23:50,9.484436E+01,8.385214E+01,9.500324E+01,5.642672E+02,7.517023E+01,142,517,492,16,4,2
11416,2026/09/19,15:24:50,9.490921E+01,8.417316E+01,9.497082E+01,1.080091E+02,7.521887E+01,142,518,493,16,4,2
11417,2026/09/19,15:25:50,9.487679E+01,8.488003E+01,9.497082E+01,1.083333E+02,7.521887E+01,142,519,495,16,4,2
11418,2026/09/19,15:26:50,9.484436E+01,8.555124E+01,9.500324E+01,1.067121E+02,7.536478E+01,142,521,497,16,4,2
11419,2026/09/19,15:27:50,9.487679E+01,8.619326E+01,9.500324E+01,1.288262E+02,7.498055E+01,142,522,499,16,4,2
11420,2026/09/19,15:28:50,9.487679E+01,8.677043E+01,9.500324E+01,1.345979E+02,7.498055E+01,142,523,500,16,4,2
11421,2026/09/19,15:29:50,9.487679E+01,8.616084E+01,9.500324E+01,5.652400E+02,7.339494E+01,142,525,502,16,4,2
11422,2026/09/19,15:30:50,9.490921E+01,8.442931E+01,9.500324E+01,5.645914E+02,7.507782E+01,142,526,504,16,4,2
11423,2026/09/19,15:31:50,9.487679E+01,8.462387E+01,9.497082E+01,1.493515E+02,7.440175E+01,142,527,506,16,4,2
11424,2026/09/19,15:32:50,9.487679E+01,8.507134E+01,9.500324E+01,1.656939E+02,7.411478E+01,142,528,507,16,4,2
11425,2026/09/19,15:33:50,9.487679E+01,8.548638E+01,9.497082E+01,1.535020E+02,7.565175E+01,142,528,509,16,4,2
11426,2026/09/19,15:34:50,9.490921E+01,8.596952E+01,9.500324E+01,1.490272E+02,7.449902E+01,142,528,511,16,4,2
11427,2026/09/19,15:35:50,9.487679E+01,8.641699E+01,9.497082E+01,1.493515E+02,7.493191E+01,142,528,512,16,4,2
11428,2026/09/19,15:36:50,9.490921E+01,8.635214E+01,9.497082E+01,5.338197E+02,7.267509E+01,142,528,514,16,4,2
11429,2026/09/19,15:37:50,9.487679E+01,8.478275E+01,9.497082E+01,5.437744E+02,7.449902E+01,142,528,516,16,4,2
11430,2026/09/19,15:38:50,9.490921E+01,8.449416E+01,9.497082E+01,1.499676E+02,7.613326E+01,142,528,518,16,4,2
11431,2026/09/19,15:39:50,9.490921E+01,8.497406E+01,9.500324E+01,1.605707E+02,7.593871E+01,142,528,520,16,4,2
11432,2026/09/19,15:40:50,9.487679E+01,8.542477E+01,9.500324E+01,1.679313E+02,7.411478E+01,142,528,521,16,4,2
11433,2026/09/19,15:41:50,9.490921E+01,8.577497E+01,9.500324E+01,1.656939E+02,7.574902E+01,142,528,523,16,4,2
11434,2026/09/19,15:42:50,9.487679E+01,8.619326E+01,9.500324E+01,1.659857E+02,7.551070E+01,142,528,525,16,4,2
11435,2026/09/19,15:43:50,9.487679E+01,8.631972E+01,9.497082E+01,5.370298E+02,7.031615E+01,142,528,527,16,4,2
11436,2026/09/19,15:44:50,9.484436E+01,8.478275E+01,9.497082E+01,5.030804E+02,7.574902E+01,142,528,528,16,4,2
11437,2026/09/19,15:45:50,9.490921E+01,8.478275E+01,9.500324E+01,1.080091E+02,7.536478E+01,142,528,530,16,4,2
11438,2026/09/19,15:46:50,9.490921E+01,8.545720E+01,9.500324E+01,1.073606E+02,7.526751E+01,142,528,532,16,4,2
11439,2026/09/19,15:47:50,9.487679E+01,8.612841E+01,9.497082E+01,1.076848E+02,7.526751E+01,142,528,533,16,4,2
11440,2026/09/19,15:48:50,9.487679E+01,8.680286E+01,9.500324E+01,1.080091E+02,7.521887E+01,142,528,535,16,4,2
11441,2026/09/19,15:49:50,9.490921E+01,8.750648E+01,9.500324E+01,1.073606E+02,7.536478E+01,142,528,537,16,4,2
11442,2026/09/19,15:50:50,9.487679E+01,8.817770E+01,9.497082E+01,1.086576E+02,7.521887E+01,142,528,539,16,4,2
11443,2026/09/19,15:51:50,9.487679E+01,8.881972E+01,9.500324E+01,1.137808E+02,7.584630E+01,142,528,540,16,4,2
11444,2026/09/19,15:52:50,9.490921E+01,8.952335E+01,9.500324E+01,1.089818E+02,7.392023E+01,142,528,542,16,4,2
11445,2026/09/19,15:53:50,9.487679E+01,8.987679E+01,9.497082E+01,1.439040E+02,7.517023E+01,142,528,544,16,4,16
