"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
11446,2026/09/19,15:54:50,9.484436E+01,8.917316E+01,9.500324E+01,1.419585E+02,7.551070E+01,142,528,544,16,4,16
11447,2026/09/19,15:55:50,9.487679E+01,8.843385E+01,9.500324E+01,1.618353E+02,7.546206E+01,142,528,544,16,4,16
11448,2026/09/19,15:56:50,9.484436E+01,8.769780E+01,9.497082E+01,1.416667E+02,7.521887E+01,142,528,544,16,4,16
11449,2026/09/19,15:57:50,9.487679E+01,8.699416E+01,9.500324E+01,1.227626E+02,7.541342E+01,142,528,544,16,4,16
11450,2026/09/19,15:58:50,9.490921E+01,8.635214E+01,9.500324E+01,1.204929E+02,7.536478E+01,142,528,544,16,4,16
11451,2026/09/19,15:59:50,9.490921E+01,8.571336E+01,9.500324E+01,1.214656E+02,7.551070E+01,142,528,544,16,4,16
11452,2026/09/19,16:00:50,9.487679E+01,8.500648E+01,9.497082E+01,1.435798E+02,7.517023E+01,142,528,544,16,4,16
11453,2026/09/19,16:01:50,9.484436E+01,8.529507E+01,9.500324E+01,1.435798E+02,7.517023E+01,142,528,545,16,4,2
11454,2026/09/19,16:02:50,9.487679E+01,8.577497E+01,9.500324E+01,1.422827E+02,7.507782E+01,142,528,547,16,4,2
11455,2026/09/19,16:03:50,9.487679E+01,8.622569E+01,9.500324E+01,1.515889E+02,7.507782E+01,142,528,549,16,4,2
11456,2026/09/19,16:04:50,9.487679E+01,8.616084E+01,9.500324E+01,2.714008E+02,7.608463E+01,142,528,550,16,4,2
11457,2026/09/19,16:05:50,9.487679E+01,8.596952E+01,9.497082E+01,2.714008E+02,7.473735E+01,142,528,552,16,4,2
11458,2026/09/19,16:06:50,9.490921E+01,8.577497E+01,9.500324E+01,2.726978E+02,7.459630E+01,142,528,554,16,4,2
11459,2026/09/19,16:07:50,9.490921E+01,8.551881E+01,9.500324E+01,2.826200E+02,7.608463E+01,142,528,556,16,4,2
11460,2026/09/19,16:08:50,9.487679E+01,8.532750E+01,9.497082E+01,2.730221E+02,7.445039E+01,142,528,557,16,4,2
11461,2026/09/19,16:09:50,9.487679E+01,8.526265E+01,9.497082E+01,2.320039E+02,7.498055E+01,142,528,559,16,4,2
11462,2026/09/19,16:10:50,9.487679E+01,8.523022E+01,9.500324E+01,2.345655E+02,7.483463E+01,142,528,561,16,4,2
11463,2026/09/19,16:11:50,9.490921E+01,8.523022E+01,9.500324E+01,2.502594E+02,7.459630E+01,142,528,562,16,4,2
11464,2026/09/19,16:12:50,9.487679E+01,8.500648E+01,9.497082E+01,2.848573E+02,7.473735E+01,142,528,564,16,4,2
11465,2026/09/19,16:13:50,9.490921E+01,8.475033E+01,9.500324E+01,2.842412E+02,7.440175E+01,142,528,566,16,4,2
11466,2026/09/19,16:14:50,9.484436E+01,8.449416E+01,9.500324E+01,2.845655E+02,7.430933E+01,142,528,568,16,4,2
11467,2026/09/19,16:15:50,9.487679E+01,8.430286E+01,9.497082E+01,2.842412E+02,7.478599E+01,142,528,569,16,4,2
11468,2026/09/19,16:16:50,9.490921E+01,8.404669E+01,9.497082E+01,2.835927E+02,7.574902E+01,142,528,571,16,4,2
11469,2026/09/19,16:17:50,9.487679E+01,8.379053E+01,9.497082E+01,2.791180E+02,7.445039E+01,142,528,573,16,4,2
11470,2026/09/19,16:18:50,9.487679E+01,8.359599E+01,9.497082E+01,2.813554E+02,7.435311E+01,142,528,575,16,4,2
11471,2026/09/19,16:19:50,9.487679E+01,8.337225E+01,9.500324E+01,2.774968E+02,7.565175E+01,142,528,576,16,4,2
11472,2026/09/19,16:20:50,9.490921E+01,8.308366E+01,9.500324E+01,2.992867E+02,7.416342E+01,142,528,578,16,4,2
11473,2026/09/19,16:21:50,9.490921E+01,8.276265E+01,9.497082E+01,2.983139E+02,7.551070E+01,142,528,580,16,4,2
11474,2026/09/19,16:22:50,9.484436E+01,8.273347E+01,9.497082E+01,1.659857E+02,7.546206E+01,142,528,582,16,4,2
11475,2026/09/19,16:23:50,9.487679E+01,8.308366E+01,9.497082E+01,1.708171E+02,7.473735E+01,142,528,583,16,4,2
11476,2026/09/19,16:24:50,9.487679E+01,8.353437E+01,9.497082E+01,1.461414E+02,7.579766E+01,142,528,585,16,4,2
11477,2026/09/19,16:25:50,9.487679E+01,8.401427E+01,9.500324E+01,1.470817E+02,7.598735E+01,142,528,587,16,4,2
11478,2026/09/19,16:26:50,9.487679E+01,8.446174E+01,9.500324E+01,1.647211E+02,7.560311E+01,142,528,589,16,4,2
11479,2026/09/19,16:27:50,9.490921E+01,8.500648E+01,9.500324E+01,1.259403E+02,7.493191E+01,142,528,590,16,4,2
11480,2026/09/19,16:28:50,9.487679E+01,8.568094E+01,9.500324E+01,1.060960E+02,7.517023E+01,142,528,592,16,4,2
11481,2026/09/19,16:29:50,9.487679E+01,8.635214E+01,9.497082E+01,1.076848E+02,7.531615E+01,142,528,594,16,4,2
11482,2026/09/19,16:30:50,9.487679E+01,8.696174E+01,9.497082E+01,1.422827E+02,7.368191E+01,142,528,596,16,4,2
11483,2026/09/19,16:31:50,9.487679E+01,8.744164E+01,9.497082E+01,1.413424E+02,7.512159E+01,142,528,597,16,4,2
11484,2026/09/19,16:32:50,9.490921E+01,8.792153E+01,9.497082E+01,1.442283E+02,7.526751E+01,142,528,599,16,4,2
11485,2026/09/19,16:33:50,9.490921E+01,8.833982E+01,9.497082E+01,1.618353E+02,7.517023E+01,142,528,601,16,4,2
11486,2026/09/19,16:34:50,9.490921E+01,8.875487E+01,9.500324E+01,1.602464E+02,7.541342E+01,142,528,602,16,4,2
11487,2026/09/19,16:35:50,9.487679E+01,8.917316E+01,9.497082E+01,1.608625E+02,7.517023E+01,142,528,604,16,4,2
11488,2026/09/19,16:36:50,9.490921E+01,8.955578E+01,9.500324E+01,1.711414E+02,7.392023E+01,142,528,606,16,4,2
11489,2026/09/19,16:37:50,9.487679E+01,9.000648E+01,9.500324E+01,1.083333E+02,7.574902E+01,142,528,608,16,4,16
11490,2026/09/19,16:38:50,9.487679E+01,8.952335E+01,9.500324E+01,1.047990E+02,7.570039E+01,142,528,608,16,4,16
11491,2026/09/19,16:39:50,9.487679E+01,8.894942E+01,9.497082E+01,1.057717E+02,7.507782E+01,142,528,608,16,4,16
11492,2026/09/19,16:40:50,9.487679E+01,8.846628E+01,9.500324E+01,8.398184E+01,7.483463E+01,142,528,608,16,4,16
11493,2026/09/19,16:41:50,9.487679E+01,8.795396E+01,9.497082E+01,1.064202E+02,7.546206E+01,142,528,608,16,4,16
11494,2026/09/19,16:42:50,9.487679E+01,8.740921E+01,9.500324E+01,1.060960E+02,7.546206E+01,142,528,608,16,4,16
11495,2026/09/19,16:43:50,9.487679E+01,8.686446E+01,9.497082E+01,1.211414E+02,7.396887E+01,142,528,608,16,4,16
11496,2026/09/19,16:44:50,9.487679E+01,8.628729E+01,9.497082E+01,1.054475E+02,7.507782E+01,142,528,608,16,4,16
11497,2026/09/19,16:45:50,9.490921E+01,8.577497E+01,9.500324E+01,8.813230E+01,7.426070E+01,142,528,608,16,4,16
11498,2026/09/19,16:46:50,9.487679E+01,8.529507E+01,9.500324E+01,1.051232E+02,7.507782E+01,142,528,608,16,4,16
11499,2026/09/19,16:47:50,9.487679E+01,8.513619E+01,9.500324E+01,9.967575E+01,7.555447E+01,142,528,608,16,4,2
11500,2026/09/19,16:48:50,9.487679E+01,8.587225E+01,9.500324E+01,9.581712E+01,7.435311E+01,142,528,610,16,4,2
11501,2026/09/19,16:49:50,9.487679E+01,8.657588E+01,9.497082E+01,9.808690E+01,7.478599E+01,142,528,612,16,4,2
11502,2026/09/19,16:50:50,9.484436E+01,8.734760E+01,9.497082E+01,7.662127E+01,7.473735E+01,142,528,613,16,4,2
11503,2026/09/19,16:51:50,9.490921E+01,8.821012E+01,9.500324E+01,7.500000E+01,7.488326E+01,142,528,615,16,4,2
11504,2026/09/19,16:52:50,9.490921E+01,8.901102E+01,9.497082E+01,7.532426E+01,7.483463E+01,142,528,617,16,4,2
11505,2026/09/19,16:53:50,9.490921E+01,8.984436E+01,9.497082E+01,7.435149E+01,7.507782E+01,142,528,619,16,4,2
11506,2026/09/19,16:54:50,9.490921E+01,8.971790E+01,9.500324E+01,8.206874E+01,7.608463E+01,142,528,619,16,4,16
11507,2026/09/19,16:55:50,9.487679E+01,8.929961E+01,9.497082E+01,8.365759E+01,7.507782E+01,142,528,619,16,4,16
11508,2026/09/19,16:56:50,9.490921E+01,8.885214E+01,9.500324E+01,8.751621E+01,7.469358E+01,142,528,619,16,4,16
11509,2026/09/19,16:57:50,9.490921E+01,8.843385E+01,9.500324E+01,8.300908E+01,7.502918E+01,142,528,619,16,4,16
11510,2026/09/19,16:58:50,9.487679E+01,8.792153E+01,9.500324E+01,1.384566E+02,7.521887E+01,142,528,619,16,4,16
11511,2026/09/19,16:59:50,9.487679E+01,8.718548E+01,9.497082E+01,1.576848E+02,7.498055E+01,142,528,619,16,4,16
11512,2026/09/19,17:00:50,9.484436E+01,8.635214E+01,9.497082E+01,1.647211E+02,7.507782E+01,142,528,619,16,4,16
11513,2026/09/19,17:01:50,9.490921E+01,8.542477E+01,9.500324E+01,1.698444E+02,7.498055E+01,142,528,619,16,4,16
11514,2026/09/19,17:02:50,9.490921E+01,8.500648E+01,9.497082E+01,1.637484E+02,7.521887E+01,142,528,620,16,4,2
11515,2026/09/19,17:03:50,9.490921E+01,8.542477E+01,9.500324E+01,1.439040E+02,7.512159E+01,142,528,621,16,4,2
11516,2026/09/19,17:04:50,9.487679E+01,8.590467E+01,9.497082E+01,1.445201E+02,7.387646E+01,142,529,623,16,4,2
11517,2026/09/19,17:05:50,9.490921E+01,8.635214E+01,9.497082E+01,1.233787E+02,7.387646E+01,142,530,625,16,4,2
11518,2026/09/19,17:06:50,9.487679E+01,8.699416E+01,9.500324E+01,1.124838E+02,7.411478E+01,142,531,627,16,4,2
11519,2026/09/19,17:07:50,9.490921E+01,8.763295E+01,9.497082E+01,1.121595E+02,7.546206E+01,142,533,628,16,4,2
11520,2026/09/19,17:08:50,9.484436E+01,8.821012E+01,9.497082E+01,1.095979E+02,7.546206E+01,142,534,630,2,4,32
11521,2026/09/19,17:09:50,9.487679E+01,8.872244E+01,9.497082E+01,1.115434E+02,7.546206E+01,144,535,630,2,4,32
11522,2026/09/19,17:10:50,9.490921E+01,8.920558E+01,9.500324E+01,1.118677E+02,7.555447E+01,146,537,630,2,4,32
11523,2026/09/19,17:11:50,9.487679E+01,8.977951E+01,9.497082E+01,9.231518E+01,7.449902E+01,148,538,630,2,4,32
11524,2026/09/19,17:12:50,9.490921E+01,8.984436E+01,9.497082E+01,2.403372E+02,7.478599E+01,150,540,630,2,4,32
11525,2026/09/19,17:13:50,9.490921E+01,8.962063E+01,9.497082E+01,2.618029E+02,7.488326E+01,151,541,630,2,4,32
11526,2026/09/19,17:14:50,9.490921E+01,8.936446E+01,9.497082E+01,2.633917E+02,7.483463E+01,153,542,630,2,4,32
11527,2026/09/19,17:15:50,9.490921E+01,8.907588E+01,9.500324E+01,2.749352E+02,7.502918E+01,155,544,630,2,4,32
11528,2026/09/19,17:16:50,9.490921E+01,8.878729E+01,9.497082E+01,2.605058E+02,7.642023E+01,157,544,630,2,16,4
11529,2026/09/19,17:17:50,9.487679E+01,8.862841E+01,9.500324E+01,2.390402E+02,7.521887E+01,159,544,630,2,16,4
11530,2026/09/19,17:18:50,9.490921E+01,8.849870E+01,9.500324E+01,2.380999E+02,7.502918E+01,161,544,630,2,16,4
11531,2026/09/19,17:19:50,9.487679E+01,8.833982E+01,9.500324E+01,2.387484E+02,7.507782E+01,162,544,630,2,16,4
11532,2026/09/19,17:20:50,9.490921E+01,8.817770E+01,9.497082E+01,2.384241E+02,7.517023E+01,164,544,630,2,16,4
11533,2026/09/19,17:21:50,9.490921E+01,8.805124E+01,9.500324E+01,2.374514E+02,7.498055E+01,166,544,630,2,16,4
11534,2026/09/19,17:22:50,9.487679E+01,8.805124E+01,9.500324E+01,1.067121E+02,7.536478E+01,168,544,630,2,16,4
11535,2026/09/19,17:23:50,9.487679E+01,8.859599E+01,9.497082E+01,1.137808E+02,7.411478E+01,170,544,630,2,16,4
11536,2026/09/19,17:24:50,9.490921E+01,8.914073E+01,9.497082E+01,1.080091E+02,7.555447E+01,172,544,630,2,16,4
11537,2026/09/19,17:25:50,9.490921E+01,8.965305E+01,9.500324E+01,1.092737E+02,7.382782E+01,173,544,630,2,16,4
11538,2026/09/19,17:26:50,9.487679E+01,8.981194E+01,9.500324E+01,1.278859E+02,7.512159E+01,175,544,630,16,16,4
11539,2026/09/19,17:27:50,9.490921E+01,8.917316E+01,9.497082E+01,1.281777E+02,7.570039E+01,175,544,630,16,16,4
11540,2026/09/19,17:28:50,9.487679E+01,8.846628E+01,9.497082E+01,1.291505E+02,7.488326E+01,175,544,630,16,16,4
11541,2026/09/19,17:29:50,9.487679E+01,8.779507E+01,9.500324E+01,1.310636E+02,7.401751E+01,175,544,630,16,16,4
11542,2026/09/19,17:30:50,9.490921E+01,8.718548E+01,9.497082E+01,1.083333E+02,7.541342E+01,175,544,630,16,16,4
11543,2026/09/19,17:31:50,9.487679E+01,8.660831E+01,9.497082E+01,1.217899E+02,7.517023E+01,175,544,630,16,16,4
11544,2026/09/19,17:32:50,9.490921E+01,8.603113E+01,9.500324E+01,1.160182E+02,7.531615E+01,175,544,630,16,16,4
11545,2026/09/19,17:33:50,9.487679E+01,8.542477E+01,9.497082E+01,1.083333E+02,7.541342E+01,175,544,630,16,16,4
11546,2026/09/19,17:34:50,9.487679E+01,8.497406E+01,9.500324E+01,1.019131E+02,7.392023E+01,175,544,630,2,16,4
11547,2026/09/19,17:35:50,9.490921E+01,8.558366E+01,9.497082E+01,8.557069E+01,7.449902E+01,177,544,630,2,16,4
11548,2026/09/19,17:36:50,9.490921E+01,8.625811E+01,9.500324E+01,8.654345E+01,7.449902E+01,178,544,630,2,16,4
11549,2026/09/19,17:37:50,9.490921E+01,8.689689E+01,9.500324E+01,7.467575E+01,7.526751E+01,180,544,630,2,16,4
11550,2026/09/19,17:38:50,9.490921E+01,8.763295E+01,9.497082E+01,7.243839E+01,7.507782E+01,182,544,630,2,16,4
11551,2026/09/19,17:39:50,9.487679E+01,8.833982E+01,9.497082E+01,7.308690E+01,7.517023E+01,184,544,630,2,16,4
11552,2026/09/19,17:40:50,9.490921E+01,8.897860E+01,9.497082E+01,9.487679E+01,7.454766E+01,186,544,630,2,16,4
11553,2026/09/19,17:41:50,9.487679E+01,8.958820E+01,9.497082E+01,9.455253E+01,7.459630E+01,188,544,631,2,16,4
11554,2026/09/19,17:42:50,9.487679E+01,8.994164E+01,9.500324E+01,9.390402E+01,7.459630E+01,189,544,633,16,16,4
11555,2026/09/19,17:43:50,9.484436E+01,8.955578E+01,9.497082E+01,4.970817E+01,7.565175E+01,189,544,634,16,16,4
11556,2026/09/19,17:44:50,9.487679E+01,8.929961E+01,9.497082E+01,4.905967E+01,7.531615E+01,189,544,635,16,16,4
11557,2026/09/19,17:45:50,9.487679E+01,8.901102E+01,9.500324E+01,5.515564E+01,7.416342E+01,189,544,636,16,16,4
11558,2026/09/19,17:46:50,9.487679E+01,8.866084E+01,9.500324E+01,9.036965E+01,7.445039E+01,189,544,638,16,16,4
11559,2026/09/19,17:47:50,9.490921E+01,8.830740E+01,9.500324E+01,9.390402E+01,7.430933E+01,189,544,639,16,16,4
11560,2026/09/19,17:48:50,9.487679E+01,8.788911E+01,9.500324E+01,7.146563E+01,7.512159E+01,189,544,640,16,16,4
11561,2026/09/19,17:49:50,9.490921E+01,8.753891E+01,9.497082E+01,7.308690E+01,7.473735E+01,189,544,642,16,16,4
11562,2026/09/19,17:50:50,9.484436E+01,8.702659E+01,9.500324E+01,1.262646E+02,7.526751E+01,189,544,643,16,16,4
11563,2026/09/19,17:51:50,9.487679E+01,8.635214E+01,9.497082E+01,1.051232E+02,7.531615E+01,189,544,644,16,16,4
11564,2026/09/19,17:52:50,9.490921E+01,8.583982E+01,9.497082E+01,1.025616E+02,7.421206E+01,189,544,645,16,16,4
11565,2026/09/19,17:53:50,9.490921E+01,8.523022E+01,9.500324E+01,1.230545E+02,7.526751E+01,189,544,647,16,16,4
11566,2026/09/19,17:54:50,9.487679E+01,8.510377E+01,9.497082E+01,1.496758E+02,7.493191E+01,190,544,648,2,16,4
11567,2026/09/19,17:55:50,9.487679E+01,8.548638E+01,9.497082E+01,1.339494E+02,7.507782E+01,192,544,649,2,16,4
11568,2026/09/19,17:56:50,9.487679E+01,8.580740E+01,9.497082E+01,1.410182E+02,7.536478E+01,194,544,649,2,16,4
11569,2026/09/19,17:57:50,9.487679E+01,8.622569E+01,9.497082E+01,1.301232E+02,7.536478E+01,196,544,650,2,16,4
11570,2026/09/19,17:58:50,9.487679E+01,8.651427E+01,9.497082E+01,1.272374E+02,7.541342E+01,197,544,650,2,16,4
11571,2026/09/19,17:59:50,9.487679E+01,8.692931E+01,9.497082E+01,1.365110E+02,7.536478E+01,199,544,651,2,16,4
11572,2026/09/19,18:00:50,9.487679E+01,8.734760E+01,9.500324E+01,1.663100E+02,7.507782E+01,201,544,651,2,16,4
11573,2026/09/19,18:01:50,9.487679E+01,8.769780E+01,9.497082E+01,1.320363E+02,7.445039E+01,203,544,652,2,16,4
11574,2026/09/19,18:02:50,9.487679E+01,8.811609E+01,9.497082E+01,1.339494E+02,7.502918E+01,205,544,652,2,16,4
11575,2026/09/19,18:03:50,9.487679E+01,8.843385E+01,9.500324E+01,1.538262E+02,7.469358E+01,207,544,653,2,16,4
11576,2026/09/19,18:04:50,9.487679E+01,8.891699E+01,9.497082E+01,1.160182E+02,7.512159E+01,209,544,653,2,16,4
11577,2026/09/19,18:05:50,9.490921E+01,8.942931E+01,9.497082E+01,1.144293E+02,7.507782E+01,210,544,654,2,16,4
11578,2026/09/19,18:06:50,9.487679E+01,8.981194E+01,9.497082E+01,1.365110E+02,7.387646E+01,212,544,654,2,16,4
11579,2026/09/19,18:07:50,9.487679E+01,8.965305E+01,9.497082E+01,1.932231E+02,7.512159E+01,213,544,655,16,16,4
11580,2026/09/19,18:08:50,9.487679E+01,8.866084E+01,9.497082E+01,1.932231E+02,7.512159E+01,213,544,655,16,16,4
11581,2026/09/19,18:09:50,9.487679E+01,8.753891E+01,9.500324E+01,2.287938E+02,7.440175E+01,213,544,656,16,16,4
11582,2026/09/19,18:10:50,9.487679E+01,8.680286E+01,9.500324E+01,1.121595E+02,7.536478E+01,213,544,656,16,16,4
11583,2026/09/19,18:11:50,9.487679E+01,8.577497E+01,9.500324E+01,2.473736E+02,7.555447E+01,213,544,657,16,16,4
11584,2026/09/19,18:12:50,9.490921E+01,8.478275E+01,9.497082E+01,2.422503E+02,7.502918E+01,214,544,657,2,16,4
11585,2026/09/19,18:13:50,9.487679E+01,8.459145E+01,9.500324E+01,2.444877E+02,7.488326E+01,216,544,657,2,16,4
11586,2026/09/19,18:14:50,9.490921E+01,8.430286E+01,9.497082E+01,2.425746E+02,7.483463E+01,218,544,658,2,16,4
11587,2026/09/19,18:15:50,9.490921E+01,8.410831E+01,9.497082E+01,2.544423E+02,7.464494E+01,219,544,658,2,16,4
11588,2026/09/19,18:16:50,9.490921E+01,8.385214E+01,9.497082E+01,2.579442E+02,7.551070E+01,221,544,659,2,16,4
11589,2026/09/19,18:17:50,9.490921E+01,8.366084E+01,9.500324E+01,2.304151E+02,7.473735E+01,223,544,659,2,16,4
11590,2026/09/19,18:18:50,9.490921E+01,8.343710E+01,9.497082E+01,2.675746E+02,7.449902E+01,225,544,660,2,16,4
11591,2026/09/19,18:19:50,9.487679E+01,8.318094E+01,9.497082E+01,2.871271E+02,7.430933E+01,227,544,660,2,16,4
11592,2026/09/19,18:20:50,9.487679E+01,8.298962E+01,9.497082E+01,1.439040E+02,7.593871E+01,229,544,661,2,16,4
11593,2026/09/19,18:21:50,9.490921E+01,8.327821E+01,9.500324E+01,1.813878E+02,7.502918E+01,231,544,661,2,16,4
11594,2026/09/19,18:22:50,9.490921E+01,8.359599E+01,9.497082E+01,1.204929E+02,7.613326E+01,232,544,662,2,16,4
11595,2026/09/19,18:23:50,9.484436E+01,8.410831E+01,9.497082E+01,1.057717E+02,7.536478E+01,234,544,662,2,16,4
11596,2026/09/19,18:24:50,9.490921E+01,8.465305E+01,9.497082E+01,1.060960E+02,7.517023E+01,236,544,663,2,16,4
11597,2026/09/19,18:25:50,9.487679E+01,8.516862E+01,9.497082E+01,1.265889E+02,7.473735E+01,238,544,663,2,16,4
11598,2026/09/19,18:26:50,9.487679E+01,8.561609E+01,9.497082E+01,1.054475E+02,7.507782E+01,240,544,664,2,16,4
11599,2026/09/19,18:27:50,9.490921E+01,8.619326E+01,9.497082E+01,1.073606E+02,7.498055E+01,242,544,664,2,16,4
11600,2026/09/19,18:28:50,9.490921E+01,8.673801E+01,9.500324E+01,1.073606E+02,7.517023E+01,243,544,665,2,16,4
11601,2026/09/19,18:29:50,9.487679E+01,8.728275E+01,9.500324E+01,1.076848E+02,7.517023E+01,245,544,665,2,16,4
11602,2026/09/19,18:30:50,9.490921E+01,8.766537E+01,9.497082E+01,1.285020E+02,7.531615E+01,247,544,666,2,16,4
11603,2026/09/19,18:31:50,9.484436E+01,8.811609E+01,9.500324E+01,1.291505E+02,7.551070E+01,249,544,666,2,16,4
11604,2026/09/19,18:32:50,9.490921E+01,8.853113E+01,9.497082E+01,1.426070E+02,7.546206E+01,251,544,667,2,16,4
11605,2026/09/19,18:33:50,9.487679E+01,8.885214E+01,9.497082E+01,1.804151E+02,7.517023E+01,253,544,667,2,16,4
11606,2026/09/19,18:34:50,9.487679E+01,8.914073E+01,9.500324E+01,1.442283E+02,7.541342E+01,255,544,668,2,16,4
11607,2026/09/19,18:35:50,9.487679E+01,8.946174E+01,9.497082E+01,1.647211E+02,7.526751E+01,256,544,668,2,16,4
11608,2026/09/19,18:36:50,9.487679E+01,8.981194E+01,9.500324E+01,1.099222E+02,7.512159E+01,258,544,669,2,16,4
11609,2026/09/19,18:37:50,9.487679E+01,8.962063E+01,9.497082E+01,1.022374E+02,7.526751E+01,259,544,669,16,16,4
11610,2026/09/19,18:38:50,9.490921E+01,8.888457E+01,9.497082E+01,4.534047E+02,7.199902E+01,259,544,670,16,16,4
11611,2026/09/19,18:39:50,9.490921E+01,8.644942E+01,9.500324E+01,4.684501E+02,7.517023E+01,259,544,670,16,16,4
11612,2026/09/19,18:40:50,9.487679E+01,8.507134E+01,9.497082E+01,7.788586E+01,7.536478E+01,259,544,671,16,16,4
11613,2026/09/19,18:41:50,9.487679E+01,8.529507E+01,9.497082E+01,1.000000E+02,7.473735E+01,260,544,671,2,16,4
11614,2026/09/19,18:42:50,9.487679E+01,8.577497E+01,9.497082E+01,9.296368E+01,7.560311E+01,262,544,672,2,16,4
11615,2026/09/19,18:43:50,9.487679E+01,8.638457E+01,9.497082E+01,9.357977E+01,7.555447E+01,264,544,672,2,16,4
11616,2026/09/19,18:44:50,9.487679E+01,8.699416E+01,9.497082E+01,9.841116E+01,7.546206E+01,266,544,673,2,16,4
11617,2026/09/19,18:45:50,9.487679E+01,8.744164E+01,9.500324E+01,1.233787E+02,7.521887E+01,268,544,673,2,16,4
11618,2026/09/19,18:46:50,9.487679E+01,8.593710E+01,9.497082E+01,5.354410E+02,7.464494E+01,269,544,674,2,16,4
11619,2026/09/19,18:47:50,9.487679E+01,8.465305E+01,9.500324E+01,1.560636E+02,7.820039E+01,271,544,674,2,16,4
11620,2026/09/19,18:48:50,9.490921E+01,8.500648E+01,9.497082E+01,1.483787E+02,7.593871E+01,273,544,675,2,16,4
11621,2026/09/19,18:49:50,9.487679E+01,8.532750E+01,9.500324E+01,1.442283E+02,7.521887E+01,275,544,675,2,16,4
11622,2026/09/19,18:50:50,9.487679E+01,8.580740E+01,9.497082E+01,1.237030E+02,7.502918E+01,277,544,676,2,16,4
11623,2026/09/19,18:51:50,9.487679E+01,8.616084E+01,9.500324E+01,1.397211E+02,7.464494E+01,279,544,676,2,16,4
11624,2026/09/19,18:52:50,9.487679E+01,8.660831E+01,9.500324E+01,1.265889E+02,7.565175E+01,281,544,677,2,16,4
11625,2026/09/19,18:53:50,9.487679E+01,8.599870E+01,9.497082E+01,5.114138E+02,7.344358E+01,282,544,677,2,16,4
11626,2026/09/19,18:54:50,9.487679E+01,8.430286E+01,9.497082E+01,5.495136E+02,7.396887E+01,284,544,678,2,16,4
11627,2026/09/19,18:55:50,9.490921E+01,8.455902E+01,9.497082E+01,1.281777E+02,7.493191E+01,286,544,678,2,16,4
11628,2026/09/19,18:56:50,9.487679E+01,8.500648E+01,9.500324E+01,1.233787E+02,7.498055E+01,288,544,679,2,16,4
11629,2026/09/19,18:57:50,9.490921E+01,8.545720E+01,9.497082E+01,1.214656E+02,7.512159E+01,290,544,679,2,16,4
11630,2026/09/19,18:58:50,9.490921E+01,8.580740E+01,9.497082E+01,1.608625E+02,7.493191E+01,292,544,680,2,16,4
11631,2026/09/19,18:59:50,9.484436E+01,8.619326E+01,9.497082E+01,1.448444E+02,7.618191E+01,293,544,680,2,16,4
11632,2026/09/19,19:00:50,9.490921E+01,8.590467E+01,9.497082E+01,5.286965E+02,7.286478E+01,295,544,681,2,16,4
11633,2026/09/19,19:01:50,9.487679E+01,8.414073E+01,9.497082E+01,5.726005E+02,7.478599E+01,297,544,681,2,16,4
11634,2026/09/19,19:02:50,9.490921E+01,8.375811E+01,9.500324E+01,1.435798E+02,7.646887E+01,299,544,682,2,16,4
11635,2026/09/19,19:03:50,9.487679E+01,8.417316E+01,9.497082E+01,1.224384E+02,7.493191E+01,301,544,682,2,16,4
11636,2026/09/19,19:04:50,9.490921E+01,8.462387E+01,9.497082E+01,1.240272E+02,7.488326E+01,303,544,683,2,16,4
11637,2026/09/19,19:05:50,9.490921E+01,8.507134E+01,9.500324E+01,1.237030E+02,7.440175E+01,304,544,683,2,16,4
11638,2026/09/19,19:06:50,9.490921E+01,8.542477E+01,9.500324E+01,1.281777E+02,7.502918E+01,306,544,684,2,16,4
11639,2026/09/19,19:07:50,9.487679E+01,8.561609E+01,9.497082E+01,5.046693E+02,7.099222E+01,308,544,684,2,16,4
11640,2026/09/19,19:08:50,9.487679E+01,8.401427E+01,9.497082E+01,5.162127E+02,7.502918E+01,310,544,685,2,16,4
11641,2026/09/19,19:09:50,9.490921E+01,8.340467E+01,9.500324E+01,1.243515E+02,7.666342E+01,312,544,685,2,16,4
11642,2026/09/19,19:10:50,9.490921E+01,8.382296E+01,9.497082E+01,1.647211E+02,7.536478E+01,314,544,686,2,16,4
11643,2026/09/19,19:11:50,9.490921E+01,8.427043E+01,9.500324E+01,9.967575E+01,7.531615E+01,315,544,686,2,16,4
11644,2026/09/19,19:12:50,9.487679E+01,8.468548E+01,9.497082E+01,1.426070E+02,7.459630E+01,317,544,687,2,16,4
11645,2026/09/19,19:13:50,9.490921E+01,8.500648E+01,9.497082E+01,1.467899E+02,7.473735E+01,319,544,687,2,16,4
11646,2026/09/19,19:14:50,9.487679E+01,8.535992E+01,9.497082E+01,1.480545E+02,7.512159E+01,321,544,688,2,16,4
11647,2026/09/19,19:15:50,9.487679E+01,8.430286E+01,9.500324E+01,5.604086E+02,7.464494E+01,323,544,688,2,16,4
11648,2026/09/19,19:16:50,9.490921E+01,8.298962E+01,9.497082E+01,1.246758E+02,7.863326E+01,325,544,689,2,16,4
11649,2026/09/19,19:17:50,9.487679E+01,8.340467E+01,9.497082E+01,1.262646E+02,7.603599E+01,327,544,689,2,16,4
11650,2026/09/19,19:18:50,9.490921E+01,8.385214E+01,9.500324E+01,1.227626E+02,7.608463E+01,328,544,690,2,16,4
11651,2026/09/19,19:19:50,9.487679E+01,8.423801E+01,9.497082E+01,1.602464E+02,7.579766E+01,330,544,690,2,16,4
11652,2026/09/19,19:20:50,9.487679E+01,8.459145E+01,9.500324E+01,1.227626E+02,7.493191E+01,332,544,691,2,16,4
11653,2026/09/19,19:21:50,9.487679E+01,8.507134E+01,9.497082E+01,1.246758E+02,7.521887E+01,334,544,691,2,16,4
11654,2026/09/19,19:22:50,9.490921E+01,8.548638E+01,9.497082E+01,1.237030E+02,7.507782E+01,336,544,692,2,16,4
11655,2026/09/19,19:23:50,9.490921E+01,8.596952E+01,9.497082E+01,1.378080E+02,7.517023E+01,338,544,692,2,16,4
11656,2026/09/19,19:24:50,9.487679E+01,8.635214E+01,9.497082E+01,1.250000E+02,7.483463E+01,339,544,693,2,16,4
11657,2026/09/19,19:25:50,9.487679E+01,8.677043E+01,9.500324E+01,1.233787E+02,7.435311E+01,341,544,693,2,16,4
11658,2026/09/19,19:26:50,9.490921E+01,8.712063E+01,9.500324E+01,1.461414E+02,7.526751E+01,343,544,694,2,16,4
11659,2026/09/19,19:27:50,9.490921E+01,8.740921E+01,9.497082E+01,1.775292E+02,7.502918E+01,345,544,695,2,16,4
11660,2026/09/19,19:28:50,9.490921E+01,8.773022E+01,9.497082E+01,1.422827E+02,7.531615E+01,347,544,696,2,16,4
11661,2026/09/19,19:29:50,9.487679E+01,8.805124E+01,9.500324E+01,1.227626E+02,7.502918E+01,349,544,697,2,16,4
11662,2026/09/19,19:30:50,9.490921E+01,8.843385E+01,9.497082E+01,1.368353E+02,7.536478E+01,350,544,699,2,16,4
11663,2026/09/19,19:31:50,9.487679E+01,8.888457E+01,9.497082E+01,1.253243E+02,7.536478E+01,352,544,700,2,16,4
11664,2026/09/19,19:32:50,9.487679E+01,8.933204E+01,9.500324E+01,1.221141E+02,7.541342E+01,354,544,701,2,16,4
11665,2026/09/19,19:33:50,9.490921E+01,8.968548E+01,9.497082E+01,1.605707E+02,7.531615E+01,356,544,702,2,16,4
11666,2026/09/19,19:34:50,9.484436E+01,8.990921E+01,9.500324E+01,1.233787E+02,7.502918E+01,357,544,704,16,16,4
11667,2026/09/19,19:35:50,9.490921E+01,8.933204E+01,9.497082E+01,1.240272E+02,7.373055E+01,357,544,705,16,16,4
11668,2026/09/19,19:36:50,9.490921E+01,8.866084E+01,9.500324E+01,1.243515E+02,7.368191E+01,357,544,706,16,16,4
11669,2026/09/19,19:37:50,9.487679E+01,8.801881E+01,9.497082E+01,1.246758E+02,7.387646E+01,357,544,708,16,16,4
11670,2026/09/19,19:38:50,9.487679E+01,8.728275E+01,9.500324E+01,1.243515E+02,7.396887E+01,357,544,709,16,16,4
11671,2026/09/19,19:39:50,9.487679E+01,8.654345E+01,9.500324E+01,1.599222E+02,7.521887E+01,357,544,710,16,16,8
11672,2026/09/19,19:40:50,9.490921E+01,8.580740E+01,9.497082E+01,1.435798E+02,7.526751E+01,357,544,710,16,16,8
11673,2026/09/19,19:41:50,9.484436E+01,8.503891E+01,9.497082E+01,1.467899E+02,7.517023E+01,357,544,710,16,16,8
11674,2026/09/19,19:42:50,9.490921E+01,8.516862E+01,9.500324E+01,1.192283E+02,7.546206E+01,359,544,710,2,16,8
11675,2026/09/19,19:43:50,9.490921E+01,8.561609E+01,9.497082E+01,1.230545E+02,7.517023E+01,361,544,710,2,16,8
11676,2026/09/19,19:44:50,9.490921E+01,8.599870E+01,9.497082E+01,1.595979E+02,7.512159E+01,363,544,710,2,16,8
11677,2026/09/19,19:45:50,9.487679E+01,8.641699E+01,9.500324E+01,1.230545E+02,7.502918E+01,364,544,710,2,16,8
11678,2026/09/19,19:46:50,9.487679E+01,8.686446E+01,9.497082E+01,1.265889E+02,7.469358E+01,366,544,710,2,16,8
11679,2026/09/19,19:47:50,9.490921E+01,8.734760E+01,9.497082E+01,1.233787E+02,7.551070E+01,368,544,710,2,16,8
11680,2026/09/19,19:48:50,9.487679E+01,8.766537E+01,9.500324E+01,1.615110E+02,7.521887E+01,370,544,710,2,16,8
11681,2026/09/19,19:49:50,9.490921E+01,8.811609E+01,9.500324E+01,1.233787E+02,7.526751E+01,372,544,710,2,16,8
11682,2026/09/19,19:50:50,9.490921E+01,8.856356E+01,9.497082E+01,1.230545E+02,7.555447E+01,374,544,710,2,16,8
11683,2026/09/19,19:51:50,9.487679E+01,8.897860E+01,9.500324E+01,1.243515E+02,7.478599E+01,375,544,710,2,16,8
11684,2026/09/19,19:52:50,9.487679E+01,8.933204E+01,9.500324E+01,1.874838E+02,7.507782E+01,377,544,710,2,16,8
11685,2026/09/19,19:53:50,9.490921E+01,8.936446E+01,9.497082E+01,2.226978E+02,7.454766E+01,379,544,710,2,16,8
11686,2026/09/19,19:54:50,9.487679E+01,8.952335E+01,9.497082E+01,1.435798E+02,7.541342E+01,381,544,710,2,16,8
11687,2026/09/19,19:55:50,9.490921E+01,8.984436E+01,9.497082E+01,1.615110E+02,7.363326E+01,383,544,710,2,16,8
11688,2026/09/19,19:56:50,9.490921E+01,8.977951E+01,9.497082E+01,1.192283E+02,7.478599E+01,384,544,710,16,16,8
11689,2026/09/19,19:57:50,9.490921E+01,8.920558E+01,9.497082E+01,1.089818E+02,7.541342E+01,384,544,710,16,16,8
11690,2026/09/19,19:58:50,9.487679E+01,8.853113E+01,9.497082E+01,9.902724E+01,7.416342E+01,384,544,710,16,16,8
11691,2026/09/19,19:59:50,9.487679E+01,8.798638E+01,9.497082E+01,9.935149E+01,7.603599E+01,384,544,710,16,16,8
11692,2026/09/19,20:00:50,9.490921E+01,8.747406E+01,9.497082E+01,1.022374E+02,7.416342E+01,384,544,710,16,16,8
11693,2026/09/19,20:01:50,9.487679E+01,8.686446E+01,9.497082E+01,1.044747E+02,7.512159E+01,384,544,710,16,16,8
11694,2026/09/19,20:02:50,9.493839E+01,8.625811E+01,9.497082E+01,1.067121E+02,7.517023E+01,384,544,710,16,16,8
11695,2026/09/19,20:03:50,9.490921E+01,8.577497E+01,9.497082E+01,9.967575E+01,7.498055E+01,384,544,710,16,16,8
11696,2026/09/19,20:04:50,9.490921E+01,8.526265E+01,9.500324E+01,9.841116E+01,7.579766E+01,384,544,710,16,16,8
11697,2026/09/19,20:05:50,9.487679E+01,8.513619E+01,9.497082E+01,1.403697E+02,7.517023E+01,385,544,710,2,16,8
11698,2026/09/19,20:06:50,9.490921E+01,8.551881E+01,9.500324E+01,1.426070E+02,7.512159E+01,387,544,710,2,16,8
11699,2026/09/19,20:07:50,9.487679E+01,8.590467E+01,9.497082E+01,1.432555E+02,7.521887E+01,388,544,710,2,16,8
11700,2026/09/19,20:08:50,9.487679E+01,8.625811E+01,9.497082E+01,1.794747E+02,7.483463E+01,390,544,710,2,16,8
11701,2026/09/19,20:09:50,9.487679E+01,8.657588E+01,9.497082E+01,1.426070E+02,7.358463E+01,392,544,710,2,16,8
11702,2026/09/19,20:10:50,9.490921E+01,8.686446E+01,9.500324E+01,1.576848E+02,7.493191E+01,394,544,710,2,16,8
11703,2026/09/19,20:11:50,9.487679E+01,8.731518E+01,9.497082E+01,1.378080E+02,7.531615E+01,396,544,710,2,16,8
11704,2026/09/19,20:12:50,9.487679E+01,8.773022E+01,9.497082E+01,1.131323E+02,7.473735E+01,398,544,710,2,16,8
11705,2026/09/19,20:13:50,9.487679E+01,8.830740E+01,9.500324E+01,1.000000E+02,7.589494E+01,399,544,710,2,16,8
11706,2026/09/19,20:14:50,9.484436E+01,8.888457E+01,9.500324E+01,1.240272E+02,7.574902E+01,401,544,710,2,16,8
11707,2026/09/19,20:15:50,9.490921E+01,8.936446E+01,9.497082E+01,1.012646E+02,7.411478E+01,403,544,710,2,16,8
11708,2026/09/19,20:16:50,9.490921E+01,8.990921E+01,9.500324E+01,1.003243E+02,7.459630E+01,405,544,710,2,16,8
11709,2026/09/19,20:17:50,9.490921E+01,8.962063E+01,9.500324E+01,1.000000E+02,7.603599E+01,405,544,710,16,16,8
11710,2026/09/19,20:18:50,9.487679E+01,8.910831E+01,9.497082E+01,1.166667E+02,7.551070E+01,405,544,710,16,16,8
11711,2026/09/19,20:19:50,9.487679E+01,8.840467E+01,9.497082E+01,1.554151E+02,7.560311E+01,405,544,710,16,16,8
11712,2026/09/19,20:20:50,9.490921E+01,8.779507E+01,9.500324E+01,1.189040E+02,7.560311E+01,405,544,710,16,16,8
11713,2026/09/19,20:21:50,9.487679E+01,8.718548E+01,9.500324E+01,1.185798E+02,7.551070E+01,405,544,710,16,16,8
11714,2026/09/19,20:22:50,9.487679E+01,8.651427E+01,9.497082E+01,1.554151E+02,7.526751E+01,405,544,710,16,16,8
11715,2026/09/19,20:23:50,9.487679E+01,8.571336E+01,9.500324E+01,1.237030E+02,7.531615E+01,405,544,710,16,16,8
11716,2026/09/19,20:24:50,9.487679E+01,8.503891E+01,9.497082E+01,1.237030E+02,7.517023E+01,405,544,710,16,16,8
11717,2026/09/19,20:25:50,9.484436E+01,8.523022E+01,9.497082E+01,1.233787E+02,7.488326E+01,407,544,710,2,16,8
11718,2026/09/19,20:26:50,9.487679E+01,8.551881E+01,9.497082E+01,1.278859E+02,7.512159E+01,409,544,710,2,16,8
11719,2026/09/19,20:27:50,9.484436E+01,8.596952E+01,9.500324E+01,1.387808E+02,7.517023E+01,410,544,710,2,16,8
11720,2026/09/19,20:28:50,9.487679E+01,8.641699E+01,9.497082E+01,1.275616E+02,7.358463E+01,412,544,710,2,16,8
11721,2026/09/19,20:29:50,9.490921E+01,8.692931E+01,9.500324E+01,9.902724E+01,7.406615E+01,414,544,710,2,16,8
11722,2026/09/19,20:30:50,9.484436E+01,8.744164E+01,9.497082E+01,1.365110E+02,7.541342E+01,416,544,710,2,16,8
11723,2026/09/19,20:31:50,9.490921E+01,8.798638E+01,9.500324E+01,9.935149E+01,7.498055E+01,418,544,710,2,16,8
11724,2026/09/19,20:32:50,9.487679E+01,8.856356E+01,9.497082E+01,1.099222E+02,7.546206E+01,420,544,710,2,16,8
11725,2026/09/19,20:33:50,9.490921E+01,8.894942E+01,9.497082E+01,1.233787E+02,7.565175E+01,421,544,710,2,16,8
11726,2026/09/19,20:34:50,9.487679E+01,8.936446E+01,9.500324E+01,1.519131E+02,7.551070E+01,423,544,710,2,16,8
11727,2026/09/19,20:35:50,9.490921E+01,8.981194E+01,9.500324E+01,1.189040E+02,7.517023E+01,425,544,710,2,16,8
11728,2026/09/19,20:36:50,9.487679E+01,8.971790E+01,9.500324E+01,1.025616E+02,7.536478E+01,426,544,710,16,16,8
11729,2026/09/19,20:37:50,9.487679E+01,8.910831E+01,9.500324E+01,9.935149E+01,7.430933E+01,426,544,710,16,16,8
11730,2026/09/19,20:38:50,9.490921E+01,8.849870E+01,9.497082E+01,1.435798E+02,7.551070E+01,426,544,710,16,16,8
11731,2026/09/19,20:39:50,9.490921E+01,8.782750E+01,9.500324E+01,1.221141E+02,7.536478E+01,426,544,710,16,16,8
11732,2026/09/19,20:40:50,9.487679E+01,8.715305E+01,9.497082E+01,1.237030E+02,7.521887E+01,426,544,710,16,16,8
11733,2026/09/19,20:41:50,9.490921E+01,8.651427E+01,9.497082E+01,1.224384E+02,7.517023E+01,426,544,710,16,16,8
11734,2026/09/19,20:42:50,9.487679E+01,8.587225E+01,9.497082E+01,1.233787E+02,7.541342E+01,426,544,710,16,16,8
11735,2026/09/19,20:43:50,9.487679E+01,8.513619E+01,9.500324E+01,1.900454E+02,7.449902E+01,426,544,710,16,16,8
11736,2026/09/19,20:44:50,9.487679E+01,8.519780E+01,9.500324E+01,1.233787E+02,7.517023E+01,427,544,710,2,16,8
11737,2026/09/19,20:45:50,9.487679E+01,8.568094E+01,9.500324E+01,1.272374E+02,7.521887E+01,429,544,710,2,16,8
11738,2026/09/19,20:46:50,9.484436E+01,8.603113E+01,9.497082E+01,1.422827E+02,7.517023E+01,431,544,710,2,16,8
11739,2026/09/19,20:47:50,9.490921E+01,8.635214E+01,9.497082E+01,1.204929E+02,7.430933E+01,433,544,710,2,16,8
11740,2026/09/19,20:48:50,9.490921E+01,8.670558E+01,9.500324E+01,1.208171E+02,7.358463E+01,435,544,710,2,16,8
11741,2026/09/19,20:49:50,9.490921E+01,8.718548E+01,9.497082E+01,1.095979E+02,7.416342E+01,436,544,710,2,16,8
11742,2026/09/19,20:50:50,9.487679E+01,8.776265E+01,9.500324E+01,1.009728E+02,7.579766E+01,438,544,710,2,16,8
11743,2026/09/19,20:51:50,9.487679E+01,8.827497E+01,9.500324E+01,8.557069E+01,7.459630E+01,440,544,710,2,16,8
11744,2026/09/19,20:52:50,9.484436E+01,8.885214E+01,9.500324E+01,8.463035E+01,7.445039E+01,442,544,710,2,16,8
11745,2026/09/19,20:53:50,9.490921E+01,8.952335E+01,9.497082E+01,7.918288E+01,7.488326E+01,444,544,710,2,16,8
11746,2026/09/19,20:54:50,9.490921E+01,8.990921E+01,9.500324E+01,7.629702E+01,7.512159E+01,445,544,710,16,16,8
11747,2026/09/19,20:55:50,9.490921E+01,8.942931E+01,9.497082E+01,9.581712E+01,7.449902E+01,445,544,710,16,16,8
11748,2026/09/19,20:56:50,9.487679E+01,8.888457E+01,9.500324E+01,1.326848E+02,7.555447E+01,445,544,710,16,16,8
11749,2026/09/19,20:57:50,9.487679E+01,8.837225E+01,9.500324E+01,9.581712E+01,7.440175E+01,445,544,710,16,16,8
11750,2026/09/19,20:58:50,9.490921E+01,8.779507E+01,9.500324E+01,1.012646E+02,7.498055E+01,445,544,710,16,16,8
11751,2026/09/19,20:59:50,9.487679E+01,8.718548E+01,9.500324E+01,1.313878E+02,7.531615E+01,445,544,710,16,16,8
11752,2026/09/19,21:00:50,9.487679E+01,8.651427E+01,9.497082E+01,1.512646E+02,7.493191E+01,445,544,710,16,16,8
11753,2026/09/19,21:01:50,9.487679E+01,8.583982E+01,9.497082E+01,1.595979E+02,7.502918E+01,445,544,710,16,16,8
11754,2026/09/19,21:02:50,9.490921E+01,8.532750E+01,9.500324E+01,9.166667E+01,7.574902E+01,445,544,710,16,16,8
11755,2026/09/19,21:03:50,9.487679E+01,8.497406E+01,9.500324E+01,7.629702E+01,7.473735E+01,445,544,710,2,16,8
11756,2026/09/19,21:04:50,9.487679E+01,8.564851E+01,9.500324E+01,7.276265E+01,7.493191E+01,447,544,710,2,16,8
11757,2026/09/19,21:05:50,9.490921E+01,8.625811E+01,9.500324E+01,9.646563E+01,7.565175E+01,449,544,710,2,16,8
11758,2026/09/19,21:06:50,9.487679E+01,8.673801E+01,9.500324E+01,1.393969E+02,7.531615E+01,451,544,710,2,16,8
11759,2026/09/19,21:07:50,9.484436E+01,8.728275E+01,9.497082E+01,1.025616E+02,7.589494E+01,452,544,710,2,16,8
11760,2026/09/19,21:08:50,9.490921E+01,8.782750E+01,9.497082E+01,1.051232E+02,7.531615E+01,454,544,710,2,16,8
11761,2026/09/19,21:09:50,9.490921E+01,8.837225E+01,9.497082E+01,1.022374E+02,7.449902E+01,456,544,710,2,16,8
11762,2026/09/19,21:10:50,9.487679E+01,8.885214E+01,9.497082E+01,1.262646E+02,7.560311E+01,458,544,710,2,16,8
11763,2026/09/19,21:11:50,9.487679E+01,8.929961E+01,9.497082E+01,1.243515E+02,7.574902E+01,460,544,710,2,16,8
11764,2026/09/19,21:12:50,9.490921E+01,8.952335E+01,9.500324E+01,1.797665E+02,7.401751E+01,462,544,710,2,16,8
11765,2026/09/19,21:13:50,9.484436E+01,8.984436E+01,9.497082E+01,1.480545E+02,7.546206E+01,463,544,710,2,16,8
11766,2026/09/19,21:14:50,9.487679E+01,8.962063E+01,9.500324E+01,1.439040E+02,7.546206E+01,464,544,710,16,16,8
11767,2026/09/19,21:15:50,9.487679E+01,8.862841E+01,9.500324E+01,3.044099E+02,7.430933E+01,464,544,710,16,16,8
11768,2026/09/19,21:16:50,9.490921E+01,8.718548E+01,9.497082E+01,2.909533E+02,7.426070E+01,464,544,710,16,16,8
11769,2026/09/19,21:17:50,9.487679E+01,8.580740E+01,9.497082E+01,2.547665E+02,7.478599E+01,464,544,710,16,16,8
11770,2026/09/19,21:18:50,9.487679E+01,8.471790E+01,9.500324E+01,2.531453E+02,7.498055E+01,465,544,710,2,16,8
11771,2026/09/19,21:19:50,9.490921E+01,8.455902E+01,9.497082E+01,2.300908E+02,7.507782E+01,467,544,710,2,16,8
11772,2026/09/19,21:20:50,9.490921E+01,8.449416E+01,9.497082E+01,2.300908E+02,7.483463E+01,468,544,710,2,16,8
11773,2026/09/19,21:21:50,9.490921E+01,8.433528E+01,9.497082E+01,2.300908E+02,7.478599E+01,470,544,710,2,16,8
11774,2026/09/19,21:22:50,9.487679E+01,8.407912E+01,9.500324E+01,2.742867E+02,7.483463E+01,472,544,710,2,16,8
11775,2026/09/19,21:23:50,9.487679E+01,8.398184E+01,9.500324E+01,2.422503E+02,7.593871E+01,474,544,710,2,16,8
11776,2026/09/19,21:24:50,9.490921E+01,8.375811E+01,9.500324E+01,2.534695E+02,7.618191E+01,476,544,710,2,16,8
11777,2026/09/19,21:25:50,9.487679E+01,8.382296E+01,9.497082E+01,1.852140E+02,7.502918E+01,478,544,710,2,16,8
11778,2026/09/19,21:26:50,9.487679E+01,8.410831E+01,9.500324E+01,1.797665E+02,7.517023E+01,479,544,710,2,16,8
11779,2026/09/19,21:27:50,9.490921E+01,8.442931E+01,9.500324E+01,1.439040E+02,7.449902E+01,481,544,710,2,16,8
11780,2026/09/19,21:28:50,9.487679E+01,8.475033E+01,9.497082E+01,1.422827E+02,7.469358E+01,483,544,710,2,16,8
11781,2026/09/19,21:29:50,9.490921E+01,8.503891E+01,9.497082E+01,1.230545E+02,7.493191E+01,485,544,710,2,16,8
11782,2026/09/19,21:30:50,9.484436E+01,8.548638E+01,9.497082E+01,1.233787E+02,7.517023E+01,487,544,710,2,16,8
11783,2026/09/19,21:31:50,9.487679E+01,8.596952E+01,9.497082E+01,1.381323E+02,7.469358E+01,489,544,710,2,16,8
11784,2026/09/19,21:32:50,9.490921E+01,8.635214E+01,9.500324E+01,1.756161E+02,7.521887E+01,490,544,710,2,16,8
11785,2026/09/19,21:33:50,9.490921E+01,8.680286E+01,9.500324E+01,1.262646E+02,7.502918E+01,492,544,710,2,16,8
11786,2026/09/19,21:34:50,9.487679E+01,8.715305E+01,9.500324E+01,1.243515E+02,7.512159E+01,494,544,710,2,16,8
11787,2026/09/19,21:35:50,9.490921E+01,8.760377E+01,9.497082E+01,1.233787E+02,7.526751E+01,496,544,710,2,16,8
11788,2026/09/19,21:36:50,9.490921E+01,8.801881E+01,9.500324E+01,1.182555E+02,7.560311E+01,498,544,710,2,16,8
11789,2026/09/19,21:37:50,9.490921E+01,8.849870E+01,9.500324E+01,1.368353E+02,7.483463E+01,500,544,710,2,16,8
11790,2026/09/19,21:38:50,9.487679E+01,8.891699E+01,9.497082E+01,1.265889E+02,7.469358E+01,501,544,710,2,16,8
11791,2026/09/19,21:39:50,9.490921E+01,8.936446E+01,9.500324E+01,1.201686E+02,7.541342E+01,503,544,710,2,16,8
11792,2026/09/19,21:40:50,9.490921E+01,8.981194E+01,9.497082E+01,1.192283E+02,7.445039E+01,505,544,710,2,16,8
11793,2026/09/19,21:41:50,9.487679E+01,8.962063E+01,9.497082E+01,1.426070E+02,7.565175E+01,506,544,710,16,16,8
11794,2026/09/19,21:42:50,9.487679E+01,8.888457E+01,9.497082E+01,1.599222E+02,7.541342E+01,506,544,710,16,16,8
11795,2026/09/19,21:43:50,9.487679E+01,8.811609E+01,9.500324E+01,1.230545E+02,7.526751E+01,506,544,710,16,16,8
11796,2026/09/19,21:44:50,9.487679E+01,8.750648E+01,9.497082E+01,1.233787E+02,7.531615E+01,506,544,710,16,16,8
11797,2026/09/19,21:45:50,9.490921E+01,8.683204E+01,9.497082E+01,1.240272E+02,7.536478E+01,506,544,710,16,16,8
11798,2026/09/19,21:46:50,9.487679E+01,8.616084E+01,9.500324E+01,1.233787E+02,7.493191E+01,506,544,710,16,16,8
11799,2026/09/19,21:47:50,9.487679E+01,8.539235E+01,9.500324E+01,1.390726E+02,7.512159E+01,506,544,710,16,16,8
11800,2026/09/19,21:48:50,9.490921E+01,8.507134E+01,9.497082E+01,1.250000E+02,7.555447E+01,506,544,710,2,16,8
11801,2026/09/19,21:49:50,9.487679E+01,8.548638E+01,9.500324E+01,1.237030E+02,7.526751E+01,508,544,710,2,16,8
11802,2026/09/19,21:50:50,9.487679E+01,8.593710E+01,9.500324E+01,1.204929E+02,7.517023E+01,510,544,710,2,16,8
11803,2026/09/19,21:51:50,9.490921E+01,8.648184E+01,9.497082E+01,1.035344E+02,7.416342E+01,512,544,710,2,16,8
11804,2026/09/19,21:52:50,9.487679E+01,8.712063E+01,9.497082E+01,9.007782E+01,7.546206E+01,514,544,710,2,16,8
11805,2026/09/19,21:53:50,9.490921E+01,8.766537E+01,9.497082E+01,8.975357E+01,7.454766E+01,515,544,710,2,16,8
11806,2026/09/19,21:54:50,9.490921E+01,8.824255E+01,9.497082E+01,1.265889E+02,7.546206E+01,517,544,710,2,16,8
11807,2026/09/19,21:55:50,9.490921E+01,8.885214E+01,9.497082E+01,7.084955E+01,7.498055E+01,519,544,710,2,16,8
11808,2026/09/19,21:56:50,9.487679E+01,8.958820E+01,9.497082E+01,7.052529E+01,7.521887E+01,521,544,710,2,16,8
11809,2026/09/19,21:57:50,9.487679E+01,8.990921E+01,9.497082E+01,9.870299E+01,7.426070E+01,522,544,710,16,16,8
11810,2026/09/19,21:58:50,9.487679E+01,8.939689E+01,9.497082E+01,9.390402E+01,7.454766E+01,522,544,710,16,16,8
11811,2026/09/19,21:59:50,9.490921E+01,8.881972E+01,9.497082E+01,1.044747E+02,7.521887E+01,522,544,710,16,16,8
11812,2026/09/19,22:00:50,9.490921E+01,8.830740E+01,9.500324E+01,9.422828E+01,7.445039E+01,522,544,710,16,16,8
11813,2026/09/19,22:01:50,9.487679E+01,8.779507E+01,9.497082E+01,9.455253E+01,7.598735E+01,522,544,710,16,16,8
11814,2026/09/19,22:02:50,9.490921E+01,8.721790E+01,9.500324E+01,9.325552E+01,7.430933E+01,522,544,710,16,16,8
11815,2026/09/19,22:03:50,9.490921E+01,8.667316E+01,9.497082E+01,1.454929E+02,7.526751E+01,522,544,710,16,16,8
11816,2026/09/19,22:04:50,9.487679E+01,8.622569E+01,9.500324E+01,9.422828E+01,7.584630E+01,522,544,710,16,16,8
11817,2026/09/19,22:05:50,9.487679E+01,8.551881E+01,9.497082E+01,1.570363E+02,7.512159E+01,522,544,710,16,16,8
11818,2026/09/19,22:06:50,9.487679E+01,8.494164E+01,9.500324E+01,1.227626E+02,7.521887E+01,522,544,710,2,16,8
11819,2026/09/19,22:07:50,9.487679E+01,8.535992E+01,9.500324E+01,1.189040E+02,7.541342E+01,524,544,710,2,16,8
11820,2026/09/19,22:08:50,9.487679E+01,8.590467E+01,9.497082E+01,1.041505E+02,7.454766E+01,526,544,710,2,16,8
11821,2026/09/19,22:09:50,9.487679E+01,8.648184E+01,9.500324E+01,9.935149E+01,7.531615E+01,528,544,710,2,16,8
11822,2026/09/19,22:10:50,9.487679E+01,8.702659E+01,9.500324E+01,1.288262E+02,7.498055E+01,530,544,710,2,16,8
11823,2026/09/19,22:11:50,9.487679E+01,8.747406E+01,9.497082E+01,9.902724E+01,7.411478E+01,532,544,710,2,16,8
11824,2026/09/19,22:12:50,9.487679E+01,8.805124E+01,9.500324E+01,1.003243E+02,7.589494E+01,533,544,710,2,16,8
11825,2026/09/19,22:13:50,9.490921E+01,8.862841E+01,9.497082E+01,1.044747E+02,7.478599E+01,535,544,710,2,16,8
11826,2026/09/19,22:14:50,9.490921E+01,8.914073E+01,9.497082E+01,9.902724E+01,7.426070E+01,537,544,710,2,16,8
11827,2026/09/19,22:15:50,9.487679E+01,8.971790E+01,9.497082E+01,1.112192E+02,7.555447E+01,539,544,710,2,16,8
11828,2026/09/19,22:16:50,9.490921E+01,8.984436E+01,9.497082E+01,1.000000E+02,7.416342E+01,540,544,710,16,16,8
11829,2026/09/19,22:17:50,9.487679E+01,8.926719E+01,9.497082E+01,1.198768E+02,7.551070E+01,540,544,710,16,16,8
11830,2026/09/19,22:18:50,9.490921E+01,8.862841E+01,9.500324E+01,1.240272E+02,7.546206E+01,540,544,710,16,16,8
11831,2026/09/19,22:19:50,9.487679E+01,8.785992E+01,9.500324E+01,1.592737E+02,7.526751E+01,540,544,710,16,16,8
11832,2026/09/19,22:20:50,9.490921E+01,8.712063E+01,9.497082E+01,1.432555E+02,7.526751E+01,540,544,710,16,16,8
11833,2026/09/19,22:21:50,9.490921E+01,8.638457E+01,9.497082E+01,1.233787E+02,7.517023E+01,540,544,710,16,16,8
11834,2026/09/19,22:22:50,9.490921E+01,8.564851E+01,9.500324E+01,1.599222E+02,7.512159E+01,540,544,710,16,16,8
11835,2026/09/19,22:23:50,9.487679E+01,8.497406E+01,9.500324E+01,1.230545E+02,7.531615E+01,540,544,710,16,16,8
11836,2026/09/19,22:24:50,9.490921E+01,8.519780E+01,9.497082E+01,1.301232E+02,7.517023E+01,542,544,710,2,16,8
11837,2026/09/19,22:25:50,9.490921E+01,8.574255E+01,9.497082E+01,1.012646E+02,7.488326E+01,544,544,710,2,16,8
11838,2026/09/19,22:26:50,9.490921E+01,8.631972E+01,9.497082E+01,1.035344E+02,7.411478E+01,546,544,710,2,16,8
11839,2026/09/19,22:27:50,9.487679E+01,8.680286E+01,9.497082E+01,9.870299E+01,7.406615E+01,547,544,710,2,16,8
11840,2026/09/19,22:28:50,9.490921E+01,8.734760E+01,9.497082E+01,1.000000E+02,7.421206E+01,549,544,710,2,16,8
11841,2026/09/19,22:29:50,9.487679E+01,8.788911E+01,9.497082E+01,1.000000E+02,7.406615E+01,551,544,710,2,16,8
11842,2026/09/19,22:30:50,9.487679E+01,8.840467E+01,9.497082E+01,1.192283E+02,7.555447E+01,553,544,710,2,16,8
11843,2026/09/19,22:31:50,9.487679E+01,8.878729E+01,9.497082E+01,1.557393E+02,7.536478E+01,555,544,710,2,16,8
11844,2026/09/19,22:32:50,9.490921E+01,8.923801E+01,9.497082E+01,1.201686E+02,7.392023E+01,557,544,710,2,16,8
11845,2026/09/19,22:33:50,9.490921E+01,8.968548E+01,9.497082E+01,1.192283E+02,7.546206E+01,558,544,710,2,16,8
11846,2026/09/19,22:34:50,9.490921E+01,8.981194E+01,9.497082E+01,1.567121E+02,7.536478E+01,559,544,710,16,16,8
11847,2026/09/19,22:35:50,9.487679E+01,8.920558E+01,9.500324E+01,1.208171E+02,7.546206E+01,559,544,710,16,16,8
11848,2026/09/19,22:36:50,9.487679E+01,8.866084E+01,9.497082E+01,1.006485E+02,7.435311E+01,559,544,710,16,16,8
11849,2026/09/19,22:37:50,9.490921E+01,8.805124E+01,9.497082E+01,9.967575E+01,7.406615E+01,559,544,710,16,16,8
11850,2026/09/19,22:38:50,9.490921E+01,8.747406E+01,9.497082E+01,1.064202E+02,7.699902E+01,559,544,710,16,16,8
11851,2026/09/19,22:39:50,9.490921E+01,8.683204E+01,9.497082E+01,1.297990E+02,7.546206E+01,559,544,710,16,16,8
11852,2026/09/19,22:40:50,9.490921E+01,8.616084E+01,9.497082E+01,1.599222E+02,7.521887E+01,559,544,710,16,16,8
11853,2026/09/19,22:41:50,9.487679E+01,8.542477E+01,9.497082E+01,1.778534E+02,7.493191E+01,559,544,710,16,16,8
11854,2026/09/19,22:42:50,9.487679E+01,8.497406E+01,9.497082E+01,1.240272E+02,7.512159E+01,560,544,710,2,16,8
11855,2026/09/19,22:43:50,9.487679E+01,8.539235E+01,9.500324E+01,1.493515E+02,7.493191E+01,562,544,710,2,16,8
11856,2026/09/19,22:44:50,9.490921E+01,8.571336E+01,9.497082E+01,1.567121E+02,7.517023E+01,564,544,710,2,16,8
11857,2026/09/19,22:45:50,9.490921E+01,8.606356E+01,9.497082E+01,1.201686E+02,7.526751E+01,566,544,710,2,16,8
11858,2026/09/19,22:46:50,9.487679E+01,8.651427E+01,9.497082E+01,1.182555E+02,7.536478E+01,567,544,710,2,16,8
11859,2026/09/19,22:47:50,9.490921E+01,8.705902E+01,9.497082E+01,9.935149E+01,7.396887E+01,569,544,710,2,16,8
11860,2026/09/19,22:48:50,9.490921E+01,8.757134E+01,9.500324E+01,1.032101E+02,7.541342E+01,571,544,710,2,16,8
11861,2026/09/19,22:49:50,9.490921E+01,8.811609E+01,9.500324E+01,9.967575E+01,7.421206E+01,573,544,710,2,16,8
11862,2026/09/19,22:50:50,9.487679E+01,8.866084E+01,9.500324E+01,1.009728E+02,7.579766E+01,575,544,710,2,16,8
11863,2026/09/19,22:51:50,9.487679E+01,8.914073E+01,9.497082E+01,1.211414E+02,7.531615E+01,577,544,710,2,16,8
11864,2026/09/19,22:52:50,9.490921E+01,8.971790E+01,9.497082E+01,1.217899E+02,7.551070E+01,578,544,710,2,16,8
11865,2026/09/19,22:53:50,9.487679E+01,8.981194E+01,9.500324E+01,1.374838E+02,7.555447E+01,579,544,710,16,16,8
11866,2026/09/19,22:54:50,9.487679E+01,8.923801E+01,9.497082E+01,1.064202E+02,7.541342E+01,579,544,710,16,16,8
11867,2026/09/19,22:55:50,9.490921E+01,8.872244E+01,9.497082E+01,1.000000E+02,7.459630E+01,579,544,710,16,16,8
11868,2026/09/19,22:56:50,9.487679E+01,8.766537E+01,9.500324E+01,2.307393E+02,7.488326E+01,579,544,710,16,16,8
11869,2026/09/19,22:57:50,9.490921E+01,8.638457E+01,9.500324E+01,2.335927E+02,7.498055E+01,579,544,710,16,16,8
11870,2026/09/19,22:58:50,9.487679E+01,8.516862E+01,9.497082E+01,2.333009E+02,7.483463E+01,579,544,710,16,16,8
11871,2026/09/19,22:59:50,9.487679E+01,8.462387E+01,9.500324E+01,2.570039E+02,7.459630E+01,581,544,710,2,16,8
11872,2026/09/19,23:00:50,9.490921E+01,8.462387E+01,9.497082E+01,2.050908E+02,7.507782E+01,583,544,710,2,16,8
11873,2026/09/19,23:01:50,9.490921E+01,8.468548E+01,9.500324E+01,2.018807E+02,7.507782E+01,584,544,710,2,16,8
11874,2026/09/19,23:02:50,9.487679E+01,8.471790E+01,9.500324E+01,2.130999E+02,7.498055E+01,586,544,710,2,16,8
11875,2026/09/19,23:03:50,9.487679E+01,8.475033E+01,9.500324E+01,1.772049E+02,7.517023E+01,588,544,710,2,16,8
11876,2026/09/19,23:04:50,9.490921E+01,8.494164E+01,9.497082E+01,1.775292E+02,7.517023E+01,590,544,710,2,16,8
11877,2026/09/19,23:05:50,9.487679E+01,8.510377E+01,9.497082E+01,1.756161E+02,7.526751E+01,592,544,710,2,16,8
11878,2026/09/19,23:06:50,9.490921E+01,8.519780E+01,9.500324E+01,2.169585E+02,7.502918E+01,594,544,710,2,16,8
11879,2026/09/19,23:07:50,9.490921E+01,8.529507E+01,9.497082E+01,1.986706E+02,7.526751E+01,595,544,710,2,16,8
11880,2026/09/19,23:08:50,9.490921E+01,8.548638E+01,9.497082E+01,1.772049E+02,7.373055E+01,597,544,710,2,16,8
