"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
11881,2026/09/19,23:09:50,9.487679E+01,8.548638E+01,9.497082E+01,2.025292E+02,7.531615E+01,599,544,710,2,16,8
11882,2026/09/19,23:10:50,9.490921E+01,8.551881E+01,9.500324E+01,1.977302E+02,7.377918E+01,601,544,710,2,16,8
11883,2026/09/19,23:11:50,9.487679E+01,8.558366E+01,9.500324E+01,1.983787E+02,7.521887E+01,603,544,710,2,16,8
11884,2026/09/19,23:12:50,9.490921E+01,8.564851E+01,9.500324E+01,1.967575E+02,7.502918E+01,605,544,710,2,16,8
11885,2026/09/19,23:13:50,9.490921E+01,8.558366E+01,9.500324E+01,2.079767E+02,7.512159E+01,607,544,710,2,16,8
11886,2026/09/19,23:14:50,9.487679E+01,8.548638E+01,9.497082E+01,2.070039E+02,7.517023E+01,608,544,710,2,16,8
11887,2026/09/19,23:15:50,9.490921E+01,8.551881E+01,9.497082E+01,2.169585E+02,7.478599E+01,610,544,710,2,16,8
11888,2026/09/19,23:16:50,9.490921E+01,8.542477E+01,9.497082E+01,2.310311E+02,7.498055E+01,612,544,710,2,16,8
11889,2026/09/19,23:17:50,9.490921E+01,8.523022E+01,9.497082E+01,2.310311E+02,7.493191E+01,614,544,710,2,16,8
11890,2026/09/19,23:18:50,9.487679E+01,8.513619E+01,9.500324E+01,2.307393E+02,7.473735E+01,616,544,710,2,16,8
11891,2026/09/19,23:19:50,9.487679E+01,8.503891E+01,9.500324E+01,2.304151E+02,7.483463E+01,618,544,710,2,16,8
11892,2026/09/19,23:20:50,9.487679E+01,8.491245E+01,9.497082E+01,2.310311E+02,7.478599E+01,619,544,710,2,16,8
11893,2026/09/19,23:21:50,9.490921E+01,8.471790E+01,9.497082E+01,2.669261E+02,7.430933E+01,621,544,710,2,16,8
11894,2026/09/19,23:22:50,9.484436E+01,8.462387E+01,9.500324E+01,2.265564E+02,7.498055E+01,623,544,710,2,16,8
11895,2026/09/19,23:23:50,9.487679E+01,8.449416E+01,9.497082E+01,2.855058E+02,7.579766E+01,625,544,710,2,16,8
11896,2026/09/19,23:24:50,9.487679E+01,8.436771E+01,9.497082E+01,2.268807E+02,7.507782E+01,627,544,710,2,16,8
11897,2026/09/19,23:25:50,9.490921E+01,8.423801E+01,9.500324E+01,2.618029E+02,7.493191E+01,629,544,710,2,16,8
11898,2026/09/19,23:26:50,9.490921E+01,8.410831E+01,9.497082E+01,2.066796E+02,7.493191E+01,630,544,710,2,16,8
11899,2026/09/19,23:27:50,9.487679E+01,8.407912E+01,9.497082E+01,2.073282E+02,7.498055E+01,632,544,710,2,16,8
11900,2026/09/19,23:28:50,9.487679E+01,8.410831E+01,9.500324E+01,2.118353E+02,7.493191E+01,634,544,710,2,16,8
11901,2026/09/19,23:29:50,9.490921E+01,8.407912E+01,9.500324E+01,2.076524E+02,7.502918E+01,636,544,710,2,16,8
11902,2026/09/19,23:30:50,9.490921E+01,8.404669E+01,9.500324E+01,2.444877E+02,7.411478E+01,638,544,710,2,16,8
11903,2026/09/19,23:31:50,9.487679E+01,8.401427E+01,9.500324E+01,2.079767E+02,7.498055E+01,640,544,710,2,16,8
11904,2026/09/19,23:32:50,9.493839E+01,8.404669E+01,9.500324E+01,2.115110E+02,7.507782E+01,641,544,710,2,16,8
11905,2026/09/19,23:33:50,9.490921E+01,8.407912E+01,9.497082E+01,2.073282E+02,7.521887E+01,643,544,710,2,16,8
11906,2026/09/19,23:34:50,9.487679E+01,8.391699E+01,9.500324E+01,2.236706E+02,7.498055E+01,645,544,710,2,16,8
11907,2026/09/19,23:35:50,9.490921E+01,8.388457E+01,9.497082E+01,2.272049E+02,7.469358E+01,647,544,710,2,16,8
11908,2026/09/19,23:36:50,9.487679E+01,8.379053E+01,9.497082E+01,2.493191E+02,7.464494E+01,649,544,710,2,16,8
11909,2026/09/19,23:37:50,9.487679E+01,8.343710E+01,9.500324E+01,3.309987E+02,7.517023E+01,651,544,710,2,16,8
11910,2026/09/19,23:38:50,9.487679E+01,8.324579E+01,9.497082E+01,2.509079E+02,7.440175E+01,652,544,710,2,16,8
11911,2026/09/19,23:39:50,9.487679E+01,8.308366E+01,9.497082E+01,2.522049E+02,7.430933E+01,654,544,710,2,16,8
11912,2026/09/19,23:40:50,9.487679E+01,8.295720E+01,9.497082E+01,2.304151E+02,7.642023E+01,656,544,710,2,16,8
11913,2026/09/19,23:41:50,9.487679E+01,8.282750E+01,9.500324E+01,2.316796E+02,7.473735E+01,658,544,710,2,16,8
11914,2026/09/19,23:42:50,9.484436E+01,8.260377E+01,9.497082E+01,2.316796E+02,7.478599E+01,660,544,710,2,16,8
11915,2026/09/19,23:43:50,9.490921E+01,8.263619E+01,9.497082E+01,2.076524E+02,7.488326E+01,662,544,710,2,16,8
11916,2026/09/19,23:44:50,9.487679E+01,8.263619E+01,9.500324E+01,2.070039E+02,7.488326E+01,664,544,710,2,16,8
11917,2026/09/19,23:45:50,9.490921E+01,8.257134E+01,9.497082E+01,2.073282E+02,7.502918E+01,665,544,710,2,16,8
11918,2026/09/19,23:46:50,9.487679E+01,8.253891E+01,9.497082E+01,2.079767E+02,7.493191E+01,667,544,710,2,16,8
11919,2026/09/19,23:47:50,9.487679E+01,8.257134E+01,9.500324E+01,2.320039E+02,7.459630E+01,669,544,710,2,16,8
11920,2026/09/19,23:48:50,9.484436E+01,8.244488E+01,9.497082E+01,2.278534E+02,7.632782E+01,671,544,710,2,16,8
11921,2026/09/19,23:49:50,9.487679E+01,8.234760E+01,9.497082E+01,2.637160E+02,7.473735E+01,673,544,710,2,16,8
11922,2026/09/19,23:50:50,9.487679E+01,8.215630E+01,9.500324E+01,2.262322E+02,7.623055E+01,675,544,710,2,16,8
11923,2026/09/19,23:51:50,9.490921E+01,8.202659E+01,9.497082E+01,2.268807E+02,7.449902E+01,676,544,710,2,16,8
11924,2026/09/19,23:52:50,9.487679E+01,8.196174E+01,9.500324E+01,2.461089E+02,7.454766E+01,678,544,710,2,16,8
11925,2026/09/19,23:53:50,9.487679E+01,8.196174E+01,9.497082E+01,2.105383E+02,7.483463E+01,680,544,710,2,16,8
11926,2026/09/19,23:54:50,9.490921E+01,8.183528E+01,9.500324E+01,2.643645E+02,7.464494E+01,682,544,710,2,16,8
11927,2026/09/19,23:55:50,9.490921E+01,8.157912E+01,9.500324E+01,2.470493E+02,7.449902E+01,684,544,710,2,16,8
11928,2026/09/19,23:56:50,9.490921E+01,8.186771E+01,9.500324E+01,1.285020E+02,7.623055E+01,686,544,710,2,16,8
11929,2026/09/19,23:57:50,9.490921E+01,8.231518E+01,9.500324E+01,1.246758E+02,7.531615E+01,687,544,710,2,16,8
11930,2026/09/19,23:58:50,9.487679E+01,8.263619E+01,9.497082E+01,1.618353E+02,7.546206E+01,689,544,710,2,16,8
11931,2026/09/19,23:59:50,9.487679E+01,8.311609E+01,9.497082E+01,1.032101E+02,7.512159E+01,691,544,710,2,16,8
11932,2026/09/20,00:00:50,9.487679E+01,8.366084E+01,9.497082E+01,1.022374E+02,7.521887E+01,693,544,710,2,16,8
11933,2026/09/20,00:01:50,9.487679E+01,8.417316E+01,9.500324E+01,1.265889E+02,7.488326E+01,695,544,710,2,16,8
11934,2026/09/20,00:02:50,9.487679E+01,8.462387E+01,9.497082E+01,1.060960E+02,7.531615E+01,697,544,710,2,16,8
11935,2026/09/20,00:03:50,9.487679E+01,8.523022E+01,9.500324E+01,9.325552E+01,7.435311E+01,698,544,710,2,16,8
11936,2026/09/20,00:04:50,9.487679E+01,8.583982E+01,9.497082E+01,9.231518E+01,7.449902E+01,700,544,710,2,16,8
11937,2026/09/20,00:05:50,9.490921E+01,8.635214E+01,9.497082E+01,7.467575E+01,7.507782E+01,702,544,710,2,16,8
11938,2026/09/20,00:06:50,9.487679E+01,8.705902E+01,9.500324E+01,7.243839E+01,7.502918E+01,704,544,710,2,16,8
11939,2026/09/20,00:07:50,9.493839E+01,8.776265E+01,9.500324E+01,1.038586E+02,7.493191E+01,706,544,710,2,16,8
11940,2026/09/20,00:08:50,9.487679E+01,8.821012E+01,9.497082E+01,1.541505E+02,7.531615E+01,708,544,710,2,16,8
11941,2026/09/20,00:09:50,9.487679E+01,8.875487E+01,9.497082E+01,1.019131E+02,7.426070E+01,709,544,710,2,16,8
11942,2026/09/20,00:10:50,9.487679E+01,8.933204E+01,9.497082E+01,1.012646E+02,7.565175E+01,711,544,710,2,16,8
11943,2026/09/20,00:11:50,9.490921E+01,8.987679E+01,9.497082E+01,1.227626E+02,7.551070E+01,713,544,710,2,16,8
11944,2026/09/20,00:12:50,9.487679E+01,8.962063E+01,9.500324E+01,1.051232E+02,7.526751E+01,714,544,710,16,16,8
11945,2026/09/20,00:13:50,9.487679E+01,8.894942E+01,9.500324E+01,1.015888E+02,7.416342E+01,714,544,710,16,16,8
11946,2026/09/20,00:14:50,9.490921E+01,8.830740E+01,9.497082E+01,1.451686E+02,7.526751E+01,714,544,710,16,16,8
11947,2026/09/20,00:15:50,9.490921E+01,8.753891E+01,9.500324E+01,1.746433E+02,7.435311E+01,714,544,710,16,16,8
11948,2026/09/20,00:16:50,9.487679E+01,8.664073E+01,9.500324E+01,1.448444E+02,7.531615E+01,714,544,710,16,16,8
11949,2026/09/20,00:17:50,9.490921E+01,8.587225E+01,9.497082E+01,1.301232E+02,7.536478E+01,714,544,710,16,16,8
11950,2026/09/20,00:18:50,9.487679E+01,8.523022E+01,9.497082E+01,1.134566E+02,7.526751E+01,714,544,710,16,16,8
11951,2026/09/20,00:19:50,9.487679E+01,8.507134E+01,9.500324E+01,1.310636E+02,7.502918E+01,714,544,710,2,16,8
11952,2026/09/20,00:20:50,9.487679E+01,8.574255E+01,9.500324E+01,7.211414E+01,7.478599E+01,716,544,710,2,16,8
11953,2026/09/20,00:21:50,9.490921E+01,8.648184E+01,9.500324E+01,7.211414E+01,7.473735E+01,718,544,710,2,16,8
11954,2026/09/20,00:22:50,9.493839E+01,8.715305E+01,9.497082E+01,7.564851E+01,7.483463E+01,720,544,710,2,16,8
11955,2026/09/20,00:23:50,9.490921E+01,8.782750E+01,9.497082E+01,7.211414E+01,7.483463E+01,722,544,710,2,16,8
11956,2026/09/20,00:24:50,9.490921E+01,8.853113E+01,9.497082E+01,1.076848E+02,7.555447E+01,724,544,710,2,16,8
11957,2026/09/20,00:25:50,9.490921E+01,8.914073E+01,9.497082E+01,7.211414E+01,7.512159E+01,725,544,710,2,16,8
11958,2026/09/20,00:26:50,9.487679E+01,8.981194E+01,9.500324E+01,7.146563E+01,7.512159E+01,727,544,710,2,16,8
11959,2026/09/20,00:27:50,9.490921E+01,8.975033E+01,9.497082E+01,1.099222E+02,7.589494E+01,728,544,710,16,16,8
11960,2026/09/20,00:28:50,9.490921E+01,8.920558E+01,9.500324E+01,8.942931E+01,7.459630E+01,728,544,710,16,16,8
11961,2026/09/20,00:29:50,9.487679E+01,8.875487E+01,9.500324E+01,9.296368E+01,7.493191E+01,728,544,710,16,16,8
11962,2026/09/20,00:30:50,9.490921E+01,8.814851E+01,9.497082E+01,8.942931E+01,7.430933E+01,728,544,710,16,16,8
11963,2026/09/20,00:31:50,9.487679E+01,8.769780E+01,9.497082E+01,7.052529E+01,7.498055E+01,728,544,710,16,16,8
11964,2026/09/20,00:32:50,9.490921E+01,8.737679E+01,9.500324E+01,7.084955E+01,7.478599E+01,728,544,710,16,16,8
11965,2026/09/20,00:33:50,9.487679E+01,8.689689E+01,9.497082E+01,7.435149E+01,7.521887E+01,728,544,710,16,16,8
11966,2026/09/20,00:34:50,9.490921E+01,8.644942E+01,9.500324E+01,1.208171E+02,7.536478E+01,728,544,710,16,16,8
11967,2026/09/20,00:35:50,9.490921E+01,8.593710E+01,9.497082E+01,1.041505E+02,7.411478E+01,728,544,710,16,16,8
11968,2026/09/20,00:36:50,9.490921E+01,8.529507E+01,9.497082E+01,1.243515E+02,7.517023E+01,728,544,710,16,16,8
11969,2026/09/20,00:37:50,9.490921E+01,8.507134E+01,9.497082E+01,1.599222E+02,7.502918E+01,729,544,710,2,16,8
11970,2026/09/20,00:38:50,9.490921E+01,8.539235E+01,9.497082E+01,1.240272E+02,7.531615E+01,731,544,710,2,16,8
11971,2026/09/20,00:39:50,9.490921E+01,8.583982E+01,9.497082E+01,1.246758E+02,7.493191E+01,732,544,710,2,16,8
11972,2026/09/20,00:40:50,9.487679E+01,8.631972E+01,9.500324E+01,1.195525E+02,7.536478E+01,734,544,710,2,16,8
11973,2026/09/20,00:41:50,9.490921E+01,8.677043E+01,9.500324E+01,1.240272E+02,7.373055E+01,736,544,710,2,16,8
11974,2026/09/20,00:42:50,9.490921E+01,8.725033E+01,9.497082E+01,1.192283E+02,7.521887E+01,738,544,710,2,16,8
11975,2026/09/20,00:43:50,9.487679E+01,8.760377E+01,9.500324E+01,1.397211E+02,7.507782E+01,740,544,710,2,16,8
11976,2026/09/20,00:44:50,9.487679E+01,8.805124E+01,9.500324E+01,9.967575E+01,7.421206E+01,742,544,710,2,16,8
11977,2026/09/20,00:45:50,9.490921E+01,8.862841E+01,9.497082E+01,1.003243E+02,7.416342E+01,743,544,710,2,16,8
11978,2026/09/20,00:46:50,9.490921E+01,8.920558E+01,9.500324E+01,1.038586E+02,7.565175E+01,745,544,710,2,16,8
11979,2026/09/20,00:47:50,9.487679E+01,8.975033E+01,9.497082E+01,9.935149E+01,7.430933E+01,747,544,710,2,16,8
11980,2026/09/20,00:48:50,9.487679E+01,8.975033E+01,9.500324E+01,1.362192E+02,7.555447E+01,748,544,710,16,16,8
11981,2026/09/20,00:49:50,9.487679E+01,8.914073E+01,9.497082E+01,9.967575E+01,7.416342E+01,748,544,710,16,16,8
11982,2026/09/20,00:50:50,9.487679E+01,8.859599E+01,9.500324E+01,1.429313E+02,7.536478E+01,748,544,710,16,16,8
11983,2026/09/20,00:51:50,9.484436E+01,8.798638E+01,9.497082E+01,1.378080E+02,7.536478E+01,748,544,710,16,16,8
11984,2026/09/20,00:52:50,9.487679E+01,8.740921E+01,9.500324E+01,1.067121E+02,7.517023E+01,748,544,710,16,16,8
11985,2026/09/20,00:53:50,9.490921E+01,8.686446E+01,9.500324E+01,1.185798E+02,7.536478E+01,748,544,710,16,16,8
11986,2026/09/20,00:54:50,9.487679E+01,8.616084E+01,9.497082E+01,1.195525E+02,7.526751E+01,748,544,710,16,16,8
11987,2026/09/20,00:55:50,9.490921E+01,8.545720E+01,9.497082E+01,1.422827E+02,7.521887E+01,748,544,710,16,16,8
11988,2026/09/20,00:56:50,9.487679E+01,8.455902E+01,9.500324E+01,2.541180E+02,7.560311E+01,749,544,710,2,16,8
11989,2026/09/20,00:57:50,9.490921E+01,8.417316E+01,9.497082E+01,2.900130E+02,7.502918E+01,750,544,710,2,16,8
11990,2026/09/20,00:58:50,9.490921E+01,8.394942E+01,9.497082E+01,2.320039E+02,7.507782E+01,752,544,710,2,16,8
11991,2026/09/20,00:59:50,9.490921E+01,8.366084E+01,9.497082E+01,2.470493E+02,7.512159E+01,753,544,710,2,16,8
11992,2026/09/20,01:00:50,9.490921E+01,8.340467E+01,9.497082E+01,2.287938E+02,7.493191E+01,755,544,710,2,16,8
11993,2026/09/20,01:01:50,9.490921E+01,8.311609E+01,9.500324E+01,2.243191E+02,7.483463E+01,757,544,710,2,16,8
11994,2026/09/20,01:02:50,9.490921E+01,8.302205E+01,9.500324E+01,2.073282E+02,7.502918E+01,758,544,710,2,16,8
11995,2026/09/20,01:03:50,9.487679E+01,8.289235E+01,9.500324E+01,2.079767E+02,7.483463E+01,760,544,710,2,16,8
11996,2026/09/20,01:04:50,9.490921E+01,8.273347E+01,9.497082E+01,2.438716E+02,7.546206E+01,761,544,710,2,16,8
11997,2026/09/20,01:05:50,9.487679E+01,8.247730E+01,9.500324E+01,2.079767E+02,7.498055E+01,763,544,710,2,16,8
11998,2026/09/20,01:06:50,9.490921E+01,8.238003E+01,9.500324E+01,2.086252E+02,7.483463E+01,765,544,710,2,16,8
11999,2026/09/20,01:07:50,9.490921E+01,8.205902E+01,9.500324E+01,2.262322E+02,7.613326E+01,766,544,710,2,16,8
12000,2026/09/20,01:08:50,9.487679E+01,8.180286E+01,9.497082E+01,2.275292E+02,7.464494E+01,768,544,710,2,16,8
12001,2026/09/20,01:09:50,9.487679E+01,8.164397E+01,9.497082E+01,2.281453E+02,7.478599E+01,770,544,710,2,16,8
12002,2026/09/20,01:10:50,9.487679E+01,8.154669E+01,9.500324E+01,2.310311E+02,7.488326E+01,771,544,710,2,16,8
12003,2026/09/20,01:11:50,9.487679E+01,8.151427E+01,9.500324E+01,2.300908E+02,7.473735E+01,773,544,712,4,16,2
12004,2026/09/20,01:12:50,9.490921E+01,8.161155E+01,9.497082E+01,2.073282E+02,7.493191E+01,774,544,713,4,16,2
12005,2026/09/20,01:13:50,9.490921E+01,8.177043E+01,9.497082E+01,2.076524E+02,7.483463E+01,776,544,715,4,16,2
12006,2026/09/20,01:14:50,9.490921E+01,8.193256E+01,9.497082E+01,2.073282E+02,7.473735E+01,777,544,717,4,16,2
12007,2026/09/20,01:15:50,9.490921E+01,8.190013E+01,9.497082E+01,2.816797E+02,7.421206E+01,779,544,719,4,16,2
12008,2026/09/20,01:16:50,9.487679E+01,8.186771E+01,9.500324E+01,2.313554E+02,7.584630E+01,780,544,720,4,16,2
12009,2026/09/20,01:17:50,9.490921E+01,8.186771E+01,9.497082E+01,2.333009E+02,7.488326E+01,782,544,722,4,16,2
12010,2026/09/20,01:18:50,9.490921E+01,8.190013E+01,9.497082E+01,2.476978E+02,7.603599E+01,784,544,724,4,16,2
12011,2026/09/20,01:19:50,9.490921E+01,8.199416E+01,9.500324E+01,2.143969E+02,7.541342E+01,785,544,726,4,16,2
12012,2026/09/20,01:20:50,9.487679E+01,8.193256E+01,9.497082E+01,2.579442E+02,7.430933E+01,787,544,727,4,16,2
12013,2026/09/20,01:21:50,9.490921E+01,8.196174E+01,9.497082E+01,2.230220E+02,7.493191E+01,788,544,729,4,16,2
12014,2026/09/20,01:22:50,9.487679E+01,8.199416E+01,9.497082E+01,2.226978E+02,7.459630E+01,790,544,731,4,16,2
12015,2026/09/20,01:23:50,9.490921E+01,8.205902E+01,9.500324E+01,2.249676E+02,7.526751E+01,791,544,732,4,16,2
12016,2026/09/20,01:24:50,9.487679E+01,8.215630E+01,9.497082E+01,2.018807E+02,7.488326E+01,793,544,734,4,16,2
12017,2026/09/20,01:25:50,9.487679E+01,8.231518E+01,9.497082E+01,2.012322E+02,7.488326E+01,794,544,736,4,16,2
12018,2026/09/20,01:26:50,9.487679E+01,8.241245E+01,9.497082E+01,2.012322E+02,7.498055E+01,794,544,738,4,16,2
12019,2026/09/20,01:27:50,9.490921E+01,8.263619E+01,9.497082E+01,2.018807E+02,7.498055E+01,794,544,739,4,16,2
12020,2026/09/20,01:28:50,9.490921E+01,8.273347E+01,9.497082E+01,2.384241E+02,7.541342E+01,794,544,741,4,16,2
12021,2026/09/20,01:29:50,9.490921E+01,8.279507E+01,9.497082E+01,2.115110E+02,7.488326E+01,794,544,743,4,16,2
12022,2026/09/20,01:30:50,9.487679E+01,8.298962E+01,9.497082E+01,2.108625E+02,7.565175E+01,794,544,745,4,16,2
12023,2026/09/20,01:31:50,9.490921E+01,8.311609E+01,9.497082E+01,2.230220E+02,7.642023E+01,794,544,746,4,16,2
12024,2026/09/20,01:32:50,9.493839E+01,8.327821E+01,9.500324E+01,2.086252E+02,7.483463E+01,794,544,748,4,16,2
12025,2026/09/20,01:33:50,9.490921E+01,8.324579E+01,9.497082E+01,2.666018E+02,7.589494E+01,794,544,750,4,16,2
12026,2026/09/20,01:34:50,9.490921E+01,8.321336E+01,9.500324E+01,2.294423E+02,7.488326E+01,794,544,752,4,16,2
12027,2026/09/20,01:35:50,9.487679E+01,8.330740E+01,9.497082E+01,2.047665E+02,7.493191E+01,794,544,753,4,16,2
12028,2026/09/20,01:36:50,9.487679E+01,8.343710E+01,9.497082E+01,2.518807E+02,7.464494E+01,794,544,755,4,16,2
12029,2026/09/20,01:37:50,9.490921E+01,8.356680E+01,9.497082E+01,1.788262E+02,7.502918E+01,794,544,757,4,16,2
12030,2026/09/20,01:38:50,9.490921E+01,8.375811E+01,9.500324E+01,2.092413E+02,7.498055E+01,794,544,759,4,16,2
12031,2026/09/20,01:39:50,9.493839E+01,8.391699E+01,9.497082E+01,2.083009E+02,7.512159E+01,794,544,760,4,16,2
12032,2026/09/20,01:40:50,9.487679E+01,8.391699E+01,9.500324E+01,2.083009E+02,7.498055E+01,794,544,762,4,16,2
12033,2026/09/20,01:41:50,9.490921E+01,8.407912E+01,9.500324E+01,2.076524E+02,7.507782E+01,794,544,764,4,16,2
12034,2026/09/20,01:42:50,9.490921E+01,8.423801E+01,9.500324E+01,2.079767E+02,7.498055E+01,794,544,765,4,16,2
12035,2026/09/20,01:43:50,9.487679E+01,8.417316E+01,9.497082E+01,2.083009E+02,7.512159E+01,794,544,767,4,16,2
12036,2026/09/20,01:44:50,9.490921E+01,8.430286E+01,9.497082E+01,2.333009E+02,7.473735E+01,794,544,769,4,16,2
12037,2026/09/20,01:45:50,9.490921E+01,8.433528E+01,9.500324E+01,2.329767E+02,7.488326E+01,794,544,771,4,16,2
12038,2026/09/20,01:46:50,9.487679E+01,8.430286E+01,9.500324E+01,2.499352E+02,7.618191E+01,794,544,772,4,16,2
12039,2026/09/20,01:47:50,9.490921E+01,8.417316E+01,9.497082E+01,2.675746E+02,7.449902E+01,794,544,774,4,16,2
12040,2026/09/20,01:48:50,9.490921E+01,8.407912E+01,9.497082E+01,2.522049E+02,7.464494E+01,794,544,776,4,16,2
12041,2026/09/20,01:49:50,9.490921E+01,8.401427E+01,9.500324E+01,2.579442E+02,7.464494E+01,794,544,778,4,16,2
12042,2026/09/20,01:50:50,9.490921E+01,8.398184E+01,9.500324E+01,2.403372E+02,7.478599E+01,794,544,779,4,16,2
12043,2026/09/20,01:51:50,9.487679E+01,8.394942E+01,9.497082E+01,2.083009E+02,7.517023E+01,794,544,781,4,16,2
12044,2026/09/20,01:52:50,9.487679E+01,8.410831E+01,9.497082E+01,2.095655E+02,7.498055E+01,794,544,783,4,16,2
12045,2026/09/20,01:53:50,9.493839E+01,8.423801E+01,9.497082E+01,2.083009E+02,7.517023E+01,794,544,785,4,16,2
12046,2026/09/20,01:54:50,9.487679E+01,8.423801E+01,9.500324E+01,2.079767E+02,7.502918E+01,794,544,786,4,16,2
12047,2026/09/20,01:55:50,9.487679E+01,8.436771E+01,9.497082E+01,2.095655E+02,7.507782E+01,794,544,788,4,16,2
12048,2026/09/20,01:56:50,9.490921E+01,8.452659E+01,9.500324E+01,2.098898E+02,7.502918E+01,794,544,790,4,16,2
12049,2026/09/20,01:57:50,9.487679E+01,8.465305E+01,9.497082E+01,2.086252E+02,7.512159E+01,794,544,792,4,16,2
12050,2026/09/20,01:58:50,9.490921E+01,8.475033E+01,9.500324E+01,2.079767E+02,7.483463E+01,794,544,793,4,16,2
12051,2026/09/20,01:59:50,9.490921E+01,8.481518E+01,9.500324E+01,2.278534E+02,7.498055E+01,794,544,795,4,16,2
12052,2026/09/20,02:00:50,9.490921E+01,8.488003E+01,9.500324E+01,2.300908E+02,7.440175E+01,794,544,797,4,16,2
12053,2026/09/20,02:01:50,9.487679E+01,8.484760E+01,9.500324E+01,2.669261E+02,7.459630E+01,794,544,799,4,16,2
12054,2026/09/20,02:02:50,9.487679E+01,8.535992E+01,9.500324E+01,1.204929E+02,7.521887E+01,794,544,800,4,16,2
12055,2026/09/20,02:03:50,9.487679E+01,8.603113E+01,9.500324E+01,1.201686E+02,7.493191E+01,794,544,802,4,16,2
12056,2026/09/20,02:04:50,9.487679E+01,8.651427E+01,9.497082E+01,1.595979E+02,7.401751E+01,794,544,804,4,16,2
12057,2026/09/20,02:05:50,9.487679E+01,8.708820E+01,9.497082E+01,1.250000E+02,7.517023E+01,794,544,806,4,16,2
12058,2026/09/20,02:06:50,9.487679E+01,8.769780E+01,9.500324E+01,1.272374E+02,7.498055E+01,794,544,807,4,16,2
12059,2026/09/20,02:07:50,9.490921E+01,8.827497E+01,9.497082E+01,1.752918E+02,7.555447E+01,794,544,809,4,16,2
12060,2026/09/20,02:08:50,9.487679E+01,8.875487E+01,9.497082E+01,1.243515E+02,7.521887E+01,794,544,811,4,16,2
12061,2026/09/20,02:09:50,9.490921E+01,8.929961E+01,9.497082E+01,1.073606E+02,7.560311E+01,794,544,812,4,16,2
12062,2026/09/20,02:10:50,9.490921E+01,9.000648E+01,9.497082E+01,1.022374E+02,7.502918E+01,794,544,814,4,16,16
12063,2026/09/20,02:11:50,9.487679E+01,8.949416E+01,9.497082E+01,1.019131E+02,7.565175E+01,794,544,814,4,16,16
12064,2026/09/20,02:12:50,9.490921E+01,8.881972E+01,9.500324E+01,1.416667E+02,7.536478E+01,794,544,814,4,16,16
12065,2026/09/20,02:13:50,9.487679E+01,8.814851E+01,9.500324E+01,1.214656E+02,7.493191E+01,794,544,814,4,16,16
12066,2026/09/20,02:14:50,9.490921E+01,8.740921E+01,9.497082E+01,1.679313E+02,7.512159E+01,794,544,814,4,16,16
12067,2026/09/20,02:15:50,9.490921E+01,8.677043E+01,9.497082E+01,1.211414E+02,7.498055E+01,794,544,814,4,16,16
12068,2026/09/20,02:16:50,9.487679E+01,8.616084E+01,9.497082E+01,1.384566E+02,7.531615E+01,794,544,814,4,16,16
12069,2026/09/20,02:17:50,9.487679E+01,8.558366E+01,9.497082E+01,1.006485E+02,7.546206E+01,794,544,814,4,16,16
12070,2026/09/20,02:18:50,9.490921E+01,8.500648E+01,9.497082E+01,1.012646E+02,7.551070E+01,794,544,814,4,16,16
12071,2026/09/20,02:19:50,9.490921E+01,8.551881E+01,9.497082E+01,1.214656E+02,7.536478E+01,794,544,816,4,16,2
12072,2026/09/20,02:20:50,9.493839E+01,8.622569E+01,9.500324E+01,1.060960E+02,7.531615E+01,794,544,818,4,16,2
12073,2026/09/20,02:21:50,9.490921E+01,8.686446E+01,9.497082E+01,1.051232E+02,7.435311E+01,794,544,819,4,16,2
12074,2026/09/20,02:22:50,9.487679E+01,8.757134E+01,9.497082E+01,1.185798E+02,7.536478E+01,794,544,821,4,16,2
12075,2026/09/20,02:23:50,9.490921E+01,8.801881E+01,9.497082E+01,1.317121E+02,7.526751E+01,794,544,823,4,16,2
12076,2026/09/20,02:24:50,9.487679E+01,8.859599E+01,9.497082E+01,1.387808E+02,7.512159E+01,794,544,825,4,16,2
12077,2026/09/20,02:25:50,9.490921E+01,8.910831E+01,9.500324E+01,1.445201E+02,7.373055E+01,794,544,826,4,16,2
12078,2026/09/20,02:26:50,9.487679E+01,8.962063E+01,9.497082E+01,1.480545E+02,7.454766E+01,794,544,828,4,16,2
12079,2026/09/20,02:27:50,9.490921E+01,8.994164E+01,9.497082E+01,1.458171E+02,7.526751E+01,794,544,829,4,16,16
12080,2026/09/20,02:28:50,9.487679E+01,8.907588E+01,9.500324E+01,1.291505E+02,7.551070E+01,794,544,829,4,16,16
12081,2026/09/20,02:29:50,9.490921E+01,8.853113E+01,9.500324E+01,8.333334E+01,7.473735E+01,794,544,829,4,16,16
12082,2026/09/20,02:30:50,9.490921E+01,8.805124E+01,9.500324E+01,7.308690E+01,7.498055E+01,794,544,829,4,16,16
12083,2026/09/20,02:31:50,9.490921E+01,8.763295E+01,9.497082E+01,9.678989E+01,7.473735E+01,794,544,829,4,16,16
12084,2026/09/20,02:32:50,9.490921E+01,8.718548E+01,9.500324E+01,1.121595E+02,7.551070E+01,794,544,829,4,16,16
12085,2026/09/20,02:33:50,9.490921E+01,8.673801E+01,9.497082E+01,7.117381E+01,7.483463E+01,794,544,829,4,16,16
12086,2026/09/20,02:34:50,9.490921E+01,8.635214E+01,9.500324E+01,7.276265E+01,7.469358E+01,794,544,829,4,16,16
12087,2026/09/20,02:35:50,9.490921E+01,8.590467E+01,9.497082E+01,1.221141E+02,7.521887E+01,794,544,829,4,16,16
12088,2026/09/20,02:36:50,9.487679E+01,8.535992E+01,9.497082E+01,1.038586E+02,7.593871E+01,794,544,829,4,16,16
12089,2026/09/20,02:37:50,9.484436E+01,8.503891E+01,9.497082E+01,1.374838E+02,7.517023E+01,794,544,830,4,16,2
12090,2026/09/20,02:38:50,9.490921E+01,8.561609E+01,9.500324E+01,1.224384E+02,7.541342E+01,794,544,832,4,16,2
12091,2026/09/20,02:39:50,9.487679E+01,8.622569E+01,9.497082E+01,1.265889E+02,7.536478E+01,794,544,833,4,16,2
12092,2026/09/20,02:40:50,9.487679E+01,8.680286E+01,9.500324E+01,1.439040E+02,7.531615E+01,794,544,835,4,16,2
12093,2026/09/20,02:41:50,9.487679E+01,8.718548E+01,9.497082E+01,1.916342E+02,7.454766E+01,794,544,837,4,16,2
12094,2026/09/20,02:42:50,9.487679E+01,8.779507E+01,9.497082E+01,9.422828E+01,7.440175E+01,794,544,839,4,16,2
12095,2026/09/20,02:43:50,9.484436E+01,8.856356E+01,9.500324E+01,9.390402E+01,7.551070E+01,794,544,840,4,16,2
12096,2026/09/20,02:44:50,9.487679E+01,8.929961E+01,9.497082E+01,9.520104E+01,7.469358E+01,794,544,842,4,16,2
12097,2026/09/20,02:45:50,9.487679E+01,8.997406E+01,9.497082E+01,9.487679E+01,7.603599E+01,794,544,844,4,16,16
12098,2026/09/20,02:46:50,9.484436E+01,8.955578E+01,9.497082E+01,9.711414E+01,7.430933E+01,794,544,844,4,16,16
12099,2026/09/20,02:47:50,9.490921E+01,8.901102E+01,9.500324E+01,1.307717E+02,7.526751E+01,794,544,844,4,16,16
12100,2026/09/20,02:48:50,9.490921E+01,8.846628E+01,9.497082E+01,7.211414E+01,7.493191E+01,794,544,844,4,16,16
12101,2026/09/20,02:49:50,9.487679E+01,8.805124E+01,9.500324E+01,7.405966E+01,7.478599E+01,794,544,844,4,16,16
12102,2026/09/20,02:50:50,9.487679E+01,8.763295E+01,9.497082E+01,1.086576E+02,7.551070E+01,794,544,844,4,16,16
12103,2026/09/20,02:51:50,9.487679E+01,8.718548E+01,9.500324E+01,1.163424E+02,7.531615E+01,794,544,844,4,16,16
12104,2026/09/20,02:52:50,9.487679E+01,8.667316E+01,9.500324E+01,9.101816E+01,7.406615E+01,794,544,844,4,16,16
12105,2026/09/20,02:53:50,9.490921E+01,8.616084E+01,9.500324E+01,9.101816E+01,7.608463E+01,794,544,844,4,16,16
12106,2026/09/20,02:54:50,9.487679E+01,8.568094E+01,9.497082E+01,9.007782E+01,7.488326E+01,794,544,844,4,16,16
12107,2026/09/20,02:55:50,9.493839E+01,8.516862E+01,9.497082E+01,1.108949E+02,7.551070E+01,794,544,844,4,16,16
12108,2026/09/20,02:56:50,9.487679E+01,8.539235E+01,9.500324E+01,7.211414E+01,7.498055E+01,794,544,845,4,16,2
12109,2026/09/20,02:57:50,9.490921E+01,8.612841E+01,9.500324E+01,1.345979E+02,7.526751E+01,794,544,847,4,16,2
12110,2026/09/20,02:58:50,9.487679E+01,8.664073E+01,9.500324E+01,1.288262E+02,7.546206E+01,796,544,848,4,16,2
12111,2026/09/20,02:59:50,9.490921E+01,8.721790E+01,9.497082E+01,1.256161E+02,7.546206E+01,797,544,850,4,16,2
12112,2026/09/20,03:00:50,9.490921E+01,8.779507E+01,9.497082E+01,1.246758E+02,7.531615E+01,799,544,852,4,16,2
12113,2026/09/20,03:01:50,9.490921E+01,8.837225E+01,9.497082E+01,1.208171E+02,7.570039E+01,800,544,854,4,16,2
12114,2026/09/20,03:02:50,9.490921E+01,8.891699E+01,9.500324E+01,1.214656E+02,7.565175E+01,802,544,855,4,16,2
12115,2026/09/20,03:03:50,9.487679E+01,8.946174E+01,9.500324E+01,1.214656E+02,7.565175E+01,803,544,857,4,16,2
12116,2026/09/20,03:04:50,9.490921E+01,8.994164E+01,9.497082E+01,1.163424E+02,7.574902E+01,805,544,859,4,16,16
12117,2026/09/20,03:05:50,9.487679E+01,8.936446E+01,9.497082E+01,1.163424E+02,7.565175E+01,806,544,859,4,16,16
12118,2026/09/20,03:06:50,9.487679E+01,8.856356E+01,9.497082E+01,1.599222E+02,7.536478E+01,808,544,859,4,16,16
12119,2026/09/20,03:07:50,9.487679E+01,8.792153E+01,9.500324E+01,1.371595E+02,7.546206E+01,810,544,859,4,16,16
12120,2026/09/20,03:08:50,9.490921E+01,8.725033E+01,9.497082E+01,1.224384E+02,7.560311E+01,811,544,859,4,16,16
12121,2026/09/20,03:09:50,9.487679E+01,8.657588E+01,9.500324E+01,1.563878E+02,7.512159E+01,813,544,859,4,16,16
12122,2026/09/20,03:10:50,9.490921E+01,8.580740E+01,9.500324E+01,1.214656E+02,7.521887E+01,813,544,859,8,16,16
12123,2026/09/20,03:11:50,9.487679E+01,8.516862E+01,9.497082E+01,1.253243E+02,7.517023E+01,813,544,859,8,16,16
12124,2026/09/20,03:12:50,9.490921E+01,8.526265E+01,9.500324E+01,1.211414E+02,7.526751E+01,813,544,860,8,16,2
12125,2026/09/20,03:13:50,9.487679E+01,8.580740E+01,9.500324E+01,1.208171E+02,7.536478E+01,813,544,861,8,16,2
12126,2026/09/20,03:14:50,9.490921E+01,8.641699E+01,9.497082E+01,1.192283E+02,7.521887E+01,813,544,863,8,16,2
12127,2026/09/20,03:15:50,9.490921E+01,8.699416E+01,9.500324E+01,1.576848E+02,7.512159E+01,813,544,865,8,16,2
12128,2026/09/20,03:16:50,9.493839E+01,8.747406E+01,9.497082E+01,1.230545E+02,7.426070E+01,813,544,867,8,16,2
12129,2026/09/20,03:17:50,9.490921E+01,8.805124E+01,9.497082E+01,1.477302E+02,7.546206E+01,813,544,868,8,16,2
12130,2026/09/20,03:18:50,9.487679E+01,8.843385E+01,9.497082E+01,1.611868E+02,7.377918E+01,813,544,870,8,16,2
12131,2026/09/20,03:19:50,9.490921E+01,8.897860E+01,9.500324E+01,1.400454E+02,7.512159E+01,813,544,872,8,16,2
12132,2026/09/20,03:20:50,9.490921E+01,8.942931E+01,9.500324E+01,1.400454E+02,7.560311E+01,813,544,874,8,16,2
12133,2026/09/20,03:21:50,9.487679E+01,8.987679E+01,9.497082E+01,1.217899E+02,7.396887E+01,813,544,875,8,16,2
12134,2026/09/20,03:22:50,9.487679E+01,8.965305E+01,9.497082E+01,1.019131E+02,7.426070E+01,813,544,876,8,16,16
12135,2026/09/20,03:23:50,9.487679E+01,8.907588E+01,9.500324E+01,1.179313E+02,7.565175E+01,813,544,876,8,16,16
12136,2026/09/20,03:24:50,9.487679E+01,8.856356E+01,9.500324E+01,9.646563E+01,7.589494E+01,813,544,876,8,16,16
12137,2026/09/20,03:25:50,9.490921E+01,8.805124E+01,9.497082E+01,9.776265E+01,7.584630E+01,813,544,876,8,16,16
12138,2026/09/20,03:26:50,9.487679E+01,8.757134E+01,9.497082E+01,1.000000E+02,7.507782E+01,813,544,876,8,16,16
12139,2026/09/20,03:27:50,9.487679E+01,8.692931E+01,9.500324E+01,1.336252E+02,7.521887E+01,813,544,876,8,16,16
12140,2026/09/20,03:28:50,9.487679E+01,8.638457E+01,9.497082E+01,9.808690E+01,7.507782E+01,813,544,876,8,16,16
12141,2026/09/20,03:29:50,9.490921E+01,8.583982E+01,9.500324E+01,9.967575E+01,7.426070E+01,813,544,876,8,16,16
12142,2026/09/20,03:30:50,9.490921E+01,8.516862E+01,9.497082E+01,1.355707E+02,7.517023E+01,813,544,876,8,16,16
12143,2026/09/20,03:31:50,9.487679E+01,8.526265E+01,9.497082E+01,1.182555E+02,7.536478E+01,813,544,877,8,16,2
12144,2026/09/20,03:32:50,9.490921E+01,8.590467E+01,9.500324E+01,1.201686E+02,7.493191E+01,813,544,879,8,16,2
12145,2026/09/20,03:33:50,9.490921E+01,8.644942E+01,9.500324E+01,1.182555E+02,7.531615E+01,813,544,880,8,16,2
12146,2026/09/20,03:34:50,9.490921E+01,8.699416E+01,9.497082E+01,1.221141E+02,7.536478E+01,813,544,882,8,16,2
12147,2026/09/20,03:35:50,9.487679E+01,8.760377E+01,9.497082E+01,1.265889E+02,7.502918E+01,813,544,884,8,16,2
12148,2026/09/20,03:36:50,9.490921E+01,8.821012E+01,9.497082E+01,1.204929E+02,7.551070E+01,813,544,886,8,16,2
12149,2026/09/20,03:37:50,9.487679E+01,8.875487E+01,9.500324E+01,1.269131E+02,7.546206E+01,813,544,887,8,16,2
12150,2026/09/20,03:38:50,9.487679E+01,8.929961E+01,9.500324E+01,1.240272E+02,7.406615E+01,813,544,889,8,16,2
12151,2026/09/20,03:39:50,9.490921E+01,8.987679E+01,9.497082E+01,1.378080E+02,7.426070E+01,813,544,891,8,16,2
12152,2026/09/20,03:40:50,9.490921E+01,8.965305E+01,9.500324E+01,9.743839E+01,7.435311E+01,813,544,891,8,16,16
12153,2026/09/20,03:41:50,9.490921E+01,8.904346E+01,9.497082E+01,1.342737E+02,7.555447E+01,813,544,891,8,16,16
12154,2026/09/20,03:42:50,9.490921E+01,8.856356E+01,9.497082E+01,7.950713E+01,7.473735E+01,813,544,891,8,16,16
12155,2026/09/20,03:43:50,9.490921E+01,8.817770E+01,9.497082E+01,8.463035E+01,7.551070E+01,813,544,891,8,16,16
12156,2026/09/20,03:44:50,9.490921E+01,8.769780E+01,9.500324E+01,8.686771E+01,7.478599E+01,813,544,891,8,16,16
12157,2026/09/20,03:45:50,9.484436E+01,8.708820E+01,9.500324E+01,9.069391E+01,7.435311E+01,813,544,891,8,16,16
12158,2026/09/20,03:46:50,9.490921E+01,8.644942E+01,9.500324E+01,1.313878E+02,7.526751E+01,813,544,891,8,16,16
12159,2026/09/20,03:47:50,9.490921E+01,8.593710E+01,9.497082E+01,7.979897E+01,7.478599E+01,813,544,891,8,16,16
12160,2026/09/20,03:48:50,9.487679E+01,8.551881E+01,9.500324E+01,7.467575E+01,7.483463E+01,813,544,891,8,16,16
12161,2026/09/20,03:49:50,9.487679E+01,8.516862E+01,9.497082E+01,6.955253E+01,7.473735E+01,813,544,891,8,16,16
12162,2026/09/20,03:50:50,9.487679E+01,8.523022E+01,9.497082E+01,6.861219E+01,7.521887E+01,813,544,892,8,16,2
12163,2026/09/20,03:51:50,9.490921E+01,8.612841E+01,9.497082E+01,7.597276E+01,7.483463E+01,813,544,894,8,16,2
12164,2026/09/20,03:52:50,9.490921E+01,8.696174E+01,9.500324E+01,7.117381E+01,7.493191E+01,813,544,896,8,16,2
12165,2026/09/20,03:53:50,9.487679E+01,8.776265E+01,9.497082E+01,1.083333E+02,7.536478E+01,813,544,897,8,16,2
12166,2026/09/20,03:54:50,9.484436E+01,8.856356E+01,9.497082E+01,9.422828E+01,7.574902E+01,813,544,899,8,16,2
12167,2026/09/20,03:55:50,9.490921E+01,8.929961E+01,9.500324E+01,1.092737E+02,7.555447E+01,813,544,901,8,16,2
12168,2026/09/20,03:56:50,9.490921E+01,9.000648E+01,9.500324E+01,1.099222E+02,7.565175E+01,813,544,902,8,16,16
12169,2026/09/20,03:57:50,9.490921E+01,8.949416E+01,9.497082E+01,1.201686E+02,7.426070E+01,813,544,902,8,16,16
12170,2026/09/20,03:58:50,9.487679E+01,8.885214E+01,9.497082E+01,1.474060E+02,7.334630E+01,813,544,902,8,16,16
12171,2026/09/20,03:59:50,9.487679E+01,8.814851E+01,9.500324E+01,1.509403E+02,7.502918E+01,813,544,902,8,16,16
12172,2026/09/20,04:00:50,9.490921E+01,8.760377E+01,9.497082E+01,7.341116E+01,7.502918E+01,813,544,902,8,16,16
12173,2026/09/20,04:01:50,9.490921E+01,8.718548E+01,9.500324E+01,7.308690E+01,7.493191E+01,813,544,902,8,16,16
12174,2026/09/20,04:02:50,9.487679E+01,8.677043E+01,9.500324E+01,7.178989E+01,7.507782E+01,813,544,902,8,16,16
12175,2026/09/20,04:03:50,9.487679E+01,8.638457E+01,9.497082E+01,7.243839E+01,7.469358E+01,813,544,902,8,16,16
12176,2026/09/20,04:04:50,9.487679E+01,8.583982E+01,9.500324E+01,1.390726E+02,7.517023E+01,813,544,902,8,16,16
12177,2026/09/20,04:05:50,9.490921E+01,8.529507E+01,9.500324E+01,1.015888E+02,7.435311E+01,813,544,902,8,16,16
12178,2026/09/20,04:06:50,9.490921E+01,8.516862E+01,9.500324E+01,1.035344E+02,7.526751E+01,813,544,903,8,16,2
12179,2026/09/20,04:07:50,9.490921E+01,8.587225E+01,9.500324E+01,1.003243E+02,7.560311E+01,813,544,905,8,16,2
12180,2026/09/20,04:08:50,9.487679E+01,8.660831E+01,9.500324E+01,1.015888E+02,7.445039E+01,813,544,907,8,16,2
12181,2026/09/20,04:09:50,9.490921E+01,8.721790E+01,9.497082E+01,1.570363E+02,7.512159E+01,813,544,909,8,16,2
12182,2026/09/20,04:10:50,9.487679E+01,8.779507E+01,9.497082E+01,1.227626E+02,7.382782E+01,813,544,910,8,16,2
12183,2026/09/20,04:11:50,9.487679E+01,8.837225E+01,9.497082E+01,1.413424E+02,7.551070E+01,813,544,912,8,16,2
12184,2026/09/20,04:12:50,9.490921E+01,8.891699E+01,9.500324E+01,1.390726E+02,7.426070E+01,813,544,914,8,16,2
12185,2026/09/20,04:13:50,9.490921E+01,8.955578E+01,9.497082E+01,1.025616E+02,7.565175E+01,813,544,916,8,16,2
12186,2026/09/20,04:14:50,9.490921E+01,8.990921E+01,9.497082E+01,1.006485E+02,7.598735E+01,813,544,917,8,16,16
12187,2026/09/20,04:15:50,9.487679E+01,8.926719E+01,9.500324E+01,1.365110E+02,7.570039E+01,813,544,917,8,16,16
12188,2026/09/20,04:16:50,9.490921E+01,8.869326E+01,9.500324E+01,1.028859E+02,7.488326E+01,813,544,917,8,16,16
12189,2026/09/20,04:17:50,9.484436E+01,8.811609E+01,9.497082E+01,1.307717E+02,7.541342E+01,813,544,917,8,16,16
12190,2026/09/20,04:18:50,9.487679E+01,8.731518E+01,9.500324E+01,1.621595E+02,7.344358E+01,813,544,917,8,16,16
12191,2026/09/20,04:19:50,9.487679E+01,8.664073E+01,9.497082E+01,1.663100E+02,7.483463E+01,813,544,917,8,16,16
12192,2026/09/20,04:20:50,9.487679E+01,8.596952E+01,9.500324E+01,1.256161E+02,7.411478E+01,813,544,917,8,16,16
12193,2026/09/20,04:21:50,9.487679E+01,8.532750E+01,9.500324E+01,1.250000E+02,7.507782E+01,813,544,917,8,16,16
12194,2026/09/20,04:22:50,9.487679E+01,8.503891E+01,9.500324E+01,1.419585E+02,7.521887E+01,813,544,917,8,16,2
12195,2026/09/20,04:23:50,9.490921E+01,8.551881E+01,9.500324E+01,1.214656E+02,7.507782E+01,813,544,919,8,16,2
12196,2026/09/20,04:24:50,9.490921E+01,8.609599E+01,9.497082E+01,1.198768E+02,7.526751E+01,813,544,921,8,16,2
12197,2026/09/20,04:25:50,9.490921E+01,8.670558E+01,9.500324E+01,1.204929E+02,7.526751E+01,813,544,923,8,16,2
12198,2026/09/20,04:26:50,9.487679E+01,8.728275E+01,9.497082E+01,1.579767E+02,7.512159E+01,813,544,924,8,16,2
12199,2026/09/20,04:27:50,9.490921E+01,8.795396E+01,9.500324E+01,1.221141E+02,7.560311E+01,813,544,926,8,16,2
12200,2026/09/20,04:28:50,9.487679E+01,8.866084E+01,9.500324E+01,1.012646E+02,7.603599E+01,813,544,928,8,16,2
12201,2026/09/20,04:29:50,9.490921E+01,8.933204E+01,9.497082E+01,1.381323E+02,7.536478E+01,813,544,930,8,16,2
12202,2026/09/20,04:30:50,9.490921E+01,8.994164E+01,9.500324E+01,1.025616E+02,7.421206E+01,813,544,931,8,16,2
12203,2026/09/20,04:31:50,9.490921E+01,8.962063E+01,9.500324E+01,1.000000E+02,7.473735E+01,813,544,931,8,16,16
12204,2026/09/20,04:32:50,9.487679E+01,8.910831E+01,9.497082E+01,1.025616E+02,7.430933E+01,813,544,931,8,16,16
12205,2026/09/20,04:33:50,9.487679E+01,8.853113E+01,9.500324E+01,1.003243E+02,7.421206E+01,813,544,931,8,16,16
12206,2026/09/20,04:34:50,9.487679E+01,8.798638E+01,9.497082E+01,1.012646E+02,7.623055E+01,813,544,931,8,16,16
12207,2026/09/20,04:35:50,9.487679E+01,8.744164E+01,9.497082E+01,1.169909E+02,7.536478E+01,813,544,931,8,16,16
12208,2026/09/20,04:36:50,9.490921E+01,8.670558E+01,9.497082E+01,1.768807E+02,7.488326E+01,813,544,931,8,16,16
12209,2026/09/20,04:37:50,9.490921E+01,8.580740E+01,9.497082E+01,1.451686E+02,7.521887E+01,813,544,931,8,16,16
12210,2026/09/20,04:38:50,9.490921E+01,8.503891E+01,9.497082E+01,1.432555E+02,7.502918E+01,813,544,931,8,16,16
12211,2026/09/20,04:39:50,9.487679E+01,8.529507E+01,9.497082E+01,1.320363E+02,7.551070E+01,813,544,933,8,16,2
12212,2026/09/20,04:40:50,9.490921E+01,8.583982E+01,9.500324E+01,1.768807E+02,7.488326E+01,813,544,935,8,16,2
12213,2026/09/20,04:41:50,9.490921E+01,8.641699E+01,9.500324E+01,1.240272E+02,7.517023E+01,813,544,937,8,16,2
12214,2026/09/20,04:42:50,9.487679E+01,8.708820E+01,9.497082E+01,1.006485E+02,7.401751E+01,813,544,938,8,16,2
12215,2026/09/20,04:43:50,9.487679E+01,8.776265E+01,9.500324E+01,1.240272E+02,7.531615E+01,813,544,940,8,16,2
12216,2026/09/20,04:44:50,9.490921E+01,8.840467E+01,9.497082E+01,1.086576E+02,7.406615E+01,813,544,942,8,16,2
12217,2026/09/20,04:45:50,9.487679E+01,8.907588E+01,9.497082E+01,1.032101E+02,7.421206E+01,813,544,944,8,16,2
12218,2026/09/20,04:46:50,9.490921E+01,8.981194E+01,9.497082E+01,1.019131E+02,7.421206E+01,813,544,945,8,16,2
12219,2026/09/20,04:47:50,9.487679E+01,8.971790E+01,9.497082E+01,1.288262E+02,7.546206E+01,813,544,946,8,16,16
12220,2026/09/20,04:48:50,9.490921E+01,8.914073E+01,9.497082E+01,1.060960E+02,7.473735E+01,813,544,946,8,16,16
12221,2026/09/20,04:49:50,9.487679E+01,8.814851E+01,9.497082E+01,2.983139E+02,7.426070E+01,813,544,946,8,16,16
12222,2026/09/20,04:50:50,9.493839E+01,8.712063E+01,9.497082E+01,1.435798E+02,7.426070E+01,813,544,946,8,16,16
12223,2026/09/20,04:51:50,9.487679E+01,8.574255E+01,9.497082E+01,1.470817E+02,7.493191E+01,813,544,946,8,16,16
12224,2026/09/20,04:52:50,9.490921E+01,8.465305E+01,9.497082E+01,3.169261E+02,7.430933E+01,813,544,946,8,16,2
12225,2026/09/20,04:53:50,9.487679E+01,8.484760E+01,9.500324E+01,3.021725E+02,7.411478E+01,813,544,948,8,16,2
12226,2026/09/20,04:54:50,9.487679E+01,8.494164E+01,9.497082E+01,1.297990E+02,7.493191E+01,813,544,950,8,16,2
12227,2026/09/20,04:55:50,9.487679E+01,8.475033E+01,9.500324E+01,1.640726E+02,7.560311E+01,813,544,952,8,16,2
12228,2026/09/20,04:56:50,9.487679E+01,8.471790E+01,9.500324E+01,2.996109E+02,7.469358E+01,813,544,953,8,16,2
12229,2026/09/20,04:57:50,9.487679E+01,8.497406E+01,9.497082E+01,2.637160E+02,7.416342E+01,813,544,955,8,16,2
12230,2026/09/20,04:58:50,9.487679E+01,8.491245E+01,9.497082E+01,1.089818E+02,7.551070E+01,813,544,957,8,16,2
12231,2026/09/20,04:59:50,9.487679E+01,8.500648E+01,9.497082E+01,2.791180E+02,7.473735E+01,813,544,959,8,16,2
12232,2026/09/20,05:00:50,9.490921E+01,8.542477E+01,9.497082E+01,2.515564E+02,7.473735E+01,813,544,960,8,16,2
12233,2026/09/20,05:01:50,9.490921E+01,8.583982E+01,9.500324E+01,7.756161E+01,7.560311E+01,813,544,962,8,16,2
12234,2026/09/20,05:02:50,9.487679E+01,8.583982E+01,9.497082E+01,9.614138E+01,7.565175E+01,813,544,964,8,16,2
12235,2026/09/20,05:03:50,9.487679E+01,8.609599E+01,9.497082E+01,2.694877E+02,7.459630E+01,813,544,965,8,16,2
12236,2026/09/20,05:04:50,9.490921E+01,8.638457E+01,9.497082E+01,2.868029E+02,7.435311E+01,813,544,967,8,16,2
12237,2026/09/20,05:05:50,9.484436E+01,8.638457E+01,9.500324E+01,1.265889E+02,7.541342E+01,813,544,969,8,16,2
12238,2026/09/20,05:06:50,9.490921E+01,8.638457E+01,9.500324E+01,2.547665E+02,7.598735E+01,813,544,971,8,16,2
12239,2026/09/20,05:07:50,9.490921E+01,8.712063E+01,9.500324E+01,9.646563E+01,7.574902E+01,813,544,972,8,16,2
12240,2026/09/20,05:08:50,9.490921E+01,8.782750E+01,9.497082E+01,9.967575E+01,7.377918E+01,813,544,974,8,16,2
12241,2026/09/20,05:09:50,9.487679E+01,8.856356E+01,9.497082E+01,9.743839E+01,7.560311E+01,813,544,976,8,16,2
12242,2026/09/20,05:10:50,9.487679E+01,8.926719E+01,9.497082E+01,9.581712E+01,7.555447E+01,813,544,978,8,16,2
12243,2026/09/20,05:11:50,9.487679E+01,9.000648E+01,9.497082E+01,9.711414E+01,7.392023E+01,813,544,979,8,16,16
12244,2026/09/20,05:12:50,9.487679E+01,8.958820E+01,9.500324E+01,9.552529E+01,7.459630E+01,813,544,979,8,16,16
12245,2026/09/20,05:13:50,9.490921E+01,8.907588E+01,9.497082E+01,9.581712E+01,7.464494E+01,813,544,979,8,16,16
12246,2026/09/20,05:14:50,9.490921E+01,8.859599E+01,9.497082E+01,9.614138E+01,7.440175E+01,813,544,979,8,16,16
12247,2026/09/20,05:15:50,9.487679E+01,8.805124E+01,9.500324E+01,1.166667E+02,7.551070E+01,813,544,979,8,16,16
12248,2026/09/20,05:16:50,9.487679E+01,8.750648E+01,9.497082E+01,9.390402E+01,7.584630E+01,813,544,979,8,16,16
12249,2026/09/20,05:17:50,9.487679E+01,8.702659E+01,9.497082E+01,9.231518E+01,7.401751E+01,813,544,979,8,16,16
12250,2026/09/20,05:18:50,9.487679E+01,8.654345E+01,9.500324E+01,9.325552E+01,7.445039E+01,813,544,979,8,16,16
12251,2026/09/20,05:19:50,9.490921E+01,8.612841E+01,9.497082E+01,7.373541E+01,7.488326E+01,813,544,979,8,16,16
12252,2026/09/20,05:20:50,9.490921E+01,8.571336E+01,9.497082E+01,7.308690E+01,7.469358E+01,813,544,979,8,16,16
12253,2026/09/20,05:21:50,9.490921E+01,8.529507E+01,9.500324E+01,7.211414E+01,7.531615E+01,813,544,979,8,16,16
12254,2026/09/20,05:22:50,9.484436E+01,8.500648E+01,9.497082E+01,1.015888E+02,7.551070E+01,813,544,980,8,16,2
12255,2026/09/20,05:23:50,9.487679E+01,8.564851E+01,9.497082E+01,1.035344E+02,7.560311E+01,813,544,981,8,16,2
12256,2026/09/20,05:24:50,9.490921E+01,8.635214E+01,9.497082E+01,1.051232E+02,7.526751E+01,813,544,983,8,16,2
12257,2026/09/20,05:25:50,9.487679E+01,8.667316E+01,9.500324E+01,1.035344E+02,7.546206E+01,813,544,985,8,16,2
12258,2026/09/20,05:26:50,9.490921E+01,8.731518E+01,9.497082E+01,1.044747E+02,7.204766E+01,813,544,987,8,16,2
12259,2026/09/20,05:27:50,9.490921E+01,8.753891E+01,9.500324E+01,1.269131E+02,7.512159E+01,813,544,988,8,16,2
12260,2026/09/20,05:28:50,9.490921E+01,8.779507E+01,9.497082E+01,3.181907E+02,7.574902E+01,813,544,990,8,16,2
12261,2026/09/20,05:29:50,9.487679E+01,8.808366E+01,9.497082E+01,1.458171E+02,7.512159E+01,813,544,992,8,16,2
12262,2026/09/20,05:30:50,9.487679E+01,8.808366E+01,9.500324E+01,2.012322E+02,7.469358E+01,813,544,994,8,16,2
12263,2026/09/20,05:31:50,9.490921E+01,8.856356E+01,9.500324E+01,1.679313E+02,7.598735E+01,813,544,995,8,16,2
12264,2026/09/20,05:32:50,9.484436E+01,8.866084E+01,9.497082E+01,1.326848E+02,7.517023E+01,813,544,997,8,16,2
12265,2026/09/20,05:33:50,9.484436E+01,8.901102E+01,9.497082E+01,3.499027E+02,7.498055E+01,813,544,999,8,16,2
12266,2026/09/20,05:34:50,9.490921E+01,8.933204E+01,9.497082E+01,1.032101E+02,7.565175E+01,813,544,1001,8,16,2
12267,2026/09/20,05:35:50,9.487679E+01,8.968548E+01,9.497082E+01,2.803826E+02,7.478599E+01,813,544,1002,8,16,2
12268,2026/09/20,05:36:50,9.490921E+01,8.984436E+01,9.497082E+01,1.054475E+02,7.565175E+01,813,544,1003,8,16,16
12269,2026/09/20,05:37:50,9.490921E+01,8.878729E+01,9.500324E+01,1.038586E+02,7.570039E+01,813,544,1003,8,16,16
12270,2026/09/20,05:38:50,9.487679E+01,8.817770E+01,9.497082E+01,2.608301E+02,7.473735E+01,813,544,1003,8,16,16
12271,2026/09/20,05:39:50,9.487679E+01,8.728275E+01,9.497082E+01,1.051232E+02,7.440175E+01,813,544,1003,8,16,16
12272,2026/09/20,05:40:50,9.490921E+01,8.638457E+01,9.497082E+01,3.284371E+02,7.334630E+01,813,544,1003,8,16,16
12273,2026/09/20,05:41:50,9.490921E+01,8.558366E+01,9.497082E+01,1.470817E+02,7.498055E+01,813,544,1003,8,16,16
12274,2026/09/20,05:42:50,9.490921E+01,8.471790E+01,9.497082E+01,1.538262E+02,7.445039E+01,813,544,1004,8,16,2
12275,2026/09/20,05:43:50,9.493839E+01,8.516862E+01,9.497082E+01,1.490272E+02,7.449902E+01,813,544,1006,8,16,2
12276,2026/09/20,05:44:50,9.487679E+01,8.516862E+01,9.497082E+01,1.528534E+02,7.593871E+01,813,544,1007,8,16,2
12277,2026/09/20,05:45:50,9.487679E+01,8.548638E+01,9.500324E+01,2.996109E+02,7.560311E+01,813,544,1009,8,16,2
12278,2026/09/20,05:46:50,9.490921E+01,8.583982E+01,9.497082E+01,1.291505E+02,7.517023E+01,813,544,1011,8,16,2
12279,2026/09/20,05:47:50,9.487679E+01,8.596952E+01,9.500324E+01,1.724060E+02,7.464494E+01,813,544,1013,8,16,2
12280,2026/09/20,05:48:50,9.490921E+01,8.651427E+01,9.497082E+01,1.275616E+02,7.517023E+01,813,544,1014,8,16,2
12281,2026/09/20,05:49:50,9.487679E+01,8.715305E+01,9.500324E+01,1.147211E+02,7.526751E+01,813,544,1016,8,16,2
12282,2026/09/20,05:50:50,9.490921E+01,8.785992E+01,9.497082E+01,8.621920E+01,7.449902E+01,813,544,1018,8,16,2
12283,2026/09/20,05:51:50,9.487679E+01,8.866084E+01,9.497082E+01,8.044747E+01,7.449902E+01,813,544,1020,8,16,2
12284,2026/09/20,05:52:50,9.487679E+01,8.946174E+01,9.497082E+01,7.662127E+01,7.589494E+01,813,544,1021,8,16,2
12285,2026/09/20,05:53:50,9.490921E+01,8.994164E+01,9.497082E+01,8.751621E+01,7.469358E+01,813,544,1023,8,16,16
12286,2026/09/20,05:54:50,9.490921E+01,8.949416E+01,9.497082E+01,9.552529E+01,7.478599E+01,813,544,1023,8,16,16
12287,2026/09/20,05:55:50,9.490921E+01,8.894942E+01,9.497082E+01,9.581712E+01,7.574902E+01,813,544,1023,8,16,16
12288,2026/09/20,05:56:50,9.487679E+01,8.843385E+01,9.497082E+01,1.166667E+02,7.546206E+01,813,544,1023,8,16,16
12289,2026/09/20,05:57:50,9.487679E+01,8.782750E+01,9.497082E+01,1.160182E+02,7.426070E+01,813,544,1023,8,16,16
12290,2026/09/20,05:58:50,9.490921E+01,8.712063E+01,9.500324E+01,1.791505E+02,7.498055E+01,813,544,1023,8,16,16
12291,2026/09/20,05:59:50,9.487679E+01,8.648184E+01,9.497082E+01,1.269131E+02,7.526751E+01,813,544,1023,8,16,16
12292,2026/09/20,06:00:50,9.487679E+01,8.555124E+01,9.497082E+01,1.294747E+02,7.507782E+01,813,544,1023,8,16,16
12293,2026/09/20,06:01:50,9.484436E+01,8.475033E+01,9.497082E+01,1.323606E+02,7.493191E+01,813,544,1023,8,16,2
12294,2026/09/20,06:02:50,9.490921E+01,8.503891E+01,9.500324E+01,2.970493E+02,7.426070E+01,813,544,1025,8,16,2
12295,2026/09/20,06:03:50,9.484436E+01,8.539235E+01,9.497082E+01,1.224384E+02,7.526751E+01,813,544,1027,8,16,2
12296,2026/09/20,06:04:50,9.490921E+01,8.555124E+01,9.500324E+01,1.083333E+02,7.531615E+01,813,544,1028,8,16,2
12297,2026/09/20,06:05:50,9.487679E+01,8.609599E+01,9.497082E+01,1.368353E+02,7.546206E+01,813,544,1030,8,16,2
12298,2026/09/20,06:06:50,9.490921E+01,8.677043E+01,9.497082E+01,1.073606E+02,7.551070E+01,813,544,1032,8,16,2
12299,2026/09/20,06:07:50,9.487679E+01,8.740921E+01,9.500324E+01,1.227626E+02,7.531615E+01,813,544,1034,8,16,2
12300,2026/09/20,06:08:50,9.490921E+01,8.798638E+01,9.500324E+01,1.233787E+02,7.541342E+01,813,544,1035,8,16,2
12301,2026/09/20,06:09:50,9.490921E+01,8.849870E+01,9.497082E+01,1.230545E+02,7.521887E+01,813,544,1037,8,16,2
12302,2026/09/20,06:10:50,9.487679E+01,8.910831E+01,9.497082E+01,1.214656E+02,7.541342E+01,813,544,1039,8,16,2
12303,2026/09/20,06:11:50,9.484436E+01,8.968548E+01,9.497082E+01,1.256161E+02,7.546206E+01,813,544,1041,8,16,2
12304,2026/09/20,06:12:50,9.487679E+01,8.977951E+01,9.497082E+01,1.272374E+02,7.368191E+01,813,544,1042,8,16,16
12305,2026/09/20,06:13:50,9.490921E+01,8.910831E+01,9.500324E+01,1.259403E+02,7.546206E+01,813,544,1042,8,16,16
12306,2026/09/20,06:14:50,9.487679E+01,8.840467E+01,9.500324E+01,1.265889E+02,7.377918E+01,813,544,1042,8,16,16
12307,2026/09/20,06:15:50,9.490921E+01,8.776265E+01,9.497082E+01,1.262646E+02,7.541342E+01,813,544,1042,8,16,16
12308,2026/09/20,06:16:50,9.490921E+01,8.708820E+01,9.497082E+01,1.749676E+02,7.507782E+01,813,544,1042,8,16,16
12309,2026/09/20,06:17:50,9.487679E+01,8.603113E+01,9.497082E+01,9.007782E+01,7.555447E+01,813,544,1042,8,16,16
12310,2026/09/20,06:18:50,9.487679E+01,8.510377E+01,9.497082E+01,2.627756E+02,7.459630E+01,813,544,1042,8,16,16
12311,2026/09/20,06:19:50,9.487679E+01,8.542477E+01,9.497082E+01,2.592412E+02,7.454766E+01,813,544,1043,8,16,2
12312,2026/09/20,06:20:50,9.490921E+01,8.574255E+01,9.497082E+01,1.365110E+02,7.459630E+01,813,544,1045,8,16,2
12313,2026/09/20,06:21:50,9.490921E+01,8.593710E+01,9.497082E+01,9.581712E+01,7.570039E+01,813,544,1046,8,16,2
12314,2026/09/20,06:22:50,9.490921E+01,8.635214E+01,9.497082E+01,2.733463E+02,7.469358E+01,813,544,1048,8,16,2
