"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
12315,2026/09/20,06:23:50,9.490921E+01,8.686446E+01,9.497082E+01,9.101816E+01,7.546206E+01,813,544,1050,8,16,2
12316,2026/09/20,06:24:50,9.490921E+01,8.712063E+01,9.497082E+01,7.341116E+01,7.560311E+01,813,544,1052,8,16,2
12317,2026/09/20,06:25:50,9.487679E+01,8.740921E+01,9.497082E+01,2.653372E+02,7.546206E+01,813,544,1053,8,16,2
12318,2026/09/20,06:26:50,9.490921E+01,8.798638E+01,9.497082E+01,2.640402E+02,7.469358E+01,813,544,1055,8,16,2
12319,2026/09/20,06:27:50,9.490921E+01,8.840467E+01,9.497082E+01,9.743839E+01,7.426070E+01,813,544,1057,8,16,2
12320,2026/09/20,06:28:50,9.487679E+01,8.859599E+01,9.500324E+01,2.986382E+02,7.445039E+01,813,544,1059,8,16,2
12321,2026/09/20,06:29:50,9.487679E+01,8.830740E+01,9.497082E+01,5.162127E+02,7.108463E+01,813,544,1060,8,16,2
12322,2026/09/20,06:30:50,9.487679E+01,8.631972E+01,9.497082E+01,5.264592E+02,7.695039E+01,813,544,1062,8,16,2
12323,2026/09/20,06:31:50,9.490921E+01,8.551881E+01,9.497082E+01,1.307717E+02,7.685311E+01,813,544,1064,8,16,2
12324,2026/09/20,06:32:50,9.487679E+01,8.599870E+01,9.500324E+01,1.269131E+02,7.526751E+01,813,544,1066,8,16,2
12325,2026/09/20,06:33:50,9.487679E+01,8.648184E+01,9.497082E+01,1.442283E+02,7.502918E+01,813,544,1067,8,16,2
12326,2026/09/20,06:34:50,9.487679E+01,8.696174E+01,9.497082E+01,1.672828E+02,7.603599E+01,813,544,1069,8,16,2
12327,2026/09/20,06:35:50,9.490921E+01,8.753891E+01,9.500324E+01,1.442283E+02,7.469358E+01,813,544,1071,8,16,2
12328,2026/09/20,06:36:50,9.487679E+01,8.811609E+01,9.497082E+01,1.233787E+02,7.502918E+01,813,544,1073,8,16,2
12329,2026/09/20,06:37:50,9.487679E+01,8.881972E+01,9.500324E+01,1.035344E+02,7.401751E+01,813,544,1074,8,16,2
12330,2026/09/20,06:38:50,9.493839E+01,8.942931E+01,9.497082E+01,1.019131E+02,7.521887E+01,813,544,1076,8,16,2
12331,2026/09/20,06:39:50,9.487679E+01,8.994164E+01,9.500324E+01,1.022374E+02,7.449902E+01,813,544,1077,8,16,16
12332,2026/09/20,06:40:50,9.490921E+01,8.833982E+01,9.497082E+01,4.918612E+02,7.440175E+01,813,544,1077,8,16,16
12333,2026/09/20,06:41:50,9.484436E+01,8.577497E+01,9.497082E+01,4.790532E+02,8.209144E+01,813,544,1077,8,16,16
12334,2026/09/20,06:42:50,9.484436E+01,8.510377E+01,9.497082E+01,1.262646E+02,7.502918E+01,813,544,1077,8,16,16
12335,2026/09/20,06:43:50,9.493839E+01,8.529507E+01,9.497082E+01,1.278859E+02,7.498055E+01,813,544,1079,8,16,2
12336,2026/09/20,06:44:50,9.490921E+01,8.539235E+01,9.497082E+01,2.201362E+02,7.502918E+01,813,544,1080,8,16,2
12337,2026/09/20,06:45:50,9.487679E+01,8.571336E+01,9.500324E+01,2.973735E+02,7.546206E+01,813,544,1082,8,16,2
12338,2026/09/20,06:46:50,9.490921E+01,8.583982E+01,9.497082E+01,1.451686E+02,7.454766E+01,813,544,1084,8,16,2
12339,2026/09/20,06:47:50,9.487679E+01,8.542477E+01,9.497082E+01,2.483463E+02,7.661478E+01,813,544,1086,8,16,2
12340,2026/09/20,06:48:50,9.487679E+01,8.417316E+01,9.500324E+01,7.821336E+02,7.055933E+01,813,544,1087,8,16,2
12341,2026/09/20,06:49:50,9.487679E+01,8.190013E+01,9.497082E+01,6.174449E+02,7.464494E+01,813,544,1089,8,16,2
12342,2026/09/20,06:50:50,9.484436E+01,8.119326E+01,9.497082E+01,2.057393E+02,7.675584E+01,813,544,1091,8,16,2
12343,2026/09/20,06:51:50,9.490921E+01,8.077821E+01,9.497082E+01,3.531129E+02,7.656615E+01,813,544,1093,8,16,2
12344,2026/09/20,06:52:50,9.484436E+01,8.071336E+01,9.500324E+01,3.768158E+02,7.387646E+01,813,544,1094,8,16,2
12345,2026/09/20,06:53:50,9.487679E+01,8.052205E+01,9.497082E+01,2.041180E+02,7.473735E+01,813,544,1096,8,16,2
12346,2026/09/20,06:54:50,9.487679E+01,8.026589E+01,9.500324E+01,2.172828E+02,7.483463E+01,813,544,1098,8,16,2
12347,2026/09/20,06:55:50,9.490921E+01,7.997730E+01,9.497082E+01,7.052529E+02,6.479086E+01,813,544,1099,8,16,2
12348,2026/09/20,06:56:50,9.490921E+01,7.766862E+01,9.497082E+01,5.927692E+02,7.560311E+01,813,544,1101,8,16,2
12349,2026/09/20,06:57:50,9.490921E+01,7.606680E+01,9.497082E+01,2.111868E+02,8.007295E+01,813,544,1103,8,16,2
12350,2026/09/20,06:58:50,9.487679E+01,7.600519E+01,9.500324E+01,3.646563E+02,7.373055E+01,813,544,1105,8,16,2
12351,2026/09/20,06:59:50,9.490921E+01,7.577821E+01,9.500324E+01,2.226978E+02,7.421206E+01,813,544,1106,8,16,2
12352,2026/09/20,07:00:50,9.490921E+01,7.581064E+01,9.500324E+01,2.486706E+02,7.421206E+01,813,544,1108,8,16,2
12353,2026/09/20,07:01:50,9.487679E+01,7.574579E+01,9.497082E+01,2.476978E+02,7.579766E+01,813,544,1110,8,16,2
12354,2026/09/20,07:02:50,9.490921E+01,7.565176E+01,9.497082E+01,2.499352E+02,7.551070E+01,813,544,1112,8,16,2
12355,2026/09/20,07:03:50,9.484436E+01,7.478600E+01,9.500324E+01,6.078470E+02,7.238326E+01,813,544,1113,8,16,2
12356,2026/09/20,07:04:50,9.490921E+01,7.283074E+01,9.497082E+01,6.193904E+02,7.430933E+01,813,544,1115,8,16,2
12357,2026/09/20,07:05:50,9.487679E+01,7.279832E+01,9.497082E+01,2.092413E+02,7.598735E+01,813,544,1117,8,16,2
12358,2026/09/20,07:06:50,9.487679E+01,7.289559E+01,9.500324E+01,2.172828E+02,7.449902E+01,813,544,1119,8,16,2
12359,2026/09/20,07:07:50,9.490921E+01,7.305447E+01,9.497082E+01,2.246433E+02,7.421206E+01,813,544,1120,8,16,2
12360,2026/09/20,07:08:50,9.487679E+01,7.321661E+01,9.500324E+01,2.028534E+02,7.574902E+01,813,544,1122,8,16,2
12361,2026/09/20,07:09:50,9.490921E+01,7.337549E+01,9.497082E+01,2.015564E+02,7.430933E+01,813,544,1124,8,16,2
12362,2026/09/20,07:10:50,9.493839E+01,7.270428E+01,9.497082E+01,5.902075E+02,7.320039E+01,813,544,1126,8,16,2
12363,2026/09/20,07:11:50,9.487679E+01,7.074903E+01,9.497082E+01,7.404994E+02,7.026751E+01,813,544,1127,8,16,2
12364,2026/09/20,07:12:50,9.487679E+01,7.065176E+01,9.500324E+01,2.259079E+02,7.560311E+01,813,546,1129,8,2,2
12365,2026/09/20,07:13:50,9.490921E+01,7.132620E+01,9.497082E+01,2.461089E+02,7.546206E+01,813,547,1131,8,2,2
12366,2026/09/20,07:14:50,9.487679E+01,7.202983E+01,9.500324E+01,4.123865E+02,7.401751E+01,813,549,1132,8,2,2
12367,2026/09/20,07:15:50,9.484436E+01,7.296044E+01,9.500324E+01,3.515240E+02,7.228599E+01,813,551,1134,8,2,2
12368,2026/09/20,07:16:50,9.490921E+01,7.366408E+01,9.497082E+01,2.246433E+02,7.579766E+01,813,553,1136,8,2,2
12369,2026/09/20,07:17:50,9.487679E+01,7.433852E+01,9.497082E+01,3.918936E+02,7.651751E+01,813,555,1137,8,2,2
12370,2026/09/20,07:18:50,9.487679E+01,7.372893E+01,9.497082E+01,7.558690E+02,7.074902E+01,813,556,1139,8,2,2
12371,2026/09/20,07:19:50,9.490921E+01,7.311933E+01,9.500324E+01,2.300908E+02,7.964008E+01,813,558,1141,8,2,2
12372,2026/09/20,07:20:50,9.490921E+01,7.385538E+01,9.497082E+01,2.236706E+02,7.603599E+01,813,560,1142,8,2,2
12373,2026/09/20,07:21:50,9.487679E+01,7.481842E+01,9.500324E+01,2.252918E+02,7.608463E+01,813,562,1144,8,2,2
12374,2026/09/20,07:22:50,9.487679E+01,7.590791E+01,9.500324E+01,2.230220E+02,7.593871E+01,813,564,1146,8,2,2
12375,2026/09/20,07:23:50,9.487679E+01,7.664397E+01,9.497082E+01,2.220817E+02,7.627918E+01,813,565,1148,8,2,2
12376,2026/09/20,07:24:50,9.490921E+01,7.766862E+01,9.500324E+01,3.790856E+02,7.396887E+01,813,567,1149,8,2,2
12377,2026/09/20,07:25:50,9.490921E+01,7.718872E+01,9.497082E+01,7.379377E+02,6.824902E+01,813,569,1151,8,2,2
12378,2026/09/20,07:26:50,9.484436E+01,7.622893E+01,9.497082E+01,2.281453E+02,8.218871E+01,813,571,1153,8,2,2
12379,2026/09/20,07:27:50,9.490921E+01,7.722115E+01,9.500324E+01,2.211089E+02,7.637159E+01,813,573,1154,8,2,2
12380,2026/09/20,07:28:50,9.487679E+01,7.846952E+01,9.500324E+01,2.175746E+02,7.488326E+01,813,574,1156,8,2,2
12381,2026/09/20,07:29:50,9.487679E+01,7.972115E+01,9.500324E+01,2.230220E+02,7.512159E+01,813,576,1158,8,2,2
12382,2026/09/20,07:30:50,9.490921E+01,8.100195E+01,9.497082E+01,2.188716E+02,7.613326E+01,813,578,1159,8,2,2
12383,2026/09/20,07:31:50,9.487679E+01,8.221790E+01,9.500324E+01,2.226978E+02,7.464494E+01,813,580,1161,8,2,2
12384,2026/09/20,07:32:50,9.490921E+01,8.318094E+01,9.500324E+01,5.902075E+02,6.983949E+01,813,581,1163,8,2,2
12385,2026/09/20,07:33:50,9.487679E+01,8.238003E+01,9.500324E+01,6.180934E+02,7.459630E+01,813,583,1164,8,2,2
12386,2026/09/20,07:34:50,9.487679E+01,8.257134E+01,9.500324E+01,2.236706E+02,7.680447E+01,813,585,1166,8,2,2
12387,2026/09/20,07:35:50,9.490921E+01,8.379053E+01,9.500324E+01,2.207847E+02,7.502918E+01,813,587,1168,8,2,2
12388,2026/09/20,07:36:50,9.490921E+01,8.507134E+01,9.497082E+01,2.217575E+02,7.502918E+01,813,589,1170,8,2,2
12389,2026/09/20,07:37:50,9.490921E+01,8.644942E+01,9.500324E+01,1.970817E+02,7.531615E+01,813,590,1171,8,2,2
12390,2026/09/20,07:38:50,9.490921E+01,8.773022E+01,9.497082E+01,2.178988E+02,7.526751E+01,813,592,1173,8,2,2
12391,2026/09/20,07:39:50,9.487679E+01,8.869326E+01,9.497082E+01,2.390402E+02,7.512159E+01,813,594,1175,8,2,2
12392,2026/09/20,07:40:50,9.487679E+01,8.840467E+01,9.497082E+01,7.693256E+02,7.195039E+01,813,596,1176,8,2,2
12393,2026/09/20,07:41:50,9.490921E+01,8.760377E+01,9.497082E+01,3.800259E+02,8.122568E+01,813,598,1178,8,2,2
12394,2026/09/20,07:42:50,9.490921E+01,8.846628E+01,9.500324E+01,1.996433E+02,7.546206E+01,813,599,1180,8,2,2
12395,2026/09/20,07:43:50,9.487679E+01,8.929961E+01,9.497082E+01,1.977302E+02,7.555447E+01,813,601,1181,8,2,2
12396,2026/09/20,07:44:50,9.493839E+01,8.929961E+01,9.497082E+01,3.745785E+02,7.459630E+01,813,602,1182,8,16,16
12397,2026/09/20,07:45:50,9.490921E+01,8.795396E+01,9.497082E+01,2.217575E+02,7.291342E+01,813,602,1182,8,16,16
12398,2026/09/20,07:46:50,9.493839E+01,8.625811E+01,9.500324E+01,2.211089E+02,7.512159E+01,813,602,1182,8,16,16
12399,2026/09/20,07:47:50,9.487679E+01,8.465305E+01,9.497082E+01,3.941310E+02,7.536478E+01,813,602,1182,8,16,2
12400,2026/09/20,07:48:50,9.484436E+01,8.333982E+01,9.497082E+01,6.645590E+02,7.123055E+01,813,602,1184,8,16,2
12401,2026/09/20,07:49:50,9.487679E+01,8.193256E+01,9.497082E+01,1.230545E+02,7.858463E+01,813,602,1186,8,16,2
12402,2026/09/20,07:50:50,9.487679E+01,8.234760E+01,9.500324E+01,2.999352E+02,7.560311E+01,813,602,1188,8,16,2
12403,2026/09/20,07:51:50,9.487679E+01,8.247730E+01,9.500324E+01,1.413424E+02,7.469358E+01,813,602,1189,8,16,2
12404,2026/09/20,07:52:50,9.490921E+01,8.241245E+01,9.497082E+01,1.445201E+02,7.454766E+01,813,602,1191,8,16,2
12405,2026/09/20,07:53:50,9.487679E+01,8.250648E+01,9.500324E+01,3.146563E+02,7.536478E+01,813,602,1193,8,16,2
12406,2026/09/20,07:54:50,9.490921E+01,8.282750E+01,9.500324E+01,1.602464E+02,7.531615E+01,813,602,1195,8,16,2
12407,2026/09/20,07:55:50,9.490921E+01,8.279507E+01,9.500324E+01,1.397211E+02,7.464494E+01,813,602,1196,8,16,2
12408,2026/09/20,07:56:50,9.490921E+01,8.330740E+01,9.500324E+01,1.230545E+02,7.627918E+01,813,602,1198,8,16,2
12409,2026/09/20,07:57:50,9.487679E+01,8.388457E+01,9.497082E+01,1.233787E+02,7.507782E+01,813,602,1200,8,16,2
12410,2026/09/20,07:58:50,9.487679E+01,8.449416E+01,9.497082E+01,1.227626E+02,7.507782E+01,813,602,1201,8,16,2
12411,2026/09/20,07:59:50,9.487679E+01,8.503891E+01,9.497082E+01,1.221141E+02,7.507782E+01,813,602,1203,8,16,2
12412,2026/09/20,08:00:50,9.490921E+01,8.561609E+01,9.500324E+01,1.307717E+02,7.493191E+01,813,602,1205,8,16,2
12413,2026/09/20,08:01:50,9.487679E+01,8.616084E+01,9.500324E+01,1.256161E+02,7.502918E+01,813,602,1207,8,16,2
12414,2026/09/20,08:02:50,9.490921E+01,8.673801E+01,9.497082E+01,1.256161E+02,7.498055E+01,813,602,1208,8,16,2
12415,2026/09/20,08:03:50,9.490921E+01,8.728275E+01,9.500324E+01,1.243515E+02,7.517023E+01,813,602,1210,8,16,2
12416,2026/09/20,08:04:50,9.487679E+01,8.782750E+01,9.500324E+01,1.201686E+02,7.517023E+01,813,602,1212,8,16,2
12417,2026/09/20,08:05:50,9.487679E+01,8.801881E+01,9.497082E+01,2.185473E+02,7.517023E+01,813,602,1214,8,16,2
12418,2026/09/20,08:06:50,9.490921E+01,8.801881E+01,9.497082E+01,2.175746E+02,7.512159E+01,813,602,1215,8,16,2
12419,2026/09/20,08:07:50,9.487679E+01,8.811609E+01,9.500324E+01,2.191959E+02,7.353599E+01,813,602,1217,8,16,2
12420,2026/09/20,08:08:50,9.490921E+01,8.827497E+01,9.500324E+01,1.999676E+02,7.546206E+01,813,602,1219,8,16,2
12421,2026/09/20,08:09:50,9.490921E+01,8.795396E+01,9.497082E+01,2.249676E+02,7.478599E+01,813,602,1221,8,16,2
12422,2026/09/20,08:10:50,9.487679E+01,8.773022E+01,9.497082E+01,3.749027E+02,7.449902E+01,813,602,1222,8,16,2
12423,2026/09/20,08:11:50,9.490921E+01,8.769780E+01,9.497082E+01,2.903048E+02,7.224222E+01,813,602,1224,8,16,2
12424,2026/09/20,08:12:50,9.490921E+01,8.725033E+01,9.497082E+01,2.220817E+02,7.521887E+01,813,602,1226,8,16,2
12425,2026/09/20,08:13:50,9.487679E+01,8.677043E+01,9.497082E+01,3.899806E+02,7.593871E+01,813,602,1227,8,16,2
12426,2026/09/20,08:14:50,9.487679E+01,8.664073E+01,9.497082E+01,3.899806E+02,7.387646E+01,813,602,1229,8,16,2
12427,2026/09/20,08:15:50,9.487679E+01,8.631972E+01,9.497082E+01,2.226978E+02,7.507782E+01,813,602,1231,8,16,2
12428,2026/09/20,08:16:50,9.487679E+01,8.587225E+01,9.497082E+01,2.262322E+02,7.685311E+01,813,602,1233,8,16,2
12429,2026/09/20,08:17:50,9.484436E+01,8.545720E+01,9.497082E+01,4.136835E+02,7.498055E+01,813,602,1234,8,16,2
12430,2026/09/20,08:18:50,9.490921E+01,8.519780E+01,9.500324E+01,2.422503E+02,7.478599E+01,813,602,1236,8,16,2
12431,2026/09/20,08:19:50,9.490921E+01,8.481518E+01,9.497082E+01,4.130350E+02,7.498055E+01,813,602,1238,8,16,2
12432,2026/09/20,08:20:50,9.490921E+01,8.452659E+01,9.500324E+01,3.576200E+02,7.339494E+01,813,602,1240,8,16,2
12433,2026/09/20,08:21:50,9.490921E+01,8.404669E+01,9.497082E+01,2.224060E+02,7.488326E+01,813,602,1241,8,16,2
12434,2026/09/20,08:22:50,9.487679E+01,8.356680E+01,9.497082E+01,3.524643E+02,7.675584E+01,813,602,1243,8,16,2
12435,2026/09/20,08:23:50,9.490921E+01,8.343710E+01,9.497082E+01,3.899806E+02,7.363326E+01,813,602,1245,8,16,2
12436,2026/09/20,08:24:50,9.493839E+01,8.311609E+01,9.500324E+01,2.230220E+02,7.478599E+01,813,602,1246,8,16,2
12437,2026/09/20,08:25:50,9.490921E+01,8.318094E+01,9.497082E+01,2.226978E+02,7.478599E+01,813,602,1248,8,16,2
12438,2026/09/20,08:26:50,9.487679E+01,8.324579E+01,9.497082E+01,2.230220E+02,7.488326E+01,813,602,1250,8,16,2
12439,2026/09/20,08:27:50,9.487679E+01,8.324579E+01,9.497082E+01,2.371271E+02,7.483463E+01,813,602,1252,8,16,2
12440,2026/09/20,08:28:50,9.490921E+01,8.330740E+01,9.500324E+01,2.220817E+02,7.459630E+01,813,602,1253,8,16,2
12441,2026/09/20,08:29:50,9.490921E+01,8.337225E+01,9.497082E+01,2.220817E+02,7.483463E+01,813,602,1255,8,16,2
12442,2026/09/20,08:30:50,9.490921E+01,8.346952E+01,9.500324E+01,2.175746E+02,7.478599E+01,813,602,1257,8,16,2
12443,2026/09/20,08:31:50,9.490921E+01,8.346952E+01,9.497082E+01,2.175746E+02,7.493191E+01,813,602,1259,8,16,2
12444,2026/09/20,08:32:50,9.487679E+01,8.356680E+01,9.500324E+01,2.182231E+02,7.483463E+01,813,602,1260,8,16,2
12445,2026/09/20,08:33:50,9.487679E+01,8.362841E+01,9.497082E+01,2.178988E+02,7.488326E+01,813,602,1262,8,16,2
12446,2026/09/20,08:34:50,9.490921E+01,8.372569E+01,9.500324E+01,2.428988E+02,7.546206E+01,813,602,1264,8,16,2
12447,2026/09/20,08:35:50,9.487679E+01,8.391699E+01,9.497082E+01,1.974060E+02,7.498055E+01,813,602,1265,8,16,2
12448,2026/09/20,08:36:50,9.490921E+01,8.407912E+01,9.497082E+01,1.980545E+02,7.493191E+01,813,602,1267,8,16,2
12449,2026/09/20,08:37:50,9.490921E+01,8.404669E+01,9.497082E+01,3.867704E+02,7.363326E+01,813,602,1269,8,16,2
12450,2026/09/20,08:38:50,9.487679E+01,8.366084E+01,9.500324E+01,2.220817E+02,7.483463E+01,813,602,1271,8,16,2
12451,2026/09/20,08:39:50,9.487679E+01,8.318094E+01,9.497082E+01,2.284695E+02,7.675584E+01,813,602,1272,8,16,2
12452,2026/09/20,08:40:50,9.487679E+01,8.295720E+01,9.500324E+01,3.890078E+02,7.358463E+01,813,602,1274,8,16,2
12453,2026/09/20,08:41:50,9.484436E+01,8.273347E+01,9.500324E+01,2.742867E+02,7.541342E+01,813,602,1276,8,16,2
12454,2026/09/20,08:42:50,9.493839E+01,8.221790E+01,9.500324E+01,2.233463E+02,7.493191E+01,813,602,1278,8,16,2
12455,2026/09/20,08:43:50,9.484436E+01,8.180286E+01,9.500324E+01,4.213683E+02,7.440175E+01,0,0,0,8,16,2
12456,2026/09/20,08:44:50,9.487679E+01,8.157912E+01,9.497082E+01,3.521725E+02,7.315175E+01,0,0,2,8,16,2
12457,2026/09/20,08:45:50,9.487679E+01,8.100195E+01,9.500324E+01,2.448119E+02,7.627918E+01,0,0,4,8,16,2
12458,2026/09/20,08:46:50,9.490921E+01,8.042477E+01,9.497082E+01,4.075876E+02,7.675584E+01,0,0,5,8,16,2
12459,2026/09/20,08:47:50,9.487679E+01,8.042477E+01,9.497082E+01,2.207847E+02,7.469358E+01,0,0,7,8,16,2
12460,2026/09/20,08:48:50,9.490921E+01,7.994488E+01,9.497082E+01,3.861219E+02,7.598735E+01,0,0,9,8,16,2
12461,2026/09/20,08:49:50,9.487679E+01,7.975357E+01,9.500324E+01,3.890078E+02,7.329766E+01,0,0,11,8,16,2
12462,2026/09/20,08:50:50,9.490921E+01,7.943256E+01,9.497082E+01,2.252918E+02,7.469358E+01,0,0,12,8,16,2
12463,2026/09/20,08:51:50,9.490921E+01,7.892023E+01,9.497082E+01,2.355383E+02,7.603599E+01,0,0,14,8,16,2
12464,2026/09/20,08:52:50,9.487679E+01,7.882296E+01,9.500324E+01,2.281453E+02,7.637159E+01,0,0,16,8,16,2
12465,2026/09/20,08:53:50,9.490921E+01,7.888781E+01,9.497082E+01,2.233463E+02,7.459630E+01,0,0,18,8,16,2
12466,2026/09/20,08:54:50,9.487679E+01,7.895266E+01,9.497082E+01,2.233463E+02,7.464494E+01,0,0,19,8,16,2
12467,2026/09/20,08:55:50,9.487679E+01,7.901427E+01,9.497082E+01,2.233463E+02,7.449902E+01,0,0,21,8,16,2
12468,2026/09/20,08:56:50,9.487679E+01,7.895266E+01,9.500324E+01,2.528210E+02,7.416342E+01,0,0,23,8,16,2
12469,2026/09/20,08:57:50,9.493839E+01,7.933528E+01,9.500324E+01,1.531777E+02,7.546206E+01,0,0,24,8,16,2
12470,2026/09/20,08:58:50,9.487679E+01,7.978600E+01,9.500324E+01,1.528534E+02,7.426070E+01,0,0,26,8,16,2
12471,2026/09/20,08:59:50,9.487679E+01,8.010377E+01,9.497082E+01,1.778534E+02,7.483463E+01,0,0,28,8,16,2
12472,2026/09/20,09:00:50,9.487679E+01,8.061609E+01,9.500324E+01,1.304475E+02,7.560311E+01,0,0,30,8,16,2
12473,2026/09/20,09:01:50,9.484436E+01,8.119326E+01,9.497082E+01,1.265889E+02,7.454766E+01,0,0,31,8,16,2
12474,2026/09/20,09:02:50,9.487679E+01,8.177043E+01,9.500324E+01,1.269131E+02,7.464494E+01,0,0,33,8,16,2
12475,2026/09/20,09:03:50,9.490921E+01,8.225033E+01,9.497082E+01,1.345979E+02,7.473735E+01,0,0,35,8,16,2
12476,2026/09/20,09:04:50,9.490921E+01,8.279507E+01,9.500324E+01,1.336252E+02,7.464494E+01,0,0,37,8,16,2
12477,2026/09/20,09:05:50,9.490921E+01,8.302205E+01,9.500324E+01,3.018483E+02,7.570039E+01,0,0,38,8,16,2
12478,2026/09/20,09:06:50,9.484436E+01,8.333982E+01,9.497082E+01,2.983139E+02,7.440175E+01,0,0,40,8,16,2
12479,2026/09/20,09:07:50,9.490921E+01,8.343710E+01,9.497082E+01,1.076848E+02,7.536478E+01,0,0,42,8,16,2
12480,2026/09/20,09:08:50,9.490921E+01,8.350195E+01,9.500324E+01,1.608625E+02,7.449902E+01,0,0,43,8,16,2
12481,2026/09/20,09:09:50,9.487679E+01,8.369326E+01,9.500324E+01,3.246109E+02,7.473735E+01,0,0,45,8,16,2
12482,2026/09/20,09:10:50,9.487679E+01,8.375811E+01,9.497082E+01,1.307717E+02,7.469358E+01,0,0,47,8,16,2
12483,2026/09/20,09:11:50,9.490921E+01,8.375811E+01,9.497082E+01,1.310636E+02,7.493191E+01,0,0,49,8,16,2
12484,2026/09/20,09:12:50,9.490921E+01,8.388457E+01,9.497082E+01,3.069715E+02,7.570039E+01,0,0,50,8,16,2
12485,2026/09/20,09:13:50,9.490921E+01,8.430286E+01,9.497082E+01,2.688392E+02,7.593871E+01,0,0,52,8,16,2
12486,2026/09/20,09:14:50,9.487679E+01,8.442931E+01,9.500324E+01,1.102464E+02,7.541342E+01,0,0,54,8,16,2
12487,2026/09/20,09:15:50,9.487679E+01,8.468548E+01,9.497082E+01,3.040856E+02,7.382782E+01,0,0,56,8,16,2
12488,2026/09/20,09:16:50,9.490921E+01,8.519780E+01,9.497082E+01,1.262646E+02,7.498055E+01,0,0,57,8,16,2
12489,2026/09/20,09:17:50,9.487679E+01,8.519780E+01,9.500324E+01,1.547990E+02,7.507782E+01,0,0,59,8,16,2
12490,2026/09/20,09:18:50,9.490921E+01,8.523022E+01,9.500324E+01,2.890402E+02,7.593871E+01,0,0,61,16,2,4
12491,2026/09/20,09:19:50,9.487679E+01,8.564851E+01,9.497082E+01,2.954604E+02,7.593871E+01,0,2,62,16,2,4
12492,2026/09/20,09:20:50,9.490921E+01,8.577497E+01,9.500324E+01,1.288262E+02,7.488326E+01,0,4,63,16,2,4
12493,2026/09/20,09:21:50,9.490921E+01,8.574255E+01,9.497082E+01,1.358949E+02,7.483463E+01,0,6,64,16,2,4
12494,2026/09/20,09:22:50,9.487679E+01,8.603113E+01,9.500324E+01,3.162776E+02,7.560311E+01,0,8,66,16,2,4
12495,2026/09/20,09:23:50,9.490921E+01,8.625811E+01,9.497082E+01,1.464656E+02,7.430933E+01,0,10,67,16,2,4
12496,2026/09/20,09:24:50,9.490921E+01,8.622569E+01,9.497082E+01,1.445201E+02,7.536478E+01,0,11,68,16,2,4
12497,2026/09/20,09:25:50,9.487679E+01,8.619326E+01,9.497082E+01,3.191634E+02,7.541342E+01,0,13,70,16,2,4
12498,2026/09/20,09:26:50,9.490921E+01,8.651427E+01,9.497082E+01,2.640402E+02,7.449902E+01,0,15,71,16,2,4
12499,2026/09/20,09:27:50,9.490921E+01,8.677043E+01,9.497082E+01,1.285020E+02,7.488326E+01,0,17,72,16,2,4
12500,2026/09/20,09:28:50,9.487679E+01,8.734760E+01,9.497082E+01,1.304475E+02,7.502918E+01,0,19,73,16,2,4
12501,2026/09/20,09:29:50,9.490921E+01,8.792153E+01,9.500324E+01,1.278859E+02,7.521887E+01,0,21,75,16,2,4
12502,2026/09/20,09:30:50,9.493839E+01,8.849870E+01,9.500324E+01,1.281777E+02,7.507782E+01,0,22,76,16,2,4
12503,2026/09/20,09:31:50,9.490921E+01,8.907588E+01,9.500324E+01,1.413424E+02,7.493191E+01,0,24,77,16,2,4
12504,2026/09/20,09:32:50,9.490921E+01,8.962063E+01,9.497082E+01,1.262646E+02,7.546206E+01,0,26,79,16,2,4
12505,2026/09/20,09:33:50,9.487679E+01,8.984436E+01,9.497082E+01,1.259403E+02,7.517023E+01,0,27,80,16,16,4
12506,2026/09/20,09:34:50,9.487679E+01,8.920558E+01,9.497082E+01,1.285020E+02,7.526751E+01,0,27,80,16,16,4
12507,2026/09/20,09:35:50,9.490921E+01,8.846628E+01,9.500324E+01,1.454929E+02,7.469358E+01,0,27,81,16,16,4
12508,2026/09/20,09:36:50,9.487679E+01,8.769780E+01,9.497082E+01,1.451686E+02,7.469358E+01,0,27,81,16,16,4
12509,2026/09/20,09:37:50,9.490921E+01,8.692931E+01,9.497082E+01,1.297990E+02,7.502918E+01,0,27,82,16,16,4
12510,2026/09/20,09:38:50,9.490921E+01,8.625811E+01,9.497082E+01,1.291505E+02,7.469358E+01,0,27,82,16,16,4
12511,2026/09/20,09:39:50,9.490921E+01,8.558366E+01,9.497082E+01,9.841116E+01,7.536478E+01,0,27,82,16,16,4
12512,2026/09/20,09:40:50,9.487679E+01,8.510377E+01,9.497082E+01,9.711414E+01,7.531615E+01,0,27,83,16,16,4
12513,2026/09/20,09:41:50,9.493839E+01,8.539235E+01,9.497082E+01,9.678989E+01,7.392023E+01,0,29,83,16,2,4
12514,2026/09/20,09:42:50,9.487679E+01,8.609599E+01,9.500324E+01,1.102464E+02,7.521887E+01,0,30,84,16,2,4
12515,2026/09/20,09:43:50,9.490921E+01,8.683204E+01,9.497082E+01,1.160182E+02,7.512159E+01,0,32,84,16,2,4
12516,2026/09/20,09:44:50,9.487679E+01,8.740921E+01,9.497082E+01,1.281777E+02,7.536478E+01,0,34,85,16,2,4
12517,2026/09/20,09:45:50,9.487679E+01,8.798638E+01,9.497082E+01,1.015888E+02,7.406615E+01,0,36,85,16,2,4
12518,2026/09/20,09:46:50,9.490921E+01,8.866084E+01,9.497082E+01,1.313878E+02,7.560311E+01,0,38,86,16,2,4
12519,2026/09/20,09:47:50,9.493839E+01,8.923801E+01,9.497082E+01,1.419585E+02,7.541342E+01,0,40,86,16,2,4
12520,2026/09/20,09:48:50,9.487679E+01,8.977951E+01,9.500324E+01,1.461414E+02,7.541342E+01,0,42,87,16,2,4
12521,2026/09/20,09:49:50,9.487679E+01,8.962063E+01,9.500324E+01,1.458171E+02,7.551070E+01,0,42,87,16,16,4
12522,2026/09/20,09:50:50,9.490921E+01,8.885214E+01,9.497082E+01,1.467899E+02,7.498055E+01,0,42,88,16,16,4
12523,2026/09/20,09:51:50,9.490921E+01,8.811609E+01,9.500324E+01,1.464656E+02,7.536478E+01,0,42,88,16,16,4
12524,2026/09/20,09:52:50,9.490921E+01,8.737679E+01,9.497082E+01,1.272374E+02,7.526751E+01,0,42,88,16,16,4
12525,2026/09/20,09:53:50,9.490921E+01,8.606356E+01,9.497082E+01,5.094682E+02,7.166342E+01,0,42,89,16,16,4
12526,2026/09/20,09:54:50,9.487679E+01,8.391699E+01,9.500324E+01,5.206874E+02,7.502918E+01,0,43,89,16,2,4
12527,2026/09/20,09:55:50,9.487679E+01,8.391699E+01,9.497082E+01,1.259403E+02,7.498055E+01,0,45,90,16,2,4
12528,2026/09/20,09:56:50,9.487679E+01,8.449416E+01,9.497082E+01,1.285020E+02,7.517023E+01,0,47,90,16,2,4
12529,2026/09/20,09:57:50,9.490921E+01,8.503891E+01,9.497082E+01,1.269131E+02,7.502918E+01,0,49,91,16,2,4
12530,2026/09/20,09:58:50,9.490921E+01,8.558366E+01,9.497082E+01,1.317121E+02,7.483463E+01,0,51,91,16,2,4
12531,2026/09/20,09:59:50,9.490921E+01,8.619326E+01,9.500324E+01,1.262646E+02,7.498055E+01,0,52,92,16,2,4
12532,2026/09/20,10:00:50,9.484436E+01,8.590467E+01,9.497082E+01,5.136511E+02,7.339494E+01,0,54,92,16,2,4
12533,2026/09/20,10:01:50,9.490921E+01,8.439689E+01,9.500324E+01,5.357653E+02,7.459630E+01,0,56,93,16,2,4
12534,2026/09/20,10:02:50,9.487679E+01,8.468548E+01,9.497082E+01,1.439040E+02,7.473735E+01,0,58,93,16,2,4
12535,2026/09/20,10:03:50,9.490921E+01,8.516862E+01,9.497082E+01,1.586252E+02,7.488326E+01,0,60,94,16,2,4
12536,2026/09/20,10:04:50,9.487679E+01,8.561609E+01,9.500324E+01,1.439040E+02,7.464494E+01,0,62,94,16,2,4
12537,2026/09/20,10:05:50,9.490921E+01,8.619326E+01,9.500324E+01,1.250000E+02,7.521887E+01,0,63,95,16,2,4
12538,2026/09/20,10:06:50,9.490921E+01,8.677043E+01,9.500324E+01,1.253243E+02,7.517023E+01,0,65,95,16,2,4
12539,2026/09/20,10:07:50,9.487679E+01,8.692931E+01,9.500324E+01,5.059663E+02,7.180933E+01,0,67,96,16,2,4
12540,2026/09/20,10:08:50,9.490921E+01,8.548638E+01,9.497082E+01,5.184501E+02,7.507782E+01,0,69,96,16,2,4
12541,2026/09/20,10:09:50,9.487679E+01,8.494164E+01,9.500324E+01,1.317121E+02,7.661478E+01,0,71,97,16,2,4
12542,2026/09/20,10:10:50,9.490921E+01,8.548638E+01,9.500324E+01,1.794747E+02,7.512159E+01,0,73,97,16,2,4
12543,2026/09/20,10:11:50,9.487679E+01,8.609599E+01,9.497082E+01,1.246758E+02,7.517023E+01,0,75,98,16,2,4
12544,2026/09/20,10:12:50,9.493839E+01,8.667316E+01,9.500324E+01,1.256161E+02,7.560311E+01,0,76,98,16,2,4
12545,2026/09/20,10:13:50,9.487679E+01,8.740921E+01,9.500324E+01,1.003243E+02,7.584630E+01,0,78,99,16,2,4
12546,2026/09/20,10:14:50,9.484436E+01,8.798638E+01,9.497082E+01,1.201686E+02,7.517023E+01,0,80,99,16,2,4
12547,2026/09/20,10:15:50,9.487679E+01,8.728275E+01,9.497082E+01,5.857328E+02,7.252918E+01,0,82,100,16,2,4
12548,2026/09/20,10:16:50,9.487679E+01,8.545720E+01,9.497082E+01,5.972763E+02,7.560311E+01,0,84,100,16,2,4
12549,2026/09/20,10:17:50,9.487679E+01,8.481518E+01,9.497082E+01,3.130674E+02,7.642023E+01,0,86,100,16,2,4
12550,2026/09/20,10:18:50,9.484436E+01,8.471790E+01,9.497082E+01,2.470493E+02,7.459630E+01,0,87,101,16,2,4
12551,2026/09/20,10:19:50,9.490921E+01,8.465305E+01,9.497082E+01,2.640402E+02,7.445039E+01,0,89,101,16,2,4
12552,2026/09/20,10:20:50,9.487679E+01,8.462387E+01,9.497082E+01,2.486706E+02,7.478599E+01,0,91,102,16,2,4
12553,2026/09/20,10:21:50,9.487679E+01,8.452659E+01,9.500324E+01,2.476978E+02,7.473735E+01,0,93,102,16,2,4
12554,2026/09/20,10:22:50,9.487679E+01,8.427043E+01,9.500324E+01,5.671531E+02,6.902237E+01,0,95,103,16,2,4
12555,2026/09/20,10:23:50,9.490921E+01,8.241245E+01,9.497082E+01,6.014268E+02,7.541342E+01,0,97,103,16,2,4
12556,2026/09/20,10:24:50,9.490921E+01,8.109923E+01,9.497082E+01,4.107977E+02,7.627918E+01,0,98,104,16,2,4
12557,2026/09/20,10:25:50,9.487679E+01,8.052205E+01,9.497082E+01,3.351816E+02,7.570039E+01,0,100,104,16,2,4
12558,2026/09/20,10:26:50,9.490921E+01,8.000973E+01,9.500324E+01,3.367704E+02,7.473735E+01,0,102,105,16,2,4
12559,2026/09/20,10:27:50,9.487679E+01,7.949741E+01,9.497082E+01,3.441634E+02,7.565175E+01,0,104,105,16,2,4
12560,2026/09/20,10:28:50,9.487679E+01,7.940013E+01,9.497082E+01,2.211089E+02,7.464494E+01,0,106,106,16,2,4
12561,2026/09/20,10:29:50,9.487679E+01,7.949741E+01,9.497082E+01,2.217575E+02,7.473735E+01,0,108,106,16,2,4
12562,2026/09/20,10:30:50,9.487679E+01,7.786317E+01,9.497082E+01,5.716277E+02,7.435311E+01,0,109,107,16,2,4
12563,2026/09/20,10:31:50,9.487679E+01,7.651751E+01,9.497082E+01,2.307393E+02,7.973735E+01,0,111,107,16,2,4
12564,2026/09/20,10:32:50,9.487679E+01,7.667640E+01,9.497082E+01,2.015564E+02,7.637159E+01,0,113,108,16,2,4
12565,2026/09/20,10:33:50,9.487679E+01,7.686771E+01,9.500324E+01,2.070039E+02,7.536478E+01,0,115,108,16,2,4
12566,2026/09/20,10:34:50,9.487679E+01,7.706226E+01,9.497082E+01,2.118353E+02,7.570039E+01,0,117,109,16,2,4
12567,2026/09/20,10:35:50,9.487679E+01,7.702983E+01,9.497082E+01,2.480220E+02,7.560311E+01,0,119,109,16,2,4
12568,2026/09/20,10:36:50,9.487679E+01,7.706226E+01,9.497082E+01,2.310311E+02,7.555447E+01,0,120,110,16,2,4
12569,2026/09/20,10:37:50,9.487679E+01,7.677367E+01,9.500324E+01,5.639429E+02,7.031615E+01,0,122,110,16,2,4
12570,2026/09/20,10:38:50,9.487679E+01,7.500973E+01,9.497082E+01,5.831712E+02,7.473735E+01,0,124,111,16,2,4
12571,2026/09/20,10:39:50,9.487679E+01,7.382620E+01,9.497082E+01,2.333009E+02,7.786478E+01,0,126,111,16,2,4
12572,2026/09/20,10:40:50,9.487679E+01,7.379378E+01,9.497082E+01,2.505837E+02,7.521887E+01,0,128,112,16,2,4
12573,2026/09/20,10:41:50,9.490921E+01,7.372893E+01,9.497082E+01,2.544423E+02,7.546206E+01,0,130,112,16,2,4
12574,2026/09/20,10:42:50,9.487679E+01,7.366408E+01,9.497082E+01,2.944877E+02,7.502918E+01,0,131,113,16,2,4
12575,2026/09/20,10:43:50,9.487679E+01,7.357004E+01,9.497082E+01,2.512322E+02,7.392023E+01,0,133,113,16,2,4
12576,2026/09/20,10:44:50,9.490921E+01,7.359923E+01,9.500324E+01,2.313554E+02,7.579766E+01,0,135,114,16,2,4
12577,2026/09/20,10:45:50,9.487679E+01,7.257458E+01,9.497082E+01,5.783723E+02,7.358463E+01,0,137,114,16,2,4
12578,2026/09/20,10:46:50,9.490921E+01,7.074903E+01,9.500324E+01,5.847601E+02,7.521887E+01,0,139,115,16,2,4
12579,2026/09/20,10:47:50,9.490921E+01,7.046044E+01,9.497082E+01,2.073282E+02,7.593871E+01,0,141,115,16,2,4
12580,2026/09/20,10:48:50,9.487679E+01,7.055772E+01,9.500324E+01,2.316796E+02,7.502918E+01,0,142,116,16,2,4
12581,2026/09/20,10:49:50,9.487679E+01,7.055772E+01,9.500324E+01,2.730221E+02,7.498055E+01,0,144,116,16,2,4
12582,2026/09/20,10:50:50,9.490921E+01,7.059015E+01,9.497082E+01,2.313554E+02,7.565175E+01,0,146,116,16,2,4
12583,2026/09/20,10:51:50,9.490921E+01,7.061933E+01,9.497082E+01,2.470493E+02,7.512159E+01,0,148,117,16,2,4
12584,2026/09/20,10:52:50,9.490921E+01,7.065176E+01,9.497082E+01,2.323282E+02,7.382782E+01,0,150,117,16,2,4
12585,2026/09/20,10:53:50,9.487679E+01,6.959469E+01,9.500324E+01,6.405318E+02,7.233463E+01,0,152,118,2,2,4
12586,2026/09/20,10:54:50,9.490921E+01,6.869975E+01,9.497082E+01,6.017510E+02,7.565175E+01,2,153,118,2,2,4
12587,2026/09/20,10:55:50,9.487679E+01,6.956226E+01,9.497082E+01,2.509079E+02,7.551070E+01,4,155,119,2,2,4
12588,2026/09/20,10:56:50,9.490921E+01,7.055772E+01,9.500324E+01,2.553826E+02,7.531615E+01,5,157,119,2,2,4
12589,2026/09/20,10:57:50,9.487679E+01,7.154993E+01,9.497082E+01,2.300908E+02,7.570039E+01,7,159,120,2,2,4
12590,2026/09/20,10:58:50,9.484436E+01,7.260701E+01,9.500324E+01,2.313554E+02,7.440175E+01,9,161,120,2,2,4
12591,2026/09/20,10:59:50,9.493839E+01,7.363165E+01,9.497082E+01,2.316796E+02,7.401751E+01,11,162,121,2,2,4
12592,2026/09/20,11:00:50,9.487679E+01,7.468872E+01,9.497082E+01,2.326524E+02,7.521887E+01,13,164,121,2,2,4
12593,2026/09/20,11:01:50,9.487679E+01,7.574579E+01,9.497082E+01,2.304151E+02,7.584630E+01,14,166,122,2,2,4
12594,2026/09/20,11:02:50,9.484436E+01,7.677367E+01,9.497082E+01,2.294423E+02,7.574902E+01,16,168,122,2,2,4
12595,2026/09/20,11:03:50,9.487679E+01,7.786317E+01,9.497082E+01,2.304151E+02,7.445039E+01,18,170,123,2,2,4
12596,2026/09/20,11:04:50,9.490921E+01,7.888781E+01,9.497082E+01,2.300908E+02,7.430933E+01,20,171,123,2,2,4
12597,2026/09/20,11:05:50,9.487679E+01,7.994488E+01,9.500324E+01,2.313554E+02,7.632782E+01,22,173,124,2,2,4
12598,2026/09/20,11:06:50,9.490921E+01,8.096952E+01,9.497082E+01,2.505837E+02,7.445039E+01,23,175,125,2,2,4
12599,2026/09/20,11:07:50,9.490921E+01,8.190013E+01,9.500324E+01,2.662776E+02,7.521887E+01,25,177,126,2,2,4
12600,2026/09/20,11:08:50,9.490921E+01,8.282750E+01,9.497082E+01,2.502594E+02,7.560311E+01,27,179,128,2,2,4
12601,2026/09/20,11:09:50,9.487679E+01,8.375811E+01,9.500324E+01,2.573282E+02,7.459630E+01,29,180,129,2,2,4
12602,2026/09/20,11:10:50,9.487679E+01,8.481518E+01,9.500324E+01,2.307393E+02,7.493191E+01,30,182,130,2,2,4
12603,2026/09/20,11:11:50,9.487679E+01,8.577497E+01,9.497082E+01,2.829442E+02,7.498055E+01,32,184,132,2,2,4
12604,2026/09/20,11:12:50,9.490921E+01,8.683204E+01,9.500324E+01,2.371271E+02,7.512159E+01,34,186,133,2,2,4
12605,2026/09/20,11:13:50,9.490921E+01,8.785992E+01,9.497082E+01,2.316796E+02,7.502918E+01,36,188,134,2,2,4
12606,2026/09/20,11:14:50,9.487679E+01,8.894942E+01,9.497082E+01,2.313554E+02,7.531615E+01,38,189,135,2,2,4
12607,2026/09/20,11:15:50,9.487679E+01,8.994164E+01,9.497082E+01,2.310311E+02,7.517023E+01,39,191,137,2,2,4
12608,2026/09/20,11:16:50,9.487679E+01,8.897860E+01,9.500324E+01,2.326524E+02,7.526751E+01,39,191,138,16,16,4
12609,2026/09/20,11:17:50,9.487679E+01,8.776265E+01,9.500324E+01,2.304151E+02,7.512159E+01,39,191,139,16,16,8
12610,2026/09/20,11:18:50,9.490921E+01,8.657588E+01,9.500324E+01,2.086252E+02,7.517023E+01,39,191,139,16,16,8
12611,2026/09/20,11:19:50,9.484436E+01,8.529507E+01,9.497082E+01,2.534695E+02,7.454766E+01,39,191,139,16,16,8
12612,2026/09/20,11:20:50,9.490921E+01,8.475033E+01,9.497082E+01,2.499352E+02,7.459630E+01,39,192,139,16,2,8
12613,2026/09/20,11:21:50,9.487679E+01,8.471790E+01,9.500324E+01,2.499352E+02,7.459630E+01,39,194,139,16,2,8
12614,2026/09/20,11:22:50,9.487679E+01,8.462387E+01,9.500324E+01,2.493191E+02,7.598735E+01,39,196,139,16,2,8
12615,2026/09/20,11:23:50,9.490921E+01,8.462387E+01,9.497082E+01,2.451362E+02,7.478599E+01,39,198,139,16,2,8
12616,2026/09/20,11:24:50,9.487679E+01,8.468548E+01,9.497082E+01,2.300908E+02,7.502918E+01,39,200,139,16,2,8
12617,2026/09/20,11:25:50,9.490921E+01,8.468548E+01,9.497082E+01,2.380999E+02,7.478599E+01,39,202,139,16,2,8
12618,2026/09/20,11:26:50,9.484436E+01,8.475033E+01,9.500324E+01,2.310311E+02,7.478599E+01,39,204,139,16,2,8
12619,2026/09/20,11:27:50,9.490921E+01,8.478275E+01,9.500324E+01,2.310311E+02,7.637159E+01,39,205,139,16,2,8
12620,2026/09/20,11:28:50,9.487679E+01,8.484760E+01,9.497082E+01,2.335927E+02,7.502918E+01,39,207,139,16,2,8
12621,2026/09/20,11:29:50,9.490921E+01,8.481518E+01,9.500324E+01,2.307393E+02,7.507782E+01,39,209,139,16,2,8
12622,2026/09/20,11:30:50,9.490921E+01,8.532750E+01,9.497082E+01,1.250000E+02,7.498055E+01,39,211,139,16,2,8
12623,2026/09/20,11:31:50,9.490921E+01,8.593710E+01,9.497082E+01,1.259403E+02,7.512159E+01,39,213,139,16,2,8
12624,2026/09/20,11:32:50,9.490921E+01,8.638457E+01,9.497082E+01,1.454929E+02,7.464494E+01,39,215,139,16,2,8
12625,2026/09/20,11:33:50,9.490921E+01,8.689689E+01,9.497082E+01,1.454929E+02,7.488326E+01,39,217,139,16,2,8
12626,2026/09/20,11:34:50,9.487679E+01,8.744164E+01,9.500324E+01,1.201686E+02,7.526751E+01,39,219,139,16,2,8
12627,2026/09/20,11:35:50,9.487679E+01,8.808366E+01,9.497082E+01,1.224384E+02,7.536478E+01,39,220,139,16,2,8
12628,2026/09/20,11:36:50,9.487679E+01,8.872244E+01,9.497082E+01,1.009728E+02,7.598735E+01,39,222,139,16,2,8
12629,2026/09/20,11:37:50,9.490921E+01,8.946174E+01,9.500324E+01,1.035344E+02,7.426070E+01,39,224,139,16,2,8
12630,2026/09/20,11:38:50,9.487679E+01,8.994164E+01,9.500324E+01,1.015888E+02,7.584630E+01,39,226,139,16,16,8
12631,2026/09/20,11:39:50,9.487679E+01,8.936446E+01,9.497082E+01,1.250000E+02,7.570039E+01,39,226,139,16,16,8
12632,2026/09/20,11:40:50,9.487679E+01,8.885214E+01,9.500324E+01,1.009728E+02,7.411478E+01,39,226,139,16,16,8
12633,2026/09/20,11:41:50,9.490921E+01,8.830740E+01,9.500324E+01,1.022374E+02,7.459630E+01,39,226,139,16,16,8
12634,2026/09/20,11:42:50,9.490921E+01,8.769780E+01,9.497082E+01,1.570363E+02,7.517023E+01,39,226,139,16,16,8
12635,2026/09/20,11:43:50,9.487679E+01,8.702659E+01,9.497082E+01,1.237030E+02,7.536478E+01,39,226,139,16,16,8
12636,2026/09/20,11:44:50,9.490921E+01,8.635214E+01,9.500324E+01,1.250000E+02,7.517023E+01,39,226,139,16,16,8
12637,2026/09/20,11:45:50,9.490921E+01,8.561609E+01,9.497082E+01,1.439040E+02,7.521887E+01,39,226,139,16,16,8
12638,2026/09/20,11:46:50,9.487679E+01,8.491245E+01,9.497082E+01,1.451686E+02,7.498055E+01,39,226,139,16,2,8
12639,2026/09/20,11:47:50,9.484436E+01,8.542477E+01,9.497082E+01,1.435798E+02,7.521887E+01,39,228,139,16,2,8
12640,2026/09/20,11:48:50,9.487679E+01,8.593710E+01,9.497082E+01,1.419585E+02,7.521887E+01,39,230,139,16,2,8
12641,2026/09/20,11:49:50,9.487679E+01,8.648184E+01,9.497082E+01,1.576848E+02,7.521887E+01,39,231,139,16,2,8
12642,2026/09/20,11:50:50,9.487679E+01,8.715305E+01,9.497082E+01,1.003243E+02,7.401751E+01,39,233,139,16,2,8
12643,2026/09/20,11:51:50,9.487679E+01,8.785992E+01,9.500324E+01,1.000000E+02,7.584630E+01,39,235,139,16,2,8
12644,2026/09/20,11:52:50,9.487679E+01,8.859599E+01,9.500324E+01,1.006485E+02,7.593871E+01,39,237,139,16,2,8
12645,2026/09/20,11:53:50,9.490921E+01,8.926719E+01,9.497082E+01,1.015888E+02,7.416342E+01,39,239,139,16,2,8
12646,2026/09/20,11:54:50,9.487679E+01,9.000648E+01,9.497082E+01,1.067121E+02,7.574902E+01,39,241,139,16,16,8
12647,2026/09/20,11:55:50,9.487679E+01,8.955578E+01,9.497082E+01,1.221141E+02,7.555447E+01,39,241,139,16,16,8
12648,2026/09/20,11:56:50,9.487679E+01,8.894942E+01,9.497082E+01,1.250000E+02,7.570039E+01,39,241,139,16,16,8
12649,2026/09/20,11:57:50,9.487679E+01,8.824255E+01,9.497082E+01,1.422827E+02,7.517023E+01,39,241,139,16,16,8
12650,2026/09/20,11:58:50,9.490921E+01,8.750648E+01,9.500324E+01,1.432555E+02,7.526751E+01,39,241,139,16,16,8
12651,2026/09/20,11:59:50,9.487679E+01,8.673801E+01,9.497082E+01,1.451686E+02,7.526751E+01,39,241,139,16,16,8
12652,2026/09/20,12:00:50,9.490921E+01,8.596952E+01,9.500324E+01,1.445201E+02,7.521887E+01,39,241,139,16,16,8
12653,2026/09/20,12:01:50,9.487679E+01,8.516862E+01,9.497082E+01,1.288262E+02,7.521887E+01,39,241,139,16,16,8
12654,2026/09/20,12:02:50,9.487679E+01,8.526265E+01,9.500324E+01,1.275616E+02,7.526751E+01,39,242,139,16,2,8
12655,2026/09/20,12:03:50,9.487679E+01,8.587225E+01,9.497082E+01,1.025616E+02,7.392023E+01,39,244,139,16,2,8
12656,2026/09/20,12:04:50,9.487679E+01,8.513619E+01,9.500324E+01,4.937743E+02,7.426070E+01,39,246,139,16,2,8
12657,2026/09/20,12:05:50,9.484436E+01,8.401427E+01,9.497082E+01,1.240272E+02,7.911478E+01,39,248,139,16,2,8
12658,2026/09/20,12:06:50,9.487679E+01,8.468548E+01,9.497082E+01,1.019131E+02,7.512159E+01,39,249,139,16,2,8
12659,2026/09/20,12:07:50,9.487679E+01,8.535992E+01,9.500324E+01,1.047990E+02,7.517023E+01,39,251,139,16,2,8
12660,2026/09/20,12:08:50,9.490921E+01,8.606356E+01,9.497082E+01,1.054475E+02,7.546206E+01,39,253,139,16,2,8
12661,2026/09/20,12:09:50,9.487679E+01,8.677043E+01,9.500324E+01,1.259403E+02,7.493191E+01,39,255,139,16,2,8
12662,2026/09/20,12:10:50,9.490921E+01,8.734760E+01,9.497082E+01,1.458171E+02,7.531615E+01,39,257,139,16,2,8
12663,2026/09/20,12:11:50,9.484436E+01,8.779507E+01,9.500324E+01,1.608625E+02,7.502918E+01,39,259,139,16,2,8
12664,2026/09/20,12:12:50,9.490921E+01,8.824255E+01,9.500324E+01,1.454929E+02,7.392023E+01,39,261,139,16,2,8
12665,2026/09/20,12:13:50,9.490921E+01,8.875487E+01,9.500324E+01,1.454929E+02,7.396887E+01,39,262,139,16,2,8
12666,2026/09/20,12:14:50,9.487679E+01,8.926719E+01,9.497082E+01,1.313878E+02,7.502918E+01,39,264,139,16,2,8
12667,2026/09/20,12:15:50,9.487679E+01,8.977951E+01,9.497082E+01,1.265889E+02,7.416342E+01,39,266,139,16,2,8
12668,2026/09/20,12:16:50,9.490921E+01,8.962063E+01,9.500324E+01,1.355707E+02,7.541342E+01,39,267,139,16,16,8
12669,2026/09/20,12:17:50,9.487679E+01,8.891699E+01,9.497082E+01,1.256161E+02,7.560311E+01,39,267,139,16,16,8
12670,2026/09/20,12:18:50,9.490921E+01,8.660831E+01,9.497082E+01,5.210117E+02,7.521887E+01,39,267,139,16,16,8
12671,2026/09/20,12:19:50,9.487679E+01,8.459145E+01,9.500324E+01,2.217575E+02,7.868190E+01,39,267,139,16,2,8
12672,2026/09/20,12:20:50,9.490921E+01,8.471790E+01,9.497082E+01,2.163100E+02,7.493191E+01,39,269,139,16,2,8
12673,2026/09/20,12:21:50,9.490921E+01,8.523022E+01,9.497082E+01,1.028859E+02,7.546206E+01,39,271,139,16,2,8
12674,2026/09/20,12:22:50,9.493839E+01,8.587225E+01,9.497082E+01,1.032101E+02,7.531615E+01,39,273,139,16,2,8
12675,2026/09/20,12:23:50,9.487679E+01,8.660831E+01,9.500324E+01,1.230545E+02,7.502918E+01,39,275,139,16,2,8
12676,2026/09/20,12:24:50,9.490921E+01,8.718548E+01,9.497082E+01,1.416667E+02,7.464494E+01,39,276,139,16,2,8
12677,2026/09/20,12:25:50,9.490921E+01,8.651427E+01,9.497082E+01,5.713035E+02,7.286478E+01,39,278,139,16,2,8
12678,2026/09/20,12:26:50,9.487679E+01,8.507134E+01,9.500324E+01,1.759403E+02,8.031615E+01,39,280,139,16,2,8
12679,2026/09/20,12:27:50,9.490921E+01,8.555124E+01,9.497082E+01,1.429313E+02,7.464494E+01,39,282,139,16,2,8
12680,2026/09/20,12:28:50,9.490921E+01,8.616084E+01,9.497082E+01,1.269131E+02,7.512159E+01,39,284,139,16,2,8
12681,2026/09/20,12:29:50,9.490921E+01,8.670558E+01,9.497082E+01,1.253243E+02,7.517023E+01,39,286,139,16,2,8
12682,2026/09/20,12:30:50,9.487679E+01,8.731518E+01,9.497082E+01,1.285020E+02,7.507782E+01,39,288,139,16,2,8
12683,2026/09/20,12:31:50,9.484436E+01,8.788911E+01,9.497082E+01,1.269131E+02,7.531615E+01,39,290,139,16,2,8
12684,2026/09/20,12:32:50,9.490921E+01,8.725033E+01,9.497082E+01,5.142996E+02,7.344358E+01,39,291,139,16,2,8
12685,2026/09/20,12:33:50,9.490921E+01,8.590467E+01,9.500324E+01,2.685473E+02,8.089008E+01,39,293,139,16,2,8
12686,2026/09/20,12:34:50,9.490921E+01,8.660831E+01,9.497082E+01,1.028859E+02,7.526751E+01,39,295,139,16,2,8
12687,2026/09/20,12:35:50,9.487679E+01,8.734760E+01,9.497082E+01,1.025616E+02,7.517023E+01,39,297,139,16,2,8
12688,2026/09/20,12:36:50,9.487679E+01,8.805124E+01,9.500324E+01,1.214656E+02,7.521887E+01,39,299,139,16,2,8
12689,2026/09/20,12:37:50,9.490921E+01,8.859599E+01,9.497082E+01,1.201686E+02,7.536478E+01,39,301,139,16,2,8
12690,2026/09/20,12:38:50,9.490921E+01,8.920558E+01,9.497082E+01,1.208171E+02,7.517023E+01,39,303,139,16,2,8
12691,2026/09/20,12:39:50,9.490921E+01,8.936446E+01,9.500324E+01,5.527238E+02,6.762646E+01,39,304,139,16,2,8
12692,2026/09/20,12:40:50,9.490921E+01,8.776265E+01,9.497082E+01,5.674773E+02,7.618191E+01,39,306,139,16,2,8
12693,2026/09/20,12:41:50,9.487679E+01,8.708820E+01,9.500324E+01,1.275616E+02,7.699902E+01,39,308,139,16,2,8
12694,2026/09/20,12:42:50,9.487679E+01,8.766537E+01,9.497082E+01,1.253243E+02,7.517023E+01,39,310,139,16,2,8
12695,2026/09/20,12:43:50,9.490921E+01,8.824255E+01,9.497082E+01,1.422827E+02,7.498055E+01,39,312,139,16,2,8
12696,2026/09/20,12:44:50,9.490921E+01,8.878729E+01,9.497082E+01,1.256161E+02,7.531615E+01,39,314,139,16,2,8
12697,2026/09/20,12:45:50,9.487679E+01,8.939689E+01,9.497082E+01,1.304475E+02,7.502918E+01,39,316,139,16,2,8
12698,2026/09/20,12:46:50,9.490921E+01,8.997406E+01,9.497082E+01,1.272374E+02,7.517023E+01,39,317,139,16,2,8
12699,2026/09/20,12:47:50,9.487679E+01,8.946174E+01,9.497082E+01,1.281777E+02,7.536478E+01,39,317,139,16,16,8
12700,2026/09/20,12:48:50,9.487679E+01,8.686446E+01,9.500324E+01,5.213359E+02,7.531615E+01,39,317,139,16,16,8
12701,2026/09/20,12:49:50,9.484436E+01,8.500648E+01,9.497082E+01,1.092737E+02,7.699902E+01,39,317,139,16,16,8
12702,2026/09/20,12:50:50,9.490921E+01,8.539235E+01,9.500324E+01,1.237030E+02,7.488326E+01,39,319,139,16,2,8
12703,2026/09/20,12:51:50,9.490921E+01,8.596952E+01,9.500324E+01,1.230545E+02,7.507782E+01,39,321,139,16,2,8
12704,2026/09/20,12:52:50,9.490921E+01,8.657588E+01,9.497082E+01,1.233787E+02,7.521887E+01,39,323,139,16,2,8
12705,2026/09/20,12:53:50,9.487679E+01,8.718548E+01,9.500324E+01,1.237030E+02,7.589494E+01,39,325,139,16,2,8
12706,2026/09/20,12:54:50,9.490921E+01,8.779507E+01,9.500324E+01,1.054475E+02,7.445039E+01,39,327,139,16,2,8
12707,2026/09/20,12:55:50,9.490921E+01,8.660831E+01,9.497082E+01,4.950714E+02,7.416342E+01,39,328,139,16,2,8
12708,2026/09/20,12:56:50,9.487679E+01,8.612841E+01,9.497082E+01,1.115434E+02,7.555447E+01,39,330,139,16,2,8
12709,2026/09/20,12:57:50,9.487679E+01,8.680286E+01,9.497082E+01,1.112192E+02,7.526751E+01,39,332,139,16,2,8
12710,2026/09/20,12:58:50,9.487679E+01,8.731518E+01,9.500324E+01,1.336252E+02,7.488326E+01,39,334,139,16,2,8
12711,2026/09/20,12:59:50,9.490921E+01,8.785992E+01,9.500324E+01,1.493515E+02,7.464494E+01,39,336,139,16,2,8
12712,2026/09/20,13:00:50,9.490921E+01,8.840467E+01,9.500324E+01,1.355707E+02,7.493191E+01,39,338,139,16,2,8
12713,2026/09/20,13:01:50,9.487679E+01,8.897860E+01,9.497082E+01,1.349222E+02,7.507782E+01,39,340,139,16,2,8
12714,2026/09/20,13:02:50,9.487679E+01,8.788911E+01,9.497082E+01,5.443904E+02,7.445039E+01,39,341,139,16,2,8
12715,2026/09/20,13:03:50,9.490921E+01,8.664073E+01,9.497082E+01,1.573606E+02,7.824902E+01,39,343,139,16,2,8
12716,2026/09/20,13:04:50,9.490921E+01,8.715305E+01,9.500324E+01,1.310636E+02,7.512159E+01,39,345,139,16,2,8
12717,2026/09/20,13:05:50,9.490921E+01,8.766537E+01,9.500324E+01,1.307717E+02,7.531615E+01,39,347,139,16,2,8
12718,2026/09/20,13:06:50,9.487679E+01,8.824255E+01,9.497082E+01,1.118677E+02,7.555447E+01,39,349,139,16,2,8
12719,2026/09/20,13:07:50,9.490921E+01,8.894942E+01,9.497082E+01,1.112192E+02,7.426070E+01,39,351,139,16,2,8
12720,2026/09/20,13:08:50,9.487679E+01,8.962063E+01,9.497082E+01,1.102464E+02,7.551070E+01,39,353,139,16,2,8
12721,2026/09/20,13:09:50,9.487679E+01,8.936446E+01,9.497082E+01,4.960117E+02,7.252918E+01,39,354,139,16,16,8
12722,2026/09/20,13:10:50,9.487679E+01,8.670558E+01,9.497082E+01,5.059663E+02,7.449902E+01,39,354,139,16,16,8
12723,2026/09/20,13:11:50,9.490921E+01,8.551881E+01,9.497082E+01,1.041505E+02,7.526751E+01,39,354,139,16,16,8
12724,2026/09/20,13:12:50,9.487679E+01,8.494164E+01,9.500324E+01,1.028859E+02,7.507782E+01,39,354,139,16,2,8
12725,2026/09/20,13:13:50,9.490921E+01,8.545720E+01,9.497082E+01,1.272374E+02,7.502918E+01,39,356,139,16,2,8
12726,2026/09/20,13:14:50,9.484436E+01,8.606356E+01,9.500324E+01,1.336252E+02,7.483463E+01,39,358,139,16,2,8
12727,2026/09/20,13:15:50,9.487679E+01,8.660831E+01,9.500324E+01,1.624838E+02,7.454766E+01,39,359,139,16,2,8
12728,2026/09/20,13:16:50,9.487679E+01,8.705902E+01,9.500324E+01,1.451686E+02,7.449902E+01,39,361,139,16,2,8
12729,2026/09/20,13:17:50,9.490921E+01,8.631972E+01,9.497082E+01,5.386187E+02,7.449902E+01,39,363,139,16,2,8
12730,2026/09/20,13:18:50,9.490921E+01,8.488003E+01,9.497082E+01,2.890402E+02,8.218871E+01,39,365,139,16,2,8
12731,2026/09/20,13:19:50,9.487679E+01,8.539235E+01,9.500324E+01,1.262646E+02,7.546206E+01,39,367,139,16,2,8
12732,2026/09/20,13:20:50,9.490921E+01,8.609599E+01,9.497082E+01,1.057717E+02,7.541342E+01,39,369,139,16,2,8
12733,2026/09/20,13:21:50,9.490921E+01,8.680286E+01,9.497082E+01,1.019131E+02,7.517023E+01,39,371,139,16,2,8
12734,2026/09/20,13:22:50,9.490921E+01,8.750648E+01,9.500324E+01,1.076848E+02,7.521887E+01,39,372,139,16,2,8
12735,2026/09/20,13:23:50,9.487679E+01,8.817770E+01,9.497082E+01,1.003243E+02,7.565175E+01,39,374,139,16,2,8
12736,2026/09/20,13:24:50,9.490921E+01,8.894942E+01,9.500324E+01,1.022374E+02,7.498055E+01,39,376,139,16,2,8
12737,2026/09/20,13:25:50,9.487679E+01,8.962063E+01,9.497082E+01,1.089818E+02,7.551070E+01,39,378,139,16,2,8
12738,2026/09/20,13:26:50,9.490921E+01,8.977951E+01,9.497082E+01,1.080091E+02,7.574902E+01,39,379,139,16,16,8
12739,2026/09/20,13:27:50,9.487679E+01,8.923801E+01,9.497082E+01,1.105707E+02,7.565175E+01,39,379,139,16,16,8
12740,2026/09/20,13:28:50,9.490921E+01,8.856356E+01,9.497082E+01,1.349222E+02,7.517023E+01,39,379,139,16,16,8
12741,2026/09/20,13:29:50,9.490921E+01,8.779507E+01,9.497082E+01,1.454929E+02,7.512159E+01,39,379,139,16,16,8
12742,2026/09/20,13:30:50,9.487679E+01,8.696174E+01,9.500324E+01,1.506161E+02,7.517023E+01,39,379,139,16,16,8
12743,2026/09/20,13:31:50,9.487679E+01,8.619326E+01,9.497082E+01,1.640726E+02,7.512159E+01,39,379,139,16,16,8
12744,2026/09/20,13:32:50,9.490921E+01,8.542477E+01,9.500324E+01,1.413424E+02,7.521887E+01,39,379,139,16,16,8
12745,2026/09/20,13:33:50,9.490921E+01,8.503891E+01,9.497082E+01,1.224384E+02,7.521887E+01,39,380,139,16,2,8
12746,2026/09/20,13:34:50,9.490921E+01,8.561609E+01,9.497082E+01,1.230545E+02,7.507782E+01,39,382,139,16,2,8
12747,2026/09/20,13:35:50,9.487679E+01,8.631972E+01,9.497082E+01,1.000000E+02,7.421206E+01,39,383,139,16,2,8
12748,2026/09/20,13:36:50,9.490921E+01,8.708820E+01,9.500324E+01,9.935149E+01,7.593871E+01,39,385,139,16,2,8
12749,2026/09/20,13:37:50,9.487679E+01,8.776265E+01,9.497082E+01,1.009728E+02,7.449902E+01,39,387,139,16,2,8
12750,2026/09/20,13:38:50,9.487679E+01,8.689689E+01,9.497082E+01,4.918612E+02,7.426070E+01,39,389,139,16,2,8
12751,2026/09/20,13:39:50,9.490921E+01,8.590467E+01,9.497082E+01,1.035344E+02,7.930447E+01,39,391,139,16,2,8
12752,2026/09/20,13:40:50,9.490921E+01,8.667316E+01,9.497082E+01,9.902724E+01,7.565175E+01,39,393,139,16,2,8
12753,2026/09/20,13:41:50,9.487679E+01,8.734760E+01,9.497082E+01,1.185798E+02,7.473735E+01,39,395,139,16,2,8
12754,2026/09/20,13:42:50,9.487679E+01,8.788911E+01,9.497082E+01,1.419585E+02,7.478599E+01,39,396,139,16,2,8
12755,2026/09/20,13:43:50,9.490921E+01,8.840467E+01,9.500324E+01,1.426070E+02,7.478599E+01,39,398,139,16,2,8
