"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
12756,2026/09/20,13:44:50,9.490921E+01,8.885214E+01,9.497082E+01,1.435798E+02,7.483463E+01,39,400,139,16,2,8
12757,2026/09/20,13:45:50,9.490921E+01,8.830740E+01,9.500324E+01,5.213359E+02,7.526751E+01,39,402,139,16,2,8
12758,2026/09/20,13:46:50,9.487679E+01,8.702659E+01,9.500324E+01,1.948444E+02,8.065175E+01,39,404,139,16,2,8
12759,2026/09/20,13:47:50,9.493839E+01,8.763295E+01,9.497082E+01,1.378080E+02,7.507782E+01,39,406,139,16,2,8
12760,2026/09/20,13:48:50,9.490921E+01,8.817770E+01,9.497082E+01,1.253243E+02,7.521887E+01,39,408,139,16,2,8
12761,2026/09/20,13:49:50,9.490921E+01,8.881972E+01,9.500324E+01,1.237030E+02,7.521887E+01,39,410,139,16,2,8
12762,2026/09/20,13:50:50,9.487679E+01,8.952335E+01,9.500324E+01,9.902724E+01,7.551070E+01,39,411,139,16,2,8
12763,2026/09/20,13:51:50,9.487679E+01,8.987679E+01,9.497082E+01,1.467899E+02,7.459630E+01,39,413,139,16,16,8
12764,2026/09/20,13:52:50,9.487679E+01,8.859599E+01,9.500324E+01,4.876783E+02,7.267509E+01,39,413,139,16,16,8
12765,2026/09/20,13:53:50,9.490921E+01,8.596952E+01,9.500324E+01,4.928016E+02,7.551070E+01,39,413,139,16,16,8
12766,2026/09/20,13:54:50,9.487679E+01,8.494164E+01,9.500324E+01,1.173152E+02,7.498055E+01,39,413,139,16,2,8
12767,2026/09/20,13:55:50,9.487679E+01,8.545720E+01,9.500324E+01,1.198768E+02,7.526751E+01,39,414,139,16,2,8
12768,2026/09/20,13:56:50,9.490921E+01,8.606356E+01,9.497082E+01,1.185798E+02,7.521887E+01,39,416,139,16,2,8
12769,2026/09/20,13:57:50,9.487679E+01,8.670558E+01,9.497082E+01,1.410182E+02,7.469358E+01,39,418,139,16,2,8
12770,2026/09/20,13:58:50,9.487679E+01,8.718548E+01,9.497082E+01,1.250000E+02,7.521887E+01,39,420,139,16,2,8
12771,2026/09/20,13:59:50,9.487679E+01,8.773022E+01,9.500324E+01,1.227626E+02,7.526751E+01,39,422,139,16,2,8
12772,2026/09/20,14:00:50,9.487679E+01,8.721790E+01,9.497082E+01,5.130026E+02,7.353599E+01,39,424,139,16,2,8
12773,2026/09/20,14:01:50,9.487679E+01,8.577497E+01,9.497082E+01,5.094682E+02,8.214008E+01,39,426,139,16,2,8
12774,2026/09/20,14:02:50,9.490921E+01,8.628729E+01,9.497082E+01,1.570363E+02,7.507782E+01,39,427,139,16,2,8
12775,2026/09/20,14:03:50,9.487679E+01,8.689689E+01,9.497082E+01,1.397211E+02,7.483463E+01,39,429,139,16,2,8
12776,2026/09/20,14:04:50,9.487679E+01,8.750648E+01,9.500324E+01,1.012646E+02,7.555447E+01,39,431,139,16,2,8
12777,2026/09/20,14:05:50,9.490921E+01,8.824255E+01,9.497082E+01,1.009728E+02,7.546206E+01,39,433,139,16,2,8
12778,2026/09/20,14:06:50,9.484436E+01,8.891699E+01,9.500324E+01,1.009728E+02,7.579766E+01,39,435,139,16,2,8
12779,2026/09/20,14:07:50,9.487679E+01,8.952335E+01,9.497082E+01,4.261673E+02,6.849222E+01,39,437,139,16,2,8
12780,2026/09/20,14:08:50,9.487679E+01,8.808366E+01,9.497082E+01,5.155642E+02,7.401751E+01,39,439,139,16,2,8
12781,2026/09/20,14:09:50,9.487679E+01,8.763295E+01,9.497082E+01,1.259403E+02,7.709630E+01,39,440,139,16,2,8
12782,2026/09/20,14:10:50,9.487679E+01,8.824255E+01,9.497082E+01,1.246758E+02,7.536478E+01,39,442,139,16,2,8
12783,2026/09/20,14:11:50,9.487679E+01,8.888457E+01,9.497082E+01,1.051232E+02,7.541342E+01,39,444,139,16,2,8
12784,2026/09/20,14:12:50,9.487679E+01,8.949416E+01,9.500324E+01,1.288262E+02,7.526751E+01,39,446,139,16,2,8
12785,2026/09/20,14:13:50,9.490921E+01,9.000648E+01,9.500324E+01,1.326848E+02,7.488326E+01,39,448,139,16,16,8
12786,2026/09/20,14:14:50,9.487679E+01,8.936446E+01,9.497082E+01,1.342737E+02,7.521887E+01,39,448,139,16,16,8
12787,2026/09/20,14:15:50,9.487679E+01,8.750648E+01,9.500324E+01,5.130026E+02,7.358463E+01,39,448,139,16,16,8
12788,2026/09/20,14:16:50,9.487679E+01,8.475033E+01,9.500324E+01,5.546693E+02,7.526751E+01,39,448,139,16,2,8
12789,2026/09/20,14:17:50,9.484436E+01,8.516862E+01,9.500324E+01,1.310636E+02,7.551070E+01,39,450,139,16,2,8
12790,2026/09/20,14:18:50,9.490921E+01,8.577497E+01,9.500324E+01,1.336252E+02,7.478599E+01,39,451,139,16,2,8
12791,2026/09/20,14:19:50,9.487679E+01,8.631972E+01,9.500324E+01,1.512646E+02,7.430933E+01,39,453,139,16,2,8
12792,2026/09/20,14:20:50,9.487679E+01,8.686446E+01,9.497082E+01,1.301232E+02,7.483463E+01,39,455,139,16,2,8
12793,2026/09/20,14:21:50,9.490921E+01,8.744164E+01,9.497082E+01,1.297990E+02,7.507782E+01,39,457,139,16,2,8
12794,2026/09/20,14:22:50,9.487679E+01,8.757134E+01,9.500324E+01,5.056420E+02,7.204766E+01,39,459,139,16,2,8
12795,2026/09/20,14:23:50,9.487679E+01,8.612841E+01,9.500324E+01,5.530480E+02,7.373055E+01,39,461,139,16,2,8
12796,2026/09/20,14:24:50,9.490921E+01,8.616084E+01,9.497082E+01,1.038586E+02,7.555447E+01,39,463,139,16,2,8
12797,2026/09/20,14:25:50,9.484436E+01,8.683204E+01,9.497082E+01,1.028859E+02,7.541342E+01,39,464,139,16,2,8
12798,2026/09/20,14:26:50,9.490921E+01,8.747406E+01,9.497082E+01,1.275616E+02,7.512159E+01,39,466,139,16,2,8
12799,2026/09/20,14:27:50,9.490921E+01,8.801881E+01,9.497082E+01,1.256161E+02,7.521887E+01,39,468,139,16,2,8
12800,2026/09/20,14:28:50,9.487679E+01,8.862841E+01,9.500324E+01,1.269131E+02,7.507782E+01,39,470,139,16,2,8
12801,2026/09/20,14:29:50,9.487679E+01,8.907588E+01,9.497082E+01,4.575876E+02,6.983949E+01,39,472,139,16,2,8
12802,2026/09/20,14:30:50,9.490921E+01,8.760377E+01,9.497082E+01,5.210117E+02,7.507782E+01,39,474,139,16,2,8
12803,2026/09/20,14:31:50,9.487679E+01,8.702659E+01,9.497082E+01,1.265889E+02,7.704766E+01,39,476,139,16,2,8
12804,2026/09/20,14:32:50,9.487679E+01,8.760377E+01,9.497082E+01,1.262646E+02,7.502918E+01,39,477,139,16,2,8
12805,2026/09/20,14:33:50,9.487679E+01,8.817770E+01,9.497082E+01,1.458171E+02,7.478599E+01,39,479,139,16,2,8
12806,2026/09/20,14:34:50,9.487679E+01,8.869326E+01,9.497082E+01,1.227626E+02,7.521887E+01,39,481,139,16,2,8
12807,2026/09/20,14:35:50,9.484436E+01,8.929961E+01,9.497082E+01,1.422827E+02,7.502918E+01,39,483,139,16,2,8
12808,2026/09/20,14:36:50,9.490921E+01,8.987679E+01,9.497082E+01,1.221141E+02,7.421206E+01,39,485,139,16,2,8
12809,2026/09/20,14:37:50,9.490921E+01,8.811609E+01,9.500324E+01,5.197147E+02,7.257782E+01,39,485,139,16,16,8
12810,2026/09/20,14:38:50,9.490921E+01,8.587225E+01,9.500324E+01,1.060960E+02,7.920720E+01,39,485,139,16,16,8
12811,2026/09/20,14:39:50,9.490921E+01,8.532750E+01,9.500324E+01,1.019131E+02,7.521887E+01,39,485,139,16,16,8
12812,2026/09/20,14:40:50,9.487679E+01,8.510377E+01,9.497082E+01,1.009728E+02,7.512159E+01,39,486,139,16,2,8
12813,2026/09/20,14:41:50,9.487679E+01,8.571336E+01,9.497082E+01,1.262646E+02,7.498055E+01,39,488,139,16,2,8
12814,2026/09/20,14:42:50,9.490921E+01,8.628729E+01,9.500324E+01,1.269131E+02,7.507782E+01,39,490,139,16,2,8
12815,2026/09/20,14:43:50,9.487679E+01,8.689689E+01,9.497082E+01,1.310636E+02,7.526751E+01,39,491,139,16,2,8
12816,2026/09/20,14:44:50,9.484436E+01,8.750648E+01,9.497082E+01,1.262646E+02,7.498055E+01,39,493,139,16,2,8
12817,2026/09/20,14:45:50,9.487679E+01,8.801881E+01,9.497082E+01,1.250000E+02,7.546206E+01,39,495,139,16,2,8
12818,2026/09/20,14:46:50,9.484436E+01,8.859599E+01,9.497082E+01,1.439040E+02,7.531615E+01,39,497,139,16,2,8
12819,2026/09/20,14:47:50,9.487679E+01,8.910831E+01,9.497082E+01,1.451686E+02,7.382782E+01,39,499,139,16,2,8
12820,2026/09/20,14:48:50,9.487679E+01,8.955578E+01,9.497082E+01,1.230545E+02,7.555447E+01,39,501,139,16,2,8
12821,2026/09/20,14:49:50,9.487679E+01,8.990921E+01,9.497082E+01,1.224384E+02,7.526751E+01,39,502,139,16,16,8
12822,2026/09/20,14:50:50,9.484436E+01,8.929961E+01,9.497082E+01,1.032101E+02,7.406615E+01,39,502,139,16,16,8
12823,2026/09/20,14:51:50,9.490921E+01,8.872244E+01,9.497082E+01,1.243515E+02,7.551070E+01,39,502,139,16,16,8
12824,2026/09/20,14:52:50,9.487679E+01,8.814851E+01,9.497082E+01,1.012646E+02,7.411478E+01,39,502,139,16,16,8
12825,2026/09/20,14:53:50,9.487679E+01,8.760377E+01,9.497082E+01,1.047990E+02,7.565175E+01,39,502,139,16,16,8
12826,2026/09/20,14:54:50,9.487679E+01,8.705902E+01,9.500324E+01,1.057717E+02,7.353599E+01,39,502,139,16,16,8
12827,2026/09/20,14:55:50,9.490921E+01,8.648184E+01,9.497082E+01,1.595979E+02,7.502918E+01,39,502,139,16,16,8
12828,2026/09/20,14:56:50,9.487679E+01,8.593710E+01,9.500324E+01,1.057717E+02,7.498055E+01,39,502,139,16,16,8
12829,2026/09/20,14:57:50,9.487679E+01,8.526265E+01,9.497082E+01,1.672828E+02,7.488326E+01,39,502,139,16,16,8
12830,2026/09/20,14:58:50,9.487679E+01,8.519780E+01,9.497082E+01,1.313878E+02,7.512159E+01,39,503,139,16,2,8
12831,2026/09/20,14:59:50,9.490921E+01,8.568094E+01,9.500324E+01,1.842737E+02,7.483463E+01,39,505,139,16,2,8
12832,2026/09/20,15:00:50,9.487679E+01,8.612841E+01,9.500324E+01,1.487030E+02,7.526751E+01,39,507,139,16,2,8
12833,2026/09/20,15:01:50,9.487679E+01,8.660831E+01,9.500324E+01,1.464656E+02,7.531615E+01,39,509,139,16,2,8
12834,2026/09/20,15:02:50,9.484436E+01,8.702659E+01,9.497082E+01,1.977302E+02,7.473735E+01,39,511,139,16,2,8
12835,2026/09/20,15:03:50,9.484436E+01,8.757134E+01,9.500324E+01,1.057717E+02,7.488326E+01,39,512,139,16,2,8
12836,2026/09/20,15:04:50,9.487679E+01,8.788911E+01,9.497082E+01,2.127756E+02,7.469358E+01,39,514,139,16,2,8
12837,2026/09/20,15:05:50,9.487679E+01,8.805124E+01,9.500324E+01,2.159857E+02,7.498055E+01,39,516,139,16,2,8
12838,2026/09/20,15:06:50,9.487679E+01,8.817770E+01,9.500324E+01,2.188716E+02,7.483463E+01,39,518,139,16,2,8
12839,2026/09/20,15:07:50,9.490921E+01,8.814851E+01,9.500324E+01,2.333009E+02,7.502918E+01,39,520,139,16,2,8
12840,2026/09/20,15:08:50,9.490921E+01,8.830740E+01,9.497082E+01,2.130999E+02,7.536478E+01,39,522,139,16,2,8
12841,2026/09/20,15:09:50,9.490921E+01,8.837225E+01,9.497082E+01,2.371271E+02,7.493191E+01,39,524,139,16,2,8
12842,2026/09/20,15:10:50,9.490921E+01,8.830740E+01,9.500324E+01,2.364786E+02,7.512159E+01,39,525,139,16,2,8
12843,2026/09/20,15:11:50,9.490921E+01,8.827497E+01,9.497082E+01,2.726978E+02,7.473735E+01,39,527,139,16,2,8
12844,2026/09/20,15:12:50,9.490921E+01,8.817770E+01,9.497082E+01,2.893645E+02,7.435311E+01,39,529,139,16,2,8
12845,2026/09/20,15:13:50,9.487679E+01,8.801881E+01,9.497082E+01,2.711089E+02,7.421206E+01,39,531,139,16,2,8
12846,2026/09/20,15:14:50,9.487679E+01,8.788911E+01,9.497082E+01,2.550908E+02,7.493191E+01,39,533,139,16,2,8
12847,2026/09/20,15:15:50,9.484436E+01,8.782750E+01,9.497082E+01,2.547665E+02,7.469358E+01,39,535,139,16,2,8
12848,2026/09/20,15:16:50,9.487679E+01,8.776265E+01,9.500324E+01,2.720493E+02,7.473735E+01,39,537,139,16,2,8
12849,2026/09/20,15:17:50,9.484436E+01,8.769780E+01,9.500324E+01,2.358625E+02,7.507782E+01,39,539,139,16,2,8
12850,2026/09/20,15:18:50,9.487679E+01,8.766537E+01,9.497082E+01,2.358625E+02,7.502918E+01,39,540,139,16,2,8
12851,2026/09/20,15:19:50,9.484436E+01,8.760377E+01,9.500324E+01,2.355383E+02,7.502918E+01,39,542,139,16,2,8
12852,2026/09/20,15:20:50,9.487679E+01,8.760377E+01,9.497082E+01,2.364786E+02,7.507782E+01,39,544,139,16,2,8
12853,2026/09/20,15:21:50,9.490921E+01,8.760377E+01,9.497082E+01,2.413100E+02,7.498055E+01,39,546,139,16,2,8
12854,2026/09/20,15:22:50,9.484436E+01,8.763295E+01,9.497082E+01,2.352140E+02,7.512159E+01,39,548,139,16,2,8
12855,2026/09/20,15:23:50,9.490921E+01,8.763295E+01,9.497082E+01,2.832685E+02,7.238326E+01,39,550,139,16,2,8
12856,2026/09/20,15:24:50,9.484436E+01,8.692931E+01,9.500324E+01,3.515240E+02,7.531615E+01,39,552,139,16,2,8
12857,2026/09/20,15:25:50,9.487679E+01,8.635214E+01,9.500324E+01,3.585603E+02,7.618191E+01,39,553,139,16,2,8
12858,2026/09/20,15:26:50,9.490921E+01,8.571336E+01,9.500324E+01,3.938068E+02,7.551070E+01,39,555,139,16,2,8
12859,2026/09/20,15:27:50,9.484436E+01,8.507134E+01,9.497082E+01,3.601816E+02,7.469358E+01,39,557,139,16,2,8
12860,2026/09/20,15:28:50,9.487679E+01,8.442931E+01,9.500324E+01,3.540856E+02,7.469358E+01,39,559,139,16,2,8
12861,2026/09/20,15:29:50,9.484436E+01,8.379053E+01,9.497082E+01,3.576200E+02,7.488326E+01,39,561,139,16,2,8
12862,2026/09/20,15:30:50,9.487679E+01,8.318094E+01,9.497082E+01,3.588846E+02,7.593871E+01,39,563,139,16,2,8
12863,2026/09/20,15:31:50,9.487679E+01,8.238003E+01,9.500324E+01,3.857977E+02,7.613326E+01,39,565,139,16,2,8
12864,2026/09/20,15:32:50,9.484436E+01,8.180286E+01,9.497082E+01,3.582361E+02,7.464494E+01,39,566,139,16,2,8
12865,2026/09/20,15:33:50,9.487679E+01,8.119326E+01,9.497082E+01,3.576200E+02,7.551070E+01,39,568,139,16,2,8
12866,2026/09/20,15:34:50,9.484436E+01,8.055447E+01,9.497082E+01,3.569715E+02,7.459630E+01,39,570,139,16,2,8
12867,2026/09/20,15:35:50,9.490921E+01,8.007134E+01,9.497082E+01,3.582361E+02,7.565175E+01,40,572,140,2,4,2
12868,2026/09/20,15:36:50,9.490921E+01,8.039235E+01,9.497082E+01,3.931582E+02,7.493191E+01,42,573,141,2,4,2
12869,2026/09/20,15:37:50,9.487679E+01,8.071336E+01,9.500324E+01,3.572957E+02,7.469358E+01,43,574,143,2,4,2
12870,2026/09/20,15:38:50,9.487679E+01,8.096952E+01,9.500324E+01,4.117380E+02,7.473735E+01,45,576,145,2,4,2
12871,2026/09/20,15:39:50,9.490921E+01,8.157912E+01,9.497082E+01,2.669261E+02,7.593871E+01,47,577,146,2,4,2
12872,2026/09/20,15:40:50,9.490921E+01,8.250648E+01,9.497082E+01,2.522049E+02,7.507782E+01,49,578,148,2,4,2
12873,2026/09/20,15:41:50,9.487679E+01,8.337225E+01,9.497082E+01,2.717250E+02,7.517023E+01,51,580,150,2,4,2
12874,2026/09/20,15:42:50,9.490921E+01,8.436771E+01,9.500324E+01,2.323282E+02,7.478599E+01,52,581,151,2,4,2
12875,2026/09/20,15:43:50,9.487679E+01,8.539235E+01,9.497082E+01,2.335927E+02,7.507782E+01,54,582,153,2,4,2
12876,2026/09/20,15:44:50,9.484436E+01,8.644942E+01,9.497082E+01,2.333009E+02,7.502918E+01,56,583,155,2,4,2
12877,2026/09/20,15:45:50,9.490921E+01,8.734760E+01,9.500324E+01,2.348898E+02,7.507782E+01,58,585,156,2,4,2
12878,2026/09/20,15:46:50,9.490921E+01,8.837225E+01,9.500324E+01,2.323282E+02,7.512159E+01,60,586,158,2,4,2
12879,2026/09/20,15:47:50,9.487679E+01,8.939689E+01,9.500324E+01,2.339170E+02,7.512159E+01,61,587,160,2,4,2
12880,2026/09/20,15:48:50,9.487679E+01,8.971790E+01,9.497082E+01,2.371271E+02,7.517023E+01,63,589,161,16,4,16
12881,2026/09/20,15:49:50,9.490921E+01,8.843385E+01,9.497082E+01,2.335927E+02,7.521887E+01,63,590,161,16,4,16
12882,2026/09/20,15:50:50,9.487679E+01,8.718548E+01,9.497082E+01,2.333009E+02,7.507782E+01,63,591,161,16,4,16
12883,2026/09/20,15:51:50,9.487679E+01,8.590467E+01,9.497082E+01,2.524968E+02,7.483463E+01,63,591,161,16,4,16
12884,2026/09/20,15:52:50,9.487679E+01,8.500648E+01,9.500324E+01,2.518807E+02,7.502918E+01,63,591,161,2,4,2
12885,2026/09/20,15:53:50,9.487679E+01,8.583982E+01,9.500324E+01,2.522049E+02,7.613326E+01,65,591,163,2,4,2
12886,2026/09/20,15:54:50,9.487679E+01,8.670558E+01,9.497082E+01,2.522049E+02,7.473735E+01,67,591,165,2,4,2
12887,2026/09/20,15:55:50,9.487679E+01,8.773022E+01,9.497082E+01,2.499352E+02,7.493191E+01,68,591,166,2,4,2
12888,2026/09/20,15:56:50,9.490921E+01,8.875487E+01,9.500324E+01,2.352140E+02,7.517023E+01,70,591,168,2,4,2
12889,2026/09/20,15:57:50,9.493839E+01,8.981194E+01,9.497082E+01,2.348898E+02,7.507782E+01,72,591,170,2,4,2
12890,2026/09/20,15:58:50,9.484436E+01,8.910831E+01,9.497082E+01,2.329767E+02,7.498055E+01,72,591,170,16,4,16
12891,2026/09/20,15:59:50,9.487679E+01,8.792153E+01,9.500324E+01,2.230220E+02,7.521887E+01,72,591,170,16,4,16
12892,2026/09/20,16:00:50,9.490921E+01,8.670558E+01,9.497082E+01,2.326524E+02,7.488326E+01,72,591,170,16,4,16
12893,2026/09/20,16:01:50,9.490921E+01,8.545720E+01,9.500324E+01,2.329767E+02,7.488326E+01,72,591,170,16,4,16
12894,2026/09/20,16:02:50,9.487679E+01,8.529507E+01,9.500324E+01,2.425746E+02,7.493191E+01,73,591,171,2,4,2
12895,2026/09/20,16:03:50,9.490921E+01,8.631972E+01,9.500324E+01,2.333009E+02,7.502918E+01,75,591,173,2,4,2
12896,2026/09/20,16:04:50,9.487679E+01,8.731518E+01,9.500324E+01,2.560311E+02,7.632782E+01,77,591,174,2,4,2
12897,2026/09/20,16:05:50,9.487679E+01,8.827497E+01,9.497082E+01,2.522049E+02,7.498055E+01,79,591,176,2,4,2
12898,2026/09/20,16:06:50,9.487679E+01,8.923801E+01,9.497082E+01,2.518807E+02,7.502918E+01,81,591,178,2,4,2
12899,2026/09/20,16:07:50,9.484436E+01,8.994164E+01,9.500324E+01,2.550908E+02,7.493191E+01,82,591,179,16,4,16
12900,2026/09/20,16:08:50,9.490921E+01,8.872244E+01,9.500324E+01,2.682231E+02,7.483463E+01,82,591,179,16,4,16
12901,2026/09/20,16:09:50,9.490921E+01,8.750648E+01,9.497082E+01,2.326524E+02,7.498055E+01,82,591,179,16,4,16
12902,2026/09/20,16:10:50,9.490921E+01,8.622569E+01,9.500324E+01,2.329767E+02,7.493191E+01,82,591,179,16,4,16
12903,2026/09/20,16:11:50,9.487679E+01,8.510377E+01,9.500324E+01,1.416667E+02,7.502918E+01,82,591,179,16,4,16
12904,2026/09/20,16:12:50,9.490921E+01,8.612841E+01,9.497082E+01,1.256161E+02,7.488326E+01,84,591,181,2,4,2
12905,2026/09/20,16:13:50,9.490921E+01,8.776265E+01,9.497082E+01,1.278859E+02,7.502918E+01,86,591,182,2,4,2
12906,2026/09/20,16:14:50,9.484436E+01,8.936446E+01,9.497082E+01,1.301232E+02,7.512159E+01,87,591,184,2,4,2
12907,2026/09/20,16:15:50,9.487679E+01,8.975033E+01,9.497082E+01,1.253243E+02,7.478599E+01,88,591,185,16,4,16
12908,2026/09/20,16:16:50,9.487679E+01,8.901102E+01,9.500324E+01,1.285020E+02,7.526751E+01,88,591,185,16,4,16
12909,2026/09/20,16:17:50,9.493839E+01,8.821012E+01,9.500324E+01,1.448444E+02,7.483463E+01,88,591,185,16,4,16
12910,2026/09/20,16:18:50,9.484436E+01,8.744164E+01,9.500324E+01,1.445201E+02,7.459630E+01,88,591,185,16,4,16
12911,2026/09/20,16:19:50,9.487679E+01,8.664073E+01,9.497082E+01,1.451686E+02,7.449902E+01,88,591,185,16,4,16
12912,2026/09/20,16:20:50,9.490921E+01,8.587225E+01,9.497082E+01,1.448444E+02,7.483463E+01,88,591,185,16,4,16
12913,2026/09/20,16:21:50,9.493839E+01,8.510377E+01,9.497082E+01,1.637484E+02,7.551070E+01,88,591,185,16,4,16
12914,2026/09/20,16:22:50,9.490921E+01,8.609599E+01,9.497082E+01,1.253243E+02,7.512159E+01,90,591,186,2,4,2
12915,2026/09/20,16:23:50,9.490921E+01,8.773022E+01,9.500324E+01,1.262646E+02,7.502918E+01,91,591,188,2,4,2
12916,2026/09/20,16:24:50,9.487679E+01,8.933204E+01,9.497082E+01,1.259403E+02,7.517023E+01,93,591,190,2,4,2
12917,2026/09/20,16:25:50,9.487679E+01,8.975033E+01,9.497082E+01,1.243515E+02,7.502918E+01,94,591,190,16,4,16
12918,2026/09/20,16:26:50,9.487679E+01,8.910831E+01,9.500324E+01,1.256161E+02,7.517023E+01,94,591,190,16,4,16
12919,2026/09/20,16:27:50,9.487679E+01,8.840467E+01,9.500324E+01,1.711414E+02,7.517023E+01,94,591,190,16,4,16
12920,2026/09/20,16:28:50,9.490921E+01,8.779507E+01,9.497082E+01,1.015888E+02,7.551070E+01,94,591,190,16,4,16
12921,2026/09/20,16:29:50,9.490921E+01,8.725033E+01,9.500324E+01,1.012646E+02,7.512159E+01,94,591,190,16,4,16
12922,2026/09/20,16:30:50,9.484436E+01,8.664073E+01,9.500324E+01,1.221141E+02,7.521887E+01,94,591,190,16,4,16
12923,2026/09/20,16:31:50,9.487679E+01,8.596952E+01,9.497082E+01,1.451686E+02,7.464494E+01,94,591,190,16,4,16
12924,2026/09/20,16:32:50,9.490921E+01,8.516862E+01,9.497082E+01,1.823282E+02,7.521887E+01,94,591,190,16,4,16
12925,2026/09/20,16:33:50,9.487679E+01,8.593710E+01,9.500324E+01,1.451686E+02,7.426070E+01,95,591,192,2,4,2
12926,2026/09/20,16:34:50,9.487679E+01,8.750648E+01,9.497082E+01,1.749676E+02,7.526751E+01,97,591,193,2,4,2
12927,2026/09/20,16:35:50,9.490921E+01,8.901102E+01,9.500324E+01,1.262646E+02,7.531615E+01,99,591,195,2,4,2
12928,2026/09/20,16:36:50,9.487679E+01,8.987679E+01,9.497082E+01,1.250000E+02,7.546206E+01,100,591,196,16,4,16
12929,2026/09/20,16:37:50,9.487679E+01,8.923801E+01,9.500324E+01,1.426070E+02,7.430933E+01,100,591,196,16,4,16
12930,2026/09/20,16:38:50,9.484436E+01,8.843385E+01,9.500324E+01,1.342737E+02,7.512159E+01,100,591,196,16,4,16
12931,2026/09/20,16:39:50,9.484436E+01,8.773022E+01,9.497082E+01,1.256161E+02,7.512159E+01,100,591,196,16,4,16
12932,2026/09/20,16:40:50,9.487679E+01,8.705902E+01,9.497082E+01,1.493515E+02,7.493191E+01,100,591,196,16,4,16
12933,2026/09/20,16:41:50,9.490921E+01,8.638457E+01,9.497082E+01,1.256161E+02,7.521887E+01,100,591,196,16,4,16
12934,2026/09/20,16:42:50,9.484436E+01,8.568094E+01,9.497082E+01,1.253243E+02,7.531615E+01,100,591,196,16,4,16
12935,2026/09/20,16:43:50,9.487679E+01,8.494164E+01,9.500324E+01,1.701686E+02,7.382782E+01,100,591,196,2,4,2
12936,2026/09/20,16:44:50,9.487679E+01,8.641699E+01,9.497082E+01,1.448444E+02,7.464494E+01,102,591,198,2,4,2
12937,2026/09/20,16:45:50,9.490921E+01,8.788911E+01,9.500324E+01,1.945201E+02,7.551070E+01,104,591,199,2,4,2
12938,2026/09/20,16:46:50,9.487679E+01,8.939689E+01,9.497082E+01,1.515889E+02,7.551070E+01,105,591,201,2,4,2
12939,2026/09/20,16:47:50,9.493839E+01,8.975033E+01,9.497082E+01,1.294747E+02,7.541342E+01,106,591,202,16,4,16
12940,2026/09/20,16:48:50,9.487679E+01,8.907588E+01,9.497082E+01,1.304475E+02,7.531615E+01,106,591,202,16,4,16
12941,2026/09/20,16:49:50,9.490921E+01,8.840467E+01,9.497082E+01,1.057717E+02,7.551070E+01,106,591,202,16,4,16
12942,2026/09/20,16:50:50,9.484436E+01,8.776265E+01,9.500324E+01,1.025616E+02,7.565175E+01,106,591,202,16,4,16
12943,2026/09/20,16:51:50,9.490921E+01,8.725033E+01,9.500324E+01,1.015888E+02,7.473735E+01,106,591,202,16,4,16
12944,2026/09/20,16:52:50,9.493839E+01,8.670558E+01,9.497082E+01,1.012646E+02,7.416342E+01,106,591,202,16,4,16
12945,2026/09/20,16:53:50,9.484436E+01,8.612841E+01,9.497082E+01,1.281777E+02,7.536478E+01,106,591,202,16,4,16
12946,2026/09/20,16:54:50,9.490921E+01,8.539235E+01,9.497082E+01,1.621595E+02,7.493191E+01,106,591,202,16,4,16
12947,2026/09/20,16:55:50,9.490921E+01,8.551881E+01,9.500324E+01,1.265889E+02,7.536478E+01,107,591,203,2,4,2
12948,2026/09/20,16:56:50,9.490921E+01,8.699416E+01,9.500324E+01,1.836252E+02,7.498055E+01,109,591,204,2,4,2
12949,2026/09/20,16:57:50,9.490921E+01,8.846628E+01,9.497082E+01,1.451686E+02,7.560311E+01,111,591,206,2,4,2
12950,2026/09/20,16:58:50,9.490921E+01,9.000648E+01,9.500324E+01,1.451686E+02,7.382782E+01,112,591,208,16,4,16
12951,2026/09/20,16:59:50,9.487679E+01,8.936446E+01,9.500324E+01,1.595979E+02,7.526751E+01,112,591,208,16,4,16
12952,2026/09/20,17:00:50,9.487679E+01,8.862841E+01,9.497082E+01,1.307717E+02,7.541342E+01,112,591,208,16,4,16
12953,2026/09/20,17:01:50,9.490921E+01,8.795396E+01,9.497082E+01,1.285020E+02,7.435311E+01,112,591,208,16,4,16
12954,2026/09/20,17:02:50,9.484436E+01,8.728275E+01,9.497082E+01,1.265889E+02,7.560311E+01,112,591,208,16,4,16
12955,2026/09/20,17:03:50,9.484436E+01,8.654345E+01,9.500324E+01,1.272374E+02,7.430933E+01,112,591,208,16,4,16
12956,2026/09/20,17:04:50,9.487679E+01,8.587225E+01,9.500324E+01,1.025616E+02,7.531615E+01,112,591,208,16,4,16
12957,2026/09/20,17:05:50,9.484436E+01,8.529507E+01,9.497082E+01,1.006485E+02,7.368191E+01,112,591,208,16,4,16
12958,2026/09/20,17:06:50,9.490921E+01,8.545720E+01,9.497082E+01,1.015888E+02,7.464494E+01,113,591,208,2,4,2
12959,2026/09/20,17:07:51,9.490921E+01,8.718548E+01,9.500324E+01,1.028859E+02,7.430933E+01,115,591,210,2,4,2
12960,2026/09/20,17:08:51,9.490921E+01,8.891699E+01,9.500324E+01,1.000000E+02,7.411478E+01,117,591,212,2,4,2
12961,2026/09/20,17:09:51,9.490921E+01,8.990921E+01,9.500324E+01,1.429313E+02,7.565175E+01,118,591,213,16,4,16
12962,2026/09/20,17:10:51,9.490921E+01,8.917316E+01,9.497082E+01,1.445201E+02,7.536478E+01,118,591,213,16,4,16
12963,2026/09/20,17:11:51,9.487679E+01,8.840467E+01,9.500324E+01,1.900454E+02,7.478599E+01,118,591,213,16,4,16
12964,2026/09/20,17:12:51,9.490921E+01,8.760377E+01,9.500324E+01,1.487030E+02,7.526751E+01,118,591,213,16,4,16
12965,2026/09/20,17:13:51,9.490921E+01,8.683204E+01,9.497082E+01,1.275616E+02,7.541342E+01,118,591,213,16,4,16
12966,2026/09/20,17:14:51,9.487679E+01,8.619326E+01,9.500324E+01,1.262646E+02,7.512159E+01,118,591,213,16,4,16
12967,2026/09/20,17:15:51,9.490921E+01,8.545720E+01,9.500324E+01,1.397211E+02,7.498055E+01,118,591,213,16,4,16
12968,2026/09/20,17:16:51,9.487679E+01,8.523022E+01,9.500324E+01,1.262646E+02,7.531615E+01,118,591,213,2,4,2
12969,2026/09/20,17:17:51,9.487679E+01,8.686446E+01,9.497082E+01,1.262646E+02,7.416342E+01,120,591,215,2,4,2
12970,2026/09/20,17:18:51,9.487679E+01,8.849870E+01,9.500324E+01,1.272374E+02,7.387646E+01,122,591,217,2,4,2
12971,2026/09/20,17:19:51,9.487679E+01,9.000648E+01,9.497082E+01,1.615110E+02,7.531615E+01,124,591,219,16,4,16
12972,2026/09/20,17:20:51,9.487679E+01,8.936446E+01,9.497082E+01,1.272374E+02,7.526751E+01,124,591,219,16,4,16
12973,2026/09/20,17:21:51,9.490921E+01,8.869326E+01,9.497082E+01,1.256161E+02,7.541342E+01,124,591,219,16,4,16
12974,2026/09/20,17:22:51,9.490921E+01,8.782750E+01,9.500324E+01,1.467899E+02,7.531615E+01,124,591,219,16,4,16
12975,2026/09/20,17:23:51,9.487679E+01,8.712063E+01,9.497082E+01,1.233787E+02,7.435311E+01,124,593,219,16,4,16
12976,2026/09/20,17:24:51,9.487679E+01,8.644942E+01,9.497082E+01,1.211414E+02,7.521887E+01,124,594,219,16,4,16
12977,2026/09/20,17:25:51,9.487679E+01,8.587225E+01,9.500324E+01,1.204929E+02,7.531615E+01,124,595,219,16,4,16
12978,2026/09/20,17:26:51,9.487679E+01,8.523022E+01,9.497082E+01,1.083333E+02,7.531615E+01,124,597,219,16,4,16
12979,2026/09/20,17:27:51,9.487679E+01,8.564851E+01,9.500324E+01,1.253243E+02,7.512159E+01,125,598,219,2,4,2
12980,2026/09/20,17:28:51,9.487679E+01,8.728275E+01,9.500324E+01,1.262646E+02,7.536478E+01,126,599,221,2,4,2
12981,2026/09/20,17:29:51,9.490921E+01,8.885214E+01,9.500324E+01,1.269131E+02,7.541342E+01,128,601,223,2,4,2
12982,2026/09/20,17:30:51,9.490921E+01,8.997406E+01,9.500324E+01,2.890402E+02,7.454766E+01,130,602,224,16,4,16
12983,2026/09/20,17:31:51,9.487679E+01,8.872244E+01,9.497082E+01,2.685473E+02,7.478599E+01,130,604,224,16,4,16
12984,2026/09/20,17:32:51,9.487679E+01,8.740921E+01,9.497082E+01,2.528210E+02,7.493191E+01,130,605,224,16,4,16
12985,2026/09/20,17:33:51,9.487679E+01,8.606356E+01,9.497082E+01,2.534695E+02,7.488326E+01,130,606,224,16,4,16
12986,2026/09/20,17:34:51,9.487679E+01,8.488003E+01,9.497082E+01,2.711089E+02,7.449902E+01,130,607,225,2,8,2
12987,2026/09/20,17:35:51,9.490921E+01,8.568094E+01,9.497082E+01,3.089170E+02,7.574902E+01,132,607,226,2,8,2
12988,2026/09/20,17:36:51,9.484436E+01,8.644942E+01,9.500324E+01,2.800584E+02,7.435311E+01,134,607,228,2,8,2
12989,2026/09/20,17:37:51,9.487679E+01,8.728275E+01,9.500324E+01,2.739948E+02,7.593871E+01,136,607,230,2,8,2
12990,2026/09/20,17:38:51,9.487679E+01,8.811609E+01,9.500324E+01,2.570039E+02,7.473735E+01,138,607,232,2,8,2
12991,2026/09/20,17:39:51,9.487679E+01,8.936446E+01,9.500324E+01,1.253243E+02,7.526751E+01,139,607,233,2,8,2
12992,2026/09/20,17:40:51,9.487679E+01,8.975033E+01,9.497082E+01,1.083333E+02,7.526751E+01,140,607,234,16,8,16
12993,2026/09/20,17:41:51,9.487679E+01,8.920558E+01,9.500324E+01,1.092737E+02,7.555447E+01,140,607,234,16,8,16
12994,2026/09/20,17:42:51,9.487679E+01,8.862841E+01,9.500324E+01,9.581712E+01,7.445039E+01,140,607,234,16,8,16
12995,2026/09/20,17:43:51,9.487679E+01,8.808366E+01,9.500324E+01,1.262646E+02,7.589494E+01,140,607,234,16,8,16
12996,2026/09/20,17:44:51,9.487679E+01,8.757134E+01,9.500324E+01,9.646563E+01,7.517023E+01,140,607,234,16,8,16
12997,2026/09/20,17:45:51,9.487679E+01,8.708820E+01,9.497082E+01,9.581712E+01,7.584630E+01,140,607,234,16,8,16
12998,2026/09/20,17:46:51,9.487679E+01,8.660831E+01,9.500324E+01,9.646563E+01,7.430933E+01,140,607,234,16,8,16
12999,2026/09/20,17:47:51,9.487679E+01,8.603113E+01,9.497082E+01,1.307717E+02,7.536478E+01,140,607,234,16,8,16
13000,2026/09/20,17:48:51,9.487679E+01,8.542477E+01,9.497082E+01,1.156939E+02,7.536478E+01,140,607,234,16,8,16
13001,2026/09/20,17:49:51,9.490921E+01,8.519780E+01,9.497082E+01,1.150454E+02,7.521887E+01,140,607,234,2,8,2
13002,2026/09/20,17:50:51,9.487679E+01,8.686446E+01,9.500324E+01,1.551232E+02,7.353599E+01,142,607,236,2,8,2
13003,2026/09/20,17:51:51,9.487679E+01,8.856356E+01,9.497082E+01,9.552529E+01,7.416342E+01,144,607,238,2,8,2
13004,2026/09/20,17:52:51,9.487679E+01,8.997406E+01,9.497082E+01,1.000000E+02,7.445039E+01,146,607,239,16,8,16
13005,2026/09/20,17:53:51,9.487679E+01,8.942931E+01,9.500324E+01,1.333333E+02,7.555447E+01,146,607,239,16,8,16
13006,2026/09/20,17:54:51,9.490921E+01,8.894942E+01,9.500324E+01,7.308690E+01,7.498055E+01,146,607,239,16,8,16
13007,2026/09/20,17:55:51,9.484436E+01,8.856356E+01,9.497082E+01,7.243839E+01,7.488326E+01,146,607,239,16,8,16
13008,2026/09/20,17:56:51,9.490921E+01,8.811609E+01,9.497082E+01,1.115434E+02,7.406615E+01,146,607,239,16,8,16
13009,2026/09/20,17:57:51,9.484436E+01,8.766537E+01,9.500324E+01,7.662127E+01,7.493191E+01,146,607,239,16,8,16
13010,2026/09/20,17:58:51,9.487679E+01,8.728275E+01,9.500324E+01,8.300908E+01,7.426070E+01,146,607,239,16,8,16
13011,2026/09/20,17:59:51,9.490921E+01,8.670558E+01,9.500324E+01,1.044747E+02,7.551070E+01,146,607,239,16,8,16
13012,2026/09/20,18:00:51,9.487679E+01,8.616084E+01,9.497082E+01,1.237030E+02,7.531615E+01,146,607,239,16,8,16
13013,2026/09/20,18:01:51,9.490921E+01,8.545720E+01,9.497082E+01,1.224384E+02,7.517023E+01,146,607,239,16,8,16
13014,2026/09/20,18:02:51,9.487679E+01,8.529507E+01,9.500324E+01,1.442283E+02,7.526751E+01,146,607,240,2,8,2
13015,2026/09/20,18:03:51,9.490921E+01,8.686446E+01,9.497082E+01,1.605707E+02,7.406615E+01,148,607,241,2,8,2
13016,2026/09/20,18:04:51,9.487679E+01,8.833982E+01,9.497082E+01,1.272374E+02,7.536478E+01,150,607,243,2,8,2
13017,2026/09/20,18:05:51,9.487679E+01,8.997406E+01,9.497082E+01,1.256161E+02,7.536478E+01,152,607,245,2,8,2
13018,2026/09/20,18:06:51,9.490921E+01,8.949416E+01,9.500324E+01,1.275616E+02,7.440175E+01,152,607,245,16,8,16
13019,2026/09/20,18:07:51,9.490921E+01,8.881972E+01,9.500324E+01,1.643969E+02,7.498055E+01,152,607,245,16,8,16
13020,2026/09/20,18:08:51,9.487679E+01,8.814851E+01,9.497082E+01,1.019131E+02,7.416342E+01,152,607,245,16,8,16
13021,2026/09/20,18:09:51,9.490921E+01,8.757134E+01,9.497082E+01,1.015888E+02,7.584630E+01,152,607,245,16,8,16
13022,2026/09/20,18:10:51,9.484436E+01,8.696174E+01,9.500324E+01,1.012646E+02,7.387646E+01,152,607,245,16,8,16
13023,2026/09/20,18:11:51,9.484436E+01,8.638457E+01,9.497082E+01,1.019131E+02,7.598735E+01,152,607,245,16,8,16
13024,2026/09/20,18:12:51,9.487679E+01,8.587225E+01,9.497082E+01,1.022374E+02,7.555447E+01,152,607,245,16,8,16
13025,2026/09/20,18:13:51,9.487679E+01,8.532750E+01,9.497082E+01,1.211414E+02,7.517023E+01,152,607,245,16,8,16
13026,2026/09/20,18:14:51,9.484436E+01,8.545720E+01,9.497082E+01,2.006161E+02,7.454766E+01,152,607,246,2,8,2
13027,2026/09/20,18:15:51,9.490921E+01,8.708820E+01,9.500324E+01,1.208171E+02,7.555447E+01,154,607,247,2,8,2
13028,2026/09/20,18:16:51,9.487679E+01,8.875487E+01,9.500324E+01,1.204929E+02,7.555447E+01,156,607,249,2,8,2
13029,2026/09/20,18:17:51,9.487679E+01,8.994164E+01,9.497082E+01,1.262646E+02,7.363326E+01,157,607,250,16,8,16
13030,2026/09/20,18:18:51,9.487679E+01,8.926719E+01,9.500324E+01,1.253243E+02,7.358463E+01,157,607,250,16,8,16
13031,2026/09/20,18:19:51,9.490921E+01,8.862841E+01,9.500324E+01,1.397211E+02,7.531615E+01,157,607,250,16,8,16
13032,2026/09/20,18:20:51,9.487679E+01,8.785992E+01,9.497082E+01,1.301232E+02,7.368191E+01,157,607,250,16,8,16
13033,2026/09/20,18:21:51,9.487679E+01,8.715305E+01,9.500324E+01,1.342737E+02,7.541342E+01,157,607,250,16,8,16
13034,2026/09/20,18:22:51,9.490921E+01,8.651427E+01,9.500324E+01,1.256161E+02,7.526751E+01,157,607,250,16,8,16
13035,2026/09/20,18:23:51,9.484436E+01,8.583982E+01,9.497082E+01,1.253243E+02,7.517023E+01,157,607,250,16,8,16
13036,2026/09/20,18:24:51,9.490921E+01,8.519780E+01,9.497082E+01,1.393969E+02,7.526751E+01,157,607,250,16,8,16
13037,2026/09/20,18:25:51,9.487679E+01,8.587225E+01,9.500324E+01,1.025616E+02,7.555447E+01,158,607,252,2,8,2
13038,2026/09/20,18:26:51,9.487679E+01,8.763295E+01,9.497082E+01,1.221141E+02,7.560311E+01,160,607,253,2,8,2
13039,2026/09/20,18:27:51,9.484436E+01,8.929961E+01,9.497082E+01,1.211414E+02,7.440175E+01,162,607,255,2,8,2
13040,2026/09/20,18:28:51,9.484436E+01,8.971790E+01,9.497082E+01,1.442283E+02,7.368191E+01,163,607,256,16,8,16
13041,2026/09/20,18:29:51,9.490921E+01,8.907588E+01,9.497082E+01,1.233787E+02,7.406615E+01,163,607,256,16,8,16
13042,2026/09/20,18:30:51,9.484436E+01,8.846628E+01,9.500324E+01,9.935149E+01,7.411478E+01,163,607,256,16,8,16
13043,2026/09/20,18:31:51,9.487679E+01,8.792153E+01,9.500324E+01,1.028859E+02,7.459630E+01,163,607,256,16,8,16
13044,2026/09/20,18:32:51,9.487679E+01,8.734760E+01,9.500324E+01,1.038586E+02,7.541342E+01,163,607,256,16,8,16
13045,2026/09/20,18:33:51,9.487679E+01,8.670558E+01,9.500324E+01,1.250000E+02,7.526751E+01,163,607,256,16,8,16
13046,2026/09/20,18:34:51,9.487679E+01,8.606356E+01,9.497082E+01,1.265889E+02,7.541342E+01,163,607,256,16,8,16
13047,2026/09/20,18:35:51,9.484436E+01,8.539235E+01,9.497082E+01,1.397211E+02,7.473735E+01,163,607,256,16,8,16
13048,2026/09/20,18:36:51,9.490921E+01,8.551881E+01,9.497082E+01,1.301232E+02,7.512159E+01,164,607,256,2,8,2
13049,2026/09/20,18:37:51,9.487679E+01,8.715305E+01,9.497082E+01,1.422827E+02,7.507782E+01,165,607,258,2,8,2
13050,2026/09/20,18:38:51,9.487679E+01,8.715305E+01,9.497082E+01,5.254864E+02,7.502918E+01,167,607,260,2,8,2
13051,2026/09/20,18:39:51,9.487679E+01,8.699416E+01,9.500324E+01,1.480545E+02,7.896887E+01,169,607,262,2,8,2
13052,2026/09/20,18:40:51,9.484436E+01,8.862841E+01,9.500324E+01,1.224384E+02,7.526751E+01,171,607,263,2,8,2
13053,2026/09/20,18:41:51,9.487679E+01,8.997406E+01,9.497082E+01,1.230545E+02,7.541342E+01,172,607,265,16,8,16
13054,2026/09/20,18:42:51,9.490921E+01,8.939689E+01,9.497082E+01,1.214656E+02,7.541342E+01,172,607,265,16,8,16
13055,2026/09/20,18:43:51,9.487679E+01,8.881972E+01,9.500324E+01,8.557069E+01,7.579766E+01,172,607,265,16,8,16
13056,2026/09/20,18:44:51,9.490921E+01,8.837225E+01,9.500324E+01,8.495461E+01,7.473735E+01,172,607,265,16,8,16
13057,2026/09/20,18:45:51,9.490921E+01,8.667316E+01,9.500324E+01,4.687743E+02,7.521887E+01,172,607,265,16,8,16
13058,2026/09/20,18:46:51,9.484436E+01,8.465305E+01,9.500324E+01,4.668612E+02,7.498055E+01,173,607,265,2,8,2
13059,2026/09/20,18:47:51,9.487679E+01,8.641699E+01,9.500324E+01,7.341116E+01,7.560311E+01,175,607,267,2,8,2
13060,2026/09/20,18:48:51,9.487679E+01,8.833982E+01,9.500324E+01,7.276265E+01,7.493191E+01,176,607,269,2,8,2
13061,2026/09/20,18:49:51,9.484436E+01,9.000648E+01,9.497082E+01,9.581712E+01,7.598735E+01,178,607,270,16,8,16
13062,2026/09/20,18:50:51,9.484436E+01,8.955578E+01,9.500324E+01,1.515889E+02,7.469358E+01,178,607,270,16,8,16
13063,2026/09/20,18:51:51,9.490921E+01,8.901102E+01,9.497082E+01,1.115434E+02,7.551070E+01,178,607,270,16,8,16
13064,2026/09/20,18:52:51,9.487679E+01,8.849870E+01,9.497082E+01,1.147211E+02,7.502918E+01,178,607,270,16,8,16
13065,2026/09/20,18:53:51,9.490921E+01,8.606356E+01,9.500324E+01,5.181258E+02,7.493191E+01,178,607,270,16,8,16
13066,2026/09/20,18:54:51,9.490921E+01,8.507134E+01,9.497082E+01,1.429313E+02,7.637159E+01,179,607,271,2,8,2
13067,2026/09/20,18:55:51,9.484436E+01,8.664073E+01,9.500324E+01,1.439040E+02,7.478599E+01,181,607,273,2,8,2
13068,2026/09/20,18:56:51,9.490921E+01,8.811609E+01,9.497082E+01,1.253243E+02,7.517023E+01,183,607,275,2,8,2
13069,2026/09/20,18:57:51,9.490921E+01,8.971790E+01,9.497082E+01,1.823282E+02,7.565175E+01,185,607,277,2,8,2
13070,2026/09/20,18:58:51,9.487679E+01,8.962063E+01,9.497082E+01,1.246758E+02,7.521887E+01,185,607,277,16,8,16
13071,2026/09/20,18:59:51,9.484436E+01,8.897860E+01,9.500324E+01,1.237030E+02,7.507782E+01,185,607,277,16,8,16
13072,2026/09/20,19:00:51,9.487679E+01,8.644942E+01,9.497082E+01,5.178016E+02,7.507782E+01,185,607,277,16,8,16
13073,2026/09/20,19:01:51,9.487679E+01,8.523022E+01,9.497082E+01,1.032101E+02,7.748055E+01,186,607,278,2,8,2
13074,2026/09/20,19:02:51,9.484436E+01,8.699416E+01,9.497082E+01,1.259403E+02,7.488326E+01,187,607,279,2,8,2
13075,2026/09/20,19:03:51,9.487679E+01,8.862841E+01,9.497082E+01,1.019131E+02,7.392023E+01,189,607,281,2,8,2
13076,2026/09/20,19:04:51,9.487679E+01,8.997406E+01,9.497082E+01,1.019131E+02,7.392023E+01,191,607,282,16,8,16
13077,2026/09/20,19:05:51,9.484436E+01,8.936446E+01,9.497082E+01,1.451686E+02,7.493191E+01,191,607,282,16,8,16
13078,2026/09/20,19:06:51,9.484436E+01,8.862841E+01,9.497082E+01,1.451686E+02,7.541342E+01,191,607,282,16,8,16
13079,2026/09/20,19:07:51,9.487679E+01,8.670558E+01,9.500324E+01,5.508107E+02,7.406615E+01,191,607,282,16,8,16
13080,2026/09/20,19:08:51,9.490921E+01,8.446174E+01,9.497082E+01,5.443904E+02,7.618191E+01,191,607,283,2,8,2
13081,2026/09/20,19:09:51,9.490921E+01,8.587225E+01,9.500324E+01,1.243515E+02,7.512159E+01,193,607,285,2,8,2
13082,2026/09/20,19:10:51,9.490921E+01,8.750648E+01,9.497082E+01,1.253243E+02,7.517023E+01,195,607,286,2,8,2
13083,2026/09/20,19:11:51,9.490921E+01,8.914073E+01,9.500324E+01,1.643969E+02,7.541342E+01,197,607,288,2,8,2
13084,2026/09/20,19:12:51,9.490921E+01,8.984436E+01,9.497082E+01,1.262646E+02,7.565175E+01,198,607,289,16,8,16
13085,2026/09/20,19:13:51,9.484436E+01,8.914073E+01,9.497082E+01,1.256161E+02,7.531615E+01,198,607,289,16,8,16
13086,2026/09/20,19:14:51,9.490921E+01,8.801881E+01,9.497082E+01,5.082036E+02,7.185797E+01,198,607,289,16,8,16
13087,2026/09/20,19:15:51,9.487679E+01,8.529507E+01,9.500324E+01,5.254864E+02,7.502918E+01,198,607,289,16,8,16
13088,2026/09/20,19:16:51,9.490921E+01,8.571336E+01,9.497082E+01,1.618353E+02,7.574902E+01,199,607,290,2,8,2
13089,2026/09/20,19:17:51,9.487679E+01,8.731518E+01,9.500324E+01,1.336252E+02,7.507782E+01,201,607,292,2,8,2
13090,2026/09/20,19:18:51,9.487679E+01,8.881972E+01,9.497082E+01,1.957847E+02,7.555447E+01,203,607,294,2,8,2
13091,2026/09/20,19:19:51,9.487679E+01,8.994164E+01,9.497082E+01,1.224384E+02,7.551070E+01,204,607,295,16,8,16
13092,2026/09/20,19:20:51,9.484436E+01,8.933204E+01,9.497082E+01,1.208171E+02,7.498055E+01,204,607,295,16,8,16
13093,2026/09/20,19:21:51,9.487679E+01,8.830740E+01,9.497082E+01,5.027562E+02,7.185797E+01,204,607,295,16,8,16
13094,2026/09/20,19:22:51,9.490921E+01,8.561609E+01,9.497082E+01,4.947471E+02,7.570039E+01,204,607,295,16,8,16
13095,2026/09/20,19:23:51,9.487679E+01,8.583982E+01,9.500324E+01,1.265889E+02,7.502918E+01,205,607,296,2,8,2
13096,2026/09/20,19:24:51,9.487679E+01,8.744164E+01,9.497082E+01,1.253243E+02,7.521887E+01,207,607,298,2,8,2
13097,2026/09/20,19:25:51,9.487679E+01,8.907588E+01,9.497082E+01,1.547990E+02,7.560311E+01,209,607,300,2,8,2
13098,2026/09/20,19:26:51,9.487679E+01,8.984436E+01,9.500324E+01,1.250000E+02,7.541342E+01,210,607,301,16,8,16
13099,2026/09/20,19:27:51,9.490921E+01,8.920558E+01,9.500324E+01,1.269131E+02,7.541342E+01,210,607,301,16,8,16
13100,2026/09/20,19:28:51,9.487679E+01,8.853113E+01,9.497082E+01,1.557393E+02,7.416342E+01,210,607,301,16,8,16
13101,2026/09/20,19:29:51,9.490921E+01,8.773022E+01,9.497082E+01,1.304475E+02,7.531615E+01,210,607,301,16,8,16
13102,2026/09/20,19:30:51,9.487679E+01,8.705902E+01,9.497082E+01,1.253243E+02,7.512159E+01,210,607,301,16,8,16
13103,2026/09/20,19:31:51,9.487679E+01,8.635214E+01,9.497082E+01,1.474060E+02,7.421206E+01,210,607,301,16,8,16
13104,2026/09/20,19:32:51,9.490921E+01,8.555124E+01,9.500324E+01,1.480545E+02,7.512159E+01,210,607,301,16,8,16
13105,2026/09/20,19:33:51,9.484436E+01,8.510377E+01,9.497082E+01,1.461414E+02,7.483463E+01,210,607,301,2,8,2
13106,2026/09/20,19:34:51,9.487679E+01,8.664073E+01,9.497082E+01,1.454929E+02,7.464494E+01,212,607,303,2,8,2
13107,2026/09/20,19:35:51,9.487679E+01,8.824255E+01,9.497082E+01,1.250000E+02,7.507782E+01,214,607,305,2,8,2
13108,2026/09/20,19:36:51,9.490921E+01,8.981194E+01,9.497082E+01,1.297990E+02,7.536478E+01,216,607,306,2,8,2
13109,2026/09/20,19:37:51,9.487679E+01,8.946174E+01,9.500324E+01,1.291505E+02,7.526751E+01,216,607,307,16,8,16
13110,2026/09/20,19:38:51,9.490921E+01,8.881972E+01,9.497082E+01,1.019131E+02,7.570039E+01,216,607,307,16,8,16
13111,2026/09/20,19:39:51,9.484436E+01,8.821012E+01,9.500324E+01,1.240272E+02,7.498055E+01,216,607,307,16,8,16
13112,2026/09/20,19:40:51,9.487679E+01,8.766537E+01,9.497082E+01,1.070363E+02,7.382782E+01,216,607,307,16,8,16
13113,2026/09/20,19:41:51,9.484436E+01,8.712063E+01,9.500324E+01,1.054475E+02,7.526751E+01,216,607,307,16,8,16
13114,2026/09/20,19:42:51,9.490921E+01,8.657588E+01,9.497082E+01,1.076848E+02,7.560311E+01,216,607,307,16,8,16
13115,2026/09/20,19:43:51,9.490921E+01,8.590467E+01,9.500324E+01,1.070363E+02,7.411478E+01,216,607,307,16,8,16
13116,2026/09/20,19:44:51,9.487679E+01,8.529507E+01,9.497082E+01,1.256161E+02,7.521887E+01,216,607,307,16,8,16
13117,2026/09/20,19:45:51,9.487679E+01,8.568094E+01,9.500324E+01,1.499676E+02,7.507782E+01,217,607,308,2,8,2
13118,2026/09/20,19:46:51,9.490921E+01,8.715305E+01,9.497082E+01,1.724060E+02,7.517023E+01,219,607,309,2,8,2
13119,2026/09/20,19:47:51,9.484436E+01,8.683204E+01,9.500324E+01,5.415046E+02,7.435311E+01,220,607,311,2,8,2
13120,2026/09/20,19:48:51,9.487679E+01,8.696174E+01,9.497082E+01,1.112192E+02,7.752918E+01,222,607,313,2,8,2
13121,2026/09/20,19:49:51,9.487679E+01,8.859599E+01,9.497082E+01,1.153697E+02,7.546206E+01,224,607,314,2,8,2
13122,2026/09/20,19:50:51,9.484436E+01,8.997406E+01,9.500324E+01,9.614138E+01,7.546206E+01,226,607,316,16,8,16
13123,2026/09/20,19:51:51,9.487679E+01,8.955578E+01,9.497082E+01,9.678989E+01,7.363326E+01,226,607,316,16,8,16
13124,2026/09/20,19:52:51,9.490921E+01,8.901102E+01,9.497082E+01,9.646563E+01,7.565175E+01,226,607,316,16,8,16
13125,2026/09/20,19:53:51,9.487679E+01,8.859599E+01,9.497082E+01,7.276265E+01,7.493191E+01,226,607,316,16,8,16
13126,2026/09/20,19:54:51,9.484436E+01,8.821012E+01,9.500324E+01,8.621920E+01,7.421206E+01,226,607,316,16,8,16
13127,2026/09/20,19:55:51,9.487679E+01,8.769780E+01,9.500324E+01,1.265889E+02,7.531615E+01,226,607,316,16,8,16
13128,2026/09/20,19:56:51,9.487679E+01,8.712063E+01,9.497082E+01,9.967575E+01,7.401751E+01,226,607,316,16,8,16
13129,2026/09/20,19:57:51,9.490921E+01,8.638457E+01,9.497082E+01,1.214656E+02,7.555447E+01,226,607,316,16,8,16
13130,2026/09/20,19:58:51,9.490921E+01,8.577497E+01,9.500324E+01,1.211414E+02,7.498055E+01,226,607,316,16,8,16
13131,2026/09/20,19:59:51,9.490921E+01,8.494164E+01,9.497082E+01,2.608301E+02,7.459630E+01,226,607,316,2,8,2
13132,2026/09/20,20:00:51,9.487679E+01,8.574255E+01,9.497082E+01,2.791180E+02,7.435311E+01,228,607,318,2,8,2
13133,2026/09/20,20:01:51,9.487679E+01,8.657588E+01,9.500324E+01,2.941634E+02,7.416342E+01,230,607,320,2,8,2
13134,2026/09/20,20:02:51,9.487679E+01,8.750648E+01,9.500324E+01,2.553826E+02,7.502918E+01,231,607,321,2,8,2
13135,2026/09/20,20:03:51,9.490921E+01,8.846628E+01,9.497082E+01,3.130674E+02,7.565175E+01,233,607,323,2,8,2
13136,2026/09/20,20:04:51,9.490921E+01,8.939689E+01,9.500324E+01,2.576524E+02,7.493191E+01,235,607,325,2,8,2
13137,2026/09/20,20:05:51,9.487679E+01,8.962063E+01,9.500324E+01,2.787938E+02,7.464494E+01,236,607,326,16,8,16
13138,2026/09/20,20:06:51,9.484436E+01,8.814851E+01,9.497082E+01,2.541180E+02,7.637159E+01,236,607,326,16,8,16
13139,2026/09/20,20:07:51,9.487679E+01,8.677043E+01,9.500324E+01,2.524968E+02,7.478599E+01,236,607,326,16,8,16
13140,2026/09/20,20:08:51,9.490921E+01,8.542477E+01,9.500324E+01,2.585927E+02,7.459630E+01,236,607,326,16,8,16
13141,2026/09/20,20:09:51,9.487679E+01,8.526265E+01,9.500324E+01,2.957523E+02,7.396887E+01,237,607,327,2,8,2
13142,2026/09/20,20:10:51,9.487679E+01,8.609599E+01,9.500324E+01,2.874514E+02,7.608463E+01,239,607,329,2,8,2
13143,2026/09/20,20:11:51,9.487679E+01,8.689689E+01,9.500324E+01,2.957523E+02,7.469358E+01,241,607,330,2,8,2
13144,2026/09/20,20:12:51,9.490921E+01,8.776265E+01,9.497082E+01,2.765564E+02,7.464494E+01,243,607,332,2,8,2
13145,2026/09/20,20:13:51,9.490921E+01,8.853113E+01,9.497082E+01,2.787938E+02,7.478599E+01,244,607,334,2,8,2
13146,2026/09/20,20:14:51,9.487679E+01,8.952335E+01,9.500324E+01,2.339170E+02,7.517023E+01,246,607,336,2,8,2
13147,2026/09/20,20:15:51,9.484436E+01,8.975033E+01,9.500324E+01,1.054475E+02,7.560311E+01,247,607,336,16,8,16
13148,2026/09/20,20:16:51,9.487679E+01,8.917316E+01,9.500324E+01,1.092737E+02,7.570039E+01,247,607,336,16,8,16
13149,2026/09/20,20:17:51,9.490921E+01,8.849870E+01,9.497082E+01,1.304475E+02,7.507782E+01,247,607,336,16,8,16
13150,2026/09/20,20:18:51,9.484436E+01,8.776265E+01,9.497082E+01,1.336252E+02,7.493191E+01,247,607,336,16,8,16
13151,2026/09/20,20:19:51,9.490921E+01,8.708820E+01,9.500324E+01,1.301232E+02,7.507782E+01,247,607,336,16,8,16
13152,2026/09/20,20:20:51,9.490921E+01,8.641699E+01,9.500324E+01,1.291505E+02,7.488326E+01,247,607,336,16,8,16
13153,2026/09/20,20:21:51,9.487679E+01,8.571336E+01,9.497082E+01,1.349222E+02,7.493191E+01,247,607,336,16,8,16
13154,2026/09/20,20:22:51,9.487679E+01,8.494164E+01,9.497082E+01,1.320363E+02,7.478599E+01,247,607,336,2,8,2
13155,2026/09/20,20:23:51,9.484436E+01,8.644942E+01,9.500324E+01,1.262646E+02,7.512159E+01,249,607,338,2,8,2
13156,2026/09/20,20:24:51,9.490921E+01,8.811609E+01,9.497082E+01,1.243515E+02,7.526751E+01,251,607,340,2,8,2
13157,2026/09/20,20:25:51,9.487679E+01,8.968548E+01,9.500324E+01,1.605707E+02,7.440175E+01,252,607,341,2,8,2
13158,2026/09/20,20:26:51,9.487679E+01,8.958820E+01,9.500324E+01,1.256161E+02,7.541342E+01,253,607,342,16,8,16
13159,2026/09/20,20:27:51,9.487679E+01,8.901102E+01,9.500324E+01,1.246758E+02,7.406615E+01,253,607,342,16,8,16
13160,2026/09/20,20:28:51,9.487679E+01,8.843385E+01,9.497082E+01,1.041505E+02,7.560311E+01,253,607,342,16,8,16
13161,2026/09/20,20:29:51,9.484436E+01,8.788911E+01,9.497082E+01,1.025616E+02,7.430933E+01,253,607,342,16,8,16
13162,2026/09/20,20:30:51,9.487679E+01,8.734760E+01,9.500324E+01,1.012646E+02,7.392023E+01,253,607,342,16,8,16
13163,2026/09/20,20:31:51,9.487679E+01,8.683204E+01,9.497082E+01,1.035344E+02,7.551070E+01,253,607,342,16,8,16
13164,2026/09/20,20:32:51,9.487679E+01,8.625811E+01,9.497082E+01,1.032101E+02,7.469358E+01,253,607,342,16,8,16
13165,2026/09/20,20:33:51,9.484436E+01,8.558366E+01,9.500324E+01,1.631323E+02,7.502918E+01,253,607,342,16,8,16
13166,2026/09/20,20:34:51,9.490921E+01,8.497406E+01,9.497082E+01,1.272374E+02,7.502918E+01,253,607,342,2,8,2
13167,2026/09/20,20:35:51,9.484436E+01,8.657588E+01,9.497082E+01,1.794747E+02,7.469358E+01,255,607,344,2,8,2
13168,2026/09/20,20:36:51,9.487679E+01,8.808366E+01,9.497082E+01,1.448444E+02,7.517023E+01,256,607,345,2,8,2
13169,2026/09/20,20:37:51,9.490921E+01,8.962063E+01,9.497082E+01,1.461414E+02,7.536478E+01,258,607,347,2,8,2
13170,2026/09/20,20:38:51,9.487679E+01,8.949416E+01,9.500324E+01,1.454929E+02,7.531615E+01,259,607,347,16,8,16
13171,2026/09/20,20:39:51,9.487679E+01,8.872244E+01,9.497082E+01,1.243515E+02,7.551070E+01,259,607,347,16,8,16
13172,2026/09/20,20:40:51,9.490921E+01,8.808366E+01,9.500324E+01,1.032101E+02,7.392023E+01,259,607,347,16,8,16
13173,2026/09/20,20:41:51,9.487679E+01,8.757134E+01,9.500324E+01,1.035344E+02,7.551070E+01,259,607,347,16,8,16
13174,2026/09/20,20:42:51,9.487679E+01,8.702659E+01,9.500324E+01,1.035344E+02,7.411478E+01,259,607,347,16,8,16
13175,2026/09/20,20:43:51,9.487679E+01,8.641699E+01,9.500324E+01,1.099222E+02,7.546206E+01,259,607,347,16,8,16
13176,2026/09/20,20:44:51,9.490921E+01,8.593710E+01,9.500324E+01,8.589494E+01,7.445039E+01,259,607,347,16,8,16
13177,2026/09/20,20:45:51,9.490921E+01,8.551881E+01,9.497082E+01,7.178989E+01,7.464494E+01,259,607,347,16,8,16
13178,2026/09/20,20:46:51,9.484436E+01,8.503891E+01,9.500324E+01,1.554151E+02,7.521887E+01,259,607,347,16,8,16
13179,2026/09/20,20:47:51,9.490921E+01,8.654345E+01,9.497082E+01,7.405966E+01,7.493191E+01,260,607,349,2,8,2
13180,2026/09/20,20:48:51,9.490921E+01,8.843385E+01,9.500324E+01,9.296368E+01,7.593871E+01,262,607,351,2,8,2
13181,2026/09/20,20:49:51,9.490921E+01,9.000648E+01,9.500324E+01,9.581712E+01,7.483463E+01,264,607,352,16,8,16
13182,2026/09/20,20:50:51,9.490921E+01,8.952335E+01,9.497082E+01,9.614138E+01,7.416342E+01,264,607,352,16,8,16
13183,2026/09/20,20:51:51,9.487679E+01,8.888457E+01,9.497082E+01,1.173152E+02,7.531615E+01,264,607,352,16,8,16
13184,2026/09/20,20:52:51,9.490921E+01,8.814851E+01,9.497082E+01,1.041505E+02,7.536478E+01,264,607,352,16,8,16
13185,2026/09/20,20:53:51,9.484436E+01,8.760377E+01,9.497082E+01,1.413424E+02,7.517023E+01,264,607,352,16,8,16
13186,2026/09/20,20:54:51,9.490921E+01,8.702659E+01,9.497082E+01,1.092737E+02,7.541342E+01,264,607,352,16,8,16
13187,2026/09/20,20:55:51,9.487679E+01,8.651427E+01,9.500324E+01,1.000000E+02,7.396887E+01,264,607,352,16,8,16
13188,2026/09/20,20:56:51,9.487679E+01,8.599870E+01,9.497082E+01,9.134241E+01,7.507782E+01,264,607,352,16,8,16
13189,2026/09/20,20:57:51,9.487679E+01,8.555124E+01,9.500324E+01,9.841116E+01,7.555447E+01,264,607,352,16,8,16
13190,2026/09/20,20:58:51,9.490921E+01,8.500648E+01,9.497082E+01,1.067121E+02,7.502918E+01,264,607,352,16,8,16
13191,2026/09/20,20:59:51,9.490921E+01,8.648184E+01,9.497082E+01,1.253243E+02,7.551070E+01,265,607,354,2,8,2
13192,2026/09/20,21:00:51,9.490921E+01,8.808366E+01,9.500324E+01,1.663100E+02,7.498055E+01,267,607,355,2,8,2
