"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
13193,2026/09/20,21:01:51,9.487679E+01,8.977951E+01,9.500324E+01,1.339494E+02,7.382782E+01,269,607,357,2,8,2
13194,2026/09/20,21:02:51,9.490921E+01,8.955578E+01,9.500324E+01,1.294747E+02,7.526751E+01,269,607,357,16,8,16
13195,2026/09/20,21:03:51,9.490921E+01,8.888457E+01,9.497082E+01,1.285020E+02,7.555447E+01,269,607,357,16,8,16
13196,2026/09/20,21:04:51,9.484436E+01,8.817770E+01,9.497082E+01,1.259403E+02,7.493191E+01,269,607,357,16,8,16
13197,2026/09/20,21:05:51,9.487679E+01,8.750648E+01,9.497082E+01,1.051232E+02,7.521887E+01,269,607,357,16,8,16
13198,2026/09/20,21:06:51,9.487679E+01,8.689689E+01,9.500324E+01,1.054475E+02,7.546206E+01,269,607,357,16,8,16
13199,2026/09/20,21:07:51,9.487679E+01,8.635214E+01,9.500324E+01,1.083333E+02,7.368191E+01,269,607,357,16,8,16
13200,2026/09/20,21:08:51,9.487679E+01,8.568094E+01,9.500324E+01,1.285020E+02,7.521887E+01,269,607,357,16,8,16
13201,2026/09/20,21:09:51,9.484436E+01,8.503891E+01,9.497082E+01,1.269131E+02,7.507782E+01,269,607,357,16,8,16
13202,2026/09/20,21:10:51,9.487679E+01,8.616084E+01,9.500324E+01,1.493515E+02,7.517023E+01,271,607,359,2,8,2
13203,2026/09/20,21:11:51,9.484436E+01,8.769780E+01,9.497082E+01,1.528534E+02,7.339494E+01,273,607,361,2,8,2
13204,2026/09/20,21:12:51,9.487679E+01,8.917316E+01,9.497082E+01,1.483787E+02,7.551070E+01,275,607,362,2,8,2
13205,2026/09/20,21:13:51,9.487679E+01,8.975033E+01,9.497082E+01,1.502918E+02,7.541342E+01,276,607,363,16,8,16
13206,2026/09/20,21:14:51,9.490921E+01,8.897860E+01,9.497082E+01,1.621595E+02,7.512159E+01,276,607,363,16,8,16
13207,2026/09/20,21:15:51,9.487679E+01,8.808366E+01,9.500324E+01,1.768807E+02,7.531615E+01,276,607,363,16,8,16
13208,2026/09/20,21:16:51,9.484436E+01,8.705902E+01,9.500324E+01,1.567121E+02,7.435311E+01,276,607,363,16,8,16
13209,2026/09/20,21:17:51,9.484436E+01,8.593710E+01,9.497082E+01,2.717250E+02,7.536478E+01,276,607,363,16,8,16
13210,2026/09/20,21:18:51,9.484436E+01,8.491245E+01,9.500324E+01,1.397211E+02,7.473735E+01,276,607,364,2,8,2
13211,2026/09/20,21:19:51,9.490921E+01,8.616084E+01,9.500324E+01,2.531453E+02,7.565175E+01,278,607,365,2,8,2
13212,2026/09/20,21:20:51,9.490921E+01,8.744164E+01,9.500324E+01,1.464656E+02,7.483463E+01,279,607,367,2,8,2
13213,2026/09/20,21:21:51,9.484436E+01,8.859599E+01,9.497082E+01,2.807069E+02,7.565175E+01,281,607,369,2,8,2
13214,2026/09/20,21:22:51,9.490921E+01,8.981194E+01,9.497082E+01,1.592737E+02,7.401751E+01,283,607,370,2,8,2
13215,2026/09/20,21:23:51,9.484436E+01,8.904346E+01,9.500324E+01,2.300908E+02,7.373055E+01,283,607,371,16,8,16
13216,2026/09/20,21:24:51,9.490921E+01,8.788911E+01,9.497082E+01,1.951686E+02,7.551070E+01,283,607,371,16,8,16
13217,2026/09/20,21:25:51,9.487679E+01,8.673801E+01,9.497082E+01,1.416667E+02,7.459630E+01,283,607,371,16,8,16
13218,2026/09/20,21:26:51,9.487679E+01,8.571336E+01,9.500324E+01,1.349222E+02,7.488326E+01,283,607,371,16,8,16
13219,2026/09/20,21:27:51,9.487679E+01,8.494164E+01,9.500324E+01,2.246433E+02,7.517023E+01,284,607,371,2,8,2
13220,2026/09/20,21:28:51,9.490921E+01,8.580740E+01,9.500324E+01,2.217575E+02,7.498055E+01,286,607,373,2,8,2
13221,2026/09/20,21:29:51,9.484436E+01,8.683204E+01,9.500324E+01,2.432231E+02,7.526751E+01,287,607,374,2,8,2
13222,2026/09/20,21:30:51,9.487679E+01,8.776265E+01,9.497082E+01,2.675746E+02,7.517023E+01,289,607,376,2,8,2
13223,2026/09/20,21:31:51,9.487679E+01,8.856356E+01,9.500324E+01,2.037938E+02,7.565175E+01,291,607,378,2,8,2
13224,2026/09/20,21:32:51,9.484436E+01,8.971790E+01,9.500324E+01,2.092413E+02,7.541342E+01,293,607,380,2,8,2
13225,2026/09/20,21:33:51,9.487679E+01,8.923801E+01,9.497082E+01,2.086252E+02,7.551070E+01,293,607,380,16,8,16
13226,2026/09/20,21:34:51,9.490921E+01,8.801881E+01,9.500324E+01,3.704280E+02,7.454766E+01,293,607,380,16,8,16
13227,2026/09/20,21:35:51,9.490921E+01,8.677043E+01,9.497082E+01,2.230220E+02,7.310311E+01,293,607,380,16,8,16
13228,2026/09/20,21:36:51,9.487679E+01,8.568094E+01,9.497082E+01,1.890726E+02,7.459630E+01,293,607,380,16,8,16
13229,2026/09/20,21:37:51,9.487679E+01,8.510377E+01,9.500324E+01,3.867704E+02,7.430933E+01,294,607,381,2,8,2
13230,2026/09/20,21:38:51,9.487679E+01,8.612841E+01,9.500324E+01,1.637484E+02,7.560311E+01,296,607,383,2,8,2
13231,2026/09/20,21:39:51,9.487679E+01,8.654345E+01,9.497082E+01,3.697795E+02,7.632782E+01,298,607,384,2,8,2
13232,2026/09/20,21:40:51,9.487679E+01,8.734760E+01,9.500324E+01,3.726654E+02,7.498055E+01,299,607,386,2,8,2
13233,2026/09/20,21:41:51,9.487679E+01,8.763295E+01,9.497082E+01,4.630026E+02,7.623055E+01,301,607,388,2,8,2
13234,2026/09/20,21:42:51,9.484436E+01,8.805124E+01,9.500324E+01,3.476654E+02,7.521887E+01,303,607,389,2,8,2
13235,2026/09/20,21:43:51,9.490921E+01,8.840467E+01,9.497082E+01,3.588846E+02,7.517023E+01,305,607,391,2,8,2
13236,2026/09/20,21:44:51,9.487679E+01,8.872244E+01,9.500324E+01,3.441634E+02,7.555447E+01,307,607,393,2,8,2
13237,2026/09/20,21:45:51,9.487679E+01,8.962063E+01,9.500324E+01,3.886835E+02,7.536478E+01,309,607,395,2,8,2
13238,2026/09/20,21:46:51,9.490921E+01,8.997406E+01,9.497082E+01,3.508755E+02,7.301070E+01,310,607,396,2,8,2
13239,2026/09/20,21:47:51,9.487679E+01,8.910831E+01,9.500324E+01,1.778534E+02,7.555447E+01,311,607,397,16,8,16
13240,2026/09/20,21:48:51,9.487679E+01,8.801881E+01,9.500324E+01,1.916342E+02,7.541342E+01,311,607,397,16,8,16
13241,2026/09/20,21:49:51,9.490921E+01,8.686446E+01,9.500324E+01,1.817121E+02,7.387646E+01,311,607,397,16,8,16
13242,2026/09/20,21:50:51,9.487679E+01,8.609599E+01,9.500324E+01,1.358949E+02,7.469358E+01,311,607,397,16,8,16
13243,2026/09/20,21:51:51,9.490921E+01,8.529507E+01,9.500324E+01,1.724060E+02,7.531615E+01,311,607,397,16,8,16
13244,2026/09/20,21:52:51,9.484436E+01,8.571336E+01,9.500324E+01,1.406939E+02,7.473735E+01,312,607,398,2,8,2
13245,2026/09/20,21:53:51,9.487679E+01,8.731518E+01,9.497082E+01,1.422827E+02,7.464494E+01,313,607,399,2,8,2
13246,2026/09/20,21:54:51,9.487679E+01,8.885214E+01,9.497082E+01,1.541505E+02,7.531615E+01,315,607,401,2,8,2
13247,2026/09/20,21:55:51,9.484436E+01,8.990921E+01,9.497082E+01,1.365110E+02,7.498055E+01,317,607,402,16,8,16
13248,2026/09/20,21:56:51,9.490921E+01,8.920558E+01,9.497082E+01,1.365110E+02,7.488326E+01,317,607,402,16,8,16
13249,2026/09/20,21:57:51,9.484436E+01,8.843385E+01,9.500324E+01,1.169909E+02,7.560311E+01,317,607,402,16,8,16
13250,2026/09/20,21:58:51,9.490921E+01,8.766537E+01,9.500324E+01,1.467899E+02,7.473735E+01,317,607,402,16,8,16
13251,2026/09/20,21:59:51,9.490921E+01,8.689689E+01,9.497082E+01,1.775292E+02,7.546206E+01,317,607,402,16,8,16
13252,2026/09/20,22:00:51,9.490921E+01,8.609599E+01,9.500324E+01,1.429313E+02,7.536478E+01,317,607,402,16,8,16
13253,2026/09/20,22:01:51,9.490921E+01,8.523022E+01,9.500324E+01,3.274968E+02,7.526751E+01,317,607,402,16,8,16
13254,2026/09/20,22:02:51,9.487679E+01,8.583982E+01,9.497082E+01,1.445201E+02,7.589494E+01,318,607,404,2,8,2
13255,2026/09/20,22:03:51,9.490921E+01,8.728275E+01,9.497082E+01,2.855058E+02,7.454766E+01,320,607,405,2,8,2
13256,2026/09/20,22:04:51,9.487679E+01,8.824255E+01,9.497082E+01,2.576524E+02,7.502918E+01,322,607,407,2,8,2
13257,2026/09/20,22:05:51,9.490921E+01,8.907588E+01,9.497082E+01,2.685473E+02,7.483463E+01,324,607,409,2,8,2
13258,2026/09/20,22:06:51,9.484436E+01,8.990921E+01,9.497082E+01,2.893645E+02,7.579766E+01,325,607,410,2,8,2
13259,2026/09/20,22:07:51,9.484436E+01,8.830740E+01,9.497082E+01,2.916018E+02,7.623055E+01,326,607,411,16,8,16
13260,2026/09/20,22:08:51,9.487679E+01,8.680286E+01,9.500324E+01,3.425422E+02,7.507782E+01,326,607,411,16,8,16
13261,2026/09/20,22:09:51,9.487679E+01,8.481518E+01,9.500324E+01,4.694229E+02,7.521887E+01,326,607,411,2,8,2
13262,2026/09/20,22:10:51,9.487679E+01,8.532750E+01,9.500324E+01,2.829442E+02,7.483463E+01,327,607,412,2,8,2
13263,2026/09/20,22:11:51,9.487679E+01,8.590467E+01,9.500324E+01,4.514916E+02,7.387646E+01,329,607,414,2,8,2
13264,2026/09/20,22:12:51,9.490921E+01,8.638457E+01,9.497082E+01,2.916018E+02,7.445039E+01,331,607,416,2,8,2
13265,2026/09/20,22:13:51,9.484436E+01,8.782750E+01,9.497082E+01,1.663100E+02,7.593871E+01,333,607,417,2,8,2
13266,2026/09/20,22:14:51,9.484436E+01,8.920558E+01,9.497082E+01,1.679313E+02,7.512159E+01,335,607,419,2,8,2
13267,2026/09/20,22:15:51,9.484436E+01,8.981194E+01,9.497082E+01,3.550259E+02,7.791342E+01,336,607,421,2,8,2
13268,2026/09/20,22:16:51,9.484436E+01,8.929961E+01,9.500324E+01,1.698444E+02,7.565175E+01,337,607,421,16,8,16
13269,2026/09/20,22:17:51,9.490921E+01,8.846628E+01,9.500324E+01,1.499676E+02,7.478599E+01,337,607,421,16,8,16
13270,2026/09/20,22:18:51,9.490921E+01,8.769780E+01,9.497082E+01,1.483787E+02,7.488326E+01,337,607,421,16,8,16
13271,2026/09/20,22:19:51,9.487679E+01,8.696174E+01,9.497082E+01,1.842737E+02,7.478599E+01,337,607,421,16,8,16
13272,2026/09/20,22:20:51,9.487679E+01,8.580740E+01,9.497082E+01,1.156939E+02,7.517023E+01,337,607,421,16,8,16
13273,2026/09/20,22:21:51,9.484436E+01,8.519780E+01,9.497082E+01,1.169909E+02,7.531615E+01,337,607,421,16,8,16
13274,2026/09/20,22:22:51,9.487679E+01,8.561609E+01,9.497082E+01,1.884241E+02,7.521887E+01,338,607,422,2,8,2
13275,2026/09/20,22:23:51,9.490921E+01,8.725033E+01,9.497082E+01,1.221141E+02,7.541342E+01,339,607,424,2,8,2
13276,2026/09/20,22:24:51,9.487679E+01,8.894942E+01,9.497082E+01,9.581712E+01,7.565175E+01,341,607,425,2,8,2
13277,2026/09/20,22:25:51,9.487679E+01,8.990921E+01,9.497082E+01,9.841116E+01,7.421206E+01,342,607,427,16,8,16
13278,2026/09/20,22:26:51,9.484436E+01,8.936446E+01,9.500324E+01,9.808690E+01,7.536478E+01,342,607,427,16,8,16
13279,2026/09/20,22:27:51,9.490921E+01,8.866084E+01,9.500324E+01,1.544747E+02,7.459630E+01,342,607,427,16,8,16
13280,2026/09/20,22:28:51,9.487679E+01,8.801881E+01,9.497082E+01,1.189040E+02,7.363326E+01,342,607,427,16,8,16
13281,2026/09/20,22:29:51,9.487679E+01,8.734760E+01,9.497082E+01,1.656939E+02,7.488326E+01,342,607,427,16,8,16
13282,2026/09/20,22:30:51,9.487679E+01,8.660831E+01,9.500324E+01,1.413424E+02,7.531615E+01,342,607,427,16,8,16
13283,2026/09/20,22:31:51,9.487679E+01,8.587225E+01,9.500324E+01,1.400454E+02,7.512159E+01,342,607,427,16,8,16
13284,2026/09/20,22:32:51,9.487679E+01,8.513619E+01,9.497082E+01,1.557393E+02,7.478599E+01,342,607,427,16,8,16
13285,2026/09/20,22:33:51,9.487679E+01,8.593710E+01,9.497082E+01,1.403697E+02,7.536478E+01,344,607,428,2,8,2
13286,2026/09/20,22:34:51,9.490921E+01,8.753891E+01,9.497082E+01,1.141051E+02,7.531615E+01,346,607,430,2,8,2
13287,2026/09/20,22:35:51,9.487679E+01,8.920558E+01,9.500324E+01,1.339494E+02,7.377918E+01,347,607,431,2,8,2
13288,2026/09/20,22:36:51,9.487679E+01,8.977951E+01,9.500324E+01,1.259403E+02,7.377918E+01,348,607,432,16,8,16
13289,2026/09/20,22:37:51,9.490921E+01,8.907588E+01,9.500324E+01,1.259403E+02,7.382782E+01,348,607,432,16,8,16
13290,2026/09/20,22:38:51,9.484436E+01,8.843385E+01,9.500324E+01,1.224384E+02,7.565175E+01,348,607,432,16,8,16
13291,2026/09/20,22:39:51,9.487679E+01,8.776265E+01,9.500324E+01,1.429313E+02,7.392023E+01,348,607,432,16,8,16
13292,2026/09/20,22:40:51,9.487679E+01,8.699416E+01,9.497082E+01,1.560636E+02,7.531615E+01,348,607,432,16,8,16
13293,2026/09/20,22:41:51,9.490921E+01,8.625811E+01,9.497082E+01,1.393969E+02,7.512159E+01,348,607,432,16,8,16
13294,2026/09/20,22:42:51,9.490921E+01,8.548638E+01,9.497082E+01,1.435798E+02,7.536478E+01,348,607,432,16,8,16
13295,2026/09/20,22:43:51,9.490921E+01,8.516862E+01,9.497082E+01,1.682555E+02,7.488326E+01,349,607,433,2,8,2
13296,2026/09/20,22:44:51,9.490921E+01,8.648184E+01,9.500324E+01,1.829767E+02,7.483463E+01,351,607,434,2,8,2
13297,2026/09/20,22:45:51,9.487679E+01,8.773022E+01,9.497082E+01,1.980545E+02,7.473735E+01,352,607,436,2,8,2
13298,2026/09/20,22:46:51,9.487679E+01,8.894942E+01,9.497082E+01,2.098898E+02,7.507782E+01,354,607,438,2,8,2
13299,2026/09/20,22:47:51,9.490921E+01,8.990921E+01,9.500324E+01,2.467575E+02,7.584630E+01,356,607,439,16,8,16
13300,2026/09/20,22:48:51,9.484436E+01,8.888457E+01,9.497082E+01,2.037938E+02,7.483463E+01,356,607,439,16,8,16
13301,2026/09/20,22:49:51,9.484436E+01,8.785992E+01,9.497082E+01,1.852140E+02,7.488326E+01,356,607,439,16,8,16
13302,2026/09/20,22:50:51,9.484436E+01,8.689689E+01,9.497082E+01,1.913100E+02,7.498055E+01,356,607,439,16,8,16
13303,2026/09/20,22:51:51,9.484436E+01,8.583982E+01,9.500324E+01,2.018807E+02,7.483463E+01,356,607,439,16,8,16
13304,2026/09/20,22:52:51,9.487679E+01,8.497406E+01,9.500324E+01,1.589494E+02,7.498055E+01,356,607,439,16,8,16
13305,2026/09/20,22:53:51,9.490921E+01,8.619326E+01,9.497082E+01,1.621595E+02,7.507782E+01,357,607,441,2,8,2
13306,2026/09/20,22:54:51,9.484436E+01,8.766537E+01,9.500324E+01,1.535020E+02,7.536478E+01,359,607,442,2,8,2
13307,2026/09/20,22:55:51,9.487679E+01,8.923801E+01,9.497082E+01,1.374838E+02,7.541342E+01,361,607,444,2,8,2
13308,2026/09/20,22:56:51,9.490921E+01,8.962063E+01,9.500324E+01,2.432231E+02,7.416342E+01,362,607,445,16,8,16
13309,2026/09/20,22:57:51,9.487679E+01,8.827497E+01,9.500324E+01,2.723735E+02,7.469358E+01,362,607,445,16,8,16
13310,2026/09/20,22:58:51,9.487679E+01,8.677043E+01,9.497082E+01,2.941634E+02,7.478599E+01,362,607,445,16,8,16
13311,2026/09/20,22:59:51,9.487679E+01,8.526265E+01,9.497082E+01,2.893645E+02,7.459630E+01,362,607,445,16,8,16
13312,2026/09/20,23:00:51,9.490921E+01,8.526265E+01,9.500324E+01,2.999352E+02,7.574902E+01,364,607,447,2,8,2
13313,2026/09/20,23:01:51,9.487679E+01,8.587225E+01,9.497082E+01,3.329442E+02,7.377918E+01,365,607,448,2,8,2
13314,2026/09/20,23:02:51,9.490921E+01,8.651427E+01,9.500324E+01,2.829442E+02,7.493191E+01,367,607,450,2,8,2
13315,2026/09/20,23:03:51,9.487679E+01,8.737679E+01,9.497082E+01,2.723735E+02,7.454766E+01,369,607,452,2,8,2
13316,2026/09/20,23:04:51,9.487679E+01,8.817770E+01,9.500324E+01,2.868029E+02,7.488326E+01,371,607,453,2,8,2
13317,2026/09/20,23:05:51,9.484436E+01,8.878729E+01,9.500324E+01,4.614138E+02,7.113326E+01,373,607,455,2,8,2
13318,2026/09/20,23:06:51,9.487679E+01,8.894942E+01,9.500324E+01,4.912127E+02,7.473735E+01,374,607,457,2,8,2
13319,2026/09/20,23:07:51,9.490921E+01,8.869326E+01,9.500324E+01,4.988976E+02,7.416342E+01,376,607,458,2,8,2
13320,2026/09/20,23:08:51,9.487679E+01,8.849870E+01,9.500324E+01,5.165370E+02,7.296206E+01,378,607,460,2,8,2
13321,2026/09/20,23:09:51,9.490921E+01,8.837225E+01,9.500324E+01,4.498703E+02,7.498055E+01,380,607,462,2,8,2
13322,2026/09/20,23:10:51,9.487679E+01,8.814851E+01,9.500324E+01,4.841764E+02,7.546206E+01,382,607,464,2,8,2
13323,2026/09/20,23:11:51,9.490921E+01,8.888457E+01,9.497082E+01,2.957523E+02,7.440175E+01,383,607,465,2,8,2
13324,2026/09/20,23:12:51,9.487679E+01,8.958820E+01,9.497082E+01,3.002594E+02,7.440175E+01,385,607,467,2,8,2
13325,2026/09/20,23:13:51,9.490921E+01,8.949416E+01,9.497082E+01,2.999352E+02,7.493191E+01,386,607,468,16,8,16
13326,2026/09/20,23:14:51,9.484436E+01,8.795396E+01,9.497082E+01,2.851816E+02,7.469358E+01,386,607,468,16,8,16
13327,2026/09/20,23:15:51,9.490921E+01,8.648184E+01,9.500324E+01,2.573282E+02,7.464494E+01,386,607,468,16,8,16
13328,2026/09/20,23:16:51,9.487679E+01,8.513619E+01,9.497082E+01,2.486706E+02,7.483463E+01,386,607,468,16,8,16
13329,2026/09/20,23:17:51,9.490921E+01,8.561609E+01,9.500324E+01,2.582685E+02,7.454766E+01,388,607,469,2,8,2
13330,2026/09/20,23:18:51,9.487679E+01,8.654345E+01,9.500324E+01,2.451362E+02,7.473735E+01,390,607,471,2,8,2
13331,2026/09/20,23:19:51,9.487679E+01,8.750648E+01,9.500324E+01,2.457847E+02,7.493191E+01,391,607,473,2,8,2
13332,2026/09/20,23:20:51,9.490921E+01,8.849870E+01,9.500324E+01,2.560311E+02,7.483463E+01,393,607,475,2,8,2
13333,2026/09/20,23:21:51,9.487679E+01,8.949416E+01,9.500324E+01,2.467575E+02,7.512159E+01,395,607,476,2,8,2
13334,2026/09/20,23:22:51,9.490921E+01,8.949416E+01,9.500324E+01,2.457847E+02,7.498055E+01,396,607,477,16,8,16
13335,2026/09/20,23:23:51,9.487679E+01,8.824255E+01,9.497082E+01,2.467575E+02,7.488326E+01,396,607,477,16,8,16
13336,2026/09/20,23:24:51,9.490921E+01,8.699416E+01,9.497082E+01,2.400130E+02,7.493191E+01,396,607,477,16,8,16
13337,2026/09/20,23:25:51,9.487679E+01,8.571336E+01,9.497082E+01,2.512322E+02,7.473735E+01,396,607,477,16,8,16
13338,2026/09/20,23:26:51,9.487679E+01,8.516862E+01,9.497082E+01,2.281453E+02,7.493191E+01,397,607,478,2,8,2
13339,2026/09/20,23:27:51,9.490921E+01,8.625811E+01,9.500324E+01,2.454604E+02,7.632782E+01,399,607,480,2,8,2
13340,2026/09/20,23:28:51,9.484436E+01,8.731518E+01,9.497082E+01,2.204604E+02,7.526751E+01,400,607,481,2,8,2
13341,2026/09/20,23:29:51,9.487679E+01,8.840467E+01,9.500324E+01,2.406615E+02,7.421206E+01,402,607,483,2,8,2
13342,2026/09/20,23:30:51,9.490921E+01,8.946174E+01,9.497082E+01,2.355383E+02,7.507782E+01,404,607,485,2,8,2
13343,2026/09/20,23:31:51,9.487679E+01,8.952335E+01,9.497082E+01,3.415694E+02,7.099222E+01,405,607,486,16,8,16
13344,2026/09/20,23:32:51,9.490921E+01,8.725033E+01,9.497082E+01,4.389754E+02,7.411478E+01,405,607,486,16,8,16
13345,2026/09/20,23:33:51,9.490921E+01,8.488003E+01,9.500324E+01,4.620623E+02,7.526751E+01,405,607,486,2,8,2
13346,2026/09/20,23:34:51,9.487679E+01,8.455902E+01,9.497082E+01,4.598249E+02,7.512159E+01,407,607,487,2,8,2
13347,2026/09/20,23:35:51,9.490921E+01,8.449416E+01,9.500324E+01,4.521401E+02,7.406615E+01,409,607,489,2,8,2
13348,2026/09/20,23:36:51,9.487679E+01,8.442931E+01,9.500324E+01,4.476330E+02,7.426070E+01,410,607,491,2,8,2
13349,2026/09/20,23:37:51,9.490921E+01,8.427043E+01,9.500324E+01,4.668612E+02,7.507782E+01,412,607,493,2,8,2
13350,2026/09/20,23:38:51,9.487679E+01,8.420558E+01,9.500324E+01,4.524319E+02,7.435311E+01,414,607,494,2,8,2
13351,2026/09/20,23:39:51,9.487679E+01,8.410831E+01,9.500324E+01,4.816148E+02,7.464494E+01,416,607,496,2,8,2
13352,2026/09/20,23:40:51,9.487679E+01,8.391699E+01,9.497082E+01,4.847925E+02,7.449902E+01,418,607,498,2,8,2
13353,2026/09/20,23:41:51,9.487679E+01,8.372569E+01,9.500324E+01,4.675097E+02,7.498055E+01,419,607,499,2,8,2
13354,2026/09/20,23:42:51,9.487679E+01,8.359599E+01,9.497082E+01,4.751945E+02,7.473735E+01,421,607,501,2,8,2
13355,2026/09/20,23:43:51,9.487679E+01,8.340467E+01,9.500324E+01,4.694229E+02,7.488326E+01,423,607,503,2,8,2
13356,2026/09/20,23:44:51,9.487679E+01,8.346952E+01,9.500324E+01,2.774968E+02,7.651751E+01,425,607,505,2,8,2
13357,2026/09/20,23:45:51,9.487679E+01,8.436771E+01,9.500324E+01,2.489948E+02,7.454766E+01,427,607,506,2,8,2
13358,2026/09/20,23:46:51,9.490921E+01,8.535992E+01,9.497082E+01,2.544423E+02,7.618191E+01,428,607,508,2,8,2
13359,2026/09/20,23:47:51,9.487679E+01,8.625811E+01,9.497082E+01,2.566797E+02,7.478599E+01,430,607,510,2,8,2
13360,2026/09/20,23:48:51,9.487679E+01,8.721790E+01,9.500324E+01,2.563554E+02,7.646887E+01,432,607,511,2,8,2
13361,2026/09/20,23:49:51,9.487679E+01,8.814851E+01,9.500324E+01,2.685473E+02,7.469358E+01,434,607,513,2,8,2
13362,2026/09/20,23:50:51,9.484436E+01,8.894942E+01,9.497082E+01,2.906291E+02,7.623055E+01,436,607,515,2,8,2
13363,2026/09/20,23:51:51,9.487679E+01,8.968548E+01,9.497082E+01,2.935149E+02,7.598735E+01,437,607,517,2,8,2
13364,2026/09/20,23:52:51,9.487679E+01,8.920558E+01,9.497082E+01,2.954604E+02,7.426070E+01,438,607,517,16,8,16
13365,2026/09/20,23:53:51,9.487679E+01,8.766537E+01,9.497082E+01,2.931907E+02,7.469358E+01,438,607,517,16,8,16
13366,2026/09/20,23:54:51,9.493839E+01,8.612841E+01,9.497082E+01,2.954604E+02,7.608463E+01,438,607,517,16,8,16
13367,2026/09/20,23:55:51,9.484436E+01,8.488003E+01,9.500324E+01,3.130674E+02,7.546206E+01,439,607,518,2,8,2
13368,2026/09/20,23:56:51,9.487679E+01,8.599870E+01,9.497082E+01,1.996433E+02,7.541342E+01,440,607,519,2,8,2
13369,2026/09/20,23:57:51,9.487679E+01,8.728275E+01,9.497082E+01,2.018807E+02,7.517023E+01,442,607,521,2,8,2
13370,2026/09/20,23:58:51,9.484436E+01,8.849870E+01,9.500324E+01,2.035020E+02,7.401751E+01,444,607,523,2,8,2
13371,2026/09/20,23:59:51,9.490921E+01,8.975033E+01,9.497082E+01,1.983787E+02,7.512159E+01,446,607,524,2,8,2
13372,2026/09/21,00:00:51,9.487679E+01,8.926719E+01,9.497082E+01,2.111868E+02,7.526751E+01,446,607,525,16,8,16
13373,2026/09/21,00:01:51,9.487679E+01,8.821012E+01,9.500324E+01,1.839494E+02,7.546206E+01,446,607,525,16,8,16
13374,2026/09/21,00:02:51,9.490921E+01,8.728275E+01,9.500324E+01,1.788262E+02,7.521887E+01,446,607,525,16,8,16
13375,2026/09/21,00:03:51,9.487679E+01,8.625811E+01,9.500324E+01,2.079767E+02,7.512159E+01,446,607,525,16,8,16
13376,2026/09/21,00:04:51,9.487679E+01,8.519780E+01,9.500324E+01,2.031777E+02,7.502918E+01,446,607,525,16,8,16
13377,2026/09/21,00:05:51,9.484436E+01,8.568094E+01,9.497082E+01,1.733787E+02,7.517023E+01,448,607,526,2,8,2
13378,2026/09/21,00:06:51,9.487679E+01,8.712063E+01,9.500324E+01,1.563878E+02,7.430933E+01,449,607,528,2,8,2
13379,2026/09/21,00:07:51,9.487679E+01,8.853113E+01,9.497082E+01,2.864786E+02,7.459630E+01,451,607,529,2,8,2
13380,2026/09/21,00:08:51,9.487679E+01,8.933204E+01,9.497082E+01,3.037614E+02,7.464494E+01,453,607,531,2,8,2
13381,2026/09/21,00:09:51,9.487679E+01,8.977951E+01,9.500324E+01,2.682231E+02,7.473735E+01,454,607,533,16,8,16
13382,2026/09/21,00:10:51,9.487679E+01,8.840467E+01,9.500324E+01,2.678988E+02,7.502918E+01,454,607,533,16,8,16
13383,2026/09/21,00:11:51,9.487679E+01,8.689689E+01,9.497082E+01,3.185149E+02,7.526751E+01,454,607,533,16,8,16
13384,2026/09/21,00:12:51,9.484436E+01,8.523022E+01,9.500324E+01,3.178664E+02,7.512159E+01,454,607,533,16,8,16
13385,2026/09/21,00:13:51,9.490921E+01,8.523022E+01,9.500324E+01,3.166018E+02,7.421206E+01,456,607,534,2,8,2
13386,2026/09/21,00:14:51,9.490921E+01,8.587225E+01,9.497082E+01,3.031453E+02,7.430933E+01,458,607,536,2,8,2
13387,2026/09/21,00:15:51,9.487679E+01,8.654345E+01,9.497082E+01,3.556745E+02,7.483463E+01,459,607,537,2,8,2
13388,2026/09/21,00:16:51,9.487679E+01,8.725033E+01,9.500324E+01,2.996109E+02,7.521887E+01,461,607,539,2,8,2
13389,2026/09/21,00:17:51,9.484436E+01,8.827497E+01,9.500324E+01,1.656939E+02,7.426070E+01,463,607,541,2,8,2
13390,2026/09/21,00:18:51,9.487679E+01,8.968548E+01,9.497082E+01,1.640726E+02,7.574902E+01,465,607,542,2,8,2
13391,2026/09/21,00:19:51,9.484436E+01,8.939689E+01,9.500324E+01,1.634241E+02,7.416342E+01,465,607,543,16,8,16
13392,2026/09/21,00:20:51,9.490921E+01,8.872244E+01,9.497082E+01,1.233787E+02,7.521887E+01,465,607,543,16,8,16
13393,2026/09/21,00:21:51,9.487679E+01,8.811609E+01,9.497082E+01,1.012646E+02,7.526751E+01,465,607,543,16,8,16
13394,2026/09/21,00:22:51,9.484436E+01,8.757134E+01,9.497082E+01,1.006485E+02,7.353599E+01,465,607,543,16,8,16
13395,2026/09/21,00:23:51,9.487679E+01,8.702659E+01,9.497082E+01,9.841116E+01,7.536478E+01,465,607,543,16,8,16
13396,2026/09/21,00:24:51,9.487679E+01,8.651427E+01,9.497082E+01,9.678989E+01,7.406615E+01,465,607,543,16,8,16
13397,2026/09/21,00:25:51,9.484436E+01,8.599870E+01,9.500324E+01,9.520104E+01,7.560311E+01,465,607,543,16,8,16
13398,2026/09/21,00:26:51,9.490921E+01,8.529507E+01,9.497082E+01,1.333333E+02,7.526751E+01,465,607,543,16,8,16
13399,2026/09/21,00:27:51,9.487679E+01,8.561609E+01,9.497082E+01,1.365110E+02,7.521887E+01,466,607,544,2,8,2
13400,2026/09/21,00:28:51,9.487679E+01,8.725033E+01,9.497082E+01,1.173152E+02,7.546206E+01,468,607,545,2,8,2
13401,2026/09/21,00:29:51,9.484436E+01,8.888457E+01,9.497082E+01,1.573606E+02,7.517023E+01,470,607,547,2,8,2
13402,2026/09/21,00:30:51,9.490921E+01,8.990921E+01,9.497082E+01,1.362192E+02,7.555447E+01,471,607,548,16,8,16
13403,2026/09/21,00:31:51,9.490921E+01,8.914073E+01,9.500324E+01,1.579767E+02,7.373055E+01,471,607,548,16,8,16
13404,2026/09/21,00:32:51,9.490921E+01,8.830740E+01,9.500324E+01,1.557393E+02,7.421206E+01,471,607,548,16,8,16
13405,2026/09/21,00:33:51,9.487679E+01,8.757134E+01,9.497082E+01,1.586252E+02,7.377918E+01,471,607,548,16,8,16
13406,2026/09/21,00:34:51,9.490921E+01,8.696174E+01,9.500324E+01,1.201686E+02,7.459630E+01,471,607,548,16,8,16
13407,2026/09/21,00:35:51,9.484436E+01,8.625811E+01,9.500324E+01,1.506161E+02,7.521887E+01,471,607,548,16,8,16
13408,2026/09/21,00:36:51,9.484436E+01,8.555124E+01,9.497082E+01,1.445201E+02,7.507782E+01,471,607,548,16,8,16
13409,2026/09/21,00:37:51,9.490921E+01,8.523022E+01,9.497082E+01,1.442283E+02,7.526751E+01,471,607,549,2,8,2
13410,2026/09/21,00:38:51,9.490921E+01,8.673801E+01,9.497082E+01,1.512646E+02,7.353599E+01,473,607,550,2,8,2
13411,2026/09/21,00:39:51,9.487679E+01,8.827497E+01,9.497082E+01,1.474060E+02,7.536478E+01,475,607,552,2,8,2
13412,2026/09/21,00:40:51,9.487679E+01,8.975033E+01,9.500324E+01,1.429313E+02,7.478599E+01,477,607,554,2,8,2
13413,2026/09/21,00:41:51,9.487679E+01,8.952335E+01,9.497082E+01,1.269131E+02,7.546206E+01,477,607,554,16,8,16
13414,2026/09/21,00:42:51,9.490921E+01,8.872244E+01,9.497082E+01,1.704929E+02,7.517023E+01,477,607,554,16,8,16
13415,2026/09/21,00:43:51,9.487679E+01,8.779507E+01,9.497082E+01,1.829767E+02,7.502918E+01,477,607,554,16,8,16
13416,2026/09/21,00:44:51,9.490921E+01,8.689689E+01,9.497082E+01,1.666342E+02,7.512159E+01,477,607,554,16,8,16
13417,2026/09/21,00:45:51,9.487679E+01,8.599870E+01,9.500324E+01,1.752918E+02,7.488326E+01,477,607,554,16,8,16
13418,2026/09/21,00:46:51,9.490921E+01,8.519780E+01,9.497082E+01,1.458171E+02,7.493191E+01,477,607,554,16,8,16
13419,2026/09/21,00:47:51,9.490921E+01,8.577497E+01,9.497082E+01,1.467899E+02,7.531615E+01,478,607,555,2,8,2
13420,2026/09/21,00:48:51,9.487679E+01,8.731518E+01,9.497082E+01,1.477302E+02,7.551070E+01,480,607,557,2,8,2
13421,2026/09/21,00:49:51,9.490921E+01,8.894942E+01,9.500324E+01,1.243515E+02,7.406615E+01,482,607,559,2,8,2
13422,2026/09/21,00:50:51,9.487679E+01,8.987679E+01,9.497082E+01,1.230545E+02,7.579766E+01,483,607,560,16,8,16
13423,2026/09/21,00:51:51,9.487679E+01,8.920558E+01,9.497082E+01,1.371595E+02,7.555447E+01,483,607,560,16,8,16
13424,2026/09/21,00:52:51,9.487679E+01,8.846628E+01,9.500324E+01,1.435798E+02,7.517023E+01,483,607,560,16,8,16
13425,2026/09/21,00:53:51,9.490921E+01,8.769780E+01,9.500324E+01,1.474060E+02,7.512159E+01,483,607,560,16,8,16
13426,2026/09/21,00:54:51,9.487679E+01,8.692931E+01,9.497082E+01,1.426070E+02,7.517023E+01,483,607,560,16,8,16
13427,2026/09/21,00:55:51,9.487679E+01,8.606356E+01,9.497082E+01,1.708171E+02,7.507782E+01,483,607,560,16,8,16
13428,2026/09/21,00:56:51,9.490921E+01,8.484760E+01,9.500324E+01,2.762322E+02,7.493191E+01,483,607,560,2,8,2
13429,2026/09/21,00:57:51,9.490921E+01,8.561609E+01,9.497082E+01,3.011997E+02,7.536478E+01,485,607,562,2,8,2
13430,2026/09/21,00:58:51,9.487679E+01,8.631972E+01,9.497082E+01,3.425422E+02,7.502918E+01,487,607,563,2,8,2
13431,2026/09/21,00:59:51,9.487679E+01,8.708820E+01,9.497082E+01,2.957523E+02,7.440175E+01,489,607,565,2,8,2
13432,2026/09/21,01:00:51,9.487679E+01,8.788911E+01,9.500324E+01,2.842412E+02,7.449902E+01,491,607,567,2,8,2
13433,2026/09/21,01:01:51,9.487679E+01,8.875487E+01,9.500324E+01,2.797341E+02,7.459630E+01,492,607,569,2,8,2
13434,2026/09/21,01:02:51,9.484436E+01,8.962063E+01,9.497082E+01,2.646887E+02,7.469358E+01,494,607,570,2,8,2
13435,2026/09/21,01:03:51,9.490921E+01,8.936446E+01,9.497082E+01,2.448119E+02,7.517023E+01,495,607,571,16,8,16
13436,2026/09/21,01:04:51,9.484436E+01,8.814851E+01,9.497082E+01,2.224060E+02,7.526751E+01,495,607,571,16,8,16
13437,2026/09/21,01:05:51,9.487679E+01,8.696174E+01,9.497082E+01,2.207847E+02,7.507782E+01,495,607,571,16,8,16
13438,2026/09/21,01:06:51,9.487679E+01,8.571336E+01,9.497082E+01,2.339170E+02,7.493191E+01,495,607,571,16,8,16
13439,2026/09/21,01:07:51,9.490921E+01,8.513619E+01,9.497082E+01,2.390402E+02,7.473735E+01,496,607,572,2,8,2
13440,2026/09/21,01:08:51,9.484436E+01,8.612841E+01,9.500324E+01,2.547665E+02,7.459630E+01,497,607,573,2,8,2
13441,2026/09/21,01:09:51,9.484436E+01,8.702659E+01,9.497082E+01,3.377432E+02,7.603599E+01,499,607,575,2,8,2
13442,2026/09/21,01:10:51,9.490921E+01,8.779507E+01,9.497082E+01,2.595655E+02,7.488326E+01,501,607,577,2,8,2
13443,2026/09/21,01:11:51,9.490921E+01,8.869326E+01,9.500324E+01,2.900130E+02,7.464494E+01,503,607,579,2,8,2
13444,2026/09/21,01:12:51,9.487679E+01,8.949416E+01,9.497082E+01,2.650130E+02,7.478599E+01,505,607,580,2,8,2
13445,2026/09/21,01:13:51,9.487679E+01,8.952335E+01,9.500324E+01,2.598898E+02,7.502918E+01,506,607,581,16,8,16
13446,2026/09/21,01:14:51,9.487679E+01,8.808366E+01,9.497082E+01,2.778210E+02,7.627918E+01,506,607,581,16,8,16
13447,2026/09/21,01:15:51,9.487679E+01,8.664073E+01,9.497082E+01,2.893645E+02,7.459630E+01,506,607,581,16,8,16
13448,2026/09/21,01:16:51,9.487679E+01,8.513619E+01,9.497082E+01,2.614786E+02,7.593871E+01,506,607,581,16,8,16
13449,2026/09/21,01:17:51,9.484436E+01,8.535992E+01,9.497082E+01,3.905966E+02,7.377918E+01,507,607,583,2,8,2
13450,2026/09/21,01:18:51,9.487679E+01,8.571336E+01,9.497082E+01,3.361219E+02,7.517023E+01,509,607,584,2,8,2
13451,2026/09/21,01:19:51,9.487679E+01,8.622569E+01,9.497082E+01,3.851492E+02,7.377918E+01,511,607,586,2,8,2
13452,2026/09/21,01:20:51,9.490921E+01,8.686446E+01,9.497082E+01,3.114786E+02,7.401751E+01,513,607,588,2,8,2
13453,2026/09/21,01:21:51,9.484436E+01,8.747406E+01,9.500324E+01,3.313230E+02,7.512159E+01,514,607,589,2,8,2
13454,2026/09/21,01:22:51,9.487679E+01,8.801881E+01,9.497082E+01,3.355058E+02,7.526751E+01,516,607,591,2,8,2
13455,2026/09/21,01:23:51,9.484436E+01,8.853113E+01,9.497082E+01,3.348573E+02,7.541342E+01,518,607,593,2,8,2
13456,2026/09/21,01:24:51,9.487679E+01,8.958820E+01,9.497082E+01,2.054151E+02,7.560311E+01,520,607,595,2,8,2
13457,2026/09/21,01:25:51,9.490921E+01,8.994164E+01,9.500324E+01,1.916342E+02,7.546206E+01,521,607,596,16,8,16
13458,2026/09/21,01:26:51,9.487679E+01,8.875487E+01,9.497082E+01,2.182231E+02,7.531615E+01,521,607,596,16,8,16
13459,2026/09/21,01:27:51,9.490921E+01,8.728275E+01,9.500324E+01,4.021401E+02,7.623055E+01,521,607,596,16,8,16
13460,2026/09/21,01:28:51,9.487679E+01,8.596952E+01,9.497082E+01,2.602140E+02,7.473735E+01,521,607,596,16,8,16
13461,2026/09/21,01:29:51,9.487679E+01,8.497406E+01,9.500324E+01,2.656615E+02,7.603599E+01,522,607,597,2,8,2
13462,2026/09/21,01:30:51,9.490921E+01,8.574255E+01,9.500324E+01,2.976978E+02,7.565175E+01,524,607,598,2,8,2
13463,2026/09/21,01:31:51,9.484436E+01,8.644942E+01,9.500324E+01,3.181907E+02,7.555447E+01,525,607,600,2,8,2
13464,2026/09/21,01:32:51,9.490921E+01,8.712063E+01,9.500324E+01,3.374189E+02,7.517023E+01,527,607,602,2,8,2
13465,2026/09/21,01:33:51,9.490921E+01,8.782750E+01,9.497082E+01,3.191634E+02,7.478599E+01,529,607,603,2,8,2
13466,2026/09/21,01:34:51,9.487679E+01,8.853113E+01,9.500324E+01,3.015240E+02,7.483463E+01,531,607,605,2,8,2
13467,2026/09/21,01:35:51,9.487679E+01,8.920558E+01,9.497082E+01,3.198120E+02,7.551070E+01,533,607,607,2,8,2
13468,2026/09/21,01:36:51,9.490921E+01,8.994164E+01,9.500324E+01,2.746109E+02,7.618191E+01,534,607,609,2,8,2
13469,2026/09/21,01:37:51,9.487679E+01,8.872244E+01,9.500324E+01,2.813554E+02,7.512159E+01,535,607,609,16,8,16
13470,2026/09/21,01:38:51,9.487679E+01,8.728275E+01,9.497082E+01,2.951362E+02,7.430933E+01,535,607,609,16,8,16
13471,2026/09/21,01:39:51,9.484436E+01,8.590467E+01,9.500324E+01,2.566797E+02,7.459630E+01,535,607,609,16,8,16
13472,2026/09/21,01:40:51,9.487679E+01,8.497406E+01,9.500324E+01,2.637160E+02,7.613326E+01,535,607,609,2,8,2
13473,2026/09/21,01:41:51,9.490921E+01,8.587225E+01,9.500324E+01,2.858301E+02,7.464494E+01,537,607,611,2,8,2
13474,2026/09/21,01:42:51,9.484436E+01,8.680286E+01,9.500324E+01,2.573282E+02,7.473735E+01,539,607,613,2,8,2
13475,2026/09/21,01:43:51,9.490921E+01,8.776265E+01,9.500324E+01,2.553826E+02,7.493191E+01,540,607,614,2,8,2
13476,2026/09/21,01:44:51,9.487679E+01,8.866084E+01,9.497082E+01,2.730221E+02,7.618191E+01,542,607,616,2,8,2
13477,2026/09/21,01:45:51,9.487679E+01,8.939689E+01,9.497082E+01,2.861544E+02,7.627918E+01,544,607,618,2,8,2
13478,2026/09/21,01:46:51,9.487679E+01,8.984436E+01,9.500324E+01,2.653372E+02,7.863326E+01,546,607,619,2,8,2
13479,2026/09/21,01:47:51,9.490921E+01,8.920558E+01,9.500324E+01,1.919585E+02,7.118191E+01,547,608,620,4,16,16
13480,2026/09/21,01:48:51,9.487679E+01,8.782750E+01,9.500324E+01,2.534695E+02,7.108463E+01,549,608,620,4,16,16
13481,2026/09/21,01:49:51,9.490921E+01,8.644942E+01,9.497082E+01,3.249352E+02,7.137646E+01,550,608,620,4,16,16
13482,2026/09/21,01:50:51,9.487679E+01,8.491245E+01,9.497082E+01,4.649481E+02,7.551070E+01,552,608,620,4,16,16
13483,2026/09/21,01:51:51,9.490921E+01,8.574255E+01,9.500324E+01,1.499676E+02,7.627918E+01,553,610,622,4,2,2
13484,2026/09/21,01:52:51,9.484436E+01,8.677043E+01,9.497082E+01,3.845331E+02,7.738326E+01,555,611,623,4,2,2
13485,2026/09/21,01:53:51,9.484436E+01,8.782750E+01,9.497082E+01,1.820363E+02,7.267509E+01,556,613,625,4,2,2
13486,2026/09/21,01:54:51,9.487679E+01,8.862841E+01,9.500324E+01,2.803826E+02,7.675584E+01,558,615,627,4,2,2
13487,2026/09/21,01:55:51,9.484436E+01,8.958820E+01,9.497082E+01,3.470169E+02,7.104086E+01,559,617,629,4,2,2
13488,2026/09/21,01:56:51,9.484436E+01,8.942931E+01,9.500324E+01,1.842737E+02,7.555447E+01,561,617,629,4,16,16
13489,2026/09/21,01:57:51,9.487679E+01,8.843385E+01,9.497082E+01,1.746433E+02,7.555447E+01,562,617,629,4,16,16
13490,2026/09/21,01:58:51,9.490921E+01,8.750648E+01,9.497082E+01,1.765889E+02,7.536478E+01,564,617,629,4,16,16
13491,2026/09/21,01:59:51,9.487679E+01,8.654345E+01,9.497082E+01,1.525292E+02,7.411478E+01,565,617,629,4,16,16
13492,2026/09/21,02:00:51,9.487679E+01,8.571336E+01,9.497082E+01,1.688716E+02,7.459630E+01,567,617,629,4,16,16
13493,2026/09/21,02:01:51,9.487679E+01,8.500648E+01,9.500324E+01,1.926070E+02,7.512159E+01,568,618,629,4,2,2
13494,2026/09/21,02:02:51,9.487679E+01,8.644942E+01,9.497082E+01,1.951686E+02,7.541342E+01,569,619,631,4,2,2
13495,2026/09/21,02:03:51,9.487679E+01,8.788911E+01,9.500324E+01,1.980545E+02,7.536478E+01,569,621,633,4,2,2
13496,2026/09/21,02:04:51,9.484436E+01,8.946174E+01,9.500324E+01,1.576848E+02,7.440175E+01,569,623,634,4,2,2
13497,2026/09/21,02:05:51,9.490921E+01,8.949416E+01,9.500324E+01,1.570363E+02,7.440175E+01,569,624,635,4,16,16
13498,2026/09/21,02:06:51,9.490921E+01,8.862841E+01,9.500324E+01,1.752918E+02,7.555447E+01,569,624,635,4,16,16
13499,2026/09/21,02:07:51,9.487679E+01,8.760377E+01,9.500324E+01,2.047665E+02,7.546206E+01,569,624,635,4,16,16
13500,2026/09/21,02:08:51,9.484436E+01,8.660831E+01,9.497082E+01,1.887484E+02,7.521887E+01,569,624,635,4,16,16
13501,2026/09/21,02:09:51,9.487679E+01,8.555124E+01,9.497082E+01,2.095655E+02,7.507782E+01,569,624,635,4,16,16
13502,2026/09/21,02:10:51,9.487679E+01,8.539235E+01,9.500324E+01,2.079767E+02,7.498055E+01,569,624,636,4,2,2
13503,2026/09/21,02:11:51,9.487679E+01,8.667316E+01,9.500324E+01,2.368029E+02,7.517023E+01,569,626,638,4,2,2
13504,2026/09/21,02:12:51,9.484436E+01,8.788911E+01,9.497082E+01,3.166018E+02,7.368191E+01,569,628,639,4,2,2
13505,2026/09/21,02:13:51,9.484436E+01,8.853113E+01,9.497082E+01,3.489624E+02,7.498055E+01,569,630,641,4,2,2
13506,2026/09/21,02:14:51,9.487679E+01,8.910831E+01,9.497082E+01,3.544099E+02,7.507782E+01,569,632,643,4,2,2
13507,2026/09/21,02:15:51,9.487679E+01,8.981194E+01,9.497082E+01,3.383917E+02,7.521887E+01,569,633,644,4,2,2
13508,2026/09/21,02:16:51,9.490921E+01,8.891699E+01,9.497082E+01,3.467250E+02,7.531615E+01,569,634,645,4,16,16
13509,2026/09/21,02:17:51,9.490921E+01,8.715305E+01,9.497082E+01,3.425422E+02,7.502918E+01,569,634,645,4,16,16
13510,2026/09/21,02:18:51,9.487679E+01,8.535992E+01,9.500324E+01,3.451038E+02,7.498055E+01,569,634,645,4,16,16
13511,2026/09/21,02:19:51,9.487679E+01,8.516862E+01,9.500324E+01,3.646563E+02,7.498055E+01,569,635,646,4,2,2
13512,2026/09/21,02:20:51,9.487679E+01,8.583982E+01,9.500324E+01,3.367704E+02,7.541342E+01,569,637,648,4,2,2
13513,2026/09/21,02:21:51,9.484436E+01,8.660831E+01,9.497082E+01,3.137160E+02,7.445039E+01,569,639,650,4,2,2
13514,2026/09/21,02:22:51,9.490921E+01,8.798638E+01,9.497082E+01,1.945201E+02,7.541342E+01,569,641,651,4,2,2
13515,2026/09/21,02:23:51,9.487679E+01,8.939689E+01,9.497082E+01,2.137484E+02,7.555447E+01,569,643,653,4,2,2
13516,2026/09/21,02:24:51,9.490921E+01,8.962063E+01,9.497082E+01,1.897211E+02,7.536478E+01,569,643,654,4,16,16
13517,2026/09/21,02:25:51,9.487679E+01,8.859599E+01,9.500324E+01,1.874838E+02,7.546206E+01,569,643,654,4,16,16
13518,2026/09/21,02:26:51,9.484436E+01,8.747406E+01,9.497082E+01,2.553826E+02,7.483463E+01,569,643,654,4,16,16
13519,2026/09/21,02:27:51,9.490921E+01,8.638457E+01,9.497082E+01,2.294423E+02,7.498055E+01,569,643,654,4,16,16
13520,2026/09/21,02:28:51,9.484436E+01,8.513619E+01,9.500324E+01,2.146887E+02,7.502918E+01,569,643,654,4,16,16
13521,2026/09/21,02:29:51,9.487679E+01,8.587225E+01,9.500324E+01,2.265564E+02,7.493191E+01,569,645,655,4,2,2
13522,2026/09/21,02:30:51,9.487679E+01,8.731518E+01,9.497082E+01,1.547990E+02,7.421206E+01,569,647,657,4,2,2
13523,2026/09/21,02:31:51,9.490921E+01,8.894942E+01,9.500324E+01,1.579767E+02,7.459630E+01,569,648,659,4,2,2
13524,2026/09/21,02:32:51,9.490921E+01,8.984436E+01,9.500324E+01,1.618353E+02,7.565175E+01,569,650,660,4,16,16
13525,2026/09/21,02:33:51,9.487679E+01,8.888457E+01,9.497082E+01,1.695201E+02,7.521887E+01,569,650,660,4,16,16
13526,2026/09/21,02:34:51,9.490921E+01,8.801881E+01,9.500324E+01,1.701686E+02,7.512159E+01,569,650,660,4,16,16
13527,2026/09/21,02:35:51,9.490921E+01,8.705902E+01,9.500324E+01,1.842737E+02,7.541342E+01,569,650,660,4,16,16
13528,2026/09/21,02:36:51,9.484436E+01,8.609599E+01,9.497082E+01,2.880674E+02,7.584630E+01,569,650,660,4,16,16
13529,2026/09/21,02:37:51,9.487679E+01,8.494164E+01,9.500324E+01,2.964008E+02,7.464494E+01,569,650,660,4,2,2
13530,2026/09/21,02:38:51,9.490921E+01,8.583982E+01,9.497082E+01,3.101816E+02,7.551070E+01,569,652,662,4,2,2
13531,2026/09/21,02:39:51,9.490921E+01,8.599870E+01,9.497082E+01,3.226654E+02,7.584630E+01,569,654,664,4,2,2
13532,2026/09/21,02:40:51,9.487679E+01,8.680286E+01,9.500324E+01,3.233139E+02,7.478599E+01,569,655,665,4,2,2
13533,2026/09/21,02:41:51,9.490921E+01,8.757134E+01,9.497082E+01,2.944877E+02,7.574902E+01,569,657,667,4,2,2
13534,2026/09/21,02:42:51,9.487679E+01,8.840467E+01,9.497082E+01,2.851816E+02,7.305933E+01,569,659,669,4,2,2
13535,2026/09/21,02:43:51,9.487679E+01,8.881972E+01,9.500324E+01,5.530480E+02,6.959630E+01,569,661,670,4,2,2
13536,2026/09/21,02:44:51,9.487679E+01,8.923801E+01,9.497082E+01,3.156291E+02,7.834630E+01,569,663,672,4,2,2
13537,2026/09/21,02:45:51,9.490921E+01,8.977951E+01,9.497082E+01,2.858301E+02,7.661478E+01,569,664,674,4,2,2
13538,2026/09/21,02:46:51,9.487679E+01,8.923801E+01,9.497082E+01,4.306420E+02,7.209630E+01,569,665,674,4,16,16
13539,2026/09/21,02:47:51,9.490921E+01,8.776265E+01,9.500324E+01,2.524968E+02,7.675584E+01,569,665,674,4,16,16
13540,2026/09/21,02:48:51,9.484436E+01,8.670558E+01,9.500324E+01,1.496758E+02,7.608463E+01,569,665,674,4,16,16
13541,2026/09/21,02:49:51,9.487679E+01,8.577497E+01,9.497082E+01,2.153372E+02,7.512159E+01,569,665,674,4,16,16
13542,2026/09/21,02:50:51,9.487679E+01,8.500648E+01,9.500324E+01,1.874838E+02,7.512159E+01,569,665,675,4,2,2
13543,2026/09/21,02:51:51,9.487679E+01,8.644942E+01,9.497082E+01,2.121271E+02,7.521887E+01,569,667,676,4,2,2
13544,2026/09/21,02:52:51,9.487679E+01,8.785992E+01,9.497082E+01,2.050908E+02,7.488326E+01,569,669,678,4,2,2
13545,2026/09/21,02:53:51,9.487679E+01,8.923801E+01,9.497082E+01,2.031777E+02,7.353599E+01,569,671,680,4,2,2
13546,2026/09/21,02:54:51,9.490921E+01,8.965305E+01,9.497082E+01,2.105383E+02,7.536478E+01,569,672,681,4,16,16
13547,2026/09/21,02:55:51,9.487679E+01,8.856356E+01,9.500324E+01,1.993191E+02,7.435311E+01,569,672,681,4,16,16
13548,2026/09/21,02:56:51,9.490921E+01,8.769780E+01,9.497082E+01,1.557393E+02,7.421206E+01,569,672,681,4,16,16
13549,2026/09/21,02:57:51,9.487679E+01,8.686446E+01,9.500324E+01,1.442283E+02,7.473735E+01,569,672,681,4,16,16
13550,2026/09/21,02:58:51,9.484436E+01,8.609599E+01,9.497082E+01,1.214656E+02,7.526751E+01,569,672,681,4,16,16
13551,2026/09/21,02:59:51,9.487679E+01,8.548638E+01,9.500324E+01,1.310636E+02,7.498055E+01,569,672,681,4,16,16
13552,2026/09/21,03:00:51,9.487679E+01,8.516862E+01,9.497082E+01,1.195525E+02,7.517023E+01,569,672,681,4,2,2
13553,2026/09/21,03:01:51,9.490921E+01,8.686446E+01,9.500324E+01,1.240272E+02,7.498055E+01,569,674,683,4,2,2
13554,2026/09/21,03:02:51,9.490921E+01,8.859599E+01,9.497082E+01,1.195525E+02,7.546206E+01,569,676,684,4,2,2
13555,2026/09/21,03:03:51,9.487679E+01,8.990921E+01,9.500324E+01,1.647211E+02,7.396887E+01,569,677,686,4,16,16
13556,2026/09/21,03:04:51,9.490921E+01,8.910831E+01,9.500324E+01,1.682555E+02,7.411478E+01,569,677,686,4,16,16
13557,2026/09/21,03:05:51,9.484436E+01,8.817770E+01,9.497082E+01,1.682555E+02,7.521887E+01,569,677,686,4,16,16
13558,2026/09/21,03:06:51,9.484436E+01,8.731518E+01,9.500324E+01,1.727302E+02,7.536478E+01,569,677,686,4,16,16
13559,2026/09/21,03:07:51,9.487679E+01,8.638457E+01,9.497082E+01,1.868353E+02,7.526751E+01,569,677,686,4,16,16
13560,2026/09/21,03:08:51,9.484436E+01,8.551881E+01,9.500324E+01,1.474060E+02,7.445039E+01,569,677,686,4,16,16
13561,2026/09/21,03:09:51,9.490921E+01,8.542477E+01,9.497082E+01,1.547990E+02,7.411478E+01,569,678,686,4,2,2
13562,2026/09/21,03:10:51,9.487679E+01,8.708820E+01,9.500324E+01,1.467899E+02,7.598735E+01,569,680,688,4,2,2
13563,2026/09/21,03:11:51,9.487679E+01,8.881972E+01,9.497082E+01,1.307717E+02,7.517023E+01,569,681,690,4,2,2
13564,2026/09/21,03:12:51,9.487679E+01,8.981194E+01,9.497082E+01,1.913100E+02,7.551070E+01,569,683,691,4,16,16
13565,2026/09/21,03:13:51,9.490921E+01,8.910831E+01,9.497082E+01,1.230545E+02,7.526751E+01,569,683,691,4,16,16
13566,2026/09/21,03:14:51,9.490921E+01,8.837225E+01,9.497082E+01,1.637484E+02,7.416342E+01,569,683,691,4,16,16
13567,2026/09/21,03:15:51,9.487679E+01,8.760377E+01,9.497082E+01,1.672828E+02,7.478599E+01,569,683,691,4,16,16
13568,2026/09/21,03:16:51,9.487679E+01,8.670558E+01,9.497082E+01,1.656939E+02,7.589494E+01,569,683,691,4,16,16
13569,2026/09/21,03:17:51,9.487679E+01,8.583982E+01,9.500324E+01,1.839494E+02,7.546206E+01,569,683,691,4,16,16
13570,2026/09/21,03:18:51,9.487679E+01,8.491245E+01,9.497082E+01,1.839494E+02,7.521887E+01,569,683,691,4,2,2
13571,2026/09/21,03:19:51,9.484436E+01,8.635214E+01,9.500324E+01,1.913100E+02,7.526751E+01,569,684,693,4,2,2
13572,2026/09/21,03:20:51,9.487679E+01,8.744164E+01,9.500324E+01,2.505837E+02,7.507782E+01,569,686,694,4,2,2
13573,2026/09/21,03:21:51,9.487679E+01,8.862841E+01,9.497082E+01,2.259079E+02,7.526751E+01,569,688,696,4,2,2
13574,2026/09/21,03:22:51,9.484436E+01,8.987679E+01,9.500324E+01,2.255837E+02,7.521887E+01,569,690,698,4,2,2
13575,2026/09/21,03:23:51,9.490921E+01,8.872244E+01,9.497082E+01,3.374189E+02,7.430933E+01,569,690,698,4,16,16
13576,2026/09/21,03:24:51,9.484436E+01,8.763295E+01,9.497082E+01,1.852140E+02,7.541342E+01,569,690,698,4,16,16
13577,2026/09/21,03:25:51,9.487679E+01,8.631972E+01,9.497082E+01,2.829442E+02,7.579766E+01,569,690,698,4,16,16
13578,2026/09/21,03:26:51,9.484436E+01,8.507134E+01,9.500324E+01,2.333009E+02,7.536478E+01,569,690,698,4,16,16
13579,2026/09/21,03:27:51,9.490921E+01,8.580740E+01,9.497082E+01,2.025292E+02,7.541342E+01,569,692,699,4,2,2
13580,2026/09/21,03:28:51,9.487679E+01,8.702659E+01,9.500324E+01,2.845655E+02,7.555447E+01,569,693,701,4,2,2
13581,2026/09/21,03:29:51,9.487679E+01,8.821012E+01,9.500324E+01,2.848573E+02,7.440175E+01,569,695,703,4,2,2
13582,2026/09/21,03:30:51,9.484436E+01,8.923801E+01,9.500324E+01,3.370947E+02,7.512159E+01,569,697,704,4,2,2
13583,2026/09/21,03:31:51,9.490921E+01,8.977951E+01,9.500324E+01,1.877756E+02,7.546206E+01,569,698,706,4,16,16
13584,2026/09/21,03:32:51,9.490921E+01,8.856356E+01,9.500324E+01,2.835927E+02,7.565175E+01,569,698,706,4,16,16
13585,2026/09/21,03:33:51,9.487679E+01,8.638457E+01,9.500324E+01,5.658560E+02,8.050584E+01,569,698,706,4,16,16
13586,2026/09/21,03:34:51,9.487679E+01,8.484760E+01,9.497082E+01,2.618029E+02,7.637159E+01,570,699,706,4,2,2
13587,2026/09/21,03:35:51,9.487679E+01,8.561609E+01,9.497082E+01,3.511997E+02,7.646887E+01,572,700,708,4,2,2
13588,2026/09/21,03:36:51,9.487679E+01,8.628729E+01,9.497082E+01,3.701038E+02,6.748055E+01,573,702,709,4,2,2
13589,2026/09/21,03:37:51,9.487679E+01,8.638457E+01,9.497082E+01,5.152399E+02,6.921206E+01,575,704,711,4,2,2
13590,2026/09/21,03:38:51,9.490921E+01,8.622569E+01,9.497082E+01,4.658885E+02,7.791342E+01,576,706,713,4,2,2
13591,2026/09/21,03:39:51,9.487679E+01,8.616084E+01,9.497082E+01,5.069066E+02,6.887646E+01,578,708,714,4,2,2
13592,2026/09/21,03:40:51,9.490921E+01,8.619326E+01,9.497082E+01,2.666018E+02,7.843871E+01,579,709,716,4,2,2
13593,2026/09/21,03:41:51,9.490921E+01,8.725033E+01,9.497082E+01,2.368029E+02,7.478599E+01,581,711,718,4,2,2
13594,2026/09/21,03:42:51,9.487679E+01,8.866084E+01,9.500324E+01,1.368353E+02,7.488326E+01,582,713,719,4,2,2
13595,2026/09/21,03:43:51,9.490921E+01,8.997406E+01,9.500324E+01,1.515889E+02,7.473735E+01,584,715,721,4,16,16
13596,2026/09/21,03:44:51,9.484436E+01,8.907588E+01,9.497082E+01,1.634241E+02,7.517023E+01,585,715,721,4,16,16
13597,2026/09/21,03:45:51,9.490921E+01,8.795396E+01,9.497082E+01,2.726978E+02,7.469358E+01,587,715,721,4,16,16
13598,2026/09/21,03:46:51,9.484436E+01,8.683204E+01,9.497082E+01,1.813878E+02,7.541342E+01,587,715,721,8,16,16
13599,2026/09/21,03:47:51,9.487679E+01,8.580740E+01,9.497082E+01,1.599222E+02,7.435311E+01,587,715,721,8,16,16
13600,2026/09/21,03:48:51,9.490921E+01,8.503891E+01,9.497082E+01,2.098898E+02,7.512159E+01,587,715,721,8,2,2
13601,2026/09/21,03:49:51,9.487679E+01,8.648184E+01,9.500324E+01,1.541505E+02,7.469358E+01,587,717,723,8,2,2
13602,2026/09/21,03:50:51,9.490921E+01,8.785992E+01,9.497082E+01,2.339170E+02,7.560311E+01,587,718,725,8,2,2
13603,2026/09/21,03:51:51,9.487679E+01,8.929961E+01,9.497082E+01,1.913100E+02,7.541342E+01,587,720,726,8,2,2
13604,2026/09/21,03:52:51,9.487679E+01,8.958820E+01,9.500324E+01,2.255837E+02,7.526751E+01,587,721,727,8,16,16
13605,2026/09/21,03:53:51,9.487679E+01,8.862841E+01,9.500324E+01,2.108625E+02,7.521887E+01,587,721,727,8,16,16
13606,2026/09/21,03:54:51,9.490921E+01,8.744164E+01,9.497082E+01,1.727302E+02,7.531615E+01,587,721,727,8,16,16
13607,2026/09/21,03:55:51,9.490921E+01,8.628729E+01,9.500324E+01,2.685473E+02,7.483463E+01,587,721,727,8,16,16
13608,2026/09/21,03:56:51,9.487679E+01,8.519780E+01,9.497082E+01,1.746433E+02,7.531615E+01,587,721,727,8,16,16
13609,2026/09/21,03:57:51,9.487679E+01,8.580740E+01,9.500324E+01,2.611544E+02,7.459630E+01,587,722,728,8,2,2
13610,2026/09/21,03:58:51,9.487679E+01,8.686446E+01,9.497082E+01,2.746109E+02,7.478599E+01,587,724,730,8,2,2
13611,2026/09/21,03:59:51,9.487679E+01,8.808366E+01,9.500324E+01,1.727302E+02,7.536478E+01,587,726,732,8,2,2
13612,2026/09/21,04:00:51,9.490921E+01,8.936446E+01,9.500324E+01,2.502594E+02,7.493191E+01,587,728,733,8,2,2
13613,2026/09/21,04:01:51,9.487679E+01,8.975033E+01,9.500324E+01,1.416667E+02,7.502918E+01,587,729,734,8,16,16
13614,2026/09/21,04:02:51,9.487679E+01,8.869326E+01,9.497082E+01,2.224060E+02,7.536478E+01,587,729,734,8,16,16
13615,2026/09/21,04:03:51,9.484436E+01,8.757134E+01,9.497082E+01,1.310636E+02,7.517023E+01,587,729,734,8,16,16
13616,2026/09/21,04:04:51,9.490921E+01,8.603113E+01,9.500324E+01,2.416018E+02,7.868190E+01,587,729,734,8,16,16
13617,2026/09/21,04:05:51,9.487679E+01,8.491245E+01,9.500324E+01,1.977302E+02,7.507782E+01,587,729,735,8,2,2
13618,2026/09/21,04:06:51,9.484436E+01,8.619326E+01,9.500324E+01,2.204604E+02,7.493191E+01,587,731,736,8,2,2
13619,2026/09/21,04:07:51,9.487679E+01,8.737679E+01,9.497082E+01,3.252594E+02,7.690175E+01,587,732,738,8,2,2
13620,2026/09/21,04:08:51,9.484436E+01,8.843385E+01,9.500324E+01,3.089170E+02,7.709630E+01,587,734,740,8,2,2
13621,2026/09/21,04:09:51,9.487679E+01,8.917316E+01,9.497082E+01,2.608301E+02,7.680447E+01,587,736,741,8,2,2
13622,2026/09/21,04:10:51,9.487679E+01,8.968548E+01,9.497082E+01,3.668936E+02,7.882295E+01,587,738,743,8,2,2
13623,2026/09/21,04:11:51,9.484436E+01,8.923801E+01,9.500324E+01,2.912776E+02,7.531615E+01,587,739,744,8,16,16
13624,2026/09/21,04:12:51,9.490921E+01,8.708820E+01,9.497082E+01,3.857977E+02,7.666342E+01,587,739,744,8,16,16
13625,2026/09/21,04:13:51,9.490921E+01,8.548638E+01,9.500324E+01,1.935473E+02,7.531615E+01,587,739,744,8,16,16
13626,2026/09/21,04:14:51,9.487679E+01,8.503891E+01,9.500324E+01,2.428988E+02,7.709630E+01,587,740,745,8,2,2
13627,2026/09/21,04:15:51,9.487679E+01,8.648184E+01,9.500324E+01,1.948444E+02,7.536478E+01,587,741,746,8,2,2
13628,2026/09/21,04:16:51,9.487679E+01,8.747406E+01,9.497082E+01,1.733787E+02,7.536478E+01,587,743,748,8,2,2
