"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
13629,2026/09/21,04:17:51,9.487679E+01,8.888457E+01,9.497082E+01,2.868029E+02,7.396887E+01,587,745,750,8,2,2
13630,2026/09/21,04:18:51,9.490921E+01,8.990921E+01,9.500324E+01,2.464332E+02,7.512159E+01,587,747,752,8,2,2
13631,2026/09/21,04:19:51,9.487679E+01,8.859599E+01,9.500324E+01,3.877108E+02,7.396887E+01,587,747,752,8,16,16
13632,2026/09/21,04:20:51,9.484436E+01,8.728275E+01,9.497082E+01,1.909857E+02,7.521887E+01,587,747,752,8,16,16
13633,2026/09/21,04:21:51,9.487679E+01,8.628729E+01,9.500324E+01,2.473736E+02,7.483463E+01,587,747,752,8,16,16
13634,2026/09/21,04:22:51,9.487679E+01,8.494164E+01,9.500324E+01,2.512322E+02,7.454766E+01,587,747,752,8,16,16
13635,2026/09/21,04:23:51,9.490921E+01,8.574255E+01,9.500324E+01,3.201038E+02,7.406615E+01,587,749,753,8,2,2
13636,2026/09/21,04:24:51,9.490921E+01,8.677043E+01,9.497082E+01,2.717250E+02,7.589494E+01,587,751,755,8,2,2
13637,2026/09/21,04:25:51,9.487679E+01,8.773022E+01,9.500324E+01,2.919261E+02,7.473735E+01,587,752,757,8,2,2
13638,2026/09/21,04:26:51,9.487679E+01,8.869326E+01,9.500324E+01,2.720493E+02,7.483463E+01,587,754,758,8,2,2
13639,2026/09/21,04:27:51,9.487679E+01,8.965305E+01,9.500324E+01,2.877432E+02,7.603599E+01,587,756,760,8,2,2
13640,2026/09/21,04:28:51,9.484436E+01,8.920558E+01,9.500324E+01,2.714008E+02,7.493191E+01,587,757,761,8,16,16
13641,2026/09/21,04:29:51,9.487679E+01,8.776265E+01,9.500324E+01,2.685473E+02,7.613326E+01,587,757,761,8,16,16
13642,2026/09/21,04:30:51,9.487679E+01,8.635214E+01,9.500324E+01,2.650130E+02,7.469358E+01,587,757,761,8,16,16
13643,2026/09/21,04:31:51,9.487679E+01,8.484760E+01,9.500324E+01,3.057069E+02,7.565175E+01,587,757,761,8,2,2
13644,2026/09/21,04:32:51,9.487679E+01,8.564851E+01,9.497082E+01,2.964008E+02,7.469358E+01,587,758,762,8,2,2
13645,2026/09/21,04:33:51,9.484436E+01,8.648184E+01,9.497082E+01,3.040856E+02,7.435311E+01,587,760,764,8,2,2
13646,2026/09/21,04:34:51,9.490921E+01,8.757134E+01,9.500324E+01,2.130999E+02,7.541342E+01,587,762,766,8,2,2
13647,2026/09/21,04:35:51,9.490921E+01,8.885214E+01,9.500324E+01,2.275292E+02,7.531615E+01,587,764,767,8,2,2
13648,2026/09/21,04:36:51,9.487679E+01,8.971790E+01,9.497082E+01,2.169585E+02,7.411478E+01,587,766,769,16,2,4
13649,2026/09/21,04:37:51,9.487679E+01,8.981194E+01,9.497082E+01,2.374514E+02,7.507782E+01,587,767,770,16,2,4
13650,2026/09/21,04:38:51,9.487679E+01,8.965305E+01,9.500324E+01,3.076200E+02,7.459630E+01,587,769,772,16,2,4
13651,2026/09/21,04:39:51,9.490921E+01,8.968548E+01,9.500324E+01,1.893969E+02,7.570039E+01,587,771,773,16,2,4
13652,2026/09/21,04:40:51,9.484436E+01,8.952335E+01,9.497082E+01,2.800584E+02,7.469358E+01,587,773,774,16,2,4
13653,2026/09/21,04:41:51,9.490921E+01,8.952335E+01,9.500324E+01,1.691958E+02,7.536478E+01,587,775,775,16,2,4
13654,2026/09/21,04:42:51,9.487679E+01,8.946174E+01,9.497082E+01,1.999676E+02,7.565175E+01,587,777,777,16,2,4
13655,2026/09/21,04:43:51,9.484436E+01,8.926719E+01,9.500324E+01,3.374189E+02,7.387646E+01,587,779,778,16,2,4
13656,2026/09/21,04:44:51,9.487679E+01,8.881972E+01,9.497082E+01,3.236382E+02,7.426070E+01,587,780,779,16,2,4
13657,2026/09/21,04:45:51,9.490921E+01,8.817770E+01,9.500324E+01,3.387160E+02,7.551070E+01,587,782,780,16,2,4
13658,2026/09/21,04:46:51,9.490921E+01,8.766537E+01,9.500324E+01,3.438392E+02,7.517023E+01,587,784,782,16,2,4
13659,2026/09/21,04:47:51,9.487679E+01,8.721790E+01,9.500324E+01,3.393320E+02,7.526751E+01,587,786,783,16,2,4
13660,2026/09/21,04:48:51,9.487679E+01,8.654345E+01,9.500324E+01,3.508755E+02,7.488326E+01,587,788,784,16,2,4
13661,2026/09/21,04:49:51,9.487679E+01,8.590467E+01,9.497082E+01,3.499027E+02,7.488326E+01,587,790,785,16,2,4
13662,2026/09/21,04:50:51,9.484436E+01,8.532750E+01,9.497082E+01,3.544099E+02,7.488326E+01,587,791,787,16,2,4
13663,2026/09/21,04:51:51,9.487679E+01,8.497406E+01,9.500324E+01,1.865110E+02,7.551070E+01,587,793,788,16,2,4
13664,2026/09/21,04:52:51,9.487679E+01,8.529507E+01,9.500324E+01,1.666342E+02,7.570039E+01,587,795,788,16,2,4
13665,2026/09/21,04:53:51,9.490921E+01,8.571336E+01,9.500324E+01,1.454929E+02,7.478599E+01,587,797,789,16,2,4
13666,2026/09/21,04:54:51,9.487679E+01,8.616084E+01,9.497082E+01,1.477302E+02,7.608463E+01,587,799,789,16,2,4
13667,2026/09/21,04:55:51,9.484436E+01,8.660831E+01,9.500324E+01,1.474060E+02,7.469358E+01,587,801,790,16,2,4
13668,2026/09/21,04:56:51,9.490921E+01,8.712063E+01,9.500324E+01,1.362192E+02,7.623055E+01,587,803,790,16,2,4
13669,2026/09/21,04:57:51,9.487679E+01,8.769780E+01,9.500324E+01,1.333333E+02,7.498055E+01,587,804,791,16,2,4
13670,2026/09/21,04:58:51,9.487679E+01,8.833982E+01,9.497082E+01,1.121595E+02,7.560311E+01,587,806,791,16,2,4
13671,2026/09/21,04:59:51,9.487679E+01,8.894942E+01,9.500324E+01,1.250000E+02,7.498055E+01,587,808,791,16,2,4
13672,2026/09/21,05:00:51,9.487679E+01,8.955578E+01,9.500324E+01,1.362192E+02,7.392023E+01,587,810,792,16,2,4
13673,2026/09/21,05:01:51,9.490921E+01,8.987679E+01,9.497082E+01,1.852140E+02,7.507782E+01,587,812,792,16,2,4
13674,2026/09/21,05:02:51,9.490921E+01,8.955578E+01,9.497082E+01,1.570363E+02,7.526751E+01,587,812,793,16,16,4
13675,2026/09/21,05:03:51,9.487679E+01,8.872244E+01,9.497082E+01,1.522374E+02,7.531615E+01,587,812,793,16,16,4
13676,2026/09/21,05:04:51,9.490921E+01,8.792153E+01,9.500324E+01,1.525292E+02,7.368191E+01,587,812,794,16,16,4
13677,2026/09/21,05:05:51,9.487679E+01,8.708820E+01,9.500324E+01,2.255837E+02,7.430933E+01,587,812,794,16,16,4
13678,2026/09/21,05:06:51,9.487679E+01,8.577497E+01,9.497082E+01,2.909533E+02,7.555447E+01,587,812,795,16,16,4
13679,2026/09/21,05:07:51,9.490921E+01,8.481518E+01,9.500324E+01,2.438716E+02,7.473735E+01,587,813,795,16,2,4
13680,2026/09/21,05:08:51,9.484436E+01,8.475033E+01,9.500324E+01,3.290856E+02,7.502918E+01,587,815,796,16,2,4
13681,2026/09/21,05:09:51,9.490921E+01,8.420558E+01,9.500324E+01,3.716926E+02,7.421206E+01,587,817,796,16,2,4
13682,2026/09/21,05:10:51,9.487679E+01,8.382296E+01,9.497082E+01,2.326524E+02,7.454766E+01,587,819,797,16,2,4
13683,2026/09/21,05:11:51,9.487679E+01,8.362841E+01,9.500324E+01,3.399806E+02,7.498055E+01,587,820,797,16,2,4
13684,2026/09/21,05:12:51,9.487679E+01,8.340467E+01,9.500324E+01,3.403048E+02,7.483463E+01,587,822,798,16,2,4
13685,2026/09/21,05:13:51,9.487679E+01,8.282750E+01,9.497082E+01,3.825876E+02,7.353599E+01,587,824,798,16,2,4
13686,2026/09/21,05:14:51,9.490921E+01,8.247730E+01,9.497082E+01,3.643320E+02,7.430933E+01,587,826,799,16,2,4
13687,2026/09/21,05:15:51,9.484436E+01,8.190013E+01,9.497082E+01,2.714008E+02,7.613326E+01,587,828,799,16,2,4
13688,2026/09/21,05:16:51,9.487679E+01,8.148184E+01,9.497082E+01,3.733139E+02,7.387646E+01,587,830,800,16,2,4
13689,2026/09/21,05:17:51,9.487679E+01,8.081064E+01,9.500324E+01,2.483463E+02,7.623055E+01,587,831,800,16,2,4
13690,2026/09/21,05:18:51,9.490921E+01,8.071336E+01,9.500324E+01,3.540856E+02,7.430933E+01,587,833,801,16,2,4
13691,2026/09/21,05:19:51,9.490921E+01,8.010377E+01,9.500324E+01,3.646563E+02,7.551070E+01,587,835,801,16,2,4
13692,2026/09/21,05:20:51,9.487679E+01,8.004215E+01,9.500324E+01,2.352140E+02,7.546206E+01,587,837,802,16,2,4
13693,2026/09/21,05:21:51,9.487679E+01,7.988003E+01,9.500324E+01,2.518807E+02,7.473735E+01,587,839,802,16,2,4
13694,2026/09/21,05:22:51,9.484436E+01,7.978600E+01,9.497082E+01,2.493191E+02,7.416342E+01,587,841,803,16,2,4
13695,2026/09/21,05:23:51,9.490921E+01,7.978600E+01,9.497082E+01,2.339170E+02,7.613326E+01,587,843,803,16,2,4
13696,2026/09/21,05:24:51,9.484436E+01,7.984760E+01,9.497082E+01,2.300908E+02,7.473735E+01,587,844,804,16,2,4
13697,2026/09/21,05:25:51,9.487679E+01,7.984760E+01,9.500324E+01,2.730221E+02,7.430933E+01,587,846,804,16,2,4
13698,2026/09/21,05:26:51,9.487679E+01,7.972115E+01,9.497082E+01,2.807069E+02,7.570039E+01,587,848,805,16,2,4
13699,2026/09/21,05:27:51,9.487679E+01,7.930286E+01,9.497082E+01,2.595655E+02,7.627918E+01,587,850,805,16,2,4
13700,2026/09/21,05:28:51,9.490921E+01,7.875811E+01,9.500324E+01,3.358301E+02,7.613326E+01,587,852,806,16,2,4
13701,2026/09/21,05:29:51,9.487679E+01,7.805447E+01,9.497082E+01,3.960441E+02,7.493191E+01,587,854,806,16,2,4
13702,2026/09/21,05:30:51,9.484436E+01,7.715630E+01,9.497082E+01,4.335279E+02,7.416342E+01,587,855,807,16,2,4
13703,2026/09/21,05:31:51,9.490921E+01,7.632296E+01,9.500324E+01,3.970169E+02,7.464494E+01,587,857,807,16,2,4
13704,2026/09/21,05:32:51,9.490921E+01,7.584306E+01,9.497082E+01,2.797341E+02,7.536478E+01,587,859,808,16,2,4
13705,2026/09/21,05:33:51,9.490921E+01,7.558691E+01,9.497082E+01,3.181907E+02,7.483463E+01,587,861,808,16,2,4
13706,2026/09/21,05:34:51,9.487679E+01,7.488327E+01,9.500324E+01,4.101492E+02,7.416342E+01,587,863,809,16,2,4
13707,2026/09/21,05:35:51,9.484436E+01,7.427367E+01,9.500324E+01,3.140402E+02,7.483463E+01,587,865,809,16,2,4
13708,2026/09/21,05:36:51,9.484436E+01,7.392023E+01,9.500324E+01,3.451038E+02,7.565175E+01,587,867,810,16,2,4
13709,2026/09/21,05:37:51,9.490921E+01,7.359923E+01,9.497082E+01,2.083009E+02,7.593871E+01,587,868,810,16,2,4
13710,2026/09/21,05:38:51,9.490921E+01,7.388781E+01,9.500324E+01,1.528534E+02,7.526751E+01,587,870,811,16,2,4
13711,2026/09/21,05:39:51,9.487679E+01,7.424125E+01,9.500324E+01,1.935473E+02,7.603599E+01,587,872,811,16,2,4
13712,2026/09/21,05:40:51,9.490921E+01,7.459469E+01,9.497082E+01,1.737030E+02,7.440175E+01,587,874,812,16,2,4
13713,2026/09/21,05:41:51,9.487679E+01,7.494488E+01,9.497082E+01,1.737030E+02,7.449902E+01,587,876,812,16,2,4
13714,2026/09/21,05:42:51,9.487679E+01,7.523347E+01,9.500324E+01,1.791505E+02,7.430933E+01,587,878,813,16,2,4
13715,2026/09/21,05:43:51,9.490921E+01,7.510701E+01,9.500324E+01,2.457847E+02,7.574902E+01,587,879,813,16,2,4
13716,2026/09/21,05:44:51,9.487679E+01,7.443256E+01,9.500324E+01,3.797017E+02,7.502918E+01,587,881,814,16,2,4
13717,2026/09/21,05:45:51,9.490921E+01,7.379378E+01,9.500324E+01,3.441634E+02,7.574902E+01,587,883,814,16,2,4
13718,2026/09/21,05:46:51,9.490921E+01,7.337549E+01,9.500324E+01,2.316796E+02,7.570039E+01,587,885,815,16,2,4
13719,2026/09/21,05:47:51,9.487679E+01,7.340791E+01,9.500324E+01,2.454604E+02,7.368191E+01,587,887,815,16,2,4
13720,2026/09/21,05:48:51,9.484436E+01,7.340791E+01,9.500324E+01,2.464332E+02,7.555447E+01,0,2,1,16,2,4
13721,2026/09/21,05:49:51,9.487679E+01,7.334306E+01,9.497082E+01,2.662776E+02,7.541342E+01,0,3,1,16,2,4
13722,2026/09/21,05:50:51,9.484436E+01,7.318418E+01,9.497082E+01,2.816797E+02,7.392023E+01,0,5,2,16,2,4
13723,2026/09/21,05:51:51,9.490921E+01,7.296044E+01,9.497082E+01,2.868029E+02,7.526751E+01,0,7,2,16,2,4
13724,2026/09/21,05:52:51,9.487679E+01,7.257458E+01,9.497082E+01,4.047017E+02,7.421206E+01,0,9,3,16,2,4
13725,2026/09/21,05:53:51,9.490921E+01,7.170882E+01,9.500324E+01,4.280804E+02,7.536478E+01,0,11,4,16,2,4
13726,2026/09/21,05:54:51,9.490921E+01,7.129378E+01,9.500324E+01,2.845655E+02,7.507782E+01,0,13,4,16,2,4
13727,2026/09/21,05:55:51,9.487679E+01,7.107004E+01,9.497082E+01,2.835927E+02,7.517023E+01,0,15,5,16,2,4
13728,2026/09/21,05:56:51,9.487679E+01,7.084631E+01,9.500324E+01,3.047341E+02,7.473735E+01,0,16,5,16,2,4
13729,2026/09/21,05:57:51,9.487679E+01,7.087549E+01,9.500324E+01,2.333009E+02,7.421206E+01,0,18,6,16,2,4
13730,2026/09/21,05:58:51,9.487679E+01,7.081388E+01,9.500324E+01,2.621271E+02,7.521887E+01,0,20,6,16,2,4
13731,2026/09/21,05:59:51,9.490921E+01,7.081388E+01,9.500324E+01,2.528210E+02,7.507782E+01,0,22,7,16,2,4
13732,2026/09/21,06:00:51,9.490921E+01,7.074903E+01,9.497082E+01,2.281453E+02,7.377918E+01,0,24,7,16,2,4
13733,2026/09/21,06:01:51,9.487679E+01,7.068418E+01,9.500324E+01,2.509079E+02,7.382782E+01,0,26,8,16,2,4
13734,2026/09/21,06:02:51,9.487679E+01,7.059015E+01,9.500324E+01,3.720169E+02,7.392023E+01,0,27,8,16,2,4
13735,2026/09/21,06:03:51,9.490921E+01,6.998055E+01,9.500324E+01,3.864462E+02,7.454766E+01,0,29,9,2,2,4
13736,2026/09/21,06:04:51,9.484436E+01,7.081388E+01,9.500324E+01,2.015564E+02,7.570039E+01,2,31,9,2,2,4
13737,2026/09/21,06:05:51,9.490921E+01,7.190337E+01,9.497082E+01,2.627756E+02,7.517023E+01,4,33,10,2,2,4
13738,2026/09/21,06:06:51,9.490921E+01,7.273671E+01,9.500324E+01,2.765564E+02,7.526751E+01,6,35,10,2,2,4
13739,2026/09/21,06:07:51,9.487679E+01,7.350519E+01,9.497082E+01,3.105058E+02,7.257782E+01,8,37,11,2,2,4
13740,2026/09/21,06:08:51,9.487679E+01,7.404993E+01,9.500324E+01,2.787938E+02,7.531615E+01,9,38,11,2,2,4
13741,2026/09/21,06:09:51,9.487679E+01,7.462711E+01,9.500324E+01,3.037614E+02,7.502918E+01,11,40,12,2,2,4
13742,2026/09/21,06:10:51,9.490921E+01,7.517186E+01,9.500324E+01,2.602140E+02,7.570039E+01,13,42,12,2,2,4
13743,2026/09/21,06:11:51,9.490921E+01,7.600519E+01,9.500324E+01,2.316796E+02,7.608463E+01,15,44,13,2,2,4
13744,2026/09/21,06:12:51,9.487679E+01,7.648508E+01,9.497082E+01,4.251945E+02,7.579766E+01,16,46,13,2,2,4
13745,2026/09/21,06:13:51,9.487679E+01,7.616408E+01,9.497082E+01,5.549611E+02,7.493191E+01,18,47,14,2,2,4
13746,2026/09/21,06:14:51,9.487679E+01,7.606680E+01,9.500324E+01,4.617380E+02,7.449902E+01,20,49,14,2,2,4
13747,2026/09/21,06:15:51,9.487679E+01,7.622893E+01,9.497082E+01,4.652724E+02,7.219358E+01,22,51,15,2,2,4
13748,2026/09/21,06:16:51,9.487679E+01,7.626135E+01,9.497082E+01,4.021401E+02,7.507782E+01,24,53,15,2,2,4
13749,2026/09/21,06:17:51,9.487679E+01,7.648508E+01,9.500324E+01,3.499027E+02,7.430933E+01,25,55,16,2,2,4
13750,2026/09/21,06:18:51,9.487679E+01,7.664397E+01,9.500324E+01,3.685149E+02,7.570039E+01,27,56,16,2,2,4
13751,2026/09/21,06:19:51,9.487679E+01,7.619650E+01,9.497082E+01,4.918612E+02,7.536478E+01,29,58,17,2,2,4
13752,2026/09/21,06:20:51,9.490921E+01,7.606680E+01,9.497082E+01,3.848249E+02,7.699902E+01,31,60,17,2,2,4
13753,2026/09/21,06:21:51,9.487679E+01,7.664397E+01,9.497082E+01,2.598898E+02,7.584630E+01,33,62,18,2,2,4
13754,2026/09/21,06:22:51,9.487679E+01,7.741245E+01,9.497082E+01,3.268483E+02,7.488326E+01,34,64,18,2,2,4
13755,2026/09/21,06:23:51,9.487679E+01,7.834306E+01,9.497082E+01,2.778210E+02,7.555447E+01,36,65,19,2,2,4
13756,2026/09/21,06:24:51,9.484436E+01,7.911155E+01,9.500324E+01,2.701362E+02,7.574902E+01,38,67,20,2,2,4
13757,2026/09/21,06:25:51,9.487679E+01,8.004215E+01,9.500324E+01,2.355383E+02,7.589494E+01,40,69,22,2,2,4
13758,2026/09/21,06:26:51,9.490921E+01,8.109923E+01,9.500324E+01,2.496433E+02,7.440175E+01,41,71,23,2,2,4
13759,2026/09/21,06:27:51,9.490921E+01,8.212387E+01,9.500324E+01,2.371271E+02,7.449902E+01,43,72,24,2,2,4
13760,2026/09/21,06:28:51,9.490921E+01,8.308366E+01,9.500324E+01,2.509079E+02,7.526751E+01,45,74,25,2,2,4
13761,2026/09/21,06:29:51,9.487679E+01,8.398184E+01,9.500324E+01,2.537938E+02,7.623055E+01,47,76,27,2,2,4
13762,2026/09/21,06:30:51,9.484436E+01,8.481518E+01,9.497082E+01,2.944877E+02,7.584630E+01,49,78,28,2,2,4
13763,2026/09/21,06:31:51,9.490921E+01,8.548638E+01,9.500324E+01,3.105058E+02,7.517023E+01,50,80,29,2,2,4
13764,2026/09/21,06:32:51,9.487679E+01,8.619326E+01,9.500324E+01,2.768483E+02,7.526751E+01,52,81,31,2,2,4
13765,2026/09/21,06:33:51,9.487679E+01,8.702659E+01,9.500324E+01,2.755836E+02,7.632782E+01,54,83,32,2,2,4
13766,2026/09/21,06:34:51,9.484436E+01,8.798638E+01,9.497082E+01,2.544423E+02,7.661478E+01,56,85,33,2,2,4
13767,2026/09/21,06:35:51,9.487679E+01,8.894942E+01,9.497082E+01,2.522049E+02,7.498055E+01,58,87,34,2,2,8
13768,2026/09/21,06:36:51,9.487679E+01,8.975033E+01,9.500324E+01,2.855058E+02,7.584630E+01,59,89,34,2,2,8
13769,2026/09/21,06:37:51,9.487679E+01,8.917316E+01,9.500324E+01,2.688392E+02,7.603599E+01,60,89,34,16,16,8
13770,2026/09/21,06:38:51,9.487679E+01,8.769780E+01,9.500324E+01,2.701362E+02,7.579766E+01,60,89,34,16,16,8
13771,2026/09/21,06:39:51,9.487679E+01,8.622569E+01,9.500324E+01,3.255512E+02,7.498055E+01,60,89,34,16,16,8
13772,2026/09/21,06:40:51,9.487679E+01,8.478275E+01,9.500324E+01,2.717250E+02,7.531615E+01,60,89,34,16,2,8
13773,2026/09/21,06:41:51,9.490921E+01,8.465305E+01,9.497082E+01,2.522049E+02,7.464494E+01,60,91,34,16,2,8
13774,2026/09/21,06:42:51,9.490921E+01,8.401427E+01,9.497082E+01,3.380674E+02,7.493191E+01,60,93,34,16,2,8
13775,2026/09/21,06:43:51,9.487679E+01,8.369326E+01,9.500324E+01,1.999676E+02,7.493191E+01,60,95,34,16,2,8
13776,2026/09/21,06:44:51,9.487679E+01,8.330740E+01,9.497082E+01,3.716926E+02,7.334630E+01,60,97,34,16,2,8
13777,2026/09/21,06:45:51,9.487679E+01,8.305123E+01,9.500324E+01,2.169585E+02,7.473735E+01,60,99,34,16,2,8
13778,2026/09/21,06:46:51,9.484436E+01,8.253891E+01,9.497082E+01,3.813230E+02,7.411478E+01,60,101,34,16,2,8
13779,2026/09/21,06:47:51,9.484436E+01,8.190013E+01,9.497082E+01,4.203956E+02,7.435311E+01,60,102,34,16,2,8
13780,2026/09/21,06:48:51,9.490921E+01,7.994488E+01,9.500324E+01,6.587873E+02,7.435311E+01,60,104,34,16,2,8
13781,2026/09/21,06:49:51,9.490921E+01,7.802205E+01,9.497082E+01,5.456874E+02,7.454766E+01,60,106,34,16,2,8
13782,2026/09/21,06:50:51,9.490921E+01,7.587549E+01,9.500324E+01,7.158236E+02,7.666342E+01,60,108,34,16,2,8
13783,2026/09/21,06:51:51,9.487679E+01,7.359923E+01,9.500324E+01,6.706550E+02,7.512159E+01,60,110,34,16,2,8
13784,2026/09/21,06:52:51,9.487679E+01,7.212711E+01,9.500324E+01,4.777562E+02,7.593871E+01,60,112,34,16,2,8
13785,2026/09/21,06:53:51,9.490921E+01,7.094034E+01,9.497082E+01,5.085279E+02,7.421206E+01,60,113,34,16,2,8
13786,2026/09/21,06:54:51,9.490921E+01,6.994812E+01,9.497082E+01,3.951038E+02,7.646887E+01,60,115,34,2,2,8
13787,2026/09/21,06:55:51,9.484436E+01,7.020428E+01,9.500324E+01,3.809987E+02,7.608463E+01,62,117,34,2,2,8
13788,2026/09/21,06:56:51,9.487679E+01,7.036317E+01,9.500324E+01,3.704280E+02,7.521887E+01,64,119,34,2,2,8
13789,2026/09/21,06:57:51,9.487679E+01,7.107004E+01,9.500324E+01,2.633917E+02,7.536478E+01,66,121,34,2,2,8
13790,2026/09/21,06:58:51,9.487679E+01,7.202983E+01,9.497082E+01,2.608301E+02,7.521887E+01,67,123,34,2,2,8
13791,2026/09/21,06:59:51,9.487679E+01,7.273671E+01,9.500324E+01,2.822957E+02,7.531615E+01,69,124,34,2,2,8
13792,2026/09/21,07:00:51,9.490921E+01,7.353761E+01,9.500324E+01,3.370947E+02,7.459630E+01,71,126,34,2,2,8
13793,2026/09/21,07:01:51,9.487679E+01,7.433852E+01,9.500324E+01,2.355383E+02,7.574902E+01,73,128,34,2,2,8
13794,2026/09/21,07:02:51,9.484436E+01,7.497730E+01,9.497082E+01,3.464008E+02,7.430933E+01,75,130,34,2,2,8
13795,2026/09/21,07:03:51,9.487679E+01,7.571661E+01,9.500324E+01,2.057393E+02,7.632782E+01,76,132,34,2,2,8
13796,2026/09/21,07:04:51,9.487679E+01,7.702983E+01,9.500324E+01,1.807393E+02,7.464494E+01,78,133,34,2,2,8
13797,2026/09/21,07:05:51,9.487679E+01,7.827821E+01,9.500324E+01,1.980545E+02,7.435311E+01,80,135,34,2,2,8
13798,2026/09/21,07:06:51,9.487679E+01,7.933528E+01,9.500324E+01,2.333009E+02,7.618191E+01,82,137,34,2,2,8
13799,2026/09/21,07:07:51,9.487679E+01,8.052205E+01,9.497082E+01,2.255837E+02,7.483463E+01,84,139,34,2,2,8
13800,2026/09/21,07:08:51,9.490921E+01,8.119326E+01,9.500324E+01,3.082685E+02,7.517023E+01,85,141,34,2,2,8
13801,2026/09/21,07:09:51,9.490921E+01,8.225033E+01,9.497082E+01,1.865110E+02,7.493191E+01,87,143,34,2,2,8
13802,2026/09/21,07:10:51,9.484436E+01,8.356680E+01,9.500324E+01,2.031777E+02,7.488326E+01,89,144,34,2,2,8
13803,2026/09/21,07:11:51,9.490921E+01,8.455902E+01,9.500324E+01,2.614786E+02,7.498055E+01,91,146,34,2,2,8
13804,2026/09/21,07:12:51,9.490921E+01,8.548638E+01,9.500324E+01,2.217575E+02,7.493191E+01,93,148,34,2,2,8
13805,2026/09/21,07:13:51,9.490921E+01,8.660831E+01,9.500324E+01,2.339170E+02,7.502918E+01,94,150,34,2,2,8
13806,2026/09/21,07:14:51,9.484436E+01,8.776265E+01,9.497082E+01,2.124514E+02,7.517023E+01,96,152,34,2,2,8
13807,2026/09/21,07:15:51,9.490921E+01,8.891699E+01,9.500324E+01,2.140726E+02,7.531615E+01,98,153,34,2,2,8
13808,2026/09/21,07:16:51,9.487679E+01,8.997406E+01,9.500324E+01,1.948444E+02,7.392023E+01,100,155,34,16,16,8
13809,2026/09/21,07:17:51,9.490921E+01,8.897860E+01,9.497082E+01,1.989948E+02,7.473735E+01,100,155,34,16,16,8
13810,2026/09/21,07:18:51,9.487679E+01,8.785992E+01,9.497082E+01,1.871595E+02,7.373055E+01,100,155,34,16,16,8
13811,2026/09/21,07:19:51,9.484436E+01,8.683204E+01,9.500324E+01,2.098898E+02,7.531615E+01,100,155,34,16,16,8
13812,2026/09/21,07:20:51,9.484436E+01,8.564851E+01,9.497082E+01,2.656615E+02,7.473735E+01,100,155,34,16,16,8
13813,2026/09/21,07:21:51,9.487679E+01,8.481518E+01,9.500324E+01,2.339170E+02,7.488326E+01,100,156,34,16,2,8
13814,2026/09/21,07:22:51,9.490921E+01,8.481518E+01,9.500324E+01,2.371271E+02,7.373055E+01,100,158,34,16,2,8
13815,2026/09/21,07:23:51,9.487679E+01,8.471790E+01,9.500324E+01,2.662776E+02,7.430933E+01,100,160,34,16,2,8
13816,2026/09/21,07:24:51,9.487679E+01,8.465305E+01,9.500324E+01,2.646887E+02,7.565175E+01,100,161,34,16,2,8
13817,2026/09/21,07:25:51,9.487679E+01,8.401427E+01,9.500324E+01,3.643320E+02,7.608463E+01,100,163,34,16,2,8
13818,2026/09/21,07:26:51,9.487679E+01,8.356680E+01,9.497082E+01,2.342413E+02,7.493191E+01,100,165,34,16,2,8
13819,2026/09/21,07:27:51,9.487679E+01,8.295720E+01,9.500324E+01,3.842088E+02,7.406615E+01,100,167,34,16,2,8
13820,2026/09/21,07:28:51,9.490921E+01,8.253891E+01,9.500324E+01,2.178988E+02,7.478599E+01,100,169,34,16,2,8
13821,2026/09/21,07:29:51,9.490921E+01,8.257134E+01,9.500324E+01,2.236706E+02,7.469358E+01,100,171,34,16,2,8
13822,2026/09/21,07:30:51,9.490921E+01,8.266862E+01,9.497082E+01,2.755836E+02,7.416342E+01,100,172,34,16,2,8
13823,2026/09/21,07:31:51,9.490921E+01,8.282750E+01,9.500324E+01,1.957847E+02,7.488326E+01,100,174,34,16,2,8
13824,2026/09/21,07:32:51,9.490921E+01,8.295720E+01,9.500324E+01,2.522049E+02,7.430933E+01,100,176,34,16,2,8
13825,2026/09/21,07:33:51,9.490921E+01,8.295720E+01,9.497082E+01,2.172828E+02,7.642023E+01,100,178,34,16,2,8
13826,2026/09/21,07:34:51,9.490921E+01,8.298962E+01,9.497082E+01,2.480220E+02,7.473735E+01,100,180,34,16,2,8
13827,2026/09/21,07:35:51,9.490921E+01,8.292477E+01,9.497082E+01,2.461089E+02,7.396887E+01,100,182,34,16,2,8
13828,2026/09/21,07:36:51,9.487679E+01,8.273347E+01,9.500324E+01,3.355058E+02,7.498055E+01,100,184,34,16,2,8
13829,2026/09/21,07:37:51,9.490921E+01,8.238003E+01,9.500324E+01,2.207847E+02,7.478599E+01,100,185,34,16,2,8
13830,2026/09/21,07:38:51,9.487679E+01,8.241245E+01,9.500324E+01,2.233463E+02,7.483463E+01,100,187,34,16,2,8
13831,2026/09/21,07:39:51,9.490921E+01,8.250648E+01,9.497082E+01,2.390402E+02,7.593871E+01,100,189,34,16,2,8
13832,2026/09/21,07:40:51,9.487679E+01,8.253891E+01,9.500324E+01,2.127756E+02,7.473735E+01,100,191,34,16,2,8
13833,2026/09/21,07:41:51,9.487679E+01,8.263619E+01,9.497082E+01,1.938716E+02,7.502918E+01,100,193,34,16,2,8
13834,2026/09/21,07:42:51,9.487679E+01,8.279507E+01,9.500324E+01,2.614786E+02,7.440175E+01,100,195,34,16,2,8
13835,2026/09/21,07:43:51,9.490921E+01,8.273347E+01,9.500324E+01,2.230220E+02,7.661478E+01,100,197,34,16,2,8
13836,2026/09/21,07:44:51,9.490921E+01,8.202659E+01,9.500324E+01,3.556745E+02,7.632782E+01,100,198,34,16,2,8
13837,2026/09/21,07:45:51,9.484436E+01,8.148184E+01,9.500324E+01,3.559987E+02,7.593871E+01,100,200,34,16,2,8
13838,2026/09/21,07:46:51,9.493839E+01,8.077821E+01,9.500324E+01,3.479896E+02,7.483463E+01,100,202,34,16,2,8
13839,2026/09/21,07:47:51,9.484436E+01,8.020104E+01,9.497082E+01,3.483139E+02,7.598735E+01,100,204,34,16,2,8
13840,2026/09/21,07:48:51,9.493839E+01,7.955901E+01,9.497082E+01,3.582361E+02,7.551070E+01,100,206,34,16,2,8
13841,2026/09/21,07:49:51,9.484436E+01,7.895266E+01,9.500324E+01,3.624189E+02,7.521887E+01,100,208,34,16,2,8
13842,2026/09/21,07:50:51,9.487679E+01,7.846952E+01,9.500324E+01,3.249352E+02,7.473735E+01,100,210,34,16,2,8
13843,2026/09/21,07:51:51,9.487679E+01,7.795720E+01,9.500324E+01,3.284371E+02,7.483463E+01,100,211,34,16,2,8
13844,2026/09/21,07:52:51,9.487679E+01,7.747730E+01,9.500324E+01,3.540856E+02,7.555447E+01,100,213,34,16,2,8
13845,2026/09/21,07:53:51,9.487679E+01,7.702983E+01,9.497082E+01,3.060311E+02,7.498055E+01,100,215,34,16,2,8
13846,2026/09/21,07:54:51,9.487679E+01,7.645266E+01,9.497082E+01,3.422179E+02,7.454766E+01,100,217,34,16,2,8
13847,2026/09/21,07:55:51,9.490921E+01,7.603437E+01,9.497082E+01,3.220493E+02,7.498055E+01,100,219,34,16,2,8
13848,2026/09/21,07:56:51,9.487679E+01,7.558691E+01,9.497082E+01,3.431907E+02,7.411478E+01,100,221,34,16,2,8
13849,2026/09/21,07:57:51,9.487679E+01,7.520104E+01,9.500324E+01,1.743191E+02,7.623055E+01,100,223,34,16,2,8
13850,2026/09/21,07:58:51,9.490921E+01,7.555447E+01,9.497082E+01,2.185473E+02,7.541342E+01,100,224,34,16,2,8
13851,2026/09/21,07:59:51,9.490921E+01,7.590791E+01,9.497082E+01,2.675746E+02,7.546206E+01,100,226,34,16,2,8
13852,2026/09/21,08:00:51,9.487679E+01,7.581064E+01,9.497082E+01,3.057069E+02,7.517023E+01,100,228,34,16,2,8
13853,2026/09/21,08:01:51,9.484436E+01,7.581064E+01,9.500324E+01,1.916342E+02,7.546206E+01,100,230,34,16,2,8
13854,2026/09/21,08:02:51,9.487679E+01,7.619650E+01,9.500324E+01,1.522374E+02,7.435311E+01,100,232,34,16,2,8
13855,2026/09/21,08:03:51,9.490921E+01,7.664397E+01,9.500324E+01,1.502918E+02,7.546206E+01,100,234,34,16,2,8
13856,2026/09/21,08:04:51,9.490921E+01,7.709145E+01,9.500324E+01,1.720817E+02,7.651751E+01,100,236,34,16,2,8
13857,2026/09/21,08:05:51,9.487679E+01,7.754215E+01,9.500324E+01,1.640726E+02,7.493191E+01,100,237,34,16,2,8
13858,2026/09/21,08:06:51,9.487679E+01,7.789559E+01,9.500324E+01,1.804151E+02,7.454766E+01,100,239,34,16,2,8
13859,2026/09/21,08:07:51,9.487679E+01,7.827821E+01,9.500324E+01,1.695201E+02,7.521887E+01,100,241,34,16,2,8
13860,2026/09/21,08:08:51,9.484436E+01,7.875811E+01,9.500324E+01,1.352464E+02,7.593871E+01,100,243,34,16,2,8
13861,2026/09/21,08:09:51,9.484436E+01,7.888781E+01,9.500324E+01,2.374514E+02,7.512159E+01,100,245,34,16,2,8
13862,2026/09/21,08:10:51,9.490921E+01,7.888781E+01,9.500324E+01,2.566797E+02,7.541342E+01,100,247,34,16,2,8
13863,2026/09/21,08:11:51,9.487679E+01,7.866408E+01,9.497082E+01,3.079442E+02,7.521887E+01,100,248,34,16,2,8
13864,2026/09/21,08:12:51,9.487679E+01,7.885538E+01,9.500324E+01,2.009403E+02,7.473735E+01,100,250,34,16,2,8
13865,2026/09/21,08:13:51,9.490921E+01,7.904669E+01,9.500324E+01,2.400130E+02,7.498055E+01,100,252,34,16,2,8
13866,2026/09/21,08:14:51,9.487679E+01,7.917640E+01,9.497082E+01,2.214332E+02,7.464494E+01,100,254,34,16,2,8
13867,2026/09/21,08:15:51,9.490921E+01,7.920882E+01,9.500324E+01,2.134241E+02,7.579766E+01,100,256,34,16,2,8
13868,2026/09/21,08:16:51,9.487679E+01,7.936771E+01,9.497082E+01,2.066796E+02,7.473735E+01,100,258,34,16,2,8
13869,2026/09/21,08:17:51,9.490921E+01,7.940013E+01,9.500324E+01,2.384241E+02,7.498055E+01,100,260,34,16,2,8
13870,2026/09/21,08:18:51,9.487679E+01,7.936771E+01,9.497082E+01,2.582685E+02,7.574902E+01,100,261,34,16,2,8
13871,2026/09/21,08:19:51,9.487679E+01,7.943256E+01,9.497082E+01,2.172828E+02,7.598735E+01,100,263,34,16,2,8
13872,2026/09/21,08:20:51,9.487679E+01,7.946498E+01,9.500324E+01,2.230220E+02,7.454766E+01,100,265,34,16,2,8
13873,2026/09/21,08:21:51,9.487679E+01,7.946498E+01,9.497082E+01,2.688392E+02,7.598735E+01,100,267,34,16,2,8
13874,2026/09/21,08:22:51,9.487679E+01,7.927043E+01,9.500324E+01,2.794099E+02,7.502918E+01,100,269,34,16,2,8
13875,2026/09/21,08:23:51,9.487679E+01,7.917640E+01,9.497082E+01,2.342413E+02,7.440175E+01,100,271,34,16,2,8
13876,2026/09/21,08:24:51,9.487679E+01,7.911155E+01,9.497082E+01,2.345655E+02,7.536478E+01,100,273,34,16,2,8
13877,2026/09/21,08:25:51,9.484436E+01,7.911155E+01,9.500324E+01,2.518807E+02,7.430933E+01,100,274,34,16,2,8
13878,2026/09/21,08:26:51,9.487679E+01,7.920882E+01,9.500324E+01,2.124514E+02,7.469358E+01,100,276,34,16,2,8
13879,2026/09/21,08:27:51,9.487679E+01,7.907912E+01,9.497082E+01,3.483139E+02,7.440175E+01,100,278,34,16,2,8
13880,2026/09/21,08:28:51,9.487679E+01,7.901427E+01,9.497082E+01,2.185473E+02,7.464494E+01,100,280,34,16,2,8
13881,2026/09/21,08:29:51,9.487679E+01,7.914397E+01,9.500324E+01,2.130999E+02,7.449902E+01,100,282,34,16,2,8
13882,2026/09/21,08:30:51,9.487679E+01,7.933528E+01,9.500324E+01,2.182231E+02,7.483463E+01,100,284,34,16,2,8
13883,2026/09/21,08:31:51,9.490921E+01,7.920882E+01,9.500324E+01,3.037614E+02,7.531615E+01,100,286,34,16,2,8
13884,2026/09/21,08:32:51,9.487679E+01,7.904669E+01,9.500324E+01,2.505837E+02,7.608463E+01,100,287,34,16,2,8
13885,2026/09/21,08:33:51,9.487679E+01,7.898184E+01,9.500324E+01,2.691634E+02,7.507782E+01,100,289,34,16,2,8
13886,2026/09/21,08:34:51,9.487679E+01,7.892023E+01,9.497082E+01,2.592412E+02,7.464494E+01,100,291,34,16,2,8
13887,2026/09/21,08:35:51,9.487679E+01,7.888781E+01,9.500324E+01,2.499352E+02,7.593871E+01,100,293,34,16,2,8
13888,2026/09/21,08:36:51,9.487679E+01,7.882296E+01,9.500324E+01,2.544423E+02,7.488326E+01,100,295,34,16,2,8
13889,2026/09/21,08:37:51,9.490921E+01,7.866408E+01,9.500324E+01,2.736706E+02,7.512159E+01,100,297,34,16,2,8
13890,2026/09/21,08:38:51,9.487679E+01,7.843710E+01,9.500324E+01,2.537938E+02,7.579766E+01,100,299,34,16,2,8
13891,2026/09/21,08:39:51,9.487679E+01,7.834306E+01,9.500324E+01,2.476978E+02,7.512159E+01,100,300,34,16,2,8
13892,2026/09/21,08:40:51,9.487679E+01,7.827821E+01,9.500324E+01,2.544423E+02,7.435311E+01,100,302,34,16,2,8
13893,2026/09/21,08:41:51,9.487679E+01,7.811933E+01,9.497082E+01,2.810311E+02,7.521887E+01,100,304,34,16,2,8
13894,2026/09/21,08:42:51,9.490921E+01,7.802205E+01,9.497082E+01,2.563554E+02,7.546206E+01,100,306,34,16,2,8
13895,2026/09/21,08:43:51,9.484436E+01,7.763619E+01,9.500324E+01,3.931582E+02,7.498055E+01,100,308,34,16,2,8
13896,2026/09/21,08:44:51,9.490921E+01,7.696498E+01,9.497082E+01,3.861219E+02,7.473735E+01,100,310,34,16,2,8
13897,2026/09/21,08:45:51,9.487679E+01,7.616408E+01,9.500324E+01,3.736382E+02,7.541342E+01,100,312,34,16,2,8
13898,2026/09/21,08:46:51,9.490921E+01,7.574579E+01,9.497082E+01,3.720169E+02,7.377918E+01,100,313,34,16,2,8
13899,2026/09/21,08:47:51,9.490921E+01,7.517186E+01,9.500324E+01,4.239300E+02,7.387646E+01,100,315,34,16,2,8
13900,2026/09/21,08:48:51,9.490921E+01,7.420882E+01,9.500324E+01,4.232815E+02,7.560311E+01,100,317,34,16,2,8
13901,2026/09/21,08:49:51,9.487679E+01,7.328146E+01,9.500324E+01,4.521401E+02,7.483463E+01,100,319,34,16,2,8
13902,2026/09/21,08:50:51,9.487679E+01,7.248055E+01,9.500324E+01,3.454280E+02,7.579766E+01,100,321,34,16,2,8
13903,2026/09/21,08:51:51,9.487679E+01,7.231842E+01,9.500324E+01,3.255512E+02,7.421206E+01,100,323,34,16,2,8
13904,2026/09/21,08:52:51,9.487679E+01,7.164722E+01,9.500324E+01,3.559987E+02,7.551070E+01,100,325,34,16,2,8
13905,2026/09/21,08:53:51,9.493839E+01,7.145266E+01,9.497082E+01,3.716926E+02,7.310311E+01,100,326,34,16,2,8
13906,2026/09/21,08:54:51,9.490921E+01,7.052529E+01,9.497082E+01,4.851167E+02,7.329766E+01,100,328,34,16,2,8
13907,2026/09/21,08:55:51,9.487679E+01,7.007458E+01,9.500324E+01,3.585603E+02,7.531615E+01,100,330,34,2,2,8
13908,2026/09/21,08:56:51,9.487679E+01,6.978924E+01,9.500324E+01,5.027562E+02,7.469358E+01,102,332,34,2,2,8
13909,2026/09/21,08:57:51,9.490921E+01,7.001297E+01,9.500324E+01,3.133917E+02,7.646887E+01,104,334,34,2,2,8
13910,2026/09/21,08:58:51,9.490921E+01,7.065176E+01,9.497082E+01,2.185473E+02,7.579766E+01,106,336,34,2,2,8
13911,2026/09/21,08:59:51,9.487679E+01,7.170882E+01,9.500324E+01,1.945201E+02,7.579766E+01,108,337,34,2,2,8
13912,2026/09/21,09:00:51,9.487679E+01,7.296044E+01,9.497082E+01,1.989948E+02,7.416342E+01,109,339,34,2,2,8
13913,2026/09/21,09:01:51,9.487679E+01,7.437095E+01,9.497082E+01,1.393969E+02,7.546206E+01,111,341,34,2,2,8
13914,2026/09/21,09:02:51,9.490921E+01,7.456226E+01,9.497082E+01,5.761349E+02,7.392023E+01,113,343,34,2,2,8
13915,2026/09/21,09:03:51,9.487679E+01,7.369650E+01,9.497082E+01,6.446823E+02,7.454766E+01,115,345,34,2,2,8
13916,2026/09/21,09:04:51,9.487679E+01,7.446498E+01,9.500324E+01,2.534695E+02,7.570039E+01,117,347,34,2,2,8
13917,2026/09/21,09:05:51,9.490921E+01,7.526589E+01,9.500324E+01,2.598898E+02,7.493191E+01,118,348,34,2,2,8
13918,2026/09/21,09:06:51,9.487679E+01,7.632296E+01,9.500324E+01,3.143645E+02,7.435311E+01,120,350,35,2,4,2
13919,2026/09/21,09:07:51,9.490921E+01,7.680610E+01,9.500324E+01,3.124189E+02,7.517023E+01,122,351,36,2,4,2
13920,2026/09/21,09:08:51,9.490921E+01,7.798962E+01,9.500324E+01,1.993191E+02,7.608463E+01,124,353,38,2,4,2
13921,2026/09/21,09:09:51,9.484436E+01,7.930286E+01,9.500324E+01,1.833009E+02,7.502918E+01,126,354,40,2,4,2
13922,2026/09/21,09:10:51,9.490921E+01,7.936771E+01,9.500324E+01,5.485733E+02,7.512159E+01,127,355,41,2,4,2
13923,2026/09/21,09:11:51,9.490921E+01,7.872569E+01,9.497082E+01,5.834955E+02,7.690175E+01,129,357,43,2,4,2
13924,2026/09/21,09:12:51,9.487679E+01,7.988003E+01,9.500324E+01,2.050908E+02,7.449902E+01,131,358,45,2,4,2
13925,2026/09/21,09:13:51,9.490921E+01,8.084306E+01,9.500324E+01,2.493191E+02,7.454766E+01,133,359,46,2,4,2
13926,2026/09/21,09:14:51,9.487679E+01,8.186771E+01,9.500324E+01,2.249676E+02,7.478599E+01,135,360,48,2,4,2
13927,2026/09/21,09:15:51,9.490921E+01,8.292477E+01,9.500324E+01,3.210765E+02,7.512159E+01,136,362,50,2,4,2
13928,2026/09/21,09:16:51,9.487679E+01,8.346952E+01,9.500324E+01,3.428664E+02,7.411478E+01,138,363,51,2,4,2
13929,2026/09/21,09:17:51,9.490921E+01,8.452659E+01,9.497082E+01,2.185473E+02,7.493191E+01,140,364,53,2,4,2
13930,2026/09/21,09:18:51,9.487679E+01,8.462387E+01,9.500324E+01,7.033398E+02,6.892509E+01,142,366,55,2,4,2
13931,2026/09/21,09:19:51,9.490921E+01,8.302205E+01,9.500324E+01,7.587549E+02,7.454766E+01,144,367,56,2,4,2
13932,2026/09/21,09:20:51,9.490921E+01,8.253891E+01,9.500324E+01,3.387160E+02,7.675584E+01,145,368,58,2,4,2
13933,2026/09/21,09:21:51,9.487679E+01,8.350195E+01,9.500324E+01,2.432231E+02,7.526751E+01,147,369,60,2,4,2
13934,2026/09/21,09:22:51,9.487679E+01,8.446174E+01,9.497082E+01,2.579442E+02,7.608463E+01,149,369,61,2,4,2
13935,2026/09/21,09:23:51,9.487679E+01,8.529507E+01,9.500324E+01,2.646887E+02,7.426070E+01,151,369,63,2,4,2
13936,2026/09/21,09:24:51,9.487679E+01,8.622569E+01,9.500324E+01,2.428988E+02,7.493191E+01,153,369,65,2,4,2
13937,2026/09/21,09:25:51,9.490921E+01,8.677043E+01,9.500324E+01,3.749027E+02,7.430933E+01,155,369,66,2,4,2
13938,2026/09/21,09:26:51,9.490921E+01,8.705902E+01,9.500324E+01,5.777238E+02,7.132782E+01,156,369,68,2,4,2
13939,2026/09/21,09:27:51,9.484436E+01,8.616084E+01,9.500324E+01,6.472438E+02,7.608463E+01,158,369,70,2,4,2
13940,2026/09/21,09:28:51,9.487679E+01,8.635214E+01,9.500324E+01,2.717250E+02,7.603599E+01,160,369,72,2,4,2
13941,2026/09/21,09:29:51,9.490921E+01,8.734760E+01,9.497082E+01,2.233463E+02,7.531615E+01,162,369,73,2,4,2
13942,2026/09/21,09:30:51,9.487679E+01,8.849870E+01,9.500324E+01,1.695201E+02,7.541342E+01,164,369,75,2,4,2
13943,2026/09/21,09:31:51,9.487679E+01,8.987679E+01,9.500324E+01,1.676070E+02,7.521887E+01,165,369,77,2,4,2
13944,2026/09/21,09:32:51,9.487679E+01,8.936446E+01,9.500324E+01,1.451686E+02,7.498055E+01,166,369,77,16,4,16
13945,2026/09/21,09:33:51,9.484436E+01,8.859599E+01,9.500324E+01,1.592737E+02,7.551070E+01,166,369,77,16,4,16
13946,2026/09/21,09:34:51,9.490921E+01,8.561609E+01,9.500324E+01,7.183853E+02,7.478599E+01,166,369,77,16,4,16
13947,2026/09/21,09:35:51,9.487679E+01,8.388457E+01,9.500324E+01,1.720817E+02,7.752918E+01,166,369,78,16,4,2
13948,2026/09/21,09:36:51,9.490921E+01,8.430286E+01,9.497082E+01,1.477302E+02,7.459630E+01,166,369,80,16,4,2
13949,2026/09/21,09:37:51,9.484436E+01,8.462387E+01,9.500324E+01,1.906615E+02,7.507782E+01,166,369,81,16,4,2
13950,2026/09/21,09:38:51,9.487679E+01,8.488003E+01,9.497082E+01,2.089494E+02,7.493191E+01,166,369,83,16,4,2
13951,2026/09/21,09:39:51,9.484436E+01,8.491245E+01,9.500324E+01,2.454604E+02,7.478599E+01,166,369,85,16,4,2
13952,2026/09/21,09:40:51,9.487679E+01,8.491245E+01,9.500324E+01,2.265564E+02,7.483463E+01,166,369,87,16,4,2
13953,2026/09/21,09:41:51,9.490921E+01,8.423801E+01,9.497082E+01,6.097601E+02,7.060797E+01,166,369,88,16,4,2
13954,2026/09/21,09:42:51,9.487679E+01,8.215630E+01,9.500324E+01,6.289883E+02,7.464494E+01,166,369,90,16,4,2
13955,2026/09/21,09:43:51,9.487679E+01,8.138781E+01,9.500324E+01,3.781129E+02,7.531615E+01,166,369,92,16,4,2
13956,2026/09/21,09:44:51,9.487679E+01,8.084306E+01,9.500324E+01,2.403372E+02,7.632782E+01,166,369,93,16,4,2
13957,2026/09/21,09:45:51,9.490921E+01,8.071336E+01,9.500324E+01,2.624514E+02,7.579766E+01,166,369,95,16,4,2
13958,2026/09/21,09:46:51,9.487679E+01,8.052205E+01,9.500324E+01,2.633917E+02,7.478599E+01,166,369,97,16,4,2
13959,2026/09/21,09:47:51,9.487679E+01,8.035992E+01,9.500324E+01,2.797341E+02,7.406615E+01,166,369,99,16,4,2
13960,2026/09/21,09:48:51,9.487679E+01,8.007134E+01,9.500324E+01,3.156291E+02,7.555447E+01,166,369,100,16,4,2
13961,2026/09/21,09:49:51,9.487679E+01,7.840791E+01,9.500324E+01,6.414721E+02,7.517023E+01,166,369,102,16,4,2
13962,2026/09/21,09:50:51,9.490921E+01,7.622893E+01,9.500324E+01,3.909209E+02,8.329280E+01,166,369,104,16,4,2
13963,2026/09/21,09:51:51,9.490921E+01,7.555447E+01,9.500324E+01,3.633593E+02,7.551070E+01,166,369,106,16,4,2
13964,2026/09/21,09:52:51,9.487679E+01,7.478600E+01,9.500324E+01,3.672179E+02,7.570039E+01,166,369,107,16,4,2
13965,2026/09/21,09:53:51,9.487679E+01,7.395266E+01,9.497082E+01,4.687743E+02,7.426070E+01,166,369,109,16,4,2
13966,2026/09/21,09:54:51,9.490921E+01,7.273671E+01,9.497082E+01,4.075876E+02,7.699902E+01,166,369,111,16,4,2
13967,2026/09/21,09:55:51,9.487679E+01,7.196498E+01,9.497082E+01,4.066148E+02,7.426070E+01,166,369,112,16,4,2
13968,2026/09/21,09:56:51,9.487679E+01,7.071661E+01,9.500324E+01,7.061933E+02,6.858949E+01,166,369,114,16,4,2
13969,2026/09/21,09:57:51,9.487679E+01,6.879378E+01,9.500324E+01,7.260701E+02,7.661478E+01,167,369,116,2,4,2
13970,2026/09/21,09:58:51,9.484436E+01,6.802529E+01,9.497082E+01,3.877108E+02,7.824902E+01,169,369,117,2,4,2
13971,2026/09/21,09:59:51,9.490921E+01,6.802529E+01,9.500324E+01,4.940986E+02,7.512159E+01,170,369,119,2,4,2
13972,2026/09/21,10:00:51,9.487679E+01,6.783398E+01,9.500324E+01,3.902724E+02,7.493191E+01,172,369,121,2,4,2
13973,2026/09/21,10:01:51,9.487679E+01,6.805772E+01,9.497082E+01,3.947795E+02,7.382782E+01,174,369,123,2,4,2
13974,2026/09/21,10:02:51,9.487679E+01,6.812257E+01,9.497082E+01,4.556420E+02,7.478599E+01,176,369,124,2,4,2
13975,2026/09/21,10:03:51,9.490921E+01,6.837873E+01,9.500324E+01,3.720169E+02,7.488326E+01,178,369,126,2,4,2
13976,2026/09/21,10:04:51,9.487679E+01,6.885863E+01,9.500324E+01,3.611219E+02,7.507782E+01,179,369,128,2,4,2
13977,2026/09/21,10:05:51,9.487679E+01,6.757782E+01,9.500324E+01,7.321660E+02,7.618191E+01,181,369,129,2,4,2
13978,2026/09/21,10:06:51,9.487679E+01,6.632620E+01,9.497082E+01,3.377432E+02,8.392023E+01,183,369,131,2,4,2
13979,2026/09/21,10:07:51,9.487679E+01,6.773671E+01,9.500324E+01,1.640726E+02,7.502918E+01,185,369,133,2,4,2
13980,2026/09/21,10:08:51,9.487679E+01,6.911479E+01,9.500324E+01,1.945201E+02,7.584630E+01,187,369,134,2,4,2
13981,2026/09/21,10:09:51,9.484436E+01,7.042802E+01,9.500324E+01,2.374514E+02,7.546206E+01,188,369,136,2,4,2
13982,2026/09/21,10:10:51,9.487679E+01,7.170882E+01,9.500324E+01,1.929313E+02,7.411478E+01,190,369,138,2,4,2
13983,2026/09/21,10:11:51,9.487679E+01,7.296044E+01,9.500324E+01,2.092413E+02,7.574902E+01,192,369,139,2,4,2
13984,2026/09/21,10:12:51,9.487679E+01,7.411479E+01,9.497082E+01,2.073282E+02,7.426070E+01,194,369,141,2,4,2
13985,2026/09/21,10:13:51,9.487679E+01,7.533074E+01,9.500324E+01,1.922828E+02,7.608463E+01,196,369,143,2,4,2
13986,2026/09/21,10:14:51,9.490921E+01,7.664397E+01,9.500324E+01,1.733787E+02,7.464494E+01,198,369,144,2,4,2
13987,2026/09/21,10:15:51,9.490921E+01,7.798962E+01,9.497082E+01,1.362192E+02,7.445039E+01,199,369,146,2,4,2
13988,2026/09/21,10:16:51,9.493839E+01,7.940013E+01,9.497082E+01,2.009403E+02,7.473735E+01,201,369,148,2,4,2
13989,2026/09/21,10:17:51,9.490921E+01,8.084306E+01,9.500324E+01,1.926070E+02,7.459630E+01,203,369,150,2,4,2
13990,2026/09/21,10:18:51,9.490921E+01,8.209145E+01,9.500324E+01,2.012322E+02,7.493191E+01,205,369,151,2,4,2
13991,2026/09/21,10:19:51,9.487679E+01,8.340467E+01,9.500324E+01,1.807393E+02,7.502918E+01,207,369,153,2,4,2
13992,2026/09/21,10:20:51,9.490921E+01,8.459145E+01,9.500324E+01,2.669261E+02,7.464494E+01,208,369,155,2,4,2
13993,2026/09/21,10:21:51,9.487679E+01,8.548638E+01,9.500324E+01,2.759079E+02,7.454766E+01,210,369,156,2,4,2
13994,2026/09/21,10:22:51,9.487679E+01,8.683204E+01,9.497082E+01,1.637484E+02,7.560311E+01,212,369,158,2,4,2
13995,2026/09/21,10:23:51,9.490921E+01,8.817770E+01,9.500324E+01,1.781777E+02,7.541342E+01,214,369,160,2,4,2
13996,2026/09/21,10:24:51,9.487679E+01,8.949416E+01,9.497082E+01,2.239948E+02,7.502918E+01,216,369,161,2,4,2
13997,2026/09/21,10:25:51,9.490921E+01,8.952335E+01,9.500324E+01,1.890726E+02,7.526751E+01,217,369,162,16,4,16
13998,2026/09/21,10:26:51,9.484436E+01,8.837225E+01,9.500324E+01,2.444877E+02,7.507782E+01,217,369,162,16,4,16
13999,2026/09/21,10:27:51,9.490921E+01,8.705902E+01,9.497082E+01,2.413100E+02,7.498055E+01,217,369,162,16,4,16
14000,2026/09/21,10:28:51,9.487679E+01,8.587225E+01,9.500324E+01,2.265564E+02,7.512159E+01,217,369,162,16,4,16
14001,2026/09/21,10:29:51,9.487679E+01,8.481518E+01,9.500324E+01,2.345655E+02,7.483463E+01,217,369,163,16,4,2
14002,2026/09/21,10:30:51,9.484436E+01,8.471790E+01,9.500324E+01,2.794099E+02,7.464494E+01,217,369,164,16,4,2
14003,2026/09/21,10:31:51,9.487679E+01,8.465305E+01,9.497082E+01,2.524968E+02,7.464494E+01,217,369,166,16,4,2
14004,2026/09/21,10:32:51,9.490921E+01,8.465305E+01,9.500324E+01,2.211089E+02,7.498055E+01,217,369,168,16,4,2
14005,2026/09/21,10:33:51,9.490921E+01,8.475033E+01,9.500324E+01,1.989948E+02,7.517023E+01,217,369,169,16,4,2
14006,2026/09/21,10:34:51,9.490921E+01,8.465305E+01,9.500324E+01,2.348898E+02,7.478599E+01,217,369,171,16,4,2
14007,2026/09/21,10:35:51,9.487679E+01,8.462387E+01,9.500324E+01,2.839170E+02,7.469358E+01,217,369,173,16,4,2
14008,2026/09/21,10:36:51,9.490921E+01,8.439689E+01,9.500324E+01,2.614786E+02,7.454766E+01,217,369,175,16,4,2
14009,2026/09/21,10:37:51,9.487679E+01,8.414073E+01,9.497082E+01,2.602140E+02,7.430933E+01,217,369,176,16,4,2
14010,2026/09/21,10:38:51,9.487679E+01,8.369326E+01,9.500324E+01,3.194877E+02,7.565175E+01,217,369,178,16,4,2
14011,2026/09/21,10:39:51,9.487679E+01,8.343710E+01,9.497082E+01,2.563554E+02,7.483463E+01,217,369,180,16,4,2
14012,2026/09/21,10:40:51,9.487679E+01,8.324579E+01,9.497082E+01,2.928988E+02,7.454766E+01,217,369,182,16,4,2
14013,2026/09/21,10:41:51,9.487679E+01,8.308366E+01,9.500324E+01,2.502594E+02,7.464494E+01,217,369,183,16,4,2
14014,2026/09/21,10:42:51,9.487679E+01,8.302205E+01,9.497082E+01,2.816797E+02,7.473735E+01,217,369,185,16,4,2
14015,2026/09/21,10:43:51,9.493839E+01,8.305123E+01,9.500324E+01,2.316796E+02,7.478599E+01,217,369,187,16,4,2
14016,2026/09/21,10:44:51,9.490921E+01,8.318094E+01,9.497082E+01,2.060636E+02,7.512159E+01,217,369,188,16,4,2
14017,2026/09/21,10:45:51,9.487679E+01,8.333982E+01,9.500324E+01,1.880999E+02,7.512159E+01,217,369,190,16,4,2
14018,2026/09/21,10:46:51,9.487679E+01,8.369326E+01,9.500324E+01,1.567121E+02,7.546206E+01,217,369,192,16,4,2
14019,2026/09/21,10:47:51,9.490921E+01,8.410831E+01,9.500324E+01,1.541505E+02,7.449902E+01,217,369,194,16,4,2
14020,2026/09/21,10:48:51,9.484436E+01,8.449416E+01,9.500324E+01,1.573606E+02,7.565175E+01,217,369,195,16,4,2
14021,2026/09/21,10:49:51,9.487679E+01,8.488003E+01,9.500324E+01,1.877756E+02,7.512159E+01,217,369,197,16,4,2
14022,2026/09/21,10:50:51,9.487679E+01,8.507134E+01,9.500324E+01,1.727302E+02,7.517023E+01,217,369,199,16,4,2
14023,2026/09/21,10:51:51,9.490921E+01,8.542477E+01,9.500324E+01,1.852140E+02,7.502918E+01,217,369,200,16,4,2
14024,2026/09/21,10:52:51,9.487679E+01,8.564851E+01,9.497082E+01,1.932231E+02,7.416342E+01,217,369,202,16,4,2
14025,2026/09/21,10:53:51,9.487679E+01,8.587225E+01,9.500324E+01,1.964332E+02,7.512159E+01,217,370,204,16,4,2
14026,2026/09/21,10:54:51,9.490921E+01,8.603113E+01,9.500324E+01,2.573282E+02,7.536478E+01,217,371,206,16,4,2
14027,2026/09/21,10:55:51,9.484436E+01,8.625811E+01,9.500324E+01,2.714008E+02,7.435311E+01,217,372,207,16,4,2
14028,2026/09/21,10:56:51,9.487679E+01,8.619326E+01,9.497082E+01,2.621271E+02,7.464494E+01,217,374,209,16,4,2
14029,2026/09/21,10:57:51,9.487679E+01,8.622569E+01,9.500324E+01,2.146887E+02,7.517023E+01,217,375,211,16,4,2
14030,2026/09/21,10:58:51,9.490921E+01,8.631972E+01,9.500324E+01,2.195201E+02,7.512159E+01,217,376,213,16,4,2
14031,2026/09/21,10:59:51,9.490921E+01,8.641699E+01,9.500324E+01,2.226978E+02,7.469358E+01,217,378,214,16,4,2
14032,2026/09/21,11:00:51,9.487679E+01,8.651427E+01,9.497082E+01,1.977302E+02,7.517023E+01,217,379,216,16,4,2
14033,2026/09/21,11:01:51,9.490921E+01,8.673801E+01,9.497082E+01,1.938716E+02,7.517023E+01,217,380,218,16,4,2
14034,2026/09/21,11:02:51,9.487679E+01,8.641699E+01,9.500324E+01,3.537614E+02,7.498055E+01,217,382,219,16,4,2
14035,2026/09/21,11:03:51,9.484436E+01,8.599870E+01,9.500324E+01,3.057069E+02,7.430933E+01,217,383,221,16,4,2
14036,2026/09/21,11:04:51,9.490921E+01,8.574255E+01,9.497082E+01,3.348573E+02,7.488326E+01,217,384,223,16,4,2
14037,2026/09/21,11:05:51,9.484436E+01,8.551881E+01,9.500324E+01,2.287938E+02,7.584630E+01,217,385,225,16,8,2
14038,2026/09/21,11:06:51,9.487679E+01,8.523022E+01,9.500324E+01,3.537614E+02,7.435311E+01,217,385,226,16,8,2
14039,2026/09/21,11:07:51,9.487679E+01,8.488003E+01,9.500324E+01,3.614462E+02,7.579766E+01,217,385,228,16,8,2
14040,2026/09/21,11:08:51,9.487679E+01,8.455902E+01,9.500324E+01,2.855058E+02,7.651751E+01,217,385,230,16,8,2
14041,2026/09/21,11:09:51,9.490921E+01,8.420558E+01,9.500324E+01,4.213683E+02,7.267509E+01,217,385,232,16,8,2
14042,2026/09/21,11:10:51,9.487679E+01,8.366084E+01,9.497082E+01,3.028210E+02,7.574902E+01,217,385,233,16,8,2
14043,2026/09/21,11:11:51,9.487679E+01,8.327821E+01,9.500324E+01,3.089170E+02,7.396887E+01,217,385,235,16,8,2
14044,2026/09/21,11:12:51,9.487679E+01,8.282750E+01,9.497082E+01,3.390078E+02,7.478599E+01,217,385,237,16,8,2
14045,2026/09/21,11:13:51,9.487679E+01,8.221790E+01,9.500324E+01,3.409533E+02,7.488326E+01,217,385,238,16,8,2
14046,2026/09/21,11:14:51,9.487679E+01,8.183528E+01,9.500324E+01,3.393320E+02,7.483463E+01,217,385,240,16,8,2
14047,2026/09/21,11:15:51,9.484436E+01,8.138781E+01,9.500324E+01,3.233139E+02,7.488326E+01,217,385,242,16,8,2
14048,2026/09/21,11:16:51,9.490921E+01,8.100195E+01,9.500324E+01,3.396563E+02,7.459630E+01,217,385,244,16,8,2
14049,2026/09/21,11:17:51,9.490921E+01,8.052205E+01,9.500324E+01,3.886835E+02,7.353599E+01,217,385,245,16,8,2
14050,2026/09/21,11:18:51,9.490921E+01,8.010377E+01,9.500324E+01,3.034695E+02,7.551070E+01,217,385,247,16,8,2
14051,2026/09/21,11:19:51,9.484436E+01,7.978600E+01,9.500324E+01,2.845655E+02,7.565175E+01,217,385,249,16,8,2
14052,2026/09/21,11:20:51,9.487679E+01,7.946498E+01,9.500324E+01,2.896887E+02,7.478599E+01,217,385,251,16,8,2
14053,2026/09/21,11:21:51,9.487679E+01,7.911155E+01,9.500324E+01,3.233139E+02,7.493191E+01,217,385,252,16,8,2
14054,2026/09/21,11:22:51,9.490921E+01,7.866408E+01,9.500324E+01,3.217250E+02,7.483463E+01,217,385,254,16,8,2
14055,2026/09/21,11:23:51,9.490921E+01,7.831064E+01,9.497082E+01,3.085927E+02,7.478599E+01,217,385,256,16,8,2
14056,2026/09/21,11:24:51,9.487679E+01,7.741245E+01,9.497082E+01,4.902400E+02,7.344358E+01,217,385,257,16,8,2
14057,2026/09/21,11:25:51,9.493839E+01,7.632296E+01,9.500324E+01,4.636511E+02,7.363326E+01,217,385,259,16,8,2
14058,2026/09/21,11:26:51,9.487679E+01,7.497730E+01,9.497082E+01,4.925097E+02,7.382782E+01,217,385,261,16,8,2
14059,2026/09/21,11:27:51,9.490921E+01,7.392023E+01,9.497082E+01,4.828794E+02,7.209630E+01,217,385,263,16,8,2
14060,2026/09/21,11:28:51,9.487679E+01,7.289559E+01,9.500324E+01,4.002270E+02,7.445039E+01,217,385,264,16,8,2
14061,2026/09/21,11:29:51,9.487679E+01,7.241570E+01,9.497082E+01,3.422179E+02,7.353599E+01,217,385,266,16,8,2
14062,2026/09/21,11:30:51,9.487679E+01,7.180610E+01,9.500324E+01,3.569715E+02,7.546206E+01,217,385,268,16,8,2
14063,2026/09/21,11:31:51,9.490921E+01,7.151751E+01,9.500324E+01,2.621271E+02,7.555447E+01,217,385,270,16,8,2
14064,2026/09/21,11:32:51,9.487679E+01,7.094034E+01,9.500324E+01,3.390078E+02,7.579766E+01,217,385,271,16,8,2
14065,2026/09/21,11:33:51,9.490921E+01,7.052529E+01,9.497082E+01,2.996109E+02,7.574902E+01,217,385,273,16,8,2
14066,2026/09/21,11:34:51,9.487679E+01,6.991570E+01,9.500324E+01,4.184825E+02,7.521887E+01,217,385,275,2,8,2
14067,2026/09/21,11:35:51,9.487679E+01,7.007458E+01,9.500324E+01,3.361219E+02,7.584630E+01,219,385,276,2,8,2
14068,2026/09/21,11:36:51,9.490921E+01,7.094034E+01,9.497082E+01,1.993191E+02,7.574902E+01,220,385,278,2,8,2
14069,2026/09/21,11:37:51,9.487679E+01,7.202983E+01,9.497082E+01,2.002918E+02,7.531615E+01,222,385,280,2,8,2
