"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
14070,2026/09/21,11:38:51,9.487679E+01,7.299287E+01,9.497082E+01,3.166018E+02,7.334630E+01,224,385,282,2,8,2
14071,2026/09/21,11:39:51,9.487679E+01,7.388781E+01,9.497082E+01,2.358625E+02,7.411478E+01,226,385,283,2,8,2
14072,2026/09/21,11:40:51,9.487679E+01,7.478600E+01,9.497082E+01,3.101816E+02,7.478599E+01,228,385,285,2,8,2
14073,2026/09/21,11:41:51,9.484436E+01,7.561933E+01,9.500324E+01,3.614462E+02,7.377918E+01,229,385,287,2,8,2
14074,2026/09/21,11:42:51,9.490921E+01,7.657912E+01,9.500324E+01,2.316796E+02,7.574902E+01,231,385,288,2,8,2
14075,2026/09/21,11:43:51,9.487679E+01,7.750973E+01,9.500324E+01,2.643645E+02,7.392023E+01,233,385,290,2,8,2
14076,2026/09/21,11:44:51,9.484436E+01,7.843710E+01,9.497082E+01,2.550908E+02,7.574902E+01,235,385,292,2,8,2
14077,2026/09/21,11:45:51,9.484436E+01,7.930286E+01,9.500324E+01,2.909533E+02,7.435311E+01,237,385,293,2,8,2
14078,2026/09/21,11:46:51,9.487679E+01,8.048962E+01,9.497082E+01,1.791505E+02,7.459630E+01,238,385,295,2,8,2
14079,2026/09/21,11:47:51,9.487679E+01,8.170558E+01,9.500324E+01,2.095655E+02,7.478599E+01,240,385,297,2,8,2
14080,2026/09/21,11:48:51,9.490921E+01,8.260377E+01,9.497082E+01,3.034695E+02,7.440175E+01,242,385,298,2,8,2
14081,2026/09/21,11:49:51,9.490921E+01,8.353437E+01,9.500324E+01,1.794747E+02,7.512159E+01,244,385,300,2,8,2
14082,2026/09/21,11:50:51,9.484436E+01,8.488003E+01,9.497082E+01,1.724060E+02,7.526751E+01,246,385,302,2,8,2
14083,2026/09/21,11:51:51,9.484436E+01,8.599870E+01,9.500324E+01,2.787938E+02,7.421206E+01,248,385,304,2,8,2
14084,2026/09/21,11:52:51,9.490921E+01,8.712063E+01,9.500324E+01,2.265564E+02,7.507782E+01,249,385,305,2,8,2
14085,2026/09/21,11:53:51,9.490921E+01,8.814851E+01,9.500324E+01,2.355383E+02,7.521887E+01,251,385,307,2,8,2
14086,2026/09/21,11:54:51,9.490921E+01,8.914073E+01,9.500324E+01,2.605058E+02,7.454766E+01,253,385,309,2,8,2
14087,2026/09/21,11:55:51,9.490921E+01,8.990921E+01,9.500324E+01,2.826200E+02,7.459630E+01,255,385,310,16,8,16
14088,2026/09/21,11:56:51,9.490921E+01,8.859599E+01,9.500324E+01,2.983139E+02,7.507782E+01,255,385,310,16,8,16
14089,2026/09/21,11:57:51,9.487679E+01,8.683204E+01,9.497082E+01,4.120623E+02,7.498055E+01,255,385,310,16,8,16
14090,2026/09/21,11:58:51,9.487679E+01,8.481518E+01,9.497082E+01,2.835927E+02,7.661478E+01,255,385,310,16,8,2
14091,2026/09/21,11:59:51,9.487679E+01,8.465305E+01,9.497082E+01,2.294423E+02,7.666342E+01,255,385,312,16,8,2
14092,2026/09/21,12:00:51,9.487679E+01,8.462387E+01,9.500324E+01,2.265564E+02,7.483463E+01,255,385,314,16,8,2
14093,2026/09/21,12:01:51,9.490921E+01,8.452659E+01,9.500324E+01,2.342413E+02,7.493191E+01,255,385,315,16,8,2
14094,2026/09/21,12:02:51,9.487679E+01,8.446174E+01,9.500324E+01,2.464332E+02,7.483463E+01,255,385,317,16,8,2
14095,2026/09/21,12:03:51,9.490921E+01,8.420558E+01,9.497082E+01,3.614462E+02,7.324902E+01,255,385,319,16,8,2
14096,2026/09/21,12:04:51,9.484436E+01,8.372569E+01,9.500324E+01,3.566472E+02,7.445039E+01,255,385,321,16,8,2
14097,2026/09/21,12:05:51,9.490921E+01,8.333982E+01,9.500324E+01,2.541180E+02,7.464494E+01,255,385,322,16,8,2
14098,2026/09/21,12:06:51,9.490921E+01,8.302205E+01,9.500324E+01,4.220169E+02,7.190175E+01,255,385,324,16,8,2
14099,2026/09/21,12:07:51,9.490921E+01,8.177043E+01,9.500324E+01,4.687743E+02,7.488326E+01,255,385,326,16,8,2
14100,2026/09/21,12:08:51,9.487679E+01,8.100195E+01,9.500324E+01,3.685149E+02,7.555447E+01,255,385,328,16,8,2
14101,2026/09/21,12:09:51,9.487679E+01,8.004215E+01,9.497082E+01,5.117056E+02,7.305933E+01,255,385,329,16,8,2
14102,2026/09/21,12:10:51,9.484436E+01,7.843710E+01,9.500324E+01,6.511025E+02,7.248055E+01,255,385,331,16,8,2
14103,2026/09/21,12:11:51,9.490921E+01,7.728600E+01,9.500324E+01,3.185149E+02,7.714494E+01,255,385,333,16,8,2
14104,2026/09/21,12:12:51,9.487679E+01,7.696498E+01,9.497082E+01,3.236382E+02,7.478599E+01,255,385,334,16,8,2
14105,2026/09/21,12:13:51,9.490921E+01,7.654669E+01,9.497082E+01,2.822957E+02,7.541342E+01,255,385,336,16,8,2
14106,2026/09/21,12:14:51,9.487679E+01,7.626135E+01,9.500324E+01,3.040856E+02,7.512159E+01,255,385,338,16,8,2
14107,2026/09/21,12:15:51,9.487679E+01,7.590791E+01,9.497082E+01,3.108301E+02,7.488326E+01,255,385,340,16,8,2
14108,2026/09/21,12:16:51,9.487679E+01,7.548962E+01,9.497082E+01,3.133917E+02,7.498055E+01,255,385,341,16,8,2
14109,2026/09/21,12:17:51,9.490921E+01,7.510701E+01,9.500324E+01,2.909533E+02,7.531615E+01,255,385,343,16,8,2
14110,2026/09/21,12:18:51,9.487679E+01,7.468872E+01,9.500324E+01,2.970493E+02,7.603599E+01,255,385,345,16,8,2
14111,2026/09/21,12:19:51,9.487679E+01,7.468872E+01,9.500324E+01,2.198444E+02,7.584630E+01,255,385,347,16,8,2
14112,2026/09/21,12:20:51,9.487679E+01,7.462711E+01,9.500324E+01,2.470493E+02,7.531615E+01,255,385,348,16,8,2
14113,2026/09/21,12:21:51,9.487679E+01,7.462711E+01,9.500324E+01,2.380999E+02,7.498055E+01,255,385,350,16,8,2
14114,2026/09/21,12:22:51,9.490921E+01,7.456226E+01,9.500324E+01,2.374514E+02,7.411478E+01,255,385,352,16,8,2
14115,2026/09/21,12:23:51,9.487679E+01,7.452983E+01,9.500324E+01,2.842412E+02,7.521887E+01,255,385,353,16,8,2
14116,2026/09/21,12:24:51,9.487679E+01,7.456226E+01,9.500324E+01,1.951686E+02,7.546206E+01,255,385,355,16,8,2
14117,2026/09/21,12:25:51,9.484436E+01,7.468872E+01,9.500324E+01,2.146887E+02,7.430933E+01,255,385,357,16,8,2
14118,2026/09/21,12:26:51,9.487679E+01,7.472115E+01,9.497082E+01,2.419261E+02,7.560311E+01,255,385,359,16,8,2
14119,2026/09/21,12:27:51,9.487679E+01,7.475357E+01,9.500324E+01,2.522049E+02,7.560311E+01,255,385,360,16,8,2
14120,2026/09/21,12:28:51,9.487679E+01,7.452983E+01,9.497082E+01,2.589170E+02,7.565175E+01,255,385,362,16,8,2
14121,2026/09/21,12:29:51,9.487679E+01,7.452983E+01,9.497082E+01,2.493191E+02,7.421206E+01,255,385,364,16,8,2
14122,2026/09/21,12:30:51,9.493839E+01,7.437095E+01,9.500324E+01,2.480220E+02,7.406615E+01,255,385,366,16,8,2
14123,2026/09/21,12:31:51,9.487679E+01,7.437095E+01,9.497082E+01,2.204604E+02,7.416342E+01,255,385,367,16,8,2
14124,2026/09/21,12:32:51,9.487679E+01,7.433852E+01,9.500324E+01,2.166342E+02,7.526751E+01,255,385,369,16,8,2
14125,2026/09/21,12:33:51,9.484436E+01,7.430610E+01,9.500324E+01,2.364786E+02,7.579766E+01,255,385,371,16,8,2
14126,2026/09/21,12:34:51,9.487679E+01,7.392023E+01,9.500324E+01,2.851816E+02,7.521887E+01,255,385,372,16,8,2
14127,2026/09/21,12:35:51,9.490921E+01,7.376135E+01,9.497082E+01,2.243191E+02,7.593871E+01,255,385,374,16,8,2
14128,2026/09/21,12:36:51,9.490921E+01,7.363165E+01,9.500324E+01,2.643645E+02,7.551070E+01,255,385,376,16,8,2
14129,2026/09/21,12:37:51,9.490921E+01,7.366408E+01,9.497082E+01,2.342413E+02,7.565175E+01,255,385,378,16,8,2
14130,2026/09/21,12:38:51,9.487679E+01,7.347276E+01,9.497082E+01,2.361868E+02,7.574902E+01,255,385,379,16,8,2
14131,2026/09/21,12:39:51,9.487679E+01,7.337549E+01,9.497082E+01,3.620947E+02,7.339494E+01,255,385,381,16,8,2
14132,2026/09/21,12:40:51,9.490921E+01,7.276589E+01,9.497082E+01,3.547341E+02,7.493191E+01,255,385,383,16,8,2
14133,2026/09/21,12:41:51,9.487679E+01,7.228600E+01,9.497082E+01,3.079442E+02,7.454766E+01,255,385,384,16,8,2
14134,2026/09/21,12:42:51,9.490921E+01,7.154993E+01,9.497082E+01,4.976330E+02,7.271887E+01,255,385,386,16,8,2
14135,2026/09/21,12:43:51,9.484436E+01,7.081388E+01,9.500324E+01,2.774968E+02,7.517023E+01,255,385,388,16,8,2
14136,2026/09/21,12:44:51,9.490921E+01,7.033398E+01,9.500324E+01,2.553826E+02,7.521887E+01,255,385,390,16,8,2
14137,2026/09/21,12:45:51,9.487679E+01,7.010701E+01,9.497082E+01,2.656615E+02,7.526751E+01,255,385,391,16,8,2
14138,2026/09/21,12:46:51,9.490921E+01,7.033398E+01,9.497082E+01,3.140402E+02,7.546206E+01,256,385,393,2,8,2
14139,2026/09/21,12:47:51,9.487679E+01,7.107004E+01,9.497082E+01,3.130674E+02,7.541342E+01,257,385,395,2,8,2
14140,2026/09/21,12:48:51,9.487679E+01,7.177367E+01,9.500324E+01,3.082685E+02,7.435311E+01,259,385,396,2,8,2
14141,2026/09/21,12:49:51,9.487679E+01,7.257458E+01,9.500324E+01,2.537938E+02,7.555447E+01,261,385,398,2,8,2
14142,2026/09/21,12:50:51,9.487679E+01,7.344034E+01,9.500324E+01,2.413100E+02,7.603599E+01,263,385,400,2,8,2
14143,2026/09/21,12:51:51,9.490921E+01,7.452983E+01,9.497082E+01,2.201362E+02,7.421206E+01,265,385,402,2,8,2
14144,2026/09/21,12:52:51,9.487679E+01,7.565176E+01,9.497082E+01,2.102140E+02,7.440175E+01,267,385,403,2,8,2
14145,2026/09/21,12:53:51,9.487679E+01,7.629053E+01,9.500324E+01,3.982815E+02,7.613326E+01,268,385,405,2,8,2
14146,2026/09/21,12:54:51,9.490921E+01,7.654669E+01,9.500324E+01,3.809987E+02,7.526751E+01,270,385,407,2,8,2
14147,2026/09/21,12:55:51,9.487679E+01,7.699741E+01,9.497082E+01,3.886835E+02,7.469358E+01,272,385,408,2,8,2
14148,2026/09/21,12:56:51,9.487679E+01,7.735085E+01,9.500324E+01,3.223735E+02,7.493191E+01,274,385,410,2,8,2
14149,2026/09/21,12:57:51,9.487679E+01,7.789559E+01,9.500324E+01,3.518483E+02,7.584630E+01,276,385,412,2,8,2
14150,2026/09/21,12:58:51,9.490921E+01,7.824579E+01,9.497082E+01,3.710765E+02,7.541342E+01,277,385,413,2,8,2
14151,2026/09/21,12:59:51,9.490921E+01,7.834306E+01,9.500324E+01,5.523995E+02,7.123055E+01,279,385,415,2,8,2
14152,2026/09/21,13:00:51,9.487679E+01,7.840791E+01,9.500324E+01,3.899806E+02,7.536478E+01,281,385,417,2,8,2
14153,2026/09/21,13:01:51,9.487679E+01,7.875811E+01,9.497082E+01,4.562905E+02,7.291342E+01,283,385,419,2,8,2
14154,2026/09/21,13:02:51,9.490921E+01,7.904669E+01,9.500324E+01,3.723411E+02,7.555447E+01,285,385,420,2,8,2
14155,2026/09/21,13:03:51,9.487679E+01,7.946498E+01,9.497082E+01,3.210765E+02,7.502918E+01,287,385,422,2,8,2
14156,2026/09/21,13:04:51,9.490921E+01,8.010377E+01,9.500324E+01,3.063554E+02,7.551070E+01,288,385,424,2,8,2
14157,2026/09/21,13:05:51,9.490921E+01,8.100195E+01,9.500324E+01,2.130999E+02,7.473735E+01,290,385,425,2,8,2
14158,2026/09/21,13:06:51,9.487679E+01,8.212387E+01,9.497082E+01,2.416018E+02,7.478599E+01,292,385,427,2,8,2
14159,2026/09/21,13:07:51,9.487679E+01,8.321336E+01,9.500324E+01,2.015564E+02,7.498055E+01,294,385,429,2,8,2
14160,2026/09/21,13:08:51,9.490921E+01,8.407912E+01,9.500324E+01,2.002918E+02,7.512159E+01,296,385,430,2,8,2
14161,2026/09/21,13:09:51,9.487679E+01,8.535992E+01,9.500324E+01,2.025292E+02,7.526751E+01,297,385,432,2,8,2
14162,2026/09/21,13:10:51,9.487679E+01,8.609599E+01,9.497082E+01,1.954929E+02,7.526751E+01,299,385,434,2,8,2
14163,2026/09/21,13:11:51,9.490921E+01,8.728275E+01,9.497082E+01,2.079767E+02,7.536478E+01,301,385,435,2,8,2
14164,2026/09/21,13:12:51,9.487679E+01,8.833982E+01,9.500324E+01,2.698120E+02,7.449902E+01,303,385,437,2,8,2
14165,2026/09/21,13:13:51,9.487679E+01,8.904346E+01,9.500324E+01,3.479896E+02,7.473735E+01,305,385,439,2,8,2
14166,2026/09/21,13:14:51,9.490921E+01,8.968548E+01,9.500324E+01,2.980221E+02,7.598735E+01,306,385,441,2,8,2
14167,2026/09/21,13:15:51,9.490921E+01,8.923801E+01,9.497082E+01,3.194877E+02,7.401751E+01,307,385,441,16,8,16
14168,2026/09/21,13:16:51,9.490921E+01,8.769780E+01,9.500324E+01,2.784695E+02,7.627918E+01,307,385,441,16,8,16
14169,2026/09/21,13:17:51,9.490921E+01,8.612841E+01,9.497082E+01,2.935149E+02,7.445039E+01,307,385,441,16,8,16
14170,2026/09/21,13:18:51,9.487679E+01,8.468548E+01,9.497082E+01,2.807069E+02,7.589494E+01,307,385,442,16,8,2
14171,2026/09/21,13:19:51,9.490921E+01,8.459145E+01,9.500324E+01,2.557069E+02,7.642023E+01,307,385,443,16,8,2
14172,2026/09/21,13:20:51,9.487679E+01,8.459145E+01,9.497082E+01,2.166342E+02,7.512159E+01,307,385,445,16,8,2
14173,2026/09/21,13:21:51,9.487679E+01,8.468548E+01,9.500324E+01,2.108625E+02,7.498055E+01,307,385,447,16,8,2
14174,2026/09/21,13:22:51,9.490921E+01,8.478275E+01,9.500324E+01,2.121271E+02,7.493191E+01,307,385,449,16,8,2
14175,2026/09/21,13:23:51,9.490921E+01,8.491245E+01,9.497082E+01,1.756161E+02,7.531615E+01,307,385,450,16,8,2
14176,2026/09/21,13:24:51,9.487679E+01,8.484760E+01,9.500324E+01,3.614462E+02,7.329766E+01,307,385,452,16,8,2
14177,2026/09/21,13:25:51,9.487679E+01,8.404669E+01,9.500324E+01,4.213683E+02,7.473735E+01,307,385,454,16,8,2
14178,2026/09/21,13:26:51,9.490921E+01,8.311609E+01,9.500324E+01,3.925422E+02,7.579766E+01,307,385,456,16,8,2
14179,2026/09/21,13:27:51,9.490921E+01,8.231518E+01,9.500324E+01,4.373865E+02,7.349222E+01,307,385,457,16,8,2
14180,2026/09/21,13:28:51,9.487679E+01,8.148184E+01,9.497082E+01,3.755512E+02,7.411478E+01,307,385,459,16,8,2
14181,2026/09/21,13:29:51,9.487679E+01,8.055447E+01,9.500324E+01,4.790532E+02,7.445039E+01,307,385,461,16,8,2
14182,2026/09/21,13:30:51,9.487679E+01,7.924125E+01,9.497082E+01,5.011349E+02,7.430933E+01,307,385,462,16,8,2
14183,2026/09/21,13:31:51,9.490921E+01,7.805447E+01,9.500324E+01,4.171855E+02,7.642023E+01,307,385,464,16,8,2
14184,2026/09/21,13:32:51,9.490921E+01,7.725357E+01,9.500324E+01,3.758755E+02,7.555447E+01,307,385,466,16,8,2
14185,2026/09/21,13:33:51,9.487679E+01,7.651751E+01,9.497082E+01,3.694553E+02,7.555447E+01,307,385,468,16,8,2
14186,2026/09/21,13:34:51,9.487679E+01,7.597276E+01,9.500324E+01,3.464008E+02,7.579766E+01,307,385,469,16,8,2
14187,2026/09/21,13:35:51,9.487679E+01,7.504215E+01,9.500324E+01,3.137160E+02,7.675584E+01,307,385,471,16,8,2
14188,2026/09/21,13:36:51,9.490921E+01,7.465630E+01,9.500324E+01,3.079442E+02,7.498055E+01,307,385,473,16,8,2
14189,2026/09/21,13:37:51,9.490921E+01,7.420882E+01,9.500324E+01,3.290856E+02,7.445039E+01,307,385,475,16,8,2
14190,2026/09/21,13:38:51,9.487679E+01,7.363165E+01,9.497082E+01,3.707523E+02,7.627918E+01,307,385,476,16,8,2
14191,2026/09/21,13:39:51,9.487679E+01,7.305447E+01,9.500324E+01,3.572957E+02,7.551070E+01,307,385,478,16,8,2
14192,2026/09/21,13:40:51,9.487679E+01,7.248055E+01,9.500324E+01,3.489624E+02,7.406615E+01,307,385,480,16,8,2
14193,2026/09/21,13:41:51,9.490921E+01,7.193580E+01,9.500324E+01,3.300584E+02,7.459630E+01,307,385,481,16,8,2
14194,2026/09/21,13:42:51,9.490921E+01,7.142023E+01,9.500324E+01,3.146563E+02,7.603599E+01,307,385,483,16,8,2
14195,2026/09/21,13:43:51,9.487679E+01,7.097276E+01,9.500324E+01,3.198120E+02,7.541342E+01,307,385,485,16,8,2
14196,2026/09/21,13:44:51,9.490921E+01,7.049287E+01,9.497082E+01,3.361219E+02,7.546206E+01,307,385,487,16,8,2
14197,2026/09/21,13:45:51,9.490921E+01,6.981842E+01,9.497082E+01,4.489300E+02,7.473735E+01,308,385,488,2,8,2
14198,2026/09/21,13:46:51,9.490921E+01,6.972439E+01,9.497082E+01,5.322309E+02,7.339494E+01,310,385,490,2,8,2
14199,2026/09/21,13:47:51,9.490921E+01,6.930610E+01,9.500324E+01,5.376783E+02,7.488326E+01,312,385,492,2,8,2
14200,2026/09/21,13:48:51,9.487679E+01,6.901751E+01,9.497082E+01,5.283723E+02,7.411478E+01,313,385,493,2,8,2
14201,2026/09/21,13:49:51,9.487679E+01,6.857004E+01,9.497082E+01,4.444229E+02,7.810311E+01,315,385,495,2,8,2
14202,2026/09/21,13:50:51,9.490921E+01,6.853761E+01,9.497082E+01,5.130026E+02,7.396887E+01,317,385,497,2,8,2
14203,2026/09/21,13:51:51,9.487679E+01,6.818418E+01,9.500324E+01,4.370623E+02,7.786478E+01,319,385,499,2,8,2
14204,2026/09/21,13:52:51,9.487679E+01,6.815500E+01,9.500324E+01,5.223087E+02,7.262646E+01,321,385,500,2,8,2
14205,2026/09/21,13:53:51,9.487679E+01,6.757782E+01,9.500324E+01,5.338197E+02,7.498055E+01,322,385,502,2,8,2
14206,2026/09/21,13:54:51,9.490921E+01,6.773671E+01,9.497082E+01,3.607977E+02,7.502918E+01,324,385,504,2,8,2
14207,2026/09/21,13:55:51,9.490921E+01,6.744812E+01,9.500324E+01,5.242218E+02,7.608463E+01,326,385,505,2,8,2
14208,2026/09/21,13:56:51,9.487679E+01,6.728924E+01,9.497082E+01,4.200714E+02,7.546206E+01,328,385,507,2,8,2
14209,2026/09/21,13:57:51,9.487679E+01,6.690337E+01,9.497082E+01,6.885862E+02,7.108463E+01,330,385,509,2,8,2
14210,2026/09/21,13:58:51,9.487679E+01,6.690337E+01,9.500324E+01,3.934825E+02,7.618191E+01,332,385,510,2,8,2
14211,2026/09/21,13:59:51,9.490921E+01,6.693580E+01,9.497082E+01,4.210441E+02,7.820039E+01,333,385,512,2,8,2
14212,2026/09/21,14:00:51,9.490921E+01,6.661479E+01,9.500324E+01,5.226005E+02,7.560311E+01,335,385,514,2,8,2
14213,2026/09/21,14:01:51,9.487679E+01,6.635863E+01,9.500324E+01,4.793450E+02,7.521887E+01,337,385,516,2,8,2
14214,2026/09/21,14:02:51,9.490921E+01,6.607004E+01,9.497082E+01,4.899481E+02,7.459630E+01,339,385,517,2,8,2
14215,2026/09/21,14:03:51,9.493839E+01,6.555772E+01,9.497082E+01,5.293450E+02,7.541342E+01,341,385,519,2,8,2
14216,2026/09/21,14:04:51,9.487679E+01,6.523671E+01,9.497082E+01,3.941310E+02,7.584630E+01,342,385,521,2,8,2
14217,2026/09/21,14:05:51,9.490921E+01,6.536641E+01,9.500324E+01,4.761673E+02,7.291342E+01,344,385,522,2,8,2
14218,2026/09/21,14:06:51,9.487679E+01,6.511025E+01,9.500324E+01,4.838521E+02,7.690175E+01,346,385,524,2,8,2
14219,2026/09/21,14:07:51,9.490921E+01,6.574903E+01,9.497082E+01,1.941958E+02,7.565175E+01,348,385,526,2,8,2
14220,2026/09/21,14:08:51,9.487679E+01,6.703307E+01,9.497082E+01,1.839494E+02,7.574902E+01,350,385,527,2,8,2
14221,2026/09/21,14:09:51,9.484436E+01,6.834631E+01,9.497082E+01,1.737030E+02,7.570039E+01,351,385,529,2,8,2
14222,2026/09/21,14:10:51,9.490921E+01,6.969196E+01,9.497082E+01,1.743191E+02,7.401751E+01,353,385,531,2,8,2
14223,2026/09/21,14:11:51,9.487679E+01,7.100519E+01,9.497082E+01,2.108625E+02,7.396887E+01,355,385,533,2,8,2
14224,2026/09/21,14:12:51,9.487679E+01,7.228600E+01,9.497082E+01,1.740272E+02,7.574902E+01,357,385,534,2,8,2
14225,2026/09/21,14:13:51,9.487679E+01,7.359923E+01,9.500324E+01,1.599222E+02,7.517023E+01,359,385,536,2,8,2
14226,2026/09/21,14:14:51,9.490921E+01,7.494488E+01,9.497082E+01,1.570363E+02,7.507782E+01,360,385,538,2,8,2
14227,2026/09/21,14:15:51,9.487679E+01,7.642023E+01,9.497082E+01,1.439040E+02,7.526751E+01,362,385,539,2,8,2
14228,2026/09/21,14:16:51,9.490921E+01,7.766862E+01,9.497082E+01,2.566797E+02,7.416342E+01,364,385,541,2,8,2
14229,2026/09/21,14:17:51,9.487679E+01,7.856680E+01,9.500324E+01,2.441959E+02,7.430933E+01,366,385,543,2,8,2
14230,2026/09/21,14:18:51,9.490921E+01,7.949741E+01,9.500324E+01,4.732815E+02,6.916342E+01,368,385,544,2,8,2
14231,2026/09/21,14:19:51,9.490921E+01,7.984760E+01,9.497082E+01,2.992867E+02,7.646887E+01,370,385,546,2,8,2
14232,2026/09/21,14:20:51,9.490921E+01,8.032750E+01,9.497082E+01,2.268807E+02,7.815175E+01,371,385,548,2,8,2
14233,2026/09/21,14:21:51,9.487679E+01,8.100195E+01,9.497082E+01,2.226978E+02,7.661478E+01,373,385,549,2,8,2
14234,2026/09/21,14:22:51,9.487679E+01,8.148184E+01,9.500324E+01,2.858301E+02,7.748055E+01,375,385,551,2,8,2
14235,2026/09/21,14:23:51,9.490921E+01,8.209145E+01,9.497082E+01,2.605058E+02,7.584630E+01,377,385,553,2,8,2
14236,2026/09/21,14:24:51,9.490921E+01,8.253891E+01,9.500324E+01,3.194877E+02,7.771887E+01,379,385,555,2,8,2
14237,2026/09/21,14:25:51,9.484436E+01,8.314851E+01,9.500324E+01,3.890078E+02,6.998055E+01,380,385,556,2,8,2
14238,2026/09/21,14:26:51,9.487679E+01,8.375811E+01,9.500324E+01,2.220817E+02,7.690175E+01,382,385,558,2,8,2
14239,2026/09/21,14:27:51,9.490921E+01,8.423801E+01,9.497082E+01,4.925097E+02,7.166342E+01,384,385,560,2,8,2
14240,2026/09/21,14:28:51,9.490921E+01,8.475033E+01,9.497082E+01,3.819715E+02,7.421206E+01,386,385,561,2,8,2
14241,2026/09/21,14:29:51,9.490921E+01,8.551881E+01,9.497082E+01,2.608301E+02,7.478599E+01,388,385,563,2,8,2
14242,2026/09/21,14:30:51,9.487679E+01,8.657588E+01,9.497082E+01,2.304151E+02,7.488326E+01,389,385,565,2,8,2
14243,2026/09/21,14:31:51,9.487679E+01,8.763295E+01,9.497082E+01,2.300908E+02,7.512159E+01,391,385,566,2,8,2
14244,2026/09/21,14:32:51,9.487679E+01,8.869326E+01,9.497082E+01,2.364786E+02,7.521887E+01,393,385,568,2,8,2
14245,2026/09/21,14:33:51,9.487679E+01,8.984436E+01,9.500324E+01,2.086252E+02,7.555447E+01,395,385,570,2,8,2
14246,2026/09/21,14:34:51,9.490921E+01,8.885214E+01,9.500324E+01,3.960441E+02,7.396887E+01,395,385,570,16,8,16
14247,2026/09/21,14:35:51,9.487679E+01,8.664073E+01,9.497082E+01,3.800259E+02,7.551070E+01,395,385,570,16,8,16
14248,2026/09/21,14:36:51,9.490921E+01,8.442931E+01,9.500324E+01,5.315824E+02,7.464494E+01,395,385,570,16,8,2
14249,2026/09/21,14:37:51,9.487679E+01,8.359599E+01,9.497082E+01,3.803502E+02,7.584630E+01,395,385,572,16,8,2
14250,2026/09/21,14:38:51,9.487679E+01,8.234760E+01,9.500324E+01,3.825876E+02,7.762159E+01,395,385,574,16,8,2
14251,2026/09/21,14:39:51,9.487679E+01,8.161155E+01,9.497082E+01,3.765240E+02,7.536478E+01,395,385,575,16,8,2
14252,2026/09/21,14:40:51,9.490921E+01,8.084306E+01,9.497082E+01,3.348573E+02,7.502918E+01,395,385,577,16,8,2
14253,2026/09/21,14:41:51,9.490921E+01,8.020104E+01,9.500324E+01,3.550259E+02,7.507782E+01,395,385,579,16,8,2
14254,2026/09/21,14:42:51,9.490921E+01,7.955901E+01,9.497082E+01,3.508755E+02,7.469358E+01,395,385,581,16,8,2
14255,2026/09/21,14:43:51,9.487679E+01,7.895266E+01,9.500324E+01,3.460765E+02,7.449902E+01,395,385,582,16,8,2
14256,2026/09/21,14:44:51,9.487679E+01,7.776589E+01,9.497082E+01,6.568742E+02,7.209630E+01,395,385,584,16,8,2
14257,2026/09/21,14:45:51,9.487679E+01,7.552205E+01,9.497082E+01,6.299611E+02,7.555447E+01,395,385,586,16,8,2
14258,2026/09/21,14:46:51,9.490921E+01,7.443256E+01,9.497082E+01,3.188392E+02,7.656615E+01,395,385,587,16,8,2
14259,2026/09/21,14:47:51,9.493839E+01,7.404993E+01,9.497082E+01,3.028210E+02,7.502918E+01,395,385,589,16,8,2
14260,2026/09/21,14:48:51,9.487679E+01,7.366408E+01,9.497082E+01,3.460765E+02,7.411478E+01,395,385,591,16,8,2
14261,2026/09/21,14:49:51,9.487679E+01,7.369650E+01,9.500324E+01,1.759403E+02,7.421206E+01,395,385,593,16,8,2
14262,2026/09/21,14:50:51,9.490921E+01,7.395266E+01,9.500324E+01,2.146887E+02,7.560311E+01,395,385,594,16,8,2
14263,2026/09/21,14:51:51,9.490921E+01,7.414397E+01,9.497082E+01,1.880999E+02,7.435311E+01,395,385,596,16,8,2
14264,2026/09/21,14:52:51,9.490921E+01,7.347276E+01,9.500324E+01,5.710117E+02,7.219358E+01,395,385,598,16,8,2
14265,2026/09/21,14:53:51,9.490921E+01,7.084631E+01,9.500324E+01,6.712711E+02,8.170720E+01,395,385,599,16,8,2
14266,2026/09/21,14:54:51,9.490921E+01,6.994812E+01,9.500324E+01,3.999027E+02,7.449902E+01,395,385,601,2,8,2
14267,2026/09/21,14:55:51,9.487679E+01,7.052529E+01,9.500324E+01,4.447471E+02,7.387646E+01,397,385,603,2,8,2
14268,2026/09/21,14:56:51,9.490921E+01,7.087549E+01,9.497082E+01,2.304151E+02,7.565175E+01,399,385,605,2,8,2
14269,2026/09/21,14:57:51,9.490921E+01,7.129378E+01,9.500324E+01,4.223411E+02,7.541342E+01,400,385,606,2,8,2
14270,2026/09/21,14:58:51,9.490921E+01,7.183852E+01,9.500324E+01,4.111219E+02,7.396887E+01,402,385,608,2,8,2
14271,2026/09/21,14:59:51,9.490921E+01,7.228600E+01,9.500324E+01,2.239948E+02,7.593871E+01,404,385,610,2,8,2
14272,2026/09/21,15:00:51,9.490921E+01,7.161479E+01,9.497082E+01,7.574579E+02,7.358463E+01,406,385,611,2,8,2
14273,2026/09/21,15:01:51,9.487679E+01,7.026913E+01,9.500324E+01,7.597277E+02,7.243191E+01,408,385,613,2,8,2
14274,2026/09/21,15:02:51,9.487679E+01,7.036317E+01,9.500324E+01,2.848573E+02,7.565175E+01,410,385,615,2,8,2
14275,2026/09/21,15:03:51,9.490921E+01,7.068418E+01,9.500324E+01,4.159209E+02,7.536478E+01,411,385,616,2,8,2
14276,2026/09/21,15:04:51,9.487679E+01,7.132620E+01,9.497082E+01,4.043774E+02,7.421206E+01,413,385,618,2,8,2
14277,2026/09/21,15:05:51,9.487679E+01,7.187095E+01,9.497082E+01,2.422503E+02,7.570039E+01,415,385,620,2,8,2
14278,2026/09/21,15:06:51,9.490921E+01,7.212711E+01,9.500324E+01,3.931582E+02,7.733463E+01,417,385,622,2,8,2
14279,2026/09/21,15:07:51,9.487679E+01,7.273671E+01,9.497082E+01,4.463683E+02,7.498055E+01,419,385,623,2,8,2
14280,2026/09/21,15:08:51,9.490921E+01,7.254215E+01,9.497082E+01,6.581388E+02,7.271887E+01,420,385,625,2,8,2
14281,2026/09/21,15:09:51,9.487679E+01,7.139105E+01,9.497082E+01,6.693580E+02,7.512159E+01,422,385,627,2,8,2
14282,2026/09/21,15:10:51,9.490921E+01,7.139105E+01,9.497082E+01,3.284371E+02,7.623055E+01,424,385,628,2,8,2
14283,2026/09/21,15:11:51,9.490921E+01,7.193580E+01,9.497082E+01,3.207523E+02,7.440175E+01,426,385,630,2,8,2
14284,2026/09/21,15:12:51,9.487679E+01,7.248055E+01,9.500324E+01,3.108301E+02,7.651751E+01,428,385,632,2,8,2
14285,2026/09/21,15:13:51,9.487679E+01,7.302529E+01,9.500324E+01,3.316472E+02,7.560311E+01,429,385,633,2,8,2
14286,2026/09/21,15:14:51,9.487679E+01,7.347276E+01,9.497082E+01,3.761997E+02,7.483463E+01,431,385,635,2,8,2
14287,2026/09/21,15:15:51,9.490921E+01,7.382620E+01,9.500324E+01,3.752270E+02,7.512159E+01,433,385,637,2,8,2
14288,2026/09/21,15:16:51,9.490921E+01,7.363165E+01,9.497082E+01,6.965953E+02,7.099222E+01,435,385,638,2,8,2
14289,2026/09/21,15:17:51,9.487679E+01,7.215954E+01,9.497082E+01,7.372892E+02,7.296206E+01,437,385,640,2,8,2
14290,2026/09/21,15:18:51,9.487679E+01,7.177367E+01,9.500324E+01,3.636835E+02,7.771887E+01,438,385,642,2,8,2
14291,2026/09/21,15:19:51,9.487679E+01,7.225357E+01,9.500324E+01,3.451038E+02,7.435311E+01,440,385,643,2,8,2
14292,2026/09/21,15:20:51,9.487679E+01,7.260701E+01,9.497082E+01,3.890078E+02,7.593871E+01,442,385,645,2,8,2
14293,2026/09/21,15:21:51,9.490921E+01,7.292802E+01,9.500324E+01,3.646563E+02,7.526751E+01,444,385,647,2,8,2
14294,2026/09/21,15:22:51,9.490921E+01,7.328146E+01,9.497082E+01,3.464008E+02,7.416342E+01,446,385,648,2,8,2
14295,2026/09/21,15:23:51,9.490921E+01,7.366408E+01,9.500324E+01,4.063230E+02,7.536478E+01,448,385,650,2,8,2
14296,2026/09/21,15:24:51,9.490921E+01,7.260701E+01,9.497082E+01,6.959468E+02,7.551070E+01,449,385,652,2,8,2
14297,2026/09/21,15:25:51,9.487679E+01,7.151751E+01,9.497082E+01,3.588846E+02,8.415855E+01,451,385,654,2,8,2
14298,2026/09/21,15:26:51,9.490921E+01,7.148508E+01,9.500324E+01,4.383593E+02,7.738326E+01,453,385,655,2,8,2
14299,2026/09/21,15:27:51,9.490921E+01,7.154993E+01,9.497082E+01,3.966926E+02,7.473735E+01,455,385,657,2,8,2
14300,2026/09/21,15:28:51,9.487679E+01,7.122893E+01,9.497082E+01,4.543774E+02,7.440175E+01,457,385,659,2,8,2
14301,2026/09/21,15:29:51,9.487679E+01,7.110247E+01,9.500324E+01,5.251621E+02,7.147373E+01,458,385,660,2,8,2
14302,2026/09/21,15:30:51,9.487679E+01,7.059015E+01,9.497082E+01,4.646239E+02,7.608463E+01,460,385,662,2,8,2
14303,2026/09/21,15:31:51,9.490921E+01,6.978924E+01,9.497082E+01,9.019780E+02,6.551070E+01,462,386,664,2,2,4
14304,2026/09/21,15:32:51,9.493839E+01,6.783398E+01,9.497082E+01,8.151427E+02,7.469358E+01,464,387,665,2,2,4
14305,2026/09/21,15:33:51,9.490921E+01,6.655318E+01,9.497082E+01,4.050259E+02,8.036478E+01,466,389,666,2,2,4
14306,2026/09/21,15:34:51,9.490921E+01,6.677692E+01,9.500324E+01,3.563230E+02,7.521887E+01,467,391,667,2,2,4
14307,2026/09/21,15:35:51,9.490921E+01,6.700065E+01,9.500324E+01,2.983139E+02,7.637159E+01,469,393,669,2,2,4
14308,2026/09/21,15:36:51,9.487679E+01,6.754539E+01,9.497082E+01,4.880026E+02,7.271887E+01,471,394,670,2,2,4
14309,2026/09/21,15:37:51,9.487679E+01,6.796044E+01,9.500324E+01,3.057069E+02,7.459630E+01,473,396,671,2,2,4
14310,2026/09/21,15:38:51,9.490921E+01,6.828146E+01,9.497082E+01,5.091440E+02,7.445039E+01,475,398,672,2,2,4
14311,2026/09/21,15:39:51,9.487679E+01,6.850519E+01,9.497082E+01,6.373217E+02,7.171206E+01,476,400,674,2,2,4
14312,2026/09/21,15:40:51,9.490921E+01,6.700065E+01,9.497082E+01,6.603762E+02,7.748055E+01,478,402,675,2,2,4
14313,2026/09/21,15:41:51,9.487679E+01,6.683852E+01,9.500324E+01,4.460441E+02,7.416342E+01,480,403,676,2,2,4
14314,2026/09/21,15:42:51,9.487679E+01,6.715954E+01,9.500324E+01,3.002594E+02,7.449902E+01,482,405,677,2,2,4
14315,2026/09/21,15:43:51,9.490921E+01,6.763943E+01,9.500324E+01,4.549935E+02,7.411478E+01,484,407,679,2,2,4
14316,2026/09/21,15:44:51,9.490921E+01,6.837873E+01,9.497082E+01,2.464332E+02,7.517023E+01,485,409,680,2,2,4
14317,2026/09/21,15:45:51,9.487679E+01,6.876135E+01,9.500324E+01,3.451038E+02,7.521887E+01,487,411,681,2,2,4
14318,2026/09/21,15:46:51,9.490921E+01,6.937095E+01,9.497082E+01,3.675422E+02,7.498055E+01,489,412,682,2,2,4
14319,2026/09/21,15:47:51,9.487679E+01,6.844358E+01,9.497082E+01,7.177367E+02,7.396887E+01,491,414,683,2,2,4
14320,2026/09/21,15:48:51,9.490921E+01,6.683852E+01,9.497082E+01,8.555123E+02,7.022373E+01,493,416,683,2,2,4
14321,2026/09/21,15:49:51,9.487679E+01,6.655318E+01,9.497082E+01,3.566472E+02,7.517023E+01,494,418,684,2,2,4
14322,2026/09/21,15:50:51,9.490921E+01,6.687095E+01,9.500324E+01,3.633593E+02,7.502918E+01,496,420,684,2,2,4
14323,2026/09/21,15:51:51,9.490921E+01,6.735409E+01,9.500324E+01,3.265240E+02,7.565175E+01,498,421,685,2,2,4
14324,2026/09/21,15:52:51,9.487679E+01,6.796044E+01,9.500324E+01,3.418936E+02,7.521887E+01,500,423,685,2,2,4
14325,2026/09/21,15:53:51,9.490921E+01,6.844358E+01,9.500324E+01,3.242867E+02,7.421206E+01,502,425,686,2,2,4
14326,2026/09/21,15:54:51,9.487679E+01,6.895590E+01,9.500324E+01,3.261997E+02,7.416342E+01,503,427,686,2,2,4
14327,2026/09/21,15:55:51,9.487679E+01,6.959469E+01,9.497082E+01,3.242867E+02,7.551070E+01,505,429,687,2,2,4
14328,2026/09/21,15:56:51,9.487679E+01,7.020428E+01,9.500324E+01,3.108301E+02,7.618191E+01,507,430,687,2,2,4
14329,2026/09/21,15:57:51,9.487679E+01,7.078146E+01,9.500324E+01,3.309987E+02,7.430933E+01,509,432,688,2,2,4
14330,2026/09/21,15:58:51,9.484436E+01,7.135863E+01,9.497082E+01,3.060311E+02,7.440175E+01,511,434,688,2,2,4
14331,2026/09/21,15:59:51,9.487679E+01,7.187095E+01,9.500324E+01,3.816472E+02,7.473735E+01,512,436,688,2,2,4
14332,2026/09/21,16:00:51,9.487679E+01,7.225357E+01,9.500324E+01,3.544099E+02,7.387646E+01,514,438,689,2,2,4
14333,2026/09/21,16:01:51,9.490921E+01,7.241570E+01,9.497082E+01,5.434501E+02,7.060797E+01,516,439,689,2,2,4
14334,2026/09/21,16:02:51,9.487679E+01,7.235085E+01,9.500324E+01,3.771401E+02,7.488326E+01,518,441,690,2,2,4
14335,2026/09/21,16:03:51,9.490921E+01,7.202983E+01,9.500324E+01,4.178340E+02,7.795720E+01,520,443,690,2,2,4
14336,2026/09/21,16:04:51,9.490921E+01,7.196498E+01,9.497082E+01,5.152399E+02,7.396887E+01,521,445,691,2,2,4
14337,2026/09/21,16:05:51,9.490921E+01,7.222439E+01,9.497082E+01,3.287614E+02,7.454766E+01,523,447,691,2,2,4
14338,2026/09/21,16:06:51,9.493839E+01,7.193580E+01,9.497082E+01,4.572633E+02,7.507782E+01,525,448,692,2,2,4
14339,2026/09/21,16:07:51,9.490921E+01,7.177367E+01,9.500324E+01,4.566148E+02,7.459630E+01,527,450,692,2,2,4
14340,2026/09/21,16:08:51,9.490921E+01,7.090791E+01,9.497082E+01,7.382620E+02,7.267509E+01,529,452,693,2,2,4
14341,2026/09/21,16:09:51,9.487679E+01,6.917964E+01,9.500324E+01,7.539559E+02,7.593871E+01,530,454,693,2,2,4
14342,2026/09/21,16:10:51,9.487679E+01,6.847276E+01,9.500324E+01,5.043450E+02,7.262646E+01,532,456,694,2,2,4
14343,2026/09/21,16:11:51,9.487679E+01,6.770428E+01,9.497082E+01,4.223411E+02,7.959144E+01,534,457,694,2,2,4
14344,2026/09/21,16:12:51,9.487679E+01,6.770428E+01,9.500324E+01,4.460441E+02,7.488326E+01,536,459,695,2,2,4
14345,2026/09/21,16:13:51,9.490921E+01,6.776913E+01,9.500324E+01,3.544099E+02,7.521887E+01,538,461,695,2,2,4
14346,2026/09/21,16:14:51,9.487679E+01,6.805772E+01,9.497082E+01,3.694553E+02,7.469358E+01,539,463,696,2,2,4
14347,2026/09/21,16:15:51,9.487679E+01,6.776913E+01,9.500324E+01,5.428016E+02,5.911965E+01,541,465,696,2,2,4
14348,2026/09/21,16:16:51,9.487679E+01,6.594358E+01,9.497082E+01,7.776589E+02,8.084144E+01,543,466,697,2,2,4
14349,2026/09/21,16:17:51,9.490921E+01,6.440337E+01,9.497082E+01,4.117380E+02,8.137159E+01,545,468,697,2,2,4
14350,2026/09/21,16:18:51,9.490921E+01,6.382944E+01,9.500324E+01,5.351168E+02,8.017023E+01,547,470,698,2,2,4
14351,2026/09/21,16:19:51,9.487679E+01,6.321984E+01,9.497082E+01,4.572633E+02,7.180933E+01,548,472,698,2,2,4
14352,2026/09/21,16:20:51,9.490921E+01,6.299611E+01,9.500324E+01,5.472763E+02,7.416342E+01,550,474,699,2,2,4
14353,2026/09/21,16:21:51,9.487679E+01,6.309015E+01,9.497082E+01,3.454280E+02,7.531615E+01,552,475,699,2,2,4
14354,2026/09/21,16:22:51,9.487679E+01,6.312257E+01,9.497082E+01,3.351816E+02,7.738326E+01,554,477,700,2,2,4
14355,2026/09/21,16:23:51,9.487679E+01,6.283398E+01,9.500324E+01,7.924125E+02,6.954766E+01,556,479,700,2,2,4
14356,2026/09/21,16:24:51,9.490921E+01,6.161803E+01,9.497082E+01,5.850843E+02,7.646887E+01,557,481,701,2,2,4
14357,2026/09/21,16:25:51,9.487679E+01,6.155318E+01,9.500324E+01,1.999676E+02,7.685311E+01,559,483,701,2,2,4
14358,2026/09/21,16:26:51,9.490921E+01,6.206550E+01,9.500324E+01,3.909209E+02,7.440175E+01,561,484,702,2,2,4
14359,2026/09/21,16:27:51,9.490921E+01,6.312257E+01,9.497082E+01,3.688068E+02,7.430933E+01,563,486,702,2,2,4
14360,2026/09/21,16:28:51,9.490921E+01,6.402075E+01,9.500324E+01,1.817121E+02,7.526751E+01,565,488,703,2,2,4
14361,2026/09/21,16:29:51,9.490921E+01,6.491894E+01,9.497082E+01,3.355058E+02,7.551070E+01,566,490,703,2,2,4
14362,2026/09/21,16:30:51,9.490921E+01,6.626460E+01,9.500324E+01,3.265240E+02,7.401751E+01,568,492,704,2,2,4
14363,2026/09/21,16:31:51,9.487679E+01,6.629378E+01,9.500324E+01,5.617056E+02,7.334630E+01,570,493,704,2,2,4
14364,2026/09/21,16:32:51,9.487679E+01,6.504539E+01,9.500324E+01,5.655642E+02,8.007295E+01,572,495,705,2,2,4
14365,2026/09/21,16:33:51,9.490921E+01,6.613490E+01,9.497082E+01,1.531777E+02,7.459630E+01,574,497,705,2,2,4
14366,2026/09/21,16:34:51,9.487679E+01,6.761025E+01,9.497082E+01,1.676070E+02,7.541342E+01,575,499,706,2,2,4
14367,2026/09/21,16:35:51,9.487679E+01,6.908236E+01,9.500324E+01,1.483787E+02,7.493191E+01,577,501,706,2,2,4
14368,2026/09/21,16:36:51,9.487679E+01,7.061933E+01,9.500324E+01,1.499676E+02,7.483463E+01,579,502,707,2,2,4
14369,2026/09/21,16:37:51,9.487679E+01,7.183852E+01,9.497082E+01,2.422503E+02,7.560311E+01,581,504,707,2,2,4
14370,2026/09/21,16:38:51,9.490921E+01,7.289559E+01,9.500324E+01,2.287938E+02,7.368191E+01,583,506,708,2,2,4
14371,2026/09/21,16:39:51,9.490921E+01,7.241570E+01,9.497082E+01,6.315499E+02,7.517023E+01,584,508,708,2,2,4
14372,2026/09/21,16:40:51,9.487679E+01,7.174125E+01,9.500324E+01,2.608301E+02,8.118190E+01,586,510,709,2,2,4
14373,2026/09/21,16:41:51,9.490921E+01,7.270428E+01,9.497082E+01,2.422503E+02,7.541342E+01,588,511,709,2,2,4
14374,2026/09/21,16:42:51,9.490921E+01,7.353761E+01,9.497082E+01,2.592412E+02,7.579766E+01,590,513,710,2,2,4
14375,2026/09/21,16:43:51,9.490921E+01,7.452983E+01,9.500324E+01,2.820039E+02,7.358463E+01,592,515,710,2,2,4
14376,2026/09/21,16:44:51,9.487679E+01,7.555447E+01,9.500324E+01,2.307393E+02,7.416342E+01,593,517,711,2,2,4
14377,2026/09/21,16:45:51,9.490921E+01,7.616408E+01,9.497082E+01,2.851816E+02,7.598735E+01,595,519,711,2,2,4
14378,2026/09/21,16:46:51,9.490921E+01,7.606680E+01,9.500324E+01,7.837549E+02,6.729086E+01,597,520,712,2,2,4
14379,2026/09/21,16:47:51,9.487679E+01,7.472115E+01,9.497082E+01,6.097601E+02,7.661478E+01,599,522,712,2,2,4
14380,2026/09/21,16:48:51,9.487679E+01,7.494488E+01,9.500324E+01,2.146887E+02,7.627918E+01,601,524,713,2,2,4
14381,2026/09/21,16:49:51,9.487679E+01,7.574579E+01,9.500324E+01,4.300259E+02,7.363326E+01,602,526,713,2,2,4
14382,2026/09/21,16:50:51,9.487679E+01,7.667640E+01,9.500324E+01,2.083009E+02,7.440175E+01,604,528,714,2,2,4
14383,2026/09/21,16:51:51,9.490921E+01,7.735085E+01,9.497082E+01,2.124514E+02,7.623055E+01,606,529,714,2,2,4
14384,2026/09/21,16:52:51,9.490921E+01,7.795720E+01,9.500324E+01,3.979896E+02,7.493191E+01,608,531,715,2,2,4
14385,2026/09/21,16:53:51,9.487679E+01,7.885538E+01,9.500324E+01,3.813230E+02,7.238326E+01,610,533,715,2,2,4
14386,2026/09/21,16:54:51,9.487679E+01,7.824579E+01,9.500324E+01,5.684177E+02,7.646887E+01,611,535,716,2,2,4
14387,2026/09/21,16:55:51,9.487679E+01,7.722115E+01,9.500324E+01,7.552205E+02,7.209630E+01,613,537,716,2,2,4
14388,2026/09/21,16:56:51,9.490921E+01,7.837549E+01,9.497082E+01,2.996109E+02,7.507782E+01,615,539,717,2,2,4
14389,2026/09/21,16:57:51,9.487679E+01,7.911155E+01,9.500324E+01,2.688392E+02,7.579766E+01,617,540,717,2,2,4
14390,2026/09/21,16:58:51,9.487679E+01,7.933528E+01,9.497082E+01,3.387160E+02,7.714494E+01,619,542,718,2,2,4
14391,2026/09/21,16:59:51,9.490921E+01,7.994488E+01,9.497082E+01,4.479572E+02,7.349222E+01,620,544,718,2,2,4
14392,2026/09/21,17:00:51,9.490921E+01,8.042477E+01,9.500324E+01,2.457847E+02,7.623055E+01,622,546,719,2,2,4
14393,2026/09/21,17:01:51,9.487679E+01,8.125811E+01,9.497082E+01,3.089170E+02,7.512159E+01,624,548,719,2,2,4
14394,2026/09/21,17:02:51,9.487679E+01,8.081064E+01,9.497082E+01,6.091116E+02,7.488326E+01,626,549,720,2,2,4
14395,2026/09/21,17:03:51,9.490921E+01,7.988003E+01,9.500324E+01,6.126459E+02,7.483463E+01,628,551,720,2,2,4
14396,2026/09/21,17:04:51,9.487679E+01,8.071336E+01,9.500324E+01,2.618029E+02,7.430933E+01,629,553,721,2,2,4
14397,2026/09/21,17:05:51,9.487679E+01,7.994488E+01,9.500324E+01,3.005837E+02,7.945039E+01,630,555,721,32,2,4
14398,2026/09/21,17:06:51,9.487679E+01,7.968872E+01,9.497082E+01,3.079442E+02,7.493191E+01,630,557,722,32,2,4
14399,2026/09/21,17:07:51,9.487679E+01,7.924125E+01,9.500324E+01,2.935149E+02,7.560311E+01,630,558,722,32,2,4
14400,2026/09/21,17:08:51,9.490921E+01,7.879053E+01,9.497082E+01,3.563230E+02,7.416342E+01,630,560,723,32,2,4
14401,2026/09/21,17:09:51,9.487679E+01,7.792477E+01,9.500324E+01,2.483463E+02,7.228599E+01,630,562,723,32,2,4
14402,2026/09/21,17:10:51,9.490921E+01,7.568418E+01,9.497082E+01,6.623217E+02,7.873055E+01,630,564,724,32,2,4
14403,2026/09/21,17:11:51,9.487679E+01,7.392023E+01,9.500324E+01,4.595007E+02,7.426070E+01,630,566,724,32,2,4
14404,2026/09/21,17:12:51,9.490921E+01,7.366408E+01,9.500324E+01,3.723411E+02,7.334630E+01,630,568,725,32,2,4
14405,2026/09/21,17:13:51,9.490921E+01,7.344034E+01,9.497082E+01,2.098898E+02,7.454766E+01,630,570,725,32,2,4
14406,2026/09/21,17:14:51,9.490921E+01,7.289559E+01,9.497082E+01,3.118029E+02,7.608463E+01,630,571,726,32,2,4
14407,2026/09/21,17:15:51,9.484436E+01,7.250973E+01,9.500324E+01,3.893320E+02,7.469358E+01,630,573,726,32,2,4
14408,2026/09/21,17:16:51,9.490921E+01,7.235085E+01,9.497082E+01,2.685473E+02,7.315175E+01,630,575,727,32,2,4
14409,2026/09/21,17:17:51,9.484436E+01,7.190337E+01,9.497082E+01,2.233463E+02,6.877918E+01,630,577,727,32,2,4
14410,2026/09/21,17:18:51,9.487679E+01,6.940337E+01,9.497082E+01,7.866407E+02,7.531615E+01,630,579,728,32,2,4
14411,2026/09/21,17:19:51,9.493839E+01,6.780156E+01,9.500324E+01,3.973411E+02,7.651751E+01,630,581,729,32,2,4
14412,2026/09/21,17:20:51,9.490921E+01,6.748055E+01,9.500324E+01,2.489948E+02,7.521887E+01,630,582,730,32,2,4
14413,2026/09/21,17:21:51,9.490921E+01,6.661479E+01,9.497082E+01,4.159209E+02,7.762159E+01,630,584,732,32,2,4
14414,2026/09/21,17:22:51,9.490921E+01,6.613490E+01,9.500324E+01,3.085927E+02,7.459630E+01,630,586,733,32,2,4
14415,2026/09/21,17:23:51,9.490921E+01,6.546368E+01,9.500324E+01,3.278210E+02,7.551070E+01,630,588,734,32,2,4
14416,2026/09/21,17:24:51,9.487679E+01,6.488651E+01,9.500324E+01,4.146239E+02,7.680447E+01,630,590,736,32,2,4
14417,2026/09/21,17:25:51,9.487679E+01,6.491894E+01,9.497082E+01,3.607977E+02,7.478599E+01,630,592,737,32,2,4
14418,2026/09/21,17:26:51,9.490921E+01,6.463036E+01,9.497082E+01,2.810311E+02,7.454766E+01,630,593,738,32,2,4
14419,2026/09/21,17:27:51,9.487679E+01,6.414722E+01,9.500324E+01,2.509079E+02,7.680447E+01,630,595,740,32,2,4
14420,2026/09/21,17:28:51,9.490921E+01,6.414722E+01,9.500324E+01,2.092413E+02,7.536478E+01,630,597,741,32,2,4
14421,2026/09/21,17:29:51,9.484436E+01,6.421207E+01,9.497082E+01,2.079767E+02,7.517023E+01,630,599,742,32,2,4
14422,2026/09/21,17:30:51,9.490921E+01,6.446822E+01,9.500324E+01,2.095655E+02,7.546206E+01,630,601,744,4,2,2
14423,2026/09/21,17:31:51,9.490921E+01,6.562257E+01,9.497082E+01,2.669261E+02,7.483463E+01,631,603,745,4,2,2
14424,2026/09/21,17:32:51,9.487679E+01,6.632620E+01,9.500324E+01,3.220493E+02,7.560311E+01,633,604,747,4,2,2
14425,2026/09/21,17:33:51,9.490921E+01,6.693580E+01,9.500324E+01,3.515240E+02,7.521887E+01,634,606,748,4,2,2
14426,2026/09/21,17:34:51,9.487679E+01,6.757782E+01,9.497082E+01,3.217250E+02,7.560311E+01,636,608,750,4,2,2
14427,2026/09/21,17:35:51,9.487679E+01,6.802529E+01,9.497082E+01,5.623541E+02,6.959630E+01,637,610,752,4,2,2
14428,2026/09/21,17:36:51,9.487679E+01,6.844358E+01,9.500324E+01,3.063554E+02,7.445039E+01,639,611,753,4,2,2
14429,2026/09/21,17:37:51,9.487679E+01,6.917964E+01,9.500324E+01,3.079442E+02,7.459630E+01,640,613,755,4,2,2
14430,2026/09/21,17:38:51,9.487679E+01,6.998055E+01,9.497082E+01,3.011997E+02,7.502918E+01,642,615,757,4,2,2
14431,2026/09/21,17:39:51,9.487679E+01,7.039559E+01,9.500324E+01,5.088521E+02,6.979086E+01,643,617,758,4,2,2
14432,2026/09/21,17:40:51,9.493839E+01,7.017186E+01,9.497082E+01,4.716602E+02,7.810311E+01,645,618,760,4,2,2
14433,2026/09/21,17:41:51,9.490921E+01,7.033398E+01,9.500324E+01,4.713359E+02,6.873055E+01,646,620,762,4,2,2
14434,2026/09/21,17:42:51,9.487679E+01,7.030156E+01,9.497082E+01,3.201038E+02,7.834630E+01,648,622,763,4,2,2
14435,2026/09/21,17:43:51,9.490921E+01,7.068418E+01,9.500324E+01,5.899157E+02,6.954766E+01,649,624,765,4,2,2
14436,2026/09/21,17:44:51,9.487679E+01,7.107004E+01,9.497082E+01,2.675746E+02,7.507782E+01,651,626,767,4,2,2
14437,2026/09/21,17:45:51,9.487679E+01,7.158236E+01,9.497082E+01,4.063230E+02,7.445039E+01,652,627,768,4,2,2
14438,2026/09/21,17:46:51,9.487679E+01,7.225357E+01,9.500324E+01,3.835603E+02,7.387646E+01,652,629,770,4,2,2
14439,2026/09/21,17:47:51,9.490921E+01,7.267186E+01,9.497082E+01,3.040856E+02,7.718871E+01,652,631,772,4,2,2
14440,2026/09/21,17:48:51,9.490921E+01,7.344034E+01,9.497082E+01,3.803502E+02,7.498055E+01,652,633,773,4,2,2
14441,2026/09/21,17:49:51,9.487679E+01,7.427367E+01,9.500324E+01,2.502594E+02,7.560311E+01,652,634,775,4,2,2
14442,2026/09/21,17:50:51,9.487679E+01,7.510701E+01,9.500324E+01,3.899806E+02,7.473735E+01,652,636,777,4,2,2
14443,2026/09/21,17:51:51,9.490921E+01,7.571661E+01,9.500324E+01,3.047341E+02,7.498055E+01,652,638,778,4,2,2
14444,2026/09/21,17:52:51,9.490921E+01,7.590791E+01,9.500324E+01,4.300259E+02,7.810311E+01,652,640,780,4,2,2
14445,2026/09/21,17:53:51,9.490921E+01,7.642023E+01,9.500324E+01,4.312905E+02,7.382782E+01,652,642,782,4,2,2
14446,2026/09/21,17:54:51,9.490921E+01,7.683528E+01,9.500324E+01,3.169261E+02,7.488326E+01,652,643,783,4,2,2
14447,2026/09/21,17:55:51,9.490921E+01,7.718872E+01,9.497082E+01,4.431582E+02,7.546206E+01,652,645,785,4,2,2
14448,2026/09/21,17:56:51,9.490921E+01,7.789559E+01,9.500324E+01,3.044099E+02,7.521887E+01,652,647,787,4,2,2
14449,2026/09/21,17:57:51,9.490921E+01,7.850195E+01,9.500324E+01,3.534371E+02,7.589494E+01,652,649,788,4,2,2
14450,2026/09/21,17:58:51,9.487679E+01,7.907912E+01,9.500324E+01,3.274968E+02,7.426070E+01,652,651,790,4,2,2
14451,2026/09/21,17:59:51,9.490921E+01,7.978600E+01,9.500324E+01,3.229896E+02,7.502918E+01,652,652,792,4,2,2
14452,2026/09/21,18:00:51,9.493839E+01,8.042477E+01,9.500324E+01,3.284371E+02,7.493191E+01,652,654,793,4,2,2
14453,2026/09/21,18:01:51,9.487679E+01,8.113165E+01,9.497082E+01,3.544099E+02,7.560311E+01,652,656,795,4,2,2
14454,2026/09/21,18:02:51,9.490921E+01,8.183528E+01,9.500324E+01,3.246109E+02,7.512159E+01,652,658,797,4,2,2
14455,2026/09/21,18:03:51,9.490921E+01,8.250648E+01,9.497082E+01,3.486382E+02,7.454766E+01,652,660,798,4,2,2
14456,2026/09/21,18:04:51,9.487679E+01,8.311609E+01,9.497082E+01,3.201038E+02,7.536478E+01,652,661,800,4,2,2
14457,2026/09/21,18:05:51,9.487679E+01,8.379053E+01,9.500324E+01,3.489624E+02,7.469358E+01,652,663,802,4,2,2
14458,2026/09/21,18:06:51,9.487679E+01,8.452659E+01,9.500324E+01,3.252594E+02,7.521887E+01,652,665,803,4,2,2
14459,2026/09/21,18:07:51,9.490921E+01,8.516862E+01,9.500324E+01,3.236382E+02,7.555447E+01,652,667,805,4,2,2
14460,2026/09/21,18:08:51,9.487679E+01,8.590467E+01,9.500324E+01,3.188392E+02,7.459630E+01,652,669,807,4,2,2
14461,2026/09/21,18:09:51,9.487679E+01,8.648184E+01,9.497082E+01,4.482815E+02,7.396887E+01,652,670,808,4,2,2
14462,2026/09/21,18:10:51,9.487679E+01,8.673801E+01,9.500324E+01,3.739300E+02,7.440175E+01,652,672,810,4,2,2
14463,2026/09/21,18:11:51,9.487679E+01,8.609599E+01,9.500324E+01,5.184501E+02,7.752918E+01,652,674,812,4,2,2
14464,2026/09/21,18:12:51,9.487679E+01,8.583982E+01,9.500324E+01,5.953307E+02,7.382782E+01,652,676,814,4,2,2
14465,2026/09/21,18:13:51,9.487679E+01,8.542477E+01,9.500324E+01,4.755188E+02,7.882295E+01,652,678,815,4,2,2
14466,2026/09/21,18:14:51,9.490921E+01,8.529507E+01,9.500324E+01,5.264592E+02,7.493191E+01,652,679,817,4,2,2
14467,2026/09/21,18:15:51,9.487679E+01,8.545720E+01,9.500324E+01,5.178016E+02,7.305933E+01,652,681,819,4,2,2
14468,2026/09/21,18:16:51,9.490921E+01,8.529507E+01,9.497082E+01,3.951038E+02,7.551070E+01,652,683,820,4,2,2
14469,2026/09/21,18:17:51,9.487679E+01,8.507134E+01,9.500324E+01,5.825227E+02,7.478599E+01,652,685,822,4,2,2
14470,2026/09/21,18:18:51,9.490921E+01,8.478275E+01,9.497082E+01,5.277562E+02,7.627918E+01,652,687,824,4,2,2
14471,2026/09/21,18:19:51,9.487679E+01,8.459145E+01,9.497082E+01,4.655966E+02,7.363326E+01,652,688,825,4,2,2
14472,2026/09/21,18:20:51,9.487679E+01,8.462387E+01,9.497082E+01,4.482815E+02,7.421206E+01,652,690,827,4,2,2
14473,2026/09/21,18:21:51,9.487679E+01,8.468548E+01,9.500324E+01,4.469844E+02,7.449902E+01,652,692,829,4,2,2
14474,2026/09/21,18:22:51,9.487679E+01,8.465305E+01,9.497082E+01,4.944229E+02,7.406615E+01,652,694,830,4,2,2
14475,2026/09/21,18:23:51,9.490921E+01,8.446174E+01,9.500324E+01,4.873541E+02,7.521887E+01,652,696,832,4,2,2
14476,2026/09/21,18:24:51,9.484436E+01,8.436771E+01,9.500324E+01,4.687743E+02,7.493191E+01,652,697,834,4,2,2
14477,2026/09/21,18:25:51,9.490921E+01,8.430286E+01,9.500324E+01,4.921855E+02,7.521887E+01,652,699,835,4,2,2
14478,2026/09/21,18:26:51,9.484436E+01,8.423801E+01,9.500324E+01,5.136511E+02,7.531615E+01,652,701,837,4,2,2
14479,2026/09/21,18:27:51,9.493839E+01,8.423801E+01,9.497082E+01,4.479572E+02,7.608463E+01,652,703,839,4,2,2
14480,2026/09/21,18:28:51,9.487679E+01,8.436771E+01,9.497082E+01,4.351492E+02,7.459630E+01,652,705,840,4,2,2
14481,2026/09/21,18:29:52,9.487679E+01,8.452659E+01,9.500324E+01,4.178340E+02,7.488326E+01,652,706,842,4,2,2
14482,2026/09/21,18:30:52,9.490921E+01,8.468548E+01,9.500324E+01,4.249027E+02,7.478599E+01,652,708,844,4,2,2
14483,2026/09/21,18:31:52,9.487679E+01,8.497406E+01,9.497082E+01,2.893645E+02,7.815175E+01,652,710,845,4,2,2
14484,2026/09/21,18:32:52,9.487679E+01,8.603113E+01,9.497082E+01,2.214332E+02,7.502918E+01,652,712,847,4,2,2
14485,2026/09/21,18:33:52,9.487679E+01,8.712063E+01,9.500324E+01,2.339170E+02,7.512159E+01,652,714,849,4,2,2
14486,2026/09/21,18:34:52,9.490921E+01,8.840467E+01,9.500324E+01,2.207847E+02,7.521887E+01,652,715,850,4,2,2
14487,2026/09/21,18:35:52,9.487679E+01,8.962063E+01,9.497082E+01,2.413100E+02,7.507782E+01,652,717,852,4,2,2
14488,2026/09/21,18:36:52,9.487679E+01,8.923801E+01,9.500324E+01,2.464332E+02,7.507782E+01,652,718,853,4,16,16
14489,2026/09/21,18:37:52,9.487679E+01,8.795396E+01,9.500324E+01,2.451362E+02,7.498055E+01,652,718,853,4,16,16
14490,2026/09/21,18:38:52,9.487679E+01,8.664073E+01,9.497082E+01,2.694877E+02,7.454766E+01,652,718,853,4,16,16
14491,2026/09/21,18:39:52,9.487679E+01,8.529507E+01,9.500324E+01,2.522049E+02,7.449902E+01,652,718,853,4,16,16
14492,2026/09/21,18:40:52,9.490921E+01,8.481518E+01,9.497082E+01,2.198444E+02,7.498055E+01,652,718,854,4,16,2
14493,2026/09/21,18:41:52,9.487679E+01,8.484760E+01,9.497082E+01,2.396887E+02,7.493191E+01,652,718,856,4,16,2
14494,2026/09/21,18:42:52,9.490921E+01,8.475033E+01,9.497082E+01,2.637160E+02,7.469358E+01,652,718,857,4,16,2
14495,2026/09/21,18:43:52,9.487679E+01,8.459145E+01,9.500324E+01,2.691634E+02,7.536478E+01,652,718,859,4,16,2
14496,2026/09/21,18:44:52,9.490921E+01,8.433528E+01,9.497082E+01,2.960765E+02,7.555447E+01,652,718,861,4,16,2
14497,2026/09/21,18:45:52,9.484436E+01,8.398184E+01,9.497082E+01,2.771725E+02,7.440175E+01,652,718,862,4,16,2
14498,2026/09/21,18:46:52,9.490921E+01,8.382296E+01,9.500324E+01,2.688392E+02,7.445039E+01,652,718,864,4,16,2
14499,2026/09/21,18:47:52,9.487679E+01,8.359599E+01,9.500324E+01,3.185149E+02,7.512159E+01,652,718,866,4,16,2
14500,2026/09/21,18:48:52,9.490921E+01,8.340467E+01,9.500324E+01,2.896887E+02,7.584630E+01,652,718,868,4,16,2
14501,2026/09/21,18:49:52,9.490921E+01,8.308366E+01,9.497082E+01,3.146563E+02,7.521887E+01,652,718,869,4,16,2
14502,2026/09/21,18:50:52,9.490921E+01,8.270104E+01,9.500324E+01,2.858301E+02,7.498055E+01,652,718,871,4,16,2
14503,2026/09/21,18:51:52,9.490921E+01,8.231518E+01,9.500324E+01,2.861544E+02,7.584630E+01,652,718,873,4,16,2
14504,2026/09/21,18:52:52,9.484436E+01,8.212387E+01,9.500324E+01,2.512322E+02,7.430933E+01,652,718,874,4,16,2
14505,2026/09/21,18:53:52,9.490921E+01,8.202659E+01,9.497082E+01,2.489948E+02,7.440175E+01,652,718,876,4,16,2
14506,2026/09/21,18:54:52,9.490921E+01,8.190013E+01,9.497082E+01,2.829442E+02,7.435311E+01,652,718,878,4,16,2
14507,2026/09/21,18:55:52,9.490921E+01,8.183528E+01,9.500324E+01,2.524968E+02,7.464494E+01,652,718,880,4,16,2
