"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
14508,2026/09/21,18:56:52,9.487679E+01,8.164397E+01,9.500324E+01,2.505837E+02,7.435311E+01,652,718,881,4,16,2
14509,2026/09/21,18:57:52,9.484436E+01,8.151427E+01,9.500324E+01,2.653372E+02,7.526751E+01,652,718,883,4,16,2
14510,2026/09/21,18:58:52,9.487679E+01,8.132296E+01,9.497082E+01,2.669261E+02,7.435311E+01,652,718,885,4,16,2
14511,2026/09/21,18:59:52,9.490921E+01,8.106680E+01,9.500324E+01,2.935149E+02,7.551070E+01,652,718,886,4,16,2
14512,2026/09/21,19:00:52,9.484436E+01,8.081064E+01,9.500324E+01,2.672503E+02,7.526751E+01,652,718,888,4,16,2
14513,2026/09/21,19:01:52,9.487679E+01,8.052205E+01,9.497082E+01,3.246109E+02,7.507782E+01,652,718,890,4,16,2
14514,2026/09/21,19:02:52,9.487679E+01,8.020104E+01,9.497082E+01,2.887160E+02,7.574902E+01,652,718,892,4,16,2
14515,2026/09/21,19:03:52,9.490921E+01,7.991245E+01,9.500324E+01,3.201038E+02,7.493191E+01,652,718,893,4,16,2
14516,2026/09/21,19:04:52,9.487679E+01,7.901427E+01,9.500324E+01,4.418612E+02,7.551070E+01,652,718,895,4,16,2
14517,2026/09/21,19:05:52,9.487679E+01,7.821336E+01,9.497082E+01,2.931907E+02,7.574902E+01,652,718,897,4,16,2
14518,2026/09/21,19:06:52,9.490921E+01,7.783074E+01,9.497082E+01,3.390078E+02,7.449902E+01,652,718,898,4,16,2
14519,2026/09/21,19:07:52,9.487679E+01,7.718872E+01,9.497082E+01,3.659209E+02,7.593871E+01,652,718,900,4,16,2
14520,2026/09/21,19:08:52,9.487679E+01,7.654669E+01,9.497082E+01,3.765240E+02,7.517023E+01,652,718,902,4,16,2
14521,2026/09/21,19:09:52,9.490921E+01,7.584306E+01,9.500324E+01,3.470169E+02,7.377918E+01,652,718,904,4,16,2
14522,2026/09/21,19:10:52,9.487679E+01,7.520104E+01,9.497082E+01,2.935149E+02,7.517023E+01,652,718,905,4,16,2
14523,2026/09/21,19:11:52,9.493839E+01,7.488327E+01,9.497082E+01,3.220493E+02,7.271887E+01,652,718,907,4,16,2
14524,2026/09/21,19:12:52,9.487679E+01,7.401751E+01,9.500324E+01,4.748703E+02,7.377918E+01,652,718,909,4,16,2
14525,2026/09/21,19:13:52,9.490921E+01,7.305447E+01,9.497082E+01,4.264916E+02,7.560311E+01,652,718,910,4,16,2
14526,2026/09/21,19:14:52,9.490921E+01,7.248055E+01,9.497082E+01,3.130674E+02,7.498055E+01,652,718,912,4,16,2
14527,2026/09/21,19:15:52,9.487679E+01,7.212711E+01,9.500324E+01,3.057069E+02,7.488326E+01,652,718,914,4,16,2
14528,2026/09/21,19:16:52,9.484436E+01,7.170882E+01,9.500324E+01,3.101816E+02,7.483463E+01,652,718,916,4,16,2
14529,2026/09/21,19:17:52,9.490921E+01,7.132620E+01,9.500324E+01,3.120947E+02,7.478599E+01,652,718,917,4,16,2
14530,2026/09/21,19:18:52,9.490921E+01,7.078146E+01,9.500324E+01,3.957198E+02,7.435311E+01,654,718,919,4,16,2
14531,2026/09/21,19:19:52,9.487679E+01,7.001297E+01,9.500324E+01,4.075876E+02,7.396887E+01,655,718,921,4,16,2
14532,2026/09/21,19:20:52,9.487679E+01,7.036317E+01,9.497082E+01,2.102140E+02,7.579766E+01,657,719,922,4,2,2
14533,2026/09/21,19:21:52,9.490921E+01,7.113490E+01,9.497082E+01,3.758755E+02,7.493191E+01,658,721,924,4,2,2
14534,2026/09/21,19:22:52,9.487679E+01,7.206226E+01,9.497082E+01,3.358301E+02,7.387646E+01,660,723,926,4,2,2
14535,2026/09/21,19:23:52,9.487679E+01,7.289559E+01,9.500324E+01,2.797341E+02,7.531615E+01,661,725,927,4,2,2
14536,2026/09/21,19:24:52,9.487679E+01,7.440013E+01,9.497082E+01,2.178988E+02,7.574902E+01,663,727,929,4,2,2
14537,2026/09/21,19:25:52,9.490921E+01,7.548962E+01,9.497082E+01,2.499352E+02,7.401751E+01,665,728,931,4,2,2
14538,2026/09/21,19:26:52,9.490921E+01,7.699741E+01,9.500324E+01,2.006161E+02,7.613326E+01,666,730,932,4,2,2
14539,2026/09/21,19:27:52,9.487679E+01,7.837549E+01,9.500324E+01,1.775292E+02,7.646887E+01,668,732,934,4,2,2
14540,2026/09/21,19:28:52,9.490921E+01,7.981518E+01,9.500324E+01,1.974060E+02,7.651751E+01,669,734,936,4,2,2
14541,2026/09/21,19:29:52,9.490921E+01,8.132296E+01,9.500324E+01,1.656939E+02,7.517023E+01,670,735,937,8,2,2
14542,2026/09/21,19:30:52,9.487679E+01,8.285992E+01,9.497082E+01,1.624838E+02,7.464494E+01,670,737,939,8,2,2
14543,2026/09/21,19:31:52,9.490921E+01,8.452659E+01,9.497082E+01,1.393969E+02,7.483463E+01,670,739,941,8,2,2
14544,2026/09/21,19:32:52,9.490921E+01,8.619326E+01,9.500324E+01,1.752918E+02,7.526751E+01,670,741,942,8,2,2
14545,2026/09/21,19:33:52,9.487679E+01,8.776265E+01,9.497082E+01,1.426070E+02,7.469358E+01,670,743,944,8,2,2
14546,2026/09/21,19:34:52,9.487679E+01,8.939689E+01,9.497082E+01,1.243515E+02,7.531615E+01,670,744,946,8,2,2
14547,2026/09/21,19:35:52,9.487679E+01,8.968548E+01,9.497082E+01,9.967575E+01,7.574902E+01,670,745,946,8,16,16
14548,2026/09/21,19:36:52,9.487679E+01,8.897860E+01,9.500324E+01,1.147211E+02,7.555447E+01,670,745,946,8,16,16
14549,2026/09/21,19:37:52,9.487679E+01,8.827497E+01,9.500324E+01,1.150454E+02,7.531615E+01,670,745,946,8,16,16
14550,2026/09/21,19:38:52,9.487679E+01,8.725033E+01,9.500324E+01,2.316796E+02,7.498055E+01,670,745,946,8,16,16
14551,2026/09/21,19:39:52,9.487679E+01,8.641699E+01,9.497082E+01,1.355707E+02,7.473735E+01,670,745,946,8,16,16
14552,2026/09/21,19:40:52,9.487679E+01,8.571336E+01,9.497082E+01,1.333333E+02,7.473735E+01,670,745,946,8,16,16
14553,2026/09/21,19:41:52,9.490921E+01,8.494164E+01,9.497082E+01,1.333333E+02,7.488326E+01,670,745,946,8,16,2
14554,2026/09/21,19:42:52,9.487679E+01,8.535992E+01,9.500324E+01,1.400454E+02,7.488326E+01,670,745,948,8,16,2
14555,2026/09/21,19:43:52,9.487679E+01,8.574255E+01,9.500324E+01,1.691958E+02,7.483463E+01,670,745,950,8,16,2
14556,2026/09/21,19:44:52,9.487679E+01,8.606356E+01,9.500324E+01,1.887484E+02,7.541342E+01,670,745,951,8,16,2
14557,2026/09/21,19:45:52,9.487679E+01,8.641699E+01,9.500324E+01,1.737030E+02,7.541342E+01,670,745,953,8,16,2
14558,2026/09/21,19:46:52,9.493839E+01,8.680286E+01,9.500324E+01,1.387808E+02,7.493191E+01,670,745,955,8,16,2
14559,2026/09/21,19:47:52,9.490921E+01,8.731518E+01,9.500324E+01,1.429313E+02,7.526751E+01,670,745,957,8,16,2
14560,2026/09/21,19:48:52,9.490921E+01,8.718548E+01,9.500324E+01,2.461089E+02,7.680447E+01,670,745,958,8,16,2
14561,2026/09/21,19:49:52,9.490921E+01,8.753891E+01,9.500324E+01,1.448444E+02,7.560311E+01,670,745,960,8,16,2
14562,2026/09/21,19:50:52,9.487679E+01,8.798638E+01,9.497082E+01,1.762646E+02,7.541342E+01,670,745,962,8,16,2
14563,2026/09/21,19:51:52,9.490921E+01,8.824255E+01,9.497082E+01,1.547990E+02,7.488326E+01,670,745,964,8,16,2
14564,2026/09/21,19:52:52,9.490921E+01,8.869326E+01,9.497082E+01,1.400454E+02,7.488326E+01,670,745,965,8,16,2
14565,2026/09/21,19:53:52,9.487679E+01,8.914073E+01,9.500324E+01,1.592737E+02,7.555447E+01,670,745,967,8,16,2
14566,2026/09/21,19:54:52,9.484436E+01,8.952335E+01,9.497082E+01,1.599222E+02,7.445039E+01,670,745,969,8,16,2
14567,2026/09/21,19:55:52,9.487679E+01,8.968548E+01,9.500324E+01,1.800908E+02,7.541342E+01,670,745,970,8,16,2
14568,2026/09/21,19:56:52,9.490921E+01,8.990921E+01,9.497082E+01,1.964332E+02,7.493191E+01,670,745,972,8,16,16
14569,2026/09/21,19:57:52,9.487679E+01,8.917316E+01,9.497082E+01,1.390726E+02,7.498055E+01,670,745,972,8,16,16
14570,2026/09/21,19:58:52,9.487679E+01,8.814851E+01,9.500324E+01,3.015240E+02,7.517023E+01,670,745,972,8,16,16
14571,2026/09/21,19:59:52,9.490921E+01,8.699416E+01,9.497082E+01,1.390726E+02,7.473735E+01,670,745,972,8,16,16
14572,2026/09/21,20:00:52,9.487679E+01,8.625811E+01,9.497082E+01,1.403697E+02,7.488326E+01,670,745,972,8,16,16
14573,2026/09/21,20:01:52,9.487679E+01,8.535992E+01,9.500324E+01,1.756161E+02,7.512159E+01,670,745,972,8,16,16
14574,2026/09/21,20:02:52,9.490921E+01,8.507134E+01,9.497082E+01,1.429313E+02,7.589494E+01,670,745,973,8,16,2
14575,2026/09/21,20:03:52,9.487679E+01,8.548638E+01,9.500324E+01,1.711414E+02,7.526751E+01,670,745,974,8,16,2
14576,2026/09/21,20:04:52,9.490921E+01,8.583982E+01,9.500324E+01,1.400454E+02,7.454766E+01,670,745,976,8,16,2
14577,2026/09/21,20:05:52,9.490921E+01,8.635214E+01,9.500324E+01,1.397211E+02,7.584630E+01,670,745,978,8,16,2
14578,2026/09/21,20:06:52,9.487679E+01,8.670558E+01,9.500324E+01,1.371595E+02,7.478599E+01,670,745,980,8,16,2
14579,2026/09/21,20:07:52,9.490921E+01,8.718548E+01,9.500324E+01,1.659857E+02,7.406615E+01,670,745,981,8,16,2
14580,2026/09/21,20:08:52,9.490921E+01,8.757134E+01,9.497082E+01,1.628080E+02,7.435311E+01,670,745,983,8,16,2
14581,2026/09/21,20:09:52,9.490921E+01,8.718548E+01,9.500324E+01,6.293126E+02,6.949902E+01,670,745,985,8,16,2
14582,2026/09/21,20:10:52,9.487679E+01,8.532750E+01,9.497082E+01,5.322309E+02,7.598735E+01,670,745,986,8,16,2
14583,2026/09/21,20:11:52,9.487679E+01,8.478275E+01,9.500324E+01,1.611868E+02,7.584630E+01,670,745,988,8,16,2
14584,2026/09/21,20:12:52,9.487679E+01,8.519780E+01,9.500324E+01,2.006161E+02,7.498055E+01,670,745,990,8,16,2
14585,2026/09/21,20:13:52,9.490921E+01,8.542477E+01,9.500324E+01,1.544747E+02,7.416342E+01,670,745,992,8,16,2
14586,2026/09/21,20:14:52,9.487679E+01,8.568094E+01,9.500324E+01,1.983787E+02,7.502918E+01,670,745,993,8,16,2
14587,2026/09/21,20:15:52,9.490921E+01,8.603113E+01,9.500324E+01,1.679313E+02,7.396887E+01,670,745,995,8,16,2
14588,2026/09/21,20:16:52,9.484436E+01,8.635214E+01,9.500324E+01,1.682555E+02,7.478599E+01,670,745,997,8,16,2
14589,2026/09/21,20:17:52,9.487679E+01,8.577497E+01,9.497082E+01,5.453632E+02,7.430933E+01,670,745,999,8,16,2
14590,2026/09/21,20:18:52,9.490921E+01,8.414073E+01,9.497082E+01,5.495136E+02,7.551070E+01,670,745,1000,8,16,2
14591,2026/09/21,20:19:52,9.490921E+01,8.417316E+01,9.500324E+01,2.339170E+02,7.488326E+01,670,745,1002,8,16,2
14592,2026/09/21,20:20:52,9.490921E+01,8.414073E+01,9.497082E+01,3.166018E+02,7.531615E+01,670,745,1004,8,16,2
14593,2026/09/21,20:21:52,9.490921E+01,8.385214E+01,9.497082E+01,2.226978E+02,7.493191E+01,670,745,1005,8,16,2
14594,2026/09/21,20:22:52,9.493839E+01,8.407912E+01,9.497082E+01,1.714332E+02,7.512159E+01,670,745,1007,8,16,2
14595,2026/09/21,20:23:52,9.487679E+01,8.446174E+01,9.500324E+01,1.570363E+02,7.565175E+01,670,745,1009,8,16,2
14596,2026/09/21,20:24:52,9.487679E+01,8.494164E+01,9.497082E+01,1.221141E+02,7.507782E+01,670,745,1011,8,16,2
14597,2026/09/21,20:25:52,9.487679E+01,8.394942E+01,9.500324E+01,5.053178E+02,7.531615E+01,670,745,1012,8,16,2
14598,2026/09/21,20:26:52,9.490921E+01,8.330740E+01,9.500324E+01,1.557393E+02,7.579766E+01,670,745,1014,8,16,2
14599,2026/09/21,20:27:52,9.487679E+01,8.372569E+01,9.500324E+01,1.301232E+02,7.521887E+01,670,745,1016,8,16,2
14600,2026/09/21,20:28:52,9.487679E+01,8.436771E+01,9.500324E+01,1.118677E+02,7.512159E+01,670,745,1018,8,16,2
14601,2026/09/21,20:29:52,9.487679E+01,8.507134E+01,9.500324E+01,9.552529E+01,7.536478E+01,670,745,1019,8,16,2
14602,2026/09/21,20:30:52,9.487679E+01,8.574255E+01,9.500324E+01,9.808690E+01,7.493191E+01,670,745,1021,8,16,2
14603,2026/09/21,20:31:52,9.490921E+01,8.548638E+01,9.500324E+01,5.985409E+02,7.123055E+01,670,745,1023,8,16,2
14604,2026/09/21,20:32:52,9.487679E+01,8.346952E+01,9.497082E+01,5.578470E+02,7.834630E+01,670,745,1024,8,16,2
14605,2026/09/21,20:33:52,9.490921E+01,8.327821E+01,9.497082E+01,1.685798E+02,7.546206E+01,670,745,1026,8,16,2
14606,2026/09/21,20:34:52,9.490921E+01,8.356680E+01,9.500324E+01,1.685798E+02,7.517023E+01,670,745,1028,8,16,2
14607,2026/09/21,20:35:52,9.487679E+01,8.379053E+01,9.500324E+01,1.986706E+02,7.502918E+01,670,745,1030,8,16,2
14608,2026/09/21,20:36:52,9.490921E+01,8.423801E+01,9.500324E+01,1.403697E+02,7.445039E+01,670,745,1031,8,16,2
14609,2026/09/21,20:37:52,9.490921E+01,8.459145E+01,9.500324E+01,1.919585E+02,7.531615E+01,670,745,1033,8,16,2
14610,2026/09/21,20:38:52,9.487679E+01,8.500648E+01,9.497082E+01,1.442283E+02,7.531615E+01,670,745,1035,8,16,2
14611,2026/09/21,20:39:52,9.487679E+01,8.542477E+01,9.500324E+01,1.535020E+02,7.435311E+01,670,745,1036,8,16,2
14612,2026/09/21,20:40:52,9.490921E+01,8.587225E+01,9.497082E+01,1.845979E+02,7.531615E+01,670,745,1038,8,16,2
14613,2026/09/21,20:41:52,9.490921E+01,8.612841E+01,9.500324E+01,1.439040E+02,7.488326E+01,670,745,1040,8,16,2
14614,2026/09/21,20:42:52,9.490921E+01,8.660831E+01,9.500324E+01,1.406939E+02,7.517023E+01,670,745,1042,8,16,2
14615,2026/09/21,20:43:52,9.487679E+01,8.657588E+01,9.500324E+01,2.592412E+02,7.646887E+01,670,745,1043,8,16,2
14616,2026/09/21,20:44:52,9.490921E+01,8.664073E+01,9.497082E+01,1.653697E+02,7.430933E+01,670,745,1045,8,16,2
14617,2026/09/21,20:45:52,9.490921E+01,8.696174E+01,9.500324E+01,1.643969E+02,7.555447E+01,670,745,1047,8,16,2
14618,2026/09/21,20:46:52,9.487679E+01,8.734760E+01,9.500324E+01,1.672828E+02,7.473735E+01,670,745,1049,8,16,2
14619,2026/09/21,20:47:52,9.484436E+01,8.769780E+01,9.500324E+01,1.701686E+02,7.546206E+01,670,745,1050,8,16,2
14620,2026/09/21,20:48:52,9.487679E+01,8.795396E+01,9.497082E+01,1.605707E+02,7.440175E+01,670,745,1052,8,16,2
14621,2026/09/21,20:49:52,9.490921E+01,8.846628E+01,9.500324E+01,1.297990E+02,7.526751E+01,670,745,1054,8,16,2
14622,2026/09/21,20:50:52,9.487679E+01,8.763295E+01,9.500324E+01,5.187744E+02,7.531615E+01,670,745,1055,8,16,2
14623,2026/09/21,20:51:52,9.487679E+01,8.635214E+01,9.500324E+01,1.643969E+02,7.892023E+01,670,745,1057,8,16,2
14624,2026/09/21,20:52:52,9.487679E+01,8.673801E+01,9.500324E+01,1.653697E+02,7.435311E+01,670,745,1059,8,16,2
14625,2026/09/21,20:53:52,9.484436E+01,8.715305E+01,9.500324E+01,1.522374E+02,7.613326E+01,670,745,1061,8,16,2
14626,2026/09/21,20:54:52,9.487679E+01,8.721790E+01,9.500324E+01,2.784695E+02,7.454766E+01,670,745,1062,8,16,2
14627,2026/09/21,20:55:52,9.484436E+01,8.715305E+01,9.500324E+01,1.522374E+02,7.473735E+01,670,745,1064,8,16,2
14628,2026/09/21,20:56:52,9.490921E+01,8.750648E+01,9.500324E+01,1.720817E+02,7.546206E+01,670,745,1066,8,16,2
14629,2026/09/21,20:57:52,9.487679E+01,8.782750E+01,9.500324E+01,1.909857E+02,7.521887E+01,670,745,1067,8,16,2
14630,2026/09/21,20:58:52,9.490921E+01,8.808366E+01,9.500324E+01,1.865110E+02,7.551070E+01,670,745,1069,8,16,2
14631,2026/09/21,20:59:52,9.487679E+01,8.830740E+01,9.500324E+01,1.993191E+02,7.526751E+01,670,745,1071,8,16,2
14632,2026/09/21,21:00:52,9.490921E+01,8.856356E+01,9.500324E+01,1.800908E+02,7.555447E+01,670,745,1073,8,16,2
14633,2026/09/21,21:01:52,9.484436E+01,8.866084E+01,9.500324E+01,2.060636E+02,7.382782E+01,670,745,1074,8,16,2
14634,2026/09/21,21:02:52,9.487679E+01,8.894942E+01,9.500324E+01,1.653697E+02,7.421206E+01,670,745,1076,8,16,2
14635,2026/09/21,21:03:52,9.487679E+01,8.914073E+01,9.497082E+01,1.817121E+02,7.488326E+01,670,745,1078,8,16,2
14636,2026/09/21,21:04:52,9.487679E+01,8.936446E+01,9.497082E+01,1.788262E+02,7.541342E+01,670,745,1080,8,16,2
14637,2026/09/21,21:05:52,9.490921E+01,8.952335E+01,9.500324E+01,2.159857E+02,7.411478E+01,670,745,1081,8,16,2
14638,2026/09/21,21:06:52,9.487679E+01,8.923801E+01,9.497082E+01,2.973735E+02,7.464494E+01,670,745,1083,8,16,2
14639,2026/09/21,21:07:52,9.487679E+01,8.942931E+01,9.500324E+01,1.666342E+02,7.406615E+01,670,745,1085,8,16,2
14640,2026/09/21,21:08:52,9.487679E+01,8.981194E+01,9.500324E+01,1.785020E+02,7.551070E+01,670,745,1086,8,16,2
14641,2026/09/21,21:09:52,9.490921E+01,8.975033E+01,9.497082E+01,1.439040E+02,7.483463E+01,670,745,1087,8,16,16
14642,2026/09/21,21:10:52,9.487679E+01,8.904346E+01,9.500324E+01,1.493515E+02,7.459630E+01,670,745,1087,8,16,16
14643,2026/09/21,21:11:52,9.490921E+01,8.824255E+01,9.497082E+01,1.397211E+02,7.483463E+01,670,745,1087,8,16,16
14644,2026/09/21,21:12:52,9.487679E+01,8.740921E+01,9.500324E+01,1.554151E+02,7.435311E+01,670,745,1087,8,16,16
14645,2026/09/21,21:13:52,9.493839E+01,8.644942E+01,9.500324E+01,2.076524E+02,7.512159E+01,670,745,1087,8,16,16
14646,2026/09/21,21:14:52,9.487679E+01,8.551881E+01,9.500324E+01,1.538262E+02,7.421206E+01,670,745,1087,8,16,16
14647,2026/09/21,21:15:52,9.487679E+01,8.494164E+01,9.500324E+01,1.781777E+02,7.531615E+01,670,745,1088,8,16,2
14648,2026/09/21,21:16:52,9.490921E+01,8.529507E+01,9.497082E+01,1.605707E+02,7.406615E+01,670,745,1090,8,16,2
14649,2026/09/21,21:17:52,9.490921E+01,8.523022E+01,9.497082E+01,3.137160E+02,7.560311E+01,670,745,1091,8,16,2
14650,2026/09/21,21:18:52,9.490921E+01,8.491245E+01,9.497082E+01,2.041180E+02,7.512159E+01,670,745,1093,8,16,2
14651,2026/09/21,21:19:52,9.490921E+01,8.513619E+01,9.497082E+01,1.922828E+02,7.531615E+01,670,745,1095,8,16,2
14652,2026/09/21,21:20:52,9.487679E+01,8.526265E+01,9.497082E+01,1.926070E+02,7.517023E+01,670,745,1097,8,16,2
14653,2026/09/21,21:21:52,9.490921E+01,8.526265E+01,9.497082E+01,1.938716E+02,7.512159E+01,670,745,1098,8,16,2
14654,2026/09/21,21:22:52,9.490921E+01,8.545720E+01,9.497082E+01,1.845979E+02,7.521887E+01,670,745,1100,8,16,2
14655,2026/09/21,21:23:52,9.490921E+01,8.587225E+01,9.497082E+01,1.435798E+02,7.454766E+01,670,745,1102,8,16,2
14656,2026/09/21,21:24:52,9.490921E+01,8.631972E+01,9.500324E+01,1.445201E+02,7.473735E+01,670,745,1103,8,16,2
14657,2026/09/21,21:25:52,9.490921E+01,8.677043E+01,9.500324E+01,1.410182E+02,7.560311E+01,670,745,1105,8,16,2
14658,2026/09/21,21:26:52,9.487679E+01,8.731518E+01,9.497082E+01,1.246758E+02,7.502918E+01,670,745,1107,8,16,2
14659,2026/09/21,21:27:52,9.487679E+01,8.776265E+01,9.497082E+01,1.384566E+02,7.483463E+01,670,745,1109,8,16,2
14660,2026/09/21,21:28:52,9.487679E+01,8.827497E+01,9.500324E+01,1.349222E+02,7.498055E+01,670,745,1110,8,16,2
14661,2026/09/21,21:29:52,9.487679E+01,8.773022E+01,9.500324E+01,4.662127E+02,7.478599E+01,670,745,1112,8,16,2
14662,2026/09/21,21:30:52,9.493839E+01,8.734760E+01,9.497082E+01,1.970817E+02,7.353599E+01,670,745,1114,8,16,2
14663,2026/09/21,21:31:52,9.487679E+01,8.677043E+01,9.497082E+01,3.659209E+02,7.449902E+01,670,745,1116,8,16,2
14664,2026/09/21,21:32:52,9.487679E+01,8.635214E+01,9.497082E+01,3.348573E+02,7.464494E+01,670,745,1117,8,16,2
14665,2026/09/21,21:33:52,9.487679E+01,8.590467E+01,9.500324E+01,3.761997E+02,7.411478E+01,670,745,1119,8,16,2
14666,2026/09/21,21:34:52,9.484436E+01,8.548638E+01,9.500324E+01,3.422179E+02,7.507782E+01,670,745,1121,8,16,2
14667,2026/09/21,21:35:52,9.487679E+01,8.529507E+01,9.497082E+01,1.608625E+02,7.627918E+01,670,745,1122,8,16,2
14668,2026/09/21,21:36:52,9.487679E+01,8.478275E+01,9.497082E+01,3.653048E+02,7.449902E+01,670,745,1124,8,16,2
14669,2026/09/21,21:37:52,9.487679E+01,8.436771E+01,9.500324E+01,1.768807E+02,7.536478E+01,670,745,1126,8,16,2
14670,2026/09/21,21:38:52,9.487679E+01,8.452659E+01,9.500324E+01,3.239624E+02,7.507782E+01,670,745,1128,8,16,2
14671,2026/09/21,21:39:52,9.490921E+01,8.382296E+01,9.500324E+01,3.890078E+02,7.584630E+01,670,745,1129,8,16,2
14672,2026/09/21,21:40:52,9.487679E+01,8.308366E+01,9.497082E+01,4.162451E+02,7.473735E+01,670,745,1131,8,16,2
14673,2026/09/21,21:41:52,9.487679E+01,8.225033E+01,9.500324E+01,3.457523E+02,7.651751E+01,670,745,1133,8,16,2
14674,2026/09/21,21:42:52,9.487679E+01,8.135538E+01,9.500324E+01,3.739300E+02,7.589494E+01,670,745,1135,8,16,2
14675,2026/09/21,21:43:52,9.490921E+01,8.058691E+01,9.500324E+01,4.079118E+02,6.959630E+01,670,745,1136,8,16,2
14676,2026/09/21,21:44:52,9.487679E+01,7.962387E+01,9.497082E+01,4.082361E+02,7.608463E+01,670,745,1138,8,16,2
14677,2026/09/21,21:45:52,9.490921E+01,7.869650E+01,9.500324E+01,4.091764E+02,7.469358E+01,670,745,1140,8,16,2
14678,2026/09/21,21:46:52,9.484436E+01,7.776589E+01,9.497082E+01,4.181582E+02,7.469358E+01,670,745,1141,8,16,2
14679,2026/09/21,21:47:52,9.487679E+01,7.674125E+01,9.500324E+01,4.665370E+02,7.445039E+01,670,745,1143,8,16,2
14680,2026/09/21,21:48:52,9.487679E+01,7.597276E+01,9.497082E+01,3.771401E+02,7.536478E+01,670,745,1145,8,16,2
14681,2026/09/21,21:49:52,9.487679E+01,7.523347E+01,9.500324E+01,3.925422E+02,7.478599E+01,670,745,1147,8,16,2
14682,2026/09/21,21:50:52,9.490921E+01,7.427367E+01,9.500324E+01,4.284047E+02,7.546206E+01,670,745,1148,8,16,2
14683,2026/09/21,21:51:52,9.487679E+01,7.340791E+01,9.500324E+01,3.947795E+02,7.478599E+01,670,745,1150,8,16,2
14684,2026/09/21,21:52:52,9.487679E+01,7.228600E+01,9.497082E+01,5.027562E+02,7.464494E+01,670,745,1152,8,16,2
14685,2026/09/21,21:53:52,9.487679E+01,7.129378E+01,9.497082E+01,4.034371E+02,7.469358E+01,670,745,1153,8,16,2
14686,2026/09/21,21:54:52,9.487679E+01,7.065176E+01,9.500324E+01,3.524643E+02,7.546206E+01,670,745,1155,8,16,2
14687,2026/09/21,21:55:52,9.490921E+01,7.020428E+01,9.497082E+01,3.124189E+02,7.608463E+01,670,745,1157,8,16,2
14688,2026/09/21,21:56:52,9.490921E+01,7.030156E+01,9.500324E+01,3.178664E+02,7.459630E+01,670,746,1159,8,2,2
14689,2026/09/21,21:57:52,9.487679E+01,7.107004E+01,9.500324E+01,3.108301E+02,7.473735E+01,670,748,1160,8,2,2
14690,2026/09/21,21:58:52,9.490921E+01,7.244812E+01,9.500324E+01,1.813878E+02,7.502918E+01,670,749,1162,8,2,2
14691,2026/09/21,21:59:52,9.490921E+01,7.395266E+01,9.500324E+01,1.464656E+02,7.517023E+01,670,751,1164,8,2,2
14692,2026/09/21,22:00:52,9.490921E+01,7.517186E+01,9.497082E+01,1.583009E+02,7.507782E+01,670,753,1165,8,2,2
14693,2026/09/21,22:01:52,9.487679E+01,7.667640E+01,9.500324E+01,1.781777E+02,7.440175E+01,670,755,1167,8,2,2
14694,2026/09/21,22:02:52,9.490921E+01,7.815176E+01,9.497082E+01,1.983787E+02,7.627918E+01,670,757,1169,8,2,2
14695,2026/09/21,22:03:52,9.484436E+01,7.924125E+01,9.500324E+01,3.258755E+02,7.473735E+01,670,758,1170,8,2,2
14696,2026/09/21,22:04:52,9.490921E+01,8.007134E+01,9.500324E+01,2.685473E+02,7.546206E+01,670,760,1172,8,2,2
14697,2026/09/21,22:05:52,9.487679E+01,8.138781E+01,9.497082E+01,3.287614E+02,7.406615E+01,670,762,1174,8,2,2
14698,2026/09/21,22:06:52,9.490921E+01,8.257134E+01,9.500324E+01,1.583009E+02,7.526751E+01,670,764,1175,8,2,2
14699,2026/09/21,22:07:52,9.490921E+01,8.420558E+01,9.500324E+01,1.672828E+02,7.498055E+01,670,766,1177,8,2,2
14700,2026/09/21,22:08:52,9.490921E+01,8.561609E+01,9.497082E+01,1.890726E+02,7.541342E+01,670,767,1179,8,2,2
14701,2026/09/21,22:09:52,9.487679E+01,8.708820E+01,9.500324E+01,1.884241E+02,7.531615E+01,670,769,1180,8,2,2
14702,2026/09/21,22:10:52,9.490921E+01,8.853113E+01,9.497082E+01,1.842737E+02,7.440175E+01,670,771,1182,8,2,2
14703,2026/09/21,22:11:52,9.484436E+01,8.994164E+01,9.500324E+01,2.195201E+02,7.373055E+01,670,773,1184,8,2,2
14704,2026/09/21,22:12:52,9.487679E+01,8.891699E+01,9.500324E+01,3.678664E+02,7.214494E+01,670,773,1184,8,16,16
14705,2026/09/21,22:13:52,9.487679E+01,8.766537E+01,9.497082E+01,2.214332E+02,7.521887E+01,670,773,1184,8,16,16
14706,2026/09/21,22:14:52,9.490921E+01,8.664073E+01,9.497082E+01,1.842737E+02,7.526751E+01,670,773,1184,8,16,16
14707,2026/09/21,22:15:52,9.487679E+01,8.519780E+01,9.500324E+01,3.166018E+02,7.387646E+01,670,773,1184,8,16,16
14708,2026/09/21,22:16:52,9.487679E+01,8.465305E+01,9.500324E+01,2.252918E+02,7.498055E+01,670,773,1185,8,16,2
14709,2026/09/21,22:17:52,9.490921E+01,8.478275E+01,9.497082E+01,2.063878E+02,7.502918E+01,670,773,1187,8,16,2
14710,2026/09/21,22:18:52,9.490921E+01,8.491245E+01,9.500324E+01,2.163100E+02,7.498055E+01,670,773,1189,8,16,2
14711,2026/09/21,22:19:52,9.487679E+01,8.494164E+01,9.500324E+01,2.214332E+02,7.498055E+01,670,773,1190,8,16,2
14712,2026/09/21,22:20:52,9.490921E+01,8.507134E+01,9.500324E+01,2.291180E+02,7.498055E+01,670,773,1192,8,16,2
14713,2026/09/21,22:21:52,9.487679E+01,8.513619E+01,9.497082E+01,2.207847E+02,7.493191E+01,670,773,1194,8,16,2
14714,2026/09/21,22:22:52,9.487679E+01,8.526265E+01,9.497082E+01,1.740272E+02,7.507782E+01,670,773,1196,8,16,2
14715,2026/09/21,22:23:52,9.487679E+01,8.555124E+01,9.500324E+01,1.749676E+02,7.526751E+01,670,773,1197,8,16,2
14716,2026/09/21,22:24:52,9.490921E+01,8.587225E+01,9.500324E+01,1.756161E+02,7.406615E+01,670,773,1199,8,16,2
14717,2026/09/21,22:25:52,9.490921E+01,8.616084E+01,9.497082E+01,1.788262E+02,7.521887E+01,670,773,1201,8,16,2
14718,2026/09/21,22:26:52,9.487679E+01,8.635214E+01,9.500324E+01,2.842412E+02,7.435311E+01,670,773,1203,8,16,2
14719,2026/09/21,22:27:52,9.490921E+01,8.551881E+01,9.500324E+01,3.726654E+02,7.690175E+01,670,773,1204,8,16,2
14720,2026/09/21,22:28:52,9.487679E+01,8.519780E+01,9.500324E+01,3.098573E+02,7.551070E+01,670,773,1206,8,16,2
14721,2026/09/21,22:29:52,9.490921E+01,8.481518E+01,9.500324E+01,3.047341E+02,7.401751E+01,670,773,1208,8,16,2
14722,2026/09/21,22:30:52,9.487679E+01,8.427043E+01,9.500324E+01,3.191634E+02,7.574902E+01,670,773,1209,8,16,2
14723,2026/09/21,22:31:52,9.490921E+01,8.385214E+01,9.497082E+01,3.547341E+02,7.454766E+01,670,773,1211,8,16,2
14724,2026/09/21,22:32:52,9.490921E+01,8.333982E+01,9.500324E+01,3.028210E+02,7.406615E+01,670,773,1213,8,16,2
14725,2026/09/21,22:33:52,9.487679E+01,8.298962E+01,9.500324E+01,3.011997E+02,7.387646E+01,670,773,1215,8,16,2
14726,2026/09/21,22:34:52,9.487679E+01,8.260377E+01,9.497082E+01,3.105058E+02,7.551070E+01,670,773,1216,8,16,2
14727,2026/09/21,22:35:52,9.490921E+01,8.228275E+01,9.500324E+01,3.175421E+02,7.507782E+01,670,773,1218,8,16,2
14728,2026/09/21,22:36:52,9.487679E+01,8.196174E+01,9.500324E+01,2.156615E+02,7.473735E+01,670,773,1220,8,16,2
14729,2026/09/21,22:37:52,9.484436E+01,8.228275E+01,9.500324E+01,1.483787E+02,7.570039E+01,670,773,1222,8,16,2
14730,2026/09/21,22:38:52,9.487679E+01,8.234760E+01,9.497082E+01,3.172179E+02,7.512159E+01,670,773,1223,8,16,2
14731,2026/09/21,22:39:52,9.487679E+01,8.212387E+01,9.500324E+01,2.044423E+02,7.646887E+01,670,773,1225,8,16,2
14732,2026/09/21,22:40:52,9.484436E+01,8.241245E+01,9.500324E+01,1.621595E+02,7.507782E+01,670,773,1227,8,16,2
14733,2026/09/21,22:41:52,9.490921E+01,8.266862E+01,9.500324E+01,1.865110E+02,7.498055E+01,670,773,1228,8,16,2
14734,2026/09/21,22:42:52,9.487679E+01,8.295720E+01,9.497082E+01,1.874838E+02,7.598735E+01,670,773,1230,8,16,2
14735,2026/09/21,22:43:52,9.487679E+01,8.318094E+01,9.500324E+01,2.211089E+02,7.488326E+01,670,773,1232,8,16,2
14736,2026/09/21,22:44:52,9.487679E+01,8.321336E+01,9.500324E+01,2.182231E+02,7.483463E+01,670,773,1234,8,16,2
14737,2026/09/21,22:45:52,9.490921E+01,8.324579E+01,9.500324E+01,2.470493E+02,7.469358E+01,670,773,1235,8,16,2
14738,2026/09/21,22:46:52,9.490921E+01,8.333982E+01,9.497082E+01,2.822957E+02,7.502918E+01,670,773,1237,8,16,2
14739,2026/09/21,22:47:52,9.487679E+01,8.295720E+01,9.497082E+01,2.944877E+02,7.401751E+01,670,773,1239,8,16,2
14740,2026/09/21,22:48:52,9.487679E+01,8.260377E+01,9.500324E+01,2.672503E+02,7.440175E+01,670,773,1241,8,16,2
14741,2026/09/21,22:49:52,9.487679E+01,8.244488E+01,9.500324E+01,2.675746E+02,7.440175E+01,670,773,1242,8,16,2
14742,2026/09/21,22:50:52,9.487679E+01,8.186771E+01,9.500324E+01,3.588846E+02,7.473735E+01,670,773,1244,8,16,2
14743,2026/09/21,22:51:52,9.487679E+01,8.157912E+01,9.497082E+01,3.207523E+02,7.493191E+01,670,773,1246,8,16,2
14744,2026/09/21,22:52:52,9.487679E+01,8.148184E+01,9.497082E+01,2.409857E+02,7.454766E+01,670,773,1247,8,16,2
14745,2026/09/21,22:53:52,9.490921E+01,8.148184E+01,9.500324E+01,2.364786E+02,7.473735E+01,670,773,1249,8,16,2
14746,2026/09/21,22:54:52,9.490921E+01,8.141699E+01,9.497082E+01,2.602140E+02,7.512159E+01,670,773,1251,8,16,2
14747,2026/09/21,22:55:52,9.490921E+01,8.129053E+01,9.500324E+01,2.557069E+02,7.493191E+01,670,773,1253,8,16,2
14748,2026/09/21,22:56:52,9.490921E+01,8.116084E+01,9.500324E+01,2.967250E+02,7.382782E+01,670,773,1254,8,16,2
14749,2026/09/21,22:57:52,9.487679E+01,8.077821E+01,9.500324E+01,3.348573E+02,7.469358E+01,670,773,1256,8,16,2
14750,2026/09/21,22:58:52,9.487679E+01,8.035992E+01,9.497082E+01,2.787938E+02,7.570039E+01,670,773,1258,8,16,2
14751,2026/09/21,22:59:52,9.487679E+01,8.007134E+01,9.497082E+01,2.816797E+02,7.536478E+01,670,773,1260,8,16,2
14752,2026/09/21,23:00:52,9.487679E+01,7.984760E+01,9.500324E+01,2.871271E+02,7.377918E+01,670,773,1261,8,16,2
14753,2026/09/21,23:01:52,9.490921E+01,7.911155E+01,9.500324E+01,3.861219E+02,7.512159E+01,670,773,1263,8,16,2
14754,2026/09/21,23:02:52,9.487679E+01,7.831064E+01,9.497082E+01,2.707847E+02,7.387646E+01,670,773,1265,8,16,2
14755,2026/09/21,23:03:52,9.490921E+01,7.725357E+01,9.497082E+01,4.847925E+02,7.387646E+01,670,773,1267,8,16,2
14756,2026/09/21,23:04:52,9.487679E+01,7.616408E+01,9.497082E+01,4.405966E+02,7.531615E+01,670,773,1268,8,16,2
14757,2026/09/21,23:05:52,9.484436E+01,7.536317E+01,9.500324E+01,4.377108E+02,7.315175E+01,670,773,1270,8,16,2
14758,2026/09/21,23:06:52,9.484436E+01,7.437095E+01,9.500324E+01,4.473087E+02,7.498055E+01,670,773,1272,8,16,2
14759,2026/09/21,23:07:52,9.487679E+01,7.404993E+01,9.497082E+01,2.707847E+02,7.560311E+01,670,773,1273,8,16,2
14760,2026/09/21,23:08:52,9.484436E+01,7.395266E+01,9.500324E+01,2.650130E+02,7.521887E+01,670,773,1275,8,16,2
14761,2026/09/21,23:09:52,9.487679E+01,7.372893E+01,9.497082E+01,2.996109E+02,7.488326E+01,670,773,1277,8,16,2
14762,2026/09/21,23:10:52,9.487679E+01,7.340791E+01,9.500324E+01,2.967250E+02,7.502918E+01,670,773,1279,8,16,2
14763,2026/09/21,23:11:52,9.490921E+01,7.305447E+01,9.497082E+01,3.204280E+02,7.238326E+01,670,773,1280,8,16,2
14764,2026/09/21,23:12:52,9.484436E+01,7.206226E+01,9.497082E+01,4.053502E+02,7.598735E+01,670,773,1282,8,16,2
14765,2026/09/21,23:13:52,9.487679E+01,7.065176E+01,9.497082E+01,5.232490E+02,7.570039E+01,670,773,1284,8,16,2
14766,2026/09/21,23:14:52,9.487679E+01,7.004539E+01,9.497082E+01,3.989300E+02,7.445039E+01,670,774,1286,8,2,2
14767,2026/09/21,23:15:52,9.490921E+01,7.036317E+01,9.497082E+01,4.069391E+02,7.603599E+01,670,775,1287,8,2,2
14768,2026/09/21,23:16:52,9.490921E+01,7.071661E+01,9.500324E+01,4.027886E+02,7.488326E+01,670,777,1289,8,2,2
14769,2026/09/21,23:17:52,9.490921E+01,7.100519E+01,9.497082E+01,3.995785E+02,7.416342E+01,670,779,1291,8,2,2
14770,2026/09/21,23:18:52,9.490921E+01,7.132620E+01,9.500324E+01,3.992542E+02,7.593871E+01,670,781,1292,8,2,2
14771,2026/09/21,23:19:52,9.490921E+01,7.161479E+01,9.497082E+01,4.380350E+02,7.502918E+01,670,783,1294,8,2,2
14772,2026/09/21,23:20:52,9.490921E+01,7.177367E+01,9.497082E+01,4.178340E+02,7.546206E+01,670,784,1296,8,2,2
14773,2026/09/21,23:21:52,9.487679E+01,7.199741E+01,9.500324E+01,4.268158E+02,7.546206E+01,670,786,1297,8,2,2
14774,2026/09/21,23:22:52,9.487679E+01,7.219196E+01,9.500324E+01,4.181582E+02,7.560311E+01,670,788,1299,8,2,2
14775,2026/09/21,23:23:52,9.487679E+01,7.241570E+01,9.497082E+01,4.216926E+02,7.767023E+01,670,790,1301,8,2,2
14776,2026/09/21,23:24:52,9.487679E+01,7.296044E+01,9.497082E+01,3.845331E+02,7.488326E+01,670,792,1302,8,2,2
14777,2026/09/21,23:25:52,9.487679E+01,7.340791E+01,9.497082E+01,2.820039E+02,7.704766E+01,670,793,1304,8,2,2
14778,2026/09/21,23:26:52,9.490921E+01,7.446498E+01,9.500324E+01,2.614786E+02,7.531615E+01,670,795,1306,8,2,2
14779,2026/09/21,23:27:52,9.490921E+01,7.546044E+01,9.497082E+01,4.011673E+02,6.993191E+01,670,797,1307,8,2,2
14780,2026/09/21,23:28:52,9.490921E+01,7.558691E+01,9.497082E+01,4.428340E+02,7.521887E+01,670,799,1309,8,2,2
14781,2026/09/21,23:29:52,9.487679E+01,7.565176E+01,9.500324E+01,4.687743E+02,7.411478E+01,670,801,1311,8,2,2
14782,2026/09/21,23:30:52,9.490921E+01,7.574579E+01,9.497082E+01,4.534047E+02,7.416342E+01,670,802,1313,8,2,2
14783,2026/09/21,23:31:52,9.487679E+01,7.561933E+01,9.497082E+01,5.001945E+02,7.517023E+01,670,804,1314,8,2,2
14784,2026/09/21,23:32:52,9.487679E+01,7.542802E+01,9.497082E+01,4.880026E+02,7.565175E+01,670,806,1316,8,2,2
14785,2026/09/21,23:33:52,9.487679E+01,7.526589E+01,9.500324E+01,5.059663E+02,7.502918E+01,670,808,1318,8,2,2
14786,2026/09/21,23:34:52,9.487679E+01,7.517186E+01,9.500324E+01,4.985733E+02,7.449902E+01,670,810,1319,8,2,2
14787,2026/09/21,23:35:52,9.493839E+01,7.510701E+01,9.497082E+01,4.345007E+02,7.276751E+01,670,811,1321,8,2,2
14788,2026/09/21,23:36:52,9.490921E+01,7.481842E+01,9.497082E+01,5.863813E+02,7.224222E+01,670,813,1323,8,2,2
14789,2026/09/21,23:37:52,9.484436E+01,7.430610E+01,9.500324E+01,4.101492E+02,7.526751E+01,670,815,1324,8,2,2
14790,2026/09/21,23:38:52,9.484436E+01,7.427367E+01,9.497082E+01,4.736057E+02,7.483463E+01,670,817,1326,8,2,2
14791,2026/09/21,23:39:52,9.484436E+01,7.433852E+01,9.500324E+01,4.886511E+02,7.536478E+01,670,819,1328,8,2,2
14792,2026/09/21,23:40:52,9.487679E+01,7.456226E+01,9.500324E+01,3.319715E+02,7.632782E+01,670,820,1329,8,2,2
14793,2026/09/21,23:41:52,9.487679E+01,7.533074E+01,9.500324E+01,3.335603E+02,7.526751E+01,670,822,1331,8,2,2
14794,2026/09/21,23:42:52,9.487679E+01,7.632296E+01,9.500324E+01,2.675746E+02,7.560311E+01,670,824,1333,8,2,2
14795,2026/09/21,23:43:52,9.490921E+01,7.731842E+01,9.500324E+01,2.720493E+02,7.555447E+01,670,826,1334,8,2,2
14796,2026/09/21,23:44:52,9.484436E+01,7.824579E+01,9.497082E+01,2.967250E+02,7.531615E+01,670,828,1336,8,2,2
14797,2026/09/21,23:45:52,9.490921E+01,7.914397E+01,9.497082E+01,2.605058E+02,7.435311E+01,670,829,1338,8,2,2
14798,2026/09/21,23:46:52,9.487679E+01,8.007134E+01,9.500324E+01,2.851816E+02,7.555447E+01,670,831,1340,8,2,2
14799,2026/09/21,23:47:52,9.490921E+01,8.106680E+01,9.500324E+01,2.771725E+02,7.579766E+01,670,833,1341,8,2,2
14800,2026/09/21,23:48:52,9.487679E+01,8.164397E+01,9.497082E+01,3.787614E+02,7.574902E+01,670,835,1343,8,2,2
14801,2026/09/21,23:49:52,9.484436E+01,8.199416E+01,9.500324E+01,3.941310E+02,7.536478E+01,670,837,1345,8,2,2
14802,2026/09/21,23:50:52,9.487679E+01,8.238003E+01,9.500324E+01,3.966926E+02,7.507782E+01,670,838,1346,8,2,2
14803,2026/09/21,23:51:52,9.487679E+01,8.270104E+01,9.500324E+01,3.931582E+02,7.531615E+01,670,840,1348,8,2,2
14804,2026/09/21,23:52:52,9.487679E+01,8.308366E+01,9.497082E+01,3.915694E+02,7.536478E+01,670,842,1350,8,2,2
14805,2026/09/21,23:53:52,9.490921E+01,8.346952E+01,9.500324E+01,4.127108E+02,7.478599E+01,670,844,1351,8,2,2
14806,2026/09/21,23:54:52,9.487679E+01,8.375811E+01,9.497082E+01,3.813230E+02,7.574902E+01,670,846,1353,8,2,2
14807,2026/09/21,23:55:52,9.490921E+01,8.420558E+01,9.500324E+01,3.966926E+02,7.531615E+01,670,847,1355,8,2,2
14808,2026/09/21,23:56:52,9.487679E+01,8.462387E+01,9.500324E+01,3.867704E+02,7.560311E+01,670,849,1356,8,2,2
14809,2026/09/21,23:57:52,9.487679E+01,8.507134E+01,9.497082E+01,3.768158E+02,7.469358E+01,670,851,1358,8,2,2
14810,2026/09/21,23:58:52,9.484436E+01,8.535992E+01,9.497082E+01,4.117380E+02,7.512159E+01,670,853,1360,8,2,2
14811,2026/09/21,23:59:52,9.490921E+01,8.564851E+01,9.497082E+01,4.207198E+02,7.478599E+01,670,855,1361,8,2,2
14812,2026/09/22,00:00:52,9.490921E+01,8.548638E+01,9.500324E+01,5.309338E+02,7.488326E+01,670,856,1363,8,2,2
14813,2026/09/22,00:01:52,9.487679E+01,8.577497E+01,9.497082E+01,3.092088E+02,7.526751E+01,670,858,1365,8,2,2
14814,2026/09/22,00:02:52,9.487679E+01,8.657588E+01,9.500324E+01,2.999352E+02,7.416342E+01,670,860,1367,8,2,2
14815,2026/09/22,00:03:52,9.487679E+01,8.753891E+01,9.497082E+01,2.784695E+02,7.449902E+01,670,862,1368,8,2,2
14816,2026/09/22,00:04:52,9.487679E+01,8.846628E+01,9.500324E+01,2.781453E+02,7.593871E+01,670,864,1370,8,2,2
14817,2026/09/22,00:05:52,9.487679E+01,8.942931E+01,9.500324E+01,2.964008E+02,7.445039E+01,670,865,1372,8,2,2
14818,2026/09/22,00:06:52,9.487679E+01,8.987679E+01,9.497082E+01,2.992867E+02,7.546206E+01,672,867,1373,16,16,4
14819,2026/09/22,00:07:52,9.487679E+01,8.824255E+01,9.500324E+01,3.063554E+02,7.473735E+01,672,867,1374,16,16,4
14820,2026/09/22,00:08:52,9.487679E+01,8.657588E+01,9.500324E+01,3.329442E+02,7.531615E+01,672,867,1375,16,16,4
14821,2026/09/22,00:09:52,9.487679E+01,8.497406E+01,9.500324E+01,2.976978E+02,7.411478E+01,672,867,1377,16,16,4
14822,2026/09/22,00:10:52,9.490921E+01,8.433528E+01,9.500324E+01,2.996109E+02,7.517023E+01,674,867,1378,2,16,4
14823,2026/09/22,00:11:52,9.487679E+01,8.379053E+01,9.500324E+01,3.976654E+02,7.666342E+01,676,867,1379,2,16,4
14824,2026/09/22,00:12:52,9.487679E+01,8.276265E+01,9.500324E+01,4.598249E+02,7.517023E+01,677,867,1380,2,16,4
14825,2026/09/22,00:13:52,9.490921E+01,8.190013E+01,9.500324E+01,3.214008E+02,7.517023E+01,679,867,1382,2,16,4
14826,2026/09/22,00:14:52,9.487679E+01,8.135538E+01,9.500324E+01,3.226654E+02,7.502918E+01,681,867,1383,2,16,4
14827,2026/09/22,00:15:52,9.487679E+01,8.074579E+01,9.497082E+01,3.188392E+02,7.521887E+01,683,867,1384,2,16,4
14828,2026/09/22,00:16:52,9.490921E+01,8.032750E+01,9.500324E+01,2.794099E+02,7.531615E+01,685,867,1386,2,16,4
14829,2026/09/22,00:17:52,9.487679E+01,8.000973E+01,9.500324E+01,2.675746E+02,7.421206E+01,687,867,1387,2,16,4
14830,2026/09/22,00:18:52,9.487679E+01,7.978600E+01,9.497082E+01,2.483463E+02,7.411478E+01,688,867,1388,2,16,4
14831,2026/09/22,00:19:52,9.487679E+01,7.943256E+01,9.500324E+01,2.640402E+02,7.411478E+01,690,867,1389,2,16,4
14832,2026/09/22,00:20:52,9.484436E+01,7.872569E+01,9.500324E+01,3.752270E+02,7.454766E+01,692,867,1391,2,16,4
14833,2026/09/22,00:21:52,9.487679E+01,7.808691E+01,9.497082E+01,2.653372E+02,7.570039E+01,694,867,1391,2,16,4
14834,2026/09/22,00:22:52,9.490921E+01,7.754215E+01,9.500324E+01,3.037614E+02,7.521887E+01,696,867,1392,2,16,4
14835,2026/09/22,00:23:52,9.487679E+01,7.699741E+01,9.500324E+01,3.723411E+02,7.440175E+01,698,867,1392,2,16,4
14836,2026/09/22,00:24:52,9.487679E+01,7.632296E+01,9.500324E+01,3.002594E+02,7.488326E+01,700,867,1393,2,16,4
14837,2026/09/22,00:25:52,9.490921E+01,7.584306E+01,9.497082E+01,3.201038E+02,7.406615E+01,701,867,1393,2,16,4
14838,2026/09/22,00:26:52,9.490921E+01,7.520104E+01,9.497082E+01,3.653048E+02,7.536478E+01,703,867,1394,2,16,4
14839,2026/09/22,00:27:52,9.490921E+01,7.449741E+01,9.497082E+01,3.447795E+02,7.483463E+01,705,867,1394,2,16,4
14840,2026/09/22,00:28:52,9.490921E+01,7.372893E+01,9.500324E+01,3.418936E+02,7.473735E+01,707,867,1395,2,16,4
14841,2026/09/22,00:29:52,9.490921E+01,7.311933E+01,9.500324E+01,3.672179E+02,7.488326E+01,709,867,1395,2,16,4
14842,2026/09/22,00:30:52,9.490921E+01,7.248055E+01,9.500324E+01,3.252594E+02,7.608463E+01,711,867,1396,2,16,4
14843,2026/09/22,00:31:52,9.490921E+01,7.187095E+01,9.500324E+01,3.246109E+02,7.541342E+01,713,867,1396,2,16,4
14844,2026/09/22,00:32:52,9.487679E+01,7.132620E+01,9.500324E+01,3.665694E+02,7.464494E+01,714,867,1396,2,16,4
14845,2026/09/22,00:33:52,9.487679E+01,7.084631E+01,9.497082E+01,2.476978E+02,7.565175E+01,716,867,1397,2,16,4
14846,2026/09/22,00:34:52,9.487679E+01,7.078146E+01,9.500324E+01,2.198444E+02,7.392023E+01,718,867,1397,2,16,4
14847,2026/09/22,00:35:52,9.487679E+01,7.081388E+01,9.497082E+01,1.957847E+02,7.589494E+01,720,867,1398,2,16,4
14848,2026/09/22,00:36:52,9.487679E+01,7.081388E+01,9.497082E+01,1.926070E+02,7.421206E+01,722,867,1398,2,16,4
14849,2026/09/22,00:37:52,9.487679E+01,7.078146E+01,9.500324E+01,2.137484E+02,7.488326E+01,724,867,1399,2,16,4
14850,2026/09/22,00:38:52,9.490921E+01,7.074903E+01,9.500324E+01,2.140726E+02,7.570039E+01,726,867,1399,2,16,4
14851,2026/09/22,00:39:52,9.487679E+01,7.081388E+01,9.497082E+01,1.996433E+02,7.570039E+01,727,867,1400,2,16,4
14852,2026/09/22,00:40:52,9.490921E+01,7.087549E+01,9.500324E+01,2.387484E+02,7.459630E+01,729,867,1400,2,16,4
14853,2026/09/22,00:41:52,9.487679E+01,7.084631E+01,9.500324E+01,2.246433E+02,7.406615E+01,731,867,1401,2,16,4
14854,2026/09/22,00:42:52,9.490921E+01,7.087549E+01,9.497082E+01,2.304151E+02,7.396887E+01,733,867,1401,2,16,4
14855,2026/09/22,00:43:52,9.490921E+01,7.084631E+01,9.497082E+01,2.098898E+02,7.440175E+01,735,867,1402,2,16,4
14856,2026/09/22,00:44:52,9.487679E+01,7.094034E+01,9.500324E+01,1.926070E+02,7.603599E+01,737,867,1402,2,16,4
14857,2026/09/22,00:45:52,9.487679E+01,7.103761E+01,9.500324E+01,1.797665E+02,7.411478E+01,738,867,1403,2,16,4
14858,2026/09/22,00:46:52,9.490921E+01,7.113490E+01,9.500324E+01,1.624838E+02,7.459630E+01,740,867,1403,2,16,4
14859,2026/09/22,00:47:52,9.490921E+01,7.113490E+01,9.497082E+01,2.592412E+02,7.517023E+01,742,867,1404,2,16,4
14860,2026/09/22,00:48:52,9.490921E+01,7.100519E+01,9.497082E+01,2.566797E+02,7.555447E+01,744,867,1404,2,16,4
14861,2026/09/22,00:49:52,9.484436E+01,7.087549E+01,9.497082E+01,2.239948E+02,7.536478E+01,746,867,1405,2,16,4
14862,2026/09/22,00:50:52,9.490921E+01,7.078146E+01,9.500324E+01,2.387484E+02,7.536478E+01,748,867,1405,2,16,4
14863,2026/09/22,00:51:52,9.487679E+01,7.061933E+01,9.497082E+01,1.983787E+02,7.584630E+01,750,867,1406,2,16,4
14864,2026/09/22,00:52:52,9.487679E+01,7.071661E+01,9.500324E+01,1.974060E+02,7.449902E+01,751,867,1406,2,16,4
14865,2026/09/22,00:53:52,9.487679E+01,7.081388E+01,9.500324E+01,2.300908E+02,7.521887E+01,753,867,1407,2,16,4
14866,2026/09/22,00:54:52,9.490921E+01,7.074903E+01,9.500324E+01,1.618353E+02,7.454766E+01,755,867,1407,2,16,4
14867,2026/09/22,00:55:52,9.484436E+01,7.084631E+01,9.497082E+01,1.509403E+02,7.493191E+01,757,867,1408,2,16,4
14868,2026/09/22,00:56:52,9.484436E+01,7.046044E+01,9.500324E+01,2.778210E+02,7.507782E+01,758,867,1408,2,16,4
14869,2026/09/22,00:57:52,9.487679E+01,6.991570E+01,9.500324E+01,3.057069E+02,7.493191E+01,759,867,1408,2,2,4
14870,2026/09/22,00:58:52,9.490921E+01,6.994812E+01,9.500324E+01,3.319715E+02,7.430933E+01,761,869,1409,2,2,4
14871,2026/09/22,00:59:52,9.487679E+01,6.991570E+01,9.500324E+01,2.893645E+02,7.493191E+01,762,870,1409,2,2,4
14872,2026/09/22,01:00:52,9.484436E+01,7.001297E+01,9.500324E+01,2.912776E+02,7.589494E+01,763,871,1410,2,2,4
14873,2026/09/22,01:01:52,9.484436E+01,7.010701E+01,9.497082E+01,2.951362E+02,7.498055E+01,764,872,1410,2,2,4
14874,2026/09/22,01:02:52,9.484436E+01,7.013943E+01,9.500324E+01,3.261997E+02,7.498055E+01,766,874,1410,2,2,4
14875,2026/09/22,01:03:52,9.490921E+01,7.026913E+01,9.497082E+01,2.976978E+02,7.445039E+01,767,875,1411,2,2,4
14876,2026/09/22,01:04:52,9.490921E+01,7.010701E+01,9.500324E+01,3.607977E+02,7.526751E+01,768,876,1411,2,2,4
14877,2026/09/22,01:05:52,9.490921E+01,7.001297E+01,9.500324E+01,3.207523E+02,7.593871E+01,770,877,1411,2,2,4
14878,2026/09/22,01:06:52,9.487679E+01,6.998055E+01,9.497082E+01,2.912776E+02,7.478599E+01,771,879,1412,2,2,4
14879,2026/09/22,01:07:52,9.490921E+01,7.013943E+01,9.497082E+01,2.650130E+02,7.512159E+01,772,880,1412,2,2,4
14880,2026/09/22,01:08:52,9.487679E+01,6.975681E+01,9.497082E+01,2.646887E+02,7.699902E+01,773,881,1412,2,2,4
14881,2026/09/22,01:09:52,9.490921E+01,7.042802E+01,9.500324E+01,2.505837E+02,7.546206E+01,775,883,1413,2,2,4
14882,2026/09/22,01:10:52,9.487679E+01,7.119650E+01,9.500324E+01,2.672503E+02,7.521887E+01,777,885,1413,2,2,4
14883,2026/09/22,01:11:52,9.490921E+01,7.183852E+01,9.497082E+01,2.925746E+02,7.526751E+01,779,886,1414,2,2,4
14884,2026/09/22,01:12:52,9.487679E+01,7.270428E+01,9.500324E+01,2.694877E+02,7.526751E+01,780,888,1414,2,2,4
14885,2026/09/22,01:13:52,9.484436E+01,7.357004E+01,9.500324E+01,3.034695E+02,7.445039E+01,782,890,1415,2,2,4
14886,2026/09/22,01:14:52,9.490921E+01,7.440013E+01,9.497082E+01,2.694877E+02,7.546206E+01,784,892,1415,2,2,4
14887,2026/09/22,01:15:52,9.487679E+01,7.529832E+01,9.500324E+01,2.890402E+02,7.526751E+01,786,894,1416,2,2,4
14888,2026/09/22,01:16:52,9.487679E+01,7.597276E+01,9.497082E+01,3.396563E+02,7.430933E+01,788,896,1416,2,2,4
14889,2026/09/22,01:17:52,9.490921E+01,7.651751E+01,9.500324E+01,3.422179E+02,7.536478E+01,789,897,1417,2,2,4
14890,2026/09/22,01:18:52,9.487679E+01,7.718872E+01,9.500324E+01,3.105058E+02,7.507782E+01,791,899,1417,2,2,4
14891,2026/09/22,01:19:52,9.490921E+01,7.786317E+01,9.497082E+01,3.069715E+02,7.521887E+01,793,901,1418,2,2,4
14892,2026/09/22,01:20:52,9.487679E+01,7.850195E+01,9.500324E+01,2.928988E+02,7.570039E+01,795,903,1418,2,2,4
14893,2026/09/22,01:21:52,9.484436E+01,7.907912E+01,9.497082E+01,3.009079E+02,7.551070E+01,797,905,1419,2,2,4
14894,2026/09/22,01:22:52,9.487679E+01,7.975357E+01,9.500324E+01,2.964008E+02,7.551070E+01,799,906,1419,2,2,4
14895,2026/09/22,01:23:52,9.493839E+01,8.052205E+01,9.500324E+01,2.996109E+02,7.565175E+01,800,908,1420,2,2,4
14896,2026/09/22,01:24:52,9.487679E+01,8.125811E+01,9.500324E+01,2.909533E+02,7.377918E+01,802,910,1420,2,2,4
14897,2026/09/22,01:25:52,9.487679E+01,8.193256E+01,9.500324E+01,3.726654E+02,7.070039E+01,804,912,1421,2,2,4
14898,2026/09/22,01:26:52,9.490921E+01,8.238003E+01,9.500324E+01,3.204280E+02,6.969358E+01,806,914,1421,2,2,4
14899,2026/09/22,01:27:52,9.490921E+01,8.250648E+01,9.497082E+01,4.748703E+02,6.887646E+01,807,915,1422,2,2,4
14900,2026/09/22,01:28:52,9.490921E+01,8.282750E+01,9.500324E+01,5.200389E+02,6.983949E+01,809,917,1422,2,2,4
14901,2026/09/22,01:29:52,9.490921E+01,8.311609E+01,9.500324E+01,5.415046E+02,7.901751E+01,811,919,1423,2,2,4
14902,2026/09/22,01:30:52,9.487679E+01,8.346952E+01,9.500324E+01,3.137160E+02,7.752918E+01,813,921,1423,2,2,4
14903,2026/09/22,01:31:52,9.487679E+01,8.372569E+01,9.497082E+01,5.533723E+02,7.108463E+01,815,922,1424,2,2,4
14904,2026/09/22,01:32:52,9.490921E+01,8.401427E+01,9.497082E+01,2.781453E+02,7.579766E+01,816,924,1424,2,2,4
14905,2026/09/22,01:33:52,9.490921E+01,8.433528E+01,9.500324E+01,2.973735E+02,7.839008E+01,818,926,1425,2,2,4
14906,2026/09/22,01:34:52,9.487679E+01,8.488003E+01,9.500324E+01,4.069391E+02,7.012646E+01,820,928,1425,2,2,4
14907,2026/09/22,01:35:52,9.487679E+01,8.529507E+01,9.500324E+01,2.380999E+02,7.666342E+01,822,930,1426,2,2,4
14908,2026/09/22,01:36:52,9.487679E+01,8.580740E+01,9.500324E+01,3.431907E+02,7.858463E+01,824,931,1426,2,2,4
14909,2026/09/22,01:37:52,9.487679E+01,8.677043E+01,9.497082E+01,2.794099E+02,7.459630E+01,825,933,1427,2,2,4
14910,2026/09/22,01:38:52,9.487679E+01,8.753891E+01,9.500324E+01,2.800584E+02,7.464494E+01,827,935,1427,2,2,4
14911,2026/09/22,01:39:52,9.487679E+01,8.811609E+01,9.500324E+01,2.781453E+02,7.589494E+01,829,937,1428,2,2,4
14912,2026/09/22,01:40:52,9.490921E+01,8.872244E+01,9.497082E+01,2.746109E+02,7.488326E+01,830,938,1428,2,2,4
14913,2026/09/22,01:41:52,9.490921E+01,8.936446E+01,9.500324E+01,2.900130E+02,7.608463E+01,832,940,1429,2,2,4
14914,2026/09/22,01:42:52,9.490921E+01,8.987679E+01,9.497082E+01,3.063554E+02,7.445039E+01,834,942,1429,2,2,4
14915,2026/09/22,01:43:52,9.487679E+01,8.878729E+01,9.497082E+01,3.169261E+02,7.435311E+01,834,942,1430,16,16,4
14916,2026/09/22,01:44:52,9.487679E+01,8.702659E+01,9.497082E+01,3.649806E+02,7.464494E+01,834,942,1430,16,16,4
14917,2026/09/22,01:45:52,9.484436E+01,8.523022E+01,9.500324E+01,3.236382E+02,7.536478E+01,834,942,1431,16,16,4
14918,2026/09/22,01:46:52,9.487679E+01,8.436771E+01,9.500324E+01,3.188392E+02,7.521887E+01,836,942,1431,2,16,4
14919,2026/09/22,01:47:52,9.487679E+01,8.394942E+01,9.500324E+01,2.909533E+02,7.565175E+01,837,942,1432,2,16,4
14920,2026/09/22,01:48:52,9.487679E+01,8.362841E+01,9.497082E+01,2.688392E+02,7.435311E+01,839,942,1432,2,16,4
14921,2026/09/22,01:49:52,9.487679E+01,8.333982E+01,9.500324E+01,2.595655E+02,7.449902E+01,841,942,1433,2,16,4
14922,2026/09/22,01:50:52,9.487679E+01,8.305123E+01,9.500324E+01,3.233139E+02,7.507782E+01,843,942,1433,2,16,4
14923,2026/09/22,01:51:52,9.490921E+01,8.270104E+01,9.500324E+01,3.057069E+02,7.469358E+01,845,942,1434,2,16,4
14924,2026/09/22,01:52:52,9.487679E+01,8.225033E+01,9.497082E+01,2.893645E+02,7.570039E+01,847,942,1434,2,16,4
14925,2026/09/22,01:53:52,9.490921E+01,8.173801E+01,9.497082E+01,3.034695E+02,7.406615E+01,849,942,1436,2,16,4
14926,2026/09/22,01:54:52,9.484436E+01,8.122569E+01,9.500324E+01,3.101816E+02,7.574902E+01,850,942,1437,2,16,4
14927,2026/09/22,01:55:52,9.487679E+01,8.081064E+01,9.497082E+01,2.980221E+02,7.536478E+01,852,942,1438,2,16,4
14928,2026/09/22,01:56:52,9.487679E+01,8.032750E+01,9.497082E+01,2.970493E+02,7.546206E+01,854,942,1439,2,16,4
14929,2026/09/22,01:57:52,9.484436E+01,7.988003E+01,9.500324E+01,3.028210E+02,7.473735E+01,856,942,1441,2,16,4
14930,2026/09/22,01:58:52,9.490921E+01,7.936771E+01,9.500324E+01,3.124189E+02,7.551070E+01,858,942,1442,2,16,4
14931,2026/09/22,01:59:52,9.487679E+01,7.930286E+01,9.497082E+01,1.724060E+02,7.502918E+01,860,942,1443,2,16,4
14932,2026/09/22,02:00:52,9.484436E+01,7.949741E+01,9.500324E+01,1.768807E+02,7.459630E+01,862,942,1445,2,16,4
14933,2026/09/22,02:01:52,9.487679E+01,7.968872E+01,9.500324E+01,1.781777E+02,7.473735E+01,863,942,1446,2,16,4
14934,2026/09/22,02:02:52,9.484436E+01,7.968872E+01,9.500324E+01,2.108625E+02,7.449902E+01,865,942,1447,2,16,4
14935,2026/09/22,02:03:52,9.484436E+01,7.968872E+01,9.497082E+01,1.941958E+02,7.473735E+01,867,942,1449,2,16,4
14936,2026/09/22,02:04:52,9.487679E+01,7.984760E+01,9.500324E+01,1.874838E+02,7.473735E+01,869,942,1450,2,16,4
14937,2026/09/22,02:05:52,9.484436E+01,8.000973E+01,9.500324E+01,2.092413E+02,7.459630E+01,871,942,1450,2,16,8
14938,2026/09/22,02:06:52,9.484436E+01,8.023347E+01,9.500324E+01,1.708171E+02,7.488326E+01,873,942,1450,2,16,8
14939,2026/09/22,02:07:52,9.490921E+01,8.042477E+01,9.500324E+01,1.788262E+02,7.646887E+01,875,942,1450,2,16,8
14940,2026/09/22,02:08:52,9.487679E+01,8.055447E+01,9.497082E+01,1.980545E+02,7.459630E+01,876,942,1450,2,16,8
14941,2026/09/22,02:09:52,9.487679E+01,8.052205E+01,9.500324E+01,2.095655E+02,7.498055E+01,878,942,1450,2,16,8
