"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
14942,2026/09/22,02:10:52,9.490921E+01,8.048962E+01,9.500324E+01,2.297665E+02,7.449902E+01,880,942,1450,2,16,8
14943,2026/09/22,02:11:52,9.487679E+01,8.048962E+01,9.497082E+01,1.608625E+02,7.574902E+01,882,942,1450,2,16,8
14944,2026/09/22,02:12:52,9.487679E+01,8.077821E+01,9.497082E+01,1.659857E+02,7.507782E+01,884,942,1450,2,16,8
14945,2026/09/22,02:13:52,9.487679E+01,8.100195E+01,9.500324E+01,1.538262E+02,7.488326E+01,886,942,1450,2,16,8
14946,2026/09/22,02:14:52,9.490921E+01,8.125811E+01,9.500324E+01,1.570363E+02,7.498055E+01,887,942,1450,2,16,8
14947,2026/09/22,02:15:52,9.487679E+01,8.157912E+01,9.500324E+01,1.563878E+02,7.445039E+01,889,942,1450,2,16,8
14948,2026/09/22,02:16:52,9.487679E+01,8.186771E+01,9.497082E+01,1.592737E+02,7.536478E+01,891,942,1450,2,16,8
14949,2026/09/22,02:17:52,9.490921E+01,8.212387E+01,9.497082E+01,1.541505E+02,7.526751E+01,893,942,1450,2,16,8
14950,2026/09/22,02:18:52,9.490921E+01,8.231518E+01,9.497082E+01,1.611868E+02,7.651751E+01,895,942,1450,2,16,8
14951,2026/09/22,02:19:52,9.484436E+01,8.212387E+01,9.500324E+01,4.707198E+02,7.281615E+01,897,942,1450,2,16,8
14952,2026/09/22,02:20:52,9.487679E+01,8.218872E+01,9.497082E+01,1.323606E+02,7.469358E+01,898,942,1450,2,16,8
14953,2026/09/22,02:21:52,9.490921E+01,8.253891E+01,9.497082E+01,1.634241E+02,7.593871E+01,900,942,1450,2,16,8
14954,2026/09/22,02:22:52,9.490921E+01,8.270104E+01,9.497082E+01,1.848898E+02,7.512159E+01,902,942,1450,2,16,8
14955,2026/09/22,02:23:52,9.487679E+01,8.266862E+01,9.497082E+01,1.717575E+02,7.473735E+01,904,942,1450,2,16,8
14956,2026/09/22,02:24:52,9.484436E+01,8.231518E+01,9.497082E+01,4.203956E+02,7.065661E+01,906,942,1450,2,16,8
14957,2026/09/22,02:25:52,9.484436E+01,8.183528E+01,9.497082E+01,2.130999E+02,7.675584E+01,908,942,1450,2,16,8
14958,2026/09/22,02:26:52,9.484436E+01,8.144942E+01,9.500324E+01,2.608301E+02,7.051070E+01,910,942,1450,2,16,8
14959,2026/09/22,02:27:52,9.487679E+01,8.081064E+01,9.497082E+01,3.108301E+02,7.829766E+01,911,942,1450,2,16,8
14960,2026/09/22,02:28:52,9.490921E+01,8.077821E+01,9.500324E+01,1.618353E+02,7.560311E+01,913,942,1450,2,16,8
14961,2026/09/22,02:29:52,9.487679E+01,8.103437E+01,9.497082E+01,1.618353E+02,7.517023E+01,915,942,1450,2,16,8
14962,2026/09/22,02:30:52,9.490921E+01,8.135538E+01,9.500324E+01,1.397211E+02,7.445039E+01,917,942,1450,2,16,8
14963,2026/09/22,02:31:52,9.490921E+01,8.170558E+01,9.497082E+01,1.426070E+02,7.464494E+01,919,942,1450,2,16,8
14964,2026/09/22,02:32:52,9.490921E+01,8.202659E+01,9.497082E+01,1.528534E+02,7.546206E+01,921,942,1450,2,16,8
14965,2026/09/22,02:33:52,9.487679E+01,8.228275E+01,9.500324E+01,1.576848E+02,7.435311E+01,922,942,1450,2,16,8
14966,2026/09/22,02:34:52,9.487679E+01,8.234760E+01,9.497082E+01,1.724060E+02,7.493191E+01,924,942,1450,2,16,8
14967,2026/09/22,02:35:52,9.487679E+01,8.257134E+01,9.497082E+01,1.653697E+02,7.512159E+01,926,942,1450,2,16,8
14968,2026/09/22,02:36:52,9.487679E+01,8.292477E+01,9.497082E+01,1.490272E+02,7.584630E+01,928,942,1450,2,16,8
14969,2026/09/22,02:37:52,9.487679E+01,8.327821E+01,9.500324E+01,1.487030E+02,7.574902E+01,930,942,1450,2,16,8
14970,2026/09/22,02:38:52,9.487679E+01,8.366084E+01,9.500324E+01,1.134566E+02,7.507782E+01,932,942,1450,2,16,8
14971,2026/09/22,02:39:52,9.487679E+01,8.417316E+01,9.497082E+01,1.156939E+02,7.512159E+01,933,942,1450,2,16,8
14972,2026/09/22,02:40:52,9.487679E+01,8.462387E+01,9.500324E+01,1.589494E+02,7.440175E+01,935,942,1450,2,16,8
14973,2026/09/22,02:41:52,9.487679E+01,8.481518E+01,9.500324E+01,1.599222E+02,7.396887E+01,937,942,1450,2,16,8
14974,2026/09/22,02:42:52,9.487679E+01,8.526265E+01,9.500324E+01,1.163424E+02,7.517023E+01,939,942,1450,2,16,8
14975,2026/09/22,02:43:52,9.490921E+01,8.574255E+01,9.497082E+01,1.198768E+02,7.512159E+01,941,942,1450,2,16,8
14976,2026/09/22,02:44:52,9.484436E+01,8.616084E+01,9.497082E+01,1.426070E+02,7.426070E+01,943,942,1450,2,16,8
14977,2026/09/22,02:45:52,9.490921E+01,8.635214E+01,9.500324E+01,1.759403E+02,7.526751E+01,945,942,1450,2,16,8
14978,2026/09/22,02:46:52,9.487679E+01,8.654345E+01,9.497082E+01,1.727302E+02,7.541342E+01,946,942,1450,2,16,8
14979,2026/09/22,02:47:52,9.490921E+01,8.667316E+01,9.497082E+01,1.954929E+02,7.531615E+01,948,942,1450,2,16,8
14980,2026/09/22,02:48:52,9.487679E+01,8.657588E+01,9.500324E+01,2.169585E+02,7.536478E+01,950,942,1450,2,16,8
14981,2026/09/22,02:49:52,9.490921E+01,8.667316E+01,9.497082E+01,1.717575E+02,7.536478E+01,952,942,1450,2,16,8
14982,2026/09/22,02:50:52,9.487679E+01,8.689689E+01,9.500324E+01,1.833009E+02,7.526751E+01,954,942,1450,2,16,8
14983,2026/09/22,02:51:52,9.487679E+01,8.728275E+01,9.497082E+01,1.240272E+02,7.377918E+01,956,942,1450,2,16,8
14984,2026/09/22,02:52:52,9.487679E+01,8.782750E+01,9.497082E+01,1.006485E+02,7.560311E+01,957,942,1450,2,16,8
14985,2026/09/22,02:53:52,9.487679E+01,8.837225E+01,9.500324E+01,1.000000E+02,7.512159E+01,959,942,1450,2,16,8
14986,2026/09/22,02:54:52,9.490921E+01,8.897860E+01,9.500324E+01,1.006485E+02,7.546206E+01,961,942,1450,2,16,8
14987,2026/09/22,02:55:52,9.490921E+01,8.955578E+01,9.500324E+01,9.678989E+01,7.469358E+01,963,942,1450,2,16,8
14988,2026/09/22,02:56:52,9.490921E+01,8.994164E+01,9.497082E+01,1.032101E+02,7.541342E+01,964,942,1450,16,16,8
14989,2026/09/22,02:57:52,9.490921E+01,8.939689E+01,9.497082E+01,9.581712E+01,7.440175E+01,964,942,1450,16,16,8
14990,2026/09/22,02:58:52,9.487679E+01,8.869326E+01,9.500324E+01,1.237030E+02,7.555447E+01,964,942,1450,16,16,8
14991,2026/09/22,02:59:52,9.487679E+01,8.805124E+01,9.500324E+01,1.057717E+02,7.454766E+01,964,942,1450,16,16,8
14992,2026/09/22,03:00:52,9.484436E+01,8.731518E+01,9.500324E+01,1.474060E+02,7.555447E+01,964,942,1450,16,16,8
14993,2026/09/22,03:01:52,9.490921E+01,8.644942E+01,9.500324E+01,1.836252E+02,7.498055E+01,964,942,1450,16,16,8
14994,2026/09/22,03:02:52,9.490921E+01,8.555124E+01,9.497082E+01,1.515889E+02,7.526751E+01,964,942,1450,16,16,8
14995,2026/09/22,03:03:52,9.487679E+01,8.488003E+01,9.500324E+01,1.656939E+02,7.541342E+01,965,942,1450,2,16,8
14996,2026/09/22,03:04:52,9.487679E+01,8.529507E+01,9.500324E+01,1.608625E+02,7.498055E+01,967,942,1450,2,16,8
14997,2026/09/22,03:05:52,9.484436E+01,8.561609E+01,9.497082E+01,1.506161E+02,7.517023E+01,969,942,1450,2,16,8
14998,2026/09/22,03:06:52,9.487679E+01,8.599870E+01,9.500324E+01,1.688716E+02,7.473735E+01,970,942,1450,2,16,8
14999,2026/09/22,03:07:52,9.487679E+01,8.631972E+01,9.500324E+01,1.592737E+02,7.502918E+01,972,942,1450,2,16,8
15000,2026/09/22,03:08:52,9.490921E+01,8.670558E+01,9.497082E+01,1.330091E+02,7.464494E+01,974,942,1450,2,16,8
15001,2026/09/22,03:09:52,9.490921E+01,8.712063E+01,9.500324E+01,1.378080E+02,7.536478E+01,976,942,1450,2,16,8
15002,2026/09/22,03:10:52,9.487679E+01,8.744164E+01,9.500324E+01,1.397211E+02,7.541342E+01,978,942,1450,2,16,8
15003,2026/09/22,03:11:52,9.490921E+01,8.773022E+01,9.500324E+01,1.342737E+02,7.382782E+01,980,942,1450,2,16,8
15004,2026/09/22,03:12:52,9.487679E+01,8.737679E+01,9.500324E+01,1.538262E+02,7.623055E+01,981,942,1450,2,16,8
15005,2026/09/22,03:13:52,9.487679E+01,8.750648E+01,9.497082E+01,1.737030E+02,7.483463E+01,983,942,1450,2,16,8
15006,2026/09/22,03:14:52,9.487679E+01,8.766537E+01,9.500324E+01,1.727302E+02,7.560311E+01,985,942,1450,2,16,8
15007,2026/09/22,03:15:52,9.487679E+01,8.782750E+01,9.500324E+01,2.025292E+02,7.541342E+01,987,942,1450,2,16,8
15008,2026/09/22,03:16:52,9.487679E+01,8.763295E+01,9.500324E+01,2.733463E+02,7.718871E+01,989,942,1450,2,16,8
15009,2026/09/22,03:17:52,9.490921E+01,8.737679E+01,9.497082E+01,1.659857E+02,7.671206E+01,991,942,1450,2,16,8
15010,2026/09/22,03:18:52,9.490921E+01,8.692931E+01,9.497082E+01,3.101816E+02,7.718871E+01,993,942,1450,2,16,8
15011,2026/09/22,03:19:52,9.490921E+01,8.670558E+01,9.500324E+01,1.691958E+02,7.570039E+01,994,942,1450,2,16,8
15012,2026/09/22,03:20:52,9.490921E+01,8.686446E+01,9.497082E+01,1.714332E+02,7.483463E+01,996,942,1450,2,16,8
15013,2026/09/22,03:21:52,9.487679E+01,8.712063E+01,9.500324E+01,1.515889E+02,7.536478E+01,998,942,1450,2,16,8
15014,2026/09/22,03:22:52,9.487679E+01,8.744164E+01,9.497082E+01,1.567121E+02,7.445039E+01,1000,942,1450,2,16,8
15015,2026/09/22,03:23:52,9.490921E+01,8.773022E+01,9.500324E+01,1.717575E+02,7.531615E+01,1002,942,1450,2,16,8
15016,2026/09/22,03:24:52,9.490921E+01,8.801881E+01,9.500324E+01,1.496758E+02,7.521887E+01,1004,942,1450,2,16,8
15017,2026/09/22,03:25:52,9.487679E+01,8.817770E+01,9.500324E+01,1.557393E+02,7.440175E+01,1005,942,1450,2,16,8
15018,2026/09/22,03:26:52,9.487679E+01,8.830740E+01,9.500324E+01,1.676070E+02,7.517023E+01,1007,942,1450,2,16,8
15019,2026/09/22,03:27:52,9.490921E+01,8.856356E+01,9.500324E+01,1.628080E+02,7.440175E+01,1009,942,1450,2,16,8
15020,2026/09/22,03:28:52,9.487679E+01,8.881972E+01,9.500324E+01,1.640726E+02,7.449902E+01,1011,942,1450,2,16,8
15021,2026/09/22,03:29:52,9.484436E+01,8.897860E+01,9.500324E+01,1.611868E+02,7.421206E+01,1013,942,1450,2,16,8
15022,2026/09/22,03:30:52,9.487679E+01,8.920558E+01,9.500324E+01,1.996433E+02,7.536478E+01,1015,942,1450,2,16,8
15023,2026/09/22,03:31:52,9.487679E+01,8.933204E+01,9.497082E+01,2.057393E+02,7.546206E+01,1016,942,1450,2,16,8
15024,2026/09/22,03:32:52,9.487679E+01,8.955578E+01,9.497082E+01,1.611868E+02,7.401751E+01,1018,942,1450,2,16,8
15025,2026/09/22,03:33:52,9.490921E+01,8.975033E+01,9.497082E+01,1.643969E+02,7.531615E+01,1020,942,1450,2,16,8
15026,2026/09/22,03:34:52,9.484436E+01,8.997406E+01,9.497082E+01,1.605707E+02,7.435311E+01,1022,942,1450,16,16,8
15027,2026/09/22,03:35:52,9.487679E+01,8.917316E+01,9.500324E+01,1.974060E+02,7.546206E+01,1022,942,1450,16,16,8
15028,2026/09/22,03:36:52,9.487679E+01,8.805124E+01,9.500324E+01,2.473736E+02,7.507782E+01,1022,942,1450,16,16,8
15029,2026/09/22,03:37:52,9.487679E+01,8.702659E+01,9.497082E+01,1.913100E+02,7.368191E+01,1022,942,1450,16,16,8
15030,2026/09/22,03:38:52,9.487679E+01,8.603113E+01,9.500324E+01,1.957847E+02,7.493191E+01,1022,942,1450,16,16,8
15031,2026/09/22,03:39:52,9.487679E+01,8.488003E+01,9.497082E+01,2.035020E+02,7.512159E+01,1022,942,1450,2,16,8
15032,2026/09/22,03:40:52,9.490921E+01,8.491245E+01,9.500324E+01,1.865110E+02,7.512159E+01,1024,942,1450,2,16,8
15033,2026/09/22,03:41:52,9.490921E+01,8.503891E+01,9.497082E+01,1.765889E+02,7.526751E+01,1026,942,1450,2,16,8
15034,2026/09/22,03:42:52,9.484436E+01,8.523022E+01,9.500324E+01,1.765889E+02,7.502918E+01,1028,942,1450,2,16,8
15035,2026/09/22,03:43:52,9.490921E+01,8.494164E+01,9.500324E+01,2.172828E+02,7.603599E+01,1029,942,1450,2,16,8
15036,2026/09/22,03:44:52,9.487679E+01,8.526265E+01,9.500324E+01,1.461414E+02,7.502918E+01,1031,942,1450,2,16,8
15037,2026/09/22,03:45:52,9.490921E+01,8.555124E+01,9.500324E+01,1.281777E+02,7.512159E+01,1033,942,1450,2,16,8
15038,2026/09/22,03:46:52,9.487679E+01,8.593710E+01,9.497082E+01,2.140726E+02,7.459630E+01,1035,942,1450,2,16,8
15039,2026/09/22,03:47:52,9.487679E+01,8.593710E+01,9.497082E+01,1.765889E+02,7.704766E+01,1037,942,1450,2,16,8
15040,2026/09/22,03:48:52,9.484436E+01,8.593710E+01,9.500324E+01,1.541505E+02,7.623055E+01,1039,942,1450,2,16,8
15041,2026/09/22,03:49:52,9.487679E+01,8.568094E+01,9.500324E+01,2.204604E+02,7.704766E+01,1041,942,1450,2,16,8
15042,2026/09/22,03:50:52,9.487679E+01,8.551881E+01,9.500324E+01,3.185149E+02,7.228599E+01,1042,942,1450,2,16,8
15043,2026/09/22,03:51:52,9.487679E+01,8.526265E+01,9.497082E+01,1.458171E+02,7.632782E+01,1044,942,1450,2,16,8
15044,2026/09/22,03:52:52,9.487679E+01,8.532750E+01,9.500324E+01,1.461414E+02,7.449902E+01,1046,942,1450,2,16,8
15045,2026/09/22,03:53:52,9.487679E+01,8.558366E+01,9.500324E+01,1.871595E+02,7.521887E+01,1048,942,1450,2,16,8
15046,2026/09/22,03:54:52,9.487679E+01,8.587225E+01,9.497082E+01,1.576848E+02,7.565175E+01,1050,942,1450,2,16,8
15047,2026/09/22,03:55:52,9.487679E+01,8.590467E+01,9.497082E+01,2.086252E+02,7.512159E+01,1052,942,1450,2,16,8
15048,2026/09/22,03:56:52,9.484436E+01,8.619326E+01,9.500324E+01,1.435798E+02,7.498055E+01,1053,942,1450,2,16,8
15049,2026/09/22,03:57:52,9.490921E+01,8.657588E+01,9.500324E+01,1.189040E+02,7.541342E+01,1055,942,1450,2,16,8
15050,2026/09/22,03:58:52,9.487679E+01,8.696174E+01,9.500324E+01,1.313878E+02,7.517023E+01,1057,942,1450,2,16,8
15051,2026/09/22,03:59:52,9.487679E+01,8.731518E+01,9.500324E+01,1.198768E+02,7.526751E+01,1059,942,1450,2,16,8
15052,2026/09/22,04:00:52,9.490921E+01,8.760377E+01,9.500324E+01,1.656939E+02,7.426070E+01,1061,942,1450,2,16,8
15053,2026/09/22,04:01:52,9.490921E+01,8.782750E+01,9.500324E+01,1.628080E+02,7.570039E+01,1063,942,1450,2,16,8
15054,2026/09/22,04:02:52,9.487679E+01,8.811609E+01,9.497082E+01,1.410182E+02,7.493191E+01,1065,942,1450,2,16,8
15055,2026/09/22,04:03:52,9.490921E+01,8.833982E+01,9.500324E+01,1.666342E+02,7.502918E+01,1066,942,1450,2,16,8
15056,2026/09/22,04:04:52,9.490921E+01,8.840467E+01,9.500324E+01,2.544423E+02,7.483463E+01,1068,942,1450,2,16,8
15057,2026/09/22,04:05:52,9.487679E+01,8.805124E+01,9.500324E+01,2.800584E+02,7.608463E+01,1070,942,1450,2,16,8
15058,2026/09/22,04:06:52,9.490921E+01,8.776265E+01,9.497082E+01,2.130999E+02,7.536478E+01,1072,942,1450,2,16,8
15059,2026/09/22,04:07:52,9.490921E+01,8.734760E+01,9.497082E+01,3.082685E+02,7.416342E+01,1074,942,1450,2,16,8
15060,2026/09/22,04:08:52,9.490921E+01,8.673801E+01,9.500324E+01,3.159533E+02,7.416342E+01,1076,942,1450,2,16,8
15061,2026/09/22,04:09:52,9.490921E+01,8.628729E+01,9.500324E+01,3.044099E+02,7.565175E+01,1077,942,1450,2,16,8
15062,2026/09/22,04:10:52,9.484436E+01,8.583982E+01,9.500324E+01,3.044099E+02,7.421206E+01,1079,942,1450,2,16,8
15063,2026/09/22,04:11:52,9.487679E+01,8.535992E+01,9.497082E+01,3.226654E+02,7.536478E+01,1081,942,1450,2,16,8
15064,2026/09/22,04:12:52,9.487679E+01,8.484760E+01,9.497082E+01,3.009079E+02,7.488326E+01,1083,942,1450,2,16,8
15065,2026/09/22,04:13:52,9.487679E+01,8.442931E+01,9.500324E+01,2.172828E+02,7.498055E+01,1085,942,1450,2,16,8
15066,2026/09/22,04:14:52,9.490921E+01,8.414073E+01,9.500324E+01,2.848573E+02,7.531615E+01,1087,942,1450,2,16,8
15067,2026/09/22,04:15:52,9.487679E+01,8.375811E+01,9.497082E+01,2.845655E+02,7.546206E+01,1088,942,1450,2,16,8
15068,2026/09/22,04:16:52,9.487679E+01,8.346952E+01,9.500324E+01,2.669261E+02,7.445039E+01,1090,942,1450,2,16,8
15069,2026/09/22,04:17:52,9.487679E+01,8.308366E+01,9.500324E+01,3.118029E+02,7.526751E+01,1092,942,1450,2,16,8
15070,2026/09/22,04:18:52,9.484436E+01,8.285992E+01,9.500324E+01,2.054151E+02,7.483463E+01,1094,942,1450,2,16,8
15071,2026/09/22,04:19:52,9.487679E+01,8.285992E+01,9.500324E+01,2.018807E+02,7.502918E+01,1,0,0,2,16,8
15072,2026/09/22,04:20:52,9.487679E+01,8.285992E+01,9.497082E+01,2.089494E+02,7.469358E+01,3,0,0,2,16,8
15073,2026/09/22,04:21:52,9.487679E+01,8.276265E+01,9.500324E+01,2.102140E+02,7.498055E+01,5,0,0,2,16,8
15074,2026/09/22,04:22:52,9.487679E+01,8.282750E+01,9.500324E+01,1.945201E+02,7.502918E+01,6,0,0,2,16,8
15075,2026/09/22,04:23:52,9.490921E+01,8.295720E+01,9.500324E+01,1.861868E+02,7.498055E+01,8,0,0,2,16,8
15076,2026/09/22,04:24:52,9.487679E+01,8.305123E+01,9.500324E+01,1.836252E+02,7.526751E+01,10,0,0,2,16,8
15077,2026/09/22,04:25:52,9.487679E+01,8.305123E+01,9.500324E+01,2.813554E+02,7.613326E+01,12,0,0,2,16,8
15078,2026/09/22,04:26:52,9.490921E+01,8.231518E+01,9.500324E+01,3.701038E+02,7.435311E+01,14,0,0,2,16,8
15079,2026/09/22,04:27:52,9.487679E+01,8.161155E+01,9.500324E+01,2.903048E+02,7.623055E+01,16,0,0,2,16,8
15080,2026/09/22,04:28:52,9.484436E+01,8.048962E+01,9.497082E+01,4.732815E+02,7.478599E+01,17,0,0,2,16,8
15081,2026/09/22,04:29:52,9.487679E+01,7.943256E+01,9.500324E+01,3.704280E+02,7.570039E+01,19,0,0,2,16,8
15082,2026/09/22,04:30:52,9.487679E+01,7.859923E+01,9.497082E+01,3.854734E+02,7.373055E+01,21,0,0,2,16,8
15083,2026/09/22,04:31:52,9.487679E+01,7.766862E+01,9.500324E+01,4.300259E+02,7.512159E+01,23,0,0,2,16,8
15084,2026/09/22,04:32:52,9.487679E+01,7.693256E+01,9.500324E+01,3.072957E+02,7.373055E+01,25,0,0,2,16,8
15085,2026/09/22,04:33:52,9.487679E+01,7.577821E+01,9.497082E+01,4.402724E+02,7.344358E+01,27,0,0,2,16,8
15086,2026/09/22,04:34:52,9.487679E+01,7.459469E+01,9.500324E+01,3.899806E+02,7.507782E+01,28,0,0,2,16,8
15087,2026/09/22,04:35:52,9.484436E+01,7.350519E+01,9.500324E+01,4.492542E+02,7.430933E+01,30,0,0,2,16,8
15088,2026/09/22,04:36:52,9.487679E+01,7.241570E+01,9.497082E+01,4.806420E+02,7.373055E+01,32,0,0,2,16,8
15089,2026/09/22,04:37:52,9.487679E+01,7.145266E+01,9.500324E+01,3.316472E+02,7.449902E+01,34,0,0,2,16,8
15090,2026/09/22,04:38:52,9.487679E+01,7.049287E+01,9.500324E+01,4.453956E+02,7.551070E+01,36,0,0,2,16,8
15091,2026/09/22,04:39:52,9.487679E+01,6.994812E+01,9.500324E+01,3.909209E+02,7.430933E+01,38,0,0,2,2,8
15092,2026/09/22,04:40:52,9.487679E+01,6.975681E+01,9.497082E+01,4.976330E+02,7.488326E+01,39,2,0,2,2,8
15093,2026/09/22,04:41:52,9.490921E+01,6.978924E+01,9.497082E+01,3.361219E+02,7.642023E+01,41,4,0,2,2,8
15094,2026/09/22,04:42:52,9.484436E+01,7.020428E+01,9.500324E+01,4.014916E+02,7.584630E+01,43,6,0,2,2,8
15095,2026/09/22,04:43:52,9.487679E+01,7.039559E+01,9.500324E+01,4.245785E+02,7.565175E+01,45,7,0,2,2,8
15096,2026/09/22,04:44:52,9.490921E+01,7.100519E+01,9.500324E+01,3.239624E+02,7.421206E+01,47,9,0,2,2,8
15097,2026/09/22,04:45:52,9.487679E+01,7.158236E+01,9.500324E+01,3.274968E+02,7.536478E+01,48,11,0,2,2,8
15098,2026/09/22,04:46:52,9.484436E+01,7.219196E+01,9.497082E+01,3.166018E+02,7.464494E+01,50,13,0,2,2,8
15099,2026/09/22,04:47:52,9.487679E+01,7.286317E+01,9.500324E+01,2.973735E+02,7.498055E+01,52,15,0,2,2,8
15100,2026/09/22,04:48:52,9.484436E+01,7.363165E+01,9.497082E+01,1.999676E+02,7.608463E+01,54,17,0,2,2,8
15101,2026/09/22,04:49:52,9.487679E+01,7.491570E+01,9.497082E+01,1.752918E+02,7.478599E+01,56,18,0,2,4,2
15102,2026/09/22,04:50:52,9.487679E+01,7.629053E+01,9.500324E+01,1.679313E+02,7.483463E+01,57,20,2,2,4,2
15103,2026/09/22,04:51:52,9.487679E+01,7.766862E+01,9.500324E+01,1.698444E+02,7.416342E+01,59,21,3,2,4,2
15104,2026/09/22,04:52:52,9.487679E+01,7.892023E+01,9.500324E+01,2.175746E+02,7.430933E+01,61,22,5,2,4,2
15105,2026/09/22,04:53:52,9.487679E+01,8.023347E+01,9.497082E+01,1.631323E+02,7.387646E+01,63,24,7,2,4,2
15106,2026/09/22,04:54:52,9.484436E+01,8.109923E+01,9.497082E+01,2.759079E+02,7.512159E+01,65,25,8,2,4,2
15107,2026/09/22,04:55:52,9.487679E+01,8.234760E+01,9.500324E+01,1.653697E+02,7.521887E+01,67,26,10,2,4,2
15108,2026/09/22,04:56:52,9.487679E+01,8.369326E+01,9.497082E+01,2.195201E+02,7.651751E+01,68,27,12,2,4,2
15109,2026/09/22,04:57:52,9.487679E+01,8.491245E+01,9.500324E+01,1.880999E+02,7.521887E+01,70,29,13,2,4,2
15110,2026/09/22,04:58:52,9.490921E+01,8.616084E+01,9.497082E+01,1.890726E+02,7.517023E+01,72,30,15,2,4,2
15111,2026/09/22,04:59:52,9.484436E+01,8.740921E+01,9.500324E+01,1.759403E+02,7.526751E+01,74,31,17,2,4,2
15112,2026/09/22,05:00:52,9.487679E+01,8.872244E+01,9.497082E+01,1.903372E+02,7.531615E+01,76,33,18,2,4,2
15113,2026/09/22,05:01:52,9.490921E+01,9.000648E+01,9.500324E+01,1.490272E+02,7.478599E+01,77,34,20,16,4,16
15114,2026/09/22,05:02:52,9.487679E+01,8.929961E+01,9.500324E+01,1.345979E+02,7.498055E+01,77,35,20,16,4,16
15115,2026/09/22,05:03:52,9.484436E+01,8.817770E+01,9.497082E+01,2.371271E+02,7.502918E+01,77,37,20,16,4,16
15116,2026/09/22,05:04:52,9.490921E+01,8.721790E+01,9.497082E+01,1.185798E+02,7.507782E+01,77,38,20,16,4,16
15117,2026/09/22,05:05:52,9.487679E+01,8.657588E+01,9.500324E+01,1.422827E+02,7.449902E+01,77,38,20,16,4,16
15118,2026/09/22,05:06:52,9.490921E+01,8.571336E+01,9.497082E+01,1.355707E+02,7.478599E+01,77,38,20,16,4,16
15119,2026/09/22,05:07:52,9.487679E+01,8.503891E+01,9.500324E+01,1.362192E+02,7.473735E+01,77,38,20,16,4,16
15120,2026/09/22,05:08:52,9.487679E+01,8.507134E+01,9.500324E+01,1.602464E+02,7.473735E+01,77,38,21,16,4,2
15121,2026/09/22,05:09:52,9.484436E+01,8.555124E+01,9.497082E+01,1.560636E+02,7.406615E+01,77,38,23,16,4,2
15122,2026/09/22,05:10:52,9.490921E+01,8.583982E+01,9.500324E+01,2.009403E+02,7.517023E+01,77,38,25,16,4,2
15123,2026/09/22,05:11:52,9.484436E+01,8.625811E+01,9.500324E+01,1.579767E+02,7.541342E+01,77,38,27,16,4,2
15124,2026/09/22,05:12:52,9.487679E+01,8.641699E+01,9.500324E+01,2.698120E+02,7.608463E+01,77,38,28,16,4,2
15125,2026/09/22,05:13:52,9.487679E+01,8.638457E+01,9.497082E+01,1.458171E+02,7.478599E+01,77,38,30,16,4,2
15126,2026/09/22,05:14:52,9.490921E+01,8.683204E+01,9.500324E+01,1.454929E+02,7.502918E+01,77,38,32,16,4,2
15127,2026/09/22,05:15:52,9.490921E+01,8.721790E+01,9.500324E+01,1.974060E+02,7.541342E+01,77,38,33,16,4,2
15128,2026/09/22,05:16:52,9.487679E+01,8.769780E+01,9.500324E+01,1.233787E+02,7.521887E+01,77,38,35,16,4,2
15129,2026/09/22,05:17:52,9.484436E+01,8.821012E+01,9.497082E+01,1.470817E+02,7.440175E+01,77,38,37,16,4,2
15130,2026/09/22,05:18:52,9.490921E+01,8.856356E+01,9.497082E+01,1.467899E+02,7.459630E+01,77,38,39,16,4,2
15131,2026/09/22,05:19:52,9.487679E+01,8.901102E+01,9.500324E+01,1.519131E+02,7.498055E+01,77,38,40,16,4,2
15132,2026/09/22,05:20:52,9.487679E+01,8.929961E+01,9.500324E+01,1.653697E+02,7.555447E+01,77,38,42,16,4,2
15133,2026/09/22,05:21:52,9.484436E+01,8.965305E+01,9.500324E+01,1.916342E+02,7.464494E+01,77,38,44,16,4,2
15134,2026/09/22,05:22:52,9.487679E+01,8.939689E+01,9.497082E+01,3.204280E+02,7.541342E+01,77,38,45,16,4,2
15135,2026/09/22,05:23:52,9.487679E+01,8.952335E+01,9.500324E+01,1.861868E+02,7.551070E+01,77,38,47,16,4,2
15136,2026/09/22,05:24:52,9.490921E+01,8.975033E+01,9.500324E+01,2.012322E+02,7.531615E+01,77,38,49,16,4,2
15137,2026/09/22,05:25:52,9.487679E+01,8.987679E+01,9.500324E+01,2.070039E+02,7.551070E+01,77,38,50,16,4,2
15138,2026/09/22,05:26:52,9.487679E+01,8.981194E+01,9.497082E+01,1.861868E+02,7.551070E+01,77,38,52,16,4,16
15139,2026/09/22,05:27:52,9.487679E+01,8.881972E+01,9.500324E+01,2.243191E+02,7.536478E+01,77,38,52,16,4,16
15140,2026/09/22,05:28:52,9.484436E+01,8.785992E+01,9.500324E+01,1.624838E+02,7.555447E+01,77,38,52,16,4,16
15141,2026/09/22,05:29:52,9.487679E+01,8.696174E+01,9.497082E+01,2.509079E+02,7.430933E+01,77,38,52,16,4,16
15142,2026/09/22,05:30:52,9.484436E+01,8.551881E+01,9.497082E+01,2.816797E+02,7.593871E+01,77,38,52,16,4,16
15143,2026/09/22,05:31:52,9.487679E+01,8.468548E+01,9.497082E+01,3.691310E+02,7.406615E+01,77,38,53,16,4,2
15144,2026/09/22,05:32:52,9.487679E+01,8.410831E+01,9.500324E+01,2.922503E+02,7.593871E+01,77,38,54,16,4,2
15145,2026/09/22,05:33:52,9.487679E+01,8.391699E+01,9.497082E+01,2.489948E+02,7.459630E+01,77,38,56,16,4,2
15146,2026/09/22,05:34:52,9.490921E+01,8.385214E+01,9.500324E+01,1.893969E+02,7.502918E+01,77,38,58,16,4,2
15147,2026/09/22,05:35:52,9.487679E+01,8.382296E+01,9.500324E+01,3.066472E+02,7.536478E+01,77,38,60,16,4,2
15148,2026/09/22,05:36:52,9.490921E+01,8.350195E+01,9.497082E+01,3.085927E+02,7.478599E+01,77,38,61,16,4,2
15149,2026/09/22,05:37:52,9.487679E+01,8.337225E+01,9.497082E+01,2.807069E+02,7.589494E+01,77,38,63,16,4,2
15150,2026/09/22,05:38:52,9.484436E+01,8.314851E+01,9.500324E+01,2.835927E+02,7.565175E+01,77,38,65,16,4,2
15151,2026/09/22,05:39:52,9.490921E+01,8.314851E+01,9.497082E+01,2.797341E+02,7.584630E+01,77,38,67,16,4,2
15152,2026/09/22,05:40:52,9.487679E+01,8.292477E+01,9.500324E+01,2.829442E+02,7.469358E+01,77,38,68,16,4,2
15153,2026/09/22,05:41:52,9.484436E+01,8.257134E+01,9.500324E+01,2.573282E+02,7.593871E+01,77,38,70,16,4,2
15154,2026/09/22,05:42:52,9.487679E+01,8.231518E+01,9.497082E+01,2.848573E+02,7.449902E+01,77,38,72,16,4,2
15155,2026/09/22,05:43:52,9.487679E+01,8.234760E+01,9.500324E+01,1.926070E+02,7.488326E+01,77,38,73,16,4,2
15156,2026/09/22,05:44:52,9.490921E+01,8.253891E+01,9.500324E+01,2.182231E+02,7.493191E+01,77,38,75,16,4,2
15157,2026/09/22,05:45:52,9.487679E+01,8.257134E+01,9.500324E+01,2.259079E+02,7.478599E+01,77,38,77,16,4,2
15158,2026/09/22,05:46:52,9.490921E+01,8.257134E+01,9.500324E+01,2.444877E+02,7.478599E+01,77,38,79,16,4,2
15159,2026/09/22,05:47:52,9.487679E+01,8.266862E+01,9.500324E+01,2.278534E+02,7.464494E+01,77,38,80,16,4,2
15160,2026/09/22,05:48:52,9.490921E+01,8.276265E+01,9.497082E+01,2.284695E+02,7.478599E+01,77,38,82,16,4,2
15161,2026/09/22,05:49:52,9.487679E+01,8.282750E+01,9.497082E+01,2.105383E+02,7.483463E+01,77,38,84,16,4,2
15162,2026/09/22,05:50:52,9.490921E+01,8.279507E+01,9.497082E+01,2.220817E+02,7.498055E+01,77,38,85,16,4,2
15163,2026/09/22,05:51:52,9.487679E+01,8.292477E+01,9.497082E+01,3.021725E+02,7.536478E+01,77,38,87,16,4,2
15164,2026/09/22,05:52:52,9.487679E+01,8.247730E+01,9.500324E+01,3.444553E+02,7.464494E+01,77,38,89,16,4,2
15165,2026/09/22,05:53:52,9.490921E+01,8.177043E+01,9.497082E+01,3.601816E+02,7.589494E+01,77,38,91,16,4,2
15166,2026/09/22,05:54:52,9.487679E+01,8.109923E+01,9.497082E+01,3.995785E+02,7.517023E+01,77,38,92,16,4,2
15167,2026/09/22,05:55:52,9.490921E+01,8.068094E+01,9.497082E+01,2.832685E+02,7.546206E+01,77,38,94,16,4,2
15168,2026/09/22,05:56:52,9.487679E+01,8.045720E+01,9.500324E+01,2.829442E+02,7.449902E+01,77,38,96,16,4,2
15169,2026/09/22,05:57:52,9.490921E+01,8.016862E+01,9.500324E+01,2.774968E+02,7.459630E+01,77,38,98,16,4,2
15170,2026/09/22,05:58:52,9.487679E+01,7.991245E+01,9.500324E+01,2.928988E+02,7.421206E+01,77,38,99,16,4,2
15171,2026/09/22,05:59:52,9.487679E+01,7.955901E+01,9.497082E+01,3.470169E+02,7.426070E+01,77,38,101,16,4,2
15172,2026/09/22,06:00:52,9.490921E+01,7.901427E+01,9.497082E+01,3.624189E+02,7.459630E+01,77,38,103,16,4,2
15173,2026/09/22,06:01:52,9.484436E+01,7.843710E+01,9.500324E+01,2.791180E+02,7.560311E+01,77,38,104,16,4,2
15174,2026/09/22,06:02:52,9.490921E+01,7.815176E+01,9.497082E+01,2.781453E+02,7.560311E+01,77,38,106,16,4,2
15175,2026/09/22,06:03:52,9.490921E+01,7.789559E+01,9.500324E+01,3.095331E+02,7.488326E+01,77,38,108,16,4,2
15176,2026/09/22,06:04:52,9.490921E+01,7.757458E+01,9.500324E+01,2.989624E+02,7.411478E+01,77,38,110,16,4,2
15177,2026/09/22,06:05:52,9.487679E+01,7.731842E+01,9.500324E+01,2.771725E+02,7.579766E+01,77,38,111,16,4,2
15178,2026/09/22,06:06:52,9.487679E+01,7.712387E+01,9.497082E+01,2.723735E+02,7.555447E+01,77,38,113,16,4,2
15179,2026/09/22,06:07:52,9.487679E+01,7.693256E+01,9.500324E+01,2.755836E+02,7.536478E+01,77,38,115,16,4,2
15180,2026/09/22,06:08:52,9.487679E+01,7.667640E+01,9.500324E+01,3.098573E+02,7.493191E+01,77,38,116,16,4,2
15181,2026/09/22,06:09:52,9.487679E+01,7.619650E+01,9.500324E+01,3.415694E+02,7.478599E+01,77,38,118,16,4,2
15182,2026/09/22,06:10:52,9.490921E+01,7.584306E+01,9.497082E+01,2.858301E+02,7.531615E+01,77,38,120,16,4,2
15183,2026/09/22,06:11:52,9.487679E+01,7.568418E+01,9.500324E+01,2.614786E+02,7.401751E+01,77,38,122,16,4,2
15184,2026/09/22,06:12:52,9.490921E+01,7.552205E+01,9.497082E+01,2.611544E+02,7.406615E+01,77,38,123,16,4,2
15185,2026/09/22,06:13:52,9.490921E+01,7.533074E+01,9.500324E+01,2.835927E+02,7.521887E+01,77,38,125,16,4,2
15186,2026/09/22,06:14:52,9.487679E+01,7.481842E+01,9.497082E+01,4.053502E+02,7.426070E+01,77,38,127,16,4,2
15187,2026/09/22,06:15:52,9.487679E+01,7.408237E+01,9.497082E+01,3.938068E+02,7.483463E+01,77,38,129,16,4,2
15188,2026/09/22,06:16:52,9.490921E+01,7.328146E+01,9.497082E+01,3.800259E+02,7.493191E+01,77,38,130,16,4,2
15189,2026/09/22,06:17:52,9.487679E+01,7.270428E+01,9.500324E+01,2.903048E+02,7.507782E+01,77,38,132,16,4,2
15190,2026/09/22,06:18:52,9.487679E+01,7.241570E+01,9.497082E+01,2.630999E+02,7.536478E+01,77,38,134,16,4,2
15191,2026/09/22,06:19:52,9.487679E+01,7.219196E+01,9.500324E+01,2.874514E+02,7.498055E+01,77,38,135,16,4,2
15192,2026/09/22,06:20:52,9.484436E+01,7.193580E+01,9.500324E+01,3.082685E+02,7.454766E+01,77,38,137,16,4,2
15193,2026/09/22,06:21:52,9.487679E+01,7.164722E+01,9.497082E+01,2.954604E+02,7.517023E+01,77,38,139,16,4,2
15194,2026/09/22,06:22:52,9.487679E+01,7.145266E+01,9.497082E+01,2.919261E+02,7.512159E+01,77,38,141,16,4,2
15195,2026/09/22,06:23:52,9.490921E+01,7.065176E+01,9.497082E+01,3.912451E+02,7.449902E+01,77,38,142,16,4,2
15196,2026/09/22,06:24:52,9.490921E+01,6.998055E+01,9.497082E+01,3.726654E+02,7.627918E+01,77,38,144,2,4,2
15197,2026/09/22,06:25:52,9.490921E+01,7.026913E+01,9.500324E+01,4.236057E+02,7.521887E+01,79,38,146,2,4,2
15198,2026/09/22,06:26:52,9.490921E+01,7.055772E+01,9.497082E+01,3.845331E+02,7.473735E+01,81,38,147,2,4,2
15199,2026/09/22,06:27:52,9.484436E+01,7.087549E+01,9.497082E+01,3.870947E+02,7.493191E+01,83,38,149,2,4,2
15200,2026/09/22,06:28:52,9.487679E+01,7.132620E+01,9.500324E+01,3.422179E+02,7.555447E+01,85,38,151,2,4,2
15201,2026/09/22,06:29:52,9.487679E+01,7.183852E+01,9.500324E+01,3.438392E+02,7.526751E+01,86,38,153,2,4,2
15202,2026/09/22,06:30:52,9.487679E+01,7.225357E+01,9.497082E+01,3.415694E+02,7.521887E+01,88,38,154,2,4,2
15203,2026/09/22,06:31:52,9.487679E+01,7.254215E+01,9.497082E+01,4.101492E+02,7.392023E+01,90,38,156,2,4,2
15204,2026/09/22,06:32:52,9.487679E+01,7.270428E+01,9.497082E+01,4.341764E+02,7.517023E+01,92,38,158,2,4,2
15205,2026/09/22,06:33:52,9.484436E+01,7.292802E+01,9.500324E+01,3.771401E+02,7.512159E+01,94,38,159,2,4,2
15206,2026/09/22,06:34:52,9.484436E+01,7.359923E+01,9.500324E+01,2.006161E+02,7.671206E+01,96,38,161,2,4,2
15207,2026/09/22,06:35:52,9.484436E+01,7.475357E+01,9.497082E+01,2.243191E+02,7.584630E+01,97,38,163,2,4,2
15208,2026/09/22,06:36:52,9.487679E+01,7.590791E+01,9.497082E+01,2.368029E+02,7.449902E+01,99,38,164,2,4,2
15209,2026/09/22,06:37:52,9.487679E+01,7.683528E+01,9.500324E+01,2.509079E+02,7.440175E+01,101,39,166,2,4,2
15210,2026/09/22,06:38:52,9.487679E+01,7.783074E+01,9.500324E+01,2.464332E+02,7.435311E+01,103,41,168,2,4,2
15211,2026/09/22,06:39:52,9.490921E+01,7.850195E+01,9.500324E+01,6.302853E+02,6.704766E+01,105,42,169,2,4,2
15212,2026/09/22,06:40:52,9.484436E+01,7.735085E+01,9.497082E+01,6.543126E+02,7.426070E+01,106,43,171,2,4,2
15213,2026/09/22,06:41:52,9.487679E+01,7.693256E+01,9.497082E+01,2.143969E+02,7.805447E+01,108,45,173,2,4,2
15214,2026/09/22,06:42:52,9.490921E+01,7.786317E+01,9.497082E+01,2.653372E+02,7.584630E+01,110,46,175,2,4,2
15215,2026/09/22,06:43:52,9.484436E+01,7.875811E+01,9.497082E+01,2.675746E+02,7.493191E+01,112,47,176,2,4,2
15216,2026/09/22,06:44:52,9.487679E+01,7.965630E+01,9.500324E+01,2.531453E+02,7.430933E+01,114,49,178,2,4,2
15217,2026/09/22,06:45:52,9.487679E+01,8.068094E+01,9.500324E+01,2.163100E+02,7.483463E+01,115,50,180,2,4,2
15218,2026/09/22,06:46:52,9.484436E+01,8.170558E+01,9.500324E+01,2.432231E+02,7.459630E+01,117,51,181,2,4,2
15219,2026/09/22,06:47:52,9.487679E+01,8.212387E+01,9.497082E+01,5.969520E+02,7.151751E+01,119,53,183,2,4,2
15220,2026/09/22,06:48:52,9.490921E+01,8.125811E+01,9.497082E+01,6.107328E+02,7.493191E+01,121,54,185,2,8,2
15221,2026/09/22,06:49:52,9.490921E+01,8.125811E+01,9.500324E+01,3.829118E+02,7.517023E+01,123,54,186,2,8,2
15222,2026/09/22,06:50:52,9.487679E+01,8.196174E+01,9.500324E+01,2.255837E+02,7.632782E+01,124,54,188,2,8,2
15223,2026/09/22,06:51:52,9.487679E+01,8.247730E+01,9.497082E+01,3.486382E+02,7.507782E+01,126,54,190,2,8,2
15224,2026/09/22,06:52:52,9.487679E+01,8.327821E+01,9.497082E+01,2.387484E+02,7.498055E+01,128,54,191,2,8,2
15225,2026/09/22,06:53:52,9.487679E+01,8.385214E+01,9.500324E+01,3.470169E+02,7.478599E+01,130,54,193,2,8,2
15226,2026/09/22,06:54:52,9.484436E+01,8.462387E+01,9.500324E+01,2.435473E+02,7.627918E+01,132,54,195,2,8,2
15227,2026/09/22,06:55:52,9.487679E+01,8.382296E+01,9.497082E+01,7.296044E+02,7.435311E+01,134,54,196,2,8,2
15228,2026/09/22,06:56:52,9.487679E+01,8.276265E+01,9.500324E+01,2.512322E+02,8.242704E+01,135,54,198,2,8,2
15229,2026/09/22,06:57:52,9.487679E+01,8.353437E+01,9.500324E+01,3.309987E+02,7.502918E+01,137,54,200,2,8,2
15230,2026/09/22,06:58:52,9.490921E+01,8.423801E+01,9.500324E+01,2.807069E+02,7.435311E+01,139,54,202,2,8,2
15231,2026/09/22,06:59:52,9.487679E+01,8.503891E+01,9.497082E+01,3.220493E+02,7.498055E+01,141,54,203,2,8,2
15232,2026/09/22,07:00:52,9.487679E+01,8.583982E+01,9.500324E+01,3.832361E+02,7.353599E+01,143,54,205,2,8,2
15233,2026/09/22,07:01:52,9.487679E+01,8.596952E+01,9.497082E+01,3.995785E+02,7.531615E+01,144,54,207,2,8,2
15234,2026/09/22,07:02:52,9.484436E+01,8.593710E+01,9.500324E+01,7.071660E+02,6.363813E+01,146,54,208,2,8,2
15235,2026/09/22,07:03:52,9.487679E+01,8.388457E+01,9.497082E+01,8.471790E+02,7.493191E+01,148,54,210,2,8,2
15236,2026/09/22,07:04:52,9.487679E+01,8.266862E+01,9.497082E+01,4.024644E+02,7.930447E+01,150,54,212,2,8,2
15237,2026/09/22,07:05:52,9.487679E+01,8.276265E+01,9.500324E+01,4.322633E+02,7.454766E+01,152,54,213,2,8,2
15238,2026/09/22,07:06:52,9.484436E+01,8.289235E+01,9.500324E+01,4.136835E+02,7.498055E+01,153,54,215,2,8,2
15239,2026/09/22,07:07:52,9.487679E+01,8.295720E+01,9.500324E+01,4.306420E+02,7.469358E+01,155,54,217,2,8,2
15240,2026/09/22,07:08:52,9.484436E+01,8.298962E+01,9.500324E+01,4.117380E+02,7.498055E+01,157,54,219,2,8,2
15241,2026/09/22,07:09:52,9.490921E+01,8.302205E+01,9.497082E+01,4.040532E+02,7.551070E+01,159,54,220,2,8,2
15242,2026/09/22,07:10:52,9.490921E+01,8.225033E+01,9.500324E+01,7.331064E+02,7.421206E+01,161,54,222,2,8,2
15243,2026/09/22,07:11:52,9.490921E+01,8.068094E+01,9.500324E+01,7.404994E+02,7.406615E+01,163,54,224,2,8,2
15244,2026/09/22,07:12:52,9.484436E+01,8.042477E+01,9.497082E+01,4.280804E+02,7.666342E+01,164,54,225,2,8,2
15245,2026/09/22,07:13:52,9.490921E+01,8.045720E+01,9.500324E+01,3.989300E+02,7.498055E+01,166,54,227,2,8,2
15246,2026/09/22,07:14:52,9.490921E+01,8.064851E+01,9.500324E+01,4.213683E+02,7.449902E+01,168,54,229,2,8,2
15247,2026/09/22,07:15:52,9.487679E+01,8.084306E+01,9.497082E+01,3.883593E+02,7.675584E+01,170,54,230,2,8,2
15248,2026/09/22,07:16:52,9.487679E+01,8.138781E+01,9.497082E+01,2.493191E+02,7.627918E+01,172,54,232,2,8,2
15249,2026/09/22,07:17:52,9.490921E+01,8.234760E+01,9.500324E+01,2.640402E+02,7.608463E+01,173,54,234,2,8,2
15250,2026/09/22,07:18:52,9.490921E+01,8.193256E+01,9.500324E+01,6.555772E+02,7.469358E+01,175,54,236,2,8,2
15251,2026/09/22,07:19:52,9.484436E+01,8.064851E+01,9.497082E+01,6.853762E+02,7.512159E+01,177,54,237,2,8,2
15252,2026/09/22,07:20:52,9.490921E+01,8.096952E+01,9.497082E+01,3.886835E+02,7.546206E+01,179,54,239,2,8,2
15253,2026/09/22,07:21:52,9.484436E+01,8.122569E+01,9.500324E+01,4.200714E+02,7.435311E+01,181,54,241,2,8,2
15254,2026/09/22,07:22:52,9.487679E+01,8.161155E+01,9.497082E+01,3.118029E+02,7.546206E+01,183,54,242,2,8,2
15255,2026/09/22,07:23:52,9.484436E+01,8.228275E+01,9.497082E+01,3.149806E+02,7.521887E+01,184,54,244,2,8,2
15256,2026/09/22,07:24:52,9.490921E+01,8.305123E+01,9.497082E+01,2.944877E+02,7.421206E+01,186,54,246,2,8,2
15257,2026/09/22,07:25:52,9.490921E+01,8.372569E+01,9.500324E+01,3.085927E+02,7.560311E+01,188,54,247,2,8,2
15258,2026/09/22,07:26:52,9.484436E+01,8.292477E+01,9.497082E+01,7.103762E+02,7.334630E+01,190,54,249,2,8,2
15259,2026/09/22,07:27:52,9.487679E+01,8.199416E+01,9.497082E+01,3.130674E+02,8.142023E+01,192,54,251,2,8,2
15260,2026/09/22,07:28:52,9.484436E+01,8.273347E+01,9.500324E+01,2.938392E+02,7.565175E+01,193,54,253,2,8,2
15261,2026/09/22,07:29:52,9.487679E+01,8.340467E+01,9.500324E+01,2.816797E+02,7.445039E+01,195,54,254,2,8,2
15262,2026/09/22,07:30:52,9.487679E+01,8.420558E+01,9.500324E+01,2.800584E+02,7.430933E+01,197,54,256,2,8,2
15263,2026/09/22,07:31:52,9.490921E+01,8.494164E+01,9.497082E+01,3.550259E+02,7.469358E+01,199,54,258,2,8,2
15264,2026/09/22,07:32:52,9.487679E+01,8.526265E+01,9.500324E+01,3.697795E+02,7.440175E+01,201,54,259,2,8,2
15265,2026/09/22,07:33:52,9.484436E+01,8.481518E+01,9.500324E+01,7.392023E+02,7.151751E+01,202,54,261,2,8,2
15266,2026/09/22,07:34:52,9.490921E+01,8.308366E+01,9.497082E+01,7.927043E+02,7.406615E+01,204,54,263,2,8,2
15267,2026/09/22,07:35:52,9.487679E+01,8.292477E+01,9.497082E+01,3.992542E+02,7.531615E+01,206,55,264,4,2,2
15268,2026/09/22,07:36:52,9.484436E+01,8.330740E+01,9.497082E+01,4.188068E+02,7.473735E+01,207,57,266,4,2,2
15269,2026/09/22,07:37:52,9.490921E+01,8.382296E+01,9.497082E+01,3.685149E+02,7.459630E+01,209,59,268,4,2,2
15270,2026/09/22,07:38:52,9.490921E+01,8.414073E+01,9.500324E+01,4.921855E+02,7.257782E+01,210,61,270,4,2,2
15271,2026/09/22,07:39:52,9.487679E+01,8.388457E+01,9.500324E+01,5.085279E+02,7.526751E+01,212,63,271,4,2,2
15272,2026/09/22,07:40:52,9.487679E+01,8.366084E+01,9.500324E+01,5.351168E+02,7.454766E+01,213,64,273,4,2,2
15273,2026/09/22,07:41:52,9.487679E+01,8.247730E+01,9.500324E+01,8.561608E+02,7.190175E+01,215,66,275,4,2,2
15274,2026/09/22,07:42:52,9.487679E+01,8.045720E+01,9.497082E+01,8.372568E+02,7.536478E+01,216,68,276,4,2,2
15275,2026/09/22,07:43:52,9.487679E+01,7.959145E+01,9.500324E+01,4.799935E+02,7.618191E+01,218,70,278,4,2,2
15276,2026/09/22,07:44:52,9.487679E+01,7.946498E+01,9.497082E+01,4.947471E+02,7.435311E+01,219,72,280,4,2,2
15277,2026/09/22,07:45:52,9.487679E+01,7.917640E+01,9.500324E+01,5.280480E+02,7.459630E+01,221,73,281,4,2,2
15278,2026/09/22,07:46:52,9.490921E+01,7.898184E+01,9.497082E+01,5.123541E+02,7.517023E+01,222,75,283,4,2,2
15279,2026/09/22,07:47:52,9.484436E+01,7.885538E+01,9.500324E+01,4.553178E+02,7.498055E+01,224,77,285,4,2,2
15280,2026/09/22,07:48:52,9.484436E+01,7.888781E+01,9.497082E+01,5.114138E+02,7.373055E+01,225,79,286,4,2,2
15281,2026/09/22,07:49:52,9.487679E+01,7.863165E+01,9.497082E+01,4.694229E+02,7.531615E+01,227,80,288,4,2,2
15282,2026/09/22,07:50:52,9.484436E+01,7.898184E+01,9.497082E+01,3.239624E+02,7.483463E+01,227,82,290,4,2,2
15283,2026/09/22,07:51:52,9.487679E+01,7.968872E+01,9.500324E+01,3.842088E+02,7.627918E+01,227,84,291,4,2,2
15284,2026/09/22,07:52:52,9.484436E+01,8.029832E+01,9.497082E+01,3.255512E+02,7.502918E+01,227,86,293,4,2,2
15285,2026/09/22,07:53:52,9.487679E+01,8.100195E+01,9.500324E+01,3.307069E+02,7.493191E+01,227,88,295,4,2,2
15286,2026/09/22,07:54:52,9.490921E+01,8.186771E+01,9.497082E+01,2.714008E+02,7.430933E+01,227,89,296,4,2,2
15287,2026/09/22,07:55:52,9.484436E+01,8.285992E+01,9.497082E+01,3.226654E+02,7.502918E+01,227,91,298,4,2,2
15288,2026/09/22,07:56:52,9.487679E+01,8.366084E+01,9.497082E+01,2.906291E+02,7.445039E+01,227,93,300,4,2,2
15289,2026/09/22,07:57:52,9.487679E+01,8.452659E+01,9.500324E+01,3.082685E+02,7.449902E+01,227,95,301,4,2,2
15290,2026/09/22,07:58:52,9.484436E+01,8.535992E+01,9.500324E+01,3.351816E+02,7.502918E+01,227,97,303,4,2,2
15291,2026/09/22,07:59:52,9.484436E+01,8.603113E+01,9.497082E+01,3.358301E+02,7.521887E+01,227,98,305,4,2,2
15292,2026/09/22,08:00:52,9.490921E+01,8.670558E+01,9.497082E+01,3.313230E+02,7.521887E+01,227,100,306,4,2,2
15293,2026/09/22,08:01:52,9.484436E+01,8.734760E+01,9.500324E+01,3.681907E+02,7.440175E+01,227,102,308,4,2,2
15294,2026/09/22,08:02:52,9.487679E+01,8.782750E+01,9.500324E+01,3.793774E+02,7.584630E+01,227,104,310,4,2,2
15295,2026/09/22,08:03:52,9.490921E+01,8.827497E+01,9.500324E+01,3.716926E+02,7.454766E+01,227,106,311,4,2,2
15296,2026/09/22,08:04:52,9.487679E+01,8.875487E+01,9.497082E+01,3.857977E+02,7.478599E+01,227,107,313,4,2,2
15297,2026/09/22,08:05:52,9.490921E+01,8.933204E+01,9.500324E+01,3.502270E+02,7.512159E+01,227,109,315,4,2,2
15298,2026/09/22,08:06:52,9.490921E+01,8.990921E+01,9.500324E+01,3.733139E+02,7.445039E+01,227,111,316,4,2,2
15299,2026/09/22,08:07:52,9.490921E+01,8.869326E+01,9.497082E+01,3.486382E+02,7.517023E+01,227,111,317,4,16,16
15300,2026/09/22,08:08:52,9.487679E+01,8.689689E+01,9.497082E+01,3.418936E+02,7.517023E+01,227,111,317,4,16,16
15301,2026/09/22,08:09:52,9.487679E+01,8.526265E+01,9.500324E+01,2.621271E+02,7.459630E+01,227,111,317,4,16,16
15302,2026/09/22,08:10:52,9.484436E+01,8.545720E+01,9.500324E+01,2.839170E+02,7.627918E+01,227,113,318,4,2,2
15303,2026/09/22,08:11:52,9.484436E+01,8.644942E+01,9.497082E+01,3.207523E+02,7.531615E+01,227,115,320,4,2,2
15304,2026/09/22,08:12:52,9.490921E+01,8.737679E+01,9.497082E+01,2.800584E+02,7.565175E+01,227,116,321,4,2,2
15305,2026/09/22,08:13:52,9.490921E+01,8.833982E+01,9.500324E+01,3.009079E+02,7.435311E+01,227,118,323,4,2,2
15306,2026/09/22,08:14:52,9.490921E+01,8.939689E+01,9.500324E+01,2.602140E+02,7.483463E+01,227,120,325,4,2,2
15307,2026/09/22,08:15:52,9.487679E+01,8.952335E+01,9.500324E+01,2.307393E+02,7.507782E+01,227,121,326,4,16,16
15308,2026/09/22,08:16:52,9.487679E+01,8.824255E+01,9.500324E+01,2.265564E+02,7.521887E+01,227,121,326,4,16,16
15309,2026/09/22,08:17:52,9.487679E+01,8.702659E+01,9.500324E+01,2.255837E+02,7.512159E+01,227,121,326,4,16,16
15310,2026/09/22,08:18:52,9.487679E+01,8.574255E+01,9.497082E+01,2.422503E+02,7.488326E+01,227,121,326,4,16,16
15311,2026/09/22,08:19:52,9.487679E+01,8.510377E+01,9.500324E+01,2.512322E+02,7.464494E+01,227,121,326,4,2,2
15312,2026/09/22,08:20:52,9.487679E+01,8.625811E+01,9.497082E+01,2.473736E+02,7.493191E+01,227,123,328,4,2,2
15313,2026/09/22,08:21:52,9.484436E+01,8.737679E+01,9.497082E+01,2.428988E+02,7.502918E+01,227,125,330,4,2,2
15314,2026/09/22,08:22:52,9.487679E+01,8.849870E+01,9.500324E+01,2.505837E+02,7.498055E+01,227,127,331,4,2,2
15315,2026/09/22,08:23:52,9.487679E+01,8.955578E+01,9.497082E+01,2.656615E+02,7.498055E+01,227,129,333,4,2,2
15316,2026/09/22,08:24:52,9.490921E+01,8.994164E+01,9.500324E+01,3.970169E+02,7.507782E+01,227,130,335,4,2,2
15317,2026/09/22,08:25:52,9.490921E+01,8.814851E+01,9.500324E+01,3.934825E+02,7.526751E+01,227,130,335,4,16,16
15318,2026/09/22,08:26:52,9.490921E+01,8.609599E+01,9.497082E+01,3.733139E+02,7.536478E+01,227,130,335,4,16,16
15319,2026/09/22,08:27:52,9.487679E+01,8.488003E+01,9.500324E+01,3.800259E+02,7.430933E+01,227,131,335,4,2,2
15320,2026/09/22,08:28:52,9.490921E+01,8.542477E+01,9.500324E+01,3.563230E+02,7.454766E+01,227,133,337,4,2,2
15321,2026/09/22,08:29:52,9.487679E+01,8.596952E+01,9.497082E+01,3.691310E+02,7.613326E+01,227,135,339,4,2,2
15322,2026/09/22,08:30:52,9.490921E+01,8.622569E+01,9.500324E+01,4.425097E+02,7.449902E+01,227,137,340,4,2,2
15323,2026/09/22,08:31:52,9.487679E+01,8.494164E+01,9.500324E+01,7.385538E+02,7.368191E+01,227,138,342,4,2,2
15324,2026/09/22,08:32:52,9.487679E+01,8.427043E+01,9.500324E+01,4.123865E+02,7.709630E+01,227,140,344,4,2,2
15325,2026/09/22,08:33:52,9.490921E+01,8.459145E+01,9.497082E+01,3.992542E+02,7.531615E+01,227,142,345,4,2,2
15326,2026/09/22,08:34:52,9.487679E+01,8.529507E+01,9.500324E+01,3.085927E+02,7.517023E+01,227,144,347,4,2,2
15327,2026/09/22,08:35:52,9.487679E+01,8.619326E+01,9.500324E+01,3.040856E+02,7.560311E+01,227,146,349,4,2,2
15328,2026/09/22,08:36:52,9.484436E+01,8.699416E+01,9.500324E+01,3.082685E+02,7.421206E+01,227,147,350,4,2,2
15329,2026/09/22,08:37:52,9.487679E+01,8.782750E+01,9.497082E+01,3.092088E+02,7.546206E+01,227,149,352,4,2,2
15330,2026/09/22,08:38:52,9.487679E+01,8.869326E+01,9.500324E+01,2.989624E+02,7.464494E+01,227,151,354,4,2,2
15331,2026/09/22,08:39:52,9.484436E+01,8.946174E+01,9.500324E+01,3.284371E+02,7.536478E+01,227,153,356,4,2,2
15332,2026/09/22,08:40:52,9.487679E+01,8.968548E+01,9.500324E+01,3.351816E+02,7.411478E+01,227,154,357,4,16,16
15333,2026/09/22,08:41:52,9.490921E+01,8.792153E+01,9.500324E+01,3.383917E+02,7.377918E+01,227,154,357,4,16,16
15334,2026/09/22,08:42:52,9.484436E+01,8.606356E+01,9.500324E+01,4.178340E+02,7.315175E+01,227,154,357,4,16,16
15335,2026/09/22,08:43:52,9.487679E+01,8.478275E+01,9.497082E+01,4.421855E+02,7.406615E+01,227,155,358,4,2,2
15336,2026/09/22,08:44:52,9.484436E+01,8.491245E+01,9.497082E+01,4.486057E+02,7.536478E+01,227,157,359,4,2,2
15337,2026/09/22,08:45:52,9.487679E+01,8.494164E+01,9.497082E+01,4.479572E+02,7.512159E+01,227,159,361,4,2,2
15338,2026/09/22,08:46:52,9.487679E+01,8.523022E+01,9.500324E+01,5.632944E+02,6.094844E+01,227,160,363,4,2,2
15339,2026/09/22,08:47:52,9.490921E+01,8.343710E+01,9.497082E+01,8.244488E+02,7.411478E+01,227,162,364,4,2,2
15340,2026/09/22,08:48:52,9.487679E+01,8.193256E+01,9.500324E+01,4.812905E+02,8.257295E+01,227,164,366,4,2,2
15341,2026/09/22,08:49:52,9.487679E+01,8.202659E+01,9.500324E+01,3.454280E+02,7.680447E+01,227,166,368,4,2,2
15342,2026/09/22,08:50:52,9.487679E+01,8.228275E+01,9.497082E+01,4.601492E+02,7.377918E+01,227,168,369,4,2,2
15343,2026/09/22,08:51:52,9.487679E+01,8.238003E+01,9.497082E+01,4.357977E+02,7.541342E+01,227,169,371,4,2,2
15344,2026/09/22,08:52:52,9.487679E+01,8.250648E+01,9.497082E+01,4.255188E+02,7.593871E+01,227,171,373,4,2,2
15345,2026/09/22,08:53:52,9.484436E+01,8.305123E+01,9.500324E+01,3.374189E+02,7.483463E+01,227,173,374,4,2,2
15346,2026/09/22,08:54:52,9.490921E+01,8.330740E+01,9.497082E+01,4.091764E+02,6.608949E+01,227,175,376,4,2,2
15347,2026/09/22,08:55:52,9.487679E+01,8.196174E+01,9.497082E+01,7.308690E+02,7.435311E+01,227,177,378,4,2,2
15348,2026/09/22,08:56:52,9.487679E+01,8.135538E+01,9.500324E+01,2.794099E+02,7.978599E+01,227,178,379,4,2,2
15349,2026/09/22,08:57:52,9.487679E+01,8.234760E+01,9.500324E+01,2.726978E+02,7.440175E+01,227,180,381,4,2,2
15350,2026/09/22,08:58:52,9.487679E+01,8.340467E+01,9.497082E+01,2.723735E+02,7.603599E+01,227,182,383,4,2,2
15351,2026/09/22,08:59:52,9.487679E+01,8.433528E+01,9.497082E+01,2.887160E+02,7.421206E+01,227,184,384,4,2,2
15352,2026/09/22,09:00:52,9.490921E+01,8.519780E+01,9.500324E+01,3.412776E+02,7.502918E+01,227,186,386,4,2,2
15353,2026/09/22,09:01:52,9.490921E+01,8.583982E+01,9.500324E+01,3.697795E+02,7.406615E+01,227,187,388,4,2,2
15354,2026/09/22,09:02:52,9.487679E+01,8.564851E+01,9.500324E+01,7.584306E+02,6.969358E+01,227,189,390,4,2,2
15355,2026/09/22,09:03:52,9.490921E+01,8.391699E+01,9.497082E+01,8.135538E+02,7.521887E+01,227,191,391,4,2,2
15356,2026/09/22,09:04:52,9.487679E+01,8.298962E+01,9.497082E+01,4.707198E+02,7.680447E+01,227,193,393,4,2,2
15357,2026/09/22,09:05:52,9.490921E+01,8.282750E+01,9.500324E+01,5.024319E+02,7.406615E+01,227,195,395,4,2,2
15358,2026/09/22,09:06:52,9.487679E+01,8.263619E+01,9.500324E+01,5.043450E+02,7.551070E+01,227,196,396,4,2,2
15359,2026/09/22,09:07:52,9.490921E+01,8.238003E+01,9.497082E+01,5.210117E+02,7.483463E+01,227,198,398,4,2,2
15360,2026/09/22,09:08:52,9.490921E+01,8.199416E+01,9.500324E+01,5.280480E+02,7.526751E+01,227,200,400,4,2,2
15361,2026/09/22,09:09:52,9.487679E+01,8.173801E+01,9.497082E+01,4.976330E+02,7.526751E+01,227,202,401,4,2,2
15362,2026/09/22,09:10:52,9.490921E+01,8.058691E+01,9.497082E+01,8.494164E+02,7.224222E+01,227,204,403,4,2,2
15363,2026/09/22,09:11:52,9.487679E+01,7.850195E+01,9.500324E+01,8.731518E+02,7.498055E+01,227,205,405,4,2,2
15364,2026/09/22,09:12:52,9.490921E+01,7.728600E+01,9.497082E+01,6.289883E+02,7.593871E+01,227,207,406,4,2,2
15365,2026/09/22,09:13:52,9.487679E+01,7.674125E+01,9.500324E+01,5.876459E+02,7.349222E+01,227,209,408,4,2,2
15366,2026/09/22,09:14:52,9.484436E+01,7.603437E+01,9.500324E+01,6.174449E+02,7.421206E+01,227,211,410,4,2,2
15367,2026/09/22,09:15:52,9.487679E+01,7.555447E+01,9.500324E+01,5.995136E+02,7.493191E+01,227,213,412,4,2,2
15368,2026/09/22,09:16:52,9.487679E+01,7.488327E+01,9.500324E+01,5.988651E+02,7.623055E+01,227,214,413,4,2,2
15369,2026/09/22,09:17:52,9.487679E+01,7.449741E+01,9.497082E+01,7.174125E+02,5.863813E+01,227,216,415,4,2,2
15370,2026/09/22,09:18:52,9.487679E+01,7.228600E+01,9.500324E+01,9.016537E+02,7.930447E+01,227,218,417,4,2,2
15371,2026/09/22,09:19:52,9.484436E+01,7.084631E+01,9.500324E+01,5.761349E+02,7.978599E+01,227,220,418,4,2,2
15372,2026/09/22,09:20:52,9.484436E+01,7.030156E+01,9.497082E+01,5.591440E+02,7.521887E+01,227,222,420,4,2,2
15373,2026/09/22,09:21:52,9.490921E+01,7.030156E+01,9.500324E+01,4.684501E+02,7.536478E+01,227,223,422,4,2,2
15374,2026/09/22,09:22:52,9.487679E+01,7.023671E+01,9.500324E+01,4.719844E+02,7.531615E+01,228,225,423,4,2,2
15375,2026/09/22,09:23:52,9.490921E+01,7.017186E+01,9.500324E+01,4.751945E+02,7.512159E+01,230,227,425,4,2,2
15376,2026/09/22,09:24:52,9.490921E+01,6.994812E+01,9.500324E+01,5.021077E+02,7.469358E+01,231,229,427,4,2,2
15377,2026/09/22,09:25:52,9.490921E+01,6.933852E+01,9.500324E+01,8.100195E+02,6.748055E+01,233,231,428,4,2,2
15378,2026/09/22,09:26:52,9.487679E+01,6.728924E+01,9.500324E+01,8.631971E+02,7.593871E+01,235,232,430,4,2,2
15379,2026/09/22,09:27:52,9.487679E+01,6.600843E+01,9.497082E+01,5.395914E+02,7.680447E+01,236,234,432,4,2,2
15380,2026/09/22,09:28:52,9.487679E+01,6.568742E+01,9.497082E+01,4.389754E+02,7.464494E+01,237,236,433,4,2,2
15381,2026/09/22,09:29:52,9.490921E+01,6.597601E+01,9.497082E+01,3.415694E+02,7.541342E+01,239,237,435,4,2,2
