"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
15382,2026/09/22,09:30:52,9.490921E+01,6.655318E+01,9.497082E+01,3.467250E+02,7.521887E+01,240,239,437,4,2,2
15383,2026/09/22,09:31:52,9.487679E+01,6.680934E+01,9.497082E+01,4.322633E+02,7.488326E+01,242,241,438,4,2,2
15384,2026/09/22,09:32:52,9.487679E+01,6.709469E+01,9.497082E+01,3.387160E+02,7.570039E+01,243,243,440,4,2,2
15385,2026/09/22,09:33:52,9.487679E+01,6.603761E+01,9.497082E+01,6.850519E+02,7.536478E+01,245,244,441,4,2,2
15386,2026/09/22,09:34:52,9.484436E+01,6.523671E+01,9.500324E+01,3.435149E+02,8.118190E+01,245,246,443,8,2,2
15387,2026/09/22,09:35:52,9.487679E+01,6.571985E+01,9.500324E+01,3.777886E+02,7.454766E+01,245,248,445,8,2,2
15388,2026/09/22,09:36:52,9.487679E+01,6.619975E+01,9.500324E+01,3.592088E+02,7.488326E+01,245,250,447,8,2,2
15389,2026/09/22,09:37:52,9.490921E+01,6.671207E+01,9.500324E+01,3.518483E+02,7.512159E+01,245,252,448,8,2,2
15390,2026/09/22,09:38:52,9.487679E+01,6.725681E+01,9.500324E+01,3.672179E+02,7.493191E+01,245,253,450,8,2,2
15391,2026/09/22,09:39:52,9.484436E+01,6.780156E+01,9.497082E+01,3.627432E+02,7.498055E+01,245,255,452,8,2,2
15392,2026/09/22,09:40:52,9.487679E+01,6.754539E+01,9.500324E+01,6.892348E+02,6.286965E+01,245,257,453,8,2,2
15393,2026/09/22,09:41:52,9.490921E+01,6.552529E+01,9.497082E+01,8.769780E+02,7.526751E+01,245,259,455,8,2,2
15394,2026/09/22,09:42:52,9.490921E+01,6.334631E+01,9.500324E+01,8.849871E+02,7.603599E+01,245,261,457,8,2,2
15395,2026/09/22,09:43:52,9.490921E+01,6.245136E+01,9.497082E+01,6.036641E+02,7.570039E+01,245,262,458,8,2,2
15396,2026/09/22,09:44:52,9.484436E+01,6.213035E+01,9.500324E+01,5.123541E+02,7.560311E+01,245,264,460,8,2,2
15397,2026/09/22,09:45:52,9.490921E+01,6.158561E+01,9.500324E+01,6.549286E+02,7.301070E+01,245,266,462,8,2,2
15398,2026/09/22,09:46:52,9.484436E+01,6.023995E+01,9.500324E+01,7.600519E+02,7.507782E+01,245,268,464,8,2,2
15399,2026/09/22,09:47:52,9.490921E+01,5.915046E+01,9.500324E+01,6.546368E+02,7.469358E+01,245,270,465,8,2,2
15400,2026/09/22,09:48:52,9.484436E+01,5.844682E+01,9.500324E+01,6.293126E+02,7.320039E+01,245,271,467,8,2,2
15401,2026/09/22,09:49:52,9.487679E+01,5.678016E+01,9.500324E+01,9.273022E+02,7.276751E+01,245,273,469,8,2,2
15402,2026/09/22,09:50:52,9.484436E+01,5.440662E+01,9.497082E+01,8.619326E+02,7.598735E+01,245,275,470,8,2,2
15403,2026/09/22,09:51:52,9.484436E+01,5.303178E+01,9.500324E+01,5.738651E+02,7.834630E+01,245,277,472,8,2,2
15404,2026/09/22,09:52:52,9.484436E+01,5.267834E+01,9.500324E+01,5.126783E+02,7.478599E+01,245,279,474,8,2,2
15405,2026/09/22,09:53:52,9.487679E+01,5.238976E+01,9.497082E+01,5.149157E+02,7.488326E+01,245,280,475,8,2,2
15406,2026/09/22,09:54:52,9.484436E+01,5.226006E+01,9.497082E+01,4.662127E+02,7.488326E+01,245,282,477,8,2,2
15407,2026/09/22,09:55:52,9.490921E+01,5.229248E+01,9.500324E+01,4.668612E+02,7.377918E+01,245,284,479,8,2,2
15408,2026/09/22,09:56:52,9.487679E+01,5.223087E+01,9.500324E+01,4.614138E+02,7.498055E+01,245,286,480,8,2,2
15409,2026/09/22,09:57:52,9.487679E+01,5.226006E+01,9.497082E+01,4.604410E+02,7.473735E+01,245,288,482,8,2,2
15410,2026/09/22,09:58:52,9.487679E+01,5.229248E+01,9.500324E+01,4.604410E+02,7.483463E+01,245,289,484,8,2,2
15411,2026/09/22,09:59:52,9.484436E+01,5.229248E+01,9.497082E+01,4.627108E+02,7.483463E+01,245,291,486,8,2,2
15412,2026/09/22,10:00:52,9.490921E+01,5.232491E+01,9.500324E+01,4.620623E+02,7.488326E+01,245,293,487,8,2,2
15413,2026/09/22,10:01:52,9.487679E+01,5.251622E+01,9.500324E+01,3.941310E+02,7.469358E+01,245,295,489,8,2,2
15414,2026/09/22,10:02:52,9.484436E+01,5.286965E+01,9.500324E+01,3.989300E+02,7.512159E+01,245,297,491,8,2,2
15415,2026/09/22,10:03:52,9.484436E+01,5.319066E+01,9.497082E+01,4.377108E+02,7.396887E+01,245,298,492,8,2,2
15416,2026/09/22,10:04:52,9.487679E+01,5.341440E+01,9.500324E+01,4.729572E+02,7.430933E+01,245,300,494,8,2,2
15417,2026/09/22,10:05:52,9.490921E+01,5.334955E+01,9.497082E+01,5.078794E+02,7.526751E+01,245,302,496,8,2,2
15418,2026/09/22,10:06:52,9.487679E+01,5.319066E+01,9.500324E+01,5.014592E+02,7.517023E+01,245,304,497,8,2,2
15419,2026/09/22,10:07:52,9.484436E+01,5.303178E+01,9.497082E+01,4.969844E+02,7.517023E+01,245,306,499,8,2,2
15420,2026/09/22,10:08:52,9.487679E+01,5.286965E+01,9.500324E+01,5.021077E+02,7.517023E+01,245,307,501,8,2,2
15421,2026/09/22,10:09:52,9.487679E+01,5.283723E+01,9.500324E+01,4.136835E+02,7.651751E+01,245,309,503,8,2,2
15422,2026/09/22,10:10:52,9.487679E+01,5.312581E+01,9.497082E+01,3.915694E+02,7.507782E+01,245,311,504,8,2,2
15423,2026/09/22,10:11:52,9.484436E+01,5.354410E+01,9.500324E+01,3.922179E+02,7.498055E+01,245,313,506,8,2,2
15424,2026/09/22,10:12:52,9.487679E+01,5.389429E+01,9.497082E+01,4.303502E+02,7.531615E+01,245,315,508,8,2,2
15425,2026/09/22,10:13:52,9.484436E+01,5.399157E+01,9.500324E+01,4.450714E+02,7.517023E+01,245,316,509,8,2,2
15426,2026/09/22,10:14:52,9.490921E+01,5.360571E+01,9.497082E+01,5.821985E+02,7.248055E+01,245,318,511,8,2,2
15427,2026/09/22,10:15:52,9.490921E+01,5.312581E+01,9.500324E+01,7.427367E+02,6.868191E+01,245,320,513,8,2,2
15428,2026/09/22,10:16:52,9.484436E+01,5.174773E+01,9.500324E+01,6.956226E+02,7.623055E+01,245,322,514,8,2,2
15429,2026/09/22,10:17:52,9.484436E+01,5.030804E+01,9.500324E+01,5.360571E+02,8.300584E+01,245,324,516,8,2,2
15430,2026/09/22,10:18:52,9.487679E+01,5.036965E+01,9.497082E+01,4.322633E+02,7.551070E+01,245,325,518,8,2,2
15431,2026/09/22,10:19:52,9.490921E+01,5.049935E+01,9.500324E+01,4.556420E+02,7.488326E+01,245,327,519,8,2,2
15432,2026/09/22,10:20:52,9.487679E+01,5.027562E+01,9.500324E+01,5.370298E+02,7.565175E+01,245,329,521,8,2,2
15433,2026/09/22,10:21:52,9.490921E+01,4.988976E+01,9.500324E+01,5.754864E+02,7.358463E+01,245,331,523,8,2,2
15434,2026/09/22,10:22:52,9.490921E+01,4.940986E+01,9.500324E+01,5.200389E+02,7.637159E+01,245,333,525,8,2,2
15435,2026/09/22,10:23:52,9.490921E+01,4.902400E+01,9.500324E+01,7.248055E+02,6.935797E+01,245,334,526,8,2,2
15436,2026/09/22,10:24:52,9.487679E+01,4.716602E+01,9.497082E+01,8.491245E+02,7.426070E+01,245,336,528,8,2,2
15437,2026/09/22,10:25:52,9.484436E+01,4.556421E+01,9.500324E+01,5.710117E+02,8.007295E+01,245,338,530,8,2,2
15438,2026/09/22,10:26:52,9.490921E+01,4.511673E+01,9.500324E+01,5.632944E+02,7.392023E+01,245,340,531,8,2,2
15439,2026/09/22,10:27:52,9.487679E+01,4.476329E+01,9.500324E+01,5.713035E+02,7.353599E+01,245,342,533,8,2,2
15440,2026/09/22,10:28:52,9.487679E+01,4.418612E+01,9.500324E+01,5.831712E+02,7.512159E+01,245,343,535,8,2,2
15441,2026/09/22,10:29:52,9.487679E+01,4.360895E+01,9.500324E+01,5.059663E+02,7.642023E+01,245,345,536,8,2,2
15442,2026/09/22,10:30:52,9.490921E+01,4.335279E+01,9.497082E+01,5.001945E+02,7.565175E+01,245,347,538,8,2,2
15443,2026/09/22,10:31:52,9.484436E+01,4.264916E+01,9.500324E+01,7.786317E+02,7.190175E+01,245,349,540,8,2,2
15444,2026/09/22,10:32:52,9.487679E+01,4.072633E+01,9.497082E+01,8.103438E+02,7.469358E+01,245,351,542,8,2,2
15445,2026/09/22,10:33:52,9.442607E+01,3.970169E+01,9.497082E+01,5.678016E+02,7.973735E+01,245,352,543,8,2,2
15446,2026/09/22,10:34:52,9.375487E+01,4.018158E+01,9.500324E+01,5.472763E+02,7.478599E+01,245,354,545,8,2,2
15447,2026/09/22,10:35:52,9.301881E+01,4.075875E+01,9.497082E+01,5.194229E+02,7.579766E+01,245,356,547,8,2,2
15448,2026/09/22,10:36:52,9.227951E+01,4.146239E+01,9.497082E+01,5.072309E+02,7.627918E+01,245,358,548,8,2,2
15449,2026/09/22,10:37:52,9.157588E+01,4.213684E+01,9.500324E+01,5.360571E+02,7.517023E+01,245,360,550,8,2,2
15450,2026/09/22,10:38:52,9.083982E+01,4.264916E+01,9.500324E+01,6.129702E+02,7.055933E+01,245,361,552,8,2,2
15451,2026/09/22,10:39:52,9.006810E+01,4.261673E+01,9.500324E+01,8.013619E+02,7.257782E+01,245,363,553,8,2,2
15452,2026/09/22,10:40:52,8.936446E+01,4.175097E+01,9.497082E+01,8.583982E+02,7.839008E+01,245,365,555,8,2,2
15453,2026/09/22,10:41:52,8.869326E+01,4.130350E+01,9.500324E+01,5.319066E+02,7.949902E+01,245,367,557,8,2,2
15454,2026/09/22,10:42:52,8.788911E+01,4.207199E+01,9.500324E+01,5.091440E+02,7.507782E+01,245,369,558,8,2,2
15455,2026/09/22,10:43:52,8.725033E+01,4.300259E+01,9.500324E+01,4.784047E+02,7.536478E+01,245,370,560,8,2,2
15456,2026/09/22,10:44:52,8.651427E+01,4.383593E+01,9.500324E+01,4.915370E+02,7.512159E+01,245,372,562,8,2,2
15457,2026/09/22,10:45:52,8.580740E+01,4.469844E+01,9.500324E+01,5.014592E+02,7.454766E+01,245,374,564,8,2,2
15458,2026/09/22,10:46:52,8.510377E+01,4.556421E+01,9.497082E+01,4.556420E+02,7.646887E+01,245,376,565,8,2,2
15459,2026/09/22,10:47:52,8.436771E+01,4.598249E+01,9.500324E+01,7.068418E+02,7.478599E+01,245,378,567,8,2,2
15460,2026/09/22,10:48:52,8.366084E+01,4.572633E+01,9.500324E+01,7.081388E+02,7.498055E+01,245,379,569,8,2,2
15461,2026/09/22,10:49:52,8.295720E+01,4.639754E+01,9.500324E+01,4.024644E+02,7.637159E+01,245,381,570,8,2,2
15462,2026/09/22,10:50:52,8.221790E+01,4.777562E+01,9.500324E+01,4.047017E+02,7.435311E+01,245,383,572,8,2,2
15463,2026/09/22,10:51:52,8.154669E+01,4.912127E+01,9.497082E+01,4.104734E+02,7.449902E+01,245,385,574,8,2,2
15464,2026/09/22,10:52:52,8.081064E+01,5.072309E+01,9.500324E+01,2.980221E+02,7.507782E+01,245,387,575,8,2,2
15465,2026/09/22,10:53:52,8.010377E+01,5.264592E+01,9.497082E+01,2.720493E+02,7.560311E+01,245,388,577,8,2,2
15466,2026/09/22,10:54:52,7.943256E+01,5.463359E+01,9.500324E+01,3.082685E+02,7.349222E+01,245,390,579,8,2,2
15467,2026/09/22,10:55:52,7.872569E+01,5.523995E+01,9.497082E+01,5.995136E+02,7.546206E+01,245,392,581,8,2,2
15468,2026/09/22,10:56:52,7.808691E+01,5.569066E+01,9.500324E+01,2.451362E+02,8.204280E+01,245,394,582,8,2,2
15469,2026/09/22,10:57:52,7.735085E+01,5.793126E+01,9.500324E+01,2.278534E+02,7.464494E+01,245,396,584,8,2,2
15470,2026/09/22,10:58:52,7.664397E+01,6.017510E+01,9.500324E+01,2.262322E+02,7.483463E+01,245,397,586,8,2,2
15471,2026/09/22,10:59:52,7.600519E+01,6.251297E+01,9.500324E+01,1.913100E+02,7.521887E+01,245,399,587,8,2,2
15472,2026/09/22,11:00:52,7.526589E+01,6.494812E+01,9.497082E+01,1.714332E+02,7.560311E+01,245,401,589,8,2,2
15473,2026/09/22,11:01:52,7.462711E+01,6.706550E+01,9.500324E+01,2.691634E+02,7.478599E+01,245,403,591,8,2,2
15474,2026/09/22,11:02:52,7.388781E+01,6.831388E+01,9.500324E+01,6.988327E+02,7.017509E+01,245,405,592,8,2,2
15475,2026/09/22,11:03:52,7.321661E+01,6.828146E+01,9.500324E+01,4.386835E+02,8.632295E+01,245,406,594,8,2,2
15476,2026/09/22,11:04:52,7.254215E+01,7.023671E+01,9.500324E+01,2.807069E+02,7.512159E+01,245,408,596,8,2,2
15477,2026/09/22,11:05:52,7.190337E+01,7.248055E+01,9.497082E+01,1.938716E+02,7.454766E+01,245,410,597,8,2,2
15478,2026/09/22,11:06:52,7.119650E+01,7.478600E+01,9.500324E+01,3.239624E+02,7.454766E+01,245,412,599,8,2,2
15479,2026/09/22,11:07:52,7.052529E+01,7.667640E+01,9.497082E+01,2.377756E+02,7.608463E+01,245,414,601,8,2,2
15480,2026/09/22,11:08:52,6.981842E+01,7.789559E+01,9.497082E+01,6.761025E+02,7.233463E+01,245,415,603,8,2,2
15481,2026/09/22,11:09:52,6.917964E+01,7.795720E+01,9.500324E+01,7.126135E+02,7.204766E+01,245,417,604,8,2,2
15482,2026/09/22,11:10:52,6.847276E+01,7.962387E+01,9.500324E+01,2.377756E+02,7.623055E+01,245,419,606,8,2,2
15483,2026/09/22,11:11:52,6.780156E+01,8.144942E+01,9.497082E+01,2.470493E+02,7.608463E+01,245,421,608,8,2,2
15484,2026/09/22,11:12:52,6.712711E+01,8.340467E+01,9.497082E+01,3.214008E+02,7.507782E+01,245,423,609,8,2,2
15485,2026/09/22,11:13:52,6.671207E+01,8.497406E+01,9.500324E+01,3.021725E+02,7.551070E+01,245,424,611,8,2,2
15486,2026/09/22,11:14:52,6.818418E+01,8.372569E+01,9.500324E+01,1.922828E+02,7.493191E+01,245,426,613,8,2,2
15487,2026/09/22,11:15:52,6.994812E+01,8.238003E+01,9.497082E+01,1.922828E+02,7.454766E+01,245,428,614,8,2,2
15488,2026/09/22,11:16:52,7.158236E+01,7.917640E+01,9.497082E+01,7.555447E+02,7.209630E+01,245,430,616,8,2,2
15489,2026/09/22,11:17:52,7.340791E+01,7.581064E+01,9.500324E+01,3.207523E+02,8.271887E+01,245,431,618,8,2,2
15490,2026/09/22,11:18:52,7.500973E+01,7.417640E+01,9.497082E+01,3.233139E+02,7.454766E+01,245,433,619,8,2,2
15491,2026/09/22,11:19:52,7.664397E+01,7.250973E+01,9.497082E+01,3.604734E+02,7.536478E+01,245,435,621,8,2,2
15492,2026/09/22,11:20:52,7.827821E+01,7.065176E+01,9.500324E+01,3.531129E+02,7.401751E+01,245,437,623,8,2,2
15493,2026/09/22,11:21:52,7.911155E+01,7.013943E+01,9.500324E+01,3.207523E+02,7.584630E+01,245,439,625,8,2,2
15494,2026/09/22,11:22:52,7.927043E+01,7.081388E+01,9.500324E+01,3.633593E+02,7.521887E+01,245,440,626,8,2,2
15495,2026/09/22,11:23:52,7.930286E+01,7.110247E+01,9.497082E+01,6.824903E+02,6.733949E+01,245,442,628,8,2,2
15496,2026/09/22,11:24:52,7.930286E+01,6.985085E+01,9.500324E+01,6.879377E+02,7.459630E+01,245,444,630,2,2,4
15497,2026/09/22,11:25:52,7.933528E+01,6.943580E+01,9.500324E+01,3.877108E+02,7.574902E+01,247,446,631,2,2,4
15498,2026/09/22,11:26:52,7.933528E+01,6.978924E+01,9.500324E+01,3.204280E+02,7.637159E+01,249,448,632,2,2,4
15499,2026/09/22,11:27:52,7.933528E+01,7.046044E+01,9.500324E+01,3.057069E+02,7.454766E+01,251,449,633,2,2,4
15500,2026/09/22,11:28:52,7.933528E+01,7.100519E+01,9.500324E+01,4.130350E+02,7.396887E+01,252,451,635,2,2,4
15501,2026/09/22,11:29:52,7.930286E+01,7.122893E+01,9.497082E+01,3.105058E+02,7.651751E+01,254,453,636,2,2,4
15502,2026/09/22,11:30:52,7.933528E+01,7.145266E+01,9.500324E+01,4.120623E+02,7.411478E+01,256,455,637,2,2,4
15503,2026/09/22,11:31:52,7.933528E+01,7.154993E+01,9.497082E+01,3.640078E+02,7.531615E+01,258,456,638,2,2,4
15504,2026/09/22,11:32:52,7.930286E+01,7.135863E+01,9.497082E+01,4.950714E+02,7.517023E+01,259,458,639,2,2,4
15505,2026/09/22,11:33:52,7.933528E+01,7.126135E+01,9.500324E+01,3.915694E+02,7.661478E+01,261,460,641,2,2,4
15506,2026/09/22,11:34:52,7.930286E+01,7.107004E+01,9.497082E+01,4.905642E+02,7.560311E+01,263,462,642,2,2,4
15507,2026/09/22,11:35:52,7.933528E+01,7.107004E+01,9.497082E+01,3.758755E+02,7.517023E+01,265,464,643,2,2,4
15508,2026/09/22,11:36:52,7.930286E+01,7.129378E+01,9.497082E+01,4.274644E+02,7.541342E+01,267,465,644,2,2,4
15509,2026/09/22,11:37:52,7.936771E+01,7.151751E+01,9.500324E+01,3.246109E+02,7.627918E+01,268,467,646,2,2,4
15510,2026/09/22,11:38:52,7.933528E+01,7.180610E+01,9.497082E+01,4.912127E+02,7.324902E+01,270,469,647,2,2,4
15511,2026/09/22,11:39:52,7.933528E+01,7.158236E+01,9.497082E+01,4.764916E+02,7.632782E+01,272,471,648,2,2,4
15512,2026/09/22,11:40:52,7.933528E+01,7.190337E+01,9.500324E+01,3.643320E+02,7.541342E+01,274,473,649,2,2,4
15513,2026/09/22,11:41:52,7.933528E+01,7.228600E+01,9.500324E+01,3.630674E+02,7.493191E+01,276,474,649,2,2,4
15514,2026/09/22,11:42:52,7.930286E+01,7.241570E+01,9.497082E+01,4.168936E+02,7.546206E+01,277,476,649,2,2,4
15515,2026/09/22,11:43:52,7.933528E+01,7.244812E+01,9.497082E+01,5.110895E+02,7.435311E+01,279,478,650,2,2,4
15516,2026/09/22,11:44:52,7.933528E+01,7.206226E+01,9.497082E+01,5.210117E+02,7.449902E+01,281,480,650,2,2,4
15517,2026/09/22,11:45:52,7.930286E+01,7.174125E+01,9.497082E+01,4.623865E+02,7.623055E+01,283,482,651,2,2,4
15518,2026/09/22,11:46:52,7.933528E+01,7.087549E+01,9.500324E+01,7.318418E+02,7.324902E+01,285,483,651,2,2,4
15519,2026/09/22,11:47:52,7.933528E+01,6.933852E+01,9.497082E+01,7.395266E+02,7.493191E+01,286,485,652,2,2,4
15520,2026/09/22,11:48:52,7.933528E+01,6.841116E+01,9.500324E+01,4.726330E+02,7.767023E+01,288,487,652,2,2,4
15521,2026/09/22,11:49:52,7.930286E+01,6.828146E+01,9.497082E+01,4.578794E+02,7.574902E+01,290,489,653,2,2,4
15522,2026/09/22,11:50:52,7.930286E+01,6.809014E+01,9.497082E+01,4.601492E+02,7.435311E+01,292,491,653,2,2,4
15523,2026/09/22,11:51:52,7.930286E+01,6.792802E+01,9.500324E+01,4.716602E+02,7.454766E+01,294,492,654,2,2,4
15524,2026/09/22,11:52:52,7.933528E+01,6.761025E+01,9.497082E+01,5.623541E+02,7.411478E+01,295,494,654,2,2,4
15525,2026/09/22,11:53:52,7.933528E+01,6.700065E+01,9.500324E+01,4.908885E+02,7.748055E+01,297,496,655,2,2,4
15526,2026/09/22,11:54:52,7.930286E+01,6.671207E+01,9.497082E+01,7.061933E+02,7.017509E+01,299,498,655,2,2,4
15527,2026/09/22,11:55:52,7.933528E+01,6.523671E+01,9.497082E+01,7.187095E+02,7.502918E+01,301,500,656,2,2,4
15528,2026/09/22,11:56:52,7.930286E+01,6.472439E+01,9.500324E+01,3.460765E+02,7.723735E+01,303,501,656,2,2,4
15529,2026/09/22,11:57:52,7.930286E+01,6.526913E+01,9.497082E+01,3.415694E+02,7.411478E+01,304,503,657,2,2,4
15530,2026/09/22,11:58:52,7.933528E+01,6.571985E+01,9.500324E+01,3.675422E+02,7.512159E+01,306,505,657,2,2,4
15531,2026/09/22,11:59:52,7.930286E+01,6.619975E+01,9.500324E+01,3.435149E+02,7.531615E+01,308,507,658,2,2,4
15532,2026/09/22,12:00:52,7.930286E+01,6.671207E+01,9.500324E+01,3.579118E+02,7.512159E+01,310,509,658,2,2,4
15533,2026/09/22,12:01:52,7.933528E+01,6.677692E+01,9.500324E+01,4.841764E+02,7.507782E+01,312,511,658,2,2,4
15534,2026/09/22,12:02:52,7.930286E+01,6.584631E+01,9.500324E+01,7.472114E+02,7.613326E+01,313,512,659,2,2,4
15535,2026/09/22,12:03:52,7.930286E+01,6.437419E+01,9.500324E+01,7.139105E+02,7.623055E+01,315,514,659,2,2,4
15536,2026/09/22,12:04:52,7.933528E+01,6.414722E+01,9.500324E+01,2.986382E+02,7.598735E+01,317,516,660,2,2,4
15537,2026/09/22,12:05:52,7.930286E+01,6.488651E+01,9.500324E+01,3.066472E+02,7.445039E+01,319,518,660,2,2,4
15538,2026/09/22,12:06:52,7.930286E+01,6.555772E+01,9.500324E+01,3.066472E+02,7.430933E+01,321,520,661,2,2,4
15539,2026/09/22,12:07:52,7.930286E+01,6.629378E+01,9.500324E+01,3.095331E+02,7.464494E+01,322,521,661,2,2,4
15540,2026/09/22,12:08:52,7.930286E+01,6.706550E+01,9.500324E+01,3.040856E+02,7.618191E+01,324,523,662,2,2,4
15541,2026/09/22,12:09:52,7.933528E+01,6.773671E+01,9.500324E+01,3.412776E+02,7.531615E+01,326,525,662,2,2,4
15542,2026/09/22,12:10:52,7.930286E+01,6.818418E+01,9.500324E+01,5.418288E+02,6.570525E+01,328,527,663,2,2,4
15543,2026/09/22,12:11:52,7.930286E+01,6.664722E+01,9.500324E+01,7.818093E+02,7.320039E+01,330,529,663,2,2,4
15544,2026/09/22,12:12:52,7.930286E+01,6.571985E+01,9.500324E+01,3.630674E+02,7.892023E+01,331,530,664,2,2,4
15545,2026/09/22,12:13:52,7.930286E+01,6.613490E+01,9.497082E+01,3.630674E+02,7.493191E+01,333,532,664,2,2,4
15546,2026/09/22,12:14:52,7.936771E+01,6.652075E+01,9.497082E+01,3.640078E+02,7.488326E+01,335,534,665,2,2,4
15547,2026/09/22,12:15:52,7.933528E+01,6.690337E+01,9.500324E+01,3.585603E+02,7.507782E+01,337,536,665,2,2,4
15548,2026/09/22,12:16:52,7.930286E+01,6.732166E+01,9.500324E+01,3.540856E+02,7.521887E+01,339,538,666,2,2,4
15549,2026/09/22,12:17:52,7.933528E+01,6.783398E+01,9.497082E+01,3.255512E+02,7.551070E+01,340,539,666,2,2,4
15550,2026/09/22,12:18:52,7.933528E+01,6.687095E+01,9.497082E+01,7.526589E+02,7.435311E+01,342,541,667,2,2,4
15551,2026/09/22,12:19:52,7.933528E+01,6.494812E+01,9.500324E+01,8.407912E+02,7.401751E+01,344,543,667,2,2,4
15552,2026/09/22,12:20:52,7.936771E+01,6.385863E+01,9.497082E+01,7.023671E+02,7.368191E+01,346,545,668,2,2,4
15553,2026/09/22,12:21:52,7.930286E+01,6.261025E+01,9.500324E+01,5.998379E+02,7.815175E+01,348,547,668,2,2,4
15554,2026/09/22,12:22:52,7.930286E+01,6.196822E+01,9.500324E+01,5.114138E+02,7.800584E+01,350,549,669,2,2,4
15555,2026/09/22,12:23:52,7.933528E+01,6.165046E+01,9.500324E+01,5.101167E+02,7.521887E+01,351,550,669,2,2,4
15556,2026/09/22,12:24:52,7.933528E+01,6.129702E+01,9.500324E+01,5.082036E+02,7.411478E+01,353,552,670,2,2,4
15557,2026/09/22,12:25:52,7.930286E+01,6.097601E+01,9.497082E+01,5.280480E+02,7.478599E+01,355,554,670,2,2,4
15558,2026/09/22,12:26:52,7.933528E+01,5.969520E+01,9.500324E+01,7.747730E+02,7.377918E+01,357,556,671,2,2,4
15559,2026/09/22,12:27:52,7.933528E+01,5.790208E+01,9.500324E+01,8.106680E+02,7.324902E+01,359,558,671,2,2,4
15560,2026/09/22,12:28:52,7.930286E+01,5.678016E+01,9.500324E+01,4.985733E+02,7.762159E+01,360,559,672,2,2,4
15561,2026/09/22,12:29:52,7.930286E+01,5.681258E+01,9.497082E+01,4.050259E+02,7.512159E+01,362,561,672,2,2,4
15562,2026/09/22,12:30:52,7.933528E+01,5.642672E+01,9.500324E+01,5.325551E+02,7.454766E+01,364,563,673,2,2,4
15563,2026/09/22,12:31:52,7.930286E+01,5.639429E+01,9.500324E+01,4.140078E+02,7.473735E+01,366,565,674,2,2,4
15564,2026/09/22,12:32:52,7.930286E+01,5.652400E+01,9.497082E+01,3.816472E+02,7.565175E+01,368,567,674,2,2,4
15565,2026/09/22,12:33:52,7.930286E+01,5.678016E+01,9.500324E+01,3.784371E+02,7.546206E+01,369,568,675,2,2,4
15566,2026/09/22,12:34:52,7.930286E+01,5.661803E+01,9.500324E+01,6.728923E+02,7.151751E+01,371,570,675,2,2,4
15567,2026/09/22,12:35:52,7.930286E+01,5.536965E+01,9.500324E+01,6.866732E+02,7.526751E+01,373,572,676,2,2,4
15568,2026/09/22,12:36:52,7.933528E+01,5.456874E+01,9.500324E+01,3.890078E+02,7.767023E+01,375,574,676,2,2,4
15569,2026/09/22,12:37:52,7.930286E+01,5.482491E+01,9.500324E+01,4.668612E+02,7.262646E+01,377,576,677,2,2,4
15570,2026/09/22,12:38:52,7.930286E+01,5.466602E+01,9.500324E+01,4.723087E+02,7.473735E+01,378,577,677,2,2,4
15571,2026/09/22,12:39:52,7.930286E+01,5.418288E+01,9.500324E+01,6.296368E+02,8.410992E+01,380,579,678,2,2,4
15572,2026/09/22,12:40:52,7.930286E+01,5.443904E+01,9.500324E+01,3.909209E+02,7.507782E+01,382,581,678,2,2,4
15573,2026/09/22,12:41:52,7.933528E+01,5.463359E+01,9.497082E+01,4.072633E+02,7.469358E+01,384,583,679,2,2,4
15574,2026/09/22,12:42:52,7.933528E+01,5.508107E+01,9.500324E+01,6.036641E+02,6.868191E+01,386,585,679,2,2,4
15575,2026/09/22,12:43:52,7.933528E+01,5.421531E+01,9.497082E+01,6.071985E+02,7.502918E+01,387,587,680,2,2,4
15576,2026/09/22,12:44:52,7.933528E+01,5.373541E+01,9.500324E+01,2.967250E+02,7.704766E+01,389,588,680,2,2,4
15577,2026/09/22,12:45:52,7.930286E+01,5.440662E+01,9.500324E+01,3.092088E+02,7.536478E+01,391,590,681,2,2,4
15578,2026/09/22,12:46:52,7.933528E+01,5.508107E+01,9.500324E+01,3.120947E+02,7.526751E+01,393,592,681,2,2,4
15579,2026/09/22,12:47:52,7.930286E+01,5.565824E+01,9.500324E+01,3.153048E+02,7.531615E+01,395,594,682,2,2,4
15580,2026/09/22,12:48:52,7.930286E+01,5.626784E+01,9.500324E+01,3.499027E+02,7.459630E+01,396,596,682,2,2,4
15581,2026/09/22,12:49:52,7.933528E+01,5.671531E+01,9.500324E+01,3.505512E+02,7.445039E+01,398,597,683,2,2,4
15582,2026/09/22,12:50:52,7.930286E+01,5.697147E+01,9.500324E+01,6.469196E+02,6.824902E+01,400,599,683,2,2,4
15583,2026/09/22,12:51:52,7.930286E+01,5.572309E+01,9.497082E+01,6.981842E+02,7.445039E+01,402,601,684,2,2,4
15584,2026/09/22,12:52:52,7.933528E+01,5.495136E+01,9.500324E+01,3.540856E+02,7.853599E+01,404,603,684,2,2,4
15585,2026/09/22,12:53:52,7.933528E+01,5.540208E+01,9.500324E+01,3.492867E+02,7.603599E+01,406,605,685,2,2,4
15586,2026/09/22,12:54:52,7.933528E+01,5.540208E+01,9.500324E+01,4.453956E+02,7.541342E+01,407,606,685,2,2,4
15587,2026/09/22,12:55:52,7.933528E+01,5.575227E+01,9.500324E+01,3.153048E+02,7.521887E+01,409,608,686,2,2,4
15588,2026/09/22,12:56:52,7.930286E+01,5.626784E+01,9.500324E+01,2.733463E+02,7.593871E+01,411,610,686,2,2,4
15589,2026/09/22,12:57:52,7.930286E+01,5.674773E+01,9.497082E+01,3.377432E+02,7.478599E+01,413,612,687,2,2,4
15590,2026/09/22,12:58:52,7.933528E+01,5.722763E+01,9.497082E+01,3.723411E+02,7.651751E+01,415,614,687,2,2,4
15591,2026/09/22,12:59:52,7.933528E+01,5.735733E+01,9.497082E+01,7.965629E+02,5.863813E+01,416,615,688,2,2,4
15592,2026/09/22,13:00:52,7.930286E+01,5.584955E+01,9.500324E+01,7.917640E+02,6.450389E+01,418,617,688,2,2,4
15593,2026/09/22,13:01:52,7.933528E+01,5.460117E+01,9.500324E+01,6.007782E+02,7.454766E+01,420,619,689,2,2,4
15594,2026/09/22,13:02:52,7.933528E+01,5.437743E+01,9.500324E+01,6.706550E+02,6.834630E+01,422,621,689,2,2,4
15595,2026/09/22,13:03:52,7.933528E+01,5.392672E+01,9.500324E+01,4.428340E+02,7.901751E+01,423,623,690,2,2,4
15596,2026/09/22,13:04:52,7.930286E+01,5.383269E+01,9.500324E+01,5.248703E+02,6.820525E+01,425,624,690,2,2,4
15597,2026/09/22,13:05:52,7.930286E+01,5.341440E+01,9.500324E+01,4.200714E+02,7.834630E+01,427,626,691,2,2,4
15598,2026/09/22,13:06:52,7.930286E+01,5.283723E+01,9.500324E+01,6.853762E+02,7.940175E+01,429,628,691,2,2,4
15599,2026/09/22,13:07:52,7.930286E+01,5.283723E+01,9.500324E+01,3.361219E+02,7.627918E+01,431,630,692,2,2,4
15600,2026/09/22,13:08:52,7.933528E+01,5.264592E+01,9.500324E+01,4.440986E+02,7.815175E+01,432,632,692,2,2,4
15601,2026/09/22,13:09:52,7.930286E+01,5.245461E+01,9.500324E+01,4.184825E+02,7.637159E+01,434,633,693,2,2,4
15602,2026/09/22,13:10:52,7.930286E+01,5.283723E+01,9.500324E+01,3.361219E+02,7.623055E+01,436,635,693,2,2,4
15603,2026/09/22,13:11:52,7.933528E+01,5.334955E+01,9.500324E+01,3.797017E+02,7.536478E+01,438,637,694,2,2,4
15604,2026/09/22,13:12:52,7.930286E+01,5.363813E+01,9.500324E+01,3.489624E+02,7.435311E+01,440,639,695,2,2,4
15605,2026/09/22,13:13:52,7.933528E+01,5.360571E+01,9.500324E+01,4.559663E+02,7.488326E+01,441,641,696,2,2,4
15606,2026/09/22,13:14:52,7.930286E+01,5.376784E+01,9.500324E+01,3.146563E+02,7.493191E+01,443,642,697,2,2,4
15607,2026/09/22,13:15:52,7.927043E+01,5.392672E+01,9.500324E+01,4.274644E+02,7.574902E+01,445,644,699,2,2,4
15608,2026/09/22,13:16:52,7.930286E+01,5.447147E+01,9.497082E+01,3.079442E+02,7.517023E+01,447,646,700,2,2,4
15609,2026/09/22,13:17:52,7.930286E+01,5.508107E+01,9.497082E+01,3.399806E+02,7.459630E+01,449,648,701,2,2,4
15610,2026/09/22,13:18:52,7.933528E+01,5.552854E+01,9.497082E+01,3.473411E+02,7.440175E+01,450,650,703,2,2,4
15611,2026/09/22,13:19:52,7.927043E+01,5.594682E+01,9.500324E+01,3.531129E+02,7.608463E+01,452,651,704,2,2,4
15612,2026/09/22,13:20:52,7.930286E+01,5.681258E+01,9.497082E+01,2.675746E+02,7.435311E+01,454,653,705,2,2,4
15613,2026/09/22,13:21:52,7.933528E+01,5.773995E+01,9.500324E+01,2.275292E+02,7.464494E+01,456,655,706,2,2,4
15614,2026/09/22,13:22:52,7.930286E+01,5.892672E+01,9.500324E+01,2.473736E+02,7.430933E+01,457,657,708,2,2,4
15615,2026/09/22,13:23:52,7.930286E+01,5.985409E+01,9.497082E+01,2.624514E+02,7.459630E+01,459,658,709,2,2,8
15616,2026/09/22,13:24:52,7.930286E+01,6.091116E+01,9.497082E+01,2.239948E+02,7.483463E+01,461,660,709,2,2,8
15617,2026/09/22,13:25:52,7.930286E+01,6.200065E+01,9.500324E+01,2.262322E+02,7.498055E+01,463,662,709,2,2,8
15618,2026/09/22,13:26:52,7.933528E+01,6.305772E+01,9.500324E+01,2.249676E+02,7.512159E+01,465,664,709,2,2,8
15619,2026/09/22,13:27:52,7.930286E+01,6.414722E+01,9.500324E+01,2.291180E+02,7.502918E+01,466,666,709,2,2,8
15620,2026/09/22,13:28:52,7.933528E+01,6.533398E+01,9.500324E+01,1.829767E+02,7.551070E+01,468,668,709,2,2,8
15621,2026/09/22,13:29:52,7.930286E+01,6.658236E+01,9.497082E+01,2.095655E+02,7.541342E+01,470,669,709,2,2,8
15622,2026/09/22,13:30:52,7.936771E+01,6.783398E+01,9.500324E+01,2.272049E+02,7.377918E+01,472,671,709,2,2,8
15623,2026/09/22,13:31:52,7.933528E+01,6.885863E+01,9.497082E+01,2.771725E+02,7.498055E+01,474,673,709,2,2,8
15624,2026/09/22,13:32:52,7.933528E+01,6.927367E+01,9.500324E+01,3.749027E+02,7.478599E+01,475,675,709,2,2,8
15625,2026/09/22,13:33:52,7.933528E+01,6.962711E+01,9.500324E+01,3.928340E+02,7.411478E+01,477,677,709,2,2,8
15626,2026/09/22,13:34:52,7.930286E+01,6.975681E+01,9.500324E+01,4.604410E+02,7.579766E+01,479,679,709,2,2,8
15627,2026/09/22,13:35:52,7.930286E+01,7.001297E+01,9.500324E+01,3.701038E+02,7.493191E+01,481,680,709,2,2,8
15628,2026/09/22,13:36:52,7.930286E+01,7.036317E+01,9.497082E+01,3.656291E+02,7.507782E+01,483,682,709,2,2,8
15629,2026/09/22,13:37:52,7.933528E+01,7.065176E+01,9.500324E+01,3.678664E+02,7.498055E+01,485,684,709,2,4,2
15630,2026/09/22,13:38:52,7.927043E+01,7.081388E+01,9.500324E+01,5.530480E+02,7.252918E+01,486,685,711,2,4,2
15631,2026/09/22,13:39:52,7.933528E+01,7.036317E+01,9.500324E+01,3.982815E+02,7.627918E+01,488,686,713,2,4,2
15632,2026/09/22,13:40:52,7.930286E+01,7.001297E+01,9.500324E+01,5.450389E+02,7.478599E+01,490,688,714,2,4,2
15633,2026/09/22,13:41:52,7.933528E+01,6.950065E+01,9.497082E+01,5.363813E+02,7.257782E+01,492,689,716,2,4,2
15634,2026/09/22,13:42:52,7.933528E+01,6.889105E+01,9.500324E+01,5.482490E+02,7.459630E+01,493,690,718,2,4,2
15635,2026/09/22,13:43:52,7.930286E+01,6.828146E+01,9.497082E+01,5.895914E+02,7.396887E+01,495,692,719,2,4,2
15636,2026/09/22,13:44:52,7.936771E+01,6.757782E+01,9.500324E+01,4.242542E+02,7.940175E+01,497,693,721,2,4,2
15637,2026/09/22,13:45:52,7.933528E+01,6.719196E+01,9.497082E+01,5.815824E+02,7.377918E+01,499,694,723,2,4,2
15638,2026/09/22,13:46:52,7.933528E+01,6.632620E+01,9.500324E+01,4.761673E+02,8.199902E+01,501,696,724,2,4,2
15639,2026/09/22,13:47:52,7.930286E+01,6.655318E+01,9.497082E+01,3.842088E+02,7.579766E+01,502,697,726,2,4,2
15640,2026/09/22,13:48:52,7.930286E+01,6.671207E+01,9.500324E+01,4.239300E+02,7.637159E+01,504,698,728,2,4,2
15641,2026/09/22,13:49:52,7.930286E+01,6.703307E+01,9.500324E+01,3.704280E+02,7.498055E+01,506,699,729,2,4,2
15642,2026/09/22,13:50:52,7.933528E+01,6.738327E+01,9.500324E+01,3.704280E+02,7.464494E+01,508,701,731,2,4,2
15643,2026/09/22,13:51:52,7.933528E+01,6.776913E+01,9.497082E+01,3.566472E+02,7.526751E+01,510,702,733,2,4,2
15644,2026/09/22,13:52:52,7.933528E+01,6.847276E+01,9.497082E+01,2.845655E+02,7.632782E+01,511,703,734,2,4,2
15645,2026/09/22,13:53:52,7.933528E+01,6.911479E+01,9.500324E+01,3.181907E+02,7.560311E+01,513,703,736,2,4,2
15646,2026/09/22,13:54:52,7.930286E+01,6.972439E+01,9.500324E+01,2.996109E+02,7.454766E+01,515,703,738,2,4,2
15647,2026/09/22,13:55:52,7.933528E+01,7.033398E+01,9.497082E+01,3.527886E+02,7.392023E+01,517,703,739,2,4,2
15648,2026/09/22,13:56:52,7.930286E+01,7.084631E+01,9.500324E+01,3.409533E+02,7.392023E+01,519,703,741,2,4,2
15649,2026/09/22,13:57:52,7.933528E+01,7.139105E+01,9.500324E+01,3.031453E+02,7.637159E+01,520,703,743,2,4,2
15650,2026/09/22,13:58:52,7.933528E+01,7.193580E+01,9.497082E+01,5.943904E+02,6.729086E+01,522,703,744,2,4,2
15651,2026/09/22,13:59:52,7.933528E+01,7.090791E+01,9.497082E+01,6.280156E+02,7.526751E+01,524,703,746,2,4,2
15652,2026/09/22,14:00:52,7.933528E+01,7.042802E+01,9.500324E+01,2.685473E+02,7.896887E+01,526,703,748,2,4,2
15653,2026/09/22,14:01:52,7.933528E+01,7.119650E+01,9.500324E+01,3.047341E+02,7.483463E+01,528,703,750,2,4,2
15654,2026/09/22,14:02:52,7.930286E+01,7.151751E+01,9.500324E+01,2.954604E+02,7.675584E+01,529,703,751,2,4,2
15655,2026/09/22,14:03:52,7.933528E+01,7.222439E+01,9.497082E+01,3.040856E+02,7.464494E+01,531,703,753,2,4,2
15656,2026/09/22,14:04:52,7.930286E+01,7.299287E+01,9.497082E+01,2.916018E+02,7.502918E+01,533,703,755,2,4,2
15657,2026/09/22,14:05:52,7.933528E+01,7.372893E+01,9.500324E+01,2.880674E+02,7.507782E+01,535,703,756,2,4,2
15658,2026/09/22,14:06:52,7.930286E+01,7.446498E+01,9.500324E+01,3.716926E+02,7.190175E+01,537,703,758,2,4,2
15659,2026/09/22,14:07:52,7.933528E+01,7.286317E+01,9.500324E+01,8.997406E+02,6.959630E+01,539,703,760,2,4,2
15660,2026/09/22,14:08:52,7.933528E+01,7.135863E+01,9.497082E+01,4.159209E+02,8.185311E+01,540,703,761,2,4,2
15661,2026/09/22,14:09:52,7.927043E+01,7.161479E+01,9.500324E+01,4.027886E+02,7.363326E+01,542,703,763,2,4,2
15662,2026/09/22,14:10:52,7.930286E+01,7.161479E+01,9.500324E+01,4.521401E+02,7.454766E+01,544,703,765,2,4,2
15663,2026/09/22,14:11:52,7.933528E+01,7.145266E+01,9.500324E+01,3.739300E+02,7.752918E+01,546,703,766,2,4,2
15664,2026/09/22,14:12:52,7.933528E+01,7.154993E+01,9.500324E+01,4.415370E+02,7.445039E+01,548,703,768,2,4,2
15665,2026/09/22,14:13:52,7.930286E+01,7.187095E+01,9.500324E+01,4.995461E+02,7.271887E+01,549,703,770,2,4,2
15666,2026/09/22,14:14:52,7.930286E+01,7.110247E+01,9.497082E+01,6.446823E+02,7.426070E+01,551,703,772,2,4,2
15667,2026/09/22,14:15:52,7.930286E+01,6.994812E+01,9.500324E+01,6.514268E+02,7.555447E+01,553,703,773,2,4,2
15668,2026/09/22,14:16:52,7.930286E+01,7.078146E+01,9.500324E+01,2.528210E+02,7.512159E+01,555,703,775,2,4,2
15669,2026/09/22,14:17:52,7.933528E+01,7.158236E+01,9.500324E+01,2.800584E+02,7.512159E+01,557,703,777,2,4,2
15670,2026/09/22,14:18:52,7.936771E+01,7.257458E+01,9.500324E+01,2.816797E+02,7.507782E+01,558,703,778,2,4,2
15671,2026/09/22,14:19:52,7.933528E+01,7.353761E+01,9.497082E+01,2.384241E+02,7.416342E+01,560,703,780,2,4,2
15672,2026/09/22,14:20:52,7.933528E+01,7.475357E+01,9.500324E+01,2.037938E+02,7.574902E+01,562,703,782,2,4,2
15673,2026/09/22,14:21:52,7.930286E+01,7.594034E+01,9.500324E+01,2.143969E+02,7.421206E+01,564,703,783,2,4,2
15674,2026/09/22,14:22:52,7.933528E+01,7.555447E+01,9.500324E+01,6.341116E+02,7.526751E+01,566,703,785,2,4,2
15675,2026/09/22,14:23:52,7.933528E+01,7.475357E+01,9.500324E+01,2.662776E+02,8.160992E+01,567,703,787,2,4,2
15676,2026/09/22,14:24:52,7.930286E+01,7.571661E+01,9.500324E+01,2.406615E+02,7.574902E+01,569,703,789,2,4,2
15677,2026/09/22,14:25:52,7.933528E+01,7.632296E+01,9.500324E+01,3.963683E+02,7.546206E+01,571,703,790,2,4,2
15678,2026/09/22,14:26:52,7.930286E+01,7.680610E+01,9.497082E+01,3.428664E+02,7.464494E+01,573,703,792,2,4,2
15679,2026/09/22,14:27:52,7.933528E+01,7.715630E+01,9.497082E+01,3.492867E+02,7.435311E+01,575,703,794,2,4,2
15680,2026/09/22,14:28:52,7.933528E+01,7.779832E+01,9.497082E+01,3.274968E+02,7.478599E+01,577,703,795,2,4,2
15681,2026/09/22,14:29:52,7.930286E+01,7.843710E+01,9.500324E+01,3.156291E+02,7.512159E+01,578,703,797,2,4,2
15682,2026/09/22,14:30:52,7.930286E+01,7.789559E+01,9.497082E+01,6.780156E+02,7.301070E+01,580,703,799,2,4,2
15683,2026/09/22,14:31:52,7.930286E+01,7.674125E+01,9.497082E+01,5.889429E+02,8.762159E+01,582,703,800,2,4,2
15684,2026/09/22,14:32:52,7.933528E+01,7.786317E+01,9.497082E+01,2.941634E+02,7.521887E+01,584,703,802,2,4,2
15685,2026/09/22,14:33:52,7.933528E+01,7.892023E+01,9.500324E+01,2.066796E+02,7.493191E+01,586,703,804,2,4,2
15686,2026/09/22,14:34:52,7.930286E+01,7.946498E+01,9.497082E+01,2.041180E+02,7.656615E+01,587,703,805,2,4,2
15687,2026/09/22,14:35:52,7.933528E+01,8.045720E+01,9.497082E+01,2.348898E+02,7.459630E+01,589,703,807,2,4,2
15688,2026/09/22,14:36:52,7.930286E+01,8.170558E+01,9.500324E+01,1.685798E+02,7.502918E+01,591,703,809,2,4,2
15689,2026/09/22,14:37:52,7.933528E+01,8.295720E+01,9.500324E+01,3.761997E+02,7.171206E+01,593,703,811,2,4,2
15690,2026/09/22,14:38:52,7.933528E+01,8.298962E+01,9.500324E+01,5.972763E+02,7.757295E+01,595,703,812,2,4,2
15691,2026/09/22,14:39:52,7.933528E+01,8.212387E+01,9.500324E+01,5.594683E+02,6.762646E+01,596,703,814,2,4,2
15692,2026/09/22,14:40:52,7.930286E+01,8.292477E+01,9.500324E+01,3.332685E+02,7.709630E+01,598,703,816,2,4,2
15693,2026/09/22,14:41:52,7.933528E+01,8.407912E+01,9.497082E+01,1.262646E+02,7.445039E+01,600,703,817,2,4,2
15694,2026/09/22,14:42:52,7.946498E+01,8.491245E+01,9.500324E+01,4.373865E+02,7.219358E+01,602,703,819,2,4,2
15695,2026/09/22,14:43:52,8.068094E+01,8.404669E+01,9.500324E+01,1.579767E+02,7.546206E+01,604,703,821,2,4,2
15696,2026/09/22,14:44:52,8.228275E+01,8.321336E+01,9.500324E+01,1.567121E+02,7.560311E+01,605,703,822,2,4,2
15697,2026/09/22,14:45:52,8.394942E+01,8.202659E+01,9.500324E+01,5.530480E+02,7.065661E+01,607,703,824,2,4,2
15698,2026/09/22,14:46:52,8.551881E+01,7.901427E+01,9.500324E+01,5.770753E+02,7.579766E+01,609,703,826,2,4,2
15699,2026/09/22,14:47:52,8.718548E+01,7.699741E+01,9.500324E+01,1.903372E+02,7.637159E+01,611,703,828,2,4,2
15700,2026/09/22,14:48:52,8.872244E+01,7.587549E+01,9.500324E+01,2.150130E+02,7.593871E+01,613,703,829,2,4,2
15701,2026/09/22,14:49:52,9.032426E+01,7.475357E+01,9.497082E+01,2.239948E+02,7.454766E+01,615,703,831,2,4,2
15702,2026/09/22,14:50:52,9.192931E+01,7.359923E+01,9.497082E+01,2.224060E+02,7.406615E+01,616,703,833,2,4,2
15703,2026/09/22,14:51:52,9.356032E+01,7.244812E+01,9.497082E+01,2.211089E+02,7.565175E+01,618,703,834,2,4,2
15704,2026/09/22,14:52:52,9.455578E+01,7.209469E+01,9.500324E+01,1.749676E+02,7.608463E+01,620,703,836,2,4,2
15705,2026/09/22,14:53:52,9.484436E+01,7.276589E+01,9.500324E+01,5.533723E+02,7.291342E+01,622,703,838,2,4,2
15706,2026/09/22,14:54:52,9.490921E+01,7.222439E+01,9.500324E+01,5.325551E+02,7.551070E+01,624,703,839,2,4,2
15707,2026/09/22,14:55:52,9.490921E+01,7.357004E+01,9.500324E+01,1.432555E+02,7.541342E+01,625,703,841,2,4,2
15708,2026/09/22,14:56:52,9.490921E+01,7.494488E+01,9.500324E+01,1.800908E+02,7.632782E+01,627,703,843,2,4,2
15709,2026/09/22,14:57:52,9.487679E+01,7.642023E+01,9.497082E+01,1.393969E+02,7.608463E+01,629,703,844,2,4,2
15710,2026/09/22,14:58:52,9.490921E+01,7.795720E+01,9.500324E+01,1.397211E+02,7.387646E+01,631,703,846,2,4,2
15711,2026/09/22,14:59:52,9.487679E+01,7.943256E+01,9.497082E+01,1.980545E+02,7.454766E+01,633,703,848,2,4,2
15712,2026/09/22,15:00:52,9.490921E+01,8.048962E+01,9.500324E+01,5.360571E+02,7.137646E+01,634,703,849,2,4,2
15713,2026/09/22,15:01:52,9.484436E+01,7.968872E+01,9.497082E+01,6.075227E+02,7.555447E+01,636,703,851,2,4,2
15714,2026/09/22,15:02:52,9.487679E+01,8.020104E+01,9.497082E+01,2.300908E+02,7.618191E+01,638,703,853,2,4,2
15715,2026/09/22,15:03:52,9.487679E+01,8.100195E+01,9.497082E+01,4.364138E+02,7.199902E+01,640,703,855,2,4,2
15716,2026/09/22,15:04:52,9.487679E+01,8.135538E+01,9.497082E+01,4.293774E+02,7.416342E+01,642,703,856,2,4,2
15717,2026/09/22,15:05:52,9.487679E+01,8.148184E+01,9.497082E+01,2.707847E+02,7.493191E+01,643,703,858,2,4,2
15718,2026/09/22,15:06:52,9.490921E+01,8.148184E+01,9.497082E+01,4.300259E+02,7.430933E+01,645,703,860,2,4,2
15719,2026/09/22,15:07:52,9.490921E+01,8.164397E+01,9.500324E+01,4.399481E+02,7.565175E+01,647,703,861,2,4,2
15720,2026/09/22,15:08:52,9.487679E+01,8.170558E+01,9.497082E+01,4.402724E+02,7.464494E+01,649,703,863,2,4,2
15721,2026/09/22,15:09:52,9.493839E+01,8.106680E+01,9.497082E+01,6.539883E+02,7.493191E+01,651,703,865,2,4,2
15722,2026/09/22,15:10:52,9.484436E+01,8.093710E+01,9.500324E+01,2.553826E+02,7.623055E+01,653,703,866,2,4,2
15723,2026/09/22,15:11:52,9.490921E+01,8.199416E+01,9.500324E+01,2.387484E+02,7.478599E+01,654,703,868,2,4,2
15724,2026/09/22,15:12:52,9.490921E+01,8.298962E+01,9.497082E+01,2.707847E+02,7.449902E+01,656,703,870,2,4,2
15725,2026/09/22,15:13:52,9.487679E+01,8.385214E+01,9.497082E+01,2.887160E+02,7.440175E+01,658,703,872,2,4,2
15726,2026/09/22,15:14:52,9.490921E+01,8.468548E+01,9.500324E+01,2.659533E+02,7.473735E+01,660,703,873,2,4,2
15727,2026/09/22,15:15:52,9.490921E+01,8.568094E+01,9.500324E+01,2.509079E+02,7.637159E+01,662,703,875,2,4,2
15728,2026/09/22,15:16:52,9.487679E+01,8.648184E+01,9.500324E+01,3.120947E+02,7.551070E+01,663,703,877,2,4,2
15729,2026/09/22,15:17:52,9.490921E+01,8.721790E+01,9.500324E+01,2.329767E+02,7.507782E+01,665,703,878,2,4,2
15730,2026/09/22,15:18:52,9.487679E+01,8.817770E+01,9.500324E+01,3.332685E+02,7.353599E+01,667,703,880,2,4,2
15731,2026/09/22,15:19:52,9.490921E+01,8.843385E+01,9.500324E+01,3.729896E+02,7.613326E+01,669,703,882,2,4,2
15732,2026/09/22,15:20:52,9.487679E+01,8.872244E+01,9.500324E+01,3.886835E+02,7.593871E+01,671,703,883,2,4,2
15733,2026/09/22,15:21:52,9.487679E+01,8.904346E+01,9.497082E+01,3.733139E+02,7.488326E+01,672,703,885,2,4,2
15734,2026/09/22,15:22:52,9.487679E+01,8.936446E+01,9.497082E+01,3.758755E+02,7.459630E+01,674,703,887,2,4,2
15735,2026/09/22,15:23:52,9.490921E+01,8.958820E+01,9.500324E+01,4.014916E+02,7.565175E+01,676,703,889,2,4,2
15736,2026/09/22,15:24:52,9.490921E+01,8.975033E+01,9.497082E+01,4.345007E+02,7.445039E+01,678,703,890,2,4,2
15737,2026/09/22,15:25:52,9.487679E+01,8.975033E+01,9.500324E+01,4.338521E+02,7.464494E+01,680,705,892,2,4,2
15738,2026/09/22,15:26:52,9.490921E+01,8.968548E+01,9.497082E+01,4.591764E+02,7.430933E+01,682,706,894,2,4,2
15739,2026/09/22,15:27:52,9.487679E+01,8.958820E+01,9.500324E+01,4.569391E+02,7.565175E+01,683,707,895,2,4,2
15740,2026/09/22,15:28:52,9.487679E+01,8.881972E+01,9.500324E+01,4.937743E+02,8.070039E+01,685,709,897,2,4,2
15741,2026/09/22,15:29:52,9.490921E+01,8.821012E+01,9.497082E+01,6.796044E+02,7.156615E+01,687,710,899,2,4,2
15742,2026/09/22,15:30:52,9.487679E+01,8.702659E+01,9.500324E+01,6.610247E+02,7.469358E+01,689,711,900,2,4,2
15743,2026/09/22,15:31:52,9.487679E+01,8.596952E+01,9.500324E+01,6.277238E+02,7.728599E+01,691,713,902,2,4,2
15744,2026/09/22,15:32:52,9.487679E+01,8.529507E+01,9.500324E+01,4.976330E+02,7.949902E+01,692,714,904,2,4,2
15745,2026/09/22,15:33:52,9.490921E+01,8.481518E+01,9.497082E+01,4.348249E+02,7.834630E+01,694,715,905,2,4,2
15746,2026/09/22,15:34:52,9.487679E+01,8.433528E+01,9.500324E+01,6.520428E+02,7.219358E+01,696,717,907,2,4,2
15747,2026/09/22,15:35:52,9.490921E+01,8.414073E+01,9.500324E+01,4.297017E+02,7.459630E+01,698,718,909,2,4,2
15748,2026/09/22,15:36:52,9.487679E+01,8.420558E+01,9.500324E+01,4.312905E+02,7.454766E+01,700,719,911,2,8,2
15749,2026/09/22,15:37:52,9.490921E+01,8.414073E+01,9.497082E+01,4.604410E+02,7.382782E+01,701,719,912,2,8,2
15750,2026/09/22,15:38:52,9.487679E+01,8.401427E+01,9.497082E+01,4.582036E+02,7.396887E+01,703,719,914,2,8,2
15751,2026/09/22,15:39:52,9.490921E+01,8.385214E+01,9.500324E+01,4.896239E+02,7.435311E+01,705,719,916,2,8,2
15752,2026/09/22,15:40:52,9.490921E+01,8.366084E+01,9.497082E+01,4.845007E+02,7.440175E+01,707,719,917,2,8,2
15753,2026/09/22,15:41:52,9.487679E+01,8.337225E+01,9.500324E+01,4.742218E+02,7.478599E+01,709,719,919,2,8,2
15754,2026/09/22,15:42:52,9.490921E+01,8.350195E+01,9.497082E+01,3.057069E+02,7.560311E+01,710,719,921,2,8,2
15755,2026/09/22,15:43:52,9.487679E+01,8.417316E+01,9.500324E+01,2.791180E+02,7.445039E+01,712,719,922,2,8,2
15756,2026/09/22,15:44:52,9.487679E+01,8.488003E+01,9.497082E+01,3.191634E+02,7.589494E+01,714,719,924,2,8,2
15757,2026/09/22,15:45:52,9.490921E+01,8.571336E+01,9.497082E+01,2.656615E+02,7.454766E+01,716,719,926,2,8,2
15758,2026/09/22,15:46:52,9.487679E+01,8.657588E+01,9.500324E+01,2.771725E+02,7.454766E+01,718,719,928,2,8,2
15759,2026/09/22,15:47:52,9.487679E+01,8.740921E+01,9.500324E+01,2.762322E+02,7.469358E+01,719,719,929,2,8,2
15760,2026/09/22,15:48:52,9.487679E+01,8.814851E+01,9.500324E+01,3.300584E+02,7.546206E+01,721,719,931,2,8,2
15761,2026/09/22,15:49:52,9.487679E+01,8.875487E+01,9.500324E+01,3.239624E+02,7.546206E+01,723,719,933,2,8,2
15762,2026/09/22,15:50:52,9.487679E+01,8.933204E+01,9.500324E+01,3.435149E+02,7.507782E+01,725,719,934,2,8,2
15763,2026/09/22,15:51:52,9.487679E+01,8.968548E+01,9.497082E+01,3.630674E+02,7.483463E+01,727,719,936,2,8,2
15764,2026/09/22,15:52:52,9.487679E+01,8.997406E+01,9.497082E+01,3.431907E+02,7.555447E+01,729,719,938,2,8,2
15765,2026/09/22,15:53:52,9.487679E+01,8.849870E+01,9.500324E+01,2.746109E+02,7.459630E+01,729,719,938,16,8,16
15766,2026/09/22,15:54:52,9.487679E+01,8.699416E+01,9.497082E+01,3.479896E+02,7.555447E+01,729,719,938,16,8,16
15767,2026/09/22,15:55:52,9.490921E+01,8.523022E+01,9.497082E+01,3.473411E+02,7.517023E+01,729,719,938,16,8,16
15768,2026/09/22,15:56:52,9.490921E+01,8.449416E+01,9.500324E+01,2.726978E+02,7.551070E+01,729,719,939,16,8,2
15769,2026/09/22,15:57:52,9.490921E+01,8.433528E+01,9.500324E+01,2.851816E+02,7.551070E+01,729,719,941,16,8,2
15770,2026/09/22,15:58:52,9.490921E+01,8.410831E+01,9.497082E+01,2.614786E+02,7.459630E+01,729,719,943,16,8,2
15771,2026/09/22,15:59:52,9.487679E+01,8.337225E+01,9.500324E+01,2.672503E+02,7.613326E+01,729,719,944,16,8,2
15772,2026/09/22,16:00:52,9.487679E+01,8.253891E+01,9.497082E+01,6.193904E+02,7.238326E+01,729,719,946,16,8,2
15773,2026/09/22,16:01:52,9.487679E+01,8.055447E+01,9.500324E+01,6.059338E+02,7.483463E+01,729,719,948,16,8,2
15774,2026/09/22,16:02:52,9.490921E+01,7.994488E+01,9.497082E+01,2.201362E+02,7.627918E+01,729,719,950,16,8,2
15775,2026/09/22,16:03:52,9.490921E+01,7.952659E+01,9.500324E+01,4.348249E+02,7.026751E+01,729,719,951,16,8,2
15776,2026/09/22,16:04:52,9.490921E+01,7.898184E+01,9.497082E+01,2.803826E+02,7.767023E+01,729,719,953,16,8,2
15777,2026/09/22,16:05:52,9.490921E+01,7.827821E+01,9.500324E+01,4.774319E+02,6.954766E+01,729,719,955,16,8,2
15778,2026/09/22,16:06:52,9.490921E+01,7.754215E+01,9.500324E+01,2.736706E+02,7.733463E+01,729,719,957,16,8,2
15779,2026/09/22,16:07:52,9.490921E+01,7.702983E+01,9.500324E+01,2.557069E+02,7.579766E+01,729,719,958,16,8,2
15780,2026/09/22,16:08:52,9.490921E+01,7.555447E+01,9.497082E+01,5.937419E+02,7.521887E+01,729,719,960,16,8,2
15781,2026/09/22,16:09:52,9.487679E+01,7.398508E+01,9.500324E+01,2.316796E+02,8.156615E+01,729,719,962,16,8,2
15782,2026/09/22,16:10:52,9.490921E+01,7.420882E+01,9.497082E+01,1.785020E+02,7.426070E+01,729,719,964,16,8,2
15783,2026/09/22,16:11:52,9.490921E+01,7.382620E+01,9.500324E+01,3.601816E+02,7.526751E+01,729,719,965,16,8,2
15784,2026/09/22,16:12:52,9.490921E+01,7.328146E+01,9.497082E+01,3.172179E+02,7.469358E+01,729,719,967,16,8,2
15785,2026/09/22,16:13:52,9.487679E+01,7.283074E+01,9.500324E+01,3.210765E+02,7.469358E+01,729,719,969,16,8,2
15786,2026/09/22,16:14:52,9.487679E+01,7.241570E+01,9.497082E+01,3.181907E+02,7.478599E+01,729,719,971,16,8,2
15787,2026/09/22,16:15:52,9.487679E+01,7.199741E+01,9.500324E+01,4.053502E+02,6.657101E+01,729,719,972,16,8,2
15788,2026/09/22,16:16:52,9.490921E+01,6.985085E+01,9.500324E+01,6.635862E+02,7.536478E+01,729,719,974,2,8,2
15789,2026/09/22,16:17:52,9.487679E+01,6.908236E+01,9.500324E+01,3.040856E+02,8.036478E+01,730,719,976,2,8,2
15790,2026/09/22,16:18:52,9.487679E+01,6.969196E+01,9.500324E+01,3.307069E+02,7.416342E+01,732,719,977,2,8,2
15791,2026/09/22,16:19:52,9.490921E+01,7.013943E+01,9.497082E+01,3.685149E+02,7.507782E+01,734,719,979,2,8,2
15792,2026/09/22,16:20:52,9.490921E+01,7.033398E+01,9.500324E+01,4.223411E+02,7.541342E+01,736,719,981,2,8,2
15793,2026/09/22,16:21:52,9.487679E+01,7.055772E+01,9.497082E+01,3.874189E+02,7.454766E+01,738,719,983,2,8,2
15794,2026/09/22,16:22:52,9.487679E+01,7.087549E+01,9.497082E+01,3.598573E+02,7.536478E+01,739,719,984,2,8,2
15795,2026/09/22,16:23:52,9.490921E+01,7.126135E+01,9.500324E+01,3.790856E+02,7.445039E+01,741,719,986,2,8,2
15796,2026/09/22,16:24:52,9.487679E+01,7.030156E+01,9.500324E+01,6.664721E+02,7.498055E+01,743,719,988,2,8,2
15797,2026/09/22,16:25:52,9.490921E+01,6.978924E+01,9.500324E+01,2.281453E+02,7.940175E+01,745,719,989,2,8,2
15798,2026/09/22,16:26:52,9.490921E+01,7.100519E+01,9.500324E+01,2.041180E+02,7.406615E+01,747,719,991,2,8,2
15799,2026/09/22,16:27:52,9.490921E+01,7.215954E+01,9.500324E+01,2.467575E+02,7.498055E+01,749,719,993,2,8,2
15800,2026/09/22,16:28:52,9.490921E+01,7.321661E+01,9.497082E+01,2.300908E+02,7.517023E+01,750,719,994,2,8,2
15801,2026/09/22,16:29:52,9.487679E+01,7.427367E+01,9.497082E+01,1.964332E+02,7.421206E+01,752,719,996,2,8,2
15802,2026/09/22,16:30:52,9.487679E+01,7.552205E+01,9.497082E+01,2.025292E+02,7.430933E+01,754,719,998,2,8,2
15803,2026/09/22,16:31:52,9.487679E+01,7.661155E+01,9.500324E+01,2.329767E+02,7.435311E+01,756,719,1000,2,8,2
15804,2026/09/22,16:32:52,9.490921E+01,7.776589E+01,9.500324E+01,2.050908E+02,7.449902E+01,758,719,1001,2,8,2
15805,2026/09/22,16:33:52,9.490921E+01,7.892023E+01,9.500324E+01,2.118353E+02,7.459630E+01,759,719,1003,2,8,2
15806,2026/09/22,16:34:52,9.487679E+01,8.013619E+01,9.497082E+01,2.111868E+02,7.449902E+01,761,719,1005,2,8,2
15807,2026/09/22,16:35:52,9.487679E+01,8.141699E+01,9.497082E+01,2.015564E+02,7.478599E+01,763,719,1006,2,8,2
15808,2026/09/22,16:36:52,9.490921E+01,8.260377E+01,9.500324E+01,2.323282E+02,7.454766E+01,765,719,1008,2,8,2
15809,2026/09/22,16:37:52,9.487679E+01,8.366084E+01,9.500324E+01,2.393645E+02,7.469358E+01,767,719,1010,2,8,2
15810,2026/09/22,16:38:52,9.487679E+01,8.449416E+01,9.497082E+01,5.937419E+02,7.046206E+01,768,719,1012,2,8,2
15811,2026/09/22,16:39:52,9.493839E+01,8.372569E+01,9.497082E+01,5.908560E+02,7.541342E+01,770,719,1013,2,8,2
15812,2026/09/22,16:40:52,9.490921E+01,8.394942E+01,9.500324E+01,2.060636E+02,7.695039E+01,772,719,1015,2,8,2
15813,2026/09/22,16:41:52,9.487679E+01,8.491245E+01,9.500324E+01,2.778210E+02,7.469358E+01,774,719,1017,2,8,2
15814,2026/09/22,16:42:52,9.487679E+01,8.590467E+01,9.500324E+01,2.435473E+02,7.498055E+01,776,719,1018,2,8,2
15815,2026/09/22,16:43:52,9.490921E+01,8.680286E+01,9.500324E+01,2.730221E+02,7.478599E+01,777,719,1020,2,8,2
15816,2026/09/22,16:44:52,9.487679E+01,8.757134E+01,9.500324E+01,3.079442E+02,7.521887E+01,779,719,1022,2,8,2
15817,2026/09/22,16:45:52,9.487679E+01,8.821012E+01,9.497082E+01,3.066472E+02,7.593871E+01,781,719,1024,2,8,2
15818,2026/09/22,16:46:52,9.490921E+01,8.897860E+01,9.500324E+01,2.765564E+02,7.483463E+01,783,719,1025,2,8,2
15819,2026/09/22,16:47:52,9.490921E+01,8.984436E+01,9.500324E+01,2.752594E+02,7.488326E+01,785,719,1027,2,8,2
15820,2026/09/22,16:48:52,9.487679E+01,8.901102E+01,9.500324E+01,2.544423E+02,7.493191E+01,785,719,1027,16,8,16
