"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
15821,2026/09/22,16:49:52,9.487679E+01,8.760377E+01,9.497082E+01,2.544423E+02,7.493191E+01,785,719,1027,16,8,16
15822,2026/09/22,16:50:52,9.487679E+01,8.625811E+01,9.500324E+01,2.560311E+02,7.579766E+01,785,719,1027,16,8,16
15823,2026/09/22,16:51:52,9.487679E+01,8.491245E+01,9.497082E+01,2.518807E+02,7.464494E+01,785,719,1027,16,8,16
15824,2026/09/22,16:52:52,9.490921E+01,8.471790E+01,9.500324E+01,2.476978E+02,7.483463E+01,785,719,1029,16,8,2
15825,2026/09/22,16:53:52,9.490921E+01,8.468548E+01,9.500324E+01,2.489948E+02,7.488326E+01,785,719,1031,16,8,2
15826,2026/09/22,16:54:52,9.490921E+01,8.449416E+01,9.500324E+01,3.249352E+02,7.440175E+01,785,719,1032,16,8,2
15827,2026/09/22,16:55:52,9.490921E+01,8.439689E+01,9.500324E+01,2.396887E+02,7.570039E+01,785,719,1034,16,8,2
15828,2026/09/22,16:56:52,9.490921E+01,8.427043E+01,9.497082E+01,2.858301E+02,7.449902E+01,785,719,1036,16,8,2
15829,2026/09/22,16:57:52,9.487679E+01,8.385214E+01,9.497082E+01,3.124189E+02,7.531615E+01,785,719,1038,16,8,2
15830,2026/09/22,16:58:52,9.487679E+01,8.356680E+01,9.497082E+01,2.771725E+02,7.546206E+01,785,719,1039,16,8,2
15831,2026/09/22,16:59:52,9.487679E+01,8.337225E+01,9.500324E+01,2.835927E+02,7.421206E+01,785,719,1041,16,8,2
15832,2026/09/22,17:00:52,9.487679E+01,8.314851E+01,9.500324E+01,2.355383E+02,7.488326E+01,785,719,1043,16,8,2
15833,2026/09/22,17:01:52,9.493839E+01,8.340467E+01,9.497082E+01,1.817121E+02,7.512159E+01,785,719,1045,16,8,2
15834,2026/09/22,17:02:52,9.490921E+01,8.372569E+01,9.497082E+01,1.672828E+02,7.377918E+01,785,719,1046,16,8,2
15835,2026/09/22,17:03:52,9.490921E+01,8.398184E+01,9.500324E+01,2.121271E+02,7.502918E+01,785,719,1048,16,8,2
15836,2026/09/22,17:04:52,9.493839E+01,8.404669E+01,9.497082E+01,2.188716E+02,7.488326E+01,785,719,1050,16,8,2
15837,2026/09/22,17:05:52,9.487679E+01,8.410831E+01,9.500324E+01,1.989948E+02,7.502918E+01,785,719,1052,16,8,2
15838,2026/09/22,17:06:52,9.490921E+01,8.430286E+01,9.500324E+01,2.236706E+02,7.473735E+01,785,719,1053,16,8,2
15839,2026/09/22,17:07:52,9.493839E+01,8.427043E+01,9.497082E+01,2.079767E+02,7.512159E+01,785,719,1055,16,8,2
15840,2026/09/22,17:08:52,9.487679E+01,8.442931E+01,9.500324E+01,2.076524E+02,7.493191E+01,785,719,1057,16,8,2
15841,2026/09/22,17:09:52,9.487679E+01,8.462387E+01,9.497082E+01,1.691958E+02,7.521887E+01,785,719,1058,16,8,2
15842,2026/09/22,17:10:52,9.490921E+01,8.488003E+01,9.500324E+01,1.890726E+02,7.521887E+01,785,719,1060,16,8,2
15843,2026/09/22,17:11:52,9.487679E+01,8.503891E+01,9.500324E+01,2.153372E+02,7.498055E+01,785,719,1062,16,8,2
15844,2026/09/22,17:12:52,9.490921E+01,8.513619E+01,9.500324E+01,2.166342E+02,7.502918E+01,785,719,1064,16,8,2
15845,2026/09/22,17:13:52,9.490921E+01,8.526265E+01,9.497082E+01,2.115110E+02,7.512159E+01,785,719,1065,16,8,2
15846,2026/09/22,17:14:52,9.490921E+01,8.545720E+01,9.500324E+01,2.335927E+02,7.469358E+01,785,719,1067,16,8,2
15847,2026/09/22,17:15:52,9.490921E+01,8.568094E+01,9.500324E+01,2.028534E+02,7.507782E+01,785,719,1069,16,8,2
15848,2026/09/22,17:16:52,9.490921E+01,8.593710E+01,9.500324E+01,1.874838E+02,7.526751E+01,785,719,1071,16,8,2
15849,2026/09/22,17:17:52,9.487679E+01,8.603113E+01,9.500324E+01,2.307393E+02,7.478599E+01,785,719,1072,16,8,2
15850,2026/09/22,17:18:52,9.490921E+01,8.577497E+01,9.500324E+01,2.771725E+02,7.565175E+01,785,719,1074,16,8,2
15851,2026/09/22,17:19:52,9.493839E+01,8.558366E+01,9.500324E+01,2.422503E+02,7.483463E+01,785,719,1076,16,8,2
15852,2026/09/22,17:20:52,9.487679E+01,8.548638E+01,9.500324E+01,2.557069E+02,7.469358E+01,785,719,1078,16,8,2
15853,2026/09/22,17:21:52,9.490921E+01,8.526265E+01,9.497082E+01,2.973735E+02,7.483463E+01,785,719,1079,16,8,2
15854,2026/09/22,17:22:52,9.487679E+01,8.519780E+01,9.497082E+01,2.560311E+02,7.464494E+01,785,719,1081,16,8,2
15855,2026/09/22,17:23:52,9.487679E+01,8.500648E+01,9.500324E+01,2.746109E+02,7.555447E+01,785,719,1083,16,8,2
15856,2026/09/22,17:24:52,9.487679E+01,8.478275E+01,9.500324E+01,2.765564E+02,7.449902E+01,785,719,1085,16,8,2
15857,2026/09/22,17:25:52,9.487679E+01,8.452659E+01,9.497082E+01,2.980221E+02,7.401751E+01,785,719,1086,16,8,2
15858,2026/09/22,17:26:52,9.493839E+01,8.417316E+01,9.500324E+01,2.970493E+02,7.546206E+01,785,719,1088,16,8,2
15859,2026/09/22,17:27:52,9.490921E+01,8.394942E+01,9.500324E+01,2.784695E+02,7.445039E+01,785,719,1090,16,8,2
15860,2026/09/22,17:28:52,9.487679E+01,8.327821E+01,9.497082E+01,4.944229E+02,7.401751E+01,785,719,1092,16,8,2
15861,2026/09/22,17:29:52,9.487679E+01,8.221790E+01,9.500324E+01,4.168936E+02,7.531615E+01,785,719,1093,16,8,2
15862,2026/09/22,17:30:52,9.490921E+01,8.129053E+01,9.500324E+01,4.082361E+02,7.493191E+01,785,719,1095,16,8,2
15863,2026/09/22,17:31:52,9.490921E+01,8.039235E+01,9.500324E+01,4.210441E+02,7.440175E+01,785,719,1097,16,8,2
15864,2026/09/22,17:32:52,9.487679E+01,7.943256E+01,9.500324E+01,4.069391E+02,7.459630E+01,785,719,1098,16,8,2
15865,2026/09/22,17:33:52,9.487679E+01,7.856680E+01,9.497082E+01,4.091764E+02,7.473735E+01,785,719,1100,16,8,2
15866,2026/09/22,17:34:52,9.490921E+01,7.760701E+01,9.497082E+01,4.091764E+02,7.483463E+01,785,719,1102,16,8,2
15867,2026/09/22,17:35:52,9.490921E+01,7.667640E+01,9.497082E+01,4.107977E+02,7.459630E+01,785,719,1104,16,8,2
15868,2026/09/22,17:36:52,9.490921E+01,7.565176E+01,9.500324E+01,4.409209E+02,7.517023E+01,785,719,1105,16,8,2
15869,2026/09/22,17:37:52,9.490921E+01,7.456226E+01,9.500324E+01,4.617380E+02,7.454766E+01,785,719,1107,16,8,2
15870,2026/09/22,17:38:52,9.487679E+01,7.337549E+01,9.497082E+01,4.646239E+02,7.551070E+01,785,719,1109,16,8,2
15871,2026/09/22,17:39:52,9.493839E+01,7.231842E+01,9.500324E+01,4.325876E+02,7.531615E+01,785,719,1111,16,8,2
15872,2026/09/22,17:40:52,9.487679E+01,7.135863E+01,9.500324E+01,4.123865E+02,7.440175E+01,785,719,1112,16,8,2
15873,2026/09/22,17:41:52,9.493839E+01,7.103761E+01,9.500324E+01,2.800584E+02,7.502918E+01,785,719,1114,16,8,2
15874,2026/09/22,17:42:52,9.487679E+01,7.103761E+01,9.500324E+01,2.297665E+02,7.473735E+01,785,719,1116,16,8,2
15875,2026/09/22,17:43:52,9.490921E+01,7.110247E+01,9.500324E+01,2.224060E+02,7.382782E+01,785,719,1118,16,8,2
15876,2026/09/22,17:44:52,9.487679E+01,7.116408E+01,9.500324E+01,1.948444E+02,7.401751E+01,785,719,1119,16,8,2
15877,2026/09/22,17:45:52,9.490921E+01,7.139105E+01,9.500324E+01,1.941958E+02,7.551070E+01,785,719,1121,16,8,2
15878,2026/09/22,17:46:52,9.490921E+01,7.158236E+01,9.500324E+01,1.948444E+02,7.598735E+01,785,719,1123,16,8,2
15879,2026/09/22,17:47:52,9.487679E+01,7.161479E+01,9.500324E+01,2.409857E+02,7.560311E+01,785,719,1125,16,8,2
15880,2026/09/22,17:48:52,9.490921E+01,7.174125E+01,9.500324E+01,1.938716E+02,7.593871E+01,785,719,1126,16,8,2
15881,2026/09/22,17:49:52,9.490921E+01,7.187095E+01,9.497082E+01,2.252918E+02,7.570039E+01,785,719,1128,16,8,2
15882,2026/09/22,17:50:52,9.487679E+01,7.174125E+01,9.500324E+01,2.653372E+02,7.526751E+01,785,719,1130,16,8,2
15883,2026/09/22,17:51:52,9.490921E+01,7.158236E+01,9.500324E+01,2.544423E+02,7.541342E+01,785,719,1132,16,8,2
15884,2026/09/22,17:52:52,9.487679E+01,7.139105E+01,9.500324E+01,2.861544E+02,7.502918E+01,785,719,1133,16,8,2
15885,2026/09/22,17:53:52,9.487679E+01,7.126135E+01,9.500324E+01,2.329767E+02,7.570039E+01,785,719,1135,16,8,2
15886,2026/09/22,17:54:52,9.487679E+01,7.126135E+01,9.500324E+01,2.348898E+02,7.464494E+01,785,719,1137,16,8,2
15887,2026/09/22,17:55:52,9.490921E+01,7.129378E+01,9.497082E+01,2.335927E+02,7.546206E+01,785,719,1139,16,8,2
15888,2026/09/22,17:56:52,9.487679E+01,7.122893E+01,9.500324E+01,2.832685E+02,7.498055E+01,785,719,1140,16,8,2
15889,2026/09/22,17:57:52,9.493839E+01,7.090791E+01,9.500324E+01,2.883917E+02,7.498055E+01,785,719,1142,16,8,2
15890,2026/09/22,17:58:52,9.487679E+01,7.074903E+01,9.497082E+01,2.489948E+02,7.536478E+01,785,719,1144,16,8,2
15891,2026/09/22,17:59:52,9.487679E+01,7.068418E+01,9.497082E+01,2.557069E+02,7.531615E+01,785,719,1145,16,8,2
15892,2026/09/22,18:00:52,9.490921E+01,7.055772E+01,9.500324E+01,2.544423E+02,7.521887E+01,785,719,1147,16,8,2
15893,2026/09/22,18:01:52,9.487679E+01,7.042802E+01,9.500324E+01,2.544423E+02,7.541342E+01,785,719,1149,16,8,2
15894,2026/09/22,18:02:52,9.490921E+01,7.026913E+01,9.497082E+01,2.682231E+02,7.531615E+01,785,719,1151,16,8,2
15895,2026/09/22,18:03:52,9.487679E+01,7.001297E+01,9.500324E+01,3.630674E+02,7.329766E+01,785,719,1152,16,8,2
15896,2026/09/22,18:04:52,9.490921E+01,7.052529E+01,9.500324E+01,3.166018E+02,7.445039E+01,787,719,1154,2,8,2
15897,2026/09/22,18:05:52,9.490921E+01,7.119650E+01,9.500324E+01,2.810311E+02,7.512159E+01,788,719,1156,2,8,2
15898,2026/09/22,18:06:52,9.490921E+01,7.209469E+01,9.497082E+01,2.573282E+02,7.555447E+01,790,719,1158,2,8,2
15899,2026/09/22,18:07:52,9.493839E+01,7.302529E+01,9.497082E+01,2.883917E+02,7.502918E+01,792,719,1159,2,8,2
15900,2026/09/22,18:08:52,9.487679E+01,7.401751E+01,9.497082E+01,2.835927E+02,7.473735E+01,794,719,1161,2,8,2
15901,2026/09/22,18:09:52,9.490921E+01,7.491570E+01,9.497082E+01,2.544423E+02,7.541342E+01,796,719,1163,2,8,2
15902,2026/09/22,18:10:52,9.490921E+01,7.584306E+01,9.500324E+01,2.996109E+02,7.584630E+01,797,719,1164,2,8,2
15903,2026/09/22,18:11:52,9.490921E+01,7.686771E+01,9.500324E+01,2.127756E+02,7.449902E+01,799,719,1166,2,8,2
15904,2026/09/22,18:12:52,9.487679E+01,7.821336E+01,9.500324E+01,1.926070E+02,7.459630E+01,801,719,1168,2,8,2
15905,2026/09/22,18:13:52,9.487679E+01,7.949741E+01,9.497082E+01,1.880999E+02,7.469358E+01,803,719,1170,2,8,2
15906,2026/09/22,18:14:52,9.490921E+01,8.084306E+01,9.497082E+01,2.012322E+02,7.459630E+01,805,719,1171,2,8,2
15907,2026/09/22,18:15:52,9.490921E+01,8.218872E+01,9.500324E+01,1.999676E+02,7.498055E+01,806,719,1173,2,8,2
15908,2026/09/22,18:16:52,9.490921E+01,8.343710E+01,9.500324E+01,2.009403E+02,7.498055E+01,808,719,1175,2,8,2
15909,2026/09/22,18:17:52,9.490921E+01,8.465305E+01,9.497082E+01,2.035020E+02,7.502918E+01,810,719,1176,2,8,2
15910,2026/09/22,18:18:52,9.490921E+01,8.587225E+01,9.497082E+01,2.012322E+02,7.521887E+01,812,719,1178,2,8,2
15911,2026/09/22,18:19:52,9.493839E+01,8.725033E+01,9.497082E+01,1.720817E+02,7.507782E+01,814,719,1180,2,8,2
15912,2026/09/22,18:20:52,9.487679E+01,8.866084E+01,9.500324E+01,1.752918E+02,7.565175E+01,816,719,1181,2,8,2
15913,2026/09/22,18:21:52,9.490921E+01,8.987679E+01,9.500324E+01,2.265564E+02,7.536478E+01,817,719,1183,2,8,2
15914,2026/09/22,18:22:52,9.487679E+01,8.910831E+01,9.500324E+01,2.063878E+02,7.517023E+01,818,719,1183,16,8,16
15915,2026/09/22,18:23:52,9.490921E+01,8.811609E+01,9.497082E+01,1.752918E+02,7.502918E+01,818,719,1183,16,8,16
15916,2026/09/22,18:24:52,9.490921E+01,8.725033E+01,9.500324E+01,1.691958E+02,7.507782E+01,818,719,1183,16,8,16
15917,2026/09/22,18:25:52,9.490921E+01,8.628729E+01,9.500324E+01,1.640726E+02,7.574902E+01,818,719,1183,16,8,16
15918,2026/09/22,18:26:52,9.487679E+01,8.542477E+01,9.500324E+01,1.672828E+02,7.502918E+01,818,719,1183,16,8,16
15919,2026/09/22,18:27:52,9.487679E+01,8.500648E+01,9.500324E+01,1.659857E+02,7.536478E+01,818,719,1184,16,8,2
15920,2026/09/22,18:28:52,9.487679E+01,8.529507E+01,9.500324E+01,2.159857E+02,7.502918E+01,818,719,1186,16,8,2
15921,2026/09/22,18:29:52,9.490921E+01,8.542477E+01,9.500324E+01,2.281453E+02,7.493191E+01,818,719,1188,16,8,2
15922,2026/09/22,18:30:52,9.490921E+01,8.542477E+01,9.500324E+01,2.300908E+02,7.517023E+01,818,719,1189,16,8,2
15923,2026/09/22,18:31:52,9.487679E+01,8.667316E+01,9.500324E+01,2.220817E+02,7.502918E+01,819,721,1191,4,2,2
15924,2026/09/22,18:32:52,9.487679E+01,8.792153E+01,9.500324E+01,2.105383E+02,7.541342E+01,820,723,1193,4,2,2
15925,2026/09/22,18:33:52,9.487679E+01,8.923801E+01,9.500324E+01,2.041180E+02,7.440175E+01,822,724,1194,4,2,2
15926,2026/09/22,18:34:52,9.490921E+01,8.968548E+01,9.500324E+01,2.022049E+02,7.512159E+01,823,725,1195,4,16,16
15927,2026/09/22,18:35:52,9.490921E+01,8.856356E+01,9.497082E+01,2.771725E+02,7.459630E+01,825,725,1195,4,16,16
15928,2026/09/22,18:36:52,9.487679E+01,8.750648E+01,9.500324E+01,2.012322E+02,7.517023E+01,826,725,1195,4,16,16
15929,2026/09/22,18:37:52,9.487679E+01,8.638457E+01,9.500324E+01,2.694877E+02,7.430933E+01,828,725,1195,4,16,16
15930,2026/09/22,18:38:52,9.490921E+01,8.516862E+01,9.500324E+01,2.259079E+02,7.498055E+01,829,725,1195,4,16,16
15931,2026/09/22,18:39:52,9.487679E+01,8.558366E+01,9.497082E+01,2.701362E+02,7.593871E+01,831,727,1197,4,2,2
15932,2026/09/22,18:40:52,9.487679E+01,8.667316E+01,9.497082E+01,2.294423E+02,7.507782E+01,832,728,1198,4,2,2
15933,2026/09/22,18:41:52,9.487679E+01,8.766537E+01,9.500324E+01,2.505837E+02,7.627918E+01,834,730,1200,4,2,2
15934,2026/09/22,18:42:52,9.490921E+01,8.869326E+01,9.497082E+01,2.505837E+02,7.498055E+01,835,732,1202,4,2,2
15935,2026/09/22,18:43:52,9.487679E+01,8.971790E+01,9.497082E+01,2.441959E+02,7.521887E+01,837,734,1203,4,2,2
15936,2026/09/22,18:44:52,9.490921E+01,8.914073E+01,9.497082E+01,2.509079E+02,7.502918E+01,838,734,1204,4,16,16
15937,2026/09/22,18:45:52,9.490921E+01,8.785992E+01,9.500324E+01,2.384241E+02,7.507782E+01,840,734,1204,4,16,16
15938,2026/09/22,18:46:52,9.493839E+01,8.660831E+01,9.500324E+01,2.329767E+02,7.502918E+01,840,734,1204,4,16,16
15939,2026/09/22,18:47:52,9.490921E+01,8.516862E+01,9.497082E+01,2.614786E+02,7.507782E+01,840,734,1204,4,16,16
15940,2026/09/22,18:48:52,9.490921E+01,8.568094E+01,9.500324E+01,2.329767E+02,7.488326E+01,840,736,1205,4,2,2
15941,2026/09/22,18:49:52,9.487679E+01,8.686446E+01,9.500324E+01,2.333009E+02,7.493191E+01,840,737,1207,4,2,2
15942,2026/09/22,18:50:52,9.487679E+01,8.801881E+01,9.500324E+01,2.294423E+02,7.526751E+01,840,739,1209,4,2,2
15943,2026/09/22,18:51:52,9.490921E+01,8.926719E+01,9.500324E+01,2.448119E+02,7.498055E+01,840,741,1210,4,2,2
15944,2026/09/22,18:52:52,9.490921E+01,8.968548E+01,9.500324E+01,1.749676E+02,7.546206E+01,840,742,1211,4,16,16
15945,2026/09/22,18:53:52,9.490921E+01,8.878729E+01,9.497082E+01,1.579767E+02,7.430933E+01,840,742,1211,4,16,16
15946,2026/09/22,18:54:52,9.487679E+01,8.766537E+01,9.500324E+01,2.156615E+02,7.526751E+01,840,742,1211,4,16,16
15947,2026/09/22,18:55:52,9.490921E+01,8.651427E+01,9.497082E+01,2.006161E+02,7.521887E+01,840,742,1211,4,16,16
15948,2026/09/22,18:56:52,9.493839E+01,8.558366E+01,9.497082E+01,1.880999E+02,7.531615E+01,840,742,1211,4,16,16
15949,2026/09/22,18:57:52,9.487679E+01,8.526265E+01,9.500324E+01,2.275292E+02,7.483463E+01,840,743,1212,4,2,2
15950,2026/09/22,18:58:52,9.490921E+01,8.664073E+01,9.500324E+01,2.169585E+02,7.502918E+01,840,744,1213,4,2,2
15951,2026/09/22,18:59:52,9.487679E+01,8.788911E+01,9.500324E+01,2.217575E+02,7.493191E+01,840,746,1215,4,2,2
15952,2026/09/22,19:00:52,9.487679E+01,8.914073E+01,9.500324E+01,2.252918E+02,7.430933E+01,840,748,1217,4,2,2
15953,2026/09/22,19:01:52,9.490921E+01,8.977951E+01,9.500324E+01,2.230220E+02,7.498055E+01,840,749,1218,4,16,16
15954,2026/09/22,19:02:52,9.490921E+01,8.856356E+01,9.500324E+01,2.352140E+02,7.449902E+01,840,749,1218,4,16,16
15955,2026/09/22,19:03:52,9.490921E+01,8.721790E+01,9.500324E+01,2.633917E+02,7.478599E+01,840,749,1218,4,16,16
15956,2026/09/22,19:04:52,9.487679E+01,8.587225E+01,9.497082E+01,2.605058E+02,7.440175E+01,840,749,1218,4,16,16
15957,2026/09/22,19:05:52,9.487679E+01,8.500648E+01,9.500324E+01,2.217575E+02,7.493191E+01,840,750,1218,4,2,2
15958,2026/09/22,19:06:52,9.490921E+01,8.625811E+01,9.497082E+01,2.214332E+02,7.507782E+01,840,751,1220,4,2,2
15959,2026/09/22,19:07:52,9.490921E+01,8.747406E+01,9.497082E+01,2.377756E+02,7.498055E+01,840,753,1222,4,2,2
15960,2026/09/22,19:08:52,9.490921E+01,8.859599E+01,9.500324E+01,2.435473E+02,7.517023E+01,840,755,1223,4,2,2
15961,2026/09/22,19:09:52,9.487679E+01,8.977951E+01,9.497082E+01,2.486706E+02,7.464494E+01,840,757,1225,4,2,2
15962,2026/09/22,19:10:52,9.487679E+01,8.910831E+01,9.500324E+01,2.595655E+02,7.488326E+01,840,757,1226,4,16,16
15963,2026/09/22,19:11:52,9.493839E+01,8.779507E+01,9.500324E+01,2.457847E+02,7.493191E+01,840,757,1226,4,16,16
15964,2026/09/22,19:12:52,9.487679E+01,8.657588E+01,9.497082E+01,2.037938E+02,7.541342E+01,840,757,1226,4,16,16
15965,2026/09/22,19:13:52,9.487679E+01,8.548638E+01,9.500324E+01,2.380999E+02,7.498055E+01,840,757,1226,4,16,16
15966,2026/09/22,19:14:52,9.487679E+01,8.545720E+01,9.500324E+01,1.880999E+02,7.531615E+01,840,758,1226,4,2,2
15967,2026/09/22,19:15:52,9.487679E+01,8.686446E+01,9.497082E+01,1.826524E+02,7.512159E+01,840,760,1228,4,2,2
15968,2026/09/22,19:16:52,9.490921E+01,8.830740E+01,9.500324E+01,1.836252E+02,7.546206E+01,840,762,1230,4,2,2
15969,2026/09/22,19:17:52,9.487679E+01,8.971790E+01,9.500324E+01,1.813878E+02,7.560311E+01,840,763,1231,4,2,2
15970,2026/09/22,19:18:52,9.487679E+01,8.914073E+01,9.500324E+01,2.778210E+02,7.411478E+01,840,764,1232,4,16,16
15971,2026/09/22,19:19:52,9.490921E+01,8.776265E+01,9.497082E+01,2.553826E+02,7.473735E+01,840,764,1232,4,16,16
15972,2026/09/22,19:20:52,9.487679E+01,8.651427E+01,9.497082E+01,2.355383E+02,7.512159E+01,840,764,1232,4,16,16
15973,2026/09/22,19:21:52,9.490921E+01,8.526265E+01,9.500324E+01,2.361868E+02,7.478599E+01,840,764,1232,4,16,16
15974,2026/09/22,19:22:52,9.490921E+01,8.571336E+01,9.500324E+01,2.217575E+02,7.502918E+01,840,765,1233,4,2,2
15975,2026/09/22,19:23:52,9.490921E+01,8.718548E+01,9.497082E+01,1.807393E+02,7.546206E+01,840,767,1235,4,2,2
15976,2026/09/22,19:24:52,9.490921E+01,8.885214E+01,9.497082E+01,1.583009E+02,7.454766E+01,840,769,1236,4,2,2
15977,2026/09/22,19:25:52,9.490921E+01,8.987679E+01,9.500324E+01,1.608625E+02,7.449902E+01,840,770,1238,4,16,16
15978,2026/09/22,19:26:52,9.490921E+01,8.904346E+01,9.497082E+01,1.541505E+02,7.449902E+01,840,770,1238,4,16,16
15979,2026/09/22,19:27:52,9.490921E+01,8.821012E+01,9.500324E+01,1.538262E+02,7.449902E+01,840,770,1238,4,16,16
15980,2026/09/22,19:28:52,9.490921E+01,8.731518E+01,9.500324E+01,1.897211E+02,7.526751E+01,840,770,1238,4,16,16
15981,2026/09/22,19:29:52,9.487679E+01,8.648184E+01,9.500324E+01,1.281777E+02,7.488326E+01,840,770,1238,4,16,16
15982,2026/09/22,19:30:52,9.490921E+01,8.577497E+01,9.500324E+01,1.281777E+02,7.498055E+01,840,770,1238,4,16,16
15983,2026/09/22,19:31:52,9.490921E+01,8.513619E+01,9.497082E+01,1.230545E+02,7.502918E+01,840,770,1238,4,16,16
15984,2026/09/22,19:32:52,9.493839E+01,8.606356E+01,9.497082E+01,1.281777E+02,7.574902E+01,840,771,1239,4,2,2
15985,2026/09/22,19:33:52,9.487679E+01,8.757134E+01,9.500324E+01,1.868353E+02,7.560311E+01,840,773,1240,4,2,2
15986,2026/09/22,19:34:52,9.493839E+01,8.910831E+01,9.497082E+01,2.089494E+02,7.541342E+01,840,775,1242,4,2,2
15987,2026/09/22,19:35:52,9.487679E+01,8.975033E+01,9.497082E+01,2.054151E+02,7.541342E+01,840,776,1243,4,16,16
15988,2026/09/22,19:36:52,9.487679E+01,8.869326E+01,9.497082E+01,1.650454E+02,7.449902E+01,840,776,1243,4,16,16
15989,2026/09/22,19:37:52,9.490921E+01,8.788911E+01,9.500324E+01,1.477302E+02,7.449902E+01,840,776,1243,4,16,16
15990,2026/09/22,19:38:52,9.487679E+01,8.715305E+01,9.500324E+01,1.474060E+02,7.488326E+01,840,776,1243,4,16,16
15991,2026/09/22,19:39:52,9.487679E+01,8.635214E+01,9.500324E+01,1.640726E+02,7.440175E+01,840,776,1243,4,16,16
15992,2026/09/22,19:40:52,9.490921E+01,8.551881E+01,9.500324E+01,1.490272E+02,7.449902E+01,840,776,1243,4,16,16
15993,2026/09/22,19:41:52,9.487679E+01,8.529507E+01,9.500324E+01,1.243515E+02,7.493191E+01,840,776,1244,4,2,2
15994,2026/09/22,19:42:52,9.490921E+01,8.708820E+01,9.500324E+01,1.182555E+02,7.531615E+01,840,778,1245,4,2,2
15995,2026/09/22,19:43:52,9.490921E+01,8.872244E+01,9.497082E+01,1.595979E+02,7.593871E+01,840,780,1247,4,2,2
15996,2026/09/22,19:44:52,9.487679E+01,8.990921E+01,9.500324E+01,1.233787E+02,7.531615E+01,840,781,1248,4,16,16
15997,2026/09/22,19:45:52,9.487679E+01,8.926719E+01,9.500324E+01,1.240272E+02,7.526751E+01,840,781,1248,4,16,16
15998,2026/09/22,19:46:52,9.484436E+01,8.853113E+01,9.497082E+01,1.493515E+02,7.454766E+01,840,781,1248,4,16,16
15999,2026/09/22,19:47:52,9.487679E+01,8.779507E+01,9.497082E+01,1.419585E+02,7.589494E+01,840,781,1248,4,16,16
16000,2026/09/22,19:48:52,9.487679E+01,8.696174E+01,9.500324E+01,1.419585E+02,7.555447E+01,840,781,1248,4,16,16
16001,2026/09/22,19:49:52,9.490921E+01,8.616084E+01,9.500324E+01,1.426070E+02,7.421206E+01,840,781,1248,4,16,16
16002,2026/09/22,19:50:52,9.490921E+01,8.529507E+01,9.500324E+01,1.602464E+02,7.579766E+01,840,781,1248,4,16,16
16003,2026/09/22,19:51:52,9.487679E+01,8.564851E+01,9.500324E+01,1.474060E+02,7.560311E+01,840,782,1249,4,2,2
16004,2026/09/22,19:52:52,9.487679E+01,8.731518E+01,9.497082E+01,1.496758E+02,7.574902E+01,840,784,1251,4,2,2
16005,2026/09/22,19:53:52,9.490921E+01,8.894942E+01,9.497082E+01,1.467899E+02,7.478599E+01,840,786,1253,4,2,2
16006,2026/09/22,19:54:52,9.490921E+01,8.981194E+01,9.500324E+01,1.470817E+02,7.454766E+01,840,787,1254,4,16,16
16007,2026/09/22,19:55:52,9.490921E+01,8.901102E+01,9.497082E+01,1.618353E+02,7.435311E+01,840,787,1254,4,16,16
16008,2026/09/22,19:56:52,9.490921E+01,8.824255E+01,9.500324E+01,1.477302E+02,7.473735E+01,840,787,1254,4,16,16
16009,2026/09/22,19:57:52,9.487679E+01,8.731518E+01,9.500324E+01,1.836252E+02,7.546206E+01,840,787,1254,4,16,16
16010,2026/09/22,19:58:52,9.490921E+01,8.654345E+01,9.497082E+01,1.419585E+02,7.473735E+01,840,787,1254,4,16,16
16011,2026/09/22,19:59:52,9.493839E+01,8.577497E+01,9.497082E+01,1.390726E+02,7.473735E+01,840,787,1254,4,16,16
16012,2026/09/22,20:00:52,9.490921E+01,8.507134E+01,9.497082E+01,1.326848E+02,7.632782E+01,840,787,1254,4,16,16
16013,2026/09/22,20:01:53,9.490921E+01,8.625811E+01,9.500324E+01,1.339494E+02,7.498055E+01,840,788,1255,4,2,2
16014,2026/09/22,20:02:53,9.490921E+01,8.792153E+01,9.497082E+01,1.297990E+02,7.541342E+01,840,790,1257,4,2,2
16015,2026/09/22,20:03:53,9.487679E+01,8.975033E+01,9.500324E+01,1.368353E+02,7.493191E+01,840,792,1258,4,2,2
16016,2026/09/22,20:04:53,9.490921E+01,8.936446E+01,9.500324E+01,1.765889E+02,7.560311E+01,840,792,1259,4,16,16
16017,2026/09/22,20:05:53,9.487679E+01,8.853113E+01,9.500324E+01,1.454929E+02,7.469358E+01,840,792,1259,4,16,16
16018,2026/09/22,20:06:53,9.490921E+01,8.766537E+01,9.497082E+01,1.477302E+02,7.459630E+01,840,792,1259,4,16,16
16019,2026/09/22,20:07:53,9.490921E+01,8.699416E+01,9.497082E+01,1.339494E+02,7.488326E+01,840,792,1259,4,16,16
16020,2026/09/22,20:08:53,9.490921E+01,8.622569E+01,9.497082E+01,1.461414E+02,7.416342E+01,840,792,1259,4,16,16
16021,2026/09/22,20:09:53,9.490921E+01,8.539235E+01,9.500324E+01,1.595979E+02,7.478599E+01,840,792,1259,4,16,16
16022,2026/09/22,20:10:53,9.487679E+01,8.561609E+01,9.500324E+01,1.602464E+02,7.406615E+01,840,793,1260,4,2,2
16023,2026/09/22,20:11:53,9.487679E+01,8.699416E+01,9.500324E+01,2.185473E+02,7.507782E+01,840,795,1261,4,2,2
16024,2026/09/22,20:12:53,9.490921E+01,8.840467E+01,9.500324E+01,1.820363E+02,7.368191E+01,840,797,1263,4,2,2
16025,2026/09/22,20:13:53,9.490921E+01,9.000648E+01,9.500324E+01,1.589494E+02,7.459630E+01,840,799,1265,4,16,16
16026,2026/09/22,20:14:53,9.487679E+01,8.929961E+01,9.497082E+01,1.557393E+02,7.603599E+01,840,799,1265,4,16,16
16027,2026/09/22,20:15:53,9.487679E+01,8.840467E+01,9.497082E+01,1.429313E+02,7.512159E+01,840,799,1265,4,16,16
16028,2026/09/22,20:16:53,9.490921E+01,8.773022E+01,9.497082E+01,1.294747E+02,7.507782E+01,840,799,1265,4,16,16
16029,2026/09/22,20:17:53,9.490921E+01,8.692931E+01,9.497082E+01,1.551232E+02,7.387646E+01,840,799,1265,4,16,16
16030,2026/09/22,20:18:53,9.490921E+01,8.603113E+01,9.497082E+01,1.772049E+02,7.551070E+01,842,799,1265,4,16,16
16031,2026/09/22,20:19:53,9.490921E+01,8.523022E+01,9.497082E+01,1.621595E+02,7.406615E+01,843,799,1265,4,16,16
16032,2026/09/22,20:20:53,9.490921E+01,8.574255E+01,9.500324E+01,1.672828E+02,7.459630E+01,845,800,1266,4,2,2
16033,2026/09/22,20:21:53,9.487679E+01,8.721790E+01,9.497082E+01,1.733787E+02,7.546206E+01,846,801,1267,4,2,2
16034,2026/09/22,20:22:53,9.487679E+01,8.869326E+01,9.497082E+01,1.711414E+02,7.555447E+01,848,803,1269,4,2,2
16035,2026/09/22,20:23:53,9.487679E+01,8.994164E+01,9.497082E+01,1.701686E+02,7.449902E+01,849,805,1270,4,16,16
16036,2026/09/22,20:24:53,9.490921E+01,8.904346E+01,9.500324E+01,2.204604E+02,7.469358E+01,851,805,1271,4,16,16
16037,2026/09/22,20:25:53,9.490921E+01,8.788911E+01,9.497082E+01,1.871595E+02,7.531615E+01,852,805,1271,4,16,16
16038,2026/09/22,20:26:53,9.490921E+01,8.689689E+01,9.500324E+01,1.861868E+02,7.541342E+01,854,805,1271,4,16,16
16039,2026/09/22,20:27:53,9.487679E+01,8.590467E+01,9.500324E+01,1.983787E+02,7.531615E+01,855,805,1271,4,16,16
16040,2026/09/22,20:28:53,9.487679E+01,8.494164E+01,9.500324E+01,1.557393E+02,7.411478E+01,857,805,1271,4,2,2
16041,2026/09/22,20:29:53,9.487679E+01,8.628729E+01,9.500324E+01,1.544747E+02,7.551070E+01,859,807,1272,4,2,2
16042,2026/09/22,20:30:53,9.490921E+01,8.792153E+01,9.500324E+01,1.579767E+02,7.608463E+01,859,808,1274,8,2,2
16043,2026/09/22,20:31:53,9.490921E+01,8.939689E+01,9.500324E+01,2.009403E+02,7.541342E+01,859,810,1276,8,2,2
16044,2026/09/22,20:32:53,9.490921E+01,8.962063E+01,9.500324E+01,1.618353E+02,7.421206E+01,859,811,1276,8,16,16
16045,2026/09/22,20:33:53,9.490921E+01,8.875487E+01,9.500324E+01,1.525292E+02,7.449902E+01,859,811,1276,8,16,16
16046,2026/09/22,20:34:53,9.493839E+01,8.795396E+01,9.500324E+01,1.554151E+02,7.584630E+01,859,811,1276,8,16,16
16047,2026/09/22,20:35:53,9.487679E+01,8.718548E+01,9.500324E+01,1.554151E+02,7.526751E+01,859,811,1276,8,16,16
16048,2026/09/22,20:36:53,9.490921E+01,8.631972E+01,9.500324E+01,1.547990E+02,7.498055E+01,859,811,1276,8,16,16
16049,2026/09/22,20:37:53,9.487679E+01,8.532750E+01,9.500324E+01,2.150130E+02,7.507782E+01,859,811,1276,8,16,16
16050,2026/09/22,20:38:53,9.490921E+01,8.561609E+01,9.500324E+01,1.839494E+02,7.517023E+01,859,812,1277,8,2,2
16051,2026/09/22,20:39:53,9.490921E+01,8.712063E+01,9.500324E+01,1.868353E+02,7.478599E+01,859,814,1279,8,2,2
16052,2026/09/22,20:40:53,9.490921E+01,8.853113E+01,9.500324E+01,1.807393E+02,7.551070E+01,859,816,1281,8,2,2
16053,2026/09/22,20:41:53,9.490921E+01,8.997406E+01,9.500324E+01,1.656939E+02,7.426070E+01,859,817,1282,8,16,16
16054,2026/09/22,20:42:53,9.487679E+01,8.923801E+01,9.497082E+01,1.624838E+02,7.574902E+01,859,817,1282,8,16,16
16055,2026/09/22,20:43:53,9.487679E+01,8.830740E+01,9.497082E+01,2.272049E+02,7.536478E+01,859,817,1282,8,16,16
16056,2026/09/22,20:44:53,9.490921E+01,8.737679E+01,9.500324E+01,1.406939E+02,7.469358E+01,859,817,1282,8,16,16
16057,2026/09/22,20:45:53,9.487679E+01,8.664073E+01,9.497082E+01,1.464656E+02,7.473735E+01,859,817,1282,8,16,16
16058,2026/09/22,20:46:53,9.487679E+01,8.596952E+01,9.500324E+01,1.160182E+02,7.526751E+01,859,817,1282,8,16,16
16059,2026/09/22,20:47:53,9.490921E+01,8.532750E+01,9.497082E+01,1.124838E+02,7.526751E+01,859,817,1282,8,16,16
16060,2026/09/22,20:48:53,9.490921E+01,8.545720E+01,9.500324E+01,1.467899E+02,7.411478E+01,859,818,1283,8,2,2
16061,2026/09/22,20:49:53,9.493839E+01,8.712063E+01,9.500324E+01,1.544747E+02,7.430933E+01,859,820,1285,8,2,2
16062,2026/09/22,20:50:53,9.487679E+01,8.875487E+01,9.500324E+01,1.781777E+02,7.642023E+01,859,822,1286,8,2,2
16063,2026/09/22,20:51:53,9.490921E+01,8.987679E+01,9.497082E+01,1.682555E+02,7.560311E+01,859,823,1288,8,16,16
16064,2026/09/22,20:52:53,9.487679E+01,8.910831E+01,9.497082E+01,1.567121E+02,7.435311E+01,859,823,1288,8,16,16
16065,2026/09/22,20:53:53,9.490921E+01,8.824255E+01,9.500324E+01,1.817121E+02,7.541342E+01,859,823,1288,8,16,16
16066,2026/09/22,20:54:53,9.487679E+01,8.728275E+01,9.500324E+01,1.957847E+02,7.517023E+01,859,823,1288,8,16,16
16067,2026/09/22,20:55:53,9.487679E+01,8.648184E+01,9.500324E+01,1.480545E+02,7.570039E+01,859,823,1288,8,16,16
16068,2026/09/22,20:56:53,9.490921E+01,8.571336E+01,9.497082E+01,1.490272E+02,7.469358E+01,859,823,1288,8,16,16
16069,2026/09/22,20:57:53,9.490921E+01,8.491245E+01,9.497082E+01,1.563878E+02,7.426070E+01,859,823,1288,8,2,2
16070,2026/09/22,20:58:53,9.490921E+01,8.648184E+01,9.497082E+01,1.570363E+02,7.473735E+01,859,825,1289,8,2,2
16071,2026/09/22,20:59:53,9.490921E+01,8.788911E+01,9.497082E+01,2.150130E+02,7.536478E+01,859,827,1291,8,2,2
16072,2026/09/22,21:00:53,9.490921E+01,8.933204E+01,9.497082E+01,1.730545E+02,7.560311E+01,859,829,1293,8,2,2
16073,2026/09/22,21:01:53,9.490921E+01,8.962063E+01,9.497082E+01,1.845979E+02,7.546206E+01,859,829,1294,8,16,16
16074,2026/09/22,21:02:53,9.490921E+01,8.875487E+01,9.497082E+01,1.672828E+02,7.555447E+01,859,829,1294,8,16,16
16075,2026/09/22,21:03:53,9.487679E+01,8.795396E+01,9.500324E+01,1.611868E+02,7.536478E+01,859,829,1294,8,16,16
16076,2026/09/22,21:04:53,9.490921E+01,8.715305E+01,9.500324E+01,1.621595E+02,7.426070E+01,859,829,1294,8,16,16
16077,2026/09/22,21:05:53,9.493839E+01,8.609599E+01,9.497082E+01,1.967575E+02,7.517023E+01,859,829,1294,8,16,16
16078,2026/09/22,21:06:53,9.487679E+01,8.516862E+01,9.500324E+01,1.592737E+02,7.406615E+01,859,829,1294,8,16,16
16079,2026/09/22,21:07:53,9.490921E+01,8.596952E+01,9.500324E+01,1.393969E+02,7.478599E+01,859,831,1295,8,2,2
16080,2026/09/22,21:08:53,9.487679E+01,8.766537E+01,9.500324E+01,1.400454E+02,7.627918E+01,859,832,1296,8,2,2
16081,2026/09/22,21:09:53,9.493839E+01,8.933204E+01,9.500324E+01,1.429313E+02,7.478599E+01,859,834,1298,8,2,2
16082,2026/09/22,21:10:53,9.487679E+01,8.968548E+01,9.497082E+01,1.253243E+02,7.531615E+01,859,835,1299,8,16,16
16083,2026/09/22,21:11:53,9.490921E+01,8.885214E+01,9.500324E+01,1.913100E+02,7.560311E+01,859,835,1299,8,16,16
16084,2026/09/22,21:12:53,9.487679E+01,8.805124E+01,9.500324E+01,1.800908E+02,7.541342E+01,859,835,1299,8,16,16
16085,2026/09/22,21:13:53,9.490921E+01,8.725033E+01,9.497082E+01,1.483787E+02,7.478599E+01,859,835,1299,8,16,16
16086,2026/09/22,21:14:53,9.487679E+01,8.638457E+01,9.500324E+01,1.858625E+02,7.531615E+01,859,835,1299,8,16,16
16087,2026/09/22,21:15:53,9.490921E+01,8.548638E+01,9.497082E+01,1.621595E+02,7.416342E+01,859,835,1299,8,16,16
16088,2026/09/22,21:16:53,9.487679E+01,8.529507E+01,9.497082E+01,2.246433E+02,7.488326E+01,859,836,1299,8,2,2
16089,2026/09/22,21:17:53,9.487679E+01,8.673801E+01,9.500324E+01,1.922828E+02,7.526751E+01,859,837,1301,8,2,2
16090,2026/09/22,21:18:53,9.487679E+01,8.814851E+01,9.500324E+01,2.098898E+02,7.536478E+01,859,839,1303,8,2,2
16091,2026/09/22,21:19:53,9.493839E+01,8.949416E+01,9.497082E+01,1.893969E+02,7.421206E+01,859,841,1304,8,2,2
16092,2026/09/22,21:20:53,9.490921E+01,8.949416E+01,9.500324E+01,2.207847E+02,7.536478E+01,859,842,1305,8,16,16
16093,2026/09/22,21:21:53,9.487679E+01,8.853113E+01,9.497082E+01,1.570363E+02,7.449902E+01,859,842,1305,8,16,16
16094,2026/09/22,21:22:53,9.487679E+01,8.766537E+01,9.497082E+01,1.637484E+02,7.459630E+01,859,842,1305,8,16,16
16095,2026/09/22,21:23:53,9.493839E+01,8.667316E+01,9.497082E+01,2.012322E+02,7.517023E+01,859,842,1305,8,16,16
16096,2026/09/22,21:24:53,9.487679E+01,8.571336E+01,9.497082E+01,1.624838E+02,7.387646E+01,859,842,1305,8,16,16
16097,2026/09/22,21:25:53,9.487679E+01,8.494164E+01,9.497082E+01,1.637484E+02,7.411478E+01,859,842,1305,8,2,2
16098,2026/09/22,21:26:53,9.487679E+01,8.648184E+01,9.497082E+01,1.643969E+02,7.565175E+01,859,843,1307,8,2,2
16099,2026/09/22,21:27:53,9.487679E+01,8.798638E+01,9.500324E+01,1.916342E+02,7.551070E+01,859,845,1309,8,2,2
16100,2026/09/22,21:28:53,9.487679E+01,8.929961E+01,9.500324E+01,2.361868E+02,7.512159E+01,859,847,1310,8,2,2
16101,2026/09/22,21:29:53,9.487679E+01,8.942931E+01,9.500324E+01,2.868029E+02,7.469358E+01,859,848,1311,8,16,16
16102,2026/09/22,21:30:53,9.490921E+01,8.798638E+01,9.497082E+01,2.813554E+02,7.459630E+01,859,848,1311,8,16,16
16103,2026/09/22,21:31:53,9.490921E+01,8.644942E+01,9.500324E+01,3.326200E+02,7.498055E+01,859,848,1311,8,16,16
16104,2026/09/22,21:32:53,9.490921E+01,8.516862E+01,9.500324E+01,2.278534E+02,7.502918E+01,859,848,1311,8,16,16
16105,2026/09/22,21:33:53,9.493839E+01,8.568094E+01,9.500324E+01,2.717250E+02,7.618191E+01,859,850,1313,8,2,2
16106,2026/09/22,21:34:53,9.487679E+01,8.657588E+01,9.500324E+01,3.018483E+02,7.574902E+01,859,851,1314,8,2,2
16107,2026/09/22,21:35:53,9.490921E+01,8.792153E+01,9.497082E+01,1.810636E+02,7.541342E+01,859,853,1316,8,2,2
16108,2026/09/22,21:36:53,9.490921E+01,8.939689E+01,9.497082E+01,1.746433E+02,7.363326E+01,859,855,1318,8,2,2
16109,2026/09/22,21:37:53,9.487679E+01,8.958820E+01,9.500324E+01,1.724060E+02,7.555447E+01,859,856,1318,8,16,16
16110,2026/09/22,21:38:53,9.490921E+01,8.869326E+01,9.497082E+01,1.717575E+02,7.416342E+01,859,856,1318,8,16,16
16111,2026/09/22,21:39:53,9.493839E+01,8.753891E+01,9.500324E+01,2.095655E+02,7.392023E+01,859,856,1318,8,16,16
16112,2026/09/22,21:40:53,9.487679E+01,8.648184E+01,9.500324E+01,2.108625E+02,7.512159E+01,859,856,1318,8,16,16
16113,2026/09/22,21:41:53,9.487679E+01,8.542477E+01,9.500324E+01,2.095655E+02,7.498055E+01,859,856,1318,8,16,16
16114,2026/09/22,21:42:53,9.490921E+01,8.519780E+01,9.497082E+01,3.595331E+02,7.373055E+01,859,857,1319,8,2,2
16115,2026/09/22,21:43:53,9.487679E+01,8.580740E+01,9.500324E+01,3.338846E+02,7.526751E+01,859,858,1321,8,2,2
16116,2026/09/22,21:44:53,9.490921E+01,8.651427E+01,9.497082E+01,3.284371E+02,7.526751E+01,859,860,1323,8,2,2
16117,2026/09/22,21:45:53,9.490921E+01,8.715305E+01,9.500324E+01,3.633593E+02,7.478599E+01,859,862,1324,8,2,2
16118,2026/09/22,21:46:53,9.487679E+01,8.782750E+01,9.500324E+01,3.031453E+02,7.426070E+01,859,864,1326,8,2,2
16119,2026/09/22,21:47:53,9.490921E+01,8.859599E+01,9.497082E+01,3.178664E+02,7.401751E+01,859,866,1328,8,2,2
16120,2026/09/22,21:48:53,9.490921E+01,8.942931E+01,9.500324E+01,3.118029E+02,7.401751E+01,859,867,1329,8,2,2
16121,2026/09/22,21:49:53,9.493839E+01,8.968548E+01,9.500324E+01,3.044099E+02,7.435311E+01,859,869,1331,8,16,16
16122,2026/09/22,21:50:53,9.487679E+01,8.798638E+01,9.497082E+01,3.031453E+02,7.435311E+01,859,869,1331,8,16,16
16123,2026/09/22,21:51:53,9.490921E+01,8.641699E+01,9.500324E+01,1.903372E+02,7.531615E+01,859,869,1331,8,16,16
16124,2026/09/22,21:52:53,9.487679E+01,8.542477E+01,9.500324E+01,1.714332E+02,7.507782E+01,859,869,1331,8,16,16
16125,2026/09/22,21:53:53,9.490921E+01,8.555124E+01,9.497082E+01,1.788262E+02,7.507782E+01,859,870,1331,8,2,2
16126,2026/09/22,21:54:53,9.487679E+01,8.696174E+01,9.500324E+01,2.037938E+02,7.512159E+01,859,872,1333,8,2,2
16127,2026/09/22,21:55:53,9.493839E+01,8.827497E+01,9.500324E+01,2.291180E+02,7.512159E+01,859,873,1335,8,2,2
16128,2026/09/22,21:56:53,9.487679E+01,8.949416E+01,9.500324E+01,2.345655E+02,7.526751E+01,859,875,1336,8,2,2
16129,2026/09/22,21:57:53,9.490921E+01,8.936446E+01,9.500324E+01,2.829442E+02,7.459630E+01,859,876,1337,8,16,16
16130,2026/09/22,21:58:53,9.490921E+01,8.805124E+01,9.500324E+01,2.493191E+02,7.493191E+01,859,876,1337,8,16,16
16131,2026/09/22,21:59:53,9.490921E+01,8.683204E+01,9.500324E+01,2.050908E+02,7.344358E+01,859,876,1337,8,16,16
16132,2026/09/22,22:00:53,9.490921E+01,8.568094E+01,9.500324E+01,2.127756E+02,7.507782E+01,859,876,1337,8,16,16
16133,2026/09/22,22:01:53,9.493839E+01,8.516862E+01,9.497082E+01,2.243191E+02,7.502918E+01,859,876,1338,8,2,2
16134,2026/09/22,22:02:53,9.490921E+01,8.571336E+01,9.497082E+01,2.621271E+02,7.459630E+01,859,878,1339,16,2,4
16135,2026/09/22,22:03:53,9.487679E+01,8.574255E+01,9.500324E+01,2.371271E+02,7.488326E+01,859,880,1340,16,2,4
16136,2026/09/22,22:04:53,9.493839E+01,8.577497E+01,9.497082E+01,2.550908E+02,7.469358E+01,859,882,1342,16,2,4
16137,2026/09/22,22:05:53,9.490921E+01,8.577497E+01,9.500324E+01,2.272049E+02,7.498055E+01,859,884,1343,16,2,4
16138,2026/09/22,22:06:53,9.490921E+01,8.583982E+01,9.500324E+01,2.207847E+02,7.493191E+01,859,886,1344,16,2,4
16139,2026/09/22,22:07:53,9.490921E+01,8.590467E+01,9.497082E+01,2.265564E+02,7.493191E+01,859,887,1346,16,2,4
16140,2026/09/22,22:08:53,9.490921E+01,8.603113E+01,9.500324E+01,2.108625E+02,7.521887E+01,859,889,1347,16,2,4
16141,2026/09/22,22:09:53,9.490921E+01,8.616084E+01,9.497082E+01,2.524968E+02,7.469358E+01,859,891,1348,16,2,4
16142,2026/09/22,22:10:53,9.487679E+01,8.631972E+01,9.497082E+01,2.066796E+02,7.502918E+01,859,893,1349,16,2,4
16143,2026/09/22,22:11:53,9.490921E+01,8.635214E+01,9.500324E+01,2.493191E+02,7.502918E+01,859,895,1351,16,2,4
16144,2026/09/22,22:12:53,9.487679E+01,8.641699E+01,9.500324E+01,1.938716E+02,7.521887E+01,859,897,1352,16,2,4
16145,2026/09/22,22:13:53,9.490921E+01,8.651427E+01,9.497082E+01,2.608301E+02,7.464494E+01,859,899,1353,16,2,4
16146,2026/09/22,22:14:53,9.487679E+01,8.660831E+01,9.497082E+01,2.121271E+02,7.517023E+01,859,900,1354,16,2,4
16147,2026/09/22,22:15:53,9.490921E+01,8.667316E+01,9.497082E+01,2.137484E+02,7.531615E+01,859,902,1356,16,2,4
16148,2026/09/22,22:16:53,9.490921E+01,8.670558E+01,9.500324E+01,2.182231E+02,7.517023E+01,859,904,1357,16,2,4
16149,2026/09/22,22:17:53,9.487679E+01,8.689689E+01,9.497082E+01,1.932231E+02,7.531615E+01,859,906,1358,16,2,4
16150,2026/09/22,22:18:53,9.487679E+01,8.718548E+01,9.500324E+01,1.897211E+02,7.521887E+01,859,908,1358,16,2,4
16151,2026/09/22,22:19:53,9.490921E+01,8.740921E+01,9.497082E+01,2.028534E+02,7.521887E+01,859,910,1359,16,2,4
16152,2026/09/22,22:20:53,9.490921E+01,8.766537E+01,9.497082E+01,1.938716E+02,7.512159E+01,859,911,1359,16,2,4
16153,2026/09/22,22:21:53,9.490921E+01,8.779507E+01,9.500324E+01,2.073282E+02,7.531615E+01,859,913,1360,16,2,4
16154,2026/09/22,22:22:53,9.490921E+01,8.798638E+01,9.497082E+01,1.893969E+02,7.531615E+01,859,915,1360,16,2,4
16155,2026/09/22,22:23:53,9.487679E+01,8.814851E+01,9.500324E+01,2.333009E+02,7.502918E+01,859,917,1361,16,2,4
16156,2026/09/22,22:24:53,9.490921E+01,8.830740E+01,9.500324E+01,2.006161E+02,7.416342E+01,859,919,1361,16,2,4
16157,2026/09/22,22:25:53,9.490921E+01,8.853113E+01,9.497082E+01,1.848898E+02,7.502918E+01,859,921,1362,16,2,4
16158,2026/09/22,22:26:53,9.487679E+01,8.881972E+01,9.500324E+01,1.833009E+02,7.512159E+01,859,923,1362,16,2,4
16159,2026/09/22,22:27:53,9.487679E+01,8.910831E+01,9.500324E+01,1.874838E+02,7.526751E+01,859,924,1363,16,2,4
16160,2026/09/22,22:28:53,9.487679E+01,8.929961E+01,9.500324E+01,2.025292E+02,7.555447E+01,859,926,1363,16,2,4
16161,2026/09/22,22:29:53,9.490921E+01,8.971790E+01,9.500324E+01,1.576848E+02,7.435311E+01,859,928,1364,16,2,4
16162,2026/09/22,22:30:53,9.487679E+01,8.990921E+01,9.500324E+01,1.935473E+02,7.579766E+01,859,930,1364,16,16,4
16163,2026/09/22,22:31:53,9.490921E+01,8.897860E+01,9.497082E+01,1.948444E+02,7.498055E+01,859,930,1365,16,16,4
16164,2026/09/22,22:32:53,9.487679E+01,8.805124E+01,9.500324E+01,1.567121E+02,7.584630E+01,859,930,1365,16,16,4
16165,2026/09/22,22:33:53,9.487679E+01,8.721790E+01,9.500324E+01,1.599222E+02,7.464494E+01,859,930,1366,16,16,4
16166,2026/09/22,22:34:53,9.487679E+01,8.635214E+01,9.497082E+01,1.756161E+02,7.546206E+01,859,930,1366,16,16,4
16167,2026/09/22,22:35:53,9.487679E+01,8.542477E+01,9.497082E+01,1.884241E+02,7.521887E+01,859,930,1367,16,16,4
16168,2026/09/22,22:36:53,9.487679E+01,8.497406E+01,9.497082E+01,2.095655E+02,7.512159E+01,859,931,1367,16,2,4
16169,2026/09/22,22:37:53,9.490921E+01,8.529507E+01,9.500324E+01,1.599222E+02,7.411478E+01,859,932,1367,16,2,4
16170,2026/09/22,22:38:53,9.490921E+01,8.574255E+01,9.497082E+01,1.656939E+02,7.488326E+01,859,934,1368,16,2,4
16171,2026/09/22,22:39:53,9.490921E+01,8.619326E+01,9.497082E+01,1.397211E+02,7.473735E+01,859,936,1368,16,2,4
16172,2026/09/22,22:40:53,9.490921E+01,8.667316E+01,9.497082E+01,1.804151E+02,7.521887E+01,859,938,1369,16,2,4
16173,2026/09/22,22:41:53,9.490921E+01,8.718548E+01,9.500324E+01,1.073606E+02,7.358463E+01,859,940,1369,16,2,4
16174,2026/09/22,22:42:53,9.490921E+01,8.779507E+01,9.500324E+01,1.294747E+02,7.560311E+01,859,942,1370,16,2,4
16175,2026/09/22,22:43:53,9.490921E+01,8.830740E+01,9.497082E+01,1.429313E+02,7.392023E+01,859,943,1370,16,2,4
16176,2026/09/22,22:44:53,9.490921E+01,8.881972E+01,9.497082E+01,1.531777E+02,7.526751E+01,859,945,1371,16,2,4
16177,2026/09/22,22:45:53,9.490921E+01,8.936446E+01,9.497082E+01,1.227626E+02,7.584630E+01,859,947,1372,16,2,4
16178,2026/09/22,22:46:53,9.490921E+01,8.977951E+01,9.497082E+01,1.839494E+02,7.551070E+01,859,949,1372,16,2,4
16179,2026/09/22,22:47:53,9.490921E+01,8.981194E+01,9.497082E+01,1.570363E+02,7.526751E+01,859,950,1373,16,16,4
16180,2026/09/22,22:48:53,9.487679E+01,8.891699E+01,9.497082E+01,1.893969E+02,7.493191E+01,859,950,1373,16,16,4
16181,2026/09/22,22:49:53,9.487679E+01,8.798638E+01,9.497082E+01,1.791505E+02,7.512159E+01,859,950,1374,16,16,4
16182,2026/09/22,22:50:53,9.487679E+01,8.699416E+01,9.500324E+01,2.130999E+02,7.440175E+01,859,950,1374,16,16,4
16183,2026/09/22,22:51:53,9.487679E+01,8.599870E+01,9.497082E+01,1.951686E+02,7.521887E+01,859,950,1375,16,16,4
16184,2026/09/22,22:52:53,9.487679E+01,8.513619E+01,9.500324E+01,1.676070E+02,7.517023E+01,859,950,1375,16,16,4
16185,2026/09/22,22:53:53,9.490921E+01,8.513619E+01,9.497082E+01,1.698444E+02,7.498055E+01,859,952,1376,16,2,4
16186,2026/09/22,22:54:53,9.487679E+01,8.545720E+01,9.497082E+01,1.688716E+02,7.517023E+01,859,953,1376,16,2,4
16187,2026/09/22,22:55:53,9.487679E+01,8.587225E+01,9.500324E+01,1.788262E+02,7.502918E+01,859,955,1377,16,2,4
16188,2026/09/22,22:56:53,9.490921E+01,8.583982E+01,9.497082E+01,2.576524E+02,7.507782E+01,859,957,1377,16,2,4
16189,2026/09/22,22:57:53,9.490921E+01,8.568094E+01,9.497082E+01,2.582685E+02,7.526751E+01,859,959,1378,16,2,4
16190,2026/09/22,22:58:53,9.490921E+01,8.555124E+01,9.497082E+01,2.717250E+02,7.469358E+01,859,961,1378,16,2,4
16191,2026/09/22,22:59:53,9.490921E+01,8.548638E+01,9.500324E+01,2.413100E+02,7.560311E+01,859,963,1379,16,2,4
16192,2026/09/22,23:00:53,9.490921E+01,8.539235E+01,9.500324E+01,2.675746E+02,7.473735E+01,859,965,1379,16,2,4
16193,2026/09/22,23:01:53,9.490921E+01,8.519780E+01,9.500324E+01,2.672503E+02,7.469358E+01,859,966,1380,16,2,4
16194,2026/09/22,23:02:53,9.487679E+01,8.491245E+01,9.497082E+01,2.928988E+02,7.440175E+01,859,968,1380,16,2,4
16195,2026/09/22,23:03:53,9.493839E+01,8.452659E+01,9.500324E+01,3.246109E+02,7.454766E+01,859,970,1381,16,2,4
16196,2026/09/22,23:04:53,9.487679E+01,8.414073E+01,9.500324E+01,3.101816E+02,7.646887E+01,859,972,1381,16,2,4
16197,2026/09/22,23:05:53,9.487679E+01,8.398184E+01,9.497082E+01,2.765564E+02,7.430933E+01,859,974,1382,16,2,4
16198,2026/09/22,23:06:53,9.490921E+01,8.382296E+01,9.497082E+01,2.653372E+02,7.584630E+01,859,976,1382,16,2,4
16199,2026/09/22,23:07:53,9.490921E+01,8.369326E+01,9.500324E+01,2.807069E+02,7.411478E+01,859,977,1383,16,2,4
16200,2026/09/22,23:08:53,9.493839E+01,8.350195E+01,9.500324E+01,2.752594E+02,7.579766E+01,859,979,1383,16,2,4
16201,2026/09/22,23:09:53,9.490921E+01,8.333982E+01,9.497082E+01,2.656615E+02,7.502918E+01,859,981,1384,16,2,4
16202,2026/09/22,23:10:53,9.490921E+01,8.321336E+01,9.500324E+01,2.656615E+02,7.473735E+01,859,983,1384,16,2,4
16203,2026/09/22,23:11:53,9.493839E+01,8.298962E+01,9.497082E+01,3.162776E+02,7.349222E+01,859,985,1385,16,2,4
16204,2026/09/22,23:12:53,9.487679E+01,8.282750E+01,9.497082E+01,2.694877E+02,7.579766E+01,859,987,1385,16,2,4
16205,2026/09/22,23:13:53,9.487679E+01,8.244488E+01,9.497082E+01,3.303826E+02,7.377918E+01,859,988,1386,16,2,4
16206,2026/09/22,23:14:53,9.490921E+01,8.209145E+01,9.500324E+01,2.948120E+02,7.560311E+01,859,990,1386,16,2,4
16207,2026/09/22,23:15:53,9.490921E+01,8.177043E+01,9.500324E+01,2.957523E+02,7.478599E+01,859,992,1387,16,2,4
16208,2026/09/22,23:16:53,9.487679E+01,8.151427E+01,9.500324E+01,2.906291E+02,7.546206E+01,859,994,1387,16,2,4
16209,2026/09/22,23:17:53,9.487679E+01,8.132296E+01,9.500324E+01,2.720493E+02,7.603599E+01,859,996,1388,16,2,4
16210,2026/09/22,23:18:53,9.490921E+01,8.113165E+01,9.497082E+01,2.842412E+02,7.642023E+01,859,998,1388,16,2,4
16211,2026/09/22,23:19:53,9.490921E+01,8.096952E+01,9.497082E+01,2.678988E+02,7.512159E+01,859,1000,1389,16,2,4
16212,2026/09/22,23:20:53,9.493839E+01,8.071336E+01,9.500324E+01,2.813554E+02,7.493191E+01,859,1001,1389,16,2,4
16213,2026/09/22,23:21:53,9.487679E+01,8.035992E+01,9.500324E+01,2.880674E+02,7.579766E+01,859,1003,1390,16,2,4
16214,2026/09/22,23:22:53,9.490921E+01,8.007134E+01,9.500324E+01,2.864786E+02,7.498055E+01,859,1005,1390,16,2,4
16215,2026/09/22,23:23:53,9.487679E+01,7.981518E+01,9.500324E+01,2.986382E+02,7.478599E+01,859,1007,1391,16,2,4
16216,2026/09/22,23:24:53,9.493839E+01,7.955901E+01,9.500324E+01,2.800584E+02,7.531615E+01,859,1009,1391,16,2,4
16217,2026/09/22,23:25:53,9.490921E+01,7.933528E+01,9.497082E+01,2.771725E+02,7.608463E+01,859,1011,1392,16,2,4
16218,2026/09/22,23:26:53,9.493839E+01,7.898184E+01,9.497082E+01,2.931907E+02,7.531615E+01,859,1012,1392,16,2,4
16219,2026/09/22,23:27:53,9.484436E+01,7.869650E+01,9.497082E+01,2.976978E+02,7.531615E+01,859,1014,1393,16,2,4
16220,2026/09/22,23:28:53,9.487679E+01,7.837549E+01,9.497082E+01,3.044099E+02,7.483463E+01,859,1016,1393,16,2,4
16221,2026/09/22,23:29:53,9.487679E+01,7.798962E+01,9.500324E+01,3.047341E+02,7.469358E+01,859,1018,1394,16,2,4
16222,2026/09/22,23:30:53,9.490921E+01,7.766862E+01,9.497082E+01,3.220493E+02,7.430933E+01,859,1020,1394,16,2,4
16223,2026/09/22,23:31:53,9.490921E+01,7.731842E+01,9.497082E+01,2.704604E+02,7.603599E+01,859,1022,1395,16,2,4
16224,2026/09/22,23:32:53,9.487679E+01,7.728600E+01,9.497082E+01,2.243191E+02,7.551070E+01,859,1024,1395,16,2,4
16225,2026/09/22,23:33:53,9.487679E+01,7.722115E+01,9.500324E+01,2.602140E+02,7.440175E+01,859,1025,1396,16,2,4
16226,2026/09/22,23:34:53,9.490921E+01,7.712387E+01,9.497082E+01,2.541180E+02,7.464494E+01,859,1027,1396,16,2,4
16227,2026/09/22,23:35:53,9.490921E+01,7.712387E+01,9.497082E+01,2.435473E+02,7.498055E+01,859,1029,1397,16,2,4
16228,2026/09/22,23:36:53,9.490921E+01,7.706226E+01,9.500324E+01,2.432231E+02,7.493191E+01,859,1031,1397,16,2,4
16229,2026/09/22,23:37:53,9.493839E+01,7.699741E+01,9.500324E+01,2.778210E+02,7.579766E+01,859,1033,1398,16,2,4
16230,2026/09/22,23:38:53,9.490921E+01,7.686771E+01,9.500324E+01,2.714008E+02,7.560311E+01,859,1035,1398,16,2,4
16231,2026/09/22,23:39:53,9.490921E+01,7.670882E+01,9.500324E+01,2.880674E+02,7.526751E+01,859,1036,1399,16,2,4
16232,2026/09/22,23:40:53,9.490921E+01,7.648508E+01,9.497082E+01,2.662776E+02,7.574902E+01,859,1038,1399,16,2,4
16233,2026/09/22,23:41:53,9.493839E+01,7.635538E+01,9.500324E+01,2.669261E+02,7.584630E+01,859,1040,1400,16,2,4
16234,2026/09/22,23:42:53,9.490921E+01,7.622893E+01,9.500324E+01,2.835927E+02,7.502918E+01,859,1042,1400,16,2,4
16235,2026/09/22,23:43:53,9.490921E+01,7.606680E+01,9.500324E+01,2.656615E+02,7.454766E+01,859,1044,1401,16,2,4
16236,2026/09/22,23:44:53,9.487679E+01,7.587549E+01,9.500324E+01,2.871271E+02,7.478599E+01,859,1046,1401,16,2,4
16237,2026/09/22,23:45:53,9.490921E+01,7.561933E+01,9.497082E+01,2.691634E+02,7.565175E+01,859,1047,1402,16,2,4
16238,2026/09/22,23:46:53,9.493839E+01,7.546044E+01,9.497082E+01,2.762322E+02,7.536478E+01,859,1049,1402,16,2,4
16239,2026/09/22,23:47:53,9.487679E+01,7.523347E+01,9.500324E+01,2.592412E+02,7.613326E+01,859,1051,1403,16,2,4
16240,2026/09/22,23:48:53,9.490921E+01,7.504215E+01,9.500324E+01,2.563554E+02,7.449902E+01,859,1053,1403,16,2,4
16241,2026/09/22,23:49:53,9.487679E+01,7.494488E+01,9.500324E+01,2.640402E+02,7.551070E+01,859,1055,1404,16,2,4
16242,2026/09/22,23:50:53,9.490921E+01,7.478600E+01,9.497082E+01,2.522049E+02,7.464494E+01,859,1057,1406,16,2,4
16243,2026/09/22,23:51:53,9.487679E+01,7.478600E+01,9.500324E+01,2.464332E+02,7.459630E+01,859,1059,1407,16,2,4
16244,2026/09/22,23:52:53,9.487679E+01,7.472115E+01,9.497082E+01,2.470493E+02,7.473735E+01,859,1060,1408,16,2,4
16245,2026/09/22,23:53:53,9.490921E+01,7.468872E+01,9.500324E+01,2.461089E+02,7.608463E+01,859,1062,1410,16,2,4
16246,2026/09/22,23:54:53,9.490921E+01,7.456226E+01,9.500324E+01,3.098573E+02,7.435311E+01,859,1064,1411,16,2,4
16247,2026/09/22,23:55:53,9.493839E+01,7.430610E+01,9.500324E+01,2.983139E+02,7.546206E+01,859,1066,1412,16,2,4
16248,2026/09/22,23:56:53,9.490921E+01,7.468872E+01,9.497082E+01,1.265889E+02,7.435311E+01,859,1068,1414,16,2,4
16249,2026/09/22,23:57:53,9.487679E+01,7.529832E+01,9.500324E+01,1.323606E+02,7.555447E+01,859,1070,1415,16,2,4
16250,2026/09/22,23:58:53,9.493839E+01,7.577821E+01,9.500324E+01,1.400454E+02,7.555447E+01,859,1071,1416,16,2,4
16251,2026/09/22,23:59:53,9.493839E+01,7.629053E+01,9.500324E+01,1.413424E+02,7.483463E+01,859,1073,1417,16,2,4
