"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
16252,2026/09/23,00:00:53,9.490921E+01,7.680610E+01,9.497082E+01,1.390726E+02,7.454766E+01,859,1075,1419,16,2,4
16253,2026/09/23,00:01:53,9.487679E+01,7.725357E+01,9.500324E+01,1.800908E+02,7.613326E+01,859,1077,1419,16,2,8
16254,2026/09/23,00:02:53,9.487679E+01,7.757458E+01,9.500324E+01,1.970817E+02,7.593871E+01,859,1079,1419,16,2,8
16255,2026/09/23,00:03:53,9.487679E+01,7.795720E+01,9.497082E+01,1.586252E+02,7.454766E+01,859,1081,1419,16,2,8
16256,2026/09/23,00:04:53,9.490921E+01,7.837549E+01,9.500324E+01,1.576848E+02,7.560311E+01,859,1082,1419,16,2,8
16257,2026/09/23,00:05:53,9.490921E+01,7.866408E+01,9.497082E+01,1.781777E+02,7.473735E+01,859,1084,1419,16,2,8
16258,2026/09/23,00:06:53,9.490921E+01,7.895266E+01,9.500324E+01,1.791505E+02,7.618191E+01,859,1086,1419,16,2,8
16259,2026/09/23,00:07:53,9.490921E+01,7.924125E+01,9.500324E+01,2.166342E+02,7.488326E+01,859,1088,1419,16,2,8
16260,2026/09/23,00:08:53,9.490921E+01,7.949741E+01,9.500324E+01,1.817121E+02,7.546206E+01,859,1090,1419,16,2,8
16261,2026/09/23,00:09:53,9.490921E+01,7.984760E+01,9.500324E+01,1.711414E+02,7.334630E+01,859,1092,1419,16,2,8
16262,2026/09/23,00:10:53,9.490921E+01,7.955901E+01,9.500324E+01,2.964008E+02,7.488326E+01,859,1094,1419,16,2,8
16263,2026/09/23,00:11:53,9.490921E+01,7.920882E+01,9.500324E+01,3.374189E+02,7.430933E+01,859,1095,1419,16,2,8
16264,2026/09/23,00:12:53,9.487679E+01,7.875811E+01,9.497082E+01,3.313230E+02,7.426070E+01,859,1097,1419,16,2,8
16265,2026/09/23,00:13:53,9.487679E+01,7.843710E+01,9.500324E+01,2.951362E+02,7.512159E+01,859,1099,1419,16,2,8
16266,2026/09/23,00:14:53,9.490921E+01,7.815176E+01,9.497082E+01,2.957523E+02,7.502918E+01,859,1101,1419,16,2,8
16267,2026/09/23,00:15:53,9.490921E+01,7.789559E+01,9.500324E+01,2.464332E+02,7.498055E+01,859,1103,1419,16,2,8
16268,2026/09/23,00:16:53,9.487679E+01,7.779832E+01,9.500324E+01,2.544423E+02,7.469358E+01,859,1105,1419,16,2,8
16269,2026/09/23,00:17:53,9.490921E+01,7.770104E+01,9.500324E+01,2.621271E+02,7.579766E+01,859,1107,1419,16,2,8
16270,2026/09/23,00:18:53,9.490921E+01,7.750973E+01,9.497082E+01,3.066472E+02,7.459630E+01,859,1108,1419,16,2,8
16271,2026/09/23,00:19:53,9.487679E+01,7.715630E+01,9.500324E+01,3.153048E+02,7.440175E+01,859,1110,1419,16,2,8
16272,2026/09/23,00:20:53,9.487679E+01,7.735085E+01,9.500324E+01,1.595979E+02,7.570039E+01,859,1112,1419,16,2,8
16273,2026/09/23,00:21:53,9.490921E+01,7.773347E+01,9.500324E+01,1.579767E+02,7.627918E+01,859,1114,1419,16,2,8
16274,2026/09/23,00:22:53,9.493839E+01,7.821336E+01,9.500324E+01,1.458171E+02,7.473735E+01,859,1116,1419,16,2,8
16275,2026/09/23,00:23:53,9.493839E+01,7.866408E+01,9.497082E+01,1.570363E+02,7.512159E+01,859,1118,1419,16,2,8
16276,2026/09/23,00:24:53,9.490921E+01,7.907912E+01,9.497082E+01,1.611868E+02,7.498055E+01,859,1120,1419,16,2,8
16277,2026/09/23,00:25:53,9.487679E+01,7.949741E+01,9.500324E+01,1.592737E+02,7.618191E+01,859,1121,1419,16,2,8
16278,2026/09/23,00:26:53,9.490921E+01,7.972115E+01,9.500324E+01,2.031777E+02,7.421206E+01,859,1123,1419,16,2,8
16279,2026/09/23,00:27:53,9.490921E+01,8.000973E+01,9.497082E+01,1.538262E+02,7.488326E+01,859,1125,1419,16,2,8
16280,2026/09/23,00:28:53,9.493839E+01,8.055447E+01,9.500324E+01,1.381323E+02,7.507782E+01,859,1127,1419,16,2,8
16281,2026/09/23,00:29:53,9.490921E+01,8.106680E+01,9.497082E+01,1.416667E+02,7.512159E+01,859,1129,1419,16,2,8
16282,2026/09/23,00:30:53,9.490921E+01,8.154669E+01,9.497082E+01,1.528534E+02,7.507782E+01,859,1131,1419,16,2,8
16283,2026/09/23,00:31:53,9.487679E+01,8.196174E+01,9.497082E+01,1.624838E+02,7.498055E+01,859,1133,1419,16,2,8
16284,2026/09/23,00:32:53,9.487679E+01,8.241245E+01,9.500324E+01,1.570363E+02,7.498055E+01,859,1134,1419,16,2,8
16285,2026/09/23,00:33:53,9.490921E+01,8.273347E+01,9.500324E+01,1.480545E+02,7.512159E+01,859,1136,1419,16,2,8
16286,2026/09/23,00:34:53,9.487679E+01,8.314851E+01,9.500324E+01,1.474060E+02,7.512159E+01,859,1138,1419,16,2,8
16287,2026/09/23,00:35:53,9.493839E+01,8.369326E+01,9.497082E+01,1.631323E+02,7.493191E+01,859,1140,1419,16,2,8
16288,2026/09/23,00:36:53,9.487679E+01,8.410831E+01,9.500324E+01,1.515889E+02,7.531615E+01,859,1142,1419,16,2,8
16289,2026/09/23,00:37:53,9.490921E+01,8.452659E+01,9.497082E+01,1.666342E+02,7.517023E+01,859,1144,1419,16,2,8
16290,2026/09/23,00:38:53,9.490921E+01,8.491245E+01,9.497082E+01,1.685798E+02,7.454766E+01,859,1146,1419,16,2,8
16291,2026/09/23,00:39:53,9.490921E+01,8.529507E+01,9.500324E+01,1.631323E+02,7.531615E+01,859,1148,1419,16,2,8
16292,2026/09/23,00:40:53,9.487679E+01,8.558366E+01,9.500324E+01,2.236706E+02,7.387646E+01,859,1149,1419,16,2,8
16293,2026/09/23,00:41:53,9.490921E+01,8.593710E+01,9.497082E+01,1.672828E+02,7.541342E+01,859,1151,1419,16,2,8
16294,2026/09/23,00:42:53,9.490921E+01,8.625811E+01,9.500324E+01,2.009403E+02,7.498055E+01,859,1153,1419,16,2,8
16295,2026/09/23,00:43:53,9.490921E+01,8.670558E+01,9.500324E+01,1.640726E+02,7.536478E+01,859,1155,1419,16,2,8
16296,2026/09/23,00:44:53,9.490921E+01,8.696174E+01,9.500324E+01,1.913100E+02,7.502918E+01,859,1157,1419,16,2,8
16297,2026/09/23,00:45:53,9.493839E+01,8.712063E+01,9.500324E+01,1.999676E+02,7.623055E+01,859,1159,1419,16,2,8
16298,2026/09/23,00:46:53,9.490921E+01,8.731518E+01,9.500324E+01,2.095655E+02,7.570039E+01,859,1160,1419,16,2,8
16299,2026/09/23,00:47:53,9.487679E+01,8.753891E+01,9.500324E+01,2.015564E+02,7.478599E+01,859,1162,1419,16,2,8
16300,2026/09/23,00:48:53,9.490921E+01,8.798638E+01,9.500324E+01,1.445201E+02,7.512159E+01,859,1164,1419,16,2,8
16301,2026/09/23,00:49:53,9.490921E+01,8.849870E+01,9.497082E+01,1.499676E+02,7.502918E+01,859,1166,1419,16,2,8
16302,2026/09/23,00:50:53,9.490921E+01,8.881972E+01,9.497082E+01,1.877756E+02,7.493191E+01,859,1168,1419,16,2,8
16303,2026/09/23,00:51:53,9.490921E+01,8.920558E+01,9.500324E+01,1.477302E+02,7.411478E+01,859,1170,1419,16,2,8
16304,2026/09/23,00:52:53,9.490921E+01,8.965305E+01,9.497082E+01,1.608625E+02,7.502918E+01,859,1172,1419,16,2,8
16305,2026/09/23,00:53:53,9.493839E+01,8.994164E+01,9.497082E+01,1.640726E+02,7.551070E+01,859,1173,1419,16,16,8
16306,2026/09/23,00:54:53,9.487679E+01,8.897860E+01,9.497082E+01,2.153372E+02,7.502918E+01,859,1173,1419,16,16,8
16307,2026/09/23,00:55:53,9.490921E+01,8.792153E+01,9.500324E+01,2.037938E+02,7.473735E+01,859,1173,1419,16,16,8
16308,2026/09/23,00:56:53,9.487679E+01,8.644942E+01,9.497082E+01,3.271725E+02,7.459630E+01,859,1173,1419,16,16,8
16309,2026/09/23,00:57:53,9.493839E+01,8.462387E+01,9.500324E+01,3.761997E+02,7.449902E+01,859,1174,1419,16,2,8
16310,2026/09/23,00:58:53,9.487679E+01,8.398184E+01,9.500324E+01,3.364462E+02,7.598735E+01,859,1175,1419,16,2,8
16311,2026/09/23,00:59:53,9.490921E+01,8.346952E+01,9.500324E+01,3.496109E+02,7.401751E+01,859,1177,1419,16,2,8
16312,2026/09/23,01:00:53,9.490921E+01,8.298962E+01,9.500324E+01,3.137160E+02,7.488326E+01,859,1179,1419,16,2,8
16313,2026/09/23,01:01:53,9.487679E+01,8.263619E+01,9.500324E+01,3.005837E+02,7.541342E+01,859,1181,1419,16,2,8
16314,2026/09/23,01:02:53,9.490921E+01,8.234760E+01,9.497082E+01,2.957523E+02,7.526751E+01,859,1183,1419,16,2,8
16315,2026/09/23,01:03:53,9.487679E+01,8.202659E+01,9.500324E+01,3.076200E+02,7.478599E+01,859,1185,1419,16,2,8
16316,2026/09/23,01:04:53,9.490921E+01,8.170558E+01,9.500324E+01,3.146563E+02,7.464494E+01,859,1187,1419,16,2,8
16317,2026/09/23,01:05:53,9.490921E+01,8.122569E+01,9.497082E+01,3.303826E+02,7.589494E+01,859,1188,1419,16,2,8
16318,2026/09/23,01:06:53,9.487679E+01,8.093710E+01,9.500324E+01,2.931907E+02,7.551070E+01,859,1190,1419,16,2,8
16319,2026/09/23,01:07:53,9.493839E+01,8.068094E+01,9.500324E+01,2.948120E+02,7.512159E+01,859,1192,1419,16,2,8
16320,2026/09/23,01:08:53,9.490921E+01,8.032750E+01,9.497082E+01,2.967250E+02,7.531615E+01,859,1194,1419,16,2,8
16321,2026/09/23,01:09:53,9.487679E+01,8.000973E+01,9.500324E+01,3.133917E+02,7.469358E+01,859,1196,1419,16,2,8
16322,2026/09/23,01:10:53,9.487679E+01,7.949741E+01,9.500324E+01,3.351816E+02,7.560311E+01,859,1198,1419,16,2,8
16323,2026/09/23,01:11:53,9.487679E+01,7.859923E+01,9.497082E+01,4.547017E+02,7.426070E+01,859,1200,1419,16,2,8
16324,2026/09/23,01:12:53,9.487679E+01,7.741245E+01,9.500324E+01,4.428340E+02,7.478599E+01,859,1201,1419,16,2,8
16325,2026/09/23,01:13:53,9.490921E+01,7.629053E+01,9.500324E+01,4.415370E+02,7.546206E+01,859,1203,1419,16,2,8
16326,2026/09/23,01:14:53,9.487679E+01,7.523347E+01,9.497082E+01,4.575876E+02,7.426070E+01,859,1205,1419,16,2,8
16327,2026/09/23,01:15:53,9.490921E+01,7.420882E+01,9.497082E+01,4.790532E+02,7.459630E+01,859,1207,1419,16,2,8
16328,2026/09/23,01:16:53,9.490921E+01,7.331064E+01,9.497082E+01,4.140078E+02,7.512159E+01,859,1209,1419,16,2,8
16329,2026/09/23,01:17:53,9.487679E+01,7.238327E+01,9.500324E+01,4.197795E+02,7.541342E+01,859,1211,1419,16,2,8
16330,2026/09/23,01:18:53,9.490921E+01,7.142023E+01,9.500324E+01,4.165694E+02,7.521887E+01,859,1213,1419,16,2,8
16331,2026/09/23,01:19:53,9.490921E+01,7.049287E+01,9.497082E+01,4.171855E+02,7.541342E+01,859,1214,1419,16,2,8
16332,2026/09/23,01:20:53,9.487679E+01,6.994812E+01,9.500324E+01,4.143320E+02,7.493191E+01,859,1216,1419,2,2,8
16333,2026/09/23,01:21:53,9.490921E+01,7.023671E+01,9.500324E+01,3.040856E+02,7.613326E+01,861,1218,1419,2,2,8
16334,2026/09/23,01:22:53,9.490921E+01,7.100519E+01,9.497082E+01,3.024968E+02,7.445039E+01,863,1220,1419,2,2,8
16335,2026/09/23,01:23:53,9.490921E+01,7.167964E+01,9.497082E+01,2.919261E+02,7.498055E+01,865,1222,1419,2,2,8
16336,2026/09/23,01:24:53,9.493839E+01,7.254215E+01,9.500324E+01,2.688392E+02,7.560311E+01,866,1224,1419,2,2,8
16337,2026/09/23,01:25:53,9.493839E+01,7.340791E+01,9.497082E+01,2.678988E+02,7.551070E+01,868,1225,1419,2,2,8
16338,2026/09/23,01:26:53,9.490921E+01,7.417640E+01,9.500324E+01,2.704604E+02,7.570039E+01,870,1227,1419,2,2,8
16339,2026/09/23,01:27:53,9.487679E+01,7.504215E+01,9.500324E+01,2.765564E+02,7.512159E+01,872,1229,1419,2,2,8
16340,2026/09/23,01:28:53,9.493839E+01,7.584306E+01,9.500324E+01,2.832685E+02,7.387646E+01,874,1231,1419,2,2,8
16341,2026/09/23,01:29:53,9.490921E+01,7.661155E+01,9.500324E+01,3.011997E+02,7.546206E+01,875,1233,1419,2,2,8
16342,2026/09/23,01:30:53,9.490921E+01,7.731842E+01,9.497082E+01,2.868029E+02,7.574902E+01,877,1234,1419,2,2,8
16343,2026/09/23,01:31:53,9.490921E+01,7.808691E+01,9.500324E+01,3.024968E+02,7.498055E+01,879,1236,1419,2,2,8
16344,2026/09/23,01:32:53,9.487679E+01,7.898184E+01,9.497082E+01,2.627756E+02,7.526751E+01,881,1238,1419,2,2,8
16345,2026/09/23,01:33:53,9.490921E+01,7.984760E+01,9.500324E+01,2.637160E+02,7.613326E+01,882,1240,1419,2,2,8
16346,2026/09/23,01:34:53,9.490921E+01,8.068094E+01,9.500324E+01,2.820039E+02,7.416342E+01,884,1242,1419,2,2,8
16347,2026/09/23,01:35:53,9.487679E+01,8.151427E+01,9.497082E+01,2.794099E+02,7.445039E+01,886,1244,1419,2,2,8
16348,2026/09/23,01:36:53,9.487679E+01,8.190013E+01,9.497082E+01,4.418612E+02,7.271887E+01,888,1245,1419,2,2,8
16349,2026/09/23,01:37:53,9.487679E+01,8.193256E+01,9.500324E+01,4.104734E+02,7.507782E+01,890,1247,1419,2,2,8
16350,2026/09/23,01:38:53,9.487679E+01,8.209145E+01,9.500324E+01,3.963683E+02,7.531615E+01,891,1249,1419,2,2,8
16351,2026/09/23,01:39:53,9.487679E+01,8.228275E+01,9.500324E+01,4.091764E+02,7.517023E+01,893,1251,1419,2,2,8
16352,2026/09/23,01:40:53,9.490921E+01,8.250648E+01,9.497082E+01,3.922179E+02,7.551070E+01,895,1253,1419,2,2,8
16353,2026/09/23,01:41:53,9.487679E+01,8.276265E+01,9.497082E+01,3.886835E+02,7.416342E+01,897,1254,1419,2,2,8
16354,2026/09/23,01:42:53,9.490921E+01,8.302205E+01,9.500324E+01,3.896563E+02,7.493191E+01,899,1256,1419,2,2,8
16355,2026/09/23,01:43:53,9.487679E+01,8.346952E+01,9.500324E+01,2.633917E+02,7.675584E+01,900,1258,1419,2,2,8
16356,2026/09/23,01:44:53,9.487679E+01,8.436771E+01,9.497082E+01,2.752594E+02,7.454766E+01,902,1260,1419,2,2,8
16357,2026/09/23,01:45:53,9.490921E+01,8.542477E+01,9.500324E+01,2.214332E+02,7.598735E+01,904,1262,1419,2,2,8
16358,2026/09/23,01:46:53,9.490921E+01,8.657588E+01,9.497082E+01,2.259079E+02,7.579766E+01,906,1264,1419,2,2,8
16359,2026/09/23,01:47:53,9.490921E+01,8.760377E+01,9.500324E+01,2.464332E+02,7.531615E+01,908,1265,1419,2,2,8
16360,2026/09/23,01:48:53,9.490921E+01,8.872244E+01,9.497082E+01,2.255837E+02,7.546206E+01,909,1267,1419,2,2,8
16361,2026/09/23,01:49:53,9.490921E+01,8.968548E+01,9.497082E+01,2.832685E+02,7.469358E+01,911,1269,1419,2,2,8
16362,2026/09/23,01:50:53,9.487679E+01,8.917316E+01,9.497082E+01,2.851816E+02,7.445039E+01,912,1270,1419,16,16,8
16363,2026/09/23,01:51:53,9.493839E+01,8.779507E+01,9.500324E+01,2.486706E+02,7.560311E+01,912,1270,1419,16,16,8
16364,2026/09/23,01:52:53,9.487679E+01,8.651427E+01,9.497082E+01,2.422503E+02,7.536478E+01,912,1270,1419,16,16,8
16365,2026/09/23,01:53:53,9.490921E+01,8.519780E+01,9.497082E+01,2.476978E+02,7.551070E+01,912,1270,1419,16,16,8
16366,2026/09/23,01:54:53,9.490921E+01,8.471790E+01,9.500324E+01,2.602140E+02,7.502918E+01,912,1271,1419,16,2,8
16367,2026/09/23,01:55:53,9.487679E+01,8.459145E+01,9.500324E+01,2.752594E+02,7.449902E+01,912,1273,1419,16,2,8
16368,2026/09/23,01:56:53,9.490921E+01,8.436771E+01,9.497082E+01,2.922503E+02,7.454766E+01,912,1275,1419,16,2,8
16369,2026/09/23,01:57:53,9.490921E+01,8.398184E+01,9.500324E+01,3.451038E+02,7.228599E+01,912,1277,1419,16,2,8
16370,2026/09/23,01:58:53,9.490921E+01,8.362841E+01,9.500324E+01,2.954604E+02,7.565175E+01,912,1279,1419,16,2,8
16371,2026/09/23,01:59:53,9.490921E+01,8.337225E+01,9.497082E+01,2.707847E+02,7.473735E+01,912,1280,1419,16,2,8
16372,2026/09/23,02:00:53,9.487679E+01,8.318094E+01,9.497082E+01,3.326200E+02,7.421206E+01,912,1282,1419,16,2,8
16373,2026/09/23,02:01:53,9.487679E+01,8.270104E+01,9.497082E+01,3.166018E+02,7.483463E+01,912,1284,1419,16,2,8
16374,2026/09/23,02:02:53,9.487679E+01,8.228275E+01,9.500324E+01,3.358301E+02,7.560311E+01,912,1286,1419,16,2,8
16375,2026/09/23,02:03:53,9.490921E+01,8.202659E+01,9.497082E+01,2.944877E+02,7.526751E+01,912,1288,1419,16,2,8
16376,2026/09/23,02:04:53,9.490921E+01,8.186771E+01,9.500324E+01,2.653372E+02,7.512159E+01,912,1290,1419,16,2,8
16377,2026/09/23,02:05:53,9.487679E+01,8.177043E+01,9.500324E+01,2.544423E+02,7.478599E+01,912,1292,1419,16,2,8
16378,2026/09/23,02:06:53,9.487679E+01,8.180286E+01,9.500324E+01,2.284695E+02,7.565175E+01,912,1293,1419,16,2,8
16379,2026/09/23,02:07:53,9.490921E+01,8.190013E+01,9.500324E+01,2.275292E+02,7.478599E+01,912,1295,1419,16,2,8
16380,2026/09/23,02:08:53,9.487679E+01,8.193256E+01,9.497082E+01,2.284695E+02,7.406615E+01,912,1297,1419,16,2,8
16381,2026/09/23,02:09:53,9.490921E+01,8.180286E+01,9.497082E+01,2.935149E+02,7.546206E+01,912,1299,1419,16,2,8
16382,2026/09/23,02:10:53,9.487679E+01,8.164397E+01,9.500324E+01,2.384241E+02,7.521887E+01,912,1301,1419,16,2,8
16383,2026/09/23,02:11:53,9.487679E+01,8.164397E+01,9.500324E+01,2.579442E+02,7.488326E+01,912,1303,1419,16,2,8
16384,2026/09/23,02:12:53,9.490921E+01,8.154669E+01,9.500324E+01,2.512322E+02,7.560311E+01,912,1305,1419,16,2,8
16385,2026/09/23,02:13:53,9.490921E+01,8.148184E+01,9.500324E+01,2.534695E+02,7.517023E+01,912,1306,1419,16,2,8
16386,2026/09/23,02:14:53,9.490921E+01,8.144942E+01,9.497082E+01,2.605058E+02,7.459630E+01,912,1308,1419,16,2,8
16387,2026/09/23,02:15:53,9.487679E+01,8.119326E+01,9.500324E+01,3.290856E+02,7.531615E+01,912,1310,1419,16,2,8
16388,2026/09/23,02:16:53,9.490921E+01,8.071336E+01,9.500324E+01,4.140078E+02,7.296206E+01,912,1312,1419,16,2,8
16389,2026/09/23,02:17:53,9.487679E+01,7.965630E+01,9.497082E+01,4.261673E+02,7.565175E+01,912,1314,1419,16,2,8
16390,2026/09/23,02:18:53,9.490921E+01,7.907912E+01,9.500324E+01,3.246109E+02,7.421206E+01,912,1316,1419,16,2,8
16391,2026/09/23,02:19:53,9.493839E+01,7.872569E+01,9.500324E+01,3.057069E+02,7.478599E+01,912,1318,1419,16,2,8
16392,2026/09/23,02:20:53,9.490921E+01,7.837549E+01,9.497082E+01,3.120947E+02,7.459630E+01,912,1319,1419,16,2,8
16393,2026/09/23,02:21:53,9.490921E+01,7.795720E+01,9.497082E+01,3.127432E+02,7.493191E+01,912,1321,1419,16,2,8
16394,2026/09/23,02:22:53,9.487679E+01,7.754215E+01,9.497082E+01,3.527886E+02,7.435311E+01,912,1323,1419,16,2,8
16395,2026/09/23,02:23:53,9.490921E+01,7.715630E+01,9.500324E+01,3.127432E+02,7.469358E+01,912,1325,1419,16,2,8
16396,2026/09/23,02:24:53,9.490921E+01,7.677367E+01,9.497082E+01,3.143645E+02,7.593871E+01,912,1327,1419,16,2,8
16397,2026/09/23,02:25:53,9.490921E+01,7.635538E+01,9.497082E+01,3.370947E+02,7.555447E+01,912,1329,1419,16,2,8
16398,2026/09/23,02:26:53,9.487679E+01,7.632296E+01,9.500324E+01,2.730221E+02,7.382782E+01,912,1331,1419,16,2,8
16399,2026/09/23,02:27:53,9.487679E+01,7.661155E+01,9.500324E+01,1.506161E+02,7.445039E+01,912,1332,1419,16,2,8
16400,2026/09/23,02:28:53,9.487679E+01,7.699741E+01,9.500324E+01,1.586252E+02,7.593871E+01,912,1334,1419,16,2,8
16401,2026/09/23,02:29:53,9.490921E+01,7.744488E+01,9.500324E+01,1.570363E+02,7.627918E+01,912,1336,1419,16,2,8
16402,2026/09/23,02:30:53,9.490921E+01,7.779832E+01,9.497082E+01,1.608625E+02,7.517023E+01,912,1338,1419,16,2,8
16403,2026/09/23,02:31:53,9.487679E+01,7.818094E+01,9.497082E+01,1.663100E+02,7.608463E+01,912,1340,1419,16,2,8
16404,2026/09/23,02:32:53,9.487679E+01,7.872569E+01,9.497082E+01,1.362192E+02,7.469358E+01,912,1342,1419,16,2,8
16405,2026/09/23,02:33:53,9.487679E+01,7.920882E+01,9.497082E+01,1.762646E+02,7.454766E+01,912,1344,1419,16,2,8
16406,2026/09/23,02:34:53,9.490921E+01,7.968872E+01,9.497082E+01,1.659857E+02,7.565175E+01,912,1345,1419,16,2,8
16407,2026/09/23,02:35:53,9.487679E+01,8.000973E+01,9.500324E+01,1.813878E+02,7.478599E+01,912,1347,1419,16,2,8
16408,2026/09/23,02:36:53,9.490921E+01,8.068094E+01,9.500324E+01,1.618353E+02,7.555447E+01,912,1349,1420,2,4,2
16409,2026/09/23,02:37:53,9.490921E+01,8.205902E+01,9.500324E+01,1.551232E+02,7.517023E+01,914,1350,1422,2,4,2
16410,2026/09/23,02:38:53,9.490921E+01,8.340467E+01,9.497082E+01,1.804151E+02,7.488326E+01,916,1352,1423,2,4,2
16411,2026/09/23,02:39:53,9.490921E+01,8.475033E+01,9.500324E+01,1.653697E+02,7.526751E+01,918,1353,1425,2,4,2
16412,2026/09/23,02:40:53,9.493839E+01,8.599870E+01,9.500324E+01,1.916342E+02,7.464494E+01,920,1354,1427,2,4,2
16413,2026/09/23,02:41:53,9.490921E+01,8.705902E+01,9.500324E+01,2.018807E+02,7.498055E+01,921,1355,1428,2,4,2
16414,2026/09/23,02:42:53,9.490921E+01,8.830740E+01,9.500324E+01,1.989948E+02,7.488326E+01,923,1357,1430,2,4,2
16415,2026/09/23,02:43:53,9.487679E+01,8.968548E+01,9.500324E+01,1.653697E+02,7.555447E+01,925,1358,1432,2,4,2
16416,2026/09/23,02:44:53,9.487679E+01,8.942931E+01,9.500324E+01,1.929313E+02,7.469358E+01,925,1359,1432,16,4,16
16417,2026/09/23,02:45:53,9.493839E+01,8.859599E+01,9.500324E+01,1.387808E+02,7.551070E+01,925,1361,1432,16,4,16
16418,2026/09/23,02:46:53,9.487679E+01,8.779507E+01,9.500324E+01,1.573606E+02,7.526751E+01,925,1362,1432,16,4,16
16419,2026/09/23,02:47:53,9.487679E+01,8.699416E+01,9.500324E+01,1.483787E+02,7.565175E+01,925,1363,1432,16,4,16
16420,2026/09/23,02:48:53,9.490921E+01,8.619326E+01,9.500324E+01,1.378080E+02,7.368191E+01,925,1365,1432,16,4,16
16421,2026/09/23,02:49:53,9.490921E+01,8.545720E+01,9.497082E+01,1.362192E+02,7.334630E+01,925,1366,1432,16,4,16
16422,2026/09/23,02:50:53,9.487679E+01,8.529507E+01,9.500324E+01,1.724060E+02,7.454766E+01,926,1367,1433,2,4,2
16423,2026/09/23,02:51:53,9.490921E+01,8.660831E+01,9.500324E+01,1.685798E+02,7.435311E+01,928,1368,1434,2,4,2
16424,2026/09/23,02:52:53,9.490921E+01,8.801881E+01,9.500324E+01,1.333333E+02,7.546206E+01,930,1368,1436,2,4,2
16425,2026/09/23,02:53:53,9.493839E+01,8.962063E+01,9.497082E+01,1.506161E+02,7.565175E+01,932,1368,1438,2,4,2
16426,2026/09/23,02:54:53,9.487679E+01,8.952335E+01,9.500324E+01,1.531777E+02,7.565175E+01,932,1368,1438,16,4,16
16427,2026/09/23,02:55:53,9.487679E+01,8.862841E+01,9.500324E+01,1.538262E+02,7.584630E+01,932,1368,1438,16,4,16
16428,2026/09/23,02:56:53,9.493839E+01,8.782750E+01,9.497082E+01,1.535020E+02,7.392023E+01,932,1368,1438,16,4,16
16429,2026/09/23,02:57:53,9.490921E+01,8.702659E+01,9.497082E+01,1.336252E+02,7.469358E+01,932,1368,1438,16,4,16
16430,2026/09/23,02:58:53,9.490921E+01,8.619326E+01,9.500324E+01,1.618353E+02,7.546206E+01,932,1368,1438,16,4,16
16431,2026/09/23,02:59:53,9.487679E+01,8.535992E+01,9.500324E+01,1.560636E+02,7.517023E+01,932,1368,1438,16,4,16
16432,2026/09/23,03:00:53,9.490921E+01,8.558366E+01,9.500324E+01,1.916342E+02,7.493191E+01,933,1368,1439,2,4,2
16433,2026/09/23,03:01:53,9.490921E+01,8.702659E+01,9.497082E+01,1.378080E+02,7.565175E+01,935,1368,1441,2,4,2
16434,2026/09/23,03:02:53,9.487679E+01,8.849870E+01,9.500324E+01,1.926070E+02,7.502918E+01,937,1368,1442,2,4,2
16435,2026/09/23,03:03:53,9.490921E+01,9.000648E+01,9.500324E+01,1.352464E+02,7.560311E+01,938,1368,1444,16,4,16
16436,2026/09/23,03:04:53,9.490921E+01,8.933204E+01,9.500324E+01,1.765889E+02,7.521887E+01,938,1368,1444,16,4,16
16437,2026/09/23,03:05:53,9.487679E+01,8.856356E+01,9.497082E+01,1.416667E+02,7.546206E+01,938,1368,1444,16,4,16
16438,2026/09/23,03:06:53,9.487679E+01,8.779507E+01,9.500324E+01,1.807393E+02,7.551070E+01,938,1368,1444,16,4,16
16439,2026/09/23,03:07:53,9.490921E+01,8.683204E+01,9.500324E+01,1.967575E+02,7.502918E+01,938,1368,1444,16,4,16
16440,2026/09/23,03:08:53,9.490921E+01,8.590467E+01,9.500324E+01,1.541505E+02,7.507782E+01,938,1368,1444,16,4,16
16441,2026/09/23,03:09:53,9.490921E+01,8.507134E+01,9.500324E+01,1.848898E+02,7.493191E+01,938,1368,1444,16,4,16
16442,2026/09/23,03:10:53,9.490921E+01,8.583982E+01,9.500324E+01,1.810636E+02,7.502918E+01,940,1368,1445,2,4,2
16443,2026/09/23,03:11:53,9.490921E+01,8.715305E+01,9.500324E+01,2.070039E+02,7.426070E+01,942,1368,1447,2,4,2
16444,2026/09/23,03:12:53,9.490921E+01,8.837225E+01,9.500324E+01,1.711414E+02,7.555447E+01,944,1368,1449,2,4,2
16445,2026/09/23,03:13:53,9.487679E+01,8.975033E+01,9.500324E+01,1.499676E+02,7.579766E+01,945,1368,1450,2,4,2
16446,2026/09/23,03:14:53,9.487679E+01,8.936446E+01,9.500324E+01,1.560636E+02,7.589494E+01,946,1368,1451,16,4,16
16447,2026/09/23,03:15:53,9.487679E+01,8.846628E+01,9.497082E+01,1.493515E+02,7.551070E+01,946,1368,1451,16,4,16
16448,2026/09/23,03:16:53,9.487679E+01,8.760377E+01,9.500324E+01,1.794747E+02,7.469358E+01,946,1368,1451,16,4,16
16449,2026/09/23,03:17:53,9.487679E+01,8.660831E+01,9.500324E+01,1.775292E+02,7.521887E+01,946,1368,1451,16,4,16
16450,2026/09/23,03:18:53,9.490921E+01,8.568094E+01,9.500324E+01,1.823282E+02,7.502918E+01,946,1368,1451,16,4,16
16451,2026/09/23,03:19:53,9.493839E+01,8.516862E+01,9.500324E+01,1.989948E+02,7.473735E+01,946,1368,1451,2,4,2
16452,2026/09/23,03:20:53,9.490921E+01,8.641699E+01,9.497082E+01,1.964332E+02,7.478599E+01,948,1368,1453,2,4,2
16453,2026/09/23,03:21:53,9.487679E+01,8.757134E+01,9.497082E+01,2.185473E+02,7.623055E+01,950,1368,1455,2,4,2
16454,2026/09/23,03:22:53,9.493839E+01,8.881972E+01,9.500324E+01,1.993191E+02,7.502918E+01,952,1368,1456,2,4,2
16455,2026/09/23,03:23:53,9.490921E+01,8.997406E+01,9.497082E+01,1.720817E+02,7.546206E+01,953,1368,1458,16,4,16
16456,2026/09/23,03:24:53,9.487679E+01,8.926719E+01,9.497082E+01,1.390726E+02,7.584630E+01,953,1368,1458,16,4,16
16457,2026/09/23,03:25:53,9.487679E+01,8.849870E+01,9.500324E+01,1.390726E+02,7.551070E+01,953,1368,1458,16,4,16
16458,2026/09/23,03:26:53,9.487679E+01,8.773022E+01,9.500324E+01,1.358949E+02,7.565175E+01,953,1368,1458,16,4,16
16459,2026/09/23,03:27:53,9.490921E+01,8.686446E+01,9.500324E+01,1.342737E+02,7.560311E+01,953,1368,1458,16,4,16
16460,2026/09/23,03:28:53,9.490921E+01,8.612841E+01,9.500324E+01,1.400454E+02,7.392023E+01,953,1368,1458,16,4,16
16461,2026/09/23,03:29:53,9.490921E+01,8.539235E+01,9.500324E+01,1.378080E+02,7.363326E+01,953,1368,1458,16,4,16
16462,2026/09/23,03:30:53,9.490921E+01,8.542477E+01,9.500324E+01,1.522374E+02,7.521887E+01,954,1368,1459,2,4,2
16463,2026/09/23,03:31:53,9.487679E+01,8.673801E+01,9.500324E+01,2.476978E+02,7.488326E+01,956,1368,1460,2,4,2
16464,2026/09/23,03:32:53,9.487679E+01,8.795396E+01,9.497082E+01,2.178988E+02,7.445039E+01,958,1368,1462,2,4,2
16465,2026/09/23,03:33:53,9.487679E+01,8.910831E+01,9.497082E+01,2.489948E+02,7.546206E+01,959,1368,1464,2,4,2
16466,2026/09/23,03:34:53,9.487679E+01,8.987679E+01,9.500324E+01,2.329767E+02,7.593871E+01,961,1368,1465,16,4,16
16467,2026/09/23,03:35:53,9.487679E+01,8.875487E+01,9.500324E+01,2.140726E+02,7.459630E+01,961,1368,1465,16,4,16
16468,2026/09/23,03:36:53,9.490921E+01,8.766537E+01,9.500324E+01,1.919585E+02,7.488326E+01,961,1368,1465,16,4,16
16469,2026/09/23,03:37:53,9.490921E+01,8.670558E+01,9.500324E+01,1.544747E+02,7.541342E+01,961,1368,1465,16,4,16
16470,2026/09/23,03:38:53,9.490921E+01,8.583982E+01,9.497082E+01,2.137484E+02,7.440175E+01,961,1368,1465,16,4,16
16471,2026/09/23,03:39:53,9.484436E+01,8.503891E+01,9.500324E+01,1.567121E+02,7.517023E+01,961,1368,1465,16,4,16
16472,2026/09/23,03:40:53,9.487679E+01,8.619326E+01,9.497082E+01,1.528534E+02,7.493191E+01,963,1368,1466,2,4,2
16473,2026/09/23,03:41:53,9.487679E+01,8.773022E+01,9.497082E+01,1.256161E+02,7.555447E+01,964,1368,1468,2,4,2
16474,2026/09/23,03:42:53,9.490921E+01,8.929961E+01,9.497082E+01,1.259403E+02,7.454766E+01,966,1368,1470,2,4,2
16475,2026/09/23,03:43:53,9.490921E+01,8.975033E+01,9.497082E+01,1.240272E+02,7.551070E+01,967,1368,1471,16,4,16
16476,2026/09/23,03:44:53,9.493839E+01,8.914073E+01,9.500324E+01,9.743839E+01,7.531615E+01,967,1368,1471,16,4,16
16477,2026/09/23,03:45:53,9.493839E+01,8.853113E+01,9.497082E+01,1.781777E+02,7.493191E+01,967,1368,1471,16,4,16
16478,2026/09/23,03:46:53,9.490921E+01,8.769780E+01,9.497082E+01,1.711414E+02,7.493191E+01,967,1368,1471,16,4,16
16479,2026/09/23,03:47:53,9.487679E+01,8.699416E+01,9.500324E+01,1.400454E+02,7.555447E+01,967,1368,1471,16,4,16
16480,2026/09/23,03:48:53,9.490921E+01,8.622569E+01,9.500324E+01,1.759403E+02,7.521887E+01,967,1368,1471,16,4,16
16481,2026/09/23,03:49:53,9.487679E+01,8.523022E+01,9.497082E+01,1.621595E+02,7.507782E+01,967,1368,1471,16,4,16
16482,2026/09/23,03:50:53,9.490921E+01,8.574255E+01,9.500324E+01,1.974060E+02,7.483463E+01,968,1368,1472,2,4,2
16483,2026/09/23,03:51:53,9.490921E+01,8.721790E+01,9.500324E+01,1.528534E+02,7.541342E+01,970,1368,1473,2,4,2
16484,2026/09/23,03:52:53,9.487679E+01,8.869326E+01,9.497082E+01,1.551232E+02,7.498055E+01,972,1368,1475,2,4,2
16485,2026/09/23,03:53:53,9.487679E+01,9.000648E+01,9.497082E+01,1.756161E+02,7.536478E+01,974,1368,1477,16,4,16
16486,2026/09/23,03:54:53,9.490921E+01,8.920558E+01,9.500324E+01,1.557393E+02,7.377918E+01,974,1368,1477,16,4,16
16487,2026/09/23,03:55:53,9.490921E+01,8.840467E+01,9.500324E+01,1.451686E+02,7.502918E+01,974,1368,1477,16,4,16
16488,2026/09/23,03:56:53,9.493839E+01,8.773022E+01,9.497082E+01,1.281777E+02,7.551070E+01,974,1368,1477,16,4,16
16489,2026/09/23,03:57:53,9.490921E+01,8.705902E+01,9.497082E+01,1.160182E+02,7.574902E+01,974,1368,1477,16,4,16
16490,2026/09/23,03:58:53,9.493839E+01,8.641699E+01,9.500324E+01,1.416667E+02,7.469358E+01,974,1368,1477,16,4,16
16491,2026/09/23,03:59:53,9.493839E+01,8.571336E+01,9.500324E+01,1.490272E+02,7.502918E+01,974,1368,1477,16,4,16
16492,2026/09/23,04:00:53,9.490921E+01,8.494164E+01,9.500324E+01,1.887484E+02,7.521887E+01,974,1368,1477,2,4,2
16493,2026/09/23,04:01:53,9.493839E+01,8.596952E+01,9.497082E+01,2.284695E+02,7.406615E+01,976,1368,1479,2,4,2
16494,2026/09/23,04:02:53,9.487679E+01,8.728275E+01,9.497082E+01,1.727302E+02,7.536478E+01,977,1368,1480,2,4,2
16495,2026/09/23,04:03:53,9.490921E+01,8.801881E+01,9.497082E+01,3.053826E+02,7.521887E+01,979,1368,1482,2,4,2
16496,2026/09/23,04:04:53,9.493839E+01,8.869326E+01,9.500324E+01,3.011997E+02,7.502918E+01,981,1368,1484,2,4,2
16497,2026/09/23,04:05:53,9.490921E+01,8.907588E+01,9.500324E+01,3.941310E+02,7.406615E+01,983,1368,1485,2,4,2
16498,2026/09/23,04:06:53,9.490921E+01,8.926719E+01,9.500324E+01,4.079118E+02,7.536478E+01,985,1368,1487,2,4,2
16499,2026/09/23,04:07:53,9.487679E+01,8.939689E+01,9.500324E+01,4.524319E+02,7.291342E+01,986,1368,1489,2,4,2
16500,2026/09/23,04:08:53,9.493839E+01,8.926719E+01,9.497082E+01,4.630026E+02,7.454766E+01,988,1368,1490,2,4,2
16501,2026/09/23,04:09:53,9.490921E+01,8.929961E+01,9.500324E+01,4.322633E+02,7.584630E+01,990,1368,1492,2,4,2
16502,2026/09/23,04:10:53,9.493839E+01,8.952335E+01,9.500324E+01,3.095331E+02,7.791342E+01,992,1368,1494,2,4,2
16503,2026/09/23,04:11:53,9.490921E+01,8.984436E+01,9.500324E+01,4.188068E+02,7.498055E+01,994,1368,1496,2,4,2
16504,2026/09/23,04:12:53,9.487679E+01,8.968548E+01,9.500324E+01,4.053502E+02,7.531615E+01,995,1368,1497,16,4,16
16505,2026/09/23,04:13:53,9.490921E+01,8.760377E+01,9.497082E+01,4.098249E+02,7.421206E+01,995,1368,1497,16,4,16
16506,2026/09/23,04:14:53,9.490921E+01,8.551881E+01,9.497082E+01,3.239624E+02,7.593871E+01,995,1368,1497,16,4,16
16507,2026/09/23,04:15:53,9.490921E+01,8.488003E+01,9.500324E+01,3.963683E+02,7.526751E+01,996,1368,1498,2,4,2
16508,2026/09/23,04:16:53,9.490921E+01,8.542477E+01,9.497082E+01,3.909209E+02,7.387646E+01,998,1368,1500,2,4,2
16509,2026/09/23,04:17:53,9.490921E+01,8.603113E+01,9.500324E+01,3.024968E+02,7.565175E+01,1000,1368,1501,2,4,2
16510,2026/09/23,04:18:53,9.487679E+01,8.660831E+01,9.500324E+01,3.742542E+02,7.464494E+01,1002,1368,1503,2,4,2
16511,2026/09/23,04:19:53,9.487679E+01,8.731518E+01,9.500324E+01,2.960765E+02,7.473735E+01,1003,1368,1505,2,4,2
16512,2026/09/23,04:20:53,9.490921E+01,8.792153E+01,9.497082E+01,3.111544E+02,7.536478E+01,1005,1368,1506,2,4,2
16513,2026/09/23,04:21:53,9.490921E+01,8.808366E+01,9.497082E+01,3.169261E+02,7.925584E+01,1007,1368,1508,2,4,2
16514,2026/09/23,04:22:53,9.490921E+01,8.875487E+01,9.497082E+01,3.114786E+02,7.546206E+01,1009,1368,1510,2,4,2
16515,2026/09/23,04:23:53,9.490921E+01,8.929961E+01,9.500324E+01,2.646887E+02,7.709630E+01,1011,1369,1511,2,4,2
16516,2026/09/23,04:24:53,9.487679E+01,8.968548E+01,9.500324E+01,4.146239E+02,7.094358E+01,1012,1370,1513,16,4,16
16517,2026/09/23,04:25:53,9.490921E+01,8.782750E+01,9.497082E+01,2.566797E+02,7.892023E+01,1012,1371,1513,16,4,16
16518,2026/09/23,04:26:53,9.490921E+01,8.596952E+01,9.497082E+01,4.873541E+02,7.305933E+01,1012,1373,1513,16,4,16
16519,2026/09/23,04:27:53,9.487679E+01,8.513619E+01,9.500324E+01,2.964008E+02,7.584630E+01,1013,1374,1514,2,4,2
16520,2026/09/23,04:28:53,9.487679E+01,8.574255E+01,9.500324E+01,4.306420E+02,7.180933E+01,1015,1375,1515,2,4,2
16521,2026/09/23,04:29:53,9.487679E+01,8.644942E+01,9.500324E+01,3.454280E+02,7.382782E+01,1017,1377,1517,2,4,2
16522,2026/09/23,04:30:53,9.487679E+01,8.680286E+01,9.500324E+01,3.720169E+02,7.762159E+01,1018,1378,1519,2,4,2
16523,2026/09/23,04:31:53,9.490921E+01,8.763295E+01,9.500324E+01,3.403048E+02,7.426070E+01,1020,1380,1520,2,4,2
16524,2026/09/23,04:32:53,9.493839E+01,8.830740E+01,9.500324E+01,2.563554E+02,7.531615E+01,1022,1381,1522,2,4,2
16525,2026/09/23,04:33:53,9.487679E+01,8.914073E+01,9.500324E+01,3.566472E+02,7.373055E+01,1024,1382,1524,2,4,2
16526,2026/09/23,04:34:53,9.490921E+01,8.987679E+01,9.497082E+01,2.646887E+02,7.526751E+01,1026,1384,1525,2,4,2
16527,2026/09/23,04:35:53,9.487679E+01,8.933204E+01,9.497082E+01,2.092413E+02,7.449902E+01,1026,1384,1526,16,8,16
16528,2026/09/23,04:36:53,9.490921E+01,8.798638E+01,9.497082E+01,2.611544E+02,7.521887E+01,1026,1384,1526,16,8,16
16529,2026/09/23,04:37:53,9.490921E+01,8.696174E+01,9.500324E+01,1.740272E+02,7.512159E+01,1026,1384,1526,16,8,16
16530,2026/09/23,04:38:53,9.490921E+01,8.603113E+01,9.497082E+01,1.916342E+02,7.329766E+01,1026,1384,1526,16,8,16
16531,2026/09/23,04:39:53,9.487679E+01,8.494164E+01,9.497082E+01,2.605058E+02,7.488326E+01,1026,1384,1526,2,8,2
16532,2026/09/23,04:40:53,9.490921E+01,8.587225E+01,9.500324E+01,2.633917E+02,7.488326E+01,1,0,1,2,8,2
16533,2026/09/23,04:41:53,9.490921E+01,8.708820E+01,9.500324E+01,1.416667E+02,7.555447E+01,3,0,2,2,8,2
16534,2026/09/23,04:42:53,9.493839E+01,8.805124E+01,9.500324E+01,2.759079E+02,7.315175E+01,5,0,4,2,8,2
16535,2026/09/23,04:43:53,9.490921E+01,8.914073E+01,9.497082E+01,1.756161E+02,7.526751E+01,6,0,6,2,8,2
16536,2026/09/23,04:44:53,9.487679E+01,8.984436E+01,9.497082E+01,1.221141E+02,7.579766E+01,7,0,7,16,8,16
16537,2026/09/23,04:45:53,9.487679E+01,8.917316E+01,9.497082E+01,1.390726E+02,7.426070E+01,7,0,7,16,8,16
16538,2026/09/23,04:46:53,9.487679E+01,8.837225E+01,9.500324E+01,1.374838E+02,7.546206E+01,7,0,7,16,8,16
16539,2026/09/23,04:47:53,9.487679E+01,8.766537E+01,9.497082E+01,1.336252E+02,7.406615E+01,7,0,7,16,8,16
16540,2026/09/23,04:48:53,9.487679E+01,8.702659E+01,9.500324E+01,1.265889E+02,7.555447E+01,7,0,7,16,8,16
16541,2026/09/23,04:49:53,9.487679E+01,8.635214E+01,9.497082E+01,1.439040E+02,7.401751E+01,7,0,7,16,8,16
16542,2026/09/23,04:50:53,9.487679E+01,8.507134E+01,9.500324E+01,1.887484E+02,7.502918E+01,7,0,7,16,8,16
16543,2026/09/23,04:51:53,9.493839E+01,8.564851E+01,9.497082E+01,2.960765E+02,7.368191E+01,9,0,8,2,8,2
16544,2026/09/23,04:52:53,9.487679E+01,8.622569E+01,9.500324E+01,4.056745E+02,7.315175E+01,11,0,10,2,8,2
16545,2026/09/23,04:53:53,9.490921E+01,8.680286E+01,9.500324E+01,1.810636E+02,7.709630E+01,13,0,11,2,8,2
16546,2026/09/23,04:54:53,9.487679E+01,8.782750E+01,9.497082E+01,2.428988E+02,7.565175E+01,14,0,13,2,8,2
16547,2026/09/23,04:55:53,9.487679E+01,8.920558E+01,9.497082E+01,2.396887E+02,7.411478E+01,16,0,15,2,8,2
16548,2026/09/23,04:56:53,9.487679E+01,8.990921E+01,9.497082E+01,1.509403E+02,7.565175E+01,18,0,16,16,8,16
16549,2026/09/23,04:57:53,9.487679E+01,8.878729E+01,9.500324E+01,2.400130E+02,7.555447E+01,18,0,16,16,8,16
16550,2026/09/23,04:58:53,9.490921E+01,8.782750E+01,9.500324E+01,2.633917E+02,7.570039E+01,18,0,16,16,8,16
16551,2026/09/23,04:59:53,9.493839E+01,8.667316E+01,9.497082E+01,1.993191E+02,7.440175E+01,18,0,16,16,8,16
16552,2026/09/23,05:00:53,9.487679E+01,8.529507E+01,9.497082E+01,1.717575E+02,7.704766E+01,18,0,16,16,8,16
16553,2026/09/23,05:01:53,9.487679E+01,8.523022E+01,9.497082E+01,2.768483E+02,7.637159E+01,19,0,17,2,8,2
16554,2026/09/23,05:02:53,9.487679E+01,8.631972E+01,9.497082E+01,1.608625E+02,7.526751E+01,21,0,19,2,8,2
16555,2026/09/23,05:03:53,9.490921E+01,8.766537E+01,9.497082E+01,1.983787E+02,7.406615E+01,22,0,21,2,8,2
16556,2026/09/23,05:04:53,9.487679E+01,8.891699E+01,9.500324E+01,1.926070E+02,7.502918E+01,24,0,22,2,8,2
16557,2026/09/23,05:05:53,9.490921E+01,8.994164E+01,9.500324E+01,1.957847E+02,7.502918E+01,26,0,24,16,8,16
16558,2026/09/23,05:06:53,9.487679E+01,8.901102E+01,9.497082E+01,1.890726E+02,7.517023E+01,26,0,24,16,8,16
16559,2026/09/23,05:07:53,9.490921E+01,8.798638E+01,9.500324E+01,1.775292E+02,7.521887E+01,26,0,24,16,8,16
16560,2026/09/23,05:08:53,9.487679E+01,8.712063E+01,9.497082E+01,1.685798E+02,7.392023E+01,26,0,24,16,8,16
16561,2026/09/23,05:09:53,9.487679E+01,8.625811E+01,9.500324E+01,1.685798E+02,7.512159E+01,26,0,24,16,8,16
16562,2026/09/23,05:10:53,9.487679E+01,8.535992E+01,9.497082E+01,1.583009E+02,7.517023E+01,26,0,24,16,8,16
16563,2026/09/23,05:11:53,9.487679E+01,8.529507E+01,9.497082E+01,2.874514E+02,7.440175E+01,27,0,25,2,8,2
16564,2026/09/23,05:12:53,9.490921E+01,8.657588E+01,9.500324E+01,1.477302E+02,7.589494E+01,29,0,27,2,8,2
16565,2026/09/23,05:13:53,9.490921E+01,8.801881E+01,9.500324E+01,1.602464E+02,7.541342E+01,31,0,28,2,8,2
16566,2026/09/23,05:14:53,9.490921E+01,8.942931E+01,9.497082E+01,1.605707E+02,7.401751E+01,32,0,30,2,8,2
16567,2026/09/23,05:15:53,9.493839E+01,8.962063E+01,9.500324E+01,1.740272E+02,7.551070E+01,33,0,31,16,8,16
16568,2026/09/23,05:16:53,9.490921E+01,8.862841E+01,9.500324E+01,1.880999E+02,7.502918E+01,33,0,31,16,8,16
16569,2026/09/23,05:17:53,9.490921E+01,8.773022E+01,9.500324E+01,1.772049E+02,7.440175E+01,33,0,31,16,8,16
16570,2026/09/23,05:18:53,9.490921E+01,8.683204E+01,9.497082E+01,1.650454E+02,7.507782E+01,33,0,31,16,8,16
16571,2026/09/23,05:19:53,9.490921E+01,8.561609E+01,9.497082E+01,3.133917E+02,7.310311E+01,33,0,31,16,8,16
16572,2026/09/23,05:20:53,9.490921E+01,8.526265E+01,9.500324E+01,2.871271E+02,7.281615E+01,34,0,32,2,8,2
16573,2026/09/23,05:21:53,9.493839E+01,8.555124E+01,9.500324E+01,3.928340E+02,7.574902E+01,36,0,34,2,8,2
16574,2026/09/23,05:22:53,9.487679E+01,8.625811E+01,9.497082E+01,2.816797E+02,7.459630E+01,38,0,35,2,8,2
16575,2026/09/23,05:23:53,9.493839E+01,8.718548E+01,9.497082E+01,2.582685E+02,7.526751E+01,40,0,37,2,8,2
16576,2026/09/23,05:24:53,9.487679E+01,8.814851E+01,9.500324E+01,2.592412E+02,7.502918E+01,41,0,39,2,8,2
16577,2026/09/23,05:25:53,9.490921E+01,8.901102E+01,9.500324E+01,2.851816E+02,7.473735E+01,43,0,40,2,8,2
16578,2026/09/23,05:26:53,9.490921E+01,8.968548E+01,9.497082E+01,2.944877E+02,7.637159E+01,45,0,42,2,8,2
16579,2026/09/23,05:27:53,9.487679E+01,8.923801E+01,9.497082E+01,2.858301E+02,7.546206E+01,46,0,43,16,8,16
16580,2026/09/23,05:28:53,9.493839E+01,8.757134E+01,9.500324E+01,3.707523E+02,7.704766E+01,46,0,43,16,8,16
16581,2026/09/23,05:29:53,9.490921E+01,8.593710E+01,9.497082E+01,2.970493E+02,7.574902E+01,46,0,43,16,8,16
16582,2026/09/23,05:30:53,9.490921E+01,8.488003E+01,9.500324E+01,3.982815E+02,7.339494E+01,47,0,43,2,8,2
16583,2026/09/23,05:31:53,9.490921E+01,8.503891E+01,9.500324E+01,4.059987E+02,7.517023E+01,48,0,45,2,8,2
16584,2026/09/23,05:32:53,9.487679E+01,8.542477E+01,9.500324E+01,3.309987E+02,7.743190E+01,50,0,47,2,8,2
16585,2026/09/23,05:33:53,9.490921E+01,8.622569E+01,9.500324E+01,2.778210E+02,7.555447E+01,52,0,49,2,8,2
16586,2026/09/23,05:34:53,9.487679E+01,8.705902E+01,9.497082E+01,2.759079E+02,7.473735E+01,54,0,50,2,8,2
16587,2026/09/23,05:35:53,9.487679E+01,8.773022E+01,9.497082E+01,2.803826E+02,7.651751E+01,56,0,52,2,8,2
16588,2026/09/23,05:36:53,9.493839E+01,8.840467E+01,9.497082E+01,2.871271E+02,7.598735E+01,57,0,54,2,8,2
16589,2026/09/23,05:37:53,9.487679E+01,8.894942E+01,9.500324E+01,3.181907E+02,7.593871E+01,59,0,55,2,8,2
16590,2026/09/23,05:38:53,9.490921E+01,8.962063E+01,9.500324E+01,3.576200E+02,7.387646E+01,61,0,57,2,8,2
16591,2026/09/23,05:39:53,9.490921E+01,8.926719E+01,9.497082E+01,3.406291E+02,7.430933E+01,62,0,58,16,8,16
16592,2026/09/23,05:40:53,9.487679E+01,8.734760E+01,9.497082E+01,4.111219E+02,7.507782E+01,62,0,58,16,8,16
16593,2026/09/23,05:41:53,9.487679E+01,8.513619E+01,9.497082E+01,3.278210E+02,7.651751E+01,62,0,58,16,8,16
16594,2026/09/23,05:42:53,9.487679E+01,8.494164E+01,9.500324E+01,3.159533E+02,7.718871E+01,64,0,59,2,8,2
16595,2026/09/23,05:43:53,9.490921E+01,8.548638E+01,9.500324E+01,3.351816E+02,7.685311E+01,65,0,61,2,8,2
16596,2026/09/23,05:44:53,9.487679E+01,8.603113E+01,9.500324E+01,4.098249E+02,7.281615E+01,67,0,63,2,8,2
16597,2026/09/23,05:45:53,9.487679E+01,8.651427E+01,9.497082E+01,3.701038E+02,7.469358E+01,69,0,65,2,8,2
16598,2026/09/23,05:46:53,9.487679E+01,8.686446E+01,9.500324E+01,3.710765E+02,7.483463E+01,71,0,66,2,8,2
16599,2026/09/23,05:47:53,9.490921E+01,8.708820E+01,9.500324E+01,4.492542E+02,7.320039E+01,73,0,68,2,8,2
16600,2026/09/23,05:48:53,9.490921E+01,8.715305E+01,9.497082E+01,4.268158E+02,7.565175E+01,74,0,70,2,8,2
16601,2026/09/23,05:49:53,9.487679E+01,8.718548E+01,9.500324E+01,4.325876E+02,7.493191E+01,76,0,71,2,8,2
16602,2026/09/23,05:50:53,9.490921E+01,8.721790E+01,9.500324E+01,4.761673E+02,7.353599E+01,78,0,73,2,8,2
16603,2026/09/23,05:51:53,9.487679E+01,8.725033E+01,9.500324E+01,4.466926E+02,7.507782E+01,80,0,75,2,8,2
16604,2026/09/23,05:52:53,9.490921E+01,8.718548E+01,9.500324E+01,4.540532E+02,7.517023E+01,82,0,76,2,8,2
16605,2026/09/23,05:53:53,9.490921E+01,8.702659E+01,9.497082E+01,4.982490E+02,7.430933E+01,84,0,78,2,8,2
16606,2026/09/23,05:54:53,9.493839E+01,8.692931E+01,9.497082E+01,4.489300E+02,7.507782E+01,85,0,80,2,8,2
16607,2026/09/23,05:55:53,9.490921E+01,8.699416E+01,9.500324E+01,4.297017E+02,7.473735E+01,87,0,82,2,8,2
16608,2026/09/23,05:56:53,9.490921E+01,8.708820E+01,9.497082E+01,4.133593E+02,7.507782E+01,89,0,83,2,8,2
16609,2026/09/23,05:57:53,9.490921E+01,8.731518E+01,9.500324E+01,3.258755E+02,7.695039E+01,91,0,85,2,8,2
16610,2026/09/23,05:58:53,9.490921E+01,8.782750E+01,9.500324E+01,3.271725E+02,7.469358E+01,93,0,87,2,8,2
16611,2026/09/23,05:59:53,9.493839E+01,8.840467E+01,9.500324E+01,3.268483E+02,7.512159E+01,94,0,88,2,8,2
16612,2026/09/23,06:00:53,9.487679E+01,8.869326E+01,9.497082E+01,4.614138E+02,7.464494E+01,96,0,90,2,8,2
16613,2026/09/23,06:01:53,9.487679E+01,8.830740E+01,9.500324E+01,5.178016E+02,7.555447E+01,98,0,92,2,8,2
16614,2026/09/23,06:02:53,9.487679E+01,8.801881E+01,9.500324E+01,4.867380E+02,7.521887E+01,100,0,94,2,8,2
16615,2026/09/23,06:03:53,9.487679E+01,8.782750E+01,9.500324E+01,4.803178E+02,7.536478E+01,102,0,95,2,8,2
16616,2026/09/23,06:04:53,9.493839E+01,8.773022E+01,9.497082E+01,4.329118E+02,7.608463E+01,104,0,97,2,8,2
16617,2026/09/23,06:05:53,9.493839E+01,8.776265E+01,9.500324E+01,4.249027E+02,7.546206E+01,105,0,99,2,8,2
16618,2026/09/23,06:06:53,9.490921E+01,8.785992E+01,9.500324E+01,4.239300E+02,7.574902E+01,107,0,100,2,8,2
16619,2026/09/23,06:07:53,9.487679E+01,8.811609E+01,9.500324E+01,3.611219E+02,7.531615E+01,109,0,102,2,8,2
16620,2026/09/23,06:08:53,9.490921E+01,8.843385E+01,9.497082E+01,3.787614E+02,7.574902E+01,111,0,104,2,8,2
16621,2026/09/23,06:09:53,9.490921E+01,8.869326E+01,9.500324E+01,3.787614E+02,7.555447E+01,113,0,106,2,8,2
16622,2026/09/23,06:10:53,9.487679E+01,8.885214E+01,9.500324E+01,4.495461E+02,7.488326E+01,114,0,107,2,8,2
16623,2026/09/23,06:11:53,9.490921E+01,8.866084E+01,9.500324E+01,4.601492E+02,7.502918E+01,116,0,109,2,8,2
16624,2026/09/23,06:12:53,9.487679E+01,8.849870E+01,9.497082E+01,4.585279E+02,7.478599E+01,118,0,111,2,8,2
16625,2026/09/23,06:13:53,9.487679E+01,8.840467E+01,9.497082E+01,4.578794E+02,7.483463E+01,120,0,112,2,8,2
16626,2026/09/23,06:14:53,9.490921E+01,8.827497E+01,9.497082E+01,4.585279E+02,7.478599E+01,122,0,114,2,8,2
16627,2026/09/23,06:15:53,9.490921E+01,8.817770E+01,9.497082E+01,4.687743E+02,7.392023E+01,124,0,116,2,8,2
16628,2026/09/23,06:16:53,9.490921E+01,8.805124E+01,9.497082E+01,4.553178E+02,7.502918E+01,125,0,118,2,8,2
16629,2026/09/23,06:17:53,9.490921E+01,8.795396E+01,9.500324E+01,4.569391E+02,7.646887E+01,127,0,119,2,8,2
16630,2026/09/23,06:18:53,9.487679E+01,8.808366E+01,9.500324E+01,4.482815E+02,7.517023E+01,129,0,121,2,8,2
16631,2026/09/23,06:19:53,9.490921E+01,8.779507E+01,9.497082E+01,5.017834E+02,7.502918E+01,131,0,123,2,8,2
16632,2026/09/23,06:20:53,9.487679E+01,8.830740E+01,9.500324E+01,2.272049E+02,7.608463E+01,133,0,124,2,8,2
16633,2026/09/23,06:21:53,9.493839E+01,8.897860E+01,9.500324E+01,3.454280E+02,7.445039E+01,134,0,126,2,8,2
16634,2026/09/23,06:22:53,9.490921E+01,8.926719E+01,9.500324E+01,4.290532E+02,7.430933E+01,136,0,128,2,8,2
16635,2026/09/23,06:23:53,9.490921E+01,8.962063E+01,9.500324E+01,3.284371E+02,7.680447E+01,138,0,130,2,8,2
16636,2026/09/23,06:24:53,9.490921E+01,8.949416E+01,9.500324E+01,3.261997E+02,7.483463E+01,139,0,131,16,8,16
16637,2026/09/23,06:25:53,9.493839E+01,8.773022E+01,9.497082E+01,3.118029E+02,7.531615E+01,139,0,131,16,8,16
16638,2026/09/23,06:26:53,9.487679E+01,8.599870E+01,9.500324E+01,3.492867E+02,7.661478E+01,139,0,131,16,8,16
16639,2026/09/23,06:27:53,9.490921E+01,8.394942E+01,9.500324E+01,7.254216E+02,7.156615E+01,140,0,131,2,8,2
16640,2026/09/23,06:28:53,9.493839E+01,8.234760E+01,9.497082E+01,7.446498E+02,9.228113E+01,142,0,133,2,8,2
16641,2026/09/23,06:29:53,9.487679E+01,8.282750E+01,9.497082E+01,3.332685E+02,7.623055E+01,144,0,135,2,8,2
16642,2026/09/23,06:30:53,9.487679E+01,8.333982E+01,9.500324E+01,3.813230E+02,7.589494E+01,146,0,137,2,8,2
16643,2026/09/23,06:31:53,9.487679E+01,8.379053E+01,9.500324E+01,3.454280E+02,7.421206E+01,147,0,138,2,8,2
16644,2026/09/23,06:32:53,9.490921E+01,8.423801E+01,9.497082E+01,4.043774E+02,7.353599E+01,149,0,140,2,8,2
16645,2026/09/23,06:33:53,9.490921E+01,8.465305E+01,9.497082E+01,3.556745E+02,7.551070E+01,151,0,142,2,8,2
16646,2026/09/23,06:34:53,9.490921E+01,8.478275E+01,9.500324E+01,7.328145E+02,5.983949E+01,153,0,143,2,8,2
16647,2026/09/23,06:35:53,9.487679E+01,8.298962E+01,9.500324E+01,8.702659E+02,7.079766E+01,155,0,145,2,8,2
16648,2026/09/23,06:36:53,9.490921E+01,8.167640E+01,9.500324E+01,4.812905E+02,7.925584E+01,156,0,147,2,8,2
16649,2026/09/23,06:37:53,9.490921E+01,8.141699E+01,9.500324E+01,4.453956E+02,7.882295E+01,158,0,148,2,8,2
16650,2026/09/23,06:38:53,9.484436E+01,8.148184E+01,9.497082E+01,4.540532E+02,7.430933E+01,160,0,150,2,8,2
16651,2026/09/23,06:39:53,9.487679E+01,8.125811E+01,9.500324E+01,4.723087E+02,7.613326E+01,162,0,152,2,8,2
16652,2026/09/23,06:40:53,9.487679E+01,8.141699E+01,9.500324E+01,3.713683E+02,7.632782E+01,164,0,154,2,8,2
16653,2026/09/23,06:41:53,9.490921E+01,8.177043E+01,9.497082E+01,4.242542E+02,7.291342E+01,165,0,155,2,8,2
16654,2026/09/23,06:42:53,9.487679E+01,8.048962E+01,9.497082E+01,7.895266E+02,7.363326E+01,167,0,157,2,8,2
16655,2026/09/23,06:43:53,9.487679E+01,7.856680E+01,9.500324E+01,8.247730E+02,7.493191E+01,169,0,159,2,8,2
16656,2026/09/23,06:44:53,9.490921E+01,7.792477E+01,9.497082E+01,5.428016E+02,7.541342E+01,171,0,160,2,8,2
16657,2026/09/23,06:45:53,9.487679E+01,7.766862E+01,9.500324E+01,3.451038E+02,7.920720E+01,173,0,162,2,8,2
16658,2026/09/23,06:46:53,9.490921E+01,7.738003E+01,9.500324E+01,5.517834E+02,7.459630E+01,175,0,164,2,8,2
16659,2026/09/23,06:47:53,9.487679E+01,7.683528E+01,9.500324E+01,5.521077E+02,7.459630E+01,176,0,165,2,8,2
16660,2026/09/23,06:48:53,9.487679E+01,7.635538E+01,9.500324E+01,4.543774E+02,7.421206E+01,178,0,167,2,8,2
16661,2026/09/23,06:49:53,9.487679E+01,7.661155E+01,9.497082E+01,3.489624E+02,7.507782E+01,180,0,169,2,8,2
16662,2026/09/23,06:50:53,9.490921E+01,7.485085E+01,9.500324E+01,9.199092E+02,6.834630E+01,182,0,171,2,8,2
16663,2026/09/23,06:51:53,9.493839E+01,7.311933E+01,9.497082E+01,4.431582E+02,8.478599E+01,184,0,172,2,8,2
16664,2026/09/23,06:52:53,9.493839E+01,7.311933E+01,9.497082E+01,5.693904E+02,7.036478E+01,185,0,174,2,8,2
16665,2026/09/23,06:53:53,9.493839E+01,7.299287E+01,9.497082E+01,4.162451E+02,7.449902E+01,187,0,176,2,8,2
16666,2026/09/23,06:54:53,9.487679E+01,7.315176E+01,9.500324E+01,3.928340E+02,7.493191E+01,189,0,177,2,8,2
16667,2026/09/23,06:55:53,9.487679E+01,7.321661E+01,9.500324E+01,3.902724E+02,7.488326E+01,191,0,179,2,8,2
16668,2026/09/23,06:56:53,9.487679E+01,7.340791E+01,9.500324E+01,3.265240E+02,7.555447E+01,193,0,181,2,8,2
16669,2026/09/23,06:57:53,9.493839E+01,7.311933E+01,9.497082E+01,6.761025E+02,7.123055E+01,195,0,183,2,8,2
16670,2026/09/23,06:58:53,9.487679E+01,7.164722E+01,9.500324E+01,6.940338E+02,7.637159E+01,196,0,184,2,8,2
16671,2026/09/23,06:59:53,9.490921E+01,7.119650E+01,9.500324E+01,3.829118E+02,7.728599E+01,198,0,186,2,8,2
16672,2026/09/23,07:00:53,9.490921E+01,7.135863E+01,9.497082E+01,4.383593E+02,7.435311E+01,200,0,188,2,8,2
16673,2026/09/23,07:01:53,9.487679E+01,7.145266E+01,9.500324E+01,4.120623E+02,7.430933E+01,202,0,189,2,8,2
16674,2026/09/23,07:02:53,9.487679E+01,7.164722E+01,9.500324E+01,3.909209E+02,7.478599E+01,204,0,191,2,8,2
16675,2026/09/23,07:03:53,9.490921E+01,7.187095E+01,9.500324E+01,3.941310E+02,7.493191E+01,205,0,193,2,8,2
16676,2026/09/23,07:04:53,9.490921E+01,7.215954E+01,9.500324E+01,3.781129E+02,7.551070E+01,207,0,194,2,8,2
16677,2026/09/23,07:05:53,9.487679E+01,7.100519E+01,9.497082E+01,8.430286E+02,6.998055E+01,209,0,196,2,8,2
16678,2026/09/23,07:06:53,9.490921E+01,6.904993E+01,9.500324E+01,4.822309E+02,1.005010E+02,211,0,198,2,8,2
16679,2026/09/23,07:07:53,9.487679E+01,6.959469E+01,9.500324E+01,2.967250E+02,7.632782E+01,213,0,200,2,8,2
16680,2026/09/23,07:08:53,9.490921E+01,7.046044E+01,9.497082E+01,2.762322E+02,7.521887E+01,214,0,201,2,8,2
16681,2026/09/23,07:09:53,9.490921E+01,7.081388E+01,9.497082E+01,2.992867E+02,7.632782E+01,216,0,203,2,8,2
16682,2026/09/23,07:10:53,9.487679E+01,7.148508E+01,9.497082E+01,3.079442E+02,7.526751E+01,218,0,205,2,8,2
16683,2026/09/23,07:11:53,9.490921E+01,7.225357E+01,9.500324E+01,2.992867E+02,7.473735E+01,220,0,206,2,8,2
16684,2026/09/23,07:12:53,9.487679E+01,7.257458E+01,9.500324E+01,6.642348E+02,6.397373E+01,222,0,208,2,8,2
16685,2026/09/23,07:13:53,9.487679E+01,7.126135E+01,9.497082E+01,6.834631E+02,7.526751E+01,224,0,210,2,8,2
16686,2026/09/23,07:14:53,9.493839E+01,7.097276E+01,9.497082E+01,3.278210E+02,7.738326E+01,225,0,211,2,8,2
16687,2026/09/23,07:15:53,9.490921E+01,7.135863E+01,9.500324E+01,3.771401E+02,7.517023E+01,227,0,213,2,8,2
