"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
16688,2026/09/23,07:16:53,9.487679E+01,7.167964E+01,9.500324E+01,4.079118E+02,7.373055E+01,229,0,215,2,8,2
16689,2026/09/23,07:17:53,9.490921E+01,7.199741E+01,9.497082E+01,3.496109E+02,7.526751E+01,231,0,217,2,8,2
16690,2026/09/23,07:18:53,9.490921E+01,7.248055E+01,9.497082E+01,3.902724E+02,7.748055E+01,233,0,218,2,8,2
16691,2026/09/23,07:19:53,9.487679E+01,7.328146E+01,9.500324E+01,2.262322E+02,7.493191E+01,234,0,220,2,8,2
16692,2026/09/23,07:20:53,9.490921E+01,7.273671E+01,9.497082E+01,6.007782E+02,7.483463E+01,236,0,222,2,8,2
16693,2026/09/23,07:21:53,9.487679E+01,7.235085E+01,9.497082E+01,2.217575E+02,8.093871E+01,238,0,223,2,8,2
16694,2026/09/23,07:22:53,9.490921E+01,7.350519E+01,9.500324E+01,2.573282E+02,7.411478E+01,240,0,225,2,8,2
16695,2026/09/23,07:23:53,9.490921E+01,7.452983E+01,9.500324E+01,2.313554E+02,7.646887E+01,242,0,227,2,8,2
16696,2026/09/23,07:24:53,9.490921E+01,7.513943E+01,9.500324E+01,3.582361E+02,7.301070E+01,243,0,229,2,8,2
16697,2026/09/23,07:25:53,9.490921E+01,7.555447E+01,9.500324E+01,3.790856E+02,7.493191E+01,245,0,230,2,8,2
16698,2026/09/23,07:26:53,9.493839E+01,7.577821E+01,9.497082E+01,3.672179E+02,7.589494E+01,247,0,232,2,8,2
16699,2026/09/23,07:27:53,9.487679E+01,7.526589E+01,9.500324E+01,7.030156E+02,7.171206E+01,249,0,234,2,8,2
16700,2026/09/23,07:28:53,9.487679E+01,7.379378E+01,9.500324E+01,7.507458E+02,7.310311E+01,251,0,235,2,8,2
16701,2026/09/23,07:29:53,9.487679E+01,7.363165E+01,9.497082E+01,3.736382E+02,7.598735E+01,253,0,237,2,8,2
16702,2026/09/23,07:30:53,9.490921E+01,7.401751E+01,9.500324E+01,4.159209E+02,7.339494E+01,254,0,239,2,8,2
16703,2026/09/23,07:31:53,9.493839E+01,7.443256E+01,9.497082E+01,3.489624E+02,7.541342E+01,256,0,240,2,8,2
16704,2026/09/23,07:32:53,9.490921E+01,7.494488E+01,9.500324E+01,3.726654E+02,7.353599E+01,258,0,242,2,8,2
16705,2026/09/23,07:33:53,9.490921E+01,7.542802E+01,9.500324E+01,3.332685E+02,7.551070E+01,260,0,244,2,8,2
16706,2026/09/23,07:34:53,9.490921E+01,7.594034E+01,9.497082E+01,3.351816E+02,7.493191E+01,262,0,246,2,8,2
16707,2026/09/23,07:35:53,9.490921E+01,7.642023E+01,9.500324E+01,3.307069E+02,7.574902E+01,263,0,247,2,8,2
16708,2026/09/23,07:36:53,9.490921E+01,7.683528E+01,9.500324E+01,3.989300E+02,7.353599E+01,265,0,249,2,8,2
16709,2026/09/23,07:37:53,9.490921E+01,7.715630E+01,9.500324E+01,4.431582E+02,7.483463E+01,267,0,251,2,8,2
16710,2026/09/23,07:38:53,9.487679E+01,7.718872E+01,9.500324E+01,4.213683E+02,7.589494E+01,269,0,252,2,8,2
16711,2026/09/23,07:39:53,9.490921E+01,7.735085E+01,9.500324E+01,3.697795E+02,7.546206E+01,271,0,254,2,8,2
16712,2026/09/23,07:40:53,9.487679E+01,7.798962E+01,9.497082E+01,3.169261E+02,7.483463E+01,273,0,256,2,8,2
16713,2026/09/23,07:41:53,9.487679E+01,7.859923E+01,9.497082E+01,3.101816E+02,7.488326E+01,274,0,258,2,8,2
16714,2026/09/23,07:42:53,9.490921E+01,7.927043E+01,9.497082E+01,3.047341E+02,7.502918E+01,276,0,259,2,8,2
16715,2026/09/23,07:43:53,9.490921E+01,8.000973E+01,9.497082E+01,2.858301E+02,7.555447E+01,278,0,261,2,8,2
16716,2026/09/23,07:44:53,9.487679E+01,8.084306E+01,9.497082E+01,2.678988E+02,7.589494E+01,280,0,263,2,8,2
16717,2026/09/23,07:45:53,9.490921E+01,8.148184E+01,9.500324E+01,2.951362E+02,7.546206E+01,282,0,264,2,8,2
16718,2026/09/23,07:46:53,9.490921E+01,8.215630E+01,9.497082E+01,3.668936E+02,7.411478E+01,283,0,266,2,8,2
16719,2026/09/23,07:47:53,9.490921E+01,8.273347E+01,9.500324E+01,3.464008E+02,7.526751E+01,285,0,268,2,8,2
16720,2026/09/23,07:48:53,9.490921E+01,8.327821E+01,9.500324E+01,3.518483E+02,7.517023E+01,287,0,269,2,8,2
16721,2026/09/23,07:49:53,9.487679E+01,8.388457E+01,9.500324E+01,3.005837E+02,7.546206E+01,289,0,271,2,8,2
16722,2026/09/23,07:50:53,9.490921E+01,8.452659E+01,9.500324E+01,3.021725E+02,7.551070E+01,291,0,273,2,8,2
16723,2026/09/23,07:51:53,9.490921E+01,8.519780E+01,9.497082E+01,3.130674E+02,7.560311E+01,293,0,275,2,8,2
16724,2026/09/23,07:52:53,9.487679E+01,8.580740E+01,9.500324E+01,3.403048E+02,7.478599E+01,294,0,276,2,8,2
16725,2026/09/23,07:53:53,9.487679E+01,8.625811E+01,9.500324E+01,3.819715E+02,7.469358E+01,296,0,278,2,8,2
16726,2026/09/23,07:54:53,9.490921E+01,8.660831E+01,9.500324E+01,3.486382E+02,7.579766E+01,298,0,280,2,8,2
16727,2026/09/23,07:55:53,9.490921E+01,8.699416E+01,9.500324E+01,3.653048E+02,7.517023E+01,300,0,281,2,8,2
16728,2026/09/23,07:56:53,9.493839E+01,8.747406E+01,9.497082E+01,3.367704E+02,7.551070E+01,302,0,283,2,8,2
16729,2026/09/23,07:57:53,9.490921E+01,8.788911E+01,9.500324E+01,3.374189E+02,7.656615E+01,303,0,285,2,8,2
16730,2026/09/23,07:58:53,9.490921E+01,8.846628E+01,9.497082E+01,3.329442E+02,7.473735E+01,305,0,287,2,8,2
16731,2026/09/23,07:59:53,9.490921E+01,8.907588E+01,9.500324E+01,3.178664E+02,7.531615E+01,307,0,288,2,8,2
16732,2026/09/23,08:00:53,9.493839E+01,8.968548E+01,9.500324E+01,3.338846E+02,7.358463E+01,309,0,290,2,8,2
16733,2026/09/23,08:01:53,9.490921E+01,8.942931E+01,9.500324E+01,2.320039E+02,7.608463E+01,310,0,291,16,8,16
16734,2026/09/23,08:02:53,9.490921E+01,8.821012E+01,9.497082E+01,2.236706E+02,7.454766E+01,310,0,291,16,8,16
16735,2026/09/23,08:03:53,9.490921E+01,8.702659E+01,9.497082E+01,2.233463E+02,7.454766E+01,310,0,291,16,8,16
16736,2026/09/23,08:04:53,9.493839E+01,8.574255E+01,9.500324E+01,2.816797E+02,7.435311E+01,310,0,291,16,8,16
16737,2026/09/23,08:05:53,9.487679E+01,8.510377E+01,9.500324E+01,2.444877E+02,7.396887E+01,310,0,291,2,8,2
16738,2026/09/23,08:06:53,9.493839E+01,8.609599E+01,9.497082E+01,2.560311E+02,7.498055E+01,312,0,293,2,8,2
16739,2026/09/23,08:07:53,9.490921E+01,8.696174E+01,9.497082E+01,2.791180E+02,7.593871E+01,314,0,295,2,8,2
16740,2026/09/23,08:08:53,9.490921E+01,8.776265E+01,9.500324E+01,2.614786E+02,7.498055E+01,316,0,296,2,8,2
16741,2026/09/23,08:09:53,9.490921E+01,8.869326E+01,9.500324E+01,2.640402E+02,7.507782E+01,318,0,298,2,8,2
16742,2026/09/23,08:10:53,9.487679E+01,8.958820E+01,9.500324E+01,2.646887E+02,7.546206E+01,319,0,300,2,8,2
16743,2026/09/23,08:11:53,9.490921E+01,8.933204E+01,9.500324E+01,2.598898E+02,7.483463E+01,320,0,301,16,8,16
16744,2026/09/23,08:12:53,9.487679E+01,8.798638E+01,9.500324E+01,2.457847E+02,7.440175E+01,320,0,301,16,8,16
16745,2026/09/23,08:13:53,9.490921E+01,8.660831E+01,9.497082E+01,2.791180E+02,7.440175E+01,320,0,301,16,8,16
16746,2026/09/23,08:14:53,9.490921E+01,8.519780E+01,9.497082E+01,2.454604E+02,7.536478E+01,320,0,301,16,8,16
16747,2026/09/23,08:15:53,9.487679E+01,8.564851E+01,9.500324E+01,2.217575E+02,7.570039E+01,321,0,302,2,8,2
16748,2026/09/23,08:16:53,9.490921E+01,8.644942E+01,9.500324E+01,3.217250E+02,7.498055E+01,323,0,304,2,8,2
16749,2026/09/23,08:17:53,9.487679E+01,8.702659E+01,9.497082E+01,3.409533E+02,7.459630E+01,325,0,305,2,8,2
16750,2026/09/23,08:18:53,9.490921E+01,8.750648E+01,9.500324E+01,3.409533E+02,7.579766E+01,327,0,307,2,8,2
16751,2026/09/23,08:19:53,9.493839E+01,8.798638E+01,9.500324E+01,3.870947E+02,7.392023E+01,329,0,309,2,8,2
16752,2026/09/23,08:20:53,9.487679E+01,8.849870E+01,9.497082E+01,3.941310E+02,7.454766E+01,331,0,310,2,8,2
16753,2026/09/23,08:21:53,9.487679E+01,8.878729E+01,9.497082E+01,4.063230E+02,7.358463E+01,332,0,312,2,8,2
16754,2026/09/23,08:22:53,9.490921E+01,8.888457E+01,9.500324E+01,4.021401E+02,7.445039E+01,334,0,314,2,8,2
16755,2026/09/23,08:23:53,9.487679E+01,8.907588E+01,9.500324E+01,3.653048E+02,7.353599E+01,336,0,316,2,8,2
16756,2026/09/23,08:24:53,9.490921E+01,8.968548E+01,9.500324E+01,3.265240E+02,7.502918E+01,338,0,317,2,8,2
16757,2026/09/23,08:25:53,9.487679E+01,8.923801E+01,9.500324E+01,3.127432E+02,7.560311E+01,339,0,318,16,8,16
16758,2026/09/23,08:26:53,9.487679E+01,8.757134E+01,9.497082E+01,3.294099E+02,7.555447E+01,339,0,318,16,8,16
16759,2026/09/23,08:27:53,9.487679E+01,8.596952E+01,9.497082E+01,3.057069E+02,7.541342E+01,339,0,318,16,8,16
16760,2026/09/23,08:28:53,9.487679E+01,8.494164E+01,9.500324E+01,3.057069E+02,7.517023E+01,339,0,319,2,8,2
16761,2026/09/23,08:29:53,9.493839E+01,8.561609E+01,9.500324E+01,3.069715E+02,7.536478E+01,341,0,320,2,8,2
16762,2026/09/23,08:30:53,9.490921E+01,8.612841E+01,9.500324E+01,3.476654E+02,7.531615E+01,343,0,322,2,8,2
16763,2026/09/23,08:31:53,9.490921E+01,8.660831E+01,9.500324E+01,3.492867E+02,7.536478E+01,345,0,324,2,8,2
16764,2026/09/23,08:32:53,9.487679E+01,8.702659E+01,9.497082E+01,3.527886E+02,7.565175E+01,346,0,325,2,8,2
16765,2026/09/23,08:33:53,9.490921E+01,8.667316E+01,9.500324E+01,7.151751E+02,7.060797E+01,348,0,327,2,8,2
16766,2026/09/23,08:34:53,9.487679E+01,8.503891E+01,9.500324E+01,7.581064E+02,7.469358E+01,350,0,329,2,8,2
16767,2026/09/23,08:35:53,9.487679E+01,8.488003E+01,9.500324E+01,3.890078E+02,7.574902E+01,352,0,331,2,8,2
16768,2026/09/23,08:36:53,9.490921E+01,8.555124E+01,9.500324E+01,3.037614E+02,7.493191E+01,354,0,332,2,8,2
16769,2026/09/23,08:37:53,9.490921E+01,8.651427E+01,9.500324E+01,3.037614E+02,7.305933E+01,356,0,334,2,8,2
16770,2026/09/23,08:38:53,9.487679E+01,8.737679E+01,9.497082E+01,2.822957E+02,7.483463E+01,357,0,336,2,8,2
16771,2026/09/23,08:39:53,9.487679E+01,8.821012E+01,9.497082E+01,2.771725E+02,7.502918E+01,359,0,337,2,8,2
16772,2026/09/23,08:40:53,9.490921E+01,8.904346E+01,9.500324E+01,2.759079E+02,7.493191E+01,361,0,339,2,8,2
16773,2026/09/23,08:41:53,9.487679E+01,8.805124E+01,9.500324E+01,6.530156E+02,7.426070E+01,363,0,341,2,8,2
16774,2026/09/23,08:42:53,9.487679E+01,8.747406E+01,9.497082E+01,3.005837E+02,8.017023E+01,365,0,343,2,8,2
16775,2026/09/23,08:43:53,9.490921E+01,8.827497E+01,9.500324E+01,3.348573E+02,7.421206E+01,366,0,344,2,8,2
16776,2026/09/23,08:44:53,9.487679E+01,8.885214E+01,9.500324E+01,3.758755E+02,7.426070E+01,368,0,346,2,8,2
16777,2026/09/23,08:45:53,9.487679E+01,8.955578E+01,9.500324E+01,2.906291E+02,7.555447E+01,370,0,348,2,8,2
16778,2026/09/23,08:46:53,9.490921E+01,8.952335E+01,9.500324E+01,2.832685E+02,7.488326E+01,371,0,349,16,8,16
16779,2026/09/23,08:47:53,9.487679E+01,8.801881E+01,9.497082E+01,2.855058E+02,7.488326E+01,371,0,349,16,8,16
16780,2026/09/23,08:48:53,9.493839E+01,8.542477E+01,9.500324E+01,6.491894E+02,7.324902E+01,371,0,349,16,8,16
16781,2026/09/23,08:49:53,9.487679E+01,8.359599E+01,9.497082E+01,6.559014E+02,7.598735E+01,373,0,350,2,8,2
16782,2026/09/23,08:50:53,9.490921E+01,8.423801E+01,9.500324E+01,2.787938E+02,7.637159E+01,374,0,352,2,8,2
16783,2026/09/23,08:51:53,9.490921E+01,8.500648E+01,9.500324E+01,2.900130E+02,7.344358E+01,376,0,353,2,8,2
16784,2026/09/23,08:52:53,9.487679E+01,8.574255E+01,9.497082E+01,3.169261E+02,7.459630E+01,378,0,355,2,8,2
16785,2026/09/23,08:53:53,9.487679E+01,8.667316E+01,9.497082E+01,3.002594E+02,7.483463E+01,380,0,357,2,8,2
16786,2026/09/23,08:54:53,9.487679E+01,8.747406E+01,9.500324E+01,2.364786E+02,7.584630E+01,382,0,359,2,8,2
16787,2026/09/23,08:55:53,9.493839E+01,8.788911E+01,9.497082E+01,6.485409E+02,6.993191E+01,384,0,360,2,8,2
16788,2026/09/23,08:56:53,9.487679E+01,8.683204E+01,9.500324E+01,6.821660E+02,7.531615E+01,385,0,362,2,8,2
16789,2026/09/23,08:57:53,9.487679E+01,8.705902E+01,9.500324E+01,2.900130E+02,7.464494E+01,387,0,364,2,8,2
16790,2026/09/23,08:58:53,9.490921E+01,8.779507E+01,9.500324E+01,2.925746E+02,7.445039E+01,389,0,365,2,8,2
16791,2026/09/23,08:59:53,9.490921E+01,8.843385E+01,9.497082E+01,3.178664E+02,7.507782E+01,391,0,367,2,8,2
16792,2026/09/23,09:00:53,9.490921E+01,8.926719E+01,9.500324E+01,2.467575E+02,7.589494E+01,393,0,369,2,8,2
16793,2026/09/23,09:01:53,9.490921E+01,8.971790E+01,9.497082E+01,2.524968E+02,7.257782E+01,394,0,370,16,8,16
16794,2026/09/23,09:02:53,9.490921E+01,8.718548E+01,9.500324E+01,7.328145E+02,6.926070E+01,394,0,370,16,8,16
16795,2026/09/23,09:03:53,9.487679E+01,8.394942E+01,9.497082E+01,7.392023E+02,7.589494E+01,395,0,371,2,8,2
16796,2026/09/23,09:04:53,9.487679E+01,8.333982E+01,9.497082E+01,4.011673E+02,7.704766E+01,396,0,372,2,8,2
16797,2026/09/23,09:05:53,9.490921E+01,8.350195E+01,9.497082E+01,4.332361E+02,7.536478E+01,398,2,374,4,2,2
16798,2026/09/23,09:06:53,9.490921E+01,8.391699E+01,9.500324E+01,3.278210E+02,7.656615E+01,399,4,376,4,2,2
16799,2026/09/23,09:07:53,9.490921E+01,8.465305E+01,9.500324E+01,3.326200E+02,7.536478E+01,401,6,377,4,2,2
16800,2026/09/23,09:08:53,9.487679E+01,8.535992E+01,9.497082E+01,3.236382E+02,7.493191E+01,402,7,379,4,2,2
16801,2026/09/23,09:09:53,9.490921E+01,8.564851E+01,9.500324E+01,6.488651E+02,6.810797E+01,404,9,381,4,2,2
16802,2026/09/23,09:10:53,9.487679E+01,8.452659E+01,9.500324E+01,6.763943E+02,7.531615E+01,405,11,382,4,2,2
16803,2026/09/23,09:11:53,9.490921E+01,8.391699E+01,9.497082E+01,5.049935E+02,7.483463E+01,407,13,384,4,2,2
16804,2026/09/23,09:12:53,9.490921E+01,8.394942E+01,9.500324E+01,3.326200E+02,7.839008E+01,408,15,386,4,2,2
16805,2026/09/23,09:13:53,9.490921E+01,8.414073E+01,9.497082E+01,4.434825E+02,7.517023E+01,410,16,388,4,2,2
16806,2026/09/23,09:14:53,9.493839E+01,8.436771E+01,9.500324E+01,2.883917E+02,7.863326E+01,411,18,389,4,2,2
16807,2026/09/23,09:15:53,9.493839E+01,8.478275E+01,9.497082E+01,4.027886E+02,7.555447E+01,413,20,391,4,2,2
16808,2026/09/23,09:16:53,9.490921E+01,8.478275E+01,9.497082E+01,5.357653E+02,7.377918E+01,414,22,393,4,2,2
16809,2026/09/23,09:17:53,9.490921E+01,8.398184E+01,9.500324E+01,6.504540E+02,7.526751E+01,416,23,394,4,2,2
16810,2026/09/23,09:18:53,9.487679E+01,8.427043E+01,9.500324E+01,1.848898E+02,7.868190E+01,417,25,396,4,2,2
16811,2026/09/23,09:19:53,9.490921E+01,8.551881E+01,9.500324E+01,2.887160E+02,7.421206E+01,419,27,398,4,2,2
16812,2026/09/23,09:20:53,9.493839E+01,8.628729E+01,9.497082E+01,3.011997E+02,7.555447E+01,419,29,399,4,2,2
16813,2026/09/23,09:21:53,9.487679E+01,8.760377E+01,9.497082E+01,1.964332E+02,7.502918E+01,419,31,401,4,2,2
16814,2026/09/23,09:22:53,9.487679E+01,8.904346E+01,9.500324E+01,2.265564E+02,7.440175E+01,419,32,403,4,2,2
16815,2026/09/23,09:23:53,9.487679E+01,8.955578E+01,9.497082E+01,5.767510E+02,7.199902E+01,419,34,404,4,2,2
16816,2026/09/23,09:24:53,9.490921E+01,8.888457E+01,9.497082E+01,5.876459E+02,7.488326E+01,419,36,406,4,2,2
16817,2026/09/23,09:25:53,9.487679E+01,8.997406E+01,9.497082E+01,1.913100E+02,7.517023E+01,419,38,408,4,2,2
16818,2026/09/23,09:26:53,9.490921E+01,8.910831E+01,9.500324E+01,1.749676E+02,7.551070E+01,419,38,408,4,16,16
16819,2026/09/23,09:27:53,9.487679E+01,8.821012E+01,9.497082E+01,1.679313E+02,7.570039E+01,419,38,408,4,16,16
16820,2026/09/23,09:28:53,9.493839E+01,8.718548E+01,9.500324E+01,1.778534E+02,7.512159E+01,419,38,408,4,16,16
16821,2026/09/23,09:29:53,9.490921E+01,8.628729E+01,9.500324E+01,1.740272E+02,7.473735E+01,419,38,408,4,16,16
16822,2026/09/23,09:30:53,9.487679E+01,8.468548E+01,9.497082E+01,6.014268E+02,6.430933E+01,419,38,408,4,2,2
16823,2026/09/23,09:31:53,9.493839E+01,8.372569E+01,9.497082E+01,6.546368E+02,7.507782E+01,419,40,409,4,2,2
16824,2026/09/23,09:32:53,9.490921E+01,8.388457E+01,9.500324E+01,2.528210E+02,7.704766E+01,419,41,411,4,2,2
16825,2026/09/23,09:33:53,9.487679E+01,8.497406E+01,9.500324E+01,2.528210E+02,7.502918E+01,419,43,413,4,2,2
16826,2026/09/23,09:34:53,9.490921E+01,8.606356E+01,9.500324E+01,2.547665E+02,7.526751E+01,419,45,414,4,2,2
16827,2026/09/23,09:35:53,9.487679E+01,8.673801E+01,9.500324E+01,3.797017E+02,7.445039E+01,419,47,416,4,2,2
16828,2026/09/23,09:36:53,9.490921E+01,8.740921E+01,9.500324E+01,2.784695E+02,7.459630E+01,419,49,418,4,2,2
16829,2026/09/23,09:37:53,9.490921E+01,8.792153E+01,9.497082E+01,6.347601E+02,6.714494E+01,419,50,420,4,2,2
16830,2026/09/23,09:38:53,9.490921E+01,8.689689E+01,9.500324E+01,6.735409E+02,7.498055E+01,419,52,421,4,2,2
16831,2026/09/23,09:39:53,9.490921E+01,8.696174E+01,9.497082E+01,2.666018E+02,7.675584E+01,419,54,423,4,2,2
16832,2026/09/23,09:40:53,9.487679E+01,8.792153E+01,9.497082E+01,3.579118E+02,7.310311E+01,419,56,425,4,2,2
16833,2026/09/23,09:41:53,9.493839E+01,8.843385E+01,9.500324E+01,3.640078E+02,7.512159E+01,419,57,426,4,2,2
16834,2026/09/23,09:42:53,9.487679E+01,8.869326E+01,9.497082E+01,4.886511E+02,7.387646E+01,419,59,428,4,2,2
16835,2026/09/23,09:43:53,9.490921E+01,8.840467E+01,9.497082E+01,5.476005E+02,7.324902E+01,419,61,430,4,2,2
16836,2026/09/23,09:44:53,9.493839E+01,8.843385E+01,9.497082E+01,4.582036E+02,7.555447E+01,419,63,431,4,2,2
16837,2026/09/23,09:45:53,9.490921E+01,8.859599E+01,9.500324E+01,4.203956E+02,7.454766E+01,419,65,433,4,2,2
16838,2026/09/23,09:46:53,9.493839E+01,8.728275E+01,9.500324E+01,7.866407E+02,7.526751E+01,419,66,435,4,2,2
16839,2026/09/23,09:47:53,9.490921E+01,8.571336E+01,9.500324E+01,6.068742E+02,9.156128E+01,419,68,436,4,2,2
16840,2026/09/23,09:48:53,9.493839E+01,8.571336E+01,9.497082E+01,4.767834E+02,7.526751E+01,419,70,438,4,2,2
16841,2026/09/23,09:49:53,9.487679E+01,8.599870E+01,9.497082E+01,3.053826E+02,7.748055E+01,419,72,440,4,2,2
16842,2026/09/23,09:50:53,9.487679E+01,8.686446E+01,9.500324E+01,3.015240E+02,7.541342E+01,419,74,441,4,2,2
16843,2026/09/23,09:51:53,9.487679E+01,8.769780E+01,9.500324E+01,3.105058E+02,7.498055E+01,419,75,443,4,2,2
16844,2026/09/23,09:52:53,9.487679E+01,8.856356E+01,9.500324E+01,2.871271E+02,7.469358E+01,419,77,445,4,2,2
16845,2026/09/23,09:53:53,9.493839E+01,8.939689E+01,9.500324E+01,3.153048E+02,7.449902E+01,419,79,447,4,2,2
16846,2026/09/23,09:54:53,9.493839E+01,8.981194E+01,9.500324E+01,2.822957E+02,7.459630E+01,419,80,448,4,16,16
16847,2026/09/23,09:55:53,9.487679E+01,8.833982E+01,9.500324E+01,2.861544E+02,7.454766E+01,419,80,448,4,16,16
16848,2026/09/23,09:56:53,9.490921E+01,8.683204E+01,9.497082E+01,3.322957E+02,7.517023E+01,419,80,448,4,16,16
16849,2026/09/23,09:57:53,9.490921E+01,8.542477E+01,9.500324E+01,2.771725E+02,7.521887E+01,419,80,448,4,16,16
16850,2026/09/23,09:58:53,9.487679E+01,8.535992E+01,9.497082E+01,2.778210E+02,7.570039E+01,419,81,449,4,2,2
16851,2026/09/23,09:59:53,9.487679E+01,8.612841E+01,9.500324E+01,3.973411E+02,7.368191E+01,419,83,451,4,2,2
16852,2026/09/23,10:00:53,9.487679E+01,8.622569E+01,9.500324E+01,4.191310E+02,7.868190E+01,419,85,452,4,2,2
16853,2026/09/23,10:01:53,9.490921E+01,8.705902E+01,9.500324E+01,3.149806E+02,7.502918E+01,419,87,454,4,2,2
16854,2026/09/23,10:02:53,9.490921E+01,8.785992E+01,9.497082E+01,3.242867E+02,7.483463E+01,419,89,456,4,2,2
16855,2026/09/23,10:03:53,9.487679E+01,8.840467E+01,9.500324E+01,3.931582E+02,7.570039E+01,419,90,457,4,2,2
16856,2026/09/23,10:04:53,9.487679E+01,8.907588E+01,9.497082E+01,2.941634E+02,7.598735E+01,419,92,459,4,2,2
16857,2026/09/23,10:05:53,9.493839E+01,8.846628E+01,9.497082E+01,6.193904E+02,7.473735E+01,419,94,461,4,2,2
16858,2026/09/23,10:06:53,9.487679E+01,8.769780E+01,9.500324E+01,5.043450E+02,8.949416E+01,419,96,462,4,2,2
16859,2026/09/23,10:07:53,9.490921E+01,8.811609E+01,9.500324E+01,4.075876E+02,7.526751E+01,419,98,464,4,2,2
16860,2026/09/23,10:08:53,9.490921E+01,8.840467E+01,9.500324E+01,4.063230E+02,7.546206E+01,419,99,466,4,2,2
16861,2026/09/23,10:09:53,9.490921E+01,8.859599E+01,9.500324E+01,4.501945E+02,7.521887E+01,419,101,467,4,2,2
16862,2026/09/23,10:10:53,9.490921E+01,8.878729E+01,9.497082E+01,4.627108E+02,7.435311E+01,419,103,469,4,2,2
16863,2026/09/23,10:11:53,9.493839E+01,8.904346E+01,9.500324E+01,4.223411E+02,7.339494E+01,419,105,471,4,2,2
16864,2026/09/23,10:12:53,9.493839E+01,8.917316E+01,9.500324E+01,6.248379E+02,6.407101E+01,419,107,473,4,2,2
16865,2026/09/23,10:13:53,9.490921E+01,8.798638E+01,9.497082E+01,6.853762E+02,7.454766E+01,419,108,474,4,2,2
16866,2026/09/23,10:14:53,9.490921E+01,8.677043E+01,9.497082E+01,6.619974E+02,8.891537E+01,419,110,476,4,2,2
16867,2026/09/23,10:15:53,9.490921E+01,8.686446E+01,9.497082E+01,4.431582E+02,7.541342E+01,419,112,478,4,2,2
16868,2026/09/23,10:16:53,9.487679E+01,8.708820E+01,9.500324E+01,4.210441E+02,7.483463E+01,419,114,479,4,2,2
16869,2026/09/23,10:17:53,9.490921E+01,8.734760E+01,9.497082E+01,4.175097E+02,7.478599E+01,419,116,481,4,2,2
16870,2026/09/23,10:18:53,9.487679E+01,8.757134E+01,9.497082E+01,4.005512E+02,7.546206E+01,419,117,483,4,2,2
16871,2026/09/23,10:19:53,9.490921E+01,8.785992E+01,9.497082E+01,4.463683E+02,7.358463E+01,419,119,484,4,2,2
16872,2026/09/23,10:20:53,9.490921E+01,8.795396E+01,9.497082E+01,5.392672E+02,6.373540E+01,419,121,486,4,2,2
16873,2026/09/23,10:21:53,9.490921E+01,8.689689E+01,9.497082E+01,6.712711E+02,7.512159E+01,419,123,488,4,2,2
16874,2026/09/23,10:22:53,9.490921E+01,8.664073E+01,9.500324E+01,4.037289E+02,7.531615E+01,419,124,489,4,2,2
16875,2026/09/23,10:23:53,9.493839E+01,8.696174E+01,9.500324E+01,4.056745E+02,7.526751E+01,419,126,491,4,2,2
16876,2026/09/23,10:24:53,9.493839E+01,8.721790E+01,9.500324E+01,3.665694E+02,7.469358E+01,419,128,493,4,2,2
16877,2026/09/23,10:25:53,9.487679E+01,8.773022E+01,9.500324E+01,3.290856E+02,7.690175E+01,419,130,494,4,2,2
16878,2026/09/23,10:26:53,9.490921E+01,8.846628E+01,9.500324E+01,3.149806E+02,7.627918E+01,419,132,496,4,2,2
16879,2026/09/23,10:27:53,9.493839E+01,8.817770E+01,9.497082E+01,6.674449E+02,7.291342E+01,419,133,498,4,2,2
16880,2026/09/23,10:28:53,9.490921E+01,8.708820E+01,9.497082E+01,6.991570E+02,7.445039E+01,419,135,500,4,2,2
16881,2026/09/23,10:29:53,9.490921E+01,8.750648E+01,9.500324E+01,2.765564E+02,7.661478E+01,419,137,501,4,2,2
16882,2026/09/23,10:30:53,9.493839E+01,8.853113E+01,9.500324E+01,2.717250E+02,7.488326E+01,419,139,503,4,2,2
16883,2026/09/23,10:31:53,9.490921E+01,8.962063E+01,9.497082E+01,2.441959E+02,7.565175E+01,419,141,505,4,2,2
16884,2026/09/23,10:32:53,9.493839E+01,8.897860E+01,9.500324E+01,4.636511E+02,7.267509E+01,419,141,505,4,16,16
16885,2026/09/23,10:33:53,9.487679E+01,8.677043E+01,9.500324E+01,4.646239E+02,7.435311E+01,419,141,505,4,16,16
16886,2026/09/23,10:34:53,9.487679E+01,8.484760E+01,9.497082E+01,3.588846E+02,7.521887E+01,419,141,505,4,2,2
16887,2026/09/23,10:35:53,9.490921E+01,8.366084E+01,9.500324E+01,7.888781E+02,7.137646E+01,419,143,507,4,2,2
16888,2026/09/23,10:36:53,9.487679E+01,8.186771E+01,9.500324E+01,5.363813E+02,9.636673E+01,419,145,509,4,2,2
16889,2026/09/23,10:37:53,9.490921E+01,8.228275E+01,9.497082E+01,4.043774E+02,7.493191E+01,419,147,510,4,2,2
16890,2026/09/23,10:38:53,9.490921E+01,8.270104E+01,9.500324E+01,3.011997E+02,7.743190E+01,419,149,512,4,2,2
16891,2026/09/23,10:39:53,9.487679E+01,8.366084E+01,9.497082E+01,2.598898E+02,7.478599E+01,419,150,514,4,2,2
16892,2026/09/23,10:40:53,9.493839E+01,8.468548E+01,9.497082E+01,2.883917E+02,7.440175E+01,419,152,515,4,2,2
16893,2026/09/23,10:41:53,9.490921E+01,8.561609E+01,9.497082E+01,2.781453E+02,7.570039E+01,419,154,517,4,2,2
16894,2026/09/23,10:42:53,9.487679E+01,8.558366E+01,9.500324E+01,6.591116E+02,7.320039E+01,419,156,519,4,2,2
16895,2026/09/23,10:43:53,9.487679E+01,8.471790E+01,9.500324E+01,6.350843E+02,7.521887E+01,419,157,521,4,2,2
16896,2026/09/23,10:44:53,9.490921E+01,8.507134E+01,9.497082E+01,2.573282E+02,7.512159E+01,419,159,522,4,2,32
16897,2026/09/23,10:45:53,9.487679E+01,8.491245E+01,9.500324E+01,2.951362E+02,7.574902E+01,419,161,522,4,2,32
16898,2026/09/23,10:46:53,9.490921E+01,8.462387E+01,9.497082E+01,2.579442E+02,7.502918E+01,419,163,522,4,2,32
16899,2026/09/23,10:47:53,9.490921E+01,8.449416E+01,9.500324E+01,2.579442E+02,7.493191E+01,419,165,522,4,2,32
16900,2026/09/23,10:48:53,9.490921E+01,8.439689E+01,9.497082E+01,2.643645E+02,7.454766E+01,419,167,522,4,2,32
16901,2026/09/23,10:49:53,9.490921E+01,8.343710E+01,9.500324E+01,6.059338E+02,7.238326E+01,419,169,522,4,2,32
16902,2026/09/23,10:50:53,9.490921E+01,8.144942E+01,9.500324E+01,6.241894E+02,7.449902E+01,419,170,522,4,2,32
16903,2026/09/23,10:51:53,9.490921E+01,8.042477E+01,9.500324E+01,2.973735E+02,7.743190E+01,419,172,522,4,2,32
16904,2026/09/23,10:52:53,9.490921E+01,8.048962E+01,9.497082E+01,2.156615E+02,7.430933E+01,420,174,522,4,2,32
16905,2026/09/23,10:53:53,9.493839E+01,8.052205E+01,9.500324E+01,2.300908E+02,7.526751E+01,422,176,522,4,2,32
16906,2026/09/23,10:54:53,9.487679E+01,8.016862E+01,9.497082E+01,3.665694E+02,7.498055E+01,424,178,522,4,2,32
16907,2026/09/23,10:55:53,9.490921E+01,7.972115E+01,9.500324E+01,2.489948E+02,7.743190E+01,425,180,522,4,2,32
16908,2026/09/23,10:56:53,9.490921E+01,7.968872E+01,9.500324E+01,2.803826E+02,7.536478E+01,427,182,522,4,2,32
16909,2026/09/23,10:57:53,9.493839E+01,7.818094E+01,9.500324E+01,6.434177E+02,7.195039E+01,428,184,522,4,2,32
16910,2026/09/23,10:58:53,9.490921E+01,7.645266E+01,9.497082E+01,2.281453E+02,8.517023E+01,430,185,522,4,2,32
16911,2026/09/23,10:59:53,9.487679E+01,7.654669E+01,9.500324E+01,2.054151E+02,7.593871E+01,431,187,522,4,2,32
16912,2026/09/23,11:00:53,9.487679E+01,7.670882E+01,9.497082E+01,2.175746E+02,7.377918E+01,433,189,522,4,2,32
16913,2026/09/23,11:01:53,9.493839E+01,7.693256E+01,9.500324E+01,1.877756E+02,7.445039E+01,434,191,522,4,2,32
16914,2026/09/23,11:02:53,9.490921E+01,7.712387E+01,9.500324E+01,2.204604E+02,7.521887E+01,436,193,522,4,2,32
16915,2026/09/23,11:03:53,9.490921E+01,7.718872E+01,9.500324E+01,2.342413E+02,7.411478E+01,438,195,522,4,2,32
16916,2026/09/23,11:04:53,9.490921E+01,7.587549E+01,9.500324E+01,6.267510E+02,7.219358E+01,438,197,522,16,2,4
16917,2026/09/23,11:05:53,9.487679E+01,7.417640E+01,9.497082E+01,2.733463E+02,8.507295E+01,438,198,522,16,2,4
16918,2026/09/23,11:06:53,9.490921E+01,7.395266E+01,9.497082E+01,2.935149E+02,7.512159E+01,438,200,522,16,2,4
16919,2026/09/23,11:07:53,9.490921E+01,7.369650E+01,9.500324E+01,3.194877E+02,7.401751E+01,438,202,522,16,2,4
16920,2026/09/23,11:08:53,9.490921E+01,7.344034E+01,9.497082E+01,2.345655E+02,7.632782E+01,438,204,522,16,2,4
16921,2026/09/23,11:09:53,9.490921E+01,7.324903E+01,9.497082E+01,2.903048E+02,7.680447E+01,438,206,522,16,2,4
16922,2026/09/23,11:10:53,9.487679E+01,7.315176E+01,9.497082E+01,2.643645E+02,7.478599E+01,438,208,522,16,2,4
16923,2026/09/23,11:11:53,9.490921E+01,7.286317E+01,9.500324E+01,2.467575E+02,7.613326E+01,438,210,522,16,2,4
16924,2026/09/23,11:12:53,9.490921E+01,7.286317E+01,9.497082E+01,2.201362E+02,7.406615E+01,438,211,522,16,2,4
16925,2026/09/23,11:13:53,9.490921E+01,7.302529E+01,9.497082E+01,2.022049E+02,7.531615E+01,438,213,522,16,2,4
16926,2026/09/23,11:14:53,9.490921E+01,7.315176E+01,9.497082E+01,2.079767E+02,7.541342E+01,438,215,522,16,2,4
16927,2026/09/23,11:15:53,9.490921E+01,7.331064E+01,9.500324E+01,2.121271E+02,7.531615E+01,438,217,522,16,2,4
16928,2026/09/23,11:16:53,9.490921E+01,7.328146E+01,9.500324E+01,2.509079E+02,7.570039E+01,438,219,522,16,2,4
16929,2026/09/23,11:17:53,9.493839E+01,7.357004E+01,9.500324E+01,1.583009E+02,7.469358E+01,438,221,522,16,2,4
16930,2026/09/23,11:18:53,9.487679E+01,7.392023E+01,9.497082E+01,1.679313E+02,7.570039E+01,438,223,522,16,2,4
16931,2026/09/23,11:19:53,9.487679E+01,7.427367E+01,9.500324E+01,1.781777E+02,7.459630E+01,438,224,522,16,2,4
16932,2026/09/23,11:20:53,9.490921E+01,7.446498E+01,9.497082E+01,2.390402E+02,7.435311E+01,438,226,522,16,2,4
16933,2026/09/23,11:21:53,9.490921E+01,7.401751E+01,9.500324E+01,3.489624E+02,7.632782E+01,438,228,522,16,2,4
16934,2026/09/23,11:22:53,9.487679E+01,7.366408E+01,9.497082E+01,2.986382E+02,7.507782E+01,438,230,522,16,2,4
16935,2026/09/23,11:23:53,9.493839E+01,7.331064E+01,9.500324E+01,3.175421E+02,7.541342E+01,438,232,522,16,2,4
16936,2026/09/23,11:24:53,9.490921E+01,7.248055E+01,9.500324E+01,4.389754E+02,7.459630E+01,438,234,522,16,2,4
16937,2026/09/23,11:25:53,9.490921E+01,7.142023E+01,9.500324E+01,4.053502E+02,7.618191E+01,438,236,522,16,2,4
16938,2026/09/23,11:26:53,9.490921E+01,6.991570E+01,9.500324E+01,5.476005E+02,7.392023E+01,438,238,522,2,2,4
16939,2026/09/23,11:27:53,9.487679E+01,6.956226E+01,9.497082E+01,4.780804E+02,7.551070E+01,439,239,522,2,2,4
16940,2026/09/23,11:28:53,9.490921E+01,6.901751E+01,9.497082E+01,5.681258E+02,6.272373E+01,441,241,523,2,2,4
16941,2026/09/23,11:29:53,9.490921E+01,6.696822E+01,9.500324E+01,8.157912E+02,7.541342E+01,443,243,524,2,2,4
16942,2026/09/23,11:30:53,9.487679E+01,6.504539E+01,9.500324E+01,5.818742E+02,8.483463E+01,445,245,525,2,2,4
16943,2026/09/23,11:31:53,9.487679E+01,6.472439E+01,9.497082E+01,4.534047E+02,7.531615E+01,447,247,526,2,2,4
16944,2026/09/23,11:32:53,9.490921E+01,6.424449E+01,9.500324E+01,5.953307E+02,7.478599E+01,448,248,528,2,2,4
16945,2026/09/23,11:33:53,9.487679E+01,6.357328E+01,9.500324E+01,4.835279E+02,7.824902E+01,450,250,529,2,2,4
16946,2026/09/23,11:34:53,9.487679E+01,6.337873E+01,9.497082E+01,4.566148E+02,7.512159E+01,452,252,530,2,2,4
16947,2026/09/23,11:35:53,9.487679E+01,6.337873E+01,9.497082E+01,4.162451E+02,7.464494E+01,454,254,531,2,2,4
16948,2026/09/23,11:36:53,9.487679E+01,6.225681E+01,9.497082E+01,7.382620E+02,7.435311E+01,455,255,533,2,2,4
16949,2026/09/23,11:37:53,9.487679E+01,6.056096E+01,9.500324E+01,5.171531E+02,9.209144E+01,457,257,534,2,2,4
16950,2026/09/23,11:38:53,9.490921E+01,6.100843E+01,9.497082E+01,3.393320E+02,7.603599E+01,459,259,535,2,2,4
16951,2026/09/23,11:39:53,9.493839E+01,6.142348E+01,9.500324E+01,3.220493E+02,7.699902E+01,461,261,536,2,2,4
16952,2026/09/23,11:40:53,9.493839E+01,6.213035E+01,9.500324E+01,3.178664E+02,7.358463E+01,462,262,538,2,2,4
16953,2026/09/23,11:41:53,9.487679E+01,6.254540E+01,9.497082E+01,3.723411E+02,7.483463E+01,464,264,539,2,2,4
16954,2026/09/23,11:42:53,9.493839E+01,6.309015E+01,9.497082E+01,3.380674E+02,7.377918E+01,466,266,540,2,2,4
16955,2026/09/23,11:43:53,9.490921E+01,6.245136E+01,9.500324E+01,6.763943E+02,7.377918E+01,468,268,541,2,2,4
16956,2026/09/23,11:44:53,9.487679E+01,6.123217E+01,9.497082E+01,4.549935E+02,8.973249E+01,470,269,541,2,2,4
16957,2026/09/23,11:45:53,9.487679E+01,6.168288E+01,9.497082E+01,2.694877E+02,7.743190E+01,471,271,542,2,2,4
16958,2026/09/23,11:46:53,9.490921E+01,6.280156E+01,9.500324E+01,2.092413E+02,7.454766E+01,473,273,542,2,2,4
16959,2026/09/23,11:47:53,9.487679E+01,6.411803E+01,9.500324E+01,1.800908E+02,7.488326E+01,475,275,542,2,2,4
16960,2026/09/23,11:48:53,9.487679E+01,6.530156E+01,9.497082E+01,2.954604E+02,7.459630E+01,477,277,543,2,2,4
16961,2026/09/23,11:49:53,9.487679E+01,6.600843E+01,9.500324E+01,3.364462E+02,7.449902E+01,478,278,543,2,2,4
16962,2026/09/23,11:50:53,9.490921E+01,6.674449E+01,9.500324E+01,5.915046E+02,6.296692E+01,480,280,544,2,2,4
16963,2026/09/23,11:51:53,9.490921E+01,6.574903E+01,9.500324E+01,6.273995E+02,7.421206E+01,482,282,544,2,2,4
16964,2026/09/23,11:52:53,9.490921E+01,6.485409E+01,9.500324E+01,4.707198E+02,8.021887E+01,484,284,545,2,2,4
16965,2026/09/23,11:53:53,9.487679E+01,6.469196E+01,9.497082E+01,4.953956E+02,7.498055E+01,486,286,545,2,2,4
16966,2026/09/23,11:54:53,9.490921E+01,6.424449E+01,9.497082E+01,5.290208E+02,7.483463E+01,487,287,546,2,2,4
16967,2026/09/23,11:55:53,9.493839E+01,6.373217E+01,9.500324E+01,5.357653E+02,7.493191E+01,489,289,546,2,2,4
16968,2026/09/23,11:56:53,9.490921E+01,6.321984E+01,9.500324E+01,5.639429E+02,7.603599E+01,491,291,547,2,2,4
16969,2026/09/23,11:57:53,9.490921E+01,6.273995E+01,9.500324E+01,5.428016E+02,7.488326E+01,493,293,547,2,2,4
16970,2026/09/23,11:58:53,9.490921E+01,6.119974E+01,9.500324E+01,8.929962E+02,7.305933E+01,495,295,548,2,2,4
16971,2026/09/23,11:59:53,9.490921E+01,5.838197E+01,9.497082E+01,1.019261E+03,6.964494E+01,496,296,548,2,2,4
16972,2026/09/23,12:00:53,9.490921E+01,5.668288E+01,9.500324E+01,5.882944E+02,8.002431E+01,498,298,549,2,2,4
16973,2026/09/23,12:01:53,9.490921E+01,5.697147E+01,9.497082E+01,3.425422E+02,7.555447E+01,500,300,549,2,2,4
16974,2026/09/23,12:02:53,9.490921E+01,5.729248E+01,9.497082E+01,3.614462E+02,7.536478E+01,502,302,550,2,2,4
16975,2026/09/23,12:03:53,9.487679E+01,5.764267E+01,9.497082E+01,4.396239E+02,7.353599E+01,504,304,550,2,2,4
16976,2026/09/23,12:04:53,9.490921E+01,5.761349E+01,9.500324E+01,4.671855E+02,7.363326E+01,505,305,551,2,2,4
16977,2026/09/23,12:05:53,9.487679E+01,5.735733E+01,9.500324E+01,7.042802E+02,6.180934E+01,507,307,551,2,2,4
16978,2026/09/23,12:06:53,9.487679E+01,5.584955E+01,9.500324E+01,6.485409E+02,7.887159E+01,509,309,552,2,2,4
16979,2026/09/23,12:07:53,9.493839E+01,5.536965E+01,9.500324E+01,4.216926E+02,7.623055E+01,511,311,552,2,2,4
16980,2026/09/23,12:08:53,9.490921E+01,5.517834E+01,9.500324E+01,4.822309E+02,7.478599E+01,513,313,553,2,2,4
16981,2026/09/23,12:09:53,9.490921E+01,5.485733E+01,9.500324E+01,5.264592E+02,7.435311E+01,514,314,553,2,2,4
16982,2026/09/23,12:10:53,9.487679E+01,5.424773E+01,9.500324E+01,5.536965E+02,7.531615E+01,516,316,554,2,2,4
16983,2026/09/23,12:11:53,9.490921E+01,5.399157E+01,9.500324E+01,4.236057E+02,7.579766E+01,518,318,554,2,2,4
16984,2026/09/23,12:12:53,9.490921E+01,5.370298E+01,9.500324E+01,7.250973E+02,6.786478E+01,520,320,555,2,2,4
16985,2026/09/23,12:13:53,9.487679E+01,5.171531E+01,9.497082E+01,9.519456E+02,6.935797E+01,522,322,555,2,2,4
16986,2026/09/23,12:14:53,9.487679E+01,4.979572E+01,9.497082E+01,6.783398E+02,7.570039E+01,523,323,556,2,2,4
16987,2026/09/23,12:15:53,9.490921E+01,4.886511E+01,9.497082E+01,6.119974E+02,7.671206E+01,525,325,556,2,2,4
16988,2026/09/23,12:16:53,9.487679E+01,4.822309E+01,9.500324E+01,5.706874E+02,7.531615E+01,527,327,557,2,2,4
16989,2026/09/23,12:17:53,9.490921E+01,4.751946E+01,9.500324E+01,5.373541E+02,7.714494E+01,529,329,557,2,2,4
16990,2026/09/23,12:18:53,9.487679E+01,4.694228E+01,9.500324E+01,5.351168E+02,7.526751E+01,531,331,558,2,2,4
16991,2026/09/23,12:19:53,9.490921E+01,4.639754E+01,9.500324E+01,5.293450E+02,7.560311E+01,533,332,558,2,2,4
16992,2026/09/23,12:20:53,9.490921E+01,4.540532E+01,9.500324E+01,6.991570E+02,7.623055E+01,534,334,559,2,2,4
16993,2026/09/23,12:21:53,9.490921E+01,4.377108E+01,9.497082E+01,8.196174E+02,7.199902E+01,536,336,559,2,2,4
16994,2026/09/23,12:22:53,9.490921E+01,4.290532E+01,9.500324E+01,3.559987E+02,7.983463E+01,538,338,560,2,2,4
16995,2026/09/23,12:23:53,9.493839E+01,4.319390E+01,9.497082E+01,4.370623E+02,7.435311E+01,540,340,560,2,2,4
16996,2026/09/23,12:24:53,9.490921E+01,4.322633E+01,9.497082E+01,4.290532E+02,7.469358E+01,541,341,561,2,2,4
16997,2026/09/23,12:25:53,9.487679E+01,4.312906E+01,9.500324E+01,4.325876E+02,7.661478E+01,543,343,561,2,2,4
16998,2026/09/23,12:26:53,9.487679E+01,4.312906E+01,9.497082E+01,4.345007E+02,7.517023E+01,545,345,562,2,2,4
16999,2026/09/23,12:27:53,9.490921E+01,4.319390E+01,9.500324E+01,4.175097E+02,7.521887E+01,547,347,562,2,2,4
17000,2026/09/23,12:28:53,9.493839E+01,4.242542E+01,9.497082E+01,7.408236E+02,7.248055E+01,549,349,563,2,2,4
17001,2026/09/23,12:29:53,9.490921E+01,4.069390E+01,9.500324E+01,7.632296E+02,7.315175E+01,550,350,563,2,2,4
17002,2026/09/23,12:30:53,9.490921E+01,4.005513E+01,9.497082E+01,4.937743E+02,7.690175E+01,552,352,564,2,2,4
17003,2026/09/23,12:31:53,9.490921E+01,4.021401E+01,9.500324E+01,4.024644E+02,7.589494E+01,554,354,564,2,2,4
17004,2026/09/23,12:32:53,9.490921E+01,4.037289E+01,9.497082E+01,5.165370E+02,7.228599E+01,556,356,565,2,2,4
17005,2026/09/23,12:33:53,9.490921E+01,4.008755E+01,9.497082E+01,4.399481E+02,7.945039E+01,558,358,565,2,2,4
17006,2026/09/23,12:34:53,9.487679E+01,4.011673E+01,9.497082E+01,4.095007E+02,7.551070E+01,560,359,566,2,2,4
17007,2026/09/23,12:35:53,9.487679E+01,4.018158E+01,9.500324E+01,4.178340E+02,7.512159E+01,561,361,566,2,2,4
17008,2026/09/23,12:36:53,9.493839E+01,4.014916E+01,9.500324E+01,5.405642E+02,7.276751E+01,563,363,567,2,2,4
17009,2026/09/23,12:37:53,9.429961E+01,4.034371E+01,9.500324E+01,5.325551E+02,7.483463E+01,565,365,567,2,2,4
17010,2026/09/23,12:38:53,9.359274E+01,4.117380E+01,9.500324E+01,4.450714E+02,7.521887E+01,567,367,568,2,2,4
17011,2026/09/23,12:39:53,9.288911E+01,4.200713E+01,9.500324E+01,5.392672E+02,7.262646E+01,569,368,569,2,2,4
17012,2026/09/23,12:40:53,9.215305E+01,4.242542E+01,9.497082E+01,5.344683E+02,7.502918E+01,570,370,569,2,2,4
17013,2026/09/23,12:41:53,9.147860E+01,4.300259E+01,9.500324E+01,5.367056E+02,7.459630E+01,572,372,570,2,2,4
17014,2026/09/23,12:42:53,9.067770E+01,4.345007E+01,9.500324E+01,5.700389E+02,7.459630E+01,574,374,570,2,2,4
17015,2026/09/23,12:43:53,8.997406E+01,4.380350E+01,9.500324E+01,5.584955E+02,7.618191E+01,576,376,571,2,2,4
17016,2026/09/23,12:44:53,8.923801E+01,4.415370E+01,9.500324E+01,6.071985E+02,7.406615E+01,578,378,571,2,2,4
17017,2026/09/23,12:45:53,8.853113E+01,4.425097E+01,9.497082E+01,5.767510E+02,7.651751E+01,579,379,572,2,2,4
17018,2026/09/23,12:46:53,8.782750E+01,4.486057E+01,9.500324E+01,5.187744E+02,7.521887E+01,581,381,572,2,2,4
17019,2026/09/23,12:47:53,8.708820E+01,4.572633E+01,9.497082E+01,4.585279E+02,7.579766E+01,583,383,573,2,2,4
17020,2026/09/23,12:48:53,8.638457E+01,4.665370E+01,9.497082E+01,4.803178E+02,7.435311E+01,585,385,573,2,2,4
17021,2026/09/23,12:49:53,8.568094E+01,4.729572E+01,9.497082E+01,5.463359E+02,7.416342E+01,586,387,574,2,2,4
17022,2026/09/23,12:50:53,8.497406E+01,4.761673E+01,9.500324E+01,4.620623E+02,7.771887E+01,588,388,574,2,2,4
17023,2026/09/23,12:51:53,8.427043E+01,4.806421E+01,9.500324E+01,7.478599E+02,6.998055E+01,590,390,575,2,2,4
17024,2026/09/23,12:52:53,8.359599E+01,4.738976E+01,9.497082E+01,7.401751E+02,7.521887E+01,592,392,575,2,2,4
17025,2026/09/23,12:53:53,8.282750E+01,4.732815E+01,9.500324E+01,3.864462E+02,8.425584E+01,594,394,576,2,2,4
17026,2026/09/23,12:54:53,8.215630E+01,4.902400E+01,9.500324E+01,2.669261E+02,7.560311E+01,595,396,576,2,2,4
17027,2026/09/23,12:55:53,8.141699E+01,5.104410E+01,9.500324E+01,2.057393E+02,7.570039E+01,597,397,577,2,2,4
17028,2026/09/23,12:56:53,8.071336E+01,5.338197E+01,9.500324E+01,1.647211E+02,7.603599E+01,599,399,577,2,2,4
17029,2026/09/23,12:57:53,8.007134E+01,5.581712E+01,9.500324E+01,1.615110E+02,7.570039E+01,601,401,578,2,2,4
17030,2026/09/23,12:58:53,7.933528E+01,5.828470E+01,9.500324E+01,1.583009E+02,7.493191E+01,603,403,578,2,2,4
17031,2026/09/23,12:59:53,7.863165E+01,5.950389E+01,9.497082E+01,5.911803E+02,7.238326E+01,604,405,579,2,2,4
17032,2026/09/23,13:00:53,7.798962E+01,5.982166E+01,9.500324E+01,5.594683E+02,7.493191E+01,606,406,579,2,2,4
17033,2026/09/23,13:01:53,7.728600E+01,6.190662E+01,9.497082E+01,1.919585E+02,7.478599E+01,608,408,580,2,2,4
17034,2026/09/23,13:02:53,7.654669E+01,6.434177E+01,9.500324E+01,1.631323E+02,7.531615E+01,610,410,580,2,2,4
17035,2026/09/23,13:03:53,7.587549E+01,6.667964E+01,9.497082E+01,1.631323E+02,7.560311E+01,612,412,581,2,2,4
17036,2026/09/23,13:04:53,7.517186E+01,6.908236E+01,9.500324E+01,2.012322E+02,7.512159E+01,613,414,581,2,2,4
17037,2026/09/23,13:05:53,7.449741E+01,7.148508E+01,9.500324E+01,1.570363E+02,7.512159E+01,615,415,582,2,2,4
17038,2026/09/23,13:06:53,7.382620E+01,7.334306E+01,9.500324E+01,3.688068E+02,7.392023E+01,617,417,582,2,2,4
17039,2026/09/23,13:07:53,7.315176E+01,7.344034E+01,9.497082E+01,7.116407E+02,7.291342E+01,619,419,583,2,2,4
17040,2026/09/23,13:08:53,7.244812E+01,7.331064E+01,9.500324E+01,2.701362E+02,9.179961E+01,621,421,583,2,2,4
17041,2026/09/23,13:09:53,7.177367E+01,7.587549E+01,9.500324E+01,1.560636E+02,7.488326E+01,623,423,584,2,2,4
17042,2026/09/23,13:10:53,7.113490E+01,7.811933E+01,9.497082E+01,2.143969E+02,7.560311E+01,624,424,584,2,2,4
17043,2026/09/23,13:11:53,7.042802E+01,8.026589E+01,9.500324E+01,2.377756E+02,7.469358E+01,626,426,585,2,2,4
17044,2026/09/23,13:12:53,6.975681E+01,8.238003E+01,9.500324E+01,2.883917E+02,7.373055E+01,628,428,585,2,2,4
17045,2026/09/23,13:13:53,6.904993E+01,8.414073E+01,9.497082E+01,3.162776E+02,7.445039E+01,630,430,586,2,2,4
17046,2026/09/23,13:14:53,6.901751E+01,8.436771E+01,9.497082E+01,6.113813E+02,6.118677E+01,632,432,586,2,2,4
17047,2026/09/23,13:15:53,7.059015E+01,8.068094E+01,9.500324E+01,7.267186E+02,7.435311E+01,633,433,588,2,2,4
17048,2026/09/23,13:16:53,7.222439E+01,7.783074E+01,9.500324E+01,3.322957E+02,7.762159E+01,635,435,589,2,2,4
17049,2026/09/23,13:17:53,7.369650E+01,7.642023E+01,9.500324E+01,2.461089E+02,7.469358E+01,637,437,590,2,2,4
17050,2026/09/23,13:18:53,7.526589E+01,7.468872E+01,9.500324E+01,3.630674E+02,7.426070E+01,639,439,591,2,2,4
17051,2026/09/23,13:19:53,7.693256E+01,7.292802E+01,9.500324E+01,2.304151E+02,7.714494E+01,640,440,593,2,2,4
17052,2026/09/23,13:20:53,7.834306E+01,7.151751E+01,9.500324E+01,3.159533E+02,7.421206E+01,642,442,594,2,2,4
17053,2026/09/23,13:21:53,7.975357E+01,6.985085E+01,9.497082E+01,3.130674E+02,7.445039E+01,644,444,595,2,2,4
17054,2026/09/23,13:22:53,8.010377E+01,6.901751E+01,9.500324E+01,7.962386E+02,7.190175E+01,646,446,597,2,2,4
17055,2026/09/23,13:23:53,8.020104E+01,6.709469E+01,9.497082E+01,8.064851E+02,7.531615E+01,647,447,598,2,2,4
17056,2026/09/23,13:24:53,8.023347E+01,6.700065E+01,9.500324E+01,4.540532E+02,7.334630E+01,649,449,599,2,2,4
17057,2026/09/23,13:25:53,8.026589E+01,6.683852E+01,9.500324E+01,4.675097E+02,7.469358E+01,651,451,600,2,2,4
17058,2026/09/23,13:26:53,8.020104E+01,6.687095E+01,9.500324E+01,4.486057E+02,7.310311E+01,653,453,602,2,2,4
17059,2026/09/23,13:27:53,8.023347E+01,6.680934E+01,9.497082E+01,3.883593E+02,7.680447E+01,655,455,602,2,2,8
17060,2026/09/23,13:28:53,8.026589E+01,6.696822E+01,9.500324E+01,3.896563E+02,7.546206E+01,656,456,602,2,2,8
17061,2026/09/23,13:29:53,8.023347E+01,6.674449E+01,9.497082E+01,7.334306E+02,6.815661E+01,658,458,602,2,2,8
17062,2026/09/23,13:30:53,8.023347E+01,6.526913E+01,9.500324E+01,7.581064E+02,7.026751E+01,660,460,602,2,2,8
17063,2026/09/23,13:31:53,8.023347E+01,6.453307E+01,9.500324E+01,4.518158E+02,7.771887E+01,662,462,602,2,2,8
17064,2026/09/23,13:32:53,8.023347E+01,6.482166E+01,9.500324E+01,3.479896E+02,7.608463E+01,664,464,602,2,2,8
17065,2026/09/23,13:33:53,8.026589E+01,6.526913E+01,9.497082E+01,3.508755E+02,7.613326E+01,665,465,602,2,2,8
17066,2026/09/23,13:34:53,8.023347E+01,6.533398E+01,9.500324E+01,4.505188E+02,7.449902E+01,667,467,602,2,2,8
17067,2026/09/23,13:35:53,8.020104E+01,6.530156E+01,9.500324E+01,4.915370E+02,7.526751E+01,669,469,602,2,2,8
17068,2026/09/23,13:36:53,8.026589E+01,6.514268E+01,9.500324E+01,4.143320E+02,7.762159E+01,671,471,602,2,2,8
17069,2026/09/23,13:37:53,8.023347E+01,6.389105E+01,9.500324E+01,7.818093E+02,7.286478E+01,673,473,602,2,2,8
17070,2026/09/23,13:38:53,8.023347E+01,6.203308E+01,9.500324E+01,7.481842E+02,7.714494E+01,675,475,602,2,2,8
17071,2026/09/23,13:39:53,8.020104E+01,6.184177E+01,9.500324E+01,4.652724E+02,7.483463E+01,676,476,602,2,2,8
17072,2026/09/23,13:40:53,8.023347E+01,6.190662E+01,9.497082E+01,3.476654E+02,8.045720E+01,678,478,602,2,2,8
17073,2026/09/23,13:41:53,8.023347E+01,6.270752E+01,9.500324E+01,2.518807E+02,7.680447E+01,680,480,602,2,2,8
17074,2026/09/23,13:42:53,8.020104E+01,6.376460E+01,9.500324E+01,3.255512E+02,7.546206E+01,682,482,602,2,2,8
17075,2026/09/23,13:43:53,8.023347E+01,6.459792E+01,9.500324E+01,2.006161E+02,7.733463E+01,684,484,602,2,2,8
17076,2026/09/23,13:44:53,8.020104E+01,6.565500E+01,9.500324E+01,2.752594E+02,7.113326E+01,685,485,602,2,2,8
17077,2026/09/23,13:45:53,8.023347E+01,6.498055E+01,9.500324E+01,5.812581E+02,7.579766E+01,687,487,602,2,2,8
17078,2026/09/23,13:46:53,8.026589E+01,6.469196E+01,9.500324E+01,1.605707E+02,8.151751E+01,689,489,602,2,2,8
17079,2026/09/23,13:47:53,8.023347E+01,6.578146E+01,9.497082E+01,2.976978E+02,7.608463E+01,691,491,602,2,2,8
17080,2026/09/23,13:48:53,8.023347E+01,6.639105E+01,9.497082E+01,3.607977E+02,7.598735E+01,693,493,602,2,2,8
17081,2026/09/23,13:49:53,8.020104E+01,6.667964E+01,9.497082E+01,4.409209E+02,7.661478E+01,694,495,602,2,2,8
17082,2026/09/23,13:50:53,8.023347E+01,6.703307E+01,9.497082E+01,3.534371E+02,7.651751E+01,696,496,602,2,2,8
17083,2026/09/23,13:51:53,8.023347E+01,6.754539E+01,9.497082E+01,2.701362E+02,7.786478E+01,698,498,602,2,2,8
17084,2026/09/23,13:52:53,8.026589E+01,6.735409E+01,9.500324E+01,7.523347E+02,6.945039E+01,700,500,602,2,2,8
17085,2026/09/23,13:53:53,8.020104E+01,6.530156E+01,9.500324E+01,7.164721E+02,8.454280E+01,702,502,602,2,2,8
17086,2026/09/23,13:54:53,8.023347E+01,6.526913E+01,9.497082E+01,3.989300E+02,8.060311E+01,703,504,602,2,2,8
17087,2026/09/23,13:55:53,8.023347E+01,6.594358E+01,9.500324E+01,4.476330E+02,7.714494E+01,705,506,602,2,2,8
17088,2026/09/23,13:56:53,8.020104E+01,6.664722E+01,9.500324E+01,2.864786E+02,7.603599E+01,707,507,602,2,2,8
17089,2026/09/23,13:57:53,8.023347E+01,6.719196E+01,9.497082E+01,3.342088E+02,7.675584E+01,709,509,602,2,2,8
17090,2026/09/23,13:58:53,8.020104E+01,6.796044E+01,9.500324E+01,3.294099E+02,7.459630E+01,711,511,602,2,2,8
17091,2026/09/23,13:59:53,8.026589E+01,6.889105E+01,9.500324E+01,2.448119E+02,7.709630E+01,712,513,602,2,2,8
17092,2026/09/23,14:00:53,8.020104E+01,6.834631E+01,9.497082E+01,6.289883E+02,7.281615E+01,714,515,602,2,2,8
17093,2026/09/23,14:01:53,8.023347E+01,6.796044E+01,9.497082E+01,2.887160E+02,7.349222E+01,716,516,602,2,2,8
17094,2026/09/23,14:02:53,8.020104E+01,6.876135E+01,9.497082E+01,3.066472E+02,7.680447E+01,718,518,602,2,2,8
17095,2026/09/23,14:03:53,8.023347E+01,6.969196E+01,9.497082E+01,2.502594E+02,7.603599E+01,720,520,602,2,2,8
17096,2026/09/23,14:04:53,8.023347E+01,7.039559E+01,9.500324E+01,3.553502E+02,7.531615E+01,722,522,602,2,2,8
17097,2026/09/23,14:05:53,8.020104E+01,7.148508E+01,9.497082E+01,1.752918E+02,7.565175E+01,723,524,602,2,2,8
17098,2026/09/23,14:06:53,8.023347E+01,7.267186E+01,9.500324E+01,1.890726E+02,7.574902E+01,725,526,602,2,2,8
17099,2026/09/23,14:07:53,8.023347E+01,7.350519E+01,9.497082E+01,2.797341E+02,7.637159E+01,727,527,602,2,2,8
17100,2026/09/23,14:08:53,8.020104E+01,7.452983E+01,9.500324E+01,2.335927E+02,7.002918E+01,729,529,602,2,2,8
17101,2026/09/23,14:09:53,8.020104E+01,7.571661E+01,9.500324E+01,1.938716E+02,7.430933E+01,731,531,602,2,2,8
17102,2026/09/23,14:10:53,8.020104E+01,7.706226E+01,9.500324E+01,1.714332E+02,7.502918E+01,732,533,602,2,2,8
17103,2026/09/23,14:11:53,8.026589E+01,7.834306E+01,9.500324E+01,2.236706E+02,7.454766E+01,734,535,602,2,2,8
17104,2026/09/23,14:12:53,8.026589E+01,7.955901E+01,9.497082E+01,1.993191E+02,7.618191E+01,736,536,602,2,2,8
17105,2026/09/23,14:13:53,8.023347E+01,8.081064E+01,9.500324E+01,2.291180E+02,7.671206E+01,738,538,602,2,2,8
17106,2026/09/23,14:14:53,8.026589E+01,8.170558E+01,9.500324E+01,4.857653E+02,6.844358E+01,740,540,602,2,2,8
17107,2026/09/23,14:15:53,8.023347E+01,8.244488E+01,9.500324E+01,2.749352E+02,8.036478E+01,741,542,602,2,2,8
17108,2026/09/23,14:16:53,8.023347E+01,8.330740E+01,9.500324E+01,2.701362E+02,7.882295E+01,743,544,602,2,2,8
17109,2026/09/23,14:17:53,8.023347E+01,8.410831E+01,9.500324E+01,2.691634E+02,7.863326E+01,745,546,602,2,2,8
17110,2026/09/23,14:18:53,8.020104E+01,8.497406E+01,9.500324E+01,1.791505E+02,7.892023E+01,747,547,602,2,2,8
17111,2026/09/23,14:19:53,8.135538E+01,8.375811E+01,9.500324E+01,3.845331E+02,6.882782E+01,749,549,602,2,2,8
17112,2026/09/23,14:20:53,8.308366E+01,8.228275E+01,9.500324E+01,2.146887E+02,7.771887E+01,750,551,602,2,2,8
17113,2026/09/23,14:21:53,8.465305E+01,8.068094E+01,9.497082E+01,4.216926E+02,6.959630E+01,752,553,602,2,2,8
17114,2026/09/23,14:22:53,8.625811E+01,7.933528E+01,9.500324E+01,1.663100E+02,7.656615E+01,754,555,602,2,2,8
17115,2026/09/23,14:23:53,8.792153E+01,7.779832E+01,9.500324E+01,4.540532E+02,8.060311E+01,756,556,602,2,2,8
17116,2026/09/23,14:24:53,8.939689E+01,7.632296E+01,9.500324E+01,2.313554E+02,7.507782E+01,758,558,602,2,2,8
17117,2026/09/23,14:25:53,9.103113E+01,7.523347E+01,9.497082E+01,1.989948E+02,7.541342E+01,759,560,602,2,2,8
17118,2026/09/23,14:26:53,9.266537E+01,7.417640E+01,9.500324E+01,1.983787E+02,7.555447E+01,761,562,602,2,2,8
17119,2026/09/23,14:27:53,9.426719E+01,7.292802E+01,9.500324E+01,2.678988E+02,7.512159E+01,763,564,602,2,2,8
17120,2026/09/23,14:28:53,9.468224E+01,7.350519E+01,9.500324E+01,2.320039E+02,7.478599E+01,765,565,602,2,2,8
17121,2026/09/23,14:29:53,9.481194E+01,7.456226E+01,9.500324E+01,2.384241E+02,7.421206E+01,767,567,602,2,2,8
17122,2026/09/23,14:30:53,9.477951E+01,7.552205E+01,9.500324E+01,2.650130E+02,7.502918E+01,768,569,602,2,2,8
17123,2026/09/23,14:31:53,9.481194E+01,7.648508E+01,9.500324E+01,2.320039E+02,7.507782E+01,770,571,602,2,2,8
17124,2026/09/23,14:32:53,9.481194E+01,7.757458E+01,9.500324E+01,2.329767E+02,7.517023E+01,772,573,602,2,2,8
17125,2026/09/23,14:33:53,9.484436E+01,7.859923E+01,9.500324E+01,2.518807E+02,7.498055E+01,774,575,602,2,2,8
17126,2026/09/23,14:34:53,9.484436E+01,7.946498E+01,9.500324E+01,3.002594E+02,7.498055E+01,776,576,602,2,2,8
17127,2026/09/23,14:35:53,9.481194E+01,8.029832E+01,9.500324E+01,2.643645E+02,7.603599E+01,777,578,602,2,2,8
17128,2026/09/23,14:36:53,9.481194E+01,8.125811E+01,9.500324E+01,2.509079E+02,7.488326E+01,779,580,602,2,2,8
17129,2026/09/23,14:37:53,9.484436E+01,8.228275E+01,9.497082E+01,2.848573E+02,7.488326E+01,781,582,602,2,2,8
