"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
17130,2026/09/23,14:38:53,9.484436E+01,8.333982E+01,9.497082E+01,2.153372E+02,7.623055E+01,783,584,602,2,2,8
17131,2026/09/23,14:39:53,9.484436E+01,8.388457E+01,9.500324E+01,3.387160E+02,7.421206E+01,785,586,602,2,2,8
17132,2026/09/23,14:40:53,9.477951E+01,8.439689E+01,9.500324E+01,3.422179E+02,7.430933E+01,786,587,602,2,2,8
17133,2026/09/23,14:41:53,9.484436E+01,8.488003E+01,9.500324E+01,3.704280E+02,7.498055E+01,788,589,602,2,2,8
17134,2026/09/23,14:42:53,9.484436E+01,8.519780E+01,9.500324E+01,3.691310E+02,7.517023E+01,790,591,602,2,2,8
17135,2026/09/23,14:43:53,9.481194E+01,8.561609E+01,9.500324E+01,3.822633E+02,7.377918E+01,792,593,602,2,2,8
17136,2026/09/23,14:44:53,9.484436E+01,8.593710E+01,9.500324E+01,3.963683E+02,7.551070E+01,794,595,602,2,2,8
17137,2026/09/23,14:45:53,9.481194E+01,8.625811E+01,9.500324E+01,3.451038E+02,7.584630E+01,795,596,602,2,2,8
17138,2026/09/23,14:46:53,9.484436E+01,8.664073E+01,9.500324E+01,3.886835E+02,7.502918E+01,797,598,602,2,2,8
17139,2026/09/23,14:47:53,9.481194E+01,8.689689E+01,9.500324E+01,3.607977E+02,7.521887E+01,799,600,602,2,2,8
17140,2026/09/23,14:48:53,9.484436E+01,8.747406E+01,9.497082E+01,3.435149E+02,7.483463E+01,801,602,602,2,2,8
17141,2026/09/23,14:49:53,9.484436E+01,8.798638E+01,9.500324E+01,3.345331E+02,7.536478E+01,803,604,602,2,2,8
17142,2026/09/23,14:50:53,9.481194E+01,8.901102E+01,9.500324E+01,2.262322E+02,7.449902E+01,805,606,602,2,2,8
17143,2026/09/23,14:51:53,9.484436E+01,8.987679E+01,9.500324E+01,2.195201E+02,7.483463E+01,806,607,602,16,16,8
17144,2026/09/23,14:52:53,9.481194E+01,8.888457E+01,9.500324E+01,1.887484E+02,7.507782E+01,806,607,602,16,16,8
17145,2026/09/23,14:53:53,9.481194E+01,8.788911E+01,9.500324E+01,1.922828E+02,7.498055E+01,806,607,602,16,16,8
17146,2026/09/23,14:54:53,9.481194E+01,8.686446E+01,9.500324E+01,2.204604E+02,7.426070E+01,806,607,602,16,16,8
17147,2026/09/23,14:55:53,9.484436E+01,8.587225E+01,9.500324E+01,1.762646E+02,7.512159E+01,806,607,602,16,16,8
17148,2026/09/23,14:56:53,9.481194E+01,8.491245E+01,9.500324E+01,1.800908E+02,7.498055E+01,806,607,602,16,2,8
17149,2026/09/23,14:57:53,9.484436E+01,8.500648E+01,9.500324E+01,2.124514E+02,7.464494E+01,806,609,602,16,2,8
17150,2026/09/23,14:58:53,9.481194E+01,8.532750E+01,9.500324E+01,1.743191E+02,7.502918E+01,806,611,602,16,2,8
17151,2026/09/23,14:59:53,9.487679E+01,8.555124E+01,9.500324E+01,2.422503E+02,7.493191E+01,806,613,602,16,2,8
17152,2026/09/23,15:00:53,9.481194E+01,8.577497E+01,9.497082E+01,1.935473E+02,7.478599E+01,806,615,602,16,2,8
17153,2026/09/23,15:01:53,9.484436E+01,8.593710E+01,9.500324E+01,2.150130E+02,7.435311E+01,806,616,602,16,2,8
17154,2026/09/23,15:02:53,9.481194E+01,8.616084E+01,9.500324E+01,1.893969E+02,7.478599E+01,806,618,602,16,2,8
17155,2026/09/23,15:03:53,9.481194E+01,8.638457E+01,9.497082E+01,1.890726E+02,7.507782E+01,806,620,602,16,2,8
17156,2026/09/23,15:04:53,9.484436E+01,8.654345E+01,9.497082E+01,2.390402E+02,7.521887E+01,806,622,602,16,2,8
17157,2026/09/23,15:05:53,9.484436E+01,8.641699E+01,9.497082E+01,2.444877E+02,7.555447E+01,806,624,602,16,2,8
17158,2026/09/23,15:06:53,9.481194E+01,8.631972E+01,9.500324E+01,2.682231E+02,7.320039E+01,806,626,602,16,2,8
17159,2026/09/23,15:07:53,9.484436E+01,8.568094E+01,9.500324E+01,2.435473E+02,7.560311E+01,806,628,602,16,2,8
17160,2026/09/23,15:08:53,9.484436E+01,8.568094E+01,9.497082E+01,2.368029E+02,7.565175E+01,806,629,602,16,2,8
17161,2026/09/23,15:09:53,9.484436E+01,8.651427E+01,9.497082E+01,2.342413E+02,7.579766E+01,808,631,603,2,4,2
17162,2026/09/23,15:10:53,9.484436E+01,8.725033E+01,9.497082E+01,4.203956E+02,7.743190E+01,810,632,605,2,4,2
17163,2026/09/23,15:11:53,9.484436E+01,8.776265E+01,9.500324E+01,2.749352E+02,7.743190E+01,811,633,607,2,4,2
17164,2026/09/23,15:12:53,9.484436E+01,8.824255E+01,9.500324E+01,4.383593E+02,6.690661E+01,813,635,608,2,4,2
17165,2026/09/23,15:13:53,9.484436E+01,8.862841E+01,9.497082E+01,3.153048E+02,7.959144E+01,815,636,610,2,4,2
17166,2026/09/23,15:14:53,9.484436E+01,8.904346E+01,9.497082E+01,2.919261E+02,7.541342E+01,817,637,612,2,4,2
17167,2026/09/23,15:15:53,9.481194E+01,8.914073E+01,9.500324E+01,5.437744E+02,6.974222E+01,819,639,614,2,4,2
17168,2026/09/23,15:16:53,9.484436E+01,8.994164E+01,9.497082E+01,2.563554E+02,7.502918E+01,820,640,615,16,4,16
17169,2026/09/23,15:17:53,9.484436E+01,8.866084E+01,9.500324E+01,2.300908E+02,7.478599E+01,820,641,615,16,4,16
17170,2026/09/23,15:18:53,9.484436E+01,8.750648E+01,9.500324E+01,2.233463E+02,7.464494E+01,820,642,615,16,4,16
17171,2026/09/23,15:19:53,9.477951E+01,8.619326E+01,9.500324E+01,2.387484E+02,7.551070E+01,820,644,615,16,4,16
17172,2026/09/23,15:20:53,9.484436E+01,8.494164E+01,9.500324E+01,2.425746E+02,7.603599E+01,820,645,615,16,4,16
17173,2026/09/23,15:21:53,9.484436E+01,8.526265E+01,9.500324E+01,3.425422E+02,7.546206E+01,822,646,617,2,4,2
17174,2026/09/23,15:22:53,9.484436E+01,8.564851E+01,9.497082E+01,3.582361E+02,7.401751E+01,824,648,618,2,4,2
17175,2026/09/23,15:23:53,9.484436E+01,8.599870E+01,9.500324E+01,3.870947E+02,7.315175E+01,825,649,620,2,4,2
17176,2026/09/23,15:24:53,9.481194E+01,8.622569E+01,9.500324E+01,3.970169E+02,7.560311E+01,827,649,622,2,4,2
17177,2026/09/23,15:25:53,9.484436E+01,8.644942E+01,9.500324E+01,3.842088E+02,7.478599E+01,829,649,623,2,4,2
17178,2026/09/23,15:26:53,9.484436E+01,8.677043E+01,9.497082E+01,3.249352E+02,7.666342E+01,831,649,625,2,4,2
17179,2026/09/23,15:27:53,9.481194E+01,8.734760E+01,9.500324E+01,3.755512E+02,7.464494E+01,833,649,627,2,4,2
17180,2026/09/23,15:28:53,9.484436E+01,8.792153E+01,9.500324E+01,3.242867E+02,7.493191E+01,835,649,628,2,4,2
17181,2026/09/23,15:29:53,9.484436E+01,8.830740E+01,9.500324E+01,3.883593E+02,7.430933E+01,836,649,630,2,4,2
17182,2026/09/23,15:30:53,9.481194E+01,8.859599E+01,9.497082E+01,3.624189E+02,7.551070E+01,838,649,632,2,4,2
17183,2026/09/23,15:31:53,9.481194E+01,8.894942E+01,9.500324E+01,3.819715E+02,7.449902E+01,840,649,634,2,4,2
17184,2026/09/23,15:32:53,9.484436E+01,8.936446E+01,9.497082E+01,3.951038E+02,7.401751E+01,842,649,635,2,4,2
17185,2026/09/23,15:33:53,9.477951E+01,8.952335E+01,9.500324E+01,3.345331E+02,7.877431E+01,844,649,637,2,4,2
17186,2026/09/23,15:34:53,9.484436E+01,8.946174E+01,9.500324E+01,2.803826E+02,7.483463E+01,845,649,638,16,4,16
17187,2026/09/23,15:35:53,9.484436E+01,8.795396E+01,9.500324E+01,3.101816E+02,7.555447E+01,845,649,638,16,4,16
17188,2026/09/23,15:36:53,9.484436E+01,8.635214E+01,9.500324E+01,3.108301E+02,7.603599E+01,845,649,638,16,4,16
17189,2026/09/23,15:37:53,9.484436E+01,8.491245E+01,9.500324E+01,2.765564E+02,7.459630E+01,845,649,638,2,4,2
17190,2026/09/23,15:38:53,9.481194E+01,8.555124E+01,9.500324E+01,2.916018E+02,7.445039E+01,846,649,640,2,4,2
17191,2026/09/23,15:39:53,9.484436E+01,8.631972E+01,9.497082E+01,3.063554E+02,7.396887E+01,848,649,641,2,4,2
17192,2026/09/23,15:40:53,9.477951E+01,8.705902E+01,9.500324E+01,2.864786E+02,7.478599E+01,850,649,643,2,4,2
17193,2026/09/23,15:41:53,9.484436E+01,8.785992E+01,9.497082E+01,2.903048E+02,7.560311E+01,852,649,645,2,4,2
17194,2026/09/23,15:42:53,9.481194E+01,8.869326E+01,9.500324E+01,2.973735E+02,7.416342E+01,854,649,646,2,4,2
17195,2026/09/23,15:43:53,9.477951E+01,8.946174E+01,9.497082E+01,2.800584E+02,7.488326E+01,856,649,648,2,4,2
17196,2026/09/23,15:44:53,9.481194E+01,8.958820E+01,9.497082E+01,2.339170E+02,7.565175E+01,857,649,649,16,4,16
17197,2026/09/23,15:45:53,9.481194E+01,8.830740E+01,9.500324E+01,2.316796E+02,7.454766E+01,857,649,649,16,4,16
17198,2026/09/23,15:46:53,9.484436E+01,8.708820E+01,9.500324E+01,2.287938E+02,7.570039E+01,857,649,649,16,4,16
17199,2026/09/23,15:47:53,9.484436E+01,8.568094E+01,9.500324E+01,2.371271E+02,7.570039E+01,857,649,649,16,4,16
17200,2026/09/23,15:48:53,9.484436E+01,8.516862E+01,9.500324E+01,2.287938E+02,7.454766E+01,857,649,650,2,4,2
17201,2026/09/23,15:49:53,9.481194E+01,8.625811E+01,9.497082E+01,2.813554E+02,7.426070E+01,859,649,651,2,4,2
17202,2026/09/23,15:50:53,9.481194E+01,8.731518E+01,9.500324E+01,2.281453E+02,7.546206E+01,861,649,653,2,4,2
17203,2026/09/23,15:51:53,9.481194E+01,8.811609E+01,9.500324E+01,2.855058E+02,7.483463E+01,863,649,655,2,4,2
17204,2026/09/23,15:52:53,9.481194E+01,8.907588E+01,9.497082E+01,2.547665E+02,7.536478E+01,864,649,656,2,4,2
17205,2026/09/23,15:53:53,9.481194E+01,9.000648E+01,9.500324E+01,2.467575E+02,7.536478E+01,866,649,658,16,4,16
17206,2026/09/23,15:54:53,9.481194E+01,8.824255E+01,9.500324E+01,3.588846E+02,7.551070E+01,866,649,658,16,4,16
17207,2026/09/23,15:55:53,9.481194E+01,8.635214E+01,9.500324E+01,3.842088E+02,7.440175E+01,866,649,658,16,4,16
17208,2026/09/23,15:56:53,9.481194E+01,8.484760E+01,9.500324E+01,3.457523E+02,7.546206E+01,867,649,658,2,4,2
17209,2026/09/23,15:57:53,9.487679E+01,8.545720E+01,9.500324E+01,2.822957E+02,7.632782E+01,868,649,660,2,4,2
17210,2026/09/23,15:58:53,9.481194E+01,8.628729E+01,9.500324E+01,2.855058E+02,7.440175E+01,870,649,662,2,4,2
17211,2026/09/23,15:59:53,9.484436E+01,8.715305E+01,9.500324E+01,2.813554E+02,7.526751E+01,872,649,664,2,4,2
17212,2026/09/23,16:00:53,9.484436E+01,8.718548E+01,9.500324E+01,3.303826E+02,7.911478E+01,874,649,665,2,4,2
17213,2026/09/23,16:01:53,9.481194E+01,8.782750E+01,9.497082E+01,3.867704E+02,7.430933E+01,876,649,667,2,4,2
17214,2026/09/23,16:02:53,9.481194E+01,8.805124E+01,9.497082E+01,4.027886E+02,7.502918E+01,878,649,669,2,4,2
17215,2026/09/23,16:03:53,9.481194E+01,8.821012E+01,9.500324E+01,4.047017E+02,7.517023E+01,879,649,670,2,4,2
17216,2026/09/23,16:04:53,9.484436E+01,8.785992E+01,9.500324E+01,4.341764E+02,7.190175E+01,881,649,672,2,4,2
17217,2026/09/23,16:05:53,9.481194E+01,8.737679E+01,9.500324E+01,5.402399E+02,8.142023E+01,883,649,674,2,4,2
17218,2026/09/23,16:06:53,9.484436E+01,8.689689E+01,9.497082E+01,4.668612E+02,7.824902E+01,885,649,676,2,4,2
17219,2026/09/23,16:07:53,9.481194E+01,8.660831E+01,9.497082E+01,4.312905E+02,7.603599E+01,887,649,677,2,4,2
17220,2026/09/23,16:08:53,9.484436E+01,8.670558E+01,9.500324E+01,4.069391E+02,7.521887E+01,888,649,679,2,4,2
17221,2026/09/23,16:09:53,9.484436E+01,8.689689E+01,9.500324E+01,4.037289E+02,7.435311E+01,890,649,681,2,4,2
17222,2026/09/23,16:10:53,9.484436E+01,8.683204E+01,9.497082E+01,4.604410E+02,7.473735E+01,892,649,682,2,4,2
17223,2026/09/23,16:11:53,9.484436E+01,8.664073E+01,9.497082E+01,4.809663E+02,7.445039E+01,894,649,684,2,4,2
17224,2026/09/23,16:12:53,9.481194E+01,8.631972E+01,9.500324E+01,5.655642E+02,7.147373E+01,896,649,686,2,4,2
17225,2026/09/23,16:13:53,9.484436E+01,8.587225E+01,9.500324E+01,5.024319E+02,7.627918E+01,897,649,687,2,4,2
17226,2026/09/23,16:14:53,9.481194E+01,8.561609E+01,9.500324E+01,4.822309E+02,7.565175E+01,899,649,689,2,4,2
17227,2026/09/23,16:15:53,9.481194E+01,8.526265E+01,9.500324E+01,5.123541E+02,7.526751E+01,901,649,691,2,4,2
17228,2026/09/23,16:16:53,9.481194E+01,8.532750E+01,9.497082E+01,3.842088E+02,7.623055E+01,903,649,693,2,4,2
17229,2026/09/23,16:17:53,9.484436E+01,8.545720E+01,9.500324E+01,4.790532E+02,7.224222E+01,905,649,694,2,4,2
17230,2026/09/23,16:18:53,9.481194E+01,8.539235E+01,9.500324E+01,4.671855E+02,7.464494E+01,907,649,696,2,4,2
17231,2026/09/23,16:19:53,9.481194E+01,8.548638E+01,9.497082E+01,4.181582E+02,7.488326E+01,908,649,698,2,4,2
17232,2026/09/23,16:20:53,9.481194E+01,8.564851E+01,9.497082E+01,4.053502E+02,7.488326E+01,910,649,699,2,4,2
17233,2026/09/23,16:21:53,9.484436E+01,8.580740E+01,9.500324E+01,4.255188E+02,7.440175E+01,912,649,701,2,4,2
17234,2026/09/23,16:22:53,9.481194E+01,8.606356E+01,9.500324E+01,3.797017E+02,7.464494E+01,914,649,703,2,4,2
17235,2026/09/23,16:23:53,9.481194E+01,8.635214E+01,9.497082E+01,3.848249E+02,7.478599E+01,916,649,704,2,4,2
17236,2026/09/23,16:24:53,9.484436E+01,8.664073E+01,9.500324E+01,3.912451E+02,7.473735E+01,917,649,706,2,4,2
17237,2026/09/23,16:25:53,9.484436E+01,8.545720E+01,9.500324E+01,7.565175E+02,7.224222E+01,919,649,708,2,4,2
17238,2026/09/23,16:26:53,9.484436E+01,8.379053E+01,9.500324E+01,7.446498E+02,7.579766E+01,921,649,710,2,4,2
17239,2026/09/23,16:27:53,9.481194E+01,8.366084E+01,9.500324E+01,4.261673E+02,7.685311E+01,923,649,711,2,4,2
17240,2026/09/23,16:28:53,9.481194E+01,8.398184E+01,9.497082E+01,3.636835E+02,7.473735E+01,925,649,713,2,4,2
17241,2026/09/23,16:29:53,9.481194E+01,8.433528E+01,9.500324E+01,3.723411E+02,7.493191E+01,927,649,715,2,4,2
17242,2026/09/23,16:30:53,9.487679E+01,8.462387E+01,9.500324E+01,4.582036E+02,7.286478E+01,928,649,716,2,4,2
17243,2026/09/23,16:31:53,9.484436E+01,8.465305E+01,9.500324E+01,6.389105E+02,6.671206E+01,930,649,718,2,4,2
17244,2026/09/23,16:32:53,9.484436E+01,8.442931E+01,9.497082E+01,6.354086E+02,6.882782E+01,932,649,720,2,4,2
17245,2026/09/23,16:33:53,9.484436E+01,8.327821E+01,9.500324E+01,6.735409E+02,7.377918E+01,934,649,721,2,4,2
17246,2026/09/23,16:34:53,9.481194E+01,8.292477E+01,9.497082E+01,2.948120E+02,7.728599E+01,936,649,723,2,4,2
17247,2026/09/23,16:35:53,9.484436E+01,8.327821E+01,9.500324E+01,5.293450E+02,6.608949E+01,937,649,725,2,4,2
17248,2026/09/23,16:36:53,9.484436E+01,8.346952E+01,9.500324E+01,3.220493E+02,7.714494E+01,939,649,727,2,4,2
17249,2026/09/23,16:37:53,9.484436E+01,8.359599E+01,9.500324E+01,5.613813E+02,6.695525E+01,941,649,728,2,4,2
17250,2026/09/23,16:38:53,9.484436E+01,8.379053E+01,9.500324E+01,3.101816E+02,7.935311E+01,943,649,730,2,4,2
17251,2026/09/23,16:39:53,9.484436E+01,8.372569E+01,9.497082E+01,8.199417E+02,6.483949E+01,945,649,732,2,4,2
17252,2026/09/23,16:40:53,9.481194E+01,8.212387E+01,9.500324E+01,7.328145E+02,7.473735E+01,947,649,733,2,4,2
17253,2026/09/23,16:41:53,9.481194E+01,8.100195E+01,9.500324E+01,4.889754E+02,7.877431E+01,948,649,735,2,4,2
17254,2026/09/23,16:42:53,9.481194E+01,8.081064E+01,9.497082E+01,4.713359E+02,7.570039E+01,950,649,737,2,4,2
17255,2026/09/23,16:43:53,9.484436E+01,8.058691E+01,9.500324E+01,4.998703E+02,7.396887E+01,952,649,738,2,4,2
17256,2026/09/23,16:44:53,9.484436E+01,8.029832E+01,9.500324E+01,5.306096E+02,7.406615E+01,954,649,740,2,4,2
17257,2026/09/23,16:45:53,9.481194E+01,7.991245E+01,9.497082E+01,4.732815E+02,7.546206E+01,956,649,742,2,4,2
17258,2026/09/23,16:46:53,9.481194E+01,7.975357E+01,9.500324E+01,4.793450E+02,7.488326E+01,957,649,744,2,4,2
17259,2026/09/23,16:47:53,9.481194E+01,7.837549E+01,9.500324E+01,7.533074E+02,7.454766E+01,959,649,745,2,4,2
17260,2026/09/23,16:48:53,9.481194E+01,7.664397E+01,9.500324E+01,7.930286E+02,7.536478E+01,961,649,747,2,4,2
17261,2026/09/23,16:49:53,9.481194E+01,7.616408E+01,9.500324E+01,4.569391E+02,7.598735E+01,963,649,749,2,4,2
17262,2026/09/23,16:50:53,9.481194E+01,7.609923E+01,9.500324E+01,4.534047E+02,7.464494E+01,965,649,750,2,4,2
17263,2026/09/23,16:51:53,9.484436E+01,7.597276E+01,9.500324E+01,5.251621E+02,7.132782E+01,967,649,752,2,4,2
17264,2026/09/23,16:52:53,9.487679E+01,7.568418E+01,9.497082E+01,4.588521E+02,7.593871E+01,968,649,754,2,4,2
17265,2026/09/23,16:53:53,9.481194E+01,7.558691E+01,9.500324E+01,4.575876E+02,7.618191E+01,970,649,755,2,4,2
17266,2026/09/23,16:54:53,9.481194E+01,7.485085E+01,9.500324E+01,7.344034E+02,7.132782E+01,972,649,757,2,4,2
17267,2026/09/23,16:55:53,9.481194E+01,7.344034E+01,9.497082E+01,7.030156E+02,7.392023E+01,974,649,759,2,4,2
17268,2026/09/23,16:56:53,9.484436E+01,7.276589E+01,9.500324E+01,4.082361E+02,7.795720E+01,976,650,761,2,4,2
17269,2026/09/23,16:57:53,9.484436E+01,7.283074E+01,9.500324E+01,3.653048E+02,7.901751E+01,977,652,762,2,4,2
17270,2026/09/23,16:58:53,9.484436E+01,7.347276E+01,9.497082E+01,2.845655E+02,7.517023E+01,979,653,764,2,4,2
17271,2026/09/23,16:59:53,9.484436E+01,7.456226E+01,9.500324E+01,2.022049E+02,7.551070E+01,981,654,766,2,4,2
17272,2026/09/23,17:00:53,9.484436E+01,7.590791E+01,9.500324E+01,1.634241E+02,7.464494E+01,983,656,767,2,4,2
17273,2026/09/23,17:01:53,9.481194E+01,7.722115E+01,9.500324E+01,1.634241E+02,7.483463E+01,985,657,769,2,4,2
17274,2026/09/23,17:02:53,9.484436E+01,7.699741E+01,9.500324E+01,5.479248E+02,7.478599E+01,986,659,771,2,4,2
17275,2026/09/23,17:03:53,9.481194E+01,7.667640E+01,9.497082E+01,1.916342E+02,8.358463E+01,988,660,772,2,4,2
17276,2026/09/23,17:04:53,9.481194E+01,7.798962E+01,9.497082E+01,2.108625E+02,7.469358E+01,990,661,774,2,4,2
17277,2026/09/23,17:05:53,9.484436E+01,7.917640E+01,9.500324E+01,2.130999E+02,7.421206E+01,992,663,776,2,4,2
17278,2026/09/23,17:06:53,9.481194E+01,8.045720E+01,9.500324E+01,2.255837E+02,7.406615E+01,994,664,778,2,4,2
17279,2026/09/23,17:07:53,9.481194E+01,8.173801E+01,9.500324E+01,1.880999E+02,7.483463E+01,995,665,779,2,4,2
17280,2026/09/23,17:08:53,9.481194E+01,8.314851E+01,9.497082E+01,1.740272E+02,7.498055E+01,997,665,781,2,8,2
17281,2026/09/23,17:09:53,9.484436E+01,8.311609E+01,9.497082E+01,5.988651E+02,7.454766E+01,999,665,783,2,8,2
17282,2026/09/23,17:10:53,9.484436E+01,8.234760E+01,9.500324E+01,4.803178E+02,9.170719E+01,1001,665,784,2,8,2
17283,2026/09/23,17:11:53,9.481194E+01,8.362841E+01,9.497082E+01,1.906615E+02,7.469358E+01,1003,665,786,2,8,2
17284,2026/09/23,17:12:53,9.481194E+01,8.494164E+01,9.500324E+01,2.146887E+02,7.574902E+01,1005,665,788,2,8,2
17285,2026/09/23,17:13:53,9.481194E+01,8.619326E+01,9.497082E+01,1.945201E+02,7.536478E+01,1006,665,790,2,8,2
17286,2026/09/23,17:14:53,9.484436E+01,8.760377E+01,9.497082E+01,1.595979E+02,7.555447E+01,1008,665,791,2,8,2
17287,2026/09/23,17:15:53,9.481194E+01,8.904346E+01,9.497082E+01,1.836252E+02,7.526751E+01,1010,665,793,2,8,2
17288,2026/09/23,17:16:53,9.484436E+01,8.917316E+01,9.500324E+01,5.187744E+02,7.151751E+01,1011,665,794,16,8,16
17289,2026/09/23,17:17:53,9.481194E+01,8.635214E+01,9.500324E+01,5.530480E+02,7.426070E+01,1011,665,794,16,8,16
17290,2026/09/23,17:18:53,9.484436E+01,8.507134E+01,9.500324E+01,1.563878E+02,7.478599E+01,1012,665,794,2,8,2
17291,2026/09/23,17:19:53,9.481194E+01,8.641699E+01,9.500324E+01,1.813878E+02,7.517023E+01,1013,665,796,2,8,2
17292,2026/09/23,17:20:53,9.481194E+01,8.760377E+01,9.500324E+01,2.137484E+02,7.488326E+01,1015,665,798,2,8,2
17293,2026/09/23,17:21:53,9.481194E+01,8.862841E+01,9.497082E+01,2.688392E+02,7.488326E+01,1017,665,800,2,8,2
17294,2026/09/23,17:22:53,9.484436E+01,8.971790E+01,9.497082E+01,2.444877E+02,7.546206E+01,1019,665,801,2,8,2
17295,2026/09/23,17:23:53,9.481194E+01,8.917316E+01,9.497082E+01,2.409857E+02,7.464494E+01,1019,665,802,16,8,16
17296,2026/09/23,17:24:53,9.484436E+01,8.795396E+01,9.500324E+01,2.326524E+02,7.445039E+01,1019,665,802,16,8,16
17297,2026/09/23,17:25:53,9.487679E+01,8.689689E+01,9.500324E+01,2.201362E+02,7.488326E+01,1019,665,802,16,8,16
17298,2026/09/23,17:26:53,9.484436E+01,8.577497E+01,9.497082E+01,1.977302E+02,7.498055E+01,1019,665,802,16,8,16
17299,2026/09/23,17:27:53,9.484436E+01,8.494164E+01,9.497082E+01,1.852140E+02,7.498055E+01,1019,665,802,2,8,2
17300,2026/09/23,17:28:53,9.484436E+01,8.625811E+01,9.497082E+01,1.906615E+02,7.396887E+01,1021,665,804,2,8,2
17301,2026/09/23,17:29:53,9.481194E+01,8.750648E+01,9.500324E+01,2.185473E+02,7.555447E+01,1023,665,805,2,8,2
17302,2026/09/23,17:30:53,9.484436E+01,8.872244E+01,9.500324E+01,1.842737E+02,7.517023E+01,1025,665,807,2,8,2
17303,2026/09/23,17:31:53,9.484436E+01,8.994164E+01,9.500324E+01,2.483463E+02,7.551070E+01,1027,665,809,2,8,2
17304,2026/09/23,17:32:53,9.484436E+01,8.894942E+01,9.500324E+01,2.829442E+02,7.445039E+01,1027,665,809,16,8,16
17305,2026/09/23,17:33:53,9.487679E+01,8.773022E+01,9.500324E+01,2.233463E+02,7.459630E+01,1027,665,809,16,8,16
17306,2026/09/23,17:34:53,9.484436E+01,8.644942E+01,9.500324E+01,2.624514E+02,7.488326E+01,1027,665,809,16,8,16
17307,2026/09/23,17:35:53,9.481194E+01,8.513619E+01,9.500324E+01,2.499352E+02,7.521887E+01,1027,665,809,16,8,16
17308,2026/09/23,17:36:53,9.481194E+01,8.561609E+01,9.500324E+01,2.272049E+02,7.546206E+01,1028,665,810,2,8,2
17309,2026/09/23,17:37:53,9.481194E+01,8.660831E+01,9.500324E+01,2.733463E+02,7.411478E+01,1030,665,812,2,8,2
17310,2026/09/23,17:38:53,9.484436E+01,8.763295E+01,9.497082E+01,2.476978E+02,7.421206E+01,1032,665,814,2,8,2
17311,2026/09/23,17:39:53,9.481194E+01,8.862841E+01,9.497082E+01,2.755836E+02,7.483463E+01,1034,665,815,2,8,2
17312,2026/09/23,17:40:53,9.484436E+01,8.955578E+01,9.497082E+01,2.448119E+02,7.623055E+01,1036,665,817,2,8,2
17313,2026/09/23,17:41:53,9.484436E+01,8.936446E+01,9.500324E+01,2.396887E+02,7.526751E+01,1036,665,818,16,8,16
17314,2026/09/23,17:42:53,9.484436E+01,8.808366E+01,9.500324E+01,2.922503E+02,7.401751E+01,1036,665,818,16,8,16
17315,2026/09/23,17:43:53,9.481194E+01,8.686446E+01,9.497082E+01,2.320039E+02,7.469358E+01,1036,665,818,16,8,16
17316,2026/09/23,17:44:53,9.481194E+01,8.542477E+01,9.497082E+01,2.698120E+02,7.473735E+01,1036,665,818,16,8,16
17317,2026/09/23,17:45:53,9.481194E+01,8.542477E+01,9.500324E+01,2.313554E+02,7.555447E+01,1037,665,819,2,8,2
17318,2026/09/23,17:46:53,9.484436E+01,8.648184E+01,9.500324E+01,2.409857E+02,7.411478E+01,1039,665,821,2,8,2
17319,2026/09/23,17:47:53,9.484436E+01,8.760377E+01,9.500324E+01,2.326524E+02,7.574902E+01,1041,665,822,2,8,2
17320,2026/09/23,17:48:53,9.484436E+01,8.680286E+01,9.500324E+01,6.783398E+02,7.449902E+01,1043,665,824,2,8,2
17321,2026/09/23,17:49:53,9.484436E+01,8.619326E+01,9.500324E+01,2.659533E+02,8.228599E+01,1045,665,826,2,8,2
17322,2026/09/23,17:50:53,9.484436E+01,8.715305E+01,9.500324E+01,2.457847E+02,7.546206E+01,1047,665,828,2,8,2
17323,2026/09/23,17:51:53,9.481194E+01,8.811609E+01,9.500324E+01,2.585927E+02,7.507782E+01,1048,665,829,2,8,2
17324,2026/09/23,17:52:53,9.484436E+01,8.910831E+01,9.497082E+01,2.323282E+02,7.426070E+01,1050,665,831,2,8,2
17325,2026/09/23,17:53:53,9.481194E+01,8.994164E+01,9.500324E+01,2.320039E+02,7.483463E+01,1052,665,833,16,8,16
17326,2026/09/23,17:54:53,9.484436E+01,8.881972E+01,9.497082E+01,2.400130E+02,7.449902E+01,1052,665,833,16,8,16
17327,2026/09/23,17:55:53,9.481194E+01,8.766537E+01,9.497082E+01,2.682231E+02,7.493191E+01,1052,665,833,16,8,16
17328,2026/09/23,17:56:53,9.484436E+01,8.667316E+01,9.497082E+01,1.791505E+02,7.512159E+01,1052,665,833,16,8,16
17329,2026/09/23,17:57:53,9.484436E+01,8.571336E+01,9.497082E+01,1.823282E+02,7.493191E+01,1052,665,833,16,8,16
17330,2026/09/23,17:58:53,9.481194E+01,8.507134E+01,9.500324E+01,1.797665E+02,7.483463E+01,1052,665,833,2,8,2
17331,2026/09/23,17:59:53,9.481194E+01,8.628729E+01,9.497082E+01,2.156615E+02,7.445039E+01,1054,665,835,2,8,2
17332,2026/09/23,18:00:53,9.481194E+01,8.753891E+01,9.500324E+01,1.749676E+02,7.541342E+01,1056,665,836,2,8,2
17333,2026/09/23,18:01:53,9.481194E+01,8.869326E+01,9.497082E+01,2.368029E+02,7.555447E+01,1058,665,838,2,8,2
17334,2026/09/23,18:02:53,9.481194E+01,8.975033E+01,9.500324E+01,2.342413E+02,7.541342E+01,1059,665,840,2,8,2
17335,2026/09/23,18:03:53,9.481194E+01,8.904346E+01,9.500324E+01,2.954604E+02,7.440175E+01,1060,665,840,16,8,16
17336,2026/09/23,18:04:53,9.484436E+01,8.769780E+01,9.497082E+01,2.518807E+02,7.541342E+01,1060,665,840,16,8,16
17337,2026/09/23,18:05:53,9.481194E+01,8.644942E+01,9.500324E+01,2.272049E+02,7.512159E+01,1060,665,840,16,8,16
17338,2026/09/23,18:06:53,9.481194E+01,8.519780E+01,9.497082E+01,2.339170E+02,7.521887E+01,1060,665,840,16,8,16
17339,2026/09/23,18:07:53,9.481194E+01,8.548638E+01,9.500324E+01,2.890402E+02,7.209630E+01,1061,665,841,2,8,2
17340,2026/09/23,18:08:53,9.484436E+01,8.644942E+01,9.497082E+01,2.313554E+02,7.589494E+01,1063,665,843,2,8,2
17341,2026/09/23,18:09:53,9.484436E+01,8.750648E+01,9.500324E+01,2.368029E+02,7.555447E+01,1065,665,845,2,8,2
17342,2026/09/23,18:10:53,9.481194E+01,8.859599E+01,9.497082E+01,2.320039E+02,7.449902E+01,1067,665,847,2,8,2
17343,2026/09/23,18:11:53,9.484436E+01,8.965305E+01,9.500324E+01,2.348898E+02,7.584630E+01,1068,666,848,4,2,2
17344,2026/09/23,18:12:53,9.481194E+01,8.917316E+01,9.497082E+01,2.701362E+02,7.493191E+01,1070,667,849,4,16,16
17345,2026/09/23,18:13:53,9.484436E+01,8.782750E+01,9.500324E+01,2.333009E+02,7.531615E+01,1071,667,849,4,16,16
17346,2026/09/23,18:14:53,9.481194E+01,8.648184E+01,9.497082E+01,2.570039E+02,7.517023E+01,1073,667,849,4,16,16
17347,2026/09/23,18:15:53,9.484436E+01,8.516862E+01,9.500324E+01,2.524968E+02,7.483463E+01,1074,667,849,4,16,16
17348,2026/09/23,18:16:53,9.484436E+01,8.555124E+01,9.500324E+01,2.570039E+02,7.498055E+01,1076,668,850,4,2,2
17349,2026/09/23,18:17:53,9.481194E+01,8.654345E+01,9.500324E+01,2.528210E+02,7.517023E+01,1077,670,852,4,2,2
17350,2026/09/23,18:18:53,9.481194E+01,8.773022E+01,9.500324E+01,2.473736E+02,7.214494E+01,1079,672,853,4,2,2
17351,2026/09/23,18:19:53,9.481194E+01,8.821012E+01,9.500324E+01,3.845331E+02,7.454766E+01,1080,674,855,4,2,2
17352,2026/09/23,18:20:53,9.484436E+01,8.888457E+01,9.500324E+01,3.024968E+02,7.589494E+01,1082,675,857,4,2,2
17353,2026/09/23,18:21:53,9.484436E+01,8.971790E+01,9.497082E+01,3.236382E+02,7.435311E+01,1083,677,858,4,2,2
17354,2026/09/23,18:22:53,9.481194E+01,8.933204E+01,9.500324E+01,2.954604E+02,7.608463E+01,1085,678,859,4,16,16
17355,2026/09/23,18:23:53,9.484436E+01,8.769780E+01,9.497082E+01,2.890402E+02,7.435311E+01,1086,678,859,4,16,16
17356,2026/09/23,18:24:53,9.487679E+01,8.619326E+01,9.500324E+01,2.893645E+02,7.502918E+01,1088,678,859,4,16,16
17357,2026/09/23,18:25:53,9.484436E+01,8.491245E+01,9.497082E+01,2.887160E+02,7.565175E+01,1089,678,860,4,2,2
17358,2026/09/23,18:26:53,9.484436E+01,8.619326E+01,9.500324E+01,1.698444E+02,7.517023E+01,1090,680,861,4,2,2
17359,2026/09/23,18:27:53,9.484436E+01,8.769780E+01,9.497082E+01,1.826524E+02,7.502918E+01,1090,682,863,4,2,2
17360,2026/09/23,18:28:53,9.484436E+01,8.917316E+01,9.500324E+01,1.823282E+02,7.507782E+01,1090,684,865,4,2,2
17361,2026/09/23,18:29:53,9.481194E+01,8.971790E+01,9.500324E+01,1.893969E+02,7.521887E+01,1090,685,866,4,16,16
17362,2026/09/23,18:30:53,9.484436E+01,8.872244E+01,9.500324E+01,1.833009E+02,7.521887E+01,1090,685,866,4,16,16
17363,2026/09/23,18:31:53,9.477951E+01,8.782750E+01,9.500324E+01,1.643969E+02,7.541342E+01,1090,685,866,4,16,16
17364,2026/09/23,18:32:53,9.481194E+01,8.692931E+01,9.500324E+01,1.672828E+02,7.536478E+01,1090,685,866,4,16,16
17365,2026/09/23,18:33:53,9.484436E+01,8.596952E+01,9.497082E+01,2.063878E+02,7.464494E+01,1090,685,866,4,16,16
17366,2026/09/23,18:34:53,9.481194E+01,8.497406E+01,9.500324E+01,1.759403E+02,7.502918E+01,1090,685,866,4,16,16
17367,2026/09/23,18:35:53,9.484436E+01,8.622569E+01,9.497082E+01,1.897211E+02,7.488326E+01,1090,686,867,4,2,2
17368,2026/09/23,18:36:53,9.481194E+01,8.757134E+01,9.500324E+01,2.172828E+02,7.478599E+01,1090,688,869,4,2,2
17369,2026/09/23,18:37:53,9.481194E+01,8.897860E+01,9.500324E+01,1.756161E+02,7.546206E+01,1090,690,871,4,2,2
17370,2026/09/23,18:38:53,9.484436E+01,8.981194E+01,9.500324E+01,1.804151E+02,7.521887E+01,1090,691,872,4,16,16
17371,2026/09/23,18:39:53,9.481194E+01,8.891699E+01,9.500324E+01,1.730545E+02,7.541342E+01,1090,691,872,4,16,16
17372,2026/09/23,18:40:53,9.484436E+01,8.788911E+01,9.497082E+01,1.938716E+02,7.488326E+01,1090,691,872,4,16,16
17373,2026/09/23,18:41:53,9.481194E+01,8.677043E+01,9.500324E+01,1.961089E+02,7.478599E+01,1090,691,872,4,16,16
17374,2026/09/23,18:42:53,9.484436E+01,8.574255E+01,9.500324E+01,1.967575E+02,7.488326E+01,1090,691,872,4,16,16
17375,2026/09/23,18:43:53,9.484436E+01,8.500648E+01,9.500324E+01,2.159857E+02,7.464494E+01,1090,692,872,4,2,2
17376,2026/09/23,18:44:53,9.484436E+01,8.638457E+01,9.497082E+01,1.685798E+02,7.526751E+01,1090,693,874,4,2,2
17377,2026/09/23,18:45:53,9.481194E+01,8.782750E+01,9.497082E+01,1.599222E+02,7.536478E+01,1090,695,875,4,2,2
17378,2026/09/23,18:46:53,9.484436E+01,8.929961E+01,9.497082E+01,1.592737E+02,7.546206E+01,1090,697,877,4,2,2
17379,2026/09/23,18:47:53,9.481194E+01,8.962063E+01,9.500324E+01,2.374514E+02,7.464494E+01,1090,698,878,4,16,16
17380,2026/09/23,18:48:53,9.481194E+01,8.837225E+01,9.500324E+01,2.287938E+02,7.570039E+01,1090,698,878,4,16,16
17381,2026/09/23,18:49:53,9.484436E+01,8.721790E+01,9.497082E+01,2.137484E+02,7.483463E+01,1090,698,878,4,16,16
17382,2026/09/23,18:50:53,9.477951E+01,8.599870E+01,9.497082E+01,2.377756E+02,7.483463E+01,1090,698,878,4,16,16
17383,2026/09/23,18:51:53,9.481194E+01,8.491245E+01,9.497082E+01,2.822957E+02,7.464494E+01,1090,698,878,4,2,2
17384,2026/09/23,18:52:53,9.484436E+01,8.593710E+01,9.497082E+01,2.304151E+02,7.478599E+01,1090,699,880,4,2,2
17385,2026/09/23,18:53:53,9.481194E+01,8.699416E+01,9.497082E+01,2.602140E+02,7.488326E+01,1090,701,881,4,2,2
17386,2026/09/23,18:54:53,9.481194E+01,8.792153E+01,9.500324E+01,2.092413E+02,7.685311E+01,1090,703,883,4,2,2
17387,2026/09/23,18:55:53,9.484436E+01,8.920558E+01,9.500324E+01,2.333009E+02,7.531615E+01,1090,705,885,4,2,2
17388,2026/09/23,18:56:53,9.487679E+01,8.971790E+01,9.497082E+01,2.054151E+02,7.488326E+01,1090,706,886,4,16,16
17389,2026/09/23,18:57:53,9.484436E+01,8.875487E+01,9.497082E+01,1.525292E+02,7.574902E+01,1090,706,886,4,16,16
17390,2026/09/23,18:58:53,9.487679E+01,8.798638E+01,9.497082E+01,1.506161E+02,7.411478E+01,1090,706,886,4,16,16
17391,2026/09/23,18:59:53,9.481194E+01,8.718548E+01,9.500324E+01,2.031777E+02,7.488326E+01,1090,706,886,4,16,16
17392,2026/09/23,19:00:53,9.484436E+01,8.625811E+01,9.500324E+01,1.926070E+02,7.498055E+01,1090,706,886,4,16,16
17393,2026/09/23,19:01:53,9.481194E+01,8.523022E+01,9.500324E+01,2.041180E+02,7.449902E+01,1090,706,886,4,16,16
17394,2026/09/23,19:02:53,9.487679E+01,8.561609E+01,9.497082E+01,2.316796E+02,7.565175E+01,1090,707,887,4,2,2
17395,2026/09/23,19:03:53,9.484436E+01,8.677043E+01,9.500324E+01,2.320039E+02,7.574902E+01,1090,709,888,4,2,2
17396,2026/09/23,19:04:53,9.481194E+01,8.795396E+01,9.500324E+01,2.294423E+02,7.426070E+01,1090,710,890,4,2,2
17397,2026/09/23,19:05:53,9.481194E+01,8.901102E+01,9.500324E+01,2.829442E+02,7.305933E+01,1090,712,892,4,2,2
17398,2026/09/23,19:06:53,9.484436E+01,9.000648E+01,9.500324E+01,2.512322E+02,7.574902E+01,1090,714,893,4,16,16
17399,2026/09/23,19:07:53,9.484436E+01,8.872244E+01,9.497082E+01,2.666018E+02,7.507782E+01,1090,714,893,4,16,16
17400,2026/09/23,19:08:53,9.484436E+01,8.740921E+01,9.497082E+01,2.499352E+02,7.445039E+01,1090,714,893,4,16,16
17401,2026/09/23,19:09:53,9.487679E+01,8.616084E+01,9.500324E+01,2.403372E+02,7.555447E+01,1090,714,893,4,16,16
17402,2026/09/23,19:10:53,9.481194E+01,8.488003E+01,9.500324E+01,2.531453E+02,7.613326E+01,1090,714,893,4,2,2
17403,2026/09/23,19:11:53,9.481194E+01,8.596952E+01,9.500324E+01,2.166342E+02,7.449902E+01,1090,716,895,4,2,2
17404,2026/09/23,19:12:53,9.484436E+01,8.721790E+01,9.500324E+01,2.275292E+02,7.517023E+01,1090,718,897,4,2,2
17405,2026/09/23,19:13:53,9.481194E+01,8.853113E+01,9.500324E+01,2.015564E+02,7.493191E+01,1090,719,898,4,2,2
17406,2026/09/23,19:14:53,9.481194E+01,8.977951E+01,9.500324E+01,2.438716E+02,7.531615E+01,1090,721,900,4,2,2
17407,2026/09/23,19:15:53,9.481194E+01,8.920558E+01,9.500324E+01,2.050908E+02,7.464494E+01,1090,722,900,4,16,16
17408,2026/09/23,19:16:53,9.481194E+01,8.808366E+01,9.497082E+01,2.050908E+02,7.478599E+01,1090,722,900,4,16,16
17409,2026/09/23,19:17:53,9.481194E+01,8.696174E+01,9.500324E+01,2.060636E+02,7.613326E+01,1090,722,900,4,16,16
17410,2026/09/23,19:18:53,9.481194E+01,8.564851E+01,9.497082E+01,2.704604E+02,7.464494E+01,1090,722,900,4,16,16
17411,2026/09/23,19:19:53,9.484436E+01,8.526265E+01,9.500324E+01,2.496433E+02,7.517023E+01,1090,722,901,4,2,2
17412,2026/09/23,19:20:53,9.484436E+01,8.638457E+01,9.497082E+01,2.499352E+02,7.521887E+01,1090,724,903,4,2,2
17413,2026/09/23,19:21:53,9.481194E+01,8.747406E+01,9.500324E+01,2.550908E+02,7.536478E+01,1090,726,905,4,2,2
17414,2026/09/23,19:22:53,9.481194E+01,8.866084E+01,9.500324E+01,2.380999E+02,7.512159E+01,1090,728,906,4,2,2
17415,2026/09/23,19:23:53,9.481194E+01,8.990921E+01,9.500324E+01,2.268807E+02,7.574902E+01,1090,730,908,4,2,2
17416,2026/09/23,19:24:53,9.481194E+01,8.920558E+01,9.500324E+01,1.772049E+02,7.526751E+01,1090,730,908,4,16,16
17417,2026/09/23,19:25:53,9.484436E+01,8.827497E+01,9.500324E+01,1.733787E+02,7.373055E+01,1090,730,908,4,16,16
17418,2026/09/23,19:26:53,9.484436E+01,8.734760E+01,9.497082E+01,1.737030E+02,7.382782E+01,1090,730,908,4,16,16
17419,2026/09/23,19:27:53,9.484436E+01,8.644942E+01,9.500324E+01,1.708171E+02,7.521887E+01,1090,730,908,4,16,16
17420,2026/09/23,19:28:53,9.484436E+01,8.551881E+01,9.500324E+01,1.387808E+02,7.521887E+01,1090,730,908,4,16,16
17421,2026/09/23,19:29:53,9.484436E+01,8.523022E+01,9.500324E+01,1.387808E+02,7.512159E+01,1090,730,909,4,2,2
17422,2026/09/23,19:30:53,9.484436E+01,8.683204E+01,9.500324E+01,1.461414E+02,7.507782E+01,1090,732,910,4,2,2
17423,2026/09/23,19:31:53,9.484436E+01,8.843385E+01,9.497082E+01,1.400454E+02,7.411478E+01,1090,734,912,4,2,2
17424,2026/09/23,19:32:53,9.484436E+01,9.000648E+01,9.497082E+01,1.576848E+02,7.396887E+01,1090,735,914,4,16,16
17425,2026/09/23,19:33:53,9.484436E+01,8.917316E+01,9.500324E+01,2.467575E+02,7.349222E+01,1090,735,914,4,16,16
17426,2026/09/23,19:34:53,9.484436E+01,8.773022E+01,9.500324E+01,2.364786E+02,7.574902E+01,1090,735,914,4,16,16
17427,2026/09/23,19:35:53,9.484436E+01,8.651427E+01,9.500324E+01,2.339170E+02,7.473735E+01,1090,735,914,4,16,16
17428,2026/09/23,19:36:53,9.481194E+01,8.535992E+01,9.497082E+01,2.217575E+02,7.478599E+01,1090,735,914,4,16,16
17429,2026/09/23,19:37:53,9.484436E+01,8.548638E+01,9.500324E+01,2.509079E+02,7.627918E+01,1090,737,915,4,2,2
17430,2026/09/23,19:38:53,9.481194E+01,8.677043E+01,9.500324E+01,2.143969E+02,7.445039E+01,1090,738,916,4,2,2
17431,2026/09/23,19:39:53,9.484436E+01,8.801881E+01,9.497082E+01,2.371271E+02,7.430933E+01,1090,740,918,4,2,2
17432,2026/09/23,19:40:53,9.484436E+01,8.933204E+01,9.500324E+01,2.111868E+02,7.464494E+01,1090,742,920,4,2,2
17433,2026/09/23,19:41:53,9.481194E+01,8.952335E+01,9.500324E+01,2.496433E+02,7.570039E+01,1090,743,921,4,16,16
17434,2026/09/23,19:42:53,9.484436E+01,8.833982E+01,9.497082E+01,2.143969E+02,7.488326E+01,1090,743,921,4,16,16
17435,2026/09/23,19:43:53,9.481194E+01,8.731518E+01,9.500324E+01,1.929313E+02,7.507782E+01,1090,743,921,4,16,16
17436,2026/09/23,19:44:53,9.484436E+01,8.648184E+01,9.500324E+01,1.442283E+02,7.541342E+01,1090,743,921,4,16,16
17437,2026/09/23,19:45:53,9.484436E+01,8.532750E+01,9.497082E+01,2.493191E+02,7.521887E+01,1090,743,921,4,16,16
17438,2026/09/23,19:46:53,9.484436E+01,8.561609E+01,9.497082E+01,2.178988E+02,7.454766E+01,1090,744,922,4,2,2
17439,2026/09/23,19:47:53,9.484436E+01,8.686446E+01,9.497082E+01,2.272049E+02,7.551070E+01,1090,746,923,4,2,2
17440,2026/09/23,19:48:53,9.484436E+01,8.808366E+01,9.500324E+01,2.268807E+02,7.454766E+01,1090,748,925,4,2,2
17441,2026/09/23,19:49:53,9.481194E+01,8.923801E+01,9.497082E+01,3.127432E+02,7.320039E+01,1090,750,927,4,2,2
17442,2026/09/23,19:50:53,9.484436E+01,8.975033E+01,9.497082E+01,2.124514E+02,7.493191E+01,1090,751,928,4,16,16
17443,2026/09/23,19:51:53,9.481194E+01,8.859599E+01,9.497082E+01,2.098898E+02,7.488326E+01,1090,751,928,4,16,16
17444,2026/09/23,19:52:53,9.484436E+01,8.740921E+01,9.500324E+01,1.926070E+02,7.483463E+01,1090,751,928,4,16,16
17445,2026/09/23,19:53:53,9.481194E+01,8.635214E+01,9.500324E+01,2.156615E+02,7.570039E+01,1090,751,928,4,16,16
17446,2026/09/23,19:54:53,9.484436E+01,8.529507E+01,9.500324E+01,2.089494E+02,7.454766E+01,1090,751,928,4,16,16
17447,2026/09/23,19:55:53,9.481194E+01,8.561609E+01,9.500324E+01,2.255837E+02,7.565175E+01,1090,752,929,4,2,2
17448,2026/09/23,19:56:53,9.481194E+01,8.692931E+01,9.500324E+01,2.115110E+02,7.608463E+01,1090,754,931,4,2,2
17449,2026/09/23,19:57:53,9.484436E+01,8.814851E+01,9.500324E+01,1.887484E+02,7.512159E+01,1090,756,932,4,2,2
17450,2026/09/23,19:58:53,9.484436E+01,8.965305E+01,9.497082E+01,1.829767E+02,7.531615E+01,1091,757,934,4,2,2
17451,2026/09/23,19:59:53,9.481194E+01,8.942931E+01,9.500324E+01,1.752918E+02,7.396887E+01,1093,758,934,4,16,16
17452,2026/09/23,20:00:53,9.481194E+01,8.846628E+01,9.500324E+01,1.788262E+02,7.551070E+01,1094,758,934,4,16,16
17453,2026/09/23,20:01:53,9.481194E+01,8.760377E+01,9.497082E+01,1.358949E+02,7.536478E+01,1096,758,934,4,16,16
17454,2026/09/23,20:02:53,9.481194E+01,8.692931E+01,9.500324E+01,1.221141E+02,7.531615E+01,1097,758,934,4,16,16
17455,2026/09/23,20:03:53,9.481194E+01,8.631972E+01,9.500324E+01,1.147211E+02,7.536478E+01,1099,758,934,4,16,16
17456,2026/09/23,20:04:53,9.481194E+01,8.558366E+01,9.497082E+01,1.785020E+02,7.488326E+01,1100,758,934,4,16,16
17457,2026/09/23,20:05:53,9.487679E+01,8.510377E+01,9.500324E+01,1.416667E+02,7.521887E+01,1102,758,935,4,2,2
17458,2026/09/23,20:06:53,9.484436E+01,8.673801E+01,9.500324E+01,1.781777E+02,7.521887E+01,1103,760,936,4,2,2
17459,2026/09/23,20:07:53,9.481194E+01,8.833982E+01,9.500324E+01,1.439040E+02,7.526751E+01,1105,762,938,4,2,2
17460,2026/09/23,20:08:53,9.484436E+01,8.984436E+01,9.500324E+01,1.384566E+02,7.396887E+01,1106,763,940,4,2,2
17461,2026/09/23,20:09:53,9.484436E+01,8.949416E+01,9.497082E+01,1.358949E+02,7.555447E+01,1108,764,940,4,16,16
17462,2026/09/23,20:10:53,9.481194E+01,8.875487E+01,9.500324E+01,1.345979E+02,7.574902E+01,1109,764,940,8,16,16
17463,2026/09/23,20:11:53,9.487679E+01,8.788911E+01,9.500324E+01,2.182231E+02,7.416342E+01,1109,764,940,8,16,16
17464,2026/09/23,20:12:53,9.481194E+01,8.683204E+01,9.500324E+01,2.134241E+02,7.440175E+01,1109,764,940,8,16,16
17465,2026/09/23,20:13:53,9.484436E+01,8.590467E+01,9.497082E+01,1.752918E+02,7.526751E+01,1109,764,940,8,16,16
17466,2026/09/23,20:14:53,9.481194E+01,8.500648E+01,9.500324E+01,1.800908E+02,7.493191E+01,1109,764,940,8,16,16
17467,2026/09/23,20:15:53,9.481194E+01,8.625811E+01,9.497082E+01,1.554151E+02,7.536478E+01,1109,765,941,8,2,2
17468,2026/09/23,20:16:53,9.484436E+01,8.785992E+01,9.497082E+01,1.611868E+02,7.541342E+01,1109,767,943,8,2,2
17469,2026/09/23,20:17:53,9.484436E+01,8.929961E+01,9.497082E+01,1.986706E+02,7.507782E+01,1109,769,945,8,2,2
17470,2026/09/23,20:18:53,9.484436E+01,8.971790E+01,9.500324E+01,1.557393E+02,7.440175E+01,1109,770,946,8,16,16
17471,2026/09/23,20:19:53,9.481194E+01,8.888457E+01,9.500324E+01,1.573606E+02,7.555447E+01,1109,770,946,8,16,16
17472,2026/09/23,20:20:53,9.481194E+01,8.785992E+01,9.500324E+01,2.098898E+02,7.459630E+01,1109,770,946,8,16,16
17473,2026/09/23,20:21:53,9.481194E+01,8.686446E+01,9.500324E+01,2.143969E+02,7.469358E+01,1109,770,946,8,16,16
17474,2026/09/23,20:22:53,9.484436E+01,8.564851E+01,9.500324E+01,2.098898E+02,7.473735E+01,1109,770,946,8,16,16
17475,2026/09/23,20:23:53,9.481194E+01,8.523022E+01,9.497082E+01,2.624514E+02,7.483463E+01,1109,770,946,8,2,2
17476,2026/09/23,20:24:53,9.484436E+01,8.651427E+01,9.500324E+01,2.579442E+02,7.541342E+01,1109,772,948,8,2,2
17477,2026/09/23,20:25:53,9.484436E+01,8.769780E+01,9.500324E+01,2.316796E+02,7.531615E+01,1109,774,950,8,2,2
17478,2026/09/23,20:26:53,9.481194E+01,8.891699E+01,9.500324E+01,2.278534E+02,7.464494E+01,1109,776,951,8,2,2
17479,2026/09/23,20:27:53,9.484436E+01,8.990921E+01,9.500324E+01,2.726978E+02,7.473735E+01,1109,777,953,8,16,16
17480,2026/09/23,20:28:53,9.484436E+01,8.881972E+01,9.500324E+01,2.243191E+02,7.584630E+01,1109,777,953,8,16,16
17481,2026/09/23,20:29:53,9.481194E+01,8.782750E+01,9.497082E+01,1.845979E+02,7.521887E+01,1109,777,953,8,16,16
17482,2026/09/23,20:30:53,9.481194E+01,8.683204E+01,9.497082E+01,1.877756E+02,7.498055E+01,1109,777,953,8,16,16
17483,2026/09/23,20:31:53,9.481194E+01,8.580740E+01,9.500324E+01,1.708171E+02,7.526751E+01,1109,777,953,8,16,16
17484,2026/09/23,20:32:53,9.481194E+01,8.494164E+01,9.500324E+01,1.720817E+02,7.512159E+01,1109,778,953,8,2,2
17485,2026/09/23,20:33:53,9.484436E+01,8.641699E+01,9.500324E+01,1.794747E+02,7.430933E+01,1109,779,955,8,2,2
17486,2026/09/23,20:34:53,9.484436E+01,8.788911E+01,9.500324E+01,1.733787E+02,7.517023E+01,1109,781,956,8,2,2
17487,2026/09/23,20:35:53,9.484436E+01,8.929961E+01,9.497082E+01,2.236706E+02,7.507782E+01,1109,783,958,8,2,2
17488,2026/09/23,20:36:53,9.481194E+01,8.958820E+01,9.497082E+01,2.281453E+02,7.459630E+01,1109,784,959,8,16,16
17489,2026/09/23,20:37:53,9.481194E+01,8.846628E+01,9.500324E+01,2.140726E+02,7.584630E+01,1109,784,959,8,16,16
17490,2026/09/23,20:38:53,9.487679E+01,8.731518E+01,9.500324E+01,2.130999E+02,7.478599E+01,1109,784,959,8,16,16
17491,2026/09/23,20:39:53,9.481194E+01,8.616084E+01,9.497082E+01,2.121271E+02,7.459630E+01,1109,784,959,8,16,16
17492,2026/09/23,20:40:53,9.481194E+01,8.497406E+01,9.497082E+01,2.653372E+02,7.593871E+01,1109,784,959,8,16,16
17493,2026/09/23,20:41:53,9.481194E+01,8.593710E+01,9.497082E+01,2.323282E+02,7.421206E+01,1109,786,961,8,2,2
17494,2026/09/23,20:42:53,9.484436E+01,8.725033E+01,9.500324E+01,2.031777E+02,7.483463E+01,1109,787,962,8,2,2
17495,2026/09/23,20:43:53,9.481194E+01,8.862841E+01,9.497082E+01,2.105383E+02,7.493191E+01,1109,789,964,8,2,2
17496,2026/09/23,20:44:53,9.484436E+01,9.000648E+01,9.497082E+01,1.493515E+02,7.565175E+01,1109,791,966,8,16,16
17497,2026/09/23,20:45:53,9.484436E+01,8.929961E+01,9.497082E+01,1.765889E+02,7.541342E+01,1109,791,966,8,16,16
17498,2026/09/23,20:46:53,9.484436E+01,8.840467E+01,9.500324E+01,1.704929E+02,7.517023E+01,1109,791,966,8,16,16
17499,2026/09/23,20:47:53,9.481194E+01,8.760377E+01,9.497082E+01,1.416667E+02,7.478599E+01,1109,791,966,8,16,16
17500,2026/09/23,20:48:53,9.484436E+01,8.686446E+01,9.500324E+01,1.403697E+02,7.377918E+01,1109,791,966,8,16,16
17501,2026/09/23,20:49:53,9.484436E+01,8.609599E+01,9.500324E+01,1.387808E+02,7.478599E+01,1109,791,966,8,16,16
17502,2026/09/23,20:50:53,9.481194E+01,8.529507E+01,9.500324E+01,1.602464E+02,7.358463E+01,1109,791,966,8,16,16
17503,2026/09/23,20:51:53,9.484436E+01,8.561609E+01,9.500324E+01,1.951686E+02,7.473735E+01,1109,792,967,8,2,2
17504,2026/09/23,20:52:53,9.484436E+01,8.721790E+01,9.497082E+01,1.628080E+02,7.531615E+01,1109,794,968,8,2,2
17505,2026/09/23,20:53:53,9.481194E+01,8.866084E+01,9.500324E+01,1.961089E+02,7.502918E+01,1109,796,970,8,2,2
17506,2026/09/23,20:54:53,9.481194E+01,8.994164E+01,9.497082E+01,2.195201E+02,7.589494E+01,1109,797,972,8,2,2
17507,2026/09/23,20:55:53,9.484436E+01,8.926719E+01,9.497082E+01,1.743191E+02,7.560311E+01,1109,797,972,8,16,16
17508,2026/09/23,20:56:53,9.484436E+01,8.833982E+01,9.497082E+01,1.724060E+02,7.521887E+01,1109,797,972,8,16,16
17509,2026/09/23,20:57:53,9.484436E+01,8.728275E+01,9.500324E+01,2.329767E+02,7.521887E+01,1109,797,972,8,16,16
17510,2026/09/23,20:58:53,9.484436E+01,8.625811E+01,9.500324E+01,2.041180E+02,7.473735E+01,1109,797,972,8,16,16
17511,2026/09/23,20:59:53,9.484436E+01,8.510377E+01,9.500324E+01,2.345655E+02,7.536478E+01,1109,797,972,8,16,16
17512,2026/09/23,21:00:53,9.484436E+01,8.583982E+01,9.500324E+01,2.159857E+02,7.473735E+01,1109,799,973,8,2,2
17513,2026/09/23,21:01:53,9.484436E+01,8.718548E+01,9.500324E+01,2.342413E+02,7.392023E+01,1109,801,975,8,2,2
17514,2026/09/23,21:02:53,9.484436E+01,8.817770E+01,9.500324E+01,2.701362E+02,7.478599E+01,1109,803,976,8,2,2
17515,2026/09/23,21:03:53,9.481194E+01,8.926719E+01,9.500324E+01,2.851816E+02,7.570039E+01,1109,804,978,8,2,2
17516,2026/09/23,21:04:53,9.481194E+01,8.962063E+01,9.500324E+01,2.499352E+02,7.430933E+01,1109,806,979,8,16,16
17517,2026/09/23,21:05:53,9.481194E+01,8.827497E+01,9.500324E+01,2.576524E+02,7.517023E+01,1109,806,979,8,16,16
17518,2026/09/23,21:06:53,9.477951E+01,8.692931E+01,9.497082E+01,2.528210E+02,7.521887E+01,1109,806,979,8,16,16
17519,2026/09/23,21:07:53,9.487679E+01,8.558366E+01,9.500324E+01,2.723735E+02,7.469358E+01,1109,806,979,8,16,16
17520,2026/09/23,21:08:53,9.481194E+01,8.542477E+01,9.500324E+01,2.063878E+02,7.469358E+01,1109,806,980,8,2,2
17521,2026/09/23,21:09:53,9.484436E+01,8.670558E+01,9.497082E+01,2.050908E+02,7.603599E+01,1109,808,982,8,2,2
17522,2026/09/23,21:10:53,9.481194E+01,8.801881E+01,9.500324E+01,2.172828E+02,7.483463E+01,1109,810,983,8,2,2
17523,2026/09/23,21:11:53,9.481194E+01,8.936446E+01,9.500324E+01,2.086252E+02,7.454766E+01,1109,812,985,8,2,2
17524,2026/09/23,21:12:53,9.484436E+01,8.949416E+01,9.500324E+01,1.897211E+02,7.531615E+01,1109,813,986,8,16,16
17525,2026/09/23,21:13:53,9.484436E+01,8.846628E+01,9.500324E+01,1.765889E+02,7.546206E+01,1109,813,986,8,16,16
17526,2026/09/23,21:14:53,9.484436E+01,8.753891E+01,9.500324E+01,1.756161E+02,7.521887E+01,1109,813,986,8,16,16
17527,2026/09/23,21:15:53,9.481194E+01,8.660831E+01,9.497082E+01,2.031777E+02,7.493191E+01,1109,813,986,8,16,16
17528,2026/09/23,21:16:53,9.484436E+01,8.561609E+01,9.497082E+01,1.762646E+02,7.493191E+01,1109,813,986,8,16,16
17529,2026/09/23,21:17:53,9.481194E+01,8.526265E+01,9.500324E+01,1.785020E+02,7.478599E+01,1109,813,986,8,2,2
17530,2026/09/23,21:18:53,9.484436E+01,8.670558E+01,9.500324E+01,1.810636E+02,7.521887E+01,1109,815,988,8,2,2
17531,2026/09/23,21:19:53,9.481194E+01,8.801881E+01,9.497082E+01,2.333009E+02,7.555447E+01,1109,817,990,8,2,2
17532,2026/09/23,21:20:53,9.484436E+01,8.929961E+01,9.500324E+01,2.246433E+02,7.498055E+01,1109,819,991,8,2,2
17533,2026/09/23,21:21:53,9.484436E+01,8.975033E+01,9.500324E+01,2.124514E+02,7.478599E+01,1109,820,993,8,16,16
17534,2026/09/23,21:22:53,9.481194E+01,8.846628E+01,9.500324E+01,2.608301E+02,7.517023E+01,1109,820,993,8,16,16
17535,2026/09/23,21:23:53,9.487679E+01,8.721790E+01,9.500324E+01,2.448119E+02,7.526751E+01,1109,820,993,8,16,16
17536,2026/09/23,21:24:53,9.481194E+01,8.590467E+01,9.500324E+01,2.348898E+02,7.560311E+01,1109,820,993,8,16,16
17537,2026/09/23,21:25:53,9.481194E+01,8.497406E+01,9.497082E+01,2.044423E+02,7.473735E+01,1109,820,993,8,2,2
17538,2026/09/23,21:26:53,9.484436E+01,8.628729E+01,9.500324E+01,2.108625E+02,7.483463E+01,1109,822,995,8,2,2
17539,2026/09/23,21:27:53,9.481194E+01,8.750648E+01,9.497082E+01,2.877432E+02,7.382782E+01,1109,824,996,8,2,2
17540,2026/09/23,21:28:53,9.484436E+01,8.875487E+01,9.500324E+01,2.035020E+02,7.517023E+01,1109,826,998,8,2,2
17541,2026/09/23,21:29:53,9.484436E+01,9.000648E+01,9.500324E+01,2.275292E+02,7.488326E+01,1109,827,1000,8,16,16
17542,2026/09/23,21:30:53,9.481194E+01,8.869326E+01,9.500324E+01,2.214332E+02,7.618191E+01,1109,827,1000,8,16,16
17543,2026/09/23,21:31:53,9.481194E+01,8.740921E+01,9.500324E+01,2.900130E+02,7.382782E+01,1109,827,1000,8,16,16
17544,2026/09/23,21:32:53,9.484436E+01,8.583982E+01,9.497082E+01,2.964008E+02,7.551070E+01,1109,827,1000,8,16,16
17545,2026/09/23,21:33:53,9.481194E+01,8.513619E+01,9.500324E+01,2.483463E+02,7.536478E+01,1109,828,1000,8,2,2
17546,2026/09/23,21:34:53,9.481194E+01,8.625811E+01,9.500324E+01,2.563554E+02,7.396887E+01,1109,830,1002,8,2,2
17547,2026/09/23,21:35:53,9.481194E+01,8.734760E+01,9.497082E+01,2.416018E+02,7.570039E+01,1109,832,1004,8,2,2
17548,2026/09/23,21:36:53,9.481194E+01,8.849870E+01,9.500324E+01,2.406615E+02,7.555447E+01,1109,833,1005,8,2,2
17549,2026/09/23,21:37:53,9.484436E+01,8.962063E+01,9.497082E+01,2.441959E+02,7.546206E+01,1109,835,1007,8,2,2
17550,2026/09/23,21:38:53,9.481194E+01,8.926719E+01,9.497082E+01,2.329767E+02,7.459630E+01,1109,836,1007,8,16,16
17551,2026/09/23,21:39:53,9.484436E+01,8.785992E+01,9.497082E+01,2.774968E+02,7.469358E+01,1109,836,1007,8,16,16
17552,2026/09/23,21:40:53,9.484436E+01,8.638457E+01,9.497082E+01,2.781453E+02,7.521887E+01,1109,836,1007,8,16,16
17553,2026/09/23,21:41:53,9.481194E+01,8.507134E+01,9.500324E+01,2.451362E+02,7.517023E+01,1109,836,1007,8,16,16
17554,2026/09/23,21:42:53,9.484436E+01,8.564851E+01,9.497082E+01,3.031453E+02,7.675584E+01,1109,837,1009,8,2,2
17555,2026/09/23,21:43:53,9.481194E+01,8.664073E+01,9.500324E+01,2.621271E+02,7.493191E+01,1109,839,1011,8,2,2
17556,2026/09/23,21:44:53,9.484436E+01,8.766537E+01,9.500324E+01,2.669261E+02,7.478599E+01,1109,841,1012,8,2,2
17557,2026/09/23,21:45:53,9.484436E+01,8.881972E+01,9.500324E+01,2.118353E+02,7.488326E+01,1109,843,1014,8,2,2
17558,2026/09/23,21:46:53,9.484436E+01,8.997406E+01,9.500324E+01,1.906615E+02,7.531615E+01,1109,844,1016,8,16,16
17559,2026/09/23,21:47:53,9.484436E+01,8.885214E+01,9.500324E+01,3.550259E+02,7.176070E+01,1109,844,1016,8,16,16
17560,2026/09/23,21:48:53,9.481194E+01,8.731518E+01,9.500324E+01,3.367704E+02,7.406615E+01,1109,844,1016,8,16,16
17561,2026/09/23,21:49:53,9.477951E+01,8.542477E+01,9.497082E+01,4.572633E+02,7.262646E+01,1109,844,1016,8,16,16
17562,2026/09/23,21:50:53,9.487679E+01,8.539235E+01,9.500324E+01,2.954604E+02,7.579766E+01,1109,846,1017,8,2,2
17563,2026/09/23,21:51:53,9.484436E+01,8.577497E+01,9.500324E+01,3.108301E+02,7.920720E+01,1109,848,1018,8,2,2
