"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
17564,2026/09/23,21:52:53,9.484436E+01,8.660831E+01,9.500324E+01,3.284371E+02,7.449902E+01,1109,849,1020,8,2,2
17565,2026/09/23,21:53:53,9.484436E+01,8.734760E+01,9.500324E+01,2.960765E+02,7.579766E+01,1109,851,1022,8,2,2
17566,2026/09/23,21:54:53,9.484436E+01,8.814851E+01,9.497082E+01,3.166018E+02,7.517023E+01,1109,853,1024,8,2,2
17567,2026/09/23,21:55:53,9.481194E+01,8.872244E+01,9.500324E+01,3.845331E+02,7.454766E+01,1109,855,1025,8,2,2
17568,2026/09/23,21:56:53,9.484436E+01,8.907588E+01,9.497082E+01,4.098249E+02,7.551070E+01,1109,857,1027,8,2,2
17569,2026/09/23,21:57:53,9.481194E+01,8.990921E+01,9.500324E+01,2.928988E+02,7.396887E+01,1109,858,1028,8,16,16
17570,2026/09/23,21:58:53,9.481194E+01,8.862841E+01,9.497082E+01,2.464332E+02,7.435311E+01,1109,858,1028,8,16,16
17571,2026/09/23,21:59:53,9.481194E+01,8.721790E+01,9.497082E+01,2.711089E+02,7.488326E+01,1109,858,1028,8,16,16
17572,2026/09/23,22:00:53,9.481194E+01,8.593710E+01,9.500324E+01,2.207847E+02,7.632782E+01,1109,858,1028,8,16,16
17573,2026/09/23,22:01:54,9.484436E+01,8.488003E+01,9.497082E+01,2.127756E+02,7.449902E+01,1109,858,1029,8,2,2
17574,2026/09/23,22:02:54,9.481194E+01,8.628729E+01,9.500324E+01,1.932231E+02,7.608463E+01,1109,860,1030,8,2,2
17575,2026/09/23,22:03:54,9.484436E+01,8.753891E+01,9.500324E+01,2.377756E+02,7.555447E+01,1109,862,1032,8,2,2
17576,2026/09/23,22:04:54,9.484436E+01,8.878729E+01,9.500324E+01,2.249676E+02,7.507782E+01,1109,864,1034,8,2,2
17577,2026/09/23,22:05:54,9.484436E+01,8.990921E+01,9.500324E+01,2.272049E+02,7.464494E+01,1109,865,1035,8,2,2
17578,2026/09/23,22:06:54,9.481194E+01,8.901102E+01,9.497082E+01,2.467575E+02,7.445039E+01,1109,866,1035,8,16,16
17579,2026/09/23,22:07:54,9.481194E+01,8.769780E+01,9.497082E+01,2.335927E+02,7.320039E+01,1109,866,1035,8,16,16
17580,2026/09/23,22:08:54,9.484436E+01,8.638457E+01,9.500324E+01,2.637160E+02,7.493191E+01,1109,866,1035,8,16,16
17581,2026/09/23,22:09:54,9.481194E+01,8.500648E+01,9.497082E+01,2.890402E+02,7.387646E+01,1109,866,1035,8,16,16
17582,2026/09/23,22:10:54,9.484436E+01,8.568094E+01,9.500324E+01,2.342413E+02,7.584630E+01,1109,867,1037,8,2,2
17583,2026/09/23,22:11:54,9.481194E+01,8.692931E+01,9.500324E+01,2.345655E+02,7.459630E+01,1109,869,1039,8,2,2
17584,2026/09/23,22:12:54,9.481194E+01,8.817770E+01,9.500324E+01,2.095655E+02,7.469358E+01,1109,871,1040,8,2,2
17585,2026/09/23,22:13:54,9.481194E+01,8.949416E+01,9.500324E+01,2.102140E+02,7.488326E+01,1109,873,1042,8,2,2
17586,2026/09/23,22:14:54,9.481194E+01,8.949416E+01,9.500324E+01,2.108625E+02,7.493191E+01,1109,873,1043,8,16,16
17587,2026/09/23,22:15:54,9.484436E+01,8.837225E+01,9.500324E+01,2.060636E+02,7.469358E+01,1109,873,1043,8,16,16
17588,2026/09/23,22:16:54,9.481194E+01,8.734760E+01,9.500324E+01,1.871595E+02,7.517023E+01,1109,873,1043,8,16,16
17589,2026/09/23,22:17:54,9.484436E+01,8.635214E+01,9.497082E+01,1.903372E+02,7.521887E+01,1109,873,1043,8,16,16
17590,2026/09/23,22:18:54,9.484436E+01,8.539235E+01,9.497082E+01,1.967575E+02,7.502918E+01,1109,873,1043,8,16,16
17591,2026/09/23,22:19:54,9.484436E+01,8.551881E+01,9.500324E+01,2.057393E+02,7.483463E+01,1109,874,1044,8,2,2
17592,2026/09/23,22:20:54,9.481194E+01,8.699416E+01,9.497082E+01,1.890726E+02,7.498055E+01,1109,876,1045,8,2,2
17593,2026/09/23,22:21:54,9.481194E+01,8.821012E+01,9.500324E+01,2.496433E+02,7.454766E+01,1109,878,1047,8,2,2
17594,2026/09/23,22:22:54,9.484436E+01,8.962063E+01,9.500324E+01,1.874838E+02,7.517023E+01,1109,880,1049,8,2,2
17595,2026/09/23,22:23:54,9.484436E+01,8.926719E+01,9.500324E+01,2.275292E+02,7.593871E+01,1109,880,1049,8,16,16
17596,2026/09/23,22:24:54,9.481194E+01,8.817770E+01,9.497082E+01,1.954929E+02,7.517023E+01,1109,880,1049,8,16,16
17597,2026/09/23,22:25:54,9.481194E+01,8.718548E+01,9.500324E+01,1.704929E+02,7.541342E+01,1109,880,1049,8,16,16
17598,2026/09/23,22:26:54,9.481194E+01,8.631972E+01,9.500324E+01,1.711414E+02,7.521887E+01,1109,880,1049,8,16,16
17599,2026/09/23,22:27:54,9.481194E+01,8.542477E+01,9.497082E+01,1.756161E+02,7.507782E+01,1109,880,1049,8,16,16
17600,2026/09/23,22:28:54,9.481194E+01,8.548638E+01,9.500324E+01,1.996433E+02,7.358463E+01,1109,881,1050,8,2,2
17601,2026/09/23,22:29:54,9.484436E+01,8.692931E+01,9.497082E+01,1.800908E+02,7.521887E+01,1109,883,1052,8,2,2
17602,2026/09/23,22:30:54,9.484436E+01,8.840467E+01,9.500324E+01,1.823282E+02,7.531615E+01,1109,885,1053,8,2,2
17603,2026/09/23,22:31:54,9.481194E+01,8.977951E+01,9.500324E+01,2.086252E+02,7.498055E+01,1109,886,1055,8,2,2
17604,2026/09/23,22:32:54,9.481194E+01,8.920558E+01,9.497082E+01,2.153372E+02,7.464494E+01,1109,887,1055,8,16,16
17605,2026/09/23,22:33:54,9.481194E+01,8.805124E+01,9.500324E+01,2.211089E+02,7.483463E+01,1109,887,1055,8,16,16
17606,2026/09/23,22:34:54,9.481194E+01,8.683204E+01,9.497082E+01,2.246433E+02,7.454766E+01,1109,887,1055,8,16,16
17607,2026/09/23,22:35:54,9.484436E+01,8.568094E+01,9.500324E+01,2.304151E+02,7.555447E+01,1109,887,1055,8,16,16
17608,2026/09/23,22:36:54,9.484436E+01,8.523022E+01,9.497082E+01,2.086252E+02,7.483463E+01,1109,887,1056,8,2,2
17609,2026/09/23,22:37:54,9.481194E+01,8.667316E+01,9.500324E+01,1.179313E+02,7.570039E+01,1109,889,1057,8,2,2
17610,2026/09/23,22:38:54,9.481194E+01,8.843385E+01,9.500324E+01,1.214656E+02,7.555447E+01,1109,891,1059,8,2,2
17611,2026/09/23,22:39:54,9.481194E+01,8.997406E+01,9.500324E+01,1.439040E+02,7.512159E+01,1109,892,1061,8,16,16
17612,2026/09/23,22:40:54,9.481194E+01,8.923801E+01,9.497082E+01,1.567121E+02,7.541342E+01,1109,892,1061,8,16,16
17613,2026/09/23,22:41:54,9.481194E+01,8.817770E+01,9.497082E+01,2.153372E+02,7.464494E+01,1109,892,1061,8,16,16
17614,2026/09/23,22:42:54,9.484436E+01,8.705902E+01,9.500324E+01,2.137484E+02,7.493191E+01,1109,892,1061,8,16,16
17615,2026/09/23,22:43:54,9.481194E+01,8.609599E+01,9.500324E+01,1.791505E+02,7.493191E+01,1109,892,1061,8,16,16
17616,2026/09/23,22:44:54,9.484436E+01,8.516862E+01,9.497082E+01,1.833009E+02,7.483463E+01,1109,892,1061,8,16,16
17617,2026/09/23,22:45:54,9.481194E+01,8.590467E+01,9.500324E+01,1.810636E+02,7.498055E+01,1109,894,1062,8,2,2
17618,2026/09/23,22:46:54,9.484436E+01,8.737679E+01,9.500324E+01,1.954929E+02,7.478599E+01,1109,896,1064,8,2,2
17619,2026/09/23,22:47:54,9.484436E+01,8.875487E+01,9.500324E+01,1.996433E+02,7.531615E+01,1109,897,1065,8,2,2
17620,2026/09/23,22:48:54,9.484436E+01,8.997406E+01,9.500324E+01,1.810636E+02,7.536478E+01,1109,899,1067,8,16,16
17621,2026/09/23,22:49:54,9.484436E+01,8.910831E+01,9.497082E+01,1.804151E+02,7.387646E+01,1109,899,1067,8,16,16
17622,2026/09/23,22:50:54,9.481194E+01,8.814851E+01,9.500324E+01,1.615110E+02,7.401751E+01,1109,899,1067,8,16,16
17623,2026/09/23,22:51:54,9.477951E+01,8.721790E+01,9.500324E+01,2.044423E+02,7.469358E+01,1109,899,1067,8,16,16
17624,2026/09/23,22:52:54,9.481194E+01,8.622569E+01,9.500324E+01,1.877756E+02,7.512159E+01,1109,899,1067,8,16,16
17625,2026/09/23,22:53:54,9.481194E+01,8.535992E+01,9.500324E+01,1.926070E+02,7.469358E+01,1109,899,1067,8,16,16
17626,2026/09/23,22:54:54,9.484436E+01,8.558366E+01,9.500324E+01,1.797665E+02,7.493191E+01,1109,900,1068,8,2,2
17627,2026/09/23,22:55:54,9.487679E+01,8.708820E+01,9.497082E+01,1.791505E+02,7.512159E+01,1109,902,1069,8,2,2
17628,2026/09/23,22:56:54,9.484436E+01,8.805124E+01,9.500324E+01,3.079442E+02,7.531615E+01,1109,904,1071,8,2,2
17629,2026/09/23,22:57:54,9.484436E+01,8.866084E+01,9.500324E+01,3.681907E+02,7.531615E+01,1109,905,1073,8,2,2
17630,2026/09/23,22:58:54,9.484436E+01,8.917316E+01,9.500324E+01,3.675422E+02,7.512159E+01,1109,907,1074,8,2,2
17631,2026/09/23,22:59:54,9.484436E+01,8.952335E+01,9.497082E+01,4.107977E+02,7.526751E+01,1109,909,1076,8,2,2
17632,2026/09/23,23:00:54,9.481194E+01,8.981194E+01,9.497082E+01,4.034371E+02,7.526751E+01,1109,911,1078,8,2,2
17633,2026/09/23,23:01:54,9.484436E+01,8.901102E+01,9.497082E+01,3.688068E+02,7.507782E+01,1109,912,1079,8,16,16
17634,2026/09/23,23:02:54,9.484436E+01,8.705902E+01,9.497082E+01,3.653048E+02,7.502918E+01,1109,912,1079,8,16,16
17635,2026/09/23,23:03:54,9.481194E+01,8.523022E+01,9.500324E+01,3.018483E+02,7.526751E+01,1109,912,1079,8,16,16
17636,2026/09/23,23:04:54,9.481194E+01,8.542477E+01,9.497082E+01,2.980221E+02,7.555447E+01,1109,913,1080,8,2,2
17637,2026/09/23,23:05:54,9.481194E+01,8.622569E+01,9.497082E+01,3.236382E+02,7.541342E+01,1109,915,1082,8,2,2
17638,2026/09/23,23:06:54,9.481194E+01,8.699416E+01,9.500324E+01,3.204280E+02,7.483463E+01,1109,917,1083,8,2,2
17639,2026/09/23,23:07:54,9.484436E+01,8.773022E+01,9.497082E+01,3.393320E+02,7.421206E+01,1109,918,1085,8,2,2
17640,2026/09/23,23:08:54,9.481194E+01,8.843385E+01,9.497082E+01,3.201038E+02,7.502918E+01,1109,920,1087,8,2,2
17641,2026/09/23,23:09:54,9.484436E+01,8.907588E+01,9.500324E+01,3.982815E+02,7.296206E+01,1109,922,1088,8,2,2
17642,2026/09/23,23:10:54,9.484436E+01,8.952335E+01,9.500324E+01,3.662451E+02,7.526751E+01,1109,924,1090,8,2,2
17643,2026/09/23,23:11:54,9.481194E+01,8.971790E+01,9.500324E+01,3.842088E+02,7.603599E+01,1109,925,1091,8,16,16
17644,2026/09/23,23:12:54,9.481194E+01,8.805124E+01,9.500324E+01,2.983139E+02,7.584630E+01,1109,925,1091,8,16,16
17645,2026/09/23,23:13:54,9.481194E+01,8.654345E+01,9.497082E+01,2.694877E+02,7.488326E+01,1109,925,1091,8,16,16
17646,2026/09/23,23:14:54,9.481194E+01,8.510377E+01,9.497082E+01,2.707847E+02,7.488326E+01,1109,925,1091,8,16,16
17647,2026/09/23,23:15:54,9.481194E+01,8.558366E+01,9.500324E+01,2.771725E+02,7.493191E+01,1109,927,1093,8,2,2
17648,2026/09/23,23:16:54,9.484436E+01,8.657588E+01,9.500324E+01,2.637160E+02,7.493191E+01,1109,928,1095,8,2,2
17649,2026/09/23,23:17:54,9.484436E+01,8.766537E+01,9.500324E+01,2.602140E+02,7.512159E+01,1109,930,1096,8,2,2
17650,2026/09/23,23:18:54,9.481194E+01,8.862841E+01,9.497082E+01,3.108301E+02,7.531615E+01,1109,932,1098,8,2,2
17651,2026/09/23,23:19:54,9.481194E+01,8.920558E+01,9.497082E+01,4.274644E+02,7.396887E+01,1109,934,1100,8,2,2
17652,2026/09/23,23:20:54,9.481194E+01,8.926719E+01,9.500324E+01,4.905642E+02,7.469358E+01,1109,936,1101,8,2,2
17653,2026/09/23,23:21:54,9.481194E+01,8.907588E+01,9.500324E+01,4.953956E+02,7.507782E+01,1109,938,1103,8,2,2
17654,2026/09/23,23:22:54,9.484436E+01,8.897860E+01,9.500324E+01,4.562905E+02,7.478599E+01,1109,939,1105,8,2,2
17655,2026/09/23,23:23:54,9.484436E+01,8.891699E+01,9.497082E+01,4.790532E+02,7.546206E+01,1109,941,1106,8,2,2
17656,2026/09/23,23:24:54,9.487679E+01,8.897860E+01,9.497082E+01,4.466926E+02,7.546206E+01,1109,943,1108,8,2,2
17657,2026/09/23,23:25:54,9.481194E+01,8.897860E+01,9.500324E+01,4.736057E+02,7.536478E+01,1109,945,1110,8,2,2
17658,2026/09/23,23:26:54,9.481194E+01,8.920558E+01,9.500324E+01,4.114462E+02,7.526751E+01,1109,946,1111,8,2,2
17659,2026/09/23,23:27:54,9.484436E+01,8.942931E+01,9.497082E+01,4.242542E+02,7.483463E+01,1109,948,1113,8,2,2
17660,2026/09/23,23:28:54,9.487679E+01,8.968548E+01,9.500324E+01,4.130350E+02,7.521887E+01,1109,950,1115,8,2,2
17661,2026/09/23,23:29:54,9.481194E+01,8.994164E+01,9.497082E+01,3.960441E+02,7.593871E+01,1109,952,1116,8,2,2
17662,2026/09/23,23:30:54,9.481194E+01,8.814851E+01,9.500324E+01,4.005512E+02,7.555447E+01,1109,952,1117,8,16,16
17663,2026/09/23,23:31:54,9.481194E+01,8.603113E+01,9.497082E+01,4.120623E+02,7.488326E+01,1109,952,1117,8,16,16
17664,2026/09/23,23:32:54,9.477951E+01,8.471790E+01,9.497082E+01,4.607653E+02,7.440175E+01,1109,953,1117,8,2,2
17665,2026/09/23,23:33:54,9.484436E+01,8.481518E+01,9.500324E+01,4.309663E+02,7.593871E+01,1109,955,1119,8,2,2
17666,2026/09/23,23:34:54,9.477951E+01,8.494164E+01,9.500324E+01,4.678340E+02,7.353599E+01,1109,956,1121,8,2,2
17667,2026/09/23,23:35:54,9.477951E+01,8.510377E+01,9.500324E+01,4.268158E+02,7.473735E+01,1109,958,1122,8,2,2
17668,2026/09/23,23:36:54,9.481194E+01,8.529507E+01,9.497082E+01,4.271401E+02,7.464494E+01,1109,960,1124,8,2,2
17669,2026/09/23,23:37:54,9.481194E+01,8.548638E+01,9.500324E+01,4.264916E+02,7.574902E+01,1109,962,1126,8,2,2
17670,2026/09/23,23:38:54,9.481194E+01,8.568094E+01,9.500324E+01,4.460441E+02,7.546206E+01,1109,964,1127,8,2,2
17671,2026/09/23,23:39:54,9.481194E+01,8.574255E+01,9.497082E+01,4.489300E+02,7.498055E+01,1109,965,1129,8,2,2
17672,2026/09/23,23:40:54,9.481194E+01,8.587225E+01,9.497082E+01,4.518158E+02,7.257782E+01,1109,967,1131,8,2,2
17673,2026/09/23,23:41:54,9.481194E+01,8.593710E+01,9.497082E+01,4.476330E+02,7.531615E+01,1109,969,1132,8,2,2
17674,2026/09/23,23:42:54,9.484436E+01,8.606356E+01,9.500324E+01,4.034371E+02,7.541342E+01,1109,971,1134,8,2,2
17675,2026/09/23,23:43:54,9.484436E+01,8.616084E+01,9.500324E+01,4.511673E+02,7.493191E+01,1109,973,1136,8,2,2
17676,2026/09/23,23:44:54,9.484436E+01,8.625811E+01,9.500324E+01,4.466926E+02,7.517023E+01,1109,974,1137,8,2,2
17677,2026/09/23,23:45:54,9.484436E+01,8.628729E+01,9.500324E+01,4.402724E+02,7.603599E+01,1109,976,1139,8,2,2
17678,2026/09/23,23:46:54,9.481194E+01,8.644942E+01,9.500324E+01,4.845007E+02,7.498055E+01,1109,978,1141,8,2,2
17679,2026/09/23,23:47:54,9.481194E+01,8.651427E+01,9.497082E+01,4.726330E+02,7.430933E+01,1109,980,1143,8,2,2
17680,2026/09/23,23:48:54,9.481194E+01,8.644942E+01,9.497082E+01,4.745461E+02,7.536478E+01,1109,982,1144,8,2,2
17681,2026/09/23,23:49:54,9.484436E+01,8.641699E+01,9.497082E+01,5.085279E+02,7.373055E+01,1109,983,1146,8,2,2
17682,2026/09/23,23:50:54,9.481194E+01,8.648184E+01,9.497082E+01,4.492542E+02,7.521887E+01,1109,985,1148,8,2,2
17683,2026/09/23,23:51:54,9.484436E+01,8.702659E+01,9.500324E+01,3.406291E+02,7.454766E+01,1109,987,1149,8,2,2
17684,2026/09/23,23:52:54,9.484436E+01,8.753891E+01,9.497082E+01,3.777886E+02,7.454766E+01,1109,989,1151,8,2,2
17685,2026/09/23,23:53:54,9.481194E+01,8.814851E+01,9.500324E+01,3.409533E+02,7.478599E+01,1109,991,1153,8,2,2
17686,2026/09/23,23:54:54,9.481194E+01,8.878729E+01,9.500324E+01,3.890078E+02,7.396887E+01,1109,992,1154,8,2,2
17687,2026/09/23,23:55:54,9.484436E+01,8.939689E+01,9.497082E+01,3.329442E+02,7.478599E+01,1109,994,1156,8,2,2
17688,2026/09/23,23:56:54,9.484436E+01,8.958820E+01,9.500324E+01,2.493191E+02,7.526751E+01,1109,995,1157,8,16,16
17689,2026/09/23,23:57:54,9.484436E+01,8.827497E+01,9.497082E+01,2.486706E+02,7.517023E+01,1109,995,1157,8,16,16
17690,2026/09/23,23:58:54,9.481194E+01,8.721790E+01,9.500324E+01,1.974060E+02,7.632782E+01,1109,995,1157,8,16,16
17691,2026/09/23,23:59:54,9.484436E+01,8.625811E+01,9.497082E+01,1.737030E+02,7.521887E+01,1109,995,1157,8,16,16
17692,2026/09/24,00:00:54,9.484436E+01,8.535992E+01,9.497082E+01,1.727302E+02,7.507782E+01,1109,995,1157,8,16,16
17693,2026/09/24,00:01:54,9.484436E+01,8.561609E+01,9.497082E+01,1.682555E+02,7.507782E+01,1109,996,1158,8,2,2
17694,2026/09/24,00:02:54,9.481194E+01,8.702659E+01,9.497082E+01,2.230220E+02,7.421206E+01,1109,998,1160,8,2,2
17695,2026/09/24,00:03:54,9.484436E+01,8.827497E+01,9.500324E+01,2.127756E+02,7.589494E+01,1109,1000,1161,8,2,2
17696,2026/09/24,00:04:54,9.484436E+01,8.949416E+01,9.500324E+01,2.416018E+02,7.560311E+01,1109,1002,1163,8,2,2
17697,2026/09/24,00:05:54,9.484436E+01,8.939689E+01,9.500324E+01,2.400130E+02,7.526751E+01,1109,1002,1164,8,16,16
17698,2026/09/24,00:06:54,9.484436E+01,8.811609E+01,9.500324E+01,2.502594E+02,7.445039E+01,1109,1002,1164,8,16,16
17699,2026/09/24,00:07:54,9.484436E+01,8.664073E+01,9.500324E+01,3.518483E+02,7.373055E+01,1109,1002,1164,8,16,16
17700,2026/09/24,00:08:54,9.481194E+01,8.484760E+01,9.500324E+01,3.364462E+02,7.459630E+01,1109,1002,1164,8,2,2
17701,2026/09/24,00:09:54,9.481194E+01,8.539235E+01,9.500324E+01,3.511997E+02,7.526751E+01,1109,1004,1165,8,2,2
17702,2026/09/24,00:10:54,9.481194E+01,8.587225E+01,9.497082E+01,3.951038E+02,7.512159E+01,1109,1006,1167,8,2,2
17703,2026/09/24,00:11:54,9.481194E+01,8.616084E+01,9.500324E+01,4.095007E+02,7.498055E+01,1109,1008,1169,8,2,2
17704,2026/09/24,00:12:54,9.481194E+01,8.651427E+01,9.497082E+01,4.002270E+02,7.435311E+01,1109,1010,1170,8,2,2
17705,2026/09/24,00:13:54,9.484436E+01,8.677043E+01,9.500324E+01,4.178340E+02,7.483463E+01,1109,1011,1172,8,2,2
17706,2026/09/24,00:14:54,9.481194E+01,8.696174E+01,9.497082E+01,4.242542E+02,7.488326E+01,1109,1013,1174,8,2,2
17707,2026/09/24,00:15:54,9.484436E+01,8.715305E+01,9.500324E+01,4.249027E+02,7.454766E+01,1109,1015,1175,8,2,2
17708,2026/09/24,00:16:54,9.484436E+01,8.750648E+01,9.497082E+01,3.710765E+02,7.478599E+01,1109,1017,1177,8,2,2
17709,2026/09/24,00:17:54,9.481194E+01,8.779507E+01,9.500324E+01,4.159209E+02,7.488326E+01,1109,1019,1179,8,2,2
17710,2026/09/24,00:18:54,9.481194E+01,8.801881E+01,9.497082E+01,4.184825E+02,7.473735E+01,1109,1020,1181,8,2,2
17711,2026/09/24,00:19:54,9.481194E+01,8.824255E+01,9.497082E+01,4.159209E+02,7.493191E+01,1109,1022,1182,8,2,2
17712,2026/09/24,00:20:54,9.484436E+01,8.849870E+01,9.497082E+01,4.159209E+02,7.521887E+01,1109,1024,1184,8,2,2
17713,2026/09/24,00:21:54,9.481194E+01,8.878729E+01,9.497082E+01,3.947795E+02,7.593871E+01,1109,1026,1186,8,2,2
17714,2026/09/24,00:22:54,9.481194E+01,8.933204E+01,9.500324E+01,3.473411E+02,7.608463E+01,1109,1028,1187,8,2,2
17715,2026/09/24,00:23:54,9.487679E+01,8.994164E+01,9.500324E+01,2.845655E+02,7.493191E+01,1109,1029,1189,8,16,16
17716,2026/09/24,00:24:54,9.481194E+01,8.846628E+01,9.497082E+01,2.900130E+02,7.493191E+01,1109,1029,1189,8,16,16
17717,2026/09/24,00:25:54,9.481194E+01,8.696174E+01,9.497082E+01,3.047341E+02,7.521887E+01,1109,1029,1189,8,16,16
17718,2026/09/24,00:26:54,9.481194E+01,8.532750E+01,9.500324E+01,3.355058E+02,7.430933E+01,1109,1029,1189,8,16,16
17719,2026/09/24,00:27:54,9.481194E+01,8.532750E+01,9.500324E+01,3.118029E+02,7.526751E+01,1109,1031,1190,8,2,2
17720,2026/09/24,00:28:54,9.481194E+01,8.619326E+01,9.500324E+01,3.089170E+02,7.603599E+01,1109,1032,1192,8,2,2
17721,2026/09/24,00:29:54,9.481194E+01,8.708820E+01,9.497082E+01,2.925746E+02,7.440175E+01,1109,1034,1194,8,2,2
17722,2026/09/24,00:30:54,9.484436E+01,8.801881E+01,9.500324E+01,3.024968E+02,7.440175E+01,1109,1036,1195,8,2,2
17723,2026/09/24,00:31:54,9.481194E+01,8.885214E+01,9.500324E+01,3.044099E+02,7.507782E+01,1109,1038,1197,8,2,2
17724,2026/09/24,00:32:54,9.481194E+01,8.952335E+01,9.500324E+01,3.467250E+02,7.517023E+01,1109,1040,1199,8,2,2
17725,2026/09/24,00:33:54,9.484436E+01,8.984436E+01,9.497082E+01,3.550259E+02,7.454766E+01,1109,1041,1200,8,16,16
17726,2026/09/24,00:34:54,9.481194E+01,8.808366E+01,9.497082E+01,3.166018E+02,7.565175E+01,1109,1041,1200,8,16,16
17727,2026/09/24,00:35:54,9.481194E+01,8.654345E+01,9.500324E+01,2.896887E+02,7.478599E+01,1109,1041,1200,8,16,16
17728,2026/09/24,00:36:54,9.481194E+01,8.503891E+01,9.500324E+01,2.883917E+02,7.430933E+01,1109,1041,1200,8,16,16
17729,2026/09/24,00:37:54,9.484436E+01,8.577497E+01,9.500324E+01,2.018807E+02,7.526751E+01,1109,1043,1202,8,2,2
17730,2026/09/24,00:38:54,9.481194E+01,8.734760E+01,9.500324E+01,1.647211E+02,7.541342E+01,1109,1045,1203,8,2,2
17731,2026/09/24,00:39:54,9.484436E+01,8.891699E+01,9.500324E+01,1.672828E+02,7.406615E+01,1109,1046,1205,8,2,2
17732,2026/09/24,00:40:54,9.481194E+01,8.987679E+01,9.500324E+01,1.778534E+02,7.449902E+01,1109,1048,1206,8,16,16
17733,2026/09/24,00:41:54,9.477951E+01,8.897860E+01,9.500324E+01,1.743191E+02,7.531615E+01,1109,1048,1206,8,16,16
17734,2026/09/24,00:42:54,9.484436E+01,8.808366E+01,9.500324E+01,1.698444E+02,7.363326E+01,1109,1048,1206,8,16,16
17735,2026/09/24,00:43:54,9.481194E+01,8.721790E+01,9.497082E+01,1.996433E+02,7.478599E+01,1109,1048,1206,8,16,16
17736,2026/09/24,00:44:54,9.481194E+01,8.628729E+01,9.500324E+01,1.701686E+02,7.507782E+01,1109,1048,1206,8,16,16
17737,2026/09/24,00:45:54,9.484436E+01,8.542477E+01,9.500324E+01,1.653697E+02,7.536478E+01,1109,1048,1206,8,16,16
17738,2026/09/24,00:46:54,9.481194E+01,8.548638E+01,9.500324E+01,1.708171E+02,7.363326E+01,1109,1048,1207,8,2,2
17739,2026/09/24,00:47:54,9.484436E+01,8.699416E+01,9.497082E+01,1.926070E+02,7.493191E+01,1109,1050,1209,8,2,2
17740,2026/09/24,00:48:54,9.481194E+01,8.843385E+01,9.497082E+01,2.054151E+02,7.488326E+01,1109,1052,1210,8,2,2
17741,2026/09/24,00:49:54,9.484436E+01,8.958820E+01,9.500324E+01,2.403372E+02,7.546206E+01,1109,1054,1212,8,2,2
17742,2026/09/24,00:50:54,9.484436E+01,8.936446E+01,9.500324E+01,2.073282E+02,7.454766E+01,1109,1055,1213,8,16,16
17743,2026/09/24,00:51:54,9.484436E+01,8.773022E+01,9.497082E+01,3.710765E+02,7.502918E+01,1109,1055,1213,8,16,16
17744,2026/09/24,00:52:54,9.481194E+01,8.583982E+01,9.500324E+01,3.688068E+02,7.493191E+01,1109,1055,1213,8,16,16
17745,2026/09/24,00:53:54,9.484436E+01,8.488003E+01,9.497082E+01,3.970169E+02,7.517023E+01,1109,1055,1213,8,2,2
17746,2026/09/24,00:54:54,9.481194E+01,8.494164E+01,9.497082E+01,4.043774E+02,7.512159E+01,1109,1057,1215,8,2,2
17747,2026/09/24,00:55:54,9.481194E+01,8.481518E+01,9.500324E+01,3.678664E+02,7.483463E+01,1109,1058,1216,8,2,2
17748,2026/09/24,00:56:54,9.484436E+01,8.423801E+01,9.500324E+01,5.668288E+02,7.262646E+01,1109,1060,1218,8,2,2
17749,2026/09/24,00:57:54,9.484436E+01,8.350195E+01,9.497082E+01,4.908885E+02,7.483463E+01,1109,1061,1219,8,2,2
17750,2026/09/24,00:58:54,9.481194E+01,8.276265E+01,9.500324E+01,4.953956E+02,7.473735E+01,1109,1062,1220,8,2,2
17751,2026/09/24,00:59:54,9.484436E+01,8.196174E+01,9.497082E+01,4.873541E+02,7.478599E+01,1109,1064,1221,8,2,2
17752,2026/09/24,01:00:54,9.484436E+01,8.132296E+01,9.500324E+01,4.726330E+02,7.613326E+01,1109,1065,1223,8,2,2
17753,2026/09/24,01:01:54,9.484436E+01,8.071336E+01,9.497082E+01,4.575876E+02,7.464494E+01,1109,1066,1224,8,2,2
17754,2026/09/24,01:02:54,9.481194E+01,8.016862E+01,9.500324E+01,4.540532E+02,7.502918E+01,1109,1068,1225,8,2,2
17755,2026/09/24,01:03:54,9.484436E+01,7.978600E+01,9.500324E+01,3.246109E+02,7.608463E+01,1109,1069,1226,8,2,2
17756,2026/09/24,01:04:54,9.481194E+01,7.981518E+01,9.500324E+01,3.877108E+02,7.459630E+01,1109,1070,1228,8,2,2
17757,2026/09/24,01:05:54,9.484436E+01,7.972115E+01,9.500324E+01,3.630674E+02,7.565175E+01,1109,1072,1229,8,2,2
17758,2026/09/24,01:06:54,9.481194E+01,7.955901E+01,9.500324E+01,4.021401E+02,7.478599E+01,1109,1073,1230,8,2,2
17759,2026/09/24,01:07:54,9.481194E+01,7.927043E+01,9.497082E+01,4.018158E+02,7.483463E+01,1109,1074,1231,8,2,2
17760,2026/09/24,01:08:54,9.481194E+01,7.827821E+01,9.497082E+01,4.229572E+02,7.406615E+01,1109,1076,1232,16,2,4
17761,2026/09/24,01:09:54,9.481194E+01,7.754215E+01,9.500324E+01,3.518483E+02,7.565175E+01,1109,1077,1234,16,2,4
17762,2026/09/24,01:10:54,9.484436E+01,7.706226E+01,9.497082E+01,3.242867E+02,7.440175E+01,1109,1079,1235,16,2,4
17763,2026/09/24,01:11:54,9.481194E+01,7.657912E+01,9.500324E+01,3.287614E+02,7.551070E+01,1109,1081,1236,16,2,4
17764,2026/09/24,01:12:54,9.481194E+01,7.609923E+01,9.497082E+01,3.226654E+02,7.574902E+01,1109,1083,1237,16,2,4
17765,2026/09/24,01:13:54,9.481194E+01,7.552205E+01,9.500324E+01,3.774643E+02,7.531615E+01,1109,1085,1239,16,2,4
17766,2026/09/24,01:14:54,9.481194E+01,7.507458E+01,9.500324E+01,3.335603E+02,7.531615E+01,1109,1087,1240,16,2,4
17767,2026/09/24,01:15:54,9.484436E+01,7.462711E+01,9.500324E+01,2.560311E+02,7.493191E+01,1109,1088,1241,16,2,4
17768,2026/09/24,01:16:54,9.481194E+01,7.468872E+01,9.497082E+01,2.224060E+02,7.512159E+01,1109,1090,1242,16,2,4
17769,2026/09/24,01:17:54,9.481194E+01,7.475357E+01,9.500324E+01,2.287938E+02,7.507782E+01,1109,1092,1244,16,2,4
17770,2026/09/24,01:18:54,9.487679E+01,7.478600E+01,9.500324E+01,2.316796E+02,7.498055E+01,1109,1094,1245,16,2,4
17771,2026/09/24,01:19:54,9.481194E+01,7.481842E+01,9.500324E+01,2.255837E+02,7.512159E+01,1109,1096,1246,16,2,4
17772,2026/09/24,01:20:54,9.477951E+01,7.491570E+01,9.497082E+01,2.268807E+02,7.517023E+01,1109,1098,1248,16,2,4
17773,2026/09/24,01:21:54,9.481194E+01,7.488327E+01,9.500324E+01,2.297665E+02,7.507782E+01,1109,1099,1249,16,2,4
17774,2026/09/24,01:22:54,9.481194E+01,7.494488E+01,9.500324E+01,2.467575E+02,7.613326E+01,1109,1101,1250,16,2,4
17775,2026/09/24,01:23:54,9.484436E+01,7.481842E+01,9.500324E+01,3.290856E+02,7.353599E+01,1109,1103,1251,16,2,4
17776,2026/09/24,01:24:54,9.481194E+01,7.465630E+01,9.500324E+01,2.714008E+02,7.565175E+01,1109,1105,1251,16,2,4
17777,2026/09/24,01:25:54,9.484436E+01,7.446498E+01,9.497082E+01,3.063554E+02,7.257782E+01,1109,1107,1252,16,2,4
17778,2026/09/24,01:26:54,9.484436E+01,7.408237E+01,9.500324E+01,3.120947E+02,7.454766E+01,1109,1109,1252,16,2,4
17779,2026/09/24,01:27:54,9.484436E+01,7.382620E+01,9.497082E+01,2.909533E+02,7.493191E+01,1109,1111,1253,16,2,4
17780,2026/09/24,01:28:54,9.481194E+01,7.353761E+01,9.497082E+01,2.903048E+02,7.512159E+01,1109,1112,1253,16,2,4
17781,2026/09/24,01:29:54,9.484436E+01,7.267186E+01,9.497082E+01,2.957523E+02,7.483463E+01,1109,1114,1254,16,2,4
17782,2026/09/24,01:30:54,9.481194E+01,7.250973E+01,9.500324E+01,4.146239E+02,6.964494E+01,1109,1116,1254,16,2,4
17783,2026/09/24,01:31:54,9.481194E+01,7.244812E+01,9.500324E+01,2.976978E+02,7.613326E+01,1109,1118,1255,16,2,4
17784,2026/09/24,01:32:54,9.484436E+01,7.244812E+01,9.500324E+01,1.826524E+02,7.584630E+01,1109,1120,1255,16,2,4
17785,2026/09/24,01:33:54,9.484436E+01,7.273671E+01,9.500324E+01,1.855383E+02,7.536478E+01,1109,1122,1256,16,2,4
17786,2026/09/24,01:34:54,9.484436E+01,7.286317E+01,9.500324E+01,2.496433E+02,7.449902E+01,1109,1124,1256,16,2,4
17787,2026/09/24,01:35:54,9.481194E+01,7.289559E+01,9.497082E+01,2.944877E+02,7.473735E+01,1109,1125,1257,16,2,4
17788,2026/09/24,01:36:54,9.484436E+01,7.289559E+01,9.500324E+01,2.374514E+02,7.507782E+01,1109,1127,1257,16,2,4
17789,2026/09/24,01:37:54,9.481194E+01,7.289559E+01,9.497082E+01,2.428988E+02,7.512159E+01,1109,1129,1258,16,2,4
17790,2026/09/24,01:38:54,9.484436E+01,7.286317E+01,9.497082E+01,2.345655E+02,7.488326E+01,1109,1131,1258,16,2,4
17791,2026/09/24,01:39:54,9.484436E+01,7.289559E+01,9.497082E+01,2.127756E+02,7.536478E+01,1109,1133,1259,16,2,4
17792,2026/09/24,01:40:54,9.484436E+01,7.286317E+01,9.497082E+01,3.857977E+02,7.440175E+01,1109,1135,1259,16,2,4
17793,2026/09/24,01:41:54,9.481194E+01,7.254215E+01,9.500324E+01,2.883917E+02,7.517023E+01,1109,1136,1260,16,2,4
17794,2026/09/24,01:42:54,9.481194E+01,7.231842E+01,9.500324E+01,2.826200E+02,7.502918E+01,1109,1138,1260,16,2,4
17795,2026/09/24,01:43:54,9.481194E+01,7.219196E+01,9.500324E+01,2.960765E+02,7.411478E+01,1109,1140,1260,16,2,4
17796,2026/09/24,01:44:54,9.481194E+01,7.183852E+01,9.497082E+01,3.473411E+02,7.464494E+01,1109,1142,1261,16,2,4
17797,2026/09/24,01:45:54,9.481194E+01,7.119650E+01,9.497082E+01,4.034371E+02,7.430933E+01,1109,1144,1262,16,2,4
17798,2026/09/24,01:46:54,9.484436E+01,7.052529E+01,9.500324E+01,3.521725E+02,7.449902E+01,1109,1146,1262,16,2,4
17799,2026/09/24,01:47:54,9.484436E+01,6.998055E+01,9.497082E+01,3.745785E+02,7.406615E+01,1109,1148,1263,2,2,4
17800,2026/09/24,01:48:54,9.484436E+01,7.078146E+01,9.500324E+01,2.435473E+02,7.426070E+01,1111,1149,1263,2,2,4
17801,2026/09/24,01:49:54,9.481194E+01,7.180610E+01,9.500324E+01,2.316796E+02,7.488326E+01,1113,1151,1264,2,2,4
17802,2026/09/24,01:50:54,9.481194E+01,7.276589E+01,9.497082E+01,3.527886E+02,6.536964E+01,1114,1153,1264,2,2,4
17803,2026/09/24,01:51:54,9.481194E+01,7.299287E+01,9.500324E+01,5.373541E+02,6.863813E+01,1116,1155,1265,2,2,4
17804,2026/09/24,01:52:54,9.484436E+01,7.347276E+01,9.500324E+01,4.575876E+02,8.045720E+01,1118,1157,1265,2,2,4
17805,2026/09/24,01:53:54,9.481194E+01,7.411479E+01,9.500324E+01,4.940986E+02,6.858949E+01,1120,1158,1266,2,2,4
17806,2026/09/24,01:54:54,9.484436E+01,7.481842E+01,9.500324E+01,4.075876E+02,6.839494E+01,1122,1160,1266,2,2,4
17807,2026/09/24,01:55:54,9.484436E+01,7.539559E+01,9.500324E+01,4.559663E+02,8.050584E+01,1123,1162,1267,2,2,4
17808,2026/09/24,01:56:54,9.481194E+01,7.626135E+01,9.500324E+01,1.945201E+02,7.445039E+01,1125,1164,1267,2,2,4
17809,2026/09/24,01:57:54,9.477951E+01,7.693256E+01,9.500324E+01,2.454604E+02,7.978599E+01,1127,1166,1268,2,2,4
17810,2026/09/24,01:58:54,9.481194E+01,7.776589E+01,9.497082E+01,3.867704E+02,6.772373E+01,1129,1167,1268,2,2,4
17811,2026/09/24,01:59:54,9.484436E+01,7.843710E+01,9.497082E+01,2.121271E+02,7.762159E+01,1131,1169,1269,2,2,4
17812,2026/09/24,02:00:54,9.481194E+01,7.907912E+01,9.500324E+01,2.820039E+02,7.973735E+01,1132,1171,1269,2,2,4
17813,2026/09/24,02:01:54,9.484436E+01,8.023347E+01,9.497082E+01,2.493191E+02,7.464494E+01,1134,1173,1270,2,2,4
17814,2026/09/24,02:02:54,9.484436E+01,8.119326E+01,9.500324E+01,2.656615E+02,7.449902E+01,1136,1175,1270,2,2,4
17815,2026/09/24,02:03:54,9.481194E+01,8.209145E+01,9.500324E+01,2.608301E+02,7.598735E+01,1138,1176,1271,2,2,4
17816,2026/09/24,02:04:54,9.477951E+01,8.314851E+01,9.497082E+01,2.496433E+02,7.502918E+01,1140,1178,1271,2,2,4
17817,2026/09/24,02:05:54,9.481194E+01,8.407912E+01,9.500324E+01,2.355383E+02,7.555447E+01,1141,1180,1272,2,2,4
17818,2026/09/24,02:06:54,9.484436E+01,8.513619E+01,9.500324E+01,2.211089E+02,7.449902E+01,1143,1182,1272,2,2,4
17819,2026/09/24,02:07:54,9.484436E+01,8.628729E+01,9.500324E+01,2.249676E+02,7.521887E+01,1145,1184,1273,2,2,4
17820,2026/09/24,02:08:54,9.484436E+01,8.737679E+01,9.497082E+01,2.287938E+02,7.464494E+01,1147,1185,1273,2,2,4
17821,2026/09/24,02:09:54,9.477951E+01,8.843385E+01,9.497082E+01,2.310311E+02,7.469358E+01,1149,1187,1274,2,2,4
17822,2026/09/24,02:10:54,9.484436E+01,8.958820E+01,9.500324E+01,2.041180E+02,7.498055E+01,1150,1189,1275,2,2,4
17823,2026/09/24,02:11:54,9.481194E+01,8.939689E+01,9.500324E+01,2.095655E+02,7.473735E+01,1151,1190,1275,16,16,4
17824,2026/09/24,02:12:54,9.484436E+01,8.827497E+01,9.500324E+01,2.576524E+02,7.493191E+01,1151,1190,1276,16,16,4
17825,2026/09/24,02:13:54,9.484436E+01,8.705902E+01,9.497082E+01,2.441959E+02,7.541342E+01,1151,1190,1276,16,16,4
17826,2026/09/24,02:14:54,9.487679E+01,8.587225E+01,9.500324E+01,2.345655E+02,7.546206E+01,1151,1190,1277,16,16,4
17827,2026/09/24,02:15:54,9.481194E+01,8.481518E+01,9.500324E+01,2.272049E+02,7.426070E+01,1151,1190,1277,16,2,4
17828,2026/09/24,02:16:54,9.481194E+01,8.465305E+01,9.500324E+01,2.931907E+02,7.603599E+01,1151,1192,1278,16,2,4
17829,2026/09/24,02:17:54,9.484436E+01,8.442931E+01,9.497082E+01,2.320039E+02,7.555447E+01,1151,1194,1278,16,2,4
17830,2026/09/24,02:18:54,9.484436E+01,8.430286E+01,9.500324E+01,3.396563E+02,7.387646E+01,1151,1196,1279,16,2,4
17831,2026/09/24,02:19:54,9.481194E+01,8.379053E+01,9.500324E+01,3.553502E+02,7.502918E+01,1151,1197,1279,16,2,4
17832,2026/09/24,02:20:54,9.477951E+01,8.321336E+01,9.500324E+01,3.425422E+02,7.546206E+01,1151,1199,1280,16,2,4
17833,2026/09/24,02:21:54,9.481194E+01,8.260377E+01,9.500324E+01,3.765240E+02,7.430933E+01,1151,1201,1280,16,2,4
17834,2026/09/24,02:22:54,9.484436E+01,8.164397E+01,9.497082E+01,4.069391E+02,7.531615E+01,1151,1203,1281,16,2,4
17835,2026/09/24,02:23:54,9.481194E+01,8.081064E+01,9.500324E+01,4.014916E+02,7.493191E+01,1151,1205,1281,16,2,4
17836,2026/09/24,02:24:54,9.481194E+01,7.994488E+01,9.497082E+01,4.008755E+02,7.498055E+01,1151,1207,1282,16,2,4
17837,2026/09/24,02:25:54,9.484436E+01,7.898184E+01,9.500324E+01,4.360895E+02,7.551070E+01,1151,1208,1282,16,2,4
17838,2026/09/24,02:26:54,9.484436E+01,7.795720E+01,9.497082E+01,4.415370E+02,7.488326E+01,1151,1210,1283,16,2,4
17839,2026/09/24,02:27:54,9.484436E+01,7.702983E+01,9.500324E+01,4.277886E+02,7.579766E+01,1151,1212,1283,16,2,4
17840,2026/09/24,02:28:54,9.484436E+01,7.603437E+01,9.497082E+01,4.392996E+02,7.324902E+01,1151,1214,1284,16,2,4
17841,2026/09/24,02:29:54,9.481194E+01,7.504215E+01,9.500324E+01,4.095007E+02,7.449902E+01,1151,1216,1284,16,2,4
17842,2026/09/24,02:30:54,9.481194E+01,7.411479E+01,9.500324E+01,4.104734E+02,7.546206E+01,1151,1218,1285,16,2,4
17843,2026/09/24,02:31:54,9.484436E+01,7.344034E+01,9.497082E+01,3.902724E+02,7.473735E+01,1151,1219,1285,16,2,4
17844,2026/09/24,02:32:54,9.484436E+01,7.267186E+01,9.500324E+01,3.973411E+02,7.449902E+01,1151,1221,1286,16,2,4
17845,2026/09/24,02:33:54,9.481194E+01,7.187095E+01,9.500324E+01,4.088846E+02,7.551070E+01,1151,1223,1287,16,2,4
17846,2026/09/24,02:34:54,9.484436E+01,7.090791E+01,9.500324E+01,4.143320E+02,7.512159E+01,1151,1225,1287,16,2,4
17847,2026/09/24,02:35:54,9.484436E+01,7.013943E+01,9.500324E+01,3.736382E+02,7.541342E+01,1151,1227,1288,16,2,4
17848,2026/09/24,02:36:54,9.484436E+01,7.010701E+01,9.500324E+01,2.320039E+02,7.483463E+01,1151,1229,1288,16,2,4
17849,2026/09/24,02:37:54,9.484436E+01,7.013943E+01,9.497082E+01,2.822957E+02,7.464494E+01,1151,1231,1289,16,2,4
17850,2026/09/24,02:38:54,9.484436E+01,7.033398E+01,9.500324E+01,2.896887E+02,7.488326E+01,1152,1232,1289,2,2,4
17851,2026/09/24,02:39:54,9.481194E+01,7.113490E+01,9.497082E+01,2.835927E+02,7.502918E+01,1154,1234,1290,2,2,4
17852,2026/09/24,02:40:54,9.484436E+01,7.199741E+01,9.500324E+01,2.720493E+02,7.560311E+01,1155,1236,1290,2,2,4
17853,2026/09/24,02:41:54,9.484436E+01,7.283074E+01,9.500324E+01,2.784695E+02,7.387646E+01,1157,1238,1291,2,2,4
17854,2026/09/24,02:42:54,9.481194E+01,7.369650E+01,9.500324E+01,2.364786E+02,7.541342E+01,1159,1240,1291,2,2,4
17855,2026/09/24,02:43:54,9.484436E+01,7.417640E+01,9.497082E+01,5.325551E+02,7.349222E+01,1161,1241,1292,2,2,4
17856,2026/09/24,02:44:54,9.481194E+01,7.520104E+01,9.497082E+01,2.166342E+02,7.517023E+01,1163,1243,1292,2,2,4
17857,2026/09/24,02:45:54,9.484436E+01,7.635538E+01,9.500324E+01,2.425746E+02,7.464494E+01,1164,1245,1293,2,2,4
17858,2026/09/24,02:46:54,9.484436E+01,7.722115E+01,9.497082E+01,3.166018E+02,7.589494E+01,1166,1247,1293,2,2,4
17859,2026/09/24,02:47:54,9.484436E+01,7.773347E+01,9.500324E+01,3.072957E+02,7.930447E+01,1168,1249,1294,2,2,4
17860,2026/09/24,02:48:54,9.481194E+01,7.815176E+01,9.500324E+01,3.011997E+02,6.930933E+01,1170,1250,1294,2,2,4
17861,2026/09/24,02:49:54,9.481194E+01,7.834306E+01,9.500324E+01,4.665370E+02,8.017023E+01,1172,1252,1295,2,2,4
17862,2026/09/24,02:50:54,9.484436E+01,7.872569E+01,9.497082E+01,2.816797E+02,7.776751E+01,1174,1254,1295,2,2,4
17863,2026/09/24,02:51:54,9.481194E+01,7.892023E+01,9.500324E+01,5.751621E+02,6.589494E+01,1175,1256,1296,2,2,4
17864,2026/09/24,02:52:54,9.481194E+01,7.946498E+01,9.500324E+01,2.316796E+02,7.733463E+01,1177,1258,1296,2,2,4
17865,2026/09/24,02:53:54,9.481194E+01,8.074579E+01,9.500324E+01,2.063878E+02,7.584630E+01,1179,1259,1297,2,2,4
17866,2026/09/24,02:54:54,9.484436E+01,8.180286E+01,9.500324E+01,2.037938E+02,7.507782E+01,1181,1261,1297,2,2,4
17867,2026/09/24,02:55:54,9.481194E+01,8.302205E+01,9.500324E+01,2.083009E+02,7.459630E+01,1183,1263,1299,2,2,4
17868,2026/09/24,02:56:54,9.484436E+01,8.420558E+01,9.500324E+01,2.476978E+02,7.623055E+01,1184,1265,1300,2,2,4
17869,2026/09/24,02:57:54,9.484436E+01,8.535992E+01,9.500324E+01,2.130999E+02,7.502918E+01,1186,1267,1301,2,2,4
17870,2026/09/24,02:58:54,9.484436E+01,8.670558E+01,9.500324E+01,1.852140E+02,7.498055E+01,1188,1268,1303,2,2,4
17871,2026/09/24,02:59:54,9.484436E+01,8.795396E+01,9.500324E+01,2.345655E+02,7.526751E+01,1190,1270,1304,2,2,4
17872,2026/09/24,03:00:54,9.481194E+01,8.926719E+01,9.497082E+01,1.868353E+02,7.531615E+01,1192,1272,1305,2,2,4
17873,2026/09/24,03:01:54,9.481194E+01,8.962063E+01,9.500324E+01,2.217575E+02,7.449902E+01,1193,1273,1307,16,16,4
17874,2026/09/24,03:02:54,9.481194E+01,8.859599E+01,9.497082E+01,1.903372E+02,7.517023E+01,1193,1273,1308,16,16,4
17875,2026/09/24,03:03:54,9.487679E+01,8.757134E+01,9.500324E+01,1.903372E+02,7.488326E+01,1193,1273,1309,16,16,4
17876,2026/09/24,03:04:54,9.481194E+01,8.648184E+01,9.500324E+01,2.570039E+02,7.502918E+01,1193,1273,1310,16,16,4
17877,2026/09/24,03:05:54,9.484436E+01,8.523022E+01,9.500324E+01,2.499352E+02,7.502918E+01,1193,1273,1312,16,16,4
17878,2026/09/24,03:06:54,9.481194E+01,8.488003E+01,9.497082E+01,2.246433E+02,7.483463E+01,1193,1274,1313,16,2,4
17879,2026/09/24,03:07:54,9.481194E+01,8.494164E+01,9.500324E+01,2.355383E+02,7.541342E+01,1193,1276,1313,16,2,8
17880,2026/09/24,03:08:54,9.481194E+01,8.500648E+01,9.500324E+01,2.178988E+02,7.531615E+01,1193,1278,1313,16,2,8
17881,2026/09/24,03:09:54,9.481194E+01,8.510377E+01,9.500324E+01,2.255837E+02,7.536478E+01,1193,1280,1313,16,2,8
17882,2026/09/24,03:10:54,9.481194E+01,8.519780E+01,9.500324E+01,2.432231E+02,7.574902E+01,1193,1282,1313,16,2,8
17883,2026/09/24,03:11:54,9.481194E+01,8.545720E+01,9.500324E+01,1.893969E+02,7.498055E+01,1193,1284,1313,16,2,8
17884,2026/09/24,03:12:54,9.481194E+01,8.571336E+01,9.497082E+01,1.829767E+02,7.507782E+01,1193,1285,1313,16,2,8
17885,2026/09/24,03:13:54,9.487679E+01,8.587225E+01,9.500324E+01,2.207847E+02,7.454766E+01,1193,1287,1313,16,2,8
17886,2026/09/24,03:14:54,9.481194E+01,8.596952E+01,9.497082E+01,2.169585E+02,7.493191E+01,1193,1289,1313,16,2,8
17887,2026/09/24,03:15:54,9.484436E+01,8.616084E+01,9.500324E+01,1.986706E+02,7.478599E+01,1193,1291,1313,16,2,8
17888,2026/09/24,03:16:54,9.481194E+01,8.635214E+01,9.500324E+01,1.759403E+02,7.531615E+01,1193,1293,1313,16,2,8
17889,2026/09/24,03:17:54,9.484436E+01,8.664073E+01,9.500324E+01,2.006161E+02,7.478599E+01,1193,1295,1313,2,4,2
17890,2026/09/24,03:18:54,9.484436E+01,8.785992E+01,9.500324E+01,1.977302E+02,7.488326E+01,1195,1296,1315,2,4,2
17891,2026/09/24,03:19:54,9.484436E+01,8.904346E+01,9.500324E+01,2.211089E+02,7.478599E+01,1196,1297,1317,2,4,2
17892,2026/09/24,03:20:54,9.481194E+01,8.987679E+01,9.497082E+01,1.951686E+02,7.521887E+01,1198,1299,1318,16,4,16
17893,2026/09/24,03:21:54,9.481194E+01,8.891699E+01,9.500324E+01,1.897211E+02,7.521887E+01,1198,1300,1318,16,4,16
17894,2026/09/24,03:22:54,9.484436E+01,8.792153E+01,9.500324E+01,1.916342E+02,7.517023E+01,1198,1301,1318,16,4,16
17895,2026/09/24,03:23:54,9.481194E+01,8.696174E+01,9.500324E+01,1.845979E+02,7.483463E+01,1198,1303,1318,16,4,16
17896,2026/09/24,03:24:54,9.481194E+01,8.606356E+01,9.500324E+01,1.679313E+02,7.498055E+01,1198,1304,1318,16,4,16
17897,2026/09/24,03:25:54,9.484436E+01,8.497406E+01,9.500324E+01,2.044423E+02,7.531615E+01,1198,1305,1318,16,4,16
17898,2026/09/24,03:26:54,9.484436E+01,8.596952E+01,9.500324E+01,2.153372E+02,7.483463E+01,1200,1307,1320,2,4,2
17899,2026/09/24,03:27:54,9.484436E+01,8.699416E+01,9.497082E+01,2.723735E+02,7.483463E+01,1201,1308,1321,2,4,2
17900,2026/09/24,03:28:54,9.481194E+01,8.782750E+01,9.500324E+01,2.300908E+02,7.623055E+01,1203,1309,1323,2,4,2
17901,2026/09/24,03:29:54,9.481194E+01,8.866084E+01,9.500324E+01,2.682231E+02,7.498055E+01,1205,1311,1325,2,4,2
17902,2026/09/24,03:30:54,9.484436E+01,8.946174E+01,9.497082E+01,3.258755E+02,7.469358E+01,1207,1312,1326,2,4,2
17903,2026/09/24,03:31:54,9.481194E+01,8.962063E+01,9.497082E+01,2.419261E+02,7.464494E+01,1208,1313,1327,16,4,16
17904,2026/09/24,03:32:54,9.484436E+01,8.830740E+01,9.497082E+01,2.701362E+02,7.493191E+01,1208,1314,1327,16,4,16
17905,2026/09/24,03:33:54,9.484436E+01,8.686446E+01,9.500324E+01,2.736706E+02,7.507782E+01,1208,1314,1327,16,4,16
17906,2026/09/24,03:34:54,9.484436E+01,8.551881E+01,9.497082E+01,2.361868E+02,7.579766E+01,1208,1314,1327,16,4,16
17907,2026/09/24,03:35:54,9.481194E+01,8.539235E+01,9.497082E+01,2.159857E+02,7.459630E+01,1209,1314,1328,2,4,2
17908,2026/09/24,03:36:54,9.481194E+01,8.648184E+01,9.500324E+01,1.887484E+02,7.498055E+01,1211,1314,1330,2,4,2
17909,2026/09/24,03:37:54,9.484436E+01,8.712063E+01,9.497082E+01,1.954929E+02,7.868190E+01,1213,1314,1332,2,4,2
17910,2026/09/24,03:38:54,9.484436E+01,8.853113E+01,9.500324E+01,1.301232E+02,7.593871E+01,1214,1314,1333,2,4,2
17911,2026/09/24,03:39:54,9.481194E+01,9.000648E+01,9.497082E+01,1.512646E+02,7.570039E+01,1216,1314,1335,16,4,16
17912,2026/09/24,03:40:54,9.484436E+01,8.926719E+01,9.500324E+01,1.570363E+02,7.555447E+01,1216,1314,1335,16,4,16
17913,2026/09/24,03:41:54,9.481194E+01,8.792153E+01,9.500324E+01,1.861868E+02,7.685311E+01,1216,1314,1335,16,4,16
17914,2026/09/24,03:42:54,9.481194E+01,8.628729E+01,9.497082E+01,3.716926E+02,8.093871E+01,1216,1314,1335,16,4,16
17915,2026/09/24,03:43:54,9.484436E+01,8.494164E+01,9.500324E+01,1.941958E+02,7.007782E+01,1216,1314,1335,16,4,16
17916,2026/09/24,03:44:54,9.477951E+01,8.577497E+01,9.500324E+01,2.127756E+02,7.435311E+01,1218,1314,1337,2,4,2
17917,2026/09/24,03:45:54,9.484436E+01,8.680286E+01,9.497082E+01,2.499352E+02,7.507782E+01,1220,1314,1338,2,4,2
17918,2026/09/24,03:46:54,9.481194E+01,8.776265E+01,9.500324E+01,2.493191E+02,7.551070E+01,1221,1314,1340,2,4,2
17919,2026/09/24,03:47:54,9.481194E+01,8.891699E+01,9.500324E+01,2.002918E+02,7.483463E+01,1223,1314,1342,2,4,2
17920,2026/09/24,03:48:54,9.481194E+01,9.000648E+01,9.500324E+01,2.233463E+02,7.459630E+01,1225,1314,1343,16,4,16
17921,2026/09/24,03:49:54,9.481194E+01,8.901102E+01,9.500324E+01,2.044423E+02,7.493191E+01,1225,1314,1343,16,4,16
17922,2026/09/24,03:50:54,9.477951E+01,8.785992E+01,9.500324E+01,1.999676E+02,7.493191E+01,1225,1314,1343,16,4,16
17923,2026/09/24,03:51:54,9.481194E+01,8.664073E+01,9.497082E+01,2.022049E+02,7.478599E+01,1225,1314,1343,16,4,16
17924,2026/09/24,03:52:54,9.481194E+01,8.555124E+01,9.500324E+01,1.986706E+02,7.560311E+01,1225,1314,1343,16,4,16
17925,2026/09/24,03:53:54,9.484436E+01,8.529507E+01,9.497082E+01,2.083009E+02,7.488326E+01,1226,1314,1344,2,4,2
17926,2026/09/24,03:54:54,9.484436E+01,8.648184E+01,9.500324E+01,2.054151E+02,7.546206E+01,1228,1314,1346,2,4,2
17927,2026/09/24,03:55:54,9.481194E+01,8.760377E+01,9.497082E+01,2.931907E+02,7.363326E+01,1230,1314,1347,2,4,2
17928,2026/09/24,03:56:54,9.484436E+01,8.862841E+01,9.497082E+01,2.730221E+02,7.623055E+01,1231,1314,1349,2,4,2
17929,2026/09/24,03:57:54,9.481194E+01,8.975033E+01,9.500324E+01,2.323282E+02,7.579766E+01,1233,1314,1351,2,4,2
17930,2026/09/24,03:58:54,9.484436E+01,8.923801E+01,9.497082E+01,2.201362E+02,7.469358E+01,1234,1314,1351,16,4,16
17931,2026/09/24,03:59:54,9.484436E+01,8.801881E+01,9.500324E+01,2.178988E+02,7.646887E+01,1234,1314,1351,16,4,16
17932,2026/09/24,04:00:54,9.481194E+01,8.680286E+01,9.500324E+01,2.515564E+02,7.526751E+01,1234,1314,1351,16,4,16
17933,2026/09/24,04:01:54,9.481194E+01,8.545720E+01,9.497082E+01,2.522049E+02,7.536478E+01,1234,1314,1351,16,4,16
17934,2026/09/24,04:02:54,9.477951E+01,8.532750E+01,9.500324E+01,2.348898E+02,7.570039E+01,1235,1314,1352,2,4,2
17935,2026/09/24,04:03:54,9.484436E+01,8.619326E+01,9.497082E+01,3.044099E+02,7.502918E+01,1237,1314,1354,2,4,2
17936,2026/09/24,04:04:54,9.487679E+01,8.699416E+01,9.497082E+01,2.473736E+02,7.546206E+01,1238,1314,1356,2,4,2
17937,2026/09/24,04:05:54,9.481194E+01,8.788911E+01,9.497082E+01,2.868029E+02,7.512159E+01,1240,1314,1357,2,4,2
17938,2026/09/24,04:06:54,9.481194E+01,8.869326E+01,9.500324E+01,2.781453E+02,7.493191E+01,1242,1314,1359,2,4,2
17939,2026/09/24,04:07:54,9.484436E+01,8.933204E+01,9.497082E+01,4.415370E+02,7.142509E+01,1244,1314,1361,2,4,2
17940,2026/09/24,04:08:54,9.484436E+01,8.904346E+01,9.497082E+01,2.784695E+02,7.868190E+01,1246,1314,1363,2,4,2
17941,2026/09/24,04:09:54,9.481194E+01,8.923801E+01,9.497082E+01,4.284047E+02,7.498055E+01,1247,1314,1364,2,4,2
17942,2026/09/24,04:10:54,9.481194E+01,8.917316E+01,9.497082E+01,4.213683E+02,8.146887E+01,1249,1314,1366,2,4,2
17943,2026/09/24,04:11:54,9.481194E+01,8.897860E+01,9.497082E+01,5.620298E+02,6.498540E+01,1251,1314,1368,2,4,2
17944,2026/09/24,04:12:54,9.484436E+01,8.830740E+01,9.497082E+01,5.412127E+02,7.709630E+01,1253,1314,1369,2,4,2
17945,2026/09/24,04:13:54,9.484436E+01,8.769780E+01,9.500324E+01,5.738651E+02,7.945039E+01,1255,1314,1371,2,4,2
17946,2026/09/24,04:14:54,9.481194E+01,8.744164E+01,9.497082E+01,5.223087E+02,7.815175E+01,1257,1314,1373,2,4,2
17947,2026/09/24,04:15:54,9.481194E+01,8.673801E+01,9.500324E+01,5.024319E+02,8.660992E+01,1258,1314,1374,2,4,2
17948,2026/09/24,04:16:54,9.484436E+01,8.721790E+01,9.500324E+01,2.544423E+02,7.714494E+01,1260,1314,1376,2,4,2
17949,2026/09/24,04:17:54,9.484436E+01,8.798638E+01,9.500324E+01,3.377432E+02,7.440175E+01,1262,1314,1378,2,4,2
17950,2026/09/24,04:18:54,9.481194E+01,8.843385E+01,9.497082E+01,3.338846E+02,7.473735E+01,1264,1314,1380,2,4,2
17951,2026/09/24,04:19:54,9.484436E+01,8.897860E+01,9.497082E+01,3.607977E+02,7.498055E+01,1266,1314,1381,2,4,2
17952,2026/09/24,04:20:54,9.484436E+01,8.955578E+01,9.500324E+01,3.271725E+02,7.521887E+01,1268,1314,1383,2,4,2
17953,2026/09/24,04:21:54,9.484436E+01,8.949416E+01,9.500324E+01,2.762322E+02,7.603599E+01,1269,1314,1384,16,4,16
17954,2026/09/24,04:22:54,9.484436E+01,8.801881E+01,9.500324E+01,2.986382E+02,7.483463E+01,1269,1314,1384,16,4,16
17955,2026/09/24,04:23:54,9.484436E+01,8.692931E+01,9.500324E+01,1.807393E+02,7.507782E+01,1269,1314,1384,16,4,16
17956,2026/09/24,04:24:54,9.481194E+01,8.593710E+01,9.500324E+01,1.986706E+02,7.478599E+01,1269,1314,1384,16,4,16
17957,2026/09/24,04:25:54,9.481194E+01,8.488003E+01,9.500324E+01,2.063878E+02,7.464494E+01,1269,1314,1384,2,4,2
17958,2026/09/24,04:26:54,9.481194E+01,8.599870E+01,9.497082E+01,1.999676E+02,7.498055E+01,1270,1314,1386,2,4,2
17959,2026/09/24,04:27:54,9.481194E+01,8.705902E+01,9.500324E+01,3.233139E+02,7.502918E+01,1272,1314,1387,2,4,2
17960,2026/09/24,04:28:54,9.481194E+01,8.779507E+01,9.497082E+01,2.916018E+02,7.426070E+01,1274,1314,1389,2,4,2
17961,2026/09/24,04:29:54,9.487679E+01,8.859599E+01,9.500324E+01,2.871271E+02,7.478599E+01,1276,1314,1391,2,4,2
17962,2026/09/24,04:30:54,9.487679E+01,8.958820E+01,9.497082E+01,1.964332E+02,7.498055E+01,1278,1314,1392,2,4,2
17963,2026/09/24,04:31:54,9.484436E+01,8.910831E+01,9.500324E+01,3.813230E+02,7.848735E+01,1279,1314,1393,16,4,16
17964,2026/09/24,04:32:54,9.481194E+01,8.757134E+01,9.497082E+01,3.355058E+02,7.334630E+01,0,0,0,16,4,16
17965,2026/09/24,04:33:54,9.481194E+01,8.619326E+01,9.500324E+01,2.791180E+02,7.401751E+01,0,0,0,16,4,16
17966,2026/09/24,04:34:54,9.481194E+01,8.491245E+01,9.500324E+01,2.848573E+02,7.440175E+01,0,0,1,2,4,2
17967,2026/09/24,04:35:54,9.481194E+01,8.580740E+01,9.500324E+01,2.537938E+02,7.521887E+01,2,0,2,2,4,2
17968,2026/09/24,04:36:54,9.481194E+01,8.670558E+01,9.497082E+01,3.454280E+02,7.233463E+01,4,0,4,2,4,2
17969,2026/09/24,04:37:54,9.481194E+01,8.728275E+01,9.500324E+01,2.765564E+02,7.502918E+01,5,0,6,2,4,2
17970,2026/09/24,04:38:54,9.484436E+01,8.805124E+01,9.497082E+01,2.044423E+02,7.656615E+01,7,0,7,2,4,2
17971,2026/09/24,04:39:54,9.484436E+01,8.936446E+01,9.500324E+01,1.839494E+02,7.521887E+01,9,0,9,2,4,2
17972,2026/09/24,04:40:54,9.477951E+01,8.962063E+01,9.500324E+01,1.813878E+02,7.449902E+01,10,0,10,16,4,16
17973,2026/09/24,04:41:54,9.481194E+01,8.843385E+01,9.500324E+01,2.855058E+02,7.426070E+01,10,0,10,16,4,16
17974,2026/09/24,04:42:54,9.484436E+01,8.631972E+01,9.500324E+01,3.307069E+02,7.488326E+01,10,0,10,16,4,16
17975,2026/09/24,04:43:54,9.484436E+01,8.481518E+01,9.500324E+01,3.387160E+02,7.454766E+01,10,0,10,2,4,2
17976,2026/09/24,04:44:54,9.481194E+01,8.571336E+01,9.497082E+01,2.951362E+02,7.339494E+01,12,0,12,2,4,2
17977,2026/09/24,04:45:54,9.477951E+01,8.641699E+01,9.500324E+01,2.255837E+02,7.618191E+01,14,0,14,2,4,2
17978,2026/09/24,04:46:54,9.484436E+01,8.750648E+01,9.497082E+01,2.224060E+02,7.464494E+01,16,0,15,2,4,2
17979,2026/09/24,04:47:54,9.477951E+01,8.862841E+01,9.500324E+01,2.217575E+02,7.473735E+01,17,0,17,2,4,2
17980,2026/09/24,04:48:54,9.481194E+01,8.977951E+01,9.500324E+01,2.829442E+02,7.435311E+01,19,0,19,2,4,2
17981,2026/09/24,04:49:54,9.481194E+01,8.923801E+01,9.497082E+01,1.996433E+02,7.502918E+01,20,0,19,16,4,16
17982,2026/09/24,04:50:54,9.484436E+01,8.808366E+01,9.497082E+01,2.691634E+02,7.478599E+01,20,0,19,16,4,16
17983,2026/09/24,04:51:54,9.481194E+01,8.696174E+01,9.500324E+01,1.698444E+02,7.536478E+01,20,0,19,16,4,16
17984,2026/09/24,04:52:54,9.484436E+01,8.583982E+01,9.500324E+01,1.602464E+02,7.521887E+01,20,0,19,16,4,16
17985,2026/09/24,04:53:54,9.484436E+01,8.507134E+01,9.500324E+01,1.826524E+02,7.502918E+01,20,0,19,2,4,2
17986,2026/09/24,04:54:54,9.481194E+01,8.625811E+01,9.500324E+01,1.643969E+02,7.526751E+01,22,0,21,2,4,2
17987,2026/09/24,04:55:54,9.481194E+01,8.737679E+01,9.497082E+01,2.275292E+02,7.723735E+01,24,0,23,2,4,2
17988,2026/09/24,04:56:54,9.484436E+01,8.866084E+01,9.497082E+01,2.413100E+02,7.517023E+01,26,0,25,2,4,2
17989,2026/09/24,04:57:54,9.477951E+01,8.997406E+01,9.500324E+01,2.496433E+02,7.392023E+01,27,0,26,16,4,16
17990,2026/09/24,04:58:54,9.481194E+01,8.914073E+01,9.500324E+01,2.781453E+02,7.233463E+01,27,0,26,16,4,16
17991,2026/09/24,04:59:54,9.484436E+01,8.811609E+01,9.500324E+01,1.759403E+02,7.531615E+01,27,0,26,16,4,16
