"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
17992,2026/09/24,05:00:54,9.484436E+01,8.721790E+01,9.497082E+01,1.570363E+02,7.531615E+01,27,0,26,16,4,16
17993,2026/09/24,05:01:54,9.481194E+01,8.638457E+01,9.500324E+01,1.435798E+02,7.502918E+01,27,0,26,16,4,16
17994,2026/09/24,05:02:54,9.484436E+01,8.548638E+01,9.500324E+01,1.541505E+02,7.546206E+01,27,0,26,16,4,16
17995,2026/09/24,05:03:54,9.481194E+01,8.513619E+01,9.500324E+01,2.733463E+02,7.473735E+01,28,0,27,2,4,2
17996,2026/09/24,05:04:54,9.481194E+01,8.596952E+01,9.500324E+01,2.928988E+02,7.449902E+01,30,1,29,2,4,2
17997,2026/09/24,05:05:54,9.481194E+01,8.677043E+01,9.497082E+01,2.153372E+02,7.637159E+01,32,2,30,2,4,2
17998,2026/09/24,05:06:54,9.477951E+01,8.744164E+01,9.500324E+01,3.979896E+02,7.627918E+01,34,3,32,2,4,2
17999,2026/09/24,05:07:54,9.481194E+01,8.827497E+01,9.497082E+01,1.919585E+02,7.699902E+01,35,5,34,2,4,2
18000,2026/09/24,05:08:54,9.484436E+01,8.946174E+01,9.500324E+01,2.890402E+02,7.416342E+01,37,6,36,2,4,2
18001,2026/09/24,05:09:54,9.481194E+01,8.958820E+01,9.497082E+01,2.954604E+02,7.454766E+01,38,7,37,16,4,16
18002,2026/09/24,05:10:54,9.477951E+01,8.776265E+01,9.497082E+01,4.607653E+02,7.209630E+01,38,9,37,16,4,16
18003,2026/09/24,05:11:54,9.481194E+01,8.548638E+01,9.500324E+01,4.325876E+02,7.541342E+01,38,10,37,16,4,16
18004,2026/09/24,05:12:54,9.484436E+01,8.478275E+01,9.500324E+01,4.630026E+02,7.430933E+01,40,11,38,2,4,2
18005,2026/09/24,05:13:54,9.481194E+01,8.475033E+01,9.500324E+01,4.793450E+02,7.324902E+01,41,13,39,2,4,2
18006,2026/09/24,05:14:54,9.481194E+01,8.471790E+01,9.500324E+01,4.399481E+02,7.507782E+01,43,14,41,2,4,2
18007,2026/09/24,05:15:54,9.484436E+01,8.510377E+01,9.497082E+01,4.011673E+02,7.363326E+01,45,15,43,2,4,2
18008,2026/09/24,05:16:54,9.477951E+01,8.516862E+01,9.500324E+01,4.438068E+02,7.498055E+01,47,17,45,2,8,2
18009,2026/09/24,05:17:54,9.484436E+01,8.542477E+01,9.500324E+01,3.534371E+02,7.671206E+01,49,17,46,2,8,2
18010,2026/09/24,05:18:54,9.477951E+01,8.596952E+01,9.500324E+01,2.996109E+02,7.565175E+01,50,17,48,2,8,2
18011,2026/09/24,05:19:54,9.477951E+01,8.648184E+01,9.500324E+01,3.162776E+02,7.521887E+01,52,17,50,2,8,2
18012,2026/09/24,05:20:54,9.481194E+01,8.712063E+01,9.500324E+01,1.679313E+02,7.709630E+01,54,17,51,2,8,2
18013,2026/09/24,05:21:54,9.484436E+01,8.817770E+01,9.500324E+01,2.217575E+02,7.555447E+01,56,17,53,2,8,2
18014,2026/09/24,05:22:54,9.484436E+01,8.897860E+01,9.500324E+01,2.851816E+02,7.589494E+01,58,17,55,2,8,2
18015,2026/09/24,05:23:54,9.484436E+01,8.994164E+01,9.497082E+01,3.137160E+02,7.478599E+01,60,17,57,2,8,2
18016,2026/09/24,05:24:54,9.484436E+01,8.888457E+01,9.500324E+01,3.159533E+02,7.334630E+01,60,17,57,16,8,16
18017,2026/09/24,05:25:54,9.481194E+01,8.757134E+01,9.500324E+01,2.224060E+02,7.565175E+01,60,17,57,16,8,16
18018,2026/09/24,05:26:54,9.481194E+01,8.635214E+01,9.500324E+01,2.281453E+02,7.459630E+01,60,17,57,16,8,16
18019,2026/09/24,05:27:54,9.484436E+01,8.513619E+01,9.500324E+01,2.233463E+02,7.473735E+01,60,17,57,16,8,16
18020,2026/09/24,05:28:54,9.484436E+01,8.574255E+01,9.500324E+01,2.041180E+02,7.521887E+01,61,17,58,2,8,2
18021,2026/09/24,05:29:54,9.484436E+01,8.683204E+01,9.500324E+01,2.589170E+02,7.498055E+01,63,17,60,2,8,2
18022,2026/09/24,05:30:54,9.484436E+01,8.795396E+01,9.500324E+01,2.294423E+02,7.464494E+01,65,17,61,2,8,2
18023,2026/09/24,05:31:54,9.481194E+01,8.907588E+01,9.500324E+01,2.368029E+02,7.445039E+01,67,17,63,2,8,2
18024,2026/09/24,05:32:54,9.484436E+01,8.994164E+01,9.500324E+01,2.326524E+02,7.671206E+01,68,17,65,2,8,2
18025,2026/09/24,05:33:54,9.484436E+01,8.849870E+01,9.500324E+01,3.925422E+02,7.416342E+01,68,17,65,16,8,16
18026,2026/09/24,05:34:54,9.481194E+01,8.644942E+01,9.500324E+01,3.896563E+02,7.531615E+01,68,17,65,16,8,16
18027,2026/09/24,05:35:54,9.477951E+01,8.478275E+01,9.500324E+01,3.643320E+02,7.502918E+01,69,17,65,2,8,2
18028,2026/09/24,05:36:54,9.487679E+01,8.510377E+01,9.500324E+01,3.864462E+02,7.570039E+01,71,17,67,2,8,2
18029,2026/09/24,05:37:54,9.481194E+01,8.555124E+01,9.497082E+01,2.201362E+02,7.690175E+01,72,17,69,2,8,2
18030,2026/09/24,05:38:54,9.481194E+01,8.673801E+01,9.497082E+01,2.150130E+02,7.449902E+01,74,17,70,2,8,2
18031,2026/09/24,05:39:54,9.484436E+01,8.788911E+01,9.500324E+01,2.297665E+02,7.541342E+01,76,17,72,2,8,2
18032,2026/09/24,05:40:54,9.481194E+01,8.881972E+01,9.500324E+01,3.066472E+02,7.358463E+01,78,17,74,2,8,2
18033,2026/09/24,05:41:54,9.481194E+01,8.949416E+01,9.497082E+01,3.124189E+02,7.560311E+01,80,17,75,2,8,2
18034,2026/09/24,05:42:54,9.484436E+01,8.984436E+01,9.497082E+01,3.335603E+02,7.464494E+01,81,17,77,16,8,16
18035,2026/09/24,05:43:54,9.484436E+01,8.798638E+01,9.500324E+01,3.986057E+02,7.286478E+01,81,17,77,16,8,16
18036,2026/09/24,05:44:54,9.481194E+01,8.619326E+01,9.500324E+01,3.255512E+02,7.459630E+01,81,17,77,16,8,16
18037,2026/09/24,05:45:54,9.484436E+01,8.478275E+01,9.500324E+01,3.649806E+02,7.507782E+01,82,17,77,2,8,2
18038,2026/09/24,05:46:54,9.484436E+01,8.523022E+01,9.500324E+01,3.396563E+02,7.502918E+01,83,17,79,2,8,2
18039,2026/09/24,05:47:54,9.484436E+01,8.580740E+01,9.497082E+01,3.194877E+02,7.483463E+01,85,17,81,2,8,2
18040,2026/09/24,05:48:54,9.484436E+01,8.651427E+01,9.500324E+01,3.063554E+02,7.541342E+01,87,17,83,2,8,2
18041,2026/09/24,05:49:54,9.481194E+01,8.712063E+01,9.497082E+01,3.210765E+02,7.464494E+01,89,17,84,2,8,2
18042,2026/09/24,05:50:54,9.481194E+01,8.773022E+01,9.497082E+01,3.284371E+02,7.488326E+01,91,17,86,2,8,2
18043,2026/09/24,05:51:54,9.484436E+01,8.862841E+01,9.497082E+01,2.275292E+02,7.623055E+01,93,17,88,2,8,2
18044,2026/09/24,05:52:54,9.481194E+01,8.971790E+01,9.500324E+01,2.243191E+02,7.493191E+01,94,17,89,2,8,2
18045,2026/09/24,05:53:54,9.481194E+01,8.926719E+01,9.497082E+01,1.746433E+02,7.565175E+01,95,17,90,16,8,16
18046,2026/09/24,05:54:54,9.481194E+01,8.837225E+01,9.500324E+01,1.695201E+02,7.421206E+01,95,17,90,16,8,16
18047,2026/09/24,05:55:54,9.481194E+01,8.740921E+01,9.500324E+01,2.073282E+02,7.473735E+01,95,17,90,16,8,16
18048,2026/09/24,05:56:54,9.484436E+01,8.635214E+01,9.500324E+01,2.050908E+02,7.454766E+01,95,17,90,16,8,16
18049,2026/09/24,05:57:54,9.484436E+01,8.529507E+01,9.497082E+01,1.957847E+02,7.589494E+01,95,17,90,16,8,16
18050,2026/09/24,05:58:54,9.481194E+01,8.513619E+01,9.500324E+01,3.845331E+02,7.421206E+01,96,17,91,2,8,2
18051,2026/09/24,05:59:54,9.477951E+01,8.558366E+01,9.500324E+01,3.511997E+02,7.406615E+01,98,17,93,2,8,2
18052,2026/09/24,06:00:54,9.484436E+01,8.599870E+01,9.500324E+01,3.579118E+02,7.517023E+01,100,17,94,2,8,2
18053,2026/09/24,06:01:54,9.481194E+01,8.631972E+01,9.500324E+01,3.867704E+02,7.531615E+01,101,17,96,2,8,2
18054,2026/09/24,06:02:54,9.484436E+01,8.654345E+01,9.500324E+01,3.918936E+02,7.531615E+01,103,17,98,2,8,2
18055,2026/09/24,06:03:54,9.477951E+01,8.680286E+01,9.500324E+01,4.056745E+02,7.521887E+01,105,17,100,2,8,2
18056,2026/09/24,06:04:54,9.484436E+01,8.696174E+01,9.497082E+01,4.508431E+02,7.396887E+01,107,17,101,2,8,2
18057,2026/09/24,06:05:54,9.484436E+01,8.702659E+01,9.500324E+01,4.297017E+02,7.426070E+01,109,17,103,2,8,2
18058,2026/09/24,06:06:54,9.481194E+01,8.715305E+01,9.500324E+01,4.107977E+02,7.517023E+01,111,17,105,2,8,2
18059,2026/09/24,06:07:54,9.484436E+01,8.721790E+01,9.497082E+01,4.335279E+02,7.449902E+01,112,17,106,2,8,2
18060,2026/09/24,06:08:54,9.481194E+01,8.728275E+01,9.500324E+01,4.469844E+02,7.315175E+01,114,17,108,2,8,2
18061,2026/09/24,06:09:54,9.481194E+01,8.705902E+01,9.500324E+01,5.655642E+02,7.166342E+01,116,17,110,2,8,2
18062,2026/09/24,06:10:54,9.481194E+01,8.635214E+01,9.500324E+01,5.799611E+02,7.536478E+01,118,17,111,2,8,2
18063,2026/09/24,06:11:54,9.481194E+01,8.619326E+01,9.500324E+01,3.954280E+02,7.574902E+01,120,17,113,2,8,2
18064,2026/09/24,06:12:54,9.481194E+01,8.651427E+01,9.500324E+01,3.736382E+02,7.493191E+01,121,17,115,2,8,2
18065,2026/09/24,06:13:54,9.477951E+01,8.686446E+01,9.500324E+01,3.752270E+02,7.449902E+01,123,17,117,2,8,2
18066,2026/09/24,06:14:54,9.481194E+01,8.721790E+01,9.497082E+01,3.547341E+02,7.570039E+01,125,17,118,2,8,2
18067,2026/09/24,06:15:54,9.481194E+01,8.766537E+01,9.497082E+01,3.511997E+02,7.536478E+01,127,17,120,2,8,2
18068,2026/09/24,06:16:54,9.481194E+01,8.808366E+01,9.500324E+01,3.601816E+02,7.517023E+01,129,17,122,2,8,2
18069,2026/09/24,06:17:54,9.481194E+01,8.846628E+01,9.500324E+01,3.739300E+02,7.507782E+01,131,17,123,2,8,2
18070,2026/09/24,06:18:54,9.484436E+01,8.894942E+01,9.497082E+01,3.473411E+02,7.555447E+01,132,17,125,2,8,2
18071,2026/09/24,06:19:54,9.484436E+01,8.936446E+01,9.500324E+01,3.803502E+02,7.459630E+01,134,17,127,2,8,2
18072,2026/09/24,06:20:54,9.484436E+01,8.977951E+01,9.500324E+01,3.406291E+02,7.584630E+01,136,17,129,2,8,2
18073,2026/09/24,06:21:54,9.481194E+01,8.891699E+01,9.500324E+01,3.864462E+02,7.445039E+01,137,17,129,16,8,16
18074,2026/09/24,06:22:54,9.481194E+01,8.699416E+01,9.500324E+01,3.710765E+02,7.483463E+01,137,17,129,16,8,16
18075,2026/09/24,06:23:54,9.484436E+01,8.494164E+01,9.500324E+01,4.050259E+02,7.464494E+01,137,17,129,16,8,16
18076,2026/09/24,06:24:54,9.484436E+01,8.523022E+01,9.497082E+01,2.524968E+02,7.695039E+01,138,17,131,2,8,2
18077,2026/09/24,06:25:54,9.484436E+01,8.644942E+01,9.500324E+01,2.515564E+02,7.498055E+01,140,17,133,2,8,2
18078,2026/09/24,06:26:54,9.481194E+01,8.744164E+01,9.500324E+01,2.307393E+02,7.430933E+01,142,17,134,2,8,2
18079,2026/09/24,06:27:54,9.484436E+01,8.846628E+01,9.500324E+01,2.730221E+02,7.551070E+01,144,17,136,2,8,2
18080,2026/09/24,06:28:54,9.481194E+01,8.907588E+01,9.500324E+01,2.919261E+02,7.502918E+01,146,17,138,2,8,2
18081,2026/09/24,06:29:54,9.481194E+01,8.952335E+01,9.500324E+01,3.524643E+02,7.320039E+01,147,17,139,2,8,2
18082,2026/09/24,06:30:54,9.484436E+01,8.994164E+01,9.497082E+01,3.431907E+02,7.521887E+01,149,17,141,16,8,16
18083,2026/09/24,06:31:54,9.484436E+01,8.833982E+01,9.497082E+01,3.181907E+02,7.401751E+01,149,17,141,16,8,16
18084,2026/09/24,06:32:54,9.481194E+01,8.677043E+01,9.500324E+01,3.572957E+02,7.315175E+01,149,17,141,16,8,16
18085,2026/09/24,06:33:54,9.481194E+01,8.488003E+01,9.500324E+01,3.665694E+02,7.483463E+01,149,17,141,2,8,2
18086,2026/09/24,06:34:54,9.481194E+01,8.500648E+01,9.497082E+01,3.611219E+02,7.454766E+01,151,17,143,2,8,2
18087,2026/09/24,06:35:54,9.481194E+01,8.542477E+01,9.500324E+01,3.226654E+02,7.507782E+01,153,17,144,2,8,2
18088,2026/09/24,06:36:54,9.484436E+01,8.583982E+01,9.500324E+01,4.107977E+02,7.401751E+01,155,17,146,2,8,2
18089,2026/09/24,06:37:54,9.481194E+01,8.603113E+01,9.500324E+01,3.736382E+02,7.334630E+01,156,17,148,2,8,2
18090,2026/09/24,06:38:54,9.481194E+01,8.641699E+01,9.500324E+01,3.870947E+02,7.574902E+01,158,17,150,2,8,2
18091,2026/09/24,06:39:54,9.477951E+01,8.705902E+01,9.500324E+01,2.774968E+02,7.666342E+01,160,17,151,2,8,2
18092,2026/09/24,06:40:54,9.481194E+01,8.792153E+01,9.500324E+01,2.845655E+02,7.478599E+01,162,17,153,2,8,2
18093,2026/09/24,06:41:54,9.484436E+01,8.894942E+01,9.500324E+01,2.178988E+02,7.608463E+01,164,17,155,2,8,2
18094,2026/09/24,06:42:54,9.481194E+01,8.997406E+01,9.497082E+01,2.669261E+02,7.560311E+01,166,17,156,2,8,2
18095,2026/09/24,06:43:54,9.481194E+01,8.901102E+01,9.500324E+01,2.018807E+02,7.493191E+01,166,17,156,16,8,16
18096,2026/09/24,06:44:54,9.481194E+01,8.769780E+01,9.500324E+01,2.380999E+02,7.541342E+01,166,17,156,16,8,16
18097,2026/09/24,06:45:54,9.481194E+01,8.644942E+01,9.500324E+01,2.454604E+02,7.546206E+01,166,17,156,16,8,16
18098,2026/09/24,06:46:54,9.481194E+01,8.507134E+01,9.500324E+01,2.755836E+02,7.435311E+01,166,17,156,16,8,16
18099,2026/09/24,06:47:54,9.484436E+01,8.555124E+01,9.497082E+01,2.627756E+02,7.498055E+01,167,17,158,2,8,2
18100,2026/09/24,06:48:54,9.484436E+01,8.635214E+01,9.497082E+01,3.044099E+02,7.488326E+01,169,17,160,2,8,2
18101,2026/09/24,06:49:54,9.481194E+01,8.705902E+01,9.500324E+01,2.851816E+02,7.632782E+01,171,17,161,2,8,2
18102,2026/09/24,06:50:54,9.481194E+01,8.763295E+01,9.497082E+01,4.063230E+02,7.478599E+01,173,17,163,2,8,2
18103,2026/09/24,06:51:54,9.481194E+01,8.792153E+01,9.500324E+01,3.534371E+02,7.680447E+01,174,17,165,2,8,2
18104,2026/09/24,06:52:54,9.484436E+01,8.859599E+01,9.497082E+01,3.387160E+02,7.579766E+01,176,17,166,2,8,2
18105,2026/09/24,06:53:54,9.477951E+01,8.942931E+01,9.500324E+01,3.261997E+02,7.560311E+01,178,17,168,2,8,2
18106,2026/09/24,06:54:54,9.484436E+01,8.955578E+01,9.500324E+01,3.015240E+02,7.368191E+01,179,17,169,16,8,16
18107,2026/09/24,06:55:54,9.487679E+01,8.840467E+01,9.497082E+01,2.592412E+02,7.512159E+01,179,17,169,16,8,16
18108,2026/09/24,06:56:54,9.481194E+01,8.712063E+01,9.500324E+01,2.906291E+02,7.401751E+01,179,17,169,16,8,16
18109,2026/09/24,06:57:54,9.484436E+01,8.599870E+01,9.500324E+01,2.698120E+02,7.483463E+01,179,17,169,16,8,16
18110,2026/09/24,06:58:54,9.481194E+01,8.491245E+01,9.497082E+01,2.083009E+02,7.440175E+01,179,17,169,2,8,2
18111,2026/09/24,06:59:54,9.484436E+01,8.580740E+01,9.500324E+01,2.393645E+02,7.546206E+01,181,17,171,2,8,2
18112,2026/09/24,07:00:54,9.484436E+01,8.670558E+01,9.497082E+01,2.630999E+02,7.493191E+01,183,17,173,2,8,2
18113,2026/09/24,07:01:54,9.484436E+01,8.760377E+01,9.497082E+01,2.531453E+02,7.536478E+01,185,17,174,2,8,2
18114,2026/09/24,07:02:54,9.481194E+01,8.849870E+01,9.500324E+01,2.598898E+02,7.526751E+01,186,17,176,2,8,2
18115,2026/09/24,07:03:54,9.487679E+01,8.904346E+01,9.497082E+01,3.867704E+02,7.315175E+01,188,17,178,2,8,2
18116,2026/09/24,07:04:54,9.481194E+01,8.920558E+01,9.500324E+01,4.309663E+02,7.426070E+01,190,17,179,2,8,2
18117,2026/09/24,07:05:54,9.481194E+01,8.933204E+01,9.497082E+01,4.127108E+02,7.344358E+01,192,17,181,2,8,2
18118,2026/09/24,07:06:54,9.481194E+01,8.958820E+01,9.500324E+01,4.264916E+02,7.401751E+01,194,17,183,2,8,2
18119,2026/09/24,07:07:54,9.481194E+01,8.971790E+01,9.500324E+01,4.171855E+02,7.396887E+01,195,17,185,2,8,2
18120,2026/09/24,07:08:54,9.484436E+01,8.977951E+01,9.497082E+01,4.101492E+02,7.521887E+01,197,17,186,2,8,2
18121,2026/09/24,07:09:54,9.477951E+01,8.997406E+01,9.500324E+01,3.720169E+02,7.507782E+01,199,17,188,2,8,2
18122,2026/09/24,07:10:54,9.484436E+01,8.833982E+01,9.497082E+01,3.435149E+02,7.627918E+01,199,17,188,16,8,16
18123,2026/09/24,07:11:54,9.481194E+01,8.654345E+01,9.500324E+01,3.438392E+02,7.598735E+01,199,17,188,16,8,16
18124,2026/09/24,07:12:54,9.481194E+01,8.478275E+01,9.500324E+01,3.614462E+02,7.623055E+01,199,17,188,2,8,2
18125,2026/09/24,07:13:54,9.481194E+01,8.516862E+01,9.497082E+01,4.079118E+02,7.517023E+01,201,17,190,2,8,2
18126,2026/09/24,07:14:54,9.481194E+01,8.545720E+01,9.500324E+01,3.585603E+02,7.531615E+01,203,17,192,2,8,2
18127,2026/09/24,07:15:54,9.481194E+01,8.596952E+01,9.500324E+01,3.566472E+02,7.843871E+01,205,17,193,2,8,2
18128,2026/09/24,07:16:54,9.477951E+01,8.683204E+01,9.497082E+01,2.537938E+02,7.517023E+01,207,17,195,2,8,2
18129,2026/09/24,07:17:54,9.481194E+01,8.785992E+01,9.500324E+01,2.419261E+02,7.526751E+01,208,17,197,2,8,2
18130,2026/09/24,07:18:54,9.481194E+01,8.885214E+01,9.500324E+01,2.380999E+02,7.565175E+01,210,17,198,2,8,2
18131,2026/09/24,07:19:54,9.481194E+01,8.987679E+01,9.497082E+01,2.457847E+02,7.440175E+01,212,17,200,2,8,2
18132,2026/09/24,07:20:54,9.484436E+01,8.907588E+01,9.497082E+01,2.313554E+02,7.603599E+01,212,17,200,16,8,16
18133,2026/09/24,07:21:54,9.484436E+01,8.747406E+01,9.500324E+01,3.316472E+02,7.440175E+01,212,17,200,16,8,16
18134,2026/09/24,07:22:54,9.481194E+01,8.571336E+01,9.497082E+01,3.383917E+02,7.445039E+01,212,17,200,16,8,16
18135,2026/09/24,07:23:54,9.484436E+01,8.500648E+01,9.500324E+01,3.492867E+02,7.344358E+01,213,17,201,2,8,2
18136,2026/09/24,07:24:54,9.484436E+01,8.558366E+01,9.500324E+01,3.271725E+02,7.478599E+01,215,17,203,2,8,2
18137,2026/09/24,07:25:54,9.481194E+01,8.616084E+01,9.500324E+01,3.303826E+02,7.473735E+01,217,17,205,2,8,2
18138,2026/09/24,07:26:54,9.484436E+01,8.664073E+01,9.497082E+01,3.511997E+02,7.541342E+01,219,17,207,2,8,2
18139,2026/09/24,07:27:54,9.477951E+01,8.712063E+01,9.497082E+01,3.505512E+02,7.440175E+01,221,17,208,2,8,2
18140,2026/09/24,07:28:54,9.484436E+01,8.760377E+01,9.497082E+01,3.672179E+02,7.521887E+01,222,17,210,2,8,2
18141,2026/09/24,07:29:54,9.487679E+01,8.782750E+01,9.497082E+01,3.992542E+02,7.430933E+01,224,17,212,2,8,2
18142,2026/09/24,07:30:54,9.484436E+01,8.814851E+01,9.500324E+01,3.566472E+02,7.656615E+01,226,17,213,2,8,2
18143,2026/09/24,07:31:54,9.484436E+01,8.837225E+01,9.497082E+01,4.203956E+02,7.526751E+01,228,17,215,2,8,2
18144,2026/09/24,07:32:54,9.481194E+01,8.866084E+01,9.500324E+01,3.486382E+02,7.473735E+01,230,17,217,2,8,2
18145,2026/09/24,07:33:54,9.484436E+01,8.910831E+01,9.497082E+01,3.576200E+02,7.368191E+01,231,17,218,2,8,2
18146,2026/09/24,07:34:54,9.484436E+01,8.949416E+01,9.497082E+01,3.636835E+02,7.714494E+01,233,17,220,2,8,2
18147,2026/09/24,07:35:54,9.477951E+01,8.977951E+01,9.500324E+01,3.229896E+02,7.296206E+01,235,17,222,16,8,16
18148,2026/09/24,07:36:54,9.484436E+01,8.785992E+01,9.500324E+01,3.611219E+02,7.411478E+01,235,17,222,16,8,16
18149,2026/09/24,07:37:54,9.484436E+01,8.587225E+01,9.500324E+01,3.569715E+02,7.363326E+01,235,17,222,16,8,16
18150,2026/09/24,07:38:54,9.484436E+01,8.507134E+01,9.500324E+01,2.896887E+02,7.531615E+01,236,17,222,2,8,2
18151,2026/09/24,07:39:54,9.484436E+01,8.568094E+01,9.497082E+01,3.387160E+02,7.565175E+01,237,17,224,2,8,2
18152,2026/09/24,07:40:54,9.481194E+01,8.616084E+01,9.500324E+01,3.515240E+02,7.373055E+01,239,17,226,2,8,2
18153,2026/09/24,07:41:54,9.481194E+01,8.670558E+01,9.497082E+01,4.312905E+02,7.214494E+01,241,17,228,2,8,2
18154,2026/09/24,07:42:54,9.484436E+01,8.664073E+01,9.497082E+01,4.953956E+02,7.498055E+01,243,17,229,2,8,2
18155,2026/09/24,07:43:54,9.481194E+01,8.660831E+01,9.497082E+01,4.828794E+02,7.334630E+01,245,17,231,2,8,2
18156,2026/09/24,07:44:54,9.481194E+01,8.635214E+01,9.500324E+01,4.771077E+02,7.526751E+01,247,17,233,2,8,2
18157,2026/09/24,07:45:54,9.481194E+01,8.609599E+01,9.500324E+01,4.780804E+02,7.421206E+01,248,17,234,2,8,2
18158,2026/09/24,07:46:54,9.484436E+01,8.574255E+01,9.500324E+01,4.796693E+02,7.531615E+01,250,17,236,2,8,2
18159,2026/09/24,07:47:54,9.481194E+01,8.558366E+01,9.500324E+01,4.582036E+02,7.473735E+01,252,17,238,2,8,2
18160,2026/09/24,07:48:54,9.481194E+01,8.545720E+01,9.500324E+01,4.630026E+02,7.478599E+01,254,17,239,2,8,2
18161,2026/09/24,07:49:54,9.484436E+01,8.561609E+01,9.500324E+01,3.307069E+02,7.642023E+01,256,17,241,2,8,2
18162,2026/09/24,07:50:54,9.484436E+01,8.616084E+01,9.497082E+01,3.281129E+02,7.483463E+01,257,17,243,2,8,2
18163,2026/09/24,07:51:54,9.484436E+01,8.673801E+01,9.500324E+01,3.322957E+02,7.483463E+01,259,17,245,2,8,2
18164,2026/09/24,07:52:54,9.481194E+01,8.721790E+01,9.500324E+01,3.585603E+02,7.551070E+01,261,17,246,2,8,2
18165,2026/09/24,07:53:54,9.481194E+01,8.766537E+01,9.500324E+01,3.604734E+02,7.531615E+01,263,17,248,2,8,2
18166,2026/09/24,07:54:54,9.481194E+01,8.785992E+01,9.500324E+01,5.008106E+02,7.195039E+01,265,17,250,2,8,2
18167,2026/09/24,07:55:54,9.484436E+01,8.766537E+01,9.497082E+01,4.335279E+02,7.603599E+01,267,17,251,2,8,2
18168,2026/09/24,07:56:54,9.481194E+01,8.779507E+01,9.500324E+01,3.995785E+02,7.565175E+01,268,17,253,2,8,2
18169,2026/09/24,07:57:54,9.481194E+01,8.776265E+01,9.497082E+01,5.158885E+02,7.329766E+01,270,17,255,2,8,2
18170,2026/09/24,07:58:54,9.481194E+01,8.769780E+01,9.500324E+01,4.303502E+02,7.555447E+01,272,17,257,2,8,2
18171,2026/09/24,07:59:54,9.484436E+01,8.792153E+01,9.500324E+01,3.451038E+02,7.598735E+01,274,17,258,2,8,2
18172,2026/09/24,08:00:54,9.484436E+01,8.801881E+01,9.500324E+01,4.335279E+02,7.488326E+01,276,17,260,2,8,2
18173,2026/09/24,08:01:54,9.484436E+01,8.811609E+01,9.500324E+01,3.499027E+02,7.795720E+01,277,17,262,2,8,2
18174,2026/09/24,08:02:54,9.481194E+01,8.837225E+01,9.500324E+01,4.280804E+02,7.454766E+01,279,17,263,2,8,2
18175,2026/09/24,08:03:54,9.484436E+01,8.888457E+01,9.500324E+01,3.409533E+02,7.570039E+01,281,17,265,2,8,2
18176,2026/09/24,08:04:54,9.484436E+01,8.939689E+01,9.500324E+01,3.383917E+02,7.598735E+01,283,17,267,2,8,2
18177,2026/09/24,08:05:54,9.481194E+01,8.981194E+01,9.500324E+01,3.710765E+02,7.517023E+01,285,17,268,2,8,2
18178,2026/09/24,08:06:54,9.484436E+01,8.975033E+01,9.497082E+01,4.867380E+02,7.502918E+01,287,17,270,2,8,2
18179,2026/09/24,08:07:54,9.484436E+01,8.946174E+01,9.500324E+01,4.918612E+02,7.512159E+01,288,17,272,2,8,2
18180,2026/09/24,08:08:54,9.484436E+01,8.965305E+01,9.500324E+01,4.370623E+02,7.406615E+01,290,17,274,2,8,2
18181,2026/09/24,08:09:54,9.481194E+01,8.977951E+01,9.500324E+01,4.524319E+02,7.498055E+01,292,17,275,2,8,2
18182,2026/09/24,08:10:54,9.481194E+01,8.971790E+01,9.497082E+01,3.162776E+02,7.421206E+01,293,17,277,16,8,16
18183,2026/09/24,08:11:54,9.481194E+01,8.798638E+01,9.500324E+01,3.643320E+02,7.488326E+01,293,17,277,16,8,16
18184,2026/09/24,08:12:54,9.481194E+01,8.609599E+01,9.497082E+01,3.675422E+02,7.502918E+01,293,17,277,16,8,16
18185,2026/09/24,08:13:54,9.481194E+01,8.497406E+01,9.500324E+01,3.278210E+02,7.469358E+01,294,17,277,2,8,2
18186,2026/09/24,08:14:54,9.481194E+01,8.535992E+01,9.500324E+01,3.627432E+02,7.517023E+01,296,17,279,2,8,2
18187,2026/09/24,08:15:54,9.484436E+01,8.571336E+01,9.497082E+01,3.656291E+02,7.517023E+01,298,17,281,2,8,2
18188,2026/09/24,08:16:54,9.481194E+01,8.488003E+01,9.500324E+01,6.744812E+02,7.478599E+01,300,17,282,2,8,2
18189,2026/09/24,08:17:54,9.481194E+01,8.330740E+01,9.500324E+01,7.372892E+02,9.228113E+01,301,17,284,2,8,2
18190,2026/09/24,08:18:54,9.481194E+01,8.404669E+01,9.497082E+01,2.364786E+02,7.551070E+01,303,17,286,2,8,2
18191,2026/09/24,08:19:54,9.481194E+01,8.523022E+01,9.500324E+01,2.009403E+02,7.464494E+01,305,17,288,2,8,2
18192,2026/09/24,08:20:54,9.477951E+01,8.644942E+01,9.500324E+01,2.105383E+02,7.498055E+01,307,17,289,2,8,2
18193,2026/09/24,08:21:54,9.481194E+01,8.766537E+01,9.500324E+01,1.926070E+02,7.502918E+01,309,17,291,2,8,2
18194,2026/09/24,08:22:54,9.481194E+01,8.891699E+01,9.500324E+01,1.903372E+02,7.512159E+01,311,17,293,2,8,2
18195,2026/09/24,08:23:54,9.487679E+01,8.965305E+01,9.500324E+01,5.405642E+02,6.570525E+01,312,17,294,16,8,16
18196,2026/09/24,08:24:54,9.484436E+01,8.644942E+01,9.500324E+01,6.680934E+02,7.276751E+01,312,17,294,16,8,16
18197,2026/09/24,08:25:54,9.481194E+01,8.481518E+01,9.497082E+01,3.079442E+02,7.896887E+01,313,17,295,2,8,2
18198,2026/09/24,08:26:54,9.484436E+01,8.548638E+01,9.500324E+01,3.342088E+02,7.565175E+01,315,17,297,2,8,2
18199,2026/09/24,08:27:54,9.484436E+01,8.596952E+01,9.497082E+01,3.082685E+02,7.531615E+01,317,17,298,2,8,2
18200,2026/09/24,08:28:54,9.481194E+01,8.677043E+01,9.497082E+01,2.957523E+02,7.454766E+01,318,17,300,2,8,2
18201,2026/09/24,08:29:54,9.481194E+01,8.750648E+01,9.497082E+01,2.967250E+02,7.589494E+01,320,17,302,2,8,2
18202,2026/09/24,08:30:54,9.484436E+01,8.776265E+01,9.497082E+01,4.386835E+02,7.396887E+01,322,17,303,2,8,2
18203,2026/09/24,08:31:54,9.484436E+01,8.725033E+01,9.500324E+01,7.161479E+02,7.108463E+01,324,17,305,2,8,2
18204,2026/09/24,08:32:54,9.484436E+01,8.535992E+01,9.500324E+01,8.276265E+02,7.493191E+01,326,17,307,2,8,2
18205,2026/09/24,08:33:54,9.481194E+01,8.459145E+01,9.500324E+01,5.376783E+02,7.541342E+01,328,17,309,2,8,2
18206,2026/09/24,08:34:54,9.484436E+01,8.414073E+01,9.500324E+01,4.412451E+02,7.752918E+01,329,17,310,2,8,2
18207,2026/09/24,08:35:54,9.484436E+01,8.391699E+01,9.500324E+01,5.213359E+02,7.498055E+01,331,17,312,2,8,2
18208,2026/09/24,08:36:54,9.481194E+01,8.375811E+01,9.500324E+01,4.684501E+02,7.151751E+01,333,17,314,2,8,2
18209,2026/09/24,08:37:54,9.484436E+01,8.327821E+01,9.500324E+01,5.424773E+02,7.502918E+01,335,17,315,2,8,2
18210,2026/09/24,08:38:54,9.481194E+01,8.318094E+01,9.500324E+01,5.046693E+02,6.272373E+01,337,17,317,2,8,2
18211,2026/09/24,08:39:54,9.484436E+01,8.132296E+01,9.497082E+01,8.032750E+02,7.560311E+01,338,17,319,2,8,2
18212,2026/09/24,08:40:54,9.484436E+01,7.936771E+01,9.497082E+01,5.966277E+02,8.809824E+01,340,17,321,2,8,2
18213,2026/09/24,08:41:54,9.484436E+01,7.917640E+01,9.500324E+01,4.617380E+02,7.695039E+01,342,17,322,2,8,2
18214,2026/09/24,08:42:54,9.481194E+01,7.911155E+01,9.497082E+01,4.745461E+02,7.339494E+01,344,17,324,2,8,2
18215,2026/09/24,08:43:54,9.484436E+01,7.898184E+01,9.500324E+01,4.867380E+02,7.435311E+01,346,17,326,2,8,2
18216,2026/09/24,08:44:54,9.484436E+01,7.879053E+01,9.500324E+01,4.767834E+02,7.517023E+01,348,17,327,2,8,2
18217,2026/09/24,08:45:54,9.484436E+01,7.856680E+01,9.497082E+01,4.687743E+02,7.593871E+01,349,17,329,2,8,2
18218,2026/09/24,08:46:54,9.484436E+01,7.827821E+01,9.500324E+01,7.148508E+02,6.171692E+01,351,17,331,2,8,2
18219,2026/09/24,08:47:54,9.484436E+01,7.645266E+01,9.500324E+01,7.955901E+02,7.536478E+01,353,17,332,2,8,2
18220,2026/09/24,08:48:54,9.481194E+01,7.510701E+01,9.500324E+01,4.595007E+02,8.195039E+01,355,17,334,2,8,2
18221,2026/09/24,08:49:54,9.484436E+01,7.504215E+01,9.500324E+01,4.518158E+02,7.536478E+01,357,17,336,2,8,2
18222,2026/09/24,08:50:54,9.487679E+01,7.497730E+01,9.497082E+01,4.479572E+02,7.459630E+01,359,17,338,2,8,2
18223,2026/09/24,08:51:54,9.484436E+01,7.497730E+01,9.500324E+01,4.364138E+02,7.449902E+01,360,17,339,2,8,2
18224,2026/09/24,08:52:54,9.484436E+01,7.497730E+01,9.500324E+01,4.357977E+02,7.574902E+01,362,17,341,2,8,2
18225,2026/09/24,08:53:54,9.487679E+01,7.497730E+01,9.500324E+01,4.332361E+02,7.507782E+01,364,17,343,2,8,2
18226,2026/09/24,08:54:54,9.481194E+01,7.408237E+01,9.497082E+01,7.824579E+02,7.156615E+01,366,17,344,2,8,2
18227,2026/09/24,08:55:54,9.481194E+01,7.222439E+01,9.497082E+01,8.026589E+02,7.502918E+01,368,17,346,2,8,2
18228,2026/09/24,08:56:54,9.484436E+01,7.167964E+01,9.500324E+01,4.684501E+02,7.536478E+01,370,17,348,2,8,2
18229,2026/09/24,08:57:54,9.487679E+01,7.148508E+01,9.500324E+01,5.190986E+02,7.377918E+01,371,17,350,2,8,2
18230,2026/09/24,08:58:54,9.481194E+01,7.126135E+01,9.500324E+01,4.825551E+02,7.507782E+01,373,17,351,2,8,2
18231,2026/09/24,08:59:54,9.487679E+01,7.100519E+01,9.500324E+01,5.043450E+02,7.551070E+01,375,17,353,2,8,2
18232,2026/09/24,09:00:54,9.484436E+01,7.078146E+01,9.500324E+01,4.633268E+02,7.555447E+01,377,17,355,2,8,2
18233,2026/09/24,09:01:54,9.484436E+01,7.061933E+01,9.497082E+01,4.633268E+02,7.531615E+01,379,17,356,2,8,2
18234,2026/09/24,09:02:54,9.484436E+01,6.911479E+01,9.500324E+01,7.994488E+02,7.387646E+01,380,17,358,2,8,2
18235,2026/09/24,09:03:54,9.481194E+01,6.719196E+01,9.500324E+01,7.783074E+02,9.213521E+01,382,17,360,2,8,2
18236,2026/09/24,09:04:54,9.484436E+01,6.700065E+01,9.500324E+01,4.812905E+02,7.449902E+01,384,17,361,2,8,2
18237,2026/09/24,09:05:54,9.484436E+01,6.677692E+01,9.497082E+01,4.588521E+02,7.507782E+01,386,17,363,2,8,2
18238,2026/09/24,09:06:54,9.481194E+01,6.645590E+01,9.497082E+01,4.963359E+02,7.502918E+01,388,17,365,2,8,2
18239,2026/09/24,09:07:54,9.481194E+01,6.616732E+01,9.500324E+01,4.838521E+02,7.517023E+01,390,17,367,2,8,2
18240,2026/09/24,09:08:54,9.484436E+01,6.597601E+01,9.500324E+01,4.687743E+02,7.478599E+01,391,17,368,2,8,2
18241,2026/09/24,09:09:54,9.481194E+01,6.571985E+01,9.500324E+01,5.203632E+02,6.296692E+01,393,17,370,2,8,2
18242,2026/09/24,09:10:54,9.484436E+01,6.376460E+01,9.497082E+01,8.648184E+02,7.147373E+01,395,17,372,2,8,2
18243,2026/09/24,09:11:54,9.484436E+01,6.196822E+01,9.497082E+01,5.065824E+02,8.689688E+01,397,17,373,2,8,2
18244,2026/09/24,09:12:54,9.481194E+01,6.190662E+01,9.500324E+01,4.373865E+02,7.593871E+01,399,17,375,2,8,2
18245,2026/09/24,09:13:54,9.484436E+01,6.180934E+01,9.500324E+01,4.476330E+02,7.546206E+01,401,17,377,2,8,2
18246,2026/09/24,09:14:54,9.484436E+01,6.148833E+01,9.500324E+01,5.591440E+02,7.493191E+01,402,17,378,2,8,2
18247,2026/09/24,09:15:54,9.481194E+01,6.075227E+01,9.500324E+01,5.972763E+02,7.324902E+01,404,17,380,2,8,2
18248,2026/09/24,09:16:54,9.477951E+01,6.001622E+01,9.497082E+01,5.821985E+02,7.517023E+01,406,17,382,2,8,2
18249,2026/09/24,09:17:54,9.481194E+01,5.895914E+01,9.500324E+01,8.491245E+02,6.498540E+01,408,17,384,2,8,2
18250,2026/09/24,09:18:54,9.484436E+01,5.684177E+01,9.500324E+01,8.510377E+02,7.473735E+01,410,17,385,2,8,2
18251,2026/09/24,09:19:54,9.484436E+01,5.549611E+01,9.500324E+01,4.710441E+02,8.156615E+01,411,17,387,2,8,2
18252,2026/09/24,09:20:54,9.481194E+01,5.540208E+01,9.497082E+01,4.492542E+02,7.483463E+01,413,17,389,2,8,2
18253,2026/09/24,09:21:54,9.481194E+01,5.533723E+01,9.497082E+01,4.501945E+02,7.574902E+01,415,17,390,2,8,2
18254,2026/09/24,09:22:54,9.484436E+01,5.511349E+01,9.500324E+01,5.155642E+02,7.454766E+01,417,17,392,2,8,2
18255,2026/09/24,09:23:54,9.481194E+01,5.482491E+01,9.500324E+01,5.053178E+02,7.541342E+01,419,17,394,2,8,2
18256,2026/09/24,09:24:54,9.484436E+01,5.440662E+01,9.497082E+01,5.632944E+02,7.257782E+01,421,17,396,2,8,2
18257,2026/09/24,09:25:54,9.481194E+01,5.386187E+01,9.500324E+01,5.338197E+02,7.507782E+01,422,17,397,2,8,2
18258,2026/09/24,09:26:54,9.484436E+01,5.354410E+01,9.497082E+01,4.761673E+02,7.560311E+01,424,17,399,2,8,2
18259,2026/09/24,09:27:54,9.481194E+01,5.344682E+01,9.500324E+01,4.578794E+02,7.546206E+01,426,17,401,4,2,2
18260,2026/09/24,09:28:54,9.481194E+01,5.347925E+01,9.497082E+01,3.627432E+02,7.959144E+01,428,19,402,4,2,2
18261,2026/09/24,09:29:54,9.484436E+01,5.412127E+01,9.500324E+01,3.261997E+02,7.488326E+01,429,20,404,4,2,2
18262,2026/09/24,09:30:54,9.481194E+01,5.476006E+01,9.497082E+01,3.345331E+02,7.483463E+01,430,22,406,4,2,2
18263,2026/09/24,09:31:54,9.484436E+01,5.492218E+01,9.497082E+01,4.601492E+02,7.411478E+01,432,24,407,4,2,2
18264,2026/09/24,09:32:54,9.484436E+01,5.523995E+01,9.497082E+01,3.268483E+02,7.613326E+01,433,26,409,4,2,2
18265,2026/09/24,09:33:54,9.481194E+01,5.594682E+01,9.500324E+01,3.255512E+02,7.469358E+01,435,27,411,4,2,2
18266,2026/09/24,09:34:54,9.484436E+01,5.665046E+01,9.497082E+01,3.229896E+02,7.473735E+01,436,29,412,4,2,2
18267,2026/09/24,09:35:54,9.484436E+01,5.722763E+01,9.497082E+01,3.800259E+02,7.291342E+01,438,31,414,4,2,2
18268,2026/09/24,09:36:54,9.481194E+01,5.780480E+01,9.497082E+01,3.550259E+02,7.392023E+01,439,33,416,4,2,2
18269,2026/09/24,09:37:54,9.481194E+01,5.828470E+01,9.500324E+01,3.467250E+02,7.526751E+01,441,34,417,4,2,2
18270,2026/09/24,09:38:54,9.481194E+01,5.879702E+01,9.497082E+01,3.479896E+02,7.546206E+01,442,36,419,4,2,2
18271,2026/09/24,09:39:54,9.481194E+01,5.979248E+01,9.500324E+01,2.390402E+02,7.593871E+01,444,38,421,4,2,2
18272,2026/09/24,09:40:54,9.481194E+01,6.104086E+01,9.497082E+01,2.204604E+02,7.440175E+01,445,40,422,4,2,2
18273,2026/09/24,09:41:54,9.484436E+01,6.225681E+01,9.500324E+01,2.214332E+02,7.449902E+01,447,41,424,4,2,2
18274,2026/09/24,09:42:54,9.484436E+01,6.273995E+01,9.500324E+01,6.767186E+02,6.676070E+01,448,43,426,4,2,2
18275,2026/09/24,09:43:54,9.481194E+01,6.196822E+01,9.500324E+01,6.626459E+02,7.108463E+01,448,45,427,4,2,2
18276,2026/09/24,09:44:54,9.484436E+01,6.225681E+01,9.500324E+01,3.028210E+02,7.521887E+01,448,47,429,4,2,2
18277,2026/09/24,09:45:54,9.484436E+01,6.344358E+01,9.500324E+01,2.742867E+02,7.363326E+01,448,48,431,4,2,2
18278,2026/09/24,09:46:54,9.481194E+01,6.453307E+01,9.500324E+01,3.418936E+02,7.099222E+01,448,50,432,4,2,2
18279,2026/09/24,09:47:54,9.481194E+01,6.559014E+01,9.500324E+01,3.188392E+02,7.252918E+01,448,52,434,4,2,2
18280,2026/09/24,09:48:54,9.484436E+01,6.667964E+01,9.500324E+01,3.089170E+02,7.324902E+01,448,54,436,4,2,2
18281,2026/09/24,09:49:54,9.484436E+01,6.763943E+01,9.500324E+01,3.079442E+02,7.396887E+01,448,56,437,4,2,2
18282,2026/09/24,09:50:54,9.484436E+01,6.754539E+01,9.500324E+01,6.706550E+02,7.142509E+01,448,57,439,4,2,2
18283,2026/09/24,09:51:54,9.484436E+01,6.626460E+01,9.500324E+01,6.821660E+02,7.555447E+01,448,59,441,4,2,2
18284,2026/09/24,09:52:54,9.484436E+01,6.664722E+01,9.500324E+01,3.057069E+02,7.608463E+01,448,61,442,4,2,2
18285,2026/09/24,09:53:54,9.484436E+01,6.754539E+01,9.497082E+01,2.906291E+02,7.493191E+01,448,63,444,4,2,2
18286,2026/09/24,09:54:54,9.481194E+01,6.837873E+01,9.500324E+01,2.659533E+02,7.531615E+01,448,65,446,4,2,2
18287,2026/09/24,09:55:54,9.484436E+01,6.940337E+01,9.500324E+01,2.669261E+02,7.546206E+01,448,66,447,4,2,2
18288,2026/09/24,09:56:54,9.487679E+01,7.039559E+01,9.497082E+01,2.669261E+02,7.541342E+01,448,68,449,4,2,2
18289,2026/09/24,09:57:54,9.484436E+01,7.142023E+01,9.497082E+01,2.762322E+02,7.382782E+01,448,70,451,4,2,2
18290,2026/09/24,09:58:54,9.484436E+01,7.167964E+01,9.497082E+01,6.405318E+02,6.974222E+01,448,72,452,4,2,2
18291,2026/09/24,09:59:54,9.487679E+01,7.078146E+01,9.500324E+01,6.139429E+02,7.584630E+01,448,73,454,4,2,2
18292,2026/09/24,10:00:54,9.481194E+01,7.167964E+01,9.500324E+01,2.214332E+02,7.473735E+01,448,75,456,4,2,2
18293,2026/09/24,10:01:54,9.481194E+01,7.292802E+01,9.500324E+01,2.226978E+02,7.502918E+01,448,77,458,4,2,2
18294,2026/09/24,10:02:54,9.484436E+01,7.404993E+01,9.500324E+01,2.054151E+02,7.589494E+01,448,79,459,4,2,2
18295,2026/09/24,10:03:54,9.484436E+01,7.546044E+01,9.500324E+01,2.044423E+02,7.531615E+01,448,81,461,4,2,2
18296,2026/09/24,10:04:54,9.484436E+01,7.690013E+01,9.497082E+01,1.839494E+02,7.536478E+01,448,82,463,4,2,2
18297,2026/09/24,10:05:54,9.484436E+01,7.776589E+01,9.500324E+01,4.710441E+02,6.205253E+01,448,84,464,4,2,2
18298,2026/09/24,10:06:54,9.481194E+01,7.690013E+01,9.497082E+01,6.385862E+02,7.421206E+01,448,86,466,4,2,2
18299,2026/09/24,10:07:54,9.481194E+01,7.622893E+01,9.497082E+01,3.544099E+02,8.242704E+01,448,88,468,4,2,2
18300,2026/09/24,10:08:54,9.484436E+01,7.674125E+01,9.500324E+01,3.918936E+02,7.502918E+01,448,90,469,4,2,2
18301,2026/09/24,10:09:54,9.484436E+01,7.718872E+01,9.497082E+01,3.617704E+02,7.478599E+01,448,91,471,4,2,2
18302,2026/09/24,10:10:54,9.481194E+01,7.776589E+01,9.500324E+01,3.611219E+02,7.574902E+01,448,93,473,4,2,2
18303,2026/09/24,10:11:54,9.484436E+01,7.827821E+01,9.500324E+01,3.646563E+02,7.459630E+01,448,95,474,4,2,2
18304,2026/09/24,10:12:54,9.484436E+01,7.872569E+01,9.497082E+01,4.572633E+02,7.387646E+01,448,97,476,4,2,2
18305,2026/09/24,10:13:54,9.484436E+01,7.859923E+01,9.500324E+01,6.824903E+02,6.608949E+01,448,99,478,4,2,2
18306,2026/09/24,10:14:54,9.484436E+01,7.722115E+01,9.500324E+01,7.417640E+02,7.392023E+01,448,100,479,4,2,2
18307,2026/09/24,10:15:54,9.484436E+01,7.552205E+01,9.500324E+01,6.498055E+02,8.872568E+01,448,102,481,4,2,2
18308,2026/09/24,10:16:54,9.481194E+01,7.481842E+01,9.497082E+01,6.379702E+02,7.435311E+01,448,104,483,4,2,2
18309,2026/09/24,10:17:54,9.484436E+01,7.388781E+01,9.500324E+01,6.667964E+02,7.603599E+01,448,106,484,4,2,2
18310,2026/09/24,10:18:54,9.484436E+01,7.302529E+01,9.497082E+01,6.174449E+02,7.603599E+01,448,107,486,4,2,2
18311,2026/09/24,10:19:54,9.481194E+01,7.225357E+01,9.500324E+01,6.305772E+02,7.185797E+01,448,109,488,4,2,2
18312,2026/09/24,10:20:54,9.481194E+01,7.154993E+01,9.500324E+01,5.905318E+02,7.555447E+01,448,111,489,4,2,2
18313,2026/09/24,10:21:54,9.481194E+01,7.090791E+01,9.500324E+01,5.815824E+02,7.531615E+01,448,113,491,4,2,2
18314,2026/09/24,10:22:54,9.484436E+01,6.914722E+01,9.500324E+01,8.074579E+02,7.551070E+01,448,115,493,4,2,2
18315,2026/09/24,10:23:54,9.484436E+01,6.744812E+01,9.500324E+01,7.853438E+02,7.483463E+01,448,116,494,4,2,2
18316,2026/09/24,10:24:54,9.484436E+01,6.696822E+01,9.497082E+01,4.864138E+02,7.570039E+01,448,118,496,4,2,2
18317,2026/09/24,10:25:54,9.484436E+01,6.677692E+01,9.497082E+01,4.707198E+02,7.651751E+01,448,120,498,4,2,2
18318,2026/09/24,10:26:54,9.481194E+01,6.658236E+01,9.500324E+01,5.082036E+02,7.502918E+01,448,122,499,4,2,2
18319,2026/09/24,10:27:54,9.484436E+01,6.629378E+01,9.497082E+01,5.415046E+02,7.632782E+01,448,123,501,4,2,2
18320,2026/09/24,10:28:54,9.481194E+01,6.603761E+01,9.500324E+01,5.001945E+02,7.459630E+01,448,125,503,4,2,2
18321,2026/09/24,10:29:54,9.484436E+01,6.600843E+01,9.497082E+01,4.402724E+02,7.627918E+01,448,127,504,4,2,2
18322,2026/09/24,10:30:54,9.481194E+01,6.523671E+01,9.500324E+01,7.283074E+02,7.310311E+01,448,129,506,4,2,2
18323,2026/09/24,10:31:54,9.484436E+01,6.376460E+01,9.500324E+01,7.369650E+02,7.473735E+01,448,130,508,4,2,2
18324,2026/09/24,10:32:54,9.484436E+01,6.350843E+01,9.500324E+01,4.200714E+02,7.671206E+01,448,132,509,4,2,2
18325,2026/09/24,10:33:54,9.481194E+01,6.369974E+01,9.500324E+01,4.469844E+02,7.507782E+01,448,134,511,4,2,2
18326,2026/09/24,10:34:54,9.484436E+01,6.373217E+01,9.500324E+01,4.642996E+02,7.512159E+01,448,136,513,4,2,2
18327,2026/09/24,10:35:54,9.484436E+01,6.379702E+01,9.500324E+01,4.354734E+02,7.449902E+01,448,137,514,4,2,2
18328,2026/09/24,10:36:54,9.481194E+01,6.382944E+01,9.500324E+01,4.928016E+02,7.483463E+01,448,139,516,4,2,2
18329,2026/09/24,10:37:54,9.484436E+01,6.344358E+01,9.500324E+01,5.569066E+02,7.502918E+01,448,141,518,4,2,2
18330,2026/09/24,10:38:54,9.484436E+01,6.177692E+01,9.500324E+01,7.859922E+02,7.459630E+01,448,143,519,4,2,2
18331,2026/09/24,10:39:54,9.484436E+01,6.011025E+01,9.500324E+01,7.811933E+02,7.671206E+01,448,145,521,4,2,2
18332,2026/09/24,10:40:54,9.484436E+01,5.982166E+01,9.500324E+01,4.809663E+02,7.521887E+01,448,146,523,4,2,2
18333,2026/09/24,10:41:54,9.484436E+01,5.963035E+01,9.500324E+01,5.078794E+02,7.517023E+01,448,148,524,4,2,2
18334,2026/09/24,10:42:54,9.481194E+01,5.937419E+01,9.500324E+01,5.351168E+02,7.392023E+01,448,150,526,4,2,2
18335,2026/09/24,10:43:54,9.481194E+01,5.899157E+01,9.497082E+01,5.447147E+02,7.296206E+01,448,152,528,4,2,2
18336,2026/09/24,10:44:54,9.484436E+01,5.857328E+01,9.500324E+01,5.094682E+02,7.637159E+01,448,153,529,4,2,2
18337,2026/09/24,10:45:54,9.484436E+01,5.863813E+01,9.497082E+01,4.149481E+02,7.498055E+01,448,155,531,4,2,2
18338,2026/09/24,10:46:54,9.484436E+01,5.764267E+01,9.500324E+01,7.401751E+02,7.373055E+01,448,157,533,4,2,2
18339,2026/09/24,10:47:54,9.481194E+01,5.642672E+01,9.500324E+01,6.719196E+02,7.262646E+01,448,159,535,4,2,2
18340,2026/09/24,10:48:54,9.481194E+01,5.687419E+01,9.497082E+01,3.072957E+02,7.488326E+01,448,161,536,4,2,2
18341,2026/09/24,10:49:54,9.484436E+01,5.770752E+01,9.497082E+01,3.476654E+02,7.368191E+01,448,162,538,4,2,2
18342,2026/09/24,10:50:54,9.484436E+01,5.860571E+01,9.497082E+01,3.040856E+02,7.517023E+01,448,164,540,4,2,2
18343,2026/09/24,10:51:54,9.481194E+01,5.934177E+01,9.497082E+01,3.207523E+02,7.459630E+01,448,166,541,4,2,2
18344,2026/09/24,10:52:54,9.481194E+01,5.998379E+01,9.500324E+01,3.444553E+02,7.517023E+01,448,168,543,4,2,2
18345,2026/09/24,10:53:54,9.487679E+01,6.059339E+01,9.500324E+01,3.278210E+02,7.502918E+01,448,170,545,4,2,2
18346,2026/09/24,10:54:54,9.484436E+01,6.132944E+01,9.497082E+01,3.287614E+02,7.507782E+01,448,171,546,4,2,2
18347,2026/09/24,10:55:54,9.481194E+01,6.187419E+01,9.497082E+01,3.672179E+02,7.502918E+01,448,173,548,4,2,2
18348,2026/09/24,10:56:54,9.484436E+01,6.219520E+01,9.500324E+01,3.668936E+02,7.502918E+01,448,175,550,4,2,32
18349,2026/09/24,10:57:54,9.481194E+01,6.152076E+01,9.500324E+01,3.588846E+02,7.531615E+01,448,177,550,4,2,32
18350,2026/09/24,10:58:54,9.484436E+01,6.094358E+01,9.500324E+01,3.415694E+02,7.502918E+01,448,179,550,4,2,32
18351,2026/09/24,10:59:54,9.484436E+01,6.039883E+01,9.500324E+01,3.454280E+02,7.498055E+01,448,181,550,4,2,32
18352,2026/09/24,11:00:54,9.481194E+01,5.982166E+01,9.500324E+01,3.736382E+02,7.473735E+01,448,182,550,4,2,32
18353,2026/09/24,11:01:54,9.481194E+01,5.908561E+01,9.497082E+01,3.688068E+02,7.473735E+01,448,184,550,4,2,32
18354,2026/09/24,11:02:54,9.484436E+01,5.806096E+01,9.497082E+01,6.241894E+02,7.176070E+01,448,186,550,4,2,32
18355,2026/09/24,11:03:54,9.484436E+01,5.601168E+01,9.500324E+01,6.315499E+02,7.502918E+01,448,188,550,4,2,32
18356,2026/09/24,11:04:54,9.481194E+01,5.488976E+01,9.500324E+01,3.361219E+02,7.675584E+01,448,190,550,4,2,32
18357,2026/09/24,11:05:54,9.484436E+01,5.463359E+01,9.497082E+01,2.928988E+02,7.546206E+01,448,192,550,4,2,32
18358,2026/09/24,11:06:54,9.484436E+01,5.434501E+01,9.500324E+01,2.967250E+02,7.512159E+01,448,194,550,4,2,32
18359,2026/09/24,11:07:54,9.484436E+01,5.402400E+01,9.500324E+01,3.079442E+02,7.469358E+01,448,195,550,4,2,32
18360,2026/09/24,11:08:54,9.481194E+01,5.363813E+01,9.497082E+01,3.415694E+02,7.498055E+01,448,197,550,4,2,32
18361,2026/09/24,11:09:54,9.484436E+01,5.303178E+01,9.500324E+01,3.973411E+02,7.502918E+01,448,199,550,4,2,32
18362,2026/09/24,11:10:54,9.484436E+01,5.168612E+01,9.500324E+01,7.107004E+02,6.911478E+01,448,201,550,4,2,32
18363,2026/09/24,11:11:54,9.484436E+01,4.918612E+01,9.500324E+01,6.879377E+02,7.714494E+01,448,203,550,4,2,32
18364,2026/09/24,11:12:54,9.481194E+01,4.803178E+01,9.500324E+01,3.194877E+02,7.743190E+01,448,205,550,4,2,32
18365,2026/09/24,11:13:54,9.484436E+01,4.758431E+01,9.500324E+01,3.133917E+02,7.507782E+01,448,207,550,4,2,32
18366,2026/09/24,11:14:54,9.484436E+01,4.719844E+01,9.500324E+01,3.146563E+02,7.430933E+01,448,208,550,4,2,32
18367,2026/09/24,11:15:54,9.484436E+01,4.684501E+01,9.497082E+01,3.120947E+02,7.531615E+01,450,210,550,4,2,32
18368,2026/09/24,11:16:54,9.484436E+01,4.658885E+01,9.500324E+01,2.845655E+02,7.502918E+01,451,212,550,4,2,32
18369,2026/09/24,11:17:54,9.481194E+01,4.604410E+01,9.500324E+01,4.168936E+02,7.334630E+01,453,214,550,4,2,32
18370,2026/09/24,11:18:54,9.481194E+01,4.389754E+01,9.500324E+01,7.869650E+02,7.084630E+01,454,216,550,4,2,32
18371,2026/09/24,11:19:54,9.484436E+01,4.107977E+01,9.497082E+01,7.962386E+02,7.752918E+01,456,218,550,4,2,32
18372,2026/09/24,11:20:54,9.462063E+01,3.960441E+01,9.497082E+01,6.046368E+02,7.416342E+01,458,220,550,4,2,32
18373,2026/09/24,11:21:54,9.391375E+01,3.918937E+01,9.500324E+01,4.822309E+02,7.579766E+01,459,221,550,4,2,32
18374,2026/09/24,11:22:54,9.317770E+01,3.896563E+01,9.500324E+01,4.796693E+02,7.445039E+01,461,223,550,4,2,32
18375,2026/09/24,11:23:54,9.244164E+01,3.874189E+01,9.500324E+01,4.860895E+02,7.521887E+01,462,225,550,4,2,32
18376,2026/09/24,11:24:54,9.173476E+01,3.867704E+01,9.500324E+01,3.527886E+02,7.786478E+01,464,227,550,4,2,32
18377,2026/09/24,11:25:54,9.099870E+01,3.899805E+01,9.497082E+01,6.065499E+02,6.767509E+01,465,229,550,4,2,32
18378,2026/09/24,11:26:54,9.032426E+01,3.793774E+01,9.497082E+01,6.786641E+02,7.502918E+01,467,231,550,2,2,4
18379,2026/09/24,11:27:54,8.958820E+01,3.874189E+01,9.500324E+01,3.361219E+02,7.627918E+01,469,232,550,2,2,4
18380,2026/09/24,11:28:54,8.885214E+01,4.047017E+01,9.500324E+01,2.858301E+02,7.521887E+01,471,234,550,2,2,4
18381,2026/09/24,11:29:54,8.811609E+01,4.223411E+01,9.500324E+01,2.970493E+02,7.459630E+01,472,236,550,2,2,4
18382,2026/09/24,11:30:54,8.744164E+01,4.392996E+01,9.497082E+01,3.307069E+02,7.483463E+01,474,238,550,2,2,4
18383,2026/09/24,11:31:54,8.673801E+01,4.547017E+01,9.497082E+01,3.806745E+02,7.521887E+01,476,240,550,2,2,4
18384,2026/09/24,11:32:54,8.599870E+01,4.646239E+01,9.500324E+01,6.789883E+02,6.661478E+01,478,242,550,2,2,4
18385,2026/09/24,11:33:54,8.529507E+01,4.604410E+01,9.497082E+01,7.395266E+02,7.291342E+01,480,243,550,2,2,4
18386,2026/09/24,11:34:54,8.459145E+01,4.614138E+01,9.500324E+01,4.450714E+02,7.820039E+01,481,245,550,2,2,4
18387,2026/09/24,11:35:54,8.388457E+01,4.732815E+01,9.500324E+01,3.701038E+02,7.618191E+01,483,247,550,2,2,4
18388,2026/09/24,11:36:54,8.314851E+01,4.880026E+01,9.500324E+01,3.393320E+02,7.502918E+01,485,249,550,2,2,4
18389,2026/09/24,11:37:54,8.244488E+01,5.040208E+01,9.497082E+01,3.672179E+02,7.353599E+01,487,251,550,2,2,4
18390,2026/09/24,11:38:54,8.177043E+01,5.200389E+01,9.500324E+01,3.502270E+02,7.382782E+01,489,252,550,2,2,4
18391,2026/09/24,11:39:54,8.100195E+01,5.360571E+01,9.497082E+01,3.720169E+02,7.377918E+01,491,254,550,2,2,4
18392,2026/09/24,11:40:54,8.032750E+01,5.392672E+01,9.500324E+01,6.536641E+02,7.387646E+01,492,256,550,2,2,4
18393,2026/09/24,11:41:54,7.965630E+01,5.389429E+01,9.500324E+01,4.415370E+02,8.723735E+01,494,258,550,2,2,4
18394,2026/09/24,11:42:54,7.895266E+01,5.527238E+01,9.500324E+01,4.104734E+02,7.574902E+01,496,260,550,2,2,4
18395,2026/09/24,11:43:54,7.824579E+01,5.668288E+01,9.500324E+01,3.322957E+02,7.618191E+01,498,262,550,2,2,4
18396,2026/09/24,11:44:54,7.757458E+01,5.889429E+01,9.500324E+01,1.989948E+02,7.531615E+01,500,263,550,2,2,4
18397,2026/09/24,11:45:54,7.690013E+01,6.107328E+01,9.497082E+01,2.541180E+02,7.627918E+01,502,265,550,2,2,4
18398,2026/09/24,11:46:54,7.622893E+01,6.328470E+01,9.500324E+01,2.313554E+02,7.593871E+01,503,267,550,2,2,4
18399,2026/09/24,11:47:54,7.555447E+01,6.504539E+01,9.500324E+01,5.876459E+02,6.714494E+01,505,269,550,2,2,4
18400,2026/09/24,11:48:54,7.478600E+01,6.520428E+01,9.500324E+01,6.104086E+02,7.392023E+01,507,271,550,2,2,4
18401,2026/09/24,11:49:54,7.411479E+01,6.635863E+01,9.497082E+01,2.579442E+02,7.752918E+01,509,273,550,2,2,4
18402,2026/09/24,11:50:54,7.347276E+01,6.824903E+01,9.500324E+01,2.464332E+02,7.593871E+01,511,274,550,2,2,4
18403,2026/09/24,11:51:54,7.276589E+01,7.030156E+01,9.500324E+01,2.153372E+02,7.498055E+01,512,276,551,2,2,4
18404,2026/09/24,11:52:54,7.209469E+01,7.235085E+01,9.500324E+01,2.191959E+02,7.377918E+01,514,278,552,2,2,4
18405,2026/09/24,11:53:54,7.142023E+01,7.443256E+01,9.500324E+01,2.345655E+02,7.483463E+01,516,280,553,2,2,4
18406,2026/09/24,11:54:54,7.074903E+01,7.642023E+01,9.497082E+01,2.704604E+02,7.469358E+01,518,281,555,2,2,4
18407,2026/09/24,11:55:54,7.007458E+01,7.664397E+01,9.500324E+01,6.293126E+02,7.512159E+01,519,283,556,2,2,4
18408,2026/09/24,11:56:54,6.933852E+01,7.706226E+01,9.500324E+01,2.211089E+02,8.305447E+01,521,285,557,2,2,4
18409,2026/09/24,11:57:54,6.866732E+01,7.904669E+01,9.500324E+01,2.579442E+02,7.493191E+01,523,287,558,2,2,4
18410,2026/09/24,11:58:54,6.799287E+01,8.087225E+01,9.500324E+01,2.573282E+02,7.603599E+01,525,288,560,2,2,4
18411,2026/09/24,11:59:54,6.735409E+01,8.289235E+01,9.500324E+01,2.393645E+02,7.526751E+01,527,290,561,2,2,4
18412,2026/09/24,12:00:54,6.664722E+01,8.481518E+01,9.500324E+01,2.400130E+02,7.560311E+01,528,292,562,2,2,4
18413,2026/09/24,12:01:54,6.744812E+01,8.414073E+01,9.497082E+01,2.483463E+02,7.507782E+01,530,294,563,2,2,4
18414,2026/09/24,12:02:54,6.917964E+01,8.266862E+01,9.500324E+01,5.854086E+02,6.493677E+01,532,295,565,2,2,4
18415,2026/09/24,12:03:54,7.061933E+01,7.946498E+01,9.500324E+01,6.062257E+02,7.392023E+01,534,297,566,2,2,4
18416,2026/09/24,12:04:54,7.219196E+01,7.702983E+01,9.500324E+01,2.980221E+02,7.651751E+01,535,299,567,2,2,4
18417,2026/09/24,12:05:54,7.372893E+01,7.571661E+01,9.500324E+01,2.224060E+02,7.555447E+01,537,301,568,2,2,4
18418,2026/09/24,12:06:54,7.542802E+01,7.456226E+01,9.497082E+01,2.159857E+02,7.565175E+01,539,302,569,2,2,4
18419,2026/09/24,12:07:54,7.696498E+01,7.347276E+01,9.500324E+01,2.137484E+02,7.531615E+01,541,304,569,2,2,4
18420,2026/09/24,12:08:54,7.863165E+01,7.235085E+01,9.497082E+01,2.643645E+02,7.353599E+01,543,306,570,2,2,4
18421,2026/09/24,12:09:54,8.010377E+01,7.119650E+01,9.500324E+01,2.627756E+02,7.464494E+01,544,308,570,2,2,4
18422,2026/09/24,12:10:54,8.141699E+01,6.962711E+01,9.497082E+01,5.963035E+02,7.079766E+01,546,310,571,2,2,4
18423,2026/09/24,12:11:54,8.177043E+01,6.876135E+01,9.500324E+01,6.245136E+02,7.502918E+01,548,311,571,2,2,4
18424,2026/09/24,12:12:54,8.180286E+01,6.914722E+01,9.500324E+01,2.707847E+02,7.526751E+01,550,313,572,2,2,4
18425,2026/09/24,12:13:54,8.183528E+01,7.001297E+01,9.500324E+01,2.723735E+02,7.551070E+01,552,315,572,2,2,4
18426,2026/09/24,12:14:54,8.183528E+01,7.103761E+01,9.497082E+01,2.329767E+02,7.473735E+01,553,317,573,2,2,4
18427,2026/09/24,12:15:54,8.180286E+01,7.209469E+01,9.500324E+01,2.800584E+02,7.478599E+01,555,319,573,2,2,4
18428,2026/09/24,12:16:54,8.180286E+01,7.315176E+01,9.500324E+01,2.028534E+02,7.551070E+01,557,320,574,2,2,4
18429,2026/09/24,12:17:54,8.183528E+01,7.452983E+01,9.497082E+01,1.557393E+02,7.449902E+01,559,322,574,2,2,4
18430,2026/09/24,12:18:54,8.177043E+01,7.600519E+01,9.497082E+01,1.317121E+02,7.449902E+01,561,324,575,2,2,4
18431,2026/09/24,12:19:54,8.183528E+01,7.747730E+01,9.500324E+01,1.970817E+02,7.551070E+01,562,326,575,2,2,4
18432,2026/09/24,12:20:54,8.186771E+01,7.869650E+01,9.497082E+01,2.137484E+02,7.565175E+01,564,328,576,2,2,4
18433,2026/09/24,12:21:54,8.183528E+01,7.984760E+01,9.497082E+01,2.111868E+02,7.473735E+01,566,329,576,2,2,4
18434,2026/09/24,12:22:54,8.180286E+01,8.119326E+01,9.500324E+01,1.813878E+02,7.483463E+01,568,331,577,2,2,4
