"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
18435,2026/09/24,12:23:54,8.180286E+01,8.253891E+01,9.500324E+01,1.775292E+02,7.459630E+01,570,333,577,2,2,4
18436,2026/09/24,12:24:54,8.183528E+01,8.394942E+01,9.500324E+01,1.781777E+02,7.483463E+01,572,335,577,2,2,4
18437,2026/09/24,12:25:54,8.196174E+01,8.503891E+01,9.497082E+01,1.989948E+02,7.473735E+01,573,337,578,2,2,4
18438,2026/09/24,12:26:54,8.337225E+01,8.394942E+01,9.500324E+01,3.066472E+02,7.291342E+01,575,338,578,2,2,4
18439,2026/09/24,12:27:54,8.491245E+01,8.218872E+01,9.500324E+01,3.630674E+02,7.551070E+01,577,340,579,2,2,4
18440,2026/09/24,12:28:54,8.651427E+01,8.023347E+01,9.497082E+01,4.140078E+02,7.435311E+01,579,342,579,2,2,4
18441,2026/09/24,12:29:54,8.814851E+01,7.779832E+01,9.497082E+01,7.241570E+02,6.613813E+01,580,344,580,2,2,4
18442,2026/09/24,12:30:54,8.975033E+01,7.504215E+01,9.500324E+01,4.562905E+02,7.593871E+01,582,345,581,2,2,4
18443,2026/09/24,12:31:54,9.135214E+01,7.267186E+01,9.500324E+01,4.537289E+02,7.584630E+01,584,347,581,2,2,4
18444,2026/09/24,12:32:54,9.295396E+01,7.026913E+01,9.497082E+01,4.527562E+02,7.531615E+01,586,349,582,2,2,4
18445,2026/09/24,12:33:54,9.340143E+01,6.965954E+01,9.497082E+01,4.537289E+02,7.531615E+01,588,351,582,2,2,4
18446,2026/09/24,12:34:54,9.353113E+01,6.972439E+01,9.500324E+01,4.562905E+02,7.430933E+01,590,353,583,2,2,4
18447,2026/09/24,12:35:54,9.353113E+01,6.892348E+01,9.500324E+01,7.001297E+02,7.286478E+01,591,354,583,2,2,4
18448,2026/09/24,12:36:54,9.356032E+01,6.744812E+01,9.500324E+01,7.353762E+02,7.598735E+01,593,356,584,2,2,4
18449,2026/09/24,12:37:54,9.349870E+01,6.725681E+01,9.500324E+01,3.540856E+02,7.589494E+01,595,358,584,2,2,4
18450,2026/09/24,12:38:54,9.356032E+01,6.754539E+01,9.500324E+01,4.742218E+02,7.113326E+01,597,360,585,2,2,4
18451,2026/09/24,12:39:54,9.349870E+01,6.712711E+01,9.497082E+01,5.780480E+02,7.387646E+01,599,362,585,2,2,4
18452,2026/09/24,12:40:54,9.353113E+01,6.661479E+01,9.500324E+01,5.097925E+02,7.276751E+01,600,364,586,2,2,4
18453,2026/09/24,12:41:54,9.353113E+01,6.616732E+01,9.500324E+01,3.185149E+02,8.017023E+01,602,365,586,2,2,4
18454,2026/09/24,12:42:54,9.353113E+01,6.616732E+01,9.497082E+01,4.729572E+02,7.262646E+01,604,367,587,2,2,4
18455,2026/09/24,12:43:54,9.353113E+01,6.463036E+01,9.500324E+01,7.690013E+02,7.401751E+01,606,369,587,2,2,4
18456,2026/09/24,12:44:54,9.356032E+01,6.414722E+01,9.497082E+01,2.887160E+02,7.829766E+01,608,371,588,2,2,4
18457,2026/09/24,12:45:54,9.353113E+01,6.494812E+01,9.500324E+01,2.896887E+02,7.449902E+01,610,373,588,2,2,4
18458,2026/09/24,12:46:54,9.353113E+01,6.574903E+01,9.500324E+01,2.794099E+02,7.502918E+01,611,374,589,2,2,4
18459,2026/09/24,12:47:54,9.353113E+01,6.658236E+01,9.497082E+01,2.839170E+02,7.488326E+01,613,376,589,2,2,4
18460,2026/09/24,12:48:54,9.353113E+01,6.722439E+01,9.500324E+01,3.166018E+02,7.531615E+01,615,378,590,2,2,4
18461,2026/09/24,12:49:54,9.349870E+01,6.789883E+01,9.500324E+01,3.124189E+02,7.570039E+01,617,380,590,2,2,4
18462,2026/09/24,12:50:54,9.353113E+01,6.661479E+01,9.497082E+01,8.939689E+02,6.118677E+01,619,382,591,2,2,4
18463,2026/09/24,12:51:54,9.353113E+01,6.533398E+01,9.497082E+01,3.733139E+02,8.714008E+01,620,383,591,2,2,4
18464,2026/09/24,12:52:54,9.349870E+01,6.552529E+01,9.497082E+01,4.014916E+02,8.151751E+01,622,385,592,2,2,4
18465,2026/09/24,12:53:54,9.356032E+01,6.581388E+01,9.500324E+01,4.280804E+02,8.142023E+01,624,387,592,2,2,4
18466,2026/09/24,12:54:54,9.353113E+01,6.600843E+01,9.497082E+01,4.713359E+02,8.156615E+01,626,389,593,2,2,4
18467,2026/09/24,12:55:54,9.356032E+01,6.639105E+01,9.500324E+01,2.861544E+02,7.892023E+01,628,391,593,2,2,4
18468,2026/09/24,12:56:54,9.349870E+01,6.680934E+01,9.500324E+01,3.076200E+02,7.873055E+01,630,392,594,2,2,4
18469,2026/09/24,12:57:54,9.353113E+01,6.552529E+01,9.500324E+01,7.520104E+02,6.310798E+01,631,394,595,2,2,4
18470,2026/09/24,12:58:54,9.353113E+01,6.434177E+01,9.497082E+01,2.650130E+02,8.728113E+01,633,396,595,2,2,4
18471,2026/09/24,12:59:54,9.353113E+01,6.469196E+01,9.500324E+01,5.559338E+02,6.580253E+01,635,398,596,2,2,4
18472,2026/09/24,13:00:54,9.349870E+01,6.523671E+01,9.500324E+01,2.441959E+02,7.767023E+01,637,400,596,2,2,4
18473,2026/09/24,13:01:54,9.349870E+01,6.626460E+01,9.500324E+01,2.297665E+02,7.593871E+01,639,401,597,2,2,4
18474,2026/09/24,13:02:54,9.353113E+01,6.728924E+01,9.497082E+01,2.630999E+02,7.396887E+01,640,403,597,2,2,4
18475,2026/09/24,13:03:54,9.349870E+01,6.818418E+01,9.497082E+01,2.678988E+02,7.512159E+01,642,405,598,2,2,4
18476,2026/09/24,13:04:54,9.349870E+01,6.847276E+01,9.500324E+01,6.235409E+02,7.070039E+01,644,407,598,2,2,4
18477,2026/09/24,13:05:54,9.353113E+01,6.744812E+01,9.500324E+01,6.408560E+02,7.551070E+01,646,409,599,2,2,4
18478,2026/09/24,13:06:54,9.353113E+01,6.789883E+01,9.500324E+01,2.476978E+02,7.593871E+01,648,410,599,2,2,4
18479,2026/09/24,13:07:54,9.346628E+01,6.885863E+01,9.500324E+01,2.774968E+02,7.608463E+01,649,412,600,2,2,4
18480,2026/09/24,13:08:54,9.349870E+01,6.985085E+01,9.497082E+01,2.646887E+02,7.541342E+01,651,414,600,2,2,4
18481,2026/09/24,13:09:54,9.349870E+01,7.074903E+01,9.500324E+01,2.704604E+02,7.526751E+01,653,416,601,2,2,4
18482,2026/09/24,13:10:54,9.349870E+01,7.135863E+01,9.500324E+01,4.271401E+02,7.320039E+01,655,418,601,2,2,4
18483,2026/09/24,13:11:54,9.353113E+01,7.135863E+01,9.500324E+01,4.319391E+02,7.551070E+01,657,419,602,2,2,4
18484,2026/09/24,13:12:54,9.349870E+01,7.154993E+01,9.500324E+01,3.925422E+02,7.493191E+01,659,421,602,2,2,4
18485,2026/09/24,13:13:54,9.353113E+01,7.174125E+01,9.500324E+01,3.957198E+02,7.531615E+01,660,423,603,2,2,4
18486,2026/09/24,13:14:54,9.353113E+01,7.196498E+01,9.497082E+01,4.059987E+02,7.521887E+01,662,425,603,2,2,4
18487,2026/09/24,13:15:54,9.353113E+01,7.209469E+01,9.500324E+01,4.297017E+02,7.493191E+01,664,427,604,2,2,4
18488,2026/09/24,13:16:54,9.356032E+01,7.228600E+01,9.497082E+01,3.406291E+02,7.718871E+01,666,428,604,2,2,4
18489,2026/09/24,13:17:54,9.353113E+01,7.263943E+01,9.497082E+01,4.168936E+02,7.512159E+01,668,430,605,2,2,4
18490,2026/09/24,13:18:54,9.353113E+01,7.276589E+01,9.500324E+01,4.098249E+02,7.521887E+01,669,432,605,2,2,4
18491,2026/09/24,13:19:54,9.356032E+01,7.302529E+01,9.500324E+01,4.236057E+02,7.368191E+01,671,434,606,2,2,4
18492,2026/09/24,13:20:54,9.353113E+01,7.344034E+01,9.500324E+01,3.499027E+02,7.579766E+01,673,436,606,2,2,4
18493,2026/09/24,13:21:54,9.356032E+01,7.382620E+01,9.500324E+01,3.598573E+02,7.435311E+01,675,438,607,2,2,4
18494,2026/09/24,13:22:54,9.349870E+01,7.424125E+01,9.497082E+01,3.569715E+02,7.560311E+01,677,439,608,2,2,4
18495,2026/09/24,13:23:54,9.353113E+01,7.462711E+01,9.500324E+01,3.710765E+02,7.449902E+01,679,441,608,2,2,4
18496,2026/09/24,13:24:54,9.353113E+01,7.485085E+01,9.500324E+01,3.925422E+02,7.478599E+01,680,443,609,2,2,4
18497,2026/09/24,13:25:54,9.353113E+01,7.510701E+01,9.500324E+01,3.582361E+02,7.651751E+01,682,445,609,2,2,4
18498,2026/09/24,13:26:54,9.353113E+01,7.571661E+01,9.500324E+01,3.037614E+02,7.498055E+01,684,447,610,2,2,4
18499,2026/09/24,13:27:54,9.353113E+01,7.645266E+01,9.500324E+01,3.015240E+02,7.507782E+01,686,448,610,2,2,4
18500,2026/09/24,13:28:54,9.353113E+01,7.728600E+01,9.500324E+01,1.772049E+02,7.810311E+01,688,450,611,2,2,4
18501,2026/09/24,13:29:54,9.353113E+01,7.866408E+01,9.500324E+01,1.704929E+02,7.512159E+01,689,452,611,2,2,4
18502,2026/09/24,13:30:54,9.353113E+01,7.988003E+01,9.500324E+01,2.070039E+02,7.483463E+01,691,454,612,2,2,4
18503,2026/09/24,13:31:54,9.349870E+01,8.100195E+01,9.500324E+01,2.217575E+02,7.546206E+01,693,456,612,2,2,4
18504,2026/09/24,13:32:54,9.349870E+01,8.225033E+01,9.500324E+01,1.989948E+02,7.579766E+01,695,457,613,2,2,4
18505,2026/09/24,13:33:54,9.349870E+01,8.324579E+01,9.497082E+01,2.531453E+02,7.190175E+01,697,459,613,2,2,4
18506,2026/09/24,13:34:54,9.353113E+01,8.241245E+01,9.500324E+01,6.305772E+02,7.459630E+01,699,461,614,2,2,4
18507,2026/09/24,13:35:54,9.349870E+01,8.170558E+01,9.500324E+01,2.550908E+02,8.464008E+01,700,463,614,2,2,4
18508,2026/09/24,13:36:54,9.349870E+01,8.270104E+01,9.500324E+01,2.553826E+02,7.521887E+01,702,465,615,2,2,4
18509,2026/09/24,13:37:54,9.353113E+01,8.359599E+01,9.500324E+01,2.810311E+02,7.502918E+01,704,466,615,2,2,4
18510,2026/09/24,13:38:54,9.356032E+01,8.446174E+01,9.497082E+01,2.483463E+02,7.526751E+01,706,468,617,2,2,4
18511,2026/09/24,13:39:54,9.394617E+01,8.459145E+01,9.497082E+01,2.486706E+02,7.531615E+01,708,470,618,2,2,4
18512,2026/09/24,13:40:54,9.458820E+01,8.449416E+01,9.500324E+01,2.454604E+02,7.541342E+01,709,472,619,2,2,4
18513,2026/09/24,13:41:54,9.477951E+01,8.551881E+01,9.497082E+01,2.563554E+02,7.531615E+01,711,474,621,2,2,4
18514,2026/09/24,13:42:54,9.481194E+01,8.471790E+01,9.497082E+01,6.385862E+02,7.498055E+01,713,475,622,2,2,4
18515,2026/09/24,13:43:54,9.481194E+01,8.423801E+01,9.497082E+01,2.650130E+02,7.959144E+01,715,477,623,2,2,4
18516,2026/09/24,13:44:54,9.484436E+01,8.503891E+01,9.500324E+01,2.422503E+02,7.541342E+01,717,479,625,2,2,4
18517,2026/09/24,13:45:54,9.484436E+01,8.616084E+01,9.500324E+01,1.826524E+02,7.493191E+01,719,481,626,2,2,4
18518,2026/09/24,13:46:54,9.484436E+01,8.757134E+01,9.500324E+01,1.791505E+02,7.517023E+01,720,482,627,2,2,4
18519,2026/09/24,13:47:54,9.481194E+01,8.885214E+01,9.500324E+01,2.041180E+02,7.488326E+01,722,484,628,2,2,4
18520,2026/09/24,13:48:54,9.484436E+01,8.994164E+01,9.497082E+01,1.490272E+02,7.565175E+01,724,486,630,16,16,4
18521,2026/09/24,13:49:54,9.481194E+01,8.753891E+01,9.500324E+01,5.415046E+02,7.382782E+01,724,486,631,16,16,8
18522,2026/09/24,13:50:54,9.484436E+01,8.500648E+01,9.497082E+01,1.519131E+02,8.300584E+01,724,486,631,16,16,8
18523,2026/09/24,13:51:54,9.481194E+01,8.539235E+01,9.500324E+01,1.221141E+02,7.521887E+01,724,487,631,16,2,8
18524,2026/09/24,13:52:54,9.484436E+01,8.571336E+01,9.500324E+01,1.980545E+02,7.478599E+01,724,489,631,16,2,8
18525,2026/09/24,13:53:54,9.481194E+01,8.606356E+01,9.500324E+01,1.551232E+02,7.526751E+01,724,491,631,16,2,8
18526,2026/09/24,13:54:54,9.481194E+01,8.638457E+01,9.500324E+01,1.563878E+02,7.546206E+01,724,493,631,16,2,8
18527,2026/09/24,13:55:54,9.481194E+01,8.683204E+01,9.500324E+01,1.714332E+02,7.502918E+01,724,495,631,16,2,8
18528,2026/09/24,13:56:54,9.484436E+01,8.654345E+01,9.500324E+01,5.786965E+02,6.979086E+01,724,497,631,16,2,8
18529,2026/09/24,13:57:54,9.484436E+01,8.488003E+01,9.500324E+01,5.632944E+02,7.440175E+01,724,499,631,16,2,8
18530,2026/09/24,13:58:54,9.484436E+01,8.468548E+01,9.500324E+01,2.012322E+02,7.469358E+01,724,500,631,16,2,8
18531,2026/09/24,13:59:54,9.481194E+01,8.488003E+01,9.500324E+01,1.993191E+02,7.483463E+01,724,502,631,16,2,8
18532,2026/09/24,14:00:54,9.481194E+01,8.529507E+01,9.497082E+01,1.643969E+02,7.469358E+01,724,504,631,16,2,8
18533,2026/09/24,14:01:54,9.481194E+01,8.513619E+01,9.500324E+01,4.489300E+02,7.709630E+01,724,506,631,16,2,8
18534,2026/09/24,14:02:54,9.481194E+01,8.555124E+01,9.500324E+01,1.608625E+02,7.521887E+01,724,508,631,16,2,8
18535,2026/09/24,14:03:54,9.484436E+01,8.593710E+01,9.500324E+01,2.015564E+02,7.473735E+01,724,510,631,16,2,8
18536,2026/09/24,14:04:54,9.481194E+01,8.616084E+01,9.500324E+01,2.832685E+02,7.084630E+01,724,512,631,16,2,8
18537,2026/09/24,14:05:54,9.484436E+01,8.622569E+01,9.500324E+01,1.804151E+02,7.723735E+01,724,514,631,16,2,8
18538,2026/09/24,14:06:54,9.481194E+01,8.619326E+01,9.500324E+01,1.637484E+02,7.906615E+01,724,515,631,16,2,8
18539,2026/09/24,14:07:54,9.487679E+01,8.590467E+01,9.497082E+01,3.931582E+02,6.637646E+01,724,517,631,16,2,8
18540,2026/09/24,14:08:54,9.481194E+01,8.516862E+01,9.500324E+01,3.015240E+02,7.896887E+01,724,519,631,16,2,8
18541,2026/09/24,14:09:54,9.477951E+01,8.423801E+01,9.500324E+01,5.629702E+02,6.738813E+01,724,521,631,16,2,8
18542,2026/09/24,14:10:54,9.481194E+01,8.350195E+01,9.497082E+01,2.765564E+02,7.829766E+01,724,523,631,16,2,8
18543,2026/09/24,14:11:54,9.484436E+01,8.337225E+01,9.500324E+01,2.592412E+02,7.464494E+01,724,525,631,16,2,8
18544,2026/09/24,14:12:54,9.484436E+01,8.321336E+01,9.500324E+01,2.531453E+02,7.488326E+01,724,527,631,16,2,8
18545,2026/09/24,14:13:54,9.484436E+01,8.298962E+01,9.500324E+01,3.249352E+02,7.435311E+01,724,528,631,16,2,8
18546,2026/09/24,14:14:54,9.484436E+01,8.247730E+01,9.497082E+01,3.614462E+02,7.488326E+01,724,530,631,16,2,8
18547,2026/09/24,14:15:54,9.477951E+01,8.183528E+01,9.500324E+01,3.643320E+02,7.454766E+01,724,532,631,16,2,8
18548,2026/09/24,14:16:54,9.484436E+01,8.132296E+01,9.497082E+01,3.255512E+02,7.440175E+01,724,534,631,16,2,8
18549,2026/09/24,14:17:54,9.484436E+01,8.077821E+01,9.497082E+01,4.008755E+02,7.305933E+01,724,536,631,16,2,8
18550,2026/09/24,14:18:54,9.484436E+01,7.882296E+01,9.497082E+01,6.748055E+02,7.430933E+01,724,538,631,16,2,8
18551,2026/09/24,14:19:54,9.481194E+01,7.648508E+01,9.500324E+01,7.026913E+02,7.401751E+01,724,540,631,16,2,8
18552,2026/09/24,14:20:54,9.484436E+01,7.606680E+01,9.500324E+01,2.906291E+02,7.512159E+01,724,541,631,16,2,8
18553,2026/09/24,14:21:54,9.484436E+01,7.558691E+01,9.497082E+01,4.364138E+02,7.339494E+01,724,543,631,16,2,8
18554,2026/09/24,14:22:54,9.484436E+01,7.456226E+01,9.500324E+01,4.514916E+02,7.392023E+01,724,545,631,16,2,8
18555,2026/09/24,14:23:54,9.487679E+01,7.347276E+01,9.497082E+01,4.386835E+02,7.469358E+01,724,547,631,16,2,8
18556,2026/09/24,14:24:54,9.484436E+01,7.241570E+01,9.500324E+01,4.409209E+02,7.546206E+01,724,549,631,16,2,8
18557,2026/09/24,14:25:54,9.484436E+01,7.129378E+01,9.500324E+01,4.582036E+02,7.555447E+01,724,551,631,16,2,8
18558,2026/09/24,14:26:54,9.481194E+01,6.924449E+01,9.497082E+01,7.119650E+02,7.488326E+01,724,553,631,2,2,8
18559,2026/09/24,14:27:54,9.481194E+01,6.783398E+01,9.500324E+01,7.097277E+02,7.555447E+01,726,554,631,2,2,8
18560,2026/09/24,14:28:54,9.484436E+01,6.815500E+01,9.500324E+01,2.938392E+02,7.637159E+01,728,556,631,2,2,8
18561,2026/09/24,14:29:54,9.481194E+01,6.879378E+01,9.500324E+01,3.156291E+02,7.271887E+01,730,558,631,2,2,8
18562,2026/09/24,14:30:54,9.484436E+01,6.933852E+01,9.500324E+01,3.265240E+02,7.521887E+01,732,560,631,2,2,8
18563,2026/09/24,14:31:54,9.484436E+01,7.007458E+01,9.500324E+01,3.018483E+02,7.589494E+01,733,562,631,2,2,8
18564,2026/09/24,14:32:54,9.487679E+01,7.065176E+01,9.500324E+01,3.120947E+02,7.598735E+01,735,564,631,2,2,8
18565,2026/09/24,14:33:54,9.481194E+01,7.129378E+01,9.497082E+01,3.393320E+02,7.574902E+01,737,565,631,2,2,8
18566,2026/09/24,14:34:54,9.484436E+01,7.042802E+01,9.500324E+01,6.696823E+02,7.373055E+01,739,567,631,2,2,8
18567,2026/09/24,14:35:54,9.487679E+01,6.924449E+01,9.500324E+01,5.556096E+02,9.103113E+01,741,569,631,2,2,8
18568,2026/09/24,14:36:54,9.484436E+01,6.975681E+01,9.500324E+01,3.604734E+02,7.507782E+01,743,571,631,2,2,8
18569,2026/09/24,14:37:54,9.484436E+01,7.017186E+01,9.500324E+01,3.246109E+02,7.551070E+01,744,573,631,2,2,8
18570,2026/09/24,14:38:54,9.484436E+01,7.081388E+01,9.500324E+01,3.063554E+02,7.469358E+01,746,574,631,2,2,8
18571,2026/09/24,14:39:54,9.481194E+01,7.151751E+01,9.497082E+01,3.627432E+02,7.464494E+01,748,576,631,2,2,8
18572,2026/09/24,14:40:54,9.481194E+01,7.222439E+01,9.500324E+01,2.912776E+02,7.555447E+01,750,578,631,2,2,8
18573,2026/09/24,14:41:54,9.484436E+01,7.279832E+01,9.497082E+01,3.335603E+02,7.459630E+01,752,580,631,2,2,8
18574,2026/09/24,14:42:54,9.484436E+01,7.196498E+01,9.497082E+01,6.376459E+02,7.421206E+01,753,582,631,2,2,8
18575,2026/09/24,14:43:54,9.481194E+01,7.139105E+01,9.497082E+01,3.092088E+02,8.257295E+01,755,584,631,2,2,8
18576,2026/09/24,14:44:54,9.484436E+01,7.215954E+01,9.497082E+01,3.361219E+02,7.329766E+01,757,585,631,2,2,8
18577,2026/09/24,14:45:54,9.481194E+01,7.273671E+01,9.500324E+01,3.278210E+02,7.555447E+01,759,587,631,2,2,8
18578,2026/09/24,14:46:54,9.484436E+01,7.340791E+01,9.500324E+01,2.948120E+02,7.498055E+01,761,589,631,2,2,8
18579,2026/09/24,14:47:54,9.484436E+01,7.420882E+01,9.500324E+01,3.120947E+02,7.449902E+01,762,591,631,2,2,8
18580,2026/09/24,14:48:54,9.484436E+01,7.478600E+01,9.497082E+01,3.303826E+02,7.406615E+01,764,593,631,2,2,8
18581,2026/09/24,14:49:54,9.481194E+01,7.359923E+01,9.500324E+01,6.828145E+02,7.526751E+01,766,595,631,2,2,8
18582,2026/09/24,14:50:54,9.484436E+01,7.289559E+01,9.500324E+01,2.787938E+02,8.329280E+01,768,596,631,2,2,8
18583,2026/09/24,14:51:54,9.484436E+01,7.372893E+01,9.500324E+01,3.015240E+02,7.464494E+01,770,598,631,2,2,8
18584,2026/09/24,14:52:54,9.487679E+01,7.462711E+01,9.500324E+01,2.582685E+02,7.449902E+01,772,600,631,2,2,8
18585,2026/09/24,14:53:54,9.484436E+01,7.533074E+01,9.500324E+01,3.544099E+02,7.483463E+01,773,602,631,2,2,8
18586,2026/09/24,14:54:54,9.484436E+01,7.561933E+01,9.497082E+01,4.242542E+02,7.320039E+01,775,604,631,2,2,8
18587,2026/09/24,14:55:54,9.484436E+01,7.548962E+01,9.500324E+01,4.796693E+02,7.498055E+01,777,605,631,2,2,8
18588,2026/09/24,14:56:54,9.481194E+01,7.513943E+01,9.500324E+01,7.113489E+02,6.921206E+01,779,607,631,2,2,8
18589,2026/09/24,14:57:54,9.477951E+01,7.328146E+01,9.497082E+01,9.852789E+02,6.767509E+01,781,609,631,2,2,8
18590,2026/09/24,14:58:54,9.484436E+01,7.196498E+01,9.500324E+01,5.011349E+02,7.920720E+01,782,611,631,2,2,8
18591,2026/09/24,14:59:54,9.484436E+01,7.202983E+01,9.500324E+01,4.050259E+02,7.613326E+01,784,613,631,2,2,8
18592,2026/09/24,15:00:54,9.477951E+01,7.196498E+01,9.500324E+01,4.896239E+02,6.498540E+01,786,615,631,2,2,8
18593,2026/09/24,15:01:54,9.484436E+01,7.148508E+01,9.500324E+01,5.056420E+02,8.074902E+01,788,616,631,2,2,8
18594,2026/09/24,15:02:54,9.477951E+01,7.097276E+01,9.500324E+01,5.517834E+02,6.402237E+01,790,618,631,2,2,8
18595,2026/09/24,15:03:54,9.484436E+01,7.007458E+01,9.497082E+01,5.463359E+02,8.151751E+01,792,620,631,2,2,8
18596,2026/09/24,15:04:54,9.481194E+01,6.857004E+01,9.500324E+01,7.548962E+02,7.546206E+01,793,622,631,2,2,8
18597,2026/09/24,15:05:54,9.481194E+01,6.693580E+01,9.500324E+01,7.552205E+02,7.555447E+01,795,624,631,2,2,8
18598,2026/09/24,15:06:54,9.484436E+01,6.632620E+01,9.500324E+01,4.860895E+02,7.445039E+01,797,626,631,2,2,8
18599,2026/09/24,15:07:54,9.484436E+01,6.607004E+01,9.500324E+01,4.976330E+02,7.488326E+01,799,627,631,2,2,8
18600,2026/09/24,15:08:54,9.487679E+01,6.626460E+01,9.497082E+01,3.406291E+02,7.627918E+01,801,629,631,2,2,8
18601,2026/09/24,15:09:54,9.484436E+01,6.683852E+01,9.500324E+01,3.358301E+02,7.507782E+01,802,631,631,2,2,8
18602,2026/09/24,15:10:54,9.481194E+01,6.735409E+01,9.500324E+01,3.636835E+02,7.512159E+01,804,633,631,2,2,8
18603,2026/09/24,15:11:54,9.481194E+01,6.761025E+01,9.500324E+01,3.890078E+02,7.551070E+01,806,635,631,2,2,8
18604,2026/09/24,15:12:54,9.481194E+01,6.700065E+01,9.500324E+01,7.017186E+02,7.329766E+01,808,637,631,2,2,8
18605,2026/09/24,15:13:54,9.481194E+01,6.562257E+01,9.500324E+01,7.273671E+02,7.526751E+01,810,638,631,2,2,8
18606,2026/09/24,15:14:54,9.481194E+01,6.613490E+01,9.497082E+01,3.018483E+02,7.598735E+01,812,640,631,2,2,8
18607,2026/09/24,15:15:54,9.481194E+01,6.696822E+01,9.500324E+01,2.441959E+02,7.603599E+01,813,642,631,2,2,8
18608,2026/09/24,15:16:54,9.481194E+01,6.799287E+01,9.500324E+01,2.435473E+02,7.449902E+01,815,644,631,2,2,8
18609,2026/09/24,15:17:54,9.481194E+01,6.908236E+01,9.500324E+01,2.124514E+02,7.517023E+01,817,646,631,2,2,8
18610,2026/09/24,15:18:54,9.481194E+01,7.013943E+01,9.500324E+01,2.233463E+02,7.368191E+01,819,647,632,2,4,2
18611,2026/09/24,15:19:54,9.484436E+01,7.100519E+01,9.497082E+01,5.508107E+02,6.397373E+01,821,649,633,2,4,2
18612,2026/09/24,15:20:54,9.477951E+01,7.010701E+01,9.500324E+01,6.235409E+02,7.344358E+01,822,650,635,2,4,2
18613,2026/09/24,15:21:54,9.481194E+01,6.998055E+01,9.500324E+01,2.400130E+02,7.824902E+01,824,651,637,2,4,2
18614,2026/09/24,15:22:54,9.484436E+01,7.116408E+01,9.500324E+01,2.050908E+02,7.517023E+01,826,652,639,2,4,2
18615,2026/09/24,15:23:54,9.481194E+01,7.228600E+01,9.497082E+01,2.166342E+02,7.512159E+01,828,654,640,2,4,2
18616,2026/09/24,15:24:54,9.481194E+01,7.353761E+01,9.497082E+01,2.172828E+02,7.507782E+01,830,655,642,2,4,2
18617,2026/09/24,15:25:54,9.484436E+01,7.465630E+01,9.497082E+01,1.845979E+02,7.570039E+01,832,656,644,2,4,2
18618,2026/09/24,15:26:54,9.481194E+01,7.568418E+01,9.500324E+01,2.515564E+02,7.469358E+01,833,658,645,2,4,2
18619,2026/09/24,15:27:54,9.484436E+01,7.686771E+01,9.497082E+01,2.083009E+02,7.469358E+01,835,659,647,2,4,2
18620,2026/09/24,15:28:54,9.484436E+01,7.686771E+01,9.500324E+01,8.689689E+02,6.190661E+01,837,660,648,2,4,2
18621,2026/09/24,15:29:54,9.484436E+01,7.539559E+01,9.500324E+01,6.574903E+02,7.517023E+01,839,662,650,2,4,2
18622,2026/09/24,15:30:54,9.484436E+01,7.558691E+01,9.500324E+01,2.746109E+02,7.565175E+01,841,663,652,2,4,2
18623,2026/09/24,15:31:54,9.484436E+01,7.648508E+01,9.497082E+01,3.303826E+02,6.863813E+01,842,664,653,2,4,2
18624,2026/09/24,15:32:54,9.484436E+01,7.702983E+01,9.500324E+01,3.784371E+02,8.002431E+01,844,666,655,2,4,2
18625,2026/09/24,15:33:54,9.477951E+01,7.750973E+01,9.497082E+01,3.367704E+02,6.733949E+01,846,666,657,2,4,2
18626,2026/09/24,15:34:54,9.481194E+01,7.773347E+01,9.497082E+01,3.040856E+02,8.007295E+01,848,666,659,2,4,2
18627,2026/09/24,15:35:54,9.484436E+01,7.798962E+01,9.500324E+01,5.155642E+02,6.580253E+01,850,666,660,2,4,2
18628,2026/09/24,15:36:54,9.484436E+01,7.811933E+01,9.500324E+01,4.220169E+02,7.521887E+01,851,666,662,2,4,2
18629,2026/09/24,15:37:54,9.484436E+01,7.783074E+01,9.500324E+01,4.767834E+02,7.512159E+01,853,666,664,2,4,2
18630,2026/09/24,15:38:54,9.481194E+01,7.802205E+01,9.497082E+01,3.941310E+02,7.507782E+01,855,666,665,2,4,2
18631,2026/09/24,15:39:54,9.481194E+01,7.815176E+01,9.500324E+01,4.514916E+02,7.478599E+01,857,666,667,2,4,2
18632,2026/09/24,15:40:54,9.484436E+01,7.831064E+01,9.497082E+01,3.611219E+02,7.546206E+01,859,666,669,2,4,2
18633,2026/09/24,15:41:54,9.481194E+01,7.853437E+01,9.500324E+01,3.912451E+02,7.512159E+01,861,666,670,2,4,2
18634,2026/09/24,15:42:54,9.484436E+01,7.895266E+01,9.500324E+01,3.534371E+02,7.493191E+01,862,666,672,2,4,2
18635,2026/09/24,15:43:54,9.481194E+01,7.946498E+01,9.500324E+01,3.374189E+02,7.551070E+01,864,666,674,2,4,2
18636,2026/09/24,15:44:54,9.481194E+01,7.997730E+01,9.500324E+01,3.387160E+02,7.560311E+01,866,666,675,2,4,2
18637,2026/09/24,15:45:54,9.481194E+01,8.042477E+01,9.497082E+01,3.870947E+02,7.421206E+01,868,666,677,2,4,2
18638,2026/09/24,15:46:54,9.481194E+01,8.074579E+01,9.500324E+01,3.825876E+02,7.440175E+01,870,666,679,2,4,2
18639,2026/09/24,15:47:54,9.484436E+01,8.109923E+01,9.500324E+01,3.838846E+02,7.531615E+01,871,666,680,2,4,2
18640,2026/09/24,15:48:54,9.481194E+01,8.129053E+01,9.500324E+01,4.043774E+02,7.498055E+01,873,666,682,2,4,2
18641,2026/09/24,15:49:54,9.484436E+01,8.148184E+01,9.500324E+01,4.008755E+02,7.512159E+01,875,666,684,2,4,2
18642,2026/09/24,15:50:54,9.481194E+01,8.157912E+01,9.497082E+01,4.377108E+02,7.541342E+01,877,666,685,2,4,2
18643,2026/09/24,15:51:54,9.484436E+01,8.167640E+01,9.497082E+01,4.457198E+02,7.459630E+01,879,666,687,2,4,2
18644,2026/09/24,15:52:54,9.484436E+01,8.154669E+01,9.500324E+01,4.723087E+02,7.536478E+01,881,666,689,2,4,2
18645,2026/09/24,15:53:54,9.481194E+01,8.138781E+01,9.497082E+01,4.130350E+02,7.661478E+01,882,666,690,2,4,2
18646,2026/09/24,15:54:54,9.477951E+01,8.154669E+01,9.497082E+01,4.037289E+02,7.483463E+01,884,666,692,2,4,2
18647,2026/09/24,15:55:54,9.484436E+01,8.173801E+01,9.500324E+01,3.995785E+02,7.512159E+01,886,666,694,2,4,2
18648,2026/09/24,15:56:54,9.481194E+01,8.231518E+01,9.500324E+01,2.047665E+02,7.627918E+01,888,666,695,2,4,2
18649,2026/09/24,15:57:54,9.481194E+01,8.353437E+01,9.500324E+01,2.057393E+02,7.478599E+01,890,666,697,2,4,2
18650,2026/09/24,15:58:54,9.484436E+01,8.462387E+01,9.500324E+01,2.387484E+02,7.464494E+01,891,666,699,2,4,2
18651,2026/09/24,15:59:54,9.484436E+01,8.583982E+01,9.500324E+01,2.002918E+02,7.483463E+01,893,666,700,2,4,2
18652,2026/09/24,16:00:54,9.481194E+01,8.696174E+01,9.497082E+01,2.650130E+02,7.483463E+01,895,666,702,2,4,2
18653,2026/09/24,16:01:54,9.484436E+01,8.788911E+01,9.500324E+01,2.553826E+02,7.406615E+01,897,666,704,2,4,2
18654,2026/09/24,16:02:54,9.484436E+01,8.878729E+01,9.500324E+01,2.633917E+02,7.541342E+01,899,666,705,2,4,2
18655,2026/09/24,16:03:54,9.484436E+01,8.955578E+01,9.500324E+01,2.810311E+02,7.565175E+01,901,666,707,2,4,2
18656,2026/09/24,16:04:54,9.481194E+01,8.942931E+01,9.500324E+01,2.778210E+02,7.565175E+01,902,666,708,16,4,16
18657,2026/09/24,16:05:54,9.484436E+01,8.785992E+01,9.500324E+01,3.053826E+02,7.541342E+01,902,666,708,16,4,16
18658,2026/09/24,16:06:54,9.481194E+01,8.625811E+01,9.497082E+01,3.355058E+02,7.435311E+01,902,666,708,16,4,16
18659,2026/09/24,16:07:54,9.484436E+01,8.475033E+01,9.500324E+01,3.018483E+02,7.426070E+01,902,666,708,16,4,2
18660,2026/09/24,16:08:54,9.481194E+01,8.436771E+01,9.500324E+01,3.204280E+02,7.435311E+01,902,666,710,16,4,2
18661,2026/09/24,16:09:54,9.484436E+01,8.420558E+01,9.500324E+01,2.224060E+02,7.598735E+01,902,666,712,16,4,2
18662,2026/09/24,16:10:54,9.481194E+01,8.430286E+01,9.497082E+01,1.977302E+02,7.589494E+01,902,666,713,16,4,2
18663,2026/09/24,16:11:54,9.477951E+01,8.446174E+01,9.497082E+01,2.124514E+02,7.512159E+01,902,666,715,16,4,2
18664,2026/09/24,16:12:54,9.484436E+01,8.452659E+01,9.497082E+01,2.406615E+02,7.536478E+01,902,666,717,16,4,2
18665,2026/09/24,16:13:54,9.481194E+01,8.455902E+01,9.500324E+01,2.006161E+02,7.473735E+01,902,666,719,16,4,2
18666,2026/09/24,16:14:54,9.481194E+01,8.471790E+01,9.500324E+01,2.025292E+02,7.493191E+01,902,666,720,16,4,2
18667,2026/09/24,16:15:54,9.481194E+01,8.491245E+01,9.500324E+01,2.041180E+02,7.473735E+01,902,666,722,16,4,2
18668,2026/09/24,16:16:54,9.484436E+01,8.503891E+01,9.497082E+01,2.063878E+02,7.478599E+01,902,666,724,16,4,2
18669,2026/09/24,16:17:54,9.481194E+01,8.513619E+01,9.500324E+01,2.076524E+02,7.469358E+01,902,666,725,16,4,2
18670,2026/09/24,16:18:54,9.481194E+01,8.503891E+01,9.500324E+01,2.992867E+02,7.324902E+01,902,666,727,16,4,2
18671,2026/09/24,16:19:54,9.481194E+01,8.503891E+01,9.500324E+01,2.191959E+02,7.507782E+01,902,666,729,16,4,2
18672,2026/09/24,16:20:54,9.484436E+01,8.510377E+01,9.497082E+01,2.012322E+02,7.608463E+01,902,666,731,16,4,2
18673,2026/09/24,16:21:54,9.481194E+01,8.523022E+01,9.497082E+01,2.035020E+02,7.536478E+01,902,666,732,16,4,2
18674,2026/09/24,16:22:54,9.484436E+01,8.535992E+01,9.500324E+01,2.413100E+02,7.507782E+01,902,666,734,16,4,2
18675,2026/09/24,16:23:54,9.484436E+01,8.542477E+01,9.497082E+01,2.086252E+02,7.521887E+01,902,666,736,16,4,2
18676,2026/09/24,16:24:54,9.484436E+01,8.555124E+01,9.500324E+01,2.035020E+02,7.593871E+01,902,666,737,16,4,2
18677,2026/09/24,16:25:54,9.481194E+01,8.558366E+01,9.500324E+01,2.416018E+02,7.526751E+01,902,666,739,16,4,2
18678,2026/09/24,16:26:54,9.481194E+01,8.574255E+01,9.500324E+01,2.050908E+02,7.517023E+01,902,666,741,16,4,2
18679,2026/09/24,16:27:54,9.481194E+01,8.587225E+01,9.500324E+01,2.217575E+02,7.435311E+01,902,666,743,16,4,2
18680,2026/09/24,16:28:54,9.481194E+01,8.590467E+01,9.500324E+01,2.515564E+02,7.603599E+01,902,666,744,16,4,2
18681,2026/09/24,16:29:54,9.481194E+01,8.606356E+01,9.497082E+01,1.909857E+02,7.531615E+01,902,666,746,16,4,2
18682,2026/09/24,16:30:54,9.484436E+01,8.628729E+01,9.500324E+01,2.140726E+02,7.483463E+01,902,666,748,16,4,2
18683,2026/09/24,16:31:54,9.481194E+01,8.616084E+01,9.500324E+01,2.217575E+02,7.603599E+01,902,666,749,16,4,2
18684,2026/09/24,16:32:54,9.481194E+01,8.619326E+01,9.497082E+01,2.765564E+02,7.512159E+01,902,666,751,16,4,2
18685,2026/09/24,16:33:54,9.484436E+01,8.625811E+01,9.500324E+01,2.272049E+02,7.440175E+01,902,666,753,16,4,2
18686,2026/09/24,16:34:54,9.484436E+01,8.622569E+01,9.500324E+01,2.310311E+02,7.440175E+01,902,666,755,16,4,2
18687,2026/09/24,16:35:54,9.484436E+01,8.609599E+01,9.500324E+01,2.541180E+02,7.512159E+01,902,666,756,16,4,2
18688,2026/09/24,16:36:54,9.484436E+01,8.612841E+01,9.500324E+01,2.191959E+02,7.488326E+01,902,666,758,16,4,2
18689,2026/09/24,16:37:54,9.484436E+01,8.616084E+01,9.497082E+01,2.146887E+02,7.430933E+01,902,666,760,16,4,2
18690,2026/09/24,16:38:54,9.484436E+01,8.619326E+01,9.500324E+01,3.011997E+02,7.349222E+01,902,666,762,16,4,2
18691,2026/09/24,16:39:54,9.487679E+01,8.625811E+01,9.500324E+01,2.153372E+02,7.483463E+01,902,666,763,16,4,2
18692,2026/09/24,16:40:54,9.484436E+01,8.622569E+01,9.497082E+01,2.127756E+02,7.589494E+01,902,666,765,16,4,2
18693,2026/09/24,16:41:54,9.484436E+01,8.631972E+01,9.500324E+01,1.727302E+02,7.521887E+01,902,666,767,16,4,2
18694,2026/09/24,16:42:54,9.484436E+01,8.667316E+01,9.500324E+01,1.935473E+02,7.498055E+01,902,666,768,16,4,2
18695,2026/09/24,16:43:54,9.484436E+01,8.699416E+01,9.497082E+01,1.903372E+02,7.498055E+01,902,666,770,16,4,2
18696,2026/09/24,16:44:54,9.481194E+01,8.731518E+01,9.500324E+01,1.740272E+02,7.498055E+01,902,666,772,16,4,2
18697,2026/09/24,16:45:54,9.484436E+01,8.744164E+01,9.500324E+01,2.143969E+02,7.449902E+01,902,666,774,16,4,2
18698,2026/09/24,16:46:54,9.484436E+01,8.769780E+01,9.500324E+01,1.820363E+02,7.507782E+01,902,666,775,16,4,2
18699,2026/09/24,16:47:54,9.481194E+01,8.798638E+01,9.497082E+01,1.605707E+02,7.560311E+01,902,666,777,16,4,2
18700,2026/09/24,16:48:54,9.481194E+01,8.840467E+01,9.500324E+01,1.439040E+02,7.426070E+01,902,666,779,16,4,2
18701,2026/09/24,16:49:54,9.481194E+01,8.856356E+01,9.500324E+01,1.893969E+02,7.551070E+01,902,666,780,16,4,2
18702,2026/09/24,16:50:54,9.484436E+01,8.901102E+01,9.497082E+01,1.701686E+02,7.565175E+01,902,666,782,16,4,2
18703,2026/09/24,16:51:54,9.481194E+01,8.955578E+01,9.497082E+01,1.317121E+02,7.541342E+01,902,666,784,16,4,2
18704,2026/09/24,16:52:54,9.487679E+01,8.994164E+01,9.500324E+01,1.685798E+02,7.526751E+01,902,666,785,16,4,16
18705,2026/09/24,16:53:54,9.477951E+01,8.885214E+01,9.500324E+01,2.044423E+02,7.478599E+01,902,666,785,16,4,16
18706,2026/09/24,16:54:54,9.484436E+01,8.766537E+01,9.500324E+01,2.063878E+02,7.498055E+01,902,666,785,16,4,16
18707,2026/09/24,16:55:54,9.481194E+01,8.657588E+01,9.500324E+01,2.403372E+02,7.526751E+01,902,666,785,16,4,16
18708,2026/09/24,16:56:54,9.481194E+01,8.542477E+01,9.497082E+01,1.733787E+02,7.512159E+01,902,666,785,16,4,16
18709,2026/09/24,16:57:54,9.481194E+01,8.497406E+01,9.500324E+01,1.954929E+02,7.387646E+01,902,666,786,16,4,2
18710,2026/09/24,16:58:54,9.481194E+01,8.526265E+01,9.497082E+01,1.717575E+02,7.521887E+01,902,666,788,16,4,2
18711,2026/09/24,16:59:54,9.484436E+01,8.561609E+01,9.500324E+01,1.855383E+02,7.488326E+01,902,666,789,16,4,2
18712,2026/09/24,17:00:54,9.477951E+01,8.587225E+01,9.500324E+01,1.698444E+02,7.517023E+01,902,666,791,16,4,2
18713,2026/09/24,17:01:54,9.481194E+01,8.635214E+01,9.500324E+01,1.281777E+02,7.512159E+01,902,666,793,16,4,2
18714,2026/09/24,17:02:54,9.481194E+01,8.686446E+01,9.497082E+01,1.285020E+02,7.531615E+01,902,666,795,16,4,2
18715,2026/09/24,17:03:54,9.484436E+01,8.734760E+01,9.500324E+01,1.480545E+02,7.478599E+01,902,666,796,16,4,2
18716,2026/09/24,17:04:54,9.481194E+01,8.773022E+01,9.500324E+01,1.515889E+02,7.498055E+01,902,666,798,16,4,2
18717,2026/09/24,17:05:54,9.477951E+01,8.808366E+01,9.497082E+01,1.557393E+02,7.464494E+01,902,667,800,16,4,2
18718,2026/09/24,17:06:54,9.481194E+01,8.814851E+01,9.500324E+01,2.035020E+02,7.551070E+01,902,668,801,16,4,2
18719,2026/09/24,17:07:54,9.484436E+01,8.830740E+01,9.497082E+01,2.037938E+02,7.483463E+01,902,670,803,16,4,2
18720,2026/09/24,17:08:54,9.487679E+01,8.846628E+01,9.500324E+01,2.054151E+02,7.478599E+01,902,671,805,16,4,2
18721,2026/09/24,17:09:54,9.481194E+01,8.849870E+01,9.500324E+01,2.624514E+02,7.517023E+01,902,672,807,16,4,2
18722,2026/09/24,17:10:54,9.484436E+01,8.846628E+01,9.500324E+01,2.214332E+02,7.546206E+01,902,674,808,16,4,2
18723,2026/09/24,17:11:54,9.484436E+01,8.840467E+01,9.497082E+01,2.428988E+02,7.464494E+01,902,675,810,16,4,2
18724,2026/09/24,17:12:54,9.481194E+01,8.801881E+01,9.500324E+01,3.739300E+02,7.493191E+01,902,676,812,16,4,2
18725,2026/09/24,17:13:54,9.484436E+01,8.728275E+01,9.497082E+01,3.797017E+02,7.426070E+01,902,678,813,16,4,2
18726,2026/09/24,17:14:54,9.484436E+01,8.657588E+01,9.497082E+01,3.534371E+02,7.560311E+01,902,679,815,16,4,2
18727,2026/09/24,17:15:54,9.484436E+01,8.593710E+01,9.500324E+01,3.672179E+02,7.498055E+01,902,681,817,16,4,2
18728,2026/09/24,17:16:54,9.481194E+01,8.513619E+01,9.500324E+01,4.040532E+02,7.565175E+01,902,682,819,16,4,2
18729,2026/09/24,17:17:54,9.481194E+01,8.465305E+01,9.497082E+01,2.980221E+02,7.546206E+01,902,683,820,16,8,2
18730,2026/09/24,17:18:54,9.484436E+01,8.439689E+01,9.497082E+01,2.627756E+02,7.483463E+01,902,683,822,16,8,2
18731,2026/09/24,17:19:54,9.487679E+01,8.423801E+01,9.497082E+01,2.999352E+02,7.392023E+01,902,683,824,16,8,2
18732,2026/09/24,17:20:54,9.477951E+01,8.423801E+01,9.500324E+01,1.695201E+02,7.536478E+01,902,683,825,16,8,2
18733,2026/09/24,17:21:54,9.477951E+01,8.475033E+01,9.500324E+01,1.304475E+02,7.521887E+01,902,683,827,16,8,2
18734,2026/09/24,17:22:54,9.484436E+01,8.526265E+01,9.497082E+01,1.506161E+02,7.459630E+01,902,683,829,16,8,2
18735,2026/09/24,17:23:54,9.481194E+01,8.564851E+01,9.500324E+01,1.897211E+02,7.502918E+01,902,683,831,16,8,2
18736,2026/09/24,17:24:54,9.481194E+01,8.596952E+01,9.497082E+01,1.487030E+02,7.517023E+01,902,683,832,16,8,2
18737,2026/09/24,17:25:54,9.481194E+01,8.638457E+01,9.500324E+01,1.551232E+02,7.416342E+01,902,683,834,16,8,2
18738,2026/09/24,17:26:54,9.484436E+01,8.673801E+01,9.500324E+01,1.570363E+02,7.531615E+01,902,683,836,16,8,2
18739,2026/09/24,17:27:54,9.481194E+01,8.728275E+01,9.497082E+01,1.342737E+02,7.353599E+01,902,683,838,16,8,2
18740,2026/09/24,17:28:54,9.481194E+01,8.776265E+01,9.497082E+01,1.393969E+02,7.574902E+01,902,683,839,16,8,2
18741,2026/09/24,17:29:54,9.481194E+01,8.827497E+01,9.500324E+01,1.352464E+02,7.517023E+01,902,683,841,16,8,2
18742,2026/09/24,17:30:54,9.484436E+01,8.881972E+01,9.497082E+01,1.323606E+02,7.546206E+01,902,683,843,16,8,2
18743,2026/09/24,17:31:54,9.484436E+01,8.923801E+01,9.497082E+01,1.897211E+02,7.507782E+01,902,683,844,16,8,2
18744,2026/09/24,17:32:54,9.484436E+01,8.975033E+01,9.500324E+01,1.358949E+02,7.560311E+01,902,683,846,16,8,2
18745,2026/09/24,17:33:54,9.481194E+01,8.977951E+01,9.497082E+01,1.374838E+02,7.560311E+01,902,683,847,16,8,16
18746,2026/09/24,17:34:54,9.481194E+01,8.904346E+01,9.497082E+01,1.378080E+02,7.546206E+01,902,683,847,16,8,16
18747,2026/09/24,17:35:54,9.481194E+01,8.814851E+01,9.500324E+01,1.512646E+02,7.512159E+01,902,683,847,16,8,16
18748,2026/09/24,17:36:54,9.484436E+01,8.734760E+01,9.497082E+01,1.573606E+02,7.459630E+01,902,683,847,16,8,16
18749,2026/09/24,17:37:54,9.484436E+01,8.638457E+01,9.497082E+01,1.737030E+02,7.541342E+01,902,683,847,16,8,16
18750,2026/09/24,17:38:54,9.481194E+01,8.551881E+01,9.497082E+01,1.682555E+02,7.512159E+01,902,683,847,16,8,16
18751,2026/09/24,17:39:54,9.487679E+01,8.500648E+01,9.500324E+01,1.454929E+02,7.526751E+01,902,683,848,16,8,2
18752,2026/09/24,17:40:54,9.484436E+01,8.535992E+01,9.500324E+01,1.820363E+02,7.488326E+01,902,683,850,16,8,2
18753,2026/09/24,17:41:54,9.484436E+01,8.577497E+01,9.500324E+01,1.477302E+02,7.531615E+01,902,683,851,16,8,2
18754,2026/09/24,17:42:54,9.484436E+01,8.622569E+01,9.500324E+01,1.618353E+02,7.377918E+01,902,683,853,16,8,2
18755,2026/09/24,17:43:54,9.484436E+01,8.638457E+01,9.500324E+01,2.134241E+02,7.445039E+01,902,683,855,16,8,2
18756,2026/09/24,17:44:54,9.484436E+01,8.638457E+01,9.500324E+01,2.496433E+02,7.555447E+01,902,683,856,16,8,2
18757,2026/09/24,17:45:54,9.487679E+01,8.654345E+01,9.500324E+01,1.865110E+02,7.512159E+01,902,683,858,16,8,2
18758,2026/09/24,17:46:54,9.481194E+01,8.664073E+01,9.497082E+01,1.977302E+02,7.517023E+01,902,683,860,16,8,2
18759,2026/09/24,17:47:54,9.484436E+01,8.686446E+01,9.500324E+01,2.047665E+02,7.483463E+01,902,683,862,16,8,2
18760,2026/09/24,17:48:54,9.484436E+01,8.702659E+01,9.497082E+01,2.073282E+02,7.584630E+01,902,683,863,16,8,2
18761,2026/09/24,17:49:54,9.481194E+01,8.702659E+01,9.497082E+01,2.682231E+02,7.483463E+01,902,683,865,16,8,2
18762,2026/09/24,17:50:54,9.481194E+01,8.705902E+01,9.500324E+01,2.262322E+02,7.445039E+01,902,683,867,16,8,2
18763,2026/09/24,17:51:54,9.484436E+01,8.702659E+01,9.497082E+01,2.300908E+02,7.430933E+01,902,683,868,16,8,2
18764,2026/09/24,17:52:54,9.481194E+01,8.708820E+01,9.497082E+01,2.060636E+02,7.454766E+01,902,683,870,16,8,2
18765,2026/09/24,17:53:54,9.484436E+01,8.708820E+01,9.500324E+01,2.416018E+02,7.512159E+01,902,683,872,16,8,2
18766,2026/09/24,17:54:54,9.481194E+01,8.718548E+01,9.500324E+01,1.996433E+02,7.498055E+01,902,683,874,16,8,2
18767,2026/09/24,17:55:54,9.484436E+01,8.734760E+01,9.497082E+01,1.961089E+02,7.488326E+01,902,683,875,16,8,2
18768,2026/09/24,17:56:54,9.477951E+01,8.744164E+01,9.497082E+01,2.320039E+02,7.565175E+01,902,683,877,16,8,2
18769,2026/09/24,17:57:54,9.481194E+01,8.757134E+01,9.500324E+01,2.320039E+02,7.536478E+01,902,683,879,16,8,2
18770,2026/09/24,17:58:54,9.481194E+01,8.769780E+01,9.497082E+01,1.957847E+02,7.498055E+01,902,683,881,16,8,2
18771,2026/09/24,17:59:54,9.481194E+01,8.785992E+01,9.500324E+01,2.207847E+02,7.488326E+01,902,683,882,16,8,2
18772,2026/09/24,18:00:54,9.484436E+01,8.801881E+01,9.500324E+01,2.022049E+02,7.488326E+01,902,683,884,16,8,2
18773,2026/09/24,18:01:54,9.481194E+01,8.827497E+01,9.497082E+01,2.102140E+02,7.449902E+01,902,683,886,16,8,2
18774,2026/09/24,18:02:54,9.484436E+01,8.843385E+01,9.497082E+01,2.102140E+02,7.493191E+01,902,683,887,16,8,2
18775,2026/09/24,18:03:54,9.484436E+01,8.872244E+01,9.497082E+01,1.868353E+02,7.435311E+01,902,683,889,16,8,2
18776,2026/09/24,18:04:54,9.481194E+01,8.901102E+01,9.497082E+01,1.746433E+02,7.546206E+01,902,683,891,16,8,2
18777,2026/09/24,18:05:54,9.484436E+01,8.939689E+01,9.500324E+01,1.483787E+02,7.546206E+01,902,683,893,16,8,2
18778,2026/09/24,18:06:54,9.481194E+01,8.984436E+01,9.500324E+01,1.483787E+02,7.565175E+01,902,683,894,16,8,2
18779,2026/09/24,18:07:54,9.487679E+01,8.942931E+01,9.500324E+01,2.329767E+02,7.262646E+01,902,683,895,16,8,16
18780,2026/09/24,18:08:54,9.481194E+01,8.833982E+01,9.497082E+01,2.035020E+02,7.469358E+01,902,683,895,16,8,16
18781,2026/09/24,18:09:54,9.481194E+01,8.721790E+01,9.500324E+01,2.095655E+02,7.488326E+01,902,683,895,16,8,16
18782,2026/09/24,18:10:54,9.481194E+01,8.622569E+01,9.500324E+01,1.880999E+02,7.493191E+01,902,683,895,16,8,16
18783,2026/09/24,18:11:54,9.481194E+01,8.513619E+01,9.500324E+01,3.633593E+02,7.108463E+01,902,683,895,16,8,16
18784,2026/09/24,18:12:54,9.484436E+01,8.433528E+01,9.497082E+01,3.166018E+02,7.502918E+01,902,683,896,16,8,2
18785,2026/09/24,18:13:54,9.481194E+01,8.385214E+01,9.500324E+01,3.133917E+02,7.502918E+01,902,683,898,16,8,2
18786,2026/09/24,18:14:54,9.477951E+01,8.333982E+01,9.500324E+01,3.303826E+02,7.445039E+01,902,683,900,16,8,2
18787,2026/09/24,18:15:54,9.481194E+01,8.279507E+01,9.497082E+01,3.502270E+02,7.541342E+01,902,683,902,16,8,2
18788,2026/09/24,18:16:54,9.484436E+01,8.202659E+01,9.497082E+01,3.508755E+02,7.536478E+01,902,683,903,16,8,2
18789,2026/09/24,18:17:54,9.484436E+01,8.132296E+01,9.500324E+01,3.800259E+02,7.714494E+01,902,683,905,16,8,2
18790,2026/09/24,18:18:54,9.481194E+01,8.077821E+01,9.497082E+01,3.319715E+02,7.555447E+01,902,683,907,16,8,2
18791,2026/09/24,18:19:54,9.487679E+01,8.026589E+01,9.497082E+01,3.531129E+02,7.565175E+01,902,683,908,16,8,2
18792,2026/09/24,18:20:54,9.481194E+01,7.965630E+01,9.500324E+01,3.681907E+02,7.454766E+01,902,683,910,16,8,2
18793,2026/09/24,18:21:54,9.484436E+01,7.914397E+01,9.500324E+01,3.307069E+02,7.565175E+01,902,683,912,16,8,2
18794,2026/09/24,18:22:54,9.484436E+01,7.859923E+01,9.500324E+01,3.358301E+02,7.570039E+01,902,683,914,16,8,2
18795,2026/09/24,18:23:54,9.484436E+01,7.808691E+01,9.500324E+01,3.358301E+02,7.531615E+01,902,683,915,16,8,2
18796,2026/09/24,18:24:54,9.481194E+01,7.750973E+01,9.497082E+01,3.653048E+02,7.339494E+01,902,683,917,16,8,2
18797,2026/09/24,18:25:54,9.481194E+01,7.706226E+01,9.500324E+01,2.765564E+02,7.579766E+01,902,683,919,16,8,2
18798,2026/09/24,18:26:54,9.481194E+01,7.683528E+01,9.500324E+01,3.204280E+02,7.555447E+01,902,683,920,16,8,2
18799,2026/09/24,18:27:54,9.484436E+01,7.657912E+01,9.500324E+01,2.906291E+02,7.493191E+01,902,683,922,16,8,2
18800,2026/09/24,18:28:54,9.484436E+01,7.622893E+01,9.500324E+01,2.800584E+02,7.551070E+01,902,683,924,16,8,2
18801,2026/09/24,18:29:54,9.484436E+01,7.600519E+01,9.497082E+01,2.749352E+02,7.536478E+01,902,683,926,16,8,2
18802,2026/09/24,18:30:54,9.481194E+01,7.632296E+01,9.500324E+01,1.791505E+02,7.469358E+01,902,683,927,16,8,2
18803,2026/09/24,18:31:54,9.484436E+01,7.677367E+01,9.497082E+01,1.647211E+02,7.454766E+01,902,683,929,16,8,2
18804,2026/09/24,18:32:54,9.484436E+01,7.718872E+01,9.500324E+01,1.294747E+02,7.469358E+01,902,683,931,16,8,2
18805,2026/09/24,18:33:54,9.481194E+01,7.766862E+01,9.500324E+01,1.297990E+02,7.627918E+01,902,683,933,16,8,2
18806,2026/09/24,18:34:54,9.481194E+01,7.818094E+01,9.497082E+01,1.304475E+02,7.469358E+01,902,683,934,16,8,2
18807,2026/09/24,18:35:54,9.481194E+01,7.869650E+01,9.500324E+01,1.445201E+02,7.483463E+01,902,683,936,16,8,2
18808,2026/09/24,18:36:54,9.481194E+01,7.914397E+01,9.500324E+01,1.679313E+02,7.502918E+01,902,683,938,16,8,2
18809,2026/09/24,18:37:54,9.484436E+01,7.965630E+01,9.500324E+01,1.317121E+02,7.507782E+01,902,683,939,16,8,2
18810,2026/09/24,18:38:54,9.481194E+01,8.016862E+01,9.500324E+01,1.320363E+02,7.498055E+01,902,683,941,16,8,2
18811,2026/09/24,18:39:54,9.484436E+01,8.064851E+01,9.497082E+01,1.451686E+02,7.637159E+01,902,683,943,16,8,2
18812,2026/09/24,18:40:54,9.481194E+01,8.100195E+01,9.497082E+01,2.025292E+02,7.469358E+01,902,683,945,16,8,2
18813,2026/09/24,18:41:54,9.484436E+01,8.113165E+01,9.500324E+01,2.018807E+02,7.459630E+01,902,683,946,16,8,2
18814,2026/09/24,18:42:54,9.484436E+01,8.144942E+01,9.497082E+01,1.618353E+02,7.493191E+01,902,683,948,16,8,2
18815,2026/09/24,18:43:54,9.484436E+01,8.183528E+01,9.500324E+01,1.618353E+02,7.493191E+01,902,683,950,16,8,2
18816,2026/09/24,18:44:54,9.481194E+01,8.228275E+01,9.500324E+01,1.422827E+02,7.493191E+01,902,683,952,16,8,2
18817,2026/09/24,18:45:54,9.481194E+01,8.273347E+01,9.497082E+01,1.775292E+02,7.493191E+01,902,683,953,16,8,2
18818,2026/09/24,18:46:54,9.484436E+01,8.289235E+01,9.500324E+01,2.009403E+02,7.464494E+01,902,683,955,16,8,2
18819,2026/09/24,18:47:54,9.481194E+01,8.308366E+01,9.497082E+01,1.865110E+02,7.584630E+01,902,683,957,16,8,2
18820,2026/09/24,18:48:54,9.481194E+01,8.359599E+01,9.497082E+01,1.538262E+02,7.507782E+01,902,683,958,16,8,2
18821,2026/09/24,18:49:54,9.481194E+01,8.379053E+01,9.497082E+01,2.111868E+02,7.445039E+01,902,683,960,16,8,2
18822,2026/09/24,18:50:54,9.484436E+01,8.401427E+01,9.500324E+01,1.752918E+02,7.498055E+01,902,683,962,16,8,2
18823,2026/09/24,18:51:54,9.487679E+01,8.433528E+01,9.500324E+01,1.974060E+02,7.493191E+01,902,683,964,16,8,2
18824,2026/09/24,18:52:54,9.481194E+01,8.455902E+01,9.500324E+01,1.836252E+02,7.493191E+01,902,683,965,16,8,2
18825,2026/09/24,18:53:54,9.484436E+01,8.462387E+01,9.497082E+01,2.566797E+02,7.502918E+01,902,683,967,16,8,2
18826,2026/09/24,18:54:54,9.484436E+01,8.462387E+01,9.497082E+01,2.207847E+02,7.551070E+01,902,683,969,16,8,2
18827,2026/09/24,18:55:54,9.484436E+01,8.471790E+01,9.500324E+01,2.185473E+02,7.454766E+01,902,683,971,16,8,2
18828,2026/09/24,18:56:54,9.481194E+01,8.468548E+01,9.497082E+01,2.169585E+02,7.541342E+01,902,683,972,16,8,2
18829,2026/09/24,18:57:54,9.481194E+01,8.481518E+01,9.497082E+01,1.967575E+02,7.454766E+01,902,683,974,16,8,2
18830,2026/09/24,18:58:54,9.484436E+01,8.488003E+01,9.497082E+01,2.320039E+02,7.473735E+01,902,683,976,16,8,2
18831,2026/09/24,18:59:54,9.484436E+01,8.500648E+01,9.500324E+01,1.989948E+02,7.488326E+01,902,683,977,16,8,2
18832,2026/09/24,19:00:54,9.484436E+01,8.516862E+01,9.497082E+01,1.948444E+02,7.627918E+01,902,683,979,16,8,2
18833,2026/09/24,19:01:54,9.484436E+01,8.539235E+01,9.500324E+01,1.996433E+02,7.507782E+01,902,683,981,16,8,2
18834,2026/09/24,19:02:54,9.484436E+01,8.539235E+01,9.500324E+01,2.380999E+02,7.526751E+01,902,683,983,16,8,2
18835,2026/09/24,19:03:54,9.481194E+01,8.548638E+01,9.500324E+01,2.012322E+02,7.459630E+01,902,683,984,16,8,2
18836,2026/09/24,19:04:54,9.484436E+01,8.561609E+01,9.500324E+01,2.022049E+02,7.488326E+01,902,683,986,16,8,2
18837,2026/09/24,19:05:54,9.484436E+01,8.571336E+01,9.497082E+01,1.993191E+02,7.459630E+01,902,683,988,16,8,2
18838,2026/09/24,19:06:54,9.481194E+01,8.580740E+01,9.500324E+01,2.220817E+02,7.454766E+01,902,683,990,16,8,2
18839,2026/09/24,19:07:54,9.484436E+01,8.590467E+01,9.500324E+01,2.316796E+02,7.541342E+01,902,683,991,16,8,2
18840,2026/09/24,19:08:54,9.481194E+01,8.593710E+01,9.497082E+01,2.553826E+02,7.517023E+01,902,683,993,16,8,2
18841,2026/09/24,19:09:54,9.481194E+01,8.587225E+01,9.500324E+01,2.310311E+02,7.473735E+01,902,683,995,16,8,2
18842,2026/09/24,19:10:54,9.481194E+01,8.596952E+01,9.497082E+01,2.035020E+02,7.488326E+01,902,683,996,16,8,2
18843,2026/09/24,19:11:54,9.484436E+01,8.603113E+01,9.497082E+01,2.316796E+02,7.459630E+01,902,683,998,16,8,2
18844,2026/09/24,19:12:54,9.481194E+01,8.625811E+01,9.497082E+01,1.884241E+02,7.502918E+01,902,683,1000,16,8,2
18845,2026/09/24,19:13:54,9.484436E+01,8.667316E+01,9.497082E+01,1.429313E+02,7.541342E+01,902,683,1002,16,8,2
18846,2026/09/24,19:14:54,9.487679E+01,8.718548E+01,9.497082E+01,1.269131E+02,7.584630E+01,902,683,1003,16,8,2
18847,2026/09/24,19:15:54,9.481194E+01,8.773022E+01,9.500324E+01,1.281777E+02,7.541342E+01,902,683,1005,16,8,2
18848,2026/09/24,19:16:54,9.484436E+01,8.814851E+01,9.500324E+01,1.272374E+02,7.555447E+01,902,683,1007,16,8,2
18849,2026/09/24,19:17:54,9.484436E+01,8.872244E+01,9.500324E+01,1.317121E+02,7.593871E+01,902,683,1009,16,8,2
18850,2026/09/24,19:18:54,9.481194E+01,8.920558E+01,9.500324E+01,1.317121E+02,7.536478E+01,902,683,1010,16,8,2
18851,2026/09/24,19:19:54,9.481194E+01,8.962063E+01,9.497082E+01,1.855383E+02,7.502918E+01,902,683,1012,16,8,2
18852,2026/09/24,19:20:54,9.484436E+01,8.997406E+01,9.500324E+01,1.897211E+02,7.502918E+01,902,683,1014,16,8,2
18853,2026/09/24,19:21:54,9.481194E+01,8.917316E+01,9.500324E+01,1.682555E+02,7.411478E+01,902,683,1014,16,8,16
18854,2026/09/24,19:22:54,9.484436E+01,8.792153E+01,9.500324E+01,2.255837E+02,7.445039E+01,902,683,1014,16,8,16
18855,2026/09/24,19:23:54,9.484436E+01,8.683204E+01,9.497082E+01,2.070039E+02,7.473735E+01,902,683,1014,16,8,16
18856,2026/09/24,19:24:54,9.484436E+01,8.574255E+01,9.500324E+01,2.156615E+02,7.473735E+01,902,683,1014,16,8,16
18857,2026/09/24,19:25:54,9.487679E+01,8.481518E+01,9.500324E+01,2.320039E+02,7.416342E+01,902,683,1014,16,8,2
18858,2026/09/24,19:26:54,9.481194E+01,8.488003E+01,9.500324E+01,2.063878E+02,7.459630E+01,902,683,1016,16,8,2
18859,2026/09/24,19:27:54,9.487679E+01,8.481518E+01,9.500324E+01,2.566797E+02,7.512159E+01,902,683,1018,16,8,2
18860,2026/09/24,19:28:54,9.484436E+01,8.488003E+01,9.500324E+01,2.220817E+02,7.454766E+01,902,683,1019,16,8,2
18861,2026/09/24,19:29:54,9.481194E+01,8.488003E+01,9.500324E+01,2.226978E+02,7.473735E+01,902,683,1021,16,8,2
18862,2026/09/24,19:30:54,9.481194E+01,8.503891E+01,9.500324E+01,1.986706E+02,7.618191E+01,902,683,1023,16,8,2
18863,2026/09/24,19:31:54,9.481194E+01,8.507134E+01,9.497082E+01,2.361868E+02,7.536478E+01,902,683,1025,16,8,2
18864,2026/09/24,19:32:54,9.484436E+01,8.513619E+01,9.497082E+01,2.178988E+02,7.454766E+01,902,683,1026,16,8,2
18865,2026/09/24,19:33:54,9.481194E+01,8.523022E+01,9.500324E+01,2.166342E+02,7.473735E+01,902,683,1028,16,8,2
18866,2026/09/24,19:34:54,9.481194E+01,8.513619E+01,9.500324E+01,2.682231E+02,7.483463E+01,902,683,1030,16,8,2
18867,2026/09/24,19:35:54,9.481194E+01,8.478275E+01,9.497082E+01,3.194877E+02,7.473735E+01,902,683,1031,16,8,2
18868,2026/09/24,19:36:54,9.484436E+01,8.420558E+01,9.500324E+01,3.444553E+02,7.954766E+01,902,683,1033,16,8,2
18869,2026/09/24,19:37:54,9.487679E+01,8.420558E+01,9.500324E+01,2.467575E+02,7.526751E+01,902,683,1035,16,8,2
18870,2026/09/24,19:38:54,9.481194E+01,8.427043E+01,9.500324E+01,2.547665E+02,7.632782E+01,902,683,1037,16,8,2
18871,2026/09/24,19:39:54,9.484436E+01,8.449416E+01,9.500324E+01,1.656939E+02,7.507782E+01,902,683,1038,16,8,2
