"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
18872,2026/09/24,19:40:54,9.484436E+01,8.468548E+01,9.500324E+01,1.983787E+02,7.565175E+01,902,683,1040,16,8,2
18873,2026/09/24,19:41:54,9.481194E+01,8.471790E+01,9.497082E+01,2.323282E+02,7.411478E+01,902,683,1042,16,8,2
18874,2026/09/24,19:42:54,9.484436E+01,8.484760E+01,9.497082E+01,2.022049E+02,7.469358E+01,902,683,1044,16,8,2
18875,2026/09/24,19:43:54,9.481194E+01,8.510377E+01,9.500324E+01,1.794747E+02,7.498055E+01,902,683,1045,16,8,2
18876,2026/09/24,19:44:54,9.481194E+01,8.539235E+01,9.500324E+01,1.775292E+02,7.493191E+01,902,683,1047,16,8,2
18877,2026/09/24,19:45:54,9.487679E+01,8.548638E+01,9.500324E+01,2.377756E+02,7.435311E+01,902,683,1049,16,8,2
18878,2026/09/24,19:46:54,9.484436E+01,8.558366E+01,9.500324E+01,2.012322E+02,7.598735E+01,902,683,1050,16,8,2
18879,2026/09/24,19:47:54,9.484436E+01,8.577497E+01,9.500324E+01,1.974060E+02,7.589494E+01,902,683,1052,16,8,2
18880,2026/09/24,19:48:54,9.481194E+01,8.590467E+01,9.497082E+01,1.983787E+02,7.469358E+01,902,683,1054,16,8,2
18881,2026/09/24,19:49:54,9.484436E+01,8.606356E+01,9.500324E+01,2.025292E+02,7.401751E+01,902,683,1056,16,8,2
18882,2026/09/24,19:50:54,9.484436E+01,8.644942E+01,9.500324E+01,1.288262E+02,7.536478E+01,902,683,1057,16,8,2
18883,2026/09/24,19:51:54,9.481194E+01,8.699416E+01,9.497082E+01,1.240272E+02,7.454766E+01,902,683,1059,16,8,2
18884,2026/09/24,19:52:54,9.484436E+01,8.757134E+01,9.497082E+01,1.221141E+02,7.589494E+01,902,683,1061,16,8,2
18885,2026/09/24,19:53:54,9.481194E+01,8.811609E+01,9.500324E+01,1.256161E+02,7.339494E+01,902,683,1062,16,8,2
18886,2026/09/24,19:54:54,9.481194E+01,8.859599E+01,9.500324E+01,1.618353E+02,7.521887E+01,902,683,1064,16,8,2
18887,2026/09/24,19:55:54,9.484436E+01,8.894942E+01,9.500324E+01,1.695201E+02,7.555447E+01,902,683,1066,16,8,2
18888,2026/09/24,19:56:54,9.481194E+01,8.946174E+01,9.497082E+01,1.345979E+02,7.396887E+01,902,683,1068,16,8,2
18889,2026/09/24,19:57:54,9.481194E+01,9.000648E+01,9.500324E+01,1.304475E+02,7.401751E+01,902,683,1069,16,8,16
18890,2026/09/24,19:58:54,9.484436E+01,8.942931E+01,9.500324E+01,1.250000E+02,7.416342E+01,902,683,1069,16,8,16
18891,2026/09/24,19:59:54,9.487679E+01,8.862841E+01,9.500324E+01,1.240272E+02,7.416342E+01,902,683,1069,16,8,16
18892,2026/09/24,20:00:54,9.481194E+01,8.801881E+01,9.500324E+01,1.221141E+02,7.426070E+01,902,683,1069,16,8,16
18893,2026/09/24,20:01:54,9.487679E+01,8.731518E+01,9.497082E+01,1.189040E+02,7.555447E+01,902,683,1069,16,8,16
18894,2026/09/24,20:02:54,9.481194E+01,8.670558E+01,9.500324E+01,1.384566E+02,7.464494E+01,902,683,1069,16,8,16
18895,2026/09/24,20:03:54,9.481194E+01,8.603113E+01,9.500324E+01,1.025616E+02,7.546206E+01,902,683,1069,16,8,16
18896,2026/09/24,20:04:54,9.481194E+01,8.551881E+01,9.500324E+01,1.038586E+02,7.536478E+01,902,683,1069,16,8,16
18897,2026/09/24,20:05:54,9.487679E+01,8.494164E+01,9.500324E+01,1.022374E+02,7.531615E+01,902,683,1069,16,8,2
18898,2026/09/24,20:06:54,9.477951E+01,8.551881E+01,9.500324E+01,9.935149E+01,7.373055E+01,902,683,1071,16,8,2
18899,2026/09/24,20:07:54,9.484436E+01,8.612841E+01,9.497082E+01,1.009728E+02,7.541342E+01,902,683,1073,16,8,2
18900,2026/09/24,20:08:54,9.484436E+01,8.680286E+01,9.497082E+01,1.250000E+02,7.502918E+01,902,683,1075,16,8,2
18901,2026/09/24,20:09:54,9.481194E+01,8.737679E+01,9.497082E+01,1.214656E+02,7.507782E+01,902,683,1076,16,8,2
18902,2026/09/24,20:10:54,9.484436E+01,8.782750E+01,9.500324E+01,1.579767E+02,7.445039E+01,902,683,1078,16,8,2
18903,2026/09/24,20:11:54,9.481194E+01,8.830740E+01,9.497082E+01,1.679313E+02,7.473735E+01,902,683,1080,16,8,2
18904,2026/09/24,20:12:54,9.481194E+01,8.862841E+01,9.500324E+01,1.551232E+02,7.493191E+01,902,683,1081,16,8,2
18905,2026/09/24,20:13:54,9.477951E+01,8.897860E+01,9.497082E+01,1.676070E+02,7.507782E+01,902,683,1083,16,8,2
18906,2026/09/24,20:14:54,9.481194E+01,8.939689E+01,9.497082E+01,1.551232E+02,7.478599E+01,902,683,1085,16,8,2
18907,2026/09/24,20:15:54,9.481194E+01,8.997406E+01,9.500324E+01,1.089818E+02,7.541342E+01,902,683,1087,16,8,2
18908,2026/09/24,20:16:54,9.484436E+01,8.952335E+01,9.500324E+01,1.448444E+02,7.493191E+01,902,683,1087,16,8,16
18909,2026/09/24,20:17:54,9.481194E+01,8.878729E+01,9.497082E+01,1.102464E+02,7.531615E+01,902,683,1087,16,8,16
18910,2026/09/24,20:18:54,9.481194E+01,8.821012E+01,9.500324E+01,1.076848E+02,7.526751E+01,902,683,1087,16,8,16
18911,2026/09/24,20:19:54,9.481194E+01,8.766537E+01,9.497082E+01,1.105707E+02,7.531615E+01,902,683,1087,16,8,16
18912,2026/09/24,20:20:54,9.481194E+01,8.699416E+01,9.497082E+01,1.467899E+02,7.459630E+01,902,683,1087,16,8,16
18913,2026/09/24,20:21:54,9.484436E+01,8.628729E+01,9.500324E+01,1.131323E+02,7.541342E+01,902,683,1087,16,8,16
18914,2026/09/24,20:22:54,9.484436E+01,8.564851E+01,9.497082E+01,1.121595E+02,7.521887E+01,902,683,1087,16,8,16
18915,2026/09/24,20:23:54,9.484436E+01,8.503891E+01,9.497082E+01,1.115434E+02,7.512159E+01,902,683,1087,16,8,16
18916,2026/09/24,20:24:54,9.481194E+01,8.532750E+01,9.497082E+01,1.576848E+02,7.574902E+01,902,683,1088,16,8,2
18917,2026/09/24,20:25:54,9.484436E+01,8.561609E+01,9.500324E+01,1.592737E+02,7.551070E+01,902,683,1090,16,8,2
18918,2026/09/24,20:26:54,9.481194E+01,8.599870E+01,9.500324E+01,1.467899E+02,7.469358E+01,902,683,1091,16,8,2
18919,2026/09/24,20:27:54,9.481194E+01,8.628729E+01,9.500324E+01,2.403372E+02,7.349222E+01,902,683,1093,16,8,2
18920,2026/09/24,20:28:54,9.481194E+01,8.654345E+01,9.497082E+01,1.765889E+02,7.560311E+01,902,683,1095,16,8,2
18921,2026/09/24,20:29:54,9.481194E+01,8.686446E+01,9.497082E+01,1.756161E+02,7.421206E+01,902,683,1097,16,8,2
18922,2026/09/24,20:30:54,9.481194E+01,8.708820E+01,9.500324E+01,1.775292E+02,7.435311E+01,902,683,1098,16,8,2
18923,2026/09/24,20:31:54,9.484436E+01,8.731518E+01,9.500324E+01,1.935473E+02,7.507782E+01,902,683,1100,16,8,2
18924,2026/09/24,20:32:54,9.484436E+01,8.776265E+01,9.500324E+01,1.522374E+02,7.478599E+01,902,683,1102,16,8,2
18925,2026/09/24,20:33:54,9.481194E+01,8.808366E+01,9.497082E+01,1.583009E+02,7.440175E+01,902,683,1104,16,8,2
18926,2026/09/24,20:34:54,9.484436E+01,8.859599E+01,9.497082E+01,1.000000E+02,7.555447E+01,902,683,1105,16,8,2
18927,2026/09/24,20:35:54,9.484436E+01,8.929961E+01,9.497082E+01,1.057717E+02,7.498055E+01,902,683,1107,16,8,2
18928,2026/09/24,20:36:54,9.481194E+01,8.981194E+01,9.497082E+01,1.487030E+02,7.493191E+01,902,683,1109,16,8,2
18929,2026/09/24,20:37:54,9.481194E+01,8.955578E+01,9.500324E+01,1.929313E+02,7.517023E+01,902,683,1109,16,8,16
18930,2026/09/24,20:38:54,9.481194E+01,8.869326E+01,9.497082E+01,1.592737E+02,7.589494E+01,902,683,1109,16,8,16
18931,2026/09/24,20:39:54,9.484436E+01,8.785992E+01,9.500324E+01,1.618353E+02,7.440175E+01,902,683,1109,16,8,16
18932,2026/09/24,20:40:54,9.481194E+01,8.692931E+01,9.500324E+01,1.653697E+02,7.426070E+01,902,683,1109,16,8,16
18933,2026/09/24,20:41:54,9.484436E+01,8.612841E+01,9.497082E+01,1.490272E+02,7.469358E+01,902,683,1109,16,8,16
18934,2026/09/24,20:42:54,9.481194E+01,8.529507E+01,9.500324E+01,1.413424E+02,7.473735E+01,902,683,1109,16,8,16
18935,2026/09/24,20:43:54,9.487679E+01,8.507134E+01,9.500324E+01,1.643969E+02,7.555447E+01,902,683,1110,16,8,2
18936,2026/09/24,20:44:54,9.487679E+01,8.558366E+01,9.500324E+01,1.313878E+02,7.493191E+01,902,683,1112,16,8,2
18937,2026/09/24,20:45:54,9.481194E+01,8.603113E+01,9.500324E+01,1.224384E+02,7.507782E+01,902,683,1114,16,8,2
18938,2026/09/24,20:46:54,9.484436E+01,8.660831E+01,9.500324E+01,1.166667E+02,7.517023E+01,902,683,1116,16,8,2
18939,2026/09/24,20:47:54,9.484436E+01,8.721790E+01,9.500324E+01,1.432555E+02,7.281615E+01,902,683,1117,16,8,2
18940,2026/09/24,20:48:54,9.487679E+01,8.721790E+01,9.500324E+01,2.169585E+02,7.469358E+01,902,683,1119,16,8,2
18941,2026/09/24,20:49:54,9.481194E+01,8.725033E+01,9.500324E+01,2.201362E+02,7.589494E+01,902,683,1121,16,8,2
18942,2026/09/24,20:50:54,9.481194E+01,8.712063E+01,9.500324E+01,2.669261E+02,7.493191E+01,902,683,1122,16,8,2
18943,2026/09/24,20:51:54,9.481194E+01,8.683204E+01,9.500324E+01,2.906291E+02,7.449902E+01,902,683,1124,16,8,2
18944,2026/09/24,20:52:54,9.484436E+01,8.654345E+01,9.500324E+01,2.954604E+02,7.546206E+01,902,683,1126,16,8,2
18945,2026/09/24,20:53:54,9.481194E+01,8.631972E+01,9.500324E+01,2.486706E+02,7.531615E+01,902,683,1128,16,8,2
18946,2026/09/24,20:54:54,9.477951E+01,8.628729E+01,9.500324E+01,2.252918E+02,7.401751E+01,902,683,1129,16,8,2
18947,2026/09/24,20:55:54,9.484436E+01,8.638457E+01,9.497082E+01,2.118353E+02,7.464494E+01,902,683,1131,16,8,2
18948,2026/09/24,20:56:54,9.484436E+01,8.641699E+01,9.497082E+01,2.095655E+02,7.469358E+01,902,683,1133,16,8,2
18949,2026/09/24,20:57:54,9.484436E+01,8.651427E+01,9.497082E+01,2.169585E+02,7.488326E+01,902,683,1135,16,8,2
18950,2026/09/24,20:58:54,9.484436E+01,8.654345E+01,9.500324E+01,2.313554E+02,7.473735E+01,902,683,1136,16,8,2
18951,2026/09/24,20:59:54,9.481194E+01,8.648184E+01,9.497082E+01,2.432231E+02,7.574902E+01,902,683,1138,16,8,2
18952,2026/09/24,21:00:54,9.484436E+01,8.654345E+01,9.497082E+01,2.621271E+02,7.449902E+01,902,683,1140,16,8,2
18953,2026/09/24,21:01:54,9.484436E+01,8.667316E+01,9.497082E+01,2.291180E+02,7.546206E+01,902,683,1141,16,8,2
18954,2026/09/24,21:02:54,9.484436E+01,8.677043E+01,9.497082E+01,2.018807E+02,7.507782E+01,902,683,1143,16,8,2
18955,2026/09/24,21:03:54,9.484436E+01,8.689689E+01,9.500324E+01,2.255837E+02,7.589494E+01,902,683,1145,16,8,2
18956,2026/09/24,21:04:54,9.481194E+01,8.696174E+01,9.500324E+01,2.422503E+02,7.426070E+01,902,683,1147,16,8,2
18957,2026/09/24,21:05:54,9.484436E+01,8.699416E+01,9.500324E+01,2.150130E+02,7.469358E+01,902,683,1148,16,8,2
18958,2026/09/24,21:06:54,9.484436E+01,8.702659E+01,9.500324E+01,2.185473E+02,7.459630E+01,902,683,1150,16,8,2
18959,2026/09/24,21:07:54,9.484436E+01,8.702659E+01,9.500324E+01,2.083009E+02,7.454766E+01,902,683,1152,16,8,2
18960,2026/09/24,21:08:54,9.481194E+01,8.596952E+01,9.500324E+01,6.059338E+02,7.334630E+01,902,683,1154,16,8,2
18961,2026/09/24,21:09:54,9.484436E+01,8.394942E+01,9.500324E+01,6.459792E+02,7.445039E+01,902,683,1155,16,8,2
18962,2026/09/24,21:10:54,9.484436E+01,8.362841E+01,9.497082E+01,2.220817E+02,7.579766E+01,902,683,1157,16,8,2
18963,2026/09/24,21:11:54,9.487679E+01,8.369326E+01,9.500324E+01,2.159857E+02,7.493191E+01,902,683,1159,16,8,2
18964,2026/09/24,21:12:54,9.481194E+01,8.388457E+01,9.497082E+01,1.848898E+02,7.526751E+01,902,683,1160,16,8,2
18965,2026/09/24,21:13:54,9.481194E+01,8.436771E+01,9.500324E+01,1.297990E+02,7.536478E+01,902,683,1162,16,8,2
18966,2026/09/24,21:14:54,9.484436E+01,8.475033E+01,9.497082E+01,1.400454E+02,7.536478E+01,902,683,1164,16,8,2
18967,2026/09/24,21:15:54,9.484436E+01,8.513619E+01,9.500324E+01,1.592737E+02,7.507782E+01,902,683,1166,16,8,2
18968,2026/09/24,21:16:54,9.481194E+01,8.388457E+01,9.497082E+01,5.383268E+02,7.329766E+01,902,683,1167,16,8,2
18969,2026/09/24,21:17:54,9.481194E+01,8.308366E+01,9.497082E+01,1.624838E+02,7.680447E+01,902,683,1169,16,8,2
18970,2026/09/24,21:18:54,9.484436E+01,8.343710E+01,9.500324E+01,1.640726E+02,7.498055E+01,902,683,1171,16,8,2
18971,2026/09/24,21:19:54,9.481194E+01,8.372569E+01,9.497082E+01,1.691958E+02,7.454766E+01,902,683,1173,16,8,2
18972,2026/09/24,21:20:54,9.481194E+01,8.410831E+01,9.500324E+01,1.304475E+02,7.536478E+01,902,683,1174,16,8,2
18973,2026/09/24,21:21:54,9.484436E+01,8.465305E+01,9.500324E+01,1.269131E+02,7.373055E+01,902,683,1176,16,8,2
18974,2026/09/24,21:22:54,9.484436E+01,8.510377E+01,9.500324E+01,1.384566E+02,7.517023E+01,902,683,1178,16,8,2
18975,2026/09/24,21:23:54,9.484436E+01,8.568094E+01,9.500324E+01,1.278859E+02,7.368191E+01,902,683,1179,16,8,2
18976,2026/09/24,21:24:54,9.484436E+01,8.616084E+01,9.500324E+01,1.439040E+02,7.531615E+01,902,683,1181,16,8,2
18977,2026/09/24,21:25:54,9.484436E+01,8.631972E+01,9.497082E+01,2.957523E+02,7.488326E+01,902,683,1183,16,8,2
18978,2026/09/24,21:26:54,9.481194E+01,8.635214E+01,9.500324E+01,2.057393E+02,7.478599E+01,902,683,1185,16,8,2
18979,2026/09/24,21:27:54,9.481194E+01,8.651427E+01,9.500324E+01,2.287938E+02,7.546206E+01,902,683,1186,16,8,2
18980,2026/09/24,21:28:54,9.484436E+01,8.683204E+01,9.500324E+01,1.765889E+02,7.512159E+01,902,683,1188,16,8,2
18981,2026/09/24,21:29:54,9.487679E+01,8.702659E+01,9.497082E+01,1.967575E+02,7.493191E+01,902,683,1190,16,8,2
18982,2026/09/24,21:30:54,9.484436E+01,8.702659E+01,9.500324E+01,2.454604E+02,7.445039E+01,902,683,1192,16,8,2
18983,2026/09/24,21:31:54,9.481194E+01,8.696174E+01,9.500324E+01,2.515564E+02,7.483463E+01,902,683,1193,16,8,2
18984,2026/09/24,21:32:54,9.484436E+01,8.699416E+01,9.500324E+01,2.239948E+02,7.454766E+01,902,683,1195,16,8,2
18985,2026/09/24,21:33:54,9.477951E+01,8.715305E+01,9.500324E+01,2.018807E+02,7.483463E+01,902,683,1197,16,8,2
18986,2026/09/24,21:34:54,9.481194E+01,8.715305E+01,9.497082E+01,2.851816E+02,7.416342E+01,902,683,1198,16,8,2
18987,2026/09/24,21:35:54,9.484436E+01,8.712063E+01,9.500324E+01,2.621271E+02,7.498055E+01,902,683,1200,16,8,2
18988,2026/09/24,21:36:54,9.481194E+01,8.708820E+01,9.497082E+01,2.304151E+02,7.483463E+01,902,683,1202,16,8,2
18989,2026/09/24,21:37:54,9.481194E+01,8.708820E+01,9.500324E+01,2.287938E+02,7.464494E+01,902,683,1204,16,8,2
18990,2026/09/24,21:38:54,9.484436E+01,8.715305E+01,9.500324E+01,2.268807E+02,7.507782E+01,902,683,1205,16,8,2
18991,2026/09/24,21:39:54,9.481194E+01,8.712063E+01,9.497082E+01,2.428988E+02,7.551070E+01,902,683,1207,16,8,2
18992,2026/09/24,21:40:54,9.481194E+01,8.712063E+01,9.497082E+01,1.752918E+02,7.488326E+01,902,683,1209,16,8,2
18993,2026/09/24,21:41:54,9.484436E+01,8.737679E+01,9.500324E+01,2.102140E+02,7.536478E+01,902,683,1211,16,8,2
18994,2026/09/24,21:42:54,9.484436E+01,8.750648E+01,9.497082E+01,2.255837E+02,7.488326E+01,902,683,1212,16,8,2
18995,2026/09/24,21:43:54,9.484436E+01,8.766537E+01,9.500324E+01,2.342413E+02,7.541342E+01,902,683,1214,16,8,2
18996,2026/09/24,21:44:54,9.484436E+01,8.788911E+01,9.497082E+01,1.848898E+02,7.502918E+01,902,683,1216,16,8,2
18997,2026/09/24,21:45:54,9.481194E+01,8.814851E+01,9.497082E+01,1.570363E+02,7.546206E+01,902,683,1217,16,8,2
18998,2026/09/24,21:46:54,9.484436E+01,8.856356E+01,9.500324E+01,1.387808E+02,7.579766E+01,902,683,1219,16,8,2
18999,2026/09/24,21:47:54,9.487679E+01,8.907588E+01,9.500324E+01,1.499676E+02,7.546206E+01,902,683,1221,16,8,2
19000,2026/09/24,21:48:54,9.484436E+01,8.958820E+01,9.497082E+01,1.393969E+02,7.406615E+01,902,683,1223,16,8,2
19001,2026/09/24,21:49:54,9.484436E+01,8.994164E+01,9.500324E+01,1.941958E+02,7.493191E+01,902,683,1224,16,8,2
19002,2026/09/24,21:50:54,9.484436E+01,8.926719E+01,9.497082E+01,1.551232E+02,7.551070E+01,902,683,1225,16,8,16
19003,2026/09/24,21:51:54,9.481194E+01,8.837225E+01,9.500324E+01,1.733787E+02,7.526751E+01,902,683,1225,16,8,16
19004,2026/09/24,21:52:54,9.481194E+01,8.725033E+01,9.500324E+01,2.294423E+02,7.440175E+01,902,683,1225,16,8,16
19005,2026/09/24,21:53:54,9.481194E+01,8.603113E+01,9.500324E+01,2.278534E+02,7.574902E+01,902,683,1225,16,8,16
19006,2026/09/24,21:54:54,9.484436E+01,8.484760E+01,9.497082E+01,2.675746E+02,7.454766E+01,902,683,1225,16,8,2
19007,2026/09/24,21:55:54,9.481194E+01,8.455902E+01,9.497082E+01,2.739948E+02,7.517023E+01,902,683,1226,16,8,2
19008,2026/09/24,21:56:54,9.481194E+01,8.449416E+01,9.497082E+01,2.473736E+02,7.521887E+01,902,683,1228,16,8,2
19009,2026/09/24,21:57:54,9.484436E+01,8.442931E+01,9.500324E+01,2.589170E+02,7.536478E+01,902,683,1230,16,8,2
19010,2026/09/24,21:58:54,9.484436E+01,8.433528E+01,9.497082E+01,2.451362E+02,7.536478E+01,902,683,1232,16,8,2
19011,2026/09/24,21:59:54,9.484436E+01,8.436771E+01,9.500324E+01,2.611544E+02,7.478599E+01,902,683,1233,16,8,2
19012,2026/09/24,22:00:54,9.481194E+01,8.427043E+01,9.500324E+01,2.037938E+02,7.593871E+01,902,683,1235,16,8,2
19013,2026/09/24,22:01:54,9.481194E+01,8.436771E+01,9.500324E+01,2.037938E+02,7.551070E+01,902,683,1237,16,8,2
19014,2026/09/24,22:02:54,9.484436E+01,8.452659E+01,9.500324E+01,2.086252E+02,7.560311E+01,902,683,1239,16,8,2
19015,2026/09/24,22:03:54,9.484436E+01,8.459145E+01,9.497082E+01,2.284695E+02,7.387646E+01,902,683,1240,16,8,2
19016,2026/09/24,22:04:54,9.477951E+01,8.459145E+01,9.500324E+01,2.060636E+02,7.459630E+01,902,683,1242,16,8,2
19017,2026/09/24,22:05:54,9.481194E+01,8.471790E+01,9.500324E+01,2.022049E+02,7.493191E+01,902,683,1244,16,8,2
19018,2026/09/24,22:06:54,9.481194E+01,8.484760E+01,9.500324E+01,2.054151E+02,7.483463E+01,902,683,1245,16,8,2
19019,2026/09/24,22:07:54,9.477951E+01,8.497406E+01,9.500324E+01,2.134241E+02,7.536478E+01,902,683,1247,16,8,2
19020,2026/09/24,22:08:54,9.481194E+01,8.452659E+01,9.500324E+01,3.656291E+02,7.488326E+01,902,683,1249,16,8,2
19021,2026/09/24,22:09:54,9.481194E+01,8.391699E+01,9.500324E+01,3.367704E+02,7.574902E+01,902,683,1251,16,8,2
19022,2026/09/24,22:10:54,9.484436E+01,8.353437E+01,9.500324E+01,2.534695E+02,7.521887E+01,902,683,1252,16,8,2
19023,2026/09/24,22:11:54,9.484436E+01,8.350195E+01,9.497082E+01,2.333009E+02,7.589494E+01,902,683,1254,16,8,2
19024,2026/09/24,22:12:54,9.487679E+01,8.343710E+01,9.497082E+01,3.729896E+02,7.161478E+01,902,683,1256,16,8,2
19025,2026/09/24,22:13:54,9.487679E+01,8.311609E+01,9.500324E+01,2.451362E+02,7.574902E+01,902,683,1258,16,8,2
19026,2026/09/24,22:14:54,9.484436E+01,8.289235E+01,9.497082E+01,2.118353E+02,7.608463E+01,902,683,1259,16,8,2
19027,2026/09/24,22:15:54,9.484436E+01,8.253891E+01,9.500324E+01,2.883917E+02,7.593871E+01,902,683,1261,2,16,4
19028,2026/09/24,22:16:54,9.484436E+01,8.228275E+01,9.500324E+01,1.749676E+02,7.656615E+01,904,683,1262,2,16,4
19029,2026/09/24,22:17:54,9.484436E+01,8.231518E+01,9.500324E+01,1.762646E+02,7.493191E+01,906,683,1263,2,16,4
19030,2026/09/24,22:18:54,9.481194E+01,8.241245E+01,9.497082E+01,2.089494E+02,7.426070E+01,908,683,1265,2,16,4
19031,2026/09/24,22:19:54,9.484436E+01,8.241245E+01,9.500324E+01,1.877756E+02,7.478599E+01,909,683,1266,2,16,4
19032,2026/09/24,22:20:54,9.481194E+01,8.263619E+01,9.497082E+01,1.740272E+02,7.493191E+01,911,683,1267,2,16,4
19033,2026/09/24,22:21:54,9.487679E+01,8.273347E+01,9.497082E+01,1.996433E+02,7.502918E+01,913,683,1269,2,16,4
19034,2026/09/24,22:22:54,9.481194E+01,8.282750E+01,9.500324E+01,1.964332E+02,7.488326E+01,915,683,1270,2,16,4
19035,2026/09/24,22:23:54,9.477951E+01,8.285992E+01,9.500324E+01,2.342413E+02,7.526751E+01,917,683,1271,2,16,4
19036,2026/09/24,22:24:54,9.477951E+01,8.273347E+01,9.500324E+01,1.922828E+02,7.608463E+01,919,683,1272,2,16,4
19037,2026/09/24,22:25:54,9.484436E+01,8.279507E+01,9.500324E+01,2.268807E+02,7.416342E+01,921,683,1274,2,16,4
19038,2026/09/24,22:26:54,9.481194E+01,8.273347E+01,9.497082E+01,2.217575E+02,7.570039E+01,922,683,1275,2,16,4
19039,2026/09/24,22:27:54,9.481194E+01,8.266862E+01,9.500324E+01,2.262322E+02,7.536478E+01,924,683,1276,2,16,4
19040,2026/09/24,22:28:54,9.481194E+01,8.266862E+01,9.500324E+01,2.079767E+02,7.536478E+01,926,683,1278,2,16,4
19041,2026/09/24,22:29:54,9.481194E+01,8.247730E+01,9.500324E+01,2.473736E+02,7.507782E+01,928,683,1279,2,16,4
19042,2026/09/24,22:30:54,9.484436E+01,8.244488E+01,9.500324E+01,2.134241E+02,7.555447E+01,930,683,1280,2,16,4
19043,2026/09/24,22:31:54,9.484436E+01,8.241245E+01,9.500324E+01,2.127756E+02,7.426070E+01,932,683,1280,2,16,4
19044,2026/09/24,22:32:54,9.484436E+01,8.241245E+01,9.500324E+01,1.922828E+02,7.459630E+01,934,683,1281,2,16,4
19045,2026/09/24,22:33:54,9.481194E+01,8.231518E+01,9.500324E+01,2.358625E+02,7.512159E+01,935,683,1281,2,16,4
19046,2026/09/24,22:34:54,9.484436E+01,8.228275E+01,9.500324E+01,2.143969E+02,7.531615E+01,937,683,1282,2,16,4
19047,2026/09/24,22:35:54,9.484436E+01,8.221790E+01,9.500324E+01,2.409857E+02,7.512159E+01,939,683,1282,2,16,4
19048,2026/09/24,22:36:54,9.481194E+01,8.225033E+01,9.500324E+01,2.592412E+02,7.531615E+01,941,683,1283,2,16,4
19049,2026/09/24,22:37:54,9.481194E+01,8.215630E+01,9.497082E+01,2.207847E+02,7.541342E+01,943,683,1283,2,16,4
19050,2026/09/24,22:38:54,9.481194E+01,8.218872E+01,9.500324E+01,2.102140E+02,7.430933E+01,945,683,1284,2,16,4
19051,2026/09/24,22:39:54,9.484436E+01,8.202659E+01,9.500324E+01,2.422503E+02,7.517023E+01,947,683,1284,2,16,4
19052,2026/09/24,22:40:54,9.481194E+01,8.196174E+01,9.500324E+01,2.239948E+02,7.411478E+01,948,683,1285,2,16,4
19053,2026/09/24,22:41:54,9.481194E+01,8.183528E+01,9.497082E+01,2.278534E+02,7.502918E+01,950,683,1285,2,16,4
19054,2026/09/24,22:42:54,9.481194E+01,8.173801E+01,9.500324E+01,2.287938E+02,7.416342E+01,952,683,1286,2,16,4
19055,2026/09/24,22:43:54,9.481194E+01,8.164397E+01,9.500324E+01,2.310311E+02,7.517023E+01,954,683,1286,2,16,4
19056,2026/09/24,22:44:54,9.481194E+01,8.141699E+01,9.500324E+01,2.640402E+02,7.459630E+01,956,683,1287,2,16,4
19057,2026/09/24,22:45:54,9.481194E+01,8.132296E+01,9.497082E+01,2.124514E+02,7.574902E+01,958,683,1287,2,16,4
19058,2026/09/24,22:46:54,9.481194E+01,8.125811E+01,9.497082E+01,2.265564E+02,7.517023E+01,960,683,1288,2,16,4
19059,2026/09/24,22:47:54,9.484436E+01,8.116084E+01,9.497082E+01,2.393645E+02,7.502918E+01,962,683,1288,2,16,4
19060,2026/09/24,22:48:54,9.481194E+01,8.122569E+01,9.500324E+01,1.733787E+02,7.483463E+01,963,683,1289,2,16,4
19061,2026/09/24,22:49:54,9.484436E+01,8.135538E+01,9.500324E+01,2.111868E+02,7.440175E+01,965,683,1289,2,16,4
19062,2026/09/24,22:50:54,9.484436E+01,8.138781E+01,9.500324E+01,1.762646E+02,7.473735E+01,967,683,1290,2,16,4
19063,2026/09/24,22:51:54,9.484436E+01,8.154669E+01,9.500324E+01,1.957847E+02,7.449902E+01,969,683,1290,2,16,4
19064,2026/09/24,22:52:54,9.487679E+01,8.170558E+01,9.500324E+01,1.746433E+02,7.488326E+01,971,683,1291,2,16,4
19065,2026/09/24,22:53:54,9.487679E+01,8.190013E+01,9.497082E+01,1.772049E+02,7.498055E+01,973,683,1291,2,16,4
19066,2026/09/24,22:54:54,9.481194E+01,8.186771E+01,9.497082E+01,2.287938E+02,7.531615E+01,975,683,1292,2,16,4
19067,2026/09/24,22:55:54,9.481194E+01,8.173801E+01,9.500324E+01,2.335927E+02,7.551070E+01,976,683,1292,2,16,4
19068,2026/09/24,22:56:54,9.484436E+01,8.132296E+01,9.500324E+01,3.348573E+02,7.411478E+01,978,683,1293,2,16,4
19069,2026/09/24,22:57:54,9.484436E+01,8.071336E+01,9.497082E+01,3.307069E+02,7.469358E+01,980,683,1294,2,16,4
19070,2026/09/24,22:58:54,9.484436E+01,8.004215E+01,9.497082E+01,3.342088E+02,7.598735E+01,982,683,1294,2,16,4
19071,2026/09/24,22:59:54,9.484436E+01,7.949741E+01,9.500324E+01,3.531129E+02,7.353599E+01,984,683,1295,2,16,4
19072,2026/09/24,23:00:54,9.481194E+01,7.872569E+01,9.500324E+01,3.643320E+02,7.445039E+01,986,683,1295,2,16,4
19073,2026/09/24,23:01:54,9.481194E+01,7.795720E+01,9.497082E+01,3.406291E+02,7.531615E+01,988,683,1296,2,16,4
19074,2026/09/24,23:02:54,9.481194E+01,7.728600E+01,9.500324E+01,3.335603E+02,7.440175E+01,990,683,1296,2,16,4
19075,2026/09/24,23:03:54,9.484436E+01,7.661155E+01,9.500324E+01,3.220493E+02,7.593871E+01,991,683,1297,2,16,4
19076,2026/09/24,23:04:54,9.484436E+01,7.609923E+01,9.497082E+01,3.089170E+02,7.449902E+01,993,683,1297,2,16,4
19077,2026/09/24,23:05:54,9.481194E+01,7.546044E+01,9.500324E+01,4.312905E+02,7.132782E+01,995,683,1298,2,16,4
19078,2026/09/24,23:06:54,9.481194E+01,7.430610E+01,9.500324E+01,4.716602E+02,7.502918E+01,997,683,1298,2,16,4
19079,2026/09/24,23:07:54,9.481194E+01,7.318418E+01,9.500324E+01,4.428340E+02,7.459630E+01,999,683,1299,2,16,4
19080,2026/09/24,23:08:54,9.481194E+01,7.209469E+01,9.497082E+01,4.482815E+02,7.416342E+01,1001,683,1299,2,16,4
19081,2026/09/24,23:09:54,9.481194E+01,7.090791E+01,9.500324E+01,4.418612E+02,7.526751E+01,1003,683,1300,2,16,4
19082,2026/09/24,23:10:54,9.484436E+01,6.991570E+01,9.500324E+01,4.069391E+02,7.714494E+01,1004,683,1300,2,2,4
19083,2026/09/24,23:11:54,9.481194E+01,7.026913E+01,9.500324E+01,3.226654E+02,7.771887E+01,1006,684,1301,2,2,4
19084,2026/09/24,23:12:54,9.484436E+01,7.049287E+01,9.500324E+01,4.819066E+02,7.151751E+01,1008,686,1301,2,2,4
19085,2026/09/24,23:13:54,9.481194E+01,7.059015E+01,9.497082E+01,4.386835E+02,7.445039E+01,1010,688,1302,2,2,4
19086,2026/09/24,23:14:54,9.481194E+01,7.084631E+01,9.500324E+01,3.418936E+02,7.593871E+01,1012,690,1303,2,2,4
19087,2026/09/24,23:15:54,9.477951E+01,7.129378E+01,9.497082E+01,3.412776E+02,7.488326E+01,1013,692,1303,2,2,4
19088,2026/09/24,23:16:54,9.484436E+01,7.180610E+01,9.500324E+01,3.198120E+02,7.584630E+01,1015,693,1304,2,2,4
19089,2026/09/24,23:17:54,9.481194E+01,7.241570E+01,9.500324E+01,3.374189E+02,7.589494E+01,1017,695,1304,2,2,4
19090,2026/09/24,23:18:54,9.481194E+01,7.296044E+01,9.500324E+01,3.111544E+02,7.551070E+01,1019,697,1305,2,2,4
19091,2026/09/24,23:19:54,9.484436E+01,7.347276E+01,9.497082E+01,3.483139E+02,7.488326E+01,1021,699,1305,2,2,4
19092,2026/09/24,23:20:54,9.484436E+01,7.401751E+01,9.500324E+01,3.149806E+02,7.507782E+01,1022,701,1306,2,2,4
19093,2026/09/24,23:21:54,9.484436E+01,7.411479E+01,9.497082E+01,4.249027E+02,7.555447E+01,1024,702,1306,2,2,4
19094,2026/09/24,23:22:54,9.484436E+01,7.440013E+01,9.497082E+01,3.239624E+02,7.776751E+01,1026,704,1307,2,2,4
19095,2026/09/24,23:23:54,9.484436E+01,7.481842E+01,9.500324E+01,3.290856E+02,7.570039E+01,1028,706,1307,2,2,4
19096,2026/09/24,23:24:54,9.481194E+01,7.513943E+01,9.497082E+01,3.476654E+02,7.498055E+01,1030,708,1308,2,2,4
19097,2026/09/24,23:25:54,9.484436E+01,7.548962E+01,9.500324E+01,3.835603E+02,7.104086E+01,1032,710,1308,2,2,4
19098,2026/09/24,23:26:54,9.484436E+01,7.568418E+01,9.500324E+01,3.441634E+02,7.262646E+01,1033,711,1309,2,2,4
19099,2026/09/24,23:27:54,9.487679E+01,7.574579E+01,9.500324E+01,3.418936E+02,7.723735E+01,1035,713,1309,2,2,4
19100,2026/09/24,23:28:54,9.481194E+01,7.609923E+01,9.500324E+01,3.374189E+02,7.329766E+01,1037,715,1310,2,2,4
19101,2026/09/24,23:29:54,9.481194E+01,7.609923E+01,9.497082E+01,4.258431E+02,7.560311E+01,1039,717,1310,2,2,4
19102,2026/09/24,23:30:54,9.481194E+01,7.648508E+01,9.497082E+01,3.518483E+02,7.464494E+01,1041,719,1311,2,2,4
19103,2026/09/24,23:31:54,9.484436E+01,7.706226E+01,9.497082E+01,3.361219E+02,7.536478E+01,1042,720,1311,2,2,4
19104,2026/09/24,23:32:54,9.481194E+01,7.766862E+01,9.500324E+01,3.502270E+02,7.478599E+01,1044,722,1312,2,2,4
19105,2026/09/24,23:33:54,9.481194E+01,7.837549E+01,9.500324E+01,3.063554E+02,7.502918E+01,1046,724,1312,2,2,4
19106,2026/09/24,23:34:54,9.481194E+01,7.885538E+01,9.500324E+01,3.467250E+02,7.618191E+01,1048,726,1313,2,2,4
19107,2026/09/24,23:35:54,9.484436E+01,7.952659E+01,9.500324E+01,3.009079E+02,7.507782E+01,1050,728,1314,2,2,4
19108,2026/09/24,23:36:54,9.484436E+01,7.997730E+01,9.500324E+01,3.242867E+02,7.613326E+01,1051,729,1314,2,2,4
19109,2026/09/24,23:37:54,9.477951E+01,8.058691E+01,9.500324E+01,3.217250E+02,7.459630E+01,1053,731,1315,2,2,4
19110,2026/09/24,23:38:54,9.484436E+01,8.116084E+01,9.497082E+01,3.418936E+02,7.517023E+01,1055,733,1315,2,2,4
19111,2026/09/24,23:39:54,9.477951E+01,8.161155E+01,9.500324E+01,3.902724E+02,7.526751E+01,1057,735,1316,2,2,4
19112,2026/09/24,23:40:54,9.481194E+01,8.199416E+01,9.500324E+01,3.290856E+02,7.613326E+01,1059,737,1316,2,2,4
19113,2026/09/24,23:41:54,9.484436E+01,8.276265E+01,9.497082E+01,2.826200E+02,7.570039E+01,1060,738,1317,2,2,4
19114,2026/09/24,23:42:54,9.481194E+01,8.362841E+01,9.497082E+01,2.589170E+02,7.565175E+01,1062,740,1317,2,2,4
19115,2026/09/24,23:43:54,9.481194E+01,8.452659E+01,9.500324E+01,2.602140E+02,7.488326E+01,1064,742,1318,2,2,4
19116,2026/09/24,23:44:54,9.484436E+01,8.545720E+01,9.500324E+01,2.618029E+02,7.493191E+01,1066,744,1318,2,2,4
19117,2026/09/24,23:45:54,9.481194E+01,8.635214E+01,9.500324E+01,2.698120E+02,7.502918E+01,1068,746,1319,2,2,4
19118,2026/09/24,23:46:54,9.484436E+01,8.705902E+01,9.497082E+01,3.076200E+02,7.541342E+01,1069,747,1319,2,2,4
19119,2026/09/24,23:47:54,9.481194E+01,8.792153E+01,9.497082E+01,2.726978E+02,7.536478E+01,1071,749,1320,2,2,4
19120,2026/09/24,23:48:54,9.481194E+01,8.881972E+01,9.500324E+01,2.627756E+02,7.517023E+01,1073,751,1320,2,2,4
19121,2026/09/24,23:49:54,9.481194E+01,8.975033E+01,9.500324E+01,2.659533E+02,7.512159E+01,1075,753,1321,2,2,4
19122,2026/09/24,23:50:54,9.481194E+01,8.897860E+01,9.500324E+01,3.002594E+02,7.459630E+01,1075,753,1321,16,16,4
19123,2026/09/24,23:51:54,9.484436E+01,8.740921E+01,9.497082E+01,3.345331E+02,7.454766E+01,1075,753,1322,16,16,4
19124,2026/09/24,23:52:54,9.481194E+01,8.577497E+01,9.497082E+01,2.746109E+02,7.512159E+01,1075,753,1322,16,16,4
19125,2026/09/24,23:53:54,9.484436E+01,8.446174E+01,9.500324E+01,3.406291E+02,7.546206E+01,1076,753,1323,2,16,4
19126,2026/09/24,23:54:54,9.484436E+01,8.369326E+01,9.500324E+01,3.886835E+02,7.473735E+01,1078,753,1323,2,16,4
19127,2026/09/24,23:55:54,9.481194E+01,8.282750E+01,9.500324E+01,3.547341E+02,7.531615E+01,1080,753,1324,2,16,4
19128,2026/09/24,23:56:54,9.481194E+01,8.257134E+01,9.500324E+01,2.326524E+02,7.551070E+01,1082,753,1325,2,16,4
19129,2026/09/24,23:57:54,9.484436E+01,8.244488E+01,9.497082E+01,2.178988E+02,7.565175E+01,1084,753,1325,2,16,4
19130,2026/09/24,23:58:54,9.481194E+01,8.238003E+01,9.497082E+01,2.137484E+02,7.454766E+01,1086,753,1326,2,16,4
19131,2026/09/24,23:59:54,9.481194E+01,8.238003E+01,9.500324E+01,2.115110E+02,7.445039E+01,1087,753,1326,2,16,4
19132,2026/09/25,00:00:54,9.481194E+01,8.228275E+01,9.500324E+01,2.451362E+02,7.507782E+01,1089,753,1327,2,16,4
19133,2026/09/25,00:01:54,9.487679E+01,8.212387E+01,9.500324E+01,2.018807E+02,7.579766E+01,1091,753,1327,2,16,4
19134,2026/09/25,00:02:54,9.481194E+01,8.225033E+01,9.500324E+01,1.922828E+02,7.473735E+01,1093,753,1328,2,16,4
19135,2026/09/25,00:03:54,9.481194E+01,8.231518E+01,9.500324E+01,2.377756E+02,7.502918E+01,1095,753,1329,2,16,4
19136,2026/09/25,00:04:54,9.484436E+01,8.244488E+01,9.500324E+01,2.092413E+02,7.421206E+01,1097,754,1331,32,2,4
19137,2026/09/25,00:05:54,9.477951E+01,8.253891E+01,9.500324E+01,2.098898E+02,7.473735E+01,1097,755,1332,32,2,4
19138,2026/09/25,00:06:54,9.484436E+01,8.250648E+01,9.497082E+01,2.406615E+02,7.541342E+01,1097,757,1333,32,2,4
19139,2026/09/25,00:07:54,9.481194E+01,8.250648E+01,9.497082E+01,2.275292E+02,7.546206E+01,1097,759,1335,32,2,4
19140,2026/09/25,00:08:54,9.481194E+01,8.250648E+01,9.497082E+01,2.505837E+02,7.555447E+01,1097,761,1336,32,2,4
19141,2026/09/25,00:09:54,9.481194E+01,8.253891E+01,9.500324E+01,2.272049E+02,7.440175E+01,1097,763,1337,32,2,4
19142,2026/09/25,00:10:54,9.481194E+01,8.209145E+01,9.500324E+01,3.540856E+02,7.483463E+01,1097,765,1338,32,2,4
19143,2026/09/25,00:11:54,9.481194E+01,8.141699E+01,9.497082E+01,4.005512E+02,7.445039E+01,1097,766,1340,32,2,4
19144,2026/09/25,00:12:54,9.481194E+01,8.055447E+01,9.500324E+01,3.912451E+02,7.536478E+01,1097,768,1341,32,2,4
19145,2026/09/25,00:13:54,9.481194E+01,7.994488E+01,9.500324E+01,3.598573E+02,7.488326E+01,1097,770,1342,32,2,4
19146,2026/09/25,00:14:54,9.481194E+01,7.930286E+01,9.500324E+01,3.540856E+02,7.507782E+01,1097,772,1344,4,16,2
19147,2026/09/25,00:15:54,9.481194E+01,7.863165E+01,9.500324E+01,3.540856E+02,7.488326E+01,1098,772,1346,4,16,2
19148,2026/09/25,00:16:54,9.484436E+01,7.798962E+01,9.497082E+01,3.653048E+02,7.454766E+01,1100,772,1347,4,16,2
19149,2026/09/25,00:17:54,9.484436E+01,7.712387E+01,9.500324E+01,4.104734E+02,7.488326E+01,1101,772,1349,4,16,2
19150,2026/09/25,00:18:54,9.481194E+01,7.651751E+01,9.497082E+01,2.528210E+02,7.632782E+01,1103,772,1351,4,16,2
19151,2026/09/25,00:19:54,9.481194E+01,7.635538E+01,9.500324E+01,2.444877E+02,7.464494E+01,1105,772,1352,4,16,2
19152,2026/09/25,00:20:54,9.484436E+01,7.616408E+01,9.497082E+01,2.742867E+02,7.406615E+01,1106,772,1354,4,16,2
19153,2026/09/25,00:21:54,9.481194E+01,7.616408E+01,9.500324E+01,2.211089E+02,7.531615E+01,1108,772,1356,4,16,2
19154,2026/09/25,00:22:54,9.481194E+01,7.616408E+01,9.500324E+01,2.153372E+02,7.546206E+01,1109,772,1358,4,16,2
19155,2026/09/25,00:23:54,9.484436E+01,7.597276E+01,9.500324E+01,3.191634E+02,7.401751E+01,1111,772,1359,4,16,2
19156,2026/09/25,00:24:54,9.481194E+01,7.546044E+01,9.497082E+01,3.739300E+02,7.531615E+01,1112,772,1361,4,16,2
19157,2026/09/25,00:25:54,9.484436E+01,7.517186E+01,9.497082E+01,2.095655E+02,7.546206E+01,1114,772,1363,4,16,2
19158,2026/09/25,00:26:54,9.481194E+01,7.520104E+01,9.500324E+01,2.518807E+02,7.445039E+01,1115,772,1365,4,16,2
19159,2026/09/25,00:27:54,9.484436E+01,7.539559E+01,9.500324E+01,2.086252E+02,7.507782E+01,1117,772,1366,4,16,2
19160,2026/09/25,00:28:54,9.481194E+01,7.568418E+01,9.497082E+01,1.628080E+02,7.473735E+01,1118,772,1368,4,16,2
19161,2026/09/25,00:29:54,9.477951E+01,7.606680E+01,9.500324E+01,1.611868E+02,7.478599E+01,1119,772,1370,4,16,2
19162,2026/09/25,00:30:54,9.481194E+01,7.638781E+01,9.500324E+01,1.797665E+02,7.579766E+01,1119,772,1371,4,16,2
19163,2026/09/25,00:31:54,9.481194E+01,7.667640E+01,9.500324E+01,1.797665E+02,7.589494E+01,1119,772,1373,4,16,2
19164,2026/09/25,00:32:54,9.481194E+01,7.645266E+01,9.497082E+01,3.149806E+02,7.435311E+01,1119,772,1375,4,16,2
19165,2026/09/25,00:33:54,9.487679E+01,7.645266E+01,9.500324E+01,1.813878E+02,7.618191E+01,1119,772,1377,4,16,2
19166,2026/09/25,00:34:54,9.484436E+01,7.661155E+01,9.500324E+01,2.156615E+02,7.531615E+01,1119,772,1378,4,16,2
19167,2026/09/25,00:35:54,9.481194E+01,7.693256E+01,9.500324E+01,1.615110E+02,7.469358E+01,1119,772,1380,4,16,2
19168,2026/09/25,00:36:54,9.481194E+01,7.683528E+01,9.500324E+01,2.204604E+02,7.762159E+01,1119,772,1382,4,16,2
19169,2026/09/25,00:37:54,9.481194E+01,7.686771E+01,9.500324E+01,2.582685E+02,7.469358E+01,1119,772,1384,4,16,2
19170,2026/09/25,00:38:54,9.484436E+01,7.683528E+01,9.497082E+01,2.066796E+02,7.570039E+01,1119,772,1385,4,16,2
19171,2026/09/25,00:39:54,9.481194E+01,7.699741E+01,9.500324E+01,2.015564E+02,7.464494E+01,1119,772,1387,4,16,2
19172,2026/09/25,00:40:54,9.481194E+01,7.706226E+01,9.500324E+01,2.662776E+02,7.382782E+01,1119,772,1389,4,16,2
19173,2026/09/25,00:41:54,9.484436E+01,7.709145E+01,9.500324E+01,2.284695E+02,7.531615E+01,1119,772,1390,4,16,2
19174,2026/09/25,00:42:54,9.481194E+01,7.683528E+01,9.500324E+01,3.127432E+02,7.445039E+01,1119,772,1392,4,16,2
19175,2026/09/25,00:43:54,9.484436E+01,7.648508E+01,9.497082E+01,3.118029E+02,7.478599E+01,1119,772,1394,4,16,2
19176,2026/09/25,00:44:54,9.481194E+01,7.616408E+01,9.497082E+01,2.409857E+02,7.723735E+01,1119,772,1396,4,16,2
19177,2026/09/25,00:45:54,9.481194E+01,7.635538E+01,9.500324E+01,1.836252E+02,7.445039E+01,1119,772,1397,4,16,2
19178,2026/09/25,00:46:55,9.484436E+01,7.667640E+01,9.500324E+01,2.127756E+02,7.507782E+01,1119,772,1399,4,16,2
19179,2026/09/25,00:47:55,9.484436E+01,7.683528E+01,9.500324E+01,1.961089E+02,7.565175E+01,1119,772,1401,4,16,2
19180,2026/09/25,00:48:55,9.481194E+01,7.709145E+01,9.497082E+01,1.772049E+02,7.469358E+01,1119,772,1403,4,16,2
19181,2026/09/25,00:49:55,9.484436E+01,7.735085E+01,9.497082E+01,1.813878E+02,7.473735E+01,1119,772,1404,4,16,2
19182,2026/09/25,00:50:55,9.481194E+01,7.763619E+01,9.500324E+01,1.743191E+02,7.449902E+01,1119,772,1406,4,16,2
19183,2026/09/25,00:51:55,9.481194E+01,7.789559E+01,9.500324E+01,2.163100E+02,7.502918E+01,1119,772,1408,4,16,2
19184,2026/09/25,00:52:55,9.481194E+01,7.821336E+01,9.500324E+01,1.701686E+02,7.469358E+01,1119,772,1409,4,16,2
19185,2026/09/25,00:53:55,9.484436E+01,7.856680E+01,9.500324E+01,1.855383E+02,7.459630E+01,1119,772,1411,4,16,2
19186,2026/09/25,00:54:55,9.481194E+01,7.853437E+01,9.500324E+01,2.550908E+02,7.459630E+01,1119,772,1413,4,16,2
19187,2026/09/25,00:55:55,9.481194E+01,7.853437E+01,9.500324E+01,2.226978E+02,7.541342E+01,1119,772,1415,4,16,2
19188,2026/09/25,00:56:55,9.484436E+01,7.808691E+01,9.500324E+01,3.572957E+02,7.339494E+01,1119,772,1416,4,16,2
19189,2026/09/25,00:57:55,9.484436E+01,7.744488E+01,9.500324E+01,3.675422E+02,7.483463E+01,1119,772,1418,4,16,2
19190,2026/09/25,00:58:55,9.484436E+01,7.680610E+01,9.497082E+01,3.668936E+02,7.353599E+01,1119,772,1420,4,16,2
19191,2026/09/25,00:59:55,9.484436E+01,7.609923E+01,9.500324E+01,3.822633E+02,7.623055E+01,1119,772,1421,4,16,2
19192,2026/09/25,01:00:55,9.484436E+01,7.555447E+01,9.500324E+01,3.338846E+02,7.555447E+01,1119,772,1423,4,16,2
19193,2026/09/25,01:01:55,9.484436E+01,7.507458E+01,9.500324E+01,3.765240E+02,7.353599E+01,1119,772,1425,4,16,2
19194,2026/09/25,01:02:55,9.484436E+01,7.437095E+01,9.500324E+01,3.653048E+02,7.473735E+01,1119,772,1427,4,16,2
19195,2026/09/25,01:03:55,9.484436E+01,7.385538E+01,9.500324E+01,3.870947E+02,7.305933E+01,1119,772,1428,4,16,2
19196,2026/09/25,01:04:55,9.484436E+01,7.334306E+01,9.500324E+01,3.037614E+02,7.637159E+01,1119,772,1430,4,16,2
19197,2026/09/25,01:05:55,9.484436E+01,7.302529E+01,9.497082E+01,2.999352E+02,7.502918E+01,1119,772,1432,4,16,2
19198,2026/09/25,01:06:55,9.481194E+01,7.267186E+01,9.497082E+01,2.919261E+02,7.498055E+01,1119,772,1434,4,16,2
19199,2026/09/25,01:07:55,9.481194E+01,7.228600E+01,9.497082E+01,3.335603E+02,7.526751E+01,1119,772,1435,4,16,2
19200,2026/09/25,01:08:55,9.481194E+01,7.190337E+01,9.500324E+01,2.858301E+02,7.517023E+01,1119,772,1437,4,16,2
19201,2026/09/25,01:09:55,9.481194E+01,7.145266E+01,9.497082E+01,3.499027E+02,7.555447E+01,1119,772,1439,4,16,2
19202,2026/09/25,01:10:55,9.481194E+01,7.100519E+01,9.500324E+01,3.345331E+02,7.526751E+01,1119,772,1441,4,16,2
19203,2026/09/25,01:11:55,9.481194E+01,7.046044E+01,9.497082E+01,3.358301E+02,7.502918E+01,1119,772,1442,4,16,2
19204,2026/09/25,01:12:55,9.481194E+01,7.001297E+01,9.500324E+01,3.761997E+02,7.502918E+01,1119,772,1444,4,2,2
19205,2026/09/25,01:13:55,9.484436E+01,7.068418E+01,9.500324E+01,3.166018E+02,7.589494E+01,1119,774,1446,4,2,2
19206,2026/09/25,01:14:55,9.481194E+01,7.132620E+01,9.500324E+01,3.387160E+02,7.488326E+01,1119,775,1447,4,2,2
19207,2026/09/25,01:15:55,9.484436E+01,7.196498E+01,9.500324E+01,3.668936E+02,7.344358E+01,1119,777,1449,4,2,2
19208,2026/09/25,01:16:55,9.481194E+01,7.241570E+01,9.500324E+01,3.464008E+02,7.709630E+01,1119,779,1451,4,2,2
19209,2026/09/25,01:17:55,9.481194E+01,7.308691E+01,9.500324E+01,3.294099E+02,7.560311E+01,1119,781,1452,4,2,2
19210,2026/09/25,01:18:55,9.484436E+01,7.376135E+01,9.497082E+01,3.307069E+02,7.526751E+01,1119,783,1454,4,2,2
19211,2026/09/25,01:19:55,9.484436E+01,7.446498E+01,9.500324E+01,3.281129E+02,7.536478E+01,1119,784,1456,4,2,2
19212,2026/09/25,01:20:55,9.481194E+01,7.513943E+01,9.500324E+01,3.127432E+02,7.483463E+01,1119,786,1457,4,2,2
19213,2026/09/25,01:21:55,9.481194E+01,7.600519E+01,9.500324E+01,2.909533E+02,7.512159E+01,1119,788,1459,4,2,2
19214,2026/09/25,01:22:55,9.484436E+01,7.674125E+01,9.500324E+01,3.383917E+02,7.517023E+01,1119,790,1461,4,2,2
19215,2026/09/25,01:23:55,9.484436E+01,7.725357E+01,9.500324E+01,3.486382E+02,7.521887E+01,1119,791,1462,4,2,2
19216,2026/09/25,01:24:55,9.481194E+01,7.786317E+01,9.497082E+01,2.989624E+02,7.493191E+01,1119,793,1464,4,2,2
19217,2026/09/25,01:25:55,9.484436E+01,7.856680E+01,9.500324E+01,3.258755E+02,7.517023E+01,1119,795,1466,4,2,2
19218,2026/09/25,01:26:55,9.481194E+01,7.927043E+01,9.497082E+01,3.214008E+02,7.454766E+01,1119,797,1467,4,2,2
19219,2026/09/25,01:27:55,9.481194E+01,7.994488E+01,9.500324E+01,3.223735E+02,7.498055E+01,1119,798,1469,4,2,2
19220,2026/09/25,01:28:55,9.484436E+01,8.061609E+01,9.500324E+01,3.201038E+02,7.502918E+01,1119,800,1471,4,2,2
19221,2026/09/25,01:29:55,9.484436E+01,8.116084E+01,9.500324E+01,3.387160E+02,7.469358E+01,1119,802,1472,4,2,2
19222,2026/09/25,01:30:55,9.481194E+01,8.173801E+01,9.497082E+01,3.274968E+02,7.555447E+01,1119,804,1474,4,2,2
19223,2026/09/25,01:31:55,9.477951E+01,8.231518E+01,9.500324E+01,3.316472E+02,7.555447E+01,1119,805,1476,4,2,2
19224,2026/09/25,01:32:55,9.481194E+01,8.308366E+01,9.500324E+01,3.133917E+02,7.473735E+01,1119,807,1477,4,2,2
19225,2026/09/25,01:33:55,9.481194E+01,8.382296E+01,9.500324E+01,4.043774E+02,7.238326E+01,1119,809,1479,4,2,2
19226,2026/09/25,01:34:55,9.484436E+01,8.449416E+01,9.500324E+01,2.707847E+02,7.656615E+01,1119,811,1480,4,2,2
19227,2026/09/25,01:35:55,9.481194E+01,8.523022E+01,9.500324E+01,3.191634E+02,7.483463E+01,1119,813,1482,4,2,2
19228,2026/09/25,01:36:55,9.484436E+01,8.612841E+01,9.500324E+01,2.643645E+02,7.493191E+01,1119,814,1484,4,2,2
19229,2026/09/25,01:37:55,9.481194E+01,8.712063E+01,9.500324E+01,2.608301E+02,7.502918E+01,1119,816,1485,4,2,2
19230,2026/09/25,01:38:55,9.481194E+01,8.817770E+01,9.500324E+01,2.704604E+02,7.493191E+01,1119,818,1487,4,2,2
19231,2026/09/25,01:39:55,9.481194E+01,8.933204E+01,9.497082E+01,2.413100E+02,7.536478E+01,1119,820,1489,4,2,2
19232,2026/09/25,01:40:55,9.484436E+01,8.946174E+01,9.497082E+01,3.444553E+02,7.536478E+01,1119,821,1490,4,16,16
19233,2026/09/25,01:41:55,9.481194E+01,8.782750E+01,9.500324E+01,3.303826E+02,7.488326E+01,1119,821,1490,4,16,16
19234,2026/09/25,01:42:55,9.484436E+01,8.596952E+01,9.500324E+01,3.643320E+02,7.512159E+01,1119,821,1490,4,16,16
19235,2026/09/25,01:43:55,9.484436E+01,8.459145E+01,9.500324E+01,3.271725E+02,7.498055E+01,1119,821,1491,4,16,2
19236,2026/09/25,01:44:55,9.484436E+01,8.407912E+01,9.497082E+01,3.274968E+02,7.478599E+01,1119,821,1492,4,16,2
19237,2026/09/25,01:45:55,9.484436E+01,8.369326E+01,9.500324E+01,2.797341E+02,7.483463E+01,1119,821,1494,4,16,2
19238,2026/09/25,01:46:55,9.481194E+01,8.343710E+01,9.500324E+01,3.127432E+02,7.498055E+01,1119,821,1496,4,16,2
19239,2026/09/25,01:47:55,9.484436E+01,8.311609E+01,9.500324E+01,2.919261E+02,7.531615E+01,1119,821,1497,4,16,2
19240,2026/09/25,01:48:55,9.481194E+01,8.276265E+01,9.500324E+01,2.960765E+02,7.536478E+01,1119,821,1499,4,16,2
19241,2026/09/25,01:49:55,9.484436E+01,8.257134E+01,9.497082E+01,1.977302E+02,7.637159E+01,1119,821,1501,4,16,2
19242,2026/09/25,01:50:55,9.484436E+01,8.289235E+01,9.500324E+01,1.794747E+02,7.483463E+01,1119,821,1503,4,16,2
19243,2026/09/25,01:51:55,9.481194E+01,8.302205E+01,9.497082E+01,2.252918E+02,7.536478E+01,1119,821,1504,4,16,2
19244,2026/09/25,01:52:55,9.484436E+01,8.314851E+01,9.500324E+01,2.083009E+02,7.565175E+01,1119,821,1506,4,16,2
19245,2026/09/25,01:53:55,9.481194E+01,8.346952E+01,9.500324E+01,1.679313E+02,7.498055E+01,1119,821,1508,4,16,2
19246,2026/09/25,01:54:55,9.484436E+01,8.388457E+01,9.500324E+01,1.435798E+02,7.517023E+01,1119,821,1509,4,16,2
19247,2026/09/25,01:55:55,9.481194E+01,8.439689E+01,9.497082E+01,1.230545E+02,7.541342E+01,1119,821,1511,4,16,2
19248,2026/09/25,01:56:55,9.481194E+01,8.497406E+01,9.500324E+01,1.345979E+02,7.502918E+01,1119,821,1513,4,16,2
19249,2026/09/25,01:57:55,9.481194E+01,8.551881E+01,9.500324E+01,1.198768E+02,7.426070E+01,1119,821,1515,4,16,2
19250,2026/09/25,01:58:55,9.481194E+01,8.599870E+01,9.500324E+01,1.903372E+02,7.483463E+01,1119,821,1516,4,16,2
19251,2026/09/25,01:59:55,9.484436E+01,8.628729E+01,9.497082E+01,1.563878E+02,7.526751E+01,1119,821,1518,4,16,2
19252,2026/09/25,02:00:55,9.481194E+01,8.667316E+01,9.500324E+01,1.611868E+02,7.526751E+01,1119,821,1520,4,16,2
19253,2026/09/25,02:01:55,9.481194E+01,8.699416E+01,9.500324E+01,1.704929E+02,7.526751E+01,1120,821,1522,4,16,2
19254,2026/09/25,02:02:55,9.484436E+01,8.728275E+01,9.500324E+01,1.791505E+02,7.521887E+01,1121,821,1523,4,16,2
19255,2026/09/25,02:03:55,9.484436E+01,8.757134E+01,9.500324E+01,1.877756E+02,7.512159E+01,1123,821,1525,4,16,2
19256,2026/09/25,02:04:55,9.481194E+01,8.776265E+01,9.500324E+01,1.772049E+02,7.526751E+01,1124,821,1527,4,16,2
19257,2026/09/25,02:05:55,9.484436E+01,8.821012E+01,9.500324E+01,1.330091E+02,7.521887E+01,1126,821,1528,4,16,2
19258,2026/09/25,02:06:55,9.484436E+01,8.866084E+01,9.500324E+01,1.323606E+02,7.584630E+01,1128,821,1530,4,16,2
19259,2026/09/25,02:07:55,9.484436E+01,8.920558E+01,9.500324E+01,1.451686E+02,7.373055E+01,1129,821,1532,4,16,2
19260,2026/09/25,02:08:55,9.481194E+01,8.971790E+01,9.497082E+01,1.647211E+02,7.512159E+01,1131,821,1534,4,16,2
19261,2026/09/25,02:09:55,9.481194E+01,8.990921E+01,9.500324E+01,1.688716E+02,7.551070E+01,1132,821,1535,4,16,2
19262,2026/09/25,02:10:55,9.484436E+01,8.936446E+01,9.497082E+01,1.528534E+02,7.565175E+01,1134,821,1536,4,16,16
19263,2026/09/25,02:11:55,9.484436E+01,8.856356E+01,9.497082E+01,1.823282E+02,7.488326E+01,1135,821,1536,4,16,16
19264,2026/09/25,02:12:55,9.481194E+01,8.757134E+01,9.500324E+01,2.300908E+02,7.416342E+01,1137,821,1536,4,16,16
19265,2026/09/25,02:13:55,9.481194E+01,8.670558E+01,9.500324E+01,1.794747E+02,7.483463E+01,1138,821,1536,8,16,16
19266,2026/09/25,02:14:55,9.481194E+01,8.564851E+01,9.497082E+01,1.435798E+02,7.531615E+01,1138,821,1536,8,16,16
19267,2026/09/25,02:15:55,9.484436E+01,8.488003E+01,9.500324E+01,1.817121E+02,7.488326E+01,1138,821,1536,8,16,2
19268,2026/09/25,02:16:55,9.484436E+01,8.510377E+01,9.500324E+01,2.047665E+02,7.401751E+01,1138,821,1537,8,16,2
19269,2026/09/25,02:17:55,9.484436E+01,8.523022E+01,9.497082E+01,2.047665E+02,7.459630E+01,1138,821,1539,8,16,2
19270,2026/09/25,02:18:55,9.484436E+01,8.548638E+01,9.497082E+01,1.887484E+02,7.498055E+01,1138,821,1541,8,16,2
19271,2026/09/25,02:19:55,9.484436E+01,8.574255E+01,9.500324E+01,1.945201E+02,7.483463E+01,1138,821,1543,8,16,2
19272,2026/09/25,02:20:55,9.484436E+01,8.593710E+01,9.500324E+01,2.015564E+02,7.483463E+01,1138,821,1544,8,16,2
19273,2026/09/25,02:21:55,9.477951E+01,8.603113E+01,9.497082E+01,1.820363E+02,7.507782E+01,1138,821,1546,8,16,2
19274,2026/09/25,02:22:55,9.481194E+01,8.628729E+01,9.500324E+01,1.890726E+02,7.512159E+01,1138,821,1548,8,16,2
19275,2026/09/25,02:23:55,9.484436E+01,8.644942E+01,9.500324E+01,2.723735E+02,7.320039E+01,1138,821,1550,8,16,2
19276,2026/09/25,02:24:55,9.481194E+01,8.654345E+01,9.500324E+01,2.089494E+02,7.488326E+01,1138,821,1551,8,16,2
19277,2026/09/25,02:25:55,9.481194E+01,8.660831E+01,9.500324E+01,2.156615E+02,7.469358E+01,1138,821,1553,8,16,2
19278,2026/09/25,02:26:55,9.481194E+01,8.683204E+01,9.500324E+01,1.954929E+02,7.478599E+01,1138,821,1555,8,16,2
19279,2026/09/25,02:27:55,9.481194E+01,8.692931E+01,9.497082E+01,2.342413E+02,7.507782E+01,1138,821,1556,8,16,2
19280,2026/09/25,02:28:55,9.481194E+01,8.702659E+01,9.497082E+01,2.025292E+02,7.493191E+01,1138,821,1558,8,16,2
19281,2026/09/25,02:29:55,9.481194E+01,8.728275E+01,9.497082E+01,1.932231E+02,7.517023E+01,1138,821,1560,8,16,2
19282,2026/09/25,02:30:55,9.484436E+01,8.747406E+01,9.497082E+01,1.868353E+02,7.502918E+01,1138,821,1562,8,16,2
19283,2026/09/25,02:31:55,9.484436E+01,8.773022E+01,9.500324E+01,1.746433E+02,7.517023E+01,1138,821,1563,8,16,2
19284,2026/09/25,02:32:55,9.484436E+01,8.792153E+01,9.500324E+01,2.239948E+02,7.579766E+01,1138,821,1565,8,16,2
19285,2026/09/25,02:33:55,9.481194E+01,8.808366E+01,9.500324E+01,1.762646E+02,7.521887E+01,1138,821,1567,8,16,2
19286,2026/09/25,02:34:55,9.481194E+01,8.830740E+01,9.497082E+01,1.964332E+02,7.502918E+01,1138,821,1569,8,16,2
19287,2026/09/25,02:35:55,9.484436E+01,8.846628E+01,9.500324E+01,2.095655E+02,7.498055E+01,1138,821,1570,8,16,2
19288,2026/09/25,02:36:55,9.481194E+01,8.875487E+01,9.497082E+01,1.791505E+02,7.536478E+01,1138,821,1572,8,16,2
19289,2026/09/25,02:37:55,9.481194E+01,8.901102E+01,9.497082E+01,1.756161E+02,7.512159E+01,1138,821,1574,8,16,2
19290,2026/09/25,02:38:55,9.481194E+01,8.923801E+01,9.500324E+01,2.175746E+02,7.459630E+01,1138,821,1575,8,16,2
19291,2026/09/25,02:39:55,9.484436E+01,8.939689E+01,9.500324E+01,2.348898E+02,7.454766E+01,1138,821,1577,8,16,2
19292,2026/09/25,02:40:55,9.481194E+01,8.955578E+01,9.497082E+01,2.018807E+02,7.507782E+01,1138,821,1579,8,16,2
19293,2026/09/25,02:41:55,9.484436E+01,8.965305E+01,9.500324E+01,1.989948E+02,7.507782E+01,1138,821,1581,8,16,2
19294,2026/09/25,02:42:55,9.484436E+01,8.987679E+01,9.497082E+01,1.762646E+02,7.541342E+01,1138,821,1582,8,16,2
19295,2026/09/25,02:43:55,9.481194E+01,8.949416E+01,9.497082E+01,1.547990E+02,7.531615E+01,1138,821,1583,8,16,16
19296,2026/09/25,02:44:55,9.481194E+01,8.859599E+01,9.500324E+01,2.406615E+02,7.382782E+01,1138,821,1583,8,16,16
19297,2026/09/25,02:45:55,9.477951E+01,8.750648E+01,9.500324E+01,1.785020E+02,7.517023E+01,1138,821,1583,8,16,16
19298,2026/09/25,02:46:55,9.477951E+01,8.657588E+01,9.500324E+01,1.797665E+02,7.498055E+01,1138,821,1583,8,16,16
19299,2026/09/25,02:47:55,9.481194E+01,8.561609E+01,9.500324E+01,1.807393E+02,7.507782E+01,1138,821,1583,8,16,16
19300,2026/09/25,02:48:55,9.481194E+01,8.491245E+01,9.500324E+01,1.791505E+02,7.493191E+01,1138,821,1583,8,16,2
19301,2026/09/25,02:49:55,9.481194E+01,8.507134E+01,9.497082E+01,2.406615E+02,7.507782E+01,1138,821,1585,8,16,2
