"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
19302,2026/09/25,02:50:55,9.477951E+01,8.516862E+01,9.500324E+01,1.970817E+02,7.598735E+01,1138,821,1587,8,16,2
19303,2026/09/25,02:51:55,9.481194E+01,8.526265E+01,9.497082E+01,2.137484E+02,7.483463E+01,1138,821,1589,8,16,2
19304,2026/09/25,02:52:55,9.481194E+01,8.523022E+01,9.500324E+01,2.153372E+02,7.574902E+01,1138,821,1590,8,16,2
19305,2026/09/25,02:53:55,9.481194E+01,8.529507E+01,9.497082E+01,2.195201E+02,7.459630E+01,1138,821,1592,8,16,2
19306,2026/09/25,02:54:55,9.481194E+01,8.548638E+01,9.497082E+01,1.611868E+02,7.512159E+01,1138,821,1594,8,16,2
19307,2026/09/25,02:55:55,9.484436E+01,8.580740E+01,9.500324E+01,1.589494E+02,7.531615E+01,1138,821,1595,8,16,2
19308,2026/09/25,02:56:55,9.484436E+01,8.622569E+01,9.497082E+01,1.173152E+02,7.579766E+01,1138,821,1597,8,16,2
19309,2026/09/25,02:57:55,9.484436E+01,8.670558E+01,9.500324E+01,1.547990E+02,7.435311E+01,1138,821,1599,8,16,2
19310,2026/09/25,02:58:55,9.484436E+01,8.731518E+01,9.500324E+01,1.124838E+02,7.396887E+01,1138,821,1601,8,16,2
19311,2026/09/25,02:59:55,9.481194E+01,8.785992E+01,9.500324E+01,1.182555E+02,7.570039E+01,1138,821,1602,8,16,2
19312,2026/09/25,03:00:55,9.481194E+01,8.846628E+01,9.500324E+01,1.163424E+02,7.517023E+01,1138,821,1604,8,16,2
19313,2026/09/25,03:01:55,9.481194E+01,8.907588E+01,9.500324E+01,1.221141E+02,7.536478E+01,1138,821,1606,8,16,2
19314,2026/09/25,03:02:55,9.484436E+01,8.955578E+01,9.500324E+01,1.592737E+02,7.459630E+01,1138,821,1608,8,16,2
19315,2026/09/25,03:03:55,9.481194E+01,8.984436E+01,9.497082E+01,2.037938E+02,7.502918E+01,1138,821,1609,8,16,2
19316,2026/09/25,03:04:55,9.484436E+01,8.971790E+01,9.500324E+01,2.396887E+02,7.671206E+01,1138,821,1610,8,16,16
19317,2026/09/25,03:05:55,9.481194E+01,8.866084E+01,9.500324E+01,2.195201E+02,7.459630E+01,1138,821,1610,8,16,16
19318,2026/09/25,03:06:55,9.481194E+01,8.750648E+01,9.497082E+01,2.140726E+02,7.473735E+01,1138,821,1610,8,16,16
19319,2026/09/25,03:07:55,9.481194E+01,8.628729E+01,9.500324E+01,2.108625E+02,7.478599E+01,1138,821,1610,8,16,16
19320,2026/09/25,03:08:55,9.481194E+01,8.526265E+01,9.500324E+01,1.980545E+02,7.459630E+01,1138,821,1610,8,16,16
19321,2026/09/25,03:09:55,9.481194E+01,8.491245E+01,9.500324E+01,2.054151E+02,7.473735E+01,1138,821,1612,8,16,2
19322,2026/09/25,03:10:55,9.481194E+01,8.519780E+01,9.497082E+01,1.903372E+02,7.478599E+01,1138,821,1613,8,16,2
19323,2026/09/25,03:11:55,9.484436E+01,8.542477E+01,9.500324E+01,2.153372E+02,7.464494E+01,1138,821,1615,8,16,2
19324,2026/09/25,03:12:55,9.481194E+01,8.587225E+01,9.500324E+01,1.374838E+02,7.536478E+01,1138,821,1617,8,16,2
19325,2026/09/25,03:13:55,9.481194E+01,8.641699E+01,9.500324E+01,1.192283E+02,7.517023E+01,1138,821,1619,8,16,2
19326,2026/09/25,03:14:55,9.481194E+01,8.696174E+01,9.497082E+01,1.330091E+02,7.574902E+01,1138,821,1620,8,16,2
19327,2026/09/25,03:15:55,9.484436E+01,8.750648E+01,9.497082E+01,1.307717E+02,7.517023E+01,1138,821,1622,8,16,2
19328,2026/09/25,03:16:55,9.484436E+01,8.795396E+01,9.500324E+01,1.663100E+02,7.512159E+01,1138,821,1624,8,16,2
19329,2026/09/25,03:17:55,9.484436E+01,8.830740E+01,9.500324E+01,1.310636E+02,7.546206E+01,1138,821,1625,8,16,2
19330,2026/09/25,03:18:55,9.484436E+01,8.881972E+01,9.500324E+01,1.608625E+02,7.546206E+01,1138,821,1627,8,16,2
19331,2026/09/25,03:19:55,9.484436E+01,8.894942E+01,9.500324E+01,2.534695E+02,7.373055E+01,1138,821,1629,8,16,2
19332,2026/09/25,03:20:55,9.481194E+01,8.901102E+01,9.500324E+01,2.342413E+02,7.426070E+01,1138,821,1631,8,16,2
19333,2026/09/25,03:21:55,9.481194E+01,8.901102E+01,9.500324E+01,2.115110E+02,7.469358E+01,1138,821,1632,8,16,2
19334,2026/09/25,03:22:55,9.484436E+01,8.907588E+01,9.500324E+01,2.637160E+02,7.493191E+01,1138,821,1634,8,16,2
19335,2026/09/25,03:23:55,9.484436E+01,8.891699E+01,9.497082E+01,2.624514E+02,7.521887E+01,1138,821,1636,8,16,2
19336,2026/09/25,03:24:55,9.484436E+01,8.894942E+01,9.497082E+01,2.204604E+02,7.589494E+01,1138,821,1638,8,16,2
19337,2026/09/25,03:25:55,9.484436E+01,8.901102E+01,9.497082E+01,2.185473E+02,7.473735E+01,1138,821,1639,8,16,2
19338,2026/09/25,03:26:55,9.481194E+01,8.897860E+01,9.497082E+01,2.380999E+02,7.570039E+01,1138,821,1641,8,16,2
19339,2026/09/25,03:27:55,9.477951E+01,8.901102E+01,9.500324E+01,2.092413E+02,7.459630E+01,1138,821,1643,8,16,2
19340,2026/09/25,03:28:55,9.481194E+01,8.907588E+01,9.497082E+01,2.265564E+02,7.498055E+01,1138,821,1644,8,16,2
19341,2026/09/25,03:29:55,9.484436E+01,8.901102E+01,9.500324E+01,2.102140E+02,7.469358E+01,1138,821,1646,8,16,2
19342,2026/09/25,03:30:55,9.484436E+01,8.901102E+01,9.497082E+01,2.560311E+02,7.507782E+01,1138,821,1648,8,16,2
19343,2026/09/25,03:31:55,9.481194E+01,8.910831E+01,9.500324E+01,2.143969E+02,7.478599E+01,1138,821,1650,8,16,2
19344,2026/09/25,03:32:55,9.487679E+01,8.910831E+01,9.500324E+01,2.345655E+02,7.440175E+01,1138,821,1651,8,16,2
19345,2026/09/25,03:33:55,9.487679E+01,8.910831E+01,9.497082E+01,2.390402E+02,7.445039E+01,1138,821,1653,8,16,2
19346,2026/09/25,03:34:55,9.484436E+01,8.897860E+01,9.500324E+01,2.531453E+02,7.531615E+01,1138,821,1655,8,16,2
19347,2026/09/25,03:35:55,9.481194E+01,8.894942E+01,9.497082E+01,2.441959E+02,7.464494E+01,1138,821,1657,8,16,2
19348,2026/09/25,03:36:55,9.484436E+01,8.878729E+01,9.500324E+01,2.714008E+02,7.546206E+01,1138,821,1658,8,16,2
19349,2026/09/25,03:37:55,9.484436E+01,8.875487E+01,9.500324E+01,2.701362E+02,7.584630E+01,1138,821,1660,8,16,2
19350,2026/09/25,03:38:55,9.481194E+01,8.869326E+01,9.500324E+01,2.348898E+02,7.551070E+01,1138,821,1662,8,16,2
19351,2026/09/25,03:39:55,9.481194E+01,8.869326E+01,9.500324E+01,2.310311E+02,7.574902E+01,1138,821,1663,8,16,2
19352,2026/09/25,03:40:55,9.481194E+01,8.878729E+01,9.500324E+01,2.172828E+02,7.464494E+01,1138,821,1665,8,16,2
19353,2026/09/25,03:41:55,9.484436E+01,8.885214E+01,9.500324E+01,2.153372E+02,7.478599E+01,1138,821,1667,8,16,2
19354,2026/09/25,03:42:55,9.484436E+01,8.878729E+01,9.497082E+01,2.175746E+02,7.589494E+01,1138,821,1669,8,16,2
19355,2026/09/25,03:43:55,9.484436E+01,8.888457E+01,9.497082E+01,1.986706E+02,7.502918E+01,1138,821,1670,8,16,2
19356,2026/09/25,03:44:55,9.481194E+01,8.901102E+01,9.500324E+01,2.191959E+02,7.589494E+01,1138,821,1672,8,16,2
19357,2026/09/25,03:45:55,9.484436E+01,8.894942E+01,9.500324E+01,2.339170E+02,7.565175E+01,1138,821,1674,8,16,2
19358,2026/09/25,03:46:55,9.481194E+01,8.891699E+01,9.497082E+01,2.464332E+02,7.521887E+01,1138,821,1676,8,16,2
19359,2026/09/25,03:47:55,9.481194E+01,8.888457E+01,9.497082E+01,2.054151E+02,7.488326E+01,1138,821,1677,8,16,2
19360,2026/09/25,03:48:55,9.481194E+01,8.901102E+01,9.497082E+01,2.050908E+02,7.488326E+01,1138,821,1679,8,16,2
19361,2026/09/25,03:49:55,9.481194E+01,8.920558E+01,9.497082E+01,1.880999E+02,7.521887E+01,1138,821,1681,8,16,2
19362,2026/09/25,03:50:55,9.484436E+01,8.939689E+01,9.500324E+01,1.941958E+02,7.521887E+01,1138,821,1682,8,16,2
19363,2026/09/25,03:51:55,9.481194E+01,8.958820E+01,9.500324E+01,2.188716E+02,7.473735E+01,1138,821,1684,8,16,2
19364,2026/09/25,03:52:55,9.484436E+01,8.955578E+01,9.500324E+01,2.711089E+02,7.618191E+01,1138,821,1686,8,16,2
19365,2026/09/25,03:53:55,9.481194E+01,8.952335E+01,9.500324E+01,2.624514E+02,7.401751E+01,1138,821,1688,8,16,2
19366,2026/09/25,03:54:55,9.481194E+01,8.939689E+01,9.500324E+01,2.323282E+02,7.627918E+01,1138,821,1689,8,16,2
19367,2026/09/25,03:55:55,9.481194E+01,8.939689E+01,9.500324E+01,2.759079E+02,7.406615E+01,1138,821,1691,8,16,2
19368,2026/09/25,03:56:55,9.481194E+01,8.946174E+01,9.497082E+01,2.143969E+02,7.598735E+01,1138,821,1693,8,16,2
19369,2026/09/25,03:57:55,9.481194E+01,8.962063E+01,9.497082E+01,1.961089E+02,7.488326E+01,1138,821,1695,8,16,2
19370,2026/09/25,03:58:55,9.484436E+01,8.968548E+01,9.500324E+01,2.425746E+02,7.416342E+01,1138,821,1696,8,16,2
19371,2026/09/25,03:59:55,9.484436E+01,8.958820E+01,9.500324E+01,2.765564E+02,7.488326E+01,1138,821,1698,8,16,2
19372,2026/09/25,04:00:55,9.481194E+01,8.917316E+01,9.500324E+01,3.290856E+02,7.473735E+01,1138,821,1700,8,16,2
19373,2026/09/25,04:01:55,9.481194E+01,8.843385E+01,9.497082E+01,3.838846E+02,7.454766E+01,1138,821,1701,8,16,2
19374,2026/09/25,04:02:55,9.484436E+01,8.769780E+01,9.500324E+01,3.614462E+02,7.387646E+01,1138,821,1703,8,16,2
19375,2026/09/25,04:03:55,9.481194E+01,8.708820E+01,9.497082E+01,3.454280E+02,7.459630E+01,1138,821,1705,8,16,2
19376,2026/09/25,04:04:55,9.481194E+01,8.648184E+01,9.500324E+01,3.409533E+02,7.531615E+01,1138,821,1707,8,16,2
19377,2026/09/25,04:05:55,9.481194E+01,8.606356E+01,9.500324E+01,2.810311E+02,7.459630E+01,1138,821,1708,8,16,2
19378,2026/09/25,04:06:55,9.481194E+01,8.558366E+01,9.500324E+01,3.284371E+02,7.478599E+01,1138,821,1710,8,16,2
19379,2026/09/25,04:07:55,9.484436E+01,8.539235E+01,9.500324E+01,2.284695E+02,7.589494E+01,1138,821,1712,8,16,2
19380,2026/09/25,04:08:55,9.481194E+01,8.564851E+01,9.500324E+01,1.512646E+02,7.536478E+01,1138,821,1714,8,16,2
19381,2026/09/25,04:09:55,9.481194E+01,8.599870E+01,9.500324E+01,2.368029E+02,7.377918E+01,1138,821,1715,8,16,2
19382,2026/09/25,04:10:55,9.484436E+01,8.587225E+01,9.500324E+01,2.912776E+02,7.392023E+01,1138,821,1717,8,16,2
19383,2026/09/25,04:11:55,9.484436E+01,8.535992E+01,9.497082E+01,3.672179E+02,7.493191E+01,1138,821,1719,8,16,2
19384,2026/09/25,04:12:55,9.484436E+01,8.471790E+01,9.500324E+01,3.681907E+02,7.517023E+01,1138,821,1721,8,16,2
19385,2026/09/25,04:13:55,9.481194E+01,8.388457E+01,9.500324E+01,4.178340E+02,7.473735E+01,1138,821,1722,8,16,2
19386,2026/09/25,04:14:55,9.484436E+01,8.298962E+01,9.497082E+01,3.284371E+02,7.815175E+01,1138,821,1724,8,16,2
19387,2026/09/25,04:15:55,9.481194E+01,8.266862E+01,9.500324E+01,2.509079E+02,7.675584E+01,1138,821,1726,8,16,2
19388,2026/09/25,04:16:55,9.484436E+01,8.244488E+01,9.500324E+01,3.188392E+02,7.680447E+01,1138,821,1727,8,16,2
19389,2026/09/25,04:17:55,9.481194E+01,8.209145E+01,9.500324E+01,3.435149E+02,7.579766E+01,1138,821,1729,8,16,2
19390,2026/09/25,04:18:55,9.481194E+01,8.177043E+01,9.497082E+01,2.858301E+02,7.680447E+01,1138,821,1731,8,16,2
19391,2026/09/25,04:19:55,9.484436E+01,8.148184E+01,9.500324E+01,3.515240E+02,7.608463E+01,1138,821,1733,8,16,2
19392,2026/09/25,04:20:55,9.484436E+01,8.093710E+01,9.497082E+01,3.588846E+02,7.570039E+01,1138,821,1734,8,16,2
19393,2026/09/25,04:21:55,9.481194E+01,8.039235E+01,9.500324E+01,3.348573E+02,7.483463E+01,1138,821,1736,8,16,2
19394,2026/09/25,04:22:55,9.481194E+01,7.991245E+01,9.497082E+01,3.178664E+02,7.464494E+01,1138,821,1738,8,16,2
19395,2026/09/25,04:23:55,9.481194E+01,7.946498E+01,9.500324E+01,3.204280E+02,7.589494E+01,1138,821,1740,8,16,2
19396,2026/09/25,04:24:55,9.477951E+01,7.882296E+01,9.500324E+01,3.399806E+02,7.560311E+01,1138,821,1741,8,16,2
19397,2026/09/25,04:25:55,9.481194E+01,7.827821E+01,9.500324E+01,3.355058E+02,7.574902E+01,1138,821,1743,8,16,2
19398,2026/09/25,04:26:55,9.477951E+01,7.773347E+01,9.497082E+01,3.435149E+02,7.531615E+01,1138,821,1745,8,16,2
19399,2026/09/25,04:27:55,9.484436E+01,7.712387E+01,9.500324E+01,4.184825E+02,7.262646E+01,1138,821,1747,8,16,2
19400,2026/09/25,04:28:55,9.484436E+01,7.657912E+01,9.500324E+01,3.454280E+02,7.498055E+01,0,0,0,8,16,2
19401,2026/09/25,04:29:55,9.484436E+01,7.606680E+01,9.500324E+01,2.890402E+02,7.526751E+01,0,0,2,8,16,2
19402,2026/09/25,04:30:55,9.484436E+01,7.584306E+01,9.500324E+01,1.954929E+02,7.584630E+01,0,0,4,8,16,2
19403,2026/09/25,04:31:55,9.481194E+01,7.571661E+01,9.497082E+01,2.938392E+02,7.493191E+01,0,0,5,8,16,2
19404,2026/09/25,04:32:55,9.481194E+01,7.558691E+01,9.497082E+01,2.553826E+02,7.411478E+01,0,0,7,8,16,2
19405,2026/09/25,04:33:55,9.481194E+01,7.561933E+01,9.500324E+01,2.054151E+02,7.565175E+01,0,0,9,8,16,2
19406,2026/09/25,04:34:55,9.481194E+01,7.571661E+01,9.497082E+01,2.108625E+02,7.546206E+01,0,0,11,8,16,2
19407,2026/09/25,04:35:55,9.481194E+01,7.581064E+01,9.500324E+01,2.211089E+02,7.546206E+01,0,0,12,8,16,2
19408,2026/09/25,04:36:55,9.484436E+01,7.597276E+01,9.500324E+01,2.115110E+02,7.551070E+01,0,0,14,8,16,2
19409,2026/09/25,04:37:55,9.484436E+01,7.606680E+01,9.500324E+01,2.146887E+02,7.478599E+01,0,0,16,8,16,2
19410,2026/09/25,04:38:55,9.481194E+01,7.568418E+01,9.500324E+01,3.479896E+02,7.493191E+01,0,0,18,8,16,2
19411,2026/09/25,04:39:55,9.484436E+01,7.513943E+01,9.500324E+01,3.214008E+02,7.603599E+01,0,0,19,8,16,2
19412,2026/09/25,04:40:55,9.481194E+01,7.472115E+01,9.497082E+01,3.130674E+02,7.570039E+01,0,0,21,8,16,2
19413,2026/09/25,04:41:55,9.481194E+01,7.433852E+01,9.500324E+01,2.912776E+02,7.507782E+01,0,0,23,8,16,2
19414,2026/09/25,04:42:55,9.481194E+01,7.404993E+01,9.500324E+01,3.092088E+02,7.521887E+01,0,0,25,8,16,2
19415,2026/09/25,04:43:55,9.484436E+01,7.372893E+01,9.500324E+01,3.072957E+02,7.579766E+01,0,0,26,8,16,2
19416,2026/09/25,04:44:55,9.484436E+01,7.344034E+01,9.500324E+01,2.691634E+02,7.546206E+01,0,0,28,8,16,2
19417,2026/09/25,04:45:55,9.484436E+01,7.337549E+01,9.500324E+01,1.785020E+02,7.589494E+01,0,0,30,8,16,2
19418,2026/09/25,04:46:55,9.481194E+01,7.328146E+01,9.497082E+01,2.733463E+02,7.512159E+01,0,0,31,8,16,2
19419,2026/09/25,04:47:55,9.484436E+01,7.308691E+01,9.497082E+01,2.528210E+02,7.507782E+01,0,0,33,8,16,2
19420,2026/09/25,04:48:55,9.481194E+01,7.311933E+01,9.500324E+01,1.413424E+02,7.637159E+01,0,0,35,8,16,2
19421,2026/09/25,04:49:55,9.484436E+01,7.331064E+01,9.500324E+01,2.204604E+02,7.512159E+01,0,0,37,8,16,2
19422,2026/09/25,04:50:55,9.481194E+01,7.331064E+01,9.500324E+01,2.467575E+02,7.449902E+01,0,0,38,8,16,2
19423,2026/09/25,04:51:55,9.481194E+01,7.328146E+01,9.497082E+01,2.406615E+02,7.483463E+01,0,0,40,8,16,2
19424,2026/09/25,04:52:55,9.484436E+01,7.350519E+01,9.497082E+01,2.624514E+02,7.324902E+01,0,0,42,8,16,2
19425,2026/09/25,04:53:55,9.481194E+01,7.344034E+01,9.500324E+01,2.390402E+02,7.478599E+01,0,0,44,8,16,2
19426,2026/09/25,04:54:55,9.484436E+01,7.344034E+01,9.500324E+01,2.307393E+02,7.493191E+01,0,0,45,8,16,2
19427,2026/09/25,04:55:55,9.481194E+01,7.369650E+01,9.500324E+01,1.323606E+02,7.579766E+01,0,0,47,8,16,2
19428,2026/09/25,04:56:55,9.484436E+01,7.379378E+01,9.497082E+01,1.522374E+02,7.623055E+01,0,0,49,8,16,2
19429,2026/09/25,04:57:55,9.481194E+01,7.430610E+01,9.497082E+01,1.378080E+02,7.473735E+01,0,0,51,8,16,2
19430,2026/09/25,04:58:55,9.481194E+01,7.485085E+01,9.500324E+01,1.628080E+02,7.464494E+01,0,0,52,8,16,2
19431,2026/09/25,04:59:55,9.481194E+01,7.510701E+01,9.500324E+01,1.858625E+02,7.478599E+01,0,0,54,8,16,2
19432,2026/09/25,05:00:55,9.484436E+01,7.555447E+01,9.500324E+01,1.432555E+02,7.449902E+01,0,0,56,8,16,2
19433,2026/09/25,05:01:55,9.484436E+01,7.603437E+01,9.497082E+01,1.426070E+02,7.584630E+01,0,0,57,8,16,2
19434,2026/09/25,05:02:55,9.481194E+01,7.651751E+01,9.497082E+01,1.480545E+02,7.493191E+01,0,0,59,8,16,2
19435,2026/09/25,05:03:55,9.481194E+01,7.690013E+01,9.500324E+01,1.567121E+02,7.623055E+01,0,0,61,8,16,2
19436,2026/09/25,05:04:55,9.481194E+01,7.728600E+01,9.500324E+01,1.624838E+02,7.469358E+01,0,0,63,8,16,2
19437,2026/09/25,05:05:55,9.484436E+01,7.766862E+01,9.500324E+01,1.599222E+02,7.454766E+01,0,0,64,8,16,2
19438,2026/09/25,05:06:55,9.484436E+01,7.802205E+01,9.497082E+01,2.063878E+02,7.406615E+01,0,0,66,8,16,2
19439,2026/09/25,05:07:55,9.487679E+01,7.843710E+01,9.497082E+01,1.470817E+02,7.464494E+01,0,0,68,8,16,2
19440,2026/09/25,05:08:55,9.481194E+01,7.892023E+01,9.500324E+01,1.416667E+02,7.473735E+01,0,0,70,8,16,2
19441,2026/09/25,05:09:55,9.484436E+01,7.940013E+01,9.497082E+01,1.439040E+02,7.493191E+01,0,0,71,8,16,2
19442,2026/09/25,05:10:55,9.484436E+01,7.952659E+01,9.500324E+01,2.364786E+02,7.536478E+01,0,0,73,8,16,2
19443,2026/09/25,05:11:55,9.481194E+01,7.955901E+01,9.500324E+01,2.352140E+02,7.512159E+01,0,0,75,8,16,2
19444,2026/09/25,05:12:55,9.481194E+01,7.972115E+01,9.497082E+01,1.442283E+02,7.473735E+01,0,0,77,8,16,2
19445,2026/09/25,05:13:55,9.481194E+01,7.997730E+01,9.500324E+01,2.127756E+02,7.411478E+01,0,0,78,8,16,2
19446,2026/09/25,05:14:55,9.481194E+01,8.013619E+01,9.500324E+01,1.224384E+02,7.502918E+01,0,0,80,8,16,2
19447,2026/09/25,05:15:55,9.484436E+01,8.071336E+01,9.497082E+01,1.410182E+02,7.493191E+01,0,0,82,8,16,2
19448,2026/09/25,05:16:55,9.481194E+01,8.122569E+01,9.500324E+01,1.563878E+02,7.483463E+01,0,0,83,8,16,2
19449,2026/09/25,05:17:55,9.484436E+01,8.157912E+01,9.497082E+01,2.627756E+02,7.584630E+01,0,0,85,8,16,2
19450,2026/09/25,05:18:55,9.484436E+01,8.154669E+01,9.497082E+01,2.461089E+02,7.507782E+01,0,0,87,8,16,2
19451,2026/09/25,05:19:55,9.481194E+01,8.148184E+01,9.497082E+01,2.435473E+02,7.517023E+01,0,0,89,8,16,2
19452,2026/09/25,05:20:55,9.484436E+01,8.151427E+01,9.500324E+01,2.226978E+02,7.521887E+01,0,0,90,8,16,2
19453,2026/09/25,05:21:55,9.477951E+01,8.151427E+01,9.500324E+01,2.233463E+02,7.531615E+01,0,0,92,8,16,2
19454,2026/09/25,05:22:55,9.481194E+01,8.135538E+01,9.497082E+01,2.800584E+02,7.430933E+01,0,0,94,8,16,2
19455,2026/09/25,05:23:55,9.481194E+01,8.113165E+01,9.500324E+01,2.774968E+02,7.473735E+01,0,0,96,8,16,2
19456,2026/09/25,05:24:55,9.481194E+01,8.058691E+01,9.497082E+01,3.620947E+02,7.478599E+01,0,0,97,8,16,2
19457,2026/09/25,05:25:55,9.484436E+01,7.991245E+01,9.497082E+01,3.624189E+02,7.469358E+01,0,0,99,8,16,2
19458,2026/09/25,05:26:55,9.484436E+01,7.943256E+01,9.500324E+01,2.089494E+02,7.786478E+01,0,0,101,8,16,2
19459,2026/09/25,05:27:55,9.484436E+01,7.930286E+01,9.497082E+01,2.919261E+02,7.541342E+01,0,0,103,8,16,2
19460,2026/09/25,05:28:55,9.481194E+01,7.907912E+01,9.497082E+01,2.047665E+02,7.589494E+01,0,0,104,8,16,2
19461,2026/09/25,05:29:55,9.484436E+01,7.920882E+01,9.500324E+01,2.204604E+02,7.454766E+01,0,0,106,8,16,2
19462,2026/09/25,05:30:55,9.484436E+01,7.927043E+01,9.500324E+01,2.207847E+02,7.531615E+01,0,0,108,8,16,2
19463,2026/09/25,05:31:55,9.484436E+01,7.959145E+01,9.500324E+01,1.877756E+02,7.498055E+01,0,0,109,8,16,2
19464,2026/09/25,05:32:55,9.481194E+01,7.994488E+01,9.500324E+01,1.643969E+02,7.483463E+01,0,0,111,8,16,2
19465,2026/09/25,05:33:55,9.481194E+01,8.035992E+01,9.500324E+01,1.474060E+02,7.493191E+01,0,0,113,8,16,2
19466,2026/09/25,05:34:55,9.484436E+01,8.087225E+01,9.500324E+01,1.426070E+02,7.502918E+01,0,0,115,8,16,2
19467,2026/09/25,05:35:55,9.484436E+01,8.129053E+01,9.500324E+01,1.448444E+02,7.507782E+01,0,0,116,8,16,2
19468,2026/09/25,05:36:55,9.484436E+01,8.154669E+01,9.497082E+01,2.307393E+02,7.411478E+01,0,0,118,8,16,2
19469,2026/09/25,05:37:55,9.481194E+01,8.151427E+01,9.497082E+01,2.275292E+02,7.555447E+01,0,0,120,8,16,2
19470,2026/09/25,05:38:55,9.481194E+01,8.148184E+01,9.500324E+01,2.278534E+02,7.570039E+01,0,0,122,8,16,2
19471,2026/09/25,05:39:55,9.481194E+01,8.138781E+01,9.497082E+01,2.409857E+02,7.517023E+01,0,0,123,8,16,2
19472,2026/09/25,05:40:55,9.481194E+01,8.125811E+01,9.500324E+01,2.794099E+02,7.536478E+01,0,0,125,8,16,2
19473,2026/09/25,05:41:55,9.484436E+01,8.125811E+01,9.500324E+01,2.323282E+02,7.536478E+01,0,0,127,8,16,2
19474,2026/09/25,05:42:55,9.484436E+01,8.113165E+01,9.500324E+01,2.345655E+02,7.541342E+01,0,0,129,8,16,2
19475,2026/09/25,05:43:55,9.484436E+01,8.103437E+01,9.500324E+01,2.800584E+02,7.551070E+01,0,0,130,8,16,2
19476,2026/09/25,05:44:55,9.481194E+01,8.096952E+01,9.500324E+01,2.134241E+02,7.574902E+01,0,0,132,8,16,2
19477,2026/09/25,05:45:55,9.481194E+01,8.096952E+01,9.500324E+01,2.307393E+02,7.536478E+01,0,0,134,8,16,2
19478,2026/09/25,05:46:55,9.484436E+01,8.106680E+01,9.500324E+01,2.047665E+02,7.541342E+01,0,0,135,8,16,2
19479,2026/09/25,05:47:55,9.484436E+01,8.116084E+01,9.500324E+01,2.259079E+02,7.517023E+01,0,0,137,8,16,2
19480,2026/09/25,05:48:55,9.481194E+01,8.132296E+01,9.500324E+01,2.089494E+02,7.478599E+01,0,0,139,8,16,2
19481,2026/09/25,05:49:55,9.487679E+01,8.135538E+01,9.497082E+01,2.111868E+02,7.459630E+01,0,0,141,8,16,2
19482,2026/09/25,05:50:55,9.484436E+01,8.151427E+01,9.497082E+01,2.086252E+02,7.541342E+01,0,0,142,8,16,2
19483,2026/09/25,05:51:55,9.481194E+01,8.164397E+01,9.500324E+01,2.217575E+02,7.598735E+01,0,0,144,8,16,2
19484,2026/09/25,05:52:55,9.481194E+01,8.170558E+01,9.500324E+01,2.284695E+02,7.560311E+01,0,0,146,8,16,2
19485,2026/09/25,05:53:55,9.484436E+01,8.173801E+01,9.497082E+01,2.198444E+02,7.416342E+01,0,0,148,8,16,2
19486,2026/09/25,05:54:55,9.481194E+01,8.170558E+01,9.497082E+01,2.553826E+02,7.449902E+01,0,0,149,8,16,2
19487,2026/09/25,05:55:55,9.487679E+01,8.161155E+01,9.497082E+01,2.720493E+02,7.459630E+01,0,0,151,8,16,2
19488,2026/09/25,05:56:55,9.484436E+01,8.151427E+01,9.500324E+01,2.329767E+02,7.536478E+01,0,0,153,8,16,2
19489,2026/09/25,05:57:55,9.487679E+01,8.148184E+01,9.500324E+01,2.473736E+02,7.493191E+01,0,0,155,8,16,2
19490,2026/09/25,05:58:55,9.481194E+01,8.061609E+01,9.500324E+01,4.284047E+02,7.551070E+01,0,0,156,8,16,2
19491,2026/09/25,05:59:55,9.484436E+01,7.959145E+01,9.497082E+01,4.082361E+02,7.473735E+01,0,0,158,8,16,2
19492,2026/09/25,06:00:55,9.484436E+01,7.866408E+01,9.500324E+01,4.123865E+02,7.430933E+01,0,0,160,8,16,2
19493,2026/09/25,06:01:55,9.481194E+01,7.795720E+01,9.500324E+01,3.620947E+02,7.387646E+01,0,0,161,8,16,2
19494,2026/09/25,06:02:55,9.481194E+01,7.747730E+01,9.497082E+01,3.072957E+02,7.502918E+01,0,0,163,8,16,2
19495,2026/09/25,06:03:55,9.481194E+01,7.706226E+01,9.500324E+01,3.191634E+02,7.483463E+01,0,0,165,8,16,2
19496,2026/09/25,06:04:55,9.484436E+01,7.667640E+01,9.497082E+01,2.989624E+02,7.507782E+01,0,0,167,8,16,2
19497,2026/09/25,06:05:55,9.484436E+01,7.635538E+01,9.500324E+01,3.044099E+02,7.483463E+01,0,0,168,8,16,2
19498,2026/09/25,06:06:55,9.481194E+01,7.542802E+01,9.497082E+01,4.303502E+02,7.517023E+01,0,0,170,8,16,2
19499,2026/09/25,06:07:55,9.484436E+01,7.497730E+01,9.497082E+01,3.249352E+02,7.478599E+01,0,0,172,8,16,2
19500,2026/09/25,06:08:55,9.481194E+01,7.411479E+01,9.497082E+01,4.607653E+02,7.358463E+01,0,0,174,8,16,2
19501,2026/09/25,06:09:55,9.481194E+01,7.302529E+01,9.497082E+01,4.915370E+02,7.358463E+01,0,0,175,8,16,2
19502,2026/09/25,06:10:55,9.484436E+01,7.215954E+01,9.500324E+01,4.043774E+02,7.267509E+01,0,0,177,8,16,2
19503,2026/09/25,06:11:55,9.481194E+01,7.126135E+01,9.500324E+01,3.678664E+02,7.570039E+01,0,0,179,8,16,2
19504,2026/09/25,06:12:55,9.484436E+01,7.042802E+01,9.497082E+01,3.415694E+02,7.493191E+01,0,0,181,8,16,2
19505,2026/09/25,06:13:55,9.484436E+01,7.010701E+01,9.497082E+01,3.095331E+02,7.661478E+01,0,1,182,8,2,2
19506,2026/09/25,06:14:55,9.484436E+01,7.061933E+01,9.497082E+01,3.175421E+02,7.748055E+01,0,2,184,8,2,2
19507,2026/09/25,06:15:55,9.484436E+01,7.122893E+01,9.500324E+01,3.316472E+02,7.699902E+01,0,4,186,8,2,2
19508,2026/09/25,06:16:55,9.481194E+01,7.167964E+01,9.497082E+01,4.329118E+02,7.536478E+01,0,6,187,8,2,2
19509,2026/09/25,06:17:55,9.481194E+01,7.158236E+01,9.500324E+01,5.658560E+02,7.329766E+01,0,8,189,8,2,2
19510,2026/09/25,06:18:55,9.481194E+01,7.126135E+01,9.497082E+01,5.655642E+02,7.296206E+01,0,10,191,8,2,2
19511,2026/09/25,06:19:55,9.481194E+01,7.094034E+01,9.500324E+01,5.674773E+02,7.233463E+01,0,11,192,8,2,2
19512,2026/09/25,06:20:55,9.484436E+01,7.065176E+01,9.500324E+01,5.139753E+02,7.151751E+01,0,13,194,8,2,2
19513,2026/09/25,06:21:55,9.484436E+01,7.020428E+01,9.500324E+01,5.437744E+02,7.406615E+01,0,15,196,8,2,2
19514,2026/09/25,06:22:55,9.481194E+01,6.959469E+01,9.497082E+01,6.587873E+02,7.315175E+01,0,17,197,8,2,2
19515,2026/09/25,06:23:55,9.481194E+01,6.876135E+01,9.497082E+01,6.270753E+02,7.493191E+01,0,19,199,8,2,2
19516,2026/09/25,06:24:55,9.484436E+01,6.799287E+01,9.500324E+01,5.424773E+02,7.968871E+01,0,20,201,8,2,2
19517,2026/09/25,06:25:55,9.481194E+01,6.844358E+01,9.500324E+01,2.557069E+02,7.579766E+01,0,22,202,8,2,2
19518,2026/09/25,06:26:55,9.481194E+01,6.952983E+01,9.500324E+01,2.598898E+02,7.488326E+01,0,24,204,8,2,2
19519,2026/09/25,06:27:55,9.481194E+01,7.061933E+01,9.500324E+01,2.582685E+02,7.541342E+01,0,26,206,8,2,2
19520,2026/09/25,06:28:55,9.487679E+01,7.167964E+01,9.497082E+01,2.948120E+02,7.593871E+01,0,28,207,8,2,2
19521,2026/09/25,06:29:55,9.481194E+01,7.273671E+01,9.497082E+01,2.512322E+02,7.440175E+01,0,29,209,8,2,2
19522,2026/09/25,06:30:55,9.477951E+01,7.379378E+01,9.500324E+01,2.534695E+02,7.454766E+01,0,31,211,8,2,2
19523,2026/09/25,06:31:55,9.484436E+01,7.478600E+01,9.500324E+01,3.060311E+02,7.449902E+01,0,33,213,8,2,2
19524,2026/09/25,06:32:55,9.484436E+01,7.546044E+01,9.497082E+01,3.287614E+02,7.574902E+01,0,35,214,8,2,2
19525,2026/09/25,06:33:55,9.481194E+01,7.626135E+01,9.497082E+01,3.082685E+02,7.584630E+01,0,37,216,8,2,2
19526,2026/09/25,06:34:55,9.481194E+01,7.686771E+01,9.500324E+01,3.281129E+02,7.555447E+01,0,38,218,8,2,2
19527,2026/09/25,06:35:55,9.481194E+01,7.754215E+01,9.500324E+01,3.505512E+02,7.493191E+01,0,40,219,8,2,2
19528,2026/09/25,06:36:55,9.484436E+01,7.815176E+01,9.500324E+01,3.864462E+02,7.464494E+01,0,42,221,8,2,2
19529,2026/09/25,06:37:55,9.484436E+01,7.895266E+01,9.500324E+01,3.047341E+02,7.493191E+01,0,44,223,8,2,2
19530,2026/09/25,06:38:55,9.481194E+01,7.972115E+01,9.497082E+01,3.239624E+02,7.560311E+01,0,46,224,8,2,2
19531,2026/09/25,06:39:55,9.477951E+01,8.020104E+01,9.497082E+01,3.646563E+02,7.445039E+01,2,47,226,2,2,4
19532,2026/09/25,06:40:55,9.477951E+01,8.071336E+01,9.500324E+01,3.274968E+02,7.440175E+01,3,49,227,2,2,4
19533,2026/09/25,06:41:55,9.484436E+01,8.138781E+01,9.500324E+01,2.996109E+02,7.521887E+01,5,51,228,2,2,4
19534,2026/09/25,06:42:55,9.481194E+01,8.209145E+01,9.500324E+01,3.044099E+02,7.406615E+01,7,53,229,2,2,4
19535,2026/09/25,06:43:55,9.477951E+01,8.276265E+01,9.500324E+01,3.063554E+02,7.521887E+01,9,55,231,2,2,4
19536,2026/09/25,06:44:55,9.484436E+01,8.282750E+01,9.497082E+01,4.085603E+02,7.608463E+01,11,56,232,2,2,4
19537,2026/09/25,06:45:55,9.484436E+01,8.292477E+01,9.500324E+01,4.101492E+02,7.589494E+01,12,58,233,2,2,4
19538,2026/09/25,06:46:55,9.481194E+01,8.295720E+01,9.497082E+01,4.249027E+02,7.613326E+01,14,60,234,2,2,4
19539,2026/09/25,06:47:55,9.481194E+01,8.289235E+01,9.497082E+01,4.476330E+02,7.536478E+01,16,62,236,2,2,4
19540,2026/09/25,06:48:55,9.481194E+01,8.285992E+01,9.500324E+01,5.210117E+02,7.055933E+01,18,64,237,2,2,4
19541,2026/09/25,06:49:55,9.481194E+01,8.231518E+01,9.500324E+01,5.498379E+02,7.498055E+01,20,65,238,2,2,4
19542,2026/09/25,06:50:55,9.484436E+01,8.202659E+01,9.497082E+01,4.396239E+02,7.541342E+01,21,67,240,2,2,4
19543,2026/09/25,06:51:55,9.481194E+01,8.116084E+01,9.500324E+01,6.129702E+02,7.469358E+01,23,69,241,2,2,4
19544,2026/09/25,06:52:55,9.484436E+01,8.090467E+01,9.500324E+01,3.886835E+02,7.762159E+01,25,71,242,2,2,4
19545,2026/09/25,06:53:55,9.481194E+01,8.081064E+01,9.497082E+01,4.937743E+02,7.473735E+01,27,73,243,2,2,4
19546,2026/09/25,06:54:55,9.484436E+01,8.087225E+01,9.500324E+01,3.861219E+02,7.757295E+01,29,74,244,2,2,4
19547,2026/09/25,06:55:55,9.484436E+01,8.141699E+01,9.497082E+01,4.101492E+02,7.454766E+01,30,76,244,2,2,4
19548,2026/09/25,06:56:55,9.481194E+01,8.154669E+01,9.500324E+01,4.242542E+02,7.406615E+01,32,78,245,2,2,4
19549,2026/09/25,06:57:55,9.481194E+01,8.212387E+01,9.500324E+01,3.111544E+02,7.502918E+01,34,80,245,2,2,4
19550,2026/09/25,06:58:55,9.481194E+01,8.234760E+01,9.500324E+01,3.422179E+02,7.839008E+01,36,82,246,2,2,4
19551,2026/09/25,06:59:55,9.484436E+01,8.311609E+01,9.500324E+01,2.172828E+02,7.589494E+01,38,83,246,2,2,4
19552,2026/09/25,07:00:55,9.481194E+01,8.414073E+01,9.500324E+01,3.723411E+02,7.262646E+01,39,85,247,2,2,4
19553,2026/09/25,07:01:55,9.481194E+01,8.459145E+01,9.497082E+01,3.351816E+02,7.565175E+01,41,87,247,2,2,4
19554,2026/09/25,07:02:55,9.477951E+01,8.558366E+01,9.500324E+01,1.999676E+02,7.656615E+01,43,89,248,2,2,4
19555,2026/09/25,07:03:55,9.484436E+01,8.686446E+01,9.497082E+01,1.929313E+02,7.488326E+01,45,91,248,2,2,4
19556,2026/09/25,07:04:55,9.484436E+01,8.817770E+01,9.500324E+01,1.691958E+02,7.541342E+01,47,92,249,2,2,4
19557,2026/09/25,07:05:55,9.481194E+01,8.936446E+01,9.500324E+01,2.778210E+02,7.464494E+01,49,94,249,2,2,4
19558,2026/09/25,07:06:55,9.484436E+01,8.987679E+01,9.497082E+01,2.845655E+02,7.473735E+01,50,96,250,16,16,4
19559,2026/09/25,07:07:55,9.484436E+01,8.888457E+01,9.497082E+01,2.275292E+02,7.382782E+01,50,96,250,16,16,4
19560,2026/09/25,07:08:55,9.484436E+01,8.788911E+01,9.497082E+01,1.794747E+02,7.531615E+01,50,96,251,16,16,4
19561,2026/09/25,07:09:55,9.481194E+01,8.689689E+01,9.500324E+01,2.243191E+02,7.435311E+01,50,96,251,16,16,4
19562,2026/09/25,07:10:55,9.487679E+01,8.568094E+01,9.497082E+01,2.265564E+02,7.459630E+01,50,96,252,16,16,4
19563,2026/09/25,07:11:55,9.481194E+01,8.471790E+01,9.497082E+01,2.650130E+02,7.493191E+01,51,96,252,2,16,4
19564,2026/09/25,07:12:55,9.481194E+01,8.455902E+01,9.500324E+01,2.259079E+02,7.426070E+01,53,96,253,2,16,4
19565,2026/09/25,07:13:55,9.481194E+01,8.442931E+01,9.500324E+01,2.691634E+02,7.551070E+01,55,96,253,2,16,4
19566,2026/09/25,07:14:55,9.481194E+01,8.423801E+01,9.500324E+01,2.861544E+02,7.464494E+01,56,96,254,2,16,4
19567,2026/09/25,07:15:55,9.481194E+01,8.404669E+01,9.500324E+01,2.438716E+02,7.454766E+01,58,96,254,2,16,4
19568,2026/09/25,07:16:55,9.484436E+01,8.398184E+01,9.500324E+01,2.185473E+02,7.430933E+01,60,96,255,2,16,4
19569,2026/09/25,07:17:55,9.484436E+01,8.375811E+01,9.500324E+01,2.650130E+02,7.483463E+01,62,96,255,2,16,4
19570,2026/09/25,07:18:55,9.481194E+01,8.356680E+01,9.500324E+01,2.371271E+02,7.570039E+01,64,96,256,2,16,4
19571,2026/09/25,07:19:55,9.481194E+01,8.330740E+01,9.500324E+01,2.448119E+02,7.560311E+01,66,96,256,2,16,4
19572,2026/09/25,07:20:55,9.481194E+01,8.324579E+01,9.500324E+01,2.348898E+02,7.541342E+01,68,96,257,2,16,4
19573,2026/09/25,07:21:55,9.481194E+01,8.308366E+01,9.500324E+01,2.807069E+02,7.401751E+01,69,96,257,2,16,4
19574,2026/09/25,07:22:55,9.481194E+01,8.298962E+01,9.500324E+01,2.329767E+02,7.546206E+01,71,96,258,2,16,4
19575,2026/09/25,07:23:55,9.481194E+01,8.279507E+01,9.500324E+01,3.303826E+02,7.344358E+01,73,96,258,2,16,4
19576,2026/09/25,07:24:55,9.481194E+01,8.221790E+01,9.497082E+01,2.807069E+02,7.618191E+01,75,96,259,2,16,4
19577,2026/09/25,07:25:55,9.477951E+01,8.177043E+01,9.497082E+01,3.745785E+02,7.430933E+01,77,96,259,2,16,4
19578,2026/09/25,07:26:55,9.481194E+01,8.084306E+01,9.497082E+01,4.293774E+02,7.392023E+01,79,96,260,2,16,4
19579,2026/09/25,07:27:55,9.484436E+01,8.010377E+01,9.500324E+01,2.871271E+02,7.555447E+01,81,96,261,2,16,4
19580,2026/09/25,07:28:55,9.484436E+01,7.927043E+01,9.500324E+01,3.928340E+02,7.512159E+01,83,96,261,2,16,4
19581,2026/09/25,07:29:55,9.484436E+01,7.850195E+01,9.500324E+01,2.864786E+02,7.551070E+01,84,96,262,2,16,4
19582,2026/09/25,07:30:55,9.481194E+01,7.792477E+01,9.500324E+01,3.569715E+02,7.464494E+01,86,96,262,2,16,4
19583,2026/09/25,07:31:55,9.484436E+01,7.706226E+01,9.500324E+01,3.242867E+02,7.642023E+01,88,96,263,2,16,4
19584,2026/09/25,07:32:55,9.484436E+01,7.651751E+01,9.497082E+01,3.902724E+02,7.219358E+01,90,96,263,2,16,4
19585,2026/09/25,07:33:55,9.481194E+01,7.546044E+01,9.500324E+01,4.197795E+02,7.440175E+01,92,96,264,2,16,4
19586,2026/09/25,07:34:55,9.481194E+01,7.475357E+01,9.500324E+01,3.021725E+02,7.574902E+01,94,96,264,2,16,4
19587,2026/09/25,07:35:55,9.484436E+01,7.398508E+01,9.500324E+01,4.143320E+02,7.387646E+01,96,96,265,2,16,4
19588,2026/09/25,07:36:55,9.484436E+01,7.296044E+01,9.500324E+01,3.502270E+02,7.743190E+01,97,96,265,2,16,4
19589,2026/09/25,07:37:55,9.481194E+01,7.222439E+01,9.500324E+01,3.553502E+02,7.502918E+01,99,96,266,2,16,4
19590,2026/09/25,07:38:55,9.484436E+01,7.129378E+01,9.500324E+01,4.274644E+02,7.493191E+01,101,96,266,2,16,4
19591,2026/09/25,07:39:55,9.481194E+01,6.978924E+01,9.497082E+01,5.155642E+02,7.473735E+01,103,96,267,2,2,4
19592,2026/09/25,07:40:55,9.484436E+01,6.952983E+01,9.500324E+01,4.748703E+02,7.560311E+01,105,98,267,2,2,4
19593,2026/09/25,07:41:55,9.484436E+01,6.933852E+01,9.500324E+01,5.046693E+02,7.469358E+01,107,100,268,2,2,4
19594,2026/09/25,07:42:55,9.481194E+01,6.898508E+01,9.497082E+01,5.088521E+02,7.473735E+01,108,102,268,2,2,4
19595,2026/09/25,07:43:55,9.484436E+01,6.831388E+01,9.500324E+01,6.027238E+02,7.517023E+01,110,103,269,2,2,4
19596,2026/09/25,07:44:55,9.481194E+01,6.748055E+01,9.500324E+01,5.498379E+02,8.031615E+01,112,105,269,2,2,4
19597,2026/09/25,07:45:55,9.481194E+01,6.696822E+01,9.500324E+01,4.892996E+02,7.531615E+01,114,107,270,2,2,4
19598,2026/09/25,07:46:55,9.484436E+01,6.642348E+01,9.497082E+01,5.854086E+02,7.800584E+01,116,109,270,2,2,4
19599,2026/09/25,07:47:55,9.484436E+01,6.591116E+01,9.497082E+01,5.319066E+02,6.743191E+01,118,111,271,2,2,4
19600,2026/09/25,07:48:55,9.484436E+01,6.536641E+01,9.500324E+01,5.613813E+02,6.868191E+01,119,112,271,2,2,4
19601,2026/09/25,07:49:55,9.484436E+01,6.482166E+01,9.500324E+01,4.678340E+02,7.863326E+01,121,114,272,2,2,4
19602,2026/09/25,07:50:55,9.484436E+01,6.434177E+01,9.500324E+01,4.889754E+02,7.896887E+01,123,116,273,2,2,4
19603,2026/09/25,07:51:55,9.484436E+01,6.398833E+01,9.500324E+01,5.056420E+02,7.863326E+01,125,118,273,2,2,4
19604,2026/09/25,07:52:55,9.481194E+01,6.337873E+01,9.500324E+01,5.453632E+02,7.795720E+01,127,120,274,2,2,4
19605,2026/09/25,07:53:55,9.484436E+01,6.296368E+01,9.500324E+01,5.777238E+02,6.824902E+01,128,121,274,2,2,4
19606,2026/09/25,07:54:55,9.481194E+01,6.254540E+01,9.500324E+01,4.876783E+02,6.902237E+01,130,123,275,2,2,4
19607,2026/09/25,07:55:55,9.484436E+01,6.184177E+01,9.497082E+01,6.094358E+02,7.680447E+01,132,125,275,2,2,4
19608,2026/09/25,07:56:55,9.484436E+01,6.113813E+01,9.500324E+01,5.588197E+02,7.656615E+01,134,127,276,2,2,4
19609,2026/09/25,07:57:55,9.484436E+01,6.052854E+01,9.500324E+01,6.645590E+02,7.671206E+01,136,129,276,2,2,4
19610,2026/09/25,07:58:55,9.481194E+01,5.982166E+01,9.500324E+01,5.530480E+02,7.733463E+01,137,130,277,2,2,4
19611,2026/09/25,07:59:55,9.481194E+01,5.927692E+01,9.500324E+01,6.494812E+02,7.094358E+01,139,132,277,2,2,4
19612,2026/09/25,08:00:55,9.484436E+01,5.841440E+01,9.500324E+01,5.703632E+02,7.892023E+01,141,134,278,2,2,4
19613,2026/09/25,08:01:55,9.481194E+01,5.863813E+01,9.500324E+01,2.996109E+02,7.219358E+01,143,136,278,2,2,4
19614,2026/09/25,08:02:55,9.484436E+01,5.899157E+01,9.500324E+01,3.970169E+02,7.709630E+01,145,138,279,2,2,4
19615,2026/09/25,08:03:55,9.484436E+01,5.915046E+01,9.497082E+01,4.114462E+02,7.570039E+01,147,139,279,2,2,4
19616,2026/09/25,08:04:55,9.481194E+01,5.940662E+01,9.497082E+01,4.601492E+02,7.623055E+01,148,141,280,2,2,4
19617,2026/09/25,08:05:55,9.484436E+01,5.963035E+01,9.497082E+01,4.383593E+02,7.718871E+01,150,143,280,2,2,4
19618,2026/09/25,08:06:55,9.487679E+01,5.991894E+01,9.500324E+01,3.857977E+02,7.074902E+01,152,145,281,2,2,4
19619,2026/09/25,08:07:55,9.481194E+01,6.017510E+01,9.500324E+01,3.454280E+02,7.579766E+01,154,147,281,2,2,4
19620,2026/09/25,08:08:55,9.477951E+01,6.039883E+01,9.500324E+01,4.790532E+02,6.637646E+01,156,148,282,2,2,4
19621,2026/09/25,08:09:55,9.484436E+01,6.052854E+01,9.500324E+01,3.896563E+02,7.666342E+01,157,150,282,2,2,4
19622,2026/09/25,08:10:55,9.481194E+01,6.071984E+01,9.497082E+01,3.319715E+02,7.666342E+01,159,152,283,2,2,4
19623,2026/09/25,08:11:55,9.484436E+01,6.068742E+01,9.497082E+01,5.162127E+02,6.623055E+01,161,154,283,2,2,4
19624,2026/09/25,08:12:55,9.484436E+01,6.046368E+01,9.500324E+01,4.767834E+02,7.733463E+01,163,156,284,2,2,4
19625,2026/09/25,08:13:55,9.481194E+01,6.027238E+01,9.500324E+01,4.534047E+02,7.743190E+01,165,157,284,2,2,4
19626,2026/09/25,08:14:55,9.484436E+01,6.007782E+01,9.500324E+01,5.584955E+02,7.502918E+01,166,159,285,2,2,4
19627,2026/09/25,08:15:55,9.481194E+01,5.985409E+01,9.497082E+01,4.476330E+02,7.738326E+01,168,161,286,2,2,4
19628,2026/09/25,08:16:55,9.484436E+01,5.959793E+01,9.500324E+01,5.306096E+02,7.252918E+01,170,163,286,2,2,4
19629,2026/09/25,08:17:55,9.481194E+01,5.940662E+01,9.497082E+01,4.790532E+02,7.675584E+01,172,165,287,2,2,4
19630,2026/09/25,08:18:55,9.484436E+01,5.924773E+01,9.500324E+01,4.207198E+02,7.507782E+01,174,166,287,2,2,4
19631,2026/09/25,08:19:55,9.481194E+01,5.924773E+01,9.500324E+01,4.335279E+02,7.531615E+01,175,168,288,2,2,4
19632,2026/09/25,08:20:55,9.484436E+01,5.815824E+01,9.500324E+01,7.731842E+02,7.324902E+01,177,170,288,2,2,4
19633,2026/09/25,08:21:55,9.484436E+01,5.655642E+01,9.497082E+01,7.286317E+02,7.512159E+01,179,172,289,2,2,4
19634,2026/09/25,08:22:55,9.477951E+01,5.617056E+01,9.497082E+01,5.332036E+02,7.396887E+01,181,173,289,2,2,4
19635,2026/09/25,08:23:55,9.481194E+01,5.652400E+01,9.500324E+01,3.793774E+02,7.555447E+01,183,175,290,2,2,4
19636,2026/09/25,08:24:55,9.484436E+01,5.661803E+01,9.500324E+01,5.219844E+02,7.079766E+01,184,177,290,2,2,4
19637,2026/09/25,08:25:55,9.484436E+01,5.629702E+01,9.500324E+01,5.021077E+02,7.430933E+01,186,179,291,2,2,4
19638,2026/09/25,08:26:55,9.481194E+01,5.591440E+01,9.500324E+01,5.024319E+02,7.541342E+01,188,181,292,2,2,4
19639,2026/09/25,08:27:55,9.477951E+01,5.559339E+01,9.500324E+01,6.933853E+02,6.637646E+01,190,182,293,2,2,4
19640,2026/09/25,08:28:55,9.481194E+01,5.392672E+01,9.500324E+01,8.270104E+02,7.094358E+01,192,184,294,2,2,4
19641,2026/09/25,08:29:55,9.484436E+01,5.200389E+01,9.500324E+01,6.289883E+02,8.348735E+01,193,186,296,2,2,4
19642,2026/09/25,08:30:55,9.481194E+01,5.126784E+01,9.500324E+01,5.604086E+02,7.589494E+01,195,188,297,2,2,4
19643,2026/09/25,08:31:55,9.477951E+01,5.053178E+01,9.500324E+01,5.809338E+02,7.445039E+01,197,190,298,2,2,4
19644,2026/09/25,08:32:55,9.484436E+01,4.979572E+01,9.500324E+01,5.847601E+02,7.483463E+01,199,191,300,2,2,4
19645,2026/09/25,08:33:55,9.481194E+01,4.899481E+01,9.500324E+01,5.681258E+02,7.531615E+01,201,193,301,2,2,4
19646,2026/09/25,08:34:55,9.481194E+01,4.854410E+01,9.500324E+01,5.434501E+02,7.464494E+01,202,195,302,2,2,4
19647,2026/09/25,08:35:55,9.477951E+01,4.799935E+01,9.497082E+01,6.174449E+02,6.118677E+01,204,197,304,2,2,4
19648,2026/09/25,08:36:55,9.481194E+01,4.639754E+01,9.500324E+01,7.584306E+02,7.238326E+01,206,198,305,2,2,4
19649,2026/09/25,08:37:55,9.481194E+01,4.508431E+01,9.497082E+01,4.210441E+02,8.565175E+01,208,200,306,2,2,4
19650,2026/09/25,08:38:55,9.477951E+01,4.537289E+01,9.500324E+01,3.636835E+02,7.574902E+01,210,202,306,2,2,8
19651,2026/09/25,08:39:55,9.481194E+01,4.575875E+01,9.500324E+01,3.999027E+02,7.435311E+01,211,204,306,2,2,8
19652,2026/09/25,08:40:55,9.484436E+01,4.607653E+01,9.497082E+01,3.685149E+02,7.560311E+01,213,206,306,2,2,8
19653,2026/09/25,08:41:55,9.481194E+01,4.646239E+01,9.500324E+01,3.723411E+02,7.430933E+01,215,208,306,2,2,8
19654,2026/09/25,08:42:55,9.481194E+01,4.675097E+01,9.500324E+01,4.617380E+02,7.353599E+01,217,209,306,2,2,8
19655,2026/09/25,08:43:55,9.484436E+01,4.662127E+01,9.497082E+01,5.815824E+02,5.993677E+01,219,211,306,2,2,8
19656,2026/09/25,08:44:55,9.481194E+01,4.473087E+01,9.500324E+01,8.500649E+02,7.396887E+01,221,213,306,2,2,8
19657,2026/09/25,08:45:55,9.484436E+01,4.277886E+01,9.500324E+01,6.309014E+02,9.011673E+01,222,215,306,2,2,8
19658,2026/09/25,08:46:55,9.481194E+01,4.239300E+01,9.500324E+01,4.995461E+02,7.502918E+01,224,217,306,2,2,8
19659,2026/09/25,08:47:55,9.484436E+01,4.197795E+01,9.500324E+01,5.309338E+02,7.560311E+01,226,218,306,2,2,8
19660,2026/09/25,08:48:55,9.487679E+01,4.159209E+01,9.497082E+01,5.065824E+02,7.469358E+01,228,220,306,2,2,8
19661,2026/09/25,08:49:55,9.484436E+01,4.130350E+01,9.500324E+01,4.719844E+02,7.565175E+01,230,222,306,2,2,8
19662,2026/09/25,08:50:55,9.481194E+01,4.104734E+01,9.500324E+01,5.440662E+02,7.377918E+01,231,224,306,2,2,8
19663,2026/09/25,08:51:55,9.484436E+01,4.021401E+01,9.500324E+01,7.337549E+02,5.988813E+01,233,226,306,2,2,8
19664,2026/09/25,08:52:55,9.416991E+01,3.842088E+01,9.500324E+01,9.798314E+02,7.065661E+01,235,228,306,2,2,8
19665,2026/09/25,08:53:55,9.346628E+01,3.733139E+01,9.500324E+01,6.126459E+02,8.435311E+01,237,229,306,2,2,8
19666,2026/09/25,08:54:55,9.269780E+01,3.713684E+01,9.500324E+01,7.026913E+02,7.257782E+01,239,231,306,2,2,8
19667,2026/09/25,08:55:55,9.199092E+01,3.729897E+01,9.497082E+01,5.200389E+02,7.748055E+01,240,233,306,2,2,8
19668,2026/09/25,08:56:55,9.128729E+01,3.797017E+01,9.497082E+01,5.556096E+02,7.281615E+01,242,235,306,2,2,8
19669,2026/09/25,08:57:55,9.055124E+01,3.809987E+01,9.500324E+01,6.017510E+02,7.637159E+01,244,237,306,2,2,8
19670,2026/09/25,08:58:55,8.984436E+01,3.822633E+01,9.500324E+01,6.152075E+02,7.459630E+01,246,239,306,2,2,8
19671,2026/09/25,08:59:55,8.910831E+01,3.768158E+01,9.497082E+01,8.933204E+02,6.824902E+01,248,240,306,2,2,8
19672,2026/09/25,09:00:55,8.840467E+01,3.633593E+01,9.500324E+01,9.045396E+02,7.546206E+01,250,242,306,2,2,8
19673,2026/09/25,09:01:55,8.769780E+01,3.572957E+01,9.500324E+01,6.469196E+02,7.699902E+01,251,244,306,2,2,8
19674,2026/09/25,09:02:55,8.692931E+01,3.601816E+01,9.500324E+01,5.979248E+02,7.449902E+01,253,246,306,2,2,8
19675,2026/09/25,09:03:55,8.628729E+01,3.620947E+01,9.500324E+01,6.081712E+02,7.632782E+01,255,248,306,2,2,8
19676,2026/09/25,09:04:55,8.551881E+01,3.653048E+01,9.500324E+01,5.661803E+02,7.464494E+01,257,249,306,2,2,8
19677,2026/09/25,09:05:55,8.481518E+01,3.685149E+01,9.500324E+01,5.421531E+02,7.598735E+01,259,251,306,2,2,8
19678,2026/09/25,09:06:55,8.410831E+01,3.739300E+01,9.500324E+01,5.351168E+02,7.459630E+01,260,253,306,2,2,8
19679,2026/09/25,09:07:55,8.343710E+01,3.781129E+01,9.500324E+01,6.680934E+02,6.214980E+01,262,255,306,2,2,8
19680,2026/09/25,09:08:55,8.273347E+01,3.688068E+01,9.497082E+01,8.660830E+02,7.416342E+01,264,257,306,2,2,8
19681,2026/09/25,09:09:55,8.202659E+01,3.569715E+01,9.500324E+01,7.632296E+02,9.319552E+01,266,259,306,2,2,8
19682,2026/09/25,09:10:55,8.132296E+01,3.611219E+01,9.500324E+01,5.556096E+02,7.526751E+01,268,260,306,2,2,8
19683,2026/09/25,09:11:55,8.061609E+01,3.649805E+01,9.500324E+01,5.543450E+02,7.512159E+01,270,262,306,2,2,8
19684,2026/09/25,09:12:55,7.994488E+01,3.685149E+01,9.500324E+01,5.581712E+02,7.502918E+01,271,264,306,2,2,8
19685,2026/09/25,09:13:55,7.924125E+01,3.710765E+01,9.500324E+01,5.652400E+02,7.493191E+01,273,266,306,2,2,8
19686,2026/09/25,09:14:55,7.853437E+01,3.765240E+01,9.497082E+01,4.280804E+02,7.949902E+01,275,268,306,2,2,8
19687,2026/09/25,09:15:55,7.779832E+01,3.883593E+01,9.497082E+01,4.014916E+02,7.560311E+01,277,270,306,2,2,8
19688,2026/09/25,09:16:55,7.712387E+01,3.896563E+01,9.500324E+01,7.526589E+02,7.132782E+01,279,271,306,2,2,8
19689,2026/09/25,09:17:55,7.645266E+01,3.832361E+01,9.500324E+01,7.773347E+02,7.324902E+01,280,273,306,2,2,8
19690,2026/09/25,09:18:55,7.577821E+01,3.909209E+01,9.500324E+01,4.357977E+02,7.613326E+01,282,275,306,2,2,8
19691,2026/09/25,09:19:55,7.504215E+01,4.002270E+01,9.497082E+01,4.476330E+02,7.526751E+01,284,277,306,2,2,8
19692,2026/09/25,09:20:55,7.437095E+01,4.162452E+01,9.497082E+01,3.133917E+02,7.579766E+01,286,279,306,2,2,8
19693,2026/09/25,09:21:55,7.369650E+01,4.303502E+01,9.500324E+01,3.729896E+02,7.459630E+01,288,280,306,2,2,8
19694,2026/09/25,09:22:55,7.305447E+01,4.444228E+01,9.500324E+01,3.515240E+02,7.642023E+01,289,282,306,2,2,8
19695,2026/09/25,09:23:55,7.238327E+01,4.595007E+01,9.500324E+01,3.486382E+02,7.565175E+01,291,284,306,2,2,8
19696,2026/09/25,09:24:55,7.167964E+01,4.575875E+01,9.500324E+01,8.340467E+02,7.233463E+01,293,286,306,2,2,8
19697,2026/09/25,09:25:55,7.097276E+01,4.508431E+01,9.500324E+01,3.649806E+02,9.031128E+01,295,288,306,2,2,8
19698,2026/09/25,09:26:55,7.033398E+01,4.630026E+01,9.500324E+01,4.473087E+02,7.324902E+01,297,290,306,2,2,8
19699,2026/09/25,09:27:55,6.965954E+01,4.723087E+01,9.500324E+01,4.610895E+02,7.521887E+01,299,291,306,2,2,8
19700,2026/09/25,09:28:55,6.892348E+01,4.847925E+01,9.497082E+01,3.447795E+02,7.478599E+01,300,293,306,2,2,8
19701,2026/09/25,09:29:55,6.831388E+01,5.053178E+01,9.500324E+01,2.640402E+02,7.392023E+01,302,295,306,2,2,8
19702,2026/09/25,09:30:55,6.761025E+01,5.267834E+01,9.500324E+01,2.166342E+02,7.565175E+01,304,297,306,2,2,8
19703,2026/09/25,09:31:55,6.693580E+01,5.479248E+01,9.500324E+01,2.499352E+02,7.512159E+01,306,299,306,2,2,8
19704,2026/09/25,09:32:55,6.623217E+01,5.546693E+01,9.500324E+01,6.036641E+02,7.334630E+01,308,300,306,2,2,8
19705,2026/09/25,09:33:55,6.555772E+01,5.556096E+01,9.497082E+01,5.655642E+02,8.968871E+01,309,302,306,2,2,8
19706,2026/09/25,09:34:55,6.488651E+01,5.748379E+01,9.500324E+01,2.781453E+02,7.541342E+01,311,304,306,2,2,8
19707,2026/09/25,09:35:55,6.421207E+01,5.956550E+01,9.497082E+01,1.861868E+02,7.498055E+01,313,306,306,2,2,8
19708,2026/09/25,09:36:55,6.347601E+01,6.184177E+01,9.497082E+01,1.890726E+02,7.541342E+01,315,308,306,2,2,8
19709,2026/09/25,09:37:55,6.286641E+01,6.408560E+01,9.497082E+01,2.201362E+02,7.464494E+01,317,310,306,2,2,8
19710,2026/09/25,09:38:55,6.225681E+01,6.565500E+01,9.500324E+01,3.226654E+02,7.517023E+01,318,311,306,2,2,8
19711,2026/09/25,09:39:55,6.152076E+01,6.725681E+01,9.500324E+01,3.236382E+02,7.541342E+01,320,313,306,2,2,8
19712,2026/09/25,09:40:55,6.088197E+01,6.882620E+01,9.500324E+01,3.011997E+02,7.623055E+01,322,315,306,2,2,8
19713,2026/09/25,09:41:55,6.017510E+01,7.052529E+01,9.500324E+01,3.095331E+02,7.449902E+01,324,317,306,2,2,8
19714,2026/09/25,09:42:55,5.950389E+01,7.215954E+01,9.497082E+01,3.057069E+02,7.502918E+01,326,319,306,2,2,8
19715,2026/09/25,09:43:55,5.889429E+01,7.385538E+01,9.497082E+01,3.127432E+02,7.464494E+01,328,321,306,2,2,8
19716,2026/09/25,09:44:55,5.815824E+01,7.555447E+01,9.500324E+01,2.739948E+02,7.551070E+01,329,322,306,2,2,8
19717,2026/09/25,09:45:55,5.751622E+01,7.731842E+01,9.500324E+01,2.701362E+02,7.546206E+01,331,324,306,2,2,8
19718,2026/09/25,09:46:55,5.687419E+01,7.907912E+01,9.497082E+01,2.839170E+02,7.449902E+01,333,326,306,2,2,8
19719,2026/09/25,09:47:55,5.620298E+01,8.077821E+01,9.500324E+01,3.101816E+02,7.498055E+01,335,328,306,2,2,8
19720,2026/09/25,09:48:55,5.559339E+01,8.250648E+01,9.500324E+01,2.839170E+02,7.449902E+01,337,330,306,2,2,8
19721,2026/09/25,09:49:55,5.488976E+01,8.417316E+01,9.500324E+01,3.415694E+02,7.358463E+01,338,331,306,2,2,8
19722,2026/09/25,09:50:55,5.469520E+01,8.436771E+01,9.500324E+01,4.585279E+02,7.430933E+01,340,333,306,2,2,8
19723,2026/09/25,09:51:55,5.642672E+01,8.151427E+01,9.500324E+01,7.731842E+02,6.709630E+01,342,335,306,2,2,8
19724,2026/09/25,09:52:55,5.799611E+01,7.741245E+01,9.497082E+01,8.238003E+02,7.469358E+01,344,337,306,2,2,8
19725,2026/09/25,09:53:55,5.956550E+01,7.459469E+01,9.500324E+01,2.291180E+02,7.940175E+01,346,339,306,2,2,8
19726,2026/09/25,09:54:55,6.126460E+01,7.337549E+01,9.497082E+01,2.355383E+02,7.512159E+01,348,341,306,2,2,8
19727,2026/09/25,09:55:55,6.283398E+01,7.202983E+01,9.500324E+01,2.807069E+02,7.642023E+01,349,342,306,2,2,8
19728,2026/09/25,09:56:55,6.443580E+01,7.059015E+01,9.500324E+01,3.688068E+02,7.358463E+01,351,344,306,2,2,8
19729,2026/09/25,09:57:55,6.504539E+01,7.023671E+01,9.500324E+01,2.832685E+02,7.493191E+01,353,346,306,2,2,8
19730,2026/09/25,09:58:55,6.523671E+01,7.142023E+01,9.500324E+01,3.880350E+02,6.382782E+01,355,348,306,2,2,8
19731,2026/09/25,09:59:55,6.523671E+01,7.078146E+01,9.497082E+01,5.940662E+02,7.257782E+01,357,350,306,2,2,8
19732,2026/09/25,10:00:55,6.526913E+01,7.094034E+01,9.497082E+01,2.278534E+02,7.642023E+01,358,351,306,2,2,8
19733,2026/09/25,10:01:55,6.526913E+01,7.202983E+01,9.497082E+01,2.146887E+02,7.521887E+01,360,353,306,2,2,8
19734,2026/09/25,10:02:55,6.526913E+01,7.308691E+01,9.497082E+01,2.675746E+02,7.541342E+01,362,355,306,2,2,8
19735,2026/09/25,10:03:55,6.523671E+01,7.395266E+01,9.500324E+01,2.669261E+02,7.560311E+01,364,357,306,2,2,8
19736,2026/09/25,10:04:55,6.526913E+01,7.497730E+01,9.497082E+01,2.384241E+02,7.498055E+01,366,359,306,2,2,8
19737,2026/09/25,10:05:55,6.526913E+01,7.603437E+01,9.500324E+01,2.419261E+02,7.531615E+01,367,361,306,2,2,8
19738,2026/09/25,10:06:55,6.526913E+01,7.584306E+01,9.500324E+01,6.414721E+02,7.349222E+01,369,362,306,2,2,8
19739,2026/09/25,10:07:55,6.526913E+01,7.491570E+01,9.500324E+01,5.607328E+02,9.016537E+01,371,364,306,2,2,8
19740,2026/09/25,10:08:55,6.526913E+01,7.606680E+01,9.500324E+01,2.102140E+02,7.551070E+01,373,366,306,2,2,8
19741,2026/09/25,10:09:55,6.523671E+01,7.728600E+01,9.497082E+01,2.079767E+02,7.546206E+01,375,368,306,2,2,8
19742,2026/09/25,10:10:55,6.523671E+01,7.837549E+01,9.497082E+01,2.342413E+02,7.517023E+01,376,370,306,2,2,8
19743,2026/09/25,10:11:55,6.523671E+01,7.940013E+01,9.497082E+01,2.877432E+02,7.320039E+01,378,371,306,2,2,8
