"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
19744,2026/09/25,10:12:55,6.526913E+01,8.029832E+01,9.500324E+01,2.403372E+02,7.512159E+01,380,373,306,2,2,8
19745,2026/09/25,10:13:55,6.523671E+01,8.135538E+01,9.497082E+01,2.355383E+02,7.531615E+01,382,375,306,2,2,8
19746,2026/09/25,10:14:55,6.526913E+01,8.068094E+01,9.497082E+01,6.344358E+02,7.526751E+01,384,377,306,2,2,8
19747,2026/09/25,10:15:55,6.523671E+01,8.039235E+01,9.500324E+01,2.377756E+02,7.906615E+01,386,379,306,2,2,8
19748,2026/09/25,10:16:55,6.526913E+01,8.138781E+01,9.497082E+01,2.364786E+02,7.531615E+01,387,381,306,2,2,8
19749,2026/09/25,10:17:55,6.530156E+01,8.212387E+01,9.497082E+01,3.146563E+02,7.488326E+01,389,382,306,2,2,8
19750,2026/09/25,10:18:55,6.526913E+01,8.270104E+01,9.500324E+01,3.425422E+02,7.526751E+01,391,384,306,2,2,8
19751,2026/09/25,10:19:55,6.523671E+01,8.340467E+01,9.500324E+01,2.284695E+02,7.608463E+01,393,386,306,2,2,8
19752,2026/09/25,10:20:55,6.523671E+01,8.420558E+01,9.500324E+01,2.820039E+02,7.421206E+01,395,388,306,2,2,8
19753,2026/09/25,10:21:55,6.523671E+01,8.452659E+01,9.500324E+01,6.437419E+02,6.777237E+01,396,390,306,2,2,8
19754,2026/09/25,10:22:55,6.526913E+01,8.340467E+01,9.500324E+01,6.543126E+02,7.459630E+01,398,392,306,2,2,8
19755,2026/09/25,10:23:55,6.526913E+01,8.369326E+01,9.500324E+01,2.931907E+02,7.565175E+01,400,393,306,2,2,8
19756,2026/09/25,10:24:55,6.523671E+01,8.446174E+01,9.500324E+01,2.624514E+02,7.690175E+01,402,395,306,2,2,8
19757,2026/09/25,10:25:55,6.559014E+01,8.446174E+01,9.500324E+01,2.887160E+02,7.392023E+01,404,397,306,2,2,8
19758,2026/09/25,10:26:55,6.738327E+01,8.337225E+01,9.500324E+01,1.688716E+02,7.498055E+01,405,399,306,2,2,8
19759,2026/09/25,10:27:55,6.895590E+01,8.221790E+01,9.500324E+01,3.060311E+02,7.411478E+01,407,401,306,2,2,8
19760,2026/09/25,10:28:55,7.068418E+01,8.055447E+01,9.500324E+01,3.630674E+02,7.507782E+01,409,402,306,2,2,8
19761,2026/09/25,10:29:55,7.219196E+01,7.818094E+01,9.500324E+01,7.017186E+02,6.752918E+01,411,404,306,2,2,8
19762,2026/09/25,10:30:55,7.376135E+01,7.437095E+01,9.500324E+01,7.315175E+02,7.459630E+01,413,406,306,2,2,8
19763,2026/09/25,10:31:55,7.533074E+01,7.113490E+01,9.500324E+01,4.658885E+02,7.757295E+01,415,408,306,2,2,8
19764,2026/09/25,10:32:55,7.622893E+01,6.952983E+01,9.497082E+01,5.370298E+02,7.546206E+01,416,410,306,2,2,8
19765,2026/09/25,10:33:55,7.648508E+01,6.917964E+01,9.500324E+01,4.370623E+02,7.685311E+01,418,411,306,2,2,8
19766,2026/09/25,10:34:55,7.651751E+01,6.943580E+01,9.500324E+01,3.825876E+02,7.488326E+01,420,413,306,2,2,8
19767,2026/09/25,10:35:55,7.648508E+01,6.965954E+01,9.497082E+01,3.960441E+02,7.551070E+01,422,415,306,2,2,8
19768,2026/09/25,10:36:55,7.645266E+01,6.988327E+01,9.497082E+01,5.040208E+02,6.906615E+01,424,417,306,2,2,8
19769,2026/09/25,10:37:55,7.651751E+01,6.933852E+01,9.497082E+01,5.821985E+02,7.382782E+01,425,419,306,2,2,8
19770,2026/09/25,10:38:55,7.648508E+01,6.767186E+01,9.500324E+01,8.032750E+02,7.671206E+01,427,421,306,2,2,8
19771,2026/09/25,10:39:55,7.648508E+01,6.591116E+01,9.500324E+01,7.798962E+02,7.546206E+01,429,422,306,2,2,8
19772,2026/09/25,10:40:55,7.651751E+01,6.520428E+01,9.500324E+01,5.114138E+02,7.613326E+01,431,424,306,2,2,8
19773,2026/09/25,10:41:55,7.651751E+01,6.482166E+01,9.500324E+01,5.280480E+02,7.478599E+01,433,426,306,2,2,8
19774,2026/09/25,10:42:55,7.648508E+01,6.491894E+01,9.500324E+01,3.822633E+02,7.430933E+01,434,428,306,2,2,8
19775,2026/09/25,10:43:55,7.651751E+01,6.517510E+01,9.500324E+01,4.066148E+02,7.502918E+01,436,430,306,2,2,8
19776,2026/09/25,10:44:55,7.651751E+01,6.546368E+01,9.500324E+01,3.704280E+02,7.512159E+01,438,431,306,2,2,8
19777,2026/09/25,10:45:55,7.648508E+01,6.578146E+01,9.500324E+01,4.143320E+02,7.521887E+01,440,433,306,2,2,8
19778,2026/09/25,10:46:55,7.645266E+01,6.559014E+01,9.500324E+01,6.821660E+02,7.022373E+01,442,435,306,2,2,8
19779,2026/09/25,10:47:55,7.651751E+01,6.427692E+01,9.500324E+01,7.001297E+02,7.498055E+01,444,437,306,2,2,8
19780,2026/09/25,10:48:55,7.648508E+01,6.408560E+01,9.500324E+01,2.707847E+02,7.738326E+01,445,439,306,2,2,8
19781,2026/09/25,10:49:55,7.651751E+01,6.498055E+01,9.497082E+01,2.896887E+02,7.526751E+01,447,441,306,2,2,8
19782,2026/09/25,10:50:55,7.648508E+01,6.639105E+01,9.500324E+01,1.390726E+02,7.574902E+01,449,442,306,2,2,8
19783,2026/09/25,10:51:55,7.651751E+01,6.786641E+01,9.500324E+01,1.935473E+02,7.521887E+01,451,444,306,2,2,8
19784,2026/09/25,10:52:55,7.651751E+01,6.937095E+01,9.500324E+01,1.426070E+02,7.560311E+01,453,446,306,2,2,8
19785,2026/09/25,10:53:55,7.648508E+01,7.094034E+01,9.500324E+01,1.397211E+02,7.546206E+01,454,448,306,2,2,8
19786,2026/09/25,10:54:55,7.651751E+01,7.196498E+01,9.497082E+01,5.511349E+02,6.791342E+01,456,450,306,2,2,8
19787,2026/09/25,10:55:55,7.648508E+01,7.129378E+01,9.500324E+01,5.899157E+02,7.041342E+01,458,452,306,2,2,8
19788,2026/09/25,10:56:55,7.648508E+01,7.164722E+01,9.500324E+01,2.871271E+02,7.426070E+01,460,453,306,2,2,8
19789,2026/09/25,10:57:55,7.651751E+01,7.248055E+01,9.500324E+01,2.765564E+02,7.546206E+01,462,455,306,2,2,8
19790,2026/09/25,10:58:55,7.648508E+01,7.357004E+01,9.500324E+01,2.108625E+02,7.536478E+01,464,457,306,2,2,8
19791,2026/09/25,10:59:55,7.651751E+01,7.481842E+01,9.497082E+01,1.663100E+02,7.493191E+01,465,459,306,2,2,8
19792,2026/09/25,11:00:55,7.651751E+01,7.594034E+01,9.500324E+01,2.249676E+02,7.512159E+01,467,461,306,2,2,8
19793,2026/09/25,11:01:55,7.651751E+01,7.706226E+01,9.500324E+01,3.297341E+02,6.185798E+01,469,462,306,2,2,8
19794,2026/09/25,11:02:55,7.651751E+01,7.619650E+01,9.500324E+01,6.305772E+02,7.493191E+01,471,464,306,2,2,8
19795,2026/09/25,11:03:55,7.651751E+01,7.638781E+01,9.500324E+01,2.259079E+02,7.733463E+01,473,466,306,2,2,8
19796,2026/09/25,11:04:55,7.651751E+01,7.735085E+01,9.500324E+01,3.181907E+02,7.406615E+01,474,468,306,2,2,8
19797,2026/09/25,11:05:55,7.651751E+01,7.815176E+01,9.500324E+01,2.095655E+02,7.574902E+01,476,470,306,2,2,8
19798,2026/09/25,11:06:55,7.645266E+01,7.933528E+01,9.500324E+01,2.198444E+02,7.430933E+01,478,472,306,2,2,8
19799,2026/09/25,11:07:55,7.648508E+01,8.052205E+01,9.500324E+01,2.348898E+02,7.517023E+01,480,473,306,2,2,8
19800,2026/09/25,11:08:55,7.648508E+01,8.148184E+01,9.497082E+01,3.233139E+02,7.363326E+01,482,475,307,2,4,2
19801,2026/09/25,11:09:55,7.648508E+01,8.186771E+01,9.500324E+01,3.653048E+02,7.459630E+01,484,476,309,2,4,2
19802,2026/09/25,11:10:55,7.648508E+01,8.209145E+01,9.497082E+01,4.460441E+02,7.296206E+01,485,477,311,2,4,2
19803,2026/09/25,11:11:55,7.651751E+01,8.196174E+01,9.500324E+01,4.338521E+02,7.551070E+01,487,479,312,2,4,2
19804,2026/09/25,11:12:55,7.648508E+01,8.234760E+01,9.497082E+01,4.008755E+02,7.320039E+01,489,480,314,2,4,2
19805,2026/09/25,11:13:55,7.651751E+01,8.234760E+01,9.500324E+01,5.008106E+02,7.411478E+01,491,481,316,2,4,2
19806,2026/09/25,11:14:55,7.651751E+01,8.190013E+01,9.500324E+01,5.213359E+02,7.454766E+01,493,483,317,2,4,2
19807,2026/09/25,11:15:55,7.651751E+01,8.148184E+01,9.500324E+01,4.838521E+02,7.911478E+01,494,484,319,2,4,2
19808,2026/09/25,11:16:55,7.648508E+01,8.209145E+01,9.500324E+01,3.040856E+02,7.507782E+01,496,485,321,2,4,2
19809,2026/09/25,11:17:55,7.651751E+01,8.270104E+01,9.500324E+01,3.028210E+02,7.526751E+01,498,487,322,2,4,2
19810,2026/09/25,11:18:55,7.651751E+01,8.279507E+01,9.500324E+01,4.287289E+02,7.377918E+01,500,488,324,2,4,2
19811,2026/09/25,11:19:55,7.648508E+01,8.273347E+01,9.500324E+01,4.354734E+02,7.406615E+01,501,489,326,2,4,2
19812,2026/09/25,11:20:55,7.651751E+01,8.292477E+01,9.500324E+01,3.418936E+02,7.574902E+01,503,490,327,2,4,2
19813,2026/09/25,11:21:55,7.648508E+01,8.321336E+01,9.500324E+01,3.496109E+02,7.632782E+01,505,492,329,2,4,2
19814,2026/09/25,11:22:55,7.651751E+01,8.321336E+01,9.497082E+01,4.684501E+02,7.498055E+01,507,493,331,2,4,2
19815,2026/09/25,11:23:55,7.651751E+01,8.282750E+01,9.497082E+01,4.633268E+02,7.603599E+01,509,494,332,2,4,2
19816,2026/09/25,11:24:55,7.645266E+01,8.250648E+01,9.500324E+01,4.998703E+02,7.627918E+01,511,494,334,2,4,2
19817,2026/09/25,11:25:55,7.648508E+01,8.148184E+01,9.497082E+01,6.901751E+02,7.531615E+01,512,494,336,2,4,2
19818,2026/09/25,11:26:55,7.648508E+01,7.984760E+01,9.500324E+01,7.882296E+02,7.334630E+01,514,494,337,2,4,2
19819,2026/09/25,11:27:55,7.651751E+01,7.879053E+01,9.500324E+01,4.050259E+02,8.103599E+01,516,494,339,2,4,2
19820,2026/09/25,11:28:55,7.648508E+01,7.885538E+01,9.497082E+01,4.963359E+02,7.421206E+01,518,494,341,2,4,2
19821,2026/09/25,11:29:55,7.645266E+01,7.846952E+01,9.500324E+01,4.114462E+02,7.882295E+01,520,494,343,2,4,2
19822,2026/09/25,11:30:55,7.648508E+01,7.872569E+01,9.500324E+01,3.832361E+02,7.565175E+01,521,494,344,2,4,2
19823,2026/09/25,11:31:55,7.651751E+01,7.898184E+01,9.500324E+01,4.123865E+02,7.435311E+01,523,494,346,2,4,2
19824,2026/09/25,11:32:55,7.648508E+01,7.914397E+01,9.497082E+01,4.306420E+02,7.541342E+01,525,494,348,2,4,2
19825,2026/09/25,11:33:55,7.648508E+01,7.940013E+01,9.500324E+01,3.877108E+02,7.517023E+01,527,494,349,2,4,2
19826,2026/09/25,11:34:55,7.651751E+01,7.834306E+01,9.500324E+01,6.946823E+02,7.488326E+01,529,494,351,2,4,2
19827,2026/09/25,11:35:55,7.651751E+01,7.702983E+01,9.497082E+01,6.921207E+02,7.498055E+01,531,494,353,2,4,2
19828,2026/09/25,11:36:55,7.651751E+01,7.686771E+01,9.497082E+01,4.300259E+02,7.526751E+01,532,494,354,2,4,2
19829,2026/09/25,11:37:55,7.651751E+01,7.699741E+01,9.500324E+01,3.710765E+02,7.608463E+01,534,494,356,2,4,2
19830,2026/09/25,11:38:55,7.648508E+01,7.731842E+01,9.500324E+01,3.787614E+02,7.546206E+01,536,494,358,2,4,2
19831,2026/09/25,11:39:55,7.648508E+01,7.779832E+01,9.497082E+01,2.643645E+02,7.483463E+01,538,494,359,2,4,2
19832,2026/09/25,11:40:55,7.648508E+01,7.856680E+01,9.497082E+01,2.457847E+02,7.488326E+01,540,494,361,2,4,2
19833,2026/09/25,11:41:55,7.651751E+01,7.936771E+01,9.497082E+01,3.233139E+02,7.411478E+01,541,494,363,2,4,2
19834,2026/09/25,11:42:55,7.648508E+01,7.959145E+01,9.500324E+01,6.494812E+02,6.719358E+01,543,494,364,2,4,2
19835,2026/09/25,11:43:55,7.651751E+01,7.824579E+01,9.500324E+01,6.728923E+02,7.685311E+01,545,494,366,2,4,2
19836,2026/09/25,11:44:55,7.648508E+01,7.783074E+01,9.500324E+01,4.271401E+02,7.546206E+01,547,494,368,2,4,2
19837,2026/09/25,11:45:55,7.648508E+01,7.805447E+01,9.500324E+01,3.246109E+02,7.603599E+01,549,494,370,2,4,2
19838,2026/09/25,11:46:55,7.651751E+01,7.853437E+01,9.500324E+01,3.787614E+02,7.531615E+01,550,494,371,2,4,2
19839,2026/09/25,11:47:55,7.651751E+01,7.882296E+01,9.497082E+01,3.428664E+02,7.536478E+01,552,494,373,2,4,2
19840,2026/09/25,11:48:55,7.651751E+01,7.930286E+01,9.500324E+01,3.409533E+02,7.551070E+01,554,494,375,2,4,2
19841,2026/09/25,11:49:55,7.648508E+01,7.978600E+01,9.500324E+01,3.412776E+02,7.531615E+01,556,494,376,2,4,2
19842,2026/09/25,11:50:55,7.651751E+01,7.927043E+01,9.497082E+01,7.013943E+02,7.401751E+01,558,494,378,2,4,2
19843,2026/09/25,11:51:55,7.648508E+01,7.795720E+01,9.500324E+01,6.799286E+02,7.593871E+01,560,494,380,2,4,2
19844,2026/09/25,11:52:55,7.648508E+01,7.795720E+01,9.500324E+01,3.220493E+02,7.613326E+01,561,494,381,2,4,2
19845,2026/09/25,11:53:55,7.645266E+01,7.866408E+01,9.500324E+01,2.896887E+02,7.493191E+01,563,494,383,2,4,2
19846,2026/09/25,11:54:55,7.648508E+01,7.936771E+01,9.497082E+01,2.698120E+02,7.618191E+01,565,494,385,2,4,2
19847,2026/09/25,11:55:55,7.651751E+01,7.981518E+01,9.500324E+01,4.351492E+02,7.257782E+01,567,494,386,2,4,2
19848,2026/09/25,11:56:55,7.654669E+01,8.007134E+01,9.500324E+01,3.223735E+02,7.632782E+01,569,494,388,2,4,2
19849,2026/09/25,11:57:55,7.648508E+01,8.058691E+01,9.500324E+01,3.793774E+02,7.498055E+01,570,494,390,2,4,2
19850,2026/09/25,11:58:55,7.651751E+01,8.055447E+01,9.500324E+01,6.837873E+02,6.897373E+01,572,494,391,2,4,2
19851,2026/09/25,11:59:55,7.648508E+01,7.924125E+01,9.497082E+01,6.991570E+02,7.464494E+01,574,494,393,2,4,2
19852,2026/09/25,12:00:55,7.651751E+01,7.898184E+01,9.500324E+01,3.576200E+02,7.690175E+01,576,494,395,2,4,2
19853,2026/09/25,12:01:55,7.651751E+01,7.924125E+01,9.500324E+01,3.922179E+02,7.526751E+01,578,494,397,2,4,2
19854,2026/09/25,12:02:55,7.648508E+01,7.962387E+01,9.500324E+01,3.511997E+02,7.512159E+01,580,494,398,2,4,2
19855,2026/09/25,12:03:55,7.648508E+01,8.013619E+01,9.500324E+01,3.377432E+02,7.459630E+01,581,494,400,2,4,2
19856,2026/09/25,12:04:55,7.651751E+01,8.026589E+01,9.500324E+01,4.463683E+02,7.546206E+01,583,494,402,2,4,2
19857,2026/09/25,12:05:55,7.651751E+01,8.016862E+01,9.497082E+01,4.325876E+02,7.426070E+01,585,494,403,2,4,2
19858,2026/09/25,12:06:55,7.651751E+01,7.943256E+01,9.500324E+01,7.523347E+02,6.959630E+01,587,494,405,2,4,2
19859,2026/09/25,12:07:55,7.651751E+01,7.776589E+01,9.500324E+01,7.526589E+02,7.502918E+01,589,494,407,2,4,2
19860,2026/09/25,12:08:55,7.651751E+01,7.783074E+01,9.500324E+01,3.137160E+02,7.651751E+01,590,494,408,2,4,2
19861,2026/09/25,12:09:55,7.651751E+01,7.840791E+01,9.500324E+01,3.082685E+02,7.517023E+01,592,494,410,2,4,2
19862,2026/09/25,12:10:55,7.651751E+01,7.901427E+01,9.500324E+01,3.044099E+02,7.517023E+01,594,494,412,2,4,2
19863,2026/09/25,12:11:55,7.648508E+01,7.975357E+01,9.497082E+01,3.050584E+02,7.493191E+01,596,494,413,2,4,2
19864,2026/09/25,12:12:55,7.648508E+01,8.039235E+01,9.497082E+01,3.105058E+02,7.469358E+01,598,494,415,2,4,2
19865,2026/09/25,12:13:55,7.651751E+01,8.096952E+01,9.500324E+01,3.409533E+02,7.488326E+01,599,494,417,2,4,2
19866,2026/09/25,12:14:55,7.648508E+01,8.125811E+01,9.500324E+01,6.254540E+02,6.652237E+01,601,494,418,2,4,2
19867,2026/09/25,12:15:55,7.648508E+01,8.010377E+01,9.500324E+01,6.658236E+02,7.531615E+01,603,494,420,2,4,2
19868,2026/09/25,12:16:55,7.648508E+01,7.978600E+01,9.500324E+01,2.960765E+02,7.810311E+01,605,494,422,2,4,2
19869,2026/09/25,12:17:55,7.645266E+01,8.096952E+01,9.497082E+01,1.948444E+02,7.454766E+01,607,494,423,2,4,2
19870,2026/09/25,12:18:55,7.648508E+01,8.212387E+01,9.500324E+01,2.960765E+02,7.358463E+01,609,494,425,2,4,2
19871,2026/09/25,12:19:55,7.654669E+01,8.279507E+01,9.500324E+01,2.682231E+02,7.757295E+01,610,494,427,2,4,2
19872,2026/09/25,12:20:55,7.651751E+01,8.404669E+01,9.500324E+01,1.804151E+02,7.521887E+01,612,494,429,2,4,2
19873,2026/09/25,12:21:55,7.667640E+01,8.491245E+01,9.500324E+01,1.682555E+02,7.512159E+01,614,494,430,2,4,2
19874,2026/09/25,12:22:55,7.818094E+01,8.346952E+01,9.500324E+01,5.235733E+02,7.070039E+01,616,494,432,2,4,2
19875,2026/09/25,12:23:55,7.984760E+01,8.064851E+01,9.500324E+01,5.530480E+02,7.469358E+01,618,494,434,2,4,2
19876,2026/09/25,12:24:55,8.132296E+01,7.911155E+01,9.500324E+01,2.022049E+02,7.593871E+01,619,494,435,2,4,2
19877,2026/09/25,12:25:55,8.285992E+01,7.821336E+01,9.500324E+01,1.797665E+02,7.445039E+01,621,494,437,2,4,2
19878,2026/09/25,12:26:55,8.452659E+01,7.725357E+01,9.497082E+01,1.701686E+02,7.565175E+01,623,494,439,2,4,2
19879,2026/09/25,12:27:55,8.616084E+01,7.626135E+01,9.497082E+01,2.246433E+02,7.507782E+01,625,494,440,2,4,2
19880,2026/09/25,12:28:55,8.776265E+01,7.504215E+01,9.497082E+01,2.406615E+02,7.459630E+01,627,494,442,2,4,2
19881,2026/09/25,12:29:55,8.929961E+01,7.379378E+01,9.500324E+01,2.230220E+02,7.517023E+01,628,494,444,2,4,2
19882,2026/09/25,12:30:55,9.055124E+01,7.244812E+01,9.500324E+01,3.614462E+02,7.445039E+01,630,494,445,32,4,2
19883,2026/09/25,12:31:55,9.125487E+01,6.930610E+01,9.500324E+01,6.629377E+02,7.776751E+01,630,494,447,32,4,2
19884,2026/09/25,12:32:55,9.157588E+01,6.748055E+01,9.500324E+01,2.598898E+02,8.757295E+01,630,494,449,32,4,2
19885,2026/09/25,12:33:55,9.166991E+01,6.735409E+01,9.497082E+01,2.409857E+02,7.598735E+01,630,494,450,32,4,2
19886,2026/09/25,12:34:55,9.164073E+01,6.732166E+01,9.500324E+01,2.413100E+02,7.579766E+01,630,494,452,32,4,2
19887,2026/09/25,12:35:55,9.166991E+01,6.690337E+01,9.500324E+01,3.656291E+02,7.426070E+01,630,494,454,32,4,2
19888,2026/09/25,12:36:55,9.164073E+01,6.623217E+01,9.500324E+01,3.665694E+02,7.507782E+01,630,494,456,32,4,2
19889,2026/09/25,12:37:55,9.160831E+01,6.539883E+01,9.500324E+01,4.072633E+02,7.546206E+01,630,494,457,32,4,2
19890,2026/09/25,12:38:55,9.164073E+01,6.450065E+01,9.500324E+01,3.864462E+02,7.627918E+01,630,494,459,32,4,2
19891,2026/09/25,12:39:55,9.166991E+01,6.366732E+01,9.500324E+01,3.854734E+02,7.469358E+01,630,494,461,32,4,2
19892,2026/09/25,12:40:55,9.166991E+01,6.283398E+01,9.500324E+01,3.842088E+02,7.454766E+01,630,494,463,32,4,2
19893,2026/09/25,12:41:55,9.164073E+01,6.206550E+01,9.500324E+01,3.870947E+02,7.454766E+01,630,494,464,32,4,2
19894,2026/09/25,12:42:55,9.166991E+01,6.119974E+01,9.500324E+01,4.690986E+02,7.416342E+01,630,494,466,32,4,2
19895,2026/09/25,12:43:55,9.160831E+01,5.972763E+01,9.500324E+01,5.286965E+02,7.771887E+01,630,494,468,32,4,2
19896,2026/09/25,12:44:55,9.166991E+01,5.831712E+01,9.500324E+01,5.693904E+02,7.512159E+01,630,494,469,32,4,2
19897,2026/09/25,12:45:55,9.164073E+01,5.684177E+01,9.500324E+01,4.610895E+02,7.623055E+01,630,494,471,32,4,2
19898,2026/09/25,12:46:55,9.164073E+01,5.613813E+01,9.500324E+01,4.027886E+02,7.449902E+01,630,494,473,32,4,2
19899,2026/09/25,12:47:55,9.164073E+01,5.434501E+01,9.500324E+01,6.850519E+02,7.363326E+01,630,494,475,32,4,2
19900,2026/09/25,12:48:55,9.164073E+01,5.181258E+01,9.500324E+01,7.901427E+02,7.166342E+01,630,494,476,32,4,2
19901,2026/09/25,12:49:55,9.164073E+01,5.053178E+01,9.500324E+01,3.252594E+02,7.656615E+01,630,494,478,32,4,2
19902,2026/09/25,12:50:55,9.164073E+01,5.036965E+01,9.497082E+01,1.778534E+02,7.618191E+01,630,494,480,32,4,2
19903,2026/09/25,12:51:55,9.166991E+01,5.017834E+01,9.500324E+01,3.181907E+02,7.392023E+01,630,494,481,32,4,2
19904,2026/09/25,12:52:55,9.164073E+01,5.036965E+01,9.500324E+01,1.890726E+02,7.353599E+01,630,494,483,32,4,2
19905,2026/09/25,12:53:55,9.164073E+01,5.040208E+01,9.500324E+01,2.272049E+02,7.521887E+01,630,494,485,32,4,2
19906,2026/09/25,12:54:55,9.164073E+01,5.059663E+01,9.500324E+01,1.961089E+02,7.401751E+01,630,494,487,32,4,2
19907,2026/09/25,12:55:55,9.164073E+01,4.988976E+01,9.500324E+01,5.530480E+02,7.344358E+01,630,494,488,32,4,2
19908,2026/09/25,12:56:55,9.160831E+01,4.812906E+01,9.500324E+01,6.241894E+02,7.204766E+01,630,496,490,32,4,2
19909,2026/09/25,12:57:55,9.166991E+01,4.784047E+01,9.500324E+01,2.900130E+02,7.488326E+01,630,497,492,32,4,2
19910,2026/09/25,12:58:55,9.160831E+01,4.729572E+01,9.500324E+01,3.527886E+02,7.598735E+01,630,498,494,32,4,2
19911,2026/09/25,12:59:55,9.164073E+01,4.678340E+01,9.500324E+01,3.409533E+02,7.502918E+01,630,500,495,32,4,2
19912,2026/09/25,13:00:55,9.164073E+01,4.627108E+01,9.497082E+01,3.274968E+02,7.551070E+01,630,501,497,32,4,2
19913,2026/09/25,13:01:55,9.164073E+01,4.588522E+01,9.500324E+01,3.201038E+02,7.368191E+01,630,503,499,32,4,2
19914,2026/09/25,13:02:55,9.166991E+01,4.543774E+01,9.500324E+01,2.858301E+02,7.632782E+01,630,504,500,32,4,2
19915,2026/09/25,13:03:55,9.164073E+01,4.434825E+01,9.497082E+01,6.107328E+02,7.320039E+01,630,505,502,32,4,2
19916,2026/09/25,13:04:55,9.164073E+01,4.226329E+01,9.500324E+01,6.209792E+02,8.968871E+01,630,507,504,32,4,2
19917,2026/09/25,13:05:55,9.164073E+01,4.197795E+01,9.500324E+01,2.563554E+02,7.555447E+01,630,508,506,32,4,2
19918,2026/09/25,13:06:55,9.166991E+01,4.181583E+01,9.497082E+01,2.893645E+02,7.411478E+01,630,509,507,32,4,2
19919,2026/09/25,13:07:55,9.160831E+01,4.245785E+01,9.500324E+01,2.791180E+02,7.464494E+01,630,511,509,4,2,2
19920,2026/09/25,13:08:55,9.164073E+01,4.348249E+01,9.500324E+01,2.400130E+02,7.430933E+01,632,513,511,4,2,2
19921,2026/09/25,13:09:55,9.166991E+01,4.460441E+01,9.500324E+01,2.893645E+02,7.454766E+01,633,515,512,4,2,2
19922,2026/09/25,13:10:55,9.160831E+01,4.569390E+01,9.500324E+01,3.021725E+02,7.574902E+01,635,516,514,4,2,2
19923,2026/09/25,13:11:55,9.166991E+01,4.534047E+01,9.500324E+01,6.110571E+02,7.411478E+01,636,518,516,4,2,2
19924,2026/09/25,13:12:55,9.164073E+01,4.473087E+01,9.500324E+01,2.704604E+02,8.526264E+01,638,520,517,4,2,2
19925,2026/09/25,13:13:55,9.166991E+01,4.578794E+01,9.500324E+01,2.871271E+02,7.517023E+01,639,522,519,4,2,2
19926,2026/09/25,13:14:55,9.166991E+01,4.697471E+01,9.497082E+01,2.214332E+02,7.502918E+01,641,523,521,4,2,2
19927,2026/09/25,13:15:55,9.164073E+01,4.822309E+01,9.500324E+01,2.284695E+02,7.493191E+01,642,525,522,4,2,2
19928,2026/09/25,13:16:55,9.166991E+01,4.944228E+01,9.500324E+01,2.313554E+02,7.483463E+01,644,527,524,4,2,2
19929,2026/09/25,13:17:55,9.166991E+01,5.049935E+01,9.500324E+01,2.496433E+02,7.498055E+01,645,529,526,4,2,2
19930,2026/09/25,13:18:55,9.166991E+01,5.152400E+01,9.500324E+01,2.778210E+02,7.526751E+01,647,530,527,4,2,2
19931,2026/09/25,13:19:55,9.160831E+01,5.107653E+01,9.497082E+01,6.363489E+02,7.507782E+01,648,532,529,4,2,2
19932,2026/09/25,13:20:55,9.164073E+01,5.062581E+01,9.497082E+01,1.852140E+02,8.367704E+01,650,534,531,4,2,2
19933,2026/09/25,13:21:55,9.164073E+01,5.210117E+01,9.500324E+01,1.640726E+02,7.445039E+01,651,536,532,4,2,2
19934,2026/09/25,13:22:55,9.166991E+01,5.357653E+01,9.497082E+01,1.679313E+02,7.449902E+01,652,537,534,4,2,2
19935,2026/09/25,13:23:55,9.166991E+01,5.514592E+01,9.497082E+01,1.628080E+02,7.445039E+01,652,539,536,4,2,2
19936,2026/09/25,13:24:55,9.166991E+01,5.665046E+01,9.497082E+01,1.967575E+02,7.546206E+01,652,541,537,4,2,2
19937,2026/09/25,13:25:55,9.164073E+01,5.793126E+01,9.500324E+01,3.166018E+02,7.257782E+01,652,543,539,4,2,2
19938,2026/09/25,13:26:55,9.164073E+01,5.863813E+01,9.500324E+01,5.741894E+02,6.392509E+01,652,545,541,4,2,2
19939,2026/09/25,13:27:55,9.166991E+01,5.777238E+01,9.497082E+01,6.450065E+02,7.324902E+01,652,546,542,4,2,2
19940,2026/09/25,13:28:55,9.166991E+01,5.783723E+01,9.500324E+01,2.646887E+02,7.632782E+01,652,548,544,4,2,2
19941,2026/09/25,13:29:55,9.166991E+01,5.863813E+01,9.497082E+01,3.258755E+02,7.473735E+01,652,550,546,4,2,2
19942,2026/09/25,13:30:55,9.164073E+01,5.918288E+01,9.500324E+01,3.403048E+02,7.603599E+01,652,552,547,4,2,2
19943,2026/09/25,13:31:55,9.164073E+01,5.963035E+01,9.500324E+01,3.531129E+02,7.551070E+01,652,554,549,4,2,2
19944,2026/09/25,13:32:55,9.166991E+01,6.030480E+01,9.500324E+01,3.351816E+02,7.546206E+01,652,555,551,4,2,2
19945,2026/09/25,13:33:55,9.164073E+01,6.094358E+01,9.500324E+01,3.338846E+02,7.507782E+01,652,557,552,4,2,2
19946,2026/09/25,13:34:55,9.164073E+01,6.068742E+01,9.500324E+01,6.555772E+02,7.353599E+01,652,559,554,4,2,2
19947,2026/09/25,13:35:55,9.170234E+01,5.953308E+01,9.500324E+01,6.722438E+02,7.392023E+01,652,561,556,4,2,2
19948,2026/09/25,13:36:55,9.166991E+01,5.953308E+01,9.500324E+01,3.521725E+02,7.551070E+01,652,563,557,4,2,2
19949,2026/09/25,13:37:55,9.166991E+01,6.023995E+01,9.500324E+01,3.085927E+02,7.517023E+01,652,564,559,4,2,2
19950,2026/09/25,13:38:55,9.164073E+01,6.097601E+01,9.497082E+01,3.156291E+02,7.502918E+01,652,566,561,4,2,2
19951,2026/09/25,13:39:55,9.160831E+01,6.193904E+01,9.497082E+01,1.909857E+02,7.666342E+01,652,568,562,4,2,2
19952,2026/09/25,13:40:55,9.166991E+01,6.321984E+01,9.500324E+01,2.191959E+02,7.502918E+01,652,570,564,4,2,2
19953,2026/09/25,13:41:55,9.166991E+01,6.450065E+01,9.500324E+01,1.903372E+02,7.502918E+01,652,572,566,4,2,2
19954,2026/09/25,13:42:55,9.164073E+01,6.511025E+01,9.500324E+01,5.748379E+02,7.123055E+01,652,573,567,4,2,2
19955,2026/09/25,13:43:55,9.164073E+01,6.395590E+01,9.497082E+01,7.180610E+02,7.334630E+01,652,575,569,4,2,2
19956,2026/09/25,13:44:55,9.164073E+01,6.427692E+01,9.497082E+01,3.524643E+02,7.483463E+01,652,577,571,4,2,2
19957,2026/09/25,13:45:55,9.164073E+01,6.459792E+01,9.500324E+01,4.271401E+02,7.445039E+01,652,579,572,4,2,2
19958,2026/09/25,13:46:55,9.164073E+01,6.507782E+01,9.497082E+01,4.178340E+02,7.536478E+01,652,580,574,4,2,2
19959,2026/09/25,13:47:55,9.160831E+01,6.543126E+01,9.500324E+01,3.492867E+02,7.728599E+01,652,582,576,4,2,2
19960,2026/09/25,13:48:55,9.164073E+01,6.597601E+01,9.497082E+01,4.630026E+02,7.358463E+01,652,584,577,4,2,2
19961,2026/09/25,13:49:55,9.166991E+01,6.610247E+01,9.500324E+01,3.976654E+02,7.502918E+01,652,586,579,4,2,2
19962,2026/09/25,13:50:55,9.164073E+01,6.581388E+01,9.500324E+01,7.257458E+02,6.897373E+01,652,588,581,4,2,2
19963,2026/09/25,13:51:55,9.166991E+01,6.430934E+01,9.497082E+01,7.542802E+02,7.426070E+01,652,589,582,4,2,2
19964,2026/09/25,13:52:55,9.164073E+01,6.453307E+01,9.500324E+01,3.447795E+02,7.579766E+01,652,591,584,4,2,2
19965,2026/09/25,13:53:55,9.166991E+01,6.520428E+01,9.500324E+01,3.396563E+02,7.430933E+01,652,593,586,4,2,2
19966,2026/09/25,13:54:55,9.166991E+01,6.591116E+01,9.497082E+01,3.120947E+02,7.551070E+01,652,595,587,4,2,2
19967,2026/09/25,13:55:55,9.166991E+01,6.671207E+01,9.500324E+01,3.153048E+02,7.469358E+01,652,597,589,4,2,2
19968,2026/09/25,13:56:55,9.164073E+01,6.732166E+01,9.500324E+01,3.294099E+02,7.493191E+01,652,598,591,4,2,2
19969,2026/09/25,13:57:55,9.164073E+01,6.792802E+01,9.497082E+01,3.649806E+02,7.478599E+01,652,600,593,4,2,2
19970,2026/09/25,13:58:55,9.164073E+01,6.744812E+01,9.500324E+01,7.369650E+02,7.142509E+01,652,602,594,4,2,2
19971,2026/09/25,13:59:55,9.164073E+01,6.616732E+01,9.500324E+01,5.892672E+02,9.107977E+01,652,604,596,4,2,2
19972,2026/09/25,14:00:55,9.164073E+01,6.655318E+01,9.500324E+01,3.742542E+02,7.507782E+01,652,606,598,4,2,2
19973,2026/09/25,14:01:55,9.166991E+01,6.696822E+01,9.500324E+01,4.095007E+02,7.426070E+01,652,607,599,4,2,2
19974,2026/09/25,14:02:55,9.164073E+01,6.728924E+01,9.500324E+01,3.701038E+02,7.531615E+01,652,609,601,4,2,2
19975,2026/09/25,14:03:55,9.164073E+01,6.732166E+01,9.500324E+01,4.764916E+02,7.454766E+01,652,611,603,4,2,2
19976,2026/09/25,14:04:55,9.164073E+01,6.738327E+01,9.500324E+01,3.716926E+02,7.723735E+01,652,613,604,4,2,2
19977,2026/09/25,14:05:55,9.164073E+01,6.789883E+01,9.500324E+01,3.710765E+02,7.526751E+01,652,615,606,4,2,2
19978,2026/09/25,14:06:55,9.166991E+01,6.831388E+01,9.500324E+01,3.768158E+02,7.565175E+01,652,616,608,4,2,2
19979,2026/09/25,14:07:55,9.164073E+01,6.876135E+01,9.497082E+01,3.649806E+02,7.565175E+01,652,618,609,4,2,2
19980,2026/09/25,14:08:55,9.164073E+01,6.927367E+01,9.500324E+01,3.047341E+02,7.627918E+01,652,620,611,4,2,2
19981,2026/09/25,14:09:55,9.164073E+01,6.994812E+01,9.500324E+01,3.146563E+02,7.579766E+01,652,622,613,4,2,2
19982,2026/09/25,14:10:55,9.164073E+01,7.074903E+01,9.500324E+01,3.130674E+02,7.464494E+01,652,624,614,4,2,2
19983,2026/09/25,14:11:55,9.164073E+01,7.036317E+01,9.500324E+01,6.549286E+02,7.286478E+01,652,625,616,4,2,2
19984,2026/09/25,14:12:55,9.166991E+01,6.927367E+01,9.497082E+01,6.981842E+02,7.373055E+01,652,627,618,4,2,2
19985,2026/09/25,14:13:55,9.164073E+01,6.950065E+01,9.500324E+01,2.989624E+02,7.632782E+01,652,629,619,4,2,2
19986,2026/09/25,14:14:55,9.166991E+01,7.017186E+01,9.500324E+01,3.688068E+02,7.521887E+01,652,631,621,4,2,2
19987,2026/09/25,14:15:55,9.164073E+01,7.059015E+01,9.500324E+01,3.986057E+02,7.560311E+01,652,632,623,4,2,2
19988,2026/09/25,14:16:55,9.164073E+01,7.126135E+01,9.497082E+01,3.044099E+02,7.551070E+01,652,634,624,4,2,2
19989,2026/09/25,14:17:55,9.164073E+01,7.206226E+01,9.500324E+01,3.319715E+02,7.507782E+01,652,636,626,4,2,2
19990,2026/09/25,14:18:55,9.164073E+01,7.270428E+01,9.497082E+01,2.957523E+02,7.416342E+01,652,638,628,4,2,2
19991,2026/09/25,14:19:55,9.170234E+01,7.225357E+01,9.500324E+01,7.059014E+02,7.190175E+01,652,640,629,4,2,2
19992,2026/09/25,14:20:55,9.164073E+01,7.100519E+01,9.500324E+01,6.687095E+02,7.661478E+01,652,641,631,4,2,2
19993,2026/09/25,14:21:55,9.166991E+01,7.158236E+01,9.497082E+01,3.415694E+02,7.507782E+01,652,643,633,4,2,2
19994,2026/09/25,14:22:55,9.166991E+01,7.209469E+01,9.500324E+01,3.627432E+02,7.435311E+01,652,645,634,4,2,2
19995,2026/09/25,14:23:55,9.166991E+01,7.276589E+01,9.497082E+01,3.191634E+02,7.598735E+01,652,647,636,4,2,2
19996,2026/09/25,14:24:55,9.160831E+01,7.353761E+01,9.500324E+01,3.156291E+02,7.517023E+01,652,649,638,4,2,2
19997,2026/09/25,14:25:55,9.166991E+01,7.424125E+01,9.500324E+01,3.521725E+02,7.401751E+01,652,650,639,4,2,2
19998,2026/09/25,14:26:55,9.164073E+01,7.504215E+01,9.500324E+01,3.060311E+02,7.493191E+01,652,652,641,4,2,2
19999,2026/09/25,14:27:55,9.164073E+01,7.414397E+01,9.497082E+01,7.004540E+02,7.271887E+01,652,654,643,4,2,2
20000,2026/09/25,14:28:55,9.164073E+01,7.296044E+01,9.497082E+01,4.392996E+02,9.011673E+01,652,656,645,4,2,2
20001,2026/09/25,14:29:55,9.166991E+01,7.347276E+01,9.500324E+01,3.672179E+02,7.593871E+01,652,658,646,4,2,2
20002,2026/09/25,14:30:55,9.164073E+01,7.401751E+01,9.500324E+01,3.322957E+02,7.555447E+01,652,659,648,4,2,2
20003,2026/09/25,14:31:55,9.166991E+01,7.465630E+01,9.500324E+01,3.540856E+02,7.464494E+01,652,661,650,4,2,2
20004,2026/09/25,14:32:55,9.164073E+01,7.510701E+01,9.497082E+01,3.649806E+02,7.469358E+01,652,663,651,4,2,2
20005,2026/09/25,14:33:55,9.166991E+01,7.574579E+01,9.500324E+01,2.778210E+02,7.551070E+01,652,665,653,4,2,2
20006,2026/09/25,14:34:55,9.166991E+01,7.664397E+01,9.500324E+01,3.198120E+02,7.406615E+01,652,667,655,4,2,2
20007,2026/09/25,14:35:55,9.164073E+01,7.594034E+01,9.500324E+01,6.908236E+02,7.498055E+01,652,668,656,4,2,2
20008,2026/09/25,14:36:55,9.164073E+01,7.478600E+01,9.497082E+01,7.107004E+02,7.248055E+01,652,670,658,4,2,2
20009,2026/09/25,14:37:55,9.166991E+01,7.517186E+01,9.500324E+01,3.348573E+02,7.546206E+01,652,672,660,4,2,2
20010,2026/09/25,14:38:55,9.164073E+01,7.574579E+01,9.500324E+01,3.505512E+02,7.483463E+01,652,674,661,4,2,2
20011,2026/09/25,14:39:55,9.166991E+01,7.657912E+01,9.497082E+01,2.970493E+02,7.488326E+01,652,676,663,4,2,2
20012,2026/09/25,14:40:55,9.164073E+01,7.741245E+01,9.500324E+01,3.015240E+02,7.483463E+01,652,677,665,4,2,2
20013,2026/09/25,14:41:55,9.166991E+01,7.811933E+01,9.500324E+01,3.422179E+02,7.401751E+01,652,679,666,4,2,2
20014,2026/09/25,14:42:55,9.166991E+01,7.882296E+01,9.497082E+01,3.021725E+02,7.488326E+01,652,681,668,4,2,2
20015,2026/09/25,14:43:55,9.164073E+01,7.872569E+01,9.500324E+01,6.770428E+02,7.224222E+01,652,683,670,4,2,2
20016,2026/09/25,14:44:55,9.164073E+01,7.773347E+01,9.500324E+01,6.453307E+02,7.445039E+01,652,685,671,4,2,2
20017,2026/09/25,14:45:55,9.164073E+01,7.805447E+01,9.497082E+01,2.989624E+02,7.574902E+01,652,686,673,4,2,2
20018,2026/09/25,14:46:55,9.164073E+01,7.879053E+01,9.497082E+01,3.454280E+02,7.555447E+01,652,688,675,4,2,2
20019,2026/09/25,14:47:55,9.166991E+01,7.949741E+01,9.497082E+01,2.957523E+02,7.521887E+01,652,690,676,4,2,2
20020,2026/09/25,14:48:55,9.164073E+01,8.023347E+01,9.500324E+01,3.194877E+02,7.570039E+01,652,692,678,4,2,2
20021,2026/09/25,14:49:55,9.166991E+01,8.100195E+01,9.497082E+01,3.137160E+02,7.473735E+01,652,694,680,4,2,2
20022,2026/09/25,14:50:55,9.166991E+01,8.161155E+01,9.500324E+01,3.678664E+02,7.521887E+01,652,695,681,4,2,2
20023,2026/09/25,14:51:55,9.164073E+01,8.218872E+01,9.500324E+01,5.492218E+02,7.089494E+01,652,697,683,4,2,2
20024,2026/09/25,14:52:55,9.164073E+01,8.183528E+01,9.500324E+01,5.283723E+02,7.445039E+01,652,699,685,4,2,2
20025,2026/09/25,14:53:55,9.166991E+01,8.314851E+01,9.497082E+01,1.676070E+02,7.478599E+01,652,701,686,4,2,2
20026,2026/09/25,14:54:55,9.166991E+01,8.455902E+01,9.497082E+01,1.547990E+02,7.536478E+01,653,702,688,4,2,2
20027,2026/09/25,14:55:55,9.237679E+01,8.442931E+01,9.500324E+01,2.259079E+02,7.416342E+01,654,704,690,4,2,2
20028,2026/09/25,14:56:55,9.407588E+01,8.346952E+01,9.497082E+01,1.387808E+02,7.517023E+01,656,706,691,4,2,2
20029,2026/09/25,14:57:55,9.471466E+01,8.420558E+01,9.500324E+01,1.362192E+02,7.521887E+01,658,708,693,4,2,2
20030,2026/09/25,14:58:55,9.484436E+01,8.590467E+01,9.500324E+01,1.608625E+02,7.478599E+01,659,710,695,4,2,2
20031,2026/09/25,14:59:55,9.490921E+01,8.571336E+01,9.500324E+01,5.767510E+02,7.349222E+01,661,711,696,4,2,2
20032,2026/09/25,15:00:55,9.490921E+01,8.542477E+01,9.497082E+01,1.926070E+02,8.247568E+01,662,713,698,4,2,2
20033,2026/09/25,15:01:55,9.487679E+01,8.673801E+01,9.500324E+01,1.871595E+02,7.488326E+01,664,715,700,4,2,2
20034,2026/09/25,15:02:55,9.490921E+01,8.801881E+01,9.500324E+01,1.980545E+02,7.574902E+01,665,717,701,4,2,2
20035,2026/09/25,15:03:55,9.490921E+01,8.936446E+01,9.500324E+01,1.954929E+02,7.517023E+01,667,718,703,4,2,2
20036,2026/09/25,15:04:55,9.493839E+01,8.952335E+01,9.500324E+01,1.964332E+02,7.498055E+01,668,719,704,4,16,16
20037,2026/09/25,15:05:55,9.493839E+01,8.846628E+01,9.497082E+01,1.829767E+02,7.521887E+01,670,719,704,4,16,16
20038,2026/09/25,15:06:55,9.487679E+01,8.734760E+01,9.500324E+01,4.873541E+02,6.377918E+01,670,719,704,8,16,16
20039,2026/09/25,15:07:55,9.490921E+01,8.449416E+01,9.500324E+01,6.155318E+02,7.224222E+01,670,719,704,8,2,2
20040,2026/09/25,15:08:55,9.487679E+01,8.459145E+01,9.497082E+01,2.339170E+02,7.791342E+01,670,721,706,8,2,2
20041,2026/09/25,15:09:55,9.490921E+01,8.590467E+01,9.500324E+01,2.018807E+02,7.464494E+01,670,723,708,8,2,2
20042,2026/09/25,15:10:55,9.487679E+01,8.731518E+01,9.497082E+01,2.070039E+02,7.551070E+01,670,725,709,8,2,2
20043,2026/09/25,15:11:55,9.487679E+01,8.866084E+01,9.500324E+01,2.086252E+02,7.459630E+01,670,727,711,8,2,2
20044,2026/09/25,15:12:55,9.487679E+01,8.987679E+01,9.500324E+01,2.454604E+02,7.536478E+01,670,728,713,8,2,2
20045,2026/09/25,15:13:55,9.490921E+01,8.901102E+01,9.497082E+01,2.368029E+02,7.430933E+01,670,729,713,8,16,16
20046,2026/09/25,15:14:55,9.493839E+01,8.776265E+01,9.500324E+01,2.400130E+02,7.430933E+01,670,729,713,8,16,16
20047,2026/09/25,15:15:55,9.490921E+01,8.654345E+01,9.497082E+01,2.598898E+02,7.570039E+01,670,729,713,8,16,16
20048,2026/09/25,15:16:55,9.487679E+01,8.535992E+01,9.500324E+01,2.230220E+02,7.426070E+01,670,729,713,8,16,16
20049,2026/09/25,15:17:55,9.487679E+01,8.558366E+01,9.500324E+01,2.220817E+02,7.570039E+01,670,730,714,8,2,2
20050,2026/09/25,15:18:55,9.490921E+01,8.680286E+01,9.497082E+01,2.409857E+02,7.560311E+01,670,732,716,8,2,2
20051,2026/09/25,15:19:55,9.493839E+01,8.798638E+01,9.500324E+01,2.025292E+02,7.512159E+01,670,733,717,8,2,2
20052,2026/09/25,15:20:55,9.487679E+01,8.888457E+01,9.500324E+01,3.329442E+02,7.469358E+01,670,735,719,8,2,2
20053,2026/09/25,15:21:55,9.490921E+01,8.975033E+01,9.500324E+01,2.787938E+02,7.464494E+01,670,737,721,8,2,2
20054,2026/09/25,15:22:55,9.493839E+01,8.904346E+01,9.500324E+01,3.249352E+02,7.464494E+01,670,737,721,8,16,16
20055,2026/09/25,15:23:55,9.487679E+01,8.715305E+01,9.500324E+01,3.999027E+02,7.574902E+01,670,737,721,8,16,16
20056,2026/09/25,15:24:55,9.487679E+01,8.513619E+01,9.500324E+01,3.233139E+02,7.762159E+01,670,737,721,8,16,16
20057,2026/09/25,15:25:55,9.487679E+01,8.532750E+01,9.497082E+01,3.149806E+02,7.498055E+01,670,739,722,8,2,2
20058,2026/09/25,15:26:55,9.487679E+01,8.612841E+01,9.500324E+01,2.822957E+02,7.618191E+01,670,741,724,8,2,2
20059,2026/09/25,15:27:55,9.490921E+01,8.705902E+01,9.500324E+01,2.845655E+02,7.498055E+01,670,742,726,8,2,2
20060,2026/09/25,15:28:55,9.490921E+01,8.824255E+01,9.497082E+01,1.502918E+02,7.565175E+01,670,744,728,8,2,2
20061,2026/09/25,15:29:55,9.490921E+01,8.955578E+01,9.500324E+01,2.307393E+02,7.498055E+01,670,746,729,8,2,2
20062,2026/09/25,15:30:55,9.490921E+01,8.933204E+01,9.500324E+01,1.996433E+02,7.440175E+01,670,747,730,8,16,16
20063,2026/09/25,15:31:55,9.490921E+01,8.821012E+01,9.500324E+01,2.115110E+02,7.502918E+01,670,747,730,8,16,16
20064,2026/09/25,15:32:55,9.487679E+01,8.734760E+01,9.500324E+01,1.611868E+02,7.555447E+01,670,747,730,8,16,16
20065,2026/09/25,15:33:55,9.493839E+01,8.481518E+01,9.497082E+01,6.123217E+02,7.507782E+01,670,747,730,8,2,2
20066,2026/09/25,15:34:55,9.490921E+01,8.414073E+01,9.500324E+01,3.140402E+02,8.776264E+01,670,748,732,8,2,2
20067,2026/09/25,15:35:55,9.487679E+01,8.555124E+01,9.500324E+01,1.785020E+02,7.498055E+01,670,750,733,8,2,2
20068,2026/09/25,15:36:55,9.493839E+01,8.705902E+01,9.500324E+01,1.858625E+02,7.507782E+01,670,752,735,8,2,2
20069,2026/09/25,15:37:55,9.490921E+01,8.840467E+01,9.500324E+01,2.150130E+02,7.560311E+01,670,754,737,8,2,2
20070,2026/09/25,15:38:55,9.493839E+01,8.971790E+01,9.500324E+01,2.102140E+02,7.483463E+01,670,756,738,8,2,2
20071,2026/09/25,15:39:55,9.490921E+01,8.923801E+01,9.500324E+01,2.618029E+02,7.440175E+01,670,756,739,8,16,16
20072,2026/09/25,15:40:55,9.490921E+01,8.773022E+01,9.500324E+01,3.364462E+02,7.349222E+01,670,756,739,8,16,16
20073,2026/09/25,15:41:55,9.493839E+01,8.625811E+01,9.500324E+01,2.675746E+02,7.488326E+01,670,756,739,8,16,16
20074,2026/09/25,15:42:55,9.490921E+01,8.484760E+01,9.500324E+01,2.614786E+02,7.502918E+01,670,756,739,8,2,2
20075,2026/09/25,15:43:55,9.490921E+01,8.580740E+01,9.497082E+01,2.970493E+02,7.531615E+01,670,758,740,8,2,2
20076,2026/09/25,15:44:55,9.493839E+01,8.673801E+01,9.497082E+01,2.384241E+02,7.574902E+01,670,760,742,8,2,2
20077,2026/09/25,15:45:55,9.490921E+01,8.776265E+01,9.500324E+01,2.374514E+02,7.574902E+01,670,761,744,8,2,2
20078,2026/09/25,15:46:55,9.493839E+01,8.885214E+01,9.500324E+01,2.419261E+02,7.421206E+01,670,763,746,8,2,2
20079,2026/09/25,15:47:55,9.484436E+01,8.997406E+01,9.500324E+01,2.829442E+02,7.555447E+01,670,765,747,8,16,16
20080,2026/09/25,15:48:55,9.490921E+01,8.888457E+01,9.500324E+01,2.361868E+02,7.478599E+01,670,765,747,8,16,16
20081,2026/09/25,15:49:55,9.487679E+01,8.763295E+01,9.497082E+01,2.342413E+02,7.555447E+01,670,765,747,8,16,16
20082,2026/09/25,15:50:55,9.490921E+01,8.635214E+01,9.497082E+01,2.614786E+02,7.502918E+01,670,765,747,8,16,16
20083,2026/09/25,15:51:55,9.487679E+01,8.494164E+01,9.500324E+01,2.473736E+02,7.464494E+01,670,765,747,8,16,16
20084,2026/09/25,15:52:55,9.490921E+01,8.590467E+01,9.500324E+01,2.454604E+02,7.512159E+01,670,767,749,8,2,2
20085,2026/09/25,15:53:55,9.490921E+01,8.702659E+01,9.500324E+01,2.454604E+02,7.469358E+01,670,769,751,8,2,2
20086,2026/09/25,15:54:55,9.493839E+01,8.814851E+01,9.500324E+01,2.720493E+02,7.353599E+01,670,770,752,8,2,2
20087,2026/09/25,15:55:55,9.487679E+01,8.910831E+01,9.500324E+01,2.630999E+02,7.426070E+01,670,772,754,8,2,2
20088,2026/09/25,15:56:55,9.490921E+01,8.990921E+01,9.500324E+01,2.816797E+02,7.613326E+01,670,774,755,8,16,16
20089,2026/09/25,15:57:55,9.493839E+01,8.875487E+01,9.497082E+01,2.310311E+02,7.574902E+01,670,774,755,8,16,16
20090,2026/09/25,15:58:55,9.490921E+01,8.753891E+01,9.500324E+01,2.774968E+02,7.440175E+01,670,774,755,8,16,16
20091,2026/09/25,15:59:55,9.493839E+01,8.628729E+01,9.500324E+01,2.307393E+02,7.603599E+01,670,774,755,8,16,16
20092,2026/09/25,16:00:55,9.493839E+01,8.481518E+01,9.497082E+01,4.018158E+02,7.526751E+01,670,774,756,8,2,2
20093,2026/09/25,16:01:55,9.490921E+01,8.529507E+01,9.500324E+01,3.576200E+02,7.531615E+01,670,776,757,8,2,2
20094,2026/09/25,16:02:55,9.490921E+01,8.580740E+01,9.497082E+01,3.550259E+02,7.560311E+01,670,778,759,8,2,2
20095,2026/09/25,16:03:55,9.490921E+01,8.631972E+01,9.500324E+01,3.864462E+02,7.430933E+01,670,779,761,8,2,2
20096,2026/09/25,16:04:55,9.490921E+01,8.673801E+01,9.500324E+01,3.905966E+02,7.551070E+01,670,781,762,8,2,2
20097,2026/09/25,16:05:55,9.490921E+01,8.725033E+01,9.497082E+01,3.749027E+02,7.488326E+01,670,783,764,8,2,2
20098,2026/09/25,16:06:55,9.490921E+01,8.763295E+01,9.500324E+01,3.957198E+02,7.656615E+01,670,785,766,8,2,2
20099,2026/09/25,16:07:55,9.493839E+01,8.808366E+01,9.497082E+01,3.845331E+02,7.483463E+01,670,787,768,8,2,2
20100,2026/09/25,16:08:55,9.490921E+01,8.849870E+01,9.500324E+01,4.136835E+02,7.680447E+01,670,788,769,8,2,2
20101,2026/09/25,16:09:55,9.493839E+01,8.894942E+01,9.500324E+01,3.601816E+02,7.512159E+01,670,790,771,8,2,2
20102,2026/09/25,16:10:55,9.490921E+01,8.942931E+01,9.500324E+01,3.704280E+02,7.363326E+01,670,792,773,8,2,2
20103,2026/09/25,16:11:55,9.490921E+01,8.984436E+01,9.497082E+01,3.675422E+02,7.464494E+01,670,794,774,8,16,16
20104,2026/09/25,16:12:55,9.487679E+01,8.788911E+01,9.500324E+01,3.688068E+02,7.512159E+01,670,794,774,8,16,16
20105,2026/09/25,16:13:55,9.487679E+01,8.596952E+01,9.500324E+01,3.745785E+02,7.531615E+01,670,794,774,8,16,16
20106,2026/09/25,16:14:55,9.493839E+01,8.497406E+01,9.497082E+01,3.335603E+02,7.459630E+01,670,794,775,8,2,2
20107,2026/09/25,16:15:55,9.490921E+01,8.539235E+01,9.497082E+01,4.047017E+02,7.464494E+01,670,796,776,8,2,2
20108,2026/09/25,16:16:55,9.490921E+01,8.622569E+01,9.500324E+01,2.278534E+02,7.603599E+01,670,798,778,8,2,2
20109,2026/09/25,16:17:55,9.490921E+01,8.734760E+01,9.500324E+01,2.368029E+02,7.608463E+01,670,800,780,8,2,2
20110,2026/09/25,16:18:55,9.490921E+01,8.859599E+01,9.500324E+01,2.413100E+02,7.507782E+01,670,801,782,8,2,2
20111,2026/09/25,16:19:55,9.493839E+01,8.971790E+01,9.497082E+01,2.826200E+02,7.459630E+01,670,803,783,8,2,2
20112,2026/09/25,16:20:55,9.487679E+01,8.920558E+01,9.497082E+01,2.512322E+02,7.551070E+01,670,804,784,8,16,16
20113,2026/09/25,16:21:55,9.490921E+01,8.782750E+01,9.497082E+01,2.573282E+02,7.526751E+01,670,804,784,8,16,16
20114,2026/09/25,16:22:55,9.493839E+01,8.644942E+01,9.497082E+01,2.672503E+02,7.493191E+01,670,804,784,8,16,16
20115,2026/09/25,16:23:55,9.493839E+01,8.519780E+01,9.497082E+01,2.396887E+02,7.421206E+01,670,804,784,8,16,16
20116,2026/09/25,16:24:55,9.493839E+01,8.561609E+01,9.500324E+01,3.322957E+02,7.478599E+01,670,805,785,8,2,2
20117,2026/09/25,16:25:55,9.487679E+01,8.673801E+01,9.500324E+01,2.813554E+02,7.445039E+01,670,807,787,8,2,2
20118,2026/09/25,16:26:55,9.490921E+01,8.795396E+01,9.500324E+01,1.858625E+02,7.517023E+01,670,809,789,8,2,2
20119,2026/09/25,16:27:55,9.493839E+01,8.952335E+01,9.497082E+01,1.512646E+02,7.526751E+01,670,811,790,8,2,2
20120,2026/09/25,16:28:55,9.490921E+01,8.946174E+01,9.497082E+01,1.781777E+02,7.377918E+01,670,811,791,8,16,16
20121,2026/09/25,16:29:55,9.487679E+01,8.859599E+01,9.500324E+01,1.448444E+02,7.392023E+01,670,811,791,8,16,16
20122,2026/09/25,16:30:55,9.493839E+01,8.785992E+01,9.497082E+01,1.416667E+02,7.521887E+01,670,811,791,8,16,16
20123,2026/09/25,16:31:55,9.487679E+01,8.708820E+01,9.497082E+01,1.945201E+02,7.459630E+01,670,811,791,8,16,16
20124,2026/09/25,16:32:55,9.487679E+01,8.616084E+01,9.500324E+01,1.957847E+02,7.483463E+01,670,811,791,8,16,16
20125,2026/09/25,16:33:55,9.490921E+01,8.523022E+01,9.497082E+01,1.579767E+02,7.526751E+01,670,811,791,8,16,16
20126,2026/09/25,16:34:55,9.487679E+01,8.580740E+01,9.500324E+01,2.095655E+02,7.454766E+01,670,812,792,8,2,2
20127,2026/09/25,16:35:55,9.490921E+01,8.705902E+01,9.500324E+01,1.938716E+02,7.498055E+01,670,814,794,8,2,2
20128,2026/09/25,16:36:55,9.490921E+01,8.833982E+01,9.500324E+01,1.913100E+02,7.507782E+01,670,816,795,8,2,2
20129,2026/09/25,16:37:55,9.490921E+01,8.965305E+01,9.497082E+01,1.964332E+02,7.526751E+01,670,818,797,8,2,2
20130,2026/09/25,16:38:55,9.493839E+01,8.936446E+01,9.500324E+01,1.839494E+02,7.521887E+01,670,818,797,8,16,16
20131,2026/09/25,16:39:55,9.490921E+01,8.840467E+01,9.500324E+01,1.807393E+02,7.531615E+01,670,818,797,8,16,16
20132,2026/09/25,16:40:55,9.490921E+01,8.744164E+01,9.500324E+01,1.880999E+02,7.521887E+01,670,818,797,8,16,16
20133,2026/09/25,16:41:55,9.490921E+01,8.638457E+01,9.497082E+01,2.146887E+02,7.430933E+01,670,818,797,8,16,16
20134,2026/09/25,16:42:55,9.487679E+01,8.529507E+01,9.497082E+01,1.797665E+02,7.488326E+01,670,818,797,8,16,16
20135,2026/09/25,16:43:55,9.490921E+01,8.568094E+01,9.497082E+01,2.522049E+02,7.396887E+01,670,819,798,8,2,2
20136,2026/09/25,16:44:55,9.487679E+01,8.712063E+01,9.500324E+01,2.070039E+02,7.498055E+01,670,821,800,8,2,2
20137,2026/09/25,16:45:55,9.490921E+01,8.849870E+01,9.500324E+01,1.855383E+02,7.521887E+01,670,823,802,8,2,2
20138,2026/09/25,16:46:55,9.490921E+01,8.977951E+01,9.497082E+01,1.996433E+02,7.493191E+01,670,825,803,8,2,2
20139,2026/09/25,16:47:55,9.493839E+01,8.914073E+01,9.500324E+01,1.977302E+02,7.512159E+01,670,825,804,8,16,16
20140,2026/09/25,16:48:55,9.490921E+01,8.801881E+01,9.500324E+01,1.932231E+02,7.473735E+01,670,825,804,8,16,16
20141,2026/09/25,16:49:55,9.490921E+01,8.696174E+01,9.500324E+01,1.794747E+02,7.512159E+01,670,825,804,8,16,16
20142,2026/09/25,16:50:55,9.493839E+01,8.593710E+01,9.500324E+01,1.989948E+02,7.502918E+01,670,825,804,8,16,16
20143,2026/09/25,16:51:55,9.493839E+01,8.497406E+01,9.500324E+01,1.813878E+02,7.502918E+01,670,825,804,8,16,16
20144,2026/09/25,16:52:55,9.490921E+01,8.616084E+01,9.497082E+01,2.015564E+02,7.473735E+01,670,827,805,8,2,2
20145,2026/09/25,16:53:55,9.487679E+01,8.753891E+01,9.497082E+01,2.419261E+02,7.517023E+01,670,828,807,8,2,2
20146,2026/09/25,16:54:55,9.490921E+01,8.885214E+01,9.500324E+01,1.999676E+02,7.498055E+01,670,830,809,8,2,2
20147,2026/09/25,16:55:55,9.493839E+01,8.990921E+01,9.500324E+01,2.291180E+02,7.469358E+01,670,832,810,8,16,16
20148,2026/09/25,16:56:55,9.490921E+01,8.901102E+01,9.497082E+01,1.788262E+02,7.531615E+01,670,832,810,8,16,16
20149,2026/09/25,16:57:55,9.487679E+01,8.817770E+01,9.497082E+01,1.570363E+02,7.498055E+01,670,832,810,8,16,16
20150,2026/09/25,16:58:55,9.490921E+01,8.699416E+01,9.497082E+01,3.319715E+02,7.449902E+01,670,832,810,8,16,16
20151,2026/09/25,16:59:55,9.493839E+01,8.545720E+01,9.500324E+01,2.409857E+02,7.560311E+01,670,832,810,8,16,16
20152,2026/09/25,17:00:55,9.490921E+01,8.510377E+01,9.500324E+01,3.255512E+02,7.478599E+01,670,833,811,8,2,2
20153,2026/09/25,17:01:55,9.490921E+01,8.609599E+01,9.497082E+01,2.050908E+02,7.651751E+01,670,835,813,8,2,2
20154,2026/09/25,17:02:55,9.490921E+01,8.692931E+01,9.500324E+01,3.348573E+02,7.430933E+01,670,837,815,8,2,2
20155,2026/09/25,17:03:55,9.490921E+01,8.795396E+01,9.500324E+01,1.980545E+02,7.483463E+01,670,838,816,8,2,2
20156,2026/09/25,17:04:55,9.490921E+01,8.881972E+01,9.500324E+01,3.089170E+02,7.406615E+01,670,840,818,8,2,2
20157,2026/09/25,17:05:55,9.493839E+01,8.981194E+01,9.500324E+01,2.400130E+02,7.478599E+01,670,842,820,8,2,2
20158,2026/09/25,17:06:55,9.490921E+01,8.875487E+01,9.500324E+01,3.063554E+02,7.593871E+01,670,842,820,8,16,16
20159,2026/09/25,17:07:55,9.487679E+01,8.760377E+01,9.497082E+01,1.477302E+02,7.555447E+01,670,842,820,8,16,16
20160,2026/09/25,17:08:55,9.493839E+01,8.677043E+01,9.500324E+01,1.435798E+02,7.517023E+01,670,842,820,8,16,16
20161,2026/09/25,17:09:55,9.493839E+01,8.599870E+01,9.500324E+01,1.868353E+02,7.498055E+01,670,842,820,8,16,16
20162,2026/09/25,17:10:55,9.490921E+01,8.503891E+01,9.500324E+01,1.659857E+02,7.507782E+01,670,842,820,8,16,16
20163,2026/09/25,17:11:55,9.490921E+01,8.622569E+01,9.500324E+01,1.634241E+02,7.541342E+01,670,844,822,8,2,2
20164,2026/09/25,17:12:55,9.490921E+01,8.766537E+01,9.497082E+01,2.204604E+02,7.449902E+01,670,846,823,8,2,2
20165,2026/09/25,17:13:55,9.487679E+01,8.885214E+01,9.500324E+01,2.614786E+02,7.498055E+01,670,847,825,8,2,2
20166,2026/09/25,17:14:55,9.487679E+01,8.997406E+01,9.497082E+01,2.002918E+02,7.507782E+01,670,849,827,8,16,16
20167,2026/09/25,17:15:55,9.493839E+01,8.897860E+01,9.500324E+01,2.204604E+02,7.382782E+01,670,849,827,8,16,16
20168,2026/09/25,17:16:55,9.493839E+01,8.788911E+01,9.500324E+01,1.756161E+02,7.521887E+01,670,849,827,8,16,16
20169,2026/09/25,17:17:55,9.490921E+01,8.686446E+01,9.500324E+01,2.047665E+02,7.502918E+01,670,849,827,8,16,16
20170,2026/09/25,17:18:55,9.490921E+01,8.580740E+01,9.500324E+01,2.528210E+02,7.517023E+01,670,849,827,8,16,16
20171,2026/09/25,17:19:55,9.493839E+01,8.494164E+01,9.500324E+01,3.428664E+02,7.435311E+01,670,850,827,8,2,2
20172,2026/09/25,17:20:55,9.493839E+01,8.590467E+01,9.497082E+01,2.037938E+02,7.656615E+01,670,852,829,8,2,2
20173,2026/09/25,17:21:55,9.490921E+01,8.721790E+01,9.500324E+01,2.044423E+02,7.478599E+01,670,853,831,8,2,2
20174,2026/09/25,17:22:55,9.490921E+01,8.856356E+01,9.500324E+01,2.060636E+02,7.488326E+01,670,855,832,8,2,2
20175,2026/09/25,17:23:55,9.490921E+01,8.987679E+01,9.500324E+01,2.201362E+02,7.555447E+01,670,857,834,8,2,2
20176,2026/09/25,17:24:55,9.487679E+01,8.894942E+01,9.500324E+01,2.922503E+02,7.570039E+01,670,857,834,8,16,16
20177,2026/09/25,17:25:55,9.493839E+01,8.769780E+01,9.500324E+01,2.284695E+02,7.464494E+01,670,857,834,8,16,16
20178,2026/09/25,17:26:55,9.493839E+01,8.651427E+01,9.500324E+01,2.124514E+02,7.512159E+01,670,857,834,8,16,16
20179,2026/09/25,17:27:55,9.493839E+01,8.545720E+01,9.497082E+01,1.855383E+02,7.493191E+01,670,857,834,8,16,16
20180,2026/09/25,17:28:55,9.490921E+01,8.542477E+01,9.497082E+01,1.865110E+02,7.493191E+01,670,858,835,8,2,2
20181,2026/09/25,17:29:55,9.493839E+01,8.660831E+01,9.500324E+01,3.563230E+02,7.137646E+01,670,860,837,8,2,2
