"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
20182,2026/09/25,17:30:55,9.493839E+01,8.696174E+01,9.500324E+01,3.678664E+02,7.488326E+01,670,861,838,8,2,2
20183,2026/09/25,17:31:55,9.493839E+01,8.792153E+01,9.497082E+01,2.723735E+02,7.531615E+01,670,863,840,8,2,2
20184,2026/09/25,17:32:55,9.493839E+01,8.897860E+01,9.500324E+01,2.662776E+02,7.517023E+01,670,865,842,8,2,2
20185,2026/09/25,17:33:55,9.493839E+01,8.997406E+01,9.500324E+01,2.560311E+02,7.546206E+01,670,867,843,8,16,16
20186,2026/09/25,17:34:55,9.493839E+01,8.869326E+01,9.500324E+01,2.909533E+02,7.421206E+01,670,867,843,8,16,16
20187,2026/09/25,17:35:55,9.490921E+01,8.718548E+01,9.500324E+01,2.944877E+02,7.546206E+01,670,867,843,8,16,16
20188,2026/09/25,17:36:55,9.493839E+01,8.574255E+01,9.500324E+01,3.130674E+02,7.512159E+01,670,867,843,8,16,16
20189,2026/09/25,17:37:55,9.493839E+01,8.523022E+01,9.500324E+01,2.159857E+02,7.704766E+01,670,868,844,8,2,2
20190,2026/09/25,17:38:55,9.487679E+01,8.689689E+01,9.497082E+01,1.554151E+02,7.521887E+01,670,869,846,8,2,2
20191,2026/09/25,17:39:55,9.493839E+01,8.853113E+01,9.500324E+01,1.538262E+02,7.464494E+01,670,871,848,8,2,2
20192,2026/09/25,17:40:55,9.490921E+01,8.997406E+01,9.500324E+01,2.938392E+02,7.257782E+01,670,873,849,8,16,16
20193,2026/09/25,17:41:55,9.487679E+01,8.837225E+01,9.500324E+01,3.246109E+02,7.488326E+01,670,873,849,8,16,16
20194,2026/09/25,17:42:55,9.490921E+01,8.692931E+01,9.497082E+01,2.960765E+02,7.551070E+01,670,873,849,8,16,16
20195,2026/09/25,17:43:55,9.487679E+01,8.555124E+01,9.500324E+01,1.884241E+02,7.666342E+01,670,873,849,8,16,16
20196,2026/09/25,17:44:55,9.487679E+01,8.539235E+01,9.500324E+01,1.842737E+02,7.512159E+01,670,874,850,8,2,2
20197,2026/09/25,17:45:55,9.490921E+01,8.677043E+01,9.500324E+01,1.980545E+02,7.483463E+01,670,875,852,8,2,2
20198,2026/09/25,17:46:55,9.490921E+01,8.805124E+01,9.497082E+01,2.384241E+02,7.531615E+01,670,877,853,8,2,2
20199,2026/09/25,17:47:55,9.487679E+01,8.942931E+01,9.497082E+01,2.025292E+02,7.521887E+01,670,879,855,8,2,2
20200,2026/09/25,17:48:55,9.487679E+01,8.949416E+01,9.497082E+01,2.031777E+02,7.498055E+01,670,880,856,8,16,16
20201,2026/09/25,17:49:55,9.493839E+01,8.840467E+01,9.500324E+01,2.224060E+02,7.459630E+01,670,880,856,8,16,16
20202,2026/09/25,17:50:55,9.490921E+01,8.721790E+01,9.500324E+01,2.233463E+02,7.464494E+01,670,880,856,8,16,16
20203,2026/09/25,17:51:55,9.493839E+01,8.583982E+01,9.497082E+01,2.570039E+02,7.507782E+01,670,880,856,8,16,16
20204,2026/09/25,17:52:55,9.487679E+01,8.503891E+01,9.500324E+01,2.278534E+02,7.555447E+01,670,880,856,8,2,2
20205,2026/09/25,17:53:55,9.493839E+01,8.628729E+01,9.500324E+01,2.140726E+02,7.469358E+01,670,882,858,8,2,2
20206,2026/09/25,17:54:55,9.487679E+01,8.769780E+01,9.500324E+01,1.996433E+02,7.483463E+01,670,884,859,8,2,2
20207,2026/09/25,17:55:55,9.493839E+01,8.894942E+01,9.497082E+01,2.396887E+02,7.426070E+01,670,886,861,8,2,2
20208,2026/09/25,17:56:55,9.490921E+01,8.990921E+01,9.500324E+01,1.961089E+02,7.526751E+01,670,887,863,8,16,16
20209,2026/09/25,17:57:55,9.490921E+01,8.885214E+01,9.500324E+01,2.348898E+02,7.574902E+01,670,887,863,8,16,16
20210,2026/09/25,17:58:55,9.493839E+01,8.760377E+01,9.500324E+01,2.810311E+02,7.666342E+01,670,887,863,8,16,16
20211,2026/09/25,17:59:55,9.493839E+01,8.654345E+01,9.500324E+01,2.009403E+02,7.478599E+01,670,887,863,8,16,16
20212,2026/09/25,18:00:55,9.493839E+01,8.548638E+01,9.500324E+01,2.009403E+02,7.623055E+01,670,887,863,8,16,16
20213,2026/09/25,18:01:55,9.493839E+01,8.535992E+01,9.500324E+01,1.967575E+02,7.502918E+01,670,888,863,8,2,2
20214,2026/09/25,18:02:55,9.490921E+01,8.677043E+01,9.500324E+01,2.044423E+02,7.469358E+01,670,890,865,8,2,2
20215,2026/09/25,18:03:55,9.490921E+01,8.808366E+01,9.497082E+01,2.178988E+02,7.584630E+01,670,891,867,8,2,2
20216,2026/09/25,18:04:55,9.490921E+01,8.939689E+01,9.497082E+01,2.098898E+02,7.488326E+01,670,893,868,8,2,2
20217,2026/09/25,18:05:55,9.490921E+01,8.939689E+01,9.497082E+01,2.413100E+02,7.531615E+01,670,894,869,8,16,16
20218,2026/09/25,18:06:55,9.493839E+01,8.817770E+01,9.497082E+01,2.015564E+02,7.507782E+01,670,894,869,8,16,16
20219,2026/09/25,18:07:55,9.487679E+01,8.737679E+01,9.497082E+01,1.320363E+02,7.555447E+01,670,894,869,8,16,16
20220,2026/09/25,18:08:55,9.493839E+01,8.667316E+01,9.497082E+01,1.487030E+02,7.565175E+01,670,894,869,8,16,16
20221,2026/09/25,18:09:55,9.490921E+01,8.587225E+01,9.500324E+01,1.442283E+02,7.570039E+01,670,894,869,8,16,16
20222,2026/09/25,18:10:55,9.490921E+01,8.507134E+01,9.500324E+01,1.836252E+02,7.498055E+01,670,894,869,8,16,16
20223,2026/09/25,18:11:55,9.493839E+01,8.593710E+01,9.500324E+01,2.387484E+02,7.406615E+01,670,896,871,8,2,2
20224,2026/09/25,18:12:55,9.490921E+01,8.725033E+01,9.497082E+01,2.611544E+02,7.493191E+01,670,897,872,8,2,2
20225,2026/09/25,18:13:55,9.490921E+01,8.859599E+01,9.500324E+01,2.015564E+02,7.483463E+01,670,899,874,8,2,2
20226,2026/09/25,18:14:55,9.487679E+01,8.997406E+01,9.497082E+01,2.070039E+02,7.488326E+01,670,901,876,8,2,2
20227,2026/09/25,18:15:55,9.487679E+01,8.904346E+01,9.500324E+01,2.153372E+02,7.416342E+01,670,901,876,8,16,16
20228,2026/09/25,18:16:55,9.490921E+01,8.773022E+01,9.500324E+01,2.611544E+02,7.445039E+01,670,901,876,8,16,16
20229,2026/09/25,18:17:55,9.493839E+01,8.651427E+01,9.497082E+01,2.252918E+02,7.531615E+01,670,901,876,8,16,16
20230,2026/09/25,18:18:55,9.493839E+01,8.532750E+01,9.500324E+01,2.070039E+02,7.464494E+01,670,901,876,8,16,16
20231,2026/09/25,18:19:55,9.490921E+01,8.555124E+01,9.500324E+01,2.422503E+02,7.473735E+01,670,902,877,8,2,2
20232,2026/09/25,18:20:55,9.493839E+01,8.683204E+01,9.497082E+01,2.153372E+02,7.459630E+01,670,904,879,8,2,2
20233,2026/09/25,18:21:55,9.493839E+01,8.814851E+01,9.500324E+01,2.115110E+02,7.536478E+01,670,906,880,8,2,2
20234,2026/09/25,18:22:55,9.487679E+01,8.901102E+01,9.500324E+01,3.688068E+02,7.521887E+01,670,907,882,8,2,2
20235,2026/09/25,18:23:55,9.490921E+01,8.958820E+01,9.500324E+01,3.390078E+02,7.507782E+01,670,909,884,8,2,2
20236,2026/09/25,18:24:55,9.490921E+01,8.949416E+01,9.500324E+01,3.342088E+02,7.473735E+01,670,910,885,8,16,16
20237,2026/09/25,18:25:55,9.493839E+01,8.773022E+01,9.497082E+01,3.348573E+02,7.502918E+01,670,910,885,8,16,16
20238,2026/09/25,18:26:55,9.490921E+01,8.596952E+01,9.500324E+01,4.037289E+02,7.276751E+01,670,910,885,8,16,16
20239,2026/09/25,18:27:55,9.493839E+01,8.503891E+01,9.500324E+01,3.287614E+02,7.483463E+01,670,911,886,8,2,2
20240,2026/09/25,18:28:55,9.490921E+01,8.568094E+01,9.497082E+01,3.745785E+02,7.435311E+01,670,913,887,8,2,2
20241,2026/09/25,18:29:55,9.487679E+01,8.625811E+01,9.500324E+01,3.451038E+02,7.593871E+01,670,915,889,8,2,2
20242,2026/09/25,18:30:55,9.490921E+01,8.680286E+01,9.500324E+01,3.492867E+02,7.589494E+01,670,917,891,8,2,2
20243,2026/09/25,18:31:55,9.490921E+01,8.740921E+01,9.500324E+01,3.556745E+02,7.536478E+01,670,918,892,8,2,2
20244,2026/09/25,18:32:55,9.490921E+01,8.821012E+01,9.500324E+01,3.370947E+02,7.473735E+01,670,920,894,8,2,2
20245,2026/09/25,18:33:55,9.490921E+01,8.891699E+01,9.497082E+01,3.246109E+02,7.488326E+01,670,922,896,8,2,2
20246,2026/09/25,18:34:55,9.490921E+01,8.994164E+01,9.497082E+01,1.570363E+02,7.560311E+01,670,924,897,8,2,2
20247,2026/09/25,18:35:55,9.490921E+01,8.929961E+01,9.500324E+01,1.724060E+02,7.560311E+01,670,924,897,8,16,16
20248,2026/09/25,18:36:55,9.490921E+01,8.840467E+01,9.500324E+01,1.506161E+02,7.551070E+01,670,924,897,8,16,16
20249,2026/09/25,18:37:55,9.493839E+01,8.760377E+01,9.500324E+01,1.416667E+02,7.502918E+01,670,924,897,8,16,16
20250,2026/09/25,18:38:55,9.487679E+01,8.686446E+01,9.500324E+01,1.429313E+02,7.521887E+01,670,924,897,8,16,16
20251,2026/09/25,18:39:55,9.490921E+01,8.580740E+01,9.500324E+01,2.230220E+02,7.459630E+01,670,924,897,8,16,16
20252,2026/09/25,18:40:55,9.490921E+01,8.503891E+01,9.500324E+01,1.804151E+02,7.498055E+01,670,924,898,8,2,2
20253,2026/09/25,18:41:55,9.493839E+01,8.648184E+01,9.497082E+01,1.926070E+02,7.464494E+01,670,926,899,8,2,2
20254,2026/09/25,18:42:55,9.493839E+01,8.782750E+01,9.500324E+01,2.387484E+02,7.526751E+01,670,928,901,8,2,2
20255,2026/09/25,18:43:55,9.490921E+01,8.901102E+01,9.500324E+01,2.185473E+02,7.469358E+01,670,929,903,8,2,2
20256,2026/09/25,18:44:55,9.493839E+01,8.977951E+01,9.500324E+01,2.691634E+02,7.493191E+01,670,931,904,8,16,16
20257,2026/09/25,18:45:55,9.490921E+01,8.866084E+01,9.497082E+01,2.707847E+02,7.593871E+01,670,931,904,8,16,16
20258,2026/09/25,18:46:55,9.490921E+01,8.744164E+01,9.497082E+01,2.358625E+02,7.555447E+01,670,931,904,8,16,16
20259,2026/09/25,18:47:55,9.487679E+01,8.635214E+01,9.500324E+01,2.089494E+02,7.502918E+01,670,931,904,8,16,16
20260,2026/09/25,18:48:55,9.493839E+01,8.523022E+01,9.500324E+01,2.047665E+02,7.473735E+01,670,931,904,8,16,16
20261,2026/09/25,18:49:55,9.487679E+01,8.574255E+01,9.500324E+01,1.858625E+02,7.517023E+01,670,932,905,8,2,2
20262,2026/09/25,18:50:55,9.490921E+01,8.715305E+01,9.500324E+01,2.018807E+02,7.507782E+01,670,934,907,8,2,2
20263,2026/09/25,18:51:55,9.487679E+01,8.853113E+01,9.500324E+01,2.140726E+02,7.488326E+01,670,936,909,8,2,2
20264,2026/09/25,18:52:55,9.493839E+01,8.987679E+01,9.500324E+01,2.262322E+02,7.469358E+01,670,937,910,8,2,2
20265,2026/09/25,18:53:55,9.490921E+01,8.901102E+01,9.500324E+01,2.371271E+02,7.421206E+01,670,938,911,8,16,16
20266,2026/09/25,18:54:55,9.490921E+01,8.782750E+01,9.500324E+01,2.002918E+02,7.521887E+01,670,938,911,8,16,16
20267,2026/09/25,18:55:55,9.490921E+01,8.670558E+01,9.500324E+01,2.236706E+02,7.411478E+01,670,938,911,8,16,16
20268,2026/09/25,18:56:55,9.493839E+01,8.548638E+01,9.500324E+01,2.156615E+02,7.551070E+01,670,938,911,8,16,16
20269,2026/09/25,18:57:55,9.493839E+01,8.516862E+01,9.500324E+01,3.307069E+02,7.469358E+01,670,939,912,8,2,2
20270,2026/09/25,18:58:55,9.487679E+01,8.616084E+01,9.500324E+01,3.415694E+02,7.396887E+01,670,941,913,8,2,2
20271,2026/09/25,18:59:55,9.490921E+01,8.686446E+01,9.497082E+01,2.912776E+02,7.829766E+01,670,942,915,8,2,2
20272,2026/09/25,19:00:55,9.490921E+01,8.808366E+01,9.497082E+01,2.864786E+02,7.440175E+01,670,944,917,8,2,2
20273,2026/09/25,19:01:55,9.490921E+01,8.917316E+01,9.500324E+01,1.297990E+02,7.541342E+01,670,946,918,8,2,2
20274,2026/09/25,19:02:55,9.490921E+01,8.949416E+01,9.500324E+01,2.352140E+02,7.531615E+01,670,947,919,8,16,16
20275,2026/09/25,19:03:55,9.490921E+01,8.824255E+01,9.497082E+01,1.429313E+02,7.555447E+01,670,947,919,8,16,16
20276,2026/09/25,19:04:55,9.493839E+01,8.750648E+01,9.497082E+01,2.393645E+02,7.377918E+01,670,947,919,8,16,16
20277,2026/09/25,19:05:55,9.487679E+01,8.612841E+01,9.497082E+01,2.573282E+02,7.551070E+01,670,947,919,8,16,16
20278,2026/09/25,19:06:55,9.490921E+01,8.539235E+01,9.497082E+01,1.275616E+02,7.546206E+01,670,947,919,8,16,16
20279,2026/09/25,19:07:55,9.490921E+01,8.532750E+01,9.500324E+01,1.759403E+02,7.493191E+01,670,947,920,8,2,2
20280,2026/09/25,19:08:55,9.490921E+01,8.677043E+01,9.497082E+01,1.762646E+02,7.521887E+01,670,949,921,8,2,2
20281,2026/09/25,19:09:55,9.490921E+01,8.837225E+01,9.500324E+01,1.656939E+02,7.555447E+01,670,951,923,8,2,2
20282,2026/09/25,19:10:55,9.493839E+01,8.990921E+01,9.500324E+01,1.746433E+02,7.464494E+01,670,953,925,8,2,2
20283,2026/09/25,19:11:55,9.493839E+01,8.926719E+01,9.500324E+01,2.146887E+02,7.493191E+01,670,953,925,8,16,16
20284,2026/09/25,19:12:55,9.490921E+01,8.817770E+01,9.497082E+01,2.333009E+02,7.416342E+01,670,953,925,8,16,16
20285,2026/09/25,19:13:55,9.487679E+01,8.699416E+01,9.500324E+01,2.022049E+02,7.473735E+01,670,953,925,8,16,16
20286,2026/09/25,19:14:55,9.493839E+01,8.596952E+01,9.497082E+01,1.890726E+02,7.651751E+01,670,953,925,8,16,16
20287,2026/09/25,19:15:55,9.493839E+01,8.488003E+01,9.500324E+01,2.006161E+02,7.526751E+01,670,953,925,8,2,2
20288,2026/09/25,19:16:55,9.490921E+01,8.619326E+01,9.500324E+01,2.070039E+02,7.464494E+01,670,955,927,8,2,2
20289,2026/09/25,19:17:55,9.487679E+01,8.721790E+01,9.497082E+01,3.105058E+02,7.469358E+01,670,957,928,8,2,2
20290,2026/09/25,19:18:55,9.487679E+01,8.821012E+01,9.497082E+01,2.079767E+02,7.680447E+01,670,958,930,8,2,2
20291,2026/09/25,19:19:55,9.487679E+01,8.955578E+01,9.497082E+01,1.833009E+02,7.541342E+01,670,960,932,8,2,2
20292,2026/09/25,19:20:55,9.490921E+01,8.949416E+01,9.500324E+01,1.682555E+02,7.536478E+01,670,961,932,8,16,16
20293,2026/09/25,19:21:55,9.490921E+01,8.837225E+01,9.500324E+01,2.570039E+02,7.541342E+01,670,961,932,8,16,16
20294,2026/09/25,19:22:55,9.490921E+01,8.715305E+01,9.497082E+01,2.047665E+02,7.502918E+01,670,961,932,8,16,16
20295,2026/09/25,19:23:55,9.487679E+01,8.606356E+01,9.500324E+01,2.124514E+02,7.627918E+01,670,961,932,8,16,16
20296,2026/09/25,19:24:55,9.493839E+01,8.500648E+01,9.497082E+01,1.922828E+02,7.507782E+01,670,961,932,8,16,16
20297,2026/09/25,19:25:55,9.493839E+01,8.606356E+01,9.500324E+01,2.037938E+02,7.454766E+01,670,962,934,8,2,2
20298,2026/09/25,19:26:55,9.493839E+01,8.744164E+01,9.500324E+01,2.002918E+02,7.478599E+01,670,964,936,16,2,4
20299,2026/09/25,19:27:55,9.487679E+01,8.760377E+01,9.497082E+01,2.896887E+02,7.344358E+01,670,966,937,16,2,4
20300,2026/09/25,19:28:55,9.490921E+01,8.718548E+01,9.497082E+01,3.050584E+02,7.416342E+01,670,968,938,16,2,4
20301,2026/09/25,19:29:55,9.490921E+01,8.734760E+01,9.500324E+01,1.890726E+02,7.502918E+01,670,970,939,16,2,4
20302,2026/09/25,19:30:55,9.493839E+01,8.757134E+01,9.500324E+01,1.986706E+02,7.478599E+01,670,971,941,16,2,4
20303,2026/09/25,19:31:55,9.493839E+01,8.757134E+01,9.500324E+01,1.993191E+02,7.483463E+01,670,973,942,16,2,4
20304,2026/09/25,19:32:55,9.493839E+01,8.782750E+01,9.500324E+01,1.897211E+02,7.493191E+01,670,975,943,16,2,4
20305,2026/09/25,19:33:55,9.493839E+01,8.795396E+01,9.500324E+01,3.351816E+02,7.305933E+01,670,977,944,16,2,4
20306,2026/09/25,19:34:55,9.487679E+01,8.763295E+01,9.500324E+01,3.040856E+02,7.632782E+01,670,979,946,16,2,4
20307,2026/09/25,19:35:55,9.493839E+01,8.747406E+01,9.500324E+01,3.175421E+02,7.507782E+01,670,981,947,16,2,4
20308,2026/09/25,19:36:55,9.490921E+01,8.744164E+01,9.500324E+01,2.025292E+02,7.555447E+01,670,982,948,16,2,4
20309,2026/09/25,19:37:55,9.493839E+01,8.753891E+01,9.500324E+01,2.579442E+02,7.546206E+01,670,984,950,16,2,4
20310,2026/09/25,19:38:55,9.490921E+01,8.760377E+01,9.500324E+01,2.057393E+02,7.551070E+01,670,986,951,16,2,4
20311,2026/09/25,19:39:55,9.490921E+01,8.718548E+01,9.500324E+01,3.156291E+02,7.512159E+01,670,988,952,16,2,4
20312,2026/09/25,19:40:55,9.490921E+01,8.721790E+01,9.500324E+01,2.073282E+02,7.473735E+01,670,990,953,16,2,4
20313,2026/09/25,19:41:55,9.493839E+01,8.737679E+01,9.497082E+01,2.547665E+02,7.507782E+01,670,992,955,16,2,4
20314,2026/09/25,19:42:55,9.497082E+01,8.753891E+01,9.497082E+01,2.086252E+02,7.469358E+01,670,994,955,16,2,4
20315,2026/09/25,19:43:55,9.490921E+01,8.776265E+01,9.497082E+01,1.887484E+02,7.517023E+01,670,995,956,16,2,4
20316,2026/09/25,19:44:55,9.493839E+01,8.788911E+01,9.500324E+01,2.262322E+02,7.526751E+01,670,997,956,16,2,4
20317,2026/09/25,19:45:55,9.487679E+01,8.805124E+01,9.500324E+01,1.935473E+02,7.517023E+01,670,999,957,16,2,4
20318,2026/09/25,19:46:55,9.490921E+01,8.824255E+01,9.500324E+01,2.047665E+02,7.473735E+01,670,1001,957,16,2,4
20319,2026/09/25,19:47:55,9.490921E+01,8.843385E+01,9.500324E+01,2.041180E+02,7.560311E+01,670,1003,958,16,2,4
20320,2026/09/25,19:48:55,9.493839E+01,8.862841E+01,9.497082E+01,2.057393E+02,7.473735E+01,670,1005,958,16,2,4
20321,2026/09/25,19:49:55,9.487679E+01,8.856356E+01,9.500324E+01,2.560311E+02,7.483463E+01,670,1007,959,16,2,4
20322,2026/09/25,19:50:55,9.490921E+01,8.824255E+01,9.500324E+01,4.040532E+02,7.396887E+01,670,1008,959,16,2,4
20323,2026/09/25,19:51:55,9.490921E+01,8.750648E+01,9.500324E+01,3.527886E+02,7.882295E+01,670,1010,960,16,2,4
20324,2026/09/25,19:52:55,9.493839E+01,8.728275E+01,9.497082E+01,2.810311E+02,7.517023E+01,670,1012,960,16,2,4
20325,2026/09/25,19:53:55,9.487679E+01,8.702659E+01,9.500324E+01,3.204280E+02,7.493191E+01,670,1014,961,16,2,4
20326,2026/09/25,19:54:55,9.490921E+01,8.677043E+01,9.500324E+01,2.874514E+02,7.469358E+01,670,1016,961,16,2,4
20327,2026/09/25,19:55:55,9.493839E+01,8.651427E+01,9.500324E+01,3.011997E+02,7.483463E+01,670,1018,962,16,2,4
20328,2026/09/25,19:56:55,9.493839E+01,8.635214E+01,9.500324E+01,2.428988E+02,7.551070E+01,670,1019,962,16,2,4
20329,2026/09/25,19:57:55,9.493839E+01,8.616084E+01,9.497082E+01,2.954604E+02,7.651751E+01,670,1021,963,16,2,4
20330,2026/09/25,19:58:55,9.490921E+01,8.599870E+01,9.497082E+01,2.803826E+02,7.454766E+01,670,1023,963,16,2,4
20331,2026/09/25,19:59:55,9.490921E+01,8.571336E+01,9.497082E+01,3.178664E+02,7.421206E+01,670,1025,964,16,2,4
20332,2026/09/25,20:00:55,9.493839E+01,8.529507E+01,9.497082E+01,3.044099E+02,7.541342E+01,670,1027,964,16,2,4
20333,2026/09/25,20:01:55,9.490921E+01,8.491245E+01,9.500324E+01,2.999352E+02,7.531615E+01,670,1029,965,16,2,4
20334,2026/09/25,20:02:55,9.490921E+01,8.452659E+01,9.500324E+01,3.979896E+02,7.156615E+01,670,1031,965,16,2,4
20335,2026/09/25,20:03:55,9.490921E+01,8.356680E+01,9.500324E+01,4.249027E+02,7.560311E+01,670,1032,966,16,2,4
20336,2026/09/25,20:04:55,9.493839E+01,8.314851E+01,9.500324E+01,3.217250E+02,7.502918E+01,670,1034,966,16,2,4
20337,2026/09/25,20:05:55,9.487679E+01,8.285992E+01,9.497082E+01,2.813554E+02,7.541342E+01,670,1036,967,16,2,4
20338,2026/09/25,20:06:55,9.490921E+01,8.263619E+01,9.500324E+01,2.839170E+02,7.541342E+01,670,1038,967,16,2,4
20339,2026/09/25,20:07:55,9.487679E+01,8.241245E+01,9.500324E+01,2.550908E+02,7.171206E+01,670,1040,968,16,2,4
20340,2026/09/25,20:08:55,9.490921E+01,8.196174E+01,9.500324E+01,2.755836E+02,7.598735E+01,670,1042,968,16,2,4
20341,2026/09/25,20:09:55,9.493839E+01,8.170558E+01,9.500324E+01,3.124189E+02,7.483463E+01,670,1043,969,16,2,4
20342,2026/09/25,20:10:55,9.490921E+01,8.135538E+01,9.497082E+01,3.214008E+02,7.416342E+01,670,1045,969,16,2,4
20343,2026/09/25,20:11:55,9.490921E+01,8.116084E+01,9.497082E+01,2.666018E+02,7.555447E+01,670,1047,970,16,2,4
20344,2026/09/25,20:12:55,9.490921E+01,8.113165E+01,9.500324E+01,2.560311E+02,7.464494E+01,670,1049,970,16,2,4
20345,2026/09/25,20:13:55,9.487679E+01,8.081064E+01,9.500324E+01,3.089170E+02,7.498055E+01,670,1051,971,16,2,4
20346,2026/09/25,20:14:55,9.490921E+01,8.045720E+01,9.500324E+01,2.643645E+02,7.675584E+01,670,1053,971,16,2,4
20347,2026/09/25,20:15:55,9.490921E+01,8.000973E+01,9.500324E+01,3.611219E+02,7.473735E+01,670,1055,972,16,2,4
20348,2026/09/25,20:16:55,9.487679E+01,7.959145E+01,9.500324E+01,2.778210E+02,7.598735E+01,670,1056,972,16,2,4
20349,2026/09/25,20:17:55,9.490921E+01,7.949741E+01,9.500324E+01,2.345655E+02,7.521887E+01,670,1058,973,16,2,4
20350,2026/09/25,20:18:55,9.490921E+01,7.946498E+01,9.500324E+01,2.570039E+02,7.507782E+01,670,1060,973,16,2,4
20351,2026/09/25,20:19:55,9.490921E+01,7.940013E+01,9.500324E+01,2.573282E+02,7.478599E+01,670,1062,974,16,2,4
20352,2026/09/25,20:20:55,9.487679E+01,7.924125E+01,9.500324E+01,2.534695E+02,7.493191E+01,670,1064,974,16,2,4
20353,2026/09/25,20:21:55,9.490921E+01,7.907912E+01,9.497082E+01,3.816472E+02,7.156615E+01,670,1066,975,16,2,4
20354,2026/09/25,20:22:55,9.490921E+01,7.863165E+01,9.500324E+01,3.127432E+02,7.570039E+01,670,1068,975,16,2,4
20355,2026/09/25,20:23:55,9.490921E+01,7.885538E+01,9.500324E+01,1.788262E+02,7.464494E+01,670,1069,976,16,2,4
20356,2026/09/25,20:24:55,9.493839E+01,7.924125E+01,9.500324E+01,1.986706E+02,7.498055E+01,670,1071,977,16,2,4
20357,2026/09/25,20:25:55,9.487679E+01,7.943256E+01,9.500324E+01,1.951686E+02,7.464494E+01,670,1073,977,16,2,4
20358,2026/09/25,20:26:55,9.490921E+01,7.962387E+01,9.500324E+01,1.957847E+02,7.464494E+01,670,1075,978,16,2,4
20359,2026/09/25,20:27:55,9.490921E+01,7.997730E+01,9.500324E+01,1.189040E+02,7.498055E+01,670,1077,978,16,2,4
20360,2026/09/25,20:28:55,9.487679E+01,8.052205E+01,9.497082E+01,1.666342E+02,7.512159E+01,670,1079,979,16,2,4
20361,2026/09/25,20:29:55,9.490921E+01,8.113165E+01,9.500324E+01,1.112192E+02,7.507782E+01,670,1080,979,16,2,4
20362,2026/09/25,20:30:55,9.487679E+01,8.183528E+01,9.497082E+01,1.390726E+02,7.512159E+01,670,1082,980,16,2,4
20363,2026/09/25,20:31:55,9.490921E+01,8.247730E+01,9.500324E+01,1.038586E+02,7.502918E+01,670,1084,980,16,2,4
20364,2026/09/25,20:32:55,9.490921E+01,8.314851E+01,9.500324E+01,1.038586E+02,7.502918E+01,670,1086,981,16,2,4
20365,2026/09/25,20:33:55,9.493839E+01,8.379053E+01,9.500324E+01,1.243515E+02,7.488326E+01,670,1088,981,16,2,4
20366,2026/09/25,20:34:55,9.490921E+01,8.430286E+01,9.500324E+01,1.250000E+02,7.469358E+01,670,1090,982,16,2,4
20367,2026/09/25,20:35:55,9.493839E+01,8.488003E+01,9.497082E+01,1.262646E+02,7.498055E+01,670,1092,982,16,2,4
20368,2026/09/25,20:36:55,9.490921E+01,8.542477E+01,9.497082E+01,1.563878E+02,7.473735E+01,670,1093,983,16,2,4
20369,2026/09/25,20:37:55,9.490921E+01,8.606356E+01,9.497082E+01,1.192283E+02,7.517023E+01,670,1095,983,16,2,4
20370,2026/09/25,20:38:55,9.490921E+01,8.664073E+01,9.500324E+01,1.547990E+02,7.541342E+01,670,1097,984,16,2,4
20371,2026/09/25,20:39:55,9.493839E+01,8.712063E+01,9.500324E+01,1.393969E+02,7.483463E+01,670,1099,984,16,2,4
20372,2026/09/25,20:40:55,9.487679E+01,8.747406E+01,9.497082E+01,1.480545E+02,7.526751E+01,670,1101,985,16,2,4
20373,2026/09/25,20:41:55,9.487679E+01,8.798638E+01,9.500324E+01,1.496758E+02,7.502918E+01,670,1103,985,16,2,4
20374,2026/09/25,20:42:55,9.490921E+01,8.846628E+01,9.500324E+01,1.310636E+02,7.502918E+01,670,1105,986,16,2,4
20375,2026/09/25,20:43:55,9.490921E+01,8.894942E+01,9.500324E+01,1.432555E+02,7.512159E+01,670,1106,986,16,2,4
20376,2026/09/25,20:44:55,9.493839E+01,8.952335E+01,9.500324E+01,1.297990E+02,7.521887E+01,670,1108,987,16,2,4
20377,2026/09/25,20:45:55,9.490921E+01,8.990921E+01,9.497082E+01,1.265889E+02,7.517023E+01,670,1110,987,16,16,4
20378,2026/09/25,20:46:55,9.487679E+01,8.914073E+01,9.497082E+01,1.711414E+02,7.353599E+01,670,1110,988,16,16,4
20379,2026/09/25,20:47:55,9.493839E+01,8.846628E+01,9.500324E+01,1.288262E+02,7.512159E+01,670,1110,989,16,16,4
20380,2026/09/25,20:48:55,9.490921E+01,8.776265E+01,9.497082E+01,1.800908E+02,7.478599E+01,670,1110,989,16,16,4
20381,2026/09/25,20:49:55,9.493839E+01,8.696174E+01,9.500324E+01,1.272374E+02,7.507782E+01,670,1110,990,16,16,4
20382,2026/09/25,20:50:55,9.493839E+01,8.625811E+01,9.500324E+01,1.326848E+02,7.512159E+01,670,1110,990,16,16,4
20383,2026/09/25,20:51:55,9.490921E+01,8.551881E+01,9.497082E+01,1.480545E+02,7.483463E+01,670,1110,991,16,16,4
20384,2026/09/25,20:52:55,9.490921E+01,8.491245E+01,9.497082E+01,1.829767E+02,7.493191E+01,670,1110,991,16,2,4
20385,2026/09/25,20:53:55,9.493839E+01,8.526265E+01,9.500324E+01,1.528534E+02,7.555447E+01,670,1112,992,16,2,4
20386,2026/09/25,20:54:55,9.490921E+01,8.571336E+01,9.500324E+01,1.458171E+02,7.507782E+01,670,1114,992,16,2,4
20387,2026/09/25,20:55:55,9.493839E+01,8.625811E+01,9.500324E+01,1.310636E+02,7.502918E+01,670,1116,993,16,2,4
20388,2026/09/25,20:56:55,9.487679E+01,8.677043E+01,9.497082E+01,1.272374E+02,7.498055E+01,670,1118,993,16,2,4
20389,2026/09/25,20:57:55,9.490921E+01,8.718548E+01,9.500324E+01,1.387808E+02,7.483463E+01,670,1119,994,16,2,4
20390,2026/09/25,20:58:55,9.490921E+01,8.779507E+01,9.500324E+01,1.035344E+02,7.531615E+01,670,1121,994,16,2,4
20391,2026/09/25,20:59:55,9.490921E+01,8.843385E+01,9.500324E+01,1.422827E+02,7.478599E+01,670,1123,995,16,2,4
20392,2026/09/25,21:00:55,9.487679E+01,8.901102E+01,9.497082E+01,1.320363E+02,7.512159E+01,670,1125,995,16,2,4
20393,2026/09/25,21:01:55,9.487679E+01,8.955578E+01,9.497082E+01,1.281777E+02,7.536478E+01,670,1127,996,16,2,4
20394,2026/09/25,21:02:55,9.487679E+01,8.997406E+01,9.500324E+01,1.272374E+02,7.526751E+01,670,1129,996,16,16,4
20395,2026/09/25,21:03:55,9.493839E+01,8.955578E+01,9.500324E+01,1.070363E+02,7.507782E+01,670,1129,997,16,16,4
20396,2026/09/25,21:04:55,9.493839E+01,8.888457E+01,9.500324E+01,1.711414E+02,7.387646E+01,670,1129,997,16,16,4
20397,2026/09/25,21:05:55,9.487679E+01,8.808366E+01,9.500324E+01,1.355707E+02,7.493191E+01,670,1129,998,16,16,4
20398,2026/09/25,21:06:55,9.490921E+01,8.725033E+01,9.500324E+01,1.679313E+02,7.526751E+01,670,1129,998,16,16,4
20399,2026/09/25,21:07:55,9.490921E+01,8.635214E+01,9.500324E+01,1.772049E+02,7.435311E+01,670,1129,999,16,16,4
20400,2026/09/25,21:08:55,9.493839E+01,8.529507E+01,9.500324E+01,1.676070E+02,7.623055E+01,670,1129,999,16,16,4
20401,2026/09/25,21:09:55,9.490921E+01,8.510377E+01,9.500324E+01,1.522374E+02,7.493191E+01,670,1130,1000,16,2,4
20402,2026/09/25,21:10:55,9.490921E+01,8.551881E+01,9.497082E+01,1.560636E+02,7.454766E+01,670,1131,1001,16,2,4
20403,2026/09/25,21:11:55,9.490921E+01,8.593710E+01,9.497082E+01,1.464656E+02,7.498055E+01,670,1133,1001,16,2,4
20404,2026/09/25,21:12:55,9.493839E+01,8.635214E+01,9.500324E+01,1.464656E+02,7.493191E+01,670,1135,1002,16,2,4
20405,2026/09/25,21:13:55,9.490921E+01,8.673801E+01,9.500324E+01,1.413424E+02,7.478599E+01,670,1137,1002,16,2,4
20406,2026/09/25,21:14:55,9.490921E+01,8.728275E+01,9.497082E+01,1.439040E+02,7.502918E+01,670,1139,1003,16,2,4
20407,2026/09/25,21:15:55,9.490921E+01,8.766537E+01,9.497082E+01,1.945201E+02,7.555447E+01,670,1141,1005,16,2,4
20408,2026/09/25,21:16:55,9.493839E+01,8.808366E+01,9.497082E+01,1.650454E+02,7.579766E+01,670,1142,1006,16,2,4
20409,2026/09/25,21:17:55,9.493839E+01,8.837225E+01,9.500324E+01,1.785020E+02,7.430933E+01,670,1144,1007,16,2,4
20410,2026/09/25,21:18:55,9.490921E+01,8.866084E+01,9.503568E+01,2.159857E+02,7.464494E+01,670,1146,1009,16,2,4
20411,2026/09/25,21:19:55,9.493839E+01,8.888457E+01,9.500324E+01,1.868353E+02,7.551070E+01,670,1148,1010,16,2,4
20412,2026/09/25,21:20:55,9.490921E+01,8.910831E+01,9.500324E+01,1.961089E+02,7.517023E+01,670,1150,1011,16,2,4
20413,2026/09/25,21:21:55,9.493839E+01,8.933204E+01,9.497082E+01,1.823282E+02,7.546206E+01,670,1152,1013,16,2,4
20414,2026/09/25,21:22:55,9.493839E+01,8.958820E+01,9.500324E+01,1.759403E+02,7.445039E+01,670,1154,1014,16,2,4
20415,2026/09/25,21:23:55,9.487679E+01,8.975033E+01,9.500324E+01,1.813878E+02,7.541342E+01,670,1155,1015,16,2,4
20416,2026/09/25,21:24:55,9.490921E+01,8.977951E+01,9.497082E+01,1.740272E+02,7.531615E+01,670,1157,1017,16,16,4
20417,2026/09/25,21:25:55,9.487679E+01,8.885214E+01,9.497082E+01,1.800908E+02,7.536478E+01,670,1157,1018,16,4,16
20418,2026/09/25,21:26:55,9.490921E+01,8.603113E+01,9.500324E+01,6.088197E+02,7.435311E+01,670,1158,1018,16,4,16
20419,2026/09/25,21:27:55,9.493839E+01,8.452659E+01,9.500324E+01,2.050908E+02,8.238326E+01,671,1159,1019,2,4,2
20420,2026/09/25,21:28:55,9.493839E+01,8.561609E+01,9.500324E+01,2.297665E+02,7.430933E+01,673,1161,1021,2,4,2
20421,2026/09/25,21:29:55,9.487679E+01,8.673801E+01,9.497082E+01,2.300908E+02,7.560311E+01,675,1162,1022,2,4,2
20422,2026/09/25,21:30:55,9.490921E+01,8.760377E+01,9.500324E+01,2.633917E+02,7.498055E+01,677,1163,1024,2,4,2
20423,2026/09/25,21:31:55,9.490921E+01,8.856356E+01,9.500324E+01,2.694877E+02,7.546206E+01,679,1165,1026,2,4,2
20424,2026/09/25,21:32:55,9.490921E+01,8.958820E+01,9.500324E+01,2.361868E+02,7.478599E+01,681,1166,1027,2,4,2
20425,2026/09/25,21:33:55,9.490921E+01,8.926719E+01,9.500324E+01,3.127432E+02,7.334630E+01,681,1167,1028,16,4,16
20426,2026/09/25,21:34:55,9.493839E+01,8.616084E+01,9.500324E+01,6.225681E+02,7.449902E+01,681,1169,1028,16,4,16
20427,2026/09/25,21:35:55,9.487679E+01,8.494164E+01,9.497082E+01,1.919585E+02,7.877431E+01,682,1170,1029,2,4,2
20428,2026/09/25,21:36:55,9.490921E+01,8.635214E+01,9.500324E+01,1.563878E+02,7.541342E+01,684,1171,1031,2,4,2
20429,2026/09/25,21:37:55,9.490921E+01,8.766537E+01,9.500324E+01,1.800908E+02,7.526751E+01,686,1173,1032,2,4,2
20430,2026/09/25,21:38:55,9.493839E+01,8.897860E+01,9.497082E+01,1.817121E+02,7.526751E+01,688,1174,1034,2,4,2
20431,2026/09/25,21:39:55,9.493839E+01,8.987679E+01,9.500324E+01,1.964332E+02,7.521887E+01,689,1175,1035,16,4,16
20432,2026/09/25,21:40:55,9.487679E+01,8.875487E+01,9.497082E+01,2.012322E+02,7.507782E+01,689,1177,1035,16,4,16
20433,2026/09/25,21:41:55,9.487679E+01,8.769780E+01,9.500324E+01,2.002918E+02,7.493191E+01,689,1177,1035,16,4,16
20434,2026/09/25,21:42:55,9.490921E+01,8.664073E+01,9.497082E+01,2.012322E+02,7.488326E+01,689,1177,1035,16,4,16
20435,2026/09/25,21:43:55,9.490921E+01,8.539235E+01,9.500324E+01,2.361868E+02,7.551070E+01,689,1177,1035,16,4,16
20436,2026/09/25,21:44:55,9.490921E+01,8.545720E+01,9.497082E+01,2.146887E+02,7.551070E+01,690,1177,1036,2,4,2
20437,2026/09/25,21:45:55,9.487679E+01,8.657588E+01,9.497082E+01,2.134241E+02,7.493191E+01,692,1177,1038,2,4,2
20438,2026/09/25,21:46:55,9.493839E+01,8.773022E+01,9.500324E+01,2.124514E+02,7.502918E+01,694,1177,1040,2,4,2
20439,2026/09/25,21:47:55,9.490921E+01,8.881972E+01,9.497082E+01,2.435473E+02,7.551070E+01,696,1177,1041,2,4,2
20440,2026/09/25,21:48:55,9.490921E+01,8.997406E+01,9.500324E+01,1.977302E+02,7.512159E+01,697,1177,1043,2,4,2
20441,2026/09/25,21:49:55,9.490921E+01,8.936446E+01,9.500324E+01,1.506161E+02,7.517023E+01,697,1177,1043,16,4,16
20442,2026/09/25,21:50:55,9.490921E+01,8.849870E+01,9.500324E+01,1.778534E+02,7.502918E+01,697,1177,1043,16,4,16
20443,2026/09/25,21:51:55,9.490921E+01,8.766537E+01,9.497082E+01,1.480545E+02,7.531615E+01,697,1177,1043,16,4,16
20444,2026/09/25,21:52:55,9.490921E+01,8.683204E+01,9.500324E+01,1.531777E+02,7.536478E+01,697,1177,1043,16,4,16
20445,2026/09/25,21:53:55,9.490921E+01,8.606356E+01,9.500324E+01,1.426070E+02,7.493191E+01,697,1177,1043,16,4,16
20446,2026/09/25,21:54:55,9.490921E+01,8.526265E+01,9.500324E+01,1.464656E+02,7.555447E+01,697,1177,1043,16,4,16
20447,2026/09/25,21:55:55,9.490921E+01,8.577497E+01,9.500324E+01,1.448444E+02,7.546206E+01,699,1177,1044,2,4,2
20448,2026/09/25,21:56:55,9.490921E+01,8.705902E+01,9.497082E+01,2.602140E+02,7.320039E+01,700,1177,1046,2,4,2
20449,2026/09/25,21:57:55,9.490921E+01,8.811609E+01,9.500324E+01,2.374514E+02,7.435311E+01,702,1177,1047,2,4,2
20450,2026/09/25,21:58:55,9.490921E+01,8.926719E+01,9.500324E+01,1.663100E+02,7.565175E+01,704,1177,1049,2,4,2
20451,2026/09/25,21:59:55,9.493839E+01,8.971790E+01,9.500324E+01,1.874838E+02,7.473735E+01,705,1177,1050,16,4,16
20452,2026/09/25,22:00:55,9.490921E+01,8.872244E+01,9.497082E+01,1.765889E+02,7.502918E+01,705,1177,1050,16,4,16
20453,2026/09/25,22:01:55,9.493839E+01,8.785992E+01,9.500324E+01,1.989948E+02,7.493191E+01,705,1177,1050,16,4,16
20454,2026/09/25,22:02:55,9.493839E+01,8.683204E+01,9.500324E+01,1.989948E+02,7.488326E+01,705,1177,1050,16,4,16
20455,2026/09/25,22:03:55,9.490921E+01,8.568094E+01,9.500324E+01,2.275292E+02,7.517023E+01,705,1177,1050,16,4,16
20456,2026/09/25,22:04:55,9.490921E+01,8.513619E+01,9.500324E+01,2.035020E+02,7.478599E+01,706,1177,1051,2,4,2
20457,2026/09/25,22:05:55,9.490921E+01,8.644942E+01,9.500324E+01,1.880999E+02,7.498055E+01,707,1177,1052,2,4,2
20458,2026/09/25,22:06:55,9.493839E+01,8.769780E+01,9.497082E+01,1.945201E+02,7.498055E+01,709,1177,1054,2,4,2
20459,2026/09/25,22:07:55,9.490921E+01,8.907588E+01,9.500324E+01,1.685798E+02,7.555447E+01,711,1177,1056,2,4,2
20460,2026/09/25,22:08:55,9.487679E+01,8.977951E+01,9.500324E+01,2.028534E+02,7.498055E+01,712,1177,1057,16,4,16
20461,2026/09/25,22:09:55,9.490921E+01,8.856356E+01,9.497082E+01,2.143969E+02,7.493191E+01,712,1177,1057,16,4,16
20462,2026/09/25,22:10:55,9.490921E+01,8.734760E+01,9.497082E+01,2.166342E+02,7.449902E+01,712,1177,1057,16,4,16
20463,2026/09/25,22:11:55,9.487679E+01,8.619326E+01,9.500324E+01,2.178988E+02,7.483463E+01,712,1177,1057,16,4,16
20464,2026/09/25,22:12:55,9.490921E+01,8.500648E+01,9.497082E+01,2.361868E+02,7.440175E+01,712,1177,1057,16,4,16
20465,2026/09/25,22:13:55,9.493839E+01,8.583982E+01,9.500324E+01,1.986706E+02,7.598735E+01,714,1177,1058,2,4,2
20466,2026/09/25,22:14:55,9.493839E+01,8.699416E+01,9.500324E+01,2.342413E+02,7.555447E+01,716,1177,1060,2,4,2
20467,2026/09/25,22:15:55,9.490921E+01,8.824255E+01,9.500324E+01,2.018807E+02,7.498055E+01,718,1177,1062,2,4,2
20468,2026/09/25,22:16:55,9.490921E+01,8.949416E+01,9.497082E+01,1.986706E+02,7.517023E+01,720,1177,1064,2,4,2
20469,2026/09/25,22:17:55,9.490921E+01,8.946174E+01,9.500324E+01,2.063878E+02,7.478599E+01,720,1177,1064,16,4,16
20470,2026/09/25,22:18:55,9.490921E+01,8.833982E+01,9.500324E+01,2.348898E+02,7.421206E+01,720,1177,1064,16,4,16
20471,2026/09/25,22:19:55,9.487679E+01,8.721790E+01,9.500324E+01,2.108625E+02,7.483463E+01,720,1177,1064,16,4,16
20472,2026/09/25,22:20:55,9.493839E+01,8.616084E+01,9.497082E+01,2.294423E+02,7.454766E+01,720,1177,1064,16,4,16
20473,2026/09/25,22:21:55,9.487679E+01,8.500648E+01,9.497082E+01,1.964332E+02,7.483463E+01,720,1177,1064,16,4,16
20474,2026/09/25,22:22:55,9.490921E+01,8.587225E+01,9.497082E+01,2.166342E+02,7.454766E+01,722,1177,1066,2,4,2
20475,2026/09/25,22:23:55,9.493839E+01,8.692931E+01,9.500324E+01,2.335927E+02,7.430933E+01,724,1177,1068,2,4,2
20476,2026/09/25,22:24:55,9.490921E+01,8.833982E+01,9.500324E+01,1.595979E+02,7.551070E+01,726,1177,1069,2,4,2
20477,2026/09/25,22:25:55,9.490921E+01,8.971790E+01,9.500324E+01,1.970817E+02,7.521887E+01,727,1177,1071,2,4,2
20478,2026/09/25,22:26:55,9.487679E+01,8.939689E+01,9.497082E+01,1.817121E+02,7.464494E+01,728,1177,1071,16,4,16
20479,2026/09/25,22:27:55,9.487679E+01,8.833982E+01,9.497082E+01,1.999676E+02,7.493191E+01,728,1177,1071,16,4,16
20480,2026/09/25,22:28:55,9.487679E+01,8.721790E+01,9.500324E+01,1.983787E+02,7.488326E+01,728,1177,1071,16,4,16
20481,2026/09/25,22:29:55,9.487679E+01,8.616084E+01,9.500324E+01,1.986706E+02,7.478599E+01,728,1177,1071,16,4,16
20482,2026/09/25,22:30:55,9.490921E+01,8.494164E+01,9.500324E+01,2.335927E+02,7.541342E+01,728,1177,1071,16,4,16
20483,2026/09/25,22:31:55,9.490921E+01,8.590467E+01,9.500324E+01,2.339170E+02,7.483463E+01,730,1177,1073,2,4,2
20484,2026/09/25,22:32:55,9.487679E+01,8.715305E+01,9.500324E+01,2.342413E+02,7.488326E+01,731,1177,1075,2,4,2
20485,2026/09/25,22:33:55,9.487679E+01,8.830740E+01,9.500324E+01,2.390402E+02,7.454766E+01,733,1177,1076,2,4,2
20486,2026/09/25,22:34:55,9.490921E+01,8.942931E+01,9.500324E+01,2.233463E+02,7.483463E+01,735,1177,1078,2,4,2
20487,2026/09/25,22:35:55,9.490921E+01,8.955578E+01,9.500324E+01,2.419261E+02,7.551070E+01,736,1177,1079,16,4,16
20488,2026/09/25,22:36:55,9.490921E+01,8.830740E+01,9.500324E+01,2.547665E+02,7.488326E+01,736,1177,1079,16,4,16
20489,2026/09/25,22:37:55,9.487679E+01,8.702659E+01,9.500324E+01,2.249676E+02,7.498055E+01,736,1177,1079,16,4,16
20490,2026/09/25,22:38:55,9.490921E+01,8.577497E+01,9.500324E+01,2.329767E+02,7.478599E+01,736,1177,1079,16,4,16
20491,2026/09/25,22:39:55,9.490921E+01,8.510377E+01,9.500324E+01,2.079767E+02,7.560311E+01,736,1177,1079,2,4,2
20492,2026/09/25,22:40:55,9.490921E+01,8.622569E+01,9.497082E+01,2.006161E+02,7.493191E+01,738,1177,1081,2,4,2
20493,2026/09/25,22:41:55,9.487679E+01,8.740921E+01,9.497082E+01,1.980545E+02,7.483463E+01,740,1177,1083,2,4,2
20494,2026/09/25,22:42:55,9.487679E+01,8.888457E+01,9.497082E+01,1.618353E+02,7.555447E+01,742,1177,1084,2,4,2
20495,2026/09/25,22:43:55,9.490921E+01,8.997406E+01,9.497082E+01,2.416018E+02,7.593871E+01,744,1177,1086,16,4,16
20496,2026/09/25,22:44:55,9.487679E+01,8.894942E+01,9.497082E+01,1.535020E+02,7.551070E+01,744,1177,1086,16,4,16
20497,2026/09/25,22:45:55,9.490921E+01,8.814851E+01,9.497082E+01,1.929313E+02,7.464494E+01,744,1177,1086,16,4,16
20498,2026/09/25,22:46:55,9.490921E+01,8.731518E+01,9.497082E+01,1.573606E+02,7.555447E+01,744,1177,1086,16,4,16
20499,2026/09/25,22:47:55,9.493839E+01,8.648184E+01,9.497082E+01,1.211414E+02,7.584630E+01,744,1177,1086,16,4,16
20500,2026/09/25,22:48:55,9.493839E+01,8.571336E+01,9.500324E+01,1.842737E+02,7.521887E+01,744,1177,1086,16,4,16
20501,2026/09/25,22:49:55,9.490921E+01,8.491245E+01,9.500324E+01,1.435798E+02,7.507782E+01,744,1177,1086,2,4,2
20502,2026/09/25,22:50:55,9.487679E+01,8.641699E+01,9.500324E+01,1.509403E+02,7.353599E+01,745,1177,1088,2,4,2
20503,2026/09/25,22:51:55,9.490921E+01,8.785992E+01,9.500324E+01,1.874838E+02,7.493191E+01,747,1177,1089,2,4,2
20504,2026/09/25,22:52:55,9.490921E+01,8.933204E+01,9.500324E+01,1.506161E+02,7.517023E+01,749,1177,1091,2,4,2
20505,2026/09/25,22:53:55,9.490921E+01,8.971790E+01,9.500324E+01,1.297990E+02,7.565175E+01,750,1177,1092,16,4,16
20506,2026/09/25,22:54:55,9.487679E+01,8.901102E+01,9.500324E+01,1.371595E+02,7.507782E+01,750,1177,1092,16,4,16
20507,2026/09/25,22:55:55,9.487679E+01,8.817770E+01,9.500324E+01,1.669585E+02,7.478599E+01,750,1177,1092,16,4,16
20508,2026/09/25,22:56:55,9.490921E+01,8.696174E+01,9.497082E+01,2.630999E+02,7.392023E+01,750,1177,1092,16,4,16
20509,2026/09/25,22:57:55,9.493839E+01,8.564851E+01,9.500324E+01,2.422503E+02,7.512159E+01,750,1177,1092,16,4,16
20510,2026/09/25,22:58:55,9.493839E+01,8.519780E+01,9.500324E+01,2.396887E+02,7.507782E+01,751,1177,1093,2,4,2
20511,2026/09/25,22:59:55,9.487679E+01,8.622569E+01,9.497082E+01,2.406615E+02,7.546206E+01,753,1177,1094,2,4,2
20512,2026/09/25,23:00:55,9.490921E+01,8.721790E+01,9.500324E+01,2.678988E+02,7.488326E+01,754,1177,1096,2,4,2
20513,2026/09/25,23:01:55,9.490921E+01,8.808366E+01,9.500324E+01,2.916018E+02,7.449902E+01,756,1177,1098,2,4,2
20514,2026/09/25,23:02:55,9.490921E+01,8.901102E+01,9.500324E+01,2.598898E+02,7.517023E+01,758,1177,1099,2,4,2
20515,2026/09/25,23:03:55,9.487679E+01,8.990921E+01,9.497082E+01,2.602140E+02,7.536478E+01,760,1177,1101,2,4,2
20516,2026/09/25,23:04:55,9.493839E+01,8.888457E+01,9.497082E+01,2.563554E+02,7.526751E+01,760,1177,1101,16,4,16
20517,2026/09/25,23:05:55,9.490921E+01,8.760377E+01,9.500324E+01,2.749352E+02,7.464494E+01,760,1177,1101,16,4,16
20518,2026/09/25,23:06:55,9.490921E+01,8.625811E+01,9.497082E+01,2.461089E+02,7.546206E+01,760,1177,1101,16,4,16
20519,2026/09/25,23:07:55,9.493839E+01,8.494164E+01,9.500324E+01,3.085927E+02,7.478599E+01,760,1177,1101,16,4,16
20520,2026/09/25,23:08:55,9.493839E+01,8.571336E+01,9.500324E+01,2.448119E+02,7.421206E+01,762,1177,1103,2,4,2
20521,2026/09/25,23:09:55,9.487679E+01,8.667316E+01,9.500324E+01,2.387484E+02,7.560311E+01,764,1177,1104,2,4,2
20522,2026/09/25,23:10:55,9.487679E+01,8.766537E+01,9.497082E+01,2.416018E+02,7.512159E+01,765,1177,1106,2,4,2
20523,2026/09/25,23:11:55,9.490921E+01,8.869326E+01,9.500324E+01,2.448119E+02,7.483463E+01,767,1177,1108,2,4,2
20524,2026/09/25,23:12:55,9.487679E+01,8.981194E+01,9.500324E+01,2.140726E+02,7.589494E+01,769,1177,1110,2,4,2
20525,2026/09/25,23:13:55,9.490921E+01,8.917316E+01,9.497082E+01,2.150130E+02,7.517023E+01,769,1178,1110,16,4,16
20526,2026/09/25,23:14:55,9.490921E+01,8.795396E+01,9.500324E+01,3.108301E+02,7.291342E+01,769,1179,1110,16,4,16
20527,2026/09/25,23:15:55,9.487679E+01,8.631972E+01,9.497082E+01,2.896887E+02,7.440175E+01,769,1181,1110,16,4,16
20528,2026/09/25,23:16:55,9.493839E+01,8.481518E+01,9.500324E+01,3.191634E+02,7.483463E+01,769,1182,1110,2,4,2
20529,2026/09/25,23:17:55,9.490921E+01,8.532750E+01,9.497082E+01,3.137160E+02,7.507782E+01,771,1183,1112,2,4,2
20530,2026/09/25,23:18:55,9.490921E+01,8.599870E+01,9.497082E+01,2.333009E+02,7.565175E+01,773,1185,1113,2,4,2
20531,2026/09/25,23:19:55,9.487679E+01,8.702659E+01,9.497082E+01,2.345655E+02,7.440175E+01,775,1186,1115,2,4,2
20532,2026/09/25,23:20:55,9.490921E+01,8.795396E+01,9.497082E+01,2.361868E+02,7.555447E+01,777,1187,1117,2,4,2
20533,2026/09/25,23:21:55,9.487679E+01,8.897860E+01,9.500324E+01,2.326524E+02,7.493191E+01,778,1189,1118,2,4,2
20534,2026/09/25,23:22:55,9.493839E+01,8.997406E+01,9.497082E+01,2.380999E+02,7.454766E+01,780,1190,1120,16,4,16
20535,2026/09/25,23:23:55,9.490921E+01,8.869326E+01,9.497082E+01,2.839170E+02,7.377918E+01,780,1192,1120,16,4,16
20536,2026/09/25,23:24:55,9.490921E+01,8.718548E+01,9.497082E+01,2.912776E+02,7.517023E+01,780,1193,1120,16,8,16
20537,2026/09/25,23:25:55,9.493839E+01,8.561609E+01,9.500324E+01,3.284371E+02,7.358463E+01,780,1193,1120,16,8,16
20538,2026/09/25,23:26:55,9.487679E+01,8.491245E+01,9.500324E+01,3.569715E+02,7.541342E+01,781,1193,1121,2,8,2
20539,2026/09/25,23:27:55,9.493839E+01,8.558366E+01,9.497082E+01,3.178664E+02,7.593871E+01,783,1193,1123,2,8,2
20540,2026/09/25,23:28:55,9.490921E+01,8.619326E+01,9.500324E+01,3.496109E+02,7.531615E+01,785,1193,1124,2,8,2
20541,2026/09/25,23:29:55,9.493839E+01,8.670558E+01,9.500324E+01,3.156291E+02,7.512159E+01,787,1193,1126,2,8,2
20542,2026/09/25,23:30:55,9.490921E+01,8.737679E+01,9.500324E+01,3.143645E+02,7.507782E+01,789,1193,1128,2,8,2
20543,2026/09/25,23:31:55,9.490921E+01,8.811609E+01,9.500324E+01,2.912776E+02,7.445039E+01,790,1193,1129,2,8,2
20544,2026/09/25,23:32:55,9.493839E+01,8.888457E+01,9.500324E+01,2.900130E+02,7.440175E+01,792,1193,1131,2,8,2
20545,2026/09/25,23:33:55,9.490921E+01,8.955578E+01,9.500324E+01,3.047341E+02,7.589494E+01,794,1193,1133,2,8,2
20546,2026/09/25,23:34:55,9.487679E+01,8.958820E+01,9.500324E+01,2.896887E+02,7.435311E+01,795,1193,1134,16,8,16
20547,2026/09/25,23:35:55,9.490921E+01,8.808366E+01,9.500324E+01,2.999352E+02,7.421206E+01,795,1193,1134,16,8,16
20548,2026/09/25,23:36:55,9.490921E+01,8.651427E+01,9.500324E+01,2.980221E+02,7.445039E+01,795,1193,1134,16,8,16
20549,2026/09/25,23:37:55,9.493839E+01,8.503891E+01,9.500324E+01,2.384241E+02,7.541342E+01,795,1193,1134,16,8,16
20550,2026/09/25,23:38:55,9.490921E+01,8.568094E+01,9.500324E+01,2.364786E+02,7.426070E+01,797,1193,1135,2,8,2
20551,2026/09/25,23:39:55,9.493839E+01,8.667316E+01,9.497082E+01,2.832685E+02,7.430933E+01,799,1193,1137,2,8,2
20552,2026/09/25,23:40:55,9.493839E+01,8.753891E+01,9.500324E+01,2.531453E+02,7.541342E+01,801,1193,1139,2,8,2
20553,2026/09/25,23:41:55,9.487679E+01,8.853113E+01,9.500324E+01,2.611544E+02,7.498055E+01,802,1193,1141,2,8,2
20554,2026/09/25,23:42:55,9.490921E+01,8.949416E+01,9.500324E+01,2.531453E+02,7.498055E+01,804,1193,1142,2,8,2
20555,2026/09/25,23:43:55,9.490921E+01,8.946174E+01,9.500324E+01,2.560311E+02,7.531615E+01,805,1193,1143,16,8,16
20556,2026/09/25,23:44:55,9.493839E+01,8.817770E+01,9.497082E+01,2.335927E+02,7.445039E+01,805,1193,1143,16,8,16
20557,2026/09/25,23:45:55,9.493839E+01,8.689689E+01,9.497082E+01,2.726978E+02,7.459630E+01,805,1193,1143,16,8,16
20558,2026/09/25,23:46:55,9.487679E+01,8.568094E+01,9.500324E+01,2.108625E+02,7.512159E+01,805,1193,1143,16,8,16
20559,2026/09/25,23:47:55,9.490921E+01,8.510377E+01,9.500324E+01,2.393645E+02,7.555447E+01,806,1193,1144,2,8,2
20560,2026/09/25,23:48:55,9.493839E+01,8.612841E+01,9.497082E+01,2.150130E+02,7.493191E+01,808,1193,1145,2,8,2
20561,2026/09/25,23:49:55,9.487679E+01,8.721790E+01,9.500324E+01,2.127756E+02,7.469358E+01,809,1193,1147,2,8,2
20562,2026/09/25,23:50:55,9.490921E+01,8.837225E+01,9.500324E+01,2.095655E+02,7.469358E+01,811,1193,1149,2,8,2
20563,2026/09/25,23:51:55,9.490921E+01,8.952335E+01,9.500324E+01,2.137484E+02,7.478599E+01,813,1193,1150,2,8,2
20564,2026/09/25,23:52:55,9.490921E+01,8.946174E+01,9.500324E+01,2.098898E+02,7.473735E+01,814,1193,1151,16,8,16
20565,2026/09/25,23:53:55,9.490921E+01,8.830740E+01,9.500324E+01,2.275292E+02,7.551070E+01,814,1193,1151,16,8,16
20566,2026/09/25,23:54:55,9.490921E+01,8.712063E+01,9.500324E+01,2.284695E+02,7.493191E+01,814,1193,1151,16,8,16
20567,2026/09/25,23:55:55,9.493839E+01,8.568094E+01,9.500324E+01,2.669261E+02,7.483463E+01,814,1193,1151,16,8,16
20568,2026/09/25,23:56:55,9.493839E+01,8.510377E+01,9.500324E+01,1.487030E+02,7.541342E+01,814,1193,1152,2,8,2
20569,2026/09/25,23:57:55,9.490921E+01,8.670558E+01,9.500324E+01,1.317121E+02,7.401751E+01,816,1193,1153,2,8,2
20570,2026/09/25,23:58:55,9.487679E+01,8.827497E+01,9.500324E+01,1.307717E+02,7.349222E+01,818,1193,1155,2,8,2
20571,2026/09/25,23:59:55,9.490921E+01,8.987679E+01,9.500324E+01,1.650454E+02,7.445039E+01,820,1193,1157,2,8,2
20572,2026/09/26,00:00:55,9.493839E+01,8.939689E+01,9.497082E+01,1.595979E+02,7.536478E+01,820,1193,1157,16,8,16
20573,2026/09/26,00:01:55,9.490921E+01,8.859599E+01,9.500324E+01,1.435798E+02,7.521887E+01,820,1193,1157,16,8,16
20574,2026/09/26,00:02:55,9.490921E+01,8.801881E+01,9.500324E+01,9.967575E+01,7.339494E+01,820,1193,1157,16,8,16
20575,2026/09/26,00:03:55,9.490921E+01,8.737679E+01,9.500324E+01,1.259403E+02,7.421206E+01,820,1193,1157,16,8,16
20576,2026/09/26,00:04:55,9.490921E+01,8.686446E+01,9.500324E+01,1.073606E+02,7.334630E+01,820,1193,1157,16,8,16
20577,2026/09/26,00:05:55,9.487679E+01,8.625811E+01,9.497082E+01,1.080091E+02,7.555447E+01,820,1193,1157,16,8,16
20578,2026/09/26,00:06:55,9.487679E+01,8.551881E+01,9.497082E+01,1.333333E+02,7.349222E+01,820,1193,1157,16,8,16
20579,2026/09/26,00:07:55,9.490921E+01,8.503891E+01,9.500324E+01,1.278859E+02,7.541342E+01,820,1193,1157,2,8,2
20580,2026/09/26,00:08:55,9.487679E+01,8.667316E+01,9.500324E+01,1.672828E+02,7.382782E+01,822,1193,1159,2,8,2
20581,2026/09/26,00:09:55,9.493839E+01,8.821012E+01,9.500324E+01,1.227626E+02,7.546206E+01,824,1193,1160,2,8,2
20582,2026/09/26,00:10:55,9.490921E+01,8.990921E+01,9.497082E+01,1.076848E+02,7.426070E+01,825,1193,1162,2,8,2
20583,2026/09/26,00:11:55,9.490921E+01,8.942931E+01,9.497082E+01,1.656939E+02,7.392023E+01,826,1193,1162,16,8,16
20584,2026/09/26,00:12:55,9.493839E+01,8.872244E+01,9.500324E+01,1.439040E+02,7.440175E+01,826,1193,1162,16,8,16
20585,2026/09/26,00:13:55,9.490921E+01,8.798638E+01,9.500324E+01,1.371595E+02,7.536478E+01,826,1193,1162,16,8,16
20586,2026/09/26,00:14:55,9.487679E+01,8.718548E+01,9.500324E+01,1.397211E+02,7.565175E+01,826,1193,1162,16,8,16
20587,2026/09/26,00:15:55,9.490921E+01,8.648184E+01,9.500324E+01,1.397211E+02,7.526751E+01,826,1193,1162,16,8,16
20588,2026/09/26,00:16:55,9.490921E+01,8.574255E+01,9.500324E+01,1.448444E+02,7.507782E+01,826,1193,1162,16,8,16
20589,2026/09/26,00:17:55,9.493839E+01,8.494164E+01,9.500324E+01,1.461414E+02,7.526751E+01,826,1193,1162,2,8,2
20590,2026/09/26,00:18:55,9.490921E+01,8.631972E+01,9.500324E+01,1.525292E+02,7.396887E+01,827,1193,1164,2,8,2
20591,2026/09/26,00:19:55,9.490921E+01,8.763295E+01,9.500324E+01,1.512646E+02,7.546206E+01,829,1193,1166,2,8,2
20592,2026/09/26,00:20:55,9.487679E+01,8.920558E+01,9.497082E+01,1.397211E+02,7.574902E+01,831,1193,1167,2,8,2
20593,2026/09/26,00:21:55,9.490921E+01,8.977951E+01,9.500324E+01,1.374838E+02,7.541342E+01,832,1193,1168,16,8,16
20594,2026/09/26,00:22:55,9.490921E+01,8.891699E+01,9.500324E+01,1.358949E+02,7.546206E+01,832,1193,1168,16,8,16
20595,2026/09/26,00:23:55,9.493839E+01,8.821012E+01,9.500324E+01,1.156939E+02,7.498055E+01,832,1193,1168,16,8,16
20596,2026/09/26,00:24:55,9.490921E+01,8.760377E+01,9.500324E+01,1.470817E+02,7.517023E+01,832,1193,1168,16,8,16
20597,2026/09/26,00:25:55,9.493839E+01,8.692931E+01,9.500324E+01,1.192283E+02,7.531615E+01,832,1193,1168,16,8,16
20598,2026/09/26,00:26:55,9.487679E+01,8.635214E+01,9.497082E+01,1.198768E+02,7.526751E+01,832,1193,1168,16,8,16
20599,2026/09/26,00:27:55,9.493839E+01,8.558366E+01,9.500324E+01,1.608625E+02,7.488326E+01,832,1193,1168,16,8,16
20600,2026/09/26,00:28:55,9.490921E+01,8.503891E+01,9.500324E+01,1.547990E+02,7.498055E+01,832,1193,1168,2,8,2
20601,2026/09/26,00:29:55,9.490921E+01,8.651427E+01,9.500324E+01,1.454929E+02,7.387646E+01,834,1193,1170,2,8,2
20602,2026/09/26,00:30:55,9.490921E+01,8.805124E+01,9.500324E+01,1.416667E+02,7.382782E+01,836,1193,1172,2,8,2
20603,2026/09/26,00:31:55,9.490921E+01,8.958820E+01,9.497082E+01,1.352464E+02,7.546206E+01,838,1193,1173,2,8,2
20604,2026/09/26,00:32:55,9.487679E+01,8.952335E+01,9.497082E+01,1.868353E+02,7.521887E+01,838,1193,1174,16,8,16
20605,2026/09/26,00:33:55,9.490921E+01,8.869326E+01,9.500324E+01,1.454929E+02,7.536478E+01,838,1193,1174,16,8,16
20606,2026/09/26,00:34:55,9.490921E+01,8.792153E+01,9.497082E+01,1.240272E+02,7.555447E+01,838,1193,1174,16,8,16
20607,2026/09/26,00:35:55,9.490921E+01,8.721790E+01,9.500324E+01,1.192283E+02,7.603599E+01,838,1193,1174,16,8,16
20608,2026/09/26,00:36:55,9.493839E+01,8.664073E+01,9.500324E+01,9.646563E+01,7.406615E+01,838,1193,1174,16,8,16
20609,2026/09/26,00:37:55,9.490921E+01,8.612841E+01,9.500324E+01,9.581712E+01,7.459630E+01,838,1193,1174,16,8,16
20610,2026/09/26,00:38:55,9.490921E+01,8.551881E+01,9.500324E+01,1.095979E+02,7.570039E+01,838,1193,1174,16,8,16
20611,2026/09/26,00:39:55,9.490921E+01,8.491245E+01,9.500324E+01,1.454929E+02,7.449902E+01,838,1193,1174,2,8,2
20612,2026/09/26,00:40:55,9.493839E+01,8.651427E+01,9.497082E+01,1.192283E+02,7.493191E+01,840,1193,1176,2,8,2
