"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
20613,2026/09/26,00:41:55,9.490921E+01,8.821012E+01,9.497082E+01,1.000000E+02,7.555447E+01,842,1193,1177,2,8,2
20614,2026/09/26,00:42:55,9.487679E+01,8.997406E+01,9.497082E+01,1.019131E+02,7.536478E+01,844,1193,1179,2,8,2
20615,2026/09/26,00:43:55,9.490921E+01,8.958820E+01,9.500324E+01,1.214656E+02,7.526751E+01,844,1193,1179,16,8,16
20616,2026/09/26,00:44:55,9.493839E+01,8.897860E+01,9.500324E+01,1.737030E+02,7.396887E+01,844,1193,1179,16,8,16
20617,2026/09/26,00:45:55,9.487679E+01,8.811609E+01,9.497082E+01,1.826524E+02,7.440175E+01,844,1193,1179,16,8,16
20618,2026/09/26,00:46:55,9.487679E+01,8.728275E+01,9.500324E+01,1.592737E+02,7.454766E+01,844,1193,1179,16,8,16
20619,2026/09/26,00:47:55,9.490921E+01,8.644942E+01,9.500324E+01,1.618353E+02,7.469358E+01,844,1193,1179,16,8,16
20620,2026/09/26,00:48:55,9.490921E+01,8.555124E+01,9.497082E+01,1.621595E+02,7.445039E+01,844,1193,1179,16,8,16
20621,2026/09/26,00:49:55,9.493839E+01,8.523022E+01,9.497082E+01,1.439040E+02,7.584630E+01,844,1193,1180,2,8,2
20622,2026/09/26,00:50:55,9.490921E+01,8.677043E+01,9.497082E+01,1.528534E+02,7.488326E+01,846,1193,1181,2,8,2
20623,2026/09/26,00:51:55,9.490921E+01,8.840467E+01,9.500324E+01,1.144293E+02,7.531615E+01,848,1193,1183,2,8,2
20624,2026/09/26,00:52:55,9.490921E+01,9.000648E+01,9.497082E+01,1.128080E+02,7.555447E+01,850,1193,1185,16,8,16
20625,2026/09/26,00:53:55,9.487679E+01,8.929961E+01,9.500324E+01,1.672828E+02,7.435311E+01,850,1193,1185,16,8,16
20626,2026/09/26,00:54:55,9.490921E+01,8.840467E+01,9.497082E+01,1.618353E+02,7.459630E+01,850,1193,1185,16,8,16
20627,2026/09/26,00:55:55,9.487679E+01,8.750648E+01,9.500324E+01,2.140726E+02,7.440175E+01,850,1193,1185,16,8,16
20628,2026/09/26,00:56:55,9.490921E+01,8.619326E+01,9.500324E+01,2.509079E+02,7.488326E+01,850,1193,1185,16,8,16
20629,2026/09/26,00:57:55,9.487679E+01,8.484760E+01,9.497082E+01,2.489948E+02,7.651751E+01,850,1193,1185,2,8,2
20630,2026/09/26,00:58:55,9.490921E+01,8.599870E+01,9.497082E+01,2.307393E+02,7.512159E+01,852,1193,1186,2,8,2
20631,2026/09/26,00:59:55,9.487679E+01,8.702659E+01,9.500324E+01,2.432231E+02,7.396887E+01,853,1193,1188,2,8,2
20632,2026/09/26,01:00:55,9.490921E+01,8.795396E+01,9.500324E+01,2.518807E+02,7.541342E+01,855,1193,1190,2,8,2
20633,2026/09/26,01:01:55,9.487679E+01,8.888457E+01,9.500324E+01,2.678988E+02,7.541342E+01,857,1193,1191,2,8,2
20634,2026/09/26,01:02:55,9.487679E+01,8.987679E+01,9.497082E+01,2.499352E+02,7.526751E+01,859,1193,1193,2,8,2
20635,2026/09/26,01:03:55,9.490921E+01,8.901102E+01,9.497082E+01,2.275292E+02,7.464494E+01,859,1193,1193,16,8,16
20636,2026/09/26,01:04:55,9.487679E+01,8.782750E+01,9.500324E+01,2.262322E+02,7.498055E+01,859,1193,1193,16,8,16
20637,2026/09/26,01:05:55,9.487679E+01,8.654345E+01,9.500324E+01,2.259079E+02,7.454766E+01,859,1193,1193,16,8,16
20638,2026/09/26,01:06:55,9.490921E+01,8.529507E+01,9.497082E+01,2.041180E+02,7.488326E+01,859,1193,1193,16,8,16
20639,2026/09/26,01:07:55,9.493839E+01,8.558366E+01,9.500324E+01,2.146887E+02,7.469358E+01,860,1193,1194,2,8,2
20640,2026/09/26,01:08:55,9.487679E+01,8.680286E+01,9.497082E+01,2.204604E+02,7.387646E+01,862,1193,1196,2,8,2
20641,2026/09/26,01:09:55,9.493839E+01,8.785992E+01,9.500324E+01,2.076524E+02,7.593871E+01,864,1193,1198,2,8,2
20642,2026/09/26,01:10:55,9.490921E+01,8.904346E+01,9.500324E+01,2.079767E+02,7.469358E+01,866,1193,1200,2,8,2
20643,2026/09/26,01:11:55,9.493839E+01,8.984436E+01,9.500324E+01,2.140726E+02,7.469358E+01,867,1193,1201,16,8,16
20644,2026/09/26,01:12:55,9.490921E+01,8.875487E+01,9.497082E+01,2.127756E+02,7.502918E+01,867,1193,1201,16,8,16
20645,2026/09/26,01:13:55,9.487679E+01,8.753891E+01,9.497082E+01,2.464332E+02,7.618191E+01,867,1193,1201,16,8,16
20646,2026/09/26,01:14:55,9.490921E+01,8.635214E+01,9.497082E+01,2.108625E+02,7.574902E+01,867,1193,1201,16,8,16
20647,2026/09/26,01:15:55,9.493839E+01,8.519780E+01,9.500324E+01,2.409857E+02,7.512159E+01,867,1193,1201,16,8,16
20648,2026/09/26,01:16:55,9.487679E+01,8.571336E+01,9.500324E+01,2.031777E+02,7.512159E+01,869,1193,1202,2,8,2
20649,2026/09/26,01:17:55,9.490921E+01,8.677043E+01,9.500324E+01,2.268807E+02,7.469358E+01,870,1193,1204,2,8,2
20650,2026/09/26,01:18:55,9.487679E+01,8.788911E+01,9.500324E+01,2.224060E+02,7.435311E+01,872,1193,1206,2,8,2
20651,2026/09/26,01:19:55,9.490921E+01,8.891699E+01,9.500324E+01,2.435473E+02,7.464494E+01,874,1193,1207,2,8,2
20652,2026/09/26,01:20:55,9.493839E+01,8.997406E+01,9.500324E+01,2.685473E+02,7.464494E+01,876,1193,1209,16,8,16
20653,2026/09/26,01:21:55,9.490921E+01,8.885214E+01,9.500324E+01,2.320039E+02,7.440175E+01,876,1193,1209,16,8,16
20654,2026/09/26,01:22:55,9.490921E+01,8.763295E+01,9.500324E+01,2.339170E+02,7.555447E+01,876,1193,1209,16,8,16
20655,2026/09/26,01:23:55,9.490921E+01,8.644942E+01,9.497082E+01,2.361868E+02,7.430933E+01,876,1193,1209,16,8,16
20656,2026/09/26,01:24:55,9.487679E+01,8.535992E+01,9.497082E+01,2.185473E+02,7.459630E+01,876,1193,1209,16,8,16
20657,2026/09/26,01:25:55,9.490921E+01,8.551881E+01,9.500324E+01,2.224060E+02,7.536478E+01,877,1193,1210,2,8,2
20658,2026/09/26,01:26:55,9.490921E+01,8.654345E+01,9.500324E+01,2.239948E+02,7.459630E+01,879,1193,1212,2,8,2
20659,2026/09/26,01:27:55,9.493839E+01,8.760377E+01,9.500324E+01,2.086252E+02,7.565175E+01,881,1193,1213,2,8,2
20660,2026/09/26,01:28:55,9.490921E+01,8.881972E+01,9.500324E+01,2.022049E+02,7.493191E+01,883,1193,1215,2,8,2
20661,2026/09/26,01:29:55,9.487679E+01,8.997406E+01,9.497082E+01,2.073282E+02,7.488326E+01,884,1193,1217,16,8,16
20662,2026/09/26,01:30:55,9.487679E+01,8.897860E+01,9.500324E+01,2.390402E+02,7.454766E+01,884,1193,1217,16,8,16
20663,2026/09/26,01:31:55,9.487679E+01,8.776265E+01,9.500324E+01,2.268807E+02,7.454766E+01,884,1193,1217,16,8,16
20664,2026/09/26,01:32:55,9.490921E+01,8.670558E+01,9.497082E+01,2.054151E+02,7.493191E+01,884,1193,1217,16,8,16
20665,2026/09/26,01:33:55,9.490921E+01,8.551881E+01,9.500324E+01,2.124514E+02,7.464494E+01,884,1193,1217,16,8,16
20666,2026/09/26,01:34:55,9.493839E+01,8.532750E+01,9.500324E+01,2.300908E+02,7.473735E+01,885,1193,1218,2,8,2
20667,2026/09/26,01:35:55,9.490921E+01,8.631972E+01,9.500324E+01,2.653372E+02,7.473735E+01,887,1193,1219,2,8,2
20668,2026/09/26,01:36:55,9.487679E+01,8.731518E+01,9.497082E+01,2.428988E+02,7.589494E+01,889,1193,1221,2,8,2
20669,2026/09/26,01:37:55,9.487679E+01,8.840467E+01,9.500324E+01,2.281453E+02,7.469358E+01,891,1193,1223,2,8,2
20670,2026/09/26,01:38:55,9.490921E+01,8.952335E+01,9.497082E+01,2.272049E+02,7.473735E+01,892,1193,1224,2,8,2
20671,2026/09/26,01:39:55,9.490921E+01,8.949416E+01,9.500324E+01,2.092413E+02,7.483463E+01,893,1193,1225,16,8,16
20672,2026/09/26,01:40:55,9.487679E+01,8.840467E+01,9.500324E+01,2.054151E+02,7.469358E+01,893,1193,1225,16,8,16
20673,2026/09/26,01:41:55,9.493839E+01,8.725033E+01,9.497082E+01,2.060636E+02,7.464494E+01,893,1193,1225,16,8,16
20674,2026/09/26,01:42:55,9.487679E+01,8.612841E+01,9.500324E+01,2.368029E+02,7.426070E+01,893,1193,1225,16,8,16
20675,2026/09/26,01:43:55,9.487679E+01,8.500648E+01,9.500324E+01,2.050908E+02,7.464494E+01,893,1193,1225,16,8,16
20676,2026/09/26,01:44:55,9.490921E+01,8.590467E+01,9.500324E+01,2.121271E+02,7.493191E+01,895,1193,1227,2,8,2
20677,2026/09/26,01:45:55,9.490921E+01,8.715305E+01,9.500324E+01,2.191959E+02,7.517023E+01,897,1193,1229,2,8,2
20678,2026/09/26,01:46:55,9.490921E+01,8.824255E+01,9.500324E+01,2.054151E+02,7.469358E+01,899,1193,1230,2,8,2
20679,2026/09/26,01:47:55,9.493839E+01,8.946174E+01,9.497082E+01,2.246433E+02,7.449902E+01,900,1193,1232,2,8,2
20680,2026/09/26,01:48:55,9.487679E+01,8.942931E+01,9.500324E+01,2.050908E+02,7.493191E+01,901,1193,1233,16,8,16
20681,2026/09/26,01:49:55,9.490921E+01,8.833982E+01,9.500324E+01,2.018807E+02,7.488326E+01,901,1193,1233,16,8,16
20682,2026/09/26,01:50:55,9.490921E+01,8.728275E+01,9.500324E+01,2.057393E+02,7.502918E+01,901,1193,1233,16,8,16
20683,2026/09/26,01:51:55,9.487679E+01,8.619326E+01,9.500324E+01,2.015564E+02,7.613326E+01,901,1193,1233,16,8,16
20684,2026/09/26,01:52:55,9.490921E+01,8.494164E+01,9.500324E+01,2.281453E+02,7.454766E+01,901,1193,1233,16,8,16
20685,2026/09/26,01:53:55,9.487679E+01,8.609599E+01,9.497082E+01,1.246758E+02,7.560311E+01,903,1193,1234,2,8,2
20686,2026/09/26,01:54:55,9.490921E+01,8.776265E+01,9.497082E+01,1.355707E+02,7.358463E+01,905,1193,1236,2,8,2
20687,2026/09/26,01:55:55,9.490921E+01,8.936446E+01,9.497082E+01,1.250000E+02,7.551070E+01,907,1193,1238,2,8,2
20688,2026/09/26,01:56:55,9.487679E+01,8.971790E+01,9.500324E+01,1.265889E+02,7.387646E+01,907,1193,1238,16,8,16
20689,2026/09/26,01:57:55,9.490921E+01,8.901102E+01,9.497082E+01,1.429313E+02,7.396887E+01,907,1193,1238,16,8,16
20690,2026/09/26,01:58:55,9.493839E+01,8.840467E+01,9.500324E+01,9.967575E+01,7.339494E+01,907,1193,1238,16,8,16
20691,2026/09/26,01:59:55,9.493839E+01,8.779507E+01,9.500324E+01,9.967575E+01,7.459630E+01,907,1193,1238,16,8,16
20692,2026/09/26,02:00:55,9.490921E+01,8.728275E+01,9.500324E+01,9.902724E+01,7.541342E+01,907,1193,1238,16,8,16
20693,2026/09/26,02:01:55,9.490921E+01,8.677043E+01,9.500324E+01,9.808690E+01,7.406615E+01,907,1193,1238,16,8,16
20694,2026/09/26,02:02:55,9.490921E+01,8.609599E+01,9.500324E+01,1.554151E+02,7.440175E+01,907,1193,1238,16,8,16
20695,2026/09/26,02:03:55,9.490921E+01,8.542477E+01,9.497082E+01,1.589494E+02,7.349222E+01,907,1193,1238,16,8,16
20696,2026/09/26,02:04:55,9.490921E+01,8.529507E+01,9.500324E+01,1.515889E+02,7.579766E+01,908,1193,1239,2,8,2
20697,2026/09/26,02:05:55,9.490921E+01,8.699416E+01,9.500324E+01,1.047990E+02,7.526751E+01,910,1193,1241,2,8,2
20698,2026/09/26,02:06:55,9.490921E+01,8.875487E+01,9.497082E+01,1.009728E+02,7.368191E+01,912,1193,1242,2,8,2
20699,2026/09/26,02:07:55,9.487679E+01,8.997406E+01,9.500324E+01,9.776265E+01,7.541342E+01,913,1193,1244,16,8,16
20700,2026/09/26,02:08:55,9.487679E+01,8.946174E+01,9.500324E+01,9.841116E+01,7.483463E+01,913,1193,1244,16,8,16
20701,2026/09/26,02:09:55,9.493839E+01,8.894942E+01,9.497082E+01,1.015888E+02,7.406615E+01,913,1193,1244,16,8,16
20702,2026/09/26,02:10:55,9.490921E+01,8.837225E+01,9.497082E+01,1.227626E+02,7.512159E+01,913,1193,1244,16,8,16
20703,2026/09/26,02:11:55,9.490921E+01,8.773022E+01,9.497082E+01,1.230545E+02,7.498055E+01,913,1193,1244,16,8,16
20704,2026/09/26,02:12:55,9.490921E+01,8.702659E+01,9.500324E+01,1.214656E+02,7.502918E+01,913,1193,1244,16,8,16
20705,2026/09/26,02:13:55,9.487679E+01,8.638457E+01,9.500324E+01,1.243515E+02,7.493191E+01,913,1193,1244,16,8,16
20706,2026/09/26,02:14:55,9.493839E+01,8.561609E+01,9.500324E+01,1.586252E+02,7.459630E+01,913,1193,1244,16,8,16
20707,2026/09/26,02:15:55,9.490921E+01,8.494164E+01,9.500324E+01,1.214656E+02,7.488326E+01,913,1193,1244,2,8,2
20708,2026/09/26,02:16:55,9.490921E+01,8.657588E+01,9.500324E+01,9.743839E+01,7.521887E+01,915,1193,1245,2,8,2
20709,2026/09/26,02:17:55,9.490921E+01,8.830740E+01,9.500324E+01,1.009728E+02,7.546206E+01,917,1193,1247,2,8,2
20710,2026/09/26,02:18:55,9.487679E+01,9.000648E+01,9.500324E+01,1.057717E+02,7.426070E+01,918,1193,1249,16,8,16
20711,2026/09/26,02:19:55,9.487679E+01,8.946174E+01,9.500324E+01,1.291505E+02,7.517023E+01,918,1193,1249,16,8,16
20712,2026/09/26,02:20:55,9.487679E+01,8.894942E+01,9.500324E+01,1.092737E+02,7.526751E+01,918,1193,1249,16,8,16
20713,2026/09/26,02:21:55,9.493839E+01,8.837225E+01,9.500324E+01,1.204929E+02,7.526751E+01,918,1193,1249,16,8,16
20714,2026/09/26,02:22:55,9.490921E+01,8.776265E+01,9.500324E+01,9.967575E+01,7.526751E+01,918,1193,1249,16,8,16
20715,2026/09/26,02:23:55,9.490921E+01,8.718548E+01,9.500324E+01,1.410182E+02,7.469358E+01,918,1193,1249,16,8,16
20716,2026/09/26,02:24:55,9.490921E+01,8.670558E+01,9.500324E+01,8.780804E+01,7.459630E+01,918,1193,1249,16,8,16
20717,2026/09/26,02:25:55,9.490921E+01,8.612841E+01,9.500324E+01,8.621920E+01,7.512159E+01,918,1193,1249,16,8,16
20718,2026/09/26,02:26:55,9.490921E+01,8.561609E+01,9.497082E+01,9.646563E+01,7.531615E+01,918,1193,1249,16,8,16
20719,2026/09/26,02:27:55,9.493839E+01,8.510377E+01,9.500324E+01,1.015888E+02,7.507782E+01,918,1193,1249,16,8,16
20720,2026/09/26,02:28:55,9.487679E+01,8.616084E+01,9.500324E+01,1.663100E+02,7.358463E+01,920,1193,1250,2,8,2
20721,2026/09/26,02:29:55,9.493839E+01,8.779507E+01,9.500324E+01,1.250000E+02,7.507782E+01,922,1193,1252,2,8,2
20722,2026/09/26,02:30:55,9.487679E+01,8.939689E+01,9.497082E+01,1.256161E+02,7.526751E+01,923,1193,1253,2,8,2
20723,2026/09/26,02:31:55,9.490921E+01,8.958820E+01,9.500324E+01,1.262646E+02,7.526751E+01,924,1193,1254,16,8,16
20724,2026/09/26,02:32:55,9.490921E+01,8.891699E+01,9.497082E+01,1.221141E+02,7.498055E+01,924,1193,1254,16,8,16
20725,2026/09/26,02:33:55,9.490921E+01,8.821012E+01,9.500324E+01,1.307717E+02,7.531615E+01,924,1193,1254,16,8,16
20726,2026/09/26,02:34:55,9.490921E+01,8.763295E+01,9.500324E+01,1.000000E+02,7.560311E+01,924,1193,1254,16,8,16
20727,2026/09/26,02:35:55,9.490921E+01,8.702659E+01,9.497082E+01,1.326848E+02,7.517023E+01,924,1193,1254,16,8,16
20728,2026/09/26,02:36:55,9.487679E+01,8.648184E+01,9.497082E+01,8.174449E+01,7.531615E+01,924,1193,1254,16,8,16
20729,2026/09/26,02:37:55,9.490921E+01,8.603113E+01,9.497082E+01,7.373541E+01,7.560311E+01,924,1193,1254,16,8,16
20730,2026/09/26,02:38:55,9.490921E+01,8.564851E+01,9.500324E+01,7.885863E+01,7.459630E+01,924,1193,1254,16,8,16
20731,2026/09/26,02:39:55,9.487679E+01,8.519780E+01,9.500324E+01,1.000000E+02,7.498055E+01,924,1193,1254,16,8,16
20732,2026/09/26,02:40:55,9.487679E+01,8.583982E+01,9.500324E+01,1.028859E+02,7.536478E+01,925,1193,1255,2,8,2
20733,2026/09/26,02:41:55,9.487679E+01,8.750648E+01,9.500324E+01,1.028859E+02,7.555447E+01,927,1193,1257,2,8,2
20734,2026/09/26,02:42:56,9.487679E+01,8.929961E+01,9.500324E+01,9.678989E+01,7.526751E+01,929,1193,1258,2,8,2
20735,2026/09/26,02:43:56,9.490921E+01,8.975033E+01,9.500324E+01,9.841116E+01,7.551070E+01,930,1193,1259,16,8,16
20736,2026/09/26,02:44:56,9.490921E+01,8.923801E+01,9.500324E+01,9.614138E+01,7.536478E+01,930,1193,1259,16,8,16
20737,2026/09/26,02:45:56,9.487679E+01,8.862841E+01,9.500324E+01,1.195525E+02,7.521887E+01,930,1193,1259,16,8,16
20738,2026/09/26,02:46:56,9.490921E+01,8.792153E+01,9.497082E+01,1.451686E+02,7.478599E+01,930,1193,1259,16,8,16
20739,2026/09/26,02:47:56,9.487679E+01,8.712063E+01,9.500324E+01,1.611868E+02,7.512159E+01,930,1193,1259,16,8,16
20740,2026/09/26,02:48:56,9.484436E+01,8.638457E+01,9.497082E+01,1.313878E+02,7.632782E+01,930,1193,1259,16,8,16
20741,2026/09/26,02:49:56,9.490921E+01,8.568094E+01,9.500324E+01,1.704929E+02,7.551070E+01,930,1193,1259,16,8,16
20742,2026/09/26,02:50:56,9.487679E+01,8.494164E+01,9.500324E+01,1.313878E+02,7.483463E+01,930,1193,1259,2,8,2
20743,2026/09/26,02:51:56,9.490921E+01,8.651427E+01,9.500324E+01,1.413424E+02,7.493191E+01,931,1193,1261,2,8,2
20744,2026/09/26,02:52:56,9.487679E+01,8.805124E+01,9.500324E+01,1.445201E+02,7.498055E+01,933,1193,1263,2,8,2
20745,2026/09/26,02:53:56,9.487679E+01,8.968548E+01,9.497082E+01,1.294747E+02,7.454766E+01,935,1193,1264,2,8,2
20746,2026/09/26,02:54:56,9.490921E+01,8.971790E+01,9.497082E+01,1.015888E+02,7.454766E+01,935,1193,1265,16,8,16
20747,2026/09/26,02:55:56,9.487679E+01,8.920558E+01,9.500324E+01,1.032101E+02,7.445039E+01,935,1193,1265,16,8,16
20748,2026/09/26,02:56:56,9.487679E+01,8.869326E+01,9.497082E+01,9.552529E+01,7.536478E+01,935,1193,1265,16,8,16
20749,2026/09/26,02:57:56,9.493839E+01,8.811609E+01,9.497082E+01,9.678989E+01,7.551070E+01,935,1193,1265,16,8,16
20750,2026/09/26,02:58:56,9.487679E+01,8.760377E+01,9.497082E+01,1.032101E+02,7.546206E+01,935,1193,1265,16,8,16
20751,2026/09/26,02:59:56,9.490921E+01,8.699416E+01,9.500324E+01,1.025616E+02,7.526751E+01,935,1193,1265,16,8,16
20752,2026/09/26,03:00:56,9.487679E+01,8.628729E+01,9.500324E+01,1.233787E+02,7.483463E+01,935,1193,1265,16,8,16
20753,2026/09/26,03:01:56,9.490921E+01,8.558366E+01,9.500324E+01,1.201686E+02,7.507782E+01,935,1193,1265,16,8,16
20754,2026/09/26,03:02:56,9.493839E+01,8.500648E+01,9.497082E+01,1.176070E+02,7.488326E+01,936,1193,1265,2,8,2
20755,2026/09/26,03:03:56,9.487679E+01,8.667316E+01,9.497082E+01,1.189040E+02,7.493191E+01,937,1193,1267,2,8,2
20756,2026/09/26,03:04:56,9.490921E+01,8.837225E+01,9.500324E+01,1.217899E+02,7.531615E+01,939,1193,1268,2,8,2
20757,2026/09/26,03:05:56,9.487679E+01,9.000648E+01,9.500324E+01,1.227626E+02,7.521887E+01,941,1193,1270,16,8,16
20758,2026/09/26,03:06:56,9.490921E+01,8.942931E+01,9.500324E+01,1.265889E+02,7.526751E+01,941,1193,1270,16,8,16
20759,2026/09/26,03:07:56,9.487679E+01,8.875487E+01,9.500324E+01,1.403697E+02,7.478599E+01,941,1193,1270,16,8,16
20760,2026/09/26,03:08:56,9.490921E+01,8.808366E+01,9.500324E+01,1.224384E+02,7.517023E+01,941,1193,1270,16,8,16
20761,2026/09/26,03:09:56,9.490921E+01,8.734760E+01,9.500324E+01,1.227626E+02,7.512159E+01,941,1193,1270,16,8,16
20762,2026/09/26,03:10:56,9.487679E+01,8.677043E+01,9.500324E+01,1.009728E+02,7.536478E+01,941,1193,1270,16,8,16
20763,2026/09/26,03:11:56,9.490921E+01,8.619326E+01,9.497082E+01,1.028859E+02,7.512159E+01,941,1193,1270,16,8,16
20764,2026/09/26,03:12:56,9.487679E+01,8.564851E+01,9.497082E+01,1.019131E+02,7.507782E+01,941,1193,1270,16,8,16
20765,2026/09/26,03:13:56,9.490921E+01,8.507134E+01,9.497082E+01,1.028859E+02,7.526751E+01,941,1193,1270,16,8,16
20766,2026/09/26,03:14:56,9.487679E+01,8.603113E+01,9.500324E+01,1.288262E+02,7.454766E+01,943,1193,1271,2,8,2
20767,2026/09/26,03:15:56,9.487679E+01,8.773022E+01,9.500324E+01,1.173152E+02,7.512159E+01,944,1193,1273,2,8,2
20768,2026/09/26,03:16:56,9.490921E+01,8.939689E+01,9.497082E+01,1.214656E+02,7.521887E+01,946,1193,1275,2,8,2
20769,2026/09/26,03:17:56,9.493839E+01,8.975033E+01,9.497082E+01,1.035344E+02,7.396887E+01,947,1193,1275,16,8,16
20770,2026/09/26,03:18:56,9.490921E+01,8.904346E+01,9.500324E+01,1.371595E+02,7.493191E+01,947,1193,1275,16,8,16
20771,2026/09/26,03:19:56,9.493839E+01,8.846628E+01,9.500324E+01,9.870299E+01,7.555447E+01,947,1193,1275,16,8,16
20772,2026/09/26,03:20:56,9.487679E+01,8.795396E+01,9.500324E+01,1.064202E+02,7.521887E+01,947,1193,1275,16,8,16
20773,2026/09/26,03:21:56,9.487679E+01,8.740921E+01,9.500324E+01,1.015888E+02,7.536478E+01,947,1193,1275,16,8,16
20774,2026/09/26,03:22:56,9.490921E+01,8.686446E+01,9.497082E+01,1.015888E+02,7.426070E+01,947,1193,1275,16,8,16
20775,2026/09/26,03:23:56,9.490921E+01,8.619326E+01,9.497082E+01,1.589494E+02,7.454766E+01,947,1193,1275,16,8,16
20776,2026/09/26,03:24:56,9.487679E+01,8.548638E+01,9.500324E+01,1.250000E+02,7.493191E+01,947,1193,1275,16,8,16
20777,2026/09/26,03:25:56,9.490921E+01,8.513619E+01,9.500324E+01,1.640726E+02,7.449902E+01,947,1193,1276,2,8,2
20778,2026/09/26,03:26:56,9.487679E+01,8.677043E+01,9.500324E+01,1.224384E+02,7.498055E+01,949,1193,1278,2,8,2
20779,2026/09/26,03:27:56,9.490921E+01,8.833982E+01,9.497082E+01,1.291505E+02,7.512159E+01,951,1193,1279,2,8,2
20780,2026/09/26,03:28:56,9.490921E+01,9.000648E+01,9.500324E+01,1.221141E+02,7.517023E+01,953,1193,1281,16,8,16
20781,2026/09/26,03:29:56,9.490921E+01,8.949416E+01,9.500324E+01,9.935149E+01,7.565175E+01,953,1193,1281,16,8,16
20782,2026/09/26,03:30:56,9.487679E+01,8.888457E+01,9.497082E+01,1.054475E+02,7.507782E+01,953,1193,1281,16,8,16
20783,2026/09/26,03:31:56,9.487679E+01,8.837225E+01,9.500324E+01,9.841116E+01,7.377918E+01,953,1193,1281,16,8,16
20784,2026/09/26,03:32:56,9.490921E+01,8.779507E+01,9.497082E+01,1.538262E+02,7.445039E+01,953,1193,1281,16,8,16
20785,2026/09/26,03:33:56,9.490921E+01,8.731518E+01,9.497082E+01,1.006485E+02,7.526751E+01,953,1193,1281,16,8,16
20786,2026/09/26,03:34:56,9.490921E+01,8.670558E+01,9.500324E+01,1.000000E+02,7.541342E+01,953,1193,1281,16,8,16
20787,2026/09/26,03:35:56,9.490921E+01,8.612841E+01,9.500324E+01,1.000000E+02,7.426070E+01,953,1193,1281,16,8,16
20788,2026/09/26,03:36:56,9.490921E+01,8.558366E+01,9.500324E+01,8.206874E+01,7.512159E+01,953,1193,1281,16,8,16
20789,2026/09/26,03:37:56,9.487679E+01,8.494164E+01,9.500324E+01,1.156939E+02,7.526751E+01,953,1193,1281,2,8,2
20790,2026/09/26,03:38:56,9.490921E+01,8.660831E+01,9.497082E+01,9.487679E+01,7.440175E+01,955,1193,1283,2,8,2
20791,2026/09/26,03:39:56,9.490921E+01,8.837225E+01,9.500324E+01,1.817121E+02,7.358463E+01,956,1193,1284,2,8,2
20792,2026/09/26,03:40:56,9.493839E+01,9.003891E+01,9.500324E+01,7.564851E+01,7.507782E+01,958,1193,1286,16,8,16
20793,2026/09/26,03:41:56,9.490921E+01,8.971790E+01,9.500324E+01,7.373541E+01,7.536478E+01,958,1193,1286,16,8,16
20794,2026/09/26,03:42:56,9.487679E+01,8.920558E+01,9.497082E+01,9.776265E+01,7.488326E+01,958,1193,1286,16,8,16
20795,2026/09/26,03:43:56,9.487679E+01,8.859599E+01,9.500324E+01,1.317121E+02,7.498055E+01,958,1193,1286,16,8,16
20796,2026/09/26,03:44:56,9.490921E+01,8.792153E+01,9.497082E+01,1.256161E+02,7.502918E+01,958,1193,1286,16,8,16
20797,2026/09/26,03:45:56,9.490921E+01,8.725033E+01,9.500324E+01,1.265889E+02,7.507782E+01,958,1193,1286,16,8,16
20798,2026/09/26,03:46:56,9.493839E+01,8.654345E+01,9.500324E+01,1.640726E+02,7.416342E+01,958,1193,1286,16,8,16
20799,2026/09/26,03:47:56,9.490921E+01,8.583982E+01,9.500324E+01,1.227626E+02,7.632782E+01,958,1193,1286,16,8,16
20800,2026/09/26,03:48:56,9.490921E+01,8.516862E+01,9.497082E+01,9.967575E+01,7.517023E+01,958,1193,1286,16,8,16
20801,2026/09/26,03:49:56,9.490921E+01,8.580740E+01,9.497082E+01,1.054475E+02,7.507782E+01,959,1193,1287,2,8,2
20802,2026/09/26,03:50:56,9.490921E+01,8.757134E+01,9.497082E+01,1.038586E+02,7.464494E+01,961,1193,1289,2,8,2
20803,2026/09/26,03:51:56,9.493839E+01,8.926719E+01,9.497082E+01,1.012646E+02,7.531615E+01,963,1193,1290,2,8,2
20804,2026/09/26,03:52:56,9.490921E+01,8.981194E+01,9.500324E+01,1.054475E+02,7.507782E+01,963,1193,1291,16,8,16
20805,2026/09/26,03:53:56,9.487679E+01,8.929961E+01,9.497082E+01,1.009728E+02,7.531615E+01,963,1193,1291,16,8,16
20806,2026/09/26,03:54:56,9.487679E+01,8.872244E+01,9.500324E+01,1.044747E+02,7.382782E+01,963,1193,1291,16,8,16
20807,2026/09/26,03:55:56,9.487679E+01,8.814851E+01,9.500324E+01,1.214656E+02,7.498055E+01,963,1193,1291,16,8,16
20808,2026/09/26,03:56:56,9.487679E+01,8.753891E+01,9.500324E+01,1.019131E+02,7.536478E+01,963,1193,1291,16,8,16
20809,2026/09/26,03:57:56,9.493839E+01,8.696174E+01,9.500324E+01,9.646563E+01,7.521887E+01,963,1193,1291,16,8,16
20810,2026/09/26,03:58:56,9.490921E+01,8.631972E+01,9.500324E+01,1.038586E+02,7.507782E+01,963,1193,1291,16,8,16
20811,2026/09/26,03:59:56,9.487679E+01,8.580740E+01,9.500324E+01,9.581712E+01,7.478599E+01,963,1193,1291,16,8,16
20812,2026/09/26,04:00:56,9.490921E+01,8.526265E+01,9.500324E+01,1.374838E+02,7.478599E+01,963,1193,1291,16,8,16
20813,2026/09/26,04:01:56,9.490921E+01,8.590467E+01,9.500324E+01,9.487679E+01,7.565175E+01,965,1193,1292,2,8,2
20814,2026/09/26,04:02:56,9.490921E+01,8.766537E+01,9.497082E+01,1.128080E+02,7.526751E+01,966,1193,1294,2,8,2
20815,2026/09/26,04:03:56,9.487679E+01,8.939689E+01,9.497082E+01,1.070363E+02,7.382782E+01,968,1193,1295,2,8,2
20816,2026/09/26,04:04:56,9.487679E+01,8.971790E+01,9.500324E+01,1.458171E+02,7.464494E+01,969,1193,1296,16,8,16
20817,2026/09/26,04:05:56,9.490921E+01,8.910831E+01,9.500324E+01,1.015888E+02,7.493191E+01,969,1193,1296,16,8,16
20818,2026/09/26,04:06:56,9.490921E+01,8.856356E+01,9.497082E+01,1.015888E+02,7.560311E+01,969,1193,1296,16,8,16
20819,2026/09/26,04:07:56,9.487679E+01,8.795396E+01,9.500324E+01,1.099222E+02,7.526751E+01,969,1193,1296,16,8,16
20820,2026/09/26,04:08:56,9.493839E+01,8.750648E+01,9.500324E+01,7.052529E+01,7.473735E+01,969,1193,1296,16,8,16
20821,2026/09/26,04:09:56,9.490921E+01,8.708820E+01,9.497082E+01,7.373541E+01,7.565175E+01,969,1193,1296,16,8,16
20822,2026/09/26,04:10:56,9.490921E+01,8.673801E+01,9.497082E+01,8.430610E+01,7.565175E+01,969,1193,1296,16,8,16
20823,2026/09/26,04:11:56,9.490921E+01,8.622569E+01,9.500324E+01,1.224384E+02,7.507782E+01,969,1193,1296,16,8,16
20824,2026/09/26,04:12:56,9.490921E+01,8.568094E+01,9.500324E+01,9.776265E+01,7.353599E+01,969,1193,1296,16,8,16
20825,2026/09/26,04:13:56,9.487679E+01,8.516862E+01,9.500324E+01,1.076848E+02,7.502918E+01,969,1193,1296,16,8,16
20826,2026/09/26,04:14:56,9.487679E+01,8.590467E+01,9.497082E+01,1.086576E+02,7.526751E+01,970,1193,1297,2,8,2
20827,2026/09/26,04:15:56,9.493839E+01,8.757134E+01,9.500324E+01,1.624838E+02,7.406615E+01,972,1193,1299,2,8,2
20828,2026/09/26,04:16:56,9.487679E+01,8.923801E+01,9.500324E+01,1.195525E+02,7.517023E+01,974,1193,1301,2,8,2
20829,2026/09/26,04:17:56,9.487679E+01,8.977951E+01,9.497082E+01,1.509403E+02,7.449902E+01,975,1193,1301,16,8,16
20830,2026/09/26,04:18:56,9.490921E+01,8.917316E+01,9.500324E+01,7.950713E+01,7.579766E+01,975,1193,1301,16,8,16
20831,2026/09/26,04:19:56,9.490921E+01,8.878729E+01,9.500324E+01,7.341116E+01,7.517023E+01,975,1193,1301,16,8,16
20832,2026/09/26,04:20:56,9.490921E+01,8.837225E+01,9.497082E+01,7.788586E+01,7.406615E+01,975,1193,1301,16,8,16
20833,2026/09/26,04:21:56,9.493839E+01,8.798638E+01,9.500324E+01,7.052529E+01,7.531615E+01,975,1193,1301,16,8,16
20834,2026/09/26,04:22:56,9.490921E+01,8.744164E+01,9.500324E+01,9.743839E+01,7.363326E+01,975,1193,1301,16,8,16
20835,2026/09/26,04:23:56,9.487679E+01,8.692931E+01,9.500324E+01,1.028859E+02,7.521887E+01,975,1193,1301,16,8,16
20836,2026/09/26,04:24:56,9.487679E+01,8.638457E+01,9.500324E+01,1.038586E+02,7.536478E+01,975,1193,1301,16,8,16
20837,2026/09/26,04:25:56,9.490921E+01,8.587225E+01,9.497082E+01,9.935149E+01,7.521887E+01,975,1193,1301,16,8,16
20838,2026/09/26,04:26:56,9.490921E+01,8.529507E+01,9.497082E+01,1.099222E+02,7.498055E+01,975,1193,1301,16,8,16
20839,2026/09/26,04:27:56,9.487679E+01,8.551881E+01,9.500324E+01,1.153697E+02,7.507782E+01,975,1193,1302,2,8,2
20840,2026/09/26,04:28:56,9.490921E+01,8.737679E+01,9.500324E+01,1.169909E+02,7.426070E+01,977,1193,1304,2,8,2
20841,2026/09/26,04:29:56,9.490921E+01,8.923801E+01,9.497082E+01,7.788586E+01,7.627918E+01,979,1193,1305,2,8,2
20842,2026/09/26,04:30:56,9.487679E+01,8.987679E+01,9.497082E+01,7.691310E+01,7.396887E+01,980,1193,1306,16,8,16
20843,2026/09/26,04:31:56,9.490921E+01,8.952335E+01,9.500324E+01,7.629702E+01,7.387646E+01,980,1193,1306,16,8,16
20844,2026/09/26,04:32:56,9.490921E+01,8.910831E+01,9.500324E+01,7.662127E+01,7.387646E+01,980,1193,1306,16,8,16
20845,2026/09/26,04:33:56,9.490921E+01,8.866084E+01,9.497082E+01,8.751621E+01,7.565175E+01,980,1193,1306,16,8,16
20846,2026/09/26,04:34:56,9.490921E+01,8.824255E+01,9.500324E+01,7.885863E+01,7.459630E+01,980,1193,1306,16,8,16
20847,2026/09/26,04:35:56,9.490921E+01,8.782750E+01,9.497082E+01,6.922828E+01,7.502918E+01,980,1193,1306,16,8,16
20848,2026/09/26,04:36:56,9.493839E+01,8.744164E+01,9.500324E+01,7.723736E+01,7.517023E+01,980,1193,1306,16,8,16
20849,2026/09/26,04:37:56,9.493839E+01,8.702659E+01,9.500324E+01,7.276265E+01,7.392023E+01,980,1193,1306,16,8,16
20850,2026/09/26,04:38:56,9.493839E+01,8.657588E+01,9.497082E+01,7.435149E+01,7.584630E+01,980,1193,1306,16,8,16
20851,2026/09/26,04:39:56,9.490921E+01,8.622569E+01,9.497082E+01,7.243839E+01,7.531615E+01,980,1193,1306,16,8,16
20852,2026/09/26,04:40:56,9.493839E+01,8.583982E+01,9.497082E+01,7.084955E+01,7.555447E+01,980,1193,1306,16,8,16
20853,2026/09/26,04:41:56,9.490921E+01,8.532750E+01,9.500324E+01,9.199092E+01,7.521887E+01,980,1193,1306,16,8,16
20854,2026/09/26,04:42:56,9.487679E+01,8.526265E+01,9.497082E+01,1.156939E+02,7.493191E+01,980,1193,1307,2,8,2
20855,2026/09/26,04:43:56,9.487679E+01,8.692931E+01,9.500324E+01,1.297990E+02,7.498055E+01,982,1193,1308,2,8,2
20856,2026/09/26,04:44:56,9.490921E+01,8.859599E+01,9.500324E+01,1.666342E+02,7.392023E+01,984,1193,1310,2,8,2
20857,2026/09/26,04:45:56,9.487679E+01,8.994164E+01,9.500324E+01,1.531777E+02,7.459630E+01,985,1193,1312,16,8,16
20858,2026/09/26,04:46:56,9.490921E+01,8.920558E+01,9.500324E+01,1.618353E+02,7.574902E+01,985,1193,1312,16,8,16
20859,2026/09/26,04:47:56,9.490921E+01,8.843385E+01,9.497082E+01,1.531777E+02,7.603599E+01,985,1193,1312,16,8,16
20860,2026/09/26,04:48:56,9.490921E+01,8.753891E+01,9.497082E+01,1.384566E+02,7.473735E+01,985,1193,1312,16,8,16
20861,2026/09/26,04:49:56,9.487679E+01,8.686446E+01,9.500324E+01,1.265889E+02,7.498055E+01,985,1193,1312,16,8,16
20862,2026/09/26,04:50:56,9.490921E+01,8.619326E+01,9.497082E+01,1.432555E+02,7.541342E+01,985,1193,1312,16,8,16
20863,2026/09/26,04:51:56,9.487679E+01,8.545720E+01,9.500324E+01,1.397211E+02,7.498055E+01,985,1193,1312,16,8,16
20864,2026/09/26,04:52:56,9.493839E+01,8.523022E+01,9.500324E+01,1.624838E+02,7.560311E+01,986,1193,1312,2,8,2
20865,2026/09/26,04:53:56,9.487679E+01,8.677043E+01,9.500324E+01,1.429313E+02,7.517023E+01,988,1193,1314,2,8,2
20866,2026/09/26,04:54:56,9.490921E+01,8.840467E+01,9.497082E+01,1.217899E+02,7.507782E+01,990,1193,1315,2,8,2
20867,2026/09/26,04:55:56,9.490921E+01,8.997406E+01,9.500324E+01,1.265889E+02,7.521887E+01,991,1193,1317,2,8,2
20868,2026/09/26,04:56:56,9.487679E+01,8.946174E+01,9.500324E+01,1.275616E+02,7.526751E+01,991,1193,1317,16,8,16
20869,2026/09/26,04:57:56,9.490921E+01,8.881972E+01,9.497082E+01,1.250000E+02,7.512159E+01,991,1193,1317,16,8,16
20870,2026/09/26,04:58:56,9.490921E+01,8.817770E+01,9.497082E+01,1.493515E+02,7.449902E+01,991,1193,1317,16,8,16
20871,2026/09/26,04:59:56,9.490921E+01,8.731518E+01,9.500324E+01,1.643969E+02,7.555447E+01,991,1193,1317,16,8,16
20872,2026/09/26,05:00:56,9.487679E+01,8.654345E+01,9.500324E+01,1.483787E+02,7.546206E+01,991,1193,1317,16,8,16
20873,2026/09/26,05:01:56,9.490921E+01,8.574255E+01,9.500324E+01,1.502918E+02,7.435311E+01,991,1193,1317,16,8,16
20874,2026/09/26,05:02:56,9.490921E+01,8.491245E+01,9.497082E+01,1.496758E+02,7.565175E+01,991,1193,1317,2,8,2
20875,2026/09/26,05:03:56,9.487679E+01,8.631972E+01,9.500324E+01,1.676070E+02,7.421206E+01,993,1193,1319,2,8,2
20876,2026/09/26,05:04:56,9.490921E+01,8.776265E+01,9.497082E+01,1.653697E+02,7.459630E+01,995,1193,1321,2,8,2
20877,2026/09/26,05:05:56,9.493839E+01,8.917316E+01,9.500324E+01,1.679313E+02,7.459630E+01,997,1193,1322,2,8,2
20878,2026/09/26,05:06:56,9.487679E+01,8.981194E+01,9.500324E+01,1.294747E+02,7.517023E+01,998,1193,1323,16,8,16
20879,2026/09/26,05:07:56,9.487679E+01,8.904346E+01,9.497082E+01,1.358949E+02,7.493191E+01,998,1193,1323,16,8,16
20880,2026/09/26,05:08:56,9.490921E+01,8.833982E+01,9.497082E+01,1.387808E+02,7.488326E+01,998,1193,1323,16,8,16
20881,2026/09/26,05:09:56,9.493839E+01,8.776265E+01,9.500324E+01,1.083333E+02,7.541342E+01,998,1193,1323,16,8,16
20882,2026/09/26,05:10:56,9.490921E+01,8.673801E+01,9.500324E+01,1.919585E+02,7.521887E+01,998,1193,1323,16,8,16
20883,2026/09/26,05:11:56,9.490921E+01,8.545720E+01,9.497082E+01,1.903372E+02,7.483463E+01,998,1193,1323,16,8,16
20884,2026/09/26,05:12:56,9.487679E+01,8.548638E+01,9.500324E+01,1.070363E+02,7.488326E+01,999,1193,1324,2,8,2
20885,2026/09/26,05:13:56,9.490921E+01,8.670558E+01,9.500324E+01,2.659533E+02,7.473735E+01,1001,1193,1326,2,8,2
20886,2026/09/26,05:14:56,9.490921E+01,8.776265E+01,9.500324E+01,2.262322E+02,7.541342E+01,1002,1193,1328,2,8,2
20887,2026/09/26,05:15:56,9.493839E+01,8.914073E+01,9.500324E+01,2.496433E+02,7.435311E+01,1004,1193,1329,2,8,2
20888,2026/09/26,05:16:56,9.493839E+01,8.981194E+01,9.500324E+01,2.211089E+02,7.584630E+01,1006,1193,1331,16,8,16
20889,2026/09/26,05:17:56,9.487679E+01,8.881972E+01,9.500324E+01,1.285020E+02,7.565175E+01,1006,1193,1331,16,8,16
20890,2026/09/26,05:18:56,9.487679E+01,8.776265E+01,9.500324E+01,2.188716E+02,7.551070E+01,1006,1193,1331,16,8,16
20891,2026/09/26,05:19:56,9.487679E+01,8.664073E+01,9.497082E+01,1.535020E+02,7.541342E+01,1006,1193,1331,16,8,16
20892,2026/09/26,05:20:56,9.487679E+01,8.561609E+01,9.497082E+01,2.576524E+02,7.560311E+01,0,0,0,16,8,16
20893,2026/09/26,05:21:56,9.490921E+01,8.523022E+01,9.497082E+01,2.220817E+02,7.435311E+01,0,0,0,2,8,2
20894,2026/09/26,05:22:56,9.490921E+01,8.651427E+01,9.500324E+01,2.470493E+02,7.521887E+01,2,0,2,2,8,2
20895,2026/09/26,05:23:56,9.493839E+01,8.747406E+01,9.500324E+01,2.425746E+02,7.555447E+01,4,0,4,2,8,2
20896,2026/09/26,05:24:56,9.490921E+01,8.872244E+01,9.500324E+01,1.253243E+02,7.565175E+01,6,0,5,2,8,2
20897,2026/09/26,05:25:56,9.493839E+01,8.997406E+01,9.497082E+01,1.243515E+02,7.426070E+01,7,0,7,16,8,16
20898,2026/09/26,05:26:56,9.490921E+01,8.942931E+01,9.500324E+01,1.080091E+02,7.546206E+01,7,0,7,16,8,16
20899,2026/09/26,05:27:56,9.487679E+01,8.878729E+01,9.500324E+01,1.310636E+02,7.584630E+01,7,0,7,16,8,16
20900,2026/09/26,05:28:56,9.493839E+01,8.821012E+01,9.497082E+01,1.105707E+02,7.507782E+01,7,0,7,16,8,16
20901,2026/09/26,05:29:56,9.487679E+01,8.753891E+01,9.497082E+01,1.310636E+02,7.579766E+01,7,0,7,16,8,16
20902,2026/09/26,05:30:56,9.490921E+01,8.677043E+01,9.497082E+01,1.355707E+02,7.469358E+01,7,0,7,16,8,16
20903,2026/09/26,05:31:56,9.490921E+01,8.599870E+01,9.500324E+01,1.502918E+02,7.507782E+01,7,0,7,16,8,16
20904,2026/09/26,05:32:56,9.490921E+01,8.529507E+01,9.500324E+01,1.333333E+02,7.488326E+01,7,0,7,16,8,16
20905,2026/09/26,05:33:56,9.490921E+01,8.561609E+01,9.497082E+01,1.333333E+02,7.493191E+01,8,0,8,2,8,2
20906,2026/09/26,05:34:56,9.490921E+01,8.718548E+01,9.500324E+01,1.708171E+02,7.449902E+01,10,0,9,2,8,2
20907,2026/09/26,05:35:56,9.490921E+01,8.862841E+01,9.500324E+01,1.512646E+02,7.473735E+01,12,0,11,2,8,2
20908,2026/09/26,05:36:56,9.490921E+01,8.997406E+01,9.500324E+01,1.663100E+02,7.473735E+01,14,0,13,16,8,16
20909,2026/09/26,05:37:56,9.490921E+01,8.926719E+01,9.500324E+01,1.237030E+02,7.521887E+01,14,0,13,16,8,16
20910,2026/09/26,05:38:56,9.487679E+01,8.859599E+01,9.497082E+01,1.230545E+02,7.507782E+01,14,0,13,16,8,16
20911,2026/09/26,05:39:56,9.493839E+01,8.798638E+01,9.497082E+01,1.044747E+02,7.536478E+01,14,0,13,16,8,16
20912,2026/09/26,05:40:56,9.487679E+01,8.747406E+01,9.500324E+01,1.060960E+02,7.526751E+01,14,0,13,16,8,16
20913,2026/09/26,05:41:56,9.490921E+01,8.683204E+01,9.500324E+01,1.474060E+02,7.445039E+01,14,0,13,16,8,16
20914,2026/09/26,05:42:56,9.490921E+01,8.616084E+01,9.497082E+01,1.054475E+02,7.521887E+01,14,0,13,16,8,16
20915,2026/09/26,05:43:56,9.487679E+01,8.561609E+01,9.500324E+01,1.076848E+02,7.507782E+01,14,0,13,16,8,16
20916,2026/09/26,05:44:56,9.487679E+01,8.500648E+01,9.500324E+01,1.458171E+02,7.459630E+01,14,0,13,16,8,16
20917,2026/09/26,05:45:56,9.487679E+01,8.622569E+01,9.497082E+01,1.442283E+02,7.579766E+01,15,0,14,2,8,2
20918,2026/09/26,05:46:56,9.487679E+01,8.788911E+01,9.500324E+01,1.269131E+02,7.498055E+01,17,0,16,2,8,2
20919,2026/09/26,05:47:56,9.490921E+01,8.949416E+01,9.500324E+01,1.474060E+02,7.483463E+01,19,0,18,2,8,2
20920,2026/09/26,05:48:56,9.490921E+01,8.958820E+01,9.497082E+01,1.467899E+02,7.469358E+01,19,0,18,16,8,16
20921,2026/09/26,05:49:56,9.487679E+01,8.881972E+01,9.497082E+01,1.512646E+02,7.464494E+01,19,0,18,16,8,16
20922,2026/09/26,05:50:56,9.490921E+01,8.801881E+01,9.497082E+01,1.829767E+02,7.521887E+01,19,0,18,16,8,16
20923,2026/09/26,05:51:56,9.487679E+01,8.718548E+01,9.497082E+01,1.506161E+02,7.584630E+01,19,0,18,16,8,16
20924,2026/09/26,05:52:56,9.490921E+01,8.638457E+01,9.500324E+01,1.406939E+02,7.473735E+01,19,0,18,16,8,16
20925,2026/09/26,05:53:56,9.490921E+01,8.561609E+01,9.497082E+01,1.297990E+02,7.488326E+01,19,0,18,16,8,16
20926,2026/09/26,05:54:56,9.490921E+01,8.507134E+01,9.497082E+01,1.118677E+02,7.512159E+01,20,0,18,2,8,2
20927,2026/09/26,05:55:56,9.487679E+01,8.680286E+01,9.497082E+01,1.099222E+02,7.521887E+01,21,0,20,2,8,2
20928,2026/09/26,05:56:56,9.490921E+01,8.846628E+01,9.500324E+01,1.105707E+02,7.546206E+01,23,0,22,2,8,2
20929,2026/09/26,05:57:56,9.490921E+01,9.000648E+01,9.500324E+01,1.080091E+02,7.517023E+01,25,0,23,16,8,16
20930,2026/09/26,05:58:56,9.490921E+01,8.939689E+01,9.500324E+01,1.012646E+02,7.531615E+01,25,0,23,16,8,16
20931,2026/09/26,05:59:56,9.490921E+01,8.846628E+01,9.500324E+01,2.022049E+02,7.502918E+01,25,0,23,16,8,16
20932,2026/09/26,06:00:56,9.487679E+01,8.731518E+01,9.500324E+01,2.259079E+02,7.459630E+01,25,0,23,16,8,16
20933,2026/09/26,06:01:56,9.493839E+01,8.603113E+01,9.497082E+01,2.550908E+02,7.536478E+01,25,0,23,16,8,16
20934,2026/09/26,06:02:56,9.490921E+01,8.491245E+01,9.500324E+01,2.518807E+02,7.502918E+01,25,0,24,2,8,2
20935,2026/09/26,06:03:56,9.493839E+01,8.583982E+01,9.500324E+01,2.688392E+02,7.469358E+01,27,0,25,2,8,2
20936,2026/09/26,06:04:56,9.493839E+01,8.680286E+01,9.500324E+01,2.553826E+02,7.521887E+01,29,0,27,2,8,2
20937,2026/09/26,06:05:56,9.487679E+01,8.776265E+01,9.500324E+01,2.425746E+02,7.584630E+01,31,0,29,2,8,2
20938,2026/09/26,06:06:56,9.490921E+01,8.878729E+01,9.500324E+01,2.323282E+02,7.440175E+01,32,0,30,2,8,2
20939,2026/09/26,06:07:56,9.487679E+01,8.981194E+01,9.500324E+01,2.326524E+02,7.584630E+01,34,0,32,2,8,2
20940,2026/09/26,06:08:56,9.490921E+01,8.910831E+01,9.500324E+01,2.374514E+02,7.555447E+01,35,0,32,16,8,16
20941,2026/09/26,06:09:56,9.490921E+01,8.782750E+01,9.500324E+01,2.287938E+02,7.445039E+01,35,0,32,16,8,16
20942,2026/09/26,06:10:56,9.487679E+01,8.677043E+01,9.500324E+01,2.066796E+02,7.493191E+01,35,0,32,16,8,16
20943,2026/09/26,06:11:56,9.487679E+01,8.564851E+01,9.500324E+01,2.025292E+02,7.493191E+01,35,0,32,16,8,16
20944,2026/09/26,06:12:56,9.493839E+01,8.507134E+01,9.500324E+01,2.409857E+02,7.512159E+01,35,0,33,2,8,2
20945,2026/09/26,06:13:56,9.490921E+01,8.619326E+01,9.497082E+01,2.409857E+02,7.426070E+01,37,0,35,2,8,2
20946,2026/09/26,06:14:56,9.490921E+01,8.725033E+01,9.500324E+01,2.371271E+02,7.445039E+01,39,0,36,2,8,2
20947,2026/09/26,06:15:56,9.490921E+01,8.837225E+01,9.500324E+01,2.272049E+02,7.449902E+01,40,0,38,2,8,2
20948,2026/09/26,06:16:56,9.490921E+01,8.946174E+01,9.500324E+01,2.333009E+02,7.555447E+01,42,0,40,2,8,2
20949,2026/09/26,06:17:56,9.493839E+01,8.946174E+01,9.500324E+01,2.515564E+02,7.526751E+01,43,0,41,16,8,16
20950,2026/09/26,06:18:56,9.490921E+01,8.801881E+01,9.497082E+01,2.832685E+02,7.449902E+01,43,0,41,16,8,16
20951,2026/09/26,06:19:56,9.490921E+01,8.677043E+01,9.500324E+01,2.448119E+02,7.421206E+01,43,0,41,16,8,16
20952,2026/09/26,06:20:56,9.487679E+01,8.555124E+01,9.497082E+01,2.326524E+02,7.416342E+01,43,0,41,16,8,16
20953,2026/09/26,06:21:56,9.487679E+01,8.523022E+01,9.497082E+01,2.268807E+02,7.430933E+01,44,0,41,2,8,2
20954,2026/09/26,06:22:56,9.490921E+01,8.606356E+01,9.497082E+01,3.309987E+02,7.454766E+01,46,0,43,2,8,2
20955,2026/09/26,06:23:56,9.493839E+01,8.664073E+01,9.497082E+01,3.252594E+02,7.608463E+01,48,0,45,2,8,2
20956,2026/09/26,06:24:56,9.490921E+01,8.773022E+01,9.497082E+01,2.018807E+02,7.483463E+01,49,0,46,2,8,2
20957,2026/09/26,06:25:56,9.490921E+01,8.885214E+01,9.500324E+01,2.377756E+02,7.454766E+01,51,0,48,2,8,2
20958,2026/09/26,06:26:56,9.487679E+01,8.997406E+01,9.500324E+01,2.054151E+02,7.478599E+01,53,0,50,16,8,16
20959,2026/09/26,06:27:56,9.490921E+01,8.897860E+01,9.500324E+01,2.204604E+02,7.584630E+01,53,0,50,16,8,16
20960,2026/09/26,06:28:56,9.490921E+01,8.773022E+01,9.497082E+01,2.480220E+02,7.579766E+01,53,0,50,16,8,16
20961,2026/09/26,06:29:56,9.487679E+01,8.648184E+01,9.500324E+01,3.072957E+02,7.334630E+01,53,0,50,16,8,16
20962,2026/09/26,06:30:56,9.487679E+01,8.484760E+01,9.500324E+01,3.089170E+02,7.502918E+01,53,0,50,2,8,2
20963,2026/09/26,06:31:56,9.487679E+01,8.548638E+01,9.497082E+01,2.887160E+02,7.584630E+01,55,0,51,2,8,2
20964,2026/09/26,06:32:56,9.487679E+01,8.651427E+01,9.497082E+01,2.855058E+02,7.324902E+01,57,0,53,2,8,2
20965,2026/09/26,06:33:56,9.490921E+01,8.705902E+01,9.497082E+01,3.236382E+02,7.493191E+01,59,0,55,2,8,2
20966,2026/09/26,06:34:56,9.487679E+01,8.773022E+01,9.500324E+01,3.166018E+02,7.498055E+01,60,0,57,2,8,2
20967,2026/09/26,06:35:56,9.490921E+01,8.862841E+01,9.500324E+01,3.252594E+02,7.281615E+01,62,0,58,2,8,2
20968,2026/09/26,06:36:56,9.490921E+01,8.923801E+01,9.500324E+01,3.159533E+02,7.454766E+01,64,0,60,2,8,2
20969,2026/09/26,06:37:56,9.493839E+01,8.977951E+01,9.500324E+01,3.169261E+02,7.502918E+01,66,0,62,2,8,2
20970,2026/09/26,06:38:56,9.493839E+01,8.914073E+01,9.500324E+01,3.268483E+02,7.488326E+01,66,0,62,16,8,16
20971,2026/09/26,06:39:56,9.487679E+01,8.734760E+01,9.497082E+01,3.620947E+02,7.526751E+01,66,0,62,16,8,16
20972,2026/09/26,06:40:56,9.490921E+01,8.555124E+01,9.500324E+01,3.364462E+02,7.473735E+01,66,0,62,16,8,16
20973,2026/09/26,06:41:56,9.487679E+01,8.519780E+01,9.500324E+01,3.380674E+02,7.459630E+01,67,0,63,2,8,2
20974,2026/09/26,06:42:56,9.490921E+01,8.587225E+01,9.500324E+01,3.166018E+02,7.502918E+01,69,0,65,2,8,2
20975,2026/09/26,06:43:56,9.493839E+01,8.638457E+01,9.500324E+01,3.194877E+02,7.416342E+01,71,0,67,2,8,2
20976,2026/09/26,06:44:56,9.493839E+01,8.734760E+01,9.500324E+01,2.092413E+02,7.517023E+01,73,0,68,2,8,2
20977,2026/09/26,06:45:56,9.490921E+01,8.856356E+01,9.500324E+01,2.086252E+02,7.478599E+01,75,0,70,2,8,2
20978,2026/09/26,06:46:56,9.490921E+01,8.971790E+01,9.500324E+01,2.339170E+02,7.464494E+01,77,0,72,2,8,2
20979,2026/09/26,06:47:56,9.490921E+01,8.923801E+01,9.500324E+01,2.361868E+02,7.459630E+01,77,0,72,16,8,16
20980,2026/09/26,06:48:56,9.487679E+01,8.798638E+01,9.497082E+01,2.335927E+02,7.555447E+01,77,0,72,16,8,16
20981,2026/09/26,06:49:56,9.487679E+01,8.670558E+01,9.500324E+01,2.428988E+02,7.560311E+01,77,0,72,16,8,16
20982,2026/09/26,06:50:56,9.490921E+01,8.535992E+01,9.500324E+01,2.355383E+02,7.555447E+01,77,0,72,16,8,16
20983,2026/09/26,06:51:56,9.490921E+01,8.542477E+01,9.500324E+01,2.448119E+02,7.493191E+01,78,0,73,2,8,2
20984,2026/09/26,06:52:56,9.490921E+01,8.651427E+01,9.500324E+01,2.310311E+02,7.541342E+01,80,0,75,2,8,2
20985,2026/09/26,06:53:56,9.490921E+01,8.750648E+01,9.497082E+01,2.304151E+02,7.464494E+01,82,0,77,2,8,2
20986,2026/09/26,06:54:56,9.490921E+01,8.853113E+01,9.500324E+01,2.281453E+02,7.551070E+01,84,0,78,2,8,2
20987,2026/09/26,06:55:56,9.487679E+01,8.975033E+01,9.500324E+01,1.317121E+02,7.570039E+01,85,0,80,2,8,2
20988,2026/09/26,06:56:56,9.490921E+01,8.952335E+01,9.500324E+01,1.345979E+02,7.421206E+01,86,0,80,16,8,16
20989,2026/09/26,06:57:56,9.490921E+01,8.872244E+01,9.500324E+01,2.105383E+02,7.445039E+01,86,0,80,16,8,16
20990,2026/09/26,06:58:56,9.493839E+01,8.788911E+01,9.497082E+01,1.381323E+02,7.546206E+01,86,0,80,16,8,16
20991,2026/09/26,06:59:56,9.487679E+01,8.712063E+01,9.500324E+01,1.387808E+02,7.574902E+01,86,0,80,16,8,16
20992,2026/09/26,07:00:56,9.493839E+01,8.635214E+01,9.500324E+01,1.397211E+02,7.396887E+01,86,0,80,16,8,16
20993,2026/09/26,07:01:56,9.490921E+01,8.561609E+01,9.500324E+01,1.714332E+02,7.358463E+01,86,0,80,16,8,16
20994,2026/09/26,07:02:56,9.493839E+01,8.513619E+01,9.497082E+01,1.384566E+02,7.493191E+01,86,0,81,2,8,2
20995,2026/09/26,07:03:56,9.487679E+01,8.670558E+01,9.500324E+01,1.297990E+02,7.551070E+01,88,0,82,2,8,2
20996,2026/09/26,07:04:56,9.487679E+01,8.827497E+01,9.497082E+01,1.887484E+02,7.493191E+01,90,0,84,2,8,2
20997,2026/09/26,07:05:56,9.490921E+01,8.968548E+01,9.500324E+01,1.496758E+02,7.555447E+01,92,0,86,2,8,2
20998,2026/09/26,07:06:56,9.490921E+01,8.949416E+01,9.497082E+01,1.554151E+02,7.560311E+01,92,0,86,16,8,16
20999,2026/09/26,07:07:56,9.490921E+01,8.869326E+01,9.500324E+01,1.656939E+02,7.536478E+01,92,0,86,16,8,16
21000,2026/09/26,07:08:56,9.490921E+01,8.792153E+01,9.497082E+01,1.432555E+02,7.517023E+01,92,0,86,16,8,16
21001,2026/09/26,07:09:56,9.493839E+01,8.712063E+01,9.500324E+01,1.730545E+02,7.517023E+01,92,0,86,16,8,16
21002,2026/09/26,07:10:56,9.487679E+01,8.631972E+01,9.500324E+01,1.387808E+02,7.464494E+01,92,0,86,16,8,16
21003,2026/09/26,07:11:56,9.490921E+01,8.561609E+01,9.500324E+01,1.393969E+02,7.421206E+01,92,0,86,16,8,16
21004,2026/09/26,07:12:56,9.487679E+01,8.497406E+01,9.500324E+01,1.390726E+02,7.512159E+01,92,0,86,2,8,2
21005,2026/09/26,07:13:56,9.487679E+01,8.654345E+01,9.497082E+01,1.307717E+02,7.536478E+01,94,0,88,2,8,2
21006,2026/09/26,07:14:56,9.487679E+01,8.805124E+01,9.500324E+01,1.730545E+02,7.551070E+01,96,0,90,2,8,2
21007,2026/09/26,07:15:56,9.490921E+01,8.965305E+01,9.497082E+01,1.464656E+02,7.502918E+01,98,0,91,2,8,2
21008,2026/09/26,07:16:56,9.490921E+01,8.958820E+01,9.500324E+01,1.509403E+02,7.536478E+01,98,0,92,16,8,16
21009,2026/09/26,07:17:56,9.487679E+01,8.894942E+01,9.497082E+01,1.374838E+02,7.373055E+01,98,0,92,16,8,16
21010,2026/09/26,07:18:56,9.493839E+01,8.814851E+01,9.497082E+01,1.355707E+02,7.435311E+01,98,0,92,16,8,16
21011,2026/09/26,07:19:56,9.487679E+01,8.753891E+01,9.497082E+01,1.105707E+02,7.574902E+01,98,0,92,16,8,16
21012,2026/09/26,07:20:56,9.487679E+01,8.696174E+01,9.500324E+01,1.112192E+02,7.526751E+01,98,0,92,16,8,16
21013,2026/09/26,07:21:56,9.490921E+01,8.638457E+01,9.500324E+01,1.124838E+02,7.440175E+01,98,0,92,16,8,16
21014,2026/09/26,07:22:56,9.493839E+01,8.580740E+01,9.500324E+01,1.208171E+02,7.469358E+01,98,0,92,16,8,16
21015,2026/09/26,07:23:56,9.493839E+01,8.510377E+01,9.497082E+01,1.349222E+02,7.517023E+01,98,0,92,16,8,16
21016,2026/09/26,07:24:56,9.493839E+01,8.612841E+01,9.500324E+01,1.051232E+02,7.526751E+01,99,0,93,2,8,2
21017,2026/09/26,07:25:56,9.490921E+01,8.782750E+01,9.497082E+01,1.333333E+02,7.449902E+01,101,0,95,2,8,2
21018,2026/09/26,07:26:56,9.487679E+01,8.936446E+01,9.497082E+01,1.185798E+02,7.608463E+01,103,0,97,2,8,2
21019,2026/09/26,07:27:56,9.490921E+01,8.971790E+01,9.500324E+01,1.211414E+02,7.301070E+01,104,0,97,16,8,16
21020,2026/09/26,07:28:56,9.490921E+01,8.910831E+01,9.500324E+01,1.083333E+02,7.421206E+01,104,0,97,16,8,16
21021,2026/09/26,07:29:56,9.493839E+01,8.849870E+01,9.500324E+01,1.067121E+02,7.613326E+01,104,0,97,16,8,16
21022,2026/09/26,07:30:56,9.487679E+01,8.788911E+01,9.497082E+01,1.442283E+02,7.498055E+01,104,0,97,16,8,16
21023,2026/09/26,07:31:56,9.493839E+01,8.728275E+01,9.500324E+01,1.080091E+02,7.507782E+01,104,0,97,16,8,16
21024,2026/09/26,07:32:56,9.487679E+01,8.673801E+01,9.500324E+01,1.092737E+02,7.517023E+01,104,0,97,16,8,16
21025,2026/09/26,07:33:56,9.490921E+01,8.609599E+01,9.500324E+01,1.102464E+02,7.498055E+01,104,0,97,16,8,16
21026,2026/09/26,07:34:56,9.490921E+01,8.551881E+01,9.500324E+01,1.201686E+02,7.531615E+01,104,0,97,16,8,16
21027,2026/09/26,07:35:56,9.490921E+01,8.497406E+01,9.497082E+01,8.430610E+01,7.363326E+01,104,0,97,16,8,16
21028,2026/09/26,07:36:56,9.487679E+01,8.664073E+01,9.500324E+01,8.044747E+01,7.541342E+01,106,0,99,2,8,2
21029,2026/09/26,07:37:56,9.487679E+01,8.846628E+01,9.500324E+01,8.206874E+01,7.469358E+01,107,0,100,2,8,2
21030,2026/09/26,07:38:56,9.487679E+01,9.000648E+01,9.500324E+01,8.463035E+01,7.517023E+01,109,0,102,16,8,16
21031,2026/09/26,07:39:56,9.493839E+01,8.952335E+01,9.497082E+01,1.307717E+02,7.526751E+01,109,0,102,16,8,16
21032,2026/09/26,07:40:56,9.490921E+01,8.888457E+01,9.500324E+01,1.313878E+02,7.512159E+01,109,0,102,16,8,16
21033,2026/09/26,07:41:56,9.487679E+01,8.817770E+01,9.497082E+01,1.333333E+02,7.507782E+01,109,0,102,16,8,16
21034,2026/09/26,07:42:56,9.490921E+01,8.747406E+01,9.500324E+01,1.679313E+02,7.401751E+01,109,0,102,16,8,16
21035,2026/09/26,07:43:56,9.487679E+01,8.654345E+01,9.500324E+01,2.079767E+02,7.459630E+01,109,0,102,16,8,16
21036,2026/09/26,07:44:56,9.490921E+01,8.539235E+01,9.497082E+01,2.073282E+02,7.392023E+01,109,0,102,16,8,16
21037,2026/09/26,07:45:56,9.490921E+01,8.551881E+01,9.497082E+01,2.025292E+02,7.517023E+01,110,0,103,2,8,2
21038,2026/09/26,07:46:56,9.490921E+01,8.673801E+01,9.497082E+01,2.054151E+02,7.469358E+01,112,0,105,2,8,2
21039,2026/09/26,07:47:56,9.490921E+01,8.792153E+01,9.500324E+01,2.127756E+02,7.637159E+01,114,0,106,2,8,2
21040,2026/09/26,07:48:56,9.493839E+01,8.917316E+01,9.500324E+01,2.018807E+02,7.493191E+01,115,0,108,2,8,2
21041,2026/09/26,07:49:56,9.487679E+01,8.975033E+01,9.500324E+01,2.275292E+02,7.498055E+01,117,0,109,16,8,16
21042,2026/09/26,07:50:56,9.490921E+01,8.866084E+01,9.500324E+01,2.037938E+02,7.483463E+01,117,0,109,16,8,16
21043,2026/09/26,07:51:56,9.490921E+01,8.757134E+01,9.500324E+01,2.387484E+02,7.502918E+01,117,0,109,16,8,16
21044,2026/09/26,07:52:56,9.487679E+01,8.644942E+01,9.497082E+01,2.025292E+02,7.454766E+01,117,0,109,16,8,16
21045,2026/09/26,07:53:56,9.487679E+01,8.539235E+01,9.500324E+01,2.047665E+02,7.541342E+01,117,0,109,16,8,16
21046,2026/09/26,07:54:56,9.487679E+01,8.548638E+01,9.500324E+01,2.092413E+02,7.435311E+01,118,0,110,2,8,2
21047,2026/09/26,07:55:56,9.490921E+01,8.664073E+01,9.500324E+01,2.585927E+02,7.512159E+01,120,0,112,2,8,2
