"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
21048,2026/09/26,07:56:56,9.493839E+01,8.779507E+01,9.500324E+01,2.102140E+02,7.646887E+01,121,0,114,2,8,2
21049,2026/09/26,07:57:56,9.490921E+01,8.910831E+01,9.500324E+01,1.820363E+02,7.531615E+01,123,0,115,2,8,2
21050,2026/09/26,07:58:56,9.490921E+01,8.981194E+01,9.500324E+01,1.788262E+02,7.521887E+01,125,0,117,16,8,16
21051,2026/09/26,07:59:56,9.490921E+01,8.888457E+01,9.500324E+01,1.765889E+02,7.512159E+01,125,0,117,16,8,16
21052,2026/09/26,08:00:56,9.490921E+01,8.788911E+01,9.500324E+01,1.836252E+02,7.517023E+01,125,0,117,16,8,16
21053,2026/09/26,08:01:56,9.490921E+01,8.683204E+01,9.500324E+01,2.018807E+02,7.464494E+01,125,0,117,16,8,16
21054,2026/09/26,08:02:56,9.493839E+01,8.564851E+01,9.497082E+01,2.316796E+02,7.541342E+01,125,0,117,16,8,16
21055,2026/09/26,08:03:56,9.490921E+01,8.519780E+01,9.497082E+01,2.304151E+02,7.521887E+01,125,0,117,2,8,2
21056,2026/09/26,08:04:56,9.487679E+01,8.631972E+01,9.500324E+01,2.329767E+02,7.435311E+01,127,0,119,2,8,2
21057,2026/09/26,08:05:56,9.490921E+01,8.728275E+01,9.497082E+01,2.711089E+02,7.551070E+01,129,0,121,2,8,2
21058,2026/09/26,08:06:56,9.490921E+01,8.837225E+01,9.497082E+01,2.291180E+02,7.464494E+01,131,0,122,2,8,2
21059,2026/09/26,08:07:56,9.490921E+01,8.946174E+01,9.497082E+01,2.307393E+02,7.445039E+01,133,0,124,2,8,2
21060,2026/09/26,08:08:56,9.493839E+01,8.949416E+01,9.497082E+01,3.047341E+02,7.305933E+01,133,0,125,16,8,16
21061,2026/09/26,08:09:56,9.487679E+01,8.773022E+01,9.500324E+01,3.028210E+02,7.565175E+01,133,0,125,16,8,16
21062,2026/09/26,08:10:56,9.490921E+01,8.616084E+01,9.500324E+01,3.009079E+02,7.536478E+01,133,0,125,16,8,16
21063,2026/09/26,08:11:56,9.493839E+01,8.478275E+01,9.497082E+01,3.540856E+02,7.723735E+01,134,0,126,2,8,2
21064,2026/09/26,08:12:56,9.487679E+01,8.551881E+01,9.500324E+01,2.986382E+02,7.555447E+01,136,0,127,2,8,2
21065,2026/09/26,08:13:56,9.490921E+01,8.609599E+01,9.497082E+01,3.278210E+02,7.748055E+01,138,0,129,2,8,2
21066,2026/09/26,08:14:56,9.490921E+01,8.680286E+01,9.500324E+01,3.040856E+02,7.546206E+01,140,0,131,2,8,2
21067,2026/09/26,08:15:56,9.490921E+01,8.744164E+01,9.500324E+01,3.300584E+02,7.526751E+01,142,0,132,2,8,2
21068,2026/09/26,08:16:56,9.487679E+01,8.808366E+01,9.500324E+01,3.015240E+02,7.401751E+01,143,0,134,2,8,2
21069,2026/09/26,08:17:56,9.490921E+01,8.872244E+01,9.497082E+01,3.040856E+02,7.560311E+01,145,0,136,2,8,2
21070,2026/09/26,08:18:56,9.487679E+01,8.936446E+01,9.497082E+01,3.380674E+02,7.445039E+01,147,0,138,2,8,2
21071,2026/09/26,08:19:56,9.487679E+01,8.990921E+01,9.500324E+01,2.992867E+02,7.579766E+01,149,0,139,16,8,16
21072,2026/09/26,08:20:56,9.487679E+01,8.837225E+01,9.497082E+01,3.287614E+02,7.469358E+01,149,0,139,16,8,16
21073,2026/09/26,08:21:56,9.487679E+01,8.677043E+01,9.500324E+01,3.021725E+02,7.521887E+01,149,0,139,16,8,16
21074,2026/09/26,08:22:56,9.490921E+01,8.516862E+01,9.500324E+01,3.316472E+02,6.474222E+01,149,0,139,16,8,16
21075,2026/09/26,08:23:56,9.487679E+01,8.372569E+01,9.500324E+01,6.539883E+02,7.493191E+01,150,0,141,2,8,2
21076,2026/09/26,08:24:56,9.487679E+01,8.279507E+01,9.500324E+01,3.316472E+02,8.675584E+01,152,0,142,2,8,2
21077,2026/09/26,08:25:56,9.490921E+01,8.343710E+01,9.500324E+01,3.220493E+02,7.421206E+01,154,0,144,2,8,2
21078,2026/09/26,08:26:56,9.493839E+01,8.410831E+01,9.497082E+01,3.377432E+02,7.396887E+01,156,0,146,2,8,2
21079,2026/09/26,08:27:56,9.490921E+01,8.462387E+01,9.497082E+01,3.409533E+02,7.551070E+01,158,0,147,2,8,2
21080,2026/09/26,08:28:56,9.487679E+01,8.516862E+01,9.500324E+01,3.278210E+02,7.473735E+01,160,0,149,2,8,2
21081,2026/09/26,08:29:56,9.490921E+01,8.583982E+01,9.500324E+01,3.028210E+02,7.541342E+01,161,0,151,2,8,2
21082,2026/09/26,08:30:56,9.490921E+01,8.651427E+01,9.500324E+01,3.309987E+02,7.541342E+01,163,0,152,2,8,2
21083,2026/09/26,08:31:56,9.487679E+01,8.609599E+01,9.500324E+01,6.491894E+02,7.435311E+01,165,0,154,2,8,2
21084,2026/09/26,08:32:56,9.490921E+01,8.452659E+01,9.500324E+01,8.885214E+02,7.762159E+01,167,0,156,2,8,2
21085,2026/09/26,08:33:56,9.490921E+01,8.433528E+01,9.500324E+01,3.406291E+02,8.151751E+01,169,0,157,2,8,2
21086,2026/09/26,08:34:56,9.490921E+01,8.462387E+01,9.500324E+01,5.469520E+02,6.676070E+01,170,0,159,2,8,2
21087,2026/09/26,08:35:56,9.490921E+01,8.484760E+01,9.500324E+01,3.236382E+02,7.651751E+01,172,0,161,2,8,2
21088,2026/09/26,08:36:56,9.490921E+01,8.488003E+01,9.500324E+01,3.307069E+02,7.829766E+01,174,0,163,2,8,2
21089,2026/09/26,08:37:56,9.487679E+01,8.484760E+01,9.500324E+01,5.226005E+02,6.354086E+01,176,0,164,2,8,2
21090,2026/09/26,08:38:56,9.490921E+01,8.484760E+01,9.500324E+01,3.396563E+02,7.916342E+01,178,0,166,2,8,2
21091,2026/09/26,08:39:56,9.487679E+01,8.366084E+01,9.500324E+01,8.875486E+02,7.147373E+01,180,0,168,4,2,2
21092,2026/09/26,08:40:56,9.487679E+01,8.202659E+01,9.500324E+01,6.994812E+02,7.565175E+01,181,2,169,4,2,2
21093,2026/09/26,08:41:56,9.487679E+01,8.190013E+01,9.500324E+01,4.345007E+02,8.170720E+01,182,4,171,4,2,2
21094,2026/09/26,08:42:56,9.487679E+01,8.289235E+01,9.497082E+01,2.287938E+02,7.565175E+01,184,5,173,4,2,2
21095,2026/09/26,08:43:56,9.490921E+01,8.401427E+01,9.497082E+01,2.438716E+02,7.517023E+01,185,7,174,4,2,2
21096,2026/09/26,08:44:56,9.490921E+01,8.519780E+01,9.500324E+01,2.307393E+02,7.449902E+01,187,9,176,4,2,2
21097,2026/09/26,08:45:56,9.490921E+01,8.635214E+01,9.500324E+01,2.880674E+02,7.190175E+01,188,11,178,4,2,2
21098,2026/09/26,08:46:56,9.487679E+01,8.686446E+01,9.497082E+01,3.592088E+02,7.502918E+01,190,12,179,4,2,2
21099,2026/09/26,08:47:56,9.490921E+01,8.644942E+01,9.500324E+01,6.434177E+02,7.286478E+01,191,14,181,4,2,2
21100,2026/09/26,08:48:56,9.487679E+01,8.539235E+01,9.500324E+01,6.565499E+02,7.541342E+01,193,16,182,4,2,2
21101,2026/09/26,08:49:56,9.490921E+01,8.532750E+01,9.497082E+01,3.473411E+02,7.565175E+01,194,18,184,4,2,2
21102,2026/09/26,08:50:56,9.490921E+01,8.583982E+01,9.500324E+01,3.515240E+02,7.555447E+01,196,19,186,4,2,2
21103,2026/09/26,08:51:56,9.487679E+01,8.638457E+01,9.497082E+01,3.502270E+02,7.526751E+01,197,21,187,4,2,2
21104,2026/09/26,08:52:56,9.493839E+01,8.692931E+01,9.500324E+01,3.511997E+02,7.560311E+01,199,23,189,4,2,2
21105,2026/09/26,08:53:56,9.490921E+01,8.747406E+01,9.497082E+01,3.476654E+02,7.440175E+01,200,25,191,4,2,2
21106,2026/09/26,08:54:56,9.487679E+01,8.801881E+01,9.497082E+01,3.476654E+02,7.570039E+01,202,26,192,4,2,2
21107,2026/09/26,08:55:56,9.490921E+01,8.785992E+01,9.497082E+01,6.581388E+02,7.291342E+01,202,28,194,4,2,2
21108,2026/09/26,08:56:56,9.490921E+01,8.721790E+01,9.500324E+01,5.841440E+02,7.512159E+01,202,30,196,4,2,2
21109,2026/09/26,08:57:56,9.490921E+01,8.808366E+01,9.500324E+01,2.384241E+02,7.593871E+01,202,32,197,4,2,2
21110,2026/09/26,08:58:56,9.490921E+01,8.926719E+01,9.500324E+01,2.345655E+02,7.526751E+01,202,34,199,4,2,2
21111,2026/09/26,08:59:56,9.490921E+01,8.965305E+01,9.500324E+01,2.496433E+02,7.435311E+01,202,35,200,4,16,16
21112,2026/09/26,09:00:56,9.487679E+01,8.840467E+01,9.500324E+01,2.348898E+02,7.454766E+01,202,35,200,4,16,16
21113,2026/09/26,09:01:56,9.490921E+01,8.718548E+01,9.500324E+01,2.345655E+02,7.555447E+01,202,35,200,4,16,16
21114,2026/09/26,09:02:56,9.493839E+01,8.539235E+01,9.500324E+01,5.796368E+02,6.839494E+01,202,35,200,4,16,16
21115,2026/09/26,09:03:56,9.490921E+01,8.410831E+01,9.500324E+01,5.838197E+02,7.488326E+01,202,36,201,4,2,2
21116,2026/09/26,09:04:56,9.490921E+01,8.446174E+01,9.500324E+01,2.335927E+02,7.757295E+01,202,38,203,4,2,2
21117,2026/09/26,09:05:56,9.490921E+01,8.571336E+01,9.497082E+01,2.054151E+02,7.603599E+01,202,40,205,4,2,2
21118,2026/09/26,09:06:56,9.493839E+01,8.696174E+01,9.497082E+01,2.316796E+02,7.473735E+01,202,42,206,4,2,2
21119,2026/09/26,09:07:56,9.490921E+01,8.817770E+01,9.497082E+01,2.329767E+02,7.440175E+01,202,43,208,4,2,2
21120,2026/09/26,09:08:56,9.490921E+01,8.936446E+01,9.500324E+01,2.377756E+02,7.421206E+01,202,45,210,4,2,2
21121,2026/09/26,09:09:56,9.493839E+01,8.952335E+01,9.500324E+01,2.339170E+02,7.589494E+01,202,46,211,4,16,16
21122,2026/09/26,09:10:56,9.493839E+01,8.814851E+01,9.500324E+01,4.213683E+02,6.387646E+01,202,46,211,4,16,16
21123,2026/09/26,09:11:56,9.487679E+01,8.516862E+01,9.500324E+01,5.841440E+02,7.498055E+01,202,46,211,4,16,16
21124,2026/09/26,09:12:56,9.487679E+01,8.459145E+01,9.500324E+01,2.339170E+02,7.945039E+01,202,48,212,4,2,2
21125,2026/09/26,09:13:56,9.493839E+01,8.580740E+01,9.497082E+01,2.345655E+02,7.483463E+01,202,49,214,4,2,2
21126,2026/09/26,09:14:56,9.490921E+01,8.696174E+01,9.500324E+01,2.371271E+02,7.449902E+01,202,51,215,4,2,2
21127,2026/09/26,09:15:56,9.493839E+01,8.840467E+01,9.500324E+01,1.410182E+02,7.546206E+01,202,53,217,4,2,2
21128,2026/09/26,09:16:56,9.487679E+01,9.000648E+01,9.497082E+01,1.304475E+02,7.579766E+01,202,55,219,4,16,16
21129,2026/09/26,09:17:56,9.490921E+01,8.936446E+01,9.497082E+01,1.304475E+02,7.411478E+01,202,55,219,4,16,16
21130,2026/09/26,09:18:56,9.490921E+01,8.805124E+01,9.500324E+01,5.040208E+02,7.017509E+01,202,55,219,4,16,16
21131,2026/09/26,09:19:56,9.493839E+01,8.519780E+01,9.500324E+01,5.578470E+02,7.488326E+01,202,55,219,4,16,16
21132,2026/09/26,09:20:56,9.490921E+01,8.583982E+01,9.500324E+01,1.288262E+02,7.574902E+01,202,56,220,4,2,2
21133,2026/09/26,09:21:56,9.490921E+01,8.750648E+01,9.497082E+01,1.269131E+02,7.416342E+01,202,58,222,4,2,2
21134,2026/09/26,09:22:56,9.487679E+01,8.926719E+01,9.497082E+01,1.310636E+02,7.373055E+01,202,60,223,4,2,2
21135,2026/09/26,09:23:56,9.487679E+01,8.977951E+01,9.500324E+01,1.080091E+02,7.546206E+01,202,61,224,4,16,16
21136,2026/09/26,09:24:56,9.493839E+01,8.872244E+01,9.500324E+01,4.133593E+02,7.248055E+01,202,61,224,4,16,16
21137,2026/09/26,09:25:56,9.490921E+01,8.798638E+01,9.497082E+01,1.028859E+02,7.555447E+01,202,61,224,4,16,16
21138,2026/09/26,09:26:56,9.487679E+01,8.635214E+01,9.500324E+01,4.880026E+02,7.305933E+01,202,61,224,4,16,16
21139,2026/09/26,09:27:56,9.487679E+01,8.462387E+01,9.497082E+01,4.928016E+02,7.483463E+01,202,61,225,4,2,2
21140,2026/09/26,09:28:56,9.487679E+01,8.612841E+01,9.500324E+01,1.067121E+02,7.252918E+01,202,63,226,4,2,2
21141,2026/09/26,09:29:56,9.490921E+01,8.731518E+01,9.500324E+01,3.009079E+02,7.925584E+01,202,65,228,4,2,2
21142,2026/09/26,09:30:56,9.490921E+01,8.869326E+01,9.497082E+01,1.278859E+02,7.718871E+01,202,67,230,4,2,2
21143,2026/09/26,09:31:56,9.493839E+01,8.981194E+01,9.500324E+01,4.188068E+02,7.728599E+01,202,68,231,4,2,2
21144,2026/09/26,09:32:56,9.487679E+01,8.907588E+01,9.500324E+01,1.317121E+02,7.743190E+01,202,69,232,4,16,16
21145,2026/09/26,09:33:56,9.490921E+01,8.798638E+01,9.497082E+01,1.262646E+02,7.565175E+01,202,69,232,4,16,16
21146,2026/09/26,09:34:56,9.493839E+01,8.731518E+01,9.500324E+01,1.269131E+02,7.541342E+01,202,69,232,4,16,16
21147,2026/09/26,09:35:56,9.493839E+01,8.664073E+01,9.500324E+01,1.304475E+02,7.445039E+01,202,69,232,4,16,16
21148,2026/09/26,09:36:56,9.487679E+01,8.599870E+01,9.500324E+01,1.038586E+02,7.526751E+01,202,69,232,4,16,16
21149,2026/09/26,09:37:56,9.490921E+01,8.539235E+01,9.500324E+01,1.246758E+02,7.560311E+01,202,69,232,4,16,16
21150,2026/09/26,09:38:56,9.487679E+01,8.539235E+01,9.497082E+01,1.246758E+02,7.551070E+01,202,69,232,4,2,2
21151,2026/09/26,09:39:56,9.490921E+01,8.712063E+01,9.500324E+01,1.233787E+02,7.478599E+01,202,71,234,4,2,2
21152,2026/09/26,09:40:56,9.487679E+01,8.891699E+01,9.500324E+01,1.281777E+02,7.401751E+01,202,73,236,4,2,2
21153,2026/09/26,09:41:56,9.490921E+01,8.987679E+01,9.497082E+01,9.808690E+01,7.560311E+01,202,74,237,4,16,16
21154,2026/09/26,09:42:56,9.493839E+01,8.933204E+01,9.497082E+01,9.581712E+01,7.464494E+01,202,74,237,4,16,16
21155,2026/09/26,09:43:56,9.493839E+01,8.875487E+01,9.497082E+01,1.054475E+02,7.526751E+01,202,74,237,4,16,16
21156,2026/09/26,09:44:56,9.493839E+01,8.821012E+01,9.497082E+01,1.060960E+02,7.478599E+01,202,74,237,4,16,16
21157,2026/09/26,09:45:56,9.490921E+01,8.769780E+01,9.500324E+01,1.051232E+02,7.541342E+01,202,74,237,4,16,16
21158,2026/09/26,09:46:56,9.493839E+01,8.677043E+01,9.500324E+01,2.355383E+02,7.570039E+01,202,74,237,4,16,16
21159,2026/09/26,09:47:56,9.490921E+01,8.542477E+01,9.500324E+01,2.656615E+02,7.483463E+01,202,74,237,4,16,16
21160,2026/09/26,09:48:56,9.490921E+01,8.545720E+01,9.497082E+01,2.534695E+02,7.512159E+01,202,75,238,4,2,2
21161,2026/09/26,09:49:56,9.490921E+01,8.657588E+01,9.500324E+01,2.489948E+02,7.507782E+01,202,77,239,4,2,2
21162,2026/09/26,09:50:56,9.490921E+01,8.763295E+01,9.500324E+01,4.463683E+02,6.392509E+01,202,79,241,4,2,2
21163,2026/09/26,09:51:56,9.490921E+01,8.712063E+01,9.500324E+01,5.751621E+02,7.521887E+01,202,80,243,4,2,2
21164,2026/09/26,09:52:56,9.490921E+01,8.686446E+01,9.500324E+01,2.233463E+02,8.228599E+01,202,82,244,4,2,2
21165,2026/09/26,09:53:56,9.490921E+01,8.811609E+01,9.497082E+01,2.797341E+02,7.411478E+01,202,84,246,4,2,2
21166,2026/09/26,09:54:56,9.490921E+01,8.933204E+01,9.497082E+01,2.249676E+02,7.459630E+01,202,86,248,4,2,2
21167,2026/09/26,09:55:56,9.493839E+01,8.955578E+01,9.500324E+01,2.278534E+02,7.459630E+01,202,87,249,4,16,16
21168,2026/09/26,09:56:56,9.487679E+01,8.837225E+01,9.497082E+01,2.291180E+02,7.473735E+01,202,87,249,4,16,16
21169,2026/09/26,09:57:56,9.490921E+01,8.776265E+01,9.497082E+01,1.047990E+02,7.546206E+01,202,87,249,4,16,16
21170,2026/09/26,09:58:56,9.493839E+01,8.718548E+01,9.497082E+01,7.341116E+01,7.498055E+01,202,87,249,4,16,16
21171,2026/09/26,09:59:56,9.487679E+01,8.539235E+01,9.497082E+01,4.582036E+02,7.459630E+01,202,87,249,4,16,16
21172,2026/09/26,10:00:56,9.487679E+01,8.519780E+01,9.497082E+01,6.922828E+01,7.795720E+01,202,88,250,4,2,2
21173,2026/09/26,10:01:56,9.490921E+01,8.715305E+01,9.497082E+01,9.325552E+01,7.512159E+01,202,90,252,4,2,2
21174,2026/09/26,10:02:56,9.490921E+01,8.907588E+01,9.497082E+01,9.357977E+01,7.570039E+01,202,92,253,4,2,2
21175,2026/09/26,10:03:56,9.490921E+01,8.981194E+01,9.497082E+01,1.310636E+02,7.570039E+01,202,93,254,4,16,16
21176,2026/09/26,10:04:56,9.490921E+01,8.917316E+01,9.497082E+01,1.224384E+02,7.473735E+01,202,93,254,4,16,16
21177,2026/09/26,10:05:56,9.493839E+01,8.856356E+01,9.500324E+01,1.144293E+02,7.536478E+01,202,93,254,4,16,16
21178,2026/09/26,10:06:56,9.490921E+01,8.696174E+01,9.500324E+01,4.976330E+02,7.252918E+01,202,93,254,4,16,16
21179,2026/09/26,10:07:56,9.487679E+01,8.475033E+01,9.500324E+01,2.470493E+02,8.420720E+01,202,93,254,4,2,2
21180,2026/09/26,10:08:56,9.490921E+01,8.651427E+01,9.500324E+01,1.176070E+02,7.546206E+01,202,95,256,4,2,2
21181,2026/09/26,10:09:56,9.493839E+01,8.827497E+01,9.500324E+01,1.211414E+02,7.603599E+01,202,97,258,4,2,2
21182,2026/09/26,10:10:56,9.487679E+01,9.000648E+01,9.497082E+01,1.198768E+02,7.396887E+01,202,98,259,4,16,16
21183,2026/09/26,10:11:56,9.490921E+01,8.949416E+01,9.497082E+01,1.137808E+02,7.603599E+01,202,98,259,4,16,16
21184,2026/09/26,10:12:56,9.487679E+01,8.885214E+01,9.500324E+01,1.192283E+02,7.310311E+01,202,98,259,4,16,16
21185,2026/09/26,10:13:56,9.490921E+01,8.757134E+01,9.500324E+01,4.976330E+02,7.074902E+01,202,98,259,4,16,16
21186,2026/09/26,10:14:56,9.490921E+01,8.488003E+01,9.500324E+01,5.088521E+02,7.521887E+01,202,98,259,4,16,16
21187,2026/09/26,10:15:56,9.487679E+01,8.603113E+01,9.500324E+01,1.173152E+02,7.565175E+01,202,100,261,4,2,2
21188,2026/09/26,10:16:56,9.490921E+01,8.782750E+01,9.500324E+01,1.176070E+02,7.310311E+01,202,102,263,4,2,2
21189,2026/09/26,10:17:56,9.490921E+01,8.962063E+01,9.500324E+01,1.124838E+02,7.555447E+01,202,104,264,4,2,2
21190,2026/09/26,10:18:56,9.493839E+01,8.968548E+01,9.500324E+01,9.808690E+01,7.598735E+01,202,104,265,4,16,16
21191,2026/09/26,10:19:56,9.490921E+01,8.849870E+01,9.497082E+01,1.192283E+02,7.555447E+01,202,104,265,4,16,16
21192,2026/09/26,10:20:56,9.490921E+01,8.798638E+01,9.497082E+01,9.069391E+01,7.536478E+01,202,104,265,4,16,16
21193,2026/09/26,10:21:56,9.490921E+01,8.564851E+01,9.497082E+01,4.873541E+02,7.512159E+01,202,104,265,4,16,16
21194,2026/09/26,10:22:56,9.490921E+01,8.529507E+01,9.500324E+01,2.102140E+02,7.820039E+01,202,105,266,4,2,2
21195,2026/09/26,10:23:56,9.487679E+01,8.680286E+01,9.500324E+01,1.012646E+02,7.709630E+01,202,107,267,4,2,2
21196,2026/09/26,10:24:56,9.487679E+01,8.792153E+01,9.497082E+01,2.044423E+02,7.752918E+01,202,109,269,4,2,2
21197,2026/09/26,10:25:56,9.487679E+01,8.920558E+01,9.500324E+01,3.755512E+02,7.065661E+01,202,111,271,4,2,2
21198,2026/09/26,10:26:56,9.490921E+01,8.981194E+01,9.497082E+01,1.182555E+02,7.401751E+01,202,111,272,4,16,16
21199,2026/09/26,10:27:56,9.493839E+01,8.917316E+01,9.500324E+01,1.169909E+02,7.613326E+01,203,111,272,4,16,16
21200,2026/09/26,10:28:56,9.487679E+01,8.725033E+01,9.500324E+01,5.101167E+02,7.387646E+01,205,111,272,4,16,16
21201,2026/09/26,10:29:56,9.490921E+01,8.481518E+01,9.500324E+01,2.086252E+02,8.454280E+01,207,112,272,4,2,2
21202,2026/09/26,10:30:56,9.490921E+01,8.654345E+01,9.497082E+01,1.195525E+02,7.531615E+01,208,113,273,4,2,2
21203,2026/09/26,10:31:56,9.493839E+01,8.837225E+01,9.497082E+01,1.141051E+02,7.358463E+01,210,115,275,4,2,2
21204,2026/09/26,10:32:56,9.487679E+01,9.000648E+01,9.497082E+01,1.131323E+02,7.459630E+01,211,117,277,4,16,16
21205,2026/09/26,10:33:56,9.490921E+01,8.949416E+01,9.497082E+01,1.179313E+02,7.618191E+01,213,117,277,4,16,16
21206,2026/09/26,10:34:56,9.490921E+01,8.881972E+01,9.497082E+01,1.285020E+02,7.392023E+01,214,117,277,4,16,16
21207,2026/09/26,10:35:56,9.490921E+01,8.811609E+01,9.500324E+01,1.400454E+02,7.421206E+01,216,117,277,4,16,16
21208,2026/09/26,10:36:56,9.490921E+01,8.580740E+01,9.497082E+01,5.216602E+02,7.507782E+01,217,117,277,4,16,16
21209,2026/09/26,10:37:56,9.490921E+01,8.491245E+01,9.497082E+01,1.313878E+02,7.949902E+01,219,118,278,4,2,2
21210,2026/09/26,10:38:56,9.493839E+01,8.667316E+01,9.500324E+01,1.227626E+02,7.555447E+01,220,120,279,8,2,2
21211,2026/09/26,10:39:56,9.490921E+01,8.843385E+01,9.500324E+01,1.221141E+02,7.517023E+01,220,121,281,8,2,2
21212,2026/09/26,10:40:56,9.490921E+01,8.997406E+01,9.500324E+01,1.301232E+02,7.421206E+01,220,123,282,8,16,16
21213,2026/09/26,10:41:56,9.487679E+01,8.933204E+01,9.497082E+01,1.230545E+02,7.358463E+01,220,123,282,8,16,16
21214,2026/09/26,10:42:56,9.493839E+01,8.869326E+01,9.497082E+01,1.221141E+02,7.555447E+01,220,123,282,8,16,16
21215,2026/09/26,10:43:56,9.490921E+01,8.805124E+01,9.500324E+01,1.221141E+02,7.531615E+01,220,123,282,8,16,16
21216,2026/09/26,10:44:56,9.493839E+01,8.555124E+01,9.500324E+01,5.194229E+02,7.521887E+01,220,123,282,8,16,16
21217,2026/09/26,10:45:56,9.490921E+01,8.513619E+01,9.500324E+01,1.230545E+02,7.920720E+01,220,124,284,8,2,2
21218,2026/09/26,10:46:56,9.490921E+01,8.689689E+01,9.500324E+01,1.294747E+02,7.551070E+01,220,126,285,8,2,2
21219,2026/09/26,10:47:56,9.487679E+01,8.869326E+01,9.497082E+01,1.246758E+02,7.574902E+01,220,128,287,8,2,2
21220,2026/09/26,10:48:56,9.490921E+01,8.990921E+01,9.500324E+01,1.772049E+02,7.517023E+01,220,129,288,8,16,16
21221,2026/09/26,10:49:56,9.487679E+01,8.894942E+01,9.500324E+01,4.178340E+02,7.094358E+01,220,129,288,8,16,16
21222,2026/09/26,10:50:56,9.493839E+01,8.801881E+01,9.497082E+01,1.211414E+02,7.570039E+01,220,129,288,8,16,16
21223,2026/09/26,10:51:56,9.493839E+01,8.737679E+01,9.500324E+01,1.371595E+02,7.396887E+01,220,129,288,8,16,16
21224,2026/09/26,10:52:56,9.493839E+01,8.491245E+01,9.500324E+01,5.242218E+02,7.478599E+01,220,129,288,8,16,16
21225,2026/09/26,10:53:56,9.493839E+01,8.465305E+01,9.500324E+01,1.413424E+02,8.290855E+01,220,131,290,8,2,2
21226,2026/09/26,10:54:56,9.490921E+01,8.587225E+01,9.500324E+01,2.810311E+02,7.839008E+01,220,133,292,8,2,2
21227,2026/09/26,10:55:56,9.490921E+01,8.718548E+01,9.500324E+01,1.797665E+02,7.656615E+01,220,134,293,8,2,2
21228,2026/09/26,10:56:56,9.490921E+01,8.827497E+01,9.497082E+01,4.079118E+02,7.858463E+01,220,136,295,8,2,2
21229,2026/09/26,10:57:56,9.487679E+01,8.952335E+01,9.500324E+01,1.413424E+02,7.767023E+01,220,138,297,8,2,2
21230,2026/09/26,10:58:56,9.490921E+01,8.952335E+01,9.497082E+01,1.397211E+02,7.593871E+01,220,139,297,8,16,16
21231,2026/09/26,10:59:56,9.493839E+01,8.875487E+01,9.497082E+01,1.384566E+02,7.536478E+01,220,139,297,8,16,16
21232,2026/09/26,11:00:56,9.493839E+01,8.808366E+01,9.500324E+01,1.227626E+02,7.574902E+01,220,139,297,8,16,16
21233,2026/09/26,11:01:56,9.493839E+01,8.689689E+01,9.497082E+01,2.544423E+02,7.396887E+01,220,139,297,8,16,16
21234,2026/09/26,11:02:56,9.490921E+01,8.555124E+01,9.497082E+01,2.550908E+02,7.512159E+01,220,139,297,8,16,16
21235,2026/09/26,11:03:56,9.490921E+01,8.526265E+01,9.497082E+01,2.496433E+02,7.521887E+01,220,140,298,8,2,2
21236,2026/09/26,11:04:56,9.487679E+01,8.638457E+01,9.500324E+01,2.534695E+02,7.377918E+01,220,141,300,8,2,2
21237,2026/09/26,11:05:56,9.490921E+01,8.750648E+01,9.500324E+01,2.544423E+02,7.416342E+01,220,143,302,8,2,2
21238,2026/09/26,11:06:56,9.490921E+01,8.862841E+01,9.497082E+01,2.537938E+02,7.430933E+01,220,145,303,8,2,2
21239,2026/09/26,11:07:56,9.487679E+01,8.968548E+01,9.500324E+01,2.698120E+02,7.502918E+01,220,147,305,8,2,2
21240,2026/09/26,11:08:56,9.490921E+01,8.920558E+01,9.497082E+01,2.576524E+02,7.435311E+01,220,147,305,8,16,16
21241,2026/09/26,11:09:56,9.490921E+01,8.785992E+01,9.497082E+01,2.387484E+02,7.593871E+01,220,147,305,8,16,16
21242,2026/09/26,11:10:56,9.490921E+01,8.705902E+01,9.497082E+01,1.493515E+02,7.546206E+01,220,147,305,8,16,16
21243,2026/09/26,11:11:56,9.490921E+01,8.635214E+01,9.497082E+01,1.230545E+02,7.565175E+01,220,147,305,8,16,16
21244,2026/09/26,11:12:56,9.493839E+01,8.571336E+01,9.497082E+01,1.285020E+02,7.565175E+01,220,147,305,8,16,16
21245,2026/09/26,11:13:56,9.493839E+01,8.500648E+01,9.497082E+01,1.250000E+02,7.353599E+01,220,147,305,8,16,16
21246,2026/09/26,11:14:56,9.487679E+01,8.548638E+01,9.497082E+01,5.075551E+02,7.190175E+01,220,149,307,8,2,2
21247,2026/09/26,11:15:56,9.487679E+01,8.523022E+01,9.497082E+01,5.165370E+02,7.502918E+01,220,151,309,8,2,2
21248,2026/09/26,11:16:56,9.490921E+01,8.660831E+01,9.500324E+01,1.230545E+02,7.565175E+01,220,153,310,8,2,2
21249,2026/09/26,11:17:56,9.487679E+01,8.833982E+01,9.500324E+01,1.464656E+02,7.536478E+01,220,154,312,8,2,2
21250,2026/09/26,11:18:56,9.493839E+01,8.997406E+01,9.500324E+01,1.474060E+02,7.541342E+01,220,156,314,8,2,2
21251,2026/09/26,11:19:56,9.487679E+01,8.939689E+01,9.497082E+01,1.480545E+02,7.536478E+01,220,156,314,8,16,16
21252,2026/09/26,11:20:56,9.493839E+01,8.862841E+01,9.497082E+01,1.480545E+02,7.454766E+01,220,156,314,8,16,16
21253,2026/09/26,11:21:56,9.490921E+01,8.779507E+01,9.497082E+01,1.458171E+02,7.521887E+01,220,156,314,8,16,16
21254,2026/09/26,11:22:56,9.490921E+01,8.702659E+01,9.500324E+01,1.470817E+02,7.517023E+01,220,156,314,8,16,16
21255,2026/09/26,11:23:56,9.490921E+01,8.625811E+01,9.497082E+01,1.643969E+02,7.377918E+01,220,156,314,8,16,16
21256,2026/09/26,11:24:56,9.487679E+01,8.478275E+01,9.497082E+01,5.155642E+02,7.147373E+01,220,156,314,8,2,2
21257,2026/09/26,11:25:56,9.490921E+01,8.436771E+01,9.497082E+01,5.213359E+02,7.502918E+01,220,158,315,8,2,2
21258,2026/09/26,11:26:56,9.493839E+01,8.519780E+01,9.500324E+01,1.201686E+02,7.488326E+01,220,160,317,16,2,4
21259,2026/09/26,11:27:56,9.490921E+01,8.593710E+01,9.497082E+01,1.035344E+02,7.536478E+01,220,162,318,16,2,4
21260,2026/09/26,11:28:56,9.493839E+01,8.664073E+01,9.497082E+01,1.012646E+02,7.536478E+01,220,163,319,16,2,4
21261,2026/09/26,11:29:56,9.490921E+01,8.728275E+01,9.497082E+01,1.064202E+02,7.517023E+01,220,165,321,16,2,4
21262,2026/09/26,11:30:56,9.493839E+01,8.801881E+01,9.500324E+01,1.015888E+02,7.570039E+01,220,167,322,16,2,4
21263,2026/09/26,11:31:56,9.493839E+01,8.875487E+01,9.500324E+01,1.012646E+02,7.598735E+01,220,169,323,16,2,4
21264,2026/09/26,11:32:56,9.493839E+01,8.875487E+01,9.497082E+01,4.931258E+02,7.147373E+01,220,171,325,16,2,4
21265,2026/09/26,11:33:56,9.487679E+01,8.747406E+01,9.497082E+01,4.950714E+02,7.416342E+01,220,173,326,16,2,4
21266,2026/09/26,11:34:56,9.487679E+01,8.773022E+01,9.497082E+01,1.250000E+02,7.546206E+01,220,174,327,16,2,4
21267,2026/09/26,11:35:56,9.490921E+01,8.833982E+01,9.500324E+01,1.227626E+02,7.478599E+01,220,176,328,16,2,4
21268,2026/09/26,11:36:56,9.493839E+01,8.891699E+01,9.500324E+01,1.163424E+02,7.507782E+01,220,178,330,16,2,4
21269,2026/09/26,11:37:56,9.490921E+01,8.955578E+01,9.497082E+01,1.032101E+02,7.584630E+01,220,180,331,16,2,4
21270,2026/09/26,11:38:56,9.493839E+01,9.000648E+01,9.497082E+01,9.678989E+01,7.613326E+01,220,182,332,16,16,4
21271,2026/09/26,11:39:56,9.490921E+01,8.955578E+01,9.500324E+01,1.003243E+02,7.507782E+01,220,182,334,16,16,4
21272,2026/09/26,11:40:56,9.493839E+01,8.718548E+01,9.497082E+01,4.847925E+02,7.430933E+01,220,182,335,16,16,4
21273,2026/09/26,11:41:56,9.490921E+01,8.558366E+01,9.500324E+01,8.557069E+01,7.598735E+01,220,182,336,16,16,4
21274,2026/09/26,11:42:56,9.490921E+01,8.513619E+01,9.497082E+01,9.231518E+01,7.392023E+01,220,182,336,16,16,4
21275,2026/09/26,11:43:56,9.490921E+01,8.535992E+01,9.500324E+01,9.007782E+01,7.531615E+01,220,183,337,16,2,4
21276,2026/09/26,11:44:56,9.490921E+01,8.612841E+01,9.500324E+01,9.263943E+01,7.416342E+01,220,185,337,16,2,4
21277,2026/09/26,11:45:56,9.490921E+01,8.689689E+01,9.497082E+01,1.035344E+02,7.546206E+01,220,187,338,16,2,4
21278,2026/09/26,11:46:56,9.493839E+01,8.753891E+01,9.500324E+01,1.137808E+02,7.521887E+01,220,188,338,16,2,4
21279,2026/09/26,11:47:56,9.493839E+01,8.699416E+01,9.497082E+01,5.062581E+02,7.421206E+01,220,190,339,16,2,4
21280,2026/09/26,11:48:56,9.490921E+01,8.564851E+01,9.500324E+01,4.675097E+02,8.699416E+01,220,192,339,16,2,4
21281,2026/09/26,11:49:56,9.490921E+01,8.628729E+01,9.500324E+01,1.134566E+02,7.560311E+01,220,194,340,16,2,4
21282,2026/09/26,11:50:56,9.493839E+01,8.689689E+01,9.500324E+01,1.560636E+02,7.541342E+01,220,196,340,16,2,4
21283,2026/09/26,11:51:56,9.493839E+01,8.731518E+01,9.497082E+01,2.374514E+02,7.392023E+01,220,198,341,16,2,4
21284,2026/09/26,11:52:56,9.490921E+01,8.731518E+01,9.497082E+01,2.393645E+02,7.531615E+01,220,200,341,16,2,4
21285,2026/09/26,11:53:56,9.490921E+01,8.734760E+01,9.497082E+01,2.448119E+02,7.430933E+01,220,201,342,16,2,4
21286,2026/09/26,11:54:56,9.490921E+01,8.728275E+01,9.500324E+01,2.454604E+02,7.555447E+01,220,203,342,16,2,4
21287,2026/09/26,11:55:56,9.493839E+01,8.612841E+01,9.500324E+01,5.921531E+02,7.349222E+01,220,205,343,16,2,4
21288,2026/09/26,11:56:56,9.493839E+01,8.433528E+01,9.500324E+01,5.578470E+02,8.814688E+01,220,207,343,16,2,4
21289,2026/09/26,11:57:56,9.490921E+01,8.430286E+01,9.500324E+01,2.413100E+02,7.551070E+01,220,209,344,16,2,4
21290,2026/09/26,11:58:56,9.493839E+01,8.427043E+01,9.497082E+01,2.406615E+02,7.555447E+01,220,211,344,16,2,4
21291,2026/09/26,11:59:56,9.490921E+01,8.427043E+01,9.500324E+01,2.380999E+02,7.531615E+01,220,212,345,16,2,4
21292,2026/09/26,12:00:56,9.490921E+01,8.423801E+01,9.497082E+01,2.387484E+02,7.521887E+01,220,214,345,16,2,4
21293,2026/09/26,12:01:56,9.493839E+01,8.423801E+01,9.500324E+01,2.169585E+02,7.459630E+01,220,216,346,16,2,4
21294,2026/09/26,12:02:56,9.490921E+01,8.414073E+01,9.497082E+01,5.290208E+02,6.623055E+01,220,218,346,16,2,4
21295,2026/09/26,12:03:56,9.490921E+01,8.247730E+01,9.500324E+01,5.665046E+02,7.507782E+01,220,220,347,16,2,4
21296,2026/09/26,12:04:56,9.487679E+01,8.135538E+01,9.500324E+01,2.188716E+02,7.858463E+01,220,222,347,16,2,4
21297,2026/09/26,12:05:56,9.490921E+01,8.141699E+01,9.500324E+01,2.156615E+02,7.459630E+01,220,224,348,16,2,4
21298,2026/09/26,12:06:56,9.493839E+01,8.151427E+01,9.497082E+01,2.153372E+02,7.454766E+01,220,225,348,16,2,4
21299,2026/09/26,12:07:56,9.490921E+01,8.161155E+01,9.500324E+01,2.419261E+02,7.521887E+01,220,227,349,16,2,4
21300,2026/09/26,12:08:56,9.493839E+01,8.157912E+01,9.500324E+01,2.393645E+02,7.521887E+01,220,229,349,16,2,4
21301,2026/09/26,12:09:56,9.487679E+01,8.157912E+01,9.500324E+01,2.355383E+02,7.517023E+01,220,231,350,16,2,4
21302,2026/09/26,12:10:56,9.493839E+01,8.161155E+01,9.500324E+01,2.364786E+02,7.512159E+01,220,233,350,16,2,4
21303,2026/09/26,12:11:56,9.487679E+01,8.035992E+01,9.500324E+01,5.286965E+02,7.637159E+01,220,235,351,16,2,4
21304,2026/09/26,12:12:56,9.493839E+01,7.911155E+01,9.500324E+01,1.490272E+02,8.401751E+01,220,236,352,16,2,4
21305,2026/09/26,12:13:56,9.493839E+01,7.975357E+01,9.497082E+01,1.124838E+02,7.493191E+01,220,238,352,16,2,4
21306,2026/09/26,12:14:56,9.487679E+01,8.039235E+01,9.500324E+01,9.552529E+01,7.382782E+01,220,240,353,16,2,4
21307,2026/09/26,12:15:56,9.490921E+01,8.113165E+01,9.497082E+01,9.455253E+01,7.699902E+01,220,242,353,16,2,4
21308,2026/09/26,12:16:56,9.490921E+01,8.190013E+01,9.497082E+01,8.845655E+01,7.502918E+01,220,244,354,16,2,4
21309,2026/09/26,12:17:56,9.493839E+01,8.266862E+01,9.500324E+01,9.678989E+01,7.512159E+01,220,246,354,16,2,4
21310,2026/09/26,12:18:56,9.493839E+01,8.343710E+01,9.500324E+01,9.357977E+01,7.536478E+01,220,248,355,16,2,4
21311,2026/09/26,12:19:56,9.493839E+01,8.321336E+01,9.500324E+01,4.816148E+02,7.339494E+01,220,249,355,16,2,4
21312,2026/09/26,12:20:56,9.490921E+01,8.196174E+01,9.497082E+01,4.886511E+02,7.483463E+01,220,251,356,16,2,4
21313,2026/09/26,12:21:56,9.490921E+01,8.253891E+01,9.497082E+01,8.751621E+01,7.646887E+01,220,253,356,16,2,4
21314,2026/09/26,12:22:56,9.493839E+01,8.327821E+01,9.497082E+01,9.678989E+01,7.560311E+01,220,255,357,16,2,4
21315,2026/09/26,12:23:56,9.493839E+01,8.394942E+01,9.500324E+01,1.185798E+02,7.521887E+01,220,257,357,16,2,4
21316,2026/09/26,12:24:56,9.493839E+01,8.459145E+01,9.500324E+01,1.195525E+02,7.373055E+01,220,259,358,16,2,4
21317,2026/09/26,12:25:56,9.493839E+01,8.523022E+01,9.500324E+01,1.176070E+02,7.555447E+01,220,260,358,16,2,4
21318,2026/09/26,12:26:56,9.493839E+01,8.583982E+01,9.500324E+01,1.679313E+02,7.396887E+01,220,262,359,16,2,4
21319,2026/09/26,12:27:56,9.490921E+01,8.644942E+01,9.500324E+01,1.336252E+02,7.483463E+01,220,264,359,16,2,4
21320,2026/09/26,12:28:56,9.493839E+01,8.712063E+01,9.500324E+01,1.134566E+02,7.502918E+01,220,266,360,16,2,4
21321,2026/09/26,12:29:56,9.493839E+01,8.728275E+01,9.500324E+01,4.928016E+02,7.060797E+01,220,268,360,16,2,4
21322,2026/09/26,12:30:56,9.490921E+01,8.587225E+01,9.500324E+01,5.046693E+02,7.445039E+01,220,270,361,16,2,4
21323,2026/09/26,12:31:56,9.490921E+01,8.577497E+01,9.500324E+01,1.080091E+02,7.555447E+01,220,272,362,16,2,4
21324,2026/09/26,12:32:56,9.490921E+01,8.644942E+01,9.497082E+01,1.131323E+02,7.517023E+01,220,273,362,16,2,4
21325,2026/09/26,12:33:56,9.490921E+01,8.708820E+01,9.500324E+01,1.153697E+02,7.281615E+01,220,275,363,16,2,4
21326,2026/09/26,12:34:56,9.487679E+01,8.773022E+01,9.500324E+01,1.095979E+02,7.584630E+01,220,277,363,16,2,4
21327,2026/09/26,12:35:56,9.490921E+01,8.846628E+01,9.500324E+01,9.870299E+01,7.608463E+01,220,279,364,16,2,4
21328,2026/09/26,12:36:56,9.493839E+01,8.923801E+01,9.497082E+01,8.621920E+01,7.551070E+01,220,281,364,16,2,4
21329,2026/09/26,12:37:56,9.490921E+01,8.997406E+01,9.497082E+01,1.336252E+02,7.478599E+01,220,283,365,16,16,4
21330,2026/09/26,12:38:56,9.490921E+01,8.958820E+01,9.500324E+01,8.751621E+01,7.560311E+01,220,283,365,16,16,4
21331,2026/09/26,12:39:56,9.493839E+01,8.914073E+01,9.500324E+01,8.621920E+01,7.546206E+01,220,283,366,16,16,4
21332,2026/09/26,12:40:56,9.493839E+01,8.862841E+01,9.500324E+01,9.357977E+01,7.574902E+01,220,283,366,16,16,4
21333,2026/09/26,12:41:56,9.493839E+01,8.811609E+01,9.500324E+01,9.231518E+01,7.546206E+01,220,283,367,16,16,4
21334,2026/09/26,12:42:56,9.493839E+01,8.712063E+01,9.497082E+01,2.175746E+02,7.440175E+01,220,283,367,16,16,4
21335,2026/09/26,12:43:56,9.487679E+01,8.593710E+01,9.497082E+01,2.333009E+02,7.546206E+01,220,283,368,16,16,4
21336,2026/09/26,12:44:56,9.490921E+01,8.484760E+01,9.500324E+01,2.265564E+02,7.546206E+01,220,283,368,16,2,4
21337,2026/09/26,12:45:56,9.490921E+01,8.488003E+01,9.500324E+01,2.207847E+02,7.555447E+01,220,285,369,16,2,4
21338,2026/09/26,12:46:56,9.490921E+01,8.494164E+01,9.500324E+01,2.214332E+02,7.560311E+01,220,286,369,16,2,4
21339,2026/09/26,12:47:56,9.490921E+01,8.507134E+01,9.500324E+01,2.166342E+02,7.469358E+01,220,288,370,16,2,4
21340,2026/09/26,12:48:56,9.490921E+01,8.519780E+01,9.497082E+01,2.153372E+02,7.579766E+01,220,290,370,16,2,4
21341,2026/09/26,12:49:56,9.490921E+01,8.526265E+01,9.497082E+01,2.182231E+02,7.570039E+01,220,292,371,16,2,4
21342,2026/09/26,12:50:56,9.490921E+01,8.535992E+01,9.500324E+01,2.159857E+02,7.478599E+01,220,294,372,16,2,4
21343,2026/09/26,12:51:56,9.487679E+01,8.548638E+01,9.500324E+01,2.226978E+02,7.435311E+01,220,296,372,16,2,4
21344,2026/09/26,12:52:56,9.493839E+01,8.558366E+01,9.500324E+01,2.272049E+02,7.464494E+01,220,297,373,16,2,4
21345,2026/09/26,12:53:56,9.490921E+01,8.574255E+01,9.497082E+01,1.938716E+02,7.488326E+01,220,299,373,16,2,4
21346,2026/09/26,12:54:56,9.493839E+01,8.590467E+01,9.497082E+01,2.185473E+02,7.555447E+01,220,301,374,16,2,4
21347,2026/09/26,12:55:56,9.493839E+01,8.603113E+01,9.500324E+01,1.951686E+02,7.488326E+01,220,303,374,16,2,4
21348,2026/09/26,12:56:56,9.490921E+01,8.622569E+01,9.497082E+01,1.954929E+02,7.517023E+01,220,305,375,16,2,4
21349,2026/09/26,12:57:56,9.490921E+01,8.648184E+01,9.500324E+01,1.977302E+02,7.483463E+01,220,307,375,16,2,4
21350,2026/09/26,12:58:56,9.490921E+01,8.673801E+01,9.497082E+01,1.941958E+02,7.469358E+01,220,309,376,16,2,4
21351,2026/09/26,12:59:56,9.493839E+01,8.683204E+01,9.500324E+01,2.839170E+02,7.406615E+01,220,310,376,16,2,4
21352,2026/09/26,13:00:56,9.493839E+01,8.692931E+01,9.500324E+01,2.182231E+02,7.574902E+01,220,312,377,16,2,4
21353,2026/09/26,13:01:56,9.490921E+01,8.705902E+01,9.497082E+01,2.178988E+02,7.440175E+01,220,314,377,16,2,4
21354,2026/09/26,13:02:56,9.493839E+01,8.718548E+01,9.500324E+01,2.182231E+02,7.574902E+01,220,316,378,16,2,4
21355,2026/09/26,13:03:56,9.490921E+01,8.725033E+01,9.500324E+01,2.220817E+02,7.469358E+01,220,318,378,16,2,4
21356,2026/09/26,13:04:56,9.493839E+01,8.686446E+01,9.500324E+01,5.508107E+02,6.930933E+01,220,320,379,16,2,4
21357,2026/09/26,13:05:56,9.487679E+01,8.513619E+01,9.500324E+01,5.700389E+02,7.426070E+01,220,321,379,16,2,4
21358,2026/09/26,13:06:56,9.490921E+01,8.414073E+01,9.497082E+01,2.178988E+02,7.800584E+01,220,323,380,16,2,4
21359,2026/09/26,13:07:56,9.487679E+01,8.423801E+01,9.497082E+01,2.201362E+02,7.416342E+01,220,325,380,16,2,4
21360,2026/09/26,13:08:56,9.490921E+01,8.433528E+01,9.497082E+01,2.140726E+02,7.440175E+01,220,327,381,16,2,4
21361,2026/09/26,13:09:56,9.490921E+01,8.446174E+01,9.497082E+01,2.172828E+02,7.541342E+01,220,329,381,16,2,4
21362,2026/09/26,13:10:56,9.490921E+01,8.452659E+01,9.497082E+01,2.204604E+02,7.483463E+01,220,331,382,16,2,4
21363,2026/09/26,13:11:56,9.490921E+01,8.465305E+01,9.500324E+01,2.166342E+02,7.555447E+01,220,333,382,16,2,4
21364,2026/09/26,13:12:56,9.490921E+01,8.475033E+01,9.500324E+01,2.185473E+02,7.459630E+01,220,334,383,16,2,4
21365,2026/09/26,13:13:56,9.493839E+01,8.314851E+01,9.497082E+01,5.687419E+02,7.392023E+01,220,336,384,16,2,4
21366,2026/09/26,13:14:56,9.490921E+01,8.180286E+01,9.500324E+01,2.182231E+02,8.156615E+01,220,338,385,16,2,4
21367,2026/09/26,13:15:56,9.493839E+01,8.190013E+01,9.500324E+01,2.316796E+02,7.521887E+01,220,340,386,16,2,4
21368,2026/09/26,13:16:56,9.493839E+01,8.199416E+01,9.500324E+01,2.178988E+02,7.546206E+01,220,342,388,16,2,4
21369,2026/09/26,13:17:56,9.490921E+01,8.209145E+01,9.497082E+01,2.259079E+02,7.440175E+01,220,344,389,16,2,4
21370,2026/09/26,13:18:56,9.490921E+01,8.218872E+01,9.497082E+01,2.226978E+02,7.536478E+01,220,345,390,16,2,4
21371,2026/09/26,13:19:56,9.490921E+01,8.228275E+01,9.497082E+01,2.249676E+02,7.531615E+01,220,347,392,16,2,4
21372,2026/09/26,13:20:56,9.490921E+01,8.234760E+01,9.500324E+01,2.217575E+02,7.416342E+01,220,349,393,16,2,4
21373,2026/09/26,13:21:56,9.490921E+01,8.074579E+01,9.500324E+01,5.758107E+02,7.521887E+01,220,351,394,16,2,4
21374,2026/09/26,13:22:56,9.490921E+01,7.943256E+01,9.500324E+01,2.086252E+02,8.175584E+01,220,353,396,16,2,4
21375,2026/09/26,13:23:56,9.490921E+01,7.959145E+01,9.497082E+01,2.028534E+02,7.560311E+01,220,355,397,16,2,4
21376,2026/09/26,13:24:56,9.493839E+01,7.981518E+01,9.497082E+01,1.926070E+02,7.469358E+01,220,356,398,16,2,4
21377,2026/09/26,13:25:56,9.490921E+01,8.004215E+01,9.497082E+01,1.948444E+02,7.464494E+01,220,358,399,16,2,8
21378,2026/09/26,13:26:56,9.490921E+01,8.026589E+01,9.500324E+01,1.929313E+02,7.598735E+01,220,360,399,16,2,8
21379,2026/09/26,13:27:56,9.493839E+01,8.048962E+01,9.500324E+01,1.948444E+02,7.565175E+01,220,362,399,16,2,8
21380,2026/09/26,13:28:56,9.490921E+01,8.035992E+01,9.497082E+01,5.408885E+02,6.704766E+01,220,364,399,16,2,8
21381,2026/09/26,13:29:56,9.493839E+01,7.872569E+01,9.497082E+01,5.504864E+02,7.483463E+01,220,366,399,16,2,8
21382,2026/09/26,13:30:56,9.490921E+01,7.744488E+01,9.497082E+01,3.229896E+02,7.791342E+01,220,368,399,16,2,8
21383,2026/09/26,13:31:56,9.493839E+01,7.696498E+01,9.500324E+01,3.374189E+02,7.541342E+01,220,369,399,16,2,8
21384,2026/09/26,13:32:56,9.493839E+01,7.651751E+01,9.497082E+01,3.284371E+02,7.531615E+01,220,371,399,16,2,8
21385,2026/09/26,13:33:56,9.487679E+01,7.606680E+01,9.500324E+01,3.278210E+02,7.517023E+01,220,373,399,16,2,8
21386,2026/09/26,13:34:56,9.490921E+01,7.565176E+01,9.497082E+01,3.214008E+02,7.493191E+01,220,375,399,16,2,8
21387,2026/09/26,13:35:56,9.490921E+01,7.520104E+01,9.500324E+01,3.540856E+02,7.632782E+01,220,377,399,16,2,8
21388,2026/09/26,13:36:56,9.490921E+01,7.481842E+01,9.497082E+01,2.960765E+02,7.483463E+01,220,379,399,16,2,8
21389,2026/09/26,13:37:56,9.490921E+01,7.302529E+01,9.497082E+01,6.437419E+02,7.387646E+01,220,381,399,16,2,8
21390,2026/09/26,13:38:56,9.490921E+01,7.116408E+01,9.500324E+01,3.153048E+02,8.603599E+01,220,382,399,16,2,8
21391,2026/09/26,13:39:56,9.493839E+01,7.081388E+01,9.497082E+01,2.960765E+02,7.473735E+01,220,384,399,16,2,8
21392,2026/09/26,13:40:56,9.490921E+01,7.052529E+01,9.497082E+01,2.967250E+02,7.473735E+01,220,386,399,16,2,8
21393,2026/09/26,13:41:56,9.493839E+01,7.023671E+01,9.497082E+01,2.944877E+02,7.469358E+01,220,388,399,16,2,8
21394,2026/09/26,13:42:56,9.493839E+01,7.004539E+01,9.500324E+01,2.912776E+02,7.498055E+01,221,390,399,2,2,8
21395,2026/09/26,13:43:56,9.493839E+01,7.081388E+01,9.500324E+01,2.916018E+02,7.598735E+01,222,392,399,2,2,8
21396,2026/09/26,13:44:56,9.490921E+01,7.151751E+01,9.497082E+01,3.217250E+02,7.541342E+01,224,394,399,2,2,8
21397,2026/09/26,13:45:56,9.490921E+01,7.065176E+01,9.500324E+01,6.123217E+02,7.584630E+01,226,395,399,2,2,8
21398,2026/09/26,13:46:56,9.493839E+01,7.026913E+01,9.497082E+01,2.268807E+02,8.238326E+01,228,397,399,2,2,8
21399,2026/09/26,13:47:56,9.490921E+01,7.142023E+01,9.500324E+01,2.307393E+02,7.493191E+01,230,399,399,2,2,8
21400,2026/09/26,13:48:56,9.487679E+01,7.257458E+01,9.497082E+01,2.159857E+02,7.512159E+01,231,401,399,2,2,8
21401,2026/09/26,13:49:56,9.490921E+01,7.372893E+01,9.500324E+01,2.156615E+02,7.517023E+01,233,403,399,2,2,8
21402,2026/09/26,13:50:56,9.490921E+01,7.488327E+01,9.497082E+01,2.159857E+02,7.526751E+01,235,404,399,2,2,8
21403,2026/09/26,13:51:56,9.487679E+01,7.609923E+01,9.497082E+01,1.929313E+02,7.546206E+01,237,406,399,2,2,8
21404,2026/09/26,13:52:56,9.490921E+01,7.725357E+01,9.500324E+01,5.248703E+02,6.498540E+01,239,408,399,2,2,8
21405,2026/09/26,13:53:56,9.493839E+01,7.654669E+01,9.500324E+01,5.809338E+02,7.440175E+01,240,410,399,2,2,8
21406,2026/09/26,13:54:56,9.490921E+01,7.667640E+01,9.497082E+01,1.945201E+02,7.776751E+01,242,412,399,2,2,8
21407,2026/09/26,13:55:56,9.490921E+01,7.795720E+01,9.500324E+01,1.890726E+02,7.449902E+01,244,413,399,2,2,8
21408,2026/09/26,13:56:56,9.490921E+01,7.930286E+01,9.500324E+01,1.932231E+02,7.488326E+01,246,415,399,2,2,8
21409,2026/09/26,13:57:56,9.493839E+01,8.061609E+01,9.500324E+01,1.877756E+02,7.464494E+01,248,417,399,2,2,8
21410,2026/09/26,13:58:56,9.490921E+01,8.186771E+01,9.500324E+01,1.874838E+02,7.483463E+01,249,419,399,2,2,8
21411,2026/09/26,13:59:56,9.487679E+01,8.321336E+01,9.500324E+01,1.880999E+02,7.473735E+01,251,421,399,2,2,8
21412,2026/09/26,14:00:56,9.487679E+01,8.439689E+01,9.500324E+01,2.646887E+02,6.411964E+01,253,423,399,2,2,8
21413,2026/09/26,14:01:56,9.493839E+01,8.359599E+01,9.500324E+01,6.091116E+02,7.517023E+01,255,424,399,2,2,8
21414,2026/09/26,14:02:56,9.493839E+01,8.356680E+01,9.497082E+01,2.153372E+02,7.791342E+01,257,426,399,2,2,8
21415,2026/09/26,14:03:56,9.493839E+01,8.475033E+01,9.497082E+01,2.300908E+02,7.555447E+01,258,428,399,2,2,8
21416,2026/09/26,14:04:56,9.490921E+01,8.590467E+01,9.500324E+01,2.156615E+02,7.473735E+01,260,430,399,2,2,8
21417,2026/09/26,14:05:56,9.487679E+01,8.705902E+01,9.500324E+01,2.150130E+02,7.593871E+01,262,432,399,2,2,8
21418,2026/09/26,14:06:56,9.490921E+01,8.827497E+01,9.497082E+01,1.897211E+02,7.517023E+01,264,433,399,2,2,8
21419,2026/09/26,14:07:56,9.490921E+01,8.958820E+01,9.500324E+01,1.897211E+02,7.521887E+01,266,435,399,2,2,8
21420,2026/09/26,14:08:56,9.490921E+01,8.939689E+01,9.497082E+01,1.906615E+02,7.526751E+01,266,436,399,16,16,8
21421,2026/09/26,14:09:56,9.487679E+01,8.686446E+01,9.497082E+01,5.770753E+02,7.363326E+01,266,436,399,16,16,8
21422,2026/09/26,14:10:56,9.493839E+01,8.430286E+01,9.497082E+01,2.230220E+02,8.593871E+01,266,436,399,16,2,8
21423,2026/09/26,14:11:56,9.487679E+01,8.455902E+01,9.500324E+01,1.951686E+02,7.478599E+01,266,438,399,16,2,8
21424,2026/09/26,14:12:56,9.493839E+01,8.478275E+01,9.500324E+01,1.893969E+02,7.469358E+01,266,440,399,16,2,8
21425,2026/09/26,14:13:56,9.493839E+01,8.478275E+01,9.497082E+01,2.531453E+02,7.526751E+01,266,442,399,16,2,8
21426,2026/09/26,14:14:56,9.490921E+01,8.468548E+01,9.497082E+01,2.345655E+02,7.618191E+01,266,444,399,16,2,8
21427,2026/09/26,14:15:56,9.487679E+01,8.484760E+01,9.500324E+01,2.127756E+02,7.469358E+01,266,446,399,16,2,8
21428,2026/09/26,14:16:56,9.487679E+01,8.491245E+01,9.500324E+01,2.214332E+02,7.440175E+01,266,448,399,16,2,8
21429,2026/09/26,14:17:56,9.493839E+01,8.484760E+01,9.497082E+01,2.236706E+02,7.598735E+01,266,449,399,16,2,8
21430,2026/09/26,14:18:56,9.493839E+01,8.471790E+01,9.500324E+01,2.377756E+02,7.593871E+01,266,451,399,16,2,8
21431,2026/09/26,14:19:56,9.493839E+01,8.455902E+01,9.497082E+01,2.967250E+02,7.757295E+01,266,453,399,16,2,8
21432,2026/09/26,14:20:56,9.490921E+01,8.446174E+01,9.497082E+01,2.707847E+02,7.642023E+01,266,455,399,16,2,8
21433,2026/09/26,14:21:56,9.493839E+01,8.465305E+01,9.500324E+01,1.906615E+02,7.493191E+01,266,457,399,16,2,8
21434,2026/09/26,14:22:56,9.490921E+01,8.481518E+01,9.500324E+01,1.880999E+02,7.488326E+01,266,459,399,16,2,8
21435,2026/09/26,14:23:56,9.490921E+01,8.507134E+01,9.500324E+01,1.893969E+02,7.507782E+01,266,461,399,16,2,8
21436,2026/09/26,14:24:56,9.493839E+01,8.532750E+01,9.497082E+01,1.919585E+02,7.493191E+01,266,462,399,16,2,8
21437,2026/09/26,14:25:56,9.490921E+01,8.564851E+01,9.500324E+01,8.942931E+01,7.406615E+01,266,464,399,16,2,8
21438,2026/09/26,14:26:56,9.490921E+01,8.644942E+01,9.497082E+01,1.374838E+02,7.541342E+01,266,466,399,16,2,8
21439,2026/09/26,14:27:56,9.490921E+01,8.734760E+01,9.500324E+01,6.699092E+01,7.478599E+01,266,468,399,16,2,8
21440,2026/09/26,14:28:56,9.490921E+01,8.827497E+01,9.497082E+01,6.507782E+01,7.498055E+01,266,470,399,16,2,8
21441,2026/09/26,14:29:56,9.487679E+01,8.910831E+01,9.497082E+01,9.036965E+01,7.488326E+01,266,472,399,16,2,8
21442,2026/09/26,14:30:56,9.490921E+01,8.981194E+01,9.497082E+01,9.422828E+01,7.555447E+01,266,474,399,16,2,8
21443,2026/09/26,14:31:56,9.487679E+01,8.971790E+01,9.497082E+01,9.776265E+01,7.551070E+01,266,474,399,16,16,8
21444,2026/09/26,14:32:56,9.487679E+01,8.859599E+01,9.500324E+01,2.217575E+02,7.469358E+01,266,474,399,16,16,8
21445,2026/09/26,14:33:56,9.493839E+01,8.747406E+01,9.497082E+01,2.175746E+02,7.445039E+01,266,474,399,16,16,8
21446,2026/09/26,14:34:56,9.490921E+01,8.628729E+01,9.500324E+01,2.201362E+02,7.445039E+01,266,474,399,16,16,8
21447,2026/09/26,14:35:56,9.487679E+01,8.513619E+01,9.497082E+01,2.178988E+02,7.570039E+01,266,474,399,16,16,8
21448,2026/09/26,14:36:56,9.493839E+01,8.500648E+01,9.500324E+01,2.002918E+02,7.507782E+01,266,476,399,16,2,8
21449,2026/09/26,14:37:56,9.490921E+01,8.516862E+01,9.497082E+01,1.986706E+02,7.464494E+01,266,477,399,16,2,8
21450,2026/09/26,14:38:56,9.493839E+01,8.539235E+01,9.497082E+01,1.986706E+02,7.598735E+01,266,479,399,16,2,8
21451,2026/09/26,14:39:56,9.490921E+01,8.577497E+01,9.497082E+01,9.007782E+01,7.401751E+01,266,481,399,16,2,8
21452,2026/09/26,14:40:56,9.490921E+01,8.654345E+01,9.497082E+01,9.101816E+01,7.411478E+01,266,483,399,16,2,8
21453,2026/09/26,14:41:56,9.493839E+01,8.728275E+01,9.500324E+01,9.134241E+01,7.488326E+01,266,485,399,16,2,8
21454,2026/09/26,14:42:56,9.493839E+01,8.801881E+01,9.500324E+01,9.199092E+01,7.521887E+01,266,487,399,16,2,8
21455,2026/09/26,14:43:56,9.493839E+01,8.869326E+01,9.497082E+01,1.278859E+02,7.531615E+01,266,489,399,16,2,8
21456,2026/09/26,14:44:56,9.490921E+01,8.936446E+01,9.500324E+01,1.028859E+02,7.469358E+01,266,490,399,16,2,8
21457,2026/09/26,14:45:56,9.493839E+01,8.997406E+01,9.497082E+01,9.069391E+01,7.502918E+01,266,492,399,16,16,8
21458,2026/09/26,14:46:56,9.493839E+01,8.952335E+01,9.500324E+01,9.263943E+01,7.396887E+01,266,492,399,16,16,8
21459,2026/09/26,14:47:56,9.493839E+01,8.904346E+01,9.497082E+01,9.134241E+01,7.555447E+01,266,492,399,16,16,8
21460,2026/09/26,14:48:56,9.490921E+01,8.843385E+01,9.500324E+01,9.296368E+01,7.551070E+01,266,492,399,16,16,8
21461,2026/09/26,14:49:56,9.490921E+01,8.782750E+01,9.500324E+01,1.192283E+02,7.526751E+01,266,492,399,16,16,8
21462,2026/09/26,14:50:56,9.487679E+01,8.715305E+01,9.497082E+01,1.160182E+02,7.517023E+01,266,492,399,16,16,8
21463,2026/09/26,14:51:56,9.490921E+01,8.638457E+01,9.497082E+01,1.470817E+02,7.546206E+01,266,492,399,16,16,8
21464,2026/09/26,14:52:56,9.490921E+01,8.568094E+01,9.497082E+01,1.531777E+02,7.449902E+01,266,492,399,16,16,8
21465,2026/09/26,14:53:56,9.490921E+01,8.503891E+01,9.500324E+01,1.406939E+02,7.526751E+01,266,492,399,16,16,8
21466,2026/09/26,14:54:56,9.490921E+01,8.529507E+01,9.500324E+01,1.320363E+02,7.536478E+01,266,494,399,16,2,8
21467,2026/09/26,14:55:56,9.490921E+01,8.593710E+01,9.497082E+01,9.935149E+01,7.574902E+01,266,495,399,16,2,8
21468,2026/09/26,14:56:56,9.490921E+01,8.667316E+01,9.497082E+01,1.211414E+02,7.570039E+01,266,497,399,16,2,8
21469,2026/09/26,14:57:56,9.490921E+01,8.744164E+01,9.500324E+01,1.320363E+02,7.618191E+01,266,499,399,16,2,8
21470,2026/09/26,14:58:56,9.490921E+01,8.821012E+01,9.497082E+01,9.870299E+01,7.406615E+01,266,501,399,16,2,8
21471,2026/09/26,14:59:56,9.487679E+01,8.885214E+01,9.500324E+01,1.134566E+02,7.574902E+01,266,503,399,16,2,8
21472,2026/09/26,15:00:56,9.490921E+01,8.965305E+01,9.497082E+01,1.432555E+02,7.613326E+01,266,505,399,16,2,8
21473,2026/09/26,15:01:56,9.490921E+01,8.990921E+01,9.500324E+01,6.890402E+01,7.584630E+01,266,506,399,16,16,8
21474,2026/09/26,15:02:56,9.493839E+01,8.936446E+01,9.500324E+01,6.922828E+01,7.502918E+01,266,506,399,16,16,8
21475,2026/09/26,15:03:56,9.493839E+01,8.875487E+01,9.500324E+01,1.019131E+02,7.421206E+01,266,506,399,16,16,8
21476,2026/09/26,15:04:56,9.487679E+01,8.827497E+01,9.500324E+01,1.480545E+02,7.574902E+01,266,506,399,16,16,8
21477,2026/09/26,15:05:56,9.490921E+01,8.757134E+01,9.500324E+01,1.740272E+02,7.257782E+01,266,506,399,16,16,8
21478,2026/09/26,15:06:56,9.493839E+01,8.673801E+01,9.500324E+01,1.362192E+02,7.526751E+01,266,506,399,16,16,8
21479,2026/09/26,15:07:56,9.490921E+01,8.587225E+01,9.500324E+01,1.390726E+02,7.459630E+01,266,506,399,16,16,8
21480,2026/09/26,15:08:56,9.490921E+01,8.510377E+01,9.500324E+01,1.233787E+02,7.478599E+01,266,506,399,16,16,8
21481,2026/09/26,15:09:56,9.493839E+01,8.516862E+01,9.500324E+01,1.301232E+02,7.512159E+01,266,507,399,16,2,8
21482,2026/09/26,15:10:56,9.493839E+01,8.558366E+01,9.500324E+01,1.358949E+02,7.502918E+01,266,509,399,16,2,8
21483,2026/09/26,15:11:56,9.493839E+01,8.625811E+01,9.500324E+01,9.870299E+01,7.507782E+01,266,511,399,16,2,8
21484,2026/09/26,15:12:56,9.493839E+01,8.702659E+01,9.500324E+01,1.019131E+02,7.574902E+01,266,513,399,16,2,8
21485,2026/09/26,15:13:56,9.493839E+01,8.773022E+01,9.500324E+01,1.076848E+02,7.536478E+01,266,514,399,16,2,8
