"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
21486,2026/09/26,15:14:56,9.490921E+01,8.843385E+01,9.500324E+01,9.390402E+01,7.570039E+01,266,516,399,16,2,8
21487,2026/09/26,15:15:56,9.490921E+01,8.926719E+01,9.497082E+01,8.365759E+01,7.560311E+01,266,518,399,16,2,8
21488,2026/09/26,15:16:56,9.493839E+01,8.990921E+01,9.500324E+01,2.057393E+02,7.204766E+01,266,520,399,16,2,8
21489,2026/09/26,15:17:56,9.490921E+01,8.990921E+01,9.500324E+01,2.079767E+02,7.680447E+01,266,522,399,16,2,8
21490,2026/09/26,15:18:56,9.490921E+01,8.917316E+01,9.497082E+01,2.323282E+02,7.579766E+01,266,522,399,16,16,8
21491,2026/09/26,15:19:56,9.487679E+01,8.798638E+01,9.500324E+01,2.284695E+02,7.469358E+01,266,522,399,16,16,8
21492,2026/09/26,15:20:56,9.490921E+01,8.680286E+01,9.500324E+01,2.278534E+02,7.459630E+01,266,522,399,16,16,8
21493,2026/09/26,15:21:56,9.493839E+01,8.558366E+01,9.497082E+01,2.278534E+02,7.574902E+01,266,522,399,16,16,8
21494,2026/09/26,15:22:56,9.487679E+01,8.484760E+01,9.500324E+01,2.278534E+02,7.531615E+01,266,523,399,16,2,8
21495,2026/09/26,15:23:56,9.490921E+01,8.488003E+01,9.500324E+01,2.413100E+02,7.473735E+01,266,525,399,16,2,8
21496,2026/09/26,15:24:56,9.490921E+01,8.494164E+01,9.497082E+01,2.829442E+02,7.598735E+01,266,527,399,16,2,8
21497,2026/09/26,15:25:56,9.490921E+01,8.500648E+01,9.497082E+01,2.419261E+02,7.430933E+01,266,529,399,16,2,8
21498,2026/09/26,15:26:56,9.493839E+01,8.507134E+01,9.500324E+01,2.252918E+02,7.546206E+01,266,531,399,16,2,8
21499,2026/09/26,15:27:56,9.493839E+01,8.516862E+01,9.500324E+01,2.272049E+02,7.459630E+01,266,533,399,16,2,8
21500,2026/09/26,15:28:56,9.490921E+01,8.519780E+01,9.500324E+01,2.265564E+02,7.560311E+01,266,534,399,16,2,8
21501,2026/09/26,15:29:56,9.493839E+01,8.526265E+01,9.497082E+01,2.246433E+02,7.430933E+01,266,536,399,16,2,8
21502,2026/09/26,15:30:56,9.490921E+01,8.532750E+01,9.500324E+01,2.236706E+02,7.565175E+01,266,538,399,16,2,8
21503,2026/09/26,15:31:56,9.493839E+01,8.542477E+01,9.500324E+01,2.259079E+02,7.502918E+01,266,540,399,16,2,8
21504,2026/09/26,15:32:56,9.487679E+01,8.548638E+01,9.497082E+01,2.278534E+02,7.507782E+01,266,542,399,16,2,8
21505,2026/09/26,15:33:56,9.487679E+01,8.583982E+01,9.500324E+01,1.121595E+02,7.493191E+01,266,544,399,16,2,8
21506,2026/09/26,15:34:56,9.493839E+01,8.657588E+01,9.500324E+01,9.646563E+01,7.536478E+01,266,546,399,16,2,8
21507,2026/09/26,15:35:56,9.490921E+01,8.718548E+01,9.500324E+01,1.278859E+02,7.555447E+01,266,547,399,16,2,8
21508,2026/09/26,15:36:56,9.490921E+01,8.779507E+01,9.500324E+01,1.281777E+02,7.551070E+01,266,549,399,16,2,8
21509,2026/09/26,15:37:56,9.490921E+01,8.837225E+01,9.497082E+01,1.285020E+02,7.593871E+01,266,551,399,16,2,8
21510,2026/09/26,15:38:56,9.493839E+01,8.897860E+01,9.500324E+01,1.182555E+02,7.565175E+01,266,553,399,16,2,8
21511,2026/09/26,15:39:56,9.490921E+01,8.904346E+01,9.500324E+01,2.502594E+02,7.541342E+01,266,555,399,16,2,8
21512,2026/09/26,15:40:56,9.493839E+01,8.907588E+01,9.497082E+01,2.320039E+02,7.502918E+01,266,557,399,16,2,8
21513,2026/09/26,15:41:56,9.490921E+01,8.923801E+01,9.497082E+01,1.208171E+02,7.565175E+01,266,559,399,16,2,8
21514,2026/09/26,15:42:56,9.487679E+01,8.984436E+01,9.497082E+01,1.794747E+02,7.469358E+01,266,560,399,16,2,8
21515,2026/09/26,15:43:56,9.490921E+01,8.962063E+01,9.500324E+01,1.195525E+02,7.593871E+01,266,561,399,16,16,8
21516,2026/09/26,15:44:56,9.487679E+01,8.901102E+01,9.500324E+01,1.000000E+02,7.358463E+01,266,561,399,16,16,8
21517,2026/09/26,15:45:56,9.490921E+01,8.846628E+01,9.500324E+01,1.115434E+02,7.541342E+01,266,561,399,16,16,8
21518,2026/09/26,15:46:56,9.490921E+01,8.785992E+01,9.500324E+01,1.118677E+02,7.301070E+01,266,561,399,16,16,8
21519,2026/09/26,15:47:56,9.490921E+01,8.728275E+01,9.500324E+01,1.076848E+02,7.526751E+01,266,561,399,16,16,8
21520,2026/09/26,15:48:56,9.490921E+01,8.660831E+01,9.500324E+01,1.336252E+02,7.478599E+01,266,561,399,16,16,8
21521,2026/09/26,15:49:56,9.493839E+01,8.587225E+01,9.500324E+01,1.855383E+02,7.334630E+01,266,561,399,16,16,8
21522,2026/09/26,15:50:56,9.493839E+01,8.516862E+01,9.500324E+01,1.333333E+02,7.473735E+01,266,561,399,16,16,8
21523,2026/09/26,15:51:56,9.490921E+01,8.523022E+01,9.497082E+01,1.339494E+02,7.478599E+01,266,562,399,16,2,8
21524,2026/09/26,15:52:56,9.490921E+01,8.577497E+01,9.500324E+01,1.313878E+02,7.483463E+01,266,564,399,16,2,8
21525,2026/09/26,15:53:56,9.490921E+01,8.631972E+01,9.497082E+01,1.323606E+02,7.623055E+01,266,566,399,16,2,8
21526,2026/09/26,15:54:56,9.490921E+01,8.686446E+01,9.497082E+01,1.586252E+02,7.570039E+01,266,568,399,16,2,8
21527,2026/09/26,15:55:56,9.490921E+01,8.725033E+01,9.500324E+01,1.720817E+02,7.555447E+01,266,570,399,16,2,8
21528,2026/09/26,15:56:56,9.487679E+01,8.769780E+01,9.500324E+01,1.583009E+02,7.430933E+01,266,571,399,16,2,8
21529,2026/09/26,15:57:56,9.490921E+01,8.808366E+01,9.497082E+01,1.698444E+02,7.551070E+01,266,573,399,16,2,8
21530,2026/09/26,15:58:56,9.490921E+01,8.849870E+01,9.497082E+01,1.579767E+02,7.459630E+01,266,575,399,16,2,8
21531,2026/09/26,15:59:56,9.490921E+01,8.901102E+01,9.500324E+01,1.240272E+02,7.521887E+01,266,577,399,16,2,8
21532,2026/09/26,16:00:56,9.490921E+01,8.939689E+01,9.500324E+01,2.637160E+02,7.373055E+01,266,579,399,16,2,8
21533,2026/09/26,16:01:56,9.490921E+01,8.914073E+01,9.497082E+01,2.851816E+02,7.598735E+01,266,581,399,16,2,8
21534,2026/09/26,16:02:56,9.490921E+01,8.894942E+01,9.497082E+01,2.858301E+02,7.454766E+01,266,583,399,16,2,8
21535,2026/09/26,16:03:56,9.493839E+01,8.869326E+01,9.500324E+01,2.887160E+02,7.449902E+01,266,585,399,16,2,8
21536,2026/09/26,16:04:56,9.490921E+01,8.840467E+01,9.500324E+01,2.903048E+02,7.440175E+01,266,586,399,16,2,8
21537,2026/09/26,16:05:56,9.490921E+01,8.817770E+01,9.500324E+01,2.896887E+02,7.565175E+01,266,588,399,16,2,8
21538,2026/09/26,16:06:56,9.487679E+01,8.788911E+01,9.500324E+01,2.931907E+02,7.449902E+01,266,590,399,16,2,8
21539,2026/09/26,16:07:56,9.493839E+01,8.788911E+01,9.497082E+01,2.207847E+02,7.574902E+01,266,592,399,16,2,8
21540,2026/09/26,16:08:56,9.493839E+01,8.805124E+01,9.497082E+01,2.182231E+02,7.473735E+01,266,594,399,16,2,8
21541,2026/09/26,16:09:56,9.490921E+01,8.808366E+01,9.500324E+01,2.076524E+02,7.488326E+01,266,596,399,16,2,8
21542,2026/09/26,16:10:56,9.493839E+01,8.824255E+01,9.500324E+01,2.304151E+02,7.570039E+01,266,598,399,16,2,8
21543,2026/09/26,16:11:56,9.487679E+01,8.827497E+01,9.500324E+01,2.409857E+02,7.536478E+01,266,599,399,16,2,8
21544,2026/09/26,16:12:56,9.487679E+01,8.833982E+01,9.500324E+01,2.272049E+02,7.570039E+01,266,601,399,16,2,8
21545,2026/09/26,16:13:56,9.490921E+01,8.869326E+01,9.497082E+01,1.336252E+02,7.570039E+01,266,603,399,16,2,8
21546,2026/09/26,16:14:56,9.487679E+01,8.936446E+01,9.497082E+01,1.000000E+02,7.570039E+01,266,605,399,16,2,8
21547,2026/09/26,16:15:56,9.490921E+01,9.000648E+01,9.497082E+01,1.047990E+02,7.608463E+01,266,607,399,16,16,8
21548,2026/09/26,16:16:56,9.490921E+01,8.949416E+01,9.500324E+01,1.336252E+02,7.574902E+01,266,607,399,16,16,8
21549,2026/09/26,16:17:56,9.487679E+01,8.888457E+01,9.497082E+01,9.967575E+01,7.430933E+01,266,607,399,16,16,8
21550,2026/09/26,16:18:56,9.490921E+01,8.837225E+01,9.497082E+01,1.368353E+02,7.459630E+01,266,607,399,16,16,8
21551,2026/09/26,16:19:56,9.487679E+01,8.782750E+01,9.497082E+01,1.003243E+02,7.560311E+01,266,607,399,16,16,8
21552,2026/09/26,16:20:56,9.493839E+01,8.734760E+01,9.500324E+01,1.250000E+02,7.517023E+01,266,607,399,16,16,8
21553,2026/09/26,16:21:56,9.493839E+01,8.673801E+01,9.497082E+01,1.208171E+02,7.507782E+01,266,607,399,16,16,8
21554,2026/09/26,16:22:56,9.490921E+01,8.606356E+01,9.500324E+01,1.189040E+02,7.512159E+01,266,607,399,16,16,8
21555,2026/09/26,16:23:56,9.487679E+01,8.542477E+01,9.500324E+01,1.230545E+02,7.483463E+01,266,607,399,16,16,8
21556,2026/09/26,16:24:56,9.490921E+01,8.503891E+01,9.500324E+01,1.237030E+02,7.512159E+01,266,607,399,16,2,8
21557,2026/09/26,16:25:56,9.490921E+01,8.568094E+01,9.500324E+01,1.217899E+02,7.493191E+01,266,609,399,16,2,8
21558,2026/09/26,16:26:56,9.490921E+01,8.625811E+01,9.500324E+01,1.221141E+02,7.498055E+01,266,611,399,16,2,8
21559,2026/09/26,16:27:56,9.490921E+01,8.696174E+01,9.500324E+01,1.173152E+02,7.517023E+01,266,613,399,16,2,8
21560,2026/09/26,16:28:56,9.487679E+01,8.760377E+01,9.500324E+01,1.339494E+02,7.502918E+01,266,615,399,16,2,8
21561,2026/09/26,16:29:56,9.490921E+01,8.840467E+01,9.497082E+01,9.390402E+01,7.440175E+01,266,617,399,16,2,8
21562,2026/09/26,16:30:56,9.490921E+01,8.929961E+01,9.497082E+01,7.178989E+01,7.382782E+01,266,619,399,16,2,8
21563,2026/09/26,16:31:56,9.490921E+01,9.000648E+01,9.500324E+01,7.243839E+01,7.421206E+01,266,620,399,16,16,8
21564,2026/09/26,16:32:56,9.490921E+01,8.946174E+01,9.497082E+01,1.349222E+02,7.488326E+01,266,620,399,16,16,8
21565,2026/09/26,16:33:56,9.490921E+01,8.888457E+01,9.500324E+01,9.581712E+01,7.435311E+01,266,620,399,16,16,8
21566,2026/09/26,16:34:56,9.493839E+01,8.833982E+01,9.500324E+01,9.711414E+01,7.531615E+01,266,620,399,16,16,8
21567,2026/09/26,16:35:56,9.490921E+01,8.782750E+01,9.500324E+01,9.678989E+01,7.536478E+01,266,620,399,16,16,8
21568,2026/09/26,16:36:56,9.487679E+01,8.734760E+01,9.500324E+01,9.614138E+01,7.541342E+01,266,620,399,16,16,8
21569,2026/09/26,16:37:56,9.493839E+01,8.677043E+01,9.500324E+01,1.333333E+02,7.478599E+01,266,620,399,16,16,8
21570,2026/09/26,16:38:56,9.493839E+01,8.616084E+01,9.500324E+01,9.487679E+01,7.531615E+01,266,620,399,16,16,8
21571,2026/09/26,16:39:56,9.490921E+01,8.555124E+01,9.500324E+01,1.538262E+02,7.430933E+01,266,620,399,16,16,8
21572,2026/09/26,16:40:56,9.493839E+01,8.488003E+01,9.497082E+01,1.297990E+02,7.521887E+01,266,620,399,16,2,8
21573,2026/09/26,16:41:56,9.487679E+01,8.551881E+01,9.497082E+01,1.224384E+02,7.507782E+01,266,622,399,16,2,8
21574,2026/09/26,16:42:56,9.490921E+01,8.616084E+01,9.497082E+01,1.185798E+02,7.507782E+01,266,624,399,16,2,8
21575,2026/09/26,16:43:56,9.490921E+01,8.670558E+01,9.497082E+01,1.192283E+02,7.526751E+01,266,626,399,16,2,8
21576,2026/09/26,16:44:56,9.490921E+01,8.740921E+01,9.500324E+01,9.935149E+01,7.536478E+01,266,628,399,16,2,8
21577,2026/09/26,16:45:56,9.490921E+01,8.814851E+01,9.500324E+01,9.967575E+01,7.435311E+01,266,630,399,2,4,2
21578,2026/09/26,16:46:56,9.490921E+01,8.984436E+01,9.500324E+01,9.743839E+01,7.502918E+01,268,631,401,2,4,2
21579,2026/09/26,16:47:56,9.487679E+01,8.962063E+01,9.497082E+01,1.365110E+02,7.435311E+01,268,632,401,16,4,16
21580,2026/09/26,16:48:56,9.493839E+01,8.910831E+01,9.500324E+01,7.178989E+01,7.541342E+01,268,633,401,16,4,16
21581,2026/09/26,16:49:56,9.490921E+01,8.859599E+01,9.500324E+01,9.646563E+01,7.536478E+01,268,635,401,16,4,16
21582,2026/09/26,16:50:56,9.487679E+01,8.811609E+01,9.500324E+01,9.581712E+01,7.546206E+01,268,636,401,16,4,16
21583,2026/09/26,16:51:56,9.493839E+01,8.750648E+01,9.500324E+01,9.902724E+01,7.555447E+01,268,637,401,16,4,16
21584,2026/09/26,16:52:56,9.493839E+01,8.689689E+01,9.500324E+01,1.538262E+02,7.430933E+01,268,639,401,16,4,16
21585,2026/09/26,16:53:56,9.490921E+01,8.638457E+01,9.500324E+01,9.967575E+01,7.555447E+01,268,640,401,16,4,16
21586,2026/09/26,16:54:56,9.490921E+01,8.583982E+01,9.500324E+01,9.455253E+01,7.517023E+01,268,642,401,16,4,16
21587,2026/09/26,16:55:56,9.493839E+01,8.523022E+01,9.500324E+01,1.166667E+02,7.507782E+01,268,643,401,16,4,16
21588,2026/09/26,16:56:56,9.490921E+01,8.577497E+01,9.497082E+01,9.646563E+01,7.531615E+01,269,644,402,2,4,2
21589,2026/09/26,16:57:56,9.487679E+01,8.753891E+01,9.497082E+01,9.487679E+01,7.512159E+01,271,645,404,2,4,2
21590,2026/09/26,16:58:56,9.493839E+01,8.929961E+01,9.497082E+01,1.006485E+02,7.392023E+01,273,647,405,2,4,2
21591,2026/09/26,16:59:56,9.490921E+01,8.977951E+01,9.497082E+01,1.131323E+02,7.536478E+01,273,648,406,16,4,16
21592,2026/09/26,17:00:56,9.490921E+01,8.923801E+01,9.497082E+01,1.217899E+02,7.521887E+01,273,649,406,16,4,16
21593,2026/09/26,17:01:56,9.493839E+01,8.846628E+01,9.497082E+01,1.541505E+02,7.454766E+01,273,649,406,16,4,16
21594,2026/09/26,17:02:56,9.490921E+01,8.773022E+01,9.497082E+01,1.320363E+02,7.498055E+01,273,649,406,16,4,16
21595,2026/09/26,17:03:56,9.490921E+01,8.705902E+01,9.497082E+01,1.265889E+02,7.502918E+01,273,649,406,16,4,16
21596,2026/09/26,17:04:56,9.490921E+01,8.641699E+01,9.500324E+01,1.275616E+02,7.493191E+01,273,649,406,16,4,16
21597,2026/09/26,17:05:56,9.490921E+01,8.568094E+01,9.500324E+01,1.897211E+02,7.555447E+01,273,649,406,16,4,16
21598,2026/09/26,17:06:56,9.487679E+01,8.500648E+01,9.500324E+01,1.313878E+02,7.498055E+01,273,649,406,16,4,16
21599,2026/09/26,17:07:56,9.490921E+01,8.577497E+01,9.500324E+01,2.976978E+02,7.416342E+01,275,649,408,2,4,2
21600,2026/09/26,17:08:56,9.490921E+01,8.664073E+01,9.500324E+01,2.618029E+02,7.483463E+01,277,649,409,2,4,2
21601,2026/09/26,17:09:56,9.490921E+01,8.757134E+01,9.497082E+01,2.509079E+02,7.536478E+01,279,649,411,2,4,2
21602,2026/09/26,17:10:56,9.490921E+01,8.849870E+01,9.497082E+01,2.585927E+02,7.517023E+01,281,649,413,2,4,2
21603,2026/09/26,17:11:56,9.493839E+01,8.936446E+01,9.500324E+01,2.589170E+02,7.531615E+01,283,649,414,2,4,2
21604,2026/09/26,17:12:56,9.493839E+01,8.965305E+01,9.497082E+01,2.509079E+02,7.411478E+01,284,649,415,16,4,16
21605,2026/09/26,17:13:56,9.487679E+01,8.827497E+01,9.497082E+01,2.598898E+02,7.526751E+01,284,649,415,16,4,16
21606,2026/09/26,17:14:56,9.490921E+01,8.702659E+01,9.497082E+01,2.451362E+02,7.401751E+01,284,649,415,16,4,16
21607,2026/09/26,17:15:56,9.487679E+01,8.577497E+01,9.500324E+01,2.476978E+02,7.536478E+01,284,649,415,16,4,16
21608,2026/09/26,17:16:56,9.493839E+01,8.500648E+01,9.500324E+01,2.627756E+02,7.449902E+01,284,649,416,2,4,2
21609,2026/09/26,17:17:56,9.490921E+01,8.603113E+01,9.500324E+01,2.310311E+02,7.469358E+01,286,649,418,2,4,2
21610,2026/09/26,17:18:56,9.490921E+01,8.715305E+01,9.500324E+01,2.255837E+02,7.435311E+01,288,649,419,2,4,2
21611,2026/09/26,17:19:56,9.493839E+01,8.837225E+01,9.500324E+01,2.105383E+02,7.469358E+01,290,649,421,2,4,2
21612,2026/09/26,17:20:56,9.493839E+01,8.962063E+01,9.500324E+01,1.000000E+02,7.555447E+01,292,649,423,2,4,2
21613,2026/09/26,17:21:56,9.490921E+01,8.971790E+01,9.500324E+01,9.646563E+01,7.459630E+01,292,649,423,16,4,16
21614,2026/09/26,17:22:56,9.493839E+01,8.920558E+01,9.500324E+01,9.357977E+01,7.589494E+01,292,649,423,16,4,16
21615,2026/09/26,17:23:56,9.493839E+01,8.869326E+01,9.500324E+01,1.131323E+02,7.627918E+01,292,649,423,16,4,16
21616,2026/09/26,17:24:56,9.490921E+01,8.821012E+01,9.500324E+01,9.678989E+01,7.551070E+01,292,649,423,16,4,16
21617,2026/09/26,17:25:56,9.490921E+01,8.760377E+01,9.500324E+01,9.487679E+01,7.517023E+01,292,649,423,16,4,16
21618,2026/09/26,17:26:56,9.493839E+01,8.705902E+01,9.500324E+01,9.552529E+01,7.541342E+01,292,649,423,16,4,16
21619,2026/09/26,17:27:56,9.490921E+01,8.648184E+01,9.497082E+01,1.240272E+02,7.493191E+01,292,649,423,16,4,16
21620,2026/09/26,17:28:56,9.493839E+01,8.587225E+01,9.500324E+01,1.217899E+02,7.498055E+01,292,649,423,16,4,16
21621,2026/09/26,17:29:56,9.487679E+01,8.523022E+01,9.500324E+01,1.214656E+02,7.493191E+01,292,649,423,16,4,16
21622,2026/09/26,17:30:56,9.490921E+01,8.574255E+01,9.500324E+01,1.737030E+02,7.271887E+01,293,649,424,2,4,2
21623,2026/09/26,17:31:56,9.493839E+01,8.725033E+01,9.500324E+01,1.419585E+02,7.493191E+01,295,649,426,2,4,2
21624,2026/09/26,17:32:56,9.490921E+01,8.891699E+01,9.497082E+01,1.227626E+02,7.526751E+01,297,649,428,2,4,2
21625,2026/09/26,17:33:56,9.490921E+01,8.987679E+01,9.497082E+01,1.230545E+02,7.526751E+01,298,649,429,16,4,16
21626,2026/09/26,17:34:56,9.493839E+01,8.914073E+01,9.500324E+01,1.467899E+02,7.483463E+01,298,649,429,16,4,16
21627,2026/09/26,17:35:56,9.487679E+01,8.849870E+01,9.500324E+01,1.217899E+02,7.531615E+01,298,649,429,16,4,16
21628,2026/09/26,17:36:56,9.490921E+01,8.785992E+01,9.500324E+01,1.192283E+02,7.498055E+01,298,649,429,16,4,16
21629,2026/09/26,17:37:56,9.487679E+01,8.712063E+01,9.500324E+01,1.230545E+02,7.517023E+01,298,649,429,16,4,16
21630,2026/09/26,17:38:56,9.493839E+01,8.651427E+01,9.500324E+01,1.051232E+02,7.521887E+01,298,649,429,16,4,16
21631,2026/09/26,17:39:56,9.493839E+01,8.596952E+01,9.500324E+01,1.057717E+02,7.526751E+01,298,649,429,16,4,16
21632,2026/09/26,17:40:56,9.490921E+01,8.548638E+01,9.500324E+01,9.325552E+01,7.512159E+01,298,649,429,16,4,16
21633,2026/09/26,17:41:56,9.487679E+01,8.497406E+01,9.497082E+01,9.357977E+01,7.421206E+01,298,649,429,16,4,16
21634,2026/09/26,17:42:56,9.493839E+01,8.644942E+01,9.500324E+01,1.288262E+02,7.502918E+01,300,649,430,2,4,2
21635,2026/09/26,17:43:56,9.490921E+01,8.817770E+01,9.500324E+01,9.711414E+01,7.517023E+01,302,649,432,2,4,2
21636,2026/09/26,17:44:56,9.490921E+01,9.000648E+01,9.497082E+01,9.552529E+01,7.493191E+01,303,649,434,16,4,16
21637,2026/09/26,17:45:56,9.490921E+01,8.955578E+01,9.497082E+01,1.313878E+02,7.517023E+01,303,649,434,16,4,16
21638,2026/09/26,17:46:56,9.490921E+01,8.901102E+01,9.500324E+01,9.711414E+01,7.541342E+01,303,649,434,16,4,16
21639,2026/09/26,17:47:56,9.490921E+01,8.846628E+01,9.497082E+01,1.169909E+02,7.531615E+01,303,649,434,16,4,16
21640,2026/09/26,17:48:56,9.490921E+01,8.782750E+01,9.497082E+01,9.841116E+01,7.541342E+01,303,649,434,16,4,16
21641,2026/09/26,17:49:56,9.487679E+01,8.731518E+01,9.497082E+01,9.552529E+01,7.526751E+01,303,649,434,16,4,16
21642,2026/09/26,17:50:56,9.487679E+01,8.689689E+01,9.497082E+01,7.276265E+01,7.377918E+01,303,649,434,16,4,16
21643,2026/09/26,17:51:56,9.493839E+01,8.641699E+01,9.500324E+01,7.052529E+01,7.502918E+01,303,649,434,16,4,16
21644,2026/09/26,17:52:56,9.487679E+01,8.603113E+01,9.500324E+01,1.006485E+02,7.521887E+01,303,649,434,16,4,16
21645,2026/09/26,17:53:56,9.490921E+01,8.532750E+01,9.500324E+01,1.406939E+02,7.478599E+01,303,649,434,16,4,16
21646,2026/09/26,17:54:56,9.490921E+01,8.542477E+01,9.497082E+01,1.012646E+02,7.536478E+01,304,649,434,2,4,2
21647,2026/09/26,17:55:56,9.490921E+01,8.721790E+01,9.500324E+01,1.243515E+02,7.502918E+01,306,649,436,2,4,2
21648,2026/09/26,17:56:56,9.490921E+01,8.881972E+01,9.500324E+01,1.326848E+02,7.498055E+01,308,649,438,2,4,2
21649,2026/09/26,17:57:56,9.487679E+01,8.994164E+01,9.497082E+01,1.519131E+02,7.473735E+01,309,649,439,16,4,16
21650,2026/09/26,17:58:56,9.490921E+01,8.910831E+01,9.500324E+01,1.890726E+02,7.565175E+01,309,649,439,16,4,16
21651,2026/09/26,17:59:56,9.490921E+01,8.827497E+01,9.500324E+01,1.496758E+02,7.498055E+01,309,649,439,16,4,16
21652,2026/09/26,18:00:56,9.487679E+01,8.744164E+01,9.500324E+01,1.470817E+02,7.478599E+01,309,649,439,16,4,16
21653,2026/09/26,18:01:56,9.493839E+01,8.667316E+01,9.497082E+01,1.454929E+02,7.603599E+01,309,649,439,16,4,16
21654,2026/09/26,18:02:56,9.490921E+01,8.590467E+01,9.500324E+01,1.454929E+02,7.488326E+01,309,649,439,16,4,16
21655,2026/09/26,18:03:56,9.490921E+01,8.510377E+01,9.500324E+01,1.935473E+02,7.488326E+01,309,649,439,16,4,16
21656,2026/09/26,18:04:56,9.490921E+01,8.596952E+01,9.500324E+01,1.509403E+02,7.570039E+01,311,649,440,2,4,2
21657,2026/09/26,18:05:56,9.487679E+01,8.763295E+01,9.500324E+01,1.179313E+02,7.512159E+01,312,649,442,2,4,2
21658,2026/09/26,18:06:56,9.487679E+01,8.939689E+01,9.500324E+01,9.967575E+01,7.421206E+01,314,649,444,2,4,2
21659,2026/09/26,18:07:56,9.490921E+01,8.977951E+01,9.500324E+01,9.487679E+01,7.541342E+01,315,649,444,16,4,16
21660,2026/09/26,18:08:56,9.493839E+01,8.933204E+01,9.497082E+01,7.629702E+01,7.541342E+01,315,649,444,16,4,16
21661,2026/09/26,18:09:56,9.493839E+01,8.872244E+01,9.500324E+01,7.691310E+01,7.551070E+01,315,649,444,16,4,16
21662,2026/09/26,18:10:56,9.493839E+01,8.833982E+01,9.500324E+01,6.442931E+01,7.584630E+01,315,649,444,16,4,16
21663,2026/09/26,18:11:56,9.493839E+01,8.792153E+01,9.497082E+01,9.711414E+01,7.512159E+01,315,649,444,16,4,16
21664,2026/09/26,18:12:56,9.493839E+01,8.747406E+01,9.500324E+01,8.654345E+01,7.363326E+01,315,649,444,16,4,16
21665,2026/09/26,18:13:56,9.490921E+01,8.677043E+01,9.500324E+01,1.547990E+02,7.435311E+01,315,649,444,16,4,16
21666,2026/09/26,18:14:56,9.490921E+01,8.583982E+01,9.500324E+01,2.224060E+02,7.430933E+01,315,649,444,16,4,16
21667,2026/09/26,18:15:56,9.493839E+01,8.503891E+01,9.497082E+01,2.791180E+02,7.426070E+01,315,649,445,2,4,2
21668,2026/09/26,18:16:56,9.493839E+01,8.587225E+01,9.497082E+01,2.999352E+02,7.526751E+01,317,649,447,2,4,2
21669,2026/09/26,18:17:56,9.490921E+01,8.683204E+01,9.500324E+01,2.169585E+02,7.603599E+01,319,649,448,2,4,2
21670,2026/09/26,18:18:56,9.490921E+01,8.785992E+01,9.500324E+01,2.464332E+02,7.526751E+01,321,649,450,2,4,2
21671,2026/09/26,18:19:56,9.490921E+01,8.885214E+01,9.500324E+01,2.585927E+02,7.507782E+01,323,649,452,2,4,2
21672,2026/09/26,18:20:56,9.493839E+01,8.987679E+01,9.500324E+01,2.537938E+02,7.536478E+01,325,649,454,2,4,2
21673,2026/09/26,18:21:56,9.493839E+01,8.897860E+01,9.497082E+01,2.774968E+02,7.454766E+01,325,649,454,16,4,16
21674,2026/09/26,18:22:56,9.490921E+01,8.757134E+01,9.500324E+01,2.483463E+02,7.546206E+01,325,649,454,16,4,16
21675,2026/09/26,18:23:56,9.493839E+01,8.628729E+01,9.497082E+01,2.473736E+02,7.551070E+01,325,649,454,16,4,16
21676,2026/09/26,18:24:56,9.490921E+01,8.507134E+01,9.497082E+01,2.182231E+02,7.454766E+01,325,649,454,16,4,16
21677,2026/09/26,18:25:56,9.490921E+01,8.574255E+01,9.500324E+01,2.163100E+02,7.449902E+01,326,649,455,2,4,2
21678,2026/09/26,18:26:56,9.493839E+01,8.753891E+01,9.500324E+01,8.719196E+01,7.459630E+01,328,649,457,2,4,2
21679,2026/09/26,18:27:56,9.487679E+01,8.926719E+01,9.500324E+01,8.780804E+01,7.469358E+01,330,649,459,2,4,2
21680,2026/09/26,18:28:56,9.490921E+01,8.987679E+01,9.500324E+01,7.723736E+01,7.502918E+01,331,649,459,16,4,16
21681,2026/09/26,18:29:56,9.493839E+01,8.949416E+01,9.500324E+01,7.532426E+01,7.498055E+01,331,649,459,16,4,16
21682,2026/09/26,18:30:56,9.493839E+01,8.904346E+01,9.500324E+01,8.845655E+01,7.517023E+01,331,649,459,16,4,16
21683,2026/09/26,18:31:56,9.493839E+01,8.853113E+01,9.500324E+01,1.259403E+02,7.521887E+01,331,649,459,16,4,16
21684,2026/09/26,18:32:56,9.493839E+01,8.795396E+01,9.497082E+01,8.813230E+01,7.517023E+01,331,649,459,16,4,16
21685,2026/09/26,18:33:56,9.490921E+01,8.750648E+01,9.500324E+01,8.719196E+01,7.459630E+01,331,651,459,16,4,16
21686,2026/09/26,18:34:56,9.487679E+01,8.705902E+01,9.500324E+01,8.780804E+01,7.536478E+01,331,652,459,16,4,16
21687,2026/09/26,18:35:56,9.490921E+01,8.657588E+01,9.497082E+01,1.025616E+02,7.358463E+01,331,654,459,16,4,16
21688,2026/09/26,18:36:56,9.490921E+01,8.603113E+01,9.500324E+01,1.237030E+02,7.498055E+01,331,655,459,16,4,16
21689,2026/09/26,18:37:56,9.490921E+01,8.548638E+01,9.500324E+01,8.365759E+01,7.478599E+01,331,656,459,16,4,16
21690,2026/09/26,18:38:56,9.490921E+01,8.510377E+01,9.500324E+01,6.027886E+01,7.536478E+01,331,658,459,16,4,16
21691,2026/09/26,18:39:56,9.490921E+01,8.609599E+01,9.497082E+01,5.833334E+01,7.368191E+01,332,659,460,2,4,2
21692,2026/09/26,18:40:56,9.493839E+01,8.680286E+01,9.500324E+01,4.755188E+02,7.382782E+01,334,660,462,2,4,2
21693,2026/09/26,18:41:56,9.490921E+01,8.654345E+01,9.497082E+01,5.126783E+02,7.368191E+01,336,662,464,2,4,2
21694,2026/09/26,18:42:56,9.490921E+01,8.805124E+01,9.500324E+01,1.131323E+02,7.574902E+01,337,663,465,2,4,2
21695,2026/09/26,18:43:56,9.493839E+01,8.968548E+01,9.497082E+01,1.179313E+02,7.382782E+01,339,664,467,2,4,2
21696,2026/09/26,18:44:56,9.487679E+01,8.965305E+01,9.500324E+01,1.153697E+02,7.401751E+01,340,666,467,16,8,16
21697,2026/09/26,18:45:56,9.490921E+01,8.907588E+01,9.500324E+01,1.150454E+02,7.426070E+01,340,666,467,16,8,16
21698,2026/09/26,18:46:56,9.490921E+01,8.833982E+01,9.500324E+01,2.041180E+02,7.593871E+01,340,666,467,16,8,16
21699,2026/09/26,18:47:56,9.490921E+01,8.769780E+01,9.500324E+01,1.115434E+02,7.593871E+01,340,666,467,16,8,16
21700,2026/09/26,18:48:56,9.493839E+01,8.712063E+01,9.497082E+01,1.108949E+02,7.598735E+01,340,666,467,16,8,16
21701,2026/09/26,18:49:56,9.493839E+01,8.654345E+01,9.500324E+01,1.128080E+02,7.449902E+01,340,666,467,16,8,16
21702,2026/09/26,18:50:56,9.490921E+01,8.593710E+01,9.500324E+01,1.092737E+02,7.507782E+01,340,666,467,16,8,16
21703,2026/09/26,18:51:56,9.490921E+01,8.526265E+01,9.497082E+01,1.250000E+02,7.478599E+01,340,666,467,16,8,16
21704,2026/09/26,18:52:56,9.493839E+01,8.564851E+01,9.500324E+01,9.581712E+01,7.507782E+01,340,666,468,2,8,2
21705,2026/09/26,18:53:56,9.487679E+01,8.744164E+01,9.500324E+01,9.935149E+01,7.421206E+01,342,666,470,2,8,2
21706,2026/09/26,18:54:56,9.490921E+01,8.920558E+01,9.497082E+01,8.813230E+01,7.526751E+01,344,666,472,2,8,2
21707,2026/09/26,18:55:56,9.493839E+01,8.987679E+01,9.500324E+01,8.589494E+01,7.517023E+01,345,666,472,16,8,16
21708,2026/09/26,18:56:56,9.493839E+01,8.933204E+01,9.497082E+01,8.719196E+01,7.593871E+01,345,666,472,16,8,16
21709,2026/09/26,18:57:56,9.490921E+01,8.878729E+01,9.497082E+01,8.910506E+01,7.551070E+01,345,666,472,16,8,16
21710,2026/09/26,18:58:56,9.493839E+01,8.824255E+01,9.500324E+01,1.246758E+02,7.517023E+01,345,666,472,16,8,16
21711,2026/09/26,18:59:56,9.493839E+01,8.776265E+01,9.497082E+01,8.621920E+01,7.560311E+01,345,666,472,16,8,16
21712,2026/09/26,19:00:56,9.493839E+01,8.734760E+01,9.500324E+01,8.463035E+01,7.546206E+01,345,666,472,16,8,16
21713,2026/09/26,19:01:56,9.490921E+01,8.686446E+01,9.500324E+01,8.463035E+01,7.517023E+01,345,666,472,16,8,16
21714,2026/09/26,19:02:56,9.490921E+01,8.638457E+01,9.500324E+01,8.268483E+01,7.512159E+01,345,666,472,16,8,16
21715,2026/09/26,19:03:56,9.493839E+01,8.590467E+01,9.500324E+01,7.691310E+01,7.426070E+01,345,666,472,16,8,16
21716,2026/09/26,19:04:56,9.490921E+01,8.558366E+01,9.497082E+01,8.589494E+01,7.469358E+01,345,666,472,16,8,16
21717,2026/09/26,19:05:56,9.487679E+01,8.516862E+01,9.497082E+01,1.259403E+02,7.483463E+01,345,666,472,16,8,16
21718,2026/09/26,19:06:56,9.493839E+01,8.609599E+01,9.500324E+01,8.845655E+01,7.565175E+01,346,666,474,2,8,2
21719,2026/09/26,19:07:56,9.493839E+01,8.788911E+01,9.500324E+01,1.092737E+02,7.541342E+01,348,666,475,2,8,2
21720,2026/09/26,19:08:56,9.490921E+01,8.968548E+01,9.500324E+01,8.910506E+01,7.521887E+01,350,666,477,2,8,2
21721,2026/09/26,19:09:56,9.490921E+01,8.975033E+01,9.497082E+01,8.910506E+01,7.565175E+01,350,666,477,16,8,16
21722,2026/09/26,19:10:56,9.487679E+01,8.920558E+01,9.497082E+01,1.275616E+02,7.512159E+01,350,666,477,16,8,16
21723,2026/09/26,19:11:56,9.490921E+01,8.872244E+01,9.500324E+01,8.524644E+01,7.560311E+01,350,666,477,16,8,16
21724,2026/09/26,19:12:56,9.490921E+01,8.673801E+01,9.497082E+01,4.758431E+02,7.401751E+01,350,666,477,16,8,16
21725,2026/09/26,19:13:56,9.493839E+01,8.465305E+01,9.497082E+01,4.251945E+02,8.545720E+01,350,666,478,2,8,2
21726,2026/09/26,19:14:56,9.490921E+01,8.654345E+01,9.500324E+01,8.686771E+01,7.445039E+01,352,666,479,2,8,2
21727,2026/09/26,19:15:56,9.490921E+01,8.827497E+01,9.500324E+01,1.541505E+02,7.541342E+01,354,666,481,2,8,2
21728,2026/09/26,19:16:56,9.487679E+01,9.000648E+01,9.500324E+01,8.942931E+01,7.526751E+01,356,666,483,16,8,16
21729,2026/09/26,19:17:56,9.490921E+01,8.962063E+01,9.500324E+01,1.237030E+02,7.565175E+01,356,666,483,16,8,16
21730,2026/09/26,19:18:56,9.490921E+01,8.907588E+01,9.500324E+01,8.845655E+01,7.526751E+01,356,666,483,16,8,16
21731,2026/09/26,19:19:56,9.490921E+01,8.856356E+01,9.497082E+01,8.686771E+01,7.555447E+01,356,666,483,16,8,16
21732,2026/09/26,19:20:56,9.487679E+01,8.821012E+01,9.500324E+01,6.378080E+01,7.435311E+01,356,666,483,16,8,16
21733,2026/09/26,19:21:56,9.493839E+01,8.788911E+01,9.497082E+01,6.345655E+01,7.541342E+01,356,666,483,16,8,16
21734,2026/09/26,19:22:56,9.493839E+01,8.689689E+01,9.500324E+01,2.262322E+02,7.416342E+01,356,666,483,16,8,16
21735,2026/09/26,19:23:56,9.490921E+01,8.574255E+01,9.500324E+01,2.377756E+02,7.570039E+01,356,666,483,16,8,16
21736,2026/09/26,19:24:56,9.487679E+01,8.510377E+01,9.497082E+01,2.489948E+02,7.502918E+01,356,666,483,2,8,2
21737,2026/09/26,19:25:56,9.493839E+01,8.619326E+01,9.500324E+01,2.143969E+02,7.551070E+01,358,666,485,2,8,2
21738,2026/09/26,19:26:56,9.490921E+01,8.734760E+01,9.500324E+01,2.380999E+02,7.555447E+01,360,666,487,2,8,2
21739,2026/09/26,19:27:56,9.490921E+01,8.824255E+01,9.500324E+01,2.438716E+02,7.551070E+01,362,666,488,2,8,2
21740,2026/09/26,19:28:56,9.490921E+01,8.929961E+01,9.500324E+01,2.432231E+02,7.445039E+01,364,666,490,2,8,2
21741,2026/09/26,19:29:56,9.490921E+01,8.971790E+01,9.497082E+01,2.438716E+02,7.570039E+01,365,666,491,16,8,16
21742,2026/09/26,19:30:56,9.490921E+01,8.840467E+01,9.500324E+01,2.441959E+02,7.449902E+01,365,666,491,16,8,16
21743,2026/09/26,19:31:56,9.490921E+01,8.715305E+01,9.500324E+01,2.499352E+02,7.430933E+01,365,666,491,16,8,16
21744,2026/09/26,19:32:56,9.490921E+01,8.580740E+01,9.497082E+01,2.441959E+02,7.406615E+01,365,666,491,16,8,16
21745,2026/09/26,19:33:56,9.493839E+01,8.516862E+01,9.500324E+01,8.719196E+01,7.401751E+01,365,666,491,16,8,16
21746,2026/09/26,19:34:56,9.490921E+01,8.590467E+01,9.497082E+01,7.146563E+01,7.411478E+01,366,666,492,2,8,2
21747,2026/09/26,19:35:56,9.490921E+01,8.782750E+01,9.497082E+01,7.117381E+01,7.598735E+01,368,666,494,2,8,2
21748,2026/09/26,19:36:56,9.493839E+01,8.971790E+01,9.500324E+01,9.808690E+01,7.551070E+01,370,666,496,2,8,2
21749,2026/09/26,19:37:56,9.490921E+01,8.977951E+01,9.500324E+01,6.605058E+01,7.517023E+01,370,666,496,16,8,16
21750,2026/09/26,19:38:56,9.493839E+01,8.946174E+01,9.500324E+01,6.410506E+01,7.536478E+01,370,666,496,16,8,16
21751,2026/09/26,19:39:56,9.487679E+01,8.897860E+01,9.497082E+01,8.430610E+01,7.565175E+01,370,666,496,16,8,16
21752,2026/09/26,19:40:56,9.490921E+01,8.866084E+01,9.497082E+01,6.605058E+01,7.574902E+01,370,666,496,16,8,16
21753,2026/09/26,19:41:56,9.490921E+01,8.821012E+01,9.497082E+01,8.780804E+01,7.421206E+01,370,666,496,16,8,16
21754,2026/09/26,19:42:56,9.493839E+01,8.776265E+01,9.500324E+01,8.654345E+01,7.546206E+01,370,666,496,16,8,16
21755,2026/09/26,19:43:56,9.487679E+01,8.728275E+01,9.500324E+01,1.253243E+02,7.521887E+01,370,666,496,16,8,16
21756,2026/09/26,19:44:56,9.487679E+01,8.673801E+01,9.500324E+01,8.524644E+01,7.560311E+01,370,666,496,16,8,16
21757,2026/09/26,19:45:56,9.490921E+01,8.622569E+01,9.500324E+01,8.236057E+01,7.526751E+01,370,666,496,16,8,16
21758,2026/09/26,19:46:56,9.493839E+01,8.580740E+01,9.500324E+01,9.455253E+01,7.570039E+01,370,666,496,16,8,16
21759,2026/09/26,19:47:56,9.487679E+01,8.535992E+01,9.500324E+01,8.751621E+01,7.382782E+01,370,666,496,16,8,16
21760,2026/09/26,19:48:56,9.487679E+01,8.516862E+01,9.497082E+01,1.281777E+02,7.473735E+01,370,666,496,2,8,2
21761,2026/09/26,19:49:56,9.493839E+01,8.692931E+01,9.500324E+01,8.942931E+01,7.531615E+01,372,666,498,2,8,2
21762,2026/09/26,19:50:56,9.490921E+01,8.875487E+01,9.497082E+01,8.813230E+01,7.536478E+01,374,666,500,2,8,2
21763,2026/09/26,19:51:56,9.490921E+01,8.997406E+01,9.500324E+01,9.166667E+01,7.565175E+01,375,666,501,16,8,16
21764,2026/09/26,19:52:56,9.490921E+01,8.949416E+01,9.497082E+01,9.166667E+01,7.570039E+01,375,666,501,16,8,16
21765,2026/09/26,19:53:56,9.487679E+01,8.894942E+01,9.497082E+01,9.935149E+01,7.382782E+01,375,666,501,16,8,16
21766,2026/09/26,19:54:56,9.490921E+01,8.849870E+01,9.500324E+01,8.878081E+01,7.551070E+01,375,666,501,16,8,16
21767,2026/09/26,19:55:56,9.490921E+01,8.798638E+01,9.500324E+01,1.070363E+02,7.546206E+01,375,666,501,16,8,16
21768,2026/09/26,19:56:56,9.487679E+01,8.750648E+01,9.500324E+01,8.910506E+01,7.401751E+01,375,666,501,16,8,16
21769,2026/09/26,19:57:56,9.490921E+01,8.705902E+01,9.497082E+01,8.621920E+01,7.531615E+01,375,666,501,16,8,16
21770,2026/09/26,19:58:56,9.487679E+01,8.641699E+01,9.500324E+01,1.144293E+02,7.526751E+01,375,666,501,16,8,16
21771,2026/09/26,19:59:56,9.490921E+01,8.583982E+01,9.497082E+01,1.006485E+02,7.541342E+01,375,666,501,16,8,16
21772,2026/09/26,20:00:56,9.490921E+01,8.529507E+01,9.500324E+01,1.015888E+02,7.387646E+01,375,666,501,16,8,16
21773,2026/09/26,20:01:56,9.490921E+01,8.555124E+01,9.500324E+01,8.975357E+01,7.536478E+01,376,666,502,2,8,2
21774,2026/09/26,20:02:56,9.493839E+01,8.737679E+01,9.497082E+01,1.237030E+02,7.493191E+01,378,666,503,2,8,2
21775,2026/09/26,20:03:56,9.490921E+01,8.907588E+01,9.497082E+01,1.403697E+02,7.469358E+01,380,666,505,2,8,2
21776,2026/09/26,20:04:56,9.490921E+01,8.990921E+01,9.500324E+01,6.410506E+01,7.401751E+01,380,666,506,16,8,16
21777,2026/09/26,20:05:56,9.487679E+01,8.949416E+01,9.497082E+01,6.154345E+01,7.598735E+01,380,666,506,16,8,16
21778,2026/09/26,20:06:56,9.487679E+01,8.914073E+01,9.497082E+01,6.605058E+01,7.574902E+01,380,666,506,16,8,16
21779,2026/09/26,20:07:56,9.487679E+01,8.878729E+01,9.497082E+01,6.345655E+01,7.373055E+01,380,666,506,16,8,16
21780,2026/09/26,20:08:56,9.493839E+01,8.846628E+01,9.497082E+01,6.507782E+01,7.565175E+01,380,666,506,16,8,16
21781,2026/09/26,20:09:56,9.490921E+01,8.811609E+01,9.500324E+01,1.009728E+02,7.521887E+01,380,666,506,16,8,16
21782,2026/09/26,20:10:56,9.490921E+01,8.769780E+01,9.500324E+01,6.507782E+01,7.603599E+01,380,666,506,16,8,16
21783,2026/09/26,20:11:56,9.493839E+01,8.728275E+01,9.500324E+01,8.589494E+01,7.521887E+01,380,666,506,16,8,16
21784,2026/09/26,20:12:56,9.490921E+01,8.683204E+01,9.497082E+01,6.475357E+01,7.387646E+01,380,666,506,16,8,16
21785,2026/09/26,20:13:56,9.490921E+01,8.651427E+01,9.497082E+01,6.089494E+01,7.517023E+01,380,666,506,16,8,16
21786,2026/09/26,20:14:56,9.490921E+01,8.609599E+01,9.500324E+01,8.557069E+01,7.526751E+01,380,666,506,16,8,16
21787,2026/09/26,20:15:56,9.490921E+01,8.564851E+01,9.500324E+01,8.654345E+01,7.541342E+01,380,666,506,16,8,16
21788,2026/09/26,20:16:56,9.493839E+01,8.513619E+01,9.497082E+01,1.128080E+02,7.502918E+01,380,666,506,16,8,16
21789,2026/09/26,20:17:56,9.493839E+01,8.606356E+01,9.500324E+01,1.128080E+02,7.512159E+01,382,666,507,2,8,2
21790,2026/09/26,20:18:56,9.490921E+01,8.773022E+01,9.497082E+01,1.115434E+02,7.526751E+01,384,666,509,2,8,2
21791,2026/09/26,20:19:56,9.490921E+01,8.946174E+01,9.500324E+01,1.150454E+02,7.382782E+01,386,666,511,2,8,2
21792,2026/09/26,20:20:56,9.487679E+01,8.977951E+01,9.497082E+01,8.845655E+01,7.570039E+01,386,666,511,16,8,16
21793,2026/09/26,20:21:56,9.490921E+01,8.923801E+01,9.497082E+01,1.272374E+02,7.493191E+01,386,666,511,16,8,16
21794,2026/09/26,20:22:56,9.493839E+01,8.872244E+01,9.500324E+01,8.942931E+01,7.570039E+01,386,666,511,16,8,16
21795,2026/09/26,20:23:56,9.490921E+01,8.824255E+01,9.500324E+01,9.199092E+01,7.373055E+01,386,666,511,16,8,16
21796,2026/09/26,20:24:56,9.493839E+01,8.766537E+01,9.500324E+01,8.621920E+01,7.541342E+01,386,666,511,16,8,16
21797,2026/09/26,20:25:56,9.490921E+01,8.718548E+01,9.500324E+01,8.878081E+01,7.387646E+01,386,666,511,16,8,16
21798,2026/09/26,20:26:56,9.490921E+01,8.664073E+01,9.500324E+01,1.047990E+02,7.406615E+01,386,666,511,16,8,16
21799,2026/09/26,20:27:56,9.493839E+01,8.616084E+01,9.500324E+01,1.080091E+02,7.512159E+01,386,666,511,16,8,16
21800,2026/09/26,20:28:56,9.493839E+01,8.574255E+01,9.500324E+01,9.007782E+01,7.560311E+01,386,666,511,16,8,16
21801,2026/09/26,20:29:56,9.490921E+01,8.535992E+01,9.500324E+01,7.629702E+01,7.526751E+01,386,666,511,16,8,16
21802,2026/09/26,20:30:56,9.490921E+01,8.500648E+01,9.497082E+01,6.605058E+01,7.473735E+01,386,666,511,16,8,16
21803,2026/09/26,20:31:56,9.493839E+01,8.648184E+01,9.500324E+01,6.284047E+01,7.555447E+01,388,666,513,2,8,2
21804,2026/09/26,20:32:56,9.493839E+01,8.833982E+01,9.500324E+01,8.845655E+01,7.546206E+01,389,666,515,2,8,2
21805,2026/09/26,20:33:56,9.493839E+01,9.003891E+01,9.497082E+01,8.845655E+01,7.574902E+01,391,666,516,16,8,16
21806,2026/09/26,20:34:56,9.490921E+01,8.962063E+01,9.497082E+01,9.199092E+01,7.574902E+01,391,666,516,16,8,16
21807,2026/09/26,20:35:56,9.493839E+01,8.917316E+01,9.497082E+01,1.115434E+02,7.498055E+01,391,666,516,16,8,16
21808,2026/09/26,20:36:56,9.490921E+01,8.859599E+01,9.500324E+01,8.463035E+01,7.536478E+01,391,666,516,16,8,16
21809,2026/09/26,20:37:56,9.490921E+01,8.814851E+01,9.500324E+01,9.296368E+01,7.459630E+01,391,666,516,16,8,16
21810,2026/09/26,20:38:56,9.493839E+01,8.763295E+01,9.500324E+01,6.121920E+01,7.521887E+01,391,666,516,16,8,16
21811,2026/09/26,20:39:56,9.487679E+01,8.731518E+01,9.500324E+01,9.967575E+01,7.541342E+01,391,666,516,16,8,16
21812,2026/09/26,20:40:56,9.490921E+01,8.692931E+01,9.500324E+01,6.284047E+01,7.570039E+01,391,666,516,16,8,16
21813,2026/09/26,20:41:56,9.490921E+01,8.651427E+01,9.497082E+01,9.101816E+01,7.526751E+01,391,666,516,16,8,16
21814,2026/09/26,20:42:56,9.493839E+01,8.603113E+01,9.500324E+01,9.199092E+01,7.421206E+01,391,666,516,16,8,16
21815,2026/09/26,20:43:56,9.497082E+01,8.542477E+01,9.500324E+01,1.089818E+02,7.498055E+01,391,666,516,16,8,16
21816,2026/09/26,20:44:56,9.493839E+01,8.500648E+01,9.500324E+01,8.942931E+01,7.502918E+01,391,666,516,2,8,2
21817,2026/09/26,20:45:56,9.493839E+01,8.670558E+01,9.497082E+01,8.719196E+01,7.531615E+01,393,666,518,2,8,2
21818,2026/09/26,20:46:56,9.490921E+01,8.853113E+01,9.497082E+01,8.621920E+01,7.498055E+01,395,666,520,2,8,2
21819,2026/09/26,20:47:56,9.490921E+01,8.997406E+01,9.497082E+01,8.813230E+01,7.555447E+01,396,666,521,16,8,16
21820,2026/09/26,20:48:56,9.487679E+01,8.958820E+01,9.497082E+01,8.878081E+01,7.536478E+01,396,666,521,16,8,16
21821,2026/09/26,20:49:56,9.493839E+01,8.917316E+01,9.500324E+01,6.219196E+01,7.570039E+01,396,666,521,16,8,16
21822,2026/09/26,20:50:56,9.490921E+01,8.869326E+01,9.500324E+01,6.763943E+01,7.426070E+01,396,666,521,16,8,16
21823,2026/09/26,20:51:56,9.490921E+01,8.837225E+01,9.500324E+01,6.666667E+01,7.551070E+01,396,666,521,16,8,16
21824,2026/09/26,20:52:56,9.493839E+01,8.792153E+01,9.500324E+01,6.955253E+01,7.536478E+01,396,666,521,16,8,16
21825,2026/09/26,20:53:56,9.493839E+01,8.747406E+01,9.500324E+01,9.007782E+01,7.551070E+01,396,666,521,16,8,16
21826,2026/09/26,20:54:56,9.487679E+01,8.696174E+01,9.500324E+01,9.231518E+01,7.373055E+01,396,666,521,16,8,16
21827,2026/09/26,20:55:56,9.490921E+01,8.644942E+01,9.500324E+01,8.910506E+01,7.507782E+01,396,666,521,16,8,16
21828,2026/09/26,20:56:56,9.490921E+01,8.599870E+01,9.500324E+01,8.524644E+01,7.521887E+01,396,666,521,16,8,16
21829,2026/09/26,20:57:56,9.490921E+01,8.542477E+01,9.497082E+01,9.036965E+01,7.512159E+01,396,666,521,16,8,16
21830,2026/09/26,20:58:56,9.487679E+01,8.503891E+01,9.500324E+01,6.410506E+01,7.570039E+01,397,666,521,2,8,2
21831,2026/09/26,20:59:56,9.487679E+01,8.689689E+01,9.500324E+01,1.195525E+02,7.478599E+01,398,666,523,2,8,2
21832,2026/09/26,21:00:56,9.490921E+01,8.885214E+01,9.500324E+01,6.410506E+01,7.551070E+01,400,666,525,2,8,2
21833,2026/09/26,21:01:56,9.487679E+01,8.994164E+01,9.497082E+01,6.828794E+01,7.593871E+01,401,666,526,16,8,16
21834,2026/09/26,21:02:56,9.490921E+01,8.958820E+01,9.497082E+01,8.044747E+01,7.579766E+01,401,666,526,16,8,16
21835,2026/09/26,21:03:56,9.490921E+01,8.910831E+01,9.500324E+01,9.357977E+01,7.551070E+01,401,666,526,16,8,16
21836,2026/09/26,21:04:56,9.490921E+01,8.853113E+01,9.497082E+01,1.269131E+02,7.469358E+01,401,666,526,16,8,16
21837,2026/09/26,21:05:56,9.493839E+01,8.798638E+01,9.500324E+01,9.390402E+01,7.521887E+01,401,666,526,16,8,16
21838,2026/09/26,21:06:56,9.487679E+01,8.747406E+01,9.497082E+01,1.269131E+02,7.517023E+01,401,666,526,16,8,16
21839,2026/09/26,21:07:56,9.493839E+01,8.699416E+01,9.497082E+01,9.166667E+01,7.387646E+01,401,666,526,16,8,16
21840,2026/09/26,21:08:56,9.490921E+01,8.644942E+01,9.500324E+01,8.975357E+01,7.416342E+01,401,666,526,16,8,16
21841,2026/09/26,21:09:56,9.490921E+01,8.593710E+01,9.500324E+01,9.036965E+01,7.478599E+01,401,666,526,16,8,16
21842,2026/09/26,21:10:56,9.490921E+01,8.551881E+01,9.500324E+01,6.121920E+01,7.536478E+01,401,666,526,16,8,16
21843,2026/09/26,21:11:56,9.490921E+01,8.513619E+01,9.497082E+01,1.041505E+02,7.478599E+01,401,666,526,16,8,16
21844,2026/09/26,21:12:56,9.490921E+01,8.590467E+01,9.500324E+01,6.634241E+01,7.531615E+01,402,666,527,2,8,2
21845,2026/09/26,21:13:56,9.493839E+01,8.779507E+01,9.497082E+01,1.221141E+02,7.507782E+01,404,666,528,2,8,2
21846,2026/09/26,21:14:56,9.490921E+01,8.958820E+01,9.497082E+01,9.581712E+01,7.555447E+01,406,666,530,2,8,2
21847,2026/09/26,21:15:56,9.487679E+01,8.968548E+01,9.500324E+01,1.054475E+02,7.551070E+01,406,666,530,16,8,16
21848,2026/09/26,21:16:56,9.490921E+01,8.917316E+01,9.500324E+01,8.910506E+01,7.584630E+01,406,666,530,16,8,16
21849,2026/09/26,21:17:56,9.487679E+01,8.872244E+01,9.497082E+01,9.231518E+01,7.555447E+01,406,666,530,16,8,16
21850,2026/09/26,21:18:56,9.490921E+01,8.824255E+01,9.497082E+01,8.686771E+01,7.536478E+01,406,666,530,16,8,16
21851,2026/09/26,21:19:56,9.490921E+01,8.776265E+01,9.497082E+01,9.069391E+01,7.536478E+01,406,666,530,16,8,16
21852,2026/09/26,21:20:56,9.490921E+01,8.728275E+01,9.500324E+01,9.841116E+01,7.517023E+01,406,666,530,16,8,16
21853,2026/09/26,21:21:56,9.490921E+01,8.683204E+01,9.500324E+01,6.796368E+01,7.551070E+01,406,666,530,16,8,16
21854,2026/09/26,21:22:56,9.490921E+01,8.644942E+01,9.500324E+01,9.325552E+01,7.358463E+01,406,666,530,16,8,16
21855,2026/09/26,21:23:56,9.490921E+01,8.593710E+01,9.497082E+01,9.581712E+01,7.512159E+01,406,666,530,16,8,16
21856,2026/09/26,21:24:56,9.490921E+01,8.548638E+01,9.500324E+01,9.101816E+01,7.373055E+01,406,666,530,16,8,16
21857,2026/09/26,21:25:56,9.493839E+01,8.494164E+01,9.500324E+01,1.281777E+02,7.493191E+01,406,666,530,2,8,2
21858,2026/09/26,21:26:56,9.487679E+01,8.657588E+01,9.500324E+01,8.845655E+01,7.517023E+01,408,666,532,2,8,2
21859,2026/09/26,21:27:56,9.490921E+01,8.843385E+01,9.497082E+01,8.654345E+01,7.570039E+01,410,666,534,2,8,2
21860,2026/09/26,21:28:56,9.493839E+01,9.003891E+01,9.497082E+01,1.131323E+02,7.526751E+01,412,666,536,16,8,16
21861,2026/09/26,21:29:56,9.490921E+01,8.949416E+01,9.497082E+01,1.640726E+02,7.426070E+01,412,666,536,16,8,16
21862,2026/09/26,21:30:56,9.493839E+01,8.875487E+01,9.500324E+01,2.207847E+02,7.454766E+01,412,666,536,16,8,16
21863,2026/09/26,21:31:56,9.493839E+01,8.760377E+01,9.497082E+01,2.348898E+02,7.541342E+01,412,666,536,16,8,16
21864,2026/09/26,21:32:56,9.490921E+01,8.644942E+01,9.497082E+01,2.204604E+02,7.454766E+01,412,666,536,16,8,16
21865,2026/09/26,21:33:56,9.493839E+01,8.526265E+01,9.497082E+01,2.226978E+02,7.603599E+01,412,666,536,16,8,16
21866,2026/09/26,21:34:56,9.490921E+01,8.558366E+01,9.497082E+01,2.211089E+02,7.445039E+01,413,666,537,2,8,2
21867,2026/09/26,21:35:56,9.487679E+01,8.670558E+01,9.497082E+01,1.922828E+02,7.493191E+01,415,666,538,2,8,2
21868,2026/09/26,21:36:56,9.490921E+01,8.798638E+01,9.500324E+01,2.092413E+02,7.488326E+01,417,666,540,2,8,2
21869,2026/09/26,21:37:56,9.490921E+01,8.914073E+01,9.500324E+01,2.387484E+02,7.598735E+01,419,666,542,2,8,2
21870,2026/09/26,21:38:56,9.487679E+01,8.981194E+01,9.500324E+01,2.204604E+02,7.459630E+01,420,666,543,16,8,16
21871,2026/09/26,21:39:56,9.493839E+01,8.872244E+01,9.500324E+01,1.413424E+02,7.574902E+01,420,666,543,16,8,16
21872,2026/09/26,21:40:56,9.493839E+01,8.817770E+01,9.497082E+01,9.296368E+01,7.502918E+01,420,666,543,16,8,16
21873,2026/09/26,21:41:56,9.490921E+01,8.769780E+01,9.497082E+01,9.036965E+01,7.551070E+01,420,666,543,16,8,16
21874,2026/09/26,21:42:56,9.490921E+01,8.718548E+01,9.500324E+01,9.357977E+01,7.469358E+01,420,666,543,16,8,16
21875,2026/09/26,21:43:56,9.490921E+01,8.670558E+01,9.500324E+01,9.134241E+01,7.536478E+01,420,666,543,16,8,16
21876,2026/09/26,21:44:56,9.493839E+01,8.609599E+01,9.497082E+01,9.263943E+01,7.464494E+01,420,666,543,16,8,16
21877,2026/09/26,21:45:56,9.493839E+01,8.555124E+01,9.500324E+01,1.150454E+02,7.551070E+01,420,666,543,16,8,16
21878,2026/09/26,21:46:56,9.490921E+01,8.497406E+01,9.497082E+01,1.144293E+02,7.541342E+01,420,666,543,16,8,16
21879,2026/09/26,21:47:56,9.490921E+01,8.641699E+01,9.500324E+01,1.352464E+02,7.546206E+01,422,666,545,2,8,2
21880,2026/09/26,21:48:56,9.487679E+01,8.821012E+01,9.500324E+01,9.776265E+01,7.589494E+01,424,666,546,2,8,2
21881,2026/09/26,21:49:56,9.490921E+01,8.994164E+01,9.497082E+01,8.845655E+01,7.426070E+01,425,666,548,2,8,2
21882,2026/09/26,21:50:56,9.490921E+01,8.968548E+01,9.497082E+01,8.557069E+01,7.560311E+01,425,666,548,16,8,16
21883,2026/09/26,21:51:56,9.493839E+01,8.920558E+01,9.500324E+01,1.253243E+02,7.541342E+01,425,666,548,16,8,16
21884,2026/09/26,21:52:56,9.487679E+01,8.872244E+01,9.497082E+01,6.731518E+01,7.570039E+01,425,666,548,16,8,16
21885,2026/09/26,21:53:56,9.487679E+01,8.837225E+01,9.500324E+01,6.378080E+01,7.546206E+01,425,666,548,16,8,16
21886,2026/09/26,21:54:56,9.493839E+01,8.805124E+01,9.497082E+01,6.154345E+01,7.551070E+01,425,666,548,16,8,16
21887,2026/09/26,21:55:56,9.490921E+01,8.766537E+01,9.497082E+01,7.084955E+01,7.396887E+01,425,666,548,16,8,16
21888,2026/09/26,21:56:56,9.487679E+01,8.734760E+01,9.497082E+01,5.930610E+01,7.478599E+01,425,666,548,16,8,16
21889,2026/09/26,21:57:56,9.490921E+01,8.702659E+01,9.500324E+01,6.154345E+01,7.603599E+01,425,666,548,16,8,16
21890,2026/09/26,21:58:56,9.493839E+01,8.638457E+01,9.500324E+01,1.237030E+02,7.526751E+01,425,666,548,16,8,16
21891,2026/09/26,21:59:56,9.493839E+01,8.593710E+01,9.497082E+01,8.813230E+01,7.551070E+01,425,666,548,16,8,16
21892,2026/09/26,22:00:56,9.493839E+01,8.548638E+01,9.497082E+01,8.942931E+01,7.536478E+01,425,666,548,16,8,16
21893,2026/09/26,22:01:56,9.487679E+01,8.503891E+01,9.497082E+01,8.621920E+01,7.531615E+01,425,666,548,16,8,16
21894,2026/09/26,22:02:56,9.487679E+01,8.631972E+01,9.500324E+01,9.101816E+01,7.512159E+01,427,666,550,2,8,2
21895,2026/09/26,22:03:56,9.493839E+01,8.805124E+01,9.497082E+01,1.160182E+02,7.551070E+01,429,666,551,2,8,2
21896,2026/09/26,22:04:56,9.490921E+01,8.990921E+01,9.500324E+01,9.069391E+01,7.512159E+01,431,666,553,2,8,2
21897,2026/09/26,22:05:56,9.487679E+01,8.962063E+01,9.497082E+01,1.429313E+02,7.531615E+01,431,666,553,16,8,16
21898,2026/09/26,22:06:56,9.490921E+01,8.923801E+01,9.500324E+01,6.475357E+01,7.579766E+01,431,666,553,16,8,16
21899,2026/09/26,22:07:56,9.487679E+01,8.891699E+01,9.497082E+01,6.186771E+01,7.536478E+01,431,666,553,16,8,16
21900,2026/09/26,22:08:56,9.490921E+01,8.859599E+01,9.497082E+01,5.995461E+01,7.579766E+01,431,666,553,16,8,16
21901,2026/09/26,22:09:56,9.487679E+01,8.821012E+01,9.500324E+01,6.121920E+01,7.464494E+01,431,666,553,16,8,16
21902,2026/09/26,22:10:56,9.490921E+01,8.779507E+01,9.500324E+01,9.711414E+01,7.512159E+01,431,666,553,16,8,16
21903,2026/09/26,22:11:56,9.490921E+01,8.744164E+01,9.500324E+01,8.495461E+01,7.546206E+01,431,666,553,16,8,16
21904,2026/09/26,22:12:56,9.490921E+01,8.699416E+01,9.497082E+01,8.557069E+01,7.531615E+01,431,666,553,16,8,16
21905,2026/09/26,22:13:56,9.487679E+01,8.648184E+01,9.500324E+01,9.101816E+01,7.531615E+01,431,666,553,16,8,16
21906,2026/09/26,22:14:56,9.487679E+01,8.587225E+01,9.500324E+01,1.144293E+02,7.498055E+01,431,666,553,16,8,16
21907,2026/09/26,22:15:56,9.493839E+01,8.519780E+01,9.500324E+01,1.557393E+02,7.416342E+01,431,666,553,16,8,16
21908,2026/09/26,22:16:56,9.493839E+01,8.574255E+01,9.497082E+01,2.970493E+02,7.358463E+01,432,666,554,2,8,2
21909,2026/09/26,22:17:56,9.487679E+01,8.673801E+01,9.500324E+01,2.467575E+02,7.464494E+01,434,666,556,2,8,2
21910,2026/09/26,22:18:56,9.487679E+01,8.769780E+01,9.500324E+01,2.403372E+02,7.546206E+01,436,666,558,2,8,2
21911,2026/09/26,22:19:56,9.487679E+01,8.878729E+01,9.500324E+01,2.297665E+02,7.521887E+01,437,666,559,2,8,2
21912,2026/09/26,22:20:56,9.490921E+01,9.000648E+01,9.500324E+01,1.874838E+02,7.512159E+01,439,666,561,16,8,16
21913,2026/09/26,22:21:56,9.493839E+01,8.914073E+01,9.500324E+01,1.897211E+02,7.502918E+01,439,666,561,16,8,16
21914,2026/09/26,22:22:56,9.490921E+01,8.801881E+01,9.500324E+01,2.028534E+02,7.526751E+01,439,666,561,16,8,16
21915,2026/09/26,22:23:56,9.490921E+01,8.702659E+01,9.497082E+01,1.887484E+02,7.502918E+01,439,666,561,16,8,16
21916,2026/09/26,22:24:56,9.490921E+01,8.599870E+01,9.497082E+01,1.913100E+02,7.483463E+01,439,666,561,16,8,16
21917,2026/09/26,22:25:56,9.487679E+01,8.497406E+01,9.500324E+01,1.916342E+02,7.464494E+01,439,666,561,16,8,16
21918,2026/09/26,22:26:56,9.493839E+01,8.664073E+01,9.500324E+01,6.345655E+01,7.507782E+01,441,666,563,2,8,2
21919,2026/09/26,22:27:56,9.493839E+01,8.853113E+01,9.500324E+01,6.828794E+01,7.521887E+01,443,666,564,2,8,2
