"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
21920,2026/09/26,22:28:56,9.490921E+01,9.000648E+01,9.500324E+01,6.316472E+01,7.478599E+01,444,666,566,16,8,16
21921,2026/09/26,22:29:56,9.487679E+01,8.971790E+01,9.497082E+01,9.422828E+01,7.584630E+01,444,666,566,16,8,16
21922,2026/09/26,22:30:56,9.490921E+01,8.917316E+01,9.500324E+01,8.463035E+01,7.440175E+01,444,666,566,16,8,16
21923,2026/09/26,22:31:56,9.490921E+01,8.872244E+01,9.500324E+01,8.077173E+01,7.551070E+01,444,666,566,16,8,16
21924,2026/09/26,22:32:56,9.490921E+01,8.827497E+01,9.500324E+01,8.206874E+01,7.541342E+01,444,666,566,16,8,16
21925,2026/09/26,22:33:56,9.493839E+01,8.785992E+01,9.500324E+01,8.398184E+01,7.459630E+01,444,666,566,16,8,16
21926,2026/09/26,22:34:56,9.493839E+01,8.744164E+01,9.500324E+01,8.174449E+01,7.502918E+01,444,666,566,16,8,16
21927,2026/09/26,22:35:56,9.490921E+01,8.692931E+01,9.500324E+01,1.080091E+02,7.502918E+01,444,666,566,16,8,16
21928,2026/09/26,22:36:56,9.490921E+01,8.638457E+01,9.500324E+01,1.237030E+02,7.507782E+01,444,666,566,16,8,16
21929,2026/09/26,22:37:56,9.487679E+01,8.587225E+01,9.497082E+01,8.813230E+01,7.517023E+01,444,666,566,16,8,16
21930,2026/09/26,22:38:56,9.487679E+01,8.539235E+01,9.497082E+01,8.686771E+01,7.521887E+01,444,666,566,16,8,16
21931,2026/09/26,22:39:56,9.490921E+01,8.526265E+01,9.500324E+01,9.263943E+01,7.526751E+01,445,666,566,2,8,2
21932,2026/09/26,22:40:56,9.493839E+01,8.712063E+01,9.500324E+01,8.589494E+01,7.546206E+01,446,666,568,2,8,2
21933,2026/09/26,22:41:56,9.490921E+01,8.897860E+01,9.500324E+01,8.557069E+01,7.473735E+01,448,666,570,2,8,2
21934,2026/09/26,22:42:56,9.490921E+01,8.994164E+01,9.500324E+01,8.236057E+01,7.570039E+01,449,666,571,16,8,16
21935,2026/09/26,22:43:56,9.490921E+01,8.952335E+01,9.497082E+01,8.365759E+01,7.546206E+01,449,666,571,16,8,16
21936,2026/09/26,22:44:56,9.487679E+01,8.917316E+01,9.500324E+01,6.796368E+01,7.363326E+01,449,666,571,16,8,16
21937,2026/09/26,22:45:56,9.490921E+01,8.881972E+01,9.497082E+01,7.532426E+01,7.565175E+01,449,666,571,16,8,16
21938,2026/09/26,22:46:56,9.490921E+01,8.846628E+01,9.497082E+01,6.219196E+01,7.368191E+01,449,666,571,16,8,16
21939,2026/09/26,22:47:56,9.493839E+01,8.808366E+01,9.500324E+01,8.333334E+01,7.517023E+01,449,666,571,16,8,16
21940,2026/09/26,22:48:56,9.490921E+01,8.760377E+01,9.500324E+01,1.240272E+02,7.507782E+01,449,666,571,16,8,16
21941,2026/09/26,22:49:56,9.487679E+01,8.705902E+01,9.500324E+01,8.557069E+01,7.531615E+01,449,666,571,16,8,16
21942,2026/09/26,22:50:56,9.487679E+01,8.660831E+01,9.497082E+01,8.780804E+01,7.512159E+01,449,666,571,16,8,16
21943,2026/09/26,22:51:56,9.490921E+01,8.606356E+01,9.500324E+01,9.743839E+01,7.449902E+01,449,666,571,16,8,16
21944,2026/09/26,22:52:56,9.490921E+01,8.561609E+01,9.500324E+01,8.398184E+01,7.536478E+01,449,666,571,16,8,16
21945,2026/09/26,22:53:56,9.487679E+01,8.503891E+01,9.497082E+01,1.195525E+02,7.498055E+01,449,666,571,16,8,16
21946,2026/09/26,22:54:56,9.493839E+01,8.644942E+01,9.497082E+01,8.780804E+01,7.546206E+01,451,666,572,2,8,2
21947,2026/09/26,22:55:56,9.493839E+01,8.830740E+01,9.500324E+01,8.495461E+01,7.396887E+01,453,666,574,2,8,2
21948,2026/09/26,22:56:56,9.493839E+01,8.971790E+01,9.500324E+01,1.941958E+02,7.502918E+01,454,666,576,2,8,2
21949,2026/09/26,22:57:56,9.487679E+01,8.936446E+01,9.500324E+01,1.926070E+02,7.498055E+01,455,666,576,16,8,16
21950,2026/09/26,22:58:56,9.493839E+01,8.833982E+01,9.497082E+01,1.926070E+02,7.507782E+01,455,666,576,16,8,16
21951,2026/09/26,22:59:56,9.490921E+01,8.734760E+01,9.500324E+01,2.009403E+02,7.353599E+01,455,666,576,16,8,16
21952,2026/09/26,23:00:56,9.493839E+01,8.612841E+01,9.500324E+01,1.951686E+02,7.565175E+01,455,666,576,16,8,16
21953,2026/09/26,23:01:56,9.490921E+01,8.529507E+01,9.497082E+01,1.656939E+02,7.565175E+01,455,666,576,16,8,16
21954,2026/09/26,23:02:56,9.490921E+01,8.548638E+01,9.500324E+01,1.685798E+02,7.445039E+01,456,666,577,2,8,2
21955,2026/09/26,23:03:56,9.490921E+01,8.689689E+01,9.497082E+01,1.672828E+02,7.560311E+01,458,666,579,2,8,2
21956,2026/09/26,23:04:56,9.490921E+01,8.830740E+01,9.497082E+01,1.663100E+02,7.555447E+01,460,666,580,2,8,2
21957,2026/09/26,23:05:56,9.487679E+01,8.977951E+01,9.497082E+01,1.685798E+02,7.464494E+01,461,666,582,2,8,2
21958,2026/09/26,23:06:56,9.490921E+01,8.929961E+01,9.497082E+01,1.941958E+02,7.517023E+01,462,666,582,16,8,16
21959,2026/09/26,23:07:56,9.490921E+01,8.808366E+01,9.497082E+01,2.476978E+02,7.507782E+01,462,666,582,16,8,16
21960,2026/09/26,23:08:56,9.487679E+01,8.705902E+01,9.500324E+01,1.932231E+02,7.502918E+01,462,666,582,16,8,16
21961,2026/09/26,23:09:56,9.487679E+01,8.603113E+01,9.500324E+01,1.941958E+02,7.478599E+01,462,666,582,16,8,16
21962,2026/09/26,23:10:56,9.490921E+01,8.497406E+01,9.500324E+01,1.957847E+02,7.493191E+01,462,666,582,16,8,16
21963,2026/09/26,23:11:56,9.493839E+01,8.596952E+01,9.497082E+01,1.970817E+02,7.473735E+01,463,666,584,2,8,2
21964,2026/09/26,23:12:56,9.490921E+01,8.728275E+01,9.500324E+01,1.695201E+02,7.536478E+01,465,666,586,2,8,2
21965,2026/09/26,23:13:56,9.487679E+01,8.869326E+01,9.497082E+01,1.682555E+02,7.541342E+01,467,666,587,2,8,2
21966,2026/09/26,23:14:56,9.490921E+01,8.997406E+01,9.497082E+01,1.938716E+02,7.512159E+01,469,666,589,2,8,2
21967,2026/09/26,23:15:56,9.490921E+01,8.914073E+01,9.497082E+01,1.974060E+02,7.498055E+01,469,666,589,16,8,16
21968,2026/09/26,23:16:56,9.487679E+01,8.811609E+01,9.500324E+01,1.938716E+02,7.507782E+01,469,666,589,16,8,16
21969,2026/09/26,23:17:56,9.490921E+01,8.708820E+01,9.497082E+01,2.012322E+02,7.473735E+01,469,666,589,16,8,16
21970,2026/09/26,23:18:56,9.487679E+01,8.599870E+01,9.500324E+01,2.226978E+02,7.498055E+01,469,666,589,16,8,16
21971,2026/09/26,23:19:56,9.493839E+01,8.491245E+01,9.500324E+01,2.009403E+02,7.618191E+01,469,666,589,2,8,2
21972,2026/09/26,23:20:56,9.490921E+01,8.622569E+01,9.500324E+01,1.720817E+02,7.507782E+01,471,666,591,2,8,2
21973,2026/09/26,23:21:56,9.490921E+01,8.753891E+01,9.497082E+01,2.127756E+02,7.531615E+01,473,666,593,2,8,2
21974,2026/09/26,23:22:56,9.490921E+01,8.891699E+01,9.500324E+01,1.688716E+02,7.536478E+01,475,666,594,2,8,2
21975,2026/09/26,23:23:56,9.487679E+01,8.987679E+01,9.500324E+01,1.868353E+02,7.363326E+01,476,666,596,16,8,16
21976,2026/09/26,23:24:56,9.487679E+01,8.901102E+01,9.500324E+01,1.695201E+02,7.546206E+01,476,666,596,16,8,16
21977,2026/09/26,23:25:56,9.490921E+01,8.798638E+01,9.497082E+01,1.919585E+02,7.493191E+01,476,666,596,16,8,16
21978,2026/09/26,23:26:56,9.490921E+01,8.692931E+01,9.497082E+01,1.932231E+02,7.488326E+01,476,666,596,16,8,16
21979,2026/09/26,23:27:56,9.490921E+01,8.593710E+01,9.497082E+01,1.948444E+02,7.478599E+01,476,666,596,16,8,16
21980,2026/09/26,23:28:56,9.490921E+01,8.488003E+01,9.497082E+01,2.499352E+02,7.498055E+01,476,666,596,2,8,2
21981,2026/09/26,23:29:56,9.487679E+01,8.606356E+01,9.500324E+01,1.938716E+02,7.488326E+01,478,666,597,2,8,2
21982,2026/09/26,23:30:56,9.487679E+01,8.731518E+01,9.497082E+01,1.980545E+02,7.493191E+01,480,666,599,2,8,2
21983,2026/09/26,23:31:56,9.490921E+01,8.872244E+01,9.497082E+01,1.724060E+02,7.536478E+01,481,666,601,2,8,2
21984,2026/09/26,23:32:56,9.493839E+01,9.000648E+01,9.497082E+01,1.685798E+02,7.493191E+01,483,666,602,16,8,16
21985,2026/09/26,23:33:56,9.493839E+01,8.901102E+01,9.497082E+01,2.028534E+02,7.493191E+01,483,666,602,16,8,16
21986,2026/09/26,23:34:56,9.487679E+01,8.808366E+01,9.497082E+01,1.727302E+02,7.536478E+01,483,666,602,16,8,16
21987,2026/09/26,23:35:56,9.487679E+01,8.721790E+01,9.497082E+01,1.685798E+02,7.517023E+01,483,666,602,16,8,16
21988,2026/09/26,23:36:56,9.493839E+01,8.631972E+01,9.497082E+01,1.672828E+02,7.521887E+01,483,666,602,16,8,16
21989,2026/09/26,23:37:56,9.493839E+01,8.542477E+01,9.497082E+01,1.730545E+02,7.507782E+01,483,666,602,16,8,16
21990,2026/09/26,23:38:56,9.490921E+01,8.535992E+01,9.497082E+01,1.813878E+02,7.526751E+01,484,666,603,2,8,2
21991,2026/09/26,23:39:56,9.490921E+01,8.670558E+01,9.500324E+01,1.922828E+02,7.488326E+01,486,666,605,2,8,2
21992,2026/09/26,23:40:56,9.490921E+01,8.811609E+01,9.500324E+01,1.887484E+02,7.493191E+01,488,666,607,2,8,2
21993,2026/09/26,23:41:56,9.490921E+01,8.936446E+01,9.500324E+01,1.989948E+02,7.488326E+01,489,666,608,2,8,2
21994,2026/09/26,23:42:56,9.490921E+01,8.962063E+01,9.500324E+01,1.954929E+02,7.517023E+01,490,666,609,16,8,16
21995,2026/09/26,23:43:56,9.487679E+01,8.856356E+01,9.500324E+01,1.954929E+02,7.517023E+01,490,666,609,16,8,16
21996,2026/09/26,23:44:56,9.487679E+01,8.753891E+01,9.497082E+01,2.098898E+02,7.406615E+01,490,666,609,16,8,16
21997,2026/09/26,23:45:56,9.487679E+01,8.625811E+01,9.500324E+01,2.422503E+02,7.541342E+01,490,666,609,16,8,16
21998,2026/09/26,23:46:56,9.487679E+01,8.510377E+01,9.500324E+01,2.163100E+02,7.579766E+01,490,666,609,16,8,16
21999,2026/09/26,23:47:56,9.493839E+01,8.571336E+01,9.497082E+01,2.220817E+02,7.502918E+01,492,666,611,2,8,2
22000,2026/09/26,23:48:56,9.490921E+01,8.696174E+01,9.497082E+01,1.948444E+02,7.488326E+01,494,666,612,2,8,2
22001,2026/09/26,23:49:56,9.490921E+01,8.824255E+01,9.500324E+01,1.954929E+02,7.502918E+01,496,666,614,2,8,2
22002,2026/09/26,23:50:56,9.493839E+01,8.939689E+01,9.500324E+01,1.852140E+02,7.473735E+01,497,666,616,2,8,2
22003,2026/09/26,23:51:56,9.493839E+01,8.962063E+01,9.500324E+01,1.704929E+02,7.541342E+01,498,666,616,16,8,16
22004,2026/09/26,23:52:56,9.490921E+01,8.869326E+01,9.497082E+01,2.050908E+02,7.493191E+01,498,666,616,16,8,16
22005,2026/09/26,23:53:56,9.493839E+01,8.773022E+01,9.497082E+01,1.682555E+02,7.483463E+01,498,666,616,16,8,16
22006,2026/09/26,23:54:56,9.490921E+01,8.683204E+01,9.497082E+01,1.701686E+02,7.536478E+01,498,666,616,16,8,16
22007,2026/09/26,23:55:56,9.493839E+01,8.590467E+01,9.500324E+01,1.900454E+02,7.498055E+01,498,666,616,16,8,16
22008,2026/09/26,23:56:56,9.493839E+01,8.545720E+01,9.500324E+01,6.251621E+01,7.478599E+01,498,666,616,16,8,16
22009,2026/09/26,23:57:56,9.490921E+01,8.510377E+01,9.497082E+01,1.051232E+02,7.517023E+01,498,666,616,16,8,16
22010,2026/09/26,23:58:56,9.490921E+01,8.625811E+01,9.500324E+01,6.731518E+01,7.488326E+01,500,666,618,2,8,2
22011,2026/09/26,23:59:56,9.493839E+01,8.821012E+01,9.500324E+01,6.890402E+01,7.483463E+01,501,666,620,2,8,2
22012,2026/09/27,00:00:56,9.490921E+01,9.003891E+01,9.500324E+01,9.263943E+01,7.531615E+01,503,666,621,16,8,16
22013,2026/09/27,00:01:56,9.490921E+01,8.955578E+01,9.497082E+01,1.019131E+02,7.579766E+01,503,666,621,16,8,16
22014,2026/09/27,00:02:56,9.493839E+01,8.907588E+01,9.500324E+01,9.134241E+01,7.493191E+01,503,666,621,16,8,16
22015,2026/09/27,00:03:56,9.490921E+01,8.859599E+01,9.500324E+01,9.199092E+01,7.517023E+01,503,666,621,16,8,16
22016,2026/09/27,00:04:56,9.490921E+01,8.814851E+01,9.500324E+01,8.878081E+01,7.493191E+01,503,666,621,16,8,16
22017,2026/09/27,00:05:56,9.487679E+01,8.740921E+01,9.500324E+01,1.502918E+02,7.440175E+01,503,666,621,16,8,16
22018,2026/09/27,00:06:56,9.493839E+01,8.680286E+01,9.500324E+01,9.263943E+01,7.536478E+01,503,666,621,16,8,16
22019,2026/09/27,00:07:56,9.490921E+01,8.635214E+01,9.500324E+01,8.780804E+01,7.531615E+01,503,666,621,16,8,16
22020,2026/09/27,00:08:56,9.487679E+01,8.587225E+01,9.497082E+01,9.325552E+01,7.464494E+01,503,666,621,16,8,16
22021,2026/09/27,00:09:56,9.493839E+01,8.535992E+01,9.500324E+01,9.069391E+01,7.498055E+01,503,666,621,16,8,16
22022,2026/09/27,00:10:56,9.493839E+01,8.516862E+01,9.500324E+01,6.666667E+01,7.526751E+01,504,666,621,2,8,2
22023,2026/09/27,00:11:56,9.493839E+01,8.705902E+01,9.500324E+01,8.654345E+01,7.551070E+01,505,666,623,2,8,2
22024,2026/09/27,00:12:56,9.487679E+01,8.885214E+01,9.500324E+01,1.105707E+02,7.546206E+01,507,666,625,2,8,2
22025,2026/09/27,00:13:56,9.490921E+01,8.997406E+01,9.500324E+01,6.186771E+01,7.531615E+01,508,666,626,16,8,16
22026,2026/09/27,00:14:56,9.487679E+01,8.965305E+01,9.497082E+01,6.955253E+01,7.411478E+01,508,666,626,16,8,16
22027,2026/09/27,00:15:56,9.490921E+01,8.929961E+01,9.500324E+01,6.666667E+01,7.593871E+01,508,666,626,16,8,16
22028,2026/09/27,00:16:56,9.487679E+01,8.897860E+01,9.500324E+01,6.121920E+01,7.579766E+01,508,666,626,16,8,16
22029,2026/09/27,00:17:56,9.493839E+01,8.849870E+01,9.500324E+01,1.012646E+02,7.560311E+01,508,666,626,16,8,16
22030,2026/09/27,00:18:56,9.493839E+01,8.817770E+01,9.500324E+01,6.699092E+01,7.579766E+01,508,666,626,16,8,16
22031,2026/09/27,00:19:56,9.487679E+01,8.776265E+01,9.497082E+01,6.955253E+01,7.565175E+01,508,666,626,16,8,16
22032,2026/09/27,00:20:56,9.493839E+01,8.744164E+01,9.500324E+01,6.666667E+01,7.401751E+01,508,666,626,16,8,16
22033,2026/09/27,00:21:56,9.493839E+01,8.708820E+01,9.497082E+01,8.557069E+01,7.493191E+01,508,666,626,16,8,16
22034,2026/09/27,00:22:56,9.490921E+01,8.651427E+01,9.497082E+01,9.263943E+01,7.531615E+01,508,666,626,16,8,16
22035,2026/09/27,00:23:56,9.490921E+01,8.599870E+01,9.497082E+01,8.845655E+01,7.521887E+01,508,666,626,16,8,16
22036,2026/09/27,00:24:56,9.487679E+01,8.551881E+01,9.500324E+01,9.036965E+01,7.526751E+01,508,666,626,16,8,16
22037,2026/09/27,00:25:56,9.490921E+01,8.500648E+01,9.497082E+01,1.118677E+02,7.512159E+01,508,666,626,16,8,16
22038,2026/09/27,00:26:56,9.490921E+01,8.631972E+01,9.500324E+01,1.589494E+02,7.406615E+01,510,666,627,2,8,2
22039,2026/09/27,00:27:56,9.487679E+01,8.801881E+01,9.500324E+01,1.250000E+02,7.507782E+01,512,666,629,2,8,2
22040,2026/09/27,00:28:56,9.490921E+01,8.975033E+01,9.500324E+01,1.150454E+02,7.430933E+01,514,666,631,2,8,2
22041,2026/09/27,00:29:56,9.490921E+01,8.955578E+01,9.497082E+01,9.325552E+01,7.541342E+01,514,666,631,16,8,16
22042,2026/09/27,00:30:56,9.493839E+01,8.907588E+01,9.500324E+01,7.146563E+01,7.589494E+01,514,666,631,16,8,16
22043,2026/09/27,00:31:56,9.490921E+01,8.875487E+01,9.500324E+01,5.771725E+01,7.565175E+01,514,666,631,16,8,16
22044,2026/09/27,00:32:56,9.490921E+01,8.840467E+01,9.497082E+01,6.955253E+01,7.584630E+01,514,666,631,16,8,16
22045,2026/09/27,00:33:56,9.493839E+01,8.801881E+01,9.500324E+01,6.572633E+01,7.373055E+01,514,666,631,16,8,16
22046,2026/09/27,00:34:56,9.490921E+01,8.769780E+01,9.497082E+01,5.898184E+01,7.579766E+01,514,666,631,16,8,16
22047,2026/09/27,00:35:56,9.493839E+01,8.737679E+01,9.500324E+01,6.027886E+01,7.584630E+01,514,666,631,16,8,16
22048,2026/09/27,00:36:56,9.490921E+01,8.705902E+01,9.500324E+01,5.995461E+01,7.560311E+01,514,666,631,16,8,16
22049,2026/09/27,00:37:56,9.493839E+01,8.660831E+01,9.497082E+01,7.564851E+01,7.392023E+01,514,666,631,16,8,16
22050,2026/09/27,00:38:56,9.487679E+01,8.625811E+01,9.497082E+01,5.771725E+01,7.502918E+01,514,666,631,16,8,16
22051,2026/09/27,00:39:56,9.490921E+01,8.593710E+01,9.500324E+01,6.121920E+01,7.493191E+01,514,666,631,16,8,16
22052,2026/09/27,00:40:56,9.490921E+01,8.561609E+01,9.500324E+01,5.898184E+01,7.469358E+01,514,666,631,16,8,16
22053,2026/09/27,00:41:56,9.490921E+01,8.526265E+01,9.497082E+01,6.475357E+01,7.382782E+01,514,666,631,16,8,16
22054,2026/09/27,00:42:56,9.490921E+01,8.519780E+01,9.500324E+01,6.634241E+01,7.565175E+01,514,666,631,2,8,2
22055,2026/09/27,00:43:56,9.493839E+01,8.712063E+01,9.500324E+01,8.174449E+01,7.574902E+01,516,666,633,2,8,2
22056,2026/09/27,00:44:56,9.493839E+01,8.904346E+01,9.500324E+01,9.743839E+01,7.498055E+01,518,666,635,2,8,2
22057,2026/09/27,00:45:56,9.490921E+01,8.990921E+01,9.497082E+01,8.589494E+01,7.584630E+01,519,666,636,16,8,16
22058,2026/09/27,00:46:56,9.490921E+01,8.936446E+01,9.497082E+01,1.121595E+02,7.565175E+01,519,666,636,16,8,16
22059,2026/09/27,00:47:56,9.490921E+01,8.875487E+01,9.500324E+01,1.086576E+02,7.541342E+01,519,666,636,16,8,16
22060,2026/09/27,00:48:56,9.490921E+01,8.814851E+01,9.500324E+01,1.160182E+02,7.498055E+01,519,666,636,16,8,16
22061,2026/09/27,00:49:56,9.490921E+01,8.753891E+01,9.497082E+01,1.124838E+02,7.502918E+01,519,666,636,16,8,16
22062,2026/09/27,00:50:56,9.490921E+01,8.692931E+01,9.497082E+01,1.198768E+02,7.517023E+01,519,666,636,16,8,16
22063,2026/09/27,00:51:56,9.487679E+01,8.631972E+01,9.497082E+01,8.975357E+01,7.555447E+01,519,666,636,16,8,16
22064,2026/09/27,00:52:56,9.490921E+01,8.593710E+01,9.500324E+01,6.219196E+01,7.435311E+01,519,666,636,16,8,16
22065,2026/09/27,00:53:56,9.490921E+01,8.551881E+01,9.500324E+01,6.475357E+01,7.435311E+01,519,666,636,16,8,16
22066,2026/09/27,00:54:56,9.490921E+01,8.513619E+01,9.497082E+01,6.027886E+01,7.334630E+01,519,666,636,16,8,16
22067,2026/09/27,00:55:56,9.487679E+01,8.568094E+01,9.500324E+01,6.060312E+01,7.570039E+01,520,666,637,2,8,2
22068,2026/09/27,00:56:56,9.490921E+01,8.667316E+01,9.500324E+01,1.656939E+02,7.546206E+01,521,666,638,2,8,2
22069,2026/09/27,00:57:56,9.487679E+01,8.747406E+01,9.500324E+01,1.672828E+02,7.551070E+01,522,666,639,2,8,2
22070,2026/09/27,00:58:56,9.487679E+01,8.824255E+01,9.497082E+01,1.647211E+02,7.579766E+01,524,666,640,2,8,2
22071,2026/09/27,00:59:56,9.490921E+01,8.897860E+01,9.500324E+01,1.974060E+02,7.502918E+01,525,666,641,2,8,2
22072,2026/09/27,01:00:56,9.490921E+01,8.971790E+01,9.497082E+01,1.695201E+02,7.473735E+01,526,666,643,2,8,2
22073,2026/09/27,01:01:56,9.487679E+01,8.942931E+01,9.500324E+01,2.079767E+02,7.498055E+01,527,666,643,16,8,16
22074,2026/09/27,01:02:56,9.487679E+01,8.846628E+01,9.500324E+01,1.695201E+02,7.459630E+01,527,666,643,16,8,16
22075,2026/09/27,01:03:56,9.490921E+01,8.753891E+01,9.500324E+01,1.983787E+02,7.521887E+01,527,666,643,16,8,16
22076,2026/09/27,01:04:56,9.487679E+01,8.651427E+01,9.497082E+01,1.909857E+02,7.517023E+01,527,666,643,16,8,16
22077,2026/09/27,01:05:56,9.493839E+01,8.545720E+01,9.500324E+01,2.265564E+02,7.512159E+01,527,666,643,16,8,16
22078,2026/09/27,01:06:56,9.493839E+01,8.507134E+01,9.497082E+01,1.941958E+02,7.507782E+01,527,666,644,2,8,2
22079,2026/09/27,01:07:56,9.493839E+01,8.539235E+01,9.497082E+01,2.153372E+02,7.560311E+01,528,666,645,2,8,2
22080,2026/09/27,01:08:56,9.490921E+01,8.558366E+01,9.500324E+01,2.230220E+02,7.584630E+01,529,666,646,2,8,2
22081,2026/09/27,01:09:56,9.487679E+01,8.622569E+01,9.500324E+01,2.175746E+02,7.618191E+01,531,666,647,2,8,2
22082,2026/09/27,01:10:56,9.493839E+01,8.728275E+01,9.497082E+01,2.243191E+02,7.570039E+01,533,666,649,2,8,2
22083,2026/09/27,01:11:56,9.487679E+01,8.827497E+01,9.497082E+01,2.217575E+02,7.574902E+01,534,666,650,2,8,2
22084,2026/09/27,01:12:56,9.487679E+01,8.955578E+01,9.497082E+01,1.724060E+02,7.546206E+01,536,666,652,2,8,2
22085,2026/09/27,01:13:56,9.493839E+01,8.952335E+01,9.497082E+01,1.717575E+02,7.536478E+01,537,666,653,16,8,16
22086,2026/09/27,01:14:56,9.490921E+01,8.862841E+01,9.500324E+01,1.701686E+02,7.517023E+01,537,666,653,16,8,16
22087,2026/09/27,01:15:56,9.493839E+01,8.769780E+01,9.500324E+01,1.926070E+02,7.512159E+01,537,666,653,16,8,16
22088,2026/09/27,01:16:56,9.487679E+01,8.677043E+01,9.500324E+01,1.711414E+02,7.401751E+01,537,666,653,16,8,16
22089,2026/09/27,01:17:56,9.490921E+01,8.590467E+01,9.497082E+01,1.701686E+02,7.488326E+01,537,666,653,16,8,16
22090,2026/09/27,01:18:56,9.487679E+01,8.500648E+01,9.500324E+01,1.685798E+02,7.541342E+01,537,666,653,16,8,16
22091,2026/09/27,01:19:56,9.493839E+01,8.606356E+01,9.500324E+01,1.704929E+02,7.526751E+01,539,666,654,2,8,2
22092,2026/09/27,01:20:56,9.490921E+01,8.747406E+01,9.500324E+01,1.714332E+02,7.517023E+01,540,666,656,2,8,2
22093,2026/09/27,01:21:56,9.493839E+01,8.881972E+01,9.497082E+01,1.720817E+02,7.526751E+01,542,666,658,2,8,2
22094,2026/09/27,01:22:56,9.493839E+01,9.000648E+01,9.497082E+01,1.717575E+02,7.526751E+01,544,666,659,16,8,16
22095,2026/09/27,01:23:56,9.490921E+01,8.907588E+01,9.497082E+01,2.070039E+02,7.483463E+01,544,666,659,16,8,16
22096,2026/09/27,01:24:56,9.490921E+01,8.808366E+01,9.497082E+01,2.118353E+02,7.459630E+01,544,666,659,16,8,16
22097,2026/09/27,01:25:56,9.493839E+01,8.712063E+01,9.500324E+01,1.727302E+02,7.526751E+01,544,666,659,16,8,16
22098,2026/09/27,01:26:56,9.490921E+01,8.622569E+01,9.500324E+01,1.682555E+02,7.493191E+01,544,666,659,16,8,16
22099,2026/09/27,01:27:56,9.490921E+01,8.519780E+01,9.497082E+01,2.224060E+02,7.396887E+01,544,666,659,16,8,16
22100,2026/09/27,01:28:56,9.487679E+01,8.571336E+01,9.497082E+01,1.938716E+02,7.498055E+01,545,666,660,2,8,2
22101,2026/09/27,01:29:56,9.493839E+01,8.692931E+01,9.500324E+01,1.938716E+02,7.478599E+01,547,666,662,2,8,2
22102,2026/09/27,01:30:56,9.490921E+01,8.817770E+01,9.497082E+01,2.108625E+02,7.488326E+01,549,666,664,2,8,2
22103,2026/09/27,01:31:56,9.493839E+01,8.939689E+01,9.497082E+01,2.115110E+02,7.488326E+01,550,666,665,2,8,2
22104,2026/09/27,01:32:56,9.490921E+01,8.965305E+01,9.500324E+01,1.717575E+02,7.555447E+01,551,666,666,16,8,16
22105,2026/09/27,01:33:56,9.490921E+01,8.914073E+01,9.500324E+01,6.987679E+01,7.459630E+01,551,666,666,16,8,16
22106,2026/09/27,01:34:56,9.490921E+01,8.866084E+01,9.500324E+01,9.422828E+01,7.546206E+01,551,666,666,16,8,16
22107,2026/09/27,01:35:56,9.493839E+01,8.821012E+01,9.500324E+01,9.036965E+01,7.526751E+01,551,666,666,16,8,16
22108,2026/09/27,01:36:56,9.490921E+01,8.773022E+01,9.500324E+01,8.942931E+01,7.483463E+01,551,666,666,16,8,16
22109,2026/09/27,01:37:56,9.487679E+01,8.725033E+01,9.500324E+01,8.910506E+01,7.445039E+01,551,666,666,16,8,16
22110,2026/09/27,01:38:56,9.490921E+01,8.677043E+01,9.500324E+01,8.975357E+01,7.521887E+01,551,666,666,16,8,16
22111,2026/09/27,01:39:56,9.493839E+01,8.628729E+01,9.500324E+01,8.780804E+01,7.541342E+01,551,666,666,16,8,16
22112,2026/09/27,01:40:56,9.490921E+01,8.583982E+01,9.500324E+01,9.036965E+01,7.531615E+01,551,666,666,16,8,16
22113,2026/09/27,01:41:56,9.490921E+01,8.542477E+01,9.500324E+01,6.027886E+01,7.541342E+01,551,666,666,16,8,16
22114,2026/09/27,01:42:56,9.493839E+01,8.497406E+01,9.500324E+01,9.357977E+01,7.531615E+01,551,666,666,2,8,2
22115,2026/09/27,01:43:56,9.487679E+01,8.638457E+01,9.500324E+01,6.089494E+01,7.574902E+01,553,666,668,2,8,2
22116,2026/09/27,01:44:56,9.493839E+01,8.805124E+01,9.500324E+01,7.146563E+01,7.579766E+01,554,666,669,2,8,2
22117,2026/09/27,01:45:56,9.493839E+01,8.958820E+01,9.500324E+01,6.666667E+01,7.608463E+01,556,666,671,2,8,2
22118,2026/09/27,01:46:56,9.490921E+01,8.987679E+01,9.497082E+01,6.442931E+01,7.517023E+01,556,666,671,16,8,16
22119,2026/09/27,01:47:56,9.487679E+01,8.942931E+01,9.500324E+01,8.365759E+01,7.565175E+01,556,666,671,16,8,16
22120,2026/09/27,01:48:56,9.493839E+01,8.907588E+01,9.500324E+01,1.025616E+02,7.546206E+01,556,666,671,16,8,16
22121,2026/09/27,01:49:56,9.490921E+01,8.862841E+01,9.500324E+01,8.813230E+01,7.551070E+01,556,666,671,16,8,16
22122,2026/09/27,01:50:56,9.490921E+01,8.817770E+01,9.497082E+01,8.589494E+01,7.570039E+01,556,666,671,16,8,16
22123,2026/09/27,01:51:56,9.487679E+01,8.763295E+01,9.500324E+01,8.780804E+01,7.536478E+01,556,666,671,16,8,16
22124,2026/09/27,01:52:56,9.487679E+01,8.712063E+01,9.497082E+01,9.231518E+01,7.464494E+01,556,666,671,16,8,16
22125,2026/09/27,01:53:56,9.487679E+01,8.664073E+01,9.497082E+01,9.357977E+01,7.507782E+01,556,666,671,16,8,16
22126,2026/09/27,01:54:56,9.493839E+01,8.619326E+01,9.497082E+01,6.540208E+01,7.531615E+01,556,666,671,16,8,16
22127,2026/09/27,01:55:56,9.490921E+01,8.583982E+01,9.500324E+01,7.467575E+01,7.521887E+01,556,666,671,16,8,16
22128,2026/09/27,01:56:56,9.487679E+01,8.539235E+01,9.497082E+01,1.169909E+02,7.493191E+01,556,666,671,16,8,16
22129,2026/09/27,01:57:56,9.493839E+01,8.532750E+01,9.500324E+01,9.231518E+01,7.435311E+01,557,666,671,2,8,2
22130,2026/09/27,01:58:56,9.493839E+01,8.712063E+01,9.500324E+01,9.007782E+01,7.358463E+01,559,666,673,2,8,2
22131,2026/09/27,01:59:56,9.493839E+01,8.891699E+01,9.500324E+01,8.878081E+01,7.517023E+01,560,666,675,2,8,2
22132,2026/09/27,02:00:56,9.490921E+01,8.990921E+01,9.497082E+01,9.678989E+01,7.426070E+01,562,666,676,16,8,16
22133,2026/09/27,02:01:56,9.487679E+01,8.946174E+01,9.500324E+01,8.910506E+01,7.421206E+01,562,666,676,16,8,16
22134,2026/09/27,02:02:56,9.490921E+01,8.891699E+01,9.500324E+01,1.224384E+02,7.387646E+01,562,666,676,16,8,16
22135,2026/09/27,02:03:56,9.490921E+01,8.843385E+01,9.500324E+01,8.206874E+01,7.526751E+01,562,666,676,16,8,16
22136,2026/09/27,02:04:56,9.493839E+01,8.805124E+01,9.497082E+01,6.634241E+01,7.589494E+01,562,666,676,16,8,16
22137,2026/09/27,02:05:56,9.490921E+01,8.773022E+01,9.500324E+01,6.572633E+01,7.541342E+01,562,666,676,16,8,16
22138,2026/09/27,02:06:56,9.490921E+01,8.740921E+01,9.497082E+01,7.276265E+01,7.478599E+01,562,666,676,16,8,16
22139,2026/09/27,02:07:56,9.490921E+01,8.699416E+01,9.500324E+01,6.316472E+01,7.502918E+01,562,666,676,16,8,16
22140,2026/09/27,02:08:56,9.493839E+01,8.664073E+01,9.497082E+01,6.605058E+01,7.344358E+01,562,666,676,16,8,16
22141,2026/09/27,02:09:56,9.490921E+01,8.625811E+01,9.500324E+01,1.006485E+02,7.406615E+01,562,666,676,16,8,16
22142,2026/09/27,02:10:56,9.487679E+01,8.583982E+01,9.497082E+01,1.112192E+02,7.517023E+01,562,666,676,16,8,16
22143,2026/09/27,02:11:56,9.493839E+01,8.535992E+01,9.500324E+01,9.231518E+01,7.512159E+01,562,666,676,16,8,16
22144,2026/09/27,02:12:56,9.487679E+01,8.500648E+01,9.497082E+01,8.589494E+01,7.541342E+01,562,666,676,2,8,2
22145,2026/09/27,02:13:56,9.493839E+01,8.686446E+01,9.497082E+01,8.845655E+01,7.445039E+01,564,666,678,2,8,2
22146,2026/09/27,02:14:56,9.490921E+01,8.862841E+01,9.500324E+01,8.589494E+01,7.551070E+01,565,666,679,2,8,2
22147,2026/09/27,02:15:56,9.487679E+01,8.997406E+01,9.497082E+01,9.455253E+01,7.555447E+01,567,666,681,16,8,16
22148,2026/09/27,02:16:56,9.490921E+01,8.955578E+01,9.497082E+01,9.069391E+01,7.551070E+01,567,666,681,16,8,16
22149,2026/09/27,02:17:56,9.493839E+01,8.904346E+01,9.500324E+01,1.086576E+02,7.565175E+01,567,666,681,16,8,16
22150,2026/09/27,02:18:56,9.493839E+01,8.846628E+01,9.497082E+01,9.902724E+01,7.430933E+01,567,666,681,16,8,16
22151,2026/09/27,02:19:56,9.487679E+01,8.792153E+01,9.500324E+01,1.166667E+02,7.483463E+01,567,666,681,16,8,16
22152,2026/09/27,02:20:56,9.487679E+01,8.740921E+01,9.500324E+01,9.743839E+01,7.440175E+01,567,666,681,16,8,16
22153,2026/09/27,02:21:56,9.493839E+01,8.689689E+01,9.497082E+01,9.776265E+01,7.531615E+01,567,666,681,16,8,16
22154,2026/09/27,02:22:56,9.490921E+01,8.641699E+01,9.500324E+01,9.711414E+01,7.536478E+01,567,666,681,16,8,16
22155,2026/09/27,02:23:56,9.493839E+01,8.590467E+01,9.500324E+01,9.422828E+01,7.541342E+01,567,666,681,16,8,16
22156,2026/09/27,02:24:56,9.490921E+01,8.548638E+01,9.500324E+01,8.719196E+01,7.512159E+01,567,666,681,16,8,16
22157,2026/09/27,02:25:56,9.493839E+01,8.500648E+01,9.500324E+01,5.898184E+01,7.493191E+01,567,666,681,16,8,16
22158,2026/09/27,02:26:56,9.493839E+01,8.667316E+01,9.497082E+01,6.089494E+01,7.551070E+01,568,666,682,2,8,2
22159,2026/09/27,02:27:56,9.487679E+01,8.866084E+01,9.497082E+01,6.763943E+01,7.589494E+01,570,666,684,2,8,2
22160,2026/09/27,02:28:56,9.490921E+01,8.994164E+01,9.500324E+01,1.176070E+02,7.512159E+01,572,666,685,16,8,16
22161,2026/09/27,02:29:56,9.490921E+01,8.965305E+01,9.500324E+01,9.581712E+01,7.517023E+01,572,666,685,16,8,16
22162,2026/09/27,02:30:56,9.490921E+01,8.914073E+01,9.500324E+01,9.134241E+01,7.536478E+01,572,666,685,16,8,16
22163,2026/09/27,02:31:56,9.493839E+01,8.866084E+01,9.500324E+01,8.975357E+01,7.541342E+01,572,666,685,16,8,16
22164,2026/09/27,02:32:56,9.493839E+01,8.817770E+01,9.497082E+01,8.654345E+01,7.560311E+01,572,666,685,16,8,16
22165,2026/09/27,02:33:56,9.487679E+01,8.773022E+01,9.497082E+01,8.621920E+01,7.473735E+01,572,666,685,16,8,16
22166,2026/09/27,02:34:56,9.490921E+01,8.728275E+01,9.497082E+01,8.654345E+01,7.521887E+01,572,666,685,16,8,16
22167,2026/09/27,02:35:56,9.487679E+01,8.683204E+01,9.497082E+01,9.902724E+01,7.521887E+01,572,666,685,16,8,16
22168,2026/09/27,02:36:56,9.490921E+01,8.641699E+01,9.500324E+01,5.771725E+01,7.512159E+01,572,666,685,16,8,16
22169,2026/09/27,02:37:56,9.490921E+01,8.606356E+01,9.497082E+01,6.121920E+01,7.498055E+01,572,666,685,16,8,16
22170,2026/09/27,02:38:56,9.493839E+01,8.564851E+01,9.500324E+01,6.666667E+01,7.373055E+01,572,666,685,16,8,16
22171,2026/09/27,02:39:56,9.490921E+01,8.532750E+01,9.500324E+01,6.186771E+01,7.546206E+01,572,666,685,16,8,16
22172,2026/09/27,02:40:56,9.490921E+01,8.497406E+01,9.500324E+01,7.052529E+01,7.507782E+01,572,666,685,2,8,2
22173,2026/09/27,02:41:56,9.490921E+01,8.692931E+01,9.497082E+01,6.060312E+01,7.531615E+01,573,666,687,2,8,2
22174,2026/09/27,02:42:56,9.490921E+01,8.885214E+01,9.500324E+01,8.751621E+01,7.598735E+01,575,666,689,2,8,2
22175,2026/09/27,02:43:56,9.490921E+01,8.997406E+01,9.500324E+01,8.751621E+01,7.536478E+01,576,666,690,16,8,16
22176,2026/09/27,02:44:56,9.490921E+01,8.942931E+01,9.497082E+01,1.233787E+02,7.531615E+01,576,666,690,16,8,16
22177,2026/09/27,02:45:56,9.487679E+01,8.891699E+01,9.500324E+01,8.719196E+01,7.435311E+01,576,666,690,16,8,16
22178,2026/09/27,02:46:56,9.487679E+01,8.843385E+01,9.500324E+01,8.463035E+01,7.546206E+01,576,666,690,16,8,16
22179,2026/09/27,02:47:56,9.493839E+01,8.795396E+01,9.500324E+01,9.101816E+01,7.387646E+01,576,666,690,16,8,16
22180,2026/09/27,02:48:56,9.487679E+01,8.747406E+01,9.497082E+01,9.069391E+01,7.551070E+01,576,666,690,16,8,16
22181,2026/09/27,02:49:56,9.490921E+01,8.702659E+01,9.500324E+01,6.605058E+01,7.584630E+01,576,666,690,16,8,16
22182,2026/09/27,02:50:56,9.487679E+01,8.670558E+01,9.497082E+01,6.251621E+01,7.555447E+01,576,666,690,16,8,16
22183,2026/09/27,02:51:56,9.490921E+01,8.628729E+01,9.500324E+01,8.845655E+01,7.507782E+01,576,666,690,16,8,16
22184,2026/09/27,02:52:56,9.493839E+01,8.593710E+01,9.497082E+01,8.463035E+01,7.551070E+01,576,666,690,16,8,16
22185,2026/09/27,02:53:56,9.490921E+01,8.548638E+01,9.500324E+01,8.654345E+01,7.382782E+01,576,666,690,16,8,16
22186,2026/09/27,02:54:56,9.493839E+01,8.500648E+01,9.497082E+01,1.265889E+02,7.430933E+01,576,666,690,16,8,16
22187,2026/09/27,02:55:56,9.490921E+01,8.648184E+01,9.497082E+01,8.365759E+01,7.536478E+01,578,666,691,2,8,2
22188,2026/09/27,02:56:56,9.493839E+01,8.833982E+01,9.497082E+01,8.524644E+01,7.536478E+01,580,666,693,2,8,2
22189,2026/09/27,02:57:56,9.490921E+01,9.000648E+01,9.500324E+01,8.398184E+01,7.565175E+01,582,666,695,16,8,16
22190,2026/09/27,02:58:56,9.493839E+01,8.971790E+01,9.500324E+01,6.316472E+01,7.541342E+01,582,666,695,16,8,16
22191,2026/09/27,02:59:56,9.487679E+01,8.936446E+01,9.497082E+01,6.410506E+01,7.517023E+01,582,666,695,16,8,16
22192,2026/09/27,03:00:56,9.487679E+01,8.901102E+01,9.497082E+01,6.442931E+01,7.521887E+01,582,666,695,16,8,16
22193,2026/09/27,03:01:56,9.493839E+01,8.869326E+01,9.500324E+01,6.605058E+01,7.387646E+01,582,666,695,16,8,16
22194,2026/09/27,03:02:56,9.490921E+01,8.830740E+01,9.500324E+01,6.507782E+01,7.579766E+01,582,666,695,16,8,16
22195,2026/09/27,03:03:57,9.490921E+01,8.798638E+01,9.500324E+01,5.865759E+01,7.593871E+01,582,666,695,16,8,16
22196,2026/09/27,03:04:57,9.490921E+01,8.760377E+01,9.500324E+01,1.285020E+02,7.488326E+01,582,666,695,16,8,16
22197,2026/09/27,03:05:57,9.490921E+01,8.699416E+01,9.497082E+01,8.495461E+01,7.531615E+01,582,666,695,16,8,16
22198,2026/09/27,03:06:57,9.487679E+01,8.654345E+01,9.500324E+01,8.495461E+01,7.445039E+01,582,666,695,16,8,16
22199,2026/09/27,03:07:57,9.493839E+01,8.606356E+01,9.497082E+01,1.105707E+02,7.512159E+01,582,666,695,16,8,16
22200,2026/09/27,03:08:57,9.490921E+01,8.561609E+01,9.497082E+01,8.719196E+01,7.512159E+01,582,666,695,16,8,16
22201,2026/09/27,03:09:57,9.490921E+01,8.513619E+01,9.500324E+01,9.101816E+01,7.531615E+01,582,666,695,16,8,16
22202,2026/09/27,03:10:57,9.487679E+01,8.609599E+01,9.500324E+01,8.780804E+01,7.478599E+01,583,666,696,2,8,2
22203,2026/09/27,03:11:57,9.490921E+01,8.795396E+01,9.500324E+01,6.345655E+01,7.579766E+01,585,666,698,2,8,2
22204,2026/09/27,03:12:57,9.490921E+01,8.987679E+01,9.497082E+01,1.333333E+02,7.440175E+01,587,666,699,2,8,2
22205,2026/09/27,03:13:57,9.487679E+01,8.971790E+01,9.500324E+01,6.475357E+01,7.449902E+01,587,666,699,16,8,16
22206,2026/09/27,03:14:57,9.487679E+01,8.939689E+01,9.500324E+01,7.950713E+01,7.565175E+01,587,666,699,16,8,16
22207,2026/09/27,03:15:57,9.487679E+01,8.894942E+01,9.497082E+01,8.365759E+01,7.551070E+01,587,666,699,16,8,16
22208,2026/09/27,03:16:57,9.490921E+01,8.846628E+01,9.500324E+01,8.268483E+01,7.517023E+01,587,666,699,16,8,16
22209,2026/09/27,03:17:57,9.490921E+01,8.801881E+01,9.497082E+01,8.430610E+01,7.560311E+01,587,666,699,16,8,16
22210,2026/09/27,03:18:57,9.487679E+01,8.757134E+01,9.497082E+01,8.621920E+01,7.392023E+01,587,666,699,16,8,16
22211,2026/09/27,03:19:57,9.487679E+01,8.712063E+01,9.500324E+01,9.134241E+01,7.493191E+01,587,666,699,16,8,16
22212,2026/09/27,03:20:57,9.490921E+01,8.654345E+01,9.497082E+01,6.987679E+01,7.541342E+01,587,666,699,16,8,16
22213,2026/09/27,03:21:57,9.490921E+01,8.622569E+01,9.497082E+01,6.251621E+01,7.570039E+01,587,666,699,16,8,16
22214,2026/09/27,03:22:57,9.490921E+01,8.593710E+01,9.500324E+01,6.507782E+01,7.454766E+01,587,666,699,16,8,16
22215,2026/09/27,03:23:57,9.490921E+01,8.551881E+01,9.497082E+01,8.333334E+01,7.565175E+01,587,666,699,16,8,16
22216,2026/09/27,03:24:57,9.490921E+01,8.516862E+01,9.500324E+01,6.605058E+01,7.531615E+01,587,666,699,16,8,16
22217,2026/09/27,03:25:57,9.487679E+01,8.574255E+01,9.500324E+01,8.524644E+01,7.551070E+01,588,666,700,2,8,2
22218,2026/09/27,03:26:57,9.487679E+01,8.763295E+01,9.497082E+01,8.430610E+01,7.570039E+01,590,666,702,2,8,2
22219,2026/09/27,03:27:57,9.487679E+01,8.939689E+01,9.497082E+01,1.237030E+02,7.536478E+01,591,666,704,2,8,2
22220,2026/09/27,03:28:57,9.490921E+01,8.984436E+01,9.500324E+01,8.524644E+01,7.560311E+01,592,666,704,16,8,16
22221,2026/09/27,03:29:57,9.493839E+01,8.936446E+01,9.500324E+01,8.621920E+01,7.584630E+01,592,666,704,16,8,16
22222,2026/09/27,03:30:57,9.490921E+01,8.885214E+01,9.500324E+01,8.780804E+01,7.541342E+01,592,666,704,16,8,16
22223,2026/09/27,03:31:57,9.487679E+01,8.837225E+01,9.500324E+01,9.263943E+01,7.565175E+01,592,666,704,16,8,16
22224,2026/09/27,03:32:57,9.490921E+01,8.792153E+01,9.497082E+01,8.910506E+01,7.416342E+01,592,666,704,16,8,16
22225,2026/09/27,03:33:57,9.490921E+01,8.753891E+01,9.500324E+01,6.540208E+01,7.392023E+01,592,666,704,16,8,16
22226,2026/09/27,03:34:57,9.490921E+01,8.712063E+01,9.500324E+01,6.316472E+01,7.531615E+01,592,666,704,16,8,16
22227,2026/09/27,03:35:57,9.490921E+01,8.683204E+01,9.497082E+01,5.544747E+01,7.531615E+01,592,666,704,16,8,16
22228,2026/09/27,03:36:57,9.487679E+01,8.651427E+01,9.500324E+01,1.073606E+02,7.493191E+01,592,666,704,16,8,16
22229,2026/09/27,03:37:57,9.487679E+01,8.596952E+01,9.497082E+01,8.780804E+01,7.373055E+01,592,666,704,16,8,16
22230,2026/09/27,03:38:57,9.487679E+01,8.551881E+01,9.497082E+01,8.109598E+01,7.478599E+01,592,666,704,16,8,16
22231,2026/09/27,03:39:57,9.490921E+01,8.503891E+01,9.500324E+01,1.000000E+02,7.373055E+01,592,666,704,16,8,16
22232,2026/09/27,03:40:57,9.490921E+01,8.631972E+01,9.500324E+01,8.878081E+01,7.551070E+01,593,666,706,2,8,2
22233,2026/09/27,03:41:57,9.490921E+01,8.814851E+01,9.500324E+01,8.557069E+01,7.551070E+01,595,666,707,2,8,2
22234,2026/09/27,03:42:57,9.487679E+01,9.000648E+01,9.500324E+01,6.731518E+01,7.546206E+01,597,666,709,16,8,16
22235,2026/09/27,03:43:57,9.490921E+01,8.977951E+01,9.500324E+01,6.442931E+01,7.421206E+01,597,666,709,16,8,16
22236,2026/09/27,03:44:57,9.487679E+01,8.946174E+01,9.500324E+01,6.507782E+01,7.570039E+01,597,666,709,16,8,16
22237,2026/09/27,03:45:57,9.487679E+01,8.897860E+01,9.500324E+01,9.808690E+01,7.560311E+01,597,666,709,16,8,16
22238,2026/09/27,03:46:57,9.490921E+01,8.866084E+01,9.497082E+01,5.833334E+01,7.521887E+01,597,666,709,16,8,16
22239,2026/09/27,03:47:57,9.487679E+01,8.833982E+01,9.500324E+01,6.251621E+01,7.584630E+01,597,666,709,16,8,16
22240,2026/09/27,03:48:57,9.490921E+01,8.798638E+01,9.500324E+01,7.052529E+01,7.531615E+01,597,666,709,16,8,16
22241,2026/09/27,03:49:57,9.490921E+01,8.766537E+01,9.500324E+01,6.507782E+01,7.493191E+01,597,666,709,16,8,16
22242,2026/09/27,03:50:57,9.490921E+01,8.731518E+01,9.500324E+01,8.398184E+01,7.551070E+01,597,666,709,16,8,16
22243,2026/09/27,03:51:57,9.493839E+01,8.686446E+01,9.500324E+01,8.686771E+01,7.512159E+01,597,666,709,16,8,16
22244,2026/09/27,03:52:57,9.490921E+01,8.635214E+01,9.500324E+01,9.487679E+01,7.517023E+01,597,666,709,16,8,16
22245,2026/09/27,03:53:57,9.487679E+01,8.587225E+01,9.500324E+01,8.845655E+01,7.502918E+01,597,666,709,16,8,16
22246,2026/09/27,03:54:57,9.487679E+01,8.542477E+01,9.500324E+01,9.390402E+01,7.517023E+01,597,666,709,16,8,16
22247,2026/09/27,03:55:57,9.487679E+01,8.500648E+01,9.500324E+01,1.387808E+02,7.406615E+01,597,666,709,2,8,2
22248,2026/09/27,03:56:57,9.490921E+01,8.670558E+01,9.497082E+01,8.654345E+01,7.546206E+01,599,666,711,2,8,2
22249,2026/09/27,03:57:57,9.493839E+01,8.859599E+01,9.497082E+01,6.121920E+01,7.598735E+01,601,666,713,2,8,2
22250,2026/09/27,03:58:57,9.490921E+01,8.997406E+01,9.500324E+01,6.345655E+01,7.536478E+01,602,666,714,16,8,16
22251,2026/09/27,03:59:57,9.493839E+01,8.962063E+01,9.497082E+01,8.463035E+01,7.555447E+01,602,666,714,16,8,16
22252,2026/09/27,04:00:57,9.490921E+01,8.917316E+01,9.497082E+01,8.524644E+01,7.526751E+01,602,666,714,16,8,16
22253,2026/09/27,04:01:57,9.493839E+01,8.869326E+01,9.497082E+01,8.557069E+01,7.541342E+01,602,666,714,16,8,16
22254,2026/09/27,04:02:57,9.490921E+01,8.821012E+01,9.500324E+01,1.025616E+02,7.541342E+01,602,666,714,16,8,16
22255,2026/09/27,04:03:57,9.493839E+01,8.769780E+01,9.500324E+01,8.719196E+01,7.382782E+01,602,666,714,16,8,16
22256,2026/09/27,04:04:57,9.490921E+01,8.721790E+01,9.497082E+01,9.007782E+01,7.560311E+01,602,666,714,16,8,16
22257,2026/09/27,04:05:57,9.487679E+01,8.683204E+01,9.497082E+01,1.038586E+02,7.531615E+01,602,666,714,16,8,16
22258,2026/09/27,04:06:57,9.487679E+01,8.641699E+01,9.497082E+01,6.378080E+01,7.546206E+01,602,666,714,16,8,16
22259,2026/09/27,04:07:57,9.487679E+01,8.606356E+01,9.497082E+01,6.154345E+01,7.570039E+01,602,666,714,16,8,16
22260,2026/09/27,04:08:57,9.490921E+01,8.577497E+01,9.497082E+01,6.828794E+01,7.401751E+01,602,666,714,16,8,16
22261,2026/09/27,04:09:57,9.490921E+01,8.545720E+01,9.500324E+01,6.186771E+01,7.377918E+01,602,666,714,16,8,16
22262,2026/09/27,04:10:57,9.490921E+01,8.510377E+01,9.497082E+01,6.027886E+01,7.512159E+01,602,666,714,16,8,16
22263,2026/09/27,04:11:57,9.490921E+01,8.606356E+01,9.500324E+01,8.206874E+01,7.392023E+01,603,666,715,2,8,2
22264,2026/09/27,04:12:57,9.490921E+01,8.805124E+01,9.497082E+01,6.251621E+01,7.565175E+01,605,666,717,2,8,2
22265,2026/09/27,04:13:57,9.490921E+01,8.997406E+01,9.497082E+01,6.731518E+01,7.493191E+01,607,666,718,16,8,16
22266,2026/09/27,04:14:57,9.487679E+01,8.965305E+01,9.500324E+01,9.199092E+01,7.396887E+01,607,666,718,16,8,16
22267,2026/09/27,04:15:57,9.487679E+01,8.910831E+01,9.500324E+01,9.036965E+01,7.411478E+01,607,666,718,16,8,16
22268,2026/09/27,04:16:57,9.487679E+01,8.862841E+01,9.497082E+01,9.487679E+01,7.396887E+01,607,666,718,16,8,16
22269,2026/09/27,04:17:57,9.490921E+01,8.808366E+01,9.497082E+01,1.339494E+02,7.560311E+01,607,666,718,16,8,16
22270,2026/09/27,04:18:57,9.490921E+01,8.763295E+01,9.497082E+01,8.398184E+01,7.483463E+01,607,666,718,16,8,16
22271,2026/09/27,04:19:57,9.490921E+01,8.718548E+01,9.497082E+01,8.495461E+01,7.551070E+01,607,666,718,16,8,16
22272,2026/09/27,04:20:57,9.493839E+01,8.673801E+01,9.500324E+01,8.524644E+01,7.570039E+01,607,666,718,16,8,16
22273,2026/09/27,04:21:57,9.493839E+01,8.622569E+01,9.500324E+01,8.719196E+01,7.396887E+01,607,666,718,16,8,16
22274,2026/09/27,04:22:57,9.487679E+01,8.577497E+01,9.497082E+01,8.365759E+01,7.546206E+01,607,666,718,16,8,16
22275,2026/09/27,04:23:57,9.487679E+01,8.529507E+01,9.497082E+01,1.012646E+02,7.536478E+01,607,666,718,16,8,16
22276,2026/09/27,04:24:57,9.487679E+01,8.542477E+01,9.500324E+01,8.845655E+01,7.478599E+01,608,666,719,2,8,2
22277,2026/09/27,04:25:57,9.490921E+01,8.721790E+01,9.497082E+01,8.942931E+01,7.368191E+01,609,666,720,2,8,2
22278,2026/09/27,04:26:57,9.487679E+01,8.904346E+01,9.500324E+01,8.910506E+01,7.531615E+01,611,666,722,2,8,2
22279,2026/09/27,04:27:57,9.487679E+01,8.990921E+01,9.500324E+01,8.463035E+01,7.570039E+01,612,666,723,16,8,16
22280,2026/09/27,04:28:57,9.490921E+01,8.958820E+01,9.497082E+01,1.099222E+02,7.521887E+01,612,666,723,16,8,16
22281,2026/09/27,04:29:57,9.490921E+01,8.923801E+01,9.497082E+01,6.378080E+01,7.315175E+01,612,666,723,16,8,16
22282,2026/09/27,04:30:57,9.490921E+01,8.891699E+01,9.500324E+01,6.186771E+01,7.565175E+01,612,666,723,16,8,16
22283,2026/09/27,04:31:57,9.490921E+01,8.856356E+01,9.500324E+01,6.572633E+01,7.551070E+01,612,666,723,16,8,16
22284,2026/09/27,04:32:57,9.487679E+01,8.821012E+01,9.500324E+01,6.345655E+01,7.387646E+01,612,666,723,16,8,16
22285,2026/09/27,04:33:57,9.490921E+01,8.785992E+01,9.500324E+01,6.955253E+01,7.502918E+01,612,666,723,16,8,16
22286,2026/09/27,04:34:57,9.487679E+01,8.737679E+01,9.500324E+01,9.422828E+01,7.531615E+01,612,666,723,16,8,16
22287,2026/09/27,04:35:57,9.487679E+01,8.689689E+01,9.497082E+01,9.199092E+01,7.512159E+01,612,666,723,16,8,16
22288,2026/09/27,04:36:57,9.490921E+01,8.638457E+01,9.500324E+01,8.751621E+01,7.507782E+01,612,666,723,16,8,16
22289,2026/09/27,04:37:57,9.490921E+01,8.593710E+01,9.500324E+01,9.455253E+01,7.536478E+01,612,666,723,16,8,16
22290,2026/09/27,04:38:57,9.490921E+01,8.542477E+01,9.500324E+01,8.780804E+01,7.493191E+01,612,666,723,16,8,16
22291,2026/09/27,04:39:57,9.493839E+01,8.497406E+01,9.500324E+01,1.015888E+02,7.445039E+01,612,666,723,2,8,2
22292,2026/09/27,04:40:57,9.487679E+01,8.677043E+01,9.497082E+01,8.780804E+01,7.507782E+01,614,666,725,2,8,2
22293,2026/09/27,04:41:57,9.490921E+01,8.862841E+01,9.497082E+01,8.463035E+01,7.555447E+01,616,666,727,2,8,2
22294,2026/09/27,04:42:57,9.487679E+01,9.000648E+01,9.500324E+01,6.219196E+01,7.430933E+01,617,666,728,16,8,16
22295,2026/09/27,04:43:57,9.490921E+01,8.952335E+01,9.500324E+01,9.711414E+01,7.541342E+01,617,666,728,16,8,16
22296,2026/09/27,04:44:57,9.487679E+01,8.907588E+01,9.497082E+01,8.942931E+01,7.546206E+01,617,666,728,16,8,16
22297,2026/09/27,04:45:57,9.487679E+01,8.862841E+01,9.500324E+01,9.325552E+01,7.531615E+01,617,666,728,16,8,16
22298,2026/09/27,04:46:57,9.490921E+01,8.817770E+01,9.500324E+01,9.007782E+01,7.426070E+01,617,666,728,16,8,16
22299,2026/09/27,04:47:57,9.490921E+01,8.766537E+01,9.497082E+01,8.942931E+01,7.512159E+01,617,666,728,16,8,16
22300,2026/09/27,04:48:57,9.487679E+01,8.721790E+01,9.500324E+01,9.296368E+01,7.421206E+01,617,666,728,16,8,16
22301,2026/09/27,04:49:57,9.493839E+01,8.683204E+01,9.500324E+01,6.731518E+01,7.392023E+01,617,666,728,16,8,16
22302,2026/09/27,04:50:57,9.490921E+01,8.651427E+01,9.500324E+01,9.678989E+01,7.507782E+01,617,666,728,16,8,16
22303,2026/09/27,04:51:57,9.487679E+01,8.619326E+01,9.497082E+01,6.219196E+01,7.507782E+01,617,666,728,16,8,16
22304,2026/09/27,04:52:57,9.487679E+01,8.587225E+01,9.497082E+01,6.121920E+01,7.531615E+01,617,666,728,16,8,16
22305,2026/09/27,04:53:57,9.490921E+01,8.555124E+01,9.497082E+01,6.186771E+01,7.546206E+01,617,666,728,16,8,16
22306,2026/09/27,04:54:57,9.490921E+01,8.513619E+01,9.500324E+01,5.609598E+01,7.498055E+01,617,666,728,16,8,16
22307,2026/09/27,04:55:57,9.493839E+01,8.587225E+01,9.500324E+01,6.316472E+01,7.502918E+01,618,666,729,2,8,2
22308,2026/09/27,04:56:57,9.493839E+01,8.776265E+01,9.497082E+01,8.845655E+01,7.551070E+01,620,666,730,2,8,2
22309,2026/09/27,04:57:57,9.493839E+01,8.958820E+01,9.500324E+01,9.422828E+01,7.512159E+01,622,666,732,2,8,2
22310,2026/09/27,04:58:57,9.487679E+01,8.971790E+01,9.497082E+01,8.942931E+01,7.555447E+01,622,666,732,16,8,16
22311,2026/09/27,04:59:57,9.490921E+01,8.923801E+01,9.500324E+01,1.108949E+02,7.546206E+01,622,666,732,16,8,16
22312,2026/09/27,05:00:57,9.490921E+01,8.875487E+01,9.497082E+01,9.134241E+01,7.560311E+01,622,666,732,16,8,16
22313,2026/09/27,05:01:57,9.490921E+01,8.827497E+01,9.500324E+01,9.455253E+01,7.541342E+01,622,666,732,16,8,16
22314,2026/09/27,05:02:57,9.490921E+01,8.782750E+01,9.500324E+01,9.036965E+01,7.396887E+01,622,666,732,16,8,16
22315,2026/09/27,05:03:57,9.490921E+01,8.740921E+01,9.497082E+01,5.577172E+01,7.531615E+01,622,666,732,16,8,16
22316,2026/09/27,05:04:57,9.487679E+01,8.708820E+01,9.500324E+01,8.557069E+01,7.531615E+01,622,666,732,16,8,16
22317,2026/09/27,05:05:57,9.490921E+01,8.660831E+01,9.500324E+01,8.333334E+01,7.353599E+01,622,666,732,16,8,16
22318,2026/09/27,05:06:57,9.490921E+01,8.612841E+01,9.497082E+01,8.942931E+01,7.526751E+01,622,666,732,16,8,16
22319,2026/09/27,05:07:57,9.493839E+01,8.568094E+01,9.500324E+01,8.686771E+01,7.498055E+01,622,666,732,16,8,16
22320,2026/09/27,05:08:57,9.490921E+01,8.519780E+01,9.497082E+01,9.166667E+01,7.526751E+01,622,666,732,16,8,16
22321,2026/09/27,05:09:57,9.490921E+01,8.580740E+01,9.500324E+01,8.780804E+01,7.536478E+01,623,666,733,2,8,2
22322,2026/09/27,05:10:57,9.490921E+01,8.769780E+01,9.500324E+01,6.284047E+01,7.574902E+01,625,666,735,2,8,2
22323,2026/09/27,05:11:57,9.487679E+01,8.965305E+01,9.500324E+01,6.251621E+01,7.555447E+01,627,666,737,2,8,2
22324,2026/09/27,05:12:57,9.487679E+01,8.981194E+01,9.497082E+01,5.609598E+01,7.574902E+01,627,666,737,16,8,16
22325,2026/09/27,05:13:57,9.490921E+01,8.952335E+01,9.500324E+01,6.121920E+01,7.613326E+01,627,666,737,16,8,16
22326,2026/09/27,05:14:57,9.490921E+01,8.920558E+01,9.500324E+01,6.634241E+01,7.421206E+01,627,666,737,16,8,16
22327,2026/09/27,05:15:57,9.493839E+01,8.885214E+01,9.497082E+01,7.885863E+01,7.551070E+01,627,666,737,16,8,16
22328,2026/09/27,05:16:57,9.490921E+01,8.849870E+01,9.500324E+01,6.507782E+01,7.469358E+01,627,666,737,16,8,16
22329,2026/09/27,05:17:57,9.487679E+01,8.808366E+01,9.500324E+01,7.117381E+01,7.565175E+01,627,666,737,16,8,16
22330,2026/09/27,05:18:57,9.490921E+01,8.773022E+01,9.500324E+01,7.341116E+01,7.531615E+01,627,666,737,16,8,16
22331,2026/09/27,05:19:57,9.490921E+01,8.734760E+01,9.500324E+01,8.268483E+01,7.589494E+01,627,666,737,16,8,16
22332,2026/09/27,05:20:57,9.487679E+01,8.692931E+01,9.497082E+01,1.006485E+02,7.502918E+01,627,666,737,16,8,16
22333,2026/09/27,05:21:57,9.487679E+01,8.638457E+01,9.500324E+01,9.390402E+01,7.541342E+01,627,666,737,16,8,16
22334,2026/09/27,05:22:57,9.487679E+01,8.590467E+01,9.497082E+01,9.101816E+01,7.526751E+01,627,666,737,16,8,16
22335,2026/09/27,05:23:57,9.490921E+01,8.529507E+01,9.500324E+01,1.201686E+02,7.488326E+01,627,666,737,16,8,16
22336,2026/09/27,05:24:57,9.490921E+01,8.551881E+01,9.497082E+01,1.147211E+02,7.507782E+01,628,666,738,2,8,2
22337,2026/09/27,05:25:57,9.490921E+01,8.725033E+01,9.500324E+01,1.185798E+02,7.498055E+01,630,666,739,2,8,2
22338,2026/09/27,05:26:57,9.487679E+01,8.888457E+01,9.497082E+01,1.156939E+02,7.526751E+01,632,666,741,2,8,2
22339,2026/09/27,05:27:57,9.487679E+01,8.990921E+01,9.500324E+01,1.204929E+02,7.531615E+01,633,666,742,16,8,16
22340,2026/09/27,05:28:57,9.490921E+01,8.939689E+01,9.497082E+01,9.711414E+01,7.531615E+01,633,666,742,16,8,16
22341,2026/09/27,05:29:57,9.490921E+01,8.901102E+01,9.497082E+01,6.763943E+01,7.584630E+01,633,666,742,16,8,16
22342,2026/09/27,05:30:57,9.493839E+01,8.862841E+01,9.500324E+01,6.890402E+01,7.512159E+01,633,666,742,16,8,16
22343,2026/09/27,05:31:57,9.487679E+01,8.821012E+01,9.500324E+01,9.390402E+01,7.344358E+01,633,666,742,16,8,16
22344,2026/09/27,05:32:57,9.487679E+01,8.785992E+01,9.500324E+01,7.052529E+01,7.579766E+01,633,666,742,16,8,16
22345,2026/09/27,05:33:57,9.493839E+01,8.750648E+01,9.497082E+01,6.219196E+01,7.502918E+01,633,666,742,16,8,16
22346,2026/09/27,05:34:57,9.493839E+01,8.712063E+01,9.497082E+01,6.890402E+01,7.570039E+01,0,0,0,16,8,16
22347,2026/09/27,05:35:57,9.490921E+01,8.677043E+01,9.497082E+01,6.572633E+01,7.570039E+01,0,0,0,16,8,16
22348,2026/09/27,05:36:57,9.490921E+01,8.641699E+01,9.500324E+01,6.955253E+01,7.531615E+01,0,0,0,16,8,16
22349,2026/09/27,05:37:57,9.487679E+01,8.599870E+01,9.500324E+01,1.150454E+02,7.507782E+01,0,0,0,16,8,16
22350,2026/09/27,05:38:57,9.490921E+01,8.564851E+01,9.500324E+01,6.572633E+01,7.541342E+01,0,0,0,16,8,16
22351,2026/09/27,05:39:57,9.490921E+01,8.529507E+01,9.500324E+01,6.763943E+01,7.521887E+01,0,0,0,16,8,16
22352,2026/09/27,05:40:57,9.487679E+01,8.510377E+01,9.497082E+01,7.084955E+01,7.551070E+01,0,0,1,2,8,2
22353,2026/09/27,05:41:57,9.490921E+01,8.702659E+01,9.497082E+01,6.987679E+01,7.546206E+01,2,0,2,2,8,2
