"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
22354,2026/09/27,05:42:57,9.490921E+01,8.891699E+01,9.500324E+01,6.699092E+01,7.546206E+01,4,0,4,2,8,2
22355,2026/09/27,05:43:57,9.487679E+01,8.990921E+01,9.500324E+01,9.134241E+01,7.551070E+01,5,0,5,16,8,16
22356,2026/09/27,05:44:57,9.490921E+01,8.942931E+01,9.500324E+01,9.808690E+01,7.565175E+01,5,0,5,16,8,16
22357,2026/09/27,05:45:57,9.490921E+01,8.894942E+01,9.500324E+01,9.036965E+01,7.411478E+01,5,0,5,16,8,16
22358,2026/09/27,05:46:57,9.490921E+01,8.843385E+01,9.497082E+01,9.711414E+01,7.526751E+01,5,0,5,16,8,16
22359,2026/09/27,05:47:57,9.487679E+01,8.792153E+01,9.497082E+01,1.057717E+02,7.526751E+01,5,0,5,16,8,16
22360,2026/09/27,05:48:57,9.487679E+01,8.747406E+01,9.500324E+01,7.243839E+01,7.387646E+01,5,0,5,16,8,16
22361,2026/09/27,05:49:57,9.487679E+01,8.657588E+01,9.497082E+01,1.685798E+02,7.555447E+01,5,0,5,16,8,16
22362,2026/09/27,05:50:57,9.487679E+01,8.568094E+01,9.497082E+01,1.685798E+02,7.416342E+01,5,0,5,16,8,16
22363,2026/09/27,05:51:57,9.490921E+01,8.503891E+01,9.500324E+01,1.954929E+02,7.498055E+01,5,0,5,2,8,2
22364,2026/09/27,05:52:57,9.490921E+01,8.628729E+01,9.500324E+01,2.083009E+02,7.637159E+01,7,0,7,2,8,2
22365,2026/09/27,05:53:57,9.490921E+01,8.753891E+01,9.500324E+01,1.999676E+02,7.483463E+01,9,0,9,2,8,2
22366,2026/09/27,05:54:57,9.490921E+01,8.885214E+01,9.500324E+01,1.951686E+02,7.502918E+01,11,0,10,2,8,2
22367,2026/09/27,05:55:57,9.487679E+01,8.997406E+01,9.500324E+01,1.941958E+02,7.493191E+01,12,0,12,16,8,16
22368,2026/09/27,05:56:57,9.490921E+01,8.897860E+01,9.497082E+01,1.909857E+02,7.517023E+01,12,0,12,16,8,16
22369,2026/09/27,05:57:57,9.490921E+01,8.798638E+01,9.500324E+01,1.887484E+02,7.507782E+01,12,0,12,16,8,16
22370,2026/09/27,05:58:57,9.490921E+01,8.692931E+01,9.500324E+01,1.929313E+02,7.483463E+01,12,0,12,16,8,16
22371,2026/09/27,05:59:57,9.490921E+01,8.593710E+01,9.500324E+01,2.384241E+02,7.517023E+01,12,0,12,16,8,16
22372,2026/09/27,06:00:57,9.487679E+01,8.491245E+01,9.500324E+01,1.961089E+02,7.469358E+01,12,0,12,2,8,2
22373,2026/09/27,06:01:57,9.490921E+01,8.603113E+01,9.497082E+01,2.172828E+02,7.584630E+01,14,0,14,2,8,2
22374,2026/09/27,06:02:57,9.487679E+01,8.718548E+01,9.500324E+01,2.207847E+02,7.574902E+01,16,0,15,2,8,2
22375,2026/09/27,06:03:57,9.490921E+01,8.837225E+01,9.500324E+01,2.224060E+02,7.498055E+01,18,0,17,2,8,2
22376,2026/09/27,06:04:57,9.490921E+01,8.962063E+01,9.497082E+01,1.916342E+02,7.507782E+01,20,0,19,2,8,2
22377,2026/09/27,06:05:57,9.490921E+01,8.939689E+01,9.497082E+01,1.900454E+02,7.517023E+01,20,0,19,16,8,16
22378,2026/09/27,06:06:57,9.487679E+01,8.840467E+01,9.497082E+01,1.900454E+02,7.512159E+01,20,0,19,16,8,16
22379,2026/09/27,06:07:57,9.490921E+01,8.740921E+01,9.500324E+01,1.666342E+02,7.531615E+01,20,0,19,16,8,16
22380,2026/09/27,06:08:57,9.490921E+01,8.657588E+01,9.500324E+01,1.659857E+02,7.521887E+01,20,0,19,16,8,16
22381,2026/09/27,06:09:57,9.490921E+01,8.564851E+01,9.497082E+01,1.961089E+02,7.464494E+01,20,0,19,16,8,16
22382,2026/09/27,06:10:57,9.490921E+01,8.513619E+01,9.497082E+01,2.182231E+02,7.478599E+01,21,0,20,2,8,2
22383,2026/09/27,06:11:57,9.487679E+01,8.648184E+01,9.497082E+01,1.909857E+02,7.493191E+01,23,0,22,2,8,2
22384,2026/09/27,06:12:57,9.493839E+01,8.773022E+01,9.500324E+01,1.926070E+02,7.493191E+01,24,0,23,2,8,2
22385,2026/09/27,06:13:57,9.493839E+01,8.904346E+01,9.497082E+01,1.900454E+02,7.521887E+01,26,0,25,2,8,2
22386,2026/09/27,06:14:57,9.490921E+01,8.987679E+01,9.497082E+01,1.983787E+02,7.483463E+01,28,0,26,16,8,16
22387,2026/09/27,06:15:57,9.490921E+01,8.888457E+01,9.497082E+01,1.897211E+02,7.507782E+01,28,0,26,16,8,16
22388,2026/09/27,06:16:57,9.490921E+01,8.788911E+01,9.497082E+01,1.970817E+02,7.493191E+01,28,0,26,16,8,16
22389,2026/09/27,06:17:57,9.490921E+01,8.689689E+01,9.500324E+01,1.884241E+02,7.498055E+01,28,0,26,16,8,16
22390,2026/09/27,06:18:57,9.490921E+01,8.596952E+01,9.500324E+01,1.608625E+02,7.517023E+01,28,0,26,16,8,16
22391,2026/09/27,06:19:57,9.490921E+01,8.510377E+01,9.497082E+01,1.826524E+02,7.488326E+01,28,0,26,16,8,16
22392,2026/09/27,06:20:57,9.490921E+01,8.587225E+01,9.497082E+01,1.871595E+02,7.498055E+01,29,0,28,2,8,2
22393,2026/09/27,06:21:57,9.487679E+01,8.718548E+01,9.497082E+01,1.909857E+02,7.502918E+01,31,0,29,2,8,2
22394,2026/09/27,06:22:57,9.487679E+01,8.849870E+01,9.497082E+01,1.858625E+02,7.507782E+01,33,0,31,2,8,2
22395,2026/09/27,06:23:57,9.490921E+01,8.981194E+01,9.500324E+01,1.957847E+02,7.512159E+01,35,0,33,2,8,2
22396,2026/09/27,06:24:57,9.490921E+01,8.926719E+01,9.500324E+01,1.922828E+02,7.493191E+01,35,0,33,16,8,16
22397,2026/09/27,06:25:57,9.490921E+01,8.821012E+01,9.497082E+01,2.035020E+02,7.454766E+01,35,0,33,16,8,16
22398,2026/09/27,06:26:57,9.490921E+01,8.718548E+01,9.497082E+01,1.913100E+02,7.493191E+01,35,0,33,16,8,16
22399,2026/09/27,06:27:57,9.487679E+01,8.619326E+01,9.500324E+01,1.897211E+02,7.488326E+01,35,0,33,16,8,16
22400,2026/09/27,06:28:57,9.487679E+01,8.516862E+01,9.500324E+01,2.118353E+02,7.445039E+01,35,0,33,16,8,16
22401,2026/09/27,06:29:57,9.490921E+01,8.580740E+01,9.500324E+01,1.884241E+02,7.483463E+01,36,0,34,2,8,2
22402,2026/09/27,06:30:57,9.490921E+01,8.708820E+01,9.500324E+01,1.922828E+02,7.498055E+01,38,0,36,2,8,2
22403,2026/09/27,06:31:57,9.490921E+01,8.840467E+01,9.500324E+01,1.887484E+02,7.521887E+01,40,0,38,2,8,2
22404,2026/09/27,06:32:57,9.487679E+01,8.971790E+01,9.500324E+01,1.868353E+02,7.517023E+01,42,0,40,2,8,2
22405,2026/09/27,06:33:57,9.490921E+01,8.933204E+01,9.497082E+01,1.906615E+02,7.512159E+01,42,0,40,16,8,16
22406,2026/09/27,06:34:57,9.487679E+01,8.833982E+01,9.500324E+01,1.957847E+02,7.493191E+01,42,0,40,16,8,16
22407,2026/09/27,06:35:57,9.487679E+01,8.725033E+01,9.500324E+01,2.134241E+02,7.464494E+01,42,0,40,16,8,16
22408,2026/09/27,06:36:57,9.490921E+01,8.625811E+01,9.500324E+01,1.919585E+02,7.478599E+01,42,0,40,16,8,16
22409,2026/09/27,06:37:57,9.490921E+01,8.523022E+01,9.500324E+01,1.980545E+02,7.478599E+01,42,0,40,16,8,16
22410,2026/09/27,06:38:57,9.493839E+01,8.568094E+01,9.497082E+01,2.115110E+02,7.565175E+01,43,0,41,2,8,2
22411,2026/09/27,06:39:57,9.490921E+01,8.683204E+01,9.497082E+01,2.175746E+02,7.449902E+01,45,0,43,2,8,2
22412,2026/09/27,06:40:57,9.487679E+01,8.801881E+01,9.500324E+01,2.022049E+02,7.488326E+01,47,0,45,2,8,2
22413,2026/09/27,06:41:57,9.490921E+01,8.926719E+01,9.497082E+01,2.018807E+02,7.493191E+01,49,0,46,2,8,2
22414,2026/09/27,06:42:57,9.493839E+01,8.968548E+01,9.500324E+01,1.909857E+02,7.531615E+01,50,0,47,16,8,16
22415,2026/09/27,06:43:57,9.493839E+01,8.866084E+01,9.500324E+01,1.935473E+02,7.502918E+01,50,0,47,16,8,16
22416,2026/09/27,06:44:57,9.490921E+01,8.795396E+01,9.497082E+01,9.646563E+01,7.526751E+01,50,0,47,16,8,16
22417,2026/09/27,06:45:57,9.493839E+01,8.753891E+01,9.500324E+01,6.987679E+01,7.502918E+01,50,0,47,16,8,16
22418,2026/09/27,06:46:57,9.490921E+01,8.712063E+01,9.497082E+01,6.890402E+01,7.589494E+01,50,0,47,16,8,16
22419,2026/09/27,06:47:57,9.490921E+01,8.673801E+01,9.497082E+01,6.955253E+01,7.459630E+01,50,0,47,16,8,16
22420,2026/09/27,06:48:57,9.490921E+01,8.635214E+01,9.500324E+01,6.890402E+01,7.449902E+01,50,0,47,16,8,16
22421,2026/09/27,06:49:57,9.490921E+01,8.599870E+01,9.497082E+01,7.020104E+01,7.541342E+01,50,0,47,16,8,16
22422,2026/09/27,06:50:57,9.490921E+01,8.561609E+01,9.497082E+01,7.308690E+01,7.502918E+01,50,0,47,16,8,16
22423,2026/09/27,06:51:57,9.487679E+01,8.523022E+01,9.497082E+01,9.614138E+01,7.502918E+01,50,0,47,16,8,16
22424,2026/09/27,06:52:57,9.490921E+01,8.555124E+01,9.497082E+01,9.069391E+01,7.521887E+01,51,0,48,2,8,2
22425,2026/09/27,06:53:57,9.487679E+01,8.734760E+01,9.497082E+01,1.467899E+02,7.507782E+01,52,0,50,2,8,2
22426,2026/09/27,06:54:57,9.490921E+01,8.904346E+01,9.500324E+01,1.189040E+02,7.536478E+01,54,0,51,2,8,2
22427,2026/09/27,06:55:57,9.487679E+01,8.984436E+01,9.500324E+01,1.198768E+02,7.536478E+01,55,0,52,16,8,16
22428,2026/09/27,06:56:57,9.487679E+01,8.920558E+01,9.500324E+01,1.240272E+02,7.521887E+01,55,0,52,16,8,16
22429,2026/09/27,06:57:57,9.493839E+01,8.853113E+01,9.497082E+01,1.204929E+02,7.512159E+01,55,0,52,16,8,16
22430,2026/09/27,06:58:57,9.490921E+01,8.792153E+01,9.500324E+01,1.288262E+02,7.488326E+01,55,0,52,16,8,16
22431,2026/09/27,06:59:57,9.490921E+01,8.728275E+01,9.500324E+01,1.208171E+02,7.512159E+01,55,0,52,16,8,16
22432,2026/09/27,07:00:57,9.487679E+01,8.677043E+01,9.500324E+01,8.557069E+01,7.579766E+01,55,0,52,16,8,16
22433,2026/09/27,07:01:57,9.490921E+01,8.635214E+01,9.500324E+01,6.572633E+01,7.584630E+01,55,0,52,16,8,16
22434,2026/09/27,07:02:57,9.487679E+01,8.599870E+01,9.500324E+01,6.378080E+01,7.541342E+01,55,0,52,16,8,16
22435,2026/09/27,07:03:57,9.487679E+01,8.564851E+01,9.497082E+01,7.276265E+01,7.546206E+01,55,0,52,16,8,16
22436,2026/09/27,07:04:57,9.487679E+01,8.526265E+01,9.497082E+01,1.204929E+02,7.473735E+01,55,0,52,16,8,16
22437,2026/09/27,07:05:57,9.490921E+01,8.507134E+01,9.497082E+01,6.987679E+01,7.498055E+01,56,0,53,2,8,2
22438,2026/09/27,07:06:57,9.487679E+01,8.702659E+01,9.500324E+01,7.020104E+01,7.377918E+01,57,0,54,2,8,2
22439,2026/09/27,07:07:57,9.487679E+01,8.894942E+01,9.500324E+01,9.646563E+01,7.507782E+01,59,0,56,2,8,2
22440,2026/09/27,07:08:57,9.487679E+01,8.990921E+01,9.500324E+01,1.003243E+02,7.512159E+01,60,0,57,16,8,16
22441,2026/09/27,07:09:57,9.487679E+01,8.942931E+01,9.497082E+01,9.552529E+01,7.541342E+01,60,0,57,16,8,16
22442,2026/09/27,07:10:57,9.490921E+01,8.891699E+01,9.497082E+01,1.201686E+02,7.521887E+01,60,0,57,16,8,16
22443,2026/09/27,07:11:57,9.490921E+01,8.830740E+01,9.500324E+01,1.153697E+02,7.363326E+01,60,0,57,16,8,16
22444,2026/09/27,07:12:57,9.487679E+01,8.763295E+01,9.500324E+01,1.208171E+02,7.478599E+01,60,0,57,16,8,16
22445,2026/09/27,07:13:57,9.487679E+01,8.699416E+01,9.497082E+01,1.442283E+02,7.507782E+01,60,0,57,16,8,16
22446,2026/09/27,07:14:57,9.487679E+01,8.638457E+01,9.497082E+01,1.166667E+02,7.502918E+01,60,0,57,16,8,16
22447,2026/09/27,07:15:57,9.493839E+01,8.574255E+01,9.500324E+01,1.176070E+02,7.512159E+01,60,0,57,16,8,16
22448,2026/09/27,07:16:57,9.490921E+01,8.510377E+01,9.500324E+01,1.224384E+02,7.473735E+01,60,0,57,16,8,16
22449,2026/09/27,07:17:57,9.487679E+01,8.612841E+01,9.497082E+01,9.902724E+01,7.526751E+01,62,0,58,2,8,2
22450,2026/09/27,07:18:57,9.487679E+01,8.792153E+01,9.500324E+01,9.841116E+01,7.531615E+01,64,0,60,2,8,2
22451,2026/09/27,07:19:57,9.490921E+01,8.975033E+01,9.497082E+01,8.206874E+01,7.416342E+01,65,0,62,2,8,2
22452,2026/09/27,07:20:57,9.490921E+01,8.975033E+01,9.497082E+01,8.012321E+01,7.565175E+01,66,0,62,16,8,16
22453,2026/09/27,07:21:57,9.487679E+01,8.936446E+01,9.497082E+01,6.699092E+01,7.541342E+01,66,0,62,16,8,16
22454,2026/09/27,07:22:57,9.490921E+01,8.897860E+01,9.500324E+01,6.890402E+01,7.521887E+01,66,0,62,16,8,16
22455,2026/09/27,07:23:57,9.493839E+01,8.859599E+01,9.500324E+01,8.878081E+01,7.560311E+01,66,0,62,16,8,16
22456,2026/09/27,07:24:57,9.487679E+01,8.824255E+01,9.500324E+01,7.435149E+01,7.411478E+01,66,0,62,16,8,16
22457,2026/09/27,07:25:57,9.487679E+01,8.788911E+01,9.497082E+01,6.796368E+01,7.565175E+01,66,0,62,16,8,16
22458,2026/09/27,07:26:57,9.490921E+01,8.750648E+01,9.497082E+01,7.211414E+01,7.373055E+01,66,0,62,16,8,16
22459,2026/09/27,07:27:57,9.490921E+01,8.712063E+01,9.500324E+01,6.861219E+01,7.570039E+01,66,0,62,16,8,16
22460,2026/09/27,07:28:57,9.490921E+01,8.673801E+01,9.500324E+01,9.678989E+01,7.536478E+01,66,0,62,16,8,16
22461,2026/09/27,07:29:57,9.490921E+01,8.619326E+01,9.500324E+01,9.711414E+01,7.526751E+01,66,0,62,16,8,16
22462,2026/09/27,07:30:57,9.490921E+01,8.561609E+01,9.500324E+01,1.204929E+02,7.493191E+01,66,0,62,16,8,16
22463,2026/09/27,07:31:57,9.490921E+01,8.497406E+01,9.500324E+01,1.201686E+02,7.498055E+01,66,0,62,16,8,16
22464,2026/09/27,07:32:57,9.490921E+01,8.641699E+01,9.497082E+01,1.166667E+02,7.493191E+01,67,0,64,2,8,2
22465,2026/09/27,07:33:57,9.493839E+01,8.808366E+01,9.500324E+01,1.214656E+02,7.517023E+01,69,0,65,2,8,2
22466,2026/09/27,07:34:57,9.487679E+01,8.977951E+01,9.497082E+01,9.841116E+01,7.368191E+01,71,0,67,2,8,2
22467,2026/09/27,07:35:57,9.490921E+01,8.971790E+01,9.497082E+01,9.199092E+01,7.560311E+01,71,0,67,16,8,16
22468,2026/09/27,07:36:57,9.487679E+01,8.917316E+01,9.500324E+01,9.325552E+01,7.570039E+01,71,0,67,16,8,16
22469,2026/09/27,07:37:57,9.490921E+01,8.869326E+01,9.500324E+01,9.520104E+01,7.560311E+01,71,0,67,16,8,16
22470,2026/09/27,07:38:57,9.490921E+01,8.817770E+01,9.497082E+01,9.902724E+01,7.502918E+01,71,0,67,16,8,16
22471,2026/09/27,07:39:57,9.490921E+01,8.763295E+01,9.497082E+01,1.156939E+02,7.483463E+01,71,0,67,16,8,16
22472,2026/09/27,07:40:57,9.490921E+01,8.712063E+01,9.497082E+01,1.015888E+02,7.512159E+01,71,0,67,16,8,16
22473,2026/09/27,07:41:57,9.487679E+01,8.660831E+01,9.497082E+01,9.776265E+01,7.396887E+01,71,0,67,16,8,16
22474,2026/09/27,07:42:57,9.487679E+01,8.612841E+01,9.500324E+01,9.357977E+01,7.541342E+01,71,0,67,16,8,16
22475,2026/09/27,07:43:57,9.490921E+01,8.561609E+01,9.497082E+01,1.246758E+02,7.526751E+01,71,0,67,16,8,16
22476,2026/09/27,07:44:57,9.487679E+01,8.513619E+01,9.500324E+01,9.263943E+01,7.373055E+01,71,0,67,16,8,16
22477,2026/09/27,07:45:57,9.490921E+01,8.616084E+01,9.500324E+01,7.950713E+01,7.521887E+01,72,0,68,2,8,2
22478,2026/09/27,07:46:57,9.490921E+01,8.805124E+01,9.497082E+01,7.723736E+01,7.546206E+01,74,0,70,2,8,2
22479,2026/09/27,07:47:57,9.490921E+01,8.990921E+01,9.500324E+01,9.552529E+01,7.517023E+01,76,0,72,2,8,2
22480,2026/09/27,07:48:57,9.493839E+01,8.962063E+01,9.497082E+01,9.357977E+01,7.531615E+01,76,0,72,16,8,16
22481,2026/09/27,07:49:57,9.490921E+01,8.917316E+01,9.500324E+01,9.455253E+01,7.411478E+01,76,0,72,16,8,16
22482,2026/09/27,07:50:57,9.490921E+01,8.859599E+01,9.500324E+01,1.041505E+02,7.541342E+01,76,0,72,16,8,16
22483,2026/09/27,07:51:57,9.490921E+01,8.811609E+01,9.500324E+01,9.455253E+01,7.546206E+01,76,0,72,16,8,16
22484,2026/09/27,07:52:57,9.487679E+01,8.760377E+01,9.497082E+01,9.455253E+01,7.502918E+01,76,0,72,16,8,16
22485,2026/09/27,07:53:57,9.493839E+01,8.712063E+01,9.500324E+01,9.036965E+01,7.521887E+01,76,0,72,16,8,16
22486,2026/09/27,07:54:57,9.490921E+01,8.667316E+01,9.497082E+01,9.743839E+01,7.517023E+01,76,0,72,16,8,16
22487,2026/09/27,07:55:57,9.490921E+01,8.616084E+01,9.500324E+01,1.134566E+02,7.526751E+01,76,0,72,16,8,16
22488,2026/09/27,07:56:57,9.490921E+01,8.568094E+01,9.497082E+01,9.231518E+01,7.411478E+01,76,0,72,16,8,16
22489,2026/09/27,07:57:57,9.490921E+01,8.519780E+01,9.500324E+01,9.935149E+01,7.512159E+01,76,0,72,16,8,16
22490,2026/09/27,07:58:57,9.490921E+01,8.593710E+01,9.500324E+01,9.646563E+01,7.517023E+01,77,0,73,2,8,2
22491,2026/09/27,07:59:57,9.490921E+01,8.773022E+01,9.497082E+01,9.581712E+01,7.498055E+01,79,0,75,2,8,2
22492,2026/09/27,08:00:57,9.490921E+01,8.952335E+01,9.500324E+01,9.455253E+01,7.521887E+01,81,0,76,2,8,2
22493,2026/09/27,08:01:57,9.490921E+01,8.968548E+01,9.500324E+01,9.581712E+01,7.387646E+01,81,0,77,16,8,16
22494,2026/09/27,08:02:57,9.487679E+01,8.920558E+01,9.497082E+01,9.520104E+01,7.551070E+01,81,0,77,16,8,16
22495,2026/09/27,08:03:57,9.487679E+01,8.872244E+01,9.497082E+01,9.036965E+01,7.526751E+01,81,0,77,16,8,16
22496,2026/09/27,08:04:57,9.487679E+01,8.821012E+01,9.497082E+01,9.357977E+01,7.560311E+01,81,0,77,16,8,16
22497,2026/09/27,08:05:57,9.490921E+01,8.769780E+01,9.500324E+01,9.166667E+01,7.546206E+01,81,0,77,16,8,16
22498,2026/09/27,08:06:57,9.490921E+01,8.712063E+01,9.500324E+01,1.169909E+02,7.512159E+01,81,0,77,16,8,16
22499,2026/09/27,08:07:57,9.490921E+01,8.651427E+01,9.500324E+01,1.134566E+02,7.512159E+01,81,0,77,16,8,16
22500,2026/09/27,08:08:57,9.487679E+01,8.593710E+01,9.497082E+01,1.551232E+02,7.392023E+01,81,0,77,16,8,16
22501,2026/09/27,08:09:57,9.490921E+01,8.535992E+01,9.500324E+01,1.000000E+02,7.526751E+01,81,0,77,16,8,16
22502,2026/09/27,08:10:57,9.490921E+01,8.535992E+01,9.500324E+01,1.919585E+02,7.512159E+01,82,0,78,2,8,2
22503,2026/09/27,08:11:57,9.493839E+01,8.660831E+01,9.497082E+01,2.115110E+02,7.469358E+01,84,0,79,2,8,2
22504,2026/09/27,08:12:57,9.487679E+01,8.788911E+01,9.500324E+01,1.961089E+02,7.517023E+01,86,0,81,2,8,2
22505,2026/09/27,08:13:57,9.490921E+01,8.936446E+01,9.500324E+01,1.666342E+02,7.589494E+01,88,0,83,2,8,2
22506,2026/09/27,08:14:57,9.490921E+01,8.965305E+01,9.500324E+01,1.688716E+02,7.579766E+01,89,0,84,16,8,16
22507,2026/09/27,08:15:57,9.487679E+01,8.878729E+01,9.500324E+01,1.691958E+02,7.493191E+01,89,0,84,16,8,16
22508,2026/09/27,08:16:57,9.490921E+01,8.788911E+01,9.500324E+01,1.656939E+02,7.449902E+01,89,0,84,16,8,16
22509,2026/09/27,08:17:57,9.487679E+01,8.702659E+01,9.497082E+01,1.621595E+02,7.459630E+01,89,0,84,16,8,16
22510,2026/09/27,08:18:57,9.490921E+01,8.606356E+01,9.497082E+01,1.919585E+02,7.521887E+01,89,0,84,16,8,16
22511,2026/09/27,08:19:57,9.487679E+01,8.507134E+01,9.500324E+01,2.130999E+02,7.320039E+01,89,0,84,16,8,16
22512,2026/09/27,08:20:57,9.490921E+01,8.590467E+01,9.497082E+01,1.919585E+02,7.498055E+01,90,0,85,2,8,2
22513,2026/09/27,08:21:57,9.487679E+01,8.712063E+01,9.500324E+01,2.207847E+02,7.459630E+01,92,0,87,2,8,2
22514,2026/09/27,08:22:57,9.490921E+01,8.824255E+01,9.500324E+01,2.185473E+02,7.598735E+01,94,0,89,2,8,2
22515,2026/09/27,08:23:57,9.493839E+01,8.939689E+01,9.500324E+01,2.169585E+02,7.526751E+01,96,0,90,2,8,2
22516,2026/09/27,08:24:57,9.487679E+01,8.955578E+01,9.497082E+01,2.185473E+02,7.598735E+01,97,0,91,16,8,16
22517,2026/09/27,08:25:57,9.490921E+01,8.840467E+01,9.500324E+01,2.156615E+02,7.493191E+01,97,0,91,16,8,16
22518,2026/09/27,08:26:57,9.487679E+01,8.731518E+01,9.500324E+01,2.118353E+02,7.454766E+01,97,0,91,16,8,16
22519,2026/09/27,08:27:57,9.490921E+01,8.616084E+01,9.500324E+01,2.070039E+02,7.546206E+01,97,0,91,16,8,16
22520,2026/09/27,08:28:57,9.490921E+01,8.526265E+01,9.500324E+01,1.628080E+02,7.512159E+01,97,0,91,16,8,16
22521,2026/09/27,08:29:57,9.487679E+01,8.568094E+01,9.500324E+01,1.691958E+02,7.488326E+01,98,0,92,2,8,2
22522,2026/09/27,08:30:57,9.487679E+01,8.705902E+01,9.500324E+01,1.717575E+02,7.536478E+01,99,0,94,2,8,2
22523,2026/09/27,08:31:57,9.490921E+01,8.849870E+01,9.500324E+01,1.746433E+02,7.546206E+01,101,0,96,2,8,2
22524,2026/09/27,08:32:57,9.493839E+01,8.994164E+01,9.497082E+01,1.685798E+02,7.368191E+01,103,0,97,2,8,2
22525,2026/09/27,08:33:57,9.490921E+01,8.923801E+01,9.500324E+01,1.637484E+02,7.373055E+01,103,0,97,16,8,16
22526,2026/09/27,08:34:57,9.487679E+01,8.830740E+01,9.497082E+01,1.874838E+02,7.493191E+01,103,0,97,16,8,16
22527,2026/09/27,08:35:57,9.490921E+01,8.731518E+01,9.497082E+01,1.913100E+02,7.502918E+01,103,0,97,16,8,16
22528,2026/09/27,08:36:57,9.487679E+01,8.631972E+01,9.500324E+01,1.970817E+02,7.478599E+01,103,0,97,16,8,16
22529,2026/09/27,08:37:57,9.493839E+01,8.523022E+01,9.497082E+01,2.563554E+02,7.459630E+01,103,0,97,16,8,16
22530,2026/09/27,08:38:57,9.490921E+01,8.561609E+01,9.500324E+01,2.243191E+02,7.454766E+01,105,0,99,2,8,2
22531,2026/09/27,08:39:57,9.487679E+01,8.677043E+01,9.500324E+01,2.230220E+02,7.445039E+01,106,0,100,2,8,2
22532,2026/09/27,08:40:57,9.487679E+01,8.792153E+01,9.497082E+01,2.255837E+02,7.574902E+01,108,0,102,2,8,2
22533,2026/09/27,08:41:57,9.487679E+01,8.901102E+01,9.500324E+01,2.294423E+02,7.560311E+01,110,0,104,2,8,2
22534,2026/09/27,08:42:57,9.490921E+01,8.990921E+01,9.500324E+01,2.297665E+02,7.478599E+01,112,0,105,16,8,16
22535,2026/09/27,08:43:57,9.490921E+01,8.885214E+01,9.500324E+01,1.935473E+02,7.507782E+01,112,0,105,16,8,16
22536,2026/09/27,08:44:57,9.490921E+01,8.795396E+01,9.500324E+01,1.669585E+02,7.526751E+01,112,0,105,16,8,16
22537,2026/09/27,08:45:57,9.490921E+01,8.705902E+01,9.500324E+01,1.682555E+02,7.507782E+01,112,0,105,16,8,16
22538,2026/09/27,08:46:57,9.490921E+01,8.619326E+01,9.500324E+01,1.643969E+02,7.531615E+01,112,0,105,16,8,16
22539,2026/09/27,08:47:57,9.493839E+01,8.535992E+01,9.497082E+01,1.637484E+02,7.512159E+01,112,0,105,16,8,16
22540,2026/09/27,08:48:57,9.487679E+01,8.548638E+01,9.497082E+01,1.948444E+02,7.473735E+01,113,0,106,2,8,2
22541,2026/09/27,08:49:57,9.490921E+01,8.680286E+01,9.500324E+01,1.929313E+02,7.483463E+01,114,0,108,2,8,2
22542,2026/09/27,08:50:57,9.490921E+01,8.808366E+01,9.497082E+01,1.951686E+02,7.502918E+01,116,0,110,2,8,2
22543,2026/09/27,08:51:57,9.490921E+01,8.936446E+01,9.500324E+01,2.079767E+02,7.507782E+01,118,0,111,2,8,2
22544,2026/09/27,08:52:57,9.487679E+01,8.965305E+01,9.500324E+01,1.951686E+02,7.502918E+01,119,0,112,16,8,16
22545,2026/09/27,08:53:57,9.490921E+01,8.862841E+01,9.500324E+01,1.935473E+02,7.493191E+01,119,0,112,16,8,16
22546,2026/09/27,08:54:57,9.490921E+01,8.757134E+01,9.497082E+01,2.236706E+02,7.426070E+01,119,0,112,16,8,16
22547,2026/09/27,08:55:57,9.493839E+01,8.638457E+01,9.500324E+01,2.226978E+02,7.435311E+01,119,0,112,16,8,16
22548,2026/09/27,08:56:57,9.490921E+01,8.523022E+01,9.500324E+01,2.178988E+02,7.464494E+01,119,0,112,16,8,16
22549,2026/09/27,08:57:57,9.487679E+01,8.558366E+01,9.500324E+01,2.185473E+02,7.449902E+01,120,0,114,2,8,2
22550,2026/09/27,08:58:57,9.490921E+01,8.680286E+01,9.497082E+01,2.191959E+02,7.459630E+01,122,0,115,2,8,2
22551,2026/09/27,08:59:57,9.487679E+01,8.795396E+01,9.500324E+01,2.172828E+02,7.517023E+01,124,0,117,2,8,2
22552,2026/09/27,09:00:57,9.490921E+01,8.920558E+01,9.500324E+01,1.868353E+02,7.521887E+01,126,0,119,2,8,2
22553,2026/09/27,09:01:57,9.493839E+01,8.971790E+01,9.500324E+01,1.765889E+02,7.536478E+01,127,0,120,16,8,16
22554,2026/09/27,09:02:57,9.490921E+01,8.885214E+01,9.500324E+01,1.698444E+02,7.546206E+01,127,0,120,16,8,16
22555,2026/09/27,09:03:57,9.493839E+01,8.788911E+01,9.497082E+01,1.711414E+02,7.526751E+01,127,0,120,16,8,16
22556,2026/09/27,09:04:57,9.490921E+01,8.702659E+01,9.497082E+01,1.701686E+02,7.459630E+01,127,0,120,16,8,16
22557,2026/09/27,09:05:57,9.487679E+01,8.609599E+01,9.497082E+01,1.743191E+02,7.502918E+01,127,0,120,16,8,16
22558,2026/09/27,09:06:57,9.490921E+01,8.513619E+01,9.500324E+01,1.720817E+02,7.517023E+01,127,0,120,16,8,16
22559,2026/09/27,09:07:57,9.487679E+01,8.612841E+01,9.500324E+01,7.532426E+01,7.449902E+01,128,0,121,2,8,2
22560,2026/09/27,09:08:57,9.490921E+01,8.801881E+01,9.500324E+01,8.174449E+01,7.483463E+01,130,0,123,2,8,2
22561,2026/09/27,09:09:57,9.490921E+01,8.994164E+01,9.497082E+01,7.467575E+01,7.512159E+01,132,0,124,2,8,2
22562,2026/09/27,09:10:57,9.487679E+01,8.968548E+01,9.497082E+01,1.038586E+02,7.565175E+01,132,0,124,16,8,16
22563,2026/09/27,09:11:57,9.487679E+01,8.917316E+01,9.500324E+01,9.776265E+01,7.536478E+01,132,0,124,16,8,16
22564,2026/09/27,09:12:57,9.490921E+01,8.859599E+01,9.500324E+01,1.304475E+02,7.488326E+01,132,0,124,16,8,16
22565,2026/09/27,09:13:57,9.493839E+01,8.788911E+01,9.500324E+01,1.362192E+02,7.488326E+01,132,0,124,16,8,16
22566,2026/09/27,09:14:57,9.487679E+01,8.721790E+01,9.497082E+01,1.272374E+02,7.493191E+01,132,0,124,16,8,16
22567,2026/09/27,09:15:57,9.490921E+01,8.654345E+01,9.500324E+01,1.442283E+02,7.464494E+01,132,0,124,16,8,16
22568,2026/09/27,09:16:57,9.493839E+01,8.587225E+01,9.500324E+01,1.342737E+02,7.507782E+01,132,0,124,16,8,16
22569,2026/09/27,09:17:57,9.493839E+01,8.523022E+01,9.500324E+01,1.047990E+02,7.502918E+01,132,0,124,16,8,16
22570,2026/09/27,09:18:57,9.487679E+01,8.571336E+01,9.500324E+01,7.629702E+01,7.546206E+01,133,0,125,2,8,2
22571,2026/09/27,09:19:57,9.487679E+01,8.760377E+01,9.500324E+01,7.756161E+01,7.382782E+01,135,0,127,2,8,2
22572,2026/09/27,09:20:57,9.490921E+01,8.952335E+01,9.500324E+01,7.341116E+01,7.396887E+01,136,0,129,2,8,2
22573,2026/09/27,09:21:57,9.487679E+01,8.984436E+01,9.497082E+01,7.405966E+01,7.589494E+01,137,0,129,16,8,16
22574,2026/09/27,09:22:57,9.487679E+01,8.946174E+01,9.497082E+01,7.243839E+01,7.574902E+01,137,0,129,16,8,16
22575,2026/09/27,09:23:57,9.490921E+01,8.910831E+01,9.500324E+01,7.308690E+01,7.541342E+01,137,0,129,16,8,16
22576,2026/09/27,09:24:57,9.493839E+01,8.859599E+01,9.500324E+01,9.967575E+01,7.526751E+01,137,0,129,16,8,16
22577,2026/09/27,09:25:57,9.493839E+01,8.805124E+01,9.500324E+01,9.841116E+01,7.512159E+01,137,0,129,16,8,16
22578,2026/09/27,09:26:57,9.487679E+01,8.750648E+01,9.500324E+01,1.000000E+02,7.541342E+01,137,0,129,16,8,16
22579,2026/09/27,09:27:57,9.487679E+01,8.696174E+01,9.500324E+01,1.230545E+02,7.488326E+01,137,0,129,16,8,16
22580,2026/09/27,09:28:57,9.487679E+01,8.628729E+01,9.500324E+01,1.256161E+02,7.493191E+01,137,0,129,16,8,16
22581,2026/09/27,09:29:57,9.493839E+01,8.561609E+01,9.500324E+01,1.304475E+02,7.473735E+01,137,0,129,16,8,16
22582,2026/09/27,09:30:57,9.493839E+01,8.494164E+01,9.500324E+01,1.224384E+02,7.469358E+01,137,0,129,2,8,2
22583,2026/09/27,09:31:57,9.490921E+01,8.644942E+01,9.500324E+01,1.374838E+02,7.478599E+01,139,0,131,2,8,2
22584,2026/09/27,09:32:57,9.490921E+01,8.814851E+01,9.500324E+01,1.246758E+02,7.517023E+01,141,0,133,2,8,2
22585,2026/09/27,09:33:57,9.493839E+01,8.981194E+01,9.500324E+01,1.214656E+02,7.526751E+01,142,0,134,2,8,2
22586,2026/09/27,09:34:57,9.487679E+01,8.955578E+01,9.497082E+01,1.499676E+02,7.454766E+01,143,0,135,16,8,16
22587,2026/09/27,09:35:57,9.487679E+01,8.907588E+01,9.500324E+01,1.057717E+02,7.526751E+01,143,0,135,16,8,16
22588,2026/09/27,09:36:57,9.490921E+01,8.853113E+01,9.500324E+01,9.711414E+01,7.536478E+01,143,0,135,16,8,16
22589,2026/09/27,09:37:57,9.490921E+01,8.798638E+01,9.500324E+01,9.776265E+01,7.526751E+01,143,0,135,16,8,16
22590,2026/09/27,09:38:57,9.490921E+01,8.740921E+01,9.500324E+01,9.325552E+01,7.526751E+01,143,0,135,16,8,16
22591,2026/09/27,09:39:57,9.487679E+01,8.699416E+01,9.497082E+01,8.268483E+01,7.435311E+01,143,0,135,16,8,16
22592,2026/09/27,09:40:57,9.490921E+01,8.654345E+01,9.497082E+01,7.308690E+01,7.546206E+01,143,0,135,16,8,16
22593,2026/09/27,09:41:57,9.490921E+01,8.612841E+01,9.500324E+01,7.276265E+01,7.440175E+01,143,0,135,16,8,16
22594,2026/09/27,09:42:57,9.487679E+01,8.568094E+01,9.500324E+01,8.109598E+01,7.579766E+01,143,0,135,16,8,16
22595,2026/09/27,09:43:57,9.490921E+01,8.529507E+01,9.497082E+01,6.861219E+01,7.517023E+01,143,0,135,16,8,16
22596,2026/09/27,09:44:57,9.490921E+01,8.507134E+01,9.497082E+01,8.942931E+01,7.493191E+01,143,0,135,2,8,2
22597,2026/09/27,09:45:57,9.490921E+01,8.686446E+01,9.497082E+01,1.515889E+02,7.507782E+01,145,0,136,2,8,2
22598,2026/09/27,09:46:57,9.490921E+01,8.869326E+01,9.500324E+01,9.263943E+01,7.512159E+01,146,0,138,4,2,2
22599,2026/09/27,09:47:57,9.487679E+01,8.990921E+01,9.500324E+01,1.169909E+02,7.440175E+01,148,2,139,4,16,16
22600,2026/09/27,09:48:57,9.490921E+01,8.939689E+01,9.500324E+01,9.902724E+01,7.498055E+01,149,2,139,4,16,16
22601,2026/09/27,09:49:57,9.493839E+01,8.881972E+01,9.497082E+01,1.294747E+02,7.512159E+01,151,2,139,4,16,16
22602,2026/09/27,09:50:57,9.490921E+01,8.817770E+01,9.497082E+01,1.221141E+02,7.488326E+01,152,2,139,4,16,16
22603,2026/09/27,09:51:57,9.490921E+01,8.763295E+01,9.500324E+01,9.841116E+01,7.521887E+01,154,2,139,4,16,16
22604,2026/09/27,09:52:57,9.487679E+01,8.712063E+01,9.497082E+01,1.198768E+02,7.382782E+01,155,2,139,4,16,16
22605,2026/09/27,09:53:57,9.493839E+01,8.651427E+01,9.497082E+01,9.776265E+01,7.536478E+01,157,2,139,4,16,16
22606,2026/09/27,09:54:57,9.487679E+01,8.599870E+01,9.500324E+01,9.870299E+01,7.502918E+01,158,2,139,4,16,16
22607,2026/09/27,09:55:57,9.487679E+01,8.545720E+01,9.500324E+01,9.455253E+01,7.502918E+01,160,2,139,4,16,16
22608,2026/09/27,09:56:57,9.490921E+01,8.503891E+01,9.497082E+01,1.240272E+02,7.488326E+01,161,2,140,4,2,2
22609,2026/09/27,09:57:57,9.490921E+01,8.677043E+01,9.500324E+01,1.262646E+02,7.478599E+01,163,4,141,4,2,2
22610,2026/09/27,09:58:57,9.493839E+01,8.853113E+01,9.497082E+01,1.211414E+02,7.517023E+01,164,5,143,4,2,2
22611,2026/09/27,09:59:57,9.487679E+01,8.994164E+01,9.497082E+01,1.384566E+02,7.387646E+01,166,7,144,4,16,16
22612,2026/09/27,10:00:57,9.490921E+01,8.933204E+01,9.497082E+01,1.189040E+02,7.507782E+01,167,7,144,4,16,16
22613,2026/09/27,10:01:57,9.490921E+01,8.875487E+01,9.500324E+01,1.105707E+02,7.521887E+01,168,7,144,4,16,16
22614,2026/09/27,10:02:57,9.490921E+01,8.817770E+01,9.500324E+01,1.025616E+02,7.551070E+01,168,7,144,4,16,16
22615,2026/09/27,10:03:57,9.487679E+01,8.760377E+01,9.500324E+01,1.217899E+02,7.507782E+01,168,7,144,4,16,16
22616,2026/09/27,10:04:57,9.493839E+01,8.702659E+01,9.500324E+01,1.041505E+02,7.507782E+01,168,7,144,4,16,16
22617,2026/09/27,10:05:57,9.487679E+01,8.651427E+01,9.497082E+01,1.012646E+02,7.526751E+01,168,7,144,4,16,16
22618,2026/09/27,10:06:57,9.490921E+01,8.596952E+01,9.500324E+01,1.076848E+02,7.512159E+01,168,7,144,4,16,16
22619,2026/09/27,10:07:57,9.493839E+01,8.539235E+01,9.500324E+01,9.841116E+01,7.517023E+01,168,7,144,4,16,16
22620,2026/09/27,10:08:57,9.490921E+01,8.510377E+01,9.500324E+01,9.614138E+01,7.517023E+01,168,7,145,4,2,2
22621,2026/09/27,10:09:57,9.493839E+01,8.699416E+01,9.497082E+01,9.776265E+01,7.526751E+01,168,9,146,4,2,2
22622,2026/09/27,10:10:57,9.490921E+01,8.891699E+01,9.497082E+01,9.581712E+01,7.546206E+01,168,11,148,4,2,2
22623,2026/09/27,10:11:57,9.490921E+01,8.984436E+01,9.500324E+01,1.262646E+02,7.517023E+01,168,12,149,4,16,16
22624,2026/09/27,10:12:57,9.487679E+01,8.920558E+01,9.497082E+01,1.250000E+02,7.502918E+01,168,12,149,4,16,16
22625,2026/09/27,10:13:57,9.490921E+01,8.853113E+01,9.497082E+01,1.288262E+02,7.498055E+01,168,12,149,4,16,16
22626,2026/09/27,10:14:57,9.490921E+01,8.779507E+01,9.500324E+01,1.272374E+02,7.507782E+01,168,12,149,4,16,16
22627,2026/09/27,10:15:57,9.487679E+01,8.712063E+01,9.497082E+01,1.313878E+02,7.493191E+01,168,12,149,4,16,16
22628,2026/09/27,10:16:57,9.487679E+01,8.654345E+01,9.500324E+01,1.067121E+02,7.526751E+01,168,12,149,4,16,16
22629,2026/09/27,10:17:57,9.490921E+01,8.599870E+01,9.497082E+01,1.041505E+02,7.411478E+01,168,12,149,4,16,16
22630,2026/09/27,10:18:57,9.487679E+01,8.542477E+01,9.500324E+01,1.019131E+02,7.521887E+01,168,12,149,4,16,16
22631,2026/09/27,10:19:57,9.490921E+01,8.510377E+01,9.500324E+01,1.224384E+02,7.488326E+01,168,12,149,4,2,2
22632,2026/09/27,10:20:57,9.490921E+01,8.696174E+01,9.500324E+01,1.038586E+02,7.531615E+01,168,14,151,4,2,2
22633,2026/09/27,10:21:57,9.487679E+01,8.881972E+01,9.500324E+01,1.006485E+02,7.416342E+01,168,16,152,4,2,2
22634,2026/09/27,10:22:57,9.493839E+01,8.990921E+01,9.500324E+01,1.012646E+02,7.498055E+01,168,17,154,4,16,16
22635,2026/09/27,10:23:57,9.490921E+01,8.942931E+01,9.500324E+01,8.495461E+01,7.517023E+01,168,17,154,4,16,16
22636,2026/09/27,10:24:57,9.493839E+01,8.901102E+01,9.497082E+01,8.495461E+01,7.536478E+01,168,17,154,4,16,16
22637,2026/09/27,10:25:57,9.490921E+01,8.846628E+01,9.500324E+01,8.463035E+01,7.464494E+01,168,17,154,4,16,16
22638,2026/09/27,10:26:57,9.490921E+01,8.805124E+01,9.500324E+01,1.041505E+02,7.565175E+01,168,17,154,4,16,16
22639,2026/09/27,10:27:57,9.493839E+01,8.750648E+01,9.497082E+01,1.032101E+02,7.531615E+01,168,17,154,4,16,16
22640,2026/09/27,10:28:57,9.487679E+01,8.692931E+01,9.500324E+01,1.057717E+02,7.526751E+01,168,17,154,4,16,16
22641,2026/09/27,10:29:57,9.487679E+01,8.641699E+01,9.497082E+01,1.044747E+02,7.512159E+01,168,17,154,4,16,16
22642,2026/09/27,10:30:57,9.490921E+01,8.583982E+01,9.500324E+01,1.032101E+02,7.353599E+01,168,17,154,4,16,16
22643,2026/09/27,10:31:57,9.487679E+01,8.529507E+01,9.500324E+01,1.006485E+02,7.493191E+01,168,17,154,4,16,16
22644,2026/09/27,10:32:57,9.487679E+01,8.564851E+01,9.497082E+01,1.044747E+02,7.512159E+01,168,18,154,4,2,2
22645,2026/09/27,10:33:57,9.493839E+01,8.757134E+01,9.497082E+01,9.870299E+01,7.526751E+01,168,19,156,4,2,2
22646,2026/09/27,10:34:57,9.487679E+01,8.946174E+01,9.500324E+01,1.038586E+02,7.551070E+01,168,21,158,4,2,2
22647,2026/09/27,10:35:57,9.493839E+01,8.971790E+01,9.500324E+01,1.217899E+02,7.449902E+01,168,22,158,4,16,16
22648,2026/09/27,10:36:57,9.490921E+01,8.917316E+01,9.500324E+01,9.967575E+01,7.526751E+01,168,22,158,4,16,16
22649,2026/09/27,10:37:57,9.490921E+01,8.862841E+01,9.497082E+01,9.935149E+01,7.411478E+01,168,22,158,4,16,16
22650,2026/09/27,10:38:57,9.493839E+01,8.811609E+01,9.497082E+01,1.000000E+02,7.430933E+01,168,22,158,4,16,16
22651,2026/09/27,10:39:57,9.487679E+01,8.757134E+01,9.500324E+01,1.422827E+02,7.536478E+01,168,22,158,4,16,16
22652,2026/09/27,10:40:57,9.487679E+01,8.702659E+01,9.500324E+01,1.035344E+02,7.349222E+01,168,22,158,4,16,16
22653,2026/09/27,10:41:57,9.493839E+01,8.644942E+01,9.500324E+01,1.035344E+02,7.521887E+01,168,22,158,4,16,16
22654,2026/09/27,10:42:57,9.493839E+01,8.593710E+01,9.497082E+01,7.691310E+01,7.546206E+01,168,22,158,4,16,16
22655,2026/09/27,10:43:57,9.490921E+01,8.548638E+01,9.500324E+01,7.723736E+01,7.546206E+01,168,22,158,4,16,16
22656,2026/09/27,10:44:57,9.490921E+01,8.510377E+01,9.500324E+01,7.629702E+01,7.502918E+01,168,22,158,4,16,16
22657,2026/09/27,10:45:57,9.493839E+01,8.619326E+01,9.500324E+01,1.003243E+02,7.521887E+01,168,23,159,4,2,2
22658,2026/09/27,10:46:57,9.487679E+01,8.808366E+01,9.500324E+01,1.012646E+02,7.517023E+01,168,25,161,4,2,2
22659,2026/09/27,10:47:57,9.490921E+01,8.997406E+01,9.500324E+01,1.032101E+02,7.401751E+01,168,27,163,4,2,2
22660,2026/09/27,10:48:57,9.490921E+01,8.962063E+01,9.500324E+01,1.057717E+02,7.478599E+01,168,27,163,4,16,16
22661,2026/09/27,10:49:57,9.493839E+01,8.897860E+01,9.500324E+01,1.275616E+02,7.521887E+01,168,27,163,4,16,16
22662,2026/09/27,10:50:57,9.490921E+01,8.830740E+01,9.500324E+01,1.250000E+02,7.512159E+01,168,27,163,4,16,16
22663,2026/09/27,10:51:57,9.490921E+01,8.769780E+01,9.500324E+01,1.192283E+02,7.483463E+01,168,27,163,4,16,16
22664,2026/09/27,10:52:57,9.487679E+01,8.715305E+01,9.500324E+01,1.006485E+02,7.353599E+01,168,27,163,4,16,16
22665,2026/09/27,10:53:57,9.493839E+01,8.660831E+01,9.500324E+01,1.051232E+02,7.531615E+01,168,27,163,4,16,16
22666,2026/09/27,10:54:57,9.490921E+01,8.603113E+01,9.500324E+01,1.102464E+02,7.512159E+01,168,27,163,4,16,16
22667,2026/09/27,10:55:57,9.490921E+01,8.545720E+01,9.500324E+01,1.076848E+02,7.521887E+01,168,27,163,4,16,16
22668,2026/09/27,10:56:57,9.487679E+01,8.500648E+01,9.500324E+01,1.112192E+02,7.483463E+01,168,27,163,4,2,2
22669,2026/09/27,10:57:57,9.493839E+01,8.680286E+01,9.500324E+01,1.628080E+02,7.426070E+01,168,29,165,4,2,2
22670,2026/09/27,10:58:57,9.490921E+01,8.866084E+01,9.500324E+01,1.070363E+02,7.526751E+01,168,30,166,4,2,2
22671,2026/09/27,10:59:57,9.493839E+01,8.994164E+01,9.497082E+01,1.047990E+02,7.445039E+01,168,32,168,4,16,16
22672,2026/09/27,11:00:57,9.487679E+01,8.946174E+01,9.497082E+01,9.520104E+01,7.555447E+01,168,32,168,4,16,16
22673,2026/09/27,11:01:57,9.487679E+01,8.891699E+01,9.497082E+01,9.166667E+01,7.377918E+01,168,32,168,4,16,16
22674,2026/09/27,11:02:57,9.490921E+01,8.833982E+01,9.500324E+01,1.073606E+02,7.531615E+01,168,32,168,4,16,16
22675,2026/09/27,11:03:57,9.490921E+01,8.782750E+01,9.500324E+01,1.041505E+02,7.546206E+01,168,32,168,4,16,16
22676,2026/09/27,11:04:57,9.487679E+01,8.728275E+01,9.497082E+01,1.022374E+02,7.536478E+01,168,32,168,4,16,16
22677,2026/09/27,11:05:57,9.487679E+01,8.673801E+01,9.500324E+01,1.009728E+02,7.526751E+01,168,32,168,4,16,16
22678,2026/09/27,11:06:57,9.490921E+01,8.619326E+01,9.497082E+01,1.025616E+02,7.521887E+01,168,32,168,4,16,16
22679,2026/09/27,11:07:57,9.487679E+01,8.568094E+01,9.500324E+01,1.124838E+02,7.512159E+01,168,32,168,4,16,16
22680,2026/09/27,11:08:57,9.487679E+01,8.513619E+01,9.500324E+01,7.308690E+01,7.531615E+01,168,32,168,4,16,16
22681,2026/09/27,11:09:57,9.487679E+01,8.593710E+01,9.500324E+01,7.276265E+01,7.426070E+01,168,33,168,4,2,2
22682,2026/09/27,11:10:57,9.487679E+01,8.798638E+01,9.500324E+01,7.691310E+01,7.435311E+01,168,34,170,4,2,2
22683,2026/09/27,11:11:57,9.490921E+01,9.000648E+01,9.497082E+01,7.500000E+01,7.570039E+01,168,36,172,4,16,16
22684,2026/09/27,11:12:57,9.493839E+01,8.968548E+01,9.500324E+01,7.788586E+01,7.454766E+01,168,36,172,4,16,16
22685,2026/09/27,11:13:57,9.490921E+01,8.926719E+01,9.500324E+01,7.564851E+01,7.589494E+01,168,36,172,4,16,16
22686,2026/09/27,11:14:57,9.490921E+01,8.885214E+01,9.500324E+01,7.950713E+01,7.570039E+01,168,36,172,4,16,16
22687,2026/09/27,11:15:57,9.490921E+01,8.843385E+01,9.497082E+01,1.285020E+02,7.536478E+01,168,36,172,4,16,16
22688,2026/09/27,11:16:57,9.490921E+01,8.801881E+01,9.497082E+01,7.662127E+01,7.377918E+01,168,36,172,4,16,16
22689,2026/09/27,11:17:57,9.490921E+01,8.747406E+01,9.500324E+01,9.902724E+01,7.521887E+01,168,36,172,4,16,16
22690,2026/09/27,11:18:57,9.487679E+01,8.696174E+01,9.497082E+01,9.967575E+01,7.531615E+01,168,36,172,4,16,16
22691,2026/09/27,11:19:57,9.493839E+01,8.635214E+01,9.500324E+01,1.000000E+02,7.512159E+01,168,36,172,4,16,16
22692,2026/09/27,11:20:57,9.490921E+01,8.583982E+01,9.500324E+01,1.012646E+02,7.521887E+01,168,36,172,4,16,16
22693,2026/09/27,11:21:57,9.490921E+01,8.529507E+01,9.497082E+01,1.028859E+02,7.512159E+01,168,36,172,4,16,16
22694,2026/09/27,11:22:57,9.490921E+01,8.564851E+01,9.500324E+01,1.320363E+02,7.498055E+01,168,37,173,4,2,2
22695,2026/09/27,11:23:57,9.493839E+01,8.740921E+01,9.500324E+01,1.432555E+02,7.493191E+01,168,39,174,4,2,2
22696,2026/09/27,11:24:57,9.490921E+01,8.929961E+01,9.500324E+01,9.902724E+01,7.536478E+01,168,41,176,4,2,2
22697,2026/09/27,11:25:57,9.493839E+01,8.981194E+01,9.500324E+01,1.041505E+02,7.536478E+01,168,41,177,4,16,16
22698,2026/09/27,11:26:57,9.490921E+01,8.926719E+01,9.500324E+01,9.935149E+01,7.521887E+01,168,41,177,4,16,16
22699,2026/09/27,11:27:57,9.490921E+01,8.872244E+01,9.500324E+01,1.073606E+02,7.536478E+01,168,41,177,4,16,16
22700,2026/09/27,11:28:57,9.490921E+01,8.817770E+01,9.500324E+01,1.073606E+02,7.517023E+01,168,41,177,4,16,16
22701,2026/09/27,11:29:57,9.493839E+01,8.757134E+01,9.497082E+01,1.003243E+02,7.521887E+01,168,41,177,4,16,16
22702,2026/09/27,11:30:57,9.493839E+01,8.708820E+01,9.500324E+01,9.967575E+01,7.454766E+01,168,41,177,4,16,16
22703,2026/09/27,11:31:57,9.493839E+01,8.657588E+01,9.497082E+01,9.743839E+01,7.488326E+01,168,41,177,4,16,16
22704,2026/09/27,11:32:57,9.490921E+01,8.606356E+01,9.500324E+01,9.967575E+01,7.512159E+01,168,41,177,4,16,16
22705,2026/09/27,11:33:57,9.490921E+01,8.551881E+01,9.500324E+01,1.047990E+02,7.440175E+01,169,41,177,4,16,16
22706,2026/09/27,11:34:57,9.490921E+01,8.497406E+01,9.500324E+01,9.870299E+01,7.512159E+01,170,41,177,4,2,2
22707,2026/09/27,11:35:57,9.490921E+01,8.673801E+01,9.500324E+01,9.646563E+01,7.517023E+01,172,43,178,4,2,2
22708,2026/09/27,11:36:57,9.490921E+01,8.862841E+01,9.500324E+01,1.025616E+02,7.565175E+01,174,45,180,4,2,2
22709,2026/09/27,11:37:57,9.490921E+01,8.994164E+01,9.500324E+01,1.064202E+02,7.445039E+01,175,46,181,4,16,16
22710,2026/09/27,11:38:57,9.490921E+01,8.942931E+01,9.500324E+01,9.841116E+01,7.536478E+01,177,46,181,4,16,16
22711,2026/09/27,11:39:57,9.493839E+01,8.878729E+01,9.500324E+01,1.342737E+02,7.498055E+01,178,46,181,4,16,16
22712,2026/09/27,11:40:57,9.490921E+01,8.821012E+01,9.497082E+01,9.967575E+01,7.536478E+01,180,46,181,4,16,16
22713,2026/09/27,11:41:57,9.490921E+01,8.766537E+01,9.497082E+01,9.646563E+01,7.521887E+01,181,46,181,4,16,16
22714,2026/09/27,11:42:57,9.490921E+01,8.715305E+01,9.500324E+01,1.028859E+02,7.464494E+01,183,46,181,4,16,16
22715,2026/09/27,11:43:57,9.490921E+01,8.657588E+01,9.500324E+01,1.195525E+02,7.493191E+01,184,46,181,4,16,16
22716,2026/09/27,11:44:57,9.490921E+01,8.593710E+01,9.500324E+01,1.221141E+02,7.483463E+01,186,46,181,4,16,16
22717,2026/09/27,11:45:57,9.493839E+01,8.526265E+01,9.500324E+01,1.221141E+02,7.498055E+01,187,46,181,8,16,16
22718,2026/09/27,11:46:57,9.487679E+01,8.561609E+01,9.497082E+01,2.563554E+02,7.512159E+01,187,47,182,8,2,2
22719,2026/09/27,11:47:57,9.490921E+01,8.664073E+01,9.500324E+01,2.855058E+02,7.445039E+01,187,49,184,8,2,2
22720,2026/09/27,11:48:57,9.490921E+01,8.760377E+01,9.500324E+01,2.820039E+02,7.598735E+01,187,51,186,8,2,2
22721,2026/09/27,11:49:57,9.493839E+01,8.856356E+01,9.497082E+01,2.810311E+02,7.488326E+01,187,53,187,8,2,2
22722,2026/09/27,11:50:57,9.490921E+01,8.946174E+01,9.500324E+01,2.835927E+02,7.473735E+01,187,55,189,8,2,2
22723,2026/09/27,11:51:57,9.490921E+01,8.939689E+01,9.500324E+01,2.829442E+02,7.459630E+01,187,55,190,8,16,16
22724,2026/09/27,11:52:57,9.487679E+01,8.792153E+01,9.500324E+01,2.848573E+02,7.555447E+01,187,55,190,8,16,16
22725,2026/09/27,11:53:57,9.490921E+01,8.651427E+01,9.497082E+01,2.560311E+02,7.507782E+01,187,55,190,8,16,16
22726,2026/09/27,11:54:57,9.493839E+01,8.519780E+01,9.497082E+01,2.598898E+02,7.483463E+01,187,55,190,8,16,16
22727,2026/09/27,11:55:57,9.490921E+01,8.555124E+01,9.500324E+01,2.762322E+02,7.483463E+01,187,57,191,8,2,2
22728,2026/09/27,11:56:57,9.493839E+01,8.699416E+01,9.500324E+01,1.278859E+02,7.546206E+01,187,59,193,8,2,2
22729,2026/09/27,11:57:57,9.487679E+01,8.875487E+01,9.500324E+01,1.297990E+02,7.551070E+01,187,60,195,8,2,2
22730,2026/09/27,11:58:57,9.490921E+01,8.990921E+01,9.497082E+01,1.272374E+02,7.541342E+01,187,62,196,8,16,16
22731,2026/09/27,11:59:57,9.493839E+01,8.936446E+01,9.500324E+01,1.092737E+02,7.396887E+01,187,62,196,8,16,16
22732,2026/09/27,12:00:57,9.490921E+01,8.881972E+01,9.500324E+01,1.070363E+02,7.426070E+01,187,62,196,8,16,16
22733,2026/09/27,12:01:57,9.487679E+01,8.824255E+01,9.497082E+01,1.022374E+02,7.517023E+01,187,62,196,8,16,16
22734,2026/09/27,12:02:57,9.490921E+01,8.773022E+01,9.500324E+01,1.019131E+02,7.531615E+01,187,62,196,8,16,16
22735,2026/09/27,12:03:57,9.487679E+01,8.715305E+01,9.500324E+01,1.025616E+02,7.493191E+01,187,62,196,8,16,16
22736,2026/09/27,12:04:57,9.490921E+01,8.660831E+01,9.500324E+01,1.006485E+02,7.502918E+01,187,62,196,8,16,16
22737,2026/09/27,12:05:57,9.490921E+01,8.596952E+01,9.500324E+01,1.294747E+02,7.478599E+01,187,62,196,8,16,16
22738,2026/09/27,12:06:57,9.493839E+01,8.523022E+01,9.500324E+01,1.317121E+02,7.478599E+01,187,62,196,8,16,16
22739,2026/09/27,12:07:57,9.490921E+01,8.587225E+01,9.500324E+01,1.070363E+02,7.498055E+01,187,63,197,8,2,2
22740,2026/09/27,12:08:57,9.490921E+01,8.769780E+01,9.500324E+01,1.326848E+02,7.478599E+01,187,65,198,8,2,2
22741,2026/09/27,12:09:57,9.490921E+01,8.942931E+01,9.500324E+01,1.294747E+02,7.502918E+01,187,66,200,8,2,2
22742,2026/09/27,12:10:57,9.487679E+01,8.962063E+01,9.497082E+01,1.288262E+02,7.517023E+01,187,67,201,8,16,16
22743,2026/09/27,12:11:57,9.493839E+01,8.894942E+01,9.497082E+01,1.454929E+02,7.498055E+01,187,67,201,8,16,16
22744,2026/09/27,12:12:57,9.490921E+01,8.827497E+01,9.497082E+01,1.285020E+02,7.498055E+01,187,67,201,8,16,16
22745,2026/09/27,12:13:57,9.493839E+01,8.757134E+01,9.497082E+01,1.349222E+02,7.473735E+01,187,67,201,8,16,16
22746,2026/09/27,12:14:57,9.493839E+01,8.689689E+01,9.497082E+01,1.317121E+02,7.488326E+01,187,67,201,8,16,16
22747,2026/09/27,12:15:57,9.490921E+01,8.625811E+01,9.500324E+01,1.060960E+02,7.517023E+01,187,67,201,8,16,16
22748,2026/09/27,12:16:57,9.490921E+01,8.568094E+01,9.497082E+01,1.092737E+02,7.488326E+01,187,67,201,8,16,16
22749,2026/09/27,12:17:57,9.493839E+01,8.510377E+01,9.500324E+01,9.552529E+01,7.521887E+01,187,67,201,8,16,16
22750,2026/09/27,12:18:57,9.493839E+01,8.622569E+01,9.497082E+01,8.845655E+01,7.493191E+01,187,68,202,8,2,2
22751,2026/09/27,12:19:57,9.490921E+01,8.824255E+01,9.500324E+01,7.788586E+01,7.531615E+01,187,70,204,8,2,2
22752,2026/09/27,12:20:57,9.493839E+01,9.003891E+01,9.497082E+01,7.788586E+01,7.392023E+01,187,72,205,8,16,16
22753,2026/09/27,12:21:57,9.490921E+01,8.962063E+01,9.500324E+01,8.206874E+01,7.377918E+01,187,72,205,8,16,16
22754,2026/09/27,12:22:57,9.493839E+01,8.914073E+01,9.500324E+01,1.022374E+02,7.546206E+01,187,72,205,8,16,16
22755,2026/09/27,12:23:57,9.490921E+01,8.862841E+01,9.500324E+01,1.028859E+02,7.541342E+01,187,72,205,8,16,16
22756,2026/09/27,12:24:57,9.493839E+01,8.801881E+01,9.500324E+01,1.102464E+02,7.531615E+01,187,72,205,8,16,16
22757,2026/09/27,12:25:57,9.490921E+01,8.747406E+01,9.500324E+01,1.057717E+02,7.521887E+01,187,72,205,8,16,16
22758,2026/09/27,12:26:57,9.493839E+01,8.686446E+01,9.500324E+01,1.253243E+02,7.488326E+01,187,72,205,8,16,16
22759,2026/09/27,12:27:57,9.490921E+01,8.612841E+01,9.500324E+01,1.397211E+02,7.469358E+01,187,72,205,8,16,16
22760,2026/09/27,12:28:57,9.490921E+01,8.548638E+01,9.500324E+01,1.230545E+02,7.478599E+01,187,72,205,8,16,16
22761,2026/09/27,12:29:57,9.493839E+01,8.523022E+01,9.500324E+01,1.003243E+02,7.502918E+01,187,72,205,8,2,2
22762,2026/09/27,12:30:57,9.490921E+01,8.712063E+01,9.500324E+01,1.047990E+02,7.526751E+01,187,74,207,8,2,2
22763,2026/09/27,12:31:57,9.487679E+01,8.904346E+01,9.500324E+01,1.035344E+02,7.392023E+01,187,76,209,8,2,2
22764,2026/09/27,12:32:57,9.490921E+01,8.936446E+01,9.500324E+01,5.005188E+02,7.449902E+01,187,78,211,8,2,2
22765,2026/09/27,12:33:57,9.487679E+01,8.958820E+01,9.500324E+01,7.467575E+01,7.993190E+01,187,79,212,8,2,2
22766,2026/09/27,12:34:57,9.493839E+01,8.981194E+01,9.500324E+01,7.467575E+01,7.464494E+01,187,80,213,8,16,16
22767,2026/09/27,12:35:57,9.493839E+01,8.942931E+01,9.497082E+01,7.788586E+01,7.430933E+01,187,80,213,8,16,16
22768,2026/09/27,12:36:57,9.493839E+01,8.897860E+01,9.500324E+01,7.662127E+01,7.440175E+01,187,80,213,8,16,16
22769,2026/09/27,12:37:57,9.493839E+01,8.849870E+01,9.497082E+01,1.076848E+02,7.579766E+01,187,80,213,8,16,16
22770,2026/09/27,12:38:57,9.490921E+01,8.798638E+01,9.500324E+01,1.022374E+02,7.368191E+01,187,80,213,8,16,16
22771,2026/09/27,12:39:57,9.493839E+01,8.744164E+01,9.500324E+01,1.525292E+02,7.382782E+01,187,80,213,8,16,16
22772,2026/09/27,12:40:57,9.493839E+01,8.507134E+01,9.497082E+01,5.210117E+02,7.502918E+01,187,80,213,8,16,16
22773,2026/09/27,12:41:57,9.490921E+01,8.455902E+01,9.500324E+01,1.647211E+02,8.290855E+01,187,81,214,8,2,2
22774,2026/09/27,12:42:57,9.487679E+01,8.631972E+01,9.497082E+01,1.358949E+02,7.565175E+01,187,83,216,8,2,2
22775,2026/09/27,12:43:57,9.487679E+01,8.801881E+01,9.497082E+01,1.435798E+02,7.517023E+01,187,85,218,8,2,2
22776,2026/09/27,12:44:57,9.493839E+01,8.977951E+01,9.500324E+01,1.259403E+02,7.570039E+01,187,87,219,8,2,2
22777,2026/09/27,12:45:57,9.490921E+01,8.962063E+01,9.497082E+01,1.038586E+02,7.560311E+01,187,87,219,8,16,16
22778,2026/09/27,12:46:57,9.487679E+01,8.917316E+01,9.497082E+01,7.691310E+01,7.426070E+01,187,87,219,8,16,16
22779,2026/09/27,12:47:57,9.493839E+01,8.875487E+01,9.497082E+01,7.308690E+01,7.565175E+01,187,87,219,8,16,16
22780,2026/09/27,12:48:57,9.493839E+01,8.747406E+01,9.500324E+01,4.591764E+02,7.238326E+01,187,87,219,8,16,16
22781,2026/09/27,12:49:57,9.490921E+01,8.503891E+01,9.500324E+01,4.646239E+02,7.546206E+01,187,87,219,8,16,16
22782,2026/09/27,12:50:57,9.490921E+01,8.612841E+01,9.497082E+01,2.576524E+02,7.488326E+01,187,89,221,8,2,2
22783,2026/09/27,12:51:57,9.493839E+01,8.753891E+01,9.497082E+01,1.996433E+02,7.488326E+01,187,90,223,8,2,2
22784,2026/09/27,12:52:57,9.493839E+01,8.891699E+01,9.497082E+01,1.996433E+02,7.488326E+01,187,92,224,8,2,2
22785,2026/09/27,12:53:57,9.490921E+01,8.990921E+01,9.500324E+01,2.384241E+02,7.435311E+01,187,94,226,8,16,16
22786,2026/09/27,12:54:57,9.490921E+01,8.849870E+01,9.497082E+01,2.887160E+02,7.430933E+01,187,94,226,8,16,16
22787,2026/09/27,12:55:57,9.487679E+01,8.702659E+01,9.497082E+01,2.643645E+02,7.521887E+01,187,94,226,8,16,16
22788,2026/09/27,12:56:57,9.490921E+01,8.516862E+01,9.500324E+01,5.809338E+02,7.084630E+01,187,94,226,8,16,16
22789,2026/09/27,12:57:57,9.487679E+01,8.404669E+01,9.497082E+01,5.995136E+02,7.454766E+01,187,95,227,8,2,2
22790,2026/09/27,12:58:57,9.490921E+01,8.436771E+01,9.500324E+01,2.502594E+02,7.723735E+01,187,97,229,8,2,2
22791,2026/09/27,12:59:57,9.493839E+01,8.551881E+01,9.497082E+01,2.435473E+02,7.565175E+01,187,99,231,8,2,2
22792,2026/09/27,13:00:57,9.490921E+01,8.673801E+01,9.497082E+01,2.624514E+02,7.478599E+01,187,101,232,8,2,2
22793,2026/09/27,13:01:57,9.490921E+01,8.773022E+01,9.497082E+01,2.675746E+02,7.493191E+01,187,102,234,8,2,2
22794,2026/09/27,13:02:57,9.490921E+01,8.894942E+01,9.497082E+01,1.977302E+02,7.502918E+01,187,104,236,8,2,2
22795,2026/09/27,13:03:57,9.487679E+01,8.984436E+01,9.500324E+01,2.037938E+02,7.498055E+01,187,106,237,8,16,16
22796,2026/09/27,13:04:57,9.493839E+01,8.801881E+01,9.500324E+01,5.389429E+02,7.190175E+01,187,106,237,8,16,16
22797,2026/09/27,13:05:57,9.493839E+01,8.510377E+01,9.497082E+01,5.488975E+02,7.536478E+01,187,106,237,8,16,16
