"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
22798,2026/09/27,13:06:57,9.487679E+01,8.564851E+01,9.500324E+01,2.262322E+02,7.589494E+01,187,107,238,8,2,2
22799,2026/09/27,13:07:57,9.490921E+01,8.692931E+01,9.497082E+01,2.233463E+02,7.454766E+01,187,109,240,8,2,2
22800,2026/09/27,13:08:57,9.490921E+01,8.817770E+01,9.500324E+01,2.646887E+02,7.459630E+01,187,111,242,8,2,2
22801,2026/09/27,13:09:57,9.493839E+01,8.936446E+01,9.500324E+01,2.476978E+02,7.546206E+01,187,113,244,8,2,2
22802,2026/09/27,13:10:57,9.487679E+01,8.977951E+01,9.500324E+01,1.250000E+02,7.574902E+01,187,114,244,8,16,16
22803,2026/09/27,13:11:57,9.493839E+01,8.914073E+01,9.500324E+01,1.253243E+02,7.401751E+01,187,114,244,8,16,16
22804,2026/09/27,13:12:57,9.493839E+01,8.680286E+01,9.500324E+01,5.158885E+02,7.507782E+01,187,114,244,8,16,16
22805,2026/09/27,13:13:57,9.490921E+01,8.507134E+01,9.500324E+01,1.262646E+02,7.968871E+01,187,114,245,8,2,2
22806,2026/09/27,13:14:57,9.493839E+01,8.686446E+01,9.497082E+01,1.288262E+02,7.536478E+01,187,116,247,8,2,2
22807,2026/09/27,13:15:57,9.490921E+01,8.862841E+01,9.500324E+01,1.358949E+02,7.392023E+01,187,118,248,8,2,2
22808,2026/09/27,13:16:57,9.490921E+01,8.994164E+01,9.500324E+01,1.224384E+02,7.358463E+01,187,119,250,8,16,16
22809,2026/09/27,13:17:57,9.493839E+01,8.936446E+01,9.497082E+01,1.224384E+02,7.517023E+01,187,119,250,8,16,16
22810,2026/09/27,13:18:57,9.493839E+01,8.872244E+01,9.500324E+01,1.192283E+02,7.570039E+01,187,119,250,8,16,16
22811,2026/09/27,13:19:57,9.493839E+01,8.760377E+01,9.500324E+01,4.979572E+02,7.022373E+01,187,119,250,8,16,16
22812,2026/09/27,13:20:57,9.493839E+01,8.494164E+01,9.500324E+01,4.953956E+02,7.473735E+01,187,119,250,8,16,16
22813,2026/09/27,13:21:57,9.493839E+01,8.596952E+01,9.497082E+01,9.678989E+01,7.454766E+01,187,121,251,8,2,2
22814,2026/09/27,13:22:57,9.490921E+01,8.788911E+01,9.500324E+01,1.009728E+02,7.555447E+01,187,123,253,8,2,2
22815,2026/09/27,13:23:57,9.490921E+01,8.975033E+01,9.497082E+01,8.300908E+01,7.507782E+01,187,124,255,8,2,2
22816,2026/09/27,13:24:57,9.490921E+01,8.975033E+01,9.500324E+01,8.268483E+01,7.435311E+01,187,125,255,8,16,16
22817,2026/09/27,13:25:57,9.487679E+01,8.929961E+01,9.497082E+01,7.788586E+01,7.435311E+01,187,125,255,8,16,16
22818,2026/09/27,13:26:57,9.490921E+01,8.888457E+01,9.500324E+01,7.373541E+01,7.574902E+01,187,125,255,8,16,16
22819,2026/09/27,13:27:57,9.493839E+01,8.721790E+01,9.500324E+01,4.883269E+02,7.301070E+01,187,125,255,8,16,16
22820,2026/09/27,13:28:57,9.487679E+01,8.471790E+01,9.500324E+01,3.214008E+02,8.348735E+01,187,125,255,8,2,2
22821,2026/09/27,13:29:57,9.493839E+01,8.660831E+01,9.500324E+01,9.711414E+01,7.469358E+01,187,127,257,8,2,2
22822,2026/09/27,13:30:57,9.490921E+01,8.849870E+01,9.500324E+01,1.163424E+02,7.584630E+01,187,128,258,8,2,2
22823,2026/09/27,13:31:57,9.490921E+01,8.997406E+01,9.497082E+01,1.156939E+02,7.459630E+01,187,130,260,8,16,16
22824,2026/09/27,13:32:57,9.490921E+01,8.949416E+01,9.500324E+01,9.678989E+01,7.531615E+01,187,130,260,8,16,16
22825,2026/09/27,13:33:57,9.487679E+01,8.891699E+01,9.500324E+01,1.336252E+02,7.406615E+01,187,130,260,8,16,16
22826,2026/09/27,13:34:57,9.490921E+01,8.808366E+01,9.500324E+01,4.088846E+02,6.613813E+01,187,130,260,8,16,16
22827,2026/09/27,13:35:57,9.490921E+01,8.555124E+01,9.497082E+01,4.918612E+02,7.483463E+01,187,130,260,8,16,16
22828,2026/09/27,13:36:57,9.490921E+01,8.555124E+01,9.497082E+01,1.070363E+02,7.680447E+01,187,131,261,8,2,2
22829,2026/09/27,13:37:57,9.490921E+01,8.744164E+01,9.500324E+01,1.012646E+02,7.521887E+01,187,133,263,8,2,2
22830,2026/09/27,13:38:57,9.490921E+01,8.929961E+01,9.497082E+01,1.009728E+02,7.613326E+01,187,135,264,8,2,2
22831,2026/09/27,13:39:57,9.490921E+01,8.977951E+01,9.500324E+01,1.028859E+02,7.623055E+01,187,135,265,8,16,16
22832,2026/09/27,13:40:57,9.493839E+01,8.926719E+01,9.500324E+01,1.019131E+02,7.445039E+01,187,135,265,8,16,16
22833,2026/09/27,13:41:57,9.487679E+01,8.878729E+01,9.500324E+01,9.007782E+01,7.396887E+01,187,135,265,8,16,16
22834,2026/09/27,13:42:57,9.490921E+01,8.837225E+01,9.500324E+01,7.500000E+01,7.570039E+01,187,135,265,8,16,16
22835,2026/09/27,13:43:57,9.490921E+01,8.619326E+01,9.500324E+01,4.928016E+02,7.502918E+01,187,135,265,8,16,16
22836,2026/09/27,13:44:57,9.490921E+01,8.513619E+01,9.500324E+01,1.028859E+02,7.940175E+01,187,136,266,8,2,2
22837,2026/09/27,13:45:57,9.490921E+01,8.699416E+01,9.497082E+01,1.012646E+02,7.536478E+01,187,138,267,8,2,2
22838,2026/09/27,13:46:57,9.487679E+01,8.888457E+01,9.500324E+01,1.032101E+02,7.603599E+01,187,140,269,8,2,2
22839,2026/09/27,13:47:57,9.490921E+01,8.987679E+01,9.497082E+01,1.160182E+02,7.627918E+01,187,141,270,8,16,16
22840,2026/09/27,13:48:57,9.493839E+01,8.936446E+01,9.500324E+01,1.041505E+02,7.603599E+01,187,141,270,8,16,16
22841,2026/09/27,13:49:57,9.487679E+01,8.878729E+01,9.500324E+01,1.083333E+02,7.560311E+01,187,141,270,8,16,16
22842,2026/09/27,13:50:57,9.490921E+01,8.821012E+01,9.500324E+01,1.259403E+02,7.521887E+01,187,141,270,8,16,16
22843,2026/09/27,13:51:57,9.493839E+01,8.763295E+01,9.497082E+01,1.278859E+02,7.521887E+01,187,141,270,8,16,16
22844,2026/09/27,13:52:57,9.490921E+01,8.683204E+01,9.500324E+01,2.633917E+02,7.469358E+01,187,141,270,8,16,16
22845,2026/09/27,13:53:57,9.493839E+01,8.545720E+01,9.500324E+01,2.566797E+02,7.507782E+01,187,141,270,8,16,16
22846,2026/09/27,13:54:57,9.490921E+01,8.539235E+01,9.500324E+01,2.637160E+02,7.473735E+01,187,142,271,8,2,2
22847,2026/09/27,13:55:57,9.490921E+01,8.648184E+01,9.500324E+01,2.608301E+02,7.502918E+01,187,144,273,8,2,2
22848,2026/09/27,13:56:57,9.490921E+01,8.753891E+01,9.497082E+01,2.576524E+02,7.512159E+01,187,145,274,8,2,2
22849,2026/09/27,13:57:57,9.490921E+01,8.866084E+01,9.500324E+01,2.377756E+02,7.445039E+01,187,147,276,8,2,2
22850,2026/09/27,13:58:57,9.490921E+01,8.984436E+01,9.500324E+01,2.329767E+02,7.574902E+01,187,149,278,8,2,2
22851,2026/09/27,13:59:57,9.487679E+01,8.949416E+01,9.500324E+01,5.713035E+02,7.426070E+01,187,151,279,8,2,2
22852,2026/09/27,14:00:57,9.490921E+01,8.891699E+01,9.497082E+01,4.604410E+02,8.920719E+01,187,153,281,8,2,2
22853,2026/09/27,14:01:57,9.490921E+01,8.990921E+01,9.497082E+01,2.268807E+02,7.459630E+01,187,154,283,8,16,16
22854,2026/09/27,14:02:57,9.490921E+01,8.875487E+01,9.497082E+01,2.355383E+02,7.459630E+01,187,154,283,8,16,16
22855,2026/09/27,14:03:57,9.490921E+01,8.744164E+01,9.500324E+01,2.951362E+02,7.531615E+01,187,154,283,8,16,16
22856,2026/09/27,14:04:57,9.490921E+01,8.651427E+01,9.500324E+01,1.285020E+02,7.551070E+01,187,154,283,8,16,16
22857,2026/09/27,14:05:57,9.493839E+01,8.587225E+01,9.500324E+01,1.179313E+02,7.565175E+01,187,154,283,8,16,16
22858,2026/09/27,14:06:57,9.490921E+01,8.529507E+01,9.500324E+01,1.134566E+02,7.531615E+01,187,154,283,8,16,16
22859,2026/09/27,14:07:57,9.487679E+01,8.468548E+01,9.497082E+01,4.867380E+02,7.310311E+01,187,155,283,8,2,2
22860,2026/09/27,14:08:57,9.493839E+01,8.455902E+01,9.500324E+01,4.928016E+02,7.454766E+01,187,157,285,8,2,2
22861,2026/09/27,14:09:57,9.490921E+01,8.609599E+01,9.500324E+01,1.009728E+02,7.560311E+01,187,159,287,16,2,4
22862,2026/09/27,14:10:57,9.493839E+01,8.683204E+01,9.500324E+01,1.022374E+02,7.536478E+01,187,160,288,16,2,4
22863,2026/09/27,14:11:57,9.487679E+01,8.763295E+01,9.500324E+01,7.597276E+01,7.435311E+01,187,162,289,16,2,4
22864,2026/09/27,14:12:57,9.487679E+01,8.846628E+01,9.497082E+01,7.435149E+01,7.598735E+01,187,164,290,16,2,4
22865,2026/09/27,14:13:57,9.490921E+01,8.933204E+01,9.500324E+01,8.813230E+01,7.498055E+01,187,166,292,16,2,4
22866,2026/09/27,14:14:57,9.493839E+01,9.000648E+01,9.500324E+01,7.435149E+01,7.570039E+01,187,168,293,16,16,4
22867,2026/09/27,14:15:57,9.490921E+01,8.811609E+01,9.500324E+01,4.867380E+02,7.339494E+01,187,168,294,16,16,4
22868,2026/09/27,14:16:57,9.490921E+01,8.609599E+01,9.500324E+01,1.003243E+02,7.858463E+01,187,168,296,16,16,4
22869,2026/09/27,14:17:57,9.490921E+01,8.545720E+01,9.500324E+01,1.233787E+02,7.541342E+01,187,168,297,16,16,4
22870,2026/09/27,14:18:57,9.490921E+01,8.478275E+01,9.497082E+01,2.464332E+02,7.531615E+01,187,168,298,16,2,4
22871,2026/09/27,14:19:57,9.490921E+01,8.513619E+01,9.500324E+01,1.416667E+02,7.541342E+01,187,170,299,16,2,4
22872,2026/09/27,14:20:57,9.490921E+01,8.571336E+01,9.500324E+01,1.265889E+02,7.517023E+01,187,172,301,16,2,4
22873,2026/09/27,14:21:57,9.490921E+01,8.628729E+01,9.500324E+01,1.365110E+02,7.555447E+01,187,174,302,16,2,4
22874,2026/09/27,14:22:57,9.487679E+01,8.568094E+01,9.497082E+01,5.178016E+02,7.358463E+01,187,176,303,16,2,4
22875,2026/09/27,14:23:57,9.487679E+01,8.433528E+01,9.500324E+01,4.982490E+02,7.551070E+01,187,178,304,16,2,4
22876,2026/09/27,14:24:57,9.490921E+01,8.491245E+01,9.497082E+01,1.086576E+02,7.521887E+01,187,179,306,16,2,4
22877,2026/09/27,14:25:57,9.493839E+01,8.555124E+01,9.500324E+01,1.080091E+02,7.536478E+01,187,181,306,16,2,4
22878,2026/09/27,14:26:57,9.490921E+01,8.622569E+01,9.497082E+01,1.070363E+02,7.546206E+01,187,183,307,16,2,4
22879,2026/09/27,14:27:57,9.490921E+01,8.692931E+01,9.497082E+01,1.112192E+02,7.498055E+01,187,185,307,16,2,4
22880,2026/09/27,14:28:57,9.490921E+01,8.763295E+01,9.500324E+01,1.108949E+02,7.565175E+01,187,187,308,16,2,4
22881,2026/09/27,14:29:57,9.490921E+01,8.821012E+01,9.500324E+01,1.342737E+02,7.498055E+01,187,189,308,16,2,4
22882,2026/09/27,14:30:57,9.493839E+01,8.757134E+01,9.497082E+01,5.751621E+02,7.161478E+01,187,190,309,16,2,4
22883,2026/09/27,14:31:57,9.493839E+01,8.574255E+01,9.497082E+01,5.860571E+02,7.478599E+01,187,192,309,16,2,4
22884,2026/09/27,14:32:57,9.493839E+01,8.500648E+01,9.497082E+01,2.380999E+02,7.579766E+01,187,194,310,16,2,4
22885,2026/09/27,14:33:57,9.493839E+01,8.494164E+01,9.500324E+01,2.409857E+02,7.555447E+01,187,196,310,16,2,4
22886,2026/09/27,14:34:57,9.493839E+01,8.497406E+01,9.500324E+01,2.413100E+02,7.546206E+01,187,198,311,16,2,4
22887,2026/09/27,14:35:57,9.493839E+01,8.488003E+01,9.497082E+01,2.723735E+02,7.459630E+01,187,200,311,16,2,4
22888,2026/09/27,14:36:57,9.490921E+01,8.478275E+01,9.497082E+01,2.585927E+02,7.488326E+01,187,202,312,16,2,4
22889,2026/09/27,14:37:57,9.490921E+01,8.433528E+01,9.500324E+01,2.954604E+02,7.680447E+01,187,203,312,16,2,4
22890,2026/09/27,14:38:57,9.490921E+01,8.420558E+01,9.500324E+01,2.585927E+02,7.493191E+01,187,205,313,16,2,4
22891,2026/09/27,14:39:57,9.490921E+01,8.244488E+01,9.497082E+01,6.180934E+02,7.493191E+01,187,207,313,16,2,4
22892,2026/09/27,14:40:57,9.490921E+01,8.071336E+01,9.497082E+01,2.864786E+02,8.526264E+01,187,209,314,16,2,4
22893,2026/09/27,14:41:57,9.490921E+01,8.055447E+01,9.500324E+01,2.579442E+02,7.493191E+01,187,211,314,16,2,4
22894,2026/09/27,14:42:57,9.490921E+01,8.048962E+01,9.497082E+01,2.576524E+02,7.473735E+01,187,213,315,16,2,4
22895,2026/09/27,14:43:57,9.490921E+01,8.023347E+01,9.500324E+01,2.976978E+02,7.512159E+01,187,214,315,16,2,4
22896,2026/09/27,14:44:57,9.490921E+01,8.000973E+01,9.500324E+01,2.573282E+02,7.488326E+01,187,216,316,16,2,4
22897,2026/09/27,14:45:57,9.487679E+01,7.949741E+01,9.500324E+01,3.607977E+02,7.469358E+01,187,218,316,16,2,4
22898,2026/09/27,14:46:57,9.490921E+01,7.885538E+01,9.500324E+01,3.604734E+02,7.478599E+01,187,220,317,16,2,4
22899,2026/09/27,14:47:57,9.490921E+01,7.728600E+01,9.500324E+01,6.312257E+02,7.498055E+01,187,222,317,16,2,4
22900,2026/09/27,14:48:57,9.493839E+01,7.510701E+01,9.500324E+01,6.581388E+02,7.502918E+01,187,224,318,16,2,4
22901,2026/09/27,14:49:57,9.490921E+01,7.420882E+01,9.500324E+01,3.505512E+02,7.478599E+01,187,225,318,16,2,4
22902,2026/09/27,14:50:57,9.490921E+01,7.363165E+01,9.497082E+01,3.505512E+02,7.584630E+01,187,227,319,16,2,4
22903,2026/09/27,14:51:57,9.487679E+01,7.302529E+01,9.497082E+01,3.665694E+02,7.445039E+01,187,229,319,16,2,4
22904,2026/09/27,14:52:57,9.490921E+01,7.244812E+01,9.497082E+01,3.511997E+02,7.502918E+01,187,231,320,16,2,4
22905,2026/09/27,14:53:57,9.490921E+01,7.180610E+01,9.500324E+01,3.851492E+02,7.493191E+01,187,233,320,16,2,4
22906,2026/09/27,14:54:57,9.490921E+01,7.116408E+01,9.500324E+01,2.948120E+02,7.834630E+01,187,235,321,16,2,4
22907,2026/09/27,14:55:57,9.490921E+01,7.042802E+01,9.497082E+01,6.206550E+02,6.882782E+01,187,237,321,16,2,4
22908,2026/09/27,14:56:57,9.493839E+01,6.921207E+01,9.500324E+01,6.110571E+02,7.488326E+01,188,238,322,2,2,4
22909,2026/09/27,14:57:57,9.490921E+01,6.930610E+01,9.497082E+01,2.970493E+02,7.642023E+01,190,240,322,2,2,4
22910,2026/09/27,14:58:57,9.490921E+01,7.017186E+01,9.497082E+01,3.047341E+02,7.406615E+01,192,242,323,2,2,4
22911,2026/09/27,14:59:57,9.493839E+01,7.110247E+01,9.500324E+01,2.762322E+02,7.512159E+01,194,244,323,2,2,4
22912,2026/09/27,15:00:57,9.493839E+01,7.215954E+01,9.497082E+01,2.175746E+02,7.502918E+01,195,246,324,2,2,4
22913,2026/09/27,15:01:57,9.487679E+01,7.328146E+01,9.500324E+01,2.172828E+02,7.536478E+01,197,247,324,2,2,4
22914,2026/09/27,15:02:57,9.493839E+01,7.437095E+01,9.500324E+01,2.172828E+02,7.517023E+01,199,249,325,2,2,4
22915,2026/09/27,15:03:57,9.490921E+01,7.542802E+01,9.500324E+01,2.178988E+02,7.541342E+01,201,251,325,2,2,4
22916,2026/09/27,15:04:57,9.487679E+01,7.645266E+01,9.497082E+01,2.781453E+02,7.555447E+01,203,253,326,2,2,4
22917,2026/09/27,15:05:57,9.493839E+01,7.594034E+01,9.500324E+01,5.850843E+02,7.406615E+01,204,255,327,2,2,4
22918,2026/09/27,15:06:57,9.490921E+01,7.552205E+01,9.497082E+01,2.438716E+02,8.247568E+01,206,256,327,2,2,4
22919,2026/09/27,15:07:57,9.490921E+01,7.651751E+01,9.500324E+01,2.547665E+02,7.613326E+01,208,258,328,2,2,4
22920,2026/09/27,15:08:57,9.490921E+01,7.744488E+01,9.500324E+01,2.774968E+02,7.493191E+01,210,260,328,2,2,4
22921,2026/09/27,15:09:57,9.493839E+01,7.827821E+01,9.500324E+01,2.653372E+02,7.574902E+01,212,262,329,2,2,4
22922,2026/09/27,15:10:57,9.487679E+01,7.920882E+01,9.500324E+01,2.602140E+02,7.531615E+01,213,264,329,2,2,4
22923,2026/09/27,15:11:57,9.487679E+01,8.010377E+01,9.500324E+01,2.919261E+02,7.517023E+01,215,265,330,2,2,4
22924,2026/09/27,15:12:57,9.490921E+01,8.100195E+01,9.497082E+01,2.544423E+02,7.464494E+01,217,267,330,2,2,4
22925,2026/09/27,15:13:57,9.490921E+01,8.193256E+01,9.500324E+01,2.419261E+02,7.512159E+01,219,269,331,2,2,4
22926,2026/09/27,15:14:57,9.490921E+01,8.298962E+01,9.497082E+01,2.419261E+02,7.526751E+01,221,271,331,2,2,4
22927,2026/09/27,15:15:57,9.487679E+01,8.391699E+01,9.500324E+01,2.422503E+02,7.541342E+01,222,273,332,2,2,4
22928,2026/09/27,15:16:57,9.493839E+01,8.478275E+01,9.500324E+01,5.197147E+02,6.493677E+01,224,274,332,2,2,4
22929,2026/09/27,15:17:57,9.493839E+01,8.404669E+01,9.497082E+01,5.905318E+02,7.445039E+01,226,276,333,2,2,4
22930,2026/09/27,15:18:57,9.487679E+01,8.394942E+01,9.497082E+01,2.422503E+02,7.767023E+01,228,278,333,2,2,4
22931,2026/09/27,15:19:57,9.490921E+01,8.497406E+01,9.500324E+01,2.428988E+02,7.526751E+01,230,280,334,2,2,4
22932,2026/09/27,15:20:57,9.493839E+01,8.599870E+01,9.500324E+01,2.400130E+02,7.555447E+01,231,282,334,2,2,4
22933,2026/09/27,15:21:57,9.493839E+01,8.689689E+01,9.500324E+01,2.614786E+02,7.507782E+01,233,283,335,2,2,4
22934,2026/09/27,15:22:57,9.487679E+01,8.779507E+01,9.497082E+01,2.646887E+02,7.512159E+01,235,285,335,2,2,4
22935,2026/09/27,15:23:57,9.490921E+01,8.869326E+01,9.500324E+01,3.137160E+02,7.551070E+01,237,287,336,2,2,4
22936,2026/09/27,15:24:57,9.493839E+01,8.843385E+01,9.497082E+01,6.046368E+02,7.373055E+01,239,289,336,2,2,4
22937,2026/09/27,15:25:57,9.487679E+01,8.760377E+01,9.500324E+01,5.882944E+02,7.493191E+01,240,291,337,2,2,4
22938,2026/09/27,15:26:57,9.490921E+01,8.859599E+01,9.500324E+01,2.678988E+02,7.483463E+01,242,292,337,2,2,4
22939,2026/09/27,15:27:57,9.490921E+01,8.949416E+01,9.500324E+01,2.444877E+02,7.570039E+01,244,294,338,2,2,4
22940,2026/09/27,15:28:57,9.493839E+01,8.946174E+01,9.500324E+01,2.396887E+02,7.416342E+01,245,295,339,16,16,4
22941,2026/09/27,15:29:57,9.493839E+01,8.785992E+01,9.500324E+01,3.194877E+02,7.517023E+01,245,295,339,16,16,4
22942,2026/09/27,15:30:57,9.493839E+01,8.635214E+01,9.500324E+01,3.239624E+02,7.406615E+01,245,295,340,16,16,4
22943,2026/09/27,15:31:57,9.493839E+01,8.481518E+01,9.500324E+01,3.951038E+02,6.282101E+01,245,295,340,16,2,4
22944,2026/09/27,15:32:57,9.490921E+01,8.273347E+01,9.497082E+01,6.600844E+02,7.329766E+01,245,297,341,16,2,4
22945,2026/09/27,15:33:57,9.493839E+01,8.129053E+01,9.500324E+01,2.810311E+02,7.983463E+01,245,299,341,16,2,4
22946,2026/09/27,15:34:57,9.493839E+01,8.103437E+01,9.497082E+01,2.730221E+02,7.449902E+01,245,301,342,16,2,4
22947,2026/09/27,15:35:57,9.490921E+01,8.074579E+01,9.497082E+01,3.278210E+02,7.430933E+01,245,302,342,16,2,4
22948,2026/09/27,15:36:57,9.490921E+01,8.042477E+01,9.497082E+01,2.986382E+02,7.459630E+01,245,304,343,16,2,4
22949,2026/09/27,15:37:57,9.493839E+01,8.007134E+01,9.497082E+01,3.159533E+02,7.555447E+01,245,306,343,16,2,4
22950,2026/09/27,15:38:57,9.490921E+01,7.984760E+01,9.497082E+01,2.784695E+02,7.526751E+01,245,308,344,16,2,4
22951,2026/09/27,15:39:57,9.490921E+01,7.901427E+01,9.497082E+01,6.155318E+02,7.041342E+01,245,310,344,16,2,4
22952,2026/09/27,15:40:57,9.493839E+01,7.702983E+01,9.500324E+01,6.241894E+02,7.531615E+01,245,312,345,16,2,4
22953,2026/09/27,15:41:57,9.490921E+01,7.642023E+01,9.500324E+01,2.736706E+02,7.565175E+01,245,314,345,16,2,4
22954,2026/09/27,15:42:57,9.490921E+01,7.622893E+01,9.500324E+01,2.720493E+02,7.546206E+01,245,315,346,16,2,4
22955,2026/09/27,15:43:57,9.493839E+01,7.600519E+01,9.500324E+01,3.076200E+02,7.454766E+01,245,317,346,16,2,4
22956,2026/09/27,15:44:57,9.493839E+01,7.574579E+01,9.497082E+01,2.371271E+02,7.656615E+01,245,319,347,16,2,4
22957,2026/09/27,15:45:57,9.490921E+01,7.571661E+01,9.497082E+01,2.335927E+02,7.483463E+01,245,321,347,16,2,4
22958,2026/09/27,15:46:57,9.493839E+01,7.555447E+01,9.497082E+01,5.476005E+02,6.714494E+01,245,323,348,16,2,4
22959,2026/09/27,15:47:57,9.490921E+01,7.376135E+01,9.500324E+01,6.020753E+02,7.469358E+01,245,325,348,16,2,4
22960,2026/09/27,15:48:57,9.490921E+01,7.250973E+01,9.500324E+01,2.566797E+02,7.993190E+01,245,326,349,16,2,4
22961,2026/09/27,15:49:57,9.490921E+01,7.238327E+01,9.500324E+01,2.711089E+02,7.598735E+01,245,328,350,16,2,4
22962,2026/09/27,15:50:57,9.487679E+01,7.225357E+01,9.500324E+01,2.509079E+02,7.536478E+01,245,330,350,16,2,4
22963,2026/09/27,15:51:57,9.487679E+01,7.241570E+01,9.500324E+01,1.323606E+02,7.608463E+01,245,332,351,16,2,4
22964,2026/09/27,15:52:57,9.493839E+01,7.302529E+01,9.500324E+01,1.272374E+02,7.449902E+01,245,334,351,16,2,4
22965,2026/09/27,15:53:57,9.490921E+01,7.359923E+01,9.500324E+01,1.259403E+02,7.623055E+01,245,336,352,16,2,4
22966,2026/09/27,15:54:57,9.490921E+01,7.398508E+01,9.500324E+01,4.627108E+02,6.618677E+01,245,338,352,16,2,4
22967,2026/09/27,15:55:57,9.493839E+01,7.241570E+01,9.500324E+01,5.703632E+02,7.493191E+01,245,339,353,16,2,4
22968,2026/09/27,15:56:57,9.487679E+01,7.196498E+01,9.497082E+01,1.313878E+02,7.623055E+01,245,341,353,16,2,4
22969,2026/09/27,15:57:57,9.490921E+01,7.254215E+01,9.497082E+01,1.272374E+02,7.565175E+01,245,343,355,16,2,4
22970,2026/09/27,15:58:57,9.490921E+01,7.311933E+01,9.497082E+01,1.608625E+02,7.421206E+01,245,345,356,16,2,4
22971,2026/09/27,15:59:57,9.493839E+01,7.363165E+01,9.500324E+01,1.320363E+02,7.430933E+01,245,347,357,16,2,4
22972,2026/09/27,16:00:57,9.493839E+01,7.414397E+01,9.500324E+01,1.541505E+02,7.623055E+01,245,349,358,16,2,4
22973,2026/09/27,16:01:57,9.493839E+01,7.446498E+01,9.497082E+01,1.826524E+02,7.473735E+01,245,350,360,16,2,4
22974,2026/09/27,16:02:57,9.490921E+01,7.350519E+01,9.500324E+01,5.408885E+02,7.512159E+01,245,352,361,16,2,4
22975,2026/09/27,16:03:57,9.490921E+01,7.231842E+01,9.497082E+01,1.499676E+02,8.204280E+01,245,354,362,16,2,4
22976,2026/09/27,16:04:57,9.490921E+01,7.286317E+01,9.500324E+01,1.320363E+02,7.430933E+01,245,356,364,16,2,4
22977,2026/09/27,16:05:57,9.490921E+01,7.350519E+01,9.500324E+01,1.025616E+02,7.382782E+01,245,358,365,16,2,4
22978,2026/09/27,16:06:57,9.490921E+01,7.404993E+01,9.500324E+01,1.288262E+02,7.574902E+01,245,360,366,16,2,4
22979,2026/09/27,16:07:57,9.490921E+01,7.452983E+01,9.500324E+01,1.659857E+02,7.464494E+01,245,361,368,16,2,4
22980,2026/09/27,16:08:57,9.493839E+01,7.507458E+01,9.497082E+01,1.272374E+02,7.584630E+01,245,363,369,16,2,8
22981,2026/09/27,16:09:57,9.490921E+01,7.565176E+01,9.500324E+01,1.333333E+02,7.473735E+01,245,365,369,16,2,8
22982,2026/09/27,16:10:57,9.490921E+01,7.619650E+01,9.500324E+01,1.269131E+02,7.589494E+01,245,367,369,16,2,8
22983,2026/09/27,16:11:57,9.490921E+01,7.670882E+01,9.500324E+01,1.900454E+02,7.589494E+01,245,369,369,16,2,8
22984,2026/09/27,16:12:57,9.493839E+01,7.706226E+01,9.497082E+01,1.861868E+02,7.401751E+01,245,371,369,16,2,8
22985,2026/09/27,16:13:57,9.487679E+01,7.728600E+01,9.500324E+01,1.980545E+02,7.526751E+01,245,372,369,16,2,8
22986,2026/09/27,16:14:57,9.487679E+01,7.738003E+01,9.500324E+01,1.977302E+02,7.565175E+01,245,374,369,16,2,8
22987,2026/09/27,16:15:57,9.493839E+01,7.760701E+01,9.500324E+01,1.970817E+02,7.502918E+01,245,376,369,16,2,8
22988,2026/09/27,16:16:57,9.490921E+01,7.654669E+01,9.497082E+01,6.033723E+02,7.190175E+01,245,378,369,16,2,8
22989,2026/09/27,16:17:57,9.493839E+01,7.465630E+01,9.500324E+01,5.661803E+02,7.521887E+01,245,380,369,16,2,8
22990,2026/09/27,16:18:57,9.490921E+01,7.481842E+01,9.500324E+01,1.788262E+02,7.608463E+01,245,382,369,16,2,8
22991,2026/09/27,16:19:57,9.490921E+01,7.513943E+01,9.500324E+01,1.759403E+02,7.574902E+01,245,384,369,16,2,8
22992,2026/09/27,16:20:57,9.490921E+01,7.546044E+01,9.500324E+01,2.226978E+02,7.507782E+01,245,385,369,16,2,8
22993,2026/09/27,16:21:57,9.490921E+01,7.571661E+01,9.497082E+01,1.727302E+02,7.445039E+01,245,387,369,16,2,8
22994,2026/09/27,16:22:57,9.493839E+01,7.606680E+01,9.500324E+01,1.740272E+02,7.483463E+01,245,389,369,16,2,8
22995,2026/09/27,16:23:57,9.493839E+01,7.645266E+01,9.500324E+01,1.708171E+02,7.536478E+01,245,391,369,16,2,8
22996,2026/09/27,16:24:57,9.487679E+01,7.568418E+01,9.497082E+01,5.347925E+02,7.320039E+01,245,393,369,16,2,8
22997,2026/09/27,16:25:57,9.493839E+01,7.414397E+01,9.497082E+01,5.351168E+02,8.406128E+01,245,395,369,16,2,8
22998,2026/09/27,16:26:57,9.493839E+01,7.452983E+01,9.497082E+01,1.676070E+02,7.551070E+01,245,397,369,16,2,8
22999,2026/09/27,16:27:57,9.493839E+01,7.500973E+01,9.497082E+01,1.512646E+02,7.445039E+01,245,398,369,16,2,8
23000,2026/09/27,16:28:57,9.490921E+01,7.546044E+01,9.497082E+01,1.650454E+02,7.435311E+01,245,400,369,16,2,8
23001,2026/09/27,16:29:57,9.490921E+01,7.597276E+01,9.500324E+01,1.278859E+02,7.512159E+01,245,402,369,16,2,8
23002,2026/09/27,16:30:57,9.490921E+01,7.648508E+01,9.497082E+01,1.339494E+02,7.517023E+01,245,404,369,16,2,8
23003,2026/09/27,16:31:57,9.490921E+01,7.702983E+01,9.500324E+01,1.339494E+02,7.579766E+01,245,406,369,16,2,8
23004,2026/09/27,16:32:57,9.493839E+01,7.693256E+01,9.500324E+01,5.126783E+02,7.070039E+01,245,408,369,16,2,8
23005,2026/09/27,16:33:57,9.490921E+01,7.546044E+01,9.500324E+01,5.251621E+02,7.459630E+01,245,410,369,16,2,8
23006,2026/09/27,16:34:57,9.493839E+01,7.533074E+01,9.500324E+01,1.345979E+02,7.642023E+01,245,412,369,16,2,8
23007,2026/09/27,16:35:57,9.487679E+01,7.581064E+01,9.497082E+01,1.374838E+02,7.478599E+01,245,413,369,16,2,8
23008,2026/09/27,16:36:57,9.490921E+01,7.638781E+01,9.500324E+01,1.323606E+02,7.488326E+01,245,415,369,16,2,8
23009,2026/09/27,16:37:57,9.490921E+01,7.696498E+01,9.500324E+01,1.352464E+02,7.560311E+01,245,417,369,16,2,8
23010,2026/09/27,16:38:57,9.490921E+01,7.731842E+01,9.500324E+01,1.477302E+02,7.449902E+01,245,419,369,16,2,8
23011,2026/09/27,16:39:57,9.493839E+01,7.795720E+01,9.497082E+01,1.288262E+02,7.608463E+01,245,421,369,16,2,8
23012,2026/09/27,16:40:57,9.490921E+01,7.853437E+01,9.497082E+01,1.349222E+02,7.478599E+01,245,423,369,16,2,8
23013,2026/09/27,16:41:57,9.493839E+01,7.911155E+01,9.500324E+01,1.285020E+02,7.517023E+01,245,425,369,16,2,8
23014,2026/09/27,16:42:57,9.490921E+01,7.965630E+01,9.500324E+01,1.275616E+02,7.512159E+01,245,426,369,16,2,8
23015,2026/09/27,16:43:57,9.493839E+01,8.023347E+01,9.500324E+01,1.506161E+02,7.521887E+01,245,428,369,16,2,8
23016,2026/09/27,16:44:57,9.490921E+01,8.081064E+01,9.497082E+01,1.342737E+02,7.488326E+01,245,430,369,16,2,8
23017,2026/09/27,16:45:57,9.490921E+01,8.138781E+01,9.497082E+01,1.378080E+02,7.598735E+01,245,432,369,16,2,8
23018,2026/09/27,16:46:57,9.490921E+01,8.190013E+01,9.500324E+01,1.333333E+02,7.445039E+01,245,434,369,16,2,8
23019,2026/09/27,16:47:57,9.493839E+01,8.244488E+01,9.500324E+01,1.333333E+02,7.493191E+01,245,436,369,16,2,8
23020,2026/09/27,16:48:57,9.490921E+01,8.302205E+01,9.500324E+01,1.374838E+02,7.541342E+01,245,438,369,16,2,8
23021,2026/09/27,16:49:57,9.490921E+01,8.353437E+01,9.500324E+01,1.785020E+02,7.507782E+01,245,439,369,16,2,8
23022,2026/09/27,16:50:57,9.493839E+01,8.407912E+01,9.497082E+01,1.339494E+02,7.502918E+01,245,441,369,16,2,8
23023,2026/09/27,16:51:57,9.493839E+01,8.459145E+01,9.497082E+01,1.480545E+02,7.483463E+01,245,443,369,16,2,8
23024,2026/09/27,16:52:57,9.490921E+01,8.519780E+01,9.500324E+01,1.291505E+02,7.483463E+01,245,445,369,16,2,8
23025,2026/09/27,16:53:57,9.493839E+01,8.571336E+01,9.500324E+01,1.339494E+02,7.498055E+01,245,447,369,16,2,8
23026,2026/09/27,16:54:57,9.490921E+01,8.625811E+01,9.500324E+01,1.615110E+02,7.555447E+01,245,449,369,16,2,8
23027,2026/09/27,16:55:57,9.493839E+01,8.680286E+01,9.500324E+01,1.275616E+02,7.512159E+01,245,451,369,16,2,8
23028,2026/09/27,16:56:57,9.493839E+01,8.737679E+01,9.500324E+01,1.333333E+02,7.498055E+01,245,452,369,16,2,8
23029,2026/09/27,16:57:57,9.490921E+01,8.788911E+01,9.500324E+01,1.355707E+02,7.498055E+01,245,454,369,16,2,8
23030,2026/09/27,16:58:57,9.490921E+01,8.846628E+01,9.500324E+01,1.378080E+02,7.498055E+01,245,456,369,16,2,8
23031,2026/09/27,16:59:57,9.490921E+01,8.897860E+01,9.500324E+01,1.483787E+02,7.613326E+01,245,458,369,16,2,8
23032,2026/09/27,17:00:57,9.487679E+01,8.952335E+01,9.497082E+01,1.297990E+02,7.512159E+01,245,460,369,16,2,8
23033,2026/09/27,17:01:57,9.490921E+01,8.994164E+01,9.500324E+01,1.301232E+02,7.521887E+01,245,461,369,16,16,8
23034,2026/09/27,17:02:57,9.490921E+01,8.929961E+01,9.500324E+01,1.310636E+02,7.517023E+01,245,461,369,16,16,8
23035,2026/09/27,17:03:57,9.493839E+01,8.862841E+01,9.497082E+01,1.333333E+02,7.483463E+01,245,461,369,16,16,8
23036,2026/09/27,17:04:57,9.490921E+01,8.782750E+01,9.500324E+01,1.698444E+02,7.411478E+01,245,461,369,16,16,8
23037,2026/09/27,17:05:57,9.490921E+01,8.699416E+01,9.500324E+01,1.525292E+02,7.517023E+01,245,461,369,16,16,8
23038,2026/09/27,17:06:57,9.493839E+01,8.619326E+01,9.500324E+01,1.535020E+02,7.459630E+01,245,461,369,16,16,8
23039,2026/09/27,17:07:57,9.493839E+01,8.539235E+01,9.500324E+01,1.525292E+02,7.551070E+01,245,461,369,16,16,8
23040,2026/09/27,17:08:57,9.493839E+01,8.507134E+01,9.497082E+01,1.573606E+02,7.512159E+01,245,462,369,16,2,8
23041,2026/09/27,17:09:57,9.490921E+01,8.555124E+01,9.500324E+01,1.323606E+02,7.483463E+01,245,464,369,16,2,8
23042,2026/09/27,17:10:57,9.490921E+01,8.609599E+01,9.500324E+01,1.342737E+02,7.512159E+01,245,466,369,16,2,8
23043,2026/09/27,17:11:57,9.490921E+01,8.660831E+01,9.497082E+01,1.785020E+02,7.498055E+01,245,468,369,16,2,8
23044,2026/09/27,17:12:57,9.490921E+01,8.718548E+01,9.500324E+01,1.333333E+02,7.498055E+01,245,470,369,16,2,8
23045,2026/09/27,17:13:57,9.493839E+01,8.773022E+01,9.500324E+01,1.362192E+02,7.483463E+01,245,472,369,16,2,8
23046,2026/09/27,17:14:57,9.490921E+01,8.827497E+01,9.500324E+01,1.330091E+02,7.502918E+01,245,474,369,16,2,8
23047,2026/09/27,17:15:57,9.490921E+01,8.878729E+01,9.500324E+01,1.458171E+02,7.623055E+01,245,475,369,16,2,8
23048,2026/09/27,17:16:57,9.490921E+01,8.933204E+01,9.497082E+01,1.333333E+02,7.512159E+01,245,477,369,16,2,8
23049,2026/09/27,17:17:57,9.487679E+01,8.990921E+01,9.500324E+01,1.339494E+02,7.517023E+01,245,479,369,16,2,8
23050,2026/09/27,17:18:57,9.493839E+01,8.946174E+01,9.500324E+01,1.573606E+02,7.469358E+01,245,479,369,16,16,8
23051,2026/09/27,17:19:57,9.493839E+01,8.853113E+01,9.500324E+01,1.535020E+02,7.483463E+01,245,479,369,16,16,8
23052,2026/09/27,17:20:57,9.493839E+01,8.773022E+01,9.500324E+01,1.602464E+02,7.430933E+01,245,479,369,16,16,8
23053,2026/09/27,17:21:57,9.490921E+01,8.689689E+01,9.500324E+01,1.567121E+02,7.426070E+01,245,479,369,16,16,8
23054,2026/09/27,17:22:57,9.493839E+01,8.606356E+01,9.500324E+01,1.451686E+02,7.613326E+01,245,479,369,16,16,8
23055,2026/09/27,17:23:57,9.493839E+01,8.548638E+01,9.500324E+01,1.089818E+02,7.512159E+01,245,479,369,16,16,8
23056,2026/09/27,17:24:57,9.493839E+01,8.494164E+01,9.497082E+01,1.089818E+02,7.517023E+01,245,480,369,16,2,8
23057,2026/09/27,17:25:57,9.493839E+01,8.561609E+01,9.500324E+01,1.089818E+02,7.517023E+01,245,482,369,16,2,8
23058,2026/09/27,17:26:57,9.487679E+01,8.625811E+01,9.500324E+01,1.095979E+02,7.531615E+01,245,483,369,16,2,8
23059,2026/09/27,17:27:57,9.493839E+01,8.683204E+01,9.497082E+01,1.330091E+02,7.488326E+01,245,485,369,16,2,8
23060,2026/09/27,17:28:57,9.493839E+01,8.737679E+01,9.497082E+01,1.333333E+02,7.493191E+01,245,487,369,16,2,8
23061,2026/09/27,17:29:57,9.493839E+01,8.788911E+01,9.500324E+01,1.374838E+02,7.488326E+01,245,489,369,16,2,8
23062,2026/09/27,17:30:57,9.493839E+01,8.846628E+01,9.500324E+01,1.330091E+02,7.512159E+01,245,491,369,16,2,8
23063,2026/09/27,17:31:57,9.490921E+01,8.894942E+01,9.500324E+01,1.717575E+02,7.598735E+01,245,493,369,16,2,8
23064,2026/09/27,17:32:57,9.493839E+01,8.939689E+01,9.500324E+01,1.515889E+02,7.598735E+01,245,495,369,16,2,8
23065,2026/09/27,17:33:57,9.493839E+01,8.977951E+01,9.500324E+01,1.861868E+02,7.560311E+01,245,496,369,16,2,8
23066,2026/09/27,17:34:57,9.490921E+01,8.968548E+01,9.500324E+01,1.506161E+02,7.488326E+01,245,497,369,16,16,8
23067,2026/09/27,17:35:57,9.490921E+01,8.894942E+01,9.500324E+01,1.304475E+02,7.517023E+01,245,497,369,16,16,8
23068,2026/09/27,17:36:57,9.493839E+01,8.805124E+01,9.500324E+01,1.708171E+02,7.541342E+01,245,497,369,16,16,8
23069,2026/09/27,17:37:57,9.490921E+01,8.728275E+01,9.497082E+01,1.336252E+02,7.483463E+01,245,497,369,16,16,8
23070,2026/09/27,17:38:57,9.493839E+01,8.657588E+01,9.500324E+01,1.330091E+02,7.502918E+01,245,497,369,16,16,8
23071,2026/09/27,17:39:57,9.493839E+01,8.590467E+01,9.497082E+01,1.365110E+02,7.632782E+01,245,497,369,16,16,8
23072,2026/09/27,17:40:57,9.493839E+01,8.516862E+01,9.500324E+01,1.326848E+02,7.469358E+01,245,497,369,16,16,8
23073,2026/09/27,17:41:57,9.490921E+01,8.532750E+01,9.500324E+01,1.092737E+02,7.517023E+01,245,499,369,16,2,8
23074,2026/09/27,17:42:57,9.490921E+01,8.593710E+01,9.500324E+01,1.073606E+02,7.526751E+01,245,500,369,16,2,8
23075,2026/09/27,17:43:57,9.493839E+01,8.664073E+01,9.500324E+01,1.115434E+02,7.526751E+01,245,502,369,16,2,8
23076,2026/09/27,17:44:57,9.487679E+01,8.728275E+01,9.497082E+01,1.313878E+02,7.512159E+01,245,504,369,16,2,8
23077,2026/09/27,17:45:57,9.490921E+01,8.782750E+01,9.497082E+01,1.519131E+02,7.459630E+01,245,506,369,16,2,8
23078,2026/09/27,17:46:57,9.490921E+01,8.827497E+01,9.500324E+01,1.560636E+02,7.459630E+01,245,508,369,16,2,8
23079,2026/09/27,17:47:57,9.490921E+01,8.856356E+01,9.500324E+01,2.941634E+02,7.411478E+01,245,510,369,16,2,8
23080,2026/09/27,17:48:57,9.490921E+01,8.833982E+01,9.497082E+01,2.630999E+02,7.512159E+01,245,512,369,16,2,8
23081,2026/09/27,17:49:57,9.493839E+01,8.821012E+01,9.497082E+01,2.717250E+02,7.473735E+01,245,513,369,16,2,8
23082,2026/09/27,17:50:57,9.490921E+01,8.805124E+01,9.500324E+01,2.992867E+02,7.541342E+01,245,515,369,16,2,8
23083,2026/09/27,17:51:57,9.493839E+01,8.785992E+01,9.497082E+01,2.633917E+02,7.502918E+01,245,517,369,16,2,8
23084,2026/09/27,17:52:57,9.493839E+01,8.773022E+01,9.500324E+01,2.630999E+02,7.498055E+01,245,519,369,16,2,8
23085,2026/09/27,17:53:57,9.490921E+01,8.760377E+01,9.497082E+01,2.630999E+02,7.502918E+01,245,521,369,16,2,8
23086,2026/09/27,17:54:57,9.490921E+01,8.750648E+01,9.497082E+01,2.669261E+02,7.502918E+01,245,523,369,16,2,8
23087,2026/09/27,17:55:57,9.490921E+01,8.728275E+01,9.497082E+01,2.637160E+02,7.498055E+01,245,525,369,16,2,8
23088,2026/09/27,17:56:57,9.487679E+01,8.702659E+01,9.500324E+01,2.630999E+02,7.743190E+01,245,526,369,16,2,8
23089,2026/09/27,17:57:57,9.493839E+01,8.750648E+01,9.497082E+01,1.535020E+02,7.565175E+01,245,528,369,16,2,8
23090,2026/09/27,17:58:57,9.487679E+01,8.792153E+01,9.500324E+01,1.804151E+02,7.555447E+01,245,530,369,16,2,8
23091,2026/09/27,17:59:57,9.490921E+01,8.830740E+01,9.497082E+01,1.903372E+02,7.421206E+01,245,532,369,16,2,8
23092,2026/09/27,18:00:57,9.490921E+01,8.875487E+01,9.497082E+01,1.573606E+02,7.521887E+01,245,534,369,16,2,8
23093,2026/09/27,18:01:57,9.493839E+01,8.923801E+01,9.500324E+01,1.349222E+02,7.584630E+01,245,536,369,16,2,8
23094,2026/09/27,18:02:57,9.490921E+01,8.975033E+01,9.500324E+01,1.362192E+02,7.387646E+01,245,538,369,16,2,8
23095,2026/09/27,18:03:57,9.493839E+01,8.971790E+01,9.497082E+01,1.490272E+02,7.560311E+01,245,538,369,16,16,8
23096,2026/09/27,18:04:57,9.493839E+01,8.904346E+01,9.497082E+01,1.416667E+02,7.392023E+01,245,538,369,16,16,8
23097,2026/09/27,18:05:57,9.493839E+01,8.830740E+01,9.500324E+01,1.727302E+02,7.296206E+01,245,538,369,16,16,8
23098,2026/09/27,18:06:57,9.490921E+01,8.776265E+01,9.500324E+01,1.057717E+02,7.570039E+01,245,538,369,16,16,8
23099,2026/09/27,18:07:57,9.493839E+01,8.718548E+01,9.500324E+01,1.076848E+02,7.536478E+01,245,538,369,16,16,8
23100,2026/09/27,18:08:57,9.493839E+01,8.664073E+01,9.497082E+01,1.051232E+02,7.531615E+01,245,538,369,16,16,8
23101,2026/09/27,18:09:57,9.487679E+01,8.603113E+01,9.497082E+01,1.150454E+02,7.541342E+01,245,538,369,16,16,8
23102,2026/09/27,18:10:57,9.493839E+01,8.532750E+01,9.497082E+01,1.522374E+02,7.373055E+01,245,538,369,16,16,8
23103,2026/09/27,18:11:57,9.490921E+01,8.507134E+01,9.500324E+01,1.522374E+02,7.449902E+01,245,539,369,16,2,8
23104,2026/09/27,18:12:57,9.493839E+01,8.551881E+01,9.500324E+01,1.544747E+02,7.454766E+01,245,541,369,16,2,8
23105,2026/09/27,18:13:57,9.490921E+01,8.596952E+01,9.497082E+01,1.502918E+02,7.565175E+01,245,543,369,16,2,8
23106,2026/09/27,18:14:57,9.493839E+01,8.641699E+01,9.500324E+01,1.676070E+02,7.546206E+01,245,545,369,16,2,8
23107,2026/09/27,18:15:57,9.493839E+01,8.692931E+01,9.500324E+01,1.317121E+02,7.502918E+01,245,547,369,16,2,8
23108,2026/09/27,18:16:57,9.493839E+01,8.747406E+01,9.497082E+01,1.829767E+02,7.483463E+01,245,549,369,16,2,8
23109,2026/09/27,18:17:57,9.490921E+01,8.801881E+01,9.500324E+01,1.342737E+02,7.493191E+01,245,551,369,16,2,8
23110,2026/09/27,18:18:57,9.490921E+01,8.856356E+01,9.500324E+01,1.676070E+02,7.459630E+01,245,552,369,16,2,8
23111,2026/09/27,18:19:57,9.493839E+01,8.907588E+01,9.497082E+01,1.487030E+02,7.521887E+01,245,554,369,16,2,8
23112,2026/09/27,18:20:57,9.493839E+01,8.962063E+01,9.500324E+01,1.317121E+02,7.521887E+01,245,556,369,16,2,8
23113,2026/09/27,18:21:57,9.490921E+01,8.984436E+01,9.500324E+01,1.067121E+02,7.435311E+01,245,557,369,16,16,8
23114,2026/09/27,18:22:57,9.490921E+01,8.926719E+01,9.500324E+01,1.086576E+02,7.396887E+01,245,557,369,16,16,8
23115,2026/09/27,18:23:57,9.490921E+01,8.862841E+01,9.500324E+01,1.631323E+02,7.435311E+01,245,557,369,16,16,8
23116,2026/09/27,18:24:57,9.490921E+01,8.776265E+01,9.500324E+01,1.323606E+02,7.473735E+01,245,557,369,16,16,8
23117,2026/09/27,18:25:57,9.490921E+01,8.705902E+01,9.497082E+01,1.509403E+02,7.459630E+01,245,557,369,16,16,8
23118,2026/09/27,18:26:57,9.493839E+01,8.625811E+01,9.500324E+01,1.525292E+02,7.440175E+01,245,557,369,16,16,8
23119,2026/09/27,18:27:57,9.493839E+01,8.548638E+01,9.497082E+01,1.432555E+02,7.498055E+01,245,557,369,16,16,8
23120,2026/09/27,18:28:57,9.490921E+01,8.497406E+01,9.497082E+01,1.313878E+02,7.493191E+01,245,558,369,16,2,8
23121,2026/09/27,18:29:57,9.490921E+01,8.551881E+01,9.497082E+01,1.387808E+02,7.473735E+01,245,559,369,16,2,8
23122,2026/09/27,18:30:57,9.490921E+01,8.606356E+01,9.497082E+01,1.301232E+02,7.507782E+01,245,561,369,16,2,8
23123,2026/09/27,18:31:57,9.490921E+01,8.664073E+01,9.500324E+01,1.285020E+02,7.493191E+01,245,563,369,16,2,8
23124,2026/09/27,18:32:57,9.490921E+01,8.721790E+01,9.500324E+01,1.288262E+02,7.512159E+01,245,565,369,16,2,8
23125,2026/09/27,18:33:57,9.490921E+01,8.782750E+01,9.500324E+01,1.288262E+02,7.521887E+01,245,567,369,16,2,8
23126,2026/09/27,18:34:57,9.490921E+01,8.840467E+01,9.500324E+01,1.349222E+02,7.493191E+01,245,569,369,16,2,8
23127,2026/09/27,18:35:57,9.490921E+01,8.888457E+01,9.497082E+01,1.502918E+02,7.502918E+01,245,571,369,16,2,8
23128,2026/09/27,18:36:57,9.493839E+01,8.942931E+01,9.497082E+01,1.531777E+02,7.488326E+01,245,572,369,16,2,8
23129,2026/09/27,18:37:57,9.493839E+01,8.990921E+01,9.500324E+01,1.304475E+02,7.541342E+01,245,574,369,16,2,8
23130,2026/09/27,18:38:57,9.490921E+01,8.946174E+01,9.500324E+01,1.294747E+02,7.512159E+01,245,574,369,16,16,8
23131,2026/09/27,18:39:57,9.490921E+01,8.875487E+01,9.500324E+01,1.265889E+02,7.526751E+01,245,574,369,16,16,8
23132,2026/09/27,18:40:57,9.493839E+01,8.808366E+01,9.497082E+01,1.073606E+02,7.507782E+01,245,574,369,16,16,8
23133,2026/09/27,18:41:57,9.490921E+01,8.750648E+01,9.500324E+01,1.076848E+02,7.416342E+01,245,574,369,16,16,8
23134,2026/09/27,18:42:57,9.493839E+01,8.683204E+01,9.497082E+01,1.368353E+02,7.478599E+01,245,574,369,16,16,8
23135,2026/09/27,18:43:57,9.487679E+01,8.616084E+01,9.500324E+01,1.313878E+02,7.478599E+01,245,574,369,16,16,8
23136,2026/09/27,18:44:57,9.493839E+01,8.542477E+01,9.500324E+01,1.320363E+02,7.473735E+01,245,574,369,16,16,8
23137,2026/09/27,18:45:57,9.497082E+01,8.507134E+01,9.497082E+01,1.342737E+02,7.483463E+01,245,575,369,16,2,8
23138,2026/09/27,18:46:57,9.493839E+01,8.558366E+01,9.500324E+01,1.339494E+02,7.603599E+01,245,577,369,16,2,8
23139,2026/09/27,18:47:57,9.493839E+01,8.616084E+01,9.500324E+01,1.339494E+02,7.454766E+01,245,579,369,16,2,8
23140,2026/09/27,18:48:57,9.493839E+01,8.670558E+01,9.500324E+01,1.330091E+02,7.478599E+01,245,581,369,16,2,8
23141,2026/09/27,18:49:57,9.493839E+01,8.712063E+01,9.497082E+01,1.916342E+02,7.512159E+01,245,583,369,16,2,8
23142,2026/09/27,18:50:57,9.493839E+01,8.757134E+01,9.500324E+01,1.541505E+02,7.478599E+01,245,585,369,16,2,8
23143,2026/09/27,18:51:57,9.490921E+01,8.801881E+01,9.497082E+01,1.637484E+02,7.579766E+01,245,586,369,16,2,8
23144,2026/09/27,18:52:57,9.490921E+01,8.853113E+01,9.500324E+01,1.301232E+02,7.502918E+01,245,588,369,16,2,8
23145,2026/09/27,18:53:57,9.487679E+01,8.910831E+01,9.500324E+01,1.137808E+02,7.555447E+01,245,590,369,16,2,8
23146,2026/09/27,18:54:57,9.493839E+01,8.981194E+01,9.500324E+01,1.073606E+02,7.502918E+01,245,592,369,16,2,8
23147,2026/09/27,18:55:57,9.490921E+01,8.958820E+01,9.500324E+01,1.362192E+02,7.531615E+01,245,592,369,16,16,8
23148,2026/09/27,18:56:57,9.490921E+01,8.904346E+01,9.497082E+01,1.092737E+02,7.396887E+01,245,592,369,16,16,8
23149,2026/09/27,18:57:57,9.490921E+01,8.840467E+01,9.500324E+01,1.095979E+02,7.368191E+01,245,592,369,16,16,8
23150,2026/09/27,18:58:57,9.490921E+01,8.782750E+01,9.500324E+01,1.112192E+02,7.426070E+01,245,592,369,16,16,8
23151,2026/09/27,18:59:57,9.487679E+01,8.715305E+01,9.500324E+01,1.326848E+02,7.488326E+01,245,592,369,16,16,8
23152,2026/09/27,19:00:57,9.490921E+01,8.641699E+01,9.497082E+01,1.737030E+02,7.459630E+01,245,592,369,16,16,8
23153,2026/09/27,19:01:57,9.490921E+01,8.571336E+01,9.500324E+01,1.342737E+02,7.473735E+01,245,592,369,16,16,8
23154,2026/09/27,19:02:57,9.493839E+01,8.497406E+01,9.500324E+01,1.573606E+02,7.579766E+01,245,592,369,16,16,8
23155,2026/09/27,19:03:57,9.490921E+01,8.526265E+01,9.500324E+01,1.525292E+02,7.593871E+01,245,594,369,16,2,8
23156,2026/09/27,19:04:57,9.487679E+01,8.561609E+01,9.500324E+01,1.512646E+02,7.574902E+01,245,596,369,16,2,8
23157,2026/09/27,19:05:57,9.493839E+01,8.606356E+01,9.500324E+01,1.525292E+02,7.459630E+01,245,598,369,16,2,8
23158,2026/09/27,19:06:57,9.490921E+01,8.657588E+01,9.500324E+01,1.323606E+02,7.493191E+01,245,600,369,16,2,8
23159,2026/09/27,19:07:57,9.493839E+01,8.715305E+01,9.500324E+01,1.416667E+02,7.396887E+01,245,602,369,16,2,8
23160,2026/09/27,19:08:57,9.490921E+01,8.779507E+01,9.497082E+01,1.060960E+02,7.541342E+01,245,604,369,16,2,8
23161,2026/09/27,19:09:57,9.493839E+01,8.853113E+01,9.500324E+01,1.064202E+02,7.421206E+01,245,605,369,16,2,8
23162,2026/09/27,19:10:57,9.490921E+01,8.920558E+01,9.497082E+01,1.064202E+02,7.421206E+01,245,607,369,16,2,8
23163,2026/09/27,19:11:57,9.493839E+01,8.990921E+01,9.497082E+01,1.086576E+02,7.526751E+01,245,609,369,16,2,8
23164,2026/09/27,19:12:57,9.490921E+01,8.958820E+01,9.500324E+01,1.150454E+02,7.502918E+01,245,609,369,16,16,8
23165,2026/09/27,19:13:57,9.487679E+01,8.894942E+01,9.500324E+01,1.339494E+02,7.521887E+01,245,609,369,16,16,8
23166,2026/09/27,19:14:57,9.490921E+01,8.821012E+01,9.497082E+01,1.672828E+02,7.392023E+01,245,609,369,16,16,8
23167,2026/09/27,19:15:57,9.490921E+01,8.750648E+01,9.500324E+01,1.525292E+02,7.445039E+01,245,609,369,16,16,8
23168,2026/09/27,19:16:57,9.490921E+01,8.670558E+01,9.500324E+01,1.522374E+02,7.608463E+01,245,609,369,16,16,8
23169,2026/09/27,19:17:57,9.493839E+01,8.587225E+01,9.497082E+01,1.525292E+02,7.507782E+01,245,609,369,16,16,8
23170,2026/09/27,19:18:57,9.490921E+01,8.500648E+01,9.500324E+01,1.528534E+02,7.579766E+01,245,609,369,16,16,8
23171,2026/09/27,19:19:57,9.490921E+01,8.526265E+01,9.497082E+01,1.326848E+02,7.623055E+01,245,611,369,16,2,8
23172,2026/09/27,19:20:57,9.490921E+01,8.580740E+01,9.500324E+01,1.378080E+02,7.464494E+01,245,613,369,16,2,8
23173,2026/09/27,19:21:57,9.490921E+01,8.644942E+01,9.497082E+01,1.124838E+02,7.512159E+01,245,615,369,16,2,8
23174,2026/09/27,19:22:57,9.493839E+01,8.708820E+01,9.497082E+01,1.089818E+02,7.521887E+01,245,617,369,16,2,8
23175,2026/09/27,19:23:57,9.493839E+01,8.773022E+01,9.500324E+01,1.288262E+02,7.526751E+01,245,619,369,16,2,8
23176,2026/09/27,19:24:57,9.490921E+01,8.846628E+01,9.497082E+01,1.057717E+02,7.526751E+01,245,620,369,16,2,8
23177,2026/09/27,19:25:57,9.490921E+01,8.910831E+01,9.500324E+01,1.583009E+02,7.565175E+01,245,622,369,16,2,8
23178,2026/09/27,19:26:57,9.490921E+01,8.981194E+01,9.497082E+01,1.044747E+02,7.526751E+01,245,624,369,16,2,8
23179,2026/09/27,19:27:57,9.493839E+01,8.968548E+01,9.500324E+01,1.285020E+02,7.531615E+01,245,625,369,16,16,8
23180,2026/09/27,19:28:57,9.490921E+01,8.897860E+01,9.497082E+01,1.570363E+02,7.435311E+01,245,625,369,16,16,8
23181,2026/09/27,19:29:57,9.490921E+01,8.811609E+01,9.500324E+01,1.531777E+02,7.459630E+01,245,625,369,16,16,8
23182,2026/09/27,19:30:57,9.487679E+01,8.731518E+01,9.500324E+01,1.525292E+02,7.464494E+01,245,625,369,16,16,8
23183,2026/09/27,19:31:57,9.493839E+01,8.651427E+01,9.500324E+01,1.525292E+02,7.598735E+01,245,625,369,16,16,8
23184,2026/09/27,19:32:57,9.490921E+01,8.568094E+01,9.497082E+01,1.432555E+02,7.478599E+01,245,625,369,16,16,8
23185,2026/09/27,19:33:57,9.487679E+01,8.494164E+01,9.497082E+01,1.333333E+02,7.507782E+01,245,625,369,16,2,8
23186,2026/09/27,19:34:57,9.490921E+01,8.539235E+01,9.497082E+01,1.080091E+02,7.512159E+01,245,627,369,16,2,8
23187,2026/09/27,19:35:57,9.487679E+01,8.606356E+01,9.500324E+01,1.092737E+02,7.512159E+01,245,628,369,16,2,8
23188,2026/09/27,19:36:57,9.497082E+01,8.705902E+01,9.500324E+01,1.124838E+02,7.517023E+01,246,630,370,2,4,2
23189,2026/09/27,19:37:57,9.490921E+01,8.872244E+01,9.500324E+01,1.083333E+02,7.551070E+01,247,631,371,2,4,2
23190,2026/09/27,19:38:57,9.487679E+01,8.994164E+01,9.497082E+01,1.160182E+02,7.512159E+01,249,633,372,16,4,16
23191,2026/09/27,19:39:57,9.493839E+01,8.939689E+01,9.497082E+01,1.291505E+02,7.464494E+01,249,634,372,16,4,16
23192,2026/09/27,19:40:57,9.493839E+01,8.881972E+01,9.500324E+01,1.089818E+02,7.546206E+01,249,635,372,16,4,16
23193,2026/09/27,19:41:57,9.490921E+01,8.821012E+01,9.500324E+01,1.256161E+02,7.512159E+01,249,637,372,16,4,16
23194,2026/09/27,19:42:57,9.493839E+01,8.753891E+01,9.500324E+01,1.506161E+02,7.459630E+01,249,638,372,16,4,16
23195,2026/09/27,19:43:57,9.490921E+01,8.667316E+01,9.500324E+01,1.531777E+02,7.584630E+01,249,639,372,16,4,16
23196,2026/09/27,19:44:57,9.487679E+01,8.583982E+01,9.500324E+01,2.791180E+02,7.435311E+01,249,641,372,16,4,16
23197,2026/09/27,19:45:57,9.490921E+01,8.507134E+01,9.500324E+01,2.621271E+02,7.493191E+01,249,642,373,2,4,2
23198,2026/09/27,19:46:57,9.490921E+01,8.593710E+01,9.500324E+01,2.618029E+02,7.498055E+01,251,643,375,2,4,2
23199,2026/09/27,19:47:57,9.487679E+01,8.677043E+01,9.497082E+01,3.005837E+02,7.536478E+01,253,645,376,2,4,2
23200,2026/09/27,19:48:57,9.487679E+01,8.760377E+01,9.500324E+01,2.656615E+02,7.498055E+01,255,646,378,2,4,2
23201,2026/09/27,19:49:57,9.490921E+01,8.849870E+01,9.500324E+01,2.630999E+02,7.502918E+01,257,647,380,2,4,2
23202,2026/09/27,19:50:57,9.493839E+01,8.933204E+01,9.500324E+01,3.220493E+02,7.723735E+01,258,648,381,2,4,2
23203,2026/09/27,19:51:57,9.490921E+01,8.977951E+01,9.497082E+01,2.621271E+02,7.521887E+01,260,649,383,16,4,16
23204,2026/09/27,19:52:57,9.493839E+01,8.843385E+01,9.500324E+01,2.621271E+02,7.512159E+01,260,649,383,16,4,16
23205,2026/09/27,19:53:57,9.487679E+01,8.766537E+01,9.500324E+01,1.333333E+02,7.392023E+01,260,649,383,16,4,16
23206,2026/09/27,19:54:57,9.490921E+01,8.689689E+01,9.497082E+01,1.509403E+02,7.531615E+01,260,649,383,16,4,16
23207,2026/09/27,19:55:57,9.490921E+01,8.606356E+01,9.497082E+01,1.685798E+02,7.541342E+01,260,649,383,16,4,16
23208,2026/09/27,19:56:57,9.490921E+01,8.529507E+01,9.497082E+01,1.483787E+02,7.521887E+01,260,649,383,16,4,16
23209,2026/09/27,19:57:57,9.493839E+01,8.568094E+01,9.500324E+01,1.656939E+02,7.526751E+01,261,649,384,2,4,2
23210,2026/09/27,19:58:57,9.490921E+01,8.715305E+01,9.497082E+01,1.291505E+02,7.536478E+01,263,649,385,2,4,2
23211,2026/09/27,19:59:57,9.487679E+01,8.878729E+01,9.500324E+01,1.272374E+02,7.531615E+01,264,649,387,2,4,2
23212,2026/09/27,20:00:57,9.487679E+01,8.994164E+01,9.500324E+01,1.381323E+02,7.526751E+01,266,649,388,16,4,16
23213,2026/09/27,20:01:57,9.493839E+01,8.920558E+01,9.500324E+01,1.358949E+02,7.546206E+01,266,649,388,16,4,16
23214,2026/09/27,20:02:57,9.490921E+01,8.849870E+01,9.500324E+01,1.393969E+02,7.560311E+01,266,649,388,16,4,16
23215,2026/09/27,20:03:57,9.490921E+01,8.779507E+01,9.500324E+01,1.365110E+02,7.517023E+01,266,649,388,16,4,16
23216,2026/09/27,20:04:57,9.490921E+01,8.708820E+01,9.500324E+01,1.387808E+02,7.517023E+01,266,649,388,16,4,16
23217,2026/09/27,20:05:57,9.493839E+01,8.631972E+01,9.500324E+01,1.349222E+02,7.507782E+01,266,649,388,16,4,16
23218,2026/09/27,20:06:57,9.490921E+01,8.561609E+01,9.500324E+01,1.333333E+02,7.411478E+01,266,649,388,16,4,16
23219,2026/09/27,20:07:57,9.493839E+01,8.491245E+01,9.497082E+01,1.512646E+02,7.507782E+01,266,649,388,2,4,2
23220,2026/09/27,20:08:57,9.490921E+01,8.644942E+01,9.500324E+01,1.310636E+02,7.382782E+01,268,649,390,2,4,2
23221,2026/09/27,20:09:57,9.493839E+01,8.805124E+01,9.500324E+01,1.278859E+02,7.574902E+01,270,649,392,2,4,2
23222,2026/09/27,20:10:57,9.490921E+01,8.968548E+01,9.500324E+01,1.281777E+02,7.449902E+01,271,649,393,2,4,2
23223,2026/09/27,20:11:57,9.493839E+01,8.958820E+01,9.500324E+01,1.281777E+02,7.608463E+01,272,649,394,16,4,16
23224,2026/09/27,20:12:57,9.490921E+01,8.894942E+01,9.497082E+01,1.128080E+02,7.305933E+01,272,649,394,16,4,16
23225,2026/09/27,20:13:57,9.487679E+01,8.840467E+01,9.500324E+01,1.086576E+02,7.546206E+01,272,649,394,16,4,16
23226,2026/09/27,20:14:57,9.493839E+01,8.782750E+01,9.497082E+01,1.060960E+02,7.502918E+01,272,649,394,16,4,16
23227,2026/09/27,20:15:57,9.487679E+01,8.721790E+01,9.500324E+01,1.307717E+02,7.507782E+01,272,649,394,16,4,16
23228,2026/09/27,20:16:57,9.490921E+01,8.648184E+01,9.500324E+01,1.358949E+02,7.459630E+01,272,649,394,16,4,16
23229,2026/09/27,20:17:57,9.490921E+01,8.580740E+01,9.500324E+01,1.317121E+02,7.502918E+01,272,649,394,16,4,16
23230,2026/09/27,20:18:57,9.490921E+01,8.510377E+01,9.500324E+01,1.301232E+02,7.502918E+01,272,649,394,16,4,16
23231,2026/09/27,20:19:57,9.487679E+01,8.599870E+01,9.500324E+01,1.371595E+02,7.493191E+01,273,649,395,2,4,2
23232,2026/09/27,20:20:57,9.487679E+01,8.753891E+01,9.497082E+01,1.531777E+02,7.473735E+01,275,649,397,2,4,2
