"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
23233,2026/09/27,20:21:57,9.487679E+01,8.907588E+01,9.497082E+01,1.541505E+02,7.473735E+01,277,649,398,2,4,2
23234,2026/09/27,20:22:57,9.490921E+01,8.987679E+01,9.500324E+01,1.371595E+02,7.426070E+01,278,649,400,16,4,16
23235,2026/09/27,20:23:57,9.490921E+01,8.920558E+01,9.500324E+01,1.278859E+02,7.526751E+01,278,649,400,16,4,16
23236,2026/09/27,20:24:57,9.490921E+01,8.853113E+01,9.500324E+01,1.124838E+02,7.526751E+01,278,649,400,16,4,16
23237,2026/09/27,20:25:57,9.487679E+01,8.798638E+01,9.500324E+01,1.124838E+02,7.526751E+01,278,649,400,16,4,16
23238,2026/09/27,20:26:57,9.490921E+01,8.734760E+01,9.497082E+01,1.134566E+02,7.517023E+01,278,649,400,16,4,16
23239,2026/09/27,20:27:57,9.487679E+01,8.670558E+01,9.497082E+01,1.330091E+02,7.526751E+01,278,649,400,16,4,16
23240,2026/09/27,20:28:57,9.493839E+01,8.612841E+01,9.500324E+01,1.166667E+02,7.507782E+01,278,649,400,16,4,16
23241,2026/09/27,20:29:57,9.487679E+01,8.548638E+01,9.500324E+01,1.176070E+02,7.502918E+01,278,649,400,16,4,16
23242,2026/09/27,20:30:57,9.490921E+01,8.503891E+01,9.497082E+01,1.128080E+02,7.526751E+01,278,649,400,2,4,2
23243,2026/09/27,20:31:57,9.490921E+01,8.660831E+01,9.497082E+01,1.426070E+02,7.478599E+01,280,649,401,2,4,2
23244,2026/09/27,20:32:57,9.490921E+01,8.821012E+01,9.500324E+01,1.333333E+02,7.473735E+01,282,649,403,2,4,2
23245,2026/09/27,20:33:57,9.490921E+01,8.971790E+01,9.500324E+01,1.573606E+02,7.449902E+01,284,649,405,2,4,2
23246,2026/09/27,20:34:57,9.490921E+01,8.949416E+01,9.500324E+01,1.573606E+02,7.469358E+01,284,649,405,16,4,16
23247,2026/09/27,20:35:57,9.487679E+01,8.769780E+01,9.497082E+01,5.344683E+02,7.233463E+01,284,649,405,16,4,16
23248,2026/09/27,20:36:57,9.490921E+01,8.484760E+01,9.500324E+01,5.443904E+02,7.449902E+01,284,649,405,2,4,2
23249,2026/09/27,20:37:57,9.487679E+01,8.593710E+01,9.500324E+01,1.339494E+02,7.560311E+01,286,649,407,2,4,2
23250,2026/09/27,20:38:57,9.490921E+01,8.760377E+01,9.500324E+01,1.156939E+02,7.584630E+01,288,649,408,2,4,2
23251,2026/09/27,20:39:57,9.490921E+01,8.929961E+01,9.500324E+01,1.131323E+02,7.589494E+01,289,649,410,2,4,2
23252,2026/09/27,20:40:57,9.490921E+01,8.975033E+01,9.500324E+01,1.089818E+02,7.377918E+01,290,649,411,16,4,16
23253,2026/09/27,20:41:57,9.493839E+01,8.914073E+01,9.500324E+01,1.230545E+02,7.498055E+01,290,649,411,16,4,16
23254,2026/09/27,20:42:57,9.487679E+01,8.763295E+01,9.500324E+01,5.065824E+02,7.204766E+01,290,649,411,16,4,16
23255,2026/09/27,20:43:57,9.487679E+01,8.494164E+01,9.500324E+01,5.261349E+02,7.521887E+01,290,649,411,16,4,16
23256,2026/09/27,20:44:57,9.487679E+01,8.603113E+01,9.500324E+01,1.406939E+02,7.531615E+01,292,649,412,2,4,2
23257,2026/09/27,20:45:57,9.493839E+01,8.757134E+01,9.500324E+01,1.406939E+02,7.541342E+01,294,649,414,2,4,2
23258,2026/09/27,20:46:57,9.490921E+01,8.872244E+01,9.500324E+01,2.903048E+02,7.430933E+01,296,649,416,2,4,2
23259,2026/09/27,20:47:57,9.490921E+01,8.949416E+01,9.500324E+01,2.909533E+02,7.469358E+01,297,649,417,2,4,2
23260,2026/09/27,20:48:57,9.490921E+01,8.968548E+01,9.497082E+01,2.919261E+02,7.411478E+01,299,649,419,16,4,16
23261,2026/09/27,20:49:57,9.487679E+01,8.763295E+01,9.500324E+01,6.071985E+02,7.036478E+01,299,649,419,16,4,16
23262,2026/09/27,20:50:57,9.493839E+01,8.452659E+01,9.497082E+01,6.158560E+02,7.598735E+01,299,649,419,2,4,2
23263,2026/09/27,20:51:57,9.490921E+01,8.439689E+01,9.497082E+01,3.159533E+02,7.642023E+01,301,649,421,2,4,2
23264,2026/09/27,20:52:57,9.490921E+01,8.526265E+01,9.500324E+01,2.627756E+02,7.483463E+01,303,649,422,2,4,2
23265,2026/09/27,20:53:57,9.487679E+01,8.616084E+01,9.500324E+01,2.621271E+02,7.512159E+01,304,649,424,2,4,2
23266,2026/09/27,20:54:57,9.487679E+01,8.705902E+01,9.500324E+01,2.650130E+02,7.498055E+01,306,649,426,2,4,2
23267,2026/09/27,20:55:57,9.490921E+01,8.795396E+01,9.497082E+01,2.659533E+02,7.507782E+01,308,649,427,2,4,2
23268,2026/09/27,20:56:57,9.493839E+01,8.885214E+01,9.497082E+01,2.611544E+02,7.517023E+01,310,649,429,2,4,2
23269,2026/09/27,20:57:57,9.487679E+01,8.917316E+01,9.500324E+01,5.985409E+02,6.998055E+01,312,649,431,2,4,2
23270,2026/09/27,20:58:57,9.487679E+01,8.866084E+01,9.500324E+01,5.325551E+02,7.483463E+01,314,649,432,2,4,2
23271,2026/09/27,20:59:57,9.487679E+01,8.946174E+01,9.500324E+01,1.788262E+02,7.555447E+01,315,649,434,2,4,2
23272,2026/09/27,21:00:57,9.490921E+01,8.962063E+01,9.500324E+01,1.611868E+02,7.392023E+01,316,649,435,16,4,16
23273,2026/09/27,21:01:57,9.487679E+01,8.878729E+01,9.500324E+01,1.602464E+02,7.536478E+01,316,649,435,16,4,16
23274,2026/09/27,21:02:57,9.487679E+01,8.788911E+01,9.497082E+01,1.650454E+02,7.512159E+01,316,649,435,16,4,16
23275,2026/09/27,21:03:57,9.493839E+01,8.705902E+01,9.500324E+01,1.406939E+02,7.541342E+01,316,649,435,16,4,16
23276,2026/09/27,21:04:57,9.493839E+01,8.635214E+01,9.500324E+01,1.419585E+02,7.521887E+01,316,649,435,16,4,16
23277,2026/09/27,21:05:57,9.487679E+01,8.558366E+01,9.500324E+01,1.499676E+02,7.382782E+01,316,649,435,16,4,16
23278,2026/09/27,21:06:57,9.487679E+01,8.519780E+01,9.497082E+01,1.461414E+02,7.551070E+01,317,649,435,2,4,2
23279,2026/09/27,21:07:57,9.493839E+01,8.677043E+01,9.497082E+01,1.451686E+02,7.512159E+01,318,649,437,2,4,2
23280,2026/09/27,21:08:57,9.487679E+01,8.827497E+01,9.500324E+01,1.474060E+02,7.555447E+01,320,649,438,2,4,2
23281,2026/09/27,21:09:57,9.487679E+01,8.981194E+01,9.497082E+01,1.480545E+02,7.411478E+01,322,649,440,2,4,2
23282,2026/09/27,21:10:57,9.487679E+01,8.946174E+01,9.497082E+01,1.384566E+02,7.541342E+01,322,649,440,16,4,16
23283,2026/09/27,21:11:57,9.490921E+01,8.872244E+01,9.500324E+01,1.397211E+02,7.421206E+01,322,649,440,16,4,16
23284,2026/09/27,21:12:57,9.487679E+01,8.798638E+01,9.497082E+01,1.538262E+02,7.574902E+01,322,649,440,16,4,16
23285,2026/09/27,21:13:57,9.487679E+01,8.712063E+01,9.497082E+01,1.583009E+02,7.546206E+01,322,649,440,16,4,16
23286,2026/09/27,21:14:57,9.490921E+01,8.641699E+01,9.497082E+01,1.355707E+02,7.560311E+01,322,649,440,16,4,16
23287,2026/09/27,21:15:57,9.487679E+01,8.558366E+01,9.500324E+01,1.737030E+02,7.536478E+01,322,649,440,16,4,16
23288,2026/09/27,21:16:57,9.490921E+01,8.513619E+01,9.497082E+01,1.669585E+02,7.536478E+01,323,649,441,2,4,2
23289,2026/09/27,21:17:57,9.487679E+01,8.603113E+01,9.497082E+01,3.118029E+02,7.546206E+01,325,649,443,2,4,2
23290,2026/09/27,21:18:57,9.493839E+01,8.731518E+01,9.500324E+01,2.916018E+02,7.421206E+01,326,649,444,2,4,2
23291,2026/09/27,21:19:57,9.487679E+01,8.830740E+01,9.500324E+01,1.804151E+02,7.521887E+01,328,649,446,2,4,2
23292,2026/09/27,21:20:57,9.490921E+01,8.891699E+01,9.497082E+01,1.884241E+02,7.868190E+01,330,649,448,2,4,2
23293,2026/09/27,21:21:57,9.493839E+01,8.977951E+01,9.497082E+01,3.479896E+02,7.421206E+01,332,649,449,2,4,2
23294,2026/09/27,21:22:57,9.490921E+01,8.946174E+01,9.500324E+01,3.261997E+02,7.219358E+01,333,649,450,16,4,16
23295,2026/09/27,21:23:57,9.487679E+01,8.779507E+01,9.497082E+01,2.025292E+02,7.661478E+01,333,650,450,16,4,16
23296,2026/09/27,21:24:57,9.493839E+01,8.612841E+01,9.500324E+01,3.694553E+02,7.493191E+01,333,651,450,16,4,16
23297,2026/09/27,21:25:57,9.493839E+01,8.478275E+01,9.500324E+01,3.643320E+02,7.281615E+01,333,652,450,2,4,2
23298,2026/09/27,21:26:57,9.493839E+01,8.516862E+01,9.500324E+01,5.085279E+02,6.421206E+01,334,654,452,2,4,2
23299,2026/09/27,21:27:57,9.493839E+01,8.372569E+01,9.497082E+01,7.959144E+02,7.180933E+01,336,655,453,2,4,2
23300,2026/09/27,21:28:57,9.490921E+01,8.318094E+01,9.497082E+01,3.409533E+02,7.776751E+01,338,656,455,2,4,2
23301,2026/09/27,21:29:57,9.490921E+01,8.417316E+01,9.497082E+01,1.554151E+02,7.498055E+01,340,658,457,2,4,2
23302,2026/09/27,21:30:57,9.490921E+01,8.494164E+01,9.497082E+01,2.079767E+02,7.709630E+01,342,659,458,2,4,2
23303,2026/09/27,21:31:57,9.490921E+01,8.596952E+01,9.500324E+01,3.137160E+02,7.536478E+01,344,661,460,2,4,2
23304,2026/09/27,21:32:57,9.493839E+01,8.715305E+01,9.500324E+01,2.387484E+02,7.204766E+01,345,662,462,2,4,2
23305,2026/09/27,21:33:57,9.490921E+01,8.830740E+01,9.497082E+01,1.397211E+02,7.551070E+01,347,663,463,2,4,2
23306,2026/09/27,21:34:57,9.490921E+01,8.977951E+01,9.497082E+01,1.467899E+02,7.401751E+01,349,665,465,2,4,2
23307,2026/09/27,21:35:57,9.487679E+01,8.942931E+01,9.500324E+01,1.458171E+02,7.551070E+01,349,665,465,16,8,16
23308,2026/09/27,21:36:57,9.487679E+01,8.866084E+01,9.500324E+01,1.541505E+02,7.560311E+01,349,665,465,16,8,16
23309,2026/09/27,21:37:57,9.490921E+01,8.782750E+01,9.500324E+01,1.522374E+02,7.551070E+01,349,665,465,16,8,16
23310,2026/09/27,21:38:57,9.493839E+01,8.699416E+01,9.497082E+01,2.185473E+02,7.517023E+01,349,665,465,16,8,16
23311,2026/09/27,21:39:57,9.487679E+01,8.606356E+01,9.500324E+01,1.810636E+02,7.512159E+01,349,665,465,16,8,16
23312,2026/09/27,21:40:57,9.487679E+01,8.516862E+01,9.500324E+01,1.836252E+02,7.502918E+01,349,665,465,16,8,16
23313,2026/09/27,21:41:57,9.493839E+01,8.587225E+01,9.500324E+01,1.740272E+02,7.507782E+01,351,665,467,2,8,2
23314,2026/09/27,21:42:57,9.487679E+01,8.689689E+01,9.497082E+01,3.579118E+02,7.339494E+01,352,665,468,2,8,2
23315,2026/09/27,21:43:57,9.490921E+01,8.792153E+01,9.500324E+01,1.509403E+02,7.570039E+01,354,665,470,2,8,2
23316,2026/09/27,21:44:57,9.493839E+01,8.856356E+01,9.497082E+01,3.531129E+02,7.363326E+01,356,665,472,2,8,2
23317,2026/09/27,21:45:57,9.490921E+01,8.897860E+01,9.500324E+01,2.441959E+02,7.743190E+01,358,665,473,2,8,2
23318,2026/09/27,21:46:57,9.487679E+01,8.936446E+01,9.497082E+01,3.390078E+02,7.574902E+01,360,665,475,2,8,2
23319,2026/09/27,21:47:57,9.490921E+01,8.984436E+01,9.497082E+01,3.640078E+02,7.329766E+01,361,665,476,16,8,16
23320,2026/09/27,21:48:57,9.490921E+01,8.830740E+01,9.500324E+01,2.820039E+02,7.344358E+01,361,665,476,16,8,16
23321,2026/09/27,21:49:57,9.490921E+01,8.673801E+01,9.500324E+01,3.364462E+02,7.469358E+01,361,665,476,16,8,16
23322,2026/09/27,21:50:57,9.490921E+01,8.497406E+01,9.500324E+01,3.201038E+02,7.493191E+01,361,665,476,16,8,16
23323,2026/09/27,21:51:57,9.487679E+01,8.619326E+01,9.500324E+01,1.487030E+02,7.536478E+01,363,665,478,2,8,2
23324,2026/09/27,21:52:57,9.490921E+01,8.718548E+01,9.497082E+01,1.945201E+02,7.680447E+01,365,665,480,2,8,2
23325,2026/09/27,21:53:57,9.487679E+01,8.817770E+01,9.500324E+01,2.755836E+02,7.483463E+01,367,665,481,2,8,2
23326,2026/09/27,21:54:57,9.490921E+01,8.856356E+01,9.500324E+01,2.941634E+02,7.603599E+01,369,665,483,2,8,2
23327,2026/09/27,21:55:57,9.487679E+01,8.897860E+01,9.500324E+01,4.973087E+02,7.060797E+01,370,665,485,2,8,2
23328,2026/09/27,21:56:57,9.493839E+01,8.920558E+01,9.500324E+01,3.797017E+02,7.651751E+01,372,665,487,2,8,2
23329,2026/09/27,21:57:57,9.490921E+01,8.942931E+01,9.500324E+01,4.876783E+02,7.315175E+01,374,665,488,2,8,2
23330,2026/09/27,21:58:57,9.487679E+01,8.987679E+01,9.497082E+01,3.361219E+02,7.526751E+01,376,665,490,2,8,2
23331,2026/09/27,21:59:57,9.487679E+01,8.830740E+01,9.500324E+01,3.364462E+02,7.820039E+01,376,665,490,16,8,16
23332,2026/09/27,22:00:57,9.493839E+01,8.651427E+01,9.500324E+01,3.544099E+02,7.613326E+01,376,665,490,16,8,16
23333,2026/09/27,22:01:57,9.490921E+01,8.488003E+01,9.500324E+01,3.319715E+02,7.627918E+01,377,665,491,2,8,2
23334,2026/09/27,22:02:57,9.487679E+01,8.532750E+01,9.500324E+01,4.950714E+02,7.022373E+01,379,665,492,2,8,2
23335,2026/09/27,22:03:57,9.493839E+01,8.542477E+01,9.500324E+01,3.656291E+02,7.517023E+01,380,665,494,2,8,2
23336,2026/09/27,22:04:57,9.487679E+01,8.548638E+01,9.500324E+01,5.114138E+02,7.373055E+01,382,665,496,2,8,2
23337,2026/09/27,22:05:57,9.490921E+01,8.577497E+01,9.497082E+01,3.649806E+02,7.512159E+01,384,665,498,2,8,2
23338,2026/09/27,22:06:57,9.493839E+01,8.625811E+01,9.497082E+01,2.422503E+02,7.748055E+01,386,665,499,2,8,2
23339,2026/09/27,22:07:57,9.490921E+01,8.728275E+01,9.500324E+01,2.425746E+02,7.421206E+01,388,665,501,2,8,2
23340,2026/09/27,22:08:57,9.493839E+01,8.785992E+01,9.500324E+01,2.387484E+02,7.584630E+01,389,665,503,2,8,2
23341,2026/09/27,22:09:57,9.490921E+01,8.875487E+01,9.500324E+01,3.848249E+02,7.243191E+01,391,665,504,2,8,2
23342,2026/09/27,22:10:57,9.487679E+01,8.965305E+01,9.500324E+01,2.220817E+02,7.459630E+01,393,665,506,2,8,2
23343,2026/09/27,22:11:57,9.493839E+01,8.997406E+01,9.500324E+01,2.768483E+02,8.021887E+01,395,665,508,16,8,16
23344,2026/09/27,22:12:57,9.490921E+01,8.881972E+01,9.500324E+01,2.345655E+02,7.507782E+01,395,665,508,16,8,16
23345,2026/09/27,22:13:57,9.493839E+01,8.721790E+01,9.500324E+01,2.304151E+02,7.589494E+01,395,665,508,16,8,16
23346,2026/09/27,22:14:57,9.490921E+01,8.596952E+01,9.500324E+01,2.320039E+02,7.512159E+01,395,665,508,16,8,16
23347,2026/09/27,22:15:57,9.493839E+01,8.491245E+01,9.500324E+01,2.224060E+02,7.565175E+01,395,665,508,2,8,2
23348,2026/09/27,22:16:57,9.493839E+01,8.580740E+01,9.500324E+01,3.797017E+02,7.743190E+01,397,665,509,2,8,2
23349,2026/09/27,22:17:57,9.487679E+01,8.692931E+01,9.497082E+01,2.348898E+02,7.517023E+01,399,665,511,2,8,2
23350,2026/09/27,22:18:57,9.490921E+01,8.785992E+01,9.500324E+01,2.883917E+02,7.392023E+01,401,665,513,2,8,2
23351,2026/09/27,22:19:57,9.493839E+01,8.881972E+01,9.500324E+01,2.653372E+02,7.377918E+01,402,665,515,2,8,2
23352,2026/09/27,22:20:57,9.490921E+01,8.946174E+01,9.497082E+01,4.322633E+02,7.238326E+01,404,665,516,2,8,2
23353,2026/09/27,22:21:57,9.490921E+01,8.994164E+01,9.497082E+01,2.579442E+02,7.546206E+01,406,665,518,16,8,16
23354,2026/09/27,22:22:57,9.490921E+01,8.875487E+01,9.500324E+01,2.502594E+02,7.584630E+01,406,665,518,16,8,16
23355,2026/09/27,22:23:57,9.490921E+01,8.744164E+01,9.500324E+01,2.358625E+02,7.570039E+01,406,665,518,16,8,16
23356,2026/09/27,22:24:57,9.493839E+01,8.625811E+01,9.497082E+01,2.015564E+02,7.430933E+01,406,665,518,16,8,16
23357,2026/09/27,22:25:57,9.487679E+01,8.500648E+01,9.497082E+01,3.656291E+02,7.051070E+01,406,665,518,16,8,16
23358,2026/09/27,22:26:57,9.490921E+01,8.532750E+01,9.497082E+01,2.297665E+02,7.589494E+01,408,665,519,2,8,2
23359,2026/09/27,22:27:57,9.487679E+01,8.590467E+01,9.500324E+01,2.839170E+02,7.988326E+01,409,665,521,2,8,2
23360,2026/09/27,22:28:57,9.490921E+01,8.683204E+01,9.497082E+01,4.210441E+02,7.022373E+01,411,665,523,2,8,2
23361,2026/09/27,22:29:57,9.487679E+01,8.760377E+01,9.497082E+01,2.297665E+02,7.598735E+01,413,665,524,2,8,2
23362,2026/09/27,22:30:57,9.490921E+01,8.840467E+01,9.497082E+01,2.861544E+02,7.445039E+01,415,665,526,2,8,2
23363,2026/09/27,22:31:57,9.490921E+01,8.936446E+01,9.497082E+01,2.576524E+02,7.401751E+01,417,665,528,2,8,2
23364,2026/09/27,22:32:57,9.490921E+01,8.952335E+01,9.500324E+01,2.522049E+02,7.435311E+01,418,665,529,16,8,16
23365,2026/09/27,22:33:57,9.490921E+01,8.821012E+01,9.500324E+01,2.502594E+02,7.541342E+01,418,665,529,16,8,16
23366,2026/09/27,22:34:57,9.487679E+01,8.683204E+01,9.500324E+01,2.570039E+02,7.531615E+01,418,665,529,16,8,16
23367,2026/09/27,22:35:57,9.487679E+01,8.558366E+01,9.500324E+01,2.435473E+02,7.435311E+01,418,665,529,16,8,16
23368,2026/09/27,22:36:57,9.490921E+01,8.526265E+01,9.500324E+01,2.313554E+02,7.469358E+01,418,665,529,2,8,2
23369,2026/09/27,22:37:57,9.493839E+01,8.628729E+01,9.497082E+01,2.345655E+02,7.555447E+01,420,665,531,2,8,2
23370,2026/09/27,22:38:57,9.490921E+01,8.737679E+01,9.500324E+01,2.323282E+02,7.416342E+01,422,665,533,2,8,2
23371,2026/09/27,22:39:57,9.490921E+01,8.843385E+01,9.497082E+01,2.326524E+02,7.517023E+01,424,665,535,2,8,2
23372,2026/09/27,22:40:57,9.490921E+01,8.955578E+01,9.500324E+01,2.374514E+02,7.430933E+01,426,665,536,2,8,2
23373,2026/09/27,22:41:57,9.493839E+01,8.942931E+01,9.500324E+01,2.361868E+02,7.248055E+01,427,665,537,16,8,16
23374,2026/09/27,22:42:57,9.490921E+01,8.801881E+01,9.500324E+01,1.791505E+02,7.536478E+01,427,665,537,16,8,16
23375,2026/09/27,22:43:57,9.493839E+01,8.654345E+01,9.500324E+01,1.903372E+02,7.892023E+01,427,665,537,16,8,16
23376,2026/09/27,22:44:57,9.490921E+01,8.523022E+01,9.497082E+01,3.592088E+02,7.329766E+01,427,665,537,16,8,16
23377,2026/09/27,22:45:57,9.487679E+01,8.564851E+01,9.500324E+01,1.945201E+02,7.478599E+01,428,665,538,2,8,2
23378,2026/09/27,22:46:57,9.493839E+01,8.641699E+01,9.500324E+01,1.986706E+02,7.671206E+01,430,665,540,2,8,2
23379,2026/09/27,22:47:57,9.490921E+01,8.721790E+01,9.497082E+01,3.845331E+02,7.593871E+01,432,665,542,2,8,2
23380,2026/09/27,22:48:57,9.490921E+01,8.808366E+01,9.497082E+01,3.915694E+02,7.204766E+01,433,665,543,2,8,2
23381,2026/09/27,22:49:57,9.490921E+01,8.878729E+01,9.500324E+01,2.339170E+02,7.603599E+01,435,665,545,2,8,2
23382,2026/09/27,22:50:57,9.493839E+01,8.933204E+01,9.497082E+01,2.361868E+02,7.795720E+01,437,665,547,2,8,2
23383,2026/09/27,22:51:57,9.490921E+01,8.984436E+01,9.500324E+01,4.111219E+02,7.353599E+01,439,665,548,16,8,16
23384,2026/09/27,22:52:57,9.487679E+01,8.849870E+01,9.500324E+01,2.400130E+02,7.584630E+01,439,665,548,16,8,16
23385,2026/09/27,22:53:57,9.490921E+01,8.673801E+01,9.497082E+01,4.040532E+02,7.507782E+01,439,665,548,16,8,16
23386,2026/09/27,22:54:57,9.487679E+01,8.532750E+01,9.497082E+01,3.816472E+02,7.176070E+01,439,665,548,16,8,16
23387,2026/09/27,22:55:57,9.490921E+01,8.535992E+01,9.497082E+01,2.044423E+02,7.646887E+01,440,665,550,2,8,2
23388,2026/09/27,22:56:57,9.490921E+01,8.507134E+01,9.500324E+01,6.241894E+02,7.656615E+01,442,665,551,2,8,2
23389,2026/09/27,22:57:57,9.487679E+01,8.481518E+01,9.500324E+01,4.767834E+02,7.551070E+01,444,665,553,2,8,2
23390,2026/09/27,22:58:57,9.490921E+01,8.462387E+01,9.500324E+01,4.732815E+02,7.459630E+01,446,665,555,2,8,2
23391,2026/09/27,22:59:57,9.493839E+01,8.439689E+01,9.500324E+01,4.809663E+02,7.521887E+01,447,665,557,2,8,2
23392,2026/09/27,23:00:57,9.487679E+01,8.414073E+01,9.500324E+01,4.780804E+02,7.555447E+01,449,665,558,2,8,2
23393,2026/09/27,23:01:57,9.487679E+01,8.404669E+01,9.497082E+01,4.582036E+02,7.551070E+01,451,665,560,2,8,2
23394,2026/09/27,23:02:57,9.487679E+01,8.385214E+01,9.497082E+01,4.995461E+02,7.382782E+01,453,665,562,2,8,2
23395,2026/09/27,23:03:57,9.490921E+01,8.372569E+01,9.497082E+01,4.610895E+02,7.593871E+01,455,665,563,2,8,2
23396,2026/09/27,23:04:57,9.487679E+01,8.362841E+01,9.500324E+01,5.069066E+02,7.363326E+01,457,665,565,2,8,2
23397,2026/09/27,23:05:57,9.490921E+01,8.407912E+01,9.500324E+01,3.355058E+02,7.464494E+01,458,665,567,2,8,2
23398,2026/09/27,23:06:57,9.490921E+01,8.459145E+01,9.500324E+01,3.377432E+02,7.445039E+01,460,665,568,2,8,2
23399,2026/09/27,23:07:57,9.487679E+01,8.507134E+01,9.497082E+01,3.483139E+02,7.579766E+01,462,665,570,2,8,2
23400,2026/09/27,23:08:57,9.487679E+01,8.558366E+01,9.497082E+01,3.396563E+02,7.430933E+01,464,665,572,2,8,2
23401,2026/09/27,23:09:57,9.490921E+01,8.564851E+01,9.500324E+01,3.550259E+02,7.795720E+01,466,665,574,2,8,2
23402,2026/09/27,23:10:57,9.493839E+01,8.568094E+01,9.500324E+01,5.463359E+02,7.435311E+01,467,665,575,2,8,2
23403,2026/09/27,23:11:57,9.487679E+01,8.545720E+01,9.497082E+01,4.409209E+02,6.988326E+01,469,665,577,2,8,2
23404,2026/09/27,23:12:57,9.490921E+01,8.436771E+01,9.497082E+01,5.713035E+02,7.834630E+01,471,665,579,2,8,2
23405,2026/09/27,23:13:57,9.487679E+01,8.382296E+01,9.500324E+01,6.068742E+02,6.700389E+01,473,665,580,2,8,2
23406,2026/09/27,23:14:57,9.490921E+01,8.337225E+01,9.497082E+01,4.662127E+02,7.603599E+01,475,665,582,2,8,2
23407,2026/09/27,23:15:57,9.487679E+01,8.273347E+01,9.500324E+01,4.960117E+02,8.007295E+01,477,665,584,2,8,2
23408,2026/09/27,23:16:57,9.493839E+01,8.295720E+01,9.500324E+01,4.322633E+02,7.358463E+01,478,665,585,2,8,2
23409,2026/09/27,23:17:57,9.490921E+01,8.350195E+01,9.497082E+01,2.701362E+02,7.464494E+01,480,665,587,2,8,2
23410,2026/09/27,23:18:57,9.493839E+01,8.382296E+01,9.500324E+01,2.742867E+02,7.848735E+01,482,665,589,2,8,2
23411,2026/09/27,23:19:57,9.490921E+01,8.462387E+01,9.500324E+01,2.909533E+02,7.565175E+01,484,665,591,2,8,2
23412,2026/09/27,23:20:57,9.493839E+01,8.484760E+01,9.500324E+01,2.803826E+02,7.829766E+01,486,665,592,2,8,2
23413,2026/09/27,23:21:57,9.493839E+01,8.539235E+01,9.500324E+01,4.367380E+02,7.373055E+01,487,665,594,2,8,2
23414,2026/09/27,23:22:57,9.490921E+01,8.603113E+01,9.497082E+01,2.736706E+02,7.209630E+01,489,665,596,2,8,2
23415,2026/09/27,23:23:57,9.490921E+01,8.628729E+01,9.497082E+01,3.089170E+02,7.627918E+01,491,665,597,2,8,2
23416,2026/09/27,23:24:57,9.490921E+01,8.654345E+01,9.500324E+01,4.598249E+02,7.459630E+01,493,665,599,2,8,2
23417,2026/09/27,23:25:57,9.493839E+01,8.725033E+01,9.500324E+01,2.938392E+02,7.440175E+01,495,665,601,2,8,2
23418,2026/09/27,23:26:57,9.493839E+01,8.808366E+01,9.500324E+01,2.640402E+02,7.512159E+01,497,665,602,2,8,2
23419,2026/09/27,23:27:57,9.490921E+01,8.897860E+01,9.500324E+01,2.842412E+02,7.310311E+01,498,665,604,2,8,2
23420,2026/09/27,23:28:57,9.487679E+01,8.971790E+01,9.500324E+01,2.928988E+02,7.416342E+01,500,665,606,2,8,2
23421,2026/09/27,23:29:57,9.487679E+01,8.920558E+01,9.497082E+01,2.822957E+02,7.483463E+01,501,665,607,16,8,16
23422,2026/09/27,23:30:57,9.490921E+01,8.773022E+01,9.500324E+01,2.810311E+02,7.454766E+01,501,665,607,16,8,16
23423,2026/09/27,23:31:57,9.490921E+01,8.619326E+01,9.500324E+01,2.877432E+02,7.574902E+01,501,665,607,16,8,16
23424,2026/09/27,23:32:57,9.493839E+01,8.488003E+01,9.500324E+01,2.877432E+02,7.579766E+01,501,665,607,2,8,2
23425,2026/09/27,23:33:57,9.493839E+01,8.571336E+01,9.497082E+01,2.810311E+02,7.560311E+01,503,665,608,2,8,2
23426,2026/09/27,23:34:57,9.490921E+01,8.644942E+01,9.497082E+01,3.361219E+02,7.363326E+01,505,665,610,2,8,2
23427,2026/09/27,23:35:57,9.490921E+01,8.718548E+01,9.500324E+01,2.868029E+02,7.483463E+01,507,665,612,2,8,2
23428,2026/09/27,23:36:57,9.490921E+01,8.792153E+01,9.497082E+01,3.178664E+02,7.445039E+01,508,665,614,2,8,2
23429,2026/09/27,23:37:57,9.490921E+01,8.753891E+01,9.497082E+01,6.623217E+02,7.166342E+01,510,665,615,2,8,2
23430,2026/09/27,23:38:57,9.493839E+01,8.683204E+01,9.500324E+01,5.168612E+02,7.531615E+01,512,665,617,2,8,2
23431,2026/09/27,23:39:57,9.490921E+01,8.583982E+01,9.500324E+01,5.453632E+02,8.070039E+01,514,665,619,2,8,2
23432,2026/09/27,23:40:57,9.493839E+01,8.535992E+01,9.500324E+01,6.437419E+02,7.267509E+01,516,665,620,2,8,2
23433,2026/09/27,23:41:57,9.487679E+01,8.475033E+01,9.500324E+01,5.181258E+02,7.603599E+01,517,665,622,2,8,2
23434,2026/09/27,23:42:57,9.493839E+01,8.385214E+01,9.500324E+01,5.190986E+02,7.916342E+01,519,665,624,2,8,2
23435,2026/09/27,23:43:57,9.487679E+01,8.314851E+01,9.500324E+01,6.623217E+02,7.310311E+01,521,665,625,2,8,2
23436,2026/09/27,23:44:57,9.490921E+01,8.241245E+01,9.500324E+01,5.283723E+02,7.623055E+01,523,665,627,2,8,2
23437,2026/09/27,23:45:57,9.490921E+01,8.138781E+01,9.497082E+01,5.578470E+02,7.998055E+01,525,665,629,2,8,2
23438,2026/09/27,23:46:57,9.493839E+01,8.071336E+01,9.500324E+01,5.357653E+02,7.820039E+01,527,665,631,2,8,2
23439,2026/09/27,23:47:57,9.487679E+01,8.016862E+01,9.500324E+01,5.034047E+02,7.584630E+01,528,665,632,2,8,2
23440,2026/09/27,23:48:57,9.490921E+01,7.936771E+01,9.497082E+01,6.030480E+02,7.748055E+01,530,665,634,2,8,2
23441,2026/09/27,23:49:57,9.490921E+01,7.892023E+01,9.500324E+01,6.408560E+02,7.017509E+01,532,665,636,2,8,2
23442,2026/09/27,23:50:57,9.490921E+01,7.885538E+01,9.500324E+01,3.886835E+02,7.565175E+01,534,665,637,2,8,2
23443,2026/09/27,23:51:57,9.493839E+01,7.888781E+01,9.497082E+01,3.281129E+02,7.815175E+01,536,665,639,2,8,2
23444,2026/09/27,23:52:57,9.490921E+01,7.946498E+01,9.500324E+01,3.274968E+02,7.459630E+01,537,665,641,2,8,2
23445,2026/09/27,23:53:57,9.493839E+01,8.004215E+01,9.500324E+01,3.316472E+02,7.459630E+01,539,665,642,2,8,2
23446,2026/09/27,23:54:57,9.487679E+01,8.064851E+01,9.500324E+01,3.281129E+02,7.464494E+01,541,665,644,2,8,2
23447,2026/09/27,23:55:57,9.493839E+01,8.125811E+01,9.497082E+01,2.877432E+02,7.618191E+01,543,665,646,2,8,2
23448,2026/09/27,23:56:57,9.490921E+01,8.257134E+01,9.500324E+01,1.682555E+02,7.512159E+01,545,665,648,2,8,2
23449,2026/09/27,23:57:57,9.487679E+01,8.401427E+01,9.500324E+01,1.659857E+02,7.512159E+01,547,665,649,2,8,2
23450,2026/09/27,23:58:57,9.490921E+01,8.535992E+01,9.497082E+01,1.880999E+02,7.488326E+01,548,665,651,2,8,2
23451,2026/09/27,23:59:57,9.490921E+01,8.664073E+01,9.497082E+01,1.756161E+02,7.517023E+01,550,665,653,2,8,2
23452,2026/09/28,00:00:57,9.490921E+01,8.811609E+01,9.500324E+01,1.650454E+02,7.526751E+01,552,665,654,2,8,2
23453,2026/09/28,00:01:57,9.490921E+01,8.936446E+01,9.500324E+01,2.425746E+02,7.406615E+01,554,665,656,2,8,2
23454,2026/09/28,00:02:57,9.490921E+01,8.955578E+01,9.500324E+01,2.736706E+02,7.536478E+01,555,665,657,16,8,16
23455,2026/09/28,00:03:57,9.487679E+01,8.817770E+01,9.500324E+01,2.605058E+02,7.507782E+01,555,665,657,16,8,16
23456,2026/09/28,00:04:57,9.490921E+01,8.619326E+01,9.497082E+01,3.287614E+02,7.810311E+01,555,665,657,16,8,16
23457,2026/09/28,00:05:57,9.487679E+01,8.471790E+01,9.500324E+01,4.245785E+02,7.421206E+01,555,665,658,2,8,2
23458,2026/09/28,00:06:57,9.490921E+01,8.539235E+01,9.497082E+01,2.473736E+02,7.349222E+01,557,665,659,2,8,2
23459,2026/09/28,00:07:57,9.493839E+01,8.583982E+01,9.500324E+01,2.810311E+02,7.536478E+01,559,665,661,2,8,2
23460,2026/09/28,00:08:57,9.493839E+01,8.641699E+01,9.497082E+01,3.973411E+02,7.368191E+01,561,665,663,2,8,2
23461,2026/09/28,00:09:57,9.493839E+01,8.728275E+01,9.500324E+01,3.857977E+02,7.195039E+01,563,665,664,2,8,2
23462,2026/09/28,00:10:57,9.490921E+01,8.785992E+01,9.500324E+01,2.566797E+02,7.555447E+01,564,665,666,2,8,2
23463,2026/09/28,00:11:57,9.493839E+01,8.837225E+01,9.500324E+01,2.541180E+02,7.743190E+01,566,665,668,2,8,2
23464,2026/09/28,00:12:57,9.487679E+01,8.894942E+01,9.500324E+01,4.047017E+02,7.358463E+01,568,665,669,2,8,2
23465,2026/09/28,00:13:57,9.493839E+01,8.981194E+01,9.500324E+01,2.159857E+02,7.459630E+01,570,665,671,2,8,2
23466,2026/09/28,00:14:57,9.487679E+01,8.904346E+01,9.500324E+01,2.419261E+02,7.565175E+01,570,665,672,16,8,16
23467,2026/09/28,00:15:57,9.493839E+01,8.744164E+01,9.497082E+01,4.210441E+02,7.267509E+01,570,665,672,16,8,16
23468,2026/09/28,00:16:57,9.487679E+01,8.580740E+01,9.500324E+01,2.579442E+02,7.473735E+01,570,665,672,16,8,16
23469,2026/09/28,00:17:57,9.490921E+01,8.484760E+01,9.497082E+01,2.653372E+02,7.882295E+01,571,665,673,2,8,2
23470,2026/09/28,00:18:57,9.490921E+01,8.548638E+01,9.497082E+01,4.188068E+02,7.435311E+01,573,665,674,2,8,2
23471,2026/09/28,00:19:57,9.487679E+01,8.616084E+01,9.497082E+01,2.387484E+02,7.565175E+01,575,665,676,2,8,2
23472,2026/09/28,00:20:57,9.487679E+01,8.689689E+01,9.500324E+01,2.384241E+02,7.574902E+01,577,665,678,2,8,2
23473,2026/09/28,00:21:57,9.487679E+01,8.795396E+01,9.500324E+01,2.047665E+02,7.531615E+01,579,665,679,2,8,2
23474,2026/09/28,00:22:57,9.487679E+01,8.910831E+01,9.497082E+01,2.384241E+02,7.430933E+01,581,665,681,2,8,2
23475,2026/09/28,00:23:57,9.487679E+01,8.981194E+01,9.497082E+01,1.826524E+02,7.546206E+01,582,665,682,16,8,16
23476,2026/09/28,00:24:57,9.493839E+01,8.885214E+01,9.500324E+01,1.868353E+02,7.349222E+01,582,665,682,16,8,16
23477,2026/09/28,00:25:57,9.493839E+01,8.785992E+01,9.500324E+01,1.880999E+02,7.488326E+01,582,665,682,16,8,16
23478,2026/09/28,00:26:57,9.493839E+01,8.696174E+01,9.500324E+01,1.624838E+02,7.445039E+01,582,665,682,16,8,16
23479,2026/09/28,00:27:57,9.493839E+01,8.606356E+01,9.497082E+01,1.737030E+02,7.526751E+01,582,665,682,16,8,16
23480,2026/09/28,00:28:57,9.493839E+01,8.519780E+01,9.500324E+01,1.890726E+02,7.469358E+01,582,665,682,16,8,16
23481,2026/09/28,00:29:57,9.490921E+01,8.583982E+01,9.500324E+01,1.679313E+02,7.517023E+01,583,665,683,2,8,2
23482,2026/09/28,00:30:57,9.493839E+01,8.728275E+01,9.500324E+01,1.605707E+02,7.517023E+01,585,665,685,2,8,2
23483,2026/09/28,00:31:57,9.493839E+01,8.875487E+01,9.500324E+01,1.679313E+02,7.478599E+01,587,665,687,2,8,2
23484,2026/09/28,00:32:57,9.487679E+01,9.000648E+01,9.500324E+01,1.464656E+02,7.478599E+01,588,665,688,16,8,16
23485,2026/09/28,00:33:57,9.490921E+01,8.901102E+01,9.500324E+01,1.432555E+02,7.574902E+01,588,665,688,16,8,16
23486,2026/09/28,00:34:57,9.490921E+01,8.766537E+01,9.500324E+01,2.291180E+02,7.743190E+01,588,665,688,16,8,16
23487,2026/09/28,00:35:57,9.487679E+01,8.651427E+01,9.500324E+01,3.441634E+02,7.416342E+01,588,665,688,16,8,16
23488,2026/09/28,00:36:57,9.490921E+01,8.532750E+01,9.500324E+01,1.704929E+02,7.507782E+01,588,665,688,16,8,16
23489,2026/09/28,00:37:57,9.490921E+01,8.529507E+01,9.497082E+01,1.708171E+02,7.690175E+01,590,665,689,2,8,2
23490,2026/09/28,00:38:57,9.490921E+01,8.628729E+01,9.500324E+01,3.579118E+02,7.349222E+01,591,665,691,2,8,2
23491,2026/09/28,00:39:57,9.490921E+01,8.740921E+01,9.497082E+01,1.679313E+02,7.521887E+01,593,665,693,2,8,2
23492,2026/09/28,00:40:57,9.487679E+01,8.827497E+01,9.497082E+01,1.628080E+02,7.541342E+01,595,665,695,2,8,2
23493,2026/09/28,00:41:57,9.493839E+01,8.923801E+01,9.500324E+01,3.790856E+02,7.271887E+01,597,665,696,2,8,2
23494,2026/09/28,00:42:57,9.493839E+01,8.971790E+01,9.500324E+01,3.934825E+02,7.180933E+01,598,665,698,16,8,16
23495,2026/09/28,00:43:57,9.487679E+01,8.801881E+01,9.500324E+01,2.550908E+02,7.551070E+01,598,665,698,16,8,16
23496,2026/09/28,00:44:57,9.487679E+01,8.654345E+01,9.497082E+01,3.963683E+02,7.377918E+01,598,665,698,16,8,16
23497,2026/09/28,00:45:57,9.487679E+01,8.510377E+01,9.500324E+01,2.035020E+02,7.498055E+01,598,665,698,16,8,16
23498,2026/09/28,00:46:57,9.497082E+01,8.526265E+01,9.500324E+01,2.018807E+02,7.651751E+01,600,665,699,2,8,2
23499,2026/09/28,00:47:57,9.487679E+01,8.596952E+01,9.497082E+01,3.960441E+02,7.570039E+01,602,665,701,2,8,2
23500,2026/09/28,00:48:57,9.490921E+01,8.702659E+01,9.500324E+01,2.281453E+02,7.541342E+01,603,665,702,2,8,2
23501,2026/09/28,00:49:57,9.493839E+01,8.814851E+01,9.497082E+01,2.217575E+02,7.488326E+01,605,665,704,2,8,2
23502,2026/09/28,00:50:57,9.493839E+01,8.920558E+01,9.500324E+01,2.211089E+02,7.560311E+01,607,665,706,2,8,2
23503,2026/09/28,00:51:57,9.490921E+01,8.984436E+01,9.500324E+01,2.224060E+02,7.454766E+01,609,665,707,16,8,16
23504,2026/09/28,00:52:57,9.490921E+01,8.866084E+01,9.500324E+01,2.204604E+02,7.584630E+01,609,665,707,16,8,16
23505,2026/09/28,00:53:57,9.490921E+01,8.747406E+01,9.497082E+01,2.335927E+02,7.459630E+01,609,665,707,16,8,16
23506,2026/09/28,00:54:57,9.493839E+01,8.625811E+01,9.500324E+01,2.390402E+02,7.526751E+01,609,665,707,16,8,16
23507,2026/09/28,00:55:57,9.487679E+01,8.497406E+01,9.500324E+01,2.393645E+02,7.526751E+01,609,665,707,16,8,16
23508,2026/09/28,00:56:57,9.490921E+01,8.535992E+01,9.497082E+01,3.290856E+02,7.574902E+01,610,665,709,2,8,2
23509,2026/09/28,00:57:57,9.490921E+01,8.609599E+01,9.500324E+01,2.948120E+02,7.454766E+01,612,665,710,2,8,2
23510,2026/09/28,00:58:57,9.487679E+01,8.686446E+01,9.500324E+01,2.566797E+02,7.517023E+01,614,665,712,2,8,2
23511,2026/09/28,00:59:57,9.490921E+01,8.779507E+01,9.500324E+01,2.688392E+02,7.536478E+01,616,665,714,2,8,2
23512,2026/09/28,01:00:57,9.490921E+01,8.878729E+01,9.500324E+01,2.476978E+02,7.440175E+01,617,665,716,2,8,2
23513,2026/09/28,01:01:57,9.490921E+01,8.955578E+01,9.500324E+01,4.165694E+02,7.291342E+01,619,665,717,2,8,2
23514,2026/09/28,01:02:57,9.490921E+01,8.984436E+01,9.500324E+01,2.476978E+02,7.565175E+01,621,665,719,16,8,16
23515,2026/09/28,01:03:57,9.490921E+01,8.795396E+01,9.500324E+01,2.973735E+02,7.555447E+01,621,665,719,16,8,16
23516,2026/09/28,01:04:57,9.490921E+01,8.580740E+01,9.500324E+01,4.956874E+02,7.459630E+01,621,665,719,16,8,16
23517,2026/09/28,01:05:57,9.487679E+01,8.500648E+01,9.500324E+01,4.434825E+02,7.017509E+01,622,665,720,2,8,2
23518,2026/09/28,01:06:57,9.490921E+01,8.510377E+01,9.497082E+01,3.342088E+02,7.675584E+01,624,665,721,2,8,2
23519,2026/09/28,01:07:57,9.487679E+01,8.519780E+01,9.497082E+01,5.072309E+02,7.401751E+01,625,665,723,2,8,2
23520,2026/09/28,01:08:57,9.490921E+01,8.551881E+01,9.500324E+01,4.937743E+02,7.055933E+01,627,665,725,2,8,2
23521,2026/09/28,01:09:57,9.490921E+01,8.555124E+01,9.497082E+01,3.467250E+02,7.435311E+01,629,665,726,2,8,2
23522,2026/09/28,01:10:57,9.490921E+01,8.545720E+01,9.500324E+01,4.309663E+02,8.093871E+01,631,665,728,2,8,2
23523,2026/09/28,01:11:57,9.493839E+01,8.590467E+01,9.500324E+01,3.627432E+02,7.026751E+01,633,665,730,2,8,2
23524,2026/09/28,01:12:57,9.490921E+01,8.606356E+01,9.500324E+01,3.335603E+02,7.637159E+01,634,665,731,2,8,2
23525,2026/09/28,01:13:57,9.490921E+01,8.609599E+01,9.500324E+01,3.518483E+02,7.978599E+01,636,665,733,2,8,2
23526,2026/09/28,01:14:57,9.490921E+01,8.641699E+01,9.500324E+01,4.937743E+02,7.286478E+01,638,665,735,2,8,2
23527,2026/09/28,01:15:57,9.487679E+01,8.664073E+01,9.497082E+01,2.941634E+02,7.618191E+01,640,665,737,2,8,2
23528,2026/09/28,01:16:57,9.490921E+01,8.692931E+01,9.497082E+01,2.762322E+02,7.853599E+01,642,665,738,2,8,2
23529,2026/09/28,01:17:57,9.487679E+01,8.782750E+01,9.500324E+01,2.704604E+02,7.483463E+01,644,665,740,2,8,2
23530,2026/09/28,01:18:57,9.490921E+01,8.866084E+01,9.497082E+01,2.820039E+02,7.507782E+01,645,665,742,2,8,2
23531,2026/09/28,01:19:57,9.490921E+01,8.949416E+01,9.500324E+01,2.794099E+02,7.473735E+01,647,665,743,2,8,2
23532,2026/09/28,01:20:57,9.487679E+01,8.962063E+01,9.500324E+01,3.550259E+02,7.305933E+01,649,665,745,16,8,16
23533,2026/09/28,01:21:57,9.493839E+01,8.773022E+01,9.497082E+01,3.537614E+02,7.546206E+01,649,665,745,16,8,16
23534,2026/09/28,01:22:57,9.490921E+01,8.587225E+01,9.500324E+01,3.588846E+02,7.349222E+01,649,665,745,16,8,16
23535,2026/09/28,01:23:57,9.490921E+01,8.494164E+01,9.497082E+01,3.447795E+02,7.536478E+01,649,665,745,2,8,2
23536,2026/09/28,01:24:57,9.493839E+01,8.561609E+01,9.500324E+01,2.076524E+02,7.824902E+01,651,665,747,2,8,2
23537,2026/09/28,01:25:57,9.490921E+01,8.683204E+01,9.497082E+01,1.951686E+02,7.502918E+01,653,665,749,2,8,2
23538,2026/09/28,01:26:57,9.490921E+01,8.801881E+01,9.497082E+01,1.948444E+02,7.502918E+01,655,665,750,2,8,2
23539,2026/09/28,01:27:57,9.490921E+01,8.933204E+01,9.497082E+01,1.954929E+02,7.507782E+01,657,665,752,2,8,2
23540,2026/09/28,01:28:57,9.490921E+01,8.958820E+01,9.497082E+01,2.566797E+02,7.502918E+01,658,665,753,16,8,16
23541,2026/09/28,01:29:57,9.490921E+01,8.846628E+01,9.500324E+01,2.195201E+02,7.454766E+01,658,665,753,16,8,16
23542,2026/09/28,01:30:57,9.487679E+01,8.686446E+01,9.500324E+01,3.893320E+02,7.401751E+01,658,665,753,16,8,16
23543,2026/09/28,01:31:57,9.490921E+01,8.545720E+01,9.497082E+01,3.838846E+02,7.171206E+01,658,665,753,16,8,16
23544,2026/09/28,01:32:57,9.490921E+01,8.526265E+01,9.500324E+01,2.262322E+02,7.603599E+01,659,665,754,2,8,2
23545,2026/09/28,01:33:57,9.493839E+01,8.580740E+01,9.497082E+01,3.111544E+02,7.892023E+01,661,665,756,2,8,2
23546,2026/09/28,01:34:57,9.490921E+01,8.664073E+01,9.500324E+01,4.085603E+02,7.324902E+01,662,665,758,2,8,2
23547,2026/09/28,01:35:57,9.490921E+01,8.728275E+01,9.500324E+01,2.919261E+02,7.421206E+01,664,665,759,2,8,2
23548,2026/09/28,01:36:57,9.490921E+01,8.773022E+01,9.497082E+01,2.493191E+02,7.762159E+01,666,665,761,2,8,2
23549,2026/09/28,01:37:57,9.487679E+01,8.846628E+01,9.497082E+01,4.072633E+02,7.421206E+01,668,665,763,2,8,2
23550,2026/09/28,01:38:57,9.487679E+01,8.936446E+01,9.500324E+01,2.406615E+02,7.156615E+01,670,665,764,2,8,2
23551,2026/09/28,01:39:57,9.487679E+01,8.990921E+01,9.500324E+01,2.730221E+02,7.613326E+01,671,665,766,2,8,2
23552,2026/09/28,01:40:57,9.487679E+01,8.897860E+01,9.497082E+01,2.207847E+02,7.469358E+01,672,665,766,16,8,16
23553,2026/09/28,01:41:57,9.490921E+01,8.782750E+01,9.497082E+01,2.191959E+02,7.589494E+01,672,665,766,16,8,16
23554,2026/09/28,01:42:57,9.493839E+01,8.660831E+01,9.500324E+01,2.262322E+02,7.464494E+01,672,665,766,16,8,16
23555,2026/09/28,01:43:57,9.493839E+01,8.542477E+01,9.500324E+01,2.499352E+02,7.593871E+01,672,665,766,16,8,16
23556,2026/09/28,01:44:57,9.490921E+01,8.539235E+01,9.500324E+01,2.255837E+02,7.440175E+01,673,665,767,2,8,2
23557,2026/09/28,01:45:57,9.490921E+01,8.651427E+01,9.500324E+01,2.246433E+02,7.449902E+01,674,665,769,2,8,2
23558,2026/09/28,01:46:57,9.490921E+01,8.760377E+01,9.500324E+01,2.384241E+02,7.546206E+01,676,665,770,2,8,2
23559,2026/09/28,01:47:57,9.487679E+01,8.856356E+01,9.497082E+01,2.672503E+02,7.531615E+01,678,665,772,2,8,2
23560,2026/09/28,01:48:57,9.490921E+01,8.952335E+01,9.500324E+01,2.621271E+02,7.483463E+01,680,665,774,2,8,2
23561,2026/09/28,01:49:57,9.490921E+01,8.949416E+01,9.500324E+01,2.640402E+02,7.493191E+01,681,665,775,16,8,16
23562,2026/09/28,01:50:57,9.490921E+01,8.808366E+01,9.500324E+01,3.002594E+02,7.353599E+01,681,665,775,16,8,16
23563,2026/09/28,01:51:57,9.487679E+01,8.677043E+01,9.500324E+01,2.390402E+02,7.555447E+01,681,665,775,16,8,16
23564,2026/09/28,01:52:57,9.490921E+01,8.548638E+01,9.500324E+01,2.134241E+02,7.555447E+01,681,665,775,16,8,16
23565,2026/09/28,01:53:57,9.490921E+01,8.539235E+01,9.500324E+01,2.143969E+02,7.584630E+01,682,665,776,2,8,2
23566,2026/09/28,01:54:57,9.493839E+01,8.651427E+01,9.500324E+01,2.207847E+02,7.454766E+01,684,665,777,2,8,2
23567,2026/09/28,01:55:57,9.490921E+01,8.766537E+01,9.497082E+01,1.634241E+02,7.541342E+01,685,665,779,2,8,2
23568,2026/09/28,01:56:57,9.487679E+01,8.917316E+01,9.497082E+01,1.605707E+02,7.593871E+01,687,665,781,2,8,2
23569,2026/09/28,01:57:57,9.490921E+01,8.975033E+01,9.497082E+01,1.647211E+02,7.406615E+01,688,665,782,16,8,16
23570,2026/09/28,01:58:57,9.490921E+01,8.878729E+01,9.500324E+01,1.842737E+02,7.512159E+01,688,665,782,16,8,16
23571,2026/09/28,01:59:57,9.493839E+01,8.782750E+01,9.497082E+01,2.037938E+02,7.459630E+01,688,665,782,16,8,16
23572,2026/09/28,02:00:57,9.487679E+01,8.673801E+01,9.500324E+01,2.018807E+02,7.478599E+01,688,665,782,16,8,16
23573,2026/09/28,02:01:57,9.490921E+01,8.571336E+01,9.500324E+01,2.307393E+02,7.521887E+01,688,665,782,16,8,16
23574,2026/09/28,02:02:57,9.490921E+01,8.510377E+01,9.500324E+01,1.957847E+02,7.488326E+01,689,665,782,2,8,2
23575,2026/09/28,02:03:57,9.493839E+01,8.635214E+01,9.500324E+01,1.945201E+02,7.531615E+01,691,665,784,2,8,2
23576,2026/09/28,02:04:57,9.493839E+01,8.769780E+01,9.497082E+01,1.794747E+02,7.541342E+01,692,665,786,2,8,2
23577,2026/09/28,02:05:57,9.490921E+01,8.904346E+01,9.500324E+01,1.794747E+02,7.526751E+01,694,665,787,2,8,2
23578,2026/09/28,02:06:57,9.493839E+01,8.984436E+01,9.497082E+01,1.743191E+02,7.411478E+01,695,665,788,16,8,16
23579,2026/09/28,02:07:57,9.490921E+01,8.894942E+01,9.497082E+01,1.893969E+02,7.396887E+01,695,665,788,16,8,16
23580,2026/09/28,02:08:57,9.490921E+01,8.795396E+01,9.500324E+01,2.268807E+02,7.536478E+01,695,665,788,16,8,16
23581,2026/09/28,02:09:57,9.490921E+01,8.696174E+01,9.497082E+01,1.926070E+02,7.498055E+01,695,665,788,16,8,16
23582,2026/09/28,02:10:57,9.487679E+01,8.599870E+01,9.500324E+01,1.900454E+02,7.488326E+01,695,665,788,16,8,16
23583,2026/09/28,02:11:57,9.490921E+01,8.500648E+01,9.500324E+01,1.906615E+02,7.478599E+01,695,665,788,16,8,16
23584,2026/09/28,02:12:57,9.493839E+01,8.599870E+01,9.497082E+01,1.842737E+02,7.488326E+01,697,665,790,2,8,2
23585,2026/09/28,02:13:57,9.490921E+01,8.721790E+01,9.497082E+01,2.044423E+02,7.454766E+01,699,665,792,2,8,2
23586,2026/09/28,02:14:57,9.490921E+01,8.849870E+01,9.500324E+01,1.817121E+02,7.521887E+01,701,665,793,2,8,2
23587,2026/09/28,02:15:57,9.490921E+01,8.981194E+01,9.500324E+01,1.858625E+02,7.536478E+01,703,665,795,2,8,2
23588,2026/09/28,02:16:57,9.487679E+01,8.926719E+01,9.500324E+01,1.778534E+02,7.536478E+01,703,665,795,16,8,16
23589,2026/09/28,02:17:57,9.493839E+01,8.840467E+01,9.500324E+01,1.579767E+02,7.551070E+01,703,665,795,16,8,16
23590,2026/09/28,02:18:57,9.487679E+01,8.760377E+01,9.497082E+01,1.563878E+02,7.507782E+01,703,665,795,16,8,16
23591,2026/09/28,02:19:57,9.493839E+01,8.673801E+01,9.500324E+01,2.182231E+02,7.454766E+01,703,665,795,16,8,16
23592,2026/09/28,02:20:57,9.490921E+01,8.587225E+01,9.500324E+01,1.740272E+02,7.517023E+01,703,665,795,16,8,16
23593,2026/09/28,02:21:57,9.487679E+01,8.497406E+01,9.500324E+01,1.804151E+02,7.488326E+01,703,665,795,16,8,16
23594,2026/09/28,02:22:57,9.487679E+01,8.599870E+01,9.497082E+01,1.980545E+02,7.483463E+01,705,665,797,2,8,2
23595,2026/09/28,02:23:57,9.493839E+01,8.725033E+01,9.500324E+01,1.974060E+02,7.478599E+01,706,665,799,2,8,2
23596,2026/09/28,02:24:57,9.487679E+01,8.849870E+01,9.500324E+01,1.967575E+02,7.473735E+01,708,665,800,2,8,2
23597,2026/09/28,02:25:57,9.490921E+01,8.975033E+01,9.500324E+01,1.967575E+02,7.521887E+01,710,665,802,2,8,2
23598,2026/09/28,02:26:57,9.487679E+01,8.917316E+01,9.497082E+01,2.297665E+02,7.483463E+01,710,665,802,16,8,16
23599,2026/09/28,02:27:57,9.490921E+01,8.785992E+01,9.500324E+01,2.733463E+02,7.473735E+01,710,665,802,16,8,16
23600,2026/09/28,02:28:57,9.490921E+01,8.641699E+01,9.500324E+01,2.810311E+02,7.608463E+01,710,665,802,16,8,16
23601,2026/09/28,02:29:57,9.490921E+01,8.475033E+01,9.500324E+01,4.034371E+02,7.344358E+01,710,665,802,2,8,2
23602,2026/09/28,02:30:57,9.487679E+01,8.491245E+01,9.497082E+01,3.954280E+02,7.536478E+01,712,665,804,2,8,2
23603,2026/09/28,02:31:57,9.490921E+01,8.519780E+01,9.497082E+01,3.720169E+02,7.483463E+01,714,665,806,2,8,2
23604,2026/09/28,02:32:57,9.490921E+01,8.551881E+01,9.500324E+01,3.659209E+02,7.517023E+01,716,665,807,2,8,2
23605,2026/09/28,02:33:57,9.490921E+01,8.599870E+01,9.500324E+01,4.143320E+02,7.176070E+01,718,665,809,2,8,2
23606,2026/09/28,02:34:57,9.487679E+01,8.648184E+01,9.497082E+01,3.431907E+02,7.521887E+01,720,665,811,2,8,2
23607,2026/09/28,02:35:57,9.493839E+01,8.696174E+01,9.500324E+01,4.027886E+02,7.377918E+01,721,665,813,2,8,2
23608,2026/09/28,02:36:57,9.490921E+01,8.744164E+01,9.497082E+01,3.367704E+02,7.445039E+01,723,665,814,2,8,2
23609,2026/09/28,02:37:57,9.490921E+01,8.817770E+01,9.497082E+01,2.175746E+02,7.623055E+01,725,665,816,2,8,2
23610,2026/09/28,02:38:57,9.493839E+01,8.958820E+01,9.500324E+01,1.595979E+02,7.546206E+01,727,665,818,2,8,2
23611,2026/09/28,02:39:57,9.490921E+01,8.936446E+01,9.500324E+01,2.060636E+02,7.493191E+01,727,665,818,16,8,16
23612,2026/09/28,02:40:57,9.487679E+01,8.830740E+01,9.500324E+01,2.086252E+02,7.449902E+01,727,665,818,16,8,16
23613,2026/09/28,02:41:57,9.490921E+01,8.718548E+01,9.500324E+01,1.993191E+02,7.498055E+01,727,665,818,16,8,16
23614,2026/09/28,02:42:57,9.487679E+01,8.609599E+01,9.500324E+01,2.457847E+02,7.512159E+01,727,665,818,16,8,16
23615,2026/09/28,02:43:57,9.487679E+01,8.494164E+01,9.500324E+01,2.121271E+02,7.565175E+01,727,665,818,16,8,16
23616,2026/09/28,02:44:57,9.490921E+01,8.593710E+01,9.500324E+01,2.063878E+02,7.478599E+01,729,665,820,2,8,2
23617,2026/09/28,02:45:57,9.487679E+01,8.712063E+01,9.497082E+01,2.066796E+02,7.473735E+01,731,665,822,2,8,2
23618,2026/09/28,02:46:57,9.490921E+01,8.821012E+01,9.500324E+01,2.275292E+02,7.483463E+01,733,665,823,2,8,2
23619,2026/09/28,02:47:57,9.490921E+01,8.926719E+01,9.500324E+01,2.387484E+02,7.541342E+01,735,665,825,2,8,2
23620,2026/09/28,02:48:57,9.490921E+01,8.975033E+01,9.500324E+01,2.454604E+02,7.440175E+01,736,665,826,16,8,16
23621,2026/09/28,02:49:57,9.493839E+01,8.849870E+01,9.497082E+01,2.441959E+02,7.493191E+01,736,665,826,16,8,16
23622,2026/09/28,02:50:57,9.493839E+01,8.718548E+01,9.500324E+01,2.496433E+02,7.416342E+01,736,665,826,16,8,16
23623,2026/09/28,02:51:57,9.490921E+01,8.596952E+01,9.497082E+01,2.015564E+02,7.478599E+01,736,665,826,16,8,16
23624,2026/09/28,02:52:57,9.487679E+01,8.488003E+01,9.500324E+01,2.175746E+02,7.454766E+01,736,665,826,2,8,2
23625,2026/09/28,02:53:57,9.493839E+01,8.606356E+01,9.500324E+01,1.887484E+02,7.512159E+01,738,665,828,2,8,2
23626,2026/09/28,02:54:57,9.490921E+01,8.734760E+01,9.500324E+01,1.833009E+02,7.521887E+01,740,665,830,2,8,2
23627,2026/09/28,02:55:57,9.487679E+01,8.862841E+01,9.497082E+01,2.211089E+02,7.459630E+01,741,665,831,2,8,2
23628,2026/09/28,02:56:57,9.490921E+01,8.981194E+01,9.500324E+01,2.012322E+02,7.454766E+01,743,665,833,2,8,2
23629,2026/09/28,02:57:57,9.490921E+01,8.920558E+01,9.500324E+01,2.012322E+02,7.502918E+01,744,665,833,16,8,16
23630,2026/09/28,02:58:57,9.490921E+01,8.801881E+01,9.500324E+01,2.361868E+02,7.445039E+01,744,665,833,16,8,16
23631,2026/09/28,02:59:57,9.490921E+01,8.677043E+01,9.500324E+01,2.326524E+02,7.541342E+01,744,665,833,16,8,16
23632,2026/09/28,03:00:57,9.493839E+01,8.551881E+01,9.500324E+01,2.364786E+02,7.435311E+01,744,665,833,16,8,16
23633,2026/09/28,03:01:57,9.487679E+01,8.529507E+01,9.500324E+01,2.752594E+02,7.565175E+01,745,665,834,2,8,2
23634,2026/09/28,03:02:57,9.493839E+01,8.631972E+01,9.500324E+01,2.368029E+02,7.584630E+01,746,665,836,2,8,2
23635,2026/09/28,03:03:57,9.490921E+01,8.740921E+01,9.500324E+01,2.335927E+02,7.551070E+01,748,665,838,2,8,2
23636,2026/09/28,03:04:57,9.487679E+01,8.843385E+01,9.500324E+01,2.329767E+02,7.560311E+01,750,665,839,2,8,2
23637,2026/09/28,03:05:57,9.490921E+01,8.939689E+01,9.500324E+01,2.589170E+02,7.526751E+01,752,665,841,2,8,2
23638,2026/09/28,03:06:57,9.487679E+01,8.968548E+01,9.497082E+01,2.541180E+02,7.416342E+01,753,665,842,16,8,16
23639,2026/09/28,03:07:57,9.493839E+01,8.830740E+01,9.500324E+01,3.175421E+02,7.368191E+01,753,665,842,16,8,16
23640,2026/09/28,03:08:57,9.490921E+01,8.699416E+01,9.497082E+01,2.541180E+02,7.526751E+01,753,665,842,16,8,16
23641,2026/09/28,03:09:57,9.493839E+01,8.574255E+01,9.497082E+01,2.512322E+02,7.411478E+01,753,665,842,16,8,16
23642,2026/09/28,03:10:57,9.493839E+01,8.513619E+01,9.500324E+01,2.355383E+02,7.555447E+01,754,665,843,2,8,2
23643,2026/09/28,03:11:57,9.493839E+01,8.622569E+01,9.497082E+01,2.355383E+02,7.430933E+01,755,665,844,2,8,2
23644,2026/09/28,03:12:57,9.490921E+01,8.731518E+01,9.500324E+01,2.320039E+02,7.430933E+01,757,665,846,2,8,2
23645,2026/09/28,03:13:57,9.493839E+01,8.830740E+01,9.500324E+01,2.390402E+02,7.593871E+01,759,665,848,2,8,2
23646,2026/09/28,03:14:57,9.490921E+01,8.946174E+01,9.497082E+01,1.823282E+02,7.541342E+01,761,665,849,2,8,2
23647,2026/09/28,03:15:57,9.490921E+01,8.955578E+01,9.500324E+01,1.836252E+02,7.536478E+01,762,666,850,4,16,16
23648,2026/09/28,03:16:57,9.487679E+01,8.859599E+01,9.500324E+01,1.804151E+02,7.531615E+01,764,666,850,4,16,16
23649,2026/09/28,03:17:57,9.490921E+01,8.763295E+01,9.497082E+01,1.820363E+02,7.521887E+01,765,666,850,4,16,16
23650,2026/09/28,03:18:57,9.490921E+01,8.660831E+01,9.500324E+01,1.993191E+02,7.478599E+01,767,666,850,4,16,16
23651,2026/09/28,03:19:57,9.490921E+01,8.555124E+01,9.497082E+01,2.015564E+02,7.488326E+01,769,666,850,4,16,16
23652,2026/09/28,03:20:57,9.487679E+01,8.529507E+01,9.500324E+01,2.166342E+02,7.608463E+01,770,667,851,4,2,2
23653,2026/09/28,03:21:57,9.487679E+01,8.667316E+01,9.500324E+01,1.903372E+02,7.502918E+01,772,668,852,4,2,2
23654,2026/09/28,03:22:57,9.487679E+01,8.805124E+01,9.497082E+01,2.204604E+02,7.579766E+01,773,670,854,4,2,2
23655,2026/09/28,03:23:57,9.490921E+01,8.923801E+01,9.500324E+01,2.380999E+02,7.574902E+01,775,672,856,4,2,2
23656,2026/09/28,03:24:57,9.490921E+01,8.971790E+01,9.500324E+01,2.185473E+02,7.493191E+01,776,673,857,4,16,16
23657,2026/09/28,03:25:57,9.487679E+01,8.853113E+01,9.500324E+01,2.467575E+02,7.541342E+01,778,673,857,4,16,16
23658,2026/09/28,03:26:57,9.490921E+01,8.718548E+01,9.497082E+01,2.762322E+02,7.531615E+01,779,673,857,4,16,16
23659,2026/09/28,03:27:57,9.487679E+01,8.590467E+01,9.500324E+01,2.752594E+02,7.377918E+01,781,673,857,4,16,16
23660,2026/09/28,03:28:57,9.490921E+01,8.503891E+01,9.500324E+01,2.348898E+02,7.411478E+01,782,674,857,4,2,2
23661,2026/09/28,03:29:57,9.487679E+01,8.612841E+01,9.500324E+01,2.576524E+02,7.507782E+01,784,675,859,4,2,2
23662,2026/09/28,03:30:57,9.490921E+01,8.718548E+01,9.500324E+01,2.650130E+02,7.498055E+01,784,677,861,4,2,2
23663,2026/09/28,03:31:57,9.490921E+01,8.811609E+01,9.500324E+01,2.781453E+02,7.473735E+01,784,679,862,4,2,2
23664,2026/09/28,03:32:58,9.487679E+01,8.904346E+01,9.497082E+01,2.851816E+02,7.478599E+01,784,681,864,4,2,2
23665,2026/09/28,03:33:58,9.490921E+01,8.997406E+01,9.497082E+01,2.839170E+02,7.488326E+01,784,682,866,4,2,2
23666,2026/09/28,03:34:58,9.487679E+01,8.866084E+01,9.500324E+01,2.778210E+02,7.469358E+01,784,682,866,4,16,16
23667,2026/09/28,03:35:58,9.487679E+01,8.721790E+01,9.500324E+01,2.624514E+02,7.512159E+01,784,682,866,4,16,16
23668,2026/09/28,03:36:58,9.490921E+01,8.580740E+01,9.500324E+01,2.570039E+02,7.507782E+01,784,682,866,4,16,16
23669,2026/09/28,03:37:58,9.490921E+01,8.510377E+01,9.500324E+01,2.576524E+02,7.498055E+01,784,683,866,4,2,2
