"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
23670,2026/09/28,03:38:58,9.490921E+01,8.599870E+01,9.500324E+01,2.752594E+02,7.440175E+01,784,685,868,4,2,2
23671,2026/09/28,03:39:58,9.487679E+01,8.708820E+01,9.500324E+01,2.454604E+02,7.570039E+01,784,687,869,4,2,2
23672,2026/09/28,03:40:58,9.490921E+01,8.827497E+01,9.497082E+01,2.287938E+02,7.546206E+01,784,688,871,4,2,2
23673,2026/09/28,03:41:58,9.493839E+01,8.977951E+01,9.500324E+01,1.791505E+02,7.521887E+01,784,690,873,4,2,2
23674,2026/09/28,03:42:58,9.487679E+01,8.929961E+01,9.500324E+01,1.775292E+02,7.536478E+01,784,690,873,4,16,16
23675,2026/09/28,03:43:58,9.487679E+01,8.837225E+01,9.500324E+01,1.817121E+02,7.368191E+01,784,690,873,4,16,16
23676,2026/09/28,03:44:58,9.487679E+01,8.737679E+01,9.500324E+01,1.999676E+02,7.459630E+01,784,690,873,4,16,16
23677,2026/09/28,03:45:58,9.487679E+01,8.619326E+01,9.497082E+01,2.444877E+02,7.541342E+01,784,690,873,4,16,16
23678,2026/09/28,03:46:58,9.490921E+01,8.484760E+01,9.500324E+01,2.688392E+02,7.464494E+01,784,691,873,4,2,2
23679,2026/09/28,03:47:58,9.487679E+01,8.561609E+01,9.500324E+01,3.162776E+02,7.488326E+01,784,692,875,4,2,2
23680,2026/09/28,03:48:58,9.487679E+01,8.654345E+01,9.500324E+01,2.820039E+02,7.546206E+01,784,694,877,4,2,2
23681,2026/09/28,03:49:58,9.493839E+01,8.760377E+01,9.500324E+01,2.496433E+02,7.551070E+01,784,696,878,4,2,2
23682,2026/09/28,03:50:58,9.487679E+01,8.869326E+01,9.500324E+01,2.473736E+02,7.570039E+01,784,698,880,4,2,2
23683,2026/09/28,03:51:58,9.493839E+01,8.981194E+01,9.500324E+01,2.467575E+02,7.565175E+01,784,700,882,4,2,2
23684,2026/09/28,03:52:58,9.490921E+01,8.901102E+01,9.500324E+01,2.643645E+02,7.507782E+01,784,700,882,4,16,16
23685,2026/09/28,03:53:58,9.487679E+01,8.763295E+01,9.500324E+01,2.470493E+02,7.426070E+01,784,700,882,4,16,16
23686,2026/09/28,03:54:58,9.490921E+01,8.628729E+01,9.500324E+01,2.739948E+02,7.401751E+01,784,700,882,4,16,16
23687,2026/09/28,03:55:58,9.493839E+01,8.503891E+01,9.500324E+01,2.422503E+02,7.426070E+01,784,700,882,4,16,16
23688,2026/09/28,03:56:58,9.490921E+01,8.590467E+01,9.500324E+01,2.281453E+02,7.449902E+01,0,0,0,4,2,2
23689,2026/09/28,03:57:58,9.493839E+01,8.712063E+01,9.500324E+01,2.169585E+02,7.498055E+01,0,2,2,4,2,2
23690,2026/09/28,03:58:58,9.490921E+01,8.840467E+01,9.500324E+01,2.166342E+02,7.454766E+01,0,4,4,4,2,2
23691,2026/09/28,03:59:58,9.487679E+01,8.968548E+01,9.500324E+01,2.137484E+02,7.473735E+01,0,6,5,4,2,2
23692,2026/09/28,04:00:58,9.493839E+01,8.923801E+01,9.500324E+01,2.172828E+02,7.469358E+01,0,6,6,4,16,16
23693,2026/09/28,04:01:58,9.490921E+01,8.811609E+01,9.500324E+01,2.214332E+02,7.469358E+01,0,6,6,4,16,16
23694,2026/09/28,04:02:58,9.487679E+01,8.696174E+01,9.500324E+01,2.185473E+02,7.579766E+01,0,6,6,4,16,16
23695,2026/09/28,04:03:58,9.487679E+01,8.580740E+01,9.497082E+01,2.236706E+02,7.459630E+01,0,6,6,4,16,16
23696,2026/09/28,04:04:58,9.490921E+01,8.507134E+01,9.500324E+01,2.169585E+02,7.464494E+01,0,7,6,4,2,2
23697,2026/09/28,04:05:58,9.493839E+01,8.635214E+01,9.500324E+01,2.204604E+02,7.449902E+01,0,8,8,4,2,2
23698,2026/09/28,04:06:58,9.487679E+01,8.692931E+01,9.500324E+01,3.553502E+02,7.560311E+01,0,10,10,4,2,2
23699,2026/09/28,04:07:58,9.493839E+01,8.747406E+01,9.497082E+01,4.011673E+02,7.353599E+01,0,12,11,4,2,2
23700,2026/09/28,04:08:58,9.490921E+01,8.785992E+01,9.500324E+01,4.796693E+02,7.243191E+01,0,14,13,4,2,2
23701,2026/09/28,04:09:58,9.487679E+01,8.795396E+01,9.500324E+01,4.412451E+02,7.449902E+01,0,16,15,4,2,2
23702,2026/09/28,04:10:58,9.487679E+01,8.840467E+01,9.500324E+01,4.489300E+02,7.315175E+01,0,17,16,4,2,2
23703,2026/09/28,04:11:58,9.490921E+01,8.872244E+01,9.497082E+01,3.793774E+02,7.498055E+01,0,19,18,4,2,2
23704,2026/09/28,04:12:58,9.490921E+01,8.901102E+01,9.497082E+01,3.710765E+02,7.512159E+01,0,21,20,4,2,2
23705,2026/09/28,04:13:58,9.490921E+01,8.936446E+01,9.500324E+01,4.008755E+02,7.396887E+01,0,23,21,4,2,2
23706,2026/09/28,04:14:58,9.490921E+01,8.981194E+01,9.500324E+01,3.675422E+02,7.445039E+01,0,25,23,4,2,2
23707,2026/09/28,04:15:58,9.487679E+01,8.881972E+01,9.500324E+01,4.181582E+02,7.291342E+01,0,25,24,4,16,16
23708,2026/09/28,04:16:58,9.493839E+01,8.692931E+01,9.497082E+01,2.781453E+02,7.517023E+01,0,25,24,4,16,16
23709,2026/09/28,04:17:58,9.487679E+01,8.564851E+01,9.500324E+01,2.787938E+02,7.339494E+01,0,25,24,4,16,16
23710,2026/09/28,04:18:58,9.493839E+01,8.526265E+01,9.500324E+01,3.092088E+02,7.320039E+01,0,26,24,4,2,2
23711,2026/09/28,04:19:58,9.493839E+01,8.644942E+01,9.500324E+01,3.335603E+02,7.142509E+01,0,28,26,4,2,2
23712,2026/09/28,04:20:58,9.487679E+01,8.763295E+01,9.500324E+01,2.130999E+02,7.387646E+01,0,30,28,4,2,2
23713,2026/09/28,04:21:58,9.490921E+01,8.885214E+01,9.500324E+01,2.092413E+02,7.488326E+01,0,31,29,4,2,2
23714,2026/09/28,04:22:58,9.493839E+01,8.997406E+01,9.500324E+01,2.089494E+02,7.493191E+01,0,33,31,4,16,16
23715,2026/09/28,04:23:58,9.487679E+01,8.888457E+01,9.500324E+01,2.281453E+02,7.454766E+01,0,33,31,4,16,16
23716,2026/09/28,04:24:58,9.493839E+01,8.734760E+01,9.500324E+01,3.194877E+02,7.507782E+01,0,33,31,4,16,16
23717,2026/09/28,04:25:58,9.487679E+01,8.564851E+01,9.497082E+01,3.236382E+02,7.478599E+01,0,33,31,4,16,16
23718,2026/09/28,04:26:58,9.487679E+01,8.532750E+01,9.500324E+01,3.223735E+02,7.473735E+01,0,34,32,4,2,2
23719,2026/09/28,04:27:58,9.490921E+01,8.612841E+01,9.500324E+01,3.265240E+02,7.435311E+01,0,36,34,4,2,2
23720,2026/09/28,04:28:58,9.487679E+01,8.680286E+01,9.497082E+01,4.104734E+02,7.185797E+01,0,38,35,4,2,2
23721,2026/09/28,04:29:58,9.490921E+01,8.744164E+01,9.497082E+01,2.835927E+02,7.685311E+01,0,39,37,4,2,2
23722,2026/09/28,04:30:58,9.487679E+01,8.821012E+01,9.497082E+01,3.489624E+02,7.012646E+01,0,41,39,4,2,2
23723,2026/09/28,04:31:58,9.490921E+01,8.901102E+01,9.500324E+01,2.239948E+02,7.632782E+01,0,43,40,4,2,2
23724,2026/09/28,04:32:58,9.487679E+01,8.997406E+01,9.500324E+01,2.704604E+02,7.613326E+01,0,45,42,4,2,2
23725,2026/09/28,04:33:58,9.490921E+01,8.856356E+01,9.497082E+01,3.534371E+02,7.180933E+01,0,45,42,4,16,16
23726,2026/09/28,04:34:58,9.490921E+01,8.702659E+01,9.497082E+01,2.627756E+02,7.074902E+01,0,45,42,4,16,16
23727,2026/09/28,04:35:58,9.490921E+01,8.523022E+01,9.500324E+01,3.691310E+02,7.618191E+01,0,45,42,4,16,16
23728,2026/09/28,04:36:58,9.487679E+01,8.516862E+01,9.500324E+01,3.970169E+02,7.324902E+01,0,46,43,4,2,2
23729,2026/09/28,04:37:58,9.490921E+01,8.561609E+01,9.500324E+01,3.729896E+02,7.017509E+01,0,48,45,4,2,2
23730,2026/09/28,04:38:58,9.493839E+01,8.593710E+01,9.497082E+01,4.956874E+02,7.478599E+01,0,50,47,4,2,2
23731,2026/09/28,04:39:58,9.490921E+01,8.631972E+01,9.497082E+01,3.508755E+02,7.656615E+01,0,52,48,4,2,2
23732,2026/09/28,04:40:58,9.487679E+01,8.673801E+01,9.500324E+01,3.380674E+02,7.627918E+01,0,53,50,4,2,2
23733,2026/09/28,04:41:58,9.493839E+01,8.731518E+01,9.497082E+01,3.819715E+02,7.387646E+01,0,55,52,4,2,2
23734,2026/09/28,04:42:58,9.490921E+01,8.769780E+01,9.500324E+01,3.909209E+02,7.752918E+01,0,57,53,4,2,2
23735,2026/09/28,04:43:58,9.493839E+01,8.811609E+01,9.500324E+01,3.303826E+02,7.195039E+01,0,59,55,4,2,2
23736,2026/09/28,04:44:58,9.490921E+01,8.866084E+01,9.500324E+01,3.806745E+02,7.603599E+01,0,61,57,4,2,2
23737,2026/09/28,04:45:58,9.490921E+01,8.914073E+01,9.500324E+01,4.409209E+02,7.680447E+01,0,62,59,4,2,2
23738,2026/09/28,04:46:58,9.493839E+01,8.968548E+01,9.500324E+01,3.912451E+02,7.512159E+01,0,64,60,4,2,2
23739,2026/09/28,04:47:58,9.487679E+01,8.923801E+01,9.497082E+01,2.528210E+02,7.723735E+01,0,65,61,4,16,16
23740,2026/09/28,04:48:58,9.493839E+01,8.782750E+01,9.497082E+01,2.502594E+02,7.459630E+01,0,65,61,4,16,16
23741,2026/09/28,04:49:58,9.490921E+01,8.616084E+01,9.500324E+01,3.960441E+02,7.089494E+01,0,65,61,4,16,16
23742,2026/09/28,04:50:58,9.493839E+01,8.491245E+01,9.500324E+01,2.919261E+02,7.695039E+01,0,65,61,4,2,2
23743,2026/09/28,04:51:58,9.487679E+01,8.568094E+01,9.497082E+01,3.713683E+02,6.926070E+01,0,67,63,4,2,2
23744,2026/09/28,04:52:58,9.487679E+01,8.644942E+01,9.500324E+01,3.345331E+02,7.671206E+01,0,69,65,4,2,2
23745,2026/09/28,04:53:58,9.490921E+01,8.731518E+01,9.500324E+01,3.009079E+02,7.709630E+01,0,71,66,4,2,2
23746,2026/09/28,04:54:58,9.487679E+01,8.817770E+01,9.500324E+01,2.906291E+02,7.738326E+01,0,73,68,4,2,2
23747,2026/09/28,04:55:58,9.487679E+01,8.910831E+01,9.500324E+01,2.461089E+02,7.570039E+01,0,74,70,4,2,2
23748,2026/09/28,04:56:58,9.490921E+01,8.997406E+01,9.497082E+01,2.752594E+02,7.603599E+01,0,76,71,4,16,16
23749,2026/09/28,04:57:58,9.493839E+01,8.856356E+01,9.500324E+01,3.540856E+02,7.743190E+01,0,76,71,4,16,16
23750,2026/09/28,04:58:58,9.490921E+01,8.689689E+01,9.500324E+01,3.207523E+02,7.055933E+01,0,76,71,4,16,16
23751,2026/09/28,04:59:58,9.487679E+01,8.535992E+01,9.500324E+01,2.557069E+02,7.531615E+01,0,76,71,4,16,16
23752,2026/09/28,05:00:58,9.487679E+01,8.545720E+01,9.497082E+01,2.624514E+02,7.180933E+01,0,77,73,4,2,2
23753,2026/09/28,05:01:58,9.490921E+01,8.648184E+01,9.500324E+01,2.403372E+02,7.531615E+01,0,79,74,4,2,2
23754,2026/09/28,05:02:58,9.487679E+01,8.779507E+01,9.500324E+01,1.951686E+02,7.498055E+01,1,81,76,4,2,2
23755,2026/09/28,05:03:58,9.490921E+01,8.929961E+01,9.500324E+01,1.685798E+02,7.560311E+01,3,83,78,4,2,2
23756,2026/09/28,05:04:58,9.487679E+01,8.958820E+01,9.500324E+01,1.913100E+02,7.483463E+01,4,84,79,4,16,16
23757,2026/09/28,05:05:58,9.490921E+01,8.853113E+01,9.500324E+01,1.868353E+02,7.531615E+01,6,84,79,4,16,16
23758,2026/09/28,05:06:58,9.493839E+01,8.757134E+01,9.500324E+01,1.929313E+02,7.488326E+01,7,84,79,4,16,16
23759,2026/09/28,05:07:58,9.487679E+01,8.648184E+01,9.500324E+01,2.749352E+02,7.459630E+01,9,84,79,4,16,16
23760,2026/09/28,05:08:58,9.487679E+01,8.507134E+01,9.497082E+01,2.486706E+02,7.555447E+01,10,84,79,4,16,16
23761,2026/09/28,05:09:58,9.493839E+01,8.574255E+01,9.500324E+01,2.419261E+02,7.546206E+01,12,85,80,4,2,2
23762,2026/09/28,05:10:58,9.490921E+01,8.683204E+01,9.500324E+01,2.842412E+02,7.396887E+01,14,87,82,4,2,2
23763,2026/09/28,05:11:58,9.490921E+01,8.782750E+01,9.500324E+01,2.476978E+02,7.565175E+01,15,89,83,4,2,2
23764,2026/09/28,05:12:58,9.487679E+01,8.891699E+01,9.497082E+01,2.384241E+02,7.531615E+01,17,90,85,4,2,2
23765,2026/09/28,05:13:58,9.487679E+01,8.994164E+01,9.500324E+01,2.448119E+02,7.541342E+01,18,92,87,4,16,16
23766,2026/09/28,05:14:58,9.490921E+01,8.875487E+01,9.500324E+01,2.448119E+02,7.440175E+01,18,92,87,8,16,16
23767,2026/09/28,05:15:58,9.493839E+01,8.737679E+01,9.500324E+01,3.114786E+02,7.358463E+01,18,92,87,8,16,16
23768,2026/09/28,05:16:58,9.487679E+01,8.596952E+01,9.497082E+01,2.650130E+02,7.478599E+01,18,92,87,8,16,16
23769,2026/09/28,05:17:58,9.490921E+01,8.497406E+01,9.500324E+01,3.607977E+02,7.271887E+01,18,93,87,8,2,2
23770,2026/09/28,05:18:58,9.493839E+01,8.545720E+01,9.497082E+01,3.620947E+02,7.565175E+01,18,94,89,8,2,2
23771,2026/09/28,05:19:58,9.490921E+01,8.599870E+01,9.497082E+01,3.563230E+02,7.531615E+01,18,96,90,8,2,2
23772,2026/09/28,05:20:58,9.490921E+01,8.654345E+01,9.500324E+01,3.521725E+02,7.541342E+01,18,98,92,8,2,2
23773,2026/09/28,05:21:58,9.490921E+01,8.708820E+01,9.500324E+01,3.653048E+02,7.507782E+01,18,100,94,8,2,2
23774,2026/09/28,05:22:58,9.487679E+01,8.792153E+01,9.500324E+01,3.082685E+02,7.445039E+01,18,102,95,8,2,2
23775,2026/09/28,05:23:58,9.493839E+01,8.875487E+01,9.500324E+01,2.964008E+02,7.426070E+01,18,103,97,8,2,2
23776,2026/09/28,05:24:58,9.490921E+01,8.949416E+01,9.500324E+01,3.120947E+02,7.551070E+01,18,105,99,8,2,2
23777,2026/09/28,05:25:58,9.490921E+01,8.946174E+01,9.500324E+01,3.255512E+02,7.478599E+01,18,106,100,8,16,16
23778,2026/09/28,05:26:58,9.490921E+01,8.763295E+01,9.500324E+01,2.396887E+02,7.757295E+01,18,106,100,8,16,16
23779,2026/09/28,05:27:58,9.493839E+01,8.631972E+01,9.497082E+01,2.512322E+02,7.517023E+01,18,106,100,8,16,16
23780,2026/09/28,05:28:58,9.490921E+01,8.500648E+01,9.500324E+01,2.428988E+02,7.401751E+01,18,106,100,8,16,16
23781,2026/09/28,05:29:58,9.490921E+01,8.571336E+01,9.497082E+01,2.774968E+02,7.449902E+01,18,108,101,8,2,2
23782,2026/09/28,05:30:58,9.490921E+01,8.692931E+01,9.497082E+01,2.537938E+02,7.608463E+01,18,110,103,8,2,2
23783,2026/09/28,05:31:58,9.490921E+01,8.833982E+01,9.500324E+01,1.897211E+02,7.546206E+01,18,111,105,8,2,2
23784,2026/09/28,05:32:58,9.490921E+01,8.981194E+01,9.497082E+01,2.031777E+02,7.502918E+01,18,113,107,8,2,2
23785,2026/09/28,05:33:58,9.490921E+01,8.926719E+01,9.497082E+01,1.688716E+02,7.531615E+01,18,113,107,8,16,16
23786,2026/09/28,05:34:58,9.487679E+01,8.849870E+01,9.500324E+01,1.285020E+02,7.396887E+01,18,113,107,8,16,16
23787,2026/09/28,05:35:58,9.490921E+01,8.769780E+01,9.500324E+01,1.554151E+02,7.526751E+01,18,113,107,8,16,16
23788,2026/09/28,05:36:58,9.490921E+01,8.689689E+01,9.500324E+01,1.589494E+02,7.353599E+01,18,113,107,8,16,16
23789,2026/09/28,05:37:58,9.490921E+01,8.555124E+01,9.500324E+01,2.531453E+02,7.478599E+01,18,113,107,8,16,16
23790,2026/09/28,05:38:58,9.487679E+01,8.532750E+01,9.500324E+01,2.464332E+02,7.526751E+01,18,114,108,8,2,2
23791,2026/09/28,05:39:58,9.493839E+01,8.644942E+01,9.500324E+01,2.848573E+02,7.426070E+01,18,116,109,8,2,2
23792,2026/09/28,05:40:58,9.487679E+01,8.747406E+01,9.500324E+01,2.579442E+02,7.498055E+01,18,118,111,8,2,2
23793,2026/09/28,05:41:58,9.493839E+01,8.849870E+01,9.500324E+01,2.643645E+02,7.498055E+01,18,120,113,8,2,2
23794,2026/09/28,05:42:58,9.493839E+01,8.952335E+01,9.500324E+01,2.672503E+02,7.502918E+01,18,122,114,8,2,2
23795,2026/09/28,05:43:58,9.487679E+01,8.933204E+01,9.497082E+01,2.720493E+02,7.488326E+01,18,122,115,8,16,16
23796,2026/09/28,05:44:58,9.490921E+01,8.785992E+01,9.497082E+01,2.874514E+02,7.555447E+01,18,122,115,8,16,16
23797,2026/09/28,05:45:58,9.493839E+01,8.648184E+01,9.500324E+01,2.444877E+02,7.555447E+01,18,122,115,8,16,16
23798,2026/09/28,05:46:58,9.493839E+01,8.519780E+01,9.497082E+01,2.464332E+02,7.521887E+01,18,122,115,8,16,16
23799,2026/09/28,05:47:58,9.490921E+01,8.488003E+01,9.497082E+01,2.682231E+02,7.507782E+01,18,124,116,16,2,4
23800,2026/09/28,05:48:58,9.487679E+01,8.484760E+01,9.497082E+01,2.550908E+02,7.502918E+01,18,126,118,16,2,4
23801,2026/09/28,05:49:58,9.493839E+01,8.471790E+01,9.497082E+01,2.608301E+02,7.483463E+01,18,127,119,16,2,4
23802,2026/09/28,05:50:58,9.493839E+01,8.455902E+01,9.500324E+01,3.127432E+02,7.507782E+01,18,129,120,16,2,4
23803,2026/09/28,05:51:58,9.490921E+01,8.420558E+01,9.500324E+01,2.957523E+02,7.541342E+01,18,131,121,16,2,4
23804,2026/09/28,05:52:58,9.490921E+01,8.394942E+01,9.497082E+01,2.755836E+02,7.521887E+01,18,133,123,16,2,4
23805,2026/09/28,05:53:58,9.487679E+01,8.372569E+01,9.497082E+01,2.992867E+02,7.521887E+01,18,135,124,16,2,4
23806,2026/09/28,05:54:58,9.490921E+01,8.333982E+01,9.497082E+01,2.999352E+02,7.459630E+01,18,137,125,16,2,4
23807,2026/09/28,05:55:58,9.487679E+01,8.295720E+01,9.500324E+01,3.271725E+02,7.396887E+01,18,138,126,16,2,4
23808,2026/09/28,05:56:58,9.487679E+01,8.263619E+01,9.500324E+01,3.072957E+02,7.517023E+01,18,140,128,16,2,4
23809,2026/09/28,05:57:58,9.493839E+01,8.218872E+01,9.500324E+01,2.835927E+02,7.608463E+01,18,142,129,16,2,4
23810,2026/09/28,05:58:58,9.487679E+01,8.193256E+01,9.497082E+01,2.807069E+02,7.488326E+01,18,144,130,16,2,4
23811,2026/09/28,05:59:58,9.490921E+01,8.167640E+01,9.497082E+01,2.832685E+02,7.440175E+01,18,146,132,16,2,4
23812,2026/09/28,06:00:58,9.490921E+01,8.144942E+01,9.497082E+01,2.871271E+02,7.536478E+01,18,148,133,16,2,4
23813,2026/09/28,06:01:58,9.493839E+01,8.109923E+01,9.500324E+01,2.992867E+02,7.521887E+01,18,150,134,16,2,4
23814,2026/09/28,06:02:58,9.487679E+01,8.087225E+01,9.500324E+01,2.851816E+02,7.517023E+01,18,151,135,16,2,4
23815,2026/09/28,06:03:58,9.490921E+01,8.042477E+01,9.500324E+01,3.576200E+02,7.521887E+01,18,153,135,16,2,4
23816,2026/09/28,06:04:58,9.493839E+01,7.981518E+01,9.497082E+01,3.412776E+02,7.555447E+01,18,155,136,16,2,4
23817,2026/09/28,06:05:58,9.493839E+01,7.930286E+01,9.497082E+01,3.412776E+02,7.502918E+01,18,157,136,16,2,4
23818,2026/09/28,06:06:58,9.490921E+01,7.872569E+01,9.497082E+01,3.665694E+02,7.473735E+01,18,159,137,16,2,4
23819,2026/09/28,06:07:58,9.493839E+01,7.811933E+01,9.500324E+01,3.559987E+02,7.493191E+01,18,161,137,16,2,4
23820,2026/09/28,06:08:58,9.490921E+01,7.738003E+01,9.500324E+01,3.835603E+02,7.488326E+01,18,162,138,16,2,4
23821,2026/09/28,06:09:58,9.490921E+01,7.664397E+01,9.500324E+01,3.607977E+02,7.464494E+01,18,164,138,16,2,4
23822,2026/09/28,06:10:58,9.487679E+01,7.587549E+01,9.497082E+01,3.723411E+02,7.690175E+01,18,166,139,16,2,4
23823,2026/09/28,06:11:58,9.493839E+01,7.536317E+01,9.500324E+01,3.374189E+02,7.541342E+01,18,168,139,16,2,4
23824,2026/09/28,06:12:58,9.490921E+01,7.485085E+01,9.500324E+01,3.374189E+02,7.546206E+01,18,170,140,16,2,4
23825,2026/09/28,06:13:58,9.490921E+01,7.433852E+01,9.497082E+01,3.370947E+02,7.478599E+01,18,172,140,16,2,4
23826,2026/09/28,06:14:58,9.490921E+01,7.353761E+01,9.500324E+01,3.822633E+02,7.541342E+01,18,174,141,16,2,4
23827,2026/09/28,06:15:58,9.487679E+01,7.299287E+01,9.497082E+01,3.348573E+02,7.536478E+01,18,175,141,16,2,4
23828,2026/09/28,06:16:58,9.487679E+01,7.248055E+01,9.497082E+01,3.729896E+02,7.324902E+01,18,177,142,16,2,4
23829,2026/09/28,06:17:58,9.490921E+01,7.119650E+01,9.500324E+01,5.299935E+02,7.608463E+01,18,179,142,16,2,4
23830,2026/09/28,06:18:58,9.487679E+01,6.981842E+01,9.500324E+01,5.168612E+02,7.546206E+01,19,181,143,2,2,4
23831,2026/09/28,06:19:58,9.490921E+01,6.930610E+01,9.500324E+01,5.476005E+02,7.464494E+01,20,183,143,2,2,4
23832,2026/09/28,06:20:58,9.493839E+01,6.872893E+01,9.500324E+01,5.421531E+02,7.656615E+01,22,184,144,2,2,4
23833,2026/09/28,06:21:58,9.487679E+01,6.789883E+01,9.497082E+01,6.078470E+02,7.349222E+01,24,186,144,2,2,4
23834,2026/09/28,06:22:58,9.487679E+01,6.709469E+01,9.497082E+01,6.007782E+02,7.623055E+01,26,188,145,2,2,4
23835,2026/09/28,06:23:58,9.493839E+01,6.645590E+01,9.497082E+01,5.434501E+02,7.632782E+01,28,190,145,2,2,4
23836,2026/09/28,06:24:58,9.493839E+01,6.587873E+01,9.500324E+01,5.334955E+02,7.454766E+01,29,192,146,2,2,4
23837,2026/09/28,06:25:58,9.490921E+01,6.526913E+01,9.500324E+01,6.100843E+02,7.353599E+01,31,194,146,2,2,4
23838,2026/09/28,06:26:58,9.487679E+01,6.443580E+01,9.500324E+01,5.953307E+02,7.488326E+01,33,195,147,2,2,4
23839,2026/09/28,06:27:58,9.490921E+01,6.360247E+01,9.497082E+01,5.245461E+02,7.627918E+01,35,197,147,2,2,4
23840,2026/09/28,06:28:58,9.493839E+01,6.318742E+01,9.497082E+01,5.162127E+02,7.565175E+01,37,199,148,2,2,4
23841,2026/09/28,06:29:58,9.493839E+01,6.321984E+01,9.497082E+01,4.155966E+02,7.493191E+01,38,201,149,2,2,4
23842,2026/09/28,06:30:58,9.493839E+01,6.334631E+01,9.500324E+01,3.912451E+02,7.603599E+01,40,202,149,2,2,4
23843,2026/09/28,06:31:58,9.490921E+01,6.360247E+01,9.500324E+01,3.899806E+02,7.459630E+01,42,204,150,2,2,4
23844,2026/09/28,06:32:58,9.487679E+01,6.382944E+01,9.500324E+01,4.047017E+02,7.517023E+01,44,206,150,2,2,4
23845,2026/09/28,06:33:58,9.487679E+01,6.437419E+01,9.500324E+01,3.284371E+02,7.493191E+01,46,208,151,2,2,4
23846,2026/09/28,06:34:58,9.487679E+01,6.511025E+01,9.497082E+01,2.413100E+02,7.593871E+01,47,210,151,2,2,4
23847,2026/09/28,06:35:58,9.490921E+01,6.632620E+01,9.497082E+01,2.156615E+02,7.526751E+01,49,212,152,2,2,4
23848,2026/09/28,06:36:58,9.493839E+01,6.754539E+01,9.497082E+01,2.159857E+02,7.478599E+01,51,213,152,2,2,4
23849,2026/09/28,06:37:58,9.493839E+01,6.889105E+01,9.500324E+01,1.823282E+02,7.546206E+01,53,215,153,2,2,4
23850,2026/09/28,06:38:58,9.490921E+01,7.010701E+01,9.500324E+01,2.259079E+02,7.401751E+01,55,217,153,2,2,4
23851,2026/09/28,06:39:58,9.490921E+01,7.129378E+01,9.497082E+01,2.137484E+02,7.507782E+01,56,219,154,2,2,4
23852,2026/09/28,06:40:58,9.490921E+01,7.248055E+01,9.500324E+01,2.002918E+02,7.459630E+01,58,221,154,2,2,4
23853,2026/09/28,06:41:58,9.490921E+01,7.366408E+01,9.497082E+01,2.111868E+02,7.507782E+01,60,222,155,2,2,4
23854,2026/09/28,06:42:58,9.493839E+01,7.485085E+01,9.500324E+01,2.130999E+02,7.483463E+01,62,224,155,2,2,4
23855,2026/09/28,06:43:58,9.493839E+01,7.590791E+01,9.500324E+01,2.262322E+02,7.521887E+01,64,226,156,2,2,4
23856,2026/09/28,06:44:58,9.490921E+01,7.712387E+01,9.500324E+01,2.092413E+02,7.416342E+01,65,228,156,2,2,4
23857,2026/09/28,06:45:58,9.487679E+01,7.834306E+01,9.500324E+01,2.380999E+02,7.363326E+01,67,230,157,2,2,4
23858,2026/09/28,06:46:58,9.493839E+01,7.943256E+01,9.500324E+01,2.316796E+02,7.593871E+01,69,231,157,2,2,4
23859,2026/09/28,06:47:58,9.487679E+01,8.064851E+01,9.500324E+01,2.268807E+02,7.493191E+01,71,233,158,2,2,4
23860,2026/09/28,06:48:58,9.493839E+01,8.173801E+01,9.500324E+01,2.659533E+02,7.440175E+01,73,235,159,2,2,4
23861,2026/09/28,06:49:58,9.490921E+01,8.292477E+01,9.500324E+01,1.643969E+02,7.517023E+01,74,237,159,2,2,4
23862,2026/09/28,06:50:58,9.490921E+01,8.442931E+01,9.500324E+01,1.237030E+02,7.536478E+01,76,239,160,2,2,4
23863,2026/09/28,06:51:58,9.487679E+01,8.606356E+01,9.500324E+01,1.365110E+02,7.565175E+01,78,240,160,2,2,4
23864,2026/09/28,06:52:58,9.490921E+01,8.757134E+01,9.500324E+01,1.435798E+02,7.449902E+01,80,242,161,2,2,4
23865,2026/09/28,06:53:58,9.487679E+01,8.862841E+01,9.497082E+01,1.397211E+02,7.570039E+01,82,244,161,2,2,4
23866,2026/09/28,06:54:58,9.493839E+01,8.997406E+01,9.500324E+01,1.358949E+02,7.521887E+01,83,246,162,16,16,4
23867,2026/09/28,06:55:58,9.487679E+01,8.926719E+01,9.500324E+01,1.432555E+02,7.507782E+01,83,246,162,16,16,4
23868,2026/09/28,06:56:58,9.490921E+01,8.859599E+01,9.497082E+01,1.381323E+02,7.396887E+01,83,246,163,16,16,4
23869,2026/09/28,06:57:58,9.487679E+01,8.779507E+01,9.500324E+01,1.400454E+02,7.421206E+01,83,246,163,16,16,4
23870,2026/09/28,06:58:58,9.493839E+01,8.705902E+01,9.500324E+01,1.752918E+02,7.517023E+01,83,246,164,16,16,4
23871,2026/09/28,06:59:58,9.490921E+01,8.612841E+01,9.500324E+01,1.592737E+02,7.483463E+01,83,246,164,16,16,4
23872,2026/09/28,07:00:58,9.490921E+01,8.526265E+01,9.497082E+01,1.576848E+02,7.517023E+01,83,246,165,16,16,4
23873,2026/09/28,07:01:58,9.487679E+01,8.500648E+01,9.500324E+01,1.720817E+02,7.521887E+01,83,247,165,16,2,4
23874,2026/09/28,07:02:58,9.490921E+01,8.532750E+01,9.500324E+01,1.800908E+02,7.507782E+01,83,249,166,16,2,4
23875,2026/09/28,07:03:58,9.487679E+01,8.580740E+01,9.500324E+01,1.893969E+02,7.478599E+01,83,250,167,16,2,4
23876,2026/09/28,07:04:58,9.493839E+01,8.606356E+01,9.500324E+01,1.740272E+02,7.531615E+01,83,252,167,16,2,4
23877,2026/09/28,07:05:58,9.490921E+01,8.635214E+01,9.500324E+01,1.724060E+02,7.521887E+01,83,254,168,16,2,4
23878,2026/09/28,07:06:58,9.490921E+01,8.673801E+01,9.500324E+01,1.653697E+02,7.541342E+01,83,256,168,16,2,4
23879,2026/09/28,07:07:58,9.493839E+01,8.702659E+01,9.500324E+01,2.214332E+02,7.473735E+01,83,258,169,16,2,4
23880,2026/09/28,07:08:58,9.493839E+01,8.731518E+01,9.500324E+01,1.653697E+02,7.536478E+01,83,260,169,16,2,4
23881,2026/09/28,07:09:58,9.493839E+01,8.747406E+01,9.500324E+01,2.573282E+02,7.498055E+01,83,261,170,16,2,4
23882,2026/09/28,07:10:58,9.490921E+01,8.750648E+01,9.497082E+01,2.214332E+02,7.454766E+01,83,263,170,16,2,4
23883,2026/09/28,07:11:58,9.493839E+01,8.747406E+01,9.500324E+01,2.633917E+02,7.517023E+01,83,265,171,16,2,4
23884,2026/09/28,07:12:58,9.487679E+01,8.728275E+01,9.500324E+01,2.598898E+02,7.488326E+01,83,267,171,16,2,4
23885,2026/09/28,07:13:58,9.490921E+01,8.715305E+01,9.500324E+01,2.621271E+02,7.498055E+01,83,269,172,16,2,4
23886,2026/09/28,07:14:58,9.490921E+01,8.705902E+01,9.500324E+01,2.560311E+02,7.521887E+01,83,271,172,16,2,4
23887,2026/09/28,07:15:58,9.487679E+01,8.692931E+01,9.500324E+01,2.425746E+02,7.555447E+01,83,273,173,16,2,4
23888,2026/09/28,07:16:58,9.493839E+01,8.689689E+01,9.500324E+01,2.432231E+02,7.546206E+01,83,274,173,16,2,4
23889,2026/09/28,07:17:58,9.490921E+01,8.689689E+01,9.500324E+01,2.409857E+02,7.521887E+01,83,276,174,16,2,4
23890,2026/09/28,07:18:58,9.490921E+01,8.657588E+01,9.500324E+01,4.031129E+02,7.344358E+01,83,278,174,16,2,4
23891,2026/09/28,07:19:58,9.490921E+01,8.580740E+01,9.500324E+01,3.691310E+02,7.507782E+01,83,280,175,16,2,4
23892,2026/09/28,07:20:58,9.490921E+01,8.510377E+01,9.500324E+01,3.902724E+02,7.517023E+01,83,282,175,16,2,4
23893,2026/09/28,07:21:58,9.490921E+01,8.439689E+01,9.500324E+01,3.749027E+02,7.329766E+01,83,284,176,16,2,4
23894,2026/09/28,07:22:58,9.490921E+01,8.362841E+01,9.500324E+01,4.232815E+02,7.565175E+01,83,285,177,16,2,4
23895,2026/09/28,07:23:58,9.490921E+01,8.282750E+01,9.497082E+01,3.886835E+02,7.478599E+01,83,287,177,16,2,4
23896,2026/09/28,07:24:58,9.493839E+01,8.212387E+01,9.500324E+01,3.832361E+02,7.541342E+01,83,289,178,16,2,4
23897,2026/09/28,07:25:58,9.487679E+01,8.129053E+01,9.500324E+01,4.130350E+02,7.536478E+01,83,291,178,16,2,4
23898,2026/09/28,07:26:58,9.490921E+01,8.048962E+01,9.500324E+01,3.316472E+02,7.589494E+01,83,293,179,16,2,4
23899,2026/09/28,07:27:58,9.487679E+01,8.000973E+01,9.500324E+01,3.281129E+02,7.570039E+01,83,295,179,16,2,4
23900,2026/09/28,07:28:58,9.490921E+01,7.955901E+01,9.500324E+01,3.079442E+02,7.449902E+01,83,296,180,16,2,4
23901,2026/09/28,07:29:58,9.490921E+01,7.907912E+01,9.500324E+01,3.470169E+02,7.526751E+01,83,298,180,16,2,4
23902,2026/09/28,07:30:58,9.493839E+01,7.853437E+01,9.500324E+01,3.181907E+02,7.584630E+01,83,300,181,16,2,4
23903,2026/09/28,07:31:58,9.490921E+01,7.811933E+01,9.500324E+01,3.175421E+02,7.478599E+01,83,302,181,16,2,4
23904,2026/09/28,07:32:58,9.487679E+01,7.786317E+01,9.497082E+01,2.377756E+02,7.642023E+01,83,304,182,16,2,4
23905,2026/09/28,07:33:58,9.493839E+01,7.795720E+01,9.500324E+01,2.390402E+02,7.517023E+01,83,306,182,16,2,4
23906,2026/09/28,07:34:58,9.487679E+01,7.808691E+01,9.500324E+01,2.448119E+02,7.488326E+01,83,307,183,16,2,4
23907,2026/09/28,07:35:58,9.490921E+01,7.802205E+01,9.500324E+01,2.864786E+02,7.493191E+01,83,309,185,16,2,4
23908,2026/09/28,07:36:58,9.493839E+01,7.802205E+01,9.500324E+01,2.313554E+02,7.531615E+01,83,311,186,16,2,4
23909,2026/09/28,07:37:58,9.490921E+01,7.802205E+01,9.497082E+01,2.903048E+02,7.286478E+01,83,313,187,16,2,4
23910,2026/09/28,07:38:58,9.493839E+01,7.789559E+01,9.500324E+01,2.355383E+02,7.498055E+01,83,315,189,16,2,4
23911,2026/09/28,07:39:58,9.490921E+01,7.786317E+01,9.500324E+01,2.848573E+02,7.483463E+01,83,317,190,16,2,4
23912,2026/09/28,07:40:58,9.490921E+01,7.779832E+01,9.500324E+01,2.371271E+02,7.502918E+01,83,319,191,16,2,4
23913,2026/09/28,07:41:58,9.487679E+01,7.779832E+01,9.497082E+01,2.566797E+02,7.459630E+01,83,320,192,16,2,4
23914,2026/09/28,07:42:58,9.487679E+01,7.760701E+01,9.500324E+01,2.771725E+02,7.416342E+01,83,322,194,16,2,4
23915,2026/09/28,07:43:58,9.487679E+01,7.741245E+01,9.500324E+01,2.345655E+02,7.733463E+01,83,324,195,16,2,4
23916,2026/09/28,07:44:58,9.487679E+01,7.747730E+01,9.497082E+01,2.236706E+02,7.502918E+01,83,326,196,16,2,4
23917,2026/09/28,07:45:58,9.493839E+01,7.754215E+01,9.500324E+01,2.268807E+02,7.421206E+01,83,328,198,16,2,4
23918,2026/09/28,07:46:58,9.490921E+01,7.750973E+01,9.497082E+01,3.092088E+02,7.238326E+01,83,330,198,16,2,8
23919,2026/09/28,07:47:58,9.493839E+01,7.754215E+01,9.497082E+01,2.246433E+02,7.536478E+01,83,331,198,16,2,8
23920,2026/09/28,07:48:58,9.490921E+01,7.760701E+01,9.497082E+01,2.259079E+02,7.521887E+01,83,333,198,16,2,8
23921,2026/09/28,07:49:58,9.490921E+01,7.763619E+01,9.497082E+01,2.633917E+02,7.426070E+01,83,335,198,16,2,8
23922,2026/09/28,07:50:58,9.490921E+01,7.741245E+01,9.500324E+01,2.534695E+02,7.493191E+01,83,337,198,16,2,8
23923,2026/09/28,07:51:58,9.493839E+01,7.747730E+01,9.500324E+01,2.304151E+02,7.521887E+01,83,339,198,16,2,8
23924,2026/09/28,07:52:58,9.487679E+01,7.750973E+01,9.500324E+01,2.320039E+02,7.507782E+01,83,341,198,16,2,8
23925,2026/09/28,07:53:58,9.493839E+01,7.750973E+01,9.497082E+01,2.374514E+02,7.502918E+01,83,343,198,16,2,8
23926,2026/09/28,07:54:58,9.493839E+01,7.747730E+01,9.500324E+01,2.563554E+02,7.579766E+01,83,344,198,16,2,8
23927,2026/09/28,07:55:58,9.490921E+01,7.568418E+01,9.500324E+01,6.514268E+02,7.377918E+01,83,346,198,16,2,8
23928,2026/09/28,07:56:58,9.490921E+01,7.427367E+01,9.497082E+01,2.252918E+02,8.103599E+01,83,348,198,16,2,8
23929,2026/09/28,07:57:58,9.490921E+01,7.430610E+01,9.500324E+01,2.759079E+02,7.536478E+01,83,350,198,16,2,8
23930,2026/09/28,07:58:58,9.487679E+01,7.440013E+01,9.500324E+01,2.214332E+02,7.502918E+01,83,352,198,16,2,8
23931,2026/09/28,07:59:58,9.487679E+01,7.443256E+01,9.500324E+01,2.589170E+02,7.454766E+01,83,354,198,16,2,8
23932,2026/09/28,08:00:58,9.490921E+01,7.459469E+01,9.500324E+01,1.778534E+02,7.546206E+01,83,356,198,16,2,8
23933,2026/09/28,08:01:58,9.487679E+01,7.488327E+01,9.500324E+01,2.150130E+02,7.445039E+01,83,357,198,16,2,8
23934,2026/09/28,08:02:58,9.493839E+01,7.398508E+01,9.500324E+01,5.937419E+02,7.315175E+01,83,359,198,16,2,8
23935,2026/09/28,08:03:58,9.493839E+01,7.231842E+01,9.500324E+01,5.754864E+02,7.464494E+01,83,361,198,16,2,8
23936,2026/09/28,08:04:58,9.487679E+01,7.241570E+01,9.500324E+01,1.861868E+02,7.574902E+01,83,363,198,16,2,8
23937,2026/09/28,08:05:58,9.490921E+01,7.273671E+01,9.497082E+01,1.756161E+02,7.430933E+01,83,365,198,16,2,8
23938,2026/09/28,08:06:58,9.487679E+01,7.279832E+01,9.497082E+01,2.220817E+02,7.536478E+01,83,367,198,16,2,8
23939,2026/09/28,08:07:58,9.490921E+01,7.302529E+01,9.500324E+01,1.817121E+02,7.440175E+01,83,369,198,16,2,8
23940,2026/09/28,08:08:58,9.490921E+01,7.324903E+01,9.500324E+01,2.262322E+02,7.387646E+01,83,370,198,16,2,8
23941,2026/09/28,08:09:58,9.490921E+01,7.340791E+01,9.497082E+01,2.195201E+02,7.507782E+01,83,372,198,16,2,8
23942,2026/09/28,08:10:58,9.490921E+01,7.174125E+01,9.497082E+01,6.257782E+02,7.464494E+01,83,374,198,16,2,8
23943,2026/09/28,08:11:58,9.487679E+01,7.026913E+01,9.500324E+01,2.759079E+02,8.098735E+01,83,376,198,16,2,8
23944,2026/09/28,08:12:58,9.493839E+01,7.007458E+01,9.497082E+01,2.413100E+02,7.627918E+01,83,378,198,16,2,8
23945,2026/09/28,08:13:58,9.490921E+01,7.004539E+01,9.500324E+01,2.355383E+02,7.349222E+01,83,380,198,16,2,8
23946,2026/09/28,08:14:58,9.490921E+01,7.004539E+01,9.500324E+01,2.335927E+02,7.507782E+01,83,382,198,16,2,8
23947,2026/09/28,08:15:58,9.490921E+01,7.010701E+01,9.500324E+01,3.249352E+02,7.531615E+01,84,383,198,2,2,8
23948,2026/09/28,08:16:58,9.490921E+01,7.007458E+01,9.500324E+01,4.213683E+02,7.776751E+01,85,385,198,2,2,8
23949,2026/09/28,08:17:58,9.487679E+01,6.969196E+01,9.500324E+01,6.879377E+02,7.435311E+01,87,387,198,2,2,8
23950,2026/09/28,08:18:58,9.487679E+01,6.841116E+01,9.500324E+01,7.340792E+02,7.291342E+01,89,389,198,2,2,8
23951,2026/09/28,08:19:58,9.490921E+01,6.831388E+01,9.500324E+01,3.342088E+02,7.728599E+01,91,391,198,2,2,8
23952,2026/09/28,08:20:58,9.493839E+01,6.940337E+01,9.500324E+01,2.755836E+02,7.512159E+01,93,392,198,2,2,8
23953,2026/09/28,08:21:58,9.490921E+01,7.059015E+01,9.497082E+01,1.938716E+02,7.344358E+01,94,394,198,2,2,8
23954,2026/09/28,08:22:58,9.490921E+01,7.164722E+01,9.497082E+01,2.175746E+02,7.502918E+01,96,396,198,2,2,8
23955,2026/09/28,08:23:58,9.490921E+01,7.267186E+01,9.497082E+01,1.983787E+02,7.560311E+01,98,398,198,2,2,8
23956,2026/09/28,08:24:58,9.490921E+01,7.363165E+01,9.500324E+01,3.201038E+02,7.387646E+01,100,400,198,2,2,8
23957,2026/09/28,08:25:58,9.490921E+01,7.324903E+01,9.500324E+01,6.715953E+02,7.344358E+01,102,402,198,2,2,8
23958,2026/09/28,08:26:58,9.490921E+01,7.212711E+01,9.500324E+01,6.578145E+02,7.454766E+01,103,403,198,2,2,8
23959,2026/09/28,08:27:58,9.493839E+01,7.267186E+01,9.497082E+01,2.345655E+02,7.526751E+01,105,405,198,2,2,8
23960,2026/09/28,08:28:58,9.487679E+01,7.315176E+01,9.497082E+01,4.171855E+02,7.344358E+01,107,407,198,2,2,8
23961,2026/09/28,08:29:58,9.487679E+01,7.379378E+01,9.500324E+01,2.739948E+02,7.570039E+01,109,409,198,2,2,8
23962,2026/09/28,08:30:58,9.490921E+01,7.462711E+01,9.500324E+01,3.214008E+02,7.430933E+01,111,411,198,2,2,8
23963,2026/09/28,08:31:58,9.487679E+01,7.546044E+01,9.500324E+01,2.682231E+02,7.555447E+01,112,412,198,2,2,8
23964,2026/09/28,08:32:58,9.490921E+01,7.626135E+01,9.500324E+01,3.101816E+02,7.416342E+01,114,414,198,2,2,8
23965,2026/09/28,08:33:58,9.493839E+01,7.622893E+01,9.500324E+01,6.264268E+02,7.262646E+01,116,416,198,2,2,8
23966,2026/09/28,08:34:58,9.490921E+01,7.485085E+01,9.500324E+01,7.302529E+02,7.459630E+01,118,418,198,2,2,8
23967,2026/09/28,08:35:58,9.490921E+01,7.449741E+01,9.500324E+01,3.963683E+02,7.675584E+01,120,420,198,2,2,8
23968,2026/09/28,08:36:58,9.490921E+01,7.465630E+01,9.500324E+01,4.290532E+02,7.517023E+01,122,422,198,2,2,8
23969,2026/09/28,08:37:58,9.493839E+01,7.468872E+01,9.497082E+01,4.687743E+02,7.488326E+01,123,423,198,2,2,8
23970,2026/09/28,08:38:58,9.487679E+01,7.472115E+01,9.497082E+01,4.255188E+02,7.521887E+01,125,425,198,2,2,8
23971,2026/09/28,08:39:58,9.493839E+01,7.497730E+01,9.500324E+01,3.870947E+02,7.589494E+01,127,427,198,2,2,8
23972,2026/09/28,08:40:58,9.487679E+01,7.542802E+01,9.500324E+01,3.547341E+02,7.493191E+01,129,429,198,2,2,8
23973,2026/09/28,08:41:58,9.493839E+01,7.468872E+01,9.500324E+01,7.475357E+02,7.493191E+01,131,431,198,2,2,8
23974,2026/09/28,08:42:58,9.487679E+01,7.318418E+01,9.500324E+01,7.276589E+02,7.589494E+01,132,432,198,2,2,8
23975,2026/09/28,08:43:58,9.493839E+01,7.302529E+01,9.500324E+01,3.960441E+02,7.512159E+01,134,434,198,2,2,8
23976,2026/09/28,08:44:58,9.493839E+01,7.369650E+01,9.500324E+01,2.633917E+02,7.613326E+01,136,436,198,2,2,8
23977,2026/09/28,08:45:58,9.490921E+01,7.446498E+01,9.500324E+01,2.688392E+02,7.593871E+01,138,438,198,2,2,8
23978,2026/09/28,08:46:58,9.493839E+01,7.539559E+01,9.497082E+01,2.374514E+02,7.502918E+01,140,440,198,2,2,8
23979,2026/09/28,08:47:58,9.490921E+01,7.645266E+01,9.500324E+01,2.329767E+02,7.498055E+01,141,442,198,2,2,8
23980,2026/09/28,08:48:58,9.493839E+01,7.747730E+01,9.500324E+01,3.069715E+02,7.478599E+01,143,443,198,2,2,8
23981,2026/09/28,08:49:58,9.493839E+01,7.674125E+01,9.500324E+01,6.981842E+02,7.142509E+01,145,445,198,2,2,8
23982,2026/09/28,08:50:58,9.490921E+01,7.561933E+01,9.497082E+01,3.252594E+02,8.680447E+01,147,447,198,2,2,8
23983,2026/09/28,08:51:58,9.490921E+01,7.629053E+01,9.497082E+01,2.883917E+02,7.512159E+01,149,449,198,2,2,8
23984,2026/09/28,08:52:58,9.493839E+01,7.702983E+01,9.500324E+01,2.912776E+02,7.517023E+01,150,451,198,2,2,8
23985,2026/09/28,08:53:58,9.493839E+01,7.776589E+01,9.500324E+01,2.922503E+02,7.531615E+01,152,452,198,2,2,8
23986,2026/09/28,08:54:58,9.497082E+01,7.853437E+01,9.500324E+01,2.098898E+02,7.574902E+01,154,454,198,2,2,8
23987,2026/09/28,08:55:58,9.493839E+01,7.965630E+01,9.500324E+01,2.768483E+02,7.411478E+01,156,456,198,2,2,8
23988,2026/09/28,08:56:58,9.493839E+01,8.007134E+01,9.500324E+01,6.033723E+02,6.998055E+01,158,458,198,2,2,8
23989,2026/09/28,08:57:58,9.490921E+01,7.904669E+01,9.500324E+01,6.700065E+02,7.315175E+01,160,460,198,2,2,8
23990,2026/09/28,08:58:58,9.490921E+01,7.936771E+01,9.500324E+01,2.566797E+02,7.656615E+01,161,462,198,2,2,8
23991,2026/09/28,08:59:58,9.490921E+01,8.032750E+01,9.500324E+01,2.518807E+02,7.478599E+01,163,463,198,2,2,8
23992,2026/09/28,09:00:58,9.490921E+01,8.119326E+01,9.500324E+01,2.845655E+02,7.598735E+01,165,465,198,2,2,8
23993,2026/09/28,09:01:58,9.490921E+01,8.221790E+01,9.497082E+01,2.435473E+02,7.512159E+01,167,467,198,2,2,8
23994,2026/09/28,09:02:58,9.493839E+01,8.324579E+01,9.497082E+01,2.435473E+02,7.478599E+01,169,469,198,2,2,8
23995,2026/09/28,09:03:58,9.490921E+01,8.414073E+01,9.497082E+01,2.717250E+02,7.512159E+01,170,471,198,2,2,8
23996,2026/09/28,09:04:58,9.493839E+01,8.523022E+01,9.500324E+01,2.284695E+02,7.493191E+01,172,472,198,2,2,8
23997,2026/09/28,09:05:58,9.490921E+01,8.599870E+01,9.500324E+01,3.092088E+02,7.531615E+01,174,474,198,2,2,8
23998,2026/09/28,09:06:58,9.490921E+01,8.657588E+01,9.500324E+01,3.518483E+02,7.526751E+01,176,476,198,2,2,8
23999,2026/09/28,09:07:58,9.493839E+01,8.728275E+01,9.497082E+01,2.935149E+02,7.483463E+01,178,478,198,2,2,8
24000,2026/09/28,09:08:58,9.490921E+01,8.808366E+01,9.500324E+01,2.291180E+02,7.608463E+01,179,480,198,2,2,8
24001,2026/09/28,09:09:58,9.493839E+01,8.914073E+01,9.500324E+01,2.095655E+02,7.541342E+01,181,481,198,2,2,8
24002,2026/09/28,09:10:58,9.487679E+01,8.977951E+01,9.497082E+01,2.150130E+02,7.473735E+01,183,483,198,16,16,8
24003,2026/09/28,09:11:58,9.490921E+01,8.869326E+01,9.497082E+01,1.839494E+02,7.531615E+01,183,483,198,16,16,8
24004,2026/09/28,09:12:58,9.490921E+01,8.779507E+01,9.500324E+01,1.695201E+02,7.541342E+01,183,483,198,16,16,8
24005,2026/09/28,09:13:58,9.493839E+01,8.689689E+01,9.497082E+01,2.108625E+02,7.541342E+01,183,483,198,16,16,8
24006,2026/09/28,09:14:58,9.487679E+01,8.599870E+01,9.500324E+01,2.118353E+02,7.449902E+01,183,483,198,16,16,8
24007,2026/09/28,09:15:58,9.493839E+01,8.491245E+01,9.500324E+01,1.858625E+02,7.483463E+01,183,483,198,16,2,8
24008,2026/09/28,09:16:58,9.493839E+01,8.478275E+01,9.500324E+01,3.037614E+02,7.507782E+01,183,485,198,16,2,8
24009,2026/09/28,09:17:58,9.487679E+01,8.449416E+01,9.497082E+01,2.922503E+02,7.430933E+01,183,486,198,16,2,8
24010,2026/09/28,09:18:58,9.487679E+01,8.410831E+01,9.497082E+01,3.361219E+02,7.401751E+01,183,488,198,16,2,8
24011,2026/09/28,09:19:58,9.493839E+01,8.366084E+01,9.500324E+01,3.515240E+02,7.430933E+01,183,490,198,16,2,8
24012,2026/09/28,09:20:58,9.490921E+01,8.314851E+01,9.500324E+01,3.496109E+02,7.363326E+01,183,492,198,16,2,8
24013,2026/09/28,09:21:58,9.493839E+01,8.177043E+01,9.500324E+01,6.776913E+02,7.079766E+01,183,494,198,16,2,8
24014,2026/09/28,09:22:58,9.490921E+01,7.927043E+01,9.497082E+01,7.241570E+02,7.685311E+01,183,496,198,16,2,8
24015,2026/09/28,09:23:58,9.490921E+01,7.789559E+01,9.500324E+01,3.521725E+02,7.685311E+01,183,498,198,16,2,8
24016,2026/09/28,09:24:58,9.490921E+01,7.722115E+01,9.500324E+01,3.585603E+02,7.493191E+01,183,499,198,16,2,8
24017,2026/09/28,09:25:58,9.490921E+01,7.651751E+01,9.500324E+01,3.351816E+02,7.551070E+01,183,501,198,16,2,8
24018,2026/09/28,09:26:58,9.487679E+01,7.597276E+01,9.500324E+01,3.361219E+02,7.541342E+01,183,503,198,16,2,8
24019,2026/09/28,09:27:58,9.490921E+01,7.581064E+01,9.500324E+01,2.224060E+02,7.560311E+01,183,505,198,16,2,8
24020,2026/09/28,09:28:58,9.493839E+01,7.584306E+01,9.500324E+01,2.243191E+02,7.551070E+01,183,507,198,16,2,8
24021,2026/09/28,09:29:58,9.493839E+01,7.587549E+01,9.500324E+01,2.515564E+02,7.488326E+01,183,509,198,16,2,8
24022,2026/09/28,09:30:58,9.490921E+01,7.594034E+01,9.500324E+01,2.380999E+02,7.507782E+01,183,511,198,16,2,8
24023,2026/09/28,09:31:58,9.490921E+01,7.584306E+01,9.500324E+01,2.928988E+02,7.536478E+01,183,512,198,16,2,8
24024,2026/09/28,09:32:58,9.493839E+01,7.574579E+01,9.497082E+01,2.896887E+02,7.656615E+01,183,514,198,16,2,8
24025,2026/09/28,09:33:58,9.490921E+01,7.574579E+01,9.500324E+01,2.441959E+02,7.493191E+01,183,516,198,16,2,8
24026,2026/09/28,09:34:58,9.490921E+01,7.558691E+01,9.497082E+01,3.691310E+02,7.190175E+01,183,518,198,16,2,8
24027,2026/09/28,09:35:58,9.490921E+01,7.494488E+01,9.500324E+01,3.874189E+02,7.603599E+01,183,520,198,16,2,8
24028,2026/09/28,09:36:58,9.490921E+01,7.433852E+01,9.500324E+01,3.896563E+02,7.406615E+01,183,522,198,16,2,8
24029,2026/09/28,09:37:58,9.490921E+01,7.388781E+01,9.500324E+01,2.944877E+02,7.603599E+01,183,524,198,16,2,8
24030,2026/09/28,09:38:58,9.493839E+01,7.376135E+01,9.500324E+01,3.370947E+02,7.305933E+01,183,525,198,16,2,8
24031,2026/09/28,09:39:58,9.490921E+01,7.363165E+01,9.497082E+01,2.515564E+02,7.502918E+01,183,527,198,16,2,8
24032,2026/09/28,09:40:58,9.490921E+01,7.350519E+01,9.500324E+01,2.707847E+02,7.598735E+01,183,529,198,16,2,8
24033,2026/09/28,09:41:58,9.493839E+01,7.350519E+01,9.500324E+01,2.451362E+02,7.473735E+01,183,531,198,16,2,8
24034,2026/09/28,09:42:58,9.487679E+01,7.334306E+01,9.497082E+01,2.643645E+02,7.473735E+01,183,533,198,16,2,8
24035,2026/09/28,09:43:58,9.490921E+01,7.321661E+01,9.500324E+01,2.528210E+02,7.430933E+01,183,535,198,16,2,8
24036,2026/09/28,09:44:58,9.493839E+01,7.315176E+01,9.500324E+01,2.413100E+02,7.584630E+01,183,537,198,16,2,8
24037,2026/09/28,09:45:58,9.487679E+01,7.308691E+01,9.500324E+01,2.297665E+02,7.493191E+01,183,538,198,16,2,8
24038,2026/09/28,09:46:58,9.493839E+01,7.328146E+01,9.497082E+01,2.224060E+02,7.517023E+01,183,540,198,16,2,8
24039,2026/09/28,09:47:58,9.487679E+01,7.337549E+01,9.497082E+01,2.102140E+02,7.531615E+01,183,542,198,16,2,8
24040,2026/09/28,09:48:58,9.493839E+01,7.344034E+01,9.497082E+01,2.118353E+02,7.526751E+01,183,544,198,16,2,8
24041,2026/09/28,09:49:58,9.490921E+01,7.359923E+01,9.497082E+01,1.996433E+02,7.531615E+01,183,546,198,16,2,8
24042,2026/09/28,09:50:58,9.490921E+01,7.382620E+01,9.500324E+01,2.316796E+02,7.473735E+01,183,548,198,16,2,8
24043,2026/09/28,09:51:58,9.487679E+01,7.398508E+01,9.497082E+01,2.057393E+02,7.512159E+01,183,550,198,16,2,8
24044,2026/09/28,09:52:58,9.490921E+01,7.414397E+01,9.500324E+01,2.265564E+02,7.478599E+01,183,551,198,16,2,8
24045,2026/09/28,09:53:58,9.487679E+01,7.437095E+01,9.497082E+01,1.855383E+02,7.498055E+01,183,553,198,16,2,8
24046,2026/09/28,09:54:58,9.490921E+01,7.459469E+01,9.497082E+01,1.874838E+02,7.565175E+01,183,555,198,16,2,8
24047,2026/09/28,09:55:58,9.493839E+01,7.481842E+01,9.497082E+01,2.185473E+02,7.521887E+01,183,557,198,16,2,8
24048,2026/09/28,09:56:58,9.493839E+01,7.504215E+01,9.500324E+01,1.897211E+02,7.416342E+01,183,559,198,16,2,8
24049,2026/09/28,09:57:58,9.490921E+01,7.526589E+01,9.500324E+01,2.185473E+02,7.435311E+01,183,561,198,16,2,8
24050,2026/09/28,09:58:58,9.490921E+01,7.546044E+01,9.500324E+01,1.913100E+02,7.406615E+01,183,563,198,16,2,8
24051,2026/09/28,09:59:58,9.487679E+01,7.574579E+01,9.500324E+01,1.842737E+02,7.426070E+01,183,564,198,16,2,8
24052,2026/09/28,10:00:58,9.490921E+01,7.597276E+01,9.497082E+01,2.050908E+02,7.541342E+01,183,566,198,16,2,8
24053,2026/09/28,10:01:58,9.490921E+01,7.616408E+01,9.497082E+01,2.191959E+02,7.536478E+01,183,568,198,16,2,8
24054,2026/09/28,10:02:58,9.490921E+01,7.606680E+01,9.500324E+01,2.432231E+02,7.555447E+01,183,570,198,16,2,8
24055,2026/09/28,10:03:58,9.490921E+01,7.603437E+01,9.497082E+01,2.579442E+02,7.488326E+01,183,572,198,16,2,8
24056,2026/09/28,10:04:58,9.493839E+01,7.597276E+01,9.500324E+01,2.582685E+02,7.526751E+01,183,574,198,16,2,8
24057,2026/09/28,10:05:58,9.490921E+01,7.590791E+01,9.500324E+01,2.342413E+02,7.502918E+01,183,576,198,16,2,8
24058,2026/09/28,10:06:58,9.490921E+01,7.600519E+01,9.497082E+01,2.211089E+02,7.526751E+01,183,577,198,16,2,8
24059,2026/09/28,10:07:58,9.493839E+01,7.600519E+01,9.500324E+01,2.704604E+02,7.526751E+01,183,579,198,16,2,8
24060,2026/09/28,10:08:58,9.487679E+01,7.600519E+01,9.500324E+01,2.175746E+02,7.512159E+01,183,581,198,16,2,8
24061,2026/09/28,10:09:58,9.490921E+01,7.613165E+01,9.500324E+01,1.916342E+02,7.593871E+01,183,583,198,16,2,8
24062,2026/09/28,10:10:58,9.493839E+01,7.626135E+01,9.500324E+01,2.461089E+02,7.449902E+01,183,585,198,16,2,8
24063,2026/09/28,10:11:58,9.490921E+01,7.632296E+01,9.500324E+01,2.198444E+02,7.541342E+01,183,587,198,16,2,8
24064,2026/09/28,10:12:58,9.487679E+01,7.635538E+01,9.500324E+01,2.191959E+02,7.531615E+01,183,589,198,16,2,8
24065,2026/09/28,10:13:58,9.487679E+01,7.632296E+01,9.497082E+01,2.428988E+02,7.526751E+01,183,590,198,16,2,8
24066,2026/09/28,10:14:58,9.490921E+01,7.635538E+01,9.500324E+01,2.224060E+02,7.531615E+01,183,592,198,16,2,8
24067,2026/09/28,10:15:58,9.490921E+01,7.661155E+01,9.500324E+01,2.630999E+02,7.555447E+01,183,594,199,2,4,2
24068,2026/09/28,10:16:58,9.490921E+01,7.766862E+01,9.497082E+01,2.633917E+02,7.387646E+01,185,595,200,2,4,2
24069,2026/09/28,10:17:58,9.493839E+01,7.866408E+01,9.497082E+01,2.380999E+02,7.551070E+01,187,596,202,2,4,2
24070,2026/09/28,10:18:58,9.490921E+01,7.927043E+01,9.497082E+01,3.726654E+02,7.579766E+01,188,598,204,2,4,2
24071,2026/09/28,10:19:58,9.490921E+01,7.968872E+01,9.500324E+01,3.819715E+02,7.574902E+01,190,599,205,2,4,2
24072,2026/09/28,10:20:58,9.490921E+01,8.010377E+01,9.500324E+01,3.345331E+02,7.464494E+01,192,600,207,2,4,2
24073,2026/09/28,10:21:58,9.493839E+01,8.052205E+01,9.497082E+01,3.643320E+02,7.440175E+01,194,602,209,2,4,2
24074,2026/09/28,10:22:58,9.490921E+01,8.087225E+01,9.500324E+01,3.697795E+02,7.329766E+01,195,603,210,2,4,2
24075,2026/09/28,10:23:58,9.490921E+01,8.048962E+01,9.500324E+01,6.799286E+02,7.123055E+01,197,604,212,2,4,2
24076,2026/09/28,10:24:58,9.493839E+01,7.911155E+01,9.500324E+01,6.869974E+02,7.488326E+01,199,605,214,2,4,2
24077,2026/09/28,10:25:58,9.490921E+01,7.869650E+01,9.500324E+01,3.842088E+02,7.421206E+01,201,607,215,2,4,2
24078,2026/09/28,10:26:58,9.490921E+01,7.914397E+01,9.497082E+01,3.502270E+02,7.536478E+01,202,608,217,2,4,2
24079,2026/09/28,10:27:58,9.490921E+01,7.952659E+01,9.500324E+01,3.464008E+02,7.536478E+01,204,609,219,2,4,2
24080,2026/09/28,10:28:58,9.487679E+01,7.978600E+01,9.500324E+01,3.470169E+02,7.536478E+01,206,610,220,2,4,2
24081,2026/09/28,10:29:58,9.493839E+01,8.013619E+01,9.500324E+01,3.249352E+02,7.733463E+01,208,612,222,2,4,2
24082,2026/09/28,10:30:58,9.487679E+01,8.100195E+01,9.500324E+01,3.614462E+02,6.551070E+01,209,612,223,2,4,2
24083,2026/09/28,10:31:58,9.490921E+01,8.048962E+01,9.497082E+01,5.569066E+02,7.396887E+01,211,612,225,2,4,2
24084,2026/09/28,10:32:58,9.490921E+01,8.081064E+01,9.497082E+01,1.451686E+02,7.675584E+01,213,612,227,2,4,2
24085,2026/09/28,10:33:58,9.490921E+01,8.241245E+01,9.500324E+01,1.528534E+02,7.488326E+01,215,612,229,2,4,2
24086,2026/09/28,10:34:58,9.490921E+01,8.372569E+01,9.500324E+01,2.409857E+02,7.449902E+01,217,612,230,2,4,2
24087,2026/09/28,10:35:58,9.490921E+01,8.491245E+01,9.497082E+01,2.377756E+02,7.440175E+01,219,612,232,2,4,2
24088,2026/09/28,10:36:58,9.490921E+01,8.583982E+01,9.500324E+01,2.678988E+02,7.469358E+01,220,612,234,2,4,2
24089,2026/09/28,10:37:58,9.490921E+01,8.648184E+01,9.497082E+01,5.456874E+02,6.219358E+01,222,612,235,2,4,2
24090,2026/09/28,10:38:58,9.490921E+01,8.535992E+01,9.500324E+01,6.629377E+02,7.555447E+01,224,612,237,2,4,2
24091,2026/09/28,10:39:58,9.490921E+01,8.513619E+01,9.500324E+01,3.258755E+02,7.651751E+01,226,612,239,2,4,2
24092,2026/09/28,10:40:58,9.493839E+01,8.580740E+01,9.500324E+01,3.037614E+02,7.498055E+01,228,612,240,2,4,2
24093,2026/09/28,10:41:58,9.493839E+01,8.638457E+01,9.500324E+01,3.246109E+02,7.464494E+01,229,612,242,2,4,2
24094,2026/09/28,10:42:58,9.493839E+01,8.692931E+01,9.497082E+01,3.598573E+02,7.473735E+01,231,612,244,2,4,2
24095,2026/09/28,10:43:58,9.493839E+01,8.750648E+01,9.497082E+01,3.053826E+02,7.551070E+01,233,612,245,2,4,2
24096,2026/09/28,10:44:58,9.490921E+01,8.769780E+01,9.497082E+01,6.687095E+02,6.680933E+01,235,612,247,2,4,2
24097,2026/09/28,10:45:58,9.490921E+01,8.638457E+01,9.500324E+01,6.952983E+02,7.459630E+01,237,612,249,2,4,2
24098,2026/09/28,10:46:58,9.490921E+01,8.609599E+01,9.500324E+01,3.531129E+02,7.748055E+01,239,612,251,2,4,2
24099,2026/09/28,10:47:58,9.490921E+01,8.670558E+01,9.497082E+01,3.018483E+02,7.560311E+01,240,612,252,2,4,2
24100,2026/09/28,10:48:58,9.493839E+01,8.737679E+01,9.500324E+01,3.716926E+02,7.219358E+01,242,612,254,2,4,2
24101,2026/09/28,10:49:58,9.490921E+01,8.795396E+01,9.497082E+01,3.499027E+02,7.373055E+01,244,612,256,2,4,2
24102,2026/09/28,10:50:58,9.490921E+01,8.862841E+01,9.500324E+01,3.066472E+02,7.521887E+01,246,612,257,2,4,2
24103,2026/09/28,10:51:58,9.490921E+01,8.917316E+01,9.500324E+01,5.107653E+02,6.161965E+01,248,612,259,2,4,2
24104,2026/09/28,10:52:58,9.497082E+01,8.782750E+01,9.500324E+01,7.254216E+02,7.598735E+01,249,612,261,2,4,2
24105,2026/09/28,10:53:58,9.493839E+01,8.673801E+01,9.500324E+01,6.421207E+02,7.291342E+01,251,612,262,2,4,2
24106,2026/09/28,10:54:58,9.493839E+01,8.680286E+01,9.500324E+01,3.720169E+02,7.603599E+01,253,612,264,2,4,2
24107,2026/09/28,10:55:58,9.497082E+01,8.760377E+01,9.500324E+01,2.675746E+02,7.502918E+01,255,612,266,2,4,2
24108,2026/09/28,10:56:58,9.493839E+01,8.830740E+01,9.500324E+01,2.502594E+02,7.507782E+01,257,612,268,2,4,2
24109,2026/09/28,10:57:58,9.490921E+01,8.920558E+01,9.497082E+01,2.874514E+02,7.488326E+01,259,612,269,2,4,2
24110,2026/09/28,10:58:58,9.493839E+01,8.987679E+01,9.497082E+01,2.557069E+02,7.565175E+01,260,612,271,16,4,16
24111,2026/09/28,10:59:58,9.490921E+01,8.715305E+01,9.497082E+01,6.761025E+02,7.459630E+01,260,612,271,16,4,16
