"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
24112,2026/09/28,11:00:58,9.490921E+01,8.442931E+01,9.500324E+01,3.290856E+02,9.007295E+01,261,612,271,2,4,2
24113,2026/09/28,11:01:58,9.490921E+01,8.519780E+01,9.500324E+01,3.361219E+02,7.416342E+01,262,612,273,2,4,2
24114,2026/09/28,11:02:58,9.493839E+01,8.583982E+01,9.500324E+01,3.066472E+02,7.536478E+01,264,612,275,2,4,2
24115,2026/09/28,11:03:58,9.490921E+01,8.667316E+01,9.497082E+01,2.249676E+02,7.598735E+01,266,612,276,2,4,2
24116,2026/09/28,11:04:58,9.493839E+01,8.776265E+01,9.500324E+01,2.416018E+02,7.507782E+01,268,612,278,2,4,2
24117,2026/09/28,11:05:58,9.493839E+01,8.862841E+01,9.497082E+01,2.794099E+02,7.339494E+01,270,612,280,2,4,2
24118,2026/09/28,11:06:58,9.493839E+01,8.885214E+01,9.500324E+01,6.337873E+02,6.964494E+01,272,612,281,2,4,2
24119,2026/09/28,11:07:58,9.487679E+01,8.760377E+01,9.500324E+01,6.972438E+02,7.666342E+01,273,612,283,2,4,2
24120,2026/09/28,11:08:58,9.490921E+01,8.773022E+01,9.500324E+01,3.066472E+02,7.560311E+01,275,612,285,2,4,2
24121,2026/09/28,11:09:58,9.490921E+01,8.817770E+01,9.500324E+01,3.540856E+02,7.574902E+01,277,612,287,2,4,2
24122,2026/09/28,11:10:58,9.490921E+01,8.856356E+01,9.500324E+01,4.489300E+02,7.104086E+01,279,612,288,2,4,2
24123,2026/09/28,11:11:58,9.490921E+01,8.849870E+01,9.500324E+01,4.133593E+02,7.502918E+01,281,612,290,2,4,2
24124,2026/09/28,11:12:58,9.493839E+01,8.849870E+01,9.500324E+01,4.547017E+02,7.310311E+01,282,612,292,2,4,2
24125,2026/09/28,11:13:58,9.490921E+01,8.878729E+01,9.500324E+01,3.515240E+02,7.473735E+01,284,612,293,2,4,2
24126,2026/09/28,11:14:58,9.490921E+01,8.769780E+01,9.500324E+01,9.532426E+02,7.517023E+01,286,612,295,2,4,2
24127,2026/09/28,11:15:58,9.493839E+01,8.529507E+01,9.500324E+01,8.234760E+02,8.050584E+01,288,612,297,2,4,2
24128,2026/09/28,11:16:58,9.493839E+01,8.446174E+01,9.500324E+01,4.534047E+02,7.906615E+01,290,612,298,2,4,2
24129,2026/09/28,11:17:58,9.490921E+01,8.394942E+01,9.497082E+01,4.627108E+02,7.911478E+01,292,612,300,2,4,2
24130,2026/09/28,11:18:58,9.490921E+01,8.343710E+01,9.500324E+01,5.085279E+02,7.998055E+01,293,612,302,2,4,2
24131,2026/09/28,11:19:58,9.487679E+01,8.295720E+01,9.500324E+01,4.367380E+02,7.954766E+01,295,612,304,2,4,2
24132,2026/09/28,11:20:58,9.493839E+01,8.231518E+01,9.497082E+01,5.271077E+02,8.223735E+01,297,612,305,2,4,2
24133,2026/09/28,11:21:58,9.490921E+01,8.167640E+01,9.500324E+01,8.064851E+02,5.594844E+01,299,612,307,2,4,2
24134,2026/09/28,11:22:58,9.493839E+01,7.940013E+01,9.500324E+01,8.436771E+02,8.070039E+01,301,612,309,2,4,2
24135,2026/09/28,11:23:58,9.497082E+01,7.789559E+01,9.500324E+01,6.357328E+02,6.974222E+01,303,612,310,2,4,2
24136,2026/09/28,11:24:58,9.490921E+01,7.757458E+01,9.500324E+01,4.463683E+02,7.858463E+01,304,612,312,2,4,2
24137,2026/09/28,11:25:58,9.490921E+01,7.786317E+01,9.500324E+01,3.857977E+02,7.546206E+01,306,612,314,2,4,2
24138,2026/09/28,11:26:58,9.493839E+01,7.779832E+01,9.500324E+01,5.450389E+02,7.286478E+01,308,612,316,2,4,2
24139,2026/09/28,11:27:58,9.493839E+01,7.725357E+01,9.500324E+01,5.456874E+02,7.498055E+01,310,612,317,2,4,2
24140,2026/09/28,11:28:58,9.493839E+01,7.661155E+01,9.500324E+01,5.806096E+02,7.551070E+01,312,612,319,2,4,2
24141,2026/09/28,11:29:58,9.490921E+01,7.584306E+01,9.500324E+01,5.995136E+02,7.507782E+01,314,612,321,2,4,2
24142,2026/09/28,11:30:58,9.490921E+01,7.488327E+01,9.497082E+01,6.664721E+02,7.430933E+01,315,612,322,2,4,2
24143,2026/09/28,11:31:58,9.490921E+01,7.404993E+01,9.497082E+01,5.905318E+02,7.517023E+01,317,612,324,2,4,2
24144,2026/09/28,11:32:58,9.490921E+01,7.331064E+01,9.500324E+01,5.652400E+02,7.733463E+01,319,612,326,2,4,2
24145,2026/09/28,11:33:58,9.493839E+01,7.289559E+01,9.497082E+01,5.229248E+02,7.469358E+01,321,612,328,2,4,2
24146,2026/09/28,11:34:58,9.493839E+01,7.244812E+01,9.500324E+01,5.232490E+02,7.488326E+01,323,612,329,2,4,2
24147,2026/09/28,11:35:58,9.490921E+01,7.209469E+01,9.497082E+01,5.674773E+02,7.344358E+01,324,612,331,2,4,2
24148,2026/09/28,11:36:58,9.487679E+01,7.174125E+01,9.500324E+01,4.908885E+02,7.651751E+01,326,612,333,2,4,2
24149,2026/09/28,11:37:58,9.490921E+01,7.158236E+01,9.500324E+01,4.767834E+02,7.512159E+01,328,612,334,2,4,2
24150,2026/09/28,11:38:58,9.493839E+01,7.139105E+01,9.497082E+01,4.745461E+02,7.507782E+01,330,612,336,2,4,2
24151,2026/09/28,11:39:58,9.490921E+01,7.110247E+01,9.500324E+01,4.790532E+02,7.656615E+01,332,612,338,2,4,2
24152,2026/09/28,11:40:58,9.490921E+01,6.988327E+01,9.500324E+01,7.430610E+02,7.449902E+01,334,612,339,2,4,2
24153,2026/09/28,11:41:58,9.493839E+01,6.818418E+01,9.500324E+01,7.635538E+02,7.488326E+01,335,612,341,2,4,2
24154,2026/09/28,11:42:58,9.490921E+01,6.761025E+01,9.500324E+01,4.377108E+02,7.565175E+01,337,612,343,2,4,2
24155,2026/09/28,11:43:58,9.490921E+01,6.761025E+01,9.500324E+01,4.354734E+02,7.478599E+01,339,612,345,2,4,2
24156,2026/09/28,11:44:58,9.493839E+01,6.757782E+01,9.500324E+01,4.338521E+02,7.426070E+01,341,612,346,2,4,2
24157,2026/09/28,11:45:58,9.493839E+01,6.748055E+01,9.500324E+01,4.498703E+02,7.555447E+01,343,612,348,2,4,2
24158,2026/09/28,11:46:58,9.493839E+01,6.741570E+01,9.497082E+01,4.559663E+02,7.401751E+01,345,612,350,2,4,2
24159,2026/09/28,11:47:58,9.493839E+01,6.725681E+01,9.497082E+01,4.508431E+02,7.570039E+01,346,612,351,2,4,2
24160,2026/09/28,11:48:58,9.493839E+01,6.667964E+01,9.500324E+01,6.815499E+02,7.305933E+01,348,612,353,2,4,2
24161,2026/09/28,11:49:58,9.490921E+01,6.520428E+01,9.500324E+01,7.107004E+02,7.632782E+01,350,612,355,2,4,2
24162,2026/09/28,11:50:58,9.490921E+01,6.459792E+01,9.500324E+01,3.742542E+02,7.930447E+01,352,612,357,2,4,2
24163,2026/09/28,11:51:58,9.493839E+01,6.511025E+01,9.497082E+01,3.374189E+02,7.483463E+01,354,612,358,2,4,2
24164,2026/09/28,11:52:58,9.490921E+01,6.552529E+01,9.497082E+01,3.418936E+02,7.449902E+01,356,612,360,2,4,2
24165,2026/09/28,11:53:58,9.493839E+01,6.607004E+01,9.500324E+01,2.928988E+02,7.695039E+01,357,612,362,2,4,2
24166,2026/09/28,11:54:58,9.493839E+01,6.696822E+01,9.500324E+01,2.646887E+02,7.546206E+01,359,612,363,2,4,2
24167,2026/09/28,11:55:58,9.490921E+01,6.776913E+01,9.497082E+01,3.662451E+02,7.449902E+01,361,612,365,2,4,2
24168,2026/09/28,11:56:58,9.493839E+01,6.815500E+01,9.497082E+01,6.392348E+02,6.748055E+01,363,612,367,2,4,2
24169,2026/09/28,11:57:58,9.493839E+01,6.709469E+01,9.497082E+01,6.664721E+02,7.560311E+01,365,612,369,2,4,2
24170,2026/09/28,11:58:58,9.493839E+01,6.674449E+01,9.497082E+01,3.178664E+02,7.791342E+01,366,612,370,2,4,2
24171,2026/09/28,11:59:58,9.493839E+01,6.751297E+01,9.500324E+01,2.960765E+02,7.469358E+01,368,612,372,2,4,2
24172,2026/09/28,12:00:58,9.490921E+01,6.824903E+01,9.497082E+01,2.989624E+02,7.459630E+01,370,612,374,2,4,2
24173,2026/09/28,12:01:58,9.493839E+01,6.879378E+01,9.500324E+01,3.355058E+02,7.392023E+01,372,612,375,2,4,2
24174,2026/09/28,12:02:58,9.490921E+01,6.914722E+01,9.497082E+01,3.527886E+02,7.488326E+01,374,613,377,2,4,2
24175,2026/09/28,12:03:58,9.490921E+01,6.943580E+01,9.500324E+01,3.704280E+02,7.454766E+01,375,614,379,2,4,2
24176,2026/09/28,12:04:58,9.490921E+01,6.860247E+01,9.500324E+01,7.020428E+02,7.344358E+01,377,615,380,2,4,2
24177,2026/09/28,12:05:58,9.490921E+01,6.709469E+01,9.500324E+01,7.248055E+02,7.656615E+01,379,617,382,2,4,2
24178,2026/09/28,12:06:58,9.497082E+01,6.719196E+01,9.497082E+01,3.415694E+02,7.661478E+01,381,618,384,2,4,2
24179,2026/09/28,12:07:58,9.490921E+01,6.690337E+01,9.497082E+01,3.297341E+02,7.627918E+01,383,619,385,2,4,2
24180,2026/09/28,12:08:58,9.493839E+01,6.741570E+01,9.497082E+01,3.326200E+02,7.502918E+01,384,621,387,2,4,2
24181,2026/09/28,12:09:58,9.490921E+01,6.780156E+01,9.500324E+01,3.476654E+02,7.502918E+01,386,622,389,2,4,2
24182,2026/09/28,12:10:58,9.493839E+01,6.786641E+01,9.500324E+01,4.771077E+02,7.623055E+01,388,623,390,2,4,2
24183,2026/09/28,12:11:58,9.493839E+01,6.687095E+01,9.500324E+01,7.523347E+02,6.305934E+01,390,625,392,2,4,2
24184,2026/09/28,12:12:58,9.493839E+01,6.443580E+01,9.500324E+01,9.433204E+02,8.170720E+01,391,626,394,2,4,2
24185,2026/09/28,12:13:58,9.493839E+01,6.222763E+01,9.500324E+01,7.728599E+02,8.079280E+01,393,627,395,2,4,2
24186,2026/09/28,12:14:58,9.490921E+01,6.129702E+01,9.500324E+01,5.575227E+02,8.387159E+01,395,628,397,2,8,2
24187,2026/09/28,12:15:58,9.493839E+01,6.049611E+01,9.500324E+01,4.857653E+02,8.002431E+01,397,628,399,2,8,2
24188,2026/09/28,12:16:58,9.493839E+01,6.075227E+01,9.500324E+01,4.043774E+02,7.498055E+01,399,628,400,2,8,2
24189,2026/09/28,12:17:58,9.490921E+01,6.097601E+01,9.500324E+01,3.832361E+02,7.555447E+01,401,628,402,2,8,2
24190,2026/09/28,12:18:58,9.490921E+01,6.126460E+01,9.497082E+01,4.082361E+02,7.498055E+01,402,628,404,2,8,2
24191,2026/09/28,12:19:58,9.490921E+01,6.148833E+01,9.497082E+01,4.671855E+02,6.219358E+01,404,628,406,2,8,2
24192,2026/09/28,12:20:58,9.493839E+01,6.020752E+01,9.500324E+01,6.789883E+02,7.690175E+01,406,628,407,2,8,2
24193,2026/09/28,12:21:58,9.490921E+01,5.911803E+01,9.500324E+01,3.931582E+02,8.483463E+01,408,628,409,2,8,2
24194,2026/09/28,12:22:58,9.493839E+01,5.927692E+01,9.500324E+01,3.816472E+02,7.608463E+01,410,628,411,2,8,2
24195,2026/09/28,12:23:58,9.493839E+01,5.959793E+01,9.500324E+01,3.710765E+02,7.546206E+01,412,628,412,2,8,2
24196,2026/09/28,12:24:58,9.490921E+01,5.991894E+01,9.500324E+01,3.713683E+02,7.498055E+01,413,628,414,2,8,2
24197,2026/09/28,12:25:58,9.490921E+01,6.007782E+01,9.497082E+01,3.864462E+02,7.593871E+01,415,628,416,2,8,2
24198,2026/09/28,12:26:58,9.493839E+01,6.027238E+01,9.500324E+01,4.835279E+02,7.401751E+01,417,628,418,2,8,2
24199,2026/09/28,12:27:58,9.497082E+01,5.908561E+01,9.500324E+01,8.481518E+02,7.104086E+01,419,628,419,2,8,2
24200,2026/09/28,12:28:58,9.493839E+01,5.703632E+01,9.497082E+01,7.930286E+02,7.795720E+01,421,628,421,2,8,2
24201,2026/09/28,12:29:58,9.490921E+01,5.665046E+01,9.497082E+01,3.765240E+02,7.829766E+01,422,628,423,2,8,2
24202,2026/09/28,12:30:58,9.493839E+01,5.713035E+01,9.497082E+01,3.223735E+02,7.406615E+01,424,628,424,2,8,2
24203,2026/09/28,12:31:58,9.490921E+01,5.796368E+01,9.497082E+01,2.448119E+02,7.512159E+01,426,628,426,2,8,2
24204,2026/09/28,12:32:58,9.487679E+01,5.895914E+01,9.500324E+01,2.752594E+02,7.478599E+01,428,628,428,2,8,2
24205,2026/09/28,12:33:58,9.493839E+01,5.991894E+01,9.500324E+01,2.044423E+02,7.623055E+01,430,628,430,2,8,2
24206,2026/09/28,12:34:58,9.493839E+01,6.088197E+01,9.497082E+01,5.187744E+02,6.224221E+01,432,628,431,2,8,2
24207,2026/09/28,12:35:58,9.493839E+01,5.985409E+01,9.500324E+01,6.315499E+02,7.642023E+01,433,628,433,2,8,2
24208,2026/09/28,12:36:58,9.490921E+01,5.985409E+01,9.500324E+01,2.627756E+02,7.632782E+01,435,628,435,2,8,2
24209,2026/09/28,12:37:58,9.490921E+01,6.075227E+01,9.497082E+01,2.816797E+02,7.541342E+01,437,628,437,2,8,2
24210,2026/09/28,12:38:58,9.493839E+01,6.174449E+01,9.500324E+01,2.544423E+02,7.517023E+01,439,628,438,2,8,2
24211,2026/09/28,12:39:58,9.490921E+01,6.261025E+01,9.500324E+01,2.883917E+02,7.603599E+01,441,628,440,2,8,2
24212,2026/09/28,12:40:58,9.490921E+01,6.354086E+01,9.500324E+01,2.842412E+02,7.445039E+01,443,628,442,2,8,2
24213,2026/09/28,12:41:58,9.493839E+01,6.446822E+01,9.497082E+01,2.451362E+02,7.560311E+01,444,628,443,2,8,2
24214,2026/09/28,12:42:58,9.493839E+01,6.376460E+01,9.500324E+01,6.434177E+02,7.276751E+01,446,628,445,2,8,2
24215,2026/09/28,12:43:58,9.493839E+01,6.328470E+01,9.500324E+01,2.470493E+02,8.170720E+01,448,628,447,2,8,2
24216,2026/09/28,12:44:58,9.493839E+01,6.446822E+01,9.500324E+01,2.355383E+02,7.546206E+01,450,628,449,2,8,2
24217,2026/09/28,12:45:58,9.493839E+01,6.549287E+01,9.500324E+01,2.364786E+02,7.449902E+01,452,628,450,2,8,2
24218,2026/09/28,12:46:58,9.493839E+01,6.674449E+01,9.500324E+01,2.035020E+02,7.498055E+01,453,628,452,2,8,2
24219,2026/09/28,12:47:58,9.493839E+01,6.796044E+01,9.500324E+01,2.275292E+02,7.416342E+01,455,628,454,2,8,2
24220,2026/09/28,12:48:58,9.490921E+01,6.908236E+01,9.500324E+01,4.396239E+02,6.349221E+01,457,628,455,2,8,2
24221,2026/09/28,12:49:58,9.493839E+01,6.824903E+01,9.500324E+01,5.867056E+02,7.324902E+01,459,628,457,2,8,2
24222,2026/09/28,12:50:58,9.493839E+01,6.789883E+01,9.500324E+01,3.941310E+02,7.613326E+01,461,628,459,2,8,2
24223,2026/09/28,12:51:58,9.490921E+01,6.828146E+01,9.500324E+01,3.912451E+02,7.445039E+01,463,628,461,2,8,2
24224,2026/09/28,12:52:58,9.487679E+01,6.860247E+01,9.500324E+01,3.787614E+02,7.488326E+01,464,628,462,2,8,2
24225,2026/09/28,12:53:58,9.490921E+01,6.889105E+01,9.500324E+01,3.758755E+02,7.521887E+01,466,628,464,2,8,2
24226,2026/09/28,12:54:58,9.490921E+01,6.901751E+01,9.497082E+01,3.761997E+02,7.570039E+01,468,628,466,2,8,2
24227,2026/09/28,12:55:58,9.493839E+01,6.927367E+01,9.500324E+01,3.851492E+02,7.574902E+01,470,628,467,2,8,2
24228,2026/09/28,12:56:58,9.490921E+01,6.959469E+01,9.500324E+01,3.656291E+02,7.593871E+01,472,628,469,2,8,2
24229,2026/09/28,12:57:58,9.490921E+01,6.994812E+01,9.500324E+01,3.611219E+02,7.584630E+01,474,628,471,2,8,2
24230,2026/09/28,12:58:58,9.493839E+01,7.061933E+01,9.500324E+01,2.691634E+02,7.526751E+01,475,628,473,2,8,2
24231,2026/09/28,12:59:58,9.490921E+01,7.161479E+01,9.497082E+01,2.544423E+02,7.449902E+01,477,628,474,2,8,2
24232,2026/09/28,13:00:58,9.493839E+01,7.225357E+01,9.497082E+01,5.469520E+02,6.954766E+01,479,628,476,2,8,2
24233,2026/09/28,13:01:58,9.493839E+01,7.289559E+01,9.497082E+01,2.409857E+02,7.642023E+01,481,628,478,2,8,2
24234,2026/09/28,13:02:58,9.490921E+01,7.388781E+01,9.497082E+01,2.560311E+02,7.435311E+01,483,628,479,2,8,2
24235,2026/09/28,13:03:58,9.493839E+01,7.472115E+01,9.497082E+01,2.550908E+02,7.584630E+01,484,628,481,2,8,2
24236,2026/09/28,13:04:58,9.493839E+01,7.510701E+01,9.500324E+01,5.575227E+02,7.512159E+01,486,628,483,2,8,2
24237,2026/09/28,13:05:58,9.490921E+01,7.517186E+01,9.500324E+01,3.851492E+02,7.718871E+01,488,628,485,2,8,2
24238,2026/09/28,13:06:58,9.493839E+01,7.507458E+01,9.500324E+01,5.652400E+02,7.743190E+01,490,628,486,2,8,2
24239,2026/09/28,13:07:58,9.490921E+01,7.513943E+01,9.497082E+01,3.579118E+02,7.637159E+01,492,628,488,2,8,2
24240,2026/09/28,13:08:58,9.493839E+01,7.558691E+01,9.500324E+01,3.902724E+02,7.469358E+01,494,628,490,2,8,2
24241,2026/09/28,13:09:58,9.490921E+01,7.606680E+01,9.500324E+01,2.467575E+02,7.651751E+01,495,628,492,2,8,2
24242,2026/09/28,13:10:58,9.490921E+01,7.702983E+01,9.500324E+01,2.784695E+02,7.512159E+01,497,628,493,2,8,2
24243,2026/09/28,13:11:58,9.493839E+01,7.792477E+01,9.500324E+01,3.024968E+02,7.483463E+01,499,628,495,2,8,2
24244,2026/09/28,13:12:58,9.493839E+01,7.863165E+01,9.500324E+01,2.986382E+02,7.512159E+01,501,628,497,2,8,2
24245,2026/09/28,13:13:58,9.493839E+01,7.924125E+01,9.500324E+01,3.050584E+02,7.493191E+01,503,628,498,2,8,2
24246,2026/09/28,13:14:58,9.493839E+01,7.991245E+01,9.497082E+01,3.396563E+02,7.536478E+01,505,628,500,2,8,2
24247,2026/09/28,13:15:58,9.487679E+01,8.061609E+01,9.500324E+01,3.188392E+02,7.502918E+01,506,628,502,2,8,2
24248,2026/09/28,13:16:58,9.490921E+01,8.116084E+01,9.497082E+01,3.342088E+02,7.651751E+01,508,628,504,2,8,2
24249,2026/09/28,13:17:58,9.493839E+01,8.167640E+01,9.500324E+01,4.232815E+02,7.276751E+01,510,628,505,2,8,2
24250,2026/09/28,13:18:58,9.490921E+01,8.164397E+01,9.497082E+01,4.758431E+02,7.224222E+01,512,628,507,2,8,2
24251,2026/09/28,13:19:58,9.490921E+01,8.157912E+01,9.500324E+01,4.521401E+02,7.488326E+01,514,628,509,2,8,2
24252,2026/09/28,13:20:58,9.490921E+01,8.148184E+01,9.500324E+01,4.707198E+02,7.488326E+01,515,628,510,2,8,2
24253,2026/09/28,13:21:58,9.490921E+01,8.167640E+01,9.497082E+01,4.591764E+02,7.209630E+01,517,628,512,2,8,2
24254,2026/09/28,13:22:58,9.490921E+01,8.180286E+01,9.500324E+01,3.355058E+02,7.661478E+01,519,628,514,2,8,2
24255,2026/09/28,13:23:58,9.490921E+01,8.228275E+01,9.500324E+01,4.809663E+02,7.161478E+01,521,628,516,2,8,2
24256,2026/09/28,13:24:58,9.490921E+01,8.231518E+01,9.497082E+01,3.989300E+02,7.531615E+01,523,628,517,2,8,2
24257,2026/09/28,13:25:58,9.493839E+01,8.238003E+01,9.500324E+01,5.040208E+02,7.392023E+01,525,628,519,2,8,2
24258,2026/09/28,13:26:58,9.490921E+01,8.202659E+01,9.500324E+01,5.034047E+02,7.512159E+01,526,628,521,2,8,2
24259,2026/09/28,13:27:58,9.487679E+01,8.202659E+01,9.497082E+01,4.053502E+02,7.517023E+01,528,628,522,2,8,2
24260,2026/09/28,13:28:58,9.490921E+01,8.212387E+01,9.500324E+01,4.383593E+02,7.541342E+01,530,628,524,2,8,2
24261,2026/09/28,13:29:58,9.493839E+01,8.202659E+01,9.500324E+01,4.197795E+02,7.613326E+01,532,628,526,2,8,2
24262,2026/09/28,13:30:58,9.493839E+01,8.138781E+01,9.497082E+01,6.414721E+02,7.435311E+01,534,628,528,2,8,2
24263,2026/09/28,13:31:58,9.493839E+01,7.978600E+01,9.500324E+01,6.222763E+02,8.362840E+01,536,628,529,2,8,2
24264,2026/09/28,13:32:58,9.490921E+01,7.863165E+01,9.500324E+01,7.033398E+02,7.416342E+01,537,628,531,2,8,2
24265,2026/09/28,13:33:58,9.493839E+01,7.741245E+01,9.500324E+01,6.152075E+02,7.613326E+01,539,628,533,2,8,2
24266,2026/09/28,13:34:58,9.490921E+01,7.606680E+01,9.500324E+01,7.571660E+02,6.320525E+01,541,628,535,2,8,2
24267,2026/09/28,13:35:58,9.490921E+01,7.427367E+01,9.500324E+01,6.136187E+02,8.665855E+01,543,628,536,2,8,2
24268,2026/09/28,13:36:58,9.490921E+01,7.311933E+01,9.500324E+01,7.920882E+02,6.435797E+01,545,628,538,2,8,2
24269,2026/09/28,13:37:58,9.493839E+01,7.202983E+01,9.500324E+01,5.741894E+02,7.901751E+01,546,628,540,2,8,2
24270,2026/09/28,13:38:58,9.490921E+01,7.074903E+01,9.497082E+01,6.789883E+02,8.382295E+01,548,628,541,2,8,2
24271,2026/09/28,13:39:58,9.490921E+01,6.972439E+01,9.497082E+01,6.251297E+02,6.527237E+01,550,628,543,2,8,2
24272,2026/09/28,13:40:58,9.490921E+01,6.860247E+01,9.500324E+01,5.607328E+02,7.824902E+01,552,628,545,2,8,2
24273,2026/09/28,13:41:58,9.490921E+01,6.809014E+01,9.500324E+01,5.332036E+02,7.502918E+01,554,628,547,2,8,2
24274,2026/09/28,13:42:58,9.490921E+01,6.748055E+01,9.500324E+01,5.806096E+02,7.517023E+01,556,628,548,2,8,2
24275,2026/09/28,13:43:58,9.493839E+01,6.658236E+01,9.497082E+01,6.488651E+02,7.536478E+01,557,628,550,2,8,2
24276,2026/09/28,13:44:58,9.490921E+01,6.584631E+01,9.497082E+01,5.998379E+02,7.449902E+01,559,628,552,2,8,2
24277,2026/09/28,13:45:58,9.490921E+01,6.514268E+01,9.500324E+01,5.363813E+02,7.661478E+01,561,628,553,2,8,2
24278,2026/09/28,13:46:58,9.493839E+01,6.482166E+01,9.497082E+01,4.851167E+02,7.426070E+01,563,628,555,2,8,2
24279,2026/09/28,13:47:58,9.493839E+01,6.421207E+01,9.497082E+01,6.687095E+02,7.065661E+01,565,628,557,2,8,2
24280,2026/09/28,13:48:58,9.490921E+01,6.312257E+01,9.497082E+01,6.075227E+02,7.584630E+01,567,628,559,2,8,2
24281,2026/09/28,13:49:58,9.493839E+01,6.251297E+01,9.500324E+01,5.428016E+02,7.276751E+01,568,628,560,2,8,2
24282,2026/09/28,13:50:58,9.490921E+01,6.187419E+01,9.500324E+01,5.735733E+02,7.459630E+01,570,628,562,2,8,2
24283,2026/09/28,13:51:58,9.490921E+01,6.148833E+01,9.500324E+01,4.694229E+02,7.613326E+01,572,628,564,2,8,2
24284,2026/09/28,13:52:58,9.493839E+01,6.132944E+01,9.500324E+01,4.658885E+02,7.435311E+01,574,628,565,2,8,2
24285,2026/09/28,13:53:58,9.490921E+01,6.088197E+01,9.500324E+01,5.649157E+02,7.512159E+01,576,628,567,2,8,2
24286,2026/09/28,13:54:58,9.490921E+01,6.043126E+01,9.500324E+01,5.588197E+02,7.382782E+01,577,628,569,2,8,2
24287,2026/09/28,13:55:58,9.490921E+01,5.995136E+01,9.497082E+01,5.174773E+02,7.531615E+01,579,628,571,2,8,2
24288,2026/09/28,13:56:58,9.490921E+01,5.947147E+01,9.500324E+01,5.383268E+02,7.459630E+01,581,628,572,2,8,2
24289,2026/09/28,13:57:58,9.493839E+01,5.899157E+01,9.500324E+01,5.216602E+02,7.488326E+01,583,628,574,2,8,2
24290,2026/09/28,13:58:58,9.487679E+01,5.876460E+01,9.497082E+01,4.684501E+02,7.593871E+01,585,628,576,2,8,2
24291,2026/09/28,13:59:58,9.490921E+01,5.847601E+01,9.500324E+01,4.716602E+02,7.593871E+01,587,628,578,2,8,2
24292,2026/09/28,14:00:58,9.490921E+01,5.831712E+01,9.497082E+01,5.363813E+02,7.132782E+01,588,628,579,2,8,2
24293,2026/09/28,14:01:58,9.493839E+01,5.770752E+01,9.500324E+01,5.780480E+02,7.512159E+01,590,628,581,2,8,2
24294,2026/09/28,14:02:58,9.493839E+01,5.738651E+01,9.500324E+01,7.180610E+02,6.527237E+01,592,628,583,2,8,2
24295,2026/09/28,14:03:58,9.493839E+01,5.604086E+01,9.497082E+01,6.664721E+02,7.551070E+01,594,628,584,2,8,2
24296,2026/09/28,14:04:58,9.493839E+01,5.530480E+01,9.497082E+01,3.072957E+02,8.285992E+01,596,628,586,2,8,2
24297,2026/09/28,14:05:58,9.493839E+01,5.623541E+01,9.500324E+01,2.502594E+02,7.478599E+01,598,628,588,2,8,2
24298,2026/09/28,14:06:58,9.493839E+01,5.674773E+01,9.500324E+01,3.691310E+02,7.305933E+01,599,628,590,2,8,2
24299,2026/09/28,14:07:58,9.493839E+01,5.741894E+01,9.500324E+01,2.524968E+02,7.498055E+01,601,628,591,2,8,2
24300,2026/09/28,14:08:58,9.490921E+01,5.841440E+01,9.500324E+01,2.858301E+02,7.493191E+01,603,628,593,2,8,2
24301,2026/09/28,14:09:58,9.493839E+01,5.927692E+01,9.500324E+01,3.114786E+02,6.608949E+01,605,628,595,2,8,2
24302,2026/09/28,14:10:58,9.493839E+01,5.844682E+01,9.500324E+01,6.078470E+02,7.541342E+01,607,628,596,2,8,2
24303,2026/09/28,14:11:58,9.490921E+01,5.793126E+01,9.500324E+01,2.759079E+02,8.218871E+01,609,628,598,2,8,2
24304,2026/09/28,14:12:58,9.490921E+01,5.870298E+01,9.500324E+01,2.861544E+02,7.584630E+01,610,628,600,2,8,2
24305,2026/09/28,14:13:58,9.493839E+01,5.927692E+01,9.500324E+01,3.438392E+02,7.445039E+01,612,628,602,2,8,2
24306,2026/09/28,14:14:58,9.493839E+01,5.972763E+01,9.497082E+01,3.563230E+02,7.551070E+01,614,628,603,2,8,2
24307,2026/09/28,14:15:58,9.490921E+01,6.033723E+01,9.497082E+01,2.986382E+02,7.560311E+01,616,628,605,2,8,2
24308,2026/09/28,14:16:58,9.490921E+01,6.107328E+01,9.500324E+01,3.002594E+02,7.416342E+01,618,628,607,2,8,2
24309,2026/09/28,14:17:58,9.490921E+01,6.107328E+01,9.500324E+01,6.414721E+02,7.104086E+01,619,628,608,2,8,2
24310,2026/09/28,14:18:58,9.493839E+01,5.988651E+01,9.497082E+01,6.866732E+02,7.392023E+01,621,628,610,2,8,2
24311,2026/09/28,14:19:58,9.493839E+01,5.972763E+01,9.500324E+01,3.261997E+02,7.671206E+01,623,628,612,2,8,2
24312,2026/09/28,14:20:58,9.493839E+01,6.033723E+01,9.497082E+01,3.140402E+02,7.502918E+01,625,628,614,2,8,2
24313,2026/09/28,14:21:58,9.487679E+01,6.091116E+01,9.500324E+01,3.672179E+02,7.435311E+01,627,628,615,2,8,2
24314,2026/09/28,14:22:58,9.490921E+01,6.145590E+01,9.500324E+01,3.153048E+02,7.507782E+01,629,628,617,2,8,2
24315,2026/09/28,14:23:58,9.493839E+01,6.203308E+01,9.500324E+01,3.345331E+02,7.464494E+01,630,628,619,2,8,2
24316,2026/09/28,14:24:58,9.493839E+01,6.238651E+01,9.497082E+01,6.402075E+02,6.113813E+01,632,628,621,2,8,2
24317,2026/09/28,14:25:58,9.490921E+01,6.100843E+01,9.497082E+01,7.036317E+02,7.498055E+01,634,628,622,2,8,2
24318,2026/09/28,14:26:58,9.493839E+01,5.991894E+01,9.500324E+01,3.720169E+02,8.343871E+01,636,628,624,2,8,2
24319,2026/09/28,14:27:58,9.490921E+01,6.084955E+01,9.500324E+01,2.432231E+02,7.536478E+01,638,628,626,2,8,2
24320,2026/09/28,14:28:58,9.493839E+01,6.180934E+01,9.497082E+01,2.326524E+02,7.589494E+01,639,628,627,2,8,2
24321,2026/09/28,14:29:58,9.490921E+01,6.286641E+01,9.497082E+01,2.374514E+02,7.608463E+01,641,628,629,2,8,2
24322,2026/09/28,14:30:58,9.487679E+01,6.395590E+01,9.500324E+01,2.175746E+02,7.560311E+01,643,628,631,2,8,2
24323,2026/09/28,14:31:58,9.490921E+01,6.459792E+01,9.497082E+01,3.559987E+02,7.454766E+01,645,628,633,2,8,2
24324,2026/09/28,14:32:58,9.490921E+01,6.437419E+01,9.500324E+01,6.757782E+02,7.079766E+01,647,628,634,2,8,2
24325,2026/09/28,14:33:58,9.493839E+01,6.302854E+01,9.497082E+01,7.170882E+02,7.699902E+01,648,629,636,4,2,2
24326,2026/09/28,14:34:58,9.490921E+01,6.305772E+01,9.497082E+01,3.332685E+02,7.666342E+01,650,631,638,4,2,2
24327,2026/09/28,14:35:58,9.490921E+01,6.373217E+01,9.500324E+01,3.355058E+02,7.498055E+01,651,633,639,4,2,2
24328,2026/09/28,14:36:58,9.490921E+01,6.430934E+01,9.500324E+01,3.992542E+02,7.377918E+01,653,634,641,4,2,2
24329,2026/09/28,14:37:58,9.487679E+01,6.463036E+01,9.497082E+01,3.765240E+02,7.349222E+01,654,636,643,4,2,2
24330,2026/09/28,14:38:58,9.490921E+01,6.491894E+01,9.497082E+01,4.293774E+02,7.421206E+01,656,638,644,4,2,2
24331,2026/09/28,14:39:58,9.490921E+01,6.485409E+01,9.500324E+01,6.748055E+02,6.690661E+01,657,640,646,4,2,2
24332,2026/09/28,14:40:58,9.493839E+01,6.354086E+01,9.500324E+01,7.318418E+02,7.464494E+01,659,641,648,4,2,2
24333,2026/09/28,14:41:58,9.493839E+01,6.241894E+01,9.500324E+01,5.242218E+02,7.858463E+01,660,643,649,4,2,2
24334,2026/09/28,14:42:58,9.490921E+01,6.261025E+01,9.500324E+01,3.816472E+02,7.531615E+01,662,645,651,4,2,2
24335,2026/09/28,14:43:58,9.490921E+01,6.321984E+01,9.500324E+01,3.198120E+02,7.541342E+01,663,647,653,4,2,2
24336,2026/09/28,14:44:58,9.490921E+01,6.398833E+01,9.497082E+01,3.559987E+02,7.233463E+01,665,648,654,4,2,2
24337,2026/09/28,14:45:58,9.490921E+01,6.463036E+01,9.500324E+01,3.069715E+02,7.555447E+01,666,650,656,4,2,2
24338,2026/09/28,14:46:58,9.490921E+01,6.536641E+01,9.500324E+01,3.037614E+02,7.488326E+01,668,652,658,4,2,2
24339,2026/09/28,14:47:58,9.493839E+01,6.456550E+01,9.497082E+01,6.574903E+02,7.440175E+01,669,654,659,4,2,2
24340,2026/09/28,14:48:58,9.487679E+01,6.360247E+01,9.497082E+01,6.738327E+02,7.714494E+01,670,656,661,4,2,2
24341,2026/09/28,14:49:58,9.493839E+01,6.408560E+01,9.500324E+01,3.604734E+02,7.555447E+01,670,657,663,4,2,2
24342,2026/09/28,14:50:58,9.493839E+01,6.459792E+01,9.497082E+01,3.614462E+02,7.574902E+01,670,659,664,4,2,2
24343,2026/09/28,14:51:58,9.493839E+01,6.504539E+01,9.497082E+01,4.963359E+02,7.113326E+01,670,661,666,4,2,2
24344,2026/09/28,14:52:58,9.493839E+01,6.498055E+01,9.500324E+01,4.617380E+02,7.469358E+01,670,663,668,4,2,2
24345,2026/09/28,14:53:58,9.493839E+01,6.485409E+01,9.497082E+01,4.771077E+02,7.646887E+01,670,665,670,4,2,2
24346,2026/09/28,14:54:58,9.493839E+01,6.466278E+01,9.497082E+01,7.718871E+02,5.979086E+01,670,666,671,4,2,2
24347,2026/09/28,14:55:58,9.487679E+01,6.257782E+01,9.500324E+01,8.811608E+02,7.473735E+01,670,668,673,4,2,2
24348,2026/09/28,14:56:58,9.490921E+01,6.071984E+01,9.500324E+01,5.873217E+02,8.589008E+01,670,670,675,4,2,2
24349,2026/09/28,14:57:58,9.490921E+01,6.043126E+01,9.497082E+01,5.264592E+02,7.421206E+01,670,672,676,4,2,2
24350,2026/09/28,14:58:58,9.490921E+01,5.998379E+01,9.497082E+01,5.363813E+02,7.440175E+01,670,674,678,4,2,2
24351,2026/09/28,14:59:58,9.493839E+01,5.982166E+01,9.500324E+01,5.319066E+02,7.459630E+01,670,675,680,4,2,2
24352,2026/09/28,15:00:58,9.493839E+01,6.023995E+01,9.500324E+01,3.322957E+02,7.464494E+01,670,677,681,4,2,2
24353,2026/09/28,15:01:58,9.493839E+01,6.132944E+01,9.497082E+01,2.291180E+02,7.536478E+01,670,679,683,4,2,2
24354,2026/09/28,15:02:58,9.490921E+01,6.136187E+01,9.500324E+01,6.414721E+02,7.041342E+01,670,681,685,4,2,2
24355,2026/09/28,15:03:58,9.490921E+01,6.052854E+01,9.500324E+01,4.838521E+02,8.973249E+01,670,682,687,4,2,2
24356,2026/09/28,15:04:58,9.490921E+01,6.171206E+01,9.497082E+01,2.358625E+02,7.551070E+01,670,684,688,4,2,2
24357,2026/09/28,15:05:58,9.490921E+01,6.299611E+01,9.500324E+01,2.316796E+02,7.440175E+01,670,686,690,4,2,2
24358,2026/09/28,15:06:58,9.493839E+01,6.440337E+01,9.500324E+01,1.967575E+02,7.483463E+01,670,688,692,4,2,2
24359,2026/09/28,15:07:58,9.493839E+01,6.568742E+01,9.497082E+01,2.035020E+02,7.507782E+01,670,690,693,4,2,2
24360,2026/09/28,15:08:58,9.490921E+01,6.709469E+01,9.500324E+01,2.105383E+02,7.512159E+01,670,691,695,4,2,2
24361,2026/09/28,15:09:58,9.493839E+01,6.850519E+01,9.497082E+01,2.057393E+02,7.507782E+01,670,693,697,4,2,2
24362,2026/09/28,15:10:58,9.490921E+01,7.001297E+01,9.500324E+01,1.974060E+02,7.435311E+01,670,695,698,4,2,2
24363,2026/09/28,15:11:58,9.490921E+01,7.158236E+01,9.500324E+01,1.996433E+02,7.531615E+01,670,697,700,4,2,2
24364,2026/09/28,15:12:58,9.497082E+01,7.311933E+01,9.500324E+01,1.560636E+02,7.579766E+01,670,699,702,4,2,2
24365,2026/09/28,15:13:58,9.493839E+01,7.465630E+01,9.500324E+01,1.916342E+02,7.430933E+01,670,700,703,4,2,2
24366,2026/09/28,15:14:58,9.490921E+01,7.613165E+01,9.497082E+01,1.541505E+02,7.565175E+01,670,702,705,4,2,2
24367,2026/09/28,15:15:58,9.493839E+01,7.770104E+01,9.500324E+01,1.573606E+02,7.473735E+01,670,704,707,4,2,2
24368,2026/09/28,15:16:58,9.490921E+01,7.924125E+01,9.497082E+01,1.909857E+02,7.570039E+01,670,706,709,4,2,2
24369,2026/09/28,15:17:58,9.490921E+01,8.081064E+01,9.497082E+01,1.621595E+02,7.473735E+01,670,708,710,4,2,2
24370,2026/09/28,15:18:58,9.490921E+01,8.221790E+01,9.497082E+01,2.098898E+02,7.459630E+01,670,709,712,4,2,2
24371,2026/09/28,15:19:58,9.490921E+01,8.379053E+01,9.500324E+01,1.861868E+02,7.478599E+01,670,711,714,4,2,2
24372,2026/09/28,15:20:58,9.493839E+01,8.414073E+01,9.500324E+01,5.556096E+02,7.252918E+01,670,713,715,4,2,2
24373,2026/09/28,15:21:58,9.493839E+01,8.362841E+01,9.497082E+01,5.674773E+02,7.555447E+01,670,715,717,4,2,2
24374,2026/09/28,15:22:58,9.487679E+01,8.503891E+01,9.497082E+01,2.105383E+02,7.473735E+01,670,717,719,4,2,2
24375,2026/09/28,15:23:58,9.490921E+01,8.657588E+01,9.500324E+01,2.018807E+02,7.512159E+01,670,718,720,4,2,2
24376,2026/09/28,15:24:58,9.490921E+01,8.801881E+01,9.500324E+01,2.105383E+02,7.469358E+01,670,720,722,4,2,2
24377,2026/09/28,15:25:58,9.493839E+01,8.933204E+01,9.500324E+01,2.243191E+02,7.483463E+01,670,722,724,4,2,2
24378,2026/09/28,15:26:58,9.487679E+01,8.955578E+01,9.497082E+01,4.325876E+02,6.291829E+01,670,723,725,4,16,16
24379,2026/09/28,15:27:58,9.493839E+01,8.638457E+01,9.500324E+01,6.145590E+02,7.507782E+01,670,723,725,4,16,16
24380,2026/09/28,15:28:58,9.490921E+01,8.494164E+01,9.497082E+01,2.653372E+02,7.911478E+01,670,724,726,4,2,2
24381,2026/09/28,15:29:58,9.487679E+01,8.612841E+01,9.500324E+01,2.627756E+02,7.488326E+01,670,726,727,4,2,2
24382,2026/09/28,15:30:58,9.490921E+01,8.725033E+01,9.500324E+01,2.268807E+02,7.546206E+01,670,728,729,4,2,2
24383,2026/09/28,15:31:58,9.487679E+01,8.840467E+01,9.500324E+01,2.457847E+02,7.546206E+01,670,729,731,4,2,2
24384,2026/09/28,15:32:58,9.490921E+01,8.923801E+01,9.497082E+01,3.569715E+02,7.334630E+01,670,731,733,4,2,2
24385,2026/09/28,15:33:58,9.493839E+01,8.977951E+01,9.497082E+01,3.217250E+02,7.502918E+01,670,733,734,4,2,2
24386,2026/09/28,15:34:58,9.493839E+01,8.901102E+01,9.500324E+01,7.609922E+02,7.344358E+01,670,735,736,4,2,2
24387,2026/09/28,15:35:58,9.490921E+01,8.798638E+01,9.497082E+01,2.803826E+02,9.199416E+01,670,737,738,4,2,2
24388,2026/09/28,15:36:58,9.490921E+01,8.878729E+01,9.500324E+01,3.229896E+02,7.546206E+01,670,738,739,4,2,2
24389,2026/09/28,15:37:58,9.487679E+01,8.958820E+01,9.500324E+01,3.095331E+02,7.560311E+01,670,740,741,4,2,2
24390,2026/09/28,15:38:58,9.493839E+01,8.923801E+01,9.497082E+01,3.050584E+02,7.560311E+01,670,741,742,4,16,16
24391,2026/09/28,15:39:58,9.487679E+01,8.750648E+01,9.500324E+01,3.441634E+02,7.248055E+01,670,741,742,4,16,16
24392,2026/09/28,15:40:58,9.490921E+01,8.516862E+01,9.500324E+01,4.312905E+02,7.546206E+01,670,741,742,4,16,16
24393,2026/09/28,15:41:58,9.487679E+01,8.455902E+01,9.500324E+01,6.206550E+02,7.228599E+01,670,743,743,4,2,2
24394,2026/09/28,15:42:58,9.493839E+01,8.362841E+01,9.500324E+01,6.818418E+02,7.233463E+01,670,744,745,4,2,2
24395,2026/09/28,15:43:58,9.490921E+01,8.311609E+01,9.500324E+01,3.492867E+02,7.968871E+01,670,746,747,4,2,2
24396,2026/09/28,15:44:58,9.490921E+01,8.375811E+01,9.497082E+01,3.431907E+02,7.493191E+01,670,748,748,4,2,2
24397,2026/09/28,15:45:58,9.493839E+01,8.417316E+01,9.500324E+01,3.825876E+02,7.536478E+01,670,750,750,4,2,2
24398,2026/09/28,15:46:58,9.493839E+01,8.459145E+01,9.500324E+01,4.562905E+02,7.123055E+01,670,752,752,4,2,2
24399,2026/09/28,15:47:58,9.490921E+01,8.449416E+01,9.497082E+01,4.620623E+02,7.541342E+01,670,753,753,4,2,2
24400,2026/09/28,15:48:58,9.493839E+01,8.471790E+01,9.500324E+01,4.742218E+02,7.454766E+01,670,755,755,4,2,2
24401,2026/09/28,15:49:58,9.493839E+01,8.430286E+01,9.500324E+01,6.831388E+02,7.180933E+01,670,757,757,4,2,2
24402,2026/09/28,15:50:58,9.490921E+01,8.285992E+01,9.497082E+01,7.485084E+02,7.396887E+01,670,759,758,4,2,2
24403,2026/09/28,15:51:58,9.490921E+01,8.247730E+01,9.500324E+01,4.268158E+02,7.579766E+01,670,761,760,4,2,2
24404,2026/09/28,15:52:58,9.490921E+01,8.350195E+01,9.497082E+01,2.226978E+02,7.593871E+01,670,762,762,4,2,2
24405,2026/09/28,15:53:58,9.493839E+01,8.471790E+01,9.500324E+01,2.720493E+02,7.459630E+01,670,764,763,4,2,2
24406,2026/09/28,15:54:58,9.487679E+01,8.580740E+01,9.497082E+01,2.326524E+02,7.579766E+01,670,766,765,4,2,2
24407,2026/09/28,15:55:58,9.487679E+01,8.705902E+01,9.500324E+01,2.380999E+02,7.570039E+01,670,768,767,4,2,2
24408,2026/09/28,15:56:58,9.490921E+01,8.760377E+01,9.500324E+01,6.293126E+02,6.940661E+01,670,770,769,4,2,2
24409,2026/09/28,15:57:58,9.493839E+01,8.677043E+01,9.497082E+01,6.402075E+02,7.305933E+01,670,771,770,4,2,2
24410,2026/09/28,15:58:58,9.493839E+01,8.731518E+01,9.500324E+01,2.473736E+02,7.646887E+01,670,773,772,4,2,2
24411,2026/09/28,15:59:58,9.493839E+01,8.849870E+01,9.500324E+01,2.380999E+02,7.464494E+01,670,775,774,4,2,2
24412,2026/09/28,16:00:58,9.487679E+01,8.958820E+01,9.500324E+01,2.406615E+02,7.536478E+01,670,777,775,4,2,2
24413,2026/09/28,16:01:58,9.487679E+01,8.942931E+01,9.497082E+01,2.451362E+02,7.440175E+01,670,777,776,4,16,16
24414,2026/09/28,16:02:58,9.490921E+01,8.808366E+01,9.500324E+01,2.323282E+02,7.435311E+01,670,777,776,4,16,16
24415,2026/09/28,16:03:58,9.493839E+01,8.689689E+01,9.500324E+01,2.656615E+02,7.488326E+01,670,777,776,4,16,16
24416,2026/09/28,16:04:58,9.490921E+01,8.436771E+01,9.500324E+01,6.385862E+02,7.521887E+01,670,778,776,4,2,2
24417,2026/09/28,16:05:58,9.490921E+01,8.379053E+01,9.497082E+01,2.454604E+02,8.492704E+01,670,780,778,4,2,2
24418,2026/09/28,16:06:58,9.490921E+01,8.500648E+01,9.497082E+01,2.544423E+02,7.493191E+01,670,782,780,4,2,2
24419,2026/09/28,16:07:58,9.487679E+01,8.619326E+01,9.500324E+01,2.255837E+02,7.493191E+01,670,783,782,4,2,2
24420,2026/09/28,16:08:58,9.493839E+01,8.740921E+01,9.497082E+01,2.307393E+02,7.565175E+01,670,785,783,4,2,2
24421,2026/09/28,16:09:58,9.490921E+01,8.862841E+01,9.497082E+01,2.236706E+02,7.464494E+01,670,787,785,4,2,2
24422,2026/09/28,16:10:58,9.493839E+01,8.981194E+01,9.500324E+01,2.640402E+02,7.521887E+01,670,789,787,4,2,2
24423,2026/09/28,16:11:58,9.493839E+01,8.910831E+01,9.500324E+01,5.114138E+02,6.474222E+01,670,789,787,4,16,16
24424,2026/09/28,16:12:58,9.493839E+01,8.616084E+01,9.500324E+01,5.674773E+02,7.426070E+01,670,789,787,4,16,16
24425,2026/09/28,16:13:58,9.490921E+01,8.507134E+01,9.500324E+01,1.752918E+02,7.892023E+01,670,790,788,4,2,2
24426,2026/09/28,16:14:58,9.490921E+01,8.651427E+01,9.500324E+01,1.817121E+02,7.502918E+01,670,792,789,4,2,2
24427,2026/09/28,16:15:58,9.493839E+01,8.801881E+01,9.497082E+01,1.583009E+02,7.541342E+01,670,794,791,4,2,2
24428,2026/09/28,16:16:58,9.493839E+01,8.965305E+01,9.500324E+01,1.541505E+02,7.531615E+01,670,795,793,4,2,2
24429,2026/09/28,16:17:58,9.493839E+01,8.946174E+01,9.500324E+01,1.941958E+02,7.507782E+01,670,796,793,4,16,16
24430,2026/09/28,16:18:58,9.490921E+01,8.856356E+01,9.500324E+01,1.563878E+02,7.392023E+01,670,796,793,4,16,16
24431,2026/09/28,16:19:58,9.490921E+01,8.635214E+01,9.500324E+01,5.652400E+02,6.805933E+01,670,796,793,4,16,16
24432,2026/09/28,16:20:58,9.493839E+01,8.439689E+01,9.497082E+01,5.604086E+02,7.603599E+01,671,797,794,4,2,2
24433,2026/09/28,16:21:58,9.490921E+01,8.583982E+01,9.497082E+01,1.307717E+02,7.536478E+01,672,799,796,4,2,2
24434,2026/09/28,16:22:58,9.487679E+01,8.744164E+01,9.500324E+01,1.567121E+02,7.526751E+01,674,800,798,4,2,2
24435,2026/09/28,16:23:58,9.487679E+01,8.894942E+01,9.500324E+01,1.926070E+02,7.517023E+01,675,802,799,4,2,2
24436,2026/09/28,16:24:58,9.487679E+01,8.984436E+01,9.500324E+01,1.932231E+02,7.521887E+01,677,803,800,4,16,16
24437,2026/09/28,16:25:58,9.493839E+01,8.885214E+01,9.500324E+01,1.948444E+02,7.498055E+01,678,803,800,4,16,16
24438,2026/09/28,16:26:58,9.493839E+01,8.763295E+01,9.500324E+01,2.813554E+02,7.560311E+01,680,803,800,4,16,16
24439,2026/09/28,16:27:58,9.490921E+01,8.465305E+01,9.500324E+01,5.934177E+02,7.483463E+01,682,804,800,4,2,2
24440,2026/09/28,16:28:58,9.490921E+01,8.404669E+01,9.500324E+01,3.457523E+02,8.050584E+01,683,805,802,4,2,2
24441,2026/09/28,16:29:58,9.493839E+01,8.503891E+01,9.500324E+01,2.637160E+02,7.671206E+01,685,807,804,4,2,2
24442,2026/09/28,16:30:58,9.493839E+01,8.619326E+01,9.500324E+01,1.945201E+02,7.718871E+01,686,809,805,4,2,2
24443,2026/09/28,16:31:58,9.490921E+01,8.725033E+01,9.500324E+01,3.002594E+02,7.281615E+01,688,811,807,4,2,2
24444,2026/09/28,16:32:58,9.490921E+01,8.837225E+01,9.500324E+01,2.906291E+02,7.704766E+01,688,812,809,8,2,2
24445,2026/09/28,16:33:58,9.490921E+01,8.968548E+01,9.500324E+01,2.092413E+02,7.488326E+01,688,814,811,8,2,2
24446,2026/09/28,16:34:58,9.490921E+01,8.939689E+01,9.497082E+01,1.730545E+02,7.551070E+01,688,815,811,8,16,16
24447,2026/09/28,16:35:58,9.490921E+01,8.840467E+01,9.500324E+01,1.708171E+02,7.536478E+01,688,815,811,8,16,16
24448,2026/09/28,16:36:58,9.490921E+01,8.744164E+01,9.500324E+01,1.724060E+02,7.526751E+01,688,815,811,8,16,16
24449,2026/09/28,16:37:58,9.490921E+01,8.651427E+01,9.500324E+01,2.066796E+02,7.454766E+01,688,815,811,8,16,16
24450,2026/09/28,16:38:58,9.493839E+01,8.542477E+01,9.500324E+01,1.903372E+02,7.488326E+01,688,815,811,8,16,16
24451,2026/09/28,16:39:58,9.490921E+01,8.558366E+01,9.497082E+01,1.964332E+02,7.459630E+01,688,816,812,8,2,2
24452,2026/09/28,16:40:58,9.490921E+01,8.692931E+01,9.500324E+01,1.961089E+02,7.478599E+01,688,817,814,8,2,2
24453,2026/09/28,16:41:58,9.490921E+01,8.837225E+01,9.497082E+01,1.916342E+02,7.478599E+01,688,819,815,8,2,2
24454,2026/09/28,16:42:58,9.490921E+01,8.975033E+01,9.500324E+01,1.720817E+02,7.555447E+01,688,821,817,8,2,2
24455,2026/09/28,16:43:58,9.490921E+01,8.926719E+01,9.500324E+01,1.839494E+02,7.546206E+01,688,821,817,8,16,16
24456,2026/09/28,16:44:58,9.490921E+01,8.833982E+01,9.497082E+01,1.573606E+02,7.498055E+01,688,821,817,8,16,16
24457,2026/09/28,16:45:58,9.490921E+01,8.747406E+01,9.500324E+01,1.557393E+02,7.498055E+01,688,821,817,8,16,16
24458,2026/09/28,16:46:58,9.493839E+01,8.664073E+01,9.497082E+01,1.605707E+02,7.368191E+01,688,821,817,8,16,16
24459,2026/09/28,16:47:58,9.490921E+01,8.580740E+01,9.500324E+01,1.592737E+02,7.392023E+01,688,821,817,8,16,16
24460,2026/09/28,16:48:58,9.493839E+01,8.491245E+01,9.497082E+01,1.643969E+02,7.483463E+01,688,821,817,8,2,2
24461,2026/09/28,16:49:58,9.490921E+01,8.616084E+01,9.500324E+01,1.961089E+02,7.493191E+01,688,823,819,8,2,2
24462,2026/09/28,16:50:58,9.493839E+01,8.763295E+01,9.497082E+01,2.518807E+02,7.411478E+01,688,825,821,8,2,2
24463,2026/09/28,16:51:58,9.490921E+01,8.869326E+01,9.500324E+01,2.826200E+02,7.646887E+01,688,827,822,8,2,2
24464,2026/09/28,16:52:58,9.490921E+01,8.997406E+01,9.497082E+01,2.444877E+02,7.555447E+01,688,829,824,8,16,16
24465,2026/09/28,16:53:58,9.490921E+01,8.904346E+01,9.497082E+01,2.602140E+02,7.334630E+01,688,829,824,8,16,16
24466,2026/09/28,16:54:58,9.493839E+01,8.785992E+01,9.497082E+01,2.570039E+02,7.488326E+01,688,829,824,8,16,16
24467,2026/09/28,16:55:58,9.493839E+01,8.667316E+01,9.500324E+01,1.586252E+02,7.526751E+01,688,829,824,8,16,16
24468,2026/09/28,16:56:58,9.493839E+01,8.558366E+01,9.497082E+01,1.583009E+02,7.526751E+01,688,829,824,8,16,16
24469,2026/09/28,16:57:58,9.490921E+01,8.542477E+01,9.497082E+01,1.570363E+02,7.531615E+01,688,829,825,8,2,2
24470,2026/09/28,16:58:58,9.493839E+01,8.686446E+01,9.500324E+01,1.586252E+02,7.536478E+01,688,831,826,8,2,2
24471,2026/09/28,16:59:58,9.490921E+01,8.785992E+01,9.500324E+01,1.708171E+02,7.546206E+01,688,833,828,16,2,4
24472,2026/09/28,17:00:58,9.490921E+01,8.817770E+01,9.497082E+01,1.586252E+02,7.555447E+01,688,835,829,16,2,4
24473,2026/09/28,17:01:58,9.493839E+01,8.859599E+01,9.500324E+01,1.595979E+02,7.377918E+01,688,837,830,16,2,4
24474,2026/09/28,17:02:58,9.490921E+01,8.878729E+01,9.497082E+01,1.592737E+02,7.546206E+01,688,838,832,16,2,4
24475,2026/09/28,17:03:58,9.487679E+01,8.894942E+01,9.497082E+01,1.583009E+02,7.560311E+01,688,840,833,16,2,4
24476,2026/09/28,17:04:58,9.487679E+01,8.901102E+01,9.500324E+01,2.022049E+02,7.551070E+01,688,842,834,16,2,4
24477,2026/09/28,17:05:58,9.493839E+01,8.878729E+01,9.500324E+01,3.326200E+02,7.829766E+01,688,844,836,16,2,4
24478,2026/09/28,17:06:58,9.490921E+01,8.866084E+01,9.500324E+01,1.893969E+02,7.714494E+01,688,846,837,16,2,4
24479,2026/09/28,17:07:58,9.490921E+01,8.881972E+01,9.500324E+01,2.127756E+02,7.488326E+01,688,848,838,16,2,4
24480,2026/09/28,17:08:58,9.490921E+01,8.917316E+01,9.500324E+01,1.586252E+02,7.555447E+01,688,849,839,16,2,4
24481,2026/09/28,17:09:58,9.490921E+01,8.952335E+01,9.497082E+01,1.579767E+02,7.551070E+01,688,851,841,16,2,4
24482,2026/09/28,17:10:58,9.490921E+01,8.987679E+01,9.497082E+01,1.579767E+02,7.416342E+01,688,853,842,16,2,4
24483,2026/09/28,17:11:58,9.490921E+01,8.958820E+01,9.500324E+01,1.631323E+02,7.493191E+01,688,854,843,16,16,4
24484,2026/09/28,17:12:58,9.490921E+01,8.869326E+01,9.500324E+01,1.570363E+02,7.536478E+01,688,854,845,16,16,4
24485,2026/09/28,17:13:58,9.493839E+01,8.785992E+01,9.500324E+01,1.551232E+02,7.546206E+01,688,854,846,16,16,4
24486,2026/09/28,17:14:58,9.490921E+01,8.692931E+01,9.500324E+01,1.656939E+02,7.546206E+01,688,854,847,16,16,4
24487,2026/09/28,17:15:58,9.493839E+01,8.606356E+01,9.500324E+01,1.877756E+02,7.517023E+01,688,854,847,16,16,4
24488,2026/09/28,17:16:58,9.493839E+01,8.526265E+01,9.497082E+01,1.547990E+02,7.517023E+01,688,854,848,16,16,4
24489,2026/09/28,17:17:58,9.487679E+01,8.503891E+01,9.500324E+01,1.941958E+02,7.473735E+01,688,855,848,16,2,4
24490,2026/09/28,17:18:58,9.490921E+01,8.523022E+01,9.500324E+01,1.794747E+02,7.493191E+01,688,857,849,16,2,4
24491,2026/09/28,17:19:58,9.487679E+01,8.548638E+01,9.497082E+01,1.788262E+02,7.498055E+01,688,859,849,16,2,4
24492,2026/09/28,17:20:58,9.490921E+01,8.580740E+01,9.500324E+01,1.804151E+02,7.478599E+01,688,861,850,16,2,4
24493,2026/09/28,17:21:58,9.490921E+01,8.612841E+01,9.500324E+01,1.785020E+02,7.517023E+01,688,862,850,16,2,4
24494,2026/09/28,17:22:58,9.493839E+01,8.648184E+01,9.497082E+01,1.608625E+02,7.521887E+01,688,864,851,16,2,4
24495,2026/09/28,17:23:58,9.490921E+01,8.683204E+01,9.500324E+01,1.714332E+02,7.512159E+01,688,866,851,16,2,4
24496,2026/09/28,17:24:58,9.490921E+01,8.702659E+01,9.497082E+01,2.890402E+02,7.416342E+01,688,868,852,16,2,4
24497,2026/09/28,17:25:58,9.490921E+01,8.677043E+01,9.500324E+01,2.919261E+02,7.464494E+01,688,870,852,16,2,4
24498,2026/09/28,17:26:58,9.490921E+01,8.631972E+01,9.500324E+01,2.941634E+02,7.598735E+01,688,872,853,16,2,4
24499,2026/09/28,17:27:58,9.490921E+01,8.599870E+01,9.497082E+01,3.890078E+02,7.199902E+01,688,873,853,16,2,4
24500,2026/09/28,17:28:58,9.493839E+01,8.510377E+01,9.500324E+01,4.556420E+02,7.199902E+01,688,875,854,16,2,4
24501,2026/09/28,17:29:58,9.493839E+01,8.417316E+01,9.497082E+01,4.239300E+02,7.416342E+01,688,877,854,16,2,4
24502,2026/09/28,17:30:58,9.490921E+01,8.311609E+01,9.497082E+01,3.457523E+02,7.349222E+01,688,879,855,16,2,4
24503,2026/09/28,17:31:58,9.493839E+01,8.199416E+01,9.500324E+01,4.662127E+02,7.771887E+01,688,881,855,16,2,4
24504,2026/09/28,17:32:58,9.490921E+01,8.119326E+01,9.500324E+01,3.133917E+02,7.675584E+01,688,883,856,16,2,4
24505,2026/09/28,17:33:58,9.493839E+01,8.039235E+01,9.500324E+01,4.197795E+02,7.488326E+01,688,885,856,16,2,4
24506,2026/09/28,17:34:58,9.490921E+01,7.955901E+01,9.500324E+01,3.332685E+02,7.541342E+01,688,886,857,16,2,4
24507,2026/09/28,17:35:58,9.493839E+01,7.875811E+01,9.500324E+01,4.748703E+02,7.339494E+01,688,888,857,16,2,4
24508,2026/09/28,17:36:58,9.490921E+01,7.776589E+01,9.500324E+01,3.047341E+02,7.873055E+01,688,890,858,16,2,4
24509,2026/09/28,17:37:58,9.493839E+01,7.725357E+01,9.500324E+01,2.896887E+02,7.536478E+01,688,892,858,16,2,4
24510,2026/09/28,17:38:58,9.493839E+01,7.642023E+01,9.500324E+01,4.136835E+02,7.555447E+01,688,894,859,16,2,4
24511,2026/09/28,17:39:58,9.493839E+01,7.555447E+01,9.500324E+01,3.233139E+02,7.589494E+01,688,896,859,16,2,4
24512,2026/09/28,17:40:58,9.490921E+01,7.500973E+01,9.500324E+01,3.037614E+02,7.709630E+01,688,897,860,16,2,4
24513,2026/09/28,17:41:58,9.493839E+01,7.475357E+01,9.500324E+01,1.900454E+02,7.824902E+01,688,899,860,16,2,4
24514,2026/09/28,17:42:58,9.493839E+01,7.494488E+01,9.500324E+01,2.486706E+02,7.435311E+01,688,901,861,16,2,4
24515,2026/09/28,17:43:58,9.493839E+01,7.520104E+01,9.497082E+01,2.509079E+02,7.435311E+01,688,903,862,16,2,4
24516,2026/09/28,17:44:58,9.490921E+01,7.546044E+01,9.500324E+01,1.913100E+02,7.469358E+01,688,905,862,16,2,4
24517,2026/09/28,17:45:58,9.490921E+01,7.536317E+01,9.500324E+01,3.060311E+02,7.498055E+01,688,907,863,16,2,4
24518,2026/09/28,17:46:58,9.490921E+01,7.523347E+01,9.500324E+01,1.817121E+02,7.589494E+01,688,909,863,16,2,4
24519,2026/09/28,17:47:58,9.493839E+01,7.542802E+01,9.500324E+01,1.996433E+02,7.430933E+01,688,910,864,16,2,4
24520,2026/09/28,17:48:58,9.493839E+01,7.568418E+01,9.500324E+01,1.595979E+02,7.579766E+01,688,912,864,16,2,4
24521,2026/09/28,17:49:58,9.493839E+01,7.609923E+01,9.500324E+01,1.595979E+02,7.469358E+01,688,914,865,16,2,4
24522,2026/09/28,17:50:58,9.490921E+01,7.648508E+01,9.500324E+01,1.986706E+02,7.531615E+01,688,916,865,16,2,4
24523,2026/09/28,17:51:58,9.493839E+01,7.677367E+01,9.497082E+01,1.605707E+02,7.493191E+01,688,918,866,16,2,4
24524,2026/09/28,17:52:58,9.490921E+01,7.699741E+01,9.500324E+01,1.785020E+02,7.560311E+01,688,920,866,16,2,4
24525,2026/09/28,17:53:58,9.487679E+01,7.731842E+01,9.500324E+01,1.749676E+02,7.498055E+01,688,921,867,16,2,4
24526,2026/09/28,17:54:58,9.490921E+01,7.776589E+01,9.500324E+01,1.538262E+02,7.459630E+01,688,923,867,16,2,4
24527,2026/09/28,17:55:58,9.490921E+01,7.811933E+01,9.500324E+01,1.762646E+02,7.449902E+01,688,925,868,16,2,4
24528,2026/09/28,17:56:58,9.487679E+01,7.837549E+01,9.500324E+01,2.134241E+02,7.426070E+01,688,927,868,16,2,4
24529,2026/09/28,17:57:58,9.490921E+01,7.853437E+01,9.500324E+01,2.098898E+02,7.421206E+01,688,929,869,16,2,4
24530,2026/09/28,17:58:58,9.490921E+01,7.872569E+01,9.500324E+01,1.935473E+02,7.440175E+01,688,931,869,16,2,4
24531,2026/09/28,17:59:58,9.493839E+01,7.892023E+01,9.500324E+01,2.275292E+02,7.498055E+01,688,933,870,16,2,4
24532,2026/09/28,18:00:58,9.487679E+01,7.911155E+01,9.497082E+01,1.916342E+02,7.502918E+01,688,934,870,16,2,4
24533,2026/09/28,18:01:58,9.493839E+01,7.936771E+01,9.497082E+01,1.855383E+02,7.459630E+01,688,936,871,16,2,4
24534,2026/09/28,18:02:58,9.487679E+01,7.965630E+01,9.500324E+01,1.733787E+02,7.603599E+01,688,938,872,16,2,4
24535,2026/09/28,18:03:58,9.493839E+01,7.981518E+01,9.500324E+01,1.887484E+02,7.493191E+01,688,940,872,16,2,4
24536,2026/09/28,18:04:58,9.493839E+01,8.016862E+01,9.500324E+01,1.737030E+02,7.478599E+01,688,942,873,16,2,4
24537,2026/09/28,18:05:58,9.490921E+01,8.042477E+01,9.497082E+01,2.121271E+02,7.464494E+01,688,944,873,16,2,4
24538,2026/09/28,18:06:58,9.493839E+01,8.081064E+01,9.500324E+01,1.672828E+02,7.464494E+01,688,945,874,16,2,4
24539,2026/09/28,18:07:58,9.493839E+01,8.113165E+01,9.500324E+01,1.737030E+02,7.473735E+01,688,947,874,16,2,4
24540,2026/09/28,18:08:58,9.490921E+01,8.081064E+01,9.500324E+01,3.409533E+02,7.320039E+01,688,949,875,16,2,4
24541,2026/09/28,18:09:58,9.487679E+01,8.035992E+01,9.500324E+01,3.063554E+02,7.507782E+01,688,951,875,16,2,4
24542,2026/09/28,18:10:58,9.487679E+01,7.988003E+01,9.500324E+01,3.178664E+02,7.517023E+01,688,953,876,16,2,4
24543,2026/09/28,18:11:58,9.493839E+01,7.949741E+01,9.500324E+01,3.223735E+02,7.517023E+01,688,955,876,16,2,4
24544,2026/09/28,18:12:58,9.493839E+01,7.907912E+01,9.500324E+01,3.172179E+02,7.593871E+01,688,957,877,16,2,4
24545,2026/09/28,18:13:58,9.490921E+01,7.866408E+01,9.500324E+01,3.178664E+02,7.488326E+01,688,958,877,16,2,4
24546,2026/09/28,18:14:58,9.490921E+01,7.815176E+01,9.497082E+01,3.409533E+02,7.551070E+01,688,960,878,16,2,4
24547,2026/09/28,18:15:58,9.490921E+01,7.779832E+01,9.497082E+01,3.198120E+02,7.483463E+01,688,962,878,16,2,4
24548,2026/09/28,18:16:58,9.490921E+01,7.754215E+01,9.497082E+01,2.871271E+02,7.546206E+01,688,964,879,16,2,4
24549,2026/09/28,18:17:58,9.490921E+01,7.728600E+01,9.500324E+01,2.986382E+02,7.546206E+01,688,966,879,16,2,4
24550,2026/09/28,18:18:58,9.487679E+01,7.690013E+01,9.500324E+01,2.919261E+02,7.512159E+01,688,968,880,16,2,4
