"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
24551,2026/09/28,18:19:58,9.493839E+01,7.664397E+01,9.497082E+01,2.992867E+02,7.531615E+01,688,969,881,16,2,4
24552,2026/09/28,18:20:58,9.490921E+01,7.642023E+01,9.500324E+01,2.877432E+02,7.396887E+01,688,971,881,16,2,4
24553,2026/09/28,18:21:58,9.493839E+01,7.606680E+01,9.497082E+01,3.486382E+02,7.199902E+01,688,973,882,16,2,4
24554,2026/09/28,18:22:58,9.493839E+01,7.571661E+01,9.497082E+01,3.194877E+02,7.401751E+01,688,975,882,16,2,4
24555,2026/09/28,18:23:58,9.493839E+01,7.542802E+01,9.500324E+01,2.874514E+02,7.521887E+01,688,977,883,16,2,4
24556,2026/09/28,18:24:58,9.493839E+01,7.571661E+01,9.500324E+01,1.788262E+02,7.421206E+01,688,979,883,16,2,4
24557,2026/09/28,18:25:58,9.493839E+01,7.600519E+01,9.500324E+01,1.541505E+02,7.627918E+01,688,981,884,16,2,4
24558,2026/09/28,18:26:58,9.487679E+01,7.629053E+01,9.497082E+01,2.127756E+02,7.531615E+01,688,982,884,16,2,4
24559,2026/09/28,18:27:58,9.493839E+01,7.661155E+01,9.497082E+01,1.768807E+02,7.445039E+01,688,984,885,16,2,4
24560,2026/09/28,18:28:58,9.493839E+01,7.699741E+01,9.500324E+01,1.704929E+02,7.517023E+01,688,986,885,16,2,4
24561,2026/09/28,18:29:58,9.493839E+01,7.731842E+01,9.500324E+01,1.926070E+02,7.483463E+01,688,988,886,16,2,4
24562,2026/09/28,18:30:58,9.490921E+01,7.766862E+01,9.500324E+01,1.570363E+02,7.464494E+01,688,990,886,16,2,4
24563,2026/09/28,18:31:58,9.493839E+01,7.808691E+01,9.497082E+01,1.724060E+02,7.435311E+01,688,992,887,16,2,4
24564,2026/09/28,18:32:58,9.490921E+01,7.856680E+01,9.500324E+01,1.618353E+02,7.560311E+01,688,993,887,16,2,4
24565,2026/09/28,18:33:58,9.490921E+01,7.904669E+01,9.500324E+01,1.752918E+02,7.488326E+01,688,995,888,16,2,4
24566,2026/09/28,18:34:58,9.487679E+01,7.955901E+01,9.500324E+01,1.397211E+02,7.488326E+01,688,997,888,16,2,4
24567,2026/09/28,18:35:58,9.493839E+01,8.010377E+01,9.497082E+01,1.378080E+02,7.493191E+01,688,999,889,16,2,4
24568,2026/09/28,18:36:58,9.490921E+01,8.055447E+01,9.497082E+01,1.288262E+02,7.493191E+01,688,1001,890,16,2,4
24569,2026/09/28,18:37:58,9.493839E+01,8.113165E+01,9.500324E+01,1.451686E+02,7.498055E+01,688,1003,890,16,2,4
24570,2026/09/28,18:38:58,9.493839E+01,8.151427E+01,9.500324E+01,1.845979E+02,7.483463E+01,688,1005,891,16,2,4
24571,2026/09/28,18:39:58,9.493839E+01,8.190013E+01,9.497082E+01,2.092413E+02,7.430933E+01,688,1006,891,16,2,4
24572,2026/09/28,18:40:58,9.490921E+01,8.238003E+01,9.497082E+01,1.442283E+02,7.502918E+01,688,1008,892,16,2,4
24573,2026/09/28,18:41:58,9.490921E+01,8.285992E+01,9.497082E+01,1.227626E+02,7.526751E+01,688,1010,892,16,2,4
24574,2026/09/28,18:42:58,9.493839E+01,8.350195E+01,9.500324E+01,1.217899E+02,7.541342E+01,688,1012,893,16,2,4
24575,2026/09/28,18:43:58,9.487679E+01,8.394942E+01,9.500324E+01,1.397211E+02,7.546206E+01,688,1014,893,16,2,4
24576,2026/09/28,18:44:58,9.493839E+01,8.452659E+01,9.497082E+01,1.397211E+02,7.536478E+01,688,1016,894,16,2,4
24577,2026/09/28,18:45:58,9.493839E+01,8.494164E+01,9.500324E+01,1.390726E+02,7.551070E+01,688,1017,894,16,2,4
24578,2026/09/28,18:46:58,9.490921E+01,8.542477E+01,9.500324E+01,1.461414E+02,7.565175E+01,688,1019,895,16,2,4
24579,2026/09/28,18:47:58,9.493839E+01,8.587225E+01,9.500324E+01,1.368353E+02,7.377918E+01,688,1021,896,16,2,4
24580,2026/09/28,18:48:58,9.493839E+01,8.635214E+01,9.500324E+01,1.345979E+02,7.541342E+01,688,1023,898,16,2,4
24581,2026/09/28,18:49:58,9.490921E+01,8.677043E+01,9.500324E+01,1.737030E+02,7.526751E+01,688,1025,899,16,2,4
24582,2026/09/28,18:50:58,9.487679E+01,8.574255E+01,9.497082E+01,5.277562E+02,7.459630E+01,688,1026,900,16,2,4
24583,2026/09/28,18:51:58,9.493839E+01,8.369326E+01,9.497082E+01,6.834631E+02,7.411478E+01,688,1028,901,16,2,4
24584,2026/09/28,18:52:58,9.493839E+01,8.356680E+01,9.500324E+01,1.570363E+02,7.507782E+01,688,1030,903,16,2,4
24585,2026/09/28,18:53:58,9.487679E+01,8.388457E+01,9.500324E+01,1.557393E+02,7.531615E+01,688,1032,904,16,2,4
24586,2026/09/28,18:54:58,9.490921E+01,8.414073E+01,9.500324E+01,1.605707E+02,7.546206E+01,688,1034,905,16,2,4
24587,2026/09/28,18:55:58,9.490921E+01,8.455902E+01,9.500324E+01,1.714332E+02,7.517023E+01,688,1035,906,16,2,4
24588,2026/09/28,18:56:58,9.490921E+01,8.510377E+01,9.500324E+01,1.297990E+02,7.392023E+01,688,1037,908,16,2,4
24589,2026/09/28,18:57:58,9.493839E+01,8.555124E+01,9.497082E+01,1.448444E+02,7.411478E+01,688,1039,909,16,2,4
24590,2026/09/28,18:58:58,9.490921E+01,8.433528E+01,9.497082E+01,5.296693E+02,7.449902E+01,688,1041,910,16,2,8
24591,2026/09/28,18:59:58,9.493839E+01,8.337225E+01,9.500324E+01,1.477302E+02,7.868190E+01,688,1043,910,16,2,8
24592,2026/09/28,19:00:58,9.493839E+01,8.372569E+01,9.500324E+01,1.730545E+02,7.541342E+01,688,1044,910,16,2,8
24593,2026/09/28,19:01:58,9.493839E+01,8.417316E+01,9.500324E+01,1.650454E+02,7.517023E+01,688,1046,910,16,2,8
24594,2026/09/28,19:02:58,9.490921E+01,8.462387E+01,9.500324E+01,1.432555E+02,7.531615E+01,688,1048,910,16,2,8
24595,2026/09/28,19:03:58,9.490921E+01,8.513619E+01,9.497082E+01,1.458171E+02,7.517023E+01,688,1050,910,16,2,8
24596,2026/09/28,19:04:58,9.487679E+01,8.551881E+01,9.497082E+01,1.541505E+02,7.541342E+01,688,1052,910,16,2,8
24597,2026/09/28,19:05:58,9.487679E+01,8.420558E+01,9.500324E+01,5.899157E+02,7.051070E+01,688,1054,910,16,2,8
24598,2026/09/28,19:06:58,9.493839E+01,8.292477E+01,9.500324E+01,2.063878E+02,8.060311E+01,688,1056,910,16,2,8
24599,2026/09/28,19:07:58,9.493839E+01,8.330740E+01,9.497082E+01,1.688716E+02,7.512159E+01,688,1058,910,16,2,8
24600,2026/09/28,19:08:58,9.493839E+01,8.382296E+01,9.497082E+01,1.384566E+02,7.531615E+01,688,1059,910,16,2,8
24601,2026/09/28,19:09:58,9.490921E+01,8.430286E+01,9.500324E+01,2.195201E+02,7.459630E+01,688,1061,910,16,2,8
24602,2026/09/28,19:10:58,9.493839E+01,8.481518E+01,9.500324E+01,1.384566E+02,7.521887E+01,688,1063,910,16,2,8
24603,2026/09/28,19:11:58,9.497082E+01,8.529507E+01,9.500324E+01,1.749676E+02,7.507782E+01,688,1065,910,16,2,8
24604,2026/09/28,19:12:58,9.490921E+01,8.532750E+01,9.500324E+01,5.354410E+02,6.762646E+01,688,1067,910,16,2,8
24605,2026/09/28,19:13:58,9.493839E+01,8.379053E+01,9.500324E+01,5.274319E+02,7.498055E+01,688,1069,910,16,2,8
24606,2026/09/28,19:14:58,9.490921E+01,8.366084E+01,9.500324E+01,1.371595E+02,7.541342E+01,688,1071,910,16,2,8
24607,2026/09/28,19:15:58,9.490921E+01,8.410831E+01,9.497082E+01,1.804151E+02,7.498055E+01,688,1072,910,16,2,8
24608,2026/09/28,19:16:58,9.493839E+01,8.462387E+01,9.500324E+01,1.448444E+02,7.526751E+01,688,1074,910,16,2,8
24609,2026/09/28,19:17:58,9.490921E+01,8.494164E+01,9.500324E+01,1.634241E+02,7.526751E+01,688,1076,910,16,2,8
24610,2026/09/28,19:18:58,9.490921E+01,8.532750E+01,9.500324E+01,1.659857E+02,7.521887E+01,688,1078,910,16,2,8
24611,2026/09/28,19:19:58,9.493839E+01,8.503891E+01,9.497082E+01,5.463359E+02,6.949902E+01,688,1080,910,16,2,8
24612,2026/09/28,19:20:58,9.493839E+01,8.337225E+01,9.500324E+01,6.039883E+02,7.344358E+01,688,1082,910,16,2,8
24613,2026/09/28,19:21:58,9.493839E+01,8.295720E+01,9.500324E+01,1.929313E+02,7.646887E+01,688,1084,910,16,2,8
24614,2026/09/28,19:22:58,9.493839E+01,8.340467E+01,9.500324E+01,1.535020E+02,7.517023E+01,688,1085,910,16,2,8
24615,2026/09/28,19:23:58,9.490921E+01,8.375811E+01,9.500324E+01,3.467250E+02,6.743191E+01,688,1087,910,16,2,8
24616,2026/09/28,19:24:58,9.493839E+01,8.330740E+01,9.500324E+01,1.579767E+02,7.695039E+01,688,1089,910,16,2,8
24617,2026/09/28,19:25:58,9.490921E+01,8.375811E+01,9.497082E+01,1.567121E+02,7.512159E+01,688,1091,910,16,2,8
24618,2026/09/28,19:26:58,9.493839E+01,8.410831E+01,9.497082E+01,1.570363E+02,7.521887E+01,688,1093,910,16,2,8
24619,2026/09/28,19:27:58,9.490921E+01,8.276265E+01,9.500324E+01,5.245461E+02,7.473735E+01,688,1095,910,16,2,8
24620,2026/09/28,19:28:58,9.493839E+01,8.180286E+01,9.500324E+01,1.948444E+02,7.805447E+01,688,1097,910,16,2,8
24621,2026/09/28,19:29:58,9.493839E+01,8.221790E+01,9.500324E+01,1.381323E+02,7.517023E+01,688,1099,910,16,2,8
24622,2026/09/28,19:30:58,9.487679E+01,8.273347E+01,9.497082E+01,2.211089E+02,7.401751E+01,688,1100,910,16,2,8
24623,2026/09/28,19:31:58,9.493839E+01,8.279507E+01,9.500324E+01,2.201362E+02,7.478599E+01,688,1102,910,16,2,8
24624,2026/09/28,19:32:58,9.493839E+01,8.289235E+01,9.500324E+01,2.207847E+02,7.555447E+01,688,1104,910,16,2,8
24625,2026/09/28,19:33:58,9.493839E+01,8.282750E+01,9.500324E+01,2.650130E+02,7.449902E+01,688,1106,910,16,2,8
24626,2026/09/28,19:34:58,9.497082E+01,8.132296E+01,9.500324E+01,6.165046E+02,7.555447E+01,688,1108,910,16,2,8
24627,2026/09/28,19:35:58,9.487679E+01,7.962387E+01,9.500324E+01,2.323282E+02,8.579280E+01,688,1110,910,16,2,8
24628,2026/09/28,19:36:58,9.490921E+01,7.981518E+01,9.497082E+01,2.044423E+02,7.541342E+01,688,1112,910,16,2,8
24629,2026/09/28,19:37:58,9.493839E+01,7.988003E+01,9.500324E+01,2.127756E+02,7.440175E+01,688,1113,910,16,2,8
24630,2026/09/28,19:38:58,9.490921E+01,8.004215E+01,9.497082E+01,2.246433E+02,7.608463E+01,688,1115,910,16,2,8
24631,2026/09/28,19:39:58,9.490921E+01,8.010377E+01,9.500324E+01,2.150130E+02,7.435311E+01,688,1117,910,16,2,8
24632,2026/09/28,19:40:58,9.490921E+01,8.035992E+01,9.500324E+01,2.083009E+02,7.430933E+01,688,1119,910,16,2,8
24633,2026/09/28,19:41:58,9.493839E+01,8.042477E+01,9.500324E+01,1.977302E+02,7.454766E+01,688,1121,910,16,2,8
24634,2026/09/28,19:42:58,9.490921E+01,8.061609E+01,9.500324E+01,1.996433E+02,7.555447E+01,688,1123,910,16,2,8
24635,2026/09/28,19:43:58,9.493839E+01,8.087225E+01,9.500324E+01,1.945201E+02,7.560311E+01,688,1125,910,16,2,8
24636,2026/09/28,19:44:58,9.493839E+01,8.090467E+01,9.500324E+01,2.528210E+02,7.445039E+01,688,1126,910,16,2,8
24637,2026/09/28,19:45:58,9.490921E+01,8.090467E+01,9.500324E+01,2.483463E+02,7.541342E+01,688,1128,910,16,2,8
24638,2026/09/28,19:46:58,9.493839E+01,8.064851E+01,9.500324E+01,4.534047E+02,8.031615E+01,688,1130,910,16,2,8
24639,2026/09/28,19:47:58,9.490921E+01,8.023347E+01,9.500324E+01,2.281453E+02,7.786478E+01,688,1132,910,16,2,8
24640,2026/09/28,19:48:58,9.490921E+01,7.991245E+01,9.500324E+01,2.259079E+02,7.685311E+01,688,1134,910,16,2,8
24641,2026/09/28,19:49:58,9.490921E+01,7.943256E+01,9.500324E+01,2.300908E+02,7.945039E+01,688,1136,910,16,2,8
24642,2026/09/28,19:50:58,9.490921E+01,7.786317E+01,9.497082E+01,8.026589E+02,7.728599E+01,688,1138,910,16,2,8
24643,2026/09/28,19:51:58,9.493839E+01,7.533074E+01,9.500324E+01,8.186771E+02,8.127431E+01,688,1140,910,16,2,8
24644,2026/09/28,19:52:58,9.493839E+01,7.494488E+01,9.500324E+01,1.977302E+02,7.757295E+01,688,1141,910,16,2,8
24645,2026/09/28,19:53:58,9.493839E+01,7.452983E+01,9.500324E+01,2.400130E+02,7.959144E+01,688,1143,910,16,2,8
24646,2026/09/28,19:54:58,9.490921E+01,7.420882E+01,9.500324E+01,4.261673E+02,6.796206E+01,688,1145,910,16,2,8
24647,2026/09/28,19:55:58,9.493839E+01,7.382620E+01,9.500324E+01,2.557069E+02,7.853599E+01,688,1147,910,16,2,8
24648,2026/09/28,19:56:58,9.493839E+01,7.359923E+01,9.497082E+01,2.009403E+02,7.570039E+01,688,1149,910,16,2,8
24649,2026/09/28,19:57:58,9.490921E+01,7.324903E+01,9.500324E+01,3.271725E+02,7.565175E+01,688,1151,910,16,2,8
24650,2026/09/28,19:58:58,9.490921E+01,7.315176E+01,9.500324E+01,3.194877E+02,7.392023E+01,688,1153,910,16,2,8
24651,2026/09/28,19:59:58,9.493839E+01,7.273671E+01,9.500324E+01,3.252594E+02,7.478599E+01,688,1154,910,16,2,8
24652,2026/09/28,20:00:58,9.493839E+01,7.248055E+01,9.500324E+01,3.662451E+02,7.387646E+01,688,1156,910,16,2,8
24653,2026/09/28,20:01:58,9.493839E+01,7.202983E+01,9.500324E+01,3.358301E+02,7.430933E+01,688,1158,910,16,2,8
24654,2026/09/28,20:02:58,9.490921E+01,7.202983E+01,9.500324E+01,3.037614E+02,7.435311E+01,688,1160,910,16,2,8
24655,2026/09/28,20:03:58,9.490921E+01,7.174125E+01,9.500324E+01,3.018483E+02,7.459630E+01,688,1162,910,16,2,8
24656,2026/09/28,20:04:58,9.487679E+01,7.177367E+01,9.500324E+01,2.752594E+02,7.411478E+01,688,1164,910,16,2,8
24657,2026/09/28,20:05:58,9.493839E+01,7.145266E+01,9.500324E+01,3.031453E+02,7.469358E+01,688,1166,910,16,2,8
24658,2026/09/28,20:06:58,9.490921E+01,7.151751E+01,9.500324E+01,1.951686E+02,7.560311E+01,688,1167,910,16,2,8
24659,2026/09/28,20:07:58,9.493839E+01,7.167964E+01,9.500324E+01,1.993191E+02,7.551070E+01,688,1169,910,16,2,8
24660,2026/09/28,20:08:58,9.490921E+01,7.180610E+01,9.500324E+01,2.348898E+02,7.507782E+01,688,1171,910,16,2,8
24661,2026/09/28,20:09:58,9.490921E+01,7.202983E+01,9.500324E+01,1.980545E+02,7.421206E+01,688,1173,910,16,2,8
24662,2026/09/28,20:10:58,9.493839E+01,7.222439E+01,9.500324E+01,2.515564E+02,7.401751E+01,688,1175,910,16,2,8
24663,2026/09/28,20:11:58,9.493839E+01,7.225357E+01,9.497082E+01,2.307393E+02,7.426070E+01,688,1177,910,16,2,8
24664,2026/09/28,20:12:58,9.490921E+01,7.225357E+01,9.500324E+01,2.169585E+02,7.517023E+01,688,1179,910,16,2,8
24665,2026/09/28,20:13:58,9.497082E+01,7.238327E+01,9.497082E+01,2.201362E+02,7.517023E+01,688,1180,910,16,2,8
24666,2026/09/28,20:14:58,9.490921E+01,7.250973E+01,9.500324E+01,2.252918E+02,7.464494E+01,688,1182,910,16,2,8
24667,2026/09/28,20:15:58,9.490921E+01,7.263943E+01,9.497082E+01,1.977302E+02,7.565175E+01,688,1184,910,16,2,8
24668,2026/09/28,20:16:58,9.493839E+01,7.283074E+01,9.500324E+01,1.980545E+02,7.502918E+01,688,1186,910,16,2,8
24669,2026/09/28,20:17:58,9.497082E+01,7.267186E+01,9.500324E+01,3.050584E+02,7.454766E+01,688,1188,910,16,2,8
24670,2026/09/28,20:18:58,9.493839E+01,7.250973E+01,9.500324E+01,1.730545E+02,7.584630E+01,688,1190,910,16,2,8
24671,2026/09/28,20:19:58,9.493839E+01,7.276589E+01,9.497082E+01,2.262322E+02,7.473735E+01,688,1192,910,16,2,8
24672,2026/09/28,20:20:58,9.490921E+01,7.302529E+01,9.500324E+01,1.724060E+02,7.411478E+01,688,1194,910,16,2,8
24673,2026/09/28,20:21:58,9.493839E+01,7.337549E+01,9.497082E+01,1.746433E+02,7.459630E+01,688,1195,910,16,2,8
24674,2026/09/28,20:22:58,9.497082E+01,7.369650E+01,9.500324E+01,1.717575E+02,7.426070E+01,688,1197,910,16,2,8
24675,2026/09/28,20:23:58,9.493839E+01,7.398508E+01,9.500324E+01,2.419261E+02,7.324902E+01,688,1199,910,16,2,8
24676,2026/09/28,20:24:58,9.493839E+01,7.401751E+01,9.500324E+01,2.166342E+02,7.536478E+01,688,1201,910,16,2,8
24677,2026/09/28,20:25:58,9.493839E+01,7.404993E+01,9.500324E+01,2.207847E+02,7.521887E+01,688,1203,910,16,2,8
24678,2026/09/28,20:26:58,9.487679E+01,7.417640E+01,9.500324E+01,2.204604E+02,7.531615E+01,688,1205,910,16,2,8
24679,2026/09/28,20:27:58,9.490921E+01,7.420882E+01,9.500324E+01,3.210765E+02,7.377918E+01,688,1207,910,16,2,8
24680,2026/09/28,20:28:58,9.490921E+01,7.376135E+01,9.500324E+01,3.057069E+02,7.493191E+01,688,1208,910,16,2,8
24681,2026/09/28,20:29:58,9.493839E+01,7.395266E+01,9.500324E+01,1.974060E+02,7.560311E+01,688,1210,910,16,2,8
24682,2026/09/28,20:30:58,9.490921E+01,7.411479E+01,9.500324E+01,1.868353E+02,7.411478E+01,688,1212,910,16,2,8
24683,2026/09/28,20:31:58,9.493839E+01,7.433852E+01,9.497082E+01,2.653372E+02,7.339494E+01,688,1214,910,16,2,8
24684,2026/09/28,20:32:58,9.490921E+01,7.401751E+01,9.500324E+01,2.893645E+02,7.502918E+01,688,1216,910,16,2,8
24685,2026/09/28,20:33:58,9.493839E+01,7.414397E+01,9.500324E+01,1.829767E+02,7.589494E+01,688,1218,910,16,2,8
24686,2026/09/28,20:34:58,9.490921E+01,7.440013E+01,9.500324E+01,2.198444E+02,7.507782E+01,688,1220,910,16,2,8
24687,2026/09/28,20:35:58,9.487679E+01,7.462711E+01,9.500324E+01,1.845979E+02,7.541342E+01,688,1221,910,16,2,8
24688,2026/09/28,20:36:58,9.490921E+01,7.491570E+01,9.497082E+01,1.852140E+02,7.589494E+01,688,1223,910,16,2,8
24689,2026/09/28,20:37:58,9.493839E+01,7.500973E+01,9.500324E+01,2.272049E+02,7.541342E+01,688,1225,910,16,2,8
24690,2026/09/28,20:38:58,9.493839E+01,7.517186E+01,9.497082E+01,2.041180E+02,7.507782E+01,688,1227,910,16,2,8
24691,2026/09/28,20:39:58,9.490921E+01,7.533074E+01,9.497082E+01,2.118353E+02,7.546206E+01,688,1229,910,16,2,8
24692,2026/09/28,20:40:58,9.493839E+01,7.478600E+01,9.497082E+01,2.143969E+02,7.925584E+01,688,1231,910,16,2,8
24693,2026/09/28,20:41:58,9.490921E+01,7.500973E+01,9.497082E+01,1.913100E+02,7.546206E+01,688,1233,910,16,2,8
24694,2026/09/28,20:42:58,9.490921E+01,7.533074E+01,9.497082E+01,1.595979E+02,7.608463E+01,688,1234,910,16,2,8
24695,2026/09/28,20:43:58,9.490921E+01,7.561933E+01,9.497082E+01,2.172828E+02,7.579766E+01,688,1236,910,16,2,8
24696,2026/09/28,20:44:58,9.490921E+01,7.558691E+01,9.500324E+01,1.643969E+02,7.695039E+01,688,1238,910,16,2,8
24697,2026/09/28,20:45:58,9.490921E+01,7.542802E+01,9.500324E+01,3.114786E+02,6.858949E+01,688,1240,910,16,2,8
24698,2026/09/28,20:46:58,9.493839E+01,7.510701E+01,9.497082E+01,2.345655E+02,7.964008E+01,688,1242,910,16,2,8
24699,2026/09/28,20:47:58,9.490921E+01,7.494488E+01,9.500324E+01,2.646887E+02,6.820525E+01,688,1244,910,16,2,8
24700,2026/09/28,20:48:58,9.490921E+01,7.456226E+01,9.497082E+01,2.829442E+02,7.834630E+01,688,1246,910,16,2,8
24701,2026/09/28,20:49:58,9.490921E+01,7.430610E+01,9.497082E+01,1.935473E+02,7.675584E+01,688,1248,910,16,2,8
24702,2026/09/28,20:50:58,9.490921E+01,7.449741E+01,9.497082E+01,2.079767E+02,7.536478E+01,688,1249,910,16,2,8
24703,2026/09/28,20:51:58,9.490921E+01,7.462711E+01,9.500324E+01,2.400130E+02,7.473735E+01,688,1251,910,16,2,8
24704,2026/09/28,20:52:58,9.493839E+01,7.478600E+01,9.500324E+01,2.047665E+02,7.541342E+01,688,1253,910,16,2,8
24705,2026/09/28,20:53:58,9.487679E+01,7.494488E+01,9.500324E+01,2.054151E+02,7.546206E+01,688,1255,910,16,2,8
24706,2026/09/28,20:54:58,9.493839E+01,7.500973E+01,9.497082E+01,2.188716E+02,7.570039E+01,688,1257,910,16,2,8
24707,2026/09/28,20:55:58,9.493839E+01,7.590791E+01,9.500324E+01,1.868353E+02,7.445039E+01,689,1258,911,2,4,2
24708,2026/09/28,20:56:58,9.493839E+01,7.718872E+01,9.497082E+01,1.877756E+02,7.478599E+01,691,1260,913,2,4,2
24709,2026/09/28,20:57:58,9.490921E+01,7.837549E+01,9.500324E+01,2.364786E+02,7.498055E+01,693,1261,914,2,4,2
24710,2026/09/28,20:58:58,9.490921E+01,7.946498E+01,9.497082E+01,2.066796E+02,7.454766E+01,695,1262,916,2,4,2
24711,2026/09/28,20:59:58,9.493839E+01,8.032750E+01,9.500324E+01,3.137160E+02,7.469358E+01,697,1264,918,2,4,2
24712,2026/09/28,21:00:58,9.490921E+01,8.087225E+01,9.497082E+01,3.172179E+02,7.493191E+01,698,1265,919,2,4,2
24713,2026/09/28,21:01:58,9.493839E+01,8.151427E+01,9.500324E+01,2.166342E+02,7.786478E+01,700,1266,921,2,4,2
24714,2026/09/28,21:02:58,9.490921E+01,8.266862E+01,9.500324E+01,2.070039E+02,7.382782E+01,702,1267,923,2,4,2
24715,2026/09/28,21:03:58,9.493839E+01,8.372569E+01,9.500324E+01,2.272049E+02,7.517023E+01,704,1269,924,2,4,2
24716,2026/09/28,21:04:58,9.487679E+01,8.478275E+01,9.500324E+01,2.297665E+02,7.531615E+01,706,1270,926,2,4,2
24717,2026/09/28,21:05:58,9.493839E+01,8.612841E+01,9.500324E+01,1.845979E+02,7.493191E+01,707,1271,928,2,4,2
24718,2026/09/28,21:06:58,9.490921E+01,8.753891E+01,9.500324E+01,1.413424E+02,7.531615E+01,709,1273,929,2,4,2
24719,2026/09/28,21:07:58,9.497082E+01,8.910831E+01,9.500324E+01,1.022374E+02,7.310311E+01,711,1274,931,2,4,2
24720,2026/09/28,21:08:58,9.493839E+01,8.984436E+01,9.500324E+01,1.067121E+02,7.593871E+01,712,1275,932,16,4,16
24721,2026/09/28,21:09:58,9.493839E+01,8.917316E+01,9.500324E+01,1.003243E+02,7.377918E+01,712,1277,932,16,4,16
24722,2026/09/28,21:10:58,9.490921E+01,8.853113E+01,9.497082E+01,1.073606E+02,7.579766E+01,712,1277,932,16,4,16
24723,2026/09/28,21:11:58,9.493839E+01,8.801881E+01,9.500324E+01,1.032101E+02,7.329766E+01,712,1277,932,16,4,16
24724,2026/09/28,21:12:58,9.493839E+01,8.747406E+01,9.500324E+01,1.381323E+02,7.382782E+01,712,1277,932,16,4,16
24725,2026/09/28,21:13:58,9.490921E+01,8.683204E+01,9.497082E+01,1.057717E+02,7.574902E+01,712,1277,932,16,4,16
24726,2026/09/28,21:14:58,9.490921E+01,8.616084E+01,9.500324E+01,1.128080E+02,7.521887E+01,712,1277,932,16,4,16
24727,2026/09/28,21:15:58,9.493839E+01,8.561609E+01,9.500324E+01,1.102464E+02,7.555447E+01,712,1277,932,16,4,16
24728,2026/09/28,21:16:58,9.490921E+01,8.510377E+01,9.500324E+01,1.297990E+02,7.449902E+01,712,1277,932,16,4,16
24729,2026/09/28,21:17:58,9.490921E+01,8.596952E+01,9.497082E+01,1.512646E+02,7.584630E+01,713,1277,933,2,4,2
24730,2026/09/28,21:18:58,9.490921E+01,8.747406E+01,9.500324E+01,1.429313E+02,7.478599E+01,715,1277,935,2,4,2
24731,2026/09/28,21:19:58,9.490921E+01,8.897860E+01,9.500324E+01,1.474060E+02,7.526751E+01,717,1277,936,2,4,2
24732,2026/09/28,21:20:58,9.490921E+01,8.987679E+01,9.497082E+01,1.330091E+02,7.493191E+01,718,1277,938,16,4,16
24733,2026/09/28,21:21:58,9.490921E+01,8.859599E+01,9.500324E+01,2.566797E+02,7.526751E+01,718,1277,938,16,4,16
24734,2026/09/28,21:22:58,9.493839E+01,8.725033E+01,9.500324E+01,2.640402E+02,7.502918E+01,718,1277,938,16,4,16
24735,2026/09/28,21:23:58,9.493839E+01,8.587225E+01,9.497082E+01,2.579442E+02,7.517023E+01,718,1277,938,16,4,16
24736,2026/09/28,21:24:58,9.490921E+01,8.510377E+01,9.500324E+01,2.409857E+02,7.551070E+01,719,1277,938,2,4,2
24737,2026/09/28,21:25:58,9.490921E+01,8.603113E+01,9.500324E+01,2.374514E+02,7.555447E+01,721,1277,940,2,4,2
24738,2026/09/28,21:26:58,9.490921E+01,8.696174E+01,9.500324E+01,2.630999E+02,7.473735E+01,722,1277,941,2,4,2
24739,2026/09/28,21:27:58,9.490921E+01,8.782750E+01,9.500324E+01,2.653372E+02,7.517023E+01,724,1277,943,2,4,2
24740,2026/09/28,21:28:58,9.490921E+01,8.872244E+01,9.500324E+01,2.752594E+02,7.363326E+01,726,1277,945,2,4,2
24741,2026/09/28,21:29:58,9.490921E+01,8.955578E+01,9.497082E+01,2.749352E+02,7.401751E+01,728,1277,947,2,4,2
24742,2026/09/28,21:30:58,9.493839E+01,8.955578E+01,9.497082E+01,2.842412E+02,7.488326E+01,729,1277,948,16,4,16
24743,2026/09/28,21:31:58,9.493839E+01,8.801881E+01,9.500324E+01,3.390078E+02,7.459630E+01,729,1277,948,16,4,16
24744,2026/09/28,21:32:58,9.490921E+01,8.654345E+01,9.497082E+01,2.954604E+02,7.536478E+01,729,1277,948,16,4,16
24745,2026/09/28,21:33:58,9.493839E+01,8.548638E+01,9.500324E+01,1.932231E+02,7.517023E+01,729,1277,948,16,4,16
24746,2026/09/28,21:34:58,9.490921E+01,8.481518E+01,9.497082E+01,4.652724E+02,7.214494E+01,729,1277,948,2,4,2
24747,2026/09/28,21:35:58,9.493839E+01,8.622569E+01,9.497082E+01,1.339494E+02,7.541342E+01,731,1277,950,2,4,2
24748,2026/09/28,21:36:58,9.490921E+01,8.779507E+01,9.500324E+01,1.288262E+02,7.526751E+01,733,1277,951,2,4,2
24749,2026/09/28,21:37:58,9.493839E+01,8.933204E+01,9.500324E+01,2.829442E+02,7.426070E+01,735,1277,953,2,4,2
24750,2026/09/28,21:38:58,9.490921E+01,8.962063E+01,9.500324E+01,2.272049E+02,7.757295E+01,736,1277,954,16,4,16
24751,2026/09/28,21:39:58,9.493839E+01,8.843385E+01,9.500324E+01,2.345655E+02,6.882782E+01,736,1277,954,16,4,16
24752,2026/09/28,21:40:58,9.493839E+01,8.715305E+01,9.500324E+01,1.432555E+02,7.728599E+01,736,1277,954,16,4,16
24753,2026/09/28,21:41:58,9.493839E+01,8.599870E+01,9.500324E+01,1.704929E+02,7.517023E+01,736,1277,954,16,4,16
24754,2026/09/28,21:42:58,9.490921E+01,8.526265E+01,9.497082E+01,1.339494E+02,7.551070E+01,736,1277,954,16,4,16
24755,2026/09/28,21:43:58,9.493839E+01,8.564851E+01,9.500324E+01,1.310636E+02,7.416342E+01,737,1277,955,2,4,2
24756,2026/09/28,21:44:58,9.493839E+01,8.734760E+01,9.500324E+01,1.368353E+02,7.574902E+01,739,1277,957,2,4,2
24757,2026/09/28,21:45:58,9.493839E+01,8.897860E+01,9.500324E+01,1.525292E+02,7.521887E+01,741,1277,958,2,4,2
24758,2026/09/28,21:46:58,9.490921E+01,8.990921E+01,9.497082E+01,1.099222E+02,7.603599E+01,742,1277,960,16,4,16
24759,2026/09/28,21:47:58,9.490921E+01,8.939689E+01,9.497082E+01,1.009728E+02,7.565175E+01,742,1277,960,16,4,16
24760,2026/09/28,21:48:58,9.490921E+01,8.869326E+01,9.500324E+01,1.666342E+02,7.440175E+01,742,1277,960,16,4,16
24761,2026/09/28,21:49:58,9.490921E+01,8.798638E+01,9.500324E+01,1.310636E+02,7.498055E+01,742,1277,960,16,4,16
24762,2026/09/28,21:50:58,9.490921E+01,8.718548E+01,9.500324E+01,1.932231E+02,7.498055E+01,742,1277,960,16,4,16
24763,2026/09/28,21:51:58,9.493839E+01,8.628729E+01,9.500324E+01,1.941958E+02,7.483463E+01,742,1277,960,16,4,16
24764,2026/09/28,21:52:58,9.493839E+01,8.542477E+01,9.500324E+01,1.611868E+02,7.521887E+01,742,1277,960,16,4,16
24765,2026/09/28,21:53:58,9.493839E+01,8.542477E+01,9.497082E+01,1.656939E+02,7.531615E+01,743,1277,960,2,4,2
24766,2026/09/28,21:54:58,9.493839E+01,8.677043E+01,9.497082E+01,1.970817E+02,7.521887E+01,744,1277,962,2,4,2
24767,2026/09/28,21:55:58,9.493839E+01,8.811609E+01,9.500324E+01,1.951686E+02,7.488326E+01,746,1277,964,2,4,2
24768,2026/09/28,21:56:58,9.493839E+01,8.958820E+01,9.500324E+01,1.563878E+02,7.512159E+01,748,1277,965,2,4,2
24769,2026/09/28,21:57:58,9.487679E+01,8.955578E+01,9.500324E+01,1.496758E+02,7.507782E+01,749,1277,966,16,4,16
24770,2026/09/28,21:58:58,9.493839E+01,8.878729E+01,9.500324E+01,1.419585E+02,7.411478E+01,749,1277,966,16,4,16
24771,2026/09/28,21:59:58,9.490921E+01,8.795396E+01,9.500324E+01,1.768807E+02,7.541342E+01,749,1277,966,16,4,16
24772,2026/09/28,22:00:58,9.490921E+01,8.715305E+01,9.497082E+01,1.243515E+02,7.512159E+01,749,1277,966,16,4,16
24773,2026/09/28,22:01:58,9.490921E+01,8.648184E+01,9.497082E+01,1.352464E+02,7.512159E+01,749,1277,966,16,4,16
24774,2026/09/28,22:02:58,9.493839E+01,8.577497E+01,9.500324E+01,1.432555E+02,7.449902E+01,749,1277,966,16,4,16
24775,2026/09/28,22:03:58,9.493839E+01,8.494164E+01,9.500324E+01,1.974060E+02,7.531615E+01,749,1277,966,2,4,2
24776,2026/09/28,22:04:58,9.490921E+01,8.619326E+01,9.500324E+01,1.807393E+02,7.551070E+01,750,1277,967,2,4,2
24777,2026/09/28,22:05:58,9.487679E+01,8.705902E+01,9.500324E+01,1.714332E+02,7.521887E+01,752,1277,969,2,4,2
24778,2026/09/28,22:06:58,9.493839E+01,8.840467E+01,9.497082E+01,1.788262E+02,7.531615E+01,754,1277,971,2,4,2
24779,2026/09/28,22:07:58,9.487679E+01,8.977951E+01,9.500324E+01,1.682555E+02,7.498055E+01,756,1277,972,2,4,2
24780,2026/09/28,22:08:58,9.487679E+01,8.907588E+01,9.500324E+01,2.358625E+02,7.570039E+01,756,1277,973,16,4,16
24781,2026/09/28,22:09:58,9.493839E+01,8.766537E+01,9.497082E+01,2.178988E+02,7.656615E+01,756,1277,973,16,4,16
24782,2026/09/28,22:10:58,9.493839E+01,8.616084E+01,9.500324E+01,4.117380E+02,8.036478E+01,756,1277,973,16,4,16
24783,2026/09/28,22:11:58,9.493839E+01,8.497406E+01,9.500324E+01,1.781777E+02,7.671206E+01,756,1277,973,2,4,2
24784,2026/09/28,22:12:58,9.493839E+01,8.564851E+01,9.500324E+01,3.303826E+02,8.060311E+01,758,1277,975,2,4,2
24785,2026/09/28,22:13:58,9.490921E+01,8.657588E+01,9.500324E+01,1.861868E+02,7.051070E+01,760,1277,976,2,4,2
24786,2026/09/28,22:14:58,9.490921E+01,8.740921E+01,9.500324E+01,1.913100E+02,7.526751E+01,762,1277,978,2,4,2
24787,2026/09/28,22:15:58,9.490921E+01,8.869326E+01,9.500324E+01,1.926070E+02,7.502918E+01,764,1277,980,2,4,2
24788,2026/09/28,22:16:58,9.493839E+01,8.997406E+01,9.497082E+01,1.701686E+02,7.541342E+01,765,1277,981,16,4,16
24789,2026/09/28,22:17:58,9.490921E+01,8.907588E+01,9.500324E+01,2.025292E+02,7.498055E+01,765,1277,981,16,4,16
24790,2026/09/28,22:18:58,9.493839E+01,8.795396E+01,9.497082E+01,1.993191E+02,7.502918E+01,765,1277,981,16,4,16
24791,2026/09/28,22:19:58,9.490921E+01,8.686446E+01,9.500324E+01,2.121271E+02,7.498055E+01,765,1277,981,16,4,16
24792,2026/09/28,22:20:58,9.490921E+01,8.574255E+01,9.500324E+01,2.582685E+02,7.517023E+01,765,1277,981,16,4,16
24793,2026/09/28,22:21:58,9.490921E+01,8.507134E+01,9.497082E+01,2.698120E+02,7.512159E+01,766,1277,982,2,4,2
24794,2026/09/28,22:22:58,9.493839E+01,8.616084E+01,9.500324E+01,1.592737E+02,7.526751E+01,768,1277,984,2,4,2
24795,2026/09/28,22:23:58,9.490921E+01,8.744164E+01,9.500324E+01,2.243191E+02,7.445039E+01,770,1277,985,2,4,2
24796,2026/09/28,22:24:58,9.490921E+01,8.846628E+01,9.500324E+01,1.954929E+02,7.498055E+01,772,1277,987,2,4,2
24797,2026/09/28,22:25:58,9.490921E+01,8.977951E+01,9.497082E+01,1.823282E+02,7.521887E+01,773,1277,989,2,4,2
24798,2026/09/28,22:26:58,9.490921E+01,8.929961E+01,9.497082E+01,1.903372E+02,7.521887E+01,774,1277,989,16,4,16
24799,2026/09/28,22:27:58,9.497082E+01,8.824255E+01,9.500324E+01,2.063878E+02,7.454766E+01,774,1277,989,16,4,16
24800,2026/09/28,22:28:58,9.493839E+01,8.692931E+01,9.500324E+01,3.284371E+02,7.478599E+01,774,1277,989,16,4,16
24801,2026/09/28,22:29:58,9.490921E+01,8.523022E+01,9.500324E+01,3.249352E+02,7.459630E+01,774,1277,989,16,4,16
24802,2026/09/28,22:30:58,9.490921E+01,8.548638E+01,9.497082E+01,3.246109E+02,7.473735E+01,775,1277,990,2,4,2
24803,2026/09/28,22:31:58,9.490921E+01,8.603113E+01,9.500324E+01,3.307069E+02,7.483463E+01,777,1277,992,2,4,2
24804,2026/09/28,22:32:58,9.493839E+01,8.689689E+01,9.500324E+01,3.505512E+02,7.373055E+01,779,1277,994,2,4,2
24805,2026/09/28,22:33:58,9.490921E+01,8.740921E+01,9.500324E+01,3.229896E+02,7.493191E+01,781,1277,995,2,4,2
24806,2026/09/28,22:34:58,9.490921E+01,8.846628E+01,9.500324E+01,3.156291E+02,7.358463E+01,782,1277,997,2,4,2
24807,2026/09/28,22:35:58,9.493839E+01,8.914073E+01,9.500324E+01,3.281129E+02,7.493191E+01,784,1277,999,2,4,2
24808,2026/09/28,22:36:58,9.490921E+01,8.987679E+01,9.497082E+01,2.393645E+02,7.546206E+01,786,1277,1000,16,4,16
24809,2026/09/28,22:37:58,9.493839E+01,8.830740E+01,9.500324E+01,3.572957E+02,7.329766E+01,786,1277,1000,16,4,16
24810,2026/09/28,22:38:58,9.493839E+01,8.692931E+01,9.500324E+01,2.124514E+02,7.483463E+01,786,1277,1000,16,4,16
24811,2026/09/28,22:39:58,9.493839E+01,8.577497E+01,9.500324E+01,2.585927E+02,7.512159E+01,786,1277,1000,16,4,16
24812,2026/09/28,22:40:58,9.490921E+01,8.510377E+01,9.500324E+01,2.377756E+02,7.483463E+01,786,1277,1001,2,4,2
24813,2026/09/28,22:41:58,9.493839E+01,8.622569E+01,9.500324E+01,2.134241E+02,7.373055E+01,788,1277,1002,2,4,2
24814,2026/09/28,22:42:58,9.490921E+01,8.731518E+01,9.497082E+01,2.188716E+02,7.565175E+01,790,1278,1004,2,4,2
24815,2026/09/28,22:43:58,9.493839E+01,8.795396E+01,9.500324E+01,3.492867E+02,7.377918E+01,792,1279,1006,2,4,2
24816,2026/09/28,22:44:58,9.493839E+01,8.869326E+01,9.500324E+01,2.524968E+02,7.526751E+01,793,1281,1007,2,4,2
24817,2026/09/28,22:45:58,9.493839E+01,8.968548E+01,9.500324E+01,2.252918E+02,7.445039E+01,795,1282,1009,2,4,2
24818,2026/09/28,22:46:58,9.490921E+01,8.923801E+01,9.497082E+01,2.188716E+02,7.483463E+01,796,1283,1010,16,4,16
24819,2026/09/28,22:47:58,9.493839E+01,8.817770E+01,9.500324E+01,1.826524E+02,7.512159E+01,796,1285,1010,16,4,16
24820,2026/09/28,22:48:58,9.490921E+01,8.705902E+01,9.497082E+01,2.079767E+02,7.464494E+01,796,1286,1010,16,4,16
24821,2026/09/28,22:49:58,9.490921E+01,8.577497E+01,9.500324E+01,2.111868E+02,7.440175E+01,796,1288,1010,16,4,16
24822,2026/09/28,22:50:58,9.490921E+01,8.500648E+01,9.500324E+01,2.089494E+02,7.469358E+01,796,1289,1010,2,4,2
24823,2026/09/28,22:51:58,9.490921E+01,8.609599E+01,9.497082E+01,2.560311E+02,7.546206E+01,798,1290,1011,2,4,2
24824,2026/09/28,22:52:58,9.490921E+01,8.715305E+01,9.500324E+01,2.297665E+02,7.473735E+01,800,1292,1013,2,4,2
24825,2026/09/28,22:53:58,9.493839E+01,8.840467E+01,9.500324E+01,2.204604E+02,7.426070E+01,801,1293,1015,2,4,2
24826,2026/09/28,22:54:58,9.487679E+01,8.955578E+01,9.500324E+01,2.432231E+02,7.627918E+01,803,1293,1016,2,8,2
24827,2026/09/28,22:55:58,9.490921E+01,8.946174E+01,9.500324E+01,1.961089E+02,7.517023E+01,804,1293,1017,16,8,16
24828,2026/09/28,22:56:58,9.490921E+01,8.795396E+01,9.497082E+01,3.021725E+02,7.521887E+01,804,1293,1017,16,8,16
24829,2026/09/28,22:57:58,9.493839E+01,8.631972E+01,9.500324E+01,3.332685E+02,7.363326E+01,804,1293,1017,16,8,16
24830,2026/09/28,22:58:58,9.487679E+01,8.481518E+01,9.497082E+01,3.585603E+02,7.430933E+01,804,1293,1017,2,8,2
24831,2026/09/28,22:59:58,9.493839E+01,8.539235E+01,9.500324E+01,3.233139E+02,7.392023E+01,806,1293,1019,2,8,2
24832,2026/09/28,23:00:58,9.490921E+01,8.593710E+01,9.500324E+01,3.217250E+02,7.512159E+01,808,1293,1021,2,8,2
24833,2026/09/28,23:01:58,9.490921E+01,8.644942E+01,9.500324E+01,3.214008E+02,7.469358E+01,810,1293,1022,2,8,2
24834,2026/09/28,23:02:58,9.490921E+01,8.686446E+01,9.500324E+01,3.438392E+02,7.608463E+01,812,1293,1024,2,8,2
24835,2026/09/28,23:03:58,9.490921E+01,8.734760E+01,9.500324E+01,3.255512E+02,7.618191E+01,813,1293,1026,2,8,2
24836,2026/09/28,23:04:58,9.490921E+01,8.814851E+01,9.500324E+01,2.871271E+02,7.469358E+01,815,1293,1028,2,8,2
24837,2026/09/28,23:05:58,9.490921E+01,8.891699E+01,9.500324E+01,2.861544E+02,7.493191E+01,817,1293,1029,2,8,2
24838,2026/09/28,23:06:58,9.490921E+01,8.968548E+01,9.500324E+01,3.069715E+02,7.521887E+01,819,1293,1031,2,8,2
24839,2026/09/28,23:07:58,9.490921E+01,8.914073E+01,9.497082E+01,3.130674E+02,7.570039E+01,820,1293,1032,16,8,16
24840,2026/09/28,23:08:58,9.490921E+01,8.769780E+01,9.500324E+01,2.669261E+02,7.488326E+01,820,1293,1032,16,8,16
24841,2026/09/28,23:09:58,9.490921E+01,8.628729E+01,9.497082E+01,2.637160E+02,7.502918E+01,820,1293,1032,16,8,16
24842,2026/09/28,23:10:58,9.493839E+01,8.491245E+01,9.497082E+01,2.467575E+02,7.531615E+01,820,1293,1032,2,8,2
24843,2026/09/28,23:11:58,9.490921E+01,8.577497E+01,9.500324E+01,2.473736E+02,7.536478E+01,821,1293,1033,2,8,2
24844,2026/09/28,23:12:58,9.493839E+01,8.660831E+01,9.500324E+01,2.563554E+02,7.473735E+01,823,1293,1035,2,8,2
24845,2026/09/28,23:13:58,9.493839E+01,8.747406E+01,9.497082E+01,2.476978E+02,7.541342E+01,825,1293,1037,2,8,2
24846,2026/09/28,23:14:58,9.490921E+01,8.846628E+01,9.500324E+01,2.438716E+02,7.536478E+01,827,1293,1038,2,8,2
24847,2026/09/28,23:15:58,9.493839E+01,8.942931E+01,9.500324E+01,2.691634E+02,7.526751E+01,829,1293,1040,2,8,2
24848,2026/09/28,23:16:58,9.490921E+01,8.958820E+01,9.500324E+01,2.688392E+02,7.517023E+01,830,1293,1041,16,8,16
24849,2026/09/28,23:17:58,9.490921E+01,8.805124E+01,9.500324E+01,2.935149E+02,7.440175E+01,830,1293,1041,16,8,16
24850,2026/09/28,23:18:58,9.490921E+01,8.651427E+01,9.500324E+01,2.582685E+02,7.502918E+01,830,1293,1041,16,8,16
24851,2026/09/28,23:19:58,9.493839E+01,8.513619E+01,9.500324E+01,2.691634E+02,7.512159E+01,830,1293,1041,16,8,16
24852,2026/09/28,23:20:58,9.490921E+01,8.545720E+01,9.500324E+01,2.614786E+02,7.507782E+01,831,1293,1043,2,8,2
24853,2026/09/28,23:21:58,9.493839E+01,8.638457E+01,9.500324E+01,2.794099E+02,7.416342E+01,833,1293,1044,2,8,2
24854,2026/09/28,23:22:58,9.493839E+01,8.721790E+01,9.497082E+01,2.582685E+02,7.526751E+01,835,1293,1046,2,8,2
24855,2026/09/28,23:23:58,9.490921E+01,8.808366E+01,9.497082E+01,2.765564E+02,7.507782E+01,837,1293,1048,2,8,2
24856,2026/09/28,23:24:58,9.493839E+01,8.891699E+01,9.500324E+01,2.941634E+02,7.483463E+01,838,1293,1049,2,8,2
24857,2026/09/28,23:25:58,9.490921E+01,8.984436E+01,9.500324E+01,2.470493E+02,7.608463E+01,840,1293,1051,2,8,2
24858,2026/09/28,23:26:58,9.493839E+01,8.897860E+01,9.500324E+01,2.992867E+02,7.411478E+01,841,1293,1051,16,8,16
24859,2026/09/28,23:27:58,9.493839E+01,8.734760E+01,9.500324E+01,3.060311E+02,7.565175E+01,841,1293,1051,16,8,16
24860,2026/09/28,23:28:58,9.493839E+01,8.558366E+01,9.500324E+01,3.617704E+02,7.469358E+01,841,1293,1051,16,8,16
24861,2026/09/28,23:29:58,9.490921E+01,8.503891E+01,9.500324E+01,3.345331E+02,7.473735E+01,842,1293,1052,2,8,2
24862,2026/09/28,23:30:58,9.490921E+01,8.564851E+01,9.497082E+01,3.223735E+02,7.469358E+01,843,1293,1054,2,8,2
24863,2026/09/28,23:31:58,9.490921E+01,8.616084E+01,9.500324E+01,3.290856E+02,7.488326E+01,845,1293,1056,2,8,2
24864,2026/09/28,23:32:58,9.493839E+01,8.664073E+01,9.500324E+01,3.111544E+02,7.521887E+01,847,1293,1057,2,8,2
24865,2026/09/28,23:33:58,9.490921E+01,8.721790E+01,9.497082E+01,3.130674E+02,7.517023E+01,849,1293,1059,2,8,2
24866,2026/09/28,23:34:58,9.493839E+01,8.779507E+01,9.500324E+01,3.181907E+02,7.521887E+01,851,1293,1061,2,8,2
24867,2026/09/28,23:35:58,9.490921E+01,8.862841E+01,9.497082E+01,2.413100E+02,7.584630E+01,853,1293,1062,2,8,2
24868,2026/09/28,23:36:58,9.490921E+01,8.952335E+01,9.500324E+01,2.473736E+02,7.593871E+01,854,1293,1064,2,8,2
24869,2026/09/28,23:37:58,9.487679E+01,8.949416E+01,9.500324E+01,2.541180E+02,7.555447E+01,855,1293,1065,16,8,16
24870,2026/09/28,23:38:58,9.490921E+01,8.817770E+01,9.500324E+01,2.502594E+02,7.445039E+01,855,1293,1065,16,8,16
24871,2026/09/28,23:39:58,9.490921E+01,8.680286E+01,9.500324E+01,2.653372E+02,7.531615E+01,855,1293,1065,16,8,16
24872,2026/09/28,23:40:58,9.490921E+01,8.551881E+01,9.500324E+01,2.438716E+02,7.406615E+01,855,1293,1065,16,8,16
24873,2026/09/28,23:41:58,9.487679E+01,8.513619E+01,9.497082E+01,2.903048E+02,7.488326E+01,856,1293,1066,2,8,2
24874,2026/09/28,23:42:58,9.493839E+01,8.580740E+01,9.500324E+01,2.941634E+02,7.565175E+01,858,1293,1068,2,8,2
24875,2026/09/28,23:43:58,9.490921E+01,8.657588E+01,9.500324E+01,2.887160E+02,7.551070E+01,860,1293,1069,2,8,2
24876,2026/09/28,23:44:58,9.490921E+01,8.737679E+01,9.497082E+01,2.896887E+02,7.593871E+01,862,1293,1071,2,8,2
24877,2026/09/28,23:45:58,9.493839E+01,8.814851E+01,9.500324E+01,3.009079E+02,7.541342E+01,864,1293,1073,2,8,2
24878,2026/09/28,23:46:58,9.493839E+01,8.872244E+01,9.500324E+01,3.031453E+02,7.435311E+01,865,1293,1074,2,8,2
24879,2026/09/28,23:47:58,9.490921E+01,8.949416E+01,9.497082E+01,2.499352E+02,7.565175E+01,867,1293,1076,2,8,2
24880,2026/09/28,23:48:58,9.493839E+01,8.946174E+01,9.500324E+01,2.451362E+02,7.551070E+01,868,1293,1077,16,8,16
24881,2026/09/28,23:49:58,9.493839E+01,8.805124E+01,9.497082E+01,3.236382E+02,7.060797E+01,868,1293,1077,16,8,16
24882,2026/09/28,23:50:58,9.493839E+01,8.648184E+01,9.500324E+01,2.444877E+02,7.541342E+01,868,1293,1077,16,8,16
24883,2026/09/28,23:51:58,9.490921E+01,8.523022E+01,9.500324E+01,2.300908E+02,7.416342E+01,868,1293,1077,16,8,16
24884,2026/09/28,23:52:58,9.493839E+01,8.558366E+01,9.497082E+01,2.294423E+02,7.449902E+01,869,1293,1078,2,8,2
24885,2026/09/28,23:53:58,9.490921E+01,8.667316E+01,9.500324E+01,2.304151E+02,7.483463E+01,871,1293,1080,2,8,2
24886,2026/09/28,23:54:58,9.490921E+01,8.753891E+01,9.497082E+01,2.662776E+02,7.483463E+01,873,1293,1081,2,8,2
24887,2026/09/28,23:55:58,9.490921E+01,8.827497E+01,9.500324E+01,3.175421E+02,7.449902E+01,875,1293,1083,2,8,2
24888,2026/09/28,23:56:58,9.490921E+01,8.904346E+01,9.500324E+01,3.499027E+02,7.416342E+01,877,1293,1085,2,8,2
24889,2026/09/28,23:57:58,9.490921E+01,8.949416E+01,9.500324E+01,3.883593E+02,7.392023E+01,878,1293,1087,2,8,2
24890,2026/09/28,23:58:58,9.493839E+01,8.990921E+01,9.497082E+01,3.518483E+02,7.555447E+01,880,1293,1088,2,8,2
24891,2026/09/28,23:59:58,9.493839E+01,8.872244E+01,9.500324E+01,2.371271E+02,7.646887E+01,880,1293,1089,16,8,16
24892,2026/09/29,00:00:58,9.487679E+01,8.747406E+01,9.500324E+01,2.272049E+02,7.435311E+01,880,1293,1089,16,8,16
24893,2026/09/29,00:01:58,9.490921E+01,8.625811E+01,9.500324E+01,2.262322E+02,7.574902E+01,880,1293,1089,16,8,16
24894,2026/09/29,00:02:58,9.490921E+01,8.507134E+01,9.500324E+01,2.166342E+02,7.449902E+01,880,1293,1089,16,8,16
24895,2026/09/29,00:03:58,9.490921E+01,8.580740E+01,9.497082E+01,1.993191E+02,7.493191E+01,882,1293,1090,2,8,2
24896,2026/09/29,00:04:58,9.490921E+01,8.692931E+01,9.500324E+01,2.031777E+02,7.507782E+01,884,1293,1092,2,8,2
24897,2026/09/29,00:05:58,9.493839E+01,8.805124E+01,9.500324E+01,2.111868E+02,7.469358E+01,886,1293,1093,2,8,2
24898,2026/09/29,00:06:58,9.493839E+01,8.942931E+01,9.497082E+01,1.519131E+02,7.579766E+01,887,1293,1095,2,8,2
24899,2026/09/29,00:07:58,9.490921E+01,8.955578E+01,9.500324E+01,1.913100E+02,7.512159E+01,888,1293,1096,16,8,16
24900,2026/09/29,00:08:58,9.490921E+01,8.846628E+01,9.500324E+01,2.201362E+02,7.512159E+01,888,1293,1096,16,8,16
24901,2026/09/29,00:09:58,9.490921E+01,8.737679E+01,9.500324E+01,1.711414E+02,7.555447E+01,888,1293,1096,16,8,16
24902,2026/09/29,00:10:58,9.493839E+01,8.651427E+01,9.497082E+01,1.666342E+02,7.526751E+01,888,1293,1096,16,8,16
24903,2026/09/29,00:11:58,9.490921E+01,8.561609E+01,9.500324E+01,1.647211E+02,7.560311E+01,888,1293,1096,16,8,16
24904,2026/09/29,00:12:58,9.490921E+01,8.497406E+01,9.500324E+01,1.519131E+02,7.396887E+01,888,1293,1096,2,8,2
24905,2026/09/29,00:13:58,9.490921E+01,8.644942E+01,9.500324E+01,1.781777E+02,7.517023E+01,890,1293,1098,2,8,2
24906,2026/09/29,00:14:58,9.487679E+01,8.779507E+01,9.500324E+01,2.035020E+02,7.478599E+01,892,1293,1099,2,8,2
24907,2026/09/29,00:15:58,9.493839E+01,8.917316E+01,9.500324E+01,1.659857E+02,7.507782E+01,894,1293,1101,2,8,2
24908,2026/09/29,00:16:58,9.493839E+01,8.977951E+01,9.497082E+01,1.759403E+02,7.517023E+01,895,1293,1102,16,8,16
24909,2026/09/29,00:17:58,9.487679E+01,8.881972E+01,9.500324E+01,2.009403E+02,7.473735E+01,895,1293,1102,16,8,16
24910,2026/09/29,00:18:58,9.490921E+01,8.782750E+01,9.497082E+01,2.015564E+02,7.493191E+01,895,1293,1102,16,8,16
24911,2026/09/29,00:19:58,9.493839E+01,8.689689E+01,9.500324E+01,1.768807E+02,7.521887E+01,895,1293,1102,16,8,16
24912,2026/09/29,00:20:58,9.493839E+01,8.596952E+01,9.500324E+01,1.945201E+02,7.473735E+01,895,1293,1102,16,8,16
24913,2026/09/29,00:21:58,9.493839E+01,8.491245E+01,9.500324E+01,1.938716E+02,7.469358E+01,895,1293,1102,2,8,2
24914,2026/09/29,00:22:58,9.490921E+01,8.599870E+01,9.500324E+01,2.018807E+02,7.598735E+01,897,1293,1104,2,8,2
24915,2026/09/29,00:23:58,9.490921E+01,8.731518E+01,9.497082E+01,2.121271E+02,7.469358E+01,898,1293,1105,2,8,2
24916,2026/09/29,00:24:58,9.490921E+01,8.849870E+01,9.500324E+01,2.704604E+02,7.488326E+01,900,1293,1107,2,8,2
24917,2026/09/29,00:25:58,9.493839E+01,8.981194E+01,9.500324E+01,1.714332E+02,7.541342E+01,902,1293,1109,2,8,2
24918,2026/09/29,00:26:58,9.490921E+01,8.939689E+01,9.500324E+01,1.611868E+02,7.392023E+01,902,1293,1109,16,8,16
24919,2026/09/29,00:27:58,9.490921E+01,8.846628E+01,9.500324E+01,1.647211E+02,7.363326E+01,902,1293,1109,16,8,16
24920,2026/09/29,00:28:58,9.493839E+01,8.757134E+01,9.497082E+01,1.650454E+02,7.498055E+01,902,1293,1109,16,8,16
24921,2026/09/29,00:29:58,9.493839E+01,8.635214E+01,9.500324E+01,2.874514E+02,7.416342E+01,902,1293,1109,16,8,16
24922,2026/09/29,00:30:58,9.493839E+01,8.513619E+01,9.500324E+01,1.653697E+02,7.512159E+01,902,1293,1109,16,8,16
24923,2026/09/29,00:31:58,9.490921E+01,8.577497E+01,9.500324E+01,1.884241E+02,7.488326E+01,904,1293,1110,2,8,2
24924,2026/09/29,00:32:58,9.490921E+01,8.699416E+01,9.500324E+01,2.320039E+02,7.546206E+01,905,1293,1112,2,8,2
24925,2026/09/29,00:33:58,9.493839E+01,8.814851E+01,9.500324E+01,2.252918E+02,7.454766E+01,907,1293,1114,2,8,2
24926,2026/09/29,00:34:58,9.487679E+01,8.917316E+01,9.497082E+01,2.887160E+02,7.426070E+01,909,1293,1115,2,8,2
24927,2026/09/29,00:35:58,9.497082E+01,8.997406E+01,9.500324E+01,2.169585E+02,7.666342E+01,911,1293,1117,2,8,2
24928,2026/09/29,00:36:58,9.493839E+01,8.897860E+01,9.500324E+01,2.422503E+02,7.531615E+01,911,1293,1117,16,8,16
24929,2026/09/29,00:37:58,9.490921E+01,8.776265E+01,9.500324E+01,2.130999E+02,7.579766E+01,911,1293,1117,16,8,16
24930,2026/09/29,00:38:58,9.493839E+01,8.657588E+01,9.500324E+01,1.871595E+02,7.507782E+01,911,1293,1117,16,8,16
24931,2026/09/29,00:39:58,9.493839E+01,8.561609E+01,9.497082E+01,1.967575E+02,7.473735E+01,911,1293,1117,16,8,16
24932,2026/09/29,00:40:58,9.493839E+01,8.519780E+01,9.500324E+01,2.159857E+02,7.421206E+01,912,1293,1118,2,8,2
24933,2026/09/29,00:41:58,9.490921E+01,8.628729E+01,9.500324E+01,2.531453E+02,7.507782E+01,913,1293,1119,2,8,2
24934,2026/09/29,00:42:58,9.493839E+01,8.718548E+01,9.497082E+01,2.425746E+02,7.565175E+01,915,1293,1121,2,8,2
24935,2026/09/29,00:43:58,9.493839E+01,8.833982E+01,9.497082E+01,2.037938E+02,7.445039E+01,917,1293,1123,2,8,2
24936,2026/09/29,00:44:58,9.490921E+01,8.946174E+01,9.497082E+01,1.730545E+02,7.541342E+01,919,1293,1124,2,8,2
24937,2026/09/29,00:45:58,9.493839E+01,8.962063E+01,9.500324E+01,1.345979E+02,7.526751E+01,920,1293,1125,16,8,16
24938,2026/09/29,00:46:58,9.493839E+01,8.885214E+01,9.497082E+01,1.929313E+02,7.507782E+01,920,1293,1125,16,8,16
24939,2026/09/29,00:47:58,9.487679E+01,8.788911E+01,9.500324E+01,1.842737E+02,7.521887E+01,920,1293,1125,16,8,16
24940,2026/09/29,00:48:58,9.490921E+01,8.686446E+01,9.500324E+01,2.204604E+02,7.416342E+01,920,1293,1125,16,8,16
24941,2026/09/29,00:49:58,9.490921E+01,8.568094E+01,9.500324E+01,2.217575E+02,7.464494E+01,920,1293,1125,16,8,16
24942,2026/09/29,00:50:58,9.493839E+01,8.516862E+01,9.497082E+01,2.066796E+02,7.589494E+01,920,1293,1126,2,8,2
24943,2026/09/29,00:51:58,9.493839E+01,8.648184E+01,9.500324E+01,1.445201E+02,7.541342E+01,922,1293,1127,2,8,2
24944,2026/09/29,00:52:58,9.493839E+01,8.805124E+01,9.500324E+01,1.374838E+02,7.531615E+01,924,1293,1129,2,8,2
24945,2026/09/29,00:53:58,9.490921E+01,8.955578E+01,9.500324E+01,1.413424E+02,7.555447E+01,926,1293,1131,2,8,2
24946,2026/09/29,00:54:58,9.493839E+01,8.952335E+01,9.497082E+01,1.182555E+02,7.401751E+01,926,1293,1131,16,8,16
24947,2026/09/29,00:55:58,9.493839E+01,8.875487E+01,9.500324E+01,1.265889E+02,7.368191E+01,926,1293,1131,16,8,16
24948,2026/09/29,00:56:58,9.490921E+01,8.769780E+01,9.500324E+01,2.207847E+02,7.411478E+01,926,1293,1131,16,8,16
24949,2026/09/29,00:57:58,9.490921E+01,8.638457E+01,9.497082E+01,2.480220E+02,7.521887E+01,926,1293,1131,16,8,16
24950,2026/09/29,00:58:58,9.490921E+01,8.510377E+01,9.500324E+01,2.464332E+02,7.426070E+01,926,1293,1131,16,8,16
24951,2026/09/29,00:59:58,9.490921E+01,8.488003E+01,9.500324E+01,3.265240E+02,7.498055E+01,927,1293,1132,2,8,2
24952,2026/09/29,01:00:58,9.490921E+01,8.494164E+01,9.500324E+01,2.890402E+02,7.560311E+01,928,1293,1133,2,8,2
24953,2026/09/29,01:01:58,9.490921E+01,8.519780E+01,9.500324E+01,2.954604E+02,7.445039E+01,930,1293,1135,2,8,2
24954,2026/09/29,01:02:58,9.493839E+01,8.526265E+01,9.500324E+01,3.002594E+02,7.531615E+01,931,1293,1136,2,8,2
24955,2026/09/29,01:03:58,9.490921E+01,8.532750E+01,9.500324E+01,2.736706E+02,7.574902E+01,932,1293,1137,2,8,2
24956,2026/09/29,01:04:58,9.490921E+01,8.551881E+01,9.500324E+01,3.092088E+02,7.493191E+01,934,1293,1138,2,8,2
24957,2026/09/29,01:05:58,9.490921E+01,8.551881E+01,9.500324E+01,2.774968E+02,7.469358E+01,935,1293,1140,2,8,2
24958,2026/09/29,01:06:58,9.487679E+01,8.568094E+01,9.497082E+01,2.694877E+02,7.517023E+01,936,1293,1141,2,8,2
24959,2026/09/29,01:07:58,9.493839E+01,8.583982E+01,9.500324E+01,2.755836E+02,7.464494E+01,937,1293,1142,2,8,2
24960,2026/09/29,01:08:58,9.493839E+01,8.603113E+01,9.500324E+01,2.502594E+02,7.512159E+01,939,1293,1143,2,8,2
24961,2026/09/29,01:09:58,9.493839E+01,8.667316E+01,9.500324E+01,2.470493E+02,7.546206E+01,940,1293,1145,2,8,2
24962,2026/09/29,01:10:58,9.493839E+01,8.760377E+01,9.500324E+01,2.832685E+02,7.411478E+01,942,1293,1146,2,8,2
24963,2026/09/29,01:11:58,9.487679E+01,8.833982E+01,9.497082E+01,2.768483E+02,7.526751E+01,944,1293,1148,2,8,2
24964,2026/09/29,01:12:58,9.490921E+01,8.933204E+01,9.500324E+01,2.457847E+02,7.555447E+01,946,1293,1150,2,8,2
24965,2026/09/29,01:13:58,9.493839E+01,8.971790E+01,9.500324E+01,2.502594E+02,7.541342E+01,947,1293,1151,16,8,16
24966,2026/09/29,01:14:58,9.487679E+01,8.827497E+01,9.497082E+01,3.089170E+02,7.469358E+01,947,1293,1151,16,8,16
24967,2026/09/29,01:15:58,9.493839E+01,8.670558E+01,9.500324E+01,3.015240E+02,7.478599E+01,947,1293,1151,16,8,16
24968,2026/09/29,01:16:58,9.490921E+01,8.526265E+01,9.500324E+01,2.928988E+02,7.454766E+01,947,1293,1151,16,8,16
24969,2026/09/29,01:17:58,9.493839E+01,8.535992E+01,9.500324E+01,2.733463E+02,7.488326E+01,948,1293,1152,2,8,2
24970,2026/09/29,01:18:58,9.487679E+01,8.631972E+01,9.500324E+01,2.576524E+02,7.488326E+01,950,1293,1154,2,8,2
24971,2026/09/29,01:19:58,9.490921E+01,8.718548E+01,9.500324E+01,2.723735E+02,7.426070E+01,952,1293,1155,2,8,2
24972,2026/09/29,01:20:58,9.493839E+01,8.798638E+01,9.497082E+01,2.627756E+02,7.473735E+01,954,1293,1157,2,8,2
24973,2026/09/29,01:21:58,9.490921E+01,8.897860E+01,9.500324E+01,2.374514E+02,7.435311E+01,956,1293,1159,2,8,2
24974,2026/09/29,01:22:58,9.490921E+01,8.984436E+01,9.497082E+01,2.454604E+02,7.574902E+01,957,1293,1161,2,8,2
24975,2026/09/29,01:23:58,9.490921E+01,8.917316E+01,9.497082E+01,2.134241E+02,7.493191E+01,958,1293,1161,16,8,16
24976,2026/09/29,01:24:58,9.490921E+01,8.805124E+01,9.500324E+01,2.050908E+02,7.483463E+01,958,1293,1161,16,8,16
24977,2026/09/29,01:25:58,9.490921E+01,8.696174E+01,9.500324E+01,2.233463E+02,7.464494E+01,958,1293,1161,16,8,16
24978,2026/09/29,01:26:58,9.490921E+01,8.564851E+01,9.500324E+01,2.457847E+02,7.579766E+01,958,1293,1161,16,8,16
24979,2026/09/29,01:27:58,9.493839E+01,8.519780E+01,9.500324E+01,2.374514E+02,7.526751E+01,959,1293,1162,2,8,2
24980,2026/09/29,01:28:58,9.490921E+01,8.596952E+01,9.500324E+01,2.374514E+02,7.570039E+01,960,1293,1163,2,8,2
24981,2026/09/29,01:29:58,9.493839E+01,8.667316E+01,9.497082E+01,2.810311E+02,7.440175E+01,962,1293,1165,2,8,2
