"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
24982,2026/09/29,01:30:58,9.490921E+01,8.708820E+01,9.500324E+01,2.755836E+02,7.224222E+01,964,1293,1167,2,8,2
24983,2026/09/29,01:31:58,9.493839E+01,8.760377E+01,9.497082E+01,2.771725E+02,7.661478E+01,966,1293,1168,2,8,2
24984,2026/09/29,01:32:58,9.490921E+01,8.805124E+01,9.500324E+01,4.245785E+02,7.377918E+01,968,1293,1170,2,8,2
24985,2026/09/29,01:33:58,9.490921E+01,8.853113E+01,9.500324E+01,2.707847E+02,7.521887E+01,969,1293,1172,2,8,2
24986,2026/09/29,01:34:58,9.490921E+01,8.901102E+01,9.497082E+01,3.511997E+02,7.675584E+01,971,1293,1173,2,8,2
24987,2026/09/29,01:35:58,9.493839E+01,8.946174E+01,9.500324E+01,3.169261E+02,7.560311E+01,973,1293,1175,2,8,2
24988,2026/09/29,01:36:58,9.490921E+01,8.997406E+01,9.500324E+01,2.816797E+02,7.642023E+01,975,1293,1177,16,8,16
24989,2026/09/29,01:37:58,9.487679E+01,8.837225E+01,9.500324E+01,2.909533E+02,7.180933E+01,975,1293,1177,16,8,16
24990,2026/09/29,01:38:58,9.490921E+01,8.660831E+01,9.500324E+01,3.912451E+02,7.521887E+01,975,1293,1177,16,8,16
24991,2026/09/29,01:39:58,9.493839E+01,8.503891E+01,9.497082E+01,2.672503E+02,7.699902E+01,975,1293,1177,16,8,16
24992,2026/09/29,01:40:58,9.493839E+01,8.516862E+01,9.497082E+01,2.595655E+02,7.560311E+01,976,1293,1178,2,8,2
24993,2026/09/29,01:41:58,9.493839E+01,8.564851E+01,9.497082E+01,3.877108E+02,7.046206E+01,978,1293,1180,2,8,2
24994,2026/09/29,01:42:58,9.490921E+01,8.616084E+01,9.497082E+01,2.345655E+02,7.574902E+01,979,1293,1181,2,8,2
24995,2026/09/29,01:43:58,9.493839E+01,8.670558E+01,9.497082E+01,2.944877E+02,7.161478E+01,981,1293,1183,2,8,2
24996,2026/09/29,01:44:58,9.493839E+01,8.734760E+01,9.500324E+01,2.941634E+02,7.074902E+01,983,1293,1184,2,8,2
24997,2026/09/29,01:45:58,9.490921E+01,8.792153E+01,9.500324E+01,2.755836E+02,7.526751E+01,984,1293,1186,2,8,2
24998,2026/09/29,01:46:58,9.493839E+01,8.840467E+01,9.500324E+01,4.191310E+02,7.593871E+01,986,1293,1187,2,8,2
24999,2026/09/29,01:47:58,9.490921E+01,8.881972E+01,9.500324E+01,3.544099E+02,7.714494E+01,988,1293,1189,2,8,2
25000,2026/09/29,01:48:58,9.493839E+01,8.946174E+01,9.500324E+01,3.688068E+02,7.728599E+01,989,1293,1191,2,8,2
25001,2026/09/29,01:49:58,9.493839E+01,8.962063E+01,9.497082E+01,3.592088E+02,7.603599E+01,991,1293,1192,16,8,16
25002,2026/09/29,01:50:58,9.490921E+01,8.792153E+01,9.497082E+01,2.890402E+02,7.613326E+01,991,1293,1192,16,8,16
25003,2026/09/29,01:51:58,9.490921E+01,8.638457E+01,9.500324E+01,2.579442E+02,7.579766E+01,991,1293,1192,16,8,16
25004,2026/09/29,01:52:58,9.490921E+01,8.484760E+01,9.500324E+01,2.691634E+02,7.656615E+01,991,1293,1192,2,8,2
25005,2026/09/29,01:53:58,9.493839E+01,8.545720E+01,9.497082E+01,2.810311E+02,7.695039E+01,993,1293,1194,2,8,2
25006,2026/09/29,01:54:58,9.490921E+01,8.612841E+01,9.497082E+01,2.486706E+02,7.680447E+01,994,1293,1195,2,8,2
25007,2026/09/29,01:55:58,9.493839E+01,8.689689E+01,9.497082E+01,2.633917E+02,7.142509E+01,996,1293,1197,2,8,2
25008,2026/09/29,01:56:58,9.490921E+01,8.763295E+01,9.497082E+01,2.730221E+02,7.031615E+01,998,1293,1199,2,8,2
25009,2026/09/29,01:57:58,9.487679E+01,8.837225E+01,9.500324E+01,3.380674E+02,7.123055E+01,1000,1293,1200,2,8,2
25010,2026/09/29,01:58:58,9.493839E+01,8.917316E+01,9.497082E+01,3.483139E+02,7.219358E+01,1002,1293,1202,2,8,2
25011,2026/09/29,01:59:58,9.487679E+01,8.984436E+01,9.500324E+01,2.063878E+02,7.541342E+01,1003,1293,1203,16,8,16
25012,2026/09/29,02:00:58,9.490921E+01,8.881972E+01,9.497082E+01,1.961089E+02,7.521887E+01,1003,1293,1203,16,8,16
25013,2026/09/29,02:01:58,9.490921E+01,8.769780E+01,9.497082E+01,2.900130E+02,7.589494E+01,1003,1293,1203,16,8,16
25014,2026/09/29,02:02:58,9.490921E+01,8.660831E+01,9.500324E+01,2.146887E+02,7.473735E+01,1003,1293,1203,16,8,16
25015,2026/09/29,02:03:58,9.493839E+01,8.548638E+01,9.500324E+01,2.265564E+02,7.483463E+01,1003,1293,1203,16,8,16
25016,2026/09/29,02:04:58,9.493839E+01,8.529507E+01,9.500324E+01,2.323282E+02,7.440175E+01,1004,1293,1204,2,8,2
25017,2026/09/29,02:05:58,9.490921E+01,8.628729E+01,9.500324E+01,2.499352E+02,7.574902E+01,1006,1293,1206,2,8,2
25018,2026/09/29,02:06:58,9.493839E+01,8.725033E+01,9.500324E+01,2.528210E+02,7.541342E+01,1008,1293,1208,2,8,2
25019,2026/09/29,02:07:58,9.490921E+01,8.821012E+01,9.500324E+01,2.541180E+02,7.517023E+01,1009,1293,1209,2,8,2
25020,2026/09/29,02:08:58,9.490921E+01,8.866084E+01,9.500324E+01,3.745785E+02,7.440175E+01,1011,1293,1211,2,8,2
25021,2026/09/29,02:09:58,9.493839E+01,8.897860E+01,9.500324E+01,3.787614E+02,7.464494E+01,1013,1293,1213,2,8,2
25022,2026/09/29,02:10:58,9.493839E+01,8.933204E+01,9.500324E+01,3.646563E+02,7.517023E+01,1015,1293,1214,2,8,2
25023,2026/09/29,02:11:58,9.493839E+01,8.965305E+01,9.497082E+01,3.976654E+02,7.406615E+01,1017,1293,1216,2,8,2
25024,2026/09/29,02:12:58,9.490921E+01,8.990921E+01,9.500324E+01,3.755512E+02,7.598735E+01,1018,1293,1218,2,8,2
25025,2026/09/29,02:13:58,9.493839E+01,8.862841E+01,9.500324E+01,3.290856E+02,7.473735E+01,1019,1293,1218,16,8,16
25026,2026/09/29,02:14:58,9.490921E+01,8.686446E+01,9.500324E+01,3.351816E+02,7.488326E+01,1019,1293,1218,16,8,16
25027,2026/09/29,02:15:58,9.490921E+01,8.513619E+01,9.500324E+01,3.653048E+02,7.488326E+01,1019,1293,1218,16,8,16
25028,2026/09/29,02:16:58,9.493839E+01,8.513619E+01,9.500324E+01,3.294099E+02,7.469358E+01,1020,1293,1220,2,8,2
25029,2026/09/29,02:17:58,9.493839E+01,8.571336E+01,9.500324E+01,3.307069E+02,7.498055E+01,1022,1293,1221,2,8,2
25030,2026/09/29,02:18:58,9.493839E+01,8.609599E+01,9.500324E+01,3.905966E+02,7.445039E+01,1024,1293,1223,2,8,2
25031,2026/09/29,02:19:58,9.493839E+01,8.635214E+01,9.500324E+01,3.829118E+02,7.517023E+01,1026,1293,1225,2,8,2
25032,2026/09/29,02:20:58,9.493839E+01,8.702659E+01,9.500324E+01,2.547665E+02,7.536478E+01,1028,1293,1226,2,8,2
25033,2026/09/29,02:21:58,9.490921E+01,8.788911E+01,9.497082E+01,2.874514E+02,7.531615E+01,1029,1293,1228,2,8,2
25034,2026/09/29,02:22:58,9.493839E+01,8.875487E+01,9.500324E+01,2.694877E+02,7.493191E+01,1031,1293,1230,2,8,2
25035,2026/09/29,02:23:58,9.490921E+01,8.965305E+01,9.500324E+01,2.678988E+02,7.526751E+01,1033,1293,1231,2,8,2
25036,2026/09/29,02:24:58,9.493839E+01,8.926719E+01,9.500324E+01,2.605058E+02,7.502918E+01,1034,1293,1232,16,8,16
25037,2026/09/29,02:25:58,9.493839E+01,8.792153E+01,9.497082E+01,2.502594E+02,7.555447E+01,1034,1293,1232,16,8,16
25038,2026/09/29,02:26:58,9.490921E+01,8.654345E+01,9.497082E+01,2.794099E+02,7.449902E+01,1034,1293,1232,16,8,16
25039,2026/09/29,02:27:58,9.493839E+01,8.571336E+01,9.500324E+01,1.531777E+02,7.531615E+01,1034,1293,1232,16,8,16
25040,2026/09/29,02:28:58,9.490921E+01,8.507134E+01,9.500324E+01,9.036965E+01,7.512159E+01,1034,1293,1232,16,8,16
25041,2026/09/29,02:29:58,9.490921E+01,8.631972E+01,9.500324E+01,9.069391E+01,7.469358E+01,1035,1293,1233,2,8,2
25042,2026/09/29,02:30:58,9.490921E+01,8.805124E+01,9.500324E+01,1.134566E+02,7.555447E+01,1037,1293,1235,2,8,2
25043,2026/09/29,02:31:58,9.493839E+01,8.975033E+01,9.497082E+01,1.089818E+02,7.541342E+01,1039,1293,1237,2,8,2
25044,2026/09/29,02:32:58,9.493839E+01,8.958820E+01,9.500324E+01,1.435798E+02,7.579766E+01,1039,1293,1237,16,8,16
25045,2026/09/29,02:33:58,9.490921E+01,8.891699E+01,9.500324E+01,1.422827E+02,7.493191E+01,1039,1293,1237,16,8,16
25046,2026/09/29,02:34:58,9.487679E+01,8.817770E+01,9.500324E+01,1.454929E+02,7.473735E+01,1039,1293,1237,16,8,16
25047,2026/09/29,02:35:58,9.490921E+01,8.731518E+01,9.497082E+01,1.922828E+02,7.613326E+01,1039,1293,1237,16,8,16
25048,2026/09/29,02:36:58,9.490921E+01,8.644942E+01,9.500324E+01,1.615110E+02,7.584630E+01,1039,1293,1237,16,8,16
25049,2026/09/29,02:37:58,9.493839E+01,8.561609E+01,9.500324E+01,1.682555E+02,7.498055E+01,1039,1293,1237,16,8,16
25050,2026/09/29,02:38:58,9.493839E+01,8.500648E+01,9.500324E+01,1.778534E+02,7.507782E+01,1039,1293,1237,2,8,2
25051,2026/09/29,02:39:58,9.493839E+01,8.641699E+01,9.500324E+01,1.711414E+02,7.565175E+01,1041,1293,1239,2,8,2
25052,2026/09/29,02:40:58,9.490921E+01,8.798638E+01,9.500324E+01,1.390726E+02,7.454766E+01,1043,1293,1241,2,8,2
25053,2026/09/29,02:41:58,9.490921E+01,8.952335E+01,9.500324E+01,1.144293E+02,7.560311E+01,1045,1293,1243,2,8,2
25054,2026/09/29,02:42:58,9.490921E+01,8.962063E+01,9.500324E+01,1.163424E+02,7.536478E+01,1045,1293,1243,16,8,16
25055,2026/09/29,02:43:58,9.490921E+01,8.897860E+01,9.500324E+01,1.112192E+02,7.541342E+01,1045,1293,1243,16,8,16
25056,2026/09/29,02:44:58,9.490921E+01,8.837225E+01,9.500324E+01,1.041505E+02,7.469358E+01,1045,1293,1243,16,8,16
25057,2026/09/29,02:45:58,9.490921E+01,8.776265E+01,9.497082E+01,8.524644E+01,7.546206E+01,1045,1293,1243,16,8,16
25058,2026/09/29,02:46:58,9.490921E+01,8.718548E+01,9.500324E+01,8.398184E+01,7.551070E+01,1045,1293,1243,16,8,16
25059,2026/09/29,02:47:58,9.490921E+01,8.670558E+01,9.500324E+01,8.589494E+01,7.454766E+01,1045,1293,1243,16,8,16
25060,2026/09/29,02:48:58,9.493839E+01,8.628729E+01,9.500324E+01,8.174449E+01,7.368191E+01,1045,1293,1243,16,8,16
25061,2026/09/29,02:49:58,9.490921E+01,8.577497E+01,9.500324E+01,1.102464E+02,7.502918E+01,1045,1293,1243,16,8,16
25062,2026/09/29,02:50:58,9.487679E+01,8.507134E+01,9.497082E+01,1.121595E+02,7.517023E+01,1045,1293,1243,16,8,16
25063,2026/09/29,02:51:58,9.490921E+01,8.612841E+01,9.497082E+01,1.233787E+02,7.521887E+01,1047,1293,1244,2,8,2
25064,2026/09/29,02:52:58,9.493839E+01,8.779507E+01,9.500324E+01,1.512646E+02,7.459630E+01,1048,1293,1246,2,8,2
25065,2026/09/29,02:53:58,9.493839E+01,8.936446E+01,9.500324E+01,1.310636E+02,7.507782E+01,1050,1293,1248,2,8,2
25066,2026/09/29,02:54:58,9.490921E+01,8.958820E+01,9.500324E+01,1.698444E+02,7.464494E+01,1051,1293,1248,16,8,16
25067,2026/09/29,02:55:58,9.493839E+01,8.875487E+01,9.497082E+01,1.560636E+02,7.483463E+01,1051,1293,1248,16,8,16
25068,2026/09/29,02:56:58,9.490921E+01,8.798638E+01,9.500324E+01,1.358949E+02,7.464494E+01,1051,1293,1248,16,8,16
25069,2026/09/29,02:57:58,9.493839E+01,8.718548E+01,9.497082E+01,1.701686E+02,7.512159E+01,1051,1293,1248,16,8,16
25070,2026/09/29,02:58:58,9.490921E+01,8.641699E+01,9.500324E+01,1.278859E+02,7.493191E+01,1051,1293,1248,16,8,16
25071,2026/09/29,02:59:58,9.490921E+01,8.577497E+01,9.497082E+01,1.262646E+02,7.498055E+01,1051,1293,1248,16,8,16
25072,2026/09/29,03:00:58,9.493839E+01,8.510377E+01,9.497082E+01,1.278859E+02,7.478599E+01,1051,1293,1248,16,8,16
25073,2026/09/29,03:01:58,9.493839E+01,8.609599E+01,9.500324E+01,1.259403E+02,7.488326E+01,1052,1293,1250,2,8,2
25074,2026/09/29,03:02:58,9.493839E+01,8.763295E+01,9.500324E+01,1.618353E+02,7.536478E+01,1054,1293,1251,2,8,2
25075,2026/09/29,03:03:58,9.497082E+01,8.910831E+01,9.500324E+01,1.868353E+02,7.546206E+01,1056,1293,1253,2,8,2
25076,2026/09/29,03:04:58,9.490921E+01,8.984436E+01,9.497082E+01,1.214656E+02,7.536478E+01,1057,1293,1254,16,8,16
25077,2026/09/29,03:05:58,9.487679E+01,8.920558E+01,9.500324E+01,1.204929E+02,7.531615E+01,1057,1293,1254,16,8,16
25078,2026/09/29,03:06:58,9.490921E+01,8.846628E+01,9.500324E+01,1.121595E+02,7.551070E+01,1057,1293,1254,16,8,16
25079,2026/09/29,03:07:58,9.490921E+01,8.788911E+01,9.497082E+01,1.211414E+02,7.541342E+01,1057,1293,1254,16,8,16
25080,2026/09/29,03:08:58,9.493839E+01,8.725033E+01,9.500324E+01,1.150454E+02,7.526751E+01,1057,1293,1254,16,8,16
25081,2026/09/29,03:09:58,9.490921E+01,8.654345E+01,9.497082E+01,1.102464E+02,7.521887E+01,1057,1293,1254,16,8,16
25082,2026/09/29,03:10:58,9.493839E+01,8.596952E+01,9.497082E+01,1.128080E+02,7.517023E+01,1057,1293,1254,16,8,16
25083,2026/09/29,03:11:58,9.490921E+01,8.523022E+01,9.497082E+01,1.326848E+02,7.488326E+01,1057,1293,1254,16,8,16
25084,2026/09/29,03:12:58,9.490921E+01,8.577497E+01,9.500324E+01,1.368353E+02,7.531615E+01,1058,1293,1255,2,8,2
25085,2026/09/29,03:13:58,9.493839E+01,8.744164E+01,9.500324E+01,1.583009E+02,7.416342E+01,1060,1293,1257,2,8,2
25086,2026/09/29,03:14:58,9.490921E+01,8.917316E+01,9.500324E+01,1.185798E+02,7.541342E+01,1062,1293,1259,2,8,2
25087,2026/09/29,03:15:58,9.490921E+01,8.977951E+01,9.500324E+01,1.076848E+02,7.555447E+01,1063,1293,1260,16,8,16
25088,2026/09/29,03:16:58,9.490921E+01,8.923801E+01,9.500324E+01,1.057717E+02,7.536478E+01,1063,1293,1260,16,8,16
25089,2026/09/29,03:17:58,9.493839E+01,8.859599E+01,9.500324E+01,1.006485E+02,7.473735E+01,1063,1293,1260,16,8,16
25090,2026/09/29,03:18:58,9.493839E+01,8.801881E+01,9.500324E+01,1.067121E+02,7.353599E+01,1063,1293,1260,16,8,16
25091,2026/09/29,03:19:58,9.490921E+01,8.744164E+01,9.500324E+01,1.201686E+02,7.502918E+01,1063,1293,1260,16,8,16
25092,2026/09/29,03:20:58,9.493839E+01,8.673801E+01,9.497082E+01,1.390726E+02,7.421206E+01,1063,1293,1260,16,8,16
25093,2026/09/29,03:21:58,9.493839E+01,8.577497E+01,9.497082E+01,1.800908E+02,7.396887E+01,1063,1293,1260,16,8,16
25094,2026/09/29,03:22:58,9.490921E+01,8.491245E+01,9.500324E+01,1.618353E+02,7.449902E+01,1063,1293,1260,2,8,2
25095,2026/09/29,03:23:58,9.490921E+01,8.635214E+01,9.500324E+01,1.749676E+02,7.507782E+01,1065,1293,1261,2,8,2
25096,2026/09/29,03:24:58,9.487679E+01,8.776265E+01,9.497082E+01,2.403372E+02,7.329766E+01,1067,1293,1263,2,8,2
25097,2026/09/29,03:25:58,9.490921E+01,8.910831E+01,9.497082E+01,1.768807E+02,7.521887E+01,1068,1293,1265,2,8,2
25098,2026/09/29,03:26:58,9.493839E+01,8.984436E+01,9.500324E+01,1.788262E+02,7.473735E+01,1070,1293,1266,16,8,16
25099,2026/09/29,03:27:58,9.487679E+01,8.901102E+01,9.500324E+01,1.470817E+02,7.493191E+01,1070,1293,1266,16,8,16
25100,2026/09/29,03:28:58,9.493839E+01,8.821012E+01,9.500324E+01,1.778534E+02,7.368191E+01,1070,1293,1266,16,8,16
25101,2026/09/29,03:29:58,9.493839E+01,8.715305E+01,9.497082E+01,1.871595E+02,7.574902E+01,1070,1293,1266,16,8,16
25102,2026/09/29,03:30:58,9.493839E+01,8.603113E+01,9.500324E+01,2.313554E+02,7.560311E+01,1070,1293,1266,16,8,16
25103,2026/09/29,03:31:58,9.493839E+01,8.500648E+01,9.497082E+01,1.961089E+02,7.493191E+01,1070,1293,1266,16,8,16
25104,2026/09/29,03:32:58,9.490921E+01,8.593710E+01,9.497082E+01,1.964332E+02,7.646887E+01,1071,1293,1268,2,8,2
25105,2026/09/29,03:33:58,9.497082E+01,8.715305E+01,9.497082E+01,2.143969E+02,7.483463E+01,1073,1293,1269,2,8,2
25106,2026/09/29,03:34:58,9.487679E+01,8.827497E+01,9.500324E+01,2.169585E+02,7.598735E+01,1075,1293,1271,2,8,2
25107,2026/09/29,03:35:58,9.490921E+01,8.946174E+01,9.497082E+01,2.153372E+02,7.464494E+01,1077,1293,1273,2,8,2
25108,2026/09/29,03:36:58,9.490921E+01,8.949416E+01,9.500324E+01,2.409857E+02,7.570039E+01,1078,1293,1274,16,8,16
25109,2026/09/29,03:37:58,9.490921E+01,8.824255E+01,9.497082E+01,2.252918E+02,7.449902E+01,1078,1293,1274,16,8,16
25110,2026/09/29,03:38:58,9.490921E+01,8.696174E+01,9.500324E+01,2.262322E+02,7.426070E+01,1078,1293,1274,16,8,16
25111,2026/09/29,03:39:58,9.490921E+01,8.577497E+01,9.497082E+01,2.352140E+02,7.531615E+01,1078,1293,1274,16,8,16
25112,2026/09/29,03:40:58,9.490921E+01,8.513619E+01,9.497082E+01,2.287938E+02,7.584630E+01,1078,1293,1274,2,8,2
25113,2026/09/29,03:41:58,9.490921E+01,8.612841E+01,9.500324E+01,2.403372E+02,7.598735E+01,1080,1293,1276,2,8,2
25114,2026/09/29,03:42:58,9.490921E+01,8.712063E+01,9.500324E+01,2.291180E+02,7.512159E+01,1082,1293,1277,2,8,2
25115,2026/09/29,03:43:58,9.490921E+01,8.830740E+01,9.500324E+01,1.858625E+02,7.536478E+01,1084,1293,1279,2,8,2
25116,2026/09/29,03:44:58,9.493839E+01,8.952335E+01,9.497082E+01,2.098898E+02,7.421206E+01,1085,1293,1281,2,8,2
25117,2026/09/29,03:45:58,9.490921E+01,8.949416E+01,9.497082E+01,1.865110E+02,7.512159E+01,1086,1293,1282,16,8,16
25118,2026/09/29,03:46:58,9.490921E+01,8.837225E+01,9.500324E+01,2.300908E+02,7.502918E+01,1086,1293,1282,16,8,16
25119,2026/09/29,03:47:58,9.493839E+01,8.677043E+01,9.500324E+01,3.069715E+02,7.526751E+01,1086,1293,1282,16,8,16
25120,2026/09/29,03:48:58,9.490921E+01,8.510377E+01,9.500324E+01,3.268483E+02,7.608463E+01,1086,1293,1282,16,8,16
25121,2026/09/29,03:49:58,9.493839E+01,8.564851E+01,9.500324E+01,2.428988E+02,7.623055E+01,1088,1293,1283,2,8,2
25122,2026/09/29,03:50:58,9.490921E+01,8.670558E+01,9.497082E+01,3.803502E+02,7.233463E+01,1089,1293,1285,2,8,2
25123,2026/09/29,03:51:58,9.493839E+01,8.718548E+01,9.500324E+01,4.034371E+02,7.276751E+01,1091,1293,1287,2,8,2
25124,2026/09/29,03:52:58,9.490921E+01,8.773022E+01,9.500324E+01,3.223735E+02,7.483463E+01,1093,1293,1288,2,8,2
25125,2026/09/29,03:53:58,9.493839E+01,8.830740E+01,9.500324E+01,3.242867E+02,7.536478E+01,1095,1293,1290,2,8,2
25126,2026/09/29,03:54:58,9.490921E+01,8.881972E+01,9.500324E+01,3.101816E+02,7.531615E+01,1097,1293,1292,2,8,2
25127,2026/09/29,03:55:58,9.490921E+01,8.936446E+01,9.497082E+01,3.499027E+02,7.608463E+01,1099,1293,1293,2,8,2
25128,2026/09/29,03:56:58,9.493839E+01,8.984436E+01,9.497082E+01,4.011673E+02,7.363326E+01,1100,1293,1295,2,8,2
25129,2026/09/29,03:57:58,9.490921E+01,8.894942E+01,9.500324E+01,3.329442E+02,7.517023E+01,1101,1293,1296,16,8,16
25130,2026/09/29,03:58:58,9.490921E+01,8.718548E+01,9.500324E+01,3.845331E+02,7.406615E+01,1101,1293,1296,16,8,16
25131,2026/09/29,03:59:58,9.490921E+01,8.526265E+01,9.500324E+01,3.348573E+02,7.498055E+01,1101,1293,1296,16,8,16
25132,2026/09/29,04:00:58,9.490921E+01,8.535992E+01,9.500324E+01,2.906291E+02,7.541342E+01,1102,1293,1297,2,8,2
25133,2026/09/29,04:01:58,9.490921E+01,8.670558E+01,9.497082E+01,1.551232E+02,7.546206E+01,1104,1293,1299,2,8,2
25134,2026/09/29,04:02:58,9.490921E+01,8.808366E+01,9.500324E+01,2.608301E+02,7.310311E+01,1106,1293,1300,2,8,2
25135,2026/09/29,04:03:58,9.487679E+01,8.904346E+01,9.500324E+01,2.890402E+02,7.426070E+01,1108,1293,1302,2,8,2
25136,2026/09/29,04:04:58,9.487679E+01,8.997406E+01,9.500324E+01,1.695201E+02,7.541342E+01,1109,1293,1304,16,8,16
25137,2026/09/29,04:05:58,9.487679E+01,8.894942E+01,9.500324E+01,2.396887E+02,7.435311E+01,1109,1293,1304,16,8,16
25138,2026/09/29,04:06:58,9.493839E+01,8.773022E+01,9.497082E+01,2.243191E+02,7.449902E+01,1109,1293,1304,16,8,16
25139,2026/09/29,04:07:58,9.490921E+01,8.654345E+01,9.500324E+01,2.278534E+02,7.526751E+01,1109,1293,1304,16,8,16
25140,2026/09/29,04:08:58,9.490921E+01,8.488003E+01,9.497082E+01,2.268807E+02,7.574902E+01,1110,1293,1304,2,8,2
25141,2026/09/29,04:09:58,9.490921E+01,8.574255E+01,9.497082E+01,2.835927E+02,7.017509E+01,1111,1293,1305,2,8,2
25142,2026/09/29,04:10:58,9.487679E+01,8.644942E+01,9.497082E+01,2.047665E+02,7.651751E+01,1113,1293,1307,2,8,2
25143,2026/09/29,04:11:58,9.493839E+01,8.728275E+01,9.497082E+01,4.383593E+02,7.214494E+01,1115,1293,1309,2,8,2
25144,2026/09/29,04:12:58,9.493839E+01,8.801881E+01,9.497082E+01,3.313230E+02,7.449902E+01,1117,1293,1311,2,8,2
25145,2026/09/29,04:13:58,9.493839E+01,8.837225E+01,9.500324E+01,2.967250E+02,7.771887E+01,1119,1293,1312,2,8,2
25146,2026/09/29,04:14:58,9.493839E+01,8.926719E+01,9.497082E+01,2.018807E+02,7.675584E+01,1120,1293,1314,2,8,2
25147,2026/09/29,04:15:58,9.490921E+01,8.965305E+01,9.500324E+01,3.188392E+02,7.536478E+01,1122,1293,1316,2,8,2
25148,2026/09/29,04:16:58,9.490921E+01,8.901102E+01,9.500324E+01,5.210117E+02,7.151751E+01,1123,1293,1317,16,8,16
25149,2026/09/29,04:17:58,9.487679E+01,8.664073E+01,9.500324E+01,3.742542E+02,7.666342E+01,1123,1293,1317,16,8,16
25150,2026/09/29,04:18:58,9.493839E+01,8.468548E+01,9.500324E+01,4.527562E+02,7.483463E+01,1123,1293,1317,2,8,2
25151,2026/09/29,04:19:58,9.487679E+01,8.516862E+01,9.500324E+01,3.515240E+02,7.469358E+01,1125,1293,1318,2,8,2
25152,2026/09/29,04:20:58,9.490921E+01,8.587225E+01,9.500324E+01,2.983139E+02,7.560311E+01,1127,1293,1320,2,8,2
25153,2026/09/29,04:21:58,9.493839E+01,8.660831E+01,9.500324E+01,3.089170E+02,7.526751E+01,1129,1293,1322,2,8,2
25154,2026/09/29,04:22:58,9.493839E+01,8.725033E+01,9.500324E+01,3.124189E+02,7.536478E+01,1131,1293,1324,2,8,2
25155,2026/09/29,04:23:58,9.493839E+01,8.785992E+01,9.500324E+01,3.207523E+02,7.695039E+01,1132,1293,1325,2,8,2
25156,2026/09/29,04:24:58,9.490921E+01,8.869326E+01,9.500324E+01,3.361219E+02,7.449902E+01,1134,1293,1327,2,8,2
25157,2026/09/29,04:25:58,9.490921E+01,8.946174E+01,9.497082E+01,2.236706E+02,7.637159E+01,1136,1293,1329,2,8,2
25158,2026/09/29,04:26:58,9.490921E+01,8.952335E+01,9.500324E+01,3.108301E+02,7.531615E+01,1137,1293,1330,16,8,16
25159,2026/09/29,04:27:58,9.487679E+01,8.785992E+01,9.500324E+01,2.723735E+02,7.795720E+01,1137,1293,1330,16,8,16
25160,2026/09/29,04:28:58,9.493839E+01,8.648184E+01,9.500324E+01,3.108301E+02,7.473735E+01,1137,1293,1330,16,8,16
25161,2026/09/29,04:29:58,9.490921E+01,8.510377E+01,9.500324E+01,2.579442E+02,7.401751E+01,1137,1293,1330,16,8,16
25162,2026/09/29,04:30:58,9.487679E+01,8.503891E+01,9.500324E+01,3.768158E+02,7.699902E+01,1139,1293,1331,2,8,2
25163,2026/09/29,04:31:58,9.490921E+01,8.551881E+01,9.497082E+01,4.258431E+02,7.291342E+01,1141,1293,1333,2,8,2
25164,2026/09/29,04:32:58,9.490921E+01,8.625811E+01,9.500324E+01,2.272049E+02,7.555447E+01,1142,1293,1335,2,8,2
25165,2026/09/29,04:33:58,9.487679E+01,8.734760E+01,9.500324E+01,1.740272E+02,7.521887E+01,1144,1293,1336,2,8,2
25166,2026/09/29,04:34:58,9.490921E+01,8.866084E+01,9.500324E+01,2.083009E+02,7.440175E+01,1,0,1,2,8,2
25167,2026/09/29,04:35:58,9.490921E+01,8.968548E+01,9.497082E+01,2.438716E+02,7.570039E+01,3,0,3,2,8,2
25168,2026/09/29,04:36:58,9.490921E+01,8.920558E+01,9.500324E+01,2.553826E+02,7.565175E+01,3,0,4,16,8,16
25169,2026/09/29,04:37:58,9.490921E+01,8.788911E+01,9.497082E+01,2.723735E+02,7.541342E+01,3,0,4,16,8,16
25170,2026/09/29,04:38:58,9.490921E+01,8.651427E+01,9.500324E+01,2.384241E+02,7.570039E+01,3,0,4,16,8,16
25171,2026/09/29,04:39:58,9.493839E+01,8.542477E+01,9.500324E+01,2.127756E+02,7.445039E+01,3,0,4,16,8,16
25172,2026/09/29,04:40:58,9.487679E+01,8.545720E+01,9.500324E+01,2.127756E+02,7.464494E+01,4,0,4,2,8,2
25173,2026/09/29,04:41:58,9.493839E+01,8.664073E+01,9.500324E+01,2.057393E+02,7.469358E+01,6,0,6,2,8,2
25174,2026/09/29,04:42:58,9.490921E+01,8.760377E+01,9.500324E+01,3.364462E+02,7.440175E+01,8,0,8,2,8,2
25175,2026/09/29,04:43:58,9.493839E+01,8.817770E+01,9.500324E+01,3.364462E+02,7.469358E+01,10,0,10,2,8,2
25176,2026/09/29,04:44:58,9.493839E+01,8.872244E+01,9.500324E+01,3.489624E+02,7.551070E+01,12,0,11,2,8,2
25177,2026/09/29,04:45:58,9.490921E+01,8.897860E+01,9.500324E+01,4.207198E+02,7.464494E+01,13,0,13,2,8,2
25178,2026/09/29,04:46:58,9.493839E+01,8.901102E+01,9.500324E+01,4.684501E+02,7.368191E+01,15,0,15,2,8,2
25179,2026/09/29,04:47:58,9.490921E+01,8.917316E+01,9.500324E+01,3.781129E+02,7.521887E+01,17,0,16,2,8,2
25180,2026/09/29,04:48:58,9.487679E+01,8.962063E+01,9.500324E+01,3.640078E+02,7.488326E+01,19,0,18,2,8,2
25181,2026/09/29,04:49:58,9.490921E+01,8.994164E+01,9.500324E+01,3.710765E+02,7.526751E+01,21,0,20,2,8,2
25182,2026/09/29,04:50:58,9.490921E+01,8.846628E+01,9.497082E+01,3.688068E+02,7.493191E+01,21,0,20,16,8,16
25183,2026/09/29,04:51:58,9.487679E+01,8.644942E+01,9.497082E+01,3.768158E+02,7.483463E+01,21,0,20,16,8,16
25184,2026/09/29,04:52:58,9.490921E+01,8.478275E+01,9.500324E+01,4.642996E+02,7.233463E+01,21,0,20,2,8,2
25185,2026/09/29,04:53:58,9.490921E+01,8.481518E+01,9.497082E+01,4.079118E+02,7.483463E+01,23,0,22,2,8,2
25186,2026/09/29,04:54:58,9.490921E+01,8.577497E+01,9.500324E+01,2.464332E+02,7.521887E+01,25,0,24,2,8,2
25187,2026/09/29,04:55:58,9.490921E+01,8.696174E+01,9.497082E+01,2.582685E+02,7.502918E+01,27,0,26,2,8,2
25188,2026/09/29,04:56:58,9.493839E+01,8.782750E+01,9.500324E+01,2.618029E+02,7.507782E+01,29,0,27,2,8,2
25189,2026/09/29,04:57:58,9.490921E+01,8.875487E+01,9.500324E+01,3.133917E+02,7.329766E+01,30,0,29,2,8,2
25190,2026/09/29,04:58:58,9.490921E+01,8.958820E+01,9.500324E+01,2.035020E+02,7.488326E+01,32,0,31,2,8,2
25191,2026/09/29,04:59:58,9.487679E+01,8.910831E+01,9.500324E+01,3.319715E+02,7.473735E+01,33,0,31,16,8,16
25192,2026/09/29,05:00:58,9.487679E+01,8.747406E+01,9.497082E+01,3.268483E+02,7.478599E+01,33,0,31,16,8,16
25193,2026/09/29,05:01:58,9.487679E+01,8.571336E+01,9.500324E+01,3.451038E+02,7.574902E+01,33,0,31,16,8,16
25194,2026/09/29,05:02:58,9.490921E+01,8.500648E+01,9.500324E+01,3.294099E+02,7.430933E+01,34,0,32,2,8,2
25195,2026/09/29,05:03:58,9.493839E+01,8.564851E+01,9.500324E+01,2.557069E+02,7.593871E+01,35,0,34,2,8,2
25196,2026/09/29,05:04:58,9.493839E+01,8.644942E+01,9.500324E+01,3.342088E+02,7.435311E+01,37,0,35,2,8,2
25197,2026/09/29,05:05:58,9.490921E+01,8.702659E+01,9.497082E+01,2.214332E+02,7.824902E+01,39,0,37,2,8,2
25198,2026/09/29,05:06:58,9.490921E+01,8.814851E+01,9.500324E+01,3.124189E+02,7.296206E+01,41,0,39,2,8,2
25199,2026/09/29,05:07:58,9.490921E+01,8.872244E+01,9.500324E+01,3.358301E+02,7.459630E+01,43,0,41,2,8,2
25200,2026/09/29,05:08:58,9.493839E+01,8.971790E+01,9.497082E+01,2.182231E+02,7.502918E+01,44,0,42,2,8,2
25201,2026/09/29,05:09:59,9.490921E+01,8.923801E+01,9.497082E+01,2.287938E+02,7.551070E+01,45,0,43,16,8,16
25202,2026/09/29,05:10:59,9.490921E+01,8.801881E+01,9.500324E+01,2.765564E+02,7.598735E+01,45,0,43,16,8,16
25203,2026/09/29,05:11:59,9.490921E+01,8.673801E+01,9.500324E+01,2.672503E+02,7.536478E+01,45,0,43,16,8,16
25204,2026/09/29,05:12:59,9.493839E+01,8.545720E+01,9.500324E+01,2.531453E+02,7.565175E+01,45,0,43,16,8,16
25205,2026/09/29,05:13:59,9.490921E+01,8.529507E+01,9.497082E+01,2.682231E+02,7.469358E+01,46,0,44,2,8,2
25206,2026/09/29,05:14:59,9.487679E+01,8.593710E+01,9.500324E+01,3.415694E+02,7.430933E+01,48,0,45,2,8,2
25207,2026/09/29,05:15:59,9.490921E+01,8.641699E+01,9.497082E+01,3.566472E+02,7.584630E+01,50,0,47,2,8,2
25208,2026/09/29,05:16:59,9.490921E+01,8.725033E+01,9.500324E+01,2.438716E+02,7.560311E+01,51,0,49,2,8,2
25209,2026/09/29,05:17:59,9.490921E+01,8.824255E+01,9.500324E+01,2.694877E+02,7.507782E+01,53,0,51,2,8,2
25210,2026/09/29,05:18:59,9.487679E+01,8.910831E+01,9.497082E+01,2.633917E+02,7.517023E+01,55,0,52,2,8,2
25211,2026/09/29,05:19:59,9.490921E+01,8.997406E+01,9.500324E+01,2.957523E+02,7.396887E+01,57,1,54,4,16,16
25212,2026/09/29,05:20:59,9.487679E+01,8.878729E+01,9.497082E+01,2.249676E+02,7.502918E+01,58,1,54,4,16,16
25213,2026/09/29,05:21:59,9.493839E+01,8.779507E+01,9.500324E+01,1.919585E+02,7.478599E+01,60,1,54,4,16,16
25214,2026/09/29,05:22:59,9.493839E+01,8.664073E+01,9.497082E+01,2.111868E+02,7.473735E+01,61,1,54,4,16,16
25215,2026/09/29,05:23:59,9.487679E+01,8.555124E+01,9.497082E+01,2.095655E+02,7.473735E+01,63,1,54,4,16,16
25216,2026/09/29,05:24:59,9.493839E+01,8.535992E+01,9.500324E+01,1.913100E+02,7.464494E+01,64,2,55,4,2,2
25217,2026/09/29,05:25:59,9.490921E+01,8.648184E+01,9.500324E+01,2.983139E+02,7.469358E+01,66,3,56,4,2,2
25218,2026/09/29,05:26:59,9.490921E+01,8.744164E+01,9.500324E+01,2.576524E+02,7.406615E+01,67,5,58,4,2,2
25219,2026/09/29,05:27:59,9.490921E+01,8.833982E+01,9.500324E+01,2.912776E+02,7.502918E+01,69,7,60,4,2,2
25220,2026/09/29,05:28:59,9.487679E+01,8.888457E+01,9.497082E+01,3.896563E+02,7.426070E+01,70,9,61,4,2,2
25221,2026/09/29,05:29:59,9.490921E+01,8.923801E+01,9.497082E+01,3.986057E+02,7.488326E+01,72,11,63,4,2,2
25222,2026/09/29,05:30:59,9.487679E+01,8.962063E+01,9.497082E+01,4.825551E+02,7.151751E+01,73,12,65,4,2,2
25223,2026/09/29,05:31:59,9.487679E+01,8.936446E+01,9.500324E+01,5.370298E+02,7.498055E+01,75,14,66,4,2,2
25224,2026/09/29,05:32:59,9.490921E+01,8.917316E+01,9.500324E+01,4.767834E+02,7.608463E+01,76,16,68,4,2,2
25225,2026/09/29,05:33:59,9.490921E+01,8.904346E+01,9.500324E+01,5.501621E+02,7.132782E+01,78,18,70,4,2,2
25226,2026/09/29,05:34:59,9.490921E+01,8.853113E+01,9.500324E+01,5.639429E+02,7.531615E+01,79,19,72,4,2,2
25227,2026/09/29,05:35:59,9.490921E+01,8.788911E+01,9.500324E+01,6.504540E+02,7.248055E+01,79,21,73,4,2,2
25228,2026/09/29,05:36:59,9.490921E+01,8.708820E+01,9.500324E+01,6.033723E+02,7.257782E+01,79,23,75,4,2,2
25229,2026/09/29,05:37:59,9.490921E+01,8.651427E+01,9.500324E+01,5.713035E+02,7.593871E+01,79,25,77,4,2,2
25230,2026/09/29,05:38:59,9.487679E+01,8.628729E+01,9.500324E+01,4.812905E+02,7.584630E+01,79,27,78,4,2,2
25231,2026/09/29,05:39:59,9.490921E+01,8.622569E+01,9.497082E+01,4.726330E+02,7.536478E+01,79,28,80,4,2,2
25232,2026/09/29,05:40:59,9.490921E+01,8.619326E+01,9.497082E+01,4.729572E+02,7.430933E+01,79,30,82,4,2,2
25233,2026/09/29,05:41:59,9.493839E+01,8.622569E+01,9.500324E+01,4.803178E+02,7.382782E+01,79,32,83,4,2,2
25234,2026/09/29,05:42:59,9.490921E+01,8.580740E+01,9.500324E+01,5.546693E+02,7.512159E+01,79,34,85,4,2,2
25235,2026/09/29,05:43:59,9.490921E+01,8.535992E+01,9.500324E+01,5.588197E+02,7.478599E+01,79,36,87,4,2,2
25236,2026/09/29,05:44:59,9.490921E+01,8.519780E+01,9.500324E+01,4.678340E+02,7.728599E+01,79,37,88,4,2,2
25237,2026/09/29,05:45:59,9.493839E+01,8.526265E+01,9.500324E+01,4.886511E+02,7.445039E+01,79,39,90,4,2,2
25238,2026/09/29,05:46:59,9.490921E+01,8.551881E+01,9.500324E+01,4.559663E+02,7.464494E+01,79,41,92,4,2,2
25239,2026/09/29,05:47:59,9.490921E+01,8.564851E+01,9.497082E+01,3.470169E+02,7.848735E+01,79,43,93,4,2,2
25240,2026/09/29,05:48:59,9.487679E+01,8.631972E+01,9.500324E+01,3.457523E+02,7.555447E+01,79,45,95,4,2,2
25241,2026/09/29,05:49:59,9.493839E+01,8.696174E+01,9.500324E+01,3.348573E+02,7.469358E+01,79,46,97,4,2,2
25242,2026/09/29,05:50:59,9.490921E+01,8.760377E+01,9.497082E+01,3.338846E+02,7.598735E+01,79,48,99,4,2,2
25243,2026/09/29,05:51:59,9.487679E+01,8.830740E+01,9.497082E+01,3.300584E+02,7.502918E+01,79,50,100,4,2,2
25244,2026/09/29,05:52:59,9.490921E+01,8.888457E+01,9.497082E+01,3.380674E+02,7.623055E+01,79,52,102,4,2,2
25245,2026/09/29,05:53:59,9.490921E+01,8.952335E+01,9.500324E+01,3.246109E+02,7.498055E+01,79,54,104,4,2,2
25246,2026/09/29,05:54:59,9.487679E+01,8.933204E+01,9.497082E+01,2.771725E+02,7.507782E+01,79,54,104,4,16,16
25247,2026/09/29,05:55:59,9.490921E+01,8.744164E+01,9.500324E+01,3.944553E+02,7.387646E+01,79,54,104,4,16,16
25248,2026/09/29,05:56:59,9.490921E+01,8.532750E+01,9.500324E+01,4.431582E+02,7.406615E+01,79,54,104,4,16,16
25249,2026/09/29,05:57:59,9.487679E+01,8.526265E+01,9.497082E+01,4.043774E+02,7.320039E+01,79,56,106,4,2,2
25250,2026/09/29,05:58:59,9.490921E+01,8.558366E+01,9.500324E+01,4.018158E+02,7.521887E+01,79,58,107,4,2,2
25251,2026/09/29,05:59:59,9.490921E+01,8.616084E+01,9.500324E+01,3.582361E+02,7.546206E+01,79,59,109,4,2,2
25252,2026/09/29,06:00:59,9.490921E+01,8.657588E+01,9.500324E+01,4.063230E+02,7.570039E+01,79,61,111,4,2,2
25253,2026/09/29,06:01:59,9.493839E+01,8.734760E+01,9.500324E+01,2.835927E+02,7.445039E+01,79,63,113,4,2,2
25254,2026/09/29,06:02:59,9.493839E+01,8.833982E+01,9.500324E+01,2.733463E+02,7.478599E+01,79,65,114,4,2,2
25255,2026/09/29,06:03:59,9.493839E+01,8.933204E+01,9.500324E+01,2.909533E+02,7.473735E+01,79,67,116,4,2,2
25256,2026/09/29,06:04:59,9.487679E+01,8.962063E+01,9.500324E+01,3.149806E+02,7.637159E+01,79,68,117,4,16,16
25257,2026/09/29,06:05:59,9.487679E+01,8.817770E+01,9.497082E+01,2.717250E+02,7.478599E+01,79,68,117,4,16,16
25258,2026/09/29,06:06:59,9.490921E+01,8.667316E+01,9.500324E+01,2.896887E+02,7.521887E+01,79,68,117,4,16,16
25259,2026/09/29,06:07:59,9.493839E+01,8.500648E+01,9.500324E+01,4.059987E+02,7.334630E+01,79,68,117,4,16,16
25260,2026/09/29,06:08:59,9.490921E+01,8.494164E+01,9.500324E+01,4.117380E+02,7.493191E+01,79,69,119,4,2,2
25261,2026/09/29,06:09:59,9.490921E+01,8.519780E+01,9.500324E+01,4.155966E+02,7.560311E+01,79,71,120,4,2,2
25262,2026/09/29,06:10:59,9.490921E+01,8.564851E+01,9.500324E+01,3.396563E+02,7.517023E+01,79,73,122,4,2,2
25263,2026/09/29,06:11:59,9.490921E+01,8.619326E+01,9.497082E+01,3.678664E+02,7.502918E+01,79,75,124,4,2,2
25264,2026/09/29,06:12:59,9.490921E+01,8.667316E+01,9.500324E+01,4.072633E+02,7.320039E+01,79,77,125,4,2,2
25265,2026/09/29,06:13:59,9.490921E+01,8.712063E+01,9.500324E+01,3.867704E+02,7.473735E+01,79,78,127,4,2,2
25266,2026/09/29,06:14:59,9.487679E+01,8.763295E+01,9.500324E+01,3.515240E+02,7.593871E+01,79,80,129,4,2,2
25267,2026/09/29,06:15:59,9.493839E+01,8.821012E+01,9.500324E+01,3.800259E+02,7.469358E+01,79,82,130,4,2,2
25268,2026/09/29,06:16:59,9.490921E+01,8.840467E+01,9.497082E+01,6.632620E+02,6.627918E+01,79,84,132,4,2,2
25269,2026/09/29,06:17:59,9.490921E+01,8.715305E+01,9.500324E+01,7.113489E+02,7.421206E+01,79,86,134,4,2,2
25270,2026/09/29,06:18:59,9.493839E+01,8.686446E+01,9.500324E+01,3.076200E+02,7.767023E+01,79,87,135,4,2,2
25271,2026/09/29,06:19:59,9.487679E+01,8.731518E+01,9.497082E+01,4.319391E+02,7.406615E+01,79,89,137,4,2,2
25272,2026/09/29,06:20:59,9.490921E+01,8.760377E+01,9.497082E+01,3.329442E+02,7.646887E+01,79,91,139,4,2,2
25273,2026/09/29,06:21:59,9.490921E+01,8.833982E+01,9.500324E+01,3.278210E+02,7.478599E+01,79,93,141,4,2,2
25274,2026/09/29,06:22:59,9.490921E+01,8.901102E+01,9.497082E+01,3.467250E+02,7.382782E+01,79,95,142,4,2,2
25275,2026/09/29,06:23:59,9.490921E+01,8.962063E+01,9.500324E+01,3.556745E+02,7.570039E+01,79,96,144,4,2,2
25276,2026/09/29,06:24:59,9.487679E+01,8.891699E+01,9.497082E+01,8.180286E+02,6.983949E+01,79,98,146,4,2,2
25277,2026/09/29,06:25:59,9.490921E+01,8.721790E+01,9.500324E+01,8.023347E+02,7.176070E+01,79,100,147,4,2,2
25278,2026/09/29,06:26:59,9.487679E+01,8.654345E+01,9.500324E+01,5.110895E+02,7.579766E+01,79,102,149,4,2,2
25279,2026/09/29,06:27:59,9.490921E+01,8.622569E+01,9.497082E+01,5.133268E+02,7.574902E+01,79,104,151,4,2,2
25280,2026/09/29,06:28:59,9.490921E+01,8.596952E+01,9.497082E+01,5.190986E+02,7.478599E+01,79,105,152,4,2,2
25281,2026/09/29,06:29:59,9.490921E+01,8.535992E+01,9.497082E+01,6.203307E+02,7.459630E+01,79,107,154,4,2,2
25282,2026/09/29,06:30:59,9.487679E+01,8.465305E+01,9.500324E+01,5.607328E+02,7.704766E+01,79,109,156,4,2,2
25283,2026/09/29,06:31:59,9.487679E+01,8.423801E+01,9.500324E+01,5.251621E+02,7.473735E+01,79,111,157,4,2,2
25284,2026/09/29,06:32:59,9.487679E+01,8.244488E+01,9.500324E+01,8.414073E+02,7.493191E+01,79,113,159,4,2,2
25285,2026/09/29,06:33:59,9.487679E+01,8.052205E+01,9.500324E+01,6.555772E+02,9.232977E+01,79,114,161,4,2,2
25286,2026/09/29,06:34:59,9.490921E+01,8.010377E+01,9.497082E+01,5.319066E+02,7.598735E+01,79,116,162,4,2,2
25287,2026/09/29,06:35:59,9.490921E+01,7.924125E+01,9.497082E+01,6.357328E+02,7.512159E+01,79,118,164,4,2,2
25288,2026/09/29,06:36:59,9.487679E+01,7.843710E+01,9.500324E+01,5.527238E+02,7.671206E+01,79,120,166,4,2,2
25289,2026/09/29,06:37:59,9.487679E+01,7.754215E+01,9.497082E+01,6.571985E+02,7.445039E+01,79,122,167,4,2,2
25290,2026/09/29,06:38:59,9.487679E+01,7.674125E+01,9.500324E+01,5.959792E+02,7.416342E+01,79,123,169,4,2,2
25291,2026/09/29,06:39:59,9.490921E+01,7.552205E+01,9.497082E+01,9.359274E+02,6.440662E+01,79,125,171,4,2,2
25292,2026/09/29,06:40:59,9.490921E+01,7.324903E+01,9.500324E+01,8.564851E+02,7.507782E+01,79,127,173,4,2,2
25293,2026/09/29,06:41:59,9.490921E+01,7.154993E+01,9.500324E+01,6.805772E+02,7.767023E+01,79,129,174,4,2,2
25294,2026/09/29,06:42:59,9.490921E+01,7.071661E+01,9.500324E+01,5.597925E+02,7.627918E+01,79,130,176,4,2,2
25295,2026/09/29,06:43:59,9.490921E+01,7.020428E+01,9.500324E+01,6.078470E+02,7.382782E+01,79,132,178,4,2,2
25296,2026/09/29,06:44:59,9.490921E+01,6.943580E+01,9.500324E+01,5.895914E+02,8.079280E+01,79,134,179,4,2,2
25297,2026/09/29,06:45:59,9.493839E+01,6.924449E+01,9.500324E+01,4.547017E+02,7.574902E+01,79,136,181,4,2,2
25298,2026/09/29,06:46:59,9.493839E+01,6.937095E+01,9.500324E+01,4.184825E+02,7.512159E+01,79,138,183,4,2,2
25299,2026/09/29,06:47:59,9.487679E+01,6.837873E+01,9.497082E+01,7.936771E+02,7.204766E+01,79,139,184,4,2,2
25300,2026/09/29,06:48:59,9.487679E+01,6.658236E+01,9.500324E+01,8.109922E+02,7.473735E+01,79,141,186,4,2,2
25301,2026/09/29,06:49:59,9.487679E+01,6.623217E+01,9.497082E+01,4.726330E+02,7.632782E+01,79,143,188,4,2,2
25302,2026/09/29,06:50:59,9.493839E+01,6.616732E+01,9.500324E+01,4.851167E+02,7.469358E+01,79,145,189,4,2,2
25303,2026/09/29,06:51:59,9.490921E+01,6.600843E+01,9.500324E+01,4.973087E+02,7.521887E+01,79,147,191,4,2,2
25304,2026/09/29,06:52:59,9.487679E+01,6.587873E+01,9.500324E+01,4.940986E+02,7.526751E+01,79,148,193,4,2,2
25305,2026/09/29,06:53:59,9.490921E+01,6.568742E+01,9.497082E+01,4.748703E+02,7.613326E+01,79,150,194,4,2,2
25306,2026/09/29,06:54:59,9.490921E+01,6.562257E+01,9.500324E+01,4.646239E+02,7.488326E+01,79,152,196,4,2,2
25307,2026/09/29,06:55:59,9.493839E+01,6.430934E+01,9.500324E+01,7.385538E+02,7.661478E+01,79,154,198,4,2,2
25308,2026/09/29,06:56:59,9.487679E+01,6.309015E+01,9.500324E+01,3.771401E+02,8.521887E+01,79,156,200,4,2,2
25309,2026/09/29,06:57:59,9.487679E+01,6.347601E+01,9.500324E+01,3.515240E+02,7.574902E+01,79,157,201,4,2,2
25310,2026/09/29,06:58:59,9.493839E+01,6.392348E+01,9.497082E+01,3.364462E+02,7.271887E+01,79,159,203,4,2,32
25311,2026/09/29,06:59:59,9.490921E+01,6.315499E+01,9.500324E+01,3.813230E+02,7.781615E+01,79,161,203,4,2,32
25312,2026/09/29,07:00:59,9.490921E+01,6.293126E+01,9.500324E+01,2.698120E+02,7.488326E+01,79,163,203,4,2,32
25313,2026/09/29,07:01:59,9.490921E+01,6.241894E+01,9.500324E+01,3.726654E+02,7.493191E+01,79,165,203,4,2,32
25314,2026/09/29,07:02:59,9.490921E+01,6.081712E+01,9.500324E+01,7.139105E+02,7.214494E+01,79,167,203,4,2,32
25315,2026/09/29,07:03:59,9.490921E+01,5.841440E+01,9.497082E+01,6.639105E+02,7.551070E+01,79,168,203,4,2,32
25316,2026/09/29,07:04:59,9.490921E+01,5.767510E+01,9.500324E+01,3.255512E+02,7.632782E+01,79,170,203,4,2,32
25317,2026/09/29,07:05:59,9.493839E+01,5.719520E+01,9.497082E+01,3.220493E+02,7.517023E+01,79,172,203,4,2,32
25318,2026/09/29,07:06:59,9.493839E+01,5.678016E+01,9.500324E+01,3.303826E+02,7.560311E+01,79,174,203,4,2,32
25319,2026/09/29,07:07:59,9.493839E+01,5.629702E+01,9.497082E+01,3.316472E+02,7.593871E+01,81,176,203,4,2,32
25320,2026/09/29,07:08:59,9.490921E+01,5.588197E+01,9.497082E+01,3.261997E+02,7.469358E+01,82,178,203,4,2,32
25321,2026/09/29,07:09:59,9.487679E+01,5.530480E+01,9.500324E+01,4.771077E+02,6.113813E+01,84,180,203,4,2,32
25322,2026/09/29,07:10:59,9.487679E+01,5.296693E+01,9.500324E+01,7.078145E+02,7.401751E+01,86,181,203,4,2,32
25323,2026/09/29,07:11:59,9.490921E+01,5.117056E+01,9.500324E+01,3.358301E+02,7.959144E+01,87,183,203,4,2,32
25324,2026/09/29,07:12:59,9.493839E+01,5.024319E+01,9.497082E+01,4.367380E+02,7.483463E+01,89,185,203,4,2,32
25325,2026/09/29,07:13:59,9.487679E+01,4.944228E+01,9.500324E+01,3.367704E+02,7.531615E+01,90,187,203,4,2,32
25326,2026/09/29,07:14:59,9.490921E+01,4.896239E+01,9.497082E+01,3.374189E+02,7.526751E+01,92,189,203,4,2,32
25327,2026/09/29,07:15:59,9.487679E+01,4.841764E+01,9.500324E+01,3.659209E+02,7.392023E+01,93,191,203,4,2,32
25328,2026/09/29,07:16:59,9.493839E+01,4.777562E+01,9.500324E+01,3.636835E+02,7.517023E+01,95,193,203,4,2,32
25329,2026/09/29,07:17:59,9.490921E+01,4.598249E+01,9.497082E+01,7.584306E+02,7.363326E+01,96,194,203,4,2,32
25330,2026/09/29,07:18:59,9.490921E+01,4.364138E+01,9.500324E+01,6.847277E+02,9.458657E+01,98,196,203,2,2,4
25331,2026/09/29,07:19:59,9.490921E+01,4.409209E+01,9.500324E+01,3.476654E+02,7.478599E+01,100,198,203,2,2,4
25332,2026/09/29,07:20:59,9.490921E+01,4.469844E+01,9.500324E+01,2.893645E+02,7.536478E+01,102,200,203,2,2,4
25333,2026/09/29,07:21:59,9.490921E+01,4.537289E+01,9.500324E+01,4.345007E+02,7.248055E+01,103,202,203,2,2,4
25334,2026/09/29,07:22:59,9.493839E+01,4.559663E+01,9.500324E+01,3.989300E+02,7.526751E+01,105,204,203,2,2,4
25335,2026/09/29,07:23:59,9.490921E+01,4.578794E+01,9.500324E+01,4.162451E+02,7.517023E+01,107,205,203,2,2,4
25336,2026/09/29,07:24:59,9.490921E+01,4.598249E+01,9.497082E+01,3.191634E+02,7.776751E+01,109,207,203,2,2,4
25337,2026/09/29,07:25:59,9.487679E+01,4.658885E+01,9.497082E+01,3.643320E+02,7.281615E+01,111,209,203,2,2,4
25338,2026/09/29,07:26:59,9.487679E+01,4.537289E+01,9.500324E+01,7.020428E+02,7.733463E+01,112,211,203,2,2,4
25339,2026/09/29,07:27:59,9.487679E+01,4.399481E+01,9.500324E+01,4.165694E+02,8.651264E+01,114,213,203,2,2,4
25340,2026/09/29,07:28:59,9.487679E+01,4.479572E+01,9.500324E+01,2.820039E+02,7.459630E+01,116,214,203,2,2,4
25341,2026/09/29,07:29:59,9.487679E+01,4.556421E+01,9.497082E+01,2.774968E+02,7.526751E+01,118,216,203,2,2,4
25342,2026/09/29,07:30:59,9.490921E+01,4.633269E+01,9.500324E+01,3.130674E+02,7.526751E+01,120,218,203,2,2,4
25343,2026/09/29,07:31:59,9.493839E+01,4.678340E+01,9.500324E+01,3.678664E+02,7.416342E+01,121,220,203,2,2,4
25344,2026/09/29,07:32:59,9.493839E+01,4.719844E+01,9.500324E+01,3.607977E+02,7.396887E+01,123,222,203,2,2,4
25345,2026/09/29,07:33:59,9.487679E+01,4.761673E+01,9.500324E+01,3.505512E+02,7.488326E+01,125,224,203,2,2,4
25346,2026/09/29,07:34:59,9.490921E+01,4.796693E+01,9.500324E+01,3.271725E+02,7.555447E+01,127,225,203,2,2,4
25347,2026/09/29,07:35:59,9.493839E+01,4.857653E+01,9.497082E+01,3.249352E+02,7.560311E+01,129,227,203,2,2,4
25348,2026/09/29,07:36:59,9.490921E+01,4.899481E+01,9.500324E+01,4.249027E+02,7.344358E+01,130,229,203,2,2,4
25349,2026/09/29,07:37:59,9.493839E+01,4.921855E+01,9.500324E+01,4.021401E+02,7.478599E+01,132,231,203,2,2,4
25350,2026/09/29,07:38:59,9.490921E+01,4.944228E+01,9.500324E+01,3.979896E+02,7.551070E+01,134,233,203,2,2,4
25351,2026/09/29,07:39:59,9.490921E+01,4.963359E+01,9.500324E+01,4.127108E+02,7.473735E+01,136,234,203,2,2,4
25352,2026/09/29,07:40:59,9.493839E+01,4.973087E+01,9.500324E+01,4.095007E+02,7.517023E+01,138,236,203,2,2,4
25353,2026/09/29,07:41:59,9.493839E+01,4.992218E+01,9.497082E+01,4.031129E+02,7.536478E+01,139,238,203,2,2,4
25354,2026/09/29,07:42:59,9.487679E+01,4.998703E+01,9.500324E+01,5.072309E+02,7.320039E+01,141,240,203,2,2,4
25355,2026/09/29,07:43:59,9.490921E+01,4.953956E+01,9.497082E+01,5.168612E+02,7.493191E+01,143,242,204,2,2,4
25356,2026/09/29,07:44:59,9.493839E+01,4.934501E+01,9.497082E+01,5.194229E+02,7.199902E+01,145,243,205,2,2,4
25357,2026/09/29,07:45:59,9.490921E+01,4.864138E+01,9.497082E+01,6.459792E+02,7.286478E+01,147,245,207,2,2,4
25358,2026/09/29,07:46:59,9.490921E+01,4.764916E+01,9.497082E+01,5.780480E+02,7.728599E+01,148,247,208,2,2,4
25359,2026/09/29,07:47:59,9.493839E+01,4.726329E+01,9.497082E+01,5.383268E+02,7.589494E+01,150,249,209,2,2,4
25360,2026/09/29,07:48:59,9.487679E+01,4.716602E+01,9.500324E+01,4.511673E+02,7.531615E+01,152,251,210,2,2,4
25361,2026/09/29,07:49:59,9.493839E+01,4.707199E+01,9.500324E+01,4.521401E+02,7.445039E+01,154,252,212,2,2,4
25362,2026/09/29,07:50:59,9.493839E+01,4.697471E+01,9.500324E+01,4.537289E+02,7.541342E+01,156,254,213,2,2,4
25363,2026/09/29,07:51:59,9.493839E+01,4.700713E+01,9.500324E+01,4.284047E+02,7.512159E+01,157,256,214,2,2,4
25364,2026/09/29,07:52:59,9.493839E+01,4.690986E+01,9.497082E+01,4.585279E+02,7.555447E+01,159,258,216,2,2,4
25365,2026/09/29,07:53:59,9.493839E+01,4.681583E+01,9.500324E+01,4.527562E+02,7.435311E+01,161,260,217,2,2,4
25366,2026/09/29,07:54:59,9.490921E+01,4.675097E+01,9.497082E+01,4.530804E+02,7.416342E+01,163,261,218,2,2,4
25367,2026/09/29,07:55:59,9.490921E+01,4.662127E+01,9.497082E+01,5.001945E+02,7.310311E+01,165,263,219,2,2,4
25368,2026/09/29,07:56:59,9.493839E+01,4.652724E+01,9.497082E+01,4.549935E+02,7.551070E+01,166,265,221,2,2,4
25369,2026/09/29,07:57:59,9.487679E+01,4.633269E+01,9.500324E+01,5.107653E+02,7.483463E+01,168,267,222,2,2,4
25370,2026/09/29,07:58:59,9.490921E+01,4.588522E+01,9.497082E+01,5.315824E+02,7.507782E+01,170,269,222,2,2,4
25371,2026/09/29,07:59:59,9.490921E+01,4.547017E+01,9.497082E+01,5.027562E+02,7.521887E+01,172,270,223,2,2,4
25372,2026/09/29,08:00:59,9.487679E+01,4.527562E+01,9.500324E+01,3.992542E+02,7.593871E+01,174,272,223,2,2,4
25373,2026/09/29,08:01:59,9.490921E+01,4.547017E+01,9.500324E+01,3.822633E+02,7.507782E+01,175,274,224,2,2,4
25374,2026/09/29,08:02:59,9.487679E+01,4.582037E+01,9.500324E+01,3.861219E+02,7.483463E+01,177,276,224,2,2,4
25375,2026/09/29,08:03:59,9.487679E+01,4.604410E+01,9.497082E+01,3.832361E+02,7.517023E+01,179,278,225,2,2,4
25376,2026/09/29,08:04:59,9.490921E+01,4.630026E+01,9.500324E+01,3.874189E+02,7.478599E+01,181,279,225,2,2,4
25377,2026/09/29,08:05:59,9.487679E+01,4.658885E+01,9.497082E+01,3.819715E+02,7.507782E+01,182,281,226,2,2,4
25378,2026/09/29,08:06:59,9.490921E+01,4.678340E+01,9.500324E+01,4.034371E+02,7.430933E+01,184,283,226,2,2,4
25379,2026/09/29,08:07:59,9.490921E+01,4.703956E+01,9.500324E+01,3.893320E+02,7.483463E+01,186,285,227,2,2,4
25380,2026/09/29,08:08:59,9.490921E+01,4.732815E+01,9.500324E+01,3.845331E+02,7.507782E+01,188,287,227,2,2,4
25381,2026/09/29,08:09:59,9.490921E+01,4.751946E+01,9.497082E+01,4.031129E+02,7.546206E+01,190,288,228,2,2,4
25382,2026/09/29,08:10:59,9.493839E+01,4.764916E+01,9.497082E+01,4.104734E+02,7.521887E+01,191,290,228,2,2,4
25383,2026/09/29,08:11:59,9.490921E+01,4.780804E+01,9.500324E+01,4.338521E+02,7.521887E+01,193,292,229,2,2,4
25384,2026/09/29,08:12:59,9.493839E+01,4.784047E+01,9.500324E+01,4.527562E+02,7.363326E+01,195,294,229,2,2,4
25385,2026/09/29,08:13:59,9.490921E+01,4.780804E+01,9.497082E+01,4.530804E+02,7.353599E+01,197,296,230,2,2,4
25386,2026/09/29,08:14:59,9.487679E+01,4.758431E+01,9.500324E+01,5.101167E+02,7.493191E+01,199,297,230,2,2,4
25387,2026/09/29,08:15:59,9.490921E+01,4.732815E+01,9.500324E+01,4.966602E+02,7.430933E+01,200,299,231,2,2,4
25388,2026/09/29,08:16:59,9.490921E+01,4.703956E+01,9.500324E+01,4.976330E+02,7.512159E+01,202,301,231,2,2,4
25389,2026/09/29,08:17:59,9.487679E+01,4.668612E+01,9.500324E+01,4.934501E+02,7.565175E+01,204,303,232,2,2,4
25390,2026/09/29,08:18:59,9.487679E+01,4.639754E+01,9.497082E+01,4.501945E+02,7.949902E+01,206,305,232,2,2,4
25391,2026/09/29,08:19:59,9.490921E+01,4.681583E+01,9.500324E+01,3.739300E+02,7.502918E+01,208,306,233,2,2,4
25392,2026/09/29,08:20:59,9.493839E+01,4.713359E+01,9.500324E+01,3.685149E+02,7.565175E+01,209,308,233,2,2,4
25393,2026/09/29,08:21:59,9.490921E+01,4.751946E+01,9.500324E+01,3.675422E+02,7.555447E+01,211,310,234,2,2,4
25394,2026/09/29,08:22:59,9.493839E+01,4.617380E+01,9.497082E+01,7.357004E+02,7.507782E+01,213,312,234,2,2,4
25395,2026/09/29,08:23:59,9.490921E+01,4.511673E+01,9.497082E+01,2.893645E+02,8.468871E+01,215,314,235,2,2,4
25396,2026/09/29,08:24:59,9.490921E+01,4.569390E+01,9.500324E+01,3.140402E+02,7.570039E+01,217,315,235,2,2,4
25397,2026/09/29,08:25:59,9.493839E+01,4.671855E+01,9.500324E+01,2.893645E+02,7.493191E+01,218,317,236,2,2,4
25398,2026/09/29,08:26:59,9.490921E+01,4.758431E+01,9.500324E+01,2.640402E+02,7.570039E+01,220,319,237,2,2,4
25399,2026/09/29,08:27:59,9.490921E+01,4.864138E+01,9.500324E+01,1.865110E+02,7.593871E+01,222,321,237,2,2,4
25400,2026/09/29,08:28:59,9.493839E+01,4.963359E+01,9.500324E+01,2.448119E+02,7.459630E+01,224,323,238,2,2,4
25401,2026/09/29,08:29:59,9.490921E+01,4.966602E+01,9.500324E+01,5.601168E+02,7.632782E+01,226,324,238,2,2,4
25402,2026/09/29,08:30:59,9.490921E+01,4.889754E+01,9.500324E+01,6.369974E+02,7.483463E+01,227,326,239,2,2,4
25403,2026/09/29,08:31:59,9.490921E+01,4.966602E+01,9.497082E+01,2.400130E+02,7.493191E+01,229,328,239,2,2,4
25404,2026/09/29,08:32:59,9.490921E+01,5.078794E+01,9.500324E+01,2.476978E+02,7.421206E+01,231,330,240,2,2,4
25405,2026/09/29,08:33:59,9.493839E+01,5.206874E+01,9.500324E+01,1.538262E+02,7.435311E+01,233,331,240,2,2,4
25406,2026/09/29,08:34:59,9.490921E+01,5.306096E+01,9.500324E+01,2.669261E+02,7.440175E+01,234,333,241,2,2,4
25407,2026/09/29,08:35:59,9.493839E+01,5.395914E+01,9.497082E+01,2.662776E+02,7.473735E+01,236,335,241,2,2,4
25408,2026/09/29,08:36:59,9.493839E+01,5.479248E+01,9.497082E+01,2.576524E+02,7.488326E+01,238,337,242,2,2,4
25409,2026/09/29,08:37:59,9.490921E+01,5.408885E+01,9.500324E+01,6.152075E+02,7.478599E+01,240,338,242,2,2,4
25410,2026/09/29,08:38:59,9.490921E+01,5.299935E+01,9.500324E+01,6.594358E+02,7.147373E+01,241,340,243,2,2,4
25411,2026/09/29,08:39:59,9.490921E+01,5.306096E+01,9.500324E+01,3.989300E+02,7.488326E+01,243,342,243,2,2,4
25412,2026/09/29,08:40:59,9.493839E+01,5.293450E+01,9.500324E+01,4.005512E+02,7.690175E+01,245,344,244,2,2,4
25413,2026/09/29,08:41:59,9.493839E+01,5.286965E+01,9.497082E+01,4.098249E+02,7.695039E+01,247,345,244,2,2,4
25414,2026/09/29,08:42:59,9.493839E+01,5.293450E+01,9.500324E+01,4.652724E+02,7.421206E+01,248,347,245,2,2,4
25415,2026/09/29,08:43:59,9.490921E+01,5.319066E+01,9.500324E+01,3.912451E+02,7.570039E+01,250,349,245,2,2,4
25416,2026/09/29,08:44:59,9.493839E+01,5.351168E+01,9.500324E+01,3.752270E+02,7.426070E+01,252,351,246,2,2,4
25417,2026/09/29,08:45:59,9.493839E+01,5.271077E+01,9.497082E+01,6.831388E+02,7.387646E+01,254,353,247,2,2,4
25418,2026/09/29,08:46:59,9.490921E+01,5.145914E+01,9.497082E+01,6.850519E+02,7.473735E+01,256,354,247,2,2,4
