"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
25419,2026/09/29,08:47:59,9.493839E+01,5.152400E+01,9.497082E+01,3.768158E+02,7.584630E+01,257,356,248,2,2,4
25420,2026/09/29,08:48:59,9.490921E+01,5.178016E+01,9.500324E+01,3.944553E+02,7.483463E+01,259,358,248,2,2,4
25421,2026/09/29,08:49:59,9.490921E+01,5.219844E+01,9.500324E+01,3.518483E+02,7.565175E+01,261,360,249,2,2,4
25422,2026/09/29,08:50:59,9.490921E+01,5.264592E+01,9.500324E+01,3.643320E+02,7.483463E+01,263,362,249,2,2,4
25423,2026/09/29,08:51:59,9.490921E+01,5.306096E+01,9.500324E+01,3.595331E+02,7.478599E+01,264,363,250,2,2,4
25424,2026/09/29,08:52:59,9.490921E+01,5.293450E+01,9.500324E+01,6.571985E+02,6.930933E+01,266,365,250,2,2,4
25425,2026/09/29,08:53:59,9.487679E+01,5.178016E+01,9.500324E+01,6.597601E+02,7.546206E+01,268,367,251,2,2,4
25426,2026/09/29,08:54:59,9.493839E+01,5.101168E+01,9.497082E+01,3.864462E+02,7.916342E+01,270,369,251,2,2,4
25427,2026/09/29,08:55:59,9.490921E+01,5.126784E+01,9.497082E+01,3.832361E+02,7.546206E+01,272,371,252,2,2,4
25428,2026/09/29,08:56:59,9.493839E+01,5.162127E+01,9.500324E+01,2.931907E+02,7.843871E+01,273,372,252,2,2,4
25429,2026/09/29,08:57:59,9.493839E+01,5.261349E+01,9.500324E+01,2.387484E+02,7.488326E+01,275,374,253,2,2,4
25430,2026/09/29,08:58:59,9.493839E+01,5.360571E+01,9.497082E+01,2.448119E+02,7.483463E+01,277,376,253,2,2,4
25431,2026/09/29,08:59:59,9.493839E+01,5.463359E+01,9.497082E+01,2.493191E+02,7.517023E+01,279,378,254,2,2,4
25432,2026/09/29,09:00:59,9.490921E+01,5.485733E+01,9.497082E+01,5.850843E+02,7.233463E+01,281,380,254,2,2,4
25433,2026/09/29,09:01:59,9.493839E+01,5.405642E+01,9.500324E+01,6.011025E+02,7.541342E+01,282,381,255,2,2,4
25434,2026/09/29,09:02:59,9.490921E+01,5.440662E+01,9.497082E+01,2.602140E+02,7.651751E+01,284,383,256,2,2,4
25435,2026/09/29,09:03:59,9.493839E+01,5.533723E+01,9.500324E+01,3.021725E+02,7.459630E+01,286,385,256,2,2,4
25436,2026/09/29,09:04:59,9.490921E+01,5.632944E+01,9.500324E+01,2.512322E+02,7.449902E+01,288,387,257,2,2,4
25437,2026/09/29,09:05:59,9.490921E+01,5.726006E+01,9.500324E+01,2.585927E+02,7.454766E+01,290,389,257,2,2,4
25438,2026/09/29,09:06:59,9.490921E+01,5.815824E+01,9.500324E+01,2.656615E+02,7.574902E+01,291,390,258,2,2,4
25439,2026/09/29,09:07:59,9.493839E+01,5.905318E+01,9.500324E+01,2.592412E+02,7.483463E+01,293,392,258,2,2,4
25440,2026/09/29,09:08:59,9.487679E+01,5.915046E+01,9.497082E+01,6.007782E+02,7.281615E+01,295,394,259,2,2,4
25441,2026/09/29,09:09:59,9.490921E+01,5.825227E+01,9.497082E+01,6.036641E+02,7.560311E+01,297,396,259,2,2,4
25442,2026/09/29,09:10:59,9.490921E+01,5.867056E+01,9.500324E+01,2.467575E+02,7.517023E+01,298,398,260,2,2,4
25443,2026/09/29,09:11:59,9.493839E+01,5.966278E+01,9.500324E+01,2.422503E+02,7.536478E+01,300,399,260,2,2,4
25444,2026/09/29,09:12:59,9.490921E+01,6.065499E+01,9.500324E+01,2.531453E+02,7.512159E+01,302,401,261,2,2,4
25445,2026/09/29,09:13:59,9.493839E+01,6.161803E+01,9.500324E+01,2.448119E+02,7.541342E+01,304,403,261,2,2,4
25446,2026/09/29,09:14:59,9.493839E+01,6.264267E+01,9.500324E+01,2.877432E+02,7.526751E+01,306,405,262,2,2,4
25447,2026/09/29,09:15:59,9.490921E+01,6.347601E+01,9.500324E+01,3.473411E+02,7.401751E+01,307,407,262,2,2,4
25448,2026/09/29,09:16:59,9.493839E+01,6.254540E+01,9.500324E+01,7.081388E+02,7.454766E+01,309,408,263,2,2,4
25449,2026/09/29,09:17:59,9.493839E+01,6.152076E+01,9.500324E+01,4.377108E+02,8.853113E+01,311,410,264,2,2,4
25450,2026/09/29,09:18:59,9.490921E+01,6.187419E+01,9.500324E+01,3.467250E+02,7.873055E+01,313,412,264,2,2,4
25451,2026/09/29,09:19:59,9.490921E+01,6.257782E+01,9.500324E+01,3.729896E+02,7.483463E+01,315,414,265,2,2,4
25452,2026/09/29,09:20:59,9.493839E+01,6.293126E+01,9.497082E+01,2.931907E+02,7.661478E+01,316,416,265,2,2,4
25453,2026/09/29,09:21:59,9.490921E+01,6.357328E+01,9.500324E+01,3.784371E+02,7.498055E+01,318,417,266,2,2,4
25454,2026/09/29,09:22:59,9.490921E+01,6.385863E+01,9.497082E+01,3.181907E+02,7.882295E+01,320,419,266,2,2,4
25455,2026/09/29,09:23:59,9.493839E+01,6.434177E+01,9.500324E+01,6.206550E+02,6.402237E+01,322,421,267,2,2,4
25456,2026/09/29,09:24:59,9.493839E+01,6.299611E+01,9.500324E+01,7.090792E+02,7.469358E+01,324,423,267,2,2,4
25457,2026/09/29,09:25:59,9.490921E+01,6.277238E+01,9.497082E+01,2.547665E+02,7.762159E+01,325,424,268,2,2,4
25458,2026/09/29,09:26:59,9.490921E+01,6.369974E+01,9.500324E+01,2.550908E+02,7.517023E+01,327,426,268,2,2,4
25459,2026/09/29,09:27:59,9.490921E+01,6.466278E+01,9.500324E+01,2.515564E+02,7.512159E+01,329,428,269,2,2,4
25460,2026/09/29,09:28:59,9.493839E+01,6.555772E+01,9.497082E+01,3.063554E+02,7.291342E+01,331,430,269,2,2,4
25461,2026/09/29,09:29:59,9.490921E+01,6.632620E+01,9.497082E+01,2.784695E+02,7.507782E+01,332,432,270,2,2,4
25462,2026/09/29,09:30:59,9.493839E+01,6.712711E+01,9.500324E+01,2.787938E+02,7.483463E+01,334,433,271,2,2,4
25463,2026/09/29,09:31:59,9.487679E+01,6.757782E+01,9.500324E+01,4.655966E+02,7.315175E+01,336,435,273,2,2,4
25464,2026/09/29,09:32:59,9.490921E+01,6.626460E+01,9.500324E+01,6.434177E+02,7.589494E+01,338,437,274,2,2,4
25465,2026/09/29,09:33:59,9.490921E+01,6.533398E+01,9.500324E+01,3.124189E+02,8.651264E+01,339,439,275,2,2,4
25466,2026/09/29,09:34:59,9.493839E+01,6.607004E+01,9.500324E+01,2.941634E+02,7.310311E+01,341,440,276,2,2,4
25467,2026/09/29,09:35:59,9.490921E+01,6.632620E+01,9.497082E+01,4.053502E+02,7.531615E+01,343,442,278,2,2,4
25468,2026/09/29,09:36:59,9.490921E+01,6.671207E+01,9.500324E+01,3.390078E+02,7.632782E+01,345,444,279,2,2,4
25469,2026/09/29,09:37:59,9.490921E+01,6.735409E+01,9.500324E+01,3.108301E+02,7.449902E+01,347,446,280,2,2,4
25470,2026/09/29,09:38:59,9.490921E+01,6.802529E+01,9.497082E+01,3.092088E+02,7.454766E+01,348,448,282,2,2,4
25471,2026/09/29,09:39:59,9.493839E+01,6.866732E+01,9.500324E+01,2.755836E+02,7.521887E+01,350,449,283,2,2,4
25472,2026/09/29,09:40:59,9.493839E+01,6.952983E+01,9.500324E+01,2.787938E+02,7.502918E+01,352,451,284,2,2,4
25473,2026/09/29,09:41:59,9.490921E+01,7.049287E+01,9.500324E+01,1.691958E+02,7.579766E+01,354,453,285,2,2,8
25474,2026/09/29,09:42:59,9.493839E+01,7.187095E+01,9.500324E+01,1.740272E+02,7.411478E+01,356,455,285,2,2,8
25475,2026/09/29,09:43:59,9.493839E+01,7.324903E+01,9.500324E+01,1.672828E+02,7.440175E+01,357,457,285,2,2,8
25476,2026/09/29,09:44:59,9.490921E+01,7.452983E+01,9.497082E+01,1.717575E+02,7.579766E+01,359,458,285,2,2,8
25477,2026/09/29,09:45:59,9.487679E+01,7.603437E+01,9.500324E+01,1.349222E+02,7.445039E+01,361,460,285,2,2,8
25478,2026/09/29,09:46:59,9.490921E+01,7.760701E+01,9.500324E+01,1.996433E+02,7.546206E+01,363,462,285,2,2,8
25479,2026/09/29,09:47:59,9.490921E+01,7.898184E+01,9.497082E+01,1.621595E+02,7.473735E+01,365,464,285,2,2,8
25480,2026/09/29,09:48:59,9.490921E+01,8.048962E+01,9.500324E+01,1.579767E+02,7.498055E+01,366,466,285,2,2,8
25481,2026/09/29,09:49:59,9.493839E+01,8.180286E+01,9.500324E+01,4.223411E+02,6.344358E+01,368,468,285,2,2,8
25482,2026/09/29,09:50:59,9.490921E+01,8.129053E+01,9.500324E+01,5.332036E+02,7.608463E+01,370,469,285,2,2,8
25483,2026/09/29,09:51:59,9.493839E+01,8.154669E+01,9.500324E+01,1.374838E+02,7.882295E+01,372,471,285,2,2,8
25484,2026/09/29,09:52:59,9.490921E+01,8.311609E+01,9.500324E+01,1.496758E+02,7.493191E+01,374,473,285,2,2,8
25485,2026/09/29,09:53:59,9.490921E+01,8.465305E+01,9.500324E+01,1.384566E+02,7.541342E+01,375,475,285,2,2,8
25486,2026/09/29,09:54:59,9.493839E+01,8.625811E+01,9.497082E+01,1.365110E+02,7.551070E+01,377,477,285,2,2,8
25487,2026/09/29,09:55:59,9.493839E+01,8.769780E+01,9.500324E+01,1.493515E+02,7.570039E+01,379,479,285,2,2,8
25488,2026/09/29,09:56:59,9.493839E+01,8.923801E+01,9.500324E+01,1.422827E+02,7.526751E+01,381,480,285,2,2,8
25489,2026/09/29,09:57:59,9.493839E+01,8.917316E+01,9.500324E+01,5.152399E+02,7.060797E+01,382,481,285,16,16,8
25490,2026/09/29,09:58:59,9.493839E+01,8.628729E+01,9.500324E+01,5.562581E+02,7.531615E+01,382,481,285,16,16,8
25491,2026/09/29,09:59:59,9.490921E+01,8.494164E+01,9.500324E+01,1.554151E+02,7.565175E+01,382,482,285,16,2,8
25492,2026/09/29,10:00:59,9.490921E+01,8.532750E+01,9.500324E+01,2.025292E+02,7.473735E+01,382,484,285,16,2,8
25493,2026/09/29,10:01:59,9.493839E+01,8.568094E+01,9.500324E+01,1.611868E+02,7.526751E+01,382,485,285,16,2,8
25494,2026/09/29,10:02:59,9.490921E+01,8.609599E+01,9.497082E+01,1.589494E+02,7.502918E+01,382,487,285,16,2,8
25495,2026/09/29,10:03:59,9.493839E+01,8.612841E+01,9.500324E+01,2.730221E+02,7.459630E+01,382,489,285,16,2,8
25496,2026/09/29,10:04:59,9.493839E+01,8.612841E+01,9.500324E+01,1.448444E+02,7.555447E+01,382,491,285,16,2,8
25497,2026/09/29,10:05:59,9.493839E+01,8.568094E+01,9.500324E+01,6.180934E+02,6.959630E+01,382,493,285,16,2,8
25498,2026/09/29,10:06:59,9.490921E+01,8.356680E+01,9.500324E+01,5.818742E+02,7.709630E+01,382,495,285,16,2,8
25499,2026/09/29,10:07:59,9.493839E+01,8.292477E+01,9.497082E+01,2.803826E+02,7.618191E+01,382,497,285,16,2,8
25500,2026/09/29,10:08:59,9.490921E+01,8.289235E+01,9.500324E+01,1.756161E+02,7.454766E+01,382,498,285,16,2,8
25501,2026/09/29,10:09:59,9.493839E+01,8.285992E+01,9.500324E+01,2.826200E+02,7.435311E+01,382,500,285,16,2,8
25502,2026/09/29,10:10:59,9.497082E+01,8.292477E+01,9.500324E+01,1.413424E+02,7.507782E+01,382,502,285,16,2,8
25503,2026/09/29,10:11:59,9.490921E+01,8.330740E+01,9.500324E+01,2.531453E+02,7.493191E+01,382,504,285,16,2,8
25504,2026/09/29,10:12:59,9.493839E+01,8.289235E+01,9.497082E+01,3.614462E+02,7.551070E+01,382,506,285,16,2,8
25505,2026/09/29,10:13:59,9.487679E+01,8.122569E+01,9.500324E+01,6.568742E+02,7.344358E+01,382,508,285,16,2,8
25506,2026/09/29,10:14:59,9.493839E+01,7.901427E+01,9.500324E+01,4.646239E+02,9.271400E+01,382,510,285,16,2,8
25507,2026/09/29,10:15:59,9.490921E+01,7.875811E+01,9.500324E+01,2.948120E+02,7.570039E+01,382,511,285,16,2,8
25508,2026/09/29,10:16:59,9.490921E+01,7.856680E+01,9.500324E+01,2.774968E+02,7.421206E+01,382,513,285,16,2,8
25509,2026/09/29,10:17:59,9.493839E+01,7.853437E+01,9.500324E+01,1.490272E+02,7.671206E+01,382,515,285,16,2,8
25510,2026/09/29,10:18:59,9.490921E+01,7.901427E+01,9.500324E+01,1.451686E+02,7.478599E+01,382,517,285,16,2,8
25511,2026/09/29,10:19:59,9.490921E+01,7.882296E+01,9.500324E+01,4.540532E+02,7.276751E+01,382,519,285,16,2,8
25512,2026/09/29,10:20:59,9.490921E+01,7.773347E+01,9.500324E+01,4.521401E+02,7.473735E+01,382,521,285,16,2,8
25513,2026/09/29,10:21:59,9.490921E+01,7.510701E+01,9.500324E+01,7.824579E+02,7.363326E+01,382,523,285,16,2,8
25514,2026/09/29,10:22:59,9.490921E+01,7.254215E+01,9.500324E+01,4.867380E+02,8.545720E+01,382,524,285,16,2,8
25515,2026/09/29,10:23:59,9.490921E+01,7.139105E+01,9.500324E+01,4.412451E+02,7.551070E+01,382,526,285,16,2,8
25516,2026/09/29,10:24:59,9.493839E+01,7.036317E+01,9.500324E+01,4.524319E+02,7.502918E+01,382,528,285,16,2,8
25517,2026/09/29,10:25:59,9.490921E+01,6.975681E+01,9.497082E+01,4.845007E+02,7.593871E+01,383,530,285,2,2,8
25518,2026/09/29,10:26:59,9.490921E+01,6.959469E+01,9.500324E+01,5.443904E+02,7.204766E+01,385,532,285,2,2,8
25519,2026/09/29,10:27:59,9.490921E+01,6.889105E+01,9.497082E+01,6.652075E+02,7.344358E+01,386,534,285,2,2,8
25520,2026/09/29,10:28:59,9.493839E+01,6.869975E+01,9.500324E+01,4.687743E+02,7.483463E+01,388,535,285,2,2,8
25521,2026/09/29,10:29:59,9.493839E+01,6.706550E+01,9.500324E+01,8.180286E+02,7.454766E+01,390,537,285,2,2,8
25522,2026/09/29,10:30:59,9.493839E+01,6.511025E+01,9.500324E+01,7.257458E+02,9.266537E+01,392,539,285,2,2,8
25523,2026/09/29,10:31:59,9.490921E+01,6.478924E+01,9.500324E+01,4.665370E+02,7.646887E+01,394,541,285,2,2,8
25524,2026/09/29,10:32:59,9.493839E+01,6.488651E+01,9.500324E+01,4.870623E+02,7.123055E+01,395,543,285,2,2,8
25525,2026/09/29,10:33:59,9.490921E+01,6.530156E+01,9.500324E+01,3.037614E+02,7.589494E+01,397,544,285,2,2,8
25526,2026/09/29,10:34:59,9.490921E+01,6.591116E+01,9.500324E+01,4.642996E+02,7.051070E+01,399,546,285,2,2,8
25527,2026/09/29,10:35:59,9.487679E+01,6.626460E+01,9.500324E+01,3.233139E+02,7.565175E+01,401,548,285,2,2,8
25528,2026/09/29,10:36:59,9.493839E+01,6.683852E+01,9.500324E+01,3.393320E+02,7.469358E+01,403,550,285,2,2,8
25529,2026/09/29,10:37:59,9.493839E+01,6.555772E+01,9.500324E+01,8.215629E+02,7.421206E+01,405,552,285,2,2,8
25530,2026/09/29,10:38:59,9.487679E+01,6.450065E+01,9.500324E+01,1.714332E+02,8.848735E+01,406,554,285,2,2,8
25531,2026/09/29,10:39:59,9.490921E+01,6.610247E+01,9.497082E+01,1.422827E+02,7.579766E+01,408,555,285,2,2,8
25532,2026/09/29,10:40:59,9.490921E+01,6.763943E+01,9.497082E+01,1.605707E+02,7.502918E+01,410,557,285,2,2,8
25533,2026/09/29,10:41:59,9.490921E+01,6.908236E+01,9.500324E+01,1.535020E+02,7.560311E+01,412,559,285,2,2,8
25534,2026/09/29,10:42:59,9.493839E+01,7.049287E+01,9.500324E+01,1.535020E+02,7.426070E+01,414,561,285,2,2,8
25535,2026/09/29,10:43:59,9.490921E+01,7.199741E+01,9.500324E+01,1.528534E+02,7.512159E+01,415,563,285,2,2,8
25536,2026/09/29,10:44:59,9.493839E+01,7.350519E+01,9.500324E+01,1.265889E+02,7.584630E+01,417,564,285,2,2,8
25537,2026/09/29,10:45:59,9.490921E+01,7.398508E+01,9.500324E+01,5.062581E+02,7.315175E+01,419,566,285,2,2,8
25538,2026/09/29,10:46:59,9.490921E+01,7.334306E+01,9.500324E+01,6.437419E+02,7.195039E+01,421,568,285,2,2,8
25539,2026/09/29,10:47:59,9.493839E+01,7.411479E+01,9.500324E+01,2.868029E+02,7.512159E+01,423,570,285,2,2,8
25540,2026/09/29,10:48:59,9.490921E+01,7.507458E+01,9.497082E+01,1.362192E+02,7.632782E+01,424,572,285,2,2,8
25541,2026/09/29,10:49:59,9.490921E+01,7.667640E+01,9.500324E+01,1.528534E+02,7.449902E+01,426,574,285,2,2,8
25542,2026/09/29,10:50:59,9.487679E+01,7.815176E+01,9.497082E+01,1.448444E+02,7.618191E+01,428,575,285,2,2,8
25543,2026/09/29,10:51:59,9.490921E+01,7.962387E+01,9.500324E+01,1.676070E+02,7.483463E+01,430,577,285,2,2,8
25544,2026/09/29,10:52:59,9.493839E+01,8.113165E+01,9.497082E+01,1.557393E+02,7.493191E+01,432,579,285,2,2,8
25545,2026/09/29,10:53:59,9.493839E+01,8.113165E+01,9.500324E+01,5.754864E+02,7.324902E+01,433,581,285,2,2,8
25546,2026/09/29,10:54:59,9.490921E+01,8.093710E+01,9.497082E+01,1.842737E+02,8.026751E+01,435,583,285,2,2,8
25547,2026/09/29,10:55:59,9.490921E+01,8.228275E+01,9.500324E+01,1.688716E+02,7.483463E+01,437,584,285,2,2,8
25548,2026/09/29,10:56:59,9.487679E+01,8.369326E+01,9.500324E+01,1.756161E+02,7.531615E+01,439,586,285,2,2,8
25549,2026/09/29,10:57:59,9.490921E+01,8.510377E+01,9.497082E+01,1.448444E+02,7.546206E+01,441,588,285,2,2,8
25550,2026/09/29,10:58:59,9.490921E+01,8.660831E+01,9.500324E+01,1.307717E+02,7.560311E+01,442,590,285,2,2,8
25551,2026/09/29,10:59:59,9.497082E+01,8.824255E+01,9.500324E+01,1.326848E+02,7.560311E+01,444,592,285,2,2,8
25552,2026/09/29,11:00:59,9.490921E+01,8.987679E+01,9.500324E+01,1.246758E+02,7.521887E+01,446,594,285,2,2,8
25553,2026/09/29,11:01:59,9.490921E+01,8.949416E+01,9.500324E+01,1.224384E+02,7.517023E+01,446,594,285,16,16,8
25554,2026/09/29,11:02:59,9.490921E+01,8.878729E+01,9.500324E+01,1.269131E+02,7.478599E+01,446,594,285,16,16,8
25555,2026/09/29,11:03:59,9.490921E+01,8.814851E+01,9.500324E+01,1.554151E+02,7.387646E+01,446,594,285,16,16,8
25556,2026/09/29,11:04:59,9.490921E+01,8.721790E+01,9.497082E+01,2.031777E+02,7.512159E+01,446,594,285,16,16,8
25557,2026/09/29,11:05:59,9.490921E+01,8.622569E+01,9.497082E+01,2.025292E+02,7.368191E+01,446,594,285,16,16,8
25558,2026/09/29,11:06:59,9.490921E+01,8.516862E+01,9.500324E+01,1.964332E+02,7.478599E+01,446,594,285,16,16,8
25559,2026/09/29,11:07:59,9.493839E+01,8.478275E+01,9.500324E+01,5.540208E+02,6.445525E+01,446,595,285,16,2,8
25560,2026/09/29,11:08:59,9.490921E+01,8.295720E+01,9.500324E+01,6.001622E+02,7.469358E+01,446,597,285,16,2,8
25561,2026/09/29,11:09:59,9.490921E+01,8.238003E+01,9.497082E+01,1.785020E+02,7.661478E+01,446,599,285,16,2,8
25562,2026/09/29,11:10:59,9.490921E+01,8.263619E+01,9.500324E+01,1.852140E+02,7.536478E+01,446,601,285,16,2,8
25563,2026/09/29,11:11:59,9.490921E+01,8.298962E+01,9.500324E+01,1.608625E+02,7.536478E+01,446,603,285,16,2,8
25564,2026/09/29,11:12:59,9.487679E+01,8.340467E+01,9.500324E+01,1.720817E+02,7.469358E+01,446,604,285,16,2,8
25565,2026/09/29,11:13:59,9.493839E+01,8.379053E+01,9.500324E+01,1.560636E+02,7.512159E+01,446,606,285,16,2,8
25566,2026/09/29,11:14:59,9.487679E+01,8.407912E+01,9.500324E+01,4.181582E+02,6.483949E+01,446,608,285,16,2,8
25567,2026/09/29,11:15:59,9.490921E+01,8.257134E+01,9.500324E+01,5.584955E+02,7.512159E+01,446,610,285,16,2,8
25568,2026/09/29,11:16:59,9.490921E+01,8.186771E+01,9.500324E+01,1.483787E+02,7.690175E+01,446,612,285,16,2,8
25569,2026/09/29,11:17:59,9.493839E+01,8.234760E+01,9.500324E+01,1.919585E+02,7.445039E+01,446,614,285,16,2,8
25570,2026/09/29,11:18:59,9.490921E+01,8.276265E+01,9.500324E+01,1.551232E+02,7.507782E+01,446,616,285,16,2,8
25571,2026/09/29,11:19:59,9.493839E+01,8.321336E+01,9.500324E+01,1.506161E+02,7.531615E+01,446,617,285,16,2,8
25572,2026/09/29,11:20:59,9.487679E+01,8.366084E+01,9.500324E+01,1.474060E+02,7.536478E+01,446,619,285,16,2,8
25573,2026/09/29,11:21:59,9.490921E+01,8.407912E+01,9.497082E+01,1.714332E+02,7.440175E+01,446,621,285,16,2,8
25574,2026/09/29,11:22:59,9.493839E+01,8.420558E+01,9.500324E+01,5.197147E+02,6.666342E+01,446,623,285,16,2,8
25575,2026/09/29,11:23:59,9.493839E+01,8.257134E+01,9.500324E+01,5.773995E+02,7.392023E+01,446,625,285,16,2,8
25576,2026/09/29,11:24:59,9.493839E+01,8.215630E+01,9.500324E+01,1.926070E+02,7.632782E+01,446,627,285,16,2,8
25577,2026/09/29,11:25:59,9.493839E+01,8.234760E+01,9.500324E+01,2.239948E+02,7.517023E+01,446,629,285,16,2,8
25578,2026/09/29,11:26:59,9.493839E+01,8.279507E+01,9.497082E+01,2.339170E+02,7.570039E+01,447,630,286,2,4,2
25579,2026/09/29,11:27:59,9.487679E+01,8.385214E+01,9.500324E+01,2.323282E+02,7.440175E+01,449,631,288,2,4,2
25580,2026/09/29,11:28:59,9.493839E+01,8.446174E+01,9.500324E+01,3.736382E+02,7.382782E+01,451,633,289,2,4,2
25581,2026/09/29,11:29:59,9.493839E+01,8.503891E+01,9.500324E+01,2.861544E+02,7.728599E+01,452,634,291,2,4,2
25582,2026/09/29,11:30:59,9.487679E+01,8.394942E+01,9.497082E+01,7.465629E+02,7.315175E+01,454,635,293,2,4,2
25583,2026/09/29,11:31:59,9.487679E+01,8.260377E+01,9.500324E+01,2.813554E+02,8.843871E+01,456,637,294,2,4,2
25584,2026/09/29,11:32:59,9.490921E+01,8.295720E+01,9.500324E+01,4.127108E+02,7.469358E+01,458,638,296,2,4,2
25585,2026/09/29,11:33:59,9.493839E+01,8.353437E+01,9.500324E+01,2.226978E+02,7.598735E+01,459,639,298,2,4,2
25586,2026/09/29,11:34:59,9.493839E+01,8.366084E+01,9.500324E+01,4.838521E+02,7.536478E+01,461,640,299,2,4,2
25587,2026/09/29,11:35:59,9.493839E+01,8.324579E+01,9.497082E+01,4.751945E+02,7.555447E+01,463,642,301,2,4,2
25588,2026/09/29,11:36:59,9.493839E+01,8.289235E+01,9.500324E+01,5.501621E+02,7.310311E+01,465,643,303,2,4,2
25589,2026/09/29,11:37:59,9.493839E+01,8.228275E+01,9.497082E+01,4.876783E+02,7.906615E+01,467,644,304,2,4,2
25590,2026/09/29,11:38:59,9.490921E+01,8.090467E+01,9.497082E+01,7.523347E+02,7.464494E+01,468,646,306,2,4,2
25591,2026/09/29,11:39:59,9.493839E+01,7.904669E+01,9.500324E+01,7.577821E+02,9.410992E+01,470,647,308,2,4,2
25592,2026/09/29,11:40:59,9.490921E+01,7.875811E+01,9.500324E+01,4.309663E+02,7.656615E+01,472,648,309,2,4,2
25593,2026/09/29,11:41:59,9.490921E+01,7.882296E+01,9.497082E+01,4.255188E+02,7.445039E+01,474,649,311,2,4,2
25594,2026/09/29,11:42:59,9.487679E+01,7.885538E+01,9.497082E+01,4.316148E+02,7.521887E+01,476,649,313,2,4,2
25595,2026/09/29,11:43:59,9.490921E+01,7.892023E+01,9.500324E+01,4.306420E+02,7.517023E+01,477,649,314,2,4,2
25596,2026/09/29,11:44:59,9.493839E+01,7.895266E+01,9.497082E+01,4.287289E+02,7.483463E+01,479,649,316,2,4,2
25597,2026/09/29,11:45:59,9.493839E+01,7.895266E+01,9.500324E+01,4.306420E+02,7.565175E+01,481,649,318,2,4,2
25598,2026/09/29,11:46:59,9.490921E+01,7.815176E+01,9.500324E+01,7.561933E+02,7.199902E+01,483,649,319,2,4,2
25599,2026/09/29,11:47:59,9.490921E+01,7.638781E+01,9.500324E+01,7.712386E+02,7.464494E+01,485,649,321,2,4,2
25600,2026/09/29,11:48:59,9.493839E+01,7.584306E+01,9.500324E+01,4.482815E+02,7.661478E+01,486,649,323,2,4,2
25601,2026/09/29,11:49:59,9.490921E+01,7.571661E+01,9.497082E+01,4.883269E+02,7.579766E+01,488,649,324,2,4,2
25602,2026/09/29,11:50:59,9.493839E+01,7.565176E+01,9.500324E+01,4.489300E+02,7.560311E+01,490,649,326,2,4,2
25603,2026/09/29,11:51:59,9.490921E+01,7.558691E+01,9.500324E+01,4.293774E+02,7.517023E+01,492,649,328,2,4,2
25604,2026/09/29,11:52:59,9.493839E+01,7.533074E+01,9.500324E+01,5.168612E+02,7.445039E+01,494,649,330,2,4,2
25605,2026/09/29,11:53:59,9.493839E+01,7.513943E+01,9.500324E+01,3.938068E+02,7.675584E+01,495,649,331,2,4,2
25606,2026/09/29,11:54:59,9.490921E+01,7.437095E+01,9.500324E+01,7.401751E+02,7.012646E+01,497,649,333,2,4,2
25607,2026/09/29,11:55:59,9.490921E+01,7.273671E+01,9.500324E+01,7.491570E+02,7.531615E+01,499,649,335,2,4,2
25608,2026/09/29,11:56:59,9.490921E+01,7.244812E+01,9.500324E+01,4.123865E+02,7.574902E+01,501,649,336,2,4,2
25609,2026/09/29,11:57:59,9.490921E+01,7.263943E+01,9.500324E+01,3.973411E+02,7.483463E+01,503,649,338,2,4,2
25610,2026/09/29,11:58:59,9.490921E+01,7.283074E+01,9.497082E+01,3.079442E+02,7.829766E+01,504,649,340,2,4,2
25611,2026/09/29,11:59:59,9.490921E+01,7.357004E+01,9.497082E+01,2.877432E+02,7.517023E+01,506,649,341,2,4,2
25612,2026/09/29,12:00:59,9.490921E+01,7.401751E+01,9.500324E+01,3.409533E+02,7.978599E+01,508,649,343,2,4,2
25613,2026/09/29,12:01:59,9.490921E+01,7.446498E+01,9.500324E+01,3.559987E+02,7.416342E+01,510,649,345,2,4,2
25614,2026/09/29,12:02:59,9.487679E+01,7.292802E+01,9.500324E+01,8.471790E+02,6.949902E+01,512,649,347,2,4,2
25615,2026/09/29,12:03:59,9.493839E+01,7.151751E+01,9.500324E+01,3.765240E+02,8.343871E+01,514,649,348,2,4,2
25616,2026/09/29,12:04:59,9.490921E+01,7.164722E+01,9.500324E+01,3.809987E+02,7.771887E+01,515,649,350,2,4,2
25617,2026/09/29,12:05:59,9.487679E+01,7.209469E+01,9.500324E+01,2.964008E+02,7.675584E+01,517,649,352,2,4,2
25618,2026/09/29,12:06:59,9.490921E+01,7.273671E+01,9.500324E+01,3.034695E+02,7.603599E+01,519,649,353,2,4,2
25619,2026/09/29,12:07:59,9.490921E+01,7.334306E+01,9.497082E+01,3.579118E+02,7.656615E+01,521,649,355,2,4,2
25620,2026/09/29,12:08:59,9.487679E+01,7.401751E+01,9.500324E+01,3.143645E+02,7.555447E+01,523,649,357,2,4,2
25621,2026/09/29,12:09:59,9.490921E+01,7.424125E+01,9.497082E+01,6.482166E+02,6.652237E+01,524,649,358,2,4,2
25622,2026/09/29,12:10:59,9.493839E+01,7.296044E+01,9.497082E+01,6.885862E+02,7.699902E+01,526,649,360,2,4,2
25623,2026/09/29,12:11:59,9.490921E+01,7.286317E+01,9.500324E+01,3.018483E+02,7.704766E+01,528,649,362,2,4,2
25624,2026/09/29,12:12:59,9.490921E+01,7.366408E+01,9.500324E+01,2.755836E+02,7.555447E+01,530,649,363,2,4,2
25625,2026/09/29,12:13:59,9.490921E+01,7.411479E+01,9.500324E+01,3.768158E+02,7.512159E+01,532,649,365,2,4,2
25626,2026/09/29,12:14:59,9.490921E+01,7.446498E+01,9.500324E+01,2.832685E+02,7.743190E+01,533,649,367,2,4,2
25627,2026/09/29,12:15:59,9.490921E+01,7.517186E+01,9.500324E+01,2.746109E+02,7.589494E+01,535,649,369,2,4,2
25628,2026/09/29,12:16:59,9.490921E+01,7.629053E+01,9.500324E+01,2.316796E+02,7.473735E+01,537,649,370,2,4,2
25629,2026/09/29,12:17:59,9.490921E+01,7.731842E+01,9.497082E+01,2.335927E+02,7.517023E+01,539,649,372,2,4,2
25630,2026/09/29,12:18:59,9.493839E+01,7.702983E+01,9.497082E+01,6.350843E+02,7.252918E+01,541,649,374,2,4,2
25631,2026/09/29,12:19:59,9.493839E+01,7.590791E+01,9.500324E+01,6.261025E+02,7.675584E+01,542,649,375,2,4,2
25632,2026/09/29,12:20:59,9.490921E+01,7.693256E+01,9.500324E+01,2.265564E+02,7.551070E+01,544,649,377,2,4,2
25633,2026/09/29,12:21:59,9.493839E+01,7.798962E+01,9.500324E+01,2.297665E+02,7.517023E+01,546,649,379,2,4,2
25634,2026/09/29,12:22:59,9.493839E+01,7.901427E+01,9.497082E+01,2.694877E+02,7.339494E+01,548,649,380,2,4,2
25635,2026/09/29,12:23:59,9.490921E+01,8.000973E+01,9.500324E+01,2.483463E+02,7.478599E+01,550,649,382,2,4,2
25636,2026/09/29,12:24:59,9.493839E+01,8.087225E+01,9.500324E+01,2.518807E+02,7.598735E+01,552,649,384,2,4,2
25637,2026/09/29,12:25:59,9.493839E+01,8.180286E+01,9.500324E+01,2.822957E+02,7.541342E+01,553,649,386,2,4,2
25638,2026/09/29,12:26:59,9.493839E+01,8.250648E+01,9.500324E+01,3.995785E+02,7.301070E+01,555,649,387,2,4,2
25639,2026/09/29,12:27:59,9.487679E+01,8.285992E+01,9.500324E+01,3.598573E+02,7.546206E+01,557,649,389,2,4,2
25640,2026/09/29,12:28:59,9.490921E+01,8.330740E+01,9.500324E+01,3.572957E+02,7.517023E+01,559,649,391,2,4,2
25641,2026/09/29,12:29:59,9.490921E+01,8.366084E+01,9.500324E+01,3.678664E+02,7.531615E+01,561,649,392,2,4,2
25642,2026/09/29,12:30:59,9.493839E+01,8.417316E+01,9.500324E+01,3.326200E+02,7.469358E+01,562,649,394,2,4,2
25643,2026/09/29,12:31:59,9.493839E+01,8.427043E+01,9.500324E+01,4.386835E+02,7.531615E+01,564,649,396,2,4,2
25644,2026/09/29,12:32:59,9.493839E+01,8.427043E+01,9.500324E+01,4.405966E+02,7.483463E+01,566,649,397,2,4,2
25645,2026/09/29,12:33:59,9.493839E+01,8.436771E+01,9.497082E+01,4.168936E+02,7.478599E+01,568,649,399,2,4,2
25646,2026/09/29,12:34:59,9.493839E+01,8.417316E+01,9.500324E+01,5.559338E+02,7.324902E+01,570,649,401,2,4,2
25647,2026/09/29,12:35:59,9.490921E+01,8.375811E+01,9.500324E+01,5.046693E+02,7.593871E+01,572,649,403,2,4,2
25648,2026/09/29,12:36:59,9.493839E+01,8.343710E+01,9.500324E+01,5.030804E+02,7.464494E+01,573,649,404,2,4,2
25649,2026/09/29,12:37:59,9.493839E+01,8.318094E+01,9.500324E+01,3.825876E+02,7.829766E+01,575,649,406,2,4,2
25650,2026/09/29,12:38:59,9.490921E+01,8.346952E+01,9.500324E+01,3.723411E+02,7.478599E+01,577,649,408,2,4,2
25651,2026/09/29,12:39:59,9.490921E+01,8.398184E+01,9.500324E+01,2.797341E+02,7.623055E+01,579,649,409,2,4,2
25652,2026/09/29,12:40:59,9.490921E+01,8.475033E+01,9.500324E+01,2.810311E+02,7.551070E+01,581,649,411,2,4,2
25653,2026/09/29,12:41:59,9.490921E+01,8.548638E+01,9.497082E+01,3.470169E+02,7.320039E+01,582,649,413,2,4,2
25654,2026/09/29,12:42:59,9.490921E+01,8.599870E+01,9.500324E+01,3.502270E+02,7.551070E+01,584,649,414,2,4,2
25655,2026/09/29,12:43:59,9.487679E+01,8.638457E+01,9.500324E+01,3.627432E+02,7.570039E+01,586,649,416,2,4,2
25656,2026/09/29,12:44:59,9.490921E+01,8.677043E+01,9.500324E+01,3.989300E+02,7.377918E+01,588,649,418,2,4,2
25657,2026/09/29,12:45:59,9.490921E+01,8.689689E+01,9.500324E+01,4.069391E+02,7.536478E+01,590,649,420,2,4,2
25658,2026/09/29,12:46:59,9.490921E+01,8.705902E+01,9.500324E+01,3.999027E+02,7.531615E+01,591,649,421,2,4,2
25659,2026/09/29,12:47:59,9.490921E+01,8.725033E+01,9.500324E+01,3.951038E+02,7.546206E+01,593,649,423,2,4,2
25660,2026/09/29,12:48:59,9.493839E+01,8.744164E+01,9.500324E+01,4.063230E+02,7.454766E+01,595,649,425,2,4,2
25661,2026/09/29,12:49:59,9.493839E+01,8.750648E+01,9.497082E+01,4.527562E+02,7.512159E+01,597,649,426,2,4,2
25662,2026/09/29,12:50:59,9.490921E+01,8.750648E+01,9.497082E+01,4.389754E+02,7.546206E+01,599,649,428,2,4,2
25663,2026/09/29,12:51:59,9.487679E+01,8.750648E+01,9.497082E+01,4.316148E+02,7.454766E+01,601,649,430,2,4,2
25664,2026/09/29,12:52:59,9.490921E+01,8.785992E+01,9.500324E+01,4.047017E+02,7.301070E+01,602,649,431,2,4,2
25665,2026/09/29,12:53:59,9.493839E+01,8.788911E+01,9.500324E+01,4.194553E+02,7.483463E+01,604,649,433,2,4,2
25666,2026/09/29,12:54:59,9.487679E+01,8.795396E+01,9.500324E+01,4.245785E+02,7.483463E+01,606,649,435,2,4,2
25667,2026/09/29,12:55:59,9.490921E+01,8.827497E+01,9.497082E+01,3.951038E+02,7.498055E+01,608,649,437,2,4,2
25668,2026/09/29,12:56:59,9.490921E+01,8.837225E+01,9.500324E+01,4.543774E+02,7.478599E+01,610,649,438,2,4,2
25669,2026/09/29,12:57:59,9.490921E+01,8.827497E+01,9.500324E+01,3.845331E+02,7.863326E+01,611,649,440,2,4,2
25670,2026/09/29,12:58:59,9.493839E+01,8.840467E+01,9.497082E+01,4.549935E+02,7.498055E+01,613,649,442,2,4,2
25671,2026/09/29,12:59:59,9.490921E+01,8.827497E+01,9.500324E+01,4.662127E+02,7.483463E+01,615,649,443,2,4,2
25672,2026/09/29,13:00:59,9.493839E+01,8.833982E+01,9.497082E+01,4.117380E+02,7.142509E+01,617,649,445,2,4,2
25673,2026/09/29,13:01:59,9.493839E+01,8.869326E+01,9.500324E+01,3.604734E+02,7.555447E+01,619,649,447,2,4,2
25674,2026/09/29,13:02:59,9.493839E+01,8.901102E+01,9.500324E+01,3.966926E+02,7.382782E+01,620,649,448,2,4,2
25675,2026/09/29,13:03:59,9.493839E+01,8.939689E+01,9.500324E+01,3.457523E+02,7.536478E+01,622,649,450,2,4,2
25676,2026/09/29,13:04:59,9.490921E+01,8.990921E+01,9.500324E+01,3.479896E+02,7.521887E+01,624,649,452,2,4,2
25677,2026/09/29,13:05:59,9.493839E+01,8.811609E+01,9.500324E+01,6.824903E+02,6.782101E+01,624,649,452,16,4,16
25678,2026/09/29,13:06:59,9.493839E+01,8.455902E+01,9.500324E+01,6.703307E+02,7.498055E+01,625,649,452,2,4,2
25679,2026/09/29,13:07:59,9.490921E+01,8.410831E+01,9.500324E+01,3.028210E+02,7.920720E+01,626,649,454,2,4,2
25680,2026/09/29,13:08:59,9.487679E+01,8.488003E+01,9.500324E+01,2.893645E+02,7.421206E+01,628,649,456,2,4,2
25681,2026/09/29,13:09:59,9.493839E+01,8.561609E+01,9.497082E+01,2.903048E+02,7.570039E+01,630,649,457,2,4,2
25682,2026/09/29,13:10:59,9.493839E+01,8.619326E+01,9.500324E+01,3.444553E+02,7.430933E+01,632,649,459,2,4,2
25683,2026/09/29,13:11:59,9.490921E+01,8.667316E+01,9.500324E+01,3.444553E+02,7.459630E+01,634,649,461,2,4,2
25684,2026/09/29,13:12:59,9.493839E+01,8.712063E+01,9.497082E+01,3.457523E+02,7.449902E+01,635,649,462,2,4,2
25685,2026/09/29,13:13:59,9.493839E+01,8.757134E+01,9.497082E+01,3.476654E+02,7.541342E+01,637,649,464,2,4,2
25686,2026/09/29,13:14:59,9.490921E+01,8.660831E+01,9.500324E+01,6.828145E+02,7.401751E+01,639,651,466,2,4,2
25687,2026/09/29,13:15:59,9.487679E+01,8.539235E+01,9.500324E+01,5.149157E+02,8.565175E+01,641,652,468,2,4,2
25688,2026/09/29,13:16:59,9.497082E+01,8.596952E+01,9.497082E+01,2.928988E+02,7.593871E+01,643,653,469,2,4,2
25689,2026/09/29,13:17:59,9.497082E+01,8.677043E+01,9.497082E+01,2.925746E+02,7.555447E+01,644,655,471,2,4,2
25690,2026/09/29,13:18:59,9.493839E+01,8.750648E+01,9.500324E+01,2.903048E+02,7.421206E+01,646,656,473,2,4,2
25691,2026/09/29,13:19:59,9.490921E+01,8.817770E+01,9.497082E+01,3.031453E+02,7.531615E+01,648,658,474,2,4,2
25692,2026/09/29,13:20:59,9.493839E+01,8.875487E+01,9.497082E+01,3.284371E+02,7.440175E+01,650,659,476,2,4,2
25693,2026/09/29,13:21:59,9.487679E+01,8.929961E+01,9.500324E+01,4.553178E+02,6.243677E+01,652,660,478,2,4,2
25694,2026/09/29,13:22:59,9.493839E+01,8.817770E+01,9.500324E+01,6.652075E+02,7.526751E+01,653,662,479,2,4,2
25695,2026/09/29,13:23:59,9.493839E+01,8.721790E+01,9.500324E+01,3.765240E+02,8.478599E+01,655,663,481,2,4,2
25696,2026/09/29,13:24:59,9.490921E+01,8.773022E+01,9.500324E+01,3.268483E+02,7.483463E+01,657,664,483,2,4,2
25697,2026/09/29,13:25:59,9.493839E+01,8.830740E+01,9.500324E+01,3.294099E+02,7.498055E+01,659,665,485,2,8,2
25698,2026/09/29,13:26:59,9.493839E+01,8.833982E+01,9.500324E+01,4.287289E+02,7.454766E+01,661,665,486,2,8,2
25699,2026/09/29,13:27:59,9.490921E+01,8.840467E+01,9.500324E+01,4.335279E+02,7.536478E+01,663,665,488,2,8,2
25700,2026/09/29,13:28:59,9.490921E+01,8.843385E+01,9.500324E+01,4.332361E+02,7.459630E+01,664,665,490,2,8,2
25701,2026/09/29,13:29:59,9.487679E+01,8.843385E+01,9.500324E+01,4.412451E+02,7.416342E+01,666,665,491,2,8,2
25702,2026/09/29,13:30:59,9.493839E+01,8.744164E+01,9.500324E+01,7.350519E+02,7.498055E+01,668,665,493,2,8,2
25703,2026/09/29,13:31:59,9.493839E+01,8.574255E+01,9.500324E+01,7.879053E+02,7.459630E+01,670,665,495,2,8,2
25704,2026/09/29,13:32:59,9.493839E+01,8.510377E+01,9.500324E+01,4.870623E+02,7.699902E+01,672,665,497,2,8,2
25705,2026/09/29,13:33:59,9.493839E+01,8.491245E+01,9.500324E+01,4.835279E+02,7.512159E+01,673,665,498,2,8,2
25706,2026/09/29,13:34:59,9.493839E+01,8.468548E+01,9.500324E+01,4.880026E+02,7.541342E+01,675,665,500,2,8,2
25707,2026/09/29,13:35:59,9.490921E+01,8.446174E+01,9.497082E+01,4.771077E+02,7.512159E+01,677,665,502,2,8,2
25708,2026/09/29,13:36:59,9.493839E+01,8.423801E+01,9.500324E+01,4.816148E+02,7.459630E+01,679,665,503,2,8,2
25709,2026/09/29,13:37:59,9.490921E+01,8.442931E+01,9.500324E+01,4.043774E+02,7.521887E+01,681,665,505,2,8,2
25710,2026/09/29,13:38:59,9.493839E+01,8.324579E+01,9.500324E+01,8.523022E+02,7.137646E+01,682,665,507,2,8,2
25711,2026/09/29,13:39:59,9.490921E+01,8.116084E+01,9.497082E+01,7.587549E+02,7.925584E+01,684,665,509,2,8,2
25712,2026/09/29,13:40:59,9.493839E+01,8.055447E+01,9.497082E+01,5.190986E+02,7.445039E+01,686,665,510,2,8,2
25713,2026/09/29,13:41:59,9.493839E+01,8.035992E+01,9.500324E+01,4.322633E+02,7.219358E+01,688,665,512,2,8,2
25714,2026/09/29,13:42:59,9.487679E+01,8.007134E+01,9.500324E+01,4.928016E+02,7.901751E+01,690,665,514,2,8,2
25715,2026/09/29,13:43:59,9.490921E+01,8.087225E+01,9.500324E+01,2.816797E+02,7.551070E+01,692,665,515,2,8,2
25716,2026/09/29,13:44:59,9.490921E+01,8.186771E+01,9.500324E+01,2.518807E+02,7.498055E+01,693,665,517,2,8,2
25717,2026/09/29,13:45:59,9.493839E+01,8.279507E+01,9.497082E+01,2.476978E+02,7.507782E+01,695,665,519,2,8,2
25718,2026/09/29,13:46:59,9.487679E+01,8.253891E+01,9.500324E+01,6.325227E+02,7.324902E+01,697,665,521,2,8,2
25719,2026/09/29,13:47:59,9.497082E+01,8.167640E+01,9.500324E+01,3.031453E+02,8.814688E+01,699,665,522,2,8,2
25720,2026/09/29,13:48:59,9.490921E+01,8.238003E+01,9.500324E+01,3.220493E+02,7.627918E+01,701,665,524,2,8,2
25721,2026/09/29,13:49:59,9.490921E+01,8.282750E+01,9.500324E+01,3.755512E+02,7.440175E+01,702,665,526,2,8,2
25722,2026/09/29,13:50:59,9.493839E+01,8.362841E+01,9.500324E+01,1.909857E+02,7.651751E+01,704,665,527,2,8,2
25723,2026/09/29,13:51:59,9.493839E+01,8.433528E+01,9.500324E+01,3.018483E+02,7.555447E+01,706,665,529,2,8,2
25724,2026/09/29,13:52:59,9.493839E+01,8.545720E+01,9.500324E+01,1.759403E+02,7.478599E+01,708,665,531,2,8,2
25725,2026/09/29,13:53:59,9.493839E+01,8.574255E+01,9.497082E+01,6.539883E+02,6.767509E+01,710,665,533,2,8,2
25726,2026/09/29,13:54:59,9.493839E+01,8.481518E+01,9.500324E+01,5.738651E+02,7.623055E+01,712,665,534,2,8,2
25727,2026/09/29,13:55:59,9.493839E+01,8.519780E+01,9.500324E+01,2.803826E+02,7.627918E+01,713,665,536,2,8,2
25728,2026/09/29,13:56:59,9.490921E+01,8.622569E+01,9.500324E+01,1.695201E+02,7.531615E+01,715,665,538,2,8,2
25729,2026/09/29,13:57:59,9.490921E+01,8.753891E+01,9.500324E+01,1.836252E+02,7.512159E+01,717,665,539,2,8,2
25730,2026/09/29,13:58:59,9.490921E+01,8.891699E+01,9.497082E+01,2.287938E+02,7.430933E+01,719,665,541,2,8,2
25731,2026/09/29,13:59:59,9.490921E+01,8.987679E+01,9.500324E+01,2.646887E+02,7.517023E+01,721,665,543,2,8,2
25732,2026/09/29,14:00:59,9.490921E+01,8.897860E+01,9.500324E+01,2.403372E+02,7.449902E+01,721,665,543,16,8,16
25733,2026/09/29,14:01:59,9.490921E+01,8.731518E+01,9.500324E+01,5.924773E+02,6.748055E+01,721,665,543,16,8,16
25734,2026/09/29,14:02:59,9.490921E+01,8.439689E+01,9.497082E+01,6.344358E+02,7.531615E+01,721,665,543,2,8,2
25735,2026/09/29,14:03:59,9.490921E+01,8.459145E+01,9.500324E+01,2.970493E+02,7.570039E+01,723,665,545,2,8,2
25736,2026/09/29,14:04:59,9.493839E+01,8.564851E+01,9.500324E+01,2.524968E+02,7.526751E+01,725,665,547,2,8,2
25737,2026/09/29,14:05:59,9.487679E+01,8.657588E+01,9.500324E+01,2.499352E+02,7.517023E+01,727,665,549,4,2,2
25738,2026/09/29,14:06:59,9.490921E+01,8.737679E+01,9.500324E+01,3.758755E+02,7.478599E+01,728,667,550,4,2,2
25739,2026/09/29,14:07:59,9.493839E+01,8.798638E+01,9.497082E+01,2.723735E+02,7.685311E+01,730,669,552,4,2,2
25740,2026/09/29,14:08:59,9.493839E+01,8.901102E+01,9.497082E+01,2.820039E+02,7.426070E+01,731,670,554,4,2,2
25741,2026/09/29,14:09:59,9.490921E+01,8.955578E+01,9.500324E+01,6.033723E+02,6.757782E+01,733,672,555,4,2,2
25742,2026/09/29,14:10:59,9.493839E+01,8.866084E+01,9.497082E+01,6.427692E+02,7.584630E+01,734,674,557,4,2,2
25743,2026/09/29,14:11:59,9.490921E+01,8.929961E+01,9.497082E+01,2.480220E+02,7.555447E+01,736,676,559,4,2,2
25744,2026/09/29,14:12:59,9.490921E+01,8.990921E+01,9.500324E+01,3.486382E+02,7.445039E+01,737,677,560,4,16,16
25745,2026/09/29,14:13:59,9.490921E+01,8.833982E+01,9.500324E+01,2.300908E+02,7.603599E+01,739,677,560,4,16,16
25746,2026/09/29,14:14:59,9.493839E+01,8.712063E+01,9.500324E+01,2.368029E+02,7.531615E+01,740,677,560,4,16,16
25747,2026/09/29,14:15:59,9.490921E+01,8.583982E+01,9.500324E+01,2.275292E+02,7.445039E+01,742,677,560,4,16,16
25748,2026/09/29,14:16:59,9.493839E+01,8.503891E+01,9.500324E+01,2.287938E+02,7.435311E+01,743,678,561,4,2,2
25749,2026/09/29,14:17:59,9.493839E+01,8.478275E+01,9.500324E+01,6.152075E+02,7.449902E+01,745,679,562,4,2,2
25750,2026/09/29,14:18:59,9.490921E+01,8.385214E+01,9.500324E+01,3.880350E+02,9.074416E+01,746,681,564,4,2,2
25751,2026/09/29,14:19:59,9.493839E+01,8.468548E+01,9.497082E+01,3.034695E+02,7.570039E+01,748,683,566,4,2,2
25752,2026/09/29,14:20:59,9.493839E+01,8.574255E+01,9.497082E+01,2.489948E+02,7.536478E+01,749,685,567,4,2,2
25753,2026/09/29,14:21:59,9.490921E+01,8.702659E+01,9.500324E+01,2.028534E+02,7.623055E+01,749,687,569,4,2,2
25754,2026/09/29,14:22:59,9.490921E+01,8.840467E+01,9.500324E+01,2.858301E+02,7.445039E+01,749,688,571,4,2,2
25755,2026/09/29,14:23:59,9.490921E+01,8.962063E+01,9.500324E+01,2.272049E+02,7.459630E+01,749,690,572,4,2,2
25756,2026/09/29,14:24:59,9.493839E+01,8.923801E+01,9.497082E+01,2.409857E+02,7.517023E+01,749,691,573,4,16,16
25757,2026/09/29,14:25:59,9.490921E+01,8.795396E+01,9.500324E+01,2.243191E+02,7.521887E+01,749,691,573,4,16,16
25758,2026/09/29,14:26:59,9.490921E+01,8.686446E+01,9.500324E+01,2.188716E+02,7.502918E+01,749,691,573,4,16,16
25759,2026/09/29,14:27:59,9.490921E+01,8.583982E+01,9.500324E+01,2.060636E+02,7.517023E+01,749,691,573,4,16,16
25760,2026/09/29,14:28:59,9.493839E+01,8.503891E+01,9.500324E+01,2.025292E+02,7.478599E+01,749,691,573,4,2,2
25761,2026/09/29,14:29:59,9.490921E+01,8.657588E+01,9.500324E+01,1.909857E+02,7.483463E+01,749,693,575,4,2,2
25762,2026/09/29,14:30:59,9.490921E+01,8.779507E+01,9.500324E+01,2.255837E+02,7.565175E+01,749,695,577,4,2,2
25763,2026/09/29,14:31:59,9.493839E+01,8.894942E+01,9.497082E+01,2.752594E+02,7.498055E+01,749,696,578,4,2,2
25764,2026/09/29,14:32:59,9.493839E+01,8.994164E+01,9.500324E+01,2.800584E+02,7.478599E+01,749,698,580,4,2,2
25765,2026/09/29,14:33:59,9.490921E+01,8.869326E+01,9.500324E+01,2.624514E+02,7.517023E+01,749,698,580,4,16,16
25766,2026/09/29,14:34:59,9.487679E+01,8.734760E+01,9.500324E+01,2.608301E+02,7.483463E+01,749,698,580,4,16,16
25767,2026/09/29,14:35:59,9.487679E+01,8.590467E+01,9.500324E+01,2.560311E+02,7.531615E+01,749,698,580,4,16,16
25768,2026/09/29,14:36:59,9.487679E+01,8.500648E+01,9.500324E+01,2.425746E+02,7.551070E+01,749,699,580,4,2,2
25769,2026/09/29,14:37:59,9.493839E+01,8.612841E+01,9.497082E+01,2.467575E+02,7.541342E+01,749,701,582,4,2,2
25770,2026/09/29,14:38:59,9.487679E+01,8.731518E+01,9.497082E+01,1.929313E+02,7.512159E+01,749,702,584,4,2,2
25771,2026/09/29,14:39:59,9.490921E+01,8.878729E+01,9.500324E+01,1.746433E+02,7.541342E+01,749,704,585,4,2,2
25772,2026/09/29,14:40:59,9.487679E+01,8.990921E+01,9.500324E+01,1.852140E+02,7.526751E+01,749,706,587,4,16,16
25773,2026/09/29,14:41:59,9.490921E+01,8.897860E+01,9.500324E+01,1.775292E+02,7.536478E+01,749,706,587,4,16,16
25774,2026/09/29,14:42:59,9.490921E+01,8.808366E+01,9.500324E+01,1.717575E+02,7.512159E+01,749,706,587,4,16,16
25775,2026/09/29,14:43:59,9.497082E+01,8.702659E+01,9.500324E+01,2.736706E+02,7.291342E+01,749,706,587,4,16,16
25776,2026/09/29,14:44:59,9.490921E+01,8.551881E+01,9.497082E+01,2.842412E+02,7.536478E+01,749,706,587,4,16,16
25777,2026/09/29,14:45:59,9.490921E+01,8.519780E+01,9.497082E+01,3.021725E+02,7.536478E+01,749,707,588,4,2,2
25778,2026/09/29,14:46:59,9.487679E+01,8.619326E+01,9.497082E+01,2.624514E+02,7.498055E+01,749,708,590,4,2,2
25779,2026/09/29,14:47:59,9.493839E+01,8.708820E+01,9.497082E+01,2.986382E+02,7.401751E+01,749,710,591,4,2,2
25780,2026/09/29,14:48:59,9.490921E+01,8.801881E+01,9.500324E+01,3.204280E+02,7.473735E+01,749,712,593,4,2,2
25781,2026/09/29,14:49:59,9.493839E+01,8.910831E+01,9.497082E+01,2.464332E+02,7.440175E+01,749,714,595,4,2,2
25782,2026/09/29,14:50:59,9.490921E+01,8.977951E+01,9.497082E+01,2.345655E+02,7.478599E+01,749,715,596,4,16,16
25783,2026/09/29,14:51:59,9.493839E+01,8.853113E+01,9.497082E+01,2.413100E+02,7.440175E+01,749,715,596,4,16,16
25784,2026/09/29,14:52:59,9.493839E+01,8.712063E+01,9.500324E+01,3.521725E+02,7.373055E+01,749,715,596,4,16,16
25785,2026/09/29,14:53:59,9.493839E+01,8.523022E+01,9.500324E+01,3.620947E+02,7.392023E+01,749,715,596,4,16,16
25786,2026/09/29,14:54:59,9.490921E+01,8.513619E+01,9.500324E+01,3.982815E+02,7.267509E+01,749,717,597,4,2,2
25787,2026/09/29,14:55:59,9.493839E+01,8.577497E+01,9.497082E+01,3.063554E+02,7.526751E+01,749,718,599,4,2,2
25788,2026/09/29,14:56:59,9.490921E+01,8.654345E+01,9.497082E+01,3.111544E+02,7.493191E+01,749,720,601,4,2,2
25789,2026/09/29,14:57:59,9.487679E+01,8.744164E+01,9.497082E+01,2.883917E+02,7.517023E+01,749,722,602,4,2,2
25790,2026/09/29,14:58:59,9.493839E+01,8.833982E+01,9.497082E+01,3.057069E+02,7.536478E+01,749,724,604,4,2,2
25791,2026/09/29,14:59:59,9.490921E+01,8.920558E+01,9.500324E+01,3.169261E+02,7.498055E+01,749,726,606,4,2,2
25792,2026/09/29,15:00:59,9.490921E+01,8.987679E+01,9.497082E+01,3.819715E+02,7.267509E+01,749,727,607,4,2,2
25793,2026/09/29,15:01:59,9.490921E+01,8.859599E+01,9.500324E+01,3.515240E+02,7.546206E+01,749,728,608,4,16,16
25794,2026/09/29,15:02:59,9.490921E+01,8.689689E+01,9.500324E+01,3.060311E+02,7.546206E+01,749,728,608,4,16,16
25795,2026/09/29,15:03:59,9.490921E+01,8.519780E+01,9.500324E+01,3.380674E+02,7.551070E+01,749,728,608,4,16,16
25796,2026/09/29,15:04:59,9.490921E+01,8.526265E+01,9.500324E+01,3.159533E+02,7.526751E+01,749,729,609,4,2,2
25797,2026/09/29,15:05:59,9.490921E+01,8.660831E+01,9.500324E+01,1.733787E+02,7.526751E+01,749,731,611,4,2,2
25798,2026/09/29,15:06:59,9.493839E+01,8.811609E+01,9.500324E+01,1.688716E+02,7.517023E+01,749,733,612,4,2,2
25799,2026/09/29,15:07:59,9.493839E+01,8.965305E+01,9.497082E+01,1.781777E+02,7.531615E+01,749,735,614,4,2,2
25800,2026/09/29,15:08:59,9.493839E+01,8.942931E+01,9.497082E+01,1.528534E+02,7.526751E+01,749,735,614,4,16,16
25801,2026/09/29,15:09:59,9.490921E+01,8.862841E+01,9.500324E+01,1.599222E+02,7.521887E+01,749,735,614,4,16,16
25802,2026/09/29,15:10:59,9.490921E+01,8.776265E+01,9.500324E+01,1.749676E+02,7.502918E+01,749,735,614,4,16,16
25803,2026/09/29,15:11:59,9.490921E+01,8.692931E+01,9.500324E+01,1.643969E+02,7.546206E+01,749,735,614,4,16,16
25804,2026/09/29,15:12:59,9.490921E+01,8.599870E+01,9.500324E+01,1.926070E+02,7.469358E+01,749,735,614,4,16,16
25805,2026/09/29,15:13:59,9.490921E+01,8.497406E+01,9.500324E+01,1.922828E+02,7.459630E+01,749,735,614,4,16,16
25806,2026/09/29,15:14:59,9.490921E+01,8.609599E+01,9.500324E+01,1.945201E+02,7.493191E+01,749,737,616,4,2,2
25807,2026/09/29,15:15:59,9.487679E+01,8.757134E+01,9.497082E+01,1.800908E+02,7.517023E+01,749,738,618,4,2,2
25808,2026/09/29,15:16:59,9.490921E+01,8.901102E+01,9.497082E+01,1.797665E+02,7.521887E+01,749,740,619,4,2,2
25809,2026/09/29,15:17:59,9.490921E+01,8.977951E+01,9.500324E+01,1.842737E+02,7.526751E+01,749,741,621,4,16,16
25810,2026/09/29,15:18:59,9.490921E+01,8.878729E+01,9.497082E+01,1.964332E+02,7.469358E+01,749,741,621,4,16,16
25811,2026/09/29,15:19:59,9.490921E+01,8.740921E+01,9.500324E+01,3.191634E+02,7.502918E+01,749,741,621,4,16,16
25812,2026/09/29,15:20:59,9.493839E+01,8.593710E+01,9.500324E+01,2.198444E+02,7.608463E+01,749,741,621,4,16,16
25813,2026/09/29,15:21:59,9.493839E+01,8.500648E+01,9.500324E+01,2.749352E+02,7.454766E+01,749,742,621,4,2,2
25814,2026/09/29,15:22:59,9.490921E+01,8.612841E+01,9.497082E+01,2.207847E+02,7.517023E+01,749,744,623,4,2,2
25815,2026/09/29,15:23:59,9.493839E+01,8.680286E+01,9.500324E+01,3.418936E+02,7.454766E+01,749,746,624,4,2,2
25816,2026/09/29,15:24:59,9.490921E+01,8.763295E+01,9.500324E+01,2.441959E+02,7.555447E+01,749,747,626,4,2,2
25817,2026/09/29,15:25:59,9.487679E+01,8.833982E+01,9.500324E+01,3.476654E+02,7.512159E+01,749,749,628,4,2,2
25818,2026/09/29,15:26:59,9.490921E+01,8.914073E+01,9.500324E+01,2.557069E+02,7.449902E+01,749,751,629,4,2,2
25819,2026/09/29,15:27:59,9.487679E+01,8.984436E+01,9.497082E+01,3.611219E+02,7.454766E+01,749,753,631,4,2,2
25820,2026/09/29,15:28:59,9.490921E+01,8.891699E+01,9.500324E+01,2.976978E+02,7.445039E+01,749,753,632,4,16,16
25821,2026/09/29,15:29:59,9.490921E+01,8.718548E+01,9.500324E+01,3.255512E+02,7.536478E+01,749,753,632,4,16,16
25822,2026/09/29,15:30:59,9.490921E+01,8.551881E+01,9.500324E+01,2.787938E+02,7.646887E+01,749,753,632,4,16,16
25823,2026/09/29,15:31:59,9.497082E+01,8.535992E+01,9.500324E+01,2.544423E+02,7.531615E+01,749,754,632,4,2,2
25824,2026/09/29,15:32:59,9.490921E+01,8.638457E+01,9.500324E+01,3.409533E+02,7.406615E+01,749,756,634,4,2,2
25825,2026/09/29,15:33:59,9.493839E+01,8.740921E+01,9.500324E+01,2.547665E+02,7.517023E+01,749,758,636,4,2,2
25826,2026/09/29,15:34:59,9.493839E+01,8.837225E+01,9.500324E+01,2.698120E+02,7.498055E+01,749,760,637,4,2,2
25827,2026/09/29,15:35:59,9.490921E+01,8.939689E+01,9.497082E+01,2.650130E+02,7.536478E+01,749,761,639,4,2,2
25828,2026/09/29,15:36:59,9.493839E+01,8.955578E+01,9.500324E+01,2.627756E+02,7.517023E+01,749,762,640,4,16,16
25829,2026/09/29,15:37:59,9.493839E+01,8.805124E+01,9.500324E+01,2.858301E+02,7.536478E+01,749,762,640,4,16,16
25830,2026/09/29,15:38:59,9.490921E+01,8.651427E+01,9.500324E+01,3.101816E+02,7.536478E+01,749,762,640,4,16,16
25831,2026/09/29,15:39:59,9.493839E+01,8.484760E+01,9.497082E+01,4.155966E+02,7.281615E+01,749,762,640,4,2,2
25832,2026/09/29,15:40:59,9.493839E+01,8.497406E+01,9.497082E+01,3.393320E+02,7.877431E+01,749,764,642,4,2,2
25833,2026/09/29,15:41:59,9.493839E+01,8.564851E+01,9.500324E+01,3.470169E+02,7.512159E+01,749,766,643,4,2,2
25834,2026/09/29,15:42:59,9.490921E+01,8.616084E+01,9.500324E+01,3.922179E+02,7.493191E+01,749,768,645,4,2,2
25835,2026/09/29,15:43:59,9.493839E+01,8.673801E+01,9.497082E+01,3.428664E+02,7.440175E+01,749,770,647,4,2,2
25836,2026/09/29,15:44:59,9.490921E+01,8.750648E+01,9.500324E+01,3.383917E+02,7.368191E+01,749,771,649,4,2,2
25837,2026/09/29,15:45:59,9.497082E+01,8.843385E+01,9.500324E+01,2.752594E+02,7.488326E+01,749,773,650,4,2,2
25838,2026/09/29,15:46:59,9.490921E+01,8.798638E+01,9.500324E+01,6.571985E+02,7.377918E+01,749,775,652,4,2,2
25839,2026/09/29,15:47:59,9.493839E+01,8.705902E+01,9.497082E+01,4.194553E+02,9.141537E+01,749,777,654,4,2,2
25840,2026/09/29,15:48:59,9.493839E+01,8.798638E+01,9.497082E+01,2.739948E+02,7.464494E+01,749,779,655,4,2,2
25841,2026/09/29,15:49:59,9.493839E+01,8.840467E+01,9.497082E+01,3.915694E+02,7.469358E+01,749,780,657,4,2,2
25842,2026/09/29,15:50:59,9.490921E+01,8.917316E+01,9.500324E+01,2.736706E+02,7.521887E+01,749,782,659,4,2,2
25843,2026/09/29,15:51:59,9.490921E+01,8.987679E+01,9.500324E+01,2.742867E+02,7.478599E+01,749,784,660,4,16,16
25844,2026/09/29,15:52:59,9.493839E+01,8.840467E+01,9.497082E+01,3.217250E+02,7.493191E+01,749,784,660,4,16,16
25845,2026/09/29,15:53:59,9.490921E+01,8.677043E+01,9.500324E+01,3.322957E+02,7.454766E+01,751,784,660,4,16,16
25846,2026/09/29,15:54:59,9.490921E+01,8.417316E+01,9.497082E+01,7.167964E+02,7.353599E+01,752,784,661,4,2,2
25847,2026/09/29,15:55:59,9.493839E+01,8.314851E+01,9.500324E+01,3.713683E+02,8.540855E+01,754,786,662,4,2,2
25848,2026/09/29,15:56:59,9.493839E+01,8.372569E+01,9.497082E+01,3.451038E+02,7.733463E+01,755,788,664,4,2,2
25849,2026/09/29,15:57:59,9.490921E+01,8.468548E+01,9.497082E+01,2.746109E+02,7.478599E+01,757,790,666,4,2,2
25850,2026/09/29,15:58:59,9.490921E+01,8.564851E+01,9.500324E+01,3.435149E+02,7.281615E+01,758,791,667,4,2,2
25851,2026/09/29,15:59:59,9.490921E+01,8.625811E+01,9.500324E+01,3.079442E+02,7.536478E+01,760,793,669,4,2,2
25852,2026/09/29,16:00:59,9.490921E+01,8.753891E+01,9.500324E+01,2.022049E+02,7.469358E+01,762,795,671,4,2,2
25853,2026/09/29,16:01:59,9.490921E+01,8.885214E+01,9.500324E+01,3.274968E+02,6.411964E+01,763,797,672,4,2,2
25854,2026/09/29,16:02:59,9.490921E+01,8.833982E+01,9.497082E+01,6.273995E+02,7.041342E+01,765,799,674,4,2,2
25855,2026/09/29,16:03:59,9.493839E+01,8.792153E+01,9.497082E+01,3.261997E+02,7.935311E+01,766,800,676,4,2,2
25856,2026/09/29,16:04:59,9.490921E+01,8.846628E+01,9.497082E+01,3.765240E+02,7.502918E+01,768,802,677,8,2,2
