"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
25857,2026/09/29,16:05:59,9.490921E+01,8.881972E+01,9.500324E+01,4.075876E+02,7.473735E+01,768,804,679,8,2,2
25858,2026/09/29,16:06:59,9.490921E+01,8.904346E+01,9.500324E+01,4.226330E+02,7.449902E+01,768,806,681,8,2,2
25859,2026/09/29,16:07:59,9.493839E+01,8.923801E+01,9.500324E+01,4.277886E+02,7.493191E+01,768,808,682,8,2,2
25860,2026/09/29,16:08:59,9.493839E+01,8.952335E+01,9.497082E+01,3.912451E+02,7.651751E+01,768,809,684,8,2,2
25861,2026/09/29,16:09:59,9.490921E+01,8.933204E+01,9.500324E+01,7.401751E+02,6.075389E+01,768,811,686,8,2,2
25862,2026/09/29,16:10:59,9.490921E+01,8.779507E+01,9.500324E+01,7.202983E+02,7.512159E+01,768,813,687,8,2,2
25863,2026/09/29,16:11:59,9.493839E+01,8.696174E+01,9.500324E+01,4.537289E+02,7.998055E+01,768,815,689,8,2,2
25864,2026/09/29,16:12:59,9.490921E+01,8.712063E+01,9.497082E+01,4.213683E+02,7.473735E+01,768,817,691,8,2,2
25865,2026/09/29,16:13:59,9.490921E+01,8.763295E+01,9.500324E+01,3.592088E+02,7.551070E+01,768,818,692,8,2,2
25866,2026/09/29,16:14:59,9.490921E+01,8.795396E+01,9.500324E+01,4.152724E+02,7.483463E+01,768,820,694,8,2,2
25867,2026/09/29,16:15:59,9.490921E+01,8.840467E+01,9.497082E+01,3.640078E+02,7.531615E+01,768,822,696,8,2,2
25868,2026/09/29,16:16:59,9.490921E+01,8.875487E+01,9.500324E+01,4.034371E+02,7.498055E+01,768,824,697,8,2,2
25869,2026/09/29,16:17:59,9.493839E+01,8.866084E+01,9.497082E+01,6.998055E+02,6.863813E+01,768,826,699,8,2,2
25870,2026/09/29,16:18:59,9.493839E+01,8.725033E+01,9.500324E+01,7.875811E+02,6.954766E+01,768,827,701,8,2,2
25871,2026/09/29,16:19:59,9.490921E+01,8.616084E+01,9.500324E+01,4.630026E+02,8.348735E+01,768,829,703,8,2,2
25872,2026/09/29,16:20:59,9.490921E+01,8.715305E+01,9.497082E+01,2.243191E+02,7.632782E+01,768,831,704,8,2,2
25873,2026/09/29,16:21:59,9.490921E+01,8.824255E+01,9.500324E+01,2.694877E+02,7.546206E+01,768,833,706,8,2,2
25874,2026/09/29,16:22:59,9.490921E+01,8.901102E+01,9.500324E+01,3.303826E+02,7.478599E+01,768,835,708,8,2,2
25875,2026/09/29,16:23:59,9.497082E+01,8.968548E+01,9.500324E+01,3.178664E+02,7.531615E+01,768,836,709,8,2,2
25876,2026/09/29,16:24:59,9.490921E+01,8.914073E+01,9.497082E+01,3.031453E+02,7.435311E+01,768,837,710,8,16,16
25877,2026/09/29,16:25:59,9.493839E+01,8.699416E+01,9.497082E+01,6.667964E+02,6.854086E+01,768,837,710,8,16,16
25878,2026/09/29,16:26:59,9.490921E+01,8.410831E+01,9.500324E+01,7.046044E+02,7.488326E+01,768,838,711,8,2,2
25879,2026/09/29,16:27:59,9.497082E+01,8.433528E+01,9.500324E+01,3.201038E+02,7.733463E+01,768,839,712,8,2,2
25880,2026/09/29,16:28:59,9.490921E+01,8.455902E+01,9.500324E+01,4.473087E+02,7.531615E+01,768,841,714,8,2,2
25881,2026/09/29,16:29:59,9.493839E+01,8.500648E+01,9.500324E+01,3.441634E+02,7.593871E+01,768,843,716,8,2,2
25882,2026/09/29,16:30:59,9.493839E+01,8.561609E+01,9.500324E+01,3.515240E+02,7.541342E+01,768,845,717,8,2,2
25883,2026/09/29,16:31:59,9.490921E+01,8.638457E+01,9.500324E+01,3.060311E+02,7.531615E+01,768,847,719,8,2,2
25884,2026/09/29,16:32:59,9.490921E+01,8.721790E+01,9.500324E+01,2.890402E+02,7.440175E+01,768,848,721,8,2,2
25885,2026/09/29,16:33:59,9.493839E+01,8.814851E+01,9.500324E+01,3.005837E+02,7.382782E+01,768,850,722,8,2,2
25886,2026/09/29,16:34:59,9.490921E+01,8.888457E+01,9.500324E+01,3.181907E+02,7.541342E+01,768,852,724,8,2,2
25887,2026/09/29,16:35:59,9.493839E+01,8.965305E+01,9.500324E+01,3.233139E+02,7.507782E+01,768,854,726,8,2,2
25888,2026/09/29,16:36:59,9.490921E+01,8.923801E+01,9.500324E+01,3.207523E+02,7.493191E+01,768,855,727,8,16,16
25889,2026/09/29,16:37:59,9.490921E+01,8.753891E+01,9.500324E+01,3.089170E+02,7.521887E+01,768,855,727,8,16,16
25890,2026/09/29,16:38:59,9.493839E+01,8.593710E+01,9.500324E+01,3.399806E+02,7.204766E+01,768,855,727,8,16,16
25891,2026/09/29,16:39:59,9.493839E+01,8.478275E+01,9.500324E+01,4.421855E+02,7.517023E+01,768,856,727,8,2,2
25892,2026/09/29,16:40:59,9.490921E+01,8.500648E+01,9.497082E+01,6.952983E+02,6.243677E+01,768,857,729,8,2,2
25893,2026/09/29,16:41:59,9.493839E+01,8.366084E+01,9.500324E+01,7.260701E+02,7.469358E+01,768,859,731,8,2,2
25894,2026/09/29,16:42:59,9.490921E+01,8.401427E+01,9.500324E+01,3.447795E+02,7.579766E+01,768,861,732,8,2,2
25895,2026/09/29,16:43:59,9.493839E+01,8.465305E+01,9.500324E+01,3.355058E+02,7.517023E+01,768,863,734,8,2,2
25896,2026/09/29,16:44:59,9.490921E+01,8.542477E+01,9.500324E+01,3.191634E+02,7.498055E+01,768,865,736,8,2,2
25897,2026/09/29,16:45:59,9.493839E+01,8.622569E+01,9.497082E+01,3.015240E+02,7.546206E+01,768,866,738,8,2,2
25898,2026/09/29,16:46:59,9.493839E+01,8.702659E+01,9.497082E+01,3.101816E+02,7.483463E+01,768,868,739,8,2,2
25899,2026/09/29,16:47:59,9.493839E+01,8.782750E+01,9.497082E+01,3.229896E+02,7.493191E+01,768,870,741,8,2,2
25900,2026/09/29,16:48:59,9.490921E+01,8.856356E+01,9.500324E+01,3.534371E+02,7.248055E+01,768,872,743,8,2,2
25901,2026/09/29,16:49:59,9.493839E+01,8.914073E+01,9.500324E+01,4.149481E+02,7.315175E+01,768,874,744,8,2,2
25902,2026/09/29,16:50:59,9.490921E+01,8.926719E+01,9.497082E+01,3.752270E+02,7.743190E+01,768,875,746,8,2,2
25903,2026/09/29,16:51:59,9.490921E+01,8.984436E+01,9.497082E+01,3.297341E+02,7.483463E+01,768,877,748,8,2,2
25904,2026/09/29,16:52:59,9.493839E+01,8.872244E+01,9.500324E+01,3.079442E+02,7.593871E+01,768,878,748,8,16,16
25905,2026/09/29,16:53:59,9.493839E+01,8.708820E+01,9.500324E+01,3.274968E+02,7.589494E+01,768,878,748,8,16,16
25906,2026/09/29,16:54:59,9.493839E+01,8.555124E+01,9.497082E+01,2.935149E+02,7.541342E+01,768,878,748,8,16,16
25907,2026/09/29,16:55:59,9.490921E+01,8.526265E+01,9.497082E+01,2.983139E+02,7.488326E+01,768,879,749,8,2,2
25908,2026/09/29,16:56:59,9.493839E+01,8.606356E+01,9.500324E+01,2.916018E+02,7.512159E+01,768,880,751,8,2,2
25909,2026/09/29,16:57:59,9.487679E+01,8.696174E+01,9.500324E+01,2.986382E+02,7.483463E+01,768,882,752,8,2,2
25910,2026/09/29,16:58:59,9.490921E+01,8.792153E+01,9.500324E+01,2.166342E+02,7.632782E+01,768,884,754,8,2,2
25911,2026/09/29,16:59:59,9.490921E+01,8.939689E+01,9.497082E+01,1.695201E+02,7.560311E+01,768,886,756,8,2,2
25912,2026/09/29,17:00:59,9.490921E+01,8.920558E+01,9.497082E+01,2.938392E+02,7.406615E+01,768,886,756,8,16,16
25913,2026/09/29,17:01:59,9.490921E+01,8.779507E+01,9.500324E+01,2.086252E+02,7.473735E+01,768,886,756,8,16,16
25914,2026/09/29,17:02:59,9.497082E+01,8.667316E+01,9.497082E+01,2.329767E+02,7.483463E+01,768,886,756,8,16,16
25915,2026/09/29,17:03:59,9.490921E+01,8.539235E+01,9.497082E+01,2.076524E+02,7.469358E+01,768,886,756,8,16,16
25916,2026/09/29,17:04:59,9.490921E+01,8.558366E+01,9.497082E+01,2.342413E+02,7.401751E+01,768,888,757,8,2,2
25917,2026/09/29,17:05:59,9.493839E+01,8.680286E+01,9.500324E+01,2.163100E+02,7.555447E+01,768,889,759,8,2,2
25918,2026/09/29,17:06:59,9.490921E+01,8.769780E+01,9.500324E+01,3.399806E+02,7.430933E+01,768,891,761,8,2,2
25919,2026/09/29,17:07:59,9.490921E+01,8.827497E+01,9.500324E+01,3.787614E+02,7.387646E+01,768,893,762,8,2,2
25920,2026/09/29,17:08:59,9.490921E+01,8.891699E+01,9.500324E+01,3.399806E+02,7.473735E+01,768,895,764,8,2,2
25921,2026/09/29,17:09:59,9.490921E+01,8.942931E+01,9.500324E+01,3.749027E+02,7.498055E+01,768,897,766,8,2,2
25922,2026/09/29,17:10:59,9.490921E+01,8.984436E+01,9.500324E+01,3.877108E+02,7.305933E+01,768,898,767,8,2,2
25923,2026/09/29,17:11:59,9.493839E+01,8.981194E+01,9.497082E+01,4.008755E+02,7.781615E+01,768,900,769,8,2,2
25924,2026/09/29,17:12:59,9.490921E+01,8.904346E+01,9.500324E+01,3.370947E+02,7.430933E+01,768,901,770,8,16,16
25925,2026/09/29,17:13:59,9.493839E+01,8.689689E+01,9.500324E+01,3.848249E+02,7.983463E+01,768,901,770,8,16,16
25926,2026/09/29,17:14:59,9.493839E+01,8.539235E+01,9.497082E+01,2.861544E+02,7.502918E+01,768,901,770,8,16,16
25927,2026/09/29,17:15:59,9.487679E+01,8.519780E+01,9.500324E+01,3.207523E+02,7.421206E+01,768,902,771,8,2,2
25928,2026/09/29,17:16:59,9.490921E+01,8.583982E+01,9.497082E+01,3.431907E+02,7.440175E+01,768,904,772,8,2,2
25929,2026/09/29,17:17:59,9.490921E+01,8.622569E+01,9.500324E+01,3.880350E+02,7.752918E+01,768,905,774,8,2,2
25930,2026/09/29,17:18:59,9.493839E+01,8.699416E+01,9.497082E+01,3.047341E+02,7.565175E+01,768,907,776,8,2,2
25931,2026/09/29,17:19:59,9.490921E+01,8.798638E+01,9.497082E+01,3.223735E+02,7.502918E+01,768,909,778,8,2,2
25932,2026/09/29,17:20:59,9.490921E+01,8.949416E+01,9.497082E+01,1.698444E+02,7.502918E+01,768,911,779,8,2,2
25933,2026/09/29,17:21:59,9.493839E+01,8.942931E+01,9.500324E+01,2.249676E+02,7.454766E+01,768,912,780,8,16,16
25934,2026/09/29,17:22:59,9.487679E+01,8.782750E+01,9.497082E+01,3.566472E+02,7.541342E+01,768,912,780,8,16,16
25935,2026/09/29,17:23:59,9.490921E+01,8.644942E+01,9.500324E+01,2.211089E+02,7.541342E+01,768,912,780,8,16,16
25936,2026/09/29,17:24:59,9.490921E+01,8.526265E+01,9.500324E+01,2.230220E+02,7.435311E+01,768,912,780,8,16,16
25937,2026/09/29,17:25:59,9.490921E+01,8.555124E+01,9.500324E+01,2.605058E+02,7.488326E+01,768,913,781,8,2,2
25938,2026/09/29,17:26:59,9.490921E+01,8.657588E+01,9.497082E+01,3.140402E+02,7.493191E+01,768,915,783,8,2,2
25939,2026/09/29,17:27:59,9.493839E+01,8.757134E+01,9.497082E+01,2.762322E+02,7.498055E+01,768,916,784,8,2,2
25940,2026/09/29,17:28:59,9.490921E+01,8.859599E+01,9.497082E+01,3.986057E+02,7.161478E+01,768,918,786,8,2,2
25941,2026/09/29,17:29:59,9.490921E+01,8.936446E+01,9.500324E+01,2.560311E+02,7.536478E+01,768,920,788,8,2,2
25942,2026/09/29,17:30:59,9.490921E+01,8.920558E+01,9.497082E+01,4.175097E+02,7.440175E+01,768,921,789,8,16,16
25943,2026/09/29,17:31:59,9.490921E+01,8.776265E+01,9.497082E+01,2.682231E+02,7.517023E+01,768,921,789,8,16,16
25944,2026/09/29,17:32:59,9.490921E+01,8.593710E+01,9.500324E+01,2.368029E+02,7.762159E+01,768,921,789,8,16,16
25945,2026/09/29,17:33:59,9.490921E+01,8.491245E+01,9.497082E+01,3.460765E+02,7.531615E+01,768,922,789,8,2,2
25946,2026/09/29,17:34:59,9.493839E+01,8.539235E+01,9.500324E+01,2.444877E+02,7.718871E+01,768,923,791,8,2,2
25947,2026/09/29,17:35:59,9.490921E+01,8.651427E+01,9.497082E+01,2.646887E+02,7.488326E+01,768,925,793,8,2,2
25948,2026/09/29,17:36:59,9.493839E+01,8.757134E+01,9.497082E+01,2.589170E+02,7.478599E+01,768,927,794,8,2,2
25949,2026/09/29,17:37:59,9.497082E+01,8.872244E+01,9.500324E+01,2.239948E+02,7.454766E+01,768,929,796,8,2,2
25950,2026/09/29,17:38:59,9.490921E+01,8.997406E+01,9.500324E+01,2.150130E+02,7.517023E+01,768,931,798,8,2,2
25951,2026/09/29,17:39:59,9.493839E+01,8.901102E+01,9.497082E+01,2.204604E+02,7.469358E+01,768,931,798,8,16,16
25952,2026/09/29,17:40:59,9.490921E+01,8.782750E+01,9.497082E+01,2.188716E+02,7.459630E+01,768,931,798,8,16,16
25953,2026/09/29,17:41:59,9.490921E+01,8.667316E+01,9.497082E+01,2.146887E+02,7.608463E+01,768,931,798,8,16,16
25954,2026/09/29,17:42:59,9.490921E+01,8.542477E+01,9.500324E+01,2.518807E+02,7.507782E+01,768,931,798,8,16,16
25955,2026/09/29,17:43:59,9.493839E+01,8.542477E+01,9.500324E+01,2.570039E+02,7.502918E+01,768,932,799,8,2,2
25956,2026/09/29,17:44:59,9.497082E+01,8.599870E+01,9.500324E+01,3.899806E+02,7.401751E+01,768,934,800,8,2,2
25957,2026/09/29,17:45:59,9.493839E+01,8.670558E+01,9.497082E+01,3.460765E+02,7.387646E+01,768,935,802,8,2,2
25958,2026/09/29,17:46:59,9.493839E+01,8.763295E+01,9.497082E+01,2.711089E+02,7.608463E+01,768,937,804,8,2,2
25959,2026/09/29,17:47:59,9.493839E+01,8.856356E+01,9.500324E+01,3.995785E+02,7.324902E+01,768,939,805,8,2,2
25960,2026/09/29,17:48:59,9.490921E+01,8.933204E+01,9.500324E+01,2.377756E+02,7.593871E+01,768,941,807,8,2,2
25961,2026/09/29,17:49:59,9.490921E+01,8.990921E+01,9.500324E+01,2.377756E+02,7.815175E+01,768,943,809,8,2,2
25962,2026/09/29,17:50:59,9.490921E+01,8.859599E+01,9.500324E+01,4.002270E+02,7.373055E+01,768,943,809,8,16,16
25963,2026/09/29,17:51:59,9.493839E+01,8.708820E+01,9.500324E+01,2.486706E+02,7.199902E+01,768,943,809,8,16,16
25964,2026/09/29,17:52:59,9.490921E+01,8.526265E+01,9.500324E+01,2.428988E+02,7.512159E+01,768,943,809,8,16,16
25965,2026/09/29,17:53:59,9.497082E+01,8.497406E+01,9.500324E+01,4.056745E+02,7.521887E+01,768,944,810,8,2,2
25966,2026/09/29,17:54:59,9.490921E+01,8.587225E+01,9.500324E+01,4.239300E+02,7.252918E+01,768,946,812,8,2,2
25967,2026/09/29,17:55:59,9.493839E+01,8.603113E+01,9.500324E+01,4.492542E+02,7.291342E+01,768,948,814,8,2,2
25968,2026/09/29,17:56:59,9.493839E+01,8.609599E+01,9.497082E+01,4.511673E+02,7.502918E+01,768,949,815,8,2,2
25969,2026/09/29,17:57:59,9.490921E+01,8.686446E+01,9.500324E+01,3.758755E+02,7.104086E+01,768,951,817,8,2,2
25970,2026/09/29,17:58:59,9.490921E+01,8.731518E+01,9.500324E+01,2.550908E+02,7.723735E+01,768,953,819,8,2,2
25971,2026/09/29,17:59:59,9.493839E+01,8.788911E+01,9.500324E+01,4.095007E+02,7.469358E+01,768,955,820,8,2,2
25972,2026/09/29,18:00:59,9.490921E+01,8.881972E+01,9.497082E+01,3.496109E+02,7.396887E+01,768,957,822,8,2,2
25973,2026/09/29,18:01:59,9.490921E+01,8.975033E+01,9.500324E+01,2.294423E+02,7.555447E+01,768,958,824,8,2,2
25974,2026/09/29,18:02:59,9.490921E+01,8.853113E+01,9.497082E+01,3.089170E+02,7.925584E+01,768,959,824,8,16,16
25975,2026/09/29,18:03:59,9.490921E+01,8.721790E+01,9.500324E+01,2.605058E+02,7.488326E+01,768,959,824,8,16,16
25976,2026/09/29,18:04:59,9.493839E+01,8.577497E+01,9.497082E+01,2.678988E+02,7.502918E+01,768,959,824,8,16,16
25977,2026/09/29,18:05:59,9.490921E+01,8.519780E+01,9.500324E+01,2.287938E+02,7.627918E+01,768,959,825,8,2,2
25978,2026/09/29,18:06:59,9.493839E+01,8.648184E+01,9.500324E+01,3.130674E+02,7.305933E+01,768,961,826,8,2,2
25979,2026/09/29,18:07:59,9.490921E+01,8.725033E+01,9.497082E+01,2.691634E+02,7.824902E+01,768,963,828,8,2,2
25980,2026/09/29,18:08:59,9.493839E+01,8.849870E+01,9.500324E+01,3.018483E+02,7.199902E+01,768,965,830,8,2,2
25981,2026/09/29,18:09:59,9.493839E+01,8.917316E+01,9.500324E+01,3.236382E+02,7.507782E+01,768,967,831,8,2,2
25982,2026/09/29,18:10:59,9.493839E+01,8.981194E+01,9.497082E+01,3.271725E+02,7.507782E+01,768,968,833,8,2,2
25983,2026/09/29,18:11:59,9.493839E+01,8.875487E+01,9.500324E+01,3.233139E+02,7.507782E+01,768,969,833,8,16,16
25984,2026/09/29,18:12:59,9.490921E+01,8.696174E+01,9.497082E+01,4.082361E+02,7.315175E+01,768,969,833,8,16,16
25985,2026/09/29,18:13:59,9.487679E+01,8.488003E+01,9.500324E+01,3.954280E+02,7.421206E+01,768,969,833,8,2,2
25986,2026/09/29,18:14:59,9.493839E+01,8.503891E+01,9.497082E+01,3.899806E+02,7.430933E+01,768,971,835,8,2,2
25987,2026/09/29,18:15:59,9.497082E+01,8.574255E+01,9.500324E+01,2.976978E+02,7.598735E+01,768,972,837,8,2,2
25988,2026/09/29,18:16:59,9.490921E+01,8.660831E+01,9.500324E+01,3.185149E+02,7.502918E+01,768,974,838,8,2,2
25989,2026/09/29,18:17:59,9.490921E+01,8.702659E+01,9.500324E+01,4.111219E+02,7.531615E+01,768,976,840,8,2,2
25990,2026/09/29,18:18:59,9.493839E+01,8.737679E+01,9.500324E+01,3.060311E+02,7.752918E+01,768,978,842,8,2,2
25991,2026/09/29,18:19:59,9.490921E+01,8.817770E+01,9.500324E+01,3.137160E+02,7.574902E+01,768,980,843,8,2,2
25992,2026/09/29,18:20:59,9.493839E+01,8.942931E+01,9.500324E+01,1.768807E+02,7.541342E+01,768,981,845,8,2,2
25993,2026/09/29,18:21:59,9.493839E+01,8.923801E+01,9.500324E+01,3.633593E+02,7.358463E+01,768,982,846,8,16,16
25994,2026/09/29,18:22:59,9.490921E+01,8.776265E+01,9.500324E+01,2.076524E+02,7.488326E+01,768,982,846,8,16,16
25995,2026/09/29,18:23:59,9.487679E+01,8.606356E+01,9.500324E+01,2.025292E+02,7.853599E+01,768,982,846,8,16,16
25996,2026/09/29,18:24:59,9.490921E+01,8.481518E+01,9.500324E+01,3.579118E+02,7.305933E+01,768,982,846,8,2,2
25997,2026/09/29,18:25:59,9.490921E+01,8.568094E+01,9.500324E+01,3.973411E+02,7.127918E+01,768,984,847,8,2,2
25998,2026/09/29,18:26:59,9.490921E+01,8.625811E+01,9.500324E+01,2.329767E+02,7.603599E+01,768,986,849,8,2,2
25999,2026/09/29,18:27:59,9.490921E+01,8.689689E+01,9.500324E+01,4.155966E+02,7.473735E+01,768,987,851,8,2,2
26000,2026/09/29,18:28:59,9.493839E+01,8.757134E+01,9.500324E+01,4.636511E+02,7.262646E+01,768,989,852,8,2,2
26001,2026/09/29,18:29:59,9.493839E+01,8.782750E+01,9.500324E+01,2.570039E+02,7.781615E+01,768,991,854,8,2,2
26002,2026/09/29,18:30:59,9.493839E+01,8.859599E+01,9.500324E+01,3.793774E+02,7.459630E+01,768,993,856,8,2,2
26003,2026/09/29,18:31:59,9.490921E+01,8.968548E+01,9.500324E+01,2.121271E+02,7.473735E+01,768,995,858,8,2,2
26004,2026/09/29,18:32:59,9.490921E+01,8.920558E+01,9.497082E+01,2.150130E+02,7.469358E+01,768,995,858,8,16,16
26005,2026/09/29,18:33:59,9.493839E+01,8.805124E+01,9.500324E+01,2.163100E+02,7.469358E+01,768,995,858,8,16,16
26006,2026/09/29,18:34:59,9.490921E+01,8.692931E+01,9.500324E+01,2.169585E+02,7.459630E+01,768,995,858,8,16,16
26007,2026/09/29,18:35:59,9.493839E+01,8.574255E+01,9.500324E+01,2.281453E+02,7.449902E+01,768,995,858,8,16,16
26008,2026/09/29,18:36:59,9.490921E+01,8.503891E+01,9.497082E+01,2.560311E+02,7.493191E+01,768,996,858,8,2,2
26009,2026/09/29,18:37:59,9.490921E+01,8.580740E+01,9.500324E+01,3.736382E+02,7.459630E+01,768,997,860,8,2,2
26010,2026/09/29,18:38:59,9.490921E+01,8.628729E+01,9.500324E+01,2.871271E+02,7.718871E+01,768,999,862,8,2,2
26011,2026/09/29,18:39:59,9.493839E+01,8.737679E+01,9.497082E+01,2.374514E+02,7.584630E+01,768,1001,863,8,2,2
26012,2026/09/29,18:40:59,9.493839E+01,8.853113E+01,9.497082E+01,2.813554E+02,7.473735E+01,768,1003,865,8,2,2
26013,2026/09/29,18:41:59,9.490921E+01,8.977951E+01,9.497082E+01,2.169585E+02,7.464494E+01,768,1005,867,8,2,2
26014,2026/09/29,18:42:59,9.493839E+01,8.881972E+01,9.497082E+01,4.040532E+02,7.358463E+01,768,1005,867,8,16,16
26015,2026/09/29,18:43:59,9.490921E+01,8.670558E+01,9.500324E+01,4.027886E+02,7.531615E+01,768,1005,867,8,16,16
26016,2026/09/29,18:44:59,9.490921E+01,8.475033E+01,9.500324E+01,4.075876E+02,7.488326E+01,768,1005,867,8,2,2
26017,2026/09/29,18:45:59,9.487679E+01,8.497406E+01,9.500324E+01,4.264916E+02,7.623055E+01,768,1007,869,8,2,2
26018,2026/09/29,18:46:59,9.493839E+01,8.535992E+01,9.497082E+01,3.848249E+02,7.464494E+01,768,1009,871,8,2,2
26019,2026/09/29,18:47:59,9.493839E+01,8.574255E+01,9.497082E+01,3.777886E+02,7.478599E+01,768,1011,872,8,2,2
26020,2026/09/29,18:48:59,9.493839E+01,8.619326E+01,9.500324E+01,3.784371E+02,7.478599E+01,768,1012,874,8,2,2
26021,2026/09/29,18:49:59,9.487679E+01,8.654345E+01,9.500324E+01,4.229572E+02,6.906615E+01,768,1014,876,8,2,2
26022,2026/09/29,18:50:59,9.490921E+01,8.635214E+01,9.500324E+01,4.037289E+02,7.728599E+01,768,1016,877,8,2,2
26023,2026/09/29,18:51:59,9.493839E+01,8.616084E+01,9.500324E+01,5.693904E+02,7.440175E+01,768,1018,879,8,2,2
26024,2026/09/29,18:52:59,9.490921E+01,8.622569E+01,9.497082E+01,5.514592E+02,7.118191E+01,768,1019,881,8,2,2
26025,2026/09/29,18:53:59,9.490921E+01,8.603113E+01,9.500324E+01,4.027886E+02,7.733463E+01,768,1021,882,8,2,2
26026,2026/09/29,18:54:59,9.490921E+01,8.587225E+01,9.500324E+01,5.569066E+02,7.954766E+01,768,1023,884,8,2,2
26027,2026/09/29,18:55:59,9.487679E+01,8.574255E+01,9.500324E+01,6.104086E+02,7.113326E+01,768,1025,886,8,2,2
26028,2026/09/29,18:56:59,9.493839E+01,8.568094E+01,9.497082E+01,3.524643E+02,7.637159E+01,768,1027,887,8,2,2
26029,2026/09/29,18:57:59,9.490921E+01,8.580740E+01,9.497082E+01,3.303826E+02,7.925584E+01,768,1028,889,8,2,2
26030,2026/09/29,18:58:59,9.490921E+01,8.631972E+01,9.497082E+01,4.642996E+02,7.373055E+01,768,1030,891,8,2,2
26031,2026/09/29,18:59:59,9.493839E+01,8.683204E+01,9.500324E+01,3.024968E+02,7.560311E+01,768,1032,892,8,2,2
26032,2026/09/29,19:00:59,9.490921E+01,8.766537E+01,9.497082E+01,3.060311E+02,7.565175E+01,768,1034,894,8,2,2
26033,2026/09/29,19:01:59,9.490921E+01,8.849870E+01,9.497082E+01,3.057069E+02,7.680447E+01,768,1036,896,8,2,2
26034,2026/09/29,19:02:59,9.490921E+01,8.958820E+01,9.500324E+01,2.476978E+02,7.570039E+01,768,1037,897,8,2,2
26035,2026/09/29,19:03:59,9.493839E+01,8.933204E+01,9.500324E+01,2.650130E+02,7.488326E+01,768,1038,898,8,16,16
26036,2026/09/29,19:04:59,9.490921E+01,8.773022E+01,9.500324E+01,3.053826E+02,7.483463E+01,768,1038,898,8,16,16
26037,2026/09/29,19:05:59,9.490921E+01,8.609599E+01,9.497082E+01,3.133917E+02,7.521887E+01,768,1038,898,8,16,16
26038,2026/09/29,19:06:59,9.493839E+01,8.494164E+01,9.497082E+01,2.640402E+02,7.483463E+01,768,1039,898,8,2,2
26039,2026/09/29,19:07:59,9.490921E+01,8.596952E+01,9.500324E+01,2.364786E+02,7.627918E+01,768,1040,900,8,2,2
26040,2026/09/29,19:08:59,9.487679E+01,8.712063E+01,9.500324E+01,2.448119E+02,7.521887E+01,768,1042,902,8,2,2
26041,2026/09/29,19:09:59,9.490921E+01,8.817770E+01,9.500324E+01,2.473736E+02,7.507782E+01,768,1044,903,8,2,2
26042,2026/09/29,19:10:59,9.493839E+01,8.939689E+01,9.500324E+01,2.534695E+02,7.324902E+01,768,1046,905,8,2,2
26043,2026/09/29,19:11:59,9.490921E+01,8.962063E+01,9.497082E+01,2.698120E+02,7.454766E+01,768,1047,906,8,16,16
26044,2026/09/29,19:12:59,9.493839E+01,8.849870E+01,9.500324E+01,1.986706E+02,7.469358E+01,768,1047,906,8,16,16
26045,2026/09/29,19:13:59,9.490921E+01,8.747406E+01,9.500324E+01,1.916342E+02,7.502918E+01,768,1047,906,8,16,16
26046,2026/09/29,19:14:59,9.493839E+01,8.644942E+01,9.500324E+01,1.945201E+02,7.478599E+01,768,1047,906,8,16,16
26047,2026/09/29,19:15:59,9.490921E+01,8.539235E+01,9.500324E+01,1.961089E+02,7.502918E+01,768,1047,906,8,16,16
26048,2026/09/29,19:16:59,9.490921E+01,8.545720E+01,9.497082E+01,2.313554E+02,7.536478E+01,768,1048,907,8,2,2
26049,2026/09/29,19:17:59,9.490921E+01,8.657588E+01,9.500324E+01,2.585927E+02,7.493191E+01,768,1050,908,8,2,2
26050,2026/09/29,19:18:59,9.487679E+01,8.773022E+01,9.500324E+01,2.342413E+02,7.541342E+01,768,1051,910,8,2,2
26051,2026/09/29,19:19:59,9.490921E+01,8.894942E+01,9.500324E+01,2.220817E+02,7.459630E+01,768,1053,912,8,2,2
26052,2026/09/29,19:20:59,9.493839E+01,8.990921E+01,9.500324E+01,1.836252E+02,7.531615E+01,768,1055,913,8,16,16
26053,2026/09/29,19:21:59,9.490921E+01,8.866084E+01,9.500324E+01,3.364462E+02,7.459630E+01,768,1055,913,8,16,16
26054,2026/09/29,19:22:59,9.487679E+01,8.763295E+01,9.497082E+01,3.060311E+02,7.271887E+01,768,1055,913,8,16,16
26055,2026/09/29,19:23:59,9.490921E+01,8.622569E+01,9.500324E+01,1.788262E+02,7.551070E+01,768,1055,913,8,16,16
26056,2026/09/29,19:24:59,9.490921E+01,8.481518E+01,9.500324E+01,3.178664E+02,7.810311E+01,768,1055,913,8,2,2
26057,2026/09/29,19:25:59,9.493839E+01,8.568094E+01,9.500324E+01,3.447795E+02,7.320039E+01,768,1056,915,16,2,4
26058,2026/09/29,19:26:59,9.490921E+01,8.545720E+01,9.500324E+01,2.416018E+02,7.608463E+01,768,1058,916,16,2,4
26059,2026/09/29,19:27:59,9.493839E+01,8.529507E+01,9.500324E+01,1.785020E+02,7.685311E+01,768,1060,917,16,2,4
26060,2026/09/29,19:28:59,9.490921E+01,8.545720E+01,9.500324E+01,3.281129E+02,7.426070E+01,768,1062,919,16,2,4
26061,2026/09/29,19:29:59,9.493839E+01,8.558366E+01,9.500324E+01,1.586252E+02,7.536478E+01,768,1064,920,16,2,4
26062,2026/09/29,19:30:59,9.490921E+01,8.542477E+01,9.500324E+01,1.685798E+02,7.699902E+01,768,1066,921,16,2,4
26063,2026/09/29,19:31:59,9.490921E+01,8.574255E+01,9.497082E+01,1.794747E+02,7.512159E+01,768,1068,922,16,2,4
26064,2026/09/29,19:32:59,9.490921E+01,8.606356E+01,9.500324E+01,1.820363E+02,7.507782E+01,768,1069,924,16,2,4
26065,2026/09/29,19:33:59,9.490921E+01,8.631972E+01,9.500324E+01,2.185473E+02,7.440175E+01,768,1071,925,16,2,4
26066,2026/09/29,19:34:59,9.490921E+01,8.638457E+01,9.497082E+01,2.384241E+02,7.478599E+01,768,1073,926,16,2,4
26067,2026/09/29,19:35:59,9.490921E+01,8.667316E+01,9.497082E+01,1.576848E+02,7.560311E+01,768,1075,928,16,2,4
26068,2026/09/29,19:36:59,9.490921E+01,8.708820E+01,9.500324E+01,1.621595E+02,7.517023E+01,768,1077,929,16,2,4
26069,2026/09/29,19:37:59,9.493839E+01,8.750648E+01,9.500324E+01,1.624838E+02,7.555447E+01,768,1079,930,16,2,4
26070,2026/09/29,19:38:59,9.493839E+01,8.792153E+01,9.497082E+01,1.310636E+02,7.565175E+01,768,1080,931,16,2,4
26071,2026/09/29,19:39:59,9.490921E+01,8.840467E+01,9.497082E+01,1.659857E+02,7.517023E+01,768,1082,933,16,2,4
26072,2026/09/29,19:40:59,9.493839E+01,8.881972E+01,9.497082E+01,1.573606E+02,7.565175E+01,768,1084,934,16,2,4
26073,2026/09/29,19:41:59,9.487679E+01,8.917316E+01,9.500324E+01,1.974060E+02,7.502918E+01,768,1086,934,16,2,4
26074,2026/09/29,19:42:59,9.497082E+01,8.878729E+01,9.497082E+01,2.428988E+02,7.863326E+01,768,1088,935,16,2,4
26075,2026/09/29,19:43:59,9.490921E+01,8.891699E+01,9.500324E+01,3.223735E+02,7.301070E+01,768,1090,935,16,2,4
26076,2026/09/29,19:44:59,9.490921E+01,8.897860E+01,9.500324E+01,1.868353E+02,7.512159E+01,768,1092,936,16,2,4
26077,2026/09/29,19:45:59,9.493839E+01,8.872244E+01,9.500324E+01,1.826524E+02,7.718871E+01,768,1093,936,16,2,4
26078,2026/09/29,19:46:59,9.497082E+01,8.866084E+01,9.500324E+01,3.428664E+02,7.426070E+01,768,1095,937,16,2,4
26079,2026/09/29,19:47:59,9.493839E+01,8.881972E+01,9.500324E+01,1.797665E+02,7.531615E+01,768,1097,937,16,2,4
26080,2026/09/29,19:48:59,9.493839E+01,8.859599E+01,9.500324E+01,1.573606E+02,7.531615E+01,768,1099,938,16,2,4
26081,2026/09/29,19:49:59,9.490921E+01,8.862841E+01,9.497082E+01,2.163100E+02,7.521887E+01,768,1101,938,16,2,4
26082,2026/09/29,19:50:59,9.493839E+01,8.875487E+01,9.500324E+01,1.970817E+02,7.507782E+01,768,1103,939,16,2,4
26083,2026/09/29,19:51:59,9.493839E+01,8.914073E+01,9.500324E+01,1.611868E+02,7.551070E+01,768,1104,939,16,2,4
26084,2026/09/29,19:52:59,9.493839E+01,8.926719E+01,9.500324E+01,2.717250E+02,7.507782E+01,768,1106,940,16,2,4
26085,2026/09/29,19:53:59,9.493839E+01,8.933204E+01,9.497082E+01,1.647211E+02,7.541342E+01,768,1108,940,16,2,4
26086,2026/09/29,19:54:59,9.493839E+01,8.923801E+01,9.500324E+01,2.691634E+02,7.502918E+01,768,1110,941,16,2,4
26087,2026/09/29,19:55:59,9.497082E+01,8.936446E+01,9.500324E+01,1.708171E+02,7.546206E+01,768,1112,941,16,2,4
26088,2026/09/29,19:56:59,9.493839E+01,8.917316E+01,9.500324E+01,2.986382E+02,7.382782E+01,768,1114,942,16,2,4
26089,2026/09/29,19:57:59,9.493839E+01,8.917316E+01,9.497082E+01,2.195201E+02,7.507782E+01,768,1116,942,16,2,4
26090,2026/09/29,19:58:59,9.493839E+01,8.897860E+01,9.500324E+01,2.829442E+02,7.449902E+01,768,1117,943,16,2,4
26091,2026/09/29,19:59:59,9.493839E+01,8.910831E+01,9.497082E+01,1.762646E+02,7.541342E+01,768,1119,943,16,2,4
26092,2026/09/29,20:00:59,9.490921E+01,8.907588E+01,9.500324E+01,2.832685E+02,7.445039E+01,768,1121,944,16,2,4
26093,2026/09/29,20:01:59,9.493839E+01,8.875487E+01,9.500324E+01,1.804151E+02,7.714494E+01,768,1123,944,16,2,4
26094,2026/09/29,20:02:59,9.490921E+01,8.875487E+01,9.500324E+01,3.246109E+02,7.502918E+01,768,1125,945,16,2,4
26095,2026/09/29,20:03:59,9.490921E+01,8.901102E+01,9.500324E+01,2.371271E+02,7.171206E+01,768,1127,945,16,2,4
26096,2026/09/29,20:04:59,9.490921E+01,8.891699E+01,9.500324E+01,1.611868E+02,7.546206E+01,768,1128,946,16,2,4
26097,2026/09/29,20:05:59,9.490921E+01,8.866084E+01,9.500324E+01,3.527886E+02,7.531615E+01,768,1130,946,16,2,4
26098,2026/09/29,20:06:59,9.490921E+01,8.872244E+01,9.497082E+01,3.377432E+02,7.219358E+01,768,1132,947,16,2,4
26099,2026/09/29,20:07:59,9.497082E+01,8.872244E+01,9.500324E+01,1.563878E+02,7.565175E+01,768,1134,948,16,2,4
26100,2026/09/29,20:08:59,9.490921E+01,8.917316E+01,9.497082E+01,1.643969E+02,7.526751E+01,768,1136,948,16,2,4
26101,2026/09/29,20:09:59,9.493839E+01,8.965305E+01,9.497082E+01,1.317121E+02,7.445039E+01,768,1138,949,16,2,4
26102,2026/09/29,20:10:59,9.497082E+01,8.981194E+01,9.500324E+01,1.297990E+02,7.598735E+01,768,1139,949,16,16,4
26103,2026/09/29,20:11:59,9.490921E+01,8.914073E+01,9.497082E+01,1.352464E+02,7.531615E+01,768,1139,950,16,16,4
26104,2026/09/29,20:12:59,9.497082E+01,8.837225E+01,9.500324E+01,1.567121E+02,7.493191E+01,768,1139,950,16,16,4
26105,2026/09/29,20:13:59,9.490921E+01,8.718548E+01,9.497082E+01,3.018483E+02,7.377918E+01,768,1139,951,16,16,4
26106,2026/09/29,20:14:59,9.490921E+01,8.574255E+01,9.497082E+01,2.057393E+02,7.632782E+01,768,1139,951,16,16,4
26107,2026/09/29,20:15:59,9.493839E+01,8.484760E+01,9.500324E+01,1.730545E+02,7.526751E+01,768,1139,952,16,2,4
26108,2026/09/29,20:16:59,9.490921E+01,8.523022E+01,9.500324E+01,2.156615E+02,7.382782E+01,768,1141,952,16,2,4
26109,2026/09/29,20:17:59,9.493839E+01,8.564851E+01,9.497082E+01,1.531777E+02,7.526751E+01,768,1143,953,16,2,4
26110,2026/09/29,20:18:59,9.490921E+01,8.609599E+01,9.497082E+01,1.522374E+02,7.512159E+01,768,1145,953,16,2,4
26111,2026/09/29,20:19:59,9.493839E+01,8.641699E+01,9.497082E+01,2.813554E+02,7.382782E+01,768,1147,954,16,2,4
26112,2026/09/29,20:20:59,9.490921E+01,8.616084E+01,9.500324E+01,2.803826E+02,7.478599E+01,768,1148,954,16,2,4
26113,2026/09/29,20:21:59,9.490921E+01,8.593710E+01,9.500324E+01,2.781453E+02,7.603599E+01,768,1150,955,16,2,4
26114,2026/09/29,20:22:59,9.493839E+01,8.558366E+01,9.500324E+01,3.854734E+02,7.421206E+01,768,1152,956,16,2,4
26115,2026/09/29,20:23:59,9.490921E+01,8.481518E+01,9.500324E+01,3.403048E+02,7.584630E+01,768,1154,956,16,2,4
26116,2026/09/29,20:24:59,9.493839E+01,8.436771E+01,9.497082E+01,3.162776E+02,7.488326E+01,768,1156,957,16,2,4
26117,2026/09/29,20:25:59,9.490921E+01,8.398184E+01,9.500324E+01,3.005837E+02,7.551070E+01,768,1158,957,16,2,4
26118,2026/09/29,20:26:59,9.493839E+01,8.366084E+01,9.500324E+01,2.957523E+02,7.517023E+01,768,1159,958,16,2,4
26119,2026/09/29,20:27:59,9.493839E+01,8.337225E+01,9.500324E+01,2.009403E+02,7.680447E+01,768,1161,958,16,2,4
26120,2026/09/29,20:28:59,9.493839E+01,8.372569E+01,9.500324E+01,1.698444E+02,7.498055E+01,768,1163,959,16,2,4
26121,2026/09/29,20:29:59,9.490921E+01,8.414073E+01,9.497082E+01,1.464656E+02,7.521887E+01,768,1165,959,16,2,4
26122,2026/09/29,20:30:59,9.490921E+01,8.462387E+01,9.500324E+01,1.470817E+02,7.526751E+01,768,1167,960,16,2,4
26123,2026/09/29,20:31:59,9.490921E+01,8.494164E+01,9.497082E+01,2.576524E+02,7.502918E+01,768,1169,960,16,2,4
26124,2026/09/29,20:32:59,9.490921E+01,8.484760E+01,9.497082E+01,1.964332E+02,7.627918E+01,768,1170,961,16,2,4
26125,2026/09/29,20:33:59,9.490921E+01,8.510377E+01,9.500324E+01,1.826524E+02,7.488326E+01,768,1172,961,16,2,4
26126,2026/09/29,20:34:59,9.497082E+01,8.503891E+01,9.500324E+01,2.582685E+02,7.502918E+01,768,1174,962,16,2,4
26127,2026/09/29,20:35:59,9.490921E+01,8.526265E+01,9.500324E+01,1.519131E+02,7.541342E+01,768,1176,962,16,2,4
26128,2026/09/29,20:36:59,9.493839E+01,8.574255E+01,9.500324E+01,1.403697E+02,7.536478E+01,768,1178,963,16,2,4
26129,2026/09/29,20:37:59,9.487679E+01,8.625811E+01,9.500324E+01,1.461414E+02,7.541342E+01,768,1180,964,16,2,4
26130,2026/09/29,20:38:59,9.490921E+01,8.670558E+01,9.500324E+01,1.512646E+02,7.358463E+01,768,1181,964,16,2,4
26131,2026/09/29,20:39:59,9.493839E+01,8.708820E+01,9.500324E+01,1.643969E+02,7.406615E+01,768,1183,965,16,2,4
26132,2026/09/29,20:40:59,9.493839E+01,8.747406E+01,9.500324E+01,1.720817E+02,7.507782E+01,768,1185,965,16,2,4
26133,2026/09/29,20:41:59,9.493839E+01,8.776265E+01,9.497082E+01,1.964332E+02,7.488326E+01,768,1187,966,16,2,4
26134,2026/09/29,20:42:59,9.493839E+01,8.798638E+01,9.497082E+01,1.900454E+02,7.498055E+01,768,1189,966,16,2,4
26135,2026/09/29,20:43:59,9.490921E+01,8.843385E+01,9.500324E+01,1.474060E+02,7.551070E+01,768,1191,967,16,2,4
26136,2026/09/29,20:44:59,9.490921E+01,8.901102E+01,9.500324E+01,1.121595E+02,7.382782E+01,768,1193,967,16,2,4
26137,2026/09/29,20:45:59,9.493839E+01,8.962063E+01,9.497082E+01,1.345979E+02,7.430933E+01,768,1194,968,16,2,4
26138,2026/09/29,20:46:59,9.493839E+01,8.987679E+01,9.497082E+01,1.339494E+02,7.565175E+01,768,1196,968,16,16,4
26139,2026/09/29,20:47:59,9.490921E+01,8.914073E+01,9.500324E+01,1.435798E+02,7.565175E+01,768,1196,969,16,16,4
26140,2026/09/29,20:48:59,9.493839E+01,8.849870E+01,9.497082E+01,1.176070E+02,7.574902E+01,768,1196,969,16,16,4
26141,2026/09/29,20:49:59,9.490921E+01,8.788911E+01,9.500324E+01,1.099222E+02,7.555447E+01,768,1196,970,16,16,4
26142,2026/09/29,20:50:59,9.490921E+01,8.718548E+01,9.500324E+01,1.477302E+02,7.507782E+01,768,1196,970,16,16,4
26143,2026/09/29,20:51:59,9.490921E+01,8.631972E+01,9.500324E+01,2.236706E+02,7.416342E+01,768,1196,971,16,16,4
26144,2026/09/29,20:52:59,9.493839E+01,8.488003E+01,9.497082E+01,1.737030E+02,7.690175E+01,768,1196,972,16,2,4
26145,2026/09/29,20:53:59,9.493839E+01,8.484760E+01,9.500324E+01,3.403048E+02,7.426070E+01,768,1198,972,16,2,4
26146,2026/09/29,20:54:59,9.493839E+01,8.497406E+01,9.500324E+01,1.961089E+02,7.243191E+01,768,1200,973,16,2,4
26147,2026/09/29,20:55:59,9.490921E+01,8.468548E+01,9.500324E+01,1.833009E+02,7.680447E+01,768,1201,973,16,2,4
26148,2026/09/29,20:56:59,9.490921E+01,8.503891E+01,9.500324E+01,1.634241E+02,7.507782E+01,768,1203,974,16,2,4
26149,2026/09/29,20:57:59,9.490921E+01,8.542477E+01,9.497082E+01,1.656939E+02,7.507782E+01,768,1205,974,16,2,4
26150,2026/09/29,20:58:59,9.490921E+01,8.574255E+01,9.497082E+01,1.993191E+02,7.478599E+01,768,1207,975,16,2,4
26151,2026/09/29,20:59:59,9.490921E+01,8.593710E+01,9.497082E+01,2.070039E+02,7.473735E+01,768,1209,975,16,2,4
26152,2026/09/29,21:00:59,9.490921E+01,8.616084E+01,9.500324E+01,1.659857E+02,7.565175E+01,768,1211,976,16,2,4
26153,2026/09/29,21:01:59,9.493839E+01,8.654345E+01,9.500324E+01,1.688716E+02,7.521887E+01,768,1212,976,16,2,4
26154,2026/09/29,21:02:59,9.493839E+01,8.689689E+01,9.500324E+01,1.740272E+02,7.377918E+01,768,1214,977,16,2,4
26155,2026/09/29,21:03:59,9.490921E+01,8.721790E+01,9.500324E+01,1.727302E+02,7.521887E+01,768,1216,977,16,2,4
26156,2026/09/29,21:04:59,9.493839E+01,8.760377E+01,9.497082E+01,1.740272E+02,7.498055E+01,768,1218,978,16,2,4
26157,2026/09/29,21:05:59,9.490921E+01,8.798638E+01,9.497082E+01,1.474060E+02,7.546206E+01,768,1220,978,16,2,4
26158,2026/09/29,21:06:59,9.487679E+01,8.837225E+01,9.500324E+01,1.691958E+02,7.396887E+01,768,1222,979,16,2,4
26159,2026/09/29,21:07:59,9.490921E+01,8.862841E+01,9.497082E+01,1.986706E+02,7.502918E+01,768,1224,980,16,2,4
26160,2026/09/29,21:08:59,9.490921E+01,8.830740E+01,9.497082E+01,1.964332E+02,7.690175E+01,768,1225,980,16,2,4
26161,2026/09/29,21:09:59,9.490921E+01,8.830740E+01,9.497082E+01,3.246109E+02,7.498055E+01,768,1227,981,16,2,4
26162,2026/09/29,21:10:59,9.487679E+01,8.837225E+01,9.500324E+01,2.163100E+02,7.488326E+01,768,1229,981,16,2,4
26163,2026/09/29,21:11:59,9.490921E+01,8.843385E+01,9.497082E+01,2.313554E+02,7.459630E+01,768,1231,982,16,2,4
26164,2026/09/29,21:12:59,9.493839E+01,8.853113E+01,9.497082E+01,2.230220E+02,7.570039E+01,768,1233,982,16,2,4
26165,2026/09/29,21:13:59,9.487679E+01,8.859599E+01,9.500324E+01,2.255837E+02,7.464494E+01,768,1235,984,16,2,4
26166,2026/09/29,21:14:59,9.490921E+01,8.849870E+01,9.500324E+01,2.573282E+02,7.521887E+01,768,1236,985,16,2,4
26167,2026/09/29,21:15:59,9.490921E+01,8.872244E+01,9.500324E+01,1.740272E+02,7.541342E+01,768,1238,986,16,2,4
26168,2026/09/29,21:16:59,9.487679E+01,8.907588E+01,9.500324E+01,1.618353E+02,7.536478E+01,768,1240,988,16,2,4
26169,2026/09/29,21:17:59,9.490921E+01,8.946174E+01,9.500324E+01,1.650454E+02,7.521887E+01,768,1242,989,16,2,4
26170,2026/09/29,21:18:59,9.490921E+01,8.981194E+01,9.500324E+01,1.711414E+02,7.546206E+01,768,1244,990,16,2,4
26171,2026/09/29,21:19:59,9.490921E+01,8.965305E+01,9.497082E+01,1.996433E+02,7.498055E+01,768,1245,992,16,16,4
26172,2026/09/29,21:20:59,9.490921E+01,8.872244E+01,9.500324E+01,1.842737E+02,7.493191E+01,768,1245,993,16,16,4
26173,2026/09/29,21:21:59,9.493839E+01,8.769780E+01,9.497082E+01,2.156615E+02,7.445039E+01,768,1245,994,16,16,4
26174,2026/09/29,21:22:59,9.493839E+01,8.622569E+01,9.497082E+01,3.515240E+02,7.358463E+01,768,1245,996,16,16,4
26175,2026/09/29,21:23:59,9.490921E+01,8.513619E+01,9.500324E+01,1.615110E+02,7.531615E+01,768,1245,997,16,16,4
26176,2026/09/29,21:24:59,9.490921E+01,8.513619E+01,9.500324E+01,1.647211E+02,7.502918E+01,768,1246,998,16,2,8
26177,2026/09/29,21:25:59,9.493839E+01,8.545720E+01,9.500324E+01,2.239948E+02,7.401751E+01,768,1248,998,16,2,8
26178,2026/09/29,21:26:59,9.493839E+01,8.587225E+01,9.500324E+01,1.531777E+02,7.521887E+01,768,1250,998,16,2,8
26179,2026/09/29,21:27:59,9.493839E+01,8.638457E+01,9.500324E+01,1.384566E+02,7.493191E+01,768,1252,998,16,2,8
26180,2026/09/29,21:28:59,9.493839E+01,8.686446E+01,9.500324E+01,1.432555E+02,7.521887E+01,768,1254,998,16,2,8
26181,2026/09/29,21:29:59,9.493839E+01,8.734760E+01,9.497082E+01,1.458171E+02,7.507782E+01,768,1256,998,16,2,8
26182,2026/09/29,21:30:59,9.490921E+01,8.773022E+01,9.497082E+01,1.759403E+02,7.502918E+01,768,1257,998,16,2,8
26183,2026/09/29,21:31:59,9.490921E+01,8.795396E+01,9.500324E+01,2.108625E+02,7.493191E+01,768,1259,998,16,2,8
26184,2026/09/29,21:32:59,9.493839E+01,8.824255E+01,9.500324E+01,1.772049E+02,7.276751E+01,768,1261,998,16,2,8
26185,2026/09/29,21:33:59,9.497082E+01,8.782750E+01,9.500324E+01,3.172179E+02,7.512159E+01,768,1263,998,16,2,8
26186,2026/09/29,21:34:59,9.490921E+01,8.785992E+01,9.500324E+01,1.900454E+02,7.493191E+01,768,1265,998,16,2,8
26187,2026/09/29,21:35:59,9.493839E+01,8.811609E+01,9.500324E+01,1.951686E+02,7.498055E+01,768,1267,998,16,2,8
26188,2026/09/29,21:36:59,9.490921E+01,8.811609E+01,9.500324E+01,1.817121E+02,7.502918E+01,768,1269,998,16,2,8
26189,2026/09/29,21:37:59,9.490921E+01,8.792153E+01,9.497082E+01,1.676070E+02,7.709630E+01,768,1270,998,16,2,8
26190,2026/09/29,21:38:59,9.493839E+01,8.788911E+01,9.500324E+01,4.133593E+02,7.276751E+01,768,1272,998,16,2,8
26191,2026/09/29,21:39:59,9.493839E+01,8.731518E+01,9.500324E+01,2.377756E+02,7.820039E+01,768,1274,998,16,2,8
26192,2026/09/29,21:40:59,9.493839E+01,8.657588E+01,9.497082E+01,3.838846E+02,7.675584E+01,768,1276,998,16,2,8
26193,2026/09/29,21:41:59,9.490921E+01,8.628729E+01,9.497082E+01,2.944877E+02,7.387646E+01,768,1278,998,16,2,8
26194,2026/09/29,21:42:59,9.493839E+01,8.609599E+01,9.500324E+01,2.986382E+02,7.541342E+01,768,1280,998,16,2,8
26195,2026/09/29,21:43:59,9.487679E+01,8.606356E+01,9.500324E+01,1.749676E+02,7.695039E+01,768,1282,998,16,2,8
26196,2026/09/29,21:44:59,9.490921E+01,8.599870E+01,9.497082E+01,3.066472E+02,7.334630E+01,768,1283,998,16,2,8
26197,2026/09/29,21:45:59,9.493839E+01,8.574255E+01,9.497082E+01,3.188392E+02,7.488326E+01,768,1285,998,16,2,8
26198,2026/09/29,21:46:59,9.487679E+01,8.555124E+01,9.500324E+01,3.367704E+02,7.430933E+01,768,1287,998,16,2,8
26199,2026/09/29,21:47:59,9.493839E+01,8.558366E+01,9.500324E+01,2.675746E+02,7.454766E+01,768,1289,998,16,2,8
26200,2026/09/29,21:48:59,9.490921E+01,8.555124E+01,9.500324E+01,2.278534E+02,7.478599E+01,768,1291,998,16,2,8
26201,2026/09/29,21:49:59,9.493839E+01,8.574255E+01,9.500324E+01,1.810636E+02,7.507782E+01,768,1293,998,16,2,8
26202,2026/09/29,21:50:59,9.490921E+01,8.603113E+01,9.500324E+01,1.666342E+02,7.526751E+01,768,1295,998,2,4,2
26203,2026/09/29,21:51:59,9.490921E+01,8.740921E+01,9.497082E+01,1.724060E+02,7.526751E+01,769,1296,999,2,4,2
26204,2026/09/29,21:52:59,9.497082E+01,8.875487E+01,9.497082E+01,1.752918E+02,7.521887E+01,771,1297,1001,2,4,2
26205,2026/09/29,21:53:59,9.493839E+01,8.958820E+01,9.500324E+01,2.602140E+02,7.896887E+01,773,1298,1003,2,4,2
26206,2026/09/29,21:54:59,9.493839E+01,8.926719E+01,9.497082E+01,3.454280E+02,7.363326E+01,773,1300,1003,16,4,16
26207,2026/09/29,21:55:59,9.490921E+01,8.827497E+01,9.497082E+01,1.993191E+02,7.498055E+01,773,1301,1003,16,4,16
26208,2026/09/29,21:56:59,9.493839E+01,8.718548E+01,9.500324E+01,2.028534E+02,7.483463E+01,773,1302,1003,16,4,16
26209,2026/09/29,21:57:59,9.490921E+01,8.625811E+01,9.500324E+01,1.663100E+02,7.546206E+01,773,1304,1003,16,4,16
26210,2026/09/29,21:58:59,9.493839E+01,8.526265E+01,9.500324E+01,1.880999E+02,7.502918E+01,773,1305,1003,16,4,16
26211,2026/09/29,21:59:59,9.490921E+01,8.561609E+01,9.500324E+01,1.916342E+02,7.464494E+01,775,1306,1004,2,4,2
26212,2026/09/29,22:00:59,9.493839E+01,8.680286E+01,9.500324E+01,2.050908E+02,7.488326E+01,776,1308,1006,2,4,2
26213,2026/09/29,22:01:59,9.493839E+01,8.785992E+01,9.497082E+01,2.076524E+02,7.464494E+01,778,1309,1008,2,4,2
26214,2026/09/29,22:02:59,9.493839E+01,8.901102E+01,9.500324E+01,2.409857E+02,7.498055E+01,780,1310,1009,2,4,2
26215,2026/09/29,22:03:59,9.493839E+01,9.000648E+01,9.500324E+01,2.464332E+02,7.521887E+01,782,1312,1011,16,4,16
26216,2026/09/29,22:04:59,9.490921E+01,8.904346E+01,9.500324E+01,1.855383E+02,7.517023E+01,782,1313,1011,16,4,16
26217,2026/09/29,22:05:59,9.490921E+01,8.808366E+01,9.500324E+01,1.820363E+02,7.531615E+01,782,1314,1011,16,4,16
26218,2026/09/29,22:06:59,9.493839E+01,8.689689E+01,9.500324E+01,3.300584E+02,7.666342E+01,782,1314,1011,16,4,16
26219,2026/09/29,22:07:59,9.490921E+01,8.577497E+01,9.497082E+01,3.540856E+02,7.329766E+01,782,1314,1011,16,4,16
26220,2026/09/29,22:08:59,9.490921E+01,8.532750E+01,9.497082E+01,2.121271E+02,7.565175E+01,783,1314,1012,2,4,2
26221,2026/09/29,22:09:59,9.487679E+01,8.654345E+01,9.500324E+01,2.063878E+02,7.589494E+01,784,1314,1013,2,4,2
26222,2026/09/29,22:10:59,9.490921E+01,8.773022E+01,9.500324E+01,2.281453E+02,7.454766E+01,786,1314,1015,2,4,2
26223,2026/09/29,22:11:59,9.490921E+01,8.878729E+01,9.500324E+01,2.214332E+02,7.526751E+01,788,1314,1017,2,4,2
26224,2026/09/29,22:12:59,9.487679E+01,8.997406E+01,9.500324E+01,1.669585E+02,7.560311E+01,790,1314,1018,16,4,16
26225,2026/09/29,22:13:59,9.490921E+01,8.910831E+01,9.500324E+01,1.897211E+02,7.363326E+01,790,1314,1018,16,4,16
26226,2026/09/29,22:14:59,9.490921E+01,8.805124E+01,9.500324E+01,1.871595E+02,7.517023E+01,790,1314,1018,16,4,16
26227,2026/09/29,22:15:59,9.493839E+01,8.702659E+01,9.500324E+01,1.922828E+02,7.493191E+01,790,1314,1018,16,4,16
26228,2026/09/29,22:16:59,9.493839E+01,8.593710E+01,9.500324E+01,2.035020E+02,7.478599E+01,790,1314,1018,16,4,16
26229,2026/09/29,22:17:59,9.490921E+01,8.494164E+01,9.497082E+01,1.880999E+02,7.488326E+01,790,1314,1018,2,4,2
26230,2026/09/29,22:18:59,9.493839E+01,8.612841E+01,9.497082E+01,1.833009E+02,7.281615E+01,792,1314,1020,2,4,2
26231,2026/09/29,22:19:59,9.493839E+01,8.664073E+01,9.500324E+01,3.508755E+02,7.507782E+01,793,1314,1022,2,4,2
26232,2026/09/29,22:20:59,9.493839E+01,8.712063E+01,9.500324E+01,3.489624E+02,7.498055E+01,795,1314,1023,2,4,2
26233,2026/09/29,22:21:59,9.493839E+01,8.718548E+01,9.500324E+01,5.498379E+02,7.137646E+01,797,1314,1025,2,4,2
26234,2026/09/29,22:22:59,9.490921E+01,8.712063E+01,9.497082E+01,4.303502E+02,7.396887E+01,799,1314,1027,2,4,2
26235,2026/09/29,22:23:59,9.490921E+01,8.664073E+01,9.500324E+01,5.601168E+02,7.795720E+01,801,1314,1029,2,4,2
26236,2026/09/29,22:24:59,9.493839E+01,8.660831E+01,9.500324E+01,5.905318E+02,7.233463E+01,802,1314,1030,2,4,2
26237,2026/09/29,22:25:59,9.493839E+01,8.587225E+01,9.497082E+01,5.293450E+02,7.666342E+01,804,1314,1032,2,4,2
26238,2026/09/29,22:26:59,9.490921E+01,8.574255E+01,9.500324E+01,4.726330E+02,7.671206E+01,806,1314,1034,2,4,2
26239,2026/09/29,22:27:59,9.497082E+01,8.519780E+01,9.497082E+01,5.665046E+02,7.416342E+01,808,1314,1035,2,4,2
26240,2026/09/29,22:28:59,9.487679E+01,8.503891E+01,9.500324E+01,4.697471E+02,7.248055E+01,810,1314,1037,2,4,2
26241,2026/09/29,22:29:59,9.487679E+01,8.519780E+01,9.500324E+01,3.345331E+02,7.637159E+01,811,1314,1039,2,4,2
26242,2026/09/29,22:30:59,9.487679E+01,8.612841E+01,9.500324E+01,1.929313E+02,7.473735E+01,813,1314,1040,2,4,2
26243,2026/09/29,22:31:59,9.493839E+01,8.725033E+01,9.500324E+01,2.262322E+02,7.531615E+01,815,1314,1042,2,4,2
26244,2026/09/29,22:32:59,9.490921E+01,8.830740E+01,9.497082E+01,2.316796E+02,7.449902E+01,817,1314,1044,2,4,2
26245,2026/09/29,22:33:59,9.487679E+01,8.933204E+01,9.500324E+01,2.464332E+02,7.426070E+01,819,1314,1045,2,4,2
26246,2026/09/29,22:34:59,9.490921E+01,8.952335E+01,9.497082E+01,2.698120E+02,7.512159E+01,820,1314,1046,16,4,16
26247,2026/09/29,22:35:59,9.490921E+01,8.814851E+01,9.500324E+01,2.826200E+02,7.478599E+01,820,1314,1046,16,4,16
26248,2026/09/29,22:36:59,9.490921E+01,8.683204E+01,9.500324E+01,2.275292E+02,7.560311E+01,820,1314,1046,16,4,16
26249,2026/09/29,22:37:59,9.490921E+01,8.558366E+01,9.500324E+01,2.300908E+02,7.498055E+01,820,1314,1046,16,4,16
26250,2026/09/29,22:38:59,9.493839E+01,8.500648E+01,9.497082E+01,2.419261E+02,7.762159E+01,821,1314,1047,2,4,2
26251,2026/09/29,22:39:59,9.490921E+01,8.571336E+01,9.500324E+01,3.492867E+02,7.935311E+01,823,1314,1049,2,4,2
26252,2026/09/29,22:40:59,9.490921E+01,8.616084E+01,9.500324E+01,3.678664E+02,7.584630E+01,824,1314,1051,2,4,2
26253,2026/09/29,22:41:59,9.490921E+01,8.686446E+01,9.500324E+01,2.534695E+02,7.536478E+01,826,1314,1052,2,4,2
26254,2026/09/29,22:42:59,9.490921E+01,8.766537E+01,9.500324E+01,3.947795E+02,7.180933E+01,828,1314,1054,2,4,2
26255,2026/09/29,22:43:59,9.490921E+01,8.785992E+01,9.500324E+01,4.008755E+02,7.714494E+01,830,1314,1056,2,4,2
26256,2026/09/29,22:44:59,9.490921E+01,8.792153E+01,9.500324E+01,4.098249E+02,7.517023E+01,832,1314,1058,2,4,2
26257,2026/09/29,22:45:59,9.493839E+01,8.849870E+01,9.500324E+01,3.130674E+02,7.546206E+01,833,1314,1059,2,4,2
26258,2026/09/29,22:46:59,9.490921E+01,8.955578E+01,9.500324E+01,1.919585E+02,7.517023E+01,835,1314,1061,2,4,2
26259,2026/09/29,22:47:59,9.493839E+01,8.946174E+01,9.500324E+01,2.006161E+02,7.521887E+01,836,1314,1062,16,4,16
26260,2026/09/29,22:48:59,9.493839E+01,8.837225E+01,9.497082E+01,1.951686E+02,7.502918E+01,836,1314,1062,16,4,16
26261,2026/09/29,22:49:59,9.493839E+01,8.734760E+01,9.497082E+01,1.935473E+02,7.507782E+01,836,1314,1062,16,4,16
26262,2026/09/29,22:50:59,9.493839E+01,8.631972E+01,9.497082E+01,1.890726E+02,7.493191E+01,836,1314,1062,16,4,16
26263,2026/09/29,22:51:59,9.493839E+01,8.494164E+01,9.500324E+01,2.633917E+02,7.699902E+01,836,1314,1062,16,4,16
26264,2026/09/29,22:52:59,9.493839E+01,8.545720E+01,9.497082E+01,3.915694E+02,7.382782E+01,838,1314,1063,2,4,2
26265,2026/09/29,22:53:59,9.493839E+01,8.628729E+01,9.500324E+01,1.909857E+02,7.512159E+01,839,1314,1065,2,4,2
26266,2026/09/29,22:54:59,9.493839E+01,8.757134E+01,9.497082E+01,2.054151E+02,7.459630E+01,841,1314,1067,2,4,2
26267,2026/09/29,22:55:59,9.493839E+01,8.875487E+01,9.500324E+01,2.073282E+02,7.507782E+01,843,1314,1068,2,4,2
26268,2026/09/29,22:56:59,9.487679E+01,8.949416E+01,9.500324E+01,3.143645E+02,7.498055E+01,845,1314,1070,2,4,2
26269,2026/09/29,22:57:59,9.493839E+01,8.981194E+01,9.500324E+01,3.290856E+02,7.498055E+01,846,1314,1071,16,4,16
26270,2026/09/29,22:58:59,9.490921E+01,8.821012E+01,9.497082E+01,3.188392E+02,7.517023E+01,846,1314,1071,16,4,16
26271,2026/09/29,22:59:59,9.497082E+01,8.667316E+01,9.497082E+01,2.816797E+02,7.473735E+01,846,1314,1071,16,4,16
26272,2026/09/29,23:00:59,9.493839E+01,8.494164E+01,9.500324E+01,3.390078E+02,7.435311E+01,846,1314,1071,16,4,16
26273,2026/09/29,23:01:59,9.493839E+01,8.523022E+01,9.500324E+01,3.454280E+02,7.459630E+01,848,1314,1073,2,4,2
26274,2026/09/29,23:02:59,9.490921E+01,8.580740E+01,9.500324E+01,3.143645E+02,7.507782E+01,850,1314,1075,2,4,2
26275,2026/09/29,23:03:59,9.490921E+01,8.648184E+01,9.500324E+01,3.047341E+02,7.546206E+01,852,1314,1076,2,4,2
26276,2026/09/29,23:04:59,9.490921E+01,8.718548E+01,9.500324E+01,2.999352E+02,7.469358E+01,854,1314,1078,2,4,2
26277,2026/09/29,23:05:59,9.493839E+01,8.788911E+01,9.500324E+01,3.063554E+02,7.541342E+01,855,1314,1080,2,4,2
26278,2026/09/29,23:06:59,9.487679E+01,8.843385E+01,9.500324E+01,4.652724E+02,7.185797E+01,857,1314,1081,2,4,2
26279,2026/09/29,23:07:59,9.487679E+01,8.869326E+01,9.497082E+01,3.361219E+02,7.603599E+01,859,1314,1083,2,4,2
26280,2026/09/29,23:08:59,9.497082E+01,8.878729E+01,9.500324E+01,2.970493E+02,7.791342E+01,861,1314,1085,2,4,2
26281,2026/09/29,23:09:59,9.487679E+01,8.901102E+01,9.497082E+01,4.886511E+02,7.334630E+01,863,1314,1086,2,4,2
26282,2026/09/29,23:10:59,9.493839E+01,8.942931E+01,9.497082E+01,3.569715E+02,7.051070E+01,864,1314,1088,2,4,2
26283,2026/09/29,23:11:59,9.493839E+01,8.977951E+01,9.500324E+01,2.637160E+02,7.546206E+01,866,1314,1090,2,4,2
26284,2026/09/29,23:12:59,9.493839E+01,8.907588E+01,9.500324E+01,2.746109E+02,7.358463E+01,867,1314,1090,16,4,16
26285,2026/09/29,23:13:59,9.490921E+01,8.753891E+01,9.500324E+01,2.880674E+02,7.560311E+01,867,1314,1090,16,4,16
26286,2026/09/29,23:14:59,9.490921E+01,8.577497E+01,9.500324E+01,4.216926E+02,7.094358E+01,867,1314,1090,16,4,16
26287,2026/09/29,23:15:59,9.490921E+01,8.491245E+01,9.500324E+01,3.082685E+02,7.748055E+01,868,1314,1091,2,4,2
26288,2026/09/29,23:16:59,9.493839E+01,8.555124E+01,9.500324E+01,2.948120E+02,7.589494E+01,870,1314,1093,2,4,2
26289,2026/09/29,23:17:59,9.493839E+01,8.631972E+01,9.500324E+01,3.201038E+02,7.454766E+01,871,1314,1095,2,4,2
