"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
26290,2026/09/29,23:18:59,9.493839E+01,8.670558E+01,9.500324E+01,3.771401E+02,7.555447E+01,873,1314,1096,2,4,2
26291,2026/09/29,23:19:59,9.487679E+01,8.725033E+01,9.503568E+01,3.694553E+02,7.387646E+01,875,1314,1098,2,4,2
26292,2026/09/29,23:20:59,9.490921E+01,8.788911E+01,9.500324E+01,3.265240E+02,7.560311E+01,877,1314,1100,2,4,2
26293,2026/09/29,23:21:59,9.490921E+01,8.849870E+01,9.500324E+01,3.601816E+02,7.416342E+01,879,1314,1101,2,4,2
26294,2026/09/29,23:22:59,9.493839E+01,8.901102E+01,9.500324E+01,3.918936E+02,7.074902E+01,880,1314,1103,2,4,2
26295,2026/09/29,23:23:59,9.490921E+01,8.962063E+01,9.500324E+01,2.839170E+02,7.498055E+01,882,1314,1105,2,4,2
26296,2026/09/29,23:24:59,9.490921E+01,8.975033E+01,9.500324E+01,2.864786E+02,7.675584E+01,884,1314,1106,2,4,2
26297,2026/09/29,23:25:59,9.493839E+01,8.914073E+01,9.500324E+01,2.627756E+02,7.483463E+01,885,1314,1107,16,4,16
26298,2026/09/29,23:26:59,9.493839E+01,8.773022E+01,9.500324E+01,2.909533E+02,7.449902E+01,885,1314,1107,16,4,16
26299,2026/09/29,23:27:59,9.490921E+01,8.619326E+01,9.500324E+01,2.839170E+02,7.469358E+01,885,1314,1107,16,4,16
26300,2026/09/29,23:28:59,9.493839E+01,8.484760E+01,9.500324E+01,2.566797E+02,7.469358E+01,885,1314,1107,2,4,2
26301,2026/09/29,23:29:59,9.497082E+01,8.568094E+01,9.500324E+01,2.518807E+02,7.521887E+01,886,1314,1109,2,4,2
26302,2026/09/29,23:30:59,9.493839E+01,8.657588E+01,9.497082E+01,2.736706E+02,7.502918E+01,888,1314,1110,2,4,2
26303,2026/09/29,23:31:59,9.490921E+01,8.744164E+01,9.500324E+01,2.666018E+02,7.502918E+01,890,1314,1112,2,4,2
26304,2026/09/29,23:32:59,9.493839E+01,8.830740E+01,9.497082E+01,2.733463E+02,7.574902E+01,892,1314,1114,2,4,2
26305,2026/09/29,23:33:59,9.493839E+01,8.914073E+01,9.500324E+01,2.662776E+02,7.488326E+01,894,1314,1115,2,4,2
26306,2026/09/29,23:34:59,9.490921E+01,8.997406E+01,9.500324E+01,3.181907E+02,7.507782E+01,895,1314,1117,2,4,2
26307,2026/09/29,23:35:59,9.490921E+01,8.843385E+01,9.500324E+01,3.313230E+02,7.469358E+01,895,1314,1117,16,4,16
26308,2026/09/29,23:36:59,9.493839E+01,8.667316E+01,9.500324E+01,3.505512E+02,7.551070E+01,895,1314,1117,16,4,16
26309,2026/09/29,23:37:59,9.493839E+01,8.481518E+01,9.500324E+01,3.242867E+02,7.723735E+01,896,1314,1117,2,4,2
26310,2026/09/29,23:38:59,9.490921E+01,8.542477E+01,9.500324E+01,2.855058E+02,7.613326E+01,898,1316,1119,2,4,2
26311,2026/09/29,23:39:59,9.490921E+01,8.625811E+01,9.500324E+01,2.698120E+02,7.507782E+01,899,1317,1121,2,4,2
26312,2026/09/29,23:40:59,9.493839E+01,8.708820E+01,9.497082E+01,2.624514E+02,7.483463E+01,901,1318,1123,2,4,2
26313,2026/09/29,23:41:59,9.493839E+01,8.795396E+01,9.500324E+01,2.675746E+02,7.478599E+01,903,1320,1124,2,4,2
26314,2026/09/29,23:42:59,9.490921E+01,8.885214E+01,9.500324E+01,2.659533E+02,7.507782E+01,905,1321,1126,2,4,2
26315,2026/09/29,23:43:59,9.490921E+01,8.965305E+01,9.500324E+01,3.037614E+02,7.560311E+01,907,1322,1128,2,4,2
26316,2026/09/29,23:44:59,9.490921E+01,8.929961E+01,9.500324E+01,3.412776E+02,7.392023E+01,908,1324,1128,16,4,16
26317,2026/09/29,23:45:59,9.493839E+01,8.757134E+01,9.500324E+01,3.085927E+02,7.598735E+01,908,1325,1128,16,4,16
26318,2026/09/29,23:46:59,9.493839E+01,8.606356E+01,9.500324E+01,2.851816E+02,7.488326E+01,908,1327,1128,16,4,16
26319,2026/09/29,23:47:59,9.493839E+01,8.491245E+01,9.497082E+01,2.877432E+02,7.574902E+01,908,1328,1129,2,4,2
26320,2026/09/29,23:48:59,9.490921E+01,8.558366E+01,9.497082E+01,3.050584E+02,7.517023E+01,910,1329,1130,2,4,2
26321,2026/09/29,23:49:59,9.493839E+01,8.625811E+01,9.500324E+01,3.063554E+02,7.421206E+01,912,1331,1132,2,8,2
26322,2026/09/29,23:50:59,9.493839E+01,8.692931E+01,9.500324E+01,4.274644E+02,6.921206E+01,913,1331,1134,2,8,2
26323,2026/09/29,23:51:59,9.490921E+01,8.734760E+01,9.500324E+01,2.954604E+02,7.593871E+01,915,1331,1136,2,8,2
26324,2026/09/29,23:52:59,9.487679E+01,8.753891E+01,9.500324E+01,3.316472E+02,7.776751E+01,917,1331,1137,2,8,2
26325,2026/09/29,23:53:59,9.493839E+01,8.769780E+01,9.500324E+01,4.985733E+02,7.147373E+01,919,1331,1139,2,8,2
26326,2026/09/29,23:54:59,9.490921E+01,8.785992E+01,9.500324E+01,3.431907E+02,7.748055E+01,921,1331,1141,2,8,2
26327,2026/09/29,23:55:59,9.493839E+01,8.795396E+01,9.500324E+01,3.085927E+02,7.882295E+01,922,1331,1142,2,8,2
26328,2026/09/29,23:56:59,9.493839E+01,8.878729E+01,9.497082E+01,3.611219E+02,7.320039E+01,924,1331,1144,2,8,2
26329,2026/09/29,23:57:59,9.493839E+01,8.997406E+01,9.500324E+01,2.108625E+02,7.392023E+01,926,1331,1146,16,8,16
26330,2026/09/29,23:58:59,9.490921E+01,8.869326E+01,9.500324E+01,3.223735E+02,7.623055E+01,926,1331,1146,16,8,16
26331,2026/09/29,23:59:59,9.493839E+01,8.731518E+01,9.497082E+01,2.896887E+02,7.228599E+01,926,1331,1146,16,8,16
26332,2026/09/30,00:00:59,9.490921E+01,8.577497E+01,9.500324E+01,2.685473E+02,7.541342E+01,926,1331,1146,16,8,16
26333,2026/09/30,00:01:59,9.490921E+01,8.519780E+01,9.497082E+01,2.816797E+02,7.401751E+01,927,1331,1146,2,8,2
26334,2026/09/30,00:02:59,9.490921E+01,8.568094E+01,9.500324E+01,3.607977E+02,7.464494E+01,929,1331,1148,2,8,2
26335,2026/09/30,00:03:59,9.490921E+01,8.654345E+01,9.500324E+01,3.140402E+02,7.271887E+01,930,1331,1150,2,8,2
26336,2026/09/30,00:04:59,9.487679E+01,8.715305E+01,9.500324E+01,3.403048E+02,7.353599E+01,932,1331,1151,2,8,2
26337,2026/09/30,00:05:59,9.490921E+01,8.814851E+01,9.500324E+01,1.634241E+02,7.546206E+01,934,1331,1153,2,8,2
26338,2026/09/30,00:06:59,9.490921E+01,8.894942E+01,9.497082E+01,2.698120E+02,7.498055E+01,936,1331,1155,2,8,2
26339,2026/09/30,00:07:59,9.490921E+01,8.990921E+01,9.500324E+01,2.118353E+02,7.473735E+01,938,1331,1156,2,8,2
26340,2026/09/30,00:08:59,9.490921E+01,8.904346E+01,9.497082E+01,2.214332E+02,7.469358E+01,938,1331,1157,16,8,16
26341,2026/09/30,00:09:59,9.490921E+01,8.792153E+01,9.497082E+01,3.393320E+02,7.411478E+01,938,1331,1157,16,8,16
26342,2026/09/30,00:10:59,9.493839E+01,8.677043E+01,9.500324E+01,3.444553E+02,7.368191E+01,938,1331,1157,16,8,16
26343,2026/09/30,00:11:59,9.493839E+01,8.555124E+01,9.497082E+01,1.685798E+02,7.555447E+01,938,1331,1157,16,8,16
26344,2026/09/30,00:12:59,9.490921E+01,8.523022E+01,9.500324E+01,1.640726E+02,7.704766E+01,939,1331,1157,2,8,2
26345,2026/09/30,00:13:59,9.497082E+01,8.622569E+01,9.500324E+01,3.483139E+02,7.377918E+01,940,1331,1159,2,8,2
26346,2026/09/30,00:14:59,9.490921E+01,8.737679E+01,9.497082E+01,1.307717E+02,7.560311E+01,942,1331,1161,2,8,2
26347,2026/09/30,00:15:59,9.490921E+01,8.833982E+01,9.497082E+01,1.733787E+02,7.551070E+01,944,1331,1163,2,8,2
26348,2026/09/30,00:16:59,9.490921E+01,8.926719E+01,9.500324E+01,3.499027E+02,7.373055E+01,946,1331,1164,2,8,2
26349,2026/09/30,00:17:59,9.493839E+01,8.975033E+01,9.497082E+01,3.034695E+02,6.979086E+01,947,1331,1165,16,8,16
26350,2026/09/30,00:18:59,9.493839E+01,8.785992E+01,9.500324E+01,2.739948E+02,7.646887E+01,947,1331,1165,16,8,16
26351,2026/09/30,00:19:59,9.490921E+01,8.657588E+01,9.500324E+01,1.800908E+02,7.709630E+01,947,1331,1165,16,8,16
26352,2026/09/30,00:20:59,9.493839E+01,8.535992E+01,9.500324E+01,2.711089E+02,7.248055E+01,947,1331,1165,16,8,16
26353,2026/09/30,00:21:59,9.497082E+01,8.475033E+01,9.500324E+01,4.415370E+02,7.502918E+01,948,1331,1167,2,8,2
26354,2026/09/30,00:22:59,9.493839E+01,8.558366E+01,9.497082E+01,2.140726E+02,7.233463E+01,950,1331,1168,2,8,2
26355,2026/09/30,00:23:59,9.490921E+01,8.631972E+01,9.500324E+01,1.993191E+02,7.656615E+01,952,1331,1170,2,8,2
26356,2026/09/30,00:24:59,9.490921E+01,8.705902E+01,9.500324E+01,4.149481E+02,7.401751E+01,954,1331,1172,2,8,2
26357,2026/09/30,00:25:59,9.490921E+01,8.817770E+01,9.497082E+01,2.153372E+02,7.493191E+01,956,1331,1173,2,8,2
26358,2026/09/30,00:26:59,9.490921E+01,8.917316E+01,9.500324E+01,2.534695E+02,7.396887E+01,957,1331,1175,2,8,2
26359,2026/09/30,00:27:59,9.490921E+01,8.981194E+01,9.500324E+01,2.198444E+02,7.478599E+01,959,1331,1176,16,8,16
26360,2026/09/30,00:28:59,9.493839E+01,8.869326E+01,9.497082E+01,2.262322E+02,7.449902E+01,959,1331,1176,16,8,16
26361,2026/09/30,00:29:59,9.490921E+01,8.753891E+01,9.500324E+01,2.083009E+02,7.493191E+01,959,1331,1176,16,8,16
26362,2026/09/30,00:30:59,9.490921E+01,8.644942E+01,9.500324E+01,2.083009E+02,7.589494E+01,959,1331,1176,16,8,16
26363,2026/09/30,00:31:59,9.490921E+01,8.539235E+01,9.500324E+01,2.528210E+02,7.454766E+01,959,1331,1176,16,8,16
26364,2026/09/30,00:32:59,9.490921E+01,8.548638E+01,9.500324E+01,2.079767E+02,7.440175E+01,960,1331,1177,2,8,2
26365,2026/09/30,00:33:59,9.493839E+01,8.683204E+01,9.497082E+01,1.669585E+02,7.536478E+01,962,1331,1179,2,8,2
26366,2026/09/30,00:34:59,9.487679E+01,8.827497E+01,9.500324E+01,1.634241E+02,7.392023E+01,964,1331,1181,2,8,2
26367,2026/09/30,00:35:59,9.490921E+01,8.968548E+01,9.500324E+01,1.624838E+02,7.416342E+01,965,1331,1182,2,8,2
26368,2026/09/30,00:36:59,9.487679E+01,8.936446E+01,9.500324E+01,1.929313E+02,7.517023E+01,966,1331,1183,16,8,16
26369,2026/09/30,00:37:59,9.490921E+01,8.801881E+01,9.500324E+01,3.473411E+02,7.387646E+01,966,1331,1183,16,8,16
26370,2026/09/30,00:38:59,9.490921E+01,8.673801E+01,9.500324E+01,3.864462E+02,7.060797E+01,966,1331,1183,16,8,16
26371,2026/09/30,00:39:59,9.490921E+01,8.513619E+01,9.500324E+01,1.945201E+02,7.651751E+01,966,1331,1183,16,8,16
26372,2026/09/30,00:40:59,9.493839E+01,8.580740E+01,9.497082E+01,1.922828E+02,7.483463E+01,967,1331,1184,2,8,2
26373,2026/09/30,00:41:59,9.490921E+01,8.712063E+01,9.500324E+01,1.919585E+02,7.507782E+01,969,1331,1186,2,8,2
26374,2026/09/30,00:42:59,9.490921E+01,8.833982E+01,9.497082E+01,2.089494E+02,7.464494E+01,971,1331,1188,2,8,2
26375,2026/09/30,00:43:59,9.493839E+01,8.942931E+01,9.500324E+01,2.544423E+02,7.421206E+01,973,1331,1189,2,8,2
26376,2026/09/30,00:44:59,9.490921E+01,8.962063E+01,9.500324E+01,1.868353E+02,7.521887E+01,974,1331,1190,16,8,16
26377,2026/09/30,00:45:59,9.487679E+01,8.866084E+01,9.500324E+01,1.957847E+02,7.498055E+01,974,1331,1190,16,8,16
26378,2026/09/30,00:46:59,9.493839E+01,8.763295E+01,9.497082E+01,1.820363E+02,7.517023E+01,974,1331,1190,16,8,16
26379,2026/09/30,00:47:59,9.490921E+01,8.664073E+01,9.497082E+01,2.140726E+02,7.449902E+01,974,1331,1190,16,8,16
26380,2026/09/30,00:48:59,9.487679E+01,8.551881E+01,9.500324E+01,2.246433E+02,7.574902E+01,974,1331,1190,16,8,16
26381,2026/09/30,00:49:59,9.490921E+01,8.539235E+01,9.500324E+01,1.775292E+02,7.526751E+01,974,1331,1191,2,8,2
26382,2026/09/30,00:50:59,9.490921E+01,8.680286E+01,9.500324E+01,1.669585E+02,7.546206E+01,976,1331,1193,2,8,2
26383,2026/09/30,00:51:59,9.493839E+01,8.817770E+01,9.500324E+01,2.919261E+02,7.113326E+01,978,1331,1194,2,8,2
26384,2026/09/30,00:52:59,9.493839E+01,8.917316E+01,9.500324E+01,1.608625E+02,7.565175E+01,980,1331,1196,2,8,2
26385,2026/09/30,00:53:59,9.493839E+01,8.981194E+01,9.497082E+01,2.912776E+02,7.464494E+01,982,1331,1198,2,8,2
26386,2026/09/30,00:54:59,9.493839E+01,8.894942E+01,9.500324E+01,2.989624E+02,7.426070E+01,982,1331,1198,16,8,16
26387,2026/09/30,00:55:59,9.490921E+01,8.728275E+01,9.500324E+01,3.236382E+02,7.473735E+01,982,1331,1198,16,8,16
26388,2026/09/30,00:56:59,9.493839E+01,8.516862E+01,9.500324E+01,4.162451E+02,7.459630E+01,982,1331,1198,16,8,16
26389,2026/09/30,00:57:59,9.493839E+01,8.471790E+01,9.500324E+01,4.223411E+02,7.464494E+01,984,1331,1200,2,8,2
26390,2026/09/30,00:58:59,9.490921E+01,8.475033E+01,9.497082E+01,4.280804E+02,7.469358E+01,985,1331,1201,2,8,2
26391,2026/09/30,00:59:59,9.487679E+01,8.481518E+01,9.500324E+01,4.162451E+02,7.623055E+01,987,1331,1203,2,8,2
26392,2026/09/30,01:00:59,9.493839E+01,8.503891E+01,9.497082E+01,3.845331E+02,7.454766E+01,989,1331,1205,2,8,2
26393,2026/09/30,01:01:59,9.490921E+01,8.561609E+01,9.500324E+01,2.691634E+02,7.459630E+01,991,1331,1206,2,8,2
26394,2026/09/30,01:02:59,9.490921E+01,8.644942E+01,9.500324E+01,2.829442E+02,7.464494E+01,993,1331,1208,2,8,2
26395,2026/09/30,01:03:59,9.493839E+01,8.718548E+01,9.500324E+01,3.137160E+02,7.521887E+01,994,1331,1210,2,8,2
26396,2026/09/30,01:04:59,9.490921E+01,8.779507E+01,9.497082E+01,3.220493E+02,7.469358E+01,996,1331,1212,2,8,2
26397,2026/09/30,01:05:59,9.497082E+01,8.859599E+01,9.500324E+01,2.608301E+02,7.551070E+01,998,1331,1213,2,8,2
26398,2026/09/30,01:06:59,9.493839E+01,8.962063E+01,9.500324E+01,2.342413E+02,7.574902E+01,1000,1331,1215,2,8,2
26399,2026/09/30,01:07:59,9.493839E+01,8.936446E+01,9.500324E+01,3.024968E+02,7.363326E+01,1001,1331,1216,16,8,16
26400,2026/09/30,01:08:59,9.490921E+01,8.757134E+01,9.500324E+01,2.537938E+02,7.738326E+01,1001,1331,1216,16,8,16
26401,2026/09/30,01:09:59,9.493839E+01,8.574255E+01,9.497082E+01,4.409209E+02,7.358463E+01,1001,1331,1216,16,8,16
26402,2026/09/30,01:10:59,9.493839E+01,8.446174E+01,9.500324E+01,6.257782E+02,7.858463E+01,1002,1331,1216,2,8,2
26403,2026/09/30,01:11:59,9.490921E+01,8.465305E+01,9.500324E+01,4.069391E+02,7.843871E+01,1003,1331,1218,2,8,2
26404,2026/09/30,01:12:59,9.490921E+01,8.513619E+01,9.497082E+01,3.329442E+02,7.531615E+01,1005,1331,1220,2,8,2
26405,2026/09/30,01:13:59,9.490921E+01,8.558366E+01,9.500324E+01,3.185149E+02,7.488326E+01,1007,1331,1222,2,8,2
26406,2026/09/30,01:14:59,9.493839E+01,8.631972E+01,9.500324E+01,2.784695E+02,7.459630E+01,1009,1331,1223,2,8,2
26407,2026/09/30,01:15:59,9.490921E+01,8.712063E+01,9.497082E+01,2.733463E+02,7.531615E+01,1011,1331,1225,2,8,2
26408,2026/09/30,01:16:59,9.490921E+01,8.792153E+01,9.500324E+01,2.653372E+02,7.498055E+01,1012,1331,1227,2,8,2
26409,2026/09/30,01:17:59,9.487679E+01,8.881972E+01,9.500324E+01,2.646887E+02,7.488326E+01,1014,1331,1228,2,8,2
26410,2026/09/30,01:18:59,9.490921E+01,8.971790E+01,9.500324E+01,2.457847E+02,7.570039E+01,1016,1331,1230,2,8,2
26411,2026/09/30,01:19:59,9.493839E+01,8.923801E+01,9.500324E+01,2.522049E+02,7.435311E+01,1017,1331,1231,16,8,16
26412,2026/09/30,01:20:59,9.497082E+01,8.792153E+01,9.497082E+01,2.832685E+02,7.411478E+01,1017,1331,1231,16,8,16
26413,2026/09/30,01:21:59,9.493839E+01,8.641699E+01,9.500324E+01,2.829442E+02,7.445039E+01,1017,1331,1231,16,8,16
26414,2026/09/30,01:22:59,9.490921E+01,8.494164E+01,9.497082E+01,2.582685E+02,7.488326E+01,1017,1331,1231,16,8,16
26415,2026/09/30,01:23:59,9.493839E+01,8.571336E+01,9.500324E+01,2.541180E+02,7.521887E+01,1018,1331,1232,2,8,2
26416,2026/09/30,01:24:59,9.490921E+01,8.619326E+01,9.497082E+01,2.650130E+02,7.661478E+01,1020,1331,1234,2,8,2
26417,2026/09/30,01:25:59,9.490921E+01,8.664073E+01,9.497082E+01,4.434825E+02,7.219358E+01,1022,1331,1236,2,8,2
26418,2026/09/30,01:26:59,9.493839E+01,8.734760E+01,9.500324E+01,3.085927E+02,7.521887E+01,1024,1331,1237,2,8,2
26419,2026/09/30,01:27:59,9.490921E+01,8.821012E+01,9.500324E+01,2.614786E+02,7.512159E+01,1026,1331,1239,2,8,2
26420,2026/09/30,01:28:59,9.497082E+01,8.917316E+01,9.500324E+01,2.486706E+02,7.546206E+01,1027,1331,1241,2,8,2
26421,2026/09/30,01:29:59,9.490921E+01,8.994164E+01,9.497082E+01,2.573282E+02,7.469358E+01,1029,1331,1242,16,8,16
26422,2026/09/30,01:30:59,9.490921E+01,8.795396E+01,9.497082E+01,5.895914E+02,6.868191E+01,1029,1331,1242,16,8,16
26423,2026/09/30,01:31:59,9.490921E+01,8.580740E+01,9.500324E+01,5.251621E+02,8.007295E+01,1029,1331,1242,16,8,16
26424,2026/09/30,01:32:59,9.493839E+01,8.484760E+01,9.500324E+01,4.889754E+02,8.132295E+01,1030,1331,1243,2,8,2
26425,2026/09/30,01:33:59,9.490921E+01,8.516862E+01,9.497082E+01,5.133268E+02,8.021887E+01,1032,1331,1245,2,8,2
26426,2026/09/30,01:34:59,9.490921E+01,8.548638E+01,9.497082E+01,3.364462E+02,7.988326E+01,1034,1331,1247,2,8,2
26427,2026/09/30,01:35:59,9.493839E+01,8.587225E+01,9.500324E+01,3.281129E+02,6.762646E+01,1035,1331,1248,2,8,2
26428,2026/09/30,01:36:59,9.493839E+01,8.609599E+01,9.500324E+01,3.569715E+02,7.868190E+01,1037,1331,1250,2,8,2
26429,2026/09/30,01:37:59,9.490921E+01,8.622569E+01,9.497082E+01,4.784047E+02,6.608949E+01,1039,1331,1252,2,8,2
26430,2026/09/30,01:38:59,9.490921E+01,8.587225E+01,9.500324E+01,4.905642E+02,7.949902E+01,1041,1331,1253,2,8,2
26431,2026/09/30,01:39:59,9.490921E+01,8.593710E+01,9.500324E+01,6.254540E+02,6.349221E+01,1043,1331,1255,2,8,2
26432,2026/09/30,01:40:59,9.493839E+01,8.603113E+01,9.500324E+01,2.630999E+02,7.690175E+01,1044,1331,1257,2,8,2
26433,2026/09/30,01:41:59,9.493839E+01,8.692931E+01,9.500324E+01,2.621271E+02,7.502918E+01,1046,1331,1258,2,8,2
26434,2026/09/30,01:42:59,9.493839E+01,8.779507E+01,9.497082E+01,2.627756E+02,7.502918E+01,1048,1331,1260,2,8,2
26435,2026/09/30,01:43:59,9.490921E+01,8.872244E+01,9.497082E+01,2.595655E+02,7.512159E+01,1050,1331,1262,2,8,2
26436,2026/09/30,01:44:59,9.493839E+01,8.962063E+01,9.500324E+01,2.573282E+02,7.536478E+01,1052,1331,1264,2,8,2
26437,2026/09/30,01:45:59,9.490921E+01,8.926719E+01,9.497082E+01,2.784695E+02,7.459630E+01,1052,1331,1264,16,8,16
26438,2026/09/30,01:46:59,9.493839E+01,8.769780E+01,9.497082E+01,3.236382E+02,7.488326E+01,1052,1331,1264,16,8,16
26439,2026/09/30,01:47:59,9.490921E+01,8.599870E+01,9.500324E+01,3.233139E+02,7.526751E+01,1052,1331,1264,16,8,16
26440,2026/09/30,01:48:59,9.490921E+01,8.491245E+01,9.500324E+01,2.768483E+02,7.469358E+01,1053,1331,1265,2,8,2
26441,2026/09/30,01:49:59,9.493839E+01,8.583982E+01,9.497082E+01,2.637160E+02,7.526751E+01,1055,1331,1266,2,8,2
26442,2026/09/30,01:50:59,9.490921E+01,8.673801E+01,9.497082E+01,2.688392E+02,7.493191E+01,1056,1331,1268,2,8,2
26443,2026/09/30,01:51:59,9.493839E+01,8.763295E+01,9.497082E+01,2.685473E+02,7.488326E+01,1058,1331,1270,2,8,2
26444,2026/09/30,01:52:59,9.493839E+01,8.846628E+01,9.500324E+01,2.717250E+02,7.459630E+01,1060,1331,1271,2,8,2
26445,2026/09/30,01:53:59,9.493839E+01,8.923801E+01,9.500324E+01,2.951362E+02,7.473735E+01,1062,1331,1273,2,8,2
26446,2026/09/30,01:54:59,9.490921E+01,8.997406E+01,9.500324E+01,2.413100E+02,7.574902E+01,1063,1331,1275,16,8,16
26447,2026/09/30,01:55:59,9.490921E+01,8.872244E+01,9.497082E+01,2.371271E+02,7.541342E+01,1063,1331,1275,16,8,16
26448,2026/09/30,01:56:59,9.493839E+01,8.734760E+01,9.500324E+01,2.810311E+02,7.464494E+01,1063,1331,1275,16,8,16
26449,2026/09/30,01:57:59,9.493839E+01,8.593710E+01,9.500324E+01,2.749352E+02,7.478599E+01,1063,1331,1275,16,8,16
26450,2026/09/30,01:58:59,9.493839E+01,8.500648E+01,9.500324E+01,2.755836E+02,7.589494E+01,1064,1331,1275,2,8,2
26451,2026/09/30,01:59:59,9.493839E+01,8.577497E+01,9.500324E+01,2.948120E+02,7.430933E+01,1066,1331,1277,2,8,2
26452,2026/09/30,02:00:59,9.490921E+01,8.651427E+01,9.497082E+01,2.723735E+02,7.502918E+01,1068,1331,1279,2,8,2
26453,2026/09/30,02:01:59,9.490921E+01,8.740921E+01,9.500324E+01,2.598898E+02,7.517023E+01,1069,1331,1280,2,8,2
26454,2026/09/30,02:02:59,9.490921E+01,8.833982E+01,9.497082E+01,2.579442E+02,7.512159E+01,1071,1331,1282,2,8,2
26455,2026/09/30,02:03:59,9.493839E+01,8.923801E+01,9.500324E+01,2.675746E+02,7.541342E+01,1073,1331,1284,2,8,2
26456,2026/09/30,02:04:59,9.490921E+01,8.994164E+01,9.497082E+01,2.787938E+02,7.473735E+01,1075,1331,1285,16,8,16
26457,2026/09/30,02:05:59,9.493839E+01,8.869326E+01,9.500324E+01,2.835927E+02,7.151751E+01,1075,1331,1285,16,8,16
26458,2026/09/30,02:06:59,9.490921E+01,8.660831E+01,9.500324E+01,4.242542E+02,7.440175E+01,1075,1331,1285,16,8,16
26459,2026/09/30,02:07:59,9.497082E+01,8.471790E+01,9.500324E+01,4.255188E+02,7.454766E+01,1075,1331,1286,2,8,2
26460,2026/09/30,02:08:59,9.493839E+01,8.503891E+01,9.500324E+01,3.643320E+02,7.454766E+01,1077,1331,1287,2,8,2
26461,2026/09/30,02:09:59,9.493839E+01,8.542477E+01,9.497082E+01,3.659209E+02,7.493191E+01,1079,1331,1289,2,8,2
26462,2026/09/30,02:10:59,9.490921E+01,8.609599E+01,9.500324E+01,2.605058E+02,7.488326E+01,1080,1331,1291,2,8,2
26463,2026/09/30,02:11:59,9.493839E+01,8.699416E+01,9.500324E+01,2.579442E+02,7.517023E+01,1082,1331,1292,2,8,2
26464,2026/09/30,02:12:59,9.497082E+01,8.782750E+01,9.500324E+01,2.864786E+02,7.593871E+01,1084,1331,1294,2,8,2
26465,2026/09/30,02:13:59,9.497082E+01,8.859599E+01,9.497082E+01,2.967250E+02,7.551070E+01,1086,1331,1296,2,8,2
26466,2026/09/30,02:14:59,9.493839E+01,8.926719E+01,9.500324E+01,3.255512E+02,7.488326E+01,1088,1331,1298,2,8,2
26467,2026/09/30,02:15:59,9.493839E+01,8.984436E+01,9.500324E+01,3.185149E+02,7.531615E+01,1089,1331,1299,2,8,2
26468,2026/09/30,02:16:59,9.493839E+01,8.891699E+01,9.500324E+01,2.803826E+02,7.593871E+01,1090,1331,1300,16,8,16
26469,2026/09/30,02:17:59,9.493839E+01,8.744164E+01,9.497082E+01,2.992867E+02,7.536478E+01,1090,1331,1300,16,8,16
26470,2026/09/30,02:18:59,9.490921E+01,8.583982E+01,9.500324E+01,3.034695E+02,7.459630E+01,1090,1331,1300,16,8,16
26471,2026/09/30,02:19:59,9.490921E+01,8.500648E+01,9.500324E+01,3.210765E+02,7.493191E+01,1091,1331,1300,2,8,2
26472,2026/09/30,02:20:59,9.493839E+01,8.603113E+01,9.500324E+01,1.826524E+02,7.507782E+01,1092,1331,1302,2,8,2
26473,2026/09/30,02:21:59,9.493839E+01,8.670558E+01,9.500324E+01,1.810636E+02,7.723735E+01,1094,1331,1304,2,8,2
26474,2026/09/30,02:22:59,9.493839E+01,8.811609E+01,9.497082E+01,1.602464E+02,7.555447E+01,1096,1331,1305,2,8,2
26475,2026/09/30,02:23:59,9.493839E+01,8.946174E+01,9.500324E+01,2.015564E+02,7.488326E+01,1098,1331,1307,2,8,2
26476,2026/09/30,02:24:59,9.493839E+01,8.952335E+01,9.500324E+01,1.833009E+02,7.517023E+01,1099,1331,1308,16,8,16
26477,2026/09/30,02:25:59,9.490921E+01,8.805124E+01,9.500324E+01,1.820363E+02,7.738326E+01,1099,1331,1308,16,8,16
26478,2026/09/30,02:26:59,9.490921E+01,8.680286E+01,9.500324E+01,3.954280E+02,6.964494E+01,1099,1331,1308,16,8,16
26479,2026/09/30,02:27:59,9.490921E+01,8.564851E+01,9.500324E+01,1.374838E+02,7.574902E+01,1099,1331,1308,16,8,16
26480,2026/09/30,02:28:59,9.490921E+01,8.523022E+01,9.500324E+01,1.525292E+02,7.738326E+01,1099,1331,1309,2,8,2
26481,2026/09/30,02:29:59,9.487679E+01,8.622569E+01,9.500324E+01,4.059987E+02,7.002918E+01,1101,1331,1310,2,8,2
26482,2026/09/30,02:30:59,9.490921E+01,8.750648E+01,9.497082E+01,1.919585E+02,7.502918E+01,1103,1331,1312,2,8,2
26483,2026/09/30,02:31:59,9.490921E+01,8.872244E+01,9.500324E+01,2.198444E+02,7.478599E+01,1105,1331,1314,2,8,2
26484,2026/09/30,02:32:59,9.493839E+01,8.977951E+01,9.500324E+01,2.794099E+02,7.426070E+01,1107,1331,1315,2,8,2
26485,2026/09/30,02:33:59,9.490921E+01,8.914073E+01,9.500324E+01,2.496433E+02,7.531615E+01,1107,1331,1316,16,8,16
26486,2026/09/30,02:34:59,9.490921E+01,8.785992E+01,9.500324E+01,2.156615E+02,7.459630E+01,1107,1331,1316,16,8,16
26487,2026/09/30,02:35:59,9.490921E+01,8.680286E+01,9.500324E+01,1.961089E+02,7.498055E+01,1107,1331,1316,16,8,16
26488,2026/09/30,02:36:59,9.490921E+01,8.577497E+01,9.497082E+01,1.913100E+02,7.517023E+01,1107,1331,1316,16,8,16
26489,2026/09/30,02:37:59,9.493839E+01,8.500648E+01,9.500324E+01,1.893969E+02,7.498055E+01,1107,1331,1316,2,8,2
26490,2026/09/30,02:38:59,9.497082E+01,8.635214E+01,9.497082E+01,1.785020E+02,7.521887E+01,1109,1331,1318,2,8,2
26491,2026/09/30,02:39:59,9.493839E+01,8.773022E+01,9.500324E+01,1.797665E+02,7.521887E+01,1111,1331,1319,2,8,2
26492,2026/09/30,02:40:59,9.490921E+01,8.907588E+01,9.497082E+01,1.781777E+02,7.536478E+01,1113,1331,1321,2,8,2
26493,2026/09/30,02:41:59,9.490921E+01,8.981194E+01,9.500324E+01,1.704929E+02,7.526751E+01,1114,1331,1322,16,8,16
26494,2026/09/30,02:42:59,9.493839E+01,8.881972E+01,9.500324E+01,2.070039E+02,7.459630E+01,1114,1331,1322,16,8,16
26495,2026/09/30,02:43:59,9.490921E+01,8.773022E+01,9.500324E+01,2.079767E+02,7.454766E+01,1114,1331,1322,16,8,16
26496,2026/09/30,02:44:59,9.493839E+01,8.689689E+01,9.497082E+01,1.509403E+02,7.541342E+01,1114,1331,1322,16,8,16
26497,2026/09/30,02:45:59,9.493839E+01,8.603113E+01,9.500324E+01,1.631323E+02,7.396887E+01,1114,1331,1322,16,8,16
26498,2026/09/30,02:46:59,9.493839E+01,8.497406E+01,9.500324E+01,1.628080E+02,7.521887E+01,1114,1331,1322,16,8,16
26499,2026/09/30,02:47:59,9.490921E+01,8.616084E+01,9.500324E+01,1.893969E+02,7.488326E+01,1116,1331,1324,2,8,2
26500,2026/09/30,02:48:59,9.493839E+01,8.750648E+01,9.500324E+01,1.861868E+02,7.507782E+01,1118,1331,1326,2,8,2
26501,2026/09/30,02:49:59,9.490921E+01,8.891699E+01,9.497082E+01,1.733787E+02,7.517023E+01,1119,1331,1327,2,8,2
26502,2026/09/30,02:50:59,9.493839E+01,8.984436E+01,9.500324E+01,2.172828E+02,7.469358E+01,1121,1331,1329,16,8,16
26503,2026/09/30,02:51:59,9.497082E+01,8.843385E+01,9.500324E+01,3.294099E+02,7.478599E+01,1121,1331,1329,16,8,16
26504,2026/09/30,02:52:59,9.493839E+01,8.725033E+01,9.500324E+01,2.928988E+02,7.377918E+01,1121,1331,1329,16,8,16
26505,2026/09/30,02:53:59,9.490921E+01,8.609599E+01,9.500324E+01,2.044423E+02,7.493191E+01,1121,1331,1329,16,8,16
26506,2026/09/30,02:54:59,9.493839E+01,8.507134E+01,9.497082E+01,2.169585E+02,7.512159E+01,1121,1331,1329,16,8,16
26507,2026/09/30,02:55:59,9.493839E+01,8.555124E+01,9.500324E+01,3.005837E+02,7.531615E+01,1122,1331,1330,2,8,2
26508,2026/09/30,02:56:59,9.493839E+01,8.641699E+01,9.500324E+01,2.022049E+02,7.623055E+01,1124,1331,1332,2,8,2
26509,2026/09/30,02:57:59,9.490921E+01,8.769780E+01,9.497082E+01,1.903372E+02,7.502918E+01,1126,1331,1334,2,8,2
26510,2026/09/30,02:58:59,9.490921E+01,8.885214E+01,9.497082E+01,2.211089E+02,7.560311E+01,1128,1331,1335,2,8,2
26511,2026/09/30,02:59:59,9.487679E+01,8.997406E+01,9.500324E+01,2.304151E+02,7.507782E+01,1130,1331,1337,16,8,16
26512,2026/09/30,03:00:59,9.493839E+01,8.875487E+01,9.500324E+01,2.505837E+02,7.459630E+01,1130,1331,1337,16,8,16
26513,2026/09/30,03:01:59,9.497082E+01,8.747406E+01,9.500324E+01,2.509079E+02,7.517023E+01,1130,1331,1337,16,8,16
26514,2026/09/30,03:02:59,9.490921E+01,8.612841E+01,9.500324E+01,2.320039E+02,7.430933E+01,1130,1331,1337,16,8,16
26515,2026/09/30,03:03:59,9.490921E+01,8.488003E+01,9.497082E+01,2.073282E+02,7.483463E+01,1130,1331,1337,2,8,2
26516,2026/09/30,03:04:59,9.493839E+01,8.599870E+01,9.497082E+01,2.297665E+02,7.579766E+01,1131,1331,1339,2,8,2
26517,2026/09/30,03:05:59,9.490921E+01,8.702659E+01,9.500324E+01,2.633917E+02,7.488326E+01,1133,1331,1340,2,8,2
26518,2026/09/30,03:06:59,9.490921E+01,8.795396E+01,9.497082E+01,2.278534E+02,7.579766E+01,1135,1331,1342,2,8,2
26519,2026/09/30,03:07:59,9.490921E+01,8.907588E+01,9.500324E+01,2.345655E+02,7.469358E+01,1137,1331,1344,2,8,2
26520,2026/09/30,03:08:59,9.490921E+01,8.990921E+01,9.500324E+01,2.272049E+02,7.454766E+01,1138,1331,1345,16,8,16
26521,2026/09/30,03:09:59,9.490921E+01,8.869326E+01,9.500324E+01,2.387484E+02,7.445039E+01,1138,1331,1345,16,8,16
26522,2026/09/30,03:10:59,9.493839E+01,8.750648E+01,9.500324E+01,2.339170E+02,7.502918E+01,1138,1331,1345,16,8,16
26523,2026/09/30,03:11:59,9.493839E+01,8.625811E+01,9.500324E+01,1.989948E+02,7.498055E+01,1138,1331,1345,16,8,16
26524,2026/09/30,03:12:59,9.493839E+01,8.513619E+01,9.500324E+01,2.361868E+02,7.517023E+01,1138,1331,1345,16,8,16
26525,2026/09/30,03:13:59,9.493839E+01,8.564851E+01,9.500324E+01,2.502594E+02,7.512159E+01,1140,1331,1347,2,8,2
26526,2026/09/30,03:14:59,9.487679E+01,8.660831E+01,9.500324E+01,2.547665E+02,7.498055E+01,1142,1331,1348,2,8,2
26527,2026/09/30,03:15:59,9.490921E+01,8.712063E+01,9.497082E+01,5.174773E+02,7.137646E+01,1143,1331,1350,2,8,2
26528,2026/09/30,03:16:59,9.493839E+01,8.827497E+01,9.500324E+01,1.759403E+02,7.531615E+01,1145,1331,1352,2,8,2
26529,2026/09/30,03:17:59,9.490921E+01,8.962063E+01,9.500324E+01,1.768807E+02,7.541342E+01,1147,1331,1354,2,8,2
26530,2026/09/30,03:18:59,9.493839E+01,8.942931E+01,9.500324E+01,1.788262E+02,7.190175E+01,1148,1331,1354,16,8,16
26531,2026/09/30,03:19:59,9.493839E+01,8.805124E+01,9.497082E+01,4.377108E+02,7.709630E+01,1148,1331,1354,16,8,16
26532,2026/09/30,03:20:59,9.493839E+01,8.654345E+01,9.500324E+01,2.079767E+02,7.824902E+01,1148,1331,1354,16,8,16
26533,2026/09/30,03:21:59,9.490921E+01,8.494164E+01,9.500324E+01,4.854410E+02,6.782101E+01,1148,1331,1354,16,8,16
26534,2026/09/30,03:22:59,9.490921E+01,8.539235E+01,9.500324E+01,2.387484E+02,7.536478E+01,1149,1331,1356,2,8,2
26535,2026/09/30,03:23:59,9.493839E+01,8.651427E+01,9.500324E+01,2.092413E+02,7.483463E+01,1151,1331,1357,2,8,2
26536,2026/09/30,03:24:59,9.493839E+01,8.773022E+01,9.500324E+01,2.012322E+02,7.483463E+01,1153,1331,1359,2,8,2
26537,2026/09/30,03:25:59,9.493839E+01,8.926719E+01,9.500324E+01,1.201686E+02,7.373055E+01,1155,1331,1361,2,8,2
26538,2026/09/30,03:26:59,9.490921E+01,8.975033E+01,9.497082E+01,1.371595E+02,7.579766E+01,1156,1331,1362,16,8,16
26539,2026/09/30,03:27:59,9.490921E+01,8.894942E+01,9.500324E+01,1.743191E+02,7.483463E+01,1156,1331,1362,16,8,16
26540,2026/09/30,03:28:59,9.493839E+01,8.811609E+01,9.500324E+01,1.502918E+02,7.411478E+01,1156,1331,1362,16,8,16
26541,2026/09/30,03:29:59,9.490921E+01,8.734760E+01,9.500324E+01,9.296368E+01,7.440175E+01,1156,1331,1362,16,8,16
26542,2026/09/30,03:30:59,9.490921E+01,8.683204E+01,9.500324E+01,8.942931E+01,7.353599E+01,1156,1331,1362,16,8,16
26543,2026/09/30,03:31:59,9.497082E+01,8.631972E+01,9.500324E+01,1.403697E+02,7.570039E+01,1156,1331,1362,16,8,16
26544,2026/09/30,03:32:59,9.493839E+01,8.580740E+01,9.500324E+01,9.263943E+01,7.387646E+01,1156,1331,1362,16,8,16
26545,2026/09/30,03:33:59,9.490921E+01,8.532750E+01,9.500324E+01,9.296368E+01,7.623055E+01,1156,1331,1362,16,8,16
26546,2026/09/30,03:34:59,9.493839E+01,8.519780E+01,9.500324E+01,9.166667E+01,7.531615E+01,1156,1331,1362,2,8,2
26547,2026/09/30,03:35:59,9.490921E+01,8.692931E+01,9.497082E+01,1.285020E+02,7.498055E+01,1158,1331,1364,2,8,2
26548,2026/09/30,03:36:59,9.490921E+01,8.856356E+01,9.500324E+01,1.288262E+02,7.502918E+01,1160,1331,1365,2,8,2
26549,2026/09/30,03:37:59,9.490921E+01,9.000648E+01,9.497082E+01,9.841116E+01,7.454766E+01,1161,1331,1367,16,8,16
26550,2026/09/30,03:38:59,9.497082E+01,8.955578E+01,9.500324E+01,9.325552E+01,7.421206E+01,1161,1331,1367,16,8,16
26551,2026/09/30,03:39:59,9.490921E+01,8.897860E+01,9.500324E+01,1.221141E+02,7.396887E+01,1161,1331,1367,16,8,16
26552,2026/09/30,03:40:59,9.490921E+01,8.837225E+01,9.500324E+01,1.371595E+02,7.502918E+01,1161,1331,1367,16,8,16
26553,2026/09/30,03:41:59,9.493839E+01,8.766537E+01,9.500324E+01,1.378080E+02,7.473735E+01,1161,1331,1367,16,8,16
26554,2026/09/30,03:42:59,9.493839E+01,8.692931E+01,9.500324E+01,1.410182E+02,7.473735E+01,1161,1331,1367,16,8,16
26555,2026/09/30,03:43:59,9.493839E+01,8.616084E+01,9.500324E+01,1.519131E+02,7.478599E+01,1161,1331,1367,16,8,16
26556,2026/09/30,03:44:59,9.490921E+01,8.535992E+01,9.500324E+01,1.599222E+02,7.440175E+01,1161,1331,1367,16,8,16
26557,2026/09/30,03:45:59,9.490921E+01,8.561609E+01,9.500324E+01,1.156939E+02,7.502918E+01,1162,1331,1368,2,8,2
26558,2026/09/30,03:46:59,9.490921E+01,8.673801E+01,9.497082E+01,1.237030E+02,7.786478E+01,1164,1331,1369,2,8,2
26559,2026/09/30,03:47:59,9.490921E+01,8.837225E+01,9.500324E+01,1.913100E+02,7.498055E+01,1,0,0,2,8,2
26560,2026/09/30,03:48:59,9.490921E+01,8.975033E+01,9.500324E+01,9.036965E+01,7.541342E+01,2,0,2,2,8,2
26561,2026/09/30,03:49:59,9.487679E+01,8.965305E+01,9.497082E+01,9.036965E+01,7.560311E+01,3,0,2,16,8,16
26562,2026/09/30,03:50:59,9.490921E+01,8.869326E+01,9.500324E+01,1.000000E+02,7.656615E+01,3,0,2,16,8,16
26563,2026/09/30,03:51:59,9.493839E+01,8.763295E+01,9.500324E+01,3.675422E+02,7.911478E+01,3,0,2,16,8,16
26564,2026/09/30,03:52:59,9.490921E+01,8.660831E+01,9.500324E+01,1.378080E+02,7.752918E+01,3,0,2,16,8,16
26565,2026/09/30,03:53:59,9.493839E+01,8.523022E+01,9.497082E+01,3.396563E+02,7.949902E+01,3,0,2,16,8,16
26566,2026/09/30,03:54:59,9.490921E+01,8.558366E+01,9.500324E+01,1.124838E+02,7.743190E+01,4,0,3,2,8,2
26567,2026/09/30,03:55:59,9.490921E+01,8.686446E+01,9.500324E+01,1.189040E+02,7.498055E+01,6,0,5,2,8,2
26568,2026/09/30,03:56:59,9.490921E+01,8.853113E+01,9.500324E+01,1.269131E+02,7.291342E+01,7,0,7,2,8,2
26569,2026/09/30,03:57:59,9.490921E+01,8.997406E+01,9.497082E+01,1.480545E+02,7.546206E+01,9,0,8,16,8,16
26570,2026/09/30,03:58:59,9.493839E+01,8.936446E+01,9.497082E+01,1.195525E+02,7.574902E+01,9,0,8,16,8,16
26571,2026/09/30,03:59:59,9.490921E+01,8.856356E+01,9.497082E+01,1.666342E+02,7.536478E+01,9,0,8,16,8,16
26572,2026/09/30,04:00:59,9.487679E+01,8.788911E+01,9.500324E+01,1.406939E+02,7.469358E+01,9,0,8,16,8,16
26573,2026/09/30,04:01:59,9.497082E+01,8.715305E+01,9.500324E+01,1.307717E+02,7.502918E+01,9,0,8,16,8,16
26574,2026/09/30,04:02:59,9.493839E+01,8.644942E+01,9.500324E+01,2.015564E+02,7.449902E+01,9,0,8,16,8,16
26575,2026/09/30,04:03:59,9.493839E+01,8.519780E+01,9.500324E+01,2.483463E+02,7.536478E+01,9,0,8,16,8,16
26576,2026/09/30,04:04:59,9.497082E+01,8.593710E+01,9.500324E+01,1.297990E+02,7.560311E+01,10,0,9,2,8,2
26577,2026/09/30,04:05:59,9.490921E+01,8.747406E+01,9.500324E+01,2.522049E+02,7.454766E+01,12,0,11,2,8,2
26578,2026/09/30,04:06:59,9.490921E+01,8.869326E+01,9.500324E+01,2.169585E+02,7.478599E+01,14,0,13,2,8,2
26579,2026/09/30,04:07:59,9.493839E+01,9.000648E+01,9.497082E+01,1.262646E+02,7.449902E+01,16,0,14,16,8,16
26580,2026/09/30,04:08:59,9.493839E+01,8.933204E+01,9.500324E+01,1.730545E+02,7.416342E+01,16,0,14,16,8,16
26581,2026/09/30,04:09:59,9.490921E+01,8.801881E+01,9.500324E+01,2.326524E+02,7.704766E+01,16,0,14,16,8,16
26582,2026/09/30,04:10:59,9.497082E+01,8.728275E+01,9.500324E+01,1.195525E+02,7.498055E+01,16,0,14,16,8,16
26583,2026/09/30,04:11:59,9.490921E+01,8.619326E+01,9.500324E+01,1.333333E+02,7.536478E+01,16,0,14,16,8,16
26584,2026/09/30,04:12:59,9.490921E+01,8.545720E+01,9.500324E+01,2.678988E+02,7.214494E+01,16,0,14,16,8,16
26585,2026/09/30,04:13:59,9.493839E+01,8.574255E+01,9.500324E+01,1.195525E+02,7.551070E+01,17,0,15,2,8,2
26586,2026/09/30,04:14:59,9.493839E+01,8.705902E+01,9.500324E+01,2.909533E+02,7.421206E+01,19,0,17,2,8,2
26587,2026/09/30,04:15:59,9.490921E+01,8.856356E+01,9.497082E+01,1.147211E+02,7.565175E+01,20,0,19,2,8,2
26588,2026/09/30,04:16:59,9.493839E+01,8.971790E+01,9.497082E+01,1.871595E+02,7.767023E+01,22,0,20,2,8,2
26589,2026/09/30,04:17:59,9.493839E+01,8.923801E+01,9.500324E+01,2.352140E+02,7.570039E+01,23,0,21,16,8,16
26590,2026/09/30,04:18:59,9.493839E+01,8.776265E+01,9.497082E+01,1.419585E+02,7.748055E+01,23,0,21,16,8,16
26591,2026/09/30,04:19:59,9.490921E+01,8.705902E+01,9.500324E+01,1.374838E+02,7.449902E+01,23,0,21,16,8,16
26592,2026/09/30,04:20:59,9.493839E+01,8.622569E+01,9.500324E+01,1.573606E+02,7.502918E+01,23,0,21,16,8,16
26593,2026/09/30,04:21:59,9.497082E+01,8.532750E+01,9.500324E+01,1.794747E+02,7.498055E+01,23,0,21,16,8,16
26594,2026/09/30,04:22:59,9.490921E+01,8.526265E+01,9.500324E+01,2.480220E+02,7.531615E+01,24,0,22,2,8,2
26595,2026/09/30,04:23:59,9.490921E+01,8.648184E+01,9.500324E+01,1.634241E+02,7.541342E+01,25,0,24,2,8,2
26596,2026/09/30,04:24:59,9.493839E+01,8.757134E+01,9.497082E+01,1.602464E+02,7.560311E+01,27,0,25,2,8,2
26597,2026/09/30,04:25:59,9.490921E+01,8.888457E+01,9.500324E+01,2.294423E+02,7.459630E+01,29,0,27,2,8,2
26598,2026/09/30,04:26:59,9.493839E+01,8.994164E+01,9.497082E+01,1.595979E+02,7.426070E+01,31,0,28,16,8,16
26599,2026/09/30,04:27:59,9.490921E+01,8.875487E+01,9.497082E+01,2.438716E+02,7.445039E+01,31,0,28,16,8,16
26600,2026/09/30,04:28:59,9.490921E+01,8.779507E+01,9.497082E+01,2.390402E+02,7.430933E+01,31,0,28,16,8,16
26601,2026/09/30,04:29:59,9.490921E+01,8.667316E+01,9.500324E+01,1.813878E+02,7.512159E+01,31,0,28,16,8,16
26602,2026/09/30,04:30:59,9.487679E+01,8.555124E+01,9.500324E+01,1.730545E+02,7.507782E+01,31,0,28,16,8,16
26603,2026/09/30,04:31:59,9.490921E+01,8.507134E+01,9.497082E+01,2.582685E+02,7.493191E+01,31,0,29,2,8,2
26604,2026/09/30,04:32:59,9.490921E+01,8.603113E+01,9.500324E+01,2.012322E+02,7.642023E+01,33,0,31,2,8,2
26605,2026/09/30,04:33:59,9.493839E+01,8.696174E+01,9.500324E+01,3.031453E+02,7.517023E+01,35,0,32,2,8,2
26606,2026/09/30,04:34:59,9.497082E+01,8.753891E+01,9.500324E+01,3.771401E+02,7.459630E+01,37,0,34,2,8,2
26607,2026/09/30,04:35:59,9.493839E+01,8.785992E+01,9.497082E+01,3.063554E+02,7.767023E+01,38,0,36,2,8,2
26608,2026/09/30,04:36:59,9.493839E+01,8.853113E+01,9.497082E+01,3.178664E+02,7.512159E+01,40,0,37,2,8,2
26609,2026/09/30,04:37:59,9.493839E+01,8.920558E+01,9.500324E+01,2.983139E+02,7.445039E+01,42,0,39,2,8,2
26610,2026/09/30,04:38:59,9.490921E+01,8.994164E+01,9.497082E+01,1.874838E+02,7.493191E+01,43,0,41,16,8,16
26611,2026/09/30,04:39:59,9.490921E+01,8.894942E+01,9.500324E+01,1.848898E+02,7.526751E+01,43,0,41,16,8,16
26612,2026/09/30,04:40:59,9.490921E+01,8.740921E+01,9.500324E+01,3.793774E+02,7.459630E+01,43,0,41,16,8,16
26613,2026/09/30,04:41:59,9.493839E+01,8.574255E+01,9.500324E+01,1.948444E+02,7.671206E+01,43,0,41,16,8,16
26614,2026/09/30,04:42:59,9.493839E+01,8.503891E+01,9.500324E+01,2.912776E+02,7.344358E+01,44,0,41,2,8,2
26615,2026/09/30,04:43:59,9.493839E+01,8.583982E+01,9.500324E+01,2.951362E+02,7.512159E+01,46,0,43,2,8,2
26616,2026/09/30,04:44:59,9.490921E+01,8.648184E+01,9.500324E+01,2.877432E+02,7.824902E+01,48,0,45,2,8,2
26617,2026/09/30,04:45:59,9.490921E+01,8.747406E+01,9.500324E+01,2.948120E+02,7.560311E+01,49,0,46,2,8,2
26618,2026/09/30,04:46:59,9.490921E+01,8.827497E+01,9.500324E+01,2.774968E+02,7.603599E+01,51,0,48,2,8,2
26619,2026/09/30,04:47:59,9.487679E+01,8.901102E+01,9.497082E+01,2.858301E+02,7.642023E+01,53,0,50,2,8,2
26620,2026/09/30,04:48:59,9.490921E+01,8.984436E+01,9.497082E+01,1.842737E+02,7.517023E+01,54,0,51,16,8,16
26621,2026/09/30,04:49:59,9.490921E+01,8.875487E+01,9.500324E+01,2.457847E+02,7.536478E+01,54,0,51,16,8,16
26622,2026/09/30,04:50:59,9.493839E+01,8.737679E+01,9.500324E+01,2.063878E+02,7.507782E+01,54,0,51,16,8,16
26623,2026/09/30,04:51:59,9.493839E+01,8.644942E+01,9.497082E+01,1.839494E+02,7.512159E+01,54,0,51,16,8,16
26624,2026/09/30,04:52:59,9.493839E+01,8.551881E+01,9.500324E+01,1.842737E+02,7.507782E+01,54,0,51,16,8,16
26625,2026/09/30,04:53:59,9.490921E+01,8.532750E+01,9.500324E+01,2.028534E+02,7.464494E+01,55,0,52,2,8,2
26626,2026/09/30,04:54:59,9.493839E+01,8.654345E+01,9.500324E+01,1.945201E+02,7.478599E+01,57,0,53,2,8,2
26627,2026/09/30,04:55:59,9.493839E+01,8.776265E+01,9.500324E+01,1.980545E+02,7.459630E+01,59,0,55,2,8,2
26628,2026/09/30,04:56:59,9.490921E+01,8.904346E+01,9.497082E+01,1.852140E+02,7.526751E+01,61,0,57,2,8,2
26629,2026/09/30,04:57:59,9.490921E+01,8.984436E+01,9.500324E+01,1.640726E+02,7.555447E+01,62,0,58,16,8,16
26630,2026/09/30,04:58:59,9.490921E+01,8.904346E+01,9.500324E+01,1.442283E+02,7.555447E+01,62,0,58,16,8,16
26631,2026/09/30,04:59:59,9.490921E+01,8.827497E+01,9.497082E+01,1.567121E+02,7.517023E+01,62,0,58,16,8,16
26632,2026/09/30,05:00:59,9.487679E+01,8.744164E+01,9.500324E+01,1.666342E+02,7.531615E+01,62,0,58,16,8,16
26633,2026/09/30,05:01:59,9.490921E+01,8.657588E+01,9.500324E+01,1.544747E+02,7.531615E+01,62,0,58,16,8,16
26634,2026/09/30,05:02:59,9.493839E+01,8.561609E+01,9.500324E+01,1.935473E+02,7.469358E+01,62,0,58,16,8,16
26635,2026/09/30,05:03:59,9.490921E+01,8.516862E+01,9.500324E+01,2.787938E+02,7.406615E+01,62,0,59,2,8,2
26636,2026/09/30,05:04:59,9.487679E+01,8.599870E+01,9.497082E+01,2.576524E+02,7.483463E+01,64,0,60,2,8,2
26637,2026/09/30,05:05:59,9.493839E+01,8.725033E+01,9.500324E+01,1.768807E+02,7.526751E+01,66,0,62,2,8,2
26638,2026/09/30,05:06:59,9.487679E+01,8.862841E+01,9.500324E+01,1.746433E+02,7.541342E+01,68,0,64,2,8,2
26639,2026/09/30,05:07:59,9.487679E+01,9.000648E+01,9.497082E+01,1.785020E+02,7.517023E+01,70,0,65,16,8,16
26640,2026/09/30,05:08:59,9.490921E+01,8.910831E+01,9.500324E+01,2.438716E+02,7.358463E+01,70,0,65,16,8,16
26641,2026/09/30,05:09:59,9.490921E+01,8.801881E+01,9.500324E+01,2.287938E+02,7.411478E+01,70,0,65,16,8,16
26642,2026/09/30,05:10:59,9.493839E+01,8.673801E+01,9.500324E+01,2.454604E+02,7.493191E+01,70,0,65,16,8,16
26643,2026/09/30,05:11:59,9.490921E+01,8.551881E+01,9.500324E+01,2.422503E+02,7.396887E+01,70,0,65,16,8,16
26644,2026/09/30,05:12:59,9.490921E+01,8.539235E+01,9.500324E+01,2.054151E+02,7.459630E+01,71,0,66,2,8,2
26645,2026/09/30,05:13:59,9.490921E+01,8.657588E+01,9.500324E+01,2.050908E+02,7.445039E+01,72,0,68,2,8,2
26646,2026/09/30,05:14:59,9.490921E+01,8.776265E+01,9.500324E+01,2.118353E+02,7.478599E+01,74,0,70,2,8,2
26647,2026/09/30,05:15:59,9.490921E+01,8.853113E+01,9.500324E+01,3.159533E+02,7.387646E+01,76,0,71,2,8,2
26648,2026/09/30,05:16:59,9.490921E+01,8.926719E+01,9.500324E+01,2.198444E+02,7.656615E+01,78,0,73,2,8,2
26649,2026/09/30,05:17:59,9.490921E+01,8.987679E+01,9.500324E+01,2.976978E+02,7.440175E+01,79,0,75,16,8,16
26650,2026/09/30,05:18:59,9.490921E+01,8.824255E+01,9.500324E+01,3.060311E+02,7.546206E+01,79,0,75,16,8,16
26651,2026/09/30,05:19:59,9.490921E+01,8.686446E+01,9.497082E+01,2.012322E+02,7.464494E+01,79,0,75,16,8,16
26652,2026/09/30,05:20:59,9.493839E+01,8.564851E+01,9.500324E+01,3.057069E+02,7.291342E+01,79,0,75,16,8,16
26653,2026/09/30,05:21:59,9.490921E+01,8.539235E+01,9.500324E+01,2.140726E+02,7.565175E+01,80,0,75,2,8,2
26654,2026/09/30,05:22:59,9.487679E+01,8.644942E+01,9.497082E+01,2.592412E+02,7.502918E+01,82,0,77,2,8,2
26655,2026/09/30,05:23:59,9.490921E+01,8.686446E+01,9.500324E+01,3.627432E+02,7.536478E+01,84,0,79,2,8,2
26656,2026/09/30,05:24:59,9.490921E+01,8.728275E+01,9.497082E+01,3.604734E+02,7.526751E+01,86,0,81,2,8,2
26657,2026/09/30,05:25:59,9.490921E+01,8.769780E+01,9.500324E+01,3.611219E+02,7.521887E+01,88,0,82,2,8,2
26658,2026/09/30,05:26:59,9.497082E+01,8.808366E+01,9.500324E+01,3.701038E+02,7.507782E+01,89,0,84,2,8,2
26659,2026/09/30,05:27:59,9.490921E+01,8.853113E+01,9.500324E+01,2.973735E+02,7.546206E+01,91,0,86,2,8,2
26660,2026/09/30,05:28:59,9.493839E+01,8.920558E+01,9.497082E+01,3.172179E+02,7.512159E+01,93,0,87,2,8,2
26661,2026/09/30,05:29:59,9.490921E+01,8.987679E+01,9.500324E+01,3.089170E+02,7.546206E+01,95,0,89,2,8,2
26662,2026/09/30,05:30:59,9.490921E+01,8.872244E+01,9.497082E+01,3.242867E+02,7.488326E+01,95,0,89,16,8,16
26663,2026/09/30,05:31:59,9.493839E+01,8.699416E+01,9.500324E+01,3.204280E+02,7.555447E+01,95,0,89,16,8,16
26664,2026/09/30,05:32:59,9.493839E+01,8.539235E+01,9.500324E+01,3.348573E+02,7.392023E+01,95,0,89,16,8,16
26665,2026/09/30,05:33:59,9.493839E+01,8.510377E+01,9.500324E+01,3.367704E+02,7.507782E+01,96,0,91,2,8,2
26666,2026/09/30,05:34:59,9.490921E+01,8.577497E+01,9.500324E+01,2.871271E+02,7.598735E+01,98,0,92,2,8,2
26667,2026/09/30,05:35:59,9.493839E+01,8.628729E+01,9.497082E+01,3.825876E+02,7.421206E+01,100,0,94,2,8,2
26668,2026/09/30,05:36:59,9.497082E+01,8.673801E+01,9.500324E+01,3.018483E+02,7.526751E+01,102,0,96,2,8,2
26669,2026/09/30,05:37:59,9.497082E+01,8.744164E+01,9.497082E+01,2.909533E+02,7.445039E+01,104,0,97,2,8,2
26670,2026/09/30,05:38:59,9.497082E+01,8.817770E+01,9.500324E+01,3.492867E+02,7.310311E+01,105,0,99,2,8,2
26671,2026/09/30,05:39:59,9.493839E+01,8.837225E+01,9.497082E+01,4.021401E+02,7.498055E+01,107,0,101,2,8,2
26672,2026/09/30,05:40:59,9.490921E+01,8.901102E+01,9.497082E+01,3.085927E+02,7.411478E+01,109,0,103,2,8,2
26673,2026/09/30,05:41:59,9.490921E+01,8.952335E+01,9.497082E+01,4.232815E+02,7.392023E+01,111,0,104,2,8,2
26674,2026/09/30,05:42:59,9.497082E+01,8.949416E+01,9.500324E+01,4.367380E+02,7.613326E+01,113,0,106,2,8,2
26675,2026/09/30,05:43:59,9.490921E+01,8.952335E+01,9.497082E+01,4.280804E+02,7.449902E+01,114,0,108,4,2,2
26676,2026/09/30,05:44:59,9.490921E+01,8.965305E+01,9.500324E+01,4.274644E+02,7.551070E+01,116,1,109,4,2,2
26677,2026/09/30,05:45:59,9.487679E+01,8.987679E+01,9.497082E+01,4.232815E+02,7.469358E+01,117,3,111,4,2,2
26678,2026/09/30,05:46:59,9.493839E+01,8.965305E+01,9.500324E+01,4.239300E+02,7.565175E+01,119,5,112,4,16,16
26679,2026/09/30,05:47:59,9.490921E+01,8.728275E+01,9.497082E+01,4.751945E+02,7.483463E+01,120,5,112,4,16,16
26680,2026/09/30,05:48:59,9.490921E+01,8.497406E+01,9.497082E+01,4.290532E+02,7.593871E+01,122,5,112,4,16,16
26681,2026/09/30,05:49:59,9.493839E+01,8.455902E+01,9.497082E+01,5.546693E+02,7.142509E+01,123,6,114,4,2,2
26682,2026/09/30,05:50:59,9.497082E+01,8.410831E+01,9.497082E+01,4.988976E+02,7.718871E+01,125,8,116,4,2,2
26683,2026/09/30,05:51:59,9.490921E+01,8.398184E+01,9.500324E+01,4.857653E+02,7.488326E+01,126,10,117,4,2,2
26684,2026/09/30,05:52:59,9.490921E+01,8.385214E+01,9.500324E+01,4.377108E+02,7.565175E+01,128,12,119,4,2,2
26685,2026/09/30,05:53:59,9.490921E+01,8.388457E+01,9.500324E+01,4.553178E+02,7.392023E+01,129,13,121,4,2,2
26686,2026/09/30,05:54:59,9.490921E+01,8.385214E+01,9.497082E+01,4.316148E+02,7.546206E+01,131,15,122,4,2,2
26687,2026/09/30,05:55:59,9.497082E+01,8.379053E+01,9.500324E+01,4.559663E+02,7.695039E+01,132,17,124,4,2,2
26688,2026/09/30,05:56:59,9.490921E+01,8.379053E+01,9.500324E+01,4.460441E+02,7.728599E+01,134,19,126,4,2,2
26689,2026/09/30,05:57:59,9.490921E+01,8.388457E+01,9.500324E+01,4.345007E+02,7.574902E+01,135,21,127,4,2,2
26690,2026/09/30,05:58:59,9.493839E+01,8.455902E+01,9.500324E+01,2.983139E+02,7.555447E+01,137,22,129,4,2,2
26691,2026/09/30,05:59:59,9.490921E+01,8.542477E+01,9.500324E+01,2.861544E+02,7.449902E+01,137,24,131,4,2,2
26692,2026/09/30,06:00:59,9.490921E+01,8.635214E+01,9.497082E+01,2.906291E+02,7.551070E+01,137,26,132,4,2,2
26693,2026/09/30,06:01:59,9.490921E+01,8.725033E+01,9.497082E+01,2.887160E+02,7.570039E+01,137,28,134,4,2,2
26694,2026/09/30,06:02:59,9.493839E+01,8.814851E+01,9.500324E+01,3.063554E+02,7.517023E+01,137,30,136,4,2,2
26695,2026/09/30,06:03:59,9.490921E+01,8.904346E+01,9.497082E+01,2.928988E+02,7.464494E+01,137,31,137,4,2,2
26696,2026/09/30,06:04:59,9.487679E+01,8.994164E+01,9.497082E+01,2.851816E+02,7.478599E+01,137,33,139,4,2,2
26697,2026/09/30,06:05:59,9.490921E+01,8.866084E+01,9.500324E+01,2.730221E+02,7.478599E+01,137,33,139,4,16,16
26698,2026/09/30,06:06:59,9.490921E+01,8.725033E+01,9.500324E+01,2.675746E+02,7.502918E+01,137,33,139,4,16,16
26699,2026/09/30,06:07:59,9.490921E+01,8.583982E+01,9.500324E+01,2.682231E+02,7.483463E+01,137,33,139,4,16,16
26700,2026/09/30,06:08:59,9.493839E+01,8.510377E+01,9.497082E+01,3.072957E+02,7.498055E+01,137,34,140,4,2,2
26701,2026/09/30,06:09:59,9.493839E+01,8.583982E+01,9.497082E+01,3.249352E+02,7.473735E+01,137,36,141,4,2,2
26702,2026/09/30,06:10:59,9.490921E+01,8.657588E+01,9.500324E+01,3.246109E+02,7.464494E+01,137,37,143,4,2,2
26703,2026/09/30,06:11:59,9.490921E+01,8.737679E+01,9.497082E+01,2.906291E+02,7.483463E+01,137,39,145,4,2,2
26704,2026/09/30,06:12:59,9.497082E+01,8.827497E+01,9.500324E+01,2.941634E+02,7.411478E+01,137,41,146,4,2,2
26705,2026/09/30,06:13:59,9.490921E+01,8.888457E+01,9.500324E+01,3.351816E+02,7.473735E+01,137,43,148,4,2,2
26706,2026/09/30,06:14:59,9.490921E+01,8.955578E+01,9.497082E+01,3.210765E+02,7.512159E+01,137,45,150,4,2,2
26707,2026/09/30,06:15:59,9.490921E+01,8.939689E+01,9.497082E+01,3.194877E+02,7.521887E+01,137,46,151,4,16,16
26708,2026/09/30,06:16:59,9.490921E+01,8.769780E+01,9.497082E+01,3.544099E+02,7.387646E+01,137,46,151,4,16,16
26709,2026/09/30,06:17:59,9.490921E+01,8.523022E+01,9.497082E+01,4.838521E+02,7.517023E+01,137,46,151,4,16,16
26710,2026/09/30,06:18:59,9.497082E+01,8.468548E+01,9.500324E+01,4.675097E+02,7.454766E+01,137,47,152,4,2,2
26711,2026/09/30,06:19:59,9.490921E+01,8.465305E+01,9.500324E+01,4.742218E+02,7.445039E+01,137,49,154,4,2,2
26712,2026/09/30,06:20:59,9.493839E+01,8.459145E+01,9.500324E+01,4.774319E+02,7.608463E+01,137,51,155,4,2,2
26713,2026/09/30,06:21:59,9.490921E+01,8.452659E+01,9.500324E+01,4.559663E+02,7.800584E+01,137,53,157,4,2,2
26714,2026/09/30,06:22:59,9.497082E+01,8.491245E+01,9.500324E+01,3.931582E+02,7.512159E+01,137,54,159,4,2,2
26715,2026/09/30,06:23:59,9.493839E+01,8.526265E+01,9.500324E+01,3.976654E+02,7.464494E+01,137,56,160,4,2,2
26716,2026/09/30,06:24:59,9.497082E+01,8.558366E+01,9.500324E+01,4.034371E+02,7.502918E+01,137,58,162,4,2,2
26717,2026/09/30,06:25:59,9.493839E+01,8.593710E+01,9.500324E+01,3.880350E+02,7.565175E+01,137,60,164,4,2,2
26718,2026/09/30,06:26:59,9.490921E+01,8.654345E+01,9.500324E+01,3.483139E+02,7.546206E+01,137,62,166,4,2,2
26719,2026/09/30,06:27:59,9.493839E+01,8.712063E+01,9.500324E+01,3.499027E+02,7.459630E+01,137,63,167,4,2,2
26720,2026/09/30,06:28:59,9.490921E+01,8.773022E+01,9.500324E+01,3.383917E+02,7.406615E+01,137,65,169,4,2,2
26721,2026/09/30,06:29:59,9.490921E+01,8.779507E+01,9.500324E+01,4.738976E+02,7.396887E+01,137,67,171,4,2,2
26722,2026/09/30,06:30:59,9.490921E+01,8.788911E+01,9.500324E+01,3.745785E+02,7.680447E+01,137,69,172,4,2,2
26723,2026/09/30,06:31:59,9.490921E+01,8.788911E+01,9.500324E+01,5.136511E+02,7.301070E+01,137,71,174,4,2,2
26724,2026/09/30,06:32:59,9.493839E+01,8.795396E+01,9.500324E+01,3.912451E+02,7.603599E+01,137,72,176,4,2,2
