"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
26725,2026/09/30,06:33:59,9.490921E+01,8.827497E+01,9.500324E+01,3.989300E+02,7.426070E+01,137,74,177,4,2,2
26726,2026/09/30,06:34:59,9.493839E+01,8.888457E+01,9.500324E+01,3.057069E+02,7.541342E+01,137,76,179,4,2,2
26727,2026/09/30,06:35:59,9.493839E+01,8.926719E+01,9.500324E+01,4.329118E+02,7.401751E+01,137,78,181,4,2,2
26728,2026/09/30,06:36:59,9.493839E+01,8.994164E+01,9.500324E+01,2.784695E+02,7.445039E+01,137,80,182,4,2,2
26729,2026/09/30,06:37:59,9.490921E+01,8.830740E+01,9.497082E+01,4.249027E+02,7.469358E+01,137,80,182,4,16,16
26730,2026/09/30,06:38:59,9.490921E+01,8.628729E+01,9.500324E+01,2.954604E+02,7.570039E+01,137,80,182,4,16,16
26731,2026/09/30,06:39:59,9.493839E+01,8.481518E+01,9.500324E+01,3.870947E+02,7.387646E+01,137,80,183,4,2,2
26732,2026/09/30,06:40:59,9.490921E+01,8.529507E+01,9.500324E+01,2.839170E+02,7.723735E+01,137,82,184,4,2,2
26733,2026/09/30,06:41:59,9.493839E+01,8.631972E+01,9.500324E+01,2.698120E+02,7.502918E+01,137,84,186,4,2,2
26734,2026/09/30,06:42:59,9.490921E+01,8.757134E+01,9.500324E+01,2.054151E+02,7.517023E+01,137,85,188,4,2,2
26735,2026/09/30,06:43:59,9.493839E+01,8.891699E+01,9.500324E+01,1.957847E+02,7.498055E+01,137,87,189,4,2,2
26736,2026/09/30,06:44:59,9.497082E+01,8.984436E+01,9.500324E+01,2.140726E+02,7.469358E+01,137,89,191,4,16,16
26737,2026/09/30,06:45:59,9.490921E+01,8.875487E+01,9.500324E+01,2.255837E+02,7.469358E+01,137,89,191,4,16,16
26738,2026/09/30,06:46:59,9.493839E+01,8.740921E+01,9.500324E+01,2.810311E+02,7.445039E+01,137,89,191,4,16,16
26739,2026/09/30,06:47:59,9.490921E+01,8.596952E+01,9.500324E+01,2.810311E+02,7.483463E+01,137,89,191,4,16,16
26740,2026/09/30,06:48:59,9.497082E+01,8.500648E+01,9.500324E+01,3.044099E+02,7.541342E+01,137,89,191,4,2,2
26741,2026/09/30,06:49:59,9.490921E+01,8.580740E+01,9.500324E+01,3.960441E+02,7.281615E+01,137,91,193,4,2,2
26742,2026/09/30,06:50:59,9.493839E+01,8.616084E+01,9.500324E+01,3.902724E+02,7.421206E+01,137,93,195,4,2,2
26743,2026/09/30,06:51:59,9.497082E+01,8.651427E+01,9.500324E+01,3.918936E+02,7.493191E+01,137,94,196,4,2,2
26744,2026/09/30,06:52:59,9.497082E+01,8.696174E+01,9.497082E+01,3.720169E+02,7.584630E+01,137,96,198,4,2,2
26745,2026/09/30,06:53:59,9.493839E+01,8.744164E+01,9.500324E+01,3.646563E+02,7.526751E+01,137,98,200,4,2,2
26746,2026/09/30,06:54:59,9.497082E+01,8.788911E+01,9.497082E+01,3.758755E+02,7.521887E+01,137,100,201,4,2,2
26747,2026/09/30,06:55:59,9.490921E+01,8.830740E+01,9.500324E+01,3.797017E+02,7.598735E+01,137,102,203,4,2,2
26748,2026/09/30,06:56:59,9.490921E+01,8.878729E+01,9.500324E+01,3.704280E+02,7.473735E+01,137,103,205,4,2,2
26749,2026/09/30,06:57:59,9.490921E+01,8.920558E+01,9.497082E+01,4.031129E+02,7.565175E+01,137,105,206,4,2,2
26750,2026/09/30,06:58:59,9.490921E+01,8.891699E+01,9.500324E+01,6.091116E+02,7.132782E+01,137,107,208,4,2,2
26751,2026/09/30,06:59:59,9.493839E+01,8.817770E+01,9.497082E+01,5.995136E+02,7.478599E+01,137,109,210,4,2,2
26752,2026/09/30,07:00:59,9.493839E+01,8.795396E+01,9.497082E+01,5.271077E+02,7.488326E+01,137,111,211,4,2,2
26753,2026/09/30,07:01:59,9.490921E+01,8.769780E+01,9.497082E+01,4.979572E+02,7.512159E+01,137,112,213,4,2,2
26754,2026/09/30,07:02:59,9.493839E+01,8.750648E+01,9.500324E+01,5.043450E+02,7.541342E+01,137,114,215,4,2,2
26755,2026/09/30,07:03:59,9.490921E+01,8.725033E+01,9.500324E+01,5.424773E+02,7.320039E+01,137,116,216,4,2,2
26756,2026/09/30,07:04:59,9.493839E+01,8.680286E+01,9.500324E+01,5.040208E+02,7.478599E+01,137,118,218,4,2,2
26757,2026/09/30,07:05:59,9.490921E+01,8.657588E+01,9.500324E+01,4.934501E+02,7.493191E+01,137,120,220,4,2,2
26758,2026/09/30,07:06:59,9.490921E+01,8.644942E+01,9.500324E+01,4.751945E+02,7.579766E+01,137,121,221,4,2,2
26759,2026/09/30,07:07:59,9.493839E+01,8.638457E+01,9.497082E+01,4.812905E+02,7.551070E+01,137,123,223,4,2,2
26760,2026/09/30,07:08:59,9.490921E+01,8.606356E+01,9.500324E+01,5.802853E+02,7.329766E+01,137,125,225,4,2,2
26761,2026/09/30,07:09:59,9.493839E+01,8.551881E+01,9.500324E+01,5.306096E+02,7.565175E+01,137,127,226,4,2,2
26762,2026/09/30,07:10:59,9.493839E+01,8.513619E+01,9.500324E+01,5.543450E+02,7.440175E+01,137,129,228,4,2,2
26763,2026/09/30,07:11:59,9.490921E+01,8.494164E+01,9.500324E+01,5.235733E+02,7.224222E+01,137,130,230,4,2,2
26764,2026/09/30,07:12:59,9.490921E+01,8.488003E+01,9.497082E+01,4.764916E+02,7.464494E+01,137,132,231,4,2,2
26765,2026/09/30,07:13:59,9.493839E+01,8.475033E+01,9.500324E+01,4.851167E+02,7.363326E+01,137,134,233,4,2,2
26766,2026/09/30,07:14:59,9.493839E+01,8.468548E+01,9.500324E+01,4.402724E+02,7.555447E+01,137,136,235,4,2,2
26767,2026/09/30,07:15:59,9.487679E+01,8.471790E+01,9.497082E+01,5.008106E+02,7.392023E+01,137,138,236,4,2,2
26768,2026/09/30,07:16:59,9.487679E+01,8.471790E+01,9.500324E+01,4.767834E+02,7.536478E+01,137,139,238,4,2,2
26769,2026/09/30,07:17:59,9.490921E+01,8.459145E+01,9.497082E+01,4.755188E+02,7.430933E+01,137,141,240,4,2,2
26770,2026/09/30,07:18:59,9.493839E+01,8.452659E+01,9.500324E+01,4.771077E+02,7.488326E+01,137,143,241,4,2,2
26771,2026/09/30,07:19:59,9.493839E+01,8.436771E+01,9.500324E+01,4.812905E+02,7.541342E+01,137,145,243,4,2,2
26772,2026/09/30,07:20:59,9.493839E+01,8.430286E+01,9.500324E+01,4.559663E+02,7.498055E+01,137,147,245,4,2,2
26773,2026/09/30,07:21:59,9.493839E+01,8.433528E+01,9.500324E+01,4.678340E+02,7.421206E+01,137,148,246,4,2,2
26774,2026/09/30,07:22:59,9.493839E+01,8.427043E+01,9.497082E+01,4.572633E+02,7.459630E+01,137,150,248,4,2,2
26775,2026/09/30,07:23:59,9.490921E+01,8.423801E+01,9.497082E+01,4.649481E+02,7.498055E+01,137,152,250,4,2,2
26776,2026/09/30,07:24:59,9.493839E+01,8.420558E+01,9.500324E+01,4.755188E+02,7.546206E+01,137,154,252,4,2,2
26777,2026/09/30,07:25:59,9.487679E+01,8.410831E+01,9.500324E+01,4.784047E+02,7.517023E+01,137,156,253,4,2,2
26778,2026/09/30,07:26:59,9.490921E+01,8.401427E+01,9.500324E+01,4.988976E+02,7.315175E+01,137,157,255,4,2,2
26779,2026/09/30,07:27:59,9.490921E+01,8.391699E+01,9.497082E+01,4.796693E+02,7.555447E+01,137,159,257,4,2,32
26780,2026/09/30,07:28:59,9.490921E+01,8.270104E+01,9.500324E+01,4.803178E+02,7.459630E+01,137,161,257,4,2,32
26781,2026/09/30,07:29:59,9.497082E+01,8.135538E+01,9.497082E+01,5.094682E+02,7.517023E+01,137,163,257,4,2,32
26782,2026/09/30,07:30:59,9.490921E+01,7.994488E+01,9.500324E+01,5.065824E+02,7.541342E+01,137,165,257,4,2,32
26783,2026/09/30,07:31:59,9.490921E+01,7.850195E+01,9.500324E+01,5.014592E+02,7.584630E+01,138,167,257,4,2,32
26784,2026/09/30,07:32:59,9.493839E+01,7.709145E+01,9.500324E+01,5.049935E+02,7.531615E+01,140,168,257,4,2,32
26785,2026/09/30,07:33:59,9.497082E+01,7.558691E+01,9.500324E+01,5.511349E+02,7.517023E+01,142,170,257,4,2,32
26786,2026/09/30,07:34:59,9.497082E+01,7.408237E+01,9.500324E+01,5.389429E+02,7.502918E+01,143,172,257,4,2,32
26787,2026/09/30,07:35:59,9.487679E+01,7.276589E+01,9.497082E+01,5.254864E+02,7.382782E+01,145,174,257,4,2,32
26788,2026/09/30,07:36:59,9.490921E+01,7.129378E+01,9.500324E+01,5.283723E+02,7.517023E+01,146,176,257,4,2,32
26789,2026/09/30,07:37:59,9.497082E+01,6.991570E+01,9.500324E+01,4.300259E+02,7.675584E+01,148,178,257,4,2,32
26790,2026/09/30,07:38:59,9.493839E+01,6.892348E+01,9.500324E+01,4.860895E+02,7.320039E+01,149,180,257,4,2,32
26791,2026/09/30,07:39:59,9.490921E+01,6.802529E+01,9.497082E+01,3.188392E+02,7.651751E+01,151,181,257,4,2,32
26792,2026/09/30,07:40:59,9.490921E+01,6.744812E+01,9.500324E+01,3.559987E+02,7.536478E+01,152,183,257,4,2,32
26793,2026/09/30,07:42:00,9.493839E+01,6.687095E+01,9.500324E+01,3.681907E+02,7.546206E+01,154,185,257,4,2,32
26794,2026/09/30,07:43:00,9.493839E+01,6.639105E+01,9.500324E+01,3.319715E+02,7.493191E+01,156,187,257,2,2,4
26795,2026/09/30,07:44:00,9.490921E+01,6.683852E+01,9.500324E+01,3.550259E+02,7.560311E+01,157,189,257,2,2,4
26796,2026/09/30,07:45:00,9.490921E+01,6.719196E+01,9.500324E+01,4.130350E+02,7.377918E+01,159,191,257,2,2,4
26797,2026/09/30,07:46:00,9.490921E+01,6.761025E+01,9.500324E+01,3.566472E+02,7.565175E+01,161,192,257,2,2,4
26798,2026/09/30,07:47:00,9.490921E+01,6.805772E+01,9.500324E+01,3.582361E+02,7.445039E+01,163,194,257,2,2,4
26799,2026/09/30,07:48:00,9.493839E+01,6.812257E+01,9.500324E+01,4.614138E+02,7.512159E+01,165,196,257,2,2,4
26800,2026/09/30,07:49:00,9.490921E+01,6.841116E+01,9.500324E+01,3.226654E+02,7.536478E+01,166,198,257,2,2,4
26801,2026/09/30,07:50:00,9.493839E+01,6.901751E+01,9.500324E+01,3.214008E+02,7.555447E+01,168,200,257,2,2,4
26802,2026/09/30,07:51:00,9.493839E+01,6.959469E+01,9.500324E+01,3.229896E+02,7.541342E+01,170,201,257,2,2,4
26803,2026/09/30,07:52:00,9.490921E+01,7.017186E+01,9.500324E+01,4.005512E+02,7.339494E+01,172,203,257,2,2,4
26804,2026/09/30,07:53:00,9.493839E+01,7.074903E+01,9.497082E+01,3.335603E+02,7.531615E+01,174,205,257,2,2,4
26805,2026/09/30,07:54:00,9.490921E+01,7.135863E+01,9.500324E+01,2.416018E+02,7.613326E+01,175,207,257,2,2,4
26806,2026/09/30,07:55:00,9.493839E+01,7.199741E+01,9.500324E+01,3.662451E+02,7.195039E+01,177,209,257,2,2,4
26807,2026/09/30,07:56:00,9.490921E+01,7.260701E+01,9.500324E+01,2.214332E+02,7.709630E+01,179,211,257,2,2,4
26808,2026/09/30,07:57:00,9.497082E+01,7.337549E+01,9.500324E+01,3.345331E+02,7.613326E+01,181,212,257,2,2,4
26809,2026/09/30,07:58:00,9.490921E+01,7.408237E+01,9.500324E+01,3.367704E+02,7.315175E+01,183,214,257,2,2,4
26810,2026/09/30,07:59:00,9.493839E+01,7.459469E+01,9.500324E+01,3.473411E+02,7.507782E+01,184,216,257,2,2,4
26811,2026/09/30,08:00:00,9.493839E+01,7.584306E+01,9.497082E+01,1.720817E+02,7.478599E+01,186,218,257,2,2,4
26812,2026/09/30,08:01:00,9.490921E+01,7.722115E+01,9.500324E+01,1.836252E+02,7.593871E+01,188,220,257,2,2,4
26813,2026/09/30,08:02:00,9.490921E+01,7.872569E+01,9.500324E+01,1.445201E+02,7.536478E+01,190,221,257,2,2,4
26814,2026/09/30,08:03:00,9.490921E+01,8.010377E+01,9.500324E+01,1.708171E+02,7.459630E+01,192,223,257,2,2,4
26815,2026/09/30,08:04:00,9.497082E+01,8.138781E+01,9.500324E+01,2.281453E+02,7.531615E+01,193,225,257,2,2,4
26816,2026/09/30,08:05:00,9.487679E+01,8.250648E+01,9.500324E+01,2.259079E+02,7.551070E+01,195,227,257,2,2,4
26817,2026/09/30,08:06:00,9.493839E+01,8.362841E+01,9.500324E+01,2.544423E+02,7.411478E+01,197,229,257,2,2,4
26818,2026/09/30,08:07:00,9.490921E+01,8.314851E+01,9.497082E+01,6.257782E+02,7.368191E+01,199,231,257,2,2,4
26819,2026/09/30,08:08:00,9.490921E+01,8.231518E+01,9.500324E+01,2.903048E+02,8.718871E+01,201,232,258,2,2,4
26820,2026/09/30,08:09:00,9.493839E+01,8.321336E+01,9.500324E+01,2.473736E+02,7.512159E+01,202,234,259,2,2,4
26821,2026/09/30,08:10:00,9.493839E+01,8.423801E+01,9.500324E+01,2.489948E+02,7.507782E+01,204,236,260,2,2,4
26822,2026/09/30,08:11:00,9.490921E+01,8.523022E+01,9.497082E+01,2.448119E+02,7.531615E+01,206,238,262,2,2,4
26823,2026/09/30,08:12:00,9.493839E+01,8.616084E+01,9.500324E+01,2.537938E+02,7.536478E+01,208,240,263,2,2,4
26824,2026/09/30,08:13:00,9.493839E+01,8.715305E+01,9.500324E+01,2.435473E+02,7.531615E+01,210,241,264,2,2,4
26825,2026/09/30,08:14:00,9.490921E+01,8.814851E+01,9.500324E+01,2.473736E+02,7.517023E+01,211,243,265,2,2,4
26826,2026/09/30,08:15:00,9.490921E+01,8.817770E+01,9.500324E+01,6.036641E+02,7.171206E+01,213,245,267,2,2,4
26827,2026/09/30,08:16:00,9.490921E+01,8.725033E+01,9.497082E+01,6.174449E+02,7.488326E+01,215,247,268,2,2,4
26828,2026/09/30,08:17:00,9.490921E+01,8.821012E+01,9.497082E+01,2.396887E+02,7.521887E+01,217,249,269,2,2,4
26829,2026/09/30,08:18:00,9.490921E+01,8.923801E+01,9.500324E+01,2.307393E+02,7.445039E+01,219,250,270,2,2,4
26830,2026/09/30,08:19:00,9.493839E+01,8.971790E+01,9.500324E+01,2.464332E+02,7.546206E+01,220,252,272,16,16,4
26831,2026/09/30,08:20:00,9.493839E+01,8.846628E+01,9.500324E+01,2.489948E+02,7.526751E+01,220,252,273,16,16,4
26832,2026/09/30,08:21:00,9.490921E+01,8.715305E+01,9.500324E+01,2.602140E+02,7.551070E+01,220,252,274,16,16,4
26833,2026/09/30,08:22:00,9.490921E+01,8.580740E+01,9.500324E+01,2.470493E+02,7.541342E+01,220,252,276,16,16,4
26834,2026/09/30,08:23:00,9.487679E+01,8.362841E+01,9.500324E+01,6.437419E+02,7.257782E+01,220,253,276,16,2,4
26835,2026/09/30,08:24:00,9.490921E+01,8.151427E+01,9.500324E+01,3.265240E+02,8.959144E+01,220,254,277,16,2,4
26836,2026/09/30,08:25:00,9.493839E+01,8.122569E+01,9.500324E+01,3.082685E+02,7.454766E+01,220,256,277,16,2,4
26837,2026/09/30,08:26:00,9.493839E+01,8.074579E+01,9.500324E+01,3.169261E+02,7.502918E+01,220,258,278,16,2,4
26838,2026/09/30,08:27:00,9.493839E+01,8.032750E+01,9.497082E+01,3.181907E+02,7.459630E+01,220,260,278,16,2,4
26839,2026/09/30,08:28:00,9.487679E+01,8.007134E+01,9.497082E+01,2.717250E+02,7.570039E+01,220,262,279,16,2,4
26840,2026/09/30,08:29:00,9.490921E+01,7.988003E+01,9.500324E+01,2.605058E+02,7.473735E+01,220,264,279,16,2,4
26841,2026/09/30,08:30:00,9.493839E+01,7.978600E+01,9.500324E+01,2.633917E+02,7.464494E+01,220,265,280,16,2,4
26842,2026/09/30,08:31:00,9.490921E+01,7.895266E+01,9.500324E+01,6.168288E+02,7.190175E+01,220,267,280,16,2,4
26843,2026/09/30,08:32:00,9.490921E+01,7.686771E+01,9.500324E+01,6.296368E+02,7.507782E+01,220,269,281,16,2,4
26844,2026/09/30,08:33:00,9.490921E+01,7.661155E+01,9.500324E+01,2.682231E+02,7.488326E+01,220,271,281,16,2,4
26845,2026/09/30,08:34:00,9.493839E+01,7.654669E+01,9.500324E+01,2.438716E+02,7.469358E+01,220,273,282,16,2,4
26846,2026/09/30,08:35:00,9.490921E+01,7.638781E+01,9.500324E+01,2.701362E+02,7.555447E+01,220,275,282,16,2,4
26847,2026/09/30,08:36:00,9.490921E+01,7.606680E+01,9.500324E+01,3.694553E+02,7.396887E+01,220,276,283,16,2,4
26848,2026/09/30,08:37:00,9.490921E+01,7.523347E+01,9.500324E+01,4.111219E+02,7.598735E+01,220,278,283,16,2,4
26849,2026/09/30,08:38:00,9.490921E+01,7.437095E+01,9.500324E+01,4.018158E+02,7.464494E+01,220,280,284,16,2,4
26850,2026/09/30,08:39:00,9.497082E+01,7.222439E+01,9.500324E+01,8.250649E+02,7.276751E+01,220,282,284,16,2,4
26851,2026/09/30,08:40:00,9.490921E+01,6.940337E+01,9.500324E+01,8.353438E+02,7.565175E+01,220,284,285,2,2,4
26852,2026/09/30,08:41:00,9.490921E+01,6.850519E+01,9.500324E+01,5.351168E+02,7.320039E+01,222,286,285,2,2,4
26853,2026/09/30,08:42:00,9.490921E+01,6.812257E+01,9.500324E+01,5.168612E+02,7.574902E+01,224,287,286,2,2,4
26854,2026/09/30,08:43:00,9.490921E+01,6.761025E+01,9.497082E+01,5.995136E+02,7.151751E+01,226,289,286,2,2,4
26855,2026/09/30,08:44:00,9.490921E+01,6.696822E+01,9.497082E+01,5.056420E+02,7.704766E+01,227,291,287,2,2,4
26856,2026/09/30,08:45:00,9.490921E+01,6.661479E+01,9.500324E+01,4.905642E+02,7.541342E+01,229,293,287,2,2,4
26857,2026/09/30,08:46:00,9.490921E+01,6.629378E+01,9.500324E+01,4.931258E+02,7.526751E+01,231,295,288,2,2,4
26858,2026/09/30,08:47:00,9.493839E+01,6.555772E+01,9.500324E+01,7.577821E+02,6.998055E+01,233,296,288,2,2,4
26859,2026/09/30,08:48:00,9.493839E+01,6.373217E+01,9.500324E+01,7.863165E+02,7.498055E+01,235,298,289,2,2,4
26860,2026/09/30,08:49:00,9.497082E+01,6.241894E+01,9.500324E+01,4.534047E+02,8.160992E+01,236,300,289,2,2,4
26861,2026/09/30,08:50:00,9.490921E+01,6.241894E+01,9.497082E+01,4.107977E+02,7.435311E+01,238,302,290,2,2,4
26862,2026/09/30,08:51:00,9.493839E+01,6.222763E+01,9.500324E+01,5.456874E+02,7.387646E+01,240,304,291,2,2,4
26863,2026/09/30,08:52:00,9.493839E+01,6.161803E+01,9.500324E+01,5.194229E+02,7.531615E+01,242,305,291,2,2,4
26864,2026/09/30,08:53:00,9.490921E+01,6.119974E+01,9.500324E+01,5.174773E+02,7.555447E+01,244,307,292,2,2,4
26865,2026/09/30,08:54:00,9.487679E+01,6.100843E+01,9.500324E+01,4.341764E+02,7.646887E+01,245,309,292,2,2,4
26866,2026/09/30,08:55:00,9.490921E+01,6.094358E+01,9.500324E+01,4.530804E+02,7.488326E+01,247,311,293,2,2,4
26867,2026/09/30,08:56:00,9.490921E+01,6.084955E+01,9.500324E+01,4.412451E+02,7.483463E+01,249,313,293,2,2,4
26868,2026/09/30,08:57:00,9.490921E+01,6.052854E+01,9.500324E+01,4.572633E+02,8.036478E+01,251,314,294,2,2,4
26869,2026/09/30,08:58:00,9.493839E+01,6.119974E+01,9.497082E+01,2.948120E+02,7.589494E+01,253,316,294,2,2,4
26870,2026/09/30,08:59:00,9.493839E+01,6.193904E+01,9.500324E+01,3.364462E+02,7.584630E+01,254,318,295,2,2,4
26871,2026/09/30,09:00:00,9.490921E+01,6.261025E+01,9.497082E+01,3.162776E+02,7.536478E+01,256,320,295,2,2,4
26872,2026/09/30,09:01:00,9.493839E+01,6.328470E+01,9.500324E+01,3.566472E+02,7.305933E+01,258,322,296,2,2,4
26873,2026/09/30,09:02:00,9.490921E+01,6.357328E+01,9.500324E+01,3.851492E+02,7.593871E+01,260,323,296,2,2,4
26874,2026/09/30,09:03:00,9.490921E+01,6.417964E+01,9.500324E+01,3.300584E+02,7.406615E+01,262,325,297,2,2,4
26875,2026/09/30,09:04:00,9.493839E+01,6.504539E+01,9.500324E+01,2.675746E+02,7.521887E+01,263,327,297,2,2,4
26876,2026/09/30,09:05:00,9.493839E+01,6.581388E+01,9.497082E+01,3.133917E+02,7.493191E+01,265,329,298,2,2,4
26877,2026/09/30,09:06:00,9.493839E+01,6.600843E+01,9.497082E+01,4.018158E+02,7.512159E+01,267,331,299,2,2,4
26878,2026/09/30,09:07:00,9.493839E+01,6.642348E+01,9.500324E+01,3.418936E+02,7.449902E+01,269,332,299,2,2,4
26879,2026/09/30,09:08:00,9.493839E+01,6.696822E+01,9.500324E+01,3.447795E+02,7.449902E+01,270,334,300,2,2,4
26880,2026/09/30,09:09:00,9.493839E+01,6.744812E+01,9.497082E+01,3.473411E+02,7.473735E+01,272,336,300,2,2,4
26881,2026/09/30,09:10:00,9.493839E+01,6.809014E+01,9.500324E+01,3.358301E+02,7.593871E+01,274,338,301,2,2,4
26882,2026/09/30,09:11:00,9.490921E+01,6.885863E+01,9.500324E+01,2.903048E+02,7.478599E+01,276,340,301,2,2,4
26883,2026/09/30,09:12:00,9.497082E+01,6.962711E+01,9.500324E+01,2.742867E+02,7.493191E+01,278,341,302,2,2,4
26884,2026/09/30,09:13:00,9.493839E+01,7.052529E+01,9.500324E+01,2.579442E+02,7.574902E+01,279,343,302,2,2,4
26885,2026/09/30,09:14:00,9.490921E+01,7.145266E+01,9.497082E+01,2.524968E+02,7.541342E+01,281,345,303,2,2,4
26886,2026/09/30,09:15:00,9.490921E+01,7.148508E+01,9.500324E+01,6.081712E+02,7.248055E+01,283,347,303,2,2,4
26887,2026/09/30,09:16:00,9.490921E+01,7.026913E+01,9.497082E+01,7.170882E+02,7.435311E+01,285,348,304,2,2,4
26888,2026/09/30,09:17:00,9.490921E+01,7.001297E+01,9.500324E+01,2.835927E+02,7.911478E+01,287,350,304,2,2,4
26889,2026/09/30,09:18:00,9.490921E+01,7.052529E+01,9.500324E+01,3.765240E+02,7.517023E+01,288,352,305,2,2,4
26890,2026/09/30,09:19:00,9.493839E+01,7.071661E+01,9.497082E+01,3.527886E+02,7.637159E+01,290,354,306,2,2,4
26891,2026/09/30,09:20:00,9.493839E+01,7.087549E+01,9.497082E+01,4.658885E+02,7.517023E+01,292,356,306,2,2,4
26892,2026/09/30,09:21:00,9.490921E+01,7.030156E+01,9.497082E+01,5.014592E+02,7.738326E+01,294,358,307,2,2,4
26893,2026/09/30,09:22:00,9.490921E+01,6.991570E+01,9.497082E+01,5.479248E+02,7.387646E+01,296,359,307,2,2,4
26894,2026/09/30,09:23:00,9.493839E+01,6.866732E+01,9.497082E+01,7.292802E+02,7.589494E+01,297,361,308,2,2,4
26895,2026/09/30,09:24:00,9.490921E+01,6.693580E+01,9.500324E+01,8.577497E+02,7.147373E+01,299,363,308,2,2,4
26896,2026/09/30,09:25:00,9.487679E+01,6.523671E+01,9.500324E+01,6.369974E+02,7.815175E+01,301,365,309,2,2,4
26897,2026/09/30,09:26:00,9.490921E+01,6.443580E+01,9.497082E+01,5.821985E+02,7.536478E+01,303,366,309,2,2,4
26898,2026/09/30,09:27:00,9.490921E+01,6.405318E+01,9.500324E+01,4.988976E+02,7.493191E+01,305,368,310,2,2,4
26899,2026/09/30,09:28:00,9.497082E+01,6.373217E+01,9.500324E+01,4.985733E+02,7.493191E+01,306,370,310,2,2,4
26900,2026/09/30,09:29:00,9.493839E+01,6.341116E+01,9.500324E+01,5.271077E+02,7.493191E+01,308,372,311,2,2,4
26901,2026/09/30,09:30:00,9.490921E+01,6.293126E+01,9.500324E+01,5.319066E+02,7.473735E+01,310,374,311,2,2,4
26902,2026/09/30,09:31:00,9.490921E+01,6.241894E+01,9.497082E+01,5.357653E+02,7.478599E+01,312,375,312,2,2,4
26903,2026/09/30,09:32:00,9.493839E+01,6.203308E+01,9.497082E+01,4.723087E+02,7.656615E+01,314,377,313,2,2,4
26904,2026/09/30,09:33:00,9.493839E+01,6.209793E+01,9.500324E+01,4.287289E+02,7.469358E+01,315,379,313,2,2,4
26905,2026/09/30,09:34:00,9.490921E+01,6.216278E+01,9.500324E+01,4.271401E+02,7.440175E+01,317,381,314,2,2,4
26906,2026/09/30,09:35:00,9.490921E+01,6.219520E+01,9.497082E+01,5.437744E+02,7.094358E+01,319,383,314,2,2,4
26907,2026/09/30,09:36:00,9.497082E+01,6.168288E+01,9.500324E+01,5.299935E+02,7.488326E+01,321,384,315,2,2,4
26908,2026/09/30,09:37:00,9.497082E+01,6.174449E+01,9.500324E+01,4.127108E+02,7.459630E+01,323,386,315,2,2,4
26909,2026/09/30,09:38:00,9.490921E+01,6.193904E+01,9.497082E+01,3.986057E+02,7.551070E+01,324,388,316,2,2,4
26910,2026/09/30,09:39:00,9.490921E+01,6.245136E+01,9.500324E+01,3.713683E+02,7.507782E+01,326,390,316,2,2,4
26911,2026/09/30,09:40:00,9.490921E+01,6.280156E+01,9.497082E+01,3.672179E+02,7.483463E+01,328,392,317,2,2,4
26912,2026/09/30,09:41:00,9.493839E+01,6.296368E+01,9.497082E+01,4.312905E+02,7.416342E+01,330,393,317,2,2,4
26913,2026/09/30,09:42:00,9.493839E+01,6.312257E+01,9.500324E+01,3.976654E+02,7.574902E+01,332,395,318,2,2,4
26914,2026/09/30,09:43:00,9.490921E+01,6.337873E+01,9.500324E+01,3.348573E+02,7.637159E+01,333,397,318,2,2,4
26915,2026/09/30,09:44:00,9.493839E+01,6.398833E+01,9.497082E+01,2.358625E+02,7.560311E+01,335,399,319,2,2,4
26916,2026/09/30,09:45:00,9.490921E+01,6.453307E+01,9.500324E+01,3.326200E+02,7.478599E+01,337,401,320,2,2,4
26917,2026/09/30,09:46:00,9.493839E+01,6.507782E+01,9.500324E+01,3.338846E+02,7.488326E+01,339,402,320,2,2,4
26918,2026/09/30,09:47:00,9.493839E+01,6.578146E+01,9.500324E+01,2.150130E+02,7.656615E+01,341,404,321,2,2,4
26919,2026/09/30,09:48:00,9.490921E+01,6.683852E+01,9.500324E+01,2.614786E+02,7.526751E+01,342,406,321,2,2,4
26920,2026/09/30,09:49:00,9.497082E+01,6.792802E+01,9.500324E+01,2.505837E+02,7.541342E+01,344,408,322,2,2,4
26921,2026/09/30,09:50:00,9.490921E+01,6.889105E+01,9.500324E+01,4.341764E+02,6.344358E+01,346,410,322,2,2,4
26922,2026/09/30,09:51:00,9.490921E+01,6.799287E+01,9.500324E+01,6.213035E+02,7.473735E+01,348,411,323,2,2,4
26923,2026/09/30,09:52:00,9.493839E+01,6.773671E+01,9.500324E+01,2.682231E+02,7.935311E+01,350,413,323,2,2,4
26924,2026/09/30,09:53:00,9.490921E+01,6.882620E+01,9.500324E+01,2.089494E+02,7.473735E+01,351,415,324,2,2,4
26925,2026/09/30,09:54:00,9.497082E+01,6.998055E+01,9.497082E+01,2.121271E+02,7.531615E+01,353,417,324,2,2,4
26926,2026/09/30,09:55:00,9.493839E+01,7.126135E+01,9.500324E+01,1.967575E+02,7.546206E+01,355,419,326,2,2,4
26927,2026/09/30,09:56:00,9.493839E+01,7.248055E+01,9.500324E+01,1.926070E+02,7.536478E+01,357,420,327,2,2,4
26928,2026/09/30,09:57:00,9.493839E+01,7.331064E+01,9.500324E+01,2.980221E+02,7.459630E+01,359,422,328,2,2,4
26929,2026/09/30,09:58:00,9.490921E+01,7.398508E+01,9.500324E+01,4.447471E+02,6.469358E+01,360,424,330,2,2,4
26930,2026/09/30,09:59:00,9.493839E+01,7.289559E+01,9.500324E+01,7.154994E+02,7.224222E+01,362,426,331,2,2,4
26931,2026/09/30,10:00:00,9.497082E+01,7.206226E+01,9.500324E+01,2.547665E+02,8.396887E+01,364,428,332,2,2,4
26932,2026/09/30,10:01:00,9.490921E+01,7.260701E+01,9.497082E+01,3.544099E+02,7.473735E+01,366,429,334,2,2,4
26933,2026/09/30,10:02:00,9.487679E+01,7.311933E+01,9.500324E+01,3.217250E+02,7.507782E+01,368,431,335,2,2,4
26934,2026/09/30,10:03:00,9.490921E+01,7.392023E+01,9.500324E+01,2.108625E+02,7.541342E+01,369,433,336,2,2,4
26935,2026/09/30,10:04:00,9.497082E+01,7.510701E+01,9.497082E+01,2.054151E+02,7.541342E+01,371,435,337,2,2,4
26936,2026/09/30,10:05:00,9.493839E+01,7.632296E+01,9.497082E+01,2.191959E+02,7.426070E+01,373,436,339,2,2,4
26937,2026/09/30,10:06:00,9.493839E+01,7.773347E+01,9.500324E+01,1.672828E+02,7.449902E+01,375,438,340,2,2,8
26938,2026/09/30,10:07:00,9.493839E+01,7.744488E+01,9.500324E+01,5.985409E+02,7.334630E+01,377,440,340,2,2,8
26939,2026/09/30,10:08:00,9.493839E+01,7.670882E+01,9.500324E+01,3.053826E+02,8.824416E+01,378,442,340,2,2,8
26940,2026/09/30,10:09:00,9.493839E+01,7.792477E+01,9.500324E+01,1.800908E+02,7.445039E+01,380,444,340,2,2,8
26941,2026/09/30,10:10:00,9.493839E+01,7.933528E+01,9.497082E+01,1.704929E+02,7.593871E+01,382,446,340,2,2,8
26942,2026/09/30,10:11:00,9.490921E+01,8.071336E+01,9.500324E+01,1.730545E+02,7.502918E+01,384,447,340,2,2,8
26943,2026/09/30,10:12:00,9.490921E+01,8.212387E+01,9.500324E+01,1.711414E+02,7.478599E+01,386,449,340,2,2,8
26944,2026/09/30,10:13:00,9.490921E+01,8.356680E+01,9.497082E+01,1.669585E+02,7.502918E+01,387,451,340,2,2,8
26945,2026/09/30,10:14:00,9.493839E+01,8.488003E+01,9.500324E+01,3.675422E+02,6.368677E+01,389,453,340,2,2,8
26946,2026/09/30,10:15:00,9.490921E+01,8.414073E+01,9.500324E+01,5.982166E+02,7.531615E+01,391,455,340,2,2,8
26947,2026/09/30,10:16:00,9.493839E+01,8.430286E+01,9.500324E+01,2.150130E+02,7.829766E+01,393,456,340,2,2,8
26948,2026/09/30,10:17:00,9.493839E+01,8.568094E+01,9.500324E+01,1.493515E+02,7.560311E+01,395,458,340,2,2,8
26949,2026/09/30,10:18:00,9.497082E+01,8.715305E+01,9.497082E+01,1.605707E+02,7.526751E+01,396,460,340,2,2,8
26950,2026/09/30,10:19:00,9.490921E+01,8.859599E+01,9.500324E+01,1.615110E+02,7.546206E+01,398,462,340,2,2,8
26951,2026/09/30,10:20:00,9.493839E+01,9.000648E+01,9.500324E+01,1.528534E+02,7.541342E+01,400,464,340,16,16,8
26952,2026/09/30,10:21:00,9.487679E+01,8.926719E+01,9.500324E+01,1.631323E+02,7.560311E+01,400,464,340,16,16,8
26953,2026/09/30,10:22:00,9.490921E+01,8.673801E+01,9.500324E+01,6.581388E+02,7.031615E+01,400,464,340,16,16,8
26954,2026/09/30,10:23:00,9.493839E+01,8.404669E+01,9.500324E+01,3.060311E+02,8.396887E+01,400,464,340,16,2,8
26955,2026/09/30,10:24:00,9.490921E+01,8.388457E+01,9.500324E+01,1.522374E+02,7.714494E+01,400,466,340,16,2,8
26956,2026/09/30,10:25:00,9.490921E+01,8.414073E+01,9.500324E+01,2.419261E+02,7.493191E+01,400,468,340,16,2,8
26957,2026/09/30,10:26:00,9.497082E+01,8.414073E+01,9.497082E+01,2.364786E+02,7.526751E+01,400,470,340,16,2,8
26958,2026/09/30,10:27:00,9.497082E+01,8.394942E+01,9.500324E+01,3.034695E+02,7.483463E+01,400,472,340,16,2,8
26959,2026/09/30,10:28:00,9.490921E+01,8.372569E+01,9.500324E+01,2.755836E+02,7.454766E+01,400,474,340,16,2,8
26960,2026/09/30,10:29:00,9.493839E+01,8.350195E+01,9.500324E+01,5.357653E+02,6.974222E+01,400,476,340,16,2,8
26961,2026/09/30,10:30:00,9.490921E+01,8.173801E+01,9.500324E+01,5.985409E+02,7.454766E+01,400,477,340,16,2,8
26962,2026/09/30,10:31:00,9.493839E+01,8.093710E+01,9.500324E+01,2.089494E+02,7.848735E+01,400,479,340,16,2,8
26963,2026/09/30,10:32:00,9.490921E+01,8.122569E+01,9.497082E+01,1.957847E+02,7.459630E+01,400,481,340,16,2,8
26964,2026/09/30,10:33:00,9.493839E+01,8.144942E+01,9.500324E+01,1.967575E+02,7.574902E+01,400,483,340,16,2,8
26965,2026/09/30,10:34:00,9.490921E+01,8.167640E+01,9.500324E+01,1.983787E+02,7.469358E+01,400,485,340,16,2,8
26966,2026/09/30,10:35:00,9.490921E+01,8.193256E+01,9.497082E+01,1.983787E+02,7.464494E+01,400,487,340,16,2,8
26967,2026/09/30,10:36:00,9.493839E+01,8.212387E+01,9.500324E+01,2.111868E+02,7.570039E+01,400,489,340,16,2,8
26968,2026/09/30,10:37:00,9.490921E+01,8.154669E+01,9.500324E+01,5.809338E+02,7.099222E+01,400,490,340,16,2,8
26969,2026/09/30,10:38:00,9.493839E+01,7.917640E+01,9.500324E+01,7.526589E+02,8.012159E+01,400,492,340,16,2,8
26970,2026/09/30,10:39:00,9.493839E+01,7.840791E+01,9.500324E+01,3.076200E+02,7.675584E+01,400,494,340,16,2,8
26971,2026/09/30,10:40:00,9.487679E+01,7.798962E+01,9.500324E+01,3.120947E+02,7.488326E+01,400,496,340,16,2,8
26972,2026/09/30,10:41:00,9.490921E+01,7.754215E+01,9.500324E+01,3.412776E+02,7.526751E+01,400,498,340,16,2,8
26973,2026/09/30,10:42:00,9.490921E+01,7.702983E+01,9.500324E+01,3.169261E+02,7.574902E+01,400,500,340,16,2,8
26974,2026/09/30,10:43:00,9.493839E+01,7.626135E+01,9.500324E+01,4.059987E+02,7.396887E+01,400,502,340,16,2,8
26975,2026/09/30,10:44:00,9.493839E+01,7.536317E+01,9.500324E+01,4.117380E+02,7.464494E+01,400,503,340,16,2,8
26976,2026/09/30,10:45:00,9.493839E+01,7.292802E+01,9.500324E+01,7.815175E+02,7.382782E+01,400,505,340,16,2,8
26977,2026/09/30,10:46:00,9.490921E+01,7.004539E+01,9.500324E+01,7.901427E+02,7.521887E+01,400,507,340,16,2,8
26978,2026/09/30,10:47:00,9.490921E+01,6.911479E+01,9.500324E+01,5.027562E+02,7.695039E+01,402,509,340,2,2,8
26979,2026/09/30,10:48:00,9.490921E+01,6.882620E+01,9.500324E+01,4.944229E+02,7.541342E+01,403,511,340,2,2,8
26980,2026/09/30,10:49:00,9.490921E+01,6.853761E+01,9.497082E+01,5.200389E+02,7.339494E+01,405,513,340,2,2,8
26981,2026/09/30,10:50:00,9.490921E+01,6.815500E+01,9.497082E+01,5.171531E+02,7.459630E+01,407,514,340,2,2,8
26982,2026/09/30,10:51:00,9.493839E+01,6.773671E+01,9.500324E+01,5.107653E+02,7.574902E+01,409,516,340,2,2,8
26983,2026/09/30,10:52:00,9.493839E+01,6.725681E+01,9.497082E+01,5.748379E+02,7.219358E+01,411,518,340,2,2,8
26984,2026/09/30,10:53:00,9.490921E+01,6.626460E+01,9.497082E+01,7.808690E+02,6.993191E+01,412,520,340,2,2,8
26985,2026/09/30,10:54:00,9.497082E+01,6.434177E+01,9.500324E+01,8.173801E+02,7.541342E+01,414,522,340,2,2,8
26986,2026/09/30,10:55:00,9.490921E+01,6.254540E+01,9.497082E+01,6.126459E+02,8.468871E+01,416,524,340,2,2,8
26987,2026/09/30,10:56:00,9.490921E+01,6.180934E+01,9.497082E+01,5.687419E+02,7.574902E+01,418,525,340,2,2,8
26988,2026/09/30,10:57:00,9.490921E+01,6.113813E+01,9.500324E+01,5.713035E+02,7.551070E+01,420,527,340,2,2,8
26989,2026/09/30,10:58:00,9.490921E+01,6.046368E+01,9.500324E+01,5.495136E+02,7.536478E+01,421,529,340,2,2,8
26990,2026/09/30,10:59:00,9.490921E+01,6.017510E+01,9.500324E+01,4.870623E+02,7.512159E+01,423,531,340,2,2,8
26991,2026/09/30,11:00:00,9.493839E+01,5.988651E+01,9.500324E+01,5.053178E+02,7.536478E+01,425,533,340,2,2,8
26992,2026/09/30,11:01:00,9.493839E+01,5.950389E+01,9.500324E+01,5.312581E+02,7.401751E+01,427,534,340,2,2,8
26993,2026/09/30,11:02:00,9.487679E+01,5.905318E+01,9.500324E+01,5.184501E+02,7.507782E+01,429,536,340,2,2,8
26994,2026/09/30,11:03:00,9.487679E+01,5.867056E+01,9.500324E+01,4.469844E+02,8.007295E+01,430,538,340,2,2,8
26995,2026/09/30,11:04:00,9.497082E+01,5.886187E+01,9.500324E+01,3.707523E+02,7.459630E+01,432,540,340,2,2,8
26996,2026/09/30,11:05:00,9.490921E+01,5.918288E+01,9.500324E+01,3.848249E+02,7.560311E+01,434,542,340,2,2,8
26997,2026/09/30,11:06:00,9.493839E+01,5.953308E+01,9.497082E+01,3.585603E+02,7.512159E+01,436,543,340,2,2,8
26998,2026/09/30,11:07:00,9.490921E+01,5.979248E+01,9.497082E+01,4.104734E+02,7.478599E+01,438,545,340,2,2,8
26999,2026/09/30,11:08:00,9.493839E+01,6.011025E+01,9.500324E+01,3.322957E+02,7.675584E+01,439,547,340,2,2,8
27000,2026/09/30,11:09:00,9.490921E+01,6.007782E+01,9.500324E+01,4.745461E+02,7.646887E+01,441,549,340,2,2,8
27001,2026/09/30,11:10:00,9.493839E+01,6.007782E+01,9.500324E+01,4.360895E+02,7.546206E+01,443,551,340,2,2,8
27002,2026/09/30,11:11:00,9.493839E+01,6.004864E+01,9.500324E+01,4.764916E+02,7.324902E+01,445,553,340,2,2,8
27003,2026/09/30,11:12:00,9.497082E+01,5.998379E+01,9.500324E+01,3.505512E+02,8.036478E+01,447,554,340,2,2,8
27004,2026/09/30,11:13:00,9.493839E+01,6.062257E+01,9.500324E+01,3.166018E+02,7.536478E+01,448,556,340,2,2,8
27005,2026/09/30,11:14:00,9.497082E+01,6.145590E+01,9.500324E+01,2.810311E+02,7.521887E+01,450,558,340,2,2,8
27006,2026/09/30,11:15:00,9.493839E+01,6.219520E+01,9.500324E+01,3.396563E+02,7.421206E+01,452,560,340,2,2,8
27007,2026/09/30,11:16:00,9.490921E+01,6.267510E+01,9.500324E+01,3.447795E+02,7.464494E+01,454,562,340,2,2,8
27008,2026/09/30,11:17:00,9.493839E+01,6.267510E+01,9.500324E+01,4.508431E+02,7.493191E+01,456,563,340,2,2,8
27009,2026/09/30,11:18:00,9.490921E+01,6.286641E+01,9.497082E+01,5.049935E+02,7.353599E+01,457,565,340,2,2,8
27010,2026/09/30,11:19:00,9.490921E+01,6.257782E+01,9.500324E+01,5.005188E+02,7.445039E+01,459,567,340,2,2,8
27011,2026/09/30,11:20:00,9.493839E+01,6.232166E+01,9.500324E+01,5.780480E+02,7.363326E+01,461,569,340,2,2,8
27012,2026/09/30,11:21:00,9.493839E+01,6.161803E+01,9.500324E+01,5.030804E+02,7.843871E+01,463,571,340,2,2,8
27013,2026/09/30,11:22:00,9.493839E+01,6.104086E+01,9.500324E+01,7.430610E+02,5.811284E+01,465,573,340,2,2,8
27014,2026/09/30,11:23:00,9.490921E+01,5.847601E+01,9.500324E+01,8.753891E+02,8.017023E+01,466,574,340,2,2,8
27015,2026/09/30,11:24:00,9.493839E+01,5.597925E+01,9.500324E+01,7.824579E+02,8.637159E+01,468,576,340,2,2,8
27016,2026/09/30,11:25:00,9.490921E+01,5.485733E+01,9.500324E+01,4.860895E+02,8.483463E+01,470,578,340,2,2,8
27017,2026/09/30,11:26:00,9.493839E+01,5.482491E+01,9.500324E+01,4.498703E+02,7.464494E+01,472,580,340,2,2,8
27018,2026/09/30,11:27:00,9.490921E+01,5.492218E+01,9.500324E+01,4.239300E+02,7.776751E+01,473,582,340,2,2,8
27019,2026/09/30,11:28:00,9.493839E+01,5.488976E+01,9.500324E+01,4.694229E+02,7.373055E+01,475,583,340,2,2,8
27020,2026/09/30,11:29:00,9.493839E+01,5.482491E+01,9.500324E+01,4.389754E+02,7.656615E+01,477,585,340,2,2,8
27021,2026/09/30,11:30:00,9.490921E+01,5.466602E+01,9.500324E+01,5.034047E+02,7.363326E+01,479,587,340,2,2,8
27022,2026/09/30,11:31:00,9.490921E+01,5.328794E+01,9.500324E+01,7.664397E+02,7.738326E+01,481,589,340,2,2,8
27023,2026/09/30,11:32:00,9.490921E+01,5.155642E+01,9.500324E+01,7.212711E+02,9.160992E+01,482,591,340,2,2,8
27024,2026/09/30,11:33:00,9.490921E+01,5.152400E+01,9.500324E+01,4.700714E+02,7.536478E+01,484,592,340,2,2,8
27025,2026/09/30,11:34:00,9.493839E+01,5.165370E+01,9.500324E+01,3.531129E+02,7.671206E+01,486,594,340,2,2,8
27026,2026/09/30,11:35:00,9.493839E+01,5.203632E+01,9.500324E+01,4.107977E+02,7.406615E+01,488,596,340,2,2,8
27027,2026/09/30,11:36:00,9.490921E+01,5.184501E+01,9.500324E+01,5.171531E+02,7.469358E+01,490,598,340,2,2,8
27028,2026/09/30,11:37:00,9.493839E+01,5.174773E+01,9.500324E+01,3.774643E+02,7.574902E+01,491,600,340,2,2,8
27029,2026/09/30,11:38:00,9.490921E+01,5.136511E+01,9.500324E+01,7.052529E+02,7.147373E+01,493,602,340,2,2,8
27030,2026/09/30,11:39:00,9.490921E+01,5.030804E+01,9.500324E+01,5.950389E+02,7.574902E+01,495,603,340,2,2,8
27031,2026/09/30,11:40:00,9.490921E+01,5.056421E+01,9.497082E+01,2.765564E+02,7.589494E+01,497,605,340,2,2,8
27032,2026/09/30,11:41:00,9.493839E+01,5.130026E+01,9.500324E+01,3.095331E+02,7.478599E+01,499,607,340,2,2,8
27033,2026/09/30,11:42:00,9.493839E+01,5.197147E+01,9.497082E+01,2.810311E+02,7.536478E+01,500,609,340,2,2,8
27034,2026/09/30,11:43:00,9.493839E+01,5.280480E+01,9.500324E+01,2.707847E+02,7.555447E+01,502,611,340,2,2,8
27035,2026/09/30,11:44:00,9.493839E+01,5.392672E+01,9.497082E+01,2.121271E+02,7.565175E+01,504,612,340,2,2,8
27036,2026/09/30,11:45:00,9.497082E+01,5.501622E+01,9.497082E+01,2.691634E+02,7.180933E+01,506,614,340,2,2,8
27037,2026/09/30,11:46:00,9.493839E+01,5.511349E+01,9.500324E+01,6.094358E+02,7.074902E+01,508,616,340,2,2,8
27038,2026/09/30,11:47:00,9.490921E+01,5.447147E+01,9.500324E+01,5.569066E+02,7.488326E+01,509,618,340,2,2,8
27039,2026/09/30,11:48:00,9.493839E+01,5.572309E+01,9.500324E+01,1.317121E+02,7.507782E+01,511,620,340,2,2,8
27040,2026/09/30,11:49:00,9.490921E+01,5.722763E+01,9.497082E+01,1.499676E+02,7.493191E+01,513,622,340,2,2,8
27041,2026/09/30,11:50:00,9.490921E+01,5.876460E+01,9.500324E+01,1.538262E+02,7.498055E+01,515,623,340,2,2,8
27042,2026/09/30,11:51:00,9.493839E+01,6.027238E+01,9.500324E+01,1.342737E+02,7.546206E+01,517,625,340,2,2,8
27043,2026/09/30,11:52:00,9.497082E+01,6.187419E+01,9.497082E+01,1.698444E+02,7.454766E+01,518,627,340,2,2,8
27044,2026/09/30,11:53:00,9.493839E+01,6.264267E+01,9.500324E+01,5.017834E+02,7.483463E+01,520,629,340,2,2,8
27045,2026/09/30,11:54:00,9.490921E+01,6.225681E+01,9.500324E+01,5.328794E+02,7.445039E+01,522,630,341,2,4,2
27046,2026/09/30,11:55:00,9.493839E+01,6.309015E+01,9.500324E+01,1.634241E+02,7.555447E+01,524,632,343,2,4,2
27047,2026/09/30,11:56:00,9.490921E+01,6.373217E+01,9.500324E+01,3.893320E+02,7.473735E+01,526,633,344,2,4,2
27048,2026/09/30,11:57:00,9.493839E+01,6.437419E+01,9.500324E+01,2.470493E+02,7.560311E+01,527,634,346,2,4,2
27049,2026/09/30,11:58:00,9.493839E+01,6.533398E+01,9.500324E+01,2.515564E+02,7.411478E+01,529,635,348,2,4,2
27050,2026/09/30,11:59:00,9.493839E+01,6.616732E+01,9.500324E+01,3.870947E+02,7.671206E+01,531,637,349,2,4,2
27051,2026/09/30,12:00:00,9.493839E+01,6.687095E+01,9.500324E+01,2.711089E+02,7.493191E+01,533,638,351,2,4,2
27052,2026/09/30,12:01:00,9.487679E+01,6.623217E+01,9.500324E+01,6.254540E+02,7.426070E+01,534,639,352,2,4,2
27053,2026/09/30,12:02:00,9.493839E+01,6.539883E+01,9.500324E+01,3.105058E+02,8.396887E+01,536,641,354,2,4,2
27054,2026/09/30,12:03:00,9.490921E+01,6.613490E+01,9.500324E+01,2.858301E+02,7.551070E+01,538,642,356,2,4,2
27055,2026/09/30,12:04:00,9.490921E+01,6.677692E+01,9.500324E+01,3.281129E+02,7.483463E+01,540,643,357,2,4,2
27056,2026/09/30,12:05:00,9.493839E+01,6.725681E+01,9.500324E+01,2.957523E+02,7.483463E+01,541,644,359,2,4,2
27057,2026/09/30,12:06:00,9.493839E+01,6.799287E+01,9.500324E+01,3.418936E+02,7.459630E+01,543,646,361,2,4,2
27058,2026/09/30,12:07:00,9.490921E+01,6.860247E+01,9.500324E+01,2.637160E+02,7.473735E+01,545,647,362,2,4,2
27059,2026/09/30,12:08:00,9.493839E+01,6.828146E+01,9.500324E+01,5.825227E+02,7.363326E+01,547,648,364,2,4,2
27060,2026/09/30,12:09:00,9.493839E+01,6.706550E+01,9.500324E+01,6.132944E+02,9.127431E+01,549,649,366,2,4,2
27061,2026/09/30,12:10:00,9.497082E+01,6.767186E+01,9.500324E+01,2.486706E+02,7.565175E+01,550,649,367,2,4,2
27062,2026/09/30,12:11:00,9.493839E+01,6.863490E+01,9.500324E+01,2.374514E+02,7.469358E+01,552,649,369,2,4,2
27063,2026/09/30,12:12:00,9.490921E+01,6.969196E+01,9.500324E+01,2.355383E+02,7.536478E+01,554,649,371,2,4,2
27064,2026/09/30,12:13:00,9.493839E+01,7.074903E+01,9.497082E+01,2.323282E+02,7.488326E+01,556,649,372,2,4,2
27065,2026/09/30,12:14:00,9.490921E+01,7.174125E+01,9.500324E+01,2.348898E+02,7.531615E+01,558,649,374,2,4,2
27066,2026/09/30,12:15:00,9.490921E+01,7.250973E+01,9.500324E+01,5.440662E+02,6.411964E+01,559,649,376,2,4,2
27067,2026/09/30,12:16:00,9.490921E+01,7.139105E+01,9.500324E+01,6.901751E+02,7.478599E+01,561,649,377,2,4,2
27068,2026/09/30,12:17:00,9.493839E+01,7.042802E+01,9.500324E+01,3.582361E+02,8.257295E+01,563,649,379,2,4,2
27069,2026/09/30,12:18:00,9.490921E+01,7.103761E+01,9.497082E+01,3.345331E+02,7.464494E+01,565,649,381,2,4,2
27070,2026/09/30,12:19:00,9.493839E+01,7.122893E+01,9.500324E+01,4.053502E+02,7.454766E+01,567,649,382,2,4,2
27071,2026/09/30,12:20:00,9.493839E+01,7.209469E+01,9.500324E+01,1.570363E+02,7.623055E+01,568,649,384,2,4,2
27072,2026/09/30,12:21:00,9.490921E+01,7.305447E+01,9.500324E+01,2.640402E+02,7.488326E+01,570,649,386,2,4,2
27073,2026/09/30,12:22:00,9.493839E+01,7.398508E+01,9.500324E+01,2.570039E+02,7.483463E+01,572,649,387,2,4,2
27074,2026/09/30,12:23:00,9.497082E+01,7.475357E+01,9.500324E+01,5.299935E+02,6.979086E+01,574,649,389,2,4,2
27075,2026/09/30,12:24:00,9.493839E+01,7.420882E+01,9.500324E+01,5.415046E+02,7.493191E+01,576,649,391,2,4,2
27076,2026/09/30,12:25:00,9.497082E+01,7.517186E+01,9.500324E+01,1.474060E+02,7.632782E+01,577,649,392,2,4,2
27077,2026/09/30,12:26:00,9.493839E+01,7.667640E+01,9.497082E+01,1.817121E+02,7.555447E+01,579,649,394,2,4,2
27078,2026/09/30,12:27:00,9.490921E+01,7.795720E+01,9.500324E+01,1.820363E+02,7.521887E+01,581,649,396,2,4,2
27079,2026/09/30,12:28:00,9.490921E+01,7.936771E+01,9.500324E+01,1.538262E+02,7.507782E+01,583,649,398,2,4,2
27080,2026/09/30,12:29:00,9.490921E+01,8.077821E+01,9.500324E+01,1.650454E+02,7.483463E+01,585,649,399,2,4,2
27081,2026/09/30,12:30:00,9.493839E+01,8.154669E+01,9.500324E+01,5.492218E+02,7.094358E+01,586,649,401,2,4,2
27082,2026/09/30,12:31:00,9.490921E+01,8.013619E+01,9.497082E+01,6.049611E+02,8.175584E+01,588,649,403,2,4,2
27083,2026/09/30,12:32:00,9.493839E+01,8.113165E+01,9.500324E+01,1.871595E+02,7.637159E+01,590,649,404,2,4,2
27084,2026/09/30,12:33:00,9.487679E+01,8.228275E+01,9.500324E+01,2.137484E+02,7.353599E+01,592,649,406,2,4,2
27085,2026/09/30,12:34:00,9.497082E+01,8.333982E+01,9.500324E+01,2.224060E+02,7.440175E+01,594,649,408,2,4,2
27086,2026/09/30,12:35:00,9.493839E+01,8.468548E+01,9.500324E+01,1.768807E+02,7.493191E+01,595,649,409,2,4,2
27087,2026/09/30,12:36:00,9.490921E+01,8.606356E+01,9.497082E+01,1.781777E+02,7.517023E+01,597,649,411,2,4,2
27088,2026/09/30,12:37:00,9.493839E+01,8.734760E+01,9.500324E+01,1.685798E+02,7.560311E+01,599,649,413,2,4,2
27089,2026/09/30,12:38:00,9.490921E+01,8.875487E+01,9.500324E+01,1.653697E+02,7.401751E+01,601,649,414,2,4,2
27090,2026/09/30,12:39:00,9.490921E+01,8.997406E+01,9.500324E+01,1.531777E+02,7.579766E+01,602,649,416,16,4,16
27091,2026/09/30,12:40:00,9.490921E+01,8.923801E+01,9.497082E+01,1.547990E+02,7.531615E+01,602,649,416,16,4,16
27092,2026/09/30,12:41:00,9.490921E+01,8.853113E+01,9.500324E+01,1.272374E+02,7.574902E+01,602,649,416,16,4,16
27093,2026/09/30,12:42:00,9.487679E+01,8.776265E+01,9.500324E+01,1.464656E+02,7.416342E+01,602,649,416,16,4,16
27094,2026/09/30,12:43:00,9.490921E+01,8.638457E+01,9.500324E+01,3.387160E+02,7.406615E+01,602,649,416,16,4,16
27095,2026/09/30,12:44:00,9.490921E+01,8.465305E+01,9.497082E+01,4.005512E+02,7.517023E+01,602,649,416,16,4,2
27096,2026/09/30,12:45:00,9.497082E+01,8.423801E+01,9.500324E+01,3.614462E+02,7.363326E+01,602,649,418,16,4,2
27097,2026/09/30,12:46:00,9.497082E+01,8.241245E+01,9.500324E+01,7.039559E+02,7.392023E+01,602,649,420,16,4,2
27098,2026/09/30,12:47:00,9.490921E+01,8.035992E+01,9.500324E+01,2.871271E+02,8.939688E+01,602,649,421,16,4,2
27099,2026/09/30,12:48:00,9.493839E+01,8.042477E+01,9.497082E+01,2.348898E+02,7.541342E+01,602,649,423,16,4,2
27100,2026/09/30,12:49:00,9.490921E+01,8.000973E+01,9.500324E+01,2.140726E+02,7.767023E+01,602,649,425,16,4,2
27101,2026/09/30,12:50:00,9.497082E+01,7.955901E+01,9.497082E+01,2.044423E+02,7.771887E+01,602,649,426,16,4,2
27102,2026/09/30,12:51:00,9.490921E+01,7.920882E+01,9.497082E+01,2.326524E+02,7.690175E+01,602,649,428,16,4,2
27103,2026/09/30,12:52:00,9.493839E+01,7.882296E+01,9.500324E+01,2.233463E+02,7.964008E+01,602,649,430,16,4,2
27104,2026/09/30,12:53:00,9.493839E+01,7.731842E+01,9.497082E+01,6.094358E+02,7.464494E+01,602,649,432,16,4,2
27105,2026/09/30,12:54:00,9.490921E+01,7.462711E+01,9.500324E+01,8.580740E+02,7.281615E+01,602,649,433,16,4,2
27106,2026/09/30,12:55:00,9.493839E+01,7.401751E+01,9.500324E+01,2.224060E+02,7.848735E+01,602,649,435,16,4,2
27107,2026/09/30,12:56:00,9.490921E+01,7.353761E+01,9.500324E+01,2.906291E+02,7.858463E+01,602,649,437,16,4,2
27108,2026/09/30,12:57:00,9.493839E+01,7.305447E+01,9.500324E+01,3.089170E+02,6.796206E+01,602,649,438,16,4,2
27109,2026/09/30,12:58:00,9.493839E+01,7.248055E+01,9.500324E+01,2.630999E+02,7.863326E+01,602,649,440,16,4,2
27110,2026/09/30,12:59:00,9.490921E+01,7.235085E+01,9.497082E+01,2.236706E+02,7.498055E+01,602,649,442,16,4,2
27111,2026/09/30,13:00:00,9.490921E+01,7.199741E+01,9.497082E+01,5.652400E+02,6.685797E+01,602,649,444,16,4,2
27112,2026/09/30,13:01:00,9.497082E+01,6.985085E+01,9.497082E+01,7.039559E+02,7.488326E+01,602,649,445,2,4,2
27113,2026/09/30,13:02:00,9.493839E+01,6.943580E+01,9.500324E+01,3.101816E+02,7.781615E+01,604,649,447,2,4,2
27114,2026/09/30,13:03:00,9.490921E+01,7.007458E+01,9.500324E+01,3.963683E+02,7.199902E+01,606,649,449,2,4,2
27115,2026/09/30,13:04:00,9.497082E+01,7.036317E+01,9.497082E+01,3.905966E+02,7.320039E+01,608,649,450,2,4,2
27116,2026/09/30,13:05:00,9.493839E+01,7.042802E+01,9.500324E+01,5.607328E+02,7.084630E+01,610,649,452,2,4,2
27117,2026/09/30,13:06:00,9.493839E+01,7.010701E+01,9.500324E+01,3.845331E+02,7.690175E+01,611,649,454,2,4,2
27118,2026/09/30,13:07:00,9.490921E+01,6.959469E+01,9.497082E+01,7.571660E+02,6.286965E+01,613,649,455,2,4,2
27119,2026/09/30,13:08:00,9.490921E+01,6.751297E+01,9.500324E+01,8.475032E+02,7.377918E+01,615,649,457,2,4,2
27120,2026/09/30,13:09:00,9.490921E+01,6.543126E+01,9.500324E+01,7.824579E+02,9.016537E+01,617,649,459,2,4,2
27121,2026/09/30,13:10:00,9.493839E+01,6.478924E+01,9.497082E+01,5.738651E+02,7.536478E+01,619,649,460,2,4,2
27122,2026/09/30,13:11:00,9.497082E+01,6.427692E+01,9.500324E+01,4.268158E+02,7.839008E+01,620,649,462,2,4,2
27123,2026/09/30,13:12:00,9.490921E+01,6.379702E+01,9.500324E+01,5.818742E+02,7.349222E+01,622,649,464,2,4,2
27124,2026/09/30,13:13:00,9.490921E+01,6.296368E+01,9.500324E+01,5.293450E+02,7.959144E+01,624,649,466,2,4,2
27125,2026/09/30,13:14:00,9.490921E+01,6.286641E+01,9.500324E+01,3.681907E+02,7.695039E+01,626,649,467,2,4,2
27126,2026/09/30,13:15:00,9.490921E+01,6.350843E+01,9.500324E+01,3.556745E+02,7.363326E+01,628,649,469,2,4,2
27127,2026/09/30,13:16:00,9.490921E+01,6.228924E+01,9.500324E+01,7.113489E+02,7.464494E+01,629,649,471,2,4,2
27128,2026/09/30,13:17:00,9.490921E+01,6.097601E+01,9.497082E+01,5.011349E+02,8.964008E+01,631,649,472,2,4,2
27129,2026/09/30,13:18:00,9.493839E+01,6.119974E+01,9.497082E+01,3.406291E+02,7.656615E+01,633,649,474,2,4,2
27130,2026/09/30,13:19:00,9.497082E+01,6.177692E+01,9.500324E+01,3.194877E+02,7.493191E+01,635,649,476,2,4,2
27131,2026/09/30,13:20:00,9.493839E+01,6.225681E+01,9.497082E+01,3.537614E+02,7.517023E+01,637,649,477,2,4,2
27132,2026/09/30,13:21:00,9.493839E+01,6.261025E+01,9.497082E+01,3.771401E+02,7.421206E+01,639,649,479,2,4,2
27133,2026/09/30,13:22:00,9.493839E+01,6.312257E+01,9.500324E+01,3.438392E+02,7.440175E+01,640,649,481,2,4,2
27134,2026/09/30,13:23:00,9.493839E+01,6.305772E+01,9.500324E+01,7.030156E+02,6.570525E+01,642,649,482,2,4,2
27135,2026/09/30,13:24:00,9.493839E+01,6.165046E+01,9.500324E+01,7.090792E+02,7.454766E+01,644,649,484,2,4,2
27136,2026/09/30,13:25:00,9.497082E+01,6.119974E+01,9.500324E+01,3.659209E+02,7.685311E+01,646,649,486,2,4,2
27137,2026/09/30,13:26:00,9.490921E+01,6.158561E+01,9.497082E+01,3.633593E+02,7.517023E+01,648,649,487,2,4,2
27138,2026/09/30,13:27:00,9.493839E+01,6.196822E+01,9.500324E+01,3.409533E+02,7.627918E+01,649,649,489,2,4,2
27139,2026/09/30,13:28:00,9.493839E+01,6.248379E+01,9.500324E+01,3.188392E+02,7.502918E+01,651,649,491,2,4,2
27140,2026/09/30,13:29:00,9.490921E+01,6.302854E+01,9.497082E+01,3.479896E+02,7.541342E+01,653,649,492,2,4,2
27141,2026/09/30,13:30:00,9.490921E+01,6.344358E+01,9.500324E+01,3.508755E+02,7.454766E+01,655,649,494,2,4,2
27142,2026/09/30,13:31:00,9.493839E+01,6.257782E+01,9.500324E+01,8.151427E+02,6.902237E+01,657,649,496,2,4,2
27143,2026/09/30,13:32:00,9.490921E+01,6.104086E+01,9.497082E+01,6.847277E+02,8.122568E+01,658,649,498,2,4,2
27144,2026/09/30,13:33:00,9.493839E+01,6.155318E+01,9.500324E+01,3.242867E+02,7.488326E+01,660,649,499,2,4,2
27145,2026/09/30,13:34:00,9.490921E+01,6.216278E+01,9.500324E+01,3.249352E+02,7.546206E+01,662,649,501,2,4,2
27146,2026/09/30,13:35:00,9.490921E+01,6.270752E+01,9.500324E+01,3.511997E+02,7.531615E+01,664,649,503,2,4,2
27147,2026/09/30,13:36:00,9.490921E+01,6.305772E+01,9.500324E+01,3.915694E+02,7.324902E+01,666,649,504,2,4,2
27148,2026/09/30,13:37:00,9.497082E+01,6.328470E+01,9.500324E+01,4.075876E+02,7.507782E+01,667,649,506,2,4,2
27149,2026/09/30,13:38:00,9.493839E+01,6.302854E+01,9.500324E+01,6.898508E+02,6.954766E+01,669,649,508,2,4,2
27150,2026/09/30,13:39:00,9.493839E+01,6.155318E+01,9.500324E+01,7.187095E+02,7.531615E+01,671,649,509,2,4,2
27151,2026/09/30,13:40:00,9.493839E+01,5.991894E+01,9.500324E+01,6.302853E+02,8.598735E+01,673,649,511,2,4,2
27152,2026/09/30,13:41:00,9.490921E+01,6.004864E+01,9.500324E+01,3.534371E+02,7.546206E+01,675,650,513,2,4,2
27153,2026/09/30,13:42:00,9.490921E+01,6.043126E+01,9.497082E+01,3.556745E+02,7.546206E+01,677,651,514,2,4,2
27154,2026/09/30,13:43:00,9.490921E+01,6.052854E+01,9.500324E+01,4.947471E+02,7.570039E+01,678,652,516,2,4,2
27155,2026/09/30,13:44:00,9.490921E+01,6.030480E+01,9.497082E+01,4.226330E+02,7.998055E+01,680,654,518,2,4,2
27156,2026/09/30,13:45:00,9.490921E+01,5.976006E+01,9.500324E+01,4.681582E+02,7.848735E+01,682,655,519,2,4,2
27157,2026/09/30,13:46:00,9.493839E+01,5.850843E+01,9.500324E+01,8.728275E+02,7.541342E+01,684,656,521,2,4,2
27158,2026/09/30,13:47:00,9.490921E+01,5.632944E+01,9.500324E+01,7.955901E+02,7.978599E+01,685,658,523,2,4,2
27159,2026/09/30,13:48:00,9.487679E+01,5.485733E+01,9.497082E+01,5.786965E+02,8.410992E+01,687,659,524,2,4,2
27160,2026/09/30,13:49:00,9.490921E+01,5.408885E+01,9.500324E+01,5.469520E+02,7.507782E+01,689,660,526,2,4,2
27161,2026/09/30,13:50:00,9.490921E+01,5.383269E+01,9.497082E+01,4.386835E+02,7.517023E+01,691,662,528,2,4,2
27162,2026/09/30,13:51:00,9.493839E+01,5.319066E+01,9.500324E+01,5.879702E+02,7.426070E+01,693,663,529,2,4,2
27163,2026/09/30,13:52:00,9.490921E+01,5.286965E+01,9.500324E+01,4.072633E+02,7.517023E+01,694,664,531,2,4,2
